Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1078.0000,12.6794,18.0318,6543.8000,66064.3000,-59520.5000,3.4625,1372.5935,10588.6230,11961.2166,168.0003,76652.9230,5171.2065,-71481.7166,18.1527,14.3502,14413.3000,0.0000,14413.3000,-0.7920,2797.0065,0.0000,2797.0065,35.9872,0.0000,11616.2935,11616.2935,18.1940,12.1944,15.1942,0.9155,61795.8712,18.0318,18.1527,18.0922,-2.4827,1.4182,18.1527,18.4712,18.3120,-2.8895,0.6261,18.0318,18.1090,18.0704,-2.2861,-2.0443,13.4263,13.3604,13.3933,1.3605,-1.4182,12.1944,12.2576,12.2260,-0.5687,-0.6261,12.1944,12.2069,12.2007,-0.3663,2.0443,6.8473,535.0562,-45107.2000,61795.8712
1079.0000,13.0267,17.7474,9283.6000,53610.0000,-44326.4000,3.0165,1935.9710,8661.1996,10597.1706,146.7774,62271.1996,7347.6290,-54923.5706,17.8559,14.0570,39078.1000,0.0000,39078.1000,-2.1474,7613.0753,0.0000,7613.0753,98.0117,0.0000,31465.0247,31465.0247,17.8713,12.3093,15.0903,0.7555,50998.7147,17.7474,17.8559,17.8016,-3.4988,2.2241,17.8559,18.6257,18.2408,-0.8508,0.0766,17.7474,17.8462,17.7968,-3.2942,-2.3007,13.9919,13.8033,13.8976,6.0935,-2.2241,12.3093,12.1681,12.2387,0.1620,-0.0766,12.3093,12.2760,12.2927,1.1183,2.3007,5.8813,459.5712,-5248.3000,50998.7147
1080.0000,13.1481,17.3080,11774.5000,47434.8000,-35660.3000,2.8542,2450.4503,7685.0568,10135.5072,139.2348,55119.8568,9324.0497,-45795.8072,17.5712,13.7758,49049.9000,0.0000,49049.9000,-2.6954,9592.1348,0.0000,9592.1348,123.6478,0.0000,39457.7652,39457.7652,17.4793,12.4502,14.9648,0.4557,30762.7235,17.3080,17.4577,17.3829,-5.0458,2.3256,17.4793,18.2851,17.8822,-4.3193,-0.3698,17.3080,17.4793,17.3937,-4.8565,-1.9558,13.7758,13.8127,13.7942,-1.2394,-2.3256,13.7758,12.1485,12.9621,8.7378,0.3698,12.3931,12.3578,12.3755,1.0074,1.9558,5.5415,433.0221,13389.6000,30762.7235
1081.0000,13.0946,16.7790,13635.5000,42581.5000,-28946.0000,2.7217,2840.2800,6890.2390,9730.5190,132.9634,49471.7390,10795.2200,-38676.5190,17.1091,13.3194,48112.8000,0.0000,48112.8000,-2.6439,9468.1153,0.0000,9468.1153,121.8800,0.0000,38644.6847,38644.6847,17.0055,12.7494,14.8774,0.3499,23615.5263,16.7790,16.9679,16.8734,-6.1397,2.2421,17.0055,17.8970,17.4513,-5.1928,-0.4018,16.7790,17.0055,16.8922,-6.0432,-1.8404,13.3194,13.4679,13.3936,-4.8263,-2.2421,13.3194,12.9558,13.1376,2.1250,0.4018,12.7944,12.6399,12.7172,4.1314,1.8404,5.2959,413.8252,19166.8000,23615.5263
1082.0000,12.9277,16.0745,15747.6000,38122.7000,-22375.1000,2.6208,3289.3919,6145.0583,9434.4502,128.2485,44267.7583,12458.2081,-31809.5502,16.5489,12.7664,55912.1000,0.0000,55912.1000,-3.0725,11088.9002,0.0000,11088.9002,142.7725,0.0000,44823.1998,44823.1998,12.8844,16.4441,14.6642,-0.4044,-27293.9338,16.0745,16.3096,16.1920,-8.2152,2.4099,16.5127,16.8111,16.6619,-9.5177,-2.1989,16.0745,17.1592,16.6168,-3.3156,-0.2110,12.7664,12.9509,12.8587,-6.4479,-2.4099,12.7664,12.8844,12.8254,-3.7594,2.1989,12.8844,12.6622,12.7733,0.6851,0.2110,5.0977,398.3382,33537.0000,-27293.9338
1083.0000,12.4616,15.0382,18055.3000,34196.1000,-16140.8000,2.5553,3801.1351,5453.8024,9254.9375,125.3276,39649.9024,14254.1649,-25395.7375,16.0212,12.2458,55561.5000,0.0000,55561.5000,-3.0532,11102.3399,0.0000,11102.3399,143.2674,0.0000,44459.1601,44459.1601,12.4299,16.6906,14.5602,-0.4929,-33270.5652,15.0382,15.3816,15.2099,-11.8446,2.3784,16.7357,16.7122,16.7240,0.7567,-2.2015,15.0382,17.2528,16.1455,-5.6802,-0.1769,12.2458,12.4281,12.3370,-6.2883,-2.3784,12.2458,12.4299,12.3378,-5.8761,2.2015,12.4299,12.9114,12.6706,-1.2312,0.1769,5.0017,390.8420,39420.7000,-33270.5652
1084.0000,12.0080,14.1192,19686.4000,30851.8000,-11165.4000,2.4821,4176.6288,4870.5200,9047.1488,122.1984,35722.3200,15509.7712,-20212.5488,15.6483,11.8781,61576.9000,0.0000,61576.9000,-3.3838,12370.9440,0.0000,12370.9440,160.2558,0.0000,49205.9560,49205.9560,12.0241,16.8796,14.4518,-0.7196,-48571.9243,14.1401,14.4431,14.2916,-11.0739,2.5193,16.8796,16.8360,16.8578,1.6223,-2.5564,16.8796,15.5315,16.2055,0.7320,0.0372,11.8781,12.0080,11.9430,-4.7459,-2.5193,11.8781,12.0066,11.9424,-4.7648,2.5564,12.0080,13.2240,12.6160,-0.6511,-0.0372,4.8817,381.4661,50411.5000,-48571.9243
1085.0000,12.1807,15.6622,16449.7000,46692.1000,-30242.4000,3.0623,3479.6701,7399.7257,10879.3958,149.8938,54091.8257,12970.0299,-41121.7958,15.9489,12.1746,58833.9000,0.0000,58833.9000,-3.2331,11768.4665,0.0000,11768.4665,154.1294,0.0000,47065.4335,47065.4335,12.1010,16.7937,14.4474,-0.4793,-32349.3803,15.6622,15.2888,15.4755,14.2945,2.6373,16.6795,16.7359,16.7077,-1.8032,-2.2123,15.6622,16.1993,15.9308,-3.3081,-0.4250,12.1746,12.1114,12.1430,2.4207,-2.6373,12.1746,12.1010,12.1378,2.3661,2.2123,12.1010,12.6102,12.3556,-3.1353,0.4250,6.0543,473.0952,28591.5000,-32349.3803
1086.0000,12.3934,16.2949,15330.8000,53785.4000,-38454.6000,3.3393,3231.2838,8564.7972,11796.0810,163.0449,62350.1972,12099.5162,-50250.6810,16.2633,12.4847,65114.0000,0.0000,65114.0000,-3.5782,12966.1587,0.0000,12966.1587,169.6773,0.0000,52147.8413,52147.8413,12.3845,16.4638,14.4241,-0.4727,-31906.7365,16.2949,16.0894,16.1921,8.6562,2.9022,16.3708,16.4680,16.4194,-3.4715,-2.4651,16.2949,15.9396,16.1172,2.2581,-0.4371,12.4847,12.3990,12.4419,3.6141,-2.9022,12.4847,12.3845,12.4346,3.5895,2.4651,12.3845,12.3561,12.3703,0.1850,0.4371,6.5739,513.6930,26659.4000,-31906.7365
1087.0000,12.6091,18.1896,8007.9000,107091.6000,-99083.7000,5.4776,1681.6870,17136.9036,18818.5906,265.2552,124228.5036,6326.2130,-117902.2906,17.6223,13.8256,37483.8000,0.0000,37483.8000,-2.0598,7325.2617,0.0000,7325.2617,97.1381,0.0000,30158.5383,30158.5383,17.5196,11.9662,14.7429,1.0846,73207.3416,18.1896,17.6223,17.9060,20.6896,2.5125,17.6223,16.4702,17.0462,7.5721,0.4527,18.1896,17.6798,17.9347,21.9406,-2.9651,13.5713,13.2505,13.4109,11.7021,-2.5125,11.9662,12.4145,12.1904,-2.9399,-0.4527,11.9662,12.0655,12.0159,-4.2694,2.9651,10.8380,846.9002,-61599.9000,73207.3416
1088.0000,12.4504,18.4367,4930.0000,143765.7000,-138835.7000,7.0507,1038.0969,22922.8123,23960.9092,341.1404,166688.5123,3891.9031,-162796.6092,18.2994,14.4949,24474.4000,0.0000,24474.4000,-1.3449,4740.3727,0.0000,4740.3727,61.9445,0.0000,19734.0273,19734.0273,18.1930,11.8934,15.0432,2.0539,138636.2392,18.4367,18.2994,18.3680,5.5839,2.7985,18.2994,17.7418,18.0206,11.7656,1.4536,18.4367,18.3473,18.3920,5.5259,-4.2522,13.2122,13.2636,13.2379,-2.0805,-2.7985,11.8934,12.0254,11.9594,-2.7796,-1.4536,11.8934,11.9152,11.9043,-1.3390,4.2522,13.9592,1090.7921,-114361.3000,138636.2392
1089.0000,12.3564,18.4974,3030.3000,154193.7000,-151163.4000,7.4447,639.0997,24533.3092,25172.4088,359.6301,178727.0092,2391.2003,-176335.8088,12.2403,15.1197,2963.6000,7335.0000,-4371.4000,0.5526,627.6936,1173.3356,1801.0292,26.8136,8508.3356,2335.9064,-6172.4292,18.2615,12.3363,15.2989,2.7076,182764.7110,18.4974,18.4577,18.4776,1.3290,2.2974,17.8105,17.8639,17.8372,-2.2055,2.8500,18.4974,18.4816,18.4895,1.1844,-5.1473,12.2403,12.5460,12.3931,-10.1869,-2.2974,12.3363,12.2403,12.2883,3.9766,-2.8500,12.3363,12.2717,12.3040,4.8313,5.1473,15.9100,1243.2287,-155534.8000,182764.7110
1090.0000,12.3786,18.6202,1703.8000,162028.3000,-160324.5000,7.7459,359.2013,25792.7885,26151.9898,373.7931,187821.0885,1344.5987,-186476.4898,12.3668,17.6055,336.8000,7384.2000,-7047.4000,0.4109,71.1874,1183.1210,1254.3084,19.9469,8567.3210,265.6126,-8301.7084,18.4907,12.3936,15.4422,2.8418,191821.3395,18.6202,18.5787,18.5995,1.4785,2.4450,18.4387,18.2857,18.3622,6.3432,2.8559,18.6202,18.6012,18.6107,1.4699,-5.3009,12.3668,12.3744,12.3706,-0.2651,-2.4450,12.3936,12.3668,12.3802,1.1160,-2.8559,12.3936,12.3805,12.3871,1.0094,5.3009,16.2189,1267.3677,-167371.9000,191821.3395
1091.0000,12.4348,18.7381,860.1000,169320.5000,-168460.4000,8.0467,181.1568,26987.8840,27169.0408,388.2407,196308.3840,678.9432,-195629.4408,12.4345,18.0965,0.0000,6783.8000,-6783.8000,0.3604,0.0000,1087.8738,1087.8738,17.4706,7871.6738,0.0000,-7871.6738,18.6643,12.4526,15.5584,2.9840,201422.0600,18.7381,18.6993,18.7187,1.4461,2.5621,18.6250,18.5594,18.5922,2.7829,2.9225,18.7381,18.7201,18.7291,1.4359,-5.4846,12.4345,12.4166,12.4255,0.6705,-2.5621,12.4526,12.4345,12.4435,0.7717,-2.9225,12.4526,12.4433,12.4479,0.7420,5.4846,16.7143,1306.0824,-175244.2000,201422.0600
1092.0000,12.5200,18.8707,179.6000,177227.1000,-177047.5000,8.3849,37.7734,28302.7027,28340.4761,404.6123,205529.8027,141.8266,-205387.9761,12.5208,18.1837,0.0000,9099.8000,-9099.8000,0.4835,0.0000,1460.9132,1460.9132,23.4409,10560.7132,0.0000,-10560.7132,18.7972,12.5446,15.6709,3.1685,213873.1529,18.8707,18.8292,18.8500,1.5915,2.6338,18.7291,18.6968,18.7129,1.4644,3.1173,18.8707,18.8516,18.8612,1.6012,-5.7511,12.5208,12.4947,12.5077,0.9996,-2.6338,12.5446,12.5208,12.5327,1.0834,-3.1173,12.5446,12.5315,12.5381,1.0952,5.7511,17.6331,1377.8775,-186147.3000,213873.1529
1093.0000,12.6186,18.9828,0.0000,184400.4000,-184400.4000,8.7146,0.0000,29514.3325,29514.3325,420.7235,213914.7325,0.0000,-213914.7325,12.6202,18.2841,0.0000,11813.2000,-11813.2000,0.6277,0.0000,1899.0023,1899.0023,30.4403,13712.2023,0.0000,-13712.2023,18.9068,12.6452,15.7760,3.3426,225623.3273,18.9828,18.9472,18.9650,1.3953,2.6956,18.8220,18.7977,18.8098,1.1763,3.3233,18.9828,18.9670,18.9749,1.3798,-6.0190,12.6202,12.5901,12.6051,1.1821,-2.6956,12.6452,12.6202,12.6327,1.2141,-3.3233,12.6452,12.6314,12.6383,1.2167,6.0190,18.5802,1451.8806,-196213.6000,225623.3273
1094.0000,12.7098,19.0758,0.0000,191873.5000,-191873.5000,9.0678,0.0000,30774.3931,30774.3931,438.0479,222647.8931,0.0000,-222647.8931,12.7117,18.3765,0.0000,12895.5000,-12895.5000,0.6852,0.0000,2075.4900,2075.4900,33.2415,14970.9900,0.0000,-14970.9900,19.0024,12.7331,15.8678,3.4938,235829.6370,19.0758,19.0471,19.0615,1.1712,2.7942,18.9150,18.8925,18.9038,1.1409,3.4794,19.0758,19.0633,19.0696,1.1494,-6.2736,12.7117,12.6840,12.6978,1.1261,-2.7942,12.7331,12.7117,12.7224,1.0897,-3.4794,12.7331,12.7213,12.7272,1.0804,6.2736,19.4029,1516.1724,-204769.0000,235829.6370
1095.0000,12.7771,19.1445,0.0000,199059.3000,-199059.3000,9.4074,0.0000,31976.0546,31976.0546,454.7168,231035.3546,0.0000,-231035.3546,12.7785,18.4441,0.0000,10959.9000,-10959.9000,0.5823,0.0000,1765.5295,1765.5295,28.2616,12725.4295,0.0000,-12725.4295,19.0837,12.7936,15.9386,3.5905,242357.1449,19.1445,19.1239,19.1342,0.8847,2.9417,19.0115,18.9887,19.0001,1.1701,3.5240,19.1445,19.1354,19.1399,0.8566,-6.4657,12.7785,12.7585,12.7685,0.8603,-2.9417,12.7936,12.7785,12.7861,0.7757,-3.5240,12.7936,12.7856,12.7896,0.7597,6.4657,19.8790,1553.3749,-210019.2000,242357.1449
1096.0000,12.8379,19.2065,0.0000,203623.3000,-203623.3000,9.6231,0.0000,32754.7622,32754.7622,465.3420,236378.0622,0.0000,-236378.0622,12.8389,18.5052,0.0000,11640.4000,-11640.4000,0.6185,0.0000,1876.6635,1876.6635,30.0240,13517.0635,0.0000,-13517.0635,19.1486,12.8527,16.0007,3.6844,248699.3356,19.2065,19.1888,19.1977,0.7733,3.0015,19.0720,19.0572,19.0646,0.7849,3.6200,19.2065,19.1986,19.2026,0.7626,-6.6215,12.8389,12.8217,12.8303,0.7530,-3.0015,12.8527,12.8389,12.8458,0.7278,-3.6200,12.8527,12.8452,12.8490,0.7233,6.6215,20.3845,1592.8746,-215263.7000,248699.3356
1097.0000,12.8832,19.2527,0.0000,201503.1000,-201503.1000,9.5229,0.0000,32447.3983,32447.3983,460.6754,233950.4983,0.0000,-233950.4983,12.8842,18.5509,0.0000,14455.3000,-14455.3000,0.7681,0.0000,2331.8971,2331.8971,37.2929,16787.1971,0.0000,-16787.1971,19.1903,12.8940,16.0422,3.7024,249912.3463,19.2527,19.2389,19.2458,0.5879,2.9183,19.0956,19.0893,19.0924,0.3426,3.6863,19.2527,19.2467,19.2497,0.5762,-6.6046,12.8842,12.8707,12.8775,0.5759,-2.9183,12.8940,12.8842,12.8891,0.5298,-3.6863,12.8940,12.8887,12.8914,0.5187,6.6046,20.4872,1600.8960,-215958.4000,249912.3463
1098.0000,12.9570,19.3280,0.0000,213203.9000,-213203.9000,10.0758,0.0000,34389.8136,34389.8136,487.5668,247593.7136,0.0000,-247593.7136,12.9579,18.6254,0.0000,15038.2000,-15038.2000,0.7990,0.0000,2428.3376,2428.3376,38.8034,17466.5376,0.0000,-17466.5376,19.2599,12.9744,16.1171,3.9058,263641.7194,19.3280,19.3085,19.3182,0.8808,3.0923,19.1682,19.1535,19.1609,0.8329,3.8913,19.3280,19.3192,19.3236,0.8983,-6.9836,12.9579,12.9388,12.9483,0.8619,-3.0923,12.9744,12.9579,12.9661,0.9361,-3.8913,12.9744,12.9650,12.9697,0.9523,6.9836,21.6527,1691.9690,-228242.1000,263641.7194
1099.0000,12.6298,18.9717,237.1000,119271.6000,-119034.5000,5.6490,49.7744,19094.9923,19144.7667,273.5041,138366.5923,187.3256,-138179.2667,12.6470,18.3112,0.0000,184.9000,-184.9000,0.0098,0.0000,29.7337,29.7337,0.4772,214.6337,0.0000,-214.6337,19.0669,12.4670,15.7670,2.1341,144049.7521,18.9717,19.0972,19.0344,-3.4178,1.8797,19.0931,19.1175,19.1053,-0.6639,1.8895,18.9717,19.0416,19.0067,-3.8178,-3.7693,12.6470,12.7561,12.7015,-2.9712,-1.8797,12.4670,12.6470,12.5570,-4.9302,-1.8895,12.4670,12.5669,12.5170,-5.4568,3.7693,11.2688,880.5588,-119219.4000,144049.7521
1100.0000,12.4877,18.8207,303.9000,120190.9000,-119887.0000,5.6959,63.9510,19180.1157,19244.0667,275.2134,139371.0157,239.9490,-139131.0667,12.4794,12.4794,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8956,12.4360,15.6658,2.1024,141911.4027,18.8207,18.8974,18.8590,-2.1098,1.8986,18.8974,18.9720,18.9347,-2.0513,1.8986,18.8207,18.8573,18.8390,-2.0162,-3.7973,12.4794,12.5592,12.5193,-2.1927,-1.8986,12.4360,12.4794,12.4577,-1.1917,-1.8986,12.4360,12.4519,12.4440,-0.8740,3.7973,11.3311,885.4287,-119887.0000,141911.4027
1101.0000,12.3571,18.5012,1462.4000,75470.7000,-74008.3000,3.6427,308.4208,12008.1232,12316.5440,176.0054,87478.8232,1153.9792,-86324.8440,18.6814,14.8584,1105.5000,0.0000,1105.5000,-0.0607,213.0721,0.0000,213.0721,3.0678,0.0000,892.4279,892.4279,18.6705,12.2214,15.4459,1.3200,89098.6601,18.5012,18.6814,18.5913,-3.2246,1.2345,18.6814,18.8138,18.7476,-2.2512,1.1737,18.5012,18.6006,18.5509,-3.4704,-2.4082,12.4686,12.4940,12.4813,-0.4512,-1.2345,12.2214,12.3449,12.2832,-2.0995,-1.1737,12.2214,12.2869,12.2542,-2.2840,2.4082,7.2486,566.4196,-72902.8000,89098.6601
1102.0000,12.3039,18.3743,1887.2000,72272.0000,-70384.8000,3.5137,398.3712,11485.3816,11883.7528,169.7036,83757.3816,1488.8288,-82268.5528,18.4849,14.6785,2366.1000,0.0000,2366.1000,-0.1300,457.1858,0.0000,457.1858,5.8813,0.0000,1908.9142,1908.9142,18.4931,12.1839,15.3385,1.2199,82340.3381,18.3743,18.4849,18.4296,-1.9444,1.2146,18.4849,18.6304,18.5576,-2.2859,1.0845,18.3743,18.4283,18.4013,-1.7980,-2.2991,12.5000,12.4904,12.4952,0.1736,-1.2146,12.1839,12.2388,12.2113,-0.8602,-1.0845,12.1839,12.2053,12.1946,-0.7119,2.2991,6.9789,545.3395,-68018.7000,82340.3381
1103.0000,12.5171,18.3065,3157.7000,59015.4000,-55857.7000,2.9533,664.1581,9423.9953,10088.1534,142.8046,68439.3953,2493.5419,-65945.8534,18.3675,14.5625,15040.5000,0.0000,15040.5000,-0.8265,2910.5786,0.0000,2910.5786,37.5104,0.0000,12129.9214,12129.9214,18.3865,11.9767,15.1816,0.7790,52579.6345,18.3065,18.3675,18.3370,-1.1109,1.2599,18.3675,18.5535,18.4605,-1.1657,0.4334,18.3065,18.3438,18.3252,-0.9126,-1.6933,13.7519,13.1281,13.4400,11.4090,-1.2599,11.9767,12.2063,12.0915,-1.4398,-0.4334,11.9767,12.0625,12.0196,-2.1052,1.6933,5.8188,454.6922,-40817.2000,52579.6345
1104.0000,12.7142,18.3180,3859.5000,53187.9000,-49328.4000,2.7144,809.0747,8531.5983,9340.6730,131.5008,61719.4983,3050.4253,-58669.0730,18.3276,14.5230,17139.8000,0.0000,17139.8000,-0.9419,3318.5413,0.0000,3318.5413,42.8313,0.0000,13821.2587,13821.2587,18.3470,11.8176,15.0823,0.6613,44638.1848,18.3180,18.3276,18.3228,-0.1648,1.2188,18.3276,18.4869,18.4072,-0.6361,0.2769,18.3180,18.3210,18.3195,-0.0614,-1.4956,13.9830,13.7067,13.8448,4.8919,-1.2188,11.8176,12.1462,11.9819,-1.3159,-0.2769,11.8176,11.9054,11.8615,-1.9013,1.4956,5.3421,417.4374,-32188.6000,44638.1848
1105.0000,12.6544,18.0666,4493.7000,48544.2000,-44050.5000,2.5279,942.9713,7776.1204,8719.0917,122.6668,56320.3204,3550.7287,-52769.5917,18.1726,14.3699,17944.5000,0.0000,17944.5000,-0.9861,3481.3555,0.0000,3481.3555,44.8726,0.0000,14463.1445,14463.1445,18.1937,11.9987,15.0962,0.9932,67041.5432,18.0666,18.1726,18.1196,-2.4457,1.5927,18.1726,18.3633,18.2679,-1.6745,0.6066,18.0666,18.1470,18.1068,-2.5609,-2.1992,13.4615,13.6202,13.5409,-3.6620,-1.5927,11.9987,11.9849,11.9918,0.1261,-0.6066,11.9987,11.9550,11.9769,1.3988,2.1992,4.9723,388.5429,-26106.0000,67041.5432
1106.0000,12.7312,17.8779,5395.2000,44240.1000,-38844.9000,2.3714,1130.6826,7099.0882,8229.7708,115.1746,51339.1882,4264.5174,-47074.6708,17.9784,14.1780,21737.5000,0.0000,21737.5000,-1.1945,4227.9841,0.0000,4227.9841,54.5013,0.0000,17509.5159,17509.5159,18.0102,12.0660,15.0381,0.8025,54166.2357,17.8779,17.9784,17.9281,-2.3039,1.5839,17.9784,18.2773,18.1278,-1.6847,0.3893,17.8779,17.9575,17.9177,-2.2750,-1.9732,13.6399,13.5986,13.6193,0.9527,-1.5839,12.0660,11.9892,12.0276,0.4383,-0.3893,12.0660,12.0349,12.0505,0.8944,1.9732,4.6511,363.4437,-17107.4000,54166.2357
1107.0000,12.8129,17.6334,6454.7000,40223.4000,-33768.7000,2.2367,1350.8694,6466.6088,7817.4782,108.8006,46690.0088,5103.8306,-41586.1782,17.7582,13.9605,23376.5000,0.0000,23376.5000,-1.2846,4560.0555,0.0000,4560.0555,58.8054,0.0000,18816.4445,18816.4445,17.7993,12.1601,14.9797,0.6672,45032.9194,17.6334,17.7582,17.6958,-2.7976,1.5465,17.7582,18.2115,17.9848,-1.7189,0.2619,17.6334,17.7396,17.6865,-2.7842,-1.8085,13.6280,13.6242,13.6261,0.0886,-1.5465,12.1601,11.9973,12.0787,0.6230,-0.2619,12.1601,12.1190,12.1396,1.0817,1.8085,4.3839,342.5676,-10392.2000,45032.9194
1108.0000,12.9599,17.4146,7609.8000,36709.9000,-29100.1000,2.1307,1588.6962,5921.7039,7510.4002,103.8103,42631.6039,6021.1038,-36610.5002,17.5450,13.7499,29879.4000,0.0000,29879.4000,-1.6419,5845.2368,0.0000,5845.2368,75.4481,0.0000,24034.1632,24034.1632,17.5276,12.2858,14.9067,0.4655,31421.4677,17.4146,17.5298,17.4722,-2.6916,1.6127,17.5276,18.3816,17.9546,-0.3587,-0.0293,17.4146,17.5276,17.4711,-2.5926,-1.5834,13.7499,13.6991,13.7245,1.1939,-1.6127,13.7499,10.6269,12.1884,1.3302,0.0293,12.2551,12.2070,12.2311,1.1104,1.5834,4.1592,325.0078,779.3000,31421.4677
1109.0000,12.8615,18.0318,6304.8000,52750.2000,-46445.4000,2.8209,1318.4221,8489.9643,9808.3864,137.1293,61240.1643,4986.3779,-56253.7864,17.8358,14.0372,30016.1000,0.0000,30016.1000,-1.6495,5849.2019,0.0000,5849.2019,76.0716,0.0000,24166.8981,24166.8981,17.8718,12.0469,14.9594,0.8594,58006.3044,18.0318,17.8358,17.9338,5.5765,1.9603,17.8358,17.9715,17.9037,-0.6081,0.3108,18.0318,17.8582,17.9450,5.7243,-2.2711,13.7472,13.7392,13.7432,0.2323,-1.9603,12.0469,12.2086,12.1278,-0.7253,-0.3108,12.0469,12.1039,12.0754,-1.8724,2.2711,5.5369,432.6593,-16429.3000,58006.3044
1110.0000,12.9270,18.2769,5925.0000,59383.1000,-53458.1000,3.1146,1237.6405,9571.9074,10809.5479,151.2594,68955.0074,4687.3595,-64267.6479,18.1695,14.3667,37408.9000,0.0000,37408.9000,-2.0557,7257.8781,0.0000,7257.8781,94.3350,0.0000,30151.0219,30151.0219,18.1528,11.8138,14.9833,0.9476,63965.4879,18.2769,18.1695,18.2232,3.4982,2.2425,18.1695,17.8024,17.9860,0.9989,0.1868,18.2769,18.1798,18.2283,3.4257,-2.4294,14.1901,14.0503,14.1202,4.5555,-2.2425,11.8138,12.2468,12.0303,-1.1701,-0.1868,11.8138,11.8902,11.8520,-2.6899,2.4294,6.0876,475.6946,-16049.2000,63965.4879
1111.0000,12.5496,18.6620,2581.8000,114035.5000,-111453.7000,5.5235,542.7311,18223.4343,18766.1654,267.5917,132258.9343,2039.0689,-130219.8654,18.5243,14.7173,21526.7000,0.0000,21526.7000,-1.1829,4157.3589,0.0000,4157.3589,53.9756,0.0000,17369.3411,17369.3411,18.4808,11.8045,15.1427,1.6559,111772.2253,18.6620,18.5243,18.5931,4.4706,2.2355,18.5243,18.2193,18.3718,4.6621,1.0525,18.6620,18.5645,18.6132,4.6514,-3.2880,13.4060,13.6300,13.5180,-7.2609,-2.2355,11.8045,11.9323,11.8684,-1.9476,-1.0525,11.8045,11.8151,11.8098,-0.5027,3.2880,10.9249,853.6861,-89927.0000,111772.2253
1112.0000,12.4194,18.7061,996.1000,152464.8000,-151468.7000,7.2572,209.8561,24292.8151,24502.6713,350.5435,176757.6151,786.2439,-175971.3713,18.6761,14.8675,16602.6000,0.0000,16602.6000,-0.9124,3200.1701,0.0000,3200.1701,41.3785,0.0000,13402.4299,13402.4299,18.6539,12.0513,15.3526,2.3938,161579.9158,18.7061,18.6761,18.6911,1.1892,2.7232,18.6761,18.5624,18.6193,2.9929,1.8108,18.7061,18.6905,18.6983,1.0327,-4.5340,12.9493,13.0999,13.0246,-5.9478,-2.7232,12.0513,11.9829,12.0171,1.8006,-1.8108,12.0513,12.0107,12.0310,2.6751,4.5340,14.3697,1122.8677,-134866.1000,161579.9158
1113.0000,12.4265,18.7639,334.8000,165016.0000,-164681.2000,7.8159,70.5265,26296.8545,26367.3810,377.1393,191312.8545,264.2735,-191048.5810,12.3317,17.0207,869.6000,7955.6000,-7086.0000,0.4705,183.9073,1274.0979,1458.0052,23.2449,9229.6979,685.6927,-8544.0052,18.6661,12.4363,15.5512,2.9498,199108.8309,18.7639,18.7427,18.7533,0.7565,2.4485,18.4652,18.5036,18.4844,-1.6219,2.9190,18.7639,18.7545,18.7592,0.7407,-5.3674,12.3317,12.5328,12.4323,-7.1426,-2.4485,12.4363,12.3317,12.3840,4.4337,-2.9190,12.4363,12.3780,12.4071,4.5454,5.3674,16.4846,1288.1271,-171767.2000,199108.8309
1114.0000,12.5201,18.8795,45.6000,176839.9000,-176794.3000,8.3597,9.5905,28240.9735,28250.5640,403.3552,205080.8735,36.0095,-205044.8640,12.5130,18.1662,8.1000,8094.1000,-8086.0000,0.4305,1.7080,1299.3238,1301.0318,20.8649,9393.4238,6.3920,-9387.0318,18.8014,12.5535,15.6774,3.1382,211828.4140,18.8795,18.8451,18.8623,1.3208,2.6430,18.7500,18.6867,18.7183,2.8295,3.0736,18.8795,18.8631,18.8713,1.3587,-5.7166,12.5130,12.4910,12.5020,0.8480,-2.6430,12.5535,12.5130,12.5333,1.8074,-3.0736,12.5535,12.5336,12.5435,1.6522,5.7166,17.4764,1365.6292,-184880.3000,211828.4140
1115.0000,12.6128,18.9768,0.0000,184709.2000,-184709.2000,8.7292,0.0000,29559.8328,29559.8328,421.4285,214269.0328,0.0000,-214269.0328,12.6139,18.2778,0.0000,7621.7000,-7621.7000,0.4050,0.0000,1225.1070,1225.1070,19.6391,8846.8070,0.0000,-8846.8070,18.9162,12.6382,15.7772,3.2767,221176.2380,18.9768,18.9469,18.9619,1.2078,2.7747,18.8617,18.8285,18.8451,1.5357,3.1797,18.9768,18.9630,18.9699,1.1963,-5.9544,12.6139,12.5847,12.5993,1.1796,-2.7747,12.6382,12.6139,12.6261,1.1257,-3.1797,12.6382,12.6258,12.6320,1.0736,5.9544,18.1653,1419.4641,-192330.9000,221176.2380
1116.0000,12.7037,19.0696,0.0000,190456.9000,-190456.9000,9.0008,0.0000,30542.9332,30542.9332,434.7977,220999.8332,0.0000,-220999.8332,12.7052,18.3700,0.0000,9984.3000,-9984.3000,0.5305,0.0000,1606.8032,1606.8032,25.7365,11591.1032,0.0000,-11591.1032,19.0073,12.7276,15.8674,3.4201,230855.3657,19.0696,19.0419,19.0558,1.1390,2.8234,18.9356,18.9156,18.9256,0.9777,3.3539,19.0696,19.0570,19.0633,1.1330,-6.1774,12.7052,12.6779,12.6915,1.1191,-2.8234,12.7276,12.7052,12.7164,1.0958,-3.3539,12.7276,12.7155,12.7216,1.0864,6.1774,18.9611,1481.6456,-200441.2000,230855.3657
1117.0000,12.8078,19.1758,0.0000,200246.0000,-200246.0000,9.4634,0.0000,32189.2670,32189.2670,457.4099,232435.2670,0.0000,-232435.2670,12.8094,18.4753,0.0000,13151.8000,-13151.8000,0.6988,0.0000,2119.4945,2119.4945,33.9129,15271.2945,0.0000,-15271.2945,19.1036,12.8336,15.9686,3.6409,245759.8219,19.1758,19.1458,19.1608,1.2732,2.9215,19.0164,18.9977,19.0070,0.9882,3.6204,19.1758,19.1623,19.1690,1.2815,-6.5419,12.8094,12.7800,12.7947,1.2507,-2.9215,12.8336,12.8094,12.8215,1.2744,-3.6204,12.8336,12.8202,12.8269,1.2769,6.5419,20.2224,1580.2088,-213397.8000,245759.8219
1118.0000,12.9582,19.3293,0.0000,214383.8000,-214383.8000,10.1316,0.0000,34581.1270,34581.1270,490.0289,248964.9270,0.0000,-248964.9270,12.9612,18.6288,0.0000,22807.7000,-22807.7000,1.2119,0.0000,3683.1079,3683.1079,58.8345,26490.8079,0.0000,-26490.8079,19.2264,12.9921,16.1093,4.0409,272762.2745,19.3293,19.2879,19.3086,1.7891,2.9732,19.0970,19.0807,19.0889,0.9934,4.1851,19.3293,19.3116,19.3204,1.8330,-7.1583,12.9612,12.9203,12.9408,1.7688,-2.9732,12.9921,12.9612,12.9767,1.8785,-4.1851,12.9921,12.9740,12.9830,1.8901,7.1583,22.5818,1764.5739,-237191.5000,272762.2745
1119.0000,13.1080,19.4820,0.0000,229069.8000,-229069.8000,10.8256,0.0000,37077.8660,37077.8660,524.1015,266147.6660,0.0000,-266147.6660,13.1119,18.7810,0.0000,29151.1000,-29151.1000,1.5489,0.0000,4717.1211,4717.1211,75.2413,33868.2211,0.0000,-33868.2211,19.3656,13.1385,16.2520,4.4031,297208.5163,19.4820,19.4409,19.4615,1.8508,3.0922,19.2207,19.1989,19.2098,1.4651,4.6411,19.4820,19.4655,19.4738,1.8562,-7.7334,13.1119,13.0713,13.0916,1.8252,-3.0922,13.1385,13.1119,13.1252,1.7978,-4.6411,13.1385,13.1226,13.1306,1.7860,7.7334,24.6465,1925.9123,-258220.9000,297208.5163
1120.0000,13.2358,19.6125,0.0000,240722.2000,-240722.2000,11.3763,0.0000,39079.4963,39079.4963,551.2913,279801.6963,0.0000,-279801.6963,13.2394,18.9099,0.0000,32691.6000,-32691.6000,1.7370,0.0000,5299.3062,5299.3062,84.4286,37990.9062,0.0000,-37990.9062,19.4947,13.2603,16.3775,4.6715,315325.2519,19.6125,19.5779,19.5952,1.6195,3.2131,19.3435,19.3227,19.3331,1.4935,4.9501,19.6125,19.5991,19.6058,1.5986,-8.1632,13.2394,13.2055,13.2224,1.5846,-3.2131,13.2603,13.2394,13.2498,1.5101,-4.9501,13.2603,13.2477,13.2540,1.4957,8.1632,26.1301,2041.8466,-273413.8000,315325.2519
1121.0000,13.3270,19.7057,0.0000,247090.8000,-247090.8000,11.6773,0.0000,40198.5166,40198.5166,566.3427,287289.3166,0.0000,-287289.3166,13.3297,19.0012,0.0000,33114.0000,-33114.0000,1.7595,0.0000,5374.4970,5374.4970,85.5618,38488.4970,0.0000,-38488.4970,19.5950,13.3440,16.4695,4.7995,323963.8752,19.7057,19.6809,19.6933,1.1894,3.3059,19.4448,19.4278,19.4363,1.2514,5.0654,19.7057,19.6962,19.7009,1.1535,-8.3713,13.3297,13.3057,13.3177,1.1552,-3.3059,13.3440,13.3297,13.3368,1.0553,-5.0654,13.3440,13.3355,13.3397,1.0396,8.3713,26.7850,2093.0143,-280204.8000,323963.8752
1122.0000,13.2767,19.6543,0.0000,235655.5000,-235655.5000,11.1369,0.0000,38293.3055,38293.3055,540.4510,273948.8055,0.0000,-273948.8055,13.2774,18.9484,0.0000,18149.6000,-18149.6000,0.9644,0.0000,2943.5982,2943.5982,46.9125,21093.1982,0.0000,-21093.1982,19.5991,13.2649,16.4320,4.3799,295645.5942,19.6543,19.6628,19.6585,-0.4140,3.3908,19.5046,19.4927,19.4986,0.7572,4.3552,19.6543,19.6590,19.6567,-0.5287,-7.7460,13.2774,13.2862,13.2818,-0.4272,-3.3908,13.2649,13.2774,13.2712,-0.7866,-4.3552,13.2649,13.2725,13.2687,-0.8511,7.7460,24.1279,1885.3880,-253805.1000,295645.5942
1123.0000,12.8763,19.2332,145.0000,132439.0000,-132294.0000,6.2665,30.3140,21322.8684,21353.1824,304.0118,153761.8684,114.6860,-153647.1824,19.3735,17.7468,666.3000,206.2000,460.1000,-0.0476,127.3153,37.0315,164.3467,2.3548,243.2315,538.9847,295.7533,19.3450,12.6642,16.0046,2.3740,160246.4162,19.2332,19.3735,19.3033,-4.2809,2.1047,19.3735,19.4155,19.3945,-1.2511,2.0571,19.2332,19.3101,19.2716,-4.6407,-4.1618,12.9786,13.0786,13.0286,-3.0507,-2.1047,12.6642,12.8683,12.7663,-6.0878,-2.0571,12.6642,12.7740,12.7191,-6.6270,4.1618,12.4920,976.1415,-131833.9000,160246.4162
1124.0000,12.7028,19.0319,424.6000,130533.1000,-130108.5000,6.1910,89.0268,20932.7151,21021.7418,299.6062,151465.8151,335.5732,-151130.2418,19.1218,15.3080,1669.2000,0.0000,1669.2000,-0.0917,319.9407,0.0000,319.9407,4.1010,0.0000,1349.2593,1349.2593,19.1218,12.6016,15.8617,2.2724,153386.9678,19.0319,19.1218,19.0768,-2.7279,2.0942,19.1218,19.2155,19.1686,-2.7201,2.0025,19.0319,19.0761,19.0540,-2.6214,-4.0967,12.7742,12.8585,12.8163,-2.5557,-2.0942,12.6016,12.6582,12.6299,-1.6404,-2.0025,12.6016,12.6232,12.6124,-1.2824,4.0967,12.3179,962.5344,-128439.3000,153386.9678
1125.0000,12.6035,18.7212,1754.6000,78854.3000,-77099.7000,3.8179,368.5065,12616.7566,12985.2631,184.7189,91471.0566,1386.0935,-90084.9631,18.8845,15.0734,6655.7000,0.0000,6655.7000,-0.3657,1279.5136,0.0000,1279.5136,16.4213,0.0000,5376.1864,5376.1864,18.8870,12.2757,15.5813,1.3041,88027.9588,18.7212,18.8845,18.8028,-3.3016,1.3945,18.8845,19.0480,18.9662,-2.4375,1.0288,18.7212,18.8186,18.7699,-3.4232,-2.4233,13.1598,13.0020,13.0809,3.1977,-1.3945,12.2757,12.4795,12.3776,-3.0396,-1.0288,12.2757,12.3743,12.3250,-3.4637,2.4233,7.5706,591.5769,-70444.0000,88027.9588
1126.0000,12.6077,18.5859,2656.2000,75150.1000,-72493.9000,3.6897,557.8240,12025.2235,12583.0475,178.5256,87175.3235,2098.3760,-85076.9475,18.6840,14.8752,10500.0000,0.0000,10500.0000,-0.5770,2023.6851,0.0000,2023.6851,26.0100,0.0000,8476.3149,8476.3149,18.7046,12.1713,15.4379,1.1620,78436.4254,18.5859,18.6840,18.6349,-2.0205,1.4222,18.6840,18.8700,18.7770,-2.2783,0.8452,18.5859,18.6429,18.6144,-1.8710,-2.2675,13.3491,13.2276,13.2884,2.5091,-1.4222,12.1713,12.3072,12.2393,-1.6640,-0.8452,12.1713,12.2189,12.1951,-1.5622,2.2675,7.3007,570.4876,-61993.9000,78436.4254
1127.0000,13.0195,18.5585,4884.6000,61195.3000,-56310.7000,3.1461,1018.7405,9885.0380,10903.7784,152.5233,71080.3380,3865.8595,-67214.4784,18.5827,14.7751,34550.3000,0.0000,34550.3000,-1.8986,6667.5569,0.0000,6667.5569,85.8766,0.0000,27882.7431,27882.7431,18.5996,12.0653,15.3324,1.0531,71085.3906,18.5585,18.5827,18.5706,-0.7714,2.2059,18.5827,18.8060,18.6943,-0.9924,0.3073,18.5585,18.5743,18.5664,-0.5740,-2.5133,14.4255,14.0647,14.2451,11.5509,-2.2059,12.0653,12.2652,12.1652,-0.8878,-0.3073,12.0653,12.1021,12.0837,-1.3384,2.5133,6.1289,478.9215,-21760.4000,71085.3906
1128.0000,13.2753,18.5091,6172.7000,54550.7000,-48378.0000,2.8991,1281.9167,8864.0451,10145.9618,140.9334,63414.7451,4890.7833,-58523.9618,18.5409,14.7339,42640.1000,0.0000,42640.1000,-2.3432,8233.1371,0.0000,8233.1371,106.1662,0.0000,34406.9629,34406.9629,18.5279,11.8749,15.2014,0.7624,51461.8511,18.5091,18.5284,18.5188,-0.6204,2.2306,18.5279,18.7896,18.6587,-0.4243,-0.1126,18.5091,18.5279,18.5185,-0.5730,-2.1181,14.7339,14.5802,14.6570,4.9766,-2.2306,14.7339,10.6908,12.7123,6.6070,0.1126,11.8120,11.9011,11.8566,-2.7362,2.1181,5.6155,438.8012,-5737.9000,51461.8511
1129.0000,13.3161,18.0853,8290.6000,49442.6000,-41152.0000,2.7679,1720.5875,8041.6409,9762.2284,134.8360,57484.2409,6570.0125,-50914.2284,18.2777,14.4737,44454.0000,0.0000,44454.0000,-2.4429,8612.5837,0.0000,8612.5837,110.7609,0.0000,35841.4163,35841.4163,18.2373,11.9607,15.0990,0.6129,41372.1780,18.0853,18.2231,18.1542,-4.3942,2.1982,18.2373,18.7678,18.5025,-1.8800,-0.2446,18.0853,18.2373,18.1613,-4.3057,-1.9536,14.4737,14.5320,14.5028,-1.8559,-2.1982,14.4737,12.2556,13.3646,7.8771,0.2446,11.9976,11.9480,11.9728,1.4081,1.9536,5.3538,418.3530,3302.0000,41372.1780
1130.0000,13.7549,18.0178,10504.7000,44734.5000,-34229.8000,2.6606,2164.3723,7351.0132,9515.3855,129.7846,52085.5132,8340.3277,-43745.1855,17.6006,13.8046,53789.5000,0.0000,53789.5000,-2.9559,10514.8608,0.0000,10514.8608,134.6222,0.0000,43274.6392,43274.6392,13.6573,16.0557,14.8565,-0.2430,-16403.6085,18.0178,18.0585,18.0382,-1.3956,2.3648,16.3601,17.0771,16.7186,-21.5228,-2.0690,18.0178,18.1853,18.1015,-0.7159,-0.2958,13.8046,14.0134,13.9090,-7.1610,-2.3648,13.8046,13.6573,13.7310,4.4261,2.0690,13.6573,11.6885,12.6729,8.4533,0.2958,5.1186,399.9751,19559.7000,-16403.6085
1131.0000,13.3049,17.0486,12564.1000,40387.0000,-27822.9000,2.5622,2607.9739,6567.0647,9175.0386,125.1361,46954.0647,9956.1261,-36997.9386,16.9480,13.1603,53709.5000,0.0000,53709.5000,-2.9515,10592.9635,0.0000,10592.9635,135.9890,0.0000,43116.5365,43116.5365,13.3491,16.1474,14.7482,-0.2982,-20128.9624,17.0486,17.3483,17.1984,-10.1289,2.3298,16.3969,16.5033,16.4501,-3.2352,-2.0974,17.0486,18.3993,17.7239,-4.5522,-0.2324,13.1603,13.3870,13.2737,-7.6624,-2.3298,13.1603,13.3491,13.2547,-5.7428,2.0974,13.3491,12.4814,12.9152,2.9295,0.2324,4.9575,387.3842,25886.6000,-20128.9624
1132.0000,12.8068,15.9879,14907.3000,36671.8000,-21764.5000,2.5085,3120.1858,5894.8094,9014.9952,122.6962,42566.6094,11787.1142,-30779.4952,16.4040,12.6235,61772.2000,0.0000,61772.2000,-3.3945,12276.1667,0.0000,12276.1667,158.1779,0.0000,49496.0333,49496.0333,12.8020,16.4614,14.6317,-0.5402,-36461.2420,16.0160,16.3493,16.1826,-12.2531,2.5334,16.4614,16.4582,16.4598,0.1218,-2.5584,16.4614,18.8434,17.6524,-0.8578,0.0249,12.6235,12.8068,12.7152,-6.7350,-2.5334,12.6235,12.8000,12.7117,-6.5473,2.5584,12.8068,13.0111,12.9090,-0.0708,-0.0249,4.8651,380.1658,40007.7000,-36461.2420
1133.0000,12.8738,17.0768,12732.9000,52696.0000,-39963.1000,3.1527,2662.0768,8483.6445,11145.7212,153.7468,61179.6445,10070.8232,-51108.8212,16.7081,12.9237,60986.6000,0.0000,60986.6000,-3.3514,12068.3510,0.0000,12068.3510,157.6553,0.0000,48918.2490,48918.2490,12.8587,16.3529,14.6058,-0.3742,-25259.9162,17.0768,16.8401,16.9585,9.3676,2.7266,16.5922,16.5517,16.5720,1.3580,-2.3005,17.0768,17.6452,17.3610,-3.5116,-0.4261,12.9237,12.8684,12.8961,2.1879,-2.7266,12.9237,12.8587,12.8912,2.1706,2.3005,12.8587,12.9082,12.8835,-0.3028,0.4261,6.1775,482.7211,21023.5000,-25259.9162
1134.0000,13.0037,17.3554,13102.8000,59223.9000,-46121.1000,3.4805,2733.4632,9563.1111,12296.5743,169.6480,68787.0111,10369.3368,-58417.6743,16.8439,13.0577,70365.2000,0.0000,70365.2000,-3.8667,13897.9368,0.0000,13897.9368,180.9355,0.0000,56467.2632,56467.2632,13.0133,16.1142,14.5637,-0.4110,-27742.9051,17.3554,17.2613,17.3084,4.2269,3.0935,16.2924,16.3668,16.3296,-2.9194,-2.7066,17.3554,17.3611,17.3582,-0.0288,-0.3869,13.0577,13.0194,13.0385,1.7243,-3.0935,13.0577,13.0133,13.0355,1.7464,2.7066,13.0133,12.8786,12.9460,0.7593,0.3869,6.7922,530.7496,24244.1000,-27742.9051
1135.0000,12.9112,18.6106,7188.2000,113750.4000,-106562.2000,5.7497,1501.9007,18328.6636,19830.5644,279.0568,132079.0636,5686.2993,-126392.7644,18.2620,14.4575,42300.9000,0.0000,42300.9000,-2.3245,8197.1055,0.0000,8197.1055,108.5146,0.0000,34103.7945,34103.7945,18.0856,11.7054,14.8955,1.2487,84287.7258,18.6106,18.2620,18.4363,13.6171,2.6914,18.2620,16.2086,17.2353,10.9344,0.3669,18.6106,18.3108,18.4607,13.3092,-3.0583,14.2750,13.9440,14.1095,12.9290,-2.6914,11.7054,13.1186,12.4120,-7.5201,-0.3669,11.7054,12.0023,11.8539,-13.1749,3.0583,11.3609,887.7586,-64261.3000,84287.7258
1136.0000,12.5405,18.6301,3758.8000,151924.3000,-148165.5000,7.3753,790.2747,24273.2325,25063.5072,357.3008,176197.5325,2968.5253,-173229.0072,18.5809,14.7733,21969.9000,0.0000,21969.9000,-1.2073,4239.8766,0.0000,4239.8766,55.0000,0.0000,17730.0234,17730.0234,18.4510,11.9697,15.2103,2.2843,154190.7492,18.6301,18.5809,18.6055,2.0457,2.8609,18.5809,18.0401,18.3105,12.9792,1.6536,18.6301,18.6015,18.6158,1.8759,-4.5145,13.2555,13.4722,13.3639,-8.9936,-2.8609,11.9697,12.1474,12.0585,-4.2607,-1.6536,11.9697,11.9501,11.9599,1.2844,4.5145,14.6102,1141.6602,-126195.6000,154190.7492
1137.0000,12.4881,18.6948,2301.4000,165937.0000,-163635.6000,7.9617,484.2907,26480.5285,26964.8192,384.6972,192417.5285,1817.1093,-190600.4192,12.3810,15.0561,3571.5000,7979.0000,-4407.5000,0.6202,754.7115,1278.6561,2033.3676,30.0269,9257.6561,2816.7885,-6440.8676,18.4491,12.4822,15.4656,2.9260,197507.7970,18.6948,18.6688,18.6818,0.9263,2.4472,17.9384,18.0272,17.9828,-3.9500,3.0674,18.6948,18.6837,18.6893,0.8918,-5.5146,12.3810,12.6664,12.5237,-10.1341,-2.4472,12.4822,12.3810,12.4316,4.5067,-3.0674,12.4822,12.4089,12.4455,5.8654,5.5146,17.0737,1334.1654,-168043.1000,197507.7970
1138.0000,12.5548,18.8231,1504.3000,178591.8000,-177087.5000,8.5183,316.1977,28543.1966,28859.3942,411.3471,207134.9966,1188.1023,-205946.8942,12.5455,17.6916,558.3000,9904.4000,-9346.1000,0.5569,117.6620,1590.6001,1708.2622,27.0607,11495.0001,440.6380,-11054.3622,18.6813,12.5794,15.6304,3.1642,213585.5460,18.8231,18.7848,18.8039,1.4783,2.6538,18.5952,18.4547,18.5249,6.5474,3.2107,18.8231,18.8054,18.8142,1.5125,-5.8645,12.5455,12.5396,12.5425,0.2316,-2.6538,12.5794,12.5455,12.5625,1.5842,-3.2107,12.5794,12.5617,12.5706,1.5134,5.8645,18.0520,1410.6073,-186433.6000,213585.5460
1139.0000,12.7160,19.0379,747.1000,190822.7000,-190075.6000,9.0570,156.6111,30610.1982,30766.8093,437.4360,221432.8982,590.4889,-220842.4093,12.7194,18.3844,0.0000,25614.4000,-25614.4000,1.3610,0.0000,4122.9810,4122.9810,66.0093,29737.3810,0.0000,-29737.3810,18.9021,12.7566,15.8294,3.6583,246936.9992,19.0379,18.9726,19.0053,2.4343,2.5653,18.7687,18.7220,18.7454,2.6647,3.9263,19.0379,19.0110,19.0245,2.5417,-6.4916,12.7194,12.6700,12.6947,1.8412,-2.5653,12.7566,12.7194,12.7380,2.1231,-3.9263,12.7566,12.7342,12.7454,2.1147,6.4916,20.7264,1619.5866,-215690.0000,246936.9992
1140.0000,12.8900,19.2563,61.4000,203643.9000,-203582.5000,9.6272,12.8335,32797.2802,32810.1137,465.3688,236441.1802,48.5665,-236392.6137,12.8962,18.5630,0.0000,35098.3000,-35098.3000,1.8649,0.0000,5662.8878,5662.8878,90.5085,40761.1878,0.0000,-40761.1878,19.1003,12.9288,16.0145,4.0527,273555.3742,19.2563,19.1867,19.2215,2.6134,2.5874,18.9255,18.8947,18.9101,1.9920,4.4523,19.2563,19.2304,19.2433,2.6454,-7.0398,12.8962,12.8403,12.8682,2.0984,-2.5874,12.9288,12.8962,12.9125,2.1094,-4.4523,12.9288,12.9083,12.9185,2.0934,7.0398,22.8741,1787.4144,-238680.8000,273555.3742
1141.0000,13.0553,19.4284,0.0000,217173.4000,-217173.4000,10.2634,0.0000,35109.5897,35109.5897,496.6662,252282.9897,0.0000,-252282.9897,13.0614,18.7300,0.0000,39852.2000,-39852.2000,2.1175,0.0000,6444.2951,6444.2951,102.8362,46296.4951,0.0000,-46296.4951,19.2738,13.0895,16.1817,4.3751,295322.6172,19.4284,19.3734,19.4009,2.1691,2.7153,19.0915,19.0627,19.0771,2.0201,4.8328,19.4284,19.4090,19.4187,2.1207,-7.5481,13.0614,13.0101,13.0357,2.0258,-2.7153,13.0895,13.0614,13.0755,1.9714,-4.8328,13.0895,13.0716,13.0806,1.9598,7.5481,24.6561,1926.6658,-257025.6000,295322.6172
1142.0000,13.2168,19.5932,0.0000,232450.4000,-232450.4000,10.9854,0.0000,37720.0345,37720.0345,532.1676,270170.4345,0.0000,-270170.4345,13.2225,18.8928,0.0000,44206.4000,-44206.4000,2.3489,0.0000,7164.1864,7164.1864,114.1442,51370.5864,0.0000,-51370.5864,19.4389,13.2479,16.3434,4.7171,318401.0407,19.5932,19.5446,19.5689,2.0320,2.8788,19.2517,19.2260,19.2389,1.9566,5.2277,19.5932,19.5761,19.5846,2.0072,-8.1065,13.2225,13.1753,13.1989,1.9733,-2.8788,13.2479,13.2225,13.2352,1.9322,-5.2277,13.2479,13.2316,13.2398,1.9255,8.1065,26.5679,2076.0556,-276656.8000,318401.0407
1143.0000,13.2989,19.6770,0.0000,241819.7000,-241819.7000,11.4282,0.0000,39315.2919,39315.2919,554.1933,281134.9919,0.0000,-281134.9919,13.3021,18.9733,0.0000,36278.7000,-36278.7000,1.9276,0.0000,5885.8854,5885.8854,93.7327,42164.5854,0.0000,-42164.5854,19.5550,13.3141,16.4345,4.7628,321491.6374,19.6770,19.6519,19.6644,1.1573,3.1669,19.3951,19.3715,19.3833,1.7476,5.0945,19.6770,19.6681,19.6726,1.0652,-8.2613,13.3021,13.2781,13.2901,1.1053,-3.1669,13.3141,13.3021,13.3081,0.8839,-5.0945,13.3141,13.3069,13.3105,0.8579,8.2613,26.6225,2080.3229,-278098.4000,321491.6374
1144.0000,13.3884,19.7683,0.0000,251948.1000,-251948.1000,11.9068,0.0000,41047.3323,41047.3323,577.7115,292995.4323,0.0000,-292995.4323,13.3906,19.0628,0.0000,35670.5000,-35670.5000,1.8953,0.0000,5794.3430,5794.3430,92.1900,41464.8430,0.0000,-41464.8430,19.6539,13.4049,16.5294,4.9284,332664.6451,19.7683,19.7452,19.7567,1.1183,3.3372,19.4980,19.4811,19.4896,1.2866,5.2325,19.7683,19.7594,19.7638,1.1057,-8.5697,13.3906,13.3683,13.3795,1.0825,-3.3372,13.4049,13.3906,13.3978,1.0865,-5.2325,13.4049,13.3962,13.4005,1.0909,8.5697,27.5188,2150.3614,-287618.6000,332664.6451
1145.0000,13.4137,19.7941,0.0000,248734.4000,-248734.4000,11.7550,0.0000,40547.6594,40547.6594,570.6726,289282.0594,0.0000,-289282.0594,13.4148,19.0873,0.0000,30860.0000,-30860.0000,1.6397,0.0000,5014.6182,5014.6182,79.7851,35874.6182,0.0000,-35874.6182,19.6998,13.4180,16.5589,4.8080,324540.7319,19.7941,19.7859,19.7900,0.4051,3.3718,19.5573,19.5469,19.5521,0.7585,5.0115,19.7941,19.7912,19.7926,0.3519,-8.3832,13.4148,13.4071,13.4110,0.3839,-3.3718,13.4180,13.4148,13.4164,0.2290,-5.0115,13.4180,13.4163,13.4171,0.2044,8.3832,26.7132,2087.4106,-279594.4000,324540.7319
1146.0000,13.4092,19.7895,0.0000,252733.4000,-252733.4000,11.9440,0.0000,41195.2877,41195.2877,579.9426,293928.6877,0.0000,-293928.6877,13.4095,19.0818,0.0000,20023.2000,-20023.2000,1.0639,0.0000,3253.4390,3253.4390,51.7727,23276.6390,0.0000,-23276.6390,19.7273,13.4081,16.5677,4.6969,317043.1549,19.7895,19.7896,19.7896,-0.0007,3.6267,19.6291,19.6165,19.6228,0.8573,4.6906,19.7895,19.7898,19.7897,-0.0316,-8.3173,13.4095,13.4097,13.4096,-0.0123,-3.6267,13.4081,13.4095,13.4088,-0.0878,-4.6906,13.4081,13.4090,13.4085,-0.0995,8.3173,25.9427,2027.1968,-272756.6000,317043.1549
1147.0000,12.9831,19.3545,0.0000,147082.6000,-147082.6000,6.9510,0.0000,23738.7108,23738.7108,337.4980,170821.3108,0.0000,-170821.3108,12.9960,18.6638,0.0000,288.4000,-288.4000,0.0153,0.0000,46.5943,46.5943,0.7457,334.9943,0.0000,-334.9943,19.4590,12.8164,16.1377,2.6441,178478.5185,19.3545,19.4871,19.4208,-4.4457,2.3119,19.4817,19.5245,19.5031,-1.4406,2.3272,19.3545,19.4261,19.3903,-4.8153,-4.6391,12.9960,13.1221,13.0590,-4.2265,-2.3119,12.8164,12.9960,12.9062,-6.0609,-2.3272,12.8164,12.9138,12.8651,-6.5537,4.6391,13.8921,1085.5474,-147371.0000,178478.5185
1148.0000,12.8048,19.1696,39.5000,146104.0000,-146064.5000,6.9068,8.2679,23484.4094,23492.6773,334.4357,169588.4094,31.2321,-169557.1773,19.2465,15.4168,7.0000,0.0000,7.0000,-0.0004,1.3396,0.0000,1.3396,0.0192,0.0000,5.6604,5.6604,19.2458,12.7492,15.9975,2.5638,173055.8332,19.1696,19.2465,19.2080,-2.5640,2.3024,19.2465,19.3249,19.2857,-2.6194,2.3020,19.1696,19.2062,19.1879,-2.4388,-4.6044,12.7976,12.8776,12.8376,-2.6680,-2.3024,12.7492,12.7972,12.7732,-1.6012,-2.3020,12.7492,12.7684,12.7588,-1.2794,4.6044,13.7546,1074.8046,-146057.5000,173055.8332
1149.0000,12.5919,18.8472,839.3000,86906.6000,-86067.3000,4.1508,176.3069,13901.4598,14077.7667,200.8383,100808.0598,662.9931,-100145.0667,19.0115,15.1990,1426.9000,0.0000,1426.9000,-0.0784,273.8747,0.0000,273.8747,3.5132,0.0000,1153.0253,1153.0253,19.0040,12.4035,15.7038,1.5359,103674.1327,18.8472,19.0115,18.9294,-3.3590,1.4097,19.0115,19.1420,19.0768,-2.5175,1.3313,18.8472,18.9369,18.8921,-3.5661,-2.7411,12.7251,12.7763,12.7507,-1.0445,-1.4097,12.4035,12.5794,12.4915,-3.3958,-1.3313,12.4035,12.4971,12.4503,-3.7188,2.7411,8.2566,645.1835,-84640.4000,103674.1327
1150.0000,12.4780,18.6746,1191.1000,80583.8000,-79392.7000,3.8703,250.6894,12856.7846,13107.4740,187.0700,93440.5846,940.4106,-92500.1740,18.7950,14.9850,2861.1000,0.0000,2861.1000,-0.1572,550.6487,0.0000,550.6487,7.0722,0.0000,2310.4513,2310.4513,18.8015,12.3052,15.5534,1.3783,93035.1361,18.6746,18.7950,18.7348,-2.3441,1.3425,18.7950,18.9413,18.8682,-2.5133,1.1853,18.6746,18.7360,18.7053,-2.2502,-2.5278,12.7044,12.7263,12.7154,-0.4231,-1.3425,12.3052,12.4019,12.3536,-1.6604,-1.1853,12.3052,12.3462,12.3257,-1.4997,2.5278,7.6882,600.7706,-76531.6000,93035.1361
1151.0000,12.7315,18.7369,2162.7000,65576.5000,-63413.8000,3.2116,453.2386,10522.9655,10976.2041,155.2705,76099.4655,1709.4614,-74390.0041,18.7359,14.9266,18727.1000,0.0000,18727.1000,-1.0291,3606.9278,0.0000,3606.9278,46.4598,0.0000,15120.1722,15120.1722,18.7511,11.9554,15.3532,0.8475,57205.7399,18.7369,18.7359,18.7364,0.0234,1.4136,18.7359,18.8732,18.8046,-0.7637,0.3845,18.7369,18.7250,18.7310,0.3138,-1.7980,14.2310,13.5419,13.8864,14.1364,-1.4136,11.9554,12.3691,12.1622,-2.3056,-0.3845,11.9554,12.0944,12.0249,-3.6263,1.7980,6.3131,493.3112,-44686.7000,57205.7399
1152.0000,12.9849,18.6968,3623.0000,58381.0000,-54758.0000,2.9475,756.0567,9422.9094,10178.9661,142.8683,67803.9094,2866.9433,-64936.9661,18.7103,14.9012,30148.9000,0.0000,30148.9000,-1.6568,5808.7119,0.0000,5808.7119,74.8708,0.0000,24340.1881,24340.1881,18.7207,11.8946,15.3076,1.0783,72784.1311,18.6968,18.7103,18.7036,-0.3930,2.0260,18.7103,18.8100,18.7602,-0.5322,0.3692,18.6968,18.7069,18.7019,-0.3476,-2.3952,14.4049,14.2283,14.3166,5.1947,-2.0260,11.8946,12.1780,12.0363,-1.5160,-0.3692,11.8946,11.9331,11.9139,-1.3364,2.3952,5.7491,449.2431,-24609.1000,72784.1311
1153.0000,13.2113,18.6323,4890.7000,52796.9000,-47906.2000,2.7495,1016.7574,8566.3330,9583.0903,133.5624,61363.2330,3873.9426,-57489.2903,18.6563,14.8479,36627.6000,0.0000,36627.6000,-2.0128,7061.7942,0.0000,7061.7942,90.9993,0.0000,29565.8058,29565.8058,18.6585,11.7496,15.2040,0.8336,56267.0585,18.6323,18.6563,18.6443,-0.7113,2.0457,18.6563,18.8486,18.7524,-0.0895,0.0329,18.6323,18.6554,18.6439,-0.6962,-2.0786,14.8066,14.6410,14.7238,4.9177,-2.0457,11.7496,12.2807,12.0151,-0.2514,-0.0329,11.7496,11.8043,11.7770,-1.6481,2.0786,5.3348,416.8709,-11278.6000,56267.0585
1154.0000,13.3681,18.4840,6067.5000,47921.3000,-41853.8000,2.5803,1258.1339,7803.6357,9061.7696,125.5620,55724.9357,4809.3661,-50915.5696,18.5700,14.7626,44862.8000,0.0000,44862.8000,-2.4653,8659.0815,0.0000,8659.0815,111.5611,0.0000,36203.7185,36203.7185,18.5451,11.6349,15.0900,0.5548,37452.0356,18.4840,18.5367,18.5103,-1.6132,2.1119,18.5451,18.7691,18.6571,-1.1467,-0.3534,18.4840,18.5451,18.5145,-1.5572,-1.7586,14.7626,14.7498,14.7562,0.3945,-2.1119,14.7626,11.7920,13.2773,15.2349,0.3534,11.6665,11.7087,11.6876,-1.0752,1.7586,4.9703,388.3850,3009.0000,37452.0356
1155.0000,13.9816,18.7017,7650.5000,43718.5000,-36068.0000,2.4641,1570.4671,7222.6393,8793.1064,120.0785,50941.1393,6080.0329,-44861.1064,18.0791,14.2775,45056.6000,0.0000,45056.6000,-2.4760,8751.9851,0.0000,8751.9851,112.2070,0.0000,36304.6149,36304.6149,13.8757,15.8884,14.8820,-0.1437,-9702.8832,18.7017,18.6373,18.6695,1.9245,2.0593,16.5301,17.3844,16.9573,-20.5100,-1.6546,18.7017,18.5119,18.6068,1.1169,-0.4047,14.2775,14.4383,14.3579,-4.8033,-2.0593,14.2775,13.8757,14.0766,9.6492,1.6546,13.8757,11.6579,12.7668,13.0271,0.4047,4.7443,370.7269,8988.6000,-9702.8832
1156.0000,13.6960,17.9896,9240.8000,40097.6000,-30856.8000,2.3757,1905.8019,6579.9222,8485.7241,115.9729,46677.5222,7334.9981,-39342.5241,17.3305,13.5379,51502.8000,0.0000,51502.8000,-2.8302,10104.6297,0.0000,10104.6297,129.3363,0.0000,41398.1703,41398.1703,13.7204,15.8389,14.7796,-0.2263,-15276.3784,17.9896,18.2052,18.0974,-6.9006,2.2070,16.0895,16.3835,16.2365,-8.6944,-2.0383,17.9896,18.8676,18.4286,-2.1467,-0.1687,13.5379,13.7979,13.6679,-8.3228,-2.2070,13.5379,13.7204,13.6292,-5.3955,2.0383,13.7204,12.3634,13.0419,3.3238,0.1687,4.5683,356.9772,20646.0000,-15276.3784
1157.0000,13.3313,17.4451,9723.1000,38105.7000,-28382.6000,2.3066,2017.3749,6199.9215,8217.2964,112.5908,44305.6215,7705.7251,-36599.8964,17.0101,13.2218,48994.7000,0.0000,48994.7000,-2.6924,9654.7900,0.0000,9654.7900,124.6303,0.0000,39339.9100,39339.9100,13.3666,16.0569,14.7117,-0.2662,-17971.5595,17.4451,17.6594,17.5522,-6.5754,2.1151,16.3292,16.2962,16.3127,0.9234,-1.9235,17.4451,18.7916,18.1183,-3.7407,-0.1916,13.2218,13.3683,13.2951,-4.4960,-2.1151,13.2218,13.3666,13.2942,-4.0393,1.9235,13.3666,12.9219,13.1442,1.2383,0.1916,4.4715,349.4107,20612.1000,-17971.5595
1158.0000,13.0174,16.7644,10967.7000,35369.9000,-24402.2000,2.2421,2287.5222,5713.1170,8000.6392,109.5077,41083.0170,8680.1778,-32402.8392,16.6665,12.8826,53047.7000,0.0000,53047.7000,-2.9151,10503.4625,0.0000,10503.4625,135.6908,0.0000,42544.2375,42544.2375,13.0151,16.2616,14.6383,-0.3952,-26678.9176,16.7644,17.0143,16.8894,-7.9962,2.2049,16.3129,16.3128,16.3128,0.0044,-2.1677,16.7644,19.2499,18.0071,-1.3385,-0.0372,12.8826,13.0135,12.9480,-4.1843,-2.2049,12.8826,13.0151,12.9488,-4.1640,2.1677,13.0151,13.2520,13.1335,-0.1257,0.0372,4.3476,339.7268,28645.5000,-26678.9176
1159.0000,12.8641,16.5869,12592.6000,40146.3000,-27553.7000,2.5523,2633.1748,6461.7937,9094.9685,124.6824,46608.0937,9959.4252,-36648.6685,16.7003,12.9160,28606.0000,0.0000,28606.0000,-1.5720,5661.3220,0.0000,5661.3220,73.6102,0.0000,22944.6780,22944.6780,16.9821,12.6256,14.8038,0.5617,37916.2405,16.5869,16.7003,16.6436,-2.9623,1.8002,16.7003,16.1998,16.4501,1.6596,0.2282,16.5869,17.0701,16.8285,-14.2206,-2.0283,12.9321,12.9380,12.9351,-0.1532,-1.8002,12.6256,13.0429,12.8342,-1.3796,-0.2282,12.6256,12.7984,12.7120,-5.0836,2.0283,5.0405,393.8751,1052.3000,37916.2405
1160.0000,12.8105,18.0189,7334.3000,63697.9000,-56363.6000,3.3918,1535.0176,10239.9823,11774.9999,164.8083,73937.8823,5799.2824,-68138.5999,17.4301,13.6363,21626.9000,0.0000,21626.9000,-1.1884,4237.3826,0.0000,4237.3826,55.6185,0.0000,17389.5174,17389.5174,17.3951,12.3121,14.8536,0.6400,43197.3816,18.0189,17.4301,17.7245,13.0476,1.5268,17.4301,16.3492,16.8897,5.3083,0.3383,18.0189,17.5848,17.8019,11.7503,-1.8651,13.4704,13.2412,13.3558,5.0805,-1.5268,12.3121,12.8878,12.6000,-2.8239,-0.3383,12.3121,12.4579,12.3850,-3.9427,1.8651,6.7168,524.8578,-34736.7000,43197.3816
