Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1161.0000,12.5343,18.1412,5554.8000,77227.0000,-71672.2000,3.9386,1168.0014,12336.9453,13504.9467,191.0502,89563.9453,4386.7986,-85177.1467,17.9558,14.1556,7710.2000,0.0000,7710.2000,-0.4237,1500.0939,0.0000,1500.0939,19.5791,0.0000,6210.1061,6210.1061,17.8383,12.1235,14.9809,1.1478,77476.9397,18.1412,17.9558,18.0485,3.9130,1.4541,17.9558,17.3427,17.6493,9.1699,1.0304,18.1412,18.0439,18.0925,3.5105,-2.4845,12.9097,13.1081,13.0089,-4.1832,-1.4541,12.1235,12.3974,12.2604,-4.0942,-1.0304,12.1235,12.1984,12.1609,-2.7009,2.4845,7.8277,611.6692,-63962.0000,77476.9397
1162.0000,12.2903,18.2887,3392.7000,103220.1000,-99827.4000,5.0546,716.3337,16398.6112,17114.9450,244.4458,119618.7112,2676.3663,-116942.3450,18.1948,14.3918,1470.6000,0.0000,1470.6000,-0.0808,285.2239,0.0000,285.2239,3.7008,0.0000,1185.3761,1185.3761,18.1560,12.1411,15.1486,1.7095,115388.3674,18.2887,18.1948,18.2417,2.3352,1.7118,18.1948,17.9731,18.0839,5.2488,1.6310,18.2887,18.2453,18.2670,2.1087,-3.3428,12.2935,12.5731,12.4333,-6.9426,-1.7118,12.1411,12.1896,12.1654,-1.1443,-1.6310,12.1411,12.1455,12.1433,-0.2096,3.3428,10.0547,785.6912,-98356.8000,115388.3674
1163.0000,12.2402,18.3550,2540.6000,116162.7000,-113622.1000,5.6219,536.8790,18433.9951,18970.8741,271.3619,134596.6951,2003.7210,-132592.9741,18.3139,14.5095,147.1000,0.0000,147.1000,-0.0081,28.4860,0.0000,28.4860,0.3687,0.0000,118.6140,118.6140,18.3017,12.2300,15.2659,1.9477,131467.2722,18.3550,18.3139,18.3345,1.1222,1.8767,18.3139,18.2301,18.2720,2.2730,1.8686,18.3550,18.3374,18.3462,0.9594,-3.7452,12.2164,12.2950,12.2557,-2.1404,-1.8767,12.2300,12.2064,12.2182,0.6414,-1.8686,12.2300,12.2127,12.2214,0.9449,3.7452,11.1777,873.4407,-113475.0000,131467.2722
1164.0000,12.2580,18.4332,1936.1000,118408.6000,-116472.5000,5.6966,409.0119,18797.9557,19206.9676,274.8017,137206.5557,1527.0881,-135679.4676,12.2515,12.2515,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.3949,12.2702,15.3325,1.9936,134568.7012,18.4332,18.3977,18.4155,0.9804,1.8989,18.3977,18.3525,18.3751,1.2471,1.8989,18.4332,18.4160,18.4246,0.9490,-3.7977,12.2515,12.2530,12.2523,-0.0385,-1.8989,12.2702,12.2515,12.2609,0.5177,-1.8989,12.2702,12.2606,12.2654,0.5347,3.7977,11.3234,884.8227,-116472.5000,134568.7012
1165.0000,12.2932,18.5348,1287.9000,124263.6000,-122975.7000,5.9396,271.9137,19743.0644,20014.9781,286.4531,144006.6644,1015.9863,-142990.6781,12.2923,17.9529,0.0000,684.1000,-684.1000,0.0363,0.0000,109.5040,109.5040,1.7611,793.6040,0.0000,-793.6040,18.4912,12.3088,15.4000,2.1111,142499.9245,18.5348,18.4932,18.5140,1.1922,1.9677,18.4834,18.4461,18.4647,1.0847,2.0041,18.5348,18.5139,18.5244,1.2070,-3.9718,12.2923,12.2783,12.2853,0.4015,-1.9677,12.3088,12.2923,12.3005,0.4813,-2.0041,12.3088,12.3005,12.3046,0.4765,3.9718,11.8773,928.1101,-123659.8000,142499.9245
1166.0000,12.3625,18.6622,694.1000,131633.1000,-130939.0000,6.2570,146.3726,20946.6664,21093.0389,301.7346,152579.7664,547.7274,-152032.0389,12.3628,18.0242,0.0000,7253.7000,-7253.7000,0.3854,0.0000,1162.1531,1162.1531,18.6757,8415.8531,0.0000,-8415.8531,18.5889,12.3898,15.4893,2.3529,158820.0099,18.6622,18.6102,18.6362,1.4781,1.9572,18.5138,18.4990,18.5064,0.5058,2.3426,18.6622,18.6379,18.6501,1.5196,-4.2998,12.3628,12.3356,12.3492,0.7747,-1.9572,12.3898,12.3628,12.3763,0.9175,-2.3426,12.3898,12.3747,12.3823,0.9396,4.2998,13.2030,1031.7016,-138192.7000,158820.0099
1167.0000,12.3977,18.7369,246.9000,135574.1000,-135327.2000,6.4200,52.0355,21590.9301,21642.9656,309.6662,157165.0301,194.8645,-156970.1656,12.3994,18.0611,0.0000,5561.4000,-5561.4000,0.2955,0.0000,891.4416,891.4416,14.3223,6452.8416,0.0000,-6452.8416,18.6748,12.4095,15.5422,2.4042,162281.2152,18.7369,18.7028,18.7198,1.0116,2.0415,18.6216,18.5868,18.6042,1.1833,2.3370,18.7369,18.7218,18.7293,0.9595,-4.3785,12.3994,12.3824,12.3909,0.5061,-2.0415,12.4095,12.3994,12.4045,0.3428,-2.3370,12.4095,12.4048,12.4071,0.3030,4.3785,13.3493,1043.1362,-140888.6000,162281.2152
1168.0000,12.2885,18.6375,77.9000,102424.9000,-102347.0000,4.8446,16.4483,16271.6041,16288.0524,233.7148,118696.5041,61.4517,-118635.0524,12.2970,17.9577,0.0000,313.7000,-313.7000,0.0167,0.0000,50.2170,50.2170,0.8080,363.9170,0.0000,-363.9170,18.6521,12.2232,15.4377,1.7858,120540.9868,18.6375,18.6713,18.6544,-0.7867,1.6093,18.6640,18.6396,18.6518,0.5767,1.6260,18.6375,18.6584,18.6480,-0.9791,-3.2353,12.2970,12.3355,12.3163,-0.8983,-1.6093,12.2232,12.2970,12.2601,-1.7396,-1.6260,12.2232,12.2651,12.2441,-1.9643,3.2353,9.6632,755.0997,-102660.7000,120540.9868
1169.0000,12.2515,18.6044,38.4000,106870.7000,-106832.3000,5.0526,8.1131,16963.7680,16971.8811,243.5788,123834.4680,30.2869,-123804.1811,18.6241,14.8012,126.9000,0.0000,126.9000,-0.0070,24.4763,0.0000,24.4763,0.3534,0.0000,102.4237,102.4237,18.6210,12.2355,15.4283,1.8410,124267.2741,18.6044,18.6241,18.6143,-0.4816,1.6865,18.6241,18.6351,18.6296,-0.2648,1.6796,18.6044,18.6140,18.6092,-0.4654,-3.3661,12.2558,12.2797,12.2678,-0.5826,-1.6865,12.2355,12.2453,12.2404,-0.2349,-1.6796,12.2355,12.2374,12.2365,-0.0895,3.3661,10.0403,784.5645,-106705.4000,124267.2741
1170.0000,12.2556,18.6004,109.4000,101521.5000,-101412.1000,4.8035,23.1123,16116.1400,16139.2524,231.5260,117637.6400,86.2877,-117551.3524,18.6059,14.7981,2694.4000,0.0000,2694.4000,-0.1481,519.8140,0.0000,519.8140,6.7039,0.0000,2174.5860,2174.5860,18.6068,12.1828,15.3948,1.7089,115350.7936,18.6004,18.6059,18.6032,-0.1314,1.6505,18.6059,18.6162,18.6110,-0.2213,1.5025,18.6004,18.6024,18.6014,-0.0912,-3.1530,12.4401,12.3707,12.4054,1.6638,-1.6505,12.1828,12.2077,12.1953,-0.5421,-1.5025,12.1828,12.1953,12.1890,-0.5699,3.1530,9.5334,744.9505,-98717.7000,115350.7936
1171.0000,12.4230,18.7424,318.3000,87672.2000,-87353.9000,4.1599,67.0546,13970.3022,14037.3568,200.5386,101642.5022,251.2454,-101391.2568,18.6869,14.8782,15729.5000,0.0000,15729.5000,-0.8644,3031.4621,0.0000,3031.4621,39.1482,0.0000,12698.0379,12698.0379,18.6856,11.8924,15.2890,1.2792,86345.7902,18.7424,18.6869,18.7147,1.3482,1.6747,18.6869,18.6354,18.6612,0.6077,0.8104,18.7424,18.7019,18.7221,1.4598,-2.4851,13.5328,13.0843,13.3085,10.9015,-1.6747,11.8924,12.0978,11.9951,-2.4129,-0.8104,11.8924,11.9774,11.9349,-3.0638,2.4851,8.2032,641.0134,-71624.4000,86345.7902
1172.0000,12.6729,18.9763,465.5000,84762.1000,-84296.6000,4.0300,97.6515,13583.4614,13681.1129,194.4992,98345.5614,367.8485,-97977.7129,18.8774,15.0664,24154.7000,0.0000,24154.7000,-1.3274,4643.9924,0.0000,4643.9924,60.0348,0.0000,19510.7076,19510.7076,18.8586,11.5782,15.2184,1.1243,75890.9375,18.9763,18.8774,18.9268,2.5631,1.7858,18.8774,18.6716,18.7745,1.3704,0.4584,18.9763,18.8968,18.9365,2.5897,-2.2442,14.2728,13.9085,14.0906,9.4408,-1.7858,11.5782,11.9747,11.7765,-2.6357,-0.4584,11.5782,11.6897,11.6340,-3.6291,2.2442,7.9144,618.4421,-60141.9000,75890.9375
1173.0000,12.9750,18.8889,1984.9000,47080.4000,-45095.5000,2.3282,414.2820,7597.2314,8011.5133,112.7262,54677.6314,1570.6180,-53107.0133,18.9038,15.0925,29052.5000,0.0000,29052.5000,-1.5965,5583.7886,0.0000,5583.7886,71.9758,0.0000,23468.7114,23468.7114,18.8956,11.3399,15.1178,0.8185,55249.4764,18.8889,18.9038,18.8964,-0.3652,1.6963,18.9038,18.6951,18.7995,0.3037,0.0998,18.8889,18.9068,18.8978,-0.4641,-1.7961,14.9132,14.5893,14.7513,7.9749,-1.6963,11.3399,12.0439,11.6919,-1.0178,-0.0998,11.3399,11.4505,11.3952,-2.8793,1.7961,4.5136,352.7012,-16043.0000,55249.4764
1174.0000,13.1908,18.8406,2993.3000,43553.8000,-40560.5000,2.2140,622.5079,7063.2708,7685.7787,107.4617,50617.0708,2370.7921,-48246.2787,18.8531,15.0424,35751.5000,0.0000,35751.5000,-1.9646,6875.7057,0.0000,6875.7057,88.5327,0.0000,28875.7943,28875.7943,18.8647,11.1838,15.0242,0.5953,40183.5887,18.8406,18.8618,18.8512,-0.5424,1.7619,18.8647,18.7769,18.8208,0.2597,-0.2027,18.8406,18.8647,18.8526,-0.5433,-1.5591,15.0424,14.9312,14.9868,2.8449,-1.7619,15.0424,10.5377,12.7900,13.2543,0.2027,11.0998,11.2241,11.1620,-2.8121,1.5591,4.2625,333.0788,-4809.0000,40183.5887
1175.0000,13.3309,18.4614,4520.0000,36195.1000,-31675.1000,1.9457,937.8280,5889.0054,6826.8334,94.6681,42084.1054,3582.1720,-38501.9334,18.6573,14.8489,35385.8000,0.0000,35385.8000,-1.9445,6822.2865,0.0000,6822.2865,87.7022,0.0000,28563.5135,28563.5135,18.6512,11.2297,14.9405,0.4130,27879.9811,18.4614,18.6205,18.5409,-3.7418,1.6210,18.6512,18.8419,18.7466,-0.8934,-0.3235,18.4614,18.6512,18.5563,-3.5733,-1.2975,14.8489,14.9052,14.8770,-1.3221,-1.6210,14.8489,12.5329,13.6909,10.8740,0.3235,11.5546,11.3640,11.4593,3.5910,1.2975,3.7353,291.8814,3710.7000,27879.9811
1176.0000,14.1557,18.7149,6166.5000,31498.5000,-25332.0000,1.8094,1262.2573,5225.3740,6487.6314,88.2015,36723.8740,4904.2427,-31819.6314,17.8360,14.0371,40887.3000,0.0000,40887.3000,-2.2469,7967.6394,0.0000,7967.6394,101.6734,0.0000,32919.6606,32919.6606,13.8973,15.6489,14.7731,-0.1562,-10545.7552,18.7149,18.6473,18.6811,1.6937,1.7265,15.7901,16.9839,16.3870,-28.4727,-1.6437,18.7149,18.4503,18.5826,0.3194,-0.0828,14.0371,14.3631,14.2001,-8.1664,-1.7265,14.0371,13.8973,13.9672,3.3367,1.6437,13.8973,9.8310,11.8642,4.8880,0.0828,3.4503,269.6138,15555.3000,-10545.7552
1177.0000,13.5067,17.0522,8906.2000,25915.4000,-17009.2000,1.6880,1842.5295,4233.8111,6076.3406,82.4459,30149.2111,7063.6705,-23085.5406,16.9369,13.1492,39653.7000,0.0000,39653.7000,-2.1791,7821.9736,0.0000,7821.9736,99.9954,0.0000,31831.7264,31831.7264,13.4840,15.8971,14.6905,-0.2179,-14711.2724,17.0522,17.7072,17.3797,-15.7025,1.6522,15.9852,16.1496,16.0674,-3.8548,-1.6164,17.0522,19.8701,18.4611,-1.4632,-0.0358,13.1492,13.5718,13.3605,-10.1299,-1.6522,13.1492,13.4840,13.3166,-7.8492,1.6164,13.4840,10.5012,11.9926,1.5518,0.0358,3.2446,253.5358,22644.5000,-14711.2724
1178.0000,12.9074,15.6043,10726.4000,21343.7000,-10617.3000,1.5667,2241.3149,3438.8199,5680.1347,76.6759,24782.5199,8485.0851,-16297.4347,16.4105,12.6299,45536.5000,0.0000,45536.5000,-2.5023,9048.7778,0.0000,9048.7778,116.6261,0.0000,36487.7222,36487.7222,12.7564,16.4224,14.5894,-0.4581,-30922.1157,16.0172,16.5347,16.2760,-13.3180,1.7734,16.4224,16.2992,16.3608,3.5434,-1.9801,16.4224,19.1458,17.7841,-8.1682,0.2067,12.6299,12.9074,12.7686,-7.1408,-1.7734,12.6299,12.8682,12.7490,-6.8471,1.9801,12.9074,11.6852,12.2963,3.6677,-0.2067,3.0223,236.1678,34919.2000,-30922.1157
1179.0000,12.4249,14.2291,12766.8000,17699.6000,-4932.8000,1.5006,2689.4298,2820.4985,5509.9283,73.8028,20520.0985,10077.3702,-10442.7283,15.9813,12.2065,44543.2000,0.0000,44543.2000,-2.4478,8905.7613,0.0000,8905.7613,115.1348,0.0000,35637.4387,35637.4387,12.3830,16.6607,14.5218,-0.5307,-35820.6700,14.7337,15.3331,15.0334,-14.9927,1.7241,16.6607,16.5552,16.6079,2.9845,-1.9476,16.6607,18.1220,17.3913,-4.7376,0.2235,12.2065,12.4249,12.3157,-5.4636,-1.7241,12.2065,12.3974,12.3019,-5.3934,1.9476,12.4249,12.2575,12.3412,0.5442,-0.2235,2.9215,228.2867,39610.4000,-35820.6700
1180.0000,12.0615,13.1193,14550.6000,15079.2000,-528.6000,1.4695,3084.2086,2383.3701,5467.5787,72.7228,17462.5701,11466.3914,-5996.1787,15.6883,11.9175,50734.0000,0.0000,50734.0000,-2.7880,10186.6456,0.0000,10186.6456,132.1296,0.0000,40547.3544,40547.3544,12.0821,16.7911,14.4366,-0.7298,-49264.7967,14.0590,14.4114,14.2352,-9.6302,1.8838,16.7911,16.7350,16.7631,1.8741,-2.2981,16.7911,17.3924,17.0918,-3.6132,0.4143,11.9175,12.0615,11.9895,-3.9346,-1.8838,11.9175,12.0353,11.9764,-3.9264,2.2981,12.0615,12.3417,12.2016,-1.6831,-0.4143,2.8761,224.7408,50205.4000,-49264.7967
1181.0000,16.2146,16.8262,15833.3000,13812.5000,2020.8000,-1.4764,3137.5238,2409.6126,5547.1363,73.4456,16222.1126,12695.7762,-3526.3363,15.7636,11.9918,48408.5000,0.0000,48408.5000,-2.6602,9709.0765,0.0000,9709.0765,126.7278,0.0000,38699.4235,38699.4235,13.1215,15.7133,14.4174,-0.6126,-41351.2671,16.2146,14.1833,15.1989,11.6321,0.3946,15.7133,16.0389,15.8761,-10.7018,-2.2656,15.7133,16.2146,15.9639,-13.6083,1.8710,11.9918,11.9894,11.9906,0.0155,-0.3946,11.9918,11.9870,11.9894,0.1595,2.2656,15.8061,14.4953,15.1507,35.5915,-1.8710,0.1000,7.8141,50429.3000,-41351.2671
1182.0000,15.7176,15.6474,17726.8000,11760.8000,5966.0000,-1.4779,3539.7265,2026.4796,5566.2061,70.9532,13787.2796,14187.0735,399.7939,15.5988,11.8293,54646.3000,0.0000,54646.3000,-3.0029,10986.5094,0.0000,10986.5094,142.8670,0.0000,43659.7906,43659.7906,13.1986,15.5872,14.3929,-0.6116,-41281.7647,15.7176,15.2508,15.4842,3.4445,0.5083,15.5872,15.6697,15.6284,-2.9865,-2.4946,15.5872,15.7176,15.6524,-3.7578,1.9863,11.8293,11.9744,11.9018,-1.0692,-0.5083,11.8293,11.8750,11.8522,-1.6547,2.4946,14.7073,14.8608,14.7841,-4.4222,-1.9863,0.1000,7.8141,60612.3000,-41281.7647
1183.0000,15.3876,15.8667,26059.1000,21533.8000,4525.3000,-2.3732,5230.3865,3680.3842,8910.7707,114.6440,25214.1842,20828.7135,-4385.4707,15.3840,11.6175,50274.2000,0.0000,50274.2000,-2.7627,10139.4138,0.0000,10139.4138,131.8209,0.0000,40134.7862,40134.7862,13.5019,15.2821,14.3920,-0.5225,-35265.6425,15.3876,15.5347,15.4612,-0.2759,0.1298,15.2821,15.3766,15.3294,-3.6073,-2.6329,15.2821,15.3876,15.3349,-3.8297,2.5031,11.6175,12.0508,11.8341,-0.8150,-0.1298,11.6175,11.6815,11.6495,-2.4438,2.6329,15.6688,15.4167,15.5427,9.1570,-2.5031,0.1000,7.8141,54799.5000,-35265.6425
1184.0000,12.0458,14.0935,18993.7000,29076.2000,-10082.5000,2.3621,4027.0674,4594.0791,8621.1465,114.8772,33670.2791,14966.6326,-18703.6465,15.4544,11.6869,52744.1000,0.0000,52744.1000,-2.8984,10626.5375,0.0000,10626.5375,138.8259,0.0000,42117.5625,42117.5625,11.6746,17.0503,14.3624,-0.6099,-41166.9493,14.0935,14.5223,14.3079,-13.9159,2.2366,16.9878,16.4420,16.7149,16.7222,-2.1110,14.0935,16.0004,15.0469,-3.4731,-0.1256,11.6869,11.7331,11.7100,-1.4965,-2.2366,11.6869,11.6746,11.6807,0.3790,2.1110,11.6746,17.6166,14.6456,-10.8248,0.1256,4.6585,364.0203,42661.6000,-41166.9493
1185.0000,12.6412,15.9345,13908.1000,36046.3000,-22138.2000,2.4270,2919.1667,5772.3889,8691.5557,118.9215,41818.6889,10988.9333,-30829.7557,15.5972,11.8277,43444.1000,0.0000,43444.1000,-2.3874,8734.5421,0.0000,8734.5421,114.2046,0.0000,34709.5579,34709.5579,15.5739,13.4539,14.5139,0.1518,10246.4535,15.9345,15.3767,15.6556,16.2656,2.0093,15.5739,16.7691,16.1715,-6.5560,-0.3781,15.9345,15.5739,15.7542,8.5369,-1.6312,11.8277,11.7873,11.8075,1.1785,-2.0093,11.8277,11.6737,11.7507,0.8459,0.3781,13.0413,13.6930,13.3672,-15.4255,1.6312,4.8131,376.0995,21305.9000,10246.4535
1186.0000,12.6090,16.9167,9941.2000,43874.4000,-33933.2000,2.5906,2087.6880,7020.8188,9108.5068,126.2618,50895.2188,7853.5120,-43041.7068,16.4518,12.6705,40768.9000,0.0000,40768.9000,-2.2403,8096.6538,0.0000,8096.6538,106.9008,0.0000,32672.2462,32672.2462,16.4888,12.7098,14.5993,0.3553,23985.0988,16.9167,16.4900,16.7033,12.6458,2.0421,16.4888,16.0590,16.2739,1.2377,-0.1983,16.9167,16.4888,16.7027,11.4488,-1.8438,12.6705,12.3785,12.5245,8.6543,-2.0421,12.6705,11.4248,12.0476,3.5851,0.1983,12.5716,12.8644,12.7180,-7.8328,1.8438,5.1244,400.4288,6835.7000,23985.0988
1187.0000,12.6951,17.1948,9164.7000,45620.4000,-36455.7000,2.6327,1921.8314,7314.5475,9236.3789,128.2052,52934.9475,7242.8686,-45692.0789,17.0165,13.2279,30569.5000,0.0000,30569.5000,-1.6799,6023.4349,0.0000,6023.4349,78.9586,0.0000,24546.0651,24546.0651,16.9418,12.4255,14.6837,0.5856,39527.9877,17.1948,17.0165,17.1056,4.8570,1.8763,17.0165,16.0078,16.5121,2.8765,0.1964,17.1948,17.0304,17.1126,4.9477,-2.0728,13.0902,12.8849,12.9875,5.5899,-1.8763,12.4255,11.9121,12.1688,1.4646,-0.1964,12.4255,12.5233,12.4744,-2.9377,2.0728,5.1947,405.9190,-5886.2000,39527.9877
1188.0000,12.7799,17.2697,9280.0000,45861.4000,-36581.4000,2.6501,1943.2352,7367.4595,9310.6948,129.0740,53228.8595,7336.7648,-45892.0948,17.2121,13.4212,34383.0000,0.0000,34383.0000,-1.8894,6756.6871,0.0000,6756.6871,87.9387,0.0000,27626.3129,27626.3129,17.1780,12.2619,14.7199,0.5859,39548.4383,17.2697,17.2121,17.2409,1.6342,1.9549,17.2121,16.0024,16.6072,1.1497,0.0654,17.2697,17.2161,17.2429,1.5741,-2.0203,13.3770,13.2404,13.3087,3.8774,-1.9549,12.2619,12.1010,12.1814,0.1538,-0.0654,12.2619,12.3344,12.2981,-2.1255,2.0203,5.2042,406.6605,-2198.4000,39548.4383
1189.0000,12.7978,17.2874,9353.3000,46211.2000,-36857.9000,2.6704,1957.9956,7426.6954,9384.6910,130.0812,53637.8954,7395.3044,-46242.5910,17.2708,13.4792,31559.9000,0.0000,31559.9000,-1.7343,6196.9508,0.0000,6196.9508,80.4450,0.0000,25362.9492,25362.9492,17.1994,12.3079,14.7536,0.6349,42852.9994,17.2874,17.2708,17.2791,0.4626,1.9133,17.2708,16.3430,16.8069,2.4112,0.1790,17.2874,17.2726,17.2800,0.4500,-2.0924,13.3530,13.3372,13.3451,0.4408,-1.9133,12.3079,12.1310,12.2195,0.4604,-0.1790,12.3079,12.3046,12.3063,0.0996,2.0924,5.2468,409.9944,-5298.0000,42852.9994
1190.0000,12.8387,17.3076,9539.5000,46488.2000,-36948.7000,2.6932,1995.6054,7478.2089,9473.8144,131.2048,53966.4089,7543.8946,-46422.5144,17.2977,13.5058,34742.2000,0.0000,34742.2000,-1.9092,6819.3114,0.0000,6819.3114,88.4667,0.0000,27922.8886,27922.8886,17.2694,12.2671,14.7682,0.6090,41109.5035,17.3076,17.2977,17.3027,0.2859,1.9830,17.2977,16.4640,16.8809,0.8942,0.0738,17.3076,17.2983,17.3030,0.2785,-2.0568,13.4566,13.4179,13.4373,1.1140,-1.9830,12.2671,12.1861,12.2266,0.0877,-0.0738,12.2671,12.2802,12.2736,-0.3920,2.0568,5.2820,412.7417,-2206.5000,41109.5035
1191.0000,12.8432,17.2394,9996.6000,46511.2000,-36514.6000,2.7181,2091.0702,7482.6805,9573.7507,132.4596,53993.8805,7905.5298,-46088.3507,17.2614,13.4699,33448.5000,0.0000,33448.5000,-1.8381,6568.6277,0.0000,6568.6277,85.1328,0.0000,26879.8723,26879.8723,17.2260,12.3441,14.7851,0.6246,42160.4997,17.2394,17.2614,17.2504,-0.6295,1.9717,17.2614,16.6854,16.9734,1.1181,0.1337,17.2394,17.2604,17.2499,-0.6396,-2.1054,13.3815,13.4009,13.3912,-0.5544,-1.9717,12.3441,12.1662,12.2551,0.3460,-0.1337,12.3441,12.3209,12.3325,0.7116,2.1054,5.3354,416.9134,-3066.1000,42160.4997
1192.0000,12.8708,17.1686,10612.9000,46468.7000,-35855.8000,2.7481,2218.9589,7480.5804,9699.5393,133.9737,53949.2804,8393.9411,-45555.3393,17.1862,13.3956,38922.6000,0.0000,38922.6000,-2.1389,7651.4868,0.0000,7651.4868,99.1277,0.0000,31271.1132,31271.1132,17.1962,12.3603,14.7782,0.5480,36993.0815,17.1686,17.1958,17.1822,-0.8214,2.0870,17.1962,16.8000,16.9981,0.2990,-0.0519,17.1686,17.1962,17.1824,-0.8126,-2.0352,13.3956,13.3941,13.3949,0.0456,-2.0870,13.3956,11.3675,12.3816,1.5270,0.0519,12.3350,12.3341,12.3346,0.0264,2.0352,5.3822,420.5699,3066.8000,36993.0815
1193.0000,12.8782,17.0538,11383.2000,46363.0000,-34979.8000,2.7832,2379.7193,7464.8314,9844.5507,135.7475,53827.8314,9003.4807,-44824.3507,17.0964,13.3070,37950.0000,0.0000,37950.0000,-2.0854,7469.4716,0.0000,7469.4716,96.7766,0.0000,30480.5284,30480.5284,17.0964,12.4639,14.7801,0.5531,37332.1323,17.0538,17.0964,17.0751,-1.2912,2.0868,17.0964,16.9002,16.9983,0.0046,0.0013,17.0538,17.0965,17.0751,-1.2933,-2.0881,13.3064,13.3358,13.3211,-0.8893,-2.0868,12.4639,12.2997,12.3818,0.0040,-0.0013,12.4639,12.4209,12.4424,1.3026,2.0881,5.4589,426.5634,2970.2000,37332.1323
1194.0000,12.7830,14.6845,24164.2000,34794.0000,-10629.8000,2.9013,5059.7348,5589.9106,10649.6455,142.6687,40383.9106,19104.4652,-21279.4455,15.5964,11.8261,45309.7000,0.0000,45309.7000,-2.4899,9109.7301,0.0000,9109.7301,115.7244,0.0000,36199.9699,36199.9699,15.4839,13.9100,14.6969,0.1675,11303.6569,14.6845,15.4218,15.0532,-24.3991,2.2806,15.4839,17.4988,16.4913,-6.1174,-0.2093,14.6845,15.4839,15.0842,-24.0251,-2.0714,11.8261,12.2872,12.0566,-15.2581,-2.2806,11.8261,12.5654,12.1957,-2.2440,0.2093,13.7742,13.3289,13.5515,13.3861,2.0714,5.7022,445.5803,34679.9000,11303.6569
1195.0000,12.5564,14.0037,23189.8000,27957.2000,-4767.4000,2.5275,4874.2711,4468.3822,9342.6533,124.5646,32425.5822,18315.5289,-14110.0533,14.6838,10.9270,43510.1000,0.0000,43510.1000,-2.3910,8867.4279,0.0000,8867.4279,114.0901,0.0000,34642.6721,34642.6721,14.4224,14.8326,14.6275,-0.0328,-2215.5136,14.0037,14.3561,14.1799,-10.5371,2.0608,14.4224,16.7287,15.5755,-11.0506,-0.3302,14.0037,14.4224,14.2130,-10.5117,-1.7305,10.9270,11.3063,11.1166,-11.3423,-2.0608,10.9270,12.3413,11.6341,-6.7762,0.3302,14.3572,14.0450,14.2011,7.8401,1.7305,5.0232,392.5181,38742.7000,-2215.5136
1196.0000,11.4403,12.4818,25430.5000,26190.7000,-760.2000,2.5606,5448.2474,4083.1588,9531.4062,126.6019,30273.8588,19982.2526,-10291.6062,14.6065,10.8511,48336.6000,0.0000,48336.6000,-2.6562,9862.6182,0.0000,9862.6182,128.8295,0.0000,38473.9818,38473.9818,11.1446,17.8296,14.4871,-0.5438,-36708.5976,12.4818,13.0255,12.7536,-17.2113,2.1816,17.0861,16.5198,16.8030,14.8141,-1.8027,12.4818,14.2933,13.3875,-9.9611,-0.3790,10.8511,10.9361,10.8936,-2.6906,-2.1816,10.8511,11.1446,10.9978,-7.6773,1.8027,11.1446,14.3428,12.7437,-17.5865,0.3790,5.1345,401.2202,47576.4000,-36708.5976
1197.0000,15.1581,14.0245,33673.5000,14009.0000,19664.5000,-2.4137,6783.1320,2380.8824,9164.0144,122.2445,16389.8824,26890.3680,10500.4856,16.1785,12.4002,43603.4000,0.0000,43603.4000,-2.3961,8693.2476,0.0000,8693.2476,116.3762,0.0000,34910.1524,34910.1524,12.8139,15.9171,14.3655,-0.8529,-57568.8575,16.1785,9.4239,12.8012,0.5757,-0.0059,15.9171,16.1785,16.0478,-9.1123,-2.4020,15.9171,15.1720,15.5446,26.0320,2.4078,14.0245,7.8497,10.9371,0.5264,0.0059,12.3891,11.9785,12.1838,14.3128,2.4020,14.0245,13.6473,13.8359,13.1819,-2.4078,0.1000,7.8141,63267.9000,-57568.8575
1198.0000,15.5976,14.7845,29906.1000,14428.0000,15478.1000,-2.2375,5982.8686,2478.6974,8461.5660,108.2484,16906.6974,23923.2314,7016.5340,15.5111,11.7426,48478.3000,0.0000,48478.3000,-2.6640,9758.9721,0.0000,9758.9721,125.8173,0.0000,38719.3279,38719.3279,13.0602,15.6200,14.3401,-0.7169,-48393.6360,15.5976,11.4297,13.5136,8.5982,0.1422,15.6200,15.7411,15.6806,-4.4305,-2.5218,15.6200,15.5976,15.6088,0.7764,2.3797,11.7426,10.5420,11.1423,2.4773,-0.1422,11.7426,11.8675,11.8051,-4.5693,2.5218,14.5310,14.3242,14.4276,7.1421,-2.3797,0.1000,7.8141,63956.4000,-48393.6360
1199.0000,15.6770,14.0663,32366.4000,10533.9000,21832.5000,-2.1815,6467.0705,1813.2530,8280.3234,104.7723,12347.1530,25899.3295,13552.1766,15.5488,11.7800,45685.7000,0.0000,45685.7000,-2.5105,9191.7214,0.0000,9191.7214,119.9764,0.0000,36493.9786,36493.9786,12.9010,15.7072,14.3041,-0.7524,-50784.1672,15.6770,12.2533,13.9651,5.4498,0.1097,15.7072,15.6994,15.7033,0.2751,-2.4009,15.7072,15.6770,15.6921,1.0063,2.2912,11.7800,10.7708,11.2754,1.6069,-0.1097,11.7800,11.7874,11.7837,-0.2569,2.4009,13.9085,14.0680,13.9883,-5.3011,-2.2912,0.1000,7.8141,67518.2000,-50784.1672
1200.0000,15.7633,13.7528,34345.8000,8861.5000,25484.3000,-2.2054,6853.3824,1528.6370,8382.0194,105.6719,10390.1370,27492.4176,17102.2806,15.5961,11.8266,50887.9000,0.0000,50887.9000,-2.7964,10231.2955,0.0000,10231.2955,133.5485,0.0000,40656.6045,40656.6045,12.7047,15.7932,14.2489,-0.8827,-59581.9193,15.7633,13.3230,14.5432,6.9766,0.1970,15.7932,15.7684,15.7808,0.9358,-2.5994,15.7932,15.7633,15.7782,1.0404,2.4024,11.8266,11.0785,11.4526,2.1392,-0.1970,11.8266,11.8148,11.8207,0.4477,2.5994,13.5335,13.6677,13.6006,-4.6776,-2.4024,0.1000,7.8141,76372.2000,-59581.9193
1201.0000,15.7790,13.5236,36476.8000,8015.2000,28461.6000,-2.2763,7276.8388,1383.1837,8660.0226,108.8429,9398.3837,29199.9612,19801.5774,15.6967,11.9259,47479.0000,0.0000,47479.0000,-2.6091,9531.9174,0.0000,9531.9174,124.4978,0.0000,37947.0826,37947.0826,12.6649,15.7793,14.2221,-0.8694,-58683.5763,15.7790,13.8278,14.8034,3.1415,0.1109,15.7793,15.7797,15.7795,-0.0142,-2.4981,15.7793,15.7790,15.7791,0.0117,2.3872,11.9259,11.1786,11.5522,1.2035,-0.1109,11.9259,11.8958,11.9108,1.0888,2.4981,13.4146,13.4698,13.4422,-1.9107,-2.3872,0.1000,7.8141,75940.6000,-58683.5763
1202.0000,15.7881,13.3279,38677.0000,7322.7000,31354.3000,-2.3580,7714.6670,1263.9659,8978.6328,112.6411,8586.6659,30962.3330,22375.6672,15.6971,11.9262,54209.6000,0.0000,54209.6000,-2.9789,10883.1007,0.0000,10883.1007,141.8932,0.0000,43326.4993,43326.4993,12.5599,15.7916,14.1758,-0.9855,-66523.1800,15.7881,14.4732,15.1307,3.9500,0.2070,15.7916,15.7885,15.7901,0.1281,-2.7720,15.7916,15.7881,15.7899,0.1305,2.5650,11.9262,11.4268,11.6765,1.5006,-0.2070,11.9262,11.9222,11.9242,0.1620,2.7720,13.1745,13.2491,13.2118,-2.7793,-2.5650,0.1000,7.8141,85563.9000,-66523.1800
1203.0000,15.7847,13.1613,40629.7000,6747.8000,33881.9000,-2.4324,8104.5871,1164.6346,9269.2217,116.1100,7912.4346,32525.1129,24612.6783,15.7438,11.9723,50207.8000,0.0000,50207.8000,-2.7590,10072.8533,0.0000,10072.8533,131.4177,0.0000,40134.9467,40134.9467,12.5296,15.7827,14.1562,-0.9650,-65138.4679,15.7847,14.7480,15.2664,1.6385,0.1089,15.7827,15.7847,15.7837,-0.0755,-2.6502,15.7827,15.7847,15.7837,-0.0734,2.5413,11.9723,11.5034,11.7379,0.7413,-0.1089,11.9723,11.9592,11.9658,0.5024,2.6502,13.0903,13.1244,13.1073,-1.2598,-2.5413,0.1000,7.8141,84089.7000,-65138.4679
1204.0000,15.7853,13.0154,42560.3000,6210.8000,36349.5000,-2.5075,8489.6243,1071.9650,9561.5894,119.6340,7282.7650,34070.6757,26787.9106,15.7422,11.9707,55596.9000,0.0000,55596.9000,-3.0552,11154.2938,0.0000,11154.2938,145.4032,0.0000,44442.6062,44442.6062,12.4543,15.7858,14.1201,-1.0589,-71478.6022,15.7853,15.0641,15.4247,1.9111,0.1826,15.7858,15.7853,15.7856,0.0228,-2.8726,15.7858,15.7853,15.7855,0.0225,2.6900,11.9707,11.6471,11.8089,0.8579,-0.1826,11.9707,11.9695,11.9701,0.0527,2.8726,12.9225,12.9720,12.9473,-1.9309,-2.6900,0.1000,7.8141,91946.4000,-71478.6022
1205.0000,15.7503,13.0781,43833.6000,6980.6000,36853.0000,-2.6101,8748.3501,1203.7873,9952.1374,124.5736,8184.3873,35085.2499,26900.8626,15.7352,11.9638,51685.5000,0.0000,51685.5000,-2.8402,10370.6181,0.0000,10370.6181,135.1775,0.0000,41314.8819,41314.8819,12.4825,15.7374,14.1099,-1.0137,-68424.8727,15.7503,15.2004,15.4754,0.6126,0.0767,15.7374,15.7500,15.7437,-0.5044,-2.7635,15.7374,15.7503,15.7439,-0.5024,2.6868,11.9638,11.7022,11.8330,0.2916,-0.0767,11.9638,11.9654,11.9646,-0.0656,2.7635,13.0388,13.0143,13.0266,0.9575,-2.6868,0.1000,7.8141,88538.5000,-68424.8727
1206.0000,15.7284,12.9969,45287.7000,6840.9000,38446.8000,-2.6791,9041.6254,1179.0582,10220.6835,127.9090,8019.9582,36246.0746,28226.1165,15.7102,11.9391,57080.5000,0.0000,57080.5000,-3.1367,11457.2778,0.0000,11457.2778,149.3061,0.0000,45623.2222,45623.2222,12.4374,15.7231,14.0803,-1.0919,-73705.5429,15.7284,15.3581,15.5433,0.8201,0.1525,15.7231,15.7282,15.7257,-0.2172,-2.9842,15.7231,15.7284,15.7258,-0.2174,2.8316,11.9391,11.7838,11.8615,0.3442,-0.1525,11.9391,11.9454,11.9422,-0.2691,2.9842,12.9315,12.9559,12.9437,-0.9994,-2.8316,0.1000,7.8141,95527.3000,-73705.5429
1207.0000,15.5137,13.5983,61423.9000,16779.2000,44644.7000,-3.9882,12304.2459,2876.6747,15180.9206,191.0220,19655.8747,49119.6541,29463.7794,15.5163,11.7479,51988.2000,0.0000,51988.2000,-2.8569,10464.7399,0.0000,10464.7399,136.0463,0.0000,41523.4601,41523.4601,12.6749,15.4545,14.0647,-1.0872,-73384.8813,15.5163,15.5446,15.5304,-0.1547,-0.3771,15.4545,15.5163,15.4854,-2.8994,-3.2340,15.4545,15.5105,15.4825,-2.9358,3.6111,13.5983,11.7766,12.6875,9.9685,0.3771,11.7512,11.7948,11.7730,-2.0419,3.2340,13.5983,13.4631,13.5307,7.0841,-3.6111,0.1000,7.8141,96632.9000,-73384.8813
1208.0000,15.2744,14.6960,45158.1000,24170.2000,20987.9000,-3.4913,9079.9227,4119.5181,13199.4408,168.3787,28289.7181,36078.1773,7788.4592,15.2577,11.4930,52894.5000,0.0000,52894.5000,-2.9067,10687.7971,0.0000,10687.7971,138.8948,0.0000,42206.7029,42206.7029,13.0517,15.1873,14.1195,-0.7807,-52699.0299,15.2577,15.6290,15.4434,-1.0497,-0.1949,15.1873,15.2577,15.2225,-3.1716,-3.1016,15.1873,15.2534,15.2203,-3.1631,3.2964,14.6960,11.9608,13.3284,7.7352,0.1949,11.5224,11.5816,11.5520,-2.6664,3.1016,14.6960,14.4349,14.5654,12.4877,-3.2964,0.1000,7.8141,73882.4000,-52699.0299
1209.0000,15.1273,14.9851,39594.8000,25494.8000,14100.0000,-3.2645,7979.7883,4329.6790,12309.4673,157.9890,29824.4790,31615.0117,1790.5327,15.0921,11.3297,40842.2000,0.0000,40842.2000,-2.2444,8272.8559,0.0000,8272.8559,107.7415,0.0000,32569.3441,32569.3441,13.3254,15.0420,14.1837,-0.5404,-36474.9253,15.0921,15.4786,15.2853,-1.9071,-0.3401,15.0420,15.0921,15.0670,-1.8756,-2.5844,15.0420,15.0864,15.0642,-1.8834,2.9245,14.9851,13.1623,14.0737,8.9946,0.3401,11.5708,11.5656,11.5682,0.1958,2.5844,14.9851,14.8806,14.9328,4.4340,-2.9245,0.1000,7.8141,54942.2000,-36474.9253
1210.0000,13.1867,14.2736,30291.2000,31758.5000,-1467.3000,3.0766,6299.9985,5149.9008,11449.8994,149.4699,36908.4008,23991.2015,-12917.1994,14.5979,10.8425,34972.3000,0.0000,34972.3000,-1.9218,7136.6914,0.0000,7136.6914,92.5301,0.0000,27835.6086,27835.6086,14.5685,14.1075,14.3380,0.0709,4788.2655,14.2736,14.5979,14.4357,-10.2523,2.1789,14.5979,15.1777,14.8878,-2.1629,0.2571,14.2736,14.5042,14.3889,-8.1495,-2.4360,10.8575,11.8883,11.3729,-32.5925,-2.1789,14.1075,10.9692,12.5383,11.7079,-0.2571,14.1075,14.3482,14.2278,-8.5074,2.4360,6.1099,477.4361,33505.0000,4788.2655
1211.0000,12.8530,14.3336,27965.6000,34144.7000,-6179.1000,3.0684,5848.8247,5494.4114,11343.2361,150.8256,39639.1114,22116.7753,-17522.3361,14.3805,10.6284,20252.5000,0.0000,20252.5000,-1.1129,4146.5661,0.0000,4146.5661,54.0617,0.0000,16105.9339,16105.9339,14.4461,14.3109,14.3785,0.0151,1019.7757,14.3336,14.3805,14.3570,-0.9493,1.3938,14.3805,14.9860,14.6833,-2.4675,0.2808,14.3336,14.3556,14.3446,-0.5344,-1.6746,10.9441,11.1411,11.0426,-3.9853,-1.3938,14.3109,12.1949,13.2529,8.6237,-0.2808,14.3109,14.2779,14.2944,0.8036,1.6746,6.1507,480.6224,14073.4000,1019.7757
1212.0000,13.1047,15.0721,25089.7000,37059.8000,-11970.1000,3.0566,5225.3154,5998.1548,11223.4702,150.2857,43057.9548,19864.3846,-23193.5702,14.7127,10.9557,12010.7000,0.0000,12010.7000,-0.6600,2446.7308,0.0000,2446.7308,32.1872,0.0000,9563.9692,9563.9692,14.7739,14.0716,14.4227,0.0962,6491.8270,15.0721,14.7127,14.8924,6.4606,1.2389,14.7127,14.6881,14.7004,0.2068,0.5788,15.0721,14.8012,14.9366,7.1451,-1.8177,12.0917,11.5644,11.8281,9.4793,-1.2389,14.0716,13.3871,13.7293,5.7495,-0.5788,14.0716,14.1545,14.1130,-2.1882,1.8177,6.1328,479.2252,40.6000,6491.8270
1213.0000,13.2620,15.3380,24490.1000,37758.7000,-13268.6000,3.0584,5087.1130,6133.5804,11220.6934,150.1415,43892.2804,19402.9870,-24489.2934,15.1097,11.3470,10270.5000,0.0000,10270.5000,-0.5644,2079.8096,0.0000,2079.8096,27.3593,0.0000,8190.6904,8190.6904,15.0869,13.8440,14.4655,0.1771,11956.3376,15.3380,15.1097,15.2239,4.0006,1.2076,15.1097,14.7883,14.9490,3.0003,0.6432,15.3380,15.1907,15.2644,3.9555,-1.8508,12.6290,12.2187,12.4239,7.1900,-1.2076,13.8440,13.7539,13.7990,0.8408,-0.6432,13.8440,13.9427,13.8934,-2.6509,1.8508,6.1285,478.8860,-2998.1000,11956.3376
1214.0000,13.3218,15.5252,23922.3000,38807.5000,-14885.2000,3.0784,4964.2392,6312.7212,11276.9604,150.9666,45120.2212,18958.0608,-26162.1604,15.3694,11.6031,9089.4000,0.0000,9089.4000,-0.4995,1833.5651,0.0000,1833.5651,24.0412,0.0000,7255.8349,7255.8349,15.3297,13.6783,14.5040,0.2434,16426.8458,15.5252,15.3694,15.4473,2.6968,1.1926,15.3694,15.0541,15.2118,3.1713,0.6931,15.5252,15.4310,15.4781,2.5794,-1.8858,12.8618,12.6354,12.7486,3.9184,-1.1926,13.6783,13.7688,13.7235,-0.9104,-0.6931,13.6783,13.7560,13.7171,-2.1268,1.8858,6.1623,481.5341,-5795.8000,16426.8458
1215.0000,13.3221,15.6180,23591.1000,39725.2000,-16134.1000,3.1046,4895.4864,6462.0452,11357.5316,152.1760,46187.2452,18695.6136,-27491.6316,15.5297,11.7612,8561.4000,0.0000,8561.4000,-0.4705,1722.9902,0.0000,1722.9902,22.5400,0.0000,6838.4098,6838.4098,15.4939,13.5761,14.5350,0.2887,19484.3722,15.6180,15.5297,15.5739,1.5270,1.1917,15.5297,15.2972,15.4134,2.4337,0.7212,15.6180,15.5680,15.5930,1.3869,-1.9129,12.9248,12.8336,12.8792,1.5768,-1.1917,13.5761,13.6839,13.6300,-1.1286,-0.7212,13.5761,13.6264,13.6013,-1.3981,1.9129,6.2115,485.3771,-7572.7000,19484.3722
1216.0000,13.2748,15.6540,23329.2000,40642.7000,-17313.5000,3.1343,4844.9429,6604.0190,11448.9619,153.6019,47246.7190,18484.2571,-28762.4619,15.6135,11.8438,10100.5000,0.0000,10100.5000,-0.5550,2030.2457,0.0000,2030.2457,26.5164,0.0000,8070.2543,8070.2543,15.5874,13.5249,14.5561,0.3040,20517.9226,15.6540,15.6135,15.6337,0.7227,1.2298,15.6135,15.4609,15.5372,1.4937,0.6747,15.6540,15.6321,15.6431,0.6039,-1.9045,12.8101,12.8450,12.8276,-0.6232,-1.2298,13.5249,13.6050,13.5650,-0.7848,-0.6747,13.5249,13.5522,13.5386,-0.7566,1.9045,6.2673,489.7355,-7213.0000,20517.9226
1217.0000,13.1991,15.5341,23744.8000,40636.0000,-16891.2000,3.1556,4937.4576,6591.3444,11528.8020,154.6907,47227.3444,18807.3424,-28420.0020,15.5825,11.8132,13406.9000,0.0000,13406.9000,-0.7367,2696.0687,0.0000,2696.0687,35.1443,0.0000,10710.8313,10710.8313,15.5670,13.5583,14.5627,0.2776,18739.8473,15.5341,15.5825,15.5583,-0.9105,1.2974,15.5825,15.5439,15.5632,0.3136,0.5607,15.5341,15.5740,15.5540,-1.0744,-1.8582,12.5698,12.6949,12.6324,-2.3557,-1.2974,13.5583,13.5640,13.5612,-0.0458,-0.5607,13.5583,13.5511,13.5547,0.1950,1.8582,6.3059,492.7488,-3484.3000,18739.8473
1218.0000,15.1119,15.5748,40176.0000,33013.1000,7162.9000,-3.6501,8098.8896,5604.3764,13703.2660,179.9077,38617.4764,32077.1104,-6540.3660,15.0914,11.3290,21596.8000,0.0000,21596.8000,-1.1868,4374.6147,0.0000,4374.6147,56.6441,0.0000,17222.1853,17222.1853,14.0803,14.8450,14.4626,-0.2114,-14266.3988,15.0914,15.4053,15.2484,-3.7401,-0.8211,14.8450,15.0914,14.9682,-7.1805,-2.0079,14.8450,15.0267,14.9358,-7.4603,2.8290,15.5748,13.5965,14.5857,23.5719,0.8211,12.2562,12.7040,12.4801,-13.0461,2.0079,15.5748,15.0571,15.3160,21.2544,-2.8290,0.1000,7.8141,28759.7000,-14266.3988
1219.0000,14.9770,15.1033,36080.4000,25917.0000,10163.4000,-3.1017,7288.8194,4385.2977,11674.1171,150.4116,30302.2977,28791.5806,-1510.7171,14.9385,11.1783,24486.6000,0.0000,24486.6000,-1.3456,4971.3091,0.0000,4971.3091,64.7876,0.0000,19515.2909,19515.2909,13.9306,14.9223,14.4264,-0.2520,-17011.0306,14.9385,15.1959,15.0672,-2.1861,-0.5854,14.9223,14.9385,14.9304,-0.4562,-1.9310,14.9223,14.9261,14.9242,-0.1407,2.5163,15.1033,14.6733,14.8883,3.6523,0.5854,12.2378,12.3237,12.2808,-2.4057,1.9310,15.1033,15.1636,15.1335,-2.2025,-2.5163,0.1000,7.8141,34650.0000,-17011.0306
1220.0000,15.0536,14.8783,37939.7000,24095.1000,13844.6000,-3.1123,7655.1339,4084.6302,11739.7641,151.0248,28179.7302,30284.5661,2104.8359,15.0454,11.2836,32072.5000,0.0000,32072.5000,-1.7625,6501.0194,0.0000,6501.0194,85.0913,0.0000,25571.4806,25571.4806,13.6551,15.0986,14.3768,-0.4021,-27139.8077,15.0454,15.0664,15.0559,-0.1373,-0.4499,15.0986,15.0454,15.0720,1.7081,-2.2124,15.0986,15.0515,15.0750,1.8199,2.6623,14.8783,14.8879,14.8831,-0.0632,0.4499,12.0167,12.1002,12.0584,-2.6831,2.2124,14.8783,14.9472,14.9127,-2.6638,-2.6623,0.1000,7.8141,45917.1000,-27139.8077
1221.0000,15.3700,13.2477,48492.8000,11625.3000,36867.5000,-3.0719,9735.7941,1986.0450,11721.8391,148.4214,13611.3450,38757.0059,25145.6609,15.3979,11.6311,31258.3000,0.0000,31258.3000,-1.7177,6302.9554,0.0000,6302.9554,82.7726,0.0000,24955.3446,24955.3446,13.0310,15.5525,14.2917,-0.6901,-46581.8861,15.3979,15.0699,15.2339,2.1483,-0.4514,15.5525,15.3979,15.4752,4.8658,-2.1691,15.5525,15.4217,15.4871,4.9727,2.6205,13.2477,14.8160,14.0319,-10.2729,0.4514,12.2939,12.2182,12.2561,2.3845,2.1691,13.2477,13.7038,13.4757,-17.3419,-2.6205,0.1000,7.8141,68125.8000,-46581.8861
1222.0000,15.5423,13.7240,42156.8000,12199.7000,29957.1000,-2.7695,8440.9555,2093.0247,10533.9802,133.3230,14292.7247,33715.8445,19423.1198,15.5640,11.7949,42126.1000,0.0000,42126.1000,-2.3149,8473.6670,0.0000,8473.6670,110.8513,0.0000,33652.4330,33652.4330,12.8682,15.6000,14.2341,-0.7937,-53572.3001,15.5640,15.0802,15.3221,1.0636,-0.1515,15.6000,15.5640,15.5820,1.2882,-2.4665,15.6000,15.5690,15.5845,1.1750,2.6180,13.7240,14.1753,13.9496,-0.9926,0.1515,11.9412,12.0320,11.9866,-3.2520,2.4665,13.7240,13.6559,13.6899,2.5847,-2.6180,0.1000,7.8141,72083.2000,-53572.3001
1223.0000,15.6315,13.1460,44762.2000,8301.6000,36460.6000,-2.7208,8950.1795,1427.3909,10377.5704,130.4141,9728.9909,35812.0205,26083.0296,15.6598,11.8894,39869.9000,0.0000,39869.9000,-2.1909,8008.6201,0.0000,8008.6201,104.6051,0.0000,31861.2799,31861.2799,12.6936,15.6929,14.1932,-0.8418,-56820.7825,15.6598,15.1857,15.4227,1.2146,-0.1766,15.6929,15.6598,15.6763,1.1384,-2.3676,15.6929,15.6624,15.6777,1.1240,2.5442,13.1460,14.2741,13.7101,-2.8914,0.1766,12.0673,12.0432,12.0552,0.8281,2.3676,13.1460,13.2988,13.2224,-5.6422,-2.5442,0.1000,7.8141,76330.5000,-56820.7825
1224.0000,15.7292,12.9504,47206.3000,6828.1000,40378.2000,-2.7783,9424.5663,1176.8729,10601.4392,132.8665,8004.9729,37781.7337,29776.7608,15.7304,11.9591,50137.5000,0.0000,50137.5000,-2.7552,10060.7031,0.0000,10060.7031,131.3205,0.0000,40076.7969,40076.7969,12.5061,15.7496,14.1279,-1.0256,-69224.6775,15.7304,15.1263,15.4284,0.0673,-0.0077,15.7496,15.7304,15.7400,0.7683,-2.7629,15.7496,15.7308,15.7402,0.7544,2.7706,12.9504,14.4421,13.6962,-0.1672,0.0077,11.9660,11.9894,11.9777,-0.9361,2.7629,12.9504,13.0214,12.9859,-2.8546,-2.7706,0.1000,7.8141,90515.7000,-69224.6775
1225.0000,15.7276,12.8511,47200.8000,6209.3000,40991.5000,-2.7488,9423.6892,1070.1782,10493.8674,131.2102,7279.4782,37777.1108,30497.6326,15.7453,11.9738,44854.2000,0.0000,44854.2000,-2.4648,8998.5988,0.0000,8998.5988,117.3354,0.0000,35855.6012,35855.6012,12.4690,15.7474,14.1082,-0.9767,-65924.1417,15.7453,15.2290,15.4871,0.7088,-0.0946,15.7474,15.7453,15.7463,0.0757,-2.5595,15.7474,15.7454,15.7464,0.0740,2.6541,12.8511,14.2280,13.5396,-1.8914,0.0946,12.0571,12.0349,12.0460,0.8241,2.5595,12.8511,12.8876,12.8693,-1.4074,-2.6541,0.1000,7.8141,85845.7000,-65924.1417
1226.0000,15.7357,12.7269,49136.5000,5616.7000,43519.8000,-2.8215,9808.9353,968.2350,10777.1703,134.6199,6584.9350,39327.5647,32742.6297,15.7242,11.9530,55945.7000,0.0000,55945.7000,-3.0743,11227.2040,0.0000,11227.2040,146.3115,0.0000,44718.4960,44718.4960,12.3835,15.7321,14.0578,-1.1281,-76147.0771,15.7357,15.3224,15.5290,0.5051,0.0843,15.7321,15.7356,15.7338,-0.1517,-2.9901,15.7321,15.7357,15.7339,-0.1518,2.9058,11.9530,14.5913,13.2722,-3.2275,-0.0843,11.9530,11.9757,11.9644,-0.9864,2.9901,12.7810,12.8031,12.7920,-0.9334,-2.9058,0.1000,7.8141,99465.5000,-76147.0771
1227.0000,15.7408,12.6086,51223.4000,5052.0000,46171.4000,-2.9033,10224.7166,871.0005,11095.7170,138.4474,5923.0005,40998.6834,35075.6830,15.7447,11.9731,51312.5000,0.0000,51312.5000,-2.8197,10294.3545,0.0000,10294.3545,134.2447,0.0000,41018.1455,41018.1455,12.3214,15.7484,14.0349,-1.1207,-75646.5701,15.7447,15.3405,15.5426,0.1630,-0.0279,15.7484,15.7447,15.7465,0.1526,-2.8476,15.7484,15.7447,15.7465,0.1523,2.8755,12.6086,13.8524,13.2305,-0.5033,0.0279,11.9915,11.9846,11.9881,0.2856,2.8476,12.6086,12.6549,12.6317,-1.9351,-2.8755,0.1000,7.8141,97483.9000,-75646.5701
1228.0000,15.7246,12.4818,53397.9000,4533.6000,48864.3000,-2.9920,10661.4500,781.3110,11442.7610,142.6045,5314.9110,42736.4500,37421.5390,15.7128,11.9417,62534.2000,0.0000,62534.2000,-3.4364,12551.4768,0.0000,12551.4768,163.5439,0.0000,49982.7232,49982.7232,12.2520,15.7179,13.9850,-1.2731,-85934.0343,15.7246,15.4562,15.5904,0.5765,0.1482,15.7179,15.7243,15.7211,-0.3070,-3.2883,15.7179,15.7246,15.7213,-0.3056,3.1401,11.9417,13.8422,12.8920,-4.0861,-0.1482,11.9417,11.9521,11.9469,-0.4974,3.2883,12.5460,12.5661,12.5560,-0.9142,-3.1401,0.1000,7.8141,111398.5000,-85934.0343
1229.0000,15.6541,13.0120,43215.9000,7056.6000,36159.3000,-2.5815,8637.9607,1214.0011,9851.9618,123.3376,8270.6011,34577.9393,26307.3382,15.6475,11.8773,57621.3000,0.0000,57621.3000,-3.1664,11576.3995,0.0000,11576.3995,150.7804,0.0000,46044.9005,46044.9005,12.3831,15.6304,14.0067,-1.0666,-71994.1899,15.6541,15.5674,15.6108,0.2448,0.1950,15.6304,15.6527,15.6416,-0.9607,-2.9715,15.6304,15.6541,15.6423,-0.9539,2.7765,11.8773,13.2589,12.5681,-3.9092,-0.1950,11.8773,11.8944,11.8858,-0.7378,2.9715,13.0293,12.9060,12.9677,4.9670,-2.7765,0.1000,7.8141,93780.6000,-71994.1899
1230.0000,15.5271,13.8826,33170.2000,10591.4000,22578.8000,-2.2260,6643.1613,1816.4202,8459.5815,106.8225,12407.8202,26527.0387,14119.2185,15.5321,11.7635,70812.6000,0.0000,70812.6000,-3.8913,14250.6100,0.0000,14250.6100,185.5133,0.0000,56561.9900,56561.9900,12.5375,15.4866,14.0121,-1.0309,-69583.6125,15.5271,15.5988,15.5630,-0.5777,0.5551,15.4866,15.5210,15.5038,-1.6633,-3.3362,15.4866,15.5271,15.5069,-1.6346,2.7811,11.7635,12.4527,12.1081,-5.5519,-0.5551,11.7635,11.7906,11.7771,-1.3134,3.3362,13.5972,13.4335,13.5153,6.6082,-2.7811,0.1000,7.8141,93391.4000,-69583.6125
1231.0000,12.6023,15.2106,26369.9000,50675.9000,-24306.0000,3.7666,5538.4018,8107.9616,13646.3634,183.3981,58783.8616,20831.4982,-37952.3634,15.3068,11.5413,40844.2000,0.0000,40844.2000,-2.2445,8246.9458,0.0000,8246.9458,107.2220,0.0000,32597.2542,32597.2542,15.3083,13.3310,14.3197,0.3848,25971.9166,15.2106,15.3068,15.2587,-3.6728,2.6315,15.3068,15.5109,15.4088,-1.1469,0.3870,15.2106,15.2823,15.2465,-3.1434,-3.0185,11.5678,11.7152,11.6415,-5.6313,-2.6315,13.3310,11.7213,12.5261,9.0390,-0.3870,13.3310,13.3756,13.3533,-1.9560,3.0185,7.4728,583.9345,16538.2000,25971.9166
1232.0000,12.5056,17.7332,10129.5000,90071.7000,-79942.2000,4.7836,2130.9508,14379.5146,16510.4654,232.2092,104451.2146,7998.5492,-96452.6654,16.9004,13.1125,25145.0000,0.0000,25145.0000,-1.3818,4962.5391,0.0000,4962.5391,66.2744,0.0000,20182.4609,20182.4609,16.8154,12.2322,14.5238,0.8909,60136.7412,17.7332,16.9004,17.3168,24.8362,2.0551,16.9004,15.7615,16.3310,11.1272,0.6734,17.7332,17.0755,17.4044,26.0403,-2.7285,12.8976,12.4749,12.6863,12.6068,-2.0551,12.2322,12.4566,12.3444,-2.1940,-0.6734,12.2322,12.5287,12.3804,-11.7415,2.7285,9.5135,743.3994,-54797.2000,60136.7412
1233.0000,12.4936,18.2885,5607.5000,105948.5000,-100341.0000,5.2987,1179.8930,16909.5776,18089.4706,256.4590,122858.0776,4427.6070,-118430.4706,17.9528,17.8755,7507.3000,4975.7000,2531.6000,-0.6769,1460.6751,870.0997,2330.7748,32.3051,5845.7997,6046.6249,200.8252,17.8299,11.7069,14.7684,1.6170,109150.6626,18.2885,17.9528,18.1207,9.6997,1.9919,17.9528,17.1735,17.5632,14.8695,1.3150,18.2885,18.0910,18.1897,9.4764,-3.3068,14.0055,13.5498,13.7776,13.1698,-1.9919,11.7069,12.0133,11.8601,-5.8456,-1.3150,11.7069,11.8574,11.7822,-7.2208,3.3068,10.5345,823.1768,-97809.4000,109150.6626
1234.0000,12.3439,18.4239,2963.8000,117182.1000,-114218.3000,5.6921,625.2070,18639.2511,19264.4581,275.1138,135821.3511,2338.5930,-133482.7581,18.3219,18.9915,4615.1000,4213.0000,402.1000,-0.4775,893.6237,741.7288,1635.3525,22.7367,4954.7288,3721.4763,-1233.2525,18.2637,11.6389,14.9513,1.9740,133243.7433,18.4239,18.3219,18.3729,3.0427,2.0565,18.3219,18.0056,18.1637,7.2463,1.5791,18.4239,18.3758,18.3998,2.5347,-3.6356,13.4168,13.5382,13.4775,-3.6235,-2.0565,11.6389,11.7311,11.6850,-2.1139,-1.5791,11.6389,11.6683,11.6536,-1.5525,3.6356,11.3133,884.0393,-113816.2000,133243.7433
1235.0000,12.1492,18.3778,1431.8000,126719.7000,-125287.9000,6.0631,303.0367,20068.2743,20371.3110,292.5777,146787.9743,1128.7633,-145659.2110,11.9495,14.2733,2962.8000,5597.4000,-2634.6000,0.4602,630.5302,892.1119,1522.6421,22.2150,6489.5119,2332.2698,-4157.2421,18.1550,12.0645,15.1098,2.2703,153242.3575,18.3778,18.3760,18.3769,0.0476,1.8676,17.5649,17.7464,17.6557,-6.1325,2.3279,18.3778,18.3818,18.3798,-0.2430,-4.1955,11.9495,12.5060,12.2277,-15.0827,-1.8676,12.0645,11.9495,12.0070,3.8844,-2.3279,12.0645,11.9904,12.0274,4.5103,4.1955,12.9690,1013.4130,-127922.5000,153242.3575
1236.0000,12.2261,18.5207,765.1000,139319.8000,-138554.7000,6.6239,161.7195,22101.8285,22263.5480,319.1535,161421.6285,603.3805,-160818.2480,12.2038,17.0011,1639.3000,16741.4000,-15102.1000,0.9796,347.4130,2676.7775,3024.1905,47.6445,19418.1775,1291.8870,-18126.2905,18.2682,12.2707,15.2695,2.6058,175888.5963,18.5207,18.4687,18.4947,1.4204,1.8814,17.9662,17.8874,17.9268,3.2707,2.8611,18.5207,18.4980,18.5094,1.5626,-4.7425,12.2038,12.2125,12.2081,-0.2376,-1.8814,12.2707,12.2038,12.2373,2.7778,-2.8611,12.2707,12.2315,12.2511,2.6981,4.7425,15.1140,1181.0284,-153656.8000,175888.5963
1237.0000,12.3951,18.7218,443.8000,152109.7000,-151665.9000,7.2117,93.5374,24222.8964,24316.4338,347.5807,176332.5964,350.2626,-175982.3338,12.4006,17.2363,2370.6000,25401.2000,-23030.6000,1.4799,500.7833,4071.6402,4572.4235,71.9905,29472.8402,1869.8167,-27603.0235,18.4236,12.4462,15.4349,2.9686,200382.2149,18.7218,18.6407,18.6813,2.2502,1.9106,18.0277,18.0056,18.0167,1.0835,3.3905,18.7218,18.6909,18.7064,2.3767,-5.3011,12.4006,12.3318,12.3662,1.9063,-1.9106,12.4462,12.4006,12.4234,2.2454,-3.3905,12.4462,12.4179,12.4321,2.1824,5.3011,17.2826,1350.4865,-174696.5000,200382.2149
1238.0000,12.5009,18.8584,63.7000,164670.8000,-164607.1000,7.7855,13.4017,26286.1123,26299.5140,375.5801,190956.9123,50.2983,-190906.6140,12.5073,18.0271,454.3000,30361.2000,-29906.9000,1.6382,95.8033,4873.4382,4969.2415,79.4627,35234.6382,358.4967,-34876.1415,18.6535,12.5287,15.5911,3.2981,222621.8242,18.8584,18.7986,18.8285,1.7756,2.0491,18.4558,18.3668,18.4113,4.7617,3.6873,18.8584,18.8378,18.8481,1.7087,-5.7364,12.5073,12.4597,12.4835,1.4148,-2.0491,12.5287,12.5073,12.5180,1.1401,-3.6873,12.5287,12.5156,12.5221,1.0858,5.7364,18.7410,1464.4478,-194514.0000,222621.8242
1239.0000,12.5893,18.9525,7.3000,176078.3000,-176071.0000,8.3217,1.5335,28163.5776,28165.1111,401.7067,204241.8776,5.7665,-204236.1111,12.5934,18.1637,264.7000,27240.7000,-26976.0000,1.4619,55.7424,4377.4734,4433.2157,70.9246,31618.1734,208.9576,-31409.2157,18.8013,12.6122,15.7068,3.4600,233548.7495,18.9525,18.9143,18.9334,1.2647,2.2866,18.6216,18.5796,18.6006,2.2823,3.7485,18.9525,18.9390,18.9457,1.1771,-6.0351,12.5934,12.5596,12.5765,1.1206,-2.2866,12.6122,12.5934,12.6028,1.0221,-3.7485,12.6122,12.6006,12.6064,1.0156,6.0351,19.4611,1520.7164,-203047.0000,233548.7495
1240.0000,12.6752,19.0401,7.3000,185580.5000,-185573.2000,8.7707,1.5313,29741.5890,29743.1203,423.6214,215322.0890,5.7687,-215316.3203,12.6783,18.2822,160.5000,25516.8000,-25356.3000,1.3646,33.7528,4105.0383,4138.7911,66.2140,29621.8383,126.7472,-29495.0911,18.9122,12.6967,15.8045,3.5997,242978.0029,19.0401,19.0094,19.0247,1.1011,2.4687,18.7505,18.7212,18.7358,1.6310,3.8333,19.0401,19.0284,19.0343,1.0672,-6.3020,12.6783,12.6490,12.6637,1.0506,-2.4687,12.6967,12.6783,12.6875,1.0211,-3.8333,12.6967,12.6855,12.6911,1.0211,6.3020,20.1651,1575.7285,-210929.5000,242978.0029
1241.0000,12.7455,19.1114,14.1000,192238.9000,-192224.8000,9.0858,2.9543,30858.1196,30861.0739,439.0771,223097.0196,11.1457,-223085.8739,12.7479,18.3458,161.5000,23116.8000,-22955.3000,1.2372,33.9250,3722.3638,3756.2888,60.0490,26839.1638,127.5750,-26711.5888,18.9995,12.7625,15.8810,3.6790,248332.0870,19.1114,19.0876,19.0995,0.9008,2.6162,18.8494,18.8273,18.8384,1.2362,3.8534,19.1114,19.1021,19.1067,0.8728,-6.4696,12.7479,12.7248,12.7363,0.8754,-2.6162,12.7625,12.7479,12.7552,0.8148,-3.8534,12.7625,12.7538,12.7581,0.8074,6.4696,20.5429,1605.2497,-215180.1000,248332.0870
1242.0000,12.7630,19.1233,109.1000,182161.0000,-182051.9000,8.6144,22.8521,29252.1388,29274.9909,416.4957,211413.1388,86.2479,-211326.8909,12.7644,17.3763,1893.5000,15501.9000,-13608.4000,0.9277,397.6469,2496.7285,2894.3754,45.2077,17998.6285,1495.8531,-16502.7754,18.9647,12.7668,15.8658,3.3794,228106.3560,19.1233,19.1167,19.1200,0.2457,2.5622,18.6540,18.6933,18.6737,-1.9891,3.4900,19.1233,19.1212,19.1222,0.1858,-6.0522,12.7644,12.7565,12.7605,0.2898,-2.5622,12.7668,12.7644,12.7656,0.1246,-3.4900,12.7668,12.7657,12.7663,0.0968,6.0522,18.9959,1484.3636,-195660.3000,228106.3560
1243.0000,12.5553,18.7500,1441.7000,95615.7000,-94174.0000,4.5937,303.0369,15281.8207,15584.8577,222.2651,110897.5207,1138.6631,-109758.8577,18.8981,15.3074,6967.2000,181.2000,6786.0000,-0.3925,1339.1672,32.2474,1371.4145,19.6996,213.4474,5628.0328,5414.5855,18.8259,12.1624,15.4941,1.5996,107975.0694,18.7500,18.8981,18.8241,-3.5724,1.6621,18.8981,18.7874,18.8428,2.0390,1.2696,18.7500,18.8425,18.7963,-3.9351,-2.9316,13.1325,12.9836,13.0580,3.5894,-1.6621,12.1624,12.4601,12.3113,-5.4846,-1.2696,12.1624,12.3125,12.2374,-6.3836,2.9316,9.1556,715.4324,-87388.0000,107975.0694
