Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1244.0000,12.4712,18.6066,1965.6000,96493.6000,-94528.0000,4.6624,413.7457,15392.7220,15806.4676,225.3725,111886.3220,1551.8543,-110334.4676,18.6904,14.8815,10381.4000,0.0000,10381.4000,-0.5705,2000.6647,0.0000,2000.6647,25.7103,0.0000,8380.7353,8380.7353,18.6873,12.0729,15.3801,1.5466,104392.7823,18.6066,18.6904,18.6485,-2.1208,1.7443,18.6904,18.7701,18.7302,-1.3595,1.1738,18.6066,18.6539,18.6303,-2.0050,-2.9181,13.0754,13.0687,13.0721,0.1679,-1.7443,12.0729,12.1976,12.1353,-2.1255,-1.1738,12.0729,12.1140,12.0934,-1.7396,2.9181,9.2331,721.4844,-84146.6000,104392.7823
1245.0000,12.6732,18.1574,4642.3000,54652.7000,-50010.4000,2.8243,973.8465,8758.3609,9732.2074,136.8765,63411.0609,3668.4535,-59742.6074,18.4004,14.5949,17676.9000,0.0000,17676.9000,-0.9714,3419.3110,0.0000,3419.3110,43.9321,0.0000,14257.5890,14257.5890,18.4248,11.8536,15.1392,0.6958,46963.1548,18.1574,18.4004,18.2789,-4.4616,1.2652,18.4004,18.7870,18.5937,-1.6495,0.2938,18.1574,18.3566,18.2570,-4.5063,-1.5591,14.0349,13.5586,13.7968,8.7440,-1.2652,11.8536,12.1837,12.0187,-1.4087,-0.2938,11.8536,11.9546,11.9041,-2.2864,1.5591,5.5551,434.0848,-32333.5000,46963.1548
1246.0000,12.7257,17.8482,6301.5000,50535.1000,-44233.6000,2.7160,1320.7397,8108.2125,9428.9522,131.9342,58643.3125,4980.7603,-53662.5522,18.0142,14.2133,21023.7000,0.0000,21023.7000,-1.1553,4087.2211,0.0000,4087.2211,52.5075,0.0000,16936.4789,16936.4789,18.0772,12.1423,15.1098,0.9898,66813.3434,17.8482,18.0142,17.9312,-4.1977,1.7431,18.0142,18.4944,18.2543,-4.0975,0.5878,17.8482,17.9720,17.9101,-4.1876,-2.3309,13.4804,13.6023,13.5413,-3.0845,-1.7431,12.1423,12.0399,12.0911,0.8725,-0.5878,12.1423,12.0702,12.1062,2.4378,2.3309,5.3373,417.0649,-23209.9000,66813.3434
1247.0000,13.5066,17.5429,9696.4000,36351.9000,-26655.5000,2.2224,2006.0102,5938.8150,7944.8252,108.4454,42290.7150,7690.3898,-34600.3252,17.3824,13.5892,51422.6000,0.0000,51422.6000,-2.8258,10081.7949,0.0000,10081.7949,129.2784,0.0000,41340.8051,41340.8051,13.0910,16.4483,14.7697,-0.3868,-26109.4261,17.5429,17.6686,17.6057,-3.9294,2.1537,16.5051,17.0868,16.7960,-17.6006,-2.0850,17.5429,18.1734,17.8581,-0.6294,-0.0687,13.5892,13.5737,13.5815,0.4828,-2.1537,13.5892,13.0910,13.3401,15.0713,2.0850,13.0910,11.4007,12.2459,1.6833,0.0687,4.2641,333.2044,24767.1000,-26109.4261
1248.0000,12.9868,15.9393,13306.4000,29544.1000,-16237.7000,2.0884,2776.7207,4768.7449,7545.4656,102.1599,34312.8449,10529.6793,-23783.1656,16.5741,12.7912,67999.6000,0.0000,67999.6000,-3.7367,13481.4008,0.0000,13481.4008,172.8191,0.0000,54518.1992,54518.1992,12.9977,16.3210,14.6594,-0.3130,-21128.5129,15.9393,16.5272,16.2332,-16.5649,1.9417,16.5217,16.6249,16.5733,-2.6890,-1.7950,15.9393,18.7762,17.3578,-6.0400,-0.1467,12.7912,13.0700,12.9306,-7.8565,-1.9417,12.7912,12.9977,12.8944,-5.3801,1.7950,12.9977,11.8863,12.4420,2.3648,0.1467,3.9821,311.1636,51761.9000,-21128.5129
1249.0000,12.3551,14.2635,17249.8000,24922.9000,-7673.1000,2.0751,3638.1149,3965.2958,7603.4108,101.9831,28888.1958,13611.6851,-15276.5108,15.8253,12.0525,72969.9000,0.0000,72969.9000,-4.0099,14622.1600,0.0000,14622.1600,188.0726,0.0000,58347.7400,58347.7400,12.3446,16.7527,14.5487,-0.4873,-32894.7394,14.2635,14.9338,14.5987,-19.7278,2.0283,16.8253,16.7379,16.7816,2.5125,-1.9815,14.2635,19.8259,17.0447,-3.7794,-0.0468,12.0525,12.3513,12.2019,-8.7958,-2.0283,12.0525,12.3446,12.1985,-8.4001,1.9815,12.3446,12.5198,12.4322,-0.1202,0.0468,4.0044,312.9073,65296.8000,-32894.7394
1250.0000,11.7426,12.7776,21112.4000,21686.1000,-573.7000,2.1231,4499.6021,3403.4279,7903.0300,105.1329,25089.5279,16612.7979,-8476.7300,15.3006,11.5352,84610.2000,0.0000,84610.2000,-4.6495,17085.3955,0.0000,17085.3955,220.9632,0.0000,67524.8045,67524.8045,11.7877,17.0668,14.4272,-0.7621,-51441.6250,13.0310,13.5187,13.2749,-15.9772,2.2575,17.0668,16.9823,17.0246,2.9298,-2.3920,17.0668,17.0336,17.0502,0.0636,0.1344,11.5352,11.7426,11.6389,-6.7962,-2.2575,11.5352,11.7317,11.6334,-6.8217,2.3920,11.7426,12.7849,12.2637,-2.0346,-0.1344,4.1506,324.3355,84036.5000,-51441.6250
1251.0000,16.0038,16.3236,24426.8000,19012.8000,5414.0000,-2.1692,4856.0732,3299.4169,8155.4902,108.4145,22312.2169,19570.7268,-2741.4902,15.6184,11.8486,82590.2000,0.0000,82590.2000,-4.5385,16599.7996,0.0000,16599.7996,217.7060,0.0000,65990.4004,65990.4004,12.9474,15.6617,14.3046,-1.0403,-70221.2935,16.0038,14.1214,15.0626,21.5724,0.7898,15.6617,15.9338,15.7978,-14.8070,-3.7487,15.6617,16.0038,15.8328,-14.6937,2.9590,11.8486,11.7040,11.7763,1.6565,-0.7898,11.8486,11.8057,11.8271,2.3360,3.7487,15.0906,14.3940,14.7423,29.9086,-2.9590,0.1000,7.8141,88004.2000,-70221.2935
1252.0000,15.6195,15.2405,28260.9000,16488.0000,11772.9000,-2.2493,5651.8095,2834.1331,8485.9426,108.0406,19322.1331,22609.0905,3286.9574,15.5396,11.7709,90551.9000,0.0000,90551.9000,-4.9760,18221.0155,0.0000,18221.0155,237.3479,0.0000,72330.8845,72330.8845,12.9081,15.5548,14.2315,-1.0927,-73757.4185,15.6195,15.2699,15.4447,4.6090,0.9089,15.5548,15.5999,15.5773,-2.6620,-4.0671,15.5548,15.6195,15.5871,-2.9661,3.1582,11.7709,11.7743,11.7726,-0.0463,-0.9089,11.7709,11.7814,11.7761,-0.6175,4.0671,14.2430,14.3592,14.3011,-5.3262,-3.1582,0.1000,7.8141,102324.8000,-73757.4185
1253.0000,11.6508,12.9243,24571.2000,27772.9000,-3201.7000,2.5907,5245.0477,4349.8711,9594.9188,125.5689,32122.7711,19326.1523,-12796.6188,15.1011,11.3385,88392.7000,0.0000,88392.7000,-4.8574,17902.1177,0.0000,17902.1177,232.0127,0.0000,70490.5823,70490.5823,11.4689,17.0596,14.2642,-0.7241,-48876.9515,12.9243,13.6475,13.2859,-26.0548,2.4827,17.0638,16.6208,16.8423,15.2630,-2.3747,12.9243,17.1521,15.0382,-6.6268,-0.1080,11.3385,11.4631,11.4008,-4.4896,-2.4827,11.3385,11.4689,11.4037,-4.4966,2.3747,11.4689,15.9655,13.7172,-7.0480,0.1080,5.0550,395.0074,85191.0000,-48876.9515
1254.0000,11.5963,13.6774,22800.2000,35322.5000,-12522.3000,2.8553,4871.5743,5525.6883,10397.2626,141.1678,40848.1883,17928.6257,-22919.5626,15.2164,11.4523,96846.5000,0.0000,96846.5000,-5.3219,19580.6686,0.0000,19580.6686,256.1962,0.0000,77265.8314,77265.8314,11.4389,17.0431,14.2410,-0.7899,-53316.5184,13.6774,13.5738,13.6256,4.0981,2.7258,16.9787,16.9410,16.9598,1.4165,-2.5962,13.6774,15.7524,14.7149,-3.9031,-0.1296,11.4523,11.4386,11.4455,0.5370,-2.7258,11.4523,11.4389,11.4456,0.5030,2.5962,11.4389,14.9131,13.1760,-6.5342,0.1296,5.6697,443.0391,84324.2000,-53316.5184
1255.0000,12.4342,17.3842,12905.0000,89495.6000,-76590.6000,4.9008,2718.1153,14264.4605,16982.5758,237.5862,103760.0605,10186.8847,-93573.1758,16.4648,12.6830,58149.7000,0.0000,58149.7000,-3.1955,11546.3389,0.0000,11546.3389,153.5117,0.0000,46603.3611,46603.3611,16.5362,12.4336,14.4849,0.3998,26985.1461,17.3842,16.3806,16.8824,39.3001,2.6987,16.5362,16.9223,16.7293,-2.7843,-0.4967,17.3842,16.5362,16.9602,27.0936,-2.2020,12.6830,12.3526,12.5178,12.9387,-2.6987,12.6830,11.5553,12.1192,8.1267,0.4967,12.2355,12.5343,12.3849,-9.5492,2.2020,9.7133,759.0127,-18440.9000,26985.1461
1256.0000,12.4444,18.2015,7342.7000,129750.5000,-122407.8000,6.5138,1546.2882,20685.3668,22231.6550,315.2186,150435.8668,5796.4118,-144639.4550,17.8566,14.0569,32391.3000,0.0000,32391.3000,-1.7800,6310.3191,0.0000,6310.3191,83.6451,0.0000,26080.9809,26080.9809,17.7942,11.8413,14.8178,1.6102,108691.1708,18.2015,17.8566,18.0290,13.8350,2.7646,17.8566,17.1872,17.5219,9.5626,0.9846,18.2015,17.9536,18.0776,13.4816,-3.7492,13.3266,13.1151,13.2209,8.4824,-2.7646,11.8413,12.0064,11.9239,-2.3593,-0.9846,11.8413,11.9499,11.8956,-5.9064,3.7492,12.9009,1008.0931,-90016.5000,108691.1708
1257.0000,12.5868,18.5554,5189.4000,143299.1000,-138109.7000,7.0421,1090.2023,22919.2289,24009.4313,340.4597,166218.3289,4099.1977,-162119.1313,18.4118,18.7084,8877.2000,6919.0000,1958.2000,-0.8555,1716.8969,1220.1709,2937.0679,40.6343,8139.1709,7160.3031,-978.8679,18.3586,11.8200,15.0893,2.3115,156024.0656,18.5554,18.4118,18.4836,5.4840,2.6325,18.4118,18.0744,18.2431,8.7013,1.7771,18.5554,18.4731,18.5143,5.2678,-4.4096,14.0850,13.8493,13.9672,9.0035,-2.6325,11.8200,11.8594,11.8397,-1.0180,-1.7771,11.8200,11.8330,11.8265,-0.8363,4.4096,13.9898,1093.1860,-136151.5000,156024.0656
1258.0000,12.4137,18.5021,3810.7000,154741.2000,-150930.5000,7.5112,802.9077,24652.3297,25455.2374,363.2119,179393.5297,3007.7923,-176385.7374,12.2166,15.3674,3302.0000,9439.4000,-6137.4000,0.6830,699.6388,1509.5077,2209.1465,33.2250,10948.9077,2602.3612,-8346.5465,18.2821,12.3398,15.3110,2.7823,187807.8635,18.5021,18.4964,18.4993,0.1862,2.2761,17.7742,17.8898,17.8320,-4.9638,2.9591,18.5021,18.5039,18.5030,-0.1382,-5.2351,12.2166,12.7574,12.4870,-17.8648,-2.2761,12.3398,12.2166,12.2782,5.2891,-2.9591,12.3398,12.2642,12.3020,5.7360,5.2351,16.3115,1274.6023,-157067.9000,187807.8635
1259.0000,12.4621,18.6366,2778.6000,165741.4000,-162962.8000,7.9773,584.9667,26433.7297,27018.6965,385.2203,192175.1297,2193.6333,-189981.4965,12.4426,17.4917,1070.1000,15836.3000,-14766.2000,0.9002,225.9016,2539.8304,2765.7320,43.7458,18376.1304,844.1984,-17531.9320,18.4598,12.4906,15.4752,3.0280,204390.0572,18.6366,18.5955,18.6160,1.4064,2.3590,18.2906,18.1868,18.2387,4.9059,3.2593,18.6366,18.6182,18.6274,1.4984,-5.6183,12.4426,12.4559,12.4492,-0.4580,-2.3590,12.4906,12.4426,12.4666,2.2715,-3.2593,12.4906,12.4646,12.4776,2.1170,5.6183,17.6610,1380.0519,-177729.0000,204390.0572
1260.0000,12.5727,18.8273,1700.8000,175556.4000,-173855.6000,8.3851,357.3928,28069.5164,28426.9092,404.8765,203625.9164,1343.4072,-202282.5092,12.5751,18.2077,79.4000,24913.7000,-24834.3000,1.3281,16.7256,4002.5721,4019.2977,64.3996,28916.2721,62.6744,-28853.5977,18.6863,12.6027,15.6445,3.3765,227915.4501,18.8273,18.7639,18.7956,2.1648,2.3523,18.5632,18.4973,18.5303,3.5158,3.6805,18.8273,18.8016,18.8145,2.2550,-6.0328,12.5751,12.5373,12.5562,1.2882,-2.3523,12.6027,12.5751,12.5889,1.4733,-3.6805,12.6027,12.5866,12.5946,1.4094,6.0328,19.3220,1509.8474,-198689.9000,227915.4501
1261.0000,12.6845,19.0133,601.7000,185196.4000,-184594.7000,8.7835,126.1985,29686.3140,29812.5126,424.2618,214882.7140,475.5015,-214407.2126,12.6886,18.3533,0.0000,28791.4000,-28791.4000,1.5298,0.0000,4632.4737,4632.4737,74.2047,33423.8737,0.0000,-33423.8737,18.8717,12.7121,15.7919,3.6299,245017.6140,19.0133,18.9494,18.9814,2.2393,2.4179,18.7184,18.6826,18.7005,2.0520,3.9477,19.0133,18.9889,19.0011,2.2502,-6.3656,12.6886,12.6498,12.6692,1.3615,-2.4179,12.7121,12.6886,12.7004,1.3430,-3.9477,12.7121,12.6977,12.7049,1.3283,6.3656,20.5198,1603.4428,-213386.1000,245017.6140
1262.0000,12.7743,19.1407,15.5000,193581.0000,-193565.5000,9.1493,3.2460,31094.0337,31097.2797,442.1720,224675.0337,12.2540,-224662.7797,12.7777,18.4433,0.0000,27428.9000,-27428.9000,1.4574,0.0000,4418.4684,4418.4684,70.7231,31847.3684,0.0000,-31847.3684,19.0125,12.7955,15.9040,3.7680,254338.9555,19.1407,19.0963,19.1185,1.6518,2.5640,18.8596,18.8298,18.8447,1.7375,4.0214,19.1407,19.1241,19.1324,1.5817,-6.5853,12.7777,12.7474,12.7626,1.1238,-2.5640,12.7955,12.7777,12.7866,1.0377,-4.0214,12.7955,12.7847,12.7901,1.0256,6.5853,21.1086,1649.4522,-220994.4000,254338.9555
1263.0000,12.8681,19.2373,0.0000,204968.7000,-204968.7000,9.6866,0.0000,32994.0311,32994.0311,468.4082,237962.7311,0.0000,-237962.7311,12.8708,18.5374,0.0000,25878.0000,-25878.0000,1.3750,0.0000,4173.8311,4173.8311,66.7466,30051.8311,0.0000,-30051.8311,19.1256,12.8896,16.0076,3.9416,266056.3267,19.2373,19.2063,19.2218,1.2444,2.7705,18.9844,18.9590,18.9717,1.5301,4.1455,19.2373,19.2254,19.2314,1.1915,-6.9161,12.8708,12.8426,12.8567,1.1335,-2.7705,12.8896,12.8708,12.8802,1.1272,-4.1455,12.8896,12.8783,12.8840,1.1298,6.9161,22.0193,1720.6190,-230846.7000,266056.3267
1264.0000,12.9529,19.3239,0.0000,214378.1000,-214378.1000,10.1313,0.0000,34576.0127,34576.0127,490.2047,248954.1127,0.0000,-248954.1127,12.9553,18.6227,0.0000,24418.9000,-24418.9000,1.2975,0.0000,3942.9742,3942.9742,63.0054,28361.8742,0.0000,-28361.8742,19.2235,12.9716,16.0975,4.0828,275589.2571,19.3239,19.2986,19.3113,1.0768,2.9446,19.0919,19.0705,19.0812,1.3184,4.2421,19.3239,19.3138,19.3188,1.0528,-7.1867,12.9553,12.9309,12.9431,1.0396,-2.9446,12.9716,12.9553,12.9634,1.0013,-4.2421,12.9716,12.9620,12.9668,0.9967,7.1867,22.7561,1778.1973,-238797.0000,275589.2571
1265.0000,13.0261,19.3986,0.0000,216527.4000,-216527.4000,10.2329,0.0000,34981.5839,34981.5839,495.3883,251508.9839,0.0000,-251508.9839,13.0282,18.6965,0.0000,26969.9000,-26969.9000,1.4330,0.0000,4359.1969,4359.1969,69.6099,31329.0969,0.0000,-31329.0969,19.2968,13.0419,16.1693,4.1695,281443.2026,19.3986,19.3769,19.3877,0.9201,2.9333,19.1536,19.1410,19.1473,0.7951,4.3663,19.3986,19.3900,19.3943,0.9077,-7.2996,13.0282,13.0071,13.0177,0.8975,-2.9333,13.0419,13.0282,13.0351,0.8618,-4.3663,13.0419,13.0338,13.0378,0.8547,7.2996,23.2346,1815.5869,-243497.3000,281443.2026
1266.0000,13.0513,19.4242,0.0000,223810.9000,-223810.9000,10.5771,0.0000,36179.2759,36179.2759,512.2925,259990.1759,0.0000,-259990.1759,13.0524,18.7209,0.0000,16880.2000,-16880.2000,0.8969,0.0000,2729.2751,2729.2751,43.5804,19609.4751,0.0000,-19609.4751,19.3571,13.0563,16.2067,4.1311,278847.9389,19.4242,19.4159,19.4201,0.3875,3.2267,19.2648,19.2433,19.2540,1.2848,4.1236,19.4242,19.4210,19.4226,0.3395,-7.3504,13.0524,13.0445,13.0484,0.3683,-3.2267,13.0563,13.0524,13.0543,0.2296,-4.1236,13.0563,13.0543,13.0553,0.2077,7.3504,22.8559,1785.9916,-240691.1000,278847.9389
1267.0000,12.6846,19.0394,117.8000,125390.2000,-125272.4000,5.9320,24.7069,20099.6366,20124.3435,287.3651,145489.8366,93.0931,-145396.7435,12.7007,18.3654,0.0000,203.0000,-203.0000,0.0108,0.0000,32.6675,32.6675,0.5241,235.6675,0.0000,-235.6675,19.1408,12.5131,15.8270,2.2506,151912.6476,19.0394,19.1719,19.1057,-3.7972,1.9737,19.1675,19.1975,19.1825,-0.8653,1.9845,19.0394,19.1123,19.0759,-4.1879,-3.9582,12.7007,12.8217,12.7612,-3.4691,-1.9737,12.5131,12.7007,12.6069,-5.4021,-1.9845,12.5131,12.6162,12.5647,-5.9231,3.9582,11.8375,924.9970,-125475.4000,151912.6476
1268.0000,12.5177,18.8439,384.0000,120361.2000,-119977.2000,5.7081,80.7658,19220.3905,19301.1562,275.9070,139581.5905,303.2342,-139278.3562,18.9378,15.1117,65.0000,0.0000,65.0000,-0.0036,12.4874,0.0000,12.4874,0.1796,0.0000,52.5126,52.5126,18.9349,12.4535,15.6942,2.1127,142608.6160,18.8439,18.9378,18.8908,-2.5958,1.9039,18.9378,19.0257,18.9817,-2.4264,1.9003,18.8439,18.8896,18.8667,-2.5265,-3.8042,12.5135,12.6023,12.5579,-2.4564,-1.9039,12.4535,12.5086,12.4810,-1.5220,-1.9003,12.4535,12.4754,12.4644,-1.2128,3.8042,11.3576,887.5013,-119912.2000,142608.6160
1269.0000,12.3786,18.5306,1379.4000,73806.2000,-72426.8000,3.5598,290.8100,11748.9897,12039.7997,172.0199,85555.1897,1088.5900,-84466.5997,18.7135,14.9044,1931.4000,0.0000,1931.4000,-0.1061,372.1025,0.0000,372.1025,4.7801,0.0000,1559.2975,1559.2975,18.7055,12.2009,15.4532,1.2836,86644.9949,18.5306,18.7135,18.6220,-3.2465,1.2220,18.7135,18.8592,18.7864,-2.3605,1.1158,18.5306,18.6321,18.5813,-3.4473,-2.3378,12.5747,12.5662,12.5704,0.1483,-1.2220,12.2009,12.3531,12.2770,-2.4652,-1.1158,12.2009,12.2805,12.2407,-2.7026,2.3378,7.0737,552.7518,-70495.4000,86644.9949
1270.0000,12.3174,18.3967,1803.8000,71264.9000,-69461.1000,3.4617,380.6784,11328.7995,11709.4779,167.2082,82593.6995,1423.1216,-81170.5779,18.5121,14.7054,2997.4000,0.0000,2997.4000,-0.1647,578.9652,0.0000,578.9652,7.4465,0.0000,2418.4348,2418.4348,18.5221,12.1575,15.3398,1.1991,80936.3501,18.3967,18.5121,18.4544,-2.0259,1.2088,18.5121,18.6684,18.5903,-2.3697,1.0441,18.3967,18.4543,18.4255,-1.8835,-2.2529,12.5635,12.5671,12.5653,-0.0649,-1.2088,12.1575,12.2256,12.1916,-1.0341,-1.0441,12.1575,12.1835,12.1705,-0.8509,2.2529,6.8732,537.0821,-66463.7000,80936.3501
1271.0000,12.5036,18.3006,3055.9000,57948.8000,-54892.9000,2.8976,642.8935,9250.8338,9893.7273,140.1147,67199.6338,2413.0065,-64786.6273,18.3786,14.5734,14175.0000,0.0000,14175.0000,-0.7789,2742.6977,0.0000,2742.6977,35.3355,0.0000,11432.3023,11432.3023,18.3994,11.9654,15.1824,0.7789,52575.0811,18.3006,18.3786,18.3396,-1.3892,1.2255,18.3786,18.5828,18.4807,-1.3254,0.4466,18.3006,18.3504,18.3255,-1.2105,-1.6721,13.7026,13.1264,13.4145,10.2446,-1.2255,11.9654,12.1836,12.0745,-1.4157,-0.4466,11.9654,12.0471,12.0063,-1.9847,1.6721,5.7111,446.2723,-40717.9000,52575.0811
1272.0000,12.6587,18.2877,3604.4000,51574.0000,-47969.6000,2.6248,756.3038,8262.2535,9018.5573,127.1402,59836.2535,2848.0962,-56988.1573,18.3152,14.5108,15245.8000,0.0000,15245.8000,-0.8378,2952.3056,0.0000,2952.3056,38.0911,0.0000,12293.4944,12293.4944,18.3396,11.8230,15.0813,0.6654,44916.6399,18.2877,18.3152,18.3014,-0.4632,1.1542,18.3152,18.5033,18.4092,-0.8654,0.3164,18.2877,18.3044,18.2960,-0.3584,-1.4706,13.8523,13.6204,13.7364,3.8812,-1.1542,11.8230,12.1088,11.9659,-1.3142,-0.3164,11.8230,11.9038,11.8634,-1.7274,1.4706,5.1703,404.0122,-32723.8000,44916.6399
1273.0000,12.6161,18.0597,4139.7000,46436.7000,-42297.0000,2.4099,869.2486,7432.0329,8301.2815,116.8994,53868.7329,3270.4514,-50598.2815,18.1642,14.3615,16621.0000,0.0000,16621.0000,-0.9134,3224.9428,0.0000,3224.9428,41.5718,0.0000,13396.0572,13396.0572,18.1880,11.9822,15.0851,0.9579,64661.5943,18.0597,18.1642,18.1119,-2.2904,1.5094,18.1642,18.3657,18.2649,-1.7449,0.5960,18.0597,18.1377,18.0987,-2.3848,-2.1054,13.4167,13.5548,13.4858,-3.0275,-1.5094,11.9822,11.9689,11.9756,0.1135,-0.5960,11.9822,11.9431,11.9627,1.1944,2.1054,4.7413,370.4953,-25676.0000,64661.5943
1274.0000,12.6490,17.9169,4553.6000,42068.4000,-37514.8000,2.2250,955.6283,6737.9517,7693.5800,107.9936,48806.3517,3597.9717,-45208.3800,18.0043,14.2036,17967.6000,0.0000,17967.6000,-0.9874,3493.5380,0.0000,3493.5380,45.0557,0.0000,14474.0620,14474.0620,18.0348,12.0299,15.0323,0.8064,54430.8270,17.9169,18.0043,17.9606,-1.8293,1.4416,18.0043,18.2535,18.1289,-1.6448,0.4543,17.9169,17.9824,17.9496,-1.8017,-1.8959,13.5023,13.4950,13.4986,0.1519,-1.4416,12.0299,11.9781,12.0040,0.3396,-0.4543,12.0299,12.0057,12.0178,0.6623,1.8959,4.3714,341.5887,-19547.2000,54430.8270
1275.0000,12.6920,17.7884,4922.1000,38565.9000,-33643.8000,2.0786,1032.2141,6183.0328,7215.2470,100.9748,44748.9328,3889.8859,-40859.0470,17.8684,14.0693,18396.4000,0.0000,18396.4000,-1.0109,3583.3393,0.0000,3583.3393,46.2571,0.0000,14813.0607,14813.0607,17.9018,12.0629,14.9823,0.7030,47451.7417,17.7884,17.8684,17.8284,-1.5991,1.3763,17.8684,18.1458,18.0071,-1.4732,0.3654,17.7884,17.8506,17.8195,-1.5740,-1.7417,13.5200,13.5102,13.5151,0.1953,-1.3763,12.0629,12.0003,12.0316,0.3297,-0.3654,12.0629,12.0455,12.0542,0.4358,1.7417,4.0824,319.0031,-15247.4000,47451.7417
1276.0000,12.7587,17.5951,5589.0000,35274.2000,-29685.2000,1.9578,1170.7560,5663.9156,6834.6715,95.2175,40938.1156,4418.2440,-36519.8715,17.7052,13.9081,20126.6000,0.0000,20126.6000,-1.1060,3928.8763,0.0000,3928.8763,50.7255,0.0000,16197.7237,16197.7237,17.7409,12.1218,14.9313,0.5878,39675.0988,17.5951,17.7052,17.6501,-2.1546,1.3475,17.7052,18.0873,17.8962,-1.3415,0.2415,17.5951,17.6882,17.6416,-2.1497,-1.5891,13.5675,13.5428,13.5551,0.4799,-1.3475,12.1218,12.0078,12.0648,0.3974,-0.2415,12.1218,12.0938,12.1078,0.6432,1.5891,3.8400,300.0661,-9558.6000,39675.0988
1277.0000,12.6912,18.1286,4594.3000,51081.4000,-46487.1000,2.6531,963.4844,8189.4128,9152.8972,128.7488,59270.8128,3630.8156,-55639.9972,17.9436,14.1436,22267.8000,0.0000,22267.8000,-1.2237,4333.1155,0.0000,4333.1155,56.2794,0.0000,17934.6845,17934.6845,17.9625,12.0031,14.9828,0.9384,63345.2696,18.1286,17.9436,18.0361,4.6545,1.7344,17.9436,17.9012,17.9224,0.3122,0.5107,18.1286,17.9765,18.0525,4.9550,-2.2452,13.5296,13.5395,13.5346,-0.2518,-1.7344,12.0031,12.0586,12.0309,-0.4129,-0.5107,12.0031,12.0359,12.0195,-1.0687,2.2452,5.2180,407.7390,-24219.3000,63345.2696
1278.0000,12.8333,18.4583,4131.2000,58504.8000,-54373.6000,2.9798,864.2994,9410.0772,10274.3766,144.4564,67914.8772,3266.9006,-64647.9766,18.2692,14.4653,24419.8000,0.0000,24419.8000,-1.3419,4731.6491,0.0000,4731.6491,61.4665,0.0000,19688.1509,19688.1509,18.2510,11.5899,14.9204,0.6234,42079.8634,18.4583,18.2692,18.3638,3.9506,1.4406,18.2692,17.7087,17.9890,0.8001,0.0986,18.4583,18.2857,18.3720,3.8520,-1.5392,14.3172,13.9667,14.1419,7.3262,-1.4406,11.5899,12.3029,11.9464,-1.0229,-0.0986,11.5899,11.7727,11.6813,-4.0854,1.5392,5.8543,457.4611,-29953.8000,42079.8634
1279.0000,12.3703,18.5947,1388.1000,115193.6000,-113805.5000,5.5162,292.6853,18333.8931,18626.5784,266.9754,133527.4931,1095.4147,-132432.0784,18.5177,14.7109,12960.5000,0.0000,12960.5000,-0.7122,2503.2167,0.0000,2503.2167,32.4417,0.0000,10457.2833,10457.2833,18.4683,11.8527,15.1605,1.8160,122579.8929,18.5947,18.5177,18.5562,2.3189,2.0761,18.5177,18.2707,18.3942,4.8865,1.3639,18.5947,18.5467,18.5707,2.3944,-3.4400,12.8620,13.2892,13.0756,-12.8722,-2.0761,11.8527,11.8965,11.8746,-0.8695,-1.3639,11.8527,11.8158,11.8342,1.8425,3.4400,10.9347,854.4542,-100845.0000,122579.8929
1280.0000,12.3015,18.6511,116.8000,159295.1000,-159178.3000,7.5342,24.6564,25313.6576,25338.3141,363.4082,184608.7576,92.1436,-184516.6141,18.6250,14.8169,4917.9000,0.0000,4917.9000,-0.2703,948.5490,0.0000,948.5490,12.2582,0.0000,3969.3510,3969.3510,18.6119,12.2134,15.4126,2.6558,179267.3037,18.6511,18.6250,18.6381,0.9842,2.6015,18.6250,18.5552,18.5901,2.3604,2.3312,18.6511,18.6387,18.6449,0.8914,-4.9327,12.3920,12.5804,12.4862,-7.1163,-2.6015,12.2134,12.1109,12.1621,3.4657,-2.3312,12.2134,12.1544,12.1839,4.2161,4.9327,14.9560,1168.6828,-154260.4000,179267.3037
1281.0000,12.4590,18.8200,0.0000,176173.5000,-176173.5000,8.3258,0.0000,28095.5892,28095.5892,401.3989,204269.0892,0.0000,-204269.0892,12.4291,18.0724,0.0000,11847.1000,-11847.1000,0.6295,0.0000,1899.7105,1899.7105,31.3873,13746.8105,0.0000,-13746.8105,18.7343,12.5090,15.6217,3.1856,215027.3152,18.8200,18.7693,18.7947,1.8860,2.5654,18.6320,18.6224,18.6272,0.4440,3.1949,18.8200,18.7965,18.8082,1.9676,-5.7604,12.4291,12.4451,12.4371,-0.5962,-2.5654,12.5090,12.4291,12.4691,3.7004,-3.1949,12.5090,12.4652,12.4871,3.6553,5.7604,17.8169,1392.2361,-188020.6000,215027.3152
1282.0000,12.6501,19.0149,0.0000,190378.0000,-190378.0000,8.9971,0.0000,30492.9802,30492.9802,434.1943,220870.9802,0.0000,-220870.9802,12.6530,18.3173,0.0000,20308.8000,-20308.8000,1.0791,0.0000,3266.1061,3266.1061,52.3141,23574.9061,0.0000,-23574.9061,18.8979,12.6993,15.7986,3.5689,240900.7348,19.0149,18.9550,18.9850,2.2928,2.6393,18.7699,18.7412,18.7556,1.5460,3.7184,19.0149,18.9896,19.0023,2.3375,-6.3578,12.6530,12.5943,12.6237,2.2478,-2.6393,12.6993,12.6530,12.6762,2.4960,-3.7184,12.6993,12.6733,12.6863,2.4004,6.3578,20.0378,1565.7797,-210686.8000,240900.7348
1283.0000,12.8461,19.2148,0.0000,205328.0000,-205328.0000,9.7036,0.0000,33035.1632,33035.1632,468.8585,238363.1632,0.0000,-238363.1632,12.8524,18.5187,0.0000,30563.1000,-30563.1000,1.6239,0.0000,4928.2659,4928.2659,78.7939,35491.3659,0.0000,-35491.3659,19.0750,12.8899,15.9825,4.0034,270230.8586,19.2148,19.1534,19.1841,2.3991,2.6932,18.9146,18.8867,18.9007,1.7470,4.3172,19.2148,19.1910,19.2029,2.4178,-7.0104,12.8524,12.7912,12.8218,2.3873,-2.6932,12.8899,12.8524,12.8711,2.3488,-4.3172,12.8899,12.8671,12.8785,2.3155,7.0104,22.5411,1761.3942,-235891.1000,270230.8586
1284.0000,13.0397,19.4124,0.0000,219769.6000,-219769.6000,10.3861,0.0000,35516.5070,35516.5070,502.4623,255286.1070,0.0000,-255286.1070,13.0467,18.7151,0.0000,40779.8000,-40779.8000,2.1668,0.0000,6592.9680,6592.9680,105.2123,47372.7680,0.0000,-47372.7680,19.2554,13.0791,16.1673,4.4301,299031.9370,19.4124,19.3523,19.3823,2.3886,2.7398,19.0709,19.0443,19.0576,1.8897,4.9066,19.4124,19.3908,19.4016,2.3940,-7.6463,13.0467,12.9874,13.0170,2.3522,-2.7398,13.0791,13.0467,13.0629,2.3102,-4.9066,13.0791,13.0585,13.0688,2.2924,7.6463,24.9955,1953.1803,-260549.4000,299031.9370
1285.0000,13.1807,19.5563,0.0000,232099.3000,-232099.3000,10.9688,0.0000,37631.5307,37631.5307,531.3105,269730.8307,0.0000,-269730.8307,13.1859,18.8558,0.0000,40474.9000,-40474.9000,2.1506,0.0000,6556.1489,6556.1489,104.5032,47031.0489,0.0000,-47031.0489,19.4121,13.2078,16.3099,4.6511,313947.4148,19.5563,19.5132,19.5348,1.8354,2.9394,19.2355,19.2086,19.2220,1.9806,5.0900,19.5563,19.5411,19.5487,1.7710,-8.0294,13.1859,13.1441,13.1650,1.7816,-2.9394,13.2078,13.1859,13.1968,1.6126,-5.0900,13.2078,13.1941,13.2009,1.5908,8.0294,26.1381,2042.4692,-272574.2000,313947.4148
1286.0000,13.1786,19.5542,0.0000,223506.8000,-223506.8000,10.5627,0.0000,36236.6319,36236.6319,512.1052,259743.4319,0.0000,-259743.4319,13.1803,18.8502,0.0000,28009.1000,-28009.1000,1.4882,0.0000,4536.5797,4536.5797,72.3564,32545.6797,0.0000,-32545.6797,19.4596,13.1769,16.3182,4.3263,292023.9723,19.5542,19.5495,19.5518,0.2023,3.0248,19.3189,19.3026,19.3107,1.0664,4.5131,19.5542,19.5536,19.5539,0.0589,-7.5379,13.1803,13.1766,13.1784,0.1583,-3.0248,13.1769,13.1803,13.1786,-0.2243,-4.5131,13.1769,13.1794,13.1782,-0.2790,7.5379,24.0182,1876.8172,-251515.9000,292023.9723
1287.0000,13.1976,19.5736,0.0000,232499.5000,-232499.5000,10.9877,0.0000,37711.1950,37711.1950,532.7024,270210.6950,0.0000,-270210.6950,13.1978,18.8679,0.0000,19720.9000,-19720.9000,1.0478,0.0000,3194.9252,3194.9252,50.9442,22915.8252,0.0000,-22915.8252,19.5039,13.2018,16.3528,4.3341,292549.4391,19.5736,19.5688,19.5712,0.2290,3.3133,19.4003,19.3848,19.3926,0.9834,4.3611,19.5736,19.5716,19.5726,0.2212,-7.6744,13.1978,13.1935,13.1956,0.2035,-3.3133,13.2018,13.1978,13.1998,0.2520,-4.3611,13.2018,13.1994,13.2006,0.2668,7.6744,23.9861,1874.3102,-252220.4000,292549.4391
1288.0000,13.2201,19.5966,0.0000,234360.4000,-234360.4000,11.0757,0.0000,38032.8865,38032.8865,537.0318,272393.2865,0.0000,-272393.2865,13.2205,18.8908,0.0000,17191.7000,-17191.7000,0.9135,0.0000,2786.0467,2786.0467,44.4137,19977.7467,0.0000,-19977.7467,19.5365,13.2249,16.3807,4.3239,291864.2803,19.5966,19.5910,19.5938,0.2690,3.3874,19.4423,19.4336,19.4379,0.5434,4.3009,19.5966,19.5941,19.5953,0.2706,-7.6883,13.2205,13.2151,13.2178,0.2627,-3.3874,13.2249,13.2205,13.2227,0.2717,-4.3009,13.2249,13.2224,13.2236,0.2736,7.6883,23.8946,1867.1594,-251552.1000,291864.2803
1289.0000,13.2628,19.6401,0.0000,237203.9000,-237203.9000,11.2100,0.0000,38532.4754,38532.4754,543.6266,275736.3754,0.0000,-275736.3754,13.2633,18.9341,0.0000,19239.4000,-19239.4000,1.0223,0.0000,3119.7378,3119.7378,49.7082,22359.1378,0.0000,-22359.1378,19.5735,13.2717,16.4226,4.4047,297317.3216,19.6401,19.6300,19.6351,0.4939,3.3959,19.4690,19.4637,19.4663,0.3387,4.4182,19.6401,19.6356,19.6378,0.5089,-7.8141,13.2633,13.2534,13.2584,0.4858,-3.3959,13.2717,13.2633,13.2675,0.5373,-4.4182,13.2717,13.2669,13.2693,0.5473,7.8141,24.3812,1905.1849,-256443.3000,297317.3216
1290.0000,13.2981,19.6761,0.0000,240393.3000,-240393.3000,11.3608,0.0000,39082.5898,39082.5898,551.0878,279475.8898,0.0000,-279475.8898,13.2987,18.9699,0.0000,18691.1000,-18691.1000,0.9931,0.0000,3032.3156,3032.3156,48.2996,21723.4156,0.0000,-21723.4156,19.6117,13.3051,16.4584,4.4518,300499.6528,19.6761,19.6673,19.6717,0.4380,3.4559,19.5116,19.5039,19.5078,0.4958,4.4490,19.6761,19.6723,19.6742,0.4344,-7.9049,13.2987,13.2901,13.2944,0.4308,-3.4559,13.3051,13.2987,13.3019,0.4109,-4.4490,13.3051,13.3016,13.3033,0.4065,7.9049,24.6268,1924.3708,-259084.4000,300499.6528
1291.0000,12.9043,19.2740,2.7000,140448.4000,-140445.7000,6.6376,0.5642,22626.9478,22627.5120,322.0503,163075.3478,2.1358,-163073.2120,12.9183,18.5853,0.0000,204.8000,-204.8000,0.0109,0.0000,33.0530,33.0530,0.5293,237.8530,0.0000,-237.8530,19.3723,12.7414,16.0569,2.5191,170037.2418,19.2740,19.4000,19.3370,-4.0432,2.2089,19.3961,19.4313,19.4137,-1.1395,2.2198,19.2740,19.3427,19.3083,-4.4192,-4.4287,12.9183,13.0375,12.9779,-3.8234,-2.2089,12.7414,12.9183,12.8299,-5.7009,-2.2198,12.7414,12.8379,12.7897,-6.2032,4.4287,13.2535,1035.6493,-140650.5000,170037.2418
1292.0000,12.7347,19.0952,74.8000,139474.8000,-139400.0000,6.5953,15.6751,22382.9486,22398.6236,319.1973,161857.7486,59.1249,-161798.6236,12.7274,12.7274,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1710,12.6795,15.9252,2.4464,165133.7195,19.0952,19.1721,19.1336,-2.4585,2.1984,19.1721,19.2490,19.2106,-2.4555,2.1984,19.0952,19.1320,19.1136,-2.3547,-4.3969,12.7274,12.8071,12.7672,-2.5469,-2.1984,12.6795,12.7274,12.7034,-1.5304,-2.1984,12.6795,12.6985,12.6890,-1.2191,4.3969,13.1311,1026.0851,-139400.0000,165133.7195
1293.0000,12.5361,18.8012,724.0000,83418.5000,-82694.5000,3.9799,152.2298,13326.6006,13478.8305,192.4815,96745.1006,571.7702,-96173.3305,18.9574,15.1311,1543.1000,0.0000,1543.1000,-0.0848,296.3788,0.0000,296.3788,4.2625,0.0000,1246.7212,1246.7212,18.9505,12.3452,15.6478,1.4702,99235.2960,18.8012,18.9574,18.8793,-3.0737,1.3549,18.9574,19.0824,19.0199,-2.3057,1.2701,18.8012,18.8867,18.8439,-3.2584,-2.6250,12.6853,12.7238,12.7045,-0.7610,-1.3549,12.3452,12.5220,12.4336,-3.2608,-1.2701,12.3452,12.4393,12.3922,-3.5859,2.6250,7.9236,619.1627,-81151.4000,99235.2960
1294.0000,12.4346,18.6305,1155.3000,78248.2000,-77092.9000,3.7580,243.3332,12471.8900,12715.2232,181.5849,90720.0900,911.9668,-89808.1232,18.7508,14.9413,2873.0000,0.0000,2873.0000,-0.1579,553.2488,0.0000,553.2488,7.1081,0.0000,2319.7512,2319.7512,18.7567,12.2640,15.5104,1.3356,90155.8699,18.6305,18.7508,18.6907,-2.2808,1.3053,18.7508,18.8940,18.8224,-2.3874,1.1474,18.6305,18.6925,18.6615,-2.2062,-2.4527,12.6672,12.6853,12.6763,-0.3457,-1.3053,12.2640,12.3543,12.3092,-1.5057,-1.1474,12.2640,12.3012,12.2826,-1.3268,2.4527,7.4638,583.2301,-74219.9000,90155.8699
1295.0000,12.6637,18.6942,1951.8000,64014.0000,-62062.2000,3.1268,409.5074,10256.3447,10665.8521,151.1157,74270.3447,1542.2926,-72728.0521,18.6926,14.8838,17207.8000,0.0000,17207.8000,-0.9456,3316.1274,0.0000,3316.1274,42.7226,0.0000,13891.6726,13891.6726,18.7085,11.9436,15.3261,0.8431,56911.6037,18.6942,18.6926,18.6934,0.0286,1.3575,18.6926,18.8232,18.7579,-0.7831,0.4119,18.6942,18.6818,18.6880,0.3156,-1.7693,14.1032,13.4341,13.7686,13.1783,-1.3575,11.9436,12.3111,12.1273,-2.1989,-0.4119,11.9436,12.0727,12.0081,-3.3171,1.7693,6.1501,480.5805,-44854.4000,56911.6037
1296.0000,12.8973,18.7710,2643.6000,57583.6000,-54940.0000,2.8589,552.4821,9275.5071,9827.9892,138.4340,66859.1071,2091.1179,-64767.9892,18.7340,14.9247,20229.4000,0.0000,20229.4000,-1.1117,3896.3735,0.0000,3896.3735,50.2739,0.0000,16333.0265,16333.0265,18.7394,11.6747,15.2070,0.7053,47608.6604,18.7710,18.7340,18.7525,0.7085,1.3235,18.7340,18.7659,18.7499,-0.1008,0.2119,18.7710,18.7357,18.7534,0.7841,-1.5354,14.5005,14.1506,14.3256,6.7161,-1.3235,11.6747,12.2746,11.9747,-1.8470,-0.2119,11.6747,11.8169,11.7458,-3.1704,1.5354,5.6111,438.4622,-34710.6000,47608.6604
1297.0000,12.8415,18.5304,3359.8000,52393.6000,-49033.8000,2.6508,702.8162,8428.7164,9131.5325,128.5980,60822.3164,2656.9838,-58165.3325,18.6152,14.8073,23908.6000,0.0000,23908.6000,-1.3138,4611.9899,0.0000,4611.9899,59.3758,0.0000,19296.6101,19296.6101,18.6253,11.7932,15.2093,1.0394,70158.9226,18.5304,18.6152,18.5728,-2.1727,1.7634,18.6152,18.7448,18.6800,-0.8481,0.4495,18.5304,18.6010,18.5657,-2.2689,-2.2129,14.0834,14.1759,14.1296,-2.3688,-1.7634,11.7932,11.9677,11.8805,-1.1413,-0.4495,11.7932,11.7783,11.7857,0.4772,2.2129,5.1859,405.2341,-25125.2000,70158.9226
1298.0000,12.9425,18.4308,4068.6000,47864.3000,-43795.7000,2.4737,849.6473,7717.9475,8567.5948,120.0621,55582.2475,3218.9527,-52363.2948,18.4855,14.6791,27723.6000,0.0000,27723.6000,-1.5235,5356.8044,0.0000,5356.8044,68.9887,0.0000,22366.7956,22366.7956,18.5044,11.7775,15.1410,0.8406,56743.7007,18.4308,18.4855,18.4581,-1.3889,1.7447,18.4855,18.7397,18.6126,-0.8186,0.2212,18.4308,18.4779,18.4544,-1.3487,-1.9658,14.3283,14.2519,14.2901,1.9316,-1.7447,11.7775,11.9121,11.8448,-0.4349,-0.2212,11.7775,11.7804,11.7790,-0.0861,1.9658,4.8211,376.7304,-16072.1000,56743.7007
1299.0000,13.0678,18.3393,4755.5000,43788.5000,-39033.0000,2.3168,991.0157,7081.1595,8072.1752,112.5789,50869.6595,3764.4843,-47105.1752,18.3858,14.5806,30146.8000,0.0000,30146.8000,-1.6566,5832.5072,0.0000,5832.5072,75.1840,0.0000,24314.2928,24314.2928,18.3952,11.7498,15.0725,0.6905,46611.6765,18.3393,18.3858,18.3626,-1.1580,1.7106,18.3858,18.7875,18.5867,-0.3175,0.0540,18.3393,18.3832,18.3613,-1.1280,-1.7646,14.4966,14.4159,14.4562,2.0004,-1.7106,11.7498,11.9183,11.8340,-0.1349,-0.0540,11.7498,11.7610,11.7554,-0.2893,1.7646,4.5047,352.0050,-8886.2000,46611.6765
1300.0000,13.1528,18.0605,6047.0000,40165.7000,-34118.7000,2.2128,1258.3729,6508.0766,7766.4495,107.6945,46673.7766,4788.6271,-41885.1495,18.2297,14.4263,35134.4000,0.0000,35134.4000,-1.9307,6811.2386,0.0000,6811.2386,87.7712,0.0000,28323.1614,28323.1614,18.1866,11.8085,14.9975,0.5060,34155.1074,18.0605,18.1765,18.1185,-2.9502,1.7499,18.1866,18.7445,18.4655,-1.4666,-0.1808,18.0605,18.1866,18.1235,-2.8740,-1.5692,14.4263,14.4379,14.4321,-0.2964,-1.7499,14.4263,10.8129,12.6196,9.4754,0.1808,11.6938,11.7197,11.7067,-0.5918,1.5692,4.2843,334.7837,1015.7000,34155.1074
1301.0000,13.1070,18.4683,5556.9000,56208.8000,-50651.9000,2.9454,1157.2653,9097.9194,10255.1846,143.1975,65306.7194,4399.6347,-60907.0846,18.3573,14.5524,39927.6000,0.0000,39927.6000,-2.1941,7727.6499,0.0000,7727.6499,100.0109,0.0000,32199.9501,32199.9501,18.3603,11.7106,15.0354,0.8451,57041.4929,18.4683,18.3573,18.4128,3.5468,2.2041,18.3573,18.5690,18.4631,-0.0337,0.0100,18.4683,18.3593,18.4138,3.4984,-2.2141,14.5476,14.5110,14.5293,1.1680,-2.2041,11.7106,13.4863,12.5985,-0.2600,-0.0100,11.7106,11.7095,11.7100,0.0349,2.2141,5.7312,447.8428,-10724.3000,57041.4929
1302.0000,13.1407,18.5588,5790.2000,62391.0000,-56600.8000,3.2497,1205.1756,10106.4317,11311.6072,157.9371,72497.4317,4585.0244,-67912.4072,18.5162,14.7094,44000.9000,0.0000,44000.9000,-2.4180,8498.5801,0.0000,8498.5801,109.9745,0.0000,35502.3199,35502.3199,18.5162,11.6070,15.0616,0.9699,65467.1346,18.5588,18.5162,18.5375,1.5003,2.4309,18.5162,18.4136,18.4649,0.0162,0.0129,18.5588,18.5167,18.5378,1.4911,-2.4438,14.7032,14.6524,14.6778,1.7876,-2.4309,11.6070,13.5306,12.5688,-0.3632,-0.0129,11.6070,11.6370,11.6220,-1.0678,2.4438,6.3175,493.6556,-12599.9000,65467.1346
1303.0000,12.6897,18.8083,2641.2000,118416.4000,-115775.2000,5.7336,553.9082,18983.9556,19537.8638,278.1110,137400.3556,2087.2918,-135313.0638,18.7275,14.9183,25077.6000,0.0000,25077.6000,-1.3781,4830.5797,0.0000,4830.5797,62.5092,0.0000,20247.0203,20247.0203,18.7086,11.7538,15.2312,1.7309,116836.3599,18.8083,18.7275,18.7679,2.7749,2.3706,18.7275,18.5725,18.6500,2.2291,0.9925,18.8083,18.7488,18.7785,2.9003,-3.3631,13.7949,14.0585,13.9267,-9.0691,-2.3706,11.7538,12.2352,11.9945,-6.9351,-0.9925,11.7538,11.7249,11.7393,1.4115,3.3631,11.3300,885.3426,-90697.6000,116836.3599
1304.0000,12.4856,18.7724,1061.0000,159871.4000,-158810.4000,7.6106,223.2790,25511.1185,25734.3975,367.9330,185382.5185,837.7210,-184544.7975,18.7713,14.9615,13351.8000,0.0000,13351.8000,-0.7337,2570.4670,0.0000,2570.4670,33.1622,0.0000,10781.3330,10781.3330,18.7606,12.1768,15.4687,2.5871,174629.1025,18.7724,18.7713,18.7718,0.0427,2.7814,18.7713,18.7304,18.7508,1.2116,2.0477,18.7724,18.7734,18.7729,-0.0728,-4.8291,12.8661,13.1420,13.0041,-11.1391,-2.7814,12.1768,12.1153,12.1461,1.8239,-2.0477,12.1768,12.1075,12.1421,4.8557,4.8291,15.0896,1179.1194,-145458.6000,174629.1025
1305.0000,12.5730,18.8958,628.3000,175074.3000,-174446.0000,8.3065,132.0255,27992.5928,28124.6183,401.0118,203066.8928,496.2745,-202570.6183,12.4995,16.6184,1881.1000,10025.0000,-8143.9000,0.6360,396.7388,1609.0027,2005.7415,31.2497,11634.0027,1484.3612,-10149.6415,18.7409,12.6053,15.6731,3.1352,211626.0691,18.8958,18.8611,18.8784,1.2814,2.5568,18.4144,18.4919,18.4532,-3.5974,3.1929,18.8958,18.8792,18.8875,1.3776,-5.7497,12.4995,12.6407,12.5701,-5.2418,-2.5568,12.6053,12.4995,12.5524,4.8991,-3.1929,12.6053,12.5429,12.5741,5.2080,5.7497,17.7934,1390.4035,-182589.9000,211626.0691
1306.0000,12.7027,19.0452,388.0000,187653.0000,-187265.0000,8.8885,81.3529,30092.6029,30173.9558,429.3078,217745.6029,306.6471,-217438.9558,12.7002,18.1351,379.4000,15634.3000,-15254.9000,0.8516,79.7588,2515.9104,2595.6692,41.3358,18150.2104,299.6412,-17850.5692,18.9149,12.7396,15.8273,3.4368,231986.9788,19.0452,19.0004,19.0228,1.7373,2.6790,18.7917,18.7204,18.7561,3.6502,3.5305,19.0452,19.0254,19.0353,1.7790,-6.2095,12.7002,12.6653,12.6828,1.3542,-2.6790,12.7396,12.7002,12.7199,2.0163,-3.5305,12.7396,12.7189,12.7293,1.8673,6.2095,19.3768,1514.1312,-202519.9000,231986.9788
1307.0000,12.8413,19.2008,160.4000,199092.9000,-198932.5000,9.4173,33.5533,32028.4703,32062.0236,455.1934,231121.3703,126.8467,-230994.5236,12.8449,18.5111,0.0000,22755.8000,-22755.8000,1.2091,0.0000,3668.9775,3668.9775,58.6765,26424.7775,0.0000,-26424.7775,19.0838,12.8742,15.9790,3.7705,254506.8619,19.2008,19.1539,19.1773,1.8593,2.7361,18.9569,18.9186,18.9378,2.1875,3.9452,19.2008,19.1814,19.1911,1.8747,-6.6812,12.8449,12.8021,12.8235,1.6930,-2.7361,12.8742,12.8449,12.8595,1.6797,-3.9452,12.8742,12.8573,12.8658,1.6420,6.6812,21.1482,1652.5532,-221688.3000,254506.8619
1308.0000,12.9777,19.3479,22.4000,207973.0000,-207950.6000,9.8298,4.6750,33562.1031,33566.7782,475.5355,241535.1031,17.7250,-241517.3782,12.9819,18.6497,0.0000,29051.2000,-29051.2000,1.5436,0.0000,4692.6543,4692.6543,74.9503,33743.8543,0.0000,-33743.8543,19.2228,13.0081,16.1154,4.0388,272621.5899,19.3479,19.3033,19.3256,1.7846,2.7621,19.0690,19.0459,19.0575,1.4393,4.3057,19.3479,19.3305,19.3392,1.7825,-7.0677,12.9819,12.9405,12.9612,1.6570,-2.7621,13.0081,12.9819,12.9950,1.6294,-4.3057,13.0081,12.9923,13.0002,1.6168,7.0677,22.6450,1769.5091,-237001.8000,272621.5899
1309.0000,13.0971,19.4709,0.0000,217640.7000,-217640.7000,10.2855,0.0000,35219.0496,35219.0496,498.0145,252859.7496,0.0000,-252859.7496,13.1009,18.7699,0.0000,31395.6000,-31395.6000,1.6682,0.0000,5079.5548,5079.5548,81.0410,36475.1548,0.0000,-36475.1548,19.3472,13.1222,16.2347,4.2519,287004.7904,19.4709,19.4342,19.4526,1.5266,2.8724,19.1902,19.1679,19.1790,1.4620,4.5406,19.4709,19.4570,19.4639,1.4997,-7.4131,13.1009,13.0656,13.0832,1.4671,-2.8724,13.1222,13.1009,13.1115,1.4009,-4.5406,13.1222,13.1092,13.1157,1.3890,7.4131,23.8102,1860.5652,-249036.3000,287004.7904
1310.0000,13.2416,19.6185,0.0000,230612.7000,-230612.7000,10.8985,0.0000,37443.3450,37443.3450,528.1020,268056.0450,0.0000,-268056.0450,13.2459,18.9165,0.0000,38696.2000,-38696.2000,2.0561,0.0000,6273.2196,6273.2196,99.9316,44969.4196,0.0000,-44969.4196,19.4808,13.2703,16.3755,4.5973,310316.4562,19.6185,19.5775,19.5980,1.7492,2.9475,19.3059,19.2864,19.2962,1.4080,5.0036,19.6185,19.6031,19.6108,1.7668,-7.9511,13.2459,13.2057,13.2258,1.7154,-2.9475,13.2703,13.2459,13.2581,1.7633,-5.0036,13.2703,13.2549,13.2626,1.7670,7.9511,25.8140,2017.1461,-269308.9000,310316.4562
1311.0000,13.3427,19.7217,0.0000,241786.6000,-241786.6000,11.4266,0.0000,39349.9824,39349.9824,554.2061,281136.5824,0.0000,-281136.5824,13.3460,19.0177,0.0000,36428.3000,-36428.3000,1.9356,0.0000,5913.7633,5913.7633,94.1279,42342.0633,0.0000,-42342.0633,19.5983,13.3616,16.4800,4.7618,321424.7342,19.7217,19.6930,19.7073,1.3145,3.1637,19.4367,19.4155,19.4261,1.5627,5.0993,19.7217,19.7111,19.7164,1.2690,-8.2629,13.3460,13.3182,13.3321,1.2770,-3.1637,13.3616,13.3460,13.3538,1.1501,-5.0993,13.3616,13.3522,13.3569,1.1328,8.2629,26.6373,2081.4743,-278214.9000,321424.7342
1312.0000,13.3820,19.7618,0.0000,245469.6000,-245469.6000,11.6007,0.0000,39985.9525,39985.9525,563.0159,285455.5525,0.0000,-285455.5525,13.3836,19.0557,0.0000,29219.3000,-29219.3000,1.5525,0.0000,4745.9380,4745.9380,75.5300,33965.2380,0.0000,-33965.2380,19.6666,13.3891,16.5279,4.7181,318473.1826,19.7618,19.7498,19.7558,0.5794,3.3494,19.5300,19.5138,19.5219,1.1503,4.9019,19.7618,19.7575,19.7596,0.5164,-8.2513,13.3836,13.3723,13.3779,0.5475,-3.3494,13.3891,13.3836,13.3863,0.3866,-4.9019,13.3891,13.3860,13.3875,0.3643,8.2513,26.2279,2049.4829,-274688.9000,318473.1826
1313.0000,13.4289,19.8097,0.0000,250876.5000,-250876.5000,11.8562,0.0000,40911.4193,40911.4193,575.5637,291787.9193,0.0000,-291787.9193,13.4298,19.1025,0.0000,27435.4000,-27435.4000,1.4577,0.0000,4459.0710,4459.0710,70.9292,31894.4710,0.0000,-31894.4710,19.7222,13.4378,16.5800,4.7810,322715.3779,19.8097,19.7982,19.8039,0.5750,3.4661,19.5922,19.5813,19.5867,0.7773,4.9239,19.8097,19.8050,19.8073,0.5698,-8.3900,13.4298,13.4188,13.4243,0.5542,-3.4661,13.4378,13.4298,13.4338,0.5679,-4.9239,13.4378,13.4331,13.4355,0.5730,8.3900,26.5513,2074.7586,-278311.9000,322715.3779
1314.0000,13.4268,19.8075,0.0000,249303.5000,-249303.5000,11.7819,0.0000,40652.8575,40652.8575,572.1287,289956.3575,0.0000,-289956.3575,13.4272,19.0998,0.0000,20379.9000,-20379.9000,1.0829,0.0000,3312.2192,3312.2192,52.6981,23692.1192,0.0000,-23692.1192,19.7444,13.4259,16.5851,4.6448,313522.3784,19.8075,19.8068,19.8071,0.0330,3.5663,19.6421,19.6330,19.6376,0.6079,4.6492,19.8075,19.8075,19.8075,-0.0037,-8.2155,13.4272,13.4266,13.4269,0.0260,-3.5663,13.4259,13.4272,13.4265,-0.0938,-4.6492,13.4259,13.4268,13.4263,-0.1158,8.2155,25.6585,2004.9900,-269683.4000,313522.3784
1315.0000,13.0163,19.3594,358.2000,139764.2000,-139406.0000,6.6238,74.7108,22574.8170,22649.5278,321.6670,162339.0170,283.4892,-162055.5278,19.5000,17.5738,1123.9000,288.9000,835.0000,-0.0771,214.4206,52.0107,266.4313,3.8117,340.9107,909.4794,568.5687,19.4724,12.7924,16.1324,2.4989,168673.1221,19.3594,19.5000,19.4297,-4.5598,2.2336,19.5000,19.5445,19.5223,-1.3969,2.1565,19.3594,19.4370,19.3982,-4.9443,-4.3901,13.1555,13.2407,13.1981,-2.7669,-2.2336,12.7924,12.9975,12.8950,-6.4206,-2.1565,12.7924,12.9021,12.8473,-6.9935,4.3901,13.2111,1032.3304,-138571.0000,168673.1221
1316.0000,12.8387,19.1415,800.4000,137174.2000,-136373.8000,6.5244,167.4387,22066.2047,22233.6434,316.0499,159240.4047,632.9613,-158607.4434,19.2324,15.4174,2725.4000,0.0000,2725.4000,-0.1498,521.6700,0.0000,521.6700,6.6817,0.0000,2203.7300,2203.7300,19.2332,12.7162,15.9747,2.3738,160231.8821,19.1415,19.2324,19.1869,-2.9355,2.2247,19.2324,19.3292,19.2808,-2.9200,2.0749,19.1415,19.1868,19.1642,-2.8300,-4.2997,12.9538,13.0308,12.9923,-2.4897,-2.2247,12.7162,12.7759,12.7461,-1.8023,-2.0749,12.7162,12.7394,12.7278,-1.4479,4.2997,12.9828,1014.4906,-133648.4000,160231.8821
1317.0000,12.7482,18.8044,2338.2000,82821.1000,-80482.9000,4.0357,489.8811,13295.2419,13785.1229,195.4569,96116.3419,1848.3189,-94268.0229,18.9704,15.1584,8495.9000,0.0000,8495.9000,-0.4669,1631.5162,0.0000,1631.5162,20.9227,0.0000,6864.3838,6864.3838,18.9762,12.3709,15.6735,1.3470,90920.3739,18.8044,18.9704,18.8874,-3.6206,1.5009,18.9704,19.1486,19.0595,-2.6761,1.0340,18.8044,18.9058,18.8551,-3.7358,-2.5348,13.3863,13.2154,13.3009,3.7187,-1.5009,12.3709,12.5862,12.4786,-3.2339,-1.0340,12.3709,12.4716,12.4212,-3.7049,2.5348,7.9993,625.0791,-71987.0000,90920.3739
1318.0000,12.7490,18.6456,3432.1000,79039.0000,-75606.9000,3.9138,719.0568,12688.3297,13407.3866,189.5807,91727.3297,2713.0432,-89014.2866,18.7491,14.9396,12229.9000,0.0000,12229.9000,-0.6721,2355.1420,0.0000,2355.1420,30.2513,0.0000,9874.7580,9874.7580,18.7724,12.2698,15.5211,1.2045,81305.7760,18.6456,18.7491,18.6974,-2.2989,1.5286,18.7491,18.9521,18.8506,-2.5266,0.8566,18.6456,18.7079,18.6768,-2.1578,-2.3852,13.5201,13.4264,13.4733,2.0744,-1.5286,12.2698,12.4064,12.3381,-1.7011,-0.8566,12.2698,12.3148,12.2923,-1.5616,2.3852,7.7430,605.0487,-63377.0000,81305.7760
1319.0000,13.1320,18.6151,5524.5000,64322.8000,-58798.3000,3.3272,1150.0389,10417.2628,11567.3017,161.4345,74740.0628,4374.4611,-70365.6017,18.6400,14.8318,36817.6000,0.0000,36817.6000,-2.0232,7099.9041,0.0000,7099.9041,91.4113,0.0000,29717.6959,29717.6959,18.6582,12.1657,15.4119,1.1009,74313.1399,18.6151,18.6400,18.6275,-0.8486,2.3380,18.6400,18.8799,18.7600,-1.0997,0.3148,18.6151,18.6319,18.6235,-0.6490,-2.6528,14.4992,14.1895,14.3444,10.5063,-2.3380,12.1657,12.3621,12.2639,-0.9009,-0.3148,12.1657,12.2001,12.1829,-1.3263,2.6528,6.4812,506.4496,-21980.7000,74313.1399
1320.0000,13.3887,18.5406,6985.4000,56999.6000,-50014.2000,3.0571,1447.9715,9286.4343,10734.4058,148.7093,66286.0343,5537.4285,-60748.6058,18.5876,14.7799,47724.4000,0.0000,47724.4000,-2.6226,9209.3366,0.0000,9209.3366,118.7099,0.0000,38515.0634,38515.0634,18.5672,11.9594,15.2633,0.7412,50032.1632,18.5406,18.5663,18.5535,-0.8997,2.4028,18.5672,18.8196,18.6934,-0.8089,-0.2198,18.5406,18.5672,18.5539,-0.8453,-2.1829,14.7799,14.6515,14.7157,4.4755,-2.4028,14.7799,11.4883,13.1341,10.4957,0.2198,11.9120,11.9988,11.9554,-2.7515,2.1829,5.9101,461.8273,-2289.8000,50032.1632
1321.0000,13.4925,18.1906,9091.3000,51404.4000,-42313.1000,2.9022,1881.2617,8395.1878,10276.4496,141.4429,59799.5878,7210.0383,-52589.5496,18.3575,14.5526,51472.6000,0.0000,51472.6000,-2.8285,9962.0590,0.0000,9962.0590,128.1470,0.0000,41510.5410,41510.5410,18.3178,11.9721,15.1450,0.5529,37320.9930,18.1906,18.2980,18.2443,-3.7371,2.3940,18.3178,18.6853,18.5016,-2.3210,-0.4346,18.1906,18.3178,18.2542,-3.6228,-1.9594,14.5526,14.6009,14.5768,-1.6827,-2.3940,14.5526,13.1656,13.8591,8.7427,0.4346,12.2368,12.1383,12.1876,2.7960,1.9594,5.5937,437.1031,9159.5000,37320.9930
1322.0000,13.7751,17.9367,11616.3000,46627.0000,-35010.7000,2.8078,2392.6133,7665.6417,10058.2550,137.0220,54292.6417,9223.6867,-45068.9550,17.4738,13.6793,61647.8000,0.0000,61647.8000,-3.3877,12071.5936,0.0000,12071.5936,154.0800,0.0000,49576.2064,49576.2064,13.7315,16.0589,14.8952,-0.3024,-20411.0879,17.9367,18.0207,17.9787,-3.2114,2.6298,16.2276,16.8871,16.5574,-23.4685,-2.4518,17.9367,18.3816,18.1591,-1.1533,-0.1780,13.6793,13.9244,13.8019,-9.3574,-2.6298,13.6793,13.7315,13.7054,-1.8608,2.4518,13.7315,11.5696,12.6506,5.5813,0.1780,5.3806,420.4509,26637.1000,-20411.0879
1323.0000,13.2116,16.8718,13684.8000,42199.1000,-28514.3000,2.7062,2845.0048,6846.8715,9691.8763,132.1797,49045.9715,10839.7952,-38206.1763,16.8190,13.0330,62328.4000,0.0000,62328.4000,-3.4251,12314.8335,0.0000,12314.8335,158.1564,0.0000,50013.5665,50013.5665,13.2233,16.3098,14.7666,-0.4288,-28945.6523,16.8718,17.1756,17.0237,-11.5301,2.6146,16.4068,16.4494,16.4281,-1.5660,-2.5230,16.8718,18.9821,17.9270,-2.8075,-0.0916,13.0330,13.2440,13.1385,-8.0112,-2.6146,13.0330,13.2233,13.1282,-6.9722,2.5230,13.2233,12.2848,12.7541,1.2431,0.0916,5.2259,408.3592,33814.1000,-28945.6523
1324.0000,12.7662,15.9357,15715.6000,38462.5000,-22746.9000,2.6352,3291.6095,6176.9184,9468.5279,128.9166,44639.4184,12423.9905,-32215.4279,16.4161,12.6355,69383.3000,0.0000,69383.3000,-3.8128,13786.3881,0.0000,13786.3881,178.0663,0.0000,55596.9119,55596.9119,12.7574,16.5286,14.6430,-0.6646,-44858.3162,16.0780,16.3238,16.2009,-9.9358,2.7848,16.5286,16.5037,16.5162,1.0566,-2.9344,16.5286,18.5857,17.5572,-4.4689,0.1496,12.6355,12.7662,12.7009,-5.2878,-2.7848,12.6355,12.7578,12.6967,-5.2135,2.9344,12.7662,12.7486,12.7574,0.0344,-0.1496,5.1081,399.1558,46636.4000,-44858.3162
1325.0000,12.4474,15.2811,17134.5000,36193.3000,-19058.8000,2.6018,3608.1496,5770.4701,9378.6197,127.5508,41963.7701,13526.3504,-28437.4197,16.1327,12.3558,67460.3000,0.0000,67460.3000,-3.7071,13458.4362,0.0000,13458.4362,174.3534,0.0000,54001.8638,54001.8638,12.4625,16.6683,14.5654,-0.7111,-47998.2960,15.4023,15.6141,15.5082,-8.3661,2.7208,16.6683,16.6295,16.6489,1.5959,-2.8398,16.6683,18.0507,17.3595,-2.3916,0.1190,12.3558,12.4474,12.4016,-3.6175,-2.7208,12.3558,12.4430,12.3994,-3.5934,2.8398,12.4474,12.9298,12.6886,-0.8371,-0.1190,5.0764,396.6752,48401.5000,-47998.2960
1326.0000,12.2327,14.5672,19247.7000,33002.2000,-13754.5000,2.5609,4067.9351,5236.2808,9304.2160,125.9553,38238.4808,15179.7649,-23058.7160,15.8234,12.0507,76459.4000,0.0000,76459.4000,-4.2016,15321.8396,0.0000,15321.8396,198.5977,0.0000,61137.5604,61137.5604,12.1735,16.9666,14.5701,-0.4494,-30332.2786,14.5672,14.8604,14.7138,-9.5931,2.2542,17.0949,16.9381,17.0165,4.4295,-1.9475,14.5672,17.7814,16.1743,-14.3096,-0.3067,12.0507,12.1601,12.1054,-3.5807,-2.2542,12.0507,12.1735,12.1121,-3.4731,1.9475,12.1735,12.7666,12.4700,-2.6436,0.3067,5.0047,391.0759,62704.9000,-30332.2786
