Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1327.0000,12.4179,14.9774,19621.9000,36901.7000,-17279.8000,2.7646,4134.0058,5879.4885,10013.4943,135.9410,42781.1885,15487.8942,-27293.2943,15.1323,11.3691,43698.5000,0.0000,43698.5000,-2.4013,8846.1203,0.0000,8846.1203,114.1245,0.0000,34852.3797,34852.3797,15.3957,13.9583,14.6770,0.1434,9678.2740,14.9774,14.8931,14.9353,2.6666,2.1828,15.3957,17.5207,16.4582,-6.7436,-0.2186,14.9774,15.3957,15.1866,-11.9259,-1.9642,11.3691,11.6048,11.4870,-7.4693,-2.1828,11.3691,12.3434,11.8563,-3.0939,0.2186,13.7786,13.3214,13.5500,13.0263,1.9642,5.4836,428.4946,26418.7000,9678.2740
1328.0000,12.6558,17.2772,11596.5000,62664.4000,-51067.9000,3.5647,2433.3872,10038.3012,12471.6883,173.4410,72702.7012,9163.1128,-63539.5883,16.3336,12.5536,25106.3000,0.0000,25106.3000,-1.3797,4994.4295,0.0000,4994.4295,66.3788,0.0000,20111.8705,20111.8705,16.5261,12.9935,14.7598,0.4411,29771.5381,17.2772,16.3336,16.8054,22.5618,1.6481,16.3336,16.4853,16.4094,-0.5949,0.2685,17.2772,16.5318,16.9045,20.7252,-1.9166,12.4001,12.0323,12.2162,8.7937,-1.6481,12.9935,11.6116,12.3026,5.3795,-0.2685,12.9935,13.1920,13.0928,-5.5239,1.9166,7.0955,554.4543,-25961.6000,29771.5381
1329.0000,12.6385,17.7101,9787.5000,75063.8000,-65276.3000,4.0566,2054.3879,12019.8476,14074.2356,197.0828,87083.6476,7733.1121,-79350.5356,17.3311,13.5384,11846.2000,0.0000,11846.2000,-0.6510,2324.1552,0.0000,2324.1552,30.6612,0.0000,9522.0448,9522.0448,17.2845,12.4994,14.8919,0.9312,62854.7616,17.7101,17.3311,17.5206,8.6248,1.5692,17.3311,16.7567,17.0439,7.6501,0.9182,17.7101,17.4794,17.5947,8.3233,-2.4874,12.8587,12.5896,12.7241,6.1232,-1.5692,12.4994,12.3768,12.4381,1.6291,-0.9182,12.4994,12.6694,12.5844,-6.1413,2.4874,8.0688,630.5091,-53430.1000,62854.7616
1330.0000,12.4783,18.1427,6434.7000,97552.0000,-91117.3000,4.9449,1354.2969,15564.0891,16918.3860,239.6229,113116.0891,5080.4031,-108035.6860,17.9089,14.1092,8047.8000,0.0000,8047.8000,-0.4422,1566.7490,0.0000,1566.7490,20.4714,0.0000,6481.0510,6481.0510,17.8609,12.2413,15.0511,1.4458,97594.2361,18.1427,17.9089,18.0258,6.0902,1.7957,17.9089,17.5024,17.7056,7.9792,1.3535,18.1427,18.0149,18.0788,5.8359,-3.1492,12.7711,12.7535,12.7623,0.4544,-1.7957,12.2413,12.3339,12.2876,-1.8224,-1.3535,12.2413,12.3214,12.2814,-3.6634,3.1492,9.8283,767.9981,-83069.5000,97594.2361
1331.0000,12.4153,18.1906,5920.4000,108183.6000,-102263.2000,5.4206,1247.3833,17235.7198,18483.1031,262.3471,125419.3198,4673.0167,-120746.3031,18.1328,14.3305,7876.5000,0.0000,7876.5000,-0.4328,1528.8904,0.0000,1528.8904,19.8375,0.0000,6347.6096,6347.6096,18.1005,12.2260,15.1633,1.6743,113012.9770,18.1906,18.1328,18.1617,1.6334,1.9512,18.1328,17.9492,18.0410,4.0405,1.5183,18.1906,18.1667,18.1787,1.1981,-3.4695,12.7135,12.7308,12.7222,-0.4913,-1.9512,12.2260,12.2526,12.2393,-0.5895,-1.5183,12.2260,12.2379,12.2320,-0.6026,3.4695,10.7657,841.2490,-94386.7000,113012.9770
1332.0000,12.3714,18.3056,4493.0000,114793.4000,-110300.4000,5.6588,947.3457,18270.6507,19217.9964,273.5773,133064.0507,3545.6543,-129518.3964,18.2553,14.4515,3933.5000,0.0000,3933.5000,-0.2162,762.3043,0.0000,762.3043,9.8690,0.0000,3171.1957,3171.1957,18.2457,12.2697,15.2577,1.8585,125449.0038,18.3056,18.2553,18.2804,1.4263,1.9583,18.2553,18.1728,18.2140,2.0814,1.7421,18.3056,18.2800,18.2928,1.3707,-3.7004,12.5002,12.5780,12.5391,-2.2159,-1.9583,12.2697,12.2580,12.2639,0.2895,-1.7421,12.2697,12.2621,12.2659,0.4025,3.7004,11.2464,878.8062,-106366.9000,125449.0038
1333.0000,12.3628,18.3737,3730.2000,117238.9000,-113508.7000,5.7346,786.6247,18656.2547,19442.8794,277.0774,135895.1547,2943.5753,-132951.5794,18.3411,14.5364,2821.5000,0.0000,2821.5000,-0.1550,546.1918,0.0000,546.1918,7.0642,0.0000,2275.3082,2275.3082,18.3369,12.3031,15.3200,1.9237,129851.0066,18.3737,18.3411,18.3574,0.9224,1.9632,18.3411,18.2937,18.3174,1.2413,1.8082,18.3737,18.3576,18.3657,0.8728,-3.7714,12.4660,12.4916,12.4788,-0.7336,-1.9632,12.3031,12.2885,12.2958,0.3789,-1.8082,12.3031,12.2957,12.2994,0.3982,3.7714,11.3976,890.6241,-110687.2000,129851.0066
1334.0000,12.3609,18.4458,2966.2000,119262.6000,-116296.4000,5.7905,625.5321,18977.4900,19603.0221,279.6617,138240.0900,2340.6679,-135899.4221,18.4149,14.6093,1716.1000,0.0000,1716.1000,-0.0943,331.8895,0.0000,331.8895,4.2903,0.0000,1384.2105,1384.2105,18.4135,12.3235,15.3685,1.9822,133800.1786,18.4458,18.4149,18.4304,0.8737,1.9616,18.4149,18.3795,18.3972,0.9563,1.8673,18.4458,18.4301,18.4379,0.8657,-3.8289,12.4239,12.4432,12.4335,-0.5536,-1.9616,12.3235,12.3135,12.3185,0.2673,-1.8673,12.3235,12.3188,12.3212,0.2557,3.8289,11.5104,899.4352,-114580.3000,133800.1786
1335.0000,12.3916,18.5203,2516.0000,120612.6000,-118096.6000,5.8309,530.3150,19205.6093,19735.9243,281.5481,139818.2093,1985.6850,-137832.5243,18.4898,14.6833,4867.8000,0.0000,4867.8000,-0.2675,940.5133,0.0000,940.5133,12.1545,0.0000,3927.2867,3927.2867,18.4884,12.2991,15.3937,1.9676,132810.2166,18.5203,18.4898,18.5050,0.8945,2.0328,18.4898,18.4546,18.4722,0.8981,1.7653,18.5203,18.5041,18.5122,0.8889,-3.7981,12.6193,12.5563,12.5878,1.8553,-2.0328,12.2991,12.3066,12.3028,-0.1958,-1.7653,12.2991,12.3035,12.3013,-0.2466,3.7981,11.5772,904.6579,-113228.8000,132810.2166
1336.0000,12.3753,18.3717,2987.0000,89946.6000,-86959.6000,4.4062,629.7647,14317.2778,14947.0425,212.9291,104263.8778,2357.2353,-101906.6425,18.4275,14.6217,5898.4000,0.0000,5898.4000,-0.3241,1140.5517,0.0000,1140.5517,14.7091,0.0000,4757.8483,4757.8483,18.4207,12.1793,15.3000,1.4558,98267.6814,18.3717,18.4275,18.3996,-1.2791,1.5768,18.4275,18.4499,18.4387,-0.4114,1.2526,18.3717,18.4078,18.3898,-1.4839,-2.8294,12.7304,12.6710,12.7007,1.3552,-1.5768,12.1793,12.2410,12.2101,-1.1255,-1.2526,12.1793,12.2106,12.1949,-1.2902,2.8294,8.7431,683.1978,-81061.2000,98267.6814
1337.0000,12.3751,18.4043,2814.3000,93466.6000,-90652.3000,4.5635,593.3558,14877.4957,15470.8515,220.4789,108344.0957,2220.9442,-106123.1515,18.4025,14.5970,7146.5000,0.0000,7146.5000,-0.3927,1382.3375,0.0000,1382.3375,17.8405,0.0000,5764.1625,5764.1625,18.4067,12.1622,15.2845,1.4882,100454.0756,18.4043,18.4025,18.4034,0.0388,1.6521,18.4025,18.4206,18.4115,-0.3344,1.2594,18.4043,18.4007,18.4025,0.1468,-2.9115,12.7592,12.7358,12.7475,0.5581,-1.6521,12.1622,12.1861,12.1742,-0.4407,-1.2594,12.1622,12.1705,12.1663,-0.3519,2.9115,9.0506,707.2251,-83505.8000,100454.0756
1338.0000,12.4571,18.4299,3248.7000,91287.4000,-88038.7000,4.4832,683.9926,14557.5822,15241.5747,216.6568,105844.9822,2564.7074,-103280.2747,18.4198,14.6141,13569.3000,0.0000,13569.3000,-0.7457,2624.1045,0.0000,2624.1045,33.8886,0.0000,10945.1955,10945.1955,18.4207,12.0729,15.2468,1.3557,91506.6972,18.4299,18.4198,18.4249,0.2524,1.7429,18.4198,18.4151,18.4174,0.0643,0.9973,18.4299,18.4228,18.4264,0.2810,-2.7402,13.1943,13.0222,13.1083,4.3468,-1.7429,12.0729,12.1326,12.1028,-0.8686,-0.9973,12.0729,12.0976,12.0853,-0.9856,2.7402,8.8676,692.9254,-74469.4000,91506.6972
1339.0000,13.0259,18.7366,4967.8000,79806.0000,-74838.2000,4.0300,1035.9825,12893.1685,13929.1510,195.0922,92699.1685,3931.8175,-88767.3510,18.6114,14.8035,41069.4000,0.0000,41069.4000,-2.2569,7922.7114,0.0000,7922.7114,102.5386,0.0000,33146.6886,33146.6886,18.6269,11.5552,15.0910,0.7165,48362.5543,18.7366,18.6334,18.6850,3.1321,2.0956,18.6269,18.3253,18.4761,0.7012,-0.1612,18.7366,18.6269,18.6817,3.0747,-1.9344,14.8035,14.2422,14.5229,17.0642,-2.0956,14.8035,10.9117,12.8576,9.1020,0.1612,11.5016,11.7082,11.6049,-5.8041,1.9344,7.8673,614.7631,-33768.8000,48362.5543
1340.0000,13.2006,18.7748,5889.2000,76983.3000,-71094.1000,3.9445,1224.5606,12487.4781,13712.0388,191.5454,89470.7781,4664.6394,-84806.1388,18.7476,14.9381,54664.9000,0.0000,54664.9000,-3.0040,10527.1560,0.0000,10527.1560,136.0396,0.0000,44137.7440,44137.7440,18.7518,11.5341,15.1430,1.2013,81088.5083,18.7748,18.7528,18.7638,0.9441,2.9736,18.7518,18.2384,18.4951,0.2220,-0.0304,18.7748,18.7518,18.7633,0.9775,-2.9432,14.9381,14.8363,14.8872,4.3900,-2.9736,14.9381,11.0608,12.9995,1.7054,0.0304,11.5292,11.5480,11.5386,-0.8066,2.9432,7.6481,597.6313,-16429.2000,81088.5083
1341.0000,13.9606,17.8852,11314.2000,39804.8000,-28490.6000,2.4697,2323.3318,6572.8007,8896.1326,120.5735,46377.6007,8990.8682,-37386.7326,17.5325,13.7371,57248.3000,0.0000,57248.3000,-3.1459,11201.2303,0.0000,11201.2303,142.1405,0.0000,46047.0697,46047.0697,13.5131,16.1014,14.8073,-0.3326,-22453.4099,17.8852,18.1451,18.0152,-9.0416,2.3962,16.2050,16.9006,16.5528,-23.4462,-2.3227,17.8852,19.3780,18.6316,-1.5964,-0.0735,13.7371,14.0773,13.9072,-11.8341,-2.3962,13.7371,13.5131,13.6251,7.5427,2.3227,13.5131,10.1576,11.8354,3.5742,0.0735,4.7030,367.5001,28757.7000,-22453.4099
1342.0000,13.1652,16.3705,14365.5000,35683.7000,-21318.2000,2.4337,2988.8266,5783.5113,8772.3379,118.9092,41467.2113,11376.6734,-30090.5379,16.6765,12.8922,67915.5000,0.0000,67915.5000,-3.7321,13445.4214,0.0000,13445.4214,172.1592,0.0000,54470.0786,54470.0786,12.9528,16.3183,14.6356,-0.6086,-41078.4166,16.6313,17.0034,16.8173,-14.4622,2.6773,16.3183,16.3768,16.3476,-2.4837,-2.9209,16.3183,19.2359,17.7771,-10.3187,0.2436,12.8922,13.1652,13.0287,-10.6086,-2.6773,12.8922,13.0749,12.9836,-7.7490,2.9209,13.1652,11.4884,12.3268,5.9231,-0.2436,4.6614,364.2457,46597.3000,-41078.4166
1343.0000,12.4891,14.6277,18055.2000,28586.8000,-10531.6000,2.2902,3799.3482,4562.0354,8361.3835,112.3773,33148.8354,14255.8518,-18892.9835,16.0635,12.2875,68427.0000,0.0000,68427.0000,-3.7602,13664.8248,0.0000,13664.8248,176.0488,0.0000,54762.1752,54762.1752,12.4421,16.5837,14.5129,-0.7928,-53516.6981,15.0616,15.5389,15.3003,-18.3150,2.6435,16.5837,16.5263,16.5550,2.4959,-2.9968,16.5837,17.8744,17.2291,-6.6213,0.3533,12.2875,12.4891,12.3883,-7.7354,-2.6435,12.2875,12.4572,12.3724,-7.3832,2.9968,12.4891,12.3138,12.4014,0.8938,-0.3533,4.4357,346.6116,57895.4000,-53516.6981
1344.0000,11.8974,13.2071,22036.4000,25190.4000,-3154.0000,2.3368,4684.0594,3966.9857,8651.0451,115.4521,29157.3857,17352.3406,-11805.0451,15.3970,11.6302,80599.3000,0.0000,80599.3000,-4.4291,16252.3314,0.0000,16252.3314,209.6057,0.0000,64346.9686,64346.9686,11.8686,17.0935,14.4810,-0.6247,-42165.5516,13.2071,13.8588,13.5330,-21.3349,2.2553,17.1999,16.9929,17.0964,6.5263,-2.1738,13.2071,19.9334,16.5703,-7.9576,-0.0815,11.6302,11.8663,11.7482,-7.7313,-2.2553,11.6302,11.8686,11.7494,-7.5251,2.1738,11.8686,12.7601,12.3143,-1.0586,0.0815,4.5634,356.5942,77445.3000,-42165.5516
1345.0000,15.8677,16.2110,26963.8000,21175.4000,5788.4000,-2.4034,5371.6906,3662.2920,9033.9826,119.9235,24837.6920,21592.1094,-3245.5826,15.6565,11.8861,79089.5000,0.0000,79089.5000,-4.3462,15887.3748,0.0000,15887.3748,208.1205,0.0000,63202.1252,63202.1252,13.0802,15.6459,14.3631,-0.9895,-66793.9418,15.8677,14.0420,14.9549,17.1521,0.6476,15.6459,15.9392,15.7925,-15.7419,-3.6986,15.6459,15.8677,15.7568,-9.8236,3.0510,11.8861,11.7785,11.8323,1.0074,-0.6476,11.8861,11.8586,11.8724,1.4766,3.6986,15.2701,14.5611,14.9156,31.3847,-3.0510,0.1000,7.8141,84877.9000,-66793.9418
1346.0000,15.6125,15.2915,30185.9000,18046.5000,12139.4000,-2.4231,6037.4368,3101.4930,9138.9298,116.5633,21147.9930,24148.4632,3000.4702,15.5370,11.7683,87096.3000,0.0000,87096.3000,-4.7861,17526.3470,0.0000,17526.3470,228.1365,0.0000,69569.9530,69569.9530,13.0170,15.5695,14.2933,-1.0515,-70975.2684,15.6125,15.1582,15.3854,5.1881,0.7877,15.5695,15.6116,15.5906,-2.4448,-3.9985,15.5695,15.6125,15.5910,-2.0081,3.2108,11.7683,11.8127,11.7905,-0.5117,-0.7877,11.7683,11.7880,11.7782,-1.1441,3.9985,14.4380,14.5476,14.4928,-5.1096,-3.2108,0.1000,7.8141,99235.7000,-70975.2684
1347.0000,15.6135,14.6359,33837.0000,15134.5000,18702.5000,-2.4754,6767.5884,2601.0938,9368.6822,119.1104,17735.5938,27069.4116,9333.8178,15.5885,11.8192,85566.1000,0.0000,85566.1000,-4.7021,17205.4455,0.0000,17205.4455,224.6040,0.0000,68360.6545,68360.6545,12.8367,15.6201,14.2284,-1.1415,-77053.2395,15.6135,15.4498,15.5317,1.7578,0.7422,15.6201,15.6145,15.6173,0.3151,-3.9598,15.6201,15.6135,15.6168,0.3032,3.2176,11.8192,11.7988,11.8090,0.2151,-0.7422,11.8192,11.8114,11.8153,0.4407,3.9598,13.9814,14.0985,14.0400,-5.4722,-3.2176,0.1000,7.8141,104268.6000,-77053.2395
1348.0000,15.6511,14.0893,37095.7000,12395.4000,24700.3000,-2.5155,7415.0009,2132.3200,9547.3209,120.8078,14527.7200,29680.6991,15152.9791,15.6397,11.8696,94933.7000,0.0000,94933.7000,-5.2168,19074.7990,0.0000,19074.7990,248.9653,0.0000,75858.9010,75858.9010,12.6343,15.6606,14.1475,-1.3371,-90253.6745,15.6511,15.5758,15.6135,0.9798,0.9005,15.6606,15.6530,15.6568,0.4695,-4.3164,15.6606,15.6511,15.6559,0.4643,3.4159,11.8696,11.8314,11.8505,0.4943,-0.9005,11.8696,11.8601,11.8649,0.5910,4.3164,13.4941,13.6127,13.5534,-5.8795,-3.4159,0.1000,7.8141,119634.0000,-90253.6745
1349.0000,15.6570,13.8606,38451.5000,11275.4000,27176.1000,-2.5331,7685.3133,1939.9312,9625.2445,121.5005,13215.3312,30766.1867,17550.8555,15.6523,11.8821,88511.0000,0.0000,88511.0000,-4.8639,17781.0252,0.0000,17781.0252,231.9111,0.0000,70729.9748,70729.9748,12.5718,15.6572,14.1145,-1.3041,-88026.4211,15.6570,15.6268,15.6419,0.3354,0.7769,15.6572,15.6572,15.6572,-0.0029,-4.0869,15.6572,15.6570,15.6571,0.0072,3.3100,11.8821,11.8603,11.8712,0.2415,-0.7769,11.8821,11.8790,11.8805,0.1813,4.0869,13.3911,13.4273,13.4092,-1.7478,-3.3100,0.1000,7.8141,115687.1000,-88026.4211
1350.0000,15.6566,13.5157,41715.3000,9895.3000,31820.0000,-2.6376,8337.7001,1702.4689,10040.1690,126.3596,11597.7689,33377.5999,21779.8310,15.6550,11.8847,96614.0000,0.0000,96614.0000,-5.3092,19408.0801,0.0000,19408.0801,253.0854,0.0000,77205.9199,77205.9199,12.4535,15.6564,14.0550,-1.4544,-98169.9591,15.6566,15.6474,15.6520,0.1142,0.8905,15.6564,15.6566,15.6565,-0.0164,-4.4187,15.6564,15.6566,15.6565,-0.0149,3.5281,11.8847,11.8763,11.8805,0.1050,-0.8905,11.8847,11.8841,11.8844,0.0392,4.4187,13.1019,13.1668,13.1343,-3.3247,-3.5281,0.1000,7.8141,128434.0000,-98169.9591
1351.0000,15.4988,14.0048,49437.1000,17118.3000,32318.8000,-3.3807,9905.3974,2933.7317,12839.1292,162.3084,20052.0317,39531.7026,19479.6708,15.5095,11.7412,93035.7000,0.0000,93035.7000,-5.1125,18729.0857,0.0000,18729.0857,243.7002,0.0000,74306.6143,74306.6143,12.6137,15.4617,14.0377,-1.3822,-93296.8857,15.4988,15.6273,15.5630,-1.0811,0.5773,15.4617,15.4945,15.4781,-2.1605,-4.5352,15.4617,15.4988,15.4802,-2.1345,3.9579,11.7412,11.8580,11.7996,-0.9837,-0.5773,11.7412,11.7653,11.7532,-1.5906,4.5352,13.6917,13.5858,13.6387,6.0796,-3.9579,0.1000,7.8141,125354.5000,-93296.8857
1352.0000,15.3043,15.0365,39459.2000,24117.2000,15342.0000,-3.1924,7930.3100,4113.5048,12043.8148,154.1256,28230.7048,31528.8900,3298.1852,15.3244,11.5587,81716.4000,0.0000,81716.4000,-4.4905,16495.2386,0.0000,16495.2386,214.6037,0.0000,65221.1614,65221.1614,12.9381,15.2587,14.0984,-1.0188,-68766.0230,15.3043,15.5581,15.4312,-1.5983,0.4327,15.2587,15.2995,15.2791,-2.4089,-4.0578,15.2587,15.3043,15.2815,-2.4059,3.6251,11.5587,11.7951,11.6769,-1.4886,-0.4327,11.5587,11.5949,11.5768,-2.1362,4.0578,14.6495,14.4416,14.5456,10.9355,-3.6251,0.1000,7.8141,97058.4000,-68766.0230
1353.0000,12.3312,13.3545,31426.3000,32181.0000,-754.7000,3.1556,6630.7344,5117.3194,11748.0539,153.1196,37298.3194,24795.5656,-12502.7539,14.1189,10.3702,54183.9000,0.0000,54183.9000,-2.9775,11138.4453,0.0000,11138.4453,142.7670,0.0000,43045.4547,43045.4547,13.9760,14.6551,14.3155,-0.0681,-4599.2591,13.3545,13.9329,13.6437,-21.5793,2.5703,13.9760,15.2930,14.6345,-7.7871,-0.4072,13.3545,13.9760,13.6652,-19.5128,-2.1631,10.3702,10.7342,10.5522,-13.5805,-2.5703,10.3702,11.5897,10.9800,-7.2110,0.4072,14.0780,14.2289,14.1534,-4.7398,2.1631,6.2366,487.3332,53429.2000,-4599.2591
1354.0000,12.4671,14.7167,24899.5000,41225.7000,-16326.2000,3.2435,5241.5394,6575.7439,11817.2833,159.6770,47801.4439,19657.9606,-28143.4833,14.4008,10.6484,42953.3000,0.0000,42953.3000,-2.3604,8791.6785,0.0000,8791.6785,115.6565,0.0000,34161.6215,34161.6215,14.4202,14.3743,14.3972,0.0066,443.7940,14.7167,14.4008,14.5588,11.0350,2.4086,14.4008,14.8200,14.6104,-0.2979,0.0482,14.7167,14.4124,14.5645,10.8447,-2.4567,10.6013,10.5869,10.5941,0.4976,-2.4086,14.3743,8.2909,11.3326,4.2478,-0.0482,14.3743,14.3104,14.3423,2.2717,2.4567,6.5208,509.5441,26627.1000,443.7940
1355.0000,12.6596,15.2909,22214.9000,43025.2000,-20810.3000,3.1889,4661.2377,6892.8575,11554.0952,156.6172,49918.0575,17553.6623,-32364.3952,15.0595,11.2974,33849.7000,0.0000,33849.7000,-1.8601,6859.8109,0.0000,6859.8109,90.6798,0.0000,26989.8891,26989.8891,15.0263,13.9253,14.4758,0.1839,12412.9717,15.2909,15.0595,15.1752,7.4307,2.2145,15.0595,14.5749,14.8172,2.4870,0.3544,15.2909,15.0885,15.1897,7.5366,-2.5689,11.2700,11.0563,11.1631,6.8596,-2.2145,13.9253,11.1260,12.5257,14.3902,-0.3544,13.9253,14.0416,13.9835,-4.3385,2.5689,6.3924,499.5097,13039.4000,12412.9717
1356.0000,12.7225,15.8173,18822.3000,44546.7000,-25724.4000,3.0844,3945.2041,7146.8655,11092.0696,151.0915,51693.5655,14877.0959,-36816.4696,15.6119,11.8421,35036.6000,0.0000,35036.6000,-1.9253,7042.6738,0.0000,7042.6738,92.7542,0.0000,27993.9262,27993.9262,15.5388,13.5435,14.5411,0.3080,20787.1571,15.8173,15.6119,15.7146,6.5020,2.1840,15.6119,14.6322,15.1221,3.6716,0.2586,15.8173,15.6347,15.7260,6.4641,-2.4426,11.8950,11.6610,11.7780,7.4120,-2.1840,13.5435,12.2887,12.9161,4.7039,-0.2586,13.5435,13.6716,13.6076,-4.5442,2.4426,6.1519,480.7196,9312.2000,20787.1571
1357.0000,12.8498,16.3649,16084.8000,46262.6000,-30177.8000,3.0230,3364.2144,7443.8175,10808.0319,147.8203,53706.4175,12720.5856,-40985.8319,16.1496,12.5304,31328.0000,548.8000,30779.2000,-1.7507,6248.4718,92.9995,6341.4713,83.5564,641.7995,25079.5282,24437.7287,16.0363,13.1791,14.6077,0.4545,30678.2517,16.3649,16.1496,16.2573,6.5409,2.0951,16.1496,15.0258,15.5877,5.6111,0.3444,16.3649,16.1789,16.2719,6.5801,-2.4395,12.5898,12.3210,12.4554,8.1670,-2.0951,13.1791,12.8917,13.0354,1.4312,-0.3444,13.1791,13.3040,13.2415,-4.4253,2.4395,6.0099,469.6247,601.4000,30678.2517
1358.0000,12.9449,16.9944,12891.9000,48859.5000,-35967.6000,2.9797,2692.1108,7878.8615,10570.9723,145.3955,56738.3615,10199.7892,-46538.5723,16.7400,13.3709,26286.1000,1244.5000,25041.6000,-1.5106,5199.3189,213.0078,5412.3268,71.5120,1457.5078,21086.7811,19629.2732,16.6051,12.7645,14.6848,0.6493,43830.9066,16.9944,16.7400,16.8672,7.3524,1.9934,16.7400,15.6738,16.2069,7.4643,0.4828,16.9944,16.7867,16.8905,7.4572,-2.4761,13.2848,12.9986,13.1417,8.2738,-1.9934,12.7645,13.0154,12.8900,-1.7630,-0.4828,12.7645,12.9018,12.8331,-4.9366,2.4761,5.9104,461.8471,-10926.0000,43830.9066
1359.0000,12.9200,17.3650,10749.2000,51550.0000,-40800.8000,2.9954,2245.6065,8307.9481,10553.5546,145.9677,59857.9481,8503.5935,-51354.3546,17.1327,13.6638,19342.9000,699.1000,18643.8000,-1.1001,3805.2561,120.4748,3925.7309,51.5446,819.5748,15537.6439,14718.0691,17.0086,12.3697,14.6892,0.5024,33910.8493,17.3650,17.1327,17.2488,4.5977,1.3652,17.1327,16.0022,16.5674,4.3430,0.2651,17.3650,17.1723,17.2686,4.5550,-1.6302,13.5360,13.3520,13.4440,3.6403,-1.3652,12.3697,13.0055,12.6876,-2.4503,-0.2651,12.3697,12.5582,12.4640,-4.4632,1.6302,5.9395,464.1198,-22157.0000,33910.8493
1360.0000,12.8217,17.3123,10451.6000,51660.2000,-41208.6000,2.9851,2187.0357,8306.9487,10493.9844,145.4382,59967.1487,8264.5643,-51702.5844,17.2828,13.4910,20332.1000,0.0000,20332.1000,-1.1173,3991.6617,0.0000,3991.6617,51.8971,0.0000,16340.4383,16340.4383,17.1734,12.2394,14.7064,0.5266,35544.5682,17.3123,17.2828,17.2975,0.5794,1.3675,17.2828,16.3898,16.8363,3.2365,0.2502,17.3123,17.2945,17.3034,0.4113,-1.6176,13.3645,13.4017,13.3831,-0.7434,-1.3675,12.2394,12.7994,12.5194,-2.0379,-0.2502,12.2394,12.3314,12.2854,-2.1631,1.6176,5.9084,461.6888,-20876.5000,35544.5682
1361.0000,12.7712,16.8938,11716.3000,46323.4000,-34607.1000,2.7987,2453.7560,7440.1964,9893.9524,136.5233,53763.5964,9262.5440,-44501.0524,17.0432,13.2544,23706.0000,0.0000,23706.0000,-1.3027,4669.3292,0.0000,4669.3292,60.3519,0.0000,19036.6708,19036.6708,16.9880,12.5390,14.7635,0.7360,49683.0460,16.8938,17.0432,16.9685,-3.9791,1.8336,17.0432,16.8617,16.9524,1.3929,0.5309,16.8938,17.0164,16.9551,-4.2113,-2.3644,13.0423,13.1684,13.1054,-3.3594,-1.8336,12.5390,12.5220,12.5305,0.1259,-0.5309,12.5390,12.4632,12.5011,2.5953,2.3644,5.5271,431.8975,-10901.1000,49683.0460
1362.0000,12.7884,14.5912,24162.6000,33462.7000,-9300.1000,2.8383,5058.9374,5376.6971,10435.6345,139.7008,38839.3971,19103.6626,-19735.7345,15.3706,11.6032,38786.5000,0.0000,38786.5000,-2.1314,7824.0963,0.0000,7824.0963,99.1552,0.0000,30962.4037,30962.4037,15.3641,13.9607,14.6624,0.1705,11508.6663,14.5912,15.3680,14.9796,-24.0102,2.1296,15.3641,18.5277,16.9459,-0.0867,-0.0018,14.5912,15.3641,14.9776,-23.8718,-2.1279,11.6032,12.0941,11.8487,-15.1741,-2.1296,11.6032,13.4504,12.5268,-0.0528,0.0018,13.9603,13.4833,13.7218,14.7224,2.1279,5.5977,437.4092,29486.4000,11508.6663
1363.0000,12.4778,13.6216,24613.3000,26372.7000,-1759.4000,2.5267,5180.3543,4207.6219,9387.9763,124.6629,30580.3219,19432.9457,-11147.3763,14.5435,10.7888,45682.3000,0.0000,45682.3000,-2.5104,9329.9409,0.0000,9329.9409,120.2675,0.0000,36352.3591,36352.3591,14.1572,15.0162,14.5867,-0.0628,-4239.7527,13.6216,14.0705,13.8461,-13.6873,2.1001,14.1572,16.9651,15.5612,-16.7192,-0.4102,13.6216,14.1572,13.8894,-13.1410,-1.6899,10.7888,11.1392,10.9640,-10.6839,-2.1001,10.7888,12.5389,11.6639,-10.4225,0.4102,14.4149,14.1412,14.2781,6.7048,1.6899,5.0315,393.1666,43922.9000,-4239.7527
1364.0000,15.1078,15.6692,28598.1000,24438.3000,4159.8000,-2.6426,5765.3308,4148.2826,9913.6133,131.0167,28586.5826,22832.7692,-5753.8133,15.4026,11.6356,58998.5000,0.0000,58998.5000,-3.2421,11895.6886,0.0000,11895.6886,157.6440,0.0000,47102.8114,47102.8114,13.2910,15.5252,14.4081,-0.7513,-50710.0248,15.1078,13.4038,14.2558,4.9361,0.1998,15.5252,15.5339,15.5296,-0.3897,-3.0423,15.5252,15.1078,15.3165,17.2134,2.8424,11.6356,10.7288,11.1822,2.6244,-0.1998,11.6356,11.6424,11.6390,-0.3081,3.0423,15.3219,15.0555,15.1887,10.9812,-2.8424,0.1000,7.8141,63158.3000,-50710.0248
1365.0000,15.6128,13.9737,39111.3000,12530.3000,26581.0000,-2.6267,7822.5641,2153.4848,9976.0489,126.9354,14683.7848,31288.7359,16604.9511,15.5459,11.7771,60139.5000,0.0000,60139.5000,-3.3048,12100.2680,0.0000,12100.2680,158.2387,0.0000,48039.2320,48039.2320,12.8809,15.7138,14.2974,-0.9601,-64810.0393,15.6128,13.8549,14.7338,5.7606,0.2260,15.7138,15.6700,15.6919,1.9506,-3.0788,15.7138,15.6128,15.6633,4.1767,2.8527,11.7771,11.0066,11.3919,2.5219,-0.2260,11.7771,11.7443,11.7607,1.4600,3.0788,13.7386,14.1076,13.9231,-15.2815,-2.8527,0.1000,7.8141,86720.5000,-64810.0393
1366.0000,15.6851,14.2240,36425.6000,12840.0000,23585.6000,-2.5016,7277.2168,2210.6558,9487.8725,120.1833,15050.6558,29148.3832,14097.7275,15.5858,11.8164,68444.2000,0.0000,68444.2000,-3.7612,13763.1643,0.0000,13763.1643,179.6320,0.0000,54681.0357,54681.0357,12.7556,15.6922,14.2239,-1.0509,-70936.2801,15.6851,14.7387,15.2119,5.7605,0.4198,15.6922,15.6922,15.6922,-0.0048,-3.3413,15.6922,15.6851,15.6886,0.2976,2.9215,11.8164,11.3942,11.6053,2.5674,-0.4198,11.8164,11.8042,11.8103,0.5902,3.3413,13.8173,13.8437,13.8305,-1.1257,-2.9215,0.1000,7.8141,92029.8000,-70936.2801
1367.0000,15.7217,13.5450,40031.4000,9276.0000,30755.4000,-2.5208,7993.0430,1598.4930,9591.5361,120.6994,10874.4930,32038.3570,21163.8639,15.6689,11.8984,65442.1000,0.0000,65442.1000,-3.5962,13143.5273,0.0000,13143.5273,171.6314,0.0000,52298.5727,52298.5727,12.6109,15.7328,14.1719,-1.0912,-73656.1650,15.7217,15.1744,15.4481,2.8419,0.3585,15.7328,15.7236,15.7282,0.4262,-3.2377,15.7328,15.7217,15.7273,0.4577,2.8792,11.8984,11.5839,11.7412,1.6308,-0.3585,11.8984,11.8784,11.8884,0.9341,3.2377,13.3008,13.4346,13.3677,-5.5939,-2.8792,0.1000,7.8141,96197.5000,-73656.1650
1368.0000,15.7272,13.2706,43485.5000,8252.1000,35233.4000,-2.6521,8681.9804,1422.2422,10104.2226,126.7957,9674.3422,34803.5196,25129.1774,15.6972,11.9263,73487.2000,0.0000,73487.2000,-4.0383,14753.2437,0.0000,14753.2437,192.4470,0.0000,58733.9563,58733.9563,12.4783,15.7271,14.1027,-1.2420,-83835.6707,15.7272,15.4630,15.5951,1.7662,0.4621,15.7271,15.7274,15.7273,-0.0200,-3.5762,15.7271,15.7272,15.7272,-0.0097,3.1141,11.9263,11.7512,11.8387,1.1691,-0.4621,11.9263,11.9185,11.9224,0.4014,3.5762,13.0451,13.1212,13.0832,-3.4423,-3.1141,0.1000,7.8141,108720.6000,-83835.6707
1369.0000,15.7142,13.1719,43526.4000,7723.1000,35803.3000,-2.6292,8691.9086,1330.6391,10022.5477,125.6538,9053.7391,34834.4914,25780.7523,15.7016,11.9306,66930.8000,0.0000,66930.8000,-3.6780,13436.1272,0.0000,13436.1272,175.1894,0.0000,53494.6728,53494.6728,12.4496,15.7099,14.0797,-1.1750,-79312.4677,15.7142,15.5851,15.6497,0.6492,0.3496,15.7099,15.7138,15.7118,-0.1952,-3.3284,15.7099,15.7142,15.7120,-0.1918,2.9788,11.9306,11.8311,11.8809,0.4997,-0.3496,11.9306,11.9289,11.9298,0.0802,3.3284,13.0145,13.0314,13.0230,-0.7350,-2.9788,0.1000,7.8141,102734.1000,-79312.4677
1370.0000,15.6979,13.0327,45146.6000,7230.1000,37916.5000,-2.6902,9017.7328,1245.1962,10262.9290,128.5378,8475.2962,36128.8672,27653.5710,15.6924,11.9216,71547.6000,0.0000,71547.6000,-3.9317,14364.8588,0.0000,14364.8588,187.2592,0.0000,57182.7412,57182.7412,12.3873,15.6934,14.0404,-1.2509,-84438.9097,15.6979,15.6498,15.6738,0.2832,0.4138,15.6934,15.6974,15.6954,-0.2071,-3.5179,15.6934,15.6979,15.6956,-0.2063,3.1040,11.9216,11.8810,11.9013,0.2379,-0.4138,11.9216,11.9233,11.9225,-0.0968,3.5179,12.8792,12.9132,12.8962,-1.5386,-3.1040,0.1000,7.8141,109464.1000,-84438.9097
1371.0000,15.6941,12.9069,47087.4000,6754.7000,40332.7000,-2.7687,9405.9458,1163.2124,10569.1582,132.2648,7917.9124,37681.4542,29763.5418,15.6922,11.9214,65635.9000,0.0000,65635.9000,-3.6068,13177.9853,0.0000,13177.9853,171.8147,0.0000,52457.9147,52457.9147,12.3579,15.6935,14.0257,-1.2152,-82024.3878,15.6941,15.6702,15.6821,0.0915,0.2794,15.6935,15.6940,15.6938,-0.0284,-3.3275,15.6935,15.6941,15.6938,-0.0308,3.0481,11.9214,11.8977,11.9095,0.0905,-0.2794,11.9214,11.9217,11.9215,-0.0201,3.3275,12.8144,12.8341,12.8243,-0.8768,-3.0481,0.1000,7.8141,105968.6000,-82024.3878
1372.0000,15.6864,12.7876,48947.7000,6292.1000,42655.6000,-2.8436,9778.7120,1083.3441,10862.0561,135.7987,7375.4441,39168.9880,31793.5439,15.6858,11.9151,71686.9000,0.0000,71686.9000,-3.9394,14394.1901,0.0000,14394.1901,187.6551,0.0000,57292.7099,57292.7099,12.2962,15.6842,13.9902,-1.3131,-88636.0142,15.6864,15.6822,15.6843,0.0172,0.3653,15.6842,15.6862,15.6852,-0.1121,-3.5741,15.6842,15.6864,15.6853,-0.1114,3.2088,11.9151,11.9094,11.9123,0.0247,-0.3653,11.9151,11.9165,11.9158,-0.0773,3.5741,12.6876,12.7190,12.7033,-1.4680,-3.2088,0.1000,7.8141,114342.5000,-88636.0142
1373.0000,15.5942,13.6127,38133.4000,10009.2000,28124.2000,-2.4567,7629.1865,1719.4133,9348.5998,117.7073,11728.6133,30504.2135,18775.6002,15.6012,11.8317,66432.3000,0.0000,66432.3000,-3.6506,13355.5860,0.0000,13355.5860,173.9195,0.0000,53076.7140,53076.7140,12.4838,15.5630,14.0234,-1.0746,-72534.2139,15.5942,15.6866,15.6404,-0.5391,0.3980,15.5630,15.5908,15.5769,-1.3160,-3.2526,15.5630,15.5942,15.5786,-1.2968,2.8547,11.8317,11.9143,11.8730,-0.4830,-0.3980,11.8317,11.8508,11.8412,-0.9091,3.2526,13.3759,13.2049,13.2904,7.0760,-2.8547,0.1000,7.8141,94556.5000,-72534.2139
1374.0000,15.4746,14.5485,28932.8000,13251.0000,15681.8000,-2.1313,5799.2713,2269.6036,8068.8749,102.5895,15520.6036,23133.5287,7612.9251,15.4899,11.7219,72013.5000,0.0000,72013.5000,-3.9573,14501.2462,0.0000,14501.2462,188.8142,0.0000,57512.2538,57512.2538,12.6602,15.4373,14.0488,-0.9662,-65216.1021,15.4746,15.6094,15.5420,-1.1960,0.6087,15.4373,15.4682,15.4528,-1.5069,-3.3486,15.4373,15.4746,15.4560,-1.4888,2.7400,11.7219,11.8448,11.7834,-1.0908,-0.6087,11.7219,11.7483,11.7351,-1.2894,3.3486,13.9479,13.7747,13.8613,6.8801,-2.7400,0.1000,7.8141,87695.3000,-65216.1021
1375.0000,12.6024,16.3395,18385.0000,59247.1000,-40862.1000,3.7563,3861.3461,9479.3489,13340.6950,183.5174,68726.4489,14523.6539,-54202.7950,16.1237,12.3468,42474.4000,0.0000,42474.4000,-2.3341,8474.8018,0.0000,8474.8018,111.5851,0.0000,33999.5982,33999.5982,16.0494,12.7532,14.4013,0.6216,41959.3208,16.3395,16.1237,16.2316,8.3127,2.6562,16.1237,15.3679,15.7458,3.5272,0.3221,16.3395,16.1231,16.2313,9.3475,-2.9783,12.2570,12.1289,12.1929,4.9339,-2.6562,12.7532,11.6062,12.1797,5.3559,-0.3221,12.7532,13.0248,12.8890,-11.7424,2.9783,7.4647,583.3014,1612.3000,41959.3208
1376.0000,12.5209,18.2625,5653.1000,97025.3000,-91372.2000,4.8794,1188.9386,15495.0180,16683.9566,236.3293,112520.3180,4464.1614,-108056.1566,17.6204,13.8236,32092.7000,0.0000,32092.7000,-1.7636,6271.8620,0.0000,6271.8620,83.3716,0.0000,25820.8380,25820.8380,17.4405,11.7520,14.5963,1.0128,68362.7547,18.2625,17.6204,17.9415,20.6259,2.2143,17.6204,15.8216,16.7210,11.7602,0.4508,18.2625,17.7143,17.9884,21.1959,-2.6651,13.4855,13.0769,13.2812,13.1239,-2.2143,11.7520,12.1627,11.9574,-2.6920,-0.4508,11.7520,12.0590,11.9055,-11.8776,2.6651,9.6619,754.9965,-59279.5000,68362.7547
1377.0000,12.3798,18.4156,3197.3000,108430.8000,-105233.5000,5.2907,674.0530,17261.2234,17935.2764,255.8031,125692.0234,2523.2470,-123168.7764,18.2518,17.5714,8286.9000,4171.2000,4115.7000,-0.6770,1606.0572,733.4199,2339.4771,31.9674,4904.6199,6680.8428,1776.2229,18.0912,11.5835,14.8373,1.7156,115803.0693,18.4156,18.2518,18.3337,4.7241,1.9892,18.2518,17.5152,17.8835,14.0194,1.3122,18.4156,18.3201,18.3679,4.5701,-3.3014,13.7402,13.5816,13.6609,4.5731,-1.9892,11.5835,11.7636,11.6735,-3.4343,-1.3122,11.5835,11.6556,11.6196,-3.4598,3.3014,10.5059,820.9495,-101117.8000,115803.0693
1378.0000,12.1064,18.2598,2122.7000,117378.2000,-115255.5000,5.6576,449.5920,18571.0618,19020.6538,273.1680,135949.2618,1673.1080,-134276.1538,11.8719,13.2672,2408.0000,3008.2000,-600.2000,0.2922,513.1171,478.9858,992.1029,13.9832,3487.1858,1894.8829,-1592.3029,18.0718,11.9709,15.0213,2.0742,140005.3763,18.2598,18.2878,18.2738,-0.7325,1.7885,17.5828,17.6830,17.6329,-3.0330,2.0806,18.2598,18.2808,18.2703,-1.1869,-3.8691,11.8719,12.5470,12.2094,-17.5252,-1.7885,11.9709,11.8719,11.9214,2.9818,-2.0806,11.9709,11.9027,11.9368,3.8192,3.8691,11.8294,924.3653,-115855.7000,140005.3763
1379.0000,12.0730,18.3168,1238.8000,126397.8000,-125159.0000,6.0379,262.5296,19983.1951,20245.7247,290.9204,146380.9951,976.2704,-145404.7247,12.0353,16.0598,615.9000,3018.1000,-2402.2000,0.1942,130.8879,481.5389,612.4268,9.4876,3499.6389,485.0121,-3014.6268,18.1841,12.0900,15.1371,2.1702,146485.5045,18.3168,18.3017,18.3092,0.4192,1.9479,18.0985,17.9472,18.0228,4.6964,2.1421,18.3168,18.3082,18.3125,0.5004,-4.0900,12.0353,12.0967,12.0660,-1.7404,-1.9479,12.0900,12.0353,12.0627,1.6958,-2.1421,12.0900,12.0618,12.0759,1.6698,4.0900,12.3832,967.6374,-127561.2000,146485.5045
1380.0000,12.1319,18.4426,526.1000,135218.7000,-134692.6000,6.4177,111.3806,21405.9122,21517.2928,309.0404,156624.6122,414.7194,-156209.8928,12.1287,17.7846,1.8000,5531.1000,-5529.3000,0.2940,0.3819,883.5259,883.9078,14.2324,6414.6259,1.4181,-6413.2078,18.3541,12.1572,15.2557,2.3766,160418.3294,18.4426,18.3976,18.4201,1.3282,2.0412,18.3204,18.2305,18.2755,3.0393,2.3352,18.4426,18.4201,18.4313,1.4248,-4.3764,12.1287,12.1076,12.1182,0.6205,-2.0412,12.1572,12.1287,12.1430,0.9601,-2.3352,12.1572,12.1432,12.1502,0.8873,4.3764,13.3309,1041.6956,-140221.9000,160418.3294
1381.0000,12.2243,18.5754,67.4000,144444.6000,-144377.2000,6.8298,14.2468,22913.9246,22928.1714,328.9346,167358.5246,53.1532,-167305.3714,12.2254,17.8853,0.0000,8447.0000,-8447.0000,0.4488,0.0000,1350.9589,1350.9589,21.7351,9797.9589,0.0000,-9797.9589,18.4894,12.2570,15.3732,2.5921,174968.4842,18.5754,18.5247,18.5501,1.5597,2.1270,18.4133,18.3751,18.3942,1.4236,2.5758,18.5754,18.5521,18.5638,1.5889,-4.7028,12.2254,12.1904,12.2079,1.0736,-2.1270,12.2570,12.2254,12.2412,1.1758,-2.5758,12.2570,12.2397,12.2483,1.1750,4.7028,14.4589,1129.8353,-152824.2000,174968.4842
1382.0000,12.3207,18.6790,0.0000,152530.3000,-152530.3000,7.2084,0.0000,24249.1370,24249.1370,347.3607,176779.4370,0.0000,-176779.4370,12.3229,17.9838,0.0000,10076.1000,-10076.1000,0.5354,0.0000,1613.5153,1613.5153,25.9360,11689.6153,0.0000,-11689.6153,18.5970,12.3517,15.4744,2.7634,186532.4230,18.6790,18.6385,18.6587,1.3017,2.2244,18.5115,18.4808,18.4961,1.2210,2.7597,18.6790,18.6613,18.6701,1.2743,-4.9841,12.3229,12.2867,12.3048,1.1601,-2.2244,12.3517,12.3229,12.3373,1.1506,-2.7597,12.3517,12.3359,12.3438,1.1427,4.9841,15.3873,1202.3881,-162606.4000,186532.4230
1383.0000,12.3951,18.7548,0.0000,160061.3000,-160061.3000,7.5644,0.0000,25489.1702,25489.1702,364.7324,185550.4702,0.0000,-185550.4702,12.3970,18.0587,0.0000,8241.2000,-8241.2000,0.4379,0.0000,1320.9478,1320.9478,21.2205,9562.1478,0.0000,-9562.1478,18.6887,12.4176,15.5532,2.8675,193555.2158,18.7548,18.7263,18.7406,0.9781,2.3755,18.6224,18.5899,18.6062,1.3183,2.8134,18.7548,18.7423,18.7486,0.9372,-5.1889,12.3970,12.3696,12.3833,0.9384,-2.3755,12.4176,12.3970,12.4073,0.8358,-2.8134,12.4176,12.4067,12.4122,0.8160,5.1889,15.9049,1242.8308,-168302.5000,193555.2158
1384.0000,12.4647,18.8258,0.0000,166341.4000,-166341.4000,7.8611,0.0000,26531.0031,26531.0031,379.2208,192872.4031,0.0000,-192872.4031,12.4660,18.1284,0.0000,8410.4000,-8410.4000,0.4469,0.0000,1349.2727,1349.2727,21.6621,9759.6727,0.0000,-9759.6727,18.7658,12.4854,15.6256,2.9815,201250.0267,18.8258,18.8013,18.8136,0.8717,2.4714,18.6983,18.6754,18.6868,0.9641,2.9183,18.8258,18.8148,18.8203,0.8562,-5.3897,12.4660,12.4423,12.4541,0.8451,-2.4714,12.4854,12.4660,12.4757,0.8156,-2.9183,12.4854,12.4750,12.4802,0.8111,5.3897,16.5164,1290.6129,-174751.8000,201250.0267
1385.0000,12.5406,18.9028,7.1000,171434.3000,-171427.2000,8.1022,1.4927,27390.4252,27391.9180,391.0222,198824.7252,5.6073,-198819.1180,12.5420,18.2051,0.0000,11275.1000,-11275.1000,0.5991,0.0000,1810.6454,1810.6454,29.0478,13085.7454,0.0000,-13085.7454,18.8351,12.5625,15.6988,3.1187,210514.0938,18.9028,18.8774,18.8901,0.9139,2.5010,18.7475,18.7332,18.7404,0.6365,3.1001,18.9028,18.8914,18.8971,0.9171,-5.6012,12.5420,12.5170,12.5295,0.9001,-2.5010,12.5625,12.5420,12.5522,0.9139,-3.1001,12.5625,12.5511,12.5568,0.9149,5.6012,17.3025,1352.0428,-182702.3000,210514.0938
1386.0000,12.6245,18.9849,61.2000,176654.9000,-176593.7000,8.3517,12.8489,28278.4440,28291.2928,403.2651,204933.3440,48.3511,-204884.9928,12.6263,18.0352,370.6000,13725.9000,-13355.3000,0.7497,78.0020,2206.6519,2284.6539,36.3990,15932.5519,292.5980,-15639.9539,18.8912,12.6477,15.7695,3.2470,219174.8368,18.9849,18.9583,18.9716,0.9738,2.5340,18.7475,18.7460,18.7468,0.0676,3.2837,18.9849,18.9732,18.9791,0.9797,-5.8177,12.6263,12.5991,12.6127,0.9942,-2.5340,12.6477,12.6263,12.6370,1.0133,-3.2837,12.6477,12.6356,12.6416,1.0145,5.8177,18.1038,1414.6593,-189949.0000,219174.8368
1387.0000,12.4670,18.6465,1583.8000,97044.0000,-95460.2000,4.6686,333.4026,15479.0753,15812.4779,225.7168,112523.0753,1250.3974,-111272.6779,18.7769,15.1563,5502.2000,123.7000,5378.5000,-0.3089,1059.1991,21.9640,1081.1631,15.5462,145.6640,4443.0009,4297.3369,18.7383,12.1761,15.4572,1.6348,110345.8796,18.6465,18.7769,18.7117,-3.1459,1.6592,18.7769,18.7629,18.7699,0.2694,1.3502,18.6465,18.7273,18.6869,-3.5354,-3.0094,12.9077,12.7896,12.8487,2.8380,-1.6592,12.1761,12.3933,12.2847,-4.2614,-1.3502,12.1761,12.2892,12.2326,-4.9456,3.0094,9.2997,726.6913,-90081.7000,110345.8796
1388.0000,12.4195,18.5223,2251.5000,96620.5000,-94369.0000,4.6833,474.3406,15394.9398,15869.2804,226.3006,112015.4398,1777.1594,-110238.2804,18.5962,14.7885,8502.7000,0.0000,8502.7000,-0.4672,1640.5765,0.0000,1640.5765,21.1007,0.0000,6862.1235,6862.1235,18.5985,12.1233,15.3609,1.5599,105295.4015,18.5223,18.5962,18.5592,-1.8494,1.7169,18.5962,18.6831,18.6397,-1.5810,1.2496,18.5223,18.5628,18.5425,-1.7519,-2.9665,12.9074,12.8846,12.8960,0.5617,-1.7169,12.1233,12.2040,12.1637,-1.4699,-1.2496,12.1233,12.1503,12.1368,-1.1664,2.9665,9.2818,725.2920,-85866.3000,105295.4015
1389.0000,12.5666,18.0129,4974.9000,56045.1000,-51070.2000,2.9074,1045.4958,8959.7293,10005.2251,140.8996,65004.8293,3929.4042,-61075.4251,18.2883,14.4841,14522.5000,0.0000,14522.5000,-0.7980,2813.2236,0.0000,2813.2236,36.1501,0.0000,11709.2764,11709.2764,18.3084,11.9800,15.1442,0.7628,51486.9132,18.0129,18.2883,18.1506,-4.9412,1.2352,18.2883,18.6312,18.4597,-2.1812,0.4371,18.0129,18.2240,18.1185,-5.1275,-1.6723,13.6614,13.2760,13.4687,6.9017,-1.2352,11.9800,12.1594,12.0697,-1.1438,-0.4371,11.9800,12.0426,12.0113,-1.5242,1.6723,5.7346,448.1097,-36547.7000,51486.9132
1390.0000,12.7039,17.8733,6222.7000,52146.8000,-45924.1000,2.7881,1304.7032,8362.6333,9667.3365,135.3622,60509.4333,4917.9968,-55591.4365,18.0128,14.2120,16911.8000,0.0000,16911.8000,-0.9293,3287.8835,0.0000,3287.8835,42.3185,0.0000,13623.9165,13623.9165,18.0686,12.0058,15.0372,0.6439,43465.6678,17.8733,18.0128,17.9431,-2.5140,1.2392,18.0128,18.5254,18.2691,-2.3103,0.3098,17.8733,17.9772,17.9253,-2.3409,-1.5490,13.6788,13.5734,13.6261,1.8894,-1.2392,12.0058,12.0794,12.0426,-0.3368,-0.3098,12.0058,12.0083,12.0070,-0.0611,1.5490,5.4969,429.5356,-29012.3000,43465.6678
1391.0000,13.0017,17.2210,9344.5000,39009.4000,-29664.9000,2.3296,1949.4852,6298.7031,8248.1883,113.5930,45308.1031,7395.0148,-37913.0883,17.6017,13.8059,39222.1000,0.0000,39222.1000,-2.1553,7667.0821,0.0000,7667.0821,98.6081,0.0000,31555.0179,31555.0179,17.5101,12.3407,14.9254,0.3956,26699.7416,17.2210,17.4823,17.3517,-7.1467,1.8833,17.5101,18.4281,17.9691,-3.6304,-0.2721,17.2210,17.5101,17.3656,-6.7644,-1.6112,13.8059,13.7410,13.7734,1.7680,-1.8833,13.8059,11.6745,12.7402,8.4087,0.2721,12.2282,12.1376,12.1829,2.1125,1.6112,4.5193,353.1412,9557.2000,26699.7416
1392.0000,13.3291,16.8663,11213.3000,32522.9000,-21309.6000,2.1203,2326.6484,5291.3175,7617.9659,103.6432,37814.2175,8886.6516,-28927.5659,16.9995,13.2111,48284.5000,0.0000,48284.5000,-2.6533,9516.2395,0.0000,9516.2395,122.2508,0.0000,38768.2605,38768.2605,13.0455,16.3620,14.7037,-0.3524,-23789.0470,16.8663,17.0312,16.9488,-4.8725,2.0334,16.4214,16.9663,16.6938,-15.3995,-1.9466,16.8663,17.6928,17.2796,-1.0480,-0.0869,13.2111,13.4022,13.3067,-5.6427,-2.0334,13.2111,13.0455,13.1283,4.6738,1.9466,13.0455,11.6189,12.3322,1.7919,0.0869,4.0923,319.7777,26974.9000,-23789.0470
1393.0000,12.8117,15.7379,13036.1000,28630.7000,-15594.6000,2.0312,2728.3099,4602.7553,7331.0651,99.4059,33233.4553,10307.7901,-22925.6651,16.3399,12.5602,49029.4000,0.0000,49029.4000,-2.6943,9752.6064,0.0000,9752.6064,125.4356,0.0000,39276.7936,39276.7936,12.7545,16.4364,14.5955,-0.4229,-28548.0725,15.7379,16.1507,15.9443,-12.1319,2.0242,16.4445,16.5298,16.4872,-2.5037,-2.0172,15.7379,18.7709,17.2544,-0.3135,-0.0070,12.5602,12.8147,12.6875,-7.4823,-2.0242,12.5602,12.7545,12.6573,-5.6934,2.0172,12.7545,11.9245,12.3395,0.0779,0.0070,3.9407,307.9310,33434.8000,-28548.0725
1394.0000,12.3726,14.8094,14413.3000,25766.0000,-11352.7000,1.9674,3038.9743,4101.0532,7140.0274,96.5844,29867.0532,11374.3257,-18492.7274,16.0006,12.2255,56159.2000,0.0000,56159.2000,-3.0861,11225.0939,0.0000,11225.0939,145.3393,0.0000,44934.1061,44934.1061,12.3500,16.6198,14.4849,-0.6494,-43834.7133,15.0858,15.3590,15.2224,-8.7215,2.1989,16.6198,16.5811,16.6005,1.3570,-2.4303,16.6198,17.4356,17.0277,-2.7458,0.2314,12.2255,12.3726,12.2991,-4.6973,-2.1989,12.2255,12.3518,12.2887,-4.4590,2.4303,12.3726,12.3305,12.3515,0.1352,-0.2314,3.8349,299.6658,44806.5000,-43834.7133
1395.0000,12.0491,13.9753,15894.6000,23134.8000,-7240.2000,1.9201,3369.8012,3655.6011,7025.4023,94.6586,26790.4011,12524.7988,-14265.6023,15.6976,11.9267,53699.8000,0.0000,53699.8000,-2.9509,10780.6781,0.0000,10780.6781,139.8061,0.0000,42919.1219,42919.1219,12.0702,16.7731,14.4217,-0.6735,-45461.0283,14.2657,14.5801,14.4229,-9.6583,2.1155,16.7731,16.7205,16.7468,1.7561,-2.3109,16.7731,17.1200,16.9465,-0.9896,0.1954,11.9267,12.0491,11.9879,-3.7653,-2.1155,11.9267,12.0372,11.9819,-3.7121,2.3109,12.0491,12.4610,12.2551,-1.1740,-0.1954,3.7700,294.5967,46459.6000,-45461.0283
1396.0000,11.8145,13.1595,17799.1000,20628.6000,-2829.5000,1.9008,3788.7644,3242.6215,7031.3859,94.1776,23871.2215,14010.3356,-9860.8859,15.5058,11.7376,60399.2000,0.0000,60399.2000,-3.3191,12159.6553,0.0000,12159.6553,158.0921,0.0000,48239.5447,48239.5447,11.8625,16.8114,14.3369,-0.8704,-58750.2636,13.8082,13.9970,13.9026,-6.2887,2.2931,16.8114,16.7942,16.8028,0.6655,-2.6855,16.8114,16.9508,16.8811,-0.7997,0.3924,11.7376,11.8145,11.7761,-2.5663,-2.2931,11.7376,11.8032,11.7704,-2.5626,2.6855,11.8145,12.2682,12.0413,-2.5891,-0.3924,3.7471,292.8035,57569.7000,-58750.2636
1397.0000,11.8529,14.6865,15334.2000,32443.7000,-17109.5000,2.3309,3261.9321,5104.1803,8366.1124,114.5955,37547.8803,12072.2679,-25475.6124,15.6555,11.8852,58341.5000,0.0000,58341.5000,-3.2060,11719.7088,0.0000,11719.7088,153.2264,0.0000,46621.7912,46621.7912,11.8585,16.8006,14.3295,-0.6998,-47236.7646,14.7331,14.4861,14.6096,8.5215,2.3800,16.8006,16.8013,16.8010,-0.0322,-2.4290,16.8006,16.9452,16.8729,-0.1092,0.0491,11.8852,11.8529,11.8691,1.1121,-2.3800,11.8852,11.8518,11.8685,1.1738,2.4290,11.8529,12.1906,12.0217,-0.2468,-0.0491,4.6088,360.1353,41232.0000,-47236.7646
1398.0000,12.1202,15.6429,13829.8000,40059.1000,-26229.3000,2.6126,2928.4872,6339.9390,9268.4262,127.8745,46399.0390,10901.3128,-35497.7262,15.9881,12.2132,65077.6000,0.0000,65077.6000,-3.5762,13010.0389,0.0000,13010.0389,170.4644,0.0000,52067.5611,52067.5611,12.1185,16.5036,14.3110,-0.6895,-46540.3771,15.6696,15.3830,15.5263,11.0519,2.6589,16.5036,16.5829,16.5432,-3.1205,-2.7053,16.5036,17.1687,16.8361,-0.4539,0.0464,12.2132,12.1202,12.1667,3.5821,-2.6589,12.2132,12.1215,12.1673,3.5961,2.7053,12.1202,11.9436,12.0319,0.1125,-0.0464,5.1451,402.0451,38848.3000,-46540.3771
1399.0000,12.3701,17.9354,7111.7000,93654.9000,-86543.2000,4.7960,1499.5306,14905.7739,16405.3045,231.9957,108560.6739,5612.1694,-102948.5045,17.1949,13.4036,37709.7000,0.0000,37709.7000,-2.0722,7412.1735,0.0000,7412.1735,98.1979,0.0000,30297.5265,30297.5265,17.5203,11.7633,14.6418,0.8960,60480.5357,17.9354,17.1949,17.5651,24.5945,2.2894,17.1949,16.3392,16.7670,2.6902,0.2172,17.9354,17.6227,17.7790,11.3685,-2.5066,13.2984,12.9506,13.1245,11.5484,-2.2894,11.7633,12.2946,12.0289,-1.6806,-0.2172,11.7633,11.8398,11.8016,-2.7901,2.5066,9.4847,741.1473,-48833.5000,60480.5357
1400.0000,12.3998,18.3853,4481.6000,130684.8000,-126203.2000,6.4092,944.4868,20813.3061,21757.7929,309.7062,151498.1061,3537.1132,-147960.9929,18.1626,14.3596,27830.7000,0.0000,27830.7000,-1.5294,5400.0507,0.0000,5400.0507,70.9606,0.0000,22430.6493,22430.6493,18.0680,11.7818,14.9249,1.7528,118316.8568,18.3853,18.1626,18.2739,8.5434,2.6462,18.1626,17.4055,17.7841,12.2631,1.1168,18.3853,18.2647,18.3250,6.5781,-3.7630,13.3283,13.2731,13.3007,2.1156,-2.6462,11.7818,11.9161,11.8489,-2.1828,-1.1168,11.7818,11.7858,11.7838,-0.2251,3.7630,12.6742,990.3820,-98372.5000,118316.8568
1401.0000,12.5250,18.6555,2953.1000,141181.9000,-138228.8000,6.8257,621.0421,22548.9423,23169.9845,329.6575,163730.8423,2332.0579,-161398.7845,18.5472,19.2691,6731.3000,6280.7000,450.6000,-0.7036,1299.6053,1110.3987,2410.0040,33.4787,7391.0987,5431.6947,-1959.4040,18.4984,11.8239,15.1612,2.3349,157605.1692,18.6555,18.5472,18.6013,3.9409,2.5098,18.5472,18.2617,18.4044,7.4760,1.8062,18.6555,18.5975,18.6265,3.6287,-4.3160,13.9180,13.7426,13.8303,6.3808,-2.5098,11.8239,11.8334,11.8287,-0.2547,-1.8062,11.8239,11.8169,11.8204,0.4321,4.3160,13.5576,1059.4095,-137778.2000,157605.1692
1402.0000,12.3235,18.5624,1593.8000,149469.6000,-147875.8000,7.1467,336.3250,23764.0409,24100.3659,345.2282,173233.6409,1257.4750,-171976.1659,12.1249,15.8770,1467.9000,6022.1000,-4554.2000,0.4006,311.4914,961.9107,1273.4020,19.6051,6984.0107,1156.4086,-5827.6020,18.4527,12.2351,15.3439,2.6814,180996.8476,18.5624,18.5747,18.5685,-0.4063,2.2487,18.1667,18.2313,18.1990,-2.4892,2.6493,18.5624,18.5725,18.5675,-0.7231,-4.8980,12.1249,12.6573,12.3911,-17.3786,-2.2487,12.2351,12.1249,12.1800,4.2292,-2.6493,12.2351,12.1702,12.2027,4.6022,4.8980,15.0176,1173.4935,-152430.0000,180996.8476
1403.0000,12.3311,18.6436,644.3000,158136.0000,-157491.7000,7.5069,135.9432,25146.2103,25282.1534,362.0526,183282.2103,508.3568,-182773.8534,12.3072,17.8006,99.4000,5661.6000,-5562.2000,0.3063,21.0300,906.4263,927.4563,14.8454,6568.0263,78.3700,-6489.6563,18.5659,12.3532,15.4596,2.7737,187222.3439,18.6436,18.6215,18.6326,0.7623,2.4002,18.5286,18.4409,18.4848,3.4383,2.7065,18.6436,18.6322,18.6379,0.8397,-5.1067,12.3072,12.3321,12.3196,-0.8730,-2.4002,12.3532,12.3072,12.3302,1.8024,-2.7065,12.3532,12.3306,12.3419,1.6703,5.1067,15.5304,1213.5685,-163053.9000,187222.3439
1404.0000,12.4223,18.7670,228.4000,165912.4000,-165684.0000,7.8528,48.1164,26437.2130,26485.3294,378.6930,192349.6130,180.2836,-192169.3294,12.4215,18.0834,0.0000,8116.6000,-8116.6000,0.4313,0.0000,1301.3875,1301.3875,20.8985,9417.9875,0.0000,-9417.9875,18.6950,12.4519,15.5734,2.9552,199475.6803,18.7670,18.7284,18.7477,1.3790,2.4738,18.6327,18.5957,18.6142,1.5512,2.9051,18.7670,18.7485,18.7578,1.4361,-5.3789,12.4215,12.3923,12.4069,1.0425,-2.4738,12.4519,12.4215,12.4367,1.2743,-2.9051,12.4519,12.4361,12.4440,1.2213,5.3789,16.4659,1286.6710,-173800.6000,199475.6803
1405.0000,12.5210,18.8784,73.3000,171508.8000,-171435.5000,8.1092,15.4162,27390.1571,27405.5732,391.2618,198898.9571,57.8838,-198841.0732,12.5228,18.1342,57.8000,10825.1000,-10767.3000,0.5784,12.1859,1737.9452,1750.1310,28.0445,12563.0452,45.6141,-12517.4310,18.7995,12.5495,15.6745,3.1026,209423.2597,18.8784,18.8414,18.8599,1.3431,2.5103,18.7090,18.6866,18.6978,0.9977,3.0886,18.8784,18.8618,18.8701,1.3449,-5.5989,12.5228,12.4900,12.5064,1.1902,-2.5103,12.5495,12.5228,12.5362,1.1898,-3.0886,12.5495,12.5350,12.5422,1.1748,5.5989,17.2731,1349.7449,-182202.8000,209423.2597
1406.0000,12.6073,18.9713,0.0000,177950.2000,-177950.2000,8.4098,0.0000,28474.6425,28474.6425,406.0096,206424.8425,0.0000,-206424.8425,12.6093,18.2732,0.0000,12117.0000,-12117.0000,0.6438,0.0000,1947.5617,1947.5617,31.2234,14064.5617,0.0000,-14064.5617,18.8953,12.6308,15.7631,3.2408,218753.1448,18.9713,18.9406,18.9559,1.1480,2.5886,18.8076,18.7827,18.7951,1.1646,3.2325,18.9713,18.9578,18.9646,1.1292,-5.8211,12.6093,12.5809,12.5951,1.0603,-2.5886,12.6308,12.6093,12.6201,1.0021,-3.2325,12.6308,12.6191,12.6250,0.9875,5.8211,18.0062,1407.0327,-190067.2000,218753.1448
1407.0000,12.6688,19.0340,0.0000,184177.4000,-184177.4000,8.7041,0.0000,29512.3565,29512.3565,420.4476,213689.7565,0.0000,-213689.7565,12.6702,18.3347,0.0000,9977.4000,-9977.4000,0.5301,0.0000,1604.9518,1604.9518,25.7183,11582.3518,0.0000,-11582.3518,18.9734,12.6848,15.8291,3.3181,223973.3083,19.0340,19.0134,19.0237,0.8068,2.7246,18.9028,18.8785,18.8907,1.1422,3.2548,19.0340,19.0250,19.0295,0.7725,-5.9794,12.6702,12.6504,12.6603,0.7764,-2.7246,12.6848,12.6702,12.6775,0.6828,-3.2548,12.6848,12.6771,12.6810,0.6654,5.9794,18.3698,1435.4382,-194154.8000,223973.3083
1408.0000,12.7298,19.0963,0.0000,190334.9000,-190334.9000,8.9951,0.0000,30541.5776,30541.5776,434.6738,220876.4776,0.0000,-220876.4776,12.7308,18.3959,0.0000,10024.6000,-10024.6000,0.5326,0.0000,1613.8371,1613.8371,25.8458,11638.4371,0.0000,-11638.4371,19.0401,12.7458,15.8929,3.4268,231305.9211,19.0963,19.0777,19.0870,0.7533,2.8208,18.9694,18.9521,18.9608,0.8349,3.3534,19.0963,19.0879,19.0921,0.7448,-6.1743,12.7308,12.7128,12.7218,0.7307,-2.8208,12.7458,12.7308,12.7383,0.7222,-3.3534,12.7458,12.7376,12.7417,0.7221,6.1743,18.9572,1481.3392,-200359.5000,231305.9211
1409.0000,12.8310,19.1995,0.0000,203857.4000,-203857.4000,9.6341,0.0000,32787.2334,32787.2334,465.7366,236644.6334,0.0000,-236644.6334,12.8322,18.4983,0.0000,13518.5000,-13518.5000,0.7183,0.0000,2179.2529,2179.2529,34.8618,15697.7529,0.0000,-15697.7529,19.1291,12.8559,15.9925,3.7108,250482.1057,19.1995,19.1719,19.1857,1.1804,2.9719,19.0408,19.0247,19.0327,0.8578,3.6902,19.1995,19.1869,19.1932,1.2092,-6.6622,12.8322,12.8051,12.8186,1.1581,-2.9719,12.8559,12.8322,12.8440,1.2653,-3.6902,12.8559,12.8425,12.8492,1.2866,6.6622,20.6025,1609.9089,-217375.9000,250482.1057
