Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1410.0000,12.9039,19.2737,2.6000,206934.5000,-206931.9000,9.7797,0.5433,33337.8296,33338.3730,473.0785,240272.3296,2.0567,-240270.2730,12.9056,18.5549,28.0000,15409.8000,-15381.8000,0.8203,5.8668,2486.5891,2492.4559,39.8316,17896.3891,22.1332,-17874.2559,19.2012,12.9206,16.0609,3.8041,256777.1157,19.2737,19.2522,19.2629,0.9215,2.9865,19.1020,19.0884,19.0952,0.7427,3.8068,19.2737,19.2644,19.2690,0.9047,-6.7932,12.9056,12.8844,12.8950,0.9106,-2.9865,12.9206,12.9056,12.9131,0.8226,-3.8068,12.9206,12.9124,12.9165,0.8012,6.7932,21.1022,1648.9544,-222313.7000,256777.1157
1411.0000,12.6467,18.8980,1141.1000,112852.4000,-111711.3000,5.3927,239.4831,18074.2257,18313.7088,261.0898,130926.6257,901.6169,-130025.0088,19.0312,15.6705,3483.0000,184.6000,3298.4000,-0.2012,668.3518,32.9356,701.2873,10.0657,217.5356,2814.6482,2597.1127,19.0021,12.3923,15.6972,1.9608,132351.2380,18.8980,19.0312,18.9646,-3.6114,1.8646,19.0312,19.0569,19.0441,-0.6278,1.6634,18.8980,18.9763,18.9371,-4.0162,-3.5280,12.9320,12.9186,12.9253,0.3549,-1.8646,12.3923,12.6008,12.4965,-5.0379,-1.6634,12.3923,12.5029,12.4476,-5.6693,3.5280,10.7436,839.5162,-108412.9000,132351.2380
1412.0000,12.5790,18.7067,2337.3000,109860.5000,-107523.2000,5.3135,491.0903,17567.9607,18059.0511,256.9882,127428.4607,1846.2097,-125582.2511,18.7987,14.9886,8083.7000,0.0000,8083.7000,-0.4442,1555.7213,0.0000,1555.7213,19.9750,0.0000,6527.9787,6527.9787,18.8024,12.3295,15.5659,1.8010,121567.0140,18.7067,18.7987,18.7527,-2.5684,1.9192,18.7987,18.9067,18.8527,-2.3203,1.4750,18.7067,18.7571,18.7319,-2.4881,-3.3943,13.0015,12.9745,12.9880,0.7456,-1.9192,12.3295,12.4031,12.3663,-1.5829,-1.4750,12.3295,12.3553,12.3424,-1.2808,3.3943,10.5403,823.6329,-99439.5000,121567.0140
1413.0000,12.7002,18.2739,5186.7000,68554.2000,-63367.5000,3.5096,1087.5530,10992.9340,12080.4870,170.0948,79547.1340,4099.1470,-75447.9870,18.4867,14.6802,15636.4000,0.0000,15636.4000,-0.8593,3021.2468,0.0000,3021.2468,38.7898,0.0000,12615.1532,12615.1532,18.5092,12.1417,15.3254,0.9643,65091.4724,18.2739,18.4867,18.3803,-4.5049,1.4563,18.4867,18.7875,18.6371,-2.6128,0.5970,18.2739,18.4282,18.3511,-4.6067,-2.0533,13.7152,13.3923,13.5538,6.8166,-1.4563,12.1417,12.3264,12.2340,-1.6071,-0.5970,12.1417,12.2094,12.1755,-2.0248,2.0533,6.9274,541.3181,-47731.1000,65091.4724
1414.0000,12.8002,18.1294,6600.1000,64842.8000,-58242.7000,3.4077,1381.5932,10421.5801,11803.1733,165.4092,75264.3801,5218.5068,-70045.8733,18.2400,14.4364,18471.7000,0.0000,18471.7000,-1.0151,3580.4901,0.0000,3580.4901,46.0662,0.0000,14891.2099,14891.2099,18.2866,12.1237,15.2052,0.8426,56875.0045,18.1294,18.2400,18.1847,-2.3715,1.4743,18.2400,18.6178,18.4289,-2.5243,0.4592,18.1294,18.2080,18.1687,-2.2115,-1.9335,13.7488,13.6632,13.7060,1.8256,-1.4743,12.1237,12.2289,12.1763,-0.7077,-0.4592,12.1237,12.1422,12.1330,-0.5250,1.9335,6.7228,525.3278,-39771.0000,56875.0045
1415.0000,13.1224,17.6371,10394.4000,52056.3000,-41661.9000,3.0008,2164.1579,8428.7818,10592.9397,146.1678,60485.0818,8230.2421,-52254.8397,17.8465,14.0477,43668.8000,0.0000,43668.8000,-2.3997,8508.4794,0.0000,8508.4794,109.3627,0.0000,35160.3206,35160.3206,17.8061,12.3870,15.0965,0.6508,43926.1937,17.6371,17.8048,17.7209,-5.6076,2.3003,17.8061,18.8119,18.3090,-1.4574,-0.0994,17.6371,17.8061,17.7216,-5.4070,-2.2009,14.0477,13.9432,13.9954,3.4820,-2.3003,14.0477,11.0275,12.5376,4.3487,0.0994,12.3256,12.2645,12.2950,1.9446,2.2009,5.8333,455.8223,2006.9000,43926.1937
1416.0000,13.5191,17.4813,12689.6000,45679.8000,-32990.2000,2.8189,2624.7082,7464.8968,10089.6050,137.6029,53144.6968,10064.8918,-43079.8050,17.3996,13.6062,54233.2000,0.0000,54233.2000,-2.9802,10630.3600,0.0000,10630.3600,136.7362,0.0000,43602.8400,43602.8400,13.2446,16.4086,14.8266,-0.2986,-20154.2661,17.4813,17.5514,17.5164,-2.4801,2.4297,16.6606,17.2188,16.9397,-16.5361,-2.0406,17.4813,17.7299,17.6056,-1.4110,-0.3891,13.6062,13.7201,13.6632,-4.0210,-2.4297,13.6062,13.2446,13.4254,10.7030,2.0406,13.2446,12.2639,12.7542,5.5305,0.3891,5.4559,426.3337,21243.0000,-20154.2661
1417.0000,13.1162,16.5330,14795.5000,40547.9000,-25752.4000,2.6859,3080.8033,6564.4404,9645.2437,131.2649,47112.3404,11714.6967,-35397.6437,16.7448,12.9597,54456.7000,0.0000,54456.7000,-2.9925,10770.6651,0.0000,10770.6651,138.3592,0.0000,43686.0349,43686.0349,13.1140,16.3041,14.7090,-0.3286,-22183.5453,16.5330,16.8244,16.6787,-10.1200,2.3916,16.5126,16.6540,16.5833,-4.3118,-2.0972,16.5330,17.7895,17.1612,-5.3737,-0.2943,12.9597,13.1682,13.0640,-7.2421,-2.3916,12.9597,13.1140,13.0369,-4.7002,2.0972,13.1140,12.6931,12.9035,1.7905,0.2943,5.2141,407.4385,28704.3000,-22183.5453
1418.0000,12.5756,15.3805,17251.6000,35979.1000,-18727.5000,2.5977,3624.9434,5753.0283,9377.9717,127.2432,41732.1283,13626.6566,-28105.4717,16.1657,12.3884,62954.6000,0.0000,62954.6000,-3.4595,12553.6046,0.0000,12553.6046,161.7766,0.0000,50400.9954,50400.9954,12.5677,16.5943,14.5810,-0.5963,-40248.0937,15.3805,15.7391,15.5598,-13.5139,2.5957,16.5962,16.5927,16.5945,0.1231,-2.5936,15.3805,18.9250,17.1527,-0.1140,-0.0021,12.3884,12.5751,12.4817,-7.0381,-2.5957,12.3884,12.5677,12.4780,-6.7551,2.5936,12.5677,13.2367,12.9022,-0.0272,0.0021,5.0561,395.0927,44227.1000,-40248.0937
1419.0000,12.1249,14.3712,19592.8000,32418.3000,-12825.5000,2.5513,4148.4824,5131.2087,9279.6911,125.4617,37549.5087,15444.3176,-22105.1911,15.7503,11.9786,61612.0000,0.0000,61612.0000,-3.3857,12359.6391,0.0000,12359.6391,159.9396,0.0000,49252.3609,49252.3609,12.1195,16.8691,14.4943,-0.6859,-46298.8411,14.3712,14.7054,14.5383,-12.3388,2.5433,16.8784,16.7985,16.8384,2.9327,-2.5353,14.3712,19.8303,17.1008,-0.6387,-0.0080,11.9786,12.1201,12.0494,-5.2289,-2.5433,11.9786,12.1195,12.0490,-5.1884,2.5353,12.1195,13.6562,12.8878,-0.1849,0.0080,5.0093,391.4353,48786.5000,-46298.8411
1420.0000,11.8205,13.5815,21816.6000,29755.5000,-7938.9000,2.5411,4643.4649,4677.9022,9321.3671,125.5494,34433.4022,17173.1351,-17260.2671,15.5074,11.7391,69557.7000,0.0000,69557.7000,-3.8224,14003.1415,0.0000,14003.1415,181.8942,0.0000,55554.5585,55554.5585,11.9110,16.8760,14.3935,-0.9057,-61135.3572,13.8641,14.0409,13.9525,-7.0808,2.7582,16.8760,16.8668,16.8714,0.3866,-2.9753,16.8760,17.1718,17.0239,-0.9392,0.2171,11.7391,11.8205,11.7798,-3.2645,-2.7582,11.7391,11.8152,11.7772,-3.2924,2.9753,11.8205,13.2234,12.5219,-4.4270,-0.2171,5.0139,391.7896,61618.8000,-61135.3572
1421.0000,12.0436,15.2202,18192.5000,44788.1000,-26595.6000,3.0630,3857.3412,7076.2324,10933.5737,150.2574,51864.3324,14335.1588,-37529.1737,15.8429,12.0700,66869.3000,0.0000,66869.3000,-3.6746,13396.2800,0.0000,13396.2800,175.6188,0.0000,53473.0200,53473.0200,11.9907,16.7906,14.3907,-0.6717,-45338.0226,15.2202,14.8983,15.0593,13.3448,2.8583,16.8560,16.8603,16.8581,-0.1715,-2.6536,15.2202,17.6381,16.4291,-7.1885,-0.2047,12.0700,11.9963,12.0331,3.0459,-2.8583,12.0700,11.9907,12.0303,3.0439,2.6536,11.9907,12.7032,12.3469,-2.1232,0.2047,6.0609,473.6083,40273.7000,-45338.0226
1422.0000,12.2549,15.7883,17626.2000,51291.0000,-33664.8000,3.3409,3723.8329,8142.1221,11865.9550,163.4713,59433.1221,13902.3671,-45530.7550,16.0885,12.3123,75057.5000,0.0000,75057.5000,-4.1246,14983.5532,0.0000,14983.5532,195.9551,0.0000,60073.9468,60073.9468,12.2440,16.4827,14.3634,-0.6893,-46529.4121,15.7883,15.6196,15.7039,7.7682,3.1759,16.4950,16.5832,16.5391,-3.8616,-3.0110,15.7883,16.7065,16.2474,-2.2049,-0.1649,12.3123,12.2478,12.2800,2.9679,-3.1759,12.3123,12.2440,12.2781,2.9790,3.0110,12.2440,12.3919,12.3180,-0.3613,0.1649,6.5758,513.8407,41392.7000,-46529.4121
1423.0000,12.5786,18.0331,9204.0000,104688.6000,-95484.6000,5.4263,1933.8648,16740.7803,18674.6451,262.7892,121429.3803,7270.1352,-114159.2451,17.3949,13.6010,44212.9000,0.0000,44212.9000,-2.4296,8666.8138,0.0000,8666.8138,114.9290,0.0000,35546.0862,35546.0862,17.4871,11.9171,14.7021,0.9538,64378.6811,18.0331,17.3949,17.7140,24.2457,2.6186,17.3949,16.2187,16.8068,3.2188,0.1890,18.0331,17.5725,17.8028,18.7591,-2.8076,13.5154,13.1769,13.3461,12.8537,-2.6186,11.9171,12.4140,12.1656,-1.3701,-0.1890,11.9171,12.0206,11.9689,-4.2241,2.8076,10.7307,838.5127,-51271.7000,64378.6811
1424.0000,12.4437,18.4234,5019.0000,143766.2000,-138747.2000,7.0553,1056.9568,22919.4281,23976.3849,341.3198,166685.6281,3962.0432,-162723.5849,18.2394,14.4356,23809.4000,0.0000,23809.4000,-1.3084,4615.1668,0.0000,4615.1668,60.4979,0.0000,19194.2332,19194.2332,18.1325,11.9370,15.0347,2.0345,137329.4182,18.4234,18.2394,18.3314,7.4391,2.7879,18.2394,17.6109,17.9252,13.4846,1.4795,18.4234,18.3133,18.3684,6.8133,-4.2674,13.1629,13.2106,13.1867,-1.9351,-2.7879,11.9370,12.0374,11.9872,-2.1640,-1.4795,11.9370,11.9427,11.9399,-0.3620,4.2674,13.9745,1091.9838,-114937.8000,137329.4182
1425.0000,12.3832,18.5306,2975.6000,155695.2000,-152719.6000,7.5128,627.2780,24787.2077,25414.4857,362.8964,180482.4077,2348.3220,-178134.0857,12.2751,14.7984,3568.5000,7400.6000,-3832.1000,0.5893,755.3823,1184.3546,1939.7369,28.5033,8584.9546,2813.1177,-5771.8369,18.2446,12.3714,15.3080,2.7191,183537.5631,18.5306,18.4699,18.5003,2.0260,2.3078,17.7231,17.7739,17.7485,-2.1439,2.8971,18.5306,18.5067,18.5186,1.8018,-5.2050,12.2751,12.5535,12.4143,-9.3333,-2.3078,12.3714,12.2751,12.3232,4.0434,-2.8971,12.3714,12.3076,12.3395,4.8114,5.2050,16.1163,1259.3507,-156551.7000,183537.5631
1426.0000,12.4227,18.6615,1807.0000,166486.6000,-164679.6000,7.9620,380.6735,26528.9431,26909.6166,384.2885,193015.5431,1426.3265,-191589.2166,12.4126,17.5694,483.4000,8789.1000,-8305.7000,0.4936,102.0971,1409.0512,1511.1484,23.9740,10198.1512,381.3029,-9816.8484,18.5113,12.4414,15.4763,2.9327,197958.3686,18.6615,18.6154,18.6385,1.6560,2.4895,18.4424,18.2727,18.3575,7.3380,2.9830,18.6615,18.6414,18.6514,1.5906,-5.4725,12.4126,12.4132,12.4129,-0.0291,-2.4895,12.4414,12.4126,12.4270,1.2402,-2.9830,12.4414,12.4271,12.4342,1.1311,5.4725,16.8150,1313.9497,-172985.3000,197958.3686
1427.0000,12.5294,18.8400,816.8000,177833.9000,-177017.1000,8.4468,171.7618,28405.6502,28577.4120,407.6442,206239.5502,645.0382,-205594.5120,12.5304,18.1934,0.0000,15257.5000,-15257.5000,0.8107,0.0000,2449.7996,2449.7996,39.2999,17707.2996,0.0000,-17707.2996,18.7294,12.5595,15.6445,3.2637,220300.4595,18.8400,18.7835,18.8117,2.0791,2.5454,18.6409,18.5785,18.6097,3.0320,3.3560,18.8400,18.8152,18.8276,2.1141,-5.9014,12.5304,12.4975,12.5139,1.2080,-2.5454,12.5595,12.5304,12.5450,1.4122,-3.3560,12.5595,12.5431,12.5513,1.4014,5.9014,18.4089,1438.5003,-192274.6000,220300.4595
1428.0000,12.6744,19.0328,113.8000,188506.0000,-188392.2000,8.9145,23.8721,30209.8343,30233.7064,430.4155,218715.8343,89.9279,-218625.9064,12.6782,18.3427,0.0000,23216.8000,-23216.8000,1.2336,0.0000,3735.0146,3735.0146,59.8273,26951.8146,0.0000,-26951.8146,18.9060,12.7108,15.8084,3.5924,242488.6205,19.0328,18.9711,19.0020,2.2843,2.5603,18.7668,18.7358,18.7513,1.6969,3.7939,19.0328,19.0077,19.0202,2.3133,-6.3542,12.6782,12.6324,12.6553,1.6935,-2.5603,12.7108,12.6782,12.6945,1.7926,-3.7939,12.7108,12.6913,12.7011,1.7953,6.3542,20.1862,1577.3782,-211609.0000,242488.6205
1429.0000,12.7359,19.1025,0.0000,191978.8000,-191978.8000,9.0727,0.0000,30809.6381,30809.6381,438.4437,222788.4381,0.0000,-222788.4381,12.7387,18.4038,0.0000,14876.7000,-14876.7000,0.7905,0.0000,2395.2153,2395.2153,38.3568,17271.9153,0.0000,-17271.9153,19.0195,12.7503,15.8849,3.5333,238495.3422,19.1025,19.0763,19.0894,1.0425,2.7608,18.9266,18.8899,18.9082,1.8818,3.5512,19.1025,19.0923,19.0974,0.9192,-6.3120,12.7387,12.7169,12.7278,0.8633,-2.7608,12.7503,12.7387,12.7445,0.5910,-3.5512,12.7503,12.7442,12.7472,0.5453,6.3120,19.6260,1533.6050,-206855.5000,238495.3422
1430.0000,12.8140,19.1821,0.0000,200552.2000,-200552.2000,9.4779,0.0000,32243.0882,32243.0882,458.2032,232795.2882,0.0000,-232795.2882,12.8152,18.4812,0.0000,14105.6000,-14105.6000,0.7495,0.0000,2273.3827,2273.3827,36.3770,16378.9827,0.0000,-16378.9827,19.1096,12.8333,15.9714,3.6679,247581.3476,19.1821,19.1590,19.1706,0.9681,2.9095,19.0202,18.9974,19.0088,1.2014,3.6590,19.1821,19.1721,19.1771,0.9498,-6.5684,12.8152,12.7935,12.8044,0.9121,-2.9095,12.8333,12.8152,12.8243,0.9513,-3.6590,12.8333,12.8231,12.8282,0.9650,6.5684,20.3543,1590.5115,-214657.8000,247581.3476
1431.0000,12.8950,19.2648,0.0000,210638.8000,-210638.8000,9.9546,0.0000,33927.7118,33927.7118,481.4879,244566.5118,0.0000,-244566.5118,12.8963,18.5631,0.0000,13147.8000,-13147.8000,0.6986,0.0000,2121.3177,2121.3177,33.9167,15269.1177,0.0000,-15269.1177,19.1983,12.9140,16.0561,3.8255,258219.1935,19.2648,19.2425,19.2536,0.9904,3.0853,19.1171,19.0957,19.1064,1.1656,3.7839,19.2648,19.2548,19.2598,0.9859,-6.8693,12.8963,12.8745,12.8854,0.9661,-3.0853,12.9140,12.8963,12.9051,0.9637,-3.7839,12.9140,12.9042,12.9091,0.9642,6.8693,21.2065,1657.1025,-223786.6000,258219.1935
1432.0000,12.9600,19.3310,0.0000,215307.1000,-215307.1000,10.1752,0.0000,34731.4466,34731.4466,492.4138,250038.5466,0.0000,-250038.5466,12.9612,18.6287,0.0000,13280.3000,-13280.3000,0.7056,0.0000,2144.5705,2144.5705,34.2690,15424.8705,0.0000,-15424.8705,19.2696,12.9746,16.1221,3.9138,264184.0300,19.3310,19.3131,19.3221,0.8138,3.1565,19.1881,19.1723,19.1802,0.8783,3.8622,19.3310,19.3231,19.3271,0.7999,-7.0187,12.9612,12.9436,12.9524,0.7962,-3.1565,12.9746,12.9612,12.9679,0.7452,-3.8622,12.9746,12.9673,12.9709,0.7344,7.0187,21.6650,1692.9374,-228587.4000,264184.0300
1433.0000,13.0258,19.3983,0.0000,219098.7000,-219098.7000,10.3544,0.0000,35396.7478,35396.7478,501.2936,254495.4478,0.0000,-254495.4478,13.0269,18.6952,0.0000,15703.7000,-15703.7000,0.8344,0.0000,2538.1742,2538.1742,40.5325,18241.8742,0.0000,-18241.8742,19.3320,13.0405,16.1863,4.0224,271510.4643,19.3983,19.3807,19.3895,0.8013,3.1733,19.2380,19.2272,19.2326,0.6204,4.0077,19.3983,19.3905,19.3944,0.8002,-7.1811,13.0269,13.0097,13.0183,0.7838,-3.1733,13.0405,13.0269,13.0337,0.7825,-4.0077,13.0405,13.0329,13.0367,0.7817,7.1811,22.2831,1741.2305,-234802.4000,271510.4643
1434.0000,13.0777,19.4512,0.0000,222802.9000,-222802.9000,10.5295,0.0000,36038.2773,36038.2773,509.9842,258841.1773,0.0000,-258841.1773,13.0787,18.7475,0.0000,15477.5000,-15477.5000,0.8224,0.0000,2503.3768,2503.3768,39.9587,17980.8768,0.0000,-17980.8768,19.3880,13.0889,16.2384,4.0860,275801.9873,19.4512,19.4372,19.4442,0.6481,3.2357,19.2974,19.2854,19.2914,0.6983,4.0581,19.4512,19.4451,19.4481,0.6364,-7.2938,13.0787,13.0650,13.0719,0.6338,-3.2357,13.0889,13.0787,13.0838,0.5920,-4.0581,13.0889,13.0833,13.0861,0.5834,7.2938,22.6123,1766.9574,-238280.4000,275801.9873
1435.0000,12.7217,19.0834,49.5000,125042.1000,-124992.6000,5.9120,10.3755,20060.8231,20071.1986,286.4389,145102.9231,39.1245,-145063.7986,12.7381,18.4032,0.0000,190.5000,-190.5000,0.0101,0.0000,30.6711,30.6711,0.4919,221.1711,0.0000,-221.1711,19.1805,12.5538,15.8672,2.2424,151364.3408,19.0834,19.2095,19.1464,-3.6054,1.9673,19.2053,19.2354,19.2204,-0.8700,1.9774,19.0834,19.1531,19.1182,-3.9932,-3.9447,12.7381,12.8547,12.7964,-3.3364,-1.9673,12.5538,12.7381,12.6460,-5.2959,-1.9774,12.5538,12.6554,12.6046,-5.8227,3.9447,11.7972,921.8485,-125183.1000,151364.3408
1436.0000,12.5679,18.9176,148.8000,124858.5000,-124709.7000,5.9084,31.2702,19961.2884,19992.5586,285.6292,144819.7884,117.5298,-144702.2586,12.5596,12.5596,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9958,12.5132,15.7545,2.1886,147730.8536,18.9176,18.9975,18.9575,-2.2918,1.9695,18.9975,19.0753,19.0364,-2.2320,1.9695,18.9176,18.9560,18.9368,-2.2021,-3.9390,12.5596,12.6423,12.6010,-2.3710,-1.9695,12.5132,12.5596,12.5364,-1.3345,-1.9695,12.5132,12.5307,12.5219,-1.0098,3.9390,11.7569,918.7005,-124709.7000,147730.8536
1437.0000,12.4127,18.6207,1046.3000,76759.5000,-75713.2000,3.6820,220.4571,12228.5454,12449.0025,177.9349,88988.0454,825.8429,-88162.2025,18.7891,14.9648,1179.5000,0.0000,1179.5000,-0.0648,227.0241,0.0000,227.0241,3.2683,0.0000,952.4759,952.4759,18.7801,12.2551,15.5176,1.3487,91034.2651,18.6207,18.7891,18.7049,-3.0612,1.2489,18.7891,18.9179,18.8535,-2.2197,1.1841,18.6207,18.7131,18.6669,-3.2697,-2.4331,12.5345,12.5679,12.5512,-0.6126,-1.2489,12.2551,12.4015,12.3283,-2.5237,-1.1841,12.2551,12.3331,12.2941,-2.7622,2.4331,7.3275,572.5779,-74533.7000,91034.2651
1438.0000,12.3297,18.4945,1286.2000,73810.6000,-72524.4000,3.5551,271.3865,11736.7197,12008.1061,171.6801,85547.3197,1014.8135,-84532.5061,18.6017,14.7939,1841.3000,0.0000,1841.3000,-0.1012,355.2498,0.0000,355.2498,4.5685,0.0000,1486.0502,1486.0502,18.6087,12.2048,15.4068,1.2639,85312.3604,18.4945,18.6017,18.5481,-1.9048,1.2188,18.6017,18.7385,18.6701,-2.2257,1.1176,18.4945,18.5467,18.5206,-1.7778,-2.3364,12.4814,12.5171,12.4992,-0.6398,-1.2188,12.2048,12.2720,12.2384,-1.0971,-1.1176,12.2048,12.2319,12.2184,-0.9262,2.3364,7.0628,551.8938,-70683.1000,85312.3604
1439.0000,12.5239,18.4801,2251.1000,60350.5000,-58099.4000,2.9692,473.4189,9638.6762,10112.0951,143.4714,69989.1762,1777.6811,-68211.4951,18.5141,14.7073,14556.8000,0.0000,14556.8000,-0.7999,2811.6592,0.0000,2811.6592,36.2321,0.0000,11745.1408,11745.1408,18.5312,11.9585,15.2448,0.8147,54993.6097,18.4801,18.5141,18.4971,-0.6281,1.2564,18.5141,18.6632,18.5886,-0.9955,0.4564,18.4801,18.4960,18.4880,-0.4049,-1.7128,13.8057,13.1562,13.4810,11.8349,-1.2564,11.9585,12.2257,12.0921,-1.7780,-0.4564,11.9585,12.0602,12.0093,-2.5352,1.7128,5.8488,457.0361,-43542.6000,54993.6097
1440.0000,12.7620,18.4960,3227.3000,54287.2000,-51059.9000,2.7334,676.0018,8717.4488,9393.4506,132.3503,63004.6488,2551.2982,-60453.3506,18.4967,14.6902,18068.6000,0.0000,18068.6000,-0.9929,3490.7451,0.0000,3490.7451,45.0400,0.0000,14577.8549,14577.8549,18.5098,11.7628,15.1363,0.6710,45293.9351,18.4960,18.4967,18.4963,-0.0213,1.2421,18.4967,18.6122,18.5544,-0.4253,0.2492,18.4960,18.4927,18.4943,0.0633,-1.4913,14.1856,13.8323,14.0089,6.3591,-1.2421,11.7628,12.1751,11.9690,-1.4985,-0.2492,11.7628,11.8705,11.8167,-2.3374,1.4913,5.3727,419.8321,-32991.3000,45293.9351
1441.0000,12.7387,18.2433,4109.3000,49552.9000,-45443.6000,2.5556,861.0851,7952.9864,8814.0714,123.9883,57505.8864,3248.2149,-54257.6714,18.3448,14.5400,20906.4000,0.0000,20906.4000,-1.1489,4046.9144,0.0000,4046.9144,52.1292,0.0000,16859.4856,16859.4856,18.3639,11.9217,15.1428,0.9882,66703.6805,18.2433,18.3448,18.2940,-2.4542,1.6607,18.3448,18.5331,18.4389,-1.4066,0.5119,18.2433,18.3240,18.2837,-2.5549,-2.1726,13.7461,13.8515,13.7988,-2.5481,-1.6607,11.9217,11.9644,11.9431,-0.3249,-0.5119,11.9217,11.8881,11.9049,1.0525,2.1726,5.0129,391.7118,-24537.2000,66703.6805
1442.0000,12.9225,18.1527,5096.9000,45136.4000,-40039.5000,2.3982,1064.7432,7274.7451,8339.4883,116.4720,52411.1451,4032.1568,-48378.9883,18.2079,14.4047,28411.1000,0.0000,28411.1000,-1.5613,5509.4110,0.0000,5509.4110,71.0250,0.0000,22901.6890,22901.6890,18.2270,11.9081,15.0675,0.7352,49623.5900,18.1527,18.2079,18.1803,-1.3852,1.7195,18.2079,18.5431,18.3755,-0.7779,0.1583,18.1527,18.2003,18.1765,-1.3058,-1.8778,14.1796,14.0315,14.1056,3.6889,-1.7195,11.9081,11.9593,11.9337,-0.1255,-0.1583,11.9081,11.9071,11.9076,0.0198,1.8778,4.6761,365.3981,-11628.4000,49623.5900
1443.0000,13.0632,17.7707,7123.1000,40728.5000,-33605.4000,2.2953,1484.5222,6585.6193,8070.1415,111.7488,47314.1193,5638.5778,-41675.5415,17.9467,14.1467,32394.1000,0.0000,32394.1000,-1.7801,6303.3454,0.0000,6303.3454,81.1711,0.0000,26090.7546,26090.7546,17.9302,12.0566,14.9934,0.5581,37671.2259,17.7707,17.9288,17.8497,-4.0018,1.7410,17.9302,18.7450,18.3376,-0.4701,-0.0391,17.7707,17.9302,17.8504,-3.9475,-1.7019,14.1467,14.1310,14.1388,0.3887,-1.7410,14.1467,10.1018,12.1242,2.2866,0.0391,12.0117,11.9710,11.9913,0.9978,1.7019,4.4654,348.9298,-1211.3000,37671.2259
1444.0000,13.6589,17.7902,9316.4000,36791.2000,-27474.8000,2.2233,1922.5652,6032.0863,7954.6515,108.4741,42823.2863,7393.8348,-35429.4515,17.5558,13.7605,45483.0000,0.0000,45483.0000,-2.4994,8896.4389,0.0000,8896.4389,114.4781,0.0000,36586.5611,36586.5611,13.1348,16.4107,14.7728,-0.2856,-19278.5315,17.7902,17.8109,17.8006,-0.6057,1.9908,16.6035,17.2670,16.9352,-16.9366,-1.7583,17.7902,17.8680,17.8291,-0.2702,-0.2325,13.7605,13.8914,13.8260,-3.7880,-1.9908,13.7605,13.1348,13.4477,15.9581,1.7583,13.1348,11.6686,12.4017,4.9393,0.2325,4.2890,335.1523,18008.2000,-19278.5315
1445.0000,13.0695,18.0127,7721.8000,52835.0000,-45113.2000,2.8986,1609.1276,8544.4316,10153.5592,141.2932,61379.4316,6112.6724,-55266.7592,17.8578,14.0588,43367.2000,0.0000,43367.2000,-2.3831,8448.4597,0.0000,8448.4597,109.8876,0.0000,34918.7403,34918.7403,17.9523,11.8541,14.9032,0.6846,46213.0294,18.0127,17.9465,17.9796,2.1479,2.2437,17.9523,16.4296,17.1909,3.0732,-0.1394,18.0127,17.9523,17.9825,1.8384,-2.1042,14.0588,13.9861,14.0225,2.3584,-2.2437,14.0588,13.1441,13.6014,1.8430,0.1394,11.9396,12.0922,12.0159,-4.6683,2.1042,5.6586,442.1698,-1746.0000,46213.0294
1446.0000,13.1461,18.2210,7785.0000,59465.4000,-51680.4000,3.2152,1620.2276,9633.7401,11253.9677,156.4050,69099.1401,6164.7724,-62934.3677,18.0347,14.2336,52410.2000,0.0000,52410.2000,-2.8801,10186.3234,0.0000,10186.3234,132.1145,0.0000,42223.8766,42223.8766,18.1469,11.7060,14.9264,0.7150,48264.0212,18.2210,18.1538,18.1874,2.4948,2.5676,18.1469,17.0557,17.6013,4.9390,-0.3124,18.2210,18.1469,18.1839,2.4181,-2.2552,14.2336,14.1749,14.2042,2.1810,-2.5676,14.2336,13.5121,13.8729,3.2629,0.3124,11.9562,11.9749,11.9656,-0.6203,2.2552,6.2428,487.8228,729.8000,48264.0212
1447.0000,12.7917,18.8052,3719.7000,115109.5000,-111389.8000,5.6335,778.7529,18496.8732,19275.6261,273.3462,133606.3732,2940.9471,-130665.4261,18.6209,14.8127,26852.0000,0.0000,26852.0000,-1.4756,5179.4015,0.0000,5179.4015,67.4833,0.0000,21672.5985,21672.5985,18.5163,11.7343,15.1253,1.6113,108761.8857,18.8052,18.6209,18.7130,6.3304,2.3697,18.6209,17.9738,18.2973,8.3874,0.8941,18.8052,18.6649,18.7350,6.6380,-3.2638,14.1636,14.1759,14.1697,-0.4293,-2.3697,11.7343,13.0923,12.4133,-17.6266,-0.8941,11.7343,11.7867,11.7605,-2.4875,3.2638,11.1366,870.2301,-84537.8000,108761.8857
1448.0000,12.4560,18.7289,1223.9000,156251.7000,-155027.8000,7.4480,257.6887,24916.8403,25174.5290,360.3180,181168.5403,966.2113,-180202.3290,18.7248,14.9156,10893.1000,0.0000,10893.1000,-0.5986,2098.3595,0.0000,2098.3595,27.1043,0.0000,8794.7405,8794.7405,18.6852,12.1057,15.3954,2.5751,173817.3340,18.7289,18.7248,18.7268,0.1536,2.6822,18.7248,18.5827,18.6537,4.2879,2.0836,18.7289,18.7300,18.7294,-0.0805,-4.7658,12.8124,13.1769,12.9946,-14.1938,-2.6822,12.1057,12.2082,12.1569,-3.1069,-2.0836,12.1057,12.0503,12.0780,3.8187,4.7658,14.7821,1155.0957,-144134.7000,173817.3340
1449.0000,12.4797,18.8174,361.7000,171996.6000,-171634.9000,8.1472,76.1244,27442.3265,27518.4509,393.2169,199438.9265,285.5756,-199153.3509,12.4138,17.8365,267.4000,11527.1000,-11259.7000,0.6272,56.4754,1848.0321,1904.5075,31.2202,13375.1321,210.9246,-13164.2075,18.7367,12.4923,15.6145,3.1308,211327.2542,18.8174,18.7917,18.8045,0.9245,2.5067,18.6005,18.6131,18.6068,-0.5790,3.1339,18.8174,18.8053,18.8113,0.9753,-5.6405,12.4138,12.5792,12.4965,-6.0241,-2.5067,12.4923,12.4138,12.4531,3.5608,-3.1339,12.4923,12.4355,12.4639,4.6437,5.6405,17.4650,1364.7427,-182894.6000,211327.2542
1450.0000,12.6322,18.9955,17.4000,185521.3000,-185503.9000,8.7685,3.6526,29702.9183,29706.5710,423.2188,215224.2183,13.7474,-215210.4710,12.6290,18.2931,0.0000,17811.6000,-17811.6000,0.9464,0.0000,2863.5953,2863.5953,45.8789,20675.1953,0.0000,-20675.1953,18.8858,12.6756,15.7807,3.4474,232700.0226,18.9955,18.9431,18.9693,1.9758,2.6074,18.7700,18.7359,18.7529,1.7504,3.5538,18.9955,18.9723,18.9839,2.0697,-6.1611,12.6290,12.5927,12.6109,1.3669,-2.6074,12.6756,12.6290,12.6523,2.3914,-3.5538,12.6756,12.6489,12.6622,2.3803,6.1611,19.3200,1509.6899,-203315.5000,232700.0226
1451.0000,12.7348,19.1013,0.0000,193124.1000,-193124.1000,9.1269,0.0000,30992.6223,30992.6223,440.9410,224116.7223,0.0000,-224116.7223,12.7375,18.4026,0.0000,14229.7000,-14229.7000,0.7561,0.0000,2291.0092,2291.0092,36.6819,16520.7092,0.0000,-16520.7092,19.0160,12.7600,15.8880,3.5329,238470.6039,19.1013,19.0672,19.0842,1.3734,2.7903,18.9255,18.8894,18.9074,1.8510,3.5463,19.1013,19.0869,19.0941,1.3162,-6.3366,12.7375,12.7047,12.7211,1.3171,-2.7903,12.7600,12.7375,12.7487,1.1504,-3.5463,12.7600,12.7480,12.7540,1.0943,6.3366,19.6626,1536.4640,-207353.8000,238470.6039
1452.0000,12.8991,19.2689,0.0000,207986.3000,-207986.3000,9.8292,0.0000,33503.5819,33503.5819,475.1845,241489.8819,0.0000,-241489.8819,12.9026,18.5695,0.0000,24136.7000,-24136.7000,1.2825,0.0000,3894.6418,3894.6418,62.2459,28031.3418,0.0000,-28031.3418,19.1562,12.9370,16.0466,3.9488,266544.5511,19.2689,19.2220,19.2454,1.9322,2.8489,19.0194,18.9990,19.0092,1.2153,4.1314,19.2689,19.2493,19.2591,1.9781,-6.9803,12.9026,12.8565,12.8795,1.8990,-2.8489,12.9370,12.9026,12.9198,2.0514,-4.1314,12.9370,12.9164,12.9267,2.0713,6.9803,22.1160,1728.1737,-232123.0000,266544.5511
1453.0000,13.0730,19.4464,0.0000,222315.1000,-222315.1000,10.5064,0.0000,35955.4905,35955.4905,508.4544,258270.5905,0.0000,-258270.5905,13.0781,18.7468,0.0000,32864.3000,-32864.3000,1.7462,0.0000,5315.5242,5315.5242,84.8064,38179.8242,0.0000,-38179.8242,19.3138,13.1090,16.2114,4.3441,293229.8460,19.4464,19.3964,19.4214,2.1103,2.9201,19.1533,19.1298,19.1416,1.5839,4.6663,19.4464,19.4270,19.4367,2.1299,-7.5863,13.0781,13.0287,13.0534,2.0846,-2.9201,13.1090,13.0781,13.0935,2.0833,-4.6663,13.1090,13.0901,13.0995,2.0723,7.5863,24.4000,1906.6537,-255179.4000,293229.8460
1454.0000,13.2655,19.6428,0.0000,240022.5000,-240022.5000,11.3432,0.0000,38992.7594,38992.7594,549.5654,279015.2594,0.0000,-279015.2594,13.2714,18.9423,0.0000,43125.8000,-43125.8000,2.2914,0.0000,6993.7889,6993.7889,111.3611,50119.5889,0.0000,-50119.5889,19.4918,13.3016,16.3967,4.8227,325534.9311,19.6428,19.5893,19.6160,2.3358,3.0173,19.3100,19.2856,19.2978,1.8723,5.3087,19.6428,19.6232,19.6330,2.3563,-8.3260,13.2714,13.2187,13.2451,2.3001,-3.0173,13.3016,13.2714,13.2865,2.3158,-5.3087,13.3016,13.2824,13.2920,2.3098,8.3260,27.1676,2122.9156,-283148.3000,325534.9311
1455.0000,13.4398,19.8207,0.0000,256883.9000,-256883.9000,12.1401,0.0000,41901.7037,41901.7037,588.9018,298785.6037,0.0000,-298785.6037,13.4454,19.1181,0.0000,48670.8000,-48670.8000,2.5861,0.0000,7912.1778,7912.1778,125.7741,56582.9778,0.0000,-56582.9778,19.6675,13.4700,16.5687,5.2150,352011.4066,19.8207,19.7736,19.7972,2.1724,3.1847,19.4798,19.4554,19.4676,2.0363,5.7707,19.8207,19.8041,19.8124,2.1519,-8.9554,13.4454,13.3992,13.4223,2.1253,-3.1847,13.4700,13.4454,13.4577,2.0521,-5.7707,13.4700,13.4542,13.4621,2.0393,8.9554,29.3596,2294.2042,-305554.7000,352011.4066
1456.0000,13.5868,19.9708,0.0000,269059.0000,-269059.0000,12.7155,0.0000,44038.8138,44038.8138,617.5093,313097.8138,0.0000,-313097.8138,13.5914,19.2658,0.0000,52361.3000,-52361.3000,2.7822,0.0000,8529.6647,8529.6647,135.4036,60890.9647,0.0000,-60890.9647,19.8198,13.6109,16.7154,5.4983,371133.4425,19.9708,19.9321,19.9515,1.8490,3.3111,19.6279,19.6075,19.6177,1.7976,6.0933,19.9708,19.9574,19.9641,1.8171,-9.4044,13.5914,13.5538,13.5726,1.8005,-3.3111,13.6109,13.5914,13.6012,1.7185,-6.0933,13.6109,13.5984,13.6047,1.7071,9.4044,30.9141,2415.6676,-321420.3000,371133.4425
1457.0000,13.6665,20.0523,0.0000,268636.1000,-268636.1000,12.6955,0.0000,44051.9870,44051.9870,617.1280,312688.0870,0.0000,-312688.0870,13.6694,19.3447,0.0000,52088.2000,-52088.2000,2.7676,0.0000,8494.5879,8494.5879,134.7756,60582.7879,0.0000,-60582.7879,19.9113,13.6794,16.7953,5.5064,371679.3497,20.0523,20.0299,20.0411,1.0676,3.3093,19.7178,19.7051,19.7114,1.1178,6.0769,20.0523,20.0448,20.0485,1.0054,-9.3862,13.6694,13.6479,13.6587,1.0253,-3.3093,13.6794,13.6694,13.6744,0.8703,-6.0769,13.6794,13.6731,13.6762,0.8504,9.3862,30.8589,2411.3571,-320724.3000,371679.3497
1458.0000,13.6405,20.0257,0.0000,270659.7000,-270659.7000,12.7911,0.0000,44356.7218,44356.7218,622.1001,315016.4218,0.0000,-315016.4218,13.6409,19.3159,0.0000,31411.8000,-31411.8000,1.6690,0.0000,5120.5844,5120.5844,81.3019,36532.3844,0.0000,-36532.3844,19.9408,13.6352,16.7880,5.2100,351678.0164,20.0257,20.0289,20.0273,-0.1795,3.7074,19.8075,19.7938,19.8007,1.0635,5.3764,20.0257,20.0277,20.0267,-0.2767,-9.0838,13.6409,13.6446,13.6427,-0.2055,-3.7074,13.6352,13.6409,13.6381,-0.4519,-5.3764,13.6352,13.6389,13.6370,-0.4864,9.0838,28.8628,2255.3802,-302071.5000,351678.0164
1459.0000,13.1512,19.5260,0.0000,160364.0000,-160364.0000,7.5787,0.0000,25982.9093,25982.9093,368.5275,186346.9093,0.0000,-186346.9093,13.1629,18.8325,0.0000,657.3000,-657.3000,0.0349,0.0000,106.4362,106.4362,1.7011,763.7362,0.0000,-763.7362,19.6340,12.9775,16.3057,2.8959,195471.9522,19.5260,19.6684,19.5972,-5.2037,2.5146,19.6569,19.6974,19.6772,-1.5041,2.5495,19.5260,19.6021,19.5640,-5.5971,-5.0641,13.1629,13.2992,13.2310,-4.9821,-2.5146,12.9775,13.1629,13.0702,-6.8667,-2.5495,12.9775,13.0777,13.0276,-7.3685,5.0641,15.1943,1187.3017,-161021.3000,195471.9522
1460.0000,12.9514,19.3223,0.0000,158233.5000,-158233.5000,7.4780,0.0000,25519.8264,25519.8264,362.4801,183753.3264,0.0000,-183753.3264,12.9440,12.9440,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3998,12.8933,16.1465,2.7802,187663.1525,19.3223,19.4010,19.3617,-2.8559,2.4927,19.4010,19.4801,19.4406,-2.8687,2.4927,19.3223,19.3596,19.3410,-2.7058,-4.9853,12.9440,13.0262,12.9851,-2.9814,-2.4927,12.8933,12.9440,12.9187,-1.8422,-2.4927,12.8933,12.9140,12.9037,-1.5088,4.9853,14.9000,1164.3074,-158233.5000,187663.1525
1461.0000,12.6748,19.0364,31.3000,95490.0000,-95458.7000,4.5144,6.5658,15303.3063,15309.8721,218.5490,110793.3063,24.7342,-110768.5721,19.1774,15.3486,37.1000,0.0000,37.1000,-0.0020,7.1062,0.0000,7.1062,0.1021,0.0000,29.9938,29.9938,19.1708,12.5070,15.8389,1.7182,115977.8940,19.0364,19.1774,19.1069,-3.0887,1.5055,19.1774,19.2916,19.2345,-2.5008,1.5034,19.0364,19.1104,19.0734,-3.2425,-3.0089,12.6892,12.8174,12.7533,-2.8109,-1.5055,12.5070,12.6856,12.5963,-3.9040,-1.5034,12.5070,12.6034,12.5552,-4.2188,3.0089,8.9894,702.4438,-95421.6000,115977.8940
1462.0000,12.5004,18.8341,213.0000,85571.1000,-85358.1000,4.0551,44.8129,13659.4262,13704.2391,195.9874,99230.5262,168.1871,-99062.3391,18.9618,15.1499,624.1000,0.0000,624.1000,-0.0343,119.8624,0.0000,119.8624,1.5384,0.0000,504.2376,504.2376,18.9623,12.3800,15.6712,1.5123,102079.3402,18.8341,18.9618,18.8980,-2.5343,1.3631,18.9618,19.0920,19.0269,-2.5185,1.3288,18.8341,18.8983,18.8662,-2.5140,-2.6920,12.5504,12.6455,12.5979,-1.8887,-1.3631,12.3800,12.4833,12.4317,-2.0001,-1.3288,12.3800,12.4270,12.4035,-1.8442,2.6920,8.0653,630.2319,-84734.0000,102079.3402
1463.0000,12.5333,18.8043,553.1000,67917.1000,-67364.0000,3.2385,116.3016,10849.4625,10965.7641,156.3940,78766.5625,436.7984,-78329.7641,18.8509,15.0403,10006.5000,0.0000,10006.5000,-0.5499,1924.4961,0.0000,1924.4961,24.7552,0.0000,8082.0039,8082.0039,18.8671,12.0847,15.4759,1.0420,70332.4374,18.8043,18.8509,18.8276,-0.8629,1.2628,18.8509,18.9809,18.9159,-1.3532,0.7129,18.8043,18.8260,18.8151,-0.6300,-1.9757,13.5162,13.0615,13.2888,8.3241,-1.2628,12.0847,12.3407,12.2127,-2.6565,-0.7129,12.0847,12.1957,12.1402,-3.1914,1.9757,6.3977,499.9291,-57357.5000,70332.4374
1464.0000,12.6127,18.8273,818.6000,61199.8000,-60381.2000,2.9348,171.8984,9794.0589,9965.9573,141.7961,70993.8589,646.7016,-70347.1573,18.8277,15.0178,12619.7000,0.7000,12619.0000,-0.6935,2427.7915,0.1244,2427.9159,31.2804,0.8244,10191.9085,10191.0841,18.8421,11.8485,15.3453,0.8957,60457.3532,18.8273,18.8277,18.8275,-0.0154,1.2094,18.8277,18.9068,18.8672,-0.6011,0.5159,18.8273,18.8227,18.8250,0.1053,-1.7254,13.8047,13.5409,13.6728,4.6197,-1.2094,11.8485,12.1739,12.0112,-2.4447,-0.5159,11.8485,11.9620,11.9053,-2.8490,1.7254,5.7852,452.0614,-47762.2000,60457.3532
1465.0000,12.7437,18.8425,1354.4000,55875.7000,-54521.3000,2.7111,283.7847,8968.7778,9252.5625,131.1151,64844.4778,1070.6153,-63773.8625,18.8350,15.0246,16645.2000,0.0000,16645.2000,-0.9147,3201.9234,0.0000,3201.9234,41.2721,0.0000,13443.2766,13443.2766,18.8414,11.6251,15.2332,0.7407,49999.5452,18.8425,18.8350,18.8388,0.1226,1.2086,18.8350,18.8733,18.8542,-0.1717,0.2939,18.8425,18.8351,18.8388,0.1529,-1.5025,14.3081,13.9830,14.1455,5.6913,-1.2086,11.6251,12.0781,11.8516,-1.9406,-0.2939,11.6251,11.7467,11.6859,-2.6611,1.5025,5.3261,416.1924,-37876.1000,49999.5452
1466.0000,12.7080,18.6139,2166.7000,51026.6000,-48859.9000,2.5242,454.2567,8183.7649,8638.0216,122.2598,59210.3649,1712.4433,-57497.9216,18.7057,14.8967,19775.6000,0.0000,19775.6000,-1.0867,3810.3354,0.0000,3810.3354,49.0279,0.0000,15965.2646,15965.2646,18.7162,11.7708,15.2435,1.0714,72317.6664,18.6139,18.7057,18.6598,-2.1740,1.6243,18.7057,18.8356,18.7706,-1.0217,0.5376,18.6139,18.6866,18.6502,-2.2900,-2.1619,13.8856,13.9917,13.9386,-2.5108,-1.6243,11.7708,11.8416,11.8062,-0.5615,-0.5376,11.7708,11.7435,11.7571,0.8459,2.1619,4.9447,386.3857,-29084.3000,72317.6664
1467.0000,12.8761,18.5719,2937.0000,46253.5000,-43316.5000,2.3387,614.0170,7446.8475,8060.8644,113.3524,53700.3475,2322.9830,-51377.3644,18.6077,14.7999,25315.1000,0.0000,25315.1000,-1.3911,4883.7738,0.0000,4883.7738,62.8989,0.0000,20431.3262,20431.3262,18.6249,11.7183,15.1716,0.8354,56391.2316,18.5719,18.6077,18.5898,-0.8585,1.6330,18.6077,18.8143,18.7110,-0.7337,0.2419,18.5719,18.6005,18.5862,-0.7868,-1.8750,14.3599,14.1891,14.2745,4.0392,-1.6330,11.7183,11.8300,11.7742,-0.4007,-0.2419,11.7183,11.7326,11.7254,-0.3964,1.8750,4.5564,356.0451,-18001.4000,56391.2316
1468.0000,13.1155,18.5687,3756.8000,42204.7000,-38447.9000,2.1900,782.2714,6832.5553,7614.8267,106.3226,49037.2553,2974.5286,-46062.7267,18.5814,14.7739,30622.8000,0.0000,30622.8000,-1.6828,5909.7207,0.0000,5909.7207,76.2129,0.0000,24713.0793,24713.0793,18.5760,11.6106,15.0933,0.6377,43043.4038,18.5687,18.5774,18.5730,-0.2161,1.6559,18.5760,18.8304,18.7032,-0.1079,-0.0269,18.5687,18.5760,18.5724,-0.1805,-1.6290,14.7739,14.5736,14.6737,4.8037,-1.6559,14.7739,9.1395,11.9567,2.1885,0.0269,11.5698,11.6333,11.6016,-1.5091,1.6290,4.2447,331.6891,-7825.1000,43043.4038
1469.0000,13.0776,18.7898,3643.9000,58586.4000,-54942.5000,2.9583,759.2421,9476.2984,10235.5405,143.6500,68062.6984,2884.6579,-65178.0405,18.7195,14.9103,36135.0000,0.0000,36135.0000,-1.9857,6961.2251,0.0000,6961.2251,89.9717,0.0000,29173.7749,29173.7749,18.7216,11.5511,15.1364,1.0045,67806.1976,18.7898,18.7195,18.7547,2.1776,2.1410,18.7195,18.6964,18.7080,0.0432,0.1553,18.7898,18.7233,18.7566,2.2089,-2.2964,14.7095,14.6980,14.7037,0.3482,-2.1410,11.5511,12.1422,11.8467,-1.3411,-0.1553,11.5511,11.5667,11.5589,-0.5283,2.2964,5.7562,449.7940,-18807.5000,67806.1976
1470.0000,13.1375,18.8394,4073.1000,64291.2000,-60218.1000,3.2502,847.8228,10413.4621,11261.2849,157.8031,74704.6621,3225.2772,-71479.3849,18.8144,15.0041,41622.0000,0.0000,41622.0000,-2.2872,8008.6313,0.0000,8008.6313,103.3915,0.0000,33613.3687,33613.3687,18.8091,11.4971,15.1531,1.0813,72990.6243,18.8394,18.8144,18.8269,0.8573,2.3875,18.8144,18.6436,18.7290,0.2397,0.1003,18.8394,18.8158,18.8276,0.8428,-2.4878,14.8805,14.8282,14.8543,1.8034,-2.3875,11.4971,12.0611,11.7791,-0.8296,-0.1003,11.4971,11.5150,11.5060,-0.6525,2.4878,6.3111,493.1611,-18596.1000,72990.6243
1471.0000,12.6063,18.8171,1664.2000,121569.1000,-119904.9000,5.8318,349.5044,19452.3650,19801.8694,282.7890,141021.4650,1314.6956,-139706.7694,18.8202,15.0099,21609.0000,0.0000,21609.0000,-1.1875,4157.5550,0.0000,4157.5550,53.5920,0.0000,17451.4450,17451.4450,18.8077,11.8353,15.3215,1.8503,124898.2982,18.8171,18.8202,18.8187,-0.1131,2.3398,18.8202,18.7721,18.7961,0.7961,1.1523,18.8171,18.8194,18.8183,-0.1262,-3.4921,13.4319,13.8613,13.6466,-14.5888,-2.3398,11.8353,11.8057,11.8205,0.4855,-1.1523,11.8353,11.7653,11.8003,3.5371,3.4921,11.5320,901.1255,-98295.9000,124898.2982
1472.0000,12.4920,18.8309,331.4000,164514.7000,-164183.3000,7.7921,69.7329,26255.8768,26325.6097,376.4283,190770.5768,261.6671,-190508.9097,18.8278,15.0174,11253.5000,0.0000,11253.5000,-0.6184,2164.9564,0.0000,2164.9564,27.9068,0.0000,9088.5436,9088.5436,18.8256,12.2822,15.5539,2.6822,181046.8669,18.8309,18.8278,18.8293,0.1146,2.8035,18.8278,18.8178,18.8228,0.3079,2.1851,18.8309,18.8290,18.8299,0.1262,-4.9886,12.7706,12.9970,12.8838,-9.2195,-2.8035,12.2822,12.1347,12.2085,4.6677,-2.1851,12.2822,12.2081,12.2452,5.3544,4.9886,15.4527,1207.4951,-152929.8000,181046.8669
1473.0000,12.6015,18.9597,91.4000,180626.1000,-180534.7000,8.5410,19.1968,28899.0266,28918.2234,412.2796,209525.1266,72.2032,-209452.9234,12.5403,17.6986,496.0000,9399.8000,-8903.8000,0.5267,104.5411,1509.4611,1614.0022,26.1609,10909.2611,391.4589,-10517.8022,18.8732,12.6393,15.7563,3.2300,218022.8598,18.9597,18.9247,18.9422,1.3474,2.6714,18.7228,18.7459,18.7343,-1.0823,3.1981,18.9597,18.9426,18.9511,1.4482,-5.8696,12.5403,12.6330,12.5866,-3.6007,-2.6714,12.6393,12.5403,12.5898,4.5877,-3.1981,12.6393,12.5873,12.6133,4.4282,5.8696,18.0451,1410.0662,-189438.5000,218022.8598
1474.0000,12.7632,19.1303,0.0000,195734.8000,-195734.8000,9.2502,0.0000,31432.0109,31432.0109,446.8149,227166.8109,0.0000,-227166.8109,12.7622,18.4276,0.0000,15272.9000,-15272.9000,0.8115,0.0000,2459.7749,2459.7749,39.3581,17732.6749,0.0000,-17732.6749,19.0313,12.8068,15.9190,3.5787,241564.6685,19.1303,19.0819,19.1061,1.9641,2.8129,18.9354,18.8941,18.9148,2.1635,3.6244,19.1303,19.1086,19.1194,2.0170,-6.4373,12.7622,12.7171,12.7396,1.8323,-2.8129,12.8068,12.7622,12.7845,2.3348,-3.6244,12.8068,12.7833,12.7950,2.1790,6.4373,20.0165,1564.1165,-211007.7000,241564.6685
1475.0000,12.9422,19.3129,0.0000,209731.1000,-209731.1000,9.9117,0.0000,33818.1569,33818.1569,479.2576,243549.2569,0.0000,-243549.2569,12.9467,18.6141,0.0000,24648.8000,-24648.8000,1.3097,0.0000,3979.6381,3979.6381,63.5725,28628.4381,0.0000,-28628.4381,19.1949,12.9825,16.0887,3.9834,268876.2981,19.3129,19.2606,19.2868,2.1658,2.8673,19.0579,19.0321,19.0450,1.5570,4.1770,19.3129,19.2914,19.3021,2.1906,-7.0444,12.9467,12.8944,12.9206,2.1689,-2.8673,12.9825,12.9467,12.9646,2.1596,-4.1770,12.9825,12.9617,12.9721,2.1221,7.0444,22.3362,1745.3829,-234379.9000,268876.2981
1476.0000,13.1194,19.4937,0.0000,222384.6000,-222384.6000,10.5097,0.0000,36005.2847,36005.2847,508.7538,258389.8847,0.0000,-258389.8847,13.1248,18.7941,0.0000,34206.2000,-34206.2000,1.8175,0.0000,5536.1006,5536.1006,88.2841,39742.3006,0.0000,-39742.3006,19.3570,13.1557,16.2564,4.3681,294847.4517,19.4937,19.4419,19.4678,2.1700,2.8974,19.1922,19.1684,19.1803,1.6181,4.7149,19.4937,19.4739,19.4838,2.1778,-7.6123,13.1248,13.0737,13.0993,2.1421,-2.8974,13.1557,13.1248,13.1403,2.1055,-4.7149,13.1557,13.1368,13.1463,2.0874,7.6123,24.5520,1918.5252,-256590.8000,294847.4517
1477.0000,13.2681,19.6455,0.0000,235305.1000,-235305.1000,11.1203,0.0000,38228.7035,38228.7035,538.9249,273533.8035,0.0000,-273533.8035,13.2728,18.9437,0.0000,37453.9000,-37453.9000,1.9901,0.0000,6074.0853,6074.0853,96.7324,43527.9853,0.0000,-43527.9853,19.5099,13.2966,16.4033,4.6546,314182.6716,19.6455,19.6029,19.6242,1.8727,3.0434,19.3423,19.3176,19.3299,1.7916,5.0335,19.6455,19.6297,19.6376,1.8413,-8.0769,13.2728,13.2312,13.2520,1.8293,-3.0434,13.2966,13.2728,13.2847,1.7288,-5.0335,13.2966,13.2820,13.2893,1.7118,8.0769,26.1259,2041.5145,-272759.0000,314182.6716
1478.0000,13.4258,19.8065,0.0000,249897.2000,-249897.2000,11.8099,0.0000,40748.7514,40748.7514,572.8945,290645.9514,0.0000,-290645.9514,13.4305,19.1031,0.0000,43681.0000,-43681.0000,2.3209,0.0000,7099.5276,7099.5276,112.8801,50780.5276,0.0000,-50780.5276,19.6636,13.4543,16.5589,5.0137,338423.1226,19.8065,19.7642,19.7853,1.9305,3.1630,19.4844,19.4627,19.4735,1.7186,5.4839,19.8065,19.7910,19.7987,1.9303,-8.6469,13.4305,13.3891,13.4098,1.8892,-3.1630,13.4543,13.4305,13.4424,1.8879,-5.4839,13.4543,13.4392,13.4468,1.8857,8.6469,28.1726,2201.4438,-293578.2000,338423.1226
1479.0000,13.5611,19.9446,0.0000,264196.5000,-264196.5000,12.4857,0.0000,43216.9355,43216.9355,606.2945,307413.4355,0.0000,-307413.4355,13.5651,19.2392,0.0000,44770.0000,-44770.0000,2.3788,0.0000,7290.3222,7290.3222,115.7660,52060.3222,0.0000,-52060.3222,19.8078,13.5841,16.6960,5.2862,356815.5158,19.9446,19.9097,19.9272,1.6970,3.3690,19.6322,19.6109,19.6215,1.7714,5.7478,19.9446,19.9319,19.9383,1.6693,-9.1167,13.5651,13.5311,13.5481,1.6542,-3.3690,13.5841,13.5651,13.5746,1.5811,-5.7478,13.5841,13.5722,13.5782,1.5713,9.1167,29.6492,2316.8285,-308966.5000,356815.5158
1480.0000,13.6720,20.0579,0.0000,273207.6000,-273207.6000,12.9115,0.0000,44807.4159,44807.4159,627.5251,318015.0159,0.0000,-318015.0159,13.6752,19.3505,0.0000,46017.4000,-46017.4000,2.4451,0.0000,7505.1712,7505.1712,119.0552,53522.5712,0.0000,-53522.5712,19.9263,13.6903,16.8083,5.4720,369362.7118,20.0579,20.0301,20.0440,1.3953,3.4888,19.7501,19.7333,19.7417,1.4356,5.9339,20.0579,20.0478,20.0528,1.3679,-9.4227,13.6752,13.6482,13.6617,1.3565,-3.4888,13.6903,13.6752,13.6827,1.2899,-5.9339,13.6903,13.6808,13.6855,1.2811,9.4227,30.6434,2394.5162,-319225.0000,369362.7118
1481.0000,13.7289,20.1160,0.0000,271080.8000,-271080.8000,12.8110,0.0000,44518.1619,44518.1619,623.0903,315598.9619,0.0000,-315598.9619,13.7308,19.4068,0.0000,45501.5000,-45501.5000,2.4177,0.0000,7426.9350,7426.9350,117.7724,52928.4350,0.0000,-52928.4350,19.9929,13.7381,16.8655,5.4428,367388.8911,20.1160,20.1006,20.1083,0.7616,3.4645,19.8155,19.8058,19.8106,0.8173,5.8821,20.1160,20.1106,20.1133,0.7153,-9.3466,13.7308,13.7161,13.7235,0.7311,-3.4645,13.7381,13.7308,13.7345,0.6099,-5.8821,13.7381,13.7337,13.7359,0.5928,9.3466,30.3984,2375.3720,-316582.3000,367388.8911
1482.0000,13.6813,20.0674,0.0000,271966.8000,-271966.8000,12.8529,0.0000,44613.6855,44613.6855,625.3592,316580.4855,0.0000,-316580.4855,13.6815,19.3569,0.0000,24065.9000,-24065.9000,1.2787,0.0000,3925.3605,3925.3605,62.3042,27991.2605,0.0000,-27991.2605,20.0032,13.6720,16.8376,5.1124,345086.9892,20.0674,20.0754,20.0714,-0.4601,3.8581,19.8966,19.8838,19.8902,0.9449,5.1368,20.0674,20.0715,20.0694,-0.5443,-8.9948,13.6815,13.6897,13.6856,-0.4720,-3.8581,13.6720,13.6815,13.6767,-0.7114,-5.1368,13.6720,13.6777,13.6749,-0.7509,8.9948,28.2120,2204.5257,-296032.7000,345086.9892
1483.0000,13.2186,19.5949,0.0000,163542.4000,-163542.4000,7.7289,0.0000,26539.3509,26539.3509,375.9317,190081.7509,0.0000,-190081.7509,13.2282,18.8985,0.0000,1291.2000,-1291.2000,0.0686,0.0000,209.2712,209.2712,3.3421,1500.4712,0.0000,-1500.4712,19.6963,13.0590,16.3777,2.9573,199618.2036,19.5949,19.7285,19.6617,-4.9590,2.5534,19.7068,19.7571,19.7319,-1.9242,2.6220,19.5949,19.6656,19.6302,-5.3149,-5.1754,13.2282,13.3564,13.2923,-4.7605,-2.5534,13.0590,13.2282,13.1436,-6.4488,-2.6220,13.0590,13.1506,13.1048,-6.8943,5.1754,15.5634,1216.1436,-164833.6000,199618.2036
1484.0000,13.0237,19.3960,0.0000,161019.7000,-161019.7000,7.6096,0.0000,26012.4232,26012.4232,369.0232,187032.1232,0.0000,-187032.1232,13.0170,18.6579,0.6000,214.4000,-213.8000,0.0114,0.1255,34.6486,34.7741,0.5556,249.0486,0.4745,-248.5741,19.4684,12.9673,16.2178,2.8311,191095.9704,19.3960,19.4711,19.4336,-2.7680,2.5327,19.4674,19.5419,19.5047,-2.7576,2.5442,19.3960,19.4316,19.4138,-2.6268,-5.0769,13.0170,13.0948,13.0559,-2.8685,-2.5327,12.9673,13.0170,12.9921,-1.8426,-2.5442,12.9673,12.9882,12.9777,-1.5481,5.0769,15.1885,1186.8472,-161233.5000,191095.9704
1485.0000,12.7665,19.0950,336.8000,98543.1000,-98206.3000,4.6746,70.5420,15825.7046,15896.2465,226.4339,114368.8046,266.2580,-114102.5465,19.2362,15.4068,1258.0000,0.0000,1258.0000,-0.0691,240.7830,0.0000,240.7830,3.4564,0.0000,1017.2170,1017.2170,19.2303,12.5783,15.9043,1.7505,118160.4865,19.0950,19.2362,19.1656,-3.2488,1.5812,19.2362,19.3522,19.2942,-2.5549,1.5121,19.0950,19.1706,19.1328,-3.4056,-3.0933,12.8728,12.9493,12.9111,-1.7624,-1.5812,12.5783,12.7570,12.6676,-3.9308,-1.5121,12.5783,12.6731,12.6257,-4.2637,3.0933,9.3126,727.7005,-96948.3000,118160.4865
1486.0000,12.6241,18.8909,766.3000,88254.6000,-87488.3000,4.2107,160.8849,14127.4198,14288.3047,203.6808,102382.0198,605.4151,-101776.6047,19.0129,15.2004,3045.7000,0.0000,3045.7000,-0.1674,584.5722,0.0000,584.5722,7.5001,0.0000,2461.1278,2461.1278,19.0170,12.4394,15.7282,1.5197,102578.8771,18.8909,19.0129,18.9519,-2.5938,1.4594,19.0129,19.1501,19.0815,-2.5815,1.2920,18.8909,18.9545,18.9227,-2.5508,-2.7513,12.8546,12.8799,12.8672,-0.5435,-1.4594,12.4394,12.5508,12.4951,-2.0975,-1.2920,12.4394,12.4884,12.4639,-1.9671,2.7513,8.3674,653.8406,-84442.6000,102578.8771
1487.0000,12.8916,19.0289,1456.3000,69529.3000,-68073.0000,3.3616,304.3789,11198.2473,11502.6262,162.5633,80727.5473,1151.9211,-79575.6262,18.9956,15.1833,20482.6000,0.0000,20482.6000,-1.1256,3932.1517,0.0000,3932.1517,50.6286,0.0000,16550.4483,16550.4483,19.0063,11.9855,15.4959,0.8971,60551.6321,19.0289,18.9956,19.0122,0.7134,1.4957,18.9956,19.0870,19.0413,-0.5003,0.3702,19.0289,18.9903,19.0096,1.0341,-1.8659,14.5254,13.8042,14.1648,15.6440,-1.4957,11.9855,12.5252,12.2553,-2.9081,-0.3702,11.9855,12.1600,12.0728,-4.7350,1.8659,6.6013,515.8373,-47590.4000,60551.6321
1488.0000,13.0605,19.0276,2319.3000,62314.1000,-59994.8000,3.0656,483.3860,10075.2899,10558.6759,148.5661,72389.3899,1835.9140,-70553.4759,19.0226,15.2100,29480.3000,0.0000,29480.3000,-1.6200,5657.5744,0.0000,5657.5744,72.8902,0.0000,23822.7256,23822.7256,19.0254,11.8840,15.4547,1.2154,82036.6756,19.0276,19.0226,19.0251,0.1400,2.0728,19.0226,19.0409,19.0318,-0.1299,0.4528,19.0276,19.0226,19.0251,0.1718,-2.5256,14.5612,14.4289,14.4951,3.9703,-2.0728,11.8840,12.2400,12.0620,-2.3485,-0.4528,11.8840,11.9375,11.9107,-1.9708,2.5256,5.9800,467.2868,-30514.5000,82036.6756
1489.0000,13.2143,18.9243,3545.7000,56567.5000,-53021.8000,2.8578,737.1004,9178.7536,9915.8540,138.7351,65746.2536,2808.5996,-62937.6540,18.9584,15.1465,34131.9000,0.0000,34131.9000,-1.8756,6555.5346,0.0000,6555.5346,84.3529,0.0000,27576.3654,27576.3654,18.9639,11.7419,15.3529,0.9950,67160.1788,18.9243,18.9584,18.9413,-1.0257,2.0541,18.9584,19.0617,19.0101,-0.2770,0.1785,18.9243,18.9561,18.9402,-1.0396,-2.2326,14.8897,14.7570,14.8233,3.9461,-2.0541,11.7419,12.1905,11.9662,-1.1711,-0.1785,11.7419,11.7950,11.7685,-1.7317,2.2326,5.5500,433.6868,-18889.9000,67160.1788
1490.0000,13.3501,18.8599,4294.6000,51442.2000,-47147.6000,2.6545,890.7773,8373.4815,9264.2588,129.0327,59815.6815,3403.8227,-56411.8588,18.8974,15.0862,39204.4000,0.0000,39204.4000,-2.1544,7535.5569,0.0000,7535.5569,96.9939,0.0000,31668.8431,31668.8431,18.8884,11.6052,15.2468,0.7605,51333.8437,18.8599,18.8876,18.8737,-0.8312,2.0454,18.8884,19.0819,18.9852,-0.3154,-0.1090,18.8599,18.8884,18.8742,-0.8121,-1.9364,15.0862,14.9975,15.0419,2.6223,-2.0454,15.0862,10.1428,12.6145,7.8090,0.1090,11.5229,11.6099,11.5664,-2.4534,1.9364,5.1282,400.7240,-7943.2000,51333.8437
1491.0000,13.3405,18.6084,5106.8000,46634.6000,-41527.8000,2.4696,1059.4095,7589.2422,8648.6517,120.1809,54223.8422,4047.3905,-50176.4517,18.7301,14.9208,37206.4000,0.0000,37206.4000,-2.0446,7166.6614,0.0000,7166.6614,92.1455,0.0000,30039.7386,30039.7386,18.7088,11.6382,15.1735,0.6706,45263.9749,18.6084,18.7032,18.6558,-2.6454,1.9163,18.7088,19.1319,18.9204,-0.7970,-0.1283,18.6084,18.7088,18.6586,-2.6164,-1.7880,14.9208,14.9641,14.9425,-1.2149,-1.9163,14.9208,11.3964,13.1586,6.5507,0.1283,11.6209,11.6005,11.6107,0.5190,1.7880,4.7725,372.9306,-4321.4000,45263.9749
1492.0000,13.4676,18.4048,6284.8000,42577.4000,-36292.6000,2.3391,1301.0493,6949.5359,8250.5852,113.9197,49526.9359,4983.7507,-44543.1852,18.5647,14.7573,41346.8000,0.0000,41346.8000,-2.2721,7980.9934,0.0000,7980.9934,102.6895,0.0000,33365.8066,33365.8066,18.5107,11.6696,15.0901,0.4834,32627.3549,18.4048,18.4941,18.4494,-2.5053,1.9269,18.5107,18.9589,18.7348,-2.2549,-0.3452,18.4048,18.5107,18.4577,-2.4394,-1.5817,14.7573,14.8232,14.7903,-1.8519,-1.9269,14.7573,13.0107,13.8840,8.7391,0.3452,11.9623,11.8161,11.8892,3.3457,1.5817,4.5022,351.8097,5054.2000,32627.3549
