Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1493.0000,13.4555,18.2173,6934.6000,41071.9000,-34137.3000,2.3018,1435.8553,6701.9083,8137.7637,112.1817,47773.8083,5498.7447,-42275.0637,18.3704,14.5654,39482.6000,0.0000,39482.6000,-2.1697,7640.2266,0.0000,7640.2266,98.3346,0.0000,31842.3734,31842.3734,18.3178,11.7750,15.0464,0.4796,32375.9447,18.2173,18.3018,18.2595,-2.3067,1.8741,18.3178,18.8059,18.5618,-2.1029,-0.2956,18.2173,18.3178,18.2675,-2.3105,-1.5785,14.5654,14.6472,14.6063,-2.2355,-1.8741,14.5654,13.7694,14.1674,3.4042,0.2956,12.1485,12.0405,12.0945,2.4625,1.5785,4.4426,347.1476,5345.3000,32375.9447
1494.0000,13.8894,18.3765,7752.7000,37869.2000,-30116.5000,2.1930,1593.8417,6242.6542,7836.4959,106.9397,44111.8542,6158.8583,-37952.9959,17.7300,13.9325,44675.4000,0.0000,44675.4000,-2.4550,8718.1123,0.0000,8718.1123,111.6354,0.0000,35957.2877,35957.2877,14.0240,15.7351,14.8795,-0.1456,-9831.1121,18.3765,18.3357,18.3561,1.1494,1.9585,16.0755,17.0419,16.5587,-24.1885,-1.7240,18.3765,18.2378,18.3071,0.4623,-0.2345,13.9325,14.1687,14.0506,-6.7216,-1.9585,13.9325,14.0240,13.9782,-2.2982,1.7240,14.0240,11.5570,12.7905,8.3835,0.2345,4.2134,329.2417,14558.9000,-9831.1121
1495.0000,13.1995,17.7916,8274.1000,43607.4000,-35333.3000,2.4913,1720.4929,7073.3813,8793.8742,121.5625,50680.7813,6553.6071,-44127.1742,18.0174,14.2165,22898.9000,0.0000,22898.9000,-1.2583,4451.5902,0.0000,4451.5902,57.8497,0.0000,18447.3098,18447.3098,17.7309,12.2954,15.0132,0.7698,51961.9051,17.7916,18.0174,17.9045,-5.4649,1.6651,18.0174,16.5431,17.2802,8.6918,0.4067,17.7916,17.9641,17.8778,-5.1956,-2.0718,14.1629,14.1182,14.1406,1.0710,-1.6651,12.2954,13.9973,13.1464,-10.0542,-0.4067,12.2954,12.4611,12.3782,-4.9903,2.0718,4.9065,383.4005,-12434.4000,51961.9051
1496.0000,12.9141,18.6015,4378.2000,67976.5000,-63598.3000,3.4403,914.7362,10953.8107,11868.5469,167.1301,78930.3107,3463.4638,-75466.8469,18.2906,14.4865,16424.4000,0.0000,16424.4000,-0.9026,3181.5530,0.0000,3181.5530,41.2893,0.0000,13242.8470,13242.8470,18.1509,11.9693,15.0601,0.8964,60505.0437,18.6015,18.2906,18.4460,6.5199,1.4476,18.2906,17.4165,17.8536,6.9037,0.5450,18.6015,18.3518,18.4766,7.2104,-1.9927,13.9224,14.0200,13.9712,-2.0592,-1.4476,11.9693,12.9885,12.4789,-8.0705,-0.5450,11.9693,12.1107,12.0400,-4.0976,1.9927,6.8052,531.7702,-47173.9000,60505.0437
1497.0000,12.5486,18.3599,4063.6000,79061.4000,-74997.8000,3.9478,854.2411,12634.1106,13488.3518,191.4420,91695.5106,3209.3589,-88486.1518,18.3979,14.5925,8924.3000,0.0000,8924.3000,-0.4904,1726.3172,0.0000,1726.3172,22.3305,0.0000,7197.9828,7197.9828,18.3028,11.9930,15.1479,1.2465,84141.2917,18.3599,18.3979,18.3789,-0.8259,1.4794,18.3979,18.0759,18.2369,4.6107,0.9890,18.3599,18.3937,18.3768,-1.2203,-2.4684,13.0472,13.4529,13.2500,-8.7187,-1.4794,11.9930,12.2809,12.1369,-4.1419,-0.9890,11.9930,12.0067,11.9998,-0.5001,2.4684,7.8345,612.1976,-66073.5000,84141.2917
1498.0000,12.3864,18.4162,3053.2000,101534.2000,-98481.0000,4.9572,643.6016,16165.7658,16809.3673,239.7252,117699.9658,2409.5984,-115290.3673,18.4022,14.5968,6927.2000,0.0000,6927.2000,-0.3807,1339.9231,0.0000,1339.9231,17.3017,0.0000,5587.2769,5587.2769,18.3826,12.1385,15.2605,1.6329,110219.5242,18.4162,18.4022,18.4092,0.3502,1.7793,18.4022,18.3267,18.3645,1.5235,1.3986,18.4162,18.4072,18.4117,0.4055,-3.1779,12.6640,12.8862,12.7751,-5.7466,-1.7793,12.1385,12.1380,12.1382,0.0002,-1.3986,12.1385,12.1065,12.1225,1.4650,3.1779,9.8394,768.8627,-91553.8000,110219.5242
1499.0000,12.3657,18.4647,2649.2000,112457.2000,-109808.0000,5.4524,558.6364,17896.4914,18455.1278,263.3486,130353.6914,2090.5636,-128263.1278,18.4450,14.6390,4842.0000,0.0000,4842.0000,-0.2661,936.0681,0.0000,936.0681,12.0927,0.0000,3905.9319,3905.9319,18.4407,12.2517,15.3462,1.8341,123804.0484,18.4647,18.4450,18.4548,0.5352,1.9062,18.4450,18.4126,18.4288,0.7609,1.6401,18.4647,18.4537,18.4592,0.5577,-3.5463,12.5456,12.6280,12.5868,-2.2885,-1.9062,12.2517,12.2060,12.2288,1.0773,-1.6401,12.2517,12.2246,12.2381,1.3800,3.5463,10.8262,845.9751,-104966.0000,123804.0484
1500.0000,12.3819,18.5092,2414.8000,115184.7000,-112769.9000,5.5691,509.0683,18337.2710,18846.3393,268.9165,133521.9710,1905.7317,-131616.2393,18.4901,14.6836,3647.9000,0.0000,3647.9000,-0.2005,704.8127,0.0000,704.8127,9.1039,0.0000,2943.0873,2943.0873,18.4886,12.3078,15.3982,1.8961,127985.1838,18.5092,18.4901,18.4996,0.5250,1.9232,18.4901,18.4664,18.4782,0.5810,1.7227,18.5092,18.4991,18.5041,0.5271,-3.6459,12.5281,12.5491,12.5386,-0.5969,-1.9232,12.3078,12.2773,12.2926,0.7537,-1.7227,12.3078,12.2937,12.3008,0.7398,3.6459,11.0613,864.3488,-109122.0000,127985.1838
1501.0000,12.4054,18.5536,2238.0000,117310.2000,-115072.2000,5.6604,471.6090,18685.5648,19157.1738,273.3204,135995.7648,1766.3910,-134229.3738,18.5348,14.7278,3151.0000,0.0000,3151.0000,-0.1732,608.4570,0.0000,608.4570,7.8578,0.0000,2542.5430,2542.5430,18.5340,12.3442,15.4391,1.9408,131002.9506,18.5536,18.5348,18.5442,0.5220,1.9445,18.5348,18.5135,18.5241,0.5379,1.7714,18.5536,18.5438,18.5487,0.5219,-3.7159,12.5387,12.5389,12.5388,-0.0137,-1.9445,12.3442,12.3247,12.3345,0.4898,-1.7714,12.3442,12.3355,12.3399,0.4562,3.7159,11.2446,878.6655,-111921.2000,131002.9506
1502.0000,12.4202,18.5915,2028.5000,119404.1000,-117375.6000,5.7484,427.3540,19025.4731,19452.8271,277.5790,138429.5731,1601.1460,-136828.4271,18.5751,14.7676,2301.1000,0.0000,2301.1000,-0.1265,444.1120,0.0000,444.1120,5.7340,0.0000,1856.9880,1856.9880,18.5744,12.3735,15.4740,1.9920,134461.5049,18.5915,18.5751,18.5833,0.4562,1.9583,18.5751,18.5564,18.5658,0.4868,1.8318,18.5915,18.5831,18.5873,0.4504,-3.7901,12.5148,12.5233,12.5190,-0.2540,-1.9583,12.3735,12.3592,12.3664,0.3694,-1.8318,12.3735,12.3669,12.3702,0.3507,3.7901,11.4230,892.6117,-115074.5000,134461.5049
1503.0000,12.4709,18.6585,1888.2000,121138.6000,-119250.4000,5.8231,397.4551,19324.0003,19721.4555,281.1882,140462.6003,1490.7449,-138971.8555,18.6334,14.8253,6614.0000,0.0000,6614.0000,-0.3635,1275.5504,0.0000,1275.5504,16.4698,0.0000,5338.4496,5338.4496,18.6328,12.3408,15.4868,1.9629,132496.1267,18.6585,18.6334,18.6460,0.7402,2.0622,18.6334,18.6070,18.6202,0.6412,1.6987,18.6585,18.6444,18.6514,0.7580,-3.7609,12.7871,12.6973,12.7422,2.6774,-2.0622,12.3408,12.3510,12.3459,-0.2625,-1.6987,12.3408,12.3468,12.3438,-0.3349,3.7609,11.5544,902.8788,-112636.4000,132496.1267
1504.0000,12.4571,18.5247,2438.0000,91495.3000,-89057.3000,4.4508,513.3048,14590.7418,15104.0466,215.1066,106086.0418,1924.6952,-104161.3466,18.5746,14.7671,7184.2000,0.0000,7184.2000,-0.3948,1386.5597,0.0000,1386.5597,17.8720,0.0000,5797.6403,5797.6403,18.5695,12.2116,15.3906,1.4735,99463.8003,18.5247,18.5746,18.5496,-1.1783,1.6152,18.5746,18.5980,18.5863,-0.4253,1.2204,18.5247,18.5572,18.5410,-1.3491,-2.8356,12.8880,12.8285,12.8582,1.3843,-1.6152,12.2116,12.2801,12.2459,-1.2235,-1.2204,12.2116,12.2455,12.2286,-1.4063,2.8356,8.8264,689.7087,-81873.1000,99463.8003
1505.0000,12.4336,18.5183,2373.4000,94909.6000,-92536.2000,4.6088,499.9028,15127.1631,15627.0659,222.7069,110036.7631,1873.4972,-108163.2659,18.5311,14.7241,6586.6000,0.0000,6586.6000,-0.3619,1271.9305,0.0000,1271.9305,16.4017,0.0000,5314.6695,5314.6695,18.5344,12.2202,15.3773,1.5323,103428.5285,18.5183,18.5311,18.5247,-0.3169,1.6569,18.5311,18.5582,18.5446,-0.5188,1.2950,18.5183,18.5240,18.5212,-0.2550,-2.9519,12.7771,12.8099,12.7935,-0.7976,-1.6569,12.2202,12.2329,12.2265,-0.2492,-1.2950,12.2202,12.2224,12.2213,-0.1040,2.9519,9.1428,714.4289,-85949.6000,103428.5285
1506.0000,12.4768,18.5337,2584.0000,93341.3000,-90757.3000,4.5456,543.8630,14891.7612,15435.6242,219.6562,108233.0612,2040.1370,-106192.9242,18.5304,14.7234,11014.8000,0.0000,11014.8000,-0.6053,2127.0743,0.0000,2127.0743,27.4489,0.0000,8887.7257,8887.7257,18.5328,12.1597,15.3463,1.4349,96857.3569,18.5337,18.5304,18.5320,0.0725,1.7170,18.5304,18.5384,18.5344,-0.1395,1.1117,18.5337,18.5306,18.5321,0.1164,-2.8287,13.0872,12.9729,13.0301,2.8391,-1.7170,12.1597,12.1964,12.1781,-0.6009,-1.1117,12.1597,12.1756,12.1677,-0.6625,2.8287,9.0000,703.2729,-79742.5000,96857.3569
1507.0000,12.8363,18.8399,2762.2000,82865.8000,-80103.6000,4.0598,577.8590,13329.2586,13907.1176,196.2835,96195.0586,2184.3410,-94010.7176,18.7281,14.9189,28288.4000,0.0000,28288.4000,-1.5545,5449.0193,0.0000,5449.0193,70.4956,0.0000,22839.3807,22839.3807,18.7123,11.7591,15.2357,0.9954,67188.7027,18.8399,18.7281,18.7840,3.0248,1.8715,18.7281,18.5088,18.6185,0.9987,0.3169,18.8399,18.7418,18.7908,3.1057,-2.1884,14.4644,13.9430,14.2037,14.1472,-1.8715,11.7591,12.2352,11.9971,-2.1992,-0.3169,11.7591,11.8898,11.8245,-4.1580,2.1884,7.9678,622.6169,-51815.2000,67188.7027
1508.0000,13.1287,19.1028,2948.4000,80409.2000,-77460.8000,3.9534,613.8047,13021.4905,13635.2952,191.5350,93430.6905,2334.5953,-91096.0952,18.9907,15.1784,34306.5000,0.0000,34306.5000,-1.8852,6586.4007,0.0000,6586.4007,85.2069,0.0000,27720.0993,27720.0993,18.9766,11.3717,15.1741,0.8987,60665.2219,19.1028,18.9907,19.0467,3.1546,1.9462,18.9907,18.3423,18.6665,0.5639,0.0610,19.1028,18.9959,19.0493,3.1035,-2.0072,15.0933,14.7803,14.9368,8.8310,-1.9462,11.3717,12.4635,11.9176,-0.9764,-0.0610,11.3717,11.5273,11.4495,-4.5415,2.0072,7.7347,604.4002,-43154.3000,60665.2219
1509.0000,13.1977,18.2265,5895.7000,43242.1000,-37346.4000,2.3503,1225.9710,7013.8416,8239.8126,114.3650,50255.9416,4669.7290,-45586.2126,18.5431,14.7359,34026.3000,0.0000,34026.3000,-1.8698,6569.7662,0.0000,6569.7662,84.1371,0.0000,27456.5338,27456.5338,18.5460,11.6302,15.0881,0.6542,44161.7561,18.2265,18.5348,18.3806,-8.0543,1.7984,18.5460,18.7525,18.6493,-0.2240,-0.0714,18.2265,18.5460,18.3863,-8.0174,-1.7270,14.7359,14.8116,14.7737,-1.9841,-1.7984,14.7359,9.9263,12.3311,4.9742,0.0714,11.5597,11.5171,11.5384,1.0574,1.7270,4.5449,355.1459,-3320.1000,44161.7561
1510.0000,13.2562,17.9303,7144.1000,39813.1000,-32669.0000,2.2532,1484.1232,6466.4338,7950.5570,109.7706,46279.5338,5659.9768,-40619.5570,18.1853,14.3823,38709.3000,0.0000,38709.3000,-2.1272,7508.6263,0.0000,7508.6263,96.4440,0.0000,31200.6737,31200.6737,18.1240,11.8805,15.0022,0.4469,30163.4216,17.9303,18.0968,18.0136,-4.4462,1.8356,18.1240,18.7422,18.4331,-2.6253,-0.2915,17.9303,18.1240,18.0271,-4.3503,-1.5441,14.3823,14.5271,14.4547,-3.8659,-1.8356,14.3823,11.9713,13.1768,10.1897,0.2915,11.8976,11.7454,11.8215,3.4002,1.5441,4.3484,339.7885,6040.3000,30163.4216
1511.0000,13.2581,17.3941,8266.6000,32822.1000,-24555.5000,1.9812,1717.2582,5331.1933,7048.4516,96.6678,38153.2933,6549.3418,-31603.9516,17.7882,13.9901,35762.8000,0.0000,35762.8000,-1.9653,6973.4649,0.0000,6973.4649,89.6468,0.0000,28789.3351,28789.3351,17.6965,12.1689,14.9327,0.3179,21458.3704,17.3941,17.6442,17.5191,-5.9830,1.6457,17.6965,18.5300,18.1133,-3.8754,-0.3196,17.3941,17.6965,17.5453,-5.8309,-1.3261,13.9901,14.1777,14.0839,-4.4910,-1.6457,13.9901,13.0710,13.5305,4.2524,0.3196,12.3863,12.1169,12.2516,5.1742,1.3261,3.8308,299.3466,11207.3000,21458.3704
1512.0000,13.5074,17.0949,9502.1000,28218.6000,-18716.5000,1.8279,1965.7866,4610.1647,6575.9512,89.3175,32828.7647,7536.3134,-25292.4512,17.1469,13.3567,39964.8000,0.0000,39964.8000,-2.1962,7860.5919,0.0000,7860.5919,100.8626,0.0000,32104.2081,32104.2081,13.4291,16.1229,14.7760,-0.2257,-15235.7989,17.0949,17.2613,17.1781,-4.1319,1.7074,16.2498,17.0239,16.6368,-17.8338,-1.5869,17.0949,17.7941,17.4445,-1.2328,-0.1205,13.3567,13.6417,13.4992,-7.0726,-1.7074,13.3567,13.4291,13.3929,-1.6774,1.5869,13.4291,11.6041,12.5166,3.1811,0.1205,3.5258,275.5097,21248.3000,-15235.7989
1513.0000,12.9508,15.6451,11850.5000,23551.2000,-11700.7000,1.7295,2474.4028,3798.2680,6272.6708,84.6440,27349.4680,9376.0972,-17973.3708,16.4562,12.6749,35371.1000,0.0000,35371.1000,-1.9437,7024.2186,0.0000,7024.2186,90.2615,0.0000,28346.8814,28346.8814,13.0100,16.4107,14.7104,-0.2305,-15557.9012,15.6451,16.2944,15.9697,-14.5987,1.5483,16.6415,16.6396,16.6405,0.0280,-1.3672,15.6451,18.1527,16.8989,-6.6005,-0.1811,12.6749,13.0242,12.8495,-7.8563,-1.5483,12.6749,13.0100,12.8425,-6.6583,1.3672,13.0100,12.3233,12.6666,1.7947,0.1811,3.3670,263.1056,23670.4000,-15557.9012
1514.0000,12.4869,14.6348,12920.5000,20532.4000,-7611.9000,1.6425,2718.9546,3276.5107,5995.4653,80.6675,23808.9107,10201.5454,-13607.3653,15.9692,12.1946,36818.7000,0.0000,36818.7000,-2.0233,7362.6400,0.0000,7362.6400,95.0924,0.0000,29456.0600,29456.0600,12.4796,16.8075,14.6436,-0.3443,-23243.6227,14.6348,15.1971,14.9160,-12.7329,1.5591,16.8978,16.7849,16.8414,2.4077,-1.4758,14.6348,18.4079,16.5213,-4.5727,-0.0833,12.1946,12.4706,12.3326,-6.2552,-1.5591,12.1946,12.4796,12.3371,-6.1153,1.4758,12.4796,12.7921,12.6358,-0.3880,0.0833,3.2180,251.4577,29206.8000,-23243.6227
1515.0000,12.1427,13.8106,13599.1000,17876.3000,-4277.2000,1.5522,2878.5349,2830.6081,5709.1430,76.5656,20706.9081,10720.5651,-9986.3430,15.5895,11.8201,31737.7000,0.0000,31737.7000,-1.7441,6381.6542,0.0000,6381.6542,82.6740,0.0000,25356.0458,25356.0458,12.0821,17.1428,14.6125,-0.3076,-20765.7948,13.8106,14.3201,14.0653,-10.2815,1.3894,17.2178,17.0275,17.1226,3.3774,-1.2267,13.8106,17.7075,15.7591,-9.2154,-0.1628,11.8201,12.0564,11.9383,-4.7750,-1.3894,11.8201,12.0821,11.9511,-4.6745,1.2267,12.0821,12.8787,12.4804,-1.8920,0.1628,3.0687,239.7932,27460.5000,-20765.7948
1516.0000,11.7878,12.9808,14074.1000,15373.9000,-1299.8000,1.4587,2997.2244,2415.2044,5412.4288,72.2861,17789.1044,11076.8756,-6712.2288,15.3333,11.5674,33329.5000,0.0000,33329.5000,-1.8315,6727.0018,0.0000,6727.0018,87.4056,0.0000,26602.4982,26602.4982,11.7489,17.3758,14.5623,-0.4143,-27967.2294,12.9808,13.4772,13.2290,-10.1089,1.4020,17.3967,17.2675,17.3321,2.5115,-1.3453,12.9808,17.8716,15.4262,-4.0330,-0.0567,11.5674,11.7373,11.6524,-3.4663,-1.4020,11.5674,11.7489,11.6582,-3.5519,1.3453,11.7489,13.0374,12.3931,-1.0701,0.0567,2.8969,226.3709,32029.7000,-27967.2294
1517.0000,15.6084,16.5708,14227.7000,14215.3000,12.4000,-1.4119,2845.8432,2442.8104,5288.6536,70.2535,16658.1104,11381.8568,-5276.2536,16.1917,12.4138,29823.4000,0.0000,29823.4000,-1.6389,5944.8015,0.0000,5944.8015,78.5681,0.0000,23878.5985,23878.5985,13.3122,15.7494,14.5308,-0.4249,-28678.1938,15.6084,11.5830,13.5957,4.4087,0.0757,15.7494,16.4147,16.0821,-15.1018,-1.5632,15.7494,15.6084,15.6789,3.0328,1.4876,12.4138,11.1262,11.7700,1.4031,-0.0757,12.4138,12.0965,12.2551,7.1879,1.5632,16.2939,14.5898,15.4418,36.7747,-1.4876,0.1000,7.8141,29835.8000,-28678.1938
1518.0000,15.5404,15.9941,14986.6000,12260.3000,2726.3000,-1.3590,3000.8187,2103.3245,5104.1432,65.6970,14363.6245,11985.7813,-2377.8432,15.4400,11.6725,33174.1000,0.0000,33174.1000,-1.8230,6685.1140,0.0000,6685.1140,86.0779,0.0000,26488.9860,26488.9860,13.6216,15.4351,14.5283,-0.3297,-22257.3651,15.5404,12.7062,14.1233,6.3505,0.1547,15.4351,15.6935,15.5643,-6.2650,-1.6683,15.4351,15.5404,15.4878,-2.3235,1.5137,11.6725,11.8154,11.7440,-0.3311,-0.1547,11.6725,11.9052,11.7889,-5.6436,1.6683,15.5671,15.5133,15.5402,1.1706,-1.5137,0.1000,7.8141,35900.4000,-22257.3651
1519.0000,15.1568,15.9735,23325.4000,21986.0000,1339.4000,-2.2524,4698.7235,3736.4867,8435.2101,109.0627,25722.4867,18626.6765,-7095.8101,15.3492,11.5832,28767.9000,0.0000,28767.9000,-1.5809,5804.9527,0.0000,5804.9527,75.6436,0.0000,22962.9473,22962.9473,13.8245,15.2201,14.5223,-0.3057,-20634.0964,15.3492,13.7561,14.5527,5.1644,-0.2238,15.2201,15.3492,15.2847,-3.3910,-1.8047,15.2201,15.3114,15.2657,-2.6959,2.0286,15.9735,10.4753,13.2244,17.8489,0.2238,11.4458,11.5745,11.5101,-3.3805,1.8047,15.9735,15.8263,15.8999,4.3240,-2.0286,0.1000,7.8141,30107.3000,-20634.0964
1520.0000,13.4652,16.4357,14844.2000,33181.9000,-18337.7000,2.3403,3073.0954,5415.6919,8488.7873,114.1336,38597.5919,11771.1046,-26826.4873,15.6276,11.8577,19183.1000,0.0000,19183.1000,-1.0542,3855.0931,0.0000,3855.0931,50.5225,0.0000,15328.0069,15328.0069,15.8931,13.4197,14.6564,0.3472,23433.7902,16.4357,15.6276,16.0317,17.8320,1.5215,15.6276,15.3052,15.4664,2.1765,0.4674,16.4357,16.0313,16.2335,11.6624,-1.9889,11.7853,12.4033,12.0943,-13.6544,-1.5215,13.4197,11.6221,12.5209,12.1812,-0.4674,13.4197,14.2776,13.8486,-24.7709,1.9889,4.6576,363.9526,845.4000,23433.7902
1521.0000,12.9977,17.4481,8993.9000,43252.6000,-34258.7000,2.5119,1876.4658,6983.1998,8859.6656,122.5031,50235.7998,7117.4342,-43118.3656,16.6189,13.9933,8006.3000,1149.9000,6856.4000,-0.5011,1586.3072,196.4089,1782.7160,23.9834,1346.3089,6419.9928,5073.6840,16.5861,12.8369,14.7115,0.4308,29078.5318,17.4481,16.6189,17.0335,12.0731,1.0043,16.6189,15.5765,16.0977,7.6021,0.5033,17.4481,16.9232,17.1856,11.4729,-1.5076,13.2708,12.5821,12.9264,10.0254,-1.0043,12.8369,12.5514,12.6942,2.0745,-0.5033,12.8369,13.2746,13.0558,-9.5850,1.5076,5.0103,391.5104,-27402.3000,29078.5318
1522.0000,12.6795,18.1628,4790.8000,56326.7000,-51535.9000,2.9112,1004.8907,9027.9367,10032.8275,141.3870,65354.6367,3785.9093,-61568.7275,12.5583,14.0897,2715.0000,3582.5000,-867.5000,0.3395,572.0693,575.4288,1147.4981,16.3864,4157.9288,2142.9307,-2014.9981,17.2628,12.4130,14.8379,0.9008,60807.0957,18.1628,17.4254,17.7941,9.1619,0.8572,16.4790,16.2826,16.3808,3.3992,1.1968,18.1628,17.8339,17.9984,9.7913,-2.0540,12.5583,12.7991,12.6787,-3.0065,-0.8572,12.4130,12.5583,12.4856,-2.5335,-1.1968,12.4130,12.6296,12.5213,-6.4666,2.0540,6.4812,506.4524,-52403.4000,60807.0957
1523.0000,12.3732,17.9737,4427.5000,61235.8000,-56808.3000,3.1243,933.5066,9746.7571,10680.2637,151.4630,70982.5571,3493.9934,-67488.5637,12.3390,17.5008,317.0000,5832.3000,-5515.3000,0.3273,67.0328,934.1365,1001.1693,15.9092,6766.4365,249.9672,-6516.4693,17.6528,12.1939,14.9233,1.0766,72671.9155,17.9737,17.8632,17.9185,1.4843,0.9323,17.7691,17.0802,17.4246,12.5800,1.2596,17.9737,17.9818,17.9777,-0.2656,-2.1919,12.3390,12.5489,12.4439,-2.8501,-0.9323,12.1939,12.3390,12.2665,-2.6619,-1.2596,12.1939,12.2985,12.2462,-3.3366,2.1919,6.8786,537.5063,-62323.6000,72671.9155
1524.0000,12.2523,17.9447,4062.0000,64741.6000,-60679.6000,3.2709,858.2034,10276.7301,11134.9335,158.2898,75018.3301,3203.7966,-71814.5335,12.2259,17.8859,0.0000,18401.9000,-18401.9000,0.9778,0.0000,2943.1020,2943.1020,47.3864,21345.0020,0.0000,-21345.0020,17.8579,12.2002,15.0290,1.3735,92714.4075,17.9447,17.9266,17.9356,0.1899,0.7644,17.9037,17.7193,17.8115,4.6519,1.7422,17.9447,17.9542,17.9494,-0.3584,-2.5065,12.2259,12.3799,12.3029,-1.7186,-0.7644,12.2002,12.2259,12.2130,-0.6614,-1.7422,12.2002,12.2134,12.2068,-0.4925,2.5065,8.4601,661.0805,-79081.5000,92714.4075
1525.0000,12.2563,18.0297,3728.2000,68239.2000,-64511.0000,3.4189,787.6265,10832.8840,11620.5105,165.2872,79072.0840,2940.5735,-76131.5105,12.2456,17.9058,0.0000,23915.1000,-23915.1000,1.2707,0.0000,3825.8140,3825.8140,61.5579,27740.9140,0.0000,-27740.9140,17.9567,12.2626,15.1097,1.5258,102993.2252,18.0297,17.9610,17.9953,0.7036,0.7161,17.9257,17.8863,17.9060,1.1233,1.9868,18.0297,18.0084,18.0191,0.8233,-2.7028,12.2456,12.2881,12.2669,-0.4520,-0.7161,12.2626,12.2456,12.2541,0.4786,-1.9868,12.2626,12.2479,12.2552,0.5675,2.7028,9.3344,729.4009,-88426.1000,102993.2252
1526.0000,12.2986,18.1334,3551.0000,72979.8000,-69428.8000,3.6337,749.6516,11596.4898,12346.1414,175.6199,84576.2898,2801.3484,-81774.9414,12.2993,17.9600,0.0000,27246.1000,-27246.1000,1.4477,0.0000,4361.6817,4361.6817,70.1370,31607.7817,0.0000,-31607.7817,18.0426,12.3204,15.1815,1.6615,112148.5090,18.1334,18.0335,18.0834,1.0459,0.7287,17.9846,17.9596,17.9721,0.7804,2.1764,18.1334,18.1049,18.1191,1.1904,-2.9050,12.2993,12.2761,12.2877,0.2347,-0.7287,12.3204,12.2993,12.3099,0.6561,-2.1764,12.3204,12.3042,12.3123,0.6722,2.9050,10.1134,790.2760,-96674.9000,112148.5090
1527.0000,12.3239,18.1825,3593.0000,77493.2000,-73900.2000,3.8492,758.1928,12320.6829,13078.8757,186.0505,89813.8829,2834.8072,-86979.0757,12.3275,17.9884,0.0000,22941.4000,-22941.4000,1.2190,0.0000,3673.8902,3673.8902,59.0674,26615.2902,0.0000,-26615.2902,18.1062,12.3359,15.2210,1.6711,112795.9649,18.1825,18.1191,18.1508,0.7964,0.8767,18.0431,18.0198,18.0314,0.6991,2.0957,18.1825,18.1671,18.1748,0.6550,-2.9724,12.3275,12.3022,12.3148,0.3103,-0.8767,12.3359,12.3275,12.3317,0.2460,-2.0957,12.3359,12.3302,12.3331,0.2332,2.9724,10.0871,788.2189,-96841.6000,112795.9649
1528.0000,12.3469,18.2116,3668.2000,80050.7000,-76382.5000,3.9739,773.7586,12733.9211,13507.6797,192.1003,92784.6211,2894.4414,-89890.1797,12.3498,18.0110,0.0000,21698.6000,-21698.6000,1.1529,0.0000,3475.8648,3475.8648,55.8733,25174.4648,0.0000,-25174.4648,18.1474,12.3586,15.2530,1.6959,114470.1875,18.2116,18.1746,18.1931,0.4931,0.9403,18.0845,18.0671,18.0758,0.5186,2.0933,18.2116,18.2028,18.2072,0.3736,-3.0336,12.3498,12.3287,12.3393,0.2777,-0.9403,12.3586,12.3498,12.3542,0.2549,-2.0933,12.3586,12.3526,12.3556,0.2545,3.0336,10.2043,797.3782,-98081.1000,114470.1875
1529.0000,12.3276,18.1410,3946.5000,77669.5000,-73723.0000,3.8759,832.7349,12349.7620,13182.4969,187.4298,90019.2620,3113.7651,-86905.4969,12.3300,17.9671,24.7000,9971.4000,-9946.7000,0.5312,5.2238,1596.8963,1602.1201,25.7469,11568.2963,19.4762,-11548.8201,18.1340,12.3133,15.2237,1.4658,98940.2334,18.1410,18.1696,18.1553,-0.4734,1.1149,18.1042,18.0930,18.0986,0.2579,1.6461,18.1410,18.1585,18.1497,-0.7107,-2.7610,12.3300,12.3353,12.3327,-0.0967,-1.1149,12.3133,12.3300,12.3217,-0.4099,-1.6461,12.3133,12.3245,12.3189,-0.4595,2.7610,8.7720,685.4564,-83669.7000,98940.2334
1530.0000,12.6245,16.8153,12978.9000,53430.2000,-40451.3000,3.2002,2724.9058,8552.9545,11277.8603,156.0211,61983.1545,10253.9942,-51729.1603,17.5360,16.4550,2505.2000,1038.8000,1466.4000,-0.1929,490.1456,180.2956,670.4412,9.6464,1219.0956,2015.0544,795.9588,17.4554,12.7069,15.0812,0.8160,55079.8786,16.8153,17.5360,17.1757,-11.8390,1.1310,17.5360,17.8819,17.7090,-4.7194,0.9382,16.8153,17.2621,17.0387,-13.4248,-2.0692,13.1500,12.7109,12.9305,7.1967,-1.1310,12.7069,12.4706,12.5888,3.2060,-0.9382,12.7069,12.5772,12.6421,3.8826,2.0692,6.3995,500.0664,-38984.9000,55079.8786
1531.0000,12.9348,15.7916,16169.3000,34443.8000,-18274.5000,2.4689,3377.0785,5552.9516,8930.0302,121.0744,39996.7516,12792.2215,-27204.5302,16.6298,12.8461,7367.0000,0.0000,7367.0000,-0.4048,1459.4186,0.0000,1459.4186,18.6735,0.0000,5907.5814,5907.5814,16.6587,13.2400,14.9494,0.4032,27216.7169,15.7916,16.6298,16.2107,-11.6625,0.9579,16.6298,17.5566,17.0932,-7.4484,0.5531,15.7916,16.3301,16.0608,-11.8180,-1.5110,12.7511,12.8600,12.8055,-1.5250,-0.9579,13.2400,12.6815,12.9607,4.4717,-0.5531,13.2400,12.9822,13.1111,5.6426,1.5110,4.9255,384.8850,-10907.5000,27216.7169
1532.0000,13.0759,16.4258,12683.5000,33686.8000,-21003.3000,2.2518,2642.8030,5448.6040,8091.4071,110.1472,39135.4040,10040.6970,-29094.7071,16.3268,12.5474,14223.0000,0.0000,14223.0000,-0.7816,2829.6725,0.0000,2829.6725,36.6227,0.0000,11393.3275,11393.3275,16.4518,13.3700,14.9109,0.4572,30858.4653,16.4258,16.3268,16.3763,1.9815,1.3864,16.3268,16.9517,16.6393,-5.4953,0.6048,16.4258,16.2999,16.3629,3.6278,-1.9913,12.7610,12.7818,12.7714,-0.4295,-1.3864,13.3700,13.0370,13.2035,2.9119,-0.6048,13.3700,13.2807,13.3253,2.5684,1.9913,4.4754,349.7154,-6780.3000,30858.4653
1533.0000,15.8656,16.6612,19924.9000,18641.2000,1283.7000,-1.9174,3969.5428,3223.8290,7193.3718,94.5129,21865.0290,15955.3572,-5909.6718,15.9493,12.1749,22124.3000,0.0000,22124.3000,-1.2158,4425.4715,0.0000,4425.4715,57.2706,0.0000,17698.8285,17698.8285,14.0675,15.3938,14.7306,-0.2375,-16028.4809,15.9493,16.4966,16.2229,-1.8684,-0.2339,15.3938,15.9493,15.6715,-11.6957,-1.4497,15.3938,15.7779,15.5859,-9.3944,1.6836,16.6612,11.6828,14.1720,16.8852,0.2339,12.0955,12.5897,12.3426,-10.4063,1.4497,16.6612,15.3400,16.0006,32.2669,-1.6836,0.1000,7.8141,23408.0000,-16028.4809
1534.0000,13.7990,15.2288,16053.3000,19213.2000,-3159.9000,1.7431,3305.2072,3160.5005,6465.7077,84.4215,22373.7005,12748.0928,-9625.6077,15.6810,11.9103,31399.7000,0.0000,31399.7000,-1.7255,6305.2725,0.0000,6305.2725,81.8224,0.0000,25094.4275,25094.4275,15.4166,14.0408,14.7287,0.0699,4718.2065,15.2288,15.6730,15.4509,-9.3343,1.4467,15.4166,15.7225,15.5695,-1.2483,-0.2788,15.2288,15.4166,15.3227,-3.1929,-1.1679,11.9103,12.9204,12.4154,-21.2163,-1.4467,11.9103,12.4285,12.1694,-2.1074,0.2788,13.6559,14.8874,14.2717,-20.8817,1.1679,3.4215,267.3642,28239.8000,4718.2065
1535.0000,15.5219,15.9407,18224.2000,14713.9000,3510.3000,-1.6434,3650.1514,2523.0997,6173.2511,80.5941,17236.9997,14574.0486,-2662.9511,15.6098,11.8401,34269.3000,0.0000,34269.3000,-1.8832,6888.6565,0.0000,6888.6565,89.7247,0.0000,27380.6435,27380.6435,13.5467,15.6482,14.5975,-0.4235,-28583.7969,15.5219,15.4037,15.4628,0.1261,0.0799,15.6482,15.6189,15.6335,0.7550,-1.8032,15.6482,15.5219,15.5850,3.1480,1.7233,11.8401,12.8060,12.3231,-1.1313,-0.0799,11.8401,11.9637,11.9019,-3.2454,1.8032,15.7953,15.2031,15.4992,14.7964,-1.7233,0.1000,7.8141,37779.6000,-28583.7969
1536.0000,15.6042,15.3610,20467.3000,12641.6000,7825.7000,-1.6621,4094.1652,2172.1537,6266.3189,80.2345,14813.7537,16373.1348,1559.3811,15.6024,11.8328,41889.0000,0.0000,41889.0000,-2.3019,8421.2410,0.0000,8421.2410,109.8132,0.0000,33467.7590,33467.7590,13.4393,15.6148,14.5271,-0.4928,-33261.6997,15.6042,15.4180,15.5111,0.5654,0.2133,15.6148,15.6212,15.6180,-0.2047,-2.0886,15.6148,15.6042,15.6095,0.2782,1.8754,11.8328,12.4816,12.1572,-2.0186,-0.2133,11.8328,11.8560,11.8444,-0.7117,2.0886,15.0335,15.2028,15.1181,-4.6161,-1.8754,0.1000,7.8141,49714.7000,-33261.6997
1537.0000,15.6481,15.0838,20806.4000,11210.3000,9596.1000,-1.6121,4159.1542,1928.3089,6087.4631,77.6814,13138.6089,16647.2458,3508.6369,15.6354,11.8654,41003.7000,0.0000,41003.7000,-2.2533,8239.2925,0.0000,8239.2925,107.5065,0.0000,32764.4075,32764.4075,13.2896,15.6706,14.4801,-0.5259,-35497.0427,15.6481,15.4678,15.5580,0.5481,0.2137,15.6706,15.6530,15.6618,0.5101,-2.0395,15.6706,15.6481,15.6593,0.5836,1.8258,11.8654,12.2517,12.0585,-1.2088,-0.2137,11.8654,11.8585,11.8619,0.1938,2.0395,14.7523,14.8883,14.8203,-3.6120,-1.8258,0.1000,7.8141,50599.8000,-35497.0427
1538.0000,15.7324,14.6614,22867.4000,9789.7000,13077.7000,-1.6522,4565.1610,1687.4633,6252.6244,79.4435,11477.1633,18302.2390,6825.0756,15.7127,11.9417,49647.0000,0.0000,49647.0000,-2.7282,9964.8421,0.0000,9964.8421,130.0919,0.0000,39682.1579,39682.1579,13.0629,15.7703,14.4166,-0.6777,-45741.9222,15.7324,15.5457,15.6391,0.9610,0.3587,15.7703,15.7380,15.7542,1.0974,-2.3695,15.7703,15.7324,15.7514,1.0929,2.0109,11.9417,12.0677,12.0047,-0.6671,-0.3587,11.9417,11.9180,11.9298,0.8020,2.3695,14.1988,14.4120,14.3054,-6.2316,-2.0109,0.1000,7.8141,62724.7000,-45741.9222
1539.0000,15.7965,14.2251,25490.7000,8478.1000,17012.6000,-1.7267,5083.8214,1463.7001,6547.5215,82.7994,9941.8001,20406.8786,10465.0785,15.7781,12.0062,50304.2000,0.0000,50304.2000,-2.7643,10087.1638,0.0000,10087.1638,131.6335,0.0000,40217.0362,40217.0362,12.9168,15.8188,14.3678,-0.7447,-50267.6720,15.7965,15.6252,15.7108,0.8484,0.3459,15.8188,15.8000,15.8094,0.6492,-2.4184,15.8188,15.7965,15.8076,0.6615,2.0726,12.0062,12.0052,12.0057,-0.0061,-0.3459,12.0062,11.9839,11.9950,0.7691,2.4184,13.8546,14.0054,13.9300,-4.5476,-2.0726,0.1000,7.8141,67316.8000,-50267.6720
1540.0000,15.8423,13.8502,28403.3000,7415.5000,20987.8000,-1.8280,5660.6891,1281.7041,6942.3932,87.4508,8697.2041,22742.6109,14045.4068,15.8268,12.0541,58084.8000,0.0000,58084.8000,-3.1919,11639.1468,0.0000,11639.1468,151.8176,0.0000,46445.6532,46445.6532,12.7583,15.8575,14.3079,-0.8890,-60006.3066,15.8423,15.7172,15.7798,0.8141,0.4546,15.8575,15.8450,15.8512,0.4870,-2.7373,15.8575,15.8423,15.8499,0.4923,2.2826,12.0541,12.0083,12.0312,0.2909,-0.4546,12.0541,12.0387,12.0464,0.6021,2.7373,13.4833,13.6212,13.5522,-4.5766,-2.2826,0.1000,7.8141,79072.6000,-60006.3066
1541.0000,15.7299,15.1519,21012.0000,11254.9000,9757.1000,-1.6249,4194.9215,1939.8996,6134.8212,78.1090,13194.7996,16817.0785,3622.2788,15.7295,11.9581,56488.3000,0.0000,56488.3000,-3.1042,11335.2302,0.0000,11335.2302,147.5179,0.0000,45153.0698,45153.0698,12.9480,15.6710,14.3095,-0.7358,-49668.5620,15.7299,15.7760,15.7530,-0.3412,0.4931,15.6710,15.7207,15.6958,-1.8931,-2.6111,15.6710,15.7299,15.7004,-1.8213,2.1180,11.9581,12.0255,11.9918,-0.4932,-0.4931,11.9581,11.9825,11.9703,-0.9356,2.6111,14.4241,14.1381,14.2811,8.7780,-2.1180,0.1000,7.8141,66245.4000,-49668.5620
1542.0000,15.5645,16.4877,14885.3000,14613.5000,271.8000,-1.4649,2979.4143,2508.5203,5487.9346,70.8708,17122.0203,11905.8857,-5216.1346,15.5802,11.8110,64192.3000,0.0000,64192.3000,-3.5275,12909.2121,0.0000,12909.2121,167.9255,0.0000,51283.0879,51283.0879,13.1198,15.4992,14.3095,-0.6788,-45817.0745,15.5645,15.7070,15.6358,-1.4323,0.6875,15.4992,15.5496,15.5244,-2.0870,-2.8400,15.4992,15.5645,15.5319,-2.0524,2.1525,11.8110,11.9477,11.8793,-1.3753,-0.6875,11.8110,11.8518,11.8314,-1.6946,2.8400,15.0376,14.7928,14.9152,7.6341,-2.1525,0.1000,7.8141,64464.1000,-45817.0745
1543.0000,12.8942,17.6323,11253.2000,66079.4000,-54826.2000,3.7082,2351.9124,10643.2398,12995.1523,181.7376,76722.6398,8901.2876,-67821.3523,16.7860,13.0001,37448.0000,0.0000,37448.0000,-2.0579,7402.3638,0.0000,7402.3638,98.2225,0.0000,30045.6362,30045.6362,16.8393,12.2501,14.5447,0.4328,29212.0854,17.6323,16.9223,17.2773,19.7923,1.9220,16.8393,14.8578,15.8485,3.8942,-0.1358,17.6323,16.8393,17.2358,20.5451,-1.7862,13.0001,12.6016,12.8008,11.1023,-1.9220,13.0001,11.2391,12.1196,3.4597,0.1358,12.1733,13.2090,12.6911,-26.8572,1.7862,7.3828,576.8987,-17378.2000,29212.0854
1544.0000,12.4391,18.5980,1951.9000,107555.9000,-105604.0000,5.1845,411.0849,17144.9385,17556.0234,251.0778,124700.8385,1540.8151,-123160.0234,18.1639,14.3606,21036.5000,0.0000,21036.5000,-1.1560,4081.6861,0.0000,4081.6861,54.0194,0.0000,16954.8139,16954.8139,17.9141,11.7433,14.8287,1.4205,95881.7512,18.5980,18.1639,18.3810,13.3006,2.1135,18.1639,16.7621,17.4630,19.4657,0.9575,18.5980,18.2732,18.4356,14.4611,-3.0710,13.2782,13.1215,13.1998,4.7975,-2.1135,11.7433,11.9715,11.8574,-3.1818,-0.9575,11.7433,11.9695,11.8564,-10.0914,3.0710,10.2756,802.9500,-84567.5000,95881.7512
1545.0000,12.2051,18.4614,1088.6000,122317.9000,-121229.3000,5.8373,230.1799,19395.4996,19625.6794,281.8023,141713.3996,858.4201,-140854.9794,12.0494,13.5114,4365.7000,5610.4000,-1244.7000,0.5380,927.5608,895.2994,1822.8602,25.7749,6505.6994,3438.1392,-3067.5602,18.0522,12.1337,15.0930,2.1561,145533.8493,18.4614,18.4309,18.4461,0.7686,1.7664,17.2824,17.3378,17.3101,-1.8639,2.3044,18.4614,18.4567,18.4590,0.2645,-4.0708,12.0494,12.4880,12.2687,-11.2548,-1.7664,12.1337,12.0494,12.0915,2.8077,-2.3044,12.1337,12.0824,12.1080,3.0189,4.0708,12.6731,990.2959,-122474.0000,145533.8493
1546.0000,12.2066,18.5066,672.0000,135067.5000,-134395.5000,6.4181,142.0881,21417.8388,21559.9269,309.3336,156485.3388,529.9119,-155955.4269,12.1844,16.0381,1357.5000,5886.6000,-4529.1000,0.3874,287.7832,940.9752,1228.7584,18.9402,6827.5752,1069.7168,-5757.8584,18.2735,12.2231,15.2483,2.3528,158815.9428,18.5066,18.4861,18.4963,0.5876,2.0102,18.0906,17.8600,17.9753,8.0096,2.3976,18.5066,18.4985,18.5025,0.5072,-4.4079,12.1844,12.2135,12.1990,-0.8598,-2.0102,12.2231,12.1844,12.2038,1.3365,-2.3976,12.2231,12.2034,12.2133,1.2519,4.4079,13.5271,1057.0293,-138924.6000,158815.9428
1547.0000,12.2890,18.6269,259.3000,148760.7000,-148501.4000,7.0438,54.7498,23632.9494,23687.6992,339.4245,172393.6494,204.5502,-172189.0992,12.2881,17.6113,346.8000,9614.0000,-9267.2000,0.5299,73.3952,1538.8317,1612.2269,25.7106,11152.8317,273.4048,-10879.4269,18.4916,12.3185,15.4050,2.6715,180324.5664,18.6269,18.5851,18.6060,1.3058,2.1713,18.3941,18.2825,18.3383,4.3627,2.7012,18.6269,18.6075,18.6172,1.3656,-4.8725,12.2881,12.2596,12.2738,0.8855,-2.1713,12.3185,12.2881,12.3033,1.1829,-2.7012,12.3185,12.3021,12.3103,1.1528,4.8725,15.0501,1176.0334,-157768.6000,180324.5664
1548.0000,12.4452,18.8052,9.9000,161860.6000,-161850.7000,7.6499,2.0848,25804.9276,25807.0124,368.7850,187665.5276,7.8152,-187657.7124,12.4492,18.1114,0.0000,20593.4000,-20593.4000,1.0942,0.0000,3303.0611,3303.0611,53.0198,23896.4611,0.0000,-23896.4611,18.6697,12.4915,15.5806,3.0869,208368.0224,18.8052,18.7417,18.7735,2.0025,2.1852,18.5314,18.4881,18.5097,2.0509,3.2794,18.8052,18.7787,18.7920,2.0910,-5.4647,12.4492,12.3933,12.4213,1.7613,-2.1852,12.4915,12.4492,12.4703,1.9978,-3.2794,12.4915,12.4659,12.4787,2.0140,5.4647,17.3809,1358.1642,-182444.1000,208368.0224
1549.0000,12.6117,18.9758,0.0000,174092.9000,-174092.9000,8.2275,0.0000,27860.2093,27860.2093,397.0182,201953.1093,0.0000,-201953.1093,12.6182,18.2821,0.0000,27402.5000,-27402.5000,1.4560,0.0000,4404.9073,4404.9073,70.5922,31807.4073,0.0000,-31807.4073,18.8301,12.6553,15.7427,3.4167,230624.4186,18.9758,18.9130,18.9444,2.0445,2.2572,18.6656,18.6343,18.6500,1.6740,3.7132,18.9758,18.9519,18.9638,2.0560,-5.9703,12.6182,12.5571,12.5876,1.9893,-2.2572,12.6553,12.6182,12.6367,1.9899,-3.7132,12.6553,12.6324,12.6438,1.9750,5.9703,19.2581,1504.8565,-201495.4000,230624.4186
1550.0000,12.7615,19.1285,0.0000,186443.6000,-186443.6000,8.8112,0.0000,29938.8167,29938.8167,425.6329,216382.4167,0.0000,-216382.4167,12.7677,18.4332,0.0000,31352.4000,-31352.4000,1.6659,0.0000,5049.8261,5049.8261,80.8182,36402.2261,0.0000,-36402.2261,18.9818,12.7976,15.8897,3.7023,249906.1384,19.1285,19.0740,19.1012,1.8747,2.3818,18.8102,18.7805,18.7954,1.7363,4.0476,19.1285,19.1086,19.1186,1.8490,-6.4294,12.7677,12.7143,12.7410,1.8328,-2.3818,12.7976,12.7677,12.7826,1.7423,-4.0476,12.7976,12.7789,12.7883,1.7244,6.4294,20.8470,1629.0112,-217796.0000,249906.1384
1551.0000,12.8745,19.2439,0.0000,199959.6000,-199959.6000,9.4499,0.0000,32192.4667,32192.4667,456.9238,232152.0667,0.0000,-232152.0667,12.8789,18.5455,0.0000,28506.2000,-28506.2000,1.5146,0.0000,4598.2288,4598.2288,73.5227,33104.4288,0.0000,-33104.4288,19.1175,12.9002,16.0088,3.8953,262933.7926,19.2439,19.2053,19.2246,1.4701,2.6451,18.9651,18.9343,18.9497,1.8442,4.1597,19.2439,19.2295,19.2367,1.4073,-6.8048,12.8789,12.8416,12.8603,1.4206,-2.6451,12.9002,12.8789,12.8895,1.2719,-4.1597,12.9002,12.8873,12.8938,1.2549,6.8048,21.8258,1705.4997,-228465.8000,262933.7926
1552.0000,12.9862,19.3578,0.0000,211890.6000,-211890.6000,10.0138,0.0000,34201.0091,34201.0091,484.5367,246091.6091,0.0000,-246091.6091,12.9897,18.6575,0.0000,29387.7000,-29387.7000,1.5615,0.0000,4747.5062,4747.5062,75.8282,34135.2062,0.0000,-34135.2062,19.2380,13.0106,16.1243,4.1189,278026.4079,19.3578,19.3237,19.3408,1.3840,2.8174,19.0861,19.0626,19.0744,1.4862,4.3789,19.3578,19.3447,19.3513,1.3642,-7.1963,12.9897,12.9565,12.9731,1.3435,-2.8174,13.0106,12.9897,13.0001,1.3161,-4.3789,13.0106,12.9979,13.0042,1.3147,7.1963,23.0491,1801.0890,-241278.3000,278026.4079
1553.0000,13.0552,19.4282,0.0000,217438.8000,-217438.8000,10.2760,0.0000,35152.3786,35152.3786,497.5796,252591.1786,0.0000,-252591.1786,13.0575,18.7261,0.0000,25816.3000,-25816.3000,1.3717,0.0000,4174.4013,4174.4013,66.6412,29990.7013,0.0000,-29990.7013,19.3273,13.0696,16.1985,4.1649,281129.4602,19.4282,19.4069,19.4175,0.9080,2.9681,19.1917,19.1713,19.1815,1.2743,4.3398,19.4282,19.4200,19.4241,0.8607,-7.3079,13.0575,13.0369,13.0472,0.8763,-2.9681,13.0696,13.0575,13.0636,0.7473,-4.3398,13.0696,13.0626,13.0661,0.7285,7.3079,23.2005,1812.9191,-243255.1000,281129.4602
1554.0000,13.0251,19.3975,0.0000,207467.3000,-207467.3000,9.8047,0.0000,33517.0226,33517.0226,474.9713,240984.3226,0.0000,-240984.3226,13.0259,18.6941,0.0000,15679.8000,-15679.8000,0.8331,0.0000,2534.2759,2534.2759,40.4858,18214.0759,0.0000,-18214.0759,19.3411,13.0166,16.1789,3.8444,259498.2647,19.3975,19.4025,19.4000,-0.2303,2.9905,19.2482,19.2352,19.2417,0.7080,3.8237,19.3975,19.4006,19.3990,-0.3210,-6.8142,13.0259,13.0313,13.0286,-0.2435,-2.9905,13.0166,13.0259,13.0212,-0.5292,-3.8237,13.0166,13.0223,13.0195,-0.5813,6.8142,21.1922,1655.9874,-223147.1000,259498.2647
1555.0000,12.7047,19.0564,150.0000,119452.7000,-119302.7000,5.6530,31.4498,19156.6716,19188.1214,273.8102,138609.3716,118.5502,-138490.8214,19.1791,16.3735,1550.8000,192.1000,1358.7000,-0.0954,297.0350,34.3706,331.4057,4.7561,226.4706,1253.7650,1027.2943,19.1505,12.4843,15.8174,2.1170,142894.6564,19.0564,19.1791,19.1178,-3.4244,1.9162,19.1791,19.2026,19.1909,-0.6317,1.8207,19.0564,19.1251,19.0907,-3.7388,-3.7369,12.8679,12.9254,12.8967,-1.6105,-1.9162,12.4843,12.6842,12.5842,-5.2922,-1.8207,12.4843,12.5916,12.5379,-5.8293,3.7369,11.2614,879.9849,-117944.0000,142894.6564
1556.0000,12.5653,18.8685,604.6000,113715.6000,-113111.0000,5.4055,127.0619,18178.7751,18305.8370,261.3396,131894.3751,477.5381,-131416.8370,18.9593,15.1474,3820.4000,0.0000,3820.4000,-0.2099,733.7557,0.0000,733.7557,9.4168,0.0000,3086.6443,3086.6443,18.9592,12.4019,15.6806,1.9467,131403.1815,18.8685,18.9593,18.9139,-2.4787,1.8718,18.9593,19.0522,19.0058,-2.2522,1.6619,18.8685,18.9154,18.8919,-2.4177,-3.5337,12.7749,12.8193,12.7971,-1.2200,-1.8718,12.4019,12.4751,12.4385,-1.7767,-1.6619,12.4019,12.4307,12.4163,-1.4862,3.5337,10.7395,839.2023,-109290.6000,131403.1815
1557.0000,12.5381,18.6113,1706.4000,64977.6000,-63271.2000,3.1595,358.7797,10381.0118,10739.7915,152.7776,75358.6118,1347.6203,-74010.9915,18.7655,14.9558,9084.0000,0.0000,9084.0000,-0.4992,1748.9655,0.0000,1748.9655,22.4740,0.0000,7335.0345,7335.0345,18.7732,12.0599,15.4165,1.0205,68885.3549,18.6113,18.7655,18.6884,-2.7398,1.2196,18.7655,18.9418,18.8536,-1.8545,0.7204,18.6113,18.7106,18.6609,-2.8061,-1.9400,13.4092,13.0982,13.2537,5.4915,-1.2196,12.0599,12.3375,12.1987,-2.9133,-0.7204,12.0599,12.1859,12.1229,-3.5596,1.9400,6.2488,488.2868,-54187.2000,68885.3549
1558.0000,12.5746,18.5037,2495.9000,62419.3000,-59923.4000,3.0797,524.4526,9980.5722,10505.0248,148.9924,72399.8722,1971.4474,-70428.4248,18.5966,14.7889,11780.0000,0.0000,11780.0000,-0.6473,2272.9133,0.0000,2272.9133,29.2395,0.0000,9507.0867,9507.0867,18.6223,11.9635,15.2929,0.9255,62469.9668,18.5037,18.5966,18.5502,-1.6869,1.2424,18.5966,18.8085,18.7026,-1.8414,0.5950,18.5037,18.5619,18.5328,-1.5649,-1.8374,13.5286,13.3910,13.4598,2.4687,-1.2424,11.9635,12.1575,12.0605,-1.6860,-0.5950,11.9635,12.0226,11.9931,-1.5855,1.8374,6.0818,475.2401,-48143.4000,62469.9668
1559.0000,13.0799,18.5081,4409.7000,48140.4000,-43730.7000,2.5045,918.7683,7787.0854,8705.8538,121.4587,55927.4854,3490.9317,-52436.5538,18.5328,14.7258,35760.4000,0.0000,35760.4000,-1.9651,6905.4949,0.0000,6905.4949,89.0160,0.0000,28854.9051,28854.9051,18.5174,11.8216,15.1695,0.6855,46268.5436,18.5081,18.5234,18.5158,-0.4338,1.9073,18.5174,18.8435,18.6805,-0.2854,-0.0578,18.5081,18.5174,18.5128,-0.2606,-1.8494,14.7258,14.2728,14.4993,12.5260,-1.9073,14.7258,10.0473,12.3865,3.9158,0.0578,11.7661,11.8496,11.8079,-2.2535,1.8494,4.8490,378.9042,-7970.3000,46268.5436
1560.0000,14.0827,19.0715,5795.4000,40635.0000,-34839.6000,2.2218,1187.7026,6729.3502,7917.0528,108.1180,47364.3502,4607.6974,-42756.6528,18.1364,14.3341,45969.4000,0.0000,45969.4000,-2.5261,8922.5959,0.0000,8922.5959,114.5525,0.0000,37046.8041,37046.8041,13.5985,16.2023,14.9004,-0.2332,-15740.7219,19.0715,18.8806,18.9761,5.5361,2.0037,16.4634,17.3012,16.8823,-21.7183,-1.7855,19.0715,18.3393,18.7054,2.3060,-0.2182,14.3341,14.3911,14.3626,-1.6690,-2.0037,14.3341,13.5985,13.9663,19.0456,1.7855,13.5985,11.2504,12.4245,7.4220,0.2182,4.2550,332.4956,11129.8000,-15740.7219
1561.0000,13.7619,18.1035,7927.0000,35390.0000,-27463.0000,2.0849,1633.0811,5816.4258,7449.5069,101.7873,41206.4258,6293.9189,-34912.5069,17.3856,13.5923,47388.2000,0.0000,47388.2000,-2.6041,9290.4231,0.0000,9290.4231,118.8872,0.0000,38097.7769,38097.7769,13.7263,15.8570,14.7916,-0.2217,-14967.9123,18.1035,18.4044,18.2540,-8.7329,1.9970,16.0062,16.3198,16.1630,-8.7000,-1.9091,18.1035,19.0983,18.6009,-1.2800,-0.0879,13.5923,13.8580,13.7251,-7.7114,-1.9970,13.5923,13.7263,13.6593,-3.7240,1.9091,13.7263,11.5778,12.6520,2.7273,0.0879,3.9992,312.5050,19925.2000,-14967.9123
1562.0000,13.2358,16.8321,10278.6000,30701.7000,-20423.1000,1.9856,2136.0131,4984.1961,7120.2092,96.9943,35685.8961,8142.5869,-27543.3092,16.7937,13.0080,56148.2000,0.0000,56148.2000,-3.0855,11097.6604,0.0000,11097.6604,142.6913,0.0000,45050.5396,45050.5396,13.1387,16.2054,14.6720,-0.4631,-31257.5578,17.0816,17.4539,17.2678,-11.9202,2.2046,16.2054,16.1931,16.1993,0.4190,-2.4236,16.2054,19.3444,17.7749,-9.9869,0.2190,13.0080,13.2358,13.1219,-7.2983,-2.2046,13.0080,13.1989,13.1035,-6.7260,2.4236,13.2358,12.4718,12.8538,2.4161,-0.2190,3.8079,297.5523,35725.1000,-31257.5578
1563.0000,12.7529,15.6329,12443.3000,26789.4000,-14346.1000,1.9133,2606.8133,4300.9594,6907.7727,93.6702,31090.3594,9836.4867,-21253.8727,16.3600,12.5801,56626.6000,0.0000,56626.6000,-3.1118,11260.5893,0.0000,11260.5893,145.3914,0.0000,45366.0107,45366.0107,12.7455,16.4202,14.5828,-0.5783,-39038.4122,15.9404,16.3636,16.1520,-13.4837,2.1937,16.4202,16.3568,16.3885,2.2648,-2.4740,16.4202,18.0393,17.2297,-6.5978,0.2803,12.5801,12.7529,12.6665,-5.5144,-2.1937,12.5801,12.7309,12.6555,-5.4252,2.4740,12.7529,12.8741,12.8135,-0.5046,-0.2803,3.6965,288.8510,42280.5000,-39038.4122
1564.0000,12.3409,14.4642,14783.7000,23267.9000,-8484.2000,1.8687,3118.7464,3700.7960,6819.5424,91.8675,26968.6960,11664.9536,-15303.7424,15.8816,12.1081,65175.9000,0.0000,65175.9000,-3.5816,13049.7259,0.0000,13049.7259,168.6151,0.0000,52126.1741,52126.1741,12.3171,16.8049,14.5610,-0.4393,-29649.8993,14.4642,15.0931,14.7786,-16.5925,1.8167,16.8807,16.6932,16.7870,4.7898,-1.7648,14.4642,19.3825,16.9233,-3.7166,-0.0519,12.1081,12.3163,12.2122,-5.5014,-1.8167,12.1081,12.3171,12.2126,-5.3637,1.7648,12.3171,13.2008,12.7590,-0.6775,0.0519,3.6206,282.9223,56691.7000,-29649.8993
1565.0000,12.3440,15.9604,12153.7000,36826.6000,-24672.9000,2.3726,2563.7917,5857.7355,8421.5272,116.0047,42684.3355,9589.9083,-33094.4272,16.1723,12.3949,64256.5000,0.0000,64256.5000,-3.5310,12812.0135,0.0000,12812.0135,167.6419,0.0000,51444.4865,51444.4865,12.3831,16.5670,14.4750,-0.6990,-47185.1730,16.0396,15.6869,15.8633,13.0701,2.5564,16.5670,16.6251,16.5961,-2.3228,-2.7402,16.5670,17.0620,16.8145,-1.3320,0.1838,12.3949,12.3440,12.3695,1.8787,-2.5564,12.3949,12.3470,12.3710,1.8927,2.7402,12.3440,12.9204,12.6322,-1.5490,-0.1838,4.6494,363.3130,39583.6000,-47185.1730
1566.0000,12.5351,16.4845,12556.2000,45161.5000,-32605.3000,2.7875,2640.1379,7214.6560,9854.7939,136.0622,52376.1560,9916.0621,-42460.0939,16.3698,12.5899,72660.0000,0.0000,72660.0000,-3.9928,14446.9248,0.0000,14446.9248,188.5975,0.0000,58213.0752,58213.0752,12.5439,16.3229,14.4334,-0.6914,-46668.4821,16.5117,16.3505,16.4311,6.8336,2.9256,16.3229,16.3883,16.3556,-2.9206,-3.0637,16.3229,17.0619,16.6924,-1.4929,0.1381,12.5899,12.5351,12.5625,2.3106,-2.9256,12.5899,12.5377,12.5638,2.3074,3.0637,12.5351,12.6817,12.6084,-0.3056,-0.1381,5.4422,425.2648,40054.7000,-46668.4821
1567.0000,12.7345,18.4079,6627.1000,101169.2000,-94542.1000,5.1259,1388.7763,16235.5856,17624.3618,248.2709,117404.7856,5238.3237,-112166.4618,17.8380,14.0385,41462.9000,0.0000,41462.9000,-2.2785,8079.5921,0.0000,8079.5921,107.2492,0.0000,33383.3079,33383.3079,17.8013,11.7439,14.7726,0.9856,66525.0537,18.4079,17.8380,18.1230,20.3982,2.4681,17.8380,15.8027,16.8203,5.5892,0.1896,18.4079,17.9439,18.1759,17.8838,-2.6578,13.9488,13.5492,13.7490,14.2997,-2.4681,11.7439,12.8709,12.3074,-3.1131,-0.1896,11.7439,11.9780,11.8609,-9.0395,2.6578,10.1269,791.3331,-53079.2000,66525.0537
1568.0000,12.4695,18.5461,3639.6000,140904.5000,-137264.9000,6.8483,766.1324,22476.3550,23242.4874,331.4542,163380.8550,2873.4676,-160507.3874,18.4322,14.6262,21086.6000,0.0000,21086.6000,-1.1588,4077.1899,0.0000,4077.1899,53.1726,0.0000,17009.4101,17009.4101,18.2820,11.9239,15.1030,2.0671,139527.5255,18.5461,18.4322,18.4891,4.3996,2.6690,18.4322,17.7365,18.0843,15.2344,1.5103,18.5461,18.4792,18.5126,4.0445,-4.1793,13.1910,13.3416,13.2663,-5.8450,-2.6690,11.9239,12.0897,12.0068,-3.6461,-1.5103,11.9239,11.9126,11.9183,0.6727,4.1793,13.5651,1059.9953,-116178.3000,139527.5255
1569.0000,12.4065,18.5919,2409.0000,153674.3000,-151265.3000,7.3878,507.6339,24478.3743,24986.0082,356.8494,178152.6743,1901.3661,-176251.3082,12.2956,15.1394,3261.2000,7927.5000,-4666.3000,0.6004,690.1011,1269.0104,1959.1116,29.1216,9196.5104,2571.0989,-6625.4116,18.3378,12.3935,15.3657,2.7133,183147.4303,18.5919,18.5601,18.5760,1.0292,2.2625,17.8427,17.9042,17.8734,-2.5641,2.8629,18.5919,18.5801,18.5860,0.8657,-5.1254,12.2956,12.5972,12.4464,-9.9132,-2.2625,12.3935,12.2956,12.3446,4.0567,-2.8629,12.3935,12.3223,12.3579,5.2865,5.1254,15.8913,1241.7668,-155931.6000,183147.4303
1570.0000,12.4509,18.7030,1571.4000,162053.3000,-160481.9000,7.7402,330.8827,25838.9809,26169.8636,373.6135,187892.2809,1240.5173,-186651.7636,12.4396,17.3863,642.6000,8053.3000,-7410.7000,0.4632,135.6614,1291.5417,1427.2030,22.5240,9344.8417,506.9386,-8837.9030,18.5548,12.4714,15.5131,2.8516,192482.1148,18.7030,18.6660,18.6845,1.2902,2.4257,18.4608,18.3132,18.3870,6.1782,2.8889,18.7030,18.6861,18.6946,1.2913,-5.3146,12.4396,12.4418,12.4407,-0.0878,-2.4257,12.4714,12.4396,12.4555,1.3197,-2.8889,12.4714,12.4550,12.4632,1.2514,5.3146,16.3146,1274.8490,-167892.6000,192482.1148
1571.0000,12.5087,18.8160,822.1000,169459.7000,-168637.6000,8.0513,172.9366,27055.3635,27228.3001,388.6311,196515.0635,649.1634,-195865.9001,12.5089,18.1717,0.0000,7465.7000,-7465.7000,0.3967,0.0000,1198.3836,1198.3836,19.2319,8664.0836,0.0000,-8664.0836,18.7369,12.5262,15.6316,2.9980,202367.3499,18.8160,18.7793,18.7977,1.3466,2.5515,18.6976,18.6210,18.6593,3.2665,2.9482,18.8160,18.7990,18.8075,1.3442,-5.4997,12.5089,12.4900,12.4994,0.6892,-2.5515,12.5262,12.5089,12.5176,0.7293,-2.9482,12.5262,12.5174,12.5218,0.6881,5.4997,16.7992,1312.7160,-176103.3000,202367.3499
1572.0000,12.6153,18.9682,180.4000,181456.4000,-181276.0000,8.5848,37.8806,29040.9746,29078.8552,414.4516,210497.3746,142.5194,-210354.8552,12.6163,18.2802,0.0000,11057.2000,-11057.2000,0.5875,0.0000,1777.3841,1777.3841,28.4910,12834.5841,0.0000,-12834.5841,18.8855,12.6451,15.7653,3.2707,220769.9164,18.9682,18.9223,18.9453,1.7616,2.6658,18.8064,18.7732,18.7898,1.5557,3.2533,18.9682,18.9472,18.9577,1.7926,-5.9191,12.6163,12.5849,12.6006,1.2022,-2.6658,12.6451,12.6163,12.6307,1.3464,-3.2533,12.6451,12.6290,12.6371,1.3712,5.9191,18.2419,1425.4492,-192333.2000,220769.9164
1573.0000,12.7389,19.1055,0.0000,190835.7000,-190835.7000,9.0187,0.0000,30628.3062,30628.3062,435.6696,221464.0062,0.0000,-221464.0062,12.7413,18.4065,0.0000,15308.3000,-15308.3000,0.8134,0.0000,2464.7916,2464.7916,39.4605,17773.0916,0.0000,-17773.0916,19.0150,12.7705,15.8928,3.5083,236808.4623,19.1055,19.0634,19.0845,1.6606,2.7351,18.9128,18.8871,18.9000,1.3105,3.5485,19.1055,19.0873,19.0964,1.6547,-6.2836,12.7413,12.7043,12.7228,1.4550,-2.7351,12.7705,12.7413,12.7559,1.4912,-3.5485,12.7705,12.7540,12.7623,1.4914,6.2836,19.5607,1528.5029,-206144.0000,236808.4623
1574.0000,12.8870,19.2566,0.0000,204461.4000,-204461.4000,9.6627,0.0000,32926.6765,32926.6765,467.1436,237388.0765,0.0000,-237388.0765,12.8904,18.5572,0.0000,21843.0000,-21843.0000,1.1606,0.0000,3523.9592,3523.9592,56.3315,25366.9592,0.0000,-25366.9592,19.1501,12.9216,16.0358,3.8520,260011.9207,19.2566,19.2127,19.2347,1.7932,2.8340,19.0223,18.9993,19.0108,1.3179,3.9946,19.2566,19.2383,19.2475,1.8035,-6.8286,12.8904,12.8477,12.8691,1.7456,-2.8340,12.9216,12.8904,12.9060,1.7921,-3.9946,12.9216,12.9034,12.9125,1.7933,6.8286,21.5418,1683.3050,-226304.4000,260011.9207
1575.0000,12.9758,19.3472,0.0000,213242.3000,-213242.3000,10.0776,0.0000,34410.9392,34410.9392,487.6666,247653.2392,0.0000,-247653.2392,12.9785,18.6462,0.0000,18540.8000,-18540.8000,0.9851,0.0000,2994.7652,2994.7652,47.8424,21535.5652,0.0000,-21535.5652,19.2606,12.9951,16.1279,3.9606,267342.8016,19.3472,19.3202,19.3337,1.1759,3.0308,19.1549,19.1280,19.1414,1.5568,4.0160,19.3472,19.3362,19.3417,1.1179,-7.0468,12.9785,12.9522,12.9654,1.1427,-3.0308,12.9951,12.9785,12.9868,0.9556,-4.0160,12.9951,12.9860,12.9905,0.9227,7.0468,22.0277,1721.2755,-231783.1000,267342.8016
