Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1576.0000,13.0435,19.4163,0.0000,220934.8000,-220934.8000,10.4412,0.0000,35707.9041,35707.9041,505.5460,256642.7041,0.0000,-256642.7041,13.0449,18.7134,0.0000,15934.8000,-15934.8000,0.8467,0.0000,2576.1571,2576.1571,41.1317,18510.9571,0.0000,-18510.9571,19.3455,13.0581,16.2018,4.0554,273737.4398,19.4163,19.3974,19.4068,0.8627,3.1982,19.2542,19.2333,19.2438,1.2155,4.0448,19.4163,19.4082,19.4122,0.8317,-7.2430,13.0449,13.0268,13.0359,0.8310,-3.1982,13.0581,13.0449,13.0515,0.7615,-4.0448,13.0581,13.0508,13.0545,0.7521,7.2430,22.4815,1756.7331,-236869.6000,273737.4398
1577.0000,13.1067,19.4808,0.0000,224798.3000,-224798.3000,10.6238,0.0000,36385.4386,36385.4386,514.6098,261183.7386,0.0000,-261183.7386,13.1079,18.7770,0.0000,16738.8000,-16738.8000,0.8894,0.0000,2708.4612,2708.4612,43.2181,19447.2612,0.0000,-19447.2612,19.4124,13.1203,16.2663,4.1394,279406.5617,19.4808,19.4641,19.4725,0.7726,3.2448,19.3163,19.3032,19.3097,0.7765,4.1342,19.4808,19.4736,19.4772,0.7641,-7.3790,13.1079,13.0916,13.0997,0.7515,-3.2448,13.1203,13.1079,13.1141,0.7354,-4.1342,13.1203,13.1134,13.1168,0.7329,7.3790,22.9351,1792.1790,-241537.1000,279406.5617
1578.0000,13.1494,19.5244,0.0000,225692.7000,-225692.7000,10.6660,0.0000,36566.3188,36566.3188,516.8674,262259.0188,0.0000,-262259.0188,13.1504,18.8199,0.0000,16048.4000,-16048.4000,0.8527,0.0000,2598.2615,2598.2615,41.4456,18646.6615,0.0000,-18646.6615,19.4619,13.1584,16.3101,4.1489,280051.5431,19.5244,19.5128,19.5186,0.5373,3.2711,19.3696,19.3587,19.3641,0.6369,4.1238,19.5244,19.5194,19.5219,0.5203,-7.3949,13.1504,13.1391,13.1447,0.5233,-3.2711,13.1584,13.1504,13.1544,0.4666,-4.1238,13.1584,13.1540,13.1562,0.4554,7.3949,22.9506,1793.3915,-241741.1000,280051.5431
1579.0000,12.7842,19.1376,154.5000,124628.2000,-124473.7000,5.8979,32.3500,20023.0057,20055.3557,285.8955,144651.2057,122.1500,-144529.0557,12.8007,15.5289,85.7000,194.8000,-109.1000,0.0151,17.9870,31.3896,49.3766,0.7380,226.1896,67.7130,-158.4766,19.2359,12.6118,15.9238,2.2381,151068.9765,19.1376,19.2711,19.2044,-3.8119,1.9609,19.2426,19.2851,19.2639,-1.2298,1.9760,19.1376,19.2112,19.1744,-4.2137,-3.9369,12.8007,12.9213,12.8610,-3.4440,-1.9609,12.6118,12.8007,12.7062,-5.4277,-1.9760,12.6118,12.7159,12.6639,-5.9610,3.9369,11.7819,920.6570,-124582.8000,151068.9765
1580.0000,12.6307,18.9635,347.8000,124079.1000,-123731.3000,5.8820,73.0125,19865.0589,19938.0715,284.4817,143944.1589,274.7875,-143669.3715,19.0476,15.2202,636.9000,0.0000,636.9000,-0.0350,122.1895,0.0000,122.1895,1.7569,0.0000,514.7105,514.7105,19.0439,12.5610,15.8025,2.1659,146200.3755,18.9635,19.0476,19.0055,-2.4195,1.9723,19.0476,19.1242,19.0859,-2.1672,1.9373,18.9635,19.0041,18.9838,-2.3196,-3.9096,12.6588,12.7295,12.6941,-2.0330,-1.9723,12.5610,12.6126,12.5868,-1.4610,-1.9373,12.5610,12.5809,12.5710,-1.1406,3.9096,11.7079,914.8714,-123094.4000,146200.3755
1581.0000,12.5161,18.6577,1505.5000,75721.8000,-74216.3000,3.6569,316.6569,12091.5042,12408.1612,176.8372,87813.3042,1188.8431,-86624.4612,18.8276,15.0172,3873.0000,0.0000,3873.0000,-0.2128,745.0928,0.0000,745.0928,9.5676,0.0000,3127.9072,3127.9072,18.8230,12.2817,15.5524,1.2873,86893.1400,18.6577,18.8276,18.7426,-3.1922,1.2899,18.8276,18.9718,18.8997,-2.2668,1.0771,18.6577,18.7553,18.7065,-3.3660,-2.3670,12.8752,12.7873,12.8312,1.6347,-1.2899,12.2817,12.4520,12.3668,-2.6744,-1.0771,12.2817,12.3683,12.3250,-2.9884,2.3670,7.2608,567.3688,-70343.3000,86893.1400
1582.0000,12.4707,18.5460,1897.0000,73093.4000,-71196.4000,3.5530,399.3088,11659.7886,12059.0975,171.7534,84753.1886,1497.6912,-83255.4975,18.6425,14.8342,5475.0000,0.0000,5475.0000,-0.3009,1055.7655,0.0000,1055.7655,13.5754,0.0000,4419.2345,4419.2345,18.6563,12.2122,15.4343,1.1975,80832.1688,18.5460,18.6425,18.5942,-1.8108,1.2846,18.6425,18.7957,18.7191,-2.1996,0.9838,18.5460,18.5959,18.5710,-1.6558,-2.2684,12.8969,12.8651,12.8810,0.5808,-1.2846,12.2122,12.3045,12.2583,-1.3292,-0.9838,12.2122,12.2473,12.2298,-1.1688,2.2684,7.0469,550.6531,-65721.4000,80832.1688
1583.0000,12.7849,18.5783,3197.3000,59679.7000,-56482.4000,2.9867,669.4601,9588.4030,10257.8630,144.5382,69268.1030,2527.8399,-66740.2630,18.5860,14.7784,20354.6000,0.0000,20354.6000,-1.1185,3927.8863,0.0000,3927.8863,50.6280,0.0000,16426.7137,16426.7137,18.5993,11.9210,15.2602,0.7129,48121.2539,18.5783,18.5860,18.5822,-0.1651,1.3684,18.5860,18.7530,18.6695,-0.6179,0.2499,18.5783,18.5756,18.5770,0.0526,-1.6183,14.3337,13.6569,13.9953,13.4273,-1.3684,11.9210,12.3432,12.1321,-1.5432,-0.2499,11.9210,12.0475,11.9843,-2.9826,1.6183,5.8644,458.2492,-36127.8000,48121.2539
1584.0000,12.8469,18.4505,3873.3000,53183.2000,-49309.9000,2.7149,810.1586,8556.8034,9366.9620,131.6793,61740.0034,3063.1414,-58676.8620,18.5007,14.6941,22882.9000,0.0000,22882.9000,-1.2575,4420.6118,0.0000,4420.6118,56.9711,0.0000,18462.2882,18462.2882,18.5194,11.9839,15.2516,1.0512,70954.3249,18.4505,18.5007,18.4756,-1.3059,1.7766,18.5007,18.6514,18.5761,-1.1477,0.5191,18.4505,18.4895,18.4700,-1.3104,-2.2957,13.9409,13.9618,13.9513,-0.5510,-1.7766,11.9839,12.1163,12.0501,-1.0095,-0.5191,11.9839,11.9842,11.9841,-0.0223,2.2957,5.3202,415.7243,-26427.0000,70954.3249
1585.0000,12.9019,18.3071,4490.1000,47891.6000,-43401.5000,2.4969,938.3071,7715.1440,8653.4511,121.2285,55606.7440,3551.7929,-52054.9511,18.3735,14.5684,24745.4000,0.0000,24745.4000,-1.3598,4788.2587,0.0000,4788.2587,61.6974,0.0000,19957.1413,19957.1413,18.3960,11.9635,15.1797,0.8768,59184.1095,18.3071,18.3735,18.3403,-1.6528,1.7017,18.3735,18.5965,18.4850,-1.1187,0.3419,18.3071,18.3624,18.3348,-1.6523,-2.0436,14.0643,14.0202,14.0422,1.0772,-1.7017,11.9635,12.0592,12.0114,-0.4872,-0.3419,11.9635,11.9707,11.9671,-0.2246,2.0436,4.8826,381.5332,-18656.1000,59184.1095
1586.0000,13.0310,18.1680,5355.9000,43335.4000,-37979.5000,2.3266,1116.8215,7001.9340,8118.7555,113.0936,50337.3340,4239.0785,-46098.2555,18.2364,14.4329,28607.7000,0.0000,28607.7000,-1.5721,5545.4743,0.0000,5545.4743,71.4815,0.0000,23062.2257,23062.2257,18.2546,11.9478,15.1012,0.6911,46651.8079,18.1680,18.2364,18.2022,-1.6867,1.6873,18.2364,18.6267,18.4316,-0.6653,0.1153,18.1680,18.2308,18.1994,-1.6536,-1.8026,14.2700,14.1802,14.2251,2.1869,-1.6873,11.9478,12.0484,11.9981,-0.1807,-0.1153,11.9478,11.9553,11.9515,-0.2081,1.8026,4.5338,354.2808,-9371.8000,46651.8079
1587.0000,13.0267,17.9041,6116.8000,39730.7000,-33613.9000,2.1958,1275.5768,6418.8697,7694.4465,106.8701,46149.5697,4841.2232,-41308.3465,18.0282,14.2272,26692.5000,0.0000,26692.5000,-1.4668,5188.3368,0.0000,5188.3368,66.8519,0.0000,21504.1632,21504.1632,18.0618,12.0370,15.0494,0.6289,42453.5831,17.9041,18.0282,17.9662,-2.8688,1.5869,18.0282,18.6552,18.3417,-1.1047,0.1200,17.9041,18.0201,17.9621,-2.8838,-1.7069,14.0570,14.1271,14.0920,-1.6260,-1.5869,12.0370,11.9776,12.0073,0.0909,-0.1200,12.0370,12.0037,12.0203,0.8104,1.7069,4.2861,334.9210,-6921.4000,42453.5831
1588.0000,13.0803,17.7075,6755.3000,36500.7000,-29745.4000,2.0764,1407.4675,5904.3344,7311.8019,101.1381,42405.0344,5347.8325,-37057.2019,17.8380,14.0393,29351.6000,0.0000,29351.6000,-1.6129,5719.5496,0.0000,5719.5496,73.7734,0.0000,23632.0504,23632.0504,17.8161,12.1604,14.9882,0.4853,32756.9337,17.7075,17.8157,17.7616,-2.4884,1.5758,17.8161,18.7823,18.2992,-0.5327,-0.0371,17.7075,17.8161,17.7618,-2.4375,-1.5387,14.0393,14.0616,14.0504,-0.5222,-1.5758,14.0393,10.3093,12.1743,1.9954,0.0371,12.1158,12.0754,12.0956,0.8881,1.5387,4.0449,316.0732,-393.8000,32756.9337
1589.0000,12.8943,18.2682,5095.9000,52474.3000,-47378.4000,2.7450,1065.0378,8451.9278,9516.9656,133.4078,60926.2278,4030.8622,-56895.3656,18.0851,14.2834,27847.2000,0.0000,27847.2000,-1.5303,5408.7348,0.0000,5408.7348,70.2204,0.0000,22438.4652,22438.4652,18.1378,11.9638,15.0508,0.9127,61609.2268,18.2682,18.0851,18.1767,4.9885,1.8826,18.0851,18.3176,18.2014,-1.2010,0.3523,18.2682,18.1095,18.1888,5.1336,-2.2349,13.8921,13.9496,13.9209,-1.5838,-1.8826,11.9638,12.1924,12.0781,-1.1810,-0.3523,11.9638,12.0054,11.9846,-1.3599,2.2349,5.3841,420.7235,-19531.2000,61609.2268
1590.0000,12.8610,18.4150,4646.7000,59592.1000,-54945.4000,3.0580,971.6983,9591.0347,10562.7329,148.4188,69183.1347,3675.0017,-65508.1329,18.3362,14.5315,30731.1000,0.0000,30731.1000,-1.6887,5949.3730,0.0000,5949.3730,77.1656,0.0000,24781.7270,24781.7270,18.3296,11.8582,15.0939,1.0717,72340.3644,18.4150,18.3362,18.3756,2.3807,2.0919,18.3362,18.1999,18.2680,0.7846,0.4032,18.4150,18.3506,18.3828,2.3204,-2.4951,14.0594,14.0137,14.0366,1.3761,-2.0919,11.8582,12.0821,11.9702,-1.3225,-0.4032,11.8582,11.8945,11.8764,-1.3262,2.4951,5.9882,467.9292,-24214.3000,72340.3644
1591.0000,12.5029,18.6862,1863.6000,116315.3000,-114451.7000,5.5939,392.0651,18568.0302,18960.0952,270.8269,134883.3302,1471.5349,-133411.7952,18.5860,14.7784,15985.9000,0.0000,15985.9000,-0.8785,3084.8458,0.0000,3084.8458,39.9690,0.0000,12901.0542,12901.0542,18.5692,11.9503,15.2597,1.7834,120380.2158,18.6862,18.5860,18.6361,3.1237,2.1575,18.5860,18.4303,18.5082,2.8775,1.2790,18.6862,18.6208,18.6535,3.2469,-3.4364,13.1078,13.4082,13.2580,-9.4160,-2.1575,11.9503,11.9604,11.9553,-0.1994,-1.2790,11.9503,11.9345,11.9424,0.7765,3.4364,11.0792,865.7442,-98465.8000,120380.2158
1592.0000,12.4356,18.7744,297.7000,154753.0000,-154455.3000,7.3290,62.7015,24666.4562,24729.1578,353.8256,179419.4562,234.9985,-179184.4578,18.7371,14.9277,11284.3000,0.0000,11284.3000,-0.6201,2173.3772,0.0000,2173.3772,28.0943,0.0000,9110.9228,9110.9228,18.7260,12.2107,15.4683,2.4976,168589.2462,18.7744,18.7371,18.7558,1.4235,2.6497,18.7371,18.6595,18.6983,2.2738,2.0296,18.7744,18.7548,18.7646,1.3203,-4.6793,12.7802,12.9100,12.8451,-5.0029,-2.6497,12.2107,12.1241,12.1674,2.5389,-2.0296,12.2107,12.1670,12.1889,2.9542,4.6793,14.5289,1135.3126,-143171.0000,168589.2462
1593.0000,12.4959,18.8537,56.9000,165921.0000,-165864.1000,7.8442,11.9721,26482.6480,26494.6201,378.5093,192403.6480,44.9279,-192358.7201,12.4306,17.8116,228.5000,8238.1000,-8009.6000,0.4503,48.2465,1321.0240,1369.2705,22.4065,9559.1240,180.2535,-9378.8705,18.7832,12.5180,15.6506,2.9694,200436.6698,18.8537,18.8256,18.8397,0.9922,2.4647,18.6690,18.6765,18.6727,-0.3287,2.9149,18.8537,18.8410,18.8474,0.9782,-5.3796,12.4306,12.5505,12.4905,-4.2994,-2.4647,12.5180,12.4306,12.4743,3.6830,-2.9149,12.5180,12.4708,12.4944,3.6667,5.3796,16.5035,1289.6101,-173873.7000,200436.6698
1594.0000,12.6001,18.9639,0.0000,175320.8000,-175320.8000,8.2855,0.0000,28049.2576,28049.2576,399.9466,203370.0576,0.0000,-203370.0576,12.5960,18.2597,0.0000,8180.1000,-8180.1000,0.4346,0.0000,1314.5550,1314.5550,21.0715,9494.6550,0.0000,-9494.6550,18.8948,12.6342,15.7645,3.1195,210565.4490,18.9639,18.9300,18.9469,1.2740,2.6170,18.8345,18.7959,18.8152,1.6989,3.0516,18.9639,18.9480,18.9560,1.2900,-5.6685,12.5960,12.5673,12.5816,1.0791,-2.6170,12.6342,12.5960,12.6151,1.6791,-3.0516,12.6342,12.6152,12.6247,1.5521,5.6685,17.3408,1355.0330,-183500.9000,210565.4490
1595.0000,12.6960,19.0618,0.0000,184220.1000,-184220.1000,8.7061,0.0000,29537.5782,29537.5782,420.5256,213757.6782,0.0000,-213757.6782,12.6974,18.3622,0.0000,7559.7000,-7559.7000,0.4017,0.0000,1216.4805,1216.4805,19.4853,8776.1805,0.0000,-8776.1805,19.0023,12.7221,15.8622,3.2684,220614.9762,19.0618,19.0320,19.0469,1.1856,2.7681,18.9471,18.9166,18.9319,1.3875,3.1698,19.0618,19.0480,19.0549,1.1736,-5.9379,12.6974,12.6673,12.6824,1.1954,-2.7681,12.7221,12.6974,12.7098,1.1217,-3.1698,12.7221,12.7094,12.7158,1.0783,5.9379,18.1173,1415.7099,-191779.8000,220614.9762
1596.0000,12.7995,19.1673,0.0000,193942.5000,-193942.5000,9.1655,0.0000,31170.0755,31170.0755,442.9895,225112.5755,0.0000,-225112.5755,12.8009,18.4667,0.0000,9911.7000,-9911.7000,0.5266,0.0000,1597.1511,1597.1511,25.5573,11508.8511,0.0000,-11508.8511,19.1035,12.8261,15.9648,3.4766,234669.3899,19.1673,19.1371,19.1522,1.2506,2.8796,19.0334,19.0115,19.0225,1.0728,3.4063,19.1673,19.1534,19.1604,1.2524,-6.2859,12.8009,12.7712,12.7860,1.2303,-2.8796,12.8261,12.8009,12.8135,1.2314,-3.4063,12.8261,12.8125,12.8193,1.2288,6.2859,19.2860,1507.0365,-203854.2000,234669.3899
1597.0000,12.9023,19.2722,0.0000,202990.0000,-202990.0000,9.5931,0.0000,32701.2083,32701.2083,463.9609,235691.2083,0.0000,-235691.2083,12.9040,18.5709,0.0000,12534.3000,-12534.3000,0.6660,0.0000,2022.5438,2022.5438,32.3323,14556.8438,0.0000,-14556.8438,19.2027,12.9272,16.0649,3.6788,248317.4532,19.2722,19.2430,19.2576,1.2514,2.9757,19.1201,19.1002,19.1101,1.0374,3.6417,19.2722,19.2591,19.2657,1.2500,-6.6174,12.9040,12.8752,12.8896,1.2297,-2.9757,12.9272,12.9040,12.9156,1.2118,-3.6417,12.9272,12.9145,12.9209,1.2053,6.6174,20.4211,1595.7310,-215524.3000,248317.4532
1598.0000,13.0020,19.3740,0.0000,213886.6000,-213886.6000,10.1081,0.0000,34535.7600,34535.7600,489.1879,248422.3600,0.0000,-248422.3600,13.0037,18.6717,0.0000,13800.6000,-13800.6000,0.7333,0.0000,2229.8752,2229.8752,35.6127,16030.4752,0.0000,-16030.4752,19.3034,13.0248,16.1641,3.8895,262538.6320,19.3740,19.3468,19.3604,1.2199,3.1249,19.2185,19.1975,19.2080,1.1607,3.8582,19.3740,19.3619,19.3679,1.2136,-6.9831,13.0037,12.9771,12.9904,1.1953,-3.1249,13.0248,13.0037,13.0143,1.1701,-3.8582,13.0248,13.0132,13.0190,1.1642,6.9831,21.5870,1686.8404,-227687.2000,262538.6320
1599.0000,13.0856,19.4593,0.0000,223606.0000,-223606.0000,10.5674,0.0000,36174.8170,36174.8170,511.7443,259780.8170,0.0000,-259780.8170,13.0870,18.7559,0.0000,13081.4000,-13081.4000,0.6951,0.0000,2116.0651,2116.0651,33.7696,15197.4651,0.0000,-15197.4651,19.3958,13.1038,16.2498,4.0491,273317.2943,19.4593,19.4372,19.4483,1.0397,3.2908,19.3184,19.2977,19.3081,1.1867,3.9858,19.4593,19.4495,19.4544,1.0225,-7.2766,13.0870,13.0655,13.0763,1.0157,-3.2908,13.1038,13.0870,13.0954,0.9587,-3.9858,13.1038,13.0947,13.0993,0.9478,7.2766,22.4323,1752.8884,-236687.4000,273317.2943
1600.0000,13.1662,19.5415,0.0000,231727.8000,-231727.8000,10.9512,0.0000,37558.7204,37558.7204,530.6166,269286.5204,0.0000,-269286.5204,13.1674,18.8372,0.0000,14176.1000,-14176.1000,0.7532,0.0000,2295.6700,2295.6700,36.6073,16471.7700,0.0000,-16471.7700,19.4788,13.1833,16.3311,4.2105,284205.6082,19.5415,19.5214,19.5315,0.9833,3.3993,19.3972,19.3811,19.3892,0.9585,4.1526,19.5415,19.5325,19.5370,0.9768,-7.5519,13.1674,13.1477,13.1576,0.9603,-3.3993,13.1833,13.1674,13.1754,0.9439,-4.1526,13.1833,13.1746,13.1789,0.9407,7.5519,23.3188,1822.1624,-245903.9000,284205.6082
1601.0000,13.2359,19.6126,0.0000,234798.6000,-234798.6000,11.0964,0.0000,38117.9435,38117.9435,537.9272,272916.5435,0.0000,-272916.5435,13.2371,18.9076,0.0000,16826.0000,-16826.0000,0.8940,0.0000,2727.4088,2727.4088,43.4638,19553.4088,0.0000,-19553.4088,19.5462,13.2502,16.3982,4.3137,291172.2334,19.6126,19.5951,19.6039,0.8532,3.4008,19.4520,19.4410,19.4465,0.6709,4.2948,19.6126,19.6050,19.6088,0.8454,-7.6956,13.2371,13.2199,13.2285,0.8356,-3.4008,13.2502,13.2371,13.2437,0.8035,-4.2948,13.2502,13.2430,13.2466,0.7956,7.6956,23.8948,1867.1720,-251624.6000,291172.2334
1602.0000,13.2865,19.6643,0.0000,237980.4000,-237980.4000,11.2467,0.0000,38679.8877,38679.8877,545.4617,276660.2877,0.0000,-276660.2877,13.2874,18.9585,0.0000,16298.7000,-16298.7000,0.8660,0.0000,2643.7757,2643.7757,42.1131,18942.4757,0.0000,-18942.4757,19.6025,13.2966,16.4495,4.3645,294602.4546,19.6643,19.6515,19.6579,0.6307,3.4602,19.5127,19.5012,19.5070,0.7091,4.3263,19.6643,19.6587,19.6615,0.6150,-7.7865,13.2874,13.2749,13.2812,0.6149,-3.4602,13.2966,13.2874,13.2920,0.5629,-4.3263,13.2966,13.2916,13.2941,0.5527,7.7865,24.1438,1886.6269,-254279.1000,294602.4546
1603.0000,12.9111,19.2811,0.0000,136762.3000,-136762.3000,6.4633,0.0000,22036.5218,22036.5218,313.5677,158798.8218,0.0000,-158798.8218,12.9255,18.5926,0.0000,194.5000,-194.5000,0.0103,0.0000,31.3938,31.3938,0.5027,225.8938,0.0000,-225.8938,19.3769,12.7506,16.0638,2.4511,165450.7516,19.2811,19.4034,19.3423,-3.8296,2.1510,19.3995,19.4344,19.4170,-1.1073,2.1613,19.2811,19.3481,19.3146,-4.2068,-4.3123,12.9255,13.0410,12.9833,-3.6163,-2.1510,12.7506,12.9255,12.8381,-5.4992,-2.1613,12.7506,12.8463,12.7985,-6.0023,4.3123,12.9044,1008.3685,-136956.8000,165450.7516
1604.0000,12.7556,19.1226,0.0000,137514.8000,-137514.8000,6.4988,0.0000,22078.9572,22078.9572,314.5328,159593.7572,0.0000,-159593.7572,12.7480,12.7480,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1928,12.7050,15.9489,2.4092,162623.5833,19.1226,19.1935,19.1581,-2.2438,2.1663,19.1935,19.2657,19.2296,-2.2817,2.1663,19.1226,19.1563,19.1394,-2.1349,-4.3325,12.7480,12.8240,12.7860,-2.4010,-2.1663,12.7050,12.7480,12.7265,-1.3672,-2.1663,12.7050,12.7215,12.7132,-1.0497,4.3325,12.9391,1011.0798,-137514.8000,162623.5833
1605.0000,12.5330,18.8765,138.0000,82654.7000,-82516.7000,3.9134,29.0177,13203.6261,13232.6439,189.2268,95858.3261,108.9823,-95749.3439,12.5454,12.5454,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0053,12.3753,15.6903,1.4826,100072.3336,18.8765,19.0129,18.9447,-2.5953,1.3045,19.0129,19.1180,19.0655,-2.0018,1.3045,18.8765,18.9490,18.9128,-2.7566,-2.6089,12.5454,12.6621,12.6037,-2.2209,-1.3045,12.3753,12.5454,12.4604,-3.2326,-1.3045,12.3753,12.4684,12.4219,-3.5368,2.6089,7.7879,608.5588,-82516.7000,100072.3336
1606.0000,12.3931,18.7073,315.3000,78247.9000,-77932.6000,3.7143,66.4563,12460.1256,12526.5819,179.3722,90708.0256,248.8437,-90459.1819,12.3856,12.3856,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8268,12.3093,15.5680,1.3833,93371.6770,18.7073,18.8270,18.7672,-2.1636,1.2381,18.8270,18.9473,18.8871,-2.1730,1.2381,18.7073,18.7666,18.7370,-2.1424,-2.4762,12.3856,12.4956,12.4406,-1.9899,-1.2381,12.3093,12.3856,12.3474,-1.3842,-1.2381,12.3093,12.3418,12.3255,-1.1835,2.4762,7.3871,577.2382,-77932.6000,93371.6770
1607.0000,12.3851,18.6257,679.1000,63895.2000,-63216.1000,3.0550,143.1544,10172.7845,10315.9389,147.4553,74067.9845,535.9456,-73532.0389,18.7024,14.8787,5818.4000,0.0000,5818.4000,-0.3197,1121.1286,0.0000,1121.1286,16.1748,0.0000,4697.2714,4697.2714,18.7134,12.1276,15.4205,1.0293,69479.3844,18.6257,18.7024,18.6640,-1.2659,1.1249,18.7024,18.8287,18.7655,-1.4885,0.8052,18.6257,18.6653,18.6455,-1.1248,-1.9301,13.0170,12.7062,12.8616,5.0600,-1.1249,12.1276,12.2778,12.2027,-1.7680,-0.8052,12.1276,12.1980,12.1628,-1.9854,1.9301,6.0857,475.5421,-57397.7000,69479.3844
1608.0000,12.4314,18.6013,979.4000,57155.0000,-56175.6000,2.7520,206.2960,9109.1930,9315.4891,132.8750,66264.1930,773.1040,-65491.0891,18.6369,14.8287,8023.1000,0.0000,8023.1000,-0.4409,1547.2354,0.0000,1547.2354,19.9356,0.0000,6475.8646,6475.8646,18.6517,11.9736,15.3127,0.8819,59529.9787,18.6013,18.6369,18.6191,-0.5636,1.0643,18.6369,18.7404,18.6886,-0.9492,0.6234,18.6013,18.6190,18.6101,-0.4480,-1.6877,13.2640,13.0383,13.1511,3.4727,-1.0643,11.9736,12.1574,12.0655,-1.6762,-0.6234,11.9736,12.0486,12.0111,-1.8513,1.6877,5.4401,425.0936,-48152.5000,59529.9787
1609.0000,12.4562,18.5576,1225.5000,52158.0000,-50932.5000,2.5287,258.0248,8317.4607,8575.4855,122.1644,60475.4607,967.4752,-59507.9855,18.5938,14.7861,9211.0000,0.0000,9211.0000,-0.5062,1777.2970,0.0000,1777.2970,22.9127,0.0000,7433.7030,7433.7030,18.6054,11.8484,15.2269,0.7809,52710.2537,18.5576,18.5938,18.5757,-0.5445,1.0116,18.5938,18.6800,18.6369,-0.6454,0.5055,18.5576,18.5805,18.5690,-0.5169,-1.5171,13.4165,13.2623,13.3394,2.2507,-1.0116,11.8484,12.0450,11.9467,-1.4550,-0.5055,11.8484,11.9187,11.8835,-1.5606,1.5171,4.9931,390.1660,-41721.5000,52710.2537
1610.0000,12.5244,18.5071,1660.4000,47751.9000,-46091.5000,2.3431,349.1886,7626.6145,7975.8031,113.2779,55378.5145,1311.2114,-54067.3031,18.5480,14.7409,11448.3000,0.0000,11448.3000,-0.6291,2210.2867,0.0000,2210.2867,28.4989,0.0000,9238.0133,9238.0133,18.5592,11.7463,15.1527,0.6672,45038.5969,18.5071,18.5480,18.5276,-0.6022,0.9907,18.5480,18.6438,18.5959,-0.5157,0.3616,18.5071,18.5365,18.5218,-0.5913,-1.3524,13.7263,13.4979,13.6121,3.2703,-0.9907,11.7463,11.9614,11.8538,-1.1418,-0.3616,11.7463,11.8111,11.7787,-1.2862,1.3524,4.6169,360.7749,-34643.2000,45038.5969
1611.0000,12.5135,18.3508,2136.8000,43803.7000,-41666.9000,2.1813,449.4602,6994.3039,7443.7642,105.5634,50798.0039,1687.3398,-49110.6642,18.4354,14.6296,12961.9000,0.0000,12961.9000,-0.7123,2506.1374,0.0000,2506.1374,32.2918,0.0000,10455.7626,10455.7626,18.4484,11.8999,15.1741,0.9578,64649.7404,18.3508,18.4354,18.3931,-1.6436,1.3281,18.4354,18.5653,18.5004,-1.1742,0.6158,18.3508,18.4113,18.3811,-1.7196,-1.9438,13.3469,13.4737,13.4103,-2.4567,-1.3281,11.8999,11.8633,11.8816,0.3139,-0.6158,11.8999,11.8574,11.8787,1.1849,1.9438,4.2917,335.3572,-28705.0000,64649.7404
1612.0000,12.5923,18.2831,2566.6000,40423.0000,-37856.4000,2.0439,539.1469,6466.0691,7005.2160,98.9752,46889.0691,2027.4531,-44861.6160,18.3365,14.5318,15718.5000,0.0000,15718.5000,-0.8638,3043.0047,0.0000,3043.0047,39.2342,0.0000,12675.4953,12675.4953,18.3562,11.9082,15.1322,0.8113,54764.7642,18.2831,18.3365,18.3098,-1.0268,1.3099,18.3365,18.4953,18.4159,-1.0413,0.4461,18.2831,18.3209,18.3020,-0.9753,-1.7559,13.6298,13.5243,13.5770,1.9906,-1.3099,11.9082,11.8832,11.8957,0.1486,-0.4461,11.9082,11.8971,11.9026,0.2682,1.7559,4.0100,313.3494,-22137.9000,54764.7642
1613.0000,12.6796,18.6393,2108.2000,56612.5000,-54504.3000,2.7851,442.2034,9073.7588,9515.9622,134.7615,65686.2588,1665.9966,-64020.2622,18.4744,14.6681,17143.9000,0.0000,17143.9000,-0.9421,3313.0504,0.0000,3313.0504,42.8641,0.0000,13830.8496,13830.8496,18.4818,11.6967,15.0893,0.7146,48232.4594,18.6393,18.4744,18.5568,2.9597,1.2424,18.4744,18.4072,18.4408,0.2794,0.3003,18.6393,18.4963,18.5678,3.1863,-1.5427,14.0059,13.7911,13.8985,3.8580,-1.2424,11.6967,11.9285,11.8126,-1.0237,-0.3003,11.6967,11.7844,11.7406,-1.9774,1.5427,5.4800,428.2174,-37360.4000,48232.4594
1614.0000,12.8914,18.8571,2326.7000,62815.2000,-60488.5000,3.0896,486.3013,10116.8470,10603.1483,149.5627,72932.0470,1840.3987,-71091.6483,18.7259,14.9167,24754.8000,0.0000,24754.8000,-1.3603,4768.4968,0.0000,4768.4968,61.7484,0.0000,19986.3032,19986.3032,18.7063,11.4288,15.0675,0.7191,48540.2020,18.8571,18.7259,18.7915,2.8110,1.4833,18.7259,18.2868,18.5064,0.7702,0.1230,18.8571,18.7384,18.7978,2.7538,-1.6063,14.6767,14.3362,14.5065,7.3152,-1.4833,11.4288,12.0223,11.7255,-1.0725,-0.1230,11.4288,11.5573,11.4930,-3.0087,1.6063,6.0560,473.2267,-35733.7000,48540.2020
1615.0000,12.4103,18.7205,532.9000,120743.1000,-120210.2000,5.7339,112.2875,19234.5182,19346.8057,277.5280,139977.6182,420.6125,-139557.0057,18.7439,14.9345,12099.0000,0.0000,12099.0000,-0.6649,2330.0890,0.0000,2330.0890,30.0514,0.0000,9768.9110,9768.9110,18.7084,11.9385,15.3235,1.9609,132361.2246,18.7205,18.7439,18.7322,-0.7375,2.1329,18.7439,18.6393,18.6916,2.2139,1.4681,18.7205,18.7366,18.7286,-0.8568,-3.6010,12.8079,13.3623,13.0851,-17.1740,-2.1329,11.9385,11.8448,11.8917,1.9837,-1.4681,11.9385,11.8464,11.8925,4.7993,3.6010,11.3670,888.2305,-108111.2000,132361.2246
1616.0000,12.4274,18.7878,0.0000,166358.6000,-166358.6000,7.8620,0.0000,26511.3341,26511.3341,379.2966,192869.9341,0.0000,-192869.9341,18.7731,14.9634,4788.5000,0.0000,4788.5000,-0.2631,921.8525,0.0000,921.8525,11.8900,0.0000,3866.6475,3866.6475,18.7696,12.3789,15.5742,2.7748,187302.1587,18.7878,18.7731,18.7804,0.5609,2.7084,18.7731,18.7496,18.7614,0.8206,2.4452,18.7878,18.7790,18.7834,0.6401,-5.1536,12.5023,12.6576,12.5800,-6.1176,-2.7084,12.3789,12.2375,12.3082,5.0049,-2.4452,12.3789,12.3064,12.3426,5.4107,5.1536,15.6086,1219.6807,-161570.1000,187302.1587
1617.0000,12.6187,18.9829,0.0000,183989.9000,-183989.9000,8.6952,0.0000,29448.7261,29448.7261,419.5410,213438.6261,0.0000,-213438.6261,12.5931,18.2382,0.0000,11863.8000,-11863.8000,0.6304,0.0000,1906.4594,1906.4594,31.4569,13770.2594,0.0000,-13770.2594,18.8976,12.6746,15.7861,3.3160,223833.1819,18.9829,18.9288,18.9559,2.0955,2.6883,18.7977,18.7897,18.7937,0.3683,3.3186,18.9829,18.9572,18.9700,2.2309,-6.0069,12.5931,12.5898,12.5915,0.1173,-2.6883,12.6746,12.5931,12.6339,3.9088,-3.3186,12.6746,12.6317,12.6531,3.7257,6.0069,18.5601,1450.3092,-195853.7000,223833.1819
1618.0000,12.8267,19.1951,0.0000,199807.1000,-199807.1000,9.4427,0.0000,32132.6495,32132.6495,456.1607,231939.7495,0.0000,-231939.7495,12.8306,18.4967,0.0000,22100.5000,-22100.5000,1.1743,0.0000,3562.6427,3562.6427,56.9640,25663.1427,0.0000,-25663.1427,19.0745,12.8770,15.9758,3.7598,253787.5929,19.1951,19.1325,19.1638,2.4876,2.7561,18.9426,18.9142,18.9284,1.6040,3.9304,19.1951,19.1688,19.1819,2.5355,-6.6866,12.8306,12.7681,12.7993,2.4872,-2.7561,12.8770,12.8306,12.8538,2.6328,-3.9304,12.8770,12.8509,12.8639,2.5224,6.6866,21.1236,1650.6256,-221907.6000,253787.5929
1619.0000,13.0303,19.4028,0.0000,214994.4000,-214994.4000,10.1604,0.0000,34737.2397,34737.2397,491.4840,249731.6397,0.0000,-249731.6397,13.0368,18.7052,0.0000,33194.5000,-33194.5000,1.7637,0.0000,5365.9183,5365.9183,85.6351,38560.4183,0.0000,-38560.4183,19.2600,13.0734,16.1667,4.2153,284529.3792,19.4028,19.3411,19.3720,2.4904,2.7989,19.0953,19.0675,19.0814,1.8249,4.5626,19.4028,19.3792,19.3910,2.5016,-7.3615,13.0368,12.9756,13.0062,2.4748,-2.7989,13.0734,13.0368,13.0551,2.4079,-4.5626,13.0734,13.0511,13.0623,2.3716,7.3615,23.7411,1855.1633,-248188.9000,284529.3792
1620.0000,13.2087,19.5849,0.0000,228135.1000,-228135.1000,10.7815,0.0000,37012.8409,37012.8409,522.2043,265147.9409,0.0000,-265147.9409,13.2150,18.8852,0.0000,40282.7000,-40282.7000,2.1404,0.0000,6527.6249,6527.6249,104.0031,46810.3249,0.0000,-46810.3249,19.4349,13.2437,16.3393,4.5714,308568.0911,19.5849,19.5314,19.5581,2.2250,2.8804,19.2559,19.2293,19.2426,1.9236,5.0207,19.5849,19.5656,19.5752,2.2017,-7.9011,13.2150,13.1625,13.1887,2.1806,-2.8804,13.2437,13.2150,13.2293,2.0805,-5.0207,13.2437,13.2256,13.2347,2.0589,7.9011,25.7439,2011.6615,-268417.8000,308568.0911
1621.0000,13.3514,19.7305,0.0000,241120.0000,-241120.0000,11.3951,0.0000,39249.4136,39249.4136,552.5610,280369.4136,0.0000,-280369.4136,13.3562,19.0280,0.0000,40849.5000,-40849.5000,2.1705,0.0000,6632.4356,6632.4356,105.5392,47481.9356,0.0000,-47481.9356,19.5900,13.3779,16.4840,4.8153,325033.9639,19.7305,19.6896,19.7101,1.8120,3.0749,19.4158,19.3905,19.4032,1.9160,5.2454,19.7305,19.7158,19.7232,1.7634,-8.3202,13.3562,13.3164,13.3363,1.7595,-3.0749,13.3779,13.3562,13.3670,1.6402,-5.2454,13.3779,13.3643,13.3711,1.6251,8.3202,27.0407,2112.9951,-281969.5000,325033.9639
1622.0000,13.5136,19.8961,0.0000,256258.4000,-256258.4000,12.1105,0.0000,41871.8694,41871.8694,587.7943,298130.2694,0.0000,-298130.2694,13.5184,19.1920,0.0000,47494.8000,-47494.8000,2.5236,0.0000,7728.9344,7728.9344,122.7758,55223.7344,0.0000,-55223.7344,19.7477,13.5421,16.6449,5.1892,350269.2499,19.8961,19.8534,19.8748,1.9660,3.1957,19.5616,19.5402,19.5509,1.7612,5.7192,19.8961,19.8808,19.8885,1.9728,-8.9149,13.5184,13.4766,13.4975,1.9239,-3.1957,13.5421,13.5184,13.5302,1.9477,-5.7192,13.5421,13.5269,13.5345,1.9495,8.9149,29.1835,2280.4426,-303753.2000,350269.2499
1623.0000,13.6722,20.0581,0.0000,271611.5000,-271611.5000,12.8361,0.0000,44545.8992,44545.8992,623.6665,316157.3992,0.0000,-316157.3992,13.6770,19.3524,0.0000,52474.9000,-52474.9000,2.7882,0.0000,8558.5728,8558.5728,135.7367,61033.4728,0.0000,-61033.4728,19.9067,13.6982,16.8025,5.5429,374143.6844,20.0581,20.0178,20.0379,1.9469,3.3493,19.7155,19.6947,19.7051,1.8387,6.1375,20.0581,20.0439,20.0510,1.9397,-9.4868,13.6770,13.6375,13.6572,1.9055,-3.3493,13.6982,13.6770,13.6876,1.8771,-6.1375,13.6982,13.6845,13.6914,1.8715,9.4868,31.1736,2435.9497,-324086.4000,374143.6844
1624.0000,13.8172,20.2061,0.0000,282893.6000,-282893.6000,13.3693,0.0000,46554.8628,46554.8628,650.2435,329448.4628,0.0000,-329448.4628,13.8215,19.4986,0.0000,57688.4000,-57688.4000,3.0652,0.0000,9428.4000,9428.4000,149.3170,67116.8000,0.0000,-67116.8000,20.0521,13.8398,16.9459,5.8339,393785.2608,20.2061,20.1699,20.1880,1.7895,3.4347,19.8533,19.8356,19.8445,1.6602,6.4999,20.2061,20.1937,20.1999,1.7751,-9.9346,13.8215,13.7862,13.8039,1.7477,-3.4347,13.8398,13.8215,13.8307,1.7045,-6.4999,13.8398,13.8279,13.8338,1.6974,9.9346,32.8061,2563.5114,-340582.0000,393785.2608
1625.0000,13.9107,20.3017,0.0000,283958.7000,-283958.7000,13.4196,0.0000,46833.5505,46833.5505,653.3105,330792.2505,0.0000,-330792.2505,13.9139,19.5920,0.0000,59975.2000,-59975.2000,3.1867,0.0000,9815.2346,9815.2346,155.3267,69790.4346,0.0000,-69790.4346,20.1508,13.9250,17.0379,5.9077,398769.5694,20.3017,20.2771,20.2894,1.2014,3.4110,19.9462,19.9342,19.9402,1.1334,6.5977,20.3017,20.2936,20.2976,1.1574,-10.0087,13.9139,13.8901,13.9020,1.1622,-3.4110,13.9250,13.9139,13.9194,1.0493,-6.5977,13.9250,13.9178,13.9214,1.0345,10.0087,33.1637,2591.4621,-343933.9000,398769.5694
1626.0000,13.9177,20.3088,0.0000,288437.4000,-288437.4000,13.6313,0.0000,47580.0862,47580.0862,664.0221,336017.4862,0.0000,-336017.4862,13.9185,19.5967,0.0000,44041.9000,-44041.9000,2.3401,0.0000,7208.1593,7208.1593,114.1048,51250.0593,0.0000,-51250.0593,20.1985,13.9183,17.0584,5.7315,386874.2434,20.3088,20.3051,20.3069,0.1898,3.7637,20.0335,20.0217,20.0276,1.0326,6.1038,20.3088,20.3080,20.3084,0.1077,-9.8676,13.9185,13.9154,13.9170,0.1586,-3.7637,13.9183,13.9185,13.9184,-0.0341,-6.1038,13.9183,13.9186,13.9185,-0.0571,9.8676,31.9041,2493.0306,-332479.3000,386874.2434
1627.0000,13.3826,19.7623,0.0000,176279.0000,-176279.0000,8.3308,0.0000,28715.5038,28715.5038,405.8368,204994.5038,0.0000,-204994.5038,13.3923,19.0643,0.0000,2002.9000,-2002.9000,0.1064,0.0000,325.3600,325.3600,5.1893,2328.2600,0.0000,-2328.2600,19.8635,13.2121,16.5378,3.2067,216452.4344,19.7623,19.9059,19.8341,-5.7282,2.7415,19.8745,19.9137,19.8941,-1.6333,2.8479,19.7623,19.8380,19.8001,-6.1555,-5.5893,13.3923,13.5307,13.4615,-5.5188,-2.7415,13.2121,13.3923,13.3022,-7.4584,-2.8479,13.2121,13.3100,13.2611,-7.9551,5.5893,16.8533,1316.9369,-178281.9000,216452.4344
1628.0000,13.1693,19.5446,0.0000,172948.4000,-172948.4000,8.1734,0.0000,28033.6539,28033.6539,396.7817,200982.0539,0.0000,-200982.0539,13.1620,18.8316,0.0000,1367.7000,-1367.7000,0.0727,0.0000,221.4680,221.4680,3.5361,1589.1680,0.0000,-1589.1680,19.6134,13.1122,16.3628,3.0633,206770.9501,19.5446,19.6221,19.5833,-3.0480,2.7002,19.6013,19.6779,19.6396,-3.0928,2.7729,19.5446,19.5808,19.5627,-2.8871,-5.4731,13.1620,13.2421,13.2020,-3.1529,-2.7002,13.1122,13.1620,13.1371,-2.0143,-2.7729,13.1122,13.1334,13.1228,-1.6907,5.4731,16.4428,1284.8668,-174316.1000,206770.9501
1629.0000,12.8755,19.2448,0.0000,110910.0000,-110910.0000,5.2415,0.0000,17856.3205,17856.3205,254.1015,128766.3205,0.0000,-128766.3205,12.8839,12.8839,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3674,12.7253,16.0463,1.9893,134280.9490,19.2448,19.3752,19.3100,-3.3207,1.7472,19.3752,19.4771,19.4262,-2.5977,1.7472,19.2448,19.3126,19.2787,-3.4499,-3.4943,12.8839,13.0065,12.9452,-3.1217,-1.7472,12.7253,12.8839,12.8046,-4.0350,-1.7472,12.7253,12.8100,12.7676,-4.3084,3.4943,10.4444,816.1410,-110910.0000,134280.9490
1630.0000,12.6833,19.0469,16.7000,99533.0000,-99516.3000,4.7047,3.5027,15954.3399,15957.8426,227.6501,115487.3399,13.1973,-115474.1426,19.1573,15.3286,145.4000,0.0000,145.4000,-0.0080,27.8570,0.0000,27.8570,0.4005,0.0000,117.5430,117.5430,19.1577,12.5829,15.8703,1.7645,119104.0856,19.0469,19.1573,19.1021,-2.5311,1.5709,19.1573,19.2706,19.2140,-2.5832,1.5629,19.0469,19.1013,19.0741,-2.4907,-3.1338,12.6898,12.7970,12.7434,-2.4569,-1.5709,12.5829,12.6763,12.6296,-2.1336,-1.5629,12.5829,12.6263,12.6046,-1.9894,3.1338,9.3662,731.8890,-99370.9000,119104.0856
1631.0000,12.8323,19.1648,236.1000,74162.2000,-73926.1000,3.5171,49.3960,11928.1802,11977.5761,170.0012,86090.3802,186.7040,-85903.6761,19.1355,17.8943,6862.5000,2611.0000,4251.5000,-0.5158,1315.1322,466.7716,1781.9038,23.8592,3077.7716,5547.3678,2469.5962,19.1504,12.1508,15.6506,1.2004,81027.0308,19.1648,19.1355,19.1502,0.5578,1.3443,19.1355,19.1884,19.1620,-0.6498,0.8285,19.1648,19.1359,19.1504,0.8978,-2.1728,14.5522,13.6979,14.1250,16.6509,-1.3443,12.1508,12.4713,12.3110,-3.8668,-0.8285,12.1508,12.2968,12.2238,-4.6178,2.1728,6.9707,544.7006,-69674.6000,81027.0308
1632.0000,13.1825,19.4894,395.7000,65073.7000,-64678.0000,3.0959,82.3040,10551.1920,10633.4959,149.8001,75624.8920,313.3960,-75311.4959,19.3243,18.2354,10050.0000,4141.8000,5908.2000,-0.7723,1921.4947,743.1214,2664.6160,35.7942,4884.9214,8128.5053,3243.5840,19.3222,11.6822,15.5022,1.0144,68469.7305,19.4894,19.3243,19.4069,3.0757,1.2894,19.3243,19.1802,19.2522,1.0674,0.5171,19.4894,19.3628,19.4261,3.3056,-1.8065,15.8325,15.0001,15.4163,15.5609,-1.2894,11.6822,12.2434,11.9628,-4.2249,-0.5171,11.6822,11.8851,11.7836,-5.3340,1.8065,6.1237,478.5177,-58769.8000,68469.7305
1633.0000,13.3038,19.5427,737.5000,59390.8000,-58653.3000,2.8451,153.0882,9656.9015,9809.9897,137.9939,69047.7015,584.4118,-68463.2897,19.4756,16.9403,14765.6000,2361.4000,12404.2000,-0.9369,2817.8571,424.9222,3242.7793,42.5872,2786.3222,11947.7429,9161.4207,19.4488,11.3250,15.3869,0.8858,59792.3777,19.5427,19.4756,19.5091,1.2121,1.2607,19.4756,19.2252,19.3504,1.1626,0.3238,19.5427,19.4945,19.5186,1.0935,-1.5845,15.6825,15.5508,15.6166,2.3949,-1.2607,11.3250,12.0429,11.6839,-3.3873,-0.3238,11.3250,11.5159,11.4205,-4.4051,1.5845,5.6058,438.0428,-46249.1000,59792.3777
1634.0000,12.9804,19.0765,1343.6000,53925.0000,-52581.4000,2.6183,280.4069,8702.7947,8983.2016,127.1323,62627.7947,1063.1931,-61564.6016,19.2447,15.4295,22811.7000,0.0000,22811.7000,-1.2536,4365.7339,0.0000,4365.7339,55.9492,0.0000,18445.9661,18445.9661,19.2397,11.5299,15.3848,1.1780,79514.3882,19.0765,19.2447,19.1606,-4.2291,1.7270,19.2447,19.3442,19.2944,-0.6981,0.4735,19.0765,19.2172,19.1468,-4.5085,-2.2005,14.4001,14.8725,14.6363,-11.8527,-1.7270,11.5299,11.6746,11.6023,-1.0080,-0.4735,11.5299,11.4953,11.5126,1.0901,2.2005,5.1135,399.5764,-29769.7000,79514.3882
1635.0000,13.0134,18.9022,2179.6000,48808.0000,-46628.4000,2.4200,454.6278,7882.9672,8337.5950,117.3668,56690.9672,1724.9722,-54965.9950,19.0041,15.1917,26647.1000,0.0000,26647.1000,-1.4643,5115.0370,0.0000,5115.0370,65.6097,0.0000,21532.0630,21532.0630,19.0309,11.5753,15.3031,0.9226,62277.5112,18.9022,19.0041,18.9531,-2.5254,1.6981,19.0041,19.3767,19.1904,-1.2780,0.2338,18.9022,18.9891,18.9456,-2.4504,-1.9319,14.6987,14.6744,14.6865,0.5838,-1.6981,11.5753,11.6107,11.5930,-0.1342,-0.2338,11.5753,11.5533,11.5643,0.6011,1.9319,4.7023,367.4405,-19981.3000,62277.5112
1636.0000,13.2704,18.9054,3109.7000,44185.9000,-41076.2000,2.2499,645.8607,7179.0227,7824.8834,109.2303,51364.9227,2463.8393,-48901.0834,18.9533,15.1414,34480.1000,0.0000,34480.1000,-1.8948,6622.8383,0.0000,6622.8383,85.2400,0.0000,27857.2617,27857.2617,18.9221,11.4755,15.1988,0.6298,42512.7549,18.9054,18.9239,18.9147,-0.4869,1.7566,18.9221,19.3259,19.1240,-0.8237,-0.1382,18.9054,18.9221,18.9138,-0.4073,-1.6184,15.1414,14.9675,15.0545,4.4179,-1.7566,15.1414,9.8159,12.4787,10.6659,0.1382,11.3338,11.4283,11.3810,-2.2341,1.6184,4.3371,338.9071,-6596.1000,42512.7549
1637.0000,13.1315,19.0130,2781.9000,61027.3000,-58245.4000,3.0288,579.1150,9883.4277,10462.5428,147.1175,70910.7277,2202.7850,-68707.9428,18.9814,15.1693,35134.8000,0.0000,35134.8000,-1.9307,6746.2075,0.0000,6746.2075,86.9330,0.0000,28388.5925,28388.5925,18.9996,11.5165,15.2581,1.1171,75402.3208,19.0130,18.9814,18.9972,0.9735,2.1580,18.9814,19.1667,19.0741,-0.6251,0.2272,19.0130,18.9837,18.9983,0.9982,-2.3852,14.9158,14.9608,14.9383,-1.4248,-2.1580,11.5165,12.7617,12.1391,-4.1202,-0.2272,11.5165,11.4765,11.4965,1.3709,2.3852,5.8904,460.2852,-23110.6000,75402.3208
1638.0000,13.2123,19.0798,3149.4000,66891.1000,-63741.7000,3.3250,654.7380,10853.3568,11508.0947,161.3979,77744.4568,2494.6620,-75249.7947,19.0558,15.2428,41477.1000,0.0000,41477.1000,-2.2793,7956.5811,0.0000,7956.5811,102.5768,0.0000,33520.5189,33520.5189,19.0587,11.4854,15.2720,1.1720,79110.2005,19.0798,19.0558,19.0678,0.8299,2.4223,19.0558,19.0840,19.0699,-0.0726,0.1430,19.0798,19.0573,19.0686,0.8249,-2.5653,15.0785,15.0376,15.0580,1.4228,-2.4223,11.4854,12.4593,11.9723,-2.0351,-0.1430,11.4854,11.4887,11.4870,-0.1367,2.5653,6.4508,504.0779,-22264.6000,79110.2005
1639.0000,12.6816,18.9245,1367.3000,125255.8000,-123888.5000,5.9906,286.7871,20076.7054,20363.4925,290.5954,145332.5054,1080.5129,-144251.9925,18.9672,15.1553,21397.9000,0.0000,21397.9000,-1.1759,4109.3257,0.0000,4109.3257,52.8528,0.0000,17288.5743,17288.5743,18.9710,11.9084,15.4397,1.9430,131155.8037,18.9245,18.9672,18.9459,-1.4940,2.3888,18.9672,19.0200,18.9936,-0.9432,1.2130,18.9245,18.9545,18.9395,-1.5797,-3.6018,13.5234,13.9787,13.7510,-15.7956,-2.3888,11.9084,11.9414,11.9249,-0.5950,-1.2130,11.9084,11.8213,11.8649,4.5371,3.6018,11.8471,925.7472,-102490.6000,131155.8037
1640.0000,12.5834,18.9327,215.2000,171858.0000,-171642.8000,8.1330,45.2123,27484.8311,27530.0434,393.0737,199342.8311,169.9877,-199172.8434,18.9362,15.1450,8666.5000,19.2000,8647.3000,-0.4773,1664.9924,3.4194,1668.4119,21.4892,22.6194,7001.5076,6978.8881,18.9399,12.4337,15.6868,2.8462,192117.2037,18.9327,18.9362,18.9345,-0.1607,2.8701,18.9362,18.9534,18.9448,-0.6117,2.3928,18.9327,18.9338,18.9332,-0.0984,-5.2629,12.7592,13.0104,12.8848,-10.4764,-2.8701,12.4337,12.2833,12.3585,5.2101,-2.3928,12.4337,12.3505,12.3921,6.3405,5.2629,16.1442,1261.5342,-162995.5000,192117.2037
1641.0000,12.7558,19.1226,1.8000,192048.6000,-192046.8000,9.0761,0.3771,30834.8301,30835.2072,438.3544,222883.4301,1.4229,-222882.0072,12.7124,18.2995,90.5000,14820.2000,-14729.7000,0.7924,19.0215,2385.2872,2404.3087,39.5549,17205.4872,71.4785,-17134.0087,19.0312,12.8060,15.9186,3.5104,236951.9489,19.1226,19.0735,19.0981,1.9517,2.7612,18.9009,18.9103,18.9056,-0.4960,3.5537,19.1226,19.0993,19.1109,2.1217,-6.3149,12.7124,12.7577,12.7350,-1.8296,-2.7612,12.8060,12.7124,12.7592,4.8124,-3.5537,12.8060,12.7549,12.7805,4.6634,6.3149,19.6541,1535.7982,-206776.5000,236951.9489
1642.0000,12.9889,19.3605,0.0000,209305.5000,-209305.5000,9.8916,0.0000,33785.7987,33785.7987,478.2625,243091.2987,0.0000,-243091.2987,12.9929,18.6607,0.0000,29416.7000,-29416.7000,1.5630,0.0000,4752.3978,4752.3978,75.8553,34169.0978,0.0000,-34169.0978,19.2209,13.0423,16.1316,4.0441,272975.5003,19.3605,19.2923,19.3264,2.7329,2.7762,19.0648,19.0371,19.0509,1.7313,4.3392,19.3605,19.3330,19.3468,2.8232,-7.1154,12.9929,12.9259,12.9594,2.6847,-2.7762,13.0423,12.9929,13.0176,3.0956,-4.3392,13.0423,13.0134,13.0279,2.9628,7.1154,22.8006,1781.6675,-238722.2000,272975.5003
1643.0000,13.2024,19.5784,0.0000,224593.5000,-224593.5000,10.6141,0.0000,36432.8804,36432.8804,513.9609,261026.3804,0.0000,-261026.3804,13.2099,18.8801,0.0000,40668.6000,-40668.6000,2.1609,0.0000,6589.6975,6589.6975,104.9817,47258.2975,0.0000,-47258.2975,19.4205,13.2448,16.3327,4.5081,304296.7363,19.5784,19.5138,19.5461,2.6284,2.8177,19.2387,19.2099,19.2243,2.0694,4.9786,19.5784,19.5550,19.5667,2.6316,-7.7963,13.2099,13.1456,13.1778,2.6125,-2.8177,13.2448,13.2099,13.2273,2.5086,-4.9786,13.2448,13.2229,13.2339,2.4632,7.7963,25.4482,1988.5613,-265262.1000,304296.7363
1644.0000,13.3782,19.7579,0.0000,237804.3000,-237804.3000,11.2384,0.0000,38733.8802,38733.8802,544.9402,276538.1802,0.0000,-276538.1802,13.3846,19.0567,0.0000,46416.7000,-46416.7000,2.4663,0.0000,7539.3329,7539.3329,119.9203,53956.0329,0.0000,-53956.0329,19.5992,13.4108,16.5050,4.8461,327110.2427,19.7579,19.7053,19.7316,2.2161,2.9240,19.4086,19.3823,19.3954,2.0424,5.3903,19.7579,19.7398,19.7488,2.1749,-8.3144,13.3846,13.3333,13.3590,2.1641,-2.9240,13.4108,13.3846,13.3977,2.0335,-5.3903,13.4108,13.3940,13.4024,2.0115,8.3144,27.3182,2134.6819,-284221.0000,327110.2427
1645.0000,13.5150,19.8975,0.0000,251418.0000,-251418.0000,11.8818,0.0000,41082.2634,41082.2634,576.7918,292500.2634,0.0000,-292500.2634,13.5196,19.1932,0.0000,45393.9000,-45393.9000,2.4119,0.0000,7387.1723,7387.1723,117.3581,52781.0723,0.0000,-52781.0723,19.7525,13.5391,16.6458,5.0748,342549.1033,19.8975,19.8591,19.8783,1.7471,3.1566,19.5707,19.5464,19.5585,1.9453,5.5686,19.8975,19.8841,19.8908,1.6902,-8.7252,13.5196,13.4824,13.5010,1.6909,-3.1566,13.5391,13.5196,13.5294,1.5657,-5.5686,13.5391,13.5268,13.5330,1.5524,8.7252,28.5069,2227.5722,-296811.9000,342549.1033
1646.0000,13.6812,20.0672,0.0000,267865.1000,-267865.1000,12.6591,0.0000,43940.6865,43940.6865,615.0695,311805.7865,0.0000,-311805.7865,13.6860,19.3615,0.0000,52100.0000,-52100.0000,2.7683,0.0000,8498.5175,8498.5175,134.7675,60598.5175,0.0000,-60598.5175,19.9143,13.7089,16.8116,5.4702,369238.6772,20.0672,20.0251,20.0461,2.0025,3.2969,19.7222,19.7013,19.7117,1.8258,6.0652,20.0672,20.0523,20.0597,2.0159,-9.3621,13.6860,13.6447,13.6653,1.9605,-3.2969,13.7089,13.6860,13.6974,2.0054,-6.0652,13.7089,13.6940,13.7015,2.0106,9.3621,30.7808,2405.2524,-319965.1000,369238.6772
1647.0000,13.8479,20.2375,0.0000,283111.2000,-283111.2000,13.3796,0.0000,46624.4489,46624.4489,650.7816,329735.6489,0.0000,-329735.6489,13.8528,19.5302,0.0000,58523.9000,-58523.9000,3.1096,0.0000,9569.2673,9569.2673,151.4851,68093.1673,0.0000,-68093.1673,20.0790,13.8739,16.9764,5.8466,394642.2133,20.2375,20.1962,20.2168,2.0368,3.4233,19.8792,19.8592,19.8692,1.8775,6.5329,20.2375,20.2233,20.2304,2.0361,-9.9562,13.8528,13.8124,13.8326,1.9955,-3.4233,13.8739,13.8528,13.8633,1.9790,-6.5329,13.8739,13.8601,13.8670,1.9743,9.9562,32.9161,2572.1137,-341635.1000,394642.2133
1648.0000,14.0008,20.3937,0.0000,294353.6000,-294353.6000,13.9109,0.0000,48651.7375,48651.7375,677.3626,343005.3375,0.0000,-343005.3375,14.0055,19.6847,0.0000,65024.8000,-65024.8000,3.4550,0.0000,10655.8169,10655.8169,168.4258,75680.6169,0.0000,-75680.6169,20.2307,14.0235,17.1271,6.1594,415762.1127,20.3937,20.3561,20.3749,1.8851,3.4853,20.0219,20.0047,20.0133,1.7156,6.9403,20.3937,20.3812,20.3875,1.8729,-10.4256,14.0055,13.9688,13.9871,1.8420,-3.4853,14.0235,14.0055,14.0145,1.8012,-6.9403,14.0235,14.0116,14.0175,1.7940,10.4256,34.6840,2710.2568,-359378.4000,415762.1127
1649.0000,14.0880,20.4828,0.0000,294182.0000,-294182.0000,13.9028,0.0000,48724.1342,48724.1342,677.6482,342906.1342,0.0000,-342906.1342,14.0911,19.7712,0.0000,66130.2000,-66130.2000,3.5137,0.0000,10850.5408,10850.5408,171.3960,76980.7408,0.0000,-76980.7408,20.3258,14.1007,17.2133,6.1953,418179.8857,20.4828,20.4598,20.4713,1.1398,3.4630,20.1130,20.1019,20.1074,1.1133,6.9768,20.4828,20.4755,20.4791,1.0833,-10.4398,14.0911,14.0689,14.0800,1.0975,-3.4630,14.1007,14.0911,14.0959,0.9588,-6.9768,14.1007,14.0944,14.0975,0.9420,10.4398,34.8013,2719.4220,-360312.2000,418179.8857
1650.0000,14.0971,20.4920,0.0000,298275.7000,-298275.7000,14.0962,0.0000,49412.7773,49412.7773,687.4729,347688.4773,0.0000,-347688.4773,14.0978,19.7781,0.0000,51251.8000,-51251.8000,2.7232,0.0000,8410.1529,8410.1529,132.8810,59661.9529,0.0000,-59661.9529,20.3711,14.0980,17.2345,6.0289,406951.5132,20.4920,20.4881,20.4900,0.2031,3.7910,20.1913,20.1813,20.1863,0.9283,6.5142,20.4920,20.4911,20.4915,0.1264,-10.3052,14.0978,14.0944,14.0961,0.1718,-3.7910,14.0980,14.0978,14.0979,0.0017,-6.5142,14.0980,14.0980,14.0980,-0.0170,10.3052,33.6168,2626.8608,-349527.5000,406951.5132
1651.0000,13.5406,19.9235,0.0000,184646.7000,-184646.7000,8.7262,0.0000,30189.7845,30189.7845,425.6034,214836.4845,0.0000,-214836.4845,13.5467,19.2205,0.0000,5134.0000,-5134.0000,0.2728,0.0000,835.8003,835.8003,13.3113,5969.8003,0.0000,-5969.8003,20.0127,13.3751,16.6939,3.4131,230386.8647,19.9235,20.0694,19.9965,-5.9794,2.8178,19.9945,20.0401,20.0173,-2.0623,3.0906,19.9235,19.9983,19.9609,-6.4266,-5.9084,13.5467,13.6882,13.6174,-5.8002,-2.8178,13.3751,13.5467,13.4609,-7.7110,-3.0906,13.3751,13.4702,13.4226,-8.1734,5.9084,17.9861,1405.4600,-189780.7000,230386.8647
1652.0000,13.3177,19.6961,0.0000,181583.0000,-181583.0000,8.5814,0.0000,29534.8262,29534.8262,417.0188,211117.8262,0.0000,-211117.8262,13.3101,18.9814,0.0000,3323.2000,-3323.2000,0.1766,0.0000,539.2185,539.2185,8.5971,3862.4185,0.0000,-3862.4185,19.7544,13.2610,16.5077,3.2496,219345.0178,19.6961,19.7739,19.7350,-3.1783,2.8016,19.7269,19.7983,19.7626,-3.0969,2.9782,19.6961,19.7318,19.7139,-3.0038,-5.7798,13.3101,13.3897,13.3499,-3.2511,-2.8016,13.2610,13.3101,13.2856,-2.1388,-2.9782,13.2610,13.2828,13.2719,-1.8426,5.7798,17.4728,1365.3495,-184906.2000,219345.0178
1653.0000,13.0053,19.3770,3.1000,118632.1000,-118629.0000,5.6066,0.6467,19156.6854,19157.3321,272.0618,137788.7854,2.4533,-137786.3321,13.0127,18.6808,0.0000,240.6000,-240.6000,0.0128,0.0000,38.8805,38.8805,0.6218,279.4805,0.0000,-279.4805,19.4954,12.8571,16.1763,2.1315,143879.0476,19.3770,19.5078,19.4424,-3.5546,1.8646,19.5022,19.5969,19.5495,-2.5946,1.8774,19.3770,19.4445,19.4107,-3.6820,-3.7420,13.0127,13.1360,13.0744,-3.3489,-1.8646,12.8571,13.0127,12.9349,-4.2546,-1.8774,12.8571,12.9402,12.8987,-4.5272,3.7420,11.2028,875.4009,-118869.6000,143879.0476
1654.0000,12.8008,19.1645,38.2000,105839.6000,-105801.4000,5.0039,7.9963,17010.8397,17018.8360,242.3289,122850.4397,30.2037,-122820.2360,19.2755,15.4455,198.2000,0.0000,198.2000,-0.0109,37.9173,0.0000,37.9173,0.5446,0.0000,160.2827,160.2827,19.2746,12.6984,15.9865,1.8762,126644.9136,19.1645,19.2755,19.2200,-2.7070,1.6716,19.2755,19.3855,19.3305,-2.6662,1.6607,19.1645,19.2193,19.1919,-2.6642,-3.3323,12.8107,12.9160,12.8633,-2.5698,-1.6716,12.6984,12.7934,12.7459,-2.3047,-1.6607,12.6984,12.7430,12.7207,-2.1714,3.3323,9.9660,778.7560,-105603.2000,126644.9136
1655.0000,13.0764,19.4087,290.1000,79880.5000,-79590.4000,3.7902,60.4463,12920.2493,12980.6957,183.3378,92800.7493,229.6537,-92571.0957,19.3258,19.1230,7021.8000,4404.1000,2617.7000,-0.6199,1342.4975,790.2062,2132.7038,28.9899,5194.3062,5679.3025,484.9962,19.3394,12.1741,15.7567,1.2980,87616.2421,19.4087,19.3258,19.3673,1.7538,1.4700,19.3258,19.3294,19.3276,-0.0586,0.8501,19.4087,19.3430,19.3759,2.1968,-2.3202,15.3218,14.2379,14.7799,23.1048,-1.4700,12.1741,12.5502,12.3621,-4.6543,-0.8501,12.1741,12.3404,12.2573,-5.6155,2.3202,7.5179,587.4560,-76972.7000,87616.2421
1656.0000,13.0229,19.3156,489.6000,69215.1000,-68725.5000,3.2965,102.1060,11181.3712,11283.4772,159.7548,80396.4712,387.4940,-80008.9772,19.3405,16.1723,11762.9000,883.3000,10879.6000,-0.6933,2248.5411,158.5312,2407.0722,31.2721,1041.8312,9514.3589,8472.5278,19.3354,11.8689,15.6021,1.1106,74967.6840,19.3156,19.3405,19.3280,-0.4966,1.3299,19.3405,19.3309,19.3357,0.0745,0.6366,19.3156,19.3369,19.3262,-0.6227,-1.9666,14.2992,14.5285,14.4138,-4.4403,-1.3299,11.8689,12.2592,12.0640,-3.6207,-0.6366,11.8689,12.0047,11.9368,-3.8909,1.9666,6.5146,509.0590,-57845.9000,74967.6840
1657.0000,13.1028,19.3222,859.2000,62197.9000,-61338.7000,2.9841,178.9474,10066.3201,10245.2675,144.6024,72264.2201,680.2526,-71583.9675,19.3253,15.8844,18570.8000,783.4000,17787.4000,-1.0621,3550.5724,140.5603,3691.1327,47.7347,923.9603,15020.2276,14096.2673,19.3263,11.5812,15.4538,0.8506,57414.5142,19.3222,19.3253,19.3238,-0.0752,1.3487,19.3253,19.3385,19.3319,-0.0695,0.2866,19.3222,19.3241,19.3232,-0.0602,-1.6354,15.0916,14.7725,14.9321,6.2303,-1.3487,11.5812,12.1537,11.8675,-2.3956,-0.2866,11.5812,11.7257,11.6535,-3.4425,1.6354,5.8602,457.9253,-43551.3000,57414.5142
1658.0000,13.1109,19.1754,1593.9000,56713.7000,-55119.8000,2.7632,331.9202,9180.4553,9512.3755,134.0229,65894.1553,1261.9798,-64632.1755,19.2288,15.4139,28543.7000,0.0000,28543.7000,-1.5685,5463.8017,0.0000,5463.8017,70.1844,0.0000,23079.8983,23079.8983,19.2378,11.6311,15.4344,1.1197,75581.8747,19.1754,19.2288,19.2021,-1.4918,1.9044,19.2288,19.3437,19.2862,-0.5745,0.3359,19.1754,19.2219,19.1986,-1.5266,-2.2403,14.7930,14.8431,14.8180,-1.3995,-1.9044,11.6311,11.8934,11.7623,-1.2929,-0.3359,11.6311,11.6384,11.6348,-0.2492,2.2403,5.3759,420.0799,-26576.1000,75581.8747
1659.0000,13.2660,19.0777,2706.0000,51395.0000,-48689.0000,2.5696,562.0560,8349.4615,8911.5176,124.7391,59744.4615,2143.9440,-57600.5176,19.1230,15.3093,32529.3000,0.0000,32529.3000,-1.7876,6234.8958,0.0000,6234.8958,80.1139,0.0000,26294.4042,26294.4042,19.1322,11.5679,15.3501,0.8934,60303.5731,19.0777,19.1230,19.1004,-1.2511,1.8807,19.1230,19.3909,19.2570,-0.3767,0.0931,19.0777,19.1200,19.0989,-1.2271,-1.9738,15.1398,15.0236,15.0817,3.1581,-1.8807,11.5679,11.8867,11.7273,-0.4455,-0.0931,11.5679,11.5914,11.5796,-0.6885,1.9738,4.9766,388.8777,-16159.7000,60303.5731
