Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1660.0000,13.4871,19.0461,3664.0000,46611.1000,-42947.1000,2.3934,758.2590,7611.3984,8369.6574,116.3513,54222.4984,2905.7410,-51316.7574,19.0952,15.2818,40811.9000,0.0000,40811.9000,-2.2427,7825.1317,0.0000,7825.1317,100.6914,0.0000,32986.7683,32986.7683,19.0677,11.4102,15.2389,0.5896,39794.9640,19.0461,19.0655,19.0558,-0.5618,1.9443,19.0677,19.2889,19.1783,-0.9730,-0.2984,19.0461,19.0677,19.0569,-0.5305,-1.6458,15.2818,15.2115,15.2466,1.9671,-1.9443,15.2818,11.1440,13.2129,17.9044,0.2984,11.3619,11.4500,11.4060,-2.1194,1.6458,4.5948,359.0430,-2135.2000,39794.9640
1661.0000,13.5715,18.9362,4453.5000,44827.9000,-40374.4000,2.3502,920.3624,7334.6877,8255.0501,114.4072,52162.5877,3533.1376,-48629.4501,19.0115,15.1990,41166.0000,0.0000,41166.0000,-2.2622,7901.2778,0.0000,7901.2778,101.6126,0.0000,33264.7222,33264.7222,18.9864,11.3696,15.1780,0.5497,37107.7857,18.9362,18.9789,18.9576,-1.2086,1.9292,18.9864,19.2003,19.0934,-1.0485,-0.3330,18.9362,18.9864,18.9613,-1.1766,-1.5961,15.1990,15.2162,15.2076,-0.4950,-1.9292,15.1990,12.9941,14.0966,10.6401,0.3330,11.7086,11.5838,11.6462,2.8752,1.5961,4.5112,352.5098,791.6000,37107.7857
1662.0000,14.3410,19.3277,5911.9000,41228.7000,-35316.8000,2.2560,1206.5179,6869.8696,8076.3875,109.9347,48098.5696,4705.3821,-43393.1875,18.2098,14.4064,47947.0000,0.0000,47947.0000,-2.6348,9297.5343,0.0000,9297.5343,118.5174,0.0000,38649.4657,38649.4657,14.2945,15.6852,14.9899,-0.1348,-9097.8986,19.3277,19.2041,19.2659,3.6971,2.0694,15.9961,17.1169,16.5565,-30.6382,-1.8828,19.3277,18.8229,19.0753,1.3518,-0.1866,14.4064,14.6747,14.5406,-8.0733,-2.0694,14.4064,14.2945,14.3505,3.0404,1.8828,14.2945,10.6393,12.4669,9.8812,0.1866,4.2989,335.9204,12630.2000,-9097.8986
1663.0000,13.2494,18.2109,6828.6000,47334.3000,-40505.7000,2.5922,1418.7409,7686.8128,9105.5537,126.6146,55021.1128,5409.8591,-49611.2537,18.6298,14.8216,20956.7000,0.0000,20956.7000,-1.1516,4041.8136,0.0000,4041.8136,52.5103,0.0000,16914.8864,16914.8864,18.1606,12.1401,15.1504,0.9414,63547.6984,18.2109,18.6298,18.4204,-10.2275,1.6800,18.6298,16.8043,17.7170,13.9814,0.5283,18.2109,18.4851,18.3480,-8.8010,-2.2083,14.5908,14.5712,14.5810,0.4643,-1.6800,12.1401,14.0877,13.1139,-14.9462,-0.5283,12.1401,12.2439,12.1920,-3.3412,2.2083,5.1083,399.1682,-19549.0000,63547.6984
1664.0000,12.8137,18.6719,3562.4000,75364.5000,-71802.1000,3.7470,745.5448,12116.3865,12861.9313,181.9894,87480.8865,2816.8552,-84664.0313,18.5593,14.7520,10214.1000,0.0000,10214.1000,-0.5613,1971.7204,0.0000,1971.7204,25.4110,0.0000,8242.3796,8242.3796,18.4206,12.0287,15.2246,1.1635,78538.3199,18.6719,18.5593,18.6156,2.3320,1.4361,18.5593,18.0170,18.2881,6.8682,0.8748,18.6719,18.5733,18.6226,3.2902,-2.3109,13.5193,13.9964,13.7579,-9.9569,-1.4361,12.0287,12.7284,12.3786,-8.8979,-0.8748,12.0287,12.0787,12.0537,-1.6933,2.3109,7.4323,580.7741,-61588.0000,78538.3199
1665.0000,12.4397,18.4538,2841.4000,89798.4000,-86957.0000,4.3916,598.4137,14314.5154,14912.9292,212.6944,104112.9154,2242.9863,-101869.9292,18.5246,14.7178,1540.2000,0.0000,1540.2000,-0.0846,297.4507,0.0000,297.4507,3.8363,0.0000,1242.7493,1242.7493,18.4704,12.1846,15.3275,1.5470,104420.1727,18.4538,18.5246,18.4892,-1.5484,1.4921,18.5246,18.4171,18.4709,2.1813,1.4074,18.4538,18.4963,18.4751,-1.8040,-2.8995,12.4121,12.9990,12.7055,-12.7232,-1.4921,12.1846,12.2734,12.2290,-1.8286,-1.4074,12.1846,12.1519,12.1683,1.3590,2.8995,8.7406,683.0010,-85416.8000,104420.1727
1666.0000,12.3700,18.5553,1788.2000,114456.6000,-112668.4000,5.5021,377.0495,18216.4736,18593.5232,265.7192,132673.0736,1411.1505,-131261.9232,18.5311,14.7242,26.7000,0.0000,26.7000,-0.0015,5.1560,0.0000,5.1560,0.0665,0.0000,21.5440,21.5440,18.5291,12.3645,15.4468,1.9376,130788.3603,18.5553,18.5311,18.5432,0.6276,1.8345,18.5311,18.5091,18.5201,0.5706,1.8331,18.5553,18.5391,18.5472,0.8464,-3.6676,12.3166,12.4606,12.3886,-3.8485,-1.8345,12.3645,12.3147,12.3396,1.3108,-1.8331,12.3645,12.3247,12.3446,2.1042,3.6676,10.9428,855.0871,-112641.7000,130788.3603
1667.0000,12.4108,18.6696,1129.4000,125089.2000,-123959.8000,5.9704,237.9742,19927.0768,20165.0509,288.1091,145016.2768,891.4258,-144124.8509,12.4018,12.4018,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6276,12.4343,15.5310,2.1129,142618.2901,18.6696,18.6262,18.6479,1.2392,1.9901,18.6262,18.5898,18.6080,1.0360,1.9901,18.6696,18.6466,18.6581,1.3143,-3.9802,12.4018,12.3975,12.3997,0.1095,-1.9901,12.4343,12.4018,12.4181,0.9228,-1.9901,12.4343,12.4175,12.4259,0.9568,3.9802,11.8696,927.5063,-123959.8000,142618.2901
1668.0000,12.4479,18.7586,577.3000,130082.5000,-129505.2000,6.1776,121.5657,20739.9113,20861.4770,298.1097,150822.4113,455.7343,-150366.6770,12.4478,12.4478,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7215,12.4625,15.5920,2.2094,149133.4250,18.7586,18.7217,18.7401,1.0897,2.0592,18.7217,18.6837,18.7027,1.1192,2.0592,18.7586,18.7403,18.7495,1.0791,-4.1184,12.4478,12.4319,12.4398,0.4608,-2.0592,12.4625,12.4478,12.4551,0.4234,-2.0592,12.4625,12.4559,12.4592,0.3779,4.1184,12.2816,959.7028,-129505.2000,149133.4250
1669.0000,12.4775,18.8244,171.2000,133569.0000,-133397.8000,6.3213,36.0326,21310.0745,21346.1071,305.0597,154879.0745,135.1674,-154743.9071,12.4778,12.4778,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7961,12.4886,15.6423,2.2783,153782.2471,18.8244,18.7969,18.8106,0.8264,2.1071,18.7969,18.7661,18.7815,0.9266,2.1071,18.8244,18.8111,18.8177,0.7994,-4.2142,12.4778,12.4655,12.4717,0.3604,-2.1071,12.4886,12.4778,12.4832,0.3151,-2.1071,12.4886,12.4835,12.4860,0.3002,4.2142,12.5676,982.0472,-133397.8000,153782.2471
1670.0000,12.5043,18.8662,0.0000,136066.7000,-136066.7000,6.4304,0.0000,21721.7617,21721.7617,310.3630,157788.4617,0.0000,-157788.4617,12.5044,12.5044,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8475,12.5143,15.6809,2.3271,157075.8817,18.8662,18.8484,18.8573,0.5394,2.1435,18.8484,18.8269,18.8376,0.6539,2.1435,18.8662,18.8578,18.8620,0.5103,-4.2869,12.5044,12.4940,12.4992,0.3084,-2.1435,12.5143,12.5044,12.5094,0.2914,-2.1435,12.5143,12.5094,12.5119,0.2875,4.2869,12.7853,999.0604,-136066.7000,157075.8817
1671.0000,12.5271,18.8895,0.0000,137118.1000,-137118.1000,6.4801,0.0000,21900.9441,21900.9441,312.8143,159019.0441,0.0000,-159019.0441,12.5273,12.5273,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8786,12.5354,15.7070,2.3487,158537.6891,18.8895,18.8793,18.8844,0.3031,2.1600,18.8793,18.8661,18.8727,0.3994,2.1600,18.8895,18.8848,18.8871,0.2794,-4.3201,12.5273,12.5185,12.5229,0.2611,-2.1600,12.5354,12.5273,12.5314,0.2414,-2.1600,12.5354,12.5314,12.5334,0.2365,4.3201,12.8852,1006.8651,-137118.1000,158537.6891
1672.0000,12.4359,18.7965,0.0000,103956.2000,-103956.2000,4.9129,0.0000,16569.9369,16569.9369,237.1947,120526.1369,0.0000,-120526.1369,12.4427,12.4427,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8277,12.3818,15.6048,1.8095,122143.3662,18.7965,18.8324,18.8144,-0.8685,1.6376,18.8324,18.8490,18.8407,-0.4104,1.6376,18.7965,18.8171,18.8068,-0.9939,-3.2753,12.4427,12.4755,12.4591,-0.7939,-1.6376,12.3818,12.4427,12.4123,-1.4615,-1.6376,12.3818,12.4162,12.3990,-1.6468,3.2753,9.7696,763.4105,-103956.2000,122143.3662
1673.0000,12.3993,18.7591,0.0000,106076.7000,-106076.7000,5.0131,0.0000,16893.9257,16893.9257,241.8933,122970.6257,0.0000,-122970.6257,12.3961,12.3961,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7817,12.3849,15.5833,1.8324,123685.1026,18.7591,18.7815,18.7703,-0.5569,1.6710,18.7815,18.8054,18.7934,-0.5949,1.6710,18.7591,18.7698,18.7645,-0.5346,-3.3421,12.3961,12.4215,12.4088,-0.6309,-1.6710,12.3849,12.3961,12.3905,-0.2868,-1.6710,12.3849,12.3882,12.3865,-0.1744,3.3421,9.9660,778.7591,-106076.7000,123685.1026
1674.0000,12.3872,18.7463,5.0000,104564.0000,-104559.0000,4.9419,1.0540,16648.4730,16649.5270,238.4018,121212.4730,3.9460,-121208.5270,18.7562,14.9316,479.5000,0.0000,479.5000,-0.0263,92.3302,0.0000,92.3302,1.3327,0.0000,387.1698,387.1698,18.7575,12.3691,15.5633,1.7944,121119.0379,18.7463,18.7562,18.7513,-0.2540,1.6561,18.7562,18.7717,18.7639,-0.3800,1.6297,18.7463,18.7505,18.7484,-0.2181,-3.2858,12.4187,12.4151,12.4169,0.0736,-1.6561,12.3691,12.3781,12.3736,-0.2279,-1.6297,12.3691,12.3732,12.3712,-0.2098,3.2858,9.8242,767.6801,-104079.5000,121119.0379
1675.0000,12.4494,18.7977,102.3000,92577.7000,-92475.4000,4.3805,21.5414,14760.7707,14782.3121,211.3155,107338.4707,80.7586,-107257.7121,18.7791,14.9692,8965.9000,0.0000,8965.9000,-0.4927,1725.9302,0.0000,1725.9302,22.2580,0.0000,7239.9698,7239.9698,18.7810,12.1799,15.4805,1.4664,98983.8487,18.7977,18.7791,18.7884,0.4238,1.6244,18.7791,18.7713,18.7752,0.1117,1.1317,18.7977,18.7850,18.7913,0.4936,-2.7561,13.0988,12.8211,12.9599,6.5291,-1.6244,12.1799,12.2844,12.2322,-1.7311,-1.1317,12.1799,12.2303,12.2051,-2.0283,2.7561,8.6703,677.5128,-83509.5000,98983.8487
1676.0000,12.5315,18.8701,188.9000,89801.1000,-89612.2000,4.2537,39.7216,14344.7444,14384.4660,205.2940,104145.8444,149.1784,-103996.6660,18.8378,15.0273,13548.7000,0.0000,13548.7000,-0.7445,2606.1805,0.0000,2606.1805,33.6219,0.0000,10942.5195,10942.5195,18.8356,12.0193,15.4275,1.3668,92258.7726,18.8701,18.8378,18.8540,0.7672,1.6661,18.8378,18.7993,18.8186,0.4989,0.9216,18.8701,18.8485,18.8593,0.7965,-2.5877,13.4370,13.2467,13.3418,4.5844,-1.6661,12.0193,12.1522,12.0857,-1.7915,-0.9216,12.0193,12.0710,12.0451,-1.9545,2.5877,8.4012,656.4801,-76063.5000,92258.7726
1677.0000,12.6458,18.8560,719.0000,51973.1000,-51254.1000,2.4936,150.8990,8323.7504,8474.6494,120.4797,60296.8504,568.1010,-59728.7494,18.8553,15.0446,13621.3000,0.0000,13621.3000,-0.7485,2619.5666,0.0000,2619.5666,33.7685,0.0000,11001.7334,11001.7334,18.8498,11.6656,15.2577,0.7164,48355.2471,18.8560,18.8553,18.8557,-0.0040,1.0807,18.8553,18.8153,18.8353,0.1776,0.3322,18.8560,18.8579,18.8569,-0.0533,-1.4129,14.1498,13.7012,13.9255,7.0193,-1.0807,11.6656,12.1336,11.8996,-2.2710,-0.3322,11.6656,11.8385,11.7521,-3.5614,1.4129,4.9034,383.1602,-37632.8000,48355.2471
1678.0000,12.5900,18.6812,1201.6000,48686.8000,-47485.2000,2.3634,252.4215,7787.5276,8039.9491,114.3236,56474.3276,949.1785,-55525.1491,18.7590,14.9494,15042.4000,0.0000,15042.4000,-0.8266,2896.3899,0.0000,2896.3899,37.2805,0.0000,12146.0101,12146.0101,18.7585,11.7878,15.2731,1.0828,73088.7022,18.6812,18.7590,18.7201,-1.6606,1.4572,18.7590,18.8202,18.7896,-0.5758,0.6306,18.6812,18.7398,18.7105,-1.7918,-2.0879,13.6199,13.7559,13.6879,-2.8918,-1.4572,11.7878,11.8772,11.8325,-0.8335,-0.6306,11.7878,11.7762,11.7820,0.3370,2.0879,4.6410,362.6531,-32442.8000,73088.7022
1679.0000,12.7093,18.6224,1711.7000,40987.7000,-39276.0000,2.0261,358.8567,6573.8905,6932.7472,98.0535,47561.5905,1352.8433,-46208.7472,18.6687,14.8601,18560.6000,0.0000,18560.6000,-1.0199,3577.9172,0.0000,3577.9172,46.0748,0.0000,14982.6828,14982.6828,18.6817,11.7131,15.1974,0.8040,54270.7871,18.6224,18.6687,18.6455,-0.9241,1.3530,18.6687,18.8038,18.7362,-0.6684,0.3331,18.6224,18.6575,18.6400,-0.8756,-1.6861,14.1183,13.9163,14.0173,3.9502,-1.3530,11.7131,11.8466,11.7798,-0.6602,-0.3331,11.7131,11.7407,11.7269,-0.6894,1.6861,3.9573,309.2259,-20715.4000,54270.7871
1680.0000,12.8756,18.5379,2433.3000,36378.6000,-33945.3000,1.8458,508.7164,5856.9136,6365.6300,89.4759,42235.5136,1924.5836,-40310.9300,18.5904,14.7827,20647.5000,0.0000,20647.5000,-1.1346,3984.1868,0.0000,3984.1868,51.3338,0.0000,16663.3132,16663.3132,18.6053,11.6524,15.1289,0.6492,43821.6413,18.5379,18.5904,18.5641,-1.0069,1.3011,18.5904,18.7998,18.6951,-0.5212,0.1665,18.5379,18.5833,18.5606,-0.9826,-1.4676,14.4056,14.2179,14.3118,3.5293,-1.3011,11.6524,11.8355,11.7439,-0.4576,-0.1665,11.6524,11.6856,11.6690,-0.7231,1.4676,3.5943,280.8670,-13297.8000,43821.6413
1681.0000,12.9948,18.0876,3988.5000,31020.7000,-27032.2000,1.6735,832.1920,5008.0011,5840.1931,81.3526,36028.7011,3156.3080,-32872.3931,18.3302,14.5256,20926.4000,0.0000,20926.4000,-1.1500,4051.5481,0.0000,4051.5481,52.0962,0.0000,16874.8519,16874.8519,18.3514,11.7765,15.0640,0.5110,34495.6041,18.0876,18.3302,18.2089,-4.3110,1.2201,18.3302,18.9560,18.6431,-0.6519,0.0701,18.0876,18.3185,18.2031,-4.3387,-1.2902,14.3645,14.3381,14.3513,0.4528,-1.2201,11.7765,11.7221,11.7493,0.0401,-0.0701,11.7765,11.7245,11.7505,0.9590,1.2902,3.2560,254.4275,-6105.8000,34495.6041
1682.0000,13.0892,17.6586,5127.4000,26634.2000,-21506.8000,1.5254,1068.1358,4309.2203,5377.3561,74.3112,30943.4203,4059.2642,-26884.1561,18.0090,14.2082,22584.0000,0.0000,22584.0000,-1.2410,4390.8587,0.0000,4390.8587,56.4718,0.0000,18193.1413,18193.1413,17.9554,12.0357,14.9956,0.3542,23907.7979,17.6586,17.9464,17.8025,-4.9292,1.1764,17.9554,19.1470,18.5512,-1.1332,-0.0646,17.6586,17.9554,17.8070,-4.8043,-1.1117,14.2082,14.2833,14.2458,-1.2983,-1.1764,14.2082,9.9535,12.0808,3.9760,0.0646,11.9146,11.8257,11.8702,1.4193,1.1117,2.9623,231.4750,1077.2000,23907.7979
1683.0000,13.1102,17.0901,6209.2000,22625.0000,-16415.8000,1.3922,1293.0424,3662.3390,4955.3814,67.9563,26287.3390,4916.1576,-21371.1814,17.6647,13.8681,23282.4000,0.0000,23282.4000,-1.2794,4547.3746,0.0000,4547.3746,58.5380,0.0000,18735.0254,18735.0254,17.5221,12.3485,14.9353,0.2391,16141.7211,17.0901,17.4756,17.2829,-6.2956,1.1226,17.5221,19.0178,18.2699,-3.4192,-0.1568,17.0901,17.5221,17.3061,-6.0695,-0.9658,13.8681,14.0727,13.9704,-3.3481,-1.1226,13.8681,11.2736,12.5708,5.8890,0.1568,12.1740,11.9916,12.0828,2.5410,0.9658,2.7029,211.2060,6866.6000,16141.7211
1684.0000,13.0808,16.7151,7040.8000,21445.8000,-14405.0000,1.3798,1466.9411,3469.0952,4936.0363,67.4178,24914.8952,5573.8589,-19341.0363,17.2644,13.4728,23992.6000,0.0000,23992.6000,-1.3185,4711.4824,0.0000,4711.4824,60.6808,0.0000,19281.1176,19281.1176,17.0780,12.7066,14.8923,0.1876,12665.5253,16.7151,17.0211,16.8681,-5.0301,1.1294,17.0780,18.7178,17.8979,-4.5146,-0.1891,16.7151,17.0780,16.8965,-4.9671,-0.9403,13.4728,13.7410,13.6069,-4.4109,-1.1294,13.4728,12.2338,12.8533,3.3841,0.1891,12.6115,12.2877,12.4496,4.4027,0.9403,2.6842,209.7489,9587.6000,12665.5253
1685.0000,13.2467,16.3733,7917.5000,18970.1000,-11052.6000,1.3084,1645.0519,3080.4338,4725.4856,64.0307,22050.5338,6272.4481,-15778.0856,17.0156,13.2271,23921.2000,0.0000,23921.2000,-1.3145,4713.5079,0.0000,4713.5079,60.9191,0.0000,19207.6921,19207.6921,12.9874,16.6002,14.7938,-0.1370,-9244.3383,16.3733,16.6464,16.5098,-4.3485,1.0934,16.7137,17.4751,17.0944,-9.7207,-0.8784,16.3733,17.0642,16.7187,-2.1708,-0.2150,13.2271,13.4368,13.3320,-3.3423,-1.0934,13.2271,12.9874,13.1073,3.0402,0.8784,12.9874,12.2794,12.6334,2.1933,0.2150,2.5523,199.4385,12868.6000,-9244.3383
1686.0000,12.9635,15.5070,15198.4000,28353.0000,-13154.6000,2.1305,3172.7748,4574.0259,7746.8007,104.3947,32927.0259,12025.6252,-20901.4007,15.9397,12.1651,24439.5000,0.0000,24439.5000,-1.3430,4889.2505,0.0000,4889.2505,62.5080,0.0000,19550.2495,19550.2495,16.1335,13.5465,14.8400,0.2739,18487.2813,15.5070,15.9397,15.7233,-9.5159,1.5129,15.9397,17.5803,16.7600,-4.0609,0.1699,15.5070,15.9874,15.7472,-11.7489,-1.6829,12.2503,12.7170,12.4837,-10.2620,-1.5129,13.5465,12.9240,13.2353,1.5197,-0.1699,13.5465,13.1850,13.3658,8.8131,1.6829,4.2050,328.5831,11284.9000,18487.2813
1687.0000,12.9679,17.0882,9261.5000,36520.8000,-27259.3000,2.2077,1933.2599,5892.2959,7825.5559,107.7058,42413.0959,7328.2401,-35084.8559,16.5006,12.7188,22433.8000,0.0000,22433.8000,-1.2328,4452.2607,0.0000,4452.2607,58.4686,0.0000,17981.5393,17981.5393,16.6151,13.1237,14.8694,0.4147,27994.2824,17.0882,16.5006,16.7944,12.9009,1.5148,16.5006,16.8106,16.6556,-1.2842,0.2820,17.0882,16.5845,16.8363,13.1189,-1.7968,12.8191,12.6749,12.7470,3.1530,-1.5148,13.1237,13.2576,13.1906,-0.5635,-0.2820,13.1237,13.2149,13.1693,-2.3958,1.7968,4.3775,342.0608,-4825.5000,27994.2824
1688.0000,12.8848,17.9887,5686.2000,44733.1000,-39046.9000,2.4098,1188.5986,7203.5009,8392.0995,117.1765,51936.6009,4497.6014,-47438.9995,17.4745,13.6799,16901.7000,0.0000,16901.7000,-0.9288,3309.5831,0.0000,3309.5831,43.6185,0.0000,13592.1169,13592.1169,17.4308,12.4652,14.9480,0.7621,51442.6215,17.9887,17.4745,17.7316,11.2848,1.5145,17.4745,16.7952,17.1348,5.7582,0.5857,17.9887,17.6081,17.7984,11.5847,-2.1002,13.4434,13.1437,13.2935,6.5703,-1.5145,12.4652,13.0682,12.7667,-5.1408,-0.5857,12.4652,12.6982,12.5817,-7.1163,2.1002,4.7734,373.0030,-22145.2000,51442.6215
1689.0000,12.6538,18.4590,2887.8000,55341.3000,-52453.5000,2.7656,605.9908,8864.7999,9470.7907,134.0992,64206.0999,2281.8092,-61924.2907,18.0561,14.2547,8855.2000,0.0000,8855.2000,-0.4866,1720.5915,0.0000,1720.5915,22.4695,0.0000,7134.6085,7134.6085,17.9623,11.9862,14.9743,0.7782,52529.9147,18.4590,18.0561,18.2576,6.3227,1.0841,18.0561,17.3006,17.6784,6.5344,0.5975,18.4590,18.1974,18.3282,6.3692,-1.6815,13.3579,13.3226,13.3402,0.5388,-1.0841,11.9862,12.6274,12.3068,-5.5745,-0.5975,11.9862,12.2226,12.1044,-5.7842,1.6815,5.4848,428.5930,-43598.3000,52529.9147
1690.0000,12.3211,18.2617,2343.4000,60977.8000,-58634.4000,3.0037,494.5264,9694.2799,10188.8063,145.3904,70672.0799,1848.8736,-68823.2063,18.2598,14.4560,2268.3000,0.0000,2268.3000,-0.1246,439.5660,0.0000,439.5660,5.6985,0.0000,1828.7340,1828.7340,18.1617,11.9211,15.0414,1.0266,69298.0003,18.2617,18.2598,18.2607,0.0130,1.0428,18.2598,17.8978,18.0788,4.8072,0.9181,18.2617,18.2852,18.2734,-0.6858,-1.9609,12.4363,12.9521,12.6942,-7.8214,-1.0428,11.9211,12.1620,12.0415,-3.2263,-0.9181,11.9211,11.9855,11.9533,-1.8491,1.9609,5.9727,466.7119,-56366.1000,69298.0003
1691.0000,12.2010,18.1954,2180.7000,65886.9000,-63706.2000,3.2272,461.1324,10446.4691,10907.6015,155.8949,76333.3691,1719.5676,-74613.8015,18.2315,19.0184,853.7000,818.7000,35.0000,-0.0904,165.4964,143.8979,309.3943,4.3020,962.5979,688.2036,-274.3943,18.1960,11.9762,15.0861,1.1148,75250.1517,18.1954,18.2315,18.2134,-0.5957,1.1059,18.2315,18.1432,18.1874,1.2854,1.0155,18.1954,18.2212,18.2083,-0.8113,-2.1213,12.5872,12.6461,12.6167,-0.9604,-1.1059,11.9762,12.0146,11.9954,-0.5817,-1.0155,11.9762,11.9689,11.9726,0.2080,2.1213,6.4169,501.4275,-63671.2000,75250.1517
1692.0000,12.1628,18.1857,2101.4000,69290.3000,-67188.9000,3.3839,444.6531,10976.6603,11421.3134,163.3349,80266.9603,1656.7469,-78610.2134,12.0529,17.0906,229.9000,3463.3000,-3233.4000,0.1967,48.8430,552.6927,601.5357,9.7321,4015.9927,181.0570,-3834.9357,18.1629,12.1088,15.1358,1.2386,83607.5182,18.1857,18.2018,18.1937,-0.2628,1.0624,18.0282,18.1076,18.0679,-1.4666,1.2591,18.1857,18.1928,18.1893,-0.2546,-2.3215,12.0529,12.3705,12.2117,-4.9121,-1.0624,12.1088,12.0529,12.0809,1.0061,-1.2591,12.1088,12.0677,12.0883,1.3709,2.3215,7.1242,556.6972,-70422.3000,83607.5182
1693.0000,12.1746,18.2147,2055.5000,71523.1000,-69467.6000,3.4870,434.8528,11333.3868,11768.2396,168.2625,82856.4868,1620.6472,-81235.8396,12.1489,17.7658,35.7000,8157.6000,-8121.9000,0.4354,7.5726,1303.4090,1310.9816,21.0846,9461.0090,28.1274,-9432.8816,18.1568,12.2028,15.1798,1.3345,90077.4683,18.2147,18.2030,18.2088,0.1570,1.0172,18.0719,18.0705,18.0712,0.0148,1.4526,18.2147,18.2076,18.2111,0.2387,-2.4698,12.1489,12.1858,12.1673,-0.5606,-1.0172,12.2028,12.1489,12.1758,1.1211,-1.4526,12.2028,12.1700,12.1864,1.1595,2.4698,7.7995,609.4609,-77589.5000,90077.4683
1694.0000,12.1951,18.2420,2053.7000,73005.1000,-70951.4000,3.5570,434.3207,11573.5291,12007.8498,171.6426,84578.6291,1619.3793,-82959.2498,12.1935,17.8531,0.0000,5815.9000,-5815.9000,0.3090,0.0000,929.7808,929.7808,14.9661,6745.6808,0.0000,-6745.6808,18.1888,12.2079,15.1983,1.3212,89182.7785,18.2420,18.2240,18.2330,0.2664,1.0827,18.1416,18.1096,18.1256,0.6314,1.3917,18.2420,18.2333,18.2376,0.2948,-2.4743,12.1935,12.1794,12.1864,0.2055,-1.0827,12.2079,12.1935,12.2007,0.2745,-1.3917,12.2079,12.2019,12.2049,0.1978,2.4743,7.6869,600.6690,-76767.3000,89182.7785
1695.0000,12.1844,18.2045,2165.4000,70681.4000,-68516.0000,3.4530,458.0264,11202.4721,11660.4985,166.6665,81883.8721,1707.3736,-80176.4985,12.1879,15.1679,83.9000,216.9000,-133.0000,0.0161,17.7854,34.6731,52.4584,0.7923,251.5731,66.1146,-185.4584,18.1934,12.1728,15.1831,1.1934,80557.2902,18.2045,18.2201,18.2123,-0.2749,1.1456,18.1777,18.1507,18.1642,0.4400,1.1618,18.2045,18.2149,18.2097,-0.3626,-2.3074,12.1879,12.1875,12.1877,-0.0097,-1.1456,12.1728,12.1879,12.1804,-0.2703,-1.1618,12.1728,12.1828,12.1778,-0.3517,2.3074,6.8980,539.0157,-68649.0000,80557.2902
1696.0000,12.2224,18.2163,2387.4000,71942.5000,-69555.1000,3.5241,504.6570,11412.0912,11916.7482,170.1159,83354.5912,1882.7430,-81471.8482,18.2146,18.7315,551.7000,475.3000,76.4000,-0.0556,106.9749,83.5146,190.4895,2.7626,558.8146,444.7251,-114.0895,18.2058,12.1635,15.1847,1.1976,80835.1776,18.2163,18.2146,18.2155,0.0131,1.1932,18.2146,18.1880,18.2013,0.4232,1.1377,18.2163,18.2145,18.2154,0.0440,-2.3309,12.4784,12.3286,12.4035,2.5786,-1.1932,12.1635,12.1730,12.1683,-0.1713,-1.1377,12.1635,12.1681,12.1658,-0.1700,2.3309,7.0084,547.6435,-69478.7000,80835.1776
1697.0000,12.4787,16.8059,11104.4000,49645.5000,-38541.1000,2.9238,2337.1033,7920.8378,10257.9411,142.4344,57566.3378,8767.2967,-48799.0411,17.6193,13.8232,2811.8000,0.0000,2811.8000,-0.1545,549.5171,0.0000,549.5171,7.0448,0.0000,2262.2829,2262.2829,17.5278,12.6591,15.0934,0.7704,52004.2314,16.8059,17.6193,17.2126,-12.1277,1.0261,17.6193,17.9958,17.8076,-4.7774,0.8716,16.8059,17.3128,17.0594,-13.9763,-1.8977,12.5655,12.4725,12.5190,1.3686,-1.0261,12.6591,12.3425,12.5008,3.9878,-0.8716,12.6591,12.4820,12.5706,4.8590,1.8977,5.8300,455.5657,-35729.3000,52004.2314
1698.0000,12.6943,16.8184,9749.6000,38603.4000,-28853.8000,2.3315,2044.5126,6189.3615,8233.8741,113.7153,44792.7615,7705.0874,-37087.6741,17.0714,13.2822,5763.2000,0.0000,5763.2000,-0.3167,1134.7270,0.0000,1134.7270,14.5873,0.0000,4628.4730,4628.4730,17.1424,12.8674,15.0049,0.4922,33221.7467,16.8184,17.0714,16.9449,-3.2557,0.8827,17.0714,17.6956,17.3835,-5.1429,0.5660,16.8184,16.9262,16.8723,-2.2822,-1.4488,12.8175,12.6268,12.7222,2.4266,-0.8827,12.8674,12.5576,12.7125,2.5291,-0.5660,12.8674,12.7354,12.8014,2.7601,1.4488,4.6419,362.7253,-23090.6000,33221.7467
1699.0000,12.8621,16.5105,11230.1000,34486.5000,-23256.4000,2.2140,2348.3470,5550.5629,7898.9099,108.2034,40037.0629,8881.7530,-31155.3099,16.7790,12.9937,10593.5000,0.0000,10593.5000,-0.5821,2094.2263,0.0000,2094.2263,27.0684,0.0000,8499.2737,8499.2737,16.8486,13.0332,14.9409,0.3558,24013.8283,16.5105,16.7790,16.6448,-3.6473,0.9320,16.7790,17.4364,17.1077,-3.3534,0.3499,16.5105,16.6881,16.5993,-3.3200,-1.2819,12.8780,12.7824,12.8302,1.2783,-0.9320,13.0332,12.6857,12.8595,1.7487,-0.3499,13.0332,12.9200,12.9766,2.0898,1.2819,4.4016,343.9490,-12662.9000,24013.8283
1700.0000,13.0924,14.2097,18129.1000,19220.8000,-1091.7000,1.8514,3776.4375,3110.0162,6886.4537,91.3066,22330.8162,14352.6625,-7978.1537,15.4407,11.6727,16601.2000,0.0000,16601.2000,-0.9123,3345.3758,0.0000,3345.3758,42.6352,0.0000,13255.8242,13255.8242,15.5815,14.1488,14.8652,0.1527,10305.3907,14.2097,15.4407,14.8252,-21.9841,1.2298,15.4407,17.3321,16.3864,-8.7304,0.3175,14.2097,15.2223,14.7160,-22.7533,-1.5473,11.9347,12.3877,12.1612,-8.0988,-1.2298,14.1488,12.6876,13.4182,6.7168,-0.3175,14.1488,13.6526,13.9007,11.1257,1.5473,3.6817,287.6924,15509.5000,10305.3907
1701.0000,13.1019,14.8806,14513.2000,19901.7000,-5388.5000,1.6955,3022.7412,3220.8908,6243.6320,83.3143,23122.5908,11490.4588,-11632.1320,14.8522,11.0931,18292.1000,0.0000,18292.1000,-1.0052,3718.5077,0.0000,3718.5077,48.0975,0.0000,14573.5923,14573.5923,15.0579,14.5525,14.8052,0.0444,2997.9389,14.8806,14.8522,14.8664,0.4720,1.1828,14.8522,17.0033,15.9277,-5.5602,0.1776,14.8806,14.8039,14.8423,1.4983,-1.3604,11.3740,11.7840,11.5790,-7.0515,-1.1828,14.5525,12.9640,13.7582,4.0785,-0.1776,14.5525,14.2477,14.4001,6.0017,1.3604,3.3811,264.2000,12903.6000,2997.9389
1702.0000,15.1020,15.9747,16025.1000,15446.5000,578.6000,-1.5636,3230.9302,2621.5975,5852.5277,77.0383,18068.0975,12794.1698,-5273.9277,15.6581,11.8875,21986.3000,0.0000,21986.3000,-1.2082,4416.4688,0.0000,4416.4688,58.4221,0.0000,17569.8312,17569.8312,14.0178,15.4112,14.7145,-0.2207,-14896.7910,15.6581,14.4270,15.0426,2.1004,-0.1185,15.4112,15.6581,15.5346,-4.7692,-1.3267,15.4112,15.1573,15.2842,5.3083,1.4451,15.9747,9.1338,12.5543,11.7438,0.1185,11.6416,12.6522,12.1469,-19.4706,1.3267,15.9747,15.2714,15.6230,14.7324,-1.4451,0.1000,7.8141,22564.9000,-14896.7910
1703.0000,15.3512,15.6314,17615.3000,13457.4000,4157.9000,-1.5523,3537.6303,2297.9753,5835.6056,75.3066,15755.3753,14077.6697,-1677.7056,15.5107,11.7424,21980.8000,0.0000,21980.8000,-1.2079,4424.8891,0.0000,4424.8891,57.5740,0.0000,17555.9109,17555.9109,13.8387,15.4880,14.6634,-0.2601,-17559.2105,15.5107,14.7782,15.1445,1.2043,-0.1148,15.4880,15.5107,15.4994,-0.4512,-1.3227,15.4880,15.3969,15.4425,1.8842,1.4375,15.6314,10.8099,13.2206,8.0163,0.1148,11.6615,11.8941,11.7778,-4.4803,1.3227,15.6314,15.6280,15.6297,0.0547,-1.4375,0.1000,7.8141,26138.7000,-17559.2105
1704.0000,15.4716,15.5388,17264.6000,12111.0000,5153.6000,-1.4704,3460.6689,2074.1922,5534.8611,71.1516,14185.1922,13803.9311,-381.2611,15.5219,11.7535,23592.5000,0.0000,23592.5000,-1.2965,4748.5556,0.0000,4748.5556,61.9573,0.0000,18843.9444,18843.9444,13.7097,15.5412,14.6255,-0.2896,-19545.1765,15.5219,14.8608,15.1914,0.5404,-0.0580,15.5412,15.5219,15.5316,0.3627,-1.3545,15.5412,15.4967,15.5189,0.8967,1.4124,15.5388,11.4713,13.5051,3.4069,0.0580,11.7414,11.7589,11.7501,-0.3593,1.3545,15.5388,15.5805,15.5596,-0.8707,-1.4124,0.1000,7.8141,28746.1000,-19545.1765
1705.0000,15.5224,15.1860,18291.0000,10864.0000,7427.0000,-1.4649,3663.5009,1862.9534,5526.4542,70.7282,12726.9534,14627.4991,1900.5458,15.5564,11.7875,22913.5000,0.0000,22913.5000,-1.2592,4609.5626,0.0000,4609.5626,60.1621,0.0000,18303.9374,18303.9374,13.6159,15.5783,14.5971,-0.3055,-20618.6854,15.5564,14.9311,15.2437,0.6063,-0.0686,15.5783,15.5564,15.5674,0.4064,-1.3277,15.5783,15.5514,15.5649,0.5289,1.3963,15.1860,12.3015,13.7437,2.8547,0.0686,11.8140,11.7839,11.7990,0.5638,1.3277,15.1860,15.3579,15.2719,-3.4978,-1.3963,0.1000,7.8141,30340.5000,-20618.6854
1706.0000,15.6373,14.8581,19703.0000,9652.6000,10050.4000,-1.4811,3939.2514,1659.9206,5599.1720,71.3807,11312.5206,15763.7486,4451.2280,15.6256,11.8557,28521.5000,0.0000,28521.5000,-1.5673,5731.9339,0.0000,5731.9339,74.8408,0.0000,22789.5661,22789.5661,13.4223,15.6917,14.5570,-0.3953,-26683.3694,15.6373,14.9026,15.2699,0.2904,0.0287,15.6917,15.6391,15.6654,1.1576,-1.5386,15.6917,15.6373,15.6645,1.1764,1.5098,11.8557,15.3891,13.6224,-1.4897,-0.0287,11.8557,11.8319,11.8438,0.5156,1.5386,14.8682,15.0429,14.9555,-3.8439,-1.5098,0.1000,7.8141,38571.9000,-26683.3694
1707.0000,15.7185,14.5023,21268.2000,8487.4000,12780.8000,-1.5075,4246.8189,1462.4808,5709.2997,72.4582,9949.8808,17021.3811,7071.5003,15.7137,11.9426,27954.1000,0.0000,27954.1000,-1.5361,5610.7001,0.0000,5610.7001,73.2619,0.0000,22343.3999,22343.3999,13.2961,15.7587,14.5274,-0.4283,-28909.9545,15.7185,14.8431,15.2808,0.1054,0.0096,15.7587,15.7191,15.7389,0.8616,-1.5266,15.7587,15.7185,15.7386,0.8692,1.5170,11.9426,15.2283,13.5855,-0.4720,-0.0096,11.9426,11.9006,11.9216,0.9129,1.5266,14.5069,14.7003,14.6036,-4.2732,-1.5170,0.1000,7.8141,40734.9000,-28909.9545
1708.0000,15.6080,16.1503,15230.6000,12899.8000,2330.8000,-1.4019,3046.4631,2216.7286,5263.1917,67.7367,15116.5286,12184.1369,-2932.3917,15.5603,11.7913,34745.6000,0.0000,34745.6000,-1.9094,6989.4578,0.0000,6989.4578,90.9190,0.0000,27756.1422,27756.1422,13.5254,15.5134,14.5194,-0.3762,-25390.7760,15.6080,15.1439,15.3760,1.1230,0.1691,15.5134,15.6007,15.5571,-2.2203,-1.7402,15.5134,15.6080,15.5607,-2.1727,1.5711,11.7913,14.3432,13.0672,-6.2796,-0.1691,11.7913,11.8419,11.8166,-1.2933,1.7402,15.9558,15.3901,15.6730,12.8794,-1.5711,0.1000,7.8141,37076.4000,-25390.7760
1709.0000,12.4521,14.8901,9462.1000,16952.1000,-7490.0000,1.2933,1992.3505,2703.0444,4695.3949,62.9279,19655.1444,7469.7495,-12185.3949,15.6953,11.9245,34773.9000,0.0000,34773.9000,-1.9109,6981.3763,0.0000,6981.3763,91.2409,0.0000,27792.5237,27792.5237,12.2235,16.7780,14.5007,-0.4094,-27633.2082,14.8834,15.1111,14.9972,-4.5965,1.3866,16.7780,16.2427,16.5104,11.4785,-1.4798,16.7780,14.7906,15.7843,2.6724,0.0932,11.9245,12.4521,12.1883,-10.6327,-1.3866,11.9245,11.8775,11.9010,0.9926,1.4798,12.4521,17.7154,15.0838,-7.1360,-0.0932,2.5392,198.4130,27283.9000,-27633.2082
1710.0000,12.9032,18.1970,7358.4000,69524.3000,-62165.9000,3.6684,1537.6680,11200.4320,12738.1000,177.9349,80724.7320,5820.7320,-74904.0000,16.8846,13.0974,21208.2000,0.0000,21208.2000,-1.1654,4186.4994,0.0000,4186.4994,55.5137,0.0000,17021.7006,17021.7006,17.2324,12.2366,14.7345,0.7145,48229.7074,18.1970,16.8846,17.5408,30.6695,1.6113,16.8846,16.5242,16.7044,2.3155,0.4458,18.1970,17.3859,17.7915,24.1960,-2.0571,12.7698,12.5315,12.6507,5.5540,-1.6113,12.2366,11.9134,12.0750,2.0747,-0.4458,12.2366,13.1944,12.7155,-28.6059,2.0571,7.2830,569.1049,-40957.7000,48229.7074
1711.0000,12.3667,18.6985,267.5000,110998.2000,-110730.7000,5.2596,56.4067,17664.7283,17721.1349,254.5677,128662.9283,211.0933,-128451.8349,18.3109,14.5058,17104.4000,0.0000,17104.4000,-0.9399,3312.4021,0.0000,3312.4021,43.8469,0.0000,13791.9979,13791.9979,18.2173,11.7694,14.9933,1.5915,107427.0757,18.6985,18.3109,18.5047,11.6064,2.0665,18.3109,17.4451,17.8780,14.1373,1.1266,18.6985,18.4897,18.5941,9.6602,-3.1931,13.1041,12.9525,13.0283,4.5312,-2.0665,11.7694,11.9346,11.8520,-2.7170,-1.1266,11.7694,11.9876,11.8785,-10.1262,3.1931,10.4299,815.0079,-93626.3000,107427.0757
1712.0000,12.1609,18.5146,15.3000,126284.8000,-126269.5000,5.9689,3.2376,20004.6235,20007.8611,287.8896,146289.4235,12.0624,-146277.3611,12.0206,16.4090,856.3000,5750.6000,-4894.3000,0.3526,182.0206,917.3413,1099.3619,17.3517,6667.9413,674.2794,-5993.6619,18.3726,12.0977,15.2351,2.2666,152995.8135,18.5146,18.5113,18.5130,0.0735,1.8721,18.1781,18.0839,18.1310,3.0265,2.2247,18.5146,18.5294,18.5220,-0.8958,-4.0968,12.0206,12.3872,12.2039,-9.9749,-1.8721,12.0977,12.0206,12.0591,2.4732,-2.2247,12.0977,12.0574,12.0776,2.3760,4.0968,12.5715,982.3576,-131163.8000,152995.8135
1713.0000,12.2297,18.5862,0.0000,141321.7000,-141321.7000,6.6787,0.0000,22421.2390,22421.2390,321.7068,163742.9390,0.0000,-163742.9390,12.2103,17.8701,0.0000,6172.3000,-6172.3000,0.3280,0.0000,986.9688,986.9688,15.8759,7159.2688,0.0000,-7159.2688,18.5044,12.2719,15.3881,2.4953,168430.3014,18.5862,18.5624,18.5743,0.7145,2.1169,18.4696,18.3714,18.4205,3.4675,2.4449,18.5862,18.5756,18.5809,0.6849,-4.5618,12.2103,12.2085,12.2094,0.0405,-2.1169,12.2719,12.2103,12.2411,2.1702,-2.4449,12.2719,12.2396,12.2558,2.1245,4.5618,13.9189,1087.6451,-147494.0000,168430.3014
1714.0000,12.3870,18.7465,0.0000,156293.7000,-156293.7000,7.3863,0.0000,24884.6303,24884.6303,355.9433,181178.3303,0.0000,-181178.3303,12.3882,18.0498,0.0000,11149.9000,-11149.9000,0.5924,0.0000,1786.9686,1786.9686,28.6984,12936.8686,0.0000,-12936.8686,18.6512,12.4381,15.5447,2.8326,191202.7542,18.7465,18.6934,18.7200,1.7314,2.2646,18.5599,18.5247,18.5423,1.4443,2.8571,18.7465,18.7218,18.7342,1.8233,-5.1217,12.3882,12.3330,12.3606,1.7992,-2.2646,12.4381,12.3882,12.4132,2.0503,-2.8571,12.4381,12.4108,12.4245,2.0098,5.1217,15.8545,1238.8962,-167443.6000,191202.7542
1715.0000,12.5697,18.9329,0.0000,170770.7000,-170770.7000,8.0705,0.0000,27302.4652,27302.4652,389.2987,198073.1652,0.0000,-198073.1652,12.5752,18.2387,0.0000,20046.0000,-20046.0000,1.0651,0.0000,3220.5461,3220.5461,51.6294,23266.5461,0.0000,-23266.5461,18.8084,12.6202,15.7143,3.2303,218048.4180,18.9329,18.8688,18.9009,2.1571,2.3351,18.6714,18.6435,18.6574,1.3633,3.4002,18.9329,18.9062,18.9196,2.2111,-5.7354,12.5752,12.5106,12.5429,2.1737,-2.3351,12.6202,12.5752,12.5977,2.2007,-3.4002,12.6202,12.5938,12.6070,2.1766,5.7354,18.1639,1419.3525,-190816.7000,218048.4180
1716.0000,12.7468,19.1136,0.0000,184500.6000,-184500.6000,8.7193,0.0000,29616.8808,29616.8808,421.0849,214117.4808,0.0000,-214117.4808,12.7534,18.4187,0.0000,27568.3000,-27568.3000,1.4648,0.0000,4439.4887,4439.4887,71.0525,32007.7887,0.0000,-32007.7887,18.9727,12.7905,15.8816,3.5976,242835.7107,19.1136,19.0514,19.0825,2.1656,2.4182,18.8127,18.7828,18.7978,1.6674,3.8830,19.1136,19.0896,19.1016,2.1709,-6.3012,12.7534,12.6919,12.7226,2.1426,-2.4182,12.7905,12.7534,12.7720,2.0769,-3.8830,12.7905,12.7679,12.7792,2.0524,6.3012,20.2610,1583.2226,-212068.9000,242835.7107
1717.0000,12.9115,19.2816,0.0000,197062.0000,-197062.0000,9.3130,0.0000,31752.9218,31752.9218,450.2604,228814.9218,0.0000,-228814.9218,12.9180,18.5850,0.0000,34343.9000,-34343.9000,1.8248,0.0000,5542.7986,5542.7986,88.5745,39886.6986,0.0000,-39886.6986,19.1315,12.9489,16.0402,3.9348,265596.3817,19.2816,19.2250,19.2533,2.0351,2.4961,18.9547,18.9273,18.9410,1.7023,4.3209,19.2816,19.2610,19.2713,2.0216,-6.8169,12.9180,12.8624,12.8902,1.9962,-2.4961,12.9489,12.9180,12.9335,1.9227,-4.3209,12.9489,12.9295,12.9392,1.9045,6.8169,22.1708,1732.4584,-231405.9000,265596.3817
1718.0000,13.0215,19.3939,0.0000,209806.9000,-209806.9000,9.9153,0.0000,33892.2284,33892.2284,479.8853,243699.1284,0.0000,-243699.1284,13.0258,18.6940,0.0000,30355.7000,-30355.7000,1.6129,0.0000,4906.2895,4906.2895,78.3376,35261.9895,0.0000,-35261.9895,19.2676,13.0450,16.1563,4.0990,276681.5585,19.3939,19.3573,19.3756,1.4499,2.7675,19.1131,19.0834,19.0983,1.8715,4.3804,19.3939,19.3805,19.3872,1.3720,-7.1478,13.0258,12.9906,13.0082,1.3980,-2.7675,13.0450,13.0258,13.0354,1.2045,-4.3804,13.0450,13.0335,13.0393,1.1813,7.1478,22.9582,1793.9860,-240162.6000,276681.5585
1719.0000,13.1726,19.5480,0.0000,227989.3000,-227989.3000,10.7746,0.0000,36958.2026,36958.2026,521.8411,264947.5026,0.0000,-264947.5026,13.1768,18.8466,0.0000,35422.6000,-35422.6000,1.8821,0.0000,5737.0529,5737.0529,91.4512,41159.6529,0.0000,-41159.6529,19.4147,13.2031,16.3089,4.4923,303229.8227,19.5480,19.5058,19.5269,1.7996,2.9641,19.2498,19.2260,19.2379,1.6586,4.8463,19.5480,19.5318,19.5399,1.8172,-7.8104,13.1768,13.1355,13.1561,1.7587,-2.9641,13.2031,13.1768,13.1900,1.8385,-4.8463,13.2031,13.1867,13.1949,1.8520,7.8104,25.2143,1970.2803,-263411.9000,303229.8227
1720.0000,13.2440,19.6209,0.0000,226698.5000,-226698.5000,10.7136,0.0000,36809.8713,36809.8713,519.3910,263508.3713,0.0000,-263508.3713,13.2470,18.9176,0.0000,34140.0000,-34140.0000,1.8140,0.0000,5534.6727,5534.6727,88.1913,39674.6727,0.0000,-39674.6727,19.5024,13.2577,16.3800,4.4702,301738.9627,19.6209,19.5980,19.6095,0.9701,2.9665,19.3398,19.3236,19.3317,1.1062,4.7805,19.6209,19.6128,19.6168,0.9019,-7.7470,13.2470,13.2248,13.2359,0.9363,-2.9665,13.2577,13.2470,13.2523,0.7263,-4.7805,13.2577,13.2514,13.2545,0.6931,7.7470,24.9682,1951.0521,-260838.5000,301738.9627
1721.0000,13.2427,19.6196,0.0000,231713.0000,-231713.0000,10.9505,0.0000,37622.9193,37622.9193,531.1243,269335.9193,0.0000,-269335.9193,13.2436,18.9141,0.0000,18726.8000,-18726.8000,0.9950,0.0000,3035.7890,3035.7890,48.3888,21762.5890,0.0000,-21762.5890,19.5523,13.2415,16.3969,4.3076,290763.9151,19.6196,19.6175,19.6185,0.0829,3.3185,19.4552,19.4337,19.4445,1.3341,4.3135,19.6196,19.6194,19.6195,0.0052,-7.6320,13.2436,13.2420,13.2428,0.0569,-3.3185,13.2415,13.2436,13.2425,-0.1444,-4.3135,13.2415,13.2429,13.2422,-0.1746,7.6320,23.8115,1860.6646,-250439.8000,290763.9151
1722.0000,12.8784,19.2477,0.0000,140277.5000,-140277.5000,6.6294,0.0000,22585.9438,22585.9438,321.5363,162863.4438,0.0000,-162863.4438,12.8907,18.5574,0.0000,204.3000,-204.3000,0.0109,0.0000,32.9601,32.9601,0.5279,237.2601,0.0000,-237.2601,19.3372,12.7279,16.0325,2.5078,169275.5724,19.2477,19.3656,19.3067,-3.7899,2.2062,19.3616,19.3881,19.3748,-0.8664,2.2170,19.2477,19.3118,19.2797,-4.1260,-4.4232,12.8907,13.0026,12.9467,-3.6002,-2.2062,12.7279,12.8907,12.8093,-5.2550,-2.2170,12.7279,12.8164,12.7721,-5.6995,4.4232,13.2347,1034.1806,-140481.8000,169275.5724
1723.0000,12.7212,19.0874,0.0000,137073.8000,-137073.8000,6.4780,0.0000,21990.8347,21990.8347,313.4585,159064.6347,0.0000,-159064.6347,12.7143,12.7143,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1571,12.6687,15.9129,2.4017,162118.0400,19.0874,19.1585,19.1230,-2.2432,2.1593,19.1585,19.2286,19.1936,-2.2141,2.1593,19.0874,19.1214,19.1044,-2.1425,-4.3187,12.7143,12.7896,12.7520,-2.3758,-2.1593,12.6687,12.7143,12.6915,-1.4477,-2.1593,12.6687,12.6870,12.6778,-1.1645,4.3187,12.8963,1007.7323,-137073.8000,162118.0400
1724.0000,12.4912,18.8529,0.0000,80703.7000,-80703.7000,3.8140,0.0000,12879.7680,12879.7680,184.3671,93583.4680,0.0000,-93583.4680,12.5052,12.5052,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9788,12.3233,15.6511,1.4505,97906.0761,18.8529,18.9864,18.9196,-2.4802,1.2713,18.9864,19.0889,19.0377,-1.9078,1.2713,18.8529,18.9238,18.8883,-2.6339,-2.5427,12.5052,12.6273,12.5662,-2.2680,-1.2713,12.3233,12.5052,12.4143,-3.3719,-1.2713,12.3233,12.4232,12.3733,-3.7016,2.5427,7.5890,593.0174,-80703.7000,97906.0761
1725.0000,12.3356,18.6942,0.3000,74248.2000,-74247.9000,3.5089,0.0633,11807.8942,11807.9575,169.3729,86056.0942,0.2367,-86055.8575,12.3291,12.3291,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8124,12.2343,15.5234,1.3189,89027.8939,18.6942,18.8129,18.7535,-2.0312,1.1696,18.8129,18.9312,18.8720,-2.0253,1.1696,18.6942,18.7530,18.7236,-2.0145,-2.3393,12.3291,12.4539,12.3915,-2.1348,-1.1696,12.2343,12.3291,12.2817,-1.6264,-1.1696,12.2343,12.2765,12.2554,-1.4492,2.3393,6.9769,545.1884,-74247.9000,89027.8939
1726.0000,12.2244,18.5532,137.8000,56391.5000,-56253.7000,2.6722,29.1277,8945.6667,8974.7944,128.8754,65337.1667,108.6723,-65228.4944,18.6799,14.8562,781.9000,0.0000,781.9000,-0.0430,150.7050,0.0000,150.7050,2.1759,0.0000,631.1950,631.1950,18.6798,12.0825,15.3811,0.9911,66901.9636,18.5532,18.6799,18.6165,-1.6796,0.9050,18.6799,18.8055,18.7427,-1.5880,0.8621,18.5532,18.6184,18.5858,-1.6890,-1.7671,12.3382,12.3723,12.3552,-0.4646,-0.9050,12.0825,12.2127,12.1476,-1.6450,-0.8621,12.0825,12.1487,12.1156,-1.7135,1.7671,5.3126,415.1325,-55471.8000,66901.9636
1727.0000,12.1605,18.4577,253.1000,49216.7000,-48963.6000,2.3391,53.5577,7796.2888,7849.8465,112.7519,57012.9888,199.5423,-56813.4465,18.5655,14.7581,1973.8000,0.0000,1973.8000,-0.1085,380.9900,0.0000,380.9900,4.9063,0.0000,1592.8100,1592.8100,18.5715,11.9792,15.2753,0.8402,56716.7468,18.4577,18.5655,18.5116,-1.2928,0.8159,18.5655,18.6973,18.6314,-1.3693,0.7074,18.4577,18.5130,18.4854,-1.2390,-1.5232,12.4573,12.3890,12.4231,0.7926,-0.8159,11.9792,12.1045,12.0419,-1.3026,-0.7074,11.9792,12.0381,12.0087,-1.3173,1.5232,4.6398,362.5584,-46989.8000,56716.7468
1728.0000,12.1907,18.4553,360.4000,44368.7000,-44008.3000,2.1156,76.2238,7033.0951,7109.3189,101.9559,51401.7951,284.1762,-51117.6189,18.4942,14.6876,5547.1000,0.0000,5547.1000,-0.3048,1071.7016,0.0000,1071.7016,13.8153,0.0000,4475.3984,4475.3984,18.5115,11.8506,15.1811,0.6892,46520.0331,18.4553,18.4942,18.4747,-0.4721,0.8068,18.4942,18.6193,18.5567,-0.9280,0.5020,18.4553,18.4702,18.4627,-0.3000,-1.3088,13.0308,12.6180,12.8244,4.8159,-0.8068,11.8506,12.0247,11.9376,-1.2844,-0.5020,11.8506,11.9272,11.8889,-1.4715,1.3088,4.1812,326.7282,-38461.2000,46520.0331
1729.0000,12.2268,18.4502,480.6000,40359.3000,-39878.7000,1.9323,101.5834,6402.7397,6504.3231,93.1640,46762.0397,379.0166,-46383.0231,18.4684,14.6622,5288.4000,0.0000,5288.4000,-0.2906,1022.0591,0.0000,1022.0591,13.1870,0.0000,4266.3409,4266.3409,18.4837,11.7528,15.1182,0.6314,42621.2319,18.4502,18.4684,18.4593,-0.2129,0.7410,18.4684,18.5540,18.5112,-0.5760,0.4504,18.4502,18.4571,18.4536,-0.1365,-1.1914,13.0022,12.8750,12.9386,1.3512,-0.7410,11.7528,11.9311,11.8419,-1.1819,-0.4504,11.7528,11.8237,11.7882,-1.2421,1.1914,3.8193,298.4489,-34590.3000,42621.2319
1730.0000,12.2198,18.3835,635.4000,36658.2000,-36022.8000,1.7655,134.3192,5814.6636,5948.9828,85.1647,42472.8636,501.0808,-41971.7828,18.4285,14.6227,6424.4000,0.0000,6424.4000,-0.3530,1242.2461,0.0000,1242.2461,16.0267,0.0000,5182.1539,5182.1539,18.4351,11.8280,15.1316,0.8665,58489.7388,18.3835,18.4285,18.4060,-0.6700,1.0004,18.4285,18.4938,18.4612,-0.6307,0.6474,18.3835,18.4121,18.3978,-0.7006,-1.6478,12.8217,12.8908,12.8563,-1.0203,-1.0004,11.8280,11.8396,11.8338,-0.1248,-0.6474,11.8280,11.8123,11.8202,0.3591,1.6478,3.4844,272.2769,-29598.4000,58489.7388
1731.0000,12.2633,18.3018,957.5000,32980.6000,-32023.1000,1.6084,202.2593,5236.4483,5438.7076,77.6385,38217.0483,755.2407,-37461.8076,18.3657,14.5607,7992.7000,0.0000,7992.7000,-0.4392,1546.7515,0.0000,1546.7515,19.9526,0.0000,6445.9485,6445.9485,18.3725,11.8140,15.0932,0.7396,49920.7792,18.3018,18.3657,18.3338,-0.8982,0.9506,18.3657,18.4521,18.4089,-0.6575,0.5114,18.3018,18.3447,18.3233,-0.9262,-1.4620,13.0930,12.9494,13.0212,1.9639,-0.9506,11.8140,11.8325,11.8232,-0.1542,-0.5114,11.8140,11.8171,11.8155,-0.0829,1.4620,3.1675,247.5105,-24030.4000,49920.7792
1732.0000,12.3813,18.6169,523.8000,47360.7000,-46836.9000,2.2655,110.4244,7539.6617,7650.0861,109.2666,54900.3617,413.3756,-54486.9861,18.4465,14.6405,11268.2000,0.0000,11268.2000,-0.6192,2178.3563,0.0000,2178.3563,28.1594,0.0000,9089.8437,9089.8437,18.4609,11.6433,15.0521,0.6413,43289.5321,18.6169,18.4465,18.5317,2.3619,0.9616,18.4465,18.4062,18.4263,0.1835,0.3423,18.6169,18.4753,18.5461,2.6628,-1.3039,13.6440,13.2685,13.4562,5.2229,-0.9616,11.6433,11.8416,11.7424,-1.0020,-0.3423,11.6433,11.7270,11.6851,-1.6006,1.3039,4.4601,348.5224,-35568.7000,43289.5321
1733.0000,12.4604,18.7115,549.3000,56019.9000,-55470.6000,2.6760,115.6450,8934.1571,9049.8021,129.1502,64954.0571,433.6550,-64520.4021,18.6163,14.8084,13966.2000,0.0000,13966.2000,-0.7675,2694.0550,0.0000,2694.0550,34.8538,0.0000,11272.1450,11272.1450,18.5968,11.5229,15.0598,0.7715,52073.0239,18.7115,18.6163,18.6639,1.5687,1.1478,18.6163,18.4187,18.5175,1.0738,0.3804,18.7115,18.6411,18.6763,1.5442,-1.5282,13.7959,13.6157,13.7058,2.9851,-1.1478,11.5229,11.7531,11.6380,-1.2874,-0.3804,11.5229,11.5927,11.5578,-1.5639,1.5282,5.2666,411.5430,-41504.4000,52073.0239
1734.0000,12.2491,18.6047,13.1000,116486.1000,-116473.0000,5.5057,2.7679,18489.0390,18491.8069,265.7062,134975.1390,10.3321,-134964.8069,18.6258,14.8177,6345.7000,0.0000,6345.7000,-0.3487,1223.9260,0.0000,1223.9260,15.7907,0.0000,5121.7740,5121.7740,18.6080,12.0139,15.3109,1.9431,131159.8517,18.6047,18.6258,18.6153,-0.6142,1.9515,18.6258,18.5815,18.6037,1.0127,1.6028,18.6047,18.6199,18.6123,-0.7995,-3.5542,12.3880,12.8513,12.6196,-13.1350,-1.9515,12.0139,11.8594,11.9366,3.5770,-1.6028,12.0139,11.9185,11.9662,4.9020,3.5542,10.9208,853.3699,-110127.3000,131159.8517
1735.0000,12.3867,18.7463,0.0000,159658.7000,-159658.7000,7.5453,0.0000,25420.2351,25420.2351,363.6511,185078.9351,0.0000,-185078.9351,18.7105,14.9014,5130.3000,0.0000,5130.3000,-0.2819,988.4393,0.0000,988.4393,12.7642,0.0000,4141.8607,4141.8607,18.7104,12.3624,15.5364,2.6347,177841.6629,18.7463,18.7105,18.7284,1.3380,2.6091,18.7105,18.6784,18.6944,1.0681,2.3272,18.7463,18.7256,18.7359,1.4649,-4.9362,12.5218,12.5489,12.5354,-1.0438,-2.6091,12.3624,12.2335,12.2979,4.3333,-2.3272,12.3624,12.3009,12.3316,4.3830,4.9362,14.9708,1169.8370,-154528.4000,177841.6629
1736.0000,12.5563,18.9193,0.0000,173362.5000,-173362.5000,8.1930,0.0000,27708.3867,27708.3867,395.2064,201070.8867,0.0000,-201070.8867,12.5313,18.1757,0.0000,9030.5000,-9030.5000,0.4798,0.0000,1449.9861,1449.9861,23.9362,10480.4861,0.0000,-10480.4861,18.8409,12.6046,15.7227,3.0905,208607.8578,18.9193,18.8663,18.8928,1.9572,2.5710,18.7577,18.7427,18.7502,0.6464,3.0509,18.9193,18.8941,18.9067,2.0337,-5.6219,12.5313,12.5326,12.5320,-0.0684,-2.5710,12.6046,12.5313,12.5679,3.2313,-3.0509,12.6046,12.5671,12.5859,3.0412,5.6219,17.2550,1348.3313,-182393.0000,208607.8578
1737.0000,12.6958,19.0615,0.0000,185062.1000,-185062.1000,8.7459,0.0000,29672.4089,29672.4089,422.3305,214734.5089,0.0000,-214734.5089,12.6969,18.3616,0.0000,10519.5000,-10519.5000,0.5589,0.0000,1692.7496,1692.7496,27.1077,12212.2496,0.0000,-12212.2496,18.9813,12.7340,15.8577,3.3216,224207.6708,19.0615,19.0171,19.0393,1.7412,2.7290,18.9057,18.8710,18.8883,1.6396,3.2879,19.0615,19.0416,19.0516,1.7213,-6.0169,12.6969,12.6535,12.6752,1.7017,-2.7290,12.7340,12.6969,12.7155,1.7531,-3.2879,12.7340,12.7150,12.7245,1.6455,6.0169,18.5074,1446.1919,-195581.6000,224207.6708
1738.0000,12.8256,19.1940,0.0000,200126.1000,-200126.1000,9.4578,0.0000,32183.1585,32183.1585,457.1129,232309.2585,0.0000,-232309.2585,12.8278,18.4939,0.0000,10835.4000,-10835.4000,0.5757,0.0000,1746.6225,1746.6225,27.9390,12582.0225,0.0000,-12582.0225,19.1198,12.8576,15.9887,3.5903,242343.6715,19.1940,19.1561,19.1750,1.6107,2.9607,19.0483,19.0148,19.0316,1.7013,3.5364,19.1940,19.1769,19.1855,1.5888,-6.4971,12.8278,12.7905,12.8092,1.5893,-2.9607,12.8576,12.8278,12.8427,1.5086,-3.5364,12.8576,12.8417,12.8496,1.4830,6.4971,19.9653,1560.1151,-210961.5000,242343.6715
1739.0000,12.9857,19.3573,0.0000,215997.0000,-215997.0000,10.2078,0.0000,34863.3724,34863.3724,493.7726,250860.3724,0.0000,-250860.3724,12.9884,18.6562,0.0000,17490.5000,-17490.5000,0.9293,0.0000,2825.4959,2825.4959,45.1215,20315.9959,0.0000,-20315.9959,19.2660,13.0218,16.1439,3.9737,268225.5811,19.3573,19.3143,19.3358,1.9126,3.0928,19.1622,19.1379,19.1501,1.4030,4.0222,19.3573,19.3384,19.3478,1.9323,-7.1150,12.9884,12.9461,12.9673,1.8808,-3.0928,13.0218,12.9884,13.0051,1.9325,-4.0222,13.0218,13.0029,13.0123,1.9365,7.1150,22.1714,1732.5036,-233487.5000,268225.5811
1740.0000,13.1598,19.5350,0.0000,228391.1000,-228391.1000,10.7936,0.0000,37012.4008,37012.4008,522.6406,265403.5008,0.0000,-265403.5008,13.1640,18.8337,0.0000,27768.2000,-27768.2000,1.4754,0.0000,4496.5556,4496.5556,71.6794,32264.7556,0.0000,-32264.7556,19.4189,13.1955,16.3072,4.3630,294500.8156,19.5350,19.4881,19.5116,2.0942,3.1060,19.2774,19.2563,19.2669,1.3823,4.5815,19.5350,19.5159,19.5254,2.1160,-7.6875,13.1640,13.1177,13.1409,2.0679,-3.1060,13.1955,13.1640,13.1798,2.0807,-4.5815,13.1955,13.1768,13.1862,2.0708,7.6875,24.4381,1909.6277,-256159.3000,294500.8156
1741.0000,13.2636,19.6409,0.0000,232983.5000,-232983.5000,11.0106,0.0000,37847.5657,37847.5657,533.7467,270831.0657,0.0000,-270831.0657,13.2668,18.9377,0.0000,28117.1000,-28117.1000,1.4940,0.0000,4559.5114,4559.5114,72.6292,32676.6114,0.0000,-32676.6114,19.5343,13.2837,16.4090,4.4661,301464.6870,19.6409,19.6111,19.6260,1.3536,3.1722,19.3955,19.3746,19.3850,1.3989,4.6662,19.6409,19.6293,19.6351,1.2963,-7.8384,13.2668,13.2378,13.2523,1.3181,-3.1722,13.2837,13.2668,13.2753,1.1254,-4.6662,13.2837,13.2740,13.2788,1.0909,7.8384,24.9205,1947.3250,-261100.6000,301464.6870
1742.0000,13.3170,19.6954,0.0000,238701.8000,-238701.8000,11.2808,0.0000,38824.6828,38824.6828,547.2129,277526.4828,0.0000,-277526.4828,13.3186,18.9900,0.0000,22108.7000,-22108.7000,1.1747,0.0000,3587.7541,3587.7541,57.1318,25696.4541,0.0000,-25696.4541,19.6140,13.3272,16.4706,4.4744,302023.4014,19.6954,19.6804,19.6879,0.7198,3.3687,19.5019,19.4824,19.4921,1.2653,4.5434,19.6954,19.6895,19.6925,0.6649,-7.9121,13.3186,13.3042,13.3114,0.6858,-3.3687,13.3272,13.3186,13.3229,0.5474,-4.5434,13.3272,13.3224,13.3248,0.5274,7.9121,24.8299,1940.2455,-260810.5000,302023.4014
1743.0000,13.3658,19.7453,0.0000,243482.6000,-243482.6000,11.5068,0.0000,39647.3287,39647.3287,558.3654,283129.9287,0.0000,-283129.9287,13.3667,19.0387,0.0000,19840.5000,-19840.5000,1.0542,0.0000,3221.8314,3221.8314,51.2809,23062.3314,0.0000,-23062.3314,19.6746,13.3754,16.5250,4.5212,305180.2809,19.7453,19.7332,19.7393,0.5926,3.4842,19.5719,19.5586,19.5653,0.8552,4.5384,19.7453,19.7402,19.7427,0.5793,-8.0226,13.3667,13.3551,13.3609,0.5700,-3.4842,13.3754,13.3667,13.3711,0.5540,-4.5384,13.3754,13.3705,13.3730,0.5537,8.0226,25.0439,1956.9657,-263323.1000,305180.2809
