Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1744.0000,13.4300,19.8108,0.0000,248188.9000,-248188.9000,11.7292,0.0000,40474.1737,40474.1737,569.3381,288663.0737,0.0000,-288663.0737,13.4310,19.1036,0.0000,22021.6000,-22021.6000,1.1701,0.0000,3579.2240,3579.2240,56.9290,25600.8240,0.0000,-25600.8240,19.7351,13.4425,16.5888,4.6381,313071.9445,19.8108,19.7958,19.8033,0.7456,3.5197,19.6231,19.6138,19.6185,0.6149,4.6898,19.8108,19.8043,19.8075,0.7548,-8.2095,13.4310,13.4164,13.4237,0.7298,-3.5197,13.4425,13.4310,13.4367,0.7649,-4.6898,13.4425,13.4359,13.4392,0.7716,8.2095,25.7225,2009.9946,-270210.5000,313071.9445
1745.0000,13.4784,19.8602,0.0000,251841.9000,-251841.9000,11.9018,0.0000,41116.3715,41116.3715,577.9582,292958.2715,0.0000,-292958.2715,13.4794,19.1525,0.0000,21096.0000,-21096.0000,1.1209,0.0000,3431.1127,3431.1127,54.5500,24527.1127,0.0000,-24527.1127,19.7892,13.4875,16.6383,4.6893,316528.3083,19.8602,19.8486,19.8544,0.5891,3.5936,19.6831,19.6728,19.6779,0.6899,4.7145,19.8602,19.8553,19.8577,0.5785,-8.3082,13.4794,13.4680,13.4737,0.5762,-3.5936,13.4875,13.4794,13.4834,0.5360,-4.7145,13.4875,13.4829,13.4852,0.5281,8.3082,25.9738,2029.6275,-272937.9000,316528.3083
1746.0000,13.0962,19.4700,0.0000,156209.5000,-156209.5000,7.3823,0.0000,25277.6570,25277.6570,358.6017,181487.1570,0.0000,-181487.1570,13.1073,18.7763,0.0000,460.2000,-460.2000,0.0245,0.0000,74.4632,74.4632,1.1902,534.6632,0.0000,-534.6632,19.5551,12.9552,16.2551,2.7933,188544.7753,19.4700,19.5817,19.5259,-3.9920,2.4526,19.5738,19.6040,19.5889,-1.1023,2.4771,19.4700,19.5305,19.5003,-4.3415,-4.9297,13.1073,13.2138,13.1605,-3.8066,-2.4526,12.9552,13.1073,13.0312,-5.4843,-2.4771,12.9552,13.0378,12.9965,-5.9252,4.9297,14.7738,1154.4426,-156669.7000,188544.7753
1747.0000,12.9246,19.2949,0.0000,150736.1000,-150736.1000,7.1237,0.0000,24295.6339,24295.6339,345.1832,175031.7339,0.0000,-175031.7339,12.9189,12.9189,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3625,12.8709,16.1167,2.6424,178363.2240,19.2949,19.3640,19.3295,-2.3979,2.3746,19.3640,19.4313,19.3976,-2.3352,2.3746,19.2949,19.3281,19.3115,-2.3053,-4.7491,12.9189,12.9912,12.9551,-2.5070,-2.3746,12.8709,12.9189,12.8949,-1.6727,-2.3746,12.8709,12.8912,12.8811,-1.4203,4.7491,14.1915,1108.9452,-150736.1000,178363.2240
1748.0000,12.6688,19.0305,27.6000,90555.6000,-90528.0000,4.2810,5.7903,14510.5353,14516.3256,207.2145,105066.1353,21.8097,-105044.3256,12.6812,12.6812,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1584,12.5047,15.8316,1.6276,109865.2744,19.0305,19.1658,19.0982,-2.8186,1.4270,19.1658,19.2708,19.2183,-2.1915,1.4270,19.0305,19.1022,19.0664,-2.9859,-2.8540,12.6812,12.8052,12.7432,-2.5845,-1.4270,12.5047,12.6812,12.5929,-3.6716,-1.4270,12.5047,12.6006,12.5527,-3.9906,2.8540,8.5239,666.0675,-90528.0000,109865.2744
1749.0000,12.5054,18.8488,136.6000,83581.8000,-83445.2000,3.9571,28.7367,13343.3790,13372.1158,191.2367,96925.1790,107.8633,-96817.3158,18.9688,15.1421,3.9000,0.0000,3.9000,-0.0002,0.7490,0.0000,0.7490,0.0108,0.0000,3.1510,3.1510,18.9685,12.4110,15.6898,1.4826,100077.8497,18.8488,18.9688,18.9088,-2.3129,1.3191,18.9688,19.0888,19.0288,-2.3148,1.3189,18.8488,18.9083,18.8786,-2.2939,-2.6380,12.4991,12.6165,12.5578,-2.2647,-1.3191,12.4110,12.4987,12.4548,-1.6940,-1.3189,12.4110,12.4498,12.4304,-1.5026,2.6380,7.8728,615.1930,-83441.3000,100077.8497
1750.0000,12.4890,18.7694,478.3000,66218.0000,-65739.7000,3.1543,100.6485,10567.4190,10668.0675,152.3257,76785.4190,377.6515,-76407.7675,18.8434,15.2814,5840.0000,161.3000,5678.7000,-0.3295,1123.2827,28.6762,1151.9589,14.8741,189.9762,4716.7173,4526.7411,18.8546,12.1902,15.5224,1.0757,72609.3132,18.7694,18.8434,18.8064,-1.2634,1.1613,18.8434,18.9675,18.9055,-1.5160,0.8318,18.7694,18.8074,18.7884,-1.1157,-1.9930,13.1941,12.8590,13.0265,5.6290,-1.1613,12.1902,12.3672,12.2787,-2.1532,-0.8318,12.1902,12.2735,12.2318,-2.4242,1.9930,6.2483,488.2528,-60061.0000,72609.3132
1751.0000,12.5811,18.7975,777.4000,59072.5000,-58295.1000,2.8322,163.3338,9446.8279,9610.1617,136.7977,68519.3279,614.0662,-67905.2617,18.8028,15.6482,8386.3000,638.7000,7747.6000,-0.4948,1613.8726,113.4621,1727.3348,22.4827,752.1621,6772.4274,6020.2652,18.8185,11.9863,15.4024,0.9125,61593.7270,18.7975,18.8028,18.8001,-0.1033,1.1090,18.8028,18.8864,18.8446,-0.7622,0.6142,18.7975,18.7943,18.7959,0.0623,-1.7232,13.7512,13.3564,13.5538,6.3357,-1.1090,11.9863,12.2231,12.1047,-2.1277,-0.6142,11.9863,12.0821,12.0342,-2.4128,1.7232,5.5987,437.4939,-50547.5000,61593.7270
1752.0000,12.8151,18.9141,1297.1000,53278.3000,-51981.2000,2.5854,271.4530,8565.8430,8837.2961,125.0127,61844.1430,1025.6470,-60818.4961,18.8547,15.0636,16677.6000,35.5000,16642.1000,-0.9184,3207.3594,6.3126,3213.6719,41.4640,41.8126,13470.2406,13428.4281,18.8582,11.7039,15.2811,0.6815,45999.3614,18.9141,18.8547,18.8844,0.9895,1.1679,18.8547,18.8431,18.8489,0.0246,0.2495,18.9141,18.8609,18.8875,1.0781,-1.4175,14.4530,13.9813,14.2172,7.9773,-1.1679,11.7039,12.2059,11.9549,-1.8351,-0.2495,11.7039,11.8541,11.7790,-3.1071,1.4175,5.0757,396.6243,-35339.1000,45999.3614
1753.0000,12.8602,18.7704,2031.1000,48008.8000,-45977.7000,2.3745,424.7408,7726.6207,8151.3615,115.0521,55735.4207,1606.3592,-54129.0615,18.8182,15.0079,21731.8000,0.0000,21731.8000,-1.1942,4181.2896,0.0000,4181.2896,53.8598,0.0000,17550.5104,17550.5104,18.8179,11.7386,15.2783,0.9577,64646.0252,18.7704,18.8182,18.7943,-1.1154,1.5853,18.8182,18.8508,18.8345,-0.2024,0.3911,18.7704,18.8114,18.7909,-1.1932,-1.9764,14.2565,14.2405,14.2485,0.3508,-1.5853,11.7386,11.9624,11.8505,-1.2878,-0.3911,11.7386,11.7529,11.7458,-0.4293,1.9764,4.6389,362.4888,-24245.9000,64646.0252
1754.0000,13.1716,18.8376,2908.6000,43384.4000,-40475.8000,2.2016,605.0860,7032.6752,7637.7612,106.7975,50417.0752,2303.5140,-48113.5612,18.8208,15.0105,30351.2000,0.0000,30351.2000,-1.6679,5839.5055,0.0000,5839.5055,75.2685,0.0000,24511.6945,24511.6945,18.8191,11.5658,15.1925,0.6775,45727.8796,18.8376,18.8206,18.8291,0.3921,1.6568,18.8191,18.8507,18.8349,-0.0224,-0.0111,18.8376,18.8191,18.8284,0.4240,-1.6457,15.0105,14.7051,14.8578,7.3242,-1.6568,15.0105,8.8567,11.9336,0.9747,0.0111,11.5476,11.6279,11.5877,-1.9352,1.6457,4.2617,333.0127,-10124.6000,45727.8796
1755.0000,13.2221,18.7195,3369.8000,39854.7000,-36484.9000,2.0588,700.4426,6468.0708,7168.5133,100.0603,46322.7708,2669.3574,-43653.4133,18.7665,14.9568,27809.9000,0.0000,27809.9000,-1.5282,5354.2404,0.0000,5354.2404,68.9632,0.0000,22455.6596,22455.6596,18.7669,11.5236,15.1453,0.6456,43580.9459,18.7195,18.7665,18.7430,-1.0666,1.5388,18.7665,18.9016,18.8341,-0.0381,0.0106,18.7195,18.7659,18.7427,-1.0612,-1.5494,14.9387,14.9046,14.9217,0.7434,-1.5388,11.5236,12.3249,11.9243,-0.1404,-0.0106,11.5236,11.5511,11.5374,-0.6351,1.5494,3.9914,311.8972,-8675.0000,43580.9459
1756.0000,13.0832,18.9075,2879.8000,56389.8000,-53510.0000,2.8147,599.9784,9122.1792,9722.1576,136.7063,65511.9792,2279.8216,-63232.1576,18.8513,15.0406,32593.3000,0.0000,32593.3000,-1.7911,6268.4639,0.0000,6268.4639,80.8993,0.0000,26324.8361,26324.8361,18.8535,11.5401,15.1968,1.0159,68573.7845,18.9075,18.8513,18.8794,1.6182,2.0044,18.8513,18.8297,18.8405,0.0496,0.2133,18.9075,18.8558,18.8816,1.6485,-2.2177,14.7223,14.7911,14.7567,-2.0192,-2.0044,11.5401,12.0491,11.7946,-1.5929,-0.2133,11.5401,11.5395,11.5398,0.0011,2.2177,5.4793,428.1588,-20916.7000,68573.7845
1757.0000,12.9955,18.7936,3351.5000,62649.2000,-59297.7000,3.1351,699.2751,10114.2906,10813.5657,152.1705,72763.4906,2652.2249,-70111.2657,18.8214,15.0111,33481.1000,0.0000,33481.1000,-1.8399,6441.6417,0.0000,6441.6417,82.9839,0.0000,27039.4583,27039.4583,18.8217,11.6469,15.2343,1.1737,79221.6740,18.7936,18.8214,18.8075,-0.8957,2.1808,18.8214,18.8433,18.8324,-0.1260,0.3410,18.7936,18.8188,18.8062,-0.9383,-2.5218,14.5106,14.5897,14.5502,-2.5202,-2.1808,11.6469,11.8101,11.7285,-0.8249,-0.3410,11.6469,11.6168,11.6319,1.0835,2.5218,6.1102,477.4574,-25816.6000,79221.6740
1758.0000,12.5913,18.8314,1321.8000,119935.3000,-118613.5000,5.7368,277.6657,19184.4180,19462.0837,277.9160,139119.7180,1044.1343,-138075.5837,18.8242,15.0139,18769.8000,0.0000,18769.8000,-1.0314,3611.1106,0.0000,3611.1106,46.5450,0.0000,15158.6894,15158.6894,18.8269,11.9519,15.3894,1.8485,124770.9281,18.8314,18.8242,18.8278,0.2173,2.2561,18.8242,18.8288,18.8265,-0.0984,1.2246,18.8314,18.8262,18.8288,0.2448,-3.4807,13.2906,13.6829,13.4867,-12.8612,-2.2561,11.9519,11.8391,11.8955,1.9871,-1.2246,11.9519,11.8838,11.9178,3.4229,3.4807,11.3489,886.8201,-99843.7000,124770.9281
1759.0000,12.5682,18.9048,379.1000,161042.0000,-160662.9000,7.6304,79.6672,25746.1601,25825.8273,368.5914,186788.1601,299.4328,-186488.7273,18.8852,15.0741,14694.5000,0.0000,14694.5000,-0.8075,2824.8941,0.0000,2824.8941,36.4374,0.0000,11869.6059,11869.6059,18.8847,12.3042,15.5945,2.5655,173173.3998,18.9048,18.8852,18.8950,0.7822,2.8126,18.8852,18.8653,18.8752,0.5600,2.0051,18.9048,18.8928,18.8988,0.8165,-4.8178,12.9996,13.1253,13.0624,-5.1484,-2.8126,12.3042,12.1641,12.2342,4.0589,-2.0051,12.3042,12.2430,12.2736,4.2650,4.8178,15.1162,1181.1987,-145968.4000,173173.3998
1760.0000,12.6561,19.0154,89.4000,177319.7000,-177230.3000,8.3846,18.7594,28405.3213,28424.0807,404.9269,205725.0213,70.6406,-205654.3807,12.5805,17.4685,768.6000,9068.9000,-8300.3000,0.5241,161.8911,1457.0898,1618.9809,25.9649,10525.9898,606.7089,-9919.2809,18.9167,12.6858,15.8012,3.1719,214100.4108,19.0154,18.9826,18.9990,1.2274,2.6202,18.7302,18.7643,18.7473,-1.5723,3.1443,19.0154,18.9998,19.0076,1.2848,-5.7644,12.5805,12.7127,12.6466,-5.0461,-2.6202,12.6858,12.5805,12.6331,4.7865,-3.1443,12.6858,12.6304,12.6581,4.6121,5.7644,17.7315,1385.5667,-185530.6000,214100.4108
1761.0000,12.8216,19.1899,0.0000,191086.7000,-191086.7000,9.0306,0.0000,30726.6875,30726.6875,436.3558,221813.3875,0.0000,-221813.3875,12.8200,18.4860,0.0000,18664.5000,-18664.5000,0.9917,0.0000,3008.3267,3008.3267,48.1054,21672.8267,0.0000,-21672.8267,19.0765,12.8675,15.9720,3.5558,240014.3038,19.1899,19.1389,19.1644,1.9677,2.6796,18.9625,18.9189,18.9407,2.3060,3.6713,19.1899,19.1676,19.1788,2.0375,-6.3510,12.8200,12.7737,12.7968,1.7848,-2.6796,12.8675,12.8200,12.8438,2.5139,-3.6713,12.8675,12.8419,12.8547,2.3446,6.3510,19.9420,1558.2943,-209751.2000,240014.3038
1762.0000,12.9762,19.3476,0.0000,204136.7000,-204136.7000,9.6473,0.0000,32941.8508,32941.8508,466.6479,237078.5508,0.0000,-237078.5508,12.9805,18.6482,0.0000,23017.6000,-23017.6000,1.2230,0.0000,3717.9696,3717.9696,59.3784,26735.5696,0.0000,-26735.5696,19.2335,13.0117,16.1226,3.8646,260859.5522,19.3476,19.3006,19.3241,1.8991,2.8081,19.1026,19.0725,19.0876,1.7443,4.0311,19.3476,19.3283,19.3380,1.8932,-6.8392,12.9805,12.9333,12.9569,1.9034,-2.8081,13.0117,12.9805,12.9961,1.8099,-4.0311,13.0117,12.9938,13.0028,1.7584,6.8392,21.6411,1691.0645,-227154.3000,260859.5522
1763.0000,13.1410,19.5158,0.0000,216600.1000,-216600.1000,10.2363,0.0000,35086.2990,35086.2990,495.6285,251686.3990,0.0000,-251686.3990,13.1459,18.8154,0.0000,31733.6000,-31733.6000,1.6861,0.0000,5137.4054,5137.4054,81.9130,36871.0054,0.0000,-36871.0054,19.3847,13.1760,16.2803,4.2298,285508.3992,19.5158,19.4672,19.4915,1.9920,2.8501,19.2249,19.2020,19.2135,1.4909,4.5362,19.5158,19.4969,19.5063,2.0037,-7.3863,13.1459,13.0980,13.1220,1.9638,-2.8501,13.1760,13.1459,13.1609,1.9613,-4.5362,13.1760,13.1576,13.1668,1.9513,7.3863,23.7480,1855.7033,-248333.7000,285508.3992
1764.0000,13.2677,19.6451,0.0000,228211.2000,-228211.2000,10.7851,0.0000,37075.8654,37075.8654,522.7504,265287.0654,0.0000,-265287.0654,13.2717,18.9426,0.0000,32149.2000,-32149.2000,1.7082,0.0000,5213.7141,5213.7141,83.0387,37362.9141,0.0000,-37362.9141,19.5220,13.2929,16.4074,4.4468,300158.6331,19.6451,19.6082,19.6266,1.6026,3.0256,19.3680,19.3432,19.3556,1.6870,4.7338,19.6451,19.6311,19.6381,1.5613,-7.7594,13.2717,13.2357,13.2537,1.5620,-3.0256,13.2929,13.2717,13.2823,1.4363,-4.7338,13.2929,13.2801,13.2865,1.4166,7.7594,24.8972,1945.5035,-260360.4000,300158.6331
1765.0000,13.4119,19.7923,0.0000,238378.5000,-238378.5000,11.2656,0.0000,38857.8829,38857.8829,546.4863,277236.3829,0.0000,-277236.3829,13.4161,19.0886,0.0000,40474.7000,-40474.7000,2.1506,0.0000,6577.0838,6577.0838,104.5940,47051.7838,0.0000,-47051.7838,19.6545,13.4393,16.5469,4.7646,321612.2801,19.7923,19.7526,19.7724,1.7314,3.0383,19.4774,19.4595,19.4684,1.3334,5.1889,19.7923,19.7775,19.7849,1.7436,-8.2272,13.4161,13.3772,13.3967,1.6969,-3.0383,13.4393,13.4161,13.4277,1.7266,-5.1889,13.4393,13.4247,13.4320,1.7273,8.2272,26.7474,2090.0831,-278853.2000,321612.2801
1766.0000,13.5402,19.9233,0.0000,252141.7000,-252141.7000,11.9160,0.0000,41224.8285,41224.8285,578.5782,293366.5285,0.0000,-293366.5285,13.5440,19.2179,0.0000,41887.7000,-41887.7000,2.2256,0.0000,6818.9410,6818.9410,108.3069,48706.6410,0.0000,-48706.6410,19.7887,13.5631,16.6759,5.0307,339575.1701,19.9233,19.8891,19.9062,1.5854,3.2301,19.6153,19.5946,19.6049,1.6190,5.4558,19.9233,19.9107,19.9170,1.5656,-8.6859,13.5440,13.5106,13.5273,1.5482,-3.2301,13.5631,13.5440,13.5535,1.4903,-5.4558,13.5631,13.5512,13.5571,1.4818,8.6859,28.2061,2204.0636,-294029.4000,339575.1701
1767.0000,13.6753,20.0612,0.0000,266226.7000,-266226.7000,12.5816,0.0000,43665.8907,43665.8907,611.4076,309892.5907,0.0000,-309892.5907,13.6790,19.3544,0.0000,45796.6000,-45796.6000,2.4333,0.0000,7469.5692,7469.5692,118.4740,53266.1692,0.0000,-53266.1692,19.9242,13.6982,16.8112,5.3417,360567.1756,20.0612,20.0275,20.0443,1.6392,3.3828,19.7459,19.7272,19.7365,1.5598,5.8161,20.0612,20.0488,20.0550,1.6375,-9.1989,13.6790,13.6460,13.6625,1.6030,-3.3828,13.6982,13.6790,13.6886,1.6015,-5.8161,13.6982,13.6861,13.6921,1.6009,9.1989,29.9598,2341.1019,-312023.3000,360567.1756
1768.0000,13.7941,20.1826,0.0000,271258.2000,-271258.2000,12.8194,0.0000,44615.7817,44615.7817,623.5114,315873.9817,0.0000,-315873.9817,13.7977,19.4745,0.0000,52396.1000,-52396.1000,2.7840,0.0000,8560.5071,8560.5071,135.6199,60956.6071,0.0000,-60956.6071,20.0379,13.8135,16.9257,5.5497,374602.1690,20.1826,20.1522,20.1674,1.4564,3.3451,19.8444,19.8308,19.8376,1.1909,6.1291,20.1826,20.1719,20.1772,1.4465,-9.4743,13.7977,13.7680,13.7829,1.4240,-3.3451,13.8135,13.7977,13.8056,1.3833,-6.1291,13.8135,13.8033,13.8084,1.3747,9.4743,31.1472,2433.8830,-323654.3000,374602.1690
1769.0000,13.8732,20.2633,0.0000,281870.6000,-281870.6000,13.3209,0.0000,46447.9249,46447.9249,648.4084,328318.5249,0.0000,-328318.5249,13.8756,19.5532,0.0000,46993.5000,-46993.5000,2.4969,0.0000,7686.4504,7686.4504,121.6943,54679.9504,0.0000,-54679.9504,20.1364,13.8857,17.0110,5.6497,381357.0763,20.2633,20.2437,20.2535,1.0111,3.6080,19.9613,19.9456,19.9534,1.3701,6.1049,20.2633,20.2563,20.2598,0.9684,-9.7129,13.8756,13.8566,13.8661,0.9757,-3.6080,13.8857,13.8756,13.8806,0.8768,-6.1049,13.8857,13.8794,13.8825,0.8660,9.7129,31.5863,2468.1964,-328864.1000,381357.0763
1770.0000,13.4137,19.7940,0.0000,175762.4000,-175762.4000,8.3064,0.0000,28652.1062,28652.1062,404.5293,204414.5062,0.0000,-204414.5062,13.4154,19.0877,0.0000,11085.1000,-11085.1000,0.5890,0.0000,1801.2948,1801.2948,28.7150,12886.3948,0.0000,-12886.3948,19.8405,13.2742,16.5574,3.3376,225286.2941,19.7940,19.9222,19.8581,-4.8003,2.5725,19.7667,19.8103,19.7885,-2.0190,3.1615,19.7940,19.8571,19.8256,-5.2690,-5.7339,13.4154,13.5411,13.4782,-4.7090,-2.5725,13.2742,13.4154,13.3448,-6.4946,-3.1615,13.2742,13.3566,13.3154,-6.8725,5.7339,17.7663,1388.2872,-186847.5000,225286.2941
1771.0000,13.1416,19.5163,0.0000,158366.7000,-158366.7000,7.4843,0.0000,25653.5994,25653.5994,363.4013,184020.2994,0.0000,-184020.2994,13.1372,18.8065,0.0000,881.2000,-881.2000,0.0468,0.0000,142.6419,142.6419,2.2785,1023.8419,0.0000,-1023.8419,19.5939,13.0550,16.3245,2.8139,189938.8397,19.5163,19.6148,19.5655,-3.5591,2.4791,19.5998,19.6534,19.6266,-1.9827,2.5260,19.5163,19.5639,19.5401,-3.4737,-5.0051,13.1372,13.2354,13.1863,-3.5516,-2.4791,13.0550,13.1372,13.0961,-3.0299,-2.5260,13.0550,13.0951,13.0750,-2.9291,5.0051,15.0186,1173.5773,-159247.9000,189938.8397
1772.0000,12.8477,19.2071,82.1000,99744.4000,-99662.3000,4.7181,17.1722,16048.4594,16065.6317,228.6929,115792.8594,64.9278,-115727.9317,19.3569,15.5262,381.1000,0.0000,381.1000,-0.0209,72.8347,0.0000,72.8347,1.0448,0.0000,308.2653,308.2653,19.3468,12.6705,16.0087,1.7919,120954.4352,19.2071,19.3569,19.2820,-3.4501,1.5797,19.3569,19.4708,19.4139,-2.5956,1.5587,19.2071,19.2853,19.2462,-3.5753,-3.1384,12.8856,13.0113,12.9485,-2.8986,-1.5797,12.6705,12.8501,12.7603,-4.0802,-1.5587,12.6705,12.7654,12.7180,-4.3376,3.1384,9.4012,734.6228,-99281.2000,120954.4352
1773.0000,12.6772,19.0037,309.8000,89948.7000,-89638.9000,4.2670,64.9844,14416.0498,14481.0342,206.4627,104364.7498,244.8156,-104119.9342,19.1284,15.3145,1309.3000,0.0000,1309.3000,-0.0719,250.9370,0.0000,250.9370,3.2177,0.0000,1058.3630,1058.3630,19.1302,12.5411,15.8356,1.5794,106612.8095,19.0037,19.1284,19.0660,-2.6352,1.4463,19.1284,19.2614,19.1949,-2.6711,1.3744,19.0037,19.0662,19.0349,-2.5782,-2.8207,12.7763,12.8536,12.8149,-1.6402,-1.4463,12.5411,12.6434,12.5923,-2.0570,-1.3744,12.5411,12.5868,12.5640,-1.8870,2.8207,8.4884,663.2964,-88329.6000,106612.8095
1774.0000,12.7928,19.0091,950.6000,70210.6000,-69260.0000,3.3675,199.0130,11282.3855,11481.3985,162.8430,81492.9855,751.5870,-80741.3985,19.0359,15.2736,13945.0000,76.6000,13868.4000,-0.7704,2675.7451,13.6679,2689.4130,34.6056,90.2679,11269.2549,11178.9870,19.0529,12.1828,15.6179,1.0195,68818.9679,19.0091,19.0359,19.0225,-0.5538,1.3793,19.0359,19.1657,19.1008,-1.1645,0.6089,19.0091,19.0184,19.0137,-0.2846,-1.9882,14.0561,13.4815,13.7688,11.4831,-1.3793,12.1828,12.5158,12.3493,-2.9602,-0.6089,12.1828,12.3150,12.2489,-3.8307,1.9882,6.6401,518.8634,-55391.6000,68818.9679
1775.0000,13.1148,19.2135,1565.4000,62822.6000,-61257.2000,3.0504,325.9641,10170.2415,10496.2056,147.6781,72992.8415,1239.4359,-71753.4056,19.1277,15.3139,22471.0000,0.0000,22471.0000,-1.2348,4306.7668,0.0000,4306.7668,55.5220,0.0000,18164.2332,18164.2332,19.1280,11.7802,15.4541,0.7623,51453.0828,19.2135,19.1277,19.1706,1.7586,1.4284,19.1277,19.0922,19.1099,0.0821,0.1936,19.2135,19.1323,19.1729,1.8919,-1.6220,14.9405,14.4125,14.6765,10.9251,-1.4284,11.7802,12.5581,12.1692,-2.2028,-0.1936,11.7802,11.9719,11.8761,-4.5283,1.6220,5.9762,466.9885,-38786.2000,51453.0828
1776.0000,13.1133,18.9767,2686.4000,56783.3000,-54096.9000,2.8233,559.4044,9192.2318,9751.6362,137.0311,65975.5318,2126.9956,-63848.5362,19.0459,15.2330,27952.9000,0.0000,27952.9000,-1.5361,5362.8872,0.0000,5362.8872,68.9601,0.0000,22590.0128,22590.0128,19.0477,11.8283,15.4380,1.1133,75150.0350,18.9767,19.0459,19.0113,-1.9513,1.9237,19.0459,19.1131,19.0795,-0.3959,0.3876,18.9767,19.0368,19.0067,-2.0340,-2.3112,14.6183,14.6393,14.6288,-0.6043,-1.9237,11.8283,12.1821,12.0052,-2.0077,-0.3876,11.8283,11.8431,11.8357,-0.5156,2.3112,5.5050,430.1689,-26144.0000,75150.0350
1777.0000,13.3659,18.9798,3725.0000,51224.3000,-47499.3000,2.6146,772.4292,8341.0905,9113.5198,126.9984,59565.3905,2952.5708,-56612.8198,18.9962,15.1839,37635.6000,0.0000,37635.6000,-2.0682,7225.0423,0.0000,7225.0423,92.9754,0.0000,30410.5577,30410.5577,18.9897,11.6621,15.3259,0.7762,52390.4232,18.9798,18.9909,18.9853,-0.3418,1.9967,18.9897,19.1446,19.0671,-0.1786,-0.0715,18.9798,18.9897,18.9847,-0.2944,-1.9252,15.1839,14.9929,15.0884,5.5173,-1.9967,15.1839,9.7606,12.4723,5.6078,0.0715,11.5915,11.6786,11.6350,-2.4507,1.9252,5.0505,394.6559,-9863.7000,52390.4232
1778.0000,13.4425,18.7422,4875.5000,45915.0000,-41039.5000,2.4235,1009.7204,7489.9218,8499.6422,117.9388,53404.9218,3865.7796,-49539.1422,18.8594,15.0486,38534.0000,0.0000,38534.0000,-2.1175,7410.2444,0.0000,7410.2444,95.2745,0.0000,31123.7556,31123.7556,18.8371,11.6397,15.2384,0.6242,42132.9312,18.7422,18.8292,18.7857,-2.4379,1.9176,18.8371,19.1490,18.9930,-0.9227,-0.1999,18.7422,18.8371,18.7897,-2.3825,-1.7177,15.0486,15.0631,15.0559,-0.4214,-1.9176,15.0486,11.5702,13.3094,10.0736,0.1999,11.6316,11.6333,11.6325,-0.0595,1.7177,4.6717,365.0512,-2505.5000,42132.9312
1779.0000,14.2550,19.1932,6215.4000,41728.4000,-35513.0000,2.2954,1270.2214,6938.8542,8209.0756,111.8243,48667.2542,4945.1786,-43722.0756,18.3174,14.5129,45021.8000,0.0000,45021.8000,-2.4741,8718.0922,0.0000,8718.0922,111.5727,0.0000,36303.7078,36303.7078,14.0422,15.9985,15.0203,-0.1583,-10682.4770,19.1932,19.0534,19.1233,4.0448,2.0021,16.4656,17.4552,16.9604,-24.5580,-1.7089,19.1932,18.7209,18.9571,1.9914,-0.2932,14.5129,14.6999,14.6064,-5.4530,-2.0021,14.5129,14.0422,14.2775,11.6544,1.7089,14.0422,11.2169,12.6295,12.0032,0.2932,4.3955,343.4719,9508.8000,-10682.4770
1780.0000,13.4040,18.8131,5501.4000,58395.3000,-52893.9000,3.0459,1140.0715,9517.2151,10657.2866,148.7279,67912.5151,4361.3285,-63551.1866,18.8299,15.0194,43051.7000,0.0000,43051.7000,-2.3658,8282.1010,0.0000,8282.1010,107.6751,0.0000,34769.5990,34769.5990,18.8582,11.4854,15.1718,0.9281,62647.5186,18.8131,18.9080,18.8606,-3.1995,2.3115,18.8582,15.5023,17.1803,2.6239,-0.0543,18.8131,18.8582,18.8357,-1.4941,-2.2573,15.0194,14.8937,14.9565,4.1964,-2.3115,15.0194,13.7085,14.3639,1.0139,0.0543,11.5388,11.8784,11.7086,-11.1420,2.2573,5.9301,463.3882,-9842.2000,62647.5186
1781.0000,13.4456,18.8166,6290.5000,63906.1000,-57615.6000,3.3474,1302.7023,10425.4792,11728.1815,162.8940,74331.5792,4987.7977,-69343.7815,18.6303,14.8222,54330.7000,0.0000,54330.7000,-2.9856,10478.4190,0.0000,10478.4190,134.7090,0.0000,43852.2810,43852.2810,18.8226,11.5252,15.1739,0.8487,57289.7397,18.8166,18.8287,18.8226,-0.4867,2.6689,18.8226,16.9591,17.8908,8.5463,-0.3167,18.8166,18.8226,18.8196,-0.2231,-2.3522,14.8222,14.8587,14.8404,-1.4300,-2.6689,14.8222,14.3030,14.5626,2.3683,0.3167,11.8992,11.8422,11.8707,1.9274,2.3522,6.4554,504.4339,-3284.9000,57289.7397
1782.0000,13.0568,19.1261,3340.8000,121268.7000,-117927.9000,5.9048,696.3292,19605.7142,20302.0433,286.9587,140874.4142,2644.4708,-138229.9433,19.0403,15.2274,29864.1000,0.0000,29864.1000,-1.6411,5729.9641,0.0000,5729.9641,74.2962,0.0000,24134.1359,24134.1359,18.9036,11.8186,15.3611,1.7261,116514.7589,19.1261,19.0403,19.0832,3.1154,2.5153,19.0403,18.2998,18.6701,9.3745,0.8742,19.1261,19.0593,19.0927,3.2672,-3.3895,14.6577,14.7098,14.6837,-1.9204,-2.5153,11.8186,13.5881,12.7034,-22.4659,-0.8742,11.8186,11.8302,11.8244,-0.5885,3.3895,11.6607,911.1817,-88063.8000,116514.7589
1783.0000,12.7831,19.0145,1933.4000,159097.7000,-157164.3000,7.6194,404.8328,25560.3145,25965.1474,369.2700,184658.0145,1528.5672,-183129.4474,19.0317,15.2190,22482.1000,0.0000,22482.1000,-1.2354,4314.0557,0.0000,4314.0557,55.5453,0.0000,18168.0443,18168.0443,18.9908,12.1692,15.5800,2.4884,167968.1664,19.0145,19.0317,19.0231,-0.7539,2.9516,19.0317,18.8910,18.9614,3.4863,1.7162,19.0145,19.0275,19.0210,-0.8945,-4.6678,13.5671,13.8431,13.7051,-11.8391,-2.9516,12.1692,12.3779,12.2735,-5.2163,-1.7162,12.1692,12.1129,12.1410,3.7922,4.6678,15.0823,1178.5546,-134682.2000,167968.1664
1784.0000,12.7493,19.0426,1134.6000,173795.9000,-172661.3000,8.2725,237.7078,27900.1240,28137.8318,400.1609,201696.0240,896.8922,-200799.1318,12.6383,15.5425,3444.4000,8638.7000,-5194.3000,0.6483,724.8195,1389.0244,2113.8438,31.4492,10027.7244,2719.5805,-7308.1438,18.8374,12.7474,15.7924,3.1043,209540.7359,19.0426,19.0374,19.0400,0.1747,2.5414,18.3271,18.4736,18.4003,-6.7994,3.1897,19.0426,19.0398,19.0412,0.2150,-5.7311,12.6383,12.9385,12.7884,-11.0913,-2.5414,12.7474,12.6383,12.6928,5.0309,-3.1897,12.7474,12.6654,12.7064,6.7938,5.7311,17.7583,1387.6554,-177855.6000,209540.7359
1785.0000,12.8485,19.1761,682.2000,187178.4000,-186496.2000,8.8814,142.6886,30116.7780,30259.4665,429.4706,217295.1780,539.5114,-216755.6665,12.8406,18.2657,427.3000,16776.3000,-16349.0000,0.9149,89.6256,2704.7340,2794.3597,44.4304,19481.0340,337.6744,-19143.3597,19.0314,12.8794,15.9554,3.4437,232450.0465,19.1761,19.1395,19.1578,1.3927,2.6555,18.9156,18.8083,18.8620,5.5418,3.5704,19.1761,19.1594,19.1677,1.4977,-6.2259,12.8406,12.8267,12.8337,0.5172,-2.6555,12.8794,12.8406,12.8600,1.9883,-3.5704,12.8794,12.8578,12.8686,1.9281,6.2259,19.4997,1523.7334,-202845.2000,232450.0465
1786.0000,12.9837,19.3438,203.5000,200935.1000,-200731.6000,9.5066,42.4677,32430.7921,32473.2598,459.9397,233365.8921,161.0323,-233204.8598,12.9866,18.6544,0.0000,23525.5000,-23525.5000,1.2500,0.0000,3800.3241,3800.3241,60.6933,27325.8241,0.0000,-27325.8241,19.2222,13.0157,16.1190,3.8148,257495.7245,19.3438,19.2952,19.3195,1.9215,2.7522,19.0950,19.0513,19.0732,2.5199,4.0022,19.3438,19.3234,19.3336,1.9723,-6.7544,12.9866,12.9467,12.9666,1.5753,-2.7522,13.0157,12.9866,13.0012,1.6743,-4.0022,13.0157,12.9988,13.0072,1.6442,6.7544,21.4169,1673.5482,-224257.1000,257495.7245
1787.0000,13.1624,19.5376,0.0000,215185.3000,-215185.3000,10.1695,0.0000,34874.3485,34874.3485,492.4147,250059.6485,0.0000,-250059.6485,13.1677,18.8374,0.0000,35063.8000,-35063.8000,1.8631,0.0000,5678.2337,5678.2337,90.5113,40742.0337,0.0000,-40742.0337,19.3934,13.2004,16.2969,4.2580,287417.4872,19.5376,19.4808,19.5092,2.2605,2.7688,19.2220,19.1977,19.2099,1.6201,4.6319,19.5376,19.5160,19.5268,2.3018,-7.4007,13.1677,13.1154,13.1416,2.0818,-2.7688,13.2004,13.1677,13.1840,2.1777,-4.6319,13.2004,13.1799,13.1901,2.1779,7.4007,23.9683,1872.9206,-250249.1000,287417.4872
1788.0000,13.2948,19.6727,0.0000,228115.2000,-228115.2000,10.7805,0.0000,37083.5941,37083.5941,522.6023,265198.7941,0.0000,-265198.7941,13.2992,18.9704,0.0000,34343.6000,-34343.6000,1.8248,0.0000,5571.7098,5571.7098,88.7142,39915.3098,0.0000,-39915.3098,19.5422,13.3209,16.4315,4.4811,302471.7054,19.6727,19.6330,19.6528,1.7041,2.9852,19.3816,19.3544,19.3680,1.8794,4.8100,19.6727,19.6580,19.6654,1.6435,-7.7953,13.2992,13.2609,13.2801,1.6424,-2.9852,13.3209,13.2992,13.3101,1.4917,-4.8100,13.3209,13.3077,13.3143,1.4691,7.7953,25.1225,1963.1038,-262458.8000,302471.7054
1789.0000,13.4350,19.8159,0.0000,240052.1000,-240052.1000,11.3446,0.0000,39151.8524,39151.8524,550.4193,279203.9524,0.0000,-279203.9524,13.4392,19.1119,0.0000,39813.4000,-39813.4000,2.1154,0.0000,6471.7140,6471.7140,102.8961,46285.1140,0.0000,-46285.1140,19.6798,13.4615,16.5707,4.7826,322824.5318,19.8159,19.7773,19.7966,1.7058,3.0764,19.5062,19.4858,19.4960,1.5154,5.1918,19.8159,19.8016,19.8088,1.7011,-8.2682,13.4392,13.4015,13.4204,1.6637,-3.0764,13.4615,13.4392,13.4504,1.6640,-5.1918,13.4615,13.4475,13.4545,1.6630,8.2682,26.8372,2097.0942,-279865.5000,322824.5318
1790.0000,13.5516,19.9349,0.0000,254340.3000,-254340.3000,12.0199,0.0000,41595.3970,41595.3970,583.7109,295935.6970,0.0000,-295935.6970,13.5549,19.2289,0.0000,38298.1000,-38298.1000,2.0349,0.0000,6235.5461,6235.5461,99.0345,44533.6461,0.0000,-44533.6461,19.8101,13.5723,16.6912,5.0095,338144.6181,19.9349,19.9044,19.9196,1.4553,3.3283,19.6481,19.6263,19.6372,1.6748,5.3632,19.9349,19.9235,19.9292,1.4239,-8.6916,13.5549,13.5252,13.5401,1.4153,-3.3283,13.5723,13.5549,13.5636,1.3375,-5.3632,13.5723,13.5617,13.5670,1.3280,8.6916,28.0345,2190.6554,-292638.4000,338144.6181
1791.0000,13.6866,20.0728,0.0000,268824.6000,-268824.6000,12.7044,0.0000,44103.7291,44103.7291,617.4196,312928.3291,0.0000,-312928.3291,13.6900,19.3655,0.0000,42721.2000,-42721.2000,2.2699,0.0000,6969.0535,6969.0535,110.5229,49690.2535,0.0000,-49690.2535,19.9434,13.7096,16.8265,5.3340,360042.7251,20.0728,20.0403,20.0565,1.6225,3.4782,19.7738,19.7555,19.7647,1.5085,5.7481,20.0728,20.0605,20.0666,1.6293,-9.2262,13.6900,13.6582,13.6741,1.5878,-3.4782,13.7096,13.6900,13.6998,1.6136,-5.7481,13.7096,13.6973,13.7034,1.6172,9.2262,29.8795,2334.8242,-311545.8000,360042.7251
1792.0000,13.7897,20.1781,0.0000,271508.3000,-271508.3000,12.8312,0.0000,44652.2851,44652.2851,624.1324,316160.5851,0.0000,-316160.5851,13.7928,19.4695,0.0000,47697.1000,-47697.1000,2.5343,0.0000,7792.2274,7792.2274,123.4626,55489.3274,0.0000,-55489.3274,20.0448,13.8066,16.9257,5.4771,369707.2102,20.1781,20.1520,20.1650,1.2801,3.4323,19.8621,19.8495,19.8558,1.0706,5.9666,20.1781,20.1687,20.1734,1.2590,-9.3989,13.7928,13.7673,13.7800,1.2492,-3.4323,13.8066,13.7928,13.7997,1.1760,-5.9666,13.8066,13.7979,13.8022,1.1626,9.3989,30.6731,2396.8386,-319205.4000,369707.2102
1793.0000,13.8364,20.2258,0.0000,279465.6000,-279465.6000,13.2073,0.0000,46011.6224,46011.6224,642.8575,325477.2224,0.0000,-325477.2224,13.8379,19.5152,0.0000,38539.1000,-38539.1000,2.0477,0.0000,6300.1900,6300.1900,99.7988,44839.2900,0.0000,-44839.2900,20.1192,13.8437,16.9815,5.4702,369241.3732,20.2258,20.2137,20.2198,0.6310,3.7199,19.9657,19.9511,19.9584,1.2085,5.7676,20.2258,20.2215,20.2236,0.5767,-9.4874,13.8379,13.8265,13.8322,0.6000,-3.7199,13.8437,13.8379,13.8408,0.4674,-5.7676,13.8437,13.8403,13.8420,0.4509,9.4874,30.4614,2380.2986,-318004.7000,369241.3732
1794.0000,13.3704,19.7498,0.0000,173954.6000,-173954.6000,8.2209,0.0000,28328.7858,28328.7858,400.2719,202283.3858,0.0000,-202283.3858,13.3771,19.0491,0.0000,4596.9000,-4596.9000,0.2443,0.0000,746.5833,746.5833,11.9061,5343.4833,0.0000,-5343.4833,19.8260,13.2218,16.5239,3.1945,215629.8951,19.7498,19.8772,19.8135,-4.9323,2.6589,19.8075,19.8455,19.8265,-1.6209,2.9031,19.7498,19.8159,19.7828,-5.3487,-5.5620,13.3771,13.5005,13.4388,-4.7769,-2.6589,13.2218,13.3771,13.2995,-6.5625,-2.9031,13.2218,13.3082,13.2650,-6.9929,5.5620,16.9048,1320.9664,-178551.5000,215629.8951
1795.0000,13.1529,19.5279,0.0000,166005.6000,-166005.6000,7.8453,0.0000,26898.0623,26898.0623,380.8232,192903.6623,0.0000,-192903.6623,13.1471,18.8166,0.0000,817.6000,-817.6000,0.0434,0.0000,132.3648,132.3648,2.1137,949.9648,0.0000,-949.9648,19.5963,13.0899,16.3431,2.9329,197968.9940,19.5279,19.6069,19.5674,-2.9995,2.6006,19.5939,19.6574,19.6256,-2.4538,2.6441,19.5279,19.5655,19.5467,-2.8794,-5.2447,13.1471,13.2278,13.1874,-3.0631,-2.6006,13.0899,13.1471,13.1185,-2.2137,-2.6441,13.0899,13.1157,13.1028,-1.9869,5.2447,15.7296,1229.1344,-166823.2000,197968.9940
1796.0000,12.8651,19.2217,113.9000,102815.3000,-102701.4000,4.8649,23.8166,16549.1517,16572.9683,235.8270,119364.4517,90.0834,-119274.3683,19.3629,15.5321,203.2000,0.0000,203.2000,-0.0112,38.8321,0.0000,38.8321,0.5570,0.0000,164.3679,164.3679,19.3540,12.6997,16.0269,1.8455,124574.1824,19.2217,19.3629,19.2923,-3.3496,1.6253,19.3629,19.4709,19.4169,-2.5485,1.6142,19.2217,19.2958,19.2587,-3.5045,-3.2395,12.8899,13.0115,12.9507,-2.8861,-1.6253,12.6997,12.8717,12.7857,-4.0457,-1.6142,12.6997,12.7916,12.7457,-4.3393,3.2395,9.6938,757.4905,-102498.2000,124574.1824
1797.0000,12.6885,19.0171,304.2000,92797.4000,-92493.2000,4.4013,63.7976,14876.4500,14940.2476,212.9844,107673.8500,240.4024,-107433.4476,19.1383,15.3244,625.7000,0.0000,625.7000,-0.0344,119.9052,0.0000,119.9052,1.5375,0.0000,505.7948,505.7948,19.1389,12.5752,15.8571,1.6379,110555.0398,19.0171,19.1383,19.0777,-2.6193,1.4786,19.1383,19.2633,19.2008,-2.6377,1.4442,19.0171,19.0775,19.0473,-2.5814,-2.9228,12.7315,12.8281,12.7798,-2.0923,-1.4786,12.5752,12.6697,12.6225,-1.9992,-1.4442,12.5752,12.6179,12.5966,-1.8291,2.9228,8.7594,684.4756,-91867.5000,110555.0398
1798.0000,12.8161,19.0785,675.1000,71688.2000,-71013.1000,3.4230,141.2804,11525.9769,11667.2573,165.5068,83214.1769,533.8196,-82680.3573,19.0785,16.4907,9411.9000,1430.4000,7981.5000,-0.5932,1804.9796,255.4364,2060.4160,27.0155,1685.8364,7606.9204,5921.0840,19.0943,12.2047,15.6495,1.1140,75197.6398,19.0785,19.0785,19.0785,-0.0196,1.3387,19.0785,19.1667,19.1226,-0.9726,0.7455,19.0785,19.0684,19.0735,0.2861,-2.0843,14.2708,13.5645,13.9177,13.7020,-1.3387,12.2047,12.5045,12.3546,-3.2621,-0.7455,12.2047,12.3354,12.2700,-3.9701,2.0843,6.7719,529.1624,-63031.6000,75197.6398
1799.0000,13.1339,19.3397,972.8000,64435.7000,-63462.9000,3.0958,202.5023,10435.9889,10638.4912,149.8355,74871.6889,770.2977,-74101.3912,19.2144,17.1785,12418.5000,2933.3000,9485.2000,-0.8383,2377.5587,525.1822,2902.7409,38.4527,3458.4822,10040.9413,6582.4591,19.2164,11.8077,15.5120,0.9557,64508.5206,19.3397,19.2144,19.2771,2.3663,1.3114,19.2144,19.1294,19.1719,0.5648,0.4731,19.3397,19.2394,19.2896,2.5785,-1.7844,15.4259,14.7001,15.0630,13.7922,-1.3114,11.8077,12.3203,12.0640,-3.5371,-0.4731,11.8077,11.9828,11.8953,-4.5526,1.7844,6.1128,477.6648,-53977.7000,64508.5206
1800.0000,13.1926,19.3120,1364.6000,58952.3000,-57587.7000,2.8570,283.7834,9560.8972,9844.6806,138.5782,68513.1972,1080.8166,-67432.3806,19.2952,16.1404,15950.6000,1223.8000,14726.8000,-0.9415,3050.7453,219.4510,3270.1963,42.5459,1443.2510,12899.8547,11456.6037,19.2784,11.5333,15.4059,0.8477,57220.7843,19.3120,19.2952,19.3036,0.2901,1.2662,19.2952,19.1578,19.2265,0.6287,0.3246,19.3120,19.3031,19.3075,0.1867,-1.5908,15.1123,15.0884,15.1003,0.4205,-1.2662,11.5333,12.1304,11.8318,-2.8312,-0.3246,11.5333,11.6837,11.6085,-3.4902,1.5908,5.6241,439.4758,-42860.9000,57220.7843
1801.0000,13.0512,19.0233,1983.3000,54000.7000,-52017.4000,2.6552,413.4213,8729.2622,9142.6835,128.8848,62729.9622,1569.8787,-61160.0835,19.1677,15.3535,17367.2000,0.0000,17367.2000,-0.9544,3326.9257,0.0000,3326.9257,42.7247,0.0000,14040.2743,14040.2743,19.1637,11.4787,15.3212,0.7469,50414.7245,19.0233,19.1677,19.0955,-2.5407,1.2032,19.1677,19.2424,19.2051,-0.2882,0.2488,19.0233,19.1502,19.0868,-2.6939,-1.4520,14.6438,14.8788,14.7613,-4.1214,-1.2032,11.4787,11.9218,11.7002,-1.6184,-0.2488,11.4787,11.5369,11.5078,-1.2455,1.4520,5.2147,407.4801,-34650.2000,50414.7245
1802.0000,12.8071,18.6297,2499.6000,49262.0000,-46762.4000,2.4581,523.1786,7918.6705,8441.8491,119.2819,57180.6705,1976.4214,-55204.2491,18.8244,15.0140,19041.9000,0.0000,19041.9000,-1.0464,3663.4528,0.0000,3663.4528,46.9450,0.0000,15378.4472,15378.4472,18.8568,11.8224,15.3396,1.0615,71647.9630,18.6297,18.8244,18.7271,-4.4762,1.5779,18.8244,19.1594,18.9919,-2.6022,0.5315,18.6297,18.7805,18.7051,-4.6353,-2.1093,13.9031,14.2615,14.0823,-8.2235,-1.5779,11.8224,11.7159,11.7692,0.8026,-0.5315,11.8224,11.7191,11.7708,3.1439,2.1093,4.8153,376.2757,-27720.5000,71647.9630
1803.0000,12.8570,18.4932,3114.9000,44812.9000,-41698.0000,2.2799,651.4175,7211.7519,7863.1694,110.5765,52024.6519,2463.4825,-49561.1694,18.5936,14.7858,21308.5000,0.0000,21308.5000,-1.1710,4111.5680,0.0000,4111.5680,52.8378,0.0000,17196.9320,17196.9320,18.6422,11.9220,15.2821,0.8635,58289.5226,18.4932,18.5936,18.5434,-2.2463,1.5302,18.5936,19.0220,18.8078,-2.2522,0.3593,18.4932,18.5700,18.5316,-2.1237,-1.8895,14.0752,14.0786,14.0769,-0.0953,-1.5302,11.9220,11.7590,11.8405,0.8308,-0.3593,11.9220,11.8678,11.8949,1.4678,1.8895,4.4549,348.1137,-20389.5000,58289.5226
1804.0000,12.8704,18.7314,2904.5000,61662.3000,-58757.8000,3.0652,607.2805,9926.3748,10533.6554,148.5772,71588.6748,2297.2195,-69291.4554,18.6676,14.8591,26745.4000,0.0000,26745.4000,-1.4697,5155.7667,0.0000,5155.7667,66.5790,0.0000,21589.6333,21589.6333,18.6960,11.9603,15.3281,1.2040,81266.8545,18.7314,18.6676,18.6995,1.8542,2.0225,18.6676,18.7887,18.7282,-0.9903,0.5528,18.7314,18.6761,18.7038,2.0476,-2.5753,14.0389,14.0522,14.0455,-0.4085,-2.0225,11.9603,11.8582,11.9092,0.7997,-0.5528,11.9603,11.9423,11.9513,0.6511,2.5753,6.0009,468.9222,-32012.4000,81266.8545
1805.0000,13.1767,19.0599,3068.3000,67450.4000,-64382.1000,3.3473,638.2557,10935.0786,11573.3342,162.2506,78385.4786,2430.0443,-75955.4342,18.9163,15.1049,30055.2000,0.0000,30055.2000,-1.6516,5775.5948,0.0000,5775.5948,74.7245,0.0000,24279.6052,24279.6052,18.9159,11.5330,15.2244,0.7153,48285.1549,19.0599,18.9163,18.9881,3.4528,1.6663,18.9163,18.5547,18.7355,0.0584,0.0147,19.0599,18.9190,18.9895,3.4176,-1.6810,15.0798,14.6671,14.8735,9.9615,-1.6663,11.5330,12.2617,11.8973,-0.1739,-0.0147,11.5330,11.6992,11.6161,-4.0750,1.6810,6.5479,511.6605,-34326.9000,48285.1549
1806.0000,12.6196,18.8827,1127.3000,125367.2000,-124239.9000,5.9834,236.6948,20066.2049,20302.8997,290.1641,145433.4049,890.6052,-144542.7997,18.9155,15.1041,15441.9000,0.0000,15441.9000,-0.8486,2967.4412,0.0000,2967.4412,38.2312,0.0000,12474.4588,12474.4588,18.8850,12.0563,15.4707,2.0036,135243.6601,18.8827,18.9155,18.8991,-1.1039,2.2773,18.9155,18.8348,18.8752,1.6555,1.4287,18.8827,18.9044,18.8936,-1.1872,-3.7061,13.1473,13.6806,13.4139,-17.6434,-2.2773,12.0563,11.9850,12.0207,1.4585,-1.4287,12.0563,11.9677,12.0120,4.7473,3.7061,11.8589,926.6740,-108798.0000,135243.6601
1807.0000,12.6295,18.9774,242.1000,166814.2000,-166572.1000,7.8961,50.8244,26706.1712,26756.9955,381.4753,193520.3712,191.2756,-193329.0955,18.9579,15.1460,13183.1000,0.0000,13183.1000,-0.7244,2532.0250,0.0000,2532.0250,32.6393,0.0000,10651.0750,10651.0750,18.9547,12.4154,15.6851,2.6798,180883.8875,18.9774,18.9579,18.9677,0.7970,2.8735,18.9579,18.9314,18.9446,0.8081,2.1491,18.9774,18.9648,18.9711,0.9056,-5.0226,13.0083,13.1111,13.0597,-4.3046,-2.8735,12.4154,12.2877,12.3516,3.9637,-2.1491,12.4154,12.3539,12.3847,4.4676,5.0226,15.6509,1222.9854,-153389.0000,180883.8875
1808.0000,12.7296,19.0929,48.9000,180396.2000,-180347.3000,8.5279,10.2483,28946.6236,28956.8720,412.0019,209342.8236,38.6517,-209304.1720,12.6658,17.8833,430.5000,9328.4000,-8897.9000,0.5193,90.5516,1500.4663,1591.0179,25.8244,10828.8663,339.9484,-10488.9179,19.0095,12.7597,15.8846,3.2309,218087.6265,19.0929,19.0594,19.0762,1.2795,2.6695,18.8679,18.8858,18.8768,-0.8479,3.1888,19.0929,19.0769,19.0849,1.3435,-5.8584,12.6658,12.7722,12.7190,-4.1418,-2.6695,12.7597,12.6658,12.7128,4.3286,-3.1888,12.7597,12.7102,12.7350,4.1971,5.8584,18.0120,1407.4842,-189245.2000,218087.6265
1809.0000,12.8513,19.2202,0.0000,192119.2000,-192119.2000,9.0794,0.0000,30913.7316,30913.7316,438.9186,223032.9316,0.0000,-223032.9316,12.8486,18.5149,0.0000,10281.0000,-10281.0000,0.5463,0.0000,1657.7164,1657.7164,26.5064,11938.7164,0.0000,-11938.7164,19.1432,12.8863,16.0148,3.4414,232295.0863,19.2202,19.1837,19.2019,1.4876,2.8444,19.0759,19.0327,19.0543,2.1113,3.3906,19.2202,19.2034,19.2118,1.5010,-6.2350,12.8486,12.8158,12.8322,1.3359,-2.8444,12.8863,12.8486,12.8675,1.8368,-3.3906,12.8863,12.8675,12.8769,1.6832,6.2350,19.1555,1496.8416,-202400.2000,232295.0863
1810.0000,12.9778,19.3492,0.0000,207256.6000,-207256.6000,9.7948,0.0000,33446.5167,33446.5167,473.8696,240703.1167,0.0000,-240703.1167,12.9795,18.6472,0.0000,10902.1000,-10902.1000,0.5793,0.0000,1760.9638,1760.9638,28.1271,12663.0638,0.0000,-12663.0638,19.2783,13.0081,16.1432,3.7169,250889.9132,19.3492,19.3143,19.3318,1.5364,3.0718,19.2085,19.1771,19.1928,1.6413,3.6511,19.3492,19.3333,19.3413,1.5322,-6.7229,12.9795,12.9446,12.9621,1.5369,-3.0718,13.0081,12.9795,12.9938,1.4942,-3.6511,13.0081,12.9929,13.0005,1.4610,6.7229,20.6528,1613.8359,-218158.7000,250889.9132
1811.0000,13.1443,19.5191,0.0000,221556.6000,-221556.6000,10.4706,0.0000,35891.9201,35891.9201,506.9751,257448.5201,0.0000,-257448.5201,13.1474,18.8169,0.0000,21042.1000,-21042.1000,1.1180,0.0000,3406.6080,3406.6080,54.3152,24448.7080,0.0000,-24448.7080,19.4205,13.1806,16.3005,4.1320,278908.6738,19.5191,19.4753,19.4972,1.9663,3.1175,19.3015,19.2822,19.2918,1.1648,4.2356,19.5191,19.5002,19.5097,2.0022,-7.3531,13.1474,13.1040,13.1257,1.9440,-3.1175,13.1806,13.1474,13.1640,2.0233,-4.2356,13.1806,13.1614,13.1710,2.0273,7.3531,23.0814,1803.6146,-242598.7000,278908.6738
1812.0000,13.2941,19.6720,0.0000,232711.6000,-232711.6000,10.9977,0.0000,37830.2348,37830.2348,533.0705,270541.8348,0.0000,-270541.8348,13.2978,18.9690,0.0000,27084.9000,-27084.9000,1.4391,0.0000,4394.0139,4394.0139,69.9584,31478.9139,0.0000,-31478.9139,19.5620,13.3241,16.4431,4.4330,299226.2774,19.6720,19.6319,19.6520,1.8375,3.1862,19.4256,19.4037,19.4147,1.4523,4.6253,19.6720,19.6557,19.6639,1.8308,-7.8115,13.2978,13.2583,13.2781,1.8090,-3.1862,13.3241,13.2978,13.3110,1.7437,-4.6253,13.3241,13.3087,13.3164,1.7246,7.8115,24.7843,1936.6801,-259796.5000,299226.2774
1813.0000,13.4628,19.8442,0.0000,244572.9000,-244572.9000,11.5583,0.0000,39915.0108,39915.0108,560.7828,284487.9108,0.0000,-284487.9108,13.4673,19.1404,0.0000,38614.6000,-38614.6000,2.0517,0.0000,6279.3260,6279.3260,99.7973,44893.9260,0.0000,-44893.9260,19.7103,13.4943,16.6023,4.8341,326302.4651,19.8442,19.7998,19.8220,2.0219,3.1689,19.5407,19.5222,19.5314,1.3787,5.2206,19.8442,19.8273,19.8357,2.0437,-8.3894,13.4673,13.4237,13.4455,1.9903,-3.1689,13.4943,13.4673,13.4808,2.0192,-5.2206,13.4943,13.4775,13.4859,2.0151,8.3894,27.1359,2120.4351,-283187.5000,326302.4651
1814.0000,13.5986,19.9829,0.0000,258261.1000,-258261.1000,12.2052,0.0000,42283.2014,42283.2014,592.8158,300544.3014,0.0000,-300544.3014,13.6026,19.2771,0.0000,40476.5000,-40476.5000,2.1507,0.0000,6594.6714,6594.6714,104.6792,47071.1714,0.0000,-47071.1714,19.8526,13.6223,16.7375,5.1107,344973.9344,19.9829,19.9476,19.9653,1.6983,3.3515,19.6855,19.6640,19.6748,1.6994,5.5022,19.9829,19.9698,19.9764,1.6666,-8.8537,13.6026,13.5681,13.5853,1.6572,-3.3515,13.6223,13.6026,13.6124,1.5583,-5.5022,13.6223,13.6102,13.6162,1.5427,8.8537,28.6375,2237.7785,-298737.6000,344973.9344
1815.0000,13.7320,20.1191,0.0000,271046.3000,-271046.3000,12.8094,0.0000,44515.6851,44515.6851,622.7130,315561.9851,0.0000,-315561.9851,13.7355,19.4116,0.0000,44507.2000,-44507.2000,2.3648,0.0000,7265.1269,7265.1269,115.1653,51772.3269,0.0000,-51772.3269,19.9868,13.7542,16.8705,5.4041,364777.7774,20.1191,20.0865,20.1028,1.6290,3.4815,19.8135,19.7952,19.8043,1.5330,5.8464,20.1191,20.1070,20.1130,1.6190,-9.3279,13.7355,13.7037,13.7196,1.5898,-3.4815,13.7542,13.7355,13.7449,1.5676,-5.8464,13.7542,13.7425,13.7484,1.5640,9.3279,30.2828,2366.3412,-315553.5000,364777.7774
1816.0000,13.8116,20.2004,0.0000,270846.4000,-270846.4000,12.8000,0.0000,44566.4343,44566.4343,622.7953,315412.8343,0.0000,-315412.8343,13.8141,19.4911,0.0000,46275.2000,-46275.2000,2.4588,0.0000,7562.2593,7562.2593,119.8041,53837.4593,0.0000,-53837.4593,20.0724,13.8245,16.9485,5.4476,367710.3215,20.2004,20.1796,20.1900,1.0225,3.4471,19.8930,19.8814,19.8872,0.9697,5.9058,20.2004,20.1931,20.1967,0.9799,-9.3529,13.8141,13.7940,13.8041,0.9891,-3.4471,13.8245,13.8141,13.8193,0.8682,-5.9058,13.8245,13.8181,13.8213,0.8498,9.3529,30.4640,2380.4976,-317121.6000,367710.3215
1817.0000,13.7899,20.1783,0.0000,273394.7000,-273394.7000,12.9204,0.0000,44962.7117,44962.7117,628.9827,318357.4117,0.0000,-318357.4117,13.7904,19.4671,0.0000,27495.7000,-27495.7000,1.4609,0.0000,4491.7903,4491.7903,71.2076,31987.4903,0.0000,-31987.4903,20.1026,13.7853,16.9439,5.1914,350418.3091,20.1783,20.1808,20.1795,-0.1573,3.8198,19.9833,19.9694,19.9764,1.0456,5.2808,20.1783,20.1800,20.1791,-0.2433,-9.1006,13.7904,13.7932,13.7918,-0.1785,-3.8198,13.7853,13.7904,13.7878,-0.4107,-5.2808,13.7853,13.7885,13.7869,-0.4459,9.1006,28.7182,2244.0821,-300890.4000,350418.3091
1818.0000,13.3459,19.7249,0.0000,171255.9000,-171255.9000,8.0934,0.0000,27873.4186,27873.4186,393.9421,199129.3186,0.0000,-199129.3186,13.3540,19.0257,0.0000,2011.4000,-2011.4000,0.1069,0.0000,326.5664,326.5664,5.2086,2337.9664,0.0000,-2337.9664,19.8128,13.2003,16.5066,3.0984,209142.1093,19.7249,19.8480,19.7864,-4.7743,2.6622,19.8162,19.8583,19.8373,-1.7092,2.7690,19.7249,19.7896,19.7572,-5.1216,-5.4312,13.3540,13.4725,13.4133,-4.5987,-2.6622,13.2003,13.3540,13.2772,-6.1930,-2.7690,13.2003,13.2839,13.2421,-6.6046,5.4312,16.3732,1279.4218,-173267.3000,209142.1093
1819.0000,13.1448,19.5196,0.0000,163210.9000,-163210.9000,7.7132,0.0000,26440.2888,26440.2888,374.3528,189651.1888,0.0000,-189651.1888,13.1390,18.8084,0.0000,886.4000,-886.4000,0.0471,0.0000,143.4872,143.4872,2.2914,1029.8872,0.0000,-1029.8872,19.5875,13.0861,16.3368,2.8829,194596.4884,19.5196,19.5946,19.5571,-2.7977,2.5554,19.5803,19.6514,19.6159,-2.7021,2.6025,19.5196,19.5552,19.5374,-2.6830,-5.1578,13.1390,13.2160,13.1775,-2.8755,-2.5554,13.0861,13.1390,13.1125,-2.0171,-2.6025,13.0861,13.1095,13.0978,-1.7721,5.1578,15.4723,1209.0311,-164097.3000,194596.4884
1820.0000,12.8705,19.2144,223.4000,99702.2000,-99478.8000,4.7235,46.7090,16050.0659,16096.7749,228.9681,115752.2659,176.6910,-115575.5749,19.3569,15.5262,813.2000,0.0000,813.2000,-0.0447,155.4162,0.0000,155.4162,2.2293,0.0000,657.7838,657.7838,19.3487,12.6880,16.0183,1.7807,120199.6982,19.2144,19.3569,19.2857,-3.3064,1.5894,19.3569,19.4672,19.4120,-2.4903,1.5447,19.2144,19.2903,19.2523,-3.4711,-3.1341,12.9432,13.0408,12.9920,-2.2695,-1.5894,12.6880,12.8685,12.7782,-4.0652,-1.5447,12.6880,12.7842,12.7361,-4.3957,3.1341,9.4127,735.5213,-98665.6000,120199.6982
1821.0000,12.7190,19.0069,629.0000,90454.6000,-89825.6000,4.3075,131.8479,14510.9504,14642.7983,208.4828,104965.5504,497.1521,-104468.3983,19.1297,15.3158,2328.1000,0.0000,2328.1000,-0.1279,446.1903,0.0000,446.1903,5.7214,0.0000,1881.9097,1881.9097,19.1324,12.5598,15.8461,1.5697,105955.4907,19.0069,19.1297,19.0683,-2.6538,1.4785,19.1297,19.2631,19.1964,-2.6332,1.3506,19.0069,19.0700,19.0385,-2.6117,-2.8290,12.8926,12.9367,12.9146,-0.9640,-1.4785,12.5598,12.6631,12.6114,-2.0435,-1.3506,12.5598,12.6052,12.5825,-1.8841,2.8290,8.5656,669.3255,-87497.5000,105955.4907
1822.0000,12.9429,19.0918,1410.4000,70617.1000,-69206.7000,3.4107,294.5322,11386.8701,11681.4024,165.0167,82003.9701,1115.8678,-80888.1024,19.0819,15.2686,18897.2000,0.0000,18897.2000,-1.0384,3623.8836,0.0000,3623.8836,46.6181,0.0000,15273.3164,15273.3164,19.0957,12.1331,15.6144,0.9438,63705.8090,19.0918,19.0819,19.0868,0.1933,1.4830,19.0819,19.1935,19.1377,-0.7389,0.4446,19.0918,19.0732,19.0825,0.5007,-1.9276,14.4675,13.7878,14.1277,14.6080,-1.4830,12.1331,12.5964,12.3647,-3.0077,-0.4446,12.1331,12.2929,12.2130,-4.4895,1.9276,6.7056,523.9844,-50309.5000,63705.8090
1823.0000,13.3299,19.3475,2079.3000,63184.4000,-61105.1000,3.0942,431.4284,10279.9865,10711.4149,149.9719,73464.3865,1647.8716,-71816.5149,19.2359,15.4209,26660.3000,0.0000,26660.3000,-1.4650,5102.8363,0.0000,5102.8363,65.8220,0.0000,21557.4637,21557.4637,19.2313,11.6704,15.4508,0.7039,47510.5019,19.3475,19.2359,19.2917,2.4413,1.5197,19.2359,19.0640,19.1500,0.1173,0.0547,19.3475,19.2371,19.2923,2.5014,-1.5745,15.3301,14.8139,15.0720,11.3653,-1.5197,11.6704,12.8993,12.2848,-0.9947,-0.0547,11.6704,11.8975,11.7839,-5.2087,1.5745,6.0477,472.5746,-34444.8000,47510.5019
1824.0000,13.3532,19.1394,3169.3000,57281.2000,-54111.9000,2.8719,657.3355,9324.6064,9981.9419,139.5743,66605.8064,2511.9645,-64093.8419,19.1907,15.3761,34725.3000,0.0000,34725.3000,-1.9082,6650.2173,0.0000,6650.2173,85.5121,0.0000,28075.0827,28075.0827,19.1840,11.6761,15.4301,1.0295,69488.5188,19.1394,19.1907,19.1650,-1.5590,2.0720,19.1907,19.1336,19.1621,0.1163,0.1638,19.1394,19.1877,19.1636,-1.5844,-2.2358,15.1528,15.1261,15.1395,0.7833,-2.0720,11.6761,12.5509,12.1135,-2.0984,-0.1638,11.6761,11.7102,11.6932,-1.1259,2.2358,5.5725,435.4419,-19386.6000,69488.5188
1825.0000,13.4724,18.9850,4309.9000,51668.3000,-47358.4000,2.6660,892.1439,8434.3137,9326.4576,129.6667,60102.6137,3417.7561,-56684.8576,19.0573,15.2443,40697.5000,0.0000,40697.5000,-2.2364,7806.8861,0.0000,7806.8861,100.2950,0.0000,32890.6139,32890.6139,19.0489,11.6102,15.3295,0.7492,50570.2676,18.9850,19.0454,19.0152,-1.8393,2.0785,19.0489,19.2144,19.1317,-0.3986,-0.1580,18.9850,19.0489,19.0170,-1.8000,-1.9205,15.2443,15.2096,15.2270,1.0253,-2.0785,15.2443,10.7079,12.9761,10.3785,0.1580,11.5359,11.5923,11.5641,-1.5886,1.9205,5.1382,401.5059,-6660.9000,50570.2676
1826.0000,14.3963,19.5138,5918.8000,46119.0000,-40200.2000,2.4874,1206.8496,7694.9113,8901.7609,121.1468,53813.9113,4711.9504,-49101.9609,18.5892,14.7815,46471.4000,0.0000,46471.4000,-2.5537,8967.3616,0.0000,8967.3616,114.7814,0.0000,37504.0384,37504.0384,14.0804,16.0799,15.0801,-0.1535,-10358.6920,19.5138,19.3497,19.4317,4.9960,2.1060,16.7250,17.6605,17.1927,-23.4296,-1.7246,19.5138,18.9965,19.2552,2.8437,-0.3814,14.7815,14.9287,14.8551,-4.5188,-2.1060,14.7815,14.0804,14.4309,17.5259,1.7246,14.0804,11.4566,12.7685,14.5032,0.3814,4.7645,372.3057,6271.2000,-10358.6920
1827.0000,14.0955,18.6669,8006.3000,41245.2000,-33238.9000,2.3657,1640.4589,6832.4911,8472.9500,115.5601,48077.6911,6365.8411,-41711.8500,17.7359,13.9382,51911.1000,0.0000,51911.1000,-2.8526,10129.3192,0.0000,10129.3192,129.2352,0.0000,41781.7808,41781.7808,14.1037,15.8461,14.9749,-0.1905,-12857.9658,18.6669,18.9090,18.7880,-7.7998,2.2149,16.1154,16.4770,16.2962,-10.8500,-2.0641,18.6669,19.5317,19.0993,-1.9117,-0.1508,13.9382,14.2283,14.0832,-9.3452,-2.2149,13.9382,14.1037,14.0209,-4.9782,2.0641,14.1037,12.1454,13.1245,4.2663,0.1508,4.5254,353.6215,18672.2000,-12857.9658
