Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1828.0000,13.5982,17.8477,9255.2000,39151.4000,-29896.2000,2.3317,1911.8431,6409.9166,8321.7597,113.8465,45561.3166,7343.3569,-38217.9597,17.1846,13.3940,56033.5000,0.0000,56033.5000,-3.0792,11015.4182,0.0000,11015.4182,141.5437,0.0000,45018.0818,45018.0818,13.5861,16.1725,14.8793,-0.3380,-22814.9000,17.8477,18.1341,17.9909,-9.6496,2.3168,16.1990,16.2290,16.2140,-1.0230,-2.3019,17.8477,20.2663,19.0570,-0.5416,-0.0149,13.3940,13.6040,13.4990,-7.0813,-2.3168,13.3940,13.5861,13.4900,-6.4376,2.3019,13.5861,12.6967,13.1414,0.1728,0.0149,4.4818,350.2161,26137.3000,-22814.9000
1829.0000,13.2062,16.9953,10850.2000,35718.1000,-24867.9000,2.2524,2255.9068,5794.5955,8050.5023,109.9991,41512.6955,8594.2932,-32918.4023,16.8694,13.0828,59881.3000,0.0000,59881.3000,-3.2906,11823.0639,0.0000,11823.0639,152.7078,0.0000,48058.2361,48058.2361,13.1931,16.3871,14.7901,-0.4898,-33058.8025,17.1969,17.4320,17.3144,-8.1946,2.3961,16.3871,16.3386,16.3628,1.7654,-2.5398,16.3871,20.3569,18.3720,-8.2972,0.1437,13.0828,13.2062,13.1445,-4.3088,-2.3961,13.0828,13.1977,13.1403,-4.2521,2.5398,13.2062,13.1113,13.1588,0.1785,-0.1437,4.3409,339.2047,35013.4000,-33058.8025
1830.0000,12.9812,16.9467,11298.8000,40885.3000,-29586.5000,2.5200,2358.0079,6598.4755,8956.4834,123.0097,47483.7755,8940.7921,-38542.9834,17.0800,13.2907,34113.8000,0.0000,34113.8000,-1.8746,6715.9366,0.0000,6715.9366,87.4734,0.0000,27397.8634,27397.8634,17.4504,12.4787,14.9646,0.5413,36535.6299,16.9467,17.0800,17.0133,-3.6647,1.8849,17.0800,15.6820,16.3810,0.1880,0.0102,16.9467,17.4600,17.2033,-14.1345,-1.8951,13.2933,13.2399,13.2666,1.4423,-1.8849,12.4787,13.7719,13.1253,-0.2111,-0.0102,12.4787,12.7238,12.6013,-6.7588,1.8951,4.9551,387.1991,4527.3000,36535.6299
1831.0000,13.0198,18.1732,7832.4000,64349.2000,-56516.8000,3.4485,1633.5298,10394.5736,12028.1033,167.6620,74743.7736,6198.8702,-68544.9033,17.7136,13.9163,29034.8000,0.0000,29034.8000,-1.5955,5667.1876,0.0000,5667.1876,74.1783,0.0000,23367.6124,23367.6124,17.6977,12.3062,15.0019,0.5709,38532.3938,18.1732,17.7136,17.9434,11.1935,1.6813,17.7136,15.5059,16.6098,2.7299,0.0858,18.1732,17.8041,17.9887,9.4464,-1.7672,13.9035,13.6513,13.7774,6.1337,-1.6813,12.3062,13.6658,12.9860,-1.7124,-0.0858,12.3062,12.4190,12.3626,-2.9111,1.7672,6.8048,531.7393,-27482.0000,38532.3938
1832.0000,12.8779,18.3148,6922.9000,76648.9000,-69726.0000,3.9825,1447.2775,12341.0216,13788.2991,193.4668,88989.9216,5475.6225,-83514.2991,18.1644,14.3617,16590.8000,0.0000,16590.8000,-0.9117,3219.0751,0.0000,3219.0751,41.9253,0.0000,13371.7249,13371.7249,17.9381,12.2691,15.1036,0.9947,67143.5498,18.3148,18.1644,18.2396,3.5429,1.6314,18.1644,17.0265,17.5954,11.8636,0.7197,18.3148,18.2171,18.2660,3.3154,-2.3511,13.6705,13.7143,13.6924,-1.0575,-1.6314,12.2691,12.7949,12.5320,-5.5105,-0.7197,12.2691,12.2975,12.2833,-0.9887,2.3511,7.8906,616.5820,-53135.2000,67143.5498
1833.0000,12.5862,18.4679,4540.0000,101836.6000,-97296.6000,5.0489,953.7831,16287.5322,17241.3153,244.7336,118124.1322,3586.2169,-114537.9153,18.3834,14.5782,7580.4000,0.0000,7580.4000,-0.4166,1466.6274,0.0000,1466.6274,19.0086,0.0000,6113.7726,6113.7726,18.3013,12.2404,15.2709,1.6043,108288.0463,18.4679,18.3834,18.4257,2.2144,1.8218,18.3834,18.0240,18.2037,7.3096,1.4052,18.4679,18.4220,18.4450,2.1292,-3.2271,12.8780,13.1810,13.0295,-8.0305,-1.8218,12.2404,12.3740,12.3072,-2.7431,-1.4052,12.2404,12.2504,12.2454,-0.4875,3.2271,10.0326,783.9628,-89716.2000,108288.0463
1834.0000,12.4786,18.4886,3719.1000,115853.3000,-112134.2000,5.6686,782.7469,18484.1191,19266.8659,274.2073,134337.4191,2936.3531,-131401.0659,18.4670,14.6608,4570.2000,0.0000,4570.2000,-0.2511,883.2723,0.0000,883.2723,11.4175,0.0000,3686.9277,3686.9277,18.4434,12.3442,15.3938,1.8880,127443.3174,18.4886,18.4670,18.4778,0.5982,1.9732,18.4670,18.3650,18.4160,2.5308,1.7221,18.4886,18.4800,18.4843,0.4433,-3.6953,12.6268,12.7673,12.6971,-4.0428,-1.9732,12.3442,12.3302,12.3372,0.3307,-1.7221,12.3442,12.3244,12.3343,1.0415,3.6953,11.2658,880.3262,-107564.0000,127443.3174
1835.0000,12.4947,18.5800,3040.5000,121318.6000,-118278.1000,5.8916,639.7504,19363.1395,20002.8899,284.7279,140681.7395,2400.7496,-138280.9899,18.5454,15.8567,2783.7000,381.9000,2401.8000,-0.1733,537.4580,67.5160,604.9740,7.9555,449.4160,2246.2420,1796.8260,18.5411,12.4087,15.4749,2.0038,135253.7963,18.5800,18.5454,18.5627,0.9932,2.0216,18.5454,18.4983,18.5218,1.2461,1.8483,18.5800,18.5616,18.5708,1.0125,-3.8700,12.6805,12.6865,12.6835,-0.1950,-2.0216,12.4087,12.3828,12.3957,0.6751,-1.8483,12.4087,12.3945,12.4016,0.7803,3.8700,11.7112,915.1300,-115876.3000,135253.7963
1836.0000,12.5507,18.6921,2496.6000,125066.1000,-122569.5000,6.0404,524.8111,19986.6773,20511.4884,291.8712,145052.7773,1971.7889,-143080.9884,12.5156,16.1008,1426.9000,5245.6000,-3818.7000,0.3571,300.8660,842.0898,1142.9558,17.4465,6087.6898,1126.0340,-4961.6558,18.5504,12.5694,15.5599,2.1864,147580.4631,18.6921,18.6459,18.6690,1.2518,1.8944,18.2422,18.3297,18.2860,-2.8780,2.2515,18.6921,18.6702,18.6812,1.3010,-4.1460,12.5156,12.5764,12.5460,-1.6909,-1.8944,12.5694,12.5156,12.5425,1.7400,-2.2515,12.5694,12.5390,12.5542,1.8110,4.1460,12.7310,994.8188,-126388.2000,147580.4631
1837.0000,12.5961,18.7941,1920.2000,129261.8000,-127341.6000,6.2087,403.3369,20678.5029,21081.8398,300.0250,149940.3029,1516.8631,-148423.4398,12.5942,17.8309,491.1000,10659.3000,-10168.2000,0.5934,103.4180,1712.9254,1816.3434,28.8283,12372.2254,387.6820,-11984.5434,18.6600,12.6148,15.6374,2.3496,158598.7697,18.7941,18.7490,18.7716,1.2062,1.8718,18.5280,18.4584,18.4932,2.4699,2.4651,18.7941,18.7745,18.7843,1.2137,-4.3369,12.5942,12.5770,12.5856,0.4468,-1.8718,12.6148,12.5942,12.6045,0.7165,-2.4651,12.6148,12.6043,12.6095,0.6364,4.3369,13.5355,1057.6861,-137509.8000,158598.7697
1838.0000,12.6372,18.8965,1259.2000,134299.5000,-133040.3000,6.4124,264.3111,21504.5022,21768.8132,309.8691,155804.0022,994.8889,-154809.1132,12.6385,17.3648,1091.5000,10172.8000,-9081.3000,0.6005,229.6879,1635.6995,1865.3874,29.2430,11808.4995,861.8121,-10946.6874,18.7405,12.6515,15.6960,2.4400,164699.7832,18.8965,18.8527,18.8746,1.2122,1.9373,18.5006,18.4988,18.4997,0.0473,2.5378,18.8965,18.8776,18.8871,1.2084,-4.4751,12.6385,12.6202,12.6294,0.4968,-1.9373,12.6515,12.6385,12.6450,0.4581,-2.5378,12.6515,12.6445,12.6480,0.4330,4.4751,13.9564,1090.5751,-142121.6000,164699.7832
1839.0000,12.5739,18.8268,1041.4000,105780.3000,-104738.9000,5.0533,218.8274,16913.5414,17132.3688,244.2578,122693.8414,822.5726,-121871.2688,12.5764,17.0329,1087.4000,7622.6000,-6535.2000,0.4648,229.0553,1224.6492,1453.7046,22.6592,8847.2492,858.3447,-7988.9046,18.6992,12.5398,15.6195,1.9421,131091.8731,18.8268,18.8476,18.8372,-0.4824,1.5295,18.4247,18.4509,18.4378,-0.7782,1.9943,18.8268,18.8397,18.8333,-0.6805,-3.5238,12.5764,12.5995,12.5879,-0.5311,-1.5295,12.5398,12.5764,12.5581,-1.0804,-1.9943,12.5398,12.5628,12.5513,-1.1987,3.5238,10.9833,858.2535,-111274.1000,131091.8731
1840.0000,12.5375,18.8220,765.1000,110170.6000,-109405.5000,5.2464,160.8678,17600.9571,17761.8249,253.4586,127771.5571,604.2322,-127167.3249,12.5355,14.9823,1310.8000,2600.8000,-1290.0000,0.2102,276.2967,417.6217,693.9184,10.3341,3018.4217,1034.5033,-1983.9184,18.6825,12.5222,15.6023,1.9207,129649.9736,18.8220,18.8284,18.8252,-0.1766,1.6787,18.4004,18.4142,18.4073,-0.3998,1.8889,18.8220,18.8245,18.8232,-0.1522,-3.5676,12.5355,12.5567,12.5461,-0.5363,-1.6787,12.5222,12.5355,12.5288,-0.3843,-1.8889,12.5222,12.5285,12.5253,-0.3446,3.5676,10.8579,848.4534,-110695.5000,129649.9736
1841.0000,12.5058,18.8033,615.2000,107590.7000,-106975.5000,5.1166,129.4197,17176.4088,17305.8285,247.1210,124767.1088,485.7803,-124281.3285,18.8120,15.4415,3173.6000,163.9000,3009.7000,-0.1831,610.6614,29.1211,639.7826,9.2201,193.0211,2562.9386,2369.9174,18.7553,12.3846,15.5700,1.7959,121226.1349,18.8033,18.8120,18.8077,-0.2429,1.7666,18.8120,18.6441,18.7280,3.8392,1.5835,18.8033,18.8079,18.8056,-0.2442,-3.3501,12.7556,12.6761,12.7159,2.0173,-1.7666,12.3846,12.4450,12.4148,-1.4075,-1.5835,12.3846,12.4159,12.4003,-1.5408,3.3501,10.1823,795.6592,-103965.8000,121226.1349
1842.0000,12.5674,18.8515,650.8000,92583.1000,-91932.3000,4.4092,136.7664,14801.2038,14937.9702,212.9284,107384.3038,514.0336,-106870.2702,18.8347,15.0242,12814.0000,0.0000,12814.0000,-0.7042,2464.9532,0.0000,2464.9532,31.7810,0.0000,10349.0468,10349.0468,18.8215,12.1300,15.4757,1.4167,95624.3133,18.8515,18.8347,18.8431,0.3960,1.7045,18.8347,18.7726,18.8036,0.8810,1.0003,18.8515,18.8395,18.8455,0.4499,-2.7048,13.4242,13.1467,13.2855,6.8422,-1.7045,12.1300,12.2978,12.2139,-2.4558,-1.0003,12.1300,12.2023,12.1662,-2.8567,2.7048,8.7157,681.0557,-79118.3000,95624.3133
1843.0000,12.8295,19.0458,1176.1000,86466.5000,-85290.4000,4.1475,246.0709,13906.2889,14152.3598,200.4293,100372.7889,930.0291,-99442.7598,18.9713,15.1592,24699.9000,0.0000,24699.9000,-1.3573,4743.2137,0.0000,4743.2137,61.2367,0.0000,19956.6863,19956.6863,18.9561,11.8074,15.3818,1.1397,76932.6423,19.0458,18.9713,19.0085,1.9653,1.8349,18.9713,18.8162,18.8937,1.0554,0.4776,19.0458,18.9851,19.0154,2.0193,-2.3126,14.3855,13.9794,14.1825,10.7934,-1.8349,11.8074,12.1867,11.9971,-2.6483,-0.4776,11.8074,11.9171,11.8623,-3.6988,2.3126,8.1480,636.6949,-60590.5000,76932.6423
1844.0000,13.2080,18.8774,3199.3000,47926.8000,-44727.5000,2.4314,665.1594,7775.5457,8440.7051,117.9268,55702.3457,2534.1406,-53168.2051,18.9268,15.1152,32464.7000,0.0000,32464.7000,-1.7840,6237.8015,0.0000,6237.8015,80.3021,0.0000,26226.8985,26226.8985,18.9278,11.5981,15.2630,0.7803,52670.7491,18.8774,18.9268,18.9021,-1.3164,1.8104,18.9268,18.8665,18.8966,0.0034,0.0264,18.8774,18.9287,18.9031,-1.3877,-1.8367,15.0750,14.7419,14.9084,8.7296,-1.8104,11.5981,12.3503,11.9742,-0.3074,-0.0264,11.5981,11.6960,11.6471,-2.6283,1.8367,4.7063,367.7540,-12262.8000,52670.7491
1845.0000,13.4819,18.8159,4517.8000,44072.4000,-39554.6000,2.3178,935.0318,7195.9642,8130.9960,112.7195,51268.3642,3582.7682,-47685.5960,18.8555,15.0448,42154.3000,0.0000,42154.3000,-2.3165,8106.8388,0.0000,8106.8388,104.3478,0.0000,34047.4612,34047.4612,18.8533,11.4421,15.1477,0.4913,33166.0301,18.8159,18.8468,18.8313,-0.8851,1.9311,18.8533,18.8993,18.8763,-0.2769,-0.3854,18.8159,18.8533,18.8346,-0.8578,-1.5457,15.0448,14.9968,15.0208,1.3246,-1.9311,15.0448,11.8587,13.4517,17.7989,0.3854,11.5460,11.5893,11.5676,-0.9903,1.5457,4.4460,347.4134,2599.7000,33166.0301
1846.0000,14.2369,18.9210,6542.5000,36350.8000,-29808.3000,2.0582,1337.4615,6042.0227,7379.4842,100.3353,42392.8227,5205.0385,-37187.7842,18.1007,14.2986,43953.9000,0.0000,43953.9000,-2.4154,8535.3836,0.0000,8535.3836,108.9333,0.0000,35418.5164,35418.5164,13.9707,15.9256,14.9481,-0.1748,-11799.2328,18.9210,18.8891,18.9051,0.8578,1.8938,16.1989,17.2373,16.7181,-26.0765,-1.7293,18.9210,18.7986,18.8598,0.2725,-0.1645,14.2986,14.5590,14.4288,-7.1760,-1.8938,14.2986,13.9707,14.1346,8.2093,1.7293,13.9707,10.5282,12.2494,8.1962,0.1645,3.9278,306.9230,14145.6000,-11799.2328
1847.0000,13.7687,17.7181,8748.8000,31226.8000,-22478.0000,1.9309,1802.1822,5133.0215,6935.2037,94.2964,36359.8215,6946.6178,-29413.2037,17.2362,13.4447,53459.4000,0.0000,53459.4000,-2.9377,10501.9908,0.0000,10501.9908,134.2005,0.0000,42957.4092,42957.4092,13.5099,16.1363,14.8231,-0.3715,-25078.9745,17.9082,18.2364,18.0723,-10.0812,2.1125,16.1363,16.3151,16.2257,-5.9736,-2.2941,16.1363,19.9288,18.0325,-10.0151,0.1816,13.4447,13.7687,13.6067,-9.9526,-2.1125,13.4447,13.6567,13.5507,-7.0783,2.2941,13.7687,11.6553,12.7120,5.5504,-0.1816,3.6718,286.9169,30981.4000,-25078.9745
1848.0000,13.0216,15.6103,13162.9000,25021.9000,-11859.0000,1.8672,2745.1833,4042.0432,6787.2265,91.3331,29063.9432,10417.7167,-18646.2265,16.5257,12.7434,56270.1000,0.0000,56270.1000,-3.0922,11163.5475,0.0000,11163.5475,143.3707,0.0000,45106.5525,45106.5525,12.9424,16.4878,14.7151,-0.5614,-37892.6001,15.9813,16.6545,16.3179,-21.2034,2.1685,16.4878,16.4125,16.4501,2.6769,-2.4698,16.4878,18.2804,17.3841,-7.8567,0.3013,12.7434,13.0216,12.8825,-8.7713,-2.1685,12.7434,12.9764,12.8599,-8.3682,2.4698,13.0216,12.6637,12.8426,1.5447,-0.3013,3.5808,279.8072,44411.1000,-37892.6001
1849.0000,12.3344,13.7967,16599.7000,20134.1000,-3534.4000,1.8150,3502.2332,3201.8908,6704.1240,89.3113,23335.9908,13097.4668,-10238.5240,15.7856,12.0133,67304.4000,0.0000,67304.4000,-3.6985,13494.6457,0.0000,13494.6457,173.6174,0.0000,53809.7543,53809.7543,12.3348,17.0012,14.6680,-0.5022,-33900.4050,13.8456,14.7583,14.3019,-24.3603,1.8379,17.0012,16.8002,16.9007,5.4058,-1.8607,17.0012,17.7290,17.3651,-0.2610,0.0228,12.0133,12.3344,12.1738,-8.5837,-1.8379,12.0133,12.3229,12.1681,-8.3803,1.8607,12.3344,13.2998,12.8171,-0.3397,-0.0228,3.5001,273.5049,63770.0000,-33900.4050
1850.0000,16.2689,16.8150,19925.5000,16939.5000,2986.0000,-1.8370,3945.1633,2959.1386,6904.3019,91.1994,19898.6386,15980.3367,-3918.3019,15.8477,12.0747,68264.9000,0.0000,68264.9000,-3.7513,13674.9178,0.0000,13674.9178,178.4021,0.0000,54589.9822,54589.9822,13.2983,15.8257,14.5620,-0.8071,-54478.1538,16.2689,14.7175,15.4932,14.3443,0.6381,15.8257,16.0793,15.9525,-11.4745,-3.1132,15.8257,16.2689,16.0473,-15.9349,2.4751,12.0747,12.1537,12.1142,-0.7512,-0.6381,12.0747,12.0970,12.0858,-1.0244,3.1132,15.6134,14.8092,15.2113,28.8611,-2.4751,0.1000,7.8141,71250.9000,-54478.1538
1851.0000,15.8595,15.5080,23798.6000,14049.1000,9749.5000,-1.9019,4741.7242,2429.3019,7171.0262,91.1420,16478.4019,19056.8758,2578.4738,15.7866,12.0145,81788.9000,0.0000,81788.9000,-4.4945,16398.5583,0.0000,16398.5583,213.5109,0.0000,65390.3417,65390.3417,13.1582,15.7927,14.4755,-0.9629,-64997.1856,15.8595,15.6222,15.7408,2.9568,0.8642,15.7927,15.8258,15.8093,-1.7606,-3.6303,15.7927,15.8595,15.8261,-2.7008,2.7661,12.0145,12.0799,12.0472,-0.8402,-0.8642,12.0145,12.0294,12.0220,-0.8028,3.6303,14.4370,14.6396,14.5383,-8.1535,-2.7661,0.1000,7.8141,91538.4000,-64997.1856
1852.0000,15.8260,15.0255,26076.0000,12656.3000,13419.7000,-1.9546,5198.1755,2186.6460,7384.8215,93.8589,14842.9460,20877.8245,6034.8785,15.8125,12.0400,79478.8000,0.0000,79478.8000,-4.3675,15929.4122,0.0000,15929.4122,207.7044,0.0000,63549.3878,63549.3878,13.0055,15.8256,14.4155,-1.0188,-68767.4849,15.8260,15.7686,15.7973,0.6497,0.8043,15.8256,15.8224,15.8240,0.1460,-3.5632,15.8256,15.8260,15.8258,-0.0358,2.7589,12.0400,12.0456,12.0428,-0.0850,-0.8043,12.0400,12.0365,12.0383,0.1648,3.5632,14.1567,14.2570,14.2068,-4.0318,-2.7589,0.1000,7.8141,92898.5000,-68767.4849
1853.0000,15.8498,14.4266,29642.2000,10662.2000,18980.0000,-2.0458,5906.9148,1843.2099,7750.1247,98.0460,12505.4099,23735.2852,11229.8753,15.8447,12.0718,88512.2000,0.0000,88512.2000,-4.8640,17731.6441,0.0000,17731.6441,231.2058,0.0000,70780.5559,70780.5559,12.8189,15.8572,14.3381,-1.1996,-80975.1962,15.8498,15.8182,15.8340,0.4107,0.9394,15.8572,15.8510,15.8541,0.3318,-3.9246,15.8572,15.8498,15.8535,0.3024,2.9852,12.0718,12.0546,12.0632,0.2142,-0.9394,12.0718,12.0656,12.0687,0.3354,3.9246,13.6802,13.8092,13.7447,-5.6087,-2.9852,0.1000,7.8141,107492.2000,-80975.1962
1854.0000,15.6562,14.9268,39189.2000,19633.2000,19556.0000,-2.9664,7832.8512,3377.8256,11210.6767,142.5014,23011.0256,31356.3488,8345.3233,15.6684,11.8980,90760.3000,0.0000,90760.3000,-4.9875,18228.6106,0.0000,18228.6106,236.9432,0.0000,72531.6894,72531.6894,12.9943,15.6051,14.2997,-1.1866,-80094.8210,15.6562,15.7927,15.7244,-1.3540,0.6737,15.6051,15.6490,15.6270,-2.7725,-4.3138,15.6051,15.6562,15.6306,-2.7215,3.6401,11.8980,12.0249,11.9614,-1.2606,-0.6737,11.8980,11.9281,11.9130,-1.9102,4.3138,14.3897,14.2577,14.3237,6.9550,-3.6401,0.1000,7.8141,110316.3000,-80094.8210
1855.0000,15.4461,15.9427,32256.7000,26837.6000,5419.1000,-2.9463,6468.3909,4593.4699,11061.8608,142.3991,31431.0699,25788.3091,-5642.7608,15.4685,11.7008,90758.3000,0.0000,90758.3000,-4.9874,18281.5980,0.0000,18281.5980,237.6782,0.0000,72476.7020,72476.7020,13.2327,15.3981,14.3154,-0.9817,-66262.3690,15.4461,15.6580,15.5521,-2.1119,0.6804,15.3981,15.4386,15.4183,-2.5505,-4.3070,15.3981,15.4461,15.4221,-2.5482,3.6266,11.7008,11.8993,11.8000,-1.9793,-0.6804,11.7008,11.7384,11.7196,-2.3666,4.3070,15.1841,15.0073,15.0957,9.2846,-3.6266,0.1000,7.8141,96177.4000,-66262.3690
1856.0000,12.0284,13.8570,25347.9000,35572.4000,-10224.5000,2.9997,5375.8876,5618.3086,10994.1962,145.7608,41190.7086,19972.0124,-21218.6962,15.3487,11.5827,62509.4000,0.0000,62509.4000,-3.4350,12613.5962,0.0000,12613.5962,164.2817,0.0000,49895.8038,49895.8038,11.6229,17.1230,14.3729,-0.6766,-45670.2736,13.8570,14.3072,14.0821,-17.7720,2.7174,16.9607,16.5110,16.7359,15.8675,-2.4351,13.8570,15.7227,14.7898,-7.6621,-0.2823,11.5827,11.6407,11.6117,-2.3050,-2.7174,11.5827,11.6229,11.6028,-1.4411,2.4351,11.6229,15.7613,13.6921,-16.9707,0.2823,5.9130,462.0489,52284.9000,-45670.2736
1857.0000,12.5753,15.5578,20241.6000,45602.8000,-25361.2000,3.2081,4253.2309,7291.7985,11545.0294,157.4824,52894.5985,15988.3691,-36906.2294,15.2609,11.4961,47766.0000,0.0000,47766.0000,-2.6249,9651.0924,0.0000,9651.0924,125.8022,0.0000,38114.9076,38114.9076,15.3258,13.8186,14.5722,0.1884,12714.7921,15.5578,15.1341,15.3459,15.2203,2.4790,15.3258,17.4151,16.3704,-4.4421,-0.1459,15.5578,15.3258,15.4418,7.8352,-2.3331,11.4961,11.5296,11.5128,-1.2251,-2.4790,11.4961,11.6556,11.5758,-0.3576,0.1459,13.6834,13.6863,13.6849,-0.1194,2.3331,6.3837,498.8304,22404.8000,12714.7921
1858.0000,12.7391,16.2370,17213.7000,49124.6000,-31910.9000,3.2170,3607.0275,7884.3201,11491.3475,157.3420,57008.9201,13606.6725,-43402.2475,15.9500,12.1754,30255.5000,0.0000,30255.5000,-1.6626,6051.8768,0.0000,6051.8768,79.8094,0.0000,24203.6232,24203.6232,16.0715,13.3297,14.7006,0.4955,33448.6118,16.2370,15.9500,16.0935,8.9891,2.1627,15.9500,16.3326,16.1413,-2.7971,0.5001,16.2370,16.0225,16.1297,8.2703,-2.6628,12.0743,11.8936,11.9839,5.6532,-2.1627,13.3297,11.7381,12.5339,11.5297,-0.5001,13.3297,13.4259,13.3778,-3.7378,2.6628,6.4102,500.9059,-1655.4000,33448.6118
1859.0000,12.7702,16.9114,13168.1000,52620.8000,-39452.7000,3.1718,2757.8575,8451.4413,11209.2989,154.7070,61072.2413,10410.2425,-50661.9989,16.5600,12.7773,25120.3000,0.0000,25120.3000,-1.3804,4981.2671,0.0000,4981.2671,65.4585,0.0000,20139.0329,20139.0329,16.5468,12.9070,14.7269,0.3726,25149.0115,16.9114,16.5600,16.7357,7.7175,1.5174,16.5600,15.9316,16.2458,1.2290,0.1370,16.9114,16.5978,16.7546,7.5081,-1.6544,12.7385,12.4143,12.5764,7.1179,-1.5174,12.9070,12.3472,12.6271,1.0926,-0.1370,12.9070,13.0965,13.0018,-4.5701,1.6544,6.2994,492.2459,-14332.4000,25149.0115
1860.0000,12.8711,17.5273,9986.5000,55173.0000,-45186.5000,3.1269,2087.9796,8881.8705,10969.8501,152.2159,64054.8705,7898.5204,-56156.3501,17.1603,13.8278,17333.6000,906.6000,16427.0000,-1.0007,3408.6823,156.3087,3564.9910,47.0633,1062.9087,13924.9177,12862.0090,17.0492,12.5319,14.7905,0.5488,37045.4712,17.5273,17.1603,17.3438,7.3071,1.3759,17.1603,16.1999,16.6801,5.2089,0.3752,17.5273,17.2311,17.3792,7.5061,-1.7510,13.5020,13.0728,13.2874,8.5481,-1.3759,12.5319,12.6331,12.5825,-0.5710,-0.3752,12.5319,12.7126,12.6222,-4.6121,1.7510,6.2066,484.9926,-28759.5000,37045.4712
1861.0000,13.3106,18.3281,7966.8000,57788.8000,-49822.0000,3.1455,1653.5394,9397.9072,11051.4467,152.9519,67186.7072,6313.2606,-60873.4467,17.8734,17.1427,12372.1000,6076.0000,6296.1000,-1.0027,2409.7359,1060.9777,3470.7135,47.5396,7136.9777,9962.3641,2825.3865,17.7288,11.9838,14.8563,0.7034,47480.2174,18.3281,17.8734,18.1007,9.1021,1.3827,17.8734,16.6274,17.2504,6.8506,0.3800,18.3281,17.9662,18.1471,9.2349,-1.7627,15.8971,14.6909,15.2940,24.1824,-1.3827,11.9838,12.6105,12.2971,-3.4757,-0.3800,11.9838,12.2279,12.1058,-6.2639,1.7627,6.2480,488.2242,-43525.9000,47480.2174
1862.0000,12.8343,18.0869,6814.4000,61803.0000,-54988.6000,3.2752,1425.6352,9940.7940,11366.4292,159.3688,71743.7940,5388.7648,-66355.0292,12.3656,14.3953,5093.7000,8392.2000,-3298.5000,0.7258,1076.6444,1344.6066,2421.2510,34.9822,9736.8066,4017.0556,-5719.7510,17.5716,12.4140,14.9928,1.1791,79591.1320,18.0869,18.0967,18.0918,-0.1403,0.8498,16.3916,16.7507,16.5712,-8.2296,1.5756,18.0869,18.1048,18.0959,-0.6510,-2.4254,12.3656,14.2905,13.3281,-23.7564,-0.8498,12.4140,12.3656,12.3898,1.0867,-1.5756,12.4140,12.3241,12.3691,3.1446,2.4254,7.9805,623.6093,-58287.1000,79591.1320
1863.0000,12.6165,18.0134,6133.2000,65151.4000,-59018.2000,3.3980,1287.8326,10427.3487,11715.1812,164.9755,75578.7487,4845.3674,-70733.3812,12.4584,14.5415,3363.1000,5641.6000,-2278.5000,0.4846,709.7783,904.9874,1614.7657,23.8817,6546.5874,2653.3217,-3893.2657,17.5544,12.5124,15.0334,1.1186,75504.0562,18.0134,18.0610,18.0372,-0.6912,0.9712,16.8894,16.7485,16.8190,2.9581,1.4557,18.0134,18.0378,18.0256,-0.8805,-2.4269,12.4584,12.9805,12.7194,-7.3771,-0.9712,12.5124,12.4584,12.4854,1.1212,-1.4557,12.5124,12.4708,12.4916,1.4465,2.4269,7.7496,605.5639,-61296.7000,75504.0562
1864.0000,12.5708,17.9913,5977.0000,65294.4000,-59317.4000,3.3967,1256.0008,10439.3939,11695.3947,164.7544,75733.7939,4720.9992,-71012.7947,18.0152,16.6371,3225.9000,1144.3000,2081.6000,-0.2381,627.1389,200.3310,827.4699,11.9036,1344.6310,2598.7611,1254.1301,17.7859,12.2803,15.0331,0.9937,67073.3113,17.9913,18.0152,18.0032,-0.4418,1.2116,18.0152,17.2998,17.6575,10.0871,0.9735,17.9913,18.0026,17.9969,-0.3784,-2.1851,13.2355,12.9723,13.1039,4.6077,-1.2116,12.2803,12.4037,12.3420,-1.7630,-0.9735,12.2803,12.3482,12.3143,-2.1725,2.1851,6.7758,529.4701,-57235.8000,67073.3113
1865.0000,12.7434,16.3789,14914.3000,45532.8000,-30618.5000,2.9277,3124.9769,7308.5649,10433.5417,143.1040,52841.3649,11789.3231,-41052.0417,17.2960,13.6446,4419.1000,68.6000,4350.5000,-0.2465,867.4156,11.8557,879.2713,11.2907,80.4557,3551.6844,3471.2287,17.1417,12.8006,14.9711,0.6651,44891.7904,16.3789,17.2960,16.8375,-14.1009,1.0580,17.2960,17.5416,17.4188,-2.9126,0.8116,16.3789,16.9680,16.6735,-16.0034,-1.8696,12.7594,12.9544,12.8569,-3.0136,-1.0580,12.8006,12.4906,12.6456,3.6313,-0.8116,12.8006,12.6240,12.7123,4.7713,1.8696,5.8425,456.5427,-26268.0000,44891.7904
1866.0000,12.9975,15.3415,18192.9000,31264.1000,-13071.2000,2.4239,3795.7401,5047.6068,8843.3468,119.0679,36311.7068,14397.1599,-21914.5468,16.2551,12.4762,7584.7000,0.0000,7584.7000,-0.4168,1510.5191,0.0000,1510.5191,19.3051,0.0000,6074.1809,6074.1809,16.2842,13.4821,14.8832,0.3214,21692.1327,15.3415,16.2551,15.7983,-12.5729,0.9469,16.2551,17.2791,16.7671,-7.8973,0.5301,15.3415,15.9272,15.6343,-12.5725,-1.4770,12.6281,12.7684,12.6982,-1.9470,-0.9469,13.4821,12.7476,13.1148,5.6302,-0.5301,13.4821,13.1443,13.3132,7.2192,1.4770,4.8404,378.2336,-5486.5000,21692.1327
1867.0000,13.1008,15.8337,14878.5000,30040.2000,-15161.7000,2.1936,3098.8770,4861.5907,7960.4677,107.5108,34901.7907,11779.6230,-23122.1677,15.8184,12.0458,19624.3000,0.0000,19624.3000,-1.0784,3932.8321,0.0000,3932.8321,50.8631,0.0000,15691.4679,15691.4679,15.9403,13.7501,14.8452,0.2768,18686.3729,15.8337,15.8184,15.8260,0.3025,1.4563,15.8184,16.8135,16.3160,-5.4767,0.3779,15.8337,15.7604,15.7970,1.9309,-1.8342,12.3156,12.4860,12.4008,-3.6217,-1.4563,13.7501,13.0855,13.4178,3.6238,-0.3779,13.7501,13.5890,13.6695,4.2675,1.8342,4.3580,340.5441,4462.6000,18686.3729
1868.0000,15.6684,15.7143,22985.9000,16005.5000,6980.4000,-1.9521,4593.3846,2754.5206,7347.9052,96.4173,18760.0206,18392.5154,-367.5052,15.8644,12.0912,29825.5000,0.0000,29825.5000,-1.6390,5973.2380,0.0000,5973.2380,77.9001,0.0000,23852.2620,23852.2620,13.7874,15.5809,14.6842,-0.3680,-24840.9482,15.8644,15.8047,15.8345,0.0702,-0.1044,15.5809,15.8644,15.7227,-7.1923,-1.7434,15.5809,15.6607,15.6208,-2.1593,1.8477,15.7143,10.4186,13.0665,8.0005,0.1044,11.9911,12.5410,12.2661,-13.9317,1.7434,15.7143,14.9635,15.3389,20.1130,-1.8477,0.1000,7.8141,36805.9000,-24840.9482
1869.0000,15.4996,16.0928,19500.0000,16848.2000,2651.8000,-1.8106,3907.0411,2887.5002,6794.5413,87.5302,19735.7002,15592.9589,-4142.7413,15.5522,11.7833,36815.9000,0.0000,36815.9000,-2.0231,7406.7934,0.0000,7406.7934,96.0799,0.0000,29409.1066,29409.1066,13.8261,15.4303,14.6282,-0.3514,-23720.6501,15.4996,16.0737,15.7867,-0.6105,0.0708,15.4303,15.5333,15.4818,-2.9393,-1.9523,15.4303,15.4996,15.4649,-1.9134,1.8814,11.7833,13.9778,12.8806,-2.2761,-0.0708,11.7833,11.9532,11.8683,-4.8330,1.9523,16.0132,15.7694,15.8913,6.6338,-1.8814,0.1000,7.8141,39467.7000,-23720.6501
1870.0000,15.5619,15.1387,22249.9000,12737.6000,9512.3000,-1.7594,4453.6784,2186.3683,6640.0467,84.9020,14923.9683,17796.2216,2872.2533,15.5928,11.8233,40204.8000,0.0000,40204.8000,-2.2093,8083.7920,0.0000,8083.7920,105.5057,0.0000,32121.0080,32121.0080,13.5133,15.6154,14.5644,-0.4767,-32177.2826,15.5619,15.8937,15.7278,-0.7424,0.1500,15.6154,15.5708,15.5931,1.3112,-2.0594,15.6154,15.5619,15.5887,1.4608,1.9094,11.8233,13.3787,12.6010,-3.4056,-0.1500,11.8233,11.8388,11.8311,-0.4815,2.0594,15.0004,15.3194,15.1599,-8.8587,-1.9094,0.1000,7.8141,49717.1000,-32177.2826
1871.0000,15.7067,14.6601,25140.1000,10887.8000,14252.3000,-1.8223,5020.8829,1875.5471,6896.4300,87.7152,12763.3471,20119.2171,7355.8700,15.7152,11.9441,45973.3000,0.0000,45973.3000,-2.5263,9227.1515,0.0000,9227.1515,120.5567,0.0000,36746.1485,36746.1485,13.2232,15.7659,14.4946,-0.6318,-42648.5523,15.7067,15.7350,15.7208,-0.1170,0.2347,15.7659,15.7132,15.7395,1.7343,-2.2917,15.7659,15.7067,15.7363,1.7488,2.0570,11.9441,12.7853,12.3647,-2.8850,-0.2347,11.9441,11.9097,11.9269,1.1236,2.2917,14.4462,14.6866,14.5664,-7.1954,-2.0570,0.1000,7.8141,60225.6000,-42648.5523
1872.0000,15.7718,14.5172,24943.1000,9768.6000,15174.5000,-1.7592,4976.5104,1685.4673,6661.9776,84.4781,11454.0673,19966.5896,8512.5224,15.7683,11.9965,42936.1000,0.0000,42936.1000,-2.3594,8610.9115,0.0000,8610.9115,112.3482,0.0000,34325.1885,34325.1885,13.1285,15.7904,14.4594,-0.6264,-42284.5257,15.7718,15.7044,15.7381,0.1753,0.2001,15.7904,15.7743,15.7823,0.4835,-2.1593,15.7904,15.7718,15.7811,0.5077,1.9593,11.9965,12.4950,12.2458,-1.4678,-0.2001,11.9965,11.9743,11.9854,0.6739,2.1593,14.3107,14.4006,14.3556,-2.5761,-1.9593,0.1000,7.8141,58110.6000,-42284.5257
1873.0000,15.7962,14.2674,26083.5000,8875.2000,17208.3000,-1.7763,5202.0662,1532.2489,6734.3151,85.1496,10407.4489,20881.4338,10473.9849,15.7914,12.0192,40488.7000,0.0000,40488.7000,-2.2250,8117.3641,0.0000,8117.3641,105.8446,0.0000,32371.3359,32371.3359,13.0648,15.8040,14.4344,-0.6263,-42274.2398,15.7962,15.7122,15.7542,0.1620,0.1496,15.8040,15.7971,15.8006,0.1877,-2.0754,15.8040,15.7962,15.8001,0.1974,1.9258,12.0192,12.3539,12.1866,-0.7467,-0.1496,12.0192,12.0083,12.0138,0.3095,2.0754,14.1188,14.2033,14.1611,-2.3807,-1.9258,0.1000,7.8141,57697.0000,-42274.2398
1874.0000,15.8148,13.9914,27576.2000,7966.1000,19610.1000,-1.8110,5498.1889,1375.9315,6874.1204,86.6917,9342.0315,22078.0111,12735.9796,15.8125,12.0401,35547.4000,0.0000,35547.4000,-1.9534,7124.5296,0.0000,7124.5296,92.8892,0.0000,28422.8704,28422.8704,13.0162,15.8227,14.4194,-0.6037,-40748.0898,15.8148,15.7079,15.7613,0.0533,0.0475,15.8227,15.8151,15.8189,0.1883,-1.9059,15.8227,15.8148,15.8187,0.1918,1.8584,12.0401,12.3049,12.1725,-0.2029,-0.0475,12.0401,12.0310,12.0355,0.2299,1.9059,13.9483,14.0265,13.9874,-2.1282,-1.8584,0.1000,7.8141,55157.5000,-40748.0898
1875.0000,15.8486,13.7545,29037.2000,7108.4000,21928.8000,-1.8464,5786.4558,1228.8180,7015.2738,88.2784,8337.2180,23250.7442,14913.5262,15.8461,12.0732,35529.6000,0.0000,35529.6000,-1.9524,7117.5023,0.0000,7117.5023,92.8081,0.0000,28412.0977,28412.0977,12.9325,15.8650,14.3988,-0.6366,-42968.2232,15.8486,15.6896,15.7691,0.0611,0.0353,15.8650,15.8490,15.8570,0.4271,-1.9171,15.8650,15.8486,15.8568,0.4272,1.8818,12.0732,12.2581,12.1656,-0.1153,-0.0353,12.0732,12.0601,12.0666,0.3426,1.9171,13.7264,13.8213,13.7738,-2.6100,-1.8818,0.1000,7.8141,57458.4000,-42968.2232
1876.0000,15.7186,15.1561,20648.6000,11134.5000,9514.1000,-1.6003,4123.0902,1918.6133,6041.7036,76.9264,13053.1133,16525.5098,3472.3964,15.7192,11.9480,35461.6000,0.0000,35461.6000,-1.9487,7116.9697,0.0000,7116.9697,92.5755,0.0000,28344.6303,28344.6303,13.2047,15.6296,14.4171,-0.4918,-33194.4477,15.7186,15.7991,15.7589,-0.1561,0.1161,15.6296,15.7141,15.6719,-2.2668,-1.8326,15.6296,15.7186,15.6741,-2.2376,1.7164,11.9480,12.2899,12.1189,-0.5965,-0.1161,11.9480,11.9923,11.9701,-1.1973,1.8326,14.9622,14.4991,14.7306,11.5135,-1.7164,0.1000,7.8141,44975.7000,-33194.4477
1877.0000,11.8190,13.0159,13251.8000,14535.7000,-1283.9000,1.3763,2820.5951,2285.1037,5105.6989,66.6537,16820.8037,10431.2049,-6389.5989,15.3544,11.5882,37893.9000,0.0000,37893.9000,-2.0824,7645.8697,0.0000,7645.8697,99.1476,0.0000,30248.0303,30248.0303,12.0674,16.7745,14.4210,-0.4700,-31722.1140,13.1860,14.3034,13.7447,-24.3400,1.4999,16.7745,16.3253,16.5499,10.5635,-1.6236,16.7745,15.0798,15.9272,3.0205,0.1237,11.5882,11.8190,11.7036,-5.0446,-1.4999,11.5882,11.7444,11.6663,-3.6995,1.6236,11.8190,16.3090,14.0640,-8.0771,-0.1237,2.6888,210.1085,36610.0000,-31722.1140
1878.0000,12.5226,17.3353,10704.5000,66531.8000,-55827.3000,3.7011,2251.2643,10625.5970,12876.8613,179.6796,77157.3970,8453.2357,-68704.1613,15.8705,12.0972,21210.6000,0.0000,21210.6000,-1.1656,4247.5319,0.0000,4247.5319,55.8572,0.0000,16963.0681,16963.0681,16.8037,12.5130,14.6583,0.6216,41960.5511,17.3353,15.8705,16.6029,34.4597,1.6222,15.8705,16.5191,16.1948,-4.3183,0.4566,17.3353,16.8662,17.1007,14.1298,-2.0789,11.9873,11.8720,11.9296,2.6946,-1.6222,12.5130,11.7069,12.1099,5.3210,-0.4566,12.5130,13.0304,12.7717,-15.6287,2.0789,7.3583,574.9860,-34616.7000,41960.5511
1879.0000,12.2884,18.5392,1026.9000,107697.7000,-106670.8000,5.1431,216.8263,17109.2493,17326.0756,248.4252,124806.9493,810.0737,-123996.8756,17.8646,14.0641,13951.3000,0.0000,13951.3000,-0.7667,2717.6372,0.0000,2717.6372,36.4053,0.0000,11233.6628,11233.6628,17.8766,11.9601,14.9183,1.4796,99870.2904,18.5392,17.8646,18.2019,19.2635,1.9699,17.8646,17.0074,17.4360,14.9457,1.2033,18.5392,18.2061,18.3727,15.3164,-3.1732,12.8263,12.5141,12.6702,8.9037,-1.9699,11.9601,12.0376,11.9988,-1.3738,-1.2033,11.9601,12.1484,12.0542,-8.6912,3.1732,10.2086,797.7112,-92719.5000,99870.2904
1880.0000,12.1256,18.4736,69.6000,122710.0000,-122640.4000,5.8028,14.7366,19422.9740,19437.7106,279.7469,142132.9740,54.8634,-142078.1106,12.0391,17.1239,330.6000,5411.9000,-5081.3000,0.3057,70.2530,863.5120,933.7649,15.1137,6275.4120,260.3470,-6015.0649,18.2773,12.0581,15.1677,2.1708,146528.8413,18.4736,18.3735,18.4235,2.6418,1.8324,18.1948,17.9480,18.0714,7.6350,2.1381,18.4736,18.4547,18.4641,1.0709,-3.9704,12.0391,12.2729,12.1560,-6.2375,-1.8324,12.0581,12.0391,12.0486,0.5678,-2.1381,12.0581,12.0575,12.0578,0.0104,3.9704,12.1460,949.1041,-127721.7000,146528.8413
1881.0000,12.1785,18.5341,0.0000,137476.0000,-137476.0000,6.4970,0.0000,21786.0522,21786.0522,312.8831,159262.0522,0.0000,-159262.0522,12.1641,17.8234,0.0000,5786.1000,-5786.1000,0.3074,0.0000,924.6721,924.6721,14.8835,6710.7721,0.0000,-6710.7721,18.4480,12.2128,15.3304,2.4243,163642.0964,18.5341,18.4973,18.5157,1.0791,2.0632,18.4099,18.3092,18.3596,3.4443,2.3706,18.5341,18.5222,18.5281,0.7395,-4.4338,12.1641,12.1617,12.1629,0.0500,-2.0632,12.2128,12.1641,12.1884,1.6544,-2.3706,12.2128,12.1864,12.1996,1.6778,4.4338,13.5157,1056.1342,-143262.1000,163642.0964
1882.0000,12.3236,18.6819,0.0000,153054.3000,-153054.3000,7.2332,0.0000,24334.0352,24334.0352,348.4538,177388.3352,0.0000,-177388.3352,12.3238,17.9847,0.0000,8189.8000,-8189.8000,0.4352,0.0000,1311.4727,1311.4727,21.0760,9501.2727,0.0000,-9501.2727,18.5963,12.3727,15.4845,2.7270,184075.5704,18.6819,18.6307,18.6563,1.6641,2.2660,18.5266,18.4823,18.5045,1.7159,2.7012,18.6819,18.6583,18.6701,1.6805,-4.9672,12.3238,12.2742,12.2990,1.6097,-2.2660,12.3727,12.3238,12.3483,1.8959,-2.7012,12.3727,12.3461,12.3594,1.8960,4.9672,15.2347,1190.4642,-161244.1000,184075.5704
1883.0000,12.5085,18.8705,0.0000,168406.1000,-168406.1000,7.9587,0.0000,26887.0207,26887.0207,383.7548,195293.1207,0.0000,-195293.1207,12.5132,18.1760,0.0000,17020.7000,-17020.7000,0.9044,0.0000,2732.2908,2732.2908,43.8272,19752.9908,0.0000,-19752.9908,18.7548,12.5611,15.6580,3.1367,211728.6409,18.8705,18.8064,18.8385,2.1652,2.3514,18.6313,18.6028,18.6171,1.3257,3.2558,18.8705,18.8430,18.8567,2.2189,-5.6073,12.5132,12.4491,12.4811,2.1646,-2.3514,12.5611,12.5132,12.5372,2.2464,-3.2558,12.5611,12.5334,12.5473,2.2342,5.6073,17.6181,1376.7057,-185426.8000,211728.6409
1884.0000,12.6763,19.0416,0.0000,181688.4000,-181688.4000,8.5864,0.0000,29118.5327,29118.5327,414.5058,210806.9327,0.0000,-210806.9327,12.6820,18.3466,0.0000,22157.5000,-22157.5000,1.1773,0.0000,3564.7795,3564.7795,57.0939,25722.2795,0.0000,-25722.2795,18.9162,12.7190,15.8176,3.4575,233379.8942,19.0416,18.9834,19.0125,2.0671,2.4697,18.7778,18.7451,18.7615,1.7093,3.6470,19.0416,19.0182,19.0299,2.0570,-6.1167,12.6820,12.6244,12.6532,2.0432,-2.4697,12.7190,12.6820,12.7005,1.9380,-3.6470,12.7190,12.6973,12.7081,1.9079,6.1167,19.4201,1517.5119,-203845.9000,233379.8942
1885.0000,12.7748,19.1422,0.0000,189155.7000,-189155.7000,8.9393,0.0000,30383.6072,30383.6072,432.0016,219539.3072,0.0000,-219539.3072,12.7787,18.4443,0.0000,18720.5000,-18720.5000,0.9947,0.0000,3015.6885,3015.6885,48.2680,21736.1885,0.0000,-21736.1885,19.0419,12.7985,15.9202,3.5440,239219.4412,19.1422,19.1073,19.1247,1.3210,2.6482,18.9262,18.8927,18.9095,1.7528,3.6429,19.1422,19.1284,19.1353,1.2382,-6.2911,12.7787,12.7449,12.7618,1.2773,-2.6482,12.7985,12.7787,12.7886,1.0303,-3.6429,12.7985,12.7875,12.7930,0.9911,6.2911,19.7679,1544.6894,-207876.2000,239219.4412
1886.0000,12.8376,19.2062,0.0000,197685.4000,-197685.4000,9.3424,0.0000,31799.3930,31799.3930,451.7655,229484.7930,0.0000,-229484.7930,12.8394,18.5056,0.0000,12578.9000,-12578.9000,0.6684,0.0000,2027.9807,2027.9807,32.4446,14606.8807,0.0000,-14606.8807,19.1372,12.8525,15.9948,3.5950,242659.1693,19.2062,19.1860,19.1961,0.8283,2.8914,19.0582,19.0273,19.0428,1.5759,3.5597,19.2062,19.1977,19.2020,0.7718,-6.4511,12.8394,12.8201,12.8298,0.7873,-2.8914,12.8525,12.8394,12.8460,0.6591,-3.5597,12.8525,12.8455,12.8490,0.6427,6.4511,19.9253,1556.9939,-210264.3000,242659.1693
1887.0000,12.9110,19.2811,0.0000,206293.9000,-206293.9000,9.7493,0.0000,33240.1052,33240.1052,471.6272,239534.0052,0.0000,-239534.0052,12.9120,18.5790,0.0000,11824.5000,-11824.5000,0.6283,0.0000,1908.2150,1908.2150,30.5058,13732.7150,0.0000,-13732.7150,19.2196,12.9286,16.0741,3.7304,251802.9827,19.2811,19.2609,19.2710,0.8709,3.0403,19.1441,19.1237,19.1339,1.0666,3.6686,19.2811,19.2720,19.2766,0.8668,-6.7089,12.9120,12.8925,12.9022,0.8415,-3.0403,12.9286,12.9120,12.9203,0.8641,-3.6686,12.9286,12.9195,12.9240,0.8724,6.7089,20.6591,1614.3286,-218118.4000,251802.9827
1888.0000,13.0201,19.3924,0.0000,211520.3000,-211520.3000,9.9963,0.0000,34167.8598,34167.8598,483.8028,245688.1598,0.0000,-245688.1598,13.0220,18.6902,0.0000,20744.1000,-20744.1000,1.1022,0.0000,3352.6251,3352.6251,53.5321,24096.7251,0.0000,-24096.7251,19.3035,13.0449,16.1742,3.9690,267909.4656,19.3924,19.3628,19.3776,1.2525,2.9647,19.1805,19.1720,19.1763,0.4777,4.0669,19.3924,19.3795,19.3860,1.2869,-7.0316,13.0220,12.9928,13.0074,1.2359,-2.9647,13.0449,13.0220,13.0335,1.3323,-4.0669,13.0449,13.0316,13.0382,1.3450,7.0316,22.1008,1726.9859,-232264.4000,267909.4656
1889.0000,13.2043,19.5803,0.0000,239664.1000,-239664.1000,11.3263,0.0000,38879.2665,38879.2665,548.5583,278543.3665,0.0000,-278543.3665,13.2077,18.8779,0.0000,27376.4000,-27376.4000,1.4546,0.0000,4435.7767,4435.7767,70.6772,31812.1767,0.0000,-31812.1767,19.4674,13.2410,16.3542,4.5472,306937.9213,19.5803,19.5351,19.5577,2.1405,3.2906,19.3336,19.3084,19.3210,1.7136,4.7452,19.5803,19.5613,19.5708,2.1976,-8.0357,13.2077,13.1630,13.1854,2.1143,-3.2906,13.2410,13.2077,13.2244,2.2703,-4.7452,13.2410,13.2211,13.2311,2.2937,8.0357,25.4602,1989.4956,-267040.5000,306937.9213
1890.0000,12.8597,19.2287,0.0000,146699.3000,-146699.3000,6.9329,0.0000,23609.7841,23609.7841,336.1727,170309.0841,0.0000,-170309.0841,12.8737,18.5403,0.0000,535.2000,-535.2000,0.0284,0.0000,86.3251,86.3251,1.3827,621.5251,0.0000,-621.5251,19.2971,12.7209,16.0090,2.6158,176568.3301,19.2287,19.3297,19.2792,-3.3944,2.3015,19.3200,19.3207,19.3203,-0.0413,2.3299,19.2287,19.2852,19.2569,-3.8211,-4.6314,12.8737,12.9694,12.9216,-3.2167,-2.3015,12.7209,12.8737,12.7973,-5.1867,-2.3299,12.7209,12.8052,12.7630,-5.6814,4.6314,13.8730,1084.0554,-147234.5000,176568.3301
1891.0000,12.6962,19.0619,0.0000,137814.1000,-137814.1000,6.5130,0.0000,22096.9932,22096.9932,315.1138,159911.0932,0.0000,-159911.0932,12.6909,12.6909,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1285,12.6399,15.8842,2.4147,162995.4589,19.0619,19.1321,19.0970,-2.2314,2.1710,19.1321,19.1930,19.1625,-1.9378,2.1710,19.0619,19.0962,19.0791,-2.1797,-4.3420,12.6909,12.7654,12.7281,-2.3679,-2.1710,12.6399,12.6909,12.6654,-1.6254,-2.1710,12.6399,12.6616,12.6508,-1.3881,4.3420,12.9651,1013.1146,-137814.1000,162995.4589
1892.0000,12.4620,18.8231,0.0000,79129.8000,-79129.8000,3.7396,0.0000,12620.2339,12620.2339,180.7428,91750.0339,0.0000,-91750.0339,12.4770,12.4770,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9518,12.2873,15.6195,1.4241,96126.4009,18.8231,18.9607,18.8919,-2.5091,1.2465,18.9607,19.0622,19.0114,-1.8571,1.2465,18.8231,18.8966,18.8598,-2.6792,-2.4931,12.4770,12.6031,12.5400,-2.3030,-1.2465,12.2873,12.4770,12.3821,-3.4519,-1.2465,12.2873,12.3915,12.3394,-3.7912,2.4931,7.4404,581.4063,-79129.8000,96126.4009
1893.0000,12.3071,18.6651,0.0000,72666.8000,-72666.8000,3.4342,0.0000,11548.9695,11548.9695,165.7340,84215.7695,0.0000,-84215.7695,12.2998,12.2998,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7858,12.2048,15.4953,1.2914,87170.3198,18.6651,18.7865,18.7258,-2.0373,1.1447,18.7865,18.9069,18.8467,-2.0209,1.1447,18.6651,18.7253,18.6952,-2.0201,-2.2894,12.2998,12.4284,12.3641,-2.1565,-1.1447,12.2048,12.2998,12.2523,-1.6001,-1.1447,12.2048,12.2465,12.2256,-1.4064,2.2894,6.8277,533.5251,-72666.8000,87170.3198
1894.0000,12.1887,18.5406,18.2000,54123.8000,-54105.6000,2.5588,3.8494,8579.0476,8582.8970,123.3697,62702.8476,14.3506,-62688.4970,18.6621,14.8386,348.4000,0.0000,348.4000,-0.0191,67.1665,0.0000,67.1665,0.9701,0.0000,281.2335,281.2335,18.6624,12.0521,15.3573,0.9593,64750.7843,18.5406,18.6621,18.6013,-1.5356,0.8593,18.6621,18.7850,18.7236,-1.5198,0.8402,18.5406,18.6018,18.5712,-1.5300,-1.6995,12.2445,12.3232,12.2838,-1.0025,-0.8593,12.0521,12.1854,12.1187,-1.6454,-0.8402,12.0521,12.1207,12.0864,-1.7133,1.6995,5.0856,397.3949,-53757.2000,64750.7843
1895.0000,12.1349,18.4542,146.3000,46614.5000,-46468.2000,2.2106,30.9715,7379.8594,7410.8310,106.5198,53994.3594,115.3285,-53879.0310,18.5569,14.7496,2613.9000,0.0000,2613.9000,-0.1436,504.6003,0.0000,504.6003,6.4994,0.0000,2109.2997,2109.2997,18.5638,11.9359,15.2498,0.7828,52838.0617,18.4542,18.5569,18.5055,-1.1899,0.7847,18.5569,18.6888,18.6228,-1.2488,0.6411,18.4542,18.5075,18.4808,-1.1239,-1.4258,12.5691,12.3722,12.4707,2.2213,-0.7847,11.9359,12.0806,12.0083,-1.3667,-0.6411,11.9359,12.0044,11.9701,-1.4367,1.4258,4.3811,342.3435,-43854.3000,52838.0617
1896.0000,12.2240,18.4909,331.1000,41544.4000,-41213.3000,1.9806,69.9872,6590.3353,6660.3225,95.4344,48134.7353,261.1128,-47873.6225,18.4994,14.6928,6942.0000,0.0000,6942.0000,-0.3815,1341.1062,0.0000,1341.1062,17.2919,0.0000,5600.8938,5600.8938,18.5165,11.9423,15.2294,0.9727,65658.5394,18.4909,18.4994,18.4952,-0.1583,1.1174,18.4994,18.5893,18.5444,-0.9808,0.7360,18.4909,18.4876,18.4893,0.0683,-1.8534,12.9131,12.6737,12.7934,3.8615,-1.1174,11.9423,11.9907,11.9665,-0.5376,-0.7360,11.9423,11.9529,11.9476,-0.3057,1.8534,3.9072,305.3176,-34271.3000,65658.5394
1897.0000,12.4383,18.6126,619.8000,37021.3000,-36401.5000,1.7818,130.5364,5901.2641,6031.8006,85.9489,42922.5641,489.2636,-42433.3006,18.5503,14.7431,13513.9000,0.0000,13513.9000,-0.7426,2609.0096,0.0000,2609.0096,33.6948,0.0000,10904.8904,10904.8904,18.5573,11.7487,15.1530,0.7509,50686.8981,18.6126,18.5503,18.5814,1.0073,1.1385,18.5503,18.5453,18.5478,0.0079,0.3958,18.6126,18.5604,18.5865,1.1395,-1.5343,13.7799,13.2527,13.5163,8.6898,-1.1385,11.7487,11.9729,11.8608,-1.3088,-0.3958,11.7487,11.8340,11.7913,-1.9192,1.5343,3.4890,272.6355,-22887.6000,50686.8981
1898.0000,12.7795,18.8006,1032.9000,32709.5000,-31676.6000,1.5996,216.2911,5254.6061,5470.8973,77.3115,37964.1061,816.6089,-37147.4973,18.6845,14.8758,18947.6000,0.0000,18947.6000,-1.0412,3651.7816,0.0000,3651.7816,47.2021,0.0000,15295.8184,15295.8184,18.6768,11.4722,15.0745,0.5591,37739.7074,18.8006,18.6845,18.7426,1.9111,1.1468,18.6845,18.4681,18.5763,0.3107,0.1056,18.8006,18.6944,18.7475,1.9096,-1.2525,14.6195,14.0330,14.3262,9.7407,-1.1468,11.4722,12.0937,11.7829,-0.9736,-0.1056,11.4722,11.6318,11.5520,-2.9223,1.2525,3.1078,242.8508,-12729.0000,37739.7074
1899.0000,14.0577,19.7601,1851.6000,28513.7000,-26662.1000,1.4438,379.6190,4719.2027,5098.8216,70.0083,33232.9027,1471.9810,-31760.9216,18.6616,14.8532,27098.8000,0.0000,27098.8000,-1.4891,5224.2894,0.0000,5224.2894,67.3549,0.0000,21874.5106,21874.5106,13.0603,16.6981,14.8792,-0.1642,-11082.7098,19.7601,19.2452,19.5026,9.1382,1.2259,17.0733,17.9519,17.5126,-12.8702,-1.0079,19.7601,18.4329,19.0965,4.1773,-0.2180,14.8532,14.5868,14.7200,4.7177,-1.2259,14.8532,13.0603,13.9567,26.1996,1.0079,13.0603,11.0826,12.0714,6.2351,0.2180,2.7673,216.2417,436.7000,-11082.7098
1900.0000,13.3507,19.3024,1658.8000,42331.1000,-40672.3000,2.0868,344.0614,6890.5266,7234.5880,101.7800,49221.6266,1314.7386,-47906.8880,19.1827,15.3682,31968.2000,0.0000,31968.2000,-1.7567,6122.8072,0.0000,6122.8072,79.4887,0.0000,25845.3928,25845.3928,19.2135,10.7595,14.9865,0.6635,44786.1805,19.3024,19.3843,19.3434,-1.9554,1.6290,19.2135,16.6128,17.9132,4.7999,-0.1277,19.3024,19.2135,19.2580,1.9157,-1.5012,15.3682,15.1050,15.2366,6.2011,-1.6290,15.3682,13.2103,14.2892,3.9791,0.1277,10.9680,11.4471,11.2076,-10.4585,1.5012,4.0417,315.8235,-8704.1000,44786.1805
1901.0000,13.2150,19.1557,2042.0000,51019.4000,-48977.4000,2.5174,424.4978,8278.6405,8703.1383,122.3090,59298.0405,1617.5022,-57680.5383,19.1528,15.3387,36035.6000,0.0000,36035.6000,-1.9802,6904.3933,0.0000,6904.3933,88.8180,0.0000,29131.2067,29131.2067,19.1935,10.8845,15.0390,0.8526,57551.1626,19.1557,19.2229,19.1893,-1.8928,1.9188,19.1935,16.9645,18.0790,1.9677,-0.0615,19.1557,19.1935,19.1746,-1.0401,-1.8573,15.3387,15.3027,15.3207,0.9812,-1.9188,15.3387,13.5120,14.4254,1.6088,0.0615,10.9715,11.0582,11.0149,-2.3594,1.8573,4.8601,379.7738,-12941.8000,57551.1626
1902.0000,12.7107,19.0144,597.6000,108387.7000,-107790.1000,5.1534,125.2835,17384.5234,17509.8068,249.9463,125772.2234,472.3165,-125299.9068,19.0733,15.2601,19081.7000,0.0000,19081.7000,-1.0486,3659.6563,0.0000,3659.6563,47.0549,0.0000,15422.0437,15422.0437,18.9149,11.5667,15.2408,1.7235,116338.8668,19.0144,19.0733,19.0439,-1.7889,2.0673,19.0733,18.4975,18.7854,8.4911,1.0187,19.0144,19.0527,19.0335,-1.7360,-3.0861,14.2570,14.6136,14.4353,-10.7186,-2.0673,11.5667,13.2245,12.3956,-24.5285,-1.0187,11.5667,11.4359,11.5013,5.8363,3.0861,10.1861,795.9573,-88708.4000,116338.8668
1903.0000,12.5113,18.8638,126.4000,151106.5000,-150980.1000,7.1477,26.5883,24126.5465,24153.1348,345.5099,175233.0465,99.8117,-175133.2348,18.9128,15.1015,15016.6000,0.0000,15016.6000,-0.8252,2885.8101,0.0000,2885.8101,37.0800,0.0000,12130.7899,12130.7899,18.8851,12.0478,15.4664,2.4701,166734.4426,18.8638,18.9128,18.8883,-1.9107,2.6576,18.9128,18.8661,18.8895,1.2218,1.8324,18.8638,18.8928,18.8783,-1.9071,-4.4901,13.0849,13.4506,13.2678,-14.1237,-2.6576,12.0478,12.1768,12.1123,-3.4528,-1.8324,12.0478,11.9553,12.0015,6.0030,4.4901,14.1563,1106.1955,-135963.5000,166734.4426
1904.0000,12.5242,18.8857,12.7000,166221.1000,-166208.4000,7.8561,2.6709,26547.6415,26550.3124,379.2586,192768.7415,10.0291,-192758.7124,12.4293,17.0910,979.0000,8679.8000,-7700.8000,0.5150,206.7146,1391.8301,1598.5447,25.4561,10071.6301,772.2854,-9299.3447,18.8025,12.5325,15.6675,2.9991,202442.4770,18.8857,18.8868,18.8862,-0.0593,2.4470,18.5746,18.6523,18.6135,-3.3647,2.9620,18.8857,18.8848,18.8852,0.0498,-5.4091,12.4293,12.6732,12.5513,-8.6805,-2.4470,12.5325,12.4293,12.4809,4.4148,-2.9620,12.5325,12.4569,12.4947,5.9176,5.4091,16.6579,1301.6735,-173909.2000,202442.4770
1905.0000,12.6672,19.0324,0.0000,179254.8000,-179254.8000,8.4714,0.0000,28722.5664,28722.5664,408.9945,207977.3664,0.0000,-207977.3664,12.6608,18.3198,8.3000,14918.4000,-14910.1000,0.7931,1.7460,2399.4566,2401.2026,38.4519,17317.8566,6.5540,-17311.3026,18.9305,12.7115,15.8210,3.2922,222226.0099,19.0324,18.9918,19.0121,1.4852,2.5594,18.8328,18.7847,18.8087,2.3230,3.3526,19.0324,19.0132,19.0228,1.6260,-5.9120,12.6608,12.6305,12.6457,1.1055,-2.5594,12.7115,12.6608,12.6862,2.4429,-3.3526,12.7115,12.6831,12.6973,2.4113,5.9120,18.4263,1439.8587,-194164.9000,222226.0099
1906.0000,12.8133,19.1814,0.0000,192201.5000,-192201.5000,9.0833,0.0000,30900.0433,30900.0433,438.9324,223101.5433,0.0000,-223101.5433,12.8166,18.4825,0.0000,17941.4000,-17941.4000,0.9533,0.0000,2891.6446,2891.6446,46.2556,20833.0446,0.0000,-20833.0446,19.0790,12.8497,15.9644,3.5725,241144.7515,19.1814,19.1366,19.1590,1.7391,2.7100,18.9664,18.9345,18.9505,1.6763,3.6633,19.1814,19.1621,19.1718,1.7638,-6.3733,12.8166,12.7714,12.7940,1.7557,-2.7100,12.8497,12.8166,12.8331,1.7395,-3.6633,12.8497,12.8311,12.8404,1.6930,6.3733,19.9711,1560.5718,-210142.9000,241144.7515
1907.0000,12.9666,19.3378,0.0000,204356.2000,-204356.2000,9.6577,0.0000,32969.9552,32969.9552,467.1248,237326.1552,0.0000,-237326.1552,12.9707,18.6383,0.0000,24518.7000,-24518.7000,1.3028,0.0000,3959.9165,3959.9165,63.2499,28478.6165,0.0000,-28478.6165,19.2220,13.0017,16.1118,3.8957,262962.9753,19.3378,19.2916,19.3147,1.8445,2.7850,19.0834,19.0590,19.0712,1.4234,4.0877,19.3378,19.3189,19.3284,1.8559,-6.8727,12.9707,12.9251,12.9479,1.8237,-2.7850,13.0017,12.9707,12.9862,1.8133,-4.0877,13.0017,12.9834,12.9925,1.8016,6.8727,21.8203,1705.0651,-228874.9000,262962.9753
1908.0000,13.0878,19.4615,0.0000,215605.3000,-215605.3000,10.1893,0.0000,34882.1945,34882.1945,493.3217,250487.4945,0.0000,-250487.4945,13.0913,18.7602,0.0000,24804.0000,-24804.0000,1.3179,0.0000,4012.5632,4012.5632,64.0235,28816.5632,0.0000,-28816.5632,19.3531,13.1137,16.2334,4.1026,276925.7406,19.4615,19.4255,19.4435,1.5205,2.9571,19.2204,19.1942,19.2073,1.6081,4.2751,19.4615,19.4471,19.4543,1.4856,-7.2322,13.0913,13.0562,13.0738,1.4849,-2.9571,13.1137,13.0913,13.1025,1.3700,-4.2751,13.1137,13.1007,13.1072,1.3501,7.2322,22.9193,1790.9441,-240409.3000,276925.7406
1909.0000,13.2321,19.6088,0.0000,227092.6000,-227092.6000,10.7322,0.0000,36863.7059,36863.7059,520.0099,263956.3059,0.0000,-263956.3059,13.2360,18.9065,0.0000,32690.9000,-32690.9000,1.7370,0.0000,5298.9474,5298.9474,84.4200,37989.8474,0.0000,-37989.8474,19.4844,13.2615,16.3730,4.4338,299283.2102,19.6088,19.5688,19.5888,1.7195,2.9984,19.3258,19.3069,19.3164,1.2822,4.7354,19.6088,19.5931,19.6010,1.7362,-7.7338,13.2360,13.1967,13.2164,1.6870,-2.9984,13.2615,13.2360,13.2488,1.7306,-4.7354,13.2615,13.2459,13.2537,1.7337,7.7338,24.8453,1941.4472,-259783.5000,299283.2102
1910.0000,13.3049,19.6831,0.0000,234786.1000,-234786.1000,11.0958,0.0000,38177.0318,38177.0318,538.1271,272963.1318,0.0000,-272963.1318,13.3074,18.9786,0.0000,26518.9000,-26518.9000,1.4090,0.0000,4302.7601,4302.7601,68.5201,30821.6601,0.0000,-30821.6601,19.5847,13.3187,16.4517,4.4773,302217.0407,19.6831,19.6618,19.6724,0.9751,3.2289,19.4542,19.4317,19.4430,1.4939,4.6380,19.6831,19.6749,19.6790,0.9074,-7.8669,13.3074,13.2868,13.2971,0.9402,-3.2289,13.3187,13.3074,13.3130,0.7417,-4.6380,13.3187,13.3123,13.3155,0.7119,7.8669,24.9264,1947.7803,-261305.0000,302217.0407
1911.0000,13.3875,19.7674,0.0000,245028.7000,-245028.7000,11.5798,0.0000,39919.2636,39919.2636,561.8670,284947.9636,0.0000,-284947.9636,13.3892,19.0614,0.0000,26015.3000,-26015.3000,1.3823,0.0000,4225.8605,4225.8605,67.2376,30241.1605,0.0000,-30241.1605,19.6752,13.4035,16.5394,4.6453,313555.2341,19.7674,19.7470,19.7572,0.9889,3.3992,19.5488,19.5320,19.5404,1.1413,4.7815,19.7674,19.7590,19.7632,0.9823,-8.1807,13.3892,13.3694,13.3793,0.9576,-3.3992,13.4035,13.3892,13.3964,0.9714,-4.7815,13.4035,13.3951,13.3993,0.9773,8.1807,25.8435,2019.4460,-271044.0000,313555.2341
