Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1912.0000,13.4112,19.7916,0.0000,240712.1000,-240712.1000,11.3758,0.0000,39237.6684,39237.6684,552.2641,279949.7684,0.0000,-279949.7684,13.4123,19.0847,0.0000,22972.1000,-22972.1000,1.2206,0.0000,3732.7327,3732.7327,59.3915,26704.8327,0.0000,-26704.8327,19.7159,13.4152,16.5656,4.5351,306118.3239,19.7916,19.7843,19.7880,0.3371,3.3851,19.5989,19.5894,19.5941,0.6146,4.6057,19.7916,19.7889,19.7902,0.2922,-7.9908,13.4123,13.4053,13.4088,0.3216,-3.3851,13.4152,13.4123,13.4137,0.1755,-4.6057,13.4152,13.4137,13.4145,0.1488,7.9908,25.1205,1962.9516,-263684.2000,306118.3239
1913.0000,13.4520,19.8333,0.0000,248259.6000,-248259.6000,11.7325,0.0000,40506.5445,40506.5445,569.6677,288766.1445,0.0000,-288766.1445,13.4526,19.1254,0.0000,20057.0000,-20057.0000,1.0657,0.0000,3260.8986,3260.8986,51.8596,23317.8986,0.0000,-23317.8986,19.7651,13.4600,16.6126,4.6109,311237.8824,19.8333,19.8240,19.8286,0.4570,3.5556,19.6629,19.6517,19.6573,0.7284,4.6213,19.8333,19.8292,19.8313,0.4607,-8.1769,13.4526,13.4436,13.4481,0.4403,-3.5556,13.4600,13.4526,13.4563,0.4795,-4.6213,13.4600,13.4557,13.4579,0.4896,8.1769,25.5244,1994.5150,-268316.6000,311237.8824
1914.0000,13.0723,19.4456,0.0000,152595.8000,-152595.8000,7.2115,0.0000,24679.2322,24679.2322,350.2460,177275.0322,0.0000,-177275.0322,13.0838,18.7526,0.0000,289.3000,-289.3000,0.0154,0.0000,46.7955,46.7955,0.7481,336.0955,0.0000,-336.0955,19.5330,12.9283,16.2307,2.7274,184099.4867,19.4456,19.5591,19.5023,-3.9721,2.3987,19.5540,19.5846,19.5693,-1.0965,2.4141,19.4456,19.5071,19.4763,-4.3172,-4.8128,13.0838,13.1918,13.1378,-3.7788,-2.3987,12.9283,13.0838,13.0061,-5.4672,-2.4141,12.9283,13.0127,12.9705,-5.9151,4.8128,14.4138,1126.3115,-152885.1000,184099.4867
1915.0000,12.9010,19.2709,0.0000,147115.8000,-147115.8000,6.9526,0.0000,23699.2798,23699.2798,336.8409,170815.0798,0.0000,-170815.0798,12.8952,12.8952,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3403,12.8462,16.0933,2.5800,174146.8715,19.2709,19.3416,19.3062,-2.4007,2.3175,19.3416,19.4112,19.3764,-2.3619,2.3175,19.2709,19.3049,19.2879,-2.3087,-4.6350,12.8952,12.9693,12.9322,-2.5148,-2.3175,12.8462,12.8952,12.8707,-1.6683,-2.3175,12.8462,12.8668,12.8565,-1.4103,4.6350,13.8496,1082.2281,-147115.8000,174146.8715
1916.0000,12.6697,18.9968,296.4000,88100.1000,-87803.7000,4.1789,62.1815,14117.3379,14179.5194,202.2689,102217.4379,234.2185,-101983.2194,19.1383,15.3099,919.6000,0.0000,919.6000,-0.0505,176.2265,0.0000,176.2265,2.5323,0.0000,743.3735,743.3735,19.1315,12.4860,15.8087,1.5677,105817.1373,18.9968,19.1383,19.0675,-2.9149,1.4098,19.1383,19.2503,19.1943,-2.2320,1.3593,18.9968,19.0731,19.0350,-3.0863,-2.7691,12.7615,12.8398,12.8006,-1.6226,-1.4098,12.4860,12.6667,12.5764,-3.5857,-1.3593,12.4860,12.5831,12.5345,-3.9198,2.7691,8.3219,650.2821,-86884.1000,105817.1373
1917.0000,12.5435,18.8193,621.8000,80411.1000,-79789.3000,3.8325,130.7247,12848.3038,12979.0285,185.2689,93259.4038,491.0753,-92768.3285,18.9386,15.1269,2460.4000,0.0000,2460.4000,-0.1352,472.6737,0.0000,472.6737,6.0688,0.0000,1987.7263,1987.7263,18.9422,12.3760,15.6591,1.3872,93636.6409,18.8193,18.9386,18.8789,-2.3105,1.3226,18.9386,19.0718,19.0052,-2.3167,1.1874,18.8193,18.8809,18.8501,-2.2653,-2.5099,12.7511,12.7753,12.7632,-0.4863,-1.3226,12.3760,12.4805,12.4283,-1.8217,-1.1874,12.3760,12.4214,12.3987,-1.6735,2.5099,7.6151,595.0521,-77328.9000,93636.6409
1918.0000,12.7978,18.9321,1336.9000,63510.7000,-62173.8000,3.0710,279.8634,10206.9207,10486.7841,148.4404,73717.6207,1057.0366,-72660.5841,18.9076,15.0963,17957.2000,0.0000,17957.2000,-0.9868,3451.1466,0.0000,3451.1466,44.4420,0.0000,14506.0534,14506.0534,18.9202,11.9895,15.4549,0.8254,55714.6714,18.9321,18.9076,18.9198,0.4595,1.3526,18.9076,19.0126,18.9601,-0.5786,0.3658,18.9321,18.9006,18.9163,0.7650,-1.7184,14.3826,13.6215,14.0021,14.9167,-1.3526,11.9895,12.4575,12.2235,-2.5056,-0.3658,11.9895,12.1494,12.0694,-4.0080,1.7184,6.0336,471.4750,-44216.6000,55714.6714
1919.0000,12.9442,18.9414,1938.2000,56770.6000,-54832.4000,2.7837,404.7436,9154.4118,9559.1554,134.8248,65925.0118,1533.4564,-64391.5554,18.9338,15.1222,24105.1000,0.0000,24105.1000,-1.3246,4631.1684,0.0000,4631.1684,59.6885,0.0000,19473.9316,19473.9316,18.9385,11.9182,15.4283,1.1437,77197.4146,18.9414,18.9338,18.9376,0.1798,1.8334,18.9338,18.9584,18.9461,-0.2030,0.5088,18.9414,18.9341,18.9378,0.2243,-2.3422,14.3095,14.1963,14.2529,2.9924,-1.8334,11.9182,12.1938,12.0560,-2.0562,-0.5088,11.9182,11.9641,11.9411,-1.5828,2.3422,5.4419,425.2388,-30727.3000,77197.4146
1920.0000,13.1256,18.9137,2809.9000,51349.7000,-48539.8000,2.5729,585.0014,8314.9960,8899.9973,124.8035,59664.6960,2224.8986,-57439.7973,18.9230,15.1115,29548.0000,0.0000,29548.0000,-1.6237,5677.6540,0.0000,5677.6540,73.1337,0.0000,23870.3460,23870.3460,18.9253,11.7439,15.3346,0.9174,61924.1374,18.9137,18.9230,18.9183,-0.2668,1.8277,18.9230,18.9555,18.9392,-0.1176,0.2040,18.9137,18.9223,18.9180,-0.2731,-2.0317,14.7826,14.5866,14.6846,5.1752,-1.8277,11.7439,12.1641,11.9540,-1.2652,-0.2040,11.7439,11.8113,11.7776,-2.0083,2.0317,5.0021,390.8695,-18991.8000,61924.1374
1921.0000,13.2877,18.8795,3481.8000,46519.4000,-43037.6000,2.3796,722.9351,7561.1973,8284.1324,115.5972,54080.5973,2758.8649,-51321.7324,18.8946,15.0835,32096.0000,0.0000,32096.0000,-1.7638,6169.4518,0.0000,6169.4518,79.4548,0.0000,25926.5482,25926.5482,18.8951,11.6030,15.2490,0.7524,50784.5162,18.8795,18.8946,18.8871,-0.4120,1.7777,18.8946,18.9830,18.9388,-0.0394,0.0140,18.8795,18.8944,18.8869,-0.4091,-1.7917,15.0615,14.9190,14.9902,3.6541,-1.7777,11.6030,12.2843,11.9436,-0.1595,-0.0140,11.6030,11.6691,11.6360,-1.7422,1.7917,4.6097,360.2051,-10941.6000,50784.5162
1922.0000,13.3490,18.6799,4320.7000,42108.7000,-37788.0000,2.2148,896.2064,6854.0581,7750.2645,107.7403,48962.7581,3424.4936,-45538.2645,18.7826,14.9727,34947.6000,0.0000,34947.6000,-1.9205,6727.0933,0.0000,6727.0933,86.5554,0.0000,28220.5067,28220.5067,18.7668,11.5642,15.1655,0.5769,38940.2557,18.6799,18.7599,18.7199,-2.0516,1.7475,18.7668,19.0113,18.8891,-0.6348,-0.1729,18.6799,18.7668,18.7234,-2.0085,-1.5746,14.9727,14.9798,14.9763,-0.2031,-1.7475,14.9727,10.6954,12.8340,10.7109,0.1729,11.4688,11.5391,11.5040,-1.6283,1.5746,4.2727,333.8719,-2840.4000,38940.2557
1923.0000,14.1894,19.1339,5692.2000,38440.6000,-32748.4000,2.1128,1164.5326,6382.1478,7546.6804,102.9004,44822.7478,4527.6674,-40295.0804,18.3915,14.5861,39289.4000,0.0000,39289.4000,-2.1590,7600.7697,0.0000,7600.7697,97.4931,0.0000,31688.6303,31688.6303,13.8077,16.1200,14.9638,-0.1488,-10040.7740,19.1339,18.9778,19.0558,4.0194,1.7838,16.6982,17.6727,17.1854,-20.5934,-1.4548,19.1339,18.6767,18.9053,2.1610,-0.3290,14.5861,14.7341,14.6601,-3.8500,-1.7838,14.5861,13.8077,14.1969,16.4125,1.4548,13.8077,11.2366,12.5221,12.2525,0.3290,4.0569,317.0135,6541.0000,-10040.7740
1924.0000,13.3851,18.8072,5052.5000,54448.2000,-49395.7000,2.8360,1047.3711,8870.0236,9917.3947,138.4407,63318.2236,4005.1289,-59313.0947,18.7594,14.9497,41708.1000,0.0000,41708.1000,-2.2920,8030.7840,0.0000,8030.7840,104.1833,0.0000,33677.3160,33677.3160,18.8404,11.3618,15.1011,0.8384,56595.0559,18.8072,18.8872,18.8472,-2.5523,2.1820,18.8404,16.2245,17.5324,4.1529,-0.1100,18.8072,18.8404,18.8238,-1.0180,-2.0720,14.9497,14.8574,14.9036,2.9034,-2.1820,14.9497,13.7607,14.3552,1.8760,0.1100,11.4891,11.8348,11.6619,-10.4154,2.0720,5.5119,430.7103,-7687.6000,56595.0559
1925.0000,13.2641,18.7620,5180.1000,61248.6000,-56068.5000,3.1640,1075.9794,9949.7960,11025.7754,153.9140,71198.3960,4104.1206,-67094.2754,18.7878,14.9778,42861.4000,0.0000,42861.4000,-2.3553,8249.8844,0.0000,8249.8844,106.3984,0.0000,34611.5156,34611.5156,18.7687,11.5356,15.1521,0.9881,66695.9937,18.7620,18.7878,18.7749,-0.9075,2.3671,18.7878,16.3484,17.5681,0.3955,0.0118,18.7620,18.7807,18.7713,-0.6678,-2.3789,14.9880,14.9631,14.9755,0.8342,-2.3671,11.5356,17.0216,14.2786,-0.9597,-0.0118,11.5356,11.5735,11.5545,-1.3307,2.3789,6.1388,479.6912,-13207.1000,66695.9937
1926.0000,12.8987,19.0408,2426.1000,118290.0000,-115863.9000,5.7165,507.0150,19054.6535,19561.6685,277.4631,137344.6535,1919.0850,-135425.5685,18.9606,15.1487,23243.2000,0.0000,23243.2000,-1.2773,4464.0738,0.0000,4464.0738,57.6709,0.0000,18779.1262,18779.1262,18.7901,11.8697,15.3299,1.7554,118491.6183,19.0408,18.9606,19.0007,2.6909,2.3312,18.9606,18.1733,18.5670,12.0197,1.0540,19.0408,18.9821,19.0114,2.8630,-3.3852,14.2827,14.4928,14.3878,-7.1280,-2.3312,11.8697,13.2333,12.5515,-20.8770,-1.0540,11.8697,11.8009,11.8353,3.3536,3.3852,11.3013,883.1006,-92620.7000,118491.6183
1927.0000,12.6646,18.9608,953.0000,155917.7000,-154964.7000,7.4181,199.9462,24981.6688,25181.6149,359.0845,180899.3688,753.0538,-180146.3149,18.9714,15.1594,17736.5000,0.0000,17736.5000,-0.9747,3406.0002,0.0000,3406.0002,43.8794,0.0000,14330.4998,14330.4998,18.9275,12.1626,15.5451,2.4907,168124.3633,18.9608,18.9714,18.9661,-0.4525,2.7976,18.9714,18.8216,18.8965,3.9419,1.8229,18.9608,18.9693,18.9651,-0.5944,-4.6205,13.3010,13.5826,13.4418,-11.4502,-2.7976,12.1626,12.3075,12.2350,-3.8533,-1.8229,12.1626,12.1087,12.1357,3.5902,4.6205,14.6944,1148.2418,-137228.2000,168124.3633
1928.0000,12.6386,18.9808,332.0000,167261.7000,-166929.7000,7.9219,69.6864,26783.4114,26853.0978,382.8413,194045.1114,262.3136,-193782.7978,12.5393,16.3447,1990.3000,8451.8000,-6461.5000,0.5584,419.4993,1357.2086,1776.7080,27.3574,9809.0086,1570.8007,-8238.2080,18.8399,12.6363,15.7381,3.0061,202911.7504,18.9808,18.9768,18.9788,0.1186,2.4545,18.4890,18.5881,18.5385,-4.3545,3.0129,18.9808,18.9787,18.9797,0.1423,-5.4674,12.5393,12.8011,12.6702,-9.3468,-2.4545,12.6363,12.5393,12.5878,4.2223,-3.0129,12.6363,12.5657,12.6010,5.5810,5.4674,16.8795,1318.9846,-173391.2000,202911.7504
1929.0000,12.7029,19.0641,73.5000,176300.0000,-176226.5000,8.3356,15.4109,28272.1241,28287.5350,402.7376,204572.1241,58.0891,-204514.0350,12.6940,18.2556,90.3000,8409.2000,-8318.9000,0.4518,18.9851,1353.1181,1372.1032,21.9207,9762.3181,71.3149,-9691.0032,18.9761,12.7268,15.8515,3.1379,211805.3829,19.0641,19.0411,19.0526,0.8556,2.6279,18.9258,18.8340,18.8799,4.0849,3.0797,19.0641,19.0528,19.0584,0.9149,-5.7077,12.6940,12.6878,12.6909,0.2155,-2.6279,12.7268,12.6940,12.7104,1.4452,-3.0797,12.7268,12.7099,12.7184,1.3814,5.7077,17.4826,1366.1111,-184545.4000,211805.3829
1930.0000,12.7847,19.1522,0.0000,184599.5000,-184599.5000,8.7240,0.0000,29658.4238,29658.4238,421.6674,214257.9238,0.0000,-214257.9238,12.7851,18.4508,0.0000,7753.1000,-7753.1000,0.4120,0.0000,1249.0556,1249.0556,19.9911,9002.1556,0.0000,-9002.1556,19.0922,12.8072,15.9497,3.2810,221464.3745,19.1522,19.1265,19.1393,1.0122,2.7707,19.0390,19.0025,19.0208,1.6651,3.1826,19.1522,19.1401,19.1461,1.0238,-5.9533,12.7851,12.7608,12.7730,0.9555,-2.7707,12.8072,12.7851,12.7962,1.0001,-3.1826,12.8072,12.7958,12.8015,0.9686,5.9533,18.1792,1420.5500,-192352.6000,221464.3745
1931.0000,12.8782,19.2476,0.0000,191687.8000,-191687.8000,9.0590,0.0000,30863.3187,30863.3187,438.0868,222551.1187,0.0000,-222551.1187,12.8794,18.5460,0.0000,10296.5000,-10296.5000,0.5471,0.0000,1660.9007,1660.9007,26.5583,11957.4007,0.0000,-11957.4007,19.1845,12.9024,16.0434,3.4482,232756.4961,19.2476,19.2202,19.2339,1.1061,2.8373,19.1112,19.0917,19.1014,0.9387,3.3844,19.2476,19.2350,19.2413,1.1134,-6.2217,12.8794,12.8525,12.8659,1.0870,-2.8373,12.9024,12.8794,12.8909,1.1081,-3.3844,12.9024,12.8899,12.8961,1.1072,6.2217,19.1200,1494.0650,-201984.3000,232756.4961
1932.0000,12.9688,19.3401,0.0000,198952.3000,-198952.3000,9.4023,0.0000,32099.7734,32099.7734,454.9608,231052.0734,0.0000,-231052.0734,12.9704,18.6380,0.0000,12438.2000,-12438.2000,0.6609,0.0000,2008.8338,2008.8338,32.0940,14447.0338,0.0000,-14447.0338,19.2724,12.9910,16.1317,3.6119,243803.9953,19.3401,19.3138,19.3269,1.0882,2.9138,19.1889,19.1709,19.1799,0.9117,3.5747,19.3401,19.3283,19.3342,1.0861,-6.4885,12.9704,12.9445,12.9575,1.0698,-2.9138,12.9910,12.9704,12.9807,1.0487,-3.5747,12.9910,12.9797,12.9854,1.0417,6.4885,20.0360,1565.6397,-211390.5000,243803.9953
1933.0000,13.0520,19.4250,0.0000,206120.7000,-206120.7000,9.7411,0.0000,33320.1916,33320.1916,471.6270,239440.8916,0.0000,-239440.8916,13.0536,18.7221,0.0000,14038.3000,-14038.3000,0.7459,0.0000,2269.8191,2269.8191,36.2353,16308.1191,0.0000,-16308.1191,19.3555,13.0715,16.2135,3.7656,254175.3074,19.4250,19.4014,19.4132,1.0057,2.9984,19.2660,19.2490,19.2575,0.9024,3.7443,19.4250,19.4146,19.4198,0.9979,-6.7427,13.0536,13.0304,13.0420,0.9853,-2.9984,13.0715,13.0536,13.0625,0.9529,-3.7443,13.0715,13.0616,13.0666,0.9452,6.7427,20.8858,1632.0473,-220159.0000,254175.3074
1934.0000,13.1140,19.4882,0.0000,212189.8000,-212189.8000,10.0279,0.0000,34350.4067,34350.4067,485.7730,246540.2067,0.0000,-246540.2067,13.1152,18.7844,0.0000,13037.5000,-13037.5000,0.6927,0.0000,2109.7763,2109.7763,33.6628,15147.2763,0.0000,-15147.2763,19.4266,13.1279,16.2773,3.8585,260450.0718,19.4882,19.4708,19.4795,0.7654,3.1117,19.3458,19.3286,19.3372,0.9265,3.8045,19.4882,19.4806,19.4844,0.7449,-6.9162,13.1152,13.0982,13.1067,0.7462,-3.1117,13.1279,13.1152,13.1216,0.6774,-3.8045,13.1279,13.1211,13.1245,0.6640,6.9162,21.3564,1668.8222,-225227.3000,260450.0718
1935.0000,13.1717,19.5471,0.0000,217194.0000,-217194.0000,10.2644,0.0000,35207.4768,35207.4768,497.4274,252401.4768,0.0000,-252401.4768,13.1726,18.8424,0.0000,13727.8000,-13727.8000,0.7294,0.0000,2223.2305,2223.2305,35.4536,15951.0305,0.0000,-15951.0305,19.4870,13.1845,16.3358,3.9592,267247.9482,19.5471,19.5317,19.5394,0.6878,3.1783,19.4030,19.3906,19.3968,0.6842,3.9077,19.5471,19.5402,19.5437,0.6804,-7.0861,13.1726,13.1576,13.1651,0.6695,-3.1783,13.1845,13.1726,13.1785,0.6527,-3.9077,13.1845,13.1780,13.1812,0.6499,7.0861,21.9049,1711.6805,-230921.8000,267247.9482
1936.0000,13.2367,19.6135,0.0000,222205.8000,-222205.8000,10.5012,0.0000,36074.2720,36074.2720,509.0947,258280.0720,0.0000,-258280.0720,13.2377,18.9082,0.0000,16441.9000,-16441.9000,0.8736,0.0000,2665.1708,2665.1708,42.4725,19107.0708,0.0000,-19107.0708,19.5464,13.2509,16.3987,4.0919,276202.4009,19.6135,19.5967,19.6051,0.7582,3.2092,19.4494,19.4399,19.4446,0.5424,4.0828,19.6135,19.6061,19.6098,0.7629,-7.2920,13.2377,13.2213,13.2295,0.7424,-3.2092,13.2509,13.2377,13.2443,0.7587,-4.0828,13.2509,13.2435,13.2472,0.7612,7.2920,22.6686,1771.3552,-238647.7000,276202.4009
1937.0000,13.2864,19.6642,0.0000,226626.8000,-226626.8000,10.7102,0.0000,36834.5107,36834.5107,519.4415,263461.3107,0.0000,-263461.3107,13.2874,18.9585,0.0000,15911.5000,-15911.5000,0.8454,0.0000,2580.9679,2580.9679,41.1128,18492.4679,0.0000,-18492.4679,19.6011,13.2968,16.4489,4.1627,280981.5746,19.6642,19.6512,19.6577,0.5999,3.2882,19.5095,19.4979,19.5037,0.6775,4.1337,19.6642,19.6586,19.6614,0.5880,-7.4219,13.2874,13.2747,13.2810,0.5866,-3.2882,13.2968,13.2874,13.2921,0.5418,-4.1337,13.2968,13.2917,13.2942,0.5326,7.4219,23.0334,1799.8587,-242538.3000,280981.5746
1938.0000,12.9471,19.2900,320.2000,130529.8000,-130209.6000,6.1854,66.8624,21049.6721,21116.5345,300.1073,151579.4721,253.3376,-151326.1345,19.4134,19.3153,282.4000,186.8000,95.6000,-0.0254,53.9340,33.5733,87.5073,1.2548,220.3733,228.4660,8.0927,19.3869,12.7682,16.0775,2.3297,157253.6481,19.2900,19.4134,19.3517,-3.7278,2.0703,19.4134,19.4443,19.4288,-0.9383,2.0448,19.2900,19.3584,19.3242,-4.1041,-4.1151,13.0239,13.1103,13.0671,-2.6168,-2.0703,12.7682,12.9456,12.8569,-5.2871,-2.0448,12.7682,12.8649,12.8166,-5.7996,4.1151,12.3305,963.5251,-130114.0000,157253.6481
1939.0000,12.7954,19.1012,688.4000,125265.4000,-124577.0000,5.9557,144.1136,20130.5560,20274.6696,288.3764,145395.9560,544.2864,-144851.6696,19.1871,15.3726,1887.1000,0.0000,1887.1000,-0.1037,361.4130,0.0000,361.4130,4.6332,0.0000,1525.6870,1525.6870,19.1865,12.6931,15.9398,2.1713,146564.6574,19.1012,19.1871,19.1442,-2.5400,2.0198,19.1871,19.2737,19.2304,-2.4297,1.9161,19.1012,19.1440,19.1226,-2.4681,-3.9359,12.8865,12.9485,12.9175,-1.8407,-2.0198,12.6931,12.7519,12.7225,-1.6571,-1.9161,12.6931,12.7169,12.7050,-1.3815,3.9359,11.8516,926.1019,-122689.9000,146564.6574
1940.0000,12.7282,18.7831,2247.3000,79383.5000,-77136.2000,3.8685,470.9951,12737.5719,13208.5670,187.3151,92121.0719,1776.3049,-90344.7670,18.9475,15.1357,6929.6000,0.0000,6929.6000,-0.3808,1331.1139,0.0000,1331.1139,17.0783,0.0000,5598.4861,5598.4861,18.9497,12.4225,15.6861,1.3008,87803.5364,18.7831,18.9475,18.8653,-3.4003,1.4164,18.9475,19.1102,19.0289,-2.4675,1.0356,18.7831,18.8819,18.8325,-3.5362,-2.4521,13.2781,13.1149,13.1965,3.3319,-1.4164,12.4225,12.5950,12.5088,-2.6142,-1.0356,12.4225,12.5048,12.4637,-2.9476,2.4521,7.6728,599.5630,-70206.6000,87803.5364
1941.0000,12.7165,18.6592,2950.4000,75788.1000,-72837.7000,3.7352,618.4736,12157.4380,12775.9116,180.8726,87945.5380,2331.9264,-85613.6116,18.7536,14.9441,8962.4000,0.0000,8962.4000,-0.4925,1725.8125,0.0000,1725.8125,22.1776,0.0000,7236.5875,7236.5875,18.7726,12.3492,15.5609,1.1902,80336.6398,18.6592,18.7536,18.7064,-1.9523,1.4092,18.7536,18.9261,18.8399,-2.3159,0.9167,18.6592,18.7121,18.6857,-1.8069,-2.3259,13.3213,13.2649,13.2931,1.1311,-1.4092,12.3492,12.4495,12.3994,-1.3557,-0.9167,12.3492,12.3843,12.3668,-1.2046,2.3259,7.4002,578.2653,-63875.3000,80336.6398
1942.0000,13.0188,18.5752,4767.1000,61105.6000,-56338.5000,3.1358,994.2457,9870.3944,10864.6401,152.0797,70975.9944,3772.8543,-67203.1401,18.6193,14.8113,28011.0000,0.0000,28011.0000,-1.5393,5403.0679,0.0000,5403.0679,69.5408,0.0000,22607.9321,22607.9321,18.6410,12.3173,15.4792,1.1434,77181.2826,18.5752,18.6193,18.5972,-1.3530,2.0810,18.6193,18.8118,18.7156,-1.5354,0.5417,18.5752,18.6057,18.5905,-1.1842,-2.6227,14.1809,13.8855,14.0332,8.8959,-2.0810,12.3173,12.3895,12.3534,-0.5897,-0.5417,12.3173,12.3311,12.3242,-0.5484,2.6227,6.1343,479.3458,-28327.5000,77181.2826
1943.0000,13.2537,18.4899,6121.5000,54245.5000,-48124.0000,2.8820,1271.7415,8810.0147,10081.7562,140.1012,63055.5147,4849.7585,-58205.7562,18.5261,14.7192,34557.9000,0.0000,34557.9000,-1.8990,6673.8615,0.0000,6673.8615,85.9896,0.0000,27884.0385,27884.0385,18.5413,12.1899,15.3656,0.8797,59381.2977,18.4899,18.5261,18.5080,-1.1126,2.0740,18.5261,18.7943,18.6602,-0.7031,0.1750,18.4899,18.5216,18.5057,-1.0580,-2.2490,14.5253,14.3613,14.4433,4.9140,-2.0740,12.1899,12.4216,12.3058,-0.6103,-0.1750,12.1899,12.2322,12.2111,-1.4010,2.2490,5.6124,438.5573,-13566.1000,59381.2977
1944.0000,13.3011,18.2123,7429.3000,49394.1000,-41964.8000,2.7208,1542.2215,8030.9502,9573.1717,132.4853,57425.0502,5887.0785,-51537.9717,18.3145,14.5101,34862.9000,0.0000,34862.9000,-1.9158,6751.1641,0.0000,6751.1641,86.8858,0.0000,28111.7359,28111.7359,18.3327,12.2215,15.2771,0.7561,51039.5943,18.2123,18.3145,18.2634,-2.9869,1.9990,18.3145,18.8925,18.6035,-0.7198,0.0832,18.2123,18.3103,18.2613,-2.9849,-2.0822,14.4207,14.4289,14.4248,-0.2587,-1.9990,12.2215,12.3637,12.2926,-0.1937,-0.0832,12.2215,12.2184,12.2200,0.0725,2.0822,5.2968,413.8963,-7101.9000,51039.5943
1945.0000,13.3366,17.9246,8563.5000,44939.3000,-36375.8000,2.5693,1776.6209,7312.6786,9089.2995,125.2247,52251.9786,6786.8791,-45465.0995,18.1049,14.3030,39965.8000,0.0000,39965.8000,-2.1962,7760.5080,0.0000,7760.5080,99.9621,0.0000,32205.2920,32205.2920,18.0493,12.3147,15.1820,0.5432,36664.9808,17.9246,18.0408,17.9827,-3.4228,2.0167,18.0493,18.8250,18.4371,-2.0428,-0.1795,17.9246,18.0493,17.9869,-3.3465,-1.8372,14.3030,14.3450,14.3240,-1.2523,-2.0167,14.3030,11.4962,12.8996,7.2893,0.1795,12.2347,12.2297,12.2322,0.1118,1.8372,4.9839,389.4486,3590.0000,36664.9808
1946.0000,13.3019,17.5370,9707.2000,40808.3000,-31101.1000,2.4335,2015.0573,6635.1076,8650.1649,118.7185,47443.4076,7692.1427,-39751.2649,17.7872,13.9891,38396.3000,0.0000,38396.3000,-2.1100,7487.0750,0.0000,7487.0750,96.3803,0.0000,30909.2250,30909.2250,17.7118,12.5187,15.1152,0.4571,30852.1997,17.5370,17.6961,17.6165,-4.4539,1.9201,17.7118,18.7092,18.2105,-2.7704,-0.1899,17.5370,17.7118,17.6244,-4.4103,-1.7302,13.9891,14.1087,14.0489,-3.3544,-1.9201,13.9891,12.4947,13.2419,4.0957,0.1899,12.5160,12.4065,12.4613,2.7292,1.7302,4.7278,369.4408,7295.2000,30852.1997
1947.0000,13.5585,17.4468,10776.3000,37280.9000,-26504.6000,2.3224,2227.5151,6097.9884,8325.5034,113.3948,43378.8884,8548.7849,-34830.1034,17.4210,13.6274,43022.4000,0.0000,43022.4000,-2.3642,8430.4619,0.0000,8430.4619,108.5812,0.0000,34591.9381,34591.9381,13.4681,16.3951,14.9316,-0.2047,-13816.7065,17.4468,17.5067,17.4767,-1.7227,1.9562,16.6811,17.3156,16.9984,-14.6633,-1.5900,17.4468,17.6368,17.5418,-1.0321,-0.3662,13.6274,13.7756,13.7015,-4.2280,-1.9562,13.6274,13.4681,13.5477,3.6553,1.5900,13.4681,12.3985,12.9333,5.6612,0.3662,4.5034,351.8991,16517.8000,-13816.7065
1948.0000,13.2071,18.0935,8183.0000,53414.6000,-45231.6000,2.9500,1701.3328,8665.7090,10367.0418,143.7722,62080.3090,6481.6672,-55598.6418,17.8981,14.0986,39836.4000,0.0000,39836.4000,-2.1891,7756.4688,0.0000,7756.4688,101.1757,0.0000,32079.9312,32079.9312,17.9076,12.2171,15.0624,0.7270,49073.3823,18.0935,17.8981,17.9958,6.2291,2.2047,17.8981,16.1658,17.0320,0.3699,0.0156,18.0935,17.9198,18.0067,5.5745,-2.2203,14.1035,13.9763,14.0399,4.0476,-2.2047,12.2171,14.7843,13.5007,-0.6030,-0.0156,12.2171,12.4434,12.3303,-7.3126,2.2203,5.7764,451.3736,-5395.2000,49073.3823
1949.0000,13.2042,18.3001,7741.5000,60193.5000,-52452.0000,3.2474,1609.6178,9764.8264,11374.4442,158.0269,69958.3264,6131.8822,-63826.4442,18.2112,14.4080,43484.9000,0.0000,43484.9000,-2.3896,8432.1224,0.0000,8432.1224,109.5400,0.0000,35052.7776,35052.7776,18.1881,12.0317,15.1099,0.8729,58924.1016,18.3001,18.2112,18.2556,3.0999,2.4202,18.2112,16.0166,17.1139,0.9533,0.0306,18.3001,18.2153,18.2577,2.9937,-2.4509,14.4125,14.3036,14.3581,3.8045,-2.4202,12.0317,14.7702,13.4010,-1.2394,-0.0306,12.0317,12.1186,12.0752,-3.1141,2.4509,6.3364,495.1365,-8967.1000,58924.1016
1950.0000,12.8850,18.9375,3345.5000,116083.5000,-112738.0000,5.6600,699.3149,18693.3406,19392.6555,274.6950,134776.8406,2646.1851,-132130.6555,18.7310,14.9216,23966.2000,0.0000,23966.2000,-1.3170,4616.2940,0.0000,4616.2940,60.0496,0.0000,19349.9060,19349.9060,18.5548,12.0113,15.2831,1.6239,109610.7453,18.9375,18.7310,18.8342,6.9467,2.3257,18.7310,17.7875,18.2592,13.7865,1.0087,18.9375,18.7870,18.8622,7.2599,-3.3344,14.0115,14.1170,14.0642,-3.5813,-2.3257,12.0113,12.8233,12.4173,-11.9061,-1.0087,12.0113,12.0257,12.0185,-0.7188,3.3344,11.1972,874.9619,-88771.8000,109610.7453
1951.0000,12.6605,18.9138,1522.4000,152859.6000,-151337.2000,7.3032,319.4322,24489.4192,24808.8515,353.5472,177349.0192,1202.9678,-176146.0515,18.8933,15.0822,18427.4000,0.0000,18427.4000,-1.0126,3542.1498,0.0000,3542.1498,45.7659,0.0000,14885.2502,14885.2502,18.8343,12.1750,15.5046,2.3936,161571.2161,18.9138,18.8933,18.9035,0.8012,2.7719,18.8933,18.6513,18.7723,6.1560,1.7593,18.9138,18.9053,18.9095,0.5356,-4.5313,13.2961,13.4968,13.3964,-8.0944,-2.7719,12.1750,12.2681,12.2216,-2.3977,-1.7593,12.1750,12.1489,12.1620,1.6954,4.5313,14.4668,1130.4548,-132909.8000,161571.2161
1952.0000,12.6354,18.9477,756.3000,163400.4000,-162644.1000,7.7615,158.7551,26163.1896,26321.9447,375.1265,189563.5896,597.5449,-188966.0447,12.5332,15.7453,2618.6000,7742.4000,-5123.8000,0.5553,551.9815,1243.1935,1795.1749,27.0282,8985.5935,2066.6185,-6918.9749,18.7651,12.6348,15.7000,2.9133,196647.0503,18.9477,18.9350,18.9414,0.4209,2.4021,18.3361,18.4439,18.3900,-4.6491,2.9574,18.9477,18.9424,18.9451,0.3931,-5.3594,12.5332,12.7883,12.6608,-8.9137,-2.4021,12.6348,12.5332,12.5840,4.3386,-2.9574,12.6348,12.5669,12.6009,5.2609,5.3594,16.5512,1293.3322,-167767.9000,196647.0503
1953.0000,12.6828,19.0305,269.9000,171700.7000,-171430.8000,8.1285,56.6095,27521.9419,27578.5514,392.7434,199222.6419,213.2905,-199009.3514,12.6739,17.9481,319.8000,7627.3000,-7307.5000,0.4228,67.2581,1226.9763,1294.2345,20.5415,8854.2763,252.5419,-8601.7345,18.9223,12.7025,15.8124,3.0391,205141.9884,19.0305,19.0060,19.0183,0.8922,2.5685,18.8564,18.7429,18.7997,4.9080,2.9914,19.0305,19.0188,19.0246,0.9249,-5.5599,12.6739,12.6705,12.6722,0.1024,-2.5685,12.7025,12.6739,12.6882,1.2216,-2.9914,12.7025,12.6885,12.6955,1.1068,5.5599,17.0136,1329.4665,-178738.3000,205141.9884
1954.0000,12.7469,19.1122,23.3000,179166.1000,-179142.8000,8.4684,4.8817,28760.6358,28765.5175,409.2650,207926.7358,18.4183,-207908.3175,12.7472,18.4124,0.0000,6949.6000,-6949.6000,0.3693,0.0000,1119.0430,1119.0430,17.9180,8068.6430,0.0000,-8068.6430,19.0508,12.7653,15.9080,3.1741,214254.4243,19.1122,19.0874,19.0998,0.9488,2.6997,19.0062,18.9572,18.9817,2.1612,3.0690,19.1122,19.1006,19.1064,0.9510,-5.7687,12.7472,12.7274,12.7373,0.7500,-2.6997,12.7653,12.7472,12.7562,0.7853,-3.0690,12.7653,12.7561,12.7607,0.7505,5.7687,17.5846,1374.0829,-186092.4000,214254.4243
1955.0000,12.8323,19.2008,0.0000,185864.3000,-185864.3000,8.7838,0.0000,29894.1991,29894.1991,424.6755,215758.4991,0.0000,-215758.4991,12.8331,18.4993,0.0000,9206.3000,-9206.3000,0.4892,0.0000,1484.1231,1484.1231,23.7429,10690.4231,0.0000,-10690.4231,19.1410,12.8553,15.9982,3.3305,224810.2868,19.2008,19.1747,19.1877,1.0248,2.7649,19.0731,19.0527,19.0629,0.9442,3.2540,19.2008,19.1887,19.1947,1.0302,-6.0189,12.8331,12.8084,12.8207,0.9714,-2.7649,12.8553,12.8331,12.8442,1.0265,-3.2540,12.8553,12.8432,12.8493,1.0338,6.0189,18.4546,1442.0702,-195070.6000,224810.2868
1956.0000,12.9218,19.2921,0.0000,192718.1000,-192718.1000,9.1077,0.0000,31060.3157,31060.3157,440.5753,223778.4157,0.0000,-223778.4157,12.9232,18.5903,0.0000,11876.8000,-11876.8000,0.6311,0.0000,1916.9448,1916.9448,30.6400,13793.7448,0.0000,-13793.7448,19.2253,12.9445,16.0849,3.4951,235918.7882,19.2921,19.2656,19.2788,1.0642,2.8255,19.1423,19.1255,19.1339,0.8213,3.4566,19.2921,19.2801,19.2861,1.0672,-6.2821,12.9232,12.8972,12.9102,1.0442,-2.8255,12.9445,12.9232,12.9339,1.0462,-3.4566,12.9445,12.9328,12.9387,1.0431,6.2821,19.3872,1514.9434,-204594.9000,235918.7882
1957.0000,12.9992,19.3711,0.0000,199278.0000,-199278.0000,9.4177,0.0000,32174.8537,32174.8537,455.8328,231452.8537,0.0000,-231452.8537,13.0007,18.6687,0.0000,12890.8000,-12890.8000,0.6849,0.0000,2082.7875,2082.7875,33.2674,14973.5875,0.0000,-14973.5875,19.3042,13.0179,16.1611,3.6289,244951.6095,19.3711,19.3483,19.3597,0.9402,2.9109,19.2189,19.2015,19.2102,0.8846,3.5959,19.3711,19.3610,19.3661,0.9291,-6.5068,13.0007,12.9784,12.9896,0.9217,-2.9109,13.0179,13.0007,13.0093,0.8749,-3.5959,13.0179,13.0085,13.0132,0.8640,6.5068,20.1173,1571.9943,-212168.8000,244951.6095
1958.0000,13.0554,19.4284,0.0000,205632.9000,-205632.9000,9.7180,0.0000,33243.8987,33243.8987,470.6026,238876.7987,0.0000,-238876.7987,13.0565,18.7250,0.0000,11139.4000,-11139.4000,0.5919,0.0000,1801.1746,1801.1746,28.7560,12940.5746,0.0000,-12940.5746,19.3721,13.0684,16.2203,3.7136,250670.2322,19.4284,19.4121,19.4203,0.6949,3.0420,19.3002,19.2820,19.2911,0.9408,3.6339,19.4284,19.4212,19.4248,0.6730,-6.6760,13.0565,13.0407,13.0486,0.6764,-3.0420,13.0684,13.0565,13.0624,0.6051,-3.6339,13.0684,13.0621,13.0652,0.5915,6.6760,20.5346,1604.6041,-216772.3000,250670.2322
1959.0000,13.1120,19.4862,0.0000,211254.6000,-211254.6000,9.9837,0.0000,34197.4853,34197.4853,483.6424,245452.0853,0.0000,-245452.0853,13.1128,18.7820,0.0000,11836.4000,-11836.4000,0.6289,0.0000,1915.3473,1915.3473,30.5619,13751.7473,0.0000,-13751.7473,19.4311,13.1251,16.2781,3.8240,258121.1034,19.4862,19.4710,19.4786,0.6682,3.1183,19.3553,19.3427,19.3490,0.6634,3.7472,19.4862,19.4793,19.4828,0.6640,-6.8654,13.1128,13.0980,13.1054,0.6501,-3.1183,13.1251,13.1128,13.1190,0.6467,-3.7472,13.1251,13.1184,13.1218,0.6468,6.8654,21.1413,1652.0113,-223091.0000,258121.1034
1960.0000,13.1777,19.5533,0.0000,216401.8000,-216401.8000,10.2270,0.0000,35084.0070,35084.0070,495.6069,251485.8070,0.0000,-251485.8070,13.1787,18.8486,0.0000,14815.2000,-14815.2000,0.7872,0.0000,2399.5368,2399.5368,38.2615,17214.7368,0.0000,-17214.7368,19.4898,13.1925,16.3411,3.9632,267515.9618,19.5533,19.5361,19.5447,0.7618,3.1466,19.3985,19.3893,19.3939,0.5056,3.9338,19.5533,19.5456,19.5494,0.7685,-7.0804,13.1787,13.1618,13.1703,0.7468,-3.1466,13.1925,13.1787,13.1856,0.7681,-3.9338,13.1925,13.1848,13.1887,0.7713,7.0804,21.9455,1714.8498,-231217.0000,267515.9618
1961.0000,13.2311,19.6078,0.0000,220942.1000,-220942.1000,10.4415,0.0000,35864.4671,35864.4671,506.2193,256806.5671,0.0000,-256806.5671,13.2321,18.9026,0.0000,15124.3000,-15124.3000,0.8036,0.0000,2451.4037,2451.4037,39.0698,17575.7037,0.0000,-17575.7037,19.5453,13.2426,16.3940,4.0498,273362.0737,19.6078,19.5936,19.6007,0.6397,3.2126,19.4553,19.4440,19.4497,0.6371,4.0162,19.6078,19.6016,19.6047,0.6307,-7.2289,13.2321,13.2182,13.2252,0.6268,-3.2126,13.2426,13.2321,13.2374,0.5889,-4.0162,13.2426,13.2369,13.2398,0.5806,7.2289,22.4103,1751.1730,-236066.4000,273362.0737
1962.0000,12.8829,19.2199,349.5000,122124.5000,-121775.0000,5.7897,73.0591,19665.1819,19738.2410,280.8126,141789.6819,276.4409,-141513.2410,12.8995,15.3342,94.2000,185.8000,-91.6000,0.0150,19.7397,29.9790,49.7187,0.7379,215.7790,74.4603,-141.3187,19.3197,12.7145,16.0171,2.1908,147882.0232,19.2199,19.3556,19.2878,-3.8119,1.9249,19.3244,19.3690,19.3467,-1.2781,1.9399,19.2199,19.2949,19.2574,-4.2264,-3.8648,12.8995,13.0156,12.9576,-3.2656,-1.9249,12.7145,12.8995,12.8070,-5.2297,-1.9399,12.7145,12.8168,12.7656,-5.7574,3.8648,11.5697,904.0699,-121866.6000,147882.0232
1963.0000,12.7431,19.0486,665.4000,122693.3000,-122027.9000,5.8330,139.4212,19693.6206,19833.0418,282.3189,142386.9206,525.9788,-141860.9418,19.1326,15.3044,994.1000,0.0000,994.1000,-0.0546,190.5165,0.0000,190.5165,2.7373,0.0000,803.5835,803.5835,19.1291,12.6702,15.8996,2.1326,143950.2688,19.0486,19.1326,19.0906,-2.4151,1.9625,19.1326,19.2097,19.1712,-2.1547,1.9079,19.0486,19.0894,19.0690,-2.3099,-3.8704,12.7915,12.8500,12.8207,-1.6870,-1.9625,12.6702,12.7196,12.6949,-1.3891,-1.9079,12.6702,12.6889,12.6796,-1.0748,3.8704,11.6151,907.6190,-121033.8000,143950.2688
1964.0000,12.6721,18.7083,2343.5000,78184.3000,-75840.8000,3.8168,491.6207,12529.1068,13020.7274,184.7726,90713.4068,1851.8793,-88861.5274,18.8873,15.0762,5100.0000,0.0000,5100.0000,-0.2803,980.4060,0.0000,980.4060,12.5807,0.0000,4119.5940,4119.5940,18.8844,12.4376,15.6610,1.3028,87937.5640,18.7083,18.8873,18.7978,-3.5703,1.3657,18.8873,19.0452,18.9662,-2.5091,1.0854,18.7083,18.8132,18.7607,-3.7560,-2.4511,13.0929,12.9663,13.0296,2.4846,-1.3657,12.4376,12.5808,12.5092,-2.2767,-1.0854,12.4376,12.5081,12.4729,-2.5301,2.4511,7.5775,592.1177,-70740.8000,87937.5640
1965.0000,12.6554,18.5908,2939.2000,74367.3000,-71428.1000,3.6674,616.7606,11912.8865,12529.6472,177.5452,86280.1865,2322.4394,-83957.7472,18.6890,14.8801,6788.8000,0.0000,6788.8000,-0.3731,1308.3355,0.0000,1308.3355,16.8160,0.0000,5480.4645,5480.4645,18.7057,12.3785,15.5421,1.1910,80394.8943,18.5908,18.6890,18.6399,-1.9416,1.3468,18.6890,18.8556,18.7723,-2.3767,0.9738,18.5908,18.6428,18.6168,-1.7735,-2.3206,13.1285,13.0824,13.1054,0.8790,-1.3468,12.3785,12.4574,12.4180,-1.1369,-0.9738,12.3785,12.4076,12.3930,-0.9996,2.3206,7.2740,568.4042,-64639.3000,80394.8943
1966.0000,12.9804,18.5496,4609.0000,60155.8000,-55546.8000,3.0827,961.8890,9708.3759,10670.2649,149.4569,69864.1759,3647.1110,-66217.0649,18.5907,14.7830,22154.3000,0.0000,22154.3000,-1.2174,4274.9255,0.0000,4274.9255,55.0610,0.0000,17879.3745,17879.3745,18.6065,12.1237,15.3651,0.6909,46638.2906,18.5496,18.5907,18.5701,-0.8776,1.4334,18.5907,18.8312,18.7109,-0.7761,0.2159,18.5496,18.5771,18.5633,-0.6809,-1.6493,14.4410,13.8408,14.1409,12.4601,-1.4334,12.1237,12.5125,12.3181,-1.2407,-0.2159,12.1237,12.2326,12.1782,-2.6288,1.6493,6.0529,472.9805,-33392.5000,46638.2906
1967.0000,13.0900,18.3746,5785.9000,53978.4000,-48192.5000,2.8519,1205.2990,8733.4636,9938.7626,138.5967,62711.8636,4580.6010,-58131.2626,18.4440,14.6381,28103.2000,0.0000,28103.2000,-1.5443,5433.0512,0.0000,5433.0512,69.9625,0.0000,22670.1488,22670.1488,18.4735,12.2147,15.3441,0.9776,65989.0422,18.3746,18.4440,18.4093,-1.9765,1.9408,18.4440,18.7185,18.5812,-1.6012,0.3964,18.3746,18.4320,18.4033,-1.9671,-2.3372,14.1650,14.1569,14.1609,0.2053,-1.9408,12.2147,12.3218,12.2683,-0.6381,-0.3964,12.2147,12.2040,12.2094,0.3405,2.3372,5.5780,435.8731,-20089.3000,65989.0422
1968.0000,13.1043,18.1110,6833.2000,49245.1000,-42411.9000,2.6827,1423.1289,7970.2764,9393.4053,130.5362,57215.3764,5410.0711,-51805.3053,18.2209,14.4175,27797.7000,0.0000,27797.7000,-1.5275,5389.5501,0.0000,5389.5501,69.3744,0.0000,22408.1499,22408.1499,18.2599,12.2959,15.2779,0.8508,57428.7705,18.1110,18.2209,18.1659,-2.9738,1.8506,18.2209,18.6278,18.4243,-1.9298,0.3230,18.1110,18.2052,18.1581,-2.9955,-2.1736,14.0420,14.0861,14.0640,-1.2052,-1.8506,12.2959,12.2661,12.2810,0.1172,-0.3230,12.2959,12.2685,12.2822,0.8420,2.1736,5.2485,410.1246,-14614.2000,57428.7705
1969.0000,13.1922,17.8998,7855.3000,44861.9000,-37006.6000,2.5288,1633.6073,7275.6365,8909.2438,123.1609,52137.5365,6221.6927,-45915.8438,17.9979,14.1972,31987.6000,0.0000,31987.6000,-1.7578,6220.0471,0.0000,6220.0471,80.1348,0.0000,25767.5529,25767.5529,18.0234,12.3717,15.1976,0.6573,44367.1834,17.8998,17.9979,17.9489,-2.6555,1.8503,17.9979,18.6974,18.3476,-0.9616,0.0925,17.8998,17.9913,17.9455,-2.6010,-1.9428,14.0986,14.0863,14.0925,0.3072,-1.8503,12.3717,12.2251,12.2984,0.1743,-0.0925,12.3717,12.3405,12.3561,0.8566,1.9428,4.9336,385.5172,-5019.0000,44367.1834
1970.0000,13.1936,17.5782,8853.4000,40776.4000,-31923.0000,2.3876,1841.1301,6613.2790,8454.4091,116.4130,47389.6790,7012.2699,-40377.4091,17.7202,13.9230,30951.9000,0.0000,30951.9000,-1.7009,6040.8468,0.0000,6040.8468,77.8359,0.0000,24911.0532,24911.0532,17.7504,12.5233,15.1368,0.5617,37912.4836,17.5782,17.7202,17.6492,-3.6522,1.7608,17.7202,18.8191,18.2696,-0.9773,0.0599,17.5782,17.7152,17.6467,-3.6427,-1.8206,13.8621,13.9505,13.9063,-2.2831,-1.7608,12.5233,12.1321,12.3277,0.3174,-0.0599,12.5233,12.4616,12.4925,1.6089,1.8206,4.6641,364.4594,-971.1000,37912.4836
1971.0000,13.2027,17.2836,9693.7000,37325.1000,-27631.4000,2.2682,2015.5727,6054.8060,8070.3787,110.6857,43379.9060,7678.1273,-35701.7787,17.5127,13.7180,34575.5000,0.0000,34575.5000,-1.9000,6766.8681,0.0000,6766.8681,87.3630,0.0000,27808.6319,27808.6319,17.4313,12.7069,15.0691,0.4056,27375.0849,17.2836,17.4233,17.3534,-3.6055,1.7674,17.4313,18.7044,18.0678,-2.4716,-0.1326,17.2836,17.4313,17.3574,-3.5268,-1.6349,13.7180,13.7901,13.7541,-1.8734,-1.7674,13.7180,11.6113,12.6646,4.0300,0.1326,12.6181,12.5676,12.5928,1.1749,1.6349,4.4234,345.6496,6944.1000,27375.0849
1972.0000,13.0925,18.1231,7272.7000,53495.7000,-46223.0000,2.9065,1514.9592,8655.8788,10170.8380,141.4599,62151.5788,5757.7408,-56393.8380,17.8643,14.0652,32784.5000,0.0000,32784.5000,-1.8016,6386.2675,0.0000,6386.2675,83.1339,0.0000,26398.2325,26398.2325,17.9121,12.3361,15.1241,0.8151,55017.2119,18.1231,17.8643,17.9937,7.6901,2.0538,17.8643,18.1191,17.9917,-0.9551,0.2522,18.1231,17.8895,18.0063,7.7938,-2.3059,13.9033,13.8534,13.8784,1.4639,-2.0538,12.3361,12.7465,12.5413,-1.5247,-0.2522,12.3361,12.4149,12.3755,-2.6591,2.3059,5.7036,445.6877,-13438.5000,55017.2119
1973.0000,13.1056,18.3666,6609.9000,60184.3000,-53574.4000,3.1881,1376.5939,9741.0608,11117.6547,155.0065,69925.3608,5233.3061,-64692.0547,18.2515,14.4478,36905.9000,0.0000,36905.9000,-2.0281,7152.6398,0.0000,7152.6398,93.0212,0.0000,29753.2602,29753.2602,18.2347,12.0886,15.1617,0.9672,65286.2590,18.3666,18.2515,18.3090,3.7693,2.2701,18.2515,17.9245,18.0880,1.1256,0.2420,18.3666,18.2646,18.3156,3.6962,-2.5121,14.2574,14.1404,14.1989,3.8319,-2.2701,12.0886,12.6624,12.3755,-2.0373,-0.2420,12.0886,12.1704,12.1295,-3.0042,2.5121,6.2386,487.4904,-16668.5000,65286.2590
1974.0000,12.7217,18.8328,2669.7000,115817.2000,-113147.5000,5.6123,559.5840,18580.8224,19140.4064,272.1760,134398.0224,2110.1160,-132287.9064,18.6691,14.8604,20063.2000,0.0000,20063.2000,-1.1025,3867.5536,0.0000,3867.5536,50.2358,0.0000,16195.6464,16195.6464,18.6286,12.0292,15.3289,1.7006,114790.5245,18.8328,18.6691,18.7509,5.2966,2.2383,18.6691,18.3582,18.5136,5.1003,1.1357,18.8328,18.7196,18.7762,5.5224,-3.3740,13.5183,13.7319,13.6251,-6.9610,-2.2383,12.0292,12.2154,12.1223,-3.0916,-1.1357,12.0292,12.0515,12.0403,-1.1127,3.3740,11.1114,868.2586,-93084.3000,114790.5245
1975.0000,12.5776,18.8885,715.7000,153702.8000,-152987.1000,7.3011,150.3792,24578.1000,24728.4792,353.0089,178280.9000,565.3208,-177715.5792,18.8520,15.0413,14109.0000,0.0000,14109.0000,-0.7753,2713.4717,0.0000,2713.4717,35.0775,0.0000,11395.5283,11395.5283,18.8295,12.2580,15.5437,2.4504,165402.4043,18.8885,18.8520,18.8702,1.4032,2.6921,18.8520,18.7318,18.7919,3.3213,1.9168,18.8885,18.8701,18.8793,1.2076,-4.6089,13.0254,13.1862,13.1058,-6.3031,-2.6921,12.2580,12.2100,12.2340,1.3117,-1.9168,12.2580,12.2222,12.2401,2.3742,4.6089,14.4721,1130.8704,-138878.1000,165402.4043
1976.0000,12.5931,18.9460,157.3000,165225.4000,-165068.1000,7.8166,33.0425,26429.9227,26462.9651,377.5253,191655.3227,124.2575,-191531.0651,12.5114,17.4719,591.0000,7788.9000,-7197.9000,0.4463,124.6226,1250.3034,1374.9260,22.1260,9039.2034,466.3774,-8572.8260,18.8619,12.6037,15.7328,2.9548,199449.5855,18.9460,18.9244,18.9352,0.7475,2.4568,18.7011,18.7241,18.7126,-0.9930,2.9031,18.9460,18.9365,18.9413,0.7116,-5.3598,12.5114,12.6838,12.5976,-6.1698,-2.4568,12.6037,12.5114,12.5575,3.8676,-2.9031,12.6037,12.5515,12.5776,4.0367,5.3598,16.4461,1285.1179,-172266.0000,199449.5855
1977.0000,12.6833,19.0487,0.0000,174495.1000,-174495.1000,8.2465,0.0000,27970.1239,27970.1239,398.3084,202465.2239,0.0000,-202465.2239,12.6771,18.3416,0.0000,7775.3000,-7775.3000,0.4131,0.0000,1250.8372,1250.8372,20.0347,9026.1372,0.0000,-9026.1372,18.9783,12.7148,15.8466,3.0993,209201.8518,19.0487,19.0179,19.0333,1.1476,2.6111,18.9255,18.8743,18.8999,2.2236,3.0242,19.0487,19.0341,19.0414,1.1724,-5.6354,12.6771,12.6555,12.6663,0.7929,-2.6111,12.7148,12.6771,12.6959,1.6338,-3.0242,12.7148,12.6961,12.7055,1.5064,5.6354,17.2255,1346.0232,-182270.4000,209201.8518
1978.0000,12.7731,19.1403,0.0000,182520.1000,-182520.1000,8.6257,0.0000,29316.5475,29316.5475,416.8654,211836.6475,0.0000,-211836.6475,12.7741,18.4397,0.0000,7221.8000,-7221.8000,0.3837,0.0000,1163.2905,1163.2905,18.6200,8385.0905,0.0000,-8385.0905,19.0831,12.7977,15.9404,3.2357,218413.0213,19.1403,19.1125,19.1264,1.0874,2.7473,19.0300,18.9998,19.0149,1.3518,3.1311,19.1403,19.1274,19.1339,1.0793,-5.8784,12.7741,12.7461,12.7601,1.0955,-2.7473,12.7977,12.7741,12.7859,1.0495,-3.1311,12.7977,12.7857,12.7917,1.0043,5.8784,17.9263,1400.7881,-189741.9000,218413.0213
1979.0000,12.8629,19.2320,0.0000,189037.7000,-189037.7000,8.9337,0.0000,30425.9576,30425.9576,431.9982,219463.6576,0.0000,-219463.6576,12.8642,18.5307,0.0000,9521.1000,-9521.1000,0.5059,0.0000,1535.5103,1535.5103,24.5573,11056.6103,0.0000,-11056.6103,19.1717,12.8863,16.0290,3.3902,228840.0802,19.2320,19.2051,19.2185,1.0749,2.8093,19.1022,19.0830,19.0926,0.9005,3.3152,19.2320,19.2197,19.2258,1.0729,-6.1245,12.8642,12.8377,12.8509,1.0598,-2.8093,12.8863,12.8642,12.8753,1.0419,-3.3152,12.8863,12.8745,12.8804,1.0340,6.1245,18.7879,1468.1156,-198558.8000,228840.0802
1980.0000,12.9541,19.3251,0.0000,196469.8000,-196469.8000,9.2850,0.0000,31688.5045,31688.5045,449.2400,228158.3045,0.0000,-228158.3045,12.9556,18.6231,0.0000,12120.5000,-12120.5000,0.6440,0.0000,1957.1329,1957.1329,31.2724,14077.6329,0.0000,-14077.6329,19.2580,12.9768,16.1174,3.5637,240546.4819,19.3251,19.2985,19.3118,1.0886,2.8803,19.1750,19.1579,19.1665,0.8553,3.5243,19.3251,19.3131,19.3191,1.0888,-6.4047,12.9556,12.9295,12.9425,1.0689,-2.8803,12.9768,12.9556,12.9662,1.0606,-3.5243,12.9768,12.9652,12.9710,1.0565,6.4047,19.7678,1544.6852,-208590.3000,240546.4819
1981.0000,13.0320,19.4046,0.0000,203251.0000,-203251.0000,9.6055,0.0000,32841.1569,32841.1569,465.0169,236092.1569,0.0000,-236092.1569,13.0335,18.7018,0.0000,13011.2000,-13011.2000,0.6913,0.0000,2103.1769,2103.1769,33.5822,15114.3769,0.0000,-15114.3769,19.3383,13.0505,16.1944,3.6995,249716.5820,19.4046,19.3821,19.3933,0.9479,2.9714,19.2537,19.2361,19.2449,0.9102,3.6627,19.4046,19.3946,19.3996,0.9355,-6.6341,13.0335,13.0115,13.0225,0.9286,-2.9714,13.0505,13.0335,13.0420,0.8786,-3.6627,13.0505,13.0413,13.0459,0.8674,6.6341,20.5060,1602.3644,-216262.2000,249716.5820
1982.0000,13.0884,19.4621,0.0000,209435.9000,-209435.9000,9.8977,0.0000,33884.5569,33884.5569,479.4069,243320.4569,0.0000,-243320.4569,13.0895,18.7584,0.0000,11330.5000,-11330.5000,0.6020,0.0000,1832.8991,1832.8991,29.2530,13163.3991,0.0000,-13163.3991,19.4062,13.1012,16.2537,3.7827,255335.1765,19.4621,19.4461,19.4541,0.6967,3.0986,19.3342,19.3164,19.3253,0.9338,3.7006,19.4621,19.4550,19.4586,0.6748,-6.7992,13.0895,13.0739,13.0817,0.6779,-3.0986,13.1012,13.0895,13.0954,0.6073,-3.7006,13.1012,13.0950,13.0981,0.5938,6.7992,20.9150,1634.3237,-220766.4000,255335.1765
1983.0000,13.1461,19.5210,0.0000,215229.0000,-215229.0000,10.1715,0.0000,34868.3118,34868.3118,492.8460,250097.3118,0.0000,-250097.3118,13.1469,18.8164,0.0000,12051.5000,-12051.5000,0.6403,0.0000,1951.0637,1951.0637,31.1212,14002.5637,0.0000,-14002.5637,19.4659,13.1592,16.3126,3.8963,262999.1630,19.5210,19.5058,19.5134,0.6788,3.1771,19.3901,19.3776,19.3839,0.6701,3.8174,19.5210,19.5141,19.5176,0.6752,-6.9945,13.1469,13.1321,13.1395,0.6604,-3.1771,13.1592,13.1469,13.1530,0.6593,-3.8174,13.1592,13.1525,13.1558,0.6599,6.9945,21.5405,1683.2021,-227280.5000,262999.1630
1984.0000,13.2108,19.5871,0.0000,220120.1000,-220120.1000,10.4027,0.0000,35714.2058,35714.2058,504.2331,255834.3058,0.0000,-255834.3058,13.2118,18.8820,0.0000,14920.0000,-14920.0000,0.7928,0.0000,2417.6104,2417.6104,38.5373,17337.6104,0.0000,-17337.6104,19.5243,13.2251,16.3747,4.0297,272002.1688,19.5871,19.5704,19.5787,0.7518,3.2033,19.4338,19.4246,19.4292,0.5104,3.9961,19.5871,19.5796,19.5833,0.7570,-7.1994,13.2118,13.1954,13.2036,0.7369,-3.2033,13.2251,13.2118,13.2184,0.7525,-3.9961,13.2251,13.2177,13.2214,0.7546,7.1994,22.3090,1743.2593,-235040.1000,272002.1688
1985.0000,13.2620,19.6393,0.0000,224187.0000,-224187.0000,10.5949,0.0000,36417.2604,36417.2604,513.7635,260604.2604,0.0000,-260604.2604,13.2629,18.9337,0.0000,15148.9000,-15148.9000,0.8049,0.0000,2456.4358,2456.4358,39.1384,17605.3358,0.0000,-17605.3358,19.5779,13.2728,16.4254,4.1071,277230.7500,19.6393,19.6258,19.6326,0.6130,3.2633,19.4889,19.4780,19.4835,0.6180,4.0682,19.6393,19.6334,19.6363,0.6030,-7.3316,13.2629,13.2498,13.2564,0.6002,-3.2633,13.2728,13.2629,13.2679,0.5598,-4.0682,13.2728,13.2674,13.2701,0.5511,7.3316,22.7208,1775.4387,-239335.9000,277230.7500
1986.0000,12.9091,19.2547,269.1000,124640.5000,-124371.4000,5.9044,56.2277,20082.4211,20138.6487,286.4272,144722.9211,212.8723,-144510.0487,12.9251,14.0571,167.4000,185.6000,-18.2000,0.0191,35.0643,29.9571,65.0214,0.9375,215.5571,132.3357,-83.2214,19.3477,12.7424,16.0450,2.2357,150910.2369,19.2547,19.3872,19.3209,-3.7972,1.9618,19.3359,19.3875,19.3617,-1.5058,1.9808,19.2547,19.3277,19.2912,-4.2019,-3.9426,12.9251,13.0414,12.9833,-3.3324,-1.9618,12.7424,12.9251,12.8338,-5.2755,-1.9808,12.7424,12.8433,12.7928,-5.7963,3.9426,11.8074,922.6505,-124389.6000,150910.2369
1987.0000,12.7728,19.0817,643.9000,124304.6000,-123660.7000,5.9080,134.8489,19965.8231,20100.6720,285.9944,144270.4231,509.0511,-143761.3720,19.1643,15.3357,1895.7000,0.0000,1895.7000,-0.1042,363.1628,0.0000,363.1628,5.2173,0.0000,1532.5372,1532.5372,19.1594,12.6806,15.9200,2.1486,145030.4849,19.0817,19.1643,19.1230,-2.4255,2.0041,19.1643,19.2356,19.2000,-1.9890,1.8999,19.0817,19.1222,19.1020,-2.3201,-3.9040,12.8711,12.9101,12.8906,-1.1550,-2.0041,12.6806,12.7360,12.7083,-1.5510,-1.8999,12.6806,12.7024,12.6915,-1.2600,3.9040,11.7666,919.4594,-121765.0000,145030.4849
1988.0000,12.7272,18.7392,2524.4000,78041.1000,-75516.7000,3.8195,529.0791,12521.8967,13050.9758,184.9490,90562.9967,1995.3209,-88567.6758,18.9149,15.1035,7282.7000,0.0000,7282.7000,-0.4002,1399.5143,0.0000,1399.5143,17.9555,0.0000,5883.1857,5883.1857,18.9157,12.4203,15.6680,1.2691,85661.4518,18.7392,18.9149,18.8271,-3.6081,1.4066,18.9149,19.0823,18.9986,-2.4671,1.0064,18.7392,18.8462,18.7927,-3.7686,-2.4129,13.3047,13.1163,13.2105,3.8236,-1.4066,12.4203,12.5894,12.5049,-2.4916,-1.0064,12.4203,12.5004,12.4604,-2.8259,2.4129,7.5739,591.8334,-68234.0000,85661.4518
1989.0000,12.7217,18.6272,3150.0000,74098.4000,-70948.4000,3.6657,660.2576,11887.7779,12548.0355,177.5342,85986.1779,2489.7424,-83496.4355,18.7199,14.9107,9078.1000,0.0000,9078.1000,-0.4989,1748.8409,0.0000,1748.8409,22.4762,0.0000,7329.2591,7329.2591,18.7403,12.3479,15.5441,1.1567,78079.8070,18.6272,18.7199,18.6736,-1.8892,1.3882,18.7199,18.8982,18.8090,-2.3240,0.8893,18.6272,18.6787,18.6530,-1.7234,-2.2775,13.3334,13.2773,13.3054,1.1081,-1.3882,12.3479,12.4487,12.3983,-1.3230,-0.8893,12.3479,12.3830,12.3655,-1.1822,2.2775,7.2622,567.4764,-61870.3000,78079.8070
1990.0000,13.0282,18.5464,4926.6000,60076.8000,-55150.2000,3.0955,1027.3513,9706.3033,10733.6546,150.1505,69783.1033,3899.2487,-65883.8546,18.5894,14.7817,28404.4000,0.0000,28404.4000,-1.5609,5481.0451,0.0000,5481.0451,70.5577,0.0000,22923.3549,22923.3549,18.6112,12.3156,15.4634,1.1088,74845.1165,18.5464,18.5894,18.5679,-1.3120,2.0680,18.5894,18.7883,18.6889,-1.4872,0.5071,18.5464,18.5764,18.5614,-1.1419,-2.5752,14.1955,13.8978,14.0467,8.9092,-2.0680,12.3156,12.3911,12.3534,-0.5789,-0.5071,12.3156,12.3298,12.3227,-0.5529,2.5752,6.0537,473.0460,-26745.8000,74845.1165
1991.0000,13.2554,18.4278,6454.7000,53791.7000,-47337.0000,2.8779,1340.9243,8736.6728,10077.5970,139.9345,62528.3728,5113.7757,-57414.5970,18.4750,14.6687,34721.1000,0.0000,34721.1000,-1.9080,6709.7822,0.0000,6709.7822,86.4395,0.0000,28011.3178,28011.3178,18.4916,12.2181,15.3549,0.8635,58286.9869,18.4278,18.4750,18.4514,-1.4427,2.0750,18.4750,18.7818,18.6284,-0.7664,0.1670,18.4278,18.4700,18.4489,-1.3944,-2.2419,14.4872,14.3405,14.4138,4.3938,-2.0750,12.2181,12.4128,12.3154,-0.4946,-0.1670,12.2181,12.2512,12.2347,-1.0994,2.2419,5.6051,437.9883,-12615.9000,58286.9869
1992.0000,13.3295,18.1725,7767.5000,48954.1000,-41186.6000,2.7176,1611.6684,7964.6677,9576.3362,132.3539,56918.7677,6155.8316,-50762.9362,18.2680,14.4641,36316.5000,0.0000,36316.5000,-1.9957,7036.9011,0.0000,7036.9011,90.5870,0.0000,29279.5989,29279.5989,18.2753,12.2514,15.2633,0.7162,48343.1700,18.1725,18.2680,18.2202,-2.8268,2.0240,18.2680,18.9450,18.6065,-0.3015,0.0283,18.1725,18.2660,18.2193,-2.8083,-2.0524,14.4348,14.4281,14.4314,0.1756,-2.0240,12.2514,12.3735,12.3124,-0.0732,-0.0283,12.2514,12.2461,12.2488,0.1334,2.0524,5.2868,413.1161,-4870.1000,48343.1700
1993.0000,13.3565,17.8719,8901.5000,44504.6000,-35603.1000,2.5663,1846.1355,7245.2961,9091.4316,125.1093,51749.8961,7055.3645,-44694.5316,18.0721,14.2706,41612.0000,0.0000,41612.0000,-2.2867,8083.6356,0.0000,8083.6356,104.1621,0.0000,33528.3644,33528.3644,18.0025,12.3353,15.1689,0.5061,34159.1142,17.8719,17.9900,17.9309,-3.5280,2.0454,18.0025,18.7684,18.3854,-2.7049,-0.2413,17.8719,18.0025,17.9372,-3.4411,-1.8041,14.2706,14.3253,14.2980,-1.6476,-2.0454,14.2706,11.7939,13.0322,8.6494,0.2413,12.2629,12.2580,12.2605,0.1043,1.8041,4.9741,388.6837,6008.9000,34159.1142
1994.0000,13.3183,17.4899,9961.8000,40352.8000,-30391.0000,2.4252,2067.3456,6563.5507,8630.8962,118.3346,46916.3507,7894.4544,-39021.8962,17.7496,13.9519,39758.8000,0.0000,39758.8000,-2.1848,7756.6437,0.0000,7756.6437,99.8562,0.0000,32002.1563,32002.1563,17.6664,12.5416,15.1040,0.4255,28720.7581,17.4899,17.6459,17.5679,-4.4179,1.9409,17.6664,18.5742,18.1203,-3.2364,-0.2439,17.4899,17.6664,17.5782,-4.3697,-1.6970,13.9519,14.0745,14.0132,-3.4735,-1.9409,13.9519,12.7941,13.3730,4.0755,0.2439,12.5779,12.4534,12.5157,3.0428,1.6970,4.7080,367.8903,9367.8000,28720.7581
1995.0000,13.5202,17.3484,10975.4000,36800.5000,-25825.1000,2.3101,2270.1022,6014.0182,8284.1204,112.8088,42814.5182,8705.2978,-34109.2204,17.3198,13.5275,44979.5000,0.0000,44979.5000,-2.4717,8826.0672,0.0000,8826.0672,113.5939,0.0000,36153.4328,36153.4328,13.4673,16.3778,14.9225,-0.2324,-15687.9619,17.3484,17.4242,17.3863,-2.2292,2.0059,16.5989,17.1969,16.8979,-14.7885,-1.7017,17.3484,17.6151,17.4817,-1.2005,-0.3042,13.5275,13.6947,13.6111,-4.8893,-2.0059,13.5275,13.4673,13.4974,1.4641,1.7017,13.4673,12.3695,12.9184,4.8228,0.3042,4.4741,349.6132,19154.4000,-15687.9619
