Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1996.0000,13.2468,16.9227,11196.0000,34787.2000,-23591.2000,2.2264,2326.2337,5648.8915,7975.1252,108.7539,40436.0915,8869.7663,-31566.3252,16.9256,13.1383,43301.1000,0.0000,43301.1000,-2.3795,8542.7896,0.0000,8542.7896,110.1675,0.0000,34758.3104,34758.3104,13.2842,16.4133,14.8488,-0.2401,-16206.5449,16.9227,17.0873,17.0050,-4.6380,1.9319,16.6229,16.7348,16.6788,-2.6808,-1.6374,16.9227,17.5785,17.2506,-2.8261,-0.2945,13.1383,13.3062,13.2222,-4.7299,-1.9319,13.1383,13.2842,13.2113,-3.4903,1.6374,13.2842,12.8573,13.0707,1.8016,0.2945,4.3295,338.3121,19709.9000,-16206.5449
1997.0000,12.9563,16.2970,12067.2000,31929.6000,-19862.4000,2.1367,2519.4182,5150.1637,7669.5818,104.4749,37079.7637,9547.7818,-27531.9818,16.5926,12.8096,48997.8000,0.0000,48997.8000,-2.6925,9711.6433,0.0000,9711.6433,125.5157,0.0000,39286.1567,39286.1567,12.9494,16.5851,14.7672,-0.3952,-26673.2487,16.2970,16.5353,16.4162,-7.1431,2.0585,16.6372,16.6520,16.6446,-0.4503,-1.9803,16.2970,17.9044,17.1007,-1.8467,-0.0782,12.8096,12.9487,12.8791,-4.1775,-2.0585,12.8096,12.9494,12.8795,-4.0405,1.9803,12.9494,13.1556,13.0525,-0.2571,0.0782,4.1534,324.5494,29135.4000,-26673.2487
1998.0000,12.9342,16.5223,12216.5000,36396.7000,-24180.2000,2.3556,2551.5314,5867.7161,8419.2475,115.1263,42264.4161,9664.9686,-32599.4475,16.4802,12.6987,26129.2000,0.0000,26129.2000,-1.4359,5187.1515,0.0000,5187.1515,67.3237,0.0000,20942.0485,20942.0485,16.7287,13.0779,14.9033,0.4376,29534.9585,16.5223,16.4802,16.5012,0.9894,1.6564,16.4802,16.6966,16.5884,-0.7157,0.2205,16.5223,16.7325,16.6274,-5.7485,-1.8769,12.7149,12.7813,12.7481,-1.6188,-1.6564,13.0779,12.8201,12.9490,0.8019,-0.2205,13.0779,13.0691,13.0735,0.2165,1.8769,4.6555,363.7867,1949.0000,29534.9585
1999.0000,12.9260,18.0571,7285.8000,58723.5000,-51437.7000,3.1542,1521.9176,9465.3553,10987.2729,153.3413,68188.8553,5763.8824,-62424.9729,17.3549,13.5619,20417.6000,0.0000,20417.6000,-1.1220,4004.5212,0.0000,4004.5212,52.7108,0.0000,16413.0788,16413.0788,17.3489,12.5561,14.9525,0.5566,37567.1500,18.0571,17.3549,17.7060,14.5020,1.4254,17.3549,16.4699,16.9124,3.8732,0.3034,18.0571,17.5032,17.7802,13.8741,-1.7288,13.4448,13.1306,13.2877,6.4751,-1.4254,12.5561,13.0118,12.7840,-2.0293,-0.3034,12.5561,12.7572,12.6567,-5.0677,1.7288,6.2513,488.4841,-31020.1000,37567.1500
2000.0000,12.6811,18.2224,5649.0000,71530.8000,-65881.8000,3.6743,1184.8713,11465.2207,12650.0921,178.3634,82996.0207,4464.1287,-78531.8921,17.9813,14.1807,7458.2000,0.0000,7458.2000,-0.4098,1450.5775,0.0000,1450.5775,18.9638,0.0000,6007.6225,6007.6225,17.8676,12.2770,15.0723,1.0428,70392.0746,18.2224,17.9813,18.1018,4.7396,1.3614,17.9813,17.3319,17.6566,8.9437,0.9515,18.2224,18.0880,18.1552,4.4886,-2.3129,13.0661,13.1704,13.1182,-2.0825,-1.3614,12.2770,12.5860,12.4315,-4.2905,-0.9515,12.2770,12.3931,12.3350,-3.9189,2.3129,7.3049,570.8154,-58423.6000,70392.0746
2001.0000,12.4181,18.4036,3272.9000,95388.0000,-92115.1000,4.6782,689.5432,15198.0767,15887.6199,226.4377,110586.0767,2583.3568,-108002.7199,18.2799,14.4759,2492.3000,0.0000,2492.3000,-0.1370,482.8481,0.0000,482.8481,6.2693,0.0000,2009.4519,2009.4519,18.2349,12.2145,15.2247,1.5622,105451.6480,18.4036,18.2799,18.3417,2.8578,1.6051,18.2799,18.0053,18.1426,5.8275,1.4681,18.4036,18.3447,18.3741,2.6049,-3.0731,12.4955,12.7523,12.6239,-6.0027,-1.6051,12.2145,12.3108,12.2626,-2.0750,-1.4681,12.2145,12.2435,12.2290,-1.3167,3.0731,9.3061,727.1904,-89622.8000,105451.6480
2002.0000,12.3321,18.4615,2285.1000,110495.0000,-108209.9000,5.3408,482.1334,17570.9010,18053.0344,257.9620,128065.9010,1802.9666,-126262.9344,18.4168,14.6112,529.3000,0.0000,529.3000,-0.0291,102.3629,0.0000,102.3629,1.3247,0.0000,426.9371,426.9371,18.4000,12.2934,15.3467,1.8534,125106.5308,18.4615,18.4168,18.4392,1.1384,1.7899,18.4168,18.3125,18.3646,2.6425,1.7609,18.4615,18.4434,18.4525,0.9084,-3.5508,12.3200,12.4350,12.3775,-3.0111,-1.7899,12.2934,12.2821,12.2878,0.2660,-1.7609,12.2934,12.2802,12.2868,0.6604,3.5508,10.6208,829.9204,-107680.6000,125106.5308
2003.0000,12.3367,18.5217,1764.2000,113201.2000,-111437.0000,5.4416,372.1994,18003.1262,18375.3256,262.6276,131204.3262,1392.0006,-129812.3256,18.4914,14.6849,53.3000,0.0000,53.3000,-0.0029,10.2979,0.0000,10.2979,0.1331,0.0000,43.0021,43.0021,18.4867,12.3434,15.4150,1.9091,128866.9091,18.5217,18.4914,18.5066,0.7762,1.8148,18.4914,18.4445,18.4679,1.2095,1.8119,18.5217,18.5077,18.5147,0.7141,-3.6267,12.3269,12.3462,12.3365,-0.5317,-1.8148,12.3434,12.3230,12.3332,0.5110,-1.8119,12.3434,12.3320,12.3377,0.5765,3.6267,10.8188,845.3992,-111383.7000,128866.9091
2004.0000,12.3651,18.6093,1210.9000,117995.9000,-116785.0000,5.6394,255.3449,18777.6691,19033.0140,272.1011,136773.5691,955.5551,-135818.0140,12.3627,12.3627,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5721,12.3787,15.4754,1.9957,134712.8762,18.6093,18.5725,18.5909,0.9800,1.8798,18.5725,18.5350,18.5538,0.9982,1.8798,18.6093,18.5907,18.6000,0.9911,-3.7596,12.3627,12.3536,12.3581,0.2236,-1.8798,12.3787,12.3627,12.3707,0.4150,-1.8798,12.3787,12.3708,12.3748,0.4102,3.7596,11.2108,876.0300,-116785.0000,134712.8762
2005.0000,12.4144,18.7091,718.9000,123630.4000,-122911.5000,5.8801,151.4691,19696.2816,19847.7507,283.6925,143326.6816,567.4309,-142759.2507,12.4141,18.0759,0.0000,3658.4000,-3658.4000,0.1944,0.0000,586.5191,586.5191,9.4215,4244.9191,0.0000,-4244.9191,18.6558,12.4351,15.5454,2.1592,145744.8740,18.7091,18.6669,18.6880,1.1349,1.8952,18.6120,18.5930,18.6025,0.5509,2.0896,18.7091,18.6887,18.6989,1.1562,-3.9848,12.4141,12.3944,12.4042,0.5191,-1.8952,12.4351,12.4141,12.4246,0.6132,-2.0896,12.4351,12.4239,12.4295,0.6234,3.9848,12.0762,943.6477,-126569.9000,145744.8740
2006.0000,12.4656,18.7963,348.9000,129516.3000,-129167.4000,6.1390,73.4481,20657.9080,20731.3561,296.2234,150174.2080,275.4519,-149898.7561,12.4664,18.1288,0.0000,5415.9000,-5415.9000,0.2878,0.0000,868.8723,868.8723,13.9502,6284.7723,0.0000,-6284.7723,18.7356,12.4850,15.6103,2.2954,154939.6010,18.7963,18.7586,18.7774,1.0420,1.9504,18.6776,18.6545,18.6661,0.7296,2.2382,18.7963,18.7789,18.7876,1.0332,-4.1886,12.4664,12.4450,12.4557,0.5834,-1.9504,12.4850,12.4664,12.4757,0.5790,-2.2382,12.4850,12.4751,12.4801,0.5726,4.1886,12.7778,998.4723,-134583.3000,154939.6010
2007.0000,12.4045,18.7400,219.8000,101777.6000,-101557.8000,4.8214,46.3187,16211.1406,16257.4593,232.7120,117988.7406,173.4813,-117815.2593,12.4089,18.0707,0.0000,4743.2000,-4743.2000,0.2520,0.0000,760.3849,760.3849,12.2198,5503.5849,0.0000,-5503.5849,18.7199,12.3674,15.5436,1.8416,124305.2484,18.7400,18.7566,18.7483,-0.3896,1.5231,18.6592,18.6622,18.6607,-0.1019,1.7751,18.7400,18.7509,18.7454,-0.5459,-3.2982,12.4089,12.4295,12.4192,-0.4775,-1.5231,12.3674,12.4089,12.3882,-1.0934,-1.7751,12.3674,12.3929,12.3802,-1.2430,3.2982,10.0885,788.3316,-106301.0000,124305.2484
2008.0000,12.3856,18.7416,33.9000,107647.8000,-107613.9000,5.0891,7.1461,17138.8234,17145.9695,245.5166,124786.6234,26.7539,-124759.8695,12.3829,18.0445,0.0000,3347.2000,-3347.2000,0.1778,0.0000,536.4113,536.4113,8.6215,3883.6113,0.0000,-3883.6113,18.7179,12.3791,15.5485,1.9077,128769.6530,18.7416,18.7447,18.7431,-0.0992,1.6371,18.6761,18.6708,18.6735,0.1165,1.8149,18.7416,18.7426,18.7421,-0.0778,-3.4520,12.3829,12.3981,12.3905,-0.3838,-1.6371,12.3791,12.3829,12.3810,-0.1237,-1.8149,12.3791,12.3796,12.3794,-0.0469,3.4520,10.4706,818.1878,-110961.1000,128769.6530
2009.0000,12.3827,18.7401,19.6000,106583.9000,-106564.3000,5.0381,4.1319,16968.3480,16972.4799,243.0243,123552.2480,15.4681,-123536.7799,12.3817,17.5847,147.2000,2962.6000,-2815.4000,0.1655,31.1052,474.7691,505.8743,8.0394,3437.3691,116.0948,-3321.2743,18.7095,12.3814,15.5455,1.8816,127006.0800,18.7401,18.7418,18.7410,-0.0635,1.6242,18.6348,18.6498,18.6423,-0.4132,1.7897,18.7401,18.7408,18.7405,-0.0570,-3.4139,12.3817,12.3858,12.3838,-0.1191,-1.6242,12.3814,12.3817,12.3816,-0.0308,-1.7897,12.3814,12.3812,12.3813,-0.0136,3.4139,10.3443,808.3170,-109379.7000,127006.0800
2010.0000,12.4338,18.7903,33.1000,91872.8000,-91839.7000,4.3435,6.9717,14643.2279,14650.1996,209.5202,106516.0279,26.1283,-106489.8996,18.7702,15.6895,6424.3000,561.5000,5862.8000,-0.3829,1236.8131,99.6866,1336.4997,19.3066,661.1866,5187.4869,4526.3003,18.7556,12.1657,15.4607,1.4914,100670.2324,18.7903,18.7702,18.7802,0.4359,1.5755,18.7702,18.7047,18.7374,1.1100,1.1926,18.7903,18.7776,18.7839,0.4867,-2.7681,13.1070,12.8054,12.9562,6.8708,-1.5755,12.1657,12.2779,12.2218,-1.9658,-1.1926,12.1657,12.2223,12.1940,-2.2983,2.7681,8.6461,675.6161,-85976.9000,100670.2324
2011.0000,12.4430,18.7952,64.1000,85095.7000,-85031.6000,4.0249,13.4991,13565.8699,13579.3690,194.2153,98661.5699,50.6009,-98610.9690,18.7892,14.9793,9582.0000,0.0000,9582.0000,-0.5266,1844.2915,0.0000,1844.2915,23.7819,0.0000,7737.7085,7737.7085,18.7830,12.0250,15.4040,1.3509,91185.3929,18.7952,18.7892,18.7922,0.1071,1.5171,18.7892,18.7593,18.7743,0.4070,0.9906,18.7952,18.7923,18.7937,0.0810,-2.5077,13.1268,13.0539,13.0903,1.5810,-1.5171,12.0250,12.1421,12.0835,-1.7061,-0.9906,12.0250,12.0734,12.0492,-1.7849,2.5077,7.9620,622.1596,-75449.6000,91185.3929
2012.0000,12.6350,18.8494,618.9000,46069.7000,-45450.8000,2.2094,129.9144,7376.4702,7506.3846,106.6905,53446.1702,488.9856,-52957.1846,18.8242,15.0138,17969.1000,0.0000,17969.1000,-0.9874,3457.0669,0.0000,3457.0669,44.5837,0.0000,14512.0331,14512.0331,18.8196,11.7586,15.2891,0.9387,63364.9960,18.8494,18.8242,18.8368,0.5002,1.4339,18.8242,18.7772,18.8007,0.2811,0.4464,18.8494,18.8296,18.8395,0.5146,-1.8803,14.0983,13.6456,13.8720,9.3949,-1.4339,11.7586,12.0731,11.9159,-2.0611,-0.4464,11.7586,11.8643,11.8114,-2.9071,1.8803,4.3194,337.5245,-27481.7000,63364.9960
2013.0000,12.8461,18.8712,1332.4000,42533.3000,-41200.9000,2.0794,278.6955,6843.1723,7121.8677,100.6099,49376.4723,1053.7045,-48322.7677,18.8562,15.0455,21547.0000,0.0000,21547.0000,-1.1841,4143.7411,0.0000,4143.7411,53.4294,0.0000,17403.2589,17403.2589,18.8499,11.5784,15.2142,0.8040,54270.4756,18.8712,18.8562,18.8637,0.2872,1.4344,18.8562,18.7883,18.8223,0.2231,0.2503,18.8712,18.8591,18.8651,0.2716,-1.6847,14.5142,14.2261,14.3701,5.9743,-1.4344,11.5784,12.0012,11.7898,-1.5590,-0.2503,11.5784,11.6711,11.6248,-2.2901,1.6847,4.0494,316.4257,-19653.9000,54270.4756
2014.0000,13.2256,18.9109,2293.0000,35177.2000,-32884.2000,1.7817,476.5927,5709.4127,6186.0055,86.4179,40886.6127,1816.4073,-39070.2055,18.8789,15.0679,30303.7000,0.0000,30303.7000,-1.6653,5826.0941,0.0000,5826.0941,75.1024,0.0000,24477.6059,24477.6059,18.8883,11.3046,15.0964,0.4365,29464.6854,18.9109,18.8903,18.9006,0.4076,1.4459,18.8883,18.8034,18.8458,0.2467,-0.2193,18.9109,18.8883,18.8996,0.3782,-1.2266,15.0679,14.7567,14.9123,6.5052,-1.4459,15.0679,10.7771,12.9225,13.6316,0.2193,11.2102,11.4207,11.3155,-3.7700,1.2266,3.4237,267.5329,-2580.5000,29464.6854
2015.0000,14.2250,19.4028,3671.1000,30298.5000,-26627.4000,1.6228,750.6150,5034.6177,5785.2327,78.9626,35333.1177,2920.4850,-32412.6327,18.5308,14.7238,31196.0000,0.0000,31196.0000,-1.7143,6024.2417,0.0000,6024.2417,77.2843,0.0000,25171.7583,25171.7583,13.7818,16.0634,14.9226,-0.1237,-8348.0318,19.4028,19.1731,19.2880,4.6370,1.3981,16.5782,17.7655,17.1719,-20.2388,-1.1733,19.4028,18.7510,19.0769,2.1023,-0.2248,14.7238,14.8108,14.7673,-1.7876,-1.3981,14.7238,13.7818,14.2528,16.0162,1.1733,13.7818,10.5814,12.1816,10.4140,0.2248,3.1078,242.8491,4568.6000,-8348.0318
2016.0000,14.1610,18.1774,6650.2000,24545.6000,-17895.4000,1.5059,1361.1518,4072.4515,5433.6034,73.5436,28618.0515,5289.0482,-23329.0034,17.5296,13.7344,39964.1000,0.0000,39964.1000,-2.1961,7819.6989,0.0000,7819.6989,99.5910,0.0000,32144.4011,32144.4011,13.7811,15.8797,14.8304,-0.2144,-14474.6436,18.3491,18.7369,18.5430,-9.0280,1.6000,15.8797,16.3895,16.1346,-12.5558,-1.6941,15.8797,21.0960,18.4878,-7.1464,0.0941,13.7344,14.1610,13.9477,-9.9286,-1.6000,13.7344,13.9392,13.8368,-5.0580,1.6941,14.1610,10.9346,12.5478,4.3821,-0.0941,2.8549,223.0836,22068.7000,-14474.6436
2017.0000,13.4051,16.4153,9099.0000,20690.7000,-11591.7000,1.4511,1885.5769,3372.2428,5257.8198,70.8890,24062.9428,7213.4231,-16849.5198,16.8119,13.0260,40935.8000,0.0000,40935.8000,-2.2495,8088.8825,0.0000,8088.8825,103.7734,0.0000,32846.9175,32846.9175,13.2396,16.2639,14.7517,-0.3323,-22433.1955,16.7163,17.4672,17.0917,-17.5509,1.6085,16.2639,16.2151,16.2395,1.2284,-1.7658,16.2639,19.4925,17.8782,-7.3945,0.1573,13.0260,13.4051,13.2156,-8.8730,-1.6085,13.0260,13.3355,13.1807,-7.9547,1.7658,13.4051,12.1629,12.7840,2.8125,-0.1573,2.7780,217.0736,29344.1000,-22433.1955
2018.0000,12.7781,14.8775,11396.7000,17754.1000,-6357.4000,1.4319,2386.5479,2852.0066,5238.5545,70.1942,20606.1066,9010.1521,-11595.9545,16.3160,12.5367,52764.4000,0.0000,52764.4000,-2.8995,10499.1125,0.0000,10499.1125,135.4320,0.0000,42265.2875,42265.2875,12.7357,16.5429,14.6393,-0.6347,-42839.5270,15.6190,16.1422,15.8806,-14.6540,1.9271,16.5429,16.4543,16.4986,3.0889,-2.4222,16.5429,17.7630,17.1529,-8.7907,0.4952,12.5367,12.7781,12.6574,-6.7740,-1.9271,12.5367,12.7257,12.6312,-6.6696,2.4222,12.7781,12.7846,12.7813,-0.0703,-0.4952,2.7427,214.3181,46407.0000,-42839.5270
2019.0000,12.3162,13.4557,14018.1000,14995.8000,-977.7000,1.4379,2958.4751,2383.7793,5342.2544,70.9493,17379.5793,11059.6249,-6319.9544,15.8998,12.1261,52194.4000,0.0000,52194.4000,-2.8682,10447.7695,0.0000,10447.7695,135.1352,0.0000,41746.6305,41746.6305,12.3551,16.7753,14.5652,-0.7235,-48835.0552,14.3685,14.9088,14.6386,-15.0252,1.9134,16.7753,16.6936,16.7345,2.8090,-2.3889,16.7753,17.1287,16.9520,-2.4620,0.4755,12.1261,12.3162,12.2212,-5.3015,-1.9134,12.1261,12.2762,12.2012,-5.2271,2.3889,12.3162,12.7513,12.5337,-3.0254,-0.4755,2.7894,217.9684,51216.7000,-48835.0552
2020.0000,16.2267,16.6355,16782.1000,13520.7000,3261.4000,-1.5120,3324.9228,2359.4219,5684.3447,75.1234,15880.1219,13457.1772,-2422.9447,15.8995,12.1259,67416.0000,0.0000,67416.0000,-3.7047,13494.7402,0.0000,13494.7402,175.8281,0.0000,53921.2598,53921.2598,13.0965,15.8960,14.4963,-0.8345,-56326.4425,16.2267,15.0758,15.6513,12.1823,0.7309,15.8960,16.1020,15.9990,-8.9136,-2.9738,15.8960,16.2267,16.0613,-10.7867,2.2429,12.1259,12.1959,12.1609,-0.7655,-0.7309,12.1259,12.1447,12.1353,-0.8332,2.9738,15.1887,14.3586,14.7737,26.9930,-2.2429,0.1000,7.8141,70677.4000,-56326.4425
2021.0000,15.8753,15.4054,20155.4000,11314.4000,8841.0000,-1.5832,4014.8597,1957.1980,5972.0577,75.8538,13271.5980,16140.5403,2868.9423,15.8171,12.0446,65552.4000,0.0000,65552.4000,-3.6023,13137.3642,0.0000,13137.3642,170.9686,0.0000,52415.0358,52415.0358,13.1420,15.7907,14.4663,-0.7848,-52975.7025,15.8753,15.7051,15.7902,1.6388,0.6730,15.7907,15.8428,15.8168,-2.2370,-2.9292,15.7907,15.8753,15.8330,-2.7931,2.2562,12.0446,12.1343,12.0894,-0.9001,-0.6730,12.0446,12.0674,12.0560,-0.9949,2.9292,14.4296,14.5371,14.4834,-3.5410,-2.2562,0.1000,7.8141,74393.4000,-52975.7025
2022.0000,15.6407,15.6272,29820.5000,20246.4000,9574.1000,-2.5081,5961.7373,3481.9940,9443.7313,120.7857,23728.3940,23858.7627,130.3687,15.6476,11.8774,78117.9000,0.0000,78117.9000,-4.2928,15694.2271,0.0000,15694.2271,204.0380,0.0000,62423.6729,62423.6729,13.2461,15.5809,14.4135,-0.9073,-61242.9268,15.6407,15.7647,15.7027,-1.0937,0.5949,15.5809,15.6288,15.6048,-2.5955,-3.6979,15.5809,15.6407,15.6108,-2.7196,3.1030,11.8774,12.0528,11.9651,-1.5378,-0.5949,11.8774,11.9138,11.8956,-1.9733,3.6979,14.9419,14.8338,14.8879,4.8439,-3.1030,0.1000,7.8141,87692.0000,-61242.9268
2023.0000,11.6082,12.9898,23744.6000,27996.4000,-4251.8000,2.5583,5072.3168,4380.7735,9453.0902,124.0272,32377.1735,18672.2832,-13704.8902,15.2381,11.4736,64599.6000,0.0000,64599.6000,-3.5499,13056.7100,0.0000,13056.7100,169.2361,0.0000,51542.8900,51542.8900,11.7283,17.0666,14.3975,-0.8439,-56963.3112,13.0316,13.7618,13.3967,-27.8663,2.6277,17.0666,16.6764,16.8715,15.2479,-2.6972,17.0666,14.5737,15.8202,2.4886,0.0694,11.4736,11.6082,11.5409,-5.1574,-2.6277,11.4736,11.5866,11.5301,-4.4485,2.6972,11.6082,17.2308,14.4195,-5.6900,-0.0694,5.0131,391.7323,60347.8000,-56963.3112
2024.0000,12.1304,14.9468,17747.5000,37243.4000,-19495.9000,2.6833,3757.4138,5895.6608,9653.0746,132.0240,43139.0608,13990.0862,-29148.9746,15.5800,11.8108,51040.9000,0.0000,51040.9000,-2.8048,10264.4653,0.0000,10264.4653,134.6927,0.0000,40776.4347,40776.4347,11.7108,17.2085,14.4597,-0.4787,-32314.4464,14.9468,14.4719,14.7093,15.8026,2.2968,16.9344,16.9123,16.9234,0.5881,-1.9104,14.9468,15.8534,15.4001,-5.1076,-0.3865,11.8108,11.7284,11.7696,2.7215,-2.2968,11.8108,11.7108,11.7608,2.7459,1.9104,11.7108,14.5199,13.1154,-15.7763,0.3865,5.3397,417.2506,31545.0000,-32314.4464
2025.0000,12.5665,16.6116,12621.6000,47839.4000,-35217.8000,2.9174,2652.4848,7647.8999,10300.3847,142.3336,55487.2999,9969.1152,-45518.1847,15.9546,12.1801,29031.6000,0.0000,29031.6000,-1.5954,5806.6801,0.0000,5806.6801,76.1473,0.0000,23224.9199,23224.9199,16.3513,13.0301,14.6907,0.5277,35621.8107,16.6116,15.9546,16.2831,18.9534,1.9905,15.9546,16.9493,16.4519,-5.7273,0.3951,16.6116,16.2523,16.4319,12.4143,-2.3856,12.0907,11.9801,12.0354,3.1700,-1.9905,13.0301,11.7296,12.3798,7.4325,-0.3951,13.0301,13.0557,13.0429,-0.9128,2.3856,5.7956,452.8766,-6186.2000,35621.8107
2026.0000,12.6645,17.2045,10236.3000,52340.0000,-42103.7000,3.0060,2147.6500,8386.0870,10533.7370,146.3488,60726.0870,8088.6500,-52637.4370,16.7767,12.9911,20261.2000,0.0000,20261.2000,-1.1134,4005.5618,0.0000,4005.5618,52.7924,0.0000,16255.6382,16255.6382,16.8210,12.6679,14.7444,0.4491,30316.6411,17.2045,16.7767,16.9906,8.5003,1.3731,16.7767,16.3783,16.5775,1.4777,0.2597,17.2045,16.8914,17.0479,7.3958,-1.6329,12.8632,12.4789,12.6711,7.6329,-1.3731,12.6679,12.3148,12.4913,1.3073,-0.2597,12.6679,12.8206,12.7443,-3.6420,1.6329,5.9702,466.5179,-21842.5000,30316.6411
2027.0000,12.6648,17.6685,7698.5000,55656.9000,-47958.4000,3.0308,1615.1935,8917.5885,10532.7821,147.2907,64574.4885,6083.3065,-58491.1821,17.3294,13.5369,12745.2000,0.0000,12745.2000,-0.7004,2500.5936,0.0000,2500.5936,32.7336,0.0000,10244.6064,10244.6064,17.2584,12.3833,14.8208,0.6492,43817.9983,17.6685,17.3294,17.4989,6.0964,1.2437,17.3294,16.6785,17.0039,5.1078,0.5433,17.6685,17.4346,17.5516,6.0398,-1.7870,13.0743,12.8728,12.9735,3.6124,-1.2437,12.3833,12.4780,12.4307,-0.7700,-0.5433,12.3833,12.5200,12.4517,-3.5686,1.7870,6.0165,470.1382,-35213.2000,43817.9983
2028.0000,12.6784,17.9156,6503.4000,58219.6000,-51716.2000,3.0897,1364.1422,9331.0829,10695.2251,150.0091,67550.6829,5139.2578,-62411.4251,17.7041,15.1779,8918.4000,1419.9000,7498.5000,-0.5655,1740.9681,247.1832,1988.1513,26.4231,1667.0832,7177.4319,5510.3487,17.6224,12.1530,14.8877,0.7889,53248.3729,17.9156,17.7041,17.8098,3.7141,1.2184,17.7041,17.1602,17.4322,5.1297,0.6529,17.9156,17.7836,17.8496,3.5585,-1.8713,13.6733,13.3178,13.4955,6.2613,-1.2184,12.1530,12.3700,12.2615,-2.0796,-0.6529,12.1530,12.2620,12.2075,-2.9847,1.8713,6.1367,479.5339,-44217.7000,53248.3729
2029.0000,12.5317,17.9374,5694.7000,61207.5000,-55512.8000,3.1888,1197.4707,9777.2665,10974.7372,154.7198,70984.7665,4497.2293,-66487.5372,12.3217,14.9024,2877.4000,6125.8000,-3248.4000,0.4836,608.6258,980.9279,1589.5537,23.4232,7106.7279,2268.7742,-4837.9537,17.6073,12.3724,14.9898,1.0985,74151.7065,17.9374,17.8576,17.8975,1.0200,0.9017,16.8260,17.1064,16.9662,-5.6610,1.3854,17.9374,17.9108,17.9241,0.8608,-2.2871,12.3217,13.0634,12.6926,-9.7285,-0.9017,12.3724,12.3217,12.3470,0.9941,-1.3854,12.3724,12.3220,12.3472,1.6472,2.2871,7.3201,571.9992,-58761.2000,74151.7065
2030.0000,12.4217,17.9954,4968.6000,66107.6000,-61139.0000,3.3826,1046.7324,10533.7374,11580.4698,163.9047,76641.3374,3921.8676,-72719.4698,12.3630,17.3729,767.8000,10641.2000,-9873.4000,0.6076,162.2951,1704.8865,1867.1816,29.5372,12346.0865,605.5049,-11740.5816,17.7521,12.3741,15.0631,1.2262,82769.7944,17.9954,17.9354,17.9654,0.7815,0.9250,17.7124,17.3944,17.5534,7.0481,1.5326,17.9954,17.9751,17.9853,0.7005,-2.4576,12.3630,12.5682,12.4656,-2.7770,-0.9250,12.3741,12.3630,12.3686,0.2215,-1.5326,12.3741,12.3666,12.3703,0.2415,2.4576,7.9511,621.3104,-71012.4000,82769.7944
2031.0000,12.3511,18.0049,4704.7000,70404.5000,-65699.8000,3.5720,992.3237,11200.5343,12192.8580,172.9305,81605.0343,3712.3763,-77892.6580,12.3357,17.8482,120.4000,7738.8000,-7618.4000,0.4178,25.4611,1239.4409,1264.9020,20.2646,8978.2409,94.9389,-8883.3020,17.9161,12.3088,15.1124,1.2783,86288.0990,18.0049,17.9832,17.9940,0.3070,1.0514,17.9448,17.7727,17.8587,3.6463,1.4692,18.0049,17.9997,18.0023,0.1669,-2.5206,12.3357,12.4100,12.3728,-1.1574,-1.0514,12.3088,12.3357,12.3223,-0.5969,-1.4692,12.3088,12.3266,12.3177,-0.6735,2.5206,7.9456,620.8803,-73318.2000,86288.0990
2032.0000,12.3206,18.0139,4579.0000,72953.5000,-68374.5000,3.6859,966.3115,11598.0607,12564.3722,178.3542,84551.5607,3612.6885,-80938.8722,12.3136,17.9745,0.0000,6147.2000,-6147.2000,0.3266,0.0000,984.2525,984.2525,15.8293,7131.4525,0.0000,-7131.4525,17.9839,12.3057,15.1448,1.3019,87878.0421,18.0139,18.0038,18.0088,0.1403,1.1198,17.9972,17.9359,17.9665,1.2625,1.4464,18.0139,18.0110,18.0124,0.0843,-2.5661,12.3136,12.3463,12.3300,-0.5555,-1.1198,12.3057,12.3136,12.3097,-0.1903,-1.4464,12.3057,12.3094,12.3075,-0.1609,2.5661,7.9886,624.2388,-74521.7000,87878.0421
2033.0000,12.5805,16.7846,13508.6000,56059.2000,-42550.6000,3.3520,2838.2186,8964.8304,11803.0490,163.4098,65024.0304,10670.3814,-54353.6490,12.5643,18.2122,10.3000,6460.7000,-6450.4000,0.3438,2.1701,1037.8135,1039.9835,16.6639,7498.5135,8.1299,-7490.3835,17.3961,12.7908,15.0934,0.9726,65647.8480,16.7846,17.5030,17.1438,-10.4771,1.0027,17.6841,17.8179,17.7510,-2.6387,1.3466,16.7846,17.1543,16.9694,-12.6250,-2.3493,12.5643,12.4276,12.4960,1.9649,-1.0027,12.7908,12.5643,12.6776,4.4014,-1.3466,12.7908,12.6458,12.7183,4.9188,2.3493,7.3830,576.9173,-49001.0000,65647.8480
2034.0000,12.7994,16.8875,11426.4000,44295.6000,-32869.2000,2.6878,2391.9103,7119.0899,9511.0002,131.1171,51414.6899,9034.4897,-42380.2002,12.8084,15.0425,1271.0000,2283.7000,-1012.7000,0.1912,266.7288,368.0276,634.7564,9.4071,2651.7276,1004.2712,-1647.4564,17.0539,12.9859,15.0199,0.6692,45171.8302,16.8875,17.0591,16.9733,-2.0962,0.8322,16.6824,17.3006,16.9915,-9.2045,1.0234,16.8875,16.9179,16.9027,-0.8436,-1.8556,12.8084,12.6010,12.7047,2.4807,-0.8322,12.9859,12.8084,12.8972,2.6120,-1.0234,12.9859,12.8884,12.9371,2.6027,1.8556,5.7563,449.8036,-33881.9000,45171.8302
2035.0000,12.9702,16.4718,12716.8000,36316.7000,-23599.9000,2.3778,2654.4219,5859.6783,8514.1002,116.2668,42176.3783,10062.3781,-32114.0002,16.7914,13.2540,5290.8000,150.3000,5140.5000,-0.2987,1045.7565,25.7480,1071.5045,14.9805,176.0480,4245.0435,4068.9955,16.7454,13.1449,14.9452,0.4277,28872.6955,16.4718,16.7914,16.6316,-4.1613,0.8922,16.7914,16.9572,16.8743,-1.4518,0.5935,16.4718,16.6608,16.5663,-4.0976,-1.4856,13.0463,12.8299,12.9381,2.7780,-0.8922,13.1449,12.9417,13.0433,1.7255,-0.5935,13.1449,13.0546,13.0997,1.9238,1.4856,4.7665,372.4579,-18459.4000,28872.6955
2036.0000,16.0216,16.9759,19669.2000,19563.5000,105.7000,-1.9477,3909.1889,3396.4865,7305.6754,96.0352,22959.9865,15760.0111,-7199.9754,16.2074,12.4295,9606.7000,0.0000,9606.7000,-0.5279,1914.5067,0.0000,1914.5067,24.6666,0.0000,7692.1933,7692.1933,14.3287,15.2582,14.7935,-0.1315,-8875.2836,16.2074,16.6053,16.4064,-2.7567,-0.4733,15.2582,16.2074,15.7328,-13.8140,-1.0012,15.2582,15.8343,15.5462,-12.3487,1.4745,16.9759,13.2001,15.0880,25.9064,0.4733,12.7938,12.9409,12.8674,-2.1619,1.0012,16.9759,15.2711,16.1235,36.4517,-1.4745,0.1000,7.8141,9712.4000,-8875.2836
2037.0000,14.4262,16.0473,15381.7000,19802.6000,-4420.9000,1.7360,3134.8309,3306.4197,6441.2506,84.0805,23109.0197,12246.8691,-10862.1506,16.2392,12.4609,15164.2000,0.0000,15164.2000,-0.8333,3020.6862,0.0000,3020.6862,39.3362,0.0000,12143.5138,12143.5138,15.7967,13.8211,14.8089,0.1999,13492.4606,16.0473,16.2392,16.1432,-3.2139,1.1458,16.2392,15.6623,15.9507,2.5915,0.3125,16.0473,15.8255,15.9364,4.6700,-1.4582,12.5352,13.8954,13.2153,-22.6377,-1.1458,13.8211,12.7334,13.2772,4.9078,-0.3125,13.8211,14.8433,14.3322,-21.6550,1.4582,3.4297,268.0035,10743.3000,13492.4606
2038.0000,15.6696,16.3835,16844.7000,15255.1000,1589.6000,-1.5972,3366.0955,2625.4564,5991.5518,77.9307,17880.5564,13478.6045,-4401.9518,15.6341,11.8639,22927.1000,0.0000,22927.1000,-1.2599,4607.0662,0.0000,4607.0662,59.4401,0.0000,18320.0338,18320.0338,14.0526,15.3577,14.7051,-0.2131,-14381.5114,15.6341,16.4376,16.0358,-1.3348,-0.1124,15.3577,15.6341,15.4959,-5.5278,-1.3723,15.3577,15.6114,15.4846,-5.4911,1.4848,16.3835,11.3976,13.8905,8.1102,0.1124,11.8257,12.5013,12.1635,-13.4781,1.3723,16.3835,15.4864,15.9349,19.3031,-1.4848,0.1000,7.8141,24516.7000,-14381.5114
2039.0000,15.4940,15.6159,18553.8000,13305.5000,5248.3000,-1.5940,3717.7854,2280.0255,5997.8109,76.9340,15585.5255,14836.0146,-749.5109,15.4466,11.6792,24200.5000,0.0000,24200.5000,-1.3299,4876.3176,0.0000,4876.3176,63.4150,0.0000,19324.1824,19324.1824,13.9029,15.4047,14.6538,-0.2509,-16936.2693,15.4466,16.4211,15.9339,-1.2688,-0.0880,15.4047,15.4466,15.4257,-0.8856,-1.4179,15.4047,15.4398,15.4223,-0.7901,1.5059,15.6159,12.7700,14.1930,3.6112,0.0880,11.7469,11.9364,11.8417,-3.9227,1.4179,15.6159,15.7545,15.6852,-3.0524,-1.5059,0.1000,7.8141,29448.8000,-16936.2693
2040.0000,15.5205,15.3386,18689.4000,11840.7000,6848.7000,-1.5318,3743.4063,2030.3433,5773.7496,73.9753,13871.0433,14945.9937,1074.9504,15.5575,11.7886,32594.8000,0.0000,32594.8000,-1.7912,6557.0653,0.0000,6557.0653,85.6962,0.0000,26037.7347,26037.7347,13.6042,15.5876,14.5959,-0.3766,-25420.4245,15.5205,16.2069,15.8637,-0.8852,0.0865,15.5876,15.5246,15.5561,1.5355,-1.7047,15.5876,15.5205,15.5541,1.5520,1.6182,11.7886,15.7716,13.7801,-5.0211,-0.0865,11.7886,11.8099,11.7992,-0.5507,1.7047,15.3617,15.4944,15.4281,-3.1413,-1.6182,0.1000,7.8141,39443.5000,-25420.4245
2041.0000,15.6314,14.8782,20861.5000,10340.3000,10521.2000,-1.5739,4171.2523,1777.9244,5949.1768,75.8588,12118.2244,16690.2477,4572.0232,15.6579,11.8876,35548.8000,0.0000,35548.8000,-1.9535,7140.8381,0.0000,7140.8381,93.2787,0.0000,28407.9619,28407.9619,13.4150,15.6807,14.5479,-0.4567,-30824.7656,15.6314,15.9894,15.8104,-0.6814,0.1265,15.6807,15.6349,15.6578,1.1892,-1.8269,15.6807,15.6314,15.6561,1.1924,1.7004,11.8876,14.7913,13.3394,-5.3559,-0.1265,11.8876,11.8553,11.8714,0.8328,1.8269,14.8718,15.0909,14.9813,-5.4298,-1.7004,0.1000,7.8141,46070.0000,-30824.7656
2042.0000,15.7485,14.5102,23052.3000,9100.6000,13951.7000,-1.6292,4600.9304,1569.3047,6170.2350,78.3118,10669.9047,18451.3696,7781.4650,15.7628,11.9911,46696.8000,0.0000,46696.8000,-2.5661,9365.8755,0.0000,9365.8755,122.3126,0.0000,37330.9245,37330.9245,13.1671,15.7982,14.4826,-0.6307,-42575.3868,15.7485,15.8206,15.7845,-0.3509,0.3123,15.7982,15.7548,15.7765,1.3936,-2.2538,15.7982,15.7485,15.7733,1.3765,1.9415,11.9911,13.5325,12.7618,-7.0094,-0.3123,11.9911,11.9542,11.9726,1.1826,2.2538,14.3529,14.5750,14.4640,-6.2817,-1.9415,0.1000,7.8141,60648.5000,-42575.3868
2043.0000,15.8248,14.1569,25345.2000,7998.0000,17347.2000,-1.6964,5052.5884,1381.7833,6434.3716,81.3042,9379.7833,20292.6116,10912.8284,15.8231,12.0505,43331.6000,0.0000,43331.6000,-2.3812,8683.3325,0.0000,8683.3325,113.2875,0.0000,34648.2675,34648.2675,13.0405,15.8525,14.4465,-0.6552,-44224.0970,15.8248,15.7744,15.7996,0.1429,0.2283,15.8525,15.8283,15.8404,0.7322,-2.1529,15.8525,15.8248,15.8386,0.7495,1.9247,12.0505,12.9705,12.5105,-3.0713,-0.2283,12.0505,12.0257,12.0381,0.7516,2.1529,14.0162,14.1757,14.0960,-4.4794,-1.9247,0.1000,7.8141,60678.8000,-44224.0970
2044.0000,15.7522,15.4903,19280.0000,11817.1000,7462.9000,-1.5614,3847.8077,2037.9250,5885.7327,75.1575,13855.0250,15432.1923,1577.1673,15.7535,11.9819,56600.4000,0.0000,56600.4000,-3.1103,11353.7562,0.0000,11353.7562,147.8202,0.0000,45246.6438,45246.6438,13.1208,15.7083,14.4146,-0.6907,-46624.7592,15.7522,15.7955,15.7739,-0.3489,0.5163,15.7083,15.7451,15.7267,-1.4099,-2.5940,15.7083,15.7522,15.7303,-1.3463,2.0777,11.9819,12.4546,12.2182,-3.5657,-0.5163,11.9819,11.9977,11.9898,-0.6213,2.5940,14.7359,14.5229,14.6294,6.3986,-2.0777,0.1000,7.8141,64063.3000,-46624.7592
2045.0000,11.9365,13.3681,12857.6000,15452.4000,-2594.8000,1.3991,2731.1861,2435.5574,5166.7435,67.8033,17887.9574,10126.4139,-7761.5435,15.5424,11.7736,50758.3000,0.0000,50758.3000,-2.7893,10213.2623,0.0000,10213.2623,132.7259,0.0000,40545.0377,40545.0377,12.2791,16.5156,14.3974,-0.6741,-45505.0405,13.9649,14.6261,14.2955,-17.8791,1.8610,16.5156,16.2764,16.3960,8.0385,-2.3229,16.5156,15.7726,16.1441,4.9560,0.4619,11.7736,11.9365,11.8551,-4.4213,-1.8610,11.7736,11.8396,11.8066,-2.2490,2.3229,11.9365,14.4891,13.2128,-17.1339,-0.4619,2.7158,212.2158,48163.5000,-45505.0405
2046.0000,12.4352,17.2901,10366.0000,66614.2000,-56248.2000,3.6874,2183.3026,10617.6894,12800.9920,179.0096,77231.8894,8182.6974,-69049.1920,16.1564,12.3792,30076.7000,0.0000,30076.7000,-1.6528,5998.3120,0.0000,5998.3120,78.9413,0.0000,24078.3880,24078.3880,16.8581,12.4284,14.6432,0.5150,34761.1572,17.2901,16.1564,16.7233,29.2590,1.7800,16.1564,16.5252,16.3408,-0.7051,0.1273,17.2901,16.8803,17.0852,11.3179,-1.9073,12.3147,12.1411,12.2279,4.4611,-1.7800,12.4284,11.4781,11.9533,1.7308,-0.1273,12.4284,12.7096,12.5690,-7.8077,1.9073,7.3163,571.7054,-26171.5000,34761.1572
2047.0000,12.3997,18.6083,1448.0000,106883.4000,-105435.4000,5.1265,305.1632,17022.5744,17327.7376,247.5463,123905.9744,1142.8368,-122763.1376,17.9932,14.1914,23061.4000,0.0000,23061.4000,-1.2673,4484.6054,0.0000,4484.6054,59.8753,0.0000,18576.7946,18576.7946,17.9424,11.8462,14.8943,1.3444,90744.0178,18.6083,17.9932,18.3008,18.9987,2.1313,17.9932,16.9203,17.4567,13.4282,0.8640,18.6083,18.2373,18.4228,16.1033,-2.9953,13.2692,12.9296,13.0994,10.4784,-2.1313,11.8462,11.9165,11.8813,-0.9065,-0.8640,11.8462,12.0227,11.9344,-7.6969,2.9953,10.1539,793.4423,-82374.0000,90744.0178
2048.0000,12.2046,18.5009,648.3000,122166.1000,-121517.8000,5.8072,137.0815,19371.2052,19508.2867,280.2284,141537.3052,511.2185,-141026.0867,12.0537,14.8929,2242.7000,5437.1000,-3194.4000,0.4121,476.4625,867.6915,1344.1541,19.9968,6304.7915,1766.2375,-4538.5541,18.1961,12.1330,15.1645,2.1547,145439.2106,18.5009,18.4262,18.4635,1.9253,1.7983,17.7674,17.6694,17.7184,3.1191,2.2105,18.5009,18.4864,18.4937,0.8164,-4.0088,12.0537,12.4469,12.2503,-10.2853,-1.7983,12.1330,12.0537,12.0934,2.5200,-2.2105,12.1330,12.0959,12.1145,2.1342,4.0088,12.3666,966.3464,-124712.2000,145439.2106
2049.0000,12.2150,18.5458,307.7000,136737.6000,-136429.9000,6.4781,65.0510,21686.7560,21751.8070,312.1714,158424.3560,242.6490,-158181.7070,12.1941,17.8537,0.0000,6012.9000,-6012.9000,0.3195,0.0000,961.2824,961.2824,15.4677,6974.1824,0.0000,-6974.1824,18.4255,12.2364,15.3309,2.4040,162266.9976,18.5458,18.5185,18.5321,0.7888,2.0529,18.4289,18.2174,18.3232,7.2591,2.3724,18.5458,18.5370,18.5414,0.5371,-4.4252,12.1941,12.2134,12.2038,-0.6006,-2.0529,12.2364,12.1941,12.2152,1.4319,-2.3724,12.2364,12.2157,12.2260,1.3073,4.4252,13.5062,1055.3958,-142442.8000,162266.9976
2050.0000,12.3429,18.6994,30.4000,153052.1000,-153021.7000,7.2347,6.4129,24344.2997,24350.7126,348.6089,177396.3997,23.9871,-177372.4126,12.3423,18.0034,0.0000,9470.7000,-9470.7000,0.5032,0.0000,1516.9486,1516.9486,24.3750,10987.6486,0.0000,-10987.6486,18.6044,12.3871,15.4958,2.7489,185554.0528,18.6994,18.6475,18.6734,1.6668,2.2438,18.5295,18.4755,18.5025,2.1257,2.7470,18.6994,18.6753,18.6873,1.7227,-4.9909,12.3423,12.2993,12.3208,1.3735,-2.2438,12.3871,12.3423,12.3647,1.7649,-2.7470,12.3871,12.3625,12.3748,1.7572,4.9909,15.3750,1201.4245,-162492.4000,185554.0528
2051.0000,12.5374,18.8999,0.0000,169975.4000,-169975.4000,8.0329,0.0000,27155.3328,27155.3328,387.3780,197130.7328,0.0000,-197130.7328,12.5423,18.2054,0.0000,19500.7000,-19500.7000,1.0361,0.0000,3131.5894,3131.5894,50.2165,22632.2894,0.0000,-22632.2894,18.7739,12.5920,15.6829,3.2036,216240.1489,18.8999,18.8317,18.8658,2.2829,2.3322,18.6391,18.6093,18.6242,1.4297,3.3684,18.8999,18.8712,18.8855,2.3530,-5.7006,12.5423,12.4756,12.5090,2.2319,-2.3322,12.5920,12.5423,12.5671,2.4041,-3.3684,12.5920,12.5626,12.5773,2.4043,5.7006,18.0291,1408.8178,-189476.1000,216240.1489
2052.0000,12.7406,19.1072,0.0000,187380.5000,-187380.5000,8.8554,0.0000,30074.8869,30074.8869,427.5699,217455.3869,0.0000,-217455.3869,12.7478,18.4130,0.0000,28102.7000,-28102.7000,1.4932,0.0000,4525.2085,4525.2085,72.4209,32627.9085,0.0000,-32627.9085,18.9611,12.7900,15.8756,3.6491,246317.0378,19.1072,19.0376,19.0724,2.4541,2.4541,18.8013,18.7678,18.7846,1.8964,3.9473,19.1072,19.0803,19.0938,2.4738,-6.4014,12.7478,12.6789,12.7133,2.4277,-2.4541,12.7900,12.7478,12.7689,2.3961,-3.9473,12.7900,12.7642,12.7771,2.3727,6.4014,20.5863,1608.6421,-215483.2000,246317.0378
2053.0000,12.9343,19.3048,0.0000,204870.5000,-204870.5000,9.6820,0.0000,33028.3814,33028.3814,468.0832,237898.8814,0.0000,-237898.8814,12.9415,18.6088,0.0000,35073.1000,-35073.1000,1.8636,0.0000,5662.2770,5662.2770,90.4532,40735.3770,0.0000,-40735.3770,19.1512,12.9766,16.0639,4.0735,274960.9627,19.3048,19.2412,19.2730,2.3818,2.6061,18.9775,18.9449,18.9612,2.0926,4.4697,19.3048,19.2815,19.2932,2.3675,-7.0759,12.9415,12.8790,12.9102,2.3373,-2.6061,12.9766,12.9415,12.9590,2.2558,-4.4697,12.9766,12.9546,12.9656,2.2359,7.0759,22.9820,1795.8444,-239943.6000,274960.9627
2054.0000,13.1158,19.4901,0.0000,223614.8000,-223614.8000,10.5678,0.0000,36201.4999,36201.4999,511.5422,259816.2999,0.0000,-259816.2999,13.1222,18.7914,0.0000,39335.8000,-39335.8000,2.0901,0.0000,6366.0712,6366.0712,101.5212,45701.8712,0.0000,-45701.8712,19.3381,13.1521,16.2451,4.4742,302009.0659,19.4901,19.4347,19.4624,2.2468,2.8259,19.1612,19.1302,19.1457,2.1879,4.9160,19.4901,19.4701,19.4801,2.2172,-7.7419,13.1222,13.0681,13.0952,2.1928,-2.8259,13.1521,13.1222,13.1372,2.1106,-4.9160,13.1521,13.1332,13.1427,2.0979,7.7419,25.2108,1970.0068,-262950.6000,302009.0659
2055.0000,13.2677,19.6450,0.0000,236057.9000,-236057.9000,11.1559,0.0000,38350.6402,38350.6402,540.6368,274408.5402,0.0000,-274408.5402,13.2729,18.9438,0.0000,42420.4000,-42420.4000,2.2540,0.0000,6879.5341,6879.5341,109.5583,49299.9341,0.0000,-49299.9341,19.4979,13.2962,16.3970,4.7520,320761.8927,19.6450,19.6004,19.6227,1.8962,2.9673,19.3170,19.2919,19.3044,1.8765,5.2213,19.6450,19.6292,19.6371,1.8560,-8.1886,13.2729,13.2295,13.2512,1.8442,-2.9673,13.2962,13.2729,13.2846,1.7398,-5.2213,13.2962,13.2815,13.2888,1.7248,8.1886,26.7230,2088.1756,-278478.3000,320761.8927
2056.0000,13.4108,19.7912,0.0000,243593.9000,-243593.9000,11.5120,0.0000,39707.0734,39707.0734,558.4426,283300.9734,0.0000,-283300.9734,13.4158,19.0882,0.0000,49377.3000,-49377.3000,2.6236,0.0000,8023.7027,8023.7027,127.6005,57401.0027,0.0000,-57401.0027,19.6362,13.4367,16.5364,5.0075,338006.2210,19.7912,19.7500,19.7706,1.7456,2.9628,19.4392,19.4207,19.4300,1.4760,5.5864,19.7912,19.7770,19.7841,1.7348,-8.5492,13.4158,13.3756,13.3957,1.7041,-2.9628,13.4367,13.4158,13.4262,1.6705,-5.5864,13.4367,13.4231,13.4299,1.6630,8.5492,28.1828,2202.2467,-292971.2000,338006.2210
2057.0000,13.5067,19.8891,0.0000,258350.4000,-258350.4000,12.2094,0.0000,42206.9007,42206.9007,592.8210,300557.3007,0.0000,-300557.3007,13.5098,19.1833,0.0000,41106.4000,-41106.4000,2.1841,0.0000,6688.5270,6688.5270,106.2865,47794.9270,0.0000,-47794.9270,19.7615,13.5233,16.6424,5.1307,346321.7771,19.8891,19.8632,19.8761,1.2344,3.3418,19.5945,19.5716,19.5830,1.8082,5.5259,19.8891,19.8798,19.8845,1.1721,-8.8676,13.5098,13.4848,13.4973,1.1881,-3.3418,13.5233,13.5098,13.5165,1.0511,-5.5259,13.5233,13.5150,13.5191,1.0381,8.8676,28.7083,2243.3037,-299456.8000,346321.7771
2058.0000,13.1089,19.4829,0.0000,167456.5000,-167456.5000,7.9138,0.0000,27105.5339,27105.5339,384.4916,194562.0339,0.0000,-194562.0339,13.1155,18.7846,0.0000,5224.5000,-5224.5000,0.2776,0.0000,845.4508,845.4508,13.5137,6069.9508,0.0000,-6069.9508,19.5378,12.9765,16.2572,3.0711,207300.5705,19.4829,19.5937,19.5383,-4.1162,2.5454,19.5141,19.5321,19.5231,-0.7621,2.8230,19.4829,19.5408,19.5118,-4.5357,-5.3684,13.1155,13.2231,13.1693,-3.9980,-2.5454,12.9765,13.1155,13.0460,-5.7175,-2.8230,12.9765,13.0547,13.0156,-6.1154,5.3684,16.3409,1276.8991,-172681.0000,207300.5705
2059.0000,12.9189,19.2891,0.0000,159426.8000,-159426.8000,7.5344,0.0000,25693.0510,25693.0510,365.1143,185119.8510,0.0000,-185119.8510,12.9139,18.5809,0.0000,218.4000,-218.4000,0.0116,0.0000,35.2459,35.2459,0.5640,253.6459,0.0000,-253.6459,19.3503,12.8612,16.1058,2.7980,188865.9781,19.2891,19.3603,19.3247,-2.6162,2.5076,19.3568,19.4042,19.3805,-1.7602,2.5192,19.2891,19.3233,19.3062,-2.5205,-5.0268,12.9139,12.9869,12.9504,-2.6805,-2.5076,12.8612,12.9139,12.8875,-1.9513,-2.5192,12.8612,12.8850,12.8731,-1.7591,5.0268,15.0335,1174.7381,-159645.2000,188865.9781
2060.0000,12.6501,19.0149,0.0000,96558.7000,-96558.7000,4.5633,0.0000,15465.8831,15465.8831,220.8664,112024.5831,0.0000,-112024.5831,12.6611,12.6611,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1397,12.4898,15.8148,1.7340,117041.8563,19.0149,19.1485,19.0817,-2.9719,1.5211,19.1485,19.2486,19.1985,-2.2348,1.5211,19.0149,19.0853,19.0501,-3.1299,-3.0422,12.6611,12.7858,12.7235,-2.7774,-1.5211,12.4898,12.6611,12.5755,-3.8050,-1.5211,12.4898,12.5823,12.5361,-4.1060,3.0422,9.0857,709.9670,-96558.7000,117041.8563
2061.0000,12.4840,18.8455,0.0000,89295.4000,-89295.4000,4.2200,0.0000,14248.6117,14248.6117,203.9026,103544.0117,0.0000,-103544.0117,12.4774,12.4774,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9544,12.3940,15.6742,1.5819,106780.6880,18.8455,18.9538,18.8997,-2.2358,1.4067,18.9538,19.0661,19.0100,-2.3150,1.4067,18.8455,18.8985,18.8720,-2.1883,-2.8133,12.4774,12.5902,12.5338,-2.3282,-1.4067,12.3940,12.4774,12.4357,-1.7262,-1.4067,12.3940,12.4309,12.4124,-1.5309,2.8133,8.3951,656.0024,-89295.4000,106780.6880
2062.0000,12.3405,18.6992,0.0000,68126.8000,-68126.8000,3.2196,0.0000,10835.5902,10835.5902,155.4011,78962.3902,0.0000,-78962.3902,12.3430,12.3430,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8115,12.2242,15.5179,1.2119,81801.6424,18.6992,18.8119,18.7555,-1.7786,1.0732,18.8119,18.9232,18.8675,-1.7580,1.0732,18.6992,18.7557,18.7275,-1.7836,-2.1464,12.3430,12.4502,12.3966,-1.6946,-1.0732,12.2242,12.3430,12.2836,-1.8744,-1.0732,12.2242,12.2857,12.2550,-1.9397,2.1464,6.4016,500.2266,-68126.8000,81801.6424
2063.0000,12.2171,18.5734,0.0000,56784.1000,-56784.1000,2.6836,0.0000,9006.4666,9006.4666,129.4104,65790.5666,0.0000,-65790.5666,12.2177,12.2177,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6891,12.1012,15.3951,1.0102,68188.1220,18.5734,18.6898,18.6316,-1.5353,0.8945,18.6898,18.8034,18.7466,-1.4989,0.8945,18.5734,18.6319,18.6027,-1.5453,-1.7890,12.2177,12.3320,12.2749,-1.5082,-0.8945,12.1012,12.2177,12.1595,-1.5373,-0.8945,12.1012,12.1596,12.1304,-1.5421,1.7890,5.3333,416.7542,-56784.1000,68188.1220
2064.0000,12.1167,18.4710,0.0000,49552.9000,-49552.9000,2.3418,0.0000,7841.8469,7841.8469,112.8428,57394.7469,0.0000,-57394.7469,12.1149,12.1149,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5838,12.0106,15.2972,0.8796,59371.9811,18.4710,18.5834,18.5272,-1.2986,0.7806,18.5834,18.6977,18.6406,-1.3184,0.7806,18.4710,18.5269,18.4989,-1.2911,-1.5612,12.1149,12.2270,12.1709,-1.2936,-0.7806,12.0106,12.1149,12.0628,-1.2061,-0.7806,12.0106,12.0615,12.0361,-1.1779,1.5612,4.6524,363.5420,-49552.9000,59371.9811
2065.0000,12.0405,18.3933,0.0000,45155.6000,-45155.6000,2.1340,0.0000,7133.8054,7133.8054,102.7644,52289.4054,0.0000,-52289.4054,12.0356,12.0356,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4954,11.9557,15.2255,0.7974,53827.5850,18.3933,18.4930,18.4432,-1.0534,0.7113,18.4930,18.6028,18.5479,-1.1575,0.7113,18.3933,18.4416,18.4175,-1.0220,-1.4227,12.0356,12.1364,12.0860,-1.0647,-0.7113,11.9557,12.0356,11.9956,-0.8495,-0.7113,11.9557,11.9926,11.9741,-0.7868,1.4227,4.2382,331.1778,-45155.6000,53827.5850
2066.0000,11.9829,18.3346,0.0000,41187.4000,-41187.4000,1.9465,0.0000,6498.5370,6498.5370,93.6889,47685.9370,0.0000,-47685.9370,11.9782,11.9782,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4239,11.9118,15.1679,0.7243,48890.3045,18.3346,18.4204,18.3775,-0.8321,0.6488,18.4204,18.5209,18.4706,-0.9714,0.6488,18.3346,18.3754,18.3550,-0.7934,-1.2977,11.9782,12.0633,12.0208,-0.8259,-0.6488,11.9118,11.9782,11.9450,-0.6500,-0.6488,11.9118,11.9426,11.9272,-0.6053,1.2977,3.8648,302.0029,-41187.4000,48890.3045
2067.0000,11.9383,18.2824,22.3000,37028.0000,-37005.7000,1.7511,4.7368,5836.4765,5841.2132,84.2565,42864.4765,17.5632,-42846.9132,18.3623,14.5422,153.0000,0.0000,153.0000,-0.0084,29.6100,0.0000,29.6100,0.4286,0.0000,123.3900,123.3900,18.3653,11.8696,15.1174,0.6468,43660.3244,18.2824,18.3623,18.3223,-0.7046,0.5865,18.3623,18.4540,18.4081,-0.7936,0.5781,18.2824,18.3212,18.3018,-0.6811,-1.1646,11.9711,12.0133,11.9922,-0.3839,-0.5865,11.8696,11.9337,11.9017,-0.5624,-0.5781,11.8696,11.9006,11.8851,-0.5477,1.1646,3.4766,271.6702,-36852.7000,43660.3244
2068.0000,11.9597,18.3085,11.1000,50741.3000,-50730.2000,2.3986,2.3569,8001.8240,8004.1809,115.3770,58743.1240,8.7431,-58734.3809,18.3186,14.5141,1401.5000,0.0000,1401.5000,-0.0770,271.3845,0.0000,271.3845,3.5026,0.0000,1130.1155,1130.1155,18.3311,11.9342,15.1326,0.8486,57279.6823,18.3085,18.3186,18.3136,-0.1452,0.8252,18.3186,18.3834,18.3510,-0.7285,0.7482,18.3085,18.3062,18.3074,0.0279,-1.5734,12.1547,12.0466,12.1007,1.2693,-0.8252,11.9342,11.9118,11.9230,0.2181,-0.7482,11.9342,11.9142,11.9242,0.4323,1.5734,4.7557,371.6165,-49328.7000,57279.6823
2069.0000,12.0249,18.3774,0.0000,59807.6000,-59807.6000,2.8265,0.0000,9445.2694,9445.2694,135.9756,69252.8694,0.0000,-69252.8694,18.3402,14.5355,2281.8000,0.0000,2281.8000,-0.1254,441.7210,0.0000,441.7210,5.7068,0.0000,1840.0790,1840.0790,18.3508,11.9607,15.1558,0.9862,66571.7286,18.3774,18.3402,18.3588,0.5064,0.9839,18.3402,18.3481,18.3441,-0.1226,0.8586,18.3774,18.3521,18.3647,0.6526,-1.8425,12.2681,12.1693,12.2187,1.3850,-0.9839,11.9607,11.9369,11.9488,0.2722,-0.8586,11.9607,11.9477,11.9542,0.3233,1.8425,5.6021,437.7567,-57525.8000,66571.7286
2070.0000,12.2204,18.5767,0.0000,124009.3000,-124009.3000,5.8606,0.0000,19670.4494,19670.4494,282.0562,143679.7494,0.0000,-143679.7494,18.5012,14.6946,875.8000,0.0000,875.8000,-0.0481,169.1896,0.0000,169.1896,2.1896,0.0000,706.6104,706.6104,18.5062,12.2818,15.3940,2.0673,139541.1203,18.5767,18.5012,18.5389,2.1348,1.9696,18.5012,18.4457,18.4735,1.5213,1.9214,18.5767,18.5360,18.5564,2.2736,-3.8910,12.2256,12.2236,12.2246,0.0322,-1.9696,12.2818,12.1638,12.2228,3.2671,-1.9214,12.2818,12.2188,12.2503,3.5339,3.8910,11.6326,908.9854,-123133.5000,139541.1203
2071.0000,12.4413,18.8019,0.0000,165109.3000,-165109.3000,7.8029,0.0000,26320.5301,26320.5301,375.9979,191429.8301,0.0000,-191429.8301,18.7298,14.9205,98.9000,0.0000,98.9000,-0.0054,19.0501,0.0000,19.0501,0.2466,0.0000,79.8499,79.8499,18.7303,12.5110,15.6206,2.7711,187046.4358,18.8019,18.7298,18.7659,2.6989,2.6028,18.7298,18.6594,18.6946,2.6294,2.5973,18.8019,18.7657,18.7838,2.7054,-5.2001,12.4370,12.3788,12.4079,2.1722,-2.6028,12.5110,12.4318,12.4714,2.9602,-2.5973,12.5110,12.4725,12.4918,2.8742,5.2001,15.5014,1211.2973,-165010.4000,187046.4358
2072.0000,12.6948,19.0605,0.0000,192763.4000,-192763.4000,9.1098,0.0000,30906.5330,30906.5330,439.5853,223669.9330,0.0000,-223669.9330,12.6982,18.3452,0.0000,12088.2000,-12088.2000,0.6423,0.0000,1945.2107,1945.2107,32.0443,14033.4107,0.0000,-14033.4107,18.9566,12.7597,15.8581,3.4531,233087.2123,19.0605,18.9852,19.0228,3.0616,2.8225,18.8665,18.8299,18.8482,1.8145,3.4648,19.0605,19.0263,19.0434,3.0932,-6.2873,12.6982,12.6240,12.6611,3.0160,-2.8225,12.7597,12.6982,12.7290,3.0691,-3.4648,12.7597,12.7266,12.7432,2.9947,6.2873,19.4091,1516.6513,-204851.6000,233087.2123
2073.0000,12.8910,19.2606,0.0000,211297.4000,-211297.4000,9.9857,0.0000,34030.6196,34030.6196,482.6266,245328.0196,0.0000,-245328.0196,12.8955,18.5624,0.0000,15922.3000,-15922.3000,0.8460,0.0000,2568.9412,2568.9412,41.0558,18491.2412,0.0000,-18491.2412,19.1595,12.9351,16.0473,3.8525,260044.9753,19.2606,19.2038,19.2322,2.4873,3.0466,19.0644,19.0229,19.0436,2.3188,3.8926,19.2606,19.2362,19.2484,2.4343,-6.9392,12.8955,12.8395,12.8675,2.4521,-3.0466,12.9351,12.8955,12.9153,2.2096,-3.8926,12.9351,12.9135,12.9243,2.1466,6.9392,21.5545,1684.2987,-227219.7000,260044.9753
2074.0000,13.0681,19.4414,0.0000,224977.4000,-224977.4000,10.6322,0.0000,36381.9323,36381.9323,514.5167,261359.3323,0.0000,-261359.3323,13.0722,18.7409,0.0000,22402.7000,-22402.7000,1.1903,0.0000,3623.1588,3623.1588,57.8087,26025.8588,0.0000,-26025.8588,19.3343,13.1052,16.2198,4.2080,284043.2849,19.4414,19.3928,19.4171,2.1916,3.1473,19.2139,19.1843,19.1991,1.8370,4.3376,19.4414,19.4212,19.4313,2.1672,-7.4849,13.0722,13.0247,13.0485,2.1440,-3.1473,13.1052,13.0722,13.0887,2.0530,-4.3376,13.1052,13.0863,13.0958,2.0295,7.4849,23.5413,1839.5525,-247380.1000,284043.2849
2075.0000,13.2256,19.6021,0.0000,235998.2000,-235998.2000,11.1531,0.0000,38303.5385,38303.5385,540.3341,274301.7385,0.0000,-274301.7385,13.2295,18.8999,0.0000,27686.8000,-27686.8000,1.4711,0.0000,4487.4200,4487.4200,71.4923,32174.2200,0.0000,-32174.2200,19.4897,13.2566,16.3732,4.4962,303496.0907,19.6021,19.5602,19.5811,1.9403,3.2273,19.3534,19.3286,19.3410,1.6725,4.6984,19.6021,19.5852,19.5937,1.9204,-7.9257,13.2295,13.1885,13.2090,1.8979,-3.2273,13.2566,13.2295,13.2431,1.8235,-4.6984,13.2566,13.2407,13.2487,1.8059,7.9257,25.1517,1965.3922,-263685.0000,303496.0907
2076.0000,13.3751,19.7547,0.0000,250351.8000,-250351.8000,11.8314,0.0000,40774.6197,40774.6197,573.7794,291126.4197,0.0000,-291126.4197,13.3786,19.0506,0.0000,30401.9000,-30401.9000,1.6154,0.0000,4937.6766,4937.6766,78.5511,35339.5766,0.0000,-35339.5766,19.6420,13.4028,16.5224,4.7939,323590.9428,19.7547,19.7172,19.7359,1.8283,3.4053,19.5027,19.4782,19.4904,1.7639,5.0207,19.7547,19.7396,19.7472,1.8127,-8.4261,13.3786,13.3419,13.3603,1.7857,-3.4053,13.4028,13.3786,13.3907,1.7418,-5.0207,13.4028,13.3884,13.3956,1.7338,8.4261,26.8037,2094.4779,-280753.7000,323590.9428
2077.0000,13.6502,20.0356,0.0000,268598.2000,-268598.2000,12.6937,0.0000,44028.9383,44028.9383,616.1932,312627.1383,0.0000,-312627.1383,13.6582,19.3334,0.0000,60067.6000,-60067.6000,3.1916,0.0000,9794.3109,9794.3109,155.2907,69861.9109,0.0000,-69861.9109,19.8586,13.6955,16.7770,5.5943,377612.1037,20.0356,19.9663,20.0010,3.1589,3.1674,19.6486,19.6294,19.6390,1.7532,6.3590,20.0356,20.0116,20.0236,3.2963,-9.5263,13.6582,13.5893,13.6238,3.1405,-3.1674,13.6955,13.6582,13.6768,3.4135,-6.3590,13.6955,13.6705,13.6830,3.4281,9.5263,31.6820,2475.6756,-328665.8000,377612.1037
2078.0000,13.8982,20.2889,0.0000,285716.1000,-285716.1000,13.5027,0.0000,47109.4634,47109.4634,656.6369,332825.5634,0.0000,-332825.5634,13.9069,19.5849,0.0000,76078.8000,-76078.8000,4.0424,0.0000,12449.4095,12449.4095,196.9027,88528.2095,0.0000,-88528.2095,20.0926,13.9350,17.0138,6.1733,416694.9598,20.2889,20.2221,20.2555,3.0316,3.1534,19.8641,19.8397,19.8519,2.5295,7.1958,20.2889,20.2685,20.2787,3.0385,-10.3492,13.9069,13.8412,13.8741,2.9807,-3.1534,13.9350,13.9069,13.9209,2.9060,-7.1958,13.9350,13.9156,13.9253,2.8844,10.3492,35.0219,2736.6570,-361794.9000,416694.9598
2079.0000,14.1083,20.5034,0.0000,299098.8000,-299098.8000,14.1351,0.0000,49562.3396,49562.3396,688.5095,348661.1396,0.0000,-348661.1396,14.1158,19.7962,0.0000,86771.1000,-86771.1000,4.6105,0.0000,14242.4445,14242.4445,224.8022,101013.5445,0.0000,-101013.5445,20.3015,14.1377,17.2196,6.6023,445657.6337,20.5034,20.4463,20.4749,2.6080,3.1749,20.0613,20.0402,20.0508,2.3604,7.7854,20.5034,20.4871,20.4953,2.5742,-10.9602,14.1158,14.0601,14.0880,2.5416,-3.1749,14.1377,14.1158,14.1267,2.4439,-7.7854,14.1377,14.1222,14.1299,2.4301,10.9602,37.4463,2926.1070,-385869.9000,445657.6337
