Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2080.0000,14.2280,20.6258,0.0000,300159.4000,-300159.4000,14.1853,0.0000,49880.1874,49880.1874,691.9069,350039.5874,0.0000,-350039.5874,14.2327,19.9146,0.0000,87643.9000,-87643.9000,4.6568,0.0000,14410.5549,14410.5549,227.2585,102054.4549,0.0000,-102054.4549,20.4329,14.2445,17.3387,6.6628,449740.0625,20.6258,20.5911,20.6085,1.5726,3.1761,20.1889,20.1751,20.1820,1.5440,7.8330,20.6258,20.6164,20.6211,1.4787,-11.0091,14.2327,14.1995,14.2161,1.5070,-3.1761,14.2445,14.2327,14.2386,1.3105,-7.8330,14.2445,14.2362,14.2404,1.2929,11.0091,37.6627,2943.0134,-387803.3000,449740.0625
2081.0000,14.3687,20.7696,0.0000,318490.2000,-318490.2000,15.0516,0.0000,53104.7388,53104.7388,734.7431,371594.9388,0.0000,-371594.9388,14.3731,20.0566,0.0000,87156.3000,-87156.3000,4.6309,0.0000,14360.3643,14360.3643,226.1040,101516.6643,0.0000,-101516.6643,20.5832,14.3875,17.4854,6.9681,470346.9382,20.7696,20.7354,20.7525,1.6983,3.4735,20.3475,20.3315,20.3395,1.8612,8.1045,20.7696,20.7594,20.7645,1.6907,-11.5780,14.3731,14.3398,14.3565,1.6539,-3.4735,14.3875,14.3731,14.3803,1.6704,-8.1045,14.3875,14.3774,14.3825,1.6752,11.5780,39.3565,3075.3733,-405646.5000,470346.9382
2082.0000,14.0042,20.3971,0.0000,223165.0000,-223165.0000,10.5466,0.0000,36888.3673,36888.3673,515.3127,260053.3673,0.0000,-260053.3673,13.9940,19.6730,0.0000,54795.0000,-54795.0000,2.9115,0.0000,8977.9278,8977.9278,142.2348,63772.9278,0.0000,-63772.9278,20.2973,13.9301,17.1137,4.8964,330505.8149,20.3971,20.4972,20.4471,-3.7245,2.5450,20.0574,20.0976,20.0775,-3.2017,5.4565,20.3971,20.4335,20.4153,-4.2539,-8.0015,13.9940,14.0962,14.0451,-3.7970,-2.5450,13.9301,13.9940,13.9621,-5.0871,-5.4565,13.9301,13.9749,13.9525,-5.2284,8.0015,26.9218,2103.7060,-277960.0000,330505.8149
2083.0000,13.7275,20.1145,0.0000,210522.1000,-210522.1000,9.9491,0.0000,34571.8128,34571.8128,484.9483,245093.9128,0.0000,-245093.9128,13.7187,19.3946,0.0000,26511.2000,-26511.2000,1.4086,0.0000,4326.5128,4326.5128,68.7084,30837.7128,0.0000,-30837.7128,20.0772,13.6657,16.8715,4.1609,280863.8358,20.1145,20.1996,20.1571,-3.5401,2.8468,19.9331,19.9591,19.9461,-1.6255,4.2555,20.1145,20.1479,20.1312,-3.4673,-7.1023,13.7187,13.8022,13.7605,-3.4746,-2.8468,13.6657,13.7187,13.6922,-3.2960,-4.2555,13.6657,13.6976,13.6817,-3.3081,7.1023,22.6942,1773.3591,-237033.3000,280863.8358
2084.0000,13.3463,19.7252,0.0000,148863.6000,-148863.6000,7.0352,0.0000,24229.0592,24229.0592,342.2932,173092.6592,0.0000,-173092.6592,13.3425,19.0141,0.0000,9544.7000,-9544.7000,0.5071,0.0000,1549.4083,1549.4083,24.7091,11094.1083,0.0000,-11094.1083,19.7821,13.2138,16.4980,2.8308,191078.8541,19.7252,19.8642,19.7947,-4.4129,2.1760,19.7035,19.7689,19.7362,-2.5724,2.6831,19.7252,19.7894,19.7573,-4.5521,-4.8592,13.3425,13.4770,13.4098,-4.2723,-2.1760,13.2138,13.3425,13.2781,-5.0372,-2.6831,13.2138,13.2877,13.2507,-5.2402,4.8592,15.0569,1176.5699,-158408.3000,191078.8541
2085.0000,13.1208,19.4952,0.0000,140052.3000,-140052.3000,6.6187,0.0000,22676.0029,22676.0029,321.2352,162728.3029,0.0000,-162728.3029,13.1136,18.7827,0.0000,4408.0000,-4408.0000,0.2342,0.0000,713.3026,713.3026,11.3942,5121.3026,0.0000,-5121.3026,19.5538,13.0427,16.2982,2.5496,172099.0447,19.4952,19.5935,19.5443,-3.0612,2.1282,19.5131,19.5803,19.5467,-2.3271,2.3624,19.4952,19.5398,19.5175,-2.9340,-4.4906,13.1136,13.2108,13.1622,-3.0275,-2.1282,13.0427,13.1136,13.0781,-2.4532,-2.3624,13.0427,13.0782,13.0605,-2.3361,4.4906,13.6638,1067.7068,-144460.3000,172099.0447
2086.0000,12.9241,19.2945,0.0000,113763.0000,-113763.0000,5.3763,0.0000,18336.1319,18336.1319,260.5566,132099.1319,0.0000,-132099.1319,12.9209,18.5880,0.0000,4559.2000,-4559.2000,0.2422,0.0000,735.8431,735.8431,11.7746,5295.0431,0.0000,-5295.0431,19.3549,12.8352,16.0950,2.0931,141286.6288,19.2945,19.3926,19.3436,-2.4629,1.7114,19.2929,19.3824,19.3376,-2.5629,1.9536,19.2945,19.3402,19.3173,-2.4556,-3.6650,12.9209,13.0157,12.9683,-2.3794,-1.7114,12.8352,12.9209,12.8781,-2.4545,-1.9536,12.8352,12.8814,12.8583,-2.4797,3.6650,11.1948,874.7738,-118322.2000,141286.6288
2087.0000,12.7674,19.1346,0.0000,98274.4000,-98274.4000,4.6444,0.0000,15782.8966,15782.8966,224.7984,114057.2966,0.0000,-114057.2966,12.7620,18.4274,0.0000,5511.2000,-5511.2000,0.2928,0.0000,887.6032,887.6032,14.2227,6398.8032,0.0000,-6398.8032,19.1809,12.6885,15.9347,1.8316,123633.7253,19.1346,19.2283,19.1814,-1.9962,1.4505,19.0937,19.1882,19.1410,-2.4133,1.7433,19.1346,19.1770,19.1558,-1.9890,-3.1938,12.7620,12.8545,12.8082,-1.9717,-1.4505,12.6885,12.7620,12.7252,-1.8839,-1.7433,12.6885,12.7279,12.7082,-1.8510,3.1938,9.8313,768.2326,-103785.6000,123633.7253
2088.0000,12.6046,18.9685,0.0000,78673.7000,-78673.7000,3.7180,0.0000,12588.1532,12588.1532,179.7826,91261.8532,0.0000,-91261.8532,12.6031,18.2668,0.0000,3604.3000,-3604.3000,0.1915,0.0000,579.2703,579.2703,9.2960,4183.5703,0.0000,-4183.5703,19.0309,12.4951,15.7630,1.4601,98554.0316,18.9685,19.0804,19.0244,-1.9346,1.1755,18.9664,19.0484,19.0074,-1.6513,1.3670,18.9685,19.0215,18.9950,-1.9808,-2.5425,12.6031,12.7109,12.6570,-1.8651,-1.1755,12.4951,12.6031,12.5491,-2.1658,-1.3670,12.4951,12.5554,12.5253,-2.2478,2.5425,7.7811,608.0239,-82278.0000,98554.0316
2089.0000,12.4964,18.8582,0.0000,75843.7000,-75843.7000,3.5843,0.0000,12105.5732,12105.5732,173.1360,87949.2732,0.0000,-87949.2732,12.4873,18.1499,0.0000,4255.5000,-4255.5000,0.2261,0.0000,682.8950,682.8950,10.9689,4938.3950,0.0000,-4938.3950,18.9009,12.4310,15.6659,1.4087,95088.0326,18.8582,18.9489,18.9036,-1.4986,1.1194,18.8146,18.9063,18.8605,-1.8136,1.3455,18.8582,18.8980,18.8781,-1.4500,-2.4649,12.4873,12.5799,12.5336,-1.5288,-1.1194,12.4310,12.4873,12.4591,-1.1255,-1.3455,12.4310,12.4585,12.4447,-1.0115,2.4649,7.5801,592.3191,-80099.2000,95088.0326
2090.0000,12.4183,18.7786,0.0000,66972.2000,-66972.2000,3.1650,0.0000,10670.6859,10670.6859,152.7794,77642.8859,0.0000,-77642.8859,12.4111,18.0730,0.0000,5861.0000,-5861.0000,0.3114,0.0000,939.6067,939.6067,15.1008,6800.6067,0.0000,-6800.6067,18.7925,12.3628,15.5777,1.2773,86214.6661,18.7786,18.8554,18.8170,-1.0850,0.9512,18.6624,18.7611,18.7118,-1.8343,1.2626,18.7786,18.8104,18.7945,-1.0491,-2.2138,12.4111,12.4864,12.4488,-1.0638,-0.9512,12.3628,12.4111,12.3870,-0.9109,-1.2626,12.3628,12.3891,12.3759,-0.8702,2.2138,6.9139,540.2639,-72833.2000,86214.6661
2091.0000,12.3410,18.6996,0.0000,60666.2000,-60666.2000,2.8670,0.0000,9649.0687,9649.0687,138.3256,70315.2687,0.0000,-70315.2687,12.3376,17.9987,0.0000,3566.7000,-3566.7000,0.1895,0.0000,571.2542,571.2542,9.1870,4137.9542,0.0000,-4137.9542,18.7143,12.2744,15.4944,1.1248,75920.6296,18.6996,18.7750,18.7373,-1.0010,0.8925,18.6390,18.6801,18.6596,-0.6698,1.0820,18.6996,18.7331,18.7164,-0.9829,-1.9745,12.3376,12.4091,12.3733,-0.9504,-0.8925,12.2744,12.3376,12.3060,-1.0169,-1.0820,12.2744,12.3102,12.2923,-1.0494,1.9745,6.0770,474.8625,-64232.9000,75920.6296
2092.0000,12.3599,18.7190,0.0000,78681.4000,-78681.4000,3.7184,0.0000,12519.7734,12519.7734,179.3146,91201.1734,0.0000,-91201.1734,12.3502,18.0114,0.0000,7652.2000,-7652.2000,0.4066,0.0000,1225.8002,1225.8002,19.7049,8878.0002,0.0000,-8878.0002,18.6715,12.3829,15.5272,1.4823,100053.2397,18.7190,18.7297,18.7243,-0.1967,1.1039,18.5364,18.5901,18.5632,-1.2026,1.5105,18.7190,18.7186,18.7188,-0.0107,-2.6145,12.3502,12.3636,12.3569,-0.2383,-1.1039,12.3829,12.3502,12.3666,0.6908,-1.5105,12.3829,12.3584,12.3706,0.9054,2.6145,8.2001,640.7646,-86333.6000,100053.2397
2093.0000,12.4021,18.7620,0.0000,87973.3000,-87973.3000,4.1575,0.0000,14011.6553,14011.6553,200.5148,101984.9553,0.0000,-101984.9553,12.4021,18.0638,0.0000,8167.5000,-8167.5000,0.4340,0.0000,1309.2203,1309.2203,21.0328,9476.7203,0.0000,-9476.7203,18.6840,12.4247,15.5544,1.6422,110848.0930,18.7620,18.7437,18.7529,0.3044,1.2412,18.5676,18.5664,18.5670,0.0051,1.6752,18.7620,18.7515,18.7568,0.4185,-2.9163,12.4021,12.3800,12.3911,0.3722,-1.2412,12.4247,12.4021,12.4134,0.5252,-1.6752,12.4247,12.4115,12.4181,0.5331,2.9163,9.1278,713.2630,-96140.8000,110848.0930
2094.0000,12.5994,18.9632,0.0000,158151.3000,-158151.3000,7.4741,0.0000,25301.9934,25301.9934,360.5653,183453.2934,0.0000,-183453.2934,12.5963,18.2600,0.0000,512.7000,-512.7000,0.0272,0.0000,82.3920,82.3920,1.3205,595.0920,0.0000,-595.0920,18.8886,12.6684,15.7785,2.6662,179966.8734,18.9632,18.9032,18.9332,2.1364,2.4823,18.8963,18.8030,18.8496,3.3709,2.5095,18.9632,18.9317,18.9475,2.2610,-4.9918,12.5963,12.5378,12.5670,2.0833,-2.4823,12.6684,12.5963,12.6324,2.6022,-2.5095,12.6684,12.6301,12.6493,2.7494,4.9918,14.9112,1165.1817,-158664.0000,179966.8734
2095.0000,12.8419,19.2105,0.0000,206681.8000,-206681.8000,9.7676,0.0000,33249.7905,33249.7905,471.7979,239931.5905,0.0000,-239931.5905,12.8421,12.8421,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1463,12.9031,16.0247,3.4845,235203.6329,19.2105,19.1480,19.1793,2.9290,3.2559,19.1480,19.0807,19.1144,3.1547,3.2559,19.2105,19.1791,19.1948,2.9450,-6.5117,12.8421,12.7801,12.8111,2.9050,-3.2559,12.9031,12.8421,12.8726,2.8590,-3.2559,12.9031,12.8728,12.8880,2.8402,6.5117,19.4280,1518.1302,-206681.8000,235203.6329
2096.0000,13.1205,19.4948,0.0000,229566.2000,-229566.2000,10.8491,0.0000,37168.9582,37168.9582,524.8464,266735.1582,0.0000,-266735.1582,13.1255,18.7947,0.0000,20476.8000,-20476.8000,1.0880,0.0000,3314.0953,3314.0953,52.8283,23790.8953,0.0000,-23790.8953,19.3823,13.1788,16.2805,4.2314,285617.9244,19.4948,19.4236,19.4592,3.3376,3.2537,19.2660,19.2397,19.2528,1.6309,4.3417,19.4948,19.4638,19.4793,3.3926,-7.5954,13.1255,13.0545,13.0900,3.3258,-3.2537,13.1788,13.1255,13.1521,3.3331,-4.3417,13.1788,13.1487,13.1637,3.2880,7.5954,23.7654,1857.0612,-250043.0000,285617.9244
2097.0000,13.3023,19.6804,0.0000,239554.3000,-239554.3000,11.3211,0.0000,38949.9754,38949.9754,548.6608,278504.2754,0.0000,-278504.2754,13.3072,18.9785,0.0000,26138.8000,-26138.8000,1.3889,0.0000,4241.0799,4241.0799,67.5090,30379.8799,0.0000,-30379.8799,19.5674,13.3371,16.4522,4.5248,305422.3337,19.6804,19.6313,19.6558,2.3329,3.3108,19.4384,19.4084,19.4234,2.0180,4.6996,19.6804,19.6606,19.6705,2.2674,-8.0104,13.3072,13.2590,13.2831,2.2907,-3.3108,13.3371,13.3072,13.3222,2.0120,-4.6996,13.3371,13.3201,13.3286,1.9495,8.0104,25.3265,1979.0466,-265693.1000,305422.3337
2098.0000,13.4491,19.8303,0.0000,251402.1000,-251402.1000,11.8810,0.0000,41016.4675,41016.4675,576.4718,292418.5675,0.0000,-292418.5675,13.4527,19.1255,0.0000,28607.6000,-28607.6000,1.5200,0.0000,4651.0755,4651.0755,73.9375,33258.6755,0.0000,-33258.6755,19.7219,13.4762,16.5991,4.7826,322827.8846,19.8303,19.7930,19.8117,1.8406,3.4537,19.5890,19.5637,19.5764,1.8060,4.9737,19.8303,19.8154,19.8228,1.7981,-8.4274,13.4527,13.4165,13.4346,1.7874,-3.4537,13.4762,13.4527,13.4645,1.6769,-4.9737,13.4762,13.4625,13.4694,1.6583,8.4274,26.7186,2087.8329,-280009.7000,322827.8846
2099.0000,13.6140,19.9986,0.0000,263416.2000,-263416.2000,12.4488,0.0000,43142.7635,43142.7635,604.5953,306558.9635,0.0000,-306558.9635,13.6178,19.2926,0.0000,37434.7000,-37434.7000,1.9890,0.0000,6100.4058,6100.4058,96.8070,43535.1058,0.0000,-43535.1058,19.8747,13.6429,16.7588,5.1412,347032.9159,19.9986,19.9590,19.9788,1.9771,3.4866,19.7169,19.6973,19.7071,1.5376,5.4756,19.9986,19.9831,19.9909,1.9878,-8.9622,13.6178,13.5791,13.5985,1.9374,-3.4866,13.6429,13.6178,13.6304,1.9618,-5.4756,13.6429,13.6276,13.6352,1.9613,8.9622,28.7996,2250.4379,-300850.9000,347032.9159
2100.0000,13.7322,20.1193,0.0000,272686.8000,-272686.8000,12.8869,0.0000,44785.3868,44785.3868,626.5447,317472.1868,0.0000,-317472.1868,13.7353,19.4113,0.0000,36996.8000,-36996.8000,1.9658,0.0000,6039.1475,6039.1475,95.7375,43035.9475,0.0000,-43035.9475,20.0043,13.7519,16.8781,5.3064,358181.9683,20.1193,20.0908,20.1051,1.4833,3.6404,19.8525,19.8326,19.8426,1.5947,5.6062,20.1193,20.1084,20.1139,1.4441,-9.2465,13.7353,13.7075,13.7214,1.4432,-3.6404,13.7519,13.7353,13.7436,1.3262,-5.6062,13.7519,13.7420,13.7469,1.3078,9.2465,29.6419,2316.2629,-309683.6000,358181.9683
2101.0000,13.9136,20.3046,0.0000,283648.4000,-283648.4000,13.4050,0.0000,46785.5795,46785.5795,652.2339,330433.9795,0.0000,-330433.9795,13.9182,19.5963,0.0000,53806.5000,-53806.5000,2.8589,0.0000,8806.2481,8806.2481,139.3021,62612.7481,0.0000,-62612.7481,20.1560,13.9424,17.0492,5.7745,389778.7814,20.3046,20.2627,20.2836,2.1147,3.5153,19.9638,19.9491,19.9565,1.3339,6.3743,20.3046,20.2893,20.2970,2.1693,-9.8896,13.9182,13.8768,13.8975,2.0852,-3.5153,13.9424,13.9182,13.9303,2.2128,-6.3743,13.9424,13.9267,13.9345,2.2240,9.8896,32.4712,2537.3420,-337454.9000,389778.7814
2102.0000,14.0786,20.4731,0.0000,294898.4000,-294898.4000,13.9366,0.0000,48831.8265,48831.8265,678.9091,343730.2265,0.0000,-343730.2265,14.0834,19.7635,0.0000,62993.6000,-62993.6000,3.3471,0.0000,10334.7361,10334.7361,163.2081,73328.3361,0.0000,-73328.3361,20.3127,14.1030,17.2078,6.1328,413961.1982,20.4731,20.4334,20.4533,2.0069,3.5298,20.1074,20.0903,20.0988,1.6780,6.8769,20.4731,20.4597,20.4664,2.0043,-10.4068,14.0834,14.0445,14.0640,1.9686,-3.5298,14.1030,14.0834,14.0932,1.9258,-6.8769,14.1030,14.0901,14.0966,1.9148,10.4068,34.5267,2697.9614,-357892.0000,413961.1982
2103.0000,14.2521,20.6504,0.0000,306709.6000,-306709.6000,14.4948,0.0000,50997.9819,50997.9819,706.8675,357707.5819,0.0000,-357707.5819,14.2573,19.9394,0.0000,74816.4000,-74816.4000,3.9753,0.0000,12305.9139,12305.9139,193.9711,87122.3139,0.0000,-87122.3139,20.4750,14.2764,17.3757,6.5419,441581.6011,20.6504,20.6088,20.6296,2.0876,3.5065,20.2532,20.2370,20.2451,1.7246,7.4818,20.6504,20.6370,20.6437,2.0995,-10.9883,14.2573,14.2166,14.2369,2.0467,-3.5065,14.2764,14.2573,14.2669,2.0552,-7.4818,14.2764,14.2634,14.2699,2.0518,10.9883,36.9154,2884.6207,-381526.0000,441581.6011
2104.0000,14.3403,20.7406,0.0000,304599.1000,-304599.1000,14.3951,0.0000,50754.0282,50754.0282,702.8089,355353.1282,0.0000,-355353.1282,14.3435,20.0267,0.0000,76381.5000,-76381.5000,4.0584,0.0000,12579.4894,12579.4894,198.1719,88960.9894,0.0000,-88960.9894,20.5709,14.3524,17.4616,6.5570,442599.9950,20.7406,20.7169,20.7287,1.1561,3.4455,20.3436,20.3334,20.3385,1.0872,7.5040,20.7406,20.7336,20.7371,1.0863,-10.9495,14.3435,14.3209,14.3322,1.1095,-3.4455,14.3524,14.3435,14.3480,0.9386,-7.5040,14.3524,14.3465,14.3494,0.9191,10.9495,36.9017,2883.5526,-380980.6000,442599.9950
2105.0000,14.3728,20.7738,0.0000,312242.5000,-312242.5000,14.7563,0.0000,52068.1223,52068.1223,720.8665,364310.6223,0.0000,-364310.6223,14.3741,20.0576,0.0000,63661.6000,-63661.6000,3.3826,0.0000,10489.3939,10489.3939,165.2298,74150.9939,0.0000,-74150.9939,20.6329,14.3771,17.5050,6.4839,437663.8216,20.7738,20.7651,20.7695,0.4508,3.7912,20.4315,20.4215,20.4265,1.0211,7.1738,20.7738,20.7712,20.7725,0.3871,-10.9651,14.3741,14.3660,14.3700,0.4163,-3.7912,14.3771,14.3741,14.3756,0.2928,-7.1738,14.3771,14.3752,14.3761,0.2821,10.9651,36.2823,2835.1513,-375904.1000,437663.8216
2106.0000,13.9157,20.3066,0.0000,208482.8000,-208482.8000,9.8527,0.0000,34389.2526,34389.2526,481.4230,242872.0526,0.0000,-242872.0526,13.9082,19.5862,0.0000,28948.5000,-28948.5000,1.5381,0.0000,4737.1751,4737.1751,75.1437,33685.6751,0.0000,-33685.6751,20.2910,13.8081,17.0496,4.2196,284821.6318,20.3066,20.4277,20.3671,-4.8955,2.7715,20.1273,20.1802,20.1538,-3.3315,4.3097,20.3066,20.3584,20.3325,-5.3501,-7.0812,13.9082,14.0290,13.9686,-4.8847,-2.7715,13.8081,13.9082,13.8582,-6.2845,-4.3097,13.8081,13.8713,13.8397,-6.5142,7.0812,22.7869,1780.6037,-237431.3000,284821.6318
2107.0000,13.7142,20.1009,0.0000,207287.9000,-207287.9000,9.7962,0.0000,34030.0060,34030.0060,477.2203,241317.9060,0.0000,-241317.9060,13.7061,19.3818,0.0000,19946.1000,-19946.1000,1.0598,0.0000,3254.5314,3254.5314,51.6756,23200.6314,0.0000,-23200.6314,20.0791,13.6703,16.8747,3.9756,268350.3194,20.1009,20.1678,20.1344,-2.8496,2.9121,19.9581,19.9954,19.9767,-2.1769,3.9720,20.1009,20.1275,20.1142,-2.6748,-6.8841,13.7061,13.7720,13.7391,-2.8104,-2.9121,13.6703,13.7061,13.6882,-2.0914,-3.9720,13.6703,13.6897,13.6800,-1.9675,6.8841,21.6856,1694.5404,-227234.0000,268350.3194
2108.0000,13.3819,19.7617,0.0000,146897.3000,-146897.3000,6.9422,0.0000,23928.8984,23928.8984,337.7425,170826.1984,0.0000,-170826.1984,13.3797,19.0517,0.0000,9202.6000,-9202.6000,0.4890,0.0000,1494.6484,1494.6484,23.8222,10697.2484,0.0000,-10697.2484,19.8105,13.2638,16.5372,2.7799,187642.6196,19.7617,19.8828,19.8222,-3.8070,2.1511,19.7289,19.7967,19.7628,-2.6225,2.6401,19.7617,19.8182,19.7899,-3.9539,-4.7911,13.3797,13.4965,13.4381,-3.6728,-2.1511,13.2638,13.3797,13.3217,-4.4629,-2.6401,13.2638,13.3305,13.2972,-4.6605,4.7911,14.8345,1159.1881,-156099.9000,187642.6196
2109.0000,13.1807,19.5563,0.0000,139114.7000,-139114.7000,6.5744,0.0000,22555.4275,22555.4275,319.1583,161670.1275,0.0000,-161670.1275,13.1738,18.8436,0.0000,5611.7000,-5611.7000,0.2982,0.0000,908.8356,908.8356,14.5078,6520.5356,0.0000,-6520.5356,19.6009,13.1110,16.3560,2.5486,172033.2762,19.5563,19.6449,19.6006,-2.7153,2.0921,19.5449,19.6099,19.5774,-2.2775,2.3903,19.5563,19.5962,19.5762,-2.6193,-4.4823,13.1738,13.2619,13.2179,-2.6984,-2.0921,13.1110,13.1738,13.1424,-2.2048,-2.3903,13.1110,13.1428,13.1269,-2.0953,4.4823,13.7047,1070.9008,-144726.4000,172033.2762
2110.0000,12.9918,19.3635,0.0000,113602.2000,-113602.2000,5.3687,0.0000,18338.7525,18338.7525,260.2886,131940.9525,0.0000,-131940.9525,12.9887,18.6565,0.0000,5264.5000,-5264.5000,0.2797,0.0000,850.4556,850.4556,13.5992,6114.9556,0.0000,-6114.9556,19.4135,12.9062,16.1599,2.1003,141770.2730,19.3635,19.4574,19.4104,-2.3351,1.6963,19.3440,19.4256,19.3848,-2.3649,1.9761,19.3635,19.4070,19.3853,-2.3447,-3.6724,12.9887,13.0795,13.0341,-2.2580,-1.6963,12.9062,12.9887,12.9475,-2.3931,-1.9761,12.9062,12.9513,12.9288,-2.4317,3.6724,11.2565,879.5991,-118866.7000,141770.2730
2111.0000,12.8344,19.2029,0.0000,98741.1000,-98741.1000,4.6664,0.0000,15882.1862,15882.1862,225.9639,114623.2862,0.0000,-114623.2862,12.8295,18.4957,0.0000,5247.6000,-5247.6000,0.2788,0.0000,845.9111,845.9111,13.5459,6093.5111,0.0000,-6093.5111,19.2474,12.7548,16.0011,1.8347,123839.4650,19.2029,19.2954,19.2492,-1.9870,1.4625,19.1673,19.2517,19.2095,-2.1562,1.7414,19.2029,19.2451,19.2240,-1.9866,-3.2039,12.8295,12.9207,12.8751,-1.9592,-1.4625,12.7548,12.8295,12.7922,-1.9147,-1.7414,12.7548,12.7950,12.7749,-1.8971,3.2039,9.8494,769.6436,-103988.7000,123839.4650
2112.0000,12.6820,19.0475,0.0000,80338.9000,-80338.9000,3.7967,0.0000,12877.2949,12877.2949,183.6663,93216.1949,0.0000,-93216.1949,12.6783,18.3429,0.0000,4833.9000,-4833.9000,0.2568,0.0000,777.6580,777.6580,12.4704,5611.5580,0.0000,-5611.5580,19.0973,12.5846,15.8409,1.5085,101824.1837,19.0475,19.1532,19.1003,-1.8364,1.1800,19.0084,19.0992,19.0538,-1.9195,1.4368,19.0475,19.0962,19.0718,-1.8772,-2.6168,12.6783,12.7815,12.7299,-1.7925,-1.1800,12.5846,12.6783,12.6315,-1.9799,-1.4368,12.5846,12.6371,12.6109,-2.0204,2.6168,8.0696,630.5717,-85172.8000,101824.1837
2113.0000,12.5778,18.9412,0.0000,78591.8000,-78591.8000,3.7142,0.0000,12567.4098,12567.4098,179.4977,91159.2098,0.0000,-91159.2098,12.5699,18.2334,0.0000,3798.6000,-3798.6000,0.2018,0.0000,610.2325,610.2325,9.7940,4408.8325,0.0000,-4408.8325,18.9778,12.5154,15.7466,1.4461,97608.4217,18.9412,19.0253,18.9833,-1.4536,1.1708,18.9088,18.9768,18.9428,-1.3796,1.3726,18.9412,18.9783,18.9597,-1.3933,-2.5434,12.5699,12.6545,12.6122,-1.4613,-1.1708,12.5154,12.5699,12.5427,-1.1121,-1.3726,12.5154,12.5426,12.5290,-1.0287,2.5434,7.7919,608.8693,-82390.4000,97608.4217
2114.0000,12.5038,18.8657,0.0000,70521.2000,-70521.2000,3.3328,0.0000,11257.9183,11257.9183,160.9585,81779.1183,0.0000,-81779.1183,12.4971,18.1598,0.0000,5986.2000,-5986.2000,0.3181,0.0000,960.7494,960.7494,15.4281,6946.9494,0.0000,-6946.9494,18.8756,12.4543,15.6649,1.3396,90421.1453,18.8657,18.9353,18.9005,-1.0395,1.0049,18.7488,18.8422,18.7955,-1.8184,1.3230,18.8657,18.8946,18.8802,-1.0012,-2.3279,12.4971,12.5652,12.5312,-1.0183,-1.0049,12.4543,12.4971,12.4757,-0.8488,-1.3230,12.4543,12.4773,12.4658,-0.8034,2.3279,7.2625,567.5001,-76507.4000,90421.1453
2115.0000,12.4560,18.8169,0.0000,63911.3000,-63911.3000,3.0204,0.0000,10191.6675,10191.6675,145.8035,74102.9675,0.0000,-74102.9675,12.4488,18.1110,0.0000,9253.5000,-9253.5000,0.4917,0.0000,1484.1993,1484.1993,23.8424,10737.6993,0.0000,-10737.6993,18.7813,12.4233,15.6023,1.2759,86125.3025,18.8169,18.8730,18.8449,-0.7108,0.8429,18.5923,18.6894,18.6408,-1.9073,1.3346,18.8169,18.8376,18.8273,-0.6789,-2.1775,12.4488,12.5041,12.4764,-0.7013,-0.8429,12.4233,12.4488,12.4361,-0.5188,-1.3346,12.4233,12.4374,12.4303,-0.4682,2.1775,6.9857,545.8710,-73164.8000,86125.3025
2116.0000,12.4345,18.7950,0.0000,81634.1000,-81634.1000,3.8580,0.0000,13011.5138,13011.5138,186.1789,94645.6138,0.0000,-94645.6138,12.4297,18.0917,0.0000,1798.8000,-1798.8000,0.0956,0.0000,288.4439,288.4439,4.6339,2087.2439,0.0000,-2087.2439,18.7718,12.4228,15.5973,1.4343,96813.6155,18.7950,18.8205,18.8078,-0.4895,1.2541,18.7689,18.7092,18.7390,1.1443,1.3497,18.7950,18.8042,18.7996,-0.3743,-2.6038,12.4297,12.4536,12.4416,-0.4608,-1.2541,12.4228,12.4297,12.4263,-0.1591,-1.3497,12.4228,12.4253,12.4241,-0.1166,2.6038,7.8606,614.2350,-83432.9000,96813.6155
2117.0000,12.4669,18.8281,0.0000,89826.4000,-89826.4000,4.2451,0.0000,14327.7830,14327.7830,204.8349,104154.1830,0.0000,-104154.1830,12.4641,18.1264,0.0000,7704.4000,-7704.4000,0.4094,0.0000,1235.9789,1235.9789,19.8460,8940.3789,0.0000,-8940.3789,18.7724,12.4880,15.6302,1.6714,112819.1351,18.8281,18.8187,18.8234,0.1480,1.2786,18.6508,18.6862,18.6685,-0.8918,1.6879,18.8281,18.8214,18.8247,0.2622,-2.9665,12.4641,12.4537,12.4589,0.1675,-1.2786,12.4880,12.4641,12.4760,0.5600,-1.6879,12.4880,12.4726,12.4803,0.6379,2.9665,9.2550,723.1969,-97530.8000,112819.1351
2118.0000,12.6741,19.0394,0.0000,160193.8000,-160193.8000,7.5706,0.0000,25672.4092,25672.4092,365.3715,185866.2092,0.0000,-185866.2092,12.6705,18.3350,0.0000,822.0000,-822.0000,0.0437,0.0000,132.2263,132.2263,2.1177,954.2263,0.0000,-954.2263,18.9658,12.7457,15.8557,2.7063,182673.2636,19.0394,18.9784,19.0089,2.1979,2.5090,18.9674,18.8840,18.9257,3.0626,2.5527,19.0394,19.0070,19.0232,2.3547,-5.0616,12.6705,12.6107,12.6406,2.1522,-2.5090,12.7457,12.6705,12.7081,2.7598,-2.5527,12.7457,12.7056,12.7256,2.9203,5.0616,15.1389,1182.9740,-161015.8000,182673.2636
2119.0000,12.9123,19.2824,0.0000,207551.4000,-207551.4000,9.8087,0.0000,33443.7289,33443.7289,474.0079,240995.1289,0.0000,-240995.1289,12.9127,12.9127,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2193,12.9720,16.0956,3.5014,236347.1787,19.2824,19.2210,19.2517,2.8894,3.2696,19.2210,19.1546,19.1878,3.1227,3.2696,19.2824,19.2516,19.2670,2.9011,-6.5391,12.9127,12.8516,12.8822,2.8746,-3.2696,12.9720,12.9127,12.9424,2.7864,-3.2696,12.9720,12.9427,12.9574,2.7554,6.5391,19.5143,1524.8776,-207551.4000,236347.1787
2120.0000,13.1889,19.5646,0.0000,230226.2000,-230226.2000,10.8803,0.0000,37334.9062,37334.9062,526.5926,267561.1062,0.0000,-267561.1062,13.1939,18.8639,0.0000,20969.6000,-20969.6000,1.1142,0.0000,3397.0416,3397.0416,54.1142,24366.6416,0.0000,-24366.6416,19.4517,13.2465,16.3491,4.2529,287069.6785,19.5646,19.4940,19.5293,3.3093,3.2554,19.3333,19.3083,19.3208,1.5641,4.3696,19.5646,19.5340,19.5493,3.3657,-7.6249,13.1939,13.1236,13.1587,3.2966,-3.2554,13.2465,13.1939,13.2202,3.3121,-4.3696,13.2465,13.2168,13.2316,3.2693,7.6249,23.8849,1866.3959,-251195.8000,287069.6785
2121.0000,13.3753,19.7550,0.0000,241981.1000,-241981.1000,11.4358,0.0000,39411.5526,39411.5526,554.4633,281392.6526,0.0000,-281392.6526,13.3804,19.0524,0.0000,26877.0000,-26877.0000,1.4281,0.0000,4365.2947,4365.2947,69.4340,31242.2947,0.0000,-31242.2947,19.6404,13.4108,16.5256,4.5791,309087.8867,19.7550,19.7052,19.7301,2.3822,3.3359,19.5095,19.4794,19.4945,2.0552,4.7640,19.7550,19.7350,19.7450,2.3208,-8.0999,13.3804,13.3315,13.3559,2.3391,-3.3359,13.4108,13.3804,13.3956,2.0753,-4.7640,13.4108,13.3934,13.4021,2.0159,8.0999,25.6386,2003.4375,-268858.1000,309087.8867
2122.0000,13.5075,19.8899,0.0000,250754.4000,-250754.4000,11.8504,0.0000,40966.6958,40966.6958,575.2586,291721.0958,0.0000,-291721.0958,13.5109,19.1844,0.0000,28391.0000,-28391.0000,1.5085,0.0000,4619.6429,4619.6429,73.3988,33010.6429,0.0000,-33010.6429,19.7840,13.5318,16.6579,4.7725,322145.4734,19.8899,19.8558,19.8729,1.6820,3.4473,19.6514,19.6273,19.6394,1.7077,4.9558,19.8899,19.8764,19.8831,1.6265,-8.4031,13.5109,13.4778,13.4944,1.6298,-3.4473,13.5318,13.5109,13.5214,1.4775,-4.9558,13.5318,13.5197,13.5258,1.4519,8.4031,26.6407,2081.7386,-279145.4000,322145.4734
2123.0000,13.6284,20.0134,0.0000,258559.1000,-258559.1000,12.2193,0.0000,42361.6068,42361.6068,593.6724,300920.7068,0.0000,-300920.7068,13.6312,19.3061,0.0000,31884.6000,-31884.6000,1.6941,0.0000,5196.9415,5196.9415,82.4733,37081.5415,0.0000,-37081.5415,19.9057,13.6501,16.7779,4.9733,335700.1317,20.0134,19.9839,19.9986,1.4766,3.5084,19.7631,19.7450,19.7541,1.3432,5.2025,20.0134,20.0016,20.0075,1.4596,-8.7109,13.6312,13.6025,13.6169,1.4370,-3.5084,13.6501,13.6312,13.6406,1.3984,-5.2025,13.6501,13.6389,13.6445,1.3916,8.7109,27.7580,2169.0471,-290443.7000,335700.1317
2124.0000,13.7174,20.1042,0.0000,266777.4000,-266777.4000,12.6077,0.0000,43799.5208,43799.5208,613.0245,310576.9208,0.0000,-310576.9208,13.7194,19.3953,0.0000,29471.0000,-29471.0000,1.5659,0.0000,4809.5857,4809.5857,76.2669,34280.5857,0.0000,-34280.5857,20.0084,13.7327,16.8705,5.0826,343072.1811,20.1042,20.0830,20.0936,1.1053,3.6806,19.8777,19.8598,19.8687,1.3429,5.2465,20.1042,20.0957,20.0999,1.0747,-8.9271,13.7194,13.6988,13.7091,1.0725,-3.6806,13.7327,13.7194,13.7261,0.9899,-5.2465,13.7327,13.7250,13.7289,0.9775,8.9271,28.2873,2210.4082,-296248.4000,343072.1811
2125.0000,13.8367,20.2261,0.0000,274049.8000,-274049.8000,12.9513,0.0000,45120.2985,45120.2985,630.1012,319170.0985,0.0000,-319170.0985,13.8392,19.5165,0.0000,37972.7000,-37972.7000,2.0176,0.0000,6207.7131,6207.7131,98.3029,44180.4131,0.0000,-44180.4131,20.1128,13.8570,16.9849,5.3509,361184.4731,20.2261,20.1992,20.2127,1.3960,3.6446,19.9559,19.9442,19.9501,0.9402,5.6622,20.2261,20.2154,20.2208,1.4172,-9.3068,13.8392,13.8128,13.8260,1.3699,-3.6446,13.8570,13.8392,13.8481,1.4316,-5.6622,13.8570,13.8461,13.8515,1.4394,9.3068,29.8836,2335.1435,-312022.5000,361184.4731
2126.0000,13.9240,20.3152,0.0000,280289.3000,-280289.3000,13.2462,0.0000,46242.8397,46242.8397,644.9509,326532.1397,0.0000,-326532.1397,13.9261,19.6044,0.0000,38912.9000,-38912.9000,2.0676,0.0000,6369.4203,6369.4203,100.7858,45282.3203,0.0000,-45282.3203,20.2045,13.9380,17.0713,5.4834,370132.5899,20.3152,20.2949,20.3050,1.0737,3.7262,20.0485,20.0354,20.0420,1.0681,5.7938,20.3152,20.3074,20.3113,1.0516,-9.5200,13.9261,13.9063,13.9162,1.0475,-3.7262,13.9380,13.9261,13.9321,0.9727,-5.7938,13.9380,13.9309,13.9345,0.9597,9.5200,30.5833,2389.8210,-319202.2000,370132.5899
2127.0000,14.0002,20.3931,0.0000,285979.0000,-285979.0000,13.5151,0.0000,47266.8580,47266.8580,658.4197,333245.8580,0.0000,-333245.8580,14.0020,19.6811,0.0000,40500.6000,-40500.6000,2.1519,0.0000,6636.6209,6636.6209,104.9351,47137.2209,0.0000,-47137.2209,20.2830,14.0123,17.1477,5.6137,378925.1820,20.3931,20.3759,20.3845,0.9181,3.7877,20.1242,20.1136,20.1189,0.8875,5.9397,20.3931,20.3865,20.3898,0.9062,-9.7274,14.0020,13.9853,13.9936,0.8932,-3.7877,14.0123,14.0020,14.0072,0.8650,-5.9397,14.0123,14.0060,14.0092,0.8609,9.7274,31.2973,2445.6136,-326479.6000,378925.1820
2128.0000,14.0678,20.4621,0.0000,290160.3000,-290160.3000,13.7127,0.0000,48034.9710,48034.9710,668.3815,338195.2710,0.0000,-338195.2710,14.0694,19.7493,0.0000,42410.2000,-42410.2000,2.2534,0.0000,6956.3884,6956.3884,109.9170,49366.5884,0.0000,-49366.5884,20.3511,14.0783,17.2147,5.7227,386283.4825,20.4621,20.4471,20.4546,0.8055,3.8198,20.1882,20.1795,20.1839,0.7429,6.0732,20.4621,20.4564,20.4593,0.7976,-9.8929,14.0694,14.0548,14.0621,0.7849,-3.8198,14.0783,14.0694,14.0739,0.7640,-6.0732,14.0783,14.0729,14.0756,0.7605,9.8929,31.9023,2492.8930,-332570.5000,386283.4825
2129.0000,14.0910,20.4858,0.0000,291995.5000,-291995.5000,13.7994,0.0000,48365.3635,48365.3635,672.9085,340360.8635,0.0000,-340360.8635,14.0917,19.7719,0.0000,36860.6000,-36860.6000,1.9585,0.0000,6048.0882,6048.0882,95.5603,42908.6882,0.0000,-42908.6882,20.3914,14.0942,17.2428,5.6701,382732.4584,20.4858,20.4801,20.4829,0.3003,3.9470,20.2452,20.2373,20.2413,0.6517,5.9055,20.4858,20.4837,20.4847,0.2664,-9.8525,14.0917,14.0863,14.0890,0.2840,-3.9470,14.0942,14.0917,14.0930,0.1895,-5.9055,14.0942,14.0928,14.0935,0.1751,9.8525,31.4929,2460.9010,-328856.1000,382732.4584
2130.0000,13.6434,20.0285,0.0000,184931.1000,-184931.1000,8.7397,0.0000,30309.2281,30309.2281,426.2418,215240.3281,0.0000,-215240.3281,13.6438,19.3188,0.0000,11578.4000,-11578.4000,0.6152,0.0000,1887.5275,1887.5275,30.0195,13465.9275,0.0000,-13465.9275,20.0745,13.5150,16.7947,3.5063,236677.9512,20.0285,20.1498,20.0892,-4.7929,2.7082,19.9960,20.0508,20.0234,-2.6702,3.3234,20.0285,20.0875,20.0580,-5.1908,-6.0315,13.6438,13.7627,13.7033,-4.6962,-2.7082,13.5150,13.6438,13.5794,-6.2385,-3.3234,13.5150,13.5898,13.5524,-6.5712,6.0315,18.6971,1461.0215,-196509.5000,236677.9512
2131.0000,13.4512,19.8324,0.0000,182655.2000,-182655.2000,8.6321,0.0000,29801.8323,29801.8323,419.7620,212457.0323,0.0000,-212457.0323,13.4442,19.1170,0.0000,7635.5000,-7635.5000,0.4057,0.0000,1241.2465,1241.2465,19.7606,8876.7465,0.0000,-8876.7465,19.8587,13.4027,16.6307,3.3341,225051.5833,19.8324,19.9004,19.8664,-2.7293,2.7421,19.7994,19.8520,19.8257,-2.4269,3.1478,19.8324,19.8624,19.8474,-2.5829,-5.8900,13.4442,13.5128,13.4785,-2.7535,-2.7421,13.4027,13.4442,13.4234,-1.9233,-3.1478,13.4027,13.4226,13.4126,-1.7278,5.8900,18.0374,1409.4643,-190290.7000,225051.5833
2132.0000,13.1397,19.5145,0.0000,119933.1000,-119933.1000,5.6679,0.0000,19426.9796,19426.9796,275.2753,139360.0796,0.0000,-139360.0796,13.1450,18.8145,0.0000,2332.1000,-2332.1000,0.1239,0.0000,377.5430,377.5430,6.0307,2709.6430,0.0000,-2709.6430,19.6120,12.9956,16.3038,2.1897,147806.1799,19.5145,19.6442,19.5793,-3.5055,1.8480,19.5921,19.6739,19.6330,-2.3667,1.9719,19.5145,19.5801,19.5473,-3.6631,-3.8199,13.1450,13.2680,13.2065,-3.3233,-1.8480,12.9956,13.1450,13.0703,-4.3029,-1.9719,12.9956,13.0777,13.0366,-4.5787,3.8199,11.5518,902.6723,-122265.2000,147806.1799
2133.0000,12.9381,19.3087,0.0000,109850.9000,-109850.9000,5.1915,0.0000,17711.2569,17711.2569,251.6272,127562.1569,0.0000,-127562.1569,12.9328,18.6000,0.0000,736.0000,-736.0000,0.0391,0.0000,118.8076,118.8076,1.9010,854.8076,0.0000,-854.8076,19.4028,12.8468,16.1248,1.9595,132263.1149,19.3087,19.4147,19.3617,-2.6678,1.7174,19.3966,19.4876,19.4421,-2.3453,1.7566,19.3087,19.3600,19.3343,-2.6110,-3.4740,12.9328,13.0400,12.9864,-2.6971,-1.7174,12.8468,12.9328,12.8898,-2.2192,-1.7566,12.8468,12.8876,12.8672,-2.0855,3.4740,10.4217,814.3684,-110586.9000,132263.1149
2134.0000,12.9367,19.3038,26.1000,85291.2000,-85265.1000,4.0321,5.4510,13751.0660,13756.5170,195.1853,99042.2660,20.6490,-99021.6170,19.3304,19.2956,3056.5000,2079.9000,976.6000,-0.2785,584.3393,373.2191,957.5584,13.7787,2453.1191,2472.1607,19.0416,19.3365,12.5033,15.9199,1.4656,98930.0136,19.3038,19.3304,19.3171,-0.5791,1.4369,19.3304,19.3901,19.3602,-1.0288,1.1584,19.3038,19.3126,19.3082,-0.3561,-2.5953,13.9849,13.5373,13.7611,9.3069,-1.4369,12.5033,12.7082,12.6058,-3.4691,-1.1584,12.5033,12.6042,12.5538,-3.8239,2.5953,8.0324,627.6593,-84288.5000,98930.0136
2135.0000,13.0140,19.3547,205.3000,73867.6000,-73662.3000,3.5016,42.8217,11930.5138,11973.3355,169.5180,85798.1138,162.4783,-85635.6355,19.3372,19.2032,4635.7000,2997.6000,1638.1000,-0.4140,886.1755,537.9624,1424.1379,19.3702,3535.5624,3749.5245,213.9621,19.3439,12.1994,15.7717,1.2605,85081.9512,19.3547,19.3372,19.3459,0.3069,1.3052,19.3372,19.3526,19.3449,-0.2259,0.8912,19.3547,19.3403,19.3475,0.4332,-2.1964,14.5981,14.1943,14.3962,7.6236,-1.3052,12.1994,12.4588,12.3291,-3.3798,-0.8912,12.1994,12.3126,12.2560,-3.6342,2.1964,6.9552,543.4888,-72024.2000,85081.9512
2136.0000,13.0388,19.3468,382.8000,66797.3000,-66414.5000,3.1767,79.8118,10794.7344,10874.5461,153.8809,77592.0344,302.9882,-77289.0461,19.3470,18.1477,6937.2000,2699.7000,4237.5000,-0.5247,1325.9774,484.5918,1810.5692,24.2347,3184.2918,5611.2226,2426.9308,19.3472,11.9608,15.6540,1.1193,75555.0121,19.3468,19.3470,19.3469,-0.0298,1.2338,19.3470,19.3464,19.3467,-0.0195,0.7091,19.3468,19.3475,19.3471,-0.0459,-1.9429,14.7488,14.5717,14.6602,3.1451,-1.2338,11.9608,12.2340,12.0974,-2.8375,-0.7091,11.9608,12.0653,12.0131,-2.9735,1.9429,6.2991,492.2185,-62177.0000,75555.0121
2137.0000,12.9307,19.1996,544.3000,60243.5000,-59699.2000,2.8754,113.6888,9711.4145,9825.1033,139.3226,69954.9145,430.6112,-69524.3033,19.2793,16.9120,8155.7000,1504.1000,6651.6000,-0.5281,1560.1812,269.6320,1829.8132,24.0471,1773.7320,6595.5188,4821.7868,19.2772,11.8411,15.5591,0.9974,67322.6461,19.1996,19.2793,19.2395,-1.3376,1.1345,19.2793,19.3352,19.3073,-0.5174,0.6064,19.1996,19.2570,19.2283,-1.4752,-1.7409,14.3136,14.5002,14.4069,-3.0983,-1.1345,11.8411,12.0507,11.9459,-1.8700,-0.6064,11.8411,11.9079,11.8745,-1.7136,1.7409,5.6924,444.8107,-53047.6000,67322.6461
2138.0000,13.7418,19.9842,696.3000,54061.9000,-53365.6000,2.5911,143.4955,8880.9947,9024.4901,125.4859,62942.8947,552.8045,-62390.0901,19.5968,19.9604,9726.7000,7797.8000,1928.9000,-0.9488,1853.5050,1406.4784,3259.9834,44.6687,9204.2784,7873.1950,-1331.0834,19.5824,11.3256,15.4540,0.7748,52301.6640,19.9842,19.5968,19.7905,6.6081,1.1800,19.5968,19.2263,19.4115,1.2170,0.2312,19.9842,19.6407,19.8124,7.0079,-1.4111,18.4254,16.3319,17.3786,35.8210,-1.1800,11.3256,12.1246,11.7251,-2.7058,-0.2312,11.3256,11.5760,11.4508,-5.1541,1.4111,5.1263,400.5794,-51436.7000,52301.6640
2139.0000,13.8845,20.0749,881.1000,49221.4000,-48340.3000,2.3720,181.1558,8113.0948,8294.2507,115.4515,57334.4948,699.9442,-56634.5507,19.9540,20.0990,11081.3000,8090.3000,2991.0000,-1.0388,2102.6039,1469.4828,3572.0868,48.6739,9559.7828,8978.6961,-581.0868,19.8827,11.1272,15.5049,1.2603,85072.9907,20.0749,19.9540,20.0145,2.6617,1.5323,19.9540,19.4590,19.7065,3.5187,0.4935,20.0749,19.9859,20.0304,2.5891,-2.0257,17.3862,17.3835,17.3848,0.0336,-1.5323,11.1272,11.6752,11.4012,-3.9498,-0.4935,11.1272,11.2378,11.1825,-3.2789,2.0257,4.6938,366.7773,-45349.3000,85072.9907
2140.0000,13.9773,20.2708,579.9000,66186.5000,-65606.6000,3.1581,119.0481,10933.4233,11052.4714,153.8291,77119.9233,460.8519,-76659.0714,20.1550,19.8563,12547.3000,7541.1000,5006.2000,-1.0902,2375.1255,1375.1864,3750.3119,50.6584,8916.2864,10172.1745,1255.8881,20.0959,10.8299,15.4629,1.0949,73904.3104,20.2708,20.1550,20.2129,2.3534,1.4161,20.1550,19.6536,19.9043,2.3454,0.3259,20.2708,20.1786,20.2247,2.3035,-1.7420,17.9267,17.6813,17.8040,5.0172,-1.4161,10.8299,11.4719,11.1509,-3.0619,-0.3259,10.8299,10.9663,10.8981,-3.4737,1.7420,6.2549,488.7677,-60600.4000,73904.3104
2141.0000,13.7510,20.0442,605.0000,72374.3000,-71769.3000,3.4518,124.6614,11891.8256,12016.4870,168.2349,84266.1256,480.3386,-83785.7870,20.1176,19.5662,12928.7000,6924.8000,6003.9000,-1.0784,2448.3982,1261.8615,3710.2597,49.8583,8186.6615,10480.3018,2293.6403,20.0722,10.8746,15.4734,1.2474,84196.5455,20.0442,20.1176,20.0809,-1.6345,1.5101,20.1176,19.9096,20.0136,1.2773,0.4317,20.0442,20.1083,20.0762,-1.8331,-1.9417,17.1595,17.4383,17.2989,-6.1370,-1.5101,10.8746,11.1470,11.0108,-1.7318,-0.4317,10.8746,10.8834,10.8790,-0.2717,1.9417,6.8390,534.4109,-65765.4000,84196.5455
2142.0000,12.6335,18.9973,0.0000,135486.6000,-135486.6000,6.4030,0.0000,21692.7790,21692.7790,311.5822,157179.3790,0.0000,-157179.3790,19.3358,16.1136,5902.2000,404.0000,5498.2000,-0.3458,1128.3025,72.5017,1200.8042,15.4015,476.5017,4773.8975,4297.3958,19.3151,12.1576,15.7363,2.4773,167215.6051,18.9973,19.3358,19.1666,-11.0751,2.2496,19.3358,19.5793,19.4575,-6.7514,1.9038,18.9973,19.1939,19.0956,-11.8752,-4.1534,12.4182,13.9414,13.1798,-49.7501,-2.2496,12.1576,11.7469,11.9523,11.3200,-1.9038,12.1576,11.9251,12.0414,13.9860,4.1534,12.7524,996.4895,-129988.4000,167215.6051
2143.0000,12.7290,19.0954,0.0000,184524.3000,-184524.3000,8.7205,0.0000,29608.6493,29608.6493,421.3096,214132.9493,0.0000,-214132.9493,19.1132,15.2996,3568.7000,0.0000,3568.7000,-0.1961,684.0967,0.0000,684.0967,8.7733,0.0000,2884.6033,2884.6033,19.1307,12.7667,15.9487,3.0998,209239.3345,19.0954,19.1132,19.1043,-0.7926,2.9722,19.1132,19.2033,19.1582,-3.6533,2.7761,19.0954,19.0956,19.0955,-0.0426,-5.7483,12.7359,12.8452,12.7905,-4.7387,-2.9722,12.7667,12.5548,12.6607,8.5082,-2.7761,12.7667,12.6690,12.7178,8.1218,5.7483,17.3306,1354.2367,-180955.6000,209239.3345
2144.0000,12.9622,19.3333,0.0000,198867.5000,-198867.5000,9.3983,0.0000,32081.2018,32081.2018,454.3343,230948.7018,0.0000,-230948.7018,12.9477,18.5965,0.0000,12688.6000,-12688.6000,0.6742,0.0000,2048.6469,2048.6469,33.7069,14737.2469,0.0000,-14737.2469,19.2500,13.0227,16.1364,3.5841,241927.7449,19.3333,19.2763,19.3048,2.3779,2.9080,19.1484,19.1507,19.1495,-0.1464,3.5822,19.3333,19.3048,19.3190,2.6558,-6.4903,12.9477,12.9087,12.9282,1.6196,-2.9080,13.0227,12.9477,12.9852,3.8742,-3.5822,13.0227,12.9862,13.0044,3.4174,6.4903,20.0655,1567.9445,-211556.1000,241927.7449
2145.0000,13.1163,19.4906,0.0000,209662.3000,-209662.3000,9.9084,0.0000,33943.0905,33943.0905,479.7102,243605.3905,0.0000,-243605.3905,13.1196,18.7888,0.0000,15935.1000,-15935.1000,0.8467,0.0000,2578.8312,2578.8312,41.1277,18513.9312,0.0000,-18513.9312,19.3998,13.1517,16.2758,3.8398,259189.4499,19.4906,19.4459,19.4683,1.9312,3.0206,19.3021,19.2727,19.2874,1.6221,3.8673,19.4906,19.4712,19.4809,1.9118,-6.8879,13.1196,13.0736,13.0966,1.9910,-3.0206,13.1517,13.1196,13.1357,1.7741,-3.8673,13.1517,13.1351,13.1434,1.6353,6.8879,21.4197,1673.7624,-225597.4000,259189.4499
2146.0000,13.2296,19.6063,0.0000,220201.5000,-220201.5000,10.4065,0.0000,35743.0098,35743.0098,504.3229,255944.5098,0.0000,-255944.5098,13.2322,18.9027,0.0000,16091.8000,-16091.8000,0.8550,0.0000,2608.2229,2608.2229,41.5595,18700.0229,0.0000,-18700.0229,19.5256,13.2541,16.3899,4.0357,272408.4820,19.6063,19.5747,19.5905,1.4331,3.1838,19.4324,19.4056,19.4190,1.5466,4.0389,19.6063,19.5927,19.5995,1.3897,-7.2227,13.2322,13.2012,13.2167,1.4079,-3.1838,13.2541,13.2322,13.2432,1.2560,-4.0389,13.2541,13.2422,13.2481,1.2228,7.2227,22.4389,1753.4045,-236293.3000,272408.4820
2147.0000,13.3407,19.7196,0.0000,229481.9000,-229481.9000,10.8451,0.0000,37345.6337,37345.6337,525.9615,266827.5337,0.0000,-266827.5337,13.3428,19.0144,0.0000,19097.2000,-19097.2000,1.0147,0.0000,3100.0941,3100.0941,49.3430,22197.2941,0.0000,-22197.2941,19.6363,13.3639,16.5001,4.2507,286924.0308,19.7196,19.6908,19.7052,1.3429,3.2768,19.5309,19.5113,19.5211,1.1906,4.2915,19.7196,19.7072,19.7134,1.3329,-7.5683,13.3428,13.3147,13.3287,1.3101,-3.2768,13.3639,13.3428,13.3533,1.2876,-4.2915,13.3639,13.3519,13.3579,1.2829,7.5683,23.6396,1847.2296,-248579.1000,286924.0308
2148.0000,13.4200,19.8006,0.0000,234879.2000,-234879.2000,11.1002,0.0000,38294.7375,38294.7375,538.7182,273173.9375,0.0000,-273173.9375,13.4217,19.0943,0.0000,18489.9000,-18489.9000,0.9824,0.0000,3004.8191,3004.8191,47.7946,21494.7191,0.0000,-21494.7191,19.7253,13.4359,16.5806,4.3423,293103.6097,19.8006,19.7799,19.7903,0.9851,3.3726,19.6253,19.6073,19.6163,1.1072,4.3550,19.8006,19.7918,19.7962,0.9578,-7.7276,13.4217,13.4016,13.4117,0.9595,-3.3726,13.4359,13.4217,13.4288,0.8697,-4.3550,13.4359,13.4281,13.4320,0.8526,7.7276,24.0919,1882.5730,-253369.1000,293103.6097
2149.0000,13.5020,19.8842,0.0000,240816.5000,-240816.5000,11.3808,0.0000,39337.9661,39337.9661,552.6200,280154.4661,0.0000,-280154.4661,13.5034,19.1769,0.0000,21412.0000,-21412.0000,1.1377,0.0000,3483.6861,3483.6861,55.3651,24895.6861,0.0000,-24895.6861,19.8044,13.5182,16.6613,4.4967,303524.6711,19.8842,19.8641,19.8742,0.9710,3.4144,19.6923,19.6798,19.6861,0.8007,4.5521,19.8842,19.8756,19.8799,0.9688,-7.9664,13.5034,13.4838,13.4936,0.9472,-3.4144,13.5182,13.5034,13.5108,0.9477,-4.5521,13.5182,13.5097,13.5139,0.9475,7.9664,24.9674,1950.9869,-262228.5000,303524.6711
2150.0000,13.5618,19.9453,0.0000,246444.6000,-246444.6000,11.6467,0.0000,40313.7669,40313.7669,565.8360,286758.3669,0.0000,-286758.3669,13.5630,19.2371,0.0000,20414.1000,-20414.1000,1.0847,0.0000,3324.1245,3324.1245,52.8019,23738.2245,0.0000,-23738.2245,19.8721,13.5731,16.7226,4.5824,309313.6941,19.9453,19.9306,19.9380,0.7282,3.5207,19.7673,19.7540,19.7606,0.8581,4.6054,19.9453,19.9391,19.9422,0.7101,-8.1261,13.5630,13.5486,13.5558,0.7094,-3.5207,13.5731,13.5630,13.5681,0.6498,-4.6054,13.5731,13.5675,13.5703,0.6387,8.1261,25.3985,1984.6722,-266858.7000,309313.6941
2151.0000,13.6182,20.0029,0.0000,251531.4000,-251531.4000,11.8871,0.0000,41200.3218,41200.3218,577.7401,292731.7218,0.0000,-292731.7218,13.6192,19.2939,0.0000,21005.1000,-21005.1000,1.1161,0.0000,3423.0817,3423.0817,54.3435,24428.1817,0.0000,-24428.1817,19.9311,13.6288,16.7800,4.6827,316082.0853,20.0029,19.9897,19.9963,0.6627,3.5904,19.8247,19.8145,19.8196,0.6700,4.7064,20.0029,19.9973,20.0001,0.6568,-8.2968,13.6192,13.6063,13.6127,0.6450,-3.5904,13.6288,13.6192,13.6240,0.6331,-4.7064,13.6288,13.6234,13.6261,0.6313,8.2968,25.9456,2027.4240,-272536.5000,316082.0853
2152.0000,13.6792,20.0653,0.0000,255852.3000,-255852.3000,12.0913,0.0000,41968.1965,41968.1965,587.8806,297820.4965,0.0000,-297820.4965,13.6803,19.3557,0.0000,23693.2000,-23693.2000,1.2589,0.0000,3864.5044,3864.5044,61.3118,27557.7044,0.0000,-27557.7044,19.9879,13.6905,16.8392,4.8039,324262.4555,20.0653,20.0513,20.0583,0.7060,3.6108,19.8715,19.8635,19.8675,0.5361,4.8697,20.0653,20.0593,20.0623,0.7087,-8.4805,13.6803,13.6666,13.6734,0.6908,-3.6108,13.6905,13.6803,13.6854,0.6994,-4.8697,13.6905,13.6846,13.6876,0.7004,8.4805,26.6429,2081.9156,-279545.5000,324262.4555
2153.0000,13.7201,20.1069,0.0000,258971.9000,-258971.9000,12.2388,0.0000,42520.7223,42520.7223,595.2856,301492.6223,0.0000,-301492.6223,13.7209,19.3968,0.0000,22739.3000,-22739.3000,1.2082,0.0000,3711.0716,3711.0716,58.8578,26450.3716,0.0000,-26450.3716,20.0348,13.7273,16.8810,4.8465,327139.7398,20.1069,20.0973,20.1021,0.4876,3.6769,19.9241,19.9154,19.9197,0.5887,4.8851,20.1069,20.1029,20.1049,0.4732,-8.5619,13.7209,13.7115,13.7162,0.4748,-3.6769,13.7273,13.7209,13.7241,0.4254,-4.8851,13.7273,13.7237,13.7255,0.4160,8.5619,26.8410,2097.3969,-281711.2000,327139.7398
2154.0000,13.3017,19.6797,0.0000,154907.8000,-154907.8000,7.3208,0.0000,25186.6865,25186.6865,356.1737,180094.4865,0.0000,-180094.4865,13.3126,18.9838,0.0000,1485.8000,-1485.8000,0.0789,0.0000,241.0923,241.0923,3.8464,1726.8923,0.0000,-1726.8923,19.7709,13.1473,16.4591,2.8006,189042.8438,19.6797,19.8042,19.7420,-4.3879,2.4140,19.7783,19.8191,19.7987,-1.5025,2.4929,19.6797,19.7464,19.7130,-4.7710,-4.9068,13.3126,13.4316,13.3721,-4.1949,-2.4140,13.1473,13.3126,13.2299,-6.0054,-2.4929,13.1473,13.2378,13.1925,-6.4734,4.9068,14.7714,1154.2589,-156393.6000,189042.8438
2155.0000,13.1244,19.4988,0.0000,152979.4000,-152979.4000,7.2297,0.0000,24771.0836,24771.0836,350.7847,177750.4836,0.0000,-177750.4836,13.1175,18.7867,0.0000,1015.2000,-1015.2000,0.0539,0.0000,164.2884,164.2884,2.6239,1179.4884,0.0000,-1179.4884,19.5640,13.0709,16.3174,2.7024,182410.6661,19.4988,19.5712,19.5350,-2.5392,2.3919,19.5539,19.6254,19.5897,-2.5638,2.4458,19.4988,19.5329,19.5159,-2.4210,-4.8378,13.1175,13.1933,13.1554,-2.6568,-2.3919,13.0709,13.1175,13.0942,-1.6798,-2.4458,13.0709,13.0903,13.0806,-1.3925,4.8378,14.5199,1134.6051,-153994.6000,182410.6661
2156.0000,12.8830,19.2036,412.1000,95278.1000,-94866.0000,4.5242,86.1448,15342.2535,15428.3984,219.2958,110620.3535,325.9552,-110294.3984,19.3467,15.5161,501.6000,0.0000,501.6000,-0.0276,95.8762,0.0000,95.8762,1.3756,0.0000,405.7238,405.7238,19.3373,12.7218,16.0295,1.6998,114736.4884,19.2036,19.3467,19.2752,-3.1777,1.5173,19.3467,19.4533,19.4000,-2.3303,1.4897,19.2036,19.2798,19.2417,-3.3506,-3.0069,12.9327,13.0290,12.9809,-2.1478,-1.5173,12.7218,12.8849,12.8033,-3.5519,-1.4897,12.7218,12.8093,12.7655,-3.8443,3.0069,9.0150,704.4471,-94364.4000,114736.4884
2157.0000,12.7466,19.0309,651.8000,88954.0000,-88302.2000,4.2378,136.5635,14279.2456,14415.8091,205.1267,103233.2456,515.2365,-102718.0091,19.1408,15.3269,1605.8000,0.0000,1605.8000,-0.0882,307.7157,0.0000,307.7157,3.9470,0.0000,1298.0843,1298.0843,19.1437,12.6199,15.8818,1.5469,104412.4214,19.0309,19.1408,19.0859,-2.3260,1.4420,19.1408,19.2633,19.2021,-2.4310,1.3538,19.0309,19.0858,19.0584,-2.2539,-2.7958,12.8671,12.9186,12.8928,-1.1042,-1.4420,12.6199,12.7067,12.6633,-1.7312,-1.3538,12.6199,12.6580,12.6389,-1.5692,2.7958,8.4305,658.7695,-86696.4000,104412.4214
2158.0000,12.9630,19.1536,1147.1000,70891.0000,-69743.9000,3.4099,239.4672,11436.3113,11675.7785,164.9796,82327.3113,907.6328,-81419.6785,19.1235,15.9015,14285.4000,974.3000,13311.1000,-0.8368,2738.0701,174.1367,2912.2067,37.8231,1148.4367,11547.3299,10398.8933,19.1367,12.2287,15.6827,1.0157,68558.9767,19.1536,19.1235,19.1385,0.5934,1.4156,19.1235,19.1903,19.1569,-0.5873,0.5788,19.1536,19.1212,19.1374,0.9118,-1.9943,14.5488,13.7974,14.1731,15.4086,-1.4156,12.2287,12.5932,12.4110,-3.0871,-0.5788,12.2287,12.3707,12.2997,-4.1353,1.9943,6.7257,525.5523,-56432.8000,68558.9767
2159.0000,13.2872,19.3659,1677.9000,61935.4000,-60257.5000,3.0143,348.3895,10066.7763,10415.1659,146.0841,72002.1763,1329.5105,-70672.6659,19.2605,16.1091,18399.6000,1418.7000,16980.9000,-1.0865,3520.6529,254.2307,3774.8836,49.1642,1672.9307,14878.9471,13206.0164,19.2546,11.8304,15.5425,0.8178,55203.0499,19.3659,19.2605,19.3132,2.0660,1.3669,19.2605,19.1383,19.1994,0.4711,0.2804,19.3659,19.2743,19.3201,2.1634,-1.6474,15.3739,14.8143,15.0941,11.0723,-1.3669,11.8304,12.5254,12.1779,-2.8546,-0.2804,11.8304,12.0201,11.9252,-4.5613,1.6474,5.9257,463.0392,-43276.6000,55203.0499
2160.0000,13.0918,18.9902,2462.0000,56120.5000,-53658.5000,2.7803,512.8602,9080.4214,9593.2816,135.0513,65200.9214,1949.1398,-63251.7816,19.1123,15.2986,22011.2000,0.0000,22011.2000,-1.2096,4219.4548,0.0000,4219.4548,54.1809,0.0000,17791.7452,17791.7452,19.1079,11.9845,15.5462,1.2052,81349.0343,18.9902,19.1123,19.0512,-3.2035,1.7933,19.1123,19.1858,19.1490,-0.6492,0.5838,18.9902,19.0888,19.0395,-3.4288,-2.3771,14.2726,14.5823,14.4274,-8.0869,-1.7933,11.9845,12.1465,12.0655,-1.3980,-0.5838,11.9845,11.9673,11.9759,0.5697,2.3771,5.4454,425.5088,-31647.3000,81349.0343
2161.0000,13.2101,18.9116,3222.1000,50721.0000,-47498.9000,2.5646,669.8754,8229.2867,8899.1621,124.5259,58950.2867,2552.2246,-56398.0621,18.9643,15.1524,28679.0000,0.0000,28679.0000,-1.5760,5507.8149,0.0000,5507.8149,70.7698,0.0000,23171.1851,23171.1851,18.9807,11.9286,15.4546,0.9151,61769.8697,18.9116,18.9643,18.9380,-1.4084,1.8076,18.9643,19.2033,19.0838,-0.8293,0.2317,18.9116,18.9554,18.9335,-1.3209,-2.0393,14.7620,14.6373,14.6996,3.2431,-1.8076,11.9286,12.1061,12.0174,-0.6228,-0.2317,11.9286,11.9451,11.9369,-0.5130,2.0393,4.9875,389.7284,-18819.9000,61769.8697
2162.0000,13.2952,18.7687,4001.7000,45893.3000,-41891.6000,2.3770,830.7807,7460.7219,8291.5026,115.5543,53354.0219,3170.9193,-50183.1026,18.8351,15.0246,29096.3000,0.0000,29096.3000,-1.5989,5597.0531,0.0000,5597.0531,71.9787,0.0000,23499.2469,23499.2469,18.8542,11.9059,15.3801,0.7808,52705.3898,18.7687,18.8351,18.8019,-1.6839,1.7215,18.8351,19.2213,19.0282,-0.7130,0.1226,18.7687,18.8298,18.7993,-1.6616,-1.8441,14.8149,14.7706,14.7928,1.0819,-1.7215,11.9059,12.0801,11.9930,-0.3359,-0.1226,11.9059,11.9178,11.9119,-0.3435,1.8441,4.6180,360.8569,-12795.3000,52705.3898
2163.0000,13.4167,18.5703,5128.1000,41893.2000,-36765.1000,2.2466,1062.4886,6829.7368,7892.2254,109.3405,48722.9368,4065.6114,-44657.3254,18.7014,14.8925,34682.7000,0.0000,34682.7000,-1.9059,6682.9776,0.0000,6682.9776,85.9857,0.0000,27999.7224,27999.7224,18.6648,11.9205,15.2927,0.5642,38082.3581,18.5703,18.6594,18.6149,-2.2990,1.7586,18.6648,19.2034,18.9341,-1.1773,-0.1473,18.5703,18.6648,18.6176,-2.2348,-1.6113,14.8925,14.8549,14.8737,0.9346,-1.7586,14.8925,10.6124,12.7524,9.1226,0.1473,11.8009,11.8470,11.8240,-1.1028,1.6113,4.3401,339.1444,-2082.4000,38082.3581
