Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2164.0000,13.4254,18.3535,5881.8000,39577.9000,-33696.1000,2.1764,1218.4713,6453.5945,7672.0659,106.0194,46031.4945,4663.3287,-41368.1659,18.5172,14.7104,34396.3000,0.0000,34396.3000,-1.8902,6643.4103,0.0000,6643.4103,85.4685,0.0000,27752.8897,27752.8897,18.4660,12.0079,15.2369,0.5072,34235.0537,18.3535,18.4559,18.4047,-2.5784,1.7182,18.4660,19.1302,18.7981,-1.6831,-0.1719,18.3535,18.4660,18.4098,-2.5499,-1.5463,14.7104,14.7745,14.7425,-1.6254,-1.7182,14.7104,11.9417,13.3261,6.8806,0.1719,12.0005,11.9263,11.9634,1.6407,1.5463,4.2071,328.7465,700.2000,34235.0537
2165.0000,14.0830,18.7019,6855.1000,36469.3000,-29614.2000,2.0801,1404.8680,6039.5425,7444.4105,101.4028,42508.8425,5450.2320,-37058.6105,18.1306,14.3283,39804.1000,0.0000,39804.1000,-2.1873,7726.5046,0.0000,7726.5046,99.2152,0.0000,32077.5954,32077.5954,13.8925,16.2214,15.0569,-0.1598,-10787.0665,18.7019,18.5902,18.6460,2.8705,1.7870,16.6410,17.5809,17.1110,-20.4019,-1.4940,18.7019,18.3607,18.5313,1.4248,-0.2931,14.3283,14.4852,14.4068,-4.0932,-1.7870,14.3283,13.8925,14.1104,9.4233,1.4940,13.8925,11.6309,12.7617,9.5915,0.2931,4.0006,312.6098,10189.9000,-10787.0665
2166.0000,13.3350,18.0374,7412.5000,42119.6000,-34707.1000,2.3761,1537.8701,6853.5923,8391.4625,115.9849,48973.1923,5874.6299,-43098.5625,18.2929,14.4888,20798.6000,0.0000,20798.6000,-1.1429,4028.7531,0.0000,4028.7531,52.1846,0.0000,16769.8469,16769.8469,18.0179,12.3671,15.1925,0.7818,52771.3364,18.0374,18.2929,18.1652,-5.8452,1.5690,18.2929,17.1267,17.7098,7.1849,0.4261,18.0374,18.2082,18.1228,-4.9719,-1.9951,14.3806,14.3921,14.3863,-0.2884,-1.5690,12.3671,14.0904,13.2287,-10.6817,-0.4261,12.3671,12.5037,12.4354,-3.9798,1.9951,4.6766,365.4344,-13908.5000,52771.3364
2167.0000,12.9874,18.7421,3889.7000,67312.4000,-63422.7000,3.3835,811.6776,10865.1105,11676.7881,164.4491,78177.5105,3078.0224,-75099.4881,18.4732,14.6669,12929.0000,0.0000,12929.0000,-0.7105,2498.5598,0.0000,2498.5598,32.3498,0.0000,10430.4402,10430.4402,18.3719,12.1242,15.2481,0.9542,64411.5253,18.7421,18.4732,18.6077,5.2980,1.3646,18.4732,17.8809,18.1771,5.5965,0.6542,18.7421,18.5310,18.6365,6.1580,-2.0188,13.8601,14.1065,13.9833,-4.9063,-1.3646,12.1242,12.9837,12.5540,-8.1851,-0.6542,12.1242,12.2310,12.1776,-3.1529,2.0188,6.7026,523.7486,-50493.7000,64411.5253
2168.0000,12.6388,18.5576,3370.2000,82023.8000,-78653.6000,4.0517,707.3984,13134.4345,13841.8329,196.4840,95158.2345,2662.8016,-92495.4329,18.5807,16.2680,3738.5000,717.5000,3021.0000,-0.2436,721.4783,126.9302,848.4085,11.2249,844.4302,3017.0217,2172.5915,18.5148,12.1900,15.3524,1.3763,92898.3977,18.5576,18.5807,18.5692,-0.5067,1.4317,18.5807,18.3721,18.4764,3.5705,1.1882,18.5576,18.5796,18.5686,-0.8621,-2.6199,13.0409,13.4657,13.2533,-8.8512,-1.4317,12.1900,12.3794,12.2847,-3.2914,-1.1882,12.1900,12.1870,12.1885,0.0897,2.6199,8.0611,629.9062,-75632.6000,92898.3977
2169.0000,12.5095,18.6759,1904.1000,108260.5000,-106356.4000,5.2153,400.5408,17284.7880,17685.3287,252.1868,125545.2880,1503.5592,-124041.7287,12.3980,17.1010,663.5000,6159.8000,-5496.3000,0.3638,140.1686,987.3413,1127.5099,17.9677,7147.1413,523.3314,-6623.8099,18.5621,12.4575,15.5098,1.9461,131362.1784,18.6759,18.6328,18.6543,0.9857,1.6172,18.3515,18.3953,18.3734,-1.2854,1.9809,18.6759,18.6539,18.6649,1.1203,-3.5981,12.3980,12.7484,12.5732,-8.2494,-1.6172,12.4575,12.3980,12.4278,1.6840,-1.9809,12.4575,12.4020,12.4298,2.8694,3.5981,11.1107,868.2056,-111852.7000,131362.1784
2170.0000,12.5363,18.7848,1251.3000,122986.3000,-121735.0000,5.8773,263.1002,19647.8756,19910.9758,283.8754,142634.1756,988.1998,-141645.9758,12.5182,18.1728,6.7000,7895.2000,-7888.5000,0.4199,1.4127,1267.4796,1268.8922,20.3538,9162.6796,5.2873,-9157.3922,18.6874,12.5588,15.6231,2.2052,148852.3348,18.7848,18.7368,18.7608,1.2426,1.8191,18.6310,18.5507,18.5909,2.5822,2.2390,18.7848,18.7628,18.7738,1.2719,-4.0582,12.5182,12.5391,12.5286,-0.5799,-1.8191,12.5588,12.5182,12.5385,1.2941,-2.2390,12.5588,12.5351,12.5469,1.3717,4.0582,12.5265,978.8373,-129623.5000,148852.3348
2171.0000,12.5856,18.8950,617.0000,128566.1000,-127949.1000,6.1080,129.6235,20562.2845,20691.9080,294.9858,149128.3845,487.3765,-148641.0080,12.5853,18.2489,0.0000,9593.0000,-9593.0000,0.5097,0.0000,1541.3940,1541.3940,24.7190,11134.3940,0.0000,-11134.3940,18.8043,12.6046,15.7045,2.3444,158245.3210,18.8950,18.8466,18.8708,1.2851,1.8661,18.7183,18.6807,18.6995,1.2694,2.3758,18.8950,18.8736,18.8843,1.2912,-4.2419,12.5853,12.5651,12.5752,0.5200,-1.8661,12.6046,12.5853,12.5950,0.6396,-2.3758,12.6046,12.5946,12.5996,0.5934,4.2419,13.1639,1028.6461,-137542.1000,158245.3210
2172.0000,12.6418,19.0001,75.8000,133757.9000,-133682.1000,6.3252,15.9095,21420.0494,21435.9588,305.5048,155177.9494,59.8905,-155118.0588,12.6435,18.3077,0.0000,12465.1000,-12465.1000,0.6623,0.0000,2004.4119,2004.4119,32.1278,14469.5119,0.0000,-14469.5119,18.9008,12.6619,15.7813,2.4910,168144.9864,19.0001,18.9539,18.9770,1.2394,1.8876,18.7860,18.7621,18.7741,0.8573,2.5500,19.0001,18.9805,18.9903,1.2368,-4.4376,12.6435,12.6193,12.6314,0.6356,-1.8876,12.6619,12.6435,12.6527,0.6541,-2.5500,12.6619,12.6514,12.6566,0.6462,4.4376,13.9008,1086.2282,-146147.2000,168144.9864
2173.0000,12.7154,19.0815,0.0000,139681.7000,-139681.7000,6.6012,0.0000,22406.2432,22406.2432,318.9409,162087.9432,0.0000,-162087.9432,12.7177,18.3827,0.0000,16218.0000,-16218.0000,0.8617,0.0000,2610.4460,2610.4460,41.8097,18828.4460,0.0000,-18828.4460,18.9760,12.7402,15.8581,2.6592,179494.7256,19.0815,19.0446,19.0631,0.9970,1.9132,18.8391,18.8225,18.8308,0.6421,2.7749,19.0815,19.0669,19.0742,0.9706,-4.6881,12.7177,12.6874,12.7026,0.8166,-1.9132,12.7402,12.7177,12.7290,0.8787,-2.7749,12.7402,12.7268,12.7335,0.8855,4.6881,14.8496,1160.3666,-155899.7000,179494.7256
2174.0000,12.7802,19.1477,0.0000,148594.4000,-148594.4000,7.0224,0.0000,23871.2846,23871.2846,339.4504,172465.6846,0.0000,-172465.6846,12.7827,18.4483,0.0000,15130.4000,-15130.4000,0.8039,0.0000,2437.4893,2437.4893,39.0167,17567.8893,0.0000,-17567.8893,19.0521,12.8004,15.9262,2.7958,188715.9371,19.1477,19.1198,19.1337,0.8107,2.0728,18.9322,18.9069,18.9195,1.0289,2.8768,19.1477,19.1365,19.1421,0.7771,-4.9496,12.7827,12.7563,12.7695,0.7659,-2.0728,12.8004,12.7827,12.7915,0.7128,-2.8768,12.8004,12.7902,12.7953,0.7036,4.9496,15.5758,1217.1111,-163724.8000,188715.9371
2175.0000,12.7219,19.0882,0.0000,119281.5000,-119281.5000,5.6371,0.0000,19136.7105,19136.7105,272.6004,138418.2105,0.0000,-138418.2105,12.7234,18.3884,0.0000,14672.3000,-14672.3000,0.7796,0.0000,2361.8281,2361.8281,37.8447,17034.1281,0.0000,-17034.1281,19.0197,12.6943,15.8570,2.3193,156549.5214,19.0882,19.1073,19.0977,-0.4768,1.6192,18.8737,18.8876,18.8807,-0.5115,2.3988,19.0882,19.0985,19.0933,-0.6303,-4.0180,12.7234,12.7428,12.7331,-0.4817,-1.6192,12.6943,12.7234,12.7088,-1.0402,-2.3988,12.6943,12.7135,12.7039,-1.1456,4.0180,12.7733,998.1244,-133953.8000,156549.5214
2176.0000,12.7348,19.1013,0.0000,127720.7000,-127720.7000,6.0360,0.0000,20496.6818,20496.6818,291.7785,148217.3818,0.0000,-148217.3818,12.7330,18.3981,0.0000,15665.7000,-15665.7000,0.8324,0.0000,2522.0571,2522.0571,40.3980,18187.7571,0.0000,-18187.7571,19.0161,12.7418,15.8789,2.4624,166214.9086,19.1013,19.1005,19.1009,-0.0043,1.7345,18.8727,18.8753,18.8740,-0.1228,2.5669,19.1013,19.1002,19.1007,0.0471,-4.3014,12.7330,12.7335,12.7332,-0.0405,-1.7345,12.7418,12.7330,12.7374,0.3019,-2.5669,12.7418,12.7353,12.7385,0.3761,4.3014,13.6699,1068.1841,-143386.4000,166214.9086
2177.0000,12.7206,19.0868,0.0000,127740.4000,-127740.4000,6.0369,0.0000,20493.1790,20493.1790,291.8475,148233.5790,0.0000,-148233.5790,12.7210,18.3859,0.0000,10556.0000,-10556.0000,0.5609,0.0000,1699.1642,1699.1642,27.2223,12255.1642,0.0000,-12255.1642,19.0251,12.7135,15.8693,2.3795,160615.2175,19.0868,19.0925,19.0897,-0.1777,1.8253,18.9264,18.9113,18.9189,0.4992,2.3862,19.0868,19.0895,19.0882,-0.1939,-4.2116,12.7210,12.7260,12.7235,-0.1601,-1.8253,12.7135,12.7210,12.7172,-0.2854,-2.3862,12.7135,12.7182,12.7158,-0.3162,4.2116,13.1310,1026.0710,-138296.4000,160615.2175
2178.0000,12.6438,19.0085,0.0000,110224.5000,-110224.5000,5.2091,0.0000,17652.1892,17652.1892,251.8062,127876.6892,0.0000,-127876.6892,12.6456,16.8802,644.1000,3709.1000,-3065.0000,0.2325,135.5246,596.4471,731.9717,11.3442,4305.5471,508.5754,-3796.9717,18.9568,12.6045,15.7806,1.9752,133323.6831,19.0085,19.0416,19.0250,-0.8224,1.6589,18.7759,18.8279,18.8019,-1.4537,1.8914,19.0085,19.0255,19.0170,-0.9015,-3.5502,12.6456,12.6773,12.6615,-0.7906,-1.6589,12.6045,12.6456,12.6250,-1.1546,-1.8914,12.6045,12.6281,12.6163,-1.2436,3.5502,10.8298,846.2535,-113289.5000,133323.6831
2179.0000,12.5799,18.9434,0.0000,98261.1000,-98261.1000,4.6437,0.0000,15713.4295,15713.4295,224.3664,113974.5295,0.0000,-113974.5295,18.9773,15.1503,3966.2000,0.0000,3966.2000,-0.2180,761.5870,0.0000,761.5870,10.9725,0.0000,3204.6130,3204.6130,18.9413,12.4226,15.6820,1.6485,111274.4884,18.9434,18.9773,18.9603,-0.8232,1.6206,18.9773,18.8977,18.9375,1.5936,1.4026,18.9434,18.9615,18.9524,-0.8213,-3.0232,12.8701,12.7855,12.8278,1.9648,-1.6206,12.4226,12.5158,12.4692,-1.9227,-1.4026,12.4226,12.4698,12.4462,-2.0949,3.0232,9.2445,722.3787,-94294.9000,111274.4884
2180.0000,12.5709,18.9244,46.7000,54235.3000,-54188.6000,2.5655,9.8135,8671.2547,8681.0681,123.9117,62906.5547,36.8865,-62869.6681,18.9461,15.1344,8318.7000,0.0000,8318.7000,-0.4571,1597.9745,0.0000,1597.9745,20.5744,0.0000,6720.7255,6720.7255,18.9376,11.9940,15.4658,0.8365,56465.6503,18.9244,18.9461,18.9353,-0.3447,1.0076,18.9461,18.9398,18.9430,0.0242,0.5504,18.9244,18.9368,18.9306,-0.3062,-1.5580,13.6429,13.1674,13.4051,6.9251,-1.0076,11.9940,12.4042,12.1991,-3.3022,-0.5504,11.9940,12.1851,12.0896,-4.3463,1.5580,5.0669,395.9317,-45869.9000,56465.6503
2181.0000,12.7399,19.0575,217.9000,50298.8000,-50080.9000,2.3884,45.6591,8072.9077,8118.5667,115.3701,58371.7077,172.2409,-58199.4667,18.9888,15.1766,13761.0000,0.0000,13761.0000,-0.7562,2641.9943,0.0000,2641.9943,34.0525,0.0000,11119.0057,11119.0057,18.9870,11.7141,15.3506,0.6783,45786.2398,19.0575,18.9888,19.0232,1.0187,1.0482,18.9888,18.9365,18.9627,0.1953,0.2920,19.0575,18.9980,19.0278,1.1309,-1.3402,14.3712,13.8232,14.0972,8.3092,-1.0482,11.7141,12.2855,11.9998,-2.4475,-0.2920,11.7141,11.8926,11.8033,-3.4967,1.3402,4.6917,366.6194,-36319.9000,45786.2398
2182.0000,12.9249,19.1849,414.2000,42169.3000,-41755.1000,2.0144,86.5231,6796.8945,6883.4176,97.4315,48966.1945,327.6769,-48638.5176,19.1108,15.2972,20603.6000,0.0000,20603.6000,-1.1322,3949.6943,0.0000,3949.6943,50.9483,0.0000,16653.9057,16653.9057,19.0959,11.5461,15.3210,0.8151,55019.2100,19.1849,19.1108,19.1479,1.4622,1.3846,19.1108,18.9281,19.0195,0.6429,0.2524,19.1849,19.1218,19.1534,1.4729,-1.6370,14.7166,14.4311,14.5739,5.7102,-1.3846,11.5461,12.1124,11.8293,-2.1004,-0.2524,11.5461,11.6509,11.5985,-2.5142,1.6370,3.9204,306.3451,-21151.5000,55019.2100
2183.0000,13.2361,19.3888,752.4000,37357.3000,-36604.9000,1.8046,156.3568,6064.7241,6221.0809,87.4166,43422.0241,596.0432,-42825.9809,19.2578,15.4425,26472.6000,0.0000,26472.6000,-1.4547,5065.5401,0.0000,5065.5401,65.3268,0.0000,21407.0599,21407.0599,19.2766,11.1964,15.2365,0.5781,39025.1047,19.3888,19.2783,19.3336,2.1985,1.3872,19.2766,18.8364,19.0565,0.4048,-0.0675,19.3888,19.2766,19.3327,2.1222,-1.3197,15.4425,15.0425,15.2425,8.0263,-1.3872,15.4425,9.2277,12.3351,6.0623,0.0675,11.0956,11.3372,11.2164,-4.6531,1.3197,3.4774,271.7294,-10132.3000,39025.1047
2184.0000,13.4054,18.9225,2637.7000,31849.2000,-29211.5000,1.6424,546.6058,5190.9238,5737.5296,79.8399,37040.1238,2091.0942,-34949.0296,19.1067,15.2932,27917.0000,0.0000,27917.0000,-1.5341,5351.9393,0.0000,5351.9393,68.7212,0.0000,22565.0607,22565.0607,19.1438,11.1742,15.1590,0.4233,28570.2969,18.9225,19.1187,19.0206,-3.8196,1.3326,19.1438,19.0280,19.0859,0.3120,-0.2015,18.9225,19.1438,19.0331,-3.6580,-1.1310,15.2932,15.2697,15.2814,0.4274,-1.3326,15.2932,11.3103,13.3017,11.6222,0.2015,11.1984,11.2088,11.2036,-0.1971,1.1310,3.1502,246.1580,-1294.5000,28570.2969
2185.0000,14.4292,19.4485,3828.0000,27397.2000,-23569.2000,1.4939,780.1192,4574.8076,5354.9268,72.7584,31972.0076,3047.8808,-28924.1268,18.6177,14.8096,29495.9000,0.0000,29495.9000,-1.6209,5689.6082,0.0000,5689.6082,72.7924,0.0000,23806.2918,23806.2918,13.9954,16.0065,15.0009,-0.1077,-7271.6536,19.4485,19.2427,19.3456,3.8800,1.3084,16.4805,17.8894,17.1850,-22.9827,-1.1229,19.4485,18.8759,19.1622,1.5148,-0.1855,14.8096,15.0378,14.9237,-4.3593,-1.3084,14.8096,13.9954,14.4025,13.2414,1.1229,13.9954,10.1361,12.0657,10.3614,0.1855,2.8533,222.9594,5926.7000,-7271.6536
2186.0000,14.2639,18.6158,5203.6000,23277.0000,-18073.4000,1.3707,1063.2896,3871.4670,4934.7565,66.9581,27148.4670,4140.3104,-23008.1565,17.7726,13.9745,31147.2000,0.0000,31147.2000,-1.7116,6074.7220,0.0000,6074.7220,77.5050,0.0000,25072.4780,25072.4780,14.1882,15.6842,14.9362,-0.1023,-6905.0685,18.6158,18.9676,18.7917,-6.7271,1.3127,15.8642,16.5224,16.1933,-12.0095,-1.2547,18.6158,19.5771,19.0964,-0.8358,-0.0580,13.9745,14.4318,14.2031,-8.7385,-1.3127,13.9745,14.1882,14.0813,-3.9182,1.2547,14.1882,10.4654,12.3268,3.1077,0.0580,2.6171,204.5044,13073.8000,-6905.0685
2187.0000,13.7522,17.3104,6592.4000,19275.9000,-12683.5000,1.2539,1358.3487,3167.3159,4525.6646,61.2389,22443.2159,5234.0513,-17209.1646,17.1316,13.3416,33257.3000,0.0000,33257.3000,-1.8276,6542.6783,0.0000,6542.6783,83.9568,0.0000,26714.6217,26714.6217,13.5575,16.1797,14.8686,-0.2229,-15044.4435,17.5317,18.1319,17.8318,-11.6259,1.3317,16.1797,16.1865,16.1831,-0.1653,-1.4096,16.1797,21.0954,18.6376,-5.5801,0.0779,13.3416,13.7522,13.5469,-7.9619,-1.3317,13.3416,13.6792,13.5104,-6.9325,1.4096,13.7522,11.3532,12.5527,2.6838,-0.0779,2.3993,187.4851,20573.8000,-15044.4435
2188.0000,13.2403,16.3652,7681.5000,18392.5000,-10711.0000,1.2688,1596.1867,2986.1978,4582.3845,62.0191,21378.6978,6085.3133,-15293.3845,16.7595,12.9744,34802.5000,0.0000,34802.5000,-1.9125,6881.9647,0.0000,6881.9647,88.8340,0.0000,27920.5353,27920.5353,13.1363,16.4868,14.8115,-0.3063,-20675.8277,16.6472,17.1966,16.9219,-11.0235,1.3792,16.4868,16.3548,16.4208,2.8257,-1.4895,16.4868,19.8881,18.1875,-5.4743,0.1104,12.9744,13.2403,13.1073,-5.3472,-1.3792,12.9744,13.2089,13.0917,-5.0957,1.4895,13.2403,12.1557,12.6980,1.7106,-0.1104,2.4451,191.0666,24091.5000,-20675.8277
2189.0000,12.8651,15.2835,9045.0000,16028.7000,-6983.7000,1.2280,1891.3212,2579.9792,4471.3005,60.1928,18608.6792,7153.6788,-11455.0005,16.4503,12.6692,37871.0000,0.0000,37871.0000,-2.0811,7521.2960,0.0000,7521.2960,97.2934,0.0000,30349.7040,30349.7040,12.8159,16.6862,14.7510,-0.4188,-28267.7562,15.7980,16.2996,16.0488,-10.5789,1.4499,16.6862,16.5810,16.6336,2.5250,-1.6718,16.6862,18.6458,17.6660,-6.3358,0.2219,12.6692,12.8651,12.7672,-4.1477,-1.4499,12.6692,12.8380,12.7536,-4.1220,1.6718,12.8651,12.6489,12.7570,0.6696,-0.2219,2.3716,185.3163,30887.3000,-28267.7562
2190.0000,12.4212,14.3072,17962.8000,25720.7000,-7757.9000,2.1499,3784.2502,4098.3429,7882.5930,105.7329,29819.0429,14178.5498,-15640.4930,15.8888,12.1152,40996.4000,0.0000,40996.4000,-2.2528,8207.5666,0.0000,8207.5666,105.8932,0.0000,32788.8334,32788.8334,12.3878,17.0817,14.7347,-0.3297,-22256.2256,14.3072,14.9489,14.6281,-17.1881,1.8431,17.2998,17.0165,17.1582,6.2884,-1.5362,14.3072,18.1739,16.2405,-17.2445,-0.3069,12.1152,12.3557,12.2355,-6.4587,-1.8431,12.1152,12.3878,12.2515,-6.1021,1.5362,12.3878,12.8142,12.6010,-1.9253,0.3069,4.2303,330.5603,33238.5000,-22256.2256
2191.0000,12.4866,15.9647,12150.8000,34386.1000,-22235.3000,2.2571,2556.9952,5487.2099,8044.2050,110.4238,39873.3099,9593.8048,-30279.5050,15.7519,11.9802,39984.8000,0.0000,39984.8000,-2.1973,8020.9423,0.0000,8020.9423,104.3049,0.0000,31963.8577,31963.8577,16.0835,13.5639,14.8237,0.1711,11549.2503,15.9647,15.4769,15.7208,13.1445,1.8610,16.0835,17.2733,16.6784,-5.8327,-0.3363,15.9647,16.0835,16.0241,-2.6550,-1.5247,11.9802,12.0740,12.0271,-2.5574,-1.8610,11.9802,12.2817,12.1310,-1.4975,0.3363,13.2811,12.9902,13.1356,6.4095,1.5247,4.4566,348.2440,17749.5000,11549.2503
2192.0000,12.7810,17.3364,8375.0000,43224.6000,-34849.6000,2.4784,1753.6976,6944.0313,8697.7288,120.6395,50168.6313,6621.3024,-43547.3288,16.7196,12.9346,28459.8000,0.0000,28459.8000,-1.5639,5630.8765,0.0000,5630.8765,74.4206,0.0000,22828.9235,22828.9235,16.8577,12.9606,14.9091,0.4796,32371.6832,17.3364,16.7196,17.0280,15.7324,1.7605,16.7196,16.6655,16.6925,0.1277,0.1966,17.3364,16.8770,17.1067,13.0223,-1.9571,12.8119,12.5125,12.6622,7.6221,-1.7605,12.9606,11.8357,12.3982,3.1823,-0.1966,12.9606,13.0224,12.9915,-1.7817,1.9571,4.9085,383.5550,-6389.8000,32371.6832
2193.0000,12.7884,18.3062,4562.7000,55897.7000,-51335.0000,2.8790,955.2945,8981.5013,9936.7958,139.6844,64879.2013,3607.4055,-61271.7958,17.6668,13.8698,15565.5000,0.0000,15565.5000,-0.8554,3040.0723,0.0000,3040.0723,40.0168,0.0000,12525.4277,12525.4277,17.5973,12.3310,14.9642,0.6090,41104.3200,18.3062,17.6668,17.9865,11.5243,1.2448,17.6668,16.6620,17.1644,5.6515,0.3894,18.3062,17.8202,18.0632,11.5003,-1.6342,13.4106,13.0365,13.2235,6.7307,-1.2448,12.3310,12.4018,12.3664,-0.4262,-0.3894,12.3310,12.5995,12.4653,-6.3933,1.6342,5.7032,445.6536,-35769.5000,41104.3200
2194.0000,12.6116,18.2972,3944.3000,61585.2000,-57640.9000,3.1156,828.2816,9855.4891,10683.7708,151.0697,71440.6891,3116.0184,-68324.6708,18.1373,14.6999,8101.5000,333.4000,7768.1000,-0.4629,1572.4721,58.4983,1630.9704,21.3680,391.8983,6529.0279,6137.1296,17.9992,12.0998,15.0495,0.8942,60360.1439,18.2972,18.1373,18.2172,2.7419,1.1928,18.1373,17.4321,17.7847,7.4430,0.7299,18.2972,18.2145,18.2558,2.2821,-1.9228,13.2278,13.2263,13.2271,0.0001,-1.1928,12.0998,12.2943,12.1970,-2.0867,-0.7299,12.0998,12.2302,12.1650,-3.6664,1.9228,6.1835,483.1881,-49872.8000,60360.1439
2195.0000,12.5212,18.3123,3507.7000,65755.9000,-62248.2000,3.2900,737.7224,10501.3412,11239.0637,159.3225,76257.2412,2769.9776,-73487.2637,18.2639,17.1764,3749.2000,1543.2000,2206.0000,-0.2880,726.5061,271.4005,997.9066,13.4837,1814.6005,3022.6939,1208.0934,18.1943,12.0430,15.1186,1.0552,71224.3582,18.3123,18.2639,18.2881,0.8123,1.1927,18.2639,17.9629,18.1134,3.9242,0.9047,18.3123,18.2941,18.3032,0.5289,-2.0973,13.3569,13.2904,13.3237,1.1231,-1.1927,12.0430,12.1408,12.0919,-1.3112,-0.9047,12.0430,12.0838,12.0634,-1.2690,2.0973,6.5403,511.0710,-60042.2000,71224.3582
2196.0000,12.3760,18.2548,3069.9000,68980.4000,-65910.5000,3.4196,647.2353,10980.1496,11627.3849,165.4587,79960.5496,2422.6647,-77537.8849,12.1597,14.4226,1169.6000,2146.3000,-976.7000,0.1783,248.0498,342.9795,591.0293,8.6032,2489.2795,921.5502,-1567.7293,18.1475,12.2253,15.1864,1.2176,82184.7080,18.2548,18.2740,18.2644,-0.3288,1.0804,17.7284,17.9203,17.8244,-3.5306,1.2588,18.2548,18.2698,18.2623,-0.5368,-2.3392,12.1597,12.8074,12.4835,-10.1811,-1.0804,12.2253,12.1597,12.1925,1.1711,-1.2588,12.2253,12.1768,12.2010,1.6185,2.3392,7.1620,559.6485,-66887.2000,82184.7080
2197.0000,12.3166,18.2749,2662.6000,72488.3000,-69825.7000,3.5642,561.9297,11523.0633,12084.9930,172.2596,84011.3633,2100.6703,-81910.6930,12.2647,17.9251,0.0000,8790.2000,-8790.2000,0.4671,0.0000,1406.5535,1406.5535,22.6207,10196.7535,0.0000,-10196.7535,18.1767,12.3191,15.2479,1.3493,91076.8679,18.2749,18.2696,18.2723,0.0524,1.0324,18.1623,18.0161,18.0892,3.1537,1.4994,18.2749,18.2717,18.2733,0.0906,-2.5318,12.2647,12.3912,12.3279,-1.9206,-1.0324,12.3191,12.2647,12.2919,1.1573,-1.4994,12.3191,12.2862,12.3027,1.1836,2.5318,8.0216,626.8193,-78615.9000,91076.8679
2198.0000,12.3316,18.3373,2477.7000,76838.8000,-74361.1000,3.7602,522.7746,12218.7581,12741.5327,181.6309,89057.5581,1954.9254,-87102.6327,12.3234,17.9843,0.0000,10238.7000,-10238.7000,0.5440,0.0000,1639.5645,1639.5645,26.3583,11878.2645,0.0000,-11878.2645,18.2573,12.3443,15.3008,1.4543,98164.9429,18.3373,18.3017,18.3195,0.5272,1.0721,18.1949,18.1522,18.1735,0.9745,1.6161,18.3373,18.3205,18.3289,0.6282,-2.6882,12.3234,12.3267,12.3250,-0.0777,-1.0721,12.3443,12.3234,12.3339,0.4630,-1.6161,12.3443,12.3335,12.3389,0.3943,2.6882,8.5630,669.1221,-84599.8000,98164.9429
2199.0000,12.3445,18.3739,2414.5000,80395.8000,-77981.3000,3.9250,509.3280,12788.1190,13297.4470,189.5846,93183.9190,1905.1720,-91278.7470,12.3447,18.0058,0.0000,7608.1000,-7608.1000,0.4042,0.0000,1218.6485,1218.6485,19.5903,8826.7485,0.0000,-8826.7485,18.3120,12.3515,15.3317,1.4745,99528.6580,18.3739,18.3462,18.3600,0.4463,1.1736,18.2590,18.2239,18.2414,0.7765,1.5778,18.3739,18.3625,18.3682,0.4312,-2.7514,12.3447,12.3351,12.3399,0.1362,-1.1736,12.3515,12.3447,12.3481,0.1287,-1.5778,12.3515,12.3485,12.3500,0.0910,2.7514,8.6123,672.9758,-85589.4000,99528.6580
2200.0000,12.3345,18.3306,2584.6000,77920.1000,-75335.5000,3.8169,545.3021,12391.5355,12936.8376,184.4046,90311.6355,2039.2979,-88272.3376,12.3366,17.9977,0.0000,2112.8000,-2112.8000,0.1123,0.0000,338.3885,338.3885,5.4407,2451.1885,0.0000,-2451.1885,18.3210,12.3252,15.3231,1.3462,90865.5680,18.3306,18.3461,18.3383,-0.3047,1.2349,18.3171,18.2820,18.2995,0.6585,1.3471,18.3306,18.3414,18.3360,-0.4315,-2.5820,12.3366,12.3389,12.3378,-0.0684,-1.2349,12.3252,12.3366,12.3309,-0.2501,-1.3471,12.3252,12.3324,12.3288,-0.2985,2.5820,7.8164,610.7812,-77448.3000,90865.5680
2201.0000,12.5705,17.1626,11082.3000,58742.9000,-47660.6000,3.3526,2328.8350,9391.8645,11720.6995,163.1225,68134.7645,8753.4650,-59381.2995,12.5445,18.2076,0.0000,1731.4000,-1731.4000,0.0920,0.0000,278.0509,278.0509,4.4585,2009.4509,0.0000,-2009.4509,17.7171,12.7758,15.2464,0.9726,65650.3976,17.1626,17.8141,17.4884,-10.3005,1.0869,17.8448,18.0826,17.9637,-4.0957,1.1789,17.1626,17.5270,17.3448,-12.0044,-2.2657,12.5445,12.4308,12.4876,1.7657,-1.0869,12.7758,12.5445,12.6601,3.9302,-1.1789,12.7758,12.6376,12.7067,4.5172,2.2657,6.8760,537.2970,-49392.0000,65650.3976
2202.0000,12.7400,17.2830,9307.5000,47655.4000,-38347.9000,2.7363,1950.3009,7648.6776,9598.9786,133.2178,55304.0776,7357.1991,-47946.8786,12.7442,12.7442,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.4571,12.8828,15.1700,0.7152,48277.9162,17.2830,17.4125,17.3477,-1.7397,0.9121,17.4125,17.7585,17.5855,-4.6071,0.9121,17.2830,17.3065,17.2948,-0.6469,-1.8242,12.7442,12.5843,12.6643,2.0886,-0.9121,12.8828,12.7442,12.8135,1.8077,-0.9121,12.8828,12.8179,12.8503,1.6908,1.8242,5.4640,426.9681,-38347.9000,48277.9162
2203.0000,12.8774,16.9837,10625.0000,41593.3000,-30968.3000,2.5184,2221.2438,6696.7446,8917.9884,122.8527,48290.0446,8403.7562,-39886.2884,17.2257,13.4272,15.2000,0.0000,15.2000,-0.0008,2.9864,0.0000,2.9864,0.0420,0.0000,12.2136,12.2136,17.2268,13.0097,15.1182,0.6066,40948.8466,16.9837,17.2257,17.1047,-2.9757,0.8397,17.2257,17.4651,17.3454,-2.9403,0.8389,16.9837,17.1078,17.0457,-3.0480,-1.6786,12.8811,12.7383,12.8097,1.7123,-0.8397,13.0097,12.8805,12.9451,1.5456,-0.8389,13.0097,12.9469,12.9783,1.5016,1.6786,5.0339,393.3546,-30953.1000,40948.8466
2204.0000,13.1930,15.0284,17202.2000,24117.0000,-6914.8000,2.0346,3577.3612,3911.3358,7488.6970,100.0726,28028.3358,13624.8388,-14403.4970,16.5961,12.8130,446.4000,0.0000,446.4000,-0.0245,88.4747,0.0000,88.4747,1.1376,0.0000,357.9253,357.9253,16.3737,13.6820,15.0278,0.3091,20867.5826,15.0284,16.5961,15.8122,-15.6405,0.6864,16.5961,17.1754,16.8857,-5.5903,0.6618,15.0284,15.9801,15.5042,-18.6454,-1.3482,13.1036,12.8829,12.9932,2.1718,-0.6864,13.6820,13.1144,13.3982,5.4250,-0.6618,13.6820,13.3509,13.5165,6.4514,1.3482,4.0824,319.0049,-6468.4000,20867.5826
2205.0000,13.4689,16.0687,12819.9000,24448.7000,-11628.8000,1.8223,2653.8550,3990.6737,6644.5288,89.2941,28439.3737,10166.0450,-18273.3288,15.8654,12.0920,1113.3000,0.0000,1113.3000,-0.0612,222.9605,0.0000,222.9605,2.8683,0.0000,890.3395,890.3395,16.0843,13.8571,14.9707,0.2241,15128.7679,16.0687,15.8654,15.9671,1.8257,0.6278,15.8654,16.7302,16.2978,-7.1377,0.5666,16.0687,15.7779,15.9233,5.0144,-1.1945,13.3355,13.0638,13.1997,2.4485,-0.6278,13.8571,13.4698,13.6634,3.1578,-0.5666,13.8571,13.6819,13.7695,3.0103,1.1945,3.6482,285.0763,-10515.5000,15128.7679
2206.0000,13.7121,15.4437,13908.0000,18705.9000,-4797.9000,1.6075,2867.5964,3070.7574,5938.3538,78.8422,21776.6574,11040.4036,-10736.2538,15.7874,12.0153,2735.4000,0.0000,2735.4000,-0.1503,548.4377,0.0000,548.4377,7.1386,0.0000,2186.9623,2186.9623,15.8086,14.0691,14.9388,0.2247,15169.4617,15.4437,15.7874,15.6156,-4.2851,0.8539,15.7874,16.1676,15.9775,-3.9084,0.7035,15.4437,15.6464,15.5451,-4.6077,-1.5574,13.4600,13.2904,13.3752,2.0751,-0.8539,14.0691,13.7687,13.9189,3.0397,-0.7035,14.0691,13.9434,14.0062,2.8140,1.5574,3.2177,251.4358,-2062.5000,15169.4617
2207.0000,13.8672,15.0290,15100.2000,16279.7000,-1179.5000,1.5549,3105.5080,2682.2633,5787.7713,76.2267,18961.9633,11994.6920,-6967.2713,15.4078,11.6409,5325.9000,0.0000,5325.9000,-0.2927,1073.7640,0.0000,1073.7640,13.9181,0.0000,4252.1360,4252.1360,15.4371,14.3507,14.8939,0.1266,8546.8734,15.0290,15.4078,15.2184,-4.8362,0.8750,15.4078,15.8836,15.6457,-4.0475,0.5823,15.0290,15.2587,15.1438,-4.8850,-1.4573,13.2056,13.3157,13.2607,-1.4252,-0.8750,14.3507,13.9920,14.1713,3.0037,-0.5823,14.3507,14.1983,14.2745,3.1946,1.4573,3.1080,242.8609,4146.4000,8546.8734
2208.0000,15.1544,16.1176,14591.0000,14557.9000,33.1000,-1.4470,2939.3573,2473.9468,5413.3041,70.8818,17031.8468,11651.6427,-5380.2041,15.5027,11.7346,7107.5000,0.0000,7107.5000,-0.3906,1430.9570,0.0000,1430.9570,18.6995,0.0000,5676.5430,5676.5430,14.5191,15.1357,14.8274,-0.0647,-4369.8993,15.5027,15.1962,15.3495,1.5393,-0.3521,15.1357,15.5027,15.3192,-3.9826,-0.7427,15.1357,15.1409,15.1383,-0.1097,1.0949,16.1176,13.0252,14.5714,15.7752,0.3521,12.3465,13.6574,13.0019,-14.1551,0.7427,16.1176,15.1037,15.6107,16.0819,-1.0949,0.1000,7.8141,7140.6000,-4369.8993
2209.0000,15.1831,15.7250,15345.4000,12997.7000,2347.7000,-1.4125,3089.9334,2210.3567,5300.2902,68.5330,15208.0567,12255.4666,-2952.5902,15.2571,11.4923,9867.6000,0.0000,9867.6000,-0.5422,1993.8543,0.0000,1993.8543,25.9174,0.0000,7873.7457,7873.7457,14.4587,15.1303,14.7945,-0.0750,-5063.6957,15.2571,15.3675,15.3123,-0.4918,-0.2901,15.1303,15.2571,15.1937,-1.5577,-0.8323,15.1303,15.1354,15.1329,-0.1089,1.1224,15.7250,14.3675,15.0463,5.6873,0.2901,12.4944,12.8335,12.6639,-4.1221,0.8323,15.7250,15.6639,15.6945,0.9680,-1.1224,0.1000,7.8141,12215.3000,-5063.6957
2210.0000,15.2346,15.3337,16445.5000,11685.1000,4760.4000,-1.4077,3308.7621,1989.6442,5298.4062,68.2193,13674.7442,13136.7379,-538.0062,15.2353,11.4709,12248.1000,0.0000,12248.1000,-0.6731,2475.6567,0.0000,2475.6567,32.3108,0.0000,9772.4433,9772.4433,14.2199,15.3021,14.7610,-0.1287,-8684.8154,15.2353,15.3339,15.2846,-0.3771,-0.2449,15.3021,15.2353,15.2687,0.8620,-0.9179,15.3021,15.2136,15.2579,1.4655,1.1628,15.3337,14.9736,15.1536,1.2525,0.2449,12.4053,12.5674,12.4864,-2.1858,0.9179,15.3337,15.5244,15.4290,-3.2461,-1.1628,0.1000,7.8141,17008.5000,-8684.8154
2211.0000,15.3659,15.0389,17607.4000,10498.1000,7109.3000,-1.4120,3535.2284,1793.2944,5328.5228,68.3326,12291.3944,14072.1716,1780.7772,15.3727,11.6064,15279.6000,0.0000,15279.6000,-0.8397,3082.1370,0.0000,3082.1370,40.3236,0.0000,12197.4630,12197.4630,13.9372,15.5116,14.7244,-0.2026,-13673.7510,15.3727,15.2538,15.3133,0.3024,-0.1908,15.5116,15.3727,15.4422,2.0503,-1.0304,15.5116,15.3834,15.4475,2.2457,1.2212,15.0389,15.1980,15.1185,-0.4674,0.1908,12.2714,12.3958,12.3336,-1.8869,1.0304,15.0389,15.2378,15.1383,-3.5512,-1.2212,0.1000,7.8141,22388.9000,-13673.7510
2212.0000,14.1663,15.6337,12601.1000,15288.2000,-2687.1000,1.3780,2578.9507,2536.8417,5115.7925,66.9165,17825.0417,10022.1493,-7802.8925,15.4486,11.6812,17938.2000,0.0000,17938.2000,-0.9857,3614.3809,0.0000,3614.3809,47.2240,0.0000,14323.8191,14323.8191,15.5262,14.0107,14.7684,0.0936,6320.3042,15.6337,15.4486,15.5412,2.7071,1.0176,15.4486,15.4392,15.4439,-0.0226,0.0318,15.6337,15.5288,15.5813,1.5709,-1.0494,11.6566,13.6659,12.6613,-29.6960,-1.0176,14.0107,10.8976,12.4541,1.4113,-0.0318,14.0107,14.6515,14.3311,-9.7853,1.0494,2.7294,213.2761,15251.1000,6320.3042
2213.0000,13.1935,16.8104,6728.8000,20312.1000,-13583.3000,1.3100,1399.3075,3294.2851,4693.5926,63.9783,23606.3851,5329.4925,-18276.8926,15.9973,12.2222,20318.3000,0.0000,20318.3000,-1.1165,4061.4137,0.0000,4061.4137,53.4177,0.0000,16256.8863,16256.8863,16.0560,13.5019,14.7790,0.1238,8357.7401,16.8104,16.0797,16.4450,10.8645,1.0272,16.0560,15.0506,15.5533,1.2772,-0.0894,16.8104,16.0560,16.4332,10.2379,-0.9378,12.2222,12.4760,12.3491,-3.8104,-1.0272,12.2222,12.6062,12.4142,-0.5250,0.0894,13.4166,13.9793,13.6979,-7.6840,0.9378,2.5972,202.9475,6735.0000,8357.7401
2214.0000,12.8017,18.3722,5686.2000,74667.6000,-68981.4000,3.8245,1190.2573,12001.0403,13191.2977,185.8521,86668.6403,4495.9427,-82172.6977,17.5193,13.7237,10223.0000,0.0000,10223.0000,-0.5618,2000.5926,0.0000,2000.5926,26.6169,0.0000,8222.4074,8222.4074,17.3743,12.5252,14.9498,0.9041,61023.5733,18.3722,17.5193,17.9458,18.0677,1.4621,17.5193,16.2779,16.8986,16.1919,0.9003,18.3722,17.7922,18.0822,19.8565,-2.3624,12.9430,12.6806,12.8118,5.5407,-1.4621,12.5252,12.4559,12.4905,0.8782,-0.9003,12.5252,12.8766,12.7009,-12.0749,2.3624,7.6132,594.9051,-58758.4000,61023.5733
2215.0000,12.3818,18.7412,0.0000,121551.4000,-121551.4000,5.7444,0.0000,19350.8109,19350.8109,277.8260,140902.2109,0.0000,-140902.2109,18.4704,14.6638,5899.4000,0.0000,5899.4000,-0.3242,1140.1142,0.0000,1140.1142,14.9578,0.0000,4759.2858,4759.2858,18.3720,12.0880,15.2300,1.9463,131372.2911,18.7412,18.4704,18.6058,7.9221,2.0229,18.4704,17.8527,18.1616,15.1981,1.6987,18.7412,18.6090,18.6751,7.1122,-3.7215,12.6342,12.6952,12.6647,-1.8185,-2.0229,12.0880,12.2468,12.1674,-3.9425,-1.6987,12.0880,12.2115,12.1497,-6.6946,3.7215,11.4152,891.9978,-115652.0000,131372.2911
2216.0000,12.3164,18.6746,0.0000,138523.6000,-138523.6000,6.5465,0.0000,22020.2141,22020.2141,315.7761,160543.8141,0.0000,-160543.8141,12.2645,17.9061,0.0000,6753.8000,-6753.8000,0.3589,0.0000,1080.6985,1080.6985,17.8784,7834.4985,0.0000,-7834.4985,18.5892,12.3042,15.4467,2.4799,167393.1950,18.6746,18.6519,18.6633,0.6501,2.0625,18.5414,18.4305,18.4859,3.8711,2.4214,18.6746,18.6749,18.6747,-0.0479,-4.4840,12.2645,12.3993,12.3319,-4.0596,-2.0625,12.3042,12.2645,12.2844,1.3682,-2.4214,12.3042,12.2782,12.2912,1.6644,4.4840,13.7372,1073.4412,-145277.4000,167393.1950
2217.0000,12.4581,18.8191,0.0000,154958.1000,-154958.1000,7.3232,0.0000,24711.6990,24711.6990,353.0941,179669.7990,0.0000,-179669.7990,12.4527,18.1149,0.0000,11534.0000,-11534.0000,0.6128,0.0000,1850.0691,1850.0691,29.6929,13384.0691,0.0000,-13384.0691,18.7242,12.5097,15.6170,2.8181,190219.2629,18.8191,18.7706,18.7949,1.5448,2.2368,18.6296,18.5934,18.6115,1.4719,2.8496,18.8191,18.7975,18.8083,1.5682,-5.0864,12.4527,12.4152,12.4340,1.1885,-2.2368,12.5097,12.4527,12.4812,2.3321,-2.8496,12.5097,12.4769,12.4933,2.3956,5.0864,15.7739,1232.5913,-166492.1000,190219.2629
2218.0000,12.6407,19.0053,0.0000,171732.2000,-171732.2000,8.1159,0.0000,27500.5782,27500.5782,391.6666,199232.7782,0.0000,-199232.7782,12.6452,18.3093,0.0000,17709.0000,-17709.0000,0.9409,0.0000,2847.7041,2847.7041,45.6211,20556.7041,0.0000,-20556.7041,18.8875,12.6915,15.7895,3.2065,216442.0341,19.0053,18.9434,18.9744,2.1231,2.3917,18.7644,18.7308,18.7476,1.5988,3.3326,19.0053,18.9788,18.9921,2.1751,-5.7243,12.6452,12.5830,12.6141,2.1302,-2.3917,12.6915,12.6452,12.6683,2.2148,-3.3326,12.6915,12.6648,12.6782,2.1875,5.7243,18.0106,1407.3755,-189441.2000,216442.0341
2219.0000,12.8437,19.2124,0.0000,188131.3000,-188131.3000,8.8909,0.0000,30266.7865,30266.7865,429.5648,218398.0865,0.0000,-218398.0865,12.8507,18.5171,0.0000,28705.7000,-28705.7000,1.5252,0.0000,4628.6612,4628.6612,74.0032,33334.3612,0.0000,-33334.3612,19.0668,12.8930,15.9799,3.6746,248035.5181,19.2124,19.1439,19.1782,2.4161,2.4552,18.9037,18.8744,18.8891,1.6643,3.9805,19.2124,19.1859,19.1992,2.4556,-6.4357,12.8507,12.7826,12.8167,2.4016,-2.4552,12.8930,12.8507,12.8719,2.4130,-3.9805,12.8930,12.8671,12.8800,2.3927,6.4357,20.7271,1619.6419,-216837.0000,248035.5181
2220.0000,13.0131,19.3852,0.0000,203607.2000,-203607.2000,9.6223,0.0000,32884.3392,32884.3392,465.5031,236491.5392,0.0000,-236491.5392,13.0194,18.6876,0.0000,31813.7000,-31813.7000,1.6904,0.0000,5141.4939,5141.4939,82.0792,36955.1939,0.0000,-36955.1939,19.2425,13.0505,16.1465,4.0026,270175.7326,19.3852,19.3293,19.3573,2.1183,2.6440,19.0790,19.0460,19.0625,2.0501,4.3344,19.3852,19.3645,19.3749,2.0770,-6.9783,13.0194,12.9647,12.9921,2.0732,-2.6440,13.0505,13.0194,13.0349,1.9245,-4.3344,13.0505,13.0314,13.0409,1.8985,6.9783,22.5248,1760.1198,-235420.9000,270175.7326
2221.0000,13.1832,19.5589,0.0000,219042.0000,-219042.0000,10.3517,0.0000,35516.5751,35516.5751,501.3347,254558.5751,0.0000,-254558.5751,13.1890,18.8590,0.0000,37597.9000,-37597.9000,1.9977,0.0000,6090.3932,6090.3932,97.0649,43688.2932,0.0000,-43688.2932,19.4116,13.2181,16.3149,4.3705,295005.7588,19.5589,19.5069,19.5329,2.0756,2.7847,19.2362,19.2087,19.2224,1.8866,4.7824,19.5589,19.5399,19.5494,2.0628,-7.5671,13.1890,13.1382,13.1636,2.0273,-2.7847,13.2181,13.1890,13.2036,1.9920,-4.7824,13.2181,13.1998,13.2090,1.9846,7.5671,24.6021,1922.4421,-256639.9000,295005.7588
2222.0000,13.3366,19.7154,0.0000,235648.6000,-235648.6000,11.1365,0.0000,38345.5247,38345.5247,539.9337,273994.1247,0.0000,-273994.1247,13.3415,19.0131,0.0000,39127.2000,-39127.2000,2.0790,0.0000,6351.5014,6351.5014,101.0792,45478.7014,0.0000,-45478.7014,19.5746,13.3658,16.4702,4.6886,316478.5686,19.7154,19.6715,19.6934,1.8944,3.0192,19.4030,19.3760,19.3895,1.9729,5.0982,19.7154,19.6993,19.7074,1.8631,-8.1174,13.3415,13.2988,13.3201,1.8454,-3.0192,13.3658,13.3415,13.3536,1.7673,-5.0982,13.3658,13.3506,13.3582,1.7572,8.1174,26.3407,2058.2995,-274775.8000,316478.5686
2223.0000,13.5120,19.8945,0.0000,251680.7000,-251680.7000,11.8942,0.0000,41122.3643,41122.3643,577.2387,292803.0643,0.0000,-292803.0643,13.5173,19.1909,0.0000,47366.7000,-47366.7000,2.5168,0.0000,7707.9709,7707.9709,122.4376,55074.6709,0.0000,-55074.6709,19.7424,13.5432,16.6428,5.1048,344573.8848,19.8945,19.8476,19.8711,2.1001,3.1258,19.5547,19.5322,19.5435,1.8144,5.6426,19.8945,19.8777,19.8861,2.1138,-8.7684,13.5173,13.4714,13.4943,2.0589,-3.1258,13.5432,13.5173,13.5303,2.0881,-5.6426,13.5432,13.5265,13.5349,2.0887,8.7684,28.7373,2245.5757,-299047.4000,344573.8848
2224.0000,13.6477,20.0331,0.0000,256563.7000,-256563.7000,12.1250,0.0000,42053.7502,42053.7502,589.1081,298617.4502,0.0000,-298617.4502,13.6525,19.3276,0.0000,53341.0000,-53341.0000,2.8342,0.0000,8696.7950,8696.7950,137.9764,62037.7950,0.0000,-62037.7950,19.8770,13.6707,16.7738,5.3050,358087.7964,20.0331,19.9950,20.0141,1.6822,3.0969,19.6761,19.6589,19.6675,1.4533,5.9311,20.0331,20.0203,20.0267,1.6529,-9.0280,13.6525,13.6154,13.6339,1.6408,-3.0969,13.6707,13.6525,13.6616,1.5413,-5.9311,13.6707,13.6588,13.6648,1.5243,9.0280,29.8467,2332.2660,-309904.7000,358087.7964
2225.0000,13.6709,20.0567,0.0000,264110.5000,-264110.5000,12.4816,0.0000,43314.3001,43314.3001,606.9727,307424.8001,0.0000,-307424.8001,13.6725,19.3478,0.0000,34808.4000,-34808.4000,1.8495,0.0000,5676.8292,5676.8292,90.0870,40485.2292,0.0000,-40485.2292,19.9540,13.6741,16.8140,5.1426,347125.0497,20.0567,20.0480,20.0524,0.4190,3.5440,19.8079,19.7880,19.7980,1.5312,5.3935,20.0567,20.0542,20.0554,0.3039,-8.9376,13.6725,13.6646,13.6686,0.3747,-3.5440,13.6741,13.6725,13.6733,0.0976,-5.3935,13.6741,13.6733,13.6737,0.0644,8.9376,28.6039,2235.1495,-298918.9000,347125.0497
2226.0000,13.2423,19.6191,0.0000,170459.3000,-170459.3000,8.0558,0.0000,27677.0211,27677.0211,391.8048,198136.3211,0.0000,-198136.3211,13.2521,18.9227,0.0000,715.9000,-715.9000,0.0380,0.0000,116.0678,116.0678,1.8530,831.9678,0.0000,-831.9678,19.7029,13.0990,16.4009,3.0542,206158.0830,19.6191,19.7361,19.6776,-4.5659,2.6726,19.7247,19.7446,19.7346,-0.8076,2.7106,19.6191,19.6819,19.6505,-4.9303,-5.3832,13.2521,13.3646,13.3084,-4.3901,-2.6726,13.0990,13.2521,13.1756,-6.0496,-2.7106,13.0990,13.1816,13.1403,-6.4804,5.3832,16.1542,1262.3125,-171175.2000,206158.0830
2227.0000,13.0618,19.4350,0.0000,163807.4000,-163807.4000,7.7414,0.0000,26486.0749,26486.0749,375.4694,190293.4749,0.0000,-190293.4749,13.0562,13.0562,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5007,13.0098,16.2552,2.8712,193808.9186,19.4350,19.5027,19.4688,-2.5632,2.5805,19.5027,19.5674,19.5351,-2.4519,2.5805,19.4350,19.4673,19.4511,-2.4492,-5.1609,13.0562,13.1265,13.0914,-2.6623,-2.5805,13.0098,13.0562,13.0330,-1.7641,-2.5805,13.0098,13.0295,13.0196,-1.4999,5.1609,15.4294,1205.6741,-163807.4000,193808.9186
2228.0000,12.7954,19.1631,0.0000,101621.4000,-101621.4000,4.8025,0.0000,16330.8680,16330.8680,232.6598,117952.2680,0.0000,-117952.2680,12.8053,12.8053,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2836,12.6446,15.9641,1.8219,122975.5028,19.1631,19.2897,19.2264,-2.9688,1.6008,19.2897,19.3915,19.3406,-2.3903,1.6008,19.1631,19.2296,19.1964,-3.1180,-3.2017,12.8053,12.9239,12.8646,-2.7800,-1.6008,12.6446,12.8053,12.7250,-3.7602,-1.6008,12.6446,12.7312,12.6879,-4.0466,3.2017,9.5664,747.5326,-101621.4000,122975.5028
2229.0000,12.6241,18.9884,0.0000,92482.7000,-92482.7000,4.3706,0.0000,14804.2390,14804.2390,211.3761,107286.9390,0.0000,-107286.9390,12.6188,12.6188,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0953,12.5328,15.8140,1.6389,110627.7377,18.9884,19.0947,19.0415,-2.2746,1.4569,19.0947,19.2045,19.1496,-2.3485,1.4569,18.9884,19.0407,19.0145,-2.2379,-2.9138,12.6188,12.7285,12.6736,-2.3480,-1.4569,12.5328,12.6188,12.5758,-1.8443,-1.4569,12.5328,12.5719,12.5523,-1.6795,2.9138,8.6987,679.7304,-92482.7000,110627.7377
2230.0000,12.4671,18.8282,0.0000,68280.7000,-68280.7000,3.2269,0.0000,10891.1744,10891.1744,155.8905,79171.8744,0.0000,-79171.8744,12.4711,18.1336,0.0000,177.0000,-177.0000,0.0094,0.0000,28.3978,28.3978,0.4563,205.3978,0.0000,-205.3978,18.9453,12.3388,15.6421,1.2217,82465.2845,18.8282,18.9482,18.8882,-1.8939,1.0725,18.9411,19.0576,18.9994,-1.8565,1.0819,18.8282,18.8890,18.8586,-1.9253,-2.1544,12.4711,12.5851,12.5281,-1.7999,-1.0725,12.3388,12.4711,12.4050,-2.1048,-1.0819,12.3388,12.4083,12.3736,-2.2009,2.1544,6.4376,503.0430,-68457.7000,82465.2845
2231.0000,12.3430,18.7017,0.0000,56521.0000,-56521.0000,2.6711,0.0000,8990.1729,8990.1729,128.9138,65511.1729,0.0000,-65511.1729,12.3395,15.6997,263.8000,839.6000,-575.8000,0.0591,55.7826,134.4763,190.2589,2.8953,974.0763,208.0174,-766.0589,18.7938,12.2314,15.5126,1.0238,69105.2397,18.7017,18.8231,18.7624,-1.5617,0.8707,18.6246,18.8571,18.7408,-3.1637,0.9298,18.7017,18.7611,18.7314,-1.5788,-1.8005,12.3395,12.4623,12.4009,-1.5785,-0.8707,12.2314,12.3395,12.2855,-1.4859,-0.9298,12.2314,12.2853,12.2583,-1.4343,1.8005,5.4291,424.2391,-57096.8000,69105.2397
2232.0000,12.3022,18.6599,0.8000,44595.2000,-44594.4000,2.1076,0.1689,7086.7485,7086.9174,101.6357,51681.9485,0.6311,-51681.3174,18.7351,18.9553,951.5000,723.0000,228.5000,-0.0907,183.2653,128.2740,311.5392,4.5092,851.2740,768.2347,-83.0392,18.7087,12.0563,15.3825,0.7667,51748.9913,18.6599,18.7351,18.6975,-0.8268,0.7328,18.7351,18.7407,18.7379,-0.0789,0.6421,18.6599,18.6937,18.6768,-0.7020,-1.3748,13.0691,12.5863,12.8277,5.1065,-0.7328,12.0563,12.2375,12.1469,-1.7153,-0.6421,12.0563,12.1508,12.1035,-1.9113,1.3748,4.1903,327.4326,-44365.9000,51748.9913
2233.0000,12.3203,18.6697,34.9000,44827.4000,-44792.5000,2.1203,7.3650,7126.5534,7133.9185,102.2287,51953.9534,27.5350,-51926.4185,18.6906,17.5003,1609.4000,628.5000,980.9000,-0.1218,310.1568,111.4146,421.5713,5.6629,739.9146,1299.2432,559.3287,18.6911,11.9442,15.3177,0.7705,52006.3231,18.6697,18.6906,18.6802,-0.2530,0.7474,18.6906,18.7294,18.7100,-0.3801,0.6255,18.6697,18.6737,18.6717,-0.1053,-1.3729,12.9863,12.8739,12.9301,1.1926,-0.7474,11.9442,12.1072,12.0257,-1.5066,-0.6255,11.9442,12.0189,11.9816,-1.5158,1.3729,4.2076,328.7908,-43811.6000,52006.3231
2234.0000,12.3345,18.6567,131.0000,40657.9000,-40526.9000,1.9283,27.6385,6465.7745,6493.4130,92.9930,47123.6745,103.3615,-47020.3130,18.6750,17.0684,2837.6000,879.1000,1958.5000,-0.2026,546.9584,155.7931,702.7515,9.3821,1034.8931,2290.6416,1255.7485,18.6776,11.8286,15.2531,0.6753,45585.3240,18.6567,18.6750,18.6659,-0.2159,0.7103,18.6750,18.7077,18.6914,-0.2682,0.5077,18.6567,18.6650,18.6609,-0.1742,-1.2180,13.4512,13.0674,13.2593,3.9288,-0.7103,11.8286,12.0073,11.9180,-1.3438,-0.5077,11.8286,11.9071,11.8679,-1.4156,1.2180,3.8218,298.6431,-38568.4000,45585.3240
2235.0000,12.3602,18.6522,219.0000,36746.5000,-36527.5000,1.7480,46.1847,5847.1409,5893.3256,84.3198,42593.6409,172.8153,-42420.8256,18.6612,15.6724,5120.1000,497.0000,4623.1000,-0.3078,987.0930,88.0549,1075.1480,14.0453,585.0549,4133.0070,3547.9520,18.6647,11.8636,15.2641,0.8994,60706.4804,18.6522,18.6612,18.6567,-0.1542,0.9766,18.6612,18.6854,18.6733,-0.2620,0.6688,18.6522,18.6563,18.6543,-0.1236,-1.6454,13.0932,13.1932,13.1432,-1.4447,-0.9766,11.8636,11.9063,11.8850,-0.4419,-0.6688,11.8636,11.8659,11.8647,-0.0815,1.6454,3.4543,269.9257,-31904.4000,60706.4804
2236.0000,12.3431,18.6815,91.2000,50898.4000,-50807.2000,2.4102,19.2387,8095.8682,8115.1069,116.2520,58994.2682,71.9613,-58922.3069,18.6671,14.9870,7151.3000,100.8000,7050.5000,-0.3983,1378.5799,17.8610,1396.4409,18.0489,118.6610,5772.7201,5654.0591,18.6711,11.7854,15.2282,0.7916,53429.9994,18.6815,18.6671,18.6743,0.1689,0.9362,18.6671,18.6737,18.6704,-0.0786,0.5378,18.6815,18.6701,18.6758,0.2168,-1.4740,13.1982,13.1652,13.1817,0.4215,-0.9362,11.7854,11.8734,11.8294,-0.7139,-0.5378,11.7854,11.8209,11.8032,-0.7866,1.4740,4.7617,372.0878,-43756.7000,53429.9994
2237.0000,12.3344,18.6722,109.4000,59573.2000,-59463.8000,2.8211,23.0814,9473.8333,9496.9146,136.0576,69047.0333,86.3186,-68960.7146,18.6741,15.0847,7995.5000,194.2000,7801.3000,-0.4497,1541.1809,34.4153,1575.5962,20.3935,228.6153,6454.3191,6225.7038,18.6737,11.8032,15.2384,0.9310,62839.7402,18.6722,18.6741,18.6732,-0.0573,1.0903,18.6741,18.6723,18.6732,-0.0098,0.6406,18.6722,18.6742,18.6732,-0.0754,-1.7308,13.1695,13.1770,13.1732,-0.1462,-1.0903,11.8032,11.8249,11.8141,-0.2288,-0.6406,11.8032,11.8037,11.8035,-0.0399,1.7308,5.5748,435.6245,-51662.5000,62839.7402
2238.0000,12.3339,18.6924,0.0000,123553.7000,-123553.7000,5.8390,0.0000,19648.3058,19648.3058,281.5668,143202.0058,0.0000,-143202.0058,18.6863,14.9562,2492.5000,21.4000,2471.1000,-0.1381,480.3703,3.7933,484.1636,6.2530,25.1933,2012.1297,1986.9364,18.6867,12.2853,15.4860,2.0853,140757.2762,18.6924,18.6863,18.6894,0.1513,1.9924,18.6863,18.6820,18.6841,0.0880,1.8543,18.6924,18.6890,18.6907,0.1674,-3.8467,12.3102,12.6087,12.4595,-8.6572,-1.9924,12.2853,12.1132,12.1992,4.6042,-1.8543,12.2853,12.1915,12.2384,5.2051,3.8467,11.5942,905.9903,-121082.6000,140757.2762
2239.0000,12.5164,18.8785,0.0000,163105.9000,-163105.9000,7.7082,0.0000,26045.4639,26045.4639,371.7011,189151.3639,0.0000,-189151.3639,18.8265,15.0161,862.4000,0.0000,862.4000,-0.0474,165.9119,0.0000,165.9119,2.1435,0.0000,696.4881,696.4881,18.8294,12.5746,15.7020,2.7380,184817.0161,18.8785,18.8265,18.8525,1.9252,2.5852,18.8265,18.7868,18.8066,1.4347,2.5378,18.8785,18.8505,18.8645,2.0541,-5.1230,12.5160,12.5007,12.5083,0.5459,-2.5852,12.5746,12.4693,12.5219,3.8508,-2.5378,12.5746,12.5243,12.5495,3.7099,5.1230,15.3156,1196.7805,-162243.5000,184817.0161
2240.0000,12.7659,19.1330,0.0000,190204.4000,-190204.4000,8.9889,0.0000,30545.7835,30545.7835,433.9559,220750.1835,0.0000,-220750.1835,12.7645,18.4121,0.0000,11756.6000,-11756.6000,0.6247,0.0000,1893.5167,1893.5167,31.1817,13650.1167,0.0000,-13650.1167,19.0332,12.8315,15.9323,3.4067,229955.0047,19.1330,19.0605,19.0968,2.9038,2.7881,18.9418,18.9128,18.9273,1.4124,3.4127,19.1330,19.0994,19.1162,2.9933,-6.2008,12.7645,12.6984,12.7315,2.6490,-2.7881,12.8315,12.7645,12.7980,3.2879,-3.4127,12.8315,12.7962,12.8138,3.1469,6.2008,19.1376,1495.4373,-201961.0000,229955.0047
2241.0000,12.9384,19.3091,0.0000,204007.2000,-204007.2000,9.6412,0.0000,32892.3686,32892.3686,466.1859,236899.5686,0.0000,-236899.5686,12.9426,18.6099,0.0000,14478.6000,-14478.6000,0.7693,0.0000,2337.4933,2337.4933,37.3425,16816.0933,0.0000,-16816.0933,19.2142,12.9786,16.0964,3.7093,250380.5453,19.3091,19.2571,19.2831,2.2046,2.9573,19.1235,19.0844,19.1039,2.0877,3.7266,19.3091,19.2866,19.2979,2.1485,-6.6839,12.9426,12.8909,12.9168,2.1925,-2.9573,12.9786,12.9426,12.9606,1.9187,-3.7266,12.9786,12.9595,12.9691,1.8292,6.6839,20.7206,1619.1363,-218485.8000,250380.5453
2242.0000,13.0746,19.4480,0.0000,217289.4000,-217289.4000,10.2689,0.0000,35143.9959,35143.9959,497.0855,252433.3959,0.0000,-252433.3959,13.0775,18.7463,0.0000,14917.7000,-14917.7000,0.7926,0.0000,2412.7936,2412.7936,38.5011,17330.4936,0.0000,-17330.4936,19.3647,13.1047,16.2347,3.9567,267078.2136,19.4480,19.4100,19.4290,1.7174,3.1588,19.2768,19.2442,19.2605,1.8459,3.9514,19.4480,19.4316,19.4398,1.6694,-7.1101,13.0775,13.0404,13.0590,1.6721,-3.1588,13.1047,13.0775,13.0911,1.5305,-3.9514,13.1047,13.0898,13.0973,1.5033,7.1101,22.0280,1721.3022,-232207.1000,267078.2136
2243.0000,13.2240,19.6005,0.0000,231243.9000,-231243.9000,10.9284,0.0000,37530.5277,37530.5277,529.4711,268774.4277,0.0000,-268774.4277,13.2267,18.8971,0.0000,19773.6000,-19773.6000,1.0506,0.0000,3204.7399,3204.7399,51.0601,22978.3399,0.0000,-22978.3399,19.5090,13.2551,16.3821,4.2807,288948.0832,19.6005,19.5624,19.5814,1.7957,3.2926,19.4014,19.3770,19.3892,1.5097,4.3432,19.6005,19.5841,19.5923,1.7962,-7.6358,13.2267,13.1894,13.2081,1.7555,-3.2926,13.2551,13.2267,13.2409,1.7645,-4.3432,13.2551,13.2390,13.2471,1.7641,7.6358,23.8658,1864.9075,-251017.5000,288948.0832
2244.0000,13.3825,19.7623,0.0000,245196.2000,-245196.2000,11.5877,0.0000,39941.8525,39941.8525,561.9576,285138.0525,0.0000,-285138.0525,13.3857,19.0578,0.0000,25866.0000,-25866.0000,1.3744,0.0000,4201.4036,4201.4036,66.8307,30067.4036,0.0000,-30067.4036,19.6587,13.4130,16.5359,4.6259,312250.1095,19.7623,19.7232,19.7427,1.9025,3.4045,19.5318,19.5092,19.5205,1.5406,4.7788,19.7623,19.7460,19.7541,1.9089,-8.1833,13.3857,13.3473,13.3665,1.8685,-3.4045,13.4130,13.3857,13.3994,1.8683,-4.7788,13.4130,13.3971,13.4051,1.8632,8.1833,25.8370,2018.9385,-271062.2000,312250.1095
2245.0000,13.5943,19.9785,0.0000,259987.2000,-259987.2000,12.2868,0.0000,42561.5228,42561.5228,596.4673,302548.7228,0.0000,-302548.7228,13.5997,19.2742,0.0000,43534.7000,-43534.7000,2.3132,0.0000,7092.6444,7092.6444,112.5519,50627.3444,0.0000,-50627.3444,19.8357,13.6314,16.7335,5.1759,349374.1423,19.9785,19.9264,19.9525,2.4871,3.3245,19.6588,19.6400,19.6494,1.5112,5.6377,19.9785,19.9587,19.9686,2.5449,-8.9622,13.5997,13.5482,13.5739,2.4592,-3.3245,13.6314,13.5997,13.6156,2.5649,-5.6377,13.6314,13.6115,13.6214,2.5669,8.9622,29.1176,2275.2891,-303521.9000,349374.1423
2246.0000,13.8059,20.1946,0.0000,275796.4000,-275796.4000,13.0339,0.0000,45374.8411,45374.8411,633.6083,321171.2411,0.0000,-321171.2411,13.8123,19.4892,0.0000,57102.0000,-57102.0000,3.0340,0.0000,9331.3198,9331.3198,147.7534,66433.3198,0.0000,-66433.3198,20.0304,13.8396,16.9350,5.6840,383671.1046,20.1946,20.1412,20.1679,2.5559,3.3333,19.8305,19.8085,19.8195,2.0089,6.3673,20.1946,20.1761,20.1854,2.5716,-9.7006,13.8123,13.7597,13.7860,2.5155,-3.3333,13.8396,13.8123,13.8260,2.4952,-6.3673,13.8396,13.8218,13.8307,2.4816,9.7006,32.0669,2505.7495,-332898.4000,383671.1046
2247.0000,14.0071,20.4001,0.0000,290386.7000,-290386.7000,13.7234,0.0000,48003.1868,48003.1868,668.0503,338389.8868,0.0000,-338389.8868,14.0135,19.6927,0.0000,68679.9000,-68679.9000,3.6492,0.0000,11256.1025,11256.1025,177.8639,79936.0025,0.0000,-79936.0025,20.2234,14.0370,17.1302,6.1412,414531.1278,20.4001,20.3492,20.3746,2.4512,3.3581,20.0073,19.9864,19.9969,2.0967,7.0073,20.4001,20.3836,20.3918,2.4479,-10.3653,14.0135,13.9637,13.9886,2.4004,-3.3581,14.0370,14.0135,14.0252,2.3608,-7.0073,14.0370,14.0212,14.0291,2.3500,10.3653,34.6933,2710.9845,-359066.6000,414531.1278
