Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2248.0000,14.1357,20.5315,0.0000,293128.0000,-293128.0000,13.8530,0.0000,48604.6989,48604.6989,675.2481,341732.6989,0.0000,-341732.6989,14.1403,19.8210,0.0000,72489.6000,-72489.6000,3.8516,0.0000,11902.5957,11902.5957,187.8844,84392.1957,0.0000,-84392.1957,20.3581,14.1543,17.2562,6.2762,423642.4073,20.5315,20.4970,20.5143,1.6410,3.3338,20.1347,20.1197,20.1272,1.5288,7.1854,20.5315,20.5210,20.5262,1.5780,-10.5192,14.1403,14.1070,14.1236,1.5859,-3.3338,14.1543,14.1403,14.1473,1.4291,-7.1854,14.1543,14.1449,14.1496,1.4102,10.5192,35.3778,2764.4748,-365617.6000,423642.4073
2249.0000,14.2354,20.6333,0.0000,306389.7000,-306389.7000,14.4797,0.0000,50924.4939,50924.4939,706.3966,357314.1939,0.0000,-357314.1939,14.2384,19.9203,0.0000,66643.4000,-66643.4000,3.5410,0.0000,10958.5433,10958.5433,172.8222,77601.9433,0.0000,-77601.9433,20.4775,14.2495,17.3635,6.4131,432885.4299,20.6333,20.6092,20.6213,1.2475,3.6462,20.2698,20.2544,20.2621,1.5839,7.1872,20.6333,20.6255,20.6294,1.2011,-10.8335,14.2384,14.2152,14.2268,1.2014,-3.6462,14.2495,14.2384,14.2439,1.1225,-7.1872,14.2495,14.2422,14.2458,1.1177,10.8335,36.0233,2814.9139,-373033.1000,432885.4299
2250.0000,13.8348,20.2240,0.0000,210194.8000,-210194.8000,9.9336,0.0000,34605.4502,34605.4502,484.9340,244800.2502,0.0000,-244800.2502,13.8280,19.5051,0.0000,32033.9000,-32033.9000,1.7021,0.0000,5236.0044,5236.0044,83.1055,37269.9044,0.0000,-37269.9044,20.1874,13.7419,16.9647,4.2854,289266.3873,20.2240,20.3289,20.2765,-4.2048,2.7438,20.0135,20.0563,20.0349,-2.7857,4.4459,20.2240,20.2685,20.2463,-4.6678,-7.1898,13.8280,13.9334,13.8807,-4.2208,-2.7438,13.7419,13.8280,13.7850,-5.5826,-4.4459,13.7419,13.7972,13.7696,-5.7914,7.1898,23.2667,1818.0927,-242228.7000,289266.3873
2251.0000,13.5430,19.9261,0.0000,195646.4000,-195646.4000,9.2461,0.0000,31990.0158,31990.0158,450.1803,227636.4158,0.0000,-227636.4158,13.5383,19.2121,0.0000,7228.2000,-7228.2000,0.3841,0.0000,1176.5913,1176.5913,18.7204,8404.7913,0.0000,-8404.7913,19.9591,13.4677,16.7134,3.5720,241113.3245,19.9261,20.0129,19.9695,-3.7489,2.9540,19.9208,19.9463,19.9336,-1.2672,3.3381,19.9261,19.9659,19.9460,-3.6675,-6.2921,13.5383,13.6232,13.5807,-3.6638,-2.9540,13.4677,13.5383,13.5030,-3.4466,-3.3381,13.4677,13.5053,13.4865,-3.4595,6.2921,19.2312,1502.7532,-202874.6000,241113.3245
2252.0000,13.1902,19.5660,0.0000,130876.1000,-130876.1000,6.1851,0.0000,21224.3393,21224.3393,300.5713,152100.4393,0.0000,-152100.4393,13.1946,18.8646,0.0000,1251.9000,-1251.9000,0.0665,0.0000,202.8079,202.8079,3.2385,1454.7079,0.0000,-1454.7079,19.6780,13.0422,16.3601,2.3705,160005.9673,19.5660,19.7031,19.6345,-4.0862,2.0395,19.6766,19.7618,19.7192,-2.6307,2.1060,19.5660,19.6355,19.6007,-4.2108,-4.1456,13.1946,13.3259,13.2603,-3.9116,-2.0395,13.0422,13.1946,13.1184,-4.6854,-2.1060,13.0422,13.1235,13.0829,-4.9156,4.1456,12.4723,974.6048,-132128.0000,160005.9673
2253.0000,12.9778,19.3492,0.0000,119439.1000,-119439.1000,5.6446,0.0000,19274.7709,19274.7709,273.6791,138713.8709,0.0000,-138713.8709,12.9726,18.6402,0.0000,120.9000,-120.9000,0.0064,0.0000,19.5266,19.5266,0.3123,140.4266,0.0000,-140.4266,19.4490,12.8893,16.1692,2.1182,142975.4190,19.3492,19.4531,19.4011,-2.8604,1.8794,19.4503,19.5480,19.4991,-2.6997,1.8858,19.3492,19.3995,19.3744,-2.7758,-3.7652,12.9726,13.0773,13.0250,-2.8835,-1.8794,12.8893,12.9726,12.9310,-2.3063,-1.8858,12.8893,12.9281,12.9087,-2.1455,3.7652,11.2612,879.9639,-119560.0000,142975.4190
2254.0000,12.8020,19.1699,0.0000,91538.8000,-91538.8000,4.3260,0.0000,14712.7933,14712.7933,209.4630,106251.5933,0.0000,-106251.5933,12.7984,18.4291,15.3000,4224.5000,-4209.2000,0.2253,3.2113,680.7045,683.9158,10.9463,4905.2045,12.0887,-4893.1158,19.2484,12.7037,15.9760,1.7021,114888.6489,19.1699,19.2784,19.2241,-2.1801,1.3669,19.1582,19.3000,19.2291,-3.3028,1.5922,19.1699,19.2206,19.1952,-2.2056,-2.9591,12.7984,12.9047,12.8516,-2.1366,-1.3669,12.7037,12.7984,12.7511,-2.2152,-1.5922,12.7037,12.7546,12.7291,-2.2111,2.9591,9.0644,708.3033,-95748.0000,114888.6489
2255.0000,12.6745,19.0398,0.0000,76887.9000,-76887.9000,3.6337,0.0000,12322.0343,12322.0343,175.7405,89209.9343,0.0000,-89209.9343,12.6661,17.6498,441.5000,5842.0000,-5400.5000,0.3347,92.8649,939.6852,1032.5501,16.2873,6781.6852,348.6351,-6433.0501,19.0500,12.5956,15.8228,1.4636,98790.0069,19.0398,19.1417,19.0908,-1.6537,1.0997,18.7936,18.9900,18.8918,-4.1147,1.4343,19.0398,19.0840,19.0619,-1.6530,-2.5340,12.6661,12.7686,12.7174,-1.6635,-1.0997,12.5956,12.6661,12.6309,-1.4945,-1.4343,12.5956,12.6336,12.6146,-1.4258,2.5340,7.9002,617.3346,-82288.4000,98790.0069
2256.0000,12.5736,18.9346,12.2000,60414.1000,-60401.9000,2.8557,2.5636,9659.7317,9662.2952,138.0066,70073.8317,9.6364,-70064.1952,12.5665,15.7504,1349.8000,3889.4000,-2539.6000,0.2808,284.3745,624.7907,909.1651,13.7604,4514.1907,1065.4255,-3448.7651,18.8353,12.4908,15.6630,1.1371,76753.7968,18.9346,19.0374,18.9860,-1.3081,0.8583,18.2271,18.5833,18.4052,-5.9163,1.1391,18.9346,18.9790,18.9568,-1.3127,-1.9974,12.5665,12.6659,12.6162,-1.2655,-0.8583,12.4908,12.5665,12.5286,-1.2776,-1.1391,12.4908,12.5340,12.5124,-1.2778,1.9974,6.2441,487.9243,-62941.5000,76753.7968
2257.0000,12.6447,19.0054,20.4000,58071.3000,-58050.9000,2.7455,4.2815,9300.1655,9304.4470,132.5927,67371.4655,16.1185,-67355.3470,18.9948,18.6096,2968.1000,1728.2000,1239.9000,-0.2549,569.8070,308.1250,877.9321,12.6773,2036.3250,2398.2930,361.9679,18.8634,12.2154,15.5394,0.9461,63861.0671,19.0054,18.9948,19.0001,0.1260,1.0001,18.9948,18.5735,18.7841,4.5289,0.7452,19.0054,18.9872,18.9963,0.4329,-1.7453,14.0132,13.1935,13.6033,11.8688,-1.0001,12.2154,12.4408,12.3281,-2.4648,-0.7452,12.2154,12.3302,12.2728,-2.9358,1.7453,5.4650,427.0455,-56811.0000,63861.0671
2258.0000,13.0270,19.3708,131.5000,52017.6000,-51886.1000,2.4651,27.4224,8403.9949,8431.4174,119.1210,60421.5949,104.0776,-60317.5174,19.1517,19.6851,4888.3000,4211.7000,676.6000,-0.4924,936.6077,753.1634,1689.7710,23.2674,4964.8634,3951.6923,-1013.1710,19.1094,11.7825,15.4460,0.8259,55749.3754,19.3708,19.1517,19.2612,3.1068,0.9859,19.1517,18.8168,18.9842,2.3704,0.4934,19.3708,19.2070,19.2889,3.4868,-1.4793,15.9800,14.5707,15.2754,20.1339,-0.9859,11.7825,12.2827,12.0326,-3.6093,-0.4934,11.7825,11.9983,11.8904,-4.6587,1.4793,4.8882,381.9741,-51209.5000,55749.3754
2259.0000,13.3548,19.6669,282.7000,47665.3000,-47382.6000,2.2673,58.6325,7759.5449,7818.1774,109.8403,55424.8449,224.0675,-55200.7774,19.4798,20.1681,7145.0000,6568.6000,576.4000,-0.7416,1363.4783,1182.0815,2545.5598,35.0728,7750.6815,5781.5217,-1969.1598,19.4306,11.5187,15.4747,1.2023,81152.7428,19.6669,19.4798,19.5733,3.7226,1.3809,19.4798,19.0902,19.2850,3.5856,0.6392,19.6669,19.5383,19.6026,3.7418,-2.0201,16.3522,15.8544,16.1033,9.9472,-1.3809,11.5187,11.9249,11.7218,-3.7950,-0.6392,11.5187,11.6461,11.5824,-3.7607,2.0201,4.4929,351.0793,-46806.2000,81152.7428
2260.0000,13.5186,19.8738,154.4000,63888.8000,-63734.4000,3.0274,31.9362,10440.4689,10472.4052,146.9480,74329.2689,122.4638,-74206.8052,19.7275,19.6646,9140.2000,6098.0000,3042.2000,-0.8263,1738.9941,1102.6971,2841.6912,38.6488,7200.6971,7401.2059,200.5088,19.6737,11.1911,15.4324,1.0669,72013.5653,19.8738,19.7275,19.8007,2.6994,1.2845,19.7275,19.3078,19.5177,2.7636,0.4583,19.8738,19.7699,19.8219,2.6015,-1.7428,16.8223,16.4713,16.6468,6.5146,-1.2845,11.1911,11.6974,11.4442,-3.3943,-0.4583,11.1911,11.3424,11.2667,-3.8541,1.7428,6.0013,468.9497,-60692.2000,72013.5653
2261.0000,13.7575,20.1112,211.9000,70757.4000,-70545.5000,3.3550,43.6577,11627.9380,11671.5957,163.0229,82385.3380,168.2423,-82217.0957,19.9760,19.6503,12767.6000,7580.8000,5186.8000,-1.1044,2421.9357,1377.5375,3799.4731,51.3913,8958.3375,10345.6643,1387.3269,19.9203,10.9336,15.4270,1.1557,78008.0040,20.1112,19.9760,20.0436,2.8871,1.4865,19.9760,19.4997,19.7379,2.6131,0.3820,20.1112,20.0063,20.0587,2.8145,-1.8685,17.5471,17.1541,17.3506,8.4493,-1.4865,10.9336,11.4673,11.2004,-2.9860,-0.3820,10.9336,11.0554,10.9945,-3.3292,1.8685,6.6408,518.9235,-65358.7000,78008.0040
2262.0000,12.6415,19.0055,0.0000,135056.2000,-135056.2000,6.3826,0.0000,21627.7887,21627.7887,310.6057,156683.9887,0.0000,-156683.9887,19.3311,16.1933,5635.6000,444.6000,5191.0000,-0.3333,1077.3996,79.7806,1157.1802,14.8942,524.3806,4558.2004,4033.8198,19.2859,12.1216,15.7037,2.4764,167158.9527,19.0055,19.3311,19.1683,-10.6072,2.2386,19.3311,19.4774,19.4042,-4.0703,1.9053,19.0055,19.1978,19.1016,-11.5945,-4.1440,12.4473,13.9840,13.2156,-49.9444,-2.2386,12.1216,11.7920,11.9568,9.0835,-1.9053,12.1216,11.9163,12.0189,12.3183,4.1440,12.7142,993.5022,-129865.2000,167158.9527
2263.0000,12.7072,19.0731,0.0000,186141.2000,-186141.2000,8.7969,0.0000,29853.1912,29853.1912,425.0228,215994.3912,0.0000,-215994.3912,19.0968,15.2833,2797.2000,0.0000,2797.2000,-0.1537,536.3150,0.0000,536.3150,6.8772,0.0000,2260.8850,2260.8850,19.1095,12.7482,15.9289,3.1417,212062.3379,19.0731,19.0968,19.0850,-1.0500,2.9835,19.0968,19.1759,19.1363,-3.2774,2.8298,19.0731,19.0771,19.0751,-0.3639,-5.8133,12.6868,12.8165,12.7517,-5.6432,-2.9835,12.7482,12.5458,12.6470,8.2852,-2.8298,12.7482,12.6510,12.6996,8.1707,5.8133,17.4866,1366.4280,-183344.0000,212062.3379
2264.0000,12.9548,19.3257,0.0000,202720.7000,-202720.7000,9.5804,0.0000,32697.2130,32697.2130,463.0729,235417.9130,0.0000,-235417.9130,12.9430,18.5918,0.0000,13249.9000,-13249.9000,0.7040,0.0000,2139.1365,2139.1365,35.1948,15389.0365,0.0000,-15389.0365,19.2396,13.0185,16.1290,3.6559,246774.1050,19.3257,19.2667,19.2962,2.5052,2.9588,19.1370,19.1371,19.1371,-0.0353,3.6628,19.3257,19.2963,19.3110,2.8019,-6.6216,12.9430,12.8962,12.9196,1.9820,-2.9588,13.0185,12.9430,12.9807,3.9829,-3.6628,13.0185,12.9809,12.9997,3.5767,6.6216,20.4868,1600.8667,-215970.6000,246774.1050
2265.0000,13.1464,19.5213,0.0000,218519.7000,-218519.7000,10.3270,0.0000,35401.6699,35401.6699,499.9523,253921.3699,0.0000,-253921.3699,13.1505,18.8201,0.0000,19344.8000,-19344.8000,1.0279,0.0000,3131.9612,3131.9612,49.9270,22476.7612,0.0000,-22476.7612,19.4177,13.1883,16.3030,4.0418,272821.9918,19.5213,19.4684,19.4948,2.3525,3.0997,19.3069,19.2761,19.2915,1.8194,4.1276,19.5213,19.4985,19.5099,2.3564,-7.2273,13.1505,13.0962,13.1234,2.4152,-3.0997,13.1883,13.1505,13.1694,2.2329,-4.1276,13.1883,13.1679,13.1781,2.1087,7.2273,22.6141,1767.0950,-237864.5000,272821.9918
2266.0000,13.3366,19.7154,0.0000,232789.9000,-232789.9000,11.0014,0.0000,37880.3995,37880.3995,533.2571,270670.2995,0.0000,-270670.2995,13.3416,19.0132,0.0000,30072.2000,-30072.2000,1.5978,0.0000,4881.6107,4881.6107,77.6754,34953.8107,0.0000,-34953.8107,19.5916,13.3745,16.4830,4.4759,302125.5050,19.7154,19.6641,19.6898,2.3081,3.1345,19.4443,19.4198,19.4321,1.6521,4.7324,19.7154,19.6949,19.7052,2.3121,-7.8669,13.3416,13.2908,13.3162,2.2821,-3.1345,13.3745,13.3416,13.3580,2.2316,-4.7324,13.3745,13.3549,13.3647,2.2072,7.8669,25.1086,1962.0180,-262862.1000,302125.5050
2267.0000,13.5249,19.9077,0.0000,245379.9000,-245379.9000,11.5964,0.0000,40104.9553,40104.9553,562.7878,285484.8553,0.0000,-285484.8553,13.5305,19.2042,0.0000,41187.8000,-41187.8000,2.1885,0.0000,6703.7216,6703.7216,106.4659,47891.5216,0.0000,-47891.5216,19.7642,13.5595,16.6618,4.8873,329895.8733,19.9077,19.8570,19.8823,2.2795,3.1360,19.5887,19.5662,19.5774,1.7097,5.3245,19.9077,19.8888,19.8982,2.2855,-8.4604,13.5305,13.4806,13.5055,2.2411,-3.1360,13.5595,13.5305,13.5450,2.2119,-5.3245,13.5595,13.5413,13.5504,2.1971,8.4604,27.4883,2147.9768,-286567.7000,329895.8733
2268.0000,13.6431,20.0283,0.0000,254924.7000,-254924.7000,12.0475,0.0000,41780.5123,41780.5123,585.3937,296705.2123,0.0000,-296705.2123,13.6469,19.3219,0.0000,38636.0000,-38636.0000,2.0529,0.0000,6298.7670,6298.7670,99.9444,44934.7670,0.0000,-44934.7670,19.9019,13.6637,16.7828,5.0261,339264.9644,20.0283,19.9962,20.0123,1.5238,3.3315,19.7391,19.7161,19.7276,1.7683,5.3844,20.0283,20.0166,20.0224,1.4545,-8.7160,13.6469,13.6158,13.6313,1.4735,-3.3315,13.6637,13.6469,13.6553,1.2866,-5.3844,13.6637,13.6535,13.6586,1.2611,8.7160,28.1332,2198.3648,-293560.7000,339264.9644
2269.0000,13.7682,20.1561,0.0000,263068.5000,-263068.5000,12.4324,0.0000,43242.3247,43242.3247,604.5595,306310.8247,0.0000,-306310.8247,13.7716,19.4481,0.0000,44443.3000,-44443.3000,2.3614,0.0000,7258.4492,7258.4492,115.0203,51701.7492,0.0000,-51701.7492,20.0227,13.7896,16.9062,5.2690,355660.6385,20.1561,20.1247,20.1404,1.5018,3.3570,19.8453,19.8295,19.8374,1.2802,5.7184,20.1561,20.1445,20.1503,1.4984,-9.0754,13.7716,13.7410,13.7563,1.4636,-3.3570,13.7896,13.7716,13.7806,1.4682,-5.7184,13.7896,13.7783,13.7839,1.4684,9.0754,29.5277,2307.3374,-307511.8000,355660.6385
2270.0000,13.9168,20.3078,0.0000,277971.1000,-277971.1000,13.1367,0.0000,45852.5829,45852.5829,639.3296,323823.6829,0.0000,-323823.6829,13.9207,19.5989,0.0000,51025.4000,-51025.4000,2.7112,0.0000,8351.3874,8351.3874,132.1213,59376.7874,0.0000,-59376.7874,20.1641,13.9407,17.0524,5.6356,380405.3335,20.3078,20.2723,20.2901,1.7624,3.4752,19.9772,19.9598,19.9685,1.5378,6.1863,20.3078,20.2950,20.3014,1.7792,-9.6615,13.9207,13.8859,13.9033,1.7299,-3.4752,13.9407,13.9207,13.9307,1.7674,-6.1863,13.9407,13.9279,13.9343,1.7704,9.6615,31.6438,2472.6934,-328996.5000,380405.3335
2271.0000,14.0734,20.4678,0.0000,290355.5000,-290355.5000,13.7219,0.0000,48073.6359,48073.6359,668.4644,338429.1359,0.0000,-338429.1359,14.0778,19.7578,0.0000,59814.0000,-59814.0000,3.1781,0.0000,9812.2808,9812.2808,154.9718,69626.2808,0.0000,-69626.2808,20.3122,14.0971,17.2046,6.0018,405121.5337,20.4678,20.4305,20.4491,1.8750,3.5146,20.1111,20.0945,20.1028,1.5764,6.6927,20.4678,20.4549,20.4613,1.8858,-10.2073,14.0778,14.0412,14.0595,1.8404,-3.5146,14.0971,14.0778,14.0875,1.8469,-6.6927,14.0971,14.0845,14.0908,1.8439,10.2073,33.7605,2638.0938,-350169.5000,405121.5337
2272.0000,14.2095,20.6069,0.0000,295935.1000,-295935.1000,13.9856,0.0000,49156.5034,49156.5034,682.0123,345091.6034,0.0000,-345091.6034,14.2137,19.8954,0.0000,68381.2000,-68381.2000,3.6333,0.0000,11240.1874,11240.1874,177.2829,79621.3874,0.0000,-79621.3874,20.4416,14.2293,17.3355,6.2543,422165.6869,20.6069,20.5733,20.5901,1.6562,3.4508,20.2256,20.2121,20.2188,1.3559,7.0841,20.6069,20.5959,20.6014,1.6459,-10.5349,14.2137,14.1809,14.1973,1.6187,-3.4508,14.2293,14.2137,14.2215,1.5735,-7.0841,14.2293,14.2189,14.2241,1.5645,10.5349,35.2136,2751.6437,-364316.3000,422165.6869
2273.0000,14.3045,20.7039,0.0000,308083.2000,-308083.2000,14.5597,0.0000,51290.5427,51290.5427,710.6476,359373.7427,0.0000,-359373.7427,14.3073,19.9901,0.0000,63672.2000,-63672.2000,3.3831,0.0000,10480.6947,10480.6947,165.1676,74152.8947,0.0000,-74152.8947,20.5543,14.3178,17.4361,6.3941,431602.9338,20.7039,20.6813,20.6926,1.1931,3.7255,20.3523,20.3377,20.3450,1.4785,7.1087,20.7039,20.6964,20.7002,1.1474,-10.8342,14.3073,14.2855,14.2964,1.1516,-3.7255,14.3178,14.3073,14.3126,1.0542,-7.1087,14.3178,14.3110,14.3144,1.0451,10.8342,35.8758,2803.3857,-371755.4000,431602.9338
2274.0000,13.8737,20.2638,0.0000,202181.8000,-202181.8000,9.5549,0.0000,33316.8608,33316.8608,466.6610,235498.6608,0.0000,-235498.6608,13.8661,19.5436,0.0000,31280.5000,-31280.5000,1.6620,0.0000,5115.6679,5115.6679,81.1743,36396.1679,0.0000,-36396.1679,20.2348,13.7700,17.0024,4.1436,279691.2254,20.2638,20.3812,20.3225,-4.5110,2.6310,20.0569,20.1080,20.0825,-3.2130,4.2930,20.2638,20.3134,20.2886,-5.0114,-6.9240,13.8661,13.9839,13.9250,-4.5264,-2.6310,13.7700,13.8661,13.8181,-6.0120,-4.2930,13.7700,13.8319,13.8009,-6.2406,6.9240,22.4343,1753.0469,-233462.3000,279691.2254
2275.0000,13.5697,19.9533,0.0000,187029.1000,-187029.1000,8.8388,0.0000,30600.1273,30600.1273,430.4619,217629.2273,0.0000,-217629.2273,13.5639,19.2379,0.0000,8040.8000,-8040.8000,0.4272,0.0000,1309.3370,1309.3370,20.8282,9350.1370,0.0000,-9350.1370,19.9889,13.4884,16.7386,3.4418,232322.5626,19.9533,20.0490,20.0012,-3.9222,2.8039,19.9418,19.9742,19.9580,-1.5469,3.2311,19.9533,19.9967,19.9750,-3.8286,-6.0350,13.5639,13.6575,13.6107,-3.8377,-2.8039,13.4884,13.5639,13.5261,-3.5676,-3.2311,13.4884,13.5288,13.5086,-3.5724,6.0350,18.5065,1446.1273,-195069.9000,232322.5626
2276.0000,13.2278,19.6043,0.0000,127597.9000,-127597.9000,6.0302,0.0000,20710.7489,20710.7489,293.0934,148308.6489,0.0000,-148308.6489,13.2302,18.9005,0.0000,2334.6000,-2334.6000,0.1240,0.0000,378.3905,378.3905,6.0400,2712.9905,0.0000,-2712.9905,19.7102,13.0827,16.3964,2.3306,157314.3612,19.6043,19.7432,19.6738,-3.9956,1.9687,19.6933,19.7815,19.7374,-2.7068,2.0928,19.6043,19.6734,19.6389,-4.1010,-4.0615,13.2302,13.3634,13.2968,-3.8328,-1.9687,13.0827,13.2302,13.1565,-4.5056,-2.0928,13.0827,13.1621,13.1224,-4.7051,4.0615,12.2792,959.5118,-129932.5000,157314.3612
2277.0000,13.0162,19.3884,0.0000,116067.9000,-116067.9000,5.4853,0.0000,18747.3238,18747.3238,266.0189,134815.2238,0.0000,-134815.2238,13.0105,18.6785,0.0000,951.7000,-951.7000,0.0506,0.0000,153.7881,153.7881,2.4590,1105.4881,0.0000,-1105.4881,19.4836,12.9258,16.2047,2.0744,140019.4893,19.3884,19.4955,19.4419,-2.8421,1.8116,19.4733,19.5702,19.5217,-2.6466,1.8621,19.3884,19.4396,19.4140,-2.7580,-3.6737,13.0105,13.1179,13.0642,-2.8511,-1.8116,12.9258,13.0105,12.9681,-2.3169,-1.8621,12.9258,12.9661,12.9459,-2.1743,3.6737,11.0331,862.1422,-117019.6000,140019.4893
2278.0000,12.8607,19.2284,10.3000,89282.1000,-89271.8000,4.2199,2.1539,14369.3792,14371.5331,204.3763,103651.4792,8.1461,-103643.3331,12.8563,15.8494,1003.7000,2610.1000,-1606.4000,0.1938,210.4716,420.8981,631.3697,9.4962,3030.9981,793.2284,-2237.7697,19.2355,12.7723,16.0039,1.6300,110028.3180,19.2284,19.3301,19.2792,-2.0080,1.3420,18.8908,19.1602,19.0255,-6.0329,1.5359,19.2284,19.2756,19.2520,-1.9997,-2.8779,12.8563,12.9553,12.9058,-1.9556,-1.3420,12.7723,12.8563,12.8143,-1.9008,-1.5359,12.7723,12.8165,12.7944,-1.8731,2.8779,8.7930,687.0938,-90878.2000,110028.3180
2279.0000,12.7908,19.1515,46.6000,76130.3000,-76083.7000,3.6003,9.7563,12233.0766,12242.8329,174.1957,88363.3766,36.8437,-88326.5329,12.7810,14.6634,2548.6000,3908.5000,-1359.9000,0.3477,535.0788,629.6404,1164.7192,17.1073,4538.1404,2013.5212,-2524.6192,18.9430,12.7526,15.8478,1.3965,94264.5406,19.1515,19.2231,19.1873,-1.1543,1.0842,18.1158,18.5259,18.3208,-8.5485,1.4319,19.1515,19.1804,19.1659,-1.0832,-2.5161,12.7810,12.8510,12.8160,-1.1290,-1.0842,12.7526,12.7810,12.7668,-0.6184,-1.4319,12.7526,12.7648,12.7587,-0.4754,2.5161,7.8651,614.5870,-77443.6000,94264.5406
2280.0000,13.0520,19.3913,201.9000,67900.8000,-67698.9000,3.2194,42.0858,10976.4162,11018.5020,155.7159,78877.2162,159.8142,-78717.4020,19.2899,18.9683,5983.3000,3586.6000,2396.7000,-0.5194,1144.4529,643.0815,1787.5344,25.7622,4229.6815,4838.8471,609.1656,19.1174,12.2482,15.6828,1.0598,71537.2845,19.3913,19.2899,19.3406,1.8054,1.2463,19.2899,18.5857,18.9378,7.4005,0.7269,19.3913,19.3133,19.3523,2.2043,-1.9732,15.2694,14.0425,14.6560,22.1600,-1.2463,12.2482,12.6266,12.4374,-4.0195,-0.7269,12.2482,12.4264,12.3373,-5.1301,1.9732,6.4160,501.3520,-65302.2000,71537.2845
2281.0000,13.3404,19.6425,412.8000,60731.4000,-60318.6000,2.8916,85.6359,9883.2886,9968.9246,140.1087,70614.6886,327.1641,-70287.5246,19.4892,17.9283,10439.6000,3329.7000,7109.9000,-0.7506,1991.9577,599.3200,2591.2777,34.5385,3929.0200,8447.6423,4518.6223,19.4068,11.7365,15.5717,0.9384,63339.4032,19.6425,19.4892,19.5658,2.6738,1.2141,19.4892,18.9690,19.2291,3.4706,0.4635,19.6425,19.5278,19.5851,2.7654,-1.6775,15.8182,15.2259,15.5221,10.4072,-1.2141,11.7365,12.4007,12.0686,-4.4948,-0.4635,11.7365,11.9758,11.8561,-5.8510,1.6775,5.7170,446.7350,-53208.7000,63339.4032
2282.0000,13.7849,20.0235,718.5000,53937.2000,-53218.7000,2.5864,147.9660,8869.5095,9017.4755,125.5693,62806.7095,570.5340,-62236.1755,19.8448,19.3581,14757.8000,8143.5000,6614.3000,-1.2437,2803.8403,1475.9716,4279.8119,57.8663,9619.4716,11953.9597,2334.4881,19.7741,11.3834,15.5788,1.2638,85306.6767,20.0235,19.8448,19.9342,4.4005,1.7078,19.8448,19.2642,19.5545,3.8826,0.4641,20.0235,19.8831,19.9533,4.3984,-2.1718,17.3673,16.6452,17.0063,17.8667,-1.7078,11.3834,12.0324,11.7079,-4.3982,-0.4641,11.3834,11.5358,11.4596,-4.8302,2.1718,5.0987,398.4197,-46604.4000,85306.6767
2283.0000,13.4244,19.5190,1255.1000,48527.3000,-47272.2000,2.3586,260.0103,7912.7057,8172.7160,114.8445,56440.0057,995.0897,-55444.9160,19.6932,16.3034,20508.6000,997.2000,19511.4000,-1.1800,3903.5337,180.2021,4083.7358,52.6516,1177.4021,16605.0663,15427.6642,19.6513,11.3948,15.5230,1.1125,75091.3336,19.5190,19.6932,19.6061,-4.0039,1.5726,19.6932,19.5520,19.6226,0.7771,0.3927,19.5190,19.6712,19.5951,-4.3678,-1.9653,15.1586,15.9319,15.5452,-17.6762,-1.5726,11.3948,11.7183,11.5565,-1.8712,-0.3927,11.3948,11.4179,11.4063,-0.6873,1.9653,4.6083,360.0963,-27760.8000,75091.3336
2284.0000,13.2656,19.4465,1138.6000,64640.5000,-63501.9000,3.1141,236.4973,10501.1754,10737.6726,151.2815,75141.6754,902.1027,-74239.5726,19.5174,15.6992,23797.1000,0.0000,23797.1000,-1.3077,4539.1136,0.0000,4539.1136,58.1543,0.0000,19257.9864,19257.9864,19.5221,11.3422,15.4322,0.8443,56991.3070,19.4465,19.5174,19.4819,-1.5429,1.4739,19.5174,19.6697,19.5935,-0.3953,0.1662,19.4465,19.5072,19.4769,-1.4713,-1.6402,15.2426,15.3764,15.3095,-2.8893,-1.4739,11.3422,11.6504,11.4963,-0.7714,-0.1662,11.3422,11.3687,11.3554,-0.6589,1.6402,6.0947,476.2497,-39704.8000,56991.3070
2285.0000,13.3147,19.4641,1464.0000,71077.3000,-69613.3000,3.4352,303.8381,11560.0516,11863.8897,166.7378,82637.3516,1160.1619,-81477.1897,19.4717,15.6541,29032.7000,0.0000,29032.7000,-1.5954,5540.8441,0.0000,5540.8441,71.1575,0.0000,23491.8559,23491.8559,19.4787,11.3072,15.3930,0.8591,57985.9112,19.4641,19.4717,19.4679,-0.2139,1.6769,19.4717,19.6777,19.5747,-0.2714,0.0815,19.4641,19.4695,19.4668,-0.1660,-1.7583,15.4584,15.3998,15.4291,1.3987,-1.6769,11.3072,11.6258,11.4665,-0.4045,-0.0815,11.3072,11.3262,11.3167,-0.5124,1.7583,6.7109,524.3961,-40580.6000,57985.9112
2286.0000,12.6319,18.9762,232.1000,132139.8000,-131907.7000,6.2569,48.7231,21156.1270,21204.8501,303.6255,153295.9270,183.3769,-153112.5501,19.1264,15.3125,12543.6000,0.0000,12543.6000,-0.6893,2404.1341,0.0000,2404.1341,30.7671,0.0000,10139.4659,10139.4659,19.1400,12.1827,15.6614,2.2134,149403.7704,18.9762,19.1264,19.0513,-5.0727,2.3154,19.1264,19.3095,19.2179,-4.3505,1.6261,18.9762,19.0701,19.0232,-5.3987,-3.9415,12.9100,13.6775,13.2937,-25.8143,-2.3154,12.1827,11.8915,12.0371,6.8414,-1.6261,12.1827,12.0176,12.1002,9.4102,3.9415,12.4145,970.0866,-119364.1000,149403.7704
2287.0000,12.7437,19.1104,0.5000,183475.9000,-183475.4000,8.6709,0.1048,29450.2971,29450.4019,418.9128,212926.1971,0.3952,-212925.8019,19.0963,15.2829,5882.5000,0.0000,5882.5000,-0.3233,1127.8744,0.0000,1127.8744,14.5125,0.0000,4754.6256,4754.6256,19.1085,12.7214,15.9150,3.0466,205644.9031,19.1104,19.0963,19.1033,0.5837,2.9981,19.0963,19.1294,19.1129,-1.3128,2.6748,19.1104,19.0987,19.1045,0.9371,-5.6729,12.8337,12.9461,12.8899,-4.9185,-2.9981,12.7214,12.5377,12.6295,7.1048,-2.6748,12.7214,12.6368,12.6791,6.9418,5.6729,17.2224,1345.7794,-177592.9000,205644.9031
2288.0000,12.9821,19.3536,0.0000,201578.9000,-201578.9000,9.5264,0.0000,32533.5449,32533.5449,460.5718,234112.4449,0.0000,-234112.4449,12.9600,18.6091,0.0000,16406.4000,-16406.4000,0.8717,0.0000,2649.3465,2649.3465,43.5791,19055.7465,0.0000,-19055.7465,19.2539,13.0419,16.1479,3.6909,249136.0042,19.3536,19.2909,19.3223,2.5974,2.8849,19.1327,19.1290,19.1309,0.1726,3.7566,19.3536,19.3245,19.3390,2.7856,-6.6415,12.9600,12.9427,12.9513,0.6969,-2.8849,13.0419,12.9600,13.0009,4.4370,-3.7566,13.0419,12.9993,13.0206,4.0763,6.6415,20.7210,1619.1690,-217985.3000,249136.0042
2289.0000,13.2166,19.5929,0.0000,217666.5000,-217666.5000,10.2867,0.0000,35320.8452,35320.8452,498.0876,252987.3452,0.0000,-252987.3452,13.2223,18.8926,0.0000,30904.5000,-30904.5000,1.6421,0.0000,5008.4408,5008.4408,79.7666,35912.9408,0.0000,-35912.9408,19.4530,13.2669,16.3600,4.2166,284621.2165,19.5929,19.5250,19.5590,2.8115,2.8815,19.2955,19.2680,19.2817,1.7757,4.5236,19.5929,19.5661,19.5795,2.8569,-7.4052,13.2223,13.1543,13.1883,2.8156,-2.8815,13.2669,13.2223,13.2446,2.8960,-4.5236,13.2669,13.2408,13.2539,2.7704,7.4052,23.7608,1856.6994,-248571.0000,284621.2165
2290.0000,13.4110,19.7913,0.0000,233697.5000,-233697.5000,11.0443,0.0000,38094.0114,38094.0114,535.5784,271791.5114,0.0000,-271791.5114,13.4173,19.0898,0.0000,37851.4000,-37851.4000,2.0112,0.0000,6150.9047,6150.9047,97.7961,44002.3047,0.0000,-44002.3047,19.6462,13.4483,16.5472,4.6237,312097.1553,19.7913,19.7353,19.7633,2.4209,3.0110,19.4768,19.4472,19.4620,2.1304,5.0222,19.7913,19.7706,19.7810,2.3864,-8.0333,13.4173,13.3621,13.3897,2.3855,-3.0110,13.4483,13.4173,13.4328,2.2263,-5.0222,13.4483,13.4293,13.4388,2.1867,8.0333,26.0243,2033.5756,-271548.9000,312097.1553
2291.0000,13.6081,19.9926,0.0000,248113.8000,-248113.8000,11.7256,0.0000,40630.8598,40630.8598,569.3322,288744.6598,0.0000,-288744.6598,13.6145,19.2891,0.0000,48570.5000,-48570.5000,2.5807,0.0000,7914.7298,7914.7298,125.5868,56485.2298,0.0000,-56485.2298,19.8328,13.6432,16.7380,5.0598,341536.9300,19.9926,19.9378,19.9652,2.3918,3.0483,19.6404,19.6161,19.6283,1.9618,5.6290,19.9926,19.9733,19.9829,2.3927,-8.6773,13.6145,13.5608,13.5877,2.3439,-3.0483,13.6432,13.6145,13.6288,2.3210,-5.6290,13.6432,13.6247,13.6339,2.3105,8.6773,28.5353,2229.7898,-296684.3000,341536.9300
2292.0000,13.7499,20.1374,0.0000,260562.9000,-260562.9000,12.3140,0.0000,42811.9783,42811.9783,598.6648,303374.8783,0.0000,-303374.8783,13.7546,19.4309,0.0000,47675.3000,-47675.3000,2.5332,0.0000,7784.3982,7784.3982,123.3688,55459.6982,0.0000,-55459.6982,19.9909,13.7738,16.8824,5.2744,356023.6578,20.1374,20.0987,20.1180,1.7997,3.2603,19.8067,19.7830,19.7948,1.9656,5.7934,20.1374,20.1239,20.1306,1.7377,-9.0537,13.7546,13.7171,13.7359,1.7437,-3.2603,13.7738,13.7546,13.7642,1.5886,-5.7934,13.7738,13.7617,13.7677,1.5698,9.0537,29.6313,2315.4296,-308238.2000,356023.6578
2293.0000,13.9167,20.3078,0.0000,273537.0000,-273537.0000,12.9271,0.0000,45121.1126,45121.1126,629.0559,318658.1126,0.0000,-318658.1126,13.9217,19.5999,0.0000,56927.0000,-56927.0000,3.0247,0.0000,9317.4382,9317.4382,147.3924,66244.4382,0.0000,-66244.4382,20.1487,13.9437,17.0462,5.6559,381772.1122,20.3078,20.2657,20.2867,1.9907,3.3008,19.9473,19.9287,19.9380,1.6824,6.3255,20.3078,20.2932,20.3005,2.0052,-9.6263,13.9217,13.8804,13.9011,1.9487,-3.3008,13.9437,13.9217,13.9327,1.9882,-6.3255,13.9437,13.9292,13.9364,1.9909,9.6263,31.8502,2488.8175,-330464.0000,381772.1122
2294.0000,14.0827,20.4773,0.0000,288375.7000,-288375.7000,13.6284,0.0000,47756.3951,47756.3951,663.9062,336132.0951,0.0000,-336132.0951,14.0877,19.7678,0.0000,63732.1000,-63732.1000,3.3863,0.0000,10456.5522,10456.5522,165.1239,74188.6522,0.0000,-74188.6522,20.3121,14.1077,17.2099,6.0321,407164.1007,20.4773,20.4362,20.4568,2.0071,3.4140,20.1034,20.0845,20.0939,1.8373,6.8003,20.4773,20.4636,20.4704,2.0057,-10.2144,14.0877,14.0475,14.0676,1.9650,-3.4140,14.1077,14.0877,14.0977,1.9470,-6.8003,14.1077,14.0944,14.1011,1.9422,10.2144,33.9897,2656.0006,-352107.8000,407164.1007
2295.0000,14.2529,20.6512,0.0000,302034.3000,-302034.3000,14.2739,0.0000,50221.6048,50221.6048,696.1112,352255.9048,0.0000,-352255.9048,14.2581,19.9402,0.0000,72580.9000,-72580.9000,3.8565,0.0000,11938.3592,11938.3592,188.1786,84519.2592,0.0000,-84519.2592,20.4771,14.2772,17.3772,6.4230,433552.7384,20.6512,20.6099,20.6306,2.0528,3.4725,20.2575,20.2401,20.2488,1.8242,7.3290,20.6512,20.6379,20.6446,2.0566,-10.8014,14.2581,14.2176,14.2379,2.0098,-3.4725,14.2772,14.2581,14.2676,2.0057,-7.3290,14.2772,14.2643,14.2707,2.0024,10.8014,36.2368,2831.5956,-374615.2000,433552.7384
2296.0000,14.3615,20.7622,0.0000,303699.9000,-303699.9000,14.3526,0.0000,50629.8274,50629.8274,700.7381,354329.7274,0.0000,-354329.7274,14.3652,20.0486,0.0000,75926.2000,-75926.2000,4.0342,0.0000,12508.5502,12508.5502,196.9913,88434.7502,0.0000,-88434.7502,20.5904,14.3765,17.4835,6.5285,440676.8968,20.7622,20.7341,20.7481,1.3737,3.4394,20.3641,20.3521,20.3581,1.2736,7.4737,20.7622,20.7536,20.7579,1.3227,-10.9131,14.3652,14.3380,14.3516,1.3279,-3.4394,14.3765,14.3652,14.3709,1.2007,-7.4737,14.3765,14.3689,14.3727,1.1856,10.9131,36.7685,2873.1392,-379626.1000,440676.8968
2297.0000,14.4469,20.8494,0.0000,316777.0000,-316777.0000,14.9706,0.0000,52918.1456,52918.1456,731.4379,369695.1456,0.0000,-369695.1456,14.4494,20.1338,0.0000,69732.2000,-69732.2000,3.7051,0.0000,11502.6231,11502.6231,181.0022,81234.8231,0.0000,-81234.8231,20.6943,14.4585,17.5764,6.6546,449182.5368,20.8494,20.8295,20.8395,1.0576,3.7552,20.4840,20.4709,20.4774,1.3955,7.4603,20.8494,20.8430,20.8462,1.0209,-11.2154,14.4494,14.4302,14.4398,1.0191,-3.7552,14.4585,14.4494,14.4539,0.9578,-7.4603,14.4585,14.4525,14.4555,0.9542,11.2154,37.3586,2919.2516,-386509.2000,449182.5368
2298.0000,14.0026,20.3954,0.0000,211266.8000,-211266.8000,9.9843,0.0000,34920.3684,34920.3684,488.0920,246187.1684,0.0000,-246187.1684,13.9941,19.6731,0.0000,34426.2000,-34426.2000,1.8292,0.0000,5640.5947,5640.5947,89.3910,40066.7947,0.0000,-40066.7947,20.3605,13.9013,17.1309,4.3601,294309.3057,20.3954,20.5136,20.4545,-4.6903,2.7184,20.1755,20.2264,20.2009,-3.3816,4.5476,20.3954,20.4444,20.4199,-5.1894,-7.2659,13.9941,14.1128,14.0534,-4.7072,-2.7184,13.9013,13.9941,13.9477,-6.1541,-4.5476,13.9013,13.9615,13.9314,-6.3698,7.2659,23.6378,1847.0940,-245693.0000,294309.3057
2299.0000,13.7233,20.1103,0.0000,202311.9000,-202311.9000,9.5611,0.0000,33220.2570,33220.2570,466.0310,235532.1570,0.0000,-235532.1570,13.7164,19.3922,0.0000,12478.8000,-12478.8000,0.6630,0.0000,2036.4196,2036.4196,32.3410,14515.2196,0.0000,-14515.2196,20.1234,13.6562,16.8898,3.7782,255028.9015,20.1103,20.1953,20.1528,-3.6869,2.9660,20.0485,20.0802,20.0644,-1.6933,3.6291,20.1103,20.1472,20.1287,-3.5594,-6.5951,13.7164,13.7997,13.7581,-3.6097,-2.9660,13.6562,13.7164,13.6863,-3.1993,-3.6291,13.6562,13.6890,13.6726,-3.1675,6.5951,20.4286,1596.3224,-214790.7000,255028.9015
2300.0000,13.3555,19.7347,0.0000,137310.6000,-137310.6000,6.4892,0.0000,22353.4979,22353.4979,315.7199,159664.0979,0.0000,-159664.0979,13.3579,19.0296,0.0000,3170.0000,-3170.0000,0.1684,0.0000,514.7020,514.7020,8.2063,3684.7020,0.0000,-3684.7020,19.8327,13.2104,16.5215,2.5193,170050.2862,19.7347,19.8730,19.8038,-4.2561,2.1069,19.8105,19.8894,19.8500,-2.6323,2.2753,19.7347,19.8032,19.7689,-4.3867,-4.3823,13.3579,13.4903,13.4241,-4.0754,-2.1069,13.2104,13.3579,13.2841,-4.8988,-2.2753,13.2104,13.2907,13.2505,-5.1386,4.3823,13.2902,1038.5168,-140480.6000,170050.2862
2301.0000,13.1329,19.5075,0.0000,126028.6000,-126028.6000,5.9560,0.0000,20411.1152,20411.1152,289.0866,146439.7152,0.0000,-146439.7152,13.1271,18.7964,0.0000,1292.3000,-1292.3000,0.0687,0.0000,209.1588,209.1588,3.3407,1501.4588,0.0000,-1501.4588,19.5968,13.0456,16.3212,2.2553,152231.8503,19.5075,19.6116,19.5596,-2.9925,1.9624,19.5841,19.6749,19.6295,-2.7058,2.0311,19.5075,19.5571,19.5323,-2.9007,-3.9936,13.1271,13.2315,13.1793,-2.9990,-1.9624,13.0456,13.1271,13.0863,-2.4316,-2.0311,13.0456,13.0845,13.0650,-2.2836,3.9936,12.0123,938.6591,-127320.9000,152231.8503
2302.0000,12.9546,19.3256,0.0000,97878.6000,-97878.6000,4.6257,0.0000,15786.9784,15786.9784,224.1933,113665.5784,0.0000,-113665.5784,12.9491,18.6165,0.0000,6386.9000,-6386.9000,0.3394,0.0000,1031.2208,1031.2208,16.4956,7418.1208,0.0000,-7418.1208,19.3867,12.8638,16.1253,1.8506,124914.7675,19.3256,19.4317,19.3786,-2.2283,1.4288,19.2752,19.4107,19.3429,-3.5028,1.7681,19.3256,19.3735,19.3495,-2.2505,-3.1969,12.9491,13.0535,13.0013,-2.1931,-1.4288,12.8638,12.9491,12.9064,-2.2162,-1.7681,12.8638,12.9104,12.8871,-2.1921,3.1969,9.8933,773.0754,-104265.5000,124914.7675
2303.0000,12.8271,19.1954,0.7000,82923.9000,-82923.2000,3.9189,0.1465,13335.8153,13335.9618,189.7236,96259.7153,0.5535,-96259.1618,12.8181,17.8070,574.9000,7655.3000,-7080.4000,0.4383,120.6282,1233.8425,1354.4707,21.3396,8889.1425,454.2718,-8434.8707,19.1770,12.7550,15.9660,1.5989,107928.7891,19.1954,19.2928,19.2441,-1.6683,1.1602,18.8854,19.0749,18.9802,-4.4232,1.5985,19.1954,19.2362,19.2158,-1.6591,-2.7587,12.8181,12.9155,12.8668,-1.6680,-1.1602,12.7550,12.8181,12.7865,-1.4919,-1.5985,12.7550,12.7900,12.7725,-1.4284,2.7587,8.6790,678.1860,-90003.6000,107928.7891
2304.0000,12.7298,19.0934,17.0000,66688.1000,-66671.1000,3.1525,3.5628,10700.9274,10704.4902,152.4960,77389.0274,13.4372,-77375.5902,12.7224,15.3954,1885.0000,4169.8000,-2284.8000,0.3251,396.1299,671.2116,1067.3414,15.9549,4841.0116,1488.8701,-3352.1414,18.9360,12.6584,15.7972,1.2475,84203.6199,19.0934,19.1865,19.1400,-1.3022,0.9425,18.2141,18.5932,18.4037,-7.0020,1.2676,19.0934,19.1326,19.1130,-1.2857,-2.2100,12.7224,12.8117,12.7670,-1.2491,-0.9425,12.6584,12.7224,12.6904,-1.2055,-1.2676,12.6584,12.6950,12.6767,-1.2014,2.2100,6.9268,541.2695,-68955.9000,84203.6199
2305.0000,12.7018,19.0529,85.0000,65211.6000,-65126.6000,3.0863,17.8224,10457.2964,10475.1188,149.2063,75668.8964,67.1776,-75601.7188,12.6907,13.8948,2890.3000,3303.9000,-413.6000,0.3344,607.7026,531.6049,1139.3075,16.5045,3835.5049,2282.5974,-1552.9075,18.7019,12.6897,15.6958,1.1751,79321.5844,19.0529,19.1081,19.0805,-0.7630,0.9173,17.7154,18.0594,17.8874,-6.2757,1.2517,19.0529,19.0727,19.0628,-0.6512,-2.1690,12.6907,12.7392,12.7150,-0.6734,-0.9173,12.6897,12.6907,12.6902,-0.0473,-1.2517,12.6897,12.6859,12.6878,0.0893,2.1690,6.8137,532.4310,-65540.2000,79321.5844
2306.0000,12.7407,19.0638,226.1000,58663.1000,-58437.0000,2.7841,47.3766,9415.5601,9462.9367,134.5914,68078.6601,178.7234,-67899.9367,19.0743,17.3711,3839.8000,1135.2000,2704.6000,-0.2713,736.4218,202.7040,939.1258,13.5410,1337.9040,3103.3782,1765.4742,18.8150,12.3450,15.5800,0.9290,62706.2891,19.0638,19.0743,19.0691,-0.1826,1.0185,19.0743,18.2265,18.6504,9.1633,0.7472,19.0638,19.0640,19.0639,-0.0313,-1.7656,13.8658,13.1993,13.5325,9.8214,-1.0185,12.3450,12.5928,12.4689,-2.7154,-0.7472,12.3450,12.4762,12.4106,-3.3903,1.7656,5.5459,433.3657,-55732.4000,62706.2891
2307.0000,13.2652,19.5532,416.5000,52588.7000,-52172.2000,2.5070,86.5112,8543.2291,8629.7403,121.2441,61131.9291,329.9888,-60801.9403,19.2815,19.0045,7781.9000,4721.9000,3060.0000,-0.6785,1488.6331,846.5056,2335.1388,31.7562,5568.4056,6293.2669,724.8612,19.1865,11.7845,15.4855,0.7733,52200.9315,19.5532,19.2815,19.4174,4.1579,1.0618,19.2815,18.6262,18.9539,3.6168,0.3833,19.5532,19.3352,19.4442,4.5440,-1.4451,16.6559,14.8988,15.7773,27.0446,-1.0618,11.7845,12.4982,12.1414,-3.9977,-0.3833,11.7845,12.0649,11.9247,-5.9083,1.4451,4.9612,387.6769,-49112.2000,52200.9315
2308.0000,13.0802,19.4041,303.3000,69095.0000,-68791.7000,3.2811,63.1927,11176.7409,11239.9336,159.1849,80271.7409,240.1073,-80031.6336,19.4112,16.6424,10622.8000,1350.8000,9272.0000,-0.6555,2028.8463,242.7668,2271.6131,29.7307,1593.5668,8593.9537,7000.3869,19.3283,11.7000,15.5142,1.1445,77252.1586,19.4041,19.4112,19.4076,-0.1623,1.3122,19.4112,19.0577,19.2344,3.3406,0.6567,19.4041,19.4186,19.4113,-0.4413,-1.9689,14.3408,15.0328,14.6868,-13.2053,-1.3122,11.7000,12.0433,11.8717,-3.3000,-0.6567,11.7000,11.7789,11.7394,-2.2814,1.9689,6.4938,507.4348,-59519.7000,77252.1586
2309.0000,13.6295,19.9513,418.0000,75009.1000,-74591.1000,3.5666,86.3017,12289.5924,12375.8941,172.8391,87298.6924,331.6983,-86966.9941,19.7275,19.0632,15040.9000,7639.9000,7401.0000,-1.2325,2861.6486,1381.5174,4243.1660,57.2591,9021.4174,12179.2514,3157.8340,19.6755,11.3142,15.4949,1.1152,75274.6736,19.9513,19.7275,19.8394,5.1652,1.5997,19.7275,19.2053,19.4664,2.7547,0.3672,19.9513,19.7633,19.8573,5.3363,-1.9669,17.4206,16.2932,16.8569,26.1430,-1.5997,11.3142,11.9078,11.6110,-3.1909,-0.3672,11.3142,11.4631,11.3887,-4.2779,1.9669,7.0456,550.5498,-67190.1000,75274.6736
2310.0000,12.7568,19.1231,3.3000,139573.8000,-139570.5000,6.5963,0.6913,22410.1405,22410.8318,320.7356,161983.9405,2.6087,-161981.3318,19.3418,16.2687,5774.3000,502.7000,5271.6000,-0.3440,1103.7714,90.2248,1193.9961,15.4430,592.9248,4670.5286,4077.6039,19.2950,12.2703,15.7826,2.5097,169402.0759,19.1231,19.3418,19.2324,-7.3698,2.3134,19.3418,19.3857,19.3638,-1.2840,1.9694,19.1231,19.2533,19.1882,-8.1197,-4.2829,12.6696,13.9459,13.3078,-42.8754,-2.3134,12.2703,12.0409,12.1556,6.5268,-1.9694,12.2703,12.1145,12.1924,9.6536,4.2829,13.1358,1026.4478,-134298.9000,169402.0759
2311.0000,12.8145,19.1826,0.0000,192331.5000,-192331.5000,9.0894,0.0000,30921.7830,30921.7830,439.4798,223253.2830,0.0000,-223253.2830,19.1949,15.3803,2051.6000,0.0000,2051.6000,-0.1127,392.8800,0.0000,392.8800,5.0432,0.0000,1658.7200,1658.7200,19.2011,12.8527,16.0269,3.2563,219799.4326,19.1826,19.1949,19.1887,-0.5725,3.0674,19.1949,19.2369,19.2159,-1.8299,2.9546,19.1826,19.1835,19.1831,-0.1068,-6.0220,12.7803,12.9065,12.8434,-5.6489,-3.0674,12.8527,12.6811,12.7669,7.3321,-2.9546,12.8527,12.7676,12.8102,7.4103,6.0220,18.0786,1412.6865,-190279.9000,219799.4326
2312.0000,13.0709,19.4442,0.0000,210743.6000,-210743.6000,9.9596,0.0000,34082.3366,34082.3366,481.7290,244825.9366,0.0000,-244825.9366,13.0629,18.7132,0.0000,15161.5000,-15161.5000,0.8056,0.0000,2451.7389,2451.7389,40.2945,17613.2389,0.0000,-17613.2389,19.3515,13.1341,16.2428,3.8245,258151.6897,19.4442,19.3833,19.4137,2.6699,3.0513,19.2433,19.2382,19.2408,0.2553,3.8569,19.4442,19.4147,19.4294,2.9280,-6.9082,13.0629,13.0106,13.0368,2.2882,-3.0513,13.1341,13.0629,13.0985,3.9569,-3.8569,13.1341,13.0975,13.1158,3.6433,6.9082,21.4539,1676.4405,-225905.1000,258151.6897
2313.0000,13.2924,19.6703,0.0000,226369.9000,-226369.9000,10.6980,0.0000,36797.8488,36797.8488,518.2988,263167.7488,0.0000,-263167.7488,13.2979,18.9691,0.0000,26971.0000,-26971.0000,1.4331,0.0000,4375.5424,4375.5424,69.6415,31346.5424,0.0000,-31346.5424,19.5461,13.3381,16.4421,4.3033,290474.8341,19.6703,19.6097,19.6400,2.6855,3.0883,19.4067,19.3790,19.3928,1.7897,4.5214,19.6703,19.6455,19.6579,2.7115,-7.6097,13.2979,13.2363,13.2671,2.7346,-3.0883,13.3381,13.2979,13.3180,2.6033,-4.5214,13.3381,13.3152,13.3266,2.4986,7.6097,24.1696,1888.6462,-253340.9000,290474.8341
2314.0000,13.4825,19.8643,0.0000,241530.7000,-241530.7000,11.4145,0.0000,39436.6526,39436.6526,553.8012,280967.3526,0.0000,-280967.3526,13.4879,19.1612,0.0000,34492.5000,-34492.5000,1.8327,0.0000,5610.6301,5610.6301,89.1440,40103.1301,0.0000,-40103.1301,19.7319,13.5183,16.6251,4.7034,317481.6823,19.8643,19.8130,19.8386,2.3517,3.1939,19.5753,19.5476,19.5615,1.9901,5.0267,19.8643,19.8446,19.8544,2.3268,-8.2206,13.4879,13.4374,13.4626,2.3142,-3.1939,13.5183,13.4879,13.5031,2.1886,-5.0267,13.5183,13.5000,13.5091,2.1574,8.2206,26.4120,2063.8700,-276023.2000,317481.6823
2315.0000,13.6738,20.0596,0.0000,254610.8000,-254610.8000,12.0327,0.0000,41759.1736,41759.1736,584.5116,296369.9736,0.0000,-296369.9736,13.6794,19.3548,0.0000,45560.5000,-45560.5000,2.4208,0.0000,7431.1060,7431.1060,117.8369,52991.6060,0.0000,-52991.6060,19.9104,13.7074,16.8089,5.1230,345800.4768,20.0596,20.0092,20.0344,2.3174,3.2040,19.7276,19.7049,19.7162,1.8223,5.6248,20.0596,20.0413,20.0505,2.3205,-8.8287,13.6794,13.6300,13.6547,2.2725,-3.2040,13.7074,13.6794,13.6934,2.2513,-5.6248,13.7074,13.6897,13.6985,2.2401,8.8287,28.8345,2253.1724,-300171.3000,345800.4768
2316.0000,13.7900,20.1784,0.0000,264643.2000,-264643.2000,12.5068,0.0000,43523.5547,43523.5547,608.3002,308166.7547,0.0000,-308166.7547,13.7937,19.4704,0.0000,41706.6000,-41706.6000,2.2160,0.0000,6813.6598,6813.6598,107.9518,48520.2598,0.0000,-48520.2598,20.0492,13.8095,16.9293,5.2493,354328.2868,20.1784,20.1475,20.1630,1.5060,3.4303,19.8818,19.8593,19.8705,1.8169,5.6463,20.1784,20.1673,20.1728,1.4313,-9.0765,13.7937,13.7640,13.7788,1.4530,-3.4303,13.8095,13.7937,13.8016,1.2603,-5.6463,13.8095,13.7999,13.8047,1.2356,9.0765,29.3886,2296.4654,-306349.8000,354328.2868
2317.0000,13.9461,20.3378,0.0000,275000.5000,-275000.5000,12.9963,0.0000,45394.1108,45394.1108,632.5876,320394.6108,0.0000,-320394.6108,13.9504,19.6289,0.0000,52924.8000,-52924.8000,2.8121,0.0000,8665.9918,8665.9918,137.0518,61590.7918,0.0000,-61590.7918,20.1892,13.9715,17.0804,5.6165,379111.8585,20.3378,20.3000,20.3189,1.8367,3.3947,19.9959,19.9804,19.9881,1.3739,6.2068,20.3378,20.3243,20.3310,1.8640,-9.6015,13.9504,13.9132,13.9318,1.8005,-3.3947,13.9715,13.9504,13.9609,1.8777,-6.2068,13.9715,13.9578,13.9647,1.8856,9.6015,31.5673,2466.7110,-327925.3000,379111.8585
2318.0000,14.0477,20.4415,0.0000,281870.2000,-281870.2000,13.3209,0.0000,46640.2257,46640.2257,649.0545,328510.4257,0.0000,-328510.4257,14.0508,19.7305,0.0000,52523.3000,-52523.3000,2.7908,0.0000,8612.8631,8612.8631,136.0989,61136.1631,0.0000,-61136.1631,20.3014,14.0633,17.1824,5.7430,387653.0306,20.4415,20.4159,20.4287,1.2796,3.5101,20.1123,20.0971,20.1047,1.3615,6.3008,20.4415,20.4327,20.4371,1.2345,-9.8109,14.0508,14.0259,14.0384,1.2409,-3.5101,14.0633,14.0508,14.0571,1.1150,-6.3008,14.0633,14.0554,14.0594,1.0979,9.8109,32.1883,2515.2354,-334393.5000,387653.0306
2319.0000,14.1198,20.5152,0.0000,287364.4000,-287364.4000,13.5806,0.0000,47630.9124,47630.9124,662.1480,334995.3124,0.0000,-334995.3124,14.1219,19.8024,0.0000,50670.3000,-50670.3000,2.6923,0.0000,8317.6670,8317.6670,131.3516,58987.9670,0.0000,-58987.9670,20.3850,14.1308,17.2579,5.8155,392545.6564,20.5152,20.4977,20.5065,0.8931,3.6294,20.2016,20.1898,20.1957,1.0526,6.3217,20.5152,20.5090,20.5121,0.8601,-9.9512,14.1219,14.1050,14.1134,0.8602,-3.6294,14.1308,14.1219,14.1263,0.7900,-6.3217,14.1308,14.1252,14.1280,0.7823,9.9512,32.5203,2541.1852,-338034.7000,392545.6564
2320.0000,14.1758,20.5725,0.0000,291368.2000,-291368.2000,13.7698,0.0000,48359.0654,48359.0654,671.6930,339727.2654,0.0000,-339727.2654,14.1773,19.8585,0.0000,49135.5000,-49135.5000,2.6108,0.0000,8072.3211,8072.3211,127.4103,57207.8211,0.0000,-57207.8211,20.4494,14.1843,17.3168,5.8641,395826.6621,20.5725,20.5595,20.5660,0.6731,3.7197,20.2704,20.2614,20.2659,0.8017,6.3304,20.5725,20.5678,20.5701,0.6548,-10.0501,14.1773,14.1648,14.1710,0.6500,-3.7197,14.1843,14.1773,14.1808,0.6123,-6.3304,14.1843,14.1799,14.1821,0.6081,10.0501,32.7427,2558.5644,-340503.7000,395826.6621
2321.0000,14.1808,20.5775,0.0000,293865.8000,-293865.8000,13.8878,0.0000,48779.3363,48779.3363,677.7017,342645.1363,0.0000,-342645.1363,14.1812,19.8624,0.0000,39118.4000,-39118.4000,2.0785,0.0000,6427.0112,6427.0112,101.4589,45545.4112,0.0000,-45545.4112,20.4806,14.1811,17.3309,5.7473,387942.8509,20.5775,20.5756,20.5766,0.0823,3.9364,20.3292,20.3212,20.3252,0.6700,6.0149,20.5775,20.5770,20.5773,0.0409,-9.9514,14.1812,14.1795,14.1804,0.0673,-3.9364,14.1811,14.1812,14.1811,-0.0414,-6.0149,14.1811,14.1813,14.1812,-0.0569,9.9514,31.9202,2494.2890,-332984.2000,387942.8509
2322.0000,13.7133,20.0999,0.0000,186874.2000,-186874.2000,8.8315,0.0000,30678.0974,30678.0974,430.9760,217552.2974,0.0000,-217552.2974,13.7143,19.3900,0.0000,10586.2000,-10586.2000,0.5625,0.0000,1727.5114,1727.5114,27.4572,12313.7114,0.0000,-12313.7114,20.1530,13.5801,16.8665,3.5282,238152.8630,20.0999,20.2253,20.1626,-5.0410,2.7563,20.0837,20.1378,20.1107,-2.6330,3.3188,20.0999,20.1613,20.1306,-5.4359,-6.0752,13.7143,13.8368,13.7755,-4.9309,-2.7563,13.5801,13.7143,13.6472,-6.4891,-3.3188,13.5801,13.6573,13.6187,-6.8331,6.0752,18.7807,1467.5526,-197460.4000,238152.8630
2323.0000,13.5169,19.8995,0.0000,185406.3000,-185406.3000,8.7621,0.0000,30297.1528,30297.1528,426.2789,215703.4528,0.0000,-215703.4528,13.5099,19.1834,0.0000,6790.7000,-6790.7000,0.3608,0.0000,1104.9328,1104.9328,17.5793,7895.6328,0.0000,-7895.6328,19.9308,13.4679,16.6993,3.3691,227412.0899,19.8995,19.9679,19.9337,-2.8082,2.8004,19.8783,19.9327,19.9055,-2.5221,3.1613,19.8995,19.9298,19.9146,-2.6519,-5.9617,13.5099,13.5789,13.5444,-2.8345,-2.8004,13.4679,13.5099,13.4889,-1.9556,-3.1613,13.4679,13.4877,13.4778,-1.7456,5.9617,18.2113,1423.0531,-192197.0000,227412.0899
2324.0000,13.2074,19.5835,0.0000,123429.6000,-123429.6000,5.8332,0.0000,20024.7253,20024.7253,283.4215,143454.3253,0.0000,-143454.3253,13.2124,18.8826,0.0000,2145.7000,-2145.7000,0.1140,0.0000,347.6886,347.6886,5.5501,2493.3886,0.0000,-2493.3886,19.6808,13.0684,16.3746,2.2471,151677.9047,19.5835,19.7094,19.6465,-3.5108,1.9064,19.6628,19.7461,19.7045,-2.4717,2.0204,19.5835,19.6472,19.6154,-3.6565,-3.9268,13.2124,13.3318,13.2721,-3.3315,-1.9064,13.0684,13.2124,13.1404,-4.2508,-2.0204,13.0684,13.1471,13.1077,-4.5114,3.9268,11.8641,927.0755,-125575.3000,151677.9047
2325.0000,13.0080,19.3800,0.0000,113648.3000,-113648.3000,5.3709,0.0000,18353.0409,18353.0409,260.4392,132001.3409,0.0000,-132001.3409,13.0031,18.6711,0.0000,603.3000,-603.3000,0.0321,0.0000,97.4793,97.4793,1.5587,700.7793,0.0000,-700.7793,19.4718,12.9205,16.1962,2.0226,136524.1260,19.3800,19.4815,19.4308,-2.6486,1.7796,19.4672,19.5563,19.5117,-2.3711,1.8117,19.3800,19.4292,19.4046,-2.5890,-3.5913,13.0031,13.1056,13.0544,-2.6734,-1.7796,12.9205,13.0031,12.9618,-2.2004,-1.8117,12.9205,12.9597,12.9401,-2.0684,3.5913,10.7676,841.3923,-114251.6000,136524.1260
2326.0000,12.8322,19.2006,0.0000,87903.3000,-87903.3000,4.1542,0.0000,14138.2364,14138.2364,201.1830,102041.5364,0.0000,-102041.5364,12.8309,18.4970,0.0000,2488.4000,-2488.4000,0.1322,0.0000,401.1363,401.1363,6.4238,2889.5363,0.0000,-2889.5363,19.2897,12.7268,16.0082,1.6075,108504.0593,19.2006,19.3103,19.2555,-2.1611,1.3407,19.2373,19.3587,19.2980,-2.6246,1.4729,19.2006,19.2535,19.2271,-2.1877,-2.8136,12.8309,12.9374,12.8841,-2.0998,-1.3407,12.7268,12.8309,12.7788,-2.2540,-1.4729,12.7268,12.7821,12.7544,-2.2863,2.8136,8.5373,667.1200,-90391.7000,108504.0593
2327.0000,12.6949,19.0601,2.8000,75499.1000,-75496.3000,3.5682,0.5872,12105.0854,12105.6726,172.6067,87604.1854,2.2128,-87601.9726,12.6893,17.9461,136.5000,3108.8000,-2972.3000,0.1727,28.7006,500.2036,528.9042,8.3964,3609.0036,107.7994,-3501.2042,19.1224,12.6042,15.8633,1.3933,94047.1829,19.0601,19.1659,19.1130,-1.7647,1.1318,19.0044,19.1470,19.0757,-2.7282,1.3045,19.0601,19.1092,19.0847,-1.7640,-2.4363,12.6893,12.7948,12.7420,-1.7601,-1.1318,12.6042,12.6893,12.6468,-1.6389,-1.3045,12.6042,12.6484,12.6263,-1.5909,2.4363,7.4470,581.9200,-78468.6000,94047.1829
2328.0000,12.6638,19.0186,61.2000,67919.5000,-67858.3000,3.2130,12.8404,10882.0956,10894.9359,155.2961,78801.5956,48.3596,-78753.2359,19.0708,19.8244,1115.2000,1061.7000,53.5000,-0.1177,213.8895,189.5672,403.4567,5.8202,1251.2672,901.3105,-349.9567,19.0517,12.4111,15.7314,1.1745,79279.3985,19.0186,19.0708,19.0447,-0.8692,1.1102,19.0708,19.0746,19.0727,-0.0818,0.9925,19.0186,19.0409,19.0298,-0.7081,-2.1028,13.3221,13.0068,13.1645,5.0523,-1.1102,12.4111,12.5511,12.4811,-2.0448,-0.9925,12.4111,12.4826,12.4469,-2.2112,2.1028,6.3943,499.6573,-67804.8000,79279.3985
2329.0000,12.6221,18.9609,138.7000,61526.9000,-61388.2000,2.9149,29.1211,9848.5184,9877.6394,140.8702,71375.4184,109.5789,-71265.8394,12.4988,15.6546,1873.1000,5373.0000,-3499.9000,0.3884,395.0560,862.3533,1257.4093,18.8953,6235.3533,1478.0440,-4757.3093,18.8116,12.5155,15.6636,1.1884,80219.7037,18.9609,19.0173,18.9891,-0.7175,0.8422,17.9559,18.5207,18.2383,-10.1149,1.2306,18.9609,18.9844,18.9726,-0.7354,-2.0728,12.4988,12.9398,12.7193,-5.4175,-0.8422,12.5155,12.4988,12.5071,0.2686,-1.2306,12.5155,12.4930,12.5042,0.6467,2.0728,6.5746,513.7523,-64888.1000,80219.7037
2330.0000,12.6167,18.9356,222.9000,55597.7000,-55374.8000,2.6391,46.8038,8898.3432,8945.1470,127.5176,64496.0432,176.0962,-64319.9470,12.5723,15.0266,2897.7000,5769.8000,-2872.1000,0.4658,610.4268,926.9276,1537.3544,22.9049,6696.7276,2287.2732,-4409.4544,18.5276,12.6407,15.5842,1.0444,70499.5577,18.9356,18.9756,18.9556,-0.4493,0.7244,17.4301,17.8494,17.6397,-7.2687,1.1902,18.9356,18.9493,18.9424,-0.4097,-1.9147,12.5723,12.6806,12.6264,-1.1666,-0.7244,12.6407,12.5723,12.6065,1.1535,-1.1902,12.6407,12.5925,12.6166,1.3107,1.9147,6.1849,483.2971,-58246.9000,70499.5577
2331.0000,12.6631,18.9520,346.7000,51234.4000,-50887.7000,2.4393,72.7419,8208.6839,8281.4258,117.8770,59443.0839,273.9581,-59169.1258,12.6543,14.3729,3717.9000,5305.4000,-1587.5000,0.4862,782.1709,853.2399,1635.4108,23.9732,6158.6399,2935.7291,-3222.9108,18.3242,12.7077,15.5159,0.9389,63375.1733,18.9520,18.9559,18.9540,-0.0651,0.6510,16.9965,17.3417,17.1691,-5.7248,1.1372,18.9520,18.9490,18.9505,0.0517,-1.7883,12.6543,12.6337,12.6440,0.1662,-0.6510,12.7077,12.6543,12.6810,0.8533,-1.1372,12.7077,12.6739,12.6908,0.8494,1.7883,5.8300,455.5652,-52475.2000,63375.1733
