Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2332.0000,13.0894,19.3593,462.0000,50057.7000,-49595.7000,2.3897,96.2431,8099.0109,8195.2540,115.5259,58156.7109,365.7569,-57790.9540,19.1169,19.4816,5314.9000,4295.7000,1019.2000,-0.5203,1018.7851,767.6747,1786.4597,25.7760,5063.3747,4296.1149,-767.2597,18.7109,12.1377,15.4243,0.7021,47394.8480,19.3593,19.1169,19.2381,3.3831,0.9700,19.1169,17.2467,18.1818,12.1754,0.4497,19.3593,19.1747,19.2670,3.7739,-1.4197,16.3196,14.1147,15.2172,31.0072,-0.9700,12.1377,12.6611,12.3994,-3.4437,-0.4497,12.1377,12.3889,12.2633,-5.2041,1.4197,4.7627,372.1606,-48576.5000,47394.8480
2333.0000,13.3809,19.6284,553.8000,47022.0000,-46468.2000,2.2510,114.8095,7659.4814,7774.2909,109.1151,54681.4814,438.9905,-54242.4909,19.3854,19.0114,5757.1000,3344.0000,2413.1000,-0.4940,1099.8946,600.6871,1700.5817,23.0888,3944.6871,4657.2054,712.5183,19.1540,11.6270,15.3905,0.7557,51007.4735,19.6284,19.3854,19.5069,3.1982,0.9150,19.3854,18.1907,18.7880,7.2699,0.4210,19.6284,19.4575,19.5429,3.2845,-1.3360,15.9679,15.4996,15.7338,6.1887,-0.9150,11.6270,12.3960,12.0115,-4.7260,-0.4210,11.6270,11.9298,11.7784,-5.8973,1.3360,4.4639,348.8192,-44055.1000,51007.4735
2334.0000,12.7255,18.7500,1714.7000,55055.3000,-53340.6000,2.6911,359.3877,8833.4157,9192.8034,130.7415,63888.7157,1355.3123,-62533.4034,19.2227,17.9362,849.4000,315.5000,533.9000,-0.0634,162.6034,56.4966,219.1000,2.9258,371.9966,686.7966,314.8000,19.0152,11.8496,15.4324,1.0759,72620.9025,18.7500,19.2227,18.9864,-6.3274,0.9182,19.2227,18.9391,19.0809,3.4892,0.8547,18.7500,19.0518,18.9009,-7.7938,-1.7729,12.3697,14.4678,13.4188,-27.9826,-0.9182,11.8496,11.9565,11.9031,-1.3546,-0.8547,11.8496,11.8231,11.8364,0.6537,1.7729,5.3646,419.1937,-52806.7000,72620.9025
2335.0000,12.3234,18.6569,176.8000,80577.1000,-80400.3000,3.8172,37.3085,12810.8718,12848.1803,184.5460,93387.9718,139.4915,-93248.4803,18.8195,15.0091,240.4000,0.0000,240.4000,-0.0132,46.2532,0.0000,46.2532,0.5921,0.0000,194.1468,194.1468,18.8003,12.2185,15.5094,1.4306,96567.2976,18.6569,18.8195,18.7382,-3.0404,1.2768,18.8195,18.9496,18.8846,-2.4154,1.2636,18.6569,18.7259,18.6914,-2.5734,-2.5404,12.0935,12.7453,12.4194,-12.1055,-1.2768,12.2185,12.0630,12.1408,2.8227,-1.2636,12.2185,12.1114,12.1650,3.9199,2.5404,7.5948,593.4698,-80159.9000,96567.2976
2336.0000,12.3419,18.6973,27.4000,93179.0000,-93151.6000,4.4050,5.7802,14820.5993,14826.3795,212.4034,107999.5993,21.6198,-107977.9795,12.2850,12.2850,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7278,12.3978,15.5628,1.5933,107547.0382,18.6973,18.7160,18.7066,-0.4267,1.4683,18.7160,18.7910,18.7535,-1.6275,1.4683,18.6973,18.6962,18.6967,0.0183,-2.9367,12.2850,12.3449,12.3149,-1.3064,-1.4683,12.3978,12.2850,12.3414,2.3752,-1.4683,12.3978,12.3404,12.3691,2.4176,2.9367,8.7541,684.0568,-93151.6000,107547.0382
2337.0000,12.4753,18.8366,0.0000,118323.6000,-118323.6000,5.5919,0.0000,18876.8273,18876.8273,269.6606,137200.4273,0.0000,-137200.4273,12.4684,12.4684,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7982,12.5406,15.6694,1.9995,134963.6560,18.8366,18.7897,18.8132,1.2403,1.8640,18.7897,18.7770,18.7834,0.3150,1.8640,18.8366,18.8088,18.8227,1.4750,-3.7279,12.4684,12.4130,12.4407,1.4719,-1.8640,12.5406,12.4684,12.5045,1.9232,-1.8640,12.5406,12.5065,12.5235,1.8183,3.7279,11.1134,868.4132,-118323.6000,134963.6560
2338.0000,12.5827,18.9462,0.0000,133244.2000,-133244.2000,6.2970,0.0000,21309.1038,21309.1038,303.9207,154553.3038,0.0000,-154553.3038,12.5844,12.5844,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9040,12.6231,15.7636,2.2600,152547.6867,18.9462,18.9027,18.9244,1.2972,2.0990,18.9027,18.8637,18.8832,1.1590,2.0990,18.9462,18.9242,18.9352,1.3118,-4.1980,12.5844,12.5373,12.5609,1.4044,-2.0990,12.6231,12.5844,12.6038,1.1520,-2.0990,12.6231,12.6054,12.6143,1.0497,4.1980,12.5200,978.3296,-133244.2000,152547.6867
2339.0000,12.6497,19.0145,0.0000,139343.7000,-139343.7000,6.5853,0.0000,22318.5585,22318.5585,318.0498,161662.2585,0.0000,-161662.2585,12.6514,18.3156,0.0000,87.7000,-87.7000,0.0047,0.0000,14.1038,14.1038,0.2260,101.8038,0.0000,-101.8038,18.9850,12.6729,15.8290,2.3768,160435.7962,19.0145,18.9863,19.0004,0.8707,2.1935,18.9848,18.9529,18.9689,0.9886,2.1982,19.0145,19.0010,19.0078,0.8300,-4.3917,12.6514,12.6230,12.6372,0.8754,-2.1935,12.6729,12.6514,12.6622,0.6591,-2.1982,12.6729,12.6630,12.6680,0.6023,4.3917,13.1068,1024.1866,-139431.4000,160435.7962
2340.0000,12.6968,19.0626,0.0000,143228.3000,-143228.3000,6.7688,0.0000,22965.4255,22965.4255,327.0553,166193.7255,0.0000,-166193.7255,12.6976,18.3624,0.0000,34.8000,-34.8000,0.0018,0.0000,5.5999,5.5999,0.0897,40.3999,0.0000,-40.3999,19.0425,12.7130,15.8778,2.4488,165293.9313,19.0626,19.0437,19.0531,0.5909,2.2557,19.0431,19.0205,19.0318,0.7133,2.2575,19.0626,19.0536,19.0581,0.5615,-4.5132,12.6976,12.6792,12.6884,0.5727,-2.2557,12.7130,12.6976,12.7053,0.4748,-2.2575,12.7130,12.7056,12.7093,0.4529,4.5132,13.4692,1052.5032,-143263.1000,165293.9313
2341.0000,12.7363,19.1029,0.0000,146916.3000,-146916.3000,6.9431,0.0000,23578.0195,23578.0195,335.5773,170494.3195,0.0000,-170494.3195,12.7366,12.7366,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0876,12.7497,15.9187,2.5145,169726.9212,19.1029,19.0882,19.0955,0.4658,2.3144,19.0882,19.0714,19.0798,0.5336,2.3144,19.1029,19.0957,19.0993,0.4517,-4.6288,12.7366,12.7224,12.7295,0.4500,-2.3144,12.7497,12.7366,12.7432,0.4115,-2.3144,12.7497,12.7433,12.7465,0.4034,4.6288,13.8143,1079.4697,-146916.3000,169726.9212
2342.0000,12.7744,19.1418,0.0000,151374.3000,-151374.3000,7.1538,0.0000,24314.6503,24314.6503,345.8470,175688.9503,0.0000,-175688.9503,12.7745,12.7745,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1283,12.7872,15.9577,2.5921,174965.2934,19.1418,19.1285,19.1351,0.4321,2.3846,19.1285,19.1144,19.1214,0.4569,2.3846,19.1418,19.1352,19.1385,0.4270,-4.7692,12.7745,12.7616,12.7681,0.4195,-2.3846,12.7872,12.7745,12.7808,0.4089,-2.3846,12.7872,12.7809,12.7840,0.4069,4.7692,14.2353,1112.3641,-151374.3000,174965.2934
2343.0000,12.6743,19.0396,0.0000,114159.9000,-114159.9000,5.3951,0.0000,18295.1671,18295.1671,260.8861,132455.0671,0.0000,-132455.0671,12.6810,12.6810,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0715,12.6201,15.8458,1.9888,134245.9360,19.0396,19.0760,19.0578,-0.9782,1.7984,19.0760,19.0936,19.0848,-0.4875,1.7984,19.0396,19.0604,19.0500,-1.1131,-3.5967,12.6810,12.7142,12.6976,-0.8955,-1.7984,12.6201,12.6810,12.6506,-1.6179,-1.7984,12.6201,12.6544,12.6372,-1.8170,3.5967,10.7369,838.9979,-114159.9000,134245.9360
2344.0000,12.6351,18.9996,0.0000,115982.6000,-115982.6000,5.4812,0.0000,18570.6645,18570.6645,264.8825,134553.2645,0.0000,-134553.2645,12.6322,12.6322,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0220,12.6205,15.8213,2.0050,135336.3973,18.9996,19.0217,19.0107,-0.6147,1.8271,19.0217,19.0457,19.0337,-0.6627,1.8271,18.9996,19.0102,19.0049,-0.5900,-3.6542,12.6322,12.6570,12.6446,-0.6862,-1.8271,12.6205,12.6322,12.6263,-0.3384,-1.8271,12.6205,12.6242,12.6223,-0.2258,3.6542,10.9049,852.1232,-115982.6000,135336.3973
2345.0000,12.6181,18.9823,0.0000,114737.2000,-114737.2000,5.4224,0.0000,18364.1506,18364.1506,261.9729,133101.3506,0.0000,-133101.3506,12.6170,12.6170,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9945,12.6106,15.8025,1.9780,133515.4097,18.9823,18.9935,18.9879,-0.3210,1.8075,18.9935,19.0091,19.0013,-0.4374,1.8075,18.9823,18.9873,18.9848,-0.2888,-3.6149,12.6170,12.6278,12.6224,-0.3132,-1.8075,12.6106,12.6170,12.6138,-0.1972,-1.8075,12.6106,12.6133,12.6119,-0.1715,3.6149,10.7865,842.8688,-114737.2000,133515.4097
2346.0000,12.5691,18.9323,0.0000,102686.2000,-102686.2000,4.8529,0.0000,16417.0313,16417.0313,234.4323,119103.2313,0.0000,-119103.2313,12.5712,12.5712,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9547,12.5408,15.7478,1.7785,120052.0734,18.9323,18.9556,18.9440,-0.5756,1.6176,18.9556,18.9749,18.9653,-0.4802,1.6176,18.9323,18.9446,18.9385,-0.6048,-3.2352,12.5712,12.5927,12.5820,-0.5336,-1.6176,12.5408,12.5712,12.5560,-0.7428,-1.6176,12.5408,12.5573,12.5491,-0.8043,3.2352,9.6530,754.3007,-102686.2000,120052.0734
2347.0000,12.5293,18.8917,0.0000,99112.6000,-99112.6000,4.6840,0.0000,15831.3693,15831.3693,226.2034,114943.9693,0.0000,-114943.9693,12.5288,12.5288,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9141,12.5081,15.7111,1.7146,115732.4035,18.8917,18.9143,18.9030,-0.5404,1.5613,18.9143,18.9363,18.9253,-0.5278,1.5613,18.8917,18.9030,18.8974,-0.5418,-3.1226,12.5288,12.5518,12.5403,-0.5486,-1.5613,12.5081,12.5288,12.5185,-0.4990,-1.5613,12.5081,12.5180,12.5131,-0.4802,3.1226,9.3156,727.9375,-99112.6000,115732.4035
2348.0000,12.3975,18.7573,0.0000,59283.8000,-59283.8000,2.8017,0.0000,9441.2447,9441.2447,135.2685,68725.0447,0.0000,-68725.0447,12.4180,12.4180,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8381,12.2544,15.5463,1.0540,71143.6393,18.7573,18.8480,18.8026,-1.2571,0.9339,18.8480,18.8965,18.8722,-0.6865,0.9339,18.7573,18.8088,18.7831,-1.4252,-1.8678,12.4180,12.4942,12.4561,-1.0619,-0.9339,12.2544,12.4180,12.3362,-2.2451,-0.9339,12.2544,12.3491,12.3018,-2.5954,1.8678,5.5714,435.3582,-59283.8000,71143.6393
2349.0000,12.2924,18.6501,0.0000,56475.9000,-56475.9000,2.6690,0.0000,8972.7699,8972.7699,128.7543,65448.6699,0.0000,-65448.6699,12.2885,12.2885,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7434,12.2023,15.4728,0.9976,67336.5366,18.6501,18.7482,18.6992,-1.2944,0.8897,18.7482,18.8281,18.7882,-1.0604,0.8897,18.6501,18.7010,18.6756,-1.3429,-1.7793,12.2885,12.3962,12.3424,-1.4188,-0.8897,12.2023,12.2885,12.2454,-1.1419,-0.8897,12.2023,12.2405,12.2214,-1.0160,1.7793,5.3053,414.5662,-56475.9000,67336.5366
2350.0000,12.2178,18.5741,0.0000,48225.9000,-48225.9000,2.2791,0.0000,7649.1826,7649.1826,109.8730,55875.0826,0.0000,-55875.0826,12.2146,12.2146,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6631,12.1367,15.3999,0.8499,57370.4413,18.5741,18.6636,18.6188,-1.0152,0.7597,18.6636,18.7527,18.7082,-1.0113,0.7597,18.5741,18.6183,18.5962,-1.0038,-1.5194,12.2146,12.3060,12.2603,-1.0359,-0.7597,12.1367,12.2146,12.1757,-0.8871,-0.7597,12.1367,12.1737,12.1552,-0.8443,1.5194,4.5288,353.8898,-48225.9000,57370.4413
2351.0000,12.1611,18.5069,35.6000,43189.5000,-43153.9000,2.0429,7.5331,6841.6271,6849.1602,98.4466,50031.1271,28.0669,-50003.0602,18.5927,14.7699,139.4000,0.0000,139.4000,-0.0077,26.8981,0.0000,26.8981,0.3888,0.0000,112.5019,112.5019,18.5934,12.0873,15.3403,0.7566,51072.9909,18.5069,18.5927,18.5498,-0.8794,0.6835,18.5927,18.6817,18.6372,-0.9022,0.6759,18.5069,18.5494,18.5281,-0.8673,-1.3594,12.1850,12.2431,12.2140,-0.6043,-0.6835,12.0873,12.1557,12.1215,-0.6994,-0.6759,12.0873,12.1198,12.1036,-0.6694,1.3594,4.0590,317.1769,-43014.5000,51072.9909
2352.0000,12.1537,18.2160,991.4000,37244.6000,-36253.2000,1.8117,209.8110,5898.9290,6108.7400,87.4103,43143.5290,781.5890,-42361.9400,18.4839,14.6774,1147.7000,0.0000,1147.7000,-0.0631,221.7654,0.0000,221.7654,2.8571,0.0000,925.9346,925.9346,18.4548,12.1029,15.2789,0.6347,42840.5423,18.2160,18.4839,18.3499,-2.4577,0.6249,18.4839,18.6155,18.5497,-1.1020,0.5619,18.2160,18.3787,18.2974,-2.8310,-1.1868,12.3781,12.2481,12.3131,1.1496,-0.6249,12.1029,12.1200,12.1114,-0.1676,-0.5619,12.1029,12.1040,12.1035,-0.0472,1.1868,3.5969,281.0696,-35105.5000,42840.5423
2353.0000,12.2682,18.0986,1591.0000,32446.5000,-30855.5000,1.6162,336.0495,5152.2223,5488.2718,78.0732,37598.7223,1254.9505,-36343.7718,18.2645,14.4607,2348.1000,0.0000,2348.1000,-0.1290,455.0022,0.0000,455.0022,5.8562,0.0000,1893.0978,1893.0978,18.2741,12.2810,15.2775,0.7860,53054.4666,18.0986,18.2645,18.1816,-2.0778,0.8511,18.2645,18.4740,18.3692,-2.2234,0.7221,18.0986,18.1823,18.1404,-1.9395,-1.5731,12.5072,12.3807,12.4440,1.5333,-0.8511,12.2810,12.1581,12.2195,1.2585,-0.7221,12.2810,12.2073,12.2441,1.6519,1.5731,3.2056,250.4926,-28507.4000,53054.4666
2354.0000,12.3750,17.9372,2171.1000,28468.8000,-26297.7000,1.4583,457.7472,4531.4912,4989.2385,70.5890,33000.2912,1713.3528,-31286.9385,18.1086,14.3066,2601.5000,0.0000,2601.5000,-0.1430,505.1314,0.0000,505.1314,6.5124,0.0000,2096.3686,2096.3686,18.1190,12.3561,15.2376,0.6733,45445.5310,17.9372,18.1086,18.0229,-1.9604,0.7768,18.1086,18.3162,18.2124,-1.9385,0.6339,17.9372,18.0304,17.9838,-1.9361,-1.4107,12.6277,12.5006,12.5641,1.4043,-0.7768,12.3561,12.2490,12.3026,0.9563,-0.6339,12.3561,12.3058,12.3310,1.0017,1.4107,2.8941,226.1486,-23696.2000,45445.5310
2355.0000,12.4634,17.7461,2652.0000,24952.6000,-22300.6000,1.3172,558.3017,3979.7542,4538.0559,63.8737,28932.3542,2093.6983,-26838.6559,17.9514,14.1513,2892.9000,0.0000,2892.9000,-0.1590,562.8748,0.0000,562.8748,7.2611,0.0000,2330.0252,2330.0252,17.9595,12.4296,15.1946,0.5741,38750.1813,17.7461,17.9514,17.8488,-2.1477,0.7116,17.9514,18.1768,18.0641,-1.8362,0.5526,17.7461,17.8645,17.8053,-2.2000,-1.2642,12.7305,12.6088,12.6697,1.2275,-0.7116,12.4296,12.3218,12.3757,0.8364,-0.5526,12.4296,12.3815,12.4056,0.8544,1.2642,2.6148,204.3207,-19407.7000,38750.1813
2356.0000,12.5484,17.6181,3190.1000,24457.6000,-21267.5000,1.3218,670.6188,3908.3319,4578.9508,64.1810,28365.9319,2519.4812,-25846.4508,17.7891,13.9910,2853.1000,0.0000,2853.1000,-0.1568,556.3258,0.0000,556.3258,7.1805,0.0000,2296.7742,2296.7742,17.8070,12.5272,15.1671,0.5509,37182.6349,17.6181,17.7891,17.7036,-1.7976,0.7132,17.7891,18.0255,17.9073,-1.9378,0.5564,17.6181,17.7112,17.6647,-1.7434,-1.2695,12.7489,12.6916,12.7202,0.5642,-0.7132,12.5272,12.3988,12.4630,1.0080,-0.5564,12.5272,12.4679,12.4976,1.0643,1.2695,2.6262,205.2136,-18414.4000,37182.6349
2357.0000,12.6285,17.3746,3707.8000,21900.9000,-18193.1000,1.2279,778.3957,3506.1555,4284.5512,59.7233,25407.0555,2929.4043,-22477.6512,17.6277,13.8316,3052.2000,0.0000,3052.2000,-0.1677,596.4318,0.0000,596.4318,7.7030,0.0000,2455.7682,2455.7682,17.6338,12.6319,15.1328,0.4785,32297.3608,17.3746,17.6277,17.5012,-2.4887,0.6699,17.6277,17.8823,17.7550,-1.8837,0.5021,17.3746,17.5273,17.4510,-2.6249,-1.1720,12.8186,12.7443,12.7815,0.6931,-0.6699,12.6319,12.4802,12.5561,1.0767,-0.5021,12.6319,12.5623,12.5971,1.1552,1.1720,2.4408,190.7250,-15140.9000,32297.3608
2358.0000,12.8361,16.3807,11140.7000,32507.0000,-21366.3000,2.1158,2330.6660,5228.8536,7559.5196,103.4546,37735.8536,8810.0340,-28925.8196,17.1659,13.3755,3671.6000,0.0000,3671.6000,-0.2018,721.9717,0.0000,721.9717,9.2919,0.0000,2949.6283,2949.6283,17.1189,13.0909,15.1049,0.4405,29736.0987,16.3807,17.1659,16.7733,-8.8301,0.7725,17.1659,17.6637,17.4148,-4.1519,0.5708,16.3807,16.8874,16.6340,-9.9046,-1.3433,12.8330,12.7979,12.8155,0.3645,-0.7725,13.0909,12.6413,12.8661,3.6951,-0.5708,13.0909,12.8581,12.9745,4.5083,1.3433,4.2226,329.9582,-17694.7000,29736.0987
2359.0000,12.8664,18.1592,4503.6000,42530.8000,-38027.2000,2.2442,941.6876,6845.9653,7787.6529,109.0030,49376.7653,3561.9124,-45814.8529,17.2141,13.4232,2968.2000,0.0000,2968.2000,-0.1631,583.2725,0.0000,583.2725,7.5719,0.0000,2384.9275,2384.9275,17.4452,12.7800,15.1126,0.5548,37447.6271,18.1592,17.2141,17.6867,10.9766,0.8024,17.2141,17.3734,17.2938,-1.5065,0.6393,18.1592,17.4771,17.8182,14.2436,-1.4418,12.9657,12.8641,12.9149,1.1538,-0.8024,12.7800,12.8490,12.8145,-0.6688,-0.6393,12.7800,12.8677,12.8238,-1.8642,1.4418,4.4681,349.1423,-35059.0000,37447.6271
2360.0000,12.6399,18.4587,2624.8000,51649.8000,-49025.0000,2.5775,550.9306,8270.8593,8821.7899,124.9590,59920.6593,2073.8694,-57846.7899,17.9603,14.1600,595.8000,0.0000,595.8000,-0.0327,115.9117,0.0000,115.9117,1.5186,0.0000,479.8883,479.8883,17.9815,12.3485,15.1650,0.8191,55287.9763,18.4587,17.9603,18.2095,6.2637,0.8701,17.9603,17.5189,17.7396,5.3346,0.8373,18.4587,18.2084,18.3336,6.1738,-1.7074,12.7152,12.8453,12.7802,-1.6713,-0.8701,12.3485,12.6587,12.5036,-3.7975,-0.8373,12.3485,12.5353,12.4419,-4.6554,1.7074,5.1344,401.2123,-48429.2000,55287.9763
2361.0000,12.3445,18.6540,272.0000,62387.3000,-62115.3000,2.9625,57.3772,9923.5999,9980.9771,143.1634,72310.8999,214.6228,-72096.2771,12.3380,12.3380,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.3640,12.0951,15.2296,1.0612,71631.4140,18.6540,18.3915,18.5227,3.7338,0.9875,18.3915,18.0060,18.1987,5.4945,0.9875,18.6540,18.5431,18.5985,3.1518,-1.9750,12.3380,12.6009,12.4695,-3.7960,-0.9875,12.0951,12.3380,12.2166,-3.5097,-0.9875,12.0951,12.2162,12.1557,-3.4998,1.9750,5.8939,460.5566,-62115.3000,71631.4140
2362.0000,12.1788,18.4908,252.8000,65532.2000,-65279.4000,3.1101,53.4774,10385.0665,10438.5439,150.0181,75917.2665,199.3226,-75717.9439,12.1555,12.1555,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4624,12.0717,15.2670,1.1357,76662.0452,18.4908,18.5099,18.5004,-0.3158,1.0367,18.5099,18.3326,18.4213,2.6392,1.0367,18.4908,18.5273,18.5091,-1.1257,-2.0734,12.1555,12.3361,12.2458,-2.7459,-1.0367,12.0717,12.1555,12.1136,-1.2892,-1.0367,12.0717,12.1002,12.0860,-0.8876,2.0734,6.1819,483.0598,-65279.4000,76662.0452
2363.0000,12.1354,18.4514,232.6000,67935.9000,-67703.3000,3.2227,49.2408,10755.4982,10804.7390,155.2836,78691.3982,183.3592,-78508.0390,12.1165,12.1165,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4630,12.1184,15.2907,1.1683,78863.1359,18.4514,18.4796,18.4655,-0.4673,1.0742,18.4796,18.4478,18.4637,0.4659,1.0742,18.4514,18.4706,18.4610,-0.6263,-2.1485,12.1165,12.1895,12.1530,-1.1660,-1.0742,12.1184,12.1165,12.1174,0.0006,-1.0742,12.1184,12.1083,12.1134,0.2846,2.1485,6.4022,500.2792,-67703.3000,78863.1359
2364.0000,12.1457,18.4585,261.7000,70022.0000,-69760.3000,3.3228,55.3914,11088.3379,11143.7293,160.0672,81110.3379,206.3086,-80904.0293,12.1373,17.7964,0.0000,90.5000,-90.5000,0.0048,0.0000,14.4578,14.4578,0.2329,104.9578,0.0000,-104.9578,18.4608,12.1593,15.3100,1.1982,80876.2150,18.4585,18.4631,18.4608,-0.1031,1.1060,18.4602,18.4629,18.4615,-0.0720,1.1108,18.4585,18.4597,18.4591,-0.0693,-2.2168,12.1373,12.1466,12.1420,-0.1789,-1.1060,12.1593,12.1373,12.1483,0.3265,-1.1108,12.1593,12.1453,12.1523,0.4238,2.2168,6.6099,516.5032,-69850.8000,80876.2150
2365.0000,12.1801,18.4580,498.5000,72209.9000,-71711.4000,3.4385,105.4507,11443.6172,11549.0679,165.6849,83653.5172,393.0493,-83260.4679,12.1769,17.8364,0.0000,852.1000,-852.1000,0.0453,0.0000,136.1956,136.1956,2.1926,988.2956,0.0000,-988.2956,18.4559,12.2066,15.3313,1.2440,83971.4408,18.4580,18.4603,18.4592,-0.0654,1.1311,18.4363,18.4502,18.4432,-0.2669,1.1764,18.4580,18.4588,18.4584,-0.0540,-2.3074,12.1769,12.1589,12.1679,0.2669,-1.1311,12.2066,12.1769,12.1918,0.4783,-1.1764,12.2066,12.1905,12.1985,0.5120,2.3074,6.9212,540.8316,-72563.5000,83971.4408
2366.0000,12.2315,18.4783,746.3000,76163.6000,-75417.3000,3.6382,157.7312,12084.1346,12241.8658,175.3769,88247.7346,588.5688,-87659.1658,12.2308,17.8908,0.0000,2417.1000,-2417.1000,0.1284,0.0000,386.6021,386.6021,6.2206,2803.7021,0.0000,-2803.7021,18.4574,12.2662,15.3618,1.3325,89945.7813,18.4783,18.4690,18.4736,0.1285,1.1699,18.4118,18.4278,18.4198,-0.3293,1.2984,18.4783,18.4730,18.4756,0.1613,-2.4683,12.2308,12.1986,12.2147,0.5183,-1.1699,12.2662,12.2308,12.2485,0.6386,-1.2984,12.2662,12.2471,12.2567,0.6553,2.4683,7.4850,584.8891,-77834.4000,89945.7813
2367.0000,12.2863,18.5083,990.7000,81697.1000,-80706.4000,3.9125,209.1906,12978.0577,13187.2483,188.6795,94675.1577,781.5094,-93893.6483,12.2874,17.9480,0.0000,2969.9000,-2969.9000,0.1578,0.0000,475.3630,475.3630,7.6447,3445.2630,0.0000,-3445.2630,18.4745,12.3188,15.3966,1.4317,96637.2383,18.5083,18.4917,18.5000,0.2725,1.2516,18.4309,18.4265,18.4287,0.0611,1.4094,18.5083,18.4999,18.5041,0.2977,-2.6609,12.2874,12.2519,12.2697,0.6174,-1.2516,12.3188,12.2874,12.3031,0.6133,-1.4094,12.3188,12.3024,12.3106,0.6052,2.6609,8.0901,632.1752,-83676.3000,96637.2383
2368.0000,12.3259,18.5152,1263.0000,83202.2000,-81939.2000,3.9978,266.5081,13228.9795,13495.4877,192.8891,96431.1795,996.4919,-95434.6877,12.3282,17.9892,0.0000,3096.5000,-3096.5000,0.1645,0.0000,495.8859,495.8859,7.9722,3592.3859,0.0000,-3592.3859,18.4877,12.3474,15.4176,1.4604,98575.9023,18.5152,18.5085,18.5118,0.0963,1.2777,18.4492,18.4407,18.4450,0.1504,1.4423,18.5152,18.5126,18.5139,0.0725,-2.7200,12.3282,12.3002,12.3142,0.4916,-1.2777,12.3474,12.3282,12.3378,0.3725,-1.4423,12.3474,12.3380,12.3427,0.3413,2.7200,8.2751,646.6253,-85035.7000,98575.9023
2369.0000,12.5619,17.4740,9583.0000,64329.7000,-54746.7000,3.5387,2014.0666,10283.0619,12297.1285,171.8931,74612.7619,7568.9334,-67043.8285,12.5433,18.2065,0.0000,1743.2000,-1743.2000,0.0926,0.0000,279.9418,279.9418,4.4887,2023.1418,0.0000,-2023.1418,17.9403,12.7489,15.3446,1.0772,72710.0206,17.4740,18.0264,17.7502,-9.2375,1.1487,18.0399,18.2439,18.1419,-3.7036,1.2413,17.4740,17.7826,17.6283,-10.7337,-2.3900,12.5433,12.4223,12.4828,1.9885,-1.1487,12.7489,12.5433,12.6461,3.6742,-1.2413,12.7489,12.6290,12.6889,4.1317,2.3900,7.2428,565.9643,-56489.9000,72710.0206
2370.0000,12.7063,17.5822,7963.6000,51857.1000,-43893.5000,2.8650,1669.6466,8316.6358,9986.2824,139.2736,60173.7358,6293.9534,-53879.7824,12.7166,18.3815,0.0000,1379.5000,-1379.5000,0.0733,0.0000,222.0407,222.0407,3.5550,1601.5407,0.0000,-1601.5407,17.7276,12.8142,15.2709,0.8249,55682.9727,17.5822,17.6869,17.6345,-1.4423,0.9306,17.7376,17.9753,17.8564,-3.4911,1.0039,17.5822,17.5990,17.5906,-0.5013,-1.9344,12.7166,12.5731,12.6448,1.9089,-0.9306,12.8142,12.7166,12.7654,1.3929,-1.0039,12.8142,12.7704,12.7923,1.2009,1.9344,5.8628,458.1267,-45273.0000,55682.9727
2371.0000,12.8135,17.3125,9257.5000,46012.9000,-36755.4000,2.6561,1937.4315,7397.4797,9334.9112,129.3632,53410.3797,7320.0685,-46090.3112,12.8190,18.4850,0.0000,201.7000,-201.7000,0.0107,0.0000,32.5094,32.5094,0.5201,234.2094,0.0000,-234.2094,17.5258,12.9099,15.2179,0.7034,47478.8603,17.3125,17.5198,17.4161,-2.6814,0.8818,17.5314,17.7389,17.6352,-2.7164,0.8925,17.3125,17.4186,17.3656,-2.7618,-1.7743,12.8190,12.7083,12.7636,1.3873,-0.8818,12.9099,12.8190,12.8644,1.1491,-0.8925,12.9099,12.8658,12.8878,1.1071,1.7743,5.3263,416.2016,-36957.1000,47478.8603
2372.0000,13.1009,15.5859,15603.7000,28403.2000,-12799.5000,2.1540,3249.9194,4596.6677,7846.5871,105.7245,32999.8677,12353.7806,-20646.0871,13.0381,13.0381,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.7399,13.5121,15.1260,0.3973,26816.6362,15.5859,16.9294,16.2577,-14.0265,0.7180,16.9294,17.4481,17.1888,-5.4330,0.7180,15.5859,16.3858,15.9859,-16.6963,-1.4360,13.0381,12.8378,12.9380,2.0577,-0.7180,13.5121,13.0381,13.2751,4.9096,-0.7180,13.5121,13.2324,13.3722,5.7993,1.4360,4.3188,337.4755,-12799.5000,26816.6362
2373.0000,13.3415,16.5922,11424.5000,28947.1000,-17522.6000,1.9623,2369.9846,4710.9076,7080.8922,95.9943,33658.0076,9054.5154,-24603.4922,13.3511,13.3511,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.5334,13.6113,15.0723,0.3276,22116.2556,16.5922,16.3333,16.4627,2.4284,0.6541,16.3333,16.9994,16.6663,-6.3510,0.6541,16.5922,16.3004,16.4463,5.5101,-1.3082,13.3511,13.0311,13.1911,3.0084,-0.6541,13.6113,13.3511,13.4812,2.4409,-0.6541,13.6113,13.4967,13.5540,2.1469,1.3082,3.9279,306.9280,-17522.6000,22116.2556
2374.0000,13.4938,15.9927,12436.4000,22743.1000,-10306.7000,1.7217,2573.4091,3714.4341,6287.8431,84.3473,26457.5341,9862.9909,-16594.5431,13.5158,13.5158,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.3642,13.6904,15.0273,0.2631,17755.8752,15.9927,16.3889,16.1908,-3.3282,0.5739,16.3889,16.6232,16.5060,-1.9806,0.5739,15.9927,16.2347,16.1137,-4.0599,-1.1478,13.5158,13.2442,13.3800,2.2335,-0.5739,13.6904,13.5158,13.6031,1.4254,-0.5739,13.6904,13.6186,13.6545,1.1673,1.1478,3.4488,269.4953,-10306.7000,17755.8752
2375.0000,13.7389,15.6271,13551.7000,19379.6000,-5827.9000,1.6208,2792.9077,3183.3545,5976.2622,79.4592,22562.9545,10758.7923,-11804.1622,16.0100,12.2325,69.3000,0.0000,69.3000,-0.0038,13.8498,0.0000,13.8498,0.1887,0.0000,55.4502,55.4502,16.0001,14.0049,15.0025,0.2767,18679.7497,15.6271,16.0100,15.8185,-4.5387,0.8117,16.0100,16.3481,16.1790,-3.9927,0.8079,15.6271,15.8265,15.7268,-4.7155,-1.6195,13.7258,13.4925,13.6091,2.7190,-0.8117,14.0049,13.7328,13.8689,3.1607,-0.8079,14.0049,13.8623,13.9336,3.3217,1.6195,3.2478,253.7912,-5758.6000,18679.7497
2376.0000,13.9285,15.5986,12926.9000,16968.3000,-4041.4000,1.4743,2655.8853,2799.7749,5455.6603,72.2156,19768.0749,10271.0147,-9497.0603,15.7571,11.9854,443.9000,0.0000,443.9000,-0.0244,89.0394,0.0000,89.0394,1.1555,0.0000,354.8606,354.8606,15.7913,14.1434,14.9674,0.2059,13901.6055,15.5986,15.7571,15.6779,-1.7436,0.7453,15.7571,16.0668,15.9120,-3.2688,0.7209,15.5986,15.6559,15.6272,-1.2476,-1.4662,13.8795,13.6869,13.7832,2.0543,-0.7453,14.1434,13.9436,14.0435,2.0611,-0.7209,14.1434,14.0513,14.0974,1.9298,1.4662,2.9523,230.6954,-3597.5000,13901.6055
2377.0000,14.0570,15.3071,13415.9000,14963.6000,-1547.7000,1.4050,2750.5886,2476.5307,5227.1193,68.7787,17440.1307,10665.3114,-6774.8193,15.5762,11.8069,1755.9000,0.0000,1755.9000,-0.0965,353.1364,0.0000,353.1364,4.5911,0.0000,1402.7636,1402.7636,15.5790,14.2899,14.9344,0.1481,9999.5113,15.3071,15.5762,15.4416,-2.8972,0.7347,15.5762,15.8423,15.7092,-2.4934,0.6382,15.3071,15.4566,15.3819,-3.0074,-1.3729,13.7959,13.7878,13.7918,0.0578,-0.7347,14.2899,14.0966,14.1932,1.7607,-0.6382,14.2899,14.2010,14.2454,1.7407,1.3729,2.8109,219.6441,208.2000,9999.5113
2378.0000,15.2356,16.0538,14192.4000,13386.7000,805.7000,-1.3709,2855.3999,2279.4389,5134.8388,67.0715,15666.1389,11337.0001,-4329.1388,15.4738,11.7061,2674.3000,0.0000,2674.3000,-0.1470,538.6468,0.0000,538.6468,7.0149,0.0000,2135.6532,2135.6532,14.8208,14.9381,14.8794,-0.0148,-996.7407,15.4738,15.4495,15.4617,0.1956,-0.6365,14.9381,15.4738,15.2059,-6.1197,-0.7834,14.9381,15.1398,15.0389,-4.1850,1.4199,16.0538,14.2673,15.1605,16.4706,0.6365,13.7868,14.0697,13.9282,-3.2442,0.7834,16.0538,15.2352,15.6445,16.8368,-1.4199,0.1000,7.8141,3480.0000,-996.7407
2379.0000,15.0352,15.4353,15085.3000,12085.3000,3000.0000,-1.3559,3044.6629,2047.7974,5092.4603,65.7230,14133.0974,12040.6371,-2092.4603,15.0582,11.2962,4264.1000,0.0000,4264.1000,-0.2343,864.1573,0.0000,864.1573,11.2055,0.0000,3399.9427,3399.9427,14.9639,14.7616,14.8627,0.0262,1769.0403,15.0582,15.3898,15.2240,-2.9147,-0.5998,14.7616,15.0582,14.9099,-3.6186,-0.8341,14.7616,14.8869,14.8243,-2.6363,1.4340,15.4353,15.2115,15.3234,1.9196,0.5998,14.1116,13.9906,14.0511,1.4364,0.8341,15.4353,15.5300,15.4827,-1.9988,-1.4340,0.1000,7.8141,7264.1000,1769.0403
2380.0000,14.7325,17.0749,10189.6000,17420.0000,-7230.4000,1.3533,2066.4903,2930.1321,4996.6224,65.9342,20350.1321,8123.1097,-12227.0224,15.8010,12.0285,6274.2000,0.0000,6274.2000,-0.3448,1257.7057,0.0000,1257.7057,16.6104,0.0000,5016.4943,5016.4943,15.6788,14.0726,14.8757,0.1547,10439.6411,17.0749,15.8010,16.4380,14.6039,0.7916,15.8010,14.9433,15.3722,5.5320,0.4468,17.0749,15.9442,16.5095,20.2911,-1.2384,13.1714,14.6547,13.9130,-17.0668,-0.7916,14.0726,14.0533,14.0630,0.0966,-0.4468,14.0726,14.7823,14.4274,-12.7807,1.2384,2.6987,210.8787,-956.2000,10439.6411
2381.0000,13.7721,18.3226,4474.7000,22812.7000,-18338.0000,1.3109,921.7014,3750.2190,4671.9204,64.0803,26562.9190,3552.9986,-23009.9204,17.0407,13.2514,8212.8000,0.0000,8212.8000,-0.4513,1617.7166,0.0000,1617.7166,21.4573,0.0000,6595.0834,6595.0834,16.8693,12.9543,14.9118,0.3389,22876.8075,18.3226,17.0407,17.6816,14.9616,0.8059,17.0407,15.2411,16.1409,9.2301,0.3546,18.3226,17.3668,17.8447,16.0657,-1.1604,13.6479,13.8294,13.7386,-2.1507,-0.8059,12.9543,14.1527,13.5535,-6.1947,-0.3546,12.9543,13.7323,13.3433,-13.1299,1.1604,2.6110,204.0276,-10125.2000,22876.8075
2382.0000,12.8303,18.6409,4146.7000,79859.1000,-75712.4000,3.9898,867.5862,12843.8727,13711.4589,194.3214,92702.9727,3279.1138,-89423.8589,18.1992,14.3956,3140.4000,0.0000,3140.4000,-0.1726,609.0479,0.0000,609.0479,8.0286,0.0000,2531.3521,2531.3521,18.0172,12.2236,15.1204,1.2637,85298.3177,18.6409,18.1992,18.4200,8.8647,1.3874,18.1992,17.1502,17.6747,18.4634,1.2149,18.6409,18.4219,18.5314,8.2410,-2.6023,13.0883,13.3889,13.2386,-6.0811,-1.3874,12.2236,12.9026,12.5631,-11.9983,-1.2149,12.2236,12.5325,12.3781,-11.6945,2.6023,7.9605,622.0415,-72572.0000,85298.3177
2383.0000,12.3880,18.7475,0.0000,130021.9000,-130021.9000,6.1447,0.0000,20702.2070,20702.2070,297.2410,150724.1070,0.0000,-150724.1070,18.6383,14.8300,940.0000,0.0000,940.0000,-0.0517,181.2736,0.0000,181.2736,2.3557,0.0000,758.7264,758.7264,18.5760,12.2101,15.3931,2.2164,149603.7159,18.7475,18.6383,18.6929,3.2465,2.0655,18.6383,18.3089,18.4736,9.5948,2.0138,18.7475,18.7078,18.7277,2.3223,-4.0793,12.3939,12.6775,12.5357,-8.5284,-2.0655,12.2101,12.3314,12.2708,-3.5739,-2.0138,12.2101,12.2415,12.2258,-1.8840,4.0793,12.2275,955.4752,-129081.9000,149603.7159
2384.0000,12.4704,18.8317,0.0000,147565.6000,-147565.6000,6.9738,0.0000,23539.3688,23539.3688,336.4013,171104.9688,0.0000,-171104.9688,12.4505,18.0941,0.0000,15818.9000,-15818.9000,0.8405,0.0000,2537.3022,2537.3022,41.9131,18356.2022,0.0000,-18356.2022,18.7200,12.5106,15.6153,2.7726,187150.3795,18.8317,18.7852,18.8084,1.3481,2.0444,18.5839,18.5564,18.5702,1.1190,2.8850,18.8317,18.8157,18.8237,1.1122,-4.9294,12.4505,12.4798,12.4652,-0.8975,-2.0444,12.5106,12.4505,12.4806,2.4854,-2.8850,12.5106,12.4665,12.4886,3.1246,4.9294,15.5606,1215.9260,-163384.5000,187150.3795
2385.0000,12.6735,19.0388,0.0000,164347.8000,-164347.8000,7.7669,0.0000,26337.7493,26337.7493,374.8543,190685.5493,0.0000,-190685.5493,12.6781,18.3426,0.0000,25316.9000,-25316.9000,1.3452,0.0000,4072.8641,4072.8641,65.2197,29389.7641,0.0000,-29389.7641,18.8879,12.7312,15.8095,3.2057,216381.4973,19.0388,18.9643,19.0016,2.2841,2.1406,18.7244,18.6918,18.7081,1.6183,3.4858,19.0388,19.0094,19.0241,2.3721,-5.6263,12.6781,12.6093,12.6437,2.1075,-2.1406,12.7312,12.6781,12.7046,2.6572,-3.4858,12.7312,12.6980,12.7146,2.6810,5.6263,18.1229,1416.1515,-189664.7000,216381.4973
2386.0000,12.8409,19.2095,0.0000,174988.6000,-174988.6000,8.2698,0.0000,28150.5086,28150.5086,399.6391,203139.1086,0.0000,-203139.1086,12.8485,18.5148,0.0000,30724.2000,-30724.2000,1.6325,0.0000,4953.9851,4953.9851,79.2167,35678.1851,0.0000,-35678.1851,19.0532,12.8830,15.9681,3.4913,235659.6380,19.2095,19.1442,19.1768,2.0687,2.2124,18.8770,18.8443,18.8606,1.7940,3.8449,19.2095,19.1859,19.1977,2.0485,-6.0574,12.8485,12.7841,12.8163,2.0371,-2.2124,12.8830,12.8485,12.8658,1.8983,-3.8449,12.8830,12.8616,12.8723,1.8571,6.0574,19.7072,1539.9484,-205712.8000,235659.6380
2387.0000,13.0516,19.4245,0.0000,198967.6000,-198967.6000,9.4030,0.0000,32163.5480,32163.5480,454.8873,231131.1480,0.0000,-231131.1480,13.0598,18.7284,0.0000,39551.1000,-39551.1000,2.1015,0.0000,6395.4679,6395.4679,102.0407,45946.5679,0.0000,-45946.5679,19.2535,13.0987,16.1761,4.0460,273103.8844,19.4245,19.3527,19.3886,2.5089,2.4338,19.0634,19.0296,19.0465,2.1966,4.5353,19.4245,19.3991,19.4118,2.5378,-6.9692,13.0598,12.9892,13.0245,2.4660,-2.4338,13.0987,13.0598,13.0793,2.5302,-4.5353,13.0987,13.0734,13.0861,2.5330,6.9692,22.9080,1790.0647,-238518.7000,273103.8844
2388.0000,13.1689,19.5442,0.0000,210785.1000,-210785.1000,9.9615,0.0000,34166.3945,34166.3945,482.5559,244951.4945,0.0000,-244951.4945,13.1741,18.8439,0.0000,32759.3000,-32759.3000,1.7406,0.0000,5305.5117,5305.5117,84.5864,38064.8117,0.0000,-38064.8117,19.4088,13.1932,16.3010,4.1562,280540.3568,19.5442,19.5036,19.5239,1.5868,2.7403,19.2474,19.2135,19.2304,2.1732,4.4809,19.5442,19.5300,19.5371,1.4654,-7.2212,13.1741,13.1351,13.1546,1.5235,-2.7403,13.1932,13.1741,13.1837,1.2135,-4.4809,13.1932,13.1817,13.1875,1.1775,7.2212,23.3148,1821.8490,-243544.4000,280540.3568
2389.0000,13.3231,19.7017,0.0000,223007.4000,-223007.4000,10.5391,0.0000,36277.1643,36277.1643,510.9221,259284.5643,0.0000,-259284.5643,13.3281,18.9996,0.0000,41028.3000,-41028.3000,2.1800,0.0000,6658.8644,6658.8644,105.9843,47687.1644,0.0000,-47687.1644,19.5530,13.3542,16.4536,4.5051,304096.2869,19.7017,19.6559,19.6788,1.8221,2.7864,19.3678,19.3468,19.3573,1.4846,4.9664,19.7017,19.6851,19.6934,1.8391,-7.7527,13.3281,13.2834,13.3058,1.7776,-2.7864,13.3542,13.3281,13.3412,1.8540,-4.9664,13.3542,13.3374,13.3458,1.8643,7.7527,25.3507,1980.9396,-264035.7000,304096.2869
2390.0000,13.4893,19.8713,0.0000,238030.1000,-238030.1000,11.2491,0.0000,38871.3099,38871.3099,545.8831,276901.4099,0.0000,-276901.4099,13.4950,19.1683,0.0000,48295.9000,-48295.9000,2.5661,0.0000,7856.7032,7856.7032,124.8330,56152.6032,0.0000,-56152.6032,19.7118,13.5201,16.6159,4.8878,329927.1417,19.8713,19.8233,19.8473,1.9874,2.8943,19.5155,19.4933,19.5044,1.7286,5.4605,19.8713,19.8546,19.8629,2.0000,-8.3548,13.4950,13.4478,13.4714,1.9522,-2.8943,13.5201,13.4950,13.5075,1.9611,-5.4605,13.5201,13.5037,13.5119,1.9577,8.3548,27.5486,2152.6870,-286326.0000,329927.1417
2391.0000,13.5883,19.9724,0.0000,244576.9000,-244576.9000,11.5585,0.0000,40033.0843,40033.0843,561.5017,284609.9843,0.0000,-284609.9843,13.5921,19.2665,0.0000,46036.6000,-46036.6000,2.4461,0.0000,7499.4444,7499.4444,119.0716,53536.0444,0.0000,-53536.0444,19.8291,13.6058,16.7174,4.9801,336155.9161,19.9724,19.9426,19.9575,1.2831,3.0375,19.6410,19.6220,19.6315,1.4874,5.4836,19.9724,19.9623,19.9673,1.2134,-8.5210,13.5921,13.5634,13.5777,1.2372,-3.0375,13.6058,13.5921,13.5989,1.0566,-5.4836,13.6058,13.5972,13.6015,1.0344,8.5210,27.9398,2183.2547,-290613.5000,336155.9161
2392.0000,13.6667,20.0524,0.0000,246825.1000,-246825.1000,11.6647,0.0000,40475.4781,40475.4781,567.0280,287300.5781,0.0000,-287300.5781,13.6694,19.3447,0.0000,47372.4000,-47372.4000,2.5171,0.0000,7725.5260,7725.5260,122.5740,55097.9260,0.0000,-55097.9260,19.9125,13.6805,16.7965,5.0502,340887.3352,20.0524,20.0300,20.0412,0.9637,3.0492,19.7201,19.7080,19.7140,0.9495,5.5663,20.0524,20.0447,20.0486,0.9336,-8.6155,13.6694,13.6477,13.6586,0.9286,-3.0492,13.6805,13.6694,13.6749,0.8708,-5.5663,13.6805,13.6734,13.6769,0.8644,8.6155,28.3019,2211.5492,-294197.5000,340887.3352
2393.0000,13.7363,20.1235,0.0000,261050.8000,-261050.8000,12.3370,0.0000,42878.4688,42878.4688,600.0150,303929.2688,0.0000,-303929.2688,13.7382,19.4143,0.0000,40010.8000,-40010.8000,2.1259,0.0000,6531.4134,6531.4134,103.5583,46542.2134,0.0000,-46542.2134,20.0045,13.7483,16.8764,5.1702,348990.6681,20.1235,20.1059,20.1147,0.8410,3.4037,19.8400,19.8226,19.8313,1.3690,5.5296,20.1235,20.1170,20.1203,0.8189,-8.9333,13.7382,13.7212,13.7297,0.8124,-3.4037,13.7483,13.7382,13.7433,0.7780,-5.5296,13.7483,13.7421,13.7452,0.7771,8.9333,28.8691,2255.8723,-301061.6000,348990.6681
2394.0000,13.3480,19.7269,0.0000,172855.8000,-172855.8000,8.1690,0.0000,28135.1313,28135.1313,397.4831,200990.9313,0.0000,-200990.9313,13.3516,19.0232,0.0000,8075.6000,-8075.6000,0.4291,0.0000,1311.0919,1311.0919,20.9075,9386.6919,0.0000,-9386.6919,19.7694,13.2255,16.4974,3.2151,217016.9241,19.7269,19.8350,19.7810,-4.0745,2.5800,19.7192,19.7468,19.7330,-1.2329,3.0091,19.7269,19.7816,19.7543,-4.4634,-5.5890,13.3516,13.4569,13.4042,-3.9744,-2.5800,13.2255,13.3516,13.2885,-5.5346,-3.0091,13.2255,13.2976,13.2616,-5.8831,5.5890,17.1649,1341.2922,-180931.4000,217016.9241
2395.0000,13.1768,19.5523,0.0000,166897.7000,-166897.7000,7.8874,0.0000,27057.6121,27057.6121,382.8141,193955.3121,0.0000,-193955.3121,13.1705,18.8403,0.0000,5222.0000,-5222.0000,0.2775,0.0000,845.6839,845.6839,13.4988,6067.6839,0.0000,-6067.6839,19.5847,13.1291,16.3569,3.0119,203300.0045,19.5523,19.6171,19.5847,-2.4145,2.5367,19.5405,19.5905,19.5655,-2.0680,2.8141,19.5523,19.5817,19.5670,-2.3065,-5.3508,13.1705,13.2368,13.2036,-2.4674,-2.5367,13.1291,13.1705,13.1498,-1.7203,-2.8141,13.1291,13.1484,13.1388,-1.5284,5.3508,16.2797,1272.1173,-172119.7000,203300.0045
2396.0000,12.8905,19.2601,0.0000,105005.4000,-105005.4000,4.9625,0.0000,16911.5183,16911.5183,240.5854,121916.9183,0.0000,-121916.9183,12.9007,18.5675,0.0000,286.7000,-286.7000,0.0152,0.0000,46.2600,46.2600,0.7406,332.9600,0.0000,-332.9600,19.3717,12.7337,16.0527,1.8880,127442.8076,19.2601,19.3914,19.3258,-3.1718,1.6491,19.3839,19.4571,19.4205,-1.7967,1.6643,19.2601,19.3289,19.2945,-3.3353,-3.3134,12.9007,13.0233,12.9620,-2.9630,-1.6491,12.7337,12.9007,12.8172,-4.0605,-1.6643,12.7337,12.8244,12.7791,-4.3873,3.3134,9.9190,775.0855,-105292.1000,127442.8076
2397.0000,12.7100,19.0760,0.0000,96262.3000,-96262.3000,4.5493,0.0000,15439.4559,15439.4559,220.1484,111701.7559,0.0000,-111701.7559,12.7042,12.7042,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1815,12.6178,15.8996,1.7062,115170.4301,19.0760,19.1841,19.1300,-2.4088,1.5164,19.1841,19.2865,19.2353,-2.2816,1.5164,19.0760,19.1290,19.1025,-2.3637,-3.0328,12.7042,12.8158,12.7600,-2.4838,-1.5164,12.6178,12.7042,12.6610,-1.9315,-1.5164,12.6178,12.6570,12.6374,-1.7561,3.0328,9.0570,707.7236,-96262.3000,115170.4301
2398.0000,12.5639,18.9269,0.0000,70517.2000,-70517.2000,3.3326,0.0000,11272.6381,11272.6381,161.0846,81789.8381,0.0000,-81789.8381,12.5599,18.2232,0.0000,3962.1000,-3962.1000,0.2105,0.0000,636.4144,636.4144,10.2165,4598.5144,0.0000,-4598.5144,19.0129,12.4578,15.7354,1.3271,89580.9971,18.9269,19.0437,18.9853,-1.7927,1.0407,18.9057,19.0708,18.9883,-3.0277,1.2512,18.9269,18.9813,18.9541,-1.8369,-2.2919,12.5599,12.6750,12.6174,-1.7672,-1.0407,12.4578,12.5599,12.5088,-1.8831,-1.2512,12.4578,12.5134,12.4856,-1.8788,2.2919,7.0506,550.9446,-74479.3000,89580.9971
2399.0000,12.4435,18.8042,0.0000,58266.2000,-58266.2000,2.7536,0.0000,9288.8439,9288.8439,132.9757,67555.0439,0.0000,-67555.0439,12.4362,18.0982,0.0000,4174.3000,-4174.3000,0.2218,0.0000,669.4200,669.4200,10.7579,4843.7200,0.0000,-4843.7200,18.8682,12.3413,15.6047,1.1097,74902.9473,18.8042,18.9247,18.8645,-1.5052,0.8439,18.7527,18.8858,18.8192,-2.0863,1.0657,18.8042,18.8583,18.8313,-1.5292,-1.9097,12.4362,12.5568,12.4965,-1.5064,-0.8439,12.3413,12.4362,12.3887,-1.4959,-1.0657,12.3413,12.3934,12.3674,-1.4732,1.9097,5.9185,462.4761,-62440.5000,74902.9473
2400.0000,12.3327,18.6912,0.0000,45777.3000,-45777.3000,2.1634,0.0000,7279.6020,7279.6020,104.3938,53056.9020,0.0000,-53056.9020,12.3277,17.9647,8.8000,3556.8000,-3548.0000,0.1895,1.8612,569.5962,571.4574,9.1868,4126.3962,6.9388,-4119.4574,18.7540,12.2073,15.4807,0.8802,59411.6279,18.6912,18.8265,18.7589,-1.3212,0.6580,18.6338,18.7569,18.6954,-1.5418,0.8474,18.6912,18.7525,18.7218,-1.3674,-1.5054,12.3277,12.4595,12.3936,-1.2879,-0.6580,12.2073,12.3277,12.2675,-1.5097,-0.8474,12.2073,12.2772,12.2423,-1.5564,1.5054,4.6785,365.5850,-49325.3000,59411.6279
2401.0000,12.2515,18.6084,0.0000,45623.3000,-45623.3000,2.1561,0.0000,7241.8615,7241.8615,103.9699,52865.1615,0.0000,-52865.1615,12.2386,16.2367,314.3000,1509.3000,-1195.0000,0.0975,66.5710,241.4283,307.9992,4.7611,1750.7283,247.7290,-1502.9992,18.6420,12.1698,15.4059,0.8334,56256.8412,18.6084,18.7230,18.6657,-1.1704,0.6862,18.4138,18.6100,18.5119,-2.2603,0.7837,18.6084,18.6591,18.6338,-1.1094,-1.4699,12.2386,12.3567,12.2976,-1.2053,-0.6862,12.1698,12.2386,12.2042,-0.8108,-0.7837,12.1698,12.2024,12.1861,-0.7242,1.4699,4.4799,350.0676,-46818.3000,56256.8412
2402.0000,12.2323,18.5850,14.0000,41454.4000,-41440.4000,1.9598,2.9589,6577.2778,6580.2366,94.4582,48031.6778,11.0411,-48020.6366,12.2134,15.1733,1261.3000,3226.5000,-1965.2000,0.2407,267.2621,515.9474,783.2095,11.8214,3742.4474,994.0379,-2748.4095,18.4667,12.2297,15.3482,0.7843,52937.0916,18.5850,18.6541,18.6196,-0.6040,0.5730,17.6244,18.2256,17.9250,-7.1295,0.8138,18.5850,18.6082,18.5966,-0.4954,-1.3868,12.2134,12.2855,12.2495,-0.6280,-0.5730,12.2297,12.2134,12.2216,0.1632,-0.8138,12.2297,12.2103,12.2200,0.3623,1.3868,4.3767,342.0033,-43405.6000,52937.0916
2403.0000,12.3040,18.6301,106.1000,37511.8000,-37405.7000,1.7783,22.3967,5961.3564,5983.7531,85.7114,43473.1564,83.7033,-43389.4531,12.2915,15.1727,2399.1000,5892.6000,-3493.5000,0.4449,507.7065,943.2203,1450.9268,21.8578,6835.8203,1891.3935,-4944.4268,18.1899,12.4118,15.3008,0.7340,49547.5193,18.6301,18.6213,18.6257,0.0273,0.4445,16.8961,17.5526,17.2243,-8.5021,0.8894,18.6301,18.6148,18.6225,0.2656,-1.3338,12.2915,12.2523,12.2719,0.2241,-0.4445,12.4118,12.2915,12.3516,1.5227,-0.8894,12.4118,12.3213,12.3665,1.7216,1.3338,4.4258,345.8367,-40899.2000,49547.5193
2404.0000,12.4396,18.8000,0.8000,51757.2000,-51756.4000,2.4460,0.1685,8250.4361,8250.6045,117.9291,60007.6361,0.6315,-60007.0045,12.4478,14.1344,3677.3000,5174.1000,-1496.8000,0.4770,776.2232,829.8805,1606.1037,23.5621,6003.9805,2901.0768,-3102.9037,18.0651,12.5577,15.3114,0.9199,62091.6461,18.8000,18.6659,18.7330,1.2478,0.6563,16.7587,17.0095,16.8841,-4.1528,1.1333,18.8000,18.7336,18.7668,1.6952,-1.7897,12.4478,12.3125,12.3802,1.2600,-0.6563,12.5577,12.4478,12.5028,1.7771,-1.1333,12.5577,12.4861,12.5219,1.8284,1.7897,5.8202,454.7960,-53253.2000,62091.6461
2405.0000,12.9744,19.3387,37.0000,59989.2000,-59952.2000,2.8370,7.7226,9680.1572,9687.8798,136.8977,69669.3572,29.2774,-69640.0798,19.0169,19.6307,5844.7000,5249.9000,594.8000,-0.6001,1121.7389,936.4097,2058.1487,29.7534,6186.3097,4722.9611,-1463.3487,18.6403,11.9344,15.2873,0.8571,57855.1258,19.3387,19.0169,19.1778,5.3210,1.1457,19.0169,17.1732,18.0950,14.5666,0.5456,19.3387,19.1135,19.2261,5.4961,-1.6913,16.2005,14.1666,15.1836,33.7844,-1.1457,11.9344,12.4273,12.1808,-3.9317,-0.5456,11.9344,12.1668,12.0506,-5.7345,1.6913,5.6491,441.4310,-59357.4000,57855.1258
2406.0000,12.6171,18.9811,0.0000,123897.9000,-123897.9000,5.8553,0.0000,19829.8723,19829.8723,283.5024,143727.7723,0.0000,-143727.7723,19.0491,16.6455,2620.9000,468.5000,2152.4000,-0.1689,502.8112,83.6163,586.4276,7.7218,552.1163,2118.0888,1565.9724,18.9220,12.2029,15.5624,2.1832,147367.4064,18.9811,19.0491,19.0151,-2.0094,2.0081,19.0491,18.6978,18.8734,9.3471,1.8392,18.9811,19.0292,19.0052,-2.7127,-3.8472,12.5696,13.4670,13.0183,-26.1769,-2.0081,12.2029,12.1953,12.1991,0.1733,-1.8392,12.2029,12.1734,12.1881,1.6132,3.8472,11.6494,910.3006,-121745.5000,147367.4064
2407.0000,12.6166,18.9808,0.0000,173571.2000,-173571.2000,8.2028,0.0000,27779.8014,27779.8014,396.2598,201351.0014,0.0000,-201351.0014,18.9902,15.1779,946.3000,0.0000,946.3000,-0.0520,181.6785,0.0000,181.6785,2.3376,0.0000,764.6215,764.6215,18.9761,12.6429,15.8095,2.9497,199101.7291,18.9808,18.9902,18.9855,-0.4048,2.7516,18.9902,18.9594,18.9748,1.1762,2.6996,18.9808,18.9844,18.9826,-0.3194,-5.4512,12.5750,12.6918,12.6334,-4.6921,-2.7516,12.6429,12.5248,12.5839,4.5971,-2.6996,12.6429,12.5787,12.6108,5.0537,5.4512,16.3124,1274.6721,-172624.9000,199101.7291
2408.0000,12.8636,19.2327,0.0000,193654.8000,-193654.8000,9.1519,0.0000,31169.5940,31169.5940,442.1090,224824.3940,0.0000,-224824.3940,12.8586,18.5067,0.0000,15353.1000,-15353.1000,0.8158,0.0000,2475.8768,2475.8768,40.7573,17828.9768,0.0000,-17828.9768,19.1328,12.9301,16.0314,3.5328,238465.9787,19.2327,19.1687,19.2007,2.5506,2.7787,19.0185,19.0097,19.0141,0.4275,3.5945,19.2327,19.2022,19.2175,2.7875,-6.3732,12.8586,12.8003,12.8295,2.3199,-2.7787,12.9301,12.8586,12.8944,3.7000,-3.5945,12.9301,12.8912,12.9106,3.5716,6.3732,19.8547,1551.4776,-209007.9000,238465.9787
2409.0000,13.0974,19.4712,0.0000,211071.3000,-211071.3000,9.9750,0.0000,34156.2195,34156.2195,482.6294,245227.5195,0.0000,-245227.5195,13.1040,18.7730,0.0000,27747.5000,-27747.5000,1.4743,0.0000,4489.5128,4489.5128,71.5905,32237.0128,0.0000,-32237.0128,19.3356,13.1485,16.2420,4.0478,273224.8418,19.4712,19.4024,19.4368,2.8024,2.8336,19.1870,19.1568,19.1719,1.8575,4.3079,19.4712,19.4435,19.4573,2.8482,-7.1415,13.1040,13.0341,13.0690,2.8444,-2.8336,13.1485,13.1040,13.1262,2.7515,-4.3079,13.1485,13.1225,13.1355,2.6665,7.1415,22.7974,1781.4214,-238818.8000,273224.8418
2410.0000,13.3080,19.6862,0.0000,227803.1000,-227803.1000,10.7658,0.0000,37044.2731,37044.2731,521.6691,264847.3731,0.0000,-264847.3731,13.3149,18.9863,0.0000,37412.0000,-37412.0000,1.9878,0.0000,6070.8315,6070.8315,96.6164,43482.8315,0.0000,-43482.8315,19.5373,13.3496,16.4434,4.5093,304378.7395,19.6862,19.6245,19.6554,2.5911,2.9260,19.3663,19.3362,19.3513,2.1180,4.9138,19.6862,19.6633,19.6748,2.5772,-7.8398,13.3149,13.2541,13.2845,2.5535,-2.9260,13.3496,13.3149,13.3322,2.4394,-4.9138,13.3496,13.3281,13.3388,2.4076,7.8398,25.4134,1985.8415,-265215.1000,304378.7395
2411.0000,13.5201,19.9027,0.0000,241760.6000,-241760.6000,11.4254,0.0000,39508.9418,39508.9418,554.3843,281269.5418,0.0000,-281269.5418,13.5274,19.2011,0.0000,50434.6000,-50434.6000,2.6798,0.0000,8208.3779,8208.3779,130.3542,58642.9779,0.0000,-58642.9779,19.7340,13.5585,16.6463,4.9773,335968.4258,19.9027,19.8413,19.8720,2.5677,2.9152,19.5347,19.5095,19.5221,2.0149,5.5950,19.9027,19.8816,19.8922,2.5767,-8.5102,13.5274,13.4672,13.4973,2.5209,-2.9152,13.5585,13.5274,13.5430,2.4964,-5.5950,13.5585,13.5382,13.5484,2.4818,8.5102,28.1257,2197.7790,-292195.2000,335968.4258
2412.0000,13.6742,20.0601,0.0000,255106.8000,-255106.8000,12.0561,0.0000,41840.9822,41840.9822,585.7934,296947.7822,0.0000,-296947.7822,13.6797,19.3551,0.0000,50223.4000,-50223.4000,2.6686,0.0000,8191.6757,8191.6757,129.9174,58415.0757,0.0000,-58415.0757,19.9041,13.7006,16.8024,5.2195,352317.6075,20.0601,20.0163,20.0382,1.9589,3.1292,19.7120,19.6868,19.6994,2.0926,5.7977,20.0601,20.0453,20.0527,1.8906,-8.9269,13.6797,13.6373,13.6585,1.8984,-3.1292,13.7006,13.6797,13.6902,1.7292,-5.7977,13.7006,13.6872,13.6939,1.7093,8.9269,29.3794,2295.7439,-305330.2000,352317.6075
2413.0000,13.8808,20.2711,0.0000,270023.7000,-270023.7000,12.7611,0.0000,44503.7219,44503.7219,620.6695,314527.4219,0.0000,-314527.4219,13.8875,19.5653,0.0000,65696.9000,-65696.9000,3.4907,0.0000,10747.5123,10747.5123,170.0476,76444.4123,0.0000,-76444.4123,20.0902,13.9139,17.0021,5.7356,387149.9002,20.2711,20.2162,20.2436,2.4319,3.0901,19.8709,19.8507,19.8608,1.9012,6.5808,20.2711,20.2532,20.2621,2.4804,-9.6710,13.8875,13.8335,13.8605,2.3912,-3.0901,13.9139,13.8875,13.9007,2.4940,-6.5808,13.9139,13.8959,13.9049,2.4996,9.6710,32.4423,2535.0856,-335720.6000,387149.9002
2414.0000,14.0753,20.4697,0.0000,285662.6000,-285662.6000,13.5002,0.0000,47298.7799,47298.7799,657.5049,332961.3799,0.0000,-332961.3799,14.0820,19.7621,0.0000,74780.8000,-74780.8000,3.9734,0.0000,12268.2874,12268.2874,193.7230,87049.0874,0.0000,-87049.0874,20.2813,14.1042,17.1928,6.1676,416310.6531,20.4697,20.4177,20.4437,2.3680,3.1756,20.0533,20.0323,20.0428,2.1493,7.1490,20.4697,20.4538,20.4618,2.3623,-10.3246,14.0820,14.0310,14.0565,2.3186,-3.1756,14.1042,14.0820,14.0931,2.2750,-7.1490,14.1042,14.0889,14.0966,2.2659,10.3246,34.9030,2727.3714,-360443.4000,416310.6531
2415.0000,14.2710,20.6697,0.0000,300344.9000,-300344.9000,14.1940,0.0000,49962.2374,49962.2374,692.1839,350307.1374,0.0000,-350307.1374,14.2776,19.9600,0.0000,85463.1000,-85463.1000,4.5410,0.0000,14061.3530,14061.3530,221.5727,99524.4530,0.0000,-99524.4530,20.4721,14.2984,17.3852,6.6091,446116.0390,20.6697,20.6183,20.6440,2.3698,3.2177,20.2330,20.2138,20.2234,2.1328,7.7587,20.6697,20.6546,20.6621,2.3713,-10.9763,14.2776,14.2274,14.2525,2.3182,-3.2177,14.2984,14.2776,14.2880,2.3053,-7.7587,14.2984,14.2838,14.2911,2.3005,10.9763,37.4448,2925.9898,-385808.0000,446116.0390
2416.0000,14.4192,20.8211,0.0000,305549.0000,-305549.0000,14.4400,0.0000,51008.5458,51008.5458,705.0889,356557.5458,0.0000,-356557.5458,14.4246,20.1087,0.0000,91976.4000,-91976.4000,4.8870,0.0000,15166.2369,15166.2369,238.6532,107142.6369,0.0000,-107142.6369,20.6216,14.4392,17.5304,6.8276,460865.0093,20.8211,20.7805,20.8008,1.8458,3.1843,20.3737,20.3592,20.3664,1.6793,8.0714,20.8211,20.8099,20.8155,1.8038,-11.2557,14.4246,14.3851,14.4048,1.7916,-3.1843,14.4392,14.4246,14.4319,1.6894,-8.0714,14.4392,14.4288,14.4340,1.6780,11.2557,38.6508,3020.2278,-397525.4000,460865.0093
