Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2417.0000,14.4954,20.8991,0.0000,314798.1000,-314798.1000,14.8771,0.0000,52648.8974,52648.8974,727.1473,367446.9974,0.0000,-367446.9974,14.4982,20.1833,0.0000,81836.4000,-81836.4000,4.3483,0.0000,13509.1946,13509.1946,212.4739,95345.5946,0.0000,-95345.5946,20.7248,14.5055,17.6152,6.8323,461177.0868,20.8991,20.8785,20.8888,1.0149,3.5096,20.4938,20.4812,20.4875,1.4138,7.8579,20.8991,20.8933,20.8962,0.9265,-11.3675,14.4982,14.4788,14.4885,0.9627,-3.5096,14.5055,14.4982,14.5019,0.7976,-7.8579,14.5055,14.5006,14.5030,0.7861,11.3675,38.4647,3005.6896,-396634.5000,461177.0868
2418.0000,14.0580,20.4520,0.0000,214498.5000,-214498.5000,10.1370,0.0000,35501.1550,35501.1550,495.7185,249999.6550,0.0000,-249999.6550,14.0474,19.7270,0.0000,42413.8000,-42413.8000,2.2536,0.0000,6954.7419,6954.7419,110.1544,49368.5419,0.0000,-49368.5419,20.3929,13.9625,17.1777,4.5528,307310.7213,20.4520,20.5718,20.5119,-4.5955,2.6278,20.1817,20.2300,20.2059,-3.4455,4.8814,20.4520,20.4988,20.4754,-5.1247,-7.5092,14.0474,14.1683,14.1079,-4.6402,-2.6278,13.9625,14.0474,14.0050,-6.0434,-4.8814,13.9625,14.0194,13.9910,-6.2265,7.5092,24.7963,1937.6161,-256912.3000,307310.7213
2419.0000,13.7894,20.1777,0.0000,204092.1000,-204092.1000,9.6452,0.0000,33564.7582,33564.7582,470.3032,237656.8582,0.0000,-237656.8582,13.7804,19.4569,0.0000,21764.6000,-21764.6000,1.1564,0.0000,3555.0276,3555.0276,56.4191,25319.6276,0.0000,-25319.6276,20.1572,13.7277,16.9424,3.9684,267863.8445,20.1777,20.2637,20.2207,-3.5606,2.8296,20.0296,20.0632,20.0464,-1.9710,3.9860,20.1777,20.2121,20.1949,-3.4316,-6.8156,13.7804,13.8647,13.8225,-3.4906,-2.8296,13.7277,13.7804,13.7540,-3.0751,-3.9860,13.7277,13.7582,13.7429,-3.0400,6.8156,21.5866,1686.8112,-225856.7000,267863.8445
2420.0000,13.4220,19.8025,0.0000,141634.8000,-141634.8000,6.6935,0.0000,23093.2248,23093.2248,325.8033,164728.0248,0.0000,-164728.0248,13.4186,19.0911,0.0000,8984.1000,-8984.1000,0.4774,0.0000,1459.9549,1459.9549,23.2636,10444.0549,0.0000,-10444.0549,19.8640,13.2873,16.5757,2.6948,181898.9643,19.8025,19.9428,19.8727,-4.2469,2.0721,19.7833,19.8575,19.8204,-2.7742,2.5494,19.8025,19.8676,19.8351,-4.3896,-4.6215,13.4186,13.5541,13.4864,-4.1035,-2.0721,13.2873,13.4186,13.3530,-4.8870,-2.5494,13.2873,13.3628,13.3250,-5.0899,4.6215,14.3183,1118.8504,-150618.9000,181898.9643
2421.0000,13.1936,19.5694,0.0000,130402.4000,-130402.4000,6.1627,0.0000,21149.1649,21149.1649,299.2482,151551.5649,0.0000,-151551.5649,13.1859,18.8558,0.0000,4854.4000,-4854.4000,0.2579,0.0000,786.3181,786.3181,12.5519,5640.7181,0.0000,-5640.7181,19.6311,13.1084,16.3698,2.3930,161530.8079,19.5694,19.6757,19.6226,-3.0652,1.9683,19.5807,19.6566,19.6187,-2.4817,2.2262,19.5694,19.6176,19.5935,-2.9618,-4.1944,13.1859,13.2912,13.2385,-3.0378,-1.9683,13.1084,13.1859,13.1471,-2.5307,-2.2262,13.1084,13.1478,13.1281,-2.4236,4.1944,12.8050,1000.5973,-135256.8000,161530.8079
2422.0000,12.9800,19.3515,0.0000,101191.1000,-101191.1000,4.7822,0.0000,16330.8072,16330.8072,231.8712,117521.9072,0.0000,-117521.9072,12.9775,18.6452,0.0000,4034.1000,-4034.1000,0.2143,0.0000,651.5913,651.5913,10.4214,4685.6913,0.0000,-4685.6913,19.4268,12.8699,16.1483,1.8721,126363.4451,19.3515,19.4684,19.4100,-2.6126,1.5226,19.3668,19.4647,19.4158,-2.4956,1.7370,19.3515,19.4066,19.3791,-2.6350,-3.2596,12.9775,13.0901,13.0338,-2.5172,-1.5226,12.8699,12.9775,12.9237,-2.7436,-1.7370,12.8699,12.9286,12.8992,-2.8089,3.2596,9.9577,778.1052,-105225.2000,126363.4451
2423.0000,12.8126,19.1806,0.0000,84203.8000,-84203.8000,3.9794,0.0000,13537.1251,13537.1251,192.6815,97740.9251,0.0000,-97740.9251,12.8048,18.4707,0.0000,5979.9000,-5979.9000,0.3177,0.0000,963.6393,963.6393,15.4356,6943.5393,0.0000,-6943.5393,19.2393,12.7157,15.9775,1.6018,108122.4530,19.1806,19.2979,19.2393,-2.1069,1.2206,19.1271,19.2506,19.1888,-2.7859,1.5383,19.1806,19.2330,19.2068,-2.1256,-2.7588,12.8048,12.9220,12.8634,-2.1039,-1.2206,12.7157,12.8048,12.7603,-2.0193,-1.5383,12.7157,12.7641,12.7399,-1.9696,2.7588,8.5585,668.7710,-90183.7000,108122.4530
2424.0000,12.6546,19.0195,0.0000,65391.9000,-65391.9000,3.0904,0.0000,10474.9373,10474.9373,149.4744,75866.8373,0.0000,-75866.8373,12.6495,18.1576,76.5000,4678.2000,-4601.7000,0.2528,16.0953,752.3233,768.4186,12.2786,5430.5233,60.4047,-5370.1186,19.0773,12.5303,15.8038,1.2507,84420.6241,19.0195,19.1546,19.0871,-1.8838,0.9459,18.9444,19.0710,19.0077,-2.2325,1.1986,19.0195,19.0808,19.0502,-1.9373,-2.1445,12.6495,12.7810,12.7153,-1.8346,-0.9459,12.5303,12.6495,12.5899,-2.1029,-1.1986,12.5303,12.5989,12.5646,-2.1630,2.1445,6.6551,520.0423,-69993.6000,84420.6241
2425.0000,12.5725,18.9358,0.0000,62628.2000,-62628.2000,2.9598,0.0000,10013.5011,10013.5011,143.0131,72641.7011,0.0000,-72641.7011,12.5570,16.6926,927.2000,4933.3000,-4006.1000,0.3131,195.3713,792.3844,987.7558,15.2832,5725.6844,731.8287,-4993.8558,18.8831,12.5204,15.7018,1.1899,80317.7678,18.9358,19.0337,18.9847,-1.2821,0.8822,18.4205,18.7244,18.5724,-5.2999,1.1953,18.9358,18.9744,18.9551,-1.1941,-2.0775,12.5570,12.6594,12.6082,-1.3390,-0.8822,12.5204,12.5570,12.5387,-0.6642,-1.1953,12.5204,12.5356,12.5280,-0.4877,2.0775,6.5141,509.0175,-66634.3000,80317.7678
2426.0000,12.7385,19.1047,2.1000,56152.1000,-56150.0000,2.6538,0.4400,9012.0842,9012.5243,128.1635,65164.1842,1.6600,-65162.5243,19.0341,19.8335,2691.1000,2612.4000,78.7000,-0.2867,516.3757,466.1193,982.4950,14.1898,3078.5193,2174.7243,-903.7950,18.9412,12.2132,15.5772,0.9100,61426.9255,19.1047,19.0341,19.0694,0.9748,0.9802,19.0341,18.6891,18.8616,3.4426,0.6935,19.1047,19.0457,19.0752,1.4024,-1.6736,14.6155,13.4206,14.0180,16.9667,-0.9802,12.2132,12.4584,12.3358,-2.4963,-0.6935,12.2132,12.3391,12.2762,-3.0868,1.6736,5.2819,412.7351,-56071.3000,61426.9255
2427.0000,12.6799,19.0324,58.3000,51153.9000,-51095.6000,2.4205,12.2286,8198.9168,8211.1454,117.0263,59352.8168,46.0714,-59306.7454,12.3339,13.4493,2784.9000,3089.4000,-304.5000,0.3172,588.9429,494.7849,1083.7278,15.0845,3584.1849,2195.9571,-1388.2278,18.7380,12.3293,15.5337,1.0025,67671.7118,19.0324,19.0610,19.0467,-0.3207,0.7011,17.3130,18.2119,17.7625,-13.3110,1.0183,19.0324,19.0496,19.0410,-0.4597,-1.7194,12.3339,13.5890,12.9614,-12.7978,-0.7011,12.3293,12.3339,12.3316,-0.0971,-1.0183,12.3293,12.3092,12.3193,0.4732,1.7194,5.4428,425.3057,-51400.1000,67671.7118
2428.0000,12.5969,18.9606,0.1000,67618.2000,-67618.1000,3.1956,0.0210,10817.3336,10817.3546,154.4330,78435.5336,0.0790,-78435.4546,12.4796,13.5866,3474.5000,3809.8000,-335.3000,0.3934,733.0370,611.3104,1344.3474,19.4786,4421.1104,2741.4630,-1679.6474,18.4648,12.6132,15.5390,1.2000,81001.4135,18.9606,19.0146,18.9876,-0.7605,0.9341,17.4061,17.5768,17.4914,-3.3176,1.3274,18.9606,18.9861,18.9733,-0.8638,-2.2615,12.4796,12.7773,12.6285,-4.0655,-0.9341,12.6132,12.4796,12.5464,2.5446,-1.3274,12.6132,12.5223,12.5678,2.9519,2.2615,7.1499,558.7034,-67953.4000,81001.4135
2429.0000,12.6400,19.0041,3.8000,74256.8000,-74253.0000,3.5095,0.7976,11891.0289,11891.8265,169.5152,86147.8289,3.0024,-86144.8265,18.9966,17.1256,4170.9000,1110.8000,3060.1000,-0.2882,800.6987,198.0541,998.7529,14.4364,1308.8541,3370.2013,2061.3471,18.7231,12.3125,15.5178,1.1800,79648.2416,19.0041,18.9966,19.0004,0.1070,1.2659,18.9966,18.0992,18.5479,12.7025,0.9777,19.0041,18.9949,18.9995,0.2686,-2.2436,13.5168,13.0782,13.2975,8.0272,-1.2659,12.3125,12.4530,12.3827,-2.0220,-0.9777,12.3125,12.3928,12.3526,-2.6432,2.2436,6.9878,546.0382,-71192.9000,79648.2416
2430.0000,12.6608,19.0258,0.0000,142481.2000,-142481.2000,6.7335,0.0000,22826.8542,22826.8542,325.3294,165308.0542,0.0000,-165308.0542,19.0184,18.1462,1062.0000,487.7000,574.3000,-0.0843,203.8195,86.9922,290.8117,3.9205,574.6922,858.1805,283.4883,18.9712,12.5759,15.7736,2.4299,164015.0704,19.0258,19.0184,19.0221,0.2153,2.2726,19.0184,18.8686,18.9435,4.7266,2.1883,19.0258,19.0216,19.0237,0.2450,-4.4609,12.7235,12.9015,12.8125,-5.8998,-2.2726,12.5759,12.5147,12.5453,1.9152,-2.1883,12.5759,12.5381,12.5570,2.4195,4.4609,13.3909,1046.3823,-141906.9000,164015.0704
2431.0000,12.8285,19.1969,0.0000,189207.1000,-189207.1000,8.9418,0.0000,30429.2047,30429.2047,432.0763,219636.3047,0.0000,-219636.3047,12.8009,16.4106,66.5000,248.2000,-181.7000,0.0168,13.9572,39.9944,53.9516,0.8233,288.1944,52.5428,-235.6516,19.1468,12.8829,16.0149,3.2065,216439.1210,19.1969,19.1544,19.1756,1.8055,2.9750,19.1389,19.0916,19.1153,2.0255,2.9918,19.1969,19.1745,19.1857,1.9078,-5.9668,12.8009,12.8041,12.8025,-0.1685,-2.9750,12.8829,12.8009,12.8419,3.5317,-2.9918,12.8829,12.8406,12.8618,3.6304,5.9668,17.8225,1392.6769,-189388.8000,216439.1210
2432.0000,13.1397,19.5144,0.0000,218263.6000,-218263.6000,10.3149,0.0000,35354.6863,35354.6863,498.9631,253618.2863,0.0000,-253618.2863,13.1444,18.8138,0.0000,23856.4000,-23856.4000,1.2676,0.0000,3862.0720,3862.0720,61.5378,27718.4720,0.0000,-27718.4720,19.3855,13.2091,16.2973,4.0878,275923.2756,19.5144,19.4326,19.4735,3.5480,3.0158,19.2495,19.2260,19.2378,1.4314,4.2834,19.5144,19.4791,19.4968,3.7069,-7.2992,13.1444,13.0619,13.1031,3.5812,-3.0158,13.2091,13.1444,13.1768,3.9941,-4.2834,13.2091,13.1718,13.1905,3.9198,7.2992,23.0592,1801.8757,-242120.0000,275923.2756
2433.0000,13.3824,19.7622,0.0000,234372.0000,-234372.0000,11.0762,0.0000,38178.5576,38178.5576,536.8580,272550.5576,0.0000,-272550.5576,13.3901,19.0623,0.0000,35849.2000,-35849.2000,1.9048,0.0000,5823.3315,5823.3315,92.5950,41672.5315,0.0000,-41672.5315,19.6147,13.4289,16.5218,4.5883,309707.6368,19.7622,19.6934,19.7278,3.0214,3.0571,19.4511,19.4184,19.4348,2.3301,4.9619,19.7622,19.7362,19.7492,2.9990,-8.0191,13.3901,13.3218,13.3560,3.0040,-3.0571,13.4289,13.3901,13.4095,2.7620,-4.9619,13.4289,13.4056,13.4172,2.6894,8.0191,25.8695,2021.4791,-270221.2000,309707.6368
2434.0000,13.5921,19.9762,0.0000,249191.6000,-249191.6000,11.7766,0.0000,40792.0698,40792.0698,571.6996,289983.6698,0.0000,-289983.6698,13.5989,19.2734,0.0000,45617.0000,-45617.0000,2.4238,0.0000,7431.8068,7431.8068,117.9374,53048.8068,0.0000,-53048.8068,19.8200,13.6294,16.7247,5.0232,339065.3832,19.9762,19.9181,19.9472,2.6003,3.1176,19.6361,19.6082,19.6222,2.2145,5.5414,19.9762,19.9556,19.9659,2.5683,-8.6590,13.5989,13.5421,13.5705,2.5418,-3.1176,13.6294,13.5989,13.6142,2.4222,-5.5414,13.6294,13.6101,13.6197,2.3967,8.6590,28.3212,2213.0562,-294808.6000,339065.3832
2435.0000,13.7495,20.1370,0.0000,258352.4000,-258352.4000,12.2095,0.0000,42448.4049,42448.4049,593.5242,300800.8049,0.0000,-300800.8049,13.7548,19.4311,0.0000,49451.6000,-49451.6000,2.6275,0.0000,8074.4555,8074.4555,127.9574,57526.0555,0.0000,-57526.0555,19.9846,13.7762,16.8804,5.2635,355284.9030,20.1370,20.0936,20.1153,1.9817,3.1940,19.7946,19.7718,19.7832,1.8958,5.8215,20.1370,20.1220,20.1295,1.9272,-9.0155,13.7548,13.7127,13.7337,1.9228,-3.1940,13.7762,13.7548,13.7655,1.7793,-5.8215,13.7762,13.7625,13.7694,1.7585,9.0155,29.6099,2313.7583,-307804.0000,355284.9030
2436.0000,13.8668,20.2568,0.0000,268797.1000,-268797.1000,12.7031,0.0000,44286.9046,44286.9046,618.1540,313084.0046,0.0000,-313084.0046,13.8704,19.5480,0.0000,46990.6000,-46990.6000,2.4968,0.0000,7685.4055,7685.4055,121.6657,54676.0055,0.0000,-54676.0055,20.1190,13.8861,17.0026,5.4135,365412.4591,20.2568,20.2263,20.2415,1.4764,3.4021,19.9392,19.9188,19.9290,1.7131,5.8989,20.2568,20.2460,20.2514,1.4240,-9.3010,13.8704,13.8410,13.8557,1.4247,-3.4021,13.8861,13.8704,13.8783,1.3137,-5.8989,13.8861,13.8762,13.8812,1.3021,9.3010,30.3482,2371.4524,-315787.7000,365412.4591
2437.0000,14.0256,20.4190,0.0000,278261.3000,-278261.3000,13.1504,0.0000,46018.9991,46018.9991,640.4106,324280.2991,0.0000,-324280.2991,14.0301,19.7096,0.0000,58956.7000,-58956.7000,3.1326,0.0000,9664.8981,9664.8981,152.7193,68621.5981,0.0000,-68621.5981,20.2604,14.0508,17.1556,5.7775,389984.3651,20.4190,20.3800,20.3995,1.8595,3.3393,20.0555,20.0404,20.0480,1.3884,6.4719,20.4190,20.4055,20.4123,1.8941,-9.8111,14.0301,13.9918,14.0110,1.8270,-3.3393,14.0508,14.0301,14.0405,1.9104,-6.4719,14.0508,14.0371,14.0440,1.9174,9.8111,32.5229,2541.3817,-337218.0000,389984.3651
2438.0000,14.1500,20.5461,0.0000,287148.8000,-287148.8000,13.5704,0.0000,47629.4978,47629.4978,661.5552,334778.2978,0.0000,-334778.2978,14.1540,19.8349,0.0000,61650.2000,-61650.2000,3.2757,0.0000,10124.8361,10124.8361,159.8009,71775.0361,0.0000,-71775.0361,20.3890,14.1688,17.2789,5.9875,404158.9491,20.5461,20.5148,20.5304,1.5328,3.4316,20.1827,20.1672,20.1749,1.4851,6.7073,20.5461,20.5357,20.5409,1.5054,-10.1388,14.1540,14.1234,14.1387,1.4938,-3.4316,14.1688,14.1540,14.1614,1.4120,-6.7073,14.1688,14.1591,14.1639,1.4006,10.1388,33.6639,2630.5475,-348799.0000,404158.9491
2439.0000,14.2655,20.6641,0.0000,295537.9000,-295537.9000,13.9669,0.0000,49156.1708,49156.1708,681.4417,344694.0708,0.0000,-344694.0708,14.2690,19.9512,0.0000,65552.7000,-65552.7000,3.4831,0.0000,10784.0797,10784.0797,170.0034,76336.7797,0.0000,-76336.7797,20.5053,14.2824,17.3939,6.2048,418827.2524,20.6641,20.6360,20.6500,1.3961,3.4946,20.2942,20.2809,20.2876,1.3118,6.9777,20.6641,20.6548,20.6594,1.3832,-10.4723,14.2690,14.2416,14.2553,1.3598,-3.4946,14.2824,14.2690,14.2757,1.3323,-6.9777,14.2824,14.2735,14.2780,1.3288,10.4723,34.8838,2725.8729,-361090.6000,418827.2524
2440.0000,14.3452,20.7455,0.0000,296008.9000,-296008.9000,13.9891,0.0000,49328.3874,49328.3874,683.0493,345337.2874,0.0000,-345337.2874,14.3478,20.0310,0.0000,68331.6000,-68331.6000,3.6307,0.0000,11254.4378,11254.4378,177.2951,79586.0378,0.0000,-79586.0378,20.5869,14.3566,17.4717,6.2727,423410.1415,20.7455,20.7253,20.7354,0.9829,3.4528,20.3694,20.3605,20.3650,0.8870,7.0835,20.7455,20.7391,20.7423,0.9525,-10.5363,14.3478,14.3282,14.3380,0.9510,-3.4528,14.3566,14.3478,14.3522,0.8757,-7.0835,14.3566,14.3507,14.3536,0.8663,10.5363,35.2360,2753.3889,-364340.5000,423410.1415
2441.0000,14.3905,20.7918,0.0000,305883.0000,-305883.0000,14.4558,0.0000,51029.2084,51029.2084,706.2071,356912.2084,0.0000,-356912.2084,14.3919,20.0756,0.0000,59014.5000,-59014.5000,3.1357,0.0000,9726.2946,9726.2946,153.1713,68740.7946,0.0000,-68740.7946,20.6554,14.3968,17.5261,6.2911,424649.7550,20.7918,20.7809,20.7864,0.5677,3.7734,20.4608,20.4501,20.4555,1.0448,6.9090,20.7918,20.7882,20.7900,0.5287,-10.6824,14.3919,14.3815,14.3867,0.5404,-3.7734,14.3968,14.3919,14.3943,0.4615,-6.9090,14.3968,14.3937,14.3952,0.4544,10.6824,35.1878,2749.6232,-364897.5000,424649.7550
2442.0000,13.9254,20.3165,0.0000,200846.6000,-200846.6000,9.4918,0.0000,33137.2678,33137.2678,463.8440,233983.8678,0.0000,-233983.8678,13.9197,19.5977,0.0000,23764.6000,-23764.6000,1.2627,0.0000,3889.5198,3889.5198,61.6921,27654.1198,0.0000,-27654.1198,20.3181,13.8094,17.0637,3.9998,269984.4326,20.3165,20.4406,20.3785,-4.9687,2.7430,20.1749,20.2279,20.2014,-3.1129,4.0057,20.3165,20.3716,20.3441,-5.4289,-6.7488,13.9197,14.0430,13.9813,-4.9388,-2.7430,13.8094,13.9197,13.8645,-6.4409,-4.0057,13.8094,13.8775,13.8434,-6.7058,6.7488,21.5152,1681.2320,-224611.2000,269984.4326
2443.0000,13.7165,20.1033,0.0000,198923.4000,-198923.4000,9.4009,0.0000,32658.6084,32658.6084,457.9927,231582.0084,0.0000,-231582.0084,13.7086,19.3843,0.0000,15205.2000,-15205.2000,0.8079,0.0000,2481.0638,2481.0638,39.3949,17686.2638,0.0000,-17686.2638,20.0995,13.6684,16.8840,3.7515,253227.5434,20.1033,20.1735,20.1384,-2.9454,2.8643,19.9998,20.0412,20.0205,-2.2305,3.6723,20.1033,20.1323,20.1178,-2.7778,-6.5366,13.7086,13.7781,13.7434,-2.9190,-2.8643,13.6684,13.7086,13.6885,-2.1712,-3.6723,13.6684,13.6895,13.6790,-2.0321,6.5366,20.3932,1593.5539,-214128.6000,253227.5434
2444.0000,13.3901,19.7700,0.0000,138035.2000,-138035.2000,6.5234,0.0000,22489.5838,22489.5838,317.3718,160524.7838,0.0000,-160524.7838,13.3895,19.0616,0.0000,6852.0000,-6852.0000,0.3641,0.0000,1113.0265,1113.0265,17.7375,7965.0265,0.0000,-7965.0265,19.8343,13.2646,16.5495,2.5855,174523.8952,19.7700,19.8946,19.8323,-3.7411,2.0531,19.7691,19.8433,19.8062,-2.6329,2.4172,19.7700,19.8294,19.7997,-3.8856,-4.4703,13.3895,13.5092,13.4494,-3.5953,-2.0531,13.2646,13.3895,13.3271,-4.4089,-2.4172,13.2646,13.3354,13.3000,-4.6202,4.4703,13.7491,1074.3731,-144887.2000,174523.8952
2445.0000,13.1862,19.5619,0.0000,129696.6000,-129696.6000,6.1293,0.0000,21031.0919,21031.0919,297.5670,150727.6919,0.0000,-150727.6919,13.1799,18.8498,0.0000,3380.3000,-3380.3000,0.1796,0.0000,547.4981,547.4981,8.7393,3927.7981,0.0000,-3927.7981,19.6241,13.1092,16.3666,2.3486,158530.5926,19.5619,19.6561,19.6090,-2.7418,1.9832,19.5892,19.6596,19.6244,-2.2415,2.1629,19.5619,19.6055,19.5837,-2.6542,-4.1461,13.1799,13.2738,13.2269,-2.7319,-1.9832,13.1092,13.1799,13.1446,-2.2498,-2.1629,13.1092,13.1443,13.1267,-2.1387,4.1461,12.5808,983.0804,-133076.9000,158530.5926
2446.0000,13.0009,19.3728,0.0000,103432.1000,-103432.1000,4.8881,0.0000,16700.4960,16700.4960,236.9950,120132.5960,0.0000,-120132.5960,12.9981,18.6660,0.0000,4381.3000,-4381.3000,0.2328,0.0000,707.8683,707.8683,11.3180,5089.1683,0.0000,-5089.1683,19.4358,12.9082,16.1720,1.9100,128928.1844,19.3728,19.4733,19.4230,-2.2915,1.5518,19.3680,19.4654,19.4167,-2.5539,1.7846,19.3728,19.4199,19.3963,-2.3082,-3.3363,12.9981,13.0954,13.0468,-2.2212,-1.5518,12.9082,12.9981,12.9531,-2.3575,-1.7846,12.9082,12.9569,12.9326,-2.3903,3.3363,10.2053,797.4553,-107813.4000,128928.1844
2447.0000,12.8530,19.2219,0.0000,88977.7000,-88977.7000,4.2050,0.0000,14317.8762,14317.8762,203.6327,103295.5762,0.0000,-103295.5762,12.8468,18.5131,0.0000,5695.8000,-5695.8000,0.3026,0.0000,918.3728,918.3728,14.7034,6614.1728,0.0000,-6614.1728,19.2677,12.7713,16.0195,1.6733,112946.5054,19.2219,19.3201,19.2710,-1.8822,1.3008,19.1677,19.2709,19.2193,-2.4292,1.6034,19.2219,19.2660,19.2439,-1.8865,-2.9042,12.8468,12.9444,12.8956,-1.8714,-1.3008,12.7713,12.8468,12.8091,-1.7860,-1.6034,12.7713,12.8121,12.7917,-1.7473,2.9042,8.9782,701.5715,-94673.5000,112946.5054
2448.0000,12.7267,19.0930,0.0000,70934.7000,-70934.7000,3.3523,0.0000,11381.5163,11381.5163,162.1862,82316.2163,0.0000,-82316.2163,12.7177,18.3827,0.0000,8995.0000,-8995.0000,0.4779,0.0000,1447.8331,1447.8331,23.2067,10442.8331,0.0000,-10442.8331,19.1089,12.6421,15.8755,1.4153,95535.6765,19.0930,19.2016,19.1473,-1.5397,0.9581,18.9291,19.0601,18.9946,-2.7595,1.4361,19.0930,19.1381,19.1156,-1.5965,-2.3942,12.7177,12.8263,12.7720,-1.5388,-0.9581,12.6421,12.7177,12.6799,-1.6061,-1.4361,12.6421,12.6868,12.6644,-1.5832,2.3942,7.6263,595.9296,-79929.7000,95535.6765
2449.0000,12.6077,18.9717,0.0000,68024.3000,-68024.3000,3.2148,0.0000,10884.9754,10884.9754,155.4065,78909.2754,0.0000,-78909.2754,12.6030,18.2668,0.0000,2585.8000,-2585.8000,0.1374,0.0000,415.5805,415.5805,6.6680,3001.3805,0.0000,-3001.3805,19.0075,12.5159,15.7617,1.2434,83932.4405,18.9717,19.0738,19.0227,-1.5505,1.0258,18.9785,18.9877,18.9831,-0.1853,1.1632,18.9717,19.0181,18.9949,-1.5038,-2.1890,12.6030,12.7014,12.6522,-1.4929,-1.0258,12.5159,12.6030,12.5595,-1.5005,-1.1632,12.5159,12.5638,12.5398,-1.5507,2.1890,6.6707,521.2617,-70610.1000,83932.4405
2450.0000,12.5170,18.8792,0.0000,61146.0000,-61146.0000,2.8897,0.0000,9764.1965,9764.1965,139.5869,70910.1965,0.0000,-70910.1965,12.5087,18.1715,0.0000,4676.7000,-4676.7000,0.2485,0.0000,750.6957,750.6957,12.0546,5427.3957,0.0000,-5427.3957,18.9115,12.4478,15.6797,1.1591,78236.5579,18.8792,18.9722,18.9257,-1.2184,0.8804,18.7960,18.8975,18.8468,-1.6930,1.1289,18.8792,18.9194,18.8993,-1.2010,-2.0093,12.5087,12.6017,12.5552,-1.2176,-0.8804,12.4478,12.5087,12.4783,-1.0272,-1.1289,12.4478,12.4799,12.4639,-0.9643,2.0093,6.2432,487.8494,-65822.7000,78236.5579
2451.0000,12.4511,18.8119,0.0000,55995.8000,-55995.8000,2.6463,0.0000,8928.4280,8928.4280,127.7563,64924.2280,0.0000,-64924.2280,12.4431,18.1052,0.0000,4786.9000,-4786.9000,0.2543,0.0000,767.7299,767.7299,12.3344,5554.6299,0.0000,-5554.6299,18.8227,12.3952,15.6090,1.0653,71910.4424,18.8119,18.8909,18.8514,-0.9435,0.7973,18.7009,18.7844,18.7427,-1.3035,1.0517,18.8119,18.8445,18.8282,-0.9043,-1.8490,12.4431,12.5210,12.4820,-0.9304,-0.7973,12.3952,12.4431,12.4192,-0.7608,-1.0517,12.3952,12.4209,12.4081,-0.7205,1.8490,5.7691,450.8064,-60782.7000,71910.4424
2452.0000,12.4469,18.8077,0.0000,73441.9000,-73441.9000,3.4708,0.0000,11709.0727,11709.0727,167.4902,85150.9727,0.0000,-85150.9727,12.4368,18.0988,0.0000,3064.8000,-3064.8000,0.1628,0.0000,491.4966,491.4966,7.8951,3556.2966,0.0000,-3556.2966,18.7888,12.4526,15.6207,1.3156,88801.6550,18.8077,18.8325,18.8201,-0.4258,1.1027,18.7381,18.7411,18.7396,-0.0847,1.2655,18.8077,18.8143,18.8110,-0.2556,-2.3681,12.4368,12.4624,12.4496,-0.4392,-1.1027,12.4526,12.4368,12.4447,0.2607,-1.2655,12.4526,12.4397,12.4462,0.4123,2.3681,7.2248,564.5544,-76506.7000,88801.6550
2453.0000,12.4591,18.8201,0.0000,79825.2000,-79825.2000,3.7725,0.0000,12730.2910,12730.2910,182.0431,92555.4910,0.0000,-92555.4910,12.4572,18.0985,6.5000,3011.9000,-3005.4000,0.1604,1.3718,483.1409,484.5127,7.7767,3495.0409,5.1282,-3489.9127,18.7903,12.4668,15.6286,1.4211,95921.8921,18.8201,18.8209,18.8205,-0.0425,1.2040,18.7359,18.7383,18.7371,-0.0767,1.3644,18.8201,18.8180,18.8190,0.0499,-2.5684,12.4572,12.4540,12.4556,0.0253,-1.2040,12.4668,12.4572,12.4620,0.1616,-1.3644,12.4668,12.4615,12.4641,0.1698,2.5684,7.8195,611.0306,-82830.6000,95921.8921
2454.0000,12.6686,19.0337,0.0000,149156.6000,-149156.6000,7.0490,0.0000,23900.5653,23900.5653,340.1810,173057.1653,0.0000,-173057.1653,12.6627,18.3271,0.0000,27.2000,-27.2000,0.0014,0.0000,4.3749,4.3749,0.0701,31.5749,0.0000,-31.5749,18.9661,12.7484,15.8572,2.5049,169082.6972,19.0337,18.9700,19.0019,2.1418,2.3492,18.9696,18.9002,18.9349,2.3395,2.3506,19.0337,18.9991,19.0164,2.3344,-4.6998,12.6627,12.6009,12.6318,2.0790,-2.3492,12.7484,12.6627,12.7056,2.8919,-2.3506,12.7484,12.7024,12.7254,3.1053,4.6998,14.0173,1095.3338,-149183.8000,169082.6972
2455.0000,12.9076,19.2775,0.0000,194636.3000,-194636.3000,9.1983,0.0000,31359.2090,31359.2090,444.4965,225995.5090,0.0000,-225995.5090,12.9081,12.9081,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2118,12.9711,16.0915,3.2801,221405.4429,19.2775,19.2121,19.2448,2.8840,3.0661,19.2121,19.1462,19.1791,2.8998,3.0661,19.2775,19.2446,19.2611,2.9049,-6.1322,12.9081,12.8424,12.8752,2.8905,-3.0661,12.9711,12.9081,12.9396,2.7771,-3.0661,12.9711,12.9401,12.9556,2.7311,6.1322,18.2997,1429.9653,-194636.3000,221405.4429
2456.0000,13.1884,19.5642,0.0000,221904.6000,-221904.6000,10.4870,0.0000,35985.0550,35985.0550,507.5431,257889.6550,0.0000,-257889.6550,13.1934,18.8634,0.0000,18754.9000,-18754.9000,0.9965,0.0000,3038.2442,3038.2442,48.3981,21793.1442,0.0000,-21793.1442,19.4518,13.2495,16.3507,4.0698,274714.3455,19.5642,19.4903,19.5272,3.3609,3.1635,19.3401,19.3111,19.3256,1.7205,4.1600,19.5642,19.5317,19.5479,3.4149,-7.3235,13.1934,13.1198,13.1566,3.3484,-3.1635,13.2495,13.1934,13.2215,3.3540,-4.1600,13.2495,13.2181,13.2338,3.3092,7.3235,22.8668,1786.8450,-240659.5000,274714.3455
2457.0000,13.3848,19.7647,0.0000,235352.5000,-235352.5000,11.1225,0.0000,38340.4372,38340.4372,539.2733,273692.9372,0.0000,-273692.9372,13.3901,19.0623,0.0000,25313.3000,-25313.3000,1.3450,0.0000,4111.8817,4111.8817,65.3942,29425.1817,0.0000,-29425.1817,19.6494,13.4233,16.5364,4.4355,299395.3533,19.7647,19.7113,19.7380,2.4957,3.2592,19.5217,19.4894,19.5056,2.1240,4.6042,19.7647,19.7430,19.7538,2.4374,-7.8634,13.3901,13.3376,13.3639,2.4534,-3.2592,13.4233,13.3901,13.4067,2.1883,-4.6042,13.4233,13.4044,13.4139,2.1260,7.8634,24.8485,1941.6987,-260665.8000,299395.3533
2458.0000,13.6010,19.9853,0.0000,249817.7000,-249817.7000,11.8062,0.0000,40903.0758,40903.0758,573.1450,290720.7758,0.0000,-290720.7758,13.6069,19.2815,0.0000,40535.1000,-40535.1000,2.1538,0.0000,6604.6230,6604.6230,104.7988,47139.7230,0.0000,-47139.7230,19.8417,13.6402,16.7410,4.9468,333908.9865,19.9853,19.9290,19.9572,2.5979,3.2175,19.6694,19.6460,19.6577,1.7885,5.3712,19.9853,19.9641,19.9747,2.6175,-8.5887,13.6069,13.5516,13.5792,2.5517,-3.2175,13.6402,13.6069,13.6236,2.5694,-5.3712,13.6402,13.6195,13.6298,2.5589,8.5887,27.8413,2175.5593,-290352.8000,333908.9865
2459.0000,13.8052,20.1939,0.0000,261259.1000,-261259.1000,12.3469,0.0000,42982.4158,42982.4158,600.2366,304241.5158,0.0000,-304241.5158,13.8118,19.4887,0.0000,53863.9000,-53863.9000,2.8620,0.0000,8802.0999,8802.0999,139.3787,62665.9999,0.0000,-62665.9999,20.0297,13.8395,16.9346,5.3796,363120.9241,20.1939,20.1392,20.1665,2.4794,3.1616,19.8301,19.8080,19.8191,1.9002,6.0236,20.1939,20.1750,20.1845,2.4842,-9.1852,13.8118,13.7581,13.7849,2.4348,-3.1616,13.8395,13.8118,13.8256,2.3913,-6.0236,13.8395,13.8215,13.8305,2.3737,9.1852,30.3530,2371.8261,-315123.0000,363120.9241
2460.0000,13.9230,20.3142,0.0000,270785.7000,-270785.7000,12.7971,0.0000,44673.8806,44673.8806,622.9543,315459.5806,0.0000,-315459.5806,13.9271,19.6053,0.0000,49497.0000,-49497.0000,2.6300,0.0000,8101.9776,8101.9776,128.1847,57598.9776,0.0000,-57598.9776,20.1713,13.9419,17.0566,5.4913,370664.6418,20.3142,20.2822,20.2982,1.5416,3.3890,19.9865,19.9650,19.9757,1.8431,6.0190,20.3142,20.3033,20.3088,1.4527,-9.4080,13.9271,13.8963,13.9117,1.4824,-3.3890,13.9419,13.9271,13.9345,1.2662,-6.0190,13.9419,13.9326,13.9373,1.2413,9.4080,30.8071,2407.3135,-320282.7000,370664.6418
2461.0000,14.1002,20.4952,0.0000,283739.0000,-283739.0000,13.4092,0.0000,47008.1160,47008.1160,653.2583,330747.1160,0.0000,-330747.1160,14.1053,19.7856,0.0000,63058.3000,-63058.3000,3.3505,0.0000,10348.6663,10348.6663,163.3817,73406.9663,0.0000,-73406.9663,20.3293,14.1276,17.2285,5.9391,400888.3420,20.4952,20.4521,20.4736,2.0694,3.3529,20.1189,20.1024,20.1107,1.5807,6.7034,20.4952,20.4805,20.4879,2.1139,-10.0563,14.1053,14.0629,14.0841,2.0326,-3.3529,14.1276,14.1053,14.1165,2.1485,-6.7034,14.1276,14.1126,14.1201,2.1597,10.0563,33.4810,2616.2560,-346797.3000,400888.3420
2462.0000,14.2505,20.6488,0.0000,296209.4000,-296209.4000,13.9986,0.0000,49250.2610,49250.2610,682.7653,345459.6610,0.0000,-345459.6610,14.2552,19.9373,0.0000,67499.6000,-67499.6000,3.5865,0.0000,11102.0990,11102.0990,175.0172,78601.6990,0.0000,-78601.6990,20.4821,14.2724,17.3773,6.2397,421176.5403,20.6488,20.6116,20.6302,1.8423,3.4707,20.2690,20.2515,20.2602,1.7575,7.0572,20.6488,20.6367,20.6427,1.8217,-10.5279,14.2552,14.2189,14.2371,1.7991,-3.4707,14.2724,14.2552,14.2638,1.7310,-7.0572,14.2724,14.2610,14.2667,1.7210,10.5279,35.1488,2746.5757,-363709.0000,421176.5403
2463.0000,14.3837,20.7849,0.0000,305864.9000,-305864.9000,14.4549,0.0000,51017.9560,51017.9560,705.7224,356882.8560,0.0000,-356882.8560,14.3878,20.0715,0.0000,72196.5000,-72196.5000,3.8361,0.0000,11898.1214,11898.1214,187.3123,84094.6214,0.0000,-84094.6214,20.6170,14.4025,17.5097,6.4952,438427.3765,20.7849,20.7527,20.7688,1.6250,3.5396,20.3984,20.3838,20.3911,1.5321,7.3757,20.7849,20.7746,20.7798,1.6060,-10.9153,14.3878,14.3564,14.3721,1.5823,-3.5396,14.4025,14.3878,14.3951,1.5371,-7.3757,14.4025,14.3926,14.3975,1.5314,10.9153,36.5765,2858.1373,-378061.4000,438427.3765
2464.0000,14.4228,20.8248,0.0000,301569.2000,-301569.2000,14.2519,0.0000,50348.5217,50348.5217,696.4261,351917.7217,0.0000,-351917.7217,14.4245,20.1086,0.0000,67109.6000,-67109.6000,3.5658,0.0000,11065.8681,11065.8681,174.2114,78175.4681,0.0000,-78175.4681,20.6742,14.4279,17.5511,6.3595,429265.0403,20.8248,20.8134,20.8191,0.5595,3.5620,20.4608,20.4533,20.4571,0.7483,7.1278,20.8248,20.8215,20.8232,0.4766,-10.6899,14.4245,14.4138,14.4191,0.5200,-3.5620,14.4279,14.4245,14.4262,0.3273,-7.1278,14.4279,14.4257,14.4268,0.3062,10.6899,35.6446,2785.3177,-368678.8000,429265.0403
2465.0000,14.4442,20.8468,0.0000,310742.1000,-310742.1000,14.6854,0.0000,51906.7196,51906.7196,717.7957,362648.8196,0.0000,-362648.8196,14.4449,20.1293,0.0000,55457.4000,-55457.4000,2.9467,0.0000,9147.3125,9147.3125,143.9854,64604.7125,0.0000,-64604.7125,20.7213,14.4471,17.5842,6.3213,426689.0045,20.8468,20.8417,20.8442,0.2558,3.9129,20.5357,20.5269,20.5313,0.8480,6.8596,20.8468,20.8451,20.8459,0.2271,-10.7725,14.4449,14.4402,14.4425,0.2349,-3.9129,14.4471,14.4449,14.4460,0.1915,-6.8596,14.4471,14.4457,14.4464,0.1887,10.7725,35.2776,2756.6428,-366199.5000,426689.0045
2466.0000,13.9722,20.3644,0.0000,204242.6000,-204242.6000,9.6523,0.0000,33734.9896,33734.9896,471.8556,237977.5896,0.0000,-237977.5896,13.9670,19.6457,0.0000,22270.4000,-22270.4000,1.1833,0.0000,3647.4759,3647.4759,57.8262,25917.8759,0.0000,-25917.8759,20.3734,13.8558,17.1146,4.0355,272393.3102,20.3644,20.4880,20.4262,-5.0929,2.8230,20.2392,20.2944,20.2668,-3.2393,4.0063,20.3644,20.4198,20.3921,-5.5246,-6.8293,13.9670,14.0895,14.0283,-5.0468,-2.8230,13.8558,13.9670,13.9114,-6.4988,-4.0063,13.8558,13.9237,13.8897,-6.7651,6.8293,21.6812,1694.2022,-226513.0000,272393.3102
2467.0000,13.7624,20.1502,0.0000,201581.3000,-201581.3000,9.5265,0.0000,33130.7786,33130.7786,464.2551,234712.0786,0.0000,-234712.0786,13.7547,19.4310,0.0000,14921.6000,-14921.6000,0.7928,0.0000,2436.3956,2436.3956,38.6676,17357.9956,0.0000,-17357.9956,20.1487,13.7147,16.9317,3.7939,256085.7410,20.1502,20.2195,20.1849,-2.9593,2.9112,20.0508,20.0947,20.0727,-2.3895,3.7041,20.1502,20.1790,20.1646,-2.7928,-6.6153,13.7547,13.8235,13.7891,-2.9340,-2.9112,13.7147,13.7547,13.7347,-2.1798,-3.7041,13.7147,13.7356,13.7252,-2.0338,6.6153,20.6171,1611.0479,-216502.9000,256085.7410
2468.0000,13.4325,19.8133,0.0000,139244.2000,-139244.2000,6.5806,0.0000,22709.0181,22709.0181,320.2477,161953.2181,0.0000,-161953.2181,13.4316,19.1042,0.0000,7272.5000,-7272.5000,0.3864,0.0000,1182.0278,1182.0278,18.8296,8454.5278,0.0000,-8454.5278,19.8769,13.3072,16.5920,2.6154,176538.3323,19.8133,19.9384,19.8758,-3.7770,2.0647,19.8069,19.8844,19.8456,-2.7877,2.4511,19.8133,19.8728,19.8430,-3.9279,-4.5158,13.4316,13.5520,13.4918,-3.6352,-2.0647,13.3072,13.4316,13.3694,-4.4560,-2.4511,13.3072,13.3779,13.3426,-4.6647,4.5158,13.9098,1086.9324,-146516.7000,176538.3323
2469.0000,13.2207,19.5971,0.0000,129632.2000,-129632.2000,6.1263,0.0000,21037.4670,21037.4670,297.5010,150669.6670,0.0000,-150669.6670,13.2145,18.8848,0.0000,3518.7000,-3518.7000,0.1870,0.0000,570.1858,570.1858,9.0987,4088.8858,0.0000,-4088.8858,19.6607,13.1403,16.4005,2.3522,158774.7927,19.5971,19.6944,19.6457,-2.8244,1.9798,19.6245,19.6962,19.6604,-2.2835,2.1667,19.5971,19.6422,19.6196,-2.7435,-4.1465,13.2145,13.3113,13.2629,-2.8096,-1.9798,13.1403,13.2145,13.1774,-2.3646,-2.1667,13.1403,13.1774,13.1588,-2.2645,4.1465,12.5911,983.8866,-133150.9000,158774.7927
2470.0000,13.0253,19.3977,0.0000,102111.1000,-102111.1000,4.8257,0.0000,16496.4873,16496.4873,234.0202,118607.5873,0.0000,-118607.5873,13.0227,18.6909,0.0000,4212.8000,-4212.8000,0.2238,0.0000,680.8719,680.8719,10.8842,4893.6719,0.0000,-4893.6719,19.4662,12.9259,16.1961,1.8871,127377.9412,19.3977,19.5041,19.4509,-2.3983,1.5339,19.4006,19.5005,19.4506,-2.5793,1.7578,19.3977,19.4478,19.4228,-2.4232,-3.2917,13.0227,13.1258,13.0743,-2.3243,-1.5339,12.9259,13.0227,12.9743,-2.4983,-1.7578,12.9259,12.9785,12.9522,-2.5410,3.2917,10.0641,786.4236,-106323.9000,127377.9412
2471.0000,12.8711,19.2403,0.0000,86903.2000,-86903.2000,4.1070,0.0000,13989.8562,13989.8562,198.9162,100893.0562,0.0000,-100893.0562,12.8643,18.5308,0.0000,5746.6000,-5746.6000,0.3053,0.0000,926.7812,926.7812,14.8359,6673.3812,0.0000,-6673.3812,19.2911,12.7842,16.0376,1.6405,110736.5439,19.2403,19.3451,19.2927,-1.9567,1.2672,19.1870,19.2979,19.2424,-2.5591,1.5725,19.2403,19.2873,19.2638,-1.9658,-2.8398,12.8643,12.9688,12.9166,-1.9507,-1.2672,12.7842,12.8643,12.8242,-1.8588,-1.5725,12.7842,12.8275,12.8058,-1.8144,2.8398,8.7890,686.7872,-92649.8000,110736.5439
2472.0000,12.7285,19.0949,0.0000,69443.8000,-69443.8000,3.2819,0.0000,11142.7803,11142.7803,158.7957,80586.5803,0.0000,-80586.5803,12.7221,18.3871,0.0000,6065.4000,-6065.4000,0.3223,0.0000,976.3424,976.3424,15.6495,7041.7424,0.0000,-7041.7424,19.1383,12.6256,15.8820,1.3412,90533.2118,19.0949,19.2131,19.1540,-1.7216,0.9865,19.0097,19.1227,19.0662,-2.1745,1.3088,19.0949,19.1472,19.1211,-1.7705,-2.2953,12.7221,12.8383,12.7802,-1.6929,-0.9865,12.6256,12.7221,12.6739,-1.8621,-1.3088,12.6256,12.6814,12.6535,-1.8857,2.2953,7.1760,560.7440,-75509.2000,90533.2118
2473.0000,12.6331,18.9976,0.0000,66988.6000,-66988.6000,3.1658,0.0000,10725.4572,10725.4572,153.0422,77714.0572,0.0000,-77714.0572,12.6214,18.2682,11.4000,6465.5000,-6454.1000,0.3442,2.3996,1039.3623,1041.7619,16.7043,7504.8623,9.0004,-7495.8619,19.0118,12.5697,15.7907,1.2921,87213.3910,18.9976,19.0944,19.0460,-1.3510,0.9406,18.8731,18.9682,18.9207,-1.8037,1.2847,18.9976,19.0369,19.0173,-1.3000,-2.2253,12.6214,12.7197,12.6705,-1.3713,-0.9406,12.5697,12.6214,12.5955,-0.9930,-1.2847,12.5697,12.5965,12.5831,-0.8968,2.2253,6.9857,545.8695,-73442.7000,87213.3910
2474.0000,12.5600,18.9217,7.5000,60444.9000,-60437.4000,2.8570,1.5763,9661.6754,9663.2517,138.0283,70106.5754,5.9237,-70100.6517,12.5526,17.4510,380.3000,4433.5000,-4053.2000,0.2565,80.1392,712.0657,792.2049,12.4811,5145.5657,300.1608,-4845.4049,18.8980,12.5005,15.6992,1.1381,76824.3626,18.9217,19.0032,18.9624,-1.0560,0.8668,18.6488,18.7965,18.7227,-2.4369,1.1233,18.9217,18.9552,18.9384,-0.9990,-1.9901,12.5526,12.6300,12.5913,-1.0032,-0.8668,12.5005,12.5526,12.5265,-0.8800,-1.1233,12.5005,12.5295,12.5150,-0.8696,1.9901,6.1952,484.1028,-64490.6000,76824.3626
2475.0000,12.5268,18.8741,73.4000,54881.5000,-54808.1000,2.5975,15.4357,8765.7940,8781.2296,125.4410,63647.2940,57.9643,-63589.3296,12.5177,14.5666,1486.4000,2455.3000,-968.9000,0.2121,313.4012,394.1664,707.5675,10.4468,2849.4664,1172.9988,-1676.4675,18.7306,12.5031,15.6168,0.9998,67485.4244,18.8741,18.9358,18.9049,-0.7419,0.7951,18.0156,18.4297,18.2226,-6.0823,1.0072,18.8741,18.8987,18.8864,-0.6755,-1.8024,12.5177,12.5693,12.5435,-0.6252,-0.7951,12.5031,12.5177,12.5104,-0.2428,-1.0072,12.5031,12.5081,12.5056,-0.1612,1.8024,5.5920,436.9673,-55777.0000,67485.4244
2476.0000,12.6431,19.0078,0.0000,72204.1000,-72204.1000,3.4123,0.0000,11563.1421,11563.1421,164.7463,83767.2421,0.0000,-83767.2421,18.9558,19.0299,2177.9000,1554.1000,623.8000,-0.2023,418.3115,276.8789,695.1904,10.0441,1830.9789,1759.5885,-71.3904,18.8314,12.3885,15.6099,1.1818,79771.4462,19.0078,18.9558,18.9818,0.8802,1.2049,18.9558,18.5268,18.7413,6.2116,1.0026,19.0078,18.9698,18.9888,1.1882,-2.2074,13.5636,13.0409,13.3022,9.1087,-1.2049,12.3885,12.4608,12.4246,-1.0823,-1.0026,12.3885,12.4261,12.4073,-1.2343,2.2074,6.7890,530.5020,-71580.3000,79771.4462
2477.0000,12.6669,19.0321,0.0000,78168.4000,-78168.4000,3.6942,0.0000,12525.0877,12525.0877,178.4866,90693.4877,0.0000,-90693.4877,19.0085,18.4325,2507.0000,1326.6000,1180.4000,-0.2083,481.2043,236.5841,717.7884,9.7237,1563.1841,2025.7957,462.6116,18.9703,12.2734,15.6218,1.3339,90041.2088,19.0321,19.0085,19.0203,0.4167,1.3008,19.0085,18.8620,18.9352,2.2927,1.0926,19.0321,19.0197,19.0259,0.4001,-2.3934,13.3302,13.3173,13.3237,0.2123,-1.3008,12.2734,12.3576,12.3155,-1.3649,-1.0926,12.2734,12.3134,12.2934,-1.4216,2.3934,7.3397,573.5308,-76988.0000,90041.2088
2478.0000,12.7024,19.0682,0.0000,146963.4000,-146963.4000,6.9454,0.0000,23567.2915,23567.2915,335.6211,170530.6915,0.0000,-170530.6915,19.0542,16.4913,655.2000,101.9000,553.3000,-0.0414,125.6901,18.1885,143.8786,1.8902,120.0885,529.5099,409.4214,19.0471,12.6925,15.8698,2.5069,169213.7729,19.0682,19.0542,19.0612,0.4461,2.3289,19.0542,19.0180,19.0361,1.1697,2.2875,19.0682,19.0615,19.0649,0.4223,-4.6164,12.6466,12.8522,12.7494,-6.9789,-2.3289,12.6925,12.5770,12.6347,3.8048,-2.2875,12.6925,12.6268,12.6596,4.3718,4.6164,13.8147,1079.5014,-146410.1000,169213.7729
2479.0000,12.9048,19.2748,0.0000,190873.8000,-190873.8000,9.0205,0.0000,30751.0950,30751.0950,435.9977,221624.8950,0.0000,-221624.8950,19.2233,15.4084,36.2000,0.0000,36.2000,-0.0020,6.9298,0.0000,6.9298,0.0894,0.0000,29.2702,29.2702,19.2246,12.9691,16.0968,3.2236,217594.8931,19.2748,19.2233,19.2490,2.2191,3.0075,19.2233,19.1781,19.2007,1.9388,3.0055,19.2748,19.2478,19.2613,2.3231,-6.0130,12.8898,12.8561,12.8730,1.4436,-3.0075,12.9691,12.8882,12.9286,3.4993,-3.0055,12.9691,12.9292,12.9492,3.4465,6.0130,17.9477,1402.4603,-190837.6000,217594.8931
2480.0000,13.1750,19.5504,0.0000,216736.2000,-216736.2000,10.2428,0.0000,35135.9607,35135.9607,495.7133,251872.1607,0.0000,-251872.1607,13.1786,18.8307,0.0000,16787.3000,-16787.3000,0.8920,0.0000,2718.9454,2718.9454,44.6224,19506.2454,0.0000,-19506.2454,19.4437,13.2362,16.3399,3.9495,266592.1471,19.5504,19.4798,19.5151,3.1635,3.1169,19.3354,19.3103,19.3229,1.4267,4.0089,19.5504,19.5187,19.5346,3.2499,-7.1258,13.1786,13.1070,13.1428,3.2093,-3.1169,13.2362,13.1786,13.2074,3.3166,-4.0089,13.2362,13.2047,13.2204,3.2259,7.1258,22.1985,1734.6205,-233523.5000,266592.1471
2481.0000,13.3495,19.7286,0.0000,227926.4000,-227926.4000,10.7716,0.0000,37100.1292,37100.1292,522.2122,265026.5292,0.0000,-265026.5292,13.3542,19.0260,0.0000,21332.5000,-21332.5000,1.1335,0.0000,3463.5080,3463.5080,55.1071,24796.0080,0.0000,-24796.0080,19.6240,13.3850,16.5045,4.2442,286485.1020,19.7286,19.6800,19.7043,2.2354,3.2127,19.5094,19.4771,19.4933,2.0089,4.3462,19.7286,19.7085,19.7186,2.1728,-7.5589,13.3542,13.3061,13.3302,2.2129,-3.2127,13.3850,13.3542,13.3696,1.9095,-4.3462,13.3850,13.3680,13.3765,1.8354,7.5589,23.7261,1853.9898,-249258.9000,286485.1020
2482.0000,13.4737,19.8554,0.0000,236733.9000,-236733.9000,11.1878,0.0000,38645.5063,38645.5063,543.0032,275379.4063,0.0000,-275379.4063,13.4767,19.1499,0.0000,22391.9000,-22391.9000,1.1898,0.0000,3641.7458,3641.7458,57.8835,26033.6458,0.0000,-26033.6458,19.7607,13.4981,16.6294,4.4293,298978.7476,19.8554,19.8222,19.8388,1.5750,3.3327,19.6453,19.6199,19.6326,1.6339,4.5225,19.8554,19.8417,19.8485,1.5211,-7.8551,13.4767,13.4445,13.4606,1.5268,-3.3327,13.4981,13.4767,13.4874,1.3743,-4.5225,13.4981,13.4860,13.4921,1.3475,7.8551,24.6812,1928.6213,-259125.8000,298978.7476
2483.0000,13.5974,19.9816,0.0000,247015.0000,-247015.0000,11.6737,0.0000,40440.7666,40440.7666,567.0415,287455.7666,0.0000,-287455.7666,13.5999,19.2744,0.0000,25682.3000,-25682.3000,1.3646,0.0000,4184.1544,4184.1544,66.4213,29866.4544,0.0000,-29866.4544,19.8843,13.6210,16.7526,4.6663,314974.3674,19.9816,19.9511,19.9664,1.4923,3.4364,19.7588,19.7389,19.7488,1.3547,4.8010,19.9816,19.9690,19.9753,1.4821,-8.2373,13.5999,13.5702,13.5850,1.4535,-3.4364,13.6210,13.5999,13.6104,1.4367,-4.8010,13.6210,13.6087,13.6148,1.4337,8.2373,26.0089,2032.3717,-272697.3000,314974.3674
2484.0000,13.6834,20.0695,0.0000,254912.8000,-254912.8000,12.0469,0.0000,41818.1841,41818.1841,585.6424,296730.9841,0.0000,-296730.9841,13.6853,19.3608,0.0000,23041.9000,-23041.9000,1.2243,0.0000,3758.5427,3758.5427,59.6218,26800.4427,0.0000,-26800.4427,19.9857,13.6991,16.8424,4.7673,321794.8006,20.0695,20.0485,20.0590,1.0701,3.6075,19.8742,19.8546,19.8644,1.3472,4.8319,20.0695,20.0608,20.0652,1.0365,-8.4394,13.6853,13.6649,13.6751,1.0390,-3.6075,13.6991,13.6853,13.6922,0.9391,-4.8319,13.6991,13.6913,13.6952,0.9224,8.4394,26.4835,2069.4567,-277954.7000,321794.8006
2485.0000,13.7838,20.1720,0.0000,260064.5000,-260064.5000,12.2904,0.0000,42764.2218,42764.2218,597.8134,302828.7218,0.0000,-302828.7218,13.7857,19.4623,0.0000,29390.0000,-29390.0000,1.5616,0.0000,4800.9255,4800.9255,76.0738,34190.9255,0.0000,-34190.9255,20.0758,13.8019,16.9388,4.9659,335199.7539,20.1720,20.1488,20.1604,1.1755,3.5763,19.9401,19.9290,19.9346,0.7987,5.1379,20.1720,20.1624,20.1672,1.1835,-8.7141,13.7857,13.7629,13.7743,1.1498,-3.5763,13.8019,13.7857,13.7938,1.1781,-5.1379,13.8019,13.7923,13.7971,1.1816,8.7141,27.6503,2160.6351,-289454.5000,335199.7539
2486.0000,13.8732,20.2633,0.0000,268614.7000,-268614.7000,12.6945,0.0000,44263.5602,44263.5602,617.8730,312878.2602,0.0000,-312878.2602,13.8751,19.5528,0.0000,30872.0000,-30872.0000,1.6403,0.0000,5049.5179,5049.5179,79.9422,35921.5179,0.0000,-35921.5179,20.1664,13.8886,17.0275,5.1422,347096.4870,20.2633,20.2428,20.2530,1.0708,3.6847,20.0302,20.0166,20.0234,1.0243,5.3251,20.2633,20.2550,20.2592,1.0623,-9.0098,13.8751,13.8550,13.8650,1.0470,-3.6847,13.8886,13.8751,13.8819,1.0153,-5.3251,13.8886,13.8807,13.8846,1.0090,9.0098,28.6231,2236.6481,-299486.7000,347096.4870
2487.0000,13.9581,20.3500,0.0000,275392.7000,-275392.7000,13.0148,0.0000,45471.6807,45471.6807,633.8353,320864.3807,0.0000,-320864.3807,13.9598,19.6385,0.0000,33866.3000,-33866.3000,1.7994,0.0000,5546.0871,5546.0871,87.7277,39412.3871,0.0000,-39412.3871,20.2497,13.9723,17.1110,5.3139,358685.6657,20.3500,20.3309,20.3405,1.0071,3.7385,20.1059,20.0946,20.1003,0.8799,5.5379,20.3500,20.3423,20.3462,1.0024,-9.2764,13.9598,13.9412,13.9505,0.9838,-3.7385,13.9723,13.9598,13.9661,0.9684,-5.5379,13.9723,13.9649,13.9686,0.9651,9.2764,29.5888,2312.1072,-309259.0000,358685.6657
2488.0000,14.0436,20.4374,0.0000,281605.5000,-281605.5000,13.3084,0.0000,46591.9682,46591.9682,648.4958,328197.4682,0.0000,-328197.4682,14.0455,19.7251,0.0000,37971.3000,-37971.3000,2.0176,0.0000,6226.1108,6226.1108,98.3954,44197.4108,0.0000,-44197.4108,20.3305,14.0575,17.1940,5.4935,370811.2303,20.4374,20.4184,20.4279,1.0077,3.7636,20.1765,20.1664,20.1714,0.8114,5.7812,20.4374,20.4299,20.4337,1.0081,-9.5448,14.0455,14.0269,14.0362,0.9860,-3.7636,14.0575,14.0455,14.0515,0.9834,-5.7812,14.0575,14.0502,14.0539,0.9819,9.5448,30.6191,2392.6193,-319576.8000,370811.2303
2489.0000,14.0874,20.4821,0.0000,286019.1000,-286019.1000,13.5170,0.0000,47371.4259,47371.4259,659.0306,333390.5259,0.0000,-333390.5259,14.0885,19.7687,0.0000,33973.6000,-33973.6000,1.8051,0.0000,5574.1285,5574.1285,88.0671,39547.7285,0.0000,-39547.7285,20.3892,14.0941,17.2416,5.5114,372022.3060,20.4821,20.4720,20.4770,0.5451,3.9040,20.2496,20.2392,20.2444,0.8325,5.7091,20.4821,20.4782,20.4802,0.5134,-9.6130,14.0885,14.0787,14.0836,0.5250,-3.9040,14.0941,14.0885,14.0913,0.4327,-5.7091,14.0941,14.0909,14.0925,0.4182,9.6130,30.6195,2392.6505,-319992.7000,372022.3060
2490.0000,13.6543,20.0397,0.0000,181604.1000,-181604.1000,8.5824,0.0000,29771.5810,29771.5810,418.5636,211375.6810,0.0000,-211375.6810,13.6571,19.3321,0.0000,8586.4000,-8586.4000,0.4562,0.0000,1400.0309,1400.0309,22.2618,9986.4309,0.0000,-9986.4309,20.0939,13.5253,16.8096,3.3925,228996.4675,20.0397,20.1565,20.0981,-4.6212,2.7087,20.0376,20.0860,20.0618,-2.2509,3.1650,20.0397,20.0981,20.0689,-5.0111,-5.8737,13.6571,13.7710,13.7140,-4.5080,-2.7087,13.5253,13.6571,13.5912,-6.0836,-3.1650,13.5253,13.6005,13.5629,-6.4395,5.8737,18.0649,1411.6153,-190190.5000,228996.4675
2491.0000,13.4806,19.8624,0.0000,182536.8000,-182536.8000,8.6265,0.0000,29802.9393,29802.9393,419.5198,212339.7393,0.0000,-212339.7393,13.4741,19.1472,0.0000,5205.0000,-5205.0000,0.2766,0.0000,846.4932,846.4932,13.4712,6051.4932,0.0000,-6051.4932,19.8948,13.4368,16.6658,3.2854,221762.4259,19.8624,19.9240,19.8932,-2.5198,2.7833,19.8538,19.9040,19.8789,-2.2554,3.0599,19.8624,19.8900,19.8762,-2.3729,-5.8432,13.4741,13.5369,13.5055,-2.5644,-2.7833,13.4368,13.4741,13.4555,-1.6852,-3.0599,13.4368,13.4538,13.4453,-1.4664,5.8432,17.7689,1388.4851,-187741.8000,221762.4259
2492.0000,13.1935,19.5694,0.0000,122271.1000,-122271.1000,5.7784,0.0000,19830.3754,19830.3754,280.6951,142101.4754,0.0000,-142101.4754,13.1991,18.8691,0.0000,1608.9000,-1608.9000,0.0855,0.0000,260.6578,260.6578,4.1610,1869.5578,0.0000,-1869.5578,19.6634,13.0623,16.3628,2.2118,149298.2144,19.5694,19.6863,19.6278,-3.2505,1.8976,19.6511,19.7306,19.6908,-2.3173,1.9831,19.5694,19.6290,19.5992,-3.3908,-3.8808,13.1991,13.3098,13.2544,-3.0775,-1.8976,13.0623,13.1991,13.1307,-3.9674,-1.9831,13.0623,13.1367,13.0995,-4.2211,3.8808,11.6965,913.9838,-123880.0000,149298.2144
2493.0000,13.0122,19.3843,0.0000,114049.0000,-114049.0000,5.3899,0.0000,18419.5117,18419.5117,261.3340,132468.5117,0.0000,-132468.5117,13.0076,18.6756,0.0000,227.5000,-227.5000,0.0121,0.0000,36.7610,36.7610,0.5877,264.2610,0.0000,-264.2610,19.4709,12.9330,16.2019,2.0180,136217.5643,19.3843,19.4766,19.4304,-2.4301,1.7926,19.4712,19.5540,19.5126,-2.1986,1.8047,19.3843,19.4291,19.4067,-2.3707,-3.5973,13.0076,13.1011,13.0544,-2.4621,-1.7926,12.9330,13.0076,12.9703,-1.9829,-1.8047,12.9330,12.9678,12.9504,-1.8464,3.5973,10.7650,841.1899,-114276.5000,136217.5643
2494.0000,12.8559,19.2249,0.0000,89890.0000,-89890.0000,4.2481,0.0000,14465.6565,14465.6565,205.7355,104355.6565,0.0000,-104355.6565,12.8539,18.5202,0.0000,3039.1000,-3039.1000,0.1615,0.0000,490.0613,490.0613,7.8456,3529.1613,0.0000,-3529.1613,19.3003,12.7653,16.0328,1.6466,111145.7652,19.2249,19.3217,19.2733,-1.9437,1.3622,19.2368,19.3557,19.2962,-2.6588,1.5237,19.2249,19.2711,19.2480,-1.9632,-2.8859,12.8539,12.9483,12.9011,-1.8973,-1.3622,12.7653,12.8539,12.8096,-1.9873,-1.5237,12.7653,12.8123,12.7888,-1.9978,2.8859,8.7828,686.3018,-92929.1000,111145.7652
2495.0000,12.7431,19.1097,0.0000,78071.1000,-78071.1000,3.6896,0.0000,12531.2541,12531.2541,178.5063,90602.3541,0.0000,-90602.3541,12.7353,18.4005,0.0000,6479.5000,-6479.5000,0.3443,0.0000,1043.1827,1043.1827,16.7173,7522.6827,0.0000,-7522.6827,19.1448,12.6750,15.9099,1.4913,100661.5963,19.1097,19.1994,19.1546,-1.4807,1.1151,19.0109,19.1381,19.0745,-2.7234,1.4594,19.1097,19.1486,19.1292,-1.4816,-2.5745,12.7353,12.8262,12.7808,-1.5000,-1.1151,12.6750,12.7353,12.7052,-1.3083,-1.4594,12.6750,12.7071,12.6910,-1.2284,2.5745,8.0312,627.5684,-84550.6000,100661.5963
2496.0000,12.6264,18.9907,0.0000,69631.7000,-69631.7000,3.2907,0.0000,11146.9250,11146.9250,159.0954,80778.6250,0.0000,-80778.6250,12.6251,18.2891,0.0000,2216.8000,-2216.8000,0.1178,0.0000,356.3793,356.3793,5.7168,2573.1793,0.0000,-2573.1793,19.0371,12.5358,15.7864,1.2662,85471.3485,18.9907,19.0840,19.0374,-1.4622,1.0576,19.0044,19.0418,19.0231,-0.6685,1.1754,18.9907,19.0347,19.0127,-1.4537,-2.2331,12.6251,12.7138,12.6694,-1.3915,-1.0576,12.5358,12.6251,12.5804,-1.5532,-1.1754,12.5358,12.5850,12.5604,-1.6245,2.2331,6.7832,530.0459,-71848.5000,85471.3485
2497.0000,12.5334,18.8959,0.0000,63095.5000,-63095.5000,2.9818,0.0000,10079.2622,10079.2622,144.0544,73174.7622,0.0000,-73174.7622,12.5272,18.1902,0.0000,3525.2000,-3525.2000,0.1873,0.0000,565.9951,565.9951,9.0873,4091.1951,0.0000,-4091.1951,18.9391,12.4624,15.7008,1.1728,79166.9188,18.8959,18.9842,18.9400,-1.2225,0.9315,18.8512,18.9452,18.8982,-1.5551,1.1188,18.8959,18.9358,18.9159,-1.2163,-2.0503,12.5272,12.6159,12.5715,-1.2291,-0.9315,12.4624,12.5272,12.4948,-1.0809,-1.1188,12.4624,12.4960,12.4792,-1.0272,2.0503,6.3048,492.6679,-66620.7000,79166.9188
2498.0000,12.4621,18.8232,0.0000,56875.3000,-56875.3000,2.6879,0.0000,9070.9286,9070.9286,129.7764,65946.2286,0.0000,-65946.2286,12.4558,18.1181,0.0000,3673.1000,-3673.1000,0.1952,0.0000,589.1942,589.1942,9.4651,4262.2942,0.0000,-4262.2942,18.8505,12.4007,15.6256,1.0625,71721.6455,18.8232,18.9021,18.8627,-0.9816,0.8309,18.7530,18.8376,18.7953,-1.2896,1.0261,18.8232,18.8576,18.8404,-0.9582,-1.8570,12.4558,12.5340,12.4949,-0.9725,-0.8309,12.4007,12.4558,12.4282,-0.8511,-1.0261,12.4007,12.4300,12.4153,-0.8189,1.8570,5.7341,448.0712,-60548.4000,71721.6455
2499.0000,12.4135,18.7648,40.1000,51421.0000,-51380.9000,2.4322,8.4490,8192.0145,8200.4635,117.3835,59613.0145,31.6510,-59581.3635,12.4063,17.1492,367.1000,3497.4000,-3130.3000,0.2060,77.5418,560.6507,638.1925,10.0291,4058.0507,289.5582,-3768.4925,18.7499,12.3696,15.5598,0.9618,64923.0210,18.7648,18.8362,18.8005,-0.7984,0.7421,18.4696,18.6691,18.5694,-2.7746,0.9481,18.7648,18.7952,18.7800,-0.7768,-1.6901,12.4063,12.4710,12.4386,-0.7269,-0.7421,12.3696,12.4063,12.3879,-0.5342,-0.9481,12.3696,12.3883,12.3789,-0.4868,1.6901,5.2471,410.0128,-54511.2000,64923.0210
2500.0000,12.4300,18.7480,188.1000,50007.3000,-49819.2000,2.3731,39.6214,7969.7728,8009.3942,114.5144,57977.0728,148.4786,-57828.5942,12.4175,14.7587,1686.1000,3183.9000,-1497.8000,0.2618,356.0864,510.4691,866.5555,12.8863,3694.3691,1330.0136,-2364.3555,18.5639,12.4599,15.5119,0.9190,62033.7982,18.7480,18.7881,18.7681,-0.4390,0.7038,17.6955,18.2225,17.9590,-7.4137,0.9656,18.7480,18.7614,18.7547,-0.3534,-1.6693,12.4175,12.4343,12.4259,-0.2016,-0.7038,12.4599,12.4175,12.4387,0.5647,-0.9656,12.4599,12.4282,12.4441,0.7382,1.6693,5.2435,409.7367,-51317.0000,62033.7982
