Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2501.0000,12.5281,18.8123,325.3000,46799.5000,-46474.2000,2.2286,68.4075,7475.1422,7543.5497,107.5729,54274.6422,256.8925,-54017.7497,12.5244,14.7105,3086.1000,5424.9000,-2338.8000,0.4578,650.6201,870.9733,1521.5934,22.5476,6295.8733,2435.4799,-3860.3934,18.3044,12.6351,15.4698,0.8703,58743.0716,18.8123,18.7770,18.7947,0.2731,0.5903,17.0006,17.5459,17.2733,-8.3229,1.0481,18.8123,18.7896,18.8010,0.5105,-1.6384,12.5244,12.4442,12.4843,0.6569,-0.5903,12.6351,12.5244,12.5798,1.6543,-1.0481,12.6351,12.5584,12.5968,1.7947,1.6384,5.3508,418.1164,-48813.0000,58743.0716
2502.0000,12.5703,18.6558,1376.8000,54691.1000,-53314.3000,2.6563,289.3220,8744.0106,9033.3326,128.4086,63435.1106,1087.4780,-62347.6326,18.7442,18.7614,629.5000,438.0000,191.5000,-0.0579,121.2319,77.7228,198.9548,2.8741,515.7228,508.2681,-7.4548,18.4071,12.4813,15.4442,0.8798,59388.5839,18.6558,18.7442,18.7000,-1.1901,0.9047,18.7442,17.7764,18.2603,11.8631,0.8468,18.6558,18.7121,18.6839,-1.4601,-1.7516,12.9446,12.6557,12.8001,3.7635,-0.9047,12.4813,12.5471,12.5142,-0.8385,-0.8468,12.4813,12.5262,12.5038,-1.1700,1.7516,5.2865,413.0955,-53122.8000,59388.5839
2503.0000,12.4795,18.8323,61.5000,80496.1000,-80434.6000,3.8074,12.9435,12843.2166,12856.1601,183.8781,93339.3166,48.5565,-93290.7601,18.7679,14.9582,218.1000,0.0000,218.1000,-0.0120,41.9901,0.0000,41.9901,0.5415,0.0000,176.1099,176.1099,18.6998,12.3642,15.5320,1.3740,92745.7006,18.8323,18.7679,18.8001,1.1597,1.2731,18.7679,18.5169,18.6424,4.5632,1.2611,18.8323,18.7909,18.8116,1.4922,-2.5343,12.4631,12.6298,12.5464,-3.1096,-1.2731,12.3642,12.4394,12.4018,-1.4049,-1.2611,12.3642,12.4040,12.3841,-1.4920,2.5343,7.5715,591.6483,-80216.5000,92745.7006
2504.0000,12.4319,18.7924,0.0000,92864.7000,-92864.7000,4.3887,0.0000,14800.6862,14800.6862,211.8235,107665.3862,0.0000,-107665.3862,12.4127,12.4127,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7747,12.4202,15.5974,1.5935,107563.2900,18.7924,18.7965,18.7944,-0.1159,1.4629,18.7965,18.7289,18.7627,1.4040,1.4629,18.7924,18.7975,18.7950,-0.2481,-2.9258,12.4127,12.4726,12.4426,-1.3003,-1.4629,12.4202,12.4127,12.4165,0.1292,-1.4629,12.4202,12.4116,12.4159,0.3359,2.9258,8.7259,681.8570,-92864.7000,107563.2900
2505.0000,12.5175,18.8797,0.0000,117490.6000,-117490.6000,5.5525,0.0000,18761.8961,18761.8961,267.9144,136252.4961,0.0000,-136252.4961,12.5097,12.5097,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8479,12.5629,15.7054,1.9941,134600.2765,18.8797,18.8490,18.8643,0.7957,1.8508,18.8490,18.8179,18.8334,0.8056,1.8508,18.8797,18.8629,18.8713,0.8731,-3.7017,12.5097,12.4856,12.4977,0.6160,-1.8508,12.5629,12.5097,12.5363,1.3978,-1.8508,12.5629,12.5335,12.5482,1.5481,3.7017,11.0382,862.5431,-117490.6000,134600.2765
2506.0000,12.6165,18.9807,0.0000,132488.7000,-132488.7000,6.2613,0.0000,21204.5696,21204.5696,302.2783,153693.2696,0.0000,-153693.2696,12.6162,18.2801,0.0000,13.1000,-13.1000,0.0007,0.0000,2.1057,2.1057,0.0338,15.2057,0.0000,-15.2057,18.9429,12.6552,15.7991,2.2498,151864.0431,18.9807,18.9425,18.9616,1.1256,2.0869,18.9423,18.9066,18.9244,1.0507,2.0876,18.9807,18.9611,18.9709,1.1539,-4.1744,12.6162,12.5773,12.5968,1.1480,-2.0869,12.6552,12.6162,12.6357,1.1523,-2.0876,12.6552,12.6361,12.6457,1.1288,4.1744,12.4520,973.0202,-132501.8000,151864.0431
2507.0000,12.6753,19.0406,0.0000,136416.6000,-136416.6000,6.4469,0.0000,21862.4971,21862.4971,311.4355,158279.0971,0.0000,-158279.0971,12.6769,12.6769,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0146,12.6959,15.8552,2.3277,157118.8018,19.0406,19.0155,19.0281,0.7545,2.1490,19.0155,18.9865,19.0010,0.8756,2.1490,19.0406,19.0286,19.0346,0.7212,-4.2979,12.6769,12.6514,12.6641,0.7649,-2.1490,12.6959,12.6769,12.6864,0.5633,-2.1490,12.6959,12.6873,12.6916,0.5062,4.2979,12.8238,1002.0685,-136416.6000,157118.8018
2508.0000,12.7110,19.0771,0.0000,137877.4000,-137877.4000,6.5160,0.0000,22114.6163,22114.6163,314.8881,159992.0163,0.0000,-159992.0163,12.7119,12.7119,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0609,12.7233,15.8921,2.3596,159276.1416,19.0771,19.0618,19.0694,0.4512,2.1720,19.0618,19.0427,19.0523,0.5710,2.1720,19.0771,19.0699,19.0735,0.4210,-4.3440,12.7119,12.6970,12.7045,0.4390,-2.1720,12.7233,12.7119,12.7176,0.3288,-2.1720,12.7233,12.7180,12.7207,0.3028,4.3440,12.9635,1012.9873,-137877.4000,159276.1416
2509.0000,12.7479,19.1147,0.0000,142078.8000,-142078.8000,6.7145,0.0000,22807.7215,22807.7215,324.5571,164886.5215,0.0000,-164886.5215,12.7480,12.7480,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1007,12.7611,15.9309,2.4323,164181.8549,19.1147,19.1010,19.1079,0.4158,2.2382,19.1010,19.0862,19.0936,0.4508,2.2382,19.1147,19.1080,19.1113,0.4089,-4.4763,12.7480,12.7348,12.7414,0.3975,-2.2382,12.7611,12.7480,12.7545,0.3979,-2.2382,12.7611,12.7545,12.7578,0.4006,4.4763,13.3600,1043.9730,-142078.8000,164181.8549
2510.0000,12.7818,19.1493,0.0000,145667.1000,-145667.1000,6.8841,0.0000,23401.8710,23401.8710,332.8323,169068.9710,0.0000,-169068.9710,12.7819,12.7819,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1369,12.7934,15.9651,2.4953,168431.6520,19.1493,19.1370,19.1432,0.3780,2.2947,19.1370,19.1242,19.1306,0.3985,2.2947,19.1493,19.1432,19.1463,0.3733,-4.5894,12.7819,12.7700,12.7759,0.3692,-2.2947,12.7934,12.7819,12.7877,0.3518,-2.2947,12.7934,12.7877,12.7906,0.3473,4.5894,13.6991,1070.4645,-145667.1000,168431.6520
2511.0000,12.6835,19.0490,0.0000,109602.7000,-109602.7000,5.1797,0.0000,17568.5053,17568.5053,250.4834,127171.2053,0.0000,-127171.2053,12.6905,12.6905,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0815,12.6278,15.8546,1.9101,128932.0941,19.0490,19.0861,19.0676,-0.9603,1.7266,19.0861,19.1040,19.0950,-0.4770,1.7266,19.0490,19.0702,19.0596,-1.0937,-3.4531,12.6905,12.7242,12.7073,-0.8759,-1.7266,12.6278,12.6905,12.6591,-1.5990,-1.7266,12.6278,12.6631,12.6455,-1.7989,3.4531,10.3085,805.5244,-109602.7000,128932.0941
2512.0000,12.6439,19.0086,0.0000,111597.7000,-111597.7000,5.2740,0.0000,17872.1529,17872.1529,254.8831,129469.8529,0.0000,-129469.8529,12.6408,12.6408,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0320,12.6285,15.8303,1.9297,130257.8149,19.0086,19.0317,19.0202,-0.6198,1.7580,19.0317,19.0565,19.0441,-0.6624,1.7580,19.0086,19.0197,19.0142,-0.5963,-3.5160,12.6408,12.6668,12.6538,-0.6937,-1.7580,12.6285,12.6408,12.6347,-0.3431,-1.7580,12.6285,12.6324,12.6305,-0.2288,3.5160,10.4929,819.9312,-111597.7000,130257.8149
2513.0000,12.6269,18.9913,0.0000,110505.4000,-110505.4000,5.2224,0.0000,17690.3677,17690.3677,252.3248,128195.7677,0.0000,-128195.7677,12.6257,12.6257,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0041,12.6190,15.8116,1.9054,128613.1377,18.9913,19.0030,18.9971,-0.3261,1.7408,19.0030,19.0194,19.0112,-0.4453,1.7408,18.9913,18.9965,18.9939,-0.2929,-3.4816,12.6257,12.6371,12.6314,-0.3190,-1.7408,12.6190,12.6257,12.6223,-0.1969,-1.7408,12.6190,12.6218,12.6204,-0.1696,3.4816,10.3889,811.8042,-110505.4000,128613.1377
2514.0000,12.5835,18.9470,0.0000,98035.7000,-98035.7000,4.6331,0.0000,15678.6467,15678.6467,223.8277,113714.3467,0.0000,-113714.3467,18.9688,15.1418,674.6000,0.0000,674.6000,-0.0371,129.5500,0.0000,129.5500,1.8670,0.0000,545.0500,545.0500,18.9681,12.5376,15.7529,1.6888,113993.6038,18.9470,18.9688,18.9579,-0.5218,1.5567,18.9688,18.9876,18.9782,-0.4464,1.5196,18.9470,18.9585,18.9527,-0.5443,-3.0764,12.6358,12.6345,12.6352,-0.0023,-1.5567,12.5376,12.5746,12.5561,-0.8475,-1.5196,12.5376,12.5577,12.5476,-0.9267,3.0764,9.2173,720.2499,-97361.1000,113993.6038
2515.0000,12.5748,18.9381,0.0000,93942.1000,-93942.1000,4.4396,0.0000,15020.9922,15020.9922,214.4224,108963.0922,0.0000,-108963.0922,18.9471,15.1354,3473.1000,0.0000,3473.1000,-0.1909,667.1543,0.0000,667.1543,8.5911,0.0000,2805.9457,2805.9457,18.9486,12.4598,15.7042,1.5753,106335.5928,18.9381,18.9471,18.9426,-0.2321,1.5435,18.9471,18.9624,18.9548,-0.3305,1.3526,18.9381,18.9422,18.9401,-0.2002,-2.8961,12.8309,12.7485,12.7897,1.8170,-1.5435,12.4598,12.5058,12.4828,-0.9327,-1.3526,12.4598,12.4822,12.4710,-0.9725,2.8961,8.8151,688.8259,-90469.0000,106335.5928
2516.0000,12.6290,18.9476,219.7000,54065.6000,-53845.9000,2.5665,46.1222,8655.5664,8701.6886,123.9748,62721.1664,173.5778,-62547.5886,18.9456,15.1338,9246.5000,0.0000,9246.5000,-0.5081,1776.2123,0.0000,1776.2123,22.8807,0.0000,7470.2877,7470.2877,18.9476,12.0762,15.5119,0.8082,54553.6893,18.9476,18.9456,18.9466,-0.0003,1.0249,18.9456,18.9551,18.9503,-0.1016,0.5168,18.9476,18.9450,18.9463,0.0265,-1.5416,13.7756,13.2074,13.4915,8.4210,-1.0249,12.0762,12.4401,12.2582,-2.7589,-0.5168,12.0762,12.2446,12.1604,-3.7965,1.5416,5.0654,395.8153,-44599.4000,54553.6893
2517.0000,12.7601,19.0213,476.7000,50573.9000,-50097.2000,2.4149,99.8544,8120.8256,8220.6800,116.7190,58694.7256,376.8456,-58317.8800,18.9792,15.1671,12294.2000,0.0000,12294.2000,-0.6756,2360.6665,0.0000,2360.6665,30.4231,0.0000,9933.5335,9933.5335,18.9797,11.8585,15.4191,0.7077,47771.8515,19.0213,18.9792,19.0003,0.5998,1.0302,18.9792,18.9497,18.9644,0.1219,0.3546,19.0213,18.9874,19.0043,0.6524,-1.3847,14.1774,13.7838,13.9806,5.8540,-1.0302,11.8585,12.2916,12.0750,-2.2581,-0.3546,11.8585,11.9986,11.9285,-2.8457,1.3847,4.7521,371.3371,-37803.0000,47771.8515
2518.0000,12.8464,19.0285,717.3000,42810.7000,-42093.4000,2.0605,150.0353,6887.8588,7037.8942,99.7026,49698.5588,567.2647,-49131.2942,19.0159,15.2033,17166.5000,0.0000,17166.5000,-0.9433,3294.7064,0.0000,3294.7064,42.4560,0.0000,13871.7936,13871.7936,19.0095,11.8068,15.4082,0.8838,59657.2017,19.0285,19.0159,19.0222,0.2165,1.3447,19.0159,18.9650,18.9905,0.2660,0.4014,19.0285,19.0198,19.0241,0.1908,-1.7461,14.2715,14.1348,14.2031,2.6377,-1.3447,11.8068,12.0813,11.9441,-1.6283,-0.4014,11.8068,11.8542,11.8305,-1.2308,1.7461,4.0280,314.7508,-24926.9000,59657.2017
2519.0000,12.9579,18.9893,1178.0000,38077.3000,-36899.3000,1.8608,245.9386,6142.0107,6387.9493,90.1350,44219.3107,932.0614,-43287.2493,19.0062,15.1938,18627.7000,0.0000,18627.7000,-1.0236,3575.5796,0.0000,3575.5796,46.0414,0.0000,15052.1204,15052.1204,19.0026,11.7034,15.3530,0.7372,49761.5529,18.9893,19.0062,18.9978,-0.3425,1.2716,19.0062,18.9883,18.9973,0.0345,0.2480,18.9893,19.0049,18.9971,-0.3742,-1.5196,14.5723,14.3911,14.4817,3.3142,-1.2716,11.7034,12.0068,11.8551,-1.1219,-0.2480,11.7034,11.7586,11.7310,-1.2493,1.5196,3.6254,283.2975,-18271.6000,49761.5529
2520.0000,13.1351,18.6218,2781.3000,32522.3000,-29741.0000,1.6817,578.9553,5267.4562,5846.4115,81.6612,37789.7562,2202.3447,-35587.4115,18.8139,15.0037,20583.2000,0.0000,20583.2000,-1.1311,3960.5052,0.0000,3960.5052,50.8829,0.0000,16622.6948,16622.6948,18.8236,11.7441,15.2838,0.5629,37993.0076,18.6218,18.8139,18.7179,-3.4260,1.2179,18.8139,19.1198,18.9669,-0.4151,0.0868,18.6218,18.8039,18.7129,-3.4784,-1.3046,14.7847,14.6312,14.7080,2.6825,-1.2179,11.7441,11.9302,11.8372,-0.2644,-0.0868,11.7441,11.7385,11.7413,0.0759,1.3046,3.2645,255.0920,-9157.8000,37993.0076
2521.0000,13.2718,18.3103,3801.8000,28088.1000,-24286.3000,1.5252,789.5862,4563.7102,5353.2964,74.2155,32651.8102,3012.2138,-29639.5964,18.5409,14.7338,21343.1000,0.0000,21343.1000,-1.1729,4121.0193,0.0000,4121.0193,52.9329,0.0000,17222.0807,17222.0807,18.5271,11.9079,15.2175,0.4217,28463.8928,18.3103,18.5271,18.4187,-3.6588,1.1535,18.5271,19.3705,18.9488,-0.2663,-0.0193,18.3103,18.5271,18.4187,-3.5983,-1.1342,14.7338,14.7209,14.7274,0.1860,-1.1535,14.7338,9.2005,11.9671,1.5206,0.0193,11.8618,11.7980,11.8299,1.0215,1.1342,2.9558,230.9690,-2943.2000,28463.8928
2522.0000,13.3227,17.7967,4945.8000,24078.5000,-19132.7000,1.3952,1026.3133,3916.8714,4943.1847,68.0181,27995.3714,3919.4867,-24075.8847,18.2605,14.4567,22382.5000,0.0000,22382.5000,-1.2300,4337.3890,0.0000,4337.3890,55.7679,0.0000,18045.1110,18045.1110,18.1668,12.1432,15.1550,0.2970,20046.0628,17.7967,18.1370,17.9669,-5.5001,1.1076,18.1668,19.3775,18.7721,-2.1800,-0.1224,17.7967,18.1668,17.9817,-5.3208,-0.9852,14.4567,14.6053,14.5310,-2.4184,-1.1076,14.4567,10.6121,12.5344,6.7973,0.1224,11.9530,11.8808,11.9169,1.0022,0.9852,2.6998,210.9691,3249.8000,20046.0628
2523.0000,13.9364,17.7752,6010.1000,20213.7000,-14203.6000,1.2679,1234.6413,3335.8890,4570.5302,61.9156,23549.5890,4775.4587,-18774.1302,18.0351,14.2340,23353.4000,0.0000,23353.4000,-1.2833,4538.8859,0.0000,4538.8859,58.4651,0.0000,18814.5141,18814.5141,13.1277,16.9244,15.0261,-0.1425,-9622.0678,17.7752,17.8837,17.8295,-1.7062,1.0643,17.1918,18.2223,17.7071,-12.9012,-0.8607,17.7752,18.0545,17.9149,-0.8552,-0.2036,14.2340,14.4017,14.3179,-2.6196,-1.0643,14.2340,13.1277,13.6809,13.7875,0.8607,13.1277,11.5042,12.3159,4.7670,0.2036,2.4495,191.4053,9149.8000,-9622.0678
2524.0000,13.6931,17.1553,6986.7000,19510.6000,-12523.9000,1.2855,1440.9903,3201.4245,4642.4148,62.7974,22712.0245,5545.7097,-17166.3148,17.4350,13.6411,24410.4000,0.0000,24410.4000,-1.3414,4782.4409,0.0000,4782.4409,61.3467,0.0000,19627.9591,19627.9591,13.6669,16.2933,14.9801,-0.1090,-7360.4332,17.1553,17.5262,17.3408,-5.9458,1.0992,16.6837,17.3251,17.0044,-8.5276,-0.9129,17.1553,18.2065,17.6809,-2.8715,-0.1863,13.6411,14.0134,13.8273,-5.9684,-1.0992,13.6411,13.6669,13.6540,-0.3718,0.9129,13.6669,11.8030,12.7350,5.0087,0.1863,2.4860,194.2611,11886.5000,-7360.4332
2525.0000,13.3908,16.2936,7935.4000,17217.3000,-9281.9000,1.2265,1644.8363,2805.1958,4450.0321,59.9762,20022.4958,6290.5637,-13731.9321,16.8505,13.0641,26639.6000,0.0000,26639.6000,-1.4639,5261.1477,0.0000,5261.1477,67.6424,0.0000,21378.4523,21378.4523,13.3985,16.4669,14.9327,-0.1700,-11472.7828,16.2936,16.8539,16.5737,-9.3047,1.1408,16.6399,16.8468,16.7434,-3.1984,-1.0551,16.2936,18.5966,17.4451,-2.8936,-0.0857,13.0641,13.4726,13.2684,-6.7932,-1.1408,13.0641,13.3985,13.2313,-5.1499,1.0551,13.3985,12.3007,12.8496,1.3350,0.0857,2.3756,185.6355,17357.7000,-11472.7828
2526.0000,13.0115,15.4186,15622.4000,27546.5000,-11924.1000,2.1145,3258.6710,4448.8356,7707.5066,103.5907,31995.3356,12363.7290,-19631.6066,15.9114,12.1373,26130.4000,0.0000,26130.4000,-1.4359,5229.6559,0.0000,5229.6559,67.0247,0.0000,20900.7441,20900.7441,16.2991,13.6911,14.9951,0.2587,17460.3609,15.4186,15.9114,15.6650,-11.0145,1.5359,15.9114,17.2552,16.5833,-1.9792,0.1000,15.4186,16.2406,15.8296,-19.5438,-1.6358,12.1903,12.6503,12.4203,-10.2821,-1.5359,13.6911,12.9521,13.3216,1.0418,-0.1000,13.6911,13.3506,13.5208,8.0524,1.6358,4.1720,326.0079,14206.3000,17460.3609
2527.0000,13.1052,17.3233,9114.1000,37989.0000,-28874.9000,2.2694,1898.1350,6148.6196,8046.7546,110.6852,44137.6196,7215.9650,-36921.6546,16.6006,12.8174,19427.4000,0.0000,19427.4000,-1.0676,3850.1899,0.0000,3850.1899,50.6584,0.0000,15577.2101,15577.2101,16.7533,13.3334,15.0434,0.4566,30820.7669,17.3233,16.6006,16.9619,15.6031,1.4906,16.6006,16.5850,16.5928,0.0656,0.4230,17.3233,16.7906,17.0569,14.7633,-1.9136,12.9609,12.7257,12.8433,5.0565,-1.4906,13.3334,13.3232,13.3283,0.0328,-0.4230,13.3334,13.4009,13.3671,-1.9027,1.9136,4.5055,352.0639,-9447.5000,30820.7669
2528.0000,13.0834,18.2008,5767.0000,45796.1000,-40029.1000,2.4643,1201.4930,7408.4831,8609.9762,119.8714,53204.5831,4565.5070,-48639.0762,17.5180,13.7229,14727.8000,0.0000,14727.8000,-0.8093,2882.2139,0.0000,2882.2139,37.9419,0.0000,11845.5861,11845.5861,17.4563,12.6507,15.0535,0.4544,30674.8328,18.2008,17.5180,17.8594,10.7821,1.0912,17.5180,16.4169,16.9674,4.4735,0.2819,18.2008,17.6697,17.9353,10.5512,-1.3731,13.6550,13.2079,13.4315,7.0498,-1.0912,12.6507,13.4602,13.0555,-3.3408,-0.2819,12.6507,12.9845,12.8176,-6.6798,1.3731,4.8863,381.8212,-25301.3000,30674.8328
2529.0000,12.8651,18.6801,2845.2000,55146.9000,-52301.7000,2.7542,594.9351,8876.4418,9471.3769,133.6752,64023.3418,2250.2649,-61773.0769,18.2283,14.4248,9510.5000,0.0000,9510.5000,-0.5226,1843.7610,0.0000,1843.7610,24.1142,0.0000,7666.7390,7666.7390,18.0719,12.1720,15.1219,0.7523,50781.8049,18.6801,18.2283,18.4542,7.1305,1.0923,18.2283,17.1655,17.6969,8.7553,0.5696,18.6801,18.3826,18.5314,7.1454,-1.6619,13.6394,13.5256,13.5825,1.7739,-1.0923,12.1720,12.9188,12.5454,-6.2035,-0.5696,12.1720,12.4310,12.3015,-6.2767,1.6619,5.4624,426.8412,-42791.2000,50781.8049
2530.0000,12.5572,18.4777,2409.7000,59092.2000,-56682.5000,2.9180,506.4884,9444.8509,9951.3393,141.4141,68537.0509,1903.2116,-66633.8393,18.4653,14.6591,4415.7000,0.0000,4415.7000,-0.2427,853.4318,0.0000,853.4318,11.0607,0.0000,3562.2682,3562.2682,18.3304,12.0500,15.1902,0.9601,64805.9376,18.4777,18.4653,18.4715,0.1600,1.0535,18.4653,17.9454,18.2053,6.0871,0.8109,18.4777,18.4978,18.4878,-0.5743,-1.8644,12.9102,13.2915,13.1009,-5.8600,-1.0535,12.0500,12.3869,12.2184,-3.9939,-0.8109,12.0500,12.1423,12.0961,-2.5263,1.8644,5.7974,453.0145,-52266.8000,64805.9376
2531.0000,12.3623,18.3068,2305.1000,60445.3000,-58140.2000,2.9765,486.1033,9618.5756,10104.6790,144.0009,70063.8756,1818.9967,-68244.8790,18.4021,14.5966,2325.6000,0.0000,2325.6000,-0.1278,449.8399,0.0000,449.8399,5.8019,0.0000,1875.7601,1875.7601,18.3419,12.1161,15.2290,1.0134,68406.1537,18.3068,18.4021,18.3544,-1.4605,1.0348,18.4021,18.2793,18.3407,1.5855,0.9070,18.3068,18.3712,18.3390,-1.8434,-1.9417,12.4797,12.8367,12.6582,-5.3906,-1.0348,12.1161,12.1814,12.1487,-0.8893,-0.9070,12.1161,12.1096,12.1128,0.1534,1.9417,5.9160,462.2859,-55814.6000,68406.1537
2532.0000,12.3022,18.2403,2395.1000,61987.8000,-59592.7000,3.0541,505.5988,9850.6557,10356.2545,147.6077,71838.4557,1889.5012,-69948.9545,18.3060,14.5017,1623.3000,0.0000,1623.3000,-0.0892,314.3849,0.0000,314.3849,4.0541,0.0000,1308.9151,1308.9151,18.2919,12.2143,15.2531,1.0296,69500.4075,18.2403,18.3060,18.2732,-1.0289,1.0478,18.3060,18.3279,18.3170,-0.3345,0.9586,18.2403,18.2747,18.2575,-1.0313,-2.0063,12.3736,12.5361,12.4549,-2.5016,-1.0478,12.2143,12.1755,12.1949,0.5095,-0.9586,12.2143,12.1800,12.1972,0.9696,2.0063,6.0703,474.3382,-57969.4000,69500.4075
2533.0000,12.3228,18.2217,2619.6000,61696.2000,-59076.6000,3.0520,552.7961,9808.8824,10361.6785,147.4902,71505.0824,2066.8039,-69438.2785,18.2516,14.4479,2289.5000,0.0000,2289.5000,-0.1258,443.7217,0.0000,443.7217,5.7273,0.0000,1845.7783,1845.7783,18.2532,12.2686,15.2609,1.0006,67542.8378,18.2217,18.2516,18.2366,-0.4892,1.0593,18.2516,18.2928,18.2722,-0.5886,0.9334,18.2217,18.2346,18.2281,-0.4028,-1.9927,12.4883,12.4703,12.4793,0.2463,-1.0593,12.2686,12.2241,12.2464,0.5725,-0.9334,12.2686,12.2445,12.2565,0.6683,1.9927,6.0634,473.8024,-56787.1000,67542.8378
2534.0000,12.3501,18.2506,2735.3000,64590.6000,-61855.3000,3.1948,576.9443,10275.3743,10852.3186,154.4067,74865.9743,2158.3557,-72707.6186,18.2437,14.4402,1432.5000,0.0000,1432.5000,-0.0787,277.6572,0.0000,277.6572,3.5868,0.0000,1154.8428,1154.8428,18.2494,12.3117,15.2805,1.0572,71363.1838,18.2506,18.2437,18.2472,0.0790,1.0912,18.2437,18.2612,18.2525,-0.2864,1.0124,18.2506,18.2437,18.2472,0.1813,-2.1036,12.4308,12.4584,12.4446,-0.4671,-1.0912,12.3117,12.2745,12.2931,0.5157,-1.0124,12.3117,12.2940,12.3028,0.5103,2.1036,6.3511,496.2830,-60422.8000,71363.1838
2535.0000,12.4379,18.3313,2948.5000,68264.9000,-65316.4000,3.3795,620.9887,10881.4714,11502.4600,163.3649,79146.3714,2327.5113,-76818.8600,18.2883,16.9207,2233.9000,792.2000,1441.7000,-0.1649,432.7396,139.3859,572.1255,7.6887,931.5859,1801.1604,869.5745,18.2934,12.3057,15.2995,1.0999,74241.7842,18.3313,18.2883,18.3098,0.7074,1.1815,18.2883,18.2683,18.2783,0.2639,1.0166,18.3313,18.3050,18.3181,0.8085,-2.1981,12.9441,12.6848,12.8144,4.4153,-1.1815,12.3057,12.2992,12.3025,0.0647,-1.0166,12.3057,12.3052,12.3055,-0.0164,2.1981,6.7171,524.8841,-63874.7000,74241.7842
2536.0000,12.5374,18.4127,3149.4000,69806.6000,-66657.2000,3.4628,662.1859,11152.3311,11814.5170,167.4825,80958.9311,2487.2141,-78471.7170,18.3611,17.9673,2292.0000,1318.4000,973.6000,-0.1960,443.5754,232.2824,675.8577,9.2219,1550.6824,1848.4246,297.7423,18.3618,12.2715,15.3167,1.1369,76739.0785,18.4127,18.3611,18.3869,0.8826,1.2196,18.3611,18.3141,18.3376,0.6677,1.0236,18.4127,18.3836,18.3981,0.9173,-2.2432,13.2026,13.0060,13.1043,3.4498,-1.2196,12.2715,12.2903,12.2809,-0.3086,-1.0236,12.2715,12.2826,12.2770,-0.3910,2.2432,6.8850,538.0012,-65683.6000,76739.0785
2537.0000,12.8764,17.3010,11583.3000,54853.0000,-43269.7000,3.1949,2421.6247,8831.4255,11253.0503,155.6178,63684.4255,9161.6753,-54522.7503,17.8723,17.6602,3473.9000,2168.3000,1305.6000,-0.3061,676.6274,378.6163,1055.2437,14.4185,2546.9163,2797.2726,250.3563,17.8243,12.6974,15.2609,0.8463,57123.9034,17.3010,17.8723,17.5866,-9.7057,1.1670,17.8723,18.1764,18.0244,-3.8287,0.8609,17.3010,17.6749,17.4879,-11.0328,-2.0279,13.7997,13.4351,13.6174,6.1443,-1.1670,12.6974,12.4271,12.5622,3.3470,-0.8609,12.6974,12.5548,12.6261,4.1643,2.0279,6.3704,497.7885,-41964.1000,57123.9034
2538.0000,13.0728,17.4122,9974.3000,44719.8000,-34745.5000,2.6323,2078.4073,7232.5948,9311.0021,128.3111,51952.3948,7895.8927,-44056.5021,17.5135,14.8362,7255.1000,997.7000,6257.4000,-0.4517,1419.8995,173.0928,1592.9923,20.9167,1170.7928,5835.2005,4664.4077,17.5759,12.8056,15.1907,0.5944,40120.4815,17.4122,17.5135,17.4629,-1.5420,1.0280,17.5135,17.9430,17.7283,-3.6215,0.5763,17.4122,17.4440,17.4281,-0.7702,-1.6043,13.5842,13.6042,13.5942,-0.3288,-1.0280,12.8056,12.6028,12.7042,1.6652,-0.5763,12.8056,12.7323,12.7689,1.6753,1.6043,5.2361,409.1575,-28488.1000,40120.4815
2539.0000,13.1710,16.9477,11438.1000,37421.5000,-25983.4000,2.3635,2379.5325,6065.9895,8445.5220,115.4373,43487.4895,9058.5675,-34428.9220,17.1777,13.6155,14439.8000,367.4000,14072.4000,-0.8130,2838.9375,63.3634,2902.3009,37.5832,430.7634,11600.8625,11170.0991,17.2258,13.1255,15.1756,0.6401,43209.9560,16.9477,17.1777,17.0627,-4.8773,1.4528,17.1777,17.6127,17.3952,-4.0681,0.6397,16.9477,17.1075,17.0276,-4.8810,-2.0925,13.2541,13.4061,13.3301,-3.2349,-1.4528,13.1255,12.7948,12.9601,3.0400,-0.6397,13.1255,13.0078,13.0666,3.5441,2.0925,4.6837,365.9895,-11911.0000,43209.9560
2540.0000,13.2413,14.3759,18571.8000,19821.2000,-1249.4000,1.9028,3859.0817,3218.2403,7077.3220,93.6330,23039.4403,14712.7183,-8326.7220,15.6585,11.8873,20520.7000,0.0000,20520.7000,-1.1277,4122.0456,0.0000,4122.0456,52.3377,0.0000,16398.6544,16398.6544,15.8002,14.3098,15.0550,0.1470,9925.3194,14.3759,15.6585,15.0172,-24.7333,1.3273,15.6585,18.0072,16.8329,-6.8341,0.1996,14.3759,15.5117,14.9438,-25.1957,-1.5269,11.9777,12.6236,12.3006,-12.4717,-1.3273,14.3098,12.4881,13.3989,5.2472,-0.1996,14.3098,13.7783,14.0440,11.7469,1.5269,3.7640,294.1248,19271.3000,9925.3194
2541.0000,13.0632,14.7383,15223.4000,20046.4000,-4823.0000,1.7393,3172.7043,3241.4117,6414.1160,85.4216,23287.8117,12050.6957,-11237.1160,15.1888,11.4249,28863.8000,0.0000,28863.8000,-1.5861,5838.1499,0.0000,5838.1499,75.6020,0.0000,23025.6501,23025.6501,14.8441,15.1061,14.9751,-0.0153,-1033.5594,14.7383,14.8668,14.8025,-2.6386,1.3984,14.8441,17.5863,16.2152,-7.5022,-0.1878,14.7383,14.8441,14.7912,-1.8897,-1.2106,11.4249,11.8271,11.6260,-8.1898,-1.3984,11.4249,14.1467,12.7858,-7.4468,0.1878,14.9573,14.4911,14.7242,8.1598,1.2106,3.4502,269.6046,24040.8000,-1033.5594
2542.0000,15.4210,16.0491,17573.8000,15407.1000,2166.7000,-1.6423,3525.4381,2635.4170,6160.8551,81.0005,18042.5170,14048.3619,-3994.1551,15.9218,12.1477,33175.7000,0.0000,33175.7000,-1.8231,6638.6847,0.0000,6638.6847,87.6251,0.0000,26537.0153,26537.0153,13.8826,15.8270,14.8548,-0.3850,-25989.3237,15.4210,14.3433,14.8821,0.9123,0.0603,15.8270,15.9758,15.9014,-3.8349,-1.7628,15.8270,15.4210,15.6240,10.0021,1.7026,12.1477,11.2390,11.6933,0.7645,-0.0603,12.1477,12.3918,12.2698,-6.2762,1.7628,15.8788,15.4261,15.6525,11.1542,-1.7026,0.1000,7.8141,35342.4000,-25989.3237
2543.0000,15.7783,15.6991,20062.4000,13262.0000,6800.4000,-1.6704,4002.3382,2288.5834,6290.9215,80.7452,15550.5834,16060.0618,509.4785,15.7730,12.0011,39631.8000,0.0000,39631.8000,-2.1779,7947.6943,0.0000,7947.6943,103.3239,0.0000,31684.1057,31684.1057,13.6945,15.8675,14.7810,-0.4778,-32252.3625,15.7783,14.5064,15.1423,3.0919,0.1692,15.8675,15.8796,15.8736,-0.3844,-2.0087,15.8675,15.7783,15.8229,2.3516,1.8395,12.0011,11.5657,11.7834,1.0385,-0.1692,12.0011,12.0937,12.0474,-2.7317,2.0087,15.3190,15.4425,15.3808,-3.3270,-1.8395,0.1000,7.8141,46432.2000,-32252.3625
2544.0000,15.8824,15.4725,20404.7000,11751.0000,8653.7000,-1.6168,4064.0719,2033.0821,6097.1539,77.8146,13784.0821,16340.6281,2556.5461,15.8143,12.0418,39410.3000,0.0000,39410.3000,-2.1657,7898.5396,0.0000,7898.5396,103.0170,0.0000,31511.7604,31511.7604,13.5449,15.9173,14.7311,-0.5128,-34611.3625,15.8824,14.8566,15.3695,2.6935,0.1830,15.9173,15.9027,15.9100,0.3916,-1.9827,15.9173,15.8824,15.8999,0.8812,1.7997,12.0418,11.6850,11.8634,0.9173,-0.1830,12.0418,12.0443,12.0431,-0.1007,1.9827,15.0874,15.1981,15.1427,-2.9207,-1.7997,0.1000,7.8141,48064.0000,-34611.3625
2545.0000,15.9654,15.0262,22652.3000,10321.1000,12331.2000,-1.6661,4505.9631,1789.3778,6295.3409,79.9448,12110.4778,18146.3369,6035.8591,15.8922,12.1187,45562.1000,0.0000,45562.1000,-2.5037,9121.1826,0.0000,9121.1826,119.0106,0.0000,36440.9174,36440.9174,13.3428,16.0003,14.6715,-0.6332,-42741.2212,15.9654,15.2542,15.6098,2.8515,0.2792,16.0003,15.9723,15.9863,0.8723,-2.2245,16.0003,15.9654,15.9829,0.9530,1.9453,12.1187,11.8150,11.9669,1.2002,-0.2792,12.1187,12.0953,12.1070,0.7236,2.2245,14.5653,14.7692,14.6673,-5.7865,-1.9453,0.1000,7.8141,57893.3000,-42741.2212
2546.0000,16.0286,14.5570,25467.1000,8937.5000,16529.6000,-1.7471,5060.9566,1551.9413,6612.8979,83.5751,10489.4413,20406.1434,9916.7021,15.9770,12.2023,47860.4000,0.0000,47860.4000,-2.6300,9569.5768,0.0000,9569.5768,124.8418,0.0000,38290.8232,38290.8232,13.1861,16.0513,14.6187,-0.7166,-48372.3787,16.0286,15.5399,15.7843,2.0570,0.2943,16.0513,16.0321,16.0417,0.6203,-2.3357,16.0513,16.0286,16.0400,0.6408,2.0414,12.2023,11.9283,12.0653,1.1400,-0.2943,12.2023,12.1740,12.1881,0.9308,2.3357,14.1781,14.3441,14.2611,-4.9495,-2.0414,0.1000,7.8141,64390.0000,-48372.3787
2547.0000,16.0794,14.1371,28434.7000,7662.3000,20772.4000,-1.8413,5646.2899,1332.1954,6978.4854,87.8326,8994.4954,22788.4101,13793.9146,16.0424,12.2668,55375.9000,0.0000,55375.9000,-3.0430,11061.8812,0.0000,11061.8812,144.2297,0.0000,44314.0188,44314.0188,13.0151,16.0967,14.5559,-0.8601,-58053.8849,16.0794,15.7803,15.9299,1.7085,0.4006,16.0967,16.0821,16.0894,0.5276,-2.6424,16.0967,16.0794,16.0880,0.5319,2.2418,12.2668,12.0631,12.1650,1.1541,-0.4006,12.2668,12.2458,12.2563,0.7745,2.6424,13.7665,13.9217,13.8441,-5.0808,-2.2418,0.1000,7.8141,76148.3000,-58053.8849
2548.0000,15.9696,15.4414,20982.8000,11488.1000,9494.7000,-1.6344,4173.6038,1991.9057,6165.5095,78.3993,13480.0057,16809.1962,3329.1905,15.9563,12.1818,58125.2000,0.0000,58125.2000,-3.1941,11625.4755,0.0000,11625.4755,151.2161,0.0000,46499.7245,46499.7245,13.1787,15.9122,14.5454,-0.7542,-50907.2541,15.9696,15.9356,15.9526,0.2260,0.5199,15.9122,15.9603,15.9362,-1.8969,-2.6742,15.9122,15.9696,15.9409,-1.8244,2.1543,12.1818,12.1682,12.1750,0.0730,-0.5199,12.1818,12.2023,12.1921,-0.8237,2.6742,14.6515,14.3907,14.5211,8.1219,-2.1543,0.1000,7.8141,67619.9000,-50907.2541
2549.0000,15.7870,16.7095,15572.9000,15281.2000,291.7000,-1.5323,3106.2865,2637.6027,5743.8892,74.0165,17918.8027,12466.6135,-5452.1892,15.7984,12.0262,63571.2000,0.0000,63571.2000,-3.4934,12743.7514,0.0000,12743.7514,165.6355,0.0000,50827.4486,50827.4486,13.3793,15.7140,14.5466,-0.6705,-45256.9064,15.7870,15.9169,15.8520,-1.2625,0.6537,15.7140,15.7712,15.7426,-2.3850,-2.8397,15.7140,15.7870,15.7505,-2.3454,2.1860,12.0262,12.1431,12.0846,-1.1390,-0.6537,12.0262,12.0689,12.0476,-1.7923,2.8397,15.3440,15.0814,15.2127,8.2974,-2.1860,0.1000,7.8141,63862.9000,-45256.9064
2550.0000,13.1812,18.0261,10500.4000,66570.8000,-56070.4000,3.6923,2184.0869,10793.6121,12977.6990,181.1438,77364.4121,8316.3131,-69048.0990,17.2129,13.4213,31405.7000,0.0000,31405.7000,-1.7258,6171.5450,0.0000,6171.5450,82.0563,0.0000,25234.1550,25234.1550,17.1045,12.4902,14.7974,0.5185,34997.7272,18.0261,17.2129,17.6195,21.2823,1.8060,17.2129,14.7504,15.9816,2.8364,0.0802,18.0261,17.2046,17.6154,22.4565,-1.8863,13.3471,12.8751,13.1111,12.3387,-1.8060,12.4902,11.7506,12.1204,0.8309,-0.0802,12.4902,13.4743,12.9823,-26.9648,1.8863,7.3557,574.7835,-24664.7000,34997.7272
2551.0000,12.6530,18.8150,1961.1000,107525.8000,-105564.7000,5.1836,411.5326,17223.6266,17635.1592,251.4579,124749.4266,1549.5674,-123199.8592,18.4180,14.6119,19529.0000,0.0000,19529.0000,-1.0732,3776.7090,0.0000,3776.7090,49.7780,0.0000,15752.2910,15752.2910,18.1543,11.9899,15.0721,1.4478,97729.7563,18.8150,18.4180,18.6165,11.9833,2.0856,18.4180,17.0002,17.7091,20.7989,1.0124,18.8150,18.5314,18.6732,12.7176,-3.0980,13.3764,13.2887,13.3325,2.6242,-2.0856,11.9899,12.0668,12.0283,-1.1595,-1.0124,11.9899,12.2251,12.1075,-10.6047,3.0980,10.2784,803.1715,-86035.7000,97729.7563
2552.0000,12.4003,18.6502,1191.2000,121460.8000,-120269.6000,5.8021,251.0407,19344.4615,19595.5022,280.4807,140805.2615,940.1593,-139865.1022,12.2378,15.1008,2942.3000,7223.8000,-4281.5000,0.5455,623.2072,1155.5115,1778.7188,26.4635,8379.3115,2319.0928,-6060.2188,18.3350,12.3298,15.3324,2.1781,147023.7019,18.6502,18.6378,18.6440,0.2835,1.7522,17.7981,17.7713,17.7847,0.8634,2.2977,18.6502,18.6548,18.6525,-0.2987,-4.0499,12.2378,12.6583,12.4481,-10.7216,-1.7522,12.3298,12.2378,12.2838,3.0346,-2.2977,12.3298,12.2887,12.3092,2.3857,4.0499,12.6325,987.1215,-124551.1000,147023.7019
2553.0000,12.4312,18.7439,570.1000,134672.5000,-134102.4000,6.3942,120.0835,21463.6027,21583.6862,308.5359,156136.1027,450.0165,-155686.0862,12.4115,17.9491,186.2000,14359.7000,-14173.5000,0.7732,39.3273,2302.0858,2341.4132,37.4828,16661.7858,146.8727,-16514.9132,18.5690,12.4585,15.5138,2.5026,168923.5339,18.7439,18.7082,18.7260,0.9413,1.8736,18.4864,18.2963,18.3913,7.2726,2.6469,18.7439,18.7287,18.7363,0.9634,-4.5205,12.4115,12.4253,12.4184,-0.4068,-1.8736,12.4585,12.4115,12.4350,1.7760,-2.6469,12.4585,12.4336,12.4460,1.6029,4.5205,14.2523,1113.6985,-148275.9000,168923.5339
2554.0000,12.5347,18.8881,117.9000,147631.7000,-147513.8000,6.9831,24.7905,23584.2564,23609.0469,336.9543,171215.9564,93.1095,-171122.8469,12.5359,18.1989,0.0000,15647.5000,-15647.5000,0.8314,0.0000,2512.5985,2512.5985,40.3043,18160.0985,0.0000,-18160.0985,18.7619,12.5694,15.6656,2.7651,186644.5019,18.8881,18.8340,18.8611,1.5813,2.0506,18.6508,18.5857,18.6183,2.6900,2.8820,18.8881,18.8648,18.8765,1.6429,-4.9325,12.5359,12.4968,12.5163,1.1334,-2.0506,12.5694,12.5359,12.5526,1.3714,-2.8820,12.5694,12.5504,12.5599,1.3258,4.9325,15.5391,1214.2484,-163161.3000,186644.5019
2555.0000,12.6655,19.0306,0.0000,161566.1000,-161566.1000,7.6355,0.0000,25887.2078,25887.2078,368.6596,187453.3078,0.0000,-187453.3078,12.6691,18.3336,0.0000,17162.6000,-17162.6000,0.9119,0.0000,2760.7123,2760.7123,44.2271,19923.3123,0.0000,-19923.3123,18.9139,12.7040,15.8090,3.0329,204721.1564,19.0306,18.9780,19.0043,1.6802,2.2412,18.7916,18.7516,18.7716,1.8021,3.1531,19.0306,19.0087,19.0197,1.6799,-5.3943,12.6691,12.6218,12.6454,1.5099,-2.2412,12.7040,12.6691,12.6866,1.5682,-3.1531,12.7040,12.6836,12.6938,1.5679,5.3943,17.0015,1328.5231,-178728.7000,204721.1564
2556.0000,12.8008,19.1686,0.0000,175181.3000,-175181.3000,8.2789,0.0000,28155.6371,28155.6371,400.0587,203336.9371,0.0000,-203336.9371,12.8048,18.4706,0.0000,18698.7000,-18698.7000,0.9935,0.0000,3013.2263,3013.2263,48.2095,21711.9263,0.0000,-21711.9263,19.0563,12.8371,15.9467,3.2952,222423.1732,19.1686,19.1210,19.1448,1.6474,2.4285,18.9322,18.8977,18.9150,1.6816,3.4220,19.1686,19.1490,19.1588,1.6311,-5.8504,12.8048,12.7586,12.7817,1.5962,-2.4285,12.8371,12.8048,12.8209,1.5730,-3.4220,12.8371,12.8183,12.8277,1.5667,5.8504,18.4510,1441.7907,-193880.0000,222423.1732
2557.0000,12.9665,19.3377,0.0000,190870.8000,-190870.8000,9.0204,0.0000,30794.2412,30794.2412,436.2644,221665.0412,0.0000,-221665.0412,12.9715,18.6391,0.0000,26186.8000,-26186.8000,1.3914,0.0000,4229.3696,4229.3696,67.5500,30416.1696,0.0000,-30416.1696,19.2078,13.0067,16.1073,3.6893,249024.8950,19.3377,19.2839,19.3108,1.9549,2.5430,19.0559,19.0292,19.0426,1.4916,3.9344,19.3377,19.3163,19.3270,1.9812,-6.4774,12.9715,12.9186,12.9451,1.9228,-2.5430,13.0067,12.9715,12.9891,1.9814,-3.9344,13.0067,12.9853,12.9960,1.9834,6.4774,20.7277,1619.6945,-217057.6000,249024.8950
2558.0000,13.1175,19.4918,0.0000,210052.7000,-210052.7000,9.9269,0.0000,34007.2426,34007.2426,480.6167,244059.9426,0.0000,-244059.9426,13.1221,18.7914,0.0000,26609.3000,-26609.3000,1.4139,0.0000,4306.4209,4306.4209,68.6835,30915.7209,0.0000,-30915.7209,19.3694,13.1506,16.2600,4.0299,272017.4139,19.4918,19.4459,19.4689,1.8592,2.8377,19.2283,19.1954,19.2119,1.9946,4.2515,19.4918,19.4737,19.4828,1.8314,-7.0892,13.1221,13.0772,13.0997,1.8177,-2.8377,13.1506,13.1221,13.1364,1.7286,-4.2515,13.1506,13.1337,13.1421,1.7149,7.0892,22.5881,1765.0626,-236662.0000,272017.4139
2559.0000,13.3026,19.6807,0.0000,230220.3000,-230220.3000,10.8800,0.0000,37432.6488,37432.6488,527.2729,267652.9488,0.0000,-267652.9488,13.3077,18.9790,0.0000,34759.3000,-34759.3000,1.8469,0.0000,5639.8134,5639.8134,89.7721,40399.1134,0.0000,-40399.1134,19.5445,13.3395,16.4420,4.5124,304586.2008,19.6807,19.6297,19.6552,2.2001,3.0110,19.3823,19.3557,19.3690,1.8477,4.8579,19.6807,19.6610,19.6709,2.2214,-7.8690,13.3077,13.2576,13.2827,2.1597,-3.0110,13.3395,13.3077,13.3236,2.2112,-4.8579,13.3395,13.3199,13.3297,2.2147,7.8690,25.3613,1981.7693,-264979.6000,304586.2008
2560.0000,13.4739,19.8556,0.0000,241566.7000,-241566.7000,11.4162,0.0000,39434.6606,39434.6606,553.9203,281001.3606,0.0000,-281001.3606,13.4794,19.1526,0.0000,43622.0000,-43622.0000,2.3178,0.0000,7094.8096,7094.8096,112.7431,50716.8096,0.0000,-50716.8096,19.7072,13.5054,16.6063,4.8670,328519.8966,19.8556,19.8076,19.8316,2.0805,3.0328,19.5239,19.5018,19.5128,1.6875,5.3506,19.8556,19.8383,19.8469,2.0764,-8.3834,13.4794,13.4323,13.4559,2.0421,-3.0328,13.5054,13.4794,13.4924,1.9888,-5.3506,13.5054,13.4890,13.4972,1.9731,8.3834,27.3844,2139.8572,-285188.7000,328519.8966
2561.0000,13.5981,19.9824,0.0000,258438.0000,-258438.0000,12.2135,0.0000,42311.6931,42311.6931,593.2648,300749.6931,0.0000,-300749.6931,13.6019,19.2764,0.0000,38479.9000,-38479.9000,2.0446,0.0000,6269.3101,6269.3101,99.5204,44749.2101,0.0000,-44749.2101,19.8561,13.6197,16.7379,5.0809,342960.3789,19.9824,19.9498,19.9661,1.5748,3.3897,19.6964,19.6705,19.6835,2.0113,5.4342,19.9824,19.9704,19.9764,1.5140,-8.8239,13.6019,13.5703,13.5861,1.5227,-3.3897,13.6197,13.6019,13.6108,1.3801,-5.4342,13.6197,13.6088,13.6143,1.3647,8.8239,28.4434,2222.6063,-296917.9000,342960.3789
2562.0000,13.2566,19.6337,0.0000,168218.1000,-168218.1000,7.9498,0.0000,27322.1678,27322.1678,386.4700,195540.2678,0.0000,-195540.2678,13.2584,18.9291,0.0000,12002.5000,-12002.5000,0.6377,0.0000,1946.1158,1946.1158,31.0572,13948.6158,0.0000,-13948.6158,19.6503,13.1477,16.3990,3.1908,215379.3720,19.6337,19.7310,19.6824,-3.4727,2.4374,19.5647,19.5934,19.5790,-1.3090,3.0751,19.6337,19.6820,19.6578,-3.8928,-5.5125,13.2584,13.3543,13.3064,-3.4239,-2.4374,13.1477,13.2584,13.2030,-4.9691,-3.0751,13.1477,13.2134,13.1805,-5.2829,5.5125,17.1367,1339.0884,-180220.6000,215379.3720
2563.0000,13.0644,19.4376,0.0000,158797.1000,-158797.1000,7.5046,0.0000,25677.4757,25677.4757,364.0186,184474.5757,0.0000,-184474.5757,13.0601,18.7286,0.0000,2095.5000,-2095.5000,0.1113,0.0000,338.8463,338.8463,5.4149,2434.3463,0.0000,-2434.3463,19.4825,13.0044,16.2435,2.8191,190292.1804,19.4376,19.5087,19.4731,-2.5734,2.4644,19.4750,19.5043,19.4896,-1.1272,2.5758,19.4376,19.4714,19.4545,-2.5026,-5.0402,13.0601,13.1316,13.0958,-2.5890,-2.4644,13.0044,13.0601,13.0322,-2.1096,-2.5758,13.0044,13.0315,13.0180,-2.0103,5.0402,15.1804,1186.2145,-160892.6000,190292.1804
2564.0000,12.7788,19.1462,0.0000,92620.5000,-92620.5000,4.3772,0.0000,14878.7463,14878.7463,212.0560,107499.2463,0.0000,-107499.2463,12.7922,12.7922,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2757,12.5997,15.9377,1.6698,112709.3634,19.1462,19.2919,19.2190,-3.1150,1.4591,19.2919,19.3803,19.3361,-1.9018,1.4591,19.1462,19.2235,19.1848,-3.3027,-2.9181,12.7922,12.9276,12.8599,-2.8956,-1.4591,12.5997,12.7922,12.6960,-4.1065,-1.4591,12.5997,12.7044,12.6521,-4.4641,2.9181,8.7192,681.3270,-92620.5000,112709.3634
2565.0000,12.5931,18.9568,0.0000,81523.1000,-81523.1000,3.8527,0.0000,13040.6852,13040.6852,186.3074,94563.7852,0.0000,-94563.7852,19.0857,15.2577,65.0000,0.0000,65.0000,-0.0036,12.4643,0.0000,12.4643,0.1793,0.0000,52.5357,52.5357,19.0835,12.4787,15.7811,1.4527,98055.8881,18.9568,19.0857,19.0213,-2.4348,1.2854,19.0857,19.2091,19.1474,-2.3250,1.2819,18.9568,19.0208,18.9888,-2.4138,-2.5673,12.5933,12.7244,12.6588,-2.4750,-1.2854,12.4787,12.5859,12.5323,-2.0238,-1.2819,12.4787,12.5274,12.5031,-1.8464,2.5673,7.6676,599.1557,-81458.1000,98055.8881
2566.0000,12.5445,18.9005,34.5000,58254.5000,-58220.0000,2.7548,7.2530,9308.2612,9315.5142,133.0644,67562.7612,27.2470,-67535.5142,18.9710,15.1590,5878.7000,0.0000,5878.7000,-0.3230,1128.9121,0.0000,1128.9121,14.5131,0.0000,4749.7879,4749.7879,18.9839,12.1947,15.5893,0.9434,63678.7469,18.9005,18.9710,18.9357,-1.0806,1.0260,18.9710,19.1033,19.0371,-1.3792,0.7029,18.9005,18.9353,18.9179,-0.9043,-1.7289,13.3008,12.9314,13.1161,5.4694,-1.0260,12.1947,12.4468,12.3207,-2.6014,-0.7029,12.1947,12.3149,12.2548,-3.0449,1.7289,5.4536,426.1482,-52341.3000,63678.7469
2567.0000,12.6826,19.0054,178.3000,47204.2000,-47025.9000,2.2401,37.3972,7566.3376,7603.7348,108.1854,54770.5376,140.9028,-54629.6348,18.9639,15.1519,11017.5000,0.0000,11017.5000,-0.6054,2115.9276,0.0000,2115.9276,27.2521,0.0000,8901.5724,8901.5724,18.9808,11.8914,15.4361,0.6622,44698.2657,19.0054,18.9639,18.9847,0.5419,0.9485,18.9639,19.0458,19.0048,-0.4382,0.3431,19.0054,18.9635,18.9845,0.7553,-1.2916,14.1434,13.5181,13.8307,8.5760,-0.9485,11.8914,12.3635,12.1275,-2.3809,-0.3431,11.8914,12.0691,11.9802,-3.3615,1.2916,4.4078,344.4350,-36008.4000,44698.2657
2568.0000,12.9066,19.1409,502.0000,41440.2000,-40938.2000,1.9845,104.8959,6676.5750,6781.4708,95.9626,48116.7750,397.1041,-47719.6708,19.0677,15.2546,19125.3000,0.0000,19125.3000,-1.0510,3668.2752,0.0000,3668.2752,47.3127,0.0000,15457.0248,15457.0248,19.0656,11.7050,15.3853,0.8100,54674.0243,19.1409,19.0677,19.1043,1.3954,1.3426,19.0677,18.9956,19.0317,0.2750,0.2916,19.1409,19.0781,19.1095,1.4598,-1.6342,14.5919,14.2326,14.4122,6.9690,-1.3426,11.7050,12.2034,11.9542,-2.1394,-0.2916,11.7050,11.8172,11.7611,-2.6929,1.6342,3.8672,302.1901,-21812.9000,54674.0243
2569.0000,13.2609,19.2990,1131.3000,36674.1000,-35542.8000,1.7920,234.9992,5957.2459,6192.2451,86.8336,42631.3459,896.3008,-41735.0451,19.1955,15.3810,26255.6000,0.0000,26255.6000,-1.4428,5027.8872,0.0000,5027.8872,64.8383,0.0000,21227.7128,21227.7128,19.2085,11.3620,15.2852,0.5583,37685.6516,19.2990,19.2094,19.2542,1.7605,1.3770,19.2085,18.9058,19.0571,0.2590,-0.0659,19.2990,19.2085,19.2537,1.6925,-1.3111,15.3810,14.9323,15.1566,8.9348,-1.3770,15.3810,9.4670,12.4240,5.6212,0.0659,11.2668,11.5056,11.3862,-4.5725,1.3111,3.4548,269.9641,-9287.2000,37685.6516
2570.0000,14.6638,20.4841,1761.0000,32394.7000,-30633.7000,1.6225,357.5300,5439.9200,5797.4500,78.8264,37834.6200,1403.4700,-36431.1500,18.9314,15.1198,33594.7000,0.0000,33594.7000,-1.8461,6454.5445,0.0000,6454.5445,82.7841,0.0000,27140.1555,27140.1555,13.8179,16.3339,15.0759,-0.1648,-11127.2269,20.4841,19.9406,20.2124,11.5148,1.4639,16.6221,17.7995,17.2108,-22.3296,-1.3053,20.4841,18.7051,19.5946,4.0652,-0.1586,15.1198,15.1368,15.1283,-0.3906,-1.4639,15.1198,13.8179,14.4688,24.6283,1.3053,13.8179,10.2998,12.0588,8.0687,0.1586,3.0855,241.1076,2961.0000,-11127.2269
2571.0000,14.6262,20.0781,2625.9000,28529.4000,-25903.5000,1.4849,533.4487,4786.4930,5319.9416,72.6325,33315.8930,2092.4513,-31223.4416,18.2913,14.4870,34287.5000,0.0000,34287.5000,-1.8842,6641.7357,0.0000,6641.7357,84.8678,0.0000,27645.7643,27645.7643,14.4793,15.5425,15.0109,-0.0815,-5500.4786,20.0781,20.1390,20.1085,-1.3016,1.4370,15.6689,16.3800,16.0244,-14.3656,-1.3892,20.0781,19.2136,19.6458,0.5697,-0.0478,14.4870,14.7755,14.6313,-6.0462,-1.4370,14.4870,14.4793,14.4832,0.1246,1.3892,14.4793,10.1404,12.3099,2.9808,0.0478,2.8256,220.7979,8384.0000,-5500.4786
2572.0000,13.6150,19.3946,2403.6000,42610.4000,-40206.8000,2.1388,496.3742,6978.9641,7475.3383,104.6298,49589.3641,1907.2258,-47682.1383,19.0236,15.2108,38513.8000,0.0000,38513.8000,-2.1164,7391.1022,0.0000,7391.1022,96.3684,0.0000,31122.6978,31122.6978,19.5083,10.6973,15.1028,0.5496,37100.9143,19.3946,19.6662,19.5304,-7.0253,1.7749,19.5083,15.6845,17.5964,18.9220,-0.3416,19.3946,19.5083,19.4514,-2.3943,-1.4333,15.2108,14.9914,15.1011,5.6211,-1.7749,15.2108,14.4135,14.8121,3.9215,0.3416,11.5829,11.9105,11.7467,-6.8444,1.4333,4.1379,323.3425,-1693.0000,37100.9143
2573.0000,13.3939,19.2262,2615.4000,51416.7000,-48801.3000,2.5660,542.0873,8377.8846,8919.9719,124.8719,59794.5846,2073.3127,-57721.2719,19.2073,15.3925,37517.2000,0.0000,37517.2000,-2.0617,7183.4148,0.0000,7183.4148,92.7177,0.0000,30333.7852,30333.7852,19.3084,11.0427,15.1755,0.8441,56979.2876,19.2262,19.3327,19.2794,-3.0772,1.9702,19.3084,16.5043,17.9063,3.6913,-0.0915,19.2262,19.3084,19.2673,-2.2713,-1.8787,15.3925,15.2915,15.3420,2.8591,-1.9702,15.3925,14.4435,14.9180,1.2293,0.0915,11.2083,11.4040,11.3061,-5.3654,1.8787,4.9596,387.5498,-11284.1000,56979.2876
2574.0000,12.8652,19.1332,983.6000,109448.7000,-108465.1000,5.2236,205.6716,17616.9172,17822.5887,253.6606,127065.6172,777.9284,-126287.6887,19.1830,15.3685,17138.9000,0.0000,17138.9000,-0.9418,3282.5715,0.0000,3282.5715,42.2254,0.0000,13856.3285,13856.3285,18.9891,11.7973,15.3932,1.7596,118772.6140,19.1332,19.1830,19.1581,-1.5128,2.0551,19.1830,18.4895,18.8362,11.1734,1.1133,19.1332,19.1647,19.1490,-1.4760,-3.1685,14.3538,14.6869,14.5203,-9.9643,-2.0551,11.7973,13.4953,12.6463,-27.4633,-1.1133,11.7973,11.6837,11.7405,5.1928,3.1685,10.3403,808.0025,-91326.2000,118772.6140
2575.0000,12.6256,18.9877,30.5000,152284.0000,-152253.5000,7.1984,6.4033,24377.8240,24384.2273,348.2914,176661.8240,24.0967,-176637.7273,19.0354,15.2226,9763.9000,0.0000,9763.9000,-0.5365,1873.4931,0.0000,1873.4931,24.0653,0.0000,7890.4069,7890.4069,19.0004,12.2736,15.6370,2.5607,172844.5143,18.9877,19.0354,19.0115,-1.8172,2.5783,19.0354,18.9685,19.0020,1.9518,2.0418,18.9877,19.0145,19.0011,-1.8330,-4.6201,12.9876,13.4137,13.2007,-15.9743,-2.5783,12.2736,12.4002,12.3369,-3.7822,-2.0418,12.2736,12.1858,12.2297,5.8555,4.6201,14.2861,1116.3363,-142489.6000,172844.5143
2576.0000,12.6692,19.0344,0.0000,168537.4000,-168537.4000,7.9649,0.0000,27006.4922,27006.4922,384.7887,195543.8922,0.0000,-195543.8922,12.6013,18.1745,69.2000,9483.6000,-9414.4000,0.5077,14.5708,1524.1344,1538.7052,25.3531,11007.7344,54.6292,-10953.1052,18.9885,12.6861,15.8373,3.0512,205958.1487,19.0344,19.0283,19.0313,0.1905,2.4857,18.8835,18.9128,18.8981,-1.3018,2.9934,19.0344,19.0299,19.0322,0.3263,-5.4792,12.6013,12.7735,12.6874,-6.2428,-2.4857,12.6861,12.6013,12.6437,3.6532,-2.9934,12.6861,12.6219,12.6540,5.0715,5.4792,16.8706,1318.2897,-177951.8000,205958.1487
2577.0000,12.8455,19.2142,0.0000,185020.0000,-185020.0000,8.7439,0.0000,29767.4230,29767.4230,422.5372,214787.4230,0.0000,-214787.4230,12.8419,18.5082,0.0000,15357.2000,-15357.2000,0.8160,0.0000,2475.9849,2475.9849,39.5843,17833.1849,0.0000,-17833.1849,19.1171,12.8957,16.0064,3.3985,229396.1373,19.2142,19.1649,19.1896,1.8609,2.6426,19.0100,18.9863,18.9981,1.1583,3.4586,19.2142,19.1912,19.2027,2.0096,-6.1012,12.8419,12.8003,12.8211,1.5656,-2.6426,12.8957,12.8419,12.8688,2.6688,-3.4586,12.8957,12.8651,12.8804,2.6838,6.1012,19.0221,1486.4155,-200377.2000,229396.1373
2578.0000,13.0312,19.4037,0.0000,202902.0000,-202902.0000,9.5890,0.0000,32784.1457,32784.1457,463.8960,235686.1457,0.0000,-235686.1457,13.0356,18.7039,0.0000,20990.4000,-20990.4000,1.1153,0.0000,3393.0561,3393.0561,54.1533,24383.4561,0.0000,-24383.4561,19.2901,13.0745,16.1823,3.8017,256617.1105,19.4037,19.3492,19.3765,2.2068,2.8246,19.1665,19.1346,19.1506,1.7911,3.9399,19.4037,19.3806,19.3922,2.2381,-6.7644,13.0356,12.9809,13.0082,2.2095,-2.8246,13.0745,13.0356,13.0551,2.1989,-3.9399,13.0745,13.0522,13.0634,2.1600,6.7644,21.3117,1665.3250,-223892.4000,256617.1105
2579.0000,13.2278,19.6044,0.0000,218654.7000,-218654.7000,10.3334,0.0000,35490.4381,35490.4381,500.5065,254145.1381,0.0000,-254145.1381,13.2335,18.9040,0.0000,31437.8000,-31437.8000,1.6704,0.0000,5095.6553,5095.6553,81.1666,36533.4553,0.0000,-36533.4553,19.4693,13.2691,16.3692,4.2528,287061.4842,19.6044,19.5474,19.5759,2.3582,2.8877,19.3116,19.2849,19.2983,1.7339,4.5581,19.6044,19.5821,19.5932,2.3777,-7.4458,13.2335,13.1772,13.2054,2.3304,-2.8877,13.2691,13.2335,13.2513,2.3197,-4.5581,13.2691,13.2475,13.2583,2.3032,7.4458,23.9140,1868.6732,-250092.5000,287061.4842
2580.0000,13.3715,19.7510,0.0000,232325.6000,-232325.6000,10.9795,0.0000,37835.5707,37835.5707,532.4729,270161.1707,0.0000,-270161.1707,13.3760,19.0480,0.0000,31032.0000,-31032.0000,1.6488,0.0000,5039.8288,5039.8288,80.1804,36071.8288,0.0000,-36071.8288,19.6284,13.3995,16.5140,4.4947,303394.2718,19.7510,19.7101,19.7306,1.8182,3.1102,19.4807,19.4516,19.4662,1.9776,4.7591,19.7510,19.7354,19.7432,1.7612,-7.8693,13.3760,13.3361,13.3560,1.7695,-3.1102,13.3995,13.3760,13.3877,1.5981,-4.7591,13.3995,13.3855,13.3925,1.5716,7.8693,25.1728,1967.0417,-263357.6000,303394.2718
2581.0000,13.5368,19.9198,0.0000,246723.3000,-246723.3000,11.6599,0.0000,40335.7312,40335.7312,565.9968,287059.0312,0.0000,-287059.0312,13.5412,19.2151,0.0000,38840.2000,-38840.2000,2.0637,0.0000,6322.5876,6322.5876,100.4112,45162.7876,0.0000,-45162.7876,19.7852,13.5673,16.6763,4.8760,329127.7239,19.9198,19.8766,19.8982,1.9744,3.1987,19.6172,19.5953,19.6062,1.6420,5.2625,19.9198,19.9034,19.9116,1.9835,-8.4612,13.5412,13.4990,13.5201,1.9318,-3.1987,13.5673,13.5412,13.5543,1.9613,-5.2625,13.5673,13.5511,13.5592,1.9631,8.4612,27.3688,2138.6375,-285563.5000,329127.7239
2582.0000,13.6964,20.0828,0.0000,262858.4000,-262858.4000,12.4224,0.0000,43134.8187,43134.8187,603.6588,305993.2187,0.0000,-305993.2187,13.7008,19.3764,0.0000,43054.3000,-43054.3000,2.2876,0.0000,7024.4738,7024.4738,111.3785,50078.7738,0.0000,-50078.7738,19.9458,13.7237,16.8348,5.2299,353018.9095,20.0828,20.0426,20.0627,1.9365,3.3783,19.7737,19.7510,19.7623,1.8349,5.6659,20.0828,20.0678,20.0753,1.9270,-9.0442,13.7008,13.6615,13.6811,1.8948,-3.3783,13.7237,13.7008,13.7123,1.8579,-5.6659,13.7237,13.7094,13.7166,1.8506,9.0442,29.3510,2293.5264,-305912.7000,353018.9095
2583.0000,13.8780,20.2682,0.0000,277753.4000,-277753.4000,13.1264,0.0000,45774.6659,45774.6659,638.5292,323528.0659,0.0000,-323528.0659,13.8831,19.5608,0.0000,53629.3000,-53629.3000,2.8495,0.0000,8772.7805,8772.7805,138.8240,62402.0805,0.0000,-62402.0805,20.1153,13.9071,17.0112,5.6673,382542.3225,20.2682,20.2241,20.2461,2.1653,3.4256,19.9229,19.9031,19.9130,1.7698,6.2751,20.2682,20.2525,20.2604,2.1847,-9.7008,13.8831,13.8397,13.8614,2.1262,-3.4256,13.9071,13.8831,13.8951,2.1574,-6.2751,13.9071,13.8915,13.8993,2.1565,9.7008,31.8927,2492.1442,-331382.7000,382542.3225
2584.0000,14.0315,20.4250,0.0000,283596.6000,-283596.6000,13.4025,0.0000,46907.9178,46907.9178,652.7377,330504.5178,0.0000,-330504.5178,14.0364,19.7159,0.0000,62983.6000,-62983.6000,3.3466,0.0000,10325.9809,10325.9809,163.1588,73309.5809,0.0000,-73309.5809,20.2614,14.0549,17.1581,5.9399,400943.6393,20.4250,20.3859,20.4055,1.8742,3.3520,20.0512,20.0352,20.0432,1.5228,6.6985,20.4250,20.4121,20.4186,1.8606,-10.0505,14.0364,13.9981,14.0173,1.8327,-3.3520,14.0549,14.0364,14.0457,1.7688,-6.6985,14.0549,14.0427,14.0488,1.7554,10.0505,33.4551,2614.2304,-346580.2000,400943.6393
