Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2585.0000,14.1044,20.4995,0.0000,292888.8000,-292888.8000,13.8417,0.0000,48528.8871,48528.8871,674.8057,341417.6871,0.0000,-341417.6871,14.1069,19.7873,0.0000,52977.1000,-52977.1000,2.8149,0.0000,8694.4269,8694.4269,137.3233,61671.5269,0.0000,-61671.5269,20.3649,14.1151,17.2400,5.9483,401511.0681,20.4995,20.4807,20.4901,0.9732,3.6756,20.1800,20.1637,20.1718,1.5040,6.4905,20.4995,20.4933,20.4964,0.8910,-10.1661,14.1069,14.0890,14.0980,0.9255,-3.6756,14.1151,14.1069,14.1110,0.7402,-6.4905,14.1151,14.1100,14.1126,0.7210,10.1661,33.2854,2600.9709,-345865.9000,401511.0681
2586.0000,13.6729,20.0587,0.0000,196791.6000,-196791.6000,9.3002,0.0000,32275.5089,32275.5089,453.6190,229067.1089,0.0000,-229067.1089,13.6720,19.3473,0.0000,15070.5000,-15070.5000,0.8008,0.0000,2457.8019,2457.8019,39.0760,17528.3019,0.0000,-17528.3019,20.0810,13.5582,16.8196,3.7648,254125.0911,20.0587,20.1695,20.1141,-4.5863,2.8331,19.9883,20.0263,20.0073,-2.0338,3.6339,20.0587,20.1118,20.0852,-5.0106,-6.4670,13.6720,13.7815,13.7268,-4.5283,-2.8331,13.5582,13.6720,13.6151,-6.0328,-3.6339,13.5582,13.6254,13.5918,-6.3331,6.4670,20.1892,1577.6140,-211862.1000,254125.0911
2587.0000,13.4333,19.8141,0.0000,186352.5000,-186352.5000,8.8068,0.0000,30392.3543,30392.3543,428.3414,216744.8543,0.0000,-216744.8543,13.4290,19.1016,0.0000,2406.6000,-2406.6000,0.1279,0.0000,391.1399,391.1399,6.2290,2797.7399,0.0000,-2797.7399,19.8646,13.3691,16.6169,3.3162,223842.4806,19.8141,19.8899,19.8520,-3.2116,2.8930,19.8565,19.8934,19.8750,-1.6461,3.0209,19.8141,19.8499,19.8320,-3.1043,-5.9139,13.4290,13.5042,13.4666,-3.1875,-2.8930,13.3691,13.4290,13.3991,-2.6557,-3.0209,13.3691,13.3986,13.3839,-2.5578,5.9139,17.8329,1393.4843,-188759.1000,223842.4806
2588.0000,13.1203,19.4946,0.0000,122672.0000,-122672.0000,5.7974,0.0000,19861.7034,19861.7034,281.5290,142533.7034,0.0000,-142533.7034,13.1272,13.1272,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.6110,12.9772,16.2941,2.1975,148333.6996,19.4946,19.6217,19.5582,-3.5945,1.9325,19.6217,19.7119,19.6668,-2.5602,1.9325,19.4946,19.5605,19.5275,-3.7230,-3.8649,13.1272,13.2479,13.1875,-3.4168,-1.9325,12.9772,13.1272,13.0522,-4.2350,-1.9325,12.9772,13.0565,13.0169,-4.4776,3.8649,11.5619,903.4609,-122672.0000,148333.6996
2589.0000,12.9299,19.3004,0.0000,111841.9000,-111841.9000,5.2855,0.0000,18028.8970,18028.8970,256.1558,129870.7970,0.0000,-129870.7970,12.9250,12.9250,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3998,12.8455,16.1226,1.9795,133619.0250,19.3004,19.3994,19.3499,-2.5620,1.7618,19.3994,19.5021,19.4508,-2.6561,1.7618,19.3004,19.3487,19.3245,-2.4986,-3.5237,12.9250,13.0258,12.9754,-2.6084,-1.7618,12.8455,12.9250,12.8852,-2.0633,-1.7618,12.8455,12.8820,12.8637,-1.8966,3.5237,10.5305,822.8692,-111841.9000,133619.0250
2590.0000,12.7568,19.1237,0.0000,84939.9000,-84939.9000,4.0142,0.0000,13638.0465,13638.0465,194.3035,98577.9465,0.0000,-98577.9465,12.7572,18.4225,0.0000,1644.2000,-1644.2000,0.0874,0.0000,264.7887,264.7887,4.2432,1908.9887,0.0000,-1908.9887,19.2215,12.6472,15.9344,1.5408,104002.7084,19.1237,19.2335,19.1786,-2.1155,1.3089,19.1828,19.3065,19.2446,-2.5364,1.3963,19.1237,19.1776,19.1507,-2.1465,-2.7052,12.7572,12.8631,12.8101,-2.0432,-1.3089,12.6472,12.7572,12.7022,-2.2576,-1.3963,12.6472,12.7053,12.6763,-2.3108,2.7052,8.1669,638.1752,-86584.1000,104002.7084
2591.0000,12.6185,18.9827,0.0000,70551.1000,-70551.1000,3.3342,0.0000,11292.0860,11292.0860,161.2101,81843.1860,0.0000,-81843.1860,12.6131,18.0261,88.4000,3329.7000,-3241.3000,0.1818,18.6100,535.2081,553.8181,8.8316,3864.9081,69.7900,-3795.1181,19.0553,12.5208,15.7881,1.3128,88614.0376,18.9827,19.0947,19.0387,-1.7375,1.0508,18.9371,19.0930,19.0150,-2.8193,1.2326,18.9827,19.0349,19.0088,-1.7607,-2.2834,12.6131,12.7257,12.6694,-1.7472,-1.0508,12.5208,12.6131,12.5670,-1.6805,-1.2326,12.5208,12.5692,12.5450,-1.6327,2.2834,6.9977,546.8087,-73792.4000,88614.0376
2592.0000,12.5211,18.8785,23.7000,55366.7000,-55343.0000,2.6178,4.9845,8842.1429,8847.1274,126.4645,64208.8429,18.7155,-64190.1274,12.5128,15.8278,994.9000,3084.5000,-2089.6000,0.2186,209.7869,495.1451,704.9320,10.7049,3579.6451,785.1131,-2794.5320,18.8530,12.4360,15.6445,1.0400,70201.3941,18.8785,18.9891,18.9338,-1.3140,0.7997,18.3106,18.7200,18.5153,-6.0794,1.0183,18.8785,18.9276,18.9030,-1.3250,-1.8181,12.5128,12.6210,12.5669,-1.2853,-0.7997,12.4360,12.5128,12.4744,-1.1651,-1.0183,12.4360,12.4772,12.4566,-1.1154,1.8181,5.6450,441.1095,-57432.6000,70201.3941
2593.0000,12.5527,18.8951,97.5000,53694.0000,-53596.5000,2.5426,20.4948,8581.1662,8601.6610,122.7642,62275.1662,77.0052,-62198.1610,12.5360,14.9263,2999.2000,5794.5000,-2795.3000,0.4727,632.1801,930.4545,1562.6346,23.2487,6724.9545,2367.0199,-4357.9346,18.5293,12.6029,15.5661,1.0211,68923.1155,18.8951,18.9253,18.9102,-0.3336,0.6900,17.2995,17.9408,17.6202,-10.8508,1.1627,18.8951,18.8985,18.8968,-0.1240,-1.8526,12.5360,12.5604,12.5482,-0.2742,-0.6900,12.6029,12.5360,12.5695,1.0984,-1.1627,12.6029,12.5499,12.5764,1.3970,1.8526,6.0050,469.2403,-56391.8000,68923.1155
2594.0000,12.9463,19.2635,233.3000,49207.8000,-48974.5000,2.3377,48.7170,7935.2834,7984.0004,112.9078,57143.0834,184.5830,-56958.5004,19.0475,19.1671,5097.0000,3710.0000,1387.0000,-0.4772,977.8632,662.1277,1639.9910,23.6901,4372.1277,4119.1368,-252.9910,18.7490,12.1419,15.4454,0.7024,47410.6380,19.2635,19.0475,19.1555,2.9115,0.9383,19.0475,17.6953,18.3714,9.0166,0.4611,19.2635,19.0962,19.1799,3.3673,-1.3994,15.9149,13.8482,14.8816,28.1097,-0.9383,12.1419,12.5489,12.3454,-2.7532,-0.4611,12.1419,12.3417,12.2418,-4.0869,1.3994,4.6574,363.9336,-47587.5000,47410.6380
2595.0000,13.3850,19.6664,395.6000,45302.7000,-44907.1000,2.1615,82.0071,7380.1293,7462.1364,104.6744,52682.8293,313.5929,-52369.2364,19.4247,19.0125,9013.0000,5145.1000,3867.9000,-0.7687,1721.1056,924.9232,2646.0288,35.9281,6070.0232,7291.8944,1221.8712,19.2728,11.6653,15.4691,1.0753,72581.9220,19.6664,19.4247,19.5455,4.6586,1.3370,19.4247,18.5359,18.9803,7.2999,0.5683,19.6664,19.4926,19.5795,4.7742,-1.9053,16.1342,15.5406,15.8374,11.4862,-1.3370,11.6653,12.2413,11.9533,-4.7801,-0.5683,11.6653,11.8724,11.7689,-5.7556,1.9053,4.2718,333.8054,-41039.2000,72581.9220
2596.0000,13.1935,19.5279,224.5000,61318.7000,-61094.2000,2.9095,46.6865,9944.8868,9991.5734,141.2612,71263.5868,177.8135,-71085.7734,19.5378,17.8387,9351.6000,2748.4000,6603.2000,-0.6599,1783.3016,495.1577,2278.4594,30.2696,3243.5577,7568.2984,4324.7406,19.4309,11.4572,15.4440,1.0250,69186.3416,19.5279,19.5378,19.5329,-0.2015,1.1898,19.5378,19.0489,19.2934,3.7294,0.5299,19.5279,19.5486,19.5383,-0.5463,-1.7197,15.1916,15.5268,15.3592,-5.8193,-1.1898,11.4572,11.8948,11.6760,-3.3954,-0.5299,11.4572,11.5791,11.5181,-3.0743,1.7197,5.7618,450.2378,-54491.0000,69186.3416
2597.0000,13.1501,19.4814,263.6000,68198.7000,-67935.1000,3.2367,54.8573,11049.5976,11104.4549,156.9558,79248.2976,208.7427,-79039.5549,19.5060,17.7013,12677.6000,3490.3000,9187.3000,-0.8821,2418.4890,628.4319,3046.9210,40.3555,4118.7319,10259.1110,6140.3790,19.4630,11.4116,15.4373,1.0833,73120.1948,19.4814,19.5060,19.4937,-0.5216,1.3729,19.5060,19.3123,19.4092,1.3491,0.4908,19.4814,19.5027,19.4920,-0.6068,-1.8638,15.5399,15.4566,15.4982,1.6293,-1.3729,11.4116,11.6555,11.5336,-1.7673,-0.4908,11.4116,11.4510,11.4313,-1.0963,1.8638,6.3947,499.6902,-58747.8000,73120.1948
2598.0000,12.5786,18.9418,0.0000,132286.2000,-132286.2000,6.2517,0.0000,21153.9051,21153.9051,303.0382,153440.1051,0.0000,-153440.1051,19.1208,15.8211,3658.7000,214.9000,3443.8000,-0.2125,701.2825,38.4072,739.6897,9.5411,253.3072,2957.4175,2704.1103,19.1012,12.3034,15.7023,2.3459,158345.3391,18.9418,19.1208,19.0313,-5.6282,2.1547,19.1208,19.2231,19.1720,-2.9113,1.9423,18.9418,19.0435,18.9927,-6.0748,-4.0970,12.4060,13.4069,12.9065,-31.3258,-2.1547,12.3034,12.0324,12.1679,7.6065,-1.9423,12.3034,12.1430,12.2232,9.5071,4.0970,12.4395,972.0426,-128842.4000,158345.3391
2599.0000,12.7358,19.1024,0.0000,185931.0000,-185931.0000,8.7869,0.0000,29839.0077,29839.0077,424.3734,215770.0077,0.0000,-215770.0077,19.0852,15.2718,709.5000,0.0000,709.5000,-0.0390,136.0541,0.0000,136.0541,1.7505,0.0000,573.4459,573.4459,19.0944,12.8115,15.9529,3.1406,211991.7409,19.1024,19.0852,19.0938,0.7048,2.9420,19.0852,19.1073,19.0962,-0.9627,2.9030,19.1024,19.0880,19.0952,1.1887,-5.8450,12.6853,12.7405,12.7129,-2.3847,-2.9420,12.8115,12.6506,12.7310,6.7469,-2.9030,12.8115,12.7335,12.7725,6.5804,5.8450,17.4731,1365.3747,-185221.5000,211991.7409
2600.0000,13.0172,19.3894,0.0000,205172.6000,-205172.6000,9.6963,0.0000,33140.2888,33140.2888,468.7593,238312.8888,0.0000,-238312.8888,13.0170,18.6671,0.0000,17365.8000,-17365.8000,0.9227,0.0000,2806.4379,2806.4379,46.1246,20172.2379,0.0000,-20172.2379,19.2804,13.0859,16.1832,3.7587,253712.2397,19.3894,19.3162,19.3528,3.0771,2.9245,19.1605,19.1483,19.1544,0.6532,3.8472,19.3894,19.3555,19.3725,3.2974,-6.7718,13.0170,12.9416,12.9793,3.1664,-2.9245,13.0859,13.0170,13.0514,3.8181,-3.8472,13.0859,13.0498,13.0679,3.5158,6.7718,21.1616,1653.5963,-222538.4000,253712.2397
2601.0000,13.2602,19.6374,0.0000,221547.1000,-221547.1000,10.4701,0.0000,35986.8989,35986.8989,507.0816,257533.9989,0.0000,-257533.9989,13.2676,18.9384,0.0000,31872.3000,-31872.3000,1.6935,0.0000,5168.5152,5168.5152,82.2826,37040.8152,0.0000,-37040.8152,19.4947,13.3101,16.4024,4.2986,290152.2304,19.6374,19.5669,19.6021,2.9606,2.9255,19.3365,19.3067,19.3216,1.9690,4.6190,19.6374,19.6098,19.6236,2.9822,-7.5446,13.2676,13.1962,13.2319,2.9999,-2.9255,13.3101,13.2676,13.2888,2.8165,-4.6190,13.3101,13.2849,13.2975,2.7228,7.5446,24.2313,1893.4641,-253419.4000,290152.2304
2602.0000,13.4348,19.8156,0.0000,230451.8000,-230451.8000,10.8909,0.0000,37585.8345,37585.8345,528.2885,268037.6345,0.0000,-268037.6345,13.4410,19.1138,0.0000,38839.6000,-38839.6000,2.0637,0.0000,6313.5835,6313.5835,100.3670,45153.1835,0.0000,-45153.1835,19.6701,13.4683,16.5692,4.5908,309876.4184,19.8156,19.7631,19.7894,2.2111,2.9424,19.4954,19.4690,19.4822,1.8902,5.0061,19.8156,19.7967,19.8062,2.1545,-7.9485,13.4410,13.3896,13.4153,2.1647,-2.9424,13.4683,13.4410,13.4547,1.9526,-5.0061,13.4683,13.4515,13.4599,1.9112,7.9485,25.8268,2018.1422,-269291.4000,309876.4184
2603.0000,13.6468,20.0321,0.0000,251695.5000,-251695.5000,11.8949,0.0000,41254.8876,41254.8876,577.6401,292950.3876,0.0000,-292950.3876,13.6533,19.3284,0.0000,49266.6000,-49266.6000,2.6177,0.0000,8032.5985,8032.5985,127.3986,57299.1985,0.0000,-57299.1985,19.8703,13.6843,16.7773,5.1298,346263.1311,20.0321,19.9749,20.0035,2.5353,3.0924,19.6786,19.6521,19.6653,2.1610,5.7101,20.0321,20.0119,20.0220,2.5557,-8.8025,13.6533,13.5973,13.6253,2.4853,-3.0924,13.6843,13.6533,13.6688,2.5355,-5.7101,13.6843,13.6642,13.6743,2.5379,8.8025,28.9488,2262.0985,-300962.1000,346263.1311
2604.0000,13.7901,20.1785,0.0000,264062.8000,-264062.8000,12.4794,0.0000,43428.2191,43428.2191,606.8593,307491.0191,0.0000,-307491.0191,13.7949,19.4716,0.0000,47467.7000,-47467.7000,2.5221,0.0000,7754.9864,7754.9864,122.8507,55222.6864,0.0000,-55222.6864,20.0333,13.8140,16.9236,5.3312,359857.5041,20.1785,20.1399,20.1592,1.8298,3.3191,19.8513,19.8268,19.8391,2.0479,5.8412,20.1785,20.1650,20.1718,1.7588,-9.1603,13.7949,13.7575,13.7762,1.7719,-3.3191,13.8140,13.7949,13.8044,1.5878,-5.8412,13.8140,13.8020,13.8080,1.5650,9.1603,29.9428,2339.7747,-311530.5000,359857.5041
2605.0000,13.9846,20.3771,0.0000,278431.1000,-278431.1000,13.1584,0.0000,46002.2596,46002.2596,640.4796,324433.3596,0.0000,-324433.3596,13.9903,19.6693,0.0000,61573.7000,-61573.7000,3.2716,0.0000,10088.0394,10088.0394,159.4493,71661.7394,0.0000,-71661.7394,20.2089,14.0152,17.1121,5.8148,392498.7407,20.3771,20.3286,20.3528,2.2884,3.2956,20.0001,19.9811,19.9906,1.7805,6.5672,20.3771,20.3606,20.3688,2.3296,-9.8628,13.9903,13.9427,13.9665,2.2480,-3.2956,14.0152,13.9903,14.0028,2.3448,-6.5672,14.0152,13.9986,14.0069,2.3520,9.8628,32.8091,2563.7528,-340004.8000,392498.7407
2606.0000,14.1880,20.5849,0.0000,296013.1000,-296013.1000,13.9893,0.0000,49144.2798,49144.2798,681.7932,345157.3798,0.0000,-345157.3798,14.1944,19.8758,0.0000,72495.0000,-72495.0000,3.8519,0.0000,11912.9849,11912.9849,187.8805,84407.9849,0.0000,-84407.9849,20.4042,14.2176,17.3109,6.3070,425723.1193,20.5849,20.5344,20.5597,2.4473,3.3791,20.1835,20.1627,20.1731,2.1538,7.2311,20.5849,20.5687,20.5768,2.4615,-10.6102,14.1944,14.1448,14.1696,2.4023,-3.3791,14.2176,14.1944,14.2060,2.4038,-7.2311,14.2176,14.2018,14.2097,2.3986,10.6102,35.6484,2785.6175,-368508.1000,425723.1193
2607.0000,14.3935,20.7949,0.0000,312067.3000,-312067.3000,14.7480,0.0000,52064.7014,52064.7014,719.7353,364132.0014,0.0000,-364132.0014,14.4000,20.0839,0.0000,84111.0000,-84111.0000,4.4691,0.0000,13864.1898,13864.1898,218.1689,97975.1898,0.0000,-97975.1898,20.6034,14.4214,17.5124,6.7883,458213.2447,20.7949,20.7443,20.7696,2.4848,3.4263,20.3705,20.3509,20.3607,2.2144,7.8954,20.7949,20.7795,20.7872,2.4902,-11.3217,14.4000,14.3505,14.3753,2.4333,-3.4263,14.4214,14.4000,14.4107,2.4221,-7.8954,14.4214,14.4065,14.4140,2.4166,11.3217,38.4214,3002.3018,-396178.3000,458213.2447
2608.0000,14.5657,20.9709,0.0000,319754.3000,-319754.3000,15.1113,0.0000,53568.2684,53568.2684,738.4697,373322.5684,0.0000,-373322.5684,14.5715,20.2574,0.0000,93831.7000,-93831.7000,4.9856,0.0000,15506.4792,15506.4792,243.5924,109338.1792,0.0000,-109338.1792,20.7727,14.5881,17.6804,7.1021,479390.9877,20.9709,20.9270,20.9490,2.1157,3.3752,20.5277,20.5120,20.5199,1.8725,8.3609,20.9709,20.9584,20.9646,2.0922,-11.7361,14.5715,14.5287,14.5501,2.0613,-3.3752,14.5881,14.5715,14.5798,1.9914,-8.3609,14.5881,14.5763,14.5822,1.9814,11.7361,40.2053,3141.7014,-413586.0000,479390.9877
2609.0000,14.6654,21.0728,0.0000,330805.9000,-330805.9000,15.6336,0.0000,55553.1448,55553.1448,764.8701,386359.0448,0.0000,-386359.0448,14.6688,20.3559,0.0000,85726.8000,-85726.8000,4.5550,0.0000,14188.0528,14188.0528,222.7135,99914.8528,0.0000,-99914.8528,20.8966,14.6781,17.7874,7.1737,484223.2991,21.0728,21.0481,21.0604,1.2968,3.6929,20.6658,20.6519,20.6589,1.6288,8.2479,21.0728,21.0656,21.0692,1.2137,-11.9407,14.6688,14.6451,14.6569,1.2405,-3.6929,14.6781,14.6688,14.6734,1.0814,-8.2479,14.6781,14.6717,14.6749,1.0698,11.9407,40.4100,3157.6972,-416532.7000,484223.2991
2610.0000,14.2077,20.6049,0.0000,222669.4000,-222669.4000,10.5232,0.0000,36985.0476,36985.0476,515.1867,259654.4476,0.0000,-259654.4476,14.1966,19.8779,0.0000,45384.1000,-45384.1000,2.4114,0.0000,7458.1390,7458.1390,117.9545,52842.2390,0.0000,-52842.2390,20.5431,14.1120,17.3275,4.7532,320843.8680,20.6049,20.7268,20.6658,-4.8107,2.7039,20.3266,20.3768,20.3517,-3.7557,5.1153,20.6049,20.6520,20.6284,-5.3681,-7.8192,14.1966,14.3197,14.2582,-4.8610,-2.7039,14.1120,14.1966,14.1543,-6.3137,-5.1153,14.1120,14.1690,14.1405,-6.4983,7.8192,25.8986,2023.7522,-268053.5000,320843.8680
2611.0000,13.9339,20.3253,0.0000,214626.6000,-214626.6000,10.1431,0.0000,35417.9380,35417.9380,495.0677,250044.5380,0.0000,-250044.5380,13.9250,19.6032,0.0000,22864.9000,-22864.9000,1.2149,0.0000,3742.5547,3742.5547,59.3080,26607.4547,0.0000,-26607.4547,20.3029,13.8741,17.0885,4.1723,281631.5370,20.3253,20.4091,20.3672,-3.6527,2.9761,20.1755,20.2076,20.1915,-1.9815,4.1910,20.3253,20.3587,20.3420,-3.5059,-7.1670,13.9250,14.0070,13.9660,-3.5745,-2.9761,13.8741,13.9250,13.8995,-3.1229,-4.1910,13.8741,13.9035,13.8888,-3.0857,7.1670,22.7092,1774.5277,-237491.5000,281631.5370
2612.0000,13.5507,19.9339,0.0000,150347.9000,-150347.9000,7.1053,0.0000,24587.7457,24587.7457,346.1739,174935.6457,0.0000,-174935.6457,13.5480,19.2219,0.0000,8498.8000,-8498.8000,0.4516,0.0000,1383.6060,1383.6060,22.0199,9882.4060,0.0000,-9882.4060,19.9985,13.4177,16.7081,2.8416,191809.3101,19.9339,20.0712,20.0026,-4.4488,2.2179,19.9276,19.9991,19.9633,-2.8027,2.6695,19.9339,19.9982,19.9661,-4.5852,-4.8874,13.5480,13.6805,13.6142,-4.2937,-2.2179,13.4177,13.5480,13.4829,-5.0770,-2.6695,13.4177,13.4918,13.4548,-5.2864,4.8874,15.0959,1179.6151,-158846.7000,191809.3101
2613.0000,13.3226,19.7011,0.0000,139958.9000,-139958.9000,6.6143,0.0000,22767.1651,22767.1651,321.4471,162726.0651,0.0000,-162726.0651,13.3152,18.9866,0.0000,4869.3000,-4869.3000,0.2587,0.0000,790.1429,790.1429,12.5969,5659.4429,0.0000,-5659.4429,19.7604,13.2435,16.5020,2.5594,172758.3091,19.7011,19.8005,19.7508,-3.0873,2.1185,19.7119,19.7872,19.7496,-2.6282,2.3773,19.7011,19.7462,19.7236,-2.9741,-4.4958,13.3152,13.4139,13.3645,-3.0620,-2.1185,13.2435,13.3152,13.2794,-2.5043,-2.3773,13.2435,13.2796,13.2615,-2.3807,4.4958,13.7128,1071.5405,-144828.2000,172758.3091
2614.0000,13.1097,19.4838,0.0000,111689.2000,-111689.2000,5.2783,0.0000,18079.0597,18079.0597,256.1400,129768.2597,0.0000,-129768.2597,13.1075,18.7765,0.0000,3920.9000,-3920.9000,0.2083,0.0000,634.4270,634.4270,10.1340,4555.3270,0.0000,-4555.3270,19.5536,13.0102,16.2819,2.0514,138472.1078,19.4838,19.5899,19.5369,-2.6306,1.6900,19.5006,19.5906,19.5456,-2.5102,1.8983,19.4838,19.5340,19.5089,-2.6402,-3.5883,13.1075,13.2096,13.1585,-2.5350,-1.6900,13.0102,13.1075,13.0588,-2.7106,-1.8983,13.0102,13.0627,13.0364,-2.7654,3.5883,10.9388,854.7740,-115610.1000,138472.1078
2615.0000,12.9328,19.3033,0.0000,94363.5000,-94363.5000,4.4595,0.0000,15212.3929,15212.3929,216.1096,109575.8929,0.0000,-109575.8929,12.9281,18.5953,0.0000,4316.5000,-4316.5000,0.2294,0.0000,696.7395,696.7395,11.1475,5013.2395,0.0000,-5013.2395,19.3687,12.8382,16.1035,1.7497,118103.7894,19.3033,19.4104,19.3569,-2.2208,1.4101,19.2964,19.3978,19.3471,-2.4445,1.6394,19.3033,19.3530,19.3282,-2.2296,-3.0495,12.9281,13.0337,12.9809,-2.1920,-1.4101,12.8382,12.9281,12.8832,-2.1683,-1.6394,12.8382,12.8862,12.8622,-2.1513,3.0495,9.3421,730.0074,-98680.0000,118103.7894
2616.0000,12.7784,19.1458,0.0000,73451.7000,-73451.7000,3.4713,0.0000,11799.3124,11799.3124,168.0269,85251.0124,0.0000,-85251.0124,12.7707,18.4362,0.0000,7116.0000,-7116.0000,0.3781,0.0000,1146.1965,1146.1965,18.3646,8262.1965,0.0000,-8262.1965,19.1934,12.6753,15.9344,1.4337,96774.5397,19.1458,19.2680,19.2069,-1.8590,1.0311,19.0448,19.1832,19.1140,-2.8614,1.4092,19.1458,19.1993,19.1725,-1.9271,-2.4402,12.7707,12.8924,12.8316,-1.8511,-1.0311,12.6753,12.7707,12.7230,-1.9814,-1.4092,12.6753,12.7302,12.7027,-1.9730,2.4402,7.6659,599.0209,-80567.7000,96774.5397
2617.0000,12.6887,19.0543,0.0000,69261.8000,-69261.8000,3.2732,0.0000,11103.4724,11103.4724,158.2858,80365.2724,0.0000,-80365.2724,12.6760,17.4875,623.4000,6452.5000,-5829.1000,0.3771,131.1046,1038.0204,1169.1250,18.3630,7490.5204,492.2954,-6998.2250,19.0157,12.6325,15.8241,1.3314,89871.2838,19.0543,19.1471,19.1007,-1.3301,0.9654,18.6809,18.8865,18.7837,-4.0351,1.3425,19.0543,19.0909,19.0726,-1.2551,-2.3079,12.6760,12.7706,12.7233,-1.3550,-0.9654,12.6325,12.6760,12.6543,-0.8782,-1.3425,12.6325,12.6544,12.6435,-0.7639,2.3079,7.2674,567.8818,-75090.9000,89871.2838
2618.0000,12.6669,19.0309,6.5000,61041.7000,-61035.2000,2.8851,1.3637,9780.8382,9782.2019,139.4376,70822.5382,5.1363,-70817.4019,12.6562,14.6532,2467.8000,3982.6000,-1514.8000,0.3472,519.1593,640.5168,1159.6761,17.0916,4623.1168,1948.6407,-2674.4761,18.7720,12.6565,15.7143,1.1295,76242.3273,19.0309,19.0779,19.0544,-0.6074,0.8460,17.7903,18.3045,18.0474,-8.9342,1.1932,19.0309,19.0455,19.0382,-0.4635,-2.0391,12.6562,12.7014,12.6788,-0.5862,-0.8460,12.6565,12.6562,12.6563,-0.0240,-1.1932,12.6565,12.6526,12.6546,0.0851,2.0391,6.4374,503.0260,-62550.0000,76242.3273
2619.0000,12.9286,19.2877,55.2000,55360.6000,-55305.4000,2.6192,11.5301,8923.8489,8935.3790,126.5720,64284.4489,43.6699,-64240.7790,19.1511,19.9704,3429.9000,3357.2000,72.7000,-0.3669,657.1800,600.3497,1257.5297,18.1422,3957.5497,2772.7200,-1184.8297,18.9318,12.2590,15.5954,0.8588,57967.2157,19.2877,19.1511,19.2194,1.9427,0.9953,19.1511,18.2734,18.7122,7.9743,0.6285,19.2877,19.1866,19.2372,2.3522,-1.6238,15.3018,13.7569,14.5294,22.2835,-0.9953,12.2590,12.5766,12.4178,-2.9271,-0.6285,12.2590,12.4209,12.3400,-3.8455,1.6238,5.2154,407.5407,-55232.7000,57967.2157
2620.0000,12.8396,19.2065,11.1000,71800.3000,-71789.2000,3.3938,2.3220,11550.2247,11552.5468,164.2737,83350.5247,8.7780,-83341.7468,19.2138,17.2223,4164.1000,1013.9000,3150.2000,-0.2827,797.2351,181.5280,978.7631,12.9628,1195.4280,3366.8649,2171.4369,19.1232,12.1163,15.6197,1.2456,84079.0411,19.2065,19.2138,19.2102,-0.1604,1.2255,19.2138,18.9077,19.0608,4.1572,0.9428,19.2065,19.2169,19.2117,-0.3562,-2.1683,13.4369,13.9912,13.7140,-9.8879,-1.2255,12.1163,12.3018,12.2090,-2.5682,-0.9428,12.1163,12.1888,12.1525,-2.3106,2.1683,6.7401,526.6837,-68639.0000,84079.0411
2621.0000,12.8574,19.2223,28.7000,78568.8000,-78540.1000,3.7146,6.0020,12644.2099,12650.2119,179.7006,91213.0099,22.6980,-91190.3119,19.2175,18.5786,6221.8000,3197.1000,3024.7000,-0.5118,1191.1371,572.4468,1763.5839,23.8248,3769.5468,5030.6629,1261.1161,19.1914,12.0436,15.6175,1.3081,88298.9192,19.2223,19.2175,19.2199,0.0685,1.4088,19.2175,19.1192,19.1683,1.2490,0.8970,19.2223,19.2195,19.2209,0.0625,-2.3058,14.4849,14.1343,14.3096,7.1383,-1.4088,12.0436,12.1494,12.0965,-1.4074,-0.8970,12.0436,12.0773,12.0604,-1.1600,2.3058,7.3701,575.9125,-75515.4000,88298.9192
2622.0000,12.7224,19.0886,0.0000,146633.1000,-146633.1000,6.9297,0.0000,23525.0657,23525.0657,335.2737,170158.1657,0.0000,-170158.1657,19.1287,15.3149,1607.6000,0.0000,1607.6000,-0.0883,308.1072,0.0000,308.1072,3.9600,0.0000,1299.4928,1299.4928,19.1209,12.6262,15.8736,2.5390,171379.4067,19.0886,19.1287,19.1087,-1.3908,2.3394,19.1287,19.1415,19.1351,-0.4493,2.2510,19.0886,19.1109,19.0997,-1.5110,-4.5904,12.5692,13.0950,12.8321,-17.8788,-2.3394,12.6262,12.4615,12.5438,5.3499,-2.2510,12.6262,12.5325,12.5793,6.2129,4.5904,13.7875,1077.3709,-145025.5000,171379.4067
2623.0000,12.9066,19.2766,0.0000,193717.2000,-193717.2000,9.1549,0.0000,31210.4407,31210.4407,442.5490,224927.6407,0.0000,-224927.6407,12.8746,16.0768,78.5000,230.6000,-152.1000,0.0166,16.4563,37.1951,53.6514,0.8063,267.7951,62.0437,-205.7514,19.2360,12.9781,16.1071,3.2796,221370.5232,19.2766,19.2366,19.2566,1.7364,3.0461,19.2195,19.1997,19.2096,0.8502,3.0627,19.2766,19.2542,19.2654,1.9504,-6.1088,12.8746,12.8648,12.8697,0.4049,-3.0461,12.9781,12.8746,12.9264,4.5675,-3.0627,12.9781,12.9275,12.9528,4.4580,6.1088,18.2495,1426.0397,-193869.3000,221370.5232
2624.0000,13.2468,19.6237,0.0000,221974.2000,-221974.2000,10.4903,0.0000,36045.0944,36045.0944,507.6992,258019.2944,0.0000,-258019.2944,13.2535,18.9241,0.0000,28430.3000,-28430.3000,1.5106,0.0000,4609.4505,4609.4505,73.3567,33039.7505,0.0000,-33039.7505,19.4824,13.3198,16.4011,4.2260,285255.6245,19.6237,19.5345,19.5791,3.8433,2.9932,19.3298,19.3097,19.3198,1.2805,4.5038,19.6237,19.5862,19.6049,4.0488,-7.4971,13.2535,13.1603,13.2069,4.0202,-2.9932,13.3198,13.2535,13.2866,4.2990,-4.5038,13.3198,13.2813,13.3006,4.1482,7.4971,23.8984,1867.4572,-250404.5000,285255.6245
2625.0000,13.4918,19.8739,0.0000,237840.2000,-237840.2000,11.2401,0.0000,38842.6036,38842.6036,545.1787,276682.8036,0.0000,-276682.8036,13.5003,19.1737,0.0000,40287.1000,-40287.1000,2.1406,0.0000,6554.3396,6554.3396,104.1018,46841.4396,0.0000,-46841.4396,19.7173,13.5374,16.6274,4.7250,318939.2173,19.8739,19.8032,19.8385,3.0819,3.0332,19.5427,19.5098,19.5263,2.4433,5.1738,19.8739,19.8481,19.8610,3.0411,-8.2069,13.5003,13.4299,13.4651,3.0679,-3.0332,13.5374,13.5003,13.5189,2.7540,-5.1738,13.5374,13.5147,13.5261,2.6728,8.2069,26.6752,2084.4366,-278127.3000,318939.2173
2626.0000,13.6846,20.0707,0.0000,247001.6000,-247001.6000,11.6731,0.0000,40521.5258,40521.5258,567.0777,287523.1258,0.0000,-287523.1258,13.6916,19.3671,0.0000,50357.0000,-50357.0000,2.6757,0.0000,8214.8574,8214.8574,130.2489,58571.8574,0.0000,-58571.8574,19.9065,13.7186,16.8126,5.0734,342453.3461,20.0707,20.0146,20.0426,2.4145,2.9991,19.7093,19.6845,19.6969,2.0104,5.6748,20.0707,20.0517,20.0612,2.3675,-8.6739,13.6916,13.6368,13.6642,2.3533,-2.9991,13.7186,13.6916,13.7051,2.1986,-5.6748,13.7186,13.7012,13.7099,2.1696,8.6739,28.6270,2236.9522,-297358.6000,342453.3461
2627.0000,13.9092,20.3000,0.0000,267713.0000,-267713.0000,12.6519,0.0000,44152.4905,44152.4905,615.4000,311865.4905,0.0000,-311865.4905,13.9165,19.5947,0.0000,62332.9000,-62332.9000,3.3120,0.0000,10201.4803,10201.4803,161.3480,72534.3803,0.0000,-72534.3803,20.1199,13.9456,17.0327,5.6321,380166.2580,20.3000,20.2397,20.2699,2.6935,3.1133,19.9072,19.8818,19.8945,2.3362,6.4253,20.3000,20.2802,20.2901,2.7136,-9.5386,13.9165,13.8574,13.8870,2.6400,-3.1133,13.9456,13.9165,13.9311,2.6781,-6.4253,13.9456,13.9260,13.9358,2.6775,9.5386,31.8683,2490.2347,-330045.9000,380166.2580
2628.0000,14.0699,20.4643,0.0000,281043.5000,-281043.5000,13.2819,0.0000,46528.0644,46528.0644,646.9936,327571.5644,0.0000,-327571.5644,14.0755,19.7555,0.0000,62542.1000,-62542.1000,3.3231,0.0000,10259.4673,10259.4673,162.0373,72801.5673,0.0000,-72801.5673,20.2965,14.0946,17.1955,5.8845,397204.6610,20.4643,20.4213,20.4428,2.0381,3.3196,20.0882,20.0656,20.0769,2.1521,6.6427,20.4643,20.4505,20.4574,1.9696,-9.9623,14.0755,14.0339,14.0547,1.9747,-3.3196,14.0946,14.0755,14.0850,1.8091,-6.6427,14.0946,14.0820,14.0883,1.7910,9.9623,33.1704,2591.9840,-343585.6000,397204.6610
2629.0000,14.2858,20.6849,0.0000,296709.7000,-296709.7000,14.0222,0.0000,49375.0539,49375.0539,683.7820,346084.7539,0.0000,-346084.7539,14.2926,19.9752,0.0000,79166.1000,-79166.1000,4.2064,0.0000,13028.2039,13028.2039,205.2415,92194.3039,0.0000,-92194.3039,20.4935,14.3169,17.4052,6.4335,434263.1307,20.6849,20.6306,20.6577,2.5447,3.2719,20.2619,20.2426,20.2523,2.0675,7.4783,20.6849,20.6680,20.6764,2.5948,-10.7503,14.2926,14.2393,14.2660,2.5012,-3.2719,14.3169,14.2926,14.3048,2.6030,-7.4783,14.3169,14.3000,14.3084,2.6083,10.7503,36.4320,2846.8477,-375875.8000,434263.1307
2630.0000,14.5045,20.9083,0.0000,314749.8000,-314749.8000,14.8748,0.0000,52652.2854,52652.2854,726.3924,367402.0854,0.0000,-367402.0854,14.5117,20.1968,0.0000,91303.8000,-91303.8000,4.8513,0.0000,15075.0818,15075.0818,236.9229,106378.8818,0.0000,-106378.8818,20.7062,14.5336,17.6199,6.9575,469629.4466,20.9083,20.8532,20.8807,2.6422,3.3412,20.4645,20.4442,20.4543,2.3895,8.1925,20.9083,20.8923,20.9003,2.6524,-11.5336,14.5117,14.4576,14.4846,2.5899,-3.3412,14.5336,14.5117,14.5226,2.5803,-8.1925,14.5336,14.5180,14.5258,2.5746,11.5336,39.4507,3082.7297,-406053.6000,469629.4466
2631.0000,14.7164,21.1249,0.0000,331105.9000,-331105.9000,15.6478,0.0000,55672.0543,55672.0543,765.2512,386777.9543,0.0000,-386777.9543,14.7234,20.4112,0.0000,102683.9000,-102683.9000,5.4560,0.0000,17008.6832,17008.6832,266.6993,119692.5832,0.0000,-119692.5832,20.9155,14.7430,17.8293,7.4433,502425.2259,21.1249,21.0720,21.0985,2.5790,3.3973,20.6647,20.6460,20.6554,2.3774,8.8532,21.1249,21.1103,21.1176,2.5741,-12.2505,14.7234,14.6716,14.6975,2.5201,-3.3973,14.7430,14.7234,14.7332,2.4922,-8.8532,14.7430,14.7288,14.7359,2.4866,12.2505,42.2336,3300.1968,-433789.8000,502425.2259
2632.0000,14.8764,21.2885,0.0000,337588.8000,-337588.8000,15.9541,0.0000,56982.3445,56982.3445,781.3408,394571.1445,0.0000,-394571.1445,14.8819,20.5716,0.0000,109490.6000,-109490.6000,5.8176,0.0000,18180.4116,18180.4116,284.6359,127671.0116,0.0000,-127671.0116,21.0783,14.8958,17.9870,7.6914,519168.7332,21.2885,21.2472,21.2678,1.9948,3.3788,20.8198,20.8057,20.8128,1.8506,9.1965,21.2885,21.2776,21.2831,1.9476,-12.5753,14.8819,14.8418,14.8618,1.9342,-3.3788,14.8958,14.8819,14.8888,1.8294,-9.1965,14.8958,14.8857,14.8907,1.8193,12.5753,43.5984,3406.8405,-447079.4000,519168.7332
2633.0000,14.9629,21.3769,0.0000,348160.0000,-348160.0000,16.4537,0.0000,58890.2774,58890.2774,806.6737,407050.2774,0.0000,-407050.2774,14.9658,20.6567,0.0000,99086.9000,-99086.9000,5.2649,0.0000,16474.3487,16474.3487,257.7668,115561.2487,0.0000,-115561.2487,21.1904,14.9731,18.0818,7.7157,520807.9669,21.3769,21.3554,21.3661,1.1377,3.7296,20.9464,20.9347,20.9405,1.4930,8.9945,21.3769,21.3711,21.3740,1.0488,-12.7241,14.9658,14.9453,14.9556,1.0823,-3.7296,14.9731,14.9658,14.9695,0.9246,-8.9945,14.9731,14.9680,14.9706,0.9149,12.7241,43.5137,3400.2253,-447246.9000,520807.9669
2634.0000,14.5054,20.9091,0.0000,238147.7000,-238147.7000,11.2546,0.0000,39838.9149,39838.9149,552.1010,277986.6149,0.0000,-277986.6149,14.4920,20.1769,0.0000,60672.9000,-60672.9000,3.2238,0.0000,10014.6775,10014.6775,157.8937,70687.5775,0.0000,-70687.5775,20.8147,14.4194,17.6170,5.2909,357132.7449,20.9091,21.0324,20.9708,-4.8202,2.6770,20.5650,20.6147,20.5898,-4.2812,5.9007,20.9091,20.9522,20.9307,-5.3989,-8.5777,14.4920,14.6171,14.5545,-4.8881,-2.6770,14.4194,14.4920,14.4557,-6.2491,-5.9007,14.4194,14.4705,14.4450,-6.3922,8.5777,29.0161,2267.3556,-298820.6000,357132.7449
2635.0000,14.2119,20.6092,0.0000,228812.7000,-228812.7000,10.8135,0.0000,38009.2179,38009.2179,528.8345,266821.9179,0.0000,-266821.9179,14.2015,19.8829,0.0000,34002.5000,-34002.5000,1.8067,0.0000,5588.1591,5588.1591,88.3068,39590.6591,0.0000,-39590.6591,20.5586,14.1530,17.3558,4.6192,311797.5989,20.6092,20.6976,20.6534,-3.8786,3.0023,20.3915,20.4233,20.4074,-2.2502,4.8089,20.6092,20.6419,20.6256,-3.7308,-7.8112,14.2015,14.2877,14.2446,-3.7893,-3.0023,14.1530,14.2015,14.1772,-3.4093,-4.8089,14.1530,14.1827,14.1679,-3.3926,7.8112,25.2566,1973.5832,-262815.2000,311797.5989
2636.0000,13.8018,20.1903,0.0000,163435.3000,-163435.3000,7.7238,0.0000,26886.2643,26886.2643,376.9979,190321.5643,0.0000,-190321.5643,13.7940,19.4706,0.0000,15935.9000,-15935.9000,0.8467,0.0000,2603.4765,2603.4765,41.3361,18539.3765,0.0000,-18539.3765,20.2232,13.6764,16.9498,3.2061,216413.9115,20.1903,20.3330,20.2617,-4.7762,2.2924,20.1004,20.1726,20.1365,-3.3184,3.1391,20.1903,20.2525,20.2214,-4.9263,-5.4314,13.7940,13.9328,13.8634,-4.6493,-2.2924,13.6764,13.7940,13.7352,-5.3835,-3.1391,13.6764,13.7465,13.7115,-5.5563,5.4314,17.1362,1339.0482,-179371.2000,216413.9115
2637.0000,13.5599,19.9434,0.0000,153393.7000,-153393.7000,7.2492,0.0000,25091.2462,25091.2462,352.8810,178484.9462,0.0000,-178484.9462,13.5504,19.2244,0.0000,10811.8000,-10811.8000,0.5745,0.0000,1760.2232,1760.2232,27.9978,12572.0232,0.0000,-12572.0232,19.9709,13.4854,16.7282,2.8994,195706.4699,19.9434,20.0441,19.9937,-3.2825,2.2249,19.8759,19.9437,19.9098,-2.7847,2.7994,19.9434,19.9861,19.9647,-3.1464,-5.0243,13.5504,13.6495,13.6000,-3.2278,-2.2249,13.4854,13.5504,13.5179,-2.6706,-2.7994,13.4854,13.5202,13.5028,-2.5668,5.0243,15.6225,1220.7625,-164205.5000,195706.4699
2638.0000,13.3477,19.7267,0.0000,126780.1000,-126780.1000,5.9915,0.0000,20635.4158,20635.4158,291.1964,147415.5158,0.0000,-147415.5158,13.3411,19.0127,0.0000,10508.4000,-10508.4000,0.5584,0.0000,1705.8133,1705.8133,27.1855,12214.2133,0.0000,-12214.2133,19.7511,13.2651,16.5081,2.4275,163853.6030,19.7267,19.8270,19.7768,-2.6661,1.8111,19.6351,19.7176,19.6763,-2.8660,2.3694,19.7267,19.7700,19.7484,-2.6598,-4.1805,13.3411,13.4383,13.3897,-2.5863,-1.8111,13.2651,13.3411,13.3031,-2.6417,-2.3694,13.2651,13.3084,13.2868,-2.6565,4.1805,13.0690,1021.2266,-137288.5000,163853.6030
2639.0000,13.1526,19.5276,0.0000,111060.0000,-111060.0000,5.2486,0.0000,17995.0460,17995.0460,254.7384,129055.0460,0.0000,-129055.0460,13.1476,18.8171,0.0000,6258.9000,-6258.9000,0.3326,0.0000,1013.2875,1013.2875,16.1785,7272.1875,0.0000,-7272.1875,19.5676,13.0637,16.3157,2.0742,140007.2193,19.5276,19.6291,19.5783,-2.4443,1.6387,19.4921,19.5568,19.5245,-1.8815,1.9712,19.5276,19.5735,19.5506,-2.4362,-3.6099,13.1476,13.2462,13.1969,-2.3751,-1.6387,13.0637,13.1476,13.1057,-2.4314,-1.9712,13.0637,13.1101,13.0869,-2.4609,3.6099,11.1284,869.5863,-117318.9000,140007.2193
2640.0000,12.9621,19.3332,0.0000,90364.4000,-90364.4000,4.2705,0.0000,14577.5129,14577.5129,207.0080,104941.9129,0.0000,-104941.9129,12.9590,18.6264,0.0000,4361.9000,-4361.9000,0.2318,0.0000,704.3608,704.3608,11.2665,5066.2608,0.0000,-5066.2608,19.3959,12.8529,16.1244,1.6833,113621.5932,19.3332,19.4496,19.3914,-2.3046,1.3463,19.3287,19.4110,19.3699,-1.9146,1.5780,19.3332,19.3877,19.3605,-2.3428,-2.9243,12.9590,13.0720,13.0155,-2.2386,-1.3463,12.8529,12.9590,12.9059,-2.4592,-1.5780,12.8529,12.9115,12.8822,-2.5188,2.9243,8.9716,701.0555,-94726.3000,113621.5932
2641.0000,12.8361,19.2047,0.0000,85611.9000,-85611.9000,4.0459,0.0000,13770.9381,13770.9381,195.8811,99382.8381,0.0000,-99382.8381,12.8275,18.4936,0.0000,4738.2000,-4738.2000,0.2518,0.0000,763.7749,763.7749,12.2296,5501.9749,0.0000,-5501.9749,19.2484,12.7671,16.0077,1.5916,107435.7224,19.2047,19.2979,19.2513,-1.7402,1.2647,19.1643,19.2534,19.2089,-1.9915,1.5165,19.2047,19.2456,19.2251,-1.6818,-2.7812,12.8275,12.9213,12.8744,-1.7516,-1.2647,12.7671,12.8275,12.7973,-1.3600,-1.5165,12.7671,12.7974,12.7822,-1.2553,2.7812,8.5589,668.8053,-90350.1000,107435.7224
2642.0000,12.7426,19.1092,0.0000,76017.4000,-76017.4000,3.5925,0.0000,12201.4716,12201.4716,173.7886,88218.8716,0.0000,-88218.8716,12.7357,18.4008,0.0000,6151.5000,-6151.5000,0.3269,0.0000,990.3802,990.3802,15.8694,7141.8802,0.0000,-7141.8802,19.1270,12.6832,15.9051,1.4431,97410.7015,19.1092,19.1886,19.1489,-1.2841,1.0886,19.0067,19.0992,19.0529,-1.9308,1.4154,19.1092,19.1427,19.1260,-1.2459,-2.5040,12.7357,12.8132,12.7744,-1.2547,-1.0886,12.6832,12.7357,12.7094,-1.1087,-1.4154,12.6832,12.7118,12.6975,-1.0712,2.5040,7.8027,609.7176,-82168.9000,97410.7015
2643.0000,12.6456,19.0103,0.0000,68654.3000,-68654.3000,3.2445,0.0000,10995.2649,10995.2649,156.8617,79649.5649,0.0000,-79649.5649,12.6436,18.3078,0.0000,2803.5000,-2803.5000,0.1490,0.0000,450.8087,450.8087,7.2299,3254.3087,0.0000,-3254.3087,19.0394,12.5703,15.8049,1.2544,84672.9229,19.0103,19.0908,19.0505,-1.2359,1.0319,18.9920,19.0245,19.0083,-0.5878,1.1808,19.0103,19.0474,19.0288,-1.2210,-2.2127,12.6436,12.7196,12.6816,-1.1694,-1.0319,12.5703,12.6436,12.6069,-1.2861,-1.1808,12.5703,12.6110,12.5907,-1.3385,2.2127,6.7534,527.7193,-71457.8000,84672.9229
2644.0000,12.6485,19.0133,0.0000,86529.4000,-86529.4000,4.0893,0.0000,13858.9600,13858.9600,197.5808,100388.3600,0.0000,-100388.3600,12.6388,18.3029,0.0000,6054.4000,-6054.4000,0.3217,0.0000,973.4991,973.4991,15.6081,7027.8991,0.0000,-7027.8991,18.9886,12.6605,15.8245,1.5950,107660.8971,19.0133,19.0326,19.0229,-0.3821,1.2559,18.8838,18.9364,18.9101,-1.2340,1.5776,19.0133,19.0177,19.0155,-0.2101,-2.8334,12.6388,12.6608,12.6498,-0.4324,-1.2559,12.6605,12.6388,12.6496,0.4667,-1.5776,12.6605,12.6430,12.6518,0.6886,2.8334,8.7762,685.7835,-92583.8000,107660.8971
2645.0000,12.6755,19.0409,0.0000,93732.0000,-93732.0000,4.4297,0.0000,15021.8227,15021.8227,214.0312,108753.8227,0.0000,-108753.8227,12.6745,18.3390,0.0000,6934.8000,-6934.8000,0.3685,0.0000,1115.5860,1115.5860,17.8775,8050.3860,0.0000,-8050.3860,18.9849,12.6894,15.8372,1.7261,116508.4639,19.0409,19.0332,19.0370,0.1211,1.3537,18.8846,18.8951,18.8899,-0.2925,1.7222,19.0409,19.0352,19.0380,0.2234,-3.0759,12.6745,12.6636,12.6691,0.1835,-1.3537,12.6894,12.6745,12.6820,0.3409,-1.7222,12.6894,12.6808,12.6851,0.3532,3.0759,9.5467,745.9888,-100666.8000,116508.4639
2646.0000,12.8766,19.2459,0.0000,165198.9000,-165198.9000,7.8071,0.0000,26597.4023,26597.4023,377.2862,191796.3023,0.0000,-191796.3023,12.8727,18.5393,0.0000,329.1000,-329.1000,0.0175,0.0000,53.0815,53.0815,0.8485,382.1815,0.0000,-382.1815,19.1782,12.9444,16.0613,2.7872,188134.3061,19.2459,19.1887,19.2173,2.1266,2.5966,19.1843,19.1039,19.1441,3.0192,2.6140,19.2459,19.2154,19.2307,2.2758,-5.2106,12.8727,12.8169,12.8448,2.0723,-2.5966,12.9444,12.8727,12.9086,2.6857,-2.6140,12.9444,12.9063,12.9253,2.8501,5.2106,15.5672,1216.4437,-165528.0000,188134.3061
2647.0000,13.1224,19.4968,0.0000,214802.2000,-214802.2000,10.1514,0.0000,34780.0895,34780.0895,491.2010,249582.2895,0.0000,-249582.2895,13.1226,13.1226,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4349,13.1821,16.3085,3.6270,244820.7729,19.4968,19.4359,19.4664,2.9567,3.3838,19.4359,19.3724,19.4042,3.0892,3.3838,19.4968,19.4661,19.4815,2.9776,-6.7676,13.1226,13.0621,13.0923,2.9378,-3.3838,13.1821,13.1226,13.1523,2.8930,-3.3838,13.1821,13.1525,13.1673,2.8717,6.7676,20.2090,1579.1629,-214802.2000,244820.7729
2648.0000,13.4105,19.7908,0.0000,240311.1000,-240311.1000,11.3569,0.0000,39171.6038,39171.6038,550.4010,279482.7038,0.0000,-279482.7038,13.4153,19.0877,0.0000,21153.6000,-21153.6000,1.1240,0.0000,3437.3924,3437.3924,54.6330,24590.9924,0.0000,-24590.9924,19.6791,13.4681,16.5736,4.4295,298991.0408,19.7908,19.7206,19.7557,3.4428,3.4110,19.5637,19.5372,19.5505,1.7167,4.5349,19.7908,19.7602,19.7755,3.4992,-7.9459,13.4153,13.3455,13.3804,3.4274,-3.4110,13.4681,13.4153,13.4417,3.4434,-4.5349,13.4681,13.4383,13.4532,3.4014,7.9459,24.8693,1943.3260,-261464.7000,298991.0408
2649.0000,13.6618,20.0474,0.0000,254840.4000,-254840.4000,12.0435,0.0000,41785.0954,41785.0954,584.7654,296625.4954,0.0000,-296625.4954,13.6687,19.3440,0.0000,38732.9000,-38732.9000,2.0580,0.0000,6316.5298,6316.5298,100.1493,45049.4298,0.0000,-45049.4298,19.9041,13.7064,16.8053,4.9939,337089.2672,20.0474,19.9830,20.0152,3.0828,3.3285,19.7388,19.7120,19.7254,2.0626,5.3865,20.0474,20.0228,20.0351,3.0844,-8.7150,13.6687,13.6050,13.6369,3.0461,-3.3285,13.7064,13.6687,13.6876,2.9180,-5.3865,13.7064,13.6835,13.6950,2.8684,8.7150,28.1257,2197.7784,-293573.3000,337089.2672
2650.0000,13.9090,20.2998,0.0000,269184.7000,-269184.7000,12.7214,0.0000,44395.0139,44395.0139,618.6909,313579.7139,0.0000,-313579.7139,13.9168,19.5949,0.0000,57262.3000,-57262.3000,3.0426,0.0000,9371.6491,9371.6491,148.2092,66633.9491,0.0000,-66633.9491,20.1275,13.9491,17.0383,5.5653,375654.8794,20.2998,20.2352,20.2675,2.9961,3.2263,19.9244,19.8999,19.9121,2.2041,6.2688,20.2998,20.2778,20.2888,3.0126,-9.4951,13.9168,13.8532,13.8850,2.9454,-3.2263,13.9491,13.9168,13.9329,2.9122,-6.2688,13.9491,13.9279,13.9385,2.8902,9.4951,31.4668,2458.8600,-326447.0000,375654.8794
2651.0000,14.1234,20.5189,0.0000,281700.6000,-281700.6000,13.3129,0.0000,46696.1453,46696.1453,648.5055,328396.7453,0.0000,-328396.7453,14.1307,19.8113,0.0000,69358.8000,-69358.8000,3.6853,0.0000,11386.9199,11386.9199,179.6985,80745.7199,0.0000,-80745.7199,20.3347,14.1559,17.2453,6.0014,405092.8027,20.5189,20.4616,20.4902,2.6386,3.2092,20.1140,20.0912,20.1026,2.2496,6.8945,20.5189,20.5008,20.5098,2.6186,-10.1037,14.1307,14.0747,14.1027,2.5785,-3.2092,14.1559,14.1307,14.1433,2.4898,-6.8945,14.1559,14.1388,14.1474,2.4716,10.1037,33.9563,2653.3902,-351059.4000,405092.8027
2652.0000,14.2582,20.6567,0.0000,292652.1000,-292652.1000,13.8305,0.0000,48667.7422,48667.7422,674.6689,341319.8422,0.0000,-341319.8422,14.2629,19.9451,0.0000,65959.8000,-65959.8000,3.5047,0.0000,10850.0766,10850.0766,171.0427,76809.8766,0.0000,-76809.8766,20.4911,14.2780,17.3845,6.1544,415421.2764,20.6567,20.6211,20.6389,1.7454,3.4419,20.2801,20.2602,20.2701,1.9728,6.9466,20.6567,20.6455,20.6511,1.6556,-10.3885,14.2629,14.2287,14.2458,1.6781,-3.4419,14.2780,14.2629,14.2704,1.4852,-6.9466,14.2780,14.2680,14.2730,1.4670,10.3885,34.6517,2707.7325,-358611.9000,415421.2764
2653.0000,14.4402,20.8426,0.0000,305028.0000,-305028.0000,14.4153,0.0000,50947.2501,50947.2501,703.8273,355975.2501,0.0000,-355975.2501,14.4457,20.1300,0.0000,79113.0000,-79113.0000,4.2036,0.0000,13049.2911,13049.2911,205.2636,92162.2911,0.0000,-92162.2911,20.6588,14.4657,17.5623,6.5888,444744.9269,20.8426,20.7986,20.8206,2.1435,3.4039,20.4292,20.4128,20.4210,1.7718,7.6075,20.8426,20.8288,20.8357,2.1786,-11.0114,14.4457,14.4025,14.4241,2.1022,-3.4039,14.4657,14.4457,14.4557,2.1867,-7.6075,14.4657,14.4518,14.4588,2.1931,11.0114,37.2332,2909.4537,-384141.0000,444744.9269
2654.0000,14.6215,21.0279,0.0000,320465.6000,-320465.6000,15.1449,0.0000,53759.6607,53759.6607,740.3421,374225.2607,0.0000,-374225.2607,14.6271,20.3137,0.0000,87532.7000,-87532.7000,4.6509,0.0000,14477.7508,14477.7508,227.2837,102010.4508,0.0000,-102010.4508,20.8375,14.6454,17.7415,7.0042,472781.9191,21.0279,20.9842,21.0060,2.1893,3.4980,20.6015,20.5841,20.5928,2.0248,8.1489,21.0279,21.0148,21.0213,2.1916,-11.6469,14.6271,14.5843,14.6057,2.1434,-3.4980,14.6454,14.6271,14.6363,2.1304,-8.1489,14.6454,14.6327,14.6390,2.1264,11.6469,39.6087,3095.0770,-407998.3000,472781.9191
2655.0000,14.8072,21.2177,0.0000,334988.7000,-334988.7000,15.8313,0.0000,56448.6800,56448.6800,774.8302,391437.3800,0.0000,-391437.3800,14.8129,20.5018,0.0000,97812.7000,-97812.7000,5.1972,0.0000,16224.0856,16224.0856,254.1725,114036.7856,0.0000,-114036.7856,21.0191,14.8304,17.9247,7.4362,501945.1071,21.2177,21.1736,21.1956,2.2393,3.5447,20.7742,20.7579,20.7660,2.0411,8.7419,21.2177,21.2050,21.2113,2.2440,-12.2866,14.8129,14.7697,14.7913,2.1906,-3.5447,14.8304,14.8129,14.8216,2.1880,-8.7419,14.8304,14.8180,14.8242,2.1853,12.2866,42.0980,3289.5944,-432801.4000,501945.1071
2656.0000,14.9541,21.3679,0.0000,340610.4000,-340610.4000,16.0969,0.0000,57600.9733,57600.9733,788.8143,398211.3733,0.0000,-398211.3733,14.9589,20.6496,0.0000,105421.8000,-105421.8000,5.6015,0.0000,17525.7088,17525.7088,274.1645,122947.5088,0.0000,-122947.5088,21.1656,14.9719,18.0687,7.6794,518358.0329,21.3679,21.3317,21.3498,1.8114,3.4985,20.9118,20.8992,20.9055,1.6345,9.0999,21.3679,21.3580,21.3630,1.7812,-12.5984,14.9589,14.9236,14.9412,1.7605,-3.4985,14.9719,14.9589,14.9654,1.6858,-9.0999,14.9719,14.9625,14.9672,1.6773,12.5984,43.4636,3396.3089,-446032.2000,518358.0329
2657.0000,15.0499,21.4659,0.0000,352985.8000,-352985.8000,16.6818,0.0000,59833.1344,59833.1344,818.2832,412818.9344,0.0000,-412818.9344,15.0529,20.7448,0.0000,98240.0000,-98240.0000,5.2199,0.0000,16355.7142,16355.7142,255.6496,114595.7142,0.0000,-114595.7142,21.2816,15.0612,18.1714,7.7847,525464.6627,21.4659,21.4434,21.4547,1.2167,3.8206,21.0401,21.0284,21.0342,1.5041,9.0405,21.4659,21.4596,21.4627,1.1549,-12.8611,15.0529,15.0313,15.0421,1.1682,-3.8206,15.0612,15.0529,15.0571,1.0573,-9.0405,15.0612,15.0554,15.0583,1.0504,12.8611,43.8912,3429.7178,-451225.8000,525464.6627
2658.0000,14.6138,21.0200,0.0000,244920.4000,-244920.4000,11.5747,0.0000,41078.9807,41078.9807,568.1360,285999.3807,0.0000,-285999.3807,14.6011,20.2873,0.0000,63824.9000,-63824.9000,3.3913,0.0000,10552.3549,10552.3549,166.1598,74377.2549,0.0000,-74377.2549,20.9178,14.5344,17.7261,5.4589,368473.8665,21.0200,21.1354,21.0777,-4.5986,2.7278,20.6654,20.7125,20.6890,-4.2156,6.1191,21.0200,21.0599,21.0399,-5.1516,-8.8469,14.6011,14.7182,14.6597,-4.6640,-2.7278,14.5344,14.6011,14.5678,-5.9532,-6.1191,14.5344,14.5816,14.5580,-6.0862,8.8469,30.0012,2344.3352,-308745.3000,368473.8665
2659.0000,14.3406,20.7408,0.0000,235721.2000,-235721.2000,11.1400,0.0000,39277.4370,39277.4370,545.1961,274998.6370,0.0000,-274998.6370,14.3304,20.0134,0.0000,40042.3000,-40042.3000,2.1276,0.0000,6593.3868,6593.3868,104.0409,46635.6868,0.0000,-46635.6868,20.6725,14.2883,17.4804,4.8400,326700.0166,20.7408,20.8231,20.7819,-3.6179,3.0041,20.4874,20.5178,20.5026,-2.2979,5.1317,20.7408,20.7700,20.7554,-3.4824,-8.1358,14.3304,14.4108,14.3706,-3.5373,-3.0041,14.2883,14.3304,14.3093,-3.1682,-5.1317,14.2883,14.3146,14.3014,-3.1454,8.1358,26.5611,2075.5255,-275763.5000,326700.0166
2660.0000,13.9166,20.3075,0.0000,167728.5000,-167728.5000,7.9267,0.0000,27667.4155,27667.4155,387.2313,195395.9155,0.0000,-195395.9155,13.9073,19.5853,0.0000,19072.8000,-19072.8000,1.0134,0.0000,3121.0602,3121.0602,49.4996,22193.8602,0.0000,-22193.8602,20.3282,13.7917,17.0599,3.3392,225393.1875,20.3075,20.4530,20.3803,-4.8961,2.3044,20.1880,20.2584,20.2232,-3.4209,3.3178,20.3075,20.3694,20.3385,-5.0804,-5.6223,13.9073,14.0494,13.9784,-4.7825,-2.3044,13.7917,13.9073,13.8495,-5.5981,-3.3178,13.7917,13.8621,13.8269,-5.7759,5.6223,17.8825,1397.3617,-186801.3000,225393.1875
2661.0000,13.6581,20.0437,0.0000,155613.0000,-155613.0000,7.3541,0.0000,25512.9997,25512.9997,358.2560,181125.9997,0.0000,-181125.9997,13.6479,19.3229,0.0000,12683.2000,-12683.2000,0.6739,0.0000,2067.7535,2067.7535,32.8590,14750.9535,0.0000,-14750.9535,20.0653,13.5799,16.8226,2.9750,200812.4581,20.0437,20.1501,20.0969,-3.4689,2.2267,19.9579,20.0248,19.9914,-2.8465,2.9006,20.0437,20.0881,20.0659,-3.3382,-5.1274,13.6479,13.7524,13.7001,-3.4064,-2.2267,13.5799,13.6479,13.6139,-2.8917,-2.9006,13.5799,13.6172,13.5986,-2.8041,5.1274,16.0364,1253.1059,-168296.2000,200812.4581
2662.0000,13.4252,19.8058,0.0000,126775.8000,-126775.8000,5.9913,0.0000,20672.0347,20672.0347,291.3730,147447.8347,0.0000,-147447.8347,13.4180,19.0904,0.0000,10924.6000,-10924.6000,0.5805,0.0000,1775.2785,1775.2785,28.2732,12699.8785,0.0000,-12699.8785,19.8328,13.3345,16.5837,2.4402,164714.6217,19.8058,19.9155,19.8606,-2.8997,1.8036,19.7146,19.7973,19.7559,-2.8902,2.3841,19.8058,19.8531,19.8295,-2.9022,-4.1877,13.4180,13.5243,13.4711,-2.8127,-1.8036,13.3345,13.4180,13.3763,-2.9170,-2.3841,13.3345,13.3825,13.3585,-2.9458,4.1877,13.1168,1024.9616,-137700.4000,164714.6217
2663.0000,13.2128,19.5890,0.0000,109799.0000,-109799.0000,5.1890,0.0000,17815.5511,17815.5511,251.9726,127614.5511,0.0000,-127614.5511,13.2075,18.8777,0.0000,5917.6000,-5917.6000,0.3144,0.0000,958.8218,958.8218,15.3009,6876.4218,0.0000,-6876.4218,19.6377,13.1146,16.3762,2.0513,138463.5419,19.5890,19.7003,19.6447,-2.6553,1.6249,19.5670,19.6342,19.6006,-1.9234,1.9393,19.5890,19.6396,19.6143,-2.6456,-3.5641,13.2075,13.3156,13.2616,-2.5779,-1.6249,13.1146,13.2075,13.1611,-2.6457,-1.9393,13.1146,13.1659,13.1403,-2.6830,3.5641,10.9760,857.6830,-115716.6000,138463.5419
2664.0000,13.0162,19.3885,0.0000,88571.0000,-88571.0000,4.1858,0.0000,14306.0295,14306.0295,202.9784,102877.0295,0.0000,-102877.0295,13.0117,18.6736,3.1000,4912.4000,-4909.3000,0.2612,0.6484,793.8221,794.4706,12.6998,5706.2221,2.4516,-5703.7706,19.4541,12.9029,16.1785,1.6647,112365.9077,19.3885,19.5128,19.4506,-2.3907,1.3082,19.3731,19.4691,19.4211,-2.2151,1.5694,19.3885,19.4459,19.4172,-2.4279,-2.8776,13.0117,13.1330,13.0723,-2.3328,-1.3082,12.9029,13.0117,12.9573,-2.5086,-1.5694,12.9029,12.9632,12.9330,-2.5498,2.8776,8.8631,692.5776,-93480.3000,112365.9077
2665.0000,12.8832,19.2527,0.0000,83340.0000,-83340.0000,3.9386,0.0000,13419.9764,13419.9764,190.7492,96759.9764,0.0000,-96759.9764,12.8751,17.4057,369.5000,2778.4000,-2408.9000,0.1679,77.4592,448.1507,525.6099,8.1880,3226.5507,292.0408,-2934.5099,19.2837,12.8062,16.0449,1.5199,102595.4410,19.2527,19.3519,19.3023,-1.8391,1.2569,19.1225,19.2581,19.1903,-2.8342,1.4248,19.2527,19.2973,19.2750,-1.7647,-2.6817,12.8751,12.9739,12.9245,-1.8323,-1.2569,12.8062,12.8751,12.8407,-1.4560,-1.4248,12.8062,12.8407,12.8234,-1.3715,2.6817,8.1799,639.1874,-85748.9000,102595.4410
2666.0000,12.8270,19.1954,0.0000,73442.6000,-73442.6000,3.4708,0.0000,11810.9982,11810.9982,167.9527,85253.5982,0.0000,-85253.5982,12.8174,15.9387,1618.8000,4506.2000,-2887.4000,0.3284,339.6679,726.2800,1065.9479,16.0864,5232.4800,1279.1321,-3953.3479,19.0682,12.7960,15.9321,1.3616,91911.0235,19.1954,19.2570,19.2262,-0.9672,1.0475,18.4650,18.8024,18.6337,-6.7661,1.3759,19.1954,19.2191,19.2073,-0.8662,-2.4233,12.8174,12.8792,12.8483,-0.9690,-1.0475,12.7960,12.8174,12.8067,-0.4590,-1.3759,12.7960,12.8045,12.8002,-0.3292,2.4233,7.5675,591.3389,-76330.0000,91911.0235
2667.0000,12.9938,19.3642,7.8000,65958.0000,-65950.2000,3.1175,1.6275,10648.0570,10649.6845,150.8027,76606.0570,6.1725,-76599.8845,19.2917,19.7679,3327.0000,2818.8000,508.2000,-0.3326,636.3560,505.4318,1141.7879,16.4464,3324.2318,2690.6440,-633.5879,19.1747,12.4328,15.8037,1.0729,72417.8403,19.3642,19.2917,19.3280,1.1792,1.1500,19.2917,18.8490,19.0704,5.2209,0.8174,19.3642,19.3100,19.3371,1.5178,-1.9675,14.7341,13.7333,14.2337,16.6701,-1.1500,12.4328,12.6860,12.5594,-3.0338,-0.8174,12.4328,12.5615,12.4971,-3.7063,1.9675,6.2095,485.2163,-65442.0000,72417.8403
2668.0000,13.2026,19.5631,85.4000,62577.5000,-62492.1000,2.9618,17.7569,10151.1720,10168.9290,143.4297,72728.6720,67.6431,-72661.0290,19.4412,18.0621,7764.1000,2743.5000,5020.6000,-0.5724,1482.3187,493.3504,1975.6691,26.3967,3236.8504,6281.7813,3044.9309,19.3926,12.0513,15.7220,1.0023,67656.2599,19.5631,19.4412,19.5022,2.0531,1.1781,19.4412,19.1405,19.2909,2.6121,0.6056,19.5631,19.4782,19.5207,2.1663,-1.7837,15.1852,14.6896,14.9374,8.4429,-1.1781,12.0513,12.4662,12.2587,-3.6768,-0.6056,12.0513,12.2204,12.1359,-4.4087,1.7837,5.8667,458.4310,-57471.5000,67656.2599
