Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2669.0000,13.1294,19.4659,194.6000,57843.2000,-57648.6000,2.7437,40.5118,9367.3111,9407.8229,133.0556,67210.5111,154.0882,-67056.4229,19.4865,17.0185,8996.6000,1526.7000,7469.9000,-0.5755,1716.6768,274.7801,1991.4569,26.1414,1801.4801,7279.9232,5478.4431,19.4464,11.8664,15.6564,0.9391,63390.9539,19.4659,19.4865,19.4762,-0.3619,1.1064,19.4865,19.3160,19.4013,1.2833,0.5309,19.4659,19.4887,19.4773,-0.5722,-1.6373,14.7123,14.8361,14.7742,-2.0185,-1.1064,11.8664,12.2124,12.0394,-2.6961,-0.5309,11.8664,11.9762,11.9213,-2.6387,1.6373,5.4279,424.1442,-50178.7000,63390.9539
2670.0000,12.6992,18.8824,1084.4000,66189.9000,-65105.5000,3.1845,227.3820,10613.5671,10840.9491,154.4240,76803.4671,857.0180,-75946.4491,19.2095,17.9193,1464.2000,542.8000,921.4000,-0.1093,280.3425,97.1745,377.5170,5.0355,639.9745,1183.8575,543.8830,19.1589,12.1928,15.6758,1.2241,82624.0513,18.8824,19.2095,19.0460,-5.2414,1.0979,19.2095,19.3240,19.2667,-1.6727,0.9886,18.8824,19.0806,18.9815,-6.0319,-2.0866,12.6819,13.8322,13.2571,-18.3573,-1.0979,12.1928,12.1029,12.1478,1.2599,-0.9886,12.1928,12.1031,12.1480,2.6865,2.0866,6.3402,495.4342,-64184.1000,82624.0513
2671.0000,12.5621,18.9248,3.1000,98343.2000,-98340.1000,4.6478,0.6515,15720.1772,15720.8287,224.6412,114063.3772,2.4485,-114060.9287,12.3890,14.8404,166.3000,334.0000,-167.7000,0.0269,35.1371,53.5299,88.6670,1.2974,387.5299,131.1629,-256.3670,18.9786,12.5620,15.7703,1.7139,115691.2692,18.9248,18.9770,18.9509,-1.1964,1.5403,18.9060,19.0579,18.9820,-3.4855,1.5672,18.9248,18.9385,18.9317,-0.6506,-3.1075,12.3890,12.7587,12.5738,-8.2943,-1.5403,12.5620,12.3890,12.4755,3.9051,-1.5672,12.5620,12.4646,12.5133,4.3604,3.1075,9.3009,726.7860,-98507.8000,115691.2692
2672.0000,12.6711,19.0363,0.0000,112765.9000,-112765.9000,5.3292,0.0000,18070.4289,18070.4289,257.3527,130836.3289,0.0000,-130836.3289,12.6503,18.3145,0.0000,7100.4000,-7100.4000,0.3773,0.0000,1141.8600,1141.8600,18.2874,8242.2600,0.0000,-8242.2600,18.9785,12.7396,15.8591,2.0343,137317.4798,19.0363,19.0026,19.0194,0.7785,1.6506,18.8745,18.9116,18.8931,-1.1215,2.0279,19.0363,19.0154,19.0259,1.0877,-3.6786,12.6503,12.6201,12.6352,0.6915,-1.6506,12.7396,12.6503,12.6949,2.5992,-2.0279,12.7396,12.6940,12.7168,2.4063,3.6786,11.3504,886.9369,-119866.3000,137317.4798
2673.0000,12.8464,19.2151,0.0000,139823.6000,-139823.6000,6.6079,0.0000,22496.3433,22496.3433,319.3243,162319.9433,0.0000,-162319.9433,12.8504,18.5167,0.0000,12736.3000,-12736.3000,0.6767,0.0000,2053.6590,2053.6590,32.8348,14789.9590,0.0000,-14789.9590,19.1032,12.9076,16.0054,2.5789,174078.0017,19.2151,19.1477,19.1814,1.9055,1.9771,18.9868,18.9618,18.9743,0.9309,2.6538,19.2151,19.1842,19.1997,2.0486,-4.6309,12.8504,12.7761,12.8132,2.0998,-1.9771,12.9076,12.8504,12.8790,2.1719,-2.6538,12.9076,12.8764,12.8920,2.0650,4.6309,14.4954,1132.6884,-152559.9000,174078.0017
2674.0000,12.9784,19.3499,0.0000,156573.5000,-156573.5000,7.3995,0.0000,25267.7862,25267.7862,357.9769,181841.2862,0.0000,-181841.2862,12.9838,18.6516,0.0000,14732.1000,-14732.1000,0.7828,0.0000,2379.7437,2379.7437,38.0087,17111.8437,0.0000,-17111.8437,19.2412,13.0172,16.1292,2.9100,196423.9707,19.3499,19.2969,19.3234,1.6644,2.2056,19.1279,19.0907,19.1093,1.5803,2.9884,19.3499,19.3278,19.3388,1.6304,-5.1939,12.9838,12.9302,12.9570,1.6859,-2.2056,13.0172,12.9838,13.0005,1.4179,-2.9884,13.0172,12.9989,13.0081,1.3519,5.1939,16.2904,1272.9528,-171305.6000,196423.9707
2675.0000,13.0634,19.4366,0.0000,163141.1000,-163141.1000,7.7099,0.0000,26379.3187,26379.3187,373.3079,189520.4187,0.0000,-189520.4187,13.0671,18.7357,0.0000,15840.4000,-15840.4000,0.8417,0.0000,2561.6678,2561.6678,40.8889,18402.0678,0.0000,-18402.0678,19.3401,13.0870,16.2136,3.0555,206248.4698,19.4366,19.4023,19.4194,1.1104,2.2894,19.2231,19.1968,19.2099,1.1657,3.1311,19.4366,19.4229,19.4298,1.0483,-5.4205,13.0671,13.0337,13.0504,1.0781,-2.2894,13.0870,13.0671,13.0770,0.8745,-3.1311,13.0870,13.0760,13.0815,0.8373,5.4205,17.0325,1330.9457,-178981.5000,206248.4698
2676.0000,13.1453,19.5202,0.0000,171252.4000,-171252.4000,8.0932,0.0000,27743.3494,27743.3494,392.0824,198995.7494,0.0000,-198995.7494,13.1479,18.8174,0.0000,17884.4000,-17884.4000,0.9503,0.0000,2895.4129,2895.4129,46.1798,20779.8129,0.0000,-20779.8129,19.4238,13.1676,16.2957,3.2329,218221.2005,19.5202,19.4907,19.5054,0.9888,2.3810,19.2986,19.2793,19.2890,0.9045,3.3313,19.5202,19.5081,19.5142,0.9695,-5.7122,13.1479,13.1193,13.1336,0.9551,-2.3810,13.1676,13.1479,13.1577,0.9249,-3.3313,13.1676,13.1561,13.1619,0.9212,5.7122,18.0172,1407.8913,-189136.8000,218221.2005
2677.0000,13.2257,19.6023,0.0000,180465.4000,-180465.4000,8.5286,0.0000,29290.3973,29290.3973,413.3933,209755.7973,0.0000,-209755.7973,13.2280,18.8984,0.0000,19060.4000,-19060.4000,1.0128,0.0000,3089.2073,3089.2073,49.2318,22149.6073,0.0000,-22149.6073,19.5064,13.2465,16.3764,3.4129,230370.5826,19.6023,19.5751,19.5887,0.9557,2.5053,19.3803,19.3613,19.3708,0.9391,3.5180,19.6023,19.5911,19.5967,0.9467,-6.0233,13.2280,13.2016,13.2148,0.9312,-2.5053,13.2465,13.2280,13.2373,0.9107,-3.5180,13.2465,13.2358,13.2411,0.9072,6.0233,19.0140,1485.7770,-199525.8000,230370.5826
2678.0000,13.2982,19.6762,0.0000,193406.2000,-193406.2000,9.1402,0.0000,31443.6054,31443.6054,443.2665,224849.8054,0.0000,-224849.8054,13.3000,18.9711,0.0000,16399.7000,-16399.7000,0.8714,0.0000,2660.6203,2660.6203,42.3726,19060.3203,0.0000,-19060.3203,19.5938,13.3158,16.4548,3.5914,242422.8057,19.6762,19.6537,19.6649,0.8710,2.7563,19.4897,19.4656,19.4776,1.2400,3.6277,19.6762,19.6667,19.6714,0.8532,-6.3839,13.3000,13.2780,13.2890,0.8462,-2.7563,13.3158,13.3000,13.3079,0.8032,-3.6277,13.3158,13.3069,13.3113,0.7982,6.3839,19.9554,1559.3414,-209805.9000,242422.8057
2679.0000,13.2597,19.6370,0.0000,164367.8000,-164367.8000,7.7679,0.0000,26698.7405,26698.7405,376.8899,191066.5405,0.0000,-191066.5405,13.2604,18.9312,0.0000,20058.6000,-20058.6000,1.0658,0.0000,3252.4448,3252.4448,51.8408,23311.0448,0.0000,-23311.0448,19.5626,13.2463,16.4045,3.1882,215206.3106,19.6370,19.6462,19.6416,-0.3306,2.2340,19.4153,19.4296,19.4224,-0.7154,3.2998,19.6370,19.6420,19.6395,-0.4346,-5.5338,13.2604,13.2699,13.2652,-0.3367,-2.2340,13.2463,13.2604,13.2534,-0.7067,-3.2998,13.2463,13.2556,13.2510,-0.7774,5.5338,17.6122,1376.2437,-184426.4000,215206.3106
2680.0000,13.2838,19.6615,0.0000,172157.1000,-172157.1000,8.1360,0.0000,27979.6209,27979.6209,394.6524,200136.7209,0.0000,-200136.7209,13.2834,18.9544,0.0000,21256.7000,-21256.7000,1.1294,0.0000,3447.8083,3447.8083,54.9288,24704.5083,0.0000,-24704.5083,19.5719,13.2912,16.4316,3.3253,224455.0699,19.6615,19.6560,19.6587,0.1581,2.3355,19.4273,19.4266,19.4269,0.0053,3.4650,19.6615,19.6588,19.6602,0.2006,-5.8005,13.2834,13.2783,13.2809,0.1405,-2.3355,13.2912,13.2834,13.2873,0.3601,-3.4650,13.2912,13.2860,13.2886,0.4048,5.8005,18.4709,1443.3441,-193413.8000,224455.0699
2681.0000,13.2821,19.6597,0.0000,172875.9000,-172875.9000,8.1700,0.0000,28095.3046,28095.3046,396.3618,200971.2046,0.0000,-200971.2046,13.2824,18.9534,0.0000,17506.5000,-17506.5000,0.9302,0.0000,2839.4930,2839.4930,45.2420,20345.9930,0.0000,-20345.9930,19.5849,13.2806,16.4328,3.2782,221276.4797,19.6597,19.6599,19.6598,-0.0360,2.4133,19.4634,19.4556,19.4595,0.3440,3.3434,19.6597,19.6600,19.6599,-0.0523,-5.7567,13.2824,13.2824,13.2824,-0.0302,-2.4133,13.2806,13.2824,13.2815,-0.1184,-3.3434,13.2806,13.2819,13.2813,-0.1373,5.7567,18.1423,1417.6642,-190382.4000,221276.4797
2682.0000,13.1674,19.5427,0.0000,155085.6000,-155085.6000,7.3292,0.0000,25137.1458,25137.1458,355.5690,180222.7458,0.0000,-180222.7458,13.1690,18.8387,0.0000,5579.1000,-5579.1000,0.2964,0.0000,903.4955,903.4955,14.4180,6482.5955,0.0000,-6482.5955,19.5351,13.1263,16.3307,2.7925,188495.0931,19.5427,19.5785,19.5606,-1.2463,2.3443,19.4954,19.4861,19.4908,0.3283,2.6407,19.5427,19.5610,19.5519,-1.3523,-4.9849,13.1690,13.2036,13.1863,-1.2092,-2.3443,13.1263,13.1690,13.1476,-1.6647,-2.6407,13.1263,13.1504,13.1384,-1.7735,4.9849,15.2014,1187.8578,-160664.7000,188495.0931
2683.0000,13.0656,19.4388,0.0000,145718.8000,-145718.8000,6.8865,0.0000,23563.3807,23563.3807,333.8465,169282.1807,0.0000,-169282.1807,13.0653,18.7339,0.0000,585.9000,-585.9000,0.0311,0.0000,94.7479,94.7479,1.5135,680.6479,0.0000,-680.6479,19.4634,13.0286,16.2460,2.5436,171691.5742,19.4388,19.4768,19.4578,-1.2896,2.2851,19.4668,19.4746,19.4707,-0.2911,2.3163,19.4388,19.4578,19.4483,-1.2987,-4.6014,13.0653,13.1030,13.0841,-1.2816,-2.2851,13.0286,13.0653,13.0469,-1.2644,-2.3163,13.0286,13.0470,13.0378,-1.2626,4.6014,13.7844,1077.1324,-146304.7000,171691.5742
2684.0000,12.8521,19.2210,0.0000,91045.6000,-91045.6000,4.3027,0.0000,14650.3373,14650.3373,208.4518,105695.9373,0.0000,-105695.9373,12.8626,18.5291,0.0000,948.5000,-948.5000,0.0504,0.0000,152.9656,152.9656,2.4491,1101.4656,0.0000,-1101.4656,19.3118,12.7157,16.0138,1.6407,110748.1760,19.2210,19.3291,19.2751,-2.2546,1.4174,19.3016,19.3770,19.3393,-1.6346,1.4678,19.2210,19.2786,19.2498,-2.4446,-2.8853,12.8626,12.9638,12.9132,-2.1117,-1.4174,12.7157,12.8626,12.7892,-3.1594,-1.4678,12.7157,12.7973,12.7565,-3.4437,2.8853,8.6715,677.6012,-91994.1000,110748.1760
2685.0000,12.7229,19.0892,0.0000,81939.4000,-81939.4000,3.8724,0.0000,13146.0939,13146.0939,187.3465,95085.4939,0.0000,-95085.4939,12.7139,18.3788,0.0000,4043.1000,-4043.1000,0.2148,0.0000,650.7432,650.7432,10.4316,4693.8432,0.0000,-4693.8432,19.1525,12.6511,15.9018,1.5184,102490.3583,19.0892,19.1845,19.1368,-1.7172,1.2192,19.0638,19.1883,19.1261,-2.6224,1.4340,19.0892,19.1331,19.1111,-1.7227,-2.6532,12.7139,12.8160,12.7650,-1.8383,-1.2192,12.6511,12.7139,12.6825,-1.3367,-1.4340,12.6511,12.6801,12.6656,-1.1461,2.6532,8.1369,635.8250,-85982.5000,102490.3583
2686.0000,12.6224,18.9867,0.0000,67756.2000,-67756.2000,3.2021,0.0000,10845.7059,10845.7059,154.7903,78601.9059,0.0000,-78601.9059,12.6168,18.2807,0.0000,4281.7000,-4281.7000,0.2275,0.0000,688.2642,688.2642,11.0411,4969.9642,0.0000,-4969.9642,19.0276,12.5473,15.7874,1.2699,85721.2351,18.9867,19.0763,19.0315,-1.3203,0.9915,18.9278,19.0294,18.9786,-1.8281,1.2190,18.9867,19.0266,19.0066,-1.3103,-2.2106,12.6168,12.7053,12.6610,-1.3029,-0.9915,12.5473,12.6168,12.5821,-1.2608,-1.2190,12.5473,12.5852,12.5663,-1.2476,2.2106,6.8251,533.3238,-72037.9000,85721.2351
2687.0000,12.5326,18.8916,18.6000,59480.7000,-59462.1000,2.8120,3.9111,9501.6390,9505.5501,135.8468,68982.3390,14.6889,-68967.6501,12.5278,18.1908,0.0000,3521.2000,-3521.2000,0.1871,0.0000,565.3578,565.3578,9.0767,4086.5578,0.0000,-4086.5578,18.9283,12.4561,15.6922,1.1091,74866.9861,18.8916,18.9827,18.9371,-1.1876,0.8750,18.8432,18.9203,18.8817,-1.2184,1.0621,18.8916,18.9328,18.9122,-1.1888,-1.9370,12.5278,12.6147,12.5712,-1.1327,-0.8750,12.4561,12.5278,12.4920,-1.1361,-1.0621,12.4561,12.4956,12.4758,-1.1401,1.9370,5.9665,466.2287,-62983.3000,74866.9861
2688.0000,12.4854,18.6304,992.8000,50864.5000,-49871.7000,2.4555,208.9273,8116.5642,8325.4915,118.6709,58981.0642,783.8727,-58197.1915,12.4759,17.2475,246.3000,2428.8000,-2182.5000,0.1426,51.9665,389.7002,441.6668,6.9416,2818.5002,194.3335,-2624.1668,18.7543,12.4465,15.6004,0.9364,63208.6977,18.6304,18.8464,18.7384,-2.4471,0.7710,18.5969,18.7760,18.6864,-2.4058,0.9135,18.6304,18.7426,18.6865,-2.7724,-1.6845,12.4759,12.5438,12.5098,-0.7900,-0.7710,12.4465,12.4759,12.4612,-0.4204,-0.9135,12.4465,12.4587,12.4526,-0.3294,1.6845,5.1700,403.9944,-52054.2000,63208.6977
2689.0000,12.4912,18.4802,1498.4000,43920.9000,-42422.5000,2.1536,315.2962,7009.4745,7324.7707,104.1303,50930.3745,1183.1038,-49747.2707,12.4783,15.0076,974.9000,2011.9000,-1037.0000,0.1605,205.6850,322.8188,528.5038,7.8890,2334.7188,769.2150,-1565.5038,18.5278,12.5100,15.5189,0.7957,53711.2900,18.4802,18.6802,18.5802,-1.9586,0.6644,17.9657,18.4498,18.2078,-5.8257,0.8249,18.4802,18.5709,18.5255,-1.9913,-1.4892,12.4783,12.5038,12.4910,-0.2761,-0.6644,12.5100,12.4783,12.4941,0.3484,-0.8249,12.5100,12.4856,12.4978,0.4961,1.4892,4.6078,360.0564,-43459.5000,53711.2900
2690.0000,12.5717,18.3891,1959.9000,38551.0000,-36591.1000,1.9238,411.8457,6163.7233,6575.5690,93.0983,44714.7233,1548.0543,-43166.6690,12.5585,13.9112,2285.0000,2783.1000,-498.1000,0.2734,481.4633,447.0290,928.4923,13.5116,3230.1290,1803.5367,-1426.5923,18.2143,12.6868,15.4505,0.6940,46844.9920,18.3891,18.5549,18.4720,-1.3545,0.5501,17.0131,17.8158,17.4144,-9.6228,0.8236,18.3891,18.4532,18.4211,-1.3090,-1.3737,12.5585,12.5017,12.5301,0.4229,-0.5501,12.6868,12.5585,12.6227,1.5021,-0.8236,12.6868,12.5997,12.6432,1.7062,1.3737,4.3802,342.2743,-37089.2000,46844.9920
2691.0000,12.8661,18.4827,2398.5000,33533.1000,-31134.6000,1.7095,501.5206,5397.6170,5899.1376,82.8348,38930.7170,1896.9794,-37033.7376,18.4772,17.9769,3782.3000,2085.9000,1696.4000,-0.3187,730.9013,368.2968,1099.1981,15.8564,2454.1968,3051.3987,597.2019,18.2249,12.6093,15.4171,0.7206,48638.2137,18.4827,18.4772,18.4799,0.0469,0.9610,18.4772,17.6431,18.0601,7.7432,0.6423,18.4827,18.4580,18.4704,0.5449,-1.6033,14.3971,13.2703,13.8337,15.6822,-0.9610,12.6093,12.6210,12.6151,-0.1397,-0.6423,12.6093,12.6239,12.6166,-0.3704,1.6033,3.4116,266.5876,-29438.2000,48638.2137
2692.0000,13.1040,18.5405,2900.4000,31950.4000,-29050.0000,1.6608,604.0601,5171.1084,5775.1685,80.6339,37121.5084,2296.3399,-34825.1685,18.5053,16.6141,6519.9000,1692.2000,4827.7000,-0.4482,1259.4663,298.9398,1558.4062,20.7422,1991.1398,5260.4337,3269.2938,18.4081,12.3655,15.3868,0.7054,47615.3435,18.5405,18.5053,18.5229,0.4694,0.9798,18.5053,18.1159,18.3106,2.9736,0.5316,18.5405,18.5109,18.5257,0.6187,-1.5114,14.4286,14.0750,14.2518,4.9965,-0.9798,12.3655,12.5860,12.4758,-1.7311,-0.5316,12.3655,12.4745,12.4200,-2.4210,1.5114,3.2884,256.9580,-24222.3000,47615.3435
2693.0000,13.1529,18.3253,3416.2000,28513.0000,-25096.8000,1.5252,710.9057,4619.9914,5330.8971,74.1792,33132.9914,2705.2943,-30427.6971,18.4462,15.5187,9483.2000,994.0000,8489.2000,-0.5739,1833.2887,175.4045,2008.6931,26.2743,1169.4045,7649.9113,6480.5069,18.3957,12.2848,15.3403,0.5985,40395.7207,18.3253,18.4462,18.3857,-1.7045,0.9539,18.4462,18.3061,18.3761,0.7419,0.3800,18.3253,18.4213,18.3733,-1.8885,-1.3339,14.3107,14.2759,14.2933,0.4513,-0.9539,12.2848,12.4860,12.3854,-1.1399,-0.3800,12.2848,12.3498,12.3173,-1.2890,1.3339,3.0081,235.0588,-16607.6000,40395.7207
2694.0000,13.1199,17.1938,9989.2000,38333.9000,-28344.7000,2.3313,2079.8796,6206.5404,8286.4200,113.7617,44540.4404,7909.3204,-36631.1200,17.9167,14.3113,9627.8000,207.2000,9420.6000,-0.5401,1874.1494,36.2092,1910.3586,24.5755,243.4092,7753.6506,7510.2414,17.8902,12.7080,15.2991,0.5304,35801.5204,17.1938,17.9167,17.5552,-10.0711,0.9571,17.9167,18.3770,18.1469,-2.8160,0.4170,17.1938,17.7425,17.4681,-10.9719,-1.3741,13.4730,13.9708,13.7219,-6.9443,-0.9571,12.7080,12.3874,12.5477,1.9098,-0.4170,12.7080,12.5272,12.6176,3.5751,1.3741,4.6237,361.3043,-18924.1000,35801.5204
2695.0000,12.9991,18.4710,4569.8000,52627.4000,-48057.6000,2.7248,953.4102,8497.0450,9450.4552,132.4114,61124.4450,3616.3898,-57508.0552,17.9622,14.6710,8799.3000,513.3000,8286.0000,-0.5108,1711.8445,89.7760,1801.6204,23.5135,603.0760,7087.4555,6484.3796,18.0806,12.5433,15.3120,0.7005,47285.6070,18.4710,17.9622,18.2166,7.9322,1.0786,17.9622,18.1196,18.0409,-1.3274,0.5677,18.4710,18.0672,18.2691,9.6166,-1.6463,13.5537,13.6481,13.6009,-1.5092,-1.0786,12.5433,12.5483,12.5458,-0.0716,-0.5677,12.5433,12.5739,12.5586,-0.7609,1.6463,5.4067,422.4866,-39771.6000,47285.6070
2696.0000,12.9153,18.8822,2378.2000,64321.5000,-61943.3000,3.1635,496.8666,10365.1289,10861.9955,153.3990,74686.6289,1881.3334,-72805.2955,18.5326,18.8679,3386.1000,2683.1000,703.0000,-0.3286,653.8728,474.2310,1128.1038,15.6039,3157.3310,2732.2272,-425.1038,18.5346,12.2183,15.3765,1.0232,69062.9312,18.8822,18.5326,18.7074,5.8738,1.1640,18.5326,18.2068,18.3697,3.9189,0.8354,18.8822,18.6716,18.7769,6.0791,-1.9994,14.2526,13.9103,14.0815,5.7505,-1.1640,12.2183,12.4370,12.3277,-2.6819,-0.8354,12.2183,12.3360,12.2772,-3.4457,1.9994,6.2953,491.9237,-61240.3000,69062.9312
2697.0000,12.5966,18.8856,509.4000,76822.1000,-76312.7000,3.6570,106.9984,12289.6502,12396.6485,177.0465,89111.7502,402.4016,-88709.3485,12.3208,17.5976,355.2000,9063.1000,-8707.9000,0.5011,75.1328,1451.2616,1526.3945,24.8846,10514.3616,280.0672,-10234.2945,18.6817,12.3146,15.4982,1.5128,102114.4179,18.8856,18.7855,18.8356,1.4976,1.0520,18.4022,18.3891,18.3957,0.2644,1.5531,18.8856,18.8561,18.8709,1.0850,-2.6051,12.3208,13.3192,12.8200,-15.2723,-1.0520,12.3146,12.3208,12.3177,-0.1693,-1.5531,12.3146,12.3047,12.3097,0.3433,2.6051,8.2928,648.0109,-85020.6000,102114.4179
2698.0000,12.4586,18.7784,296.4000,81289.1000,-80992.7000,3.8571,62.4035,12963.5992,13026.0027,186.3357,94252.6992,233.9965,-94018.7027,12.3812,18.0427,0.0000,10881.0000,-10881.0000,0.5781,0.0000,1743.7142,1743.7142,28.0176,12624.7142,0.0000,-12624.7142,18.6836,12.4223,15.5529,1.5868,107110.6552,18.7784,18.8108,18.7946,-0.5434,1.0930,18.5450,18.4861,18.5156,1.3978,1.6711,18.7784,18.8030,18.7907,-1.0162,-2.7641,12.3812,12.6239,12.5026,-3.8799,-1.0930,12.4223,12.3812,12.4017,0.9652,-1.6711,12.4223,12.3932,12.4077,1.1345,2.7641,8.8242,689.5392,-91873.7000,107110.6552
2699.0000,12.4251,18.7802,38.7000,84549.0000,-84510.3000,3.9977,8.1525,13473.2438,13481.3962,192.9319,98022.2438,30.5475,-97991.6962,12.4080,18.0698,0.0000,4595.7000,-4595.7000,0.2442,0.0000,736.7299,736.7299,11.8361,5332.4299,0.0000,-5332.4299,18.7201,12.4116,15.5659,1.5291,103213.9569,18.7802,18.7882,18.7842,-0.1746,1.2512,18.6708,18.6039,18.6374,1.4209,1.4954,18.7802,18.7834,18.7818,-0.1566,-2.7465,12.4080,12.4559,12.4319,-0.9010,-1.2512,12.4116,12.4080,12.4098,0.0483,-1.4954,12.4116,12.4110,12.4113,-0.0060,2.7465,8.4347,659.0976,-89106.0000,103213.9569
2700.0000,12.4352,18.7848,84.9000,87324.1000,-87239.2000,4.1313,17.8817,13918.6744,13936.5561,199.3406,101242.7744,67.0183,-101175.7561,12.4307,18.0928,0.0000,5241.4000,-5241.4000,0.2785,0.0000,840.4885,840.4885,13.5004,6081.8885,0.0000,-6081.8885,18.7376,12.4448,15.5912,1.5856,107030.0658,18.7848,18.7852,18.7850,-0.0391,1.2843,18.6618,18.6522,18.6570,0.1877,1.5628,18.7848,18.7844,18.7846,-0.0153,-2.8470,12.4307,12.4321,12.4314,-0.0556,-1.2843,12.4448,12.4307,12.4378,0.2886,-1.5628,12.4448,12.4367,12.4407,0.3062,2.8470,8.7678,685.1313,-92480.6000,107030.0658
2701.0000,12.4964,18.8370,171.8000,91724.9000,-91553.1000,4.3438,36.1473,14640.4042,14676.5515,209.6177,106365.3042,135.6527,-106229.6515,12.4965,18.1592,0.0000,10701.0000,-10701.0000,0.5686,0.0000,1717.4318,1717.4318,27.5652,12418.4318,0.0000,-12418.4318,18.7514,12.5302,15.6408,1.7463,117873.4508,18.8370,18.8119,18.8245,0.4272,1.2584,18.6088,18.6272,18.6180,-0.5198,1.8270,18.8370,18.8249,18.8310,0.5106,-3.0854,12.4965,12.4649,12.4807,0.5458,-1.2584,12.5302,12.4965,12.5133,0.8627,-1.8270,12.5302,12.5093,12.5197,0.9042,3.0854,9.7688,763.3511,-102254.1000,117873.4508
2702.0000,12.5697,18.9026,262.5000,98010.3000,-97747.8000,4.6455,55.1625,15669.6742,15724.8367,224.2753,113679.9742,207.3375,-113472.6367,12.5736,18.2371,0.0000,14030.8000,-14030.8000,0.7455,0.0000,2254.1099,2254.1099,36.1514,16284.9099,0.0000,-16284.9099,18.7899,12.6036,15.6967,1.9057,128632.2923,18.9026,18.8655,18.8841,0.6702,1.3000,18.6365,18.6307,18.6336,0.1392,2.0455,18.9026,18.8871,18.8949,0.7224,-3.3455,12.5736,12.5293,12.5515,0.8050,-1.3000,12.6036,12.5736,12.5886,0.8595,-2.0455,12.6036,12.5854,12.5945,0.8533,3.3455,10.7235,837.9462,-111778.6000,128632.2923
2703.0000,12.6296,18.9498,407.1000,103883.6000,-103476.5000,4.9306,85.4628,16631.3479,16716.8106,238.1626,120514.9479,321.6372,-120193.3106,12.6341,18.2982,0.0000,15039.8000,-15039.8000,0.7991,0.0000,2418.1291,2418.1291,38.7622,17457.9291,0.0000,-17457.9291,18.8379,12.6548,15.7464,2.0244,136644.7208,18.9498,18.9200,18.9349,0.5645,1.3772,18.6917,18.6735,18.6826,0.5423,2.1763,18.9498,18.9386,18.9442,0.5462,-3.5535,12.6341,12.5965,12.6153,0.7208,-1.3772,12.6548,12.6341,12.6444,0.6247,-2.1763,12.6548,12.6425,12.6487,0.6045,3.5535,11.4000,890.8099,-118516.3000,136644.7208
2704.0000,12.7379,18.8967,1954.3000,104583.8000,-102629.5000,5.0442,409.5206,16784.8338,17194.3544,243.9105,121368.6338,1544.7794,-119823.8544,12.7442,18.4094,0.0000,23075.0000,-23075.0000,1.2261,0.0000,3715.4498,3715.4498,59.4848,26790.4498,0.0000,-26790.4498,18.8131,12.7834,15.7983,2.1604,145826.9149,18.8967,18.9163,18.9065,-0.3919,1.2727,18.6676,18.6723,18.6699,-0.2020,2.4988,18.8967,18.9065,18.9016,-0.5634,-3.7715,12.7442,12.6814,12.7128,1.1278,-1.2727,12.7834,12.7442,12.7638,1.3908,-2.4988,12.7834,12.7569,12.7701,1.4168,3.7715,12.4825,975.3991,-125704.5000,145826.9149
2705.0000,12.9031,18.3641,7928.9000,90300.0000,-82371.1000,4.6799,1656.8884,14547.3655,16204.2539,227.0745,104847.3655,6272.0116,-98575.3539,12.9142,18.5812,0.0000,22874.2000,-22874.2000,1.2154,0.0000,3691.5029,3691.5029,58.9915,26565.7029,0.0000,-26565.7029,18.5400,12.9776,15.7588,1.8738,126480.5922,18.3641,18.6521,18.5081,-4.8567,1.1549,18.6158,18.6324,18.6241,-0.6025,2.3702,18.3641,18.4779,18.4210,-5.8488,-3.5251,12.9142,12.8084,12.8613,1.7429,-1.1549,12.9776,12.9142,12.9459,2.1488,-2.3702,12.9776,12.9341,12.9558,2.1920,3.5251,11.7527,918.3758,-105245.3000,126480.5922
2706.0000,12.9014,18.3941,6452.1000,76383.1000,-69931.0000,3.9454,1348.3212,12304.8823,13653.2036,191.5402,88687.9823,5103.7788,-83584.2036,12.9117,18.5787,0.0000,15250.8000,-15250.8000,0.8103,0.0000,2461.1361,2461.1361,39.3565,17711.9361,0.0000,-17711.9361,18.4606,12.8912,15.6759,1.5135,102160.3335,18.3941,18.4599,18.4270,-1.0285,1.0450,18.5118,18.5535,18.5326,-1.1526,1.8554,18.3941,18.4012,18.3976,-0.3311,-2.9004,12.9117,12.8839,12.8978,0.3919,-1.0450,12.8912,12.9117,12.9014,-0.5852,-1.8554,12.8912,12.9078,12.8995,-0.7294,2.9004,9.4835,741.0564,-85181.8000,102160.3335
2707.0000,12.8794,18.0979,7512.6000,65820.5000,-58307.9000,3.5014,1570.5181,10597.9419,12168.4600,170.1491,76418.4419,5942.0819,-70476.3600,12.8825,18.5492,0.0000,2047.9000,-2047.9000,0.1088,0.0000,330.3552,330.3552,5.2848,2378.2552,0.0000,-2378.2552,18.2667,12.8619,15.5643,1.1150,75259.7099,18.0979,18.2757,18.1868,-2.9472,1.1309,18.2997,18.4175,18.3586,-2.1494,1.2397,18.0979,18.1878,18.1429,-3.1232,-2.3705,12.8825,12.8916,12.8871,-0.1789,-1.1309,12.8619,12.8825,12.8722,-0.4017,-1.2397,12.8619,12.8736,12.8677,-0.4317,2.3705,7.2024,562.8023,-60355.8000,75259.7099
2708.0000,13.0710,16.7214,13527.2000,41537.4000,-28010.2000,2.6667,2818.8338,6717.6153,9536.4491,130.3119,48255.0153,10708.3662,-37546.6491,13.0296,18.6978,0.0000,229.7000,-229.7000,0.0122,0.0000,37.1275,37.1275,0.5927,266.8275,0.0000,-266.8275,17.5440,13.2988,15.4214,0.6498,43863.5107,16.7214,17.6594,17.1904,-12.0736,0.8848,17.6735,18.1084,17.8910,-5.6921,0.8970,16.7214,17.2599,16.9907,-13.9540,-1.7819,13.0296,12.9394,12.9845,1.1268,-0.8848,13.2988,13.0296,13.1642,3.4745,-0.8970,13.2988,13.1363,13.2176,4.1725,1.7819,5.3593,418.7798,-28239.9000,43863.5107
2709.0000,13.1962,17.4110,9677.6000,40233.4000,-30555.8000,2.4048,2012.4410,6525.6088,8538.0498,117.2955,46759.0088,7665.1590,-39093.8498,17.2615,13.4633,64.4000,0.0000,64.4000,-0.0035,12.6469,0.0000,12.6469,0.1769,0.0000,51.7531,51.7531,17.3898,13.2990,15.3444,0.5613,37887.8274,17.4110,17.2615,17.3363,1.7112,0.8028,17.2615,17.6934,17.4774,-5.0395,0.7992,17.4110,17.2384,17.3247,3.9822,-1.6020,13.2089,13.0568,13.1329,1.7415,-0.8028,13.2990,13.2078,13.2534,1.0276,-0.7992,13.2990,13.2661,13.2826,0.7354,1.6020,4.8066,375.5947,-30491.4000,37887.8274
2710.0000,13.2713,16.8864,10696.5000,32238.8000,-21542.3000,2.0800,2221.5465,5238.0519,7459.5984,101.6332,37476.8519,8474.9535,-29001.8984,17.2212,13.4301,666.6000,0.0000,666.6000,-0.0366,130.9791,0.0000,130.9791,1.6977,0.0000,535.6209,535.6209,17.1981,13.3539,15.2760,0.4488,30296.9436,16.8864,17.2212,17.0538,-3.4583,0.7055,17.2212,17.4188,17.3200,-1.9492,0.6689,16.8864,17.0907,16.9885,-4.1061,-1.3745,13.2859,13.1736,13.2297,1.1201,-0.7055,13.3539,13.2780,13.3160,0.7060,-0.6689,13.3539,13.3215,13.3377,0.6165,1.3745,4.1591,325.0009,-20875.7000,30296.9436
2711.0000,13.3719,16.4807,11693.1000,27779.4000,-16086.3000,1.9211,2424.4823,4524.0796,6948.5620,93.9875,32303.4796,9268.6177,-23034.8620,16.9220,13.1347,1458.7000,0.0000,1458.7000,-0.0802,287.7985,0.0000,287.7985,3.7176,0.0000,1170.9015,1170.9015,16.8998,13.5297,15.2148,0.3545,23929.2690,16.4807,16.9220,16.7013,-4.3022,0.6671,16.9220,17.2533,17.0876,-2.8529,0.5869,16.4807,16.7344,16.6075,-4.6470,-1.2540,13.3274,13.2536,13.2905,0.6841,-0.6671,13.5297,13.3537,13.4417,1.4684,-0.5869,13.5297,13.4349,13.4823,1.6957,1.2540,3.8415,300.1812,-14627.6000,23929.2690
2712.0000,13.4655,16.4512,11094.1000,24948.8000,-13854.7000,1.7562,2296.7258,4071.9781,6368.7039,85.9269,29020.7781,8797.3742,-20223.4039,16.6530,12.8692,1965.8000,0.0000,1965.8000,-0.1080,389.3030,0.0000,389.3030,5.0360,0.0000,1576.4970,1576.4970,16.6939,13.6333,15.1636,0.2882,19455.9016,16.4512,16.6530,16.5521,-1.8502,0.6214,16.6530,17.0434,16.8482,-2.9390,0.5134,16.4512,16.5358,16.4935,-1.4249,-1.1348,13.3600,13.3055,13.3327,0.4605,-0.6214,13.6333,13.4632,13.5483,1.2366,-0.5134,13.6333,13.5531,13.5932,1.2897,1.1348,3.5107,274.3283,-11888.9000,19455.9016
2713.0000,13.6077,16.2241,11530.8000,22133.7000,-10602.9000,1.6458,2381.5418,3624.5619,6006.1037,80.5750,25758.2619,9149.2582,-16609.0037,16.4369,12.6560,2681.9000,0.0000,2681.9000,-0.1474,532.7344,0.0000,532.7344,6.9028,0.0000,2149.1656,2149.1656,16.4615,13.8293,15.1454,0.3491,23567.2570,16.2241,16.4369,16.3305,-2.7229,0.8720,16.4369,16.7379,16.5874,-3.1961,0.7247,16.2241,16.3361,16.2801,-2.6245,-1.5967,13.4617,13.3794,13.4205,1.0104,-0.8720,13.8293,13.6255,13.7274,2.1130,-0.7247,13.8293,13.7324,13.7809,2.2154,1.5967,3.2896,257.0563,-7921.0000,23567.2570
2714.0000,13.7498,15.9641,12265.7000,19965.6000,-7699.9000,1.5816,2527.4198,3280.4560,5807.8758,77.4507,23246.0560,9738.2802,-13507.7758,16.2072,12.4294,2831.4000,0.0000,2831.4000,-0.1556,564.2676,0.0000,564.2676,7.3152,0.0000,2267.1324,2267.1324,16.2223,14.0011,15.1117,0.2814,18992.0312,15.9641,16.2072,16.0856,-3.0039,0.8427,16.2072,16.4950,16.3511,-2.9002,0.6871,15.9641,16.0998,16.0319,-3.0437,-1.5297,13.5436,13.4633,13.5034,0.9514,-0.8427,14.0011,13.7959,13.8985,2.0153,-0.6871,14.0011,13.9076,13.9543,2.0443,1.5297,3.1617,247.0560,-4868.5000,18992.0312
2715.0000,13.8879,15.6939,13031.5000,18038.9000,-5007.4000,1.5304,2679.1530,2973.5648,5652.7178,74.9421,21012.4648,10352.3470,-10660.1178,15.9584,12.1840,3020.7000,0.0000,3020.7000,-0.1660,604.1438,0.0000,604.1438,7.8358,0.0000,2416.5562,2416.5562,15.9728,14.1829,15.0778,0.2178,14702.0542,15.6939,15.9584,15.8261,-3.1807,0.8205,15.9584,16.2647,16.1116,-2.9399,0.6545,15.6939,15.8432,15.7685,-3.2277,-1.4751,13.6032,13.5371,13.5701,0.7561,-0.8205,14.1829,13.9631,14.0730,2.0567,-0.6545,14.1829,14.0830,14.1329,2.1062,1.4751,3.0593,239.0600,-1986.7000,14702.0542
2716.0000,13.7661,17.3809,8279.2000,24884.8000,-16605.6000,1.6067,1705.5230,4090.2745,5795.7975,78.4796,28975.0745,6573.6770,-22401.3975,16.3703,12.5902,3219.6000,0.0000,3219.6000,-0.1769,640.1464,0.0000,640.1464,8.3884,0.0000,2579.4536,2579.4536,16.5382,13.6445,15.0914,0.3692,24924.2474,17.3809,16.3703,16.8756,12.6153,0.8623,16.3703,16.1761,16.2732,1.9009,0.6854,17.3809,16.6986,17.0398,15.2918,-1.5477,13.6863,13.6117,13.6490,0.9028,-0.8623,13.6445,13.9692,13.8069,-3.2602,-0.6854,13.6445,13.8520,13.7483,-4.6911,1.5477,3.2085,250.7141,-13386.0000,24924.2474
2717.0000,13.2984,18.7363,2970.6000,32650.4000,-29679.8000,1.6976,616.6836,5308.2723,5924.9559,82.7189,37958.6723,2353.9164,-35604.7559,17.5725,13.7766,3495.0000,0.0000,3495.0000,-0.1921,683.4656,0.0000,683.4656,9.0402,0.0000,2811.5344,2811.5344,17.6120,12.6893,15.1506,0.6622,44700.7670,18.7363,17.5725,18.1544,15.3835,0.9128,17.5725,16.6229,17.0977,9.9013,0.7207,18.7363,18.0484,18.3923,16.2737,-1.6335,13.5646,13.6184,13.5915,-0.7428,-0.9128,12.6893,13.5082,13.0987,-8.5952,-0.7207,12.6893,13.1196,12.9044,-10.2323,1.6335,3.3843,264.4562,-26184.8000,44700.7670
2718.0000,12.6928,18.6813,3195.9000,92636.1000,-89440.2000,4.5441,670.2036,14852.0432,15522.2468,220.6893,107488.1432,2525.6964,-104962.4468,18.4567,14.6503,815.2000,0.0000,815.2000,-0.0448,157.5728,0.0000,157.5728,2.0650,0.0000,657.6272,657.6272,18.3645,12.3502,15.3574,1.5462,104371.4708,18.6813,18.4567,18.5690,4.9546,1.5296,18.4567,17.8628,18.1597,12.7673,1.4849,18.6813,18.6116,18.6465,3.0177,-3.0145,12.7361,13.1025,12.9193,-8.1614,-1.5296,12.3502,12.6784,12.5143,-7.1015,-1.4849,12.3502,12.4850,12.4176,-5.9244,3.0145,9.0604,707.9922,-88625.0000,104371.4708
2719.0000,12.5208,18.8830,0.0000,144205.0000,-144205.0000,6.8150,0.0000,23029.5634,23029.5634,329.3759,167234.5634,0.0000,-167234.5634,18.7863,14.9763,9.7000,0.0000,9.7000,-0.0005,1.8671,0.0000,1.8671,0.0242,0.0000,7.8329,7.8329,18.7600,12.4792,15.6196,2.4457,165082.1785,18.8830,18.7863,18.8346,3.1565,2.2718,18.7863,18.5929,18.6896,6.3450,2.2713,18.8830,18.8436,18.8633,2.5674,-4.5432,12.4911,12.6241,12.5576,-4.4142,-2.2718,12.4792,12.4905,12.4848,-0.4048,-2.2713,12.4792,12.4691,12.4741,0.6331,4.5432,13.5592,1059.5320,-144195.3000,165082.1785
2720.0000,12.7041,19.0700,0.0000,163612.6000,-163612.6000,7.7322,0.0000,26238.2198,26238.2198,373.2964,189850.8198,0.0000,-189850.8198,12.7008,18.3475,0.0000,18093.8000,-18093.8000,0.9614,0.0000,2911.7200,2911.7200,47.9792,21005.5200,0.0000,-21005.5200,18.9435,12.7644,15.8539,3.0695,207191.4196,19.0700,18.9972,19.0336,2.3519,2.2569,18.8031,18.7775,18.7903,1.1665,3.2183,19.0700,19.0410,19.0555,2.2706,-5.4753,12.7008,12.6567,12.6787,1.4129,-2.2569,12.7644,12.7008,12.7326,2.9406,-3.2183,12.7644,12.7236,12.7440,3.2078,5.4753,17.3195,1353.3690,-181706.4000,207191.4196
2721.0000,12.9342,19.3047,0.0000,182250.8000,-182250.8000,8.6130,0.0000,29381.6549,29381.6549,416.3055,211632.4549,0.0000,-211632.4549,12.9420,18.6093,0.0000,29646.3000,-29646.3000,1.5752,0.0000,4786.1966,4786.1966,76.4440,34432.4966,0.0000,-34432.4966,19.1459,12.9913,16.0686,3.5830,241849.6950,19.3047,19.2235,19.2641,2.7326,2.3459,18.9768,18.9413,18.9590,1.9870,3.9211,19.3047,19.2739,19.2893,2.7722,-6.2671,12.9420,12.8632,12.9026,2.6524,-2.3459,12.9913,12.9420,12.9667,2.7757,-3.9211,12.9913,12.9607,12.9760,2.7508,6.2671,20.2776,1584.5215,-211897.1000,241849.6950
2722.0000,13.1068,19.4809,0.0000,192726.9000,-192726.9000,9.1081,0.0000,31194.5105,31194.5105,440.8826,223921.4105,0.0000,-223921.4105,13.1146,18.7837,0.0000,34944.2000,-34944.2000,1.8567,0.0000,5654.7469,5654.7469,90.1872,40598.9469,0.0000,-40598.9469,19.3228,13.1461,16.2344,3.8699,261220.0740,19.4809,19.4177,19.4493,2.1861,2.4171,19.1423,19.1101,19.1262,1.9679,4.2738,19.4809,19.4587,19.4698,2.1294,-6.6910,13.1146,13.0528,13.0837,2.1362,-2.4171,13.1461,13.1146,13.1303,1.9262,-4.2738,13.1461,13.1264,13.1362,1.8845,6.6910,21.8388,1706.5176,-227671.1000,261220.0740
2723.0000,13.3296,19.7082,0.0000,216668.8000,-216668.8000,10.2396,0.0000,35251.3489,35251.3489,496.2018,251920.1489,0.0000,-251920.1489,13.3379,19.0095,0.0000,45707.8000,-45707.8000,2.4286,0.0000,7419.3528,7419.3528,118.0451,53127.1528,0.0000,-53127.1528,19.5324,13.3750,16.4537,4.4572,300860.2929,19.7082,19.6374,19.6728,2.6478,2.6036,19.3343,19.3028,19.3186,2.2726,5.0323,19.7082,19.6838,19.6960,2.6809,-7.6359,13.3379,13.2683,13.3031,2.5988,-2.6036,13.3750,13.3379,13.3564,2.6795,-5.0323,13.3750,13.3505,13.3627,2.6843,7.6359,25.2453,1972.7057,-262376.6000,300860.2929
2724.0000,13.4818,19.8637,0.0000,231375.3000,-231375.3000,10.9346,0.0000,37777.9571,37777.9571,530.6436,269153.2571,0.0000,-269153.2571,13.4879,19.1611,0.0000,43300.8000,-43300.8000,2.3007,0.0000,7043.4068,7043.4068,111.9262,50344.2068,0.0000,-50344.2068,19.7093,13.5106,16.6099,4.6880,316437.8409,19.8637,19.8159,19.8398,1.9661,2.8780,19.5250,19.4945,19.5098,2.2585,5.1787,19.8637,19.8474,19.8555,1.8760,-8.0566,13.4879,13.4416,13.4648,1.9019,-2.8780,13.5106,13.4879,13.4992,1.6741,-5.1787,13.5106,13.4962,13.5034,1.6483,8.0566,26.3924,2062.3381,-274676.1000,316437.8409
2725.0000,13.6934,20.0797,0.0000,248123.1000,-248123.1000,11.7261,0.0000,40713.9218,40713.9218,569.6154,288837.0218,0.0000,-288837.0218,13.7006,19.3763,0.0000,58257.9000,-58257.9000,3.0955,0.0000,9504.9807,9504.9807,150.6772,67762.8807,0.0000,-67762.8807,19.9000,13.7306,16.8153,5.2250,352686.7919,20.0797,20.0195,20.0496,2.4830,2.8769,19.6861,19.6634,19.6747,1.9418,5.9723,20.0797,20.0597,20.0697,2.5356,-8.8492,13.7006,13.6415,13.6710,2.4405,-2.8769,13.7306,13.7006,13.7156,2.5621,-5.9723,13.7306,13.7103,13.7204,2.5702,8.8492,29.5700,2310.6436,-306381.0000,352686.7919
2726.0000,13.8947,20.2852,0.0000,265230.5000,-265230.5000,12.5346,0.0000,43728.0848,43728.0848,609.7284,308958.5848,0.0000,-308958.5848,13.9020,19.5800,0.0000,66996.6000,-66996.6000,3.5598,0.0000,10962.4355,10962.4355,173.4263,77959.0355,0.0000,-77959.0355,20.0983,13.9271,17.0127,5.6754,383087.2910,20.2852,20.2281,20.2567,2.4499,2.9916,19.8759,19.8521,19.8640,2.2350,6.5514,20.2852,20.2674,20.2763,2.4441,-9.5430,13.9020,13.8460,13.8740,2.4001,-2.9916,13.9271,13.9020,13.9145,2.3515,-6.5514,13.9271,13.9099,13.9185,2.3411,9.5430,32.1300,2510.6812,-332227.1000,383087.2910
2727.0000,14.0844,20.4791,0.0000,279151.5000,-279151.5000,13.1924,0.0000,46230.7624,46230.7624,642.5769,325382.2624,0.0000,-325382.2624,14.0913,19.7715,0.0000,76072.9000,-76072.9000,4.0420,0.0000,12481.9730,12481.9730,197.0819,88554.8730,0.0000,-88554.8730,20.2859,14.1132,17.1995,6.0789,410322.7137,20.4791,20.4261,20.4526,2.3152,3.0501,20.0530,20.0322,20.0426,2.1065,7.0922,20.4791,20.4632,20.4712,2.3024,-10.1423,14.0913,14.0395,14.0654,2.2611,-3.0501,14.1132,14.0913,14.1022,2.2162,-7.0922,14.1132,14.0979,14.1056,2.2083,10.1423,34.4271,2690.1808,-355224.4000,410322.7137
2728.0000,14.2184,20.6159,0.0000,282241.8000,-282241.8000,13.3385,0.0000,46891.8560,46891.8560,650.5022,329133.6560,0.0000,-329133.6560,14.2236,19.9053,0.0000,81012.5000,-81012.5000,4.3045,0.0000,13318.4074,13318.4074,210.0421,94330.9074,0.0000,-94330.9074,20.4232,14.2380,17.3306,6.2355,420896.0887,20.6159,20.5767,20.5963,1.6850,3.0113,20.1817,20.1669,20.1743,1.5395,7.3158,20.6159,20.6048,20.6104,1.6309,-10.3272,14.2236,14.1856,14.2046,1.6303,-3.0113,14.2380,14.2236,14.2308,1.5027,-7.3158,14.2380,14.2279,14.2330,1.4887,10.3272,35.2632,2755.5188,-363254.3000,420896.0887
2729.0000,14.2831,20.6821,0.0000,290933.5000,-290933.5000,13.7493,0.0000,48410.6896,48410.6896,671.1281,339344.1896,0.0000,-339344.1896,14.2857,19.9682,0.0000,69738.5000,-69738.5000,3.7055,0.0000,11475.5381,11475.5381,180.9112,81214.0381,0.0000,-81214.0381,20.5182,14.2924,17.4053,6.2095,419143.0970,20.6821,20.6635,20.6728,0.8740,3.3479,20.2982,20.2846,20.2914,1.3642,7.0534,20.6821,20.6767,20.6794,0.7838,-10.4013,14.2857,14.2681,14.2769,0.8235,-3.3479,14.2924,14.2857,14.2890,0.6534,-7.0534,14.2924,14.2879,14.2902,0.6409,10.4013,34.9008,2727.1992,-360672.0000,419143.0970
2730.0000,13.8477,20.2372,0.0000,197876.7000,-197876.7000,9.3515,0.0000,32587.4076,32587.4076,456.6596,230464.1076,0.0000,-230464.1076,13.8411,19.5183,0.0000,27164.0000,-27164.0000,1.4433,0.0000,4440.8473,4440.8473,70.4854,31604.8473,0.0000,-31604.8473,20.2187,13.7391,16.9789,3.9967,269780.4346,20.2372,20.3563,20.2968,-4.5867,2.6360,20.0598,20.1029,20.0814,-2.5833,4.0794,20.2372,20.2890,20.2631,-5.0729,-6.7154,13.8411,13.9603,13.9007,-4.5889,-2.6360,13.7391,13.8411,13.7901,-6.0700,-4.0794,13.7391,13.8035,13.7713,-6.3102,6.7154,21.5885,1686.9527,-225040.7000,269780.4346
2731.0000,13.6207,20.0055,0.0000,189682.1000,-189682.1000,8.9642,0.0000,31071.3638,31071.3638,436.4935,220753.4638,0.0000,-220753.4638,13.6128,19.2874,0.0000,14730.3000,-14730.3000,0.7827,0.0000,2400.2947,2400.2947,38.1523,17130.5947,0.0000,-17130.5947,20.0037,13.5647,16.7842,3.5862,242068.7832,20.0055,20.0829,20.0442,-3.0971,2.7272,19.9055,19.9431,19.9243,-1.9444,3.5099,20.0055,20.0379,20.0217,-2.9627,-6.2370,13.6128,13.6894,13.6511,-3.0619,-2.7272,13.5647,13.6128,13.5887,-2.4796,-3.5099,13.5647,13.5907,13.5777,-2.3859,6.2370,19.4656,1521.0681,-204412.4000,242068.7832
2732.0000,13.2915,19.6693,0.0000,128858.5000,-128858.5000,6.0897,0.0000,20946.3004,20946.3004,296.0875,149804.8004,0.0000,-149804.8004,13.2920,18.9630,0.0000,5391.9000,-5391.9000,0.2865,0.0000,874.6630,874.6630,13.9525,6266.5630,0.0000,-6266.5630,19.7454,13.1546,16.4500,2.4013,162088.9543,19.6693,19.8025,19.7359,-3.7697,1.9344,19.6942,19.7673,19.7307,-2.3853,2.2209,19.6693,19.7337,19.7015,-3.9129,-4.1553,13.2920,13.4196,13.3558,-3.6124,-1.9344,13.1546,13.2920,13.2233,-4.4592,-2.2209,13.1546,13.2318,13.1932,-4.6891,4.1553,12.7245,994.3112,-134250.4000,162088.9543
2733.0000,13.0843,19.4579,0.0000,119899.9000,-119899.9000,5.6664,0.0000,19396.7079,19396.7079,274.9145,139296.6079,0.0000,-139296.6079,13.0784,18.7471,0.0000,1536.1000,-1536.1000,0.0816,0.0000,248.4523,248.4523,3.9699,1784.5523,0.0000,-1784.5523,19.5374,12.9987,16.2680,2.1476,144963.6835,19.4579,19.5600,19.5089,-2.7883,1.8616,19.5258,19.5986,19.5622,-2.0830,1.9432,19.4579,19.5062,19.4820,-2.6976,-3.8048,13.0784,13.1802,13.1293,-2.7820,-1.8616,12.9987,13.0784,13.0385,-2.2784,-1.9432,12.9987,13.0373,13.0180,-2.1633,3.8048,11.4583,895.3702,-121436.0000,144963.6835
2734.0000,12.9062,19.2762,0.0000,93288.2000,-93288.2000,4.4087,0.0000,15029.8560,15029.8560,213.6120,108318.0560,0.0000,-108318.0560,12.9034,18.5703,0.0000,3713.2000,-3713.2000,0.1973,0.0000,599.1594,599.1594,9.5884,4312.3594,0.0000,-4312.3594,19.3517,12.8074,16.0796,1.7224,116261.4332,19.2762,19.3833,19.3297,-2.2113,1.4038,19.2831,19.3988,19.3409,-2.7193,1.6011,19.2762,19.3266,19.3014,-2.2286,-3.0049,12.9034,13.0073,12.9553,-2.1485,-1.4038,12.8074,12.9034,12.8554,-2.2591,-1.6011,12.8074,12.8590,12.8332,-2.2788,3.0049,9.1762,717.0408,-97001.4000,116261.4332
2735.0000,12.7516,19.1184,0.0000,77348.2000,-77348.2000,3.6554,0.0000,12417.6385,12417.6385,176.9103,89765.8385,0.0000,-89765.8385,12.7477,18.4129,0.0000,3348.4000,-3348.4000,0.1779,0.0000,539.1721,539.1721,8.6406,3887.5721,0.0000,-3887.5721,19.1905,12.6491,15.9198,1.4328,96715.5456,19.1184,19.2308,19.1746,-1.9210,1.1592,19.1220,19.2266,19.1743,-2.0602,1.3371,19.1184,19.1711,19.1448,-1.9394,-2.4962,12.7477,12.8581,12.8029,-1.8886,-1.1592,12.6491,12.7477,12.6984,-1.9441,-1.3371,12.6491,12.7021,12.6756,-1.9516,2.4962,7.6326,596.4224,-80696.6000,96715.5456
2736.0000,12.6167,18.9809,0.0000,58163.6000,-58163.6000,2.7488,0.0000,9309.0175,9309.0175,132.9001,67472.6175,0.0000,-67472.6175,12.6086,18.2724,0.0000,6305.2000,-6305.2000,0.3350,0.0000,1013.4235,1013.4235,16.2610,7318.6235,0.0000,-7318.6235,19.0365,12.5037,15.7701,1.1511,77701.3654,18.9809,19.1139,19.0474,-1.5844,0.8046,18.8666,19.0319,18.9492,-2.7650,1.1396,18.9809,19.0392,19.0100,-1.6754,-1.9442,12.6086,12.7421,12.6753,-1.5886,-0.8046,12.5037,12.6086,12.5562,-1.7650,-1.1396,12.5037,12.5648,12.5343,-1.7542,1.9442,6.1380,479.6286,-64468.8000,77701.3654
2737.0000,12.5366,18.8992,0.0000,55499.2000,-55499.2000,2.6228,0.0000,8866.4211,8866.4211,126.7034,64365.6211,0.0000,-64365.6211,12.5201,18.1830,0.0000,8455.2000,-8455.2000,0.4493,0.0000,1357.4146,1357.4146,21.7945,9812.6146,0.0000,-9812.6146,18.8968,12.4788,15.6878,1.1266,76047.5960,18.8992,19.0084,18.9538,-1.1790,0.7245,18.6925,18.8276,18.7600,-2.3323,1.1738,18.8992,18.9395,18.9194,-1.1431,-1.8983,12.5201,12.6344,12.5772,-1.2329,-0.7245,12.4788,12.5201,12.4994,-0.7341,-1.1738,12.4788,12.4993,12.4890,-0.5954,1.8983,6.1127,477.6546,-63954.4000,76047.5960
2738.0000,12.4600,18.8211,0.0000,48486.8000,-48486.8000,2.2914,0.0000,7732.6962,7732.6962,110.6380,56219.4962,0.0000,-56219.4962,12.4523,18.1145,0.0000,5299.4000,-5299.4000,0.2816,0.0000,850.0264,850.0264,13.6555,6149.4264,0.0000,-6149.4264,18.8136,12.3767,15.5951,0.9464,63879.9775,18.8211,18.9239,18.8725,-1.0302,0.6700,18.6844,18.7313,18.7078,-0.6789,0.9515,18.8211,18.8618,18.8414,-0.9894,-1.6215,12.4523,12.5492,12.5007,-0.9726,-0.6700,12.3767,12.4523,12.4145,-1.0738,-0.9515,12.3767,12.4232,12.4000,-1.1238,1.6215,5.1180,399.9288,-53786.2000,63879.9775
2739.0000,12.3895,18.7491,0.0000,44199.1000,-44199.1000,2.0888,0.0000,7037.6490,7037.6490,100.8053,51236.7490,0.0000,-51236.7490,12.3809,17.4730,242.6000,3883.1000,-3640.5000,0.2197,51.2651,622.2765,673.5416,10.6770,4505.3765,191.3349,-4314.0416,18.7338,12.3125,15.5231,0.8470,57174.3293,18.7491,18.8491,18.7991,-0.9346,0.6231,18.4904,18.6351,18.5627,-1.8002,0.8427,18.7491,18.7906,18.7698,-0.9130,-1.4658,12.3809,12.4780,12.4295,-0.9089,-0.6231,12.3125,12.3809,12.3467,-0.8676,-0.8427,12.3125,12.3518,12.3321,-0.8676,1.4658,4.5911,358.7584,-47839.6000,57174.3293
2740.0000,12.3947,18.7544,0.0000,58383.8000,-58383.8000,2.7592,0.0000,9297.3185,9297.3185,133.0972,67681.1185,0.0000,-67681.1185,12.3780,16.1942,802.1000,3388.3000,-2586.2000,0.2241,169.5039,542.9634,712.4673,10.9565,3931.2634,632.5961,-3298.6673,18.6393,12.4160,15.5277,1.0609,71608.8708,18.7544,18.7849,18.7697,-0.4043,0.8450,18.2418,18.4224,18.3321,-2.8322,1.0691,18.7544,18.7605,18.7574,-0.1987,-1.9141,12.3780,12.4130,12.3955,-0.4591,-0.8450,12.4160,12.3780,12.3970,0.5583,-1.0691,12.4160,12.3866,12.4013,0.7855,1.9141,5.9329,463.6032,-60970.0000,71608.8708
2741.0000,12.5112,18.8732,0.0000,67076.5000,-67076.5000,3.1700,0.0000,10709.8023,10709.8023,152.9189,77786.3023,0.0000,-77786.3023,18.8177,18.8017,1872.4000,1284.7000,587.7000,-0.1712,360.2595,228.2854,588.5449,8.5146,1512.9854,1512.1405,-0.8449,18.7363,12.3038,15.5201,1.1022,74400.6339,18.8732,18.8177,18.8455,0.8660,1.1137,18.8177,18.5214,18.6696,4.0230,0.9426,18.8732,18.8348,18.8540,1.1162,-2.0563,13.3515,12.8325,13.0920,8.3563,-1.1137,12.3038,12.3618,12.3328,-0.8236,-0.9426,12.3038,12.3371,12.3205,-1.0242,2.0563,6.3043,492.6256,-66488.8000,74400.6339
2742.0000,12.6223,18.9866,0.0000,136934.6000,-136934.6000,6.4714,0.0000,21919.0149,21919.0149,312.4093,158853.6149,0.0000,-158853.6149,18.9415,18.6666,82.5000,50.1000,32.4000,-0.0072,15.8487,8.9234,24.7721,0.3375,59.0234,66.6513,7.6279,18.9270,12.6235,15.7753,2.3283,157161.8505,18.9866,18.9415,18.9640,1.3815,2.1595,18.9415,18.8539,18.8977,2.7043,2.1523,18.9866,18.9635,18.9750,1.4115,-4.3119,12.5503,12.7257,12.6380,-5.5275,-2.1595,12.6235,12.5299,12.5767,2.8941,-2.1523,12.6235,12.5705,12.5970,3.2880,4.3119,12.8679,1005.5172,-136902.2000,157161.8505
2743.0000,12.8240,19.1923,0.0000,182833.1000,-182833.1000,8.6405,0.0000,29401.1226,29401.1226,417.4185,212234.2226,0.0000,-212234.2226,12.8122,12.8122,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1341,12.8911,16.0126,3.0823,208054.8244,19.1923,19.1351,19.1637,2.3609,2.8802,19.1351,19.0756,19.1054,2.4568,2.8802,19.1923,19.1633,19.1778,2.3980,-5.7604,12.8122,12.7686,12.7904,1.7897,-2.8802,12.8911,12.8122,12.8517,3.2691,-2.8802,12.8911,12.8517,12.8714,3.2628,5.7604,17.1875,1343.0524,-182833.1000,208054.8244
2744.0000,13.1019,19.4759,0.0000,210174.8000,-210174.8000,9.9327,0.0000,34014.7413,34014.7413,480.4580,244189.5413,0.0000,-244189.5413,13.1062,18.7753,0.0000,16753.8000,-16753.8000,0.8902,0.0000,2710.8281,2710.8281,43.2184,19464.6281,0.0000,-19464.6281,19.3653,13.1666,16.2659,3.8335,258758.9750,19.4759,19.4006,19.4382,3.2634,3.0142,19.2580,19.2289,19.2435,1.6174,3.9044,19.4759,19.4423,19.4591,3.3450,-6.9185,13.1062,13.0300,13.0681,3.3023,-3.0142,13.1666,13.1062,13.1364,3.3869,-3.9044,13.1666,13.1333,13.1499,3.3114,6.9185,21.5455,1683.5959,-226928.6000,258758.9750
2745.0000,13.2929,19.6708,0.0000,223866.9000,-223866.9000,10.5797,0.0000,36391.3548,36391.3548,512.6703,260258.2548,0.0000,-260258.2548,13.2980,18.9692,0.0000,21701.0000,-21701.0000,1.1531,0.0000,3520.5881,3520.5881,56.0433,25221.5881,0.0000,-25221.5881,19.5604,13.3324,16.4464,4.1754,281841.9750,19.6708,19.6168,19.6438,2.4313,3.1422,19.4429,19.4080,19.4255,2.1473,4.2953,19.6708,19.6485,19.6596,2.3713,-7.4375,13.2980,13.2447,13.2714,2.4034,-3.1422,13.3324,13.2980,13.3152,2.1089,-4.2953,13.3324,13.3132,13.3228,2.0373,7.4375,23.3776,1826.7592,-245567.9000,281841.9750
2746.0000,13.4456,19.8267,0.0000,236259.7000,-236259.7000,11.1654,0.0000,38542.7980,38542.7980,541.7170,274802.4980,0.0000,-274802.4980,13.4493,19.1221,0.0000,24504.4000,-24504.4000,1.3020,0.0000,3983.7834,3983.7834,63.3303,28488.1834,0.0000,-28488.1834,19.7214,13.4757,16.5986,4.4494,300336.0083,19.8267,19.7859,19.8063,1.9125,3.2878,19.5976,19.5693,19.5835,1.8577,4.5898,19.8267,19.8101,19.8184,1.8666,-7.8776,13.4493,13.4097,13.4295,1.8595,-3.2878,13.4757,13.4493,13.4625,1.7287,-4.5898,13.4757,13.4606,13.4681,1.7050,7.8776,24.8562,1942.2981,-260764.1000,300336.0083
2747.0000,13.6444,20.0297,0.0000,250663.0000,-250663.0000,11.8461,0.0000,41083.3589,41083.3589,575.3108,291746.3589,0.0000,-291746.3589,13.6494,19.3244,0.0000,38513.9000,-38513.9000,2.0464,0.0000,6279.0859,6279.0859,99.5965,44792.9859,0.0000,-44792.9859,19.8941,13.6808,16.7875,4.9323,332929.9769,20.0297,19.9796,20.0046,2.3442,3.2666,19.7272,19.7066,19.7169,1.5613,5.3130,20.0297,20.0103,20.0200,2.3839,-8.5795,13.6494,13.6001,13.6247,2.3065,-3.2666,13.6808,13.6494,13.6651,2.3955,-5.3130,13.6808,13.6613,13.6711,2.3998,8.5795,27.7117,2165.4306,-289176.9000,332929.9769
2748.0000,13.8261,20.2152,0.0000,264298.2000,-264298.2000,12.4905,0.0000,43503.7973,43503.7973,607.3909,307801.9973,0.0000,-307801.9973,13.8313,19.5085,0.0000,46288.5000,-46288.5000,2.4595,0.0000,7566.3038,7566.3038,119.7970,53854.8038,0.0000,-53854.8038,20.0694,13.8567,16.9631,5.3072,358235.7075,20.2152,20.1689,20.1921,2.2128,3.3437,19.8890,19.8662,19.8776,1.8902,5.8032,20.2152,20.1983,20.2068,2.2049,-9.1468,13.8313,13.7860,13.8086,2.1704,-3.3437,13.8567,13.8313,13.8440,2.1102,-5.8032,13.8567,13.8407,13.8487,2.0949,9.1468,29.8397,2331.7125,-310586.7000,358235.7075
2749.0000,14.0286,20.4220,0.0000,276626.5000,-276626.5000,13.0731,0.0000,45751.8470,45751.8470,636.4782,322378.3470,0.0000,-322378.3470,14.0348,19.7143,0.0000,61642.3000,-61642.3000,3.2753,0.0000,10105.8441,10105.8441,159.6506,71748.1441,0.0000,-71748.1441,20.2517,14.0605,17.1561,5.7836,390391.9760,20.4220,20.3704,20.3962,2.4149,3.2659,20.0419,20.0224,20.0322,1.8162,6.5412,20.4220,20.4046,20.4133,2.4439,-9.8072,14.0348,13.9841,14.0094,2.3743,-3.2659,14.0605,14.0348,14.0477,2.4084,-6.5412,14.0605,14.0434,14.0520,2.4034,9.8072,32.6497,2551.2932,-338268.8000,390391.9760
2750.0000,14.2259,20.6236,0.0000,292205.6000,-292205.6000,13.8094,0.0000,48555.9574,48555.9574,673.2186,340761.5574,0.0000,-340761.5574,14.2322,19.9141,0.0000,72146.7000,-72146.7000,3.8334,0.0000,11862.3925,11862.3925,187.0121,84009.0925,0.0000,-84009.0925,20.4422,14.2548,17.3485,6.2376,421040.2931,20.6236,20.5734,20.5985,2.3917,3.3253,20.2203,20.1998,20.2101,2.0979,7.1587,20.6236,20.6077,20.6156,2.3921,-10.4841,14.2322,14.1831,14.2076,2.3428,-3.3253,14.2548,14.2322,14.2435,2.3146,-7.1587,14.2548,14.2395,14.2471,2.3062,10.4841,35.2566,2755.0018,-364352.3000,421040.2931
2751.0000,14.4155,20.8173,0.0000,305611.7000,-305611.7000,14.4429,0.0000,51014.5245,51014.5245,705.0230,356626.2245,0.0000,-356626.2245,14.4217,20.1058,0.0000,82602.4000,-82602.4000,4.3890,0.0000,13619.9465,13619.9465,214.2896,96222.3465,0.0000,-96222.3465,20.6268,14.4417,17.5343,6.6556,449253.6010,20.8173,20.7694,20.7934,2.3025,3.3513,20.3931,20.3746,20.3838,2.0478,7.7403,20.8173,20.8029,20.8101,2.2979,-11.0916,14.4217,14.3748,14.3982,2.2508,-3.3513,14.4417,14.4217,14.4317,2.2219,-7.7403,14.4417,14.4278,14.4348,2.2151,11.0916,37.6555,2942.4517,-388214.1000,449253.6010
2752.0000,14.5342,20.9387,0.0000,307256.8000,-307256.8000,14.5207,0.0000,51435.6063,51435.6063,709.7105,358692.4063,0.0000,-358692.4063,14.5385,20.2240,0.0000,85647.7000,-85647.7000,4.5508,0.0000,14146.9499,14146.9499,222.3666,99794.6499,0.0000,-99794.6499,20.7520,14.5503,17.6511,6.7584,456192.5766,20.9387,20.9067,20.9227,1.5119,3.3233,20.5122,20.4995,20.5058,1.4228,7.8741,20.9387,20.9296,20.9342,1.4479,-11.1974,14.5385,14.5077,14.5231,1.4577,-3.3233,14.5503,14.5385,14.5444,1.3107,-7.8741,14.5503,14.5421,14.5462,1.2955,11.1974,38.1564,2981.5940,-392904.5000,456192.5766
