Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2753.0000,14.5762,20.9816,0.0000,313696.3000,-313696.3000,14.8250,0.0000,52566.6422,52566.6422,725.1580,366262.9422,0.0000,-366262.9422,14.5779,20.2639,0.0000,72203.2000,-72203.2000,3.8364,0.0000,11933.3457,11933.3457,187.5536,84136.5457,0.0000,-84136.5457,20.8255,14.5816,17.7036,6.6580,449417.5451,20.9816,20.9699,20.9757,0.5909,3.6629,20.6087,20.5981,20.6034,1.1284,7.4993,20.9816,20.9783,20.9799,0.5034,-11.1621,14.5779,14.5670,14.5724,0.5464,-3.6629,14.5816,14.5779,14.5797,0.3774,-7.4993,14.5816,14.5792,14.5804,0.3638,11.1621,37.3498,2918.5688,-385899.5000,449417.5451
2754.0000,14.1340,20.5297,0.0000,215161.6000,-215161.6000,10.1683,0.0000,35675.3408,35675.3408,497.5189,250836.9408,0.0000,-250836.9408,14.1254,19.8059,0.0000,34534.2000,-34534.2000,1.8349,0.0000,5669.1811,5669.1811,89.7204,40203.3811,0.0000,-40203.3811,20.4943,14.0351,17.2647,4.4302,299037.2247,20.5297,20.6462,20.5879,-4.7290,2.7778,20.3120,20.3604,20.3362,-3.2737,4.6127,20.5297,20.5778,20.5537,-5.1925,-7.3905,14.1254,14.2422,14.1838,-4.7386,-2.7778,14.0351,14.1254,14.0803,-6.0765,-4.6127,14.0351,14.0934,14.0642,-6.2780,7.3905,24.0274,1877.5356,-249695.8000,299037.2247
2755.0000,13.8946,20.2852,0.0000,207009.6000,-207009.6000,9.7831,0.0000,34129.2397,34129.2397,477.2655,241138.8397,0.0000,-241138.8397,13.8865,19.5642,0.0000,19973.0000,-19973.0000,1.0612,0.0000,3267.3817,3267.3817,51.7916,23240.3817,0.0000,-23240.3817,20.2677,13.8407,17.0542,3.9825,268818.6624,20.2852,20.3613,20.3232,-3.2436,2.9073,20.1482,20.1841,20.1661,-2.1011,3.9685,20.2852,20.3160,20.3006,-3.1044,-6.8758,13.8865,13.9613,13.9239,-3.1864,-2.9073,13.8407,13.8865,13.8636,-2.6639,-3.9685,13.8407,13.8664,13.8536,-2.5914,6.8758,21.6771,1693.8822,-226982.6000,268818.6624
2756.0000,13.5407,19.9238,0.0000,143733.7000,-143733.7000,6.7927,0.0000,23500.5791,23500.5791,330.8594,167234.2791,0.0000,-167234.2791,13.5379,19.2117,0.0000,9098.0000,-9098.0000,0.4834,0.0000,1480.9450,1480.9450,23.5687,10578.9450,0.0000,-10578.9450,19.9810,13.4126,16.6968,2.7309,184336.3447,19.9238,20.0562,19.9900,-4.0709,2.1031,19.8983,19.9729,19.9356,-2.8307,2.5865,19.9238,19.9854,19.9546,-4.2242,-4.6896,13.5379,13.6658,13.6019,-3.9347,-2.1031,13.4126,13.5379,13.4752,-4.7357,-2.5865,13.4126,13.4846,13.4486,-4.9361,4.6896,14.5333,1135.6524,-152831.7000,184336.3447
2757.0000,13.3178,19.6962,0.0000,132834.0000,-132834.0000,6.2776,0.0000,21605.7502,21605.7502,305.0634,154439.7502,0.0000,-154439.7502,13.3106,18.9819,0.0000,4979.4000,-4979.4000,0.2646,0.0000,807.9565,807.9565,12.8812,5787.3565,0.0000,-5787.3565,19.7537,13.2360,16.4949,2.4365,164463.3956,19.6962,19.7977,19.7469,-2.9820,2.0043,19.7025,19.7752,19.7389,-2.4235,2.2689,19.6962,19.7423,19.7192,-2.8892,-4.2733,13.3106,13.4112,13.3609,-2.9574,-2.0043,13.2360,13.3106,13.2733,-2.4863,-2.2689,13.2360,13.2740,13.2550,-2.3858,4.2733,13.0523,1019.9271,-137813.4000,164463.3956
2758.0000,13.1070,19.4811,0.0000,104353.7000,-104353.7000,4.9317,0.0000,16890.6198,16890.6198,239.3099,121244.3198,0.0000,-121244.3198,13.1047,18.7737,0.0000,4062.7000,-4062.7000,0.2159,0.0000,657.3461,657.3461,10.5004,4720.0461,0.0000,-4720.0461,19.5523,13.0015,16.2769,1.9268,130060.1547,19.4811,19.5930,19.5370,-2.5822,1.5719,19.4940,19.5870,19.5405,-2.4427,1.7878,19.4811,19.5339,19.5075,-2.6044,-3.3597,13.1047,13.2125,13.1586,-2.4905,-1.5719,13.0015,13.1047,13.0531,-2.7062,-1.7878,13.0015,13.0577,13.0296,-2.7688,3.3597,10.2626,801.9314,-108416.4000,130060.1547
2759.0000,12.9397,19.3103,0.0000,88047.8000,-88047.8000,4.1611,0.0000,14196.4649,14196.4649,201.6420,102244.2649,0.0000,-102244.2649,12.9330,18.6002,0.0000,5368.3000,-5368.3000,0.2852,0.0000,866.5713,866.5713,13.8637,6234.8713,0.0000,-6234.8713,19.3694,12.8460,16.1077,1.6574,111872.1451,19.3103,19.4215,19.3659,-2.1145,1.2919,19.2729,19.3852,19.3291,-2.6007,1.5772,19.3103,19.3606,19.3355,-2.1252,-2.8691,12.9330,13.0436,12.9883,-2.1038,-1.2919,12.8460,12.9330,12.8895,-2.0234,-1.5772,12.8460,12.8928,12.8694,-1.9825,2.8691,8.8589,692.2489,-93416.1000,111872.1451
2760.0000,12.7898,19.1574,0.0000,70109.9000,-70109.9000,3.3133,0.0000,11265.4344,11265.4344,160.3893,81375.3344,0.0000,-81375.3344,12.7830,18.4264,13.5000,5864.3000,-5850.8000,0.3123,2.8342,944.7362,947.5704,15.1718,6809.0362,10.6658,-6798.3704,19.2075,12.6829,15.9452,1.3517,91241.0522,19.1574,19.2807,19.2191,-1.8206,1.0003,19.0775,19.1993,19.1384,-2.3508,1.3127,19.1574,19.2122,19.1848,-1.8674,-2.3130,12.7830,12.9045,12.8438,-1.7936,-1.0003,12.6829,12.7830,12.7330,-1.9380,-1.3127,12.6829,12.7402,12.7116,-1.9539,2.3130,7.2204,564.2121,-75960.7000,91241.0522
2761.0000,12.6968,19.0626,0.0000,67687.1000,-67687.1000,3.1988,0.0000,10853.0423,10853.0423,154.6984,78540.1423,0.0000,-78540.1423,12.6842,18.0959,175.6000,6561.8000,-6386.2000,0.3583,36.9248,1055.7170,1092.6418,17.4096,7617.5170,138.6752,-7478.8418,19.0637,12.6371,15.8504,1.3062,88171.4047,19.0626,19.1590,19.1108,-1.3558,0.9468,18.8672,18.9990,18.9331,-2.5266,1.3051,19.0626,19.1012,19.0819,-1.2912,-2.2520,12.6842,12.7825,12.7333,-1.3817,-0.9468,12.6371,12.6842,12.6606,-0.9220,-1.3051,12.6371,12.6608,12.6490,-0.8046,2.2520,7.0812,553.3323,-74073.3000,88171.4047
2762.0000,12.6221,18.9863,0.0000,61076.0000,-61076.0000,2.8864,0.0000,9776.3341,9776.3341,139.5061,70852.3341,0.0000,-70852.3341,12.6151,17.4968,397.6000,4524.9000,-4127.3000,0.2623,83.7000,727.3409,811.0409,12.7661,5252.2409,313.9000,-4938.3409,18.9504,12.5608,15.7556,1.1496,77598.2977,18.9863,19.0675,19.0269,-1.0614,0.8747,18.7052,18.8281,18.7666,-2.0575,1.1370,18.9863,19.0196,19.0029,-1.0015,-2.0117,12.6151,12.6923,12.6537,-1.0103,-0.8747,12.5608,12.6151,12.5879,-0.9264,-1.1370,12.5608,12.5915,12.5762,-0.9275,2.0117,6.2665,489.6770,-65203.3000,77598.2977
2763.0000,12.5681,18.9313,0.0000,55556.8000,-55556.8000,2.6256,0.0000,8881.9805,8881.9805,126.8392,64438.7805,0.0000,-64438.7805,12.5615,15.3064,1074.4000,2463.0000,-1388.6000,0.1899,226.3716,395.6291,622.0007,9.3229,2858.6291,848.0284,-2010.6007,18.8216,12.5218,15.6717,1.0135,68411.1867,18.9313,18.9971,18.9642,-0.8059,0.8119,18.2975,18.5736,18.4355,-4.0447,1.0018,18.9313,18.9586,18.9450,-0.7489,-1.8137,12.5615,12.6250,12.5933,-0.7784,-0.8119,12.5218,12.5615,12.5417,-0.6075,-1.0018,12.5218,12.5427,12.5322,-0.5791,1.8137,5.6035,437.8644,-56945.4000,68411.1867
2764.0000,12.6154,18.9795,0.0000,71728.2000,-71728.2000,3.3898,0.0000,11479.6750,11479.6750,163.7033,83207.8750,0.0000,-83207.8750,12.6039,13.6075,2231.0000,2341.1000,-110.1000,0.2470,469.7399,376.2574,845.9973,12.2152,2717.3574,1761.2601,-956.0973,18.6906,12.6613,15.6760,1.2529,84573.7514,18.9795,18.9717,18.9756,0.0885,1.0476,17.9483,18.1859,18.0671,-4.4951,1.2946,18.9795,18.9696,18.9746,0.3081,-2.3422,12.6039,12.5987,12.6013,0.0481,-1.0476,12.6613,12.6039,12.6326,1.0484,-1.2946,12.6613,12.6229,12.6421,1.2766,2.3422,7.2389,565.6542,-71838.3000,84573.7514
2765.0000,12.6611,19.0262,0.0000,79037.2000,-79037.2000,3.7352,0.0000,12662.6190,12662.6190,180.4386,91699.8190,0.0000,-91699.8190,12.6628,13.8053,2232.4000,2485.6000,-253.2000,0.2547,469.5873,399.7909,869.3782,12.5876,2885.3909,1762.8127,-1122.5782,18.6769,12.6866,15.6817,1.3657,92187.2926,19.0262,19.0003,19.0132,0.4049,1.1602,18.0650,18.0666,18.0658,-0.0649,1.4149,19.0262,19.0122,19.0192,0.4898,-2.5751,12.6628,12.6311,12.6469,0.5017,-1.1602,12.6866,12.6628,12.6747,0.4585,-1.4149,12.6866,12.6746,12.6806,0.4156,2.5751,7.9423,620.6238,-79290.4000,92187.2926
2766.0000,12.7848,19.1523,0.0000,147186.1000,-147186.1000,6.9559,0.0000,23647.4949,23647.4949,336.1172,170833.5949,0.0000,-170833.5949,12.7838,14.7469,380.1000,604.2000,-224.1000,0.0530,79.7984,97.3373,177.1358,2.6089,701.5373,300.3016,-401.2358,18.9956,12.8299,15.9128,2.4693,166676.6381,19.1523,19.1102,19.1312,1.3748,2.3010,19.0120,18.7283,18.8701,9.6576,2.3540,19.1523,19.1307,19.1415,1.4266,-4.6549,12.7838,12.7424,12.7631,1.3523,-2.3010,12.8299,12.7838,12.8069,1.5462,-2.3540,12.8299,12.8057,12.8178,1.6068,4.6549,13.9445,1089.6450,-147410.2000,166676.6381
2767.0000,12.9720,19.3433,0.0000,192810.0000,-192810.0000,9.1120,0.0000,31111.0222,31111.0222,440.6517,223921.0222,0.0000,-223921.0222,12.9715,12.9715,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2755,13.0233,16.1494,3.2553,219735.4310,19.3433,19.2926,19.3179,2.2041,3.0373,19.2926,19.1912,19.2419,4.4372,3.0373,19.3433,19.3176,19.3305,2.2314,-6.0747,12.9715,12.9217,12.9466,2.1656,-3.0373,13.0233,12.9715,12.9974,2.2501,-3.0373,13.0233,12.9971,13.0102,2.2724,6.0747,18.1347,1417.0692,-192810.0000,219735.4310
2768.0000,13.2329,19.6095,0.0000,218758.4000,-218758.4000,10.3383,0.0000,35511.4081,35511.4081,500.5536,254269.8081,0.0000,-254269.8081,13.2368,18.9072,0.0000,17134.6000,-17134.6000,0.9104,0.0000,2777.4176,2777.4176,44.2275,19912.0176,0.0000,-19912.0176,19.5039,13.2911,16.3975,3.9933,269548.9652,19.6095,19.5417,19.5756,3.0604,3.1426,19.3992,19.3702,19.3847,1.6741,4.0531,19.6095,19.5792,19.5943,3.1353,-7.1957,13.2368,13.1693,13.2030,3.0455,-3.1426,13.2911,13.2368,13.2639,3.1677,-4.0531,13.2911,13.2606,13.2759,3.1570,7.1957,22.4035,1750.6428,-235893.0000,269548.9652
2769.0000,13.4089,19.7892,0.0000,229828.6000,-229828.6000,10.8615,0.0000,37461.5321,37461.5321,526.7670,267290.1321,0.0000,-267290.1321,13.4134,19.0859,0.0000,21866.5000,-21866.5000,1.1618,0.0000,3553.1429,3553.1429,56.4993,25419.6429,0.0000,-25419.6429,19.6841,13.4444,16.5642,4.2868,289360.7259,19.7892,19.7409,19.7650,2.2367,3.2332,19.5677,19.5363,19.5520,1.9702,4.3951,19.7892,19.7692,19.7792,2.1817,-7.6283,13.4134,13.3658,13.3896,2.2029,-3.2332,13.4444,13.4134,13.4289,1.9416,-4.3951,13.4444,13.4271,13.4357,1.8801,7.6283,23.9661,1872.7468,-251695.1000,289360.7259
2770.0000,13.5350,19.9180,0.0000,238420.9000,-238420.9000,11.2676,0.0000,38976.8085,38976.8085,547.0830,277397.7085,0.0000,-277397.7085,13.5381,19.2120,0.0000,23064.4000,-23064.4000,1.2255,0.0000,3754.3646,3754.3646,59.6358,26818.7646,0.0000,-26818.7646,19.8219,13.5597,16.6908,4.4704,301749.8686,19.9180,19.8845,19.9013,1.5952,3.3474,19.7043,19.6792,19.6917,1.6369,4.5728,19.9180,19.9043,19.9112,1.5435,-7.9202,13.5381,13.5057,13.5219,1.5470,-3.3474,13.5597,13.5381,13.5489,1.3991,-4.5728,13.5597,13.5475,13.5536,1.3730,7.9202,24.9160,1946.9748,-261485.3000,301749.8686
2771.0000,13.6583,20.0439,0.0000,247926.4000,-247926.4000,11.7168,0.0000,40648.1183,40648.1183,569.3607,288574.5183,0.0000,-288574.5183,13.6609,19.3361,0.0000,26450.9000,-26450.9000,1.4054,0.0000,4313.1135,4313.1135,68.4258,30764.0135,0.0000,-30764.0135,19.9450,13.6817,16.8133,4.6963,317000.6288,20.0439,20.0134,20.0287,1.4884,3.4371,19.8169,19.7973,19.8071,1.3432,4.8425,20.0439,20.0314,20.0376,1.4771,-8.2797,13.6609,13.6313,13.6461,1.4497,-3.4371,13.6817,13.6609,13.6713,1.4281,-4.8425,13.6817,13.6696,13.6756,1.4240,8.2797,26.1813,2045.8465,-274377.3000,317000.6288
2772.0000,13.7426,20.1299,0.0000,255071.1000,-255071.1000,12.0544,0.0000,41902.4476,41902.4476,586.2391,296973.5476,0.0000,-296973.5476,13.7445,19.4206,0.0000,23740.2000,-23740.2000,1.2614,0.0000,3875.7254,3875.7254,61.4437,27615.9254,0.0000,-27615.9254,20.0447,13.7579,16.9013,4.7835,322888.5009,20.1299,20.1093,20.1196,1.0481,3.5977,19.9305,19.9113,19.9209,1.3241,4.8591,20.1299,20.1214,20.1257,1.0134,-8.4568,13.7445,13.7244,13.7344,1.0170,-3.5977,13.7579,13.7445,13.7512,0.9146,-4.8591,13.7579,13.7503,13.7541,0.8977,8.4568,26.5776,2076.8104,-278811.3000,322888.5009
2773.0000,13.8429,20.2324,0.0000,259988.1000,-259988.1000,12.2868,0.0000,42811.4019,42811.4019,597.8688,302799.5019,0.0000,-302799.5019,13.8449,19.5222,0.0000,30089.0000,-30089.0000,1.5987,0.0000,4919.3007,4919.3007,77.9017,35008.3007,0.0000,-35008.3007,20.1346,13.8610,16.9978,4.9776,335988.9781,20.2324,20.2092,20.2208,1.1721,3.5627,19.9964,19.9853,19.9909,0.7953,5.1614,20.2324,20.2228,20.2276,1.1814,-8.7241,13.8449,13.8221,13.8335,1.1464,-3.5627,13.8610,13.8449,13.8530,1.1793,-5.1614,13.8610,13.8514,13.8562,1.1836,8.7241,27.7224,2166.2685,-290077.1000,335988.9781
2774.0000,13.9359,20.3274,0.0000,269024.6000,-269024.6000,12.7139,0.0000,44396.8823,44396.8823,619.0558,313421.4823,0.0000,-313421.4823,13.9378,19.6162,0.0000,31708.9000,-31708.9000,1.6848,0.0000,5191.1224,5191.1224,82.1291,36900.0224,0.0000,-36900.0224,20.2281,13.9519,17.0900,5.1638,348554.3780,20.3274,20.3060,20.3167,1.1082,3.6763,20.0892,20.0753,20.0823,1.0541,5.3612,20.3274,20.3187,20.3230,1.1023,-9.0375,13.9378,13.9170,13.9274,1.0841,-3.6763,13.9519,13.9378,13.9449,1.0600,-5.3612,13.9519,13.9436,13.9477,1.0550,9.0375,28.7559,2247.0280,-300733.5000,348554.3780
2775.0000,14.0220,20.4154,0.0000,275832.1000,-275832.1000,13.0356,0.0000,45613.3718,45613.3718,635.1079,321445.4718,0.0000,-321445.4718,14.0239,19.7033,0.0000,34415.9000,-34415.9000,1.8286,0.0000,5641.3556,5641.3556,89.1742,40057.2556,0.0000,-40057.2556,20.3136,14.0364,17.1750,5.3316,359880.9294,20.4154,20.3959,20.4056,1.0243,3.7356,20.1683,20.1565,20.1624,0.9179,5.5643,20.4154,20.4076,20.4115,1.0182,-9.2999,14.0239,14.0049,14.0144,1.0005,-3.7356,14.0364,14.0239,14.0301,0.9801,-5.5643,14.0364,14.0289,14.0327,0.9760,9.2999,29.6944,2320.3624,-310248.0000,359880.9294
2776.0000,14.0850,20.4797,0.0000,278593.2000,-278593.2000,13.1661,0.0000,46138.9432,46138.9432,641.8290,324732.1432,0.0000,-324732.1432,14.0865,19.7666,0.0000,35600.1000,-35600.1000,1.8916,0.0000,5840.8195,5840.8195,92.2752,41440.9195,0.0000,-41440.9195,20.3795,14.0952,17.2374,5.4070,364975.7899,20.4797,20.4653,20.4725,0.7577,3.7582,20.2314,20.2221,20.2267,0.7272,5.6497,20.4797,20.4741,20.4769,0.7403,-9.4079,14.0865,14.0724,14.0795,0.7366,-3.7582,14.0952,14.0865,14.0909,0.6838,-5.6497,14.0952,14.0901,14.0926,0.6746,9.4079,30.0889,2351.1908,-314193.3000,364975.7899
2777.0000,14.1294,20.5250,0.0000,283401.4000,-283401.4000,13.3933,0.0000,46984.8077,46984.8077,653.1773,330386.2077,0.0000,-330386.2077,14.1304,19.8110,0.0000,32881.0000,-32881.0000,1.7471,0.0000,5398.1823,5398.1823,85.2493,38279.1823,0.0000,-38279.1823,20.4342,14.1364,17.2853,5.4484,367765.5227,20.5250,20.5152,20.5201,0.5256,3.8821,20.2966,20.2872,20.2919,0.7376,5.6292,20.5250,20.5211,20.5231,0.5084,-9.5112,14.1304,14.1208,14.1256,0.5076,-3.8821,14.1364,14.1304,14.1334,0.4643,-5.6292,14.1364,14.1329,14.1347,0.4581,9.5112,30.2602,2364.5734,-316282.4000,367765.5227
2778.0000,13.6991,20.0854,0.0000,178635.8000,-178635.8000,8.4422,0.0000,29315.8138,29315.8138,411.8364,207951.6138,0.0000,-207951.6138,13.7021,19.3777,0.0000,8311.2000,-8311.2000,0.4416,0.0000,1356.0300,1356.0300,21.5520,9667.2300,0.0000,-9667.2300,20.1410,13.5684,16.8547,3.3364,225208.4605,20.0854,20.2031,20.1442,-4.5849,2.6669,20.0858,20.1348,20.1103,-2.2405,3.1085,20.0854,20.1444,20.1149,-4.9751,-5.7753,13.7021,13.8168,13.7595,-4.4677,-2.6669,13.5684,13.7021,13.6353,-6.0603,-3.1085,13.5684,13.6447,13.6066,-6.4219,5.7753,17.7577,1387.6119,-186947.0000,225208.4605
2779.0000,13.5159,19.8984,0.0000,176934.7000,-176934.7000,8.3618,0.0000,28912.1346,28912.1346,406.7635,205846.8346,0.0000,-205846.8346,13.5094,19.1829,0.0000,4805.7000,-4805.7000,0.2553,0.0000,781.9429,781.9429,12.4400,5587.6429,0.0000,-5587.6429,19.9357,13.4677,16.7017,3.1848,214971.6866,19.8984,19.9644,19.9314,-2.6174,2.7021,19.8969,19.9499,19.9234,-2.3046,2.9575,19.8984,19.9283,19.9134,-2.4813,-5.6596,13.5094,13.5765,13.5430,-2.6617,-2.7021,13.4677,13.5094,13.4886,-1.8198,-2.9575,13.4677,13.4869,13.4773,-1.6089,5.6596,17.2006,1344.0794,-181740.4000,214971.6866
2780.0000,13.2228,19.5992,0.0000,115883.9000,-115883.9000,5.4766,0.0000,18807.2189,18807.2189,266.0932,134691.1189,0.0000,-134691.1189,13.2298,18.9002,0.0000,1060.2000,-1060.2000,0.0563,0.0000,171.8356,171.8356,2.7423,1232.0356,0.0000,-1232.0356,19.7032,13.0802,16.3917,2.0939,141338.3100,19.5992,19.7241,19.6616,-3.3048,1.8067,19.6992,19.7816,19.7404,-2.2583,1.8631,19.5992,19.6634,19.6313,-3.4526,-3.6698,13.2298,13.3475,13.2887,-3.1180,-1.8067,13.0802,13.2298,13.1550,-4.0747,-1.8631,13.0802,13.1613,13.1208,-4.3520,3.6698,11.0375,862.4853,-116944.1000,141338.3100
2781.0000,13.0327,19.4052,0.0000,106323.8000,-106323.8000,5.0248,0.0000,17179.9786,17179.9786,243.6782,123503.7786,0.0000,-123503.7786,13.0281,13.0281,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5040,12.9433,16.2236,1.8837,127149.0862,19.4052,19.5078,19.4565,-2.5242,1.6749,19.5078,19.6009,19.5544,-2.2935,1.6749,19.4052,19.4555,19.4304,-2.4741,-3.3498,13.0281,13.1324,13.0802,-2.5641,-1.6749,12.9433,13.0281,12.9857,-2.0917,-1.6749,12.9433,12.9828,12.9631,-1.9519,3.3498,10.0142,782.5274,-106323.8000,127149.0862
2782.0000,12.9390,19.3090,4.7000,82824.2000,-82819.5000,3.9144,0.9816,13354.0323,13355.0139,189.6008,96178.2323,3.7184,-96174.5139,12.9313,13.9473,2156.5000,2275.7000,-119.2000,0.2394,451.6651,367.3437,819.0087,11.7991,2643.0437,1704.8349,-938.2087,19.2089,12.8870,16.0479,1.5005,101286.3343,19.3090,19.3846,19.3468,-1.3735,1.2250,18.4956,18.9646,18.7301,-9.9964,1.4644,19.3090,19.3419,19.3255,-1.3150,-2.6894,12.9313,13.0076,12.9695,-1.3860,-1.2250,12.8870,12.9313,12.9092,-0.9731,-1.4644,12.8870,12.9078,12.8974,-0.8420,2.6894,8.2777,646.8285,-82938.7000,101286.3343
2783.0000,12.8957,19.2498,99.2000,71883.2000,-71784.0000,3.4023,20.7322,11578.4364,11599.1687,164.7041,83461.6364,78.4678,-83383.1687,12.8888,14.3461,2711.6000,3455.4000,-743.8000,0.3326,568.3149,557.4516,1125.7665,16.3796,4012.8516,2143.2851,-1869.5665,18.9527,12.8694,15.9110,1.2983,87633.1615,19.2498,19.3067,19.2783,-0.8760,1.0232,18.0898,18.3911,18.2404,-5.9581,1.3558,19.2498,19.2728,19.2613,-0.8237,-2.3791,12.8888,12.9363,12.9125,-0.7360,-1.0232,12.8694,12.8888,12.8791,-0.4119,-1.3558,12.8694,12.8782,12.8738,-0.3337,2.3791,7.4427,581.5844,-72527.8000,87633.1615
2784.0000,12.9080,19.2340,252.2000,64839.5000,-64587.3000,3.0774,52.6975,10446.8432,10499.5407,148.9488,75286.3432,199.5025,-75086.8407,19.2589,17.9256,3482.5000,1272.5000,2210.0000,-0.2590,666.3680,228.0250,894.3930,12.8745,1500.5250,2816.1320,1315.6070,19.0468,12.5070,15.7769,1.0532,71091.3673,19.2340,19.2589,19.2465,-0.4325,1.1121,19.2589,18.5924,18.9257,8.2203,0.8531,19.2340,19.2441,19.2391,-0.3172,-1.9653,13.9567,13.3892,13.6729,9.1275,-1.1121,12.5070,12.7519,12.6294,-3.0618,-0.8531,12.5070,12.6357,12.5713,-3.6991,1.9653,6.1318,479.1503,-62377.3000,71091.3673
2785.0000,13.1730,19.4764,373.0000,58490.5000,-58117.5000,2.7836,77.5947,9481.6895,9559.2842,134.7541,67972.1895,295.4053,-67676.7842,19.3493,20.2178,4190.4000,4154.6000,35.8000,-0.4510,800.9312,745.7768,1546.7080,21.3606,4900.3768,3389.4688,-1510.9080,19.2842,12.0859,15.6851,0.9594,64760.8609,19.4764,19.3493,19.4129,1.9587,1.0782,19.3493,19.0128,19.1810,3.0322,0.6272,19.4764,19.3840,19.4302,2.2576,-1.7054,15.7403,14.5904,15.1654,17.9613,-1.0782,12.0859,12.5205,12.3032,-3.9856,-0.6272,12.0859,12.2768,12.1814,-4.7547,1.7054,5.5291,432.0552,-58081.7000,64760.8609
2786.0000,13.6078,19.8832,508.7000,52572.5000,-52063.8000,2.5110,105.0655,8609.1604,8714.2259,121.7704,61181.6604,403.6345,-60778.0259,19.6174,20.1755,6341.5000,5519.1000,822.4000,-0.6417,1208.1245,995.8723,2203.9969,30.2672,6514.9723,5133.3755,-1381.5969,19.5727,11.6370,15.6049,0.8476,57214.3568,19.8832,19.6174,19.7503,4.0231,1.0509,19.6174,19.1790,19.3982,2.5721,0.4092,19.8832,19.6831,19.7831,4.2101,-1.4601,17.1131,16.0096,16.5614,16.7974,-1.0509,11.6370,12.3101,11.9736,-4.0272,-0.4092,11.6370,11.8790,11.7580,-5.1581,1.4601,4.9823,389.3267,-51241.4000,57214.3568
2787.0000,13.6621,19.8914,671.5000,48133.8000,-47462.3000,2.3097,138.5658,7892.3491,8030.9149,112.3200,56026.1491,532.9342,-55493.2149,19.8281,20.4817,7683.0000,6958.6000,724.4000,-0.7919,1459.9880,1260.8001,2720.7881,37.3371,8219.4001,6223.0120,-1996.3881,19.7688,11.5257,15.6472,1.2588,84971.7430,19.8914,19.8281,19.8597,1.2716,1.4188,19.8281,19.4865,19.6573,3.0773,0.6269,19.8914,19.8553,19.8733,1.0394,-2.0457,16.6830,16.6285,16.6558,1.0902,-1.4188,11.5257,11.8841,11.7049,-3.2913,-0.6269,11.5257,11.6047,11.5652,-2.3762,2.0457,4.5821,358.0507,-46737.9000,84971.7430
2788.0000,13.5475,19.8546,436.4000,64758.4000,-64322.0000,3.0831,90.2223,10589.7311,10679.9535,149.9626,75348.1311,346.1777,-75001.9535,19.8579,19.4891,8857.8000,5157.9000,3699.9000,-0.7608,1682.6345,935.0852,2617.7197,35.3551,6092.9852,7175.1655,1082.1803,19.8216,11.3971,15.6094,1.1179,75459.4131,19.8546,19.8579,19.8563,-0.0910,1.2813,19.8579,19.6811,19.7695,1.3049,0.5205,19.8546,19.8622,19.8584,-0.2289,-1.8018,16.3136,16.4820,16.3978,-3.1622,-1.2813,11.3971,11.6719,11.5345,-2.1056,-0.5205,11.3971,11.4607,11.4289,-1.6935,1.8018,6.1168,477.9767,-60622.1000,75459.4131
2789.0000,13.3180,19.6247,452.1000,71218.0000,-70765.9000,3.3892,93.8236,11583.8239,11677.6474,164.7301,82801.8239,358.2764,-82443.5474,19.7327,19.1035,9093.0000,4695.8000,4397.2000,-0.7492,1729.9067,849.2238,2579.1305,34.6872,5545.0238,7363.0933,1818.0695,19.7192,11.5082,15.6137,1.2387,83609.2971,19.6247,19.7327,19.6787,-2.1917,1.3795,19.7327,19.7632,19.7479,-0.3092,0.6303,19.6247,19.7054,19.6651,-2.3826,-2.0097,15.6433,15.9935,15.8184,-7.0408,-1.3795,11.5082,11.5303,11.5193,-0.2331,-0.6303,11.5082,11.4815,11.4949,0.7465,2.0097,6.7232,525.3632,-66368.7000,83609.2971
2790.0000,12.7222,19.0883,0.0000,135872.6000,-135872.6000,6.4212,0.0000,21798.6500,21798.6500,311.5913,157671.2500,0.0000,-157671.2500,19.2763,16.4331,3088.6000,361.3000,2727.3000,-0.1889,590.8698,64.7645,655.6343,8.5060,426.0645,2497.7302,2071.6657,19.2717,12.4582,15.8650,2.4264,163780.4771,19.0883,19.2763,19.1823,-6.0398,2.2034,19.2763,19.4382,19.3572,-4.7639,2.0145,19.0883,19.1921,19.1402,-6.3828,-4.2178,12.5058,13.5581,13.0319,-33.6761,-2.2034,12.4582,12.1374,12.2978,9.3469,-2.0145,12.4582,12.2856,12.3719,10.5353,4.2178,12.7865,999.1556,-133145.3000,163780.4771
2791.0000,12.8749,19.2442,0.0000,185998.0000,-185998.0000,8.7901,0.0000,29944.9700,29944.9700,424.9141,215942.9700,0.0000,-215942.9700,19.2293,15.4144,1144.3000,0.0000,1144.3000,-0.0629,219.0392,0.0000,219.0392,2.8160,0.0000,925.2608,925.2608,19.2410,12.9449,16.0930,3.1397,211930.2122,19.2442,19.2293,19.2368,0.6084,2.9510,19.2293,19.2619,19.2456,-1.3961,2.8881,19.2442,19.2306,19.2374,1.1240,-5.8391,12.8385,12.8867,12.8626,-2.0925,-2.9510,12.9449,12.7824,12.8637,6.7794,-2.8881,12.9449,12.8690,12.9069,6.4074,5.8391,17.4853,1366.3250,-184853.7000,211930.2122
2792.0000,13.1171,19.4913,0.0000,202323.4000,-202323.4000,9.5616,0.0000,32755.5254,32755.5254,462.6601,235078.9254,0.0000,-235078.9254,13.1139,18.7649,0.0000,12967.1000,-12967.1000,0.6890,0.0000,2098.3471,2098.3471,34.4691,15065.4471,0.0000,-15065.4471,19.4011,13.1780,16.2896,3.6451,246042.9526,19.4913,19.4290,19.4601,2.6465,2.9575,19.3035,19.2919,19.2977,0.5797,3.6465,19.4913,19.4614,19.4764,2.8346,-6.6041,13.1139,13.0524,13.0832,2.6126,-2.9575,13.1780,13.1139,13.1460,3.3574,-3.6465,13.1780,13.1460,13.1620,3.0291,6.6041,20.4297,1596.4038,-215290.5000,246042.9526
2793.0000,13.2787,19.6563,0.0000,214615.2000,-214615.2000,10.1425,0.0000,34875.9080,34875.9080,491.5311,249491.1080,0.0000,-249491.1080,13.2826,18.9536,0.0000,16312.3000,-16312.3000,0.8667,0.0000,2645.8038,2645.8038,42.1281,18958.1038,0.0000,-18958.1038,19.5638,13.3143,16.4391,3.9314,265372.5788,19.6563,19.6101,19.6332,2.0394,3.0919,19.4664,19.4346,19.4505,1.7947,3.9587,19.6563,19.6364,19.6463,2.0019,-7.0506,13.2826,13.2357,13.2591,2.0746,-3.0919,13.3143,13.2826,13.2984,1.7911,-3.9587,13.3143,13.2975,13.3059,1.6874,7.0506,21.9363,1714.1332,-230927.5000,265372.5788
2794.0000,13.3914,19.7714,0.0000,223709.7000,-223709.7000,10.5723,0.0000,36449.3608,36449.3608,512.8942,260159.0608,0.0000,-260159.0608,13.3941,19.0663,0.0000,16527.7000,-16527.7000,0.8782,0.0000,2684.9006,2684.9006,42.7124,19212.6006,0.0000,-19212.6006,19.6905,13.4152,16.5529,4.1059,277145.6148,19.7714,19.7402,19.7558,1.4308,3.2314,19.5962,19.5697,19.5830,1.5497,4.1096,19.7714,19.7582,19.7648,1.3804,-7.3409,13.3941,13.3636,13.3789,1.3958,-3.2314,13.4152,13.3941,13.4047,1.2327,-4.1096,13.4152,13.4037,13.4095,1.2007,7.3409,22.8269,1783.7283,-240237.4000,277145.6148
2795.0000,13.5128,19.8953,0.0000,235710.5000,-235710.5000,11.1395,0.0000,38513.6786,38513.6786,540.8027,274224.1786,0.0000,-274224.1786,13.5149,19.1885,0.0000,19477.7000,-19477.7000,1.0349,0.0000,3169.4925,3169.4925,50.3581,22647.1925,0.0000,-22647.1925,19.8109,13.5376,16.6742,4.3641,294573.6512,19.8953,19.8650,19.8802,1.4513,3.3682,19.7060,19.6850,19.6955,1.3089,4.4031,19.8953,19.8822,19.8888,1.4471,-7.7713,13.5149,13.4853,13.5001,1.4144,-3.3682,13.5376,13.5149,13.5262,1.4183,-4.4031,13.5376,13.5247,13.5312,1.4195,7.7713,24.2788,1897.1809,-255188.2000,294573.6512
2796.0000,13.6124,19.9970,0.0000,245141.9000,-245141.9000,11.5852,0.0000,40148.2412,40148.2412,562.8848,285290.1412,0.0000,-285290.1412,13.6142,19.2889,0.0000,19156.0000,-19156.0000,1.0178,0.0000,3121.5253,3121.5253,49.5501,22277.5253,0.0000,-22277.5253,19.9189,13.6317,16.7753,4.5277,305621.8139,19.9970,19.9726,19.9848,1.2137,3.5225,19.8193,19.7988,19.8091,1.3216,4.5403,19.9970,19.9865,19.9917,1.1935,-8.0627,13.6142,13.5905,13.6023,1.1844,-3.5225,13.6317,13.6142,13.6229,1.1178,-4.5403,13.6317,13.6219,13.6268,1.1051,8.0627,25.1430,1964.7129,-264297.9000,305621.8139
2797.0000,13.7077,20.0943,0.0000,251194.0000,-251194.0000,11.8712,0.0000,41231.6373,41231.6373,577.1552,292425.6373,0.0000,-292425.6373,13.7094,19.3852,0.0000,22904.9000,-22904.9000,1.2170,0.0000,3737.4824,3737.4824,59.2707,26642.3824,0.0000,-26642.3824,20.0111,13.7256,16.8684,4.7007,317297.1898,20.0943,20.0716,20.0830,1.1356,3.5514,19.8964,19.8827,19.8896,0.9220,4.7684,20.0943,20.0847,20.0895,1.1304,-8.3198,13.7094,13.6873,13.6983,1.1095,-3.5514,13.7256,13.7094,13.7175,1.0923,-4.7684,13.7256,13.7164,13.7210,1.0878,8.3198,26.1195,2041.0135,-274098.9000,317297.1898
2798.0000,13.8004,20.1890,0.0000,260564.1000,-260564.1000,12.3140,0.0000,42863.2242,42863.2242,599.0567,303427.3242,0.0000,-303427.3242,13.8021,19.4789,0.0000,24802.3000,-24802.3000,1.3178,0.0000,4052.4714,4052.4714,64.2051,28854.7714,0.0000,-28854.7714,20.1036,13.8172,16.9604,4.8967,330526.1057,20.1890,20.1677,20.1784,1.1021,3.6654,19.9856,19.9710,19.9783,1.0217,4.9832,20.1890,20.1800,20.1845,1.0979,-8.6486,13.8021,13.7813,13.7917,1.0774,-3.6654,13.8172,13.8021,13.8097,1.0630,-4.9832,13.8172,13.8085,13.8129,1.0598,8.6486,27.2126,2126.4317,-285366.4000,330526.1057
2799.0000,13.8853,20.2757,0.0000,267083.5000,-267083.5000,12.6221,0.0000,44023.8032,44023.8032,614.4179,311107.3032,0.0000,-311107.3032,13.8869,19.5647,0.0000,27517.7000,-27517.7000,1.4621,0.0000,4501.6478,4501.6478,71.2611,32019.3478,0.0000,-32019.3478,20.1873,13.9001,17.0437,5.0598,341536.6003,20.2757,20.2564,20.2660,1.0091,3.7200,20.0612,20.0491,20.0552,0.8792,5.1821,20.2757,20.2677,20.2717,1.0028,-8.9021,13.8869,13.8681,13.8775,0.9864,-3.7200,13.9001,13.8869,13.8935,0.9628,-5.1821,13.9001,13.8925,13.8963,0.9575,8.9021,28.1240,2197.6488,-294601.2000,341536.6003
2800.0000,13.9536,20.3455,0.0000,270381.5000,-270381.5000,12.7780,0.0000,44639.5752,44639.5752,622.3509,315021.0752,0.0000,-315021.0752,13.9551,19.6337,0.0000,29731.2000,-29731.2000,1.5797,0.0000,4868.5680,4868.5680,77.0198,34599.7680,0.0000,-34599.7680,20.2556,13.9653,17.1104,5.1606,348342.1571,20.3455,20.3299,20.3377,0.8156,3.7328,20.1228,20.1132,20.1180,0.7094,5.3125,20.3455,20.3391,20.3423,0.8035,-9.0452,13.9551,13.9398,13.9474,0.7952,-3.7328,13.9653,13.9551,13.9602,0.7553,-5.3125,13.9653,13.9593,13.9623,0.7475,9.0452,28.6778,2240.9251,-300112.7000,348342.1571
2801.0000,14.0013,20.3942,0.0000,275760.3000,-275760.3000,13.0322,0.0000,45579.1164,45579.1164,635.0167,321339.4164,0.0000,-321339.4164,14.0023,19.6815,0.0000,27126.3000,-27126.3000,1.4413,0.0000,4445.0665,4445.0665,70.2913,31571.3665,0.0000,-31571.3665,20.3137,14.0092,17.1615,5.2140,351943.8043,20.3942,20.3835,20.3889,0.5688,3.8636,20.1928,20.1821,20.1875,0.7887,5.3049,20.3942,20.3899,20.3920,0.5510,-9.1686,14.0023,13.9920,13.9971,0.5507,-3.8636,14.0092,14.0023,14.0058,0.5014,-5.3049,14.0092,14.0053,14.0073,0.4936,9.1686,28.9152,2259.4726,-302886.6000,351943.8043
2802.0000,13.5768,19.9605,0.0000,171369.5000,-171369.5000,8.0988,0.0000,28042.7237,28042.7237,394.7510,199412.2237,0.0000,-199412.2237,13.5839,19.2582,0.0000,3709.1000,-3709.1000,0.1971,0.0000,604.1490,604.1490,9.6131,4313.2490,0.0000,-4313.2490,20.0361,13.4381,16.7371,3.1277,211116.4588,19.9605,20.0778,20.0192,-4.5108,2.6339,20.0207,20.0638,20.0423,-1.8013,2.8310,19.9605,20.0218,19.9912,-4.8868,-5.4649,13.5839,13.6970,13.6405,-4.3532,-2.6339,13.4381,13.5839,13.5110,-6.0196,-2.8310,13.4381,13.5188,13.4785,-6.4302,5.4649,16.5755,1295.2315,-175078.6000,211116.4588
2803.0000,13.4081,19.7884,0.0000,170459.2000,-170459.2000,8.0557,0.0000,27783.9355,27783.9355,391.5643,198243.1355,0.0000,-198243.1355,13.4016,19.0739,0.0000,2832.2000,-2832.2000,0.1505,0.0000,460.1350,460.1350,7.3280,3292.3350,0.0000,-3292.3350,19.8355,13.3626,16.5990,3.0352,204875.1263,19.7884,19.8517,19.8200,-2.4521,2.6351,19.8097,19.8705,19.8401,-2.4890,2.7856,19.7884,19.8175,19.8029,-2.3208,-5.4207,13.4016,13.4671,13.4343,-2.5366,-2.6351,13.3626,13.4016,13.3821,-1.6050,-2.7856,13.3626,13.3794,13.3710,-1.3464,5.4207,16.3738,1279.4742,-173291.4000,204875.1263
2804.0000,13.1315,19.5061,0.0000,110382.4000,-110382.4000,5.2166,0.0000,17876.5436,17876.5436,253.2833,128258.9436,0.0000,-128258.9436,13.1404,18.8098,0.0000,125.5000,-125.5000,0.0067,0.0000,20.3159,20.3159,0.3245,145.8159,0.0000,-145.8159,19.6160,12.9881,16.3020,1.9782,133527.3534,19.5061,19.6280,19.5670,-3.1022,1.7366,19.6248,19.7083,19.6666,-2.1427,1.7433,19.5061,19.5698,19.5379,-3.2469,-3.4799,13.1404,13.2546,13.1975,-2.9073,-1.7366,12.9881,13.1404,13.0642,-3.8849,-1.7433,12.9881,13.0701,13.0291,-4.1750,3.4799,10.4160,813.9237,-110507.9000,133527.3534
2805.0000,12.9550,19.3260,0.0000,101698.4000,-101698.4000,4.8062,0.0000,16403.2273,16403.2273,232.9405,118101.6273,0.0000,-118101.6273,12.9501,12.9501,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4253,12.8691,16.1472,1.8005,121535.3754,19.3260,19.4260,19.3760,-2.3547,1.6021,19.4260,19.5258,19.4759,-2.3507,1.6021,19.3260,19.3750,19.3505,-2.3108,-3.2041,12.9501,13.0527,13.0014,-2.4153,-1.6021,12.8691,12.9501,12.9096,-1.9153,-1.6021,12.8691,12.9062,12.8876,-1.7564,3.2041,9.5758,748.2660,-101698.4000,121535.3754
2806.0000,12.8054,19.1734,0.0000,79347.2000,-79347.2000,3.7499,0.0000,12754.2719,12754.2719,181.5391,92101.4719,0.0000,-92101.4719,12.8040,18.4699,0.0000,2081.8000,-2081.8000,0.1106,0.0000,335.4710,335.4710,5.3731,2417.2710,0.0000,-2417.2710,19.2629,12.7060,15.9844,1.4464,97631.7165,19.1734,19.2776,19.2255,-1.8650,1.2131,19.2101,19.3379,19.2740,-2.4851,1.3237,19.1734,19.2237,19.1985,-1.8829,-2.5368,12.8040,12.9056,12.8548,-1.8182,-1.2131,12.7060,12.8040,12.7550,-1.9147,-1.3237,12.7060,12.7576,12.7318,-1.9300,2.5368,7.6876,600.7237,-81429.0000,97631.7165
2807.0000,12.6861,19.0467,30.2000,69282.5000,-69252.3000,3.2758,6.3339,11106.1305,11112.4644,158.4395,80388.6305,23.8661,-80364.7644,12.6824,16.9615,211.4000,1263.2000,-1051.8000,0.0787,44.4540,203.2295,247.6835,3.8416,1466.4295,166.9460,-1299.4835,19.1125,12.5979,15.8552,1.2487,84288.4316,19.0467,19.1479,19.0973,-1.5960,1.0657,18.9975,19.1457,19.0716,-2.4916,1.1444,19.0467,19.0953,19.0710,-1.5885,-2.2101,12.6824,12.7801,12.7313,-1.5401,-1.0657,12.5979,12.6824,12.6402,-1.4347,-1.1444,12.5979,12.6408,12.6193,-1.4057,2.2101,6.6774,521.7777,-70304.1000,84288.4316
2808.0000,12.6124,18.9468,162.9000,62286.1000,-62123.2000,2.9521,34.2077,9967.8297,10002.0374,142.6874,72253.9297,128.6923,-72125.2374,12.6044,16.0675,627.6000,2120.0000,-1492.4000,0.1471,132.1409,340.7249,472.8658,7.2012,2460.7249,495.4591,-1965.2658,18.9510,12.5579,15.7544,1.1322,76421.3697,18.9468,19.0404,18.9936,-1.3001,0.9350,18.6362,18.8788,18.7575,-3.8396,1.0821,18.9468,18.9898,18.9683,-1.2878,-2.0171,12.6044,12.6834,12.6439,-1.1029,-0.9350,12.5579,12.6044,12.5811,-0.7615,-1.0821,12.5579,12.5794,12.5686,-0.6610,2.0171,6.1683,481.9968,-63615.6000,76421.3697
2809.0000,12.5874,18.8932,286.9000,56017.8000,-55730.9000,2.6623,60.2721,8959.5992,9019.8713,128.6369,64977.3992,226.6279,-64750.7713,12.5781,15.1866,1301.2000,2789.5000,-1488.3000,0.2197,274.0836,448.1721,722.2556,10.7928,3237.6721,1027.1164,-2210.5556,18.7715,12.5721,15.6718,1.0209,68911.5321,18.8932,18.9621,18.9277,-0.8452,0.8142,18.1598,18.5035,18.3317,-5.1879,1.0339,18.8932,18.9213,18.9073,-0.7858,-1.8481,12.5781,12.6237,12.6009,-0.5683,-0.8142,12.5721,12.5781,12.5751,-0.1217,-1.0339,12.5721,12.5714,12.5717,-0.0117,1.8481,5.7369,448.2906,-57219.2000,68911.5321
2810.0000,12.6039,18.8784,406.7000,51158.4000,-50751.7000,2.4389,85.4159,8185.4567,8270.8726,117.8398,59343.8567,321.2841,-59022.5726,12.5966,13.9675,2199.4000,2699.9000,-500.5000,0.2643,463.1409,433.8818,897.0226,13.0509,3133.7818,1736.2591,-1397.5226,18.5759,12.6256,15.6008,0.9191,62038.6861,18.8784,18.9154,18.8969,-0.4197,0.7248,17.5933,18.0312,17.8123,-6.3170,0.9892,18.8784,18.8903,18.8844,-0.3254,-1.7140,12.5966,12.6009,12.5987,-0.0750,-0.7248,12.6256,12.5966,12.6111,0.3858,-0.9892,12.6256,12.6052,12.6154,0.4783,1.7140,5.3833,420.6549,-51252.2000,62038.6861
2811.0000,12.7229,18.9629,530.9000,47082.0000,-46551.1000,2.2527,111.2772,7553.6953,7664.9725,108.8723,54635.6953,419.6228,-54216.0725,12.7215,14.0095,4683.5000,5549.3000,-865.8000,0.5522,984.2442,893.2590,1877.5032,27.2722,6442.5590,3699.2558,-2743.3032,18.2443,12.8502,15.5473,0.8645,58355.8101,18.9629,18.9084,18.9356,0.4177,0.5668,16.4909,17.2077,16.8493,-11.6703,1.1190,18.9629,18.9324,18.9476,0.7146,-1.6859,12.7215,12.6189,12.6702,0.8133,-0.5668,12.8502,12.7215,12.7859,2.0595,-1.1190,12.8502,12.7579,12.8041,2.2276,1.6859,5.5925,437.0095,-47416.9000,58355.8101
2812.0000,13.0169,19.3402,276.5000,64001.0000,-63724.5000,3.0390,57.6698,10337.6218,10395.2916,146.9358,74338.6218,218.8302,-74119.7916,19.1290,18.6418,5622.7000,3124.8000,2497.9000,-0.4750,1077.6232,558.5551,1636.1783,23.5913,3683.3551,4545.0768,861.7217,18.7165,12.3407,15.5286,0.9341,63052.1171,19.3402,19.1290,19.2346,3.5595,1.1713,19.1290,17.4254,18.2772,17.1834,0.6963,19.3402,19.1978,19.2690,3.8294,-1.8677,15.0945,13.8250,14.4598,21.5474,-1.1713,12.3407,12.6747,12.5077,-3.4056,-0.6963,12.3407,12.5100,12.4254,-4.6192,1.8677,6.0557,473.1979,-61226.6000,63052.1171
2813.0000,13.2512,19.5876,252.3000,70382.8000,-70130.5000,3.3394,52.4175,11430.2152,11482.6326,161.7504,81813.0152,199.8825,-81613.1326,19.4202,19.0137,7612.5000,4356.9000,3255.6000,-0.6498,1453.7493,783.1617,2236.9110,30.3547,5140.0617,6158.7507,1018.6890,19.2451,11.8584,15.5517,1.1352,76625.9113,19.5876,19.4202,19.5039,3.2004,1.3297,19.4202,18.5538,18.9870,8.5166,0.6799,19.5876,19.4789,19.5333,3.1397,-2.0096,15.6077,15.0615,15.3346,10.5082,-1.3297,11.8584,12.3524,12.1054,-4.9045,-0.6799,11.8584,12.0533,11.9558,-5.7152,2.0096,6.6230,517.5316,-66874.9000,76625.9113
2814.0000,12.7425,19.1091,0.0000,135732.0000,-135732.0000,6.4146,0.0000,21786.1789,21786.1789,311.1345,157518.1789,0.0000,-157518.1789,19.2370,17.5001,994.3000,285.3000,709.0000,-0.0698,190.3086,51.1026,241.4112,3.2001,336.4026,803.9914,467.5888,19.1749,12.4858,15.8303,2.4251,163694.0960,19.1091,19.2370,19.1730,-4.0422,2.1615,19.2370,19.1546,19.1958,2.4701,2.0917,19.1091,19.1849,19.1470,-4.7108,-4.2531,12.5261,13.4329,12.9795,-28.4703,-2.1615,12.4858,12.3601,12.4230,3.7836,-2.0917,12.4858,12.3917,12.4387,5.7785,4.2531,12.7810,998.7248,-135023.0000,163694.0960
2815.0000,12.8629,19.2320,0.0000,187196.3000,-187196.3000,8.8467,0.0000,30129.5775,30129.5775,427.7069,217325.8775,0.0000,-217325.8775,19.2178,15.4030,13.3000,0.0000,13.3000,-0.0007,2.5462,0.0000,2.5462,0.0328,0.0000,10.7538,10.7538,19.2182,12.9337,16.0760,3.1766,214420.3564,19.2320,19.2178,19.2249,0.5770,2.9492,19.2178,19.2127,19.2152,0.1861,2.9484,19.2320,19.2210,19.2265,0.9105,-5.8976,12.8085,12.8511,12.8298,-1.8552,-2.9492,12.9337,12.8079,12.8708,5.3554,-2.9484,12.9337,12.8687,12.9012,5.5324,5.8976,17.6043,1375.6220,-187183.0000,214420.3564
2816.0000,13.1082,19.4823,0.0000,203888.2000,-203888.2000,9.6356,0.0000,33002.0715,33002.0715,466.2026,236890.2715,0.0000,-236890.2715,13.1093,18.7602,0.0000,13531.4000,-13531.4000,0.7190,0.0000,2189.5227,2189.5227,35.9668,15720.9227,0.0000,-15720.9227,19.3895,13.1694,16.2795,3.6802,248414.1604,19.4823,19.4194,19.4509,2.6780,2.9722,19.2910,19.2760,19.2835,0.7748,3.6912,19.4823,19.4524,19.4673,2.8574,-6.6634,13.1093,13.0411,13.0752,2.9117,-2.9722,13.1694,13.1093,13.1394,3.1918,-3.6912,13.1694,13.1381,13.1538,2.9984,6.6634,20.6368,1612.5896,-217419.6000,248414.1604
2817.0000,13.2737,19.6512,0.0000,216375.6000,-216375.6000,10.2257,0.0000,35157.9392,35157.9392,495.5345,251533.5392,0.0000,-251533.5392,13.2779,18.9488,0.0000,16737.5000,-16737.5000,0.8893,0.0000,2714.5936,2714.5936,43.2254,19452.0936,0.0000,-19452.0936,19.5572,13.3097,16.4335,3.9680,267837.5584,19.6512,19.6043,19.6278,2.0862,3.1121,19.4587,19.4260,19.4423,1.8673,4.0015,19.6512,19.6311,19.6411,2.0488,-7.1136,13.2779,13.2305,13.2542,2.1114,-3.1121,13.3097,13.2779,13.2938,1.8147,-4.0015,13.3097,13.2926,13.3012,1.7296,7.1136,22.1465,1730.5608,-233113.1000,267837.5584
2818.0000,13.3952,19.7753,0.0000,226676.3000,-226676.3000,10.7125,0.0000,36935.9618,36935.9618,519.6790,263612.2618,0.0000,-263612.2618,13.3979,19.0702,0.0000,17024.9000,-17024.9000,0.9046,0.0000,2765.8186,2765.8186,43.9965,19790.7186,0.0000,-19790.7186,19.6922,13.4206,16.5564,4.1631,281010.3054,19.7753,19.7423,19.7588,1.5320,3.2693,19.5967,19.5690,19.5828,1.6464,4.1739,19.7753,19.7612,19.7682,1.4848,-7.4432,13.3979,13.3658,13.3819,1.4918,-3.2693,13.4206,13.3979,13.4093,1.3445,-4.1739,13.4206,13.4081,13.4144,1.3173,7.4432,23.1588,1809.6583,-243701.2000,281010.3054
2819.0000,13.5228,19.9055,0.0000,238651.3000,-238651.3000,11.2784,0.0000,39003.3220,39003.3220,547.5633,277654.6220,0.0000,-277654.6220,13.5251,19.1987,0.0000,20186.3000,-20186.3000,1.0726,0.0000,3285.2694,3285.2694,52.1909,23471.5694,0.0000,-23471.5694,19.8189,13.5485,16.6837,4.4253,298709.1523,19.9055,19.8739,19.8897,1.5310,3.4020,19.7121,19.6903,19.7012,1.3798,4.4745,19.9055,19.8919,19.8987,1.5256,-7.8765,13.5251,13.4942,13.5096,1.4929,-3.4020,13.5485,13.5251,13.5368,1.4898,-4.4745,13.5485,13.5352,13.5418,1.4892,7.8765,24.6314,1924.7326,-258837.6000,298709.1523
2820.0000,13.6277,20.0126,0.0000,248509.4000,-248509.4000,11.7443,0.0000,40714.4119,40714.4119,570.6542,289223.8119,0.0000,-289223.8119,13.6297,19.3045,0.0000,19951.4000,-19951.4000,1.0601,0.0000,3251.8514,3251.8514,51.6096,23203.2514,0.0000,-23203.2514,19.9324,13.6477,16.7901,4.5982,310377.6673,20.0126,19.9873,19.9999,1.2811,3.5614,19.8306,19.8095,19.8201,1.3856,4.6215,20.0126,20.0018,20.0072,1.2599,-8.1829,13.6297,13.6049,13.6173,1.2500,-3.5614,13.6477,13.6297,13.6387,1.1810,-4.6215,13.6477,13.6376,13.6427,1.1681,8.1829,25.5457,1996.1775,-268460.8000,310377.6673
2821.0000,13.7513,20.1388,0.0000,257075.8000,-257075.8000,12.1492,0.0000,42240.4045,42240.4045,590.7285,299316.2045,0.0000,-299316.2045,13.7535,19.4298,0.0000,27425.6000,-27425.6000,1.4572,0.0000,4477.9696,4477.9696,70.9732,31903.5696,0.0000,-31903.5696,20.0426,13.7740,16.9083,4.8737,328977.1511,20.1388,20.1101,20.1244,1.4534,3.5640,19.9127,19.8987,19.9057,0.9841,5.0212,20.1388,20.1268,20.1328,1.4664,-8.5852,13.7535,13.7254,13.7394,1.4253,-3.5640,13.7740,13.7535,13.7638,1.4600,-5.0212,13.7740,13.7620,13.7680,1.4630,8.5852,27.1552,2121.9455,-284501.4000,328977.1511
2822.0000,13.8547,20.2445,0.0000,264813.5000,-264813.5000,12.5148,0.0000,43618.1458,43618.1458,608.9999,308431.6458,0.0000,-308431.6458,13.8570,19.5345,0.0000,30629.1000,-30629.1000,1.6274,0.0000,5008.4807,5008.4807,79.3029,35637.5807,0.0000,-35637.5807,20.1448,13.8728,17.0088,5.0685,342121.1369,20.2445,20.2201,20.2323,1.2526,3.6291,20.0078,19.9931,20.0005,1.0947,5.2566,20.2445,20.2346,20.2396,1.2396,-8.8857,13.8570,13.8332,13.8451,1.2259,-3.6291,13.8728,13.8570,13.8649,1.1717,-5.2566,13.8728,13.8636,13.8682,1.1600,8.8857,28.2358,2206.3823,-295442.6000,342121.1369
2823.0000,13.9454,20.3371,0.0000,271806.2000,-271806.2000,12.8453,0.0000,44866.0737,44866.0737,625.5049,316672.2737,0.0000,-316672.2737,13.9474,19.6259,0.0000,33130.8000,-33130.8000,1.7604,0.0000,5424.6589,5424.6589,85.8161,38555.4589,0.0000,-38555.4589,20.2360,13.9608,17.0984,5.2372,353511.0345,20.3371,20.3162,20.3267,1.0899,3.6950,20.0935,20.0805,20.0870,0.9952,5.4553,20.3371,20.3288,20.3329,1.0780,-9.1503,13.9474,13.9270,13.9372,1.0628,-3.6950,13.9608,13.9474,13.9541,1.0274,-5.4553,13.9608,13.9529,13.9568,1.0209,9.1503,29.1705,2279.4219,-304937.0000,353511.0345
2824.0000,14.0118,20.4049,0.0000,275551.3000,-275551.3000,13.0223,0.0000,45555.8219,45555.8219,634.5012,321107.1219,0.0000,-321107.1219,14.0133,19.6926,0.0000,33622.2000,-33622.2000,1.7865,0.0000,5510.4026,5510.4026,87.1211,39132.6026,0.0000,-39132.6026,20.3073,14.0227,17.1650,5.3180,358962.9579,20.4049,20.3895,20.3972,0.8022,3.7453,20.1645,20.1538,20.1591,0.8217,5.5317,20.4049,20.3988,20.4018,0.7825,-9.2770,14.0133,13.9984,14.0058,0.7791,-3.7453,14.0227,14.0133,14.0180,0.7218,-5.5317,14.0227,14.0172,14.0199,0.7122,9.2770,29.5845,2311.7743,-309173.5000,358962.9579
2825.0000,14.0546,20.4487,0.0000,280511.8000,-280511.8000,13.2567,0.0000,46423.1658,46423.1658,646.2054,326934.9658,0.0000,-326934.9658,14.0556,19.7354,0.0000,29953.8000,-29953.8000,1.5916,0.0000,4912.2194,4912.2194,77.6366,34866.0194,0.0000,-34866.0194,20.3634,14.0615,17.2125,5.3468,360908.2624,20.4487,20.4390,20.4439,0.5140,3.8884,20.2347,20.2242,20.2294,0.7994,5.4799,20.4487,20.4448,20.4468,0.4930,-9.3683,14.0556,14.0463,14.0509,0.4952,-3.8884,14.0615,14.0556,14.0586,0.4408,-5.4799,14.0615,14.0581,14.0598,0.4327,9.3683,29.6695,2318.4134,-310465.6000,360908.2624
2826.0000,13.6175,20.0021,0.0000,175240.6000,-175240.6000,8.2817,0.0000,28703.5962,28703.5962,403.8098,203944.1962,0.0000,-203944.1962,13.6238,19.2985,0.0000,4464.5000,-4464.5000,0.2372,0.0000,727.6025,727.6025,11.5735,5192.1025,0.0000,-5192.1025,20.0756,13.4789,16.7773,3.2112,216753.2852,20.0021,20.1211,20.0616,-4.6614,2.6815,20.0543,20.0984,20.0763,-1.8968,2.9187,20.0021,20.0638,20.0330,-5.0424,-5.6002,13.6238,13.7389,13.6814,-4.5088,-2.6815,13.4789,13.6238,13.5514,-6.1698,-2.9187,13.4789,13.5594,13.5191,-6.5738,5.6002,17.0242,1330.2941,-179705.1000,216753.2852
2827.0000,13.4433,19.8244,0.0000,174017.0000,-174017.0000,8.2239,0.0000,28387.1943,28387.1943,399.8431,202404.1943,0.0000,-202404.1943,13.4368,19.1095,0.0000,3286.9000,-3286.9000,0.1746,0.0000,534.2715,534.2715,8.5058,3821.1715,0.0000,-3821.1715,19.8698,13.3973,16.6336,3.1062,209666.0132,19.8244,19.8885,19.8564,-2.5257,2.6831,19.8409,19.9011,19.8710,-2.5273,2.8577,19.8244,19.8537,19.8390,-2.3894,-5.5408,13.4368,13.5029,13.4698,-2.6019,-2.6831,13.3973,13.4368,13.4170,-1.6699,-2.8577,13.3973,13.4145,13.4059,-1.4157,5.5408,16.7598,1309.6312,-177303.9000,209666.0132
2828.0000,13.1586,19.5337,0.0000,112889.1000,-112889.1000,5.3350,0.0000,18293.9492,18293.9492,259.0944,131183.0492,0.0000,-131183.0492,13.1671,18.8368,0.0000,253.0000,-253.0000,0.0134,0.0000,40.9705,40.9705,0.6542,293.9705,0.0000,-293.9705,19.6435,13.0146,16.3290,2.0259,136747.4695,19.5337,19.6568,19.5953,-3.2006,1.7739,19.6507,19.7344,19.6925,-2.2022,1.7873,19.5337,19.5978,19.5658,-3.3469,-3.5612,13.1671,13.2827,13.2249,-3.0050,-1.7739,13.0146,13.1671,13.0909,-3.9854,-1.7873,13.0146,13.0968,13.0557,-4.2752,3.5612,10.6670,833.5354,-113142.1000,136747.4695
2829.0000,12.9764,19.3478,0.0000,103643.7000,-103643.7000,4.8981,0.0000,16725.2262,16725.2262,237.4376,120368.9262,0.0000,-120368.9262,12.9716,12.9716,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4477,12.8891,16.1684,1.8356,123905.5787,19.3478,19.4489,19.3984,-2.4251,1.6327,19.4489,19.5484,19.4987,-2.3886,1.6327,19.3478,19.3974,19.3726,-2.3799,-3.2654,12.9716,13.0751,13.0234,-2.4810,-1.6327,12.8891,12.9716,12.9304,-1.9856,-1.6327,12.8891,12.9271,12.9081,-1.8300,3.2654,9.7598,762.6451,-103643.7000,123905.5787
2830.0000,12.8265,19.1948,0.0000,80255.7000,-80255.7000,3.7928,0.0000,12906.5166,12906.5166,183.6429,93162.2166,0.0000,-93162.2166,12.8243,17.8869,154.0000,2320.1000,-2166.1000,0.1317,32.3098,373.9731,406.2829,6.4121,2694.0731,121.6902,-2572.3829,19.2709,12.7288,15.9999,1.4671,99028.6029,19.1948,19.2990,19.2469,-1.8763,1.2204,19.1615,19.3208,19.2411,-3.1567,1.3521,19.1948,19.2447,19.2198,-1.8934,-2.5725,12.8243,12.9263,12.8753,-1.8357,-1.2204,12.7288,12.8243,12.7766,-1.9053,-1.3521,12.7288,12.7791,12.7539,-1.9094,2.5725,7.8161,610.7578,-82421.8000,99028.6029
2831.0000,12.7095,19.0729,15.9000,69138.9000,-69123.0000,3.2683,3.3334,11089.0427,11092.3761,158.0950,80227.9427,12.5666,-80215.3761,12.7060,13.6357,625.7000,636.3000,-10.6000,0.0682,131.5247,102.4028,233.9275,3.3668,738.7028,494.1753,-244.5275,19.0981,12.6226,15.8603,1.2345,83331.1695,19.0729,19.1714,19.1222,-1.5547,1.0667,18.8388,19.0554,18.9471,-3.5976,1.1349,19.0729,19.1201,19.0965,-1.5366,-2.2016,12.7060,12.8018,12.7539,-1.5140,-1.0667,12.6226,12.7060,12.6643,-1.4038,-1.1349,12.6226,12.6648,12.6437,-1.3793,2.2016,6.6425,519.0546,-69133.6000,83331.1695
2832.0000,12.6690,19.0095,135.5000,62035.8000,-61900.3000,2.9388,28.4267,9940.5913,9969.0181,142.0649,71976.3913,107.0733,-71869.3181,12.6573,13.6804,1884.8000,1994.4000,-109.6000,0.2095,396.5040,320.7620,717.2660,10.3512,2315.1620,1488.2960,-826.8660,18.8641,12.6473,15.7557,1.1184,75491.6235,19.0095,19.0811,19.0453,-0.9765,0.9098,18.0701,18.5460,18.3080,-7.7608,1.1193,19.0095,19.0396,19.0245,-0.9174,-2.0291,12.6573,12.7189,12.6881,-0.8429,-0.9098,12.6473,12.6573,12.6523,-0.1932,-1.1193,12.6473,12.6466,12.6470,-0.0095,2.0291,6.2692,489.8821,-62009.9000,75491.6235
2833.0000,12.7125,19.0256,262.3000,55961.6000,-55699.3000,2.6583,54.9880,8976.1647,9031.1528,128.4893,64937.7647,207.3120,-64730.4528,12.7033,13.8922,3311.0000,3760.4000,-449.4000,0.3818,696.0157,605.1577,1301.1734,18.8526,4365.5577,2614.9843,-1750.5734,18.5837,12.7601,15.6719,1.0117,68286.4218,19.0256,19.0406,19.0331,-0.1957,0.7589,17.3175,17.8476,17.5826,-8.8039,1.1406,19.0256,19.0258,19.0257,-0.0347,-1.8995,12.7033,12.6936,12.6985,0.0761,-0.7589,12.7601,12.7033,12.7317,0.9086,-1.1406,12.7601,12.7200,12.7400,1.0740,1.8995,6.0570,473.3040,-56148.7000,68286.4218
2834.0000,12.9628,19.2523,371.4000,51308.9000,-50937.5000,2.4441,77.5333,8277.2341,8354.7674,118.1814,59586.1341,293.8667,-59292.2674,19.1198,18.5058,4907.0000,2571.2000,2335.8000,-0.4063,940.5629,459.5187,1400.0816,20.1907,3030.7187,3966.4371,935.7184,18.7899,12.3403,15.5651,0.7510,50694.3669,19.2523,19.1198,19.1861,1.7965,0.9501,19.1198,17.7890,18.4544,10.4723,0.5439,19.2523,19.1543,19.2033,2.0943,-1.4940,15.1715,13.6668,14.4191,20.7157,-0.9501,12.3403,12.6808,12.5106,-2.7176,-0.5439,12.3403,12.5150,12.4277,-3.8184,1.4940,4.8711,380.6368,-48601.7000,50694.3669
2835.0000,13.1483,19.4083,483.6000,47274.3000,-46790.7000,2.2593,100.6440,7659.0940,7759.7381,109.4254,54933.3940,382.9560,-54550.4381,19.2693,17.4679,6549.7000,1805.6000,4744.1000,-0.4559,1253.1084,323.6183,1576.7267,20.9570,2129.2183,5296.5916,3167.3733,19.1071,11.9127,15.5099,0.7414,50043.2962,19.4083,19.2693,19.3388,1.7944,0.9051,19.2693,18.4873,18.8783,5.0669,0.4492,19.4083,19.3127,19.3605,1.8479,-1.3542,14.9968,14.6340,14.8154,4.7332,-0.9051,11.9127,12.4890,12.2008,-3.7866,-0.4492,11.9127,12.1554,12.0340,-4.7992,1.3542,4.4731,349.5350,-42046.6000,50043.2962
2836.0000,13.0818,19.3103,596.4000,46058.4000,-45462.0000,2.2077,124.2570,7450.6297,7574.8867,107.0575,53509.0297,472.1430,-53036.8867,19.3294,17.3740,6930.5000,1729.7000,5200.8000,-0.4728,1324.9836,310.3730,1635.3566,21.6559,2040.0730,5605.5164,3565.4434,19.2254,11.7210,15.4732,0.7440,50217.3262,19.3103,19.3294,19.3199,-0.2778,0.8935,19.3294,18.8825,19.1059,2.6979,0.4207,19.3103,19.3352,19.3227,-0.5046,-1.3142,14.9374,14.8609,14.8992,0.9616,-0.8935,11.7210,12.1995,11.9603,-2.9522,-0.4207,11.7210,11.8722,11.7966,-2.9145,1.3142,4.3704,341.5129,-40261.2000,50217.3262
