Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2837.0000,12.7748,18.9521,734.4000,43047.6000,-42313.2000,2.0726,153.7970,6914.6158,7068.4128,100.4793,49962.2158,580.6030,-49381.6128,19.1438,15.9009,7688.2000,504.8000,7183.4000,-0.4493,1473.2179,90.2580,1563.4759,20.2454,595.0580,6214.9821,5619.9241,19.0936,11.9459,15.5197,1.0862,73321.6054,18.9521,19.1438,19.0479,-3.3306,1.1861,19.1438,19.1176,19.1307,0.2497,0.7368,18.9521,19.0844,19.0182,-3.7238,-1.9228,13.4512,14.2037,13.8275,-12.9817,-1.1861,11.9459,11.9574,11.9516,-0.1533,-0.7368,11.9459,11.8933,11.9196,1.4354,1.9228,4.0952,320.0053,-35129.8000,73321.6054
2838.0000,12.5005,18.4438,1962.4000,50980.8000,-49018.4000,2.5114,412.8668,8137.9086,8550.7754,121.6401,59118.7086,1549.5332,-57569.1754,18.8359,15.1988,1700.2000,32.5000,1667.7000,-0.0952,327.0525,5.7771,332.8295,4.2796,38.2771,1373.1475,1334.8705,18.7939,12.1718,15.4828,0.9143,61714.1279,18.4438,18.8359,18.6398,-4.9739,0.8688,18.8359,19.0431,18.9395,-2.3567,0.7737,18.4438,18.6765,18.5601,-5.5773,-1.6425,12.3672,13.3135,12.8403,-11.9617,-0.8688,12.1718,12.0189,12.0953,1.6855,-0.7737,12.1718,12.0705,12.1211,2.3830,1.6425,4.9945,390.2793,-47350.7000,61714.1279
2839.0000,12.3934,18.7132,271.1000,76499.8000,-76228.7000,3.6294,57.1399,12181.8555,12238.9954,175.2319,88681.6555,213.9601,-88467.6954,18.6765,14.8679,255.4000,0.0000,255.4000,-0.0140,49.2284,0.0000,49.2284,0.6332,0.0000,206.1716,206.1716,18.7164,12.3869,15.5517,1.3076,88262.3256,18.7132,18.6765,18.6948,0.6150,1.2145,18.6765,18.8126,18.7446,-2.4010,1.2004,18.7132,18.6686,18.6909,1.5291,-2.4149,12.2681,12.5608,12.4144,-5.1889,-1.2145,12.3869,12.2377,12.3123,2.5692,-1.2004,12.3869,12.3093,12.3481,2.6900,2.4149,7.2163,563.8948,-75973.3000,88262.3256
2840.0000,12.4266,18.7817,41.0000,88977.6000,-88936.6000,4.2071,8.6367,14179.4526,14188.0893,202.9548,103157.0526,32.3633,-103124.6893,12.3972,12.3972,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.7539,12.4674,15.6107,1.5113,102009.5830,18.7817,18.7427,18.7622,0.7642,1.4024,18.7427,18.7442,18.7435,-0.0621,1.4024,18.7817,18.7587,18.7702,0.9082,-2.8048,12.3972,12.4058,12.4015,-0.2053,-1.4024,12.4674,12.3972,12.4323,1.3993,-1.4024,12.4674,12.4370,12.4522,1.2076,2.8048,8.3628,653.4790,-88936.6000,102009.5830
2841.0000,12.5335,18.8960,0.0000,113244.7000,-113244.7000,5.3518,0.0000,18090.4368,18090.4368,258.2237,131335.1368,0.0000,-131335.1368,12.5293,12.5293,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8493,12.5874,15.7184,1.9150,129259.1857,18.8960,18.8460,18.8710,1.2638,1.7839,18.8460,18.8078,18.8269,0.9580,1.7839,18.8960,18.8701,18.8830,1.3125,-3.5679,12.5293,12.4816,12.5054,1.2059,-1.7839,12.5874,12.5293,12.5584,1.4723,-1.7839,12.5874,12.5595,12.5734,1.4139,3.5679,10.6392,831.3584,-113244.7000,129259.1857
2842.0000,12.6271,18.9914,0.0000,126466.4000,-126466.4000,5.9767,0.0000,20245.5752,20245.5752,288.5674,146711.9752,0.0000,-146711.9752,12.6282,12.6282,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9502,12.6643,15.8073,2.1467,144903.9842,18.9914,18.9504,18.9709,1.1565,1.9922,18.9504,18.9083,18.9293,1.1868,1.9922,18.9914,18.9712,18.9813,1.1372,-3.9845,12.6282,12.5864,12.6073,1.1802,-1.9922,12.6643,12.6282,12.6463,1.0120,-1.9922,12.6643,12.6474,12.6559,0.9457,3.9845,11.8853,928.7346,-126466.4000,144903.9842
2843.0000,12.6871,19.0527,0.0000,131708.4000,-131708.4000,6.2244,0.0000,21113.6365,21113.6365,300.7069,152822.0365,0.0000,-152822.0365,12.6886,12.6886,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0247,12.7091,15.8669,2.2462,151621.8332,19.0527,19.0259,19.0393,0.7765,2.0748,19.0259,18.9942,19.0100,0.9251,2.0748,19.0527,19.0400,19.0463,0.7356,-4.1496,12.6886,12.6620,12.6753,0.7719,-2.0748,12.7091,12.6886,12.6989,0.5860,-2.0748,12.7091,12.6997,12.7044,0.5370,4.1496,12.3816,967.5160,-131708.4000,151621.8332
2844.0000,12.7386,19.1052,0.0000,137853.9000,-137853.9000,6.5148,0.0000,22124.7979,22124.7979,314.8581,159978.6979,0.0000,-159978.6979,12.7391,18.4043,0.0000,35.7000,-35.7000,0.0019,0.0000,5.7479,5.7479,0.0920,41.4479,0.0000,-41.4479,19.0837,12.7574,15.9205,2.3557,159012.2997,19.1052,19.0845,19.0949,0.6218,2.1710,19.0839,19.0607,19.0723,0.7027,2.1729,19.1052,19.0952,19.1002,0.6013,-4.3439,12.7391,12.7191,12.7291,0.5998,-2.1710,12.7574,12.7391,12.7482,0.5466,-2.1729,12.7574,12.7484,12.7529,0.5362,4.3439,12.9656,1013.1480,-137889.6000,159012.2997
2845.0000,12.8062,19.1742,0.0000,145960.1000,-145960.1000,6.8979,0.0000,23462.0542,23462.0542,333.4820,169422.1542,0.0000,-169422.1542,12.8062,18.4721,0.0000,2152.4000,-2152.4000,0.1144,0.0000,346.8579,346.8579,5.5508,2499.2579,0.0000,-2499.2579,19.1427,12.8302,15.9864,2.5294,170731.1795,19.1742,19.1500,19.1621,0.7624,2.2612,19.1174,19.1044,19.1109,0.4168,2.3756,19.1742,19.1623,19.1682,0.7718,-4.6367,12.8062,12.7827,12.7945,0.7401,-2.2612,12.8302,12.8062,12.8182,0.7951,-2.3756,12.8302,12.8177,12.8239,0.8082,4.6367,13.9542,1090.4040,-148112.5000,170731.1795
2846.0000,12.8591,19.2282,0.0000,153312.1000,-153312.1000,7.2454,0.0000,24673.7373,24673.7373,350.4305,177985.8373,0.0000,-177985.8373,12.8597,18.5262,0.0000,720.5000,-720.5000,0.0383,0.0000,116.1913,116.1913,1.8586,836.6913,0.0000,-836.6913,19.2037,12.8762,16.0399,2.6335,177758.8283,19.2282,19.2091,19.2186,0.6333,2.4024,19.1984,19.1734,19.1859,0.8561,2.4407,19.2282,19.2189,19.2235,0.6186,-4.8430,12.8597,12.8409,12.8503,0.6253,-2.4024,12.8762,12.8597,12.8680,0.5518,-2.4407,12.8762,12.8682,12.8722,0.5333,4.8430,14.4970,1132.8190,-154032.6000,177758.8283
2847.0000,12.8085,19.1765,0.0000,124577.8000,-124577.8000,5.8874,0.0000,20026.0196,20026.0196,284.8478,144603.8196,0.0000,-144603.8196,12.8116,18.4775,0.0000,3825.3000,-3825.3000,0.2033,0.0000,616.4889,616.4889,9.8696,4441.7889,0.0000,-4441.7889,19.1714,12.7830,15.9772,2.2233,150075.5076,19.1765,19.1922,19.1843,-0.4631,1.8947,19.1230,19.1443,19.1336,-0.6798,2.0980,19.1765,19.1856,19.1810,-0.5619,-3.9927,12.8116,12.8261,12.8188,-0.4290,-1.8947,12.7830,12.8116,12.7973,-0.9020,-2.0980,12.7830,12.8001,12.7915,-1.0222,3.9927,12.1252,947.4826,-128403.1000,150075.5076
2848.0000,12.8520,19.2209,0.0000,135106.0000,-135106.0000,6.3850,0.0000,21740.1100,21740.1100,308.8206,156846.1100,0.0000,-156846.1100,12.8499,18.5163,0.0000,8892.1000,-8892.1000,0.4725,0.0000,1433.7939,1433.7939,22.9382,10325.8939,0.0000,-10325.8939,19.1708,12.8709,16.0208,2.4686,166628.5321,19.2209,19.2087,19.2148,0.3183,1.9708,19.0748,19.0923,19.0835,-0.6532,2.4433,19.2209,19.2143,19.2176,0.3917,-4.4141,12.8499,12.8396,12.8448,0.2640,-1.9708,12.8709,12.8499,12.8604,0.7128,-2.4433,12.8709,12.8575,12.8642,0.8279,4.4141,13.6504,1066.6653,-143998.1000,166628.5321
2849.0000,12.8840,19.2536,0.0000,136431.9000,-136431.9000,6.4476,0.0000,21969.6244,21969.6244,311.9380,158401.5244,0.0000,-158401.5244,12.8851,18.5518,0.0000,9776.0000,-9776.0000,0.5194,0.0000,1577.0619,1577.0619,25.2219,11353.0619,0.0000,-11353.0619,19.1926,12.8944,16.0435,2.5073,169244.5818,19.2536,19.2406,19.2471,0.3413,1.9761,19.0972,19.0938,19.0955,0.0954,2.4955,19.2536,19.2477,19.2506,0.3503,-4.4716,12.8851,12.8716,12.8784,0.3567,-1.9761,12.8944,12.8851,12.8898,0.3055,-2.4955,12.8944,12.8895,12.8920,0.2864,4.4716,13.8707,1083.8735,-146207.9000,169244.5818
2850.0000,12.8245,19.1928,0.0000,122430.3000,-122430.3000,5.7859,0.0000,19688.0394,19688.0394,279.9821,142118.3394,0.0000,-142118.3394,12.8273,18.4934,0.0000,4338.5000,-4338.5000,0.2305,0.0000,699.3433,699.3433,11.1948,5037.8433,0.0000,-5037.8433,19.1755,12.7953,15.9854,2.1934,148055.9127,19.1928,19.2133,19.2031,-0.5804,1.8518,19.1336,19.1214,19.1275,0.3372,2.0823,19.1928,19.2042,19.1985,-0.6782,-3.9341,12.8273,12.8466,12.8369,-0.5491,-1.8518,12.7953,12.8273,12.8113,-0.9958,-2.0823,12.7953,12.8141,12.8047,-1.1019,3.9341,11.9785,936.0180,-126768.8000,148055.9127
2851.0000,12.7394,19.1060,0.0000,111129.5000,-111129.5000,5.2519,0.0000,17835.9914,17835.9914,254.0419,128965.4914,0.0000,-128965.4914,12.7412,18.3127,0.7000,71.9000,-71.2000,0.0039,0.1471,11.5766,11.7237,0.1874,83.4766,0.5529,-82.9237,19.1297,12.6966,15.9131,1.9320,130407.5024,19.1060,19.1439,19.1249,-0.9915,1.7493,19.1420,19.1371,19.1395,0.0964,1.7532,19.1060,19.1260,19.1160,-1.0446,-3.5025,12.7412,12.7785,12.7598,-0.9792,-1.7493,12.6966,12.7412,12.7189,-1.1644,-1.7532,12.6966,12.7199,12.7082,-1.2133,3.5025,10.4613,817.4577,-111200.7000,130407.5024
2852.0000,12.5619,18.9249,0.0000,59917.8000,-59917.8000,2.8317,0.0000,9577.8174,9577.8174,136.8977,69495.6174,0.0000,-69495.6174,19.0479,15.2202,189.0000,0.0000,189.0000,-0.0104,36.2596,0.0000,36.2596,0.5219,0.0000,152.7404,152.7404,19.0313,12.3665,15.6989,1.0744,72523.4449,18.9249,19.0479,18.9864,-1.7210,0.9473,19.0479,19.1052,19.0765,-0.8095,0.9370,18.9249,18.9945,18.9597,-1.9348,-1.8843,12.6130,12.7035,12.6582,-1.2750,-0.9473,12.3665,12.5841,12.4753,-2.9882,-0.9370,12.3665,12.4906,12.4286,-3.4235,1.8843,5.6350,440.3298,-59728.8000,72523.4449
2853.0000,12.4370,18.7976,0.0000,56325.3000,-56325.3000,2.6619,0.0000,8978.1014,8978.1014,128.5446,65303.4014,0.0000,-65303.4014,18.9179,15.1064,701.2000,0.0000,701.2000,-0.0385,134.7444,0.0000,134.7444,1.7322,0.0000,566.4556,566.4556,18.9133,12.2968,15.6050,0.9918,66947.6493,18.7976,18.9179,18.8577,-1.6017,0.9001,18.9179,19.0221,18.9700,-1.3344,0.8616,18.7976,18.8601,18.8288,-1.6285,-1.7617,12.5293,12.6117,12.5705,-1.1078,-0.9001,12.2968,12.4140,12.3554,-1.4960,-0.8616,12.2968,12.3477,12.3223,-1.3322,1.7617,5.2909,413.4351,-55624.1000,66947.6493
2854.0000,12.3685,18.7277,0.0000,48085.3000,-48085.3000,2.2725,0.0000,7652.8066,7652.8066,109.6527,55738.1066,0.0000,-55738.1066,18.8191,15.0088,1307.1000,0.0000,1307.1000,-0.0718,251.4886,0.0000,251.4886,3.2361,0.0000,1055.6114,1055.6114,18.8238,12.2153,15.5196,0.8310,56092.4716,18.7277,18.8191,18.7734,-1.0665,0.7814,18.8191,18.9317,18.8754,-1.1905,0.7096,18.7277,18.7725,18.7501,-0.9990,-1.4910,12.5671,12.5705,12.5688,-0.0693,-0.7814,12.2153,12.3200,12.2676,-1.1083,-0.7096,12.2153,12.2626,12.2389,-1.0543,1.4910,4.5121,352.5830,-46778.2000,56092.4716
2855.0000,12.3254,18.6772,25.2000,43184.5000,-43159.3000,2.0422,5.3175,6866.1678,6871.4854,98.5009,50050.6678,19.8825,-50030.7854,18.7493,14.9398,1677.0000,0.0000,1677.0000,-0.0922,322.9433,0.0000,322.9433,4.1588,0.0000,1354.0567,1354.0567,18.7568,12.1464,15.4516,0.7366,49718.8524,18.6772,18.7493,18.7133,-0.7747,0.7114,18.7493,18.8518,18.8006,-0.9520,0.6193,18.6772,18.7126,18.6949,-0.7147,-1.3307,12.5941,12.5766,12.5853,0.1503,-0.7114,12.1464,12.2450,12.1957,-0.9169,-0.6193,12.1464,12.1912,12.1688,-0.8957,1.3307,4.0520,316.6324,-41482.3000,49718.8524
2856.0000,12.3225,18.4013,946.2000,37307.9000,-36361.7000,1.8124,199.6713,5931.4176,6131.0889,87.5143,43239.3176,746.5287,-42492.7889,18.6463,14.8380,2405.3000,0.0000,2405.3000,-0.1322,463.8005,0.0000,463.8005,5.9719,0.0000,1941.4995,1941.4995,18.6269,12.1438,15.3854,0.6224,42013.2709,18.4013,18.6463,18.5238,-2.3348,0.6482,18.6463,18.7853,18.7158,-1.0714,0.5160,18.4013,18.5567,18.4790,-2.6546,-1.1642,12.7312,12.6184,12.6748,1.0305,-0.6482,12.1438,12.1915,12.1677,-0.3872,-0.5160,12.1438,12.1578,12.1508,-0.2658,1.1642,3.5944,280.8696,-33956.4000,42013.2709
2857.0000,12.3980,18.2818,1434.5000,32566.5000,-31132.0000,1.6137,302.3269,5186.4370,5488.7639,77.9977,37752.9370,1132.1731,-36620.7639,18.4404,14.6345,2968.0000,0.0000,2968.0000,-0.1631,573.8153,0.0000,573.8153,7.3818,0.0000,2394.1847,2394.1847,18.4526,12.3146,15.3836,0.7917,53442.5350,18.2818,18.4404,18.3611,-2.0126,0.8612,18.4404,18.6472,18.5438,-2.1250,0.6981,18.2818,18.3655,18.3236,-1.9237,-1.5593,12.6660,12.6727,12.6693,-0.1146,-0.8612,12.3146,12.2060,12.2603,1.0697,-0.6981,12.3146,12.2463,12.2805,1.5160,1.5593,3.1988,249.9581,-28164.0000,53442.5350
2858.0000,12.4947,18.1229,1976.6000,28368.6000,-26392.0000,1.4435,415.8957,4527.7885,4943.6842,69.8861,32896.3885,1560.7043,-31335.6842,18.2856,14.4815,4799.8000,0.0000,4799.8000,-0.2638,929.8248,0.0000,929.8248,11.9795,0.0000,3869.9752,3869.9752,18.3018,12.3673,15.3346,0.6448,43523.4054,18.1229,18.2856,18.2042,-1.9419,0.8097,18.2856,18.5102,18.3979,-1.8097,0.5459,18.1229,18.2179,18.1704,-1.8985,-1.3556,12.9946,12.7749,12.8847,2.5506,-0.8097,12.3673,12.2761,12.3217,0.6920,-0.5459,12.3673,12.3273,12.3473,0.7576,1.3556,2.8560,223.1711,-21592.2000,43523.4054
2859.0000,12.6124,17.9401,2488.5000,24487.9000,-21999.4000,1.2867,522.5642,3918.8768,4441.4409,62.4099,28406.7768,1965.9358,-26440.8409,18.1293,14.3271,5915.8000,0.0000,5915.8000,-0.3251,1148.3547,0.0000,1148.3547,14.8038,0.0000,4767.4453,4767.4453,18.1501,12.4179,15.2840,0.5257,35484.7917,17.9401,18.1293,18.0347,-2.0947,0.7517,18.1293,18.3959,18.2626,-1.6810,0.4266,17.9401,18.0610,18.0006,-2.0982,-1.1784,13.1905,12.9738,13.0822,2.3337,-0.7517,12.4179,12.3245,12.3712,0.5479,-0.4266,12.4179,12.3819,12.3999,0.5857,1.1784,2.5426,198.6857,-16083.6000,35484.7917
2860.0000,12.7397,17.7882,3131.8000,23505.4000,-20373.6000,1.2738,656.2433,3772.5826,4428.8259,61.8821,27277.9826,2475.5567,-24802.4259,17.9606,14.1604,7847.7000,0.0000,7847.7000,-0.4312,1526.7496,0.0000,1526.7496,19.6906,0.0000,6320.9504,6320.9504,17.9947,12.4954,15.2451,0.4649,31378.9232,17.7882,17.9606,17.8744,-1.9838,0.7806,17.9606,18.2905,18.1256,-1.7031,0.3494,17.7882,17.9033,17.8457,-1.9177,-1.1300,13.3555,13.1666,13.2611,2.1101,-0.7806,12.4954,12.3621,12.4287,0.6456,-0.3494,12.4954,12.4448,12.4701,0.7988,1.1300,2.5128,196.3511,-12525.9000,31378.9232
2861.0000,12.8452,17.4938,3759.1000,20664.4000,-16905.3000,1.1721,786.2956,3324.6200,4110.9157,57.0566,23989.0200,2972.8044,-21016.2157,17.7701,13.9722,8100.2000,0.0000,8100.2000,-0.4451,1579.8570,0.0000,1579.8570,20.3829,0.0000,6520.3430,6520.3430,17.8066,12.6047,15.2056,0.3903,26345.4430,17.4938,17.7701,17.6320,-2.9745,0.7344,17.7701,18.1911,17.9806,-1.7982,0.2893,17.4938,17.6980,17.5959,-3.0634,-1.0237,13.3525,13.2875,13.3200,0.6621,-0.7344,12.6047,12.3990,12.5018,0.8330,-0.2893,12.6047,12.5278,12.5662,1.1109,1.0237,2.3126,180.7119,-8805.1000,26345.4430
2862.0000,13.0809,16.5214,11288.9000,31293.3000,-20004.4000,2.0661,2352.0227,5062.0501,7414.0728,101.0449,36355.3501,8936.8773,-27418.4728,17.0917,13.3022,9432.5000,0.0000,9432.5000,-0.5183,1856.6628,0.0000,1856.6628,23.8130,0.0000,7575.8372,7575.8372,17.1364,13.3057,15.2211,0.5649,38132.1106,16.5214,17.0917,16.8066,-10.0092,1.2058,17.0917,17.7629,17.4273,-6.7260,0.6875,16.5214,16.9090,16.7152,-10.6771,-1.8933,12.9594,13.1451,13.0522,-3.2800,-1.2058,13.3057,12.7009,13.0033,6.0034,-0.6875,13.3057,13.0400,13.1729,7.2717,1.8933,4.1043,320.7192,-10571.9000,38132.1106
2863.0000,13.0643,18.2877,4691.0000,41175.2000,-36484.2000,2.1899,977.6315,6658.0160,7635.6475,106.4827,47833.2160,3713.3685,-44119.8475,17.3321,13.5396,7741.2000,0.0000,7741.2000,-0.4254,1518.7587,0.0000,1518.7587,19.7732,0.0000,6222.4413,6222.4413,17.5067,12.8819,15.1943,0.4663,31475.7481,18.2877,17.3321,17.8099,12.0589,0.8718,17.3321,17.4254,17.3787,-0.6350,0.4464,18.2877,17.5343,17.9110,14.3817,-1.3181,13.2636,13.1281,13.1958,1.6839,-0.8718,12.8819,13.0005,12.9412,-0.7989,-0.4464,12.8819,13.0222,12.9520,-2.7139,1.3181,4.3497,339.8920,-28743.0000,31475.7481
2864.0000,12.8569,18.5891,2947.0000,49287.3000,-46340.3000,2.4826,616.3066,7931.7852,8548.0918,120.5117,57219.0852,2330.6934,-54888.3918,18.1084,14.3062,5568.2000,0.0000,5568.2000,-0.3060,1081.1764,0.0000,1081.1764,14.1637,0.0000,4487.0236,4487.0236,18.0806,12.3861,15.2333,0.7082,47806.0979,18.5891,18.1084,18.3488,6.4540,0.9295,18.1084,17.5258,17.8171,5.2410,0.6235,18.5891,18.3033,18.4462,6.4104,-1.5531,13.3169,13.2430,13.2800,0.9666,-0.9295,12.3861,12.8315,12.6088,-4.0604,-0.6235,12.3861,12.6258,12.5059,-5.4323,1.5531,4.9342,385.5622,-40772.1000,47806.0979
2865.0000,12.5303,18.7938,525.9000,59689.5000,-59163.6000,2.8482,110.5877,9534.4981,9645.0858,137.8523,69223.9981,415.3123,-68808.6858,18.5299,14.7229,1777.8000,0.0000,1777.8000,-0.0977,343.3139,0.0000,343.3139,4.4623,0.0000,1434.4861,1434.4861,18.4771,12.1286,15.3029,0.9978,67350.0991,18.7938,18.5299,18.6619,3.7296,0.9820,18.5299,18.0749,18.3024,5.8081,0.8843,18.7938,18.6677,18.7308,3.3846,-1.8663,12.6642,13.0315,12.8478,-5.2640,-0.9820,12.1286,12.4367,12.2827,-3.9841,-0.8843,12.1286,12.2667,12.1976,-3.7690,1.8663,5.6645,442.6339,-57385.8000,67350.0991
2866.0000,12.3026,18.5577,567.3000,61889.4000,-61322.1000,2.9543,119.7546,9835.1094,9954.8640,142.7063,71724.5094,447.5454,-71276.9640,18.6204,14.8124,117.3000,0.0000,117.3000,-0.0064,22.6258,0.0000,22.6258,0.2923,0.0000,94.6742,94.6742,18.5565,12.1285,15.3425,1.0828,73087.2089,18.5577,18.6204,18.5890,-0.9277,0.9869,18.6204,18.4319,18.5261,2.6509,0.9805,18.5577,18.6186,18.5882,-1.7695,-1.9674,12.2382,12.6005,12.4193,-5.2198,-0.9869,12.1285,12.2212,12.1749,-1.3500,-0.9805,12.1285,12.1531,12.1408,-0.7347,1.9674,5.8759,459.1509,-61204.8000,73087.2089
2867.0000,12.2291,18.4807,596.6000,63804.4000,-63207.8000,3.0464,126.0972,10122.6653,10248.7626,146.9506,73927.0653,470.5028,-73456.5626,12.1873,12.1873,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5234,12.2025,15.3630,1.1003,74269.6719,18.4807,18.5446,18.5126,-0.9707,1.0155,18.5446,18.5347,18.5396,0.1142,1.0155,18.4807,18.5178,18.4993,-1.1218,-2.0309,12.1873,12.3230,12.2552,-2.0298,-1.0155,12.2025,12.1873,12.1949,0.1935,-1.0155,12.2025,12.1821,12.1923,0.5725,2.0309,6.0553,473.1688,-63207.8000,74269.6719
2868.0000,12.2403,18.4714,734.9000,65441.5000,-64706.6000,3.1309,155.2985,10385.0223,10540.3208,150.9798,75826.5223,579.6015,-75246.9208,12.2245,12.2245,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4947,12.2616,15.3781,1.1151,75271.0813,18.4714,18.4958,18.4836,-0.3994,1.0436,18.4958,18.5216,18.5087,-0.4221,1.0436,18.4714,18.4812,18.4763,-0.3260,-2.0873,12.2245,12.2428,12.2336,-0.3087,-1.0436,12.2616,12.2245,12.2430,0.5313,-1.0436,12.2616,12.2391,12.2503,0.6511,2.0873,6.2224,486.2233,-64706.6000,75271.0813
2869.0000,12.2706,18.4768,900.4000,66492.7000,-65592.3000,3.1892,190.1740,10559.0237,10749.1977,153.8217,77051.7237,710.2260,-76341.4977,12.2669,12.2669,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4840,12.2957,15.3898,1.1277,76121.1490,18.4768,18.4815,18.4791,-0.1029,1.0631,18.4815,18.4976,18.4896,-0.2800,1.0631,18.4768,18.4771,18.4769,-0.0410,-2.1261,12.2669,12.2491,12.2580,0.2449,-1.0631,12.2957,12.2669,12.2813,0.4131,-1.0631,12.2957,12.2813,12.2885,0.4120,2.1261,6.3388,495.3251,-65592.3000,76121.1490
2870.0000,12.3005,18.4711,1133.3000,67273.4000,-66140.1000,3.2382,239.2431,10690.2077,10929.4508,156.2431,77963.6077,894.0569,-77069.5508,12.3004,12.3004,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4772,12.3224,15.3998,1.1388,76871.8668,18.4711,18.4764,18.4737,-0.1137,1.0794,18.4764,18.4846,18.4805,-0.1583,1.0794,18.4711,18.4735,18.4723,-0.1051,-2.1588,12.3004,12.2777,12.2890,0.3257,-1.0794,12.3224,12.3004,12.3114,0.3147,-1.0794,12.3224,12.3120,12.3172,0.2975,2.1588,6.4374,503.0290,-66140.1000,76871.8668
2871.0000,12.3309,18.4489,1477.3000,67944.0000,-66466.7000,3.2878,311.7015,10804.1751,11115.8766,158.7068,78748.1751,1165.5985,-77582.5766,12.3310,12.3310,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4624,12.3530,15.4077,1.1478,77474.9137,18.4489,18.4634,18.4562,-0.2612,1.0959,18.4634,18.4736,18.4685,-0.1932,1.0959,18.4489,18.4568,18.4529,-0.2831,-2.1919,12.3310,12.3087,12.3198,0.3230,-1.0959,12.3530,12.3310,12.3420,0.3198,-1.0959,12.3530,12.3421,12.3475,0.3170,2.1919,6.5375,510.8457,-66466.7000,77474.9137
2872.0000,12.3594,18.4213,1826.5000,67617.7000,-65791.2000,3.2906,385.1944,10759.2010,11144.3955,158.9123,78376.9010,1441.3056,-76935.5955,12.3597,12.3597,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4403,12.3796,15.4099,1.1396,76920.8700,18.4213,18.4413,18.4313,-0.3487,1.0969,18.4413,18.4571,18.4492,-0.2820,1.0969,18.4213,18.4319,18.4266,-0.3661,-2.1937,12.3597,12.3386,12.3492,0.3052,-1.0969,12.3796,12.3597,12.3696,0.2851,-1.0969,12.3796,12.3698,12.3747,0.2791,2.1937,6.5444,511.3890,-65791.2000,76920.8700
2873.0000,12.6245,17.1263,10307.8000,51415.3000,-41107.5000,2.9660,2164.1118,8230.4122,10394.5241,144.3841,59645.7122,8143.6882,-51502.0241,12.5842,12.5842,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.7945,12.8935,15.3440,0.8306,56067.8513,17.1263,17.8999,17.5131,-11.1291,0.9887,17.8999,18.2261,18.0630,-4.7094,0.9887,17.1263,17.5787,17.3525,-13.0104,-1.9774,12.5842,12.4459,12.5151,1.9531,-0.9887,12.8935,12.5842,12.7388,4.4066,-0.9887,12.8935,12.7137,12.8036,5.1272,1.9774,5.9224,462.7852,-41107.5000,56067.8513
2874.0000,12.8415,17.3037,8675.6000,42095.6000,-33420.0000,2.4407,1814.7981,6772.0361,8586.8342,118.8770,48867.6361,6860.8019,-42006.8342,12.8411,12.8411,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.5043,13.0518,15.2781,0.6210,41914.6076,17.3037,17.4464,17.3751,-1.7151,0.8136,17.4464,17.8646,17.6555,-4.9668,0.8136,17.3037,17.3242,17.3140,-0.5142,-1.6271,12.8411,12.6216,12.7314,2.5614,-0.8136,13.0518,12.8411,12.9465,2.4571,-0.8136,13.0518,12.9514,13.0016,2.3409,1.6271,4.8748,380.9226,-33420.0000,41914.6076
2875.0000,13.0082,17.0651,10032.8000,38168.0000,-28135.2000,2.3257,2092.8546,6163.7644,8256.6190,113.4800,44331.7644,7939.9454,-36391.8190,17.2815,13.4824,324.9000,0.0000,324.9000,-0.0179,63.7865,0.0000,63.7865,0.8956,0.0000,261.1135,261.1135,17.2954,13.1752,15.2353,0.5433,36675.1193,17.0651,17.2815,17.1733,-2.4834,0.7812,17.2815,17.5463,17.4139,-2.9638,0.7633,17.0651,17.1713,17.1182,-2.4108,-1.5445,13.0256,12.8222,12.9239,2.2752,-0.7812,13.1752,13.0150,13.0951,1.7442,-0.7633,13.1752,13.1022,13.1387,1.6052,1.5445,4.6497,363.3378,-27810.3000,36675.1193
2876.0000,13.3106,14.9537,16566.5000,21537.6000,-4971.1000,1.8796,3438.4406,3502.5523,6940.9929,92.4444,25040.1523,13128.0594,-11912.0929,16.6688,12.8847,1892.7000,0.0000,1892.7000,-0.1040,374.7435,0.0000,374.7435,4.8186,0.0000,1517.9565,1517.9565,16.4485,13.8546,15.1516,0.2632,17764.5748,14.9537,16.6688,15.8112,-16.4866,0.6612,16.6688,17.3070,16.9879,-5.1905,0.5572,14.9537,16.0560,15.5048,-19.5195,-1.2184,13.1561,12.9780,13.0670,1.6781,-0.6612,13.8546,13.2067,13.5307,5.2080,-0.5572,13.8546,13.4911,13.6728,6.3972,1.2184,3.7671,294.3694,-3078.4000,17764.5748
2877.0000,13.6622,16.0692,12466.9000,21945.9000,-9479.0000,1.6857,2572.5762,3598.4058,6170.9820,82.6071,25544.3058,9894.3238,-15649.9820,15.9086,12.1347,3806.2000,0.0000,3806.2000,-0.2092,761.7915,0.0000,761.7915,9.7939,0.0000,3044.4085,3044.4085,16.1035,14.1278,15.1157,0.2618,17674.0335,16.0692,15.9086,15.9889,2.0958,0.9125,15.9086,16.7117,16.3102,-8.2272,0.7034,16.0692,15.8388,15.9540,5.3721,-1.6159,13.3298,13.1663,13.2481,2.1356,-0.9125,14.1278,13.6852,13.9065,4.4870,-0.7034,14.1278,13.9422,14.0350,4.3219,1.6159,3.3685,263.2172,-5672.8000,17674.0335
2878.0000,13.8344,15.3382,13824.0000,17013.0000,-3189.0000,1.5231,2844.5698,2800.9127,5645.4825,74.6552,19813.9127,10979.4302,-8834.4825,15.7590,11.9873,6096.9000,0.0000,6096.9000,-0.3350,1222.9099,0.0000,1222.9099,15.8989,0.0000,4873.9901,4873.9901,15.7908,14.3473,15.0690,0.1608,10854.7417,15.3382,15.7590,15.5486,-5.3624,0.8732,15.7590,16.2408,15.9999,-3.7931,0.5382,15.3382,15.6192,15.4787,-5.7848,-1.4114,13.2058,13.2341,13.2199,-0.3880,-0.8732,14.3473,13.9644,14.1558,2.9599,-0.5382,14.3473,14.2059,14.2766,2.8663,1.4114,3.0422,237.7255,2907.9000,10854.7417
2879.0000,15.4597,16.3538,15282.7000,14844.8000,437.9000,-1.4965,3063.9672,2541.6555,5605.6227,73.3314,17386.4555,12218.7328,-5167.7227,15.8116,12.0391,7974.4000,0.0000,7974.4000,-0.4382,1598.2777,0.0000,1598.2777,20.8499,0.0000,6376.1223,6376.1223,14.5847,15.3907,14.9877,-0.0891,-6014.6647,15.8116,15.5287,15.6701,1.4177,-0.3528,15.3907,15.8116,15.6012,-4.8608,-0.7910,15.3907,15.4385,15.4146,-0.8224,1.1438,16.3538,12.9645,14.6592,17.3197,0.3528,12.4519,13.6272,13.0395,-13.5206,0.7910,16.3538,15.2470,15.8004,18.3404,-1.1438,0.1000,7.8141,8412.3000,-6014.6647
2880.0000,15.4089,16.1060,14844.1000,13355.1000,1489.0000,-1.4033,2978.4003,2283.7431,5262.1434,67.9631,15638.8431,11865.6997,-3773.1434,15.4848,11.7169,8526.7000,0.0000,8526.7000,-0.4686,1717.1363,0.0000,1717.1363,22.2733,0.0000,6809.5637,6809.5637,14.7014,15.2158,14.9586,-0.0550,-3713.9384,15.4848,15.6984,15.5916,-0.9962,-0.3116,15.2158,15.4848,15.3503,-3.0756,-0.7801,15.2158,15.3263,15.2711,-1.7807,1.0917,16.1060,14.4536,15.2798,7.4409,0.3116,12.8099,12.9706,12.8903,-1.8499,0.7801,16.1060,15.9383,16.0222,2.6274,-1.0917,0.1000,7.8141,10015.7000,-3713.9384
2881.0000,15.3755,15.6980,15343.5000,11919.7000,3423.8000,-1.3615,3080.2144,2036.6159,5116.8303,65.8919,13956.3159,12263.2856,-1693.0303,15.3591,11.5929,12412.2000,0.0000,12412.2000,-0.6821,2504.2409,0.0000,2504.2409,32.6112,0.0000,9907.9591,9907.9591,14.4795,15.3713,14.9254,-0.1041,-7028.5144,15.3591,15.6622,15.5106,-1.0264,-0.2265,15.3713,15.3591,15.3652,0.1301,-0.9085,15.3713,15.3184,15.3448,0.8408,1.1350,15.6980,15.1585,15.4282,1.7422,0.2265,12.4817,12.7392,12.6104,-3.4257,0.9085,15.6980,15.8726,15.7853,-2.9073,-1.1350,0.1000,7.8141,15836.0000,-7028.5144
2882.0000,15.4745,15.5808,14977.5000,10673.4000,4304.1000,-1.2835,3002.0830,1828.1150,4830.1980,62.1008,12501.5150,11975.4170,-526.0980,15.4656,11.6980,15776.7000,0.0000,15776.7000,-0.8670,3178.0632,0.0000,3178.0632,41.5437,0.0000,12598.6368,12598.6368,14.1712,15.6051,14.8881,-0.1762,-11892.8070,15.4656,15.5354,15.5005,-0.1710,-0.1389,15.6051,15.4656,15.5353,2.0048,-1.0058,15.6051,15.4672,15.5361,2.2599,1.1447,15.5808,15.3543,15.4676,0.4259,0.1389,12.2027,12.4421,12.3224,-3.5246,1.0058,15.5808,15.6906,15.6357,-1.8539,-1.1447,0.1000,7.8141,20080.8000,-11892.8070
2883.0000,15.6514,15.4221,15309.1000,9511.3000,5797.8000,-1.2459,3060.1006,1636.1919,4696.2926,60.1694,11147.4919,12248.9994,1101.5074,15.6583,11.8879,19846.0000,0.0000,19846.0000,-1.0906,3986.5300,0.0000,3986.5300,52.1602,0.0000,15859.4700,15859.4700,13.9021,15.7972,14.8497,-0.2530,-17078.1488,15.6583,15.3804,15.5193,0.1783,-0.0518,15.7972,15.6583,15.7277,2.2731,-1.1423,15.7972,15.6631,15.7302,2.2931,1.1941,15.4221,15.5056,15.4639,-0.0932,0.0518,12.0518,12.1971,12.1244,-2.4379,1.1423,15.4221,15.5332,15.4777,-1.9557,-1.1941,0.1000,7.8141,25643.8000,-17078.1488
2884.0000,14.3688,15.7847,11788.1000,14016.2000,-2228.1000,1.2756,2404.6719,2337.0497,4741.7216,61.8435,16353.2497,9383.4281,-6969.8216,15.6428,11.8727,21204.7000,0.0000,21204.7000,-1.1652,4260.4189,0.0000,4260.4189,55.5410,0.0000,16944.2811,16944.2811,15.7509,14.0470,14.8989,0.0728,4916.6839,15.7847,15.6325,15.7086,2.2353,1.0262,15.7509,15.7185,15.7347,0.0349,-0.1390,15.7847,15.7509,15.7678,0.4047,-0.8872,11.8727,13.9446,12.9086,-30.8851,-1.0262,11.8727,12.2523,12.0625,-0.7964,0.1390,13.7657,14.8594,14.3126,-14.1095,0.8872,2.5139,196.4380,18976.6000,4916.6839
2885.0000,12.8967,16.1866,7157.1000,18509.2000,-11352.1000,1.2470,1495.7676,2981.3995,4477.1672,60.8987,21490.5995,5661.3324,-15829.2672,16.1547,12.3775,26630.2000,0.0000,26630.2000,-1.4634,5311.0946,0.0000,5311.0946,69.7710,0.0000,21319.1054,21319.1054,12.1994,17.4519,14.8256,-0.2845,-19206.7056,16.1866,15.9331,16.0599,4.1905,1.1474,17.2675,16.3973,16.8324,13.1987,-1.0477,16.1866,15.5133,15.8500,0.9433,-0.0997,12.3775,12.6609,12.5192,-4.7487,-1.1474,12.3775,12.1994,12.2884,2.6778,1.0477,12.1994,15.6111,13.9052,-4.9642,0.0997,2.4592,192.1649,15278.1000,-19206.7056
2886.0000,12.8941,18.4837,5443.6000,73216.5000,-67772.9000,3.7433,1137.7114,11792.7648,12930.4762,181.6603,85009.2648,4305.8886,-80703.3762,17.3943,13.6005,10127.5000,0.0000,10127.5000,-0.5565,1985.2549,0.0000,1985.2549,26.2953,0.0000,8142.2451,8142.2451,17.5027,12.6117,15.0572,0.8906,60117.2311,18.4837,17.3943,17.9390,22.6282,1.4333,17.3943,17.0338,17.2140,4.5562,0.8768,18.4837,17.6806,18.0822,26.8893,-2.3100,12.8690,12.7124,12.7907,3.2276,-1.4333,12.6117,12.4047,12.5082,2.6032,-0.8768,12.6117,13.0068,12.8092,-13.2750,2.3100,7.4448,581.7488,-57645.4000,60117.2311
2887.0000,12.4614,18.8224,0.0000,123322.9000,-123322.9000,5.8281,0.0000,19668.2002,19668.2002,282.0414,142991.1002,0.0000,-142991.1002,18.5188,14.7115,3140.8000,0.0000,3140.8000,-0.1726,606.6116,0.0000,606.6116,7.9806,0.0000,2534.1884,2534.1884,18.4702,12.2615,15.3658,2.0064,135432.2101,18.8224,18.5188,18.6706,8.7799,2.0002,18.5188,18.0357,18.2773,12.7823,1.8276,18.8224,18.6776,18.7500,8.0101,-3.8279,12.5570,12.6379,12.5975,-2.3806,-2.0002,12.2615,12.3535,12.3075,-2.4706,-1.8276,12.2615,12.3691,12.3153,-6.0094,3.8279,11.5939,905.9666,-120182.1000,135432.2101
2888.0000,12.4595,18.8205,0.0000,140801.0000,-140801.0000,6.6541,0.0000,22454.7383,22454.7383,321.1290,163255.7383,0.0000,-163255.7383,12.4277,18.0715,0.0000,9168.4000,-9168.4000,0.4872,0.0000,1470.1466,1470.1466,24.2765,10638.5466,0.0000,-10638.5466,18.7119,12.4740,15.5929,2.5454,171814.3703,18.8205,18.7706,18.7956,1.4593,2.0557,18.6367,18.5361,18.5864,3.6815,2.5428,18.8205,18.8091,18.8148,0.7335,-4.5985,12.4277,12.4853,12.4565,-1.7501,-2.0557,12.4740,12.4277,12.4508,1.6811,-2.5428,12.4740,12.4480,12.4610,1.7093,4.5985,14.2137,1110.6785,-149969.4000,171814.3703
2889.0000,12.6406,19.0052,0.0000,157699.1000,-157699.1000,7.4527,0.0000,25253.2781,25253.2781,359.6647,182952.3781,0.0000,-182952.3781,12.6411,18.3052,0.0000,18185.6000,-18185.6000,0.9663,0.0000,2924.1876,2924.1876,46.8446,21109.7876,0.0000,-21109.7876,18.8768,12.6990,15.7879,2.9720,200608.0786,19.0052,18.9380,18.9716,2.0760,2.1621,18.7426,18.7063,18.7244,1.6176,3.1284,19.0052,18.9777,18.9914,2.0827,-5.2906,12.6411,12.5820,12.6116,1.8228,-2.1621,12.6990,12.6411,12.6700,2.5963,-3.1284,12.6990,12.6645,12.6817,2.6149,5.2906,16.7425,1308.2863,-175884.7000,200608.0786
2890.0000,12.7927,19.1604,0.0000,165222.8000,-165222.8000,7.8083,0.0000,26550.1601,26550.1601,377.2569,191772.9601,0.0000,-191772.9601,12.7988,18.4646,0.0000,22285.7000,-22285.7000,1.1841,0.0000,3590.9715,3590.9715,57.4516,25876.6715,0.0000,-25876.6715,19.0272,12.8344,15.9308,3.1821,214789.1999,19.1604,19.1010,19.1307,1.8709,2.2081,18.8789,18.8455,18.8622,1.6133,3.3922,19.1604,19.1372,19.1488,1.8503,-5.6002,12.7988,12.7399,12.7694,1.8557,-2.2081,12.8344,12.7988,12.8166,1.7200,-3.3922,12.8344,12.8135,12.8239,1.6673,5.6002,17.8934,1398.2125,-187508.5000,214789.1999
2891.0000,12.9899,19.3615,0.0000,190056.9000,-190056.9000,8.9819,0.0000,30679.4221,30679.4221,434.3817,220736.3221,0.0000,-220736.3221,12.9964,18.6642,0.0000,28518.6000,-28518.6000,1.5153,0.0000,4607.5225,4607.5225,73.5634,33126.1225,0.0000,-33126.1225,19.2157,13.0377,16.1267,3.7057,250135.8436,19.3615,19.2959,19.3287,2.3408,2.4889,19.0568,19.0205,19.0387,2.0813,4.0042,19.3615,19.3361,19.3488,2.3652,-6.4930,12.9964,12.9318,12.9641,2.3009,-2.4889,13.0377,12.9964,13.0170,2.3699,-4.0042,13.0377,13.0121,13.0249,2.3765,6.4930,20.8977,1632.9793,-218575.5000,250135.8436
2892.0000,13.1473,19.5222,0.0000,206556.8000,-206556.8000,9.7617,0.0000,33464.2871,33464.2871,472.6886,240021.0871,0.0000,-240021.0871,13.1528,18.8223,0.0000,28117.0000,-28117.0000,1.4940,0.0000,4552.3353,4552.3353,72.5820,32669.3353,0.0000,-32669.3353,19.3913,13.1819,16.2866,3.9936,269570.7620,19.5222,19.4719,19.4970,1.9825,2.7559,19.2435,19.2073,19.2254,2.2047,4.2499,19.5222,19.5029,19.5126,1.9273,-7.0058,13.1528,13.1037,13.1282,1.9321,-2.7559,13.1819,13.1528,13.1673,1.7651,-4.2499,13.1819,13.1644,13.1732,1.7405,7.0058,22.4204,1751.9652,-234673.8000,269570.7620
2893.0000,13.3265,19.7051,0.0000,222817.1000,-222817.1000,10.5301,0.0000,36249.0558,36249.0558,510.4151,259066.1558,0.0000,-259066.1558,13.3320,19.0035,0.0000,35896.0000,-35896.0000,1.9073,0.0000,5826.2094,5826.2094,92.7188,41722.2094,0.0000,-41722.2094,19.5631,13.3630,16.4631,4.4063,297421.9635,19.7051,19.6529,19.6790,2.1473,2.8743,19.3939,19.3671,19.3805,1.8230,4.7816,19.7051,19.6854,19.6953,2.1560,-7.6559,13.3320,13.2809,13.3064,2.1017,-2.8743,13.3630,13.3320,13.3475,2.1259,-4.7816,13.3630,13.3436,13.3533,2.1257,7.6559,24.7870,1936.8919,-258713.1000,297421.9635
2894.0000,13.5135,19.8960,0.0000,241893.2000,-241893.2000,11.4317,0.0000,39524.5440,39524.5440,554.7546,281417.7440,0.0000,-281417.7440,13.5193,19.1929,0.0000,42582.7000,-42582.7000,2.2626,0.0000,6929.6628,6929.6628,110.0674,49512.3628,0.0000,-49512.3628,19.7464,13.5482,16.6473,4.8501,327380.6422,19.8960,19.8444,19.8702,2.2588,3.0564,19.5673,19.5404,19.5538,2.0430,5.3189,19.8960,19.8772,19.8866,2.2603,-8.3753,13.5193,13.4687,13.4940,2.2148,-3.0564,13.5482,13.5193,13.5337,2.1986,-5.3189,13.5482,13.5299,13.5390,2.1921,8.3753,27.3069,2133.8017,-284475.9000,327380.6422
2895.0000,13.7272,20.1142,0.0000,260764.4000,-260764.4000,12.3235,0.0000,42822.2677,42822.2677,598.7593,303586.6677,0.0000,-303586.6677,13.7340,19.4100,0.0000,54949.0000,-54949.0000,2.9196,0.0000,8969.3955,8969.3955,142.1369,63918.3955,0.0000,-63918.3955,19.9462,13.7633,16.8547,5.3853,363509.7540,20.1142,20.0574,20.0858,2.5534,3.1346,19.7452,19.7208,19.7330,2.1135,6.0543,20.1142,20.0947,20.1045,2.5803,-9.1889,13.7340,13.6781,13.7060,2.5104,-3.1346,13.7633,13.7340,13.7486,2.5446,-6.0543,13.7633,13.7440,13.7536,2.5411,9.1889,30.4135,2376.5538,-315713.4000,363509.7540
2896.0000,13.9046,20.2954,0.0000,269504.3000,-269504.3000,12.7365,0.0000,44443.1630,44443.1630,619.6902,313947.4630,0.0000,-313947.4630,13.9109,19.5890,0.0000,64382.0000,-64382.0000,3.4209,0.0000,10535.9776,10535.9776,166.6806,74917.9776,0.0000,-74917.9776,20.1190,13.9328,17.0259,5.7114,385516.8991,20.2954,20.2463,20.2709,2.1839,3.1052,19.9017,19.8817,19.8917,1.8665,6.5261,20.2954,20.2797,20.2876,2.1612,-9.6313,13.9109,13.8629,13.8869,2.1338,-3.1052,13.9328,13.9109,13.9219,2.0417,-6.5261,13.9328,13.9181,13.9254,2.0245,9.6313,32.2589,2520.7539,-333886.3000,385516.8991
2897.0000,14.0423,20.4360,0.0000,285748.2000,-285748.2000,13.5042,0.0000,47275.8737,47275.8737,657.8048,333024.0737,0.0000,-333024.0737,14.0468,19.7264,0.0000,61058.9000,-61058.9000,3.2443,0.0000,10011.9497,10011.9497,158.1909,71070.8497,0.0000,-71070.8497,20.2760,14.0632,17.1696,5.9457,401338.0126,20.4360,20.4006,20.4183,1.7306,3.4200,20.0724,20.0513,20.0618,2.0044,6.6643,20.4360,20.4244,20.4302,1.6726,-10.0842,14.0468,14.0124,14.0296,1.6734,-3.4200,14.0632,14.0468,14.0550,1.5578,-6.6643,14.0632,14.0524,14.0578,1.5485,10.0842,33.4566,2614.3435,-346807.1000,401338.0126
2898.0000,13.6278,20.0126,0.0000,189573.7000,-189573.7000,8.9591,0.0000,31058.7718,31058.7718,436.8022,220632.4718,0.0000,-220632.4718,13.6252,19.2999,0.0000,19907.5000,-19907.5000,1.0578,0.0000,3244.4906,3244.4906,51.6049,23151.9906,0.0000,-23151.9906,20.0123,13.5157,16.7640,3.7185,250996.5085,20.0126,20.1237,20.0681,-4.2742,2.6338,19.8876,19.9232,19.9054,-1.9364,3.6915,20.0126,20.0643,20.0385,-4.7761,-6.3253,13.6252,13.7359,13.6806,-4.2609,-2.6338,13.5157,13.6252,13.5705,-5.8958,-3.6915,13.5157,13.5828,13.5492,-6.1858,6.3253,20.0173,1564.1814,-209481.2000,250996.5085
2899.0000,13.4137,19.7941,0.0000,180724.1000,-180724.1000,8.5409,0.0000,29460.9218,29460.9218,415.2820,210185.0218,0.0000,-210185.0218,13.4071,19.0795,0.0000,8707.6000,-8707.6000,0.4627,0.0000,1414.7955,1414.7955,22.5335,10122.3955,0.0000,-10122.3955,19.8133,13.3571,16.5852,3.3215,224200.0080,19.7941,19.8678,19.8310,-2.9111,2.6927,19.7522,19.7883,19.7702,-1.6801,3.1554,19.7941,19.8267,19.8104,-2.8010,-5.8481,13.4071,13.4807,13.4439,-2.9044,-2.6927,13.3571,13.4071,13.3821,-2.3215,-3.1554,13.3571,13.3828,13.3700,-2.2123,5.8481,17.9681,1404.0528,-189431.7000,224200.0080
2900.0000,13.0781,19.4516,0.0000,113397.9000,-113397.9000,5.3591,0.0000,18342.2578,18342.2578,260.2121,131740.1578,0.0000,-131740.1578,13.0884,13.0884,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5718,12.9092,16.2405,2.0402,137715.9322,19.4516,19.5954,19.5235,-3.7590,1.7864,19.5954,19.6620,19.6287,-1.7566,1.7864,19.4516,19.5267,19.4891,-3.9257,-3.5727,13.0884,13.2232,13.1558,-3.5257,-1.7864,12.9092,13.0884,12.9988,-4.6747,-1.7864,12.9092,13.0056,12.9574,-5.0274,3.5727,10.6871,835.1055,-113397.9000,137715.9322
2901.0000,12.8771,19.2465,0.0000,103004.9000,-103004.9000,4.8679,0.0000,16584.2509,16584.2509,235.8521,119589.1509,0.0000,-119589.1509,12.8708,12.8708,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3581,12.7816,16.0698,1.8293,123477.9475,19.2465,19.3601,19.3033,-2.7057,1.6226,19.3601,19.4703,19.4152,-2.6250,1.6226,19.2465,19.3020,19.2743,-2.6420,-3.2453,12.8708,12.9877,12.9293,-2.7826,-1.6226,12.7816,12.8708,12.8262,-2.1316,-1.6226,12.7816,12.8219,12.8017,-1.9275,3.2453,9.6972,757.7493,-103004.9000,123477.9475
2902.0000,12.7106,19.0766,0.0000,75308.1000,-75308.1000,3.5590,0.0000,12078.8011,12078.8011,172.2122,87386.9011,0.0000,-87386.9011,12.7084,18.3732,0.0000,2919.3000,-2919.3000,0.1551,0.0000,469.8316,469.8316,7.5324,3389.1316,0.0000,-3389.1316,19.1764,12.5948,15.8856,1.3968,94283.8177,19.0766,19.1990,19.1378,-2.0460,1.1346,19.0997,19.2543,19.1770,-2.9236,1.2897,19.0766,19.1349,19.1058,-2.0818,-2.4244,12.7084,12.8277,12.7680,-1.9947,-1.1346,12.5948,12.7084,12.6516,-2.1562,-1.2897,12.5948,12.6558,12.6253,-2.1779,2.4244,7.3945,577.8167,-78227.4000,94283.8177
2903.0000,12.5808,18.9442,0.0000,60529.9000,-60529.9000,2.8606,0.0000,9679.8220,9679.8220,138.2709,70209.7220,0.0000,-70209.7220,12.5713,18.2347,0.0000,5530.6000,-5530.6000,0.2939,0.0000,888.4880,888.4880,14.2612,6419.0880,0.0000,-6419.0880,19.0104,12.4785,15.7445,1.1774,79471.5656,18.9442,19.0718,19.0080,-1.6152,0.8556,18.8578,19.0282,18.9430,-2.8724,1.1494,18.9442,19.0002,18.9722,-1.6605,-2.0050,12.5713,12.7010,12.6361,-1.6403,-0.8556,12.4785,12.5713,12.5249,-1.5770,-1.1494,12.4785,12.5295,12.5040,-1.5122,2.0050,6.2777,490.5445,-66060.5000,79471.5656
2904.0000,12.4611,18.8221,0.0000,46519.5000,-46519.5000,2.1985,0.0000,7419.1231,7419.1231,106.1787,53938.6231,0.0000,-53938.6231,12.4546,18.1169,0.0000,4367.2000,-4367.2000,0.2320,0.0000,700.5226,700.5226,11.2555,5067.7226,0.0000,-5067.7226,18.8813,12.3281,15.6047,0.9101,61433.4037,18.8221,18.9676,18.8949,-1.4144,0.6555,18.7452,18.8724,18.8088,-1.6686,0.8875,18.8221,18.8865,18.8543,-1.4718,-1.5430,12.4546,12.5967,12.5257,-1.3815,-0.6555,12.3281,12.4546,12.3914,-1.6603,-0.8875,12.3281,12.4034,12.3658,-1.7171,1.5430,4.8351,377.8186,-50886.7000,61433.4037
2905.0000,12.3676,18.7268,0.0000,45878.9000,-45878.9000,2.1682,0.0000,7301.5032,7301.5032,104.6372,53180.4032,0.0000,-53180.4032,12.3526,18.0138,0.0000,3583.5000,-3583.5000,0.1904,0.0000,574.0556,574.0556,9.2317,4157.5556,0.0000,-4157.5556,18.7751,12.2754,15.5252,0.8760,59128.4301,18.7268,18.8580,18.7924,-1.2855,0.6593,18.6688,18.7618,18.7153,-1.1770,0.8497,18.7268,18.7825,18.7546,-1.2512,-1.5089,12.3526,12.4877,12.4201,-1.3224,-0.6593,12.2754,12.3526,12.3140,-0.9825,-0.8497,12.2754,12.3151,12.2952,-0.8999,1.5089,4.6901,366.4945,-49462.4000,59128.4301
2906.0000,12.2989,18.6568,0.0000,41339.2000,-41339.2000,1.9537,0.0000,6568.8433,6568.8433,94.2277,47908.0433,0.0000,-47908.0433,12.2868,17.9448,0.9000,3467.6000,-3466.7000,0.1843,0.1905,555.0203,555.2108,8.9323,4022.6203,0.7095,-4021.9108,18.6925,12.2201,15.4563,0.7907,53372.1594,18.6568,18.7702,18.7135,-1.0009,0.5898,18.5737,18.6737,18.6237,-1.1542,0.7741,18.6568,18.7032,18.6800,-0.9496,-1.3639,12.2868,12.3983,12.3425,-0.9849,-0.5898,12.2201,12.2868,12.2534,-0.7794,-0.7741,12.2201,12.2559,12.2380,-0.7392,1.3639,4.2502,332.1183,-44805.9000,53372.1594
2907.0000,12.2471,18.6027,4.2000,37363.6000,-37359.4000,1.7660,0.8874,5930.2014,5931.0888,85.1400,43293.8014,3.3126,-43290.4888,12.2361,17.5665,116.6000,3310.2000,-3193.6000,0.1823,24.6977,529.4842,554.1819,8.8471,3839.6842,91.9023,-3747.7819,18.6156,12.1827,15.3991,0.7162,48340.2234,18.6027,18.7016,18.6522,-0.7883,0.5279,18.4103,18.5690,18.4896,-1.6663,0.7102,18.6027,18.6423,18.6225,-0.7422,-1.2381,12.2361,12.3312,12.2837,-0.7594,-0.5279,12.1827,12.2361,12.2094,-0.5804,-0.7102,12.1827,12.2113,12.1970,-0.5438,1.2381,3.8727,302.6207,-40553.0000,48340.2234
2908.0000,12.2800,18.6375,0.0000,51081.2000,-51081.2000,2.4141,0.0000,8113.4050,8113.4050,116.3451,59194.6050,0.0000,-59194.6050,12.2597,15.2834,1171.6000,3098.7000,-1927.1000,0.2290,248.0673,495.8031,743.8704,11.2425,3594.5031,923.5327,-2670.9704,18.4887,12.3347,15.4117,0.9294,62735.8552,18.6375,18.6493,18.6434,-0.1547,0.7283,17.8441,18.2360,18.0400,-5.4748,0.9574,18.6375,18.6322,18.6348,0.1000,-1.6857,12.2597,12.2782,12.2690,-0.2259,-0.7283,12.3347,12.2597,12.2972,1.0111,-0.9574,12.3347,12.2808,12.3077,1.2879,1.6857,5.2555,410.6740,-53008.3000,62735.8552
2909.0000,12.3948,18.7545,0.0000,59794.3000,-59794.3000,2.8258,0.0000,9521.9574,9521.9574,136.2186,69316.2574,0.0000,-69316.2574,12.3901,13.8969,2449.7000,3188.0000,-738.3000,0.3040,517.5812,510.9458,1028.5270,15.0330,3698.9458,1932.1188,-1766.8270,18.3601,12.4944,15.4273,1.0490,70809.2919,18.7545,18.6820,18.7182,0.8548,0.8406,17.4111,17.7471,17.5791,-5.6112,1.1446,18.7545,18.7136,18.7341,1.1488,-1.9852,12.3901,12.3109,12.3505,0.9356,-0.8406,12.4944,12.3901,12.4423,1.7022,-1.1446,12.4944,12.4303,12.4624,1.8174,1.9852,6.2268,486.5721,-60532.6000,70809.2919
2910.0000,12.5614,18.9244,0.0000,130991.0000,-130991.0000,6.1905,0.0000,20938.5863,20938.5863,298.6294,151929.5863,0.0000,-151929.5863,12.5646,14.2501,342.0000,481.0000,-139.0000,0.0444,72.0543,77.2657,149.3200,2.1895,558.2657,269.9457,-288.3200,18.7146,12.6245,15.6696,2.1697,146452.4262,18.9244,18.8553,18.8899,2.0225,2.0487,18.7578,18.3676,18.5627,11.8212,2.0931,18.9244,18.8899,18.9072,2.0404,-4.1418,12.5646,12.4929,12.5288,2.1023,-2.0487,12.6245,12.5646,12.5946,1.7894,-2.0931,12.6245,12.5952,12.6099,1.7317,4.1418,12.3943,968.5114,-131130.0000,146452.4262
2911.0000,12.7518,19.1186,0.0000,177960.5000,-177960.5000,8.4103,0.0000,28570.2799,28570.2799,406.1369,206530.7799,0.0000,-206530.7799,12.7526,12.7526,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0371,12.8071,15.9221,2.9939,202088.7512,19.1186,19.0599,19.0893,2.3578,2.8034,19.0599,18.9319,18.9959,5.1795,2.8034,19.1186,19.0896,19.1041,2.3283,-5.6068,12.7526,12.6952,12.7239,2.3061,-2.8034,12.8071,12.7526,12.7799,2.1872,-2.8034,12.8071,12.7801,12.7936,2.1684,5.6068,16.7262,1307.0079,-177960.5000,202088.7512
2912.0000,13.0255,19.3978,0.0000,206488.4000,-206488.4000,9.7585,0.0000,33359.1933,33359.1933,471.8134,239847.5933,0.0000,-239847.5933,13.0299,18.6981,0.0000,16776.2000,-16776.2000,0.8914,0.0000,2711.6314,2711.6314,43.2664,19487.8314,0.0000,-19487.8314,19.2841,13.0902,16.1871,3.7692,254423.7040,19.3978,19.3221,19.3600,3.2180,2.9557,19.1775,19.1424,19.1600,1.9313,3.8471,19.3978,19.3642,19.3810,3.2926,-6.8028,13.0299,12.9548,12.9924,3.1912,-2.9557,13.0902,13.0299,13.0600,3.3324,-3.8471,13.0902,13.0562,13.0732,3.3250,6.8028,21.1965,1656.3210,-223264.6000,254423.7040
2913.0000,13.2138,19.5901,0.0000,221001.5000,-221001.5000,10.4443,0.0000,35859.7217,35859.7217,505.8597,256861.2217,0.0000,-256861.2217,13.2188,18.8891,0.0000,19639.6000,-19639.6000,1.0435,0.0000,3182.6749,3182.6749,50.7047,22822.2749,0.0000,-22822.2749,19.4836,13.2536,16.3686,4.0895,276042.8870,19.5901,19.5365,19.5633,2.4054,3.1336,19.3748,19.3362,19.3555,2.3109,4.1771,19.5901,19.5678,19.5789,2.3399,-7.3107,13.2188,13.1661,13.1924,2.3660,-3.1336,13.2536,13.2188,13.2362,2.0770,-4.1771,13.2536,13.2343,13.2439,2.0122,7.3107,22.8839,1788.1803,-240641.1000,276042.8870
2914.0000,13.3678,19.7473,0.0000,235146.0000,-235146.0000,11.1128,0.0000,38291.5856,38291.5856,538.8884,273437.5856,0.0000,-273437.5856,13.3712,19.0432,0.0000,21051.0000,-21051.0000,1.1185,0.0000,3418.6135,3418.6135,54.3884,24469.6135,0.0000,-24469.6135,19.6497,13.3987,16.5242,4.3688,294897.1441,19.7473,19.7068,19.7270,1.9268,3.3314,19.5400,19.5087,19.5243,1.9891,4.4499,19.7473,19.7303,19.7388,1.8805,-7.7814,13.3712,13.3319,13.3515,1.8713,-3.3314,13.3987,13.3712,13.3850,1.7469,-4.4499,13.3987,13.3832,13.3910,1.7256,7.7814,24.3791,1905.0142,-256197.0000,294897.1441
2915.0000,13.5330,19.9159,0.0000,247242.8000,-247242.8000,11.6845,0.0000,40417.0357,40417.0357,567.1749,287659.8357,0.0000,-287659.8357,13.5365,19.2103,0.0000,28646.5000,-28646.5000,1.5221,0.0000,4662.8988,4662.8988,74.0567,33309.3988,0.0000,-33309.3988,19.8052,13.5643,16.6848,4.7096,317899.3220,19.9159,19.8749,19.8954,1.9833,3.3875,19.6689,19.6465,19.6577,1.5608,4.9096,19.9159,19.8991,19.9075,1.9872,-8.2970,13.5365,13.4964,13.5165,1.9416,-3.3875,13.5643,13.5365,13.5504,1.9478,-4.9096,13.5643,13.5479,13.5561,1.9442,8.2970,26.3362,2057.9501,-275889.3000,317899.3220
2916.0000,13.6258,20.0107,0.0000,253411.1000,-253411.1000,11.9760,0.0000,41515.5975,41515.5975,581.9484,294926.6975,0.0000,-294926.6975,13.6282,19.3031,0.0000,24390.9000,-24390.9000,1.2960,0.0000,3975.3569,3975.3569,63.0964,28366.2569,0.0000,-28366.2569,19.9207,13.6425,16.7816,4.7612,321382.7531,20.0107,19.9869,19.9988,1.1988,3.5600,19.8044,19.7815,19.7929,1.5831,4.8560,20.0107,20.0011,20.0059,1.1385,-8.4160,13.6282,13.6052,13.6167,1.1608,-3.5600,13.6425,13.6282,13.6354,0.9765,-4.8560,13.6425,13.6345,13.6385,0.9459,8.4160,26.4797,2069.1611,-277802.0000,321382.7531
2917.0000,13.7725,20.1605,0.0000,262919.9000,-262919.9000,12.4254,0.0000,43222.2893,43222.2893,604.1500,306142.1893,0.0000,-306142.1893,13.7755,19.4520,0.0000,35800.0000,-35800.0000,1.9022,0.0000,5847.1584,5847.1584,92.6443,41647.1584,0.0000,-41647.1584,20.0445,13.7986,16.9215,5.1135,345158.8308,20.1605,20.1265,20.1435,1.6980,3.5077,19.8893,19.8758,19.8826,1.0333,5.4099,20.1605,20.1468,20.1537,1.7348,-8.9176,13.7755,13.7421,13.7588,1.6666,-3.5077,13.7986,13.7755,13.7870,1.7817,-5.4099,13.7986,13.7844,13.7915,1.7977,8.9176,28.5949,2234.4452,-298719.9000,345158.8308
2918.0000,13.9282,20.3195,0.0000,274940.3000,-274940.3000,12.9934,0.0000,45364.9147,45364.9147,632.3767,320305.2147,0.0000,-320305.2147,13.9321,19.6104,0.0000,44741.8000,-44741.8000,2.3773,0.0000,7324.1537,7324.1537,115.8529,52065.9537,0.0000,-52065.9537,20.1864,13.9538,17.0701,5.4740,369496.7035,20.3195,20.2828,20.3012,1.8542,3.5387,20.0126,19.9957,20.0042,1.4190,5.9160,20.3195,20.3057,20.3126,1.8695,-9.4547,13.9321,13.8960,13.9141,1.8249,-3.5387,13.9538,13.9321,13.9430,1.8334,-5.9160,13.9538,13.9403,13.9471,1.8286,9.4547,30.6913,2398.2575,-319682.1000,369496.7035
2919.0000,14.0695,20.4639,0.0000,284175.1000,-284175.1000,13.4299,0.0000,47046.0382,47046.0382,654.2848,331221.1382,0.0000,-331221.1382,14.0734,19.7534,0.0000,52129.2000,-52129.2000,2.7698,0.0000,8551.0658,8551.0658,135.0676,60680.2658,0.0000,-60680.2658,20.3214,14.0916,17.2065,5.7668,389255.8283,20.4639,20.4301,20.4470,1.7109,3.5533,20.1337,20.1179,20.1258,1.4186,6.3232,20.4639,20.4518,20.4578,1.7038,-9.8765,14.0734,14.0403,14.0569,1.6749,-3.5533,14.0916,14.0734,14.0825,1.6350,-6.3232,14.0916,14.0800,14.0858,1.6256,9.8765,32.3622,2528.8294,-336304.3000,389255.8283
2920.0000,14.1920,20.5890,0.0000,288253.3000,-288253.3000,13.6226,0.0000,47860.5458,47860.5458,664.2919,336113.8458,0.0000,-336113.8458,14.1957,19.8771,0.0000,59978.7000,-59978.7000,3.1869,0.0000,9856.3886,9856.3886,155.4960,69835.0886,0.0000,-69835.0886,20.4367,14.2105,17.3236,5.9803,403672.0425,20.5890,20.5590,20.5740,1.4845,3.4786,20.2330,20.2206,20.2268,1.1701,6.6655,20.5890,20.5788,20.5839,1.4732,-10.1440,14.1957,14.1664,14.1810,1.4494,-3.4786,14.2105,14.1957,14.2031,1.4069,-6.6655,14.2105,14.2008,14.2057,1.3982,10.1440,33.5952,2625.1772,-348232.0000,403672.0425
2921.0000,14.2926,20.6918,0.0000,301586.9000,-301586.9000,14.2527,0.0000,50194.7863,50194.7863,695.5823,351781.6863,0.0000,-351781.6863,14.2954,19.9780,0.0000,56979.6000,-56979.6000,3.0275,0.0000,9377.4002,9377.4002,147.7957,66357.0002,0.0000,-66357.0002,20.5508,14.3073,17.4290,6.1649,416132.5818,20.6918,20.6685,20.6802,1.2324,3.7417,20.3597,20.3445,20.3521,1.4638,6.7693,20.6918,20.6837,20.6877,1.2044,-10.5110,14.2954,14.2728,14.2841,1.1954,-3.7417,14.3073,14.2954,14.3013,1.1368,-6.7693,14.3073,14.2996,14.3035,1.1314,10.5110,34.5490,2699.7086,-358566.5000,416132.5818
