Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
2922.0000,13.8802,20.2704,0.0000,205540.6000,-205540.6000,9.7137,0.0000,33875.5098,33875.5098,474.3762,239416.1098,0.0000,-239416.1098,13.8767,19.5543,0.0000,21990.1000,-21990.1000,1.1684,0.0000,3596.8498,3596.8498,57.0624,25586.9498,0.0000,-25586.9498,20.2661,13.7783,17.0222,4.0342,272311.1576,20.2704,20.3752,20.3228,-4.3615,2.8484,20.1364,20.1771,20.1568,-2.4057,4.0168,20.2704,20.3182,20.2943,-4.7966,-6.8652,13.8767,13.9809,13.9288,-4.3366,-2.8484,13.7783,13.8767,13.8275,-5.7671,-4.0168,13.7783,13.8384,13.8083,-6.0236,6.8652,21.7637,1700.6428,-227530.7000,272311.1576
2923.0000,13.6604,20.0460,0.0000,197120.5000,-197120.5000,9.3157,0.0000,32319.9547,32319.9547,453.7072,229440.4547,0.0000,-229440.4547,13.6545,19.3296,0.0000,10182.3000,-10182.3000,0.5410,0.0000,1660.1852,1660.1852,26.3765,11842.4852,0.0000,-11842.4852,20.0595,13.6069,16.8332,3.6342,245311.8085,20.0460,20.1153,20.0806,-2.9705,2.9249,19.9926,20.0281,20.0104,-1.8150,3.4659,20.0460,20.0765,20.0613,-2.8607,-6.3908,13.6545,13.7232,13.6888,-2.9442,-2.9249,13.6069,13.6545,13.6307,-2.4230,-3.4659,13.6069,13.6317,13.6193,-2.3296,6.3908,19.6868,1538.3550,-207302.8000,245311.8085
2924.0000,13.3139,19.6922,0.0000,127837.8000,-127837.8000,6.0415,0.0000,20791.2162,20791.2162,293.8182,148629.0162,0.0000,-148629.0162,13.3183,18.9896,0.0000,2895.2000,-2895.2000,0.1538,0.0000,469.8249,469.8249,7.4931,3365.0249,0.0000,-3365.0249,19.7905,13.1648,16.4776,2.3455,158324.0944,19.6922,19.8285,19.7604,-3.9139,1.9626,19.7676,19.8478,19.8077,-2.4948,2.1164,19.6922,19.7607,19.7265,-4.0891,-4.0789,13.3183,13.4484,13.3833,-3.7351,-1.9626,13.1648,13.3183,13.2415,-4.7451,-2.1164,13.1648,13.2492,13.2070,-5.0248,4.0789,12.3649,966.2099,-130733.0000,158324.0944
2925.0000,13.1054,19.4794,0.0000,118348.3000,-118348.3000,5.5930,0.0000,19155.0494,19155.0494,271.3962,137503.3494,0.0000,-137503.3494,13.0992,18.7682,0.0000,1090.9000,-1090.9000,0.0580,0.0000,176.4949,176.4949,2.8196,1267.3949,0.0000,-1267.3949,19.5693,13.0188,16.2940,2.1151,142772.6068,19.4794,19.5833,19.5314,-2.8118,1.8450,19.5585,19.6484,19.6035,-2.5132,1.9030,19.4794,19.5291,19.5042,-2.7301,-3.7480,13.0992,13.2043,13.1518,-2.8431,-1.8450,13.0188,13.0992,13.0590,-2.2509,-1.9030,13.0188,13.0567,13.0378,-2.0904,3.7480,11.2658,880.3222,-119439.2000,142772.6068
2926.0000,12.9393,19.3099,0.0000,91644.5000,-91644.5000,4.3310,0.0000,14776.2468,14776.2468,209.8767,106420.7468,0.0000,-106420.7468,12.9341,18.6013,0.0000,5606.2000,-5606.2000,0.2979,0.0000,904.9866,904.9866,14.4777,6511.1866,0.0000,-6511.1866,19.3742,12.8483,16.1112,1.7261,116511.0231,19.3099,19.4153,19.3626,-2.0856,1.3444,19.2676,19.4039,19.3358,-3.2789,1.6423,19.3099,19.3578,19.3338,-2.1050,-2.9866,12.9341,13.0376,12.9859,-2.0509,-1.3444,12.8483,12.9341,12.8912,-2.0743,-1.6423,12.8483,12.8950,12.8716,-2.0535,2.9866,9.2227,720.6770,-97250.7000,116511.0231
2927.0000,12.7831,19.1506,0.0000,77485.7000,-77485.7000,3.6619,0.0000,12448.6877,12448.6877,177.2623,89934.3877,0.0000,-89934.3877,12.7806,18.4462,0.0000,2724.9000,-2724.9000,0.1448,0.0000,438.9661,438.9661,7.0325,3163.8661,0.0000,-3163.8661,19.2202,12.6772,15.9487,1.4232,96066.1156,19.1506,19.2624,19.2065,-1.9322,1.1724,19.1727,19.2517,19.2122,-1.5402,1.3172,19.1506,19.2035,19.1770,-1.9408,-2.4895,12.7806,12.8889,12.8348,-1.8720,-1.1724,12.6772,12.7806,12.7289,-2.0067,-1.3172,12.6772,12.7333,12.7053,-2.0563,2.4895,7.5803,592.3315,-80210.6000,96066.1156
2928.0000,12.6462,19.0102,4.1000,61312.8000,-61308.7000,2.8978,0.8605,9819.6466,9820.5071,140.1347,71132.4466,3.2395,-71129.2071,12.6398,18.3040,0.0000,4870.1000,-4870.1000,0.2588,0.0000,783.0840,783.0840,12.5615,5653.1840,0.0000,-5653.1840,19.0758,12.5356,15.8057,1.1796,79626.3432,19.0102,19.1372,19.0737,-1.6510,0.8797,18.9478,19.0901,19.0189,-2.3805,1.1384,19.0102,19.0677,19.0390,-1.7146,-2.0181,12.6398,12.7659,12.7029,-1.6399,-0.8797,12.5356,12.6398,12.5877,-1.7526,-1.1384,12.5356,12.5941,12.5648,-1.7432,2.0181,6.2831,490.9725,-66178.8000,79626.3432
2929.0000,12.5492,18.9120,0.0000,59082.6000,-59082.6000,2.7922,0.0000,9441.5877,9441.5877,134.9095,68524.1877,0.0000,-68524.1877,12.5380,18.2011,0.0000,3797.4000,-3797.4000,0.2018,0.0000,609.7848,609.7848,9.7895,4407.1848,0.0000,-4407.1848,18.9554,12.4724,15.7139,1.1091,74864.1133,18.9120,19.0181,18.9650,-1.3601,0.8635,18.8633,18.9516,18.9075,-1.3939,1.0652,18.9120,18.9576,18.9348,-1.3063,-1.9287,12.5380,12.6462,12.5921,-1.3857,-0.8635,12.4724,12.5380,12.5052,-1.0443,-1.0652,12.4724,12.5057,12.4891,-0.9629,1.9287,5.9568,465.4706,-62880.0000,74864.1133
2930.0000,12.4649,18.8261,0.0000,53536.6000,-53536.6000,2.5301,0.0000,8538.9879,8538.9879,122.1704,62075.5879,0.0000,-62075.5879,12.4605,18.1228,0.0000,1813.8000,-1813.8000,0.0964,0.0000,290.9653,290.9653,4.6741,2104.7653,0.0000,-2104.7653,18.8735,12.3822,15.6279,0.9742,65758.3882,18.8261,18.9213,18.8737,-1.1511,0.8112,18.8365,18.8820,18.8593,-0.6302,0.9076,18.8261,18.8690,18.8475,-1.1013,-1.7189,12.4605,12.5507,12.5056,-1.0926,-0.8112,12.3822,12.4605,12.4213,-1.0605,-0.9076,12.3822,12.4244,12.4033,-1.0831,1.7189,5.2237,408.1869,-55350.4000,65758.3882
2931.0000,12.3905,18.7502,0.0000,48796.5000,-48796.5000,2.3061,0.0000,7769.8647,7769.8647,111.2941,56566.3647,0.0000,-56566.3647,12.3869,18.0485,0.0000,1344.4000,-1344.4000,0.0714,0.0000,215.4601,215.4601,3.4635,1559.8601,0.0000,-1559.8601,18.8054,12.3122,15.5588,0.8821,59542.7030,18.7502,18.8397,18.7950,-0.9981,0.7449,18.7705,18.8314,18.8010,-0.7520,0.8163,18.7502,18.7918,18.7710,-0.9721,-1.5612,12.3869,12.4730,12.4300,-0.9611,-0.7449,12.3122,12.3869,12.3496,-0.9147,-0.8163,12.3122,12.3512,12.3317,-0.9129,1.5612,4.7273,369.3942,-50140.9000,59542.7030
2932.0000,12.3959,18.7551,3.1000,65862.8000,-65859.7000,3.1128,0.6534,10488.5988,10489.2522,150.1562,76351.3988,2.4466,-76348.9522,12.3814,18.0429,0.0000,3178.3000,-3178.3000,0.1689,0.0000,509.3340,509.3340,8.1858,3687.6340,0.0000,-3687.6340,18.7539,12.4158,15.5848,1.1885,80223.4984,18.7551,18.7797,18.7674,-0.3808,0.9813,18.6716,18.7411,18.7063,-1.1906,1.1502,18.7551,18.7608,18.7580,-0.2057,-2.1315,12.3814,12.4112,12.3963,-0.4544,-0.9813,12.4158,12.3814,12.3986,0.5433,-1.1502,12.4158,12.3888,12.4023,0.8035,2.1315,6.5238,509.7801,-69038.0000,80223.4984
2933.0000,12.4158,18.7759,0.0000,73013.5000,-73013.5000,3.4506,0.0000,11632.5643,11632.5643,166.4551,84646.0643,0.0000,-84646.0643,12.4137,18.0755,0.0000,900.9000,-900.9000,0.0479,0.0000,144.4326,144.4326,2.3202,1045.3326,0.0000,-1045.3326,18.7555,12.4284,15.5919,1.2648,85373.4220,18.7759,18.7722,18.7740,0.0312,1.1342,18.7440,18.7252,18.7346,0.2923,1.1821,18.7759,18.7709,18.7734,0.1379,-2.3163,12.4137,12.4052,12.4094,0.1097,-1.1342,12.4284,12.4137,12.4210,0.2223,-1.1821,12.4284,12.4209,12.4247,0.2212,2.3163,6.9542,543.4121,-73914.4000,85373.4220
2934.0000,12.6611,19.0261,0.0000,148258.8000,-148258.8000,7.0066,0.0000,23752.6380,23752.6380,338.0407,172011.4380,0.0000,-172011.4380,12.6547,18.3190,0.0000,316.6000,-316.6000,0.0168,0.0000,50.9174,50.9174,0.8155,367.5174,0.0000,-367.5174,18.9508,12.7547,15.8527,2.4867,167849.2996,19.0261,18.9502,18.9881,2.5351,2.3299,18.9457,18.8826,18.9141,2.1184,2.3467,19.0261,18.9851,19.0056,2.7531,-4.6767,12.6547,12.5809,12.6178,2.4657,-2.3299,12.7547,12.6547,12.7047,3.3742,-2.3467,12.7547,12.7010,12.7278,3.6101,4.6767,13.9617,1090.9882,-148575.4000,167849.2996
2935.0000,12.9315,19.3019,0.0000,198431.8000,-198431.8000,9.3777,0.0000,31988.3087,31988.3087,453.1428,230420.1087,0.0000,-230420.1087,12.9324,12.9324,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2285,13.0018,16.1151,3.3366,225219.2859,19.3019,19.2286,19.2653,3.2959,3.1259,19.2286,19.1551,19.1919,3.3032,3.1259,19.3019,19.2652,19.2835,3.3061,-6.2518,12.9324,12.8588,12.8956,3.3043,-3.1259,13.0018,12.9324,12.9671,3.1179,-3.1259,13.0018,12.9678,12.9848,3.0521,6.2518,18.6561,1457.8157,-198431.8000,225219.2859
2936.0000,13.2259,19.6024,0.0000,226942.4000,-226942.4000,10.7251,0.0000,36833.9791,36833.9791,519.1452,263776.3791,0.0000,-263776.3791,13.2310,18.9014,0.0000,17953.1000,-17953.1000,0.9539,0.0000,2909.8606,2909.8606,46.3333,20862.9606,0.0000,-20862.9606,19.4901,13.2885,16.3893,4.1386,279357.5710,19.6024,19.5264,19.5644,3.5611,3.2571,19.3848,19.3504,19.3676,2.0723,4.2110,19.6024,19.5689,19.5856,3.5971,-7.4680,13.2310,13.1554,13.1932,3.5429,-3.2571,13.2885,13.2310,13.2598,3.4837,-4.2110,13.2885,13.2566,13.2726,3.4245,7.4680,23.2576,1817.3795,-244895.5000,279357.5710
2937.0000,13.4497,19.8308,0.0000,242421.8000,-242421.8000,11.4566,0.0000,39551.8447,39551.8447,555.6057,281973.6447,0.0000,-281973.6447,13.4553,19.1282,0.0000,27042.4000,-27042.4000,1.4369,0.0000,4396.7683,4396.7683,69.8714,31439.1683,0.0000,-31439.1683,19.7100,13.4924,16.6012,4.5808,309203.0515,19.8308,19.7722,19.8015,2.8130,3.3399,19.5785,19.5449,19.5617,2.2939,4.7768,19.8308,19.8071,19.8190,2.7671,-8.1167,13.4553,13.3976,13.4265,2.7668,-3.3399,13.4924,13.4553,13.4739,2.5352,-4.7768,13.4924,13.4711,13.4817,2.4755,8.1167,25.7006,2008.2793,-269464.2000,309203.0515
2938.0000,13.6874,20.0736,0.0000,256544.9000,-256544.9000,12.1241,0.0000,42089.8966,42089.8966,588.8264,298634.7966,0.0000,-298634.7966,13.6941,19.3697,0.0000,44378.0000,-44378.0000,2.3580,0.0000,7239.7506,7239.7506,114.7637,51617.7506,0.0000,-51617.7506,19.9217,13.7291,16.8254,5.1245,345902.7866,20.0736,20.0123,20.0429,2.8650,3.2554,19.7423,19.7176,19.7300,1.9823,5.6133,20.0736,20.0509,20.0622,2.8874,-8.8687,13.6941,13.6338,13.6640,2.8173,-3.2554,13.7291,13.6941,13.7116,2.8207,-5.6133,13.7291,13.7071,13.7181,2.8041,8.8687,28.8885,2257.3917,-300922.9000,345902.7866
2939.0000,13.9043,20.2951,0.0000,268079.0000,-268079.0000,12.6692,0.0000,44207.7636,44207.7636,616.2525,312286.7636,0.0000,-312286.7636,13.9114,19.5894,0.0000,57970.5000,-57970.5000,3.0802,0.0000,9486.8114,9486.8114,150.0575,67457.3114,0.0000,-67457.3114,20.1243,13.9395,17.0319,5.5659,375700.5758,20.2951,20.2374,20.2662,2.6461,3.1963,19.9194,19.8960,19.9077,2.0963,6.2765,20.2951,20.2756,20.2853,2.6439,-9.4728,13.9114,13.8548,13.8831,2.5955,-3.1963,13.9395,13.9114,13.9254,2.5319,-6.2765,13.9395,13.9210,13.9303,2.5117,9.4728,31.4401,2456.7732,-326049.5000,375700.5758
2940.0000,14.0523,20.4462,0.0000,279500.7000,-279500.7000,13.2089,0.0000,46253.2023,46253.2023,643.4214,325753.9023,0.0000,-325753.9023,14.0572,19.7370,0.0000,57000.3000,-57000.3000,3.0286,0.0000,9347.8800,9347.8800,147.6762,66348.1800,0.0000,-66348.1800,20.2892,14.0752,17.1822,5.7655,389171.2891,20.4462,20.4073,20.4267,1.8887,3.3934,20.0911,20.0690,20.0801,2.0317,6.4221,20.4462,20.4333,20.4397,1.8149,-9.8155,14.0572,14.0195,14.0384,1.8256,-3.3934,14.0752,14.0572,14.0662,1.6505,-6.4221,14.0752,14.0636,14.0694,1.6308,9.8155,32.4359,2534.5840,-336501.0000,389171.2891
2941.0000,14.2535,20.6518,0.0000,293844.1000,-293844.1000,13.8868,0.0000,48860.3950,48860.3950,677.0991,342704.4950,0.0000,-342704.4950,14.2595,19.9416,0.0000,71857.0000,-71857.0000,3.8180,0.0000,11819.5370,11819.5370,186.2783,83676.5370,0.0000,-83676.5370,20.4723,14.2831,17.3777,6.2614,422644.3904,20.6518,20.6025,20.6271,2.3699,3.3563,20.2508,20.2323,20.2415,1.8999,7.1743,20.6518,20.6358,20.6438,2.4138,-10.5305,14.2595,14.2111,14.2353,2.3280,-3.3563,14.2831,14.2595,14.2713,2.4264,-7.1743,14.2831,14.2670,14.2750,2.4330,10.5305,35.3831,2764.8846,-365701.1000,422644.3904
2942.0000,14.4575,20.8603,0.0000,310292.9000,-310292.9000,14.6642,0.0000,51848.1664,51848.1664,715.9529,362141.0664,0.0000,-362141.0664,14.4639,20.1485,0.0000,82904.3000,-82904.3000,4.4050,0.0000,13678.4090,13678.4090,215.0973,96582.7090,0.0000,-96582.7090,20.6698,14.4854,17.5776,6.7386,454858.8593,20.8603,20.8100,20.8352,2.4619,3.4197,20.4377,20.4180,20.4278,2.1997,7.8247,20.8603,20.8449,20.8526,2.4716,-11.2444,14.4639,14.4147,14.4393,2.4138,-3.4197,14.4854,14.4639,14.4747,2.4058,-7.8247,14.4854,14.4705,14.4779,2.4003,11.2444,38.1331,2979.7726,-393197.2000,454858.8593
2943.0000,14.6116,21.0178,0.0000,319485.5000,-319485.5000,15.0986,0.0000,53582.4400,53582.4400,738.1630,373067.9400,0.0000,-373067.9400,14.6167,20.3032,0.0000,87362.6000,-87362.6000,4.6419,0.0000,14447.3182,14447.3182,226.8596,101809.9182,0.0000,-101809.9182,20.8297,14.6318,17.7308,6.9911,471900.6865,21.0178,20.9792,20.9985,1.9224,3.4856,20.5931,20.5771,20.5851,1.8495,8.1275,21.0178,21.0065,21.0121,1.8765,-11.6130,14.6167,14.5792,14.5979,1.8657,-3.4856,14.6318,14.6167,14.6243,1.7567,-8.1275,14.6318,14.6213,14.6266,1.7450,11.6130,39.5000,3086.5862,-406848.1000,471900.6865
2944.0000,14.6959,21.1039,0.0000,318801.5000,-318801.5000,15.0663,0.0000,53576.5540,53576.5540,737.3403,372378.0540,0.0000,-372378.0540,14.6989,20.3864,0.0000,86667.3000,-86667.3000,4.6050,0.0000,14350.2951,14350.2951,225.2004,101017.5951,0.0000,-101017.5951,20.9243,14.7068,17.8156,6.9887,471738.7236,21.1039,21.0818,21.0929,1.0906,3.4871,20.6860,20.6763,20.6812,1.1109,8.0921,21.1039,21.0977,21.1008,1.0218,-11.5792,14.6989,14.6777,14.6883,1.0417,-3.4871,14.7068,14.6989,14.7028,0.8997,-8.0921,14.7068,14.7013,14.7041,0.8867,11.5792,39.3799,3077.2024,-405468.8000,471738.7236
2945.0000,14.7342,21.1431,0.0000,326798.3000,-326798.3000,15.4442,0.0000,54971.3624,54971.3624,756.2621,381769.6624,0.0000,-381769.6624,14.7355,20.4234,0.0000,74417.7000,-74417.7000,3.9541,0.0000,12328.9243,12328.9243,193.4386,86746.6243,0.0000,-86746.6243,20.9892,14.7390,17.8641,6.9279,467632.7438,21.1431,21.1336,21.1383,0.5005,3.8300,20.7729,20.7637,20.7683,1.0027,7.7841,21.1431,21.1403,21.1417,0.4452,-11.6142,14.7355,14.7265,14.7310,0.4675,-3.8300,14.7390,14.7355,14.7373,0.3671,-7.7841,14.7390,14.7367,14.7379,0.3595,11.6142,38.8441,3035.3302,-401216.0000,467632.7438
2946.0000,14.3016,20.7009,0.0000,232754.1000,-232754.1000,10.9997,0.0000,38746.9024,38746.9024,538.7676,271501.0024,0.0000,-271501.0024,14.2936,19.9761,0.0000,36829.5000,-36829.5000,1.9569,0.0000,6061.0402,6061.0402,95.7484,42890.5402,0.0000,-42890.5402,20.6603,14.2123,17.4363,4.7738,322232.5880,20.7009,20.8073,20.7541,-4.6853,3.0143,20.4801,20.5248,20.5025,-3.2563,4.9712,20.7009,20.7447,20.7228,-5.1039,-7.9855,14.2936,14.4000,14.3468,-4.6853,-3.0143,14.2123,14.2936,14.2529,-5.8932,-4.9712,14.2123,14.2645,14.2384,-6.0760,7.9855,25.9488,2027.6753,-269583.6000,322232.5880
2947.0000,14.0424,20.4361,0.0000,217201.2000,-217201.2000,10.2647,0.0000,35935.1436,35935.1436,501.3182,253136.3436,0.0000,-253136.3436,14.0346,19.7141,0.0000,22288.3000,-22288.3000,1.1843,0.0000,3654.0061,3654.0061,57.8358,25942.3061,0.0000,-25942.3061,20.4159,13.9864,17.2011,4.2062,283917.2773,20.4361,20.5133,20.4747,-3.4202,3.0268,20.2885,20.3273,20.3079,-2.3964,4.2111,20.4361,20.4674,20.4518,-3.3190,-7.2379,14.0346,14.1104,14.0725,-3.3587,-3.0268,13.9864,14.0346,14.0105,-2.9741,-4.2111,13.9864,14.0140,14.0002,-2.9230,7.2379,22.8981,1789.2867,-239489.5000,283917.2773
2948.0000,13.6478,20.0330,0.0000,144743.5000,-144743.5000,6.8404,0.0000,23725.1449,23725.1449,333.5079,168468.6449,0.0000,-168468.6449,13.6435,19.3185,0.0000,10851.4000,-10851.4000,0.5766,0.0000,1769.0032,1769.0032,28.1280,12620.4032,0.0000,-12620.4032,20.0929,13.5072,16.8001,2.7911,188397.9566,20.0330,20.1802,20.1066,-4.4904,2.0880,19.9938,20.0790,20.0364,-3.3252,2.6645,20.0330,20.1007,20.0668,-4.6938,-4.7525,13.6435,13.7865,13.7150,-4.3623,-2.0880,13.5072,13.6435,13.5754,-5.2994,-2.6645,13.5072,13.5868,13.5470,-5.5171,4.7525,14.8218,1158.1939,-155594.9000,188397.9566
2949.0000,13.4070,19.7872,0.0000,133930.4000,-133930.4000,6.3294,0.0000,21829.3846,21829.3846,307.7958,155759.7846,0.0000,-155759.7846,13.3979,19.0701,0.0000,6716.9000,-6716.9000,0.3569,0.0000,1091.2084,1091.2084,17.3833,7808.1084,0.0000,-7808.1084,19.8420,13.3208,16.5814,2.4915,168175.3043,19.7872,19.8981,19.8427,-3.2337,1.9908,19.7723,19.8522,19.8122,-2.7534,2.3477,19.7872,19.8364,19.8118,-3.1259,-4.3386,13.3979,13.5080,13.4529,-3.2114,-1.9908,13.3208,13.3979,13.3593,-2.6558,-2.3477,13.3208,13.3606,13.3407,-2.5382,4.3386,13.3446,1042.7652,-140647.3000,168175.3043
2950.0000,13.1871,19.5628,0.0000,106305.3000,-106305.3000,5.0239,0.0000,17238.4083,17238.4083,243.9262,123543.7083,0.0000,-123543.7083,13.1830,18.8529,0.0000,5206.2000,-5206.2000,0.2766,0.0000,843.2702,843.2702,13.4604,6049.4702,0.0000,-6049.4702,19.6287,13.0806,16.3547,1.9833,133870.5031,19.5628,19.6799,19.6213,-2.7195,1.5824,19.5569,19.6508,19.6038,-2.5635,1.8590,19.5628,19.6168,19.5898,-2.7278,-3.4415,13.1830,13.2960,13.2395,-2.6237,-1.5824,13.0806,13.1830,13.1318,-2.7939,-1.8590,13.0806,13.1370,13.1088,-2.8471,3.4415,10.5707,826.0085,-111511.5000,133870.5031
2951.0000,13.0044,19.3763,0.0000,89858.6000,-89858.6000,4.2466,0.0000,14510.0309,14510.0309,205.8951,104368.6309,0.0000,-104368.6309,12.9985,18.6664,0.0000,4688.9000,-4688.9000,0.2491,0.0000,757.5705,757.5705,12.1128,5446.4705,0.0000,-5446.4705,19.4420,12.9024,16.1722,1.6800,113398.7765,19.3763,19.4936,19.4350,-2.2976,1.3325,19.3633,19.4641,19.4137,-2.3428,1.5816,19.3763,19.4300,19.4032,-2.3005,-2.9141,12.9985,13.1139,13.0562,-2.2606,-1.3325,12.9024,12.9985,12.9504,-2.2372,-1.5816,12.9024,12.9543,12.9283,-2.2263,2.9141,8.9596,700.1187,-94547.5000,113398.7765
2952.0000,12.8571,19.2261,0.0000,70236.2000,-70236.2000,3.3193,0.0000,11303.1499,11303.1499,160.7449,81539.3499,0.0000,-81539.3499,12.8464,18.5127,0.0000,8738.9000,-8738.9000,0.4643,0.0000,1409.0250,1409.0250,22.5590,10147.9250,0.0000,-10147.9250,19.2614,12.7586,16.0100,1.4059,94897.9150,19.2261,19.3540,19.2901,-1.7970,0.9517,19.0782,19.2312,19.1547,-3.1743,1.4160,19.2261,19.2795,19.2528,-1.8634,-2.3676,12.8464,12.9749,12.9107,-1.8049,-0.9517,12.7586,12.8464,12.8025,-1.8337,-1.4160,12.7586,12.8098,12.7842,-1.7877,2.3676,7.5369,588.9443,-78975.1000,94897.9150
2953.0000,12.7553,19.1223,0.0000,66576.8000,-66576.8000,3.1464,0.0000,10689.2917,10689.2917,152.2262,77266.0917,0.0000,-77266.0917,12.7426,18.1546,192.7000,7193.3000,-7000.6000,0.3928,40.4824,1158.2142,1198.6966,19.0895,8351.5142,152.2176,-8199.2966,19.1130,12.6855,15.8992,1.2998,87738.5210,19.1223,19.2278,19.1751,-1.4365,0.9179,18.9062,19.0266,18.9664,-2.3202,1.3107,19.1223,19.1638,19.1430,-1.3730,-2.2285,12.7426,12.8483,12.7955,-1.4385,-0.9179,12.6855,12.7426,12.7141,-1.1159,-1.3107,12.6855,12.7170,12.7013,-1.0493,2.2285,7.0470,550.6597,-73577.4000,87738.5210
2954.0000,12.6801,19.0456,0.0000,58540.9000,-58540.9000,2.7666,0.0000,9382.9544,9382.9544,133.7654,67923.8544,0.0000,-67923.8544,12.6712,16.5985,942.9000,4296.1000,-3353.2000,0.2801,198.3127,691.0742,889.3869,13.6832,4987.1742,744.5873,-4242.5869,18.9610,12.6181,15.7895,1.1042,74535.3622,19.0456,19.1331,19.0893,-1.0830,0.8288,18.4929,18.7520,18.6225,-4.1990,1.1089,19.0456,19.0805,19.0630,-1.0136,-1.9378,12.6712,12.7553,12.7132,-1.0406,-0.8288,12.6181,12.6712,12.6447,-0.8858,-1.1089,12.6181,12.6480,12.6330,-0.8718,1.9378,6.0658,473.9891,-61894.1000,74535.3622
2955.0000,12.6530,19.0067,52.4000,52997.4000,-52945.0000,2.5073,10.9960,8489.1885,8500.1846,121.1780,61486.5885,41.4040,-61445.1846,12.6420,13.5912,2117.9000,2171.6000,-53.7000,0.2318,445.6516,349.1907,794.8423,11.4553,2520.7907,1672.2484,-848.5423,18.7586,12.6360,15.6973,0.9583,64683.5565,19.0067,19.0663,19.0365,-0.6861,0.7585,17.7849,18.2812,18.0330,-7.1617,0.9903,19.0067,19.0289,19.0178,-0.5943,-1.7488,12.6420,12.6935,12.6678,-0.5973,-0.7585,12.6360,12.6420,12.6390,-0.1167,-0.9903,12.6360,12.6354,12.6357,-0.0161,1.7488,5.4549,426.2506,-52998.7000,64683.5565
2956.0000,12.8413,19.2099,0.0000,70154.1000,-70154.1000,3.3154,0.0000,11285.8364,11285.8364,160.1971,81439.9364,0.0000,-81439.9364,19.1216,19.5133,3001.3000,2453.8000,547.5000,-0.2953,575.2695,438.5525,1013.8220,14.6295,2892.3525,2426.0305,-466.3220,18.9342,12.4273,15.6807,1.1229,75795.8210,19.2099,19.1216,19.1658,1.5120,1.2036,19.1216,18.4388,18.7802,8.9688,0.9083,19.2099,19.1472,19.1786,1.8918,-2.1118,14.2670,13.4465,13.8567,14.2998,-1.2036,12.4273,12.5612,12.4943,-1.7950,-0.9083,12.4273,12.4964,12.4618,-2.1466,2.1118,6.5998,515.7182,-69606.6000,75795.8210
2957.0000,13.0000,19.3719,0.5000,76318.3000,-76317.8000,3.6068,0.1043,12322.3639,12322.4682,174.4836,88640.6639,0.3957,-88640.2682,19.2746,20.0527,3709.1000,3541.2000,167.9000,-0.3920,709.5904,634.7542,1344.3446,18.5589,4175.9542,2999.5096,-1176.4446,19.2130,12.1691,15.6911,1.2939,87340.6441,19.3719,19.2746,19.3232,1.8514,1.3329,19.2746,18.9725,19.1235,4.0944,0.9409,19.3719,19.3126,19.3422,1.9263,-2.2738,14.6288,14.2624,14.4456,7.0581,-1.3329,12.1691,12.3693,12.2692,-2.7643,-0.9409,12.1691,12.2601,12.2146,-3.0323,2.2738,7.1675,560.0752,-76149.9000,87340.6441
2958.0000,12.8353,19.2038,0.0000,151565.1000,-151565.1000,7.1628,0.0000,24379.2572,24379.2572,346.8672,175944.3572,0.0000,-175944.3572,12.6167,14.5219,395.8000,618.5000,-222.7000,0.0546,83.3189,99.4210,182.7399,2.6185,717.9210,312.4811,-405.4399,19.1943,12.7600,15.9771,2.6535,179113.7012,19.2038,19.2399,19.2219,-1.2710,2.3694,19.1336,19.1311,19.1324,0.0585,2.4240,19.2038,19.2262,19.2150,-1.5833,-4.7934,12.6167,13.1633,12.8900,-18.8211,-2.3694,12.7600,12.6167,12.6884,5.0102,-2.4240,12.7600,12.6732,12.7166,6.0102,4.7934,14.3734,1123.1582,-151787.8000,179113.7012
2959.0000,13.0137,19.3858,0.0000,198739.0000,-198739.0000,9.3922,0.0000,32098.5086,32098.5086,454.3486,230837.5086,0.0000,-230837.5086,19.3478,15.5147,83.1000,0.0000,83.1000,-0.0046,15.8836,0.0000,15.8836,0.2300,0.0000,67.2164,67.2164,19.3424,13.0811,16.2117,3.3586,226707.7175,19.3858,19.3478,19.3668,1.7003,3.1323,19.3478,19.2976,19.3227,2.2479,3.1277,19.3858,19.3647,19.3753,1.8858,-6.2600,12.9930,12.9692,12.9811,1.0510,-3.1323,13.0811,12.9893,13.0352,4.1372,-3.1277,13.0811,13.0359,13.0585,4.0777,6.2600,18.6955,1460.8906,-198655.9000,226707.7175
2960.0000,13.2890,19.6668,0.0000,221776.0000,-221776.0000,10.4809,0.0000,36048.2507,36048.2507,507.5940,257824.2507,0.0000,-257824.2507,13.2926,18.9459,0.0000,18174.6000,-18174.6000,0.9657,0.0000,2948.2738,2948.2738,48.3437,21122.8738,0.0000,-21122.8738,19.5589,13.3498,16.4544,4.0611,274126.9966,19.6668,19.5976,19.6322,3.1548,3.1717,19.4455,19.4233,19.4344,1.3003,4.1374,19.6668,19.6356,19.6512,3.2815,-7.3092,13.2926,13.2208,13.2567,3.2776,-3.1717,13.3498,13.2926,13.3212,3.4032,-4.1374,13.3498,13.3186,13.3342,3.2789,7.3092,22.8298,1783.9552,-239950.6000,274126.9966
2961.0000,13.4579,19.8393,0.0000,231790.8000,-231790.8000,10.9542,0.0000,37824.6651,37824.6651,531.4571,269615.4651,0.0000,-269615.4651,13.4626,19.1355,0.0000,21870.0000,-21870.0000,1.1620,0.0000,3556.1586,3556.1586,56.5207,25426.1586,0.0000,-25426.1586,19.7356,13.4916,16.6136,4.3229,291797.2936,19.8393,19.7928,19.8161,2.1701,3.2641,19.6203,19.5886,19.6044,2.0033,4.4261,19.8393,19.8201,19.8297,2.1057,-7.6902,13.4626,13.4164,13.4395,2.1572,-3.2641,13.4916,13.4626,13.4771,1.8321,-4.4261,13.4916,13.4756,13.4836,1.7538,7.6902,24.1555,1887.5459,-253660.8000,291797.2936
2962.0000,13.5788,19.9627,0.0000,240148.6000,-240148.6000,11.3492,0.0000,39299.5416,39299.5416,551.2228,279448.1416,0.0000,-279448.1416,13.5817,19.2561,0.0000,22737.7000,-22737.7000,1.2081,0.0000,3703.4680,3703.4680,58.8025,26441.1680,0.0000,-26441.1680,19.8690,13.6023,16.7356,4.4965,303516.8319,19.9627,19.9309,19.9468,1.5297,3.3804,19.7532,19.7288,19.7410,1.5997,4.5885,19.9627,19.9497,19.9562,1.4781,-7.9688,13.5817,13.5509,13.5663,1.4825,-3.3804,13.6023,13.5817,13.5920,1.3390,-4.5885,13.6023,13.5907,13.5965,1.3144,7.9688,25.0480,1957.2890,-262886.3000,303516.8319
2963.0000,13.6922,20.0784,0.0000,248168.3000,-248168.3000,11.7282,0.0000,40720.1366,40720.1366,570.0786,288888.4366,0.0000,-288888.4366,13.6945,19.3701,0.0000,25518.0000,-25518.0000,1.3559,0.0000,4162.9869,4162.9869,66.0240,29680.9869,0.0000,-29680.9869,19.9835,13.7136,16.8486,4.6876,316413.8837,20.0784,20.0505,20.0645,1.3715,3.4574,19.8588,19.8403,19.8496,1.2622,4.8133,20.0784,20.0669,20.0727,1.3571,-8.2708,13.6945,13.6673,13.6809,1.3345,-3.4574,13.7136,13.6945,13.7041,1.3038,-4.8133,13.7136,13.7025,13.7081,1.2983,8.2708,26.1087,2040.1722,-273686.3000,316413.8837
2964.0000,13.7696,20.1575,0.0000,254844.6000,-254844.6000,12.0437,0.0000,41891.8968,41891.8968,585.8478,296736.4968,0.0000,-296736.4968,13.7713,19.4478,0.0000,22646.3000,-22646.3000,1.2033,0.0000,3698.5620,3698.5620,58.6204,26344.8620,0.0000,-26344.8620,20.0763,13.7837,16.9300,4.7631,321510.8027,20.1575,20.1386,20.1481,0.9606,3.6135,19.9660,19.9478,19.9569,1.2467,4.8168,20.1575,20.1497,20.1536,0.9285,-8.4302,13.7713,13.7529,13.7621,0.9315,-3.6135,13.7837,13.7713,13.7775,0.8378,-4.8168,13.7837,13.7767,13.7802,0.8222,8.4302,26.4429,2066.2888,-277490.9000,321510.8027
2965.0000,13.8641,20.2541,0.0000,260353.5000,-260353.5000,12.3041,0.0000,42893.0388,42893.0388,598.8149,303246.5388,0.0000,-303246.5388,13.8658,19.5434,0.0000,28278.7000,-28278.7000,1.5026,0.0000,4624.7316,4624.7316,73.2226,32903.4316,0.0000,-32903.4316,20.1614,13.8813,17.0213,4.9546,334433.3980,20.2541,20.2324,20.2432,1.1002,3.6005,20.0296,20.0188,20.0242,0.7637,5.1031,20.2541,20.2450,20.2496,1.1096,-8.7036,13.8658,13.8447,13.8553,1.0758,-3.6005,13.8813,13.8658,13.8735,1.1109,-5.1031,13.8813,13.8722,13.8767,1.1162,8.7036,27.5671,2154.1290,-288632.2000,334433.3980
2966.0000,13.9365,20.3280,0.0000,266907.2000,-266907.2000,12.6138,0.0000,44048.0971,44048.0971,614.2687,310955.2971,0.0000,-310955.2971,13.9381,19.6164,0.0000,28136.7000,-28136.7000,1.4950,0.0000,4606.3246,4606.3246,72.8829,32743.0246,0.0000,-32743.0246,20.2392,13.9490,17.0941,5.0711,342296.4918,20.3280,20.3112,20.3196,0.8730,3.7063,20.1115,20.0988,20.1052,0.9287,5.2013,20.3280,20.3211,20.3246,0.8569,-8.9075,13.9381,13.9217,13.9299,0.8518,-3.7063,13.9490,13.9381,13.9435,0.7962,-5.2013,13.9490,13.9427,13.9458,0.7859,8.9075,28.1787,2201.9241,-295043.9000,342296.4918
2967.0000,14.0115,20.4046,0.0000,274506.0000,-274506.0000,12.9729,0.0000,45382.7419,45382.7419,632.0571,319888.7419,0.0000,-319888.7419,14.0129,19.6922,0.0000,29806.8000,-29806.8000,1.5837,0.0000,4885.0615,4885.0615,77.2318,34691.8615,0.0000,-34691.8615,20.3144,14.0243,17.1694,5.2320,353162.2675,20.4046,20.3881,20.3964,0.8781,3.7964,20.1833,20.1723,20.1778,0.8279,5.3801,20.4046,20.3978,20.4012,0.8766,-9.1765,14.0129,13.9968,14.0048,0.8567,-3.7964,14.0243,14.0129,14.0186,0.8575,-5.3801,14.0243,14.0176,14.0209,0.8579,9.1765,29.0798,2272.3393,-304312.8000,353162.2675
2968.0000,14.0860,20.4807,0.0000,279620.4000,-279620.4000,13.2146,0.0000,46310.1560,46310.1560,644.1508,325930.5560,0.0000,-325930.5560,14.0875,19.7676,0.0000,33265.2000,-33265.2000,1.7675,0.0000,5457.8165,5457.8165,86.2192,38723.0165,0.0000,-38723.0165,20.3850,14.0983,17.2416,5.3819,363279.9266,20.4807,20.4644,20.4726,0.8715,3.8157,20.2438,20.2349,20.2394,0.6952,5.5832,20.4807,20.4741,20.4774,0.8715,-9.3989,14.0875,14.0715,14.0795,0.8527,-3.8157,14.0983,14.0875,14.0929,0.8487,-5.5832,14.0983,14.0919,14.0951,0.8469,9.3989,29.9369,2339.3152,-312885.6000,363279.9266
2969.0000,14.1248,20.5204,0.0000,281789.8000,-281789.8000,13.3171,0.0000,46712.5279,46712.5279,649.4672,328502.3279,0.0000,-328502.3279,14.1258,19.8064,0.0000,31082.7000,-31082.7000,1.6515,0.0000,5102.6045,5102.6045,80.5872,36185.3045,0.0000,-36185.3045,20.4339,14.1309,17.2824,5.3911,363902.3827,20.5204,20.5114,20.5159,0.4743,3.8885,20.3012,20.2928,20.2970,0.6475,5.5401,20.5204,20.5169,20.5186,0.4488,-9.4286,14.1258,14.1171,14.1215,0.4579,-3.8885,14.1309,14.1258,14.1283,0.3792,-5.5401,14.1309,14.1280,14.1294,0.3658,9.4286,29.9170,2337.7600,-312872.5000,363902.3827
2970.0000,13.7197,20.1064,0.0000,183956.2000,-183956.2000,8.6936,0.0000,30203.5753,30203.5753,424.0895,214159.7753,0.0000,-214159.7753,13.7225,19.3984,0.0000,8044.2000,-8044.2000,0.4274,0.0000,1312.8503,1312.8503,20.8593,9357.0503,0.0000,-9357.0503,20.1567,13.6001,16.8784,3.4172,230659.0442,20.1064,20.2142,20.1603,-4.3391,2.7554,20.1047,20.1495,20.1271,-2.0994,3.1828,20.1064,20.1606,20.1335,-4.6955,-5.9382,13.7225,13.8276,13.7750,-4.2287,-2.7554,13.6001,13.7225,13.6613,-5.6839,-3.1828,13.6001,13.6696,13.6349,-6.0165,5.9382,18.2317,1424.6475,-192000.4000,230659.0442
2971.0000,13.5277,19.9105,0.0000,177249.2000,-177249.2000,8.3766,0.0000,28971.5431,28971.5431,407.5414,206220.7431,0.0000,-206220.7431,13.5223,19.1959,0.0000,4127.2000,-4127.2000,0.2193,0.0000,671.6649,671.6649,10.6845,4798.8649,0.0000,-4798.8649,19.9514,13.4759,16.7136,3.1806,214690.4097,19.9105,19.9772,19.9438,-2.6608,2.7191,19.9189,19.9709,19.9449,-2.2469,2.9384,19.9105,19.9412,19.9259,-2.5540,-5.6575,13.5223,13.5897,13.5560,-2.6918,-2.7191,13.4759,13.5223,13.4991,-2.0062,-2.9384,13.4759,13.4979,13.4869,-1.8338,5.6575,17.1594,1340.8595,-181376.4000,214690.4097
2972.0000,13.2060,19.5821,0.0000,107391.9000,-107391.9000,5.0752,0.0000,17422.2575,17422.2575,246.6127,124814.1575,0.0000,-124814.1575,13.2166,18.8869,0.0000,664.2000,-664.2000,0.0353,0.0000,107.6330,107.6330,1.7181,771.8330,0.0000,-771.8330,19.7058,13.0349,16.3704,1.9481,131493.4666,19.5821,19.7262,19.6542,-3.5441,1.6800,19.7090,19.8016,19.7553,-2.3361,1.7153,19.5821,19.6574,19.6198,-3.7424,-3.3953,13.2166,13.3519,13.2843,-3.3276,-1.6800,13.0349,13.2166,13.1258,-4.5538,-1.7153,13.0349,13.1338,13.0844,-4.9062,3.3953,10.1953,796.6738,-108056.1000,131493.4666
2973.0000,13.0029,19.3745,2.8000,98570.2000,-98567.4000,4.6585,0.5841,15916.2082,15916.7923,225.8910,114486.4082,2.2159,-114484.1923,12.9968,12.9968,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4901,12.9013,16.1957,1.7538,118384.6296,19.3745,19.4933,19.4339,-2.7064,1.5528,19.4933,19.6046,19.5489,-2.5384,1.5528,19.3745,19.4328,19.4037,-2.6563,-3.1057,12.9968,13.1189,13.0578,-2.7809,-1.5528,12.9013,12.9968,12.9491,-2.1805,-1.5528,12.9013,12.9449,12.9231,-1.9940,3.1057,9.2838,725.4461,-98567.4000,118384.6296
2974.0000,13.0329,19.3598,310.9000,76998.8000,-76687.9000,3.6551,64.8274,12441.6530,12506.4804,177.0302,89440.4530,246.0726,-89194.3804,19.3961,18.9875,3378.6000,1946.7000,1431.9000,-0.2891,645.3969,349.7608,995.1577,14.3115,2296.4608,2733.2031,436.7423,19.4075,12.5977,16.0026,1.3098,88408.2025,19.3598,19.3961,19.3780,-0.7233,1.3147,19.3961,19.4852,19.4406,-1.3552,1.0256,19.3598,19.3735,19.3666,-0.4949,-2.3403,14.1616,13.6319,13.8968,10.0759,-1.3147,12.5977,12.8013,12.6995,-3.0596,-1.0256,12.5977,12.6964,12.6471,-3.3798,2.3403,7.2838,569.1682,-75256.0000,88408.2025
2975.0000,13.2292,19.5092,577.9000,67366.2000,-66788.3000,3.2137,120.1075,10934.7329,11054.8405,155.7092,78300.9329,457.7925,-77843.1405,19.4446,18.4801,7009.2000,3076.8000,3932.4000,-0.5487,1338.1384,553.3222,1891.4606,25.4004,3630.1222,5671.0616,2040.9394,19.4553,12.2570,15.8561,1.0962,73992.7577,19.5092,19.4446,19.4769,1.1455,1.2541,19.4446,19.4428,19.4437,-0.0116,0.7055,19.5092,19.4598,19.4845,1.3739,-1.9596,15.1647,14.5340,14.8494,11.4480,-1.2541,12.2570,12.5863,12.4217,-3.4015,-0.7055,12.2570,12.3941,12.3255,-3.9283,1.9596,6.3734,498.0281,-62855.9000,73992.7577
2976.0000,13.9955,20.2300,840.0000,59668.8000,-58828.8000,2.8636,172.3930,9861.0128,10033.4058,138.9362,69529.8128,667.6070,-68862.2058,19.8614,20.0019,10420.3000,7593.5000,2826.8000,-0.9761,1979.3660,1376.7336,3356.0997,45.7801,8970.2336,8440.9340,-529.2997,19.8336,11.6157,15.7246,0.8863,59827.3753,20.2300,19.8614,20.0457,6.8158,1.2799,19.8614,19.3804,19.6209,2.0902,0.3038,20.2300,19.9205,20.0753,7.0810,-1.5837,18.2328,16.5742,17.4035,30.7743,-1.2799,11.6157,12.5489,12.0823,-4.1441,-0.3038,11.6157,11.9115,11.7636,-6.8298,1.5837,5.6697,443.0378,-56002.0000,59827.3753
2977.0000,14.0423,20.2126,1082.7000,54036.1000,-52953.4000,2.6100,222.0331,8940.0561,9162.0892,127.2345,62976.1561,860.6669,-62115.4892,20.1475,19.5562,14234.1000,7484.1000,6750.0000,-1.1799,2694.6628,1364.5893,4059.2521,54.6532,8848.6893,11539.4372,2690.7479,20.0769,11.4311,15.7540,1.3513,91209.4759,20.2126,20.1475,20.1801,1.5736,1.6983,20.1475,19.6801,19.9138,3.4866,0.5184,20.2126,20.1697,20.1911,1.3503,-2.2167,17.2532,17.3129,17.2831,-1.5015,-1.6983,11.4311,12.0121,11.7216,-4.4009,-0.5184,11.4311,11.5366,11.4838,-3.4243,2.2167,5.1544,402.7751,-46203.4000,91209.4759
2978.0000,13.8355,19.8961,1467.2000,49224.6000,-47757.4000,2.4026,301.9009,8104.2360,8406.1369,117.1657,57328.8360,1165.2991,-56163.5369,20.0148,18.4536,15970.9000,5099.1000,10871.8000,-1.1486,3028.1905,927.2876,3955.4781,52.3612,6026.3876,12942.7095,6916.3219,19.9832,11.4219,15.7025,1.2012,81079.4158,19.8961,20.0148,19.9555,-2.7587,1.5842,20.0148,19.9176,19.9662,0.5843,0.4356,19.8961,19.9974,19.9467,-2.9976,-2.0198,16.6010,16.8852,16.7431,-6.5645,-1.5842,11.4219,11.7161,11.5690,-1.8899,-0.4356,11.4219,11.4435,11.4327,-0.6654,2.0198,4.7252,369.2369,-36885.6000,81079.4158
2979.0000,13.3995,19.2233,2302.3000,44531.2000,-42228.9000,2.2243,477.1475,7256.9055,7734.0530,108.3676,51788.1055,1825.1525,-49962.9530,19.5424,15.7239,20962.0000,0.0000,20962.0000,-1.1519,3997.1214,0.0000,3997.1214,50.9526,0.0000,16964.8786,16964.8786,19.5720,11.6793,15.6257,0.9852,66500.6589,19.2233,19.5424,19.3829,-6.9582,1.4961,19.5424,20.0078,19.7751,-2.3544,0.3442,19.2233,19.4905,19.3569,-7.1661,-1.8403,14.7660,15.6267,15.1964,-18.7140,-1.4961,11.6793,11.5602,11.6198,0.5648,-0.3442,11.6793,11.5890,11.6341,2.3828,1.8403,4.3345,338.7076,-21266.9000,66500.6589
2980.0000,13.3869,19.4352,1841.8000,61119.9000,-59278.1000,2.9843,381.7893,9957.3115,10339.1008,144.9988,71077.2115,1460.0107,-69617.2008,19.4124,15.5954,24410.3000,0.0000,24410.3000,-1.3414,4662.0461,0.0000,4662.0461,59.8032,0.0000,19748.2539,19748.2539,19.4391,11.6291,15.5341,0.7332,49488.0397,19.4352,19.4124,19.4238,0.4456,1.4419,19.4124,19.9990,19.7057,-0.8855,0.1005,19.4352,19.4026,19.4189,0.6993,-1.5424,15.3181,15.2643,15.2912,1.0965,-1.4419,11.6291,11.6165,11.6228,-0.0116,-0.1005,11.6291,11.6319,11.6305,-0.0919,1.5424,5.8363,456.0597,-34867.8000,49488.0397
2981.0000,13.3554,19.3905,2107.0000,67292.1000,-65185.1000,3.2898,436.9908,10954.8107,11391.8016,159.8350,78246.9107,1670.0092,-76576.9016,19.4050,15.5882,26105.4000,0.0000,26105.4000,-1.4346,4986.2381,0.0000,4986.2381,64.0953,0.0000,21119.1619,21119.1619,19.4365,11.5902,15.5134,0.8318,56145.1997,19.3905,19.4050,19.3978,-0.3620,1.5748,19.4050,19.8570,19.6310,-0.9497,0.1402,19.3905,19.4022,19.3963,-0.3199,-1.7150,15.2367,15.2601,15.2484,-0.5647,-1.5748,11.5902,11.6412,11.6157,-0.1339,-0.1402,11.5902,11.6065,11.5983,-0.4366,1.7150,6.4403,503.2575,-39079.7000,56145.1997
2982.0000,12.7413,19.0717,426.7000,133680.6000,-133253.9000,6.3398,89.4091,21456.3276,21545.7367,307.7427,155136.9276,337.2909,-154799.6367,19.1723,15.3580,9730.8000,0.0000,9730.8000,-0.5347,1863.9621,0.0000,1863.9621,23.8945,0.0000,7866.8379,7866.8379,19.1978,12.4075,15.8026,2.2524,152038.1341,19.0717,19.1723,19.1220,-3.3762,2.2915,19.1723,19.3485,19.2604,-4.5209,1.7568,19.0717,19.1325,19.1021,-3.5994,-4.0483,12.8641,13.5970,13.2305,-24.4000,-2.2915,12.4075,12.1050,12.2562,7.6814,-1.7568,12.4075,12.2570,12.3322,8.8082,4.0483,12.5956,984.2373,-123523.1000,152038.1341
2983.0000,12.8821,19.2516,0.0000,185448.3000,-185448.3000,8.7641,0.0000,29861.4151,29861.4151,423.7098,215309.7151,0.0000,-215309.7151,19.2203,15.4055,3621.8000,0.0000,3621.8000,-0.1990,693.3537,0.0000,693.3537,8.9283,0.0000,2928.4463,2928.4463,19.2315,12.9022,16.0669,3.0977,209091.8563,19.2516,19.2203,19.2360,1.3269,2.9877,19.2203,19.2311,19.2257,-0.4670,2.7887,19.2516,19.2317,19.2417,1.6364,-5.7764,12.9129,12.9908,12.9519,-3.4110,-2.9877,12.9022,12.7350,12.8186,6.7386,-2.7887,12.9022,12.8259,12.8641,6.3698,5.7764,17.4237,1361.5093,-181826.5000,209091.8563
2984.0000,13.1245,19.4989,0.0000,204471.1000,-204471.1000,9.6631,0.0000,33108.9140,33108.9140,467.5929,237580.0140,0.0000,-237580.0140,13.1115,18.7625,0.0000,14155.2000,-14155.2000,0.7521,0.0000,2290.5309,2290.5309,37.6254,16445.7309,0.0000,-16445.7309,19.4030,13.1848,16.2939,3.7007,249795.2164,19.4989,19.4347,19.4668,2.7376,2.9703,19.2989,19.2845,19.2917,0.7479,3.7225,19.4989,19.4690,19.4839,2.8757,-6.6928,13.1115,13.0727,13.0921,1.6445,-2.9703,13.1848,13.1115,13.1482,3.9293,-3.7225,13.1848,13.1475,13.1662,3.5976,6.6928,20.7599,1622.2105,-218626.3000,249795.2164
2985.0000,13.3327,19.7114,0.0000,219070.5000,-219070.5000,10.3531,0.0000,35644.6585,35644.6585,501.7590,254715.1585,0.0000,-254715.1585,13.3374,19.0090,0.0000,24143.2000,-24143.2000,1.2828,0.0000,3918.9332,3918.9332,62.3516,28062.1332,0.0000,-28062.1332,19.5925,13.3776,16.4850,4.1322,278923.0052,19.7114,19.6526,19.6820,2.5489,3.0234,19.4609,19.4313,19.4461,1.8157,4.3062,19.7114,19.6871,19.6993,2.5503,-7.3297,13.3374,13.2785,13.3080,2.5566,-3.0234,13.3776,13.3374,13.3575,2.4778,-4.3062,13.3776,13.3550,13.3663,2.3671,7.3297,23.1864,1811.8218,-243213.7000,278923.0052
2986.0000,13.4851,19.8670,0.0000,231454.7000,-231454.7000,10.9383,0.0000,37793.7706,37793.7706,530.8363,269248.4706,0.0000,-269248.4706,13.4893,19.1626,0.0000,26161.7000,-26161.7000,1.3901,0.0000,4255.6079,4255.6079,67.6240,30417.3079,0.0000,-30417.3079,19.7551,13.5154,16.6353,4.3956,296702.4843,19.8670,19.8246,19.8458,1.9282,3.1828,19.6233,19.5941,19.6087,1.9138,4.5728,19.8670,19.8501,19.8585,1.8737,-7.7556,13.4893,13.4478,13.4685,1.8898,-3.1828,13.5154,13.4893,13.5024,1.7000,-4.5728,13.5154,13.5004,13.5079,1.6605,7.7556,24.5823,1920.8956,-257616.4000,296702.4843
2987.0000,13.6319,20.0169,0.0000,243210.9000,-243210.9000,11.4939,0.0000,39850.2361,39850.2361,558.3502,283061.1361,0.0000,-283061.1361,13.6355,19.3104,0.0000,30774.4000,-30774.4000,1.6352,0.0000,5016.2941,5016.2941,79.5948,35790.6941,0.0000,-35790.6941,19.9013,13.6598,16.7806,4.6824,316064.3840,20.0169,19.9788,19.9978,1.7868,3.2863,19.7567,19.7339,19.7453,1.6004,4.9214,20.0169,20.0018,20.0093,1.7716,-8.2077,13.6355,13.5983,13.6169,1.7426,-3.2863,13.6598,13.6355,13.6477,1.7054,-4.9214,13.6598,13.6453,13.6526,1.6978,8.2077,26.1915,2046.6372,-273985.3000,316064.3840
2988.0000,13.7033,20.0898,0.0000,251574.1000,-251574.1000,11.8892,0.0000,41289.7595,41289.7595,578.1020,292863.8595,0.0000,-292863.8595,13.7053,19.3810,0.0000,21882.3000,-21882.3000,1.1627,0.0000,3570.4112,3570.4112,56.6293,25452.7112,0.0000,-25452.7112,20.0076,13.7161,16.8619,4.6922,316722.2275,20.0898,20.0709,20.0804,0.9479,3.5755,19.9016,19.8767,19.8892,1.6877,4.7382,20.0898,20.0823,20.0860,0.8776,-8.3137,13.7053,13.6872,13.6962,0.9090,-3.5755,13.7161,13.7053,13.7107,0.7125,-4.7382,13.7161,13.7102,13.7131,0.6829,8.3137,26.0484,2035.4602,-273456.4000,316722.2275
2989.0000,13.8005,20.1891,0.0000,259251.1000,-259251.1000,12.2520,0.0000,42647.2921,42647.2921,596.0209,301898.3921,0.0000,-301898.3921,13.8021,19.4789,0.0000,25843.5000,-25843.5000,1.3732,0.0000,4222.5920,4222.5920,66.8993,30066.0920,0.0000,-30066.0920,20.1008,13.8184,16.9596,4.8912,330154.2591,20.1891,20.1670,20.1780,1.1305,3.6263,19.9780,19.9646,19.9713,0.9432,4.9994,20.1891,20.1797,20.1844,1.1389,-8.6257,13.8021,13.7806,13.7913,1.0994,-3.6263,13.8184,13.8021,13.8102,1.1530,-4.9994,13.8184,13.8088,13.8136,1.1643,8.6257,27.1989,2125.3594,-285094.6000,330154.2591
2990.0000,13.8875,20.2779,0.0000,267159.4000,-267159.4000,12.6257,0.0000,44038.6095,44038.6095,614.5928,311198.0095,0.0000,-311198.0095,13.8892,19.5670,0.0000,27000.9000,-27000.9000,1.4347,0.0000,4417.2474,4417.2474,69.9227,31418.1474,0.0000,-31418.1474,20.1898,13.9027,17.0463,5.0512,340956.2790,20.2779,20.2582,20.2681,1.0382,3.7304,20.0662,20.0523,20.0592,1.0130,5.1650,20.2779,20.2697,20.2738,1.0309,-8.8954,13.8892,13.8698,13.8795,1.0157,-3.7304,13.9027,13.8892,13.8959,0.9861,-5.1650,13.9027,13.8949,13.8988,0.9799,8.8954,28.0763,2193.9218,-294160.3000,340956.2790
2991.0000,13.9831,20.3756,0.0000,275116.7000,-275116.7000,13.0018,0.0000,45453.0864,45453.0864,633.2594,320569.7864,0.0000,-320569.7864,13.9849,19.6638,0.0000,31369.2000,-31369.2000,1.6668,0.0000,5139.0261,5139.0261,81.2638,36508.2261,0.0000,-36508.2261,20.2795,13.9994,17.1394,5.2638,355309.7868,20.3756,20.3546,20.3651,1.1229,3.7783,20.1431,20.1314,20.1373,0.8938,5.4451,20.3756,20.3669,20.3713,1.1280,-9.2234,13.9849,13.9643,13.9746,1.0996,-3.7783,13.9994,13.9849,13.9921,1.1129,-5.4451,13.9994,13.9908,13.9951,1.1140,9.2234,29.2989,2289.4565,-306485.9000,355309.7868
2992.0000,14.0767,20.4712,0.0000,282139.7000,-282139.7000,13.3337,0.0000,46717.0172,46717.0172,649.8330,328856.7172,0.0000,-328856.7172,14.0786,19.7586,0.0000,35622.1000,-35622.1000,1.8927,0.0000,5843.7513,5843.7513,92.3174,41465.8513,0.0000,-41465.8513,20.3681,14.0920,17.2300,5.4606,368587.8099,20.4712,20.4506,20.4609,1.1080,3.8136,20.2211,20.2099,20.2155,0.8957,5.7064,20.4712,20.4629,20.4671,1.1078,-9.5200,14.0786,14.0584,14.0685,1.0853,-3.8136,14.0920,14.0786,14.0853,1.0759,-5.7064,14.0920,14.0840,14.0880,1.0726,9.5200,30.4224,2377.2530,-317761.8000,368587.8099
2993.0000,14.1594,20.5556,0.0000,292914.6000,-292914.6000,13.8429,0.0000,48596.6448,48596.6448,675.0660,341511.2448,0.0000,-341511.2448,14.1610,19.8420,0.0000,34702.4000,-34702.4000,1.8439,0.0000,5699.7782,5699.7782,89.9686,40402.1782,0.0000,-40402.1782,20.4578,14.1724,17.3151,5.6340,380294.6779,20.5556,20.5381,20.5469,0.9894,3.9997,20.3184,20.3050,20.3117,1.1128,5.8435,20.5556,20.5486,20.5521,0.9784,-9.8432,14.1610,14.1439,14.1524,0.9644,-3.9997,14.1724,14.1610,14.1667,0.9343,-5.8435,14.1724,14.1657,14.1690,0.9299,9.8432,31.3514,2449.8397,-327617.0000,380294.6779
2994.0000,13.7961,20.1845,0.0000,199830.7000,-199830.7000,9.4438,0.0000,32869.1184,32869.1184,460.7915,232699.8184,0.0000,-232699.8184,13.7964,19.4731,0.0000,13204.4000,-13204.4000,0.7016,0.0000,2157.3016,2157.3016,34.2451,15361.7016,0.0000,-15361.7016,20.2041,13.6997,16.9519,3.7707,254520.8012,20.1845,20.2754,20.2299,-3.8726,2.9141,20.1197,20.1596,20.1397,-2.1243,3.6157,20.1845,20.2287,20.2066,-4.2177,-6.5297,13.7964,13.8857,13.8410,-3.8061,-2.9141,13.6997,13.7964,13.7481,-5.1000,-3.6157,13.6997,13.7561,13.7279,-5.3711,6.5297,20.2816,1584.8356,-213035.1000,254520.8012
2995.0000,13.5937,19.9779,0.0000,189066.2000,-189066.2000,8.9351,0.0000,30950.8737,30950.8737,434.9290,220017.0737,0.0000,-220017.0737,13.5896,19.2640,0.0000,4876.0000,-4876.0000,0.2591,0.0000,794.2811,794.2811,12.6268,5670.2811,0.0000,-5670.2811,20.0104,13.5410,16.7757,3.3988,229417.3520,19.9779,20.0417,20.0098,-2.7050,2.8920,19.9777,20.0158,19.9968,-1.7725,3.1511,19.9779,20.0075,19.9927,-2.6292,-6.0431,13.5896,13.6532,13.6214,-2.6983,-2.8920,13.5410,13.5896,13.5653,-2.2535,-3.1511,13.5410,13.5653,13.5531,-2.1576,6.0431,18.3582,1434.5352,-193942.2000,229417.3520
2996.0000,13.2522,19.6292,0.0000,115304.5000,-115304.5000,5.4492,0.0000,18725.9888,18725.9888,264.8969,134030.4888,0.0000,-134030.4888,13.2623,18.9330,0.0000,496.5000,-496.5000,0.0264,0.0000,80.5082,80.5082,1.2847,577.0082,0.0000,-577.0082,19.7523,13.0838,16.4180,2.0864,140834.9089,19.6292,19.7721,19.7007,-3.7781,1.8076,19.7601,19.8481,19.8041,-2.3732,1.8340,19.6292,19.7041,19.6667,-3.9831,-3.6416,13.2623,13.3972,13.3298,-3.5677,-1.8076,13.0838,13.2623,13.1730,-4.7819,-1.8340,13.0838,13.1803,13.1320,-5.1299,3.6416,10.9258,853.7589,-115801.0000,140834.9089
2997.0000,13.0446,19.4174,0.0000,105399.0000,-105399.0000,4.9811,0.0000,17035.2370,17035.2370,241.6047,122434.2370,0.0000,-122434.2370,13.0385,13.0385,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5292,12.9477,16.2384,1.8733,126444.9945,19.4174,19.5315,19.4744,-2.7785,1.6604,19.5315,19.6413,19.5864,-2.6755,1.6604,19.4174,19.4732,19.4453,-2.7193,-3.3207,13.0385,13.1558,13.0972,-2.8550,-1.6604,12.9477,13.0385,12.9931,-2.2196,-1.6604,12.9477,12.9890,12.9683,-2.0233,3.3207,9.9281,775.7946,-105399.0000,126444.9945
2998.0000,12.8794,19.2489,0.0000,80981.9000,-80981.9000,3.8271,0.0000,13039.1341,13039.1341,185.3857,94021.0341,0.0000,-94021.0341,12.8764,18.5430,0.0000,2728.9000,-2728.9000,0.1450,0.0000,440.1739,440.1739,7.0456,3169.0739,0.0000,-3169.0739,19.3443,12.7736,16.0590,1.4913,100665.4587,19.2489,19.3638,19.3063,-2.0769,1.2274,19.2771,19.4216,19.3493,-2.9086,1.3724,19.2489,19.3035,19.2762,-2.0894,-2.5998,12.8764,12.9889,12.9327,-2.0334,-1.2274,12.7736,12.8764,12.8250,-2.0764,-1.3724,12.7736,12.8278,12.8007,-2.0712,2.5998,7.9123,618.2777,-83710.8000,100665.4587
2999.0000,12.7479,19.1082,39.4000,69086.5000,-69047.1000,3.2670,8.2548,11090.3435,11098.5983,158.0900,80176.8435,31.1452,-80145.6983,12.7446,14.8056,414.2000,687.9000,-273.7000,0.0593,87.0123,110.7638,197.7760,2.9159,798.6638,327.1877,-471.4760,19.1693,12.6491,15.9092,1.2393,83652.6414,19.1082,19.2200,19.1641,-1.7648,1.0692,18.9880,19.1834,19.0857,-3.2300,1.1285,19.1082,19.1621,19.1351,-1.7500,-2.1978,12.7446,12.8508,12.7977,-1.6767,-1.0692,12.6491,12.7446,12.6968,-1.5950,-1.1285,12.6491,12.6978,12.6734,-1.5840,2.1978,6.6230,517.5334,-69320.8000,83652.6414
3000.0000,12.9593,19.2829,258.6000,61540.9000,-61282.3000,2.9218,53.9883,9927.0910,9981.0793,141.2907,71467.9910,204.6117,-71263.3793,19.2184,19.6184,3761.0000,3085.6000,675.4000,-0.3706,720.0189,552.4927,1272.5115,18.3433,3638.0927,3040.9811,-597.1115,19.1985,12.3443,15.7714,0.9992,67445.2203,19.2829,19.2184,19.2506,0.9967,1.0975,19.2184,19.1229,19.1707,0.9774,0.7269,19.2829,19.2286,19.2557,1.4073,-1.8243,14.9715,13.7777,14.3746,18.9814,-1.0975,12.3443,12.6020,12.4731,-2.7481,-0.7269,12.3443,12.4670,12.4056,-3.2797,1.8243,5.8198,454.7684,-60606.9000,67445.2203
3001.0000,13.3666,19.6415,512.7000,55252.6000,-54739.9000,2.6379,106.3142,8997.1723,9103.4864,127.7531,64249.7723,406.3858,-63843.3864,19.4265,18.6642,7833.8000,3796.6000,4037.2000,-0.6322,1495.8956,682.5296,2178.4252,29.3881,4479.1296,6337.9044,1858.7748,19.4116,11.9209,15.6662,0.8585,57946.3031,19.6415,19.4265,19.5340,3.3712,1.0900,19.4265,19.1844,19.3054,1.5783,0.4578,19.6415,19.4787,19.5601,3.6253,-1.5478,16.0534,15.1270,15.5902,14.6221,-1.0900,11.9209,12.4480,12.1844,-3.5318,-0.4578,11.9209,12.1268,12.0238,-4.6555,1.5478,5.2232,408.1498,-50702.7000,57946.3031
3002.0000,13.4026,19.6078,786.2000,50203.6000,-49417.4000,2.4135,162.9302,8181.8841,8344.8143,117.1997,58385.4841,623.2698,-57762.2143,19.5766,17.5813,13610.1000,3309.8000,10300.3000,-0.9238,2594.1528,596.7504,3190.9032,42.2162,3906.5504,11015.9472,7109.3968,19.5402,11.8165,15.6784,1.1901,80328.6285,19.6078,19.5766,19.5922,0.6546,1.5147,19.5766,19.3538,19.4652,1.8805,0.5909,19.6078,19.5926,19.6002,0.4352,-2.1056,15.4514,15.5118,15.4816,-1.3584,-1.5147,11.8165,12.1217,11.9691,-2.6469,-0.5909,11.8165,11.8854,11.8509,-2.1349,2.1056,4.7539,371.4731,-39117.1000,80328.6285
3003.0000,13.3544,19.4632,1115.2000,45666.1000,-44550.9000,2.2161,231.2959,7434.0299,7665.3258,107.6642,53100.1299,883.9041,-52216.2258,19.5205,16.2893,18948.5000,1279.4000,17669.1000,-1.1092,3614.1416,230.4221,3844.5636,49.8033,1509.8221,15334.3584,13824.5364,19.5057,11.7231,15.6144,0.9850,66488.5113,19.4632,19.5205,19.4919,-1.2588,1.4778,19.5205,19.4635,19.4920,0.2751,0.3686,19.4632,19.5141,19.4887,-1.3936,-1.8464,15.2159,15.3332,15.2746,-2.5470,-1.4778,11.7231,11.9855,11.8543,-1.4335,-0.3686,11.7231,11.7706,11.7468,-1.3041,1.8464,4.3312,338.4431,-26881.8000,66488.5113
3004.0000,13.2577,19.2238,1662.5000,44134.2000,-42471.7000,2.1722,345.3610,7168.5153,7513.8763,105.5363,51302.7153,1317.1390,-49985.5763,19.3414,15.5252,22079.2000,0.0000,22079.2000,-1.2133,4220.5116,0.0000,4220.5116,54.1120,0.0000,17858.6884,17858.6884,19.3522,11.7678,15.5600,0.8863,59823.3422,19.2238,19.3414,19.2826,-2.5733,1.4905,19.3414,19.5239,19.4327,-0.7642,0.2772,19.2238,19.3253,19.2745,-2.6321,-1.7678,14.8460,15.0336,14.9398,-4.0881,-1.4905,11.7678,11.8734,11.8206,-0.4546,-0.2772,11.7678,11.7604,11.7641,0.1603,1.7678,4.2278,330.3685,-20392.5000,59823.3422
3005.0000,13.2741,19.0698,2216.3000,40853.4000,-38637.1000,2.0460,460.2798,6638.1572,7098.4371,99.3958,47491.5572,1756.0202,-45735.5371,19.1654,15.3512,23178.8000,0.0000,23178.8000,-1.2737,4440.3439,0.0000,4440.3439,56.9775,0.0000,18738.4561,18738.4561,19.1918,11.8107,15.5013,0.7572,51108.2689,19.0698,19.1654,19.1176,-2.0394,1.4476,19.1654,19.5444,19.3549,-0.9860,0.1738,19.0698,19.1540,19.1119,-2.0111,-1.6214,14.9279,14.9339,14.9309,-0.1549,-1.4476,11.8107,11.8267,11.8187,-0.0703,-0.1738,11.8107,11.7923,11.8015,0.4038,1.6214,3.9741,310.5424,-15458.3000,51108.2689
