Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3006.0000,12.8242,18.4697,3395.6000,49577.8000,-46182.2000,2.5196,710.5112,7972.5675,8683.0787,122.4614,57550.3675,2685.0888,-54865.2787,18.8608,15.0500,6831.4000,0.0000,6831.4000,-0.3754,1313.6823,0.0000,1313.6823,16.8425,0.0000,5517.7177,5517.7177,18.8869,12.0864,15.4867,0.8332,56242.4635,18.4697,18.8608,18.6653,-5.5067,0.9650,18.8608,19.2708,19.0658,-3.5373,0.5896,18.4697,18.7414,18.6055,-6.1583,-1.5546,13.1048,14.2055,13.6551,-15.4439,-0.9650,12.0864,11.8662,11.9763,1.8539,-0.5896,12.0864,11.9668,12.0266,2.6683,1.5546,4.9966,390.4397,-39350.8000,56242.4635
3007.0000,12.5462,18.7103,1393.0000,77991.8000,-76598.8000,3.7583,292.8454,12462.5029,12755.3482,181.9304,90454.3029,1100.1546,-89354.1482,18.6891,14.8803,2085.2000,0.0000,2085.2000,-0.1146,401.8584,0.0000,401.8584,5.1674,0.0000,1683.3416,1683.3416,18.7471,12.4054,15.5762,1.3204,89124.9135,18.7103,18.6891,18.6997,0.3678,1.2910,18.6891,18.8866,18.7879,-3.4019,1.1764,18.7103,18.6805,18.6954,1.0369,-2.4673,12.4216,13.0234,12.7225,-11.3035,-1.2910,12.4054,12.1821,12.2937,3.7820,-1.1764,12.4054,12.2965,12.3510,3.8660,2.4673,7.4747,584.0802,-74513.6000,89124.9135
3008.0000,12.5515,18.7983,958.4000,92559.3000,-91600.9000,4.4241,201.4630,14792.0590,14993.5220,213.7354,107351.3590,756.9370,-106594.4220,12.4736,18.1172,0.0000,5562.6000,-5562.6000,0.2956,0.0000,892.4903,892.4903,14.7425,6455.0903,0.0000,-6455.0903,18.7478,12.5917,15.6697,1.6602,112064.6103,18.7983,18.7532,18.7758,0.8697,1.3762,18.6408,18.7000,18.6704,-1.4659,1.6717,18.7983,18.7740,18.7861,1.0464,-3.0479,12.4736,12.5898,12.5317,-2.3505,-1.3762,12.5917,12.4736,12.5326,2.8350,-1.6717,12.5917,12.5342,12.5629,2.5102,3.0479,9.3979,734.3674,-97163.5000,112064.6103
3009.0000,12.6858,19.0247,282.8000,119986.4000,-119703.6000,5.6852,59.3122,19233.9628,19293.2750,274.5561,139220.3628,223.4878,-138996.8750,12.6818,18.3464,0.0000,11640.5000,-11640.5000,0.6185,0.0000,1872.7616,1872.7616,29.9900,13513.2616,0.0000,-13513.2616,18.8925,12.7467,15.8196,2.2137,149423.8478,19.0247,18.9269,18.9758,2.3662,1.6889,18.7713,18.7409,18.7561,0.9868,2.3074,19.0247,18.9800,19.0024,2.5615,-3.9963,12.6818,12.6231,12.6524,1.4094,-1.6889,12.7467,12.6818,12.7143,2.1442,-2.3074,12.7467,12.7124,12.7295,1.9626,3.9963,12.5395,979.8508,-131344.1000,149423.8478
3010.0000,12.7957,19.1619,18.7000,135857.5000,-135838.8000,6.4215,3.9147,21832.8898,21836.8046,310.3448,157690.3898,14.7853,-157675.6046,12.8007,18.4665,0.0000,12573.3000,-12573.3000,0.6681,0.0000,2026.0289,2026.0289,32.4184,14599.3289,0.0000,-14599.3289,19.0439,12.8332,15.9385,2.5160,169826.8118,19.1619,19.0961,19.1290,1.8010,1.9178,18.9335,18.8847,18.9091,1.7981,2.5859,19.1619,19.1352,19.1486,1.7164,-4.5037,12.8007,12.7484,12.7745,1.4252,-1.9178,12.8332,12.8007,12.8169,1.1909,-2.5859,12.8332,12.8159,12.8246,1.0985,4.5037,14.1079,1102.4078,-148412.1000,169826.8118
3011.0000,12.8681,19.2374,0.0000,142598.0000,-142598.0000,6.7391,0.0000,22954.1761,22954.1761,325.9191,165552.1761,0.0000,-165552.1761,12.8717,18.5382,0.0000,12308.4000,-12308.4000,0.6540,0.0000,1985.2293,1985.2293,31.7496,14293.6293,0.0000,-14293.6293,19.1440,12.8912,16.0176,2.6414,178297.4133,19.2374,19.2010,19.2192,1.0399,2.0284,19.0394,19.0048,19.0221,1.3160,2.6823,19.2374,19.2232,19.2303,0.9381,-4.7107,12.8717,12.8391,12.8554,0.9282,-2.0284,12.8912,12.8717,12.8814,0.7307,-2.6823,12.8912,12.8806,12.8859,0.6927,4.7107,14.7166,1149.9727,-154906.4000,178297.4133
3012.0000,12.9366,19.3072,0.0000,149385.7000,-149385.7000,7.0598,0.0000,24084.6238,24084.6238,341.5908,173470.3238,0.0000,-173470.3238,12.9388,18.6061,0.0000,13189.9000,-13189.9000,0.7008,0.0000,2129.3291,2129.3291,34.0326,15319.2291,0.0000,-15319.2291,19.2204,12.9581,16.0893,2.7770,187449.4945,19.3072,19.2788,19.2930,0.8426,2.1197,19.1116,19.0890,19.1003,0.8958,2.8205,19.3072,19.2955,19.3013,0.8093,-4.9402,12.9388,12.9119,12.9254,0.7964,-2.1197,12.9581,12.9388,12.9485,0.7607,-2.8205,12.9581,12.9471,12.9526,0.7569,4.9402,15.4518,1207.4264,-162575.6000,187449.4945
3013.0000,13.0151,19.3873,0.0000,159142.4000,-159142.4000,7.5209,0.0000,25704.0631,25704.0631,364.0602,184846.4631,0.0000,-184846.4631,13.0171,18.6852,0.0000,14375.4000,-14375.4000,0.7638,0.0000,2323.1726,2323.1726,37.1009,16698.5726,0.0000,-16698.5726,19.2992,13.0386,16.1689,2.9638,200054.4400,19.3873,19.3584,19.3728,0.9155,2.2524,19.1879,19.1670,19.1775,0.8829,3.0162,19.3873,19.3749,19.3811,0.9149,-5.2686,13.0171,12.9890,13.0030,0.8896,-2.2524,13.0386,13.0171,13.0279,0.9103,-3.0162,13.0386,13.0262,13.0324,0.9150,5.2686,16.4988,1289.2393,-173517.8000,200054.4400
3014.0000,13.0912,19.4650,0.0000,172295.5000,-172295.5000,8.1425,0.0000,27877.4592,27877.4592,394.3482,200172.9592,0.0000,-200172.9592,13.0930,18.7620,0.0000,12396.5000,-12396.5000,0.6587,0.0000,2005.4391,2005.4391,32.0032,14401.9391,0.0000,-14401.9391,19.3879,13.1124,16.2501,3.1560,213029.7635,19.4650,19.4391,19.4521,0.9082,2.4946,19.2977,19.2700,19.2838,1.2356,3.1533,19.4650,19.4537,19.4594,0.8964,-5.6479,13.0930,13.0678,13.0804,0.8855,-2.4946,13.1124,13.0930,13.1027,0.8554,-3.1533,13.1124,13.1016,13.1070,0.8522,5.6479,17.5310,1369.9005,-184692.0000,213029.7635
3015.0000,13.0462,19.4191,0.0000,140133.3000,-140133.3000,6.6226,0.0000,22650.0496,22650.0496,320.8926,162783.3496,0.0000,-162783.3496,13.0475,18.7159,0.0000,16173.4000,-16173.4000,0.8594,0.0000,2614.8222,2614.8222,41.7660,18788.2222,0.0000,-18788.2222,19.3530,13.0275,16.1903,2.7043,182538.3086,19.4191,19.4313,19.4252,-0.3720,1.9211,19.2102,19.2298,19.2200,-0.8182,2.7804,19.4191,19.4259,19.4225,-0.4932,-4.7015,13.0475,13.0597,13.0536,-0.3711,-1.9211,13.0275,13.0475,13.0375,-0.8347,-2.7804,13.0275,13.0407,13.0341,-0.9274,4.7015,14.9076,1164.9020,-156306.7000,182538.3086
3016.0000,13.0669,19.4402,0.0000,145609.2000,-145609.2000,6.8814,0.0000,23546.3570,23546.3570,333.3355,169155.5570,0.0000,-169155.5570,13.0660,18.7347,0.0000,18972.4000,-18972.4000,1.0081,0.0000,3068.1230,3068.1230,48.9855,22040.5230,0.0000,-22040.5230,19.3495,13.0749,16.2122,2.8287,190934.9435,19.4402,19.4354,19.4378,0.1040,1.9578,19.1973,19.2032,19.2002,-0.2864,2.9658,19.4402,19.4376,19.4389,0.1503,-4.9236,13.0660,13.0622,13.0641,0.0789,-1.9578,13.0749,13.0660,13.0704,0.3494,-2.9658,13.0749,13.0687,13.0718,0.4067,4.9236,15.7177,1228.2050,-164581.6000,190934.9435
3017.0000,13.0967,19.4706,0.0000,155643.5000,-155643.5000,7.3556,0.0000,25186.3330,25186.3330,356.3538,180829.8330,0.0000,-180829.8330,13.0973,18.7663,0.0000,15720.4000,-15720.4000,0.8353,0.0000,2543.3111,2543.3111,40.5920,18263.7111,0.0000,-18263.7111,19.3874,13.1055,16.2464,2.9401,198457.9456,19.4706,19.4605,19.4656,0.2870,2.1734,19.2678,19.2518,19.2598,0.6706,3.0087,19.4706,19.4661,19.4683,0.3074,-5.1821,13.0973,13.0872,13.0922,0.2914,-2.1734,13.1055,13.0973,13.1014,0.3257,-3.0087,13.1055,13.1007,13.1031,0.3297,5.1821,16.3186,1275.1580,-171363.9000,198457.9456
3018.0000,13.0365,19.4092,0.0000,141438.2000,-141438.2000,6.6842,0.0000,22855.8614,22855.8614,323.8921,164294.0614,0.0000,-164294.0614,13.0376,18.7060,0.0000,9861.5000,-9861.5000,0.5240,0.0000,1594.1367,1594.1367,25.4666,11455.6367,0.0000,-11455.6367,19.3680,13.0125,16.1903,2.6177,176696.1668,19.4092,19.4287,19.4189,-0.6105,2.0534,19.2818,19.2761,19.2789,0.1829,2.5774,19.4092,19.4192,19.4142,-0.7013,-4.6308,13.0376,13.0565,13.0471,-0.5930,-2.0534,13.0125,13.0376,13.0251,-0.9691,-2.5774,13.0125,13.0277,13.0201,-1.0494,4.6308,14.3616,1122.2343,-151299.7000,176696.1668
3019.0000,12.9395,19.3102,0.0000,131364.0000,-131364.0000,6.2081,0.0000,21180.5349,21180.5349,300.7060,152544.5349,0.0000,-152544.5349,12.9406,18.6079,0.0000,1658.1000,-1658.1000,0.0881,0.0000,267.6841,267.6841,4.2809,1925.7841,0.0000,-1925.7841,19.3211,12.8989,16.1100,2.3105,155961.9509,19.3102,19.3475,19.3289,-1.1349,2.0400,19.3169,19.3050,19.3109,0.3387,2.1281,19.3102,19.3293,19.3198,-1.1873,-4.1681,12.9406,12.9772,12.9589,-1.1122,-2.0400,12.8989,12.9406,12.9197,-1.3192,-2.1281,12.8989,12.9211,12.9100,-1.3767,4.1681,12.5411,979.9765,-133022.1000,155961.9509
3020.0000,12.7194,19.0856,0.0000,73279.7000,-73279.7000,3.4631,0.0000,11755.8365,11755.8365,167.6406,85035.5365,0.0000,-85035.5365,12.7399,18.4051,0.0000,75.6000,-75.6000,0.0040,0.0000,12.1721,12.1721,0.1951,87.7721,0.0000,-87.7721,19.1935,12.5365,15.8650,1.3189,89023.1295,19.0856,19.2154,19.1505,-2.2005,1.1530,19.2125,19.2654,19.2390,-0.9166,1.1571,19.0856,19.1575,19.1216,-2.4397,-2.3101,12.7399,12.8568,12.7983,-1.9853,-1.1530,12.5365,12.7399,12.6382,-3.4454,-1.1571,12.5365,12.6509,12.5937,-3.8650,2.3101,6.9037,539.4651,-73355.3000,89023.1295
3021.0000,12.5624,18.9255,0.0000,65604.0000,-65604.0000,3.1004,0.0000,10486.8926,10486.8926,149.8703,76090.8926,0.0000,-76090.8926,12.5569,12.5569,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0483,12.4453,15.7468,1.1698,78960.0494,18.9255,19.0555,18.9905,-1.9789,1.0335,19.0555,19.1616,19.1085,-1.6217,1.0335,18.9255,18.9917,18.9586,-2.0148,-2.0669,12.5569,12.6963,12.6266,-2.1209,-1.0335,12.4453,12.5569,12.5011,-1.7025,-1.0335,12.4453,12.4955,12.4704,-1.5355,2.0669,6.1691,482.0609,-65604.0000,78960.0494
3022.0000,12.4540,18.8149,0.0000,53811.3000,-53811.3000,2.5431,0.0000,8580.6788,8580.6788,122.8076,62391.9788,0.0000,-62391.9788,12.4501,12.4501,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.9311,12.3489,15.6400,0.9565,64561.6202,18.8149,18.9315,18.8732,-1.4635,0.8477,18.9315,19.0490,18.9902,-1.4757,0.8477,18.8149,18.8721,18.8435,-1.4367,-1.6954,12.4501,12.5672,12.5086,-1.4710,-0.8477,12.3489,12.4501,12.3995,-1.2737,-0.8477,12.3489,12.3974,12.3732,-1.2215,1.6954,5.0576,395.2115,-53811.3000,64561.6202
3023.0000,12.3720,18.7313,0.0000,48099.0000,-48099.0000,2.2731,0.0000,7655.5986,7655.5986,109.6957,55754.5986,0.0000,-55754.5986,12.3673,12.3673,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8353,12.2853,15.5603,0.8508,57426.8986,18.7313,18.8329,18.7821,-1.1469,0.7577,18.8329,18.9455,18.8892,-1.2672,0.7577,18.7313,18.7803,18.7558,-1.1063,-1.5154,12.3673,12.4685,12.4179,-1.1429,-0.7577,12.2853,12.3673,12.3263,-0.9314,-0.7577,12.2853,12.3238,12.3045,-0.8761,1.5154,4.5192,353.1375,-48099.0000,57426.8986
3024.0000,12.3051,18.6631,0.0000,41984.6000,-41984.6000,1.9842,0.0000,6672.3369,6672.3369,95.7015,48656.9369,0.0000,-48656.9369,18.7560,14.9313,59.9000,0.0000,59.9000,-0.0033,11.5341,0.0000,11.5341,0.1666,0.0000,48.3659,48.3659,18.7588,12.2173,15.4880,0.7404,49978.3107,18.6631,18.7560,18.7096,-0.9231,0.6625,18.7560,18.8602,18.8081,-1.0261,0.6592,18.6631,18.7082,18.6857,-0.8942,-1.3217,12.3158,12.3957,12.3558,-0.7978,-0.6625,12.2173,12.3028,12.2600,-0.8476,-0.6592,12.2173,12.2598,12.2385,-0.8445,1.3217,3.9438,308.1763,-41924.7000,49978.3107
3025.0000,12.2536,18.6100,1.8000,36925.8000,-36924.0000,1.7452,0.3803,5861.5669,5861.9472,84.1395,42787.3669,1.4197,-42785.9472,18.6933,14.8845,615.1000,0.0000,615.1000,-0.0338,118.5353,0.0000,118.5353,1.5270,0.0000,496.5647,496.5647,18.6972,12.1480,15.4226,0.6404,43229.7656,18.6100,18.6933,18.6517,-0.7468,0.5930,18.6933,18.7925,18.7429,-0.8347,0.5592,18.6100,18.6509,18.6305,-0.7140,-1.1522,12.3953,12.3639,12.3796,0.2399,-0.5930,12.1480,12.2448,12.1964,-0.8156,-0.5592,12.1480,12.1968,12.1724,-0.8459,1.1522,3.4655,270.7954,-36308.9000,43229.7656
3026.0000,12.2654,18.6168,16.7000,32390.9000,-32374.2000,1.5316,3.5275,5143.0662,5146.5938,73.8223,37533.9662,13.1725,-37520.7938,18.6417,14.8335,1706.3000,0.0000,1706.3000,-0.0938,329.0356,0.0000,329.0356,4.2404,0.0000,1377.2644,1377.2644,18.6536,12.1900,15.4218,0.8139,54937.4859,18.6168,18.6417,18.6292,-0.3186,0.7971,18.6417,18.7180,18.6799,-0.8087,0.7033,18.6168,18.6234,18.6201,-0.1735,-1.5004,12.5062,12.4204,12.4633,0.9619,-0.7971,12.1900,12.1959,12.1930,-0.0894,-0.7033,12.1900,12.1830,12.1865,0.1229,1.5004,3.0363,237.2573,-30667.9000,54937.4859
3027.0000,12.2958,18.6301,58.8000,28201.3000,-28142.5000,1.3358,12.4139,4480.9057,4493.3195,64.3955,32682.2057,46.3861,-32635.8195,18.6305,14.8224,2999.0000,0.0000,2999.0000,-0.1648,578.3967,0.0000,578.3967,7.4595,0.0000,2420.6033,2420.6033,18.6405,12.1169,15.3787,0.6855,46270.2645,18.6301,18.6305,18.6303,-0.0350,0.7228,18.6305,18.6739,18.6522,-0.3813,0.5580,18.6301,18.6259,18.6280,0.0477,-1.2809,12.7849,12.5511,12.6680,2.4223,-0.7228,12.1169,12.1831,12.1500,-0.5661,-0.5580,12.1169,12.1518,12.1343,-0.6778,1.2809,2.6423,206.4735,-25143.5000,46270.2645
3028.0000,12.3523,18.6344,185.8000,27182.3000,-26996.5000,1.2943,39.1885,4324.5032,4363.6917,62.4215,31506.8032,146.6115,-31360.1917,18.6325,14.8244,4569.1000,0.0000,4569.1000,-0.2511,881.1892,0.0000,881.1892,11.3670,0.0000,3687.9108,3687.9108,18.6376,12.0528,15.3452,0.6360,42930.7375,18.6344,18.6325,18.6334,-0.0099,0.7308,18.6325,18.6522,18.6424,-0.1671,0.4797,18.6344,18.6319,18.6331,0.0144,-1.2106,13.0652,12.7782,12.9217,3.0137,-0.7308,12.0528,12.1445,12.0986,-0.6681,-0.4797,12.0528,12.0952,12.0740,-0.7758,1.2106,2.5541,199.5783,-22427.4000,42930.7375
3029.0000,12.4822,18.5697,593.7000,23903.2000,-23309.5000,1.1605,124.9465,3814.0112,3938.9577,56.0458,27717.2112,468.7535,-27248.4577,18.6175,14.8096,7524.9000,0.0000,7524.9000,-0.4135,1451.5173,0.0000,1451.5173,18.7198,0.0000,6073.3827,6073.3827,18.6166,11.9750,15.2958,0.5037,34000.3577,18.5697,18.6175,18.5936,-0.5285,0.7181,18.6175,18.6479,18.6327,-0.1641,0.3046,18.5697,18.6072,18.5885,-0.5869,-1.0227,13.6685,13.1219,13.3952,5.6666,-0.7181,11.9750,12.1194,12.0472,-0.6683,-0.3046,11.9750,12.0331,12.0040,-0.8922,1.0227,2.2779,177.9979,-15784.6000,34000.3577
3030.0000,12.6668,17.6120,5177.4000,35653.1000,-30475.7000,1.9543,1086.2146,5712.7520,6798.9667,94.9522,41365.8520,4091.1854,-37274.6667,18.1488,14.3463,7094.0000,0.0000,7094.0000,-0.3898,1376.7116,0.0000,1376.7116,17.6524,0.0000,5717.2884,5717.2884,18.1246,12.5509,15.3378,0.8094,54637.4438,17.6120,18.1488,17.8804,-8.6547,1.1071,18.1488,18.5051,18.3270,-3.7376,0.7172,17.6120,17.9750,17.7935,-9.6413,-1.8243,12.9443,13.1914,13.0678,-3.9983,-1.1071,12.5509,12.1823,12.3666,3.8069,-0.7172,12.5509,12.3485,12.4497,5.3304,1.8243,3.8701,302.4135,-23381.7000,54637.4438
3031.0000,12.6450,18.8415,757.9000,50263.9000,-49506.0000,2.4149,159.0653,8049.8612,8208.9265,116.7753,58313.7612,598.8347,-57714.9265,18.2216,16.4439,2868.3000,799.6000,2068.7000,-0.2001,556.1139,140.5153,696.6292,9.3075,940.1153,2312.1861,1372.0708,18.3688,12.2946,15.3317,0.7687,51887.2925,18.8415,18.2216,18.5316,7.8104,0.8717,18.2216,18.3033,18.2625,-0.8260,0.6715,18.8415,18.3972,18.6194,9.9187,-1.5432,13.2905,13.1476,13.2191,1.7770,-0.8717,12.2946,12.3508,12.3227,-0.5778,-0.6715,12.2946,12.3611,12.3278,-1.5185,1.5432,4.7964,374.7958,-47437.3000,51887.2925
3032.0000,12.4924,18.5593,1680.9000,62772.2000,-61091.3000,3.0540,353.6910,10018.2886,10371.9796,147.7429,72790.4886,1327.2090,-71463.2796,12.3214,17.9521,4.6000,3385.6000,-3381.0000,0.1801,0.9730,542.1356,543.1086,8.9619,3927.7356,3.6270,-3924.1086,18.4990,12.3181,15.4085,1.1422,77100.7587,18.5593,18.5434,18.5513,0.1907,0.9580,18.4498,18.3504,18.4001,1.6127,1.1381,18.5593,18.5797,18.5695,-0.6500,-2.0960,12.3214,12.8657,12.5935,-7.5965,-0.9580,12.3181,12.3214,12.3197,-0.0838,-1.1381,12.3181,12.3218,12.3200,-0.1429,2.0960,6.4428,503.4477,-64472.3000,77100.7587
3033.0000,12.4381,18.7338,435.4000,75557.3000,-75121.9000,3.5934,91.7001,12043.9309,12135.6310,173.5053,87601.2309,343.6999,-87257.5310,12.3943,18.0560,0.0000,13202.6000,-13202.6000,0.7015,0.0000,2116.1163,2116.1163,33.9956,15318.7163,0.0000,-15318.7163,18.5739,12.4430,15.5085,1.5046,101562.2389,18.7338,18.6247,18.6793,1.4961,0.9640,18.3852,18.3917,18.3884,-0.1883,1.6655,18.7338,18.6893,18.7116,1.6672,-2.6294,12.3943,12.5153,12.4548,-1.7218,-0.9640,12.4430,12.3943,12.4187,1.1461,-1.6655,12.4430,12.4098,12.4264,1.2367,2.6294,8.5436,667.6126,-88324.5000,101562.2389
3034.0000,12.4711,18.8088,166.1000,80036.8000,-79870.7000,3.7911,34.9630,12767.4960,12802.4590,182.9530,92804.2960,131.1370,-92673.1590,12.4648,18.1272,0.0000,15453.3000,-15453.3000,0.8211,0.0000,2479.1212,2479.1212,39.8015,17932.4212,0.0000,-17932.4212,18.6462,12.4915,15.5688,1.6220,109487.0399,18.8088,18.7331,18.7710,1.0588,0.9900,18.4584,18.4328,18.4456,0.6421,1.8111,18.8088,18.7841,18.7965,0.9767,-2.8011,12.4648,12.4598,12.4623,0.0428,-0.9900,12.4915,12.4648,12.4782,0.6703,-1.8111,12.4915,12.4750,12.4833,0.6386,2.8011,9.1733,716.8109,-95324.0000,109487.0399
3035.0000,12.4693,18.8233,52.6000,83154.9000,-83102.3000,3.9326,11.0723,13264.3642,13275.4365,189.8039,96419.2642,41.5277,-96377.7365,12.4709,18.1334,0.0000,9469.8000,-9469.8000,0.5032,0.0000,1519.3287,1519.3287,24.3968,10989.1287,0.0000,-10989.1287,18.7120,12.4651,15.5885,1.5834,106876.6345,18.8233,18.7962,18.8098,0.4206,1.1431,18.5936,18.5345,18.5641,1.3818,1.6463,18.8233,18.8168,18.8201,0.2368,-2.7894,12.4709,12.4671,12.4690,0.0334,-1.1431,12.4651,12.4709,12.4680,-0.1704,-1.6463,12.4651,12.4702,12.4676,-0.2366,2.7894,8.8216,689.3351,-92572.1000,106876.6345
3036.0000,12.4611,18.8033,142.0000,85386.0000,-85244.0000,4.0427,29.8951,13617.7229,13647.6181,195.1260,99003.7229,112.1049,-98891.6181,12.4613,18.1237,0.0000,5592.2000,-5592.2000,0.2971,0.0000,897.0971,897.0971,14.4073,6489.2971,0.0000,-6489.2971,18.7443,12.4553,15.5998,1.5595,105268.3270,18.8033,18.8073,18.8053,-0.1016,1.2485,18.6759,18.6291,18.6525,1.0192,1.5456,18.8033,18.8080,18.8057,-0.2212,-2.7941,12.4613,12.4659,12.4636,-0.1130,-1.2485,12.4553,12.4613,12.4583,-0.1643,-1.5456,12.4553,12.4589,12.4571,-0.1743,2.7941,8.6301,674.3703,-90836.2000,105268.3270
3037.0000,12.5045,18.8377,228.5000,89902.6000,-89674.1000,4.2606,48.0706,14352.1711,14400.2417,205.6448,104254.7711,180.4294,-104074.3417,12.5036,18.1663,0.0000,10329.8000,-10329.8000,0.5489,0.0000,1658.0098,1658.0098,26.6120,11987.8098,0.0000,-11987.8098,18.7571,12.5301,15.6436,1.7113,115511.9708,18.8377,18.8222,18.8299,0.2494,1.2372,18.6206,18.6332,18.6269,-0.3563,1.7861,18.8377,18.8303,18.8340,0.2941,-3.0234,12.5036,12.4842,12.4939,0.3173,-1.2372,12.5301,12.5036,12.5168,0.6580,-1.7861,12.5301,12.5128,12.5215,0.7286,3.0234,9.5651,747.4290,-100003.9000,115511.9708
3038.0000,12.5689,18.8907,352.7000,96268.7000,-95916.0000,4.5679,74.1185,15390.9392,15465.0576,220.5507,111659.6392,278.5815,-111381.0576,12.5715,18.2349,0.0000,12795.4000,-12795.4000,0.6799,0.0000,2055.5798,2055.5798,32.9691,14850.9798,0.0000,-14850.9798,18.7885,12.5998,15.6942,1.8558,125264.2495,18.8907,18.8619,18.8763,0.5119,1.2960,18.6462,18.6400,18.6431,0.1473,1.9759,18.8907,18.8783,18.8845,0.5613,-3.2719,12.5715,12.5345,12.5530,0.6655,-1.2960,12.5998,12.5715,12.5857,0.7828,-1.9759,12.5998,12.5825,12.5912,0.7934,3.2719,10.4388,815.7011,-108711.4000,125264.2495
3039.0000,12.6505,18.9594,508.4000,102526.2000,-102017.8000,4.8717,106.6912,16421.8355,16528.5268,235.3296,118948.0355,401.7088,-118546.3268,12.6554,18.3197,0.0000,18351.2000,-18351.2000,0.9751,0.0000,2951.3727,2951.3727,47.2963,21302.5727,0.0000,-21302.5727,18.8324,12.6860,15.7592,2.0535,138609.4897,18.9594,18.9198,18.9396,0.7163,1.2989,18.6625,18.6570,18.6597,0.1532,2.2740,18.9594,18.9441,18.9517,0.7640,-3.5729,12.6554,12.6065,12.6309,0.8929,-1.2989,12.6860,12.6554,12.6707,0.9785,-2.2740,12.6860,12.6665,12.6762,0.9791,3.5729,11.6338,909.0794,-120369.0000,138609.4897
3040.0000,12.7527,18.9044,1978.7000,102176.9000,-100198.2000,4.9317,414.5303,16404.0971,16818.6275,238.5079,118580.9971,1564.1697,-117016.8275,12.7601,18.4255,0.0000,24268.0000,-24268.0000,1.2894,0.0000,3908.3710,3908.3710,62.5652,28176.3710,0.0000,-28176.3710,18.8140,12.7951,15.8046,2.1396,144424.0207,18.9044,18.9231,18.9138,-0.3594,1.2141,18.6668,18.6652,18.6660,0.0284,2.5035,18.9044,18.9143,18.9093,-0.5595,-3.7176,12.7601,12.6950,12.7275,1.1180,-1.2141,12.7951,12.7601,12.7776,1.2427,-2.5035,12.7951,12.7715,12.7833,1.2445,3.7176,12.3859,967.8478,-124466.2000,144424.0207
3041.0000,12.7892,18.7033,3665.9000,87688.3000,-84022.4000,4.3348,767.5216,14089.7716,14857.2932,209.9604,101778.0716,2898.3784,-98879.6932,12.7957,18.4615,0.0000,19968.7000,-19968.7000,1.0610,0.0000,3217.4917,3217.4917,51.5015,23186.1917,0.0000,-23186.1917,18.7109,12.8036,15.7573,1.8213,122938.7222,18.7033,18.8203,18.7618,-1.8819,1.0913,18.6434,18.6512,18.6473,-0.2738,2.1523,18.7033,18.7505,18.7269,-2.2495,-3.2435,12.7957,12.7589,12.7773,0.5528,-1.0913,12.8036,12.7957,12.7997,0.2183,-2.1523,12.8036,12.7994,12.8015,0.1716,3.2435,10.7494,839.9725,-103991.1000,122938.7222
3042.0000,12.7195,18.7783,2172.9000,77777.2000,-75604.3000,3.7887,455.4684,12477.3668,12932.8351,183.4428,90254.5668,1717.4316,-88537.1351,12.7221,18.3871,0.0000,13310.0000,-13310.0000,0.7072,0.0000,2142.4979,2142.4979,34.3326,15452.4979,0.0000,-15452.4979,18.7120,12.6722,15.6921,1.5516,104735.1107,18.7783,18.7696,18.7740,0.0990,1.0272,18.6136,18.6272,18.6204,-0.3719,1.7344,18.7783,18.7652,18.7717,0.4936,-2.7615,12.7221,12.7548,12.7384,-0.5171,-1.0272,12.6722,12.7221,12.6971,-1.2853,-1.7344,12.6722,12.7064,12.6893,-1.4018,2.7615,8.9550,699.7582,-88914.3000,104735.1107
3043.0000,12.6486,18.5309,3063.5000,68637.1000,-65573.6000,3.4031,642.9174,10993.2620,11636.1794,164.8244,79630.3620,2420.5826,-77209.7794,12.6475,18.3117,0.0000,3377.6000,-3377.6000,0.1795,0.0000,543.1533,543.1533,8.7100,3920.7533,0.0000,-3920.7533,18.6095,12.5968,15.6032,1.2309,83083.6224,18.5309,18.6674,18.5991,-2.1576,1.0745,18.6165,18.6192,18.6178,-0.0793,1.2540,18.5309,18.6043,18.5676,-2.5112,-2.3285,12.6475,12.6991,12.6733,-0.8337,-1.0745,12.5968,12.6475,12.6221,-0.9526,-1.2540,12.5968,12.6253,12.6110,-0.9923,2.3285,7.1358,557.6006,-68951.2000,83083.6224
3044.0000,12.7224,17.4675,7476.4000,44085.4000,-36609.0000,2.4723,1567.0755,7072.8431,8639.9186,120.2787,51158.2431,5909.3245,-45248.9186,12.6944,18.3591,0.0000,793.2000,-793.2000,0.0421,0.0000,127.6339,127.6339,2.0449,920.8339,0.0000,-920.8339,18.1053,12.8293,15.4673,0.7581,51169.3174,17.4675,18.2362,17.8519,-9.0654,0.8101,18.2423,18.4896,18.3659,-3.0876,0.8522,17.4675,17.9084,17.6880,-10.6633,-1.6623,12.6944,12.6811,12.6877,0.1269,-0.8101,12.8293,12.6944,12.7619,1.6384,-0.8522,12.8293,12.7425,12.7859,2.0629,1.6623,5.0192,392.2039,-37402.2000,51169.3174
3045.0000,12.7662,18.0319,4658.0000,42855.3000,-38197.3000,2.2676,975.6124,6882.3731,7857.9855,110.1047,49737.6731,3682.3876,-46055.2855,12.7733,18.4388,0.0000,939.0000,-939.0000,0.0499,0.0000,151.2528,151.2528,2.4212,1090.2528,0.0000,-1090.2528,18.0042,12.7954,15.3998,0.6898,46558.8031,18.0319,17.9034,17.9676,1.3495,0.7392,17.9372,18.2341,18.0857,-3.4297,0.7891,18.0319,17.8854,17.9587,3.2195,-1.5284,12.7733,12.7128,12.7430,0.6194,-0.7392,12.7954,12.7733,12.7844,0.2239,-0.7891,12.7954,12.7920,12.7937,0.0464,1.5284,4.6215,361.1340,-39136.3000,46558.8031
3046.0000,12.7790,17.6392,5389.1000,34634.7000,-29245.6000,1.9171,1128.4969,5563.8153,6692.3122,93.2496,40198.5153,4260.6031,-35937.9122,12.7864,18.4521,0.0000,1176.4000,-1176.4000,0.0625,0.0000,189.5260,189.5260,3.0342,1365.9260,0.0000,-1365.9260,17.8844,12.7881,15.3362,0.5765,38912.7297,17.6392,17.9045,17.7719,-2.4105,0.6182,17.9548,18.0552,18.0050,-1.0211,0.6807,17.6392,17.7948,17.7170,-2.9643,-1.2989,12.7864,12.7527,12.7695,0.2724,-0.6182,12.7881,12.7864,12.7872,-0.0130,-0.6807,12.7881,12.7915,12.7898,-0.0949,1.2989,3.9511,308.7464,-30422.0000,38912.7297
3047.0000,12.8199,17.2840,6174.9000,30003.2000,-23828.3000,1.7391,1292.1593,4824.3101,6116.4694,84.7240,34827.5101,4882.7407,-29944.7694,12.8087,18.4746,0.0000,828.7000,-828.7000,0.0440,0.0000,133.5489,133.5489,2.1375,962.2489,0.0000,-962.2489,17.6642,12.8947,15.2795,0.4860,32803.0158,17.2840,17.6989,17.4915,-3.4314,0.5650,17.7550,17.9591,17.8570,-1.8335,0.6091,17.2840,17.5113,17.3976,-3.9016,-1.1741,12.8087,12.7768,12.7927,0.2322,-0.5650,12.8947,12.8087,12.8517,0.7306,-0.6091,12.8947,12.8406,12.8677,0.8922,1.1741,3.5617,278.3176,-24657.0000,32803.0158
3048.0000,12.8802,17.2439,6063.6000,27637.3000,-21573.7000,1.6215,1267.5847,4450.0463,5717.6310,79.0296,32087.3463,4796.0153,-27291.3310,12.8734,18.5399,0.0000,1166.8000,-1166.8000,0.0620,0.0000,188.1981,188.1981,3.0099,1354.9981,0.0000,-1354.9981,17.4959,12.9743,15.2351,0.4350,29360.7043,17.2439,17.4653,17.3546,-1.6996,0.5198,17.5798,17.8121,17.6959,-1.9916,0.5818,17.2439,17.3290,17.2864,-1.3899,-1.1017,12.8734,12.8030,12.8382,0.5009,-0.5198,12.9743,12.8734,12.9238,0.8226,-0.5818,12.9743,12.9167,12.9455,0.8915,1.1017,3.3633,262.8167,-22740.5000,29360.7043
3049.0000,13.0052,17.0992,6506.7000,25273.5000,-18766.8000,1.5329,1357.3730,4081.1478,5438.5208,74.7867,29354.6478,5149.3270,-24205.3208,12.9955,18.6633,0.0000,764.3000,-764.3000,0.0406,0.0000,123.4804,123.4804,1.9721,887.7804,0.0000,-887.7804,17.3184,13.1499,15.2342,0.5574,37621.2662,17.0992,17.2820,17.1906,-2.0262,0.7529,17.3527,17.5898,17.4712,-2.7596,0.7935,17.0992,17.1792,17.1392,-1.8239,-1.5464,12.9955,12.8846,12.9400,1.1814,-0.7529,13.1499,12.9955,13.0727,1.7486,-0.7935,13.1499,13.0639,13.1069,1.9002,1.5464,3.1452,245.7682,-19531.1000,37621.2662
3050.0000,13.1373,16.8712,7137.8000,22850.1000,-15712.3000,1.4512,1485.7501,3701.0912,5186.8413,70.8890,26551.1912,5652.0499,-20899.1413,13.1333,18.8026,0.0000,127.5000,-127.5000,0.0068,0.0000,20.6376,20.6376,0.3291,148.1376,0.0000,-148.1376,17.1199,13.2896,15.2047,0.4779,32258.3910,16.8712,17.1055,16.9883,-2.4890,0.7233,17.1212,17.3763,17.2488,-2.7323,0.7301,16.8712,16.9911,16.9311,-2.5590,-1.4534,13.1333,12.9933,13.0633,1.4395,-0.7233,13.2896,13.1333,13.2114,1.6266,-0.7301,13.2896,13.2090,13.2493,1.6706,1.4534,2.9162,227.8752,-15839.8000,32258.3910
3051.0000,13.2781,16.6074,7820.8000,20554.4000,-12733.6000,1.3782,1624.1110,3340.1391,4964.2502,67.4014,23894.5391,6196.6890,-17697.8502,13.2722,13.2722,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.8929,13.4528,15.1729,0.4064,27430.1263,16.6074,16.8952,16.7513,-2.9075,0.6891,16.8952,17.1624,17.0288,-2.7017,0.6891,16.6074,16.7582,16.6828,-3.0443,-1.3782,13.2722,13.1161,13.1942,1.5320,-0.6891,13.4528,13.2722,13.3625,1.7760,-0.6891,13.4528,13.3592,13.4060,1.8435,1.3782,2.7583,215.5377,-12733.6000,27430.1263
3052.0000,13.3194,17.2452,7467.0000,26392.2000,-18925.2000,1.6357,1549.5779,4292.9118,5842.4898,79.8559,30685.1118,5917.4221,-24767.6898,13.3587,19.0305,0.0000,10.5000,-10.5000,0.0006,0.0000,1.7049,1.7049,0.0271,12.2049,0.0000,-12.2049,16.9578,13.3244,15.1411,0.3397,22929.9809,17.2452,16.8190,17.0321,3.3411,0.5450,16.8213,17.0021,16.9117,-1.4611,0.5456,17.2452,16.9356,17.0904,4.8712,-1.0907,13.3587,13.2176,13.2881,1.0863,-0.5450,13.3244,13.3587,13.3416,-0.3008,-0.5456,13.3244,13.3703,13.3474,-0.7552,1.0907,3.2719,255.6720,-18935.7000,22929.9809
3053.0000,13.1494,18.5442,3195.5000,33524.3000,-30328.8000,1.7506,665.0168,5431.5423,6096.5591,85.1537,38955.8423,2530.4832,-36425.3591,13.2438,17.3981,71.1000,382.6000,-311.5000,0.0242,14.8174,62.0232,76.8406,1.1832,444.6232,56.2826,-388.3406,17.5130,12.7947,15.1539,0.4785,32298.3839,18.5442,17.2769,17.9106,10.5530,0.5754,17.2818,16.9799,17.1308,2.5970,0.5997,18.5442,17.7850,18.1646,12.9161,-1.1751,13.2438,13.2822,13.2630,-0.3508,-0.5754,12.7947,13.2438,13.0192,-3.9372,-0.5997,12.7947,13.0844,12.9396,-4.9690,1.1751,3.5426,276.8235,-30640.3000,32298.3839
3054.0000,12.6925,18.6907,3297.8000,98187.8000,-94890.0000,4.8118,691.5769,15742.0026,16433.5795,233.4916,113929.8026,2606.2231,-111323.5795,12.6937,17.1796,10.2000,73.5000,-63.3000,0.0045,2.1445,11.8268,13.9713,0.2178,85.3268,8.0555,-77.2713,18.3330,12.4653,15.3992,1.6148,109001.3630,18.6907,18.3698,18.5302,7.4307,1.6024,18.3665,17.8591,18.1128,11.8025,1.6069,18.6907,18.5703,18.6305,5.5742,-3.2094,12.6937,12.9289,12.8113,-5.4991,-1.6024,12.4653,12.6937,12.5795,-5.3547,-1.6069,12.4653,12.5744,12.5199,-5.1123,3.2094,9.6016,750.2860,-94953.3000,109001.3630
3055.0000,12.5754,18.9354,44.2000,149677.7000,-149633.5000,7.0759,9.2874,23933.2477,23942.5351,341.9911,173610.9477,34.9126,-173576.0351,12.5594,18.2227,0.0000,63.3000,-63.3000,0.0034,0.0000,10.1675,10.1675,0.1632,73.4675,0.0000,-73.4675,18.7921,12.5501,15.6711,2.5250,170437.4270,18.9354,18.8143,18.8749,4.1113,2.3575,18.8135,18.6041,18.7088,7.1447,2.3609,18.9354,18.8862,18.9108,3.3353,-4.7184,12.5594,12.6353,12.5974,-2.6291,-2.3575,12.5501,12.5594,12.5547,-0.3461,-2.3609,12.5501,12.5455,12.5478,0.2895,4.7184,14.0851,1100.6330,-149696.8000,170437.4270
3056.0000,12.8238,19.1920,0.0000,180862.9000,-180862.9000,8.5474,0.0000,29084.1050,29084.1050,412.7975,209947.0050,0.0000,-209947.0050,12.8247,18.4907,0.0000,22663.4000,-22663.4000,1.2042,0.0000,3653.0932,3653.0932,58.4075,26316.4932,0.0000,-26316.4932,19.0456,12.8937,15.9696,3.4280,231387.0695,19.1920,19.1004,19.1462,3.2268,2.4477,18.8993,18.8607,18.8800,2.0186,3.6519,19.1920,19.1563,19.1742,3.1307,-6.0997,12.8247,12.7591,12.7919,2.2999,-2.4477,12.8937,12.8247,12.8592,3.6262,-3.6519,12.8937,12.8497,12.8717,3.8610,6.0997,19.3999,1515.9323,-203526.3000,231387.0695
3057.0000,13.0825,19.4560,0.0000,199375.5000,-199375.5000,9.4223,0.0000,32252.4902,32252.4902,455.7701,231627.9902,0.0000,-231627.9902,13.0920,18.7609,0.0000,35808.1000,-35808.1000,1.9026,0.0000,5792.7575,5792.7575,92.3756,41600.8575,0.0000,-41600.8575,19.2853,13.1401,16.2127,3.9766,268423.2948,19.4560,19.3683,19.4122,3.1621,2.5066,19.1062,19.0675,19.0868,2.4482,4.4092,19.4560,19.4242,19.4401,3.1620,-6.9157,13.0920,13.0070,13.0495,3.0612,-2.5066,13.1401,13.0920,13.1161,3.0526,-4.4092,13.1401,13.1099,13.1250,3.0095,6.9157,22.5486,1761.9784,-235183.6000,268423.2948
3058.0000,13.3006,19.6787,0.0000,216286.7000,-216286.7000,10.2215,0.0000,35165.4625,35165.4625,495.2492,251452.1625,0.0000,-251452.1625,13.3095,18.9807,0.0000,43497.7000,-43497.7000,2.3112,0.0000,7057.8194,7057.8194,112.3275,50555.5194,0.0000,-50555.5194,19.5060,13.3447,16.4254,4.4123,297831.2176,19.6787,19.6065,19.6426,2.7327,2.6368,19.3142,19.2792,19.2967,2.4849,4.9480,19.6787,19.6540,19.6663,2.6821,-7.5847,13.3095,13.2390,13.2743,2.6649,-2.6368,13.3447,13.3095,13.3271,2.4989,-4.9480,13.3447,13.3220,13.3333,2.4666,7.5847,24.9733,1951.4461,-259784.4000,297831.2176
3059.0000,13.5129,19.8954,0.0000,231465.1000,-231465.1000,10.9388,0.0000,37820.0607,37820.0607,530.7501,269285.1607,0.0000,-269285.1607,13.5213,19.1949,0.0000,53505.4000,-53505.4000,2.8429,0.0000,8707.4008,8707.4008,138.2881,62212.8008,0.0000,-62212.8008,19.7131,13.5525,16.6328,4.8515,327475.6890,19.8954,19.8283,19.8618,2.5984,2.6986,19.5033,19.4747,19.4890,2.2734,5.5416,19.8954,19.8735,19.8844,2.5844,-8.2402,13.5213,13.4557,13.4885,2.5377,-2.6986,13.5525,13.5213,13.5369,2.4845,-5.5416,13.5525,13.5316,13.5421,2.4713,8.2402,27.4808,2147.3881,-284970.5000,327475.6890
3060.0000,13.6717,20.0576,0.0000,246387.9000,-246387.9000,11.6441,0.0000,40408.6034,40408.6034,565.7460,286796.5034,0.0000,-286796.5034,13.6778,19.3532,0.0000,51821.0000,-51821.0000,2.7534,0.0000,8452.0272,8452.0272,134.0467,60273.0272,0.0000,-60273.0272,19.8926,13.6997,16.7962,5.0948,343900.4991,20.0576,20.0098,20.0337,2.0265,2.9635,19.6936,19.6660,19.6798,2.2550,5.7170,20.0576,20.0419,20.0497,1.9473,-8.6805,13.6778,13.6316,13.6547,1.9587,-2.9635,13.6997,13.6778,13.6888,1.7855,-5.7170,13.6997,13.6854,13.6926,1.7689,8.6805,28.7263,2244.7102,-298208.9000,343900.4991
3061.0000,13.8759,20.2661,0.0000,261338.4000,-261338.4000,12.3506,0.0000,43067.2695,43067.2695,600.6960,304405.6695,0.0000,-304405.6695,13.8829,19.5606,0.0000,65145.9000,-65145.9000,3.4614,0.0000,10656.6652,10656.6652,168.6201,75802.5652,0.0000,-75802.5652,20.0813,13.9096,16.9955,5.5763,376399.4176,20.2661,20.2092,20.2376,2.4139,2.9631,19.8598,19.8381,19.8489,1.9935,6.4245,20.2661,20.2478,20.2569,2.4531,-9.3876,13.8829,13.8271,13.8550,2.3694,-2.9631,13.9096,13.8829,13.8962,2.4560,-6.4245,13.9096,13.8913,13.9004,2.4607,9.3876,31.5643,2466.4824,-326484.3000,376399.4176
3062.0000,14.0544,20.4484,0.0000,275836.6000,-275836.6000,13.0358,0.0000,45649.1758,45649.1758,634.8681,321485.7758,0.0000,-321485.7758,14.0608,19.7406,0.0000,70582.2000,-70582.2000,3.7503,0.0000,11575.8864,11575.8864,182.8429,82158.0864,0.0000,-82158.0864,20.2633,14.0819,17.1726,5.9290,400208.9810,20.4484,20.3988,20.4236,2.1968,3.0952,20.0382,20.0167,20.0275,2.1073,6.8455,20.4484,20.4332,20.4408,2.1709,-9.9406,14.0608,14.0124,14.0366,2.1442,-3.0952,14.0819,14.0608,14.0714,2.0660,-6.8455,14.0819,14.0675,14.0747,2.0555,9.9406,33.5293,2620.0257,-346418.8000,400208.9810
3063.0000,14.2591,20.6576,0.0000,292606.9000,-292606.9000,13.8283,0.0000,48661.2586,48661.2586,674.2578,341268.1586,0.0000,-341268.1586,14.2661,19.9483,0.0000,82567.8000,-82567.8000,4.3871,0.0000,13582.6562,13582.6562,214.0476,96150.4562,0.0000,-96150.4562,20.4596,14.2887,17.3741,6.4229,433548.9618,20.6576,20.6033,20.6304,2.4483,3.1471,20.2219,20.2017,20.2118,2.1771,7.5342,20.6576,20.6414,20.6495,2.4713,-10.6813,14.2661,14.2129,14.2395,2.4006,-3.1471,14.2887,14.2661,14.2774,2.4386,-7.5342,14.2887,14.2728,14.2807,2.4387,10.6813,36.4041,2844.6712,-375174.7000,433548.9618
3064.0000,14.4357,20.8380,0.0000,300760.1000,-300760.1000,14.2136,0.0000,50229.0581,50229.0581,693.9835,350989.1581,0.0000,-350989.1581,14.4422,20.1265,0.0000,92670.8000,-92670.8000,4.9239,0.0000,15284.7828,15284.7828,240.4434,107955.5828,0.0000,-107955.5828,20.6323,14.4600,17.5461,6.7496,455595.3455,20.8380,20.7892,20.8136,2.1634,3.0966,20.3824,20.3657,20.3740,1.9102,8.0205,20.8380,20.8246,20.8313,2.1464,-11.1171,14.4422,14.3945,14.4184,2.1109,-3.0966,14.4600,14.4422,14.4511,2.0488,-8.0205,14.4600,14.4472,14.4536,2.0390,11.1171,38.2706,2990.5216,-393430.9000,455595.3455
3065.0000,14.5459,20.9507,0.0000,312066.7000,-312066.7000,14.7480,0.0000,52255.4996,52255.4996,720.9177,364322.1996,0.0000,-364322.1996,14.5499,20.2356,0.0000,86315.4000,-86315.4000,4.5863,0.0000,14259.7003,14259.7003,224.1196,100575.1003,0.0000,-100575.1003,20.7648,14.5606,17.6627,6.8542,462655.9480,20.9507,20.9210,20.9358,1.4272,3.3872,20.5268,20.5118,20.5193,1.7051,7.9735,20.9507,20.9423,20.9465,1.3427,-11.3607,14.5499,14.5215,14.5357,1.3688,-3.3872,14.5606,14.5499,14.5553,1.2099,-7.9735,14.5606,14.5532,14.5569,1.1992,11.3607,38.6845,3022.8649,-398382.1000,462655.9480
3066.0000,14.1771,20.5737,0.0000,218454.0000,-218454.0000,10.3239,0.0000,36258.4236,36258.4236,505.0300,254712.4236,0.0000,-254712.4236,14.1665,19.8475,0.0000,53725.8000,-53725.8000,2.8547,0.0000,8825.0343,8825.0343,139.5639,62550.8343,0.0000,-62550.8343,20.4753,14.1006,17.2879,4.8003,324022.4763,20.5737,20.6778,20.6257,-3.7897,2.4898,20.2343,20.2756,20.2550,-3.2373,5.3444,20.5737,20.6114,20.5926,-4.3186,-7.8342,14.1665,14.2726,14.2195,-3.8632,-2.4898,14.1006,14.1665,14.1335,-5.1371,-5.3444,14.1006,14.1468,14.1237,-5.2757,7.8342,26.3771,2061.1437,-272179.8000,324022.4763
3067.0000,13.9533,20.3451,0.0000,208379.6000,-208379.6000,9.8478,0.0000,34402.8740,34402.8740,480.5608,242782.4740,0.0000,-242782.4740,13.9437,19.6221,0.0000,35588.1000,-35588.1000,1.8909,0.0000,5826.6845,5826.6845,92.2985,41414.7845,0.0000,-41414.7845,20.2735,13.9051,17.0893,4.2717,288337.8883,20.3451,20.4216,20.3834,-2.9727,2.6523,20.0888,20.1169,20.1029,-1.8828,4.5432,20.3451,20.3723,20.3587,-2.8696,-7.1955,13.9437,14.0188,13.9812,-2.9231,-2.6523,13.9051,13.9437,13.9244,-2.5717,-4.5432,13.9051,13.9291,13.9171,-2.5404,7.1955,23.4685,1833.8580,-243967.7000,288337.8883
3068.0000,13.5318,19.9147,0.0000,138224.6000,-138224.6000,6.5324,0.0000,22595.1247,22595.1247,318.3008,160819.7247,0.0000,-160819.7247,13.5277,19.2013,0.0000,10937.0000,-10937.0000,0.5811,0.0000,1780.0344,1780.0344,28.3393,12717.0344,0.0000,-12717.0344,19.9722,13.3736,16.6729,2.6821,181045.0730,19.9147,20.0776,19.9961,-4.7204,1.9837,19.8791,19.9419,19.9105,-2.3692,2.5649,19.9147,19.9893,19.9520,-4.9560,-4.5486,13.5277,13.6854,13.6065,-4.5695,-1.9837,13.3736,13.5277,13.4506,-5.7646,-2.5649,13.3736,13.4649,13.4192,-6.0558,4.5486,14.2112,1110.4824,-149161.6000,181045.0730
3069.0000,13.2831,19.6608,0.0000,125956.6000,-125956.6000,5.9526,0.0000,20470.6321,20470.6321,289.2522,146427.2321,0.0000,-146427.2321,13.2722,18.9431,0.0000,6874.8000,-6874.8000,0.3653,0.0000,1114.9109,1114.9109,17.7837,7989.7109,0.0000,-7989.7109,19.7200,13.1897,16.4549,2.3575,159133.0137,19.6608,19.7838,19.7223,-3.3520,1.8624,19.6459,19.7296,19.6878,-2.7353,2.2277,19.6608,19.7148,19.6878,-3.2350,-4.0902,13.2722,13.3948,13.3335,-3.3422,-1.8624,13.1897,13.2722,13.2309,-2.6986,-2.2277,13.1897,13.2323,13.2110,-2.5606,4.0902,12.6047,984.9452,-132831.4000,159133.0137
3070.0000,13.0642,19.4374,0.0000,96178.2000,-96178.2000,4.5453,0.0000,15551.9401,15551.9401,220.5120,111730.1401,0.0000,-111730.1401,13.0588,18.7274,0.0000,5707.1000,-5707.1000,0.3032,0.0000,922.8335,922.8335,14.7482,6629.9335,0.0000,-6629.9335,19.5064,12.9479,16.2271,1.8170,122648.5471,19.4374,19.5675,19.5025,-2.7004,1.4140,19.4192,19.5245,19.4718,-2.6533,1.7173,19.4374,19.4964,19.4669,-2.7135,-3.1313,13.0588,13.1843,13.1216,-2.6048,-1.4140,12.9479,13.0588,13.0034,-2.7937,-1.7173,12.9479,13.0099,12.9789,-2.8479,3.1313,9.6657,755.2876,-101885.3000,122648.5471
3071.0000,12.8832,19.2528,0.0000,77959.1000,-77959.1000,3.6843,0.0000,12553.5240,12553.5240,178.4883,90512.6240,0.0000,-90512.6240,12.8750,18.5416,0.0000,5782.7000,-5782.7000,0.3073,0.0000,932.7370,932.7370,14.9312,6715.4370,0.0000,-6715.4370,19.3179,12.7688,16.0434,1.4937,100825.5053,19.2528,19.3883,19.3205,-2.2432,1.1257,19.2067,19.3266,19.2667,-2.5231,1.4329,19.2528,19.3130,19.2829,-2.2681,-2.5586,12.8750,13.0088,12.9419,-2.2156,-1.1257,12.7688,12.8750,12.8219,-2.2371,-1.4329,12.7688,12.8280,12.7984,-2.2258,2.5586,7.9519,621.3751,-83741.8000,100825.5053
3072.0000,12.7118,19.0779,0.0000,57078.2000,-57078.2000,2.6975,0.0000,9155.1279,9155.1279,130.5297,66233.3279,0.0000,-66233.3279,12.7076,18.2334,59.7000,4108.6000,-4048.9000,0.2216,12.5489,661.2307,673.7795,10.7656,4769.8307,47.1511,-4722.6795,19.1571,12.5550,15.8560,1.1012,74331.7990,19.0779,19.2414,19.1596,-1.9887,0.8253,19.0281,19.1646,19.0963,-2.1032,1.0469,19.0779,19.1529,19.1154,-2.0690,-1.8722,12.7076,12.8656,12.7866,-1.9218,-0.8253,12.5550,12.7076,12.6313,-2.3479,-1.0469,12.5550,12.6440,12.5995,-2.4480,1.8722,5.8122,454.1712,-61127.1000,74331.7990
3073.0000,12.6139,18.9780,0.0000,54474.0000,-54474.0000,2.5744,0.0000,8717.9526,8717.9526,124.4381,63191.9526,0.0000,-63191.9526,12.5938,17.0257,733.6000,5024.1000,-4290.5000,0.3073,154.4857,807.3573,961.8430,14.9823,5831.4573,579.1143,-5252.3430,18.9593,12.5437,15.7515,1.0564,71306.7644,18.9780,19.1080,19.0430,-1.4548,0.7557,18.5061,18.8389,18.6725,-5.1623,1.0630,18.9780,19.0297,19.0039,-1.3931,-1.8187,12.5938,12.7317,12.6628,-1.5421,-0.7557,12.5437,12.5938,12.5687,-0.8023,-1.0630,12.5437,12.5650,12.5543,-0.5923,1.8187,5.7364,448.2491,-58764.5000,71306.7644
3074.0000,12.6037,18.9676,0.0000,47392.6000,-47392.6000,2.2397,0.0000,7582.8895,7582.8895,108.1943,54975.4895,0.0000,-54975.4895,12.5849,14.1285,2461.2000,3254.8000,-793.6000,0.3082,518.3684,522.9751,1041.3435,15.2047,3777.7751,1942.8316,-1834.9435,18.6872,12.6076,15.6474,0.8851,59746.2498,18.9676,19.0280,18.9978,-0.5933,0.6438,17.4419,18.1910,17.8165,-10.3776,0.9520,18.9676,18.9832,18.9754,-0.3908,-1.5959,12.5849,12.6472,12.6160,-0.6114,-0.6438,12.6076,12.5849,12.5962,0.2845,-0.9520,12.6076,12.5862,12.5969,0.4661,1.5959,5.0746,396.5365,-48186.2000,59746.2498
3075.0000,12.6412,19.0023,13.3000,42541.2000,-42527.9000,2.0112,2.7915,6812.4642,6815.2557,97.1475,49353.6642,10.5085,-49343.1557,12.6320,14.2303,2819.7000,3818.2000,-998.5000,0.3578,593.4210,613.8815,1207.3025,17.6506,4432.0815,2226.2790,-2205.8025,18.4416,12.6899,15.5657,0.7786,52553.4410,19.0023,18.9997,19.0010,-0.0089,0.5511,17.1221,17.5589,17.3405,-5.7912,0.9089,19.0023,18.9910,18.9966,0.2088,-1.4600,12.6320,12.6195,12.6258,0.0705,-0.5511,12.6899,12.6320,12.6610,0.7339,-0.9089,12.6899,12.6493,12.6696,0.8303,1.4600,4.7195,368.7919,-43526.4000,52553.4410
3076.0000,13.1323,19.5064,1.8000,56168.3000,-56166.5000,2.6546,0.3747,9096.6676,9097.0423,128.2556,65264.9676,1.4253,-65263.5423,19.2274,19.0269,6830.5000,4323.0000,2507.5000,-0.6050,1307.5088,774.1894,2081.6982,30.0455,5097.1894,5522.9912,425.8018,18.8673,12.1696,15.5185,0.7844,52944.7735,19.5064,19.2274,19.3669,4.3685,1.0865,19.2274,17.4800,18.3537,12.1795,0.4815,19.5064,19.2933,19.3998,4.8183,-1.5680,16.1906,14.2181,15.2043,31.0702,-1.0865,12.1696,12.6264,12.3980,-3.2208,-0.4815,12.1696,12.3799,12.2748,-4.8128,1.5680,5.2908,413.4330,-53659.0000,52944.7735
3077.0000,13.0913,19.4618,18.4000,64252.6000,-64234.2000,3.0375,3.8329,10396.1050,10399.9379,147.2193,74648.7050,14.5671,-74634.1379,19.4134,16.7957,8404.2000,1244.8000,7159.4000,-0.5280,1605.0726,223.7260,1828.7986,24.0074,1468.5260,6799.1274,5330.6014,19.2175,11.8669,15.5422,1.0540,71148.0943,19.4618,19.4134,19.4376,0.8059,1.1885,19.4134,18.5957,19.0046,7.8072,0.6605,19.4618,19.4396,19.4507,0.5666,-1.8490,14.2852,14.7624,14.5238,-8.2601,-1.1885,11.8669,12.2784,12.0726,-3.9741,-0.6605,11.8669,12.0172,11.9420,-4.0627,1.8490,6.0155,470.0590,-57074.8000,71148.0943
3078.0000,12.7087,19.0746,0.0000,141483.0000,-141483.0000,6.6864,0.0000,22691.7340,22691.7340,323.9835,164174.7340,0.0000,-164174.7340,19.1882,18.8589,878.9000,520.9000,358.0000,-0.0760,168.3227,93.2158,261.5385,3.5440,614.1158,710.5773,96.4615,19.1362,12.5573,15.8468,2.4850,167738.1124,19.0746,19.1882,19.1314,-3.7428,2.2541,19.1882,19.1298,19.1590,1.8158,2.1781,19.0746,19.1394,19.1070,-4.1952,-4.4322,12.6200,13.2135,12.9167,-19.4411,-2.2541,12.5573,12.4024,12.4798,4.8667,-2.1781,12.5573,12.4520,12.5047,6.7423,4.4322,13.3167,1040.5885,-141125.0000,167738.1124
3079.0000,12.9122,19.2823,0.0000,194874.5000,-194874.5000,9.2096,0.0000,31400.9468,31400.9468,445.1542,226275.4468,0.0000,-226275.4468,12.8692,18.3667,20.9000,1335.5000,-1314.6000,0.0721,4.3817,215.3966,219.7783,3.6007,1550.8966,16.5183,-1534.3783,19.2436,12.9886,16.1161,3.3174,223926.4473,19.2823,19.2464,19.2644,1.5572,3.0458,19.2261,19.2106,19.2183,0.6692,3.1179,19.2823,19.2603,19.2713,1.9354,-6.1638,12.8692,12.8810,12.8751,-0.5496,-3.0458,12.9886,12.8692,12.9289,5.3722,-3.1179,12.9886,12.9276,12.9581,5.4252,6.1638,18.4703,1443.2930,-196189.1000,223926.4473
3080.0000,13.2963,19.6742,0.0000,224969.1000,-224969.1000,10.6318,0.0000,36573.4312,36573.4312,514.5676,261542.5312,0.0000,-261542.5312,13.3045,18.9757,0.0000,33738.0000,-33738.0000,1.7926,0.0000,5473.8612,5473.8612,87.0500,39211.8612,0.0000,-39211.8612,19.5161,13.3765,16.4463,4.3588,294218.7200,19.6742,19.5732,19.6237,4.2890,2.9464,19.3472,19.3266,19.3369,1.3833,4.7390,19.6742,19.6330,19.6536,4.5658,-7.6854,13.3045,13.1987,13.2516,4.4959,-2.9464,13.3765,13.3045,13.3405,4.9195,-4.7390,13.3765,13.3337,13.3551,4.7431,7.6854,24.7430,1933.4530,-258707.1000,294218.7200
3081.0000,13.5525,19.9358,0.0000,240998.5000,-240998.5000,11.3894,0.0000,39414.3122,39414.3122,552.5947,280412.8122,0.0000,-280412.8122,13.5620,19.2360,0.0000,43780.4000,-43780.4000,2.3262,0.0000,7128.8611,7128.8611,113.1510,50909.2611,0.0000,-50909.2611,19.7703,13.5990,16.6847,4.8365,326463.6257,19.9358,19.8606,19.8982,3.2659,3.0211,19.5889,19.5528,19.5708,2.7760,5.3473,19.9358,19.9092,19.9225,3.1983,-8.3683,13.5620,13.4872,13.5246,3.2470,-3.0211,13.5990,13.5620,13.5805,2.8489,-5.3473,13.5990,13.5761,13.5876,2.7582,8.3683,27.3472,2136.9484,-284778.9000,326463.6257
3082.0000,13.7438,20.1312,0.0000,250029.2000,-250029.2000,11.8162,0.0000,41075.3605,41075.3605,574.2550,291104.5605,0.0000,-291104.5605,13.7508,19.4270,0.0000,51566.7000,-51566.7000,2.7399,0.0000,8419.3288,8419.3288,133.4105,59986.0288,0.0000,-59986.0288,19.9653,13.7771,16.8712,5.1471,347425.9658,20.1312,20.0752,20.1032,2.4261,3.0254,19.7672,19.7410,19.7541,2.1639,5.7653,20.1312,20.1124,20.1218,2.3575,-8.7907,13.7508,13.6965,13.7237,2.3551,-3.0254,13.7771,13.7508,13.7639,2.1664,-5.7653,13.7771,13.7601,13.7686,2.1370,8.7907,29.0460,2269.6978,-301595.9000,347425.9658
3083.0000,13.9571,20.3491,0.0000,267797.7000,-267797.7000,12.6559,0.0000,44216.6614,44216.6614,615.8327,312014.3614,0.0000,-312014.3614,13.9642,19.6429,0.0000,61995.3000,-61995.3000,3.2940,0.0000,10153.2535,10153.2535,160.5125,72148.5535,0.0000,-72148.5535,20.1707,13.9918,17.0813,5.6315,380124.5167,20.3491,20.2916,20.3203,2.5729,3.1206,19.9585,19.9338,19.9461,2.2702,6.4147,20.3491,20.3302,20.3396,2.5812,-9.5353,13.9642,13.9080,13.9361,2.5163,-3.1206,13.9918,13.9642,13.9780,2.5357,-6.4147,13.9918,13.9732,13.9825,2.5343,9.5353,31.8461,2488.5013,-329793.0000,380124.5167
3084.0000,14.1051,20.5002,0.0000,279540.7000,-279540.7000,13.2108,0.0000,46317.9097,46317.9097,643.7369,325858.6097,0.0000,-325858.6097,14.1101,19.7905,0.0000,60428.6000,-60428.6000,3.2108,0.0000,9917.8110,9917.8110,156.5920,70346.4110,0.0000,-70346.4110,20.3369,14.1279,17.2324,5.8262,393267.4862,20.5002,20.4606,20.4804,1.8843,3.3333,20.1318,20.1098,20.1208,2.0612,6.5441,20.5002,20.4873,20.4937,1.8125,-9.8775,14.1101,14.0719,14.0910,1.8221,-3.3333,14.1279,14.1101,14.1190,1.6546,-6.5441,14.1279,14.1163,14.1221,1.6370,9.8775,32.8089,2563.7361,-339969.3000,393267.4862
3085.0000,14.2931,20.6923,0.0000,292288.7000,-292288.7000,13.8133,0.0000,48647.7902,48647.7902,673.7496,340936.4902,0.0000,-340936.4902,14.2989,19.9815,0.0000,73405.1000,-73405.1000,3.9003,0.0000,12081.2564,12081.2564,190.3331,85486.3564,0.0000,-85486.3564,20.5108,14.3208,17.4158,6.2654,422913.6778,20.6923,20.6452,20.6687,2.2259,3.3043,20.2859,20.2681,20.2770,1.8374,7.2046,20.6923,20.6773,20.6848,2.2580,-10.5090,14.2989,14.2528,14.2758,2.1833,-3.3043,14.3208,14.2989,14.3098,2.2556,-7.2046,14.3208,14.3058,14.3133,2.2601,10.5090,35.4063,2766.6968,-365693.8000,422913.6778
3086.0000,14.4939,20.8975,0.0000,308803.6000,-308803.6000,14.5938,0.0000,51644.4831,51644.4831,712.7037,360448.0831,0.0000,-360448.0831,14.5003,20.1854,0.0000,84709.4000,-84709.4000,4.5009,0.0000,13983.9013,13983.9013,219.8170,98693.3013,0.0000,-98693.3013,20.7041,14.5215,17.6128,6.7458,455341.9381,20.8975,20.8475,20.8725,2.4116,3.3643,20.4686,20.4495,20.4591,2.1497,7.8652,20.8975,20.8824,20.8900,2.4290,-11.2295,14.5003,14.4513,14.4758,2.3660,-3.3643,14.5215,14.5003,14.5109,2.3790,-7.8652,14.5215,14.5067,14.5141,2.3760,11.2295,38.1887,2984.1201,-393513.0000,455341.9381
3087.0000,14.6983,21.1064,0.0000,324293.9000,-324293.9000,15.3258,0.0000,54502.8111,54502.8111,749.4546,378796.7111,0.0000,-378796.7111,14.7049,20.3925,0.0000,96828.3000,-96828.3000,5.1448,0.0000,16034.2290,16034.2290,251.4785,112862.5290,0.0000,-112862.5290,20.9026,14.7246,17.8136,7.2264,487781.0603,21.1064,21.0557,21.0810,2.4694,3.3937,20.6561,20.6379,20.6470,2.2206,8.5385,21.1064,21.0919,21.0992,2.4775,-11.9322,14.7049,14.6552,14.6801,2.4177,-3.3937,14.7246,14.7049,14.7148,2.4131,-8.5385,14.7246,14.7106,14.7176,2.4088,11.9322,40.9655,3201.1010,-421122.2000,487781.0603
3088.0000,14.8645,21.2764,0.0000,331961.9000,-331961.9000,15.6882,0.0000,56016.4542,56016.4542,768.2241,387978.3542,0.0000,-387978.3542,14.8702,20.5598,0.0000,105338.0000,-105338.0000,5.5970,0.0000,17487.7300,17487.7300,273.8189,122825.7300,0.0000,-122825.7300,21.0684,14.8851,17.9768,7.5204,507629.2382,21.2764,21.2337,21.2550,2.0523,3.3637,20.8128,20.7982,20.8055,1.8653,8.9607,21.2764,21.2649,21.2706,2.0217,-12.3245,14.8702,14.8287,14.8494,1.9962,-3.3637,14.8851,14.8702,14.8776,1.9182,-8.9607,14.8851,14.8743,14.8797,1.9092,12.3245,42.6218,3330.5257,-437299.9000,507629.2382
3089.0000,14.9900,21.4047,0.0000,346029.3000,-346029.3000,16.3530,0.0000,58568.5055,58568.5055,801.6729,404597.8055,0.0000,-404597.8055,14.9940,20.6852,0.0000,101393.5000,-101393.5000,5.3874,0.0000,16865.2428,16865.2428,263.7539,118258.7428,0.0000,-118258.7428,21.2107,15.0051,18.1079,7.7089,520352.7701,21.4047,21.3744,21.3895,1.5760,3.6552,20.9638,20.9500,20.9569,1.7802,9.0426,21.4047,21.3963,21.4005,1.5197,-12.6978,14.9940,14.9648,14.9794,1.5216,-3.6552,15.0051,14.9940,14.9996,1.4241,-9.0426,15.0051,14.9973,15.0012,1.4186,12.6978,43.5558,3403.5118,-447422.8000,520352.7701
