Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3090.0000,14.6362,21.0429,0.0000,251214.3000,-251214.3000,11.8722,0.0000,42157.3740,42157.3740,582.5001,293371.6740,0.0000,-293371.6740,14.6256,20.3121,0.0000,72311.9000,-72311.9000,3.8422,0.0000,11959.9755,11959.9755,188.2059,84271.8755,0.0000,-84271.8755,20.9137,14.5744,17.7440,5.6922,384222.7947,21.0429,21.1365,21.0897,-3.6656,2.6767,20.6506,20.6875,20.6691,-3.5208,6.5189,21.0429,21.0740,21.0584,-4.1750,-9.1955,14.6256,14.7211,14.6734,-3.7406,-2.6767,14.5744,14.6256,14.6000,-4.8692,-6.5189,14.5744,14.6115,14.5930,-4.9737,9.1955,31.4951,2461.0718,-323526.2000,384222.7947
3091.0000,14.4123,20.8141,0.0000,239149.9000,-239149.9000,11.3020,0.0000,39917.2619,39917.2619,553.2091,279067.1619,0.0000,-279067.1619,14.4028,20.0867,0.0000,53458.6000,-53458.6000,2.8405,0.0000,8812.0612,8812.0612,138.9146,62270.6612,0.0000,-62270.6612,20.7061,14.3713,17.5387,5.1192,345548.6732,20.8141,20.8853,20.8497,-2.9439,2.8205,20.4846,20.5100,20.4973,-2.1201,5.6610,20.8141,20.8370,20.8256,-2.8575,-8.4815,14.4028,14.4727,14.4378,-2.8903,-2.8205,14.3713,14.4028,14.3871,-2.6168,-5.6610,14.3713,14.3922,14.3818,-2.5959,8.4815,28.3142,2212.5099,-292608.5000,345548.6732
3092.0000,13.9428,20.3343,0.0000,163108.6000,-163108.6000,7.7084,0.0000,26922.0746,26922.0746,376.7449,190030.6746,0.0000,-190030.6746,13.9314,19.6096,0.0000,22035.8000,-22035.8000,1.1708,0.0000,3607.1836,3607.1836,57.2069,25642.9836,0.0000,-25642.9836,20.3482,13.8018,17.0750,3.3214,224192.8954,20.3343,20.4999,20.4171,-5.2671,2.1792,20.1888,20.2572,20.2230,-3.3575,3.3500,20.3343,20.4032,20.3688,-5.5596,-5.5292,13.9314,14.0942,14.0128,-5.1761,-2.1792,13.8018,13.9314,13.8666,-6.3281,-3.3500,13.8018,13.8832,13.8425,-6.5550,5.5292,17.7647,1388.1566,-185144.4000,224192.8954
3093.0000,13.6637,20.0494,0.0000,151836.3000,-151836.3000,7.1756,0.0000,24897.0813,24897.0813,349.6214,176733.3813,0.0000,-176733.3813,13.6515,19.3266,0.0000,13266.6000,-13266.6000,0.7049,0.0000,2162.9769,2162.9769,34.3739,15429.5769,0.0000,-15429.5769,20.0729,13.5779,16.8254,2.9247,197418.4646,20.0494,20.1687,20.1091,-3.7650,2.1569,19.9613,20.0281,19.9947,-2.8024,2.8618,20.0494,20.0985,20.0739,-3.6053,-5.0187,13.6515,13.7688,13.7101,-3.6993,-2.1569,13.5779,13.6515,13.6147,-3.0872,-2.8618,13.5779,13.6186,13.5982,-2.9948,5.0187,15.7431,1230.1897,-165102.9000,197418.4646
3094.0000,13.4247,19.8054,0.0000,124662.4000,-124662.4000,5.8914,0.0000,20327.2142,20327.2142,286.5262,144989.6142,0.0000,-144989.6142,13.4171,19.0895,0.0000,10057.3000,-10057.3000,0.5344,0.0000,1634.3189,1634.3189,26.0290,11691.6189,0.0000,-11691.6189,19.8389,13.3301,16.5845,2.3899,161316.8219,19.8054,19.9207,19.8630,-3.0164,1.7857,19.7292,19.8104,19.7698,-2.7613,2.3201,19.8054,19.8550,19.8302,-2.9884,-4.1057,13.4171,13.5283,13.4727,-2.9127,-1.7857,13.3301,13.4171,13.3736,-2.9570,-2.3201,13.3301,13.3797,13.3549,-2.9839,4.1057,12.8256,1002.2104,-134719.7000,161316.8219
3095.0000,13.2184,19.5947,0.0000,107987.7000,-107987.7000,5.1034,0.0000,17523.9320,17523.9320,247.8152,125511.6320,0.0000,-125511.6320,13.2123,18.8825,0.0000,6269.8000,-6269.8000,0.3331,0.0000,1015.9547,1015.9547,16.2116,7285.7547,0.0000,-7285.7547,19.6423,13.1225,16.3824,2.0254,136712.4414,19.5947,19.7066,19.6507,-2.6100,1.5901,19.5638,19.6376,19.6007,-2.0877,1.9232,19.5947,19.6449,19.6198,-2.5864,-3.5133,13.2123,13.3209,13.2666,-2.5347,-1.5901,13.1225,13.2123,13.1674,-2.5356,-1.9232,13.1225,13.1720,13.1472,-2.5533,3.5133,10.8427,847.2616,-114257.5000,136712.4414
3096.0000,13.0216,19.3939,0.0000,86583.8000,-86583.8000,4.0919,0.0000,13986.7833,13986.7833,198.4315,100570.5833,0.0000,-100570.5833,13.0177,18.6858,0.0000,4516.8000,-4516.8000,0.2400,0.0000,729.9550,729.9550,11.6695,5246.7550,0.0000,-5246.7550,19.4623,12.9043,16.1833,1.6233,109571.2053,19.3939,19.5203,19.4571,-2.3831,1.2840,19.3888,19.4803,19.4346,-2.0520,1.5240,19.3939,19.4526,19.4232,-2.4192,-2.8079,13.0177,13.1402,13.0790,-2.3111,-1.2840,12.9043,13.0177,12.9610,-2.5373,-1.5240,12.9043,12.9674,12.9359,-2.5981,2.8079,8.6338,674.6597,-91100.6000,109571.2053
3097.0000,12.8891,19.2587,0.0000,80674.0000,-80674.0000,3.8126,0.0000,12992.4395,12992.4395,184.6536,93666.4395,0.0000,-93666.4395,12.8790,18.5457,0.0000,5462.0000,-5462.0000,0.2902,0.0000,881.0561,881.0561,14.1009,6343.0561,0.0000,-6343.0561,19.3043,12.8128,16.0586,1.5219,102725.6163,19.2587,19.3633,19.3110,-1.8103,1.1741,19.2012,19.3051,19.2531,-2.2366,1.4643,19.2587,19.3039,19.2813,-1.7599,-2.6385,12.8790,12.9844,12.9317,-1.8245,-1.1741,12.8128,12.8790,12.8459,-1.4367,-1.4643,12.8128,12.8467,12.8297,-1.3278,2.6385,8.1724,638.6054,-86136.0000,102725.6163
3098.0000,12.7882,19.1558,0.0000,70652.2000,-70652.2000,3.3390,0.0000,11352.1479,11352.1479,161.5776,82004.3479,0.0000,-82004.3479,12.7799,18.4456,0.0000,6570.4000,-6570.4000,0.3491,0.0000,1058.4450,1058.4450,16.9534,7628.8450,0.0000,-7628.8450,19.1748,12.7197,15.9472,1.3604,91823.6732,19.1558,19.2480,19.2019,-1.3637,0.9966,19.0398,19.1412,19.0905,-2.0094,1.3457,19.1558,19.1941,19.1749,-1.3313,-2.3423,12.7799,12.8702,12.8251,-1.3340,-0.9966,12.7197,12.7799,12.7498,-1.2068,-1.3457,12.7197,12.7533,12.7365,-1.1727,2.3423,7.3436,573.8404,-77222.6000,91823.6732
3099.0000,12.6931,19.0588,0.0000,62870.8000,-62870.8000,2.9712,0.0000,10079.9384,10079.9384,143.6893,72950.7384,0.0000,-72950.7384,12.6877,18.3523,0.0000,4722.5000,-4722.5000,0.2509,0.0000,759.8304,759.8304,12.1808,5482.3304,0.0000,-5482.3304,19.0765,12.6164,15.8465,1.1894,80284.6825,19.0588,19.1497,19.1043,-1.2255,0.9068,18.9769,19.0377,19.0073,-1.0517,1.1577,19.0588,19.0982,19.0785,-1.2105,-2.0645,12.6877,12.7750,12.7313,-1.1781,-0.9068,12.6164,12.6877,12.6520,-1.2268,-1.1577,12.6164,12.6572,12.6368,-1.2502,2.0645,6.4137,501.1747,-67593.3000,80284.6825
3100.0000,12.6751,19.0404,0.0000,79007.4000,-79007.4000,3.7338,0.0000,12661.8734,12661.8734,180.4597,91669.2734,0.0000,-91669.2734,12.6644,18.3288,0.0000,5014.4000,-5014.4000,0.2664,0.0000,806.5478,806.5478,12.9292,5820.9478,0.0000,-5820.9478,19.0219,12.6734,15.8477,1.4511,97951.1445,19.0404,19.0750,19.0577,-0.6091,1.1558,18.9352,18.9685,18.9518,-0.7165,1.4222,19.0404,19.0514,19.0459,-0.4407,-2.5780,12.6644,12.7006,12.6825,-0.6365,-1.1558,12.6734,12.6644,12.6689,0.1563,-1.4222,12.6734,12.6636,12.6685,0.3359,2.5780,7.9600,622.0074,-84021.8000,97951.1445
3101.0000,12.6760,19.0413,0.0000,86169.2000,-86169.2000,4.0723,0.0000,13809.9109,13809.9109,196.7952,99979.1109,0.0000,-99979.1109,12.6737,18.3097,10.1000,3431.7000,-3421.6000,0.1829,2.1242,552.0441,554.1683,8.8755,3983.7441,7.9758,-3975.7683,19.0127,12.6763,15.8445,1.5407,103994.7289,19.0413,19.0500,19.0456,-0.1926,1.2965,18.9585,18.9562,18.9573,0.0191,1.4794,19.0413,19.0429,19.0421,-0.0932,-2.7758,12.6737,12.6787,12.6762,-0.1232,-1.2965,12.6763,12.6737,12.6750,0.0266,-1.4794,12.6763,12.6747,12.6755,0.0370,2.7758,8.4664,661.5783,-89590.8000,103994.7289
3102.0000,12.9170,19.2872,0.0000,166451.3000,-166451.3000,7.8663,0.0000,26823.9758,26823.9758,380.1475,193275.2758,0.0000,-193275.2758,12.9114,18.5784,0.0000,751.5000,-751.5000,0.0399,0.0000,121.2747,121.2747,1.9376,872.7747,0.0000,-872.7747,19.2151,12.9989,16.1070,2.8083,189560.1664,19.2872,19.2212,19.2542,2.4699,2.6088,19.2115,19.1429,19.1772,2.6065,2.6487,19.2872,19.2515,19.2694,2.6956,-5.2575,12.9114,12.8472,12.8793,2.4036,-2.6088,12.9989,12.9114,12.9552,3.3337,-2.6487,12.9989,12.9517,12.9753,3.5711,5.2575,15.7297,1229.1429,-167202.8000,189560.1664
3103.0000,13.2218,19.5982,0.0000,223569.6000,-223569.6000,10.5657,0.0000,36283.1459,36283.1459,511.3824,259852.7459,0.0000,-259852.7459,13.2233,18.8936,0.0000,3797.3000,-3797.3000,0.2018,0.0000,615.4054,615.4054,9.7993,4412.7054,0.0000,-4412.7054,19.5160,13.2917,16.4038,3.8295,258494.4432,19.5982,19.5246,19.5614,3.6604,3.4546,19.4898,19.4263,19.4580,3.3418,3.6564,19.5982,19.5621,19.5802,3.7034,-7.1111,13.2233,13.1497,13.1865,3.6599,-3.4546,13.2917,13.2233,13.2575,3.6011,-3.6564,13.2917,13.2569,13.2743,3.5608,7.1111,21.4390,1675.2752,-227366.9000,258494.4432
3104.0000,13.6145,19.9991,0.0000,249832.6000,-249832.6000,11.8069,0.0000,40918.5503,40918.5503,572.5755,290751.1503,0.0000,-290751.1503,13.6252,19.2999,0.0000,43328.7000,-43328.7000,2.3022,0.0000,7061.6381,7061.6381,111.9481,50390.3381,0.0000,-50390.3381,19.8286,13.6855,16.7570,4.9526,334300.5306,19.9991,19.8979,19.9485,4.6239,3.1682,19.6462,19.6199,19.6331,2.0649,5.4704,19.9991,19.9608,19.9799,4.7774,-8.6386,13.6252,13.5237,13.5745,4.6354,-3.1682,13.6855,13.6252,13.6553,4.7543,-5.4704,13.6855,13.6478,13.6667,4.6879,8.6386,28.1252,2197.7408,-293161.3000,334300.5306
3105.0000,13.8755,20.2657,0.0000,264210.6000,-264210.6000,12.4864,0.0000,43540.2261,43540.2261,607.0713,307750.8261,0.0000,-307750.8261,13.8849,19.5626,0.0000,55126.7000,-55126.7000,2.9291,0.0000,9017.9673,9017.9673,142.6568,64144.6673,0.0000,-64144.6673,20.0894,13.9182,17.0038,5.4359,366925.4032,20.2657,20.1928,20.2292,3.3407,3.1858,19.8909,19.8583,19.8746,2.8679,6.1148,20.2657,20.2414,20.2535,3.2545,-9.3006,13.8849,13.8135,13.8492,3.2684,-3.1858,13.9182,13.8849,13.9015,2.9238,-6.1148,13.9182,13.8968,13.9075,2.8589,9.3006,30.7666,2404.1492,-319337.3000,366925.4032
3106.0000,14.0817,20.4763,0.0000,271901.8000,-271901.8000,12.8498,0.0000,45027.2111,45027.2111,625.8103,316929.0111,0.0000,-316929.0111,14.0892,19.7693,0.0000,66604.0000,-66604.0000,3.5389,0.0000,10927.9839,10927.9839,172.5388,77531.9839,0.0000,-77531.9839,20.2925,14.1141,17.2033,5.7859,390547.8876,20.4763,20.4183,20.4473,2.5844,3.1036,20.0725,20.0494,20.0610,2.2019,6.6426,20.4763,20.4582,20.4673,2.5323,-9.7462,14.0892,14.0328,14.0610,2.5089,-3.1036,14.1141,14.0892,14.1016,2.3678,-6.6426,14.1141,14.0973,14.1057,2.3449,9.7462,32.7355,2557.9985,-338505.8000,390547.8876
3107.0000,14.3065,20.7060,0.0000,289888.1000,-289888.1000,13.6998,0.0000,48263.7781,48263.7781,668.1131,338151.8781,0.0000,-338151.8781,14.3142,19.9970,0.0000,78445.0000,-78445.0000,4.1681,0.0000,12913.6737,12913.6737,203.3836,91358.6737,0.0000,-91358.6737,20.5099,14.3395,17.4247,6.2999,425244.1089,20.7060,20.6465,20.6762,2.7159,3.1773,20.2779,20.2548,20.2664,2.4317,7.3453,20.7060,20.6880,20.6970,2.7254,-10.5226,14.3142,14.2559,14.2850,2.6564,-3.1773,14.3395,14.3142,14.3268,2.6706,-7.3453,14.3395,14.3218,14.3307,2.6681,10.5226,35.7124,2790.6194,-368333.1000,425244.1089
3108.0000,14.4762,20.8794,0.0000,303138.8000,-303138.8000,14.3261,0.0000,50675.5238,50675.5238,699.6921,353814.3238,0.0000,-353814.3238,14.4821,20.1669,0.0000,79541.7000,-79541.7000,4.2263,0.0000,13127.1921,13127.1921,206.4202,92668.8921,0.0000,-92668.8921,20.6929,14.4999,17.5964,6.5653,443154.7949,20.8794,20.8351,20.8572,2.1370,3.3666,20.4631,20.4429,20.4530,2.2052,7.5929,20.8794,20.8662,20.8728,2.0744,-10.9595,14.4821,14.4391,14.4606,2.0710,-3.3666,14.4999,14.4821,14.4910,1.9336,-7.5929,14.4999,14.4876,14.4937,1.9208,10.9595,37.1057,2899.4913,-382680.5000,443154.7949
3109.0000,14.6911,21.0990,0.0000,317112.2000,-317112.2000,14.9864,0.0000,53286.5027,53286.5027,732.7709,370398.7027,0.0000,-370398.7027,14.6980,20.3855,0.0000,95858.8000,-95858.8000,5.0933,0.0000,15872.0053,15872.0053,248.9413,111730.8053,0.0000,-111730.8053,20.8927,14.7194,17.8061,7.0830,478104.9013,21.0990,21.0452,21.0721,2.5461,3.2977,20.6447,20.6268,20.6358,2.1584,8.3910,21.0990,21.0836,21.0913,2.5899,-11.6887,14.6980,14.6451,14.6716,2.4994,-3.2977,14.7194,14.6980,14.7087,2.5807,-8.3910,14.7194,14.7040,14.7117,2.5836,11.6887,40.1810,3139.8009,-412971.0000,478104.9013
3110.0000,14.8965,21.3090,0.0000,333601.8000,-333601.8000,15.7657,0.0000,56336.8762,56336.8762,771.9818,389938.6762,0.0000,-389938.6762,14.9033,20.5933,0.0000,105626.6000,-105626.6000,5.6123,0.0000,17544.6202,17544.6202,274.5609,123171.2202,0.0000,-123171.2202,21.0972,14.9220,18.0096,7.5434,509177.7970,21.3090,21.2575,21.2833,2.5013,3.3845,20.8432,20.8250,20.8341,2.3461,8.9968,21.3090,21.2950,21.3020,2.4958,-12.3813,14.9033,14.8529,14.8781,2.4450,-3.3845,14.9220,14.9033,14.9126,2.4137,-8.9968,14.9220,14.9084,14.9152,2.4084,12.3813,42.8067,3344.9794,-439228.4000,509177.7970
3111.0000,15.0865,21.5033,0.0000,347755.4000,-347755.4000,16.4346,0.0000,58999.1164,58999.1164,805.8454,406754.5164,0.0000,-406754.5164,15.0926,20.7851,0.0000,114272.0000,-114272.0000,6.0717,0.0000,19036.6613,19036.6613,297.2974,133308.6613,0.0000,-133308.6613,21.2883,15.1089,18.1986,7.9469,536415.2229,21.5033,21.4563,21.4798,2.3248,3.4543,21.0285,21.0123,21.0204,2.2017,9.5260,21.5033,21.4909,21.4971,2.3072,-12.9803,15.0926,15.0468,15.0697,2.2659,-3.4543,15.1089,15.0926,15.1008,2.2236,-9.5260,15.1089,15.0970,15.1030,2.2189,12.9803,45.0939,3523.7025,-462027.4000,536415.2229
3112.0000,15.2419,21.6623,0.0000,354333.8000,-354333.8000,16.7455,0.0000,60343.9591,60343.9591,822.1429,414677.7591,0.0000,-414677.7591,15.2471,20.9415,0.0000,121686.9000,-121686.9000,6.4657,0.0000,20321.2325,20321.2325,316.8514,142008.1325,0.0000,-142008.1325,21.4447,15.2598,18.3522,8.2031,553706.7763,21.6623,21.6231,21.6427,1.9189,3.4266,21.1776,21.1650,21.1713,1.7743,9.8923,21.6623,21.6524,21.6574,1.8870,-13.3189,15.2471,15.2090,15.2281,1.8635,-3.4266,15.2598,15.2471,15.2534,1.7952,-9.8923,15.2598,15.2504,15.2551,1.7888,13.3189,46.5329,3636.1445,-476020.7000,553706.7763
3113.0000,15.3669,21.7901,0.0000,369033.8000,-369033.8000,17.4402,0.0000,63040.1985,63040.1985,857.1536,432073.9985,0.0000,-432073.9985,15.3708,21.0668,0.0000,117722.7000,-117722.7000,6.2550,0.0000,19697.8386,19697.8386,306.7392,137420.5386,0.0000,-137420.5386,21.5849,15.3808,18.4829,8.4001,567009.6490,21.7901,21.7609,21.7755,1.5553,3.7284,21.3260,21.3137,21.3199,1.7455,9.9834,21.7901,21.7824,21.7863,1.5088,-13.7118,15.3708,15.3424,15.3566,1.5043,-3.7284,15.3808,15.3708,15.3758,1.4297,-9.9834,15.3808,15.3735,15.3772,1.4264,13.7118,47.5268,3713.8084,-486756.5000,567009.6490
3114.0000,15.0307,21.4462,0.0000,278128.0000,-278128.0000,13.1441,0.0000,47122.2839,47122.2839,646.5564,325250.2839,0.0000,-325250.2839,15.0205,20.7120,0.0000,89684.8000,-89684.8000,4.7653,0.0000,14923.8367,14923.8367,233.8126,104608.6367,0.0000,-104608.6367,21.2930,14.9790,18.1360,6.4615,436148.3787,21.4462,21.5320,21.4891,-3.5032,2.7929,21.0150,21.0469,21.0310,-3.5334,7.5582,21.4462,21.4726,21.4594,-3.9913,-10.3511,15.0205,15.1080,15.0643,-3.5749,-2.7929,14.9790,15.0205,14.9998,-4.5852,-7.5582,14.9790,15.0099,14.9944,-4.6662,10.3511,35.9355,2808.0535,-367812.8000,436148.3787
3115.0000,14.7947,21.2050,0.0000,259364.0000,-259364.0000,12.2573,0.0000,43692.0804,43692.0804,601.5624,303056.0804,0.0000,-303056.0804,14.7849,20.4734,0.0000,70924.2000,-70924.2000,3.7685,0.0000,11759.0576,11759.0576,184.6156,82683.2576,0.0000,-82683.2576,21.0691,14.7558,17.9124,5.7812,390231.0394,21.2050,21.2782,21.2416,-3.0340,2.8296,20.8186,20.8439,20.8312,-2.4572,6.5981,21.2050,21.2266,21.2158,-2.9870,-9.4277,14.7849,14.8569,14.8209,-2.9840,-2.8296,14.7558,14.7849,14.7704,-2.8153,-6.5981,14.7558,14.7761,14.7660,-2.8041,9.4277,32.1233,2510.1614,-330288.2000,390231.0394
3116.0000,14.3025,20.7018,0.0000,180252.3000,-180252.3000,8.5186,0.0000,30007.4948,30007.4948,417.4087,210259.7948,0.0000,-210259.7948,14.2851,19.9674,0.0000,36683.7000,-36683.7000,1.9491,0.0000,6036.2806,6036.2806,95.3897,42719.9806,0.0000,-42719.9806,20.6674,14.1763,17.4219,3.8825,262071.7957,20.7018,20.8745,20.7882,-5.5189,2.1898,20.4473,20.5177,20.4825,-4.2552,4.1389,20.7018,20.7653,20.7336,-5.8667,-6.3288,14.2851,14.4565,14.3708,-5.4786,-2.1898,14.1763,14.2851,14.2307,-6.5597,-4.1389,14.1763,14.2492,14.2128,-6.7228,6.3288,20.9676,1638.4383,-216936.0000,262071.7957
3117.0000,14.0104,20.4034,0.0000,169006.4000,-169006.4000,7.9871,0.0000,27940.2743,27940.2743,390.0829,196946.6743,0.0000,-196946.6743,13.9952,19.6742,0.0000,25817.7000,-25817.7000,1.3718,0.0000,4230.1904,4230.1904,66.9918,30047.8904,0.0000,-30047.8904,20.3756,13.9328,17.1542,3.4454,232565.3086,20.4034,20.5260,20.4647,-3.9503,2.2051,20.1993,20.2586,20.2290,-3.1071,3.5769,20.4034,20.4479,20.4257,-3.7624,-5.7820,13.9952,14.1148,14.0550,-3.8580,-2.2051,13.9328,13.9952,13.9640,-3.2653,-3.5769,13.9328,13.9706,13.9517,-3.1974,5.7820,18.7178,1462.6357,-194824.1000,232565.3086
3118.0000,13.7336,20.1207,0.0000,142782.2000,-142782.2000,6.7478,0.0000,23450.9642,23450.9642,328.9195,166233.1642,0.0000,-166233.1642,13.7238,19.3997,0.0000,15616.9000,-15616.9000,0.8298,0.0000,2548.7955,2548.7955,40.4741,18165.6955,0.0000,-18165.6955,20.1268,13.6396,16.8832,2.8089,189599.7751,20.1207,20.2410,20.1809,-3.4721,1.9727,19.9919,20.0535,20.0227,-2.5356,2.8024,20.1207,20.1698,20.1453,-3.4307,-4.7751,13.7238,13.8396,13.7817,-3.3449,-1.9727,13.6396,13.7238,13.6817,-3.4537,-2.8024,13.6396,13.6898,13.6647,-3.5103,4.7751,15.1411,1183.1495,-158399.1000,189599.7751
3119.0000,13.5400,19.9231,0.0000,128063.8000,-128063.8000,6.0522,0.0000,20938.1914,20938.1914,294.4784,149001.9914,0.0000,-149001.9914,13.5294,19.2031,0.0000,16182.0000,-16182.0000,0.8598,0.0000,2633.7402,2633.7402,41.8924,18815.7402,0.0000,-18815.7402,19.9115,13.4706,16.6911,2.5439,171712.7612,19.9231,20.0235,19.9733,-2.5518,1.7308,19.7512,19.8267,19.7890,-2.8676,2.5906,19.9231,19.9624,19.9427,-2.4914,-4.3214,13.5294,13.6277,13.5786,-2.4987,-1.7308,13.4706,13.5294,13.5000,-2.2398,-2.5906,13.4706,13.5049,13.4878,-2.1824,4.3214,13.7994,1078.3057,-144245.8000,171712.7612
3120.0000,13.3562,19.7354,0.0000,108898.4000,-108898.4000,5.1464,0.0000,17728.4249,17728.4249,250.0923,126626.8249,0.0000,-126626.8249,13.3468,19.0185,0.0000,14396.4000,-14396.4000,0.7649,0.0000,2337.1332,2337.1332,37.2407,16733.5332,0.0000,-16733.5332,19.7227,13.2757,16.4992,2.1777,146993.6779,19.7354,19.8415,19.7885,-2.2775,1.4605,19.5586,19.6316,19.5951,-2.3865,2.2254,19.7354,19.7778,19.7566,-2.2931,-3.6859,13.3468,13.4502,13.3985,-2.2201,-1.4605,13.2757,13.3468,13.3113,-2.3246,-2.2254,13.2757,13.3190,13.2974,-2.3447,3.6859,11.7947,921.6560,-123294.8000,146993.6779
3121.0000,13.2015,19.5775,0.0000,102819.4000,-102819.4000,4.8592,0.0000,16678.7170,16678.7170,235.8500,119498.1170,0.0000,-119498.1170,13.1933,18.8633,0.0000,9561.9000,-9561.9000,0.5081,0.0000,1548.9993,1548.9993,24.7170,11110.8993,0.0000,-11110.8993,19.5776,13.1289,16.3532,1.9777,133496.9254,19.5775,19.6722,19.6249,-2.0214,1.4504,19.4623,19.5094,19.4859,-1.3655,1.9584,19.5775,19.6168,19.5972,-1.9710,-3.4088,13.1933,13.2854,13.2393,-1.9675,-1.4504,13.1289,13.1933,13.1611,-1.8591,-1.9584,13.1289,13.1658,13.1474,-1.8570,3.4088,10.7025,836.3085,-112381.3000,133496.9254
3122.0000,13.0726,19.4460,0.0000,90962.4000,-90962.4000,4.2988,0.0000,14711.4076,14711.4076,208.4436,105673.8076,0.0000,-105673.8076,13.0649,18.7335,0.0000,9521.8000,-9521.8000,0.5059,0.0000,1539.7935,1539.7935,24.5985,11061.5935,0.0000,-11061.5935,19.4431,13.0049,16.2240,1.7676,119312.2923,19.4460,19.5353,19.4906,-1.6670,1.2643,19.3061,19.3750,19.3406,-1.8002,1.7702,19.4460,19.4828,19.4644,-1.6494,-3.0345,13.0649,13.1519,13.1084,-1.6270,-1.2643,13.0049,13.0649,13.0349,-1.5703,-1.7702,13.0049,13.0396,13.0222,-1.5573,3.0345,9.5764,748.3158,-100484.2000,119312.2923
3123.0000,12.9436,19.3144,0.0000,80770.0000,-80770.0000,3.8171,0.0000,13024.2138,13024.2138,184.9339,93794.2138,0.0000,-93794.2138,12.9393,18.6065,0.0000,5181.1000,-5181.1000,0.2753,0.0000,836.4230,836.4230,13.3782,6017.5230,0.0000,-6017.5230,19.3337,12.8617,16.0977,1.5134,102157.8606,19.3144,19.4069,19.3607,-1.6152,1.1806,19.2556,19.2940,19.2748,-0.8406,1.4559,19.3144,19.3556,19.3350,-1.6082,-2.6365,12.9393,13.0281,12.9837,-1.5518,-1.1806,12.8617,12.9393,12.9005,-1.6688,-1.4559,12.8617,12.9058,12.8837,-1.7181,2.6365,8.1530,637.0857,-85951.1000,102157.8606
3124.0000,12.9220,19.2923,0.0000,97582.5000,-97582.5000,4.6117,0.0000,15727.4180,15727.4180,223.2435,113309.9180,0.0000,-113309.9180,12.9128,18.5798,0.0000,6736.1000,-6736.1000,0.3579,0.0000,1087.0701,1087.0701,17.3850,7823.1701,0.0000,-7823.1701,19.2704,12.9194,16.0949,1.8035,121734.2543,19.2923,19.3240,19.3081,-0.6806,1.4179,19.1740,19.2128,19.1934,-1.0294,1.7758,19.2923,19.3025,19.2974,-0.5007,-3.1937,12.9128,12.9456,12.9292,-0.7046,-1.4179,12.9194,12.9128,12.9161,0.1419,-1.7758,12.9194,12.9115,12.9155,0.3363,3.1937,9.8966,773.3351,-104318.6000,121734.2543
3125.0000,12.9148,19.2850,0.0000,104788.1000,-104788.1000,4.9522,0.0000,16885.9526,16885.9526,239.6949,121674.0526,0.0000,-121674.0526,12.9133,18.5803,0.0000,4257.8000,-4257.8000,0.2262,0.0000,687.1277,687.1277,10.9877,4944.9277,0.0000,-4944.9277,19.2579,12.9108,16.0843,1.8781,126772.8139,19.2850,19.2953,19.2901,-0.2645,1.5753,19.2055,19.2015,19.2035,0.0750,1.8016,19.2850,19.2880,19.2865,-0.1786,-3.3769,12.9133,12.9206,12.9169,-0.1948,-1.5753,12.9108,12.9133,12.9120,-0.0958,-1.8016,12.9108,12.9121,12.9114,-0.0955,3.3769,10.3113,805.7414,-109045.9000,126772.8139
3126.0000,13.1485,19.5234,0.0000,184784.6000,-184784.6000,8.7328,0.0000,29937.8175,29937.8175,422.6614,214722.4175,0.0000,-214722.4175,13.1439,18.8134,0.0000,999.8000,-999.8000,0.0531,0.0000,161.8549,161.8549,2.5801,1161.6549,0.0000,-1161.6549,19.4585,13.2197,16.3391,3.1321,211417.7411,19.5234,19.4652,19.4943,2.4171,2.8932,19.4534,19.3919,19.4227,2.5982,2.9463,19.5234,19.4921,19.5078,2.6235,-5.8395,13.1439,13.0872,13.1156,2.3504,-2.8932,13.2197,13.1439,13.1818,3.2084,-2.9463,13.2197,13.1789,13.1993,3.4264,5.8395,17.4930,1366.9270,-185784.4000,211417.7411
3127.0000,13.4358,19.8166,0.0000,242339.9000,-242339.9000,11.4528,0.0000,39525.6751,39525.6751,555.1410,281865.5751,0.0000,-281865.5751,13.4364,19.1090,0.0000,1513.2000,-1513.2000,0.0804,0.0000,245.9626,245.9626,3.9084,1759.1626,0.0000,-1759.1626,19.7493,13.4973,16.6233,4.1202,278110.5438,19.8166,19.7532,19.7849,3.4605,3.7908,19.7398,19.6786,19.7092,3.4109,3.8712,19.8166,19.7850,19.8008,3.4896,-7.6620,13.4364,13.3732,13.4048,3.4433,-3.7908,13.4973,13.4364,13.4668,3.3929,-3.8712,13.4973,13.4667,13.4820,3.3654,7.6620,22.9801,1795.6969,-243853.1000,278110.5438
3128.0000,13.8442,20.2336,0.0000,267603.3000,-267603.3000,12.6467,0.0000,44066.6688,44066.6688,614.1525,311669.9688,0.0000,-311669.9688,13.8545,19.5318,0.0000,47323.7000,-47323.7000,2.5145,0.0000,7738.1027,7738.1027,122.3722,55061.8027,0.0000,-55061.8027,20.0642,13.9131,16.9886,5.3288,359692.0590,20.2336,20.1356,20.1846,4.7761,3.3774,19.8779,19.8558,19.8669,1.8559,5.8919,20.2336,20.1966,20.2151,4.9524,-9.2693,13.8545,13.7562,13.8053,4.7869,-3.3774,13.9131,13.8545,13.8838,4.9852,-5.8919,13.9131,13.8762,13.8947,4.9331,9.2693,30.2420,2363.1550,-314927.0000,359692.0590
3129.0000,14.1545,20.5506,0.0000,283068.8000,-283068.8000,13.3776,0.0000,46957.6834,46957.6834,651.3784,330026.4834,0.0000,-330026.4834,14.1652,19.8463,0.0000,69410.6000,-69410.6000,3.6880,0.0000,11401.2239,11401.2239,179.7870,80811.8239,0.0000,-80811.8239,20.3547,14.2011,17.2779,6.0007,405045.1419,20.5506,20.4674,20.5090,3.8684,3.2298,20.1363,20.1059,20.1211,3.0209,6.9179,20.5506,20.5243,20.5375,3.8434,-10.1477,14.1652,14.0835,14.1244,3.8031,-3.2298,14.2011,14.1652,14.1832,3.5657,-6.9179,14.2011,14.1771,14.1891,3.5056,10.1477,34.0843,2663.3961,-352479.4000,405045.1419
3130.0000,14.4089,20.8106,0.0000,293420.8000,-293420.8000,13.8668,0.0000,48971.8003,48971.8003,676.5799,342392.6003,0.0000,-342392.6003,14.4183,20.1023,0.0000,86817.7000,-86817.7000,4.6129,0.0000,14314.2592,14314.2592,225.1623,101131.9592,0.0000,-101131.9592,20.6001,14.4450,17.5225,6.4995,438714.5534,20.8106,20.7393,20.7749,3.1623,3.0846,20.3576,20.3335,20.3455,2.6618,7.6976,20.8106,20.7904,20.8005,3.1276,-10.7822,14.4183,14.3488,14.3835,3.0809,-3.0846,14.4450,14.4183,14.4316,2.9517,-7.6976,14.4450,14.4261,14.4355,2.9275,10.7822,36.9436,2886.8211,-380238.5000,438714.5534
3131.0000,14.6662,21.0736,0.0000,313787.9000,-313787.9000,14.8293,0.0000,52696.3035,52696.3035,724.7644,366484.2035,0.0000,-366484.2035,14.6753,20.3625,0.0000,100321.4000,-100321.4000,5.3305,0.0000,16605.1506,16605.1506,260.4601,116926.5506,0.0000,-116926.5506,20.8539,14.7002,17.7771,7.0887,478489.6260,21.0736,21.0046,21.0391,3.1414,3.1663,20.6018,20.5780,20.5899,2.9019,8.4967,21.0736,21.0549,21.0643,3.1364,-11.6630,14.6753,14.6079,14.6416,3.0672,-3.1663,14.7002,14.6753,14.6877,3.0439,-8.4967,14.7002,14.6821,14.6911,3.0380,11.6630,40.3329,3151.6729,-414109.3000,478489.6260
3132.0000,14.8397,21.2510,0.0000,326898.2000,-326898.2000,15.4489,0.0000,55128.8336,55128.8336,756.3433,382027.0336,0.0000,-382027.0336,14.8459,20.5352,0.0000,98594.7000,-98594.7000,5.2387,0.0000,16362.1111,16362.1111,256.2575,114956.8111,0.0000,-114956.8111,21.0470,14.8617,17.9544,7.3117,493538.7137,21.2510,21.2052,21.2281,2.2336,3.4034,20.7991,20.7800,20.7895,2.3625,8.6421,21.2510,21.2386,21.2448,2.1319,-12.0455,14.8459,14.8017,14.8238,2.1523,-3.4034,14.8617,14.8459,14.8538,1.9573,-8.6421,14.8617,14.8505,14.8561,1.9438,12.0455,41.4213,3236.7207,-425492.9000,493538.7137
3133.0000,15.0499,21.4659,0.0000,340643.5000,-340643.5000,16.0985,0.0000,57740.9945,57740.9945,789.0636,398384.4945,0.0000,-398384.4945,15.0566,20.7485,0.0000,112570.4000,-112570.4000,5.9813,0.0000,18742.6173,18742.6173,292.7973,131313.0173,0.0000,-131313.0173,21.2485,15.0753,18.1619,7.7884,525719.5506,21.4659,21.4140,21.4399,2.5096,3.3724,20.9885,20.9716,20.9801,2.2525,9.3537,21.4659,21.4520,21.4589,2.5369,-12.7261,15.0566,15.0058,15.0312,2.4558,-3.3724,15.0753,15.0566,15.0659,2.5131,-9.3537,15.0753,15.0615,15.0684,2.5155,12.7261,44.2316,3456.3232,-453213.9000,525719.5506
3134.0000,15.2432,21.6636,0.0000,355741.9000,-355741.9000,16.8120,0.0000,60585.6059,60585.6059,825.2057,416327.5059,0.0000,-416327.5059,15.2494,20.9438,0.0000,120037.3000,-120037.3000,6.3780,0.0000,20046.4919,20046.4919,312.5065,140083.7919,0.0000,-140083.7919,21.4446,15.2654,18.3550,8.1880,552687.6597,21.6636,21.6161,21.6399,2.3659,3.4780,21.1811,21.1649,21.1730,2.2816,9.8560,21.6636,21.6513,21.6574,2.3489,-13.3340,15.2494,15.2031,15.2263,2.3073,-3.4780,15.2654,15.2494,15.2574,2.2640,-9.8560,15.2654,15.2536,15.2595,2.2595,13.3340,46.4855,3632.4441,-475779.2000,552687.6597
3135.0000,15.4276,21.8522,0.0000,369255.3000,-369255.3000,17.4507,0.0000,63172.1624,63172.1624,857.6753,432427.4624,0.0000,-432427.4624,15.4334,21.1302,0.0000,128357.5000,-128357.5000,6.8201,0.0000,21498.7553,21498.7553,334.4527,149856.2553,0.0000,-149856.2553,21.6303,15.4480,18.5391,8.5739,578740.3826,21.8522,21.8079,21.8301,2.2489,3.5435,21.3619,21.3475,21.3547,2.1459,10.3636,21.8522,21.8410,21.8466,2.2363,-13.9072,15.4334,15.3902,15.4118,2.1920,-3.5435,15.4480,15.4334,15.4407,2.1646,-10.3636,15.4480,15.4371,15.4425,2.1617,13.9072,48.6804,3803.9580,-497612.8000,578740.3826
3136.0000,15.5579,21.9856,0.0000,372699.4000,-372699.4000,17.6134,0.0000,63966.2453,63966.2453,866.7627,436665.6453,0.0000,-436665.6453,15.5622,21.2607,0.0000,132687.0000,-132687.0000,7.0502,0.0000,22269.8727,22269.8727,346.0188,154956.8727,0.0000,-154956.8727,21.7648,15.5720,18.6684,8.7275,589107.4001,21.9856,21.9530,21.9693,1.6332,3.5211,21.4913,21.4811,21.4862,1.5400,10.5712,21.9856,21.9777,21.9816,1.5824,-14.0923,15.5622,15.5307,15.5464,1.5784,-3.5211,15.5720,15.5622,15.5671,1.4789,-10.5712,15.5720,15.5647,15.5683,1.4714,14.0923,49.4961,3867.6981,-505386.4000,589107.4001
3137.0000,15.6510,22.0808,0.0000,385368.7000,-385368.7000,18.2122,0.0000,66292.8095,66292.8095,897.0256,451661.5095,0.0000,-451661.5095,15.6538,21.3536,0.0000,124928.3000,-124928.3000,6.6379,0.0000,20998.7204,20998.7204,325.9757,145927.0204,0.0000,-145927.0204,21.8760,15.6609,18.7684,8.8252,595702.3480,22.0808,22.0594,22.0701,1.1699,3.8581,21.6130,21.6035,21.6082,1.4262,10.4960,22.0808,22.0753,22.0781,1.1172,-14.3541,15.6538,15.6332,15.6435,1.1248,-3.8581,15.6609,15.6538,15.6574,1.0425,-10.4960,15.6609,15.6557,15.6583,1.0390,14.3541,49.8919,3898.6223,-510297.0000,595702.3480
3138.0000,15.2719,21.6929,0.0000,290355.2000,-290355.2000,13.7219,0.0000,49484.5338,49484.5338,676.2934,339839.7338,0.0000,-339839.7338,15.2605,20.9550,0.0000,93310.6000,-93310.6000,4.9579,0.0000,15585.8164,15585.8164,243.5772,108896.4164,0.0000,-108896.4164,21.5430,15.2162,18.3796,6.7532,455840.8381,21.6929,21.7873,21.7401,-4.0294,2.9213,21.2636,21.2983,21.2810,-3.9963,7.8793,21.6929,21.7216,21.7072,-4.5219,-10.8006,15.2605,15.3563,15.3084,-4.0905,-2.9213,15.2162,15.2605,15.2383,-5.1032,-7.8793,15.2162,15.2490,15.2326,-5.1841,10.8006,37.5149,2931.4638,-383665.8000,455840.8381
3139.0000,14.9988,21.4137,0.0000,268870.2000,-268870.2000,12.7066,0.0000,45518.4394,45518.4394,624.6311,314388.6394,0.0000,-314388.6394,14.9881,20.6791,0.0000,72273.9000,-72273.9000,3.8402,0.0000,12020.5282,12020.5282,188.3287,84294.4282,0.0000,-84294.4282,21.2836,14.9552,18.1194,5.9835,403884.6033,21.4137,21.4946,21.4541,-3.4977,2.9555,21.0338,21.0624,21.0481,-2.8567,6.7956,21.4137,21.4378,21.4257,-3.4437,-9.7511,14.9881,15.0674,15.0278,-3.4340,-2.9555,14.9552,14.9881,14.9716,-3.2652,-6.7956,14.9552,14.9780,14.9666,-3.2563,9.7511,33.1927,2593.7215,-341144.1000,403884.6033
3140.0000,14.4991,20.9027,0.0000,189739.0000,-189739.0000,8.9669,0.0000,31735.9967,31735.9967,439.9812,221474.9967,0.0000,-221474.9967,14.4809,20.1656,0.0000,40453.3000,-40453.3000,2.1494,0.0000,6676.1100,6676.1100,105.2849,47129.4100,0.0000,-47129.4100,20.8606,14.3787,17.6197,4.1173,277914.4835,20.9027,21.0737,20.9882,-5.6694,2.2725,20.6323,20.7040,20.6682,-4.6317,4.4219,20.9027,20.9640,20.9333,-5.9889,-6.6944,14.4809,14.6505,14.5657,-5.6224,-2.2725,14.3787,14.4809,14.4298,-6.5853,-4.4219,14.3787,14.4477,14.4132,-6.7255,6.6944,22.2810,1741.0713,-230192.3000,277914.4835
3141.0000,14.1982,20.5953,0.0000,177804.1000,-177804.1000,8.4029,0.0000,29526.3257,29526.3257,410.9257,207330.4257,0.0000,-207330.4257,14.1829,19.8641,0.0000,29381.5000,-29381.5000,1.5611,0.0000,4827.3964,4827.3964,76.3021,34208.8964,0.0000,-34208.8964,20.5577,14.1226,17.3402,3.6638,247305.9854,20.5953,20.7169,20.6561,-4.0540,2.2806,20.3704,20.4288,20.3996,-3.2875,3.8417,20.5953,20.6385,20.6169,-3.8654,-6.1223,14.1829,14.3014,14.2422,-3.9511,-2.2806,14.1226,14.1829,14.1528,-3.3901,-3.8417,14.1226,14.1598,14.1412,-3.3291,6.1223,19.9403,1558.1662,-207185.6000,247305.9854
3142.0000,13.9202,20.3113,0.0000,151497.7000,-151497.7000,7.1596,0.0000,24992.2564,24992.2564,349.4298,176489.9564,0.0000,-176489.9564,13.9090,19.5871,0.0000,20380.1000,-20380.1000,1.0829,0.0000,3335.0693,3335.0693,52.8598,23715.1693,0.0000,-23715.1693,20.2974,13.8333,17.0654,3.0445,205503.1993,20.3113,20.4293,20.3703,-3.4961,2.0256,20.1359,20.1985,20.1672,-2.8519,3.1085,20.3113,20.3573,20.3343,-3.4569,-5.1341,13.9090,14.0230,13.9660,-3.3793,-2.0256,13.8333,13.9090,13.8712,-3.4452,-3.1085,13.8333,13.8797,13.8565,-3.4828,5.1341,16.4797,1287.7450,-171877.8000,205503.1993
3143.0000,13.7280,20.1150,0.0000,137802.7000,-137802.7000,6.5124,0.0000,22630.1048,22630.1048,317.2603,160432.8048,0.0000,-160432.8048,13.7169,19.3927,0.0000,21007.1000,-21007.1000,1.1162,0.0000,3428.1761,3428.1761,54.4246,24435.2761,0.0000,-24435.2761,20.0800,13.6650,16.8725,2.7963,188751.5247,20.1150,20.2114,20.1632,-2.5458,1.7987,19.8979,19.9655,19.9317,-2.8882,2.9149,20.1150,20.1508,20.1329,-2.4775,-4.7137,13.7169,13.8110,13.7639,-2.4857,-1.7987,13.6650,13.7169,13.6909,-2.2217,-2.9149,13.6650,13.6963,13.6807,-2.1685,4.7137,15.2391,1190.8066,-158809.8000,188751.5247
3144.0000,13.5351,19.9180,0.0000,120489.4000,-120489.4000,5.6942,0.0000,19697.5027,19697.5027,277.0511,140186.9027,0.0000,-140186.9027,13.5257,19.1994,0.0000,16666.9000,-16666.9000,0.8856,0.0000,2712.5216,2712.5216,43.1465,19379.4216,0.0000,-19379.4216,19.8931,13.4589,16.6760,2.4191,163290.5223,19.9180,20.0196,19.9688,-2.3923,1.6029,19.7277,19.7866,19.7572,-2.1531,2.4885,19.9180,19.9579,19.9380,-2.3987,-4.0913,13.5257,13.6245,13.5751,-2.3253,-1.6029,13.4589,13.5257,13.4923,-2.4438,-2.4885,13.4589,13.5001,13.4795,-2.4746,4.0913,13.1361,1026.4704,-137156.3000,163290.5223
3145.0000,13.3911,19.7710,0.0000,114669.7000,-114669.7000,5.4192,0.0000,18683.1375,18683.1375,263.3380,133352.8375,0.0000,-133352.8375,13.3819,19.0540,0.0000,14438.8000,-14438.8000,0.7672,0.0000,2345.1642,2345.1642,37.3499,16783.9642,0.0000,-16783.9642,19.7429,13.3330,16.5379,2.2658,152944.7076,19.7710,19.8553,19.8131,-1.9255,1.5507,19.5901,19.6413,19.6157,-1.7536,2.3179,19.7710,19.8037,19.7874,-1.8645,-3.8685,13.3819,13.4642,13.4231,-1.8813,-1.5507,13.3330,13.3819,13.3575,-1.6739,-2.3179,13.3330,13.3617,13.3474,-1.6408,3.8685,12.3432,964.5125,-129108.5000,152944.7076
3146.0000,13.2625,19.6397,0.0000,103485.8000,-103485.8000,4.8906,0.0000,16810.5674,16810.5674,237.4322,120296.3674,0.0000,-120296.3674,13.2550,18.9257,0.0000,12886.9000,-12886.9000,0.6847,0.0000,2089.4171,2089.4171,33.3165,14976.3171,0.0000,-14976.3171,19.6117,13.2033,16.4075,2.0416,137807.6601,19.6397,19.7197,19.6797,-1.6566,1.4020,19.4592,19.5117,19.4854,-1.6188,2.0867,19.6397,19.6715,19.6556,-1.6365,-3.4887,13.2550,13.3326,13.2938,-1.6069,-1.4020,13.2033,13.2550,13.2291,-1.5952,-2.0867,13.2033,13.2343,13.2188,-1.5984,3.4887,11.1191,868.8654,-116372.7000,137807.6601
3147.0000,13.1382,19.5129,0.0000,93599.6000,-93599.6000,4.4234,0.0000,15160.8900,15160.8900,214.5712,108760.4900,0.0000,-108760.4900,13.1319,18.8013,0.0000,9523.1000,-9523.1000,0.5060,0.0000,1541.4155,1541.4155,24.6078,11064.5155,0.0000,-11064.5155,19.4985,13.0732,16.2858,1.8098,122164.1897,19.5129,19.5942,19.5536,-1.5693,1.3058,19.3728,19.4154,19.3941,-1.1492,1.8118,19.5129,19.5468,19.5299,-1.5640,-3.1176,13.1319,13.2108,13.1714,-1.5238,-1.3058,13.0732,13.1319,13.1026,-1.5743,-1.8118,13.0732,13.1078,13.0905,-1.5951,3.1176,9.8268,767.8791,-103122.7000,122164.1897
3148.0000,13.1116,19.4858,0.0000,110749.8000,-110749.8000,5.2339,0.0000,17927.7984,17927.7984,253.6837,128677.5984,0.0000,-128677.5984,13.1047,18.7738,0.0000,8654.9000,-8654.9000,0.4599,0.0000,1400.3660,1400.3660,22.3537,10055.2660,0.0000,-10055.2660,19.4480,13.1050,16.2765,2.0637,139298.2106,19.4858,19.5145,19.5002,-0.6910,1.5914,19.3484,19.3643,19.3564,-0.5016,2.0512,19.4858,19.4952,19.4905,-0.5220,-3.6426,13.1047,13.1329,13.1188,-0.6811,-1.5914,13.1050,13.1047,13.1049,-0.0187,-2.0512,13.1050,13.1024,13.1037,0.1129,3.6426,11.3459,886.5815,-119404.7000,139298.2106
3149.0000,13.1045,19.4785,0.0000,118885.8000,-118885.8000,5.6184,0.0000,19241.6526,19241.6526,272.2735,138127.4526,0.0000,-138127.4526,13.1031,18.7721,0.0000,6814.6000,-6814.6000,0.3621,0.0000,1102.5802,1102.5802,17.5987,7917.1802,0.0000,-7917.1802,19.4392,13.1015,16.2703,2.1658,146192.5266,19.4785,19.4874,19.4830,-0.2541,1.7521,19.3649,19.3626,19.3637,0.0423,2.1142,19.4785,19.4812,19.4799,-0.1751,-3.8663,13.1031,13.1097,13.1064,-0.1968,-1.7521,13.1015,13.1031,13.1023,-0.0780,-2.1142,13.1015,13.1022,13.1018,-0.0692,3.8663,11.9159,931.1218,-125700.4000,146192.5266
3150.0000,13.3337,19.7124,0.0000,200273.7000,-200273.7000,9.4648,0.0000,32587.0083,32587.0083,458.6478,232860.7083,0.0000,-232860.7083,13.3300,19.0015,0.0000,1341.4000,-1341.4000,0.0713,0.0000,217.7140,217.7140,3.4642,1559.1140,0.0000,-1559.1140,19.6491,13.3975,16.5233,3.4065,229936.4146,19.7124,19.6590,19.6857,2.3996,3.1312,19.6443,19.5802,19.6122,2.9524,3.2024,19.7124,19.6839,19.6982,2.5880,-6.3336,13.3300,13.2779,13.3039,2.3376,-3.1312,13.3975,13.3300,13.3637,3.1088,-3.2024,13.3975,13.3612,13.3794,3.3028,6.3336,18.9981,1484.5377,-201615.1000,229936.4146
3151.0000,13.6305,20.0154,0.0000,256766.0000,-256766.0000,12.1345,0.0000,42069.8401,42069.8401,588.8910,298835.8401,0.0000,-298835.8401,13.6316,19.3065,0.0000,5157.2000,-5157.2000,0.2740,0.0000,840.5886,840.5886,13.3302,5997.7886,0.0000,-5997.7886,19.9415,13.6898,16.8157,4.4327,299208.3853,20.0154,19.9529,19.9842,3.5554,3.9535,19.9110,19.8578,19.8844,3.2376,4.2275,20.0154,19.9848,20.0001,3.5973,-8.1810,13.6316,13.5695,13.6006,3.5336,-3.9535,13.6898,13.6316,13.6607,3.5373,-4.2275,13.6898,13.6599,13.6748,3.5191,8.1810,24.7394,1933.1754,-261923.2000,299208.3853
3152.0000,14.0516,20.4455,0.0000,280281.5000,-280281.5000,13.2458,0.0000,46381.6996,46381.6996,644.0639,326663.1996,0.0000,-326663.1996,14.0626,19.7424,0.0000,55230.2000,-55230.2000,2.9346,0.0000,9058.3096,9058.3096,142.9284,64288.5096,0.0000,-64288.5096,20.2662,14.1185,17.1924,5.6839,383661.9423,20.4455,20.3462,20.3958,4.9216,3.4371,20.0681,20.0458,20.0569,2.0358,6.3717,20.4455,20.4094,20.4274,5.1100,-9.8088,14.0626,13.9632,14.0129,4.9293,-3.4371,14.1185,14.0626,14.0906,5.1411,-6.3717,14.1185,14.0826,14.1006,5.0910,9.8088,32.2947,2523.5497,-335511.7000,383661.9423
3153.0000,14.3557,20.7562,0.0000,294583.6000,-294583.6000,13.9218,0.0000,49103.2618,49103.2618,678.8002,343686.8618,0.0000,-343686.8618,14.3663,20.0497,0.0000,76118.1000,-76118.1000,4.0444,0.0000,12540.3708,12540.3708,197.3290,88658.4708,0.0000,-88658.4708,20.5559,14.3993,17.4776,6.3205,426630.4056,20.7562,20.6757,20.7160,3.8168,3.2924,20.3306,20.3014,20.3160,3.0801,7.3369,20.7562,20.7316,20.7439,3.7727,-10.6293,14.3663,14.2874,14.3268,3.7417,-3.2924,14.3993,14.3663,14.3828,3.4795,-7.3369,14.3993,14.3769,14.3881,3.4229,10.6293,35.9055,2805.7102,-370701.7000,426630.4056
3154.0000,14.6127,21.0189,0.0000,309391.2000,-309391.2000,14.6215,0.0000,51890.8995,51890.8995,714.3567,361282.0995,0.0000,-361282.0995,14.6217,20.3082,0.0000,90963.4000,-90963.4000,4.8332,0.0000,15043.9353,15043.9353,236.1126,106007.3353,0.0000,-106007.3353,20.8095,14.6474,17.7284,6.8502,462385.1263,21.0189,20.9508,20.9848,3.1979,3.2628,20.5672,20.5428,20.5550,2.8368,8.0960,21.0189,20.9996,21.0093,3.1556,-11.3588,14.6217,14.5554,14.5885,3.1115,-3.2628,14.6474,14.6217,14.6345,2.9918,-8.0960,14.6474,14.6292,14.6383,2.9732,11.3588,38.9163,3040.9741,-400354.6000,462385.1263
3155.0000,14.8404,21.2517,0.0000,323105.9000,-323105.9000,15.2697,0.0000,54490.1955,54490.1955,747.3014,377596.0955,0.0000,-377596.0955,14.8483,20.5376,0.0000,102191.9000,-102191.9000,5.4298,0.0000,16959.6986,16959.6986,265.5460,119151.5986,0.0000,-119151.5986,21.0368,14.8696,17.9532,7.2946,492383.2953,21.2517,21.1920,21.2218,2.8134,3.2800,20.7840,20.7633,20.7737,2.5925,8.7098,21.2517,21.2355,21.2436,2.7816,-11.9897,14.8483,14.7901,14.8192,2.7373,-3.2800,14.8696,14.8483,14.8589,2.6611,-8.7098,14.8696,14.8541,14.8619,2.6513,11.9897,41.4383,3238.0461,-425297.8000,492383.2953
3156.0000,15.0019,21.4168,0.0000,335003.9000,-335003.9000,15.8320,0.0000,56718.7596,56718.7596,776.0037,391722.6596,0.0000,-391722.6596,15.0074,20.6988,0.0000,101085.8000,-101085.8000,5.3711,0.0000,16817.5639,16817.5639,262.9284,117903.3639,0.0000,-117903.3639,21.2145,15.0219,18.1182,7.5027,506432.6009,21.4168,21.3756,21.3962,2.0578,3.4870,20.9652,20.9481,20.9567,2.1620,8.8580,21.4168,21.4056,21.4112,1.9762,-12.3450,15.0074,14.9676,14.9875,1.9845,-3.4870,15.0219,15.0074,15.0147,1.8329,-8.8580,15.0219,15.0116,15.0167,1.8225,12.3450,42.4759,3319.1272,-436089.7000,506432.6009
3157.0000,15.1885,21.6077,0.0000,346140.4000,-346140.4000,16.3583,0.0000,58871.6705,58871.6705,802.6732,405012.0705,0.0000,-405012.0705,15.1944,20.8881,0.0000,113022.9000,-113022.9000,6.0053,0.0000,18858.6939,18858.6939,294.1816,131881.5939,0.0000,-131881.5939,21.3942,15.2108,18.3025,7.9016,533358.6035,21.6077,21.5625,21.5851,2.2333,3.4510,21.1342,21.1194,21.1268,2.0069,9.4563,21.6077,21.5955,21.6016,2.2511,-12.9073,15.1944,15.1502,15.1723,2.1836,-3.4510,15.2108,15.1944,15.2026,2.2216,-9.4563,15.2108,15.1988,15.2048,2.2230,12.9073,44.8225,3502.4915,-459163.3000,533358.6035
3158.0000,15.3676,21.7909,0.0000,360202.8000,-360202.8000,17.0229,0.0000,61532.7979,61532.7979,836.3387,421735.5979,0.0000,-421735.5979,15.3733,21.0693,0.0000,120488.4000,-120488.4000,6.4020,0.0000,20161.4124,20161.4124,313.8720,140649.8124,0.0000,-140649.8124,21.5745,15.3881,18.4813,8.2807,558945.2769,21.7909,21.7480,21.7694,2.1778,3.5403,21.3110,21.2963,21.3036,2.0872,9.9423,21.7909,21.7797,21.7853,2.1701,-13.4826,15.3733,15.3313,15.3523,2.1257,-3.5403,15.3881,15.3733,15.3807,2.1023,-9.9423,15.3881,15.3772,15.3826,2.0994,13.4826,46.9762,3670.7882,-480691.2000,558945.2769
3159.0000,15.4909,21.9170,0.0000,366382.0000,-366382.0000,17.3149,0.0000,62778.2993,62778.2993,851.7225,429160.2993,0.0000,-429160.2993,15.4949,21.1925,0.0000,121887.4000,-121887.4000,6.4763,0.0000,20435.1941,20435.1941,317.7700,142322.5941,0.0000,-142322.5941,21.7062,15.5046,18.6054,8.4308,569078.2937,21.9170,21.8869,21.9019,1.5525,3.6128,21.4412,21.4304,21.4358,1.5483,10.0892,21.9170,21.9093,21.9132,1.4968,-13.7020,15.4949,15.4658,15.4803,1.4986,-3.6128,15.5046,15.4949,15.4998,1.3907,-10.0892,15.5046,15.4975,15.5011,1.3829,13.7020,47.7374,3730.2668,-488269.4000,569078.2937
3160.0000,15.4773,21.9032,0.0000,355464.8000,-355464.8000,16.7989,0.0000,60887.3447,60887.3447,827.0389,416352.1447,0.0000,-416352.1447,15.4775,21.1749,0.0000,108799.4000,-108799.4000,5.7809,0.0000,18235.8271,18235.8271,283.8040,127035.2271,0.0000,-127035.2271,21.7164,15.4754,18.5959,8.0524,543536.4660,21.9032,21.9032,21.9032,-0.0315,3.6727,21.4579,21.4561,21.4570,0.2095,9.4536,21.9032,21.9039,21.9035,-0.1633,-13.1263,15.4775,15.4784,15.4780,-0.0752,-3.6727,15.4754,15.4775,15.4764,-0.3279,-9.4536,15.4754,15.4770,15.4762,-0.3466,13.1263,45.3251,3541.7708,-464264.2000,543536.4660
3161.0000,15.4714,21.8971,0.0000,363583.3000,-363583.3000,17.1826,0.0000,62268.8602,62268.8602,845.8493,425852.1602,0.0000,-425852.1602,15.4712,21.1685,0.0000,94695.9000,-94695.9000,5.0315,0.0000,15870.3306,15870.3306,246.9955,110566.2306,0.0000,-110566.2306,21.7313,15.4705,18.6009,7.9470,536424.1378,21.8971,21.8985,21.8978,-0.1116,4.0504,21.4941,21.4909,21.4925,0.3820,9.0819,21.8971,21.8976,21.8973,-0.1211,-13.1323,15.4712,15.4727,15.4720,-0.1191,-4.0504,15.4705,15.4712,15.4709,-0.1138,-9.0819,15.4705,15.4710,15.4708,-0.1120,13.1323,44.5909,3484.3977,-458279.2000,536424.1378
3162.0000,15.0104,21.4255,0.0000,267003.1000,-267003.1000,12.6183,0.0000,45215.0982,45215.0982,621.1375,312218.1982,0.0000,-312218.1982,14.9991,20.6903,0.0000,57519.2000,-57519.2000,3.0562,0.0000,9568.1877,9568.1877,150.0231,67087.3877,0.0000,-67087.3877,21.3469,14.9316,18.1393,5.7459,387850.2602,21.4255,21.5348,21.4801,-5.0866,3.1874,21.1214,21.1679,21.1447,-4.2442,6.2436,21.4255,21.4654,21.4454,-5.4996,-9.4310,14.9991,15.1086,15.0539,-5.0921,-3.1874,14.9316,14.9991,14.9654,-6.1469,-6.2436,14.9316,14.9773,14.9544,-6.2776,9.4310,31.4646,2458.6872,-324522.3000,387850.2602
3163.0000,14.7383,21.1472,0.0000,251803.4000,-251803.4000,11.9000,0.0000,42360.5020,42360.5020,583.9466,294163.9020,0.0000,-294163.9020,14.7288,20.4167,0.0000,42925.3000,-42925.3000,2.2808,0.0000,7110.7911,7110.7911,111.7240,50036.0911,0.0000,-50036.0911,21.0779,14.6898,17.8839,5.1763,349400.1656,21.1472,21.2240,21.1856,-3.6005,3.2064,20.8884,20.9247,20.9066,-2.9196,5.4872,21.1472,21.1746,21.1609,-3.4800,-8.6936,14.7288,14.8038,14.7663,-3.5166,-3.2064,14.6898,14.7288,14.7093,-3.1363,-5.4872,14.6898,14.7141,14.7019,-3.0933,8.6936,28.4251,2221.1791,-294728.7000,349400.1656
3164.0000,14.3029,20.7022,0.0000,177534.7000,-177534.7000,8.3901,0.0000,29555.3621,29555.3621,410.9597,207090.0621,0.0000,-207090.0621,14.2909,19.9733,0.0000,26262.3000,-26262.3000,1.3954,0.0000,4321.8211,4321.8211,68.2741,30584.1211,0.0000,-30584.1211,20.6994,14.1854,17.4424,3.6423,245856.5993,20.7022,20.8490,20.7756,-4.9946,2.3316,20.5211,20.5988,20.5600,-4.2293,3.7270,20.7022,20.7613,20.7318,-5.2255,-6.0586,14.2909,14.4352,14.3631,-4.9127,-2.3316,14.1854,14.2909,14.2382,-5.7322,-3.7270,14.1854,14.2520,14.2187,-5.8781,6.0586,19.5982,1531.4301,-203797.0000,245856.5993
3165.0000,14.0407,20.4344,0.0000,167247.3000,-167247.3000,7.9040,0.0000,27669.3606,27669.3606,386.0238,194916.6606,0.0000,-194916.6606,14.0289,19.7083,0.0000,19924.2000,-19924.2000,1.0586,0.0000,3266.1557,3266.1557,51.7006,23190.3557,0.0000,-23190.3557,20.4249,13.9689,17.1969,3.3063,223173.7583,20.4344,20.5400,20.4872,-3.5264,2.2818,20.2764,20.3395,20.3080,-3.0873,3.3404,20.4344,20.4756,20.4550,-3.3865,-5.6222,14.0289,14.1323,14.0806,-3.4551,-2.2818,13.9689,14.0289,13.9989,-2.9338,-3.3404,13.9689,14.0035,13.9862,-2.8518,5.6222,17.9253,1400.7094,-187171.5000,223173.7583
3166.0000,13.7885,20.1768,0.0000,141073.0000,-141073.0000,6.6670,0.0000,23200.2418,23200.2418,325.0470,164273.2418,0.0000,-164273.2418,13.7805,19.4570,0.0000,14064.4000,-14064.4000,0.7473,0.0000,2297.2821,2297.2821,36.4556,16361.6821,0.0000,-16361.6821,20.1865,13.7012,16.9438,2.7475,185459.5685,20.1768,20.2854,20.2311,-3.1371,1.9732,20.0579,20.1246,20.0912,-2.6625,2.7205,20.1768,20.2224,20.1996,-3.1285,-4.6938,13.7805,13.8855,13.8330,-3.0347,-1.9732,13.7012,13.7805,13.7408,-3.1608,-2.7205,13.7012,13.7478,13.7245,-3.2053,4.6938,14.8163,1157.7660,-155137.4000,185459.5685
3167.0000,13.6057,19.9902,0.0000,127034.2000,-127034.2000,6.0035,0.0000,20801.8502,20801.8502,292.2158,147836.0502,0.0000,-147836.0502,13.5963,19.2708,0.0000,14897.9000,-14897.9000,0.7916,0.0000,2427.0394,2427.0394,38.5769,17324.9394,0.0000,-17324.9394,19.9815,13.5389,16.7602,2.5015,168852.9222,19.9902,20.0838,20.0370,-2.3892,1.7373,19.8293,19.9037,19.8665,-2.7582,2.5289,19.9902,20.0276,20.0089,-2.3477,-4.2662,13.5963,13.6883,13.6423,-2.3475,-1.7373,13.5389,13.5963,13.5676,-2.1369,-2.5289,13.5389,13.5721,13.5555,-2.0858,4.2662,13.5683,1060.2471,-141932.1000,168852.9222
3168.0000,13.4096,19.7900,0.0000,108364.1000,-108364.1000,5.1212,0.0000,17663.4177,17663.4177,248.9717,126027.5177,0.0000,-126027.5177,13.4034,19.0757,0.0000,9637.4000,-9637.4000,0.5121,0.0000,1565.7850,1565.7850,24.9368,11203.1850,0.0000,-11203.1850,19.8048,13.3190,16.5619,2.0877,140920.8634,19.7900,19.8958,19.8429,-2.3887,1.5364,19.6908,19.7506,19.7207,-1.8060,2.0484,19.7900,19.8358,19.8129,-2.4120,-3.5848,13.4034,13.5058,13.4546,-2.3120,-1.5364,13.3190,13.4034,13.3612,-2.5376,-2.0484,13.3190,13.3684,13.3437,-2.6022,3.5848,11.2417,878.4444,-118001.5000,140920.8634
3169.0000,13.2590,19.6362,0.0000,102533.0000,-102533.0000,4.8456,0.0000,16654.4586,16654.4586,235.2744,119187.4586,0.0000,-119187.4586,13.2519,18.9226,0.0000,6579.8000,-6579.8000,0.3496,0.0000,1066.7704,1066.7704,17.0122,7646.5704,0.0000,-7646.5704,19.6589,13.1877,16.4233,1.9210,129670.8073,19.6362,19.7266,19.6814,-1.9950,1.4987,19.5745,19.6288,19.6016,-1.4830,1.8483,19.6362,19.6756,19.6559,-1.9407,-3.3469,13.2519,13.3406,13.2963,-1.9568,-1.4987,13.1877,13.2519,13.2198,-1.7523,-1.8483,13.1877,13.2225,13.2051,-1.7193,3.3469,10.3610,809.6209,-109112.8000,129670.8073
3170.0000,13.1365,19.5112,0.0000,90819.4000,-90819.4000,4.2920,0.0000,14709.9800,14709.9800,208.1932,105529.3800,0.0000,-105529.3800,13.1304,18.7997,0.0000,6958.4000,-6958.4000,0.3697,0.0000,1126.2678,1126.2678,17.9804,8084.6678,0.0000,-8084.6678,19.5272,13.0705,16.2989,1.7199,116094.2135,19.5112,19.5940,19.5526,-1.6010,1.3074,19.4189,19.4921,19.4555,-1.8098,1.6772,19.5112,19.5469,19.5290,-1.5773,-2.9846,13.1304,13.2111,13.1708,-1.5607,-1.3074,13.0705,13.1304,13.1005,-1.4867,-1.6772,13.0705,13.1038,13.0871,-1.4696,2.9846,9.2928,726.1548,-97777.8000,116094.2135
3171.0000,13.0147,19.3869,0.0000,80448.0000,-80448.0000,3.8019,0.0000,12993.5319,12993.5319,184.2723,93441.5319,0.0000,-93441.5319,13.0118,18.6799,0.0000,3782.1000,-3782.1000,0.2010,0.0000,611.1720,611.1720,9.7683,4393.2720,0.0000,-4393.2720,19.4186,12.9358,16.1772,1.4828,100087.3868,19.3869,19.4729,19.4299,-1.5272,1.2003,19.3592,19.4039,19.3816,-0.9390,1.4013,19.3869,19.4265,19.4067,-1.5232,-2.6016,13.0118,13.0944,13.0531,-1.4665,-1.2003,12.9358,13.0118,12.9738,-1.5745,-1.4013,12.9358,12.9779,12.9569,-1.6184,2.6016,7.9760,623.2537,-84230.1000,100087.3868
3172.0000,12.9288,19.2993,0.0000,75981.5000,-75981.5000,3.5908,0.0000,12247.8891,12247.8891,173.9052,88229.3891,0.0000,-88229.3891,12.9221,18.5892,0.0000,4924.8000,-4924.8000,0.2617,0.0000,794.8628,794.8628,12.7138,5719.6628,0.0000,-5719.6628,19.3186,12.8758,16.0972,1.4183,95732.8288,19.2993,19.3713,19.3353,-1.1884,1.1097,19.2220,19.2969,19.2595,-1.5194,1.3714,19.2993,19.3305,19.3149,-1.1541,-2.4811,12.9221,12.9943,12.9582,-1.1915,-1.1097,12.8758,12.9221,12.8990,-0.9497,-1.3714,12.8758,12.8995,12.8877,-0.8815,2.4811,7.6736,599.6294,-80906.3000,95732.8288
