Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3173.0000,12.8703,19.2395,0.0000,70523.5000,-70523.5000,3.3329,0.0000,11352.8081,11352.8081,161.3242,81876.3081,0.0000,-81876.3081,12.8640,18.5305,0.0000,6819.7000,-6819.7000,0.3624,0.0000,1099.8405,1099.8405,17.5996,7919.5405,0.0000,-7919.5405,19.2292,12.8317,16.0305,1.3508,91180.9574,19.2395,19.2970,19.2683,-0.8548,0.9902,19.0916,19.1713,19.1315,-1.5914,1.3525,19.2395,19.2627,19.2511,-0.8160,-2.3427,12.8640,12.9206,12.8923,-0.8417,-0.9902,12.8317,12.8640,12.8478,-0.6633,-1.3525,12.8317,12.8490,12.8403,-0.6175,2.3427,7.3588,575.0287,-77343.2000,91180.9574
3174.0000,12.8371,19.2057,0.0000,83114.7000,-83114.7000,3.9279,0.0000,13369.5683,13369.5683,190.0557,96484.2683,0.0000,-96484.2683,12.8329,18.4990,0.0000,1361.5000,-1361.5000,0.0723,0.0000,219.4831,219.4831,3.5128,1580.9831,0.0000,-1580.9831,19.2011,12.8184,16.0097,1.4590,98479.1445,19.2057,19.2370,19.2214,-0.6122,1.2852,19.1977,19.1673,19.1825,0.5696,1.3575,19.2057,19.2185,19.2121,-0.5170,-2.6427,12.8329,12.8626,12.8478,-0.5838,-1.2852,12.8184,12.8329,12.8256,-0.3144,-1.3575,12.8184,12.8248,12.8216,-0.2729,2.6427,7.9637,622.2962,-84476.2000,98479.1445
3175.0000,12.8813,19.2508,0.0000,108828.2000,-108828.2000,5.1431,0.0000,17523.5119,17523.5119,248.8013,126351.7119,0.0000,-126351.7119,12.8761,12.8761,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2345,12.9075,16.0710,1.8594,125509.8890,19.2508,19.2399,19.2453,0.2430,1.7144,19.2399,19.2180,19.2290,0.5144,1.7144,19.2508,19.2428,19.2468,0.3722,-3.4287,12.8761,12.8656,12.8708,0.2322,-1.7144,12.9075,12.8761,12.8918,0.7518,-1.7144,12.9075,12.8892,12.8983,0.8800,3.4287,10.2375,799.9728,-108828.2000,125509.8890
3176.0000,12.9894,19.3610,0.0000,122649.1000,-122649.1000,5.7963,0.0000,19798.0721,19798.0721,280.4776,142447.1721,0.0000,-142447.1721,12.9901,18.6579,0.0000,9244.4000,-9244.4000,0.4912,0.0000,1493.4176,1493.4176,23.8528,10737.8176,0.0000,-10737.8176,19.2866,13.0338,16.1602,2.2465,151635.9223,19.3610,19.3175,19.3393,1.0873,1.7684,19.1742,19.1916,19.1829,-0.6022,2.2596,19.3610,19.3399,19.3505,1.2051,-4.0279,12.9901,12.9452,12.9677,1.1224,-1.7684,13.0338,12.9901,13.0120,1.4041,-2.2596,13.0338,13.0087,13.0213,1.4373,4.0279,12.5189,978.2407,-131893.5000,151635.9223
3177.0000,13.0820,19.4555,0.0000,129212.5000,-129212.5000,6.1065,0.0000,20902.1353,20902.1353,295.6915,150114.6353,0.0000,-150114.6353,13.0864,18.7552,0.0000,15468.0000,-15468.0000,0.8219,0.0000,2502.1016,2502.1016,39.9286,17970.1016,0.0000,-17970.1016,19.3480,13.1143,16.2312,2.4679,166580.9115,19.4555,19.4117,19.4336,1.0920,1.7615,19.2028,19.1977,19.2003,0.1634,2.5834,19.4555,19.4374,19.4465,1.1123,-4.3449,13.0864,13.0416,13.0640,1.1157,-1.7615,13.1143,13.0864,13.1004,1.0203,-2.5834,13.1143,13.0983,13.1063,0.9803,4.3449,13.8004,1078.3821,-144680.5000,166580.9115
3178.0000,13.2743,19.6518,0.0000,174030.9000,-174030.9000,8.2245,0.0000,28277.8990,28277.8990,398.4913,202308.7990,0.0000,-202308.7990,13.2785,18.9494,0.0000,18021.7000,-18021.7000,0.9576,0.0000,2922.8963,2922.8963,46.5378,20944.5963,0.0000,-20944.5963,19.5280,13.3280,16.4280,3.2529,219573.2855,19.6518,19.5883,19.6200,2.2034,2.4223,19.4073,19.3622,19.3848,2.1800,3.3799,19.6518,19.6245,19.6382,2.2667,-5.8022,13.2785,13.2160,13.2473,2.1656,-2.4223,13.3280,13.2785,13.3033,2.4023,-3.3799,13.3280,13.2986,13.3133,2.4514,5.8022,18.2944,1429.5490,-192052.6000,219573.2855
3179.0000,13.3978,19.7779,0.0000,182169.1000,-182169.1000,8.6091,0.0000,29685.4701,29685.4701,417.6431,211854.5701,0.0000,-211854.5701,13.4028,19.0751,0.0000,21775.7000,-21775.7000,1.1570,0.0000,3537.8617,3537.8617,56.2739,25313.5617,0.0000,-25313.5617,19.6617,13.4281,16.5449,3.4786,234807.1084,19.7779,19.7330,19.7554,1.5879,2.4840,19.5240,19.4957,19.5098,1.4631,3.6411,19.7779,19.7603,19.7691,1.5338,-6.1251,13.4028,13.3586,13.3807,1.5641,-2.4840,13.4281,13.4028,13.4154,1.3075,-3.6411,13.4281,13.4137,13.4209,1.2519,6.1251,19.4700,1521.4095,-203944.8000,234807.1084
3180.0000,13.4825,19.8644,0.0000,189451.1000,-189451.1000,8.9533,0.0000,30933.2273,30933.2273,434.6852,220384.3273,0.0000,-220384.3273,13.4857,19.1589,0.0000,22337.0000,-22337.0000,1.1868,0.0000,3633.2748,3633.2748,57.7526,25970.2748,0.0000,-25970.2748,19.7588,13.5027,16.6307,3.6249,244678.0673,19.8644,19.8346,19.8495,1.0886,2.5888,19.6222,19.6002,19.6112,1.1771,3.7757,19.8644,19.8529,19.8586,1.0341,-6.3645,13.4857,13.4570,13.4714,1.0478,-2.5888,13.5027,13.4857,13.4942,0.9043,-3.7757,13.5027,13.4929,13.4978,0.8819,6.3645,20.2231,1580.2649,-211788.1000,244678.0673
3181.0000,13.5606,19.9441,0.0000,197769.4000,-197769.4000,9.3464,0.0000,32350.4610,32350.4610,454.0205,230119.8610,0.0000,-230119.8610,13.5629,19.2370,0.0000,23100.5000,-23100.5000,1.2274,0.0000,3761.5552,3761.5552,59.7462,26862.0552,0.0000,-26862.0552,19.8427,13.5788,16.7108,3.7847,255465.7549,19.9441,19.9193,19.9317,0.9453,2.7063,19.7064,19.6884,19.6974,0.9939,3.9337,19.9441,19.9342,19.9391,0.9252,-6.6401,13.5629,13.5389,13.5509,0.9134,-2.7063,13.5788,13.5629,13.5708,0.8783,-3.9337,13.5788,13.5694,13.5741,0.8744,6.6401,21.0936,1648.2798,-220869.9000,255465.7549
3182.0000,13.5979,19.9822,0.0000,208449.5000,-208449.5000,9.8511,0.0000,34127.3583,34127.3583,478.7818,242576.8583,0.0000,-242576.8583,13.5992,19.2737,0.0000,14345.1000,-14345.1000,0.7622,0.0000,2337.0779,2337.0779,37.1130,16682.1779,0.0000,-16682.1779,19.9156,13.6059,16.7607,3.8266,258293.1855,19.9822,19.9704,19.9763,0.4924,3.0296,19.8303,19.8043,19.8173,1.4011,3.7919,19.9822,19.9774,19.9798,0.4451,-6.8215,13.5992,13.5879,13.5936,0.4689,-3.0296,13.6059,13.5992,13.6025,0.3367,-3.7919,13.6059,13.6024,13.6041,0.3164,6.8215,21.1766,1654.7732,-222794.6000,258293.1855
3183.0000,13.5254,19.9081,0.0000,175118.6000,-175118.6000,8.2759,0.0000,28621.7303,28621.7303,402.3229,203740.3303,0.0000,-203740.3303,13.5254,19.1991,0.0000,16584.4000,-16584.4000,0.8812,0.0000,2699.0832,2699.0832,42.9126,19283.4832,0.0000,-19283.4832,19.8582,13.5031,16.6807,3.3253,224454.3898,19.9081,19.9282,19.9182,-0.7475,2.4649,19.7362,19.7545,19.7453,-0.9150,3.3461,19.9081,19.9179,19.9130,-0.8524,-5.8110,13.5254,13.5455,13.5355,-0.7471,-2.4649,13.5031,13.5254,13.5143,-1.1112,-3.3461,13.5031,13.5168,13.5100,-1.1822,5.8110,18.2736,1427.9284,-191703.0000,224454.3898
3184.0000,13.5445,19.9277,0.0000,183059.4000,-183059.4000,8.6512,0.0000,29933.0026,29933.0026,420.3678,212992.4026,0.0000,-212992.4026,13.5434,19.2173,0.0000,19168.2000,-19168.2000,1.0185,0.0000,3120.3842,3120.3842,49.5837,22288.5842,0.0000,-22288.5842,19.8530,13.5507,16.7019,3.4822,235050.7792,19.9277,19.9254,19.9266,0.0548,2.5442,19.7230,19.7280,19.7255,-0.2859,3.5627,19.9277,19.9260,19.9268,0.1206,-6.1070,13.5434,13.5416,13.5425,0.0387,-2.5442,13.5507,13.5434,13.5471,0.3495,-3.5627,13.5507,13.5457,13.5482,0.4154,6.1070,19.2923,1507.5263,-202227.6000,235050.7792
3185.0000,13.5450,19.9282,0.0000,183470.7000,-183470.7000,8.6707,0.0000,30000.6271,30000.6271,421.3647,213471.3271,0.0000,-213471.3271,13.5453,19.2192,0.0000,17061.5000,-17061.5000,0.9065,0.0000,2777.5086,2777.5086,44.1373,19839.0086,0.0000,-19839.0086,19.8598,13.5444,16.7021,3.4561,233284.0328,19.9282,19.9282,19.9282,-0.0264,2.5880,19.7442,19.7406,19.7424,0.1581,3.4946,19.9282,19.9282,19.9282,-0.0295,-6.0826,13.5453,13.5449,13.5451,-0.0149,-2.5880,13.5444,13.5453,13.5449,-0.0731,-3.4946,13.5444,13.5451,13.5448,-0.0882,6.0826,19.1087,1493.1791,-200532.2000,233284.0328
3186.0000,13.4062,19.7865,0.0000,161631.3000,-161631.3000,7.6385,0.0000,26343.8884,26343.8884,371.2089,187975.1884,0.0000,-187975.1884,13.4086,19.0810,0.0000,3548.9000,-3548.9000,0.1886,0.0000,576.6308,576.6308,9.1809,4125.5308,0.0000,-4125.5308,19.7937,13.3579,16.5758,2.8784,194293.9006,19.7865,19.8275,19.8070,-1.5088,2.4833,19.7748,19.7665,19.7707,0.2949,2.6719,19.7865,19.8078,19.7972,-1.6280,-5.1552,13.4086,13.4482,13.4284,-1.4547,-2.4833,13.3579,13.4086,13.3832,-1.9967,-2.6719,13.3579,13.3860,13.3719,-2.1320,5.1552,15.6159,1220.2455,-165180.2000,194293.9006
3187.0000,13.3167,19.6951,0.0000,152486.4000,-152486.4000,7.2064,0.0000,24801.6061,24801.6061,349.8908,177288.0061,0.0000,-177288.0061,13.3149,18.9862,0.0000,3275.8000,-3275.8000,0.1741,0.0000,531.5623,531.5623,8.4698,3807.3623,0.0000,-3807.3623,19.7091,13.2873,16.4982,2.7082,182805.2902,19.6951,19.7292,19.7121,-1.1908,2.3441,19.6779,19.7046,19.6912,-1.0049,2.5182,19.6951,19.7114,19.7032,-1.1797,-4.8623,13.3149,13.3495,13.3322,-1.2072,-2.3441,13.2873,13.3149,13.3011,-1.0378,-2.5182,13.2873,13.3008,13.2940,-0.9860,4.8623,14.7181,1150.0937,-155762.2000,182805.2902
3188.0000,13.0954,19.4692,0.0000,96955.0000,-96955.0000,4.5820,0.0000,15688.8391,15688.8391,222.3411,112643.8391,0.0000,-112643.8391,13.1037,18.7728,0.0000,2160.1000,-2160.1000,0.1148,0.0000,349.5004,349.5004,5.5830,2509.6004,0.0000,-2509.6004,19.5473,12.9646,16.2559,1.7666,119248.1399,19.4692,19.5759,19.5225,-2.3343,1.4891,19.5184,19.5902,19.5543,-1.6987,1.6039,19.4692,19.5250,19.4971,-2.5337,-3.0929,13.1037,13.2041,13.1539,-2.1975,-1.4891,12.9646,13.1037,13.0342,-3.2670,-1.6039,12.9646,13.0430,13.0038,-3.5486,3.0929,9.3637,731.6916,-99115.1000,119248.1399
3189.0000,12.9733,19.3447,0.0000,86662.2000,-86662.2000,4.0956,0.0000,13983.8835,13983.8835,198.4539,100646.0835,0.0000,-100646.0835,12.9624,18.6299,0.0000,7888.1000,-7888.1000,0.4191,0.0000,1273.8318,1273.8318,20.3710,9161.9318,0.0000,-9161.9318,19.3756,12.9129,16.1442,1.6672,112537.1159,19.3447,19.4355,19.3901,-1.6445,1.2255,19.2302,19.3616,19.2959,-3.1643,1.6446,19.3447,19.3836,19.3641,-1.6507,-2.8701,12.9624,13.0602,13.0113,-1.7674,-1.2255,12.9129,12.9624,12.9376,-1.2112,-1.6446,12.9129,12.9362,12.9245,-1.0027,2.8701,8.9953,702.9049,-94550.3000,112537.1159
3190.0000,12.8627,19.2318,0.0000,71528.8000,-71528.8000,3.3804,0.0000,11512.6426,11512.6426,163.6705,83041.4426,0.0000,-83041.4426,12.8572,18.5236,0.0000,5945.2000,-5945.2000,0.3159,0.0000,958.7192,958.7192,15.3451,6903.9192,0.0000,-6903.9192,19.2503,12.7834,16.0168,1.3659,92195.4062,19.2318,19.3242,19.2780,-1.3987,1.0215,19.1351,19.2121,19.1736,-1.5221,1.3374,19.2318,19.2719,19.2519,-1.4012,-2.3589,12.8572,12.9472,12.9022,-1.3624,-1.0215,12.7834,12.8572,12.8203,-1.4620,-1.3374,12.7834,12.8261,12.8047,-1.4918,2.3589,7.3617,575.2573,-77474.0000,92195.4062
3191.0000,12.7579,19.1249,0.0000,60802.8000,-60802.8000,2.8735,0.0000,9762.8260,9762.8260,139.0291,70565.6260,0.0000,-70565.6260,12.7517,18.4170,0.0000,5473.7000,-5473.7000,0.2908,0.0000,881.4427,881.4427,14.1225,6355.1427,0.0000,-6355.1427,19.1449,12.6725,15.9087,1.1703,78994.1267,19.1249,19.2256,19.1753,-1.2862,0.8609,19.0214,19.1029,19.0621,-1.3911,1.1517,19.1249,19.1689,19.1469,-1.3126,-2.0126,12.7517,12.8507,12.8012,-1.2654,-0.8609,12.6725,12.7517,12.7121,-1.3521,-1.1517,12.6725,12.7183,12.6954,-1.3659,2.0126,6.3002,492.3071,-66276.5000,78994.1267
3192.0000,12.6631,18.9553,289.7000,44755.2000,-44465.5000,2.1302,60.7826,7170.5942,7231.3768,103.0252,51925.7942,228.9174,-51696.8768,12.6576,17.8962,201.6000,4389.7000,-4188.1000,0.2443,42.4102,706.0041,748.4143,11.8778,5095.7041,159.1898,-4936.5143,19.0118,12.5560,15.7839,0.8759,59125.0787,18.9553,19.1316,19.0434,-1.6368,0.6286,18.7858,18.9651,18.8754,-2.2992,0.8729,18.9553,19.0390,18.9972,-1.8532,-1.5015,12.6576,12.7731,12.7154,-1.0817,-0.6286,12.5560,12.6576,12.6068,-1.3164,-0.8729,12.5560,12.6171,12.5865,-1.3597,1.5015,4.7272,369.3900,-48653.6000,59125.0787
3193.0000,12.6089,18.9729,0.0000,44027.7000,-44027.7000,2.0807,0.0000,7045.3280,7045.3280,100.5438,51073.0280,0.0000,-51073.0280,12.5925,16.1062,998.5000,3476.8000,-2478.3000,0.2396,210.2743,558.7014,768.9757,11.7253,4035.5014,788.2257,-3247.2757,18.8602,12.5625,15.7113,0.8350,56361.1289,18.9729,19.0310,19.0020,-0.5467,0.6137,18.2098,18.6469,18.4283,-5.4417,0.8533,18.9729,18.9842,18.9786,-0.2706,-1.4670,12.5925,12.6929,12.6427,-0.9231,-0.6137,12.5625,12.5925,12.5775,-0.4002,-0.8533,12.5625,12.5737,12.5681,-0.2684,1.4670,4.6191,360.9433,-46506.0000,56361.1289
3194.0000,12.6292,18.9911,8.3000,38214.1000,-38205.8000,1.8064,1.7424,6117.8573,6119.5998,87.2593,44331.9573,6.5576,-44325.3998,12.6123,15.2841,2274.8000,5029.5000,-2754.7000,0.3922,478.8966,808.4218,1287.3185,19.2629,5837.9218,1795.9034,-4042.0185,18.6140,12.6744,15.6442,0.7462,50368.7072,18.9911,19.0026,18.9969,-0.1076,0.4714,17.3137,18.0392,17.6764,-9.1198,0.8636,18.9911,18.9858,18.9885,0.0734,-1.3350,12.6123,12.6421,12.6272,-0.2326,-0.4714,12.6744,12.6123,12.6434,0.7489,-0.8636,12.6744,12.6246,12.6495,0.9359,1.3350,4.3798,342.2403,-40960.5000,50368.7072
3195.0000,12.6965,19.0549,21.8000,33849.6000,-33827.8000,1.6008,4.5713,5427.4456,5432.0169,77.3412,39277.0456,17.2287,-39259.8169,12.6919,14.7612,2905.5000,4843.6000,-1938.1000,0.4170,610.8865,779.3586,1390.2451,20.5283,5622.9586,2294.6135,-3328.3451,18.3699,12.7910,15.5804,0.6433,43420.1779,19.0549,18.9968,19.0259,0.3038,0.3946,16.8205,17.4014,17.1110,-6.8702,0.8116,19.0549,19.0216,19.0382,0.5546,-1.2062,12.6919,12.6270,12.6595,0.3430,-0.3946,12.7910,12.6919,12.7415,1.1378,-0.8116,12.7910,12.7192,12.7551,1.2282,1.2062,4.0218,314.2694,-35765.9000,43420.1779
3196.0000,12.7536,19.0948,75.6000,33271.3000,-33195.7000,1.5763,15.8377,5341.6934,5357.5311,76.1942,38612.9934,59.7623,-38553.2311,12.7657,14.5796,2882.4000,4288.7000,-1406.3000,0.3863,605.3091,690.7482,1296.0573,19.0255,4979.4482,2277.0909,-2702.3573,18.2524,12.8174,15.5349,0.6095,41141.6636,19.0948,19.0257,19.0603,0.3691,0.3967,16.8322,17.0266,16.9294,-2.2374,0.7829,19.0948,19.0661,19.0804,0.4633,-1.1796,12.7657,12.6584,12.7121,0.5887,-0.3967,12.8174,12.7657,12.7915,0.5582,-0.7829,12.8174,12.7856,12.8015,0.5142,1.1796,3.9123,305.7098,-34602.0000,41141.6636
3197.0000,12.7984,19.0996,177.5000,30047.9000,-29870.4000,1.4293,37.1570,4829.1245,4866.2815,69.1231,34877.0245,140.3430,-34736.6815,12.8119,13.9212,3675.1000,4034.9000,-359.8000,0.4163,771.2035,650.2711,1421.4746,20.5512,4685.1711,2903.8965,-1781.2746,18.1240,12.8585,15.4913,0.5553,37482.9092,19.0996,19.0578,19.0787,0.1764,0.3376,16.2214,16.7257,16.4736,-5.5469,0.7540,19.0996,19.0898,19.0947,0.1264,-1.0916,12.8119,12.7033,12.7576,0.5035,-0.3376,12.8585,12.8119,12.8352,0.4810,-0.7540,12.8585,12.8279,12.8432,0.4569,1.0916,3.6818,287.6978,-30230.2000,37482.9092
3198.0000,13.1636,18.4817,4066.4000,39232.2000,-35165.8000,2.0656,846.0605,6358.4106,7204.4711,100.3055,45590.6106,3220.3395,-42370.2711,18.8877,19.5940,3489.3000,3255.1000,234.2000,-0.3647,670.7675,579.1814,1249.9489,18.0203,3834.2814,2818.5325,-1015.7489,18.2036,12.7114,15.4575,0.5338,36031.0016,18.4817,18.8877,18.6847,-4.8010,0.8101,18.8877,16.5579,17.7228,15.0292,0.4454,18.4817,18.7875,18.6346,-5.5992,-1.2555,15.8764,13.7616,14.8190,24.8308,-0.8101,12.7114,12.8323,12.7719,-0.8103,-0.4454,12.7114,12.7777,12.7446,-1.2362,1.2555,4.1237,322.2325,-34931.6000,36031.0016
3199.0000,13.1998,19.4771,447.8000,51072.5000,-50624.7000,2.4369,93.1138,8284.3283,8377.4420,118.1687,59356.8283,354.6862,-59002.1420,18.9662,19.8395,1653.1000,1642.9000,10.2000,-0.1781,317.4712,292.7574,610.2285,8.4536,1935.6574,1335.6288,-600.0285,18.7897,12.2153,15.5025,0.8486,57277.2963,19.4771,18.9662,19.2216,6.4340,0.8717,18.9662,18.0351,18.5007,9.3415,0.6936,19.4771,19.1240,19.3006,7.9910,-1.5652,14.1062,14.5676,14.3369,-5.8646,-0.8717,12.2153,12.6336,12.4245,-4.2387,-0.6936,12.2153,12.4381,12.3267,-5.0888,1.5652,4.8515,379.1015,-50614.5000,57277.2963
3200.0000,13.0942,16.7127,13848.4000,41848.6000,-28000.2000,2.6981,2884.6481,6771.5781,9656.2262,131.8331,48620.1781,10963.7519,-37656.4262,12.6720,17.8608,77.3000,1564.5000,-1487.2000,0.0874,16.2577,251.6692,267.9269,4.3439,1816.1692,61.0423,-1755.1269,17.9293,13.0497,15.4895,0.7767,52424.6796,16.7127,18.3361,17.5244,-20.5283,0.8702,18.2927,18.4195,18.3561,-1.7906,0.9576,16.7127,17.6725,17.1926,-25.4848,-1.8279,12.6720,13.7495,13.2107,-13.6360,-0.8702,13.0497,12.6720,12.8608,5.2198,-0.9576,13.0497,12.7822,12.9159,7.0650,1.8279,5.5738,435.5446,-29487.4000,52424.6796
3201.0000,12.8261,19.1546,247.6000,70251.3000,-70003.7000,3.3329,51.8073,11297.5537,11349.3610,161.5161,81548.8537,195.7927,-81353.0610,12.7635,18.4290,0.0000,1643.3000,-1643.3000,0.0873,0.0000,264.6662,264.6662,4.2368,1907.9662,0.0000,-1907.9662,18.4645,12.6546,15.5595,1.1355,76643.0500,19.1546,18.2502,18.7024,14.1701,1.0819,18.2635,18.3128,18.2882,-0.8655,1.1692,19.1546,18.5432,18.8489,19.9425,-2.2510,12.7635,13.0127,12.8881,-3.9396,-1.0819,12.6546,12.7635,12.7090,-1.8775,-1.1692,12.6546,12.7365,12.6955,-2.7058,2.2510,6.8141,532.4644,-71647.0000,76643.0500
3202.0000,12.5944,18.9313,173.2000,72923.4000,-72750.2000,3.4553,36.3816,11665.3930,11701.7746,167.1574,84588.7930,136.8184,-84451.9746,12.5801,18.2437,0.0000,1825.4000,-1825.4000,0.0970,0.0000,293.2836,293.2836,4.7080,2118.6836,0.0000,-2118.6836,18.7750,12.4447,15.6099,1.2849,86731.9217,18.9313,18.8081,18.8697,1.9725,1.1194,18.7631,18.5218,18.6425,4.2292,1.2164,18.9313,18.9068,18.9190,0.8000,-2.3359,12.5801,12.7477,12.6639,-2.7511,-1.1194,12.4447,12.5801,12.5124,-2.4185,-1.2164,12.4447,12.5210,12.4829,-2.6125,2.3359,7.0714,552.5657,-74575.6000,86731.9217
3203.0000,12.5015,18.8563,47.2000,75357.1000,-75309.9000,3.5638,9.9302,12029.2940,12039.2242,172.1381,87386.3940,37.2698,-87349.1242,12.4844,18.1469,0.0000,2140.2000,-2140.2000,0.1137,0.0000,343.4322,343.4322,5.5161,2483.6322,0.0000,-2483.6322,18.8227,12.4554,15.6391,1.3380,90313.8658,18.8563,18.8642,18.8602,-0.1599,1.1500,18.7996,18.7225,18.7611,1.3853,1.2637,18.8563,18.8752,18.8657,-0.6894,-2.4137,12.4844,12.5805,12.5324,-1.6329,-1.1500,12.4554,12.4844,12.4699,-0.5595,-1.2637,12.4554,12.4639,12.4597,-0.3260,2.4137,7.3151,571.6102,-77450.1000,90313.8658
3204.0000,12.4962,18.8580,0.0000,77756.5000,-77756.5000,3.6747,0.0000,12410.8117,12410.8117,177.3866,90167.3117,0.0000,-90167.3117,12.4866,18.1491,0.0000,3224.4000,-3224.4000,0.1713,0.0000,517.4256,517.4256,8.3075,3741.8256,0.0000,-3741.8256,18.8276,12.5003,15.6639,1.3905,93860.6499,18.8580,18.8599,18.8589,-0.0616,1.1678,18.7690,18.7659,18.7674,0.0309,1.3391,18.8580,18.8606,18.8593,-0.1239,-2.5069,12.4866,12.5114,12.4990,-0.4497,-1.1678,12.5003,12.4866,12.4934,0.2379,-1.3391,12.5003,12.4891,12.4947,0.3768,2.5069,7.6482,597.6445,-80980.9000,93860.6499
3205.0000,12.5131,18.8700,36.5000,80573.2000,-80536.7000,3.8097,7.6776,12865.3100,12872.9875,183.9022,93438.5100,28.8224,-93409.6875,12.5106,18.1734,0.0000,2298.1000,-2298.1000,0.1221,0.0000,368.8960,368.8960,5.9210,2666.9960,0.0000,-2666.9960,18.8397,12.5246,15.6822,1.4188,95768.8149,18.8700,18.8651,18.8676,0.0585,1.2292,18.8026,18.7867,18.7947,0.2830,1.3513,18.8700,18.8674,18.8687,0.0683,-2.5805,12.5106,12.5054,12.5080,0.0632,-1.2292,12.5246,12.5106,12.5176,0.2460,-1.3513,12.5246,12.5167,12.5207,0.2673,2.5805,7.8186,610.9552,-82834.8000,95768.8149
3206.0000,12.5475,18.8930,126.6000,82563.7000,-82437.1000,3.9085,26.6141,13193.4548,13220.0688,188.7001,95757.1548,99.9859,-95657.1688,12.5470,18.2102,0.0000,4984.7000,-4984.7000,0.2649,0.0000,800.5354,800.5354,12.8441,5785.2354,0.0000,-5785.2354,18.8476,12.5689,15.7083,1.4973,101065.7020,18.8930,18.8807,18.8868,0.1865,1.2145,18.7607,18.7762,18.7685,-0.3623,1.4794,18.8930,18.8869,18.8899,0.2096,-2.6939,12.5470,12.5279,12.5374,0.3092,-1.2145,12.5689,12.5470,12.5580,0.4413,-1.4794,12.5689,12.5564,12.5627,0.4610,2.6939,8.3001,648.5803,-87421.8000,101065.7020
3207.0000,12.5692,18.9034,214.1000,83410.2000,-83196.1000,3.9530,44.9920,13335.2780,13380.2700,190.9027,96745.4780,169.1080,-96576.3700,12.5709,18.2343,0.0000,4191.7000,-4191.7000,0.2227,0.0000,673.3909,673.3909,10.8022,4865.0909,0.0000,-4865.0909,18.8594,12.5800,15.7197,1.4983,101135.8182,18.9034,18.8958,18.8996,0.1077,1.2434,18.7953,18.7841,18.7897,0.2103,1.4662,18.9034,18.9002,18.9018,0.0971,-2.7096,12.5709,12.5548,12.5629,0.2608,-1.2434,12.5800,12.5709,12.5754,0.1646,-1.4662,12.5800,12.5757,12.5779,0.1375,2.7096,8.3058,649.0267,-87387.8000,101135.8182
3208.0000,12.5710,18.8897,326.6000,82693.5000,-82366.9000,3.9250,68.6312,13221.2488,13289.8800,189.5884,95914.7488,257.9688,-95656.7800,12.5729,18.2363,0.0000,2531.1000,-2531.1000,0.1345,0.0000,406.6284,406.6284,6.5234,2937.7284,0.0000,-2937.7284,18.8657,12.5695,15.7176,1.4605,98583.2188,18.8897,18.8953,18.8925,-0.1316,1.2635,18.8319,18.8132,18.8225,0.3505,1.3980,18.8897,18.8933,18.8915,-0.1697,-2.6615,12.5729,12.5686,12.5707,0.0493,-1.2635,12.5695,12.5729,12.5712,-0.0971,-1.3980,12.5695,12.5721,12.5708,-0.1308,2.6615,8.0750,630.9936,-84898.0000,98583.2188
3209.0000,12.6144,18.4301,3314.4000,64879.0000,-61564.6000,3.2385,695.9731,10383.2600,11079.2330,156.7821,75262.2600,2618.4269,-72643.8330,12.6093,18.2732,0.0000,1072.4000,-1072.4000,0.0570,0.0000,172.3666,172.3666,2.7639,1244.7666,0.0000,-1244.7666,18.6378,12.6529,15.6454,1.1270,76073.5135,18.4301,18.6914,18.5607,-4.0497,1.0605,18.6700,18.7535,18.7118,-1.3826,1.1175,18.4301,18.5785,18.5043,-4.7190,-2.1780,12.6093,12.5884,12.5989,0.2936,-1.0605,12.6529,12.6093,12.6311,0.6773,-1.1175,12.6529,12.6270,12.6400,0.7884,2.1780,6.5623,512.7897,-62637.0000,76073.5135
3210.0000,12.6062,18.5858,1922.9000,54603.8000,-52680.9000,2.6806,403.8350,8737.1918,9141.0268,129.7050,63340.9918,1519.0650,-61821.9268,12.6141,18.2780,0.0000,2163.2000,-2163.2000,0.1149,0.0000,347.7122,347.7122,5.5760,2510.9122,0.0000,-2510.9122,18.5860,12.5864,15.5862,0.9584,64688.9963,18.5858,18.5703,18.5780,0.1633,0.8552,18.5357,18.6422,18.5889,-1.5283,0.9701,18.5858,18.5561,18.5709,0.7585,-1.8253,12.6141,12.6051,12.6096,0.0831,-0.8552,12.5864,12.6141,12.6002,-0.4188,-0.9701,12.5864,12.6068,12.5966,-0.5695,1.8253,5.5655,434.8932,-54844.1000,64688.9963
3211.0000,12.6112,18.3583,2904.7000,50182.3000,-47277.6000,2.5227,609.9747,8030.6196,8640.5943,122.1835,58212.9196,2294.7253,-55918.1943,12.6089,18.2728,0.0000,3117.3000,-3117.3000,0.1656,0.0000,501.0400,501.0400,8.0355,3618.3400,0.0000,-3618.3400,18.4771,12.6202,15.5487,0.8997,60729.0316,18.3583,18.5114,18.4348,-1.7743,0.7857,18.4698,18.5432,18.5065,-1.0408,0.9513,18.3583,18.4410,18.3996,-2.1132,-1.7370,12.6089,12.6104,12.6096,-0.0450,-0.7857,12.6202,12.6089,12.6146,0.1274,-0.9513,12.6202,12.6116,12.6159,0.1878,1.7370,5.3546,418.4181,-50394.9000,60729.0316
3212.0000,12.7466,16.9961,7381.0000,31423.0000,-24042.0000,1.8690,1546.4490,5044.1430,6590.5920,91.1119,36467.1430,5834.5510,-30632.5920,12.7161,18.3810,0.0000,3545.3000,-3545.3000,0.1884,0.0000,570.6384,570.6384,9.1385,4115.9384,0.0000,-4115.9384,17.9517,12.9663,15.4590,0.5861,39560.2584,16.9961,18.2232,17.6096,-10.0041,0.5602,18.2629,18.4379,18.3504,-1.9294,0.7486,16.9961,17.6736,17.3348,-12.8957,-1.3088,12.7161,12.6266,12.6714,0.6989,-0.5602,12.9663,12.7161,12.8412,2.6888,-0.7486,12.9663,12.7980,12.8821,3.1667,1.3088,4.1100,321.1648,-27587.3000,39560.2584
3213.0000,12.8690,17.8381,4610.1000,32294.3000,-27684.2000,1.7660,963.9144,5198.5588,6162.4731,85.8581,37492.8588,3646.1856,-33846.6731,12.8840,18.5507,0.0000,3397.0000,-3397.0000,0.1805,0.0000,547.9947,547.9947,8.7598,3944.9947,0.0000,-3944.9947,17.8190,13.0013,15.4102,0.5359,36170.0146,17.8381,17.6381,17.7381,1.5045,0.5285,17.8705,18.2264,18.0484,-3.6904,0.7090,17.8381,17.5856,17.7119,4.5041,-1.2375,12.8840,12.6980,12.7910,1.3978,-0.5285,13.0013,12.8840,12.9426,1.1784,-0.7090,13.0013,12.9421,12.9717,1.0347,1.2375,3.8839,303.4914,-31081.2000,36170.0146
3214.0000,12.9255,17.3931,5402.8000,26286.9000,-20884.1000,1.5233,1128.5903,4237.0103,5365.6006,74.2203,30523.9103,4274.2097,-26249.7006,12.9523,18.6197,0.0000,3041.9000,-3041.9000,0.1616,0.0000,491.1625,491.1625,7.8491,3533.0625,0.0000,-3533.0625,17.7404,12.9865,15.3634,0.4577,30895.5485,17.3931,17.7244,17.5587,-2.2105,0.4539,17.9595,18.0323,17.9959,-0.6795,0.6155,17.3931,17.5724,17.4827,-2.8107,-1.0694,12.9523,12.7994,12.8758,0.9783,-0.4539,12.9865,12.9523,12.9694,0.2768,-0.6155,12.9865,12.9790,12.9827,0.0875,1.0694,3.3654,262.9770,-23926.0000,30895.5485
3215.0000,13.0582,17.0777,6243.9000,23257.4000,-17013.5000,1.4239,1301.3969,3760.1858,5061.5828,69.4909,27017.5858,4942.5031,-22075.0828,13.0534,18.7219,0.0000,2596.8000,-2596.8000,0.1380,0.0000,419.8693,419.8693,6.7023,3016.6693,0.0000,-3016.6693,17.4816,13.2303,15.3560,0.5524,37284.4745,17.0777,17.4486,17.2631,-3.6132,0.6660,17.6671,17.8923,17.7797,-2.6550,0.8039,17.0777,17.2569,17.1673,-3.8525,-1.4699,13.0534,12.9180,12.9857,1.2798,-0.6660,13.2303,13.0534,13.1419,2.0358,-0.8039,13.2303,13.1218,13.1761,2.2872,1.4699,3.1220,243.9584,-19610.3000,37284.4745
3216.0000,13.1853,17.0710,6163.3000,21341.3000,-15178.0000,1.3292,1281.8801,3460.5543,4742.4344,64.8974,24801.8543,4881.4199,-19920.4344,13.1993,18.8694,0.0000,4102.5000,-4102.5000,0.2180,0.0000,664.6476,664.6476,10.5926,4767.1476,0.0000,-4767.1476,17.3465,13.3174,15.3320,0.5092,34370.9623,17.0710,17.2307,17.1509,-1.4005,0.5919,17.6718,17.7460,17.7089,-0.9006,0.8099,17.0710,17.1157,17.0934,-0.9381,-1.4018,13.1993,13.0242,13.1117,1.4753,-0.5919,13.3174,13.1993,13.2583,1.3599,-0.8099,13.3174,13.2534,13.2854,1.2738,1.4018,3.0929,241.6812,-19280.5000,34370.9623
3217.0000,13.2817,16.7995,6636.3000,19072.3000,-12436.0000,1.2466,1378.0504,3099.5487,4477.5991,60.9264,22171.8487,5258.2496,-16913.5991,13.2992,18.9704,0.0000,4283.7000,-4283.7000,0.2276,0.0000,694.9627,694.9627,11.0667,4978.6627,0.0000,-4978.6627,17.2186,13.3905,15.3046,0.4588,30969.1043,16.7995,17.1041,16.9518,-2.4482,0.5474,17.6522,17.6928,17.6725,-0.4848,0.7750,16.7995,16.9408,16.8701,-2.7397,-1.3224,13.2992,13.1386,13.2189,1.2473,-0.5474,13.3905,13.2992,13.3448,0.9980,-0.7750,13.3905,13.3409,13.3657,0.9230,1.3224,2.9483,230.3820,-16719.7000,30969.1043
3218.0000,13.3878,16.4313,7276.3000,16790.8000,-9514.5000,1.1720,1508.2930,2735.5180,4243.8110,57.3485,19526.3180,5768.0070,-13758.3110,13.3966,19.0688,0.0000,3860.2000,-3860.2000,0.2051,0.0000,627.1059,627.1059,9.9765,4487.3059,0.0000,-4487.3059,17.0125,13.5329,15.2727,0.3903,26346.5605,16.4313,16.8963,16.6638,-3.5211,0.5176,17.5128,17.6305,17.5717,-1.2624,0.7227,16.4313,16.6524,16.5419,-4.0073,-1.2404,13.3966,13.2395,13.3181,1.1511,-0.5176,13.5329,13.3966,13.4648,1.4014,-0.7227,13.5329,13.4497,13.4913,1.4702,1.2404,2.7557,215.3309,-13374.7000,26346.5605
3219.0000,13.5233,16.0875,7932.5000,14902.8000,-6970.3000,1.1169,1640.6387,2435.6247,4076.2634,54.7011,17338.4247,6291.8613,-11046.5634,13.5281,19.2018,0.0000,3580.5000,-3580.5000,0.1902,0.0000,582.7421,582.7421,9.2572,4163.2421,0.0000,-4163.2421,16.7619,13.7191,15.2405,0.3244,21895.0601,16.0875,16.6150,16.3512,-3.8180,0.4951,17.3331,17.5144,17.4237,-1.8309,0.6853,16.0875,16.3250,16.2062,-4.0963,-1.1803,13.5281,13.3376,13.4329,1.3396,-0.4951,13.7191,13.5281,13.6236,1.8709,-0.6853,13.7191,13.6012,13.6601,1.9916,1.1803,2.6168,204.4779,-10550.8000,21895.0601
3220.0000,13.5709,17.0644,7547.3000,21406.4000,-13859.1000,1.4042,1559.7445,3502.4390,5062.1835,68.6183,24908.8390,5987.5555,-18921.2835,13.6092,19.2838,0.0000,3504.9000,-3504.9000,0.1862,0.0000,571.0924,571.0924,9.0665,4075.9924,0.0000,-4075.9924,16.9172,13.5770,15.2471,0.4376,29535.8545,17.0644,16.5038,16.7841,5.1780,0.6400,17.1304,17.3277,17.2291,-2.3952,0.8263,17.0644,16.6858,16.8751,8.0263,-1.4663,13.6092,13.4714,13.5403,1.2506,-0.6400,13.5770,13.6092,13.5931,-0.4141,-0.8263,13.5770,13.6144,13.5957,-0.8236,1.4663,3.1811,248.5777,-17364.0000,29535.8545
3221.0000,13.3836,18.6381,3203.9000,28847.6000,-25643.7000,1.5300,664.1775,4699.3257,5363.5031,74.5181,33546.9257,2539.7225,-31007.2031,13.4711,19.1442,0.0000,3071.0000,-3071.0000,0.1632,0.0000,499.4180,499.4180,7.9466,3570.4180,0.0000,-3570.4180,17.5170,12.9654,15.2412,0.4404,29724.0600,18.6381,16.8701,17.7541,11.6598,0.4556,17.4698,17.2774,17.3736,1.6986,0.6188,18.6381,17.6550,18.1465,15.2976,-1.0744,13.4711,13.5385,13.5048,-0.4741,-0.4556,12.9654,13.4711,13.2183,-4.5690,-0.6188,12.9654,13.3179,13.1417,-5.5245,1.0744,3.3817,264.2485,-28714.7000,29724.0600
3222.0000,12.8264,18.8085,3256.5000,92130.1000,-88873.6000,4.5234,681.3806,14816.1030,15497.4836,219.7885,106946.2030,2575.1194,-104371.0836,12.8284,12.8284,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4091,12.5304,15.4697,1.5195,102563.7965,18.8085,18.3533,18.5809,9.9320,1.5078,18.3533,17.9303,18.1418,9.2247,1.5078,18.8085,18.6484,18.7285,6.9768,-3.0156,12.8284,13.1214,12.9749,-6.4403,-1.5078,12.5304,12.8284,12.6794,-6.5490,-1.5078,12.5304,12.6789,12.6046,-6.5270,3.0156,9.0237,705.1252,-88873.6000,102563.7965
3223.0000,12.6673,19.0324,0.0000,149538.9000,-149538.9000,7.0671,0.0000,23961.1176,23961.1176,341.8499,173500.0176,0.0000,-173500.0176,12.6469,12.6469,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8793,12.6323,15.7558,2.5226,170277.5510,19.0324,18.8974,18.9649,4.5886,2.3557,18.8974,18.6711,18.7842,7.7069,2.3557,19.0324,18.9834,19.0079,3.3265,-4.7114,12.6469,12.7457,12.6963,-3.4080,-2.3557,12.6323,12.6469,12.6396,-0.5258,-2.3557,12.6323,12.6281,12.6302,0.2628,4.7114,14.0667,1099.1909,-149538.9000,170277.5510
3224.0000,12.8415,19.2102,0.0000,168779.6000,-168779.6000,7.9764,0.0000,27152.0575,27152.0575,385.4437,195931.6575,0.0000,-195931.6575,12.8388,18.5050,0.0000,16449.5000,-16449.5000,0.8740,0.0000,2651.9825,2651.9825,42.4070,19101.4825,0.0000,-19101.4825,19.0884,12.8971,15.9927,3.1311,211346.8781,19.2102,19.1373,19.1737,2.4744,2.3674,18.9668,18.9256,18.9462,1.9093,3.2415,19.2102,19.1824,19.1963,2.2278,-5.6089,12.8388,12.7967,12.8177,1.4200,-2.3674,12.8971,12.8388,12.8679,2.7100,-3.2415,12.8971,12.8604,12.8787,2.9537,5.6089,17.6109,1376.1434,-185229.1000,211346.8781
3225.0000,13.0305,19.4030,0.0000,185234.1000,-185234.1000,8.7540,0.0000,29928.9610,29928.9610,423.4910,215163.0610,0.0000,-215163.0610,13.0357,18.7040,0.0000,21147.0000,-21147.0000,1.1236,0.0000,3418.3757,3418.3757,54.5567,24565.3757,0.0000,-24565.3757,19.2759,13.0782,16.1771,3.4981,236121.1975,19.4030,19.3390,19.3710,2.3353,2.5435,19.1444,19.1043,19.1244,2.1044,3.6671,19.4030,19.3773,19.3902,2.2939,-6.2105,13.0357,12.9748,13.0053,2.2171,-2.5435,13.0782,13.0357,13.0569,2.2352,-3.6671,13.0782,13.0534,13.0658,2.2116,6.2105,19.6660,1536.7269,-206381.1000,236121.1975
3226.0000,13.2108,19.5870,0.0000,202690.7000,-202690.7000,9.5790,0.0000,32886.2735,32886.2735,463.9624,235576.9735,0.0000,-235576.9735,13.2163,18.8865,0.0000,25649.2000,-25649.2000,1.3628,0.0000,4156.4086,4156.4086,66.2216,29805.6086,0.0000,-29805.6086,19.4584,13.2519,16.3552,3.8805,261932.5995,19.5870,19.5304,19.5587,2.2193,2.7387,19.3165,19.2814,19.2989,2.0606,4.1016,19.5870,19.5646,19.5758,2.1945,-6.8403,13.2163,13.1610,13.1886,2.1673,-2.7387,13.2519,13.2163,13.2341,2.0918,-4.1016,13.2519,13.2307,13.2413,2.0723,6.8403,21.7977,1703.3033,-228339.9000,261932.5995
3227.0000,13.4148,19.7953,0.0000,218608.1000,-218608.1000,10.3312,0.0000,35637.5623,35637.5623,500.9783,254245.6623,0.0000,-254245.6623,13.4214,19.0939,0.0000,37133.1000,-37133.1000,1.9730,0.0000,6034.5206,6034.5206,95.9379,43167.6206,0.0000,-43167.6206,19.6445,13.4570,16.5507,4.3503,293646.1930,19.7953,19.7342,19.7647,2.4404,2.7861,19.4687,19.4417,19.4552,1.8402,4.7591,19.7953,19.7725,19.7839,2.4653,-7.5452,13.4214,13.3613,13.3913,2.4005,-2.7861,13.4570,13.4214,13.4392,2.4294,-4.7591,13.4570,13.4346,13.4458,2.4219,7.5452,24.5265,1916.5366,-255741.2000,293646.1930
3228.0000,13.5878,19.9718,0.0000,233582.0000,-233582.0000,11.0389,0.0000,38232.9442,38232.9442,536.0003,271814.9442,0.0000,-271814.9442,13.5937,19.2681,0.0000,40720.2000,-40720.2000,2.1636,0.0000,6633.5397,6633.5397,105.2903,47353.7397,0.0000,-47353.7397,19.8230,13.6207,16.7218,4.6790,315831.7064,19.9718,19.9211,19.9465,2.1479,2.9584,19.6453,19.6170,19.6311,2.0774,5.1220,19.9718,19.9536,19.9627,2.1126,-8.0805,13.5937,13.5441,13.5689,2.0974,-2.9584,13.6207,13.5937,13.6072,1.9821,-5.1220,13.6207,13.6037,13.6122,1.9631,8.0805,26.3334,2057.7260,-274302.2000,315831.7064
3229.0000,13.8154,20.2043,0.0000,247662.0000,-247662.0000,11.7043,0.0000,40755.1844,40755.1844,568.9487,288417.1844,0.0000,-288417.1844,13.8234,19.5004,0.0000,60106.4000,-60106.4000,3.1937,0.0000,9823.8464,9823.8464,155.5237,69930.2464,0.0000,-69930.2464,20.0193,13.8552,16.9372,5.2474,354200.7883,20.2043,20.1387,20.1715,2.6696,2.8369,19.8007,19.7790,19.7898,1.8696,6.0305,20.2043,20.1827,20.1935,2.7396,-8.8674,13.8234,13.7587,13.7910,2.6346,-2.8369,13.8552,13.8234,13.8393,2.7549,-6.0305,13.8552,13.8335,13.8443,2.7555,8.8674,29.7320,2323.3032,-307768.4000,354200.7883
3230.0000,14.0330,20.4265,0.0000,264385.4000,-264385.4000,12.4946,0.0000,43731.8332,43731.8332,608.2706,308117.2332,0.0000,-308117.2332,14.0413,19.7208,0.0000,72036.0000,-72036.0000,3.8275,0.0000,11810.9368,11810.9368,186.5637,83846.9368,0.0000,-83846.9368,20.2286,14.0677,17.1482,5.7460,387851.9226,20.4265,20.3627,20.3946,2.6471,2.8890,19.9969,19.9729,19.9849,2.3089,6.7166,20.4265,20.4073,20.4169,2.6505,-9.6056,14.0413,13.9787,14.0100,2.5967,-2.8890,14.0677,14.0413,14.0545,2.5520,-6.7166,14.0677,14.0493,14.0585,2.5392,9.6056,32.5969,2547.1711,-336421.4000,387851.9226
3231.0000,14.2622,20.6607,0.0000,282464.2000,-282464.2000,13.3490,0.0000,46977.9940,46977.9940,650.7940,329442.1940,0.0000,-329442.1940,14.2708,19.9531,0.0000,85958.9000,-85958.9000,4.5673,0.0000,14141.4953,14141.4953,222.8207,100100.3953,0.0000,-100100.3953,20.4492,14.2961,17.3726,6.2993,425201.9026,20.6607,20.5949,20.6278,2.7687,2.9272,20.2038,20.1809,20.1923,2.4574,7.4945,20.6607,20.6421,20.6514,2.7846,-10.4218,14.2708,14.2063,14.2386,2.7130,-2.9272,14.2961,14.2708,14.2835,2.7172,-7.4945,14.2961,14.2780,14.2870,2.7116,10.4218,35.8042,2797.7899,-368423.1000,425201.9026
3232.0000,14.4412,20.8436,0.0000,289870.0000,-289870.0000,13.6990,0.0000,48416.6977,48416.6977,668.8692,338286.6977,0.0000,-338286.6977,14.4484,20.1328,0.0000,94650.1000,-94650.1000,5.0291,0.0000,15612.6978,15612.6978,245.5837,110262.7978,0.0000,-110262.7978,20.6287,14.4665,17.5476,6.5944,445125.0647,20.8436,20.7897,20.8167,2.2335,2.8900,20.3725,20.3547,20.3636,2.0212,7.9191,20.8436,20.8295,20.8366,2.1885,-10.8090,14.4484,14.3960,14.4222,2.1701,-2.8900,14.4665,14.4484,14.4574,2.0541,-7.9191,14.4665,14.4533,14.4599,2.0408,10.8090,37.4522,2926.5652,-384520.1000,445125.0647
3233.0000,14.5498,20.9547,0.0000,301257.1000,-301257.1000,14.2371,0.0000,50450.1966,50450.1966,695.9713,351707.2966,0.0000,-351707.2966,14.5541,20.2398,0.0000,86905.7000,-86905.7000,4.6176,0.0000,14358.1308,14358.1308,225.6582,101263.8308,0.0000,-101263.8308,20.7628,14.5648,17.6638,6.6776,450737.0867,20.9547,20.9233,20.9390,1.4306,3.2065,20.5199,20.5043,20.5121,1.7467,7.8241,20.9547,20.9462,20.9504,1.3285,-11.0306,14.5541,14.5242,14.5391,1.3660,-3.2065,14.5648,14.5541,14.5595,1.1857,-7.8241,14.5648,14.5573,14.5611,1.1751,11.0306,37.7258,2947.9449,-388162.8000,450737.0867
3234.0000,14.1843,20.5811,0.0000,209019.4000,-209019.4000,9.8781,0.0000,34698.4850,34698.4850,483.2314,243717.8850,0.0000,-243717.8850,14.1732,19.8543,0.0000,53314.3000,-53314.3000,2.8328,0.0000,8758.3093,8758.3093,138.4974,62072.6093,0.0000,-62072.6093,20.4791,14.1055,17.2923,4.6292,312469.2217,20.5811,20.6892,20.6352,-3.7122,2.3484,20.2327,20.2744,20.2536,-3.1657,5.1812,20.5811,20.6199,20.6005,-4.2683,-7.5296,14.1732,14.2837,14.2285,-3.7949,-2.3484,14.1055,14.1732,14.1394,-5.1154,-5.1812,14.1055,14.1534,14.1294,-5.2542,7.5296,25.4412,1988.0101,-262333.7000,312469.2217
3235.0000,13.9790,20.3713,0.0000,201727.0000,-201727.0000,9.5334,0.0000,33324.8170,33324.8170,465.2410,235051.8170,0.0000,-235051.8170,13.9690,19.6478,0.0000,36922.3000,-36922.3000,1.9618,0.0000,6047.3579,6047.3579,95.7614,42969.6579,0.0000,-42969.6579,20.2905,13.9339,17.1122,4.1753,281834.5871,20.3713,20.4464,20.4089,-2.7765,2.5239,20.0971,20.1239,20.1105,-1.7722,4.4857,20.3713,20.3972,20.3843,-2.6553,-7.0096,13.9690,14.0428,14.0059,-2.7311,-2.5239,13.9339,13.9690,13.9515,-2.3130,-4.4857,13.9339,13.9560,13.9450,-2.2720,7.0096,22.9822,1795.8592,-238649.3000,281834.5871
3236.0000,13.5868,19.9707,0.0000,134986.7000,-134986.7000,6.3793,0.0000,22094.2384,22094.2384,310.8971,157080.9384,0.0000,-157080.9384,13.5796,19.2539,0.0000,14175.3000,-14175.3000,0.7532,0.0000,2308.7740,2308.7740,36.7340,16484.0740,0.0000,-16484.0740,20.0047,13.4394,16.7220,2.6758,180613.8905,19.9707,20.1303,20.0505,-4.3702,1.8754,19.8792,19.9427,19.9109,-2.4537,2.6286,19.9707,20.0409,20.0058,-4.6127,-4.5040,13.5796,13.7349,13.6573,-4.2530,-1.8754,13.4394,13.5796,13.5095,-5.3791,-2.6286,13.4394,13.5251,13.4822,-5.6297,4.5040,14.2505,1113.5561,-149162.0000,180613.8905
3237.0000,13.3512,19.7303,0.0000,125517.0000,-125517.0000,5.9318,0.0000,20431.5026,20431.5026,288.3457,145948.5026,0.0000,-145948.5026,13.3397,19.0113,0.0000,8316.5000,-8316.5000,0.4419,0.0000,1349.9801,1349.9801,21.5175,9666.4801,0.0000,-9666.4801,19.7724,13.2630,16.5177,2.3707,160022.6662,19.7303,19.8494,19.7898,-3.1911,1.8300,19.6864,19.7563,19.7213,-2.3336,2.2719,19.7303,19.7813,19.7558,-3.0627,-4.1018,13.3397,13.4578,13.3988,-3.1650,-1.8300,13.2630,13.3397,13.3014,-2.5575,-2.2719,13.2630,13.3036,13.2833,-2.4460,4.1018,12.7184,993.8314,-133833.5000,160022.6662
3238.0000,13.1463,19.5212,0.0000,98033.8000,-98033.8000,4.6330,0.0000,15882.1038,15882.1038,224.8653,113915.9038,0.0000,-113915.9038,13.1395,18.8089,0.0000,7308.2000,-7308.2000,0.3883,0.0000,1183.0325,1183.0325,18.8908,8491.2325,0.0000,-8491.2325,19.5701,13.0416,16.3059,1.8732,126438.7596,19.5212,19.6439,19.5825,-2.5474,1.4149,19.4641,19.5610,19.5125,-2.5654,1.8032,19.5212,19.5752,19.5482,-2.5508,-3.2181,13.1395,13.2579,13.1987,-2.4600,-1.4149,13.0416,13.1395,13.0905,-2.5896,-1.8032,13.0416,13.0972,13.0694,-2.6267,3.2181,10.0124,782.3812,-105342.0000,126438.7596
3239.0000,12.9733,19.3446,0.0000,81512.9000,-81512.9000,3.8522,0.0000,13152.9828,13152.9828,186.7233,94665.8828,0.0000,-94665.8828,12.9653,18.6329,0.0000,6216.7000,-6216.7000,0.3303,0.0000,1003.9611,1003.9611,16.0568,7220.6611,0.0000,-7220.6611,19.3943,12.8686,16.1315,1.5596,105273.9123,19.3446,19.4698,19.4072,-2.1610,1.1740,19.2860,19.3848,19.3354,-2.1832,1.5043,19.3446,19.3997,19.3722,-2.1695,-2.6783,12.9653,13.0882,13.0267,-2.1206,-1.1740,12.8686,12.9653,12.9170,-2.1401,-1.5043,12.8686,12.9230,12.8958,-2.1410,2.6783,8.3346,651.2780,-87729.6000,105273.9123
3240.0000,12.8011,19.1690,0.0000,60703.6000,-60703.6000,2.8688,0.0000,9756.5383,9756.5383,138.9006,70460.1383,0.0000,-70460.1383,12.7982,18.4640,0.0000,4028.6000,-4028.6000,0.2141,0.0000,649.1368,649.1368,10.3983,4677.7368,0.0000,-4677.7368,19.2452,12.6519,15.9485,1.1615,78399.0255,19.1690,19.3222,19.2456,-1.9960,0.8849,19.1551,19.2548,19.2049,-1.6198,1.0990,19.1690,19.2399,19.2044,-2.0698,-1.9839,12.7982,12.9452,12.8717,-1.9165,-0.8849,12.6519,12.7982,12.7250,-2.3620,-1.0990,12.6519,12.7369,12.6944,-2.4761,1.9839,6.1398,479.7765,-64732.2000,78399.0255
3241.0000,12.6796,19.0450,0.0000,57818.0000,-57818.0000,2.7324,0.0000,9266.9756,9266.9756,132.1522,67084.9756,0.0000,-67084.9756,12.6645,18.3289,0.0000,4542.2000,-4542.2000,0.2413,0.0000,730.5973,730.5973,11.7165,5272.7973,0.0000,-5272.7973,19.1054,12.5860,15.8457,1.1078,74776.1987,19.0450,19.1798,19.1124,-1.6528,0.8304,18.9882,19.1102,19.0492,-1.9252,1.0717,19.0450,19.1027,19.0739,-1.6213,-1.9021,12.6645,12.8037,12.7341,-1.7057,-0.8304,12.5860,12.6645,12.6253,-1.2491,-1.0717,12.5860,12.6254,12.6057,-1.1152,1.9021,5.9196,462.5645,-62360.2000,74776.1987
3242.0000,12.5868,18.9503,0.0000,49105.0000,-49105.0000,2.3207,0.0000,7853.8462,7853.8462,112.1504,56958.8462,0.0000,-56958.8462,12.5767,18.2402,0.0000,3985.9000,-3985.9000,0.2118,0.0000,640.3779,640.3779,10.2764,4626.2779,0.0000,-4626.2779,18.9960,12.4933,15.7446,0.9410,63516.3285,18.9503,19.0719,19.0111,-1.2682,0.7030,18.8793,18.9864,18.9328,-1.4496,0.9147,18.9503,19.0014,18.9759,-1.2280,-1.6177,12.5767,12.6948,12.6357,-1.2331,-0.7030,12.4933,12.5767,12.5350,-1.1354,-0.9147,12.4933,12.5398,12.5165,-1.1216,1.6177,5.0392,393.7715,-53090.9000,63516.3285
3243.0000,12.5115,18.8735,0.0000,42872.9000,-42872.9000,2.0261,0.0000,6845.3663,6845.3663,97.8592,49718.2663,0.0000,-49718.2663,12.5004,18.1631,0.0000,4610.0000,-4610.0000,0.2449,0.0000,739.9087,739.9087,11.8815,5349.9087,0.0000,-5349.9087,18.9021,12.4296,15.6659,0.8399,56696.3134,18.8735,18.9880,18.9308,-1.0148,0.5937,18.7471,18.8712,18.8091,-1.5384,0.8387,18.8735,18.9202,18.8969,-0.9989,-1.4324,12.5004,12.6130,12.5567,-0.9989,-0.5937,12.4296,12.5004,12.4650,-0.8898,-0.8387,12.4296,12.4694,12.4495,-0.8548,1.4324,4.5181,353.0506,-47482.9000,56696.3134
3244.0000,12.4974,18.8592,0.0000,57274.5000,-57274.5000,2.7067,0.0000,9141.9096,9141.9096,130.6691,66416.4096,0.0000,-66416.4096,12.4808,17.9798,71.5000,4171.0000,-4099.5000,0.2255,15.0845,669.2785,684.3630,10.9454,4840.2785,56.4155,-4783.8630,18.8350,12.4996,15.6673,1.0615,71652.3860,18.8592,18.9080,18.8836,-0.6144,0.8271,18.7092,18.7666,18.7379,-0.9055,1.0526,18.8592,18.8734,18.8663,-0.4144,-1.8797,12.4808,12.5325,12.5067,-0.6492,-0.8271,12.4996,12.4808,12.4902,0.2591,-1.0526,12.4996,12.4820,12.4908,0.4533,1.8797,5.8319,455.7164,-61374.0000,71652.3860
3245.0000,12.5164,18.8785,0.0000,65580.0000,-65580.0000,3.0993,0.0000,10472.0954,10472.0954,149.6044,76052.0954,0.0000,-76052.0954,12.5109,16.9347,370.1000,2516.8000,-2146.7000,0.1541,78.0426,404.0037,482.0463,7.5114,2920.8037,292.0574,-2628.7463,18.8080,12.5331,15.6705,1.1665,78737.6149,18.8785,18.8824,18.8805,-0.0836,0.9817,18.6182,18.6831,18.6507,-1.0979,1.1358,18.8785,18.8750,18.8767,0.0808,-2.1175,12.5109,12.5092,12.5101,-0.0048,-0.9817,12.5331,12.5109,12.5220,0.3378,-1.1358,12.5331,12.5197,12.5264,0.3840,2.1175,6.4704,505.6039,-67726.7000,78737.6149
3246.0000,12.7594,19.1263,0.0000,146615.0000,-146615.0000,6.9289,0.0000,23542.0602,23542.0602,334.5056,170157.0602,0.0000,-170157.0602,12.7531,18.4184,0.0000,672.5000,-672.5000,0.0357,0.0000,108.2963,108.2963,1.7328,780.7963,0.0000,-780.7963,19.0313,12.8527,15.9420,2.4588,165972.2715,19.1263,19.0514,19.0889,2.4698,2.2977,19.0417,18.9239,18.9828,3.9628,2.3335,19.1263,19.0855,19.1059,2.7199,-4.6312,12.7531,12.6791,12.7161,2.4410,-2.2977,12.8527,12.7531,12.8029,3.3449,-2.3335,12.8527,12.7992,12.8260,3.5699,4.6312,13.8493,1082.2070,-147287.5000,165972.2715
3247.0000,13.0559,19.4289,0.0000,201564.7000,-201564.7000,9.5258,0.0000,32586.6268,32586.6268,460.5853,234151.3268,0.0000,-234151.3268,13.0578,18.7263,0.0000,3421.7000,-3421.7000,0.1818,0.0000,553.2781,553.2781,8.8247,3974.9781,0.0000,-3974.9781,19.3391,13.1309,16.2350,3.4437,232448.4661,19.4289,19.3491,19.3890,3.5767,3.1147,19.3148,19.2407,19.2778,3.5142,3.2965,19.4289,19.3897,19.4093,3.6162,-6.4111,13.0578,12.9776,13.0177,3.5943,-3.1147,13.1309,13.0578,13.0944,3.4714,-3.2965,13.1309,13.0940,13.1124,3.4117,6.4111,19.3191,1509.6194,-204986.4000,232448.4661
3248.0000,13.4425,19.8234,0.0000,229362.8000,-229362.8000,10.8395,0.0000,37414.9444,37414.9444,525.1009,266777.7444,0.0000,-266777.7444,13.4539,19.1267,0.0000,40134.4000,-40134.4000,2.1325,0.0000,6525.2401,6525.2401,103.6285,46659.6401,0.0000,-46659.6401,19.6484,13.5184,16.5834,4.5437,306702.3414,19.8234,19.7149,19.7692,4.5421,2.9023,19.4658,19.4373,19.4516,2.0519,5.0348,19.8234,19.7823,19.8029,4.7041,-7.9371,13.4539,13.3450,13.3994,4.5615,-2.9023,13.5184,13.4539,13.4862,4.6831,-5.0348,13.5184,13.4781,13.4983,4.6108,7.9371,25.8456,2019.6149,-269497.2000,306702.3414
3249.0000,13.6882,20.0744,0.0000,243172.1000,-243172.1000,11.4921,0.0000,39896.6147,39896.6147,558.1068,283068.7147,0.0000,-283068.7147,13.6978,19.3734,0.0000,48860.6000,-48860.6000,2.5961,0.0000,7971.4583,7971.4583,126.3552,56832.0583,0.0000,-56832.0583,19.9003,13.7318,16.8161,4.9657,335185.1453,20.0744,19.9996,20.0370,3.1867,2.9653,19.7073,19.6719,19.6896,2.8276,5.5615,20.0744,20.0492,20.0618,3.0791,-8.5268,13.6978,13.6248,13.6613,3.1148,-2.9653,13.7318,13.6978,13.7148,2.7139,-5.5615,13.7318,13.7102,13.7210,2.6426,8.5268,28.1031,2196.0140,-292032.7000,335185.1453
3250.0000,13.8733,20.2634,0.0000,255102.7000,-255102.7000,12.0559,0.0000,42037.0354,42037.0354,586.4259,297139.7354,0.0000,-297139.7354,13.8800,19.5577,0.0000,53256.9000,-53256.9000,2.8297,0.0000,8711.4779,8711.4779,137.8584,61968.3779,0.0000,-61968.3779,20.0967,13.9048,17.0008,5.2667,355501.6231,20.2634,20.2098,20.2366,2.3632,3.0754,19.8973,19.8702,19.8837,2.2971,5.9051,20.2634,20.2457,20.2545,2.2803,-8.9805,13.8800,13.8282,13.8541,2.2814,-3.0754,13.9048,13.8800,13.8924,2.0976,-5.9051,13.9048,13.8887,13.8967,2.0751,8.9805,29.7159,2322.0412,-308359.6000,355501.6231
3251.0000,14.0597,20.4538,0.0000,266973.0000,-266973.0000,12.6169,0.0000,44187.8214,44187.8214,614.4569,311160.8214,0.0000,-311160.8214,14.0660,19.7458,0.0000,62193.4000,-62193.4000,3.3046,0.0000,10200.8451,10200.8451,161.1098,72394.2451,0.0000,-72394.2451,20.2782,14.0899,17.1840,5.6299,380021.5505,20.4538,20.4028,20.4283,2.2681,3.1041,20.0640,20.0422,20.0531,1.9990,6.4087,20.4538,20.4372,20.4455,2.2593,-9.5128,14.0660,14.0163,14.0411,2.2113,-3.1041,14.0899,14.0660,14.0779,2.1935,-6.4087,14.0899,14.0738,14.0818,2.1885,9.5128,31.8017,2485.0328,-329166.4000,380021.5505
3252.0000,14.1956,20.5927,0.0000,278534.2000,-278534.2000,13.1633,0.0000,46250.7550,46250.7550,641.8521,324784.9550,0.0000,-324784.9550,14.2002,19.8817,0.0000,60139.8000,-60139.8000,3.1955,0.0000,9883.5269,9883.5269,155.9089,70023.3269,0.0000,-70023.3269,20.4311,14.2167,17.3239,5.8090,392104.2987,20.5927,20.5564,20.5745,1.7196,3.3226,20.2256,20.2051,20.2154,1.9123,6.5181,20.5927,20.5808,20.5868,1.6594,-9.8407,14.2002,14.1651,14.1827,1.6630,-3.3226,14.2167,14.2002,14.2085,1.5299,-6.5181,14.2167,14.2059,14.2113,1.5167,9.8407,32.6934,2554.7114,-338674.0000,392104.2987
3253.0000,14.3786,20.7796,0.0000,291645.7000,-291645.7000,13.7829,0.0000,48640.1873,48640.1873,672.6697,340285.8873,0.0000,-340285.8873,14.3842,20.0678,0.0000,72751.7000,-72751.7000,3.8656,0.0000,11988.9681,11988.9681,188.7095,84740.6681,0.0000,-84740.6681,20.5995,14.4056,17.5026,6.2462,421615.7207,20.7796,20.7341,20.7569,2.1551,3.3058,20.3750,20.3576,20.3663,1.7761,7.1713,20.7796,20.7650,20.7723,2.1941,-10.4771,14.3842,14.3395,14.3618,2.1166,-3.3058,14.4056,14.3842,14.3949,2.2048,-7.1713,14.4056,14.3909,14.3983,2.2113,10.4771,35.2858,2757.2837,-364397.4000,421615.7207
3254.0000,14.5684,20.9736,0.0000,308018.2000,-308018.2000,14.5567,0.0000,51605.4547,51605.4547,711.2946,359623.6547,0.0000,-359623.6547,14.5744,20.2603,0.0000,82188.9000,-82188.9000,4.3670,0.0000,13583.0129,13583.0129,213.3528,95771.9129,0.0000,-95771.9129,20.7844,14.5945,17.6895,6.6932,451790.7426,20.9736,20.9266,20.9501,2.2867,3.3966,20.5518,20.5331,20.5425,2.0808,7.7636,20.9736,20.9592,20.9664,2.2970,-11.1601,14.5744,14.5283,14.5514,2.2419,-3.3966,14.5945,14.5744,14.5845,2.2422,-7.7636,14.5945,14.5805,14.5875,2.2387,11.1601,37.8565,2958.1576,-390207.1000,451790.7426
3255.0000,14.7641,21.1737,0.0000,323296.8000,-323296.8000,15.2787,0.0000,54421.7897,54421.7897,747.5214,377718.5897,0.0000,-377718.5897,14.7704,20.4587,0.0000,93534.3000,-93534.3000,4.9698,0.0000,15504.2965,15504.2965,243.0000,109038.5965,0.0000,-109038.5965,20.9746,14.7896,17.8821,7.1562,483041.6455,21.1737,21.1258,21.1497,2.3638,3.4363,20.7314,20.7137,20.7226,2.1280,8.4061,21.1737,21.1598,21.1667,2.3722,-11.8424,14.7704,14.7234,14.7469,2.3143,-3.4363,14.7896,14.7704,14.7800,2.3141,-8.4061,14.7896,14.7760,14.7828,2.3107,11.8424,40.5302,3167.0837,-416831.1000,483041.6455
3256.0000,14.9293,21.3426,0.0000,331231.6000,-331231.6000,15.6537,0.0000,55981.1573,55981.1573,766.8726,387212.7573,0.0000,-387212.7573,14.9348,20.6252,0.0000,102531.9000,-102531.9000,5.4479,0.0000,17038.9053,17038.9053,266.5998,119570.8053,0.0000,-119570.8053,21.1379,14.9499,18.0439,7.4613,503637.6373,21.3426,21.3009,21.3217,2.0301,3.4019,20.8849,20.8705,20.8777,1.8270,8.8498,21.3426,21.3311,21.3368,2.0075,-12.2518,14.9348,14.8942,14.9145,1.9771,-3.4019,14.9499,14.9348,14.9423,1.9141,-8.8498,14.9499,14.9390,14.9445,1.9060,12.2518,42.2627,3302.4651,-433763.5000,503637.6373
