Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3257.0000,15.0567,21.4729,0.0000,345798.6000,-345798.6000,16.3421,0.0000,58624.5932,58624.5932,801.4879,404423.1932,0.0000,-404423.1932,15.0607,20.7527,0.0000,99017.4000,-99017.4000,5.2612,0.0000,16487.1548,16487.1548,257.6455,115504.5548,0.0000,-115504.5548,21.2815,15.0721,18.1768,7.6650,517389.2517,21.4729,21.4426,21.4577,1.5960,3.6937,21.0373,21.0233,21.0303,1.7957,8.9548,21.4729,21.4643,21.4686,1.5447,-12.6485,15.0607,15.0314,15.0461,1.5429,-3.6937,15.0721,15.0607,15.0664,1.4521,-8.9548,15.0721,15.0641,15.0681,1.4468,12.6485,43.2898,3382.7250,-444816.0000,517389.2517
3258.0000,14.7035,21.1117,0.0000,251169.5000,-251169.5000,11.8700,0.0000,42218.3693,42218.3693,582.6587,293387.8693,0.0000,-293387.8693,14.6932,20.3805,0.0000,70025.6000,-70025.6000,3.7207,0.0000,11593.7702,11593.7702,182.3088,81619.3702,0.0000,-81619.3702,20.9868,14.6414,17.8141,5.6529,381568.0315,21.1117,21.2039,21.1578,-3.6647,2.7164,20.7280,20.7649,20.7464,-3.4706,6.4372,21.1117,21.1428,21.1272,-4.1646,-9.1536,14.6932,14.7872,14.7402,-3.7363,-2.7164,14.6414,14.6932,14.6673,-4.8618,-6.4372,14.6414,14.6786,14.6600,-4.9698,9.1536,31.2540,2442.2321,-321195.1000,381568.0315
3259.0000,14.4848,20.8882,0.0000,239391.1000,-239391.1000,11.3134,0.0000,40027.1449,40027.1449,554.0166,279418.2449,0.0000,-279418.2449,14.4757,20.1604,0.0000,52130.7000,-52130.7000,2.7699,0.0000,8602.5810,8602.5810,135.5033,60733.2810,0.0000,-60733.2810,20.7826,14.4448,17.6137,5.1003,344267.2939,20.8882,20.9573,20.9227,-2.8821,2.8478,20.5644,20.5897,20.5770,-2.0898,5.6177,20.8882,20.9107,20.8995,-2.7942,-8.4656,14.4757,14.5434,14.5096,-2.8288,-2.8478,14.4448,14.4757,14.4602,-2.5441,-5.6177,14.4448,14.4651,14.4550,-2.5201,8.4656,28.2017,2203.7211,-291521.8000,344267.2939
3260.0000,14.0062,20.3991,0.0000,161069.5000,-161069.5000,7.6120,0.0000,26625.4910,26625.4910,372.2147,187694.9910,0.0000,-187694.9910,13.9959,19.6749,0.0000,20038.0000,-20038.0000,1.0647,0.0000,3283.2312,3283.2312,52.0364,23321.2312,0.0000,-23321.2312,20.4230,13.8591,17.1410,3.2543,219666.2729,20.3991,20.5671,20.4831,-5.3505,2.1824,20.2746,20.3436,20.3091,-3.2787,3.2471,20.3991,20.4705,20.4348,-5.6530,-5.4296,13.9959,14.1608,14.0783,-5.2490,-2.1824,13.8591,13.9959,13.9275,-6.4741,-3.2471,13.8591,13.9441,13.9016,-6.7230,5.4296,17.3635,1356.8107,-181107.5000,219666.2729
3261.0000,13.7296,20.1167,0.0000,148650.5000,-148650.5000,7.0251,0.0000,24412.4923,24412.4923,342.4285,173062.9923,0.0000,-173062.9923,13.7169,19.3927,0.0000,13441.9000,-13441.9000,0.7142,0.0000,2193.6013,2193.6013,34.8373,15635.5013,0.0000,-15635.5013,20.1414,13.6434,16.8924,2.8736,193966.4510,20.1167,20.2381,20.1774,-3.7347,2.1036,20.0238,20.0975,20.0607,-3.0428,2.8178,20.1167,20.1665,20.1416,-3.5837,-4.9215,13.7169,13.8366,13.7768,-3.6848,-2.1036,13.6434,13.7169,13.6801,-3.0304,-2.8178,13.6434,13.6839,13.6637,-2.9167,4.9215,15.4641,1208.3856,-162092.4000,193966.4510
3262.0000,13.4962,19.8784,0.0000,120655.7000,-120655.7000,5.7021,0.0000,19706.7643,19706.7643,277.4364,140362.4643,0.0000,-140362.4643,13.4873,19.1605,0.0000,11589.4000,-11589.4000,0.6158,0.0000,1885.1425,1885.1425,30.0021,13474.5425,0.0000,-13474.5425,19.9039,13.4021,16.6530,2.3472,158435.9450,19.8784,19.9967,19.9375,-2.9397,1.6954,19.7739,19.8618,19.8179,-2.9755,2.3112,19.8784,19.9281,19.9032,-2.9213,-4.0066,13.4873,13.6019,13.5446,-2.8470,-1.6954,13.4021,13.4873,13.4447,-2.8868,-2.3112,13.4021,13.4515,13.4268,-2.9037,4.0066,12.6129,985.5887,-132245.1000,158435.9450
3263.0000,13.2801,19.6578,0.0000,102562.4000,-102562.4000,4.8470,0.0000,16667.4078,16667.4078,235.4742,119229.8078,0.0000,-119229.8078,13.2740,18.9449,0.0000,6348.2000,-6348.2000,0.3373,0.0000,1029.5358,1029.5358,16.4188,7377.7358,0.0000,-7377.7358,19.7071,13.1736,16.4404,1.9355,130644.7075,19.6578,19.7796,19.7187,-2.6861,1.5032,19.6266,19.6976,19.6621,-1.9244,1.8405,19.6578,19.7124,19.6851,-2.6780,-3.3438,13.2740,13.3919,13.3329,-2.5992,-1.5032,13.1736,13.2740,13.2238,-2.7108,-1.8405,13.1736,13.2299,13.2017,-2.7612,3.3438,10.3420,808.1381,-108910.6000,130644.7075
3264.0000,13.0814,19.4549,0.0000,80497.1000,-80497.1000,3.8042,0.0000,13021.4867,13021.4867,184.5556,93518.5867,0.0000,-93518.5867,13.0752,18.7439,0.0000,5688.2000,-5688.2000,0.3022,0.0000,919.9820,919.9820,14.6995,6608.1820,0.0000,-6608.1820,19.5212,12.9567,16.2390,1.5403,103972.5568,19.4549,19.5942,19.5246,-2.3877,1.1673,19.4193,19.5271,19.4732,-2.3252,1.4696,19.4549,19.5180,19.4865,-2.4418,-2.6369,13.0752,13.2113,13.1432,-2.3345,-1.1673,12.9567,13.0752,13.0160,-2.5533,-1.4696,12.9567,13.0239,12.9903,-2.5965,2.6369,8.1863,639.6924,-86185.3000,103972.5568
3265.0000,12.9401,19.3108,0.0000,75333.9000,-75333.9000,3.5602,0.0000,12146.6527,12146.6527,172.4969,87480.5527,0.0000,-87480.5527,12.9293,18.5965,0.0000,4778.2000,-4778.2000,0.2539,0.0000,771.2766,771.2766,12.3383,5549.4766,0.0000,-5549.4766,19.3640,12.8515,16.1077,1.4193,95805.7981,19.3108,19.4287,19.3697,-1.9139,1.1021,19.2729,19.3676,19.3202,-1.8913,1.3560,19.3108,19.3620,19.3364,-1.8562,-2.4581,12.9293,13.0473,12.9883,-1.9148,-1.1021,12.8515,12.9293,12.8904,-1.5605,-1.3560,12.8515,12.8920,12.8717,-1.4760,2.4581,7.5987,593.7751,-80112.1000,95805.7981
3266.0000,12.8488,19.2176,0.0000,66098.9000,-66098.9000,3.1238,0.0000,10635.3061,10635.3061,151.2138,76734.2061,0.0000,-76734.2061,12.8371,18.4695,29.6000,8489.1000,-8459.5000,0.4527,6.2089,1368.5778,1374.7868,21.9898,9857.6778,23.3911,-9834.2868,19.2226,12.7880,16.0053,1.3150,88760.6175,19.2176,19.3154,19.2665,-1.2908,0.8904,19.0303,19.1680,19.0992,-2.7129,1.3430,19.2176,19.2554,19.2365,-1.2507,-2.2334,12.8371,12.9343,12.8857,-1.2837,-0.8904,12.7880,12.8371,12.8126,-0.9843,-1.3430,12.7880,12.8148,12.8014,-0.8942,2.2334,7.1229,556.5953,-74558.4000,88760.6175
3267.0000,12.7774,19.1448,0.0000,59439.7000,-59439.7000,2.8091,0.0000,9548.2106,9548.2106,135.9002,68987.9106,0.0000,-68987.9106,12.7690,17.7631,451.7000,6069.1000,-5617.4000,0.3473,94.8528,977.5461,1072.3989,16.9026,7046.6461,356.8472,-6689.7989,19.0945,12.7192,15.9069,1.1498,77613.9417,19.1448,19.2276,19.1862,-1.0143,0.8206,18.7921,18.9541,18.8731,-2.7732,1.1679,19.1448,19.1770,19.1609,-0.9575,-1.9885,12.7690,12.8484,12.8087,-0.9743,-0.8206,12.7192,12.7690,12.7441,-0.8717,-1.1679,12.7192,12.7481,12.7336,-0.8627,1.9885,6.2851,491.1271,-65057.1000,77613.9417
3268.0000,12.7821,19.1496,0.0000,75221.4000,-75221.4000,3.5549,0.0000,12084.6319,12084.6319,171.9044,87306.0319,0.0000,-87306.0319,12.7713,15.2167,1379.0000,2733.9000,-1354.9000,0.2210,289.5662,440.3614,729.9276,10.8575,3174.2614,1089.4338,-2084.8276,18.9883,12.7948,15.8915,1.3363,90201.2267,19.1496,19.1703,19.1599,-0.3621,1.1113,18.5144,18.6857,18.6000,-3.3405,1.3323,19.1496,19.1533,19.1514,-0.1593,-2.4436,12.7713,12.7924,12.7819,-0.3687,-1.1113,12.7948,12.7713,12.7830,0.4252,-1.3323,12.7948,12.7774,12.7861,0.5877,2.4436,7.5181,587.4761,-76576.3000,90201.2267
3269.0000,12.8938,19.2635,0.0000,83052.0000,-83052.0000,3.9250,0.0000,13376.8438,13376.8438,189.8055,96428.8438,0.0000,-96428.8438,19.2161,19.6442,2135.2000,1772.6000,362.6000,-0.2115,408.7815,317.3795,726.1610,10.4652,2089.9795,1726.4185,-363.5610,19.1258,12.6195,15.8727,1.3806,93187.5080,19.2635,19.2161,19.2398,0.9189,1.3788,19.2161,18.8932,19.0547,5.4417,1.1673,19.2635,19.2324,19.2479,1.1196,-2.5461,13.7705,13.3130,13.5418,9.1251,-1.3788,12.6195,12.7062,12.6629,-1.4956,-1.1673,12.6195,12.6667,12.6431,-1.7704,2.5461,7.8141,610.6067,-82689.4000,93187.5080
3270.0000,12.9893,19.3610,0.0000,160898.8000,-160898.8000,7.6039,0.0000,25972.3448,25972.3448,367.9774,186871.1448,0.0000,-186871.1448,12.9028,18.0270,35.6000,624.0000,-588.4000,0.0351,7.4596,100.6875,108.1471,1.7463,724.6875,28.1404,-696.5471,19.3087,12.9954,16.1521,2.7558,186014.7004,19.3610,19.3271,19.3441,1.2130,2.5229,19.3093,19.2385,19.2739,2.6000,2.5581,19.3610,19.3441,19.3526,1.2175,-5.0810,12.9028,13.0840,12.9934,-6.6624,-2.5229,12.9954,12.9028,12.9491,3.4094,-2.5581,12.9954,12.9423,12.9689,3.8861,5.0810,15.2094,1188.4834,-161487.2000,186014.7004
3271.0000,13.2409,19.6177,0.0000,216317.6000,-216317.6000,10.2230,0.0000,35121.7654,35121.7654,495.0238,251439.3654,0.0000,-251439.3654,13.2328,18.9032,0.0000,1875.2000,-1875.2000,0.0996,0.0000,303.9421,303.9421,4.8390,2179.1421,0.0000,-2179.1421,19.5523,13.3095,16.4309,3.6823,248552.2229,19.6177,19.5580,19.5879,2.8970,3.3744,19.5392,19.4828,19.5110,2.8165,3.4741,19.6177,19.5875,19.6026,2.9726,-6.8485,13.2328,13.1805,13.2067,2.5282,-3.3744,13.3095,13.2328,13.2711,3.8409,-3.4741,13.3095,13.2707,13.2901,3.8312,6.8485,20.5576,1606.4036,-218192.8000,248552.2229
3272.0000,13.6202,20.0049,0.0000,242726.2000,-242726.2000,11.4710,0.0000,39759.9210,39759.9210,556.3573,282486.1210,0.0000,-282486.1210,13.6297,19.3045,0.0000,38829.4000,-38829.4000,2.0632,0.0000,6328.7551,6328.7551,100.3270,45158.1551,0.0000,-45158.1551,19.8433,13.6918,16.7675,4.7572,321112.8546,20.0049,19.9076,19.9562,4.4004,3.1360,19.6683,19.6452,19.6567,1.7134,5.1991,20.0049,19.9668,19.9858,4.5795,-8.3351,13.6297,13.5310,13.5804,4.4647,-3.1360,13.6918,13.6297,13.6608,4.6571,-5.1991,13.6918,13.6538,13.6728,4.5734,8.3351,26.9802,2108.2739,-281555.6000,321112.8546
3273.0000,13.8733,20.2634,0.0000,256996.4000,-256996.4000,12.1454,0.0000,42349.1308,42349.1308,590.5172,299345.5308,0.0000,-299345.5308,13.8823,19.5600,0.0000,50238.0000,-50238.0000,2.6693,0.0000,8217.9343,8217.9343,130.0082,58455.9343,0.0000,-58455.9343,20.0939,13.9161,17.0050,5.2296,353000.3143,20.2634,20.1923,20.2278,3.2325,3.1587,19.9027,19.8701,19.8864,2.7265,5.8280,20.2634,20.2390,20.2512,3.1570,-8.9867,13.8823,13.8124,13.8473,3.1767,-3.1587,13.9161,13.8823,13.8992,2.8322,-5.8280,13.9161,13.8947,13.9054,2.7620,8.9867,29.5680,2310.4860,-307234.4000,353000.3143
3274.0000,14.0705,20.4648,0.0000,265182.3000,-265182.3000,12.5323,0.0000,43902.7064,43902.7064,610.3357,309085.0064,0.0000,-309085.0064,14.0775,19.7575,0.0000,60385.5000,-60385.5000,3.2085,0.0000,9905.9941,9905.9941,156.4280,70291.4941,0.0000,-70291.4941,20.2895,14.1025,17.1960,5.5649,375627.8680,20.4648,20.4092,20.4370,2.4793,3.1079,20.0782,20.0547,20.0664,2.1276,6.3164,20.4648,20.4469,20.4558,2.4247,-9.4244,14.0775,14.0235,14.0505,2.4073,-3.1079,14.1025,14.0775,14.0900,2.2576,-6.3164,14.1025,14.0859,14.0942,2.2333,9.4244,31.4408,2456.8287,-325567.8000,375627.8680
3275.0000,14.2981,20.6974,0.0000,283991.0000,-283991.0000,13.4212,0.0000,47272.3793,47272.3793,654.4733,331263.3793,0.0000,-331263.3793,14.3056,19.9883,0.0000,73277.6000,-73277.6000,3.8935,0.0000,12061.4780,12061.4780,189.9769,85339.0780,0.0000,-85339.0780,20.5062,14.3324,17.4193,6.1082,412303.9534,20.6974,20.6374,20.6674,2.7350,3.1759,20.2799,20.2564,20.2681,2.3892,7.0694,20.6974,20.6786,20.6880,2.7565,-10.2453,14.3056,14.2469,14.2763,2.6790,-3.1759,14.3324,14.3056,14.3190,2.7187,-7.0694,14.3324,14.3139,14.3232,2.7181,10.2453,34.6054,2704.1130,-357268.6000,412303.9534
3276.0000,14.4684,20.8714,0.0000,297916.2000,-297916.2000,14.0792,0.0000,49793.0958,49793.0958,687.5989,347709.2958,0.0000,-347709.2958,14.4742,20.1589,0.0000,74114.9000,-74114.9000,3.9380,0.0000,12230.1283,12230.1283,192.3301,86345.0283,0.0000,-86345.0283,20.6906,14.4927,17.5917,6.3809,430708.2741,20.8714,20.8270,20.8492,2.1492,3.3804,20.4675,20.4462,20.4569,2.2326,7.3184,20.8714,20.8578,20.8646,2.0861,-10.6988,14.4742,14.4311,14.4527,2.0837,-3.3804,14.4927,14.4742,14.4834,1.9393,-7.3184,14.4927,14.4801,14.4864,1.9250,10.6988,36.0344,2815.7797,-372031.1000,430708.2741
3277.0000,14.6972,21.1053,0.0000,314186.0000,-314186.0000,14.8481,0.0000,52802.6273,52802.6273,725.9713,366988.6273,0.0000,-366988.6273,14.7045,20.3920,0.0000,92086.7000,-92086.7000,4.8929,0.0000,15248.9393,15248.9393,239.1373,107335.6393,0.0000,-107335.6393,20.9013,14.7279,17.8146,6.9637,470048.4789,21.1053,21.0486,21.0769,2.7033,3.3184,20.6573,20.6382,20.6477,2.2585,8.2113,21.1053,21.0886,21.0970,2.7593,-11.5297,14.7045,14.6487,14.6766,2.6572,-3.3184,14.7279,14.7045,14.7162,2.7635,-8.2113,14.7279,14.7112,14.7195,2.7682,11.5297,39.5023,3086.7675,-406272.7000,470048.4789
3278.0000,14.9195,21.3325,0.0000,332511.3000,-332511.3000,15.7142,0.0000,56184.0502,56184.0502,769.4899,388695.3502,0.0000,-388695.3502,14.9267,20.6170,0.0000,103370.0000,-103370.0000,5.4924,0.0000,17176.0374,17176.0374,268.7027,120546.0374,0.0000,-120546.0374,21.1212,14.9472,18.0342,7.4814,504992.8563,21.3325,21.2772,21.3049,2.7058,3.4072,20.8698,20.8501,20.8599,2.5158,8.8997,21.3325,21.3172,21.3249,2.7054,-12.3069,14.9267,14.8726,14.8997,2.6473,-3.4072,14.9472,14.9267,14.9370,2.6196,-8.8997,14.9472,14.9324,14.9398,2.6135,12.3069,42.4643,3318.2229,-435881.3000,504992.8563
3279.0000,15.1318,21.5496,0.0000,348847.2000,-348847.2000,16.4862,0.0000,59249.7950,59249.7950,808.5005,408096.9950,0.0000,-408096.9950,15.1386,20.8316,0.0000,114003.3000,-114003.3000,6.0574,0.0000,19005.5865,19005.5865,296.6287,133008.8865,0.0000,-133008.8865,21.3332,15.1568,18.2450,7.9561,537035.3965,21.5496,21.4976,21.5236,2.5948,3.4763,21.0744,21.0566,21.0655,2.4360,9.5337,21.5496,21.5358,21.5427,2.5837,-13.0099,15.1386,15.0878,15.1132,2.5319,-3.4763,15.1568,15.1386,15.1477,2.4981,-9.5337,15.1568,15.1435,15.1502,2.4933,13.0099,45.1719,3529.7970,-462850.5000,537035.3965
3280.0000,15.3044,21.7262,0.0000,356653.1000,-356653.1000,16.8551,0.0000,60831.9719,60831.9719,827.7781,417485.0719,0.0000,-417485.0719,15.3101,21.0053,0.0000,122260.7000,-122260.7000,6.4962,0.0000,20437.4402,20437.4402,318.4101,142698.1402,0.0000,-142698.1402,21.5071,15.3242,18.4156,8.2499,556869.1738,21.7262,21.6830,21.7046,2.1391,3.4530,21.2405,21.2266,21.2335,1.9826,9.9491,21.7262,21.7153,21.7207,2.1036,-13.4021,15.3101,15.2681,15.2891,2.0776,-3.4530,15.3242,15.3101,15.3171,1.9995,-9.9491,15.3242,15.3138,15.3190,1.9920,13.4021,46.8203,3658.6020,-478913.8000,556869.1738
3281.0000,15.4388,21.8637,0.0000,371440.3000,-371440.3000,17.5539,0.0000,63563.4969,63563.4969,863.1097,435003.7969,0.0000,-435003.7969,15.4430,21.1399,0.0000,118398.4000,-118398.4000,6.2909,0.0000,19833.7387,19833.7387,308.5865,138232.1387,0.0000,-138232.1387,21.6575,15.4537,18.5556,8.4528,570562.3948,21.8637,21.8323,21.8480,1.6854,3.7543,21.3987,21.3857,21.3922,1.8694,10.0453,21.8637,21.8554,21.8596,1.6304,-13.7996,15.4430,15.4126,15.4278,1.6287,-3.7543,15.4537,15.4430,15.4484,1.5387,-10.0453,15.4537,15.4459,15.4498,1.5344,13.7996,47.8362,3737.9864,-489838.7000,570562.3948
3282.0000,15.1059,21.5232,0.0000,280146.1000,-280146.1000,13.2394,0.0000,47551.3308,47551.3308,651.5674,327697.4308,0.0000,-327697.4308,15.0960,20.7884,0.0000,90112.7000,-90112.7000,4.7880,0.0000,15012.7344,15012.7344,235.0045,105125.4344,0.0000,-105125.4344,21.3693,15.0551,18.2122,6.5044,439044.1916,21.5232,21.6071,21.5651,-3.4582,2.8171,21.0917,21.1230,21.1073,-3.4824,7.6052,21.5232,21.5491,21.5362,-3.9480,-10.4223,15.0960,15.1817,15.1388,-3.5317,-2.8171,15.0551,15.0960,15.0755,-4.5441,-7.6052,15.0551,15.0855,15.0703,-4.6254,10.4223,36.1807,2827.2072,-370258.8000,439044.1916
3283.0000,14.8704,21.2824,0.0000,260786.1000,-260786.1000,12.3245,0.0000,44012.3239,44012.3239,605.1687,304798.4239,0.0000,-304798.4239,14.8607,20.5502,0.0000,71131.0000,-71131.0000,3.7795,0.0000,11807.1228,11807.1228,185.2154,82938.1228,0.0000,-82938.1228,21.1463,14.8318,17.9891,5.8106,392215.5400,21.2824,21.3548,21.3186,-3.0202,2.8484,20.8960,20.9211,20.9086,-2.4437,6.6278,21.2824,21.3039,21.2931,-2.9777,-9.4762,14.8607,14.9319,14.8963,-2.9714,-2.8484,14.8318,14.8607,14.8463,-2.8117,-6.6278,14.8318,14.8520,14.8419,-2.8012,9.4762,32.2876,2523.0014,-331917.1000,392215.5400
3284.0000,14.3824,20.7834,0.0000,181771.5000,-181771.5000,8.5904,0.0000,30318.3426,30318.3426,421.1410,212089.8426,0.0000,-212089.8426,14.3650,20.0483,0.0000,37438.8000,-37438.8000,1.9893,0.0000,6167.8823,6167.8823,97.3852,43606.6823,0.0000,-43606.6823,20.7460,14.2587,17.5023,3.9218,264720.7944,20.7834,20.9540,20.8687,-5.4739,2.2004,20.5240,20.5937,20.5588,-4.2652,4.1896,20.7834,20.8459,20.8147,-5.8188,-6.3900,14.3650,14.5344,14.4497,-5.4350,-2.2004,14.2587,14.3650,14.3118,-6.4942,-4.1896,14.2587,14.3301,14.2944,-6.6520,6.3900,21.1968,1656.3481,-219210.3000,264720.7944
3285.0000,14.0917,20.4865,0.0000,170094.6000,-170094.6000,8.0385,0.0000,28174.5408,28174.5408,392.8030,198269.1408,0.0000,-198269.1408,14.0766,19.7565,0.0000,26601.1000,-26601.1000,1.4134,0.0000,4363.7387,4363.7387,69.0478,30964.8387,0.0000,-30964.8387,20.4553,14.0152,17.2352,3.4783,234782.0318,20.4865,20.6081,20.5473,-3.9238,2.2084,20.2758,20.3344,20.3051,-3.1075,3.6218,20.4865,20.5304,20.5085,-3.7403,-5.8301,14.0766,14.1952,14.1359,-3.8317,-2.2084,14.0152,14.0766,14.0459,-3.2548,-3.6218,14.0152,14.0525,14.0338,-3.1891,5.8301,18.9086,1477.5485,-196695.7000,234782.0318
3286.0000,13.8138,20.2026,0.0000,143447.9000,-143447.9000,6.7792,0.0000,23604.8592,23604.8592,330.6302,167052.7592,0.0000,-167052.7592,13.8037,19.4806,0.0000,16290.9000,-16290.9000,0.8656,0.0000,2661.8484,2661.8484,42.2350,18952.7484,0.0000,-18952.7484,20.2055,13.7201,16.9628,2.8330,191229.6749,20.2026,20.3232,20.2629,-3.4769,1.9712,20.0661,20.1275,20.0968,-2.5580,2.8368,20.2026,20.2515,20.2271,-3.4405,-4.8080,13.8037,13.9200,13.8619,-3.3521,-1.9712,13.7201,13.8037,13.7619,-3.4713,-2.8368,13.7201,13.7703,13.7452,-3.5283,4.8080,15.2795,1193.9609,-159738.8000,191229.6749
3287.0000,13.6178,20.0025,0.0000,129175.9000,-129175.9000,6.1047,0.0000,21158.5506,21158.5506,297.1915,150334.4506,0.0000,-150334.4506,13.6072,19.2818,0.0000,16205.8000,-16205.8000,0.8611,0.0000,2640.5181,2640.5181,41.9675,18846.3181,0.0000,-18846.3181,19.9907,13.5480,16.7693,2.5644,173097.4615,20.0025,20.1031,20.0528,-2.5802,1.7479,19.8320,19.9052,19.8686,-2.7984,2.6090,20.0025,20.0419,20.0222,-2.5174,-4.3568,13.6072,13.7056,13.6564,-2.5242,-1.7479,13.5480,13.6072,13.5776,-2.2694,-2.6090,13.5480,13.5826,13.5653,-2.2158,4.3568,13.9103,1086.9726,-145381.7000,173097.4615
3288.0000,13.4261,19.8068,0.0000,110853.6000,-110853.6000,5.2388,0.0000,18076.1571,18076.1571,254.7115,128929.7571,0.0000,-128929.7571,13.4176,19.0901,0.0000,12673.4000,-12673.4000,0.6734,0.0000,2059.4537,2059.4537,32.7939,14732.8537,0.0000,-14732.8537,19.8047,13.3422,16.5735,2.1832,147366.8663,19.8068,19.9130,19.8599,-2.3731,1.5218,19.6606,19.7273,19.6939,-2.1532,2.1952,19.8068,19.8504,19.8286,-2.3810,-3.7170,13.4176,13.5207,13.4692,-2.3042,-1.5218,13.3422,13.4176,13.3799,-2.4301,-2.1952,13.3422,13.3874,13.3648,-2.4642,3.7170,11.7991,921.9982,-123527.0000,147366.8663
3289.0000,13.2745,19.6520,0.0000,104762.0000,-104762.0000,4.9510,0.0000,17022.6350,17022.6350,240.4148,121784.6350,0.0000,-121784.6350,13.2664,18.9372,0.0000,9214.9000,-9214.9000,0.4896,0.0000,1494.2925,1494.2925,23.8266,10709.1925,0.0000,-10709.1925,19.6561,13.2051,16.4306,2.0055,135369.6301,19.6520,19.7435,19.6977,-2.0016,1.4871,19.5438,19.5964,19.5701,-1.5391,1.9767,19.6520,19.6902,19.6711,-1.9457,-3.4638,13.2664,13.3556,13.3110,-1.9537,-1.4871,13.2051,13.2664,13.2358,-1.7847,-1.9767,13.2051,13.2397,13.2224,-1.7635,3.4638,10.8511,847.9209,-113976.9000,135369.6301
3290.0000,13.1499,19.5248,0.0000,93402.7000,-93402.7000,4.4141,0.0000,15133.0780,15133.0780,214.1365,108535.7780,0.0000,-108535.7780,13.1426,18.8121,0.0000,9361.2000,-9361.2000,0.4974,0.0000,1515.4316,1515.4316,24.1905,10876.6316,0.0000,-10876.6316,19.5222,13.0859,16.3040,1.8063,121926.7978,19.5248,19.6090,19.5669,-1.6236,1.3056,19.3892,19.4575,19.4233,-1.8159,1.8030,19.5248,19.5597,19.5422,-1.5999,-3.1085,13.1426,13.2246,13.1836,-1.5821,-1.3056,13.0859,13.1426,13.1143,-1.5111,-1.8030,13.0859,13.1184,13.1022,-1.4956,3.1085,9.7914,765.1165,-102763.9000,121926.7978
3291.0000,13.0175,19.3897,0.0000,81950.3000,-81950.3000,3.8729,0.0000,13237.0293,13237.0293,187.7296,95187.3293,0.0000,-95187.3293,13.0142,18.6822,0.0000,4839.4000,-4839.4000,0.2571,0.0000,782.0521,782.0521,12.4996,5621.4521,0.0000,-5621.4521,19.4124,12.9335,16.1730,1.5290,103205.3860,19.3897,19.4814,19.4355,-1.6303,1.2053,19.3408,19.3780,19.3594,-0.8162,1.4624,19.3897,19.4312,19.4105,-1.6348,-2.6676,13.0142,13.1018,13.0580,-1.5608,-1.2053,12.9335,13.0142,12.9738,-1.7393,-1.4624,12.9335,12.9794,12.9565,-1.8034,2.6676,8.2299,643.0932,-86789.7000,103205.3860
3292.0000,12.9806,19.3521,0.0000,98078.3000,-98078.3000,4.6351,0.0000,15828.6623,15828.6623,224.4841,113906.9623,0.0000,-113906.9623,12.9718,18.6394,0.0000,4470.6000,-4470.6000,0.2375,0.0000,722.0389,722.0389,11.5413,5192.6389,0.0000,-5192.6389,19.3481,12.9695,16.1588,1.7760,119876.8340,19.3521,19.3896,19.3709,-0.8251,1.4659,19.2850,19.3148,19.2999,-0.7633,1.7034,19.3521,19.3660,19.3591,-0.6653,-3.1692,12.9718,13.0105,12.9911,-0.8516,-1.4659,12.9695,12.9718,12.9707,-0.0833,-1.7034,12.9695,12.9668,12.9682,0.0967,3.1692,9.7054,758.3949,-102548.9000,119876.8340
3293.0000,12.9822,19.3538,0.0000,105704.3000,-105704.3000,4.9955,0.0000,17060.0380,17060.0380,241.8815,122764.3380,0.0000,-122764.3380,12.9797,18.6474,0.0000,4881.1000,-4881.1000,0.2594,0.0000,788.4221,788.4221,12.5990,5669.5221,0.0000,-5669.5221,19.3274,12.9841,16.1558,1.9047,128565.5846,19.3538,19.3615,19.3576,-0.2046,1.5787,19.2607,19.2757,19.2682,-0.4269,1.8381,19.3538,19.3552,19.3545,-0.0999,-3.4168,12.9797,12.9850,12.9823,-0.1509,-1.5787,12.9841,12.9797,12.9819,0.0907,-1.8381,12.9841,12.9810,12.9825,0.1284,3.4168,10.4655,817.7894,-110585.4000,128565.5846
3294.0000,13.2290,19.6056,0.0000,188257.7000,-188257.7000,8.8969,0.0000,30557.4532,30557.4532,430.7916,218815.1532,0.0000,-218815.1532,13.2248,18.8951,0.0000,1344.6000,-1344.6000,0.0714,0.0000,217.9158,217.9158,3.4708,1562.5158,0.0000,-1562.5158,19.5371,13.3021,16.4196,3.1952,215673.4379,19.6056,19.5445,19.5750,2.5788,2.9418,19.5291,19.4662,19.4976,2.7240,3.0133,19.6056,19.5730,19.5893,2.7884,-5.9551,13.2248,13.1651,13.1949,2.5208,-2.9418,13.3021,13.2248,13.2635,3.3531,-3.0133,13.3021,13.2606,13.2814,3.5613,5.9551,17.8602,1395.6177,-189602.3000,215673.4379
3295.0000,13.5402,19.9233,0.0000,246138.3000,-246138.3000,11.6323,0.0000,40243.3274,40243.3274,564.1348,286381.6274,0.0000,-286381.6274,13.5420,19.2158,0.0000,5984.9000,-5984.9000,0.3180,0.0000,974.2594,974.2594,15.4632,6959.1594,0.0000,-6959.1594,19.8414,13.6047,16.7230,4.2587,287464.3157,19.9233,19.8544,19.8888,3.7419,3.7714,19.8047,19.7483,19.7765,3.3205,4.0894,19.9233,19.8898,19.9066,3.7841,-7.8608,13.5420,13.4733,13.5076,3.7288,-3.7714,13.6047,13.5420,13.5733,3.6946,-4.0894,13.6047,13.5723,13.5885,3.6620,7.8608,23.8179,1861.1680,-252123.2000,287464.3157
3296.0000,13.9651,20.3571,0.0000,270550.5000,-270550.5000,12.7860,0.0000,44679.6102,44679.6102,621.3377,315230.1102,0.0000,-315230.1102,13.9769,19.6557,0.0000,54878.6000,-54878.6000,2.9159,0.0000,8989.3851,8989.3851,141.9676,63867.9851,0.0000,-63867.9851,20.1725,14.0347,17.1036,5.5069,371716.5853,20.3571,20.2523,20.3047,4.9743,3.2900,19.9720,19.9476,19.9598,2.1673,6.2059,20.3571,20.3194,20.3383,5.1651,-9.4959,13.9769,13.8719,13.9244,4.9851,-3.2900,14.0347,13.9769,14.0058,5.1746,-6.2059,14.0347,13.9974,14.0160,5.1147,9.4959,31.3311,2448.2551,-325429.1000,371716.5853
3297.0000,14.2699,20.6686,0.0000,286062.4000,-286062.4000,13.5190,0.0000,47585.1720,47585.1720,658.7898,333647.5720,0.0000,-333647.5720,14.2810,19.9634,0.0000,74293.2000,-74293.2000,3.9475,0.0000,12224.1602,12224.1602,192.5302,86517.3602,0.0000,-86517.3602,20.4663,14.3148,17.3906,6.1394,414412.6932,20.6686,20.5850,20.6268,3.8419,3.1905,20.2412,20.2104,20.2258,3.1653,7.1380,20.6686,20.6431,20.6559,3.7879,-10.3285,14.2810,14.1991,14.2400,3.7638,-3.1905,14.3148,14.2810,14.2979,3.4801,-7.1380,14.3148,14.2918,14.3033,3.4222,10.3285,34.8979,2726.9708,-360355.6000,414412.6932
3298.0000,14.5158,20.9199,0.0000,296241.0000,-296241.0000,14.0001,0.0000,49569.6135,49569.6135,683.6050,345810.6135,0.0000,-345810.6135,14.5250,20.2104,0.0000,89712.2000,-89712.2000,4.7667,0.0000,14815.2829,14815.2829,232.7815,104527.4829,0.0000,-104527.4829,20.7072,14.5503,17.6287,6.6024,445661.4594,20.9199,20.8505,20.8852,3.0734,3.0778,20.4615,20.4379,20.4497,2.6573,7.8445,20.9199,20.9006,20.9103,3.0254,-10.9223,14.5250,14.4575,14.4913,2.9871,-3.0778,14.5503,14.5250,14.5376,2.8484,-7.8445,14.5503,14.5323,14.5413,2.8267,10.9223,37.5305,2932.6844,-385953.2000,445661.4594
3299.0000,14.7620,21.1715,0.0000,315960.8000,-315960.8000,14.9320,0.0000,53184.1041,53184.1041,730.3032,369144.9041,0.0000,-369144.9041,14.7706,20.4590,0.0000,101343.6000,-101343.6000,5.3848,0.0000,16798.8308,16798.8308,263.2331,118142.4308,0.0000,-118142.4308,20.9524,14.7942,17.8733,7.1491,482563.8886,21.1715,21.1056,21.1386,3.0133,3.1824,20.6992,20.6762,20.6877,2.8275,8.5672,21.1715,21.1537,21.1626,3.0007,-11.7496,14.7706,14.7064,14.7385,2.9388,-3.1824,14.7942,14.7706,14.7824,2.9092,-8.5672,14.7942,14.7770,14.7856,2.9042,11.7496,40.6601,3177.2401,-417304.4000,482563.8886
3300.0000,14.9371,21.3506,0.0000,329570.9000,-329570.9000,15.5752,0.0000,55711.1046,55711.1046,763.0166,385282.0046,0.0000,-385282.0046,14.9433,20.6338,0.0000,100422.6000,-100422.6000,5.3358,0.0000,16690.5750,16690.5750,261.1156,117113.1750,0.0000,-117113.1750,21.1452,14.9592,18.0522,7.3915,498928.2154,21.3506,21.3048,21.3277,2.2379,3.4131,20.8956,20.8768,20.8862,2.3509,8.7490,21.3506,21.3383,21.3444,2.1493,-12.1621,14.9433,14.8991,14.9212,2.1600,-3.4131,14.9592,14.9433,14.9512,1.9923,-8.7490,14.9592,14.9478,14.9535,1.9809,12.1621,41.8809,3272.6302,-429993.5000,498928.2154
3301.0000,15.1524,21.5707,0.0000,343670.6000,-343670.6000,16.2416,0.0000,58400.0096,58400.0096,796.5978,402070.6096,0.0000,-402070.6096,15.1593,20.8525,0.0000,115347.1000,-115347.1000,6.1288,0.0000,19235.8637,19235.8637,300.1468,134582.9637,0.0000,-134582.9637,21.3507,15.1782,18.2645,7.8901,532582.1507,21.5707,21.5177,21.5442,2.5678,3.3709,21.0886,21.0717,21.0801,2.2954,9.4997,21.5707,21.5567,21.5637,2.6014,-12.8706,15.1593,15.1073,15.1333,2.5149,-3.3709,15.1782,15.1593,15.1687,2.5802,-9.4997,15.1782,15.1642,15.1712,2.5827,12.8706,44.8270,3502.8445,-459017.7000,532582.1507
3302.0000,15.3457,21.7684,0.0000,358849.0000,-358849.0000,16.9589,0.0000,61268.4529,61268.4529,832.9912,420117.4529,0.0000,-420117.4529,15.3519,21.0477,0.0000,122382.5000,-122382.5000,6.5026,0.0000,20471.3870,20471.3870,318.7565,142853.8870,0.0000,-142853.8870,21.5478,15.3677,18.4577,8.2851,559241.0570,21.7684,21.7209,21.7447,2.3745,3.4854,21.2826,21.2665,21.2746,2.3017,9.9881,21.7684,21.7562,21.7623,2.3524,-13.4735,15.3519,15.3056,15.3287,2.3143,-3.4854,15.3677,15.3519,15.3598,2.2612,-9.9881,15.3677,15.3560,15.3619,2.2561,13.4735,47.0444,3676.1121,-481231.5000,559241.0570
3303.0000,15.5290,21.9560,0.0000,372727.9000,-372727.9000,17.6148,0.0000,63925.5958,63925.5958,866.3449,436653.4958,0.0000,-436653.4958,15.5347,21.2329,0.0000,130139.9000,-130139.9000,6.9148,0.0000,21832.7285,21832.7285,339.2523,151972.6285,0.0000,-151972.6285,21.7333,15.5491,18.6412,8.6681,585095.9296,21.9560,21.9121,21.9341,2.2410,3.5667,21.4640,21.4497,21.4568,2.1551,10.4815,21.9560,21.9449,21.9505,2.2257,-14.0481,15.5347,15.4920,15.5134,2.1833,-3.5667,15.5491,15.5347,15.5419,2.1528,-10.4815,15.5491,15.5384,15.5437,2.1501,14.0481,49.2150,3845.7331,-502867.8000,585095.9296
3304.0000,15.6215,22.0506,0.0000,371186.2000,-371186.2000,17.5419,0.0000,63806.5384,63806.5384,863.8420,434992.7384,0.0000,-434992.7384,15.6247,21.3240,0.0000,129260.1000,-129260.1000,6.8681,0.0000,21716.6025,21716.6025,337.2366,150976.7025,0.0000,-150976.7025,21.8359,15.6315,18.7337,8.6540,584148.2974,22.0506,22.0265,22.0386,1.2164,3.5580,21.5638,21.5557,21.5597,1.1969,10.4260,22.0506,22.0449,22.0478,1.1296,-13.9840,15.6247,15.6017,15.6132,1.1602,-3.5580,15.6315,15.6247,15.6281,0.9955,-10.4260,15.6315,15.6265,15.6290,0.9842,13.9840,49.0029,3829.1571,-500446.3000,584148.2974
3305.0000,15.6292,22.0585,0.0000,376659.6000,-376659.6000,17.8006,0.0000,64759.7552,64759.7552,877.1354,441419.3552,0.0000,-441419.3552,15.6298,21.3292,0.0000,109722.8000,-109722.8000,5.8300,0.0000,18435.7087,18435.7087,286.3814,128158.5087,0.0000,-128158.5087,21.8755,15.6298,18.7527,8.4334,569257.5985,22.0585,22.0550,22.0568,0.1751,3.9902,21.6241,21.6190,21.6215,0.7015,9.8202,22.0585,22.0580,22.0582,0.0819,-13.8104,15.6298,15.6269,15.6283,0.1381,-3.9902,15.6298,15.6298,15.6298,-0.0241,-9.8202,15.6298,15.6298,15.6298,-0.0345,13.8104,47.4544,3708.1530,-486382.4000,569257.5985
3306.0000,15.1899,21.6091,0.0000,280357.8000,-280357.8000,13.2495,0.0000,47684.9849,47684.9849,652.9099,328042.7849,0.0000,-328042.7849,15.1779,20.8713,0.0000,73009.2000,-73009.2000,3.8793,0.0000,12178.9457,12178.9457,190.5617,85188.1457,0.0000,-85188.1457,21.4994,15.1206,18.3100,6.2432,421418.6427,21.6091,21.7146,21.6618,-4.8107,3.1234,21.2474,21.2895,21.2685,-4.3054,7.0027,21.6091,21.6446,21.6268,-5.2509,-10.1261,15.1779,15.2840,15.2310,-4.8401,-3.1234,15.1206,15.1779,15.1493,-5.8435,-7.0027,15.1206,15.1609,15.1408,-5.9462,10.1261,34.3994,2688.0157,-353367.0000,421418.6427
3307.0000,14.9176,21.3306,0.0000,262109.3000,-262109.3000,12.3870,0.0000,44286.3169,44286.3169,608.5856,306395.6169,0.0000,-306395.6169,14.9075,20.5975,0.0000,56621.2000,-56621.2000,3.0085,0.0000,9405.4128,9405.4128,147.4873,66026.6128,0.0000,-66026.6128,21.2317,14.8721,18.0519,5.5946,377638.6876,21.3306,21.4087,21.3697,-3.5702,3.1262,21.0109,21.0438,21.0273,-2.9547,6.1347,21.3306,21.3562,21.3434,-3.4648,-9.2609,14.9075,14.9837,14.9456,-3.4883,-3.1262,14.8721,14.9075,14.8898,-3.1760,-6.1347,14.8721,14.8953,14.8837,-3.1471,9.2609,30.8767,2412.7460,-318730.5000,377638.6876
3308.0000,14.4736,20.8766,0.0000,187589.5000,-187589.5000,8.8653,0.0000,31357.2279,31357.2279,434.7586,218946.7279,0.0000,-218946.7279,14.4583,20.1428,0.0000,36291.2000,-36291.2000,1.9283,0.0000,5987.1911,5987.1911,94.4192,42278.3911,0.0000,-42278.3911,20.8400,14.3642,17.6021,3.9940,269595.1606,20.8766,21.0273,20.9520,-5.0853,2.3123,20.6251,20.6972,20.6612,-4.4636,4.2406,20.8766,20.9325,20.9045,-5.3408,-6.5530,14.4583,14.6073,14.5328,-5.0261,-2.3123,14.3642,14.4583,14.4113,-5.8191,-4.2406,14.3642,14.4264,14.3953,-5.9386,6.5530,21.6289,1690.1113,-223880.7000,269595.1606
3309.0000,14.2110,20.6083,0.0000,177492.8000,-177492.8000,8.3881,0.0000,29483.5791,29483.5791,410.1364,206976.3791,0.0000,-206976.3791,14.1976,19.8790,0.0000,28948.2000,-28948.2000,1.5381,0.0000,4757.2359,4757.2359,75.1697,33705.4359,0.0000,-33705.4359,20.5646,14.1451,17.3548,3.6411,245775.5684,20.6083,20.7146,20.6615,-3.5500,2.2833,20.3783,20.4341,20.4062,-3.1214,3.8215,20.6083,20.6463,20.6273,-3.3901,-6.1048,14.1976,14.3013,14.2494,-3.4640,-2.2833,14.1451,14.1976,14.1713,-2.9399,-3.8215,14.1451,14.1772,14.1611,-2.8704,6.1048,19.8633,1552.1428,-206441.0000,245775.5684
3310.0000,13.9536,20.3454,0.0000,151502.6000,-151502.6000,7.1599,0.0000,25012.8115,25012.8115,349.4705,176515.4115,0.0000,-176515.4115,13.9432,19.6217,0.0000,21319.3000,-21319.3000,1.1328,0.0000,3490.4958,3490.4958,55.2992,24809.7958,0.0000,-24809.7958,20.3217,13.8732,17.0974,3.0556,206251.1211,20.3454,20.4543,20.3998,-3.2021,2.0090,20.1541,20.2133,20.1837,-2.7294,3.1418,20.3454,20.3877,20.3666,-3.1913,-5.1508,13.9432,14.0487,13.9960,-3.1032,-2.0090,13.8732,13.9432,13.9082,-3.2195,-3.1418,13.8732,13.9165,13.8948,-3.2579,5.1508,16.5806,1295.6308,-172821.9000,206251.1211
3311.0000,13.7648,20.1526,0.0000,137473.1000,-137473.1000,6.4969,0.0000,22595.5805,22595.5805,316.5708,160068.6805,0.0000,-160068.6805,13.7543,19.4305,0.0000,21016.3000,-21016.3000,1.1167,0.0000,3431.5154,3431.5154,54.4561,24447.8154,0.0000,-24447.8154,20.1145,13.7025,16.9085,2.7895,188290.1981,20.1526,20.2462,20.1994,-2.4631,1.7934,19.9332,19.9962,19.9647,-2.6875,2.9101,20.1526,20.1876,20.1701,-2.4151,-4.7035,13.7543,13.8458,13.8000,-2.4094,-1.7934,13.7025,13.7543,13.7284,-2.2152,-2.9101,13.7025,13.7340,13.7182,-2.1761,4.7035,15.2106,1188.5748,-158489.4000,188290.1981
3312.0000,13.5688,19.9524,0.0000,120607.9000,-120607.9000,5.6998,0.0000,19732.4322,19732.4322,277.3904,140340.3322,0.0000,-140340.3322,13.5602,19.2343,0.0000,15077.8000,-15077.8000,0.8011,0.0000,2455.0917,2455.0917,39.0386,17532.8917,0.0000,-17532.8917,19.9346,13.4903,16.7125,2.3938,161584.8443,19.9524,20.0533,20.0028,-2.4169,1.6329,19.7837,19.8369,19.8103,-1.9078,2.4340,19.9524,19.9931,19.9727,-2.4265,-4.0669,13.5602,13.6581,13.6092,-2.3479,-1.6329,13.4903,13.5602,13.5253,-2.4955,-2.4340,13.4903,13.5329,13.5116,-2.5378,4.0669,12.9801,1014.2805,-135685.7000,161584.8443
3313.0000,13.4310,19.8118,0.0000,115268.8000,-115268.8000,5.4475,0.0000,18798.2582,18798.2582,264.7718,134067.0582,0.0000,-134067.0582,13.4222,19.0947,0.0000,13600.5000,-13600.5000,0.7226,0.0000,2210.2504,2210.2504,35.1862,15810.7504,0.0000,-15810.7504,19.7875,13.3760,16.5818,2.2605,152582.5934,19.8118,19.8922,19.8520,-1.8649,1.5750,19.6414,19.6936,19.6675,-1.7683,2.2976,19.8118,19.8433,19.8275,-1.7968,-3.8725,13.4222,13.5009,13.4615,-1.8261,-1.5750,13.3760,13.4222,13.3991,-1.5670,-2.2976,13.3760,13.4026,13.3893,-1.5204,3.8725,12.3120,962.0766,-128869.3000,152582.5934
3314.0000,13.3105,19.6887,0.0000,104947.1000,-104947.1000,4.9597,0.0000,17066.9739,17066.9739,240.8473,122014.0739,0.0000,-122014.0739,13.3037,18.9749,0.0000,12220.8000,-12220.8000,0.6493,0.0000,1982.7557,1982.7557,31.5995,14203.5557,0.0000,-14203.5557,19.6623,13.2555,16.4589,2.0534,138605.8053,19.6887,19.7626,19.7257,-1.5686,1.4368,19.5175,19.5678,19.5426,-1.5511,2.0861,19.6887,19.7183,19.7035,-1.5409,-3.5229,13.3037,13.3752,13.3394,-1.5179,-1.4368,13.2555,13.3037,13.2796,-1.4866,-2.0861,13.2555,13.2841,13.2698,-1.4868,3.5229,11.1876,874.2131,-117167.9000,138605.8053
3315.0000,13.1876,19.5634,0.0000,94322.2000,-94322.2000,4.4576,0.0000,15295.4318,15295.4318,216.2948,109617.6318,0.0000,-109617.6318,13.1823,18.8522,0.0000,8853.0000,-8853.0000,0.4704,0.0000,1433.9438,1433.9438,22.8806,10286.9438,0.0000,-10286.9438,19.5525,13.1230,16.3378,1.8105,122207.1591,19.5634,19.6414,19.6024,-1.5325,1.3291,19.4351,19.4760,19.4555,-1.0953,1.7995,19.5634,19.5966,19.5800,-1.5355,-3.1285,13.1823,13.2579,13.2201,-1.4846,-1.3291,13.1230,13.1823,13.1527,-1.5762,-1.7995,13.1230,13.1578,13.1404,-1.6057,3.1285,9.8253,767.7596,-103175.2000,122207.1591
3316.0000,13.1568,19.5319,0.0000,109983.3000,-109983.3000,5.1977,0.0000,17822.3109,17822.3109,252.0082,127805.6109,0.0000,-127805.6109,13.1500,18.8196,0.0000,7979.6000,-7979.6000,0.4240,0.0000,1291.9038,1291.9038,20.6136,9271.5038,0.0000,-9271.5038,19.4995,13.1479,16.3237,2.0403,137719.3760,19.5319,19.5617,19.5468,-0.7157,1.5912,19.4055,19.4231,19.4143,-0.5419,2.0152,19.5319,19.5421,19.5370,-0.5633,-3.6065,13.1500,13.1796,13.1648,-0.7114,-1.5912,13.1479,13.1500,13.1490,-0.0892,-2.0152,13.1479,13.1467,13.1473,0.0386,3.6065,11.2038,875.4820,-117962.9000,137719.3760
3317.0000,13.1407,19.5155,0.0000,117120.4000,-117120.4000,5.5350,0.0000,18971.7942,18971.7942,268.3082,136092.1942,0.0000,-136092.1942,13.1393,18.8087,0.0000,5429.6000,-5429.6000,0.2885,0.0000,878.9272,878.9272,14.0244,6308.5272,0.0000,-6308.5272,19.4859,13.1336,16.3098,2.1138,142681.8143,19.5155,19.5280,19.5218,-0.3463,1.7488,19.4262,19.4226,19.4244,0.0771,2.0373,19.5155,19.5200,19.5177,-0.2766,-3.7862,13.1393,13.1496,13.1445,-0.2904,-1.7488,13.1336,13.1393,13.1364,-0.1959,-2.0373,13.1336,13.1366,13.1351,-0.1918,3.7862,11.6045,906.7886,-122550.0000,142681.8143
3318.0000,13.3636,19.7429,0.0000,196846.2000,-196846.2000,9.3028,0.0000,32051.6073,32051.6073,450.9035,228897.8073,0.0000,-228897.8073,13.3593,19.0311,0.0000,531.3000,-531.3000,0.0282,0.0000,86.2670,86.2670,1.3723,617.5670,0.0000,-617.5670,19.6844,13.4274,16.5559,3.3361,225189.4572,19.7429,19.6908,19.7169,2.3100,3.0915,19.6848,19.6239,19.6544,2.7308,3.1197,19.7429,19.7148,19.7289,2.5034,-6.2113,13.3593,13.3087,13.3340,2.2426,-3.0915,13.4274,13.3593,13.3933,3.0557,-3.1197,13.4274,13.3909,13.4091,3.2627,6.2113,18.5917,1452.7789,-197377.5000,225189.4572
3319.0000,13.6216,20.0064,0.0000,247610.9000,-247610.9000,11.7019,0.0000,40561.3782,40561.3782,568.0037,288172.2782,0.0000,-288172.2782,13.6220,19.2967,0.0000,847.2000,-847.2000,0.0450,0.0000,138.0689,138.0689,2.1901,985.2689,0.0000,-985.2689,19.9482,13.6757,16.8120,4.2103,284193.0067,20.0064,19.9506,19.9785,3.1130,3.8856,19.9432,19.8882,19.9157,3.1088,3.9306,20.0064,19.9785,19.9924,3.1358,-7.8162,13.6220,13.5666,13.5943,3.0968,-3.8856,13.6757,13.6220,13.6489,3.0393,-3.9306,13.6757,13.6489,13.6623,3.0114,7.8162,23.4220,1830.2279,-248458.1000,284193.0067
3320.0000,13.9202,20.3113,0.0000,266587.7000,-266587.7000,12.5987,0.0000,43978.3717,43978.3717,612.5613,310566.0717,0.0000,-310566.0717,13.9257,19.6039,0.0000,29369.3000,-29369.3000,1.5605,0.0000,4807.2511,4807.2511,76.0009,34176.5511,0.0000,-34176.5511,20.1906,13.9731,17.0819,5.0303,339548.0130,20.3113,20.2440,20.2776,3.5654,3.6794,20.0533,20.0333,20.0433,1.4961,5.2399,20.3113,20.2830,20.2971,3.6330,-8.9193,13.9257,13.8586,13.8921,3.5504,-3.6794,13.9731,13.9257,13.9494,3.5824,-5.2399,13.9731,13.9456,13.9594,3.5398,8.9193,28.2580,2208.1187,-295957.0000,339548.0130
3321.0000,14.0962,20.4911,0.0000,274411.8000,-274411.8000,12.9685,0.0000,45458.5582,45458.5582,631.7724,319870.3582,0.0000,-319870.3582,14.1010,19.7812,0.0000,35101.1000,-35101.1000,1.8651,0.0000,5760.1718,5760.1718,90.9451,40861.2718,0.0000,-40861.2718,20.3715,14.1252,17.2483,5.2943,357366.3510,20.4911,20.4483,20.4697,2.2738,3.7011,20.2248,20.1998,20.2123,1.9945,5.5662,20.4911,20.4746,20.4829,2.1972,-9.2673,14.1010,14.0591,14.0800,2.2227,-3.7011,14.1252,14.1010,14.1131,1.9310,-5.5662,14.1252,14.1111,14.1181,1.8720,9.2673,29.6317,2315.4590,-309512.9000,357366.3510
3322.0000,14.2204,20.6180,0.0000,281916.8000,-281916.8000,13.3231,0.0000,46840.1015,46840.1015,649.8037,328756.9015,0.0000,-328756.9015,14.2234,19.9051,0.0000,36590.0000,-36590.0000,1.9442,0.0000,6015.3566,6015.3566,94.8711,42605.3566,0.0000,-42605.3566,20.5057,14.2404,17.3731,5.4657,368938.0293,20.6180,20.5890,20.6035,1.5696,3.7930,20.3572,20.3378,20.3475,1.5879,5.7372,20.6180,20.6068,20.6124,1.5185,-9.5301,14.2234,14.1953,14.2094,1.5168,-3.7930,14.2404,14.2234,14.2319,1.3896,-5.7372,14.2404,14.2303,14.2354,1.3703,9.5301,30.5150,2384.4876,-318506.8000,368938.0293
3323.0000,14.3623,20.7630,0.0000,291861.7000,-291861.7000,13.7931,0.0000,48657.2267,48657.2267,673.2782,340518.9267,0.0000,-340518.9267,14.3654,20.0488,0.0000,44126.3000,-44126.3000,2.3446,0.0000,7269.6624,7269.6624,114.4696,51395.9624,0.0000,-51395.9624,20.6386,14.3845,17.5116,5.7670,389270.5696,20.7630,20.7319,20.7475,1.6933,3.8162,20.4720,20.4564,20.4642,1.3635,6.1608,20.7630,20.7511,20.7570,1.7012,-9.9769,14.3654,14.3350,14.3502,1.6554,-3.8162,14.3845,14.3654,14.3750,1.6821,-6.1608,14.3845,14.3727,14.3786,1.6845,9.9769,32.2674,2521.4201,-335988.0000,389270.5696
3324.0000,14.4659,20.8689,0.0000,299895.4000,-299895.4000,14.1728,0.0000,50120.8904,50120.8904,692.4620,350016.2904,0.0000,-350016.2904,14.4684,20.1530,0.0000,43770.2000,-43770.2000,2.3257,0.0000,7222.1411,7222.1411,113.6134,50992.3411,0.0000,-50992.3411,20.7513,14.4814,17.6164,5.9108,398980.2805,20.8689,20.8460,20.8574,1.2827,3.9490,20.5892,20.5738,20.5815,1.3711,6.2747,20.8689,20.8602,20.8645,1.2531,-10.2237,14.4684,14.4461,14.4572,1.2472,-3.9490,14.4814,14.4684,14.4749,1.1614,-6.2747,14.4814,14.4735,14.4775,1.1483,10.2237,33.0034,2578.9333,-343665.6000,398980.2805
3325.0000,14.6133,21.0195,0.0000,307379.0000,-307379.0000,14.5265,0.0000,51554.1420,51554.1420,710.2309,358933.1420,0.0000,-358933.1420,14.6168,20.3032,0.0000,57784.0000,-57784.0000,3.0703,0.0000,9555.8603,9555.8603,150.0539,67339.8603,0.0000,-67339.8603,20.8763,14.6348,17.7555,6.2757,423612.0667,21.0195,20.9880,21.0038,1.7216,3.8187,20.6828,20.6714,20.6771,1.1098,6.8890,21.0195,21.0081,21.0138,1.7569,-10.7077,14.6168,14.5857,14.6012,1.6933,-3.8187,14.6348,14.6168,14.6258,1.7765,-6.8890,14.6348,14.6231,14.6290,1.7841,10.7077,35.2117,2751.4890,-365163.0000,423612.0667
3326.0000,14.7223,21.1310,0.0000,313688.0000,-313688.0000,14.8246,0.0000,52750.9080,52750.9080,725.5219,366438.9080,0.0000,-366438.9080,14.7253,20.4131,0.0000,61734.5000,-61734.5000,3.2802,0.0000,10226.0782,10226.0782,160.4139,71960.5782,0.0000,-71960.5782,20.9858,14.7375,17.8617,6.4641,436326.2554,21.1310,21.1064,21.1187,1.3429,3.8481,20.7874,20.7754,20.7814,1.2142,7.1283,21.1310,21.1225,21.1267,1.3188,-10.9765,14.7253,14.7014,14.7133,1.3086,-3.8481,14.7375,14.7253,14.7314,1.2301,-7.1283,14.7375,14.7296,14.7336,1.2178,10.9765,36.2449,2832.2314,-375422.5000,436326.2554
3327.0000,14.7981,21.2084,0.0000,317885.1000,-317885.1000,15.0230,0.0000,53554.7593,53554.7593,735.7660,371439.8593,0.0000,-371439.8593,14.8002,20.4889,0.0000,62545.9000,-62545.9000,3.3233,0.0000,10372.3863,10372.3863,162.5980,72918.2863,0.0000,-72918.2863,21.0673,14.8084,17.9378,6.5613,442890.4658,21.2084,21.1914,21.1999,0.9357,3.8999,20.8682,20.8589,20.8635,0.9470,7.2232,21.2084,21.2026,21.2055,0.9064,-11.1231,14.8002,14.7837,14.7919,0.9040,-3.8999,14.8084,14.8002,14.8043,0.8353,-7.2232,14.8084,14.8031,14.8057,0.8268,11.1231,36.7409,2870.9849,-380431.0000,442890.4658
3328.0000,14.8263,21.2373,0.0000,318440.1000,-318440.1000,15.0492,0.0000,53684.9938,53684.9938,737.4254,372125.0938,0.0000,-372125.0938,14.8272,20.5163,0.0000,57844.2000,-57844.2000,3.0735,0.0000,9596.6731,9596.6731,150.4238,67440.8731,0.0000,-67440.8731,21.1098,14.8299,17.9699,6.5031,438958.2031,21.2373,21.2305,21.2339,0.3661,3.9919,20.9198,20.9137,20.9168,0.5983,7.0654,21.2373,21.2351,21.2362,0.3260,-11.0573,14.8272,14.8208,14.8240,0.3433,-3.9919,14.8299,14.8272,14.8286,0.2492,-7.0654,14.8299,14.8283,14.8291,0.2378,11.0573,36.3020,2836.6895,-376284.3000,438958.2031
3329.0000,14.8167,21.2275,0.0000,319477.1000,-319477.1000,15.0982,0.0000,53847.2772,53847.2772,739.9673,373324.3772,0.0000,-373324.3772,14.8167,20.5057,0.0000,48137.3000,-48137.3000,2.5577,0.0000,7984.9485,7984.9485,125.1957,56122.2485,0.0000,-56122.2485,21.1221,14.8150,17.9685,6.3631,429510.1289,21.2275,21.2289,21.2282,-0.1133,4.1802,20.9544,20.9501,20.9523,0.3837,6.7379,21.2275,21.2282,21.2279,-0.1451,-10.9180,14.8167,14.8183,14.8175,-0.1233,-4.1802,14.8150,14.8167,14.8158,-0.1983,-6.7379,14.8150,14.8161,14.8155,-0.2083,10.9180,35.3707,2763.9186,-367614.4000,429510.1289
3330.0000,14.3729,20.7737,0.0000,218610.5000,-218610.5000,10.3313,0.0000,36454.5028,36454.5028,506.3091,255065.0028,0.0000,-255065.0028,14.3684,20.0518,0.0000,21940.1000,-21940.1000,1.1658,0.0000,3614.7203,3614.7203,57.0593,25554.8203,0.0000,-25554.8203,20.7805,14.2703,17.5254,4.2769,288688.3860,20.7737,20.8829,20.8283,-4.8699,3.0552,20.6534,20.7072,20.6803,-3.3261,4.2210,20.7737,20.8229,20.7983,-5.2278,-7.2761,14.3684,14.4763,14.4224,-4.8125,-3.0552,14.2703,14.3684,14.3194,-6.0356,-4.2210,14.2703,14.3294,14.2999,-6.2672,7.2761,23.0325,1799.7885,-240550.6000,288688.3860
3331.0000,14.1486,20.5447,0.0000,210103.7000,-210103.7000,9.9293,0.0000,34848.8117,34848.8117,485.1660,244952.5117,0.0000,-244952.5117,14.1421,19.8228,0.0000,14446.3000,-14446.3000,0.7676,0.0000,2372.1045,2372.1045,37.4984,16818.4045,0.0000,-16818.4045,20.5470,14.0984,17.3227,3.9416,266055.6867,20.5447,20.6130,20.5788,-3.0551,3.0539,20.4543,20.4989,20.4766,-2.5027,3.8215,20.5447,20.5738,20.5592,-2.9299,-6.8754,14.1421,14.2096,14.1758,-3.0196,-3.0539,14.0984,14.1421,14.1202,-2.4472,-3.8215,14.0984,14.1216,14.1100,-2.3356,6.8754,21.3988,1672.1335,-224550.0000,266055.6867
3332.0000,13.7700,20.1579,0.0000,136317.1000,-136317.1000,6.4422,0.0000,22408.3307,22408.3307,314.3126,158725.4307,0.0000,-158725.4307,13.7704,19.4468,0.0000,6646.0000,-6646.0000,0.3531,0.0000,1085.4020,1085.4020,17.2348,7731.4020,0.0000,-7731.4020,20.2405,13.6219,16.9312,2.5699,173469.5189,20.1579,20.3015,20.2297,-4.2573,2.0297,20.1748,20.2649,20.2199,-3.1420,2.3828,20.1579,20.2273,20.1926,-4.4686,-4.4125,13.7704,13.9088,13.8396,-4.1017,-2.0297,13.6219,13.7704,13.6962,-5.1617,-2.3828,13.6219,13.7062,13.6641,-5.4252,4.4125,13.5840,1061.4739,-142963.1000,173469.5189
3333.0000,13.5329,19.9158,0.0000,125709.3000,-125709.3000,5.9409,0.0000,20549.8050,20549.8050,289.1331,146259.1050,0.0000,-146259.1050,13.5254,19.1991,0.0000,3578.7000,-3578.7000,0.1901,0.0000,582.4274,582.4274,9.2664,4161.1274,0.0000,-4161.1274,19.9933,13.4408,16.7170,2.2955,154949.4400,19.9158,20.0282,19.9720,-3.1540,1.9169,19.9534,20.0417,19.9975,-2.7274,2.1071,19.9158,19.9679,19.9419,-3.0699,-4.0240,13.5254,13.6379,13.5817,-3.1565,-1.9169,13.4408,13.5254,13.4831,-2.6154,-2.1071,13.4408,13.4829,13.4618,-2.4849,4.0240,12.2410,956.5286,-129288.0000,154949.4400
3334.0000,13.3430,19.7219,0.0000,98409.6000,-98409.6000,4.6507,0.0000,16015.9203,16015.9203,225.9936,114425.5203,0.0000,-114425.5203,13.3358,19.0074,0.0000,7679.2000,-7679.2000,0.4080,0.0000,1246.4630,1246.4630,19.8643,8925.6630,0.0000,-8925.6630,19.7751,13.2479,16.5115,1.8867,127355.5896,19.7219,19.8362,19.7790,-2.3730,1.4142,19.6506,19.7800,19.7153,-3.4499,1.8223,19.7219,19.7723,19.7471,-2.3947,-3.2365,13.3358,13.4482,13.3920,-2.3331,-1.4142,13.2479,13.3358,13.2919,-2.3519,-1.8223,13.2479,13.2970,13.2725,-2.3298,3.2365,10.0929,788.6723,-106088.8000,127355.5896
3335.0000,13.1709,19.5462,0.0000,84704.8000,-84704.8000,4.0031,0.0000,13730.5218,13730.5218,194.2815,98435.3218,0.0000,-98435.3218,13.1655,18.8352,0.0000,4671.4000,-4671.4000,0.2482,0.0000,756.4636,756.4636,12.0748,5427.8636,0.0000,-5427.8636,19.6027,13.0674,16.3350,1.5876,107160.4452,19.5462,19.6630,19.6046,-2.1488,1.2516,19.5260,19.6088,19.5674,-1.8291,1.4998,19.5462,19.5993,19.5728,-2.1476,-2.7515,13.1655,13.2791,13.2223,-2.0923,-1.2516,13.0674,13.1655,13.1164,-2.1618,-1.4998,13.0674,13.1216,13.0945,-2.1918,2.7515,8.4766,662.3712,-89376.2000,107160.4452
3336.0000,13.0199,19.3922,0.0000,69995.3000,-69995.3000,3.3079,0.0000,11306.6380,11306.6380,160.3651,81301.9380,0.0000,-81301.9380,13.0169,16.1913,570.3000,1633.3000,-1063.0000,0.1181,119.2821,263.9530,383.2350,5.7816,1897.2530,451.0179,-1446.2350,19.4262,12.9074,16.1668,1.2762,86140.8507,19.3922,19.5124,19.4523,-1.8821,1.0633,19.1804,19.3826,19.2815,-3.4947,1.1814,19.3922,19.4491,19.4207,-1.8799,-2.2447,13.0169,13.1332,13.0751,-1.8209,-1.0633,12.9074,13.0169,12.9622,-1.9057,-1.1814,12.9074,12.9663,12.9368,-1.9466,2.2447,6.8280,533.5500,-71058.3000,86140.8507
3337.0000,13.0396,19.4095,16.8000,68381.5000,-68364.7000,3.2325,3.5027,11050.9573,11054.4599,156.5595,79432.4573,13.2973,-79419.1599,19.4331,19.4818,2094.1000,1477.8000,616.3000,-0.1936,399.8443,265.7040,665.5483,9.5687,1743.5040,1694.2557,-49.2483,19.3912,12.7127,16.0519,1.1597,78279.4275,19.4095,19.4331,19.4213,-0.4187,1.1420,19.4331,19.3415,19.3873,1.2329,0.9484,19.4095,19.4137,19.4116,-0.1539,-2.0905,13.9872,13.5010,13.7441,8.0295,-1.1420,12.7127,12.8656,12.7891,-2.1323,-0.9484,12.7127,12.7875,12.7501,-2.2979,2.0905,6.4405,503.2710,-67748.4000,78279.4275
3338.0000,13.1332,19.4788,159.6000,62097.6000,-61938.0000,2.9430,33.2234,10057.1689,10090.3923,142.5662,72154.7689,126.3766,-72028.3923,19.4476,19.4080,3249.5000,2190.2000,1059.3000,-0.2949,620.3450,393.9015,1014.2465,13.8042,2584.1015,2629.1550,45.0535,19.4405,12.4773,15.9589,1.0536,71118.8040,19.4788,19.4476,19.4632,0.4609,1.0793,19.4476,19.4068,19.4272,0.4368,0.7844,19.4788,19.4547,19.4668,0.6216,-1.8637,14.5290,14.0932,14.3111,6.7980,-1.0793,12.4773,12.6943,12.5858,-2.4977,-0.7844,12.4773,12.5773,12.5273,-2.7325,1.8637,5.8498,457.1140,-60878.7000,71118.8040
3339.0000,13.3495,19.6699,293.7000,56591.2000,-56297.5000,2.6897,60.9192,9211.4927,9272.4119,130.3869,65802.6927,232.7808,-65569.9119,19.5548,19.0098,6153.7000,3304.9000,2848.8000,-0.5138,1173.2367,595.6143,1768.8509,23.8959,3900.5143,4980.4633,1079.9491,19.5517,12.1916,15.8716,0.9151,61771.0985,19.6699,19.5548,19.6124,1.7566,1.0678,19.5548,19.4465,19.5007,0.8429,0.5541,19.6699,19.5876,19.6288,1.9110,-1.6219,15.6480,14.8994,15.2737,11.5730,-1.0678,12.1916,12.5308,12.3612,-2.7550,-0.5541,12.1916,12.3292,12.2604,-3.2658,1.6219,5.3350,416.8853,-53448.7000,61771.0985
