Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3340.0000,13.1643,19.4633,368.0000,54394.6000,-54026.6000,2.5898,76.5656,8815.9500,8892.5156,125.7186,63210.5500,291.4344,-62919.1156,12.6306,13.5441,6417.6000,6538.0000,-120.4000,0.7001,1350.6505,1051.1444,2401.7949,33.1306,7589.1444,5066.9495,-2522.1949,18.8580,12.8744,15.8662,1.1248,75925.3381,19.4633,19.5829,19.5231,-1.1214,0.6299,16.4043,17.8800,17.1421,-28.5066,1.3300,19.4633,19.5217,19.4925,-1.6888,-1.9599,12.6306,14.7337,13.6821,-19.2511,-0.6299,12.8744,12.6306,12.7525,4.6780,-1.3300,12.8744,12.6599,12.7672,6.0718,1.9599,6.5424,511.2309,-54147.0000,75925.3381
3341.0000,13.1964,19.4740,438.1000,50150.3000,-49712.2000,2.3928,91.1019,8134.1079,8225.2098,116.0313,58284.4079,346.9981,-57937.4098,13.0214,14.4407,6785.0000,8506.8000,-1721.8000,0.8248,1419.0265,1374.8434,2793.8699,40.7053,9881.6434,5365.9735,-4515.6699,18.3400,13.2603,15.8001,0.9340,63043.0868,19.4740,19.5187,19.4964,-0.3665,0.5227,16.4104,16.7561,16.5832,-6.7886,1.3475,19.4740,19.4812,19.4776,-0.2231,-1.8702,13.0214,13.6081,13.3148,-4.4772,-0.5227,13.2603,13.0214,13.1409,4.6426,-1.3475,13.2603,13.0814,13.1708,4.8272,1.8702,6.4270,502.2140,-51434.0000,63043.0868
3342.0000,13.0420,19.1337,1475.1000,57984.6000,-56509.5000,2.8170,307.5337,9371.2705,9678.8042,136.6976,67355.8705,1167.5663,-66188.3042,13.0229,14.6367,406.9000,554.8000,-147.9000,0.0518,85.0978,89.6668,174.7647,2.5502,644.4668,321.8022,-322.6647,18.6946,12.8449,15.7697,0.9589,64728.4346,19.1337,19.3601,19.2469,-3.0549,0.9217,19.1086,17.5978,18.3532,21.3154,0.9736,19.1337,19.2580,19.1959,-3.4447,-1.8953,13.0229,13.2052,13.1140,-2.4665,-0.9217,12.8449,13.0229,12.9339,-2.5418,-0.9736,12.8449,12.9627,12.9038,-3.2667,1.8953,5.7201,446.9741,-56657.4000,64728.4346
3343.0000,12.7996,19.1615,44.4000,84221.7000,-84177.3000,3.9826,9.2943,13536.0024,13545.2967,192.9147,97757.7024,35.1057,-97722.5967,12.7914,12.7914,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0468,12.6601,15.8535,1.4534,98104.2542,19.1615,19.2029,19.1822,-0.8252,1.3275,19.2029,18.7982,19.0005,7.7680,1.3275,19.1615,19.1712,19.1663,-0.4006,-2.6550,12.7914,12.9460,12.8687,-3.0052,-1.3275,12.6601,12.7914,12.7258,-2.5556,-1.3275,12.6601,12.7265,12.6933,-2.5839,2.6550,7.9326,619.8656,-84177.3000,98104.2542
3344.0000,12.7359,19.1024,0.0000,95769.4000,-95769.4000,4.5260,0.0000,15369.5081,15369.5081,218.8941,111138.9081,0.0000,-111138.9081,12.7210,12.7210,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1051,12.7164,15.9108,1.6522,111526.2196,19.1024,19.1375,19.1200,-0.7947,1.5087,19.1375,19.0789,19.1082,1.2551,1.5087,19.1024,19.1183,19.1104,-0.7194,-3.0173,12.7210,12.7854,12.7532,-1.4371,-1.5087,12.7164,12.7210,12.7187,-0.1290,-1.5087,12.7164,12.7111,12.7138,0.2028,3.0173,9.0080,703.8965,-95769.4000,111526.2196
3345.0000,12.8216,19.1899,0.0000,121047.4000,-121047.4000,5.7206,0.0000,19464.3851,19464.3851,276.5580,140511.7851,0.0000,-140511.7851,12.8137,12.8137,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1648,12.8658,16.0153,2.0590,138982.9033,19.1899,19.1654,19.1776,0.6519,1.9069,19.1654,19.1454,19.1554,0.5253,1.9069,19.1899,19.1745,19.1822,0.8234,-3.8137,12.8137,12.7925,12.8031,0.5575,-1.9069,12.8658,12.8137,12.8397,1.4165,-1.9069,12.8658,12.8362,12.8510,1.6123,3.8137,11.3833,889.5077,-121047.4000,138982.9033
3346.0000,12.9149,19.2850,0.0000,134747.3000,-134747.3000,6.3680,0.0000,21713.7178,21713.7178,308.0266,156461.0178,0.0000,-156461.0178,12.9147,12.9147,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2512,12.9505,16.1008,2.2926,154753.7438,19.2850,19.2503,19.2677,1.0422,2.1227,19.2503,19.2196,19.2350,0.9165,2.1227,19.2850,19.2669,19.2760,1.0872,-4.2454,12.9147,12.8786,12.8966,1.0847,-2.1227,12.9505,12.9147,12.9326,1.0764,-2.1227,12.9505,12.9330,12.9418,1.0509,4.2454,12.6751,990.4498,-134747.3000,154753.7438
3347.0000,12.9686,19.3398,0.0000,138717.3000,-138717.3000,6.5557,0.0000,22381.0941,22381.0941,317.2909,161098.3941,0.0000,-161098.3941,12.9700,12.9700,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3164,12.9870,16.1517,2.3710,160041.0964,19.3398,19.3172,19.3285,0.6904,2.1852,19.3172,19.2913,19.3043,0.7923,2.1852,19.3398,19.3290,19.3344,0.6612,-4.3704,12.9700,12.9470,12.9585,0.7030,-2.1852,12.9870,12.9700,12.9785,0.5102,-2.1852,12.9870,12.9794,12.9832,0.4559,4.3704,13.0524,1019.9334,-138717.3000,160041.0964
3348.0000,13.0060,19.3780,0.0000,141958.1000,-141958.1000,6.7088,0.0000,22923.7047,22923.7047,324.8154,164881.8047,0.0000,-164881.8047,13.0066,13.0066,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3622,13.0188,16.1905,2.4317,164140.8522,19.3780,19.3629,19.3704,0.4620,2.2363,19.3629,19.3449,19.3539,0.5552,2.2363,19.3780,19.3708,19.3744,0.4386,-4.4725,13.0066,12.9919,12.9993,0.4478,-2.2363,13.0188,13.0066,13.0127,0.3685,-2.2363,13.0188,13.0130,13.0159,0.3507,4.4725,13.3596,1043.9405,-141958.1000,164140.8522
3349.0000,13.0360,19.4086,0.0000,144414.3000,-144414.3000,6.8249,0.0000,23336.4663,23336.4663,330.5146,167750.7663,0.0000,-167750.7663,13.0362,13.0362,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3968,13.0462,16.2215,2.4766,167172.4051,19.4086,19.3972,19.4029,0.3477,2.2750,19.3972,19.3843,19.3907,0.4003,2.2750,19.4086,19.4031,19.4058,0.3355,-4.5499,13.0362,13.0252,13.0307,0.3357,-2.2750,13.0462,13.0362,13.0412,0.2999,-2.2750,13.0462,13.0413,13.0437,0.2921,4.5499,13.5924,1062.1298,-144414.3000,167172.4051
3350.0000,13.0620,19.4351,0.0000,147087.1000,-147087.1000,6.9512,0.0000,23782.6492,23782.6492,336.6966,170869.7492,0.0000,-170869.7492,13.0621,13.0621,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4255,13.0707,16.2481,2.5241,170378.7475,19.4351,19.4257,19.4304,0.2884,2.3171,19.4257,19.4155,19.4206,0.3167,2.3171,19.4351,19.4305,19.4328,0.2819,-4.6341,13.0621,13.0530,13.0576,0.2797,-2.3171,13.0707,13.0621,13.0664,0.2602,-2.3171,13.0707,13.0665,13.0686,0.2558,4.6341,13.8453,1081.8912,-147087.1000,170378.7475
3351.0000,12.9590,19.3300,0.0000,111125.5000,-111125.5000,5.2517,0.0000,17925.3834,17925.3834,254.4195,129050.8834,0.0000,-129050.8834,12.9657,12.9657,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3646,12.9021,16.1333,1.9393,130902.7386,19.3300,19.3691,19.3496,-1.0199,1.7506,19.3691,19.3894,19.3793,-0.5432,1.7506,19.3300,19.3522,19.3411,-1.1511,-3.5011,12.9657,13.0015,12.9836,-0.9366,-1.7506,12.9021,12.9657,12.9339,-1.6431,-1.7506,12.9021,12.9377,12.9199,-1.8380,3.5011,10.4611,817.4456,-111125.5000,130902.7386
3352.0000,12.9144,19.2845,0.0000,112542.3000,-112542.3000,5.3186,0.0000,18135.3106,18135.3106,257.4930,130677.6106,0.0000,-130677.6106,12.9114,12.9114,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3100,12.8967,16.1034,1.9491,131562.4173,19.2845,19.3098,19.2971,-0.6767,1.7729,19.3098,19.3367,19.3232,-0.7202,1.7729,19.2845,19.2967,19.2906,-0.6533,-3.5458,12.9114,12.9393,12.9253,-0.7467,-1.7729,12.8967,12.9114,12.9040,-0.4040,-1.7729,12.8967,12.9019,12.8993,-0.2925,3.5458,10.5910,827.5954,-112542.3000,131562.4173
3353.0000,12.8905,19.2601,0.0000,110488.7000,-110488.7000,5.2216,0.0000,17794.6213,17794.6213,252.7222,128283.3213,0.0000,-128283.3213,12.8893,12.8893,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2760,12.8793,16.0776,1.9086,128828.2193,19.2601,19.2749,19.2675,-0.4011,1.7405,19.2749,19.2941,19.2845,-0.5110,1.7405,19.2601,19.2669,19.2635,-0.3705,-3.4811,12.8893,12.9038,12.8966,-0.3914,-1.7405,12.8793,12.8893,12.8843,-0.2822,-1.7405,12.8793,12.8838,12.8815,-0.2583,3.4811,10.3963,812.3784,-110488.7000,128828.2193
3354.0000,12.8369,19.2055,0.0000,98366.4000,-98366.4000,4.6487,0.0000,15822.8335,15822.8335,224.9604,114189.2335,0.0000,-114189.2335,12.8391,12.8391,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2314,12.8050,16.0182,1.7071,115226.1290,19.2055,19.2323,19.2189,-0.6305,1.5496,19.2323,19.2550,19.2437,-0.5368,1.5496,19.2055,19.2196,19.2125,-0.6593,-3.0991,12.8391,12.8640,12.8516,-0.5869,-1.5496,12.8050,12.8391,12.8220,-0.7953,-1.5496,12.8050,12.8234,12.8142,-0.8568,3.0991,9.2549,723.1930,-98366.4000,115226.1290
3355.0000,12.7978,19.1656,0.0000,95085.6000,-95085.6000,4.4937,0.0000,15281.3975,15281.3975,217.3829,110366.9975,0.0000,-110366.9975,19.1893,15.3599,349.4000,0.0000,349.4000,-0.0192,66.9145,0.0000,66.9145,0.9631,0.0000,282.4855,282.4855,19.1895,12.7663,15.9779,1.6422,110850.8166,19.1656,19.1893,19.1775,-0.5444,1.5043,19.1893,19.2137,19.2015,-0.5529,1.4851,19.1656,19.1774,19.1715,-0.5391,-2.9894,12.8241,12.8366,12.8303,-0.3002,-1.5043,12.7663,12.7913,12.7788,-0.5658,-1.4851,12.7663,12.7783,12.7723,-0.5492,2.9894,8.9452,698.9941,-94736.2000,110850.8166
3356.0000,12.6961,19.0599,9.8000,55222.6000,-55212.8000,2.6103,2.0550,8854.3306,8856.3857,126.2430,64076.9306,7.7450,-64069.1857,19.1348,15.3209,1882.1000,0.0000,1882.1000,-0.1034,360.6896,0.0000,360.6896,4.6384,0.0000,1521.4104,1521.4104,19.1288,12.4781,15.8035,0.9527,64305.3438,19.0599,19.1348,19.0973,-1.0108,0.9046,19.1348,19.1813,19.1581,-0.5681,0.8011,19.0599,19.1042,19.0820,-1.1239,-1.7057,12.9860,12.8888,12.9374,1.2481,-0.9046,12.4781,12.6845,12.5813,-2.4269,-0.8011,12.4781,12.5940,12.5360,-2.8951,1.7057,5.1867,405.2992,-53330.7000,64305.3438
3357.0000,12.6506,18.9885,123.8000,51933.6000,-51809.8000,2.4608,25.9802,8318.3383,8344.3185,118.9475,60251.9383,97.8198,-60154.1185,19.0588,15.2457,3733.6000,0.0000,3733.6000,-0.2052,716.1928,0.0000,716.1928,9.2097,0.0000,3017.4072,3017.4072,19.0605,12.3746,15.7176,0.8617,58166.3902,18.9885,19.0588,19.0236,-0.9333,0.8886,19.0588,19.1349,19.0968,-0.7826,0.6835,18.9885,19.0282,19.0084,-0.9329,-1.5721,13.1586,13.0184,13.0885,1.7798,-0.8886,12.3746,12.5320,12.4533,-1.5883,-0.6835,12.3746,12.4427,12.4087,-1.5808,1.5721,4.8797,381.3077,-48076.2000,58166.3902
3358.0000,12.6931,18.9945,250.5000,43924.0000,-43673.5000,2.0888,52.5315,7042.2317,7094.7632,100.9562,50966.2317,197.9685,-50768.2632,19.0151,15.2025,6550.0000,0.0000,6550.0000,-0.3599,1257.1309,0.0000,1257.1309,16.1777,0.0000,5292.8691,5292.8691,19.0264,12.2317,15.6291,0.6712,45309.0549,18.9945,19.0151,19.0048,-0.2714,0.8163,19.0151,19.0943,19.0547,-0.5522,0.4563,18.9945,19.0020,18.9982,-0.1660,-1.2726,13.6606,13.2754,13.4680,4.5357,-0.8163,12.2317,12.4444,12.3381,-1.4352,-0.4563,12.2317,12.3196,12.2757,-1.6493,1.2726,4.1273,322.5129,-37123.5000,45309.0549
3359.0000,12.6973,18.9617,354.3000,39274.4000,-38920.1000,1.8745,74.2937,6297.3783,6371.6720,90.6347,45571.7783,280.0063,-45291.7720,18.9869,15.1747,6389.9000,0.0000,6389.9000,-0.3511,1226.8365,0.0000,1226.8365,15.7939,0.0000,5163.0635,5163.0635,18.9940,12.2895,15.6417,0.9427,63629.4671,18.9617,18.9869,18.9743,-0.4116,1.0543,18.9869,19.0383,19.0126,-0.5523,0.7032,18.9617,18.9762,18.9690,-0.3968,-1.7575,13.2752,13.3850,13.3301,-1.7080,-1.0543,12.2895,12.3266,12.3080,-0.4059,-0.7032,12.2895,12.2847,12.2871,0.0943,1.7575,3.7026,289.3233,-32530.2000,63629.4671
3360.0000,12.6791,18.8258,664.7000,33749.5000,-33084.8000,1.6295,139.4247,5409.2507,5548.6754,78.8308,39158.7507,525.2753,-38633.4754,18.9185,15.1071,6222.1000,0.0000,6222.1000,-0.3419,1195.6447,0.0000,1195.6447,15.3864,0.0000,5026.4553,5026.4553,18.9187,12.2708,15.5947,0.7986,53907.1642,18.8258,18.9185,18.8722,-1.2762,0.9287,18.9185,18.9977,18.9581,-0.7014,0.5868,18.8258,18.8881,18.8570,-1.3958,-1.5156,13.3352,13.3329,13.3341,0.0040,-0.9287,12.2708,12.3028,12.2868,-0.2999,-0.5868,12.2708,12.2784,12.2746,-0.1945,1.5156,3.2168,251.3647,-26862.7000,53907.1642
3361.0000,12.7193,18.7251,964.2000,29283.8000,-28319.6000,1.4341,202.1096,4697.8177,4899.9273,69.4085,33981.6177,762.0904,-33219.5273,18.8224,15.0121,7394.5000,0.0000,7394.5000,-0.4063,1422.6559,0.0000,1422.6559,18.3067,0.0000,5971.8441,5971.8441,18.8319,12.2417,15.5368,0.6570,44349.5586,18.7251,18.8224,18.7738,-1.2314,0.8525,18.8224,18.9546,18.8885,-0.8832,0.4461,18.7251,18.7897,18.7574,-1.2451,-1.2986,13.5857,13.4216,13.5036,2.0028,-0.8525,12.2417,12.2866,12.2641,-0.3178,-0.4461,12.2417,12.2583,12.2500,-0.3409,1.2986,2.8238,220.6532,-20925.1000,44349.5586
3362.0000,12.7650,18.6345,1170.1000,25390.7000,-24220.6000,1.2608,245.0808,4077.5275,4322.6083,61.0694,29468.2275,925.0192,-28543.2083,18.7338,14.9245,7211.9000,0.0000,7211.9000,-0.3963,1389.0838,0.0000,1389.0838,17.8836,0.0000,5822.8162,5822.8162,18.7500,12.2192,15.4846,0.5579,37655.9726,18.6345,18.7338,18.6842,-1.1252,0.7625,18.7338,18.8998,18.8168,-0.9096,0.3662,18.6345,18.7014,18.6680,-1.1229,-1.1287,13.6489,13.5473,13.5981,1.0962,-0.7625,12.2192,12.2684,12.2438,-0.2891,-0.3662,12.2192,12.2365,12.2278,-0.3114,1.1287,2.4811,193.8779,-17008.7000,37655.9726
3363.0000,12.8000,18.4968,1371.9000,21688.7000,-20316.8000,1.0964,287.1797,3485.8045,3772.9843,53.1521,25174.5045,1084.7203,-24089.7843,18.6406,14.8323,6971.6000,0.0000,6971.6000,-0.3831,1344.3933,0.0000,1344.3933,17.3137,0.0000,5627.2067,5627.2067,18.6581,12.2138,15.4360,0.4645,31353.6278,18.4968,18.6406,18.5687,-1.4375,0.6759,18.6406,18.8490,18.7448,-0.9128,0.2928,18.4968,18.6004,18.5486,-1.4845,-0.9687,13.7140,13.6268,13.6704,0.8282,-0.6759,12.2138,12.2506,12.2322,-0.1836,-0.2928,12.2138,12.2231,12.2184,-0.1572,0.9687,2.1561,168.4794,-13345.2000,31353.6278
3364.0000,12.8780,18.4484,1578.1000,20679.7000,-19101.6000,1.0594,329.9114,3329.5901,3659.5014,51.3938,24009.2901,1248.1886,-22761.1014,18.5401,14.7330,8596.1000,0.0000,8596.1000,-0.4724,1659.7903,0.0000,1659.7903,21.3818,0.0000,6936.3097,6936.3097,18.5701,12.2219,15.3960,0.4051,27342.7221,18.4484,18.5401,18.4942,-0.9419,0.6872,18.5401,18.8118,18.6760,-0.8742,0.2148,18.4484,18.5125,18.4804,-0.8664,-0.9019,13.9530,13.7409,13.8469,2.0870,-0.6872,12.2219,12.2373,12.2296,-0.0753,-0.2148,12.2219,12.2206,12.2212,-0.0100,0.9019,2.0771,162.3113,-10505.5000,27342.7221
3365.0000,12.9449,18.3384,1746.5000,18368.1000,-16621.6000,0.9589,364.7078,2961.9524,3326.6602,46.5646,21330.0524,1381.7922,-19948.2602,18.4635,14.6573,8182.0000,0.0000,8182.0000,-0.4496,1581.3885,0.0000,1581.3885,20.3864,0.0000,6600.6115,6600.6115,18.4951,12.2256,15.3604,0.3542,23909.2514,18.3384,18.4635,18.4010,-1.1693,0.6293,18.4635,18.7621,18.6128,-0.8060,0.1797,18.3384,18.4358,18.3871,-1.1700,-0.8090,13.9651,13.8722,13.9186,0.8212,-0.6293,12.2256,12.2331,12.2293,-0.0467,-0.1797,12.2256,12.2236,12.2246,-0.0032,0.8090,1.8802,146.9184,-8439.6000,23909.2514
3366.0000,12.9698,17.3110,6658.6000,29911.6000,-23253.0000,1.7600,1389.8834,4826.1681,6216.0515,85.7961,34737.7681,5268.7166,-29469.0515,17.9441,14.1440,7522.3000,0.0000,7522.3000,-0.4134,1463.7627,0.0000,1463.7627,18.7671,0.0000,6058.5373,6058.5373,17.9515,12.8511,15.4013,0.6489,43801.6125,17.3110,17.9441,17.6276,-9.3773,1.0178,17.9441,18.4903,18.2172,-4.8178,0.6044,17.3110,17.7507,17.5308,-10.3771,-1.6222,13.0759,13.5656,13.3207,-7.2589,-1.0178,12.8511,12.3454,12.5982,4.4080,-0.6044,12.8511,12.5960,12.7235,5.9776,1.6222,3.4876,272.5262,-15730.7000,43801.6125
3367.0000,12.8843,18.8136,1626.1000,40140.6000,-38514.5000,1.9816,339.9104,6463.8739,6803.7843,96.0855,46604.4739,1286.1896,-45318.2843,17.9635,14.1633,4506.8000,0.0000,4506.8000,-0.2477,876.7531,0.0000,876.7531,11.3439,0.0000,3630.0469,3630.0469,18.1771,12.5860,15.3816,0.5540,37392.2715,18.8136,17.9635,18.3886,9.1399,0.7431,17.9635,18.1963,18.0799,-1.7010,0.4954,18.8136,18.1695,18.4915,11.5498,-1.2385,13.1200,13.2650,13.1925,-1.5914,-0.7431,12.5860,12.5984,12.5922,-0.1165,-0.4954,12.5860,12.6558,12.6209,-1.2822,1.2385,3.9336,307.3792,-34007.7000,37392.2715
3368.0000,12.6905,18.5263,2383.3000,48401.9000,-46018.6000,2.4114,499.8149,7759.7085,8259.5234,116.9120,56161.6085,1883.4851,-54278.1234,18.4345,14.6286,873.0000,0.0000,873.0000,-0.0480,168.7934,0.0000,168.7934,2.1967,0.0000,704.2066,704.2066,18.4062,12.4464,15.4263,0.8049,54328.3460,18.5263,18.4345,18.4804,1.0651,0.8198,18.4345,18.1871,18.3108,2.7434,0.7718,18.5263,18.5125,18.5194,0.2926,-1.5916,12.6711,13.0229,12.8470,-4.2125,-0.8198,12.4464,12.5495,12.4979,-1.1813,-0.7718,12.4464,12.5193,12.4828,-1.7099,1.5916,4.8023,375.2558,-45145.6000,54328.3460
3369.0000,12.5094,18.7415,687.7000,59275.2000,-58587.5000,2.8371,144.6627,9463.8153,9608.4780,137.1899,68739.0153,543.0373,-68195.9780,12.4525,12.4525,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.5805,12.3790,15.4797,1.0053,67860.5376,18.7415,18.5829,18.6622,2.1499,0.9457,18.5829,18.4175,18.5002,2.2417,0.9457,18.7415,18.6620,18.7017,2.1566,-1.8914,12.4525,12.6943,12.5734,-3.3460,-0.9457,12.3790,12.4525,12.4157,-1.0360,-0.9457,12.3790,12.4169,12.3979,-1.0684,1.8914,5.6461,441.1961,-58587.5000,67860.5376
3370.0000,12.4230,18.6748,603.1000,62330.1000,-61727.0000,2.9770,127.0521,9932.0994,10059.1515,143.7877,72262.1994,476.0479,-71786.1515,12.3996,12.3996,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6463,12.3743,15.5103,1.0669,72018.3165,18.6748,18.6682,18.6715,0.0683,0.9923,18.6682,18.5698,18.6190,1.3895,0.9923,18.6748,18.6846,18.6797,-0.3097,-1.9847,12.3996,12.5030,12.4513,-1.5172,-0.9923,12.3743,12.3996,12.3869,-0.3912,-0.9923,12.3743,12.3829,12.3786,-0.2768,1.9847,5.9212,462.6902,-61727.0000,72018.3165
3371.0000,12.4056,18.6761,519.9000,65294.7000,-64774.8000,3.1128,109.5571,10400.4008,10509.9579,150.2533,75695.1008,410.3429,-75284.7579,12.3941,12.3941,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6663,12.4018,15.5341,1.1143,75211.9065,18.6761,18.6742,18.6752,0.0007,1.0376,18.6742,18.6434,18.6588,0.4371,1.0376,18.6761,18.6777,18.6769,-0.0772,-2.0752,12.3941,12.4276,12.4108,-0.5319,-1.0376,12.4018,12.3941,12.3980,0.0895,-1.0376,12.4018,12.3945,12.3982,0.1925,2.0752,6.1894,483.6449,-64774.8000,75211.9065
3372.0000,12.4189,18.6966,499.8000,68096.6000,-67596.8000,3.2442,105.2977,10849.9747,10955.2723,156.5726,78946.5747,394.5023,-78552.0723,12.4142,18.0760,0.0000,425.5000,-425.5000,0.0226,0.0000,68.2167,68.2167,1.0959,493.7167,0.0000,-493.7167,18.6824,12.4323,15.5574,1.1667,78750.6602,18.6966,18.6854,18.6910,0.1478,1.0739,18.6728,18.6659,18.6694,0.0836,1.0965,18.6966,18.6907,18.6937,0.1587,-2.1703,12.4142,12.4131,12.4136,-0.0100,-1.0739,12.4323,12.4142,12.4233,0.2618,-1.0965,12.4323,12.4218,12.4271,0.3050,2.1703,6.4952,507.5412,-68022.3000,78750.6602
3373.0000,12.4574,18.7098,691.6000,71435.2000,-70743.6000,3.4119,145.6111,11391.8328,11537.4439,164.7031,82827.0328,545.9889,-82281.0439,12.4551,18.1174,0.0000,2426.3000,-2426.3000,0.1289,0.0000,389.1941,389.1941,6.2496,2815.4941,0.0000,-2815.4941,18.6879,12.4865,15.5872,1.2547,84692.7462,18.7098,18.7002,18.7050,0.1251,1.0943,18.6388,18.6550,18.6469,-0.3148,1.2233,18.7098,18.7053,18.7075,0.1237,-2.3176,12.4551,12.4330,12.4441,0.3238,-1.0943,12.4865,12.4551,12.4708,0.5305,-1.2233,12.4865,12.4689,12.4777,0.5675,2.3176,7.0412,550.2120,-73169.9000,84692.7462
3374.0000,12.4991,18.7192,955.9000,75420.6000,-74464.7000,3.6140,201.1154,12038.7707,12239.8861,174.5267,87459.3707,754.7846,-86704.5861,12.4995,18.1622,0.0000,1741.4000,-1741.4000,0.0925,0.0000,279.4930,279.4930,4.4862,2020.8930,0.0000,-2020.8930,18.6972,12.5263,15.6117,1.3070,88220.4651,18.7192,18.7125,18.7159,0.0876,1.1738,18.6723,18.6604,18.6664,0.1914,1.2664,18.7192,18.7162,18.7177,0.0794,-2.4402,12.4995,12.4712,12.4854,0.4549,-1.1738,12.5263,12.4995,12.5129,0.4640,-1.2664,12.5263,12.5125,12.5194,0.4595,2.4402,7.3720,576.0565,-76206.1000,88220.4651
3375.0000,12.5368,18.7189,1257.9000,77645.7000,-76387.8000,3.7349,264.4857,12404.5541,12669.0398,180.4407,90050.2541,993.4143,-89056.8398,12.5379,18.2010,0.0000,1850.2000,-1850.2000,0.0983,0.0000,297.1040,297.1040,4.7672,2147.3040,0.0000,-2147.3040,18.7035,12.5599,15.6317,1.3456,90830.8791,18.7189,18.7181,18.7185,-0.0118,1.2122,18.6793,18.6737,18.6765,0.0789,1.3105,18.7189,18.7190,18.7190,-0.0288,-2.5227,12.5379,12.5118,12.5249,0.4328,-1.2122,12.5599,12.5379,12.5489,0.3912,-1.3105,12.5599,12.5488,12.5544,0.3787,2.5227,7.6255,595.8649,-78238.0000,90830.8791
3376.0000,12.5764,18.7262,1547.9000,80476.1000,-78928.2000,3.8837,325.2436,12868.3011,13193.5447,187.7014,93344.4011,1222.6564,-92121.7447,12.5772,18.2407,0.0000,2600.6000,-2600.6000,0.1382,0.0000,417.8173,417.8173,6.7017,3018.4173,0.0000,-3018.4173,18.7079,12.6002,15.6541,1.4037,94746.7822,18.7262,18.7230,18.7246,0.0301,1.2485,18.6750,18.6763,18.6756,-0.0540,1.3867,18.7262,18.7246,18.7254,0.0340,-2.6352,12.5772,12.5517,12.5644,0.4342,-1.2485,12.6002,12.5772,12.5887,0.4363,-1.3867,12.6002,12.5881,12.5942,0.4362,2.6352,8.0025,625.3240,-81528.8000,94746.7822
3377.0000,12.6726,18.1935,5114.4000,63062.3000,-57947.9000,3.2463,1072.8918,10105.9166,11178.8083,157.3684,73168.2166,4041.5082,-69126.7083,12.6667,18.3311,0.0000,2114.7000,-2114.7000,0.1124,0.0000,340.1519,340.1519,5.4503,2454.8519,0.0000,-2454.8519,18.4392,12.7526,15.5959,1.0914,73666.5373,18.1935,18.4967,18.3451,-4.6237,1.0447,18.4806,18.5845,18.5325,-1.7705,1.1570,18.1935,18.3629,18.2782,-5.4404,-2.2017,12.6667,12.6092,12.6380,0.8435,-1.0447,12.7526,12.6667,12.7097,1.4161,-1.1570,12.7526,12.7027,12.7277,1.5677,2.2017,6.6925,522.9614,-60062.6000,73666.5373
3378.0000,12.6991,18.3898,3523.0000,55313.4000,-51790.4000,2.7973,738.7210,8869.4848,9608.2057,135.5614,64182.8848,2784.2790,-61398.6057,12.7095,18.3744,0.0000,1893.2000,-1893.2000,0.1006,0.0000,304.6959,304.6959,4.8811,2197.8959,0.0000,-2197.8959,18.3893,12.7074,15.5484,0.9409,63508.2337,18.3898,18.3624,18.3761,0.3305,0.8989,18.3636,18.4637,18.4136,-1.4786,0.9995,18.3898,18.3502,18.3700,1.0642,-1.8984,12.7095,12.6651,12.6873,0.5522,-0.8989,12.7074,12.7095,12.7085,-0.0579,-0.9995,12.7074,12.7152,12.7113,-0.2412,1.8984,5.7736,451.1551,-53683.6000,63508.2337
3379.0000,12.7165,18.1549,4497.5000,50039.8000,-45542.3000,2.5988,942.7823,8027.0622,8969.8445,126.0858,58066.8622,3554.7177,-54512.1445,12.7183,18.3833,0.0000,960.7000,-960.7000,0.0510,0.0000,154.6353,154.6353,2.4773,1115.3353,0.0000,-1115.3353,18.2845,12.7329,15.5087,0.8406,56739.7267,18.1549,18.3012,18.2281,-1.8296,0.8492,18.3059,18.3748,18.3403,-0.9279,0.9003,18.1549,18.2381,18.1965,-2.1370,-1.7495,12.7183,12.6988,12.7086,0.2130,-0.8492,12.7329,12.7183,12.7256,0.1635,-0.9003,12.7329,12.7251,12.7290,0.1705,1.7495,5.2823,412.7628,-46503.0000,56739.7267
3380.0000,12.8696,16.6079,9212.5000,29601.8000,-20389.3000,1.8782,1926.1996,4765.1999,6691.3995,91.7573,34366.9999,7286.3004,-27080.6995,12.8158,18.4818,0.0000,461.7000,-461.7000,0.0245,0.0000,74.4122,74.4122,1.1906,536.1122,0.0000,-536.1122,17.6864,13.1420,15.4142,0.4941,33350.0368,16.6079,17.9125,17.2602,-11.7239,0.6179,17.9342,18.2544,18.0943,-3.0123,0.6424,16.6079,17.3968,17.0023,-14.4544,-1.2603,12.8158,12.7306,12.7732,0.7368,-0.6179,13.1420,12.8158,12.9789,3.0132,-0.6424,13.1420,12.9378,13.0399,3.7078,1.2603,3.8059,297.3971,-20851.0000,33350.0368
3381.0000,13.0297,17.4629,6170.6000,29343.3000,-23172.7000,1.7077,1286.7323,4741.0118,6027.7441,83.2147,34084.3118,4883.8677,-29200.4441,13.0222,13.0222,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.4684,13.2492,15.3588,0.4117,27790.0350,17.4629,17.2929,17.3779,1.3771,0.5692,17.2929,17.9707,17.6318,-5.6255,0.5692,17.4629,17.2172,17.3401,4.0320,-1.1385,13.0222,12.8132,12.9177,1.6993,-0.5692,13.2492,13.0222,13.1357,1.8486,-0.5692,13.2492,13.1379,13.1936,1.8115,1.1385,3.4116,266.5876,-23172.7000,27790.0350
3382.0000,13.2077,16.9997,6979.1000,23009.0000,-16029.9000,1.4504,1451.0152,3732.9116,5183.9267,70.8388,26741.9116,5528.0848,-21213.8267,13.2103,13.2103,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.2801,13.4071,15.3436,0.4815,32500.1638,16.9997,17.2764,17.1380,-2.9381,0.7252,17.2764,17.5364,17.4064,-2.7636,0.7252,16.9997,17.1520,17.0759,-3.2317,-1.4504,13.2103,12.9980,13.1041,2.2070,-0.7252,13.4071,13.2103,13.3087,2.0443,-0.7252,13.4071,13.3126,13.3599,1.9629,1.4504,2.9009,226.6807,-16029.9000,32500.1638
3383.0000,13.3867,16.6278,7877.1000,19867.5000,-11990.4000,1.3487,1632.8631,3236.6798,4869.5429,65.9668,23104.1798,6244.2369,-16859.9429,13.3820,13.3820,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.9982,13.6132,15.3057,0.3913,26412.0190,16.6278,17.0181,16.8229,-3.8463,0.6743,17.0181,17.3153,17.1667,-2.9358,0.6743,16.6278,16.8396,16.7337,-4.1728,-1.3487,13.3820,13.1711,13.2765,2.0366,-0.6743,13.6132,13.3820,13.4976,2.2360,-0.6743,13.6132,13.4944,13.5538,2.2975,1.3487,2.6994,210.9345,-11990.4000,26412.0190
3384.0000,13.5416,16.5869,7766.5000,17925.1000,-10158.6000,1.2511,1605.8201,2930.8290,4536.6491,61.2061,20855.9290,6160.6799,-14695.2491,13.5469,13.5469,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.8036,13.7372,15.2704,0.3288,22195.5955,16.5869,16.7765,16.6817,-1.7481,0.6256,16.7765,17.0892,16.9328,-2.8658,0.6256,16.5869,16.6608,16.6238,-1.3691,-1.2511,13.5469,13.3321,13.4395,1.9235,-0.6256,13.7372,13.5469,13.6421,1.7003,-0.6256,13.7372,13.6464,13.6918,1.6217,1.2511,2.5044,195.6946,-10158.6000,22195.5955
3385.0000,13.6756,16.3615,8216.9000,16235.2000,-8018.3000,1.1947,1695.2029,2662.8810,4358.0839,58.4672,18898.0810,6521.6971,-12376.3839,13.6814,13.6814,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.6247,13.8551,15.2399,0.2836,19143.6935,16.3615,16.6254,16.4935,-2.3148,0.5973,16.6254,16.8789,16.7521,-2.2239,0.5973,16.3615,16.4977,16.4296,-2.3877,-1.1947,13.6814,13.4839,13.5827,1.6841,-0.5973,13.8551,13.6814,13.7682,1.4786,-0.5973,13.8551,13.7715,13.8133,1.4221,1.1947,2.3919,186.9026,-8018.3000,19143.6935
3386.0000,13.8107,16.0933,8826.7000,14766.6000,-5939.9000,1.1570,1816.9800,2429.7167,4246.6967,56.6371,17196.3167,7009.7200,-10186.5967,13.8085,13.8085,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.4147,14.0077,15.2112,0.2387,16111.9963,16.0933,16.4291,16.2612,-2.8461,0.5785,16.4291,16.7004,16.5648,-2.3046,0.5785,16.0933,16.2718,16.1826,-3.0243,-1.1570,13.8085,13.6207,13.7146,1.5493,-0.5785,14.0077,13.8085,13.9081,1.6451,-0.5785,14.0077,13.9056,13.9567,1.6872,1.1570,2.3167,181.0298,-5939.9000,16111.9963
3387.0000,13.9593,15.8086,9462.5000,13321.0000,-3858.5000,1.1218,1943.1340,2199.5716,4142.7056,54.9127,15520.5716,7519.3660,-8001.2056,16.1949,12.4152,31.3000,0.0000,31.3000,-0.0017,6.2388,0.0000,6.2388,0.0848,0.0000,25.0612,25.0612,16.1781,14.1889,15.1835,0.1911,12896.5899,15.8086,16.1949,16.0017,-3.1748,0.5615,16.1949,16.5114,16.3531,-2.5974,0.5597,15.8086,16.0117,15.9101,-3.3314,-1.1212,13.9460,13.7503,13.8481,1.5676,-0.5615,14.1889,13.9507,14.0698,1.9074,-0.5597,14.1889,14.0640,14.1264,2.0051,1.1212,2.2462,175.5180,-3827.2000,12896.5899
3388.0000,14.0073,16.8082,9088.2000,18831.8000,-9743.6000,1.3627,1864.8109,3113.0600,4977.8709,66.6069,21944.8600,7223.3891,-14721.4709,16.1988,12.4211,85.7000,0.0000,85.7000,-0.0047,17.0811,0.0000,17.0811,0.2224,0.0000,68.6189,68.6189,16.3648,14.0056,15.1852,0.2749,18557.4059,16.8082,16.1988,16.5035,6.0117,0.6829,16.1988,16.3172,16.2580,-1.1917,0.6782,16.8082,16.3885,16.5983,8.2620,-1.3612,14.0441,13.8968,13.9705,1.4330,-0.6829,14.0056,14.0554,14.0305,-0.5177,-0.6782,14.0056,14.0628,14.0342,-1.1568,1.3612,2.7264,213.0446,-9657.9000,18557.4059
3389.0000,13.7160,18.3970,4442.9000,24763.4000,-20320.5000,1.4014,915.9931,4065.5272,4981.5202,68.3955,28828.9272,3526.9069,-25302.0202,16.9891,13.2008,61.7000,0.0000,61.7000,-0.0034,12.1620,0.0000,12.1620,0.1601,0.0000,49.5380,49.5380,17.1981,13.2434,15.2207,0.4743,32011.9520,18.3970,16.9891,17.6930,14.3116,0.7018,16.9891,16.4444,16.7167,5.4928,0.6984,18.3970,17.5740,17.9855,16.6963,-1.4003,13.8288,13.9352,13.8820,-1.1108,-0.7018,13.2434,13.8319,13.5376,-5.9910,-0.6984,13.2434,13.6061,13.4248,-7.3973,1.4003,2.8017,218.9322,-20258.8000,32011.9520
3390.0000,12.9907,18.8508,4111.4000,86764.3000,-82652.9000,4.3143,857.8930,14005.9730,14863.8660,210.0513,100770.2730,3253.5070,-97516.7660,13.0049,13.0049,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.2910,12.5704,15.4307,1.4102,95191.5027,18.8508,18.3320,18.5914,10.7981,1.4381,18.3320,17.6080,17.9700,15.0811,1.4381,18.8508,18.6325,18.7416,9.0820,-2.8762,13.0049,13.3990,13.2020,-8.2504,-1.4381,12.5704,13.0049,12.7877,-9.0938,-1.4381,12.5704,12.7866,12.6785,-9.0491,2.8762,8.6152,673.2054,-82652.9000,95191.5027
3391.0000,12.6723,19.0375,0.0000,144620.6000,-144620.6000,6.8346,0.0000,23175.6738,23175.6738,330.9545,167796.2738,0.0000,-167796.2738,12.6466,12.6466,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8633,12.5830,15.7231,2.4527,165557.4740,19.0375,18.9002,18.9688,4.5114,2.2782,18.9002,18.6135,18.7568,9.4516,2.2782,19.0375,18.9882,19.0128,3.2294,-4.5564,12.6466,12.8184,12.7325,-5.7086,-2.2782,12.5830,12.6466,12.6148,-2.1300,-2.2782,12.5830,12.5992,12.5911,-1.0988,4.5564,13.6112,1063.5954,-144620.6000,165557.4740
3392.0000,12.7878,19.1554,0.0000,164150.6000,-164150.6000,7.7576,0.0000,26374.9096,26374.9096,374.8843,190525.5096,0.0000,-190525.5096,12.7793,18.4449,0.0000,11512.4000,-11512.4000,0.6117,0.0000,1854.5500,1854.5500,29.6791,13366.9500,0.0000,-13366.9500,19.0566,12.8319,15.9443,2.9768,200934.6875,19.1554,19.1003,19.1278,1.8757,2.3820,18.9664,18.9156,18.9410,2.1793,2.9937,19.1554,19.1351,19.1452,1.5543,-5.3756,12.7793,12.7658,12.7725,0.4398,-2.3820,12.8319,12.7793,12.8056,2.2597,-2.9937,12.8319,12.7975,12.8147,2.6559,5.3756,16.6530,1301.2906,-175663.0000,200934.6875
3393.0000,12.9632,19.3343,0.0000,182164.6000,-182164.6000,8.6089,0.0000,29387.3940,29387.3940,416.3306,211551.9940,0.0000,-211551.9940,12.9657,18.6332,0.0000,14120.5000,-14120.5000,0.7503,0.0000,2280.3891,2280.3891,36.4210,16400.8891,0.0000,-16400.8891,19.2316,13.0103,16.1210,3.3271,224578.1340,19.3343,19.2781,19.3062,2.1095,2.6196,19.1346,19.0923,19.1134,2.0376,3.3698,19.3343,19.3100,19.3222,2.0917,-5.9894,12.9657,12.9131,12.9394,1.9703,-2.6196,13.0103,12.9657,12.9880,2.1578,-3.3698,13.0103,12.9851,12.9977,2.1651,5.9894,18.6296,1455.7442,-196285.1000,224578.1340
3394.0000,13.1017,19.4757,0.0000,191331.3000,-191331.3000,9.0421,0.0000,30964.9481,30964.9481,437.7715,222296.2481,0.0000,-222296.2481,13.1054,18.7745,0.0000,16174.9000,-16174.9000,0.8594,0.0000,2617.1304,2617.1304,41.7494,18792.0304,0.0000,-18792.0304,19.3786,13.1358,16.2572,3.5321,238413.8867,19.4757,19.4312,19.4535,1.7332,2.7276,19.2739,19.2408,19.2573,1.6932,3.5870,19.4757,19.4569,19.4663,1.6960,-6.3146,13.1054,13.0618,13.0836,1.6972,-2.7276,13.1358,13.1054,13.1206,1.5571,-3.5870,13.1358,13.1189,13.1274,1.5214,6.3146,19.7201,1540.9566,-207506.2000,238413.8867
3395.0000,13.3059,19.6841,0.0000,215145.4000,-215145.4000,10.1676,0.0000,34984.2171,34984.2171,492.6967,250129.6171,0.0000,-250129.6171,13.3104,18.9817,0.0000,25111.0000,-25111.0000,1.3342,0.0000,4074.4977,4074.4977,64.8495,29185.4977,0.0000,-29185.4977,19.5622,13.3510,16.4566,4.0822,275546.6919,19.6841,19.6273,19.6557,2.3974,2.9444,19.4260,19.3964,19.4112,1.8133,4.2787,19.6841,19.6605,19.6723,2.4428,-7.2231,13.3104,13.2546,13.2825,2.3571,-2.9444,13.3510,13.3104,13.3307,2.4921,-4.2787,13.3510,13.3268,13.3389,2.5092,7.2231,22.9180,1790.8421,-240256.4000,275546.6919
3396.0000,13.4910,19.8731,0.0000,231248.0000,-231248.0000,10.9286,0.0000,37765.2941,37765.2941,530.2704,269013.2941,0.0000,-269013.2941,13.4962,19.1695,0.0000,30812.2000,-30812.2000,1.6372,0.0000,5012.5680,5012.5680,79.6364,35824.7680,0.0000,-35824.7680,19.7451,13.5278,16.6364,4.4641,301328.0559,19.8731,19.8219,19.8475,2.2714,3.0971,19.5963,19.5666,19.5815,2.0119,4.7343,19.8731,19.8530,19.8630,2.2584,-7.8314,13.4962,13.4459,13.4711,2.2319,-3.0971,13.5278,13.4962,13.5120,2.1443,-4.7343,13.5278,13.5089,13.5183,2.1221,7.8314,25.0540,1957.7553,-262060.2000,301328.0559
3397.0000,13.7127,20.0994,0.0000,246209.2000,-246209.2000,11.6356,0.0000,40418.2206,40418.2206,565.2555,286627.4206,0.0000,-286627.4206,13.7195,19.3954,0.0000,47337.1000,-47337.1000,2.5152,0.0000,7725.2958,7725.2958,122.4359,55062.3958,0.0000,-55062.3958,19.9391,13.7529,16.8460,5.0021,337644.8884,20.0994,20.0391,20.0693,2.6329,3.0401,19.7477,19.7247,19.7362,1.8235,5.5553,20.0994,20.0777,20.0886,2.6786,-8.5955,13.7195,13.6600,13.6898,2.5962,-3.0401,13.7529,13.7195,13.7362,2.6623,-5.5553,13.7529,13.7313,13.7421,2.6571,8.5955,28.2318,2206.0712,-293546.3000,337644.8884
3398.0000,13.9344,20.3258,0.0000,263690.0000,-263690.0000,12.4617,0.0000,43514.9946,43514.9946,606.2634,307204.9946,0.0000,-307204.9946,13.9419,19.6203,0.0000,59985.1000,-59985.1000,3.1872,0.0000,9820.8483,9820.8483,155.2882,69805.9483,0.0000,-69805.9483,20.1482,13.9709,17.0595,5.5237,372850.9200,20.3258,20.2653,20.2956,2.6877,3.0915,19.9379,19.9130,19.9254,2.2408,6.2787,20.3258,20.3058,20.3158,2.6990,-9.3702,13.9419,13.8824,13.9122,2.6405,-3.0915,13.9709,13.9419,13.9564,2.6141,-6.2787,13.9709,13.9516,13.9612,2.6009,9.3702,31.2423,2441.3161,-323675.1000,372850.9200
3399.0000,14.1570,20.5533,0.0000,279968.7000,-279968.7000,13.2311,0.0000,46446.2677,46446.2677,644.6262,326414.9677,0.0000,-326414.9677,14.1648,19.8458,0.0000,73382.1000,-73382.1000,3.8991,0.0000,12053.4907,12053.4907,190.1418,85435.5907,0.0000,-85435.5907,20.3608,14.1909,17.2758,6.0393,407651.3738,20.5533,20.4928,20.5230,2.7018,3.1107,20.1329,20.1098,20.1214,2.3213,7.0097,20.5533,20.5346,20.5439,2.7099,-10.1204,14.1648,14.1055,14.1352,2.6478,-3.1107,14.1909,14.1648,14.1778,2.6292,-7.0097,14.1909,14.1729,14.1819,2.6198,10.1204,34.2226,2674.2014,-353350.8000,407651.3738
3400.0000,14.3298,20.7298,0.0000,286270.3000,-286270.3000,13.5289,0.0000,47687.9455,47687.9455,660.1033,333958.2455,0.0000,-333958.2455,14.3363,20.0194,0.0000,82047.6000,-82047.6000,4.3595,0.0000,13511.1940,13511.1940,212.7906,95558.7940,0.0000,-95558.7940,20.5325,14.3550,17.4438,6.3144,426225.2311,20.7298,20.6806,20.7052,2.1549,3.0565,20.2919,20.2739,20.2829,1.9061,7.4160,20.7298,20.7157,20.7227,2.1143,-10.4724,14.3363,14.2884,14.3124,2.0954,-3.0565,14.3550,14.3363,14.3456,1.9816,-7.4160,14.3550,14.3418,14.3484,1.9663,10.4724,35.7615,2794.4525,-368317.9000,426225.2311
3401.0000,14.4670,20.8701,0.0000,300574.1000,-300574.1000,14.2049,0.0000,50235.7454,50235.7454,693.8794,350809.8454,0.0000,-350809.8454,14.4718,20.1566,0.0000,79505.4000,-79505.4000,4.2244,0.0000,13119.1828,13119.1828,206.3452,92624.5828,0.0000,-92624.5828,20.6863,14.4864,17.5863,6.5289,440700.8212,20.8701,20.8337,20.8519,1.7273,3.3268,20.4549,20.4371,20.4460,1.9248,7.5512,20.8701,20.8593,20.8647,1.6699,-10.8780,14.4718,14.4367,14.4543,1.6692,-3.3268,14.4864,14.4718,14.4791,1.5676,-7.5512,14.4864,14.4763,14.4814,1.5613,10.8780,36.8620,2880.4490,-380079.5000,440700.8212
3402.0000,14.1247,20.5202,0.0000,209696.0000,-209696.0000,9.9100,0.0000,34761.4203,34761.4203,484.5281,244457.4203,0.0000,-244457.4203,14.1155,19.7959,0.0000,48613.8000,-48613.8000,2.5830,0.0000,7979.3472,7979.3472,126.2425,56593.1472,0.0000,-56593.1472,20.4267,14.0497,17.2382,4.5523,307282.2749,20.5202,20.6171,20.5687,-3.4610,2.4423,20.1950,20.2336,20.2143,-2.8389,5.0254,20.5202,20.5567,20.5385,-3.9800,-7.4677,14.1155,14.2145,14.1650,-3.5338,-2.4423,14.0497,14.1155,14.0826,-4.8279,-5.0254,14.0497,14.0954,14.0725,-4.9767,7.4677,24.9990,1953.4594,-258309.8000,307282.2749
3403.0000,13.9040,20.2947,0.0000,200513.5000,-200513.5000,9.4761,0.0000,33065.5683,33065.5683,462.2603,233579.0683,0.0000,-233579.0683,13.8953,19.5732,0.0000,28347.7000,-28347.7000,1.5062,0.0000,4637.9910,4637.9910,73.5048,32985.6910,0.0000,-32985.6910,20.2405,13.8534,17.0470,4.0082,270551.0909,20.2947,20.3692,20.3320,-2.8995,2.6566,20.0812,20.1056,20.0934,-1.5023,4.1628,20.2947,20.3229,20.3088,-2.8146,-6.8195,13.8953,13.9687,13.9320,-2.8555,-2.6566,13.8534,13.8953,13.8744,-2.5566,-4.1628,13.8534,13.8788,13.8661,-2.5348,6.8195,21.9525,1715.3968,-228861.2000,270551.0909
3404.0000,13.5264,19.9091,0.0000,134662.7000,-134662.7000,6.3640,0.0000,22010.0433,22010.0433,309.9980,156672.7433,0.0000,-156672.7433,13.5234,19.1970,0.0000,9544.0000,-9544.0000,0.5071,0.0000,1553.2246,1553.2246,24.7249,11097.2246,0.0000,-11097.2246,19.9654,13.3800,16.6727,2.5856,174526.4846,19.9091,20.0581,19.9836,-4.2479,1.9523,19.8805,19.9425,19.9115,-2.2385,2.4594,19.9091,19.9782,19.9436,-4.4504,-4.4117,13.5234,13.6673,13.5954,-4.1055,-1.9523,13.3800,13.5234,13.4517,-5.1439,-2.4594,13.3800,13.4640,13.4220,-5.4026,4.4117,13.7248,1072.4777,-144206.7000,174526.4846
3405.0000,13.2953,19.6733,0.0000,126050.0000,-126050.0000,5.9570,0.0000,20491.6046,20491.6046,289.4563,146541.6046,0.0000,-146541.6046,13.2877,18.9587,0.0000,3026.7000,-3026.7000,0.1608,0.0000,490.9558,490.9558,7.8293,3517.6558,0.0000,-3517.6558,19.7446,13.2057,16.4752,2.2859,154296.8456,19.6733,19.7836,19.7284,-3.1218,1.9321,19.7203,19.7841,19.7522,-1.9658,2.0929,19.6733,19.7241,19.6987,-2.9988,-4.0249,13.2877,13.3971,13.3424,-3.0957,-1.9321,13.2057,13.2877,13.2467,-2.5171,-2.0929,13.2057,13.2464,13.2261,-2.4075,4.0249,12.2050,953.7127,-129076.7000,154296.8456
3406.0000,13.1066,19.4806,0.0000,100306.5000,-100306.5000,4.7404,0.0000,16235.3634,16235.3634,229.9952,116541.8634,0.0000,-116541.8634,13.1027,18.7718,0.0000,3976.3000,-3976.3000,0.2113,0.0000,643.3496,643.3496,10.2761,4619.6496,0.0000,-4619.6496,19.5518,13.0102,16.2810,1.8509,124935.2699,19.4806,19.5882,19.5344,-2.3845,1.5097,19.4880,19.5913,19.5397,-2.6076,1.7210,19.4806,19.5307,19.5056,-2.3729,-3.2307,13.1027,13.2068,13.1548,-2.3073,-1.5097,13.0102,13.1027,13.0564,-2.3387,-1.7210,13.0102,13.0597,13.0349,-2.3495,3.2307,9.8714,771.3645,-104282.8000,124935.2699
3407.0000,12.9564,19.3274,0.0000,84759.2000,-84759.2000,4.0056,0.0000,13671.5008,13671.5008,194.1100,98430.7008,0.0000,-98430.7008,12.9503,18.6177,0.0000,5048.8000,-5048.8000,0.2683,0.0000,815.1861,815.1861,13.0385,5863.9861,0.0000,-5863.9861,19.3823,12.8689,16.1256,1.5907,107371.2211,19.3274,19.4317,19.3796,-1.9119,1.2458,19.2875,19.3967,19.3421,-2.4273,1.5141,19.3274,19.3745,19.3509,-1.9100,-2.7598,12.9503,13.0533,13.0018,-1.8893,-1.2458,12.8689,12.9503,12.9096,-1.8156,-1.5141,12.8689,12.9127,12.8908,-1.7826,2.7598,8.5154,665.4065,-89808.0000,107371.2211
3408.0000,12.8070,19.1750,0.0000,64503.0000,-64503.0000,3.0484,0.0000,10368.5905,10368.5905,147.5783,74871.5905,0.0000,-74871.5905,12.8031,18.4690,0.0000,4895.8000,-4895.8000,0.2601,0.0000,788.9227,788.9227,12.6359,5684.7227,0.0000,-5684.7227,19.2341,12.6873,15.9607,1.2377,83542.8408,19.1750,19.3023,19.2386,-1.7438,0.9294,19.1201,19.2358,19.1779,-2.0244,1.1895,19.1750,19.2332,19.2041,-1.8154,-2.1189,12.8031,12.9268,12.8650,-1.6944,-0.9294,12.6873,12.8031,12.7452,-2.0265,-1.1895,12.6873,12.7545,12.7209,-2.0933,2.1189,6.5890,514.8725,-69398.8000,83542.8408
3409.0000,12.6993,19.0651,0.0000,62137.3000,-62137.3000,2.9366,0.0000,9963.7345,9963.7345,142.0300,72101.0345,0.0000,-72101.0345,12.6878,18.3524,0.0000,4336.6000,-4336.6000,0.2304,0.0000,697.7415,697.7415,11.1864,5034.3415,0.0000,-5034.3415,19.1082,12.6196,15.8639,1.1742,79258.4759,19.0651,19.1755,19.1203,-1.4718,0.9020,19.0080,19.1000,19.0540,-1.5387,1.1325,19.0651,19.1127,19.0889,-1.4332,-2.0345,12.6878,12.8004,12.7441,-1.5016,-0.9020,12.6196,12.6878,12.6537,-1.1480,-1.1325,12.6196,12.6544,12.6370,-1.0558,2.0345,6.3042,492.6178,-66473.9000,79258.4759
3410.0000,12.6235,18.9878,0.0000,53539.5000,-53539.5000,2.5302,0.0000,8570.2585,8570.2585,122.2936,62109.7585,0.0000,-62109.7585,12.6127,18.2765,0.0000,6523.3000,-6523.3000,0.3466,0.0000,1048.5340,1048.5340,16.8197,7571.8340,0.0000,-7571.8340,18.9989,12.5592,15.7791,1.0586,71454.9188,18.9878,19.0851,19.0364,-1.0546,0.7279,18.8243,18.9532,18.8887,-2.0373,1.0745,18.9878,19.0262,19.0070,-1.0314,-1.8024,12.6127,12.7092,12.6609,-1.0466,-0.7279,12.5592,12.6127,12.5859,-0.8603,-1.0745,12.5592,12.5889,12.5740,-0.8026,1.8024,5.7253,447.3813,-60062.8000,71454.9188
3411.0000,12.5497,18.9125,0.0000,46727.3000,-46727.3000,2.2083,0.0000,7467.2632,7467.2632,106.6819,54194.5632,0.0000,-54194.5632,12.5443,18.2074,0.0000,4003.0000,-4003.0000,0.2127,0.0000,642.8525,642.8525,10.3185,4645.8525,0.0000,-4645.8525,18.9205,12.4668,15.6937,0.8928,60263.3631,18.9125,19.0089,18.9607,-0.9570,0.6652,18.8147,18.8632,18.8389,-0.6441,0.8779,18.9125,18.9532,18.9329,-0.9377,-1.5431,12.5443,12.6351,12.5897,-0.9034,-0.6652,12.4668,12.5443,12.5055,-1.0134,-0.8779,12.4668,12.5129,12.4899,-1.0590,1.5431,4.8166,376.3797,-50730.3000,60263.3631
3412.0000,12.5388,18.9014,0.0000,63252.7000,-63252.7000,2.9893,0.0000,10105.6114,10105.6114,144.3430,73358.3114,0.0000,-73358.3114,12.5248,18.1878,0.0000,4960.4000,-4960.4000,0.2636,0.0000,796.4019,796.4019,12.7831,5756.8019,0.0000,-5756.8019,18.8744,12.5446,15.7095,1.1765,79415.0015,18.9014,18.9395,18.9205,-0.5286,0.9086,18.7705,18.8070,18.7887,-0.6487,1.1721,18.9014,18.9123,18.9069,-0.3564,-2.0807,12.5248,12.5664,12.5456,-0.5746,-0.9086,12.5446,12.5248,12.5347,0.3090,-1.1721,12.5446,12.5268,12.5357,0.5100,2.0807,6.4701,505.5825,-68213.1000,79415.0015
3413.0000,12.5774,18.9408,0.0000,72972.6000,-72972.6000,3.4486,0.0000,11668.7427,11668.7427,166.5124,84641.3427,0.0000,-84641.3427,12.5737,18.2372,0.0000,7121.9000,-7121.9000,0.3784,0.0000,1144.1665,1144.1665,18.3520,8266.0665,0.0000,-8266.0665,18.8702,12.6055,15.7378,1.3699,92471.1503,18.9408,18.9298,18.9353,0.1360,1.0234,18.7428,18.7645,18.7537,-0.4665,1.4018,18.9408,18.9312,18.9360,0.3085,-2.4252,12.5737,12.5583,12.5660,0.2031,-1.0234,12.6055,12.5737,12.5896,0.6200,-1.4018,12.6055,12.5855,12.5955,0.6790,2.4252,7.6123,594.8327,-80094.5000,92471.1503
3414.0000,12.8182,19.1864,0.0000,153367.4000,-153367.4000,7.2480,0.0000,24659.4741,24659.4741,350.0468,178026.8741,0.0000,-178026.8741,12.8138,18.4798,0.0000,895.1000,-895.1000,0.0476,0.0000,144.2595,144.2595,2.3070,1039.3595,0.0000,-1039.3595,19.0977,12.9051,16.0014,2.5815,174254.5893,19.1864,19.1126,19.1495,2.5417,2.4001,19.1003,19.0000,19.0502,3.5352,2.4477,19.1864,19.1470,19.1667,2.7407,-4.8479,12.8138,12.7410,12.7774,2.5087,-2.4001,12.9051,12.8138,12.8595,3.2130,-2.4477,12.9051,12.8564,12.8807,3.3987,4.8479,14.5103,1133.8516,-154262.5000,174254.5893
3415.0000,13.1069,19.4809,0.0000,211189.3000,-211189.3000,9.9806,0.0000,34182.8171,34182.8171,482.7591,245372.1171,0.0000,-245372.1171,13.1074,13.1074,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4055,13.1779,16.2917,3.5516,239735.1824,19.4809,19.4076,19.4442,3.5140,3.3269,19.4076,19.3284,19.3680,3.7926,3.3269,19.4809,19.4441,19.4625,3.5268,-6.6537,13.1074,13.0344,13.0709,3.4986,-3.3269,13.1779,13.1074,13.1427,3.3747,-3.3269,13.1779,13.1431,13.1605,3.3333,6.6537,19.8654,1552.3138,-211189.3000,239735.1824
3416.0000,13.4449,19.8259,0.0000,241236.8000,-241236.8000,11.4006,0.0000,39354.0845,39354.0845,552.4660,280590.8845,0.0000,-280590.8845,13.4513,19.1241,0.0000,24324.8000,-24324.8000,1.2925,0.0000,3954.6959,3954.6959,62.8196,28279.4959,0.0000,-28279.4959,19.6976,13.5115,16.6045,4.4867,302852.4834,19.8259,19.7423,19.7841,4.0586,3.3694,19.5709,19.5379,19.5544,2.2068,4.6619,19.8259,19.7902,19.8081,4.1272,-8.0312,13.4513,13.3680,13.4097,4.0452,-3.3694,13.5115,13.4513,13.4814,4.0451,-4.6619,13.5115,13.4771,13.4943,3.9854,8.0312,25.2915,1976.3135,-265561.6000,302852.4834
3417.0000,13.7845,20.1727,0.0000,258399.7000,-258399.7000,12.2117,0.0000,42491.1965,42491.1965,593.0650,300890.8965,0.0000,-300890.8965,13.7954,19.4721,0.0000,54765.8000,-54765.8000,2.9099,0.0000,8947.3780,8947.3780,141.6248,63713.1780,0.0000,-63713.1780,19.9881,13.8419,16.9150,5.3107,358472.3396,20.1727,20.0811,20.1269,4.0935,3.1006,19.7863,19.7564,19.7714,2.5749,6.0105,20.1727,20.1410,20.1568,4.1657,-9.1111,13.7954,13.7045,13.7500,4.0637,-3.1006,13.8419,13.7954,13.8187,4.0270,-6.0105,13.8419,13.8117,13.8268,3.9696,9.1111,30.1649,2357.1304,-313165.5000,358472.3396
3418.0000,14.0504,20.4443,0.0000,269332.4000,-269332.4000,12.7284,0.0000,44568.5621,44568.5621,619.5268,313900.9621,0.0000,-313900.9621,14.0606,19.7404,0.0000,71945.8000,-71945.8000,3.8227,0.0000,11799.4885,11799.4885,186.3090,83745.2885,0.0000,-83745.2885,20.2426,14.0920,17.1673,5.8169,392640.0965,20.4443,20.3666,20.4055,3.3193,2.9686,20.0141,19.9863,20.0002,2.7189,6.7913,20.4443,20.4209,20.4326,3.2856,-9.7599,14.0606,13.9846,14.0226,3.2472,-2.9686,14.0920,14.0606,14.0763,3.0661,-6.7913,14.0920,14.0704,14.0812,3.0273,9.7599,33.0512,2582.6677,-341278.2000,392640.0965
3419.0000,14.3072,20.7067,0.0000,288625.5000,-288625.5000,13.6402,0.0000,48054.3021,48054.3021,665.0660,336679.8021,0.0000,-336679.8021,14.3166,19.9994,0.0000,84827.6000,-84827.6000,4.5072,0.0000,13964.8913,13964.8913,219.9057,98792.4913,0.0000,-98792.4913,20.4959,14.3445,17.4202,6.3787,430564.3626,20.7067,20.6346,20.6706,3.1568,3.0443,20.2555,20.2290,20.2422,2.8779,7.5515,20.7067,20.6861,20.6964,3.1398,-10.5959,14.3166,14.2463,14.2814,3.0806,-3.0443,14.3445,14.3166,14.3305,3.0251,-7.5515,14.3445,14.3247,14.3346,3.0146,10.5959,36.2678,2834.0169,-373453.1000,430564.3626
3420.0000,14.4626,20.8655,0.0000,299513.7000,-299513.7000,14.1547,0.0000,50053.1757,50053.1757,691.3278,349566.8757,0.0000,-349566.8757,14.4685,20.1532,0.0000,80226.0000,-80226.0000,4.2627,0.0000,13237.4231,13237.4231,208.1982,93463.4231,0.0000,-93463.4231,20.6770,14.4844,17.5807,6.5170,439895.9907,20.8655,20.8222,20.8438,2.0473,3.2973,20.4450,20.4240,20.4345,2.2767,7.5601,20.8655,20.8531,20.8593,1.9236,-10.8574,14.4685,14.4269,14.4477,1.9634,-3.2973,14.4844,14.4685,14.4764,1.7179,-7.5601,14.4844,14.4734,14.4789,1.6990,10.8574,36.8359,2878.4071,-379739.7000,439895.9907
3421.0000,14.6601,21.0674,0.0000,311176.7000,-311176.7000,14.7059,0.0000,52250.0457,52250.0457,718.9903,363426.7457,0.0000,-363426.7457,14.6666,20.3537,0.0000,93774.8000,-93774.8000,4.9826,0.0000,15519.5040,15519.5040,243.5152,109294.3040,0.0000,-109294.3040,20.8628,14.6867,17.7748,6.9482,469005.2560,21.0674,21.0168,21.0421,2.3498,3.2411,20.6150,20.5978,20.6064,2.0323,8.2237,21.0674,21.0529,21.0601,2.3805,-11.4648,14.6666,14.6171,14.6419,2.3001,-3.2411,14.6867,14.6666,14.6766,2.3731,-8.2237,14.6867,14.6723,14.6795,2.3774,11.4648,39.3965,3078.4984,-404951.5000,469005.2560
3422.0000,14.7725,21.1823,0.0000,317578.2000,-317578.2000,15.0085,0.0000,53469.9296,53469.9296,734.7495,371048.1296,0.0000,-371048.1296,14.7766,20.4650,0.0000,89543.8000,-89543.8000,4.7578,0.0000,14844.2444,14844.2444,232.7246,104388.0444,0.0000,-104388.0444,20.9937,14.7872,17.8904,7.0101,473179.6950,21.1823,21.1521,21.1672,1.4667,3.4169,20.7522,20.7382,20.7452,1.6325,8.1747,21.1823,21.1739,21.1781,1.3804,-11.5916,14.7766,14.7476,14.7621,1.4084,-3.4169,14.7872,14.7766,14.7819,1.2269,-8.1747,14.7872,14.7798,14.7835,1.2121,11.5916,39.5760,3092.5214,-407122.0000,473179.6950
3423.0000,14.8463,21.2577,0.0000,321660.9000,-321660.9000,15.2014,0.0000,54254.2626,54254.2626,744.7560,375915.1626,0.0000,-375915.1626,14.8488,20.5381,0.0000,85285.7000,-85285.7000,4.5315,0.0000,14154.0707,14154.0707,221.7628,99439.7707,0.0000,-99439.7707,21.0819,14.8559,17.9689,7.0202,473864.4471,21.2577,21.2391,21.2484,0.9372,3.5566,20.8464,20.8366,20.8415,1.1186,8.0882,21.2577,21.2523,21.2550,0.8860,-11.6448,14.8488,14.8309,14.8399,0.8953,-3.5566,14.8559,14.8488,14.8523,0.8076,-8.0882,14.8559,14.8510,14.8534,0.8016,11.6448,39.5231,3088.3905,-406946.6000,473864.4471
3424.0000,14.8929,21.3054,0.0000,323848.0000,-323848.0000,15.3048,0.0000,54684.9055,54684.9055,750.1919,378532.9055,0.0000,-378532.9055,14.8944,20.5843,0.0000,80631.8000,-80631.8000,4.2843,0.0000,13391.1311,13391.1311,209.7272,94022.9311,0.0000,-94022.9311,21.1407,14.8989,18.0198,6.9867,471605.6234,21.3054,21.2941,21.2997,0.5763,3.6735,20.9119,20.9051,20.9085,0.7660,7.9578,21.3054,21.3020,21.3037,0.5440,-11.6313,14.8944,14.8836,14.8890,0.5498,-3.6735,14.8989,14.8944,14.8966,0.4914,-7.9578,14.8989,14.8958,14.8973,0.4868,11.6313,39.2440,3066.5849,-404479.8000,471605.6234
