Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3425.0000,14.8990,21.3116,0.0000,326463.3000,-326463.3000,15.4284,0.0000,55134.6960,55134.6960,756.4873,381597.9960,0.0000,-381597.9960,14.8993,20.5893,0.0000,69647.2000,-69647.2000,3.7006,0.0000,11567.7254,11567.7254,181.1916,81214.9254,0.0000,-81214.9254,21.1692,14.8995,18.0343,6.8530,462577.8247,21.3116,21.3096,21.3106,0.0885,3.9092,20.9593,20.9542,20.9568,0.5395,7.6099,21.3116,21.3112,21.3114,0.0501,-11.5191,14.8993,14.8976,14.8985,0.0719,-3.9092,14.8995,14.8993,14.8994,-0.0089,-7.6099,14.8995,14.8994,14.8995,-0.0170,11.5191,38.3286,2995.0512,-396110.5000,462577.8247
3426.0000,14.4703,20.8733,0.0000,230336.9000,-230336.9000,10.8855,0.0000,38499.8462,38499.8462,533.7632,268836.7462,0.0000,-268836.7462,14.4614,20.1459,0.0000,38935.8000,-38935.8000,2.0688,0.0000,6423.7850,6423.7850,101.2962,45359.5850,0.0000,-45359.5850,20.8277,14.3818,17.6048,4.7714,322066.2532,20.8733,20.9821,20.9277,-4.6638,2.9389,20.6366,20.6859,20.6613,-3.6089,5.0077,20.8733,20.9170,20.8952,-5.0657,-7.9466,14.4614,14.5701,14.5157,-4.6616,-2.9389,14.3818,14.4614,14.4216,-5.8090,-5.0077,14.3818,14.4334,14.4076,-5.9784,7.9466,25.9576,2028.3635,-269272.7000,322066.2532
3427.0000,14.2556,20.6539,0.0000,223635.1000,-223635.1000,10.5688,0.0000,37187.9248,37187.9248,516.7473,260823.0248,0.0000,-260823.0248,14.2475,19.9295,0.0000,28802.9000,-28802.9000,1.5304,0.0000,4736.8598,4736.8598,74.7934,33539.7598,0.0000,-33539.7598,20.6079,14.2122,17.4100,4.4217,298464.2197,20.6539,20.7207,20.6873,-2.9437,3.0128,20.4542,20.4891,20.4716,-2.3311,4.5432,20.6539,20.6792,20.6666,-2.8012,-7.5560,14.2475,14.3129,14.2802,-2.8849,-3.0128,14.2122,14.2475,14.2299,-2.3568,-4.5432,14.2122,14.2327,14.2225,-2.2774,7.5560,24.2114,1891.9134,-252438.0000,298464.2197
3428.0000,13.8809,20.2711,0.0000,155400.0000,-155400.0000,7.3441,0.0000,25612.1623,25612.1623,358.5665,181012.1623,0.0000,-181012.1623,13.8742,19.5518,0.0000,15840.7000,-15840.7000,0.8417,0.0000,2590.9202,2590.9202,41.0970,18431.6202,0.0000,-18431.6202,20.2974,13.7597,17.0286,3.0579,206409.2611,20.2711,20.4055,20.3383,-4.2545,2.1675,20.1667,20.2411,20.2039,-3.2738,3.0091,20.2711,20.3301,20.3006,-4.4596,-5.1766,13.8742,14.0054,13.9398,-4.1512,-2.1675,13.7597,13.8742,13.8170,-5.0254,-3.0091,13.7597,13.8287,13.7942,-5.2104,5.1766,16.3691,1279.1068,-171240.7000,206409.2611
3429.0000,13.6508,20.0362,0.0000,146469.8000,-146469.8000,6.9220,0.0000,24009.8246,24009.8246,337.1273,170479.6246,0.0000,-170479.6246,13.6416,19.3166,0.0000,10281.0000,-10281.0000,0.5463,0.0000,1675.9711,1675.9711,26.6319,11956.9711,0.0000,-11956.9711,20.0619,13.5765,16.8192,2.7676,186813.8257,20.0362,20.1355,20.0859,-3.0893,2.1253,19.9681,20.0319,20.0000,-2.5035,2.6715,20.0362,20.0786,20.0574,-2.9777,-4.7968,13.6416,13.7397,13.6906,-3.0494,-2.1253,13.5765,13.6416,13.6091,-2.5518,-2.6715,13.5765,13.6115,13.5940,-2.4596,4.7968,14.9165,1165.5980,-156750.8000,186813.8257
3430.0000,13.4508,19.8320,0.0000,120849.9000,-120849.9000,5.7113,0.0000,19717.5657,19717.5657,277.7400,140567.4657,0.0000,-140567.4657,13.4441,19.1169,0.0000,10385.2000,-10385.2000,0.5518,0.0000,1688.2419,1688.2419,26.8766,12073.4419,0.0000,-12073.4419,19.8536,13.3696,16.6116,2.3205,156633.1358,19.8320,19.9314,19.8817,-2.5062,1.7198,19.7335,19.8164,19.7750,-2.7584,2.2716,19.8320,19.8748,19.8534,-2.5042,-3.9914,13.4441,13.5406,13.4924,-2.4356,-1.7198,13.3696,13.4441,13.4068,-2.4833,-2.2716,13.3696,13.4122,13.3909,-2.4938,3.9914,12.5003,976.7910,-131235.1000,156633.1358
3431.0000,13.2652,19.6426,0.0000,105749.2000,-105749.2000,4.9976,0.0000,17179.3444,17179.3444,242.7193,122928.5444,0.0000,-122928.5444,13.2603,18.9311,0.0000,6026.7000,-6026.7000,0.3202,0.0000,977.2105,977.2105,15.5847,7003.9105,0.0000,-7003.9105,19.6809,13.1763,16.4286,1.9765,133415.1628,19.6426,19.7438,19.6932,-2.3179,1.5591,19.6053,19.6673,19.6363,-1.7161,1.8794,19.6426,19.6883,19.6654,-2.3113,-3.4385,13.2603,13.3586,13.3095,-2.2501,-1.5591,13.1763,13.2603,13.2183,-2.3178,-1.8794,13.1763,13.2229,13.1996,-2.3510,3.4385,10.6068,828.8292,-111775.9000,133415.1628
3432.0000,13.0986,19.4725,0.0000,85432.3000,-85432.3000,4.0375,0.0000,13825.3177,13825.3177,195.8517,99257.6177,0.0000,-99257.6177,13.0919,18.7608,0.0000,7249.6000,-7249.6000,0.3852,0.0000,1172.7826,1172.7826,18.7334,8422.3826,0.0000,-8422.3826,19.5108,13.0023,16.2566,1.6448,111023.1848,19.4725,19.5856,19.5290,-2.0238,1.2174,19.3873,19.4905,19.4389,-2.4252,1.6026,19.4725,19.5224,19.4975,-2.0699,-2.8200,13.0919,13.2033,13.1476,-1.9958,-1.2174,13.0023,13.0919,13.0471,-2.1087,-1.6026,13.0023,13.0534,13.0279,-2.1152,2.8200,8.8164,688.9284,-92681.9000,111023.1848
3433.0000,12.9796,19.3510,0.0000,80915.4000,-80915.4000,3.8240,0.0000,13058.4512,13058.4512,185.2977,93973.8512,0.0000,-93973.8512,12.9705,18.6382,0.0000,5983.5000,-5983.5000,0.3179,0.0000,966.3687,966.3687,15.4517,6949.8687,0.0000,-6949.8687,19.3748,12.9101,16.1424,1.5300,103277.2021,19.3510,19.4452,19.3981,-1.6228,1.1687,19.2726,19.3459,19.3092,-1.6076,1.4866,19.3510,19.3910,19.3710,-1.5684,-2.6553,12.9705,13.0642,13.0174,-1.6145,-1.1687,12.9101,12.9705,12.9403,-1.3317,-1.4866,12.9101,12.9423,12.9262,-1.2697,2.6553,8.2524,644.8540,-86898.9000,103277.2021
3434.0000,12.8784,19.2478,0.0000,72108.4000,-72108.4000,3.4078,0.0000,11610.1061,11610.1061,165.0034,83718.5061,0.0000,-83718.5061,12.8722,18.5388,0.0000,5416.5000,-5416.5000,0.2878,0.0000,873.6369,873.6369,13.9809,6290.1369,0.0000,-6290.1369,19.2663,12.8089,16.0376,1.3636,92042.3216,19.2478,19.3344,19.2911,-1.3338,1.0400,19.1620,19.2328,19.1974,-1.3921,1.3278,19.2478,19.2850,19.2664,-1.3053,-2.3678,12.8722,12.9559,12.9141,-1.2895,-1.0400,12.8089,12.8722,12.8406,-1.2464,-1.3278,12.8089,12.8443,12.8266,-1.2442,2.3678,7.3604,575.1524,-77524.9000,92042.3216
3435.0000,12.7954,19.1632,0.0000,64915.6000,-64915.6000,3.0679,0.0000,10432.1479,10432.1479,148.4481,75347.7479,0.0000,-75347.7479,12.7886,18.4542,0.0000,5946.7000,-5946.7000,0.3160,0.0000,958.0812,958.0812,15.3437,6904.7812,0.0000,-6904.7812,19.1693,12.7343,15.9518,1.2442,83985.6688,19.1632,19.2438,19.2035,-1.0999,0.9173,19.0415,19.1208,19.0812,-1.4454,1.2333,19.1632,19.1971,19.1801,-1.0839,-2.1506,12.7886,12.8677,12.8281,-1.0798,-0.9173,12.7343,12.7886,12.7614,-0.9977,-1.2333,12.7343,12.7646,12.7495,-0.9738,2.1506,6.7376,526.4836,-70862.3000,83985.6688
3436.0000,12.7846,19.1521,0.0000,82654.2000,-82654.2000,3.9062,0.0000,13279.4887,13279.4887,188.9124,95933.6887,0.0000,-95933.6887,12.7754,18.4410,0.0000,4401.4000,-4401.4000,0.2339,0.0000,708.9918,708.9918,11.3529,5110.3918,0.0000,-5110.3918,19.1284,12.7856,15.9570,1.5005,101282.7483,19.1521,19.1788,19.1655,-0.5018,1.2241,19.0605,19.0703,19.0654,-0.2333,1.4580,19.1521,19.1600,19.1560,-0.3335,-2.6821,12.7754,12.8028,12.7891,-0.5131,-1.2241,12.7856,12.7754,12.7805,0.1875,-1.4580,12.7856,12.7762,12.7809,0.3366,2.6821,8.2406,643.9319,-87055.6000,101282.7483
3437.0000,12.8181,19.1863,0.0000,90811.6000,-90811.6000,4.2917,0.0000,14601.2999,14601.2999,207.5423,105412.8999,0.0000,-105412.8999,12.8161,18.4821,0.0000,8356.6000,-8356.6000,0.4440,0.0000,1346.8385,1346.8385,21.5538,9703.4385,0.0000,-9703.4385,19.1229,12.8378,15.9804,1.7008,114800.9932,19.1863,19.1768,19.1815,0.1514,1.2826,18.9981,19.0247,19.0114,-0.6936,1.7266,19.1863,19.1793,19.1828,0.2805,-3.0091,12.8161,12.8035,12.8098,0.2071,-1.2826,12.8378,12.8161,12.8270,0.5182,-1.7266,12.8378,12.8243,12.8311,0.5632,3.0091,9.4266,736.6074,-99168.2000,114800.9932
3438.0000,13.0446,19.4174,0.0000,170886.0000,-170886.0000,8.0759,0.0000,27619.6429,27619.6429,390.6294,198505.6429,0.0000,-198505.6429,13.0407,13.0407,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3437,13.1183,16.2310,2.8728,193914.2006,19.4174,19.3546,19.3860,2.4248,2.6920,19.3546,19.2631,19.3089,3.5471,2.6920,19.4174,19.3839,19.4007,2.5864,-5.3839,13.0407,12.9793,13.0100,2.3727,-2.6920,13.1183,13.0407,13.0795,3.0045,-2.6920,13.1183,13.0773,13.0978,3.1757,5.3839,16.0743,1256.0705,-170886.0000,193914.2006
3439.0000,13.3307,19.7094,0.0000,228935.5000,-228935.5000,10.8193,0.0000,37248.0969,37248.0969,524.0846,266183.5969,0.0000,-266183.5969,13.3309,13.3309,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.6419,13.3961,16.5190,3.8613,260640.0823,19.7094,19.6428,19.6761,3.4582,3.6064,19.6428,19.5740,19.6084,3.5721,3.6064,19.7094,19.6759,19.6926,3.4809,-7.2129,13.3309,13.2648,13.2978,3.4315,-3.6064,13.3961,13.3309,13.3635,3.3847,-3.6064,13.3961,13.3637,13.3799,3.3618,7.2129,21.5503,1683.9693,-228935.5000,260640.0823
3440.0000,13.6705,20.0562,0.0000,253926.7000,-253926.7000,12.0003,0.0000,41643.7494,41643.7494,582.3681,295570.4494,0.0000,-295570.4494,13.6773,19.3526,0.0000,29352.9000,-29352.9000,1.5596,0.0000,4787.4300,4787.4300,75.8708,34140.3300,0.0000,-34140.3300,19.9236,13.7334,16.8285,4.7963,323748.9743,20.0562,19.9754,20.0158,4.0569,3.4802,19.7826,19.7563,19.7695,1.9009,5.0399,20.0562,20.0225,20.0394,4.1417,-8.5201,13.6773,13.5965,13.6369,4.0490,-3.4802,13.7334,13.6773,13.7053,4.0830,-5.0399,13.7334,13.7007,13.7171,4.0263,8.5201,27.0379,2112.7776,-283279.6000,323748.9743
3441.0000,13.9601,20.3521,0.0000,269574.5000,-269574.5000,12.7398,0.0000,44513.1913,44513.1913,619.6218,314087.6913,0.0000,-314087.6913,13.9688,19.6475,0.0000,50338.2000,-50338.2000,2.6747,0.0000,8244.6702,8244.6702,130.2924,58582.8702,0.0000,-58582.8702,20.1862,14.0076,17.0969,5.4420,367337.2961,20.3521,20.2782,20.3152,3.5699,3.3551,19.9985,19.9691,19.9838,2.5435,6.0297,20.3521,20.3257,20.3389,3.5717,-9.3848,13.9688,13.8959,13.9324,3.5230,-3.3551,14.0076,13.9688,13.9882,3.3712,-6.0297,14.0076,13.9831,13.9954,3.3161,9.3848,30.7695,2404.3735,-319912.7000,367337.2961
3442.0000,14.1909,20.5879,0.0000,281630.6000,-281630.6000,13.3096,0.0000,46759.7362,46759.7362,648.5624,328390.3362,0.0000,-328390.3362,14.1985,19.8800,0.0000,62677.8000,-62677.8000,3.3303,0.0000,10300.3737,10300.3737,162.4236,72978.1737,0.0000,-72978.1737,20.4120,14.2264,17.3192,5.8814,396992.8838,20.5879,20.5276,20.5577,2.8849,3.3264,20.2036,20.1779,20.1907,2.4552,6.6567,20.5879,20.5681,20.5780,2.8430,-9.9832,14.1985,14.1397,14.1691,2.8146,-3.3264,14.2264,14.1985,14.2125,2.6635,-6.6567,14.2264,14.2080,14.2172,2.6345,9.9832,33.2454,2597.8437,-344308.4000,396992.8838
3443.0000,14.4116,20.8134,0.0000,294441.2000,-294441.2000,13.9150,0.0000,49145.2968,49145.2968,679.0965,343586.4968,0.0000,-343586.4968,14.4189,20.1029,0.0000,75687.7000,-75687.7000,4.0216,0.0000,12479.2860,12479.2860,196.3238,88166.9860,0.0000,-88166.9860,20.6242,14.4436,17.5339,6.3345,427582.0264,20.8134,20.7564,20.7849,2.6987,3.2978,20.3974,20.3753,20.3863,2.3178,7.3194,20.8134,20.7957,20.8045,2.6914,-10.6172,14.4189,14.3632,14.3911,2.6358,-3.2978,14.4436,14.4189,14.4312,2.5973,-7.3194,14.4436,14.4266,14.4351,2.5868,10.6172,35.8614,2802.2631,-370128.9000,427582.0264
3444.0000,14.5845,20.9901,0.0000,307183.9000,-307183.9000,14.5172,0.0000,51485.7015,51485.7015,709.5238,358669.6015,0.0000,-358669.6015,14.5902,20.2764,0.0000,78272.8000,-78272.8000,4.1589,0.0000,12938.9255,12938.9255,203.2168,91211.7255,0.0000,-91211.7255,20.8070,14.6085,17.7077,6.6149,446507.7447,20.9901,20.9463,20.9682,2.1695,3.4528,20.5803,20.5603,20.5703,2.1774,7.6117,20.9901,20.9768,20.9834,2.1163,-11.0645,14.5902,14.5477,14.5690,2.1045,-3.4528,14.6085,14.5902,14.5994,1.9864,-7.6117,14.6085,14.5960,14.6022,1.9744,11.0645,37.3652,2919.7662,-385456.7000,446507.7447
3445.0000,14.7790,21.1890,0.0000,318850.4000,-318850.4000,15.0686,0.0000,53692.6555,53692.6555,737.3201,372543.0555,0.0000,-372543.0555,14.7852,20.4737,0.0000,91263.3000,-91263.3000,4.8492,0.0000,15131.2933,15131.2933,237.1161,106394.5933,0.0000,-106394.5933,20.9914,14.8047,17.8981,7.0411,475273.6255,21.1890,21.1412,21.1651,2.3335,3.4065,20.7491,20.7321,20.7406,2.0132,8.2556,21.1890,21.1749,21.1819,2.3528,-11.6621,14.7852,14.7384,14.7618,2.2845,-3.4065,14.8047,14.7852,14.7950,2.3181,-8.2556,14.8047,14.7909,14.7978,2.3178,11.6621,39.8700,3115.4980,-410113.7000,475273.6255
3446.0000,14.9535,21.3673,0.0000,332962.2000,-332962.2000,15.7355,0.0000,56306.7583,56306.7583,770.9563,389268.9583,0.0000,-389268.9583,14.9590,20.6498,0.0000,97002.2000,-97002.2000,5.1541,0.0000,16126.0437,16126.0437,252.2378,113128.2437,0.0000,-113128.2437,21.1691,14.9754,18.0723,7.3931,499033.5748,21.3673,21.3249,21.3461,2.1424,3.5271,20.9241,20.9074,20.9158,2.0710,8.6812,21.3673,21.3552,21.3613,2.1217,-12.2084,14.9590,14.9177,14.9384,2.0885,-3.5271,14.9754,14.9590,14.9672,2.0364,-8.6812,14.9754,14.9638,14.9696,2.0307,12.2084,41.8402,3269.4518,-429964.4000,499033.5748
3447.0000,15.1313,21.5492,0.0000,347138.1000,-347138.1000,16.4054,0.0000,58958.8530,58958.8530,804.7239,406096.9530,0.0000,-406096.9530,15.1367,20.8297,0.0000,105314.9000,-105314.9000,5.5958,0.0000,17556.6290,17556.6290,274.0608,122871.5290,0.0000,-122871.5290,21.3461,15.1527,18.2494,7.7861,525564.6707,21.5492,21.5074,21.5283,2.1557,3.6032,21.0952,21.0798,21.0875,2.0296,9.1990,21.5492,21.5374,21.5433,2.1542,-12.8022,15.1367,15.0960,15.1164,2.1052,-3.6032,15.1527,15.1367,15.1447,2.0992,-9.1990,15.1527,15.1412,15.1469,2.0975,12.8022,44.0901,3445.2605,-452453.0000,525564.6707
3448.0000,15.2702,21.6912,0.0000,351950.0000,-351950.0000,16.6328,0.0000,59979.4308,59979.4308,816.8598,411929.4308,0.0000,-411929.4308,15.2746,20.9694,0.0000,111733.2000,-111733.2000,5.9368,0.0000,18667.1336,18667.1336,290.9904,130400.3336,0.0000,-130400.3336,21.4859,15.2864,18.3861,7.9951,539671.0556,21.6912,21.6574,21.6743,1.7197,3.5653,21.2276,21.2159,21.2217,1.5777,9.5021,21.6912,21.6822,21.6867,1.6878,-13.0675,15.2746,15.2418,15.2582,1.6696,-3.5653,15.2864,15.2746,15.2805,1.5964,-9.5021,15.2864,15.2779,15.2821,1.5889,13.0675,45.2536,3536.1836,-463683.2000,539671.0556
3449.0000,15.3802,21.8038,0.0000,365136.0000,-365136.0000,17.2560,0.0000,62394.7895,62394.7895,848.2629,427530.7895,0.0000,-427530.7895,15.3835,21.0797,0.0000,107583.2000,-107583.2000,5.7163,0.0000,18004.9165,18004.9165,280.3540,125588.1165,0.0000,-125588.1165,21.6106,15.3928,18.5017,8.1618,550923.2974,21.8038,21.7788,21.7913,1.3692,3.8466,21.3609,21.3494,21.3552,1.5677,9.5629,21.8038,21.7968,21.8003,1.3289,-13.4094,15.3835,15.3593,15.3714,1.3237,-3.8466,15.3928,15.3835,15.3882,1.2566,-9.5629,15.3928,15.3862,15.3895,1.2531,13.4094,46.0815,3600.8742,-472719.2000,550923.2974
3450.0000,15.0155,21.4307,0.0000,272060.9000,-272060.9000,12.8574,0.0000,46077.2559,46077.2559,632.5099,318138.1559,0.0000,-318138.1559,15.0051,20.6964,0.0000,76913.2000,-76913.2000,4.0867,0.0000,12795.5363,12795.5363,200.5279,89708.7363,0.0000,-89708.7363,21.3012,14.9567,18.1290,6.1428,414638.0190,21.4307,21.5208,21.4757,-3.8507,2.9236,21.0402,21.0756,21.0579,-3.6296,7.0102,21.4307,21.4605,21.4456,-4.3235,-9.9338,15.0051,15.0967,15.0509,-3.9104,-2.9236,14.9567,15.0051,14.9809,-4.9570,-7.0102,14.9567,14.9916,14.9741,-5.0551,9.9338,34.0011,2656.8914,-348974.1000,414638.0190
3451.0000,14.7799,21.1898,0.0000,254912.3000,-254912.3000,12.0469,0.0000,42926.7329,42926.7329,591.1764,297839.0329,0.0000,-297839.0329,14.7705,20.4588,0.0000,60428.2000,-60428.2000,3.2108,0.0000,10016.6274,10016.6274,157.2839,70444.8274,0.0000,-70444.8274,21.0742,14.7398,17.9070,5.5226,372772.1923,21.1898,21.2609,21.2254,-3.0638,2.9454,20.8426,20.8700,20.8563,-2.4757,6.1562,21.1898,21.2123,21.2011,-2.9930,-9.1015,14.7705,14.8402,14.8053,-3.0061,-2.9454,14.7398,14.7705,14.7551,-2.7670,-6.1562,14.7398,14.7604,14.7501,-2.7459,9.1015,30.5829,2389.7947,-315340.5000,372772.1923
3452.0000,14.3192,20.7188,0.0000,179010.2000,-179010.2000,8.4599,0.0000,29812.5879,29812.5879,414.4911,208822.7879,0.0000,-208822.7879,14.3044,19.9870,0.0000,32258.0000,-32258.0000,1.7140,0.0000,5309.5597,5309.5597,83.8762,37567.5597,0.0000,-37567.5597,20.6946,14.1983,17.4465,3.7766,254917.9397,20.7188,20.8773,20.7981,-5.1989,2.2486,20.4922,20.5616,20.5269,-4.0173,3.9626,20.7188,20.7795,20.7492,-5.4960,-6.2112,14.3044,14.4611,14.3827,-5.1422,-2.2486,14.1983,14.3044,14.2514,-6.1220,-3.9626,14.1983,14.2678,14.2331,-6.2820,6.2112,20.3783,1592.3863,-211268.2000,254917.9397
3453.0000,14.0404,20.4341,0.0000,167546.3000,-167546.3000,7.9181,0.0000,27718.6413,27718.6413,386.7556,195264.9413,0.0000,-195264.9413,14.0270,19.7064,0.0000,22437.7000,-22437.7000,1.1922,0.0000,3678.0911,3678.0911,58.2261,26115.7911,0.0000,-26115.7911,20.4161,13.9648,17.1905,3.3583,226687.0979,20.4341,20.5484,20.4913,-3.7448,2.2420,20.2561,20.3149,20.2855,-2.9558,3.4342,20.4341,20.4773,20.4557,-3.5836,-5.6761,14.0270,14.1387,14.0829,-3.6613,-2.2420,13.9648,14.0270,13.9959,-3.1250,-3.4342,13.9648,14.0016,13.9832,-3.0573,5.6761,18.2216,1423.8612,-189984.0000,226687.0979
3454.0000,13.7723,20.1603,0.0000,140450.6000,-140450.6000,6.6376,0.0000,23089.0651,23089.0651,323.6123,163539.6651,0.0000,-163539.6651,13.7639,19.4402,0.0000,13645.7000,-13645.7000,0.7250,0.0000,2228.3596,2228.3596,35.3700,15874.0596,0.0000,-15874.0596,20.1742,13.6788,16.9265,2.7327,184455.4377,20.1603,20.2761,20.2182,-3.3379,1.9708,20.0513,20.1142,20.0828,-2.4890,2.6959,20.1603,20.2089,20.1846,-3.3145,-4.6667,13.7639,13.8755,13.8197,-3.2185,-1.9708,13.6788,13.7639,13.7213,-3.3562,-2.6959,13.6788,13.7288,13.7038,-3.4147,4.6667,14.7130,1149.6968,-154096.3000,184455.4377
3455.0000,13.5778,19.9616,0.0000,125428.9000,-125428.9000,5.9277,0.0000,20525.5318,20525.5318,288.4926,145954.4318,0.0000,-145954.4318,13.5682,19.2424,0.0000,13469.8000,-13469.8000,0.7157,0.0000,2193.5123,2193.5123,34.8766,15663.3123,0.0000,-15663.3123,19.9638,13.5052,16.7345,2.4517,165490.9153,19.9616,20.0612,20.0114,-2.5374,1.7373,19.8223,19.8982,19.8603,-2.7274,2.4530,19.9616,20.0021,19.9819,-2.4884,-4.1903,13.5682,13.6659,13.6170,-2.4878,-1.7373,13.5052,13.5682,13.5367,-2.2702,-2.4530,13.5052,13.5413,13.5232,-2.2211,4.1903,13.2646,1036.5119,-138898.7000,165490.9153
3456.0000,13.3956,19.7757,0.0000,106456.8000,-106456.8000,5.0311,0.0000,17346.8604,17346.8604,244.5451,123803.6604,0.0000,-123803.6604,13.3873,19.0595,0.0000,11887.2000,-11887.2000,0.6316,0.0000,1930.8764,1930.8764,30.7547,13818.0764,0.0000,-13818.0764,19.7782,13.3128,16.5455,2.0920,141209.6217,19.7757,19.8804,19.8281,-2.2555,1.4665,19.6333,19.7088,19.6710,-2.3259,2.0981,19.7757,19.8190,19.7974,-2.2693,-3.5646,13.3873,13.4894,13.4384,-2.1986,-1.4665,13.3128,13.3873,13.3501,-2.2946,-2.0981,13.3128,13.3571,13.3349,-2.3146,3.5646,11.2996,882.9681,-118344.0000,141209.6217
3457.0000,13.2473,19.6242,0.0000,100466.4000,-100466.4000,4.7480,0.0000,16314.3291,16314.3291,230.5115,116780.7291,0.0000,-116780.7291,13.2397,18.9102,0.0000,7987.6000,-7987.6000,0.4244,0.0000,1294.7956,1294.7956,20.6508,9282.3956,0.0000,-9282.3956,19.6345,13.1756,16.4051,1.9089,128853.2923,19.6242,19.7161,19.6702,-1.9477,1.4412,19.5328,19.5837,19.5582,-1.4040,1.8656,19.6242,19.6632,19.6437,-1.8965,-3.3068,13.2397,13.3293,13.2845,-1.8993,-1.4412,13.1756,13.2397,13.2077,-1.7608,-1.8656,13.1756,13.2115,13.1936,-1.7483,3.3068,10.3151,806.0352,-108454.0000,128853.2923
3458.0000,13.1179,19.4922,0.0000,89219.0000,-89219.0000,4.2164,0.0000,14444.5663,14444.5663,204.5089,103663.5663,0.0000,-103663.5663,13.1119,18.7810,0.0000,6931.5000,-6931.5000,0.3683,0.0000,1121.6296,1121.6296,17.9100,8053.1296,0.0000,-8053.1296,19.5068,13.0465,16.2767,1.6924,114238.7525,19.4922,19.5800,19.5361,-1.6599,1.2827,19.4018,19.4652,19.4335,-1.5472,1.6510,19.4922,19.5302,19.5112,-1.6414,-2.9337,13.1119,13.1970,13.1545,-1.6114,-1.2827,13.0465,13.1119,13.0792,-1.5928,-1.6510,13.0465,13.0833,13.0649,-1.5949,2.9337,9.1389,714.1256,-96150.5000,114238.7525
3459.0000,12.9961,19.3679,0.0000,79463.7000,-79463.7000,3.7554,0.0000,12829.0605,12829.0605,181.9959,92292.7605,0.0000,-92292.7605,12.9923,18.6601,0.0000,4088.9000,-4088.9000,0.2173,0.0000,660.5746,660.5746,10.5599,4749.4746,0.0000,-4749.4746,19.3980,12.9175,16.1578,1.4711,99298.0258,19.3679,19.4563,19.4121,-1.5388,1.1794,19.3325,19.3794,19.3559,-0.9784,1.3966,19.3679,19.4081,19.3880,-1.5289,-2.5760,12.9923,13.0775,13.0349,-1.4851,-1.1794,12.9175,12.9923,12.9549,-1.5424,-1.3966,12.9175,12.9588,12.9382,-1.5720,2.5760,7.9154,618.5171,-83552.6000,99298.0258
3460.0000,12.9777,19.3492,0.0000,96814.2000,-96814.2000,4.5754,0.0000,15623.5980,15623.5980,221.5604,112437.7980,0.0000,-112437.7980,12.9687,18.6363,0.0000,5100.2000,-5100.2000,0.2710,0.0000,823.6897,823.6897,13.1656,5923.8897,0.0000,-5923.8897,19.3373,12.9767,16.1570,1.7614,118895.6569,19.3492,19.3780,19.3636,-0.6278,1.4348,19.2602,19.2982,19.2792,-0.9681,1.7058,19.3492,19.3586,19.3539,-0.4547,-3.1406,12.9687,12.9990,12.9838,-0.6587,-1.4348,12.9767,12.9687,12.9727,0.1721,-1.7058,12.9767,12.9680,12.9723,0.3699,3.1406,9.6525,754.2617,-101914.4000,118895.6569
3461.0000,12.9864,19.3580,0.0000,104666.2000,-104666.2000,4.9464,0.0000,16894.0982,16894.0982,239.5015,121560.2982,0.0000,-121560.2982,12.9846,18.6524,0.0000,4961.5000,-4961.5000,0.2636,0.0000,801.4621,801.4621,12.8064,5762.9621,0.0000,-5762.9621,19.3256,12.9908,16.1582,1.8859,127298.5236,19.3580,19.3609,19.3594,-0.0924,1.5609,19.2585,19.2667,19.2626,-0.2427,1.8246,19.3580,19.3574,19.3577,0.0039,-3.3855,12.9846,12.9848,12.9847,-0.0318,-1.5609,12.9908,12.9846,12.9877,0.1393,-1.8246,12.9908,12.9871,12.9890,0.1585,3.3855,10.3762,810.8135,-109627.7000,127298.5236
3462.0000,13.2163,19.5926,0.0000,183842.5000,-183842.5000,8.6882,0.0000,29831.9780,29831.9780,420.6993,213674.4780,0.0000,-213674.4780,13.2118,13.2118,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5297,13.2865,16.4081,3.0994,209211.1462,19.5926,19.5344,19.5635,2.4200,2.8961,19.5344,19.4665,19.5004,2.8275,2.8961,19.5926,19.5613,19.5769,2.6037,-5.7922,13.2118,13.1551,13.1835,2.3565,-2.8961,13.2865,13.2118,13.2492,3.1131,-2.8961,13.2865,13.2468,13.2667,3.3094,5.7922,17.3023,1352.0294,-183842.5000,209211.1462
3463.0000,13.4879,19.8699,0.0000,238024.9000,-238024.9000,11.2488,0.0000,38869.2011,38869.2011,545.4946,276894.1011,0.0000,-276894.1011,13.4882,13.4882,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8087,13.5475,16.6781,4.0245,271655.4376,19.8699,19.8090,19.8394,3.2878,3.7496,19.8090,19.7476,19.7783,3.3111,3.7496,19.8699,19.8392,19.8546,3.3080,-7.4992,13.4882,13.4276,13.4579,3.2692,-3.7496,13.5475,13.4882,13.5178,3.1995,-3.7496,13.5475,13.5181,13.5328,3.1688,7.4992,22.4182,1751.7915,-238024.9000,271655.4376
3464.0000,13.7942,20.1826,0.0000,259037.0000,-259037.0000,12.2419,0.0000,42605.8028,42605.8028,594.6939,301642.8028,0.0000,-301642.8028,13.7998,19.4766,0.0000,27030.8000,-27030.8000,1.4362,0.0000,4416.4443,4416.4443,69.9121,31447.2443,0.0000,-31447.2443,20.0624,13.8504,16.9564,4.8552,327727.2457,20.1826,20.1119,20.1473,3.6728,3.6019,19.9308,19.9077,19.9192,1.6588,5.0381,20.1826,20.1526,20.1676,3.7361,-8.6400,13.7998,13.7293,13.7646,3.6591,-3.6019,13.8504,13.7998,13.8251,3.6661,-5.0381,13.8504,13.8213,13.8358,3.6150,8.6400,27.2864,2132.1956,-286067.8000,327727.2457
3465.0000,13.9914,20.3840,0.0000,269398.4000,-269398.4000,12.7315,0.0000,44517.0556,44517.0556,619.7182,313915.4556,0.0000,-313915.4556,13.9966,19.6756,0.0000,34343.1000,-34343.1000,1.8248,0.0000,5627.1780,5627.1780,88.9356,39970.2780,0.0000,-39970.2780,20.2611,14.0246,17.1428,5.1872,350137.5937,20.3840,20.3357,20.3599,2.5233,3.6356,20.1151,20.0876,20.1013,2.1552,5.4604,20.3840,20.3652,20.3746,2.4555,-9.0959,13.9966,13.9492,13.9729,2.4715,-3.6356,14.0246,13.9966,14.0106,2.1962,-5.4604,14.0246,14.0082,14.0164,2.1371,9.0959,29.0665,2271.2959,-303741.5000,350137.5937
3466.0000,14.1596,20.5559,0.0000,280137.0000,-280137.0000,13.2390,0.0000,46476.9843,46476.9843,645.2554,326613.9843,0.0000,-326613.9843,14.1637,19.8448,0.0000,41164.6000,-41164.6000,2.1872,0.0000,6761.4514,6761.4514,106.6863,47926.0514,0.0000,-47926.0514,20.4281,14.1869,17.3075,5.5014,371344.6416,20.5559,20.5164,20.5361,2.0848,3.6839,20.2662,20.2445,20.2554,1.8165,5.8712,20.5559,20.5408,20.5483,2.0544,-9.5551,14.1637,14.1253,14.1445,2.0290,-3.6839,14.1869,14.1637,14.1753,1.9458,-5.8712,14.1869,14.1728,14.1798,1.9299,9.5551,30.8228,2408.5355,-321301.6000,371344.6416
3467.0000,14.3361,20.7362,0.0000,290372.1000,-290372.1000,13.7227,0.0000,48378.5640,48378.5640,669.5727,338750.6640,0.0000,-338750.6640,14.3407,20.0238,0.0000,52411.0000,-52411.0000,2.7848,0.0000,8631.3467,8631.3467,135.9274,61042.3467,0.0000,-61042.3467,20.5910,14.3633,17.4772,5.8743,396514.2131,20.7362,20.6955,20.7159,2.1274,3.6460,20.4046,20.3867,20.3957,1.6509,6.4308,20.7362,20.7215,20.7288,2.1360,-10.0767,14.3407,14.3008,14.3207,2.0841,-3.6460,14.3633,14.3407,14.3520,2.0900,-6.4308,14.3633,14.3489,14.3561,2.0852,10.0767,33.0007,2578.7205,-342783.1000,396514.2131
3468.0000,14.4623,20.8652,0.0000,299651.7000,-299651.7000,14.1613,0.0000,50075.9040,50075.9040,691.7791,349727.6040,0.0000,-349727.6040,14.4658,20.1504,0.0000,52624.7000,-52624.7000,2.7961,0.0000,8682.8106,8682.8106,136.5826,61307.5106,0.0000,-61307.5106,20.7276,14.4810,17.6043,6.0528,408562.2691,20.8652,20.8360,20.8506,1.5834,3.7884,20.5448,20.5273,20.5361,1.6523,6.5845,20.8652,20.8548,20.8600,1.5409,-10.3729,14.4658,14.4374,14.4516,1.5371,-3.7884,14.4810,14.4658,14.4734,1.4227,-6.5845,14.4810,14.4714,14.4762,1.4070,10.3729,33.9187,2650.4548,-352276.4000,408562.2691
3469.0000,14.6273,21.0338,0.0000,308040.5000,-308040.5000,14.5577,0.0000,51682.5284,51682.5284,711.7426,359723.0284,0.0000,-359723.0284,14.6317,20.3183,0.0000,67090.6000,-67090.6000,3.5648,0.0000,11097.4285,11097.4285,174.2195,78188.0285,0.0000,-78188.0285,20.8726,14.6508,17.7617,6.4428,434889.5966,21.0338,20.9968,21.0153,1.9455,3.6643,20.6622,20.6486,20.6554,1.3983,7.2291,21.0338,21.0212,21.0275,1.9789,-10.8934,14.6317,14.5952,14.6134,1.9112,-3.6643,14.6508,14.6317,14.6412,1.9836,-7.2291,14.6508,14.6381,14.6445,1.9883,10.8934,36.2632,2833.6560,-375131.1000,434889.5966
3470.0000,14.7479,21.1572,0.0000,315025.9000,-315025.9000,14.8878,0.0000,53008.7298,53008.7298,728.6845,368034.6298,0.0000,-368034.6298,14.7515,20.4397,0.0000,70591.7000,-70591.7000,3.7508,0.0000,11697.9388,11697.9388,183.4406,82289.6388,0.0000,-82289.6388,20.9963,14.7644,17.8804,6.6371,448007.5882,21.1572,21.1289,21.1430,1.4991,3.7123,20.7825,20.7692,20.7759,1.4113,7.4631,21.1572,21.1480,21.1526,1.4672,-11.1755,14.7515,14.7240,14.7378,1.4581,-3.7123,14.7644,14.7515,14.7580,1.3665,-7.4631,14.7644,14.7559,14.7601,1.3540,11.1755,37.3150,2915.8495,-385617.6000,448007.5882
3471.0000,14.8488,21.2603,0.0000,321325.6000,-321325.6000,15.1856,0.0000,54201.0217,54201.0217,743.8571,375526.6217,0.0000,-375526.6217,14.8517,20.5411,0.0000,73530.0000,-73530.0000,3.9069,0.0000,12203.6403,12203.6403,191.1746,85733.6403,0.0000,-85733.6403,21.0998,14.8623,17.9811,6.8048,459323.8893,21.2603,21.2372,21.2488,1.2341,3.7595,20.8825,20.8716,20.8771,1.1792,7.6665,21.2603,21.2528,21.2566,1.2131,-11.4260,14.8517,14.8293,14.8405,1.1978,-3.7595,14.8623,14.8517,14.8570,1.1533,-7.6665,14.8623,14.8552,14.8588,1.1483,11.4260,38.2379,2987.9639,-394855.6000,459323.8893
3472.0000,14.9392,21.3528,0.0000,326676.0000,-326676.0000,15.4384,0.0000,55224.5670,55224.5670,756.7558,381900.5670,0.0000,-381900.5670,14.9418,20.6323,0.0000,76616.0000,-76616.0000,4.0709,0.0000,12733.5435,12733.5435,199.2844,89349.5435,0.0000,-89349.5435,21.1909,14.9511,18.0710,6.9560,469527.3654,21.3528,21.3324,21.3426,1.0902,3.7892,20.9698,20.9606,20.9652,1.0219,7.8601,21.3528,21.3462,21.3495,1.0790,-11.6492,14.9418,14.9220,14.9319,1.0606,-3.7892,14.9511,14.9418,14.9464,1.0368,-7.8601,14.9511,14.9448,14.9480,1.0339,11.6492,39.0849,3054.1489,-403292.0000,469527.3654
3473.0000,14.9599,21.3739,0.0000,329072.0000,-329072.0000,15.5516,0.0000,55657.5372,55657.5372,762.7704,384729.5372,0.0000,-384729.5372,14.9608,20.6515,0.0000,66728.0000,-66728.0000,3.5455,0.0000,11093.4298,11093.4298,173.6330,77821.4298,0.0000,-77821.4298,21.2349,14.9623,18.0986,6.8449,462030.3839,21.3739,21.3682,21.3711,0.3013,4.0020,21.0316,21.0248,21.0282,0.7173,7.5476,21.3739,21.3723,21.3731,0.2425,-11.5496,14.9608,14.9556,14.9582,0.2749,-4.0020,14.9623,14.9608,14.9615,0.1398,-7.5476,14.9623,14.9614,14.9618,0.1251,11.5496,38.2707,2990.5237,-395800.0000,462030.3839
3474.0000,14.5314,20.9357,0.0000,236096.2000,-236096.2000,11.1577,0.0000,39520.4230,39520.4230,547.3339,275616.6230,0.0000,-275616.6230,14.5245,20.2097,0.0000,33126.6000,-33126.6000,1.7601,0.0000,5470.5583,5470.5583,86.2059,38597.1583,0.0000,-38597.1583,20.9056,14.4430,17.6743,4.7703,321993.4717,20.9357,21.0380,20.9869,-4.6783,3.1325,20.7401,20.7854,20.7627,-3.2453,4.8927,20.9357,20.9789,20.9573,-5.0594,-8.0252,14.5245,14.6264,14.5754,-4.6607,-3.1325,14.4430,14.5245,14.4837,-5.8077,-4.8927,14.4430,14.4943,14.4686,-5.9936,8.0252,25.8900,2023.0812,-269222.8000,321993.4717
3475.0000,14.2882,20.6873,0.0000,222113.9000,-222113.9000,10.4969,0.0000,36963.8025,36963.8025,513.4412,259077.7025,0.0000,-259077.7025,14.2810,19.9634,0.0000,21990.7000,-21990.7000,1.1684,0.0000,3618.3403,3618.3403,57.1192,25609.0403,0.0000,-25609.0403,20.6665,14.2371,17.4518,4.2856,289280.5723,20.6873,20.7583,20.7228,-3.2288,3.1095,20.5412,20.5807,20.5609,-2.4773,4.2779,20.6873,20.7162,20.7018,-3.1259,-7.3874,14.2810,14.3508,14.3159,-3.1739,-3.1095,14.2371,14.2810,14.2591,-2.7534,-4.2779,14.2371,14.2619,14.2495,-2.6865,7.3874,23.3480,1824.4434,-244104.6000,289280.5723
3476.0000,13.8985,20.2891,0.0000,149610.2000,-149610.2000,7.0704,0.0000,24668.2185,24668.2185,345.2820,174278.4185,0.0000,-174278.4185,13.8944,19.5722,0.0000,11399.6000,-11399.6000,0.6057,0.0000,1865.0728,1865.0728,29.5792,13264.6728,0.0000,-13264.6728,20.3436,13.7645,17.0541,2.8857,194785.6666,20.2891,20.4298,20.3595,-4.4265,2.1549,20.2417,20.3256,20.2836,-3.3885,2.7606,20.2891,20.3537,20.3214,-4.6322,-4.9155,13.8944,14.0312,13.9628,-4.3039,-2.1549,13.7645,13.8944,13.8294,-5.2267,-2.7606,13.7645,13.8404,13.8025,-5.4370,4.9155,15.3517,1199.6028,-161009.8000,194785.6666
3477.0000,13.6646,20.0503,0.0000,139917.4000,-139917.4000,6.6124,0.0000,22943.1803,22943.1803,322.0831,162860.5803,0.0000,-162860.5803,13.6557,19.3309,0.0000,7605.8000,-7605.8000,0.4041,0.0000,1240.1185,1240.1185,19.7037,8845.9185,0.0000,-8845.9185,20.0960,13.5850,16.8405,2.6104,176205.2067,20.0503,20.1542,20.1023,-3.1462,2.0694,20.0197,20.0960,20.0579,-2.7665,2.4735,20.0503,20.0960,20.0732,-3.0380,-4.5430,13.6557,13.7589,13.7073,-3.1245,-2.0694,13.5850,13.6557,13.6204,-2.5652,-2.4735,13.5850,13.6217,13.6033,-2.4450,4.5430,14.0148,1095.1375,-147523.2000,176205.2067
3478.0000,13.4528,19.8340,0.0000,112475.8000,-112475.8000,5.3155,0.0000,18352.1079,18352.1079,258.5178,130827.9079,0.0000,-130827.9079,13.4476,19.1204,0.0000,7216.7000,-7216.7000,0.3835,0.0000,1173.2203,1173.2203,18.6777,8389.9203,0.0000,-8389.9203,19.8818,13.3577,16.6198,2.1245,143406.1807,19.8340,19.9429,19.8884,-2.6223,1.6440,19.7873,19.8798,19.8336,-2.7488,2.0275,19.8340,19.8830,19.8585,-2.6324,-3.6715,13.4476,13.5530,13.5003,-2.5408,-1.6440,13.3577,13.4476,13.4026,-2.6695,-2.0275,13.3577,13.4080,13.3828,-2.7030,3.6715,11.3747,888.8370,-119692.5000,143406.1807
3479.0000,13.2673,19.6446,0.0000,97010.8000,-97010.8000,4.5846,0.0000,15760.5098,15760.5098,222.6654,112771.3098,0.0000,-112771.3098,13.2622,18.9330,0.0000,4895.5000,-4895.5000,0.2601,0.0000,793.8107,793.8107,12.6596,5689.3107,0.0000,-5689.3107,19.7001,13.1705,16.4353,1.8076,122013.9145,19.6446,19.7544,19.6995,-2.3219,1.4415,19.6288,19.7098,19.6693,-2.0245,1.7016,19.6446,19.6949,19.6698,-2.3193,-3.1431,13.2622,13.3694,13.3158,-2.2682,-1.4415,13.1705,13.2622,13.2164,-2.2899,-1.7016,13.1705,13.2204,13.1955,-2.3030,3.1431,9.6632,755.0963,-101906.3000,122013.9145
3480.0000,13.1004,19.4743,0.0000,78633.3000,-78633.3000,3.7161,0.0000,12725.5702,12725.5702,180.2675,91358.8702,0.0000,-91358.8702,13.0948,18.7637,0.0000,5261.4000,-5261.4000,0.2796,0.0000,851.1809,851.1809,13.5959,6112.5809,0.0000,-6112.5809,19.5329,12.9935,16.2632,1.4931,100781.7540,19.4743,19.5950,19.5346,-2.0318,1.1455,19.4319,19.5397,19.4858,-2.2562,1.4251,19.4743,19.5291,19.5017,-2.0704,-2.5706,13.0948,13.2132,13.1540,-1.9948,-1.1455,12.9935,13.0948,13.0441,-2.1207,-1.4251,12.9935,13.0501,13.0218,-2.1382,2.5706,7.9652,622.4108,-83894.7000,100781.7540
3481.0000,12.9894,19.3611,0.0000,76018.4000,-76018.4000,3.5926,0.0000,12270.9308,12270.9308,174.0855,88289.3308,0.0000,-88289.3308,12.9792,18.6469,0.0000,5289.3000,-5289.3000,0.2810,0.0000,854.3512,854.3512,13.6591,6143.6512,0.0000,-6143.6512,19.3948,12.9223,16.1586,1.4326,96701.7370,19.3611,19.4568,19.4089,-1.5591,1.1038,19.2924,19.3823,19.3374,-1.8333,1.3849,19.3611,19.4017,19.3814,-1.4939,-2.4887,12.9792,13.0755,13.0274,-1.5699,-1.1038,12.9223,12.9792,12.9507,-1.1687,-1.3849,12.9223,12.9512,12.9367,-1.0681,2.4887,7.7178,603.0800,-81307.7000,96701.7370
3482.0000,12.9170,19.2872,0.0000,68731.3000,-68731.3000,3.2482,0.0000,11076.1721,11076.1721,157.2856,79807.4721,0.0000,-79807.4721,12.9079,18.5749,0.0000,8345.2000,-8345.2000,0.4434,0.0000,1346.6580,1346.6580,21.5411,9691.8580,0.0000,-9691.8580,19.2787,12.8698,16.0742,1.3519,91253.7803,19.2872,19.3629,19.3250,-1.0540,0.9349,19.1094,19.2157,19.1625,-2.1517,1.3783,19.2872,19.3163,19.3017,-1.0033,-2.3133,12.9079,12.9823,12.9451,-1.0349,-0.9349,12.8698,12.9079,12.8888,-0.7891,-1.3783,12.8698,12.8906,12.8802,-0.7247,2.3133,7.3532,574.5888,-77076.5000,91253.7803
3483.0000,12.8500,19.2189,0.0000,63421.5000,-63421.5000,2.9972,0.0000,10204.7937,10204.7937,145.0672,73626.2937,0.0000,-73626.2937,12.8439,18.5102,0.0000,7319.2000,-7319.2000,0.3889,0.0000,1180.0784,1180.0784,18.8876,8499.2784,0.0000,-8499.2784,19.1940,12.7982,15.9961,1.2375,83531.7423,19.2189,19.2884,19.2536,-0.9036,0.8694,19.0479,19.1055,19.0767,-1.0780,1.2583,19.2189,19.2464,19.2326,-0.8758,-2.1278,12.8439,12.9102,12.8770,-0.8631,-0.8694,12.7982,12.8439,12.8210,-0.8601,-1.2583,12.7982,12.8254,12.8118,-0.8668,2.1278,6.7432,526.9254,-70740.7000,83531.7423
3484.0000,12.8373,19.2059,0.0000,79848.0000,-79848.0000,3.7735,0.0000,12844.1442,12844.1442,182.5622,92692.1442,0.0000,-92692.1442,12.8296,18.4957,0.0000,5584.0000,-5584.0000,0.2967,0.0000,900.1395,900.1395,14.4063,6484.1395,0.0000,-6484.1395,19.1659,12.8354,16.0006,1.4723,99380.8585,19.2059,19.2318,19.2189,-0.4618,1.1589,19.0818,19.0801,19.0809,0.0093,1.4556,19.2059,19.2136,19.2097,-0.3180,-2.6146,12.8296,12.8554,12.8425,-0.4589,-1.1589,12.8354,12.8296,12.8325,0.0967,-1.4556,12.8354,12.8293,12.8324,0.2062,2.6146,8.1033,633.2042,-85432.0000,99380.8585
3485.0000,12.8398,19.2084,0.0000,87050.7000,-87050.7000,4.1139,0.0000,14003.5447,14003.5447,199.0141,101054.2447,0.0000,-101054.2447,12.8381,18.5043,0.0000,4647.4000,-4647.4000,0.2469,0.0000,749.2445,749.2445,11.9893,5396.6445,0.0000,-5396.6445,19.1680,12.8412,16.0046,1.5765,106415.9897,19.2084,19.2141,19.2113,-0.1332,1.2890,19.1000,19.0924,19.0962,0.1427,1.5359,19.2084,19.2091,19.2088,-0.0538,-2.8249,12.8381,12.8409,12.8395,-0.0783,-1.2890,12.8412,12.8381,12.8396,0.0440,-1.5359,12.8412,12.8393,12.8403,0.0532,2.8249,8.6813,678.3700,-91698.1000,106415.9897
3486.0000,13.0642,19.4374,0.0000,164549.1000,-164549.1000,7.7764,0.0000,26607.4703,26607.4703,376.1958,191156.5703,0.0000,-191156.5703,13.0587,18.7272,0.0000,178.6000,-178.6000,0.0095,0.0000,28.8794,28.8794,0.4608,207.4794,0.0000,-207.4794,19.3680,13.1416,16.2548,2.7701,186981.0522,19.4374,19.3752,19.4063,2.3114,2.5890,19.3728,19.2969,19.3348,2.8375,2.5985,19.4374,19.4037,19.4205,2.5137,-5.1875,13.0587,12.9984,13.0285,2.2394,-2.5890,13.1416,13.0587,13.1001,3.1017,-2.5985,13.1416,13.0971,13.1193,3.3262,5.1875,15.4982,1211.0541,-164727.7000,186981.0522
3487.0000,13.3370,19.7158,0.0000,218448.2000,-218448.2000,10.3237,0.0000,35546.9949,35546.9949,500.1398,253995.1949,0.0000,-253995.1949,13.3373,13.3373,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.6488,13.4021,16.5255,3.6850,248734.1436,19.7158,19.6494,19.6826,3.2925,3.4412,19.6494,19.5818,19.6156,3.3462,3.4412,19.7158,19.6823,19.6991,3.3195,-6.8824,13.3373,13.2710,13.3041,3.2843,-3.4412,13.4021,13.3373,13.3697,3.2111,-3.4412,13.4021,13.3700,13.3861,3.1769,6.8824,20.5644,1606.9292,-218448.2000,248734.1436
3488.0000,13.6351,20.0201,0.0000,242505.9000,-242505.9000,11.4606,0.0000,39737.7355,39737.7355,556.1976,282243.6355,0.0000,-282243.6355,13.6405,19.3154,0.0000,22373.9000,-22373.9000,1.1888,0.0000,3647.2524,3647.2524,57.8331,26021.1524,0.0000,-26021.1524,19.9041,13.6939,16.7990,4.4887,302988.9411,20.0201,19.9473,19.9837,3.5924,3.4239,19.7845,19.7568,19.7706,1.8289,4.6127,20.0201,19.9887,20.0044,3.6431,-8.0367,13.6405,13.5679,13.6042,3.5795,-3.4239,13.6939,13.6405,13.6672,3.5484,-4.6127,13.6939,13.6637,13.6788,3.4910,8.0367,25.2221,1970.8924,-264879.8000,302988.9411
3489.0000,13.8323,20.2215,0.0000,254184.1000,-254184.1000,12.0125,0.0000,41845.1596,41845.1596,584.1120,296029.2596,0.0000,-296029.2596,13.8374,19.5146,0.0000,29008.6000,-29008.6000,1.5413,0.0000,4742.1555,4742.1555,75.0730,33750.7555,0.0000,-33750.7555,20.1043,13.8679,16.9861,4.8300,326024.2195,20.2215,20.1712,20.1964,2.5241,3.4904,19.9701,19.9398,19.9549,2.1827,5.0317,20.2215,20.2015,20.2115,2.4572,-8.5221,13.8374,13.7881,13.8128,2.4748,-3.4904,13.8679,13.8374,13.8527,2.1963,-5.0317,13.8679,13.8504,13.8591,2.1343,8.5221,27.0511,2113.8125,-283192.7000,326024.2195
3490.0000,13.9992,20.3920,0.0000,265261.0000,-265261.0000,12.5360,0.0000,43841.5298,43841.5298,610.3527,309102.5298,0.0000,-309102.5298,14.0033,19.6825,0.0000,35359.2000,-35359.2000,1.8788,0.0000,5794.2412,5794.2412,91.5809,41153.4412,0.0000,-41153.4412,20.2709,14.0281,17.1495,5.1420,347083.2469,20.3920,20.3513,20.3717,2.0739,3.5524,20.1199,20.0967,20.1083,1.8089,5.4312,20.3920,20.3762,20.3841,2.0413,-8.9836,14.0033,13.9637,13.9835,2.0189,-3.5524,14.0281,14.0033,14.0157,1.9261,-5.4312,14.0281,14.0133,14.0207,1.9078,8.9836,28.7873,2249.4834,-300620.2000,347083.2469
3491.0000,14.1793,20.5760,0.0000,276626.6000,-276626.6000,13.0731,0.0000,45916.1731,45916.1731,637.2026,322542.7731,0.0000,-322542.7731,14.1839,19.8652,0.0000,46647.9000,-46647.9000,2.4786,0.0000,7664.3873,7664.3873,120.9008,54312.2873,0.0000,-54312.2873,20.4358,14.2087,17.3223,5.5336,373520.7024,20.5760,20.5332,20.5546,2.1661,3.5315,20.2577,20.2386,20.2481,1.6458,6.0101,20.5760,20.5601,20.5681,2.1780,-9.5416,14.1839,14.1420,14.1629,2.1236,-3.5315,14.2087,14.1839,14.1963,2.1375,-6.0101,14.2087,14.1931,14.2009,2.1332,9.5416,31.0744,2428.1970,-323274.5000,373520.7024
3492.0000,14.3250,20.7249,0.0000,288106.9000,-288106.9000,13.6157,0.0000,47988.4225,47988.4225,664.4360,336095.3225,0.0000,-336095.3225,14.3290,20.0120,0.0000,49458.8000,-49458.8000,2.6279,0.0000,8143.7424,8143.7424,128.2817,57602.5424,0.0000,-57602.5424,20.5866,14.3476,17.4671,5.7909,390884.1326,20.7249,20.6905,20.7077,1.8052,3.6626,20.4070,20.3875,20.3972,1.7575,6.2905,20.7249,20.7124,20.7187,1.7758,-9.9531,14.3290,14.2954,14.3122,1.7593,-3.6626,14.3476,14.3290,14.3383,1.6714,-6.2905,14.3476,14.3359,14.3418,1.6576,9.9531,32.4750,2537.6462,-337565.7000,390884.1326
3493.0000,14.5138,20.9179,0.0000,298422.1000,-298422.1000,14.1032,0.0000,49932.1878,49932.1878,688.8897,348354.2878,0.0000,-348354.2878,14.5191,20.2044,0.0000,66455.4000,-66455.4000,3.5310,0.0000,10973.6182,10973.6182,172.4704,77429.0182,0.0000,-77429.0182,20.7510,14.5416,17.6463,6.2568,422332.8015,20.9179,20.8738,20.8958,2.2288,3.5240,20.5387,20.5231,20.5309,1.5717,7.0551,20.9179,20.9029,20.9104,2.2719,-10.5791,14.5191,14.4757,14.4974,2.1932,-3.5240,14.5416,14.5191,14.5303,2.2758,-7.0551,14.5416,14.5266,14.5341,2.2790,10.5791,35.2711,2756.1358,-364877.5000,422332.8015
3494.0000,14.6563,21.0635,0.0000,307383.5000,-307383.5000,14.5267,0.0000,51608.4122,51608.4122,710.4684,358991.9122,0.0000,-358991.9122,14.6608,20.3478,0.0000,71418.8000,-71418.8000,3.7947,0.0000,11818.5889,11818.5889,185.5008,83237.3889,0.0000,-83237.3889,20.8956,14.6762,17.7859,6.5111,439497.9049,21.0635,21.0289,21.0462,1.7727,3.5773,20.6783,20.6627,20.6705,1.6422,7.3721,21.0635,21.0524,21.0580,1.7391,-10.9494,14.6608,14.6270,14.6439,1.7262,-3.5773,14.6762,14.6608,14.6685,1.6254,-7.3721,14.6762,14.6659,14.6710,1.6113,10.9494,36.6670,2865.2116,-378802.3000,439497.9049
3495.0000,14.7753,21.1852,0.0000,315357.2000,-315357.2000,14.9035,0.0000,53099.6253,53099.6253,729.5925,368456.8253,0.0000,-368456.8253,14.7789,20.4674,0.0000,75027.9000,-75027.9000,3.9865,0.0000,12438.2930,12438.2930,194.9929,87466.1930,0.0000,-87466.1930,21.0177,14.7915,17.9046,6.7205,453633.8886,21.1852,21.1569,21.1710,1.4649,3.6390,20.7964,20.7835,20.7900,1.4005,7.6255,21.1852,21.1762,21.1807,1.4392,-11.2645,14.7789,14.7515,14.7652,1.4221,-3.6390,14.7915,14.7789,14.7852,1.3667,-7.6255,14.7915,14.7830,14.7872,1.3605,11.2645,37.8215,2955.4283,-390385.1000,453633.8886
3496.0000,14.8541,21.2658,0.0000,315301.1000,-315301.1000,14.9008,0.0000,53191.6768,53191.6768,730.0447,368492.7768,0.0000,-368492.7768,14.8567,20.5461,0.0000,77483.3000,-77483.3000,4.1170,0.0000,12860.7456,12860.7456,201.4768,90344.0456,0.0000,-90344.0456,21.0994,14.8647,17.9821,6.7752,457328.5175,21.2658,21.2464,21.2561,0.9846,3.5946,20.8726,20.8642,20.8684,0.9044,7.7116,21.2658,21.2598,21.2628,0.9493,-11.3062,14.8567,14.8380,14.8473,0.9496,-3.5946,14.8647,14.8567,14.8607,0.8693,-7.7116,14.8647,14.8593,14.8620,0.8603,11.3062,38.0914,2976.5136,-392784.4000,457328.5175
3497.0000,14.8972,21.3098,0.0000,324858.2000,-324858.2000,15.3525,0.0000,54861.2577,54861.2577,752.5717,379719.4577,0.0000,-379719.4577,14.8985,20.5885,0.0000,67557.1000,-67557.1000,3.5896,0.0000,11220.4383,11220.4383,175.7253,78777.5383,0.0000,-78777.5383,21.1653,14.9028,18.0341,6.7783,457538.4167,21.3098,21.2997,21.3048,0.5459,3.9210,20.9598,20.9504,20.9551,1.0046,7.5105,21.3098,21.3066,21.3082,0.5062,-11.4315,14.8985,14.8890,14.8937,0.5184,-3.9210,14.9028,14.8985,14.9007,0.4408,-7.5105,14.9028,14.9000,14.9014,0.4342,11.4315,37.9496,2965.4348,-392415.3000,457538.4167
3498.0000,14.4805,20.8837,0.0000,232501.7000,-232501.7000,10.9878,0.0000,38871.1337,38871.1337,538.7733,271372.8337,0.0000,-271372.8337,14.4736,20.1582,0.0000,33790.4000,-33790.4000,1.7954,0.0000,5575.8962,5575.8962,87.9095,39366.2962,0.0000,-39366.2962,20.8489,14.3934,17.6211,4.7154,318289.6784,20.8837,20.9846,20.9341,-4.5144,3.0641,20.6793,20.7230,20.7011,-3.1065,4.8595,20.8837,20.9261,20.9049,-4.9086,-7.9237,14.4736,14.5743,14.5239,-4.5047,-3.0641,14.3934,14.4736,14.4335,-5.6799,-4.8595,14.3934,14.4442,14.4188,-5.8663,7.9237,25.6150,2001.5919,-266292.1000,318289.6784
3499.0000,14.2402,20.6382,0.0000,218574.4000,-218574.4000,10.3296,0.0000,36333.0283,36333.0283,505.0878,254907.4283,0.0000,-254907.4283,14.2329,19.9148,0.0000,21909.7000,-21909.7000,1.1641,0.0000,3602.4398,3602.4398,56.8965,25512.1398,0.0000,-25512.1398,20.6162,14.1888,17.4025,4.2213,284935.4220,20.6382,20.7094,20.6738,-3.1833,3.0552,20.4902,20.5283,20.5092,-2.3578,4.2193,20.6382,20.6672,20.6527,-3.0853,-7.2745,14.2329,14.3030,14.2679,-3.1306,-3.0552,14.1888,14.2329,14.2109,-2.7279,-4.2193,14.1888,14.2138,14.2013,-2.6659,7.2745,23.0008,1797.3143,-240484.1000,284935.4220
3500.0000,13.8528,20.2424,0.0000,146685.2000,-146685.2000,6.9322,0.0000,24159.7969,24159.7969,338.4237,170844.9969,0.0000,-170844.9969,13.8491,19.5264,0.0000,10691.9000,-10691.9000,0.5681,0.0000,1748.1431,1748.1431,27.7373,12440.0431,0.0000,-12440.0431,20.2998,13.7163,17.0081,2.8215,190452.7742,20.2424,20.3842,20.3133,-4.3920,2.1214,20.2030,20.2854,20.2442,-3.2397,2.6895,20.2424,20.3079,20.2751,-4.5978,-4.8108,13.8491,13.9868,13.9180,-4.2653,-2.1214,13.7163,13.8491,13.7827,-5.2087,-2.6895,13.7163,13.7937,13.7550,-5.4278,4.8108,14.9977,1171.9424,-157377.1000,190452.7742
3501.0000,13.6224,20.0071,0.0000,137682.2000,-137682.2000,6.5067,0.0000,22554.2571,22554.2571,316.8426,160236.4571,0.0000,-160236.4571,13.6136,19.2882,0.0000,6819.4000,-6819.4000,0.3623,0.0000,1111.2306,1111.2306,17.6632,7930.6306,0.0000,-7930.6306,20.0566,13.5425,16.7996,2.5568,172585.6541,20.0071,20.1109,20.0590,-3.1104,2.0481,19.9873,20.0632,20.0252,-2.6840,2.4105,20.0071,20.0531,20.0301,-2.9987,-4.4586,13.6136,13.7168,13.6652,-3.0923,-2.0481,13.5425,13.6136,13.5780,-2.5114,-2.4105,13.5425,13.5790,13.5608,-2.3856,4.4586,13.7183,1071.9686,-144501.6000,172585.6541
3502.0000,13.4179,19.7984,0.0000,110964.4000,-110964.4000,5.2441,0.0000,18090.7546,18090.7546,254.9736,129055.1546,0.0000,-129055.1546,13.4128,19.0852,0.0000,6867.4000,-6867.4000,0.3649,0.0000,1115.8909,1115.8909,17.7706,7983.2909,0.0000,-7983.2909,19.8472,13.3249,16.5861,2.0904,141104.1639,19.7984,19.9051,19.8517,-2.5432,1.6264,19.7548,19.8487,19.8018,-2.7386,1.9913,19.7984,19.8464,19.8224,-2.5480,-3.6177,13.4128,13.5161,13.4644,-2.4640,-1.6264,13.3249,13.4128,13.3688,-2.5666,-1.9913,13.3249,13.3738,13.3493,-2.5934,3.6177,11.1936,874.6834,-117831.8000,141104.1639
3503.0000,13.2405,19.6173,0.0000,95969.1000,-95969.1000,4.5354,0.0000,15581.5819,15581.5819,220.2246,111550.6819,0.0000,-111550.6819,13.2354,18.9059,0.0000,4910.5000,-4910.5000,0.2609,0.0000,795.9482,795.9482,12.6967,5706.4482,0.0000,-5706.4482,19.6704,13.1472,16.4088,1.7878,120676.8769,19.6173,19.7238,19.6706,-2.2280,1.4248,19.5972,19.6787,19.6379,-2.0186,1.6857,19.6173,19.6660,19.6416,-2.2232,-3.1106,13.2354,13.3395,13.2874,-2.1776,-1.4248,13.1472,13.2354,13.1913,-2.1840,-1.6857,13.1472,13.1952,13.1712,-2.1914,3.1106,9.5656,747.4656,-100879.6000,120676.8769
3504.0000,13.0817,19.4553,0.0000,77817.5000,-77817.5000,3.6776,0.0000,12588.1171,12588.1171,178.3665,90405.6171,0.0000,-90405.6171,13.0757,18.7444,0.0000,5756.0000,-5756.0000,0.3058,0.0000,930.9539,930.9539,14.8724,6686.9539,0.0000,-6686.9539,19.5069,12.9797,16.2433,1.4857,100283.1664,19.4553,19.5722,19.5138,-1.9339,1.1239,19.3952,19.5051,19.4502,-2.3078,1.4298,19.4553,19.5078,19.4815,-1.9738,-2.5537,13.0757,13.1907,13.1332,-1.9029,-1.1239,12.9797,13.0757,13.0277,-2.0158,-1.4298,12.9797,13.0337,13.0067,-2.0260,2.5537,7.9401,620.4524,-83573.5000,100283.1664
3505.0000,12.9680,19.3392,0.0000,75335.2000,-75335.2000,3.5603,0.0000,12154.6533,12154.6533,172.5002,87489.8533,0.0000,-87489.8533,12.9592,18.6267,0.0000,4181.7000,-4181.7000,0.2222,0.0000,675.2645,675.2645,10.7980,4856.9645,0.0000,-4856.9645,19.3778,12.8961,16.1370,1.4009,94561.8707,19.3392,19.4349,19.3870,-1.5707,1.1127,19.3004,19.3721,19.3362,-1.4162,1.3349,19.3392,19.3809,19.3601,-1.5075,-2.4476,12.9592,13.0546,13.0069,-1.5657,-1.1127,12.8961,12.9592,12.9277,-1.2489,-1.3349,12.8961,12.9286,12.9123,-1.1806,2.4476,7.5356,588.8442,-79516.9000,94561.8707
3506.0000,12.8828,19.2523,0.0000,67855.5000,-67855.5000,3.2068,0.0000,10926.4600,10926.4600,155.2601,78781.9600,0.0000,-78781.9600,12.8754,18.5421,0.0000,5509.2000,-5509.2000,0.2927,0.0000,888.6272,888.6272,14.2196,6397.8272,0.0000,-6397.8272,19.2708,12.8230,16.0469,1.2893,87030.7379,19.2523,19.3339,19.2931,-1.1754,0.9714,19.1505,19.2431,19.1968,-1.7244,1.2641,19.2523,19.2865,19.2694,-1.1355,-2.2354,12.8754,12.9550,12.9152,-1.1477,-0.9714,12.8230,12.8754,12.8492,-0.9881,-1.2641,12.8230,12.8514,12.8372,-0.9483,2.2354,6.9697,544.6243,-73364.7000,87030.7379
3507.0000,12.8167,19.1849,0.0000,62483.5000,-62483.5000,2.9529,0.0000,10046.1898,10046.1898,142.8905,72529.6898,0.0000,-72529.6898,12.8098,18.4757,0.0000,6089.7000,-6089.7000,0.3236,0.0000,981.3984,981.3984,15.7129,7071.0984,0.0000,-7071.0984,19.1807,12.7666,15.9737,1.2008,81056.8279,19.1849,19.2554,19.2201,-0.9223,0.8764,19.0451,19.1239,19.0845,-1.3968,1.2000,19.1849,19.2135,19.1992,-0.8890,-2.0765,12.8098,12.8785,12.8441,-0.8994,-0.8764,12.7666,12.8098,12.7882,-0.7776,-1.2000,12.7666,12.7906,12.7786,-0.7484,2.0765,6.5240,509.7942,-68573.2000,81056.8279
3508.0000,12.7624,19.1295,0.0000,60670.3000,-60670.3000,2.8672,0.0000,9742.5441,9742.5441,138.6854,70412.8441,0.0000,-70412.8441,12.7567,18.4221,0.0000,5205.6000,-5205.6000,0.2766,0.0000,838.3262,838.3262,13.4283,6043.9262,0.0000,-6043.9262,19.1152,12.7191,15.9172,1.1490,77558.0197,19.1295,19.1892,19.1594,-0.7747,0.8635,19.0031,19.0473,19.0252,-0.7569,1.1401,19.1295,19.1539,19.1417,-0.7356,-2.0037,12.7567,12.8144,12.7856,-0.7486,-0.8635,12.7191,12.7567,12.7379,-0.6488,-1.1401,12.7191,12.7400,12.7295,-0.6340,2.0037,6.2585,489.0441,-65875.9000,77558.0197
