Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3509.0000,12.7067,19.0727,0.0000,56504.5000,-56504.5000,2.6704,0.0000,9062.0599,9062.0599,129.1181,65566.5599,0.0000,-65566.5599,12.7036,18.3684,0.0000,4164.9000,-4164.9000,0.2213,0.0000,670.2558,670.2558,10.7416,4835.1558,0.0000,-4835.1558,19.0638,12.6559,15.8599,1.0588,71467.8032,19.0727,19.1321,19.1024,-0.7291,0.8164,18.9692,19.0020,18.9856,-0.5197,1.0376,19.0727,19.0984,19.0856,-0.7186,-1.8540,12.7036,12.7598,12.7317,-0.6917,-0.8164,12.6559,12.7036,12.6798,-0.7431,-1.0376,12.6559,12.6834,12.6697,-0.7640,1.8540,5.7554,449.7329,-60669.4000,71467.8032
3510.0000,12.7007,18.8863,1040.7000,64357.8000,-63317.1000,3.0956,218.2136,10320.1238,10538.3374,149.7383,74677.9238,822.4864,-73855.4374,12.6912,18.3559,0.0000,105.8000,-105.8000,0.0056,0.0000,17.0236,17.0236,0.2728,122.8236,0.0000,-122.8236,18.9676,12.7047,15.8362,1.1098,74913.8809,18.8863,19.0113,18.9488,-1.8947,1.0300,19.0078,18.9958,19.0018,0.1540,1.0356,18.8863,18.9535,18.9199,-2.0407,-2.0656,12.6912,12.7152,12.7032,-0.3853,-1.0300,12.7047,12.6912,12.6980,0.1780,-1.0356,12.7047,12.6934,12.6991,0.3134,2.0656,6.1728,482.3538,-63422.9000,74913.8809
3511.0000,12.7455,19.1122,0.0000,92128.3000,-92128.3000,4.3539,0.0000,14788.3982,14788.3982,210.4390,106916.6982,0.0000,-106916.6982,12.7409,12.7409,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.0507,12.7744,15.9126,1.5615,105398.6273,19.1122,19.0400,19.0761,1.4946,1.4513,19.0400,19.0236,19.0318,0.3204,1.4513,19.1122,19.0643,19.0883,1.9903,-2.9026,12.7409,12.7247,12.7328,0.3159,-1.4513,12.7744,12.7409,12.7577,0.6791,-1.4513,12.7744,12.7558,12.7651,0.7556,2.9026,8.6628,676.9223,-92128.3000,105398.6273
3512.0000,12.7982,19.1660,0.0000,105719.3000,-105719.3000,4.9962,0.0000,16990.5026,16990.5026,241.5524,122709.8026,0.0000,-122709.8026,12.7979,12.7979,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.1299,12.8238,15.9769,1.8003,121520.1252,19.1660,19.1306,19.1483,0.8297,1.6654,19.1306,19.0916,19.1111,0.9158,1.6654,19.1660,19.1490,19.1575,0.7941,-3.3308,12.7979,12.7724,12.7852,0.5903,-1.6654,12.8238,12.7979,12.8109,0.6006,-1.6654,12.8238,12.8111,12.8175,0.5900,3.3308,9.9422,776.8938,-105719.3000,121520.1252
3513.0000,12.9156,19.2857,0.0000,134925.6000,-134925.6000,6.3765,0.0000,21742.8074,21742.8074,308.3880,156668.4074,0.0000,-156668.4074,12.9138,18.5808,0.0000,208.0000,-208.0000,0.0111,0.0000,33.5674,33.5674,0.5365,241.5674,0.0000,-241.5674,19.2410,12.9630,16.1020,2.2914,154669.6584,19.2857,19.2411,19.2634,1.3481,2.1218,19.2377,19.1968,19.2173,1.2396,2.1329,19.2857,19.2631,19.2744,1.3697,-4.2547,12.9138,12.8720,12.8929,1.2587,-2.1218,12.9630,12.9138,12.9384,1.4971,-2.1329,12.9630,12.9373,12.9501,1.5596,4.2547,12.7130,993.4086,-135133.6000,154669.6584
3514.0000,13.0322,19.4047,0.0000,153773.7000,-153773.7000,7.2672,0.0000,24846.7102,24846.7102,351.7313,178620.4102,0.0000,-178620.4102,13.0328,18.7011,0.0000,618.2000,-618.2000,0.0328,0.0000,99.9270,99.9270,1.5953,718.1270,0.0000,-718.1270,19.3612,13.0709,16.2160,2.6238,177109.0595,19.4047,19.3635,19.3841,1.4149,2.4115,19.3546,19.3151,19.3348,1.3776,2.4443,19.4047,19.3844,19.3945,1.4077,-4.8558,13.0328,12.9920,13.0124,1.4006,-2.4115,13.0709,13.0328,13.0519,1.3283,-2.4443,13.0709,13.0521,13.0615,1.3029,4.8558,14.5347,1135.7590,-154391.9000,177109.0595
3515.0000,13.1166,19.4909,0.0000,161758.1000,-161758.1000,7.6445,0.0000,26187.8399,26187.8399,370.2709,187945.9399,0.0000,-187945.9399,13.1179,18.7871,0.0000,1790.6000,-1790.6000,0.0951,0.0000,289.7720,289.7720,4.6230,2080.3720,0.0000,-2080.3720,19.4538,13.1424,16.2981,2.7912,188406.4231,19.4909,19.4610,19.4759,1.0664,2.5165,19.4364,19.4089,19.4226,1.0181,2.6116,19.4909,19.4766,19.4837,1.0352,-5.1281,13.1179,13.0883,13.1031,1.0533,-2.5165,13.1424,13.1179,13.1301,0.9033,-2.6116,13.1424,13.1305,13.1364,0.8626,5.1281,15.4159,1204.6197,-163548.7000,188406.4231
3516.0000,13.1918,19.5677,0.0000,168517.6000,-168517.6000,7.9640,0.0000,27329.7236,27329.7236,385.9530,195847.3236,0.0000,-195847.3236,13.1927,18.8627,0.0000,3794.2000,-3794.2000,0.2016,0.0000,614.6441,614.6441,9.7990,4408.8441,0.0000,-4408.8441,19.5283,13.2141,16.3712,2.9461,198863.5628,19.5677,19.5426,19.5551,0.9146,2.5875,19.4935,19.4754,19.4844,0.7044,2.7891,19.5677,19.5558,19.5617,0.8997,-5.3765,13.1927,13.1682,13.1805,0.8921,-2.5875,13.2141,13.1927,13.2034,0.8429,-2.7891,13.2141,13.2032,13.2087,0.8303,5.3765,16.2689,1271.2739,-172311.8000,198863.5628
3517.0000,13.2604,19.6376,0.0000,174532.5000,-174532.5000,8.2482,0.0000,28350.2477,28350.2477,399.9226,202882.7477,0.0000,-202882.7477,13.2612,18.9320,0.0000,5415.8000,-5415.8000,0.2878,0.0000,878.1661,878.1661,13.9911,6293.9661,0.0000,-6293.9661,19.5948,13.2798,16.4373,3.0802,207911.4415,19.6376,19.6156,19.6266,0.8213,2.6535,19.5487,19.5331,19.5409,0.6403,2.9413,19.6376,19.6273,19.6325,0.8122,-5.5948,13.2612,13.2397,13.2505,0.8034,-2.6535,13.2798,13.2612,13.2705,0.7686,-2.9413,13.2798,13.2702,13.2750,0.7593,5.5948,17.0112,1329.2776,-179948.3000,207911.4415
3518.0000,13.2969,19.6749,0.0000,180768.8000,-180768.8000,8.5430,0.0000,29388.1838,29388.1838,414.3956,210156.9838,0.0000,-210156.9838,13.2977,18.9689,0.0000,1250.5000,-1250.5000,0.0664,0.0000,202.8697,202.8697,3.2314,1453.3697,0.0000,-1453.3697,19.6530,13.3064,16.4797,3.1222,210746.5518,19.6749,19.6629,19.6689,0.4687,2.8255,19.6469,19.6206,19.6337,1.0788,2.8920,19.6749,19.6693,19.6721,0.4374,-5.7175,13.2977,13.2859,13.2918,0.4578,-2.8255,13.3064,13.2977,13.3021,0.3392,-2.8920,13.3064,13.3023,13.3044,0.3131,5.7175,17.1606,1340.9548,-182019.3000,210746.5518
3519.0000,13.1861,19.5618,0.0000,140953.9000,-140953.9000,6.6614,0.0000,22856.4774,22856.4774,323.1999,163810.3774,0.0000,-163810.3774,13.1904,18.8604,0.0000,1068.8000,-1068.8000,0.0568,0.0000,173.1357,173.1357,2.7623,1241.9357,0.0000,-1241.9357,19.5858,13.1395,16.3626,2.4746,167035.8551,19.5618,19.5962,19.5790,-1.1259,2.2015,19.5777,19.5955,19.5866,-0.6099,2.2583,19.5618,19.5808,19.5713,-1.2579,-4.4598,13.1904,13.2231,13.2068,-1.0679,-2.2015,13.1395,13.1904,13.1650,-1.6960,-2.2583,13.1395,13.1678,13.1537,-1.8603,4.4598,13.3924,1046.5046,-142022.7000,167035.8551
3520.0000,13.1576,19.5328,0.0000,145789.1000,-145789.1000,6.8899,0.0000,23624.9549,23624.9549,334.0478,169414.0549,0.0000,-169414.0549,13.1550,18.8246,0.0000,592.0000,-592.0000,0.0315,0.0000,95.8518,95.8518,1.5294,687.8518,0.0000,-687.8518,19.5439,13.1500,16.3470,2.5287,170687.8388,19.5328,19.5474,19.5401,-0.5113,2.2861,19.5376,19.5529,19.5452,-0.5410,2.3176,19.5328,19.5394,19.5361,-0.4668,-4.6037,13.1550,13.1713,13.1631,-0.5679,-2.2861,13.1500,13.1550,13.1525,-0.1919,-2.3176,13.1500,13.1508,13.1504,-0.0803,4.6037,13.7925,1077.7647,-146381.1000,170687.8388
3521.0000,13.1382,19.5130,0.0000,143412.9000,-143412.9000,6.7776,0.0000,23229.4744,23229.4744,328.5429,166642.3744,0.0000,-166642.3744,13.1379,18.8073,0.0000,15.4000,-15.4000,0.0008,0.0000,2.4929,2.4929,0.0398,17.8929,0.0000,-17.8929,19.5212,13.1308,16.3260,2.4751,167072.0746,19.5130,19.5218,19.5174,-0.3150,2.2589,19.5215,19.5293,19.5254,-0.2804,2.2597,19.5130,19.5171,19.5150,-0.2950,-4.5186,13.1379,13.1462,13.1420,-0.2959,-2.2589,13.1308,13.1379,13.1343,-0.2603,-2.2597,13.1308,13.1343,13.1325,-0.2573,4.5186,13.5063,1055.4046,-143428.3000,167072.0746
3522.0000,13.0861,19.4598,0.0000,129783.2000,-129783.2000,6.1334,0.0000,20996.4833,20996.4833,297.2817,150779.6833,0.0000,-150779.6833,13.0873,18.7562,0.0000,871.6000,-871.6000,0.0463,0.0000,140.9918,140.9918,2.2512,1012.5918,0.0000,-1012.5918,19.4751,13.0631,16.2691,2.2642,152830.5275,19.4598,19.4798,19.4698,-0.6154,2.0290,19.4637,19.4847,19.4742,-0.6594,2.0754,19.4598,19.4702,19.4650,-0.6450,-4.1044,13.0873,13.1064,13.0969,-0.5864,-2.0290,13.0631,13.0873,13.0752,-0.7545,-2.0754,13.0631,13.0761,13.0696,-0.8002,4.1044,12.3129,962.1468,-130654.8000,152830.5275
3523.0000,13.0624,19.4356,0.0000,124685.5000,-124685.5000,5.8925,0.0000,20160.7114,20160.7114,285.5092,144846.2114,0.0000,-144846.2114,13.0610,18.7296,0.0000,4716.0000,-4716.0000,0.2506,0.0000,762.5959,762.5959,12.1783,5478.5959,0.0000,-5478.5959,19.4271,13.0535,16.2403,2.2373,151017.1190,19.4356,19.4484,19.4420,-0.3769,1.8806,19.3639,19.4003,19.3821,-1.1524,2.1312,19.4356,19.4413,19.4385,-0.3617,-4.0119,13.0610,13.0745,13.0677,-0.3929,-1.8806,13.0535,13.0610,13.0572,-0.2586,-2.1312,13.0535,13.0567,13.0551,-0.2167,4.0119,12.2385,956.3306,-129401.5000,151017.1190
3524.0000,12.8975,19.2673,0.0000,71761.9000,-71761.9000,3.3914,0.0000,11559.3865,11559.3865,164.2978,83321.2865,0.0000,-83321.2865,12.9049,18.5718,0.0000,5896.6000,-5896.6000,0.3133,0.0000,951.4908,951.4908,15.2254,6848.0908,0.0000,-6848.0908,19.3040,12.7665,16.0352,1.3839,93413.5126,19.2673,19.3688,19.3180,-1.5372,1.0260,19.1824,19.2776,19.2300,-1.8772,1.3393,19.2673,19.3189,19.2931,-1.7958,-2.3654,12.9049,12.9996,12.9522,-1.4351,-1.0260,12.7665,12.9049,12.8357,-2.7145,-1.3393,12.7665,12.8532,12.8099,-3.0006,2.3654,7.3806,576.7285,-77658.5000,93413.5126
3525.0000,12.7806,19.1480,0.0000,66303.5000,-66303.5000,3.1334,0.0000,10651.5564,10651.5564,151.6405,76955.0564,0.0000,-76955.0564,12.7693,18.4348,0.0000,5971.5000,-5971.5000,0.3173,0.0000,961.8302,961.8302,15.4096,6933.3302,0.0000,-6933.3302,19.1742,12.7023,15.9382,1.2761,86136.8711,19.1480,19.2532,19.2006,-1.4587,0.9387,19.0465,19.1384,19.0924,-1.7015,1.2560,19.1480,19.1946,19.1713,-1.5107,-2.1947,12.7693,12.8824,12.8259,-1.5662,-0.9387,12.7023,12.7693,12.7358,-1.2469,-1.2560,12.7023,12.7370,12.7197,-1.1301,2.1947,6.8712,536.9251,-72275.0000,86136.8711
3526.0000,12.6959,19.0616,0.0000,56730.0000,-56730.0000,2.6810,0.0000,9095.9690,9095.9690,129.6484,65825.9690,0.0000,-65825.9690,12.6864,18.3511,0.0000,5647.4000,-5647.4000,0.3001,0.0000,908.6277,908.6277,14.5658,6556.0277,0.0000,-6556.0277,19.0729,12.6242,15.8486,1.0985,74146.5654,19.0616,19.1581,19.1098,-1.1365,0.7936,18.9367,19.0232,18.9799,-1.3990,1.0937,19.0616,19.1017,19.0816,-1.1232,-1.8874,12.6864,12.7832,12.7348,-1.1401,-0.7936,12.6242,12.6864,12.6553,-1.0125,-1.0937,12.6242,12.6592,12.6417,-0.9819,1.8874,5.9340,463.6881,-62377.4000,74146.5654
3527.0000,12.6269,18.9913,0.0000,51527.6000,-51527.6000,2.4351,0.0000,8248.8456,8248.8456,117.6955,59776.4456,0.0000,-59776.4456,12.6183,18.2822,0.0000,5097.7000,-5097.7000,0.2709,0.0000,819.4484,819.4484,13.1439,5917.1484,0.0000,-5917.1484,18.9923,12.5630,15.7776,0.9941,67102.4861,18.9913,19.0789,19.0351,-0.9434,0.7214,18.8614,18.9322,18.8968,-1.0442,0.9923,18.9913,19.0271,19.0092,-0.9161,-1.7137,12.6183,12.7044,12.6614,-0.9274,-0.7214,12.5630,12.6183,12.5907,-0.8217,-0.9923,12.5630,12.5943,12.5786,-0.8023,1.7137,5.3850,420.7943,-56625.3000,67102.4861
3528.0000,12.5634,18.9265,0.0000,45490.9000,-45490.9000,2.1499,0.0000,7271.9455,7271.9455,103.8614,52762.8455,0.0000,-52762.8455,12.5571,18.2204,0.0000,4423.2000,-4423.2000,0.2350,0.0000,710.4528,710.4528,11.4019,5133.6528,0.0000,-5133.6528,18.9263,12.4937,15.7100,0.8766,59169.9087,18.9265,19.0132,18.9698,-0.8285,0.6383,18.7998,18.8632,18.8315,-0.8291,0.8733,18.9265,18.9627,18.9446,-0.8201,-1.5116,12.5571,12.6404,12.5987,-0.7971,-0.6383,12.4937,12.5571,12.5254,-0.8288,-0.8733,12.4937,12.5309,12.5123,-0.8416,1.5116,4.7450,370.7790,-49914.1000,59169.9087
3529.0000,12.5036,18.8655,0.0000,40689.0000,-40689.0000,1.9229,0.0000,6495.5158,6495.5158,92.8606,47184.5158,0.0000,-47184.5158,12.4977,18.1604,0.0000,3744.5000,-3744.5000,0.1990,0.0000,600.9741,600.9741,9.6501,4345.4741,0.0000,-4345.4741,18.8686,12.4302,15.6494,0.7806,52692.2192,18.8655,18.9542,18.9099,-0.7650,0.5747,18.7500,18.8079,18.7790,-0.6754,0.7736,18.8655,18.9034,18.8845,-0.7669,-1.3483,12.4977,12.5836,12.5406,-0.7422,-0.5747,12.4302,12.4977,12.4640,-0.7827,-0.7736,12.4302,12.4695,12.4499,-0.7945,1.3483,4.2209,329.8242,-44433.5000,52692.2192
3530.0000,12.4479,18.8087,0.0000,36390.7000,-36390.7000,1.7198,0.0000,5802.0138,5802.0138,83.0195,42192.7138,0.0000,-42192.7138,12.4422,18.1044,0.0000,3098.4000,-3098.4000,0.1646,0.0000,496.9202,496.9202,7.9833,3595.3202,0.0000,-3595.3202,18.8173,12.3707,15.5940,0.6942,46855.4611,18.8087,18.8999,18.8543,-0.7116,0.5184,18.7081,18.7627,18.7354,-0.5666,0.6830,18.8087,18.8483,18.8285,-0.7164,-1.2014,12.4422,12.5310,12.4866,-0.6931,-0.5184,12.3707,12.4422,12.4065,-0.7350,-0.6830,12.3707,12.4121,12.3914,-0.7473,1.2014,3.7478,292.8558,-39489.1000,46855.4611
3531.0000,12.3976,18.7574,0.0000,32442.5000,-32442.5000,1.5332,0.0000,5166.6473,5166.6473,73.9863,37609.1473,0.0000,-37609.1473,12.3913,18.0529,0.0000,2761.9000,-2761.9000,0.1468,0.0000,442.6609,442.6609,7.1148,3204.5609,0.0000,-3204.5609,18.7704,12.3206,15.5455,0.6191,41791.8989,18.7574,18.8504,18.8039,-0.6491,0.4622,18.6582,18.7219,18.6901,-0.5886,0.6089,18.7574,18.7979,18.7777,-0.6547,-1.0711,12.3913,12.4828,12.4371,-0.6391,-0.4622,12.3206,12.3913,12.3560,-0.6506,-0.6089,12.3206,12.3609,12.3407,-0.6521,1.0711,3.3406,261.0356,-35204.4000,41791.8989
3532.0000,12.3578,18.7169,0.0000,31866.7000,-31866.7000,1.5060,0.0000,5070.3882,5070.3882,72.6501,36937.0882,0.0000,-36937.0882,12.3474,18.0086,0.0000,2689.7000,-2689.7000,0.1429,0.0000,430.8453,430.8453,6.9275,3120.5453,0.0000,-3120.5453,18.7249,12.3023,15.5136,0.6051,40846.7232,18.7169,18.8013,18.7591,-0.5823,0.4544,18.6116,18.6771,18.6443,-0.5929,0.5973,18.7169,18.7521,18.7345,-0.5627,-1.0516,12.3474,12.4343,12.3909,-0.5987,-0.4544,12.3023,12.3474,12.3248,-0.4166,-0.5973,12.3023,12.3248,12.3135,-0.3694,1.0516,3.2783,256.1719,-34556.4000,40846.7232
3533.0000,12.3573,18.7163,0.0000,29345.9000,-29345.9000,1.3869,0.0000,4669.2348,4669.2348,66.8863,34015.1348,0.0000,-34015.1348,12.3404,18.0015,0.0000,2591.8000,-2591.8000,0.1377,0.0000,415.1260,415.1260,6.6743,3006.9260,0.0000,-3006.9260,18.6941,12.3725,15.5333,0.8012,54079.5434,18.7163,18.7508,18.7335,-0.3498,0.6475,18.6194,18.6375,18.6284,-0.2329,0.7852,18.7163,18.7250,18.7206,-0.2079,-1.4328,12.3404,12.3809,12.3606,-0.4059,-0.6475,12.3725,12.3404,12.3565,0.3406,-0.7852,12.3725,12.3466,12.3596,0.5142,1.4328,3.0308,236.8292,-31937.7000,54079.5434
3534.0000,12.4862,17.8142,4032.9000,39786.8000,-35753.9000,2.0901,848.6824,6348.9810,7197.6634,101.3238,46135.7810,3184.2176,-42951.5634,12.4551,18.1174,0.0000,2543.6000,-2543.6000,0.1352,0.0000,408.0096,408.0096,6.5500,2951.6096,0.0000,-2951.6096,18.3473,12.6733,15.5103,0.7214,48697.6526,17.8142,18.5314,18.1728,-6.8074,0.6516,18.4603,18.5775,18.5189,-1.3634,0.7868,17.8142,18.2213,18.0178,-8.5232,-1.4384,12.4551,12.3825,12.4188,0.6608,-0.6516,12.6733,12.4551,12.5642,2.4658,-0.7868,12.6733,12.5332,12.6033,2.8997,1.4384,4.4340,346.4804,-38297.5000,48697.6526
3535.0000,12.5360,18.8986,0.0000,52464.7000,-52464.7000,2.4794,0.0000,8381.5264,8381.5264,119.6766,60846.2264,0.0000,-60846.2264,12.5587,18.2220,0.0000,2653.5000,-2653.5000,0.1410,0.0000,426.2130,426.2130,6.8359,3079.7130,0.0000,-3079.7130,18.5212,12.5474,15.5343,0.8945,60377.1657,18.8986,18.3945,18.6465,5.6757,0.7795,18.3681,18.4627,18.4154,-1.2898,0.9205,18.8986,18.5529,18.7257,8.5022,-1.7000,12.5587,12.4622,12.5105,1.0649,-0.7795,12.5474,12.5587,12.5530,-0.1761,-0.9205,12.5474,12.5699,12.5586,-0.5796,1.7000,5.2109,407.1836,-55118.2000,60377.1657
3536.0000,12.5244,18.7394,819.5000,62143.6000,-61324.1000,2.9795,172.3439,9925.1710,10097.5150,143.9543,72068.7710,647.1561,-71421.6150,12.5339,18.1969,0.0000,3112.6000,-3112.6000,0.1654,0.0000,499.7930,499.7930,8.0217,3612.3930,0.0000,-3612.3930,18.6542,12.5092,15.5817,1.1043,74537.6465,18.7394,18.6831,18.7113,0.7401,0.9380,18.6103,18.5043,18.5573,1.6711,1.1034,18.7394,18.7352,18.7373,0.0987,-2.0414,12.5339,12.5203,12.5271,0.1595,-0.9380,12.5092,12.5339,12.5215,-0.4213,-1.1034,12.5092,12.5263,12.5177,-0.5344,2.0414,6.2567,488.9056,-64436.7000,74537.6465
3537.0000,12.5118,18.8738,0.0000,74093.4000,-74093.4000,3.5016,0.0000,11830.3165,11830.3165,169.0545,85923.7165,0.0000,-85923.7165,12.5126,18.1755,0.0000,2082.1000,-2082.1000,0.1106,0.0000,334.2320,334.2320,5.3654,2416.3320,0.0000,-2416.3320,18.7688,12.5024,15.6356,1.2934,87306.2525,18.8738,18.7871,18.8305,1.3972,1.1303,18.7326,18.6452,18.6889,1.5471,1.2409,18.8738,18.8335,18.8537,1.3631,-2.3713,12.5126,12.5211,12.5168,-0.1645,-1.1303,12.5024,12.5126,12.5075,-0.2104,-1.2409,12.5024,12.5073,12.5048,-0.1968,2.3713,7.1836,561.3355,-76175.5000,87306.2525
3538.0000,12.5215,18.8837,0.0000,78310.5000,-78310.5000,3.7009,0.0000,12506.4035,12506.4035,178.6621,90816.9035,0.0000,-90816.9035,12.5196,18.1825,0.0000,3410.8000,-3410.8000,0.1812,0.0000,547.5733,547.5733,8.7887,3958.3733,0.0000,-3958.3733,18.8250,12.5292,15.6771,1.3966,94268.5783,18.8837,18.8565,18.8701,0.4376,1.1732,18.7663,18.7306,18.7484,0.6777,1.3544,18.8837,18.8756,18.8797,0.2728,-2.5277,12.5196,12.5188,12.5192,-0.0124,-1.1732,12.5292,12.5196,12.5244,0.1633,-1.3544,12.5292,12.5227,12.5260,0.2138,2.5277,7.7203,603.2749,-81721.3000,94268.5783
3539.0000,12.5504,18.9133,0.0000,82822.4000,-82822.4000,3.9141,0.0000,13235.6662,13235.6662,188.9674,96058.0662,0.0000,-96058.0662,12.5495,18.2127,0.0000,3945.3000,-3945.3000,0.2096,0.0000,633.6298,633.6298,10.1662,4578.9298,0.0000,-4578.9298,18.8588,12.5687,15.7138,1.4822,100045.5281,18.9133,18.8922,18.9027,0.3523,1.2348,18.7936,18.7740,18.7838,0.3852,1.4445,18.9133,18.9046,18.9089,0.3121,-2.6793,12.5495,12.5349,12.5422,0.2362,-1.2348,12.5687,12.5495,12.5591,0.3778,-1.4445,12.5687,12.5576,12.5632,0.4080,2.6793,8.2011,640.8486,-86767.7000,100045.5281
3540.0000,12.5892,18.9528,0.0000,86710.4000,-86710.4000,4.0979,0.0000,13869.2043,13869.2043,197.8745,100579.6043,0.0000,-100579.6043,12.5897,18.2534,0.0000,5416.3000,-5416.3000,0.2878,0.0000,870.3365,870.3365,13.9582,6286.6365,0.0000,-6286.6365,18.8900,12.6111,15.7506,1.5735,106210.6971,18.9528,18.9287,18.9407,0.4178,1.2700,18.8039,18.7960,18.8000,0.1545,1.5578,18.9528,18.9419,18.9473,0.4223,-2.8278,12.5897,12.5669,12.5783,0.3951,-1.2700,12.6111,12.5897,12.6004,0.4575,-1.5578,12.6111,12.5992,12.6051,0.4655,2.8278,8.7231,681.6327,-92126.7000,106210.6971
3541.0000,12.6403,19.0050,0.0000,91250.0000,-91250.0000,4.3124,0.0000,14612.3214,14612.3214,208.2852,105862.3214,0.0000,-105862.3214,12.6419,18.3061,0.0000,8246.4000,-8246.4000,0.4382,0.0000,1326.0101,1326.0101,21.2548,9572.4101,0.0000,-9572.4101,18.9230,12.6674,15.7952,1.6981,114620.1117,19.0050,18.9743,18.9896,0.5491,1.2914,18.8050,18.8036,18.8043,0.0112,1.7296,19.0050,18.9913,18.9982,0.5725,-3.0210,12.6419,12.6116,12.6268,0.5434,-1.2914,12.6674,12.6419,12.6547,0.6135,-1.7296,12.6674,12.6526,12.6600,0.6214,3.0210,9.4505,738.4789,-99496.4000,114620.1117
3542.0000,12.7247,19.0910,0.0000,98349.9000,-98349.9000,4.6479,0.0000,15779.6003,15779.6003,224.5642,114129.5003,0.0000,-114129.5003,12.7285,18.3936,0.0000,14945.1000,-14945.1000,0.7941,0.0000,2405.9041,2405.9041,38.5280,17351.0041,0.0000,-17351.0041,18.9667,12.7648,15.8657,1.9285,130176.5798,19.0910,19.0421,19.0665,0.8871,1.2846,18.7943,18.7981,18.7962,-0.1386,2.0787,19.0910,19.0709,19.0809,0.9581,-3.3633,12.7285,12.6794,12.7039,0.8904,-1.2846,12.7648,12.7285,12.7467,1.0690,-2.0787,12.7648,12.7420,12.7534,1.0859,3.3633,10.8290,846.1942,-113295.0000,130176.5798
3543.0000,12.8476,19.2164,0.0000,104278.1000,-104278.1000,4.9281,0.0000,16777.8590,16777.8590,238.2280,121055.9590,0.0000,-121055.9590,12.8567,18.5231,0.0000,27686.7000,-27686.7000,1.4711,0.0000,4464.7087,4464.7087,71.3985,32151.4087,0.0000,-32151.4087,19.0276,12.8977,15.9626,2.2414,151296.8097,19.2164,19.1376,19.1770,1.2918,1.1523,18.7930,18.7942,18.7936,-0.0720,2.6234,19.2164,19.1898,19.2031,1.4328,-3.7758,12.8567,12.7764,12.8165,1.3179,-1.1523,12.8977,12.8567,12.8772,1.5345,-2.6234,12.8977,12.8693,12.8835,1.5290,3.7758,12.7390,995.4439,-131964.8000,151296.8097
3544.0000,12.9306,19.1788,1138.1000,104473.8000,-103335.7000,4.9965,237.7173,16841.4052,17079.1226,241.8361,121315.2052,900.3827,-120414.8226,12.9398,18.6071,0.0000,27818.5000,-27818.5000,1.4781,0.0000,4490.9762,4490.9762,71.7732,32309.4762,0.0000,-32309.4762,19.0440,12.9626,16.0033,2.2499,151869.2627,19.1788,19.1785,19.1787,-0.0203,1.1728,18.8599,18.8423,18.8511,0.6524,2.6509,19.1788,19.1838,19.1813,-0.3031,-3.8237,12.9398,12.8759,12.9079,1.0610,-1.1728,12.9626,12.9398,12.9512,0.8519,-2.6509,12.9626,12.9473,12.9550,0.8213,3.8237,12.8960,1007.7123,-131154.2000,151869.2627
3545.0000,13.0131,19.0896,2594.3000,96803.0000,-94208.7000,4.7098,541.1298,15634.5227,16175.6525,228.2095,112437.5227,2053.1702,-110384.3525,13.0219,18.6901,0.0000,34289.7000,-34289.7000,1.8219,0.0000,5541.8328,5541.8328,88.4972,39831.5328,0.0000,-39831.5328,18.9975,13.0463,16.0219,2.2211,149927.1250,19.0896,19.1441,19.1169,-0.7869,0.9626,18.8470,18.8484,18.8477,-0.0815,2.7846,19.0896,19.1082,19.0989,-1.0357,-3.7472,13.0219,12.9539,12.9879,0.9248,-0.9626,13.0463,13.0219,13.0341,0.9595,-2.7846,13.0463,13.0283,13.0373,0.9526,3.7472,13.0165,1017.1281,-128498.4000,149927.1250
3546.0000,12.9863,19.2133,1154.9000,89382.3000,-88227.4000,4.2842,241.0016,14427.1119,14668.1135,207.5826,103809.4119,913.8984,-102895.5135,12.9890,18.6568,0.0000,31506.6000,-31506.6000,1.6741,0.0000,5089.7631,5089.7631,81.3400,36596.3631,0.0000,-36596.3631,19.0366,12.9709,16.0038,2.0651,139396.8839,19.2133,19.1518,19.1825,0.7511,0.8700,18.8261,18.8325,18.8293,-0.2633,2.5441,19.2133,19.1887,19.2010,1.1909,-3.4142,12.9890,12.9891,12.9891,-0.0267,-0.8700,12.9709,12.9890,12.9799,-0.6942,-2.5441,12.9709,12.9856,12.9782,-0.7535,3.4142,11.8742,927.8634,-119734.0000,139396.8839
3547.0000,12.9386,19.0276,2059.4000,80752.7000,-78693.3000,3.9234,430.0937,13019.9049,13449.9985,190.1583,93772.6049,1629.3063,-92143.2985,12.9355,18.6027,0.0000,22676.4000,-22676.4000,1.2049,0.0000,3660.6304,3660.6304,58.5358,26337.0304,0.0000,-26337.0304,18.9705,12.9130,15.9417,1.7751,119815.8808,19.0276,19.1258,19.0767,-1.3175,0.9062,18.8273,18.8284,18.8278,-0.0589,2.1111,19.0276,19.0699,19.0487,-1.8781,-3.0172,12.9355,12.9700,12.9527,-0.4794,-0.9062,12.9130,12.9355,12.9242,-0.7132,-2.1111,12.9130,12.9291,12.9211,-0.7308,3.0172,10.2205,798.6440,-101369.7000,119815.8808
3548.0000,12.9388,18.1351,6356.2000,54447.0000,-48090.8000,2.9038,1327.4491,8778.6449,10106.0940,141.1355,63225.6449,5028.7509,-58196.8940,12.9331,18.6003,0.0000,3559.2000,-3559.2000,0.1891,0.0000,574.5400,574.5400,9.1857,4133.7400,0.0000,-4133.7400,18.5648,12.9424,15.7536,0.9936,67070.5278,18.1351,18.7288,18.4320,-7.8218,0.9049,18.7066,18.7741,18.7403,-1.0965,1.0940,18.1351,18.4502,18.2926,-9.1655,-1.9989,12.9331,12.9463,12.9397,-0.1984,-0.9049,12.9424,12.9331,12.9377,0.1220,-1.0940,12.9424,12.9355,12.9389,0.1746,1.9989,6.1708,482.1953,-51650.0000,67070.5278
3549.0000,12.8884,18.5087,3637.6000,51101.7000,-47464.1000,2.6042,760.3302,8229.7245,8990.0547,126.3918,59331.4245,2877.2698,-56454.1547,12.8970,18.5638,0.0000,1363.3000,-1363.3000,0.0724,0.0000,219.9622,219.9622,3.5184,1583.2622,0.0000,-1583.2622,18.4992,12.8271,15.6631,0.8675,58558.0560,18.5087,18.4589,18.4838,0.5849,0.8439,18.4672,18.6385,18.5528,-2.3036,0.9164,18.5087,18.4266,18.4677,2.0716,-1.7603,12.8970,12.9260,12.9115,-0.3810,-0.8439,12.8271,12.8970,12.8620,-0.9543,-0.9164,12.8271,12.8703,12.8487,-1.1294,1.7603,5.3367,417.0160,-48827.4000,58558.0560
3550.0000,12.8478,18.1377,4368.5000,41142.4000,-36773.9000,2.1716,913.7238,6619.6550,7533.3788,105.4955,47762.0550,3454.7762,-44307.2788,12.8457,18.5120,0.0000,1608.4000,-1608.4000,0.0855,0.0000,259.3296,259.3296,4.1504,1867.7296,0.0000,-1867.7296,18.3618,12.8057,15.5837,0.7166,48368.6853,18.1377,18.3977,18.2677,-2.6490,0.6954,18.4102,18.5102,18.4602,-1.1587,0.7808,18.1377,18.2833,18.2105,-3.1446,-1.4762,12.8457,12.8959,12.8708,-0.5316,-0.6954,12.8057,12.8457,12.8257,-0.4793,-0.7808,12.8057,12.8252,12.8154,-0.4428,1.4762,4.5021,351.8031,-38382.3000,48368.6853
3551.0000,12.8665,17.8271,5175.1000,36002.7000,-30827.6000,1.9707,1082.0954,5795.1752,6877.2706,95.8367,41797.8752,4093.0046,-37704.8706,12.8535,18.5199,0.0000,4993.1000,-4993.1000,0.2653,0.0000,805.1443,805.1443,12.8819,5798.2443,0.0000,-5798.2443,18.1541,12.9064,15.5302,0.6705,45257.1880,17.8271,18.2004,18.0138,-3.1052,0.5685,18.3021,18.4082,18.3551,-1.3088,0.8338,17.8271,18.0031,17.9151,-3.6060,-1.4022,12.8535,12.8692,12.8614,-0.1548,-0.5685,12.9064,12.8535,12.8799,0.6137,-0.8338,12.9064,12.8653,12.8859,0.8091,1.4022,4.4621,348.6709,-35820.7000,45257.1880
3552.0000,13.0550,16.4276,10157.8000,27269.3000,-17111.5000,1.8171,2117.2725,4408.4911,6525.7636,88.8865,31677.7911,8040.5275,-23637.2636,13.0321,18.7004,0.0000,6282.3000,-6282.3000,0.3338,0.0000,1015.4736,1015.4736,16.2085,7297.7736,0.0000,-7297.7736,17.5895,13.3364,15.4629,0.5227,35284.3051,16.4276,17.8779,17.1528,-10.4312,0.4944,18.2094,18.3077,18.2585,-1.2066,0.8282,16.4276,17.1398,16.7837,-13.6943,-1.3227,13.0321,12.8773,12.9547,1.0854,-0.4944,13.3364,13.0321,13.1842,3.6313,-0.8282,13.3364,13.1215,13.2289,4.0992,1.3227,4.3028,336.2280,-23393.8000,35284.3051
3553.0000,13.1967,17.4513,6861.3000,29202.0000,-22340.7000,1.7370,1426.7856,4736.4323,6163.2179,84.7099,33938.4323,5434.5144,-28503.9179,13.2285,18.8989,0.0000,4723.7000,-4723.7000,0.2510,0.0000,765.5964,765.5964,12.1956,5489.2964,0.0000,-5489.2964,17.4924,13.3366,15.4145,0.4721,31865.1786,17.4513,17.1800,17.3156,1.9246,0.4953,17.7580,18.1171,17.9376,-3.9141,0.7463,17.4513,17.1169,17.2841,5.9983,-1.2416,13.2285,12.9797,13.1041,1.7623,-0.4953,13.3366,13.2285,13.2825,1.1454,-0.7463,13.3366,13.2832,13.3099,0.9365,1.2416,3.9722,310.3912,-27064.4000,31865.1786
3554.0000,13.2463,17.0969,7701.7000,26170.8000,-18469.1000,1.6374,1600.2238,4249.6739,5849.8977,79.9566,30420.4739,6101.4762,-24318.9977,13.2831,18.9541,0.0000,5542.5000,-5542.5000,0.2945,0.0000,898.9829,898.9829,14.3204,6441.4829,0.0000,-6441.4829,17.4829,13.2814,15.3822,0.4638,31307.2738,17.0969,17.3088,17.2028,-1.4018,0.4476,17.9617,17.9453,17.9535,0.1512,0.7421,17.0969,17.1945,17.1457,-1.7109,-1.1898,13.2831,13.1119,13.1975,1.0867,-0.4476,13.2814,13.2831,13.2823,-0.0437,-0.7421,13.2814,13.2968,13.2891,-0.2913,1.1898,3.8623,301.8074,-24011.6000,31307.2738
3555.0000,13.2902,16.7302,8538.4000,23638.2000,-15099.8000,1.5613,1772.7756,3842.3450,5615.1207,76.3205,27480.5450,6765.6244,-20714.9207,13.3047,18.9759,0.0000,5768.5000,-5768.5000,0.3065,0.0000,935.9191,935.9191,14.9075,6704.4191,0.0000,-6704.4191,17.3412,13.3615,15.3514,0.4247,28669.8498,16.7302,17.2027,16.9665,-2.8934,0.4183,17.9526,17.9542,17.9534,-0.0419,0.7248,16.7302,16.9526,16.8414,-3.7135,-1.1430,13.3047,13.1991,13.2519,0.6152,-0.4183,13.3615,13.3047,13.3331,0.5724,-0.7248,13.3615,13.3236,13.3426,0.6038,1.1430,3.7357,291.9158,-20868.3000,28669.8498
3556.0000,13.3579,16.7251,9353.2000,25011.8000,-15658.6000,1.6686,1939.7703,4072.0270,6011.7973,81.5771,29083.8270,7413.4297,-21670.3973,13.3674,19.0394,0.0000,5476.5000,-5476.5000,0.2910,0.0000,889.3190,889.3190,14.1541,6365.8190,0.0000,-6365.8190,17.2120,13.4497,15.3309,0.4213,28435.5946,16.7251,16.9557,16.8404,-1.5619,0.4592,17.7639,17.9000,17.8320,-1.5063,0.7502,16.7251,16.7853,16.7552,-1.0808,-1.2094,13.3674,13.2588,13.3131,0.6983,-0.4592,13.4497,13.3674,13.4086,0.8701,-0.7502,13.4497,13.3955,13.4226,0.9255,1.2094,3.9197,306.2930,-21135.1000,28435.5946
3557.0000,13.4339,16.5446,10156.3000,24143.4000,-13987.1000,1.6693,2103.6797,3937.6164,6041.2961,81.6560,28081.0164,8052.6203,-20028.3961,13.4444,19.1171,0.0000,5101.0000,-5101.0000,0.2710,0.0000,829.2334,829.2334,13.1869,5930.2334,0.0000,-5930.2334,17.0841,13.5337,15.3089,0.3936,26570.8855,16.5446,16.8247,16.6847,-1.9203,0.4661,17.6676,17.7871,17.7274,-1.3030,0.7371,16.5446,16.6534,16.5990,-1.9256,-1.2032,13.4444,13.3218,13.3831,0.8034,-0.4661,13.5337,13.4444,13.4890,0.9301,-0.7371,13.5337,13.4773,13.5055,0.9594,1.2032,3.8823,303.3701,-19088.1000,26570.8855
3558.0000,13.5307,16.8910,16035.3000,42708.8000,-26673.5000,2.8525,3316.0933,6981.2851,10297.3785,139.4384,49690.0851,12719.2067,-36970.8785,13.5437,19.2175,0.0000,6486.7000,-6486.7000,0.3447,0.0000,1055.9710,1055.9710,16.7742,7542.6710,0.0000,-7542.6710,17.0925,13.6017,15.3471,0.6377,43047.6174,16.8910,16.7548,16.8229,1.6276,0.8360,17.4737,17.6065,17.5401,-2.3001,1.1806,16.8910,16.7916,16.8413,2.8838,-2.0166,13.5437,13.4378,13.4907,1.2584,-0.8360,13.6017,13.5437,13.5727,0.9686,-1.1806,13.6017,13.5692,13.5855,0.9242,2.0166,6.3957,499.7722,-33160.2000,43047.6174
3559.0000,13.4116,17.7892,11684.6000,53488.5000,-41803.9000,3.1356,2421.1293,8719.0581,11140.1874,152.9594,62207.5581,9263.4707,-52944.0874,13.4415,19.1142,0.0000,2060.9000,-2060.9000,0.1095,0.0000,335.0123,335.0123,5.3315,2395.9123,0.0000,-2395.9123,17.4803,13.2846,15.3825,0.7780,52515.2275,17.7892,17.2258,17.5075,8.2214,1.0087,17.4108,17.4816,17.4462,-1.1746,1.1182,17.7892,17.4796,17.6344,9.5304,-2.1269,13.4415,13.4710,13.4562,-0.4572,-1.0087,13.2846,13.4415,13.3631,-2.5703,-1.1182,13.2846,13.3834,13.3340,-3.0748,2.1269,6.4863,506.8453,-43864.8000,52515.2275
3560.0000,13.2440,17.7604,12247.9000,61337.6000,-49089.7000,3.5359,2544.9104,9959.6023,12504.5128,172.4009,71297.2023,9702.9896,-61594.2128,13.2322,18.9026,0.0000,15342.5000,-15342.5000,0.8152,0.0000,2486.7710,2486.7710,39.6743,17829.2710,0.0000,-17829.2710,17.8022,13.1480,15.4751,1.1571,78107.5878,17.7604,17.6022,17.6813,2.0559,0.9069,18.2178,17.9181,18.0679,7.4628,1.7221,17.7604,17.7263,17.7433,1.2734,-2.6290,13.2322,13.3738,13.3030,-1.8898,-0.9069,13.1480,13.2322,13.1901,-2.1280,-1.7221,13.1480,13.1992,13.1736,-1.9768,2.6290,8.6935,679.3202,-64432.2000,78107.5878
3561.0000,13.0415,18.3826,7477.0000,74078.1000,-66601.1000,3.8898,1558.8422,11972.1124,13530.9546,189.1853,86050.2124,5918.1578,-80132.0546,13.0203,18.6885,0.0000,22528.4000,-22528.4000,1.1970,0.0000,3640.9172,3640.9172,58.2085,26169.3172,0.0000,-26169.3172,18.2441,12.9356,15.5898,1.5430,104152.2366,18.3826,17.9393,18.1610,5.7481,0.8976,18.3674,18.2686,18.3180,2.9774,2.0946,18.3826,18.2269,18.3048,6.7344,-2.9922,13.0203,13.2001,13.1102,-2.3671,-0.8976,12.9356,13.0203,12.9780,-2.6006,-2.0946,12.9356,12.9940,12.9648,-2.5605,2.9922,10.1524,793.3218,-89129.5000,104152.2366
3562.0000,12.9873,18.4008,7545.1000,81112.5000,-73567.4000,4.2258,1574.4665,13092.5888,14667.0553,205.3212,94205.0888,5970.6335,-88234.4553,12.9714,18.6390,0.0000,28844.7000,-28844.7000,1.5326,0.0000,4658.6310,4658.6310,74.4674,33503.3310,0.0000,-33503.3310,18.4068,12.9681,15.6874,1.7895,120794.4751,18.4008,18.2498,18.3253,1.9423,0.8977,18.4952,18.4438,18.4695,1.7873,2.4303,18.4008,18.3798,18.3903,0.9915,-3.3281,12.9714,13.0601,13.0157,-1.1811,-0.8977,12.9681,12.9714,12.9697,-0.1400,-2.4303,12.9681,12.9676,12.9679,-0.0034,3.3281,11.4873,897.6326,-102412.1000,120794.4751
3563.0000,13.0218,18.4891,7658.2000,87660.9000,-80002.7000,4.5411,1597.1461,14160.8431,15757.9892,220.5574,101821.7431,6061.0539,-95760.6892,13.0192,18.6873,0.0000,33313.5000,-33313.5000,1.7701,0.0000,5383.8624,5383.8624,85.9882,38697.3624,0.0000,-38697.3624,18.5054,13.0368,15.7711,1.9721,133119.0800,18.4891,18.3882,18.4386,1.3272,0.9237,18.5847,18.5543,18.5695,1.1660,2.6938,18.4891,18.4690,18.4790,1.0304,-3.6175,13.0192,13.0178,13.0185,-0.0071,-0.9237,13.0368,13.0192,13.0280,0.6622,-2.6938,13.0368,13.0228,13.0298,0.7066,3.6175,12.5880,983.6402,-113316.2000,133119.0800
3564.0000,13.1012,18.6125,7780.7000,93893.3000,-86112.6000,4.8421,1620.5458,15195.4549,16816.0007,235.1726,109088.7549,6160.1542,-102928.6007,13.1073,18.7764,0.0000,44980.3000,-44980.3000,2.3900,0.0000,7278.0909,7278.0909,116.1236,52258.3909,0.0000,-52258.3909,18.6261,13.1306,15.8783,2.2710,153291.1084,18.6125,18.4961,18.5543,1.3554,0.8174,18.7050,18.6742,18.6896,1.4084,3.2073,18.6125,18.5878,18.6001,1.4209,-4.0247,13.1073,13.0483,13.0778,0.6750,-0.8174,13.1306,13.1073,13.1190,1.0574,-3.2073,13.1306,13.1119,13.1213,1.0632,4.0247,14.4251,1127.1946,-131092.9000,153291.1084
3565.0000,13.1598,18.7305,7877.1000,102569.2000,-94692.1000,5.2571,1639.0220,16622.0725,18261.0945,255.3697,119191.2725,6238.0780,-112953.1945,13.1670,18.8367,0.0000,43152.7000,-43152.7000,2.2929,0.0000,6988.0813,6988.0813,111.4432,50140.7813,0.0000,-50140.7813,18.7281,13.1805,15.9543,2.3933,161546.8766,18.7305,18.6269,18.6787,1.4600,0.9881,18.7735,18.7549,18.7642,0.8601,3.2809,18.7305,18.7075,18.7190,1.3938,-4.2690,13.1670,13.1149,13.1409,0.7213,-0.9881,13.1805,13.1670,13.1738,0.6207,-3.2809,13.1805,13.1702,13.1754,0.6125,4.2690,15.0607,1176.8643,-137844.8000,161546.8766
3566.0000,13.2666,18.9063,7950.1000,113749.8000,-105799.7000,5.7893,1651.2785,18479.6597,20130.9382,281.2384,132229.4597,6298.8215,-125930.6382,13.2762,18.9471,0.0000,57383.8000,-57383.8000,3.0490,0.0000,9306.6423,9306.6423,148.2297,66690.4423,0.0000,-66690.4423,18.8777,13.2999,16.0888,2.8170,190145.0332,18.9063,18.7647,18.8355,1.8520,0.9134,18.9050,18.8785,18.8918,1.4988,3.9624,18.9063,18.8771,18.8917,2.0434,-4.8758,13.2762,13.1923,13.2342,1.0855,-0.9134,13.2999,13.2762,13.2880,1.3382,-3.9624,13.2999,13.2805,13.2902,1.3447,4.8758,17.6319,1377.7848,-163183.5000,190145.0332
3567.0000,13.3727,19.0697,7995.9000,124407.5000,-116411.6000,6.2953,1657.8732,20261.0307,21918.9039,305.9264,144668.5307,6338.0268,-138330.5039,13.3832,19.0553,0.0000,64494.6000,-64494.6000,3.4268,0.0000,10475.4673,10475.4673,166.6687,74970.0673,0.0000,-74970.0673,19.0262,13.4029,16.2146,3.1239,210864.3514,19.0697,18.9285,18.9991,1.9339,0.9562,19.0277,19.0043,19.0160,1.4585,4.3830,19.0697,19.0442,19.0569,1.9536,-5.3392,13.3832,13.2937,13.3385,1.2170,-0.9562,13.4029,13.3832,13.3931,1.2273,-4.3830,13.4029,13.3868,13.3949,1.2227,5.3392,19.3989,1515.8555,-180906.2000,210864.3514
3568.0000,13.5379,18.9863,11778.1000,130416.7000,-118638.6000,6.7761,2435.4171,21321.8256,23757.2426,329.6467,151738.5256,9342.6829,-142395.8426,13.5520,19.2260,0.0000,73992.0000,-73992.0000,3.9315,0.0000,12046.5873,12046.5873,191.2925,86038.5873,0.0000,-86038.5873,19.0686,13.5814,16.3250,3.3573,226615.5199,18.9863,18.9949,18.9906,-0.1432,0.9482,19.1811,19.1553,19.1682,1.7962,4.8797,18.9863,18.9959,18.9911,-0.8350,-5.8279,13.5520,13.4226,13.4873,1.7554,-0.9482,13.5814,13.5520,13.5667,2.0545,-4.8797,13.5814,13.5567,13.5690,2.0612,5.8279,21.3741,1670.2041,-192630.6000,226615.5199
3569.0000,13.6370,18.7497,15754.5000,123584.1000,-107829.6000,6.6600,3252.3251,20251.7636,23504.0887,324.4301,143835.8636,12502.1749,-131333.6887,13.6487,19.3238,0.0000,65635.7000,-65635.7000,3.4875,0.0000,10700.7675,10700.7675,169.8023,76336.4675,0.0000,-76336.4675,18.9758,13.6650,16.3204,3.0794,207860.9457,18.7497,18.8864,18.8181,-2.1226,1.0575,19.2220,19.2132,19.2176,0.5557,4.5450,18.7497,18.7833,18.7665,-2.7511,-5.6025,13.6487,13.5583,13.6035,1.3620,-1.0575,13.6650,13.6487,13.6568,1.0475,-4.5450,13.6650,13.6519,13.6584,1.0383,5.6025,20.2672,1583.7097,-173465.3000,207860.9457
3570.0000,13.6160,18.8901,12643.6000,115652.9000,-103009.3000,6.1234,2611.0210,18942.7205,21553.7416,298.3049,134595.6205,10032.5790,-124563.0416,13.6182,19.2929,0.0000,65227.3000,-65227.3000,3.4658,0.0000,10629.5694,10629.5694,168.8111,75856.8694,0.0000,-75856.8694,19.0230,13.6097,16.3164,2.9661,200213.0624,18.8901,18.8449,18.8675,0.5559,0.8859,19.2017,19.2047,19.2032,-0.2145,4.3516,18.8901,18.8721,18.8811,1.3425,-5.2375,13.6182,13.6096,13.6139,0.0847,-0.8859,13.6097,13.6182,13.6139,-0.5582,-4.3516,13.6097,13.6171,13.6134,-0.5840,5.2375,19.1537,1496.6934,-168236.6000,200213.0624
3571.0000,13.5559,18.6812,13411.4000,106527.3000,-93115.9000,5.7320,2772.3208,17423.4830,20195.8038,279.2902,123950.7830,10639.0792,-113311.7038,13.5526,19.2266,0.0000,40607.1000,-40607.1000,2.1576,0.0000,6611.2742,6611.2742,105.0801,47218.3742,0.0000,-47218.3742,18.8773,13.5349,16.2061,2.4085,162571.4125,18.6812,18.7782,18.7297,-1.7034,1.1915,19.0671,19.0974,19.0823,-1.4997,3.3491,18.6812,18.7149,18.6980,-2.2496,-4.5406,13.5526,13.5850,13.5688,-0.5845,-1.1915,13.5349,13.5526,13.5438,-0.8874,-3.3491,13.5349,13.5483,13.5416,-0.9071,4.5406,15.7599,1231.4997,-133723.0000,162571.4125
3572.0000,13.5011,18.3197,14053.8000,86781.5000,-72727.7000,4.8323,2907.7423,14175.6771,17083.4194,235.5380,100957.1771,11146.0577,-89811.1194,13.4964,19.1698,0.0000,23527.6000,-23527.6000,1.2501,0.0000,3827.5124,3827.5124,60.8671,27355.1124,0.0000,-27355.1124,18.6090,13.4765,16.0428,1.7838,120408.6563,18.3197,18.5322,18.4260,-3.7060,1.1941,18.8583,18.9238,18.8910,-2.3482,2.4442,18.3197,18.3976,18.3587,-4.1359,-3.6382,13.4964,13.5345,13.5154,-0.6844,-1.1941,13.4765,13.4964,13.4865,-0.7320,-2.4442,13.4765,13.4901,13.4833,-0.7438,3.6382,12.1515,949.5343,-96255.3000,120408.6563
3573.0000,13.4758,18.0809,14662.2000,77739.2000,-63077.0000,4.4366,3034.8888,12691.1134,15726.0022,216.3140,90430.3134,11627.3112,-78803.0022,13.4725,19.1456,0.0000,7111.7000,-7111.7000,0.3779,0.0000,1156.5555,1156.5555,18.3942,8268.2555,0.0000,-8268.2555,18.3156,13.4629,15.8893,1.3350,90111.5809,18.0809,18.2437,18.1623,-3.2221,1.3529,18.4406,18.6156,18.5281,-4.4200,1.7308,18.0809,18.1472,18.1140,-2.9926,-3.0837,13.4725,13.4933,13.4829,-0.4331,-1.3529,13.4629,13.4725,13.4677,-0.2666,-1.7308,13.4629,13.4681,13.4655,-0.2555,3.0837,9.6203,751.7423,-70188.7000,90111.5809
3574.0000,13.4896,17.7907,15250.5000,66583.9000,-51333.4000,3.9400,3155.9398,10873.4924,14029.4321,192.2135,77457.3924,12094.5602,-65362.8321,13.4872,19.1604,0.0000,8291.8000,-8291.8000,0.4406,0.0000,1348.7494,1348.7494,21.4445,9640.5494,0.0000,-9640.5494,18.0676,13.4999,15.7837,1.1433,77175.3863,17.7907,17.9867,17.8887,-3.3425,1.1665,18.3085,18.3993,18.3539,-2.1433,1.6071,17.7907,17.8753,17.8330,-3.4319,-2.7735,13.4872,13.4856,13.4864,0.0014,-1.1665,13.4999,13.4872,13.4935,0.2709,-1.6071,13.4999,13.4912,13.4955,0.3223,2.7735,8.7554,684.1577,-59625.2000,77175.3863
3575.0000,13.5286,17.5273,15826.2000,58102.9000,-42276.7000,3.5692,3272.9644,9497.1776,12770.1420,174.2315,67600.0776,12553.2356,-55046.8420,13.5270,19.2007,0.0000,3729.5000,-3729.5000,0.1982,0.0000,606.9829,606.9829,9.6459,4336.4829,0.0000,-4336.4829,17.8006,13.5565,15.6786,0.9136,61668.9730,17.5273,17.7232,17.6253,-3.2194,1.1237,17.9447,18.1411,18.0429,-3.7930,1.3218,17.5273,17.6165,17.5719,-3.1913,-2.4455,13.5270,13.5057,13.5163,0.3211,-1.1237,13.5565,13.5270,13.5417,0.5415,-1.3218,13.5565,13.5392,13.5478,0.5905,2.4455,7.5323,588.5869,-46006.2000,61668.9730
3576.0000,13.7222,16.6185,21299.3000,46027.2000,-24727.9000,3.2832,4390.8310,7557.6123,11948.4434,160.6160,53584.8123,16908.4690,-36676.3434,13.7180,19.3938,0.0000,7451.7000,-7451.7000,0.3959,0.0000,1216.0721,1216.0721,19.2759,8667.7721,0.0000,-8667.7721,17.2914,13.8724,15.5819,0.7188,48517.8437,16.6185,17.2268,16.9226,-8.5198,0.9624,17.8584,17.9455,17.9020,-1.7416,1.3583,16.6185,16.9086,16.7636,-9.7956,-2.3208,13.7180,13.5971,13.6575,1.6633,-0.9624,13.8724,13.7180,13.7952,3.0180,-1.3583,13.8724,13.7741,13.8232,3.2832,2.3208,7.3625,575.3176,-32179.6000,48517.8437
3577.0000,13.7169,17.2597,15506.7000,45006.9000,-29500.2000,2.9336,3196.9709,7389.1556,10586.1265,143.3181,52396.0556,12309.7291,-40086.3265,13.7397,19.4158,0.0000,7090.7000,-7090.7000,0.3768,0.0000,1157.5195,1157.5195,18.3562,8248.2195,0.0000,-8248.2195,17.3701,13.6818,15.5260,0.6977,47093.9257,17.2597,17.0395,17.1496,2.6982,0.8523,17.7679,17.8363,17.8021,-1.2452,1.2290,17.2597,17.0949,17.1773,4.9521,-2.0813,13.7397,13.6866,13.7132,0.6314,-0.8523,13.6818,13.7397,13.7107,-1.0592,-1.2290,13.6818,13.7293,13.7055,-1.4610,2.0813,6.6208,517.3567,-36590.9000,47093.9257
3578.0000,13.6801,16.8335,15829.1000,38317.3000,-22488.2000,2.6343,3265.4103,6285.4305,9550.8408,128.7661,44602.7305,12563.6897,-32039.0408,13.6824,19.3579,0.0000,8386.7000,-8386.7000,0.4456,0.0000,1367.9635,1367.9635,21.7131,9754.6635,0.0000,-9754.6635,17.3038,13.6500,15.4769,0.6430,43403.4401,16.8335,17.0639,16.9487,-2.4644,0.7295,17.9338,17.8656,17.8997,1.1370,1.1752,16.8335,16.9571,16.8953,-3.4429,-1.9047,13.6824,13.7057,13.6940,-0.2714,-0.7295,13.6500,13.6824,13.6662,-0.5779,-1.1752,13.6500,13.6704,13.6602,-0.5877,1.9047,6.1610,481.4320,-30874.9000,43403.4401
3579.0000,13.7212,16.4597,16203.0000,32728.1000,-16525.1000,2.3896,3340.2885,5373.7888,8714.0773,116.8874,38101.8888,12862.7115,-25239.1773,13.7117,19.3875,0.0000,5710.8000,-5710.8000,0.3034,0.0000,931.8846,931.8846,14.7818,6642.6846,0.0000,-6642.6846,17.0573,13.7749,15.4161,0.5051,34093.9828,16.4597,16.8266,16.6431,-3.7277,0.6954,17.6046,17.7788,17.6917,-2.5502,0.9988,16.4597,16.6319,16.5458,-4.2585,-1.6942,13.7117,13.6994,13.7056,0.0989,-0.6954,13.7749,13.7117,13.7433,0.8899,-0.9988,13.7749,13.7302,13.7525,1.0739,1.6942,5.3890,421.1053,-22235.9000,34093.9828
3580.0000,13.6782,17.1858,14413.4000,41137.7000,-26724.3000,2.6939,2973.4565,6747.7760,9721.2325,131.6133,47885.4760,11439.9435,-36445.5325,13.6889,19.3644,0.0000,5544.1000,-5544.1000,0.2946,0.0000,904.3872,904.3872,14.3520,6448.4872,0.0000,-6448.4872,17.1943,13.6206,15.4074,0.6103,41192.4112,17.1858,16.8154,17.0006,4.2738,0.7998,17.5016,17.6070,17.5543,-1.6991,1.0944,17.1858,16.9559,17.0709,6.2962,-1.8941,13.6889,13.7012,13.6950,-0.1679,-0.7998,13.6206,13.6889,13.6547,-1.1092,-1.0944,13.6206,13.6685,13.6446,-1.3430,1.8941,5.9772,467.0683,-32268.4000,41192.4112
3581.0000,13.3865,18.2278,8075.9000,50803.5000,-42727.6000,2.8210,1674.0782,8276.5281,9950.6063,137.5419,59080.0281,6401.8218,-52678.2063,13.4063,19.0786,0.0000,4794.2000,-4794.2000,0.2547,0.0000,778.9435,778.9435,12.4096,5573.1435,0.0000,-5573.1435,17.7682,13.1072,15.4377,0.8192,55295.3533,18.2278,17.4258,17.8268,9.9302,0.8554,17.8051,17.6691,17.7371,2.1658,1.1102,18.2278,17.8242,18.0260,11.4867,-1.9656,13.4063,13.5960,13.5011,-2.3802,-0.8554,13.1072,13.4063,13.2567,-4.8436,-1.1102,13.1072,13.2953,13.2012,-5.3907,1.9656,6.1461,480.2666,-47521.8000,55295.3533
3582.0000,13.0536,18.7104,8247.7000,121726.2000,-113478.5000,6.1817,1719.1755,19678.2213,21397.3968,300.5987,141404.4213,6528.5245,-134875.8968,13.0397,18.7080,0.0000,2675.9000,-2675.9000,0.1422,0.0000,432.5783,432.5783,6.9187,3108.4783,0.0000,-3108.4783,18.4565,12.9354,15.6959,1.9951,134666.6876,18.7104,18.4083,18.5594,8.7997,2.0132,18.4281,18.2050,18.3165,6.9527,2.1554,18.7104,18.5865,18.6485,7.4708,-4.1685,13.0397,13.1981,13.1189,-4.6528,-2.0132,12.9354,13.0397,12.9875,-3.2887,-2.1554,12.9354,12.9838,12.9596,-2.9562,4.1685,12.6205,986.1852,-116154.4000,134666.6876
3583.0000,13.0213,19.3145,1291.4000,183787.1000,-182495.7000,8.7528,269.3284,29688.8593,29958.1877,424.1149,213475.9593,1022.0716,-212453.8877,13.0131,18.6812,0.0000,14049.9000,-14049.9000,0.7465,0.0000,2270.4455,2270.4455,36.2748,16320.3455,0.0000,-16320.3455,19.0985,13.0198,16.0592,3.2995,222717.3993,19.3145,19.1112,19.2129,7.8459,2.6688,19.0172,18.8654,18.9413,7.4993,3.4153,19.3145,19.2294,19.2720,7.4840,-6.0840,13.0131,13.0420,13.0275,-1.1431,-2.6688,13.0198,13.0131,13.0165,0.3088,-3.4153,13.0198,13.0123,13.0161,0.6412,6.0840,18.9261,1478.9131,-196545.6000,222717.3993
3584.0000,13.3879,19.7677,0.0000,216995.5000,-216995.5000,10.2550,0.0000,35352.4539,35352.4539,496.6770,252347.9539,0.0000,-252347.9539,13.4001,19.0724,0.0000,61134.5000,-61134.5000,3.2483,0.0000,9932.0536,9932.0536,157.8244,71066.5536,0.0000,-71066.5536,19.5225,13.4617,16.4921,4.6764,315658.7683,19.7677,19.6004,19.6840,5.6457,2.3356,19.2932,19.2446,19.2689,3.9131,5.5839,19.7677,19.7184,19.7430,5.6445,-7.9194,13.4001,13.2879,13.3440,3.7791,-2.3356,13.4617,13.4001,13.4309,4.9613,-5.5839,13.4617,13.4174,13.4395,5.0700,7.9194,26.9047,2102.3703,-278130.0000,315658.7683
3585.0000,13.7246,20.1115,0.0000,237428.3000,-237428.3000,11.2206,0.0000,38987.6344,38987.6344,544.7313,276415.9344,0.0000,-276415.9344,13.7407,19.4168,0.0000,81058.5000,-81058.5000,4.3069,0.0000,13232.5560,13232.5560,209.5756,94291.0560,0.0000,-94291.0560,19.8634,13.7821,16.8227,5.3957,364206.8701,20.1115,19.9812,20.0464,4.3323,2.3046,19.6135,19.5729,19.5932,3.8731,6.6115,20.1115,20.0788,20.0952,4.2092,-8.9161,13.7407,13.6198,13.6803,4.0173,-2.3046,13.7821,13.7407,13.7614,3.9480,-6.6115,13.7821,13.7517,13.7669,3.9105,8.9161,30.9725,2420.2384,-318486.8000,364206.8701
3586.0000,13.9978,20.3906,0.0000,252486.7000,-252486.7000,11.9323,0.0000,41728.8411,41728.8411,580.5504,294215.5411,0.0000,-294215.5411,14.0113,19.6906,0.0000,93681.7000,-93681.7000,4.9777,0.0000,15353.2244,15353.2244,242.5421,109034.9244,0.0000,-109034.9244,20.1431,14.0414,17.0922,5.8957,397961.4365,20.3906,20.2863,20.3384,3.4842,2.3182,19.8798,19.8491,19.8644,3.2331,7.2959,20.3906,20.3662,20.3784,3.3778,-9.6141,14.0113,13.9110,13.9612,3.3499,-2.3182,14.0414,14.0113,14.0264,3.1574,-7.2959,14.0414,14.0187,14.0301,3.1357,9.6141,33.7633,2638.3152,-346168.4000,397961.4365
3587.0000,14.2689,20.6676,0.0000,276324.6000,-276324.6000,13.0588,0.0000,45964.2483,45964.2483,636.5010,322288.8483,0.0000,-322288.8483,14.2810,19.9634,0.0000,103411.1000,-103411.1000,5.4946,0.0000,17015.2051,17015.2051,268.0269,120426.3051,0.0000,-120426.3051,20.4216,14.3087,17.3652,6.4807,437446.4221,20.6676,20.5747,20.6212,3.3718,2.5214,20.1557,20.1271,20.1414,3.3017,8.0160,20.6676,20.6457,20.6567,3.3178,-10.5374,14.2810,14.1908,14.2359,3.2749,-2.5214,14.3087,14.2810,14.2948,3.1996,-8.0160,14.3087,14.2876,14.2982,3.1952,10.5374,37.0743,2897.0387,-379735.7000,437446.4221
3588.0000,14.4576,20.8604,0.0000,292057.2000,-292057.2000,13.8024,0.0000,48801.2557,48801.2557,673.9460,340858.4557,0.0000,-340858.4557,14.4658,20.1505,0.0000,99524.6000,-99524.6000,5.2881,0.0000,16421.0645,16421.0645,258.2423,115945.6645,0.0000,-115945.6645,20.6365,14.4841,17.5603,6.7113,453010.8814,20.8604,20.7996,20.8300,2.4801,2.8381,20.3772,20.3543,20.3658,2.6675,8.1262,20.8604,20.8456,20.8530,2.3295,-10.9643,14.4658,14.4074,14.4366,2.3820,-2.8381,14.4841,14.4658,14.4750,2.1336,-8.1262,14.4841,14.4706,14.4774,2.1225,10.9643,38.1777,2983.2576,-391581.8000,453010.8814
3589.0000,14.6980,21.1061,0.0000,309309.3000,-309309.3000,14.6177,0.0000,51984.0147,51984.0147,714.6519,361293.3147,0.0000,-361293.3147,14.7070,20.3945,0.0000,114523.7000,-114523.7000,6.0851,0.0000,18965.0855,18965.0855,297.3928,133488.7855,0.0000,-133488.7855,20.8686,14.7295,17.7991,7.2624,490213.0826,21.1061,21.0360,21.0710,2.8685,2.8442,20.5989,20.5782,20.5885,2.6484,8.9293,21.1061,21.0889,21.0975,2.9101,-11.7735,14.7070,14.6383,14.6727,2.8084,-2.8442,14.7295,14.7070,14.7182,2.8955,-8.9293,14.7295,14.7124,14.7210,2.8992,11.7735,41.4251,3237.0132,-423833.0000,490213.0826
3590.0000,14.9066,21.3193,0.0000,325161.5000,-325161.5000,15.3668,0.0000,54924.9563,54924.9563,752.4851,380086.4563,0.0000,-380086.4563,14.9145,20.6046,0.0000,120658.1000,-120658.1000,6.4110,0.0000,20044.8310,20044.8310,313.6452,140702.9310,0.0000,-140702.9310,21.0844,14.9325,18.0084,7.6554,516738.9627,21.3193,21.2589,21.2891,2.5919,2.9853,20.8125,20.7936,20.8031,2.5486,9.3963,21.3193,21.3050,21.3122,2.5505,-12.3816,14.9145,14.8556,14.8850,2.5230,-2.9853,14.9325,14.9145,14.9235,2.4366,-9.3963,14.9325,14.9188,14.9257,2.4303,12.3816,43.6076,3407.5605,-445819.6000,516738.9627
3591.0000,15.0428,21.4586,0.0000,332189.4000,-332189.4000,15.6990,0.0000,56298.2363,56298.2363,769.8269,388487.6363,0.0000,-388487.6363,15.0480,20.7399,0.0000,119308.1000,-119308.1000,6.3393,0.0000,19861.7676,19861.7676,310.4148,139169.8676,0.0000,-139169.8676,21.2352,15.0594,18.1473,7.7771,524956.9167,21.4586,21.4190,21.4388,1.7663,3.1199,20.9639,20.9504,20.9572,1.8195,9.4592,21.4586,21.4493,21.4540,1.6710,-12.5791,15.0480,15.0100,15.0290,1.6970,-3.1199,15.0594,15.0480,15.0537,1.5311,-9.4592,15.0594,15.0509,15.0551,1.5218,12.5791,44.1570,3450.4868,-451497.5000,524956.9167
3592.0000,15.1582,21.5767,0.0000,338670.3000,-338670.3000,16.0052,0.0000,57558.4439,57558.4439,785.5674,396228.7439,0.0000,-396228.7439,15.1623,20.8556,0.0000,119946.6000,-119946.6000,6.3732,0.0000,20003.8508,20003.8508,312.2586,139950.4508,0.0000,-139950.4508,21.3579,15.1720,18.2650,7.9100,533924.8203,21.5767,21.5454,21.5610,1.4343,3.2107,21.0867,21.0760,21.0813,1.4584,9.5839,21.5767,21.5690,21.5729,1.3944,-12.7946,15.1623,15.1320,15.1472,1.3857,-3.2107,15.1720,15.1623,15.1672,1.3292,-9.5839,15.1720,15.1647,15.1684,1.3268,12.7946,44.8572,3505.2061,-458616.9000,533924.8203
