Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3593.0000,15.3042,21.7261,0.0000,358880.4000,-358880.4000,16.9604,0.0000,61211.6152,61211.6152,833.0967,420092.0152,0.0000,-420092.0152,15.3087,21.0039,0.0000,119700.7000,-119700.7000,6.3601,0.0000,20009.0646,20009.0646,311.7756,139709.7646,0.0000,-139709.7646,21.5129,15.3210,18.4170,8.2510,556943.1182,21.7261,21.6916,21.7088,1.7435,3.5334,21.2495,21.2360,21.2428,1.9080,9.8936,21.7261,21.7169,21.7215,1.7537,-13.4270,15.3087,15.2750,15.2918,1.7060,-3.5334,15.3210,15.3087,15.3149,1.7425,-9.8936,15.3210,15.3119,15.3165,1.7471,13.4270,46.7626,3654.0930,-478581.1000,556943.1182
3594.0000,14.9800,21.3944,0.0000,265817.9000,-265817.9000,12.5623,0.0000,44981.1168,44981.1168,617.6760,310799.0168,0.0000,-310799.0168,14.9693,20.6602,0.0000,94278.8000,-94278.8000,5.0094,0.0000,15675.8015,15675.8015,245.7211,109954.6015,0.0000,-109954.6015,21.2267,14.9288,18.0777,6.3235,426833.8782,21.3944,21.4839,21.4392,-3.2941,2.5176,20.9357,20.9680,20.9518,-3.5512,7.5270,21.3944,21.4205,21.4075,-3.8296,-10.0447,14.9693,15.0611,15.0152,-3.3782,-2.5176,14.9288,14.9693,14.9491,-4.4547,-7.5270,14.9288,14.9597,14.9442,-4.5323,10.0447,35.2504,2754.5125,-360096.7000,426833.8782
3595.0000,14.7992,21.2096,0.0000,253811.3000,-253811.3000,11.9949,0.0000,42761.3203,42761.3203,588.4823,296572.6203,0.0000,-296572.6203,14.7902,20.4788,0.0000,82055.9000,-82055.9000,4.3599,0.0000,13605.7778,13605.7778,213.5435,95661.6778,0.0000,-95661.6778,21.0433,14.7697,17.9065,5.8628,395739.4946,21.2096,21.2744,21.2420,-2.4195,2.5450,20.7721,20.7926,20.7824,-2.0853,6.9049,21.2096,21.2264,21.2180,-2.3270,-9.4499,14.7902,14.8538,14.8220,-2.3720,-2.5450,14.7697,14.7902,14.7800,-2.0808,-6.9049,14.7697,14.7845,14.7771,-2.0570,9.4499,32.7769,2561.2305,-335867.2000,395739.4946
3596.0000,14.3735,20.7743,0.0000,183480.6000,-183480.6000,8.6711,0.0000,30596.8526,30596.8526,424.8972,214077.4526,0.0000,-214077.4526,14.3546,20.0378,0.0000,50491.6000,-50491.6000,2.6828,0.0000,8316.9757,8316.9757,131.2977,58808.5757,0.0000,-58808.5757,20.6838,14.2713,17.4776,4.1602,280815.4027,20.7743,20.9360,20.8552,-4.7083,1.9961,20.4210,20.4802,20.4506,-4.0439,4.6789,20.7743,20.8265,20.8004,-5.0792,-6.6750,14.3546,14.5162,14.4354,-4.7059,-1.9961,14.2713,14.3546,14.3130,-5.6760,-4.6789,14.2713,14.3308,14.3011,-5.7850,6.6750,22.7424,1777.1243,-233972.2000,280815.4027
3597.0000,14.1068,20.5019,0.0000,170994.3000,-170994.3000,8.0810,0.0000,28333.7121,28333.7121,394.8572,199328.0121,0.0000,-199328.0121,14.0903,19.7704,0.0000,38750.5000,-38750.5000,2.0590,0.0000,6358.0482,6358.0482,100.5792,45108.5482,0.0000,-45108.5482,20.4198,14.0392,17.2295,3.6970,249544.6742,20.5019,20.6236,20.5627,-3.5692,2.0074,20.1916,20.2399,20.2157,-2.8744,4.0663,20.5019,20.5403,20.5211,-3.4108,-6.0737,14.0903,14.2091,14.1497,-3.4875,-2.0074,14.0392,14.0903,14.0648,-3.0353,-4.0663,14.0392,14.0730,14.0561,-2.9963,6.0737,20.2844,1585.0517,-209744.8000,249544.6742
3598.0000,13.8597,20.2495,0.0000,145681.3000,-145681.3000,6.8848,0.0000,23998.3862,23998.3862,335.8113,169679.6862,0.0000,-169679.6862,13.8456,19.5229,0.0000,30075.0000,-30075.0000,1.5980,0.0000,4917.0622,4917.0622,77.9755,34992.0622,0.0000,-34992.0622,20.1841,13.7833,16.9837,3.1026,209422.1813,20.2495,20.3696,20.3096,-3.0953,1.7623,19.9669,20.0220,19.9945,-2.7101,3.3603,20.2495,20.2905,20.2700,-3.0702,-5.1225,13.8456,13.9622,13.9039,-3.0065,-1.7623,13.7833,13.8456,13.8145,-3.0606,-3.3603,13.7833,13.8245,13.8039,-3.0836,5.1225,16.9553,1324.9138,-175756.3000,209422.1813
3599.0000,13.6565,20.0420,0.0000,132808.4000,-132808.4000,6.2764,0.0000,21773.2848,21773.2848,305.6407,154581.6848,0.0000,-154581.6848,13.6441,19.3191,0.0000,23139.3000,-23139.3000,1.2295,0.0000,3772.2139,3772.2139,59.9331,26911.5139,0.0000,-26911.5139,19.9899,13.5869,16.7884,2.7462,185368.6482,20.0420,20.1485,20.0952,-2.6266,1.6823,19.7983,19.8476,19.8230,-2.1098,2.9118,20.0420,20.0800,20.0610,-2.5626,-4.5941,13.6441,13.7475,13.6958,-2.5512,-1.6823,13.5869,13.6441,13.6155,-2.4416,-2.9118,13.5869,13.6231,13.6050,-2.4407,4.5941,14.9913,1171.4382,-155947.7000,185368.6482
3600.0000,13.4630,19.8444,0.0000,117596.5000,-117596.5000,5.5575,0.0000,19192.1938,19192.1938,270.2729,136788.6938,0.0000,-136788.6938,13.4526,19.1254,0.0000,16774.9000,-16774.9000,0.8913,0.0000,2727.2911,2727.2911,43.4134,19502.1911,0.0000,-19502.1911,19.8153,13.3854,16.6004,2.3694,159933.0975,19.8444,19.9508,19.8976,-2.4251,1.5554,19.6501,19.7007,19.6754,-1.8207,2.4467,19.8444,19.8854,19.8649,-2.4060,-4.0021,13.4526,13.5557,13.5042,-2.3527,-1.5554,13.3854,13.4526,13.4190,-2.4110,-2.4467,13.3854,13.4270,13.4062,-2.4392,4.0021,12.8718,1005.8177,-134371.4000,159933.0975
3601.0000,13.3248,19.7034,0.0000,112549.0000,-112549.0000,5.3190,0.0000,18309.3406,18309.3406,258.3468,130858.3406,0.0000,-130858.3406,13.3154,18.9868,0.0000,14007.7000,-14007.7000,0.7443,0.0000,2273.0398,2273.0398,36.2242,16280.7398,0.0000,-16280.7398,19.6742,13.2684,16.4713,2.2194,149806.6071,19.7034,19.7871,19.7453,-1.8785,1.5249,19.5246,19.5717,19.5482,-1.5755,2.2692,19.7034,19.7355,19.7195,-1.7956,-3.7941,13.3154,13.3968,13.3561,-1.8264,-1.5249,13.2684,13.3154,13.2919,-1.5736,-2.2692,13.2684,13.2959,13.2821,-1.5370,3.7941,12.0948,945.1041,-126556.7000,149806.6071
3602.0000,13.2058,19.5819,0.0000,102644.2000,-102644.2000,4.8509,0.0000,16651.9509,16651.9509,235.4003,119296.1509,0.0000,-119296.1509,13.1986,18.8687,0.0000,12399.5000,-12399.5000,0.6588,0.0000,2008.8304,2008.8304,32.0480,14408.3304,0.0000,-14408.3304,19.5527,13.1507,16.3517,2.0155,136046.7970,19.5819,19.6574,19.6197,-1.5557,1.3973,19.4047,19.4534,19.4290,-1.4776,2.0562,19.5819,19.6117,19.5968,-1.5199,-3.4535,13.1986,13.2715,13.2351,-1.5012,-1.3973,13.1507,13.1986,13.1747,-1.4546,-2.0562,13.1507,13.1792,13.1650,-1.4536,3.4535,10.9859,858.4533,-115043.7000,136046.7970
3603.0000,13.0906,19.4643,0.0000,92937.8000,-92937.8000,4.3922,0.0000,15037.1311,15037.1311,212.9762,107974.9311,0.0000,-107974.9311,13.0848,18.7536,0.0000,9415.2000,-9415.2000,0.5003,0.0000,1522.9684,1522.9684,24.3237,10938.1684,0.0000,-10938.1684,19.4469,13.0299,16.2384,1.7939,121089.3018,19.4643,19.5403,19.5023,-1.4559,1.2973,19.3214,19.3623,19.3419,-1.0922,1.7976,19.4643,19.4960,19.4802,-1.4479,-3.0949,13.0848,13.1583,13.1215,-1.4097,-1.2973,13.0299,13.0848,13.0573,-1.4563,-1.7976,13.0299,13.0622,13.0460,-1.4754,3.0949,9.7513,761.9804,-102353.0000,121089.3018
3604.0000,13.0675,19.4408,0.0000,108153.1000,-108153.1000,5.1112,0.0000,17489.6050,17489.6050,247.6598,125642.7050,0.0000,-125642.7050,13.0609,18.7295,0.0000,9208.8000,-9208.8000,0.4893,0.0000,1489.0972,1489.0972,23.7799,10697.8972,0.0000,-10697.8972,19.3980,13.0621,16.2300,2.0276,136862.9708,19.4408,19.4675,19.4541,-0.6218,1.5406,19.2896,19.3078,19.2987,-0.5609,2.0299,19.4408,19.4493,19.4450,-0.4642,-3.5706,13.0609,13.0872,13.0740,-0.6132,-1.5406,13.0621,13.0609,13.0615,0.0102,-2.0299,13.0621,13.0590,13.0605,0.1350,3.5706,11.1584,871.9357,-117361.9000,136862.9708
3605.0000,13.0651,19.4383,0.0000,117213.8000,-117213.8000,5.5394,0.0000,18953.7681,18953.7681,268.3681,136167.5681,0.0000,-136167.5681,13.0637,18.7323,0.0000,7120.9000,-7120.9000,0.3784,0.0000,1151.5197,1151.5197,18.3867,8272.4197,0.0000,-8272.4197,19.3942,13.0641,16.2292,2.1405,144482.1616,19.4383,19.4450,19.4416,-0.1907,1.7204,19.3165,19.3110,19.3137,0.1417,2.0987,19.4383,19.4399,19.4391,-0.1114,-3.8191,13.0637,13.0682,13.0659,-0.1378,-1.7204,13.0641,13.0637,13.0639,-0.0107,-2.0987,13.0641,13.0637,13.0639,0.0007,3.8191,11.7893,921.2310,-124334.7000,144482.1616
3606.0000,13.3032,19.6813,0.0000,200179.6000,-200179.6000,9.4603,0.0000,32548.6211,32548.6211,458.3161,232728.2211,0.0000,-232728.2211,13.2996,18.9708,0.0000,1633.5000,-1633.5000,0.0868,0.0000,265.0111,265.0111,4.2179,1898.5111,0.0000,-1898.5111,19.6142,13.3694,16.4918,3.4068,229956.6528,19.6813,19.6253,19.6533,2.5144,3.1245,19.6076,19.5405,19.5741,3.1016,3.2113,19.6813,19.6516,19.6665,2.7039,-6.3358,13.2996,13.2450,13.2723,2.4506,-3.1245,13.3694,13.2996,13.3345,3.2254,-3.2113,13.3694,13.3319,13.3506,3.4201,6.3358,19.0178,1486.0782,-201813.1000,229956.6528
3607.0000,13.5848,19.9688,0.0000,254628.7000,-254628.7000,12.0335,0.0000,41674.9752,41674.9752,583.8741,296303.6752,0.0000,-296303.6752,13.5856,19.2599,0.0000,2505.1000,-2505.1000,0.1331,0.0000,408.0474,408.0474,6.4743,2913.1474,0.0000,-2913.1474,19.9026,13.6420,16.7723,4.3525,293790.8632,19.9688,19.9091,19.9389,3.4072,3.9668,19.8881,19.8305,19.8593,3.4018,4.0999,19.9688,19.9392,19.9540,3.4301,-8.0667,13.5856,13.5264,13.5560,3.3830,-3.9668,13.6420,13.5856,13.6138,3.3303,-4.0999,13.6420,13.6135,13.6277,3.3042,8.0667,24.2544,1895.2747,-257133.8000,293790.8632
3608.0000,13.9981,20.3908,0.0000,280472.1000,-280472.1000,13.2549,0.0000,46354.3127,46354.3127,644.3101,326826.4127,0.0000,-326826.4127,14.0079,19.6870,0.0000,49061.8000,-49061.8000,2.6068,0.0000,8040.1969,8040.1969,126.9420,57101.9969,0.0000,-57101.9969,20.2234,14.0649,17.1441,5.5818,376768.4721,20.3908,20.2963,20.3435,4.8427,3.5493,20.0383,20.0158,20.0271,1.9850,6.1562,20.3908,20.3550,20.3729,5.0153,-9.7055,14.0079,13.9134,13.9607,4.8440,-3.5493,14.0649,14.0079,14.0364,5.0604,-6.1562,14.0649,14.0290,14.0470,5.0191,9.7055,31.6536,2473.4583,-329533.9000,376768.4721
3609.0000,14.3524,20.7529,0.0000,295819.2000,-295819.2000,13.9801,0.0000,49305.3413,49305.3413,681.4071,345124.5413,0.0000,-345124.5413,14.3645,20.0479,0.0000,80893.4000,-80893.4000,4.2982,0.0000,13326.7447,13326.7447,209.6613,94220.1447,0.0000,-94220.1447,20.5419,14.4028,17.4723,6.4119,432804.7774,20.7529,20.6597,20.7063,4.3376,3.2273,20.3103,20.2807,20.2955,3.1998,7.5255,20.7529,20.7247,20.7388,4.3752,-10.7528,14.3645,14.2726,14.3186,4.2794,-3.2273,14.4028,14.3645,14.3837,4.1508,-7.5255,14.4028,14.3764,14.3896,4.0948,10.7528,36.5236,2854.0026,-376712.6000,432804.7774
3610.0000,14.6281,21.0346,0.0000,309758.4000,-309758.4000,14.6389,0.0000,51971.7261,51971.7261,715.1889,361730.1261,0.0000,-361730.1261,14.6382,20.3249,0.0000,96646.1000,-96646.1000,5.1352,0.0000,15987.7701,15987.7701,250.8613,112633.8701,0.0000,-112633.8701,20.8154,14.6649,17.7401,6.9495,469090.7809,21.0346,20.9587,20.9967,3.4644,3.1679,20.5667,20.5410,20.5538,3.0775,8.3031,21.0346,21.0140,21.0243,3.4061,-11.4710,14.6382,14.5643,14.6012,3.3710,-3.1679,14.6649,14.6382,14.6515,3.1926,-8.3031,14.6649,14.6457,14.6553,3.1666,11.4710,39.5546,3090.8538,-406404.5000,469090.7809
3611.0000,14.8596,21.2713,0.0000,322244.5000,-322244.5000,15.2290,0.0000,54370.1639,54370.1639,745.3857,376614.6639,0.0000,-376614.6639,14.8679,20.5575,0.0000,107221.0000,-107221.0000,5.6971,0.0000,17799.7173,17799.7173,278.6337,125020.7173,0.0000,-125020.7173,21.0490,14.8891,17.9690,7.3656,497176.7730,21.2713,21.2080,21.2396,2.8923,3.1773,20.7904,20.7693,20.7799,2.6878,8.8744,21.2713,21.2549,21.2631,2.8416,-12.0517,14.8679,14.8065,14.8372,2.8077,-3.1773,14.8891,14.8679,14.8785,2.6992,-8.8744,14.8891,14.8735,14.8813,2.6878,12.0517,41.8935,3273.6208,-429465.5000,497176.7730
3612.0000,15.0173,21.4326,0.0000,332335.0000,-332335.0000,15.7058,0.0000,56288.0043,56288.0043,769.9206,388623.0043,0.0000,-388623.0043,15.0230,20.7145,0.0000,105154.1000,-105154.1000,5.5872,0.0000,17498.6408,17498.6408,273.5336,122652.7408,0.0000,-122652.7408,21.2241,15.0369,18.1305,7.5280,508141.5647,21.4326,21.3905,21.4115,2.0347,3.3729,20.9690,20.9523,20.9606,2.1418,8.9601,21.4326,21.4216,21.4271,1.9395,-12.3330,15.0230,14.9824,15.0027,1.9575,-3.3729,15.0369,15.0230,15.0299,1.7877,-8.9601,15.0369,15.0268,15.0319,1.7770,12.3330,42.6585,3333.3979,-437489.1000,508141.5647
3613.0000,15.1822,21.6012,0.0000,340168.7000,-340168.7000,16.0761,0.0000,57847.0048,57847.0048,788.9074,398015.7048,0.0000,-398015.7048,15.1876,20.8812,0.0000,113867.2000,-113867.2000,6.0502,0.0000,18997.5382,18997.5382,296.3994,132864.7382,0.0000,-132864.7382,21.3860,15.2021,18.2940,7.8183,527737.0962,21.6012,21.5595,21.5804,1.9974,3.3420,21.1226,21.1090,21.1158,1.8324,9.3921,21.6012,21.5903,21.5957,1.9954,-12.7341,15.1876,15.1470,15.1673,1.9464,-3.3420,15.2021,15.1876,15.1949,1.9506,-9.3921,15.2021,15.1914,15.1968,1.9502,12.7341,44.3487,3465.4673,-454035.9000,527737.0962
3614.0000,15.2869,21.7084,0.0000,346779.5000,-346779.5000,16.3885,0.0000,59122.5825,59122.5825,805.1370,405902.0825,0.0000,-405902.0825,15.2906,20.9855,0.0000,110307.4000,-110307.4000,5.8610,0.0000,18433.5796,18433.5796,287.3418,128740.9796,0.0000,-128740.9796,21.5051,15.2993,18.4022,7.8897,532554.2060,21.7084,21.6815,21.6949,1.3430,3.5091,21.2462,21.2352,21.2407,1.4677,9.3702,21.7084,21.7014,21.7049,1.2774,-12.8793,15.2906,15.2647,15.2776,1.2919,-3.5091,15.2993,15.2906,15.2949,1.1681,-9.3702,15.2993,15.2930,15.2962,1.1598,12.8793,44.6188,3486.5755,-457086.9000,532554.2060
3615.0000,15.4331,21.8579,0.0000,358805.2000,-358805.2000,16.9568,0.0000,61392.6653,61392.6653,833.6507,420197.8653,0.0000,-420197.8653,15.4375,21.1343,0.0000,118513.3000,-118513.3000,6.2971,0.0000,19851.2323,19851.2323,308.8590,138364.5323,0.0000,-138364.5323,21.6467,15.4499,18.5483,8.2339,555787.5251,21.8579,21.8240,21.8409,1.7220,3.5533,21.3831,21.3717,21.3774,1.6099,9.8503,21.8579,21.8487,21.8533,1.7513,-13.4036,15.4375,15.4042,15.4208,1.6884,-3.5533,15.4499,15.4375,15.4437,1.7551,-9.8503,15.4499,15.4407,15.4453,1.7602,13.4036,46.6475,3645.1050,-477318.5000,555787.5251
3616.0000,15.5794,22.0076,0.0000,369538.2000,-369538.2000,17.4640,0.0000,63457.3493,63457.3493,859.4432,432995.5493,0.0000,-432995.5493,15.5839,21.2827,0.0000,125786.9000,-125786.9000,6.6835,0.0000,21119.1614,21119.1614,328.0309,146906.0614,0.0000,-146906.0614,21.7919,15.5956,18.6938,8.5497,577105.9567,22.0076,21.9733,21.9904,1.7642,3.5935,21.5242,21.5128,21.5185,1.6630,10.2770,22.0076,21.9987,22.0031,1.7681,-13.8705,15.5839,15.5503,15.5671,1.7253,-3.5935,15.5956,15.5839,15.5897,1.7229,-10.2770,15.5956,15.5869,15.5913,1.7215,13.8705,48.4619,3786.8834,-495325.1000,577105.9567
3617.0000,15.6751,22.1055,0.0000,379445.1000,-379445.1000,17.9322,0.0000,65312.6877,65312.6877,883.3674,444757.7877,0.0000,-444757.7877,15.6781,21.3781,0.0000,121209.6000,-121209.6000,6.4403,0.0000,20381.6561,20381.6561,316.3037,141591.2561,0.0000,-141591.2561,21.9024,15.6854,18.7939,8.6583,584432.0160,22.1055,22.0832,22.0943,1.2143,3.8306,21.6411,21.6316,21.6364,1.3826,10.2710,22.1055,22.0997,22.1026,1.1606,-14.1016,15.6781,15.6566,15.6673,1.1696,-3.8306,15.6854,15.6781,15.6817,1.0704,-10.2710,15.6854,15.6801,15.6828,1.0643,14.1016,48.9367,3823.9789,-500654.7000,584432.0160
3618.0000,15.2866,21.7079,0.0000,279883.0000,-279883.0000,13.2270,0.0000,47716.9188,47716.9188,652.0095,327599.9188,0.0000,-327599.9188,15.2745,20.9691,0.0000,91454.8000,-91454.8000,4.8593,0.0000,15279.2039,15279.2039,238.7593,106734.0039,0.0000,-106734.0039,21.5582,15.2275,18.3929,6.5426,441628.1994,21.7079,21.8085,21.7582,-4.0962,2.7892,21.2752,21.3126,21.2939,-4.1723,7.6486,21.7079,21.7382,21.7231,-4.6196,-10.4378,15.2745,15.3767,15.3256,-4.1637,-2.7892,15.2275,15.2745,15.2510,-5.2382,-7.6486,15.2275,15.2625,15.2450,-5.3228,10.4378,36.3255,2838.5230,-371337.8000,441628.1994
3619.0000,15.0440,21.4599,0.0000,265730.5000,-265730.5000,12.5582,0.0000,45036.4287,45036.4287,617.3986,310766.9287,0.0000,-310766.9287,15.0337,20.7254,0.0000,73407.1000,-73407.1000,3.9004,0.0000,12217.6921,12217.6921,191.2934,85624.7921,0.0000,-85624.7921,21.3226,15.0052,18.1639,5.9412,401033.1583,21.4599,21.5353,21.4976,-3.1843,2.8859,21.0698,21.0958,21.0828,-2.5869,6.7863,21.4599,21.4817,21.4708,-3.0841,-9.6723,15.0337,15.1076,15.0706,-3.1163,-2.8859,15.0052,15.0337,15.0195,-2.8334,-6.7863,15.0052,15.0251,15.0151,-2.8132,9.6723,33.0171,2580.0035,-339137.6000,401033.1583
3620.0000,14.5951,21.0009,0.0000,194010.4000,-194010.4000,9.1688,0.0000,32525.5186,32525.5186,450.0234,226535.9186,0.0000,-226535.9186,14.5778,20.2637,0.0000,45362.0000,-45362.0000,2.4103,0.0000,7497.1703,7497.1703,118.0841,52859.1703,0.0000,-52859.1703,20.9352,14.4910,17.7131,4.2637,287798.1856,21.0009,21.1561,21.0785,-5.0981,2.2528,20.6948,20.7585,20.7267,-4.3378,4.6631,21.0009,21.0543,21.0276,-5.3883,-6.9159,14.5778,14.7317,14.6548,-5.0585,-2.2528,14.4910,14.5778,14.5344,-5.8934,-4.6631,14.4910,14.5506,14.5208,-6.0050,6.9159,23.2114,1813.7720,-239372.4000,287798.1856
3621.0000,14.3226,20.7224,0.0000,182806.4000,-182806.4000,8.6393,0.0000,30447.3094,30447.3094,422.7575,213253.7094,0.0000,-213253.7094,14.3081,19.9908,0.0000,35087.8000,-35087.8000,1.8643,0.0000,5775.6535,5775.6535,91.1586,40863.4535,0.0000,-40863.4535,20.6590,14.2570,17.4580,3.8424,259361.6209,20.7224,20.8335,20.7780,-3.6662,2.2583,20.4524,20.5029,20.4777,-3.0449,4.1227,20.7224,20.7599,20.7411,-3.4965,-6.3810,14.3081,14.4163,14.3622,-3.5707,-2.2583,14.2570,14.3081,14.2825,-3.0793,-4.1227,14.2570,14.2894,14.2732,-3.0279,6.3810,21.0264,1643.0326,-217894.2000,259361.6209
3622.0000,14.0732,20.4676,0.0000,156410.6000,-156410.6000,7.3918,0.0000,25896.4820,25896.4820,361.0587,182307.0820,0.0000,-182307.0820,14.0609,19.7407,0.0000,28923.8000,-28923.8000,1.5368,0.0000,4743.6723,4743.6723,75.0588,33667.4723,0.0000,-33667.4723,20.4126,14.0005,17.2066,3.2714,220819.0499,20.4676,20.5770,20.5223,-3.1250,1.9517,20.2086,20.2661,20.2374,-2.9395,3.4885,20.4676,20.5066,20.4871,-3.1058,-5.4402,14.0609,14.1671,14.1140,-3.0344,-1.9517,14.0005,14.0609,14.0307,-3.0786,-3.4885,14.0005,14.0394,14.0200,-3.0956,5.4402,17.8585,1395.4855,-185334.4000,220819.0499
3623.0000,13.8801,20.2703,0.0000,141786.0000,-141786.0000,6.7007,0.0000,23367.9382,23367.9382,326.7597,165153.9382,0.0000,-165153.9382,13.8684,19.5460,0.0000,26841.4000,-26841.4000,1.4262,0.0000,4389.8369,4389.8369,69.5833,31231.2369,0.0000,-31231.2369,20.2064,13.8193,17.0128,2.9660,200206.0040,20.2703,20.3672,20.3188,-2.4958,1.7582,19.9994,20.0546,20.0270,-2.5780,3.1843,20.2703,20.3042,20.2873,-2.4510,-4.9425,13.8684,13.9628,13.9156,-2.4337,-1.7582,13.8193,13.8684,13.8439,-2.2946,-3.1843,13.8193,13.8506,13.8350,-2.2725,4.9425,16.2423,1269.1931,-168627.4000,200206.0040
3624.0000,13.6645,20.0501,0.0000,123922.8000,-123922.8000,5.8565,0.0000,20320.3552,20320.3552,285.2297,144243.1552,0.0000,-144243.1552,13.6545,19.3296,0.0000,17764.4000,-17764.4000,0.9439,0.0000,2896.4187,2896.4187,46.0159,20660.8187,0.0000,-20660.8187,20.0211,13.5813,16.8012,2.5024,168909.3262,20.0501,20.1594,20.1048,-2.6220,1.6375,19.8560,19.9038,19.8799,-1.8149,2.5814,20.0501,20.0929,20.0715,-2.6431,-4.2189,13.6545,13.7608,13.7076,-2.5495,-1.6375,13.5813,13.6545,13.6179,-2.7660,-2.5814,13.5813,13.6271,13.6042,-2.8244,4.2189,13.5829,1061.3833,-141687.2000,168909.3262
3625.0000,13.5113,19.8937,0.0000,115357.6000,-115357.6000,5.4517,0.0000,18848.0529,18848.0529,265.1411,134205.6529,0.0000,-134205.6529,13.5007,19.1741,0.0000,16678.7000,-16678.7000,0.8862,0.0000,2713.4844,2713.4844,43.1662,19392.1844,0.0000,-19392.1844,19.8580,13.4512,16.6546,2.3202,156615.1808,19.8937,19.9848,19.9393,-2.0368,1.5218,19.6865,19.7438,19.7151,-2.0281,2.4080,19.8937,19.9280,19.9109,-1.9784,-3.9299,13.5007,13.5901,13.5454,-1.9979,-1.5218,13.4512,13.5007,13.4760,-1.7527,-2.4080,13.4512,13.4808,13.4660,-1.7074,3.9299,12.6507,988.5439,-132036.3000,156615.1808
3626.0000,13.3806,19.7603,0.0000,102337.5000,-102337.5000,4.8364,0.0000,16669.7906,16669.7906,234.9808,119007.2906,0.0000,-119007.2906,13.3714,19.0434,0.0000,16183.6000,-16183.6000,0.8599,0.0000,2628.1704,2628.1704,41.8591,18811.7704,0.0000,-18811.7704,19.7147,13.3217,16.5182,2.0809,140459.6498,19.7603,19.8464,19.8034,-1.6798,1.3255,19.5304,19.5899,19.5601,-1.9101,2.1854,19.7603,19.7925,19.7764,-1.6621,-3.5109,13.3714,13.4551,13.4132,-1.6343,-1.3255,13.3217,13.3714,13.3465,-1.6018,-2.1854,13.3217,13.3525,13.3371,-1.5955,3.5109,11.3648,888.0586,-118521.1000,140459.6498
3627.0000,13.2538,19.6309,0.0000,89405.0000,-89405.0000,4.2252,0.0000,14520.3087,14520.3087,205.1121,103925.3087,0.0000,-103925.3087,13.2447,18.9152,0.0000,14196.5000,-14196.5000,0.7543,0.0000,2301.4197,2301.4197,36.7007,16497.9197,0.0000,-16497.9197,19.5870,13.1873,16.3871,1.8209,122912.0355,19.6309,19.7227,19.6768,-1.5669,1.1570,19.4040,19.4603,19.4322,-1.5842,1.9113,19.6309,19.6659,19.6484,-1.5845,-3.0682,13.2447,13.3344,13.2895,-1.5322,-1.1570,13.1873,13.2447,13.2160,-1.6150,-1.9113,13.1873,13.2234,13.2053,-1.6295,3.0682,9.9308,776.0065,-103601.5000,122912.0355
3628.0000,13.2167,19.5930,0.0000,104801.2000,-104801.2000,4.9528,0.0000,17006.1729,17006.1729,240.2367,121807.3729,0.0000,-121807.3729,13.2087,18.8789,0.0000,13185.3000,-13185.3000,0.7006,0.0000,2136.4327,2136.4327,34.0696,15321.7327,0.0000,-15321.7327,19.5279,13.2045,16.3662,2.0427,137881.8310,19.5930,19.6316,19.6123,-0.8178,1.4174,19.3826,19.3993,19.3910,-0.5368,2.1180,19.5930,19.6049,19.5990,-0.6358,-3.5354,13.2087,13.2459,13.2273,-0.7906,-1.4174,13.2045,13.2087,13.2066,-0.1525,-2.1180,13.2045,13.2050,13.2048,-0.0466,3.5354,11.2700,880.6543,-117986.5000,137881.8310
3629.0000,13.2228,19.5992,0.0000,113456.2000,-113456.2000,5.3618,0.0000,18413.2175,18413.2175,260.0144,131869.4175,0.0000,-131869.4175,13.2206,18.8909,0.0000,15076.9000,-15076.9000,0.8011,0.0000,2443.3329,2443.3329,38.9519,17520.2329,0.0000,-17520.2329,19.5126,13.2262,16.3694,2.2138,149430.8522,19.5992,19.6054,19.6023,-0.1604,1.5202,19.3588,19.3690,19.3639,-0.3660,2.3213,19.5992,19.5994,19.5993,-0.0355,-3.8416,13.2206,13.2240,13.2223,-0.0998,-1.5202,13.2262,13.2206,13.2234,0.1631,-2.3213,13.2262,13.2223,13.2242,0.1955,3.8416,12.2845,959.9260,-128533.1000,149430.8522
3630.0000,13.4302,19.8110,0.0000,201060.6000,-201060.6000,9.5019,0.0000,32788.7294,32788.7294,460.8008,233849.3294,0.0000,-233849.3294,13.4271,19.0997,0.0000,1205.9000,-1205.9000,0.0641,0.0000,195.9873,195.9873,3.1156,1401.8873,0.0000,-1401.8873,19.7435,13.4874,16.6155,3.4197,230826.7582,19.8110,19.7625,19.7867,2.1862,3.1460,19.7493,19.6612,19.7052,4.0797,3.2100,19.8110,19.7851,19.7980,2.3584,-6.3560,13.4271,13.3796,13.4034,2.1453,-3.1460,13.4874,13.4271,13.4573,2.7826,-3.2100,13.4874,13.4552,13.4713,2.9423,6.3560,19.0650,1489.7681,-202266.5000,230826.7582
3631.0000,13.7148,20.1015,0.0000,257039.4000,-257039.4000,12.1474,0.0000,42198.1486,42198.1486,589.8868,299237.5486,0.0000,-299237.5486,13.7156,19.3914,0.0000,4477.2000,-4477.2000,0.2379,0.0000,730.6267,730.6267,11.5770,5207.8267,0.0000,-5207.8267,20.0312,13.7720,16.9016,4.4297,299006.5765,20.1015,20.0420,20.0717,3.3999,3.9699,20.0052,19.9515,19.9784,3.2566,4.2077,20.1015,20.0722,20.0868,3.4459,-8.1776,13.7156,13.6566,13.6861,3.3723,-3.9699,13.7720,13.7156,13.7438,3.4178,-4.2077,13.7720,13.7430,13.7575,3.4136,8.1776,24.7007,1930.1498,-261516.6000,299006.5765
3632.0000,14.1425,20.5383,0.0000,280157.0000,-280157.0000,13.2400,0.0000,46461.3974,46461.3974,644.1321,326618.3974,0.0000,-326618.3974,14.1538,19.8347,0.0000,56997.9000,-56997.9000,3.0285,0.0000,9360.7667,9360.7667,147.5527,66358.6667,0.0000,-66358.6667,20.3557,14.2103,17.2830,5.7127,385605.9485,20.5383,20.4370,20.4877,4.9796,3.4038,20.1534,20.1323,20.1428,1.9454,6.4323,20.5383,20.5018,20.5201,5.1883,-9.8361,14.1538,14.0523,14.1030,4.9923,-3.4038,14.2103,14.1538,14.1821,5.2501,-6.4323,14.2103,14.1737,14.1920,5.2047,9.8361,32.4788,2537.9373,-337154.9000,385605.9485
3633.0000,14.4183,20.8202,0.0000,293551.1000,-293551.1000,13.8730,0.0000,49004.5588,49004.5588,676.8268,342555.6588,0.0000,-342555.6588,14.4279,20.1121,0.0000,71539.8000,-71539.8000,3.8012,0.0000,11796.9883,11796.9883,185.5302,83336.7883,0.0000,-83336.7883,20.6287,14.4581,17.5434,6.2317,420642.1338,20.8202,20.7471,20.7837,3.5325,3.3573,20.4099,20.3807,20.3953,3.0074,7.1584,20.8202,20.7974,20.8088,3.4450,-10.5157,14.4279,14.3566,14.3923,3.4506,-3.3573,14.4581,14.4279,14.4430,3.1093,-7.1584,14.4581,14.4379,14.4480,3.0498,10.5157,35.3315,2760.8529,-365090.9000,420642.1338
3634.0000,14.6353,21.0420,0.0000,302719.9000,-302719.9000,14.3063,0.0000,50799.6136,50799.6136,699.2439,353519.5136,0.0000,-353519.5136,14.6429,20.3296,0.0000,83455.8000,-83455.8000,4.4343,0.0000,13806.7389,13806.7389,216.6815,97262.5389,0.0000,-97262.5389,20.8445,14.6654,17.7550,6.6168,446634.2579,21.0420,20.9843,21.0131,2.7299,3.2906,20.6085,20.5869,20.5977,2.4025,7.7250,21.0420,21.0251,21.0335,2.6728,-11.0156,14.6429,14.5869,14.6149,2.6471,-3.2906,14.6654,14.6429,14.6541,2.5085,-7.7250,14.6654,14.6497,14.6576,2.4895,11.0156,37.4948,2929.8965,-386175.7000,446634.2579
3635.0000,14.8667,21.2786,0.0000,321936.5000,-321936.5000,15.2144,0.0000,54327.6232,54327.6232,744.7091,376264.1232,0.0000,-376264.1232,14.8742,20.5639,0.0000,94838.4000,-94838.4000,5.0391,0.0000,15745.6180,15745.6180,246.4602,110584.0180,0.0000,-110584.0180,21.0725,14.8969,17.9847,7.1470,482421.1001,21.2786,21.2209,21.2497,2.8157,3.3918,20.8282,20.8066,20.8174,2.6121,8.4309,21.2786,21.2620,21.2703,2.8176,-11.8227,14.8742,14.8178,14.8460,2.7499,-3.3918,14.8969,14.8742,14.8856,2.7531,-8.4309,14.8969,14.8807,14.8888,2.7510,11.8227,40.5484,3168.5113,-416774.9000,482421.1001
3636.0000,15.0240,21.4394,0.0000,334504.4000,-334504.4000,15.8084,0.0000,56664.6932,56664.6932,774.9838,391169.0932,0.0000,-391169.0932,15.0292,20.7208,0.0000,92588.4000,-92588.4000,4.9196,0.0000,15409.0884,15409.0884,240.8535,107997.4884,0.0000,-107997.4884,21.2483,15.0438,18.1460,7.3487,496038.0228,21.4394,21.4007,21.4201,2.0162,3.6296,21.0095,20.9918,21.0006,2.1715,8.5492,21.4394,21.4284,21.4339,1.9348,-12.1788,15.0292,14.9918,15.0105,1.9454,-3.6296,15.0438,15.0292,15.0365,1.7818,-8.5492,15.0438,15.0336,15.0387,1.7690,12.1788,41.5279,3245.0500,-427092.8000,496038.0228
3637.0000,15.2167,21.6365,0.0000,347212.7000,-347212.7000,16.4090,0.0000,59094.7261,59094.7261,805.2801,406307.4261,0.0000,-406307.4261,15.2224,20.9165,0.0000,105393.5000,-105393.5000,5.5999,0.0000,17593.4503,17593.4503,274.3496,122986.9503,0.0000,-122986.9503,21.4322,15.2399,18.3361,7.7874,525650.3820,21.6365,21.5920,21.6142,2.3038,3.6030,21.1810,21.1655,21.1732,2.0436,9.2030,21.6365,21.6238,21.6302,2.3292,-12.8060,15.2224,15.1788,15.2006,2.2553,-3.6030,15.2399,15.2224,15.2312,2.3103,-9.2030,15.2399,15.2273,15.2336,2.3133,12.8060,44.1151,3447.2144,-452606.2000,525650.3820
3638.0000,15.3928,21.8167,0.0000,361645.6000,-361645.6000,17.0910,0.0000,61817.5053,61817.5053,839.8491,423463.1053,0.0000,-423463.1053,15.3982,21.0945,0.0000,111547.3000,-111547.3000,5.9269,0.0000,18672.6941,18672.6941,290.6166,130219.9941,0.0000,-130219.9941,21.6114,15.4131,18.5122,8.1524,550285.4066,21.8167,21.7762,21.7965,2.1597,3.7214,21.3575,21.3423,21.3499,2.0928,9.6483,21.8167,21.8055,21.8111,2.1441,-13.3697,15.3982,15.3587,15.3784,2.1062,-3.7214,15.4131,15.3982,15.4056,2.0657,-9.6483,15.4131,15.4023,15.4077,2.0614,13.3697,46.1650,3607.4015,-473192.9000,550285.4066
3639.0000,15.5677,21.9956,0.0000,375152.1000,-375152.1000,17.7293,0.0000,64402.8402,64402.8402,872.2600,439554.9402,0.0000,-439554.9402,15.5729,21.2715,0.0000,119968.5000,-119968.5000,6.3744,0.0000,20138.6959,20138.6959,312.8022,140107.1959,0.0000,-140107.1959,21.7860,15.5870,18.6865,8.5379,576308.3779,21.9956,21.9564,21.9760,2.1276,3.7850,21.5267,21.5129,21.5198,2.0108,10.1594,21.9956,21.9850,21.9903,2.1234,-13.9444,15.5729,15.5346,15.5537,2.0762,-3.7850,15.5870,15.5729,15.5799,2.0643,-10.1594,15.5870,15.5767,15.5819,2.0623,13.9444,48.3687,3779.5983,-495120.6000,576308.3779
3640.0000,15.7002,22.1312,0.0000,379712.0000,-379712.0000,17.9448,0.0000,65399.2688,65399.2688,883.9181,445111.2688,0.0000,-445111.2688,15.7043,21.4047,0.0000,125654.6000,-125654.6000,6.6765,0.0000,21138.0765,21138.0765,327.8867,146792.6765,0.0000,-146792.6765,21.9206,15.7145,18.8175,8.7312,589357.5516,22.1312,22.1005,22.1159,1.6479,3.7561,21.6552,21.6449,21.6501,1.5326,10.4326,22.1312,22.1232,22.1272,1.6127,-14.1887,15.7043,15.6745,15.6894,1.5976,-3.7561,15.7145,15.7043,15.7094,1.5226,-10.4326,15.7145,15.7070,15.7107,1.5159,14.1887,49.4339,3862.8340,-505366.6000,589357.5516
3641.0000,15.8038,22.2372,0.0000,393711.6000,-393711.6000,18.6065,0.0000,67984.6562,67984.6562,917.3407,461696.2562,0.0000,-461696.2562,15.8068,21.5085,0.0000,119897.3000,-119897.3000,6.3706,0.0000,20203.2451,20203.2451,313.0511,140100.5451,0.0000,-140100.5451,22.0400,15.8147,18.9273,8.8847,599717.3215,22.2372,22.2150,22.2261,1.2912,4.0786,21.7843,21.7741,21.7792,1.5191,10.4492,22.2372,22.2312,22.2342,1.2516,-14.5278,15.8068,15.7853,15.7960,1.2474,-4.0786,15.8147,15.8068,15.8107,1.1839,-10.4492,15.8147,15.8090,15.8119,1.1809,14.5278,50.1702,3920.3681,-513608.9000,599717.3215
3642.0000,15.4597,21.8850,0.0000,302444.1000,-302444.1000,14.2932,0.0000,51782.9493,51782.9493,705.1917,354227.0493,0.0000,-354227.0493,15.4500,21.1470,0.0000,93667.9000,-93667.9000,4.9769,0.0000,15692.7239,15692.7239,244.6815,109360.6239,0.0000,-109360.6239,21.7351,15.4107,18.5729,6.9638,470058.2036,21.8850,21.9659,21.9254,-3.6679,3.1054,21.4616,21.4928,21.4772,-3.6835,8.0824,21.8850,21.9101,21.8976,-4.1018,-11.1878,15.4500,15.5320,15.4910,-3.7200,-3.1054,15.4107,15.4500,15.4304,-4.6295,-8.0824,15.4107,15.4396,15.4252,-4.7060,11.1878,38.7195,3025.5943,-396112.0000,470058.2036
3643.0000,15.2485,21.6690,0.0000,285779.1000,-285779.1000,13.5057,0.0000,48676.7351,48676.7351,664.7634,334455.8351,0.0000,-334455.8351,15.2401,20.9344,0.0000,80531.1000,-80531.1000,4.2789,0.0000,13446.9012,13446.9012,210.0233,93978.0012,0.0000,-93978.0012,21.5226,15.2172,18.3699,6.4077,432518.5559,21.6690,21.7304,21.6997,-2.7634,3.0756,21.2673,21.2899,21.2786,-2.4362,7.3545,21.6690,21.6866,21.6778,-2.6911,-10.4301,15.2401,15.3002,15.2702,-2.7044,-3.0756,15.2172,15.2401,15.2287,-2.4735,-7.3545,15.2172,15.2332,15.2252,-2.4522,10.4301,35.6964,2789.3708,-366310.2000,432518.5559
3644.0000,14.7449,21.1539,0.0000,205276.6000,-205276.6000,9.7012,0.0000,34538.8984,34538.8984,476.8165,239815.4984,0.0000,-239815.4984,14.7283,20.4161,0.0000,43470.0000,-43470.0000,2.3097,0.0000,7200.9672,7200.9672,113.2623,50670.9672,0.0000,-50670.9672,21.1044,14.6326,17.8685,4.4417,299812.9009,21.1539,21.3119,21.2329,-5.6726,2.4638,20.8784,20.9428,20.9106,-4.4803,4.7735,21.1539,21.2110,21.1825,-6.0175,-7.2374,14.7283,14.8852,14.8067,-5.6319,-2.4638,14.6326,14.7283,14.6805,-6.6551,-4.7735,14.6326,14.6971,14.6649,-6.8016,7.2374,24.0932,1882.6754,-248746.6000,299812.9009
3645.0000,14.4179,20.8198,0.0000,190478.6000,-190478.6000,9.0018,0.0000,31797.6526,31797.6526,440.9420,222276.2526,0.0000,-222276.2526,14.4042,20.0881,0.0000,27634.6000,-27634.6000,1.4683,0.0000,4555.3539,4555.3539,71.8415,32189.9539,0.0000,-32189.9539,20.7932,14.3395,17.5664,3.8611,260626.4682,20.8198,20.9375,20.8786,-4.3147,2.5112,20.6241,20.6785,20.6513,-3.1684,3.9795,20.8198,20.8636,20.8417,-4.1518,-6.4907,14.4042,14.5189,14.4616,-4.2047,-2.5112,14.3395,14.4042,14.3718,-3.7637,-3.9795,14.3395,14.3788,14.3591,-3.7288,6.4907,20.9698,1638.6078,-218113.2000,260626.4682
3646.0000,14.1221,20.5175,0.0000,159638.2000,-159638.2000,7.5444,0.0000,26461.6428,26461.6428,368.7427,186099.8428,0.0000,-186099.8428,14.1117,19.7921,0.0000,19512.8000,-19512.8000,1.0368,0.0000,3202.6013,3202.6013,50.6572,22715.4013,0.0000,-22715.4013,20.5136,14.0338,17.2737,3.1772,214463.6185,20.5175,20.6341,20.5758,-3.6936,2.1692,20.3618,20.4286,20.3952,-3.1302,3.2060,20.5175,20.5643,20.5409,-3.6690,-5.3752,14.1117,14.2247,14.1682,-3.5798,-2.1692,14.0338,14.1117,14.0728,-3.6485,-3.2060,14.0338,14.0807,14.0573,-3.6822,5.3752,17.1687,1341.5826,-179151.0000,214463.6185
3647.0000,13.8773,20.2675,0.0000,143484.6000,-143484.6000,6.7810,0.0000,23646.3641,23646.3641,330.7811,167130.9641,0.0000,-167130.9641,13.8691,19.5467,0.0000,12459.1000,-12459.1000,0.6620,0.0000,2037.6721,2037.6721,32.3056,14496.7721,0.0000,-14496.7721,20.2823,13.7946,17.0384,2.7592,186245.4109,20.2675,20.3724,20.3200,-3.1270,2.0397,20.1700,20.2304,20.2002,-2.3918,2.7016,20.2675,20.3118,20.2897,-3.0709,-4.7413,13.8691,13.9708,13.9200,-3.0347,-2.0397,13.7946,13.8691,13.8318,-2.9465,-2.7016,13.7946,13.8371,13.8159,-2.9524,4.7413,14.8774,1162.5412,-155943.7000,186245.4109
3648.0000,13.6640,20.0497,0.0000,122521.8000,-122521.8000,5.7903,0.0000,20090.4234,20090.4234,282.0000,142612.2234,0.0000,-142612.2234,13.6564,19.3315,0.0000,11077.7000,-11077.7000,0.5886,0.0000,1806.2248,1806.2248,28.6951,12883.9248,0.0000,-12883.9248,20.0687,13.5793,16.8240,2.3654,159661.8581,20.0497,20.1547,20.1022,-2.6670,1.7339,19.9461,20.0236,19.9849,-2.6383,2.3225,20.0497,20.0945,20.0721,-2.6647,-4.0564,13.6564,13.7588,13.7076,-2.6022,-1.7339,13.5793,13.6564,13.6178,-2.6220,-2.3225,13.5793,13.6235,13.6014,-2.6273,4.0564,12.7406,995.5660,-133599.5000,159661.8581
3649.0000,13.5011,19.8834,0.0000,115939.2000,-115939.2000,5.4792,0.0000,18938.5858,18938.5858,266.4771,134877.7858,0.0000,-134877.7858,13.4944,19.1677,0.0000,7611.5000,-7611.5000,0.4044,0.0000,1238.2175,1238.2175,19.6995,8849.7175,0.0000,-8849.7175,19.9035,13.4327,16.6681,2.1754,146841.6654,19.8834,19.9702,19.9268,-2.1561,1.6916,19.8154,19.8719,19.8436,-1.7436,2.0960,19.8834,19.9210,19.9022,-2.0903,-3.7876,13.4944,13.5790,13.5367,-2.1013,-1.6916,13.4327,13.4944,13.4636,-1.9009,-2.0960,13.4327,13.4663,13.4495,-1.8720,3.7876,11.7433,917.6360,-123550.7000,146841.6654
3650.0000,13.3826,19.7624,0.0000,103697.2000,-103697.2000,4.9006,0.0000,16892.0714,16892.0714,238.0872,120589.2714,0.0000,-120589.2714,13.3754,19.0474,0.0000,11149.4000,-11149.4000,0.5924,0.0000,1810.7328,1810.7328,28.8374,12960.1328,0.0000,-12960.1328,19.7538,13.3294,16.5416,2.0165,136112.3950,19.7624,19.8368,19.7996,-1.5742,1.4361,19.6063,19.6874,19.6468,-2.4140,2.0285,19.7624,19.7926,19.7775,-1.5434,-3.4646,13.3754,13.4484,13.4119,-1.5452,-1.4361,13.3294,13.3754,13.3524,-1.3808,-2.0285,13.3294,13.3554,13.3424,-1.3324,3.4646,10.9585,856.3135,-114846.6000,136112.3950
3651.0000,13.2781,19.6557,0.0000,93445.7000,-93445.7000,4.4162,0.0000,15185.1324,15185.1324,214.3850,108630.8324,0.0000,-108630.8324,13.2716,18.9425,0.0000,11189.0000,-11189.0000,0.5945,0.0000,1814.5450,1814.5450,28.9262,13003.5450,0.0000,-13003.5450,19.6304,13.2247,16.4276,1.8341,123798.8540,19.6557,19.7271,19.6914,-1.3448,1.2739,19.4775,19.5396,19.5085,-1.7086,1.8684,19.6557,19.6845,19.6701,-1.3359,-3.1423,13.2716,13.3413,13.3064,-1.3121,-1.2739,13.2247,13.2716,13.2481,-1.2973,-1.8684,13.2247,13.2525,13.2386,-1.2918,3.1423,9.9926,780.8389,-104634.7000,123798.8540
3652.0000,13.3223,19.7008,0.0000,116309.3000,-116309.3000,5.4967,0.0000,18919.9453,18919.9453,266.6587,135229.2453,0.0000,-135229.2453,13.3181,18.9895,0.0000,19155.3000,-19155.3000,1.0178,0.0000,3108.4602,3108.4602,49.5008,22263.7602,0.0000,-22263.7602,19.5963,13.3454,16.4709,2.3269,157062.9587,19.7008,19.6972,19.6990,0.0527,1.4930,19.4103,19.4386,19.4245,-1.0535,2.5108,19.7008,19.6953,19.6980,0.2982,-4.0037,13.3181,13.3136,13.3158,0.0741,-1.4930,13.3454,13.3181,13.3317,0.9697,-2.5108,13.3454,13.3255,13.3355,1.1300,4.0037,12.9881,1014.9046,-135464.6000,157062.9587
3653.0000,13.3038,19.6820,0.0000,125776.6000,-125776.6000,5.9441,0.0000,20451.2075,20451.2075,288.4465,146227.8075,0.0000,-146227.8075,13.3054,18.9767,0.0000,8992.4000,-8992.4000,0.4778,0.0000,1459.0006,1459.0006,23.2422,10451.4006,0.0000,-10451.4006,19.6208,13.2933,16.4570,2.3219,156729.2761,19.6820,19.6888,19.6854,-0.2039,1.8221,19.5408,19.5056,19.5232,1.1523,2.2999,19.6820,19.6851,19.6836,-0.2138,-4.1220,13.3054,13.3097,13.3076,-0.1388,-1.8221,13.2933,13.3054,13.2993,-0.4303,-2.2999,13.2933,13.3012,13.2972,-0.5005,4.1220,12.8039,1000.5172,-134769.0000,156729.2761
3654.0000,13.5233,19.9060,0.0000,209949.7000,-209949.7000,9.9220,0.0000,34312.9327,34312.9327,481.4252,244262.6327,0.0000,-244262.6327,13.5197,19.1933,0.0000,1045.0000,-1045.0000,0.0555,0.0000,170.0583,170.0583,2.7008,1215.0583,0.0000,-1215.0583,19.8446,13.5820,16.7133,3.5705,241007.9485,19.9060,19.8567,19.8814,2.3262,3.2888,19.8457,19.7747,19.8102,3.4244,3.3444,19.9060,19.8799,19.8930,2.4878,-6.6332,13.5197,13.4724,13.4961,2.2356,-3.2888,13.5820,13.5197,13.5509,2.9964,-3.3444,13.5820,13.5485,13.5653,3.1955,6.6332,19.8904,1554.2620,-210994.7000,241007.9485
3655.0000,13.7961,20.1845,0.0000,261639.3000,-261639.3000,12.3648,0.0000,43035.7031,43035.7031,600.8064,304675.0031,0.0000,-304675.0031,13.7968,19.4735,0.0000,3185.4000,-3185.4000,0.1693,0.0000,520.4256,520.4256,8.2397,3705.8256,0.0000,-3705.8256,20.1208,13.8501,16.9854,4.4912,303155.5743,20.1845,20.1285,20.1565,3.2814,4.0652,20.1023,20.0503,20.0763,3.1723,4.2344,20.1845,20.1568,20.1707,3.3126,-8.2996,13.7968,13.7412,13.7690,3.2542,-4.0652,13.8501,13.7968,13.8234,3.2498,-4.2344,13.8501,13.8230,13.8365,3.2343,8.2996,25.0047,1953.9050,-264824.7000,303155.5743
3656.0000,14.1250,20.5205,0.0000,285268.8000,-285268.8000,13.4815,0.0000,47289.4907,47289.4907,656.2341,332558.2907,0.0000,-332558.2907,14.1309,19.8115,0.0000,33465.9000,-33465.9000,1.7782,0.0000,5494.2531,5494.2531,86.6629,38960.1531,0.0000,-38960.1531,20.3930,14.1793,17.2862,5.4181,365718.6063,20.5205,20.4506,20.4856,3.9318,3.9011,20.2505,20.2269,20.2387,1.9209,5.6793,20.5205,20.4915,20.5060,4.0076,-9.5804,14.1309,14.0614,14.0962,3.9097,-3.9011,14.1793,14.1309,14.1551,3.9642,-5.6793,14.1793,14.1509,14.1651,3.9265,9.5804,30.4710,2381.0506,-318734.7000,365718.6063
3657.0000,14.4305,20.8327,0.0000,301402.4000,-301402.4000,14.2440,0.0000,50330.0062,50330.0062,694.8491,351732.4062,0.0000,-351732.4062,14.4388,20.1230,0.0000,59644.6000,-59644.6000,3.1691,0.0000,9837.0582,9837.0582,154.6667,69481.6582,0.0000,-69481.6582,20.6635,14.4752,17.5693,6.1573,415620.6248,20.8327,20.7626,20.7976,3.7269,3.6916,20.4672,20.4412,20.4542,2.5612,6.8608,20.8327,20.8080,20.8203,3.7538,-10.5524,14.4388,14.3696,14.4042,3.6779,-3.6916,14.4752,14.4388,14.4570,3.6034,-6.8608,14.4752,14.4518,14.4635,3.5615,10.5524,34.8076,2719.9127,-361047.0000,415620.6248
3658.0000,14.7151,21.1236,0.0000,315983.8000,-315983.8000,14.9331,0.0000,53127.7223,53127.7223,729.9413,369111.5223,0.0000,-369111.5223,14.7239,20.4117,0.0000,82334.4000,-82334.4000,4.3747,0.0000,13638.0761,13638.0761,213.7798,95972.4761,0.0000,-95972.4761,20.9273,14.7534,17.8403,6.8114,459767.2039,21.1236,21.0549,21.0893,3.4800,3.5195,20.6985,20.6741,20.6863,2.7618,7.8942,21.1236,21.1023,21.1130,3.4923,-11.4136,14.7239,14.6566,14.6902,3.4127,-3.5195,14.7534,14.7239,14.7387,3.3602,-7.8942,14.7534,14.7331,14.7433,3.3374,11.4136,38.6312,3018.6955,-398318.2000,459767.2039
3659.0000,14.9608,21.3748,0.0000,330191.4000,-330191.4000,15.6045,0.0000,55848.1430,55848.1430,764.2129,386039.5430,0.0000,-386039.5430,14.9688,20.6596,0.0000,96569.2000,-96569.2000,5.1311,0.0000,16056.4828,16056.4828,251.0455,112625.6828,0.0000,-112625.6828,21.1685,14.9920,18.0802,7.3182,493980.1142,21.3748,21.3143,21.3445,3.0417,3.4912,20.9247,20.9029,20.9138,2.7060,8.6222,21.3748,21.3575,21.3662,3.0165,-12.1134,14.9688,14.9097,14.9392,2.9659,-3.4912,14.9920,14.9688,14.9804,2.8777,-8.6222,14.9920,14.9755,14.9837,2.8627,12.1134,41.5238,3244.7244,-426760.6000,493980.1142
3660.0000,15.1298,21.5476,0.0000,342295.9000,-342295.9000,16.1766,0.0000,58134.2946,58134.2946,793.5381,400430.1946,0.0000,-400430.1946,15.1352,20.8282,0.0000,96098.3000,-96098.3000,5.1061,0.0000,16019.7894,16019.7894,250.0870,112118.0894,0.0000,-112118.0894,21.3537,15.1505,18.2521,7.5438,509206.8136,21.5476,21.5067,21.5272,2.1649,3.6902,21.1129,21.0950,21.1039,2.2558,8.7962,21.5476,21.5360,21.5418,2.0807,-12.4864,15.1352,15.0958,15.1155,2.0881,-3.6902,15.1505,15.1352,15.1429,1.9221,-8.7962,15.1505,15.1398,15.1452,1.9089,12.4864,42.6516,3332.8568,-438394.2000,509206.8136
3661.0000,15.3325,21.7549,0.0000,354727.7000,-354727.7000,16.7641,0.0000,60545.2173,60545.2173,823.2983,415272.9173,0.0000,-415272.9173,15.3385,21.0341,0.0000,110260.7000,-110260.7000,5.8586,0.0000,18439.7944,18439.7944,287.1536,128700.4944,0.0000,-128700.4944,21.5466,15.3563,18.4515,8.0021,540142.3932,21.7549,21.7084,21.7317,2.4289,3.6352,21.2923,21.2766,21.2844,2.1392,9.4937,21.7549,21.7419,21.7484,2.4544,-13.1289,15.3385,15.2930,15.3157,2.3770,-3.6352,15.3563,15.3385,15.3474,2.4291,-9.4937,15.3563,15.3434,15.3499,2.4312,13.1289,45.3599,3544.4903,-464988.4000,540142.3932
3662.0000,15.5110,21.9376,0.0000,368113.9000,-368113.9000,17.3967,0.0000,63106.3056,63106.3056,855.5436,431220.2056,0.0000,-431220.2056,15.5164,21.2143,0.0000,116671.3000,-116671.3000,6.1992,0.0000,19567.4335,19567.4335,304.1237,136238.7335,0.0000,-136238.7335,21.7284,15.5311,18.6297,8.3558,564013.8318,21.9376,21.8966,21.9171,2.1983,3.7325,21.4707,21.4558,21.4633,2.1194,9.9317,21.9376,21.9265,21.9320,2.1768,-13.6642,15.5164,15.4764,15.4964,2.1416,-3.7325,15.5311,15.5164,15.5238,2.0893,-9.9317,15.5311,15.5205,15.5258,2.0839,13.6642,47.3409,3699.2853,-484785.2000,564013.8318
3663.0000,15.6580,22.0880,0.0000,377451.3000,-377451.3000,17.8380,0.0000,64942.0740,64942.0740,878.3144,442393.3740,0.0000,-442393.3740,15.6624,21.3622,0.0000,120811.7000,-120811.7000,6.4192,0.0000,20309.5941,20309.5941,315.1688,141121.2941,0.0000,-141121.2941,21.8804,15.6741,18.7772,8.6025,580667.5739,22.0880,22.0546,22.0713,1.8219,3.8063,21.6199,21.6078,21.6139,1.7783,10.2255,22.0880,22.0791,22.0835,1.7892,-14.0317,15.6624,15.6299,15.6462,1.7682,-3.8063,15.6741,15.6624,15.6682,1.7045,-10.2255,15.6741,15.6656,15.6698,1.6994,14.0317,48.6946,3805.0635,-498263.0000,580667.5739
3664.0000,15.7524,22.1846,0.0000,377929.2000,-377929.2000,17.8606,0.0000,65176.2903,65176.2903,880.3126,443105.4903,0.0000,-443105.4903,15.7553,21.4564,0.0000,122421.2000,-122421.2000,6.5047,0.0000,20611.2451,20611.2451,319.5797,143032.4451,0.0000,-143032.4451,21.9801,15.7626,18.8713,8.6564,584306.7369,22.1846,22.1624,22.1735,1.1945,3.7853,21.7161,21.7083,21.7122,1.1476,10.2900,22.1846,22.1789,22.1817,1.1459,-14.0753,15.7553,15.7340,15.7446,1.1494,-3.7853,15.7626,15.7553,15.7589,1.0558,-10.2900,15.7626,15.7573,15.7599,1.0486,14.0753,48.9339,3823.7655,-500350.4000,584306.7369
3665.0000,15.8291,22.2632,0.0000,389499.3000,-389499.3000,18.4074,0.0000,67299.5434,67299.5434,907.8517,456798.8434,0.0000,-456798.8434,15.8313,21.5334,0.0000,115790.6000,-115790.6000,6.1524,0.0000,19519.0701,19519.0701,302.3993,135309.6701,0.0000,-135309.6701,22.0716,15.8373,18.9544,8.7490,590554.1599,22.2632,22.2468,22.2550,0.9445,4.0850,21.8181,21.8099,21.8140,1.1894,10.2374,22.2632,22.2586,22.2609,0.9164,-14.3224,15.8313,15.8155,15.8234,0.9114,-4.0850,15.8373,15.8313,15.8343,0.8704,-10.2374,15.8373,15.8330,15.8352,0.8688,14.3224,49.3405,3855.5366,-505289.9000,590554.1599
3666.0000,15.4041,21.8282,0.0000,291466.7000,-291466.7000,13.7745,0.0000,49835.3562,49835.3562,679.7149,341302.0562,0.0000,-341302.0562,15.3928,21.0890,0.0000,78945.0000,-78945.0000,4.1946,0.0000,13214.0296,13214.0296,206.2453,92159.0296,0.0000,-92159.0296,21.7084,15.3400,18.5242,6.5389,441376.5715,21.8282,21.9268,21.8775,-4.5947,3.1933,21.4511,21.4899,21.4705,-4.1839,7.3879,21.8282,21.8610,21.8446,-5.0631,-10.5812,15.3928,15.4923,15.4425,-4.6352,-3.1933,15.3400,15.3928,15.3664,-5.6858,-7.3879,15.3400,15.3775,15.3587,-5.7884,10.5812,36.1097,2821.6666,-370411.7000,441376.5715
3667.0000,15.1473,21.5655,0.0000,275619.8000,-275619.8000,13.0255,0.0000,46830.2613,46830.2613,640.8884,322450.0613,0.0000,-322450.0613,15.1378,20.8308,0.0000,62482.0000,-62482.0000,3.3199,0.0000,10416.3066,10416.3066,162.9097,72898.3066,0.0000,-72898.3066,21.4557,15.1067,18.2812,5.9299,400267.6039,21.5655,21.6368,21.6012,-3.3735,3.2352,21.2286,21.2576,21.2431,-2.7830,6.5551,21.5655,21.5883,21.5769,-3.2690,-9.7903,15.1378,15.2075,15.1727,-3.2954,-3.2352,15.1067,15.1378,15.1223,-2.9846,-6.5551,15.1067,15.1274,15.1170,-2.9557,9.7903,32.8038,2563.3329,-338101.8000,400267.6039
3668.0000,14.6906,21.0985,0.0000,201063.0000,-201063.0000,9.5021,0.0000,33785.5954,33785.5954,466.7085,234848.5954,0.0000,-234848.5954,14.6763,20.3634,0.0000,37747.1000,-37747.1000,2.0056,0.0000,6247.9773,6247.9773,98.3065,43995.0773,0.0000,-43995.0773,21.0603,14.5853,17.8228,4.2577,287394.5094,21.0985,21.2422,21.1704,-5.2378,2.4988,20.8509,20.9174,20.8842,-4.3706,4.5044,21.0985,21.1522,21.1253,-5.4882,-7.0033,14.6763,14.8183,14.7473,-5.1727,-2.4988,14.5853,14.6763,14.6308,-5.9701,-4.5044,14.5853,14.6451,14.6152,-6.0952,7.0033,23.0768,1803.2518,-238810.1000,287394.5094
3669.0000,14.3999,20.8014,0.0000,189879.5000,-189879.5000,8.9735,0.0000,31683.9605,31683.9605,439.3953,221563.4605,0.0000,-221563.4605,14.3881,20.0717,0.0000,25350.1000,-25350.1000,1.3469,0.0000,4177.7612,4177.7612,65.8877,29527.8612,0.0000,-29527.8612,20.7760,14.3297,17.5528,3.8015,256601.9273,20.8014,20.9055,20.8534,-3.8637,2.5422,20.6167,20.6686,20.6427,-2.9535,3.8891,20.8014,20.8409,20.8211,-3.7102,-6.4313,14.3881,14.4894,14.4387,-3.7623,-2.5422,14.3297,14.3881,14.3589,-3.3205,-3.8891,14.3297,14.3645,14.3471,-3.2744,6.4313,20.6665,1614.9095,-215229.6000,256601.9273
3670.0000,14.1296,20.5252,0.0000,161134.7000,-161134.7000,7.6151,0.0000,26714.4581,26714.4581,372.1549,187849.1581,0.0000,-187849.1581,14.1206,19.8011,0.0000,18947.7000,-18947.7000,1.0068,0.0000,3110.2582,3110.2582,49.1868,22057.9582,0.0000,-22057.9582,20.5174,14.0493,17.2833,3.1866,215093.0217,20.5252,20.6298,20.5775,-3.3686,2.2028,20.3699,20.4327,20.4013,-2.9518,3.2095,20.5252,20.5676,20.5464,-3.3544,-5.4123,14.1206,14.2220,14.1713,-3.2663,-2.2028,14.0493,14.1206,14.0849,-3.3447,-3.2095,14.0493,14.0920,14.0706,-3.3751,5.4123,17.2491,1347.8696,-180082.4000,215093.0217
3671.0000,13.8984,20.2891,0.0000,146441.2000,-146441.2000,6.9207,0.0000,24145.6411,24145.6411,337.6137,170586.8411,0.0000,-170586.8411,13.8914,19.5693,0.0000,11652.4000,-11652.4000,0.6191,0.0000,1906.3529,1906.3529,30.2150,13558.7529,0.0000,-13558.7529,20.3023,13.8212,17.0618,2.7923,188479.4630,20.2891,20.3848,20.3369,-2.9420,2.1005,20.1991,20.2531,20.2261,-2.1529,2.7196,20.2891,20.3301,20.3096,-2.8964,-4.8202,13.8914,13.9843,13.9379,-2.8555,-2.1005,13.8212,13.8914,13.8563,-2.7979,-2.7196,13.8212,13.8610,13.8411,-2.8090,4.8202,15.0714,1177.6975,-158093.6000,188479.4630
3672.0000,13.7081,20.0947,0.0000,127769.7000,-127769.7000,6.0383,0.0000,20972.6417,20972.6417,294.1194,148742.3417,0.0000,-148742.3417,13.7008,19.3764,0.0000,12071.4000,-12071.4000,0.6414,0.0000,1969.4948,1969.4948,31.2720,14040.8948,0.0000,-14040.8948,20.1018,13.6364,16.8691,2.4678,166573.2149,20.0947,20.1861,20.1404,-2.4109,1.7990,19.9733,20.0472,20.0103,-2.6436,2.4404,20.0947,20.1333,20.1140,-2.3997,-4.2393,13.7008,13.7903,13.7455,-2.3604,-1.7990,13.6364,13.7008,13.6686,-2.3043,-2.4404,13.6364,13.6732,13.6548,-2.2871,4.2393,13.3423,1042.5858,-139841.1000,166573.2149
3673.0000,13.5575,19.9409,0.0000,122886.6000,-122886.6000,5.8075,0.0000,20099.9477,20099.9477,282.5264,142986.5477,0.0000,-142986.5477,13.5521,19.2261,0.0000,7447.5000,-7447.5000,0.3957,0.0000,1212.5241,1212.5241,19.2785,8660.0241,0.0000,-8660.0241,19.9539,13.4972,16.7255,2.2886,154480.8064,19.9409,20.0161,19.9785,-1.9919,1.8039,19.8740,19.9177,19.8958,-1.4197,2.1996,19.9409,19.9737,19.9573,-1.9290,-4.0036,13.5521,13.6250,13.5885,-1.9331,-1.8039,13.4972,13.5521,13.5247,-1.7757,-2.1996,13.4972,13.5271,13.5122,-1.7600,4.0036,12.3829,967.6163,-130334.1000,154480.8064
3674.0000,13.4607,19.8421,0.0000,111937.2000,-111937.2000,5.2901,0.0000,18267.6011,18267.6011,257.1003,130204.8011,0.0000,-130204.8011,13.4543,19.1272,0.0000,12969.7000,-12969.7000,0.6891,0.0000,2108.6867,2108.6867,33.5532,15078.3867,0.0000,-15078.3867,19.8170,13.4214,16.6192,2.1851,147493.9889,19.8421,19.9008,19.8715,-1.3306,1.5336,19.6610,19.7354,19.6982,-2.4241,2.2228,19.8421,19.8653,19.8537,-1.2891,-3.7564,13.4543,13.5121,13.4832,-1.3100,-1.5336,13.4214,13.4543,13.4379,-1.0861,-2.2228,13.4214,13.4397,13.4306,-1.0233,3.7564,11.9305,932.2670,-124906.9000,147493.9889
3675.0000,13.3715,19.7510,0.0000,101921.6000,-101921.6000,4.8167,0.0000,16598.5198,16598.5198,233.9490,118520.1198,0.0000,-118520.1198,13.3661,19.0380,0.0000,13613.8000,-13613.8000,0.7234,0.0000,2210.6803,2210.6803,35.2058,15824.4803,0.0000,-15824.4803,19.7057,13.3299,16.5178,2.0184,136238.9947,19.7510,19.8079,19.7795,-1.1493,1.3645,19.5412,19.5937,19.5674,-1.6167,2.0878,19.7510,19.7734,19.7622,-1.1432,-3.4523,13.3661,13.4214,13.3938,-1.1183,-1.3645,13.3299,13.3661,13.3480,-1.1233,-2.0878,13.3299,13.3518,13.3408,-1.1219,3.4523,11.0512,863.5569,-115535.4000,136238.9947
