Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3676.0000,13.3033,19.6814,0.0000,96987.7000,-96987.7000,4.5836,0.0000,15769.9529,15769.9529,222.4951,112757.6529,0.0000,-112757.6529,13.2976,18.9687,0.0000,14808.0000,-14808.0000,0.7868,0.0000,2402.3103,2402.3103,38.2807,17210.3103,0.0000,-17210.3103,19.6166,13.2714,16.4440,1.9471,131432.6198,19.6814,19.7305,19.7060,-0.9256,1.2656,19.4385,19.4823,19.4604,-1.3304,2.0524,19.6814,19.6997,19.6906,-0.9035,-3.3180,13.2976,13.3458,13.3217,-0.9088,-1.2656,13.2714,13.2976,13.2845,-0.8054,-2.0524,13.2714,13.2871,13.2792,-0.7820,3.3180,10.7099,836.8884,-111795.7000,131432.6198
3677.0000,13.2384,19.6151,0.0000,90537.9000,-90537.9000,4.2787,0.0000,14699.0416,14699.0416,207.6073,105236.9416,0.0000,-105236.9416,13.2332,18.9037,0.0000,14977.4000,-14977.4000,0.7958,0.0000,2427.6291,2427.6291,38.7082,17405.0291,0.0000,-17405.0291,19.5402,13.2049,16.3725,1.8370,123998.7077,19.6151,19.6637,19.6394,-0.8419,1.1610,19.3546,19.3921,19.3733,-1.0894,1.9568,19.6151,19.6332,19.6242,-0.8401,-3.1178,13.2332,13.2805,13.2569,-0.8210,-1.1610,13.2049,13.2332,13.2190,-0.8284,-1.9568,13.2049,13.2227,13.2138,-0.8287,3.1178,10.1180,790.6368,-105515.3000,123998.7077
3678.0000,13.1542,19.5292,0.0000,100558.3000,-100558.3000,4.7523,0.0000,16294.0604,16294.0604,230.4878,116852.3604,0.0000,-116852.3604,13.1536,18.8232,0.0000,1758.1000,-1758.1000,0.0934,0.0000,284.6518,284.6518,4.5426,2042.7518,0.0000,-2042.7518,19.5235,13.1086,16.3160,1.7762,119894.8204,19.5292,19.5763,19.5528,-1.0844,1.5530,19.5336,19.4694,19.5015,1.5078,1.6464,19.5292,19.5514,19.5403,-1.0508,-3.1993,13.1536,13.1977,13.1757,-1.0184,-1.5530,13.1086,13.1536,13.1311,-1.1001,-1.6464,13.1086,13.1331,13.1208,-1.1605,3.1993,9.6581,754.6990,-102316.4000,119894.8204
3679.0000,13.2089,19.5851,0.0000,136186.4000,-136186.4000,6.4360,0.0000,22095.0843,22095.0843,311.9809,158281.4843,0.0000,-158281.4843,13.2027,18.8728,0.0000,353.7000,-353.7000,0.0188,0.0000,57.3058,57.3058,0.9136,411.0058,0.0000,-411.0058,19.5674,13.2363,16.4019,2.3351,157619.9851,19.5851,19.5750,19.5800,0.2902,2.1391,19.5688,19.5475,19.5582,0.6450,2.1579,19.5851,19.5774,19.5812,0.4554,-4.2970,13.2027,13.1943,13.1985,0.2370,-2.1391,13.2363,13.2027,13.2195,1.0286,-2.1579,13.2363,13.2162,13.2263,1.2337,4.2970,12.8616,1005.0214,-136540.1000,157619.9851
3680.0000,13.3331,19.7119,0.0000,153101.9000,-153101.9000,7.2355,0.0000,24911.2667,24911.2667,350.8553,178013.1667,0.0000,-178013.1667,13.3339,19.0055,0.0000,9622.1000,-9622.1000,0.5113,0.0000,1561.7864,1561.7864,24.8586,11183.8864,0.0000,-11183.8864,19.6417,13.3742,16.5080,2.7743,187268.2137,19.7119,19.6710,19.6914,1.3058,2.2414,19.5474,19.5505,19.5490,-0.1498,2.7527,19.7119,19.6920,19.7019,1.4178,-4.9941,13.3339,13.2919,13.3129,1.3418,-2.2414,13.3742,13.3339,13.3541,1.5847,-2.7527,13.3742,13.3516,13.3629,1.6105,4.9941,15.4397,1206.4813,-162724.0000,187268.2137
3681.0000,13.5937,19.9779,0.0000,193721.2000,-193721.2000,9.1551,0.0000,31712.9143,31712.9143,444.2967,225434.1143,0.0000,-225434.1143,13.6003,19.2748,0.0000,26729.5000,-26729.5000,1.4202,0.0000,4354.7876,4354.7876,69.0907,31084.2876,0.0000,-31084.2876,19.8348,13.6572,16.7460,3.7330,251979.7731,19.9779,19.8987,19.9383,2.9401,2.5783,19.6771,19.6532,19.6651,1.3630,3.9985,19.9779,19.9452,19.9616,3.0943,-6.5768,13.6003,13.5208,13.5605,2.9496,-2.5783,13.6572,13.6003,13.6287,3.2759,-3.9985,13.6572,13.6223,13.6397,3.3019,6.5768,21.0873,1647.7907,-220450.7000,251979.7731
3682.0000,13.8166,20.2055,0.0000,214681.5000,-214681.5000,10.1457,0.0000,35328.9618,35328.9618,493.2024,250010.4618,0.0000,-250010.4618,13.8251,19.5022,0.0000,39248.0000,-39248.0000,2.0854,0.0000,6414.8931,6414.8931,101.5558,45662.8931,0.0000,-45662.8931,20.0423,13.8624,16.9524,4.3191,291539.5957,20.2055,20.1342,20.1699,2.7562,2.6868,19.8580,19.8273,19.8427,2.1039,4.7721,20.2055,20.1799,20.1927,2.7509,-7.4589,13.8251,13.7545,13.7898,2.7282,-2.6868,13.8624,13.8251,13.8438,2.5563,-4.7721,13.8624,13.8390,13.8507,2.5071,7.4589,24.4091,1907.3642,-253929.5000,291539.5957
3683.0000,13.9888,20.3814,0.0000,224427.7000,-224427.7000,10.6062,0.0000,37083.5283,37083.5283,516.3443,261511.2283,0.0000,-261511.2283,13.9960,19.6751,0.0000,49646.9000,-49646.9000,2.6379,0.0000,8134.6684,8134.6684,128.5798,57781.5684,0.0000,-57781.5684,20.2089,14.0218,17.1154,4.6823,316058.2778,20.3814,20.3244,20.3529,2.1700,2.6561,20.0009,19.9780,19.9894,1.7326,5.2940,20.3814,20.3627,20.3720,2.1255,-7.9501,13.9960,13.9405,13.9683,2.1148,-2.6561,14.0218,13.9960,14.0089,1.9542,-5.2940,14.0218,14.0049,14.0133,1.9240,7.9501,26.4494,2066.7970,-274074.6000,316058.2778
3684.0000,14.1278,20.5234,0.0000,233364.7000,-233364.7000,11.0286,0.0000,38687.8449,38687.8449,537.5129,272052.5449,0.0000,-272052.5449,14.1337,19.8143,0.0000,55640.9000,-55640.9000,2.9564,0.0000,9135.1943,9135.1943,144.2042,64776.0943,0.0000,-64776.0943,20.3486,14.1533,17.2509,4.9507,334172.3285,20.5234,20.4781,20.5008,1.7459,2.6907,20.1306,20.1114,20.1210,1.5493,5.6471,20.5234,20.5092,20.5163,1.7023,-8.3379,14.1337,14.0897,14.1117,1.6923,-2.6907,14.1533,14.1337,14.1435,1.5858,-5.6471,14.1533,14.1401,14.1467,1.5713,8.3379,27.9436,2183.5559,-289005.6000,334172.3285
3685.0000,14.2119,20.6093,0.0000,239368.1000,-239368.1000,11.3123,0.0000,39762.6344,39762.6344,551.8462,279130.7344,0.0000,-279130.7344,14.2155,19.8972,0.0000,53281.5000,-53281.5000,2.8310,0.0000,8758.4019,8758.4019,138.1678,62039.9019,0.0000,-62039.9019,20.4497,14.2268,17.3382,5.0291,339466.6615,20.6093,20.5818,20.5955,1.1050,2.8271,20.2392,20.2232,20.2312,1.2914,5.6581,20.6093,20.6007,20.6050,1.0318,-8.4852,14.2155,14.1892,14.2024,1.0557,-2.8271,14.2268,14.2155,14.2212,0.8985,-5.6581,14.2268,14.2194,14.2231,0.8829,8.4852,28.2719,2209.2049,-292649.6000,339466.6615
3686.0000,14.2401,20.6381,0.0000,249455.7000,-249455.7000,11.7890,0.0000,41466.2376,41466.2376,575.4220,290921.9376,0.0000,-290921.9376,14.2415,19.9234,0.0000,39863.2000,-39863.2000,2.1181,0.0000,6555.2221,6555.2221,103.4071,46418.4221,0.0000,-46418.4221,20.5188,14.2447,17.3817,4.9858,336541.6730,20.6381,20.6287,20.6334,0.4182,3.2237,20.3490,20.3322,20.3406,1.2813,5.3417,20.6381,20.6352,20.6366,0.3432,-8.5654,14.2415,14.2328,14.2371,0.3809,-3.2237,14.2447,14.2415,14.2431,0.2260,-5.3417,14.2447,14.2428,14.2438,0.2107,8.5654,27.8066,2172.8493,-289318.9000,336541.6730
3687.0000,14.1037,20.4987,0.0000,206376.7000,-206376.7000,9.7532,0.0000,34194.0232,34194.0232,476.1401,240570.7232,0.0000,-240570.7232,14.1010,19.7813,0.0000,34047.1000,-34047.1000,1.8090,0.0000,5587.2151,5587.2151,88.3294,39634.3151,0.0000,-39634.3151,20.4118,14.0716,17.2417,4.1888,282745.1670,20.4987,20.5356,20.5172,-1.4411,2.6480,20.2295,20.2486,20.2391,-1.2641,4.4571,20.4987,20.5141,20.5064,-1.6100,-7.1051,14.1010,14.1383,14.1197,-1.4561,-2.6480,14.0716,14.1010,14.0863,-1.9305,-4.4571,14.0716,14.0907,14.0812,-2.0008,7.1051,23.1201,1806.6398,-240423.8000,282745.1670
3688.0000,14.0125,20.4057,0.0000,206121.5000,-206121.5000,9.7411,0.0000,34077.9021,34077.9021,475.1227,240199.4021,0.0000,-240199.4021,14.0095,19.6888,0.0000,23307.3000,-23307.3000,1.2384,0.0000,3819.6657,3819.6657,60.4316,27126.9657,0.0000,-27126.9657,20.3418,13.9918,17.1668,3.9838,268908.6063,20.4057,20.4345,20.4201,-1.2103,2.8342,20.2077,20.2138,20.2108,-0.3801,4.0726,20.4057,20.4172,20.4115,-1.1847,-6.9069,14.0095,14.0380,14.0238,-1.1959,-2.8342,13.9918,14.0095,14.0007,-1.0721,-4.0726,13.9918,14.0021,13.9969,-1.0548,6.9069,21.9454,1714.8419,-229428.8000,268908.6063
3689.0000,13.9361,20.3276,0.0000,206030.5000,-206030.5000,9.7368,0.0000,34001.2272,34001.2272,474.6278,240031.7272,0.0000,-240031.7272,13.9345,19.6129,0.0000,14228.2000,-14228.2000,0.7560,0.0000,2329.2122,2329.2122,36.8772,16557.4122,0.0000,-16557.4122,20.2897,13.9177,17.1037,3.8204,257880.0429,20.3276,20.3505,20.3390,-1.0166,2.9936,20.2018,20.2038,20.2028,-0.1349,3.7496,20.3276,20.3375,20.3326,-0.9907,-6.7432,13.9345,13.9566,13.9456,-0.9827,-2.9936,13.9177,13.9345,13.9261,-0.9383,-3.7496,13.9177,13.9271,13.9224,-0.9383,6.7432,20.9662,1638.3311,-220258.7000,257880.0429
3690.0000,13.8120,20.2008,0.0000,191137.9000,-191137.9000,9.0330,0.0000,31451.1044,31451.1044,440.0988,222589.0044,0.0000,-222589.0044,13.8118,19.4887,0.0000,5848.3000,-5848.3000,0.3107,0.0000,955.6927,955.6927,15.1532,6803.9927,0.0000,-6803.9927,20.2023,13.7775,16.9899,3.4302,231540.7142,20.2008,20.2357,20.2183,-1.4958,2.9074,20.1636,20.1728,20.1682,-0.4555,3.2182,20.2008,20.2177,20.2093,-1.5261,-6.1256,13.8118,13.8456,13.8287,-1.4488,-2.9074,13.7775,13.8118,13.7947,-1.6249,-3.2182,13.7775,13.7961,13.7868,-1.6746,6.1256,18.6653,1458.5367,-196986.2000,231540.7142
3691.0000,13.7226,20.1095,0.0000,185526.9000,-185526.9000,8.7678,0.0000,30463.5709,30463.5709,426.8317,215990.4709,0.0000,-215990.4709,13.7216,19.3975,0.0000,2879.5000,-2879.5000,0.1530,0.0000,469.9410,469.9410,7.4572,3349.4410,0.0000,-3349.4410,20.1208,13.6979,16.9093,3.2740,220996.3084,20.1095,20.1373,20.1234,-1.1832,2.8716,20.0999,20.1167,20.1083,-0.7614,3.0246,20.1095,20.1228,20.1162,-1.1622,-5.8962,13.7216,13.7490,13.7353,-1.1659,-2.8716,13.6979,13.7216,13.7097,-1.0636,-3.0246,13.6979,13.7098,13.7038,-1.0401,5.8962,17.8132,1391.9485,-188406.4000,220996.3084
3692.0000,13.5123,19.8948,0.0000,127237.7000,-127237.7000,6.0131,0.0000,20789.6218,20789.6218,292.5577,148027.3218,0.0000,-148027.3218,13.5123,19.1859,0.0000,8296.5000,-8296.5000,0.4408,0.0000,1349.9923,1349.9923,21.4780,9646.4923,0.0000,-9646.4923,19.9275,13.4246,16.6761,2.3982,161875.4907,19.8948,19.9789,19.9368,-2.2906,1.8574,19.8268,19.9134,19.8701,-2.9135,2.2983,19.8948,19.9353,19.9150,-2.4661,-4.1557,13.5123,13.5943,13.5533,-2.2340,-1.8574,13.4246,13.5123,13.4685,-2.9498,-2.2983,13.4246,13.4756,13.4501,-3.1001,4.1557,12.8841,1006.7788,-135534.2000,161875.4907
3693.0000,13.3783,19.7579,0.0000,116468.4000,-116468.4000,5.5042,0.0000,18970.5379,18970.5379,267.4291,135438.9379,0.0000,-135438.9379,13.3714,19.0434,0.0000,9299.0000,-9299.0000,0.4941,0.0000,1510.1312,1510.1312,24.0531,10809.1312,0.0000,-10809.1312,19.7646,13.3246,16.5446,2.2073,148990.3767,19.7579,19.8297,19.7938,-1.7639,1.6700,19.6502,19.7215,19.6858,-2.2620,2.1641,19.7579,19.7889,19.7734,-1.7472,-3.8342,13.3714,13.4444,13.4079,-1.7936,-1.6700,13.3246,13.3714,13.3480,-1.4922,-2.1641,13.3246,13.3494,13.3370,-1.4032,3.8342,11.9666,935.0856,-125767.4000,148990.3767
3694.0000,13.2537,19.6308,0.0000,102070.9000,-102070.9000,4.8238,0.0000,16577.3560,16577.3560,234.1665,118648.2560,0.0000,-118648.2560,13.2494,18.9200,0.0000,7485.4000,-7485.4000,0.3977,0.0000,1213.5511,1213.5511,19.3512,8698.9511,0.0000,-8698.9511,19.6370,13.1924,16.4147,1.9228,129790.0303,19.6308,19.7030,19.6669,-1.5702,1.4754,19.5368,19.5914,19.5641,-1.5080,1.8731,19.6308,19.6626,19.6467,-1.5679,-3.3484,13.2494,13.3196,13.2845,-1.5275,-1.4754,13.1924,13.2494,13.2209,-1.5723,-1.8731,13.1924,13.2247,13.2085,-1.5892,3.3484,10.4125,813.6440,-109556.3000,129790.0303
3695.0000,13.1331,19.5077,0.0000,90884.1000,-90884.1000,4.2951,0.0000,14719.2962,14719.2962,208.3343,105603.3962,0.0000,-105603.3962,13.1298,18.7991,0.0000,5006.4000,-5006.4000,0.2660,0.0000,810.3151,810.3151,12.9363,5816.7151,0.0000,-5816.7151,19.5272,13.0654,16.2963,1.6841,113678.5643,19.5077,19.5835,19.5456,-1.5023,1.3430,19.4539,19.4996,19.4767,-1.0924,1.6090,19.5077,19.5423,19.5250,-1.5071,-2.9521,13.1298,13.2035,13.1666,-1.4612,-1.3430,13.0654,13.1298,13.0976,-1.5271,-1.6090,13.0654,13.1010,13.0832,-1.5511,2.9521,9.0918,710.4445,-95890.5000,113678.5643
3696.0000,13.0081,19.3317,296.3000,69047.0000,-68750.7000,3.2785,61.8086,11150.4093,11212.2179,158.9238,80197.4093,234.4914,-79962.9179,13.0056,18.6735,0.0000,5013.1000,-5013.1000,0.2664,0.0000,810.0276,810.0276,12.9476,5823.1276,0.0000,-5823.1276,19.3891,12.9149,16.1520,1.3114,88520.0789,19.3317,19.4577,19.3947,-1.8601,1.0040,19.2933,19.3843,19.3388,-1.7029,1.2704,19.3317,19.3918,19.3617,-2.0088,-2.2745,13.0056,13.1006,13.0531,-1.4087,-1.0040,12.9149,13.0056,12.9602,-1.6961,-1.2704,12.9149,12.9673,12.9411,-1.7538,2.2745,7.0641,551.9960,-73763.8000,88520.0789
3697.0000,12.9269,19.2973,0.0000,67370.7000,-67370.7000,3.1839,0.0000,10859.3871,10859.3871,154.1905,78230.0871,0.0000,-78230.0871,12.9165,18.5835,0.0000,7163.5000,-7163.5000,0.3806,0.0000,1156.1017,1156.1017,18.4927,8319.6017,0.0000,-8319.6017,19.2865,12.8750,16.0807,1.3059,88147.1908,19.2973,19.3580,19.3277,-0.8471,0.9344,19.1338,19.2329,19.1834,-1.9142,1.3150,19.2973,19.3178,19.3075,-0.6923,-2.2495,12.9165,13.0014,12.9589,-1.1746,-0.9344,12.8750,12.9165,12.8957,-0.8165,-1.3150,12.8750,12.8960,12.8855,-0.7094,2.2495,7.1003,554.8282,-74534.2000,88147.1908
3698.0000,12.8610,19.2301,0.0000,59737.8000,-59737.8000,2.8232,0.0000,9614.4888,9614.4888,136.6500,69352.2888,0.0000,-69352.2888,12.8534,18.5198,0.0000,7843.4000,-7843.4000,0.4167,0.0000,1264.7571,1264.7571,20.2410,9108.1571,0.0000,-9108.1571,19.2014,12.8084,16.0049,1.1836,79889.8730,19.2301,19.2975,19.2638,-0.8091,0.8021,19.0316,19.1094,19.0705,-1.4004,1.2189,19.2301,19.2569,19.2435,-0.8114,-2.0210,12.8534,12.9263,12.8898,-0.8721,-0.8021,12.8084,12.8534,12.8309,-0.8210,-1.2189,12.8084,12.8351,12.8217,-0.8077,2.0210,6.4524,504.1962,-67581.2000,79889.8730
3699.0000,12.8041,19.1720,0.0000,53062.3000,-53062.3000,2.5077,0.0000,8528.9681,8528.9681,121.3287,61591.2681,0.0000,-61591.2681,12.7960,18.4618,0.0000,8956.9000,-8956.9000,0.4759,0.0000,1443.2016,1443.2016,23.1090,10400.1016,0.0000,-10400.1016,19.1223,12.7553,15.9388,1.0855,73269.6908,19.1720,19.2427,19.2074,-0.7193,0.6773,18.9204,19.0006,18.9605,-1.3658,1.1532,19.1720,19.1989,19.1854,-0.7388,-1.8304,12.7960,12.8683,12.8321,-0.7348,-0.6773,12.7553,12.7960,12.7756,-0.7053,-1.1532,12.7553,12.7803,12.7678,-0.6892,1.8304,5.9411,464.2421,-62019.2000,73269.6908
3700.0000,12.7493,19.1162,0.0000,50308.9000,-50308.9000,2.3776,0.0000,8076.2804,8076.2804,114.9911,58385.1804,0.0000,-58385.1804,12.7422,18.4074,0.0000,7116.6000,-7116.6000,0.3781,0.0000,1145.8590,1145.8590,18.3570,8262.4590,0.0000,-8262.4590,19.0655,12.6965,15.8810,1.0029,67693.6033,19.1162,19.1872,19.1517,-0.7107,0.6665,18.9049,18.9373,18.9211,-0.5142,1.0446,19.1162,19.1437,19.1299,-0.7083,-1.7111,12.7422,12.8122,12.7772,-0.7010,-0.6665,12.6965,12.7422,12.7194,-0.7172,-1.0446,12.6965,12.7248,12.7107,-0.7276,1.7111,5.4861,428.6900,-57425.5000,67693.6033
3701.0000,12.6993,19.0652,0.0000,46166.1000,-46166.1000,2.1818,0.0000,7402.7620,7402.7620,105.4851,53568.8620,0.0000,-53568.8620,12.6915,18.3562,0.0000,7456.1000,-7456.1000,0.3962,0.0000,1199.7162,1199.7162,19.2288,8655.8162,0.0000,-8655.8162,19.0118,12.6496,15.8307,0.9372,63260.1667,19.0652,19.1373,19.1012,-0.6470,0.5952,18.8252,18.8826,18.8539,-0.8496,0.9914,19.0652,19.0926,19.0789,-0.6548,-1.5866,12.6915,12.7630,12.7273,-0.6413,-0.5952,12.6496,12.6915,12.6706,-0.6273,-0.9914,12.6496,12.6755,12.6625,-0.6194,1.5866,5.1315,400.9860,-53622.2000,63260.1667
3702.0000,12.7935,18.5504,3204.1000,56001.6000,-52797.5000,2.8133,670.7871,8999.2314,9670.0186,136.3142,65000.8314,2533.3129,-62467.5186,12.7777,18.4433,0.0000,7047.3000,-7047.3000,0.3744,0.0000,1135.2369,1135.2369,18.1711,8182.5369,0.0000,-8182.5369,18.7635,12.8920,15.8277,1.0695,72190.2317,18.5504,18.9240,18.7372,-4.4309,0.8129,18.7724,18.8153,18.7939,-0.7624,1.1874,18.5504,18.7327,18.6416,-5.3152,-2.0003,12.7777,12.7444,12.7611,0.3695,-0.8129,12.8920,12.7777,12.8349,1.9443,-1.1874,12.8920,12.8134,12.8527,2.2565,2.0003,6.3509,496.2684,-59844.8000,72190.2317
3703.0000,12.7810,19.1485,0.0000,71644.3000,-71644.3000,3.3858,0.0000,11509.6691,11509.6691,163.7464,83153.9691,0.0000,-83153.9691,12.7955,18.4613,0.0000,1344.9000,-1344.9000,0.0715,0.0000,216.6988,216.6988,3.4689,1561.5988,0.0000,-1561.5988,18.9418,12.7511,15.8464,1.2230,82551.3129,19.1485,18.9242,19.0363,3.5712,1.1048,18.8961,18.8433,18.8697,0.8768,1.1763,19.1485,18.9925,19.0705,5.1377,-2.2810,12.7955,12.7773,12.7864,0.2673,-1.1048,12.7511,12.7955,12.7733,-0.7813,-1.1763,12.7511,12.7828,12.7670,-1.0730,2.2810,6.8812,537.7030,-72989.2000,82551.3129
3704.0000,12.7774,19.0889,425.5000,85919.8000,-85494.3000,4.0826,89.1036,13801.8980,13891.0016,197.4714,99721.6980,336.3964,-99385.3016,12.7764,18.4420,0.0000,2914.2000,-2914.2000,0.1548,0.0000,469.4348,469.4348,7.5170,3383.6348,0.0000,-3383.6348,19.0352,12.7779,15.9066,1.5151,102268.8637,19.0889,19.0642,19.0765,0.4468,1.3093,18.9984,18.9420,18.9702,1.1740,1.4641,19.0889,19.0844,19.0867,0.1569,-2.7734,12.7764,12.7818,12.7791,-0.1264,-1.3093,12.7779,12.7764,12.7772,0.0082,-1.4641,12.7779,12.7754,12.7766,0.0785,2.7734,8.4347,659.1032,-88408.5000,102268.8637
3705.0000,12.8103,19.1784,0.0000,98535.0000,-98535.0000,4.6567,0.0000,15840.2979,15840.2979,225.1833,114375.2979,0.0000,-114375.2979,12.8088,18.4747,0.0000,3711.2000,-3711.2000,0.1972,0.0000,598.0779,598.0779,9.5722,4309.2779,0.0000,-4309.2779,19.1108,12.8287,15.9698,1.7424,117609.6734,19.1784,19.1344,19.1564,0.9253,1.4865,19.0571,19.0231,19.0401,0.8062,1.6837,19.1784,19.1574,19.1679,0.9418,-3.1702,12.8088,12.7963,12.8025,0.2447,-1.4865,12.8287,12.8088,12.8187,0.4636,-1.6837,12.8287,12.8169,12.8228,0.5191,3.1702,9.6606,754.8965,-102246.2000,117609.6734
3706.0000,12.8452,19.2140,0.0000,102399.7000,-102399.7000,4.8393,0.0000,16474.7513,16474.7513,234.0645,118874.4513,0.0000,-118874.4513,12.8459,18.5122,0.0000,4791.5000,-4791.5000,0.2546,0.0000,772.5569,772.5569,12.3601,5564.0569,0.0000,-5564.0569,19.1583,12.8617,16.0100,1.8328,123711.4727,19.2140,19.1899,19.2019,0.5113,1.5282,19.0931,19.0735,19.0833,0.4826,1.7828,19.2140,19.2040,19.2090,0.4576,-3.3111,12.8459,12.8279,12.8369,0.3760,-1.5282,12.8617,12.8459,12.8538,0.3845,-1.7828,12.8617,12.8533,12.8575,0.3799,3.3111,10.1396,792.3244,-107191.2000,123711.4727
3707.0000,12.8723,19.2416,0.0000,104294.9000,-104294.9000,4.9289,0.0000,16790.0927,16790.0927,238.4497,121084.9927,0.0000,-121084.9927,12.8734,18.5400,0.0000,5321.2000,-5321.2000,0.2827,0.0000,858.2800,858.2800,13.7284,6179.4800,0.0000,-6179.4800,19.1897,12.8843,16.0370,1.8777,126746.3119,19.2416,19.2253,19.2335,0.3425,1.5487,19.1195,19.1066,19.1131,0.3208,1.8315,19.2416,19.2347,19.2382,0.3141,-3.3802,12.8734,12.8585,12.8660,0.3127,-1.5487,12.8843,12.8734,12.8789,0.2645,-1.8315,12.8843,12.8787,12.8815,0.2516,3.3802,10.3751,810.7280,-109616.1000,126746.3119
3708.0000,12.8772,19.2466,0.0000,104916.9000,-104916.9000,4.9583,0.0000,16892.1221,16892.1221,239.9133,121809.0221,0.0000,-121809.0221,12.8786,18.5453,0.0000,3043.9000,-3043.9000,0.1617,0.0000,490.9982,490.9982,7.8539,3534.8982,0.0000,-3534.8982,19.2135,12.8777,16.0456,1.8536,125119.2387,19.2466,19.2417,19.2442,0.0906,1.5988,19.1777,19.1535,19.1656,0.5957,1.7606,19.2466,19.2450,19.2458,0.0539,-3.3594,12.8786,12.8739,12.8762,0.0859,-1.5988,12.8777,12.8786,12.8782,-0.0468,-1.7606,12.8777,12.8788,12.8783,-0.0772,3.3594,10.1932,796.5124,-107960.8000,125119.2387
3709.0000,12.8901,19.2598,0.0000,107082.3000,-107082.3000,5.0606,0.0000,17245.8575,17245.8575,244.8725,124328.1575,0.0000,-124328.1575,12.8899,18.5567,0.0000,3496.2000,-3496.2000,0.1858,0.0000,564.0424,564.0424,9.0211,4060.2424,0.0000,-4060.2424,19.2292,12.8962,16.0627,1.8985,128150.8199,19.2598,19.2539,19.2568,0.1146,1.6249,19.1824,19.1765,19.1794,0.1290,1.8107,19.2598,19.2570,19.2584,0.1133,-3.4357,12.8899,12.8848,12.8874,0.0960,-1.6249,12.8962,12.8899,12.8931,0.1414,-1.8107,12.8962,12.8926,12.8944,0.1564,3.4357,10.4450,816.1893,-110578.5000,128150.8199
3710.0000,12.9096,19.2797,0.0000,110230.5000,-110230.5000,5.2094,0.0000,17760.8495,17760.8495,252.0925,127991.3495,0.0000,-127991.3495,12.9096,18.5766,0.0000,3605.7000,-3605.7000,0.1916,0.0000,581.8620,581.8620,9.3041,4187.5620,0.0000,-4187.5620,19.2469,12.9184,16.0827,1.9531,131832.6440,19.2797,19.2711,19.2754,0.1856,1.6726,19.1997,19.1927,19.1962,0.1641,1.8642,19.2797,19.2755,19.2776,0.1934,-3.5368,12.9096,12.9012,12.9054,0.1795,-1.6726,12.9184,12.9096,12.9140,0.2145,-1.8642,12.9184,12.9136,12.9160,0.2226,3.5368,10.7533,840.2745,-113836.2000,131832.6440
3711.0000,12.9305,19.3010,0.0000,113070.2000,-113070.2000,5.3436,0.0000,18227.1265,18227.1265,258.6191,131297.3265,0.0000,-131297.3265,12.9308,18.5980,0.0000,4004.2000,-4004.2000,0.2128,0.0000,646.3533,646.3533,10.3331,4650.5533,0.0000,-4650.5533,19.2660,12.9393,16.1027,2.0087,135585.6755,19.3010,19.2914,19.2962,0.2130,1.7103,19.2147,19.2085,19.2116,0.1478,1.9230,19.3010,19.2964,19.2987,0.2165,-3.6333,12.9308,12.9213,12.9260,0.2107,-1.7103,12.9393,12.9308,12.9350,0.2158,-1.9230,12.9393,12.9348,12.9371,0.2160,3.6333,11.0633,864.5048,-117074.4000,135585.6755
3712.0000,12.9330,19.3036,0.0000,112715.0000,-112715.0000,5.3268,0.0000,18170.9358,18170.9358,257.8411,130885.9358,0.0000,-130885.9358,12.9340,18.6012,0.0000,2934.6000,-2934.6000,0.1559,0.0000,473.7203,473.7203,7.5736,3408.3203,0.0000,-3408.3203,19.2786,12.9327,16.1056,1.9881,134195.9833,19.3036,19.3012,19.3024,0.0364,1.7236,19.2431,19.2321,19.2376,0.2754,1.8796,19.3036,19.3028,19.3032,0.0162,-3.6032,12.9340,12.9313,12.9327,0.0418,-1.7236,12.9327,12.9340,12.9333,-0.0589,-1.8796,12.9327,12.9338,12.9333,-0.0841,3.6032,10.9173,853.0920,-115649.6000,134195.9833
3713.0000,12.8981,19.0419,1749.5000,85963.0000,-84213.5000,4.1535,365.6206,13847.0805,14212.7012,201.2115,99810.0805,1383.8794,-98426.2012,12.9009,18.5677,0.0000,1376.5000,-1376.5000,0.0731,0.0000,222.1036,222.1036,3.5525,1598.6036,0.0000,-1598.6036,19.1341,12.8734,16.0037,1.5121,102064.4272,19.0419,19.1645,19.1032,-2.4417,1.3601,19.1340,19.1811,19.1576,-1.0041,1.4333,19.0419,19.1100,19.0759,-2.7804,-2.7934,12.9009,12.9163,12.9086,-0.3287,-1.3601,12.8734,12.9009,12.8871,-0.5959,-1.4333,12.8734,12.8892,12.8813,-0.6656,2.7934,8.4194,657.9010,-85590.0000,102064.4272
3714.0000,12.8122,19.1283,348.0000,75568.8000,-75220.8000,3.5894,72.8319,12148.8099,12221.6418,173.7399,87717.6099,275.1681,-87442.4418,12.8178,18.4838,0.0000,918.9000,-918.9000,0.0488,0.0000,148.1031,148.1031,2.3712,1067.0031,0.0000,-1067.0031,19.1172,12.7457,15.9315,1.3246,89409.8494,19.1283,19.1158,19.1221,0.1894,1.1802,19.0907,19.1251,19.1079,-0.6373,1.2290,19.1283,19.1132,19.1208,0.5026,-2.4092,12.8178,12.8657,12.8418,-0.8445,-1.1802,12.7457,12.8178,12.7818,-1.3095,-1.2290,12.7457,12.7860,12.7658,-1.4312,2.4092,7.2442,566.0749,-76139.7000,89409.8494
3715.0000,12.7610,18.9496,1101.0000,68764.0000,-67663.0000,3.3070,230.6230,11041.9001,11272.5231,160.0610,79805.9001,870.3770,-78935.5231,12.7570,18.4224,0.0000,1049.3000,-1049.3000,0.0558,0.0000,168.9832,168.9832,2.7069,1218.2832,0.0000,-1218.2832,19.0248,12.7272,15.8760,1.2101,81680.2280,18.9496,19.0459,18.9977,-1.5384,1.0837,19.0154,19.0655,19.0404,-0.8525,1.1395,18.9496,19.0039,18.9767,-1.7761,-2.2232,12.7570,12.8047,12.7808,-0.7733,-1.0837,12.7272,12.7570,12.7421,-0.5166,-1.1395,12.7272,12.7398,12.7335,-0.4286,2.2232,6.6955,523.1986,-68712.3000,81680.2280
3716.0000,12.8337,18.0485,5254.8000,45902.5000,-40647.7000,2.4427,1099.3640,7383.1495,8482.5135,118.6447,53285.6495,4155.4360,-49130.2135,12.8113,18.4772,0.0000,1808.4000,-1808.4000,0.0961,0.0000,291.4421,291.4421,4.6640,2099.8421,0.0000,-2099.8421,18.5912,12.9335,15.7623,0.8207,55400.3782,18.0485,18.7083,18.3784,-7.5125,0.7822,18.6830,18.9135,18.7982,-2.9612,0.8783,18.0485,18.4208,18.2346,-8.9938,-1.6605,12.8113,12.7910,12.8011,0.2065,-0.7822,12.9335,12.8113,12.8724,1.5337,-0.8783,12.9335,12.8538,12.8937,1.8948,1.6605,5.0636,395.6751,-42456.1000,55400.3782
3717.0000,12.8720,18.5779,2803.8000,44884.2000,-42080.4000,2.2670,586.2102,7225.7075,7811.9177,109.9395,52109.9075,2217.5898,-49892.3177,12.8807,18.5474,0.0000,3417.1000,-3417.1000,0.1816,0.0000,551.2130,551.2130,8.8148,3968.3130,0.0000,-3968.3130,18.5212,12.8936,15.7074,0.7874,53148.5802,18.5779,18.4294,18.5037,1.4741,0.6952,18.4539,18.6762,18.5650,-2.8523,0.8767,18.5779,18.4348,18.5064,3.2411,-1.5719,12.8807,12.8220,12.8514,0.5683,-0.6952,12.8936,12.8807,12.8872,0.1405,-0.8767,12.8936,12.8941,12.8939,-0.0355,1.5719,4.8802,381.3440,-45497.5000,53148.5802
3718.0000,12.8730,18.2414,3626.7000,37132.1000,-33505.4000,1.9435,758.2471,5977.8678,6736.1149,94.3816,43109.9678,2868.4529,-40241.5149,12.8818,18.5484,0.0000,3332.6000,-3332.6000,0.1771,0.0000,537.5899,537.5899,8.5991,3870.1899,0.0000,-3870.1899,18.4294,12.8661,15.6477,0.6741,45501.6555,18.2414,18.4595,18.3504,-1.8874,0.5888,18.4801,18.5407,18.5104,-0.6976,0.7659,18.2414,18.3664,18.3039,-2.4814,-1.3547,12.8818,12.8576,12.8697,0.1829,-0.5888,12.8661,12.8818,12.8739,-0.1976,-0.7659,12.8661,12.8797,12.8729,-0.2909,1.3547,4.2292,330.4726,-36838.0000,45501.6555
3719.0000,12.8968,17.9147,4446.5000,32437.6000,-27991.1000,1.7643,929.2743,5224.9624,6154.2367,85.7881,37662.5624,3517.2257,-34145.3367,12.8911,18.5579,0.0000,2642.2000,-2642.2000,0.1404,0.0000,426.2735,426.2735,6.8177,3068.4735,0.0000,-3068.4735,18.2414,12.9412,15.5913,0.5768,38936.4709,17.9147,18.2943,18.1045,-3.0060,0.5413,18.3486,18.4721,18.4104,-1.2451,0.6817,17.9147,18.1128,18.0137,-3.5397,-1.2230,12.8911,12.8735,12.8823,0.1147,-0.5413,12.9412,12.8911,12.9162,0.4717,-0.6817,12.9412,12.9072,12.9242,0.5808,1.2230,3.8008,297.0023,-30633.3000,38936.4709
3720.0000,12.9384,17.8649,4415.3000,29849.6000,-25434.3000,1.6403,922.1128,4812.6825,5734.7953,79.7936,34662.2825,3493.1872,-31169.0953,12.9364,18.6037,0.0000,3539.4000,-3539.4000,0.1881,0.0000,571.3693,571.3693,9.1330,4110.7693,0.0000,-4110.7693,18.1005,12.9981,15.5493,0.5331,35982.8662,17.8649,18.0874,17.9761,-1.5872,0.4841,18.2319,18.3692,18.3005,-1.3634,0.6722,17.8649,17.9442,17.9046,-1.3556,-1.1562,12.9364,12.8875,12.9120,0.3195,-0.4841,12.9981,12.9364,12.9672,0.5780,-0.6722,12.9981,12.9596,12.9789,0.6215,1.1562,3.6492,285.1568,-28973.7000,35982.8662
3721.0000,12.9848,17.6142,4881.0000,26437.8000,-21556.8000,1.5033,1018.5794,4267.1578,5285.7373,73.2120,30704.9578,3862.4206,-26842.5373,12.9865,18.6543,0.0000,3688.8000,-3688.8000,0.1960,0.0000,595.8903,595.8903,9.5202,4284.6903,0.0000,-4284.6903,17.9633,13.0560,15.5096,0.4765,32163.8287,17.6142,17.9688,17.7915,-2.2662,0.4358,18.1815,18.2769,18.2292,-0.8989,0.6318,17.6142,17.7776,17.6959,-2.5558,-1.0676,12.9865,12.9149,12.9507,0.4291,-0.4358,13.0560,12.9865,13.0212,0.6136,-0.6318,13.0560,13.0134,13.0347,0.6359,1.0676,3.3933,265.1595,-25245.6000,32163.8287
3722.0000,13.1169,17.3098,5571.0000,22881.4000,-17310.4000,1.3712,1160.0119,3704.4091,4864.4210,66.8782,26585.8091,4410.9881,-22174.8210,13.1085,18.7776,0.0000,3635.8000,-3635.8000,0.1932,0.0000,588.3045,588.3045,9.3852,4224.1045,0.0000,-4224.1045,17.7216,13.2881,15.5049,0.5700,38472.6988,17.3098,17.6971,17.5035,-3.5141,0.6212,17.9534,18.1407,18.0470,-2.2365,0.8144,17.3098,17.4838,17.3968,-3.6474,-1.4355,13.1085,12.9829,13.0457,1.1087,-0.6212,13.2881,13.1085,13.1983,2.0991,-0.8144,13.2881,13.1748,13.2315,2.3367,1.4355,3.1259,244.2608,-20946.2000,38472.6988
3723.0000,13.2768,16.9716,6314.8000,19804.3000,-13489.5000,1.2644,1311.3957,3218.1464,4529.5421,61.7710,23022.4464,5003.4043,-18019.0421,13.2798,18.9507,0.0000,3475.5000,-3475.5000,0.1847,0.0000,563.6932,563.6932,8.9756,4039.1932,0.0000,-4039.1932,17.4654,13.4764,15.4709,0.4744,32022.0085,16.9716,17.4210,17.1963,-3.7451,0.5707,17.7950,17.9748,17.8849,-1.9946,0.7553,16.9716,17.1752,17.0734,-3.9413,-1.3260,13.2798,13.0834,13.1816,1.6021,-0.5707,13.4764,13.2798,13.3781,2.1311,-0.7553,13.4764,13.3600,13.4182,2.2151,1.3260,2.8977,226.4284,-16965.0000,32022.0085
3724.0000,13.3075,17.9571,5880.3000,32197.9000,-26317.6000,1.8275,1220.5418,5235.8047,6456.3465,89.0550,37433.7047,4659.7582,-32773.9465,13.3534,18.5762,157.1000,3242.3000,-3085.2000,0.1809,32.6832,526.4082,559.0914,8.8085,3768.7082,124.4168,-3644.2914,17.6288,13.2849,15.4568,0.4985,33650.6802,17.9571,17.3022,17.6296,5.1918,0.5489,17.6180,17.8126,17.7153,-2.0843,0.7298,17.9571,17.5239,17.7405,8.0126,-1.2787,13.3534,13.2063,13.2799,1.1477,-0.5489,13.2849,13.3534,13.3191,-0.7493,-0.7298,13.2849,13.3509,13.3179,-1.2486,1.2787,4.0123,313.5238,-29402.8000,33650.6802
3725.0000,13.1034,18.9930,1893.7000,42326.9000,-40433.2000,2.0988,394.4010,6850.4249,7244.8259,101.9638,49177.3249,1499.2990,-47678.0259,13.1479,16.6985,949.4000,3375.4000,-2426.0000,0.2315,198.1590,546.4639,744.6229,11.3178,3921.8639,751.2410,-3170.6229,18.1590,12.8206,15.4898,0.7109,47982.8389,18.9930,17.9019,18.4475,9.8313,0.6224,17.5756,17.6679,17.6218,-1.1669,0.8540,18.9930,18.4430,18.7180,11.7587,-1.4764,13.1479,13.2545,13.2012,-0.9871,-0.6224,12.8206,13.1479,12.9842,-4.0796,-0.8540,12.8206,13.0397,12.9301,-4.7175,1.4764,4.6499,363.3481,-42859.2000,47982.8389
3726.0000,12.8648,18.9956,2522.9000,117381.5000,-114858.6000,5.6786,527.5446,18893.5816,19421.1262,275.3733,136275.0816,1995.3554,-134279.7262,12.8520,17.8119,41.1000,522.8000,-481.7000,0.0300,8.6191,84.3005,92.9196,1.4630,607.1005,32.4809,-574.6196,18.7491,12.7779,15.7635,1.9478,131473.7054,18.9956,18.7977,18.8966,5.3828,1.8828,18.7822,18.3682,18.5752,11.4681,1.9129,18.9956,18.9410,18.9683,2.9823,-3.7957,12.8520,12.9788,12.9154,-3.4870,-1.8828,12.7779,12.8520,12.8150,-2.0804,-1.9129,12.7779,12.8082,12.7931,-1.6918,3.7957,11.3770,889.0176,-115340.3000,131473.7054
3727.0000,12.9348,19.3054,0.0000,175520.9000,-175520.9000,8.2950,0.0000,28297.1258,28297.1258,401.3439,203818.0258,0.0000,-203818.0258,12.9261,18.5932,0.0000,1714.3000,-1714.3000,0.0911,0.0000,276.7028,276.7028,4.4229,1991.0028,0.0000,-1991.0028,19.1795,12.9640,16.0718,2.9784,201042.2672,19.3054,19.1978,19.2516,4.2456,2.7346,19.1783,19.0239,19.1011,6.3083,2.8257,19.3054,19.2586,19.2820,3.7480,-5.5603,12.9261,12.9236,12.9248,0.0756,-2.7346,12.9640,12.9261,12.9450,1.5315,-2.8257,12.9640,12.9404,12.9522,1.8822,5.5603,16.6944,1304.5243,-177235.2000,201042.2672
3728.0000,13.2484,19.6253,0.0000,196733.9000,-196733.9000,9.2975,0.0000,31947.6615,31947.6615,450.0510,228681.5615,0.0000,-228681.5615,13.2564,18.9270,0.0000,34223.6000,-34223.6000,1.8184,0.0000,5548.9486,5548.9486,88.3220,39772.5486,0.0000,-39772.5486,19.4517,13.3226,16.3872,3.8930,262779.2282,19.6253,19.5188,19.5721,3.8297,2.4930,19.2692,19.2399,19.2546,1.8138,4.3114,19.6253,19.5859,19.6056,3.8675,-6.8045,13.2564,13.1619,13.2092,3.3936,-2.4930,13.3226,13.2564,13.2895,4.1192,-4.3114,13.3226,13.2801,13.3013,4.1758,6.8045,22.1395,1730.0082,-230957.5000,262779.2282
3729.0000,13.4876,19.8695,0.0000,213369.2000,-213369.2000,10.0836,0.0000,34842.6711,34842.6711,489.0912,248211.8711,0.0000,-248211.8711,13.4975,19.1709,0.0000,41826.3000,-41826.3000,2.2224,0.0000,6804.4842,6804.4842,108.0803,48630.7842,0.0000,-48630.7842,19.6937,13.5364,16.6151,4.3297,292255.1422,19.8695,19.7884,19.8290,3.0619,2.6204,19.5050,19.4656,19.4853,2.7467,4.8428,19.8695,19.8418,19.8557,2.9793,-7.4632,13.4975,13.4189,13.4582,2.9674,-2.6204,13.5364,13.4975,13.5170,2.7070,-4.8428,13.5364,13.5117,13.5240,2.6496,7.4632,24.5335,1917.0842,-255195.5000,292255.1422
3730.0000,13.6561,20.0417,0.0000,221738.3000,-221738.3000,10.4792,0.0000,36352.6441,36352.6441,509.0629,258090.9441,0.0000,-258090.9441,13.6634,19.3386,0.0000,45679.2000,-45679.2000,2.4271,0.0000,7448.7607,7448.7607,118.1484,53127.9607,0.0000,-53127.9607,19.8749,13.6891,16.7820,4.5619,307927.0960,20.0417,19.9849,20.0133,2.1865,2.6840,19.6780,19.6492,19.6636,2.1137,5.1111,20.0417,20.0229,20.0323,2.0937,-7.7951,13.6634,13.6086,13.6360,2.1079,-2.6840,13.6891,13.6634,13.6762,1.8842,-5.1111,13.6891,13.6725,13.6808,1.8538,7.7951,25.7488,2012.0512,-267417.5000,307927.0960
3731.0000,13.8695,20.2595,0.0000,244222.4000,-244222.4000,11.5417,0.0000,40240.5289,40240.5289,561.2971,284462.9289,0.0000,-284462.9289,13.8768,19.5545,0.0000,54172.2000,-54172.2000,2.8784,0.0000,8860.7942,8860.7942,140.2082,63032.9942,0.0000,-63032.9942,20.0826,13.9078,16.9952,5.0878,343429.0108,20.2595,20.1978,20.2287,2.5613,2.8878,19.8767,19.8482,19.8624,2.3618,5.7662,20.2595,20.2388,20.2491,2.5789,-8.6539,13.8768,13.8165,13.8467,2.5045,-2.8878,13.9078,13.8768,13.8923,2.5701,-5.7662,13.9078,13.8871,13.8975,2.5771,8.6539,28.7839,2249.2154,-298394.6000,343429.0108
3732.0000,14.0212,20.4145,0.0000,257551.9000,-257551.9000,12.1717,0.0000,42589.5635,42589.5635,592.7589,300141.4635,0.0000,-300141.4635,14.0267,19.7061,0.0000,52200.2000,-52200.2000,2.7736,0.0000,8556.8542,8556.8542,135.2210,60757.0542,0.0000,-60757.0542,20.2550,14.0468,17.1509,5.3017,357866.5319,20.4145,20.3712,20.3928,1.9434,3.1327,20.0589,20.0332,20.0460,2.1776,5.9063,20.4145,20.4000,20.4072,1.8702,-9.0390,14.0267,13.9848,14.0057,1.8812,-3.1327,14.0468,14.0267,14.0367,1.7046,-5.9063,14.0468,14.0338,14.0403,1.6856,9.0390,29.8512,2332.6116,-309752.1000,357866.5319
3733.0000,14.2245,20.6222,0.0000,272978.7000,-272978.7000,12.9007,0.0000,45359.4948,45359.4948,628.8906,318338.1948,0.0000,-318338.1948,14.2310,19.9128,0.0000,65942.1000,-65942.1000,3.5037,0.0000,10842.0290,10842.0290,170.9233,76784.1290,0.0000,-76784.1290,20.4417,14.2568,17.3492,5.7975,391330.7055,20.6222,20.5687,20.5954,2.4069,3.1323,20.2224,20.2017,20.2121,1.9660,6.6361,20.6222,20.6047,20.6134,2.4503,-9.7684,14.2310,14.1785,14.2047,2.3639,-3.1323,14.2568,14.2310,14.2439,2.4621,-6.6361,14.2568,14.2392,14.2480,2.4687,9.7684,32.7812,2561.5710,-338920.8000,391330.7055
3734.0000,14.4382,20.8405,0.0000,292245.8000,-292245.8000,13.8113,0.0000,48809.9846,48809.9846,674.1826,341055.7846,0.0000,-341055.7846,14.4453,20.1296,0.0000,76486.8000,-76486.8000,4.0640,0.0000,12616.0389,12616.0389,198.4233,89102.8389,0.0000,-89102.8389,20.6496,14.4694,17.5595,6.3125,426094.6478,20.8405,20.7852,20.8129,2.5863,3.2491,20.4209,20.3985,20.4097,2.3475,7.3131,20.8405,20.8234,20.8320,2.5997,-10.5622,14.4453,14.3909,14.4181,2.5372,-3.2491,14.4694,14.4453,14.4573,2.5378,-7.3131,14.4694,14.4527,14.4611,2.5332,10.5622,35.7425,2792.9706,-368732.6000,426094.6478
3735.0000,14.6641,21.0714,0.0000,310573.3000,-310573.3000,14.6774,0.0000,52153.7130,52153.7130,717.4794,362727.0130,0.0000,-362727.0130,14.6715,20.3587,0.0000,89801.5000,-89801.5000,4.7715,0.0000,14863.0516,14863.0516,233.1744,104664.5516,0.0000,-104664.5516,20.8682,14.6947,17.7814,6.8608,463102.6426,21.0714,21.0138,21.0426,2.7349,3.3020,20.6266,20.6055,20.6161,2.4523,8.0735,21.0714,21.0546,21.0630,2.7502,-11.3754,14.6715,14.6151,14.6433,2.6801,-3.3020,14.6947,14.6715,14.6831,2.6867,-8.0735,14.6947,14.6783,14.6865,2.6824,11.3754,38.9142,3040.8105,-400374.8000,463102.6426
3736.0000,14.8487,21.2602,0.0000,319514.2000,-319514.2000,15.1000,0.0000,53895.3599,53895.3599,739.2482,373409.5599,0.0000,-373409.5599,14.8552,20.5446,0.0000,99186.2000,-99186.2000,5.2701,0.0000,16462.6314,16462.6314,257.7907,115648.8314,0.0000,-115648.8314,21.0524,14.8727,17.9625,7.1930,485524.4002,21.2602,21.2115,21.2358,2.2940,3.2766,20.8003,20.7833,20.7918,2.0827,8.5467,21.2602,21.2469,21.2536,2.2617,-11.8233,14.8552,14.8077,14.8315,2.2327,-3.2766,14.8727,14.8552,14.8639,2.1444,-8.5467,14.8727,14.8601,14.8664,2.1334,11.8233,40.7852,3187.0092,-418700.4000,485524.4002
3737.0000,14.9510,21.3648,0.0000,329082.2000,-329082.2000,15.5521,0.0000,55647.2751,55647.2751,762.3294,384729.4751,0.0000,-384729.4751,14.9547,20.6453,0.0000,90825.2000,-90825.2000,4.8259,0.0000,15098.1243,15098.1243,236.2473,105923.3243,0.0000,-105923.3243,21.1797,14.9640,18.0718,7.2377,488542.2089,21.3648,21.3382,21.3515,1.3578,3.5754,20.9402,20.9263,20.9333,1.6695,8.4013,21.3648,21.3574,21.3611,1.2602,-11.9767,14.9547,14.9292,14.9419,1.2955,-3.5754,14.9640,14.9547,14.9593,1.1134,-8.4013,14.9640,14.9575,14.9607,1.1010,11.9767,40.8246,3190.0888,-419907.4000,488542.2089
3738.0000,14.5743,20.9796,0.0000,235608.9000,-235608.9000,11.1347,0.0000,39479.6499,39479.6499,546.1716,275088.5499,0.0000,-275088.5499,14.5641,20.2499,0.0000,56694.7000,-56694.7000,3.0124,0.0000,9368.2313,9368.2313,147.5337,66062.9313,0.0000,-66062.9313,20.8807,14.5019,17.6913,5.1564,348059.0767,20.9796,21.0790,21.0293,-3.9260,2.7074,20.6423,20.6819,20.6621,-3.3100,5.7198,20.9796,21.0156,20.9976,-4.4243,-8.4272,14.5641,14.6650,14.6145,-3.9887,-2.7074,14.5019,14.5641,14.5330,-5.1824,-5.7198,14.5019,14.5452,14.5236,-5.3137,8.4272,28.3512,2215.3998,-292303.6000,348059.0767
3739.0000,14.3565,20.7570,0.0000,227620.0000,-227620.0000,10.7571,0.0000,37941.9865,37941.9865,526.3201,265561.9865,0.0000,-265561.9865,14.3478,20.0310,0.0000,38269.3000,-38269.3000,2.0334,0.0000,6303.0841,6303.0841,99.4184,44572.3841,0.0000,-44572.3841,20.6820,14.3136,17.4978,4.6544,314172.1896,20.7570,20.8254,20.7912,-2.9106,2.9079,20.4985,20.5241,20.5113,-1.8573,4.9413,20.7570,20.7814,20.7692,-2.7945,-7.8492,14.3478,14.4149,14.3813,-2.8520,-2.9079,14.3136,14.3478,14.3307,-2.4791,-4.9413,14.3136,14.3348,14.3242,-2.4435,7.8492,25.6029,2000.6497,-265889.3000,314172.1896
3740.0000,13.9430,20.3345,0.0000,157165.4000,-157165.4000,7.4275,0.0000,25941.2363,25941.2363,362.8827,183106.6363,0.0000,-183106.6363,13.9364,19.6147,0.0000,15304.6000,-15304.6000,0.8132,0.0000,2505.4919,2505.4919,39.7229,17810.0919,0.0000,-17810.0919,20.3667,13.8100,17.0884,3.0874,208399.8721,20.3345,20.4798,20.4072,-4.6723,2.2048,20.2467,20.3111,20.2789,-2.8424,3.0180,20.3345,20.3988,20.3667,-4.8951,-5.2227,13.9364,14.0780,14.0072,-4.5529,-2.2048,13.8100,13.9364,13.8732,-5.5587,-3.0180,13.8100,13.8860,13.8480,-5.7842,5.2227,16.4843,1288.1076,-172470.0000,208399.8721
3741.0000,13.6942,20.0805,0.0000,144600.5000,-144600.5000,6.8337,0.0000,23727.5768,23727.5768,332.9606,168328.0768,0.0000,-168328.0768,13.6845,19.3599,0.0000,9431.0000,-9431.0000,0.5011,0.0000,1538.3459,1538.3459,24.4363,10969.3459,0.0000,-10969.3459,20.1168,13.6126,16.8647,2.7260,184005.8445,20.0805,20.1884,20.1344,-3.3293,2.1109,20.0295,20.0983,20.0639,-2.6327,2.6120,20.0805,20.1270,20.1037,-3.2109,-4.7228,13.6845,13.7911,13.7378,-3.2888,-2.1109,13.6126,13.6845,13.6485,-2.7491,-2.6120,13.6126,13.6509,13.6317,-2.6480,4.7228,14.6527,1144.9860,-154031.5000,184005.8445
3742.0000,13.4908,19.8728,0.0000,113381.1000,-113381.1000,5.3583,0.0000,18516.2524,18516.2524,260.6488,131897.3524,0.0000,-131897.3524,13.4817,19.1549,0.0000,12787.4000,-12787.4000,0.6794,0.0000,2079.8476,2079.8476,33.0991,14867.2476,0.0000,-14867.2476,19.8881,13.4051,16.6466,2.2366,150973.1905,19.8728,19.9835,19.9281,-2.5273,1.5596,19.7320,19.8364,19.7842,-3.4129,2.2391,19.8728,19.9186,19.8957,-2.5480,-3.7987,13.4817,13.5900,13.5359,-2.4743,-1.5596,13.4051,13.4817,13.4434,-2.5129,-2.2391,13.4051,13.4501,13.4276,-2.5012,3.7987,12.0524,941.7934,-126168.5000,150973.1905
3743.0000,13.2897,19.6676,0.0000,95108.3000,-95108.3000,4.4947,0.0000,15459.4984,15459.4984,218.3525,110567.7984,0.0000,-110567.7984,13.2834,18.9544,0.0000,7133.3000,-7133.3000,0.3790,0.0000,1157.0113,1157.0113,18.4490,8290.3113,0.0000,-8290.3113,19.7053,13.1829,16.4441,1.8164,122607.8989,19.6676,19.7893,19.7285,-2.4474,1.3719,19.6086,19.6764,19.6425,-1.7474,1.7509,19.6676,19.7215,19.6945,-2.4656,-3.1228,13.2834,13.4014,13.3424,-2.3729,-1.3719,13.1829,13.2834,13.2331,-2.5752,-1.7509,13.1829,13.2407,13.2118,-2.6415,3.1228,9.7224,759.7242,-102241.6000,122607.8989
3744.0000,13.1242,19.4986,0.0000,72741.0000,-72741.0000,3.4377,0.0000,11778.4812,11778.4812,166.7836,84519.4812,0.0000,-84519.4812,13.1110,18.7801,0.0000,11227.0000,-11227.0000,0.5965,0.0000,1816.6893,1816.6893,29.0139,13043.6893,0.0000,-13043.6893,19.5149,13.0200,16.2675,1.4972,101059.4436,19.4986,19.6396,19.5691,-1.9607,0.9470,19.3074,19.4502,19.3788,-3.2202,1.5436,19.4986,19.5550,19.5268,-2.0616,-2.4906,13.1110,13.2529,13.1819,-1.9736,-0.9470,13.0200,13.1110,13.0655,-2.0606,-1.5436,13.0200,13.0753,13.0477,-2.0188,2.4906,8.0433,628.5146,-83968.0000,101059.4436
3745.0000,13.0124,19.3845,0.0000,69637.8000,-69637.8000,3.2910,0.0000,11246.9293,11246.9293,159.4981,80884.7293,0.0000,-80884.7293,12.9971,18.6650,0.0000,10181.4000,-10181.4000,0.5410,0.0000,1644.9433,1644.9433,26.2942,11826.3433,0.0000,-11826.3433,19.3692,12.9415,16.1553,1.4074,95001.7057,19.3845,19.5005,19.4425,-1.5656,0.9167,19.1904,19.2745,19.2325,-1.8036,1.4577,19.3845,19.4273,19.4059,-1.4967,-2.3743,12.9971,13.1132,13.0551,-1.5682,-0.9167,12.9415,12.9971,12.9693,-1.1992,-1.4577,12.9415,12.9735,12.9575,-1.1259,2.3743,7.6362,596.7050,-79819.2000,95001.7057
3746.0000,12.9294,19.2998,0.0000,60552.1000,-60552.1000,2.8616,0.0000,9760.8653,9760.8653,138.5886,70312.9653,0.0000,-70312.9653,12.9162,18.5832,0.0000,12392.9000,-12392.9000,0.6585,0.0000,2000.0542,2000.0542,31.9915,14392.9542,0.0000,-14392.9542,19.2483,12.8700,16.0591,1.2830,86599.2266,19.2998,19.4038,19.3518,-1.1317,0.7344,19.0159,19.1160,19.0659,-2.0472,1.3929,19.2998,19.3349,19.3174,-1.1061,-2.1273,12.9162,13.0175,12.9668,-1.1032,-0.7344,12.8700,12.9162,12.8931,-0.9572,-1.3929,12.8700,12.8990,12.8845,-0.9187,2.1273,7.0129,547.9951,-72945.0000,86599.2266
3747.0000,12.8465,19.2153,0.0000,54591.3000,-54591.3000,2.5799,0.0000,8783.2744,8783.2744,124.8794,63374.5744,0.0000,-63374.5744,12.8358,18.5020,0.0000,9531.6000,-9531.6000,0.5064,0.0000,1536.6198,1536.6198,24.5976,11068.2198,0.0000,-11068.2198,19.1630,12.7737,15.9684,1.1268,76058.8470,19.2153,19.3188,19.2670,-1.0610,0.6912,18.9734,19.0217,18.9975,-0.8631,1.1976,19.2153,19.2526,19.2339,-1.0445,-1.8888,12.8358,12.9351,12.8855,-1.0192,-0.6912,12.7737,12.8358,12.8048,-1.1029,-1.1976,12.7737,12.8141,12.7939,-1.1302,1.8888,6.1470,480.3376,-64122.9000,76058.8470
3748.0000,12.8224,19.1907,0.0000,75297.4000,-75297.4000,3.5585,0.0000,12108.0103,12108.0103,172.1540,87405.4103,0.0000,-87405.4103,12.8107,18.4767,0.0000,6113.1000,-6113.1000,0.3248,0.0000,985.1816,985.1816,15.7709,7098.2816,0.0000,-7098.2816,19.1412,12.8148,15.9780,1.4038,94757.1564,19.1907,19.2339,19.2123,-0.6984,1.0779,19.0585,19.0312,19.0448,0.5332,1.4027,19.1907,19.2034,19.1971,-0.4825,-2.4806,12.8107,12.8530,12.8319,-0.6847,-1.0779,12.8148,12.8107,12.8127,0.0584,-1.4027,12.8148,12.8091,12.8119,0.1797,2.4806,7.7312,604.1263,-81410.5000,94757.1564
3749.0000,12.8340,19.2025,0.0000,84992.9000,-84992.9000,4.0167,0.0000,13670.7090,13670.7090,194.2911,98663.6090,0.0000,-98663.6090,12.8306,18.4967,0.0000,6229.0000,-6229.0000,0.3310,0.0000,1004.1260,1004.1260,16.0683,7233.1260,0.0000,-7233.1260,19.1480,12.8427,15.9953,1.5664,105733.4184,19.2025,19.2081,19.2053,-0.1217,1.2286,19.0571,19.0524,19.0548,0.0821,1.5595,19.2025,19.2014,19.2020,0.0217,-2.7881,12.8306,12.8318,12.8312,-0.0458,-1.2286,12.8427,12.8306,12.8366,0.2505,-1.5595,12.8427,12.8350,12.8388,0.2870,2.7881,8.6549,676.3072,-91221.9000,105733.4184
3750.0000,13.0809,19.4545,0.0000,168716.0000,-168716.0000,7.9734,0.0000,27291.7991,27291.7991,385.7081,196007.7991,0.0000,-196007.7991,13.0759,18.7446,0.0000,927.0000,-927.0000,0.0493,0.0000,149.9301,149.9301,2.3915,1076.9301,0.0000,-1076.9301,19.3751,13.1630,16.2690,2.8477,192221.8792,19.4545,19.3870,19.4207,2.5623,2.6414,19.3752,19.2898,19.3325,3.3142,2.6906,19.4545,19.4181,19.4363,2.7899,-5.3320,13.0759,13.0097,13.0428,2.5161,-2.6414,13.1630,13.0759,13.1195,3.3758,-2.6906,13.1630,13.1163,13.1396,3.5924,5.3320,15.9692,1247.8581,-169643.0000,192221.8792
3751.0000,13.3597,19.7390,0.0000,221021.7000,-221021.7000,10.4453,0.0000,35984.8030,35984.8030,506.0862,257006.5030,0.0000,-257006.5030,13.3607,19.0325,0.0000,1310.3000,-1310.3000,0.0696,0.0000,212.7572,212.7572,3.3835,1523.0572,0.0000,-1523.0572,19.6665,13.4248,16.5456,3.7502,253135.5361,19.7390,19.6709,19.7050,3.3926,3.4586,19.6583,19.5899,19.6241,3.4816,3.5282,19.7390,19.7051,19.7221,3.4113,-6.9867,13.3607,13.2927,13.3267,3.3885,-3.4586,13.4248,13.3607,13.3928,3.2607,-3.5282,13.4248,13.3929,13.4089,3.2118,6.9867,20.9467,1636.8011,-222332.0000,253135.5361
3752.0000,13.7224,20.1092,0.0000,250064.6000,-250064.6000,11.8178,0.0000,41060.4748,41060.4748,573.6182,291125.0748,0.0000,-291125.0748,13.7304,19.4063,0.0000,33187.5000,-33187.5000,1.7634,0.0000,5416.9616,5416.9616,85.7925,38604.4616,0.0000,-38604.4616,19.9631,13.7900,16.8765,4.7906,323366.4103,20.1092,20.0203,20.0648,4.3042,3.3515,19.8086,19.7810,19.7948,2.0226,5.1149,20.1092,20.0731,20.0912,4.4167,-8.4663,13.7304,13.6415,13.6860,4.2982,-3.3515,13.7900,13.7304,13.7602,4.3965,-5.1149,13.7900,13.7544,13.7722,4.3467,8.4663,27.0831,2116.3112,-283252.1000,323366.4103
3753.0000,14.0025,20.3953,0.0000,265108.7000,-265108.7000,12.5288,0.0000,43819.7361,43819.7361,609.5637,308928.4361,0.0000,-308928.4361,14.0114,19.6906,0.0000,50615.4000,-50615.4000,2.6894,0.0000,8295.2232,8295.2232,131.0379,58910.6232,0.0000,-58910.6232,20.2267,14.0489,17.1378,5.3721,362614.5231,20.3953,20.3212,20.3583,3.5047,3.2798,20.0371,20.0057,20.0214,2.6968,5.9692,20.3953,20.3693,20.3823,3.4758,-9.2490,14.0114,13.9385,13.9749,3.4497,-3.2798,14.0489,14.0114,14.0302,3.2205,-5.9692,14.0489,14.0252,14.0370,3.1587,9.2490,30.3825,2374.1327,-315724.1000,362614.5231
3754.0000,14.2198,20.6173,0.0000,276989.3000,-276989.3000,13.0903,0.0000,46020.7410,46020.7410,638.0517,323010.0410,0.0000,-323010.0410,14.2270,19.9088,0.0000,60203.8000,-60203.8000,3.1989,0.0000,9897.9711,9897.9711,156.0398,70101.7711,0.0000,-70101.7711,20.4447,14.2538,17.3492,5.7623,388954.5034,20.6173,20.5596,20.5885,2.7403,3.2971,20.2391,20.2131,20.2261,2.4324,6.4960,20.6173,20.5983,20.6078,2.6839,-9.7931,14.2270,14.1708,14.1989,2.6655,-3.2971,14.2538,14.2270,14.2404,2.4998,-6.4960,14.2538,14.2362,14.2450,2.4724,9.7931,32.5487,2543.4007,-337193.1000,388954.5034
3755.0000,14.4202,20.8222,0.0000,288903.8000,-288903.8000,13.6533,0.0000,48231.0167,48231.0167,666.4521,337134.8167,0.0000,-337134.8167,14.4268,20.1109,0.0000,69886.1000,-69886.1000,3.7133,0.0000,11524.0931,11524.0931,181.2967,81410.1931,0.0000,-81410.1931,20.6416,14.4501,17.5458,6.1441,414727.7750,20.8222,20.7703,20.7963,2.4701,3.3133,20.4219,20.4001,20.4110,2.1940,7.0266,20.8222,20.8057,20.8139,2.4500,-10.3400,14.4268,14.3762,14.4015,2.4072,-3.3133,14.4501,14.4268,14.4384,2.3522,-7.0266,14.4501,14.4343,14.4422,2.3421,10.3400,34.7249,2713.4518,-358789.9000,414727.7750
3756.0000,14.5662,20.9714,0.0000,300610.5000,-300610.5000,14.2066,0.0000,50361.7560,50361.7560,694.3805,350972.2560,0.0000,-350972.2560,14.5709,20.2569,0.0000,68480.6000,-68480.6000,3.6386,0.0000,11316.9085,11316.9085,177.7996,79797.5085,0.0000,-79797.5085,20.8036,14.5871,17.6954,6.3389,427873.3387,20.9714,20.9347,20.9530,1.8546,3.5226,20.5903,20.5707,20.5805,2.0082,7.1613,20.9714,20.9597,20.9655,1.7921,-10.6839,14.5709,14.5354,14.5532,1.7929,-3.5226,14.5871,14.5709,14.5790,1.6594,-7.1613,14.5871,14.5764,14.5817,1.6467,10.6839,35.7037,2789.9380,-369091.1000,427873.3387
3757.0000,14.7657,21.1753,0.0000,313485.2000,-313485.2000,14.8150,0.0000,52772.1500,52772.1500,724.8248,366257.3500,0.0000,-366257.3500,14.7717,20.4600,0.0000,84030.6000,-84030.6000,4.4649,0.0000,13929.2344,13929.2344,218.3064,97959.8344,0.0000,-97959.8344,20.9855,14.7929,17.8892,6.8222,460500.6696,21.1753,21.1278,21.1515,2.3580,3.4501,20.7511,20.7342,20.7426,1.9192,7.9149,21.1753,21.1606,21.1680,2.4052,-11.3650,14.7717,14.7249,14.7483,2.3172,-3.4501,14.7929,14.7717,14.7823,2.4153,-7.9149,14.7929,14.7781,14.7855,2.4213,11.3650,38.5912,3015.5672,-397515.8000,460500.6696
3758.0000,14.9654,21.3795,0.0000,329325.2000,-329325.2000,15.5636,0.0000,55707.8265,55707.8265,762.4668,385033.0265,0.0000,-385033.0265,14.9716,20.6625,0.0000,94565.6000,-94565.6000,5.0246,0.0000,15724.0462,15724.0462,245.8875,110289.6462,0.0000,-110289.6462,21.1806,14.9909,18.0858,7.2818,491519.9708,21.3795,21.3315,21.3555,2.4238,3.5130,20.9378,20.9198,20.9288,2.2087,8.5376,21.3795,21.3655,21.3725,2.4306,-12.0506,14.9716,14.9246,14.9481,2.3740,-3.5130,14.9909,14.9716,14.9813,2.3638,-8.5376,14.9909,14.9773,14.9841,2.3592,12.0506,41.2350,3222.1604,-423890.8000,491519.9708
3759.0000,15.1616,21.5801,0.0000,343556.8000,-343556.8000,16.2362,0.0000,58393.7733,58393.7733,796.4858,401950.5733,0.0000,-401950.5733,15.1677,20.8611,0.0000,105505.2000,-105505.2000,5.6059,0.0000,17596.9194,17596.9194,274.5711,123102.1194,0.0000,-123102.1194,21.3734,15.1854,18.2794,7.7231,521309.2744,21.5801,21.5332,21.5567,2.3904,3.5434,21.1214,21.1047,21.1131,2.1868,9.1493,21.5801,21.5670,21.5736,2.3896,-12.6927,15.1677,15.1218,15.1448,2.3360,-3.5434,15.1854,15.1677,15.1765,2.3193,-9.1493,15.1854,15.1727,15.1790,2.3151,12.6927,43.7727,3420.4608,-449062.0000,521309.2744
