Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3760.0000,15.3335,21.7560,0.0000,351923.2000,-351923.2000,16.6316,0.0000,60068.1259,60068.1259,816.9653,411991.3259,0.0000,-411991.3259,15.3391,21.0347,0.0000,115345.9000,-115345.9000,6.1288,0.0000,19290.4167,19290.4167,300.4402,134636.3167,0.0000,-134636.3167,21.5430,15.3536,18.4483,8.0496,543345.5950,21.7560,21.7140,21.7350,2.1147,3.5009,21.2816,21.2678,21.2747,1.9131,9.6297,21.7560,21.7449,21.7505,2.0972,-13.1306,15.3391,15.2981,15.3186,2.0599,-3.5009,15.3536,15.3391,15.3464,2.0119,-9.6297,15.3536,15.3430,15.3483,2.0057,13.1306,45.6400,3566.3729,-467269.1000,543345.5950
3761.0000,15.4627,21.8881,0.0000,365489.9000,-365489.9000,17.2727,0.0000,62581.9337,62581.9337,849.4513,428071.8337,0.0000,-428071.8337,15.4667,21.1639,0.0000,112149.5000,-112149.5000,5.9589,0.0000,18794.0669,18794.0669,292.3377,130943.5669,0.0000,-130943.5669,21.6873,15.4773,18.5823,8.2436,556446.1719,21.8881,21.8579,21.8730,1.6285,3.7713,21.4329,21.4200,21.4265,1.7943,9.7302,21.8881,21.8800,21.8840,1.5746,-13.5015,15.4667,15.4375,15.4521,1.5738,-3.7713,15.4773,15.4667,15.4720,1.4787,-9.7302,15.4773,15.4697,15.4735,1.4732,13.5015,46.6106,3642.2156,-477639.4000,556446.1719
3762.0000,15.1081,21.5254,0.0000,270210.3000,-270210.3000,12.7699,0.0000,45867.3063,45867.3063,628.5610,316077.6063,0.0000,-316077.6063,15.0975,20.7900,0.0000,82875.3000,-82875.3000,4.4035,0.0000,13807.3237,13807.3237,216.1532,96682.6237,0.0000,-96682.6237,21.3828,15.0515,18.2171,6.2130,419374.5569,21.5254,21.6159,21.5707,-3.6861,2.7888,21.1102,21.1449,21.1276,-3.6443,7.1923,21.5254,21.5542,21.5398,-4.1915,-9.9811,15.0975,15.1899,15.1437,-3.7589,-2.7888,15.0515,15.0975,15.0745,-4.8343,-7.1923,15.0515,15.0853,15.0684,-4.9263,9.9811,34.4695,2693.4938,-353085.6000,419374.5569
3763.0000,14.9056,21.3184,0.0000,259970.5000,-259970.5000,12.2860,0.0000,43912.1780,43912.1780,603.2850,303882.6780,0.0000,-303882.6780,14.8969,20.5869,0.0000,66979.6000,-66979.6000,3.5589,0.0000,11124.2471,11124.2471,174.4069,78103.8471,0.0000,-78103.8471,21.1860,14.8724,18.0292,5.7163,385849.8962,21.3184,21.3818,21.3501,-2.6993,2.9090,20.9444,20.9667,20.9555,-2.1137,6.4679,21.3184,21.3373,21.3279,-2.5953,-9.3769,14.8969,14.9589,14.9279,-2.6412,-2.9090,14.8724,14.8969,14.8846,-2.3285,-6.4679,14.8724,14.8891,14.8807,-2.3017,9.3769,31.7686,2482.4456,-326950.1000,385849.8962
3764.0000,14.4632,20.8660,0.0000,188710.3000,-188710.3000,8.9183,0.0000,31536.7087,31536.7087,437.3209,220247.0087,0.0000,-220247.0087,14.4489,20.1332,0.0000,35865.0000,-35865.0000,1.9056,0.0000,5916.0395,5916.0395,93.3061,41781.0395,0.0000,-41781.0395,20.8258,14.3540,17.5899,4.0028,270186.8722,20.8660,21.0126,20.9393,-4.9951,2.3375,20.6177,20.6782,20.6479,-3.7497,4.2432,20.8660,20.9210,20.8935,-5.2790,-6.5807,14.4489,14.5939,14.5214,-4.9432,-2.3375,14.3540,14.4489,14.4014,-5.8688,-4.2432,14.3540,14.4167,14.3853,-6.0158,6.5807,21.6889,1694.7994,-224575.3000,270186.8722
3765.0000,14.1865,20.5833,0.0000,177749.1000,-177749.1000,8.4003,0.0000,29508.9275,29508.9275,410.7002,207258.0275,0.0000,-207258.0275,14.1743,19.8554,0.0000,23414.8000,-23414.8000,1.2441,0.0000,3846.5745,3846.5745,60.7987,27261.3745,0.0000,-27261.3745,20.5598,14.1152,17.3375,3.5515,239726.3589,20.5833,20.6893,20.6363,-3.6931,2.3854,20.4035,20.4540,20.4287,-2.6823,3.6295,20.5833,20.6236,20.6035,-3.5376,-6.0149,14.1743,14.2777,14.2260,-3.6023,-2.3854,14.1152,14.1743,14.1448,-3.1346,-3.6295,14.1152,14.1503,14.1328,-3.0852,6.0149,19.2986,1508.0235,-201163.9000,239726.3589
3766.0000,13.9242,20.3154,0.0000,149752.7000,-149752.7000,7.0772,0.0000,24706.6939,24706.6939,345.3781,174459.3939,0.0000,-174459.3939,13.9158,19.5939,0.0000,15604.0000,-15604.0000,0.8291,0.0000,2553.7422,2553.7422,40.4706,18157.7422,0.0000,-18157.7422,20.3184,13.8391,17.0788,2.9272,197583.4504,20.3154,20.4226,20.3690,-3.2639,2.0827,20.1866,20.2474,20.2170,-2.5923,2.9118,20.3154,20.3598,20.3376,-3.2458,-4.9945,13.9158,14.0194,13.9676,-3.1555,-2.0827,13.8391,13.9158,13.8775,-3.2631,-2.9118,13.8391,13.8844,13.8618,-3.3076,4.9945,15.8068,1235.1654,-165356.7000,197583.4504
3767.0000,13.7080,20.0946,0.0000,135516.5000,-135516.5000,6.4044,0.0000,22244.2169,22244.2169,312.0049,157760.7169,0.0000,-157760.7169,13.7013,19.3769,0.0000,9685.8000,-9685.8000,0.5146,0.0000,1580.2863,1580.2863,25.0944,11266.0863,0.0000,-11266.0863,20.1156,13.6297,16.8727,2.5642,173086.3431,20.0946,20.1909,20.1428,-2.7669,1.9632,20.0219,20.0783,20.0501,-2.0520,2.4779,20.0946,20.1364,20.1155,-2.7171,-4.4411,13.7013,13.7948,13.7480,-2.6873,-1.9632,13.6297,13.7013,13.6655,-2.5951,-2.4779,13.6297,13.6697,13.6497,-2.5965,4.4411,13.8214,1080.0216,-145202.3000,173086.3431
3768.0000,13.5345,19.9175,0.0000,116633.3000,-116633.3000,5.5120,0.0000,19066.8610,19066.8610,268.1495,135700.1610,0.0000,-135700.1610,13.5269,19.2006,0.0000,11644.4000,-11644.4000,0.6187,0.0000,1895.1453,1895.1453,30.1426,13539.5453,0.0000,-13539.5453,19.9243,13.4635,16.6939,2.2633,152771.6628,19.9175,20.0095,19.9635,-2.2010,1.6311,19.7870,19.8695,19.8282,-2.7143,2.2498,19.9175,19.9560,19.9367,-2.1947,-3.8809,13.5269,13.6172,13.5720,-2.1609,-1.6311,13.4635,13.5269,13.4952,-2.0925,-2.2498,13.4635,13.4998,13.4816,-2.0655,3.8809,12.2384,956.3283,-128277.7000,152771.6628
3769.0000,13.4114,19.7918,0.0000,111368.5000,-111368.5000,5.2632,0.0000,18153.8719,18153.8719,255.7559,129522.3719,0.0000,-129522.3719,13.4041,19.0764,0.0000,10756.6000,-10756.6000,0.5715,0.0000,1747.6392,1747.6392,27.8250,12504.2392,0.0000,-12504.2392,19.7809,13.3595,16.5702,2.1409,144509.6990,19.7918,19.8644,19.8281,-1.6713,1.5639,19.6535,19.7108,19.6822,-1.8001,2.1354,19.7918,19.8213,19.8065,-1.6088,-3.6993,13.4041,13.4751,13.4396,-1.6353,-1.5639,13.3595,13.4041,13.3818,-1.4057,-2.1354,13.3595,13.3844,13.3720,-1.3609,3.6993,11.6412,909.6620,-122125.1000,144509.6990
3770.0000,13.2957,19.6736,0.0000,101058.2000,-101058.2000,4.7759,0.0000,16428.8941,16428.8941,231.8929,117487.0941,0.0000,-117487.0941,13.2904,18.9615,0.0000,9494.7000,-9494.7000,0.5045,0.0000,1540.1777,1540.1777,24.5488,11034.8777,0.0000,-11034.8777,19.6620,13.2395,16.4508,1.9378,130803.5929,19.6736,19.7440,19.7088,-1.4764,1.4238,19.5393,19.5904,19.5648,-1.4533,1.9283,19.6736,19.7032,19.6884,-1.4623,-3.3521,13.2904,13.3584,13.3244,-1.4276,-1.4238,13.2395,13.2904,13.2650,-1.4470,-1.9283,13.2395,13.2690,13.2543,-1.4573,3.3521,10.5312,822.9252,-110552.9000,130803.5929
3771.0000,13.2145,19.5908,0.0000,92214.9000,-92214.9000,4.3580,0.0000,14963.0379,14963.0379,211.4423,107177.9379,0.0000,-107177.9379,13.2077,18.8778,0.0000,12780.7000,-12780.7000,0.6791,0.0000,2070.8449,2070.8449,33.0301,14851.5449,0.0000,-14851.5449,19.5496,13.1750,16.3623,1.8348,123846.1569,19.5908,19.6512,19.6210,-1.0968,1.2263,19.3755,19.4438,19.4097,-1.9096,1.9054,19.5908,19.6140,19.6024,-1.0753,-3.1317,13.2077,13.2674,13.2375,-1.0860,-1.2263,13.1750,13.2077,13.1913,-0.9262,-1.9054,13.1750,13.1939,13.1844,-0.8803,3.1317,10.0428,784.7601,-104995.6000,123846.1569
3772.0000,13.1963,19.5723,0.0000,116499.7000,-116499.7000,5.5057,0.0000,18895.5782,18895.5782,266.9857,135395.2782,0.0000,-135395.2782,13.1917,18.8617,0.0000,4893.7000,-4893.7000,0.2600,0.0000,792.7471,792.7471,12.6431,5686.4471,0.0000,-5686.4471,19.5398,13.1912,16.3655,2.0916,141181.3871,19.5723,19.5914,19.5818,-0.5097,1.7485,19.4970,19.4674,19.4822,0.8380,2.0086,19.5723,19.5785,19.5754,-0.3634,-3.7571,13.1917,13.2097,13.2007,-0.4815,-1.7485,13.1912,13.1917,13.1914,-0.0357,-2.0086,13.1912,13.1901,13.1907,0.0382,3.7571,11.4913,897.9452,-121393.4000,141181.3871
3773.0000,13.2492,19.6262,0.0000,127203.7000,-127203.7000,6.0115,0.0000,20657.0177,20657.0177,291.4821,147860.7177,0.0000,-147860.7177,13.2484,18.9190,0.0000,12626.6000,-12626.6000,0.6709,0.0000,2047.0255,2047.0255,32.6192,14673.6255,0.0000,-14673.6255,19.5519,13.2712,16.4115,2.3982,161880.5273,19.6262,19.6098,19.6180,0.3994,1.7802,19.4208,19.4389,19.4298,-0.6690,2.4511,19.6262,19.6173,19.6218,0.5226,-4.2313,13.2484,13.2308,13.2396,0.4319,-1.7802,13.2712,13.2484,13.2598,0.7872,-2.4511,13.2712,13.2570,13.2641,0.8484,4.2313,13.3186,1040.7367,-139830.3000,161880.5273
3774.0000,13.4918,19.8739,0.0000,213100.1000,-213100.1000,10.0709,0.0000,34802.1992,34802.1992,488.4768,247902.2992,0.0000,-247902.2992,13.4898,19.1631,0.0000,998.1000,-998.1000,0.0530,0.0000,162.3577,162.3577,2.5790,1160.4577,0.0000,-1160.4577,19.8046,13.5538,16.6792,3.6160,244082.4956,19.8739,19.8175,19.8457,2.7101,3.3393,19.8072,19.7251,19.7662,4.0216,3.3923,19.8739,19.8447,19.8593,2.8291,-6.7316,13.4898,13.4347,13.4622,2.6502,-3.3393,13.5538,13.4898,13.5218,3.1252,-3.3923,13.5538,13.5202,13.5370,3.2567,6.7316,20.1787,1576.7891,-214098.2000,244082.4956
3775.0000,13.7837,20.1719,0.0000,267635.7000,-267635.7000,12.6482,0.0000,44009.1460,44009.1460,614.4504,311644.8460,0.0000,-311644.8460,13.7846,19.4612,0.0000,3592.0000,-3592.0000,0.1909,0.0000,586.7526,586.7526,9.2904,4178.7526,0.0000,-4178.7526,20.1042,13.8400,16.9721,4.5957,310206.3958,20.1719,20.1127,20.1423,3.5423,4.1525,20.0841,20.0287,20.0564,3.4654,4.3433,20.1719,20.1428,20.1573,3.5598,-8.4958,13.7846,13.7261,13.7554,3.5001,-4.1525,13.8400,13.7846,13.8123,3.4684,-4.3433,13.8400,13.8118,13.8259,3.4494,8.4958,25.6106,2001.2487,-271227.7000,310206.3958
3776.0000,14.2165,20.6140,0.0000,292191.6000,-292191.6000,13.8087,0.0000,48542.8291,48542.8291,672.1048,340734.4291,0.0000,-340734.4291,14.2270,19.9087,0.0000,54597.2000,-54597.2000,2.9010,0.0000,8976.1955,8976.1955,141.3773,63573.3955,0.0000,-63573.3955,20.4399,14.2832,17.3615,5.8784,396794.9326,20.6140,20.5174,20.5657,5.0724,3.6359,20.2473,20.2246,20.2359,2.1292,6.5369,20.6140,20.5782,20.5961,5.2577,-10.1728,14.2270,14.1304,14.1787,5.0715,-3.6359,14.2832,14.2270,14.2551,5.3061,-6.5369,14.2832,14.2473,14.2652,5.2646,10.1728,33.3663,2607.2879,-346788.8000,396794.9326
3777.0000,14.5488,20.9536,0.0000,306596.2000,-306596.2000,14.4895,0.0000,51343.0220,51343.0220,707.2505,357939.2220,0.0000,-357939.2220,14.5598,20.2455,0.0000,80201.7000,-80201.7000,4.2614,0.0000,13251.6619,13251.6619,208.0571,93453.3619,0.0000,-93453.3619,20.7501,14.5946,17.6723,6.5953,445181.4406,20.9536,20.8695,20.9115,4.1362,3.4093,20.5228,20.4934,20.5081,3.2482,7.6708,20.9536,20.9278,20.9407,4.1211,-11.0801,14.5598,14.4772,14.5185,4.0633,-3.4093,14.5946,14.5598,14.5772,3.8500,-7.6708,14.5946,14.5708,14.5827,3.7939,11.0801,37.4924,2929.7118,-386797.9000,445181.4406
3778.0000,14.8073,21.2178,0.0000,319934.7000,-319934.7000,15.1198,0.0000,53912.0695,53912.0695,739.6510,373846.7695,0.0000,-373846.7695,14.8161,20.5050,0.0000,93426.7000,-93426.7000,4.9641,0.0000,15497.3469,15497.3469,242.7054,108924.0469,0.0000,-108924.0469,21.0092,14.8410,17.9251,7.0786,477808.0589,21.2178,21.1510,21.1844,3.2562,3.3852,20.7669,20.7425,20.7547,2.9385,8.3493,21.2178,21.1989,21.2083,3.1932,-11.7346,14.8161,14.7512,14.7837,3.1632,-3.3852,14.8410,14.8161,14.8286,2.9966,-8.3493,14.8410,14.8234,14.8322,2.9741,11.7346,40.1984,3141.1569,-413361.4000,477808.0589
3779.0000,14.9905,21.4052,0.0000,328658.6000,-328658.6000,15.5321,0.0000,55629.0467,55629.0467,761.1358,384287.6467,0.0000,-384287.6467,14.9968,20.6880,0.0000,96629.2000,-96629.2000,5.1343,0.0000,16073.4634,16073.4634,251.3015,112702.6634,0.0000,-112702.6634,21.2037,15.0138,18.1088,7.3097,493404.9515,21.4052,21.3581,21.3817,2.3432,3.4659,20.9581,20.9394,20.9487,2.3043,8.6002,21.4052,21.3921,21.3987,2.2596,-12.0662,14.9968,14.9514,14.9741,2.2609,-3.4659,15.0138,14.9968,15.0053,2.0955,-8.6002,15.0138,15.0017,15.0078,2.0813,12.0662,41.3967,3234.7995,-425287.8000,493404.9515
3780.0000,15.1192,21.5368,0.0000,338025.3000,-338025.3000,15.9748,0.0000,57394.2071,57394.2071,783.7947,395419.5071,0.0000,-395419.5071,15.1234,20.8162,0.0000,92511.2000,-92511.2000,4.9155,0.0000,15418.9415,15418.9415,240.7815,107930.1415,0.0000,-107930.1415,21.3503,15.1353,18.2428,7.4188,500771.6977,21.5368,21.5056,21.5212,1.6471,3.6864,21.1117,21.0967,21.1042,1.8390,8.6019,21.5368,21.5279,21.5323,1.5762,-12.2883,15.1234,15.0933,15.1084,1.5834,-3.6864,15.1353,15.1234,15.1293,1.4599,-8.6019,15.1353,15.1270,15.1311,1.4518,12.2883,41.8691,3271.7141,-430536.5000,500771.6977
3781.0000,15.2852,21.7066,0.0000,347020.9000,-347020.9000,16.3999,0.0000,59161.1718,59161.1718,805.3538,406182.0718,0.0000,-406182.0718,15.2900,20.9850,0.0000,103840.0000,-103840.0000,5.5174,0.0000,17352.6612,17352.6612,270.4179,121192.6612,0.0000,-121192.6612,21.5068,15.3052,18.4060,7.7667,524250.1483,21.7066,21.6687,21.6876,1.9709,3.6275,21.2562,21.2431,21.2496,1.7180,9.1449,21.7066,21.6956,21.7011,1.9994,-12.7724,15.2900,15.2529,15.2715,1.9313,-3.6275,15.3052,15.2900,15.2976,1.9941,-9.1449,15.3052,15.2943,15.2998,1.9983,12.7724,43.9445,3433.8832,-450860.9000,524250.1483
3782.0000,15.4454,21.8705,0.0000,358848.6000,-358848.6000,16.9589,0.0000,61418.6902,61418.6902,833.7415,420267.2902,0.0000,-420267.2902,15.4502,21.1473,0.0000,110570.0000,-110570.0000,5.8750,0.0000,18524.4928,18524.4928,288.1572,129094.4928,0.0000,-129094.4928,21.6669,15.4640,18.5654,8.0932,546290.1422,21.8705,21.8337,21.8521,1.9479,3.6946,21.4123,21.3988,21.4056,1.8447,9.5696,21.8705,21.8602,21.8654,1.9452,-13.2642,15.4502,15.4143,15.4323,1.9033,-3.6946,15.4640,15.4502,15.4571,1.8873,-9.5696,15.4640,15.4541,15.4590,1.8846,13.2642,45.8055,3579.3075,-469418.6000,546290.1422
3783.0000,15.6108,22.0397,0.0000,370740.6000,-370740.6000,17.5209,0.0000,63713.2075,63713.2075,862.3121,434453.8075,0.0000,-434453.8075,15.6157,21.3149,0.0000,119667.9000,-119667.9000,6.3584,0.0000,20102.1272,20102.1272,312.0916,139770.0272,0.0000,-139770.0272,21.8296,15.6293,18.7294,8.4603,571066.8896,22.0397,22.0022,22.0210,2.0011,3.7208,21.5687,21.5558,21.5622,1.8538,10.0792,22.0397,22.0296,22.0347,2.0060,-13.8000,15.6157,15.5791,15.5974,1.9558,-3.7208,15.6293,15.6157,15.6225,1.9589,-10.0792,15.6293,15.6194,15.6243,1.9578,13.8000,47.9260,3745.0053,-490408.5000,571066.8896
3784.0000,15.7379,22.1698,0.0000,373967.1000,-373967.1000,17.6733,0.0000,64469.9120,64469.9120,870.8018,438437.0120,0.0000,-438437.0120,15.7419,21.4428,0.0000,126370.6000,-126370.6000,6.7145,0.0000,21271.5257,21271.5257,329.8194,147642.1257,0.0000,-147642.1257,21.9566,15.7518,18.8542,8.6467,583649.1371,22.1698,22.1396,22.1547,1.5766,3.6529,21.6883,21.6787,21.6835,1.4263,10.3675,22.1698,22.1621,22.1659,1.5471,-14.0204,15.7419,15.7126,15.7272,1.5300,-3.6529,15.7518,15.7419,15.7468,1.4635,-10.3675,15.7518,15.7445,15.7481,1.4571,14.0204,48.9714,3826.6977,-500337.7000,583649.1371
3785.0000,15.8313,22.2654,0.0000,385827.7000,-385827.7000,18.2339,0.0000,66668.7671,66668.7671,899.2044,452496.4671,0.0000,-452496.4671,15.8341,21.5362,0.0000,120819.0000,-120819.0000,6.4196,0.0000,20367.6574,20367.6574,315.5121,141186.6574,0.0000,-141186.6574,22.0650,15.8413,18.9532,8.7675,591804.2591,22.2654,22.2445,22.2549,1.1727,3.9381,21.8055,21.7962,21.8009,1.3794,10.3577,22.2654,22.2598,22.2626,1.1299,-14.2958,15.8341,15.8139,15.8240,1.1308,-3.9381,15.8413,15.8341,15.8377,1.0597,-10.3577,15.8413,15.8361,15.8387,1.0561,14.2958,49.5256,3870.0000,-506646.7000,591804.2591
3786.0000,15.4455,21.8705,0.0000,290931.8000,-290931.8000,13.7492,0.0000,49794.5586,49794.5586,678.4778,340726.3586,0.0000,-340726.3586,15.4344,21.1312,0.0000,88339.3000,-88339.3000,4.6938,0.0000,14796.3097,14796.3097,230.7911,103135.6097,0.0000,-103135.6097,21.7295,15.3883,18.5589,6.6826,451074.1956,21.8705,21.9639,21.9172,-4.1124,3.0185,21.4571,21.4924,21.4748,-3.9723,7.7123,21.8705,21.8999,21.8852,-4.5915,-10.7307,15.4344,15.5291,15.4818,-4.1674,-3.0185,15.3883,15.4344,15.4114,-5.1817,-7.7123,15.3883,15.4220,15.4052,-5.2687,10.7307,37.0609,2895.9897,-379271.1000,451074.1956
3787.0000,15.2145,21.6342,0.0000,275646.2000,-275646.2000,13.0268,0.0000,46911.7614,46911.7614,641.1310,322557.9614,0.0000,-322557.9614,15.2052,20.8991,0.0000,73237.9000,-73237.9000,3.8914,0.0000,12222.3584,12222.3584,190.9894,85460.2584,0.0000,-85460.2584,21.4997,15.1788,18.3392,6.1106,412464.8400,21.6342,21.7025,21.6684,-3.0399,3.0451,21.2518,21.2771,21.2645,-2.5749,6.9365,21.6342,21.6544,21.6443,-2.9438,-9.9817,15.2052,15.2719,15.2386,-2.9716,-3.0451,15.1788,15.2052,15.1920,-2.6847,-6.9365,15.1788,15.1970,15.1879,-2.6596,9.9817,33.9564,2653.4039,-348884.1000,412464.8400
3788.0000,14.7598,21.1692,0.0000,201855.3000,-201855.3000,9.5395,0.0000,33975.4864,33975.4864,468.7613,235830.7864,0.0000,-235830.7864,14.7436,20.4316,0.0000,44677.7000,-44677.7000,2.3739,0.0000,7402.7632,7402.7632,116.3909,52080.4632,0.0000,-52080.4632,21.1084,14.6576,17.8830,4.3913,296412.5380,21.1692,21.3176,21.2434,-5.1660,2.3885,20.8759,20.9385,20.9072,-4.3479,4.7624,21.1692,21.2215,21.1953,-5.4552,-7.1510,14.7436,14.8907,14.8172,-5.1221,-2.3885,14.6576,14.7436,14.7006,-5.9666,-4.7624,14.6576,14.7160,14.6868,-6.0834,7.1510,23.8948,1867.1726,-246533.0000,296412.5380
3789.0000,14.4636,20.8665,0.0000,190047.6000,-190047.6000,8.9815,0.0000,31760.5037,31760.5037,439.9883,221808.1037,0.0000,-221808.1037,14.4504,20.1348,0.0000,30162.3000,-30162.3000,1.6026,0.0000,4975.4737,4975.4737,78.4179,35137.7737,0.0000,-35137.7737,20.8243,14.3931,17.6087,3.8895,262542.9032,20.8665,20.9758,20.9211,-3.9256,2.4596,20.6440,20.6931,20.6686,-2.9170,4.0622,20.8665,20.9060,20.8862,-3.7672,-6.5219,14.4504,14.5568,14.5036,-3.8213,-2.4596,14.3931,14.4504,14.4217,-3.4028,-4.0622,14.3931,14.4284,14.4107,-3.3688,6.5219,21.1988,1656.5073,-220209.9000,262542.9032
3790.0000,14.1801,20.5768,0.0000,160200.9000,-160200.9000,7.5709,0.0000,26591.6375,26591.6375,370.1550,186792.5375,0.0000,-186792.5375,14.1697,19.8508,0.0000,21462.3000,-21462.3000,1.1404,0.0000,3525.5802,3525.5802,55.7292,24987.8802,0.0000,-24987.8802,20.5600,14.0963,17.3281,3.2174,217175.9825,20.5768,20.6891,20.6329,-3.5147,2.1435,20.3980,20.4591,20.4285,-2.9338,3.2839,20.5768,20.6210,20.5989,-3.5043,-5.4274,14.1697,14.2786,14.2242,-3.4092,-2.1435,14.0963,14.1697,14.1330,-3.5209,-3.2839,14.0963,14.1412,14.1188,-3.5602,5.4274,17.4316,1362.1297,-181663.2000,217175.9825
3791.0000,13.9384,20.3299,0.0000,144600.9000,-144600.9000,6.8337,0.0000,23864.8012,23864.8012,333.4823,168465.7012,0.0000,-168465.7012,13.9302,19.6084,0.0000,13369.6000,-13369.6000,0.7104,0.0000,2188.5178,2188.5178,34.6748,15558.1178,0.0000,-15558.1178,20.3373,13.8575,17.0974,2.7933,188546.6127,20.3299,20.4329,20.3814,-3.0723,2.0411,20.2200,20.2751,20.2476,-2.2206,2.7515,20.3299,20.3731,20.3515,-3.0226,-4.7926,13.9302,14.0301,13.9801,-2.9819,-2.0411,13.8575,13.9302,13.8938,-2.9232,-2.7515,13.8575,13.8994,13.8785,-2.9368,4.7926,15.0824,1178.5567,-157970.5000,188546.6127
3792.0000,13.7282,20.1153,0.0000,124896.9000,-124896.9000,5.9025,0.0000,20510.8249,20510.8249,287.5820,145407.7249,0.0000,-145407.7249,13.7207,19.3966,0.0000,11296.2000,-11296.2000,0.6002,0.0000,1843.5425,1843.5425,29.2684,13139.7425,0.0000,-13139.7425,20.1303,13.6464,16.8883,2.4092,162621.4272,20.1153,20.2171,20.1662,-2.6345,1.7674,20.0091,20.0807,20.0449,-2.4829,2.3676,20.1153,20.1586,20.1369,-2.6262,-4.1351,13.7207,13.8199,13.7703,-2.5688,-1.7674,13.6464,13.7207,13.6835,-2.5748,-2.3676,13.6464,13.6890,13.6677,-2.5803,4.1351,12.9905,1015.0926,-136193.1000,162621.4272
3793.0000,13.5728,19.9565,0.0000,118953.3000,-118953.3000,5.6216,0.0000,19463.5620,19463.5620,273.5194,138416.8620,0.0000,-138416.8620,13.5660,19.2402,0.0000,8299.5000,-8299.5000,0.4410,0.0000,1351.5044,1351.5044,21.4857,9651.0044,0.0000,-9651.0044,19.9698,13.5097,16.7398,2.2379,151059.5914,19.9565,20.0383,19.9974,-2.0731,1.7269,19.8760,19.9307,19.9033,-1.7448,2.1679,19.9565,19.9916,19.9741,-2.0027,-3.8947,13.5660,13.6458,13.6059,-2.0209,-1.7269,13.5097,13.5660,13.5379,-1.7948,-2.1679,13.5097,13.5404,13.5251,-1.7584,3.8947,12.1030,945.7489,-127252.8000,151059.5914
3794.0000,13.4518,19.8330,0.0000,106816.4000,-106816.4000,5.0480,0.0000,17428.2665,17428.2665,245.3631,124244.6665,0.0000,-124244.6665,13.4455,19.1182,0.0000,10395.0000,-10395.0000,0.5523,0.0000,1689.8673,1689.8673,26.8938,12084.8673,0.0000,-12084.8673,19.8268,13.3979,16.6123,2.0573,138868.1407,19.8330,19.9049,19.8690,-1.5874,1.4986,19.6931,19.7643,19.7287,-2.1444,2.0509,19.8330,19.8628,19.8479,-1.5593,-3.5495,13.4455,13.5157,13.4806,-1.5495,-1.4986,13.3979,13.4455,13.4217,-1.4393,-2.0509,13.3979,13.4248,13.4113,-1.4095,3.5495,11.1750,873.2320,-117211.4000,138868.1407
3795.0000,13.3579,19.7372,0.0000,95903.3000,-95903.3000,4.5323,0.0000,15613.4712,15613.4712,220.1219,111516.7712,0.0000,-111516.7712,13.3511,19.0228,0.0000,13210.2000,-13210.2000,0.7019,0.0000,2144.6913,2144.6913,34.1609,15354.8913,0.0000,-15354.8913,19.6999,13.3129,16.5064,1.9103,128942.5072,19.7372,19.8025,19.7698,-1.2328,1.2768,19.5259,19.5967,19.5613,-2.0566,1.9787,19.7372,19.7625,19.7499,-1.2198,-3.2555,13.3511,13.4153,13.3832,-1.2122,-1.2768,13.3129,13.3511,13.3320,-1.1191,-1.9787,13.3129,13.3354,13.3242,-1.0886,3.2555,10.4408,815.8610,-109113.5000,128942.5072
3796.0000,13.3426,19.7215,0.0000,119060.0000,-119060.0000,5.6267,0.0000,19376.5559,19376.5559,273.1062,138436.5559,0.0000,-138436.5559,13.3375,19.0091,0.0000,8461.1000,-8461.1000,0.4496,0.0000,1373.4097,1373.4097,21.8718,9834.5097,0.0000,-9834.5097,19.6748,13.3395,16.5072,2.1996,148474.1119,19.7215,19.7407,19.7311,-0.5039,1.7257,19.5895,19.5808,19.5852,0.2510,2.1753,19.7215,19.7272,19.7244,-0.3444,-3.9010,13.3375,13.3557,13.3466,-0.4784,-1.7257,13.3395,13.3375,13.3385,0.0419,-2.1753,13.3395,13.3368,13.3382,0.1321,3.9010,12.1161,946.7705,-127521.1000,148474.1119
3797.0000,13.3653,19.7447,0.0000,128229.7000,-128229.7000,6.0600,0.0000,20879.9118,20879.9118,294.1109,149109.6118,0.0000,-149109.6118,13.3644,19.0363,0.0000,11698.6000,-11698.6000,0.6216,0.0000,1899.6337,1899.6337,30.2391,13598.2337,0.0000,-13598.2337,19.6781,13.3746,16.5263,2.4066,162448.4976,19.7447,19.7401,19.7424,0.0987,1.8128,19.5604,19.5679,19.5641,-0.2907,2.4344,19.7447,19.7413,19.7430,0.1877,-4.2472,13.3644,13.3582,13.3613,0.1407,-1.8128,13.3746,13.3644,13.3695,0.3370,-2.4344,13.3746,13.3683,13.3714,0.3646,4.2472,13.3229,1041.0703,-139928.3000,162448.4976
3798.0000,13.5880,19.9721,0.0000,211681.7000,-211681.7000,10.0039,0.0000,34648.5002,34648.5002,485.5898,246330.2002,0.0000,-246330.2002,13.5855,19.2598,0.0000,1042.1000,-1042.1000,0.0554,0.0000,169.7440,169.7440,2.6940,1211.8440,0.0000,-1211.8440,19.9082,13.6460,16.7771,3.5995,242968.3121,19.9721,19.9212,19.9466,2.4282,3.3162,19.9103,19.8345,19.8724,3.6834,3.3715,19.9721,19.9454,19.9588,2.5672,-6.6877,13.5855,13.5358,13.5606,2.3691,-3.3162,13.6460,13.5855,13.6157,2.9348,-3.3715,13.6460,13.6139,13.6299,3.0830,6.6877,20.0572,1567.2983,-212723.8000,242968.3121
3799.0000,13.8638,20.2537,0.0000,264367.8000,-264367.8000,12.4938,0.0000,43554.0549,43554.0549,607.3276,307921.8549,0.0000,-307921.8549,13.8646,19.5421,0.0000,3643.9000,-3643.9000,0.1936,0.0000,595.9168,595.9168,9.4282,4239.8168,0.0000,-4239.8168,20.1887,13.9177,17.0532,4.5463,306872.6896,20.2537,20.1974,20.2255,3.3289,4.1001,20.1678,20.1159,20.1418,3.2144,4.2937,20.2537,20.2260,20.2398,3.3552,-8.3937,13.8646,13.8088,13.8367,3.2948,-4.1001,13.9177,13.8646,13.8912,3.2871,-4.2937,13.9177,13.8907,13.9042,3.2727,8.3937,25.3159,1978.2203,-268011.7000,306872.6896
3800.0000,14.2254,20.6231,0.0000,288261.7000,-288261.7000,13.6230,0.0000,47900.0748,47900.0748,663.4132,336161.7748,0.0000,-336161.7748,14.2327,19.9145,0.0000,40923.0000,-40923.0000,2.1744,0.0000,6728.6280,6728.6280,106.0029,47651.6280,0.0000,-47651.6280,20.4789,14.2835,17.3812,5.5924,377487.4492,20.6231,20.5452,20.5841,4.2908,3.8162,20.3163,20.2938,20.3050,1.9326,5.9906,20.6231,20.5920,20.6075,4.4006,-9.8068,14.2327,14.1551,14.1939,4.2743,-3.8162,14.2835,14.2327,14.2581,4.3920,-5.9906,14.2835,14.2528,14.2681,4.3555,9.8068,31.5517,2465.4952,-329184.7000,377487.4492
3801.0000,14.5249,20.9291,0.0000,302707.5000,-302707.5000,14.3057,0.0000,50662.6623,50662.6623,698.3211,353370.1623,0.0000,-353370.1623,14.5336,20.2190,0.0000,64777.3000,-64777.3000,3.4419,0.0000,10698.8648,10698.8648,168.0476,75476.1648,0.0000,-75476.1648,20.7519,14.5679,17.6599,6.2712,423304.3743,20.9291,20.8583,20.8937,3.6992,3.6213,20.5468,20.5200,20.5334,2.7193,7.0631,20.9291,20.9051,20.9171,3.6993,-10.6844,14.5336,14.4639,14.4987,3.6415,-3.6213,14.5679,14.5336,14.5508,3.4947,-7.0631,14.5679,14.5456,14.5567,3.4460,10.6844,35.4870,2773.0077,-367484.8000,423304.3743
3802.0000,14.7367,21.1457,0.0000,310595.2000,-310595.2000,14.6784,0.0000,52249.0401,52249.0401,717.9446,362844.2401,0.0000,-362844.2401,14.7436,20.4316,0.0000,75494.5000,-75494.5000,4.0113,0.0000,12508.8668,12508.8668,196.0990,88003.3668,0.0000,-88003.3668,20.9639,14.7659,17.8649,6.6192,446796.5484,21.1457,21.0932,21.1194,2.6875,3.5557,20.7425,20.7208,20.7316,2.3556,7.5670,21.1457,21.1293,21.1375,2.6230,-11.1227,14.7436,14.6925,14.7181,2.6100,-3.5557,14.7659,14.7436,14.7547,2.4245,-7.5670,14.7659,14.7509,14.7584,2.3964,11.1227,37.4054,2922.9132,-386089.7000,446796.5484
3803.0000,14.9694,21.3836,0.0000,329150.3000,-329150.3000,15.5553,0.0000,55683.6940,55683.6940,761.9138,384833.9940,0.0000,-384833.9940,14.9763,20.6673,0.0000,88461.4000,-88461.4000,4.7003,0.0000,14710.1373,14710.1373,229.9876,103171.5373,0.0000,-103171.5373,21.1893,14.9995,18.0944,7.1641,483579.4901,21.3836,21.3294,21.3565,2.8239,3.6184,20.9553,20.9341,20.9447,2.5341,8.3186,21.3836,21.3671,21.3754,2.8335,-11.9370,14.9763,14.9233,14.9498,2.7603,-3.6184,14.9995,14.9763,14.9879,2.7778,-8.3186,14.9995,14.9834,14.9915,2.7762,11.9370,40.5655,3169.8456,-417611.7000,483579.4901
3804.0000,15.1302,21.5481,0.0000,340123.7000,-340123.7000,16.0739,0.0000,57766.0043,57766.0043,788.5481,397889.7043,0.0000,-397889.7043,15.1352,20.8282,0.0000,88666.2000,-88666.2000,4.7112,0.0000,14780.8350,14780.8350,230.7533,103447.0350,0.0000,-103447.0350,21.3643,15.1502,18.2573,7.3803,498168.4142,21.5481,21.5104,21.5292,2.0480,3.7876,21.1322,21.1148,21.1235,2.1216,8.4988,21.5481,21.5368,21.5425,1.9799,-12.2863,15.1352,15.0988,15.1170,1.9805,-3.7876,15.1502,15.1352,15.1427,1.8313,-8.4988,15.1502,15.1399,15.1451,1.8173,12.2863,41.6560,3255.0594,-428789.9000,498168.4142
3805.0000,15.3105,21.7325,0.0000,349784.1000,-349784.1000,16.5305,0.0000,59669.3389,59669.3389,811.8270,409453.4389,0.0000,-409453.4389,15.3158,21.0111,0.0000,100948.0000,-100948.0000,5.3637,0.0000,16876.2661,16876.2661,262.9003,117824.2661,0.0000,-117824.2661,21.5359,15.3323,18.4341,7.7611,523873.1037,21.7325,21.6919,21.7122,2.1712,3.7222,21.2900,21.2755,21.2827,1.8847,9.0860,21.7325,21.7206,21.7266,2.1851,-12.8082,15.3158,15.2760,15.2959,2.1226,-3.7222,15.3323,15.3158,15.3240,2.1511,-9.0860,15.3323,15.3206,15.3264,2.1515,12.8082,43.9000,3430.4091,-450732.1000,523873.1037
3806.0000,15.4854,21.9114,0.0000,362946.7000,-362946.7000,17.1525,0.0000,62181.3104,62181.3104,843.4085,425128.0104,0.0000,-425128.0104,15.4906,21.1881,0.0000,109070.6000,-109070.6000,5.7953,0.0000,18285.0980,18285.0980,284.2823,127355.6980,0.0000,-127355.6980,21.7098,15.5056,18.6077,8.1353,549133.9530,21.9114,21.8722,21.8918,2.1311,3.7857,21.4584,21.4439,21.4512,1.9959,9.5811,21.9114,21.9003,21.9059,2.1274,-13.3668,15.4906,15.4523,15.4714,2.0812,-3.7857,15.5056,15.4906,15.4981,2.0637,-9.5811,15.5056,15.4948,15.5002,2.0606,13.3668,46.0381,3597.4832,-472017.3000,549133.9530
3807.0000,15.6359,22.0654,0.0000,372022.4000,-372022.4000,17.5814,0.0000,63973.0588,63973.0588,865.5302,435995.4588,0.0000,-435995.4588,15.6403,21.3399,0.0000,115454.4000,-115454.4000,6.1345,0.0000,19402.0522,19402.0522,301.1577,134856.4522,0.0000,-134856.4522,21.8617,15.6527,18.7572,8.4142,567959.7902,22.0654,22.0315,22.0484,1.8533,3.8156,21.6051,21.5928,21.5990,1.7470,9.9502,22.0654,22.0561,22.0607,1.8320,-13.7658,15.6403,15.6074,15.6239,1.8030,-3.8156,15.6527,15.6403,15.6465,1.7546,-9.9502,15.6527,15.6438,15.6482,1.7496,13.7658,47.6047,3719.8993,-487476.8000,567959.7902
3808.0000,15.7400,22.1720,0.0000,373200.5000,-373200.5000,17.6371,0.0000,64341.1572,64341.1572,869.1661,437541.6572,0.0000,-437541.6572,15.7433,21.4442,0.0000,119339.1000,-119339.1000,6.3409,0.0000,20088.3922,20088.3922,311.5026,139427.4922,0.0000,-139427.4922,21.9684,15.7515,18.8600,8.5180,574965.2790,22.1720,22.1476,22.1598,1.3074,3.7654,21.7063,21.6979,21.7021,1.2078,10.1063,22.1720,22.1656,22.1688,1.2672,-13.8717,15.7433,15.7198,15.7315,1.2627,-3.7654,15.7515,15.7433,15.7474,1.1809,-10.1063,15.7515,15.7455,15.7485,1.1738,13.8717,48.1531,3762.7483,-492539.6000,574965.2790
3809.0000,15.8481,22.2826,0.0000,388347.7000,-388347.7000,18.3530,0.0000,67132.1815,67132.1815,905.0907,455479.8815,0.0000,-455479.8815,15.8511,21.5534,0.0000,116844.0000,-116844.0000,6.2084,0.0000,19703.0206,19703.0206,305.1335,136547.0206,0.0000,-136547.0206,22.0866,15.8597,18.9732,8.7392,589892.9580,22.2826,22.2599,22.2713,1.3084,4.0482,21.8323,21.8222,21.8273,1.4739,10.2566,22.2826,22.2762,22.2794,1.2985,-14.3048,15.8511,15.8290,15.8400,1.2731,-4.0482,15.8597,15.8511,15.8554,1.2670,-10.2566,15.8597,15.8535,15.8566,1.2681,14.3048,49.3415,3855.6147,-505191.7000,589892.9580
3810.0000,15.3971,21.8210,0.0000,282860.5000,-282860.5000,13.3677,0.0000,48355.5150,48355.5150,659.7312,331216.0150,0.0000,-331216.0150,15.3849,21.0810,0.0000,76938.4000,-76938.4000,4.0880,0.0000,12876.5410,12876.5410,201.0214,89814.9410,0.0000,-89814.9410,21.7049,15.3269,18.5159,6.3616,429409.5041,21.8210,21.9279,21.8745,-4.8251,3.0932,21.4458,21.4877,21.4667,-4.3872,7.1813,21.8210,21.8567,21.8388,-5.3533,-10.2745,15.3849,15.4930,15.4390,-4.8768,-3.0932,15.3269,15.3849,15.3559,-6.0645,-7.1813,15.3269,15.3682,15.3476,-6.1799,10.2745,35.0803,2741.2214,-359798.9000,429409.5041
3811.0000,15.1341,21.5520,0.0000,271589.2000,-271589.2000,12.8351,0.0000,46130.5695,46130.5695,631.4860,317719.7695,0.0000,-317719.7695,15.1244,20.8172,0.0000,57519.6000,-57519.6000,3.0562,0.0000,9587.0130,9587.0130,149.9659,67106.6130,0.0000,-67106.6130,21.4516,15.0917,18.2716,5.7751,389820.0394,21.5520,21.6252,21.5886,-3.4862,3.2596,21.2342,21.2631,21.2487,-2.6682,6.3158,21.5520,21.5760,21.5640,-3.3535,-9.5754,15.1244,15.1959,15.1602,-3.4012,-3.2596,15.0917,15.1244,15.1080,-3.0277,-6.3158,15.0917,15.1130,15.1024,-2.9958,9.5754,31.8921,2492.0907,-329108.8000,389820.0394
3812.0000,14.6861,21.0938,0.0000,199365.5000,-199365.5000,9.4218,0.0000,33496.6861,33496.6861,462.7269,232862.1861,0.0000,-232862.1861,14.6731,20.3602,0.0000,33658.4000,-33658.4000,1.7884,0.0000,5570.9355,5570.9355,87.6529,39229.3355,0.0000,-39229.3355,21.0669,14.5805,17.8237,4.1549,280458.3369,21.0938,21.2331,21.1635,-5.1668,2.5445,20.8728,20.9388,20.9058,-4.1739,4.3329,21.0938,21.1476,21.1207,-5.3860,-6.8774,14.6731,14.8102,14.7417,-5.0869,-2.5445,14.5805,14.6731,14.6268,-5.8443,-4.3329,14.5805,14.6401,14.6103,-5.9744,6.8774,22.4796,1756.5907,-233023.9000,280458.3369
3813.0000,14.4078,20.8095,0.0000,188881.6000,-188881.6000,8.9264,0.0000,31523.4313,31523.4313,437.0728,220405.0313,0.0000,-220405.0313,14.3969,20.0807,0.0000,22907.7000,-22907.7000,1.2172,0.0000,3775.7466,3775.7466,59.5388,26683.4466,0.0000,-26683.4466,20.7907,14.3399,17.5653,3.7389,252377.6232,20.8095,20.9084,20.8589,-3.7118,2.5697,20.6424,20.6947,20.6685,-2.9002,3.7869,20.8095,20.8478,20.8286,-3.5609,-6.3566,14.3969,14.4933,14.4451,-3.6157,-2.5697,14.3399,14.3969,14.3684,-3.1547,-3.7869,14.3399,14.3733,14.3566,-3.0986,6.3566,20.3120,1587.2094,-211789.3000,252377.6232
3814.0000,14.1428,20.5387,0.0000,159616.7000,-159616.7000,7.5433,0.0000,26471.0995,26471.0995,368.6683,186087.7995,0.0000,-186087.7995,14.1347,19.8154,0.0000,17028.7000,-17028.7000,0.9048,0.0000,2795.8371,2795.8371,44.2069,19824.5371,0.0000,-19824.5371,20.5378,14.0625,17.3001,3.1258,210994.5951,20.5387,20.6403,20.5895,-3.2880,2.2128,20.4009,20.4642,20.4326,-2.8843,3.1176,20.5387,20.5808,20.5597,-3.2818,-5.3305,14.1347,14.2333,14.1840,-3.1871,-2.2128,14.0625,14.1347,14.0986,-3.2925,-3.1176,14.0625,14.1052,14.0838,-3.3281,5.3305,16.9020,1320.7498,-176645.4000,210994.5951
3815.0000,13.9173,20.3083,0.0000,144595.9000,-144595.9000,6.8335,0.0000,23852.0081,23852.0081,333.3885,168447.9081,0.0000,-168447.9081,13.9107,19.5888,0.0000,10741.4000,-10741.4000,0.5707,0.0000,1757.8031,1757.8031,27.8544,12499.2031,0.0000,-12499.2031,20.3254,13.8407,17.0830,2.7436,185191.4138,20.3083,20.4021,20.3552,-2.8640,2.0876,20.2275,20.2833,20.2554,-2.1746,2.6583,20.3083,20.3490,20.3287,-2.8251,-4.7459,13.9107,14.0019,13.9563,-2.7841,-2.0876,13.8407,13.9107,13.8757,-2.7263,-2.6583,13.8407,13.8800,13.8603,-2.7334,4.7459,14.8009,1156.5633,-155337.3000,185191.4138
3816.0000,13.7234,20.1104,0.0000,125193.1000,-125193.1000,5.9165,0.0000,20557.1411,20557.1411,288.2239,145750.2411,0.0000,-145750.2411,13.7168,19.3927,0.0000,10576.5000,-10576.5000,0.5620,0.0000,1725.9924,1725.9924,27.4015,12302.4924,0.0000,-12302.4924,20.1263,13.6479,16.8871,2.3982,161877.6811,20.1104,20.2033,20.1568,-2.4304,1.7848,20.0092,20.0836,20.0464,-2.5582,2.3468,20.1104,20.1505,20.1304,-2.4288,-4.1317,13.7168,13.8078,13.7623,-2.3779,-1.7848,13.6479,13.7168,13.6824,-2.3694,-2.3468,13.6479,13.6870,13.6675,-2.3642,4.1317,12.9411,1011.2382,-135769.6000,161877.6811
3817.0000,13.5749,19.9587,0.0000,119431.7000,-119431.7000,5.6442,0.0000,19542.8244,19542.8244,274.6108,138974.5244,0.0000,-138974.5244,13.5693,19.2434,0.0000,7274.7000,-7274.7000,0.3865,0.0000,1184.6783,1184.6783,18.8324,8459.3783,0.0000,-8459.3783,19.9746,13.5141,16.7443,2.2263,150274.5344,19.9587,20.0351,19.9969,-1.9660,1.7526,19.8921,19.9427,19.9174,-1.5936,2.1391,19.9587,19.9921,19.9754,-1.9070,-3.8917,13.5693,13.6437,13.6065,-1.9167,-1.7526,13.5141,13.5693,13.5417,-1.7343,-2.1391,13.5141,13.5439,13.5290,-1.7069,3.8917,12.0392,940.7617,-126706.4000,150274.5344
3818.0000,13.4668,19.8483,0.0000,108510.0000,-108510.0000,5.1281,0.0000,17710.7972,17710.7972,249.2569,126220.7972,0.0000,-126220.7972,13.4608,19.1338,0.0000,10373.3000,-10373.3000,0.5512,0.0000,1686.7034,1686.7034,26.8380,12060.0034,0.0000,-12060.0034,19.8390,13.4198,16.6294,2.0831,140611.8959,19.8483,19.9125,19.8804,-1.4432,1.5256,19.7058,19.7768,19.7413,-2.1616,2.0768,19.8483,19.8748,19.8616,-1.4104,-3.6024,13.4608,13.5237,13.4923,-1.4149,-1.5256,13.4198,13.4608,13.4403,-1.2599,-2.0768,13.4198,13.4426,13.4312,-1.2170,3.6024,11.3325,885.5369,-118883.3000,140611.8959
3819.0000,13.3846,19.7644,0.0000,99453.1000,-99453.1000,4.7001,0.0000,16201.4646,16201.4646,228.2918,115654.5646,0.0000,-115654.5646,13.3788,19.0508,0.0000,12974.9000,-12974.9000,0.6894,0.0000,2107.3036,2107.3036,33.5545,15082.2036,0.0000,-15082.2036,19.7240,13.3464,16.5352,1.9640,132572.3763,19.7644,19.8200,19.7922,-1.1003,1.3369,19.5583,19.6210,19.5896,-1.8664,2.0263,19.7644,19.7861,19.7753,-1.0780,-3.3632,13.3788,13.4332,13.4060,-1.0780,-1.3369,13.3464,13.3788,13.3626,-0.9743,-2.0263,13.3464,13.3653,13.3559,-0.9456,3.3632,10.7510,840.0946,-112428.0000,132572.3763
3820.0000,13.3805,19.7603,0.0000,124706.0000,-124706.0000,5.8935,0.0000,20313.3686,20313.3686,286.1067,145019.3686,0.0000,-145019.3686,13.3762,19.0483,0.0000,7792.9000,-7792.9000,0.4141,0.0000,1265.6303,1265.6303,20.1467,9058.5303,0.0000,-9058.5303,19.7137,13.3819,16.5478,2.2821,154040.3265,19.7603,19.7725,19.7664,-0.3478,1.8265,19.6387,19.6237,19.6312,0.4650,2.2405,19.7603,19.7633,19.7618,-0.1991,-4.0670,13.3762,13.3877,13.3820,-0.3261,-1.8265,13.3819,13.3762,13.3791,0.1628,-2.2405,13.3819,13.3773,13.3796,0.2504,4.0670,12.5783,982.8869,-132498.9000,154040.3265
3821.0000,13.4219,19.8026,0.0000,134077.8000,-134077.8000,6.3364,0.0000,21861.0436,21861.0436,307.5998,155938.8436,0.0000,-155938.8436,13.4217,19.0943,0.0000,13353.8000,-13353.8000,0.7095,0.0000,2170.1443,2170.1443,34.5228,15523.9443,0.0000,-15523.9443,19.7270,13.4376,16.5823,2.5321,170919.9236,19.8026,19.7898,19.7962,0.3231,1.8756,19.5989,19.6082,19.6036,-0.3699,2.5852,19.8026,19.7958,19.7992,0.4150,-4.4608,13.4217,13.4077,13.4147,0.3588,-1.8756,13.4376,13.4217,13.4297,0.5740,-2.5852,13.4376,13.4279,13.4328,0.6050,4.4608,14.0511,1097.9752,-147431.6000,170919.9236
3822.0000,13.6550,20.0405,0.0000,220179.3000,-220179.3000,10.4055,0.0000,36096.0768,36096.0768,505.2685,256275.3768,0.0000,-256275.3768,13.6529,19.3280,0.0000,985.7000,-985.7000,0.0524,0.0000,160.7111,160.7111,2.5487,1146.4111,0.0000,-1146.4111,19.9751,13.7128,16.8439,3.7422,252595.2621,20.0405,19.9882,20.0143,2.5958,3.4510,19.9783,19.8990,19.9387,4.0076,3.5034,20.0405,20.0134,20.0269,2.7119,-6.9544,13.6529,13.6020,13.6274,2.5308,-3.4510,13.7128,13.6529,13.6829,3.0189,-3.5034,13.7128,13.6813,13.6970,3.1526,6.9544,20.8558,1629.6985,-221165.0000,252595.2621
3823.0000,13.9440,20.3356,0.0000,273872.3000,-273872.3000,12.9430,0.0000,45205.6006,45205.6006,629.4368,319077.9006,0.0000,-319077.9006,13.9450,19.6234,0.0000,4452.3000,-4452.3000,0.2366,0.0000,728.9694,728.9694,11.5229,5181.2694,0.0000,-5181.2694,20.2684,13.9985,17.1334,4.7218,318721.8128,20.3356,20.2784,20.3070,3.4957,4.2355,20.2437,20.1920,20.2179,3.3331,4.4720,20.3356,20.3076,20.3216,3.5200,-8.7075,13.9450,13.8884,13.9167,3.4539,-4.2355,13.9985,13.9450,13.9717,3.4493,-4.4720,13.9985,13.9711,13.9848,3.4359,8.7075,26.3036,2055.4020,-278324.6000,318721.8128
3824.0000,14.3198,20.7195,0.0000,295845.1000,-295845.1000,13.9814,0.0000,49271.2209,49271.2209,681.2246,345116.3209,0.0000,-345116.3209,14.3277,20.0106,0.0000,45171.9000,-45171.9000,2.4002,0.0000,7437.7322,7437.7322,117.0473,52609.6322,0.0000,-52609.6322,20.5689,14.3782,17.4736,5.7949,391152.5791,20.7195,20.6395,20.6795,4.4594,3.8604,20.3984,20.3761,20.3873,2.0076,6.2606,20.7195,20.6882,20.7039,4.5769,-10.1210,14.3277,14.2480,14.2878,4.4430,-3.8604,14.3782,14.3277,14.3530,4.5645,-6.2606,14.3782,14.3472,14.3627,4.5247,10.1210,32.7267,2557.3101,-341017.0000,391152.5791
3825.0000,14.6059,21.0119,0.0000,310091.2000,-310091.2000,14.6546,0.0000,51999.7064,51999.7064,715.8025,362090.9064,0.0000,-362090.9064,14.6141,20.3005,0.0000,64665.1000,-64665.1000,3.4359,0.0000,10693.3643,10693.3643,167.8232,75358.4643,0.0000,-75358.4643,20.8387,14.6460,17.7424,6.4014,432093.5607,21.0119,20.9456,20.9788,3.5745,3.7396,20.6367,20.6095,20.6231,2.8098,7.1755,21.0119,20.9894,21.0006,3.5447,-10.9151,14.6141,14.5490,14.5815,3.5078,-3.7396,14.6460,14.6141,14.6301,3.3076,-7.1755,14.6460,14.6253,14.6357,3.2578,10.9151,36.1834,2827.4202,-374756.3000,432093.5607
3826.0000,14.8755,21.2875,0.0000,325886.4000,-325886.4000,15.4011,0.0000,55005.8733,55005.8733,753.6978,380892.2733,0.0000,-380892.2733,14.8835,20.5733,0.0000,83428.3000,-83428.3000,4.4329,0.0000,13853.2361,13853.2361,216.7816,97281.5361,0.0000,-97281.5361,21.0950,14.9108,18.0029,7.0087,473088.2077,21.2875,21.2247,21.2561,3.3109,3.6561,20.8677,20.8439,20.8558,2.7719,8.0889,21.2875,21.2680,21.2778,3.3080,-11.7450,14.8835,14.8221,14.8528,3.2370,-3.6561,14.9108,14.8835,14.8972,3.1872,-8.0889,14.9108,14.8921,14.9015,3.1711,11.7450,39.7052,3102.6200,-409314.7000,473088.2077
3827.0000,15.1138,21.5312,0.0000,338333.5000,-338333.5000,15.9893,0.0000,57438.8835,57438.8835,783.9013,395772.3835,0.0000,-395772.3835,15.1212,20.8140,0.0000,97854.7000,-97854.7000,5.1994,0.0000,16308.9900,16308.9900,254.5632,114163.6900,0.0000,-114163.6900,21.3275,15.1433,18.2354,7.4874,505401.0892,21.5312,21.4744,21.5028,2.9410,3.5966,21.0840,21.0635,21.0738,2.5943,8.7960,21.5312,21.5148,21.5230,2.9236,-12.3927,15.1212,15.0658,15.0935,2.8687,-3.5966,15.1433,15.1212,15.1323,2.8008,-8.7960,15.1433,15.1277,15.1355,2.7880,12.3927,42.4520,3317.2595,-436188.2000,505401.0892
3828.0000,15.2886,21.7101,0.0000,349670.1000,-349670.1000,16.5251,0.0000,59617.8641,59617.8641,811.4719,409287.9641,0.0000,-409287.9641,15.2941,20.9891,0.0000,100027.0000,-100027.0000,5.3148,0.0000,16716.5517,16716.5517,260.4856,116743.5517,0.0000,-116743.5517,21.5136,15.3096,18.4116,7.7423,522606.7507,21.7101,21.6688,21.6894,2.2157,3.7368,21.2697,21.2526,21.2612,2.2249,9.0516,21.7101,21.6984,21.7042,2.1504,-12.7883,15.2941,15.2542,15.2741,2.1436,-3.7368,15.3096,15.2941,15.3018,2.0103,-9.0516,15.3096,15.2987,15.3041,1.9988,12.7883,43.7890,3421.7326,-449697.1000,522606.7507
3829.0000,15.4777,21.9035,0.0000,359408.1000,-359408.1000,16.9853,0.0000,61563.2926,61563.2926,835.0610,420971.3926,0.0000,-420971.3926,15.4833,21.1808,0.0000,112765.5000,-112765.5000,5.9917,0.0000,18902.3300,18902.3300,293.8843,131667.8300,0.0000,-131667.8300,21.6950,15.4995,18.5973,8.1342,549057.8838,21.9035,21.8601,21.8818,2.2847,3.6645,21.4386,21.4240,21.4313,2.0169,9.6562,21.9035,21.8915,21.8975,2.2958,-13.3208,15.4833,15.4409,15.4621,2.2321,-3.6645,15.4995,15.4833,15.4914,2.2514,-9.6562,15.4995,15.4878,15.4937,2.2507,13.3208,46.0929,3601.7638,-472173.6000,549057.8838
3830.0000,15.6499,22.0797,0.0000,371818.3000,-371818.3000,17.5718,0.0000,63960.0630,63960.0630,865.0094,435778.3630,0.0000,-435778.3630,15.6550,21.3548,0.0000,119600.5000,-119600.5000,6.3548,0.0000,20103.5859,20103.5859,311.9624,139704.0859,0.0000,-139704.0859,21.8690,15.6690,18.7690,8.4765,572166.1539,22.0797,22.0403,22.0600,2.1143,3.7390,21.6087,21.5948,21.6017,2.0206,10.0938,22.0797,22.0691,22.0744,2.0988,-13.8328,15.6550,15.6167,15.6359,2.0605,-3.7390,15.6690,15.6550,15.6620,2.0226,-10.0938,15.6690,15.6588,15.6639,2.0186,13.8328,48.0259,3752.8142,-491418.8000,572166.1539
3831.0000,15.8180,22.2518,0.0000,383309.8000,-383309.8000,18.1149,0.0000,66211.8136,66211.8136,892.7959,449521.6136,0.0000,-449521.6136,15.8230,21.5249,0.0000,128105.3000,-128105.3000,6.8067,0.0000,21592.0452,21592.0452,334.4068,149697.3452,0.0000,-149697.3452,22.0364,15.8360,18.9362,8.8296,595996.2649,22.2518,22.2139,22.2328,2.0494,3.7694,21.7705,21.7578,21.7641,1.9236,10.5761,22.2518,22.2418,22.2468,2.0442,-14.3455,15.8230,15.7860,15.8045,1.9988,-3.7694,15.8360,15.8230,15.8295,1.9848,-10.5761,15.8360,15.8264,15.8312,1.9827,14.3455,50.0494,3910.9321,-511415.1000,595996.2649
3832.0000,15.9438,22.3805,0.0000,386621.6000,-386621.6000,18.2714,0.0000,66992.8746,66992.8746,901.5517,453614.4746,0.0000,-453614.4746,15.9477,21.6514,0.0000,133637.7000,-133637.7000,7.1007,0.0000,22570.6575,22570.6575,349.1176,156208.3575,0.0000,-156208.3575,22.1639,15.9571,19.0605,8.9986,607404.1685,22.3805,22.3511,22.3658,1.5689,3.7236,21.8921,21.8827,21.8874,1.4512,10.8242,22.3805,22.3732,22.3769,1.5335,-14.5478,15.9477,15.9192,15.9334,1.5200,-3.7236,15.9571,15.9477,15.9524,1.4468,-10.8242,15.9571,15.9501,15.9536,1.4406,14.5478,50.9804,3983.6790,-520259.3000,607404.1685
3833.0000,15.9682,22.4055,0.0000,390872.0000,-390872.0000,18.4723,0.0000,67770.4809,67770.4809,912.2552,458642.4809,0.0000,-458642.4809,15.9693,21.6733,0.0000,117208.6000,-117208.6000,6.2277,0.0000,19802.9129,19802.9129,306.3749,137011.5129,0.0000,-137011.5129,22.2165,15.9706,19.0936,8.8153,595030.9397,22.4055,22.3984,22.4020,0.3999,4.0815,21.9603,21.9548,21.9576,0.8106,10.3092,22.4055,22.4040,22.4048,0.3004,-14.3907,15.9693,15.9629,15.9661,0.3578,-4.0815,15.9706,15.9693,15.9700,0.1759,-10.3092,15.9706,15.9697,15.9702,0.1638,14.3907,49.6523,3879.8998,-508080.6000,595030.9397
3834.0000,15.5203,21.9470,0.0000,293723.5000,-293723.5000,13.8811,0.0000,50365.0263,50365.0263,685.6363,344088.5263,0.0000,-344088.5263,15.5084,21.2061,0.0000,77991.9000,-77991.9000,4.1440,0.0000,13078.6598,13078.6598,203.8857,91070.5598,0.0000,-91070.5598,21.8324,15.4532,18.6428,6.5704,443500.3757,21.9470,22.0506,21.9988,-4.9010,3.2457,21.5770,21.6177,21.5974,-4.3831,7.3897,21.9470,21.9816,21.9643,-5.3513,-10.6354,15.5084,15.6126,15.5605,-4.9309,-3.2457,15.4532,15.5084,15.4808,-5.9395,-7.3897,15.4532,15.4922,15.4727,-6.0398,10.6354,36.2387,2831.7423,-371715.4000,443500.3757
3835.0000,15.2446,21.6650,0.0000,278096.0000,-278096.0000,13.1426,0.0000,47363.5889,47363.5889,647.1598,325459.5889,0.0000,-325459.5889,15.2350,20.9292,0.0000,59245.3000,-59245.3000,3.1479,0.0000,9891.8377,9891.8377,154.5512,69137.1377,0.0000,-69137.1377,21.5649,15.2011,18.3830,5.9237,399852.5424,21.6650,21.7394,21.7022,-3.6158,3.3315,21.3458,21.3762,21.3610,-2.8885,6.4795,21.6650,21.6895,21.6773,-3.5003,-9.8110,15.2350,15.3075,15.2712,-3.5270,-3.3315,15.2011,15.2350,15.2180,-3.2070,-6.4795,15.2011,15.2233,15.2122,-3.1799,9.8110,32.7061,2555.6993,-337341.3000,399852.5424
3836.0000,14.7869,21.1969,0.0000,204726.4000,-204726.4000,9.6752,0.0000,34481.3591,34481.3591,475.5260,239207.7591,0.0000,-239207.7591,14.7735,20.4618,0.0000,35671.2000,-35671.2000,1.8953,0.0000,5913.1568,5913.1568,92.9401,41584.3568,0.0000,-41584.3568,21.1665,14.6824,17.9245,4.2869,289368.0170,21.1969,21.3369,21.2669,-5.2897,2.5933,20.9674,21.0343,21.0008,-4.3828,4.4886,21.1969,21.2503,21.2236,-5.5109,-7.0819,14.7735,14.9113,14.8424,-5.2111,-2.5933,14.6824,14.7735,14.7279,-5.9505,-4.4886,14.6824,14.7413,14.7119,-6.0738,7.0819,23.2103,1813.6832,-240397.6000,289368.0170
3837.0000,14.5017,20.9054,0.0000,193494.3000,-193494.3000,9.1444,0.0000,32366.1480,32366.1480,448.0494,225860.4480,0.0000,-225860.4480,14.4905,20.1754,0.0000,24975.2000,-24975.2000,1.3270,0.0000,4122.3156,4122.3156,64.9405,29097.5156,0.0000,-29097.5156,20.8815,14.4341,17.6578,3.8578,260398.2168,20.9054,21.0052,20.9553,-3.7958,2.6058,20.7252,20.7781,20.7517,-3.0426,3.9328,20.9054,20.9436,20.9245,-3.6453,-6.5386,14.4905,14.5877,14.5391,-3.6964,-2.6058,14.4341,14.4905,14.4623,-3.2420,-3.9328,14.4341,14.4674,14.4508,-3.1873,6.5386,20.9752,1639.0331,-218469.5000,260398.2168
3838.0000,14.2353,20.6333,0.0000,164356.9000,-164356.9000,7.7674,0.0000,27317.4453,27317.4453,379.8543,191674.3453,0.0000,-191674.3453,14.2266,19.9083,0.0000,19662.0000,-19662.0000,1.0447,0.0000,3232.5639,3232.5639,51.0632,22894.5639,0.0000,-22894.5639,20.6222,14.1579,17.3901,3.2550,219709.8628,20.6333,20.7344,20.6838,-3.3125,2.2409,20.4718,20.5349,20.5033,-3.0333,3.2856,20.6333,20.6742,20.6537,-3.3043,-5.5265,14.2266,14.3248,14.2757,-3.2150,-2.2409,14.1579,14.2266,14.1923,-3.2948,-3.2856,14.1579,14.1991,14.1785,-3.3216,5.5265,17.6354,1378.0558,-184018.9000,219709.8628
3839.0000,13.9989,20.3917,0.0000,149844.6000,-149844.6000,7.0815,0.0000,24765.6422,24765.6422,345.7018,174610.2422,0.0000,-174610.2422,13.9924,19.6714,0.0000,11194.6000,-11194.6000,0.5948,0.0000,1834.1447,1834.1447,29.0407,13028.7447,0.0000,-13028.7447,20.4070,13.9210,17.1640,2.8450,192035.2036,20.3917,20.4863,20.4390,-2.9912,2.1622,20.3105,20.3613,20.3359,-2.0566,2.7570,20.3917,20.4327,20.4122,-2.9511,-4.9193,13.9924,14.0842,14.0383,-2.9007,-2.1622,13.9210,13.9924,13.9567,-2.8784,-2.7570,13.9210,13.9614,13.9412,-2.9000,4.9193,15.3494,1199.4272,-161039.2000,192035.2036
3840.0000,13.8034,20.1921,0.0000,131805.6000,-131805.6000,6.2290,0.0000,21683.7844,21683.7844,303.6102,153489.3844,0.0000,-153489.3844,13.7969,19.4737,0.0000,10774.8000,-10774.8000,0.5725,0.0000,1760.3735,1760.3735,27.9246,12535.1735,0.0000,-12535.1735,20.2066,13.7314,16.9690,2.5166,169867.7160,20.1921,20.2817,20.2369,-2.4747,1.8855,20.0935,20.1640,20.1287,-2.5361,2.4580,20.1921,20.2307,20.2114,-2.4589,-4.3435,13.7969,13.8846,13.8407,-2.4202,-1.8855,13.7314,13.7969,13.7641,-2.3602,-2.4580,13.7314,13.7682,13.7498,-2.3458,4.3435,13.5899,1061.9359,-142580.4000,169867.7160
3841.0000,13.6550,20.0405,0.0000,126385.8000,-126385.8000,5.9729,0.0000,20719.6396,20719.6396,290.7527,147105.4396,0.0000,-147105.4396,13.6498,19.3249,0.0000,7240.4000,-7240.4000,0.3847,0.0000,1180.4412,1180.4412,18.7497,8420.8412,0.0000,-8420.8412,20.0556,13.5974,16.8265,2.3461,158361.7361,20.0405,20.1126,20.0766,-1.9709,1.8627,19.9778,20.0253,20.0015,-1.5714,2.2474,20.0405,20.0721,20.0563,-1.9076,-4.1102,13.6498,13.7199,13.6849,-1.9170,-1.8627,13.5974,13.6498,13.6236,-1.7320,-2.2474,13.5974,13.6256,13.6115,-1.7050,4.1102,12.6949,991.9946,-133626.2000,158361.7361
3842.0000,13.5590,19.9425,0.0000,115710.0000,-115710.0000,5.4683,0.0000,18926.7847,18926.7847,265.9347,134636.7847,0.0000,-134636.7847,13.5532,19.2271,0.0000,12558.2000,-12558.2000,0.6673,0.0000,2044.6258,2044.6258,32.5013,14602.8258,0.0000,-14602.8258,19.9198,13.5210,16.7204,2.2434,151428.2737,19.9425,19.9983,19.9704,-1.3173,1.6004,19.7714,19.8430,19.8072,-2.3810,2.2676,19.9425,19.9648,19.9537,-1.2749,-3.8680,13.5532,13.6080,13.5806,-1.2950,-1.6004,13.5210,13.5532,13.5371,-1.0804,-2.2676,13.5210,13.5388,13.5299,-1.0210,3.8680,12.2463,956.9431,-128268.2000,151428.2737
