Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3843.0000,13.4695,19.8511,0.0000,105555.8000,-105555.8000,4.9885,0.0000,17229.7388,17229.7388,242.4458,122785.5388,0.0000,-122785.5388,13.4646,19.1376,0.0000,13339.8000,-13339.8000,0.7088,0.0000,2169.1727,2169.1727,34.5108,15508.9727,0.0000,-15508.9727,19.8088,13.4290,16.6189,2.0769,140191.4902,19.8511,19.9055,19.8783,-1.1473,1.4266,19.6506,19.7020,19.6763,-1.6157,2.1354,19.8511,19.8728,19.8620,-1.1426,-3.5619,13.4646,13.5175,13.4910,-1.1164,-1.4266,13.4290,13.4646,13.4468,-1.1254,-2.1354,13.4290,13.4503,13.4397,-1.1248,3.5619,11.3681,888.3227,-118895.6000,140191.4902
3844.0000,13.3980,19.7781,0.0000,99706.8000,-99706.8000,4.7121,0.0000,16247.8729,16247.8729,228.8783,115954.6729,0.0000,-115954.6729,13.3927,19.0649,0.0000,14502.1000,-14502.1000,0.7706,0.0000,2355.7986,2355.7986,37.5045,16857.8986,0.0000,-16857.8986,19.7178,13.3651,16.5414,1.9902,134336.1243,19.7781,19.8268,19.8025,-0.9510,1.3138,19.5452,19.5892,19.5672,-1.3533,2.0844,19.7781,19.7967,19.7874,-0.9360,-3.3982,13.3927,13.4405,13.4166,-0.9346,-1.3138,13.3651,13.3927,13.3789,-0.8559,-2.0844,13.3651,13.3816,13.3734,-0.8364,3.3982,10.9370,854.6309,-114208.9000,134336.1243
3845.0000,13.3374,19.7163,0.0000,92704.3000,-92704.3000,4.3811,0.0000,15085.4509,15085.4509,212.7053,107789.7509,0.0000,-107789.7509,13.3322,19.0037,0.0000,16192.9000,-16192.9000,0.8604,0.0000,2628.2454,2628.2454,41.8653,18821.1454,0.0000,-18821.1454,19.6364,13.3076,16.4720,1.8955,127946.6271,19.7163,19.7620,19.7391,-0.8009,1.1736,19.4412,19.4844,19.4628,-1.2955,2.0340,19.7163,19.7328,19.7245,-0.7945,-3.2075,13.3322,13.3769,13.3546,-0.7845,-1.1736,13.3076,13.3322,13.3199,-0.7479,-2.0340,13.3076,13.3230,13.3153,-0.7370,3.2075,10.4540,816.8919,-108897.2000,127946.6271
3846.0000,13.2645,19.6419,0.0000,106467.3000,-106467.3000,5.0315,0.0000,17295.7241,17295.7241,244.1879,123763.0241,0.0000,-123763.0241,13.2633,18.9341,0.0000,2491.5000,-2491.5000,0.1324,0.0000,404.0057,404.0057,6.4400,2895.5057,0.0000,-2895.5057,19.6273,13.2278,16.4275,1.8883,127460.8680,19.6419,19.6818,19.6618,-0.9686,1.6331,19.6257,19.5640,19.5949,1.5581,1.7654,19.6419,19.6601,19.6510,-0.9236,-3.3985,13.2633,13.3008,13.2821,-0.9108,-1.6331,13.2278,13.2633,13.2455,-0.9332,-1.7654,13.2278,13.2471,13.2374,-0.9754,3.3985,10.2957,804.5215,-108958.8000,127460.8680
3847.0000,13.3946,19.7747,0.0000,143649.0000,-143649.0000,6.7887,0.0000,23406.6900,23406.6900,329.3108,167055.6900,0.0000,-167055.6900,13.3922,19.0644,0.0000,13146.4000,-13146.4000,0.6985,0.0000,2135.5591,2135.5591,33.9716,15281.9591,0.0000,-15281.9591,19.6886,13.4446,16.5666,2.6714,180316.8161,19.7747,19.7367,19.7557,1.0966,2.0301,19.5646,19.5729,19.5687,-0.3514,2.7286,19.7747,19.7550,19.7648,1.3376,-4.7587,13.3922,13.3552,13.3737,1.0699,-2.0301,13.4446,13.3922,13.4184,2.0502,-2.7286,13.4446,13.4115,13.4280,2.2642,4.7587,14.9257,1166.3151,-156795.4000,180316.8161
3848.0000,13.5791,19.9630,0.0000,159762.6000,-159762.6000,7.5502,0.0000,26144.8201,26144.8201,366.5591,185907.4201,0.0000,-185907.4201,13.5868,19.2611,0.0000,30320.7000,-30320.7000,1.6111,0.0000,4938.9215,4938.9215,78.3913,35259.6215,0.0000,-35259.6215,19.8043,13.6306,16.7174,3.2319,218150.4463,19.9630,19.8914,19.9272,2.0343,1.9797,19.6086,19.6006,19.6046,0.3968,3.5908,19.9630,19.9356,19.9493,2.1907,-5.5705,13.5868,13.5132,13.5500,2.0912,-1.9797,13.6306,13.5868,13.6087,2.2598,-3.5908,13.6306,13.6026,13.6166,2.2392,5.5705,18.2720,1427.7965,-190083.3000,218150.4463
3849.0000,13.8148,20.2036,0.0000,198660.5000,-198660.5000,9.3885,0.0000,32691.0529,32691.0529,456.3529,231351.5529,0.0000,-231351.5529,13.8243,19.5014,0.0000,40424.2000,-40424.2000,2.1479,0.0000,6607.0618,6607.0618,104.5936,47031.2618,0.0000,-47031.2618,20.0239,13.8674,16.9456,4.0584,273941.3537,20.2036,20.1227,20.1632,2.8116,2.4135,19.8301,19.7926,19.8114,2.4596,4.5614,20.2036,20.1752,20.1894,2.8611,-6.9750,13.8243,13.7440,13.7842,2.7903,-2.4135,13.8674,13.8243,13.8458,2.8264,-4.5614,13.8674,13.8393,13.8533,2.8211,6.9750,23.0222,1798.9853,-239084.7000,273941.3537
3850.0000,13.9914,20.3841,0.0000,218198.3000,-218198.3000,10.3119,0.0000,36056.4868,36056.4868,502.0061,254254.7868,0.0000,-254254.7868,13.9991,19.6782,0.0000,44678.0000,-44678.0000,2.3739,0.0000,7320.8379,7320.8379,115.7106,51998.8379,0.0000,-51998.8379,20.2150,14.0265,17.1208,4.4859,302795.4192,20.3841,20.3244,20.3542,2.2696,2.6460,20.0188,19.9872,20.0030,2.2764,5.0199,20.3841,20.3642,20.3741,2.1933,-7.6659,13.9991,13.9410,13.9700,2.2071,-2.6460,14.0265,13.9991,14.0128,1.9789,-5.0199,14.0265,14.0088,14.0177,1.9477,7.6659,25.3339,1979.6301,-262876.3000,302795.4192
3851.0000,14.1389,20.5348,0.0000,227349.4000,-227349.4000,10.7443,0.0000,37700.5566,37700.5566,523.6669,265049.9566,0.0000,-265049.9566,14.1451,19.8259,0.0000,52415.1000,-52415.1000,2.7850,0.0000,8607.0257,8607.0257,135.8456,61022.1257,0.0000,-61022.1257,20.3618,14.1668,17.2643,4.7892,323269.0370,20.5348,20.4861,20.5105,1.8493,2.6531,20.1480,20.1276,20.1378,1.5907,5.4381,20.5348,20.5192,20.5270,1.8085,-8.0912,14.1451,14.0980,14.1215,1.7923,-2.6531,14.1668,14.1451,14.1560,1.6916,-5.4381,14.1668,14.1524,14.1596,1.6765,8.0912,27.0333,2112.4214,-279764.5000,323269.0370
3852.0000,14.2646,20.6631,0.0000,236396.3000,-236396.3000,11.1719,0.0000,39318.3895,39318.3895,545.0349,275714.6895,0.0000,-275714.6895,14.2697,19.9520,0.0000,56930.0000,-56930.0000,3.0249,0.0000,9365.6620,9365.6620,147.6360,66295.6620,0.0000,-66295.6620,20.4892,14.2873,17.3883,5.0311,339599.6350,20.6631,20.6229,20.6430,1.5637,2.7157,20.2694,20.2517,20.2606,1.4455,5.7406,20.6631,20.6505,20.6568,1.5309,-8.4562,14.2697,14.2307,14.2502,1.5167,-2.7157,14.2873,14.2697,14.2785,1.4430,-5.7406,14.2873,14.2754,14.2814,1.4338,8.4562,28.3797,2217.6295,-293326.3000,339599.6350
3853.0000,14.3625,20.7632,0.0000,244080.1000,-244080.1000,11.5350,0.0000,40691.5630,40691.5630,563.2185,284771.6630,0.0000,-284771.6630,14.3664,20.0499,0.0000,57668.5000,-57668.5000,3.0641,0.0000,9500.8365,9500.8365,149.6288,67169.3365,0.0000,-67169.3365,20.5957,14.3796,17.4876,5.1855,350020.5597,20.7632,20.7326,20.7479,1.2299,2.8236,20.3773,20.3620,20.3697,1.2808,5.8878,20.7632,20.7536,20.7584,1.1900,-8.7114,14.3664,14.3369,14.3516,1.1884,-2.8236,14.3796,14.3664,14.3730,1.1045,-5.8878,14.3796,14.3708,14.3752,1.0961,8.7114,29.1952,2281.3535,-301748.6000,350020.5597
3854.0000,14.3898,20.7911,0.0000,254257.8000,-254257.8000,12.0160,0.0000,42416.0931,42416.0931,587.0849,296673.8931,0.0000,-296673.8931,14.3913,20.0750,0.0000,43164.1000,-43164.1000,2.2935,0.0000,7113.8970,7113.8970,112.0406,50277.9970,0.0000,-50277.9970,20.6660,14.3941,17.5301,5.1283,346159.8170,20.7911,20.7815,20.7863,0.4279,3.2408,20.4888,20.4723,20.4805,1.3019,5.5343,20.7911,20.7883,20.7897,0.3419,-8.7752,14.3913,14.3825,14.3869,0.3898,-3.2408,14.3941,14.3913,14.3927,0.2016,-5.5343,14.3941,14.3925,14.3933,0.1825,8.7752,28.6245,2236.7623,-297421.9000,346159.8170
3855.0000,14.3101,20.7097,0.0000,217173.9000,-217173.9000,10.2634,0.0000,36160.6117,36160.6117,501.5488,253334.5117,0.0000,-253334.5117,14.3082,19.9910,0.0000,45703.5000,-45703.5000,2.4284,0.0000,7523.0771,7523.0771,118.6445,53226.5771,0.0000,-53226.5771,20.5881,14.2928,17.4405,4.5655,308169.3166,20.7097,20.7311,20.7204,-0.8316,2.6117,20.3745,20.3908,20.3826,-1.2170,5.0401,20.7097,20.7181,20.7139,-0.9506,-7.6518,14.3082,14.3301,14.3192,-0.8532,-2.6117,14.2928,14.3082,14.3005,-1.1481,-5.0401,14.2928,14.3033,14.2981,-1.1849,7.6518,25.3907,1984.0674,-262877.4000,308169.3166
3856.0000,14.2343,20.6322,0.0000,215625.8000,-215625.8000,10.1903,0.0000,35837.8677,35837.8677,497.7102,251463.6677,0.0000,-251463.6677,14.2318,19.9136,0.0000,34414.4000,-34414.4000,1.8286,0.0000,5658.3939,5658.3939,89.3073,40072.7939,0.0000,-40072.7939,20.5351,14.2180,17.3765,4.3384,292842.0992,20.6322,20.6554,20.6438,-0.9598,2.7872,20.3616,20.3652,20.3634,-0.2682,4.6158,20.6322,20.6410,20.6366,-0.9681,-7.4030,14.2318,14.2548,14.2433,-0.9517,-2.7872,14.2180,14.2318,14.2249,-0.9487,-4.6158,14.2180,14.2266,14.2223,-0.9503,7.4030,24.0384,1878.3973,-250040.2000,292842.0992
3857.0000,14.1588,20.5550,0.0000,214073.8000,-214073.8000,10.1169,0.0000,35515.8871,35515.8871,493.8796,249589.6871,0.0000,-249589.6871,14.1568,19.8377,0.0000,24493.8000,-24493.8000,1.3014,0.0000,4022.7927,4022.7927,63.5424,28516.5927,0.0000,-28516.5927,20.4857,14.1417,17.3137,4.1391,279390.9143,20.5550,20.5773,20.5662,-0.9727,2.9385,20.3503,20.3528,20.3516,-0.1783,4.2399,20.5550,20.5641,20.5596,-0.9658,-7.1784,14.1568,14.1785,14.1676,-0.9486,-2.9385,14.1417,14.1568,14.1493,-0.9484,-4.2399,14.1417,14.1507,14.1462,-0.9539,7.1784,22.8320,1784.1235,-238567.6000,279390.9143
3858.0000,14.0715,20.4659,0.0000,205534.3000,-205534.3000,9.7134,0.0000,34028.4126,34028.4126,473.9416,239562.7126,0.0000,-239562.7126,14.0698,19.7497,0.0000,18202.5000,-18202.5000,0.9672,0.0000,2985.7065,2985.7065,47.2067,21188.2065,0.0000,-21188.2065,20.4181,14.0505,17.2343,3.8862,262316.1177,20.4659,20.4912,20.4785,-1.0935,2.9154,20.3065,20.3154,20.3110,-0.5260,3.8826,20.4659,20.4768,20.4713,-1.1005,-6.7980,14.0698,14.0945,14.0821,-1.0677,-2.9154,14.0505,14.0698,14.0601,-1.1116,-3.8826,14.0505,14.0616,14.0560,-1.1240,6.7980,21.3514,1668.4289,-223736.8000,262316.1177
3859.0000,14.0190,20.4123,0.0000,200671.4000,-200671.4000,9.4835,0.0000,33181.9302,33181.9302,462.4617,233853.3302,0.0000,-233853.3302,14.0173,19.6966,0.0000,18624.7000,-18624.7000,0.9896,0.0000,3052.6148,3052.6148,48.2842,21677.3148,0.0000,-21677.3148,20.3590,14.0066,17.1828,3.8016,256605.2320,20.4123,20.4295,20.4209,-0.7314,2.8313,20.2397,20.2539,20.2468,-0.8099,3.8209,20.4123,20.4194,20.4158,-0.7059,-6.6522,14.0173,14.0342,14.0258,-0.7162,-2.8313,14.0066,14.0173,14.0120,-0.6170,-3.8209,14.0066,14.0125,14.0096,-0.5966,6.6522,20.9310,1635.5800,-219296.1000,256605.2320
3860.0000,13.7228,20.1097,0.0000,139124.6000,-139124.6000,6.5749,0.0000,22844.3880,22844.3880,320.5118,161968.9880,0.0000,-161968.9880,13.7270,19.4029,0.0000,5058.9000,-5058.9000,0.2688,0.0000,825.6879,825.6879,13.1123,5884.5879,0.0000,-5884.5879,20.1609,13.6053,16.8831,2.5636,173042.8269,20.1097,20.2128,20.1612,-3.1694,2.1020,20.1210,20.1589,20.1399,-1.3256,2.3708,20.1097,20.1619,20.1358,-3.4151,-4.4729,13.7270,13.8260,13.7765,-3.0438,-2.1020,13.6053,13.7270,13.6661,-4.2093,-2.3708,13.6053,13.6742,13.6398,-4.4987,4.4729,13.6749,1068.5750,-144183.5000,173042.8269
3861.0000,13.5533,19.9367,0.0000,126799.1000,-126799.1000,5.9924,0.0000,20737.8686,20737.8686,291.5495,147536.9686,0.0000,-147536.9686,13.5460,19.2199,0.0000,6898.3000,-6898.3000,0.3665,0.0000,1123.0132,1123.0132,17.8587,8021.3132,0.0000,-8021.3132,19.9712,13.4908,16.7310,2.3547,158940.7409,19.9367,20.0186,19.9776,-2.2515,1.8753,19.8880,19.9672,19.9276,-2.5981,2.2418,19.9367,19.9734,19.9550,-2.2170,-4.1171,13.5460,13.6301,13.5881,-2.3097,-1.8753,13.4908,13.5460,13.5184,-1.8179,-2.2418,13.4908,13.5184,13.5046,-1.6667,4.1171,12.6943,991.9499,-133697.4000,158940.7409
3862.0000,13.4252,19.8059,0.0000,111448.6000,-111448.6000,5.2670,0.0000,18172.8010,18172.8010,255.9711,129621.4010,0.0000,-129621.4010,13.4202,19.0927,0.0000,7386.6000,-7386.6000,0.3925,0.0000,1200.3813,1200.3813,19.1090,8586.9813,0.0000,-8586.9813,19.8214,13.3686,16.5950,2.0867,140854.4988,19.8059,19.8763,19.8411,-1.6832,1.6248,19.7239,19.7939,19.7589,-2.0718,2.0173,19.8059,19.8367,19.8213,-1.6498,-3.6421,13.4202,13.4891,13.4547,-1.6458,-1.6248,13.3686,13.4202,13.3944,-1.5322,-2.0173,13.3686,13.3967,13.3827,-1.5070,3.6421,11.2919,882.3646,-118835.2000,140854.4988
3863.0000,13.3161,19.6945,0.0000,99707.3000,-99707.3000,4.7121,0.0000,16216.9923,16216.9923,228.8137,115924.2923,0.0000,-115924.2923,13.3114,18.9827,0.0000,7878.8000,-7878.8000,0.4186,0.0000,1278.4268,1278.4268,20.3721,9157.2268,0.0000,-9157.2268,19.6966,13.2626,16.4796,1.8863,127323.5437,19.6945,19.7610,19.7278,-1.4035,1.4311,19.5849,19.6492,19.6170,-1.7478,1.8498,19.6945,19.7233,19.7089,-1.3919,-3.2809,13.3114,13.3764,13.3439,-1.3725,-1.4311,13.2626,13.3114,13.2870,-1.3326,-1.8498,13.2626,13.2898,13.2762,-1.3209,3.2809,10.2330,799.6179,-107586.1000,127323.5437
3864.0000,13.1825,19.5130,298.6000,74817.2000,-74518.6000,3.5513,62.1075,12131.0393,12193.1468,172.3464,86948.2393,236.4925,-86711.7468,13.1795,18.8493,0.0000,7137.9000,-7137.9000,0.3793,0.0000,1156.0988,1156.0988,18.4485,8293.9988,0.0000,-8293.9988,19.5488,13.0910,16.3199,1.4504,97902.1990,19.5130,19.6349,19.5740,-1.8921,1.0574,19.4275,19.5131,19.4703,-1.8064,1.4366,19.5130,19.5693,19.5412,-2.0599,-2.4940,13.1795,13.2729,13.2262,-1.4561,-1.0574,13.0910,13.1795,13.1352,-1.8671,-1.4366,13.0910,13.1442,13.1176,-1.9497,2.4940,7.8372,612.4135,-81656.5000,97902.1990
3865.0000,13.0701,19.4434,0.0000,71149.9000,-71149.9000,3.3625,0.0000,11506.4444,11506.4444,163.0226,82656.3444,0.0000,-82656.3444,13.0623,18.7309,0.0000,5640.0000,-5640.0000,0.2997,0.0000,912.0267,912.0267,14.5695,6552.0267,0.0000,-6552.0267,19.4480,12.9943,16.2211,1.3505,91158.2321,19.4434,19.5196,19.4815,-1.1514,1.0209,19.3406,19.4033,19.3720,-1.2224,1.3206,19.4434,19.4732,19.4583,-1.0357,-2.3415,13.0623,13.1578,13.1101,-1.4370,-1.0209,12.9943,13.0623,13.0283,-1.3259,-1.3206,12.9943,13.0318,13.0131,-1.2973,2.3415,7.2985,570.3133,-76789.9000,91158.2321
3866.0000,12.9821,19.3536,0.0000,61242.4000,-61242.4000,2.8943,0.0000,9884.1235,9884.1235,140.2205,71126.5235,0.0000,-71126.5235,12.9729,18.6405,0.0000,7776.8000,-7776.8000,0.4132,0.0000,1256.0363,1256.0363,20.0803,9032.8363,0.0000,-9032.8363,19.3458,12.9158,16.1308,1.2152,82026.8408,19.3536,19.4399,19.3968,-1.0580,0.8270,19.1736,19.2738,19.2237,-1.8250,1.2402,19.3536,19.3891,19.3714,-1.0851,-2.0672,12.9729,13.0654,13.0192,-1.1328,-0.8270,12.9158,12.9729,12.9444,-1.0487,-1.2402,12.9158,12.9488,12.9323,-1.0100,2.0672,6.5897,514.9317,-69019.2000,82026.8408
3867.0000,12.8949,19.2647,0.0000,54339.3000,-54339.3000,2.5680,0.0000,8752.4414,8752.4414,124.3449,63091.7414,0.0000,-63091.7414,12.8894,18.5561,0.0000,4640.0000,-4640.0000,0.2465,0.0000,748.5665,748.5665,11.9767,5388.5665,0.0000,-5388.5665,19.2668,12.8122,16.0395,1.0381,70069.5229,19.2647,19.3578,19.3112,-1.0681,0.7738,19.1641,19.1993,19.1817,-0.5425,1.0204,19.2647,19.3052,19.2850,-1.0783,-1.7942,12.8894,12.9809,12.9351,-1.0496,-0.7738,12.8122,12.8894,12.8508,-1.1646,-1.0204,12.8122,12.8578,12.8350,-1.2095,1.7942,5.6058,438.0489,-58979.3000,70069.5229
3868.0000,12.8326,19.2011,0.0000,51655.3000,-51655.3000,2.4412,0.0000,8308.2438,8308.2438,118.1371,59963.5438,0.0000,-59963.5438,12.8217,18.4878,0.0000,6501.2000,-6501.2000,0.3454,0.0000,1047.8814,1047.8814,16.7755,7549.0814,0.0000,-7549.0814,19.1886,12.7817,15.9852,1.0202,68860.4426,19.2011,19.2841,19.2426,-0.8638,0.6986,19.0206,19.1130,19.0668,-1.4217,1.0440,19.2011,19.2338,19.2175,-0.8500,-1.7426,12.8217,12.9072,12.8645,-0.8886,-0.6986,12.7817,12.8217,12.8017,-0.6279,-1.0440,12.7817,12.8027,12.7922,-0.5523,1.7426,5.5490,433.6103,-58156.5000,68860.4426
3869.0000,12.7736,19.1409,0.0000,46929.3000,-46929.3000,2.2178,0.0000,7537.9239,7537.9239,107.2859,54467.2239,0.0000,-54467.2239,12.7684,18.4339,0.0000,4116.0000,-4116.0000,0.2187,0.0000,662.9570,662.9570,10.6181,4778.9570,0.0000,-4778.9570,19.1298,12.7075,15.9186,0.8941,60354.9522,19.1409,19.2199,19.1804,-0.7862,0.6664,19.0257,19.0527,19.0392,-0.3689,0.8851,19.1409,19.1738,19.1573,-0.7613,-1.5515,12.7684,12.8431,12.8058,-0.7439,-0.6664,12.7075,12.7684,12.7380,-0.8052,-0.8851,12.7075,12.7438,12.7256,-0.8393,1.5515,4.8507,379.0406,-51045.3000,60354.9522
3870.0000,12.8006,18.9754,1075.0000,62012.9000,-60937.9000,2.9866,225.0272,9966.8531,10191.8803,144.5285,71979.7531,849.9728,-71129.7803,12.7859,18.4516,0.0000,4435.3000,-4435.3000,0.2357,0.0000,714.5525,714.5525,11.4395,5149.8525,0.0000,-5149.8525,19.0263,12.8388,15.9326,1.1392,76899.1286,18.9754,19.1040,19.0397,-1.7333,0.9170,18.9706,19.0076,18.9891,-0.6401,1.1526,18.9754,19.0367,19.0061,-1.8612,-2.0696,12.7859,12.7990,12.7925,-0.1961,-0.9170,12.8388,12.7859,12.8124,0.8624,-1.1526,12.8388,12.8013,12.8201,1.1041,2.0696,6.4158,501.3405,-65373.2000,76899.1286
3871.0000,12.8309,19.1994,0.0000,73562.5000,-73562.5000,3.4765,0.0000,11831.3414,11831.3414,168.1382,85393.8414,0.0000,-85393.8414,12.8318,18.4979,0.0000,5881.8000,-5881.8000,0.3125,0.0000,948.1720,948.1720,15.1713,6829.9720,0.0000,-6829.9720,19.0840,12.8477,15.9659,1.3502,91138.2805,19.1994,19.1097,19.1546,1.3499,1.0547,18.9699,18.9794,18.9746,-0.2106,1.3672,19.1994,19.1430,19.1712,1.9574,-2.4218,12.8318,12.8102,12.8210,0.3083,-1.0547,12.8477,12.8318,12.8397,0.2946,-1.3672,12.8477,12.8400,12.8438,0.2512,2.4218,7.5424,589.3744,-79444.3000,91138.2805
3872.0000,12.9421,19.2566,437.0000,87793.4000,-87356.4000,4.1718,91.2594,14156.2541,14247.5135,201.8461,101949.6541,345.7406,-101603.9135,12.9468,18.6142,0.0000,17582.9000,-17582.9000,0.9342,0.0000,2838.8252,2838.8252,45.3605,20421.7252,0.0000,-20421.7252,19.1215,13.0019,16.0617,1.7855,120518.1611,19.2566,19.2005,19.2286,0.8575,1.0792,18.9284,18.9446,18.9365,-0.4954,2.0134,19.2566,19.2367,19.2467,0.8748,-3.0926,12.9468,12.8774,12.9121,1.0642,-1.0792,13.0019,12.9468,12.9744,1.5889,-2.0134,13.0019,12.9647,12.9833,1.6477,3.0926,10.1677,794.5217,-104939.3000,120518.1611
3873.0000,12.9642,19.3354,0.0000,97844.6000,-97844.6000,4.6240,0.0000,15784.9704,15784.9704,223.8410,113629.5704,0.0000,-113629.5704,12.9714,18.6391,0.0000,8911.5000,-8911.5000,0.4735,0.0000,1439.2744,1439.2744,23.0000,10350.7744,0.0000,-10350.7744,19.2203,12.9691,16.0947,1.8208,122905.5072,19.3354,19.2865,19.3109,0.9586,1.3835,19.1214,19.0542,19.0878,1.7901,1.8570,19.3354,19.3154,19.3254,0.9148,-3.2405,12.9714,12.9445,12.9580,0.5181,-1.3835,12.9691,12.9714,12.9703,-0.0849,-1.8570,12.9691,12.9726,12.9709,-0.1861,3.2405,10.1518,793.2753,-106756.1000,122905.5072
3874.0000,12.9574,19.3285,0.0000,100932.8000,-100932.8000,4.7700,0.0000,16280.6416,16280.6416,230.9386,117213.4416,0.0000,-117213.4416,12.9594,18.6269,0.0000,5601.4000,-5601.4000,0.2976,0.0000,904.5209,904.5209,14.4582,6505.9209,0.0000,-6505.9209,19.2693,12.9521,16.1107,1.8293,123474.5007,19.3285,19.3213,19.3249,0.1326,1.4908,19.2057,19.1617,19.1837,1.1217,1.7884,19.3285,19.3280,19.3282,-0.0014,-3.2792,12.9594,12.9593,12.9593,-0.0194,-1.4908,12.9521,12.9594,12.9558,-0.2108,-1.7884,12.9521,12.9566,12.9544,-0.2347,3.2792,10.0923,788.6255,-106534.2000,123474.5007
3875.0000,12.9812,19.3527,0.0000,104833.5000,-104833.5000,4.9543,0.0000,16919.0885,16919.0885,239.8531,121752.5885,0.0000,-121752.5885,12.9805,18.6482,0.0000,7812.5000,-7812.5000,0.4151,0.0000,1261.9324,1261.9324,20.1646,9074.4324,0.0000,-9074.4324,19.2909,12.9935,16.1422,1.9321,130417.7617,19.3527,19.3412,19.3470,0.2309,1.5131,19.1920,19.1895,19.1907,0.0493,1.9282,19.3527,19.3477,19.3502,0.2295,-3.4413,12.9805,12.9719,12.9762,0.1679,-1.5131,12.9935,12.9805,12.9870,0.3416,-1.9282,12.9935,12.9853,12.9894,0.3875,3.4413,10.6935,835.6042,-112646.0000,130417.7617
3876.0000,12.9903,19.3620,0.0000,106084.4000,-106084.4000,5.0135,0.0000,17124.5774,17124.5774,242.7521,123208.9774,0.0000,-123208.9774,12.9913,18.6592,0.0000,5713.6000,-5713.6000,0.3036,0.0000,923.0378,923.0378,14.7484,6636.6378,0.0000,-6636.6378,19.3121,12.9931,16.1526,1.9198,129588.1680,19.3620,19.3562,19.3591,0.1113,1.5700,19.2432,19.2246,19.2339,0.4855,1.8735,19.3620,19.3597,19.3609,0.0935,-3.4435,12.9913,12.9854,12.9884,0.1117,-1.5700,12.9931,12.9913,12.9922,0.0275,-1.8735,12.9931,12.9926,12.9929,0.0061,3.4435,10.5895,827.4815,-111798.0000,129588.1680
3877.0000,12.9748,19.3462,0.0000,105318.4000,-105318.4000,4.9773,0.0000,16994.8464,16994.8464,241.0134,122313.2464,0.0000,-122313.2464,12.9761,18.6437,0.0000,2369.0000,-2369.0000,0.1259,0.0000,382.6353,382.6353,6.1153,2751.6353,0.0000,-2751.6353,19.3243,12.9652,16.1448,1.8543,125164.4720,19.3462,19.3519,19.3491,-0.1568,1.6171,19.3008,19.2755,19.2881,0.6187,1.7430,19.3462,19.3497,19.3479,-0.1918,-3.3601,12.9761,12.9816,12.9788,-0.1510,-1.6171,12.9652,12.9761,12.9706,-0.2960,-1.7430,12.9652,12.9716,12.9684,-0.3307,3.3601,10.1633,794.1714,-107687.4000,125164.4720
3878.0000,12.9884,19.3601,0.0000,108679.6000,-108679.6000,5.1361,0.0000,17542.7318,17542.7318,248.6805,126222.3318,0.0000,-126222.3318,12.9872,18.6550,0.0000,4291.3000,-4291.3000,0.2280,0.0000,693.2248,693.2248,11.0768,4984.5248,0.0000,-4984.5248,19.3298,12.9960,16.1629,1.9414,131041.1713,19.3601,19.3561,19.3581,0.0733,1.6360,19.2703,19.2772,19.2738,-0.2088,1.8640,19.3601,19.3577,19.3589,0.0971,-3.5001,12.9872,12.9842,12.9857,0.0477,-1.6360,12.9960,12.9872,12.9916,0.2173,-1.8640,12.9960,12.9904,12.9932,0.2639,3.5001,10.6828,834.7710,-112970.9000,131041.1713
3879.0000,12.9985,19.3704,0.0000,110710.2000,-110710.2000,5.2321,0.0000,17874.6445,17874.6445,253.3491,128584.8445,0.0000,-128584.8445,12.9988,18.6667,0.0000,3492.9000,-3492.9000,0.1856,0.0000,564.3385,564.3385,9.0164,4057.2385,0.0000,-4057.2385,19.3407,13.0023,16.1715,1.9622,132448.4267,19.3704,19.3659,19.3681,0.0859,1.6822,19.2964,19.2886,19.2925,0.1909,1.8677,19.3704,19.3682,19.3693,0.0894,-3.5499,12.9988,12.9940,12.9964,0.0937,-1.6822,13.0023,12.9988,13.0005,0.0722,-1.8677,13.0023,13.0006,13.0014,0.0637,3.5499,10.7898,843.1278,-114203.1000,132448.4267
3880.0000,13.0179,19.3902,0.0000,111794.8000,-111794.8000,5.2833,0.0000,18057.8523,18057.8523,255.8476,129852.6523,0.0000,-129852.6523,13.0179,18.6861,0.0000,6029.7000,-6029.7000,0.3204,0.0000,974.4557,974.4557,15.5654,7004.1557,0.0000,-7004.1557,19.3478,13.0266,16.1872,2.0241,136623.4993,19.3902,19.3818,19.3860,0.1800,1.6543,19.2689,19.2775,19.2732,-0.2685,1.9747,19.3902,19.3861,19.3882,0.1926,-3.6290,13.0179,13.0097,13.0138,0.1748,-1.6543,13.0266,13.0179,13.0223,0.2272,-1.9747,13.0266,13.0217,13.0242,0.2389,3.6290,11.1611,872.1418,-117824.5000,136623.4993
3881.0000,12.9811,19.1381,1650.5000,85551.5000,-83901.0000,4.1289,344.4520,13807.1379,14151.5899,200.1113,99358.6379,1306.0480,-98052.5899,12.9847,18.6524,0.0000,2719.5000,-2719.5000,0.1445,0.0000,439.2984,439.2984,7.0208,3158.7984,0.0000,-3158.7984,19.2128,12.9542,16.0835,1.5283,103158.4290,19.1381,19.2569,19.1975,-2.3103,1.3281,19.1975,19.2314,19.2145,-0.7445,1.4726,19.1381,19.2031,19.1706,-2.6611,-2.8008,12.9847,12.9991,12.9919,-0.3002,-1.3281,12.9542,12.9847,12.9694,-0.6731,-1.4726,12.9542,12.9726,12.9634,-0.7687,2.8008,8.5146,665.3440,-86620.5000,103158.4290
3882.0000,12.8909,19.2223,247.2000,73131.2000,-72884.0000,3.4690,51.6675,11778.1587,11829.8262,167.9897,84909.3587,195.5325,-84713.8262,12.8948,18.5616,0.0000,3285.6000,-3285.6000,0.1746,0.0000,530.1012,530.1012,8.4812,3815.7012,0.0000,-3815.7012,19.1933,12.8213,16.0073,1.3266,89546.1675,19.2223,19.2093,19.2158,0.1854,1.0981,19.1204,19.1673,19.1439,-0.8872,1.2727,19.2223,19.2072,19.2148,0.4975,-2.3708,12.8948,12.9487,12.9218,-0.8815,-1.0981,12.8213,12.8948,12.8581,-1.3796,-1.2727,12.8213,12.8640,12.8427,-1.4923,2.3708,7.2569,567.0655,-76169.6000,89546.1675
3883.0000,12.8482,19.0585,944.4000,66607.6000,-65663.2000,3.1969,197.5314,10716.9919,10914.5233,154.7951,77324.5919,746.8686,-76577.7233,12.8411,18.5074,0.0000,5708.7000,-5708.7000,0.3033,0.0000,920.3830,920.3830,14.7309,6629.0830,0.0000,-6629.0830,19.0946,12.8235,15.9591,1.2543,84663.0852,19.0585,19.1539,19.1062,-1.3576,0.9645,18.9993,19.0712,19.0352,-1.3462,1.2679,19.0585,19.1079,19.0832,-1.6226,-2.2324,12.8411,12.8904,12.8658,-0.7114,-0.9645,12.8235,12.8411,12.8323,-0.3458,-1.2679,12.8235,12.8299,12.8267,-0.2279,2.2324,6.9714,544.7573,-71371.9000,84663.0852
3884.0000,12.9436,18.2115,5052.5000,46451.6000,-41399.1000,2.4581,1055.0970,7490.3356,8545.4326,119.4063,53941.9356,3997.4030,-49944.5326,12.9345,18.6018,0.0000,9446.8000,-9446.8000,0.5019,0.0000,1524.9688,1524.9688,24.3718,10971.7688,0.0000,-10971.7688,18.6846,13.0484,15.8665,0.9533,64347.4932,18.2115,18.9092,18.5603,-6.6233,0.6520,18.7755,18.9137,18.8446,-2.3366,1.1540,18.2115,18.5382,18.3748,-8.5841,-1.8060,12.9345,12.8818,12.9082,0.4764,-0.6520,13.0484,12.9345,12.9915,1.8847,-1.1540,13.0484,12.9658,13.0071,2.1414,1.8060,5.9040,461.3458,-50845.9000,64347.4932
3885.0000,12.9646,18.7362,2612.3000,46584.0000,-43971.7000,2.3374,545.3255,7515.3323,8060.6579,113.3851,54099.3323,2066.9745,-52032.3579,12.9798,18.6475,0.0000,6243.9000,-6243.9000,0.3318,0.0000,1008.5511,1008.5511,16.1144,7252.4511,0.0000,-7252.4511,18.6520,12.9617,15.8068,0.8679,58581.8802,18.7362,18.6021,18.6692,1.2779,0.6685,18.6172,18.7514,18.6843,-1.9695,1.0003,18.7362,18.5925,18.6643,3.4579,-1.6689,12.9798,12.9257,12.9528,0.5027,-0.6685,12.9617,12.9798,12.9707,-0.2852,-1.0003,12.9617,12.9802,12.9710,-0.4716,1.6689,5.3208,415.7717,-50215.6000,58581.8802
3886.0000,12.9441,18.4028,3433.9000,38962.3000,-35528.4000,2.0200,717.0834,6282.7634,6999.8469,98.0997,45245.0634,2716.8166,-42528.2469,12.9521,18.6195,0.0000,5054.6000,-5054.6000,0.2686,0.0000,816.1421,816.1421,13.0473,5870.7421,0.0000,-5870.7421,18.5741,12.9143,15.7442,0.7401,49957.8669,18.4028,18.6253,18.5140,-1.9072,0.5838,18.6235,18.6641,18.6438,-0.5243,0.8524,18.4028,18.5207,18.4617,-2.4799,-1.4362,12.9521,12.9536,12.9528,-0.0349,-0.5838,12.9143,12.9521,12.9332,-0.4886,-0.8524,12.9143,12.9403,12.9273,-0.5623,1.4362,4.5643,356.6634,-40583.0000,49957.8669
3887.0000,12.9576,18.0906,4266.1000,34425.8000,-30159.7000,1.8488,890.6659,5552.9692,6443.6351,89.8836,39978.7692,3375.4341,-36603.3351,12.9514,18.6188,0.0000,5522.2000,-5522.2000,0.2934,0.0000,891.6349,891.6349,14.2527,6413.8349,0.0000,-6413.8349,18.3958,12.9872,15.6915,0.6621,44690.2206,18.0906,18.4685,18.2795,-2.8652,0.5185,18.5228,18.6055,18.5641,-0.9962,0.8119,18.0906,18.2679,18.1792,-3.4445,-1.3304,12.9514,12.9536,12.9525,-0.0392,-0.5185,12.9872,12.9514,12.9693,0.4000,-0.8119,12.9872,12.9592,12.9732,0.5184,1.3304,4.2745,334.0178,-35681.9000,44690.2206
3888.0000,12.9911,18.0659,4219.3000,32296.4000,-28077.1000,1.7458,880.4019,5213.5105,6093.9124,84.8935,37509.9105,3338.8981,-34171.0124,12.9914,18.6592,0.0000,7750.8000,-7750.8000,0.4118,0.0000,1252.1502,1252.1502,20.0047,9002.9502,0.0000,-9002.9502,18.2829,13.0310,15.6570,0.6475,43706.3266,18.0659,18.2735,18.1697,-1.3612,0.4447,18.4589,18.5284,18.4937,-0.8857,0.8565,18.0659,18.1213,18.0936,-1.0685,-1.3011,12.9914,12.9549,12.9731,0.2135,-0.4447,13.0310,12.9914,13.0112,0.4703,-0.8565,13.0310,13.0035,13.0172,0.4965,1.3011,4.3055,336.4359,-35827.9000,43706.3266
3889.0000,13.0240,17.8624,4688.0000,29545.1000,-24857.1000,1.6401,977.6638,4772.9928,5750.6566,79.8273,34318.0928,3710.3362,-30607.7566,13.0288,18.6970,0.0000,7075.3000,-7075.3000,0.3759,0.0000,1143.6023,1143.6023,18.2640,8218.9023,0.0000,-8218.9023,18.1744,13.0647,15.6195,0.5886,39733.1011,17.8624,18.1687,18.0156,-1.8952,0.4214,18.4178,18.4706,18.4442,-0.6326,0.7973,17.8624,17.9806,17.9215,-2.1124,-1.2187,13.0288,12.9746,13.0017,0.3093,-0.4214,13.0647,13.0288,13.0467,0.3937,-0.7973,13.0647,13.0411,13.0529,0.3949,1.2187,4.0246,314.4851,-31932.4000,39733.1011
3890.0000,13.0688,17.5711,5348.9000,26583.2000,-21234.3000,1.5345,1114.6581,4298.9406,5413.5987,74.7750,30882.1406,4234.2419,-26647.8987,13.0697,18.7383,0.0000,4218.6000,-4218.6000,0.2241,0.0000,682.2448,682.2448,10.8914,4900.8448,0.0000,-4900.8448,18.0038,13.1438,15.5738,0.4884,32967.3176,17.5711,18.0057,17.7884,-2.7766,0.4368,18.2542,18.4018,18.3280,-1.4378,0.6609,17.5711,17.7642,17.6677,-3.0985,-1.0977,13.0697,13.0044,13.0370,0.3915,-0.4368,13.1438,13.0697,13.1067,0.6886,-0.6609,13.1438,13.0944,13.1191,0.7636,1.0977,3.5128,274.4929,-25452.9000,32967.3176
3891.0000,17.3933,14.4768,59092.2000,7656.6000,51435.6000,-3.4358,11504.6621,1376.1441,12880.8062,171.2678,9032.7441,47587.5379,38554.7938,13.7528,19.4288,0.0000,5163.4000,-5163.4000,0.2744,0.0000,843.0556,843.0556,13.3327,6006.4556,0.0000,-6006.4556,13.8378,16.8092,15.3235,-0.5368,-36231.4808,18.1040,17.9457,18.0249,2.8185,-1.2367,16.8092,17.7263,17.2678,-12.8297,-0.9624,16.8092,17.0826,16.9459,-8.7458,2.1991,14.4768,13.7528,14.1148,12.9712,1.2367,13.7528,13.3636,13.5582,5.4132,0.9624,14.4768,14.0454,14.2611,13.7462,-2.1991,0.6184,48.3244,46272.2000,-36231.4808
3892.0000,13.7845,18.6506,5564.8000,35694.6000,-30129.8000,1.9764,1146.0079,5869.6122,7015.6201,97.5153,41564.2122,4418.7921,-37145.4201,13.4547,19.1275,0.0000,2466.1000,-2466.1000,0.1310,0.0000,400.9544,400.9544,6.3850,2867.0544,0.0000,-2867.0544,17.7521,13.1913,15.4717,0.5492,37071.1661,18.6506,18.1467,18.3987,4.4754,0.6151,18.3190,17.5674,17.9432,8.1155,0.7461,18.6506,17.8533,18.2520,15.7263,-1.3613,13.4547,13.9881,13.7214,-4.7831,-0.6151,13.1913,13.4547,13.3230,-2.8735,-0.7461,13.1913,13.6925,13.4419,-9.9213,1.3613,4.2348,330.9160,-32595.9000,37071.1661
3893.0000,13.1194,19.1248,1555.5000,46210.3000,-44654.8000,2.2648,323.8776,7481.7062,7805.5838,110.2854,53692.0062,1231.6224,-52460.3838,13.0504,18.7188,0.0000,3425.3000,-3425.3000,0.1820,0.0000,553.8044,553.8044,8.8580,3979.1044,0.0000,-3979.1044,18.5527,12.5559,15.5543,0.8384,56592.8075,19.1248,18.5816,18.8532,5.4499,0.6943,18.6101,18.1815,18.3958,5.4271,0.8763,19.1248,18.7598,18.9423,8.2954,-1.5705,13.0504,13.5539,13.3021,-5.0948,-0.6943,12.5559,13.0504,12.8031,-6.3087,-0.8763,12.5559,12.9273,12.7416,-8.4859,1.5705,4.8863,381.8235,-48080.1000,56592.8075
3894.0000,12.8404,18.9953,2352.7000,122334.7000,-119982.0000,5.9038,492.1560,19679.8622,20172.0182,286.3010,142014.5622,1860.5440,-140154.0182,12.7909,18.4566,0.0000,596.4000,-596.4000,0.0317,0.0000,96.0898,96.0898,1.5399,692.4898,0.0000,-692.4898,18.9069,12.7838,15.8453,2.0767,140176.2958,18.9953,18.9459,18.9706,1.3819,1.9574,18.9381,18.7510,18.8445,5.3798,1.9891,18.9953,18.9854,18.9904,0.5452,-3.9464,12.7909,12.9704,12.8807,-5.1216,-1.9574,12.7838,12.7909,12.7873,-0.2259,-1.9891,12.7838,12.7760,12.7799,0.4266,3.9464,11.8292,924.3538,-120578.4000,140176.2958
3895.0000,12.9752,19.3465,0.0000,175687.2000,-175687.2000,8.3028,0.0000,28350.2305,28350.2305,401.6617,204037.4305,0.0000,-204037.4305,12.9643,18.6318,0.0000,1303.2000,-1303.2000,0.0692,0.0000,210.4562,210.4562,3.3615,1513.6562,0.0000,-1513.6562,19.2420,13.0253,16.1336,2.9740,200744.5321,19.3465,19.2479,19.2972,3.9062,2.7445,19.2327,19.1331,19.1829,4.0481,2.8138,19.3465,19.2971,19.3218,3.9646,-5.5583,12.9643,12.9426,12.9534,0.8429,-2.7445,13.0253,12.9643,12.9948,2.4679,-2.8138,13.0253,12.9913,13.0083,2.7206,5.5583,16.6652,1302.2418,-176990.4000,200744.5321
3896.0000,13.3669,19.7463,0.0000,207788.8000,-207788.8000,9.8199,0.0000,33835.9848,33835.9848,475.4631,241624.7848,0.0000,-241624.7848,13.3782,19.0502,0.0000,39568.0000,-39568.0000,2.1024,0.0000,6426.3418,6426.3418,102.1294,45994.3418,0.0000,-45994.3418,19.5571,13.4529,16.5050,4.1585,280700.3204,19.7463,19.6216,19.6839,4.6317,2.5725,19.3646,19.3351,19.3499,1.9798,4.6749,19.7463,19.7003,19.7233,4.8098,-7.2474,13.3782,13.2603,13.3193,4.3797,-2.5725,13.4529,13.3782,13.4155,5.0427,-4.6749,13.4529,13.4047,13.4288,5.0400,7.2474,23.7489,1855.7737,-247356.8000,280700.3204
3897.0000,13.6630,20.0486,0.0000,226108.8000,-226108.8000,10.6857,0.0000,37075.1265,37075.1265,518.6905,263183.9265,0.0000,-263183.9265,13.6760,19.3513,0.0000,53623.7000,-53623.7000,2.8492,0.0000,8745.8122,8745.8122,138.6313,62369.5122,0.0000,-62369.5122,19.8473,13.7187,16.7830,4.7398,319937.9434,20.0486,19.9488,19.9987,3.7631,2.6122,19.6371,19.5966,19.6168,3.1862,5.4614,20.0486,20.0169,20.0327,3.6989,-8.0735,13.6760,13.5783,13.6271,3.6800,-2.6122,13.7187,13.6760,13.6973,3.3652,-5.4614,13.7187,13.6904,13.7045,3.2923,8.0735,26.9940,2109.3529,-279732.5000,319937.9434
3898.0000,13.9017,20.2924,0.0000,237597.7000,-237597.7000,11.2287,0.0000,39178.8007,39178.8007,546.0959,276776.5007,0.0000,-276776.5007,13.9124,19.5904,0.0000,65406.4000,-65406.4000,3.4753,0.0000,10703.8447,10703.8447,169.2931,76110.2447,0.0000,-76110.2447,20.0857,13.9439,17.0148,5.1603,348321.7372,20.2924,20.2113,20.2518,3.0198,2.5845,19.8552,19.8247,19.8400,2.6580,6.0597,20.2924,20.2687,20.2805,2.9551,-8.6442,13.9124,13.8336,13.8730,2.9320,-2.5845,13.9439,13.9124,13.9281,2.7503,-6.0597,13.9439,13.9220,13.9330,2.7213,8.6442,29.3520,2293.6088,-303004.1000,348321.7372
3899.0000,14.1628,20.5591,0.0000,260019.2000,-260019.2000,12.2883,0.0000,43142.5744,43142.5744,598.5639,303161.7744,0.0000,-303161.7744,14.1734,19.8545,0.0000,78358.3000,-78358.3000,4.1635,0.0000,12872.4961,12872.4961,203.0112,91230.7961,0.0000,-91230.7961,20.3416,14.2048,17.2732,5.7690,389404.2786,20.5591,20.4776,20.5184,3.1811,2.7083,20.1001,20.0705,20.0853,2.9252,6.8717,20.5591,20.5360,20.5476,3.1874,-9.5800,14.1734,14.0937,14.1335,3.1091,-2.7083,14.2048,14.1734,14.1891,3.1142,-6.8717,14.2048,14.1823,14.1936,3.1097,9.5800,32.8646,2568.0824,-338377.5000,389404.2786
3900.0000,14.3425,20.7428,0.0000,274872.4000,-274872.4000,12.9902,0.0000,45803.1712,45803.1712,633.8452,320675.5712,0.0000,-320675.5712,14.3499,20.0331,0.0000,76335.1000,-76335.1000,4.0560,0.0000,12573.0391,12573.0391,197.9823,88908.1391,0.0000,-88908.1391,20.5449,14.3700,17.4575,6.0146,405987.6155,20.7428,20.6880,20.7154,2.3428,2.9781,20.3104,20.2854,20.2979,2.5306,7.0341,20.7428,20.7273,20.7350,2.2271,-10.0121,14.3499,14.2971,14.3235,2.2575,-2.9781,14.3700,14.3499,14.3599,2.0263,-7.0341,14.3700,14.3560,14.3630,2.0092,10.0121,34.0784,2662.9371,-351207.5000,405987.6155
3901.0000,14.5691,20.9744,0.0000,291075.4000,-291075.4000,13.7560,0.0000,48767.7724,48767.7724,672.0082,339843.1724,0.0000,-339843.1724,14.5773,20.2633,0.0000,91224.2000,-91224.2000,4.8471,0.0000,15076.9075,15076.9075,236.7732,106301.1075,0.0000,-106301.1075,20.7598,14.6016,17.6807,6.5461,441862.5587,20.9744,20.9110,20.9427,2.7080,2.9696,20.5094,20.4881,20.4988,2.3887,7.8167,20.9744,20.9567,20.9655,2.7468,-10.7863,14.5773,14.5152,14.5463,2.6531,-2.9696,14.6016,14.5773,14.5895,2.7349,-7.8167,14.6016,14.5840,14.5928,2.7384,10.7863,37.2110,2907.7181,-382299.6000,441862.5587
3902.0000,14.7902,21.2004,0.0000,308802.7000,-308802.7000,14.5937,0.0000,52014.7172,52014.7172,714.0121,360817.4172,0.0000,-360817.4172,14.7982,20.4869,0.0000,101234.8000,-101234.8000,5.3790,0.0000,16787.9166,16787.9166,263.0091,118022.7166,0.0000,-118022.7166,20.9805,14.8197,17.9001,7.0311,474596.0546,21.2004,21.1392,21.1698,2.7049,3.0716,20.7240,20.7030,20.7135,2.5564,8.4506,21.2004,21.1841,21.1922,2.7003,-11.5222,14.7982,14.7384,14.7683,2.6444,-3.0716,14.8197,14.7982,14.8090,2.6139,-8.4506,14.8197,14.8040,14.8119,2.6084,11.5222,39.9779,3123.9301,-410037.5000,474596.0546
3903.0000,14.9953,21.4101,0.0000,323609.8000,-323609.8000,15.2935,0.0000,54780.8690,54780.8690,749.3575,378390.6690,0.0000,-378390.6690,15.0026,20.6939,0.0000,110349.5000,-110349.5000,5.8633,0.0000,18357.3943,18357.3943,286.9614,128706.8943,0.0000,-128706.8943,21.1872,15.0213,18.1042,7.4540,503148.1075,21.4101,21.3542,21.3821,2.5277,3.1434,20.9244,20.9058,20.9151,2.3978,9.0067,21.4101,21.3957,21.4029,2.5075,-12.1501,15.0026,14.9481,14.9754,2.4639,-3.1434,15.0213,15.0026,15.0120,2.4145,-9.0067,15.0213,15.0075,15.0144,2.4090,12.1501,42.3761,3311.3312,-433959.3000,503148.1075
3904.0000,15.1666,21.5853,0.0000,331522.7000,-331522.7000,15.6675,0.0000,56355.2375,56355.2375,768.7417,387877.9375,0.0000,-387877.9375,15.1728,20.8662,0.0000,118019.0000,-118019.0000,6.2708,0.0000,19685.6302,19685.6302,307.1792,137704.6302,0.0000,-137704.6302,21.3600,15.1876,18.2738,7.7376,522286.3633,21.5853,21.5379,21.5616,2.1304,3.1322,21.0900,21.0753,21.0826,1.9865,9.4030,21.5853,21.5736,21.5794,2.0952,-12.5352,15.1728,15.1268,15.1498,2.0695,-3.1322,15.1876,15.1728,15.1802,1.9950,-9.4030,15.1876,15.1765,15.1820,1.9882,12.5352,43.9685,3435.7593,-449541.7000,522286.3633
3905.0000,15.2875,21.7089,0.0000,343897.9000,-343897.9000,16.2523,0.0000,58632.0435,58632.0435,798.3622,402529.9435,0.0000,-402529.9435,15.2917,20.9867,0.0000,112527.9000,-112527.9000,5.9790,0.0000,18804.9906,18804.9906,293.1068,131332.8906,0.0000,-131332.8906,21.4996,15.3019,18.4008,7.8730,531428.1110,21.7089,21.6772,21.6931,1.5518,3.4244,21.2382,21.2251,21.2316,1.7631,9.4035,21.7089,21.7008,21.7049,1.4787,-12.8279,15.2917,15.2612,15.2765,1.4936,-3.4244,15.3019,15.2917,15.2968,1.3724,-9.4035,15.3019,15.2945,15.2982,1.3666,12.8279,44.5799,3483.5377,-456425.8000,531428.1110
3906.0000,14.9468,21.3604,0.0000,252165.2000,-252165.2000,11.9171,0.0000,42636.3372,42636.3372,585.8846,294801.5372,0.0000,-294801.5372,14.9355,20.6259,0.0000,83028.1000,-83028.1000,4.4116,0.0000,13797.8964,13797.8964,216.3817,96825.9964,0.0000,-96825.9964,21.2081,14.8892,18.0486,5.8958,397967.9771,21.3604,21.4555,21.4080,-3.4755,2.5018,20.9261,20.9609,20.9435,-3.5116,6.9134,21.3604,21.3896,21.3750,-4.0155,-9.4153,14.9355,15.0330,14.9843,-3.5610,-2.5018,14.8892,14.9355,14.9123,-4.6748,-6.9134,14.8892,14.9238,14.9065,-4.7619,9.4153,32.7557,2559.5729,-335193.3000,397967.9771
3907.0000,14.7479,21.1571,0.0000,242938.3000,-242938.3000,11.4810,0.0000,40878.6605,40878.6605,563.1459,283816.9605,0.0000,-283816.9605,14.7384,20.4264,0.0000,65764.6000,-65764.6000,3.4943,0.0000,10895.8392,10895.8392,171.1215,76660.4392,0.0000,-76660.4392,21.0193,14.7131,17.8662,5.3963,364248.1833,21.1571,21.2252,21.1912,-2.6517,2.6622,20.7718,20.7937,20.7828,-1.9754,6.1566,21.1571,21.1768,21.1670,-2.5458,-8.8188,14.7384,14.8052,14.7718,-2.5992,-2.6622,14.7131,14.7384,14.7258,-2.2867,-6.1566,14.7131,14.7306,14.7218,-2.2635,8.8188,30.0100,2345.0237,-308702.9000,364248.1833
3908.0000,14.3040,20.7033,0.0000,171788.2000,-171788.2000,8.1186,0.0000,28599.4484,28599.4484,397.6834,200387.6484,0.0000,-200387.6484,14.2886,19.9711,0.0000,32997.4000,-32997.4000,1.7533,0.0000,5429.9915,5429.9915,85.7869,38427.3915,0.0000,-38427.3915,20.6690,14.1833,17.4261,3.6585,246947.4234,20.7033,20.8636,20.7834,-4.9552,2.1218,20.4597,20.5226,20.4911,-3.5541,3.8750,20.7033,20.7636,20.7335,-5.2667,-5.9968,14.2886,14.4473,14.3680,-4.9082,-2.1218,14.1833,14.2886,14.2360,-5.9459,-3.8750,14.1833,14.2533,14.2183,-6.1121,5.9968,19.7712,1544.9509,-204785.6000,246947.4234
3909.0000,14.0217,20.4149,0.0000,160405.6000,-160405.6000,7.5806,0.0000,26525.4602,26525.4602,370.2351,186931.0602,0.0000,-186931.0602,14.0082,19.6874,0.0000,19885.9000,-19885.9000,1.0566,0.0000,3258.8947,3258.8947,51.6008,23144.7947,0.0000,-23144.7947,20.4045,13.9406,17.1725,3.1901,215334.7735,20.4149,20.5336,20.4743,-3.7661,2.1747,20.2569,20.3106,20.2837,-2.5382,3.2313,20.4149,20.4606,20.4378,-3.6034,-5.4060,14.0082,14.1241,14.0661,-3.6775,-2.1747,13.9406,14.0082,13.9744,-3.1910,-3.2313,13.9406,13.9805,13.9605,-3.1452,5.4060,17.2746,1349.8631,-180291.5000,215334.7735
3910.0000,13.7590,20.1466,0.0000,130024.9000,-130024.9000,6.1449,0.0000,21368.4140,21368.4140,299.5534,151393.3140,0.0000,-151393.3140,13.7497,19.4259,0.0000,13388.6000,-13388.6000,0.7114,0.0000,2185.9306,2185.9306,34.7009,15574.5306,0.0000,-15574.5306,20.1630,13.6606,16.9118,2.5475,171954.1058,20.1466,20.2694,20.2080,-3.2481,1.8112,20.0315,20.1032,20.0674,-2.6460,2.5225,20.1466,20.1978,20.1722,-3.2396,-4.3337,13.7497,13.8683,13.8090,-3.1383,-1.8112,13.6606,13.7497,13.7051,-3.2849,-2.5225,13.6606,13.7133,13.6869,-3.3371,4.3337,13.7003,1070.5635,-143413.5000,171954.1058
3911.0000,13.5416,19.9247,0.0000,112789.7000,-112789.7000,5.3303,0.0000,18441.5905,18441.5905,259.3991,131231.2905,0.0000,-131231.2905,13.5332,19.2069,0.0000,9002.6000,-9002.6000,0.4783,0.0000,1465.3183,1465.3183,23.3086,10467.9183,0.0000,-10467.9183,19.9560,13.4475,16.7018,2.1602,145816.7607,19.9247,20.0410,19.9829,-2.7518,1.6173,19.8507,19.9228,19.8867,-2.2149,2.0957,19.9247,19.9748,19.9498,-2.7195,-3.7130,13.5332,13.6465,13.5898,-2.6798,-1.6173,13.4475,13.5332,13.4904,-2.6267,-2.0957,13.4475,13.4960,13.4718,-2.6315,3.7130,11.5973,906.2307,-121792.3000,145816.7607
3912.0000,13.3660,19.7454,0.0000,90802.2000,-90802.2000,4.2912,0.0000,14785.7609,14785.7609,208.5354,105587.9609,0.0000,-105587.9609,13.3547,19.0265,0.0000,12063.4000,-12063.4000,0.6410,0.0000,1958.6071,1958.6071,31.2062,14022.0071,0.0000,-14022.0071,19.7553,13.2759,16.5156,1.8261,123261.3321,19.7454,19.8669,19.8062,-2.1675,1.2168,19.5770,19.6907,19.6338,-3.0870,1.8577,19.7454,19.7944,19.7699,-2.2057,-3.0745,13.3547,13.4750,13.4149,-2.1460,-1.2168,13.2759,13.3547,13.3153,-2.1475,-1.8577,13.2759,13.3228,13.2993,-2.1156,3.0745,9.8411,768.9957,-102865.6000,123261.3321
3913.0000,13.2534,19.6305,0.0000,85579.1000,-85579.1000,4.0444,0.0000,13898.8332,13898.8332,196.3161,99477.9332,0.0000,-99477.9332,13.2409,18.9114,0.0000,13316.0000,-13316.0000,0.7075,0.0000,2158.5678,2158.5678,34.4222,15474.5678,0.0000,-15474.5678,19.5996,13.1961,16.3979,1.7387,117363.2505,19.6305,19.7267,19.6786,-1.5741,1.1123,19.4097,19.4935,19.4516,-2.2337,1.8198,19.6305,19.6654,19.6480,-1.5060,-2.9321,13.2409,13.3362,13.2885,-1.5599,-1.1123,13.1961,13.2409,13.2185,-1.2031,-1.8198,13.1961,13.2220,13.2091,-1.1241,2.9321,9.4764,740.5029,-98895.1000,117363.2505
3914.0000,13.1149,19.4891,0.0000,74080.6000,-74080.6000,3.5010,0.0000,11992.8054,11992.8054,169.8153,86073.4054,0.0000,-86073.4054,13.1100,18.7791,0.0000,6550.6000,-6550.6000,0.3481,0.0000,1059.9663,1059.9663,16.9259,7610.5663,0.0000,-7610.5663,19.4938,13.0173,16.2555,1.4244,96148.5760,19.4891,19.5972,19.5431,-1.6699,1.0510,19.3937,19.4207,19.4072,-0.5711,1.3990,19.4891,19.5355,19.5123,-1.6721,-2.4500,13.1100,13.2118,13.1609,-1.5749,-1.0510,13.0173,13.1100,13.0636,-1.9038,-1.3990,13.0173,13.0733,13.0453,-2.0118,2.4500,7.6727,599.5552,-80631.2000,96148.5760
3915.0000,13.0269,19.3993,0.0000,64728.9000,-64728.9000,3.0590,0.0000,10457.5987,10457.5987,148.2459,75186.4987,0.0000,-75186.4987,13.0135,18.6816,0.0000,12373.7000,-12373.7000,0.6575,0.0000,1999.5857,1999.5857,31.9558,14373.2857,0.0000,-14373.2857,19.3637,12.9727,16.1682,1.3572,91611.9103,19.3993,19.4984,19.4488,-1.1729,0.8005,19.1301,19.2535,19.1918,-2.6340,1.4580,19.3993,19.4348,19.4170,-1.1847,-2.2585,13.0135,13.1150,13.0643,-1.2010,-0.8005,12.9727,13.0135,12.9931,-0.8861,-1.4580,12.9727,12.9956,12.9841,-0.7728,2.2585,7.4062,578.7344,-77102.6000,91611.9103
3916.0000,13.0199,19.3923,0.0000,84743.8000,-84743.8000,4.0049,0.0000,13689.0255,13689.0255,193.9754,98432.8255,0.0000,-98432.8255,13.0104,18.6785,0.0000,9476.3000,-9476.3000,0.5035,0.0000,1531.3022,1531.3022,24.4640,11007.6022,0.0000,-11007.6022,19.3237,13.0212,16.1725,1.6236,109595.3917,19.3923,19.4226,19.4074,-0.5350,1.1671,19.1983,19.1961,19.1972,0.0304,1.6706,19.3923,19.3989,19.3956,-0.2941,-2.8378,13.0104,13.0393,13.0249,-0.5107,-1.1671,13.0212,13.0104,13.0158,0.2390,-1.6706,13.0212,13.0120,13.0166,0.3567,2.8378,8.9811,701.7978,-94220.1000,109595.3917
3917.0000,13.0471,19.4200,0.0000,95057.1000,-95057.1000,4.4923,0.0000,15364.6029,15364.6029,217.5725,110421.7029,0.0000,-110421.7029,13.0457,18.7141,0.0000,11674.5000,-11674.5000,0.6203,0.0000,1887.4194,1887.4194,30.1385,13561.9194,0.0000,-13561.9194,19.3311,13.0617,16.1964,1.8315,123628.1781,19.4200,19.4144,19.4172,0.0831,1.2907,19.1871,19.1911,19.1891,-0.1331,1.9110,19.4200,19.4146,19.4173,0.2275,-3.2016,13.0457,13.0361,13.0409,0.1584,-1.2907,13.0617,13.0457,13.0537,0.4224,-1.9110,13.0617,13.0516,13.0566,0.4485,3.2016,10.1847,795.8451,-106731.6000,123628.1781
3918.0000,13.2698,19.6472,0.0000,179780.9000,-179780.9000,8.4963,0.0000,29209.1742,29209.1742,411.5653,208990.0742,0.0000,-208990.0742,13.2664,18.9372,0.0000,717.4000,-717.4000,0.0381,0.0000,116.3339,116.3339,1.8523,833.7339,0.0000,-833.7339,19.5707,13.3385,16.4546,3.0392,205147.4246,19.6472,19.5884,19.6178,2.3861,2.8194,19.5797,19.4807,19.5302,4.0817,2.8575,19.6472,19.6160,19.6316,2.5513,-5.6769,13.2664,13.2087,13.2375,2.3386,-2.8194,13.3385,13.2664,13.3024,2.9669,-2.8575,13.3385,13.3002,13.3193,3.1350,5.6769,16.9994,1328.3582,-180498.3000,205147.4246
3919.0000,13.5598,19.9432,0.0000,236688.1000,-236688.1000,11.1857,0.0000,38715.9679,38715.9679,542.6184,275404.0679,0.0000,-275404.0679,13.5605,19.2345,0.0000,2386.9000,-2386.9000,0.1268,0.0000,388.6562,388.6562,6.1681,2775.5562,0.0000,-2775.5562,19.8707,13.6234,16.7470,4.0383,272585.8237,19.9432,19.8775,19.9104,3.4959,3.6863,19.8561,19.7922,19.8242,3.5126,3.8131,19.9432,19.9106,19.9269,3.5291,-7.4994,13.5605,13.4952,13.5278,3.4684,-3.6863,13.6234,13.5605,13.5919,3.4586,-3.8131,13.6234,13.5915,13.6075,3.4424,7.4994,22.5493,1762.0322,-239075.0000,272585.8237
3920.0000,13.9380,20.3294,0.0000,263996.1000,-263996.1000,12.4762,0.0000,43569.1904,43569.1904,606.3623,307565.2904,0.0000,-307565.2904,13.9465,19.6249,0.0000,38410.5000,-38410.5000,2.0409,0.0000,6289.0439,6289.0439,99.3730,44699.5439,0.0000,-44699.5439,20.1770,14.0041,17.0906,5.1206,345637.8201,20.3294,20.2402,20.2848,4.4837,3.4784,20.0127,19.9864,19.9995,2.0815,5.5193,20.3294,20.2940,20.3117,4.6084,-8.9978,13.9465,13.8573,13.9019,4.4793,-3.4784,14.0041,13.9465,13.9753,4.5917,-5.5193,14.0041,13.9692,13.9866,4.5410,8.9978,28.9675,2263.5636,-302406.6000,345637.8201
3921.0000,14.2551,20.6535,0.0000,279589.8000,-279589.8000,13.2132,0.0000,46492.0433,46492.0433,643.7689,326081.8433,0.0000,-326081.8433,14.2655,19.9477,0.0000,62994.7000,-62994.7000,3.3471,0.0000,10362.7234,10362.7234,163.2299,73357.4234,0.0000,-73357.4234,20.4659,14.3041,17.3850,5.8307,393572.2105,20.6535,20.5709,20.6122,3.9162,3.2887,20.2565,20.2264,20.2415,2.8847,6.6358,20.6535,20.6261,20.6398,3.9242,-9.9245,14.2655,14.1841,14.2248,3.8615,-3.2887,14.3041,14.2655,14.2848,3.7001,-6.6358,14.3041,14.2787,14.2914,3.6431,9.9245,33.0842,2585.2434,-342584.5000,393572.2105
3922.0000,14.5126,20.9166,0.0000,289826.5000,-289826.5000,13.6969,0.0000,48492.4767,48492.4767,668.7373,338318.9767,0.0000,-338318.9767,14.5219,20.2072,0.0000,80393.5000,-80393.5000,4.2716,0.0000,13275.7396,13275.7396,208.5882,93669.2396,0.0000,-93669.2396,20.7129,14.5499,17.6314,6.3278,427126.5081,20.9166,20.8457,20.8811,3.2104,3.1418,20.4778,20.4528,20.4653,2.6660,7.4134,20.9166,20.8957,20.9061,3.1795,-10.5552,14.5219,14.4527,14.4873,3.1329,-3.1418,14.5499,14.5219,14.5359,2.9954,-7.4134,14.5499,14.5304,14.5402,2.9672,10.5552,35.9324,2807.8080,-370220.0000,427126.5081
3923.0000,14.7642,21.1737,0.0000,309002.4000,-309002.4000,14.6032,0.0000,52015.5861,52015.5861,714.2042,361017.9861,0.0000,-361017.9861,14.7729,20.4613,0.0000,92945.1000,-92945.1000,4.9385,0.0000,15407.2253,15407.2253,241.4153,108352.3253,0.0000,-108352.3253,20.9616,14.7982,17.8799,6.8822,464550.9319,21.1737,21.1071,21.1404,3.0945,3.2216,20.7162,20.6920,20.7041,2.8477,8.1601,21.1737,21.1549,21.1643,3.0816,-11.3816,14.7729,14.7078,14.7404,3.0195,-3.2216,14.7982,14.7729,14.7856,2.9782,-8.1601,14.7982,14.7801,14.7892,2.9703,11.3816,39.1087,3056.0065,-401947.5000,464550.9319
3924.0000,14.9163,21.3293,0.0000,319418.4000,-319418.4000,15.0954,0.0000,53967.5660,53967.5660,739.5226,373385.9660,0.0000,-373385.9660,14.9217,20.6120,0.0000,88540.5000,-88540.5000,4.7045,0.0000,14710.8181,14710.8181,230.2224,103251.3181,0.0000,-103251.3181,21.1374,14.9362,18.0368,7.0159,473574.4439,21.3293,21.2890,21.3091,2.0015,3.4636,20.8991,20.8803,20.8897,2.2047,8.1681,21.3293,21.3180,21.3236,1.8873,-11.6318,14.9217,14.8831,14.9024,1.9208,-3.4636,14.9362,14.9217,14.9290,1.6960,-8.1681,14.9362,14.9261,14.9312,1.6791,11.6318,39.6561,3098.7848,-407958.9000,473574.4439
3925.0000,15.1044,21.5216,0.0000,330530.7000,-330530.7000,15.6206,0.0000,56101.3564,56101.3564,766.0330,386632.0564,0.0000,-386632.0564,15.1103,20.8029,0.0000,100877.3000,-100877.3000,5.3600,0.0000,16809.8780,16809.8780,262.4700,117687.1780,0.0000,-117687.1780,21.3164,15.1282,18.2223,7.4187,500762.4043,21.5216,21.4758,21.4987,2.2530,3.4202,21.0650,21.0493,21.0572,1.9863,8.7802,21.5216,21.5087,21.5151,2.2766,-12.2004,15.1103,15.0655,15.0879,2.2034,-3.4202,15.1282,15.1103,15.1193,2.2614,-8.7802,15.1282,15.1153,15.1218,2.2650,12.2004,42.0399,3285.0559,-431408.0000,500762.4043
3926.0000,15.2658,21.6868,0.0000,341786.9000,-341786.9000,16.1525,0.0000,58241.2688,58241.2688,793.1272,400028.1688,0.0000,-400028.1688,15.2711,20.9658,0.0000,105729.6000,-105729.6000,5.6178,0.0000,17663.1229,17663.1229,275.3228,123392.7229,0.0000,-123392.7229,21.4818,15.2854,18.3836,7.7081,520299.7000,21.6868,21.6472,21.6670,1.9957,3.5116,21.2279,21.2131,21.2205,1.9362,9.1294,21.6868,21.6759,21.6813,1.9708,-12.6410,15.2711,15.2325,15.2518,1.9432,-3.5116,15.2854,15.2711,15.2783,1.8841,-9.1294,15.2854,15.2751,15.2803,1.8782,12.6410,43.6476,3410.6855,-447516.5000,520299.7000
