Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
3927.0000,15.4253,21.8499,0.0000,353315.4000,-353315.4000,16.6974,0.0000,60441.8024,60441.8024,820.7778,413757.2024,0.0000,-413757.2024,15.4303,21.1271,0.0000,112619.8000,-112619.8000,5.9839,0.0000,18861.8968,18861.8968,293.4744,131481.6968,0.0000,-131481.6968,21.6416,15.4440,18.5428,8.0322,542176.2873,21.8499,21.8120,21.8310,1.9442,3.5712,21.3830,21.3696,21.3763,1.8458,9.5551,21.8499,21.8396,21.8448,1.9376,-13.1262,15.4303,15.3933,15.4118,1.8961,-3.5712,15.4440,15.4303,15.4372,1.8829,-9.5551,15.4440,15.4340,15.4390,1.8812,13.1262,45.4964,3555.1502,-465935.2000,542176.2873
3928.0000,15.5742,22.0023,0.0000,359948.8000,-359948.8000,17.0109,0.0000,61802.7513,61802.7513,837.0965,421751.5513,0.0000,-421751.5513,15.5789,21.2777,0.0000,121646.9000,-121646.9000,6.4636,0.0000,20422.4401,20422.4401,317.2242,142069.3401,0.0000,-142069.3401,21.7871,15.5912,18.6891,8.3109,560987.5869,22.0023,21.9663,21.9843,1.8154,3.5158,21.5203,21.5088,21.5145,1.6334,9.9793,22.0023,21.9929,21.9976,1.8094,-13.4951,15.5789,15.5438,15.5614,1.7705,-3.5158,15.5912,15.5789,15.5850,1.7501,-9.9793,15.5912,15.5821,15.5867,1.7468,13.4951,47.1099,3681.2364,-481595.7000,560987.5869
3929.0000,15.6989,22.1298,0.0000,374909.6000,-374909.6000,17.7179,0.0000,64570.0017,64570.0017,872.7775,439479.6017,0.0000,-439479.6017,15.7027,21.4030,0.0000,119000.4000,-119000.4000,6.3229,0.0000,20018.1566,20018.1566,310.5316,139018.5566,0.0000,-139018.5566,21.9248,15.7126,18.8187,8.5337,576026.5162,22.1298,22.1013,22.1156,1.5500,3.7983,21.6651,21.6533,21.6592,1.7108,10.1213,22.1298,22.1222,22.1260,1.5153,-13.9196,15.7027,15.6750,15.6888,1.5034,-3.7983,15.7126,15.7027,15.7076,1.4448,-10.1213,15.7126,15.7054,15.7090,1.4420,13.9196,48.2699,3771.8783,-493910.0000,576026.5162
3930.0000,15.3524,21.7752,0.0000,284116.7000,-284116.7000,13.4271,0.0000,48516.9573,48516.9573,661.9805,332633.6573,0.0000,-332633.6573,15.3422,21.0378,0.0000,89458.2000,-89458.2000,4.7532,0.0000,14961.7051,14961.7051,233.5731,104419.9051,0.0000,-104419.9051,21.6251,15.3000,18.4626,6.5707,443522.4007,21.7752,21.8611,21.8182,-3.6237,2.8913,21.3492,21.3813,21.3652,-3.5822,7.6445,21.7752,21.8020,21.7886,-4.1067,-10.5358,15.3422,15.4296,15.3859,-3.6900,-2.8913,15.3000,15.3422,15.3211,-4.6993,-7.6445,15.3000,15.3312,15.3156,-4.7823,10.5358,36.5174,2853.5234,-373574.9000,443522.4007
3931.0000,15.1119,21.5294,0.0000,266571.8000,-266571.8000,12.5979,0.0000,45253.8875,45253.8875,619.6308,311825.6875,0.0000,-311825.6875,15.1024,20.7949,0.0000,70024.8000,-70024.8000,3.7207,0.0000,11667.2693,11667.2693,182.5347,81692.0693,0.0000,-81692.0693,21.3979,15.0732,18.2355,5.8975,398079.9186,21.5294,21.6008,21.5651,-3.0890,2.9591,21.1519,21.1770,21.1645,-2.4571,6.6798,21.5294,21.5509,21.5401,-3.0333,-9.6389,15.1024,15.1725,15.1375,-3.0330,-2.9591,15.0732,15.1024,15.0878,-2.8502,-6.6798,15.0732,15.0933,15.0833,-2.8383,9.6389,32.7435,2558.6247,-336596.6000,398079.9186
3932.0000,14.6496,21.0565,0.0000,193885.9000,-193885.9000,9.1629,0.0000,32547.3657,32547.3657,449.9413,226433.2657,0.0000,-226433.2657,14.6340,20.3206,0.0000,38869.0000,-38869.0000,2.0653,0.0000,6429.5303,6429.5303,101.2124,45298.5303,0.0000,-45298.5303,21.0122,14.5397,17.7760,4.1526,280302.2031,21.0565,21.2089,21.1327,-5.2522,2.3659,20.7949,20.8585,20.8267,-4.1113,4.4311,21.0565,21.1124,21.0845,-5.5332,-6.7970,14.6340,14.7848,14.7094,-5.2005,-2.3659,14.5397,14.6340,14.5869,-6.0799,-4.4311,14.5397,14.6025,14.5711,-6.2150,6.7970,22.5134,1759.2276,-232754.9000,280302.2031
3933.0000,14.3499,20.7503,0.0000,181872.9000,-181872.9000,8.5951,0.0000,30311.6228,30311.6228,420.7519,212184.5228,0.0000,-212184.5228,14.3372,20.0203,0.0000,24168.2000,-24168.2000,1.2841,0.0000,3979.9538,3979.9538,62.8044,28148.1538,0.0000,-28148.1538,20.7288,14.2741,17.5015,3.6437,245952.2769,20.7503,20.8621,20.8062,-3.9753,2.4370,20.5716,20.6231,20.5973,-2.8023,3.7211,20.7503,20.7927,20.7715,-3.8119,-6.1581,14.3372,14.4460,14.3916,-3.8696,-2.4370,14.2741,14.3372,14.3057,-3.4280,-3.7211,14.2741,14.3118,14.2930,-3.3915,6.1581,19.7804,1545.6721,-206041.1000,245952.2769
3934.0000,14.0766,20.4711,0.0000,152168.7000,-152168.7000,7.1914,0.0000,25196.2358,25196.2358,351.3304,177364.9358,0.0000,-177364.9358,14.0671,19.7470,0.0000,17508.9000,-17508.9000,0.9303,0.0000,2871.8257,2871.8257,45.4421,20380.7257,0.0000,-20380.7257,20.4700,13.9905,17.2303,3.0070,202970.6674,20.4711,20.5828,20.5269,-3.4045,2.0870,20.3251,20.3913,20.3582,-2.9203,3.0173,20.4711,20.5165,20.4938,-3.3857,-5.1043,14.0671,14.1753,14.1212,-3.2976,-2.0870,13.9905,14.0671,14.0288,-3.3753,-3.0173,13.9905,14.0363,14.0134,-3.4085,5.1043,16.2459,1269.4745,-169677.6000,202970.6674
3935.0000,13.8434,20.2329,0.0000,136302.7000,-136302.7000,6.4415,0.0000,22444.7645,22444.7645,314.1301,158747.4645,0.0000,-158747.4645,13.8361,19.5133,0.0000,10482.1000,-10482.1000,0.5570,0.0000,1713.5186,1713.5186,27.1744,12195.6186,0.0000,-12195.6186,20.2539,13.7594,17.0067,2.5972,175308.1717,20.2329,20.3361,20.2845,-2.9605,1.9615,20.1541,20.2123,20.1832,-2.1463,2.5185,20.2329,20.2774,20.2551,-2.9150,-4.4800,13.8361,13.9362,13.8861,-2.8715,-1.9615,13.7594,13.8361,13.7977,-2.8233,-2.5185,13.7594,13.8027,13.7811,-2.8382,4.4800,13.9869,1092.9593,-146784.8000,175308.1717
3936.0000,13.6566,20.0421,0.0000,116440.0000,-116440.0000,5.5028,0.0000,19089.8331,19089.8331,267.9423,135529.8331,0.0000,-135529.8331,13.6480,19.3231,0.0000,12362.7000,-12362.7000,0.6569,0.0000,2015.5059,2015.5059,32.0194,14378.2059,0.0000,-14378.2059,20.0495,13.5805,16.8150,2.2769,153692.4215,20.0421,20.1418,20.0920,-2.3580,1.6153,19.9051,19.9915,19.9483,-2.8695,2.2722,20.0421,20.0835,20.0628,-2.3553,-3.8875,13.6480,13.7460,13.6970,-2.3171,-1.6153,13.5805,13.6480,13.6143,-2.2488,-2.2722,13.5805,13.6195,13.6000,-2.2201,3.8875,12.3017,961.2683,-128802.7000,153692.4215
3937.0000,13.4962,19.8784,0.0000,110277.2000,-110277.2000,5.2116,0.0000,18011.6357,18011.6357,253.4512,128288.8357,0.0000,-128288.8357,13.4906,19.1639,0.0000,6446.0000,-6446.0000,0.3425,0.0000,1048.5608,1048.5608,16.6825,7494.5608,0.0000,-7494.5608,19.9000,13.4236,16.6618,2.0554,138738.1136,19.8784,19.9659,19.9221,-2.0838,1.6230,19.8262,19.8692,19.8477,-1.2488,1.9655,19.8784,19.9169,19.8976,-2.0279,-3.5886,13.4906,13.5752,13.5329,-2.0149,-1.6230,13.4236,13.4906,13.4571,-1.9311,-1.9655,13.4236,13.4605,13.4421,-1.9403,3.5886,11.0853,866.2191,-116723.2000,138738.1136
3938.0000,13.3999,19.7800,0.0000,98800.5000,-98800.5000,4.6692,0.0000,16100.8895,16100.8895,226.8372,114901.3895,0.0000,-114901.3895,13.3916,19.0638,0.0000,13443.6000,-13443.6000,0.7143,0.0000,2183.8184,2183.8184,34.7707,15627.4184,0.0000,-15627.4184,19.7535,13.3574,16.5554,1.9676,132811.4146,19.7800,19.8487,19.8144,-1.3350,1.3183,19.5729,19.6666,19.6197,-2.7854,2.0326,19.7800,19.8062,19.7931,-1.2954,-3.3509,13.3916,13.4599,13.4258,-1.3276,-1.3183,13.3574,13.3916,13.3745,-1.0316,-2.0326,13.3574,13.3763,13.3668,-0.9423,3.3509,10.7401,839.2492,-112244.1000,132811.4146
3939.0000,13.2751,19.6527,0.0000,88393.8000,-88393.8000,4.1774,0.0000,14363.1951,14363.1951,202.8175,102756.9951,0.0000,-102756.9951,13.2720,18.9428,0.0000,6950.4000,-6950.4000,0.3693,0.0000,1127.1670,1127.1670,17.9696,8077.5670,0.0000,-8077.5670,19.6497,13.2015,16.4256,1.6753,113080.2831,19.6527,19.7330,19.6928,-1.5014,1.2694,19.5549,19.5816,19.5683,-0.6557,1.6387,19.6527,19.6881,19.6704,-1.5162,-2.9080,13.2720,13.3484,13.3102,-1.4294,-1.2694,13.2015,13.2720,13.2367,-1.6972,-1.6387,13.2015,13.2431,13.2223,-1.7788,2.9080,9.0675,708.5458,-95344.2000,113080.2831
3940.0000,13.2860,19.6638,0.0000,110649.5000,-110649.5000,5.2292,0.0000,17984.0908,17984.0908,253.6778,128633.5908,0.0000,-128633.5908,13.2788,18.9497,0.0000,11432.5000,-11432.5000,0.6075,0.0000,1854.2176,1854.2176,29.5437,13286.7176,0.0000,-13286.7176,19.6056,13.2984,16.4520,2.1035,141985.3584,19.6638,19.6766,19.6702,-0.3079,1.5406,19.4710,19.5029,19.4870,-1.0154,2.1480,19.6638,19.6653,19.6645,-0.1048,-3.6886,13.2788,13.2926,13.2857,-0.3301,-1.5406,13.2984,13.2788,13.2886,0.5917,-2.1480,13.2984,13.2832,13.2908,0.7926,3.6886,11.6358,909.2381,-122082.0000,141985.3584
3941.0000,13.3300,19.7087,0.0000,119761.6000,-119761.6000,5.6598,0.0000,19485.0227,19485.0227,274.5877,139246.6227,0.0000,-139246.6227,13.3304,19.0019,0.0000,15269.3000,-15269.3000,0.8113,0.0000,2478.2769,2478.2769,39.4597,17747.5769,0.0000,-17747.5769,19.6141,13.3473,16.4807,2.3172,156413.9496,19.7087,19.6934,19.7010,0.3377,1.6162,19.4623,19.4698,19.4660,-0.2871,2.4275,19.7087,19.7006,19.7047,0.4496,-4.0437,13.3304,13.3126,13.3215,0.3977,-1.6162,13.3473,13.3304,13.3388,0.5718,-2.4275,13.3473,13.3369,13.3421,0.5842,4.0437,12.9015,1008.1399,-135030.9000,156413.9496
3942.0000,13.5414,19.9245,0.0000,204727.4000,-204727.4000,9.6752,0.0000,33473.5993,33473.5993,469.5297,238200.9993,0.0000,-238200.9993,13.5393,19.2131,0.0000,482.5000,-482.5000,0.0256,0.0000,78.5414,78.5414,1.2472,561.0414,0.0000,-561.0414,19.8576,13.5980,16.7278,3.4698,234212.5765,19.9245,19.8736,19.8990,2.3549,3.2165,19.8683,19.7771,19.8227,4.2699,3.2422,19.9245,19.8980,19.9112,2.4585,-6.4587,13.5393,13.4897,13.5145,2.2946,-3.2165,13.5980,13.5393,13.5686,2.7385,-3.2422,13.5980,13.5671,13.5826,2.8671,6.4587,19.3404,1511.2823,-205209.9000,234212.5765
3943.0000,13.8208,20.2098,0.0000,258215.7000,-258215.7000,12.2030,0.0000,42497.3429,42497.3429,593.0144,300713.0429,0.0000,-300713.0429,13.8215,19.4985,0.0000,3637.1000,-3637.1000,0.1933,0.0000,594.4352,594.4352,9.4089,4231.5352,0.0000,-4231.5352,20.1427,13.8769,17.0098,4.4383,299585.0449,20.2098,20.1515,20.1806,3.3642,4.0033,20.1214,20.0678,20.0946,3.2465,4.1965,20.2098,20.1811,20.1954,3.3951,-8.1998,13.8215,13.7639,13.7927,3.3231,-4.0033,13.8769,13.8215,13.8492,3.3514,-4.1965,13.8769,13.8486,13.8627,3.3468,8.1998,24.7313,1932.5410,-261852.8000,299585.0449
3944.0000,14.1566,20.5528,0.0000,279186.5000,-279186.5000,13.1941,0.0000,46315.9907,46315.9907,642.3463,325502.4907,0.0000,-325502.4907,14.1633,19.8442,0.0000,36358.4000,-36358.4000,1.9319,0.0000,5971.9717,5971.9717,94.1628,42330.3717,0.0000,-42330.3717,20.4166,14.2127,17.3146,5.3621,361940.7156,20.5528,20.4788,20.5158,4.0096,3.7541,20.2632,20.2403,20.2518,1.8621,5.6859,20.5528,20.5227,20.5377,4.0963,-9.4400,14.1633,14.0896,14.1264,3.9927,-3.7541,14.2127,14.1633,14.1880,4.0537,-5.6859,14.2127,14.1832,14.1979,4.0107,9.4400,30.2065,2360.3781,-315544.9000,361940.7156
3945.0000,14.4178,20.8197,0.0000,293357.1000,-293357.1000,13.8638,0.0000,48971.5960,48971.5960,676.4425,342328.6960,0.0000,-342328.6960,14.4250,20.1091,0.0000,52929.2000,-52929.2000,2.8123,0.0000,8727.6960,8727.6960,137.2711,61656.8960,0.0000,-61656.8960,20.6623,14.4573,17.5598,5.9127,399106.4385,20.8197,20.7582,20.7889,3.2624,3.6838,20.4772,20.4502,20.4637,2.5234,6.4961,20.8197,20.7976,20.8086,3.2350,-10.1800,14.4250,14.3646,14.3948,3.2045,-3.6838,14.4573,14.4250,14.4411,3.0207,-6.4961,14.4573,14.4370,14.4471,2.9727,10.1800,33.3375,2605.0369,-346286.3000,399106.4385
3946.0000,14.6520,21.0590,0.0000,306523.1000,-306523.1000,14.4860,0.0000,51458.5460,51458.5460,708.0265,357981.6460,0.0000,-357981.6460,14.6588,20.3458,0.0000,67516.8000,-67516.8000,3.5874,0.0000,11172.5371,11172.5371,175.2959,78689.3371,0.0000,-78689.3371,20.8861,14.6853,17.7857,6.4038,432255.0945,21.0590,21.0038,21.0314,2.8916,3.6329,20.6768,20.6537,20.6653,2.3982,7.2203,21.0590,21.0406,21.0498,2.8763,-10.8531,14.6588,14.6048,14.6318,2.8252,-3.6329,14.6853,14.6588,14.6720,2.7519,-7.2203,14.6853,14.6678,14.6765,2.7337,10.8531,36.1601,2825.5986,-374039.9000,432255.0945
3947.0000,14.8703,21.2823,0.0000,318860.6000,-318860.6000,15.0691,0.0000,53813.2989,53813.2989,737.6762,372673.8989,0.0000,-372673.8989,14.8769,20.5666,0.0000,80562.2000,-80562.2000,4.2806,0.0000,13375.9670,13375.9670,209.3744,93938.1670,0.0000,-93938.1670,21.0965,14.8997,17.9981,6.8515,462476.4418,21.2823,21.2305,21.2564,2.6808,3.5962,20.8697,20.8493,20.8595,2.3097,7.8767,21.2823,21.2661,21.2742,2.6732,-11.4729,14.8769,14.8263,14.8516,2.6189,-3.5962,14.8997,14.8769,14.8883,2.5757,-7.8767,14.8997,14.8841,14.8919,2.5649,11.4729,38.7412,3027.2885,-399422.8000,462476.4418
3948.0000,15.0623,21.4786,0.0000,333277.7000,-333277.7000,15.7504,0.0000,56509.5281,56509.5281,772.1606,389787.2281,0.0000,-389787.2281,15.0680,20.7601,0.0000,86827.4000,-86827.4000,4.6135,0.0000,14459.0740,14459.0740,225.8699,101286.4740,0.0000,-101286.4740,21.2919,15.0868,18.1893,7.2203,487368.0373,21.4786,21.4340,21.4563,2.3777,3.7123,21.0606,21.0416,21.0511,2.2772,8.3258,21.4786,21.4650,21.4718,2.3497,-12.0381,15.0680,15.0246,15.0463,2.3151,-3.7123,15.0868,15.0680,15.0774,2.2477,-8.3258,15.0868,15.0739,15.0803,2.2396,12.0381,40.7992,3188.1098,-420105.1000,487368.0373
3949.0000,15.2751,21.6963,0.0000,345850.3000,-345850.3000,16.3446,0.0000,58947.1244,58947.1244,802.3277,404797.4244,0.0000,-404797.4244,15.2815,20.9763,0.0000,102238.2000,-102238.2000,5.4323,0.0000,17082.6703,17082.6703,266.1815,119320.8703,0.0000,-119320.8703,21.4932,15.3010,18.3971,7.7052,520103.4577,21.6963,21.6473,21.6718,2.5661,3.6374,21.2454,21.2285,21.2369,2.2084,9.0697,21.6963,21.6821,21.6892,2.5896,-12.7071,15.2815,15.2335,15.2575,2.5136,-3.6374,15.3010,15.2815,15.2912,2.5461,-9.0697,15.3010,15.2871,15.2940,2.5446,12.7071,43.6553,3411.2898,-448088.5000,520103.4577
3950.0000,15.4762,21.9020,0.0000,361843.2000,-361843.2000,17.1004,0.0000,61978.1575,61978.1575,840.6417,423821.3575,0.0000,-423821.3575,15.4822,21.1797,0.0000,111246.3000,-111246.3000,5.9109,0.0000,18647.3505,18647.3505,289.9087,129893.6505,0.0000,-129893.6505,21.6945,15.4993,18.5969,8.1459,549850.5943,21.9020,21.8560,21.8790,2.4662,3.7298,21.4413,21.4245,21.4329,2.3308,9.6407,21.9020,21.8892,21.8956,2.4561,-13.3706,15.4822,15.4373,15.4598,2.4072,-3.7298,15.4993,15.4822,15.4908,2.3737,-9.6407,15.4993,15.4870,15.4932,2.3689,13.3706,46.1601,3607.0169,-473089.5000,549850.5943
3951.0000,15.6726,22.1029,0.0000,377092.7000,-377092.7000,17.8211,0.0000,64903.7692,64903.7692,877.2711,441996.4692,0.0000,-441996.4692,15.6783,21.3784,0.0000,120572.1000,-120572.1000,6.4064,0.0000,20274.5454,20274.5454,314.4951,140846.6454,0.0000,-140846.6454,21.8910,15.6942,18.7926,8.5788,579068.9243,22.1029,22.0590,22.0810,2.4030,3.8049,21.6320,21.6165,21.6242,2.2743,10.2113,22.1029,22.0910,22.0970,2.3959,-14.0162,15.6783,15.6355,15.6569,2.3444,-3.8049,15.6942,15.6783,15.6862,2.3244,-10.2113,15.6942,15.6826,15.6884,2.3215,14.0162,48.6297,3799.9972,-497664.8000,579068.9243
3952.0000,15.8328,22.2669,0.0000,384332.6000,-384332.6000,18.1632,0.0000,66412.9376,66412.9376,895.3178,450745.5376,0.0000,-450745.5376,15.8377,21.5398,0.0000,127903.8000,-127903.8000,6.7960,0.0000,21563.2680,21563.2680,333.9163,149467.0680,0.0000,-149467.0680,22.0528,15.8500,18.9514,8.8464,597129.2619,22.2669,22.2304,22.2487,1.9895,3.7891,21.7870,21.7748,21.7809,1.8565,10.5851,22.2669,22.2574,22.2622,1.9597,-14.3741,15.8377,15.8021,15.8199,1.9327,-3.7891,15.8500,15.8377,15.8438,1.8673,-10.5851,15.8500,15.8409,15.8455,1.8610,14.3741,50.1286,3917.1228,-512236.4000,597129.2619
3953.0000,15.9588,22.3958,0.0000,399457.5000,-399457.5000,18.8780,0.0000,69242.7542,69242.7542,931.5787,468700.2542,0.0000,-468700.2542,15.9623,21.6662,0.0000,123188.7000,-123188.7000,6.5455,0.0000,20810.8839,20810.8839,321.8423,143999.5839,0.0000,-143999.5839,22.1945,15.9719,19.0832,9.0398,610185.6806,22.3958,22.3690,22.3824,1.5797,4.1108,21.9373,21.9256,21.9315,1.7825,10.6563,22.3958,22.3886,22.3922,1.5345,-14.7672,15.9623,15.9363,15.9493,1.5277,-4.1108,15.9719,15.9623,15.9671,1.4532,-10.6563,15.9719,15.9650,15.9684,1.4496,14.7672,51.0881,3992.0997,-522646.2000,610185.6806
3954.0000,15.6045,22.0332,0.0000,305762.9000,-305762.9000,14.4501,0.0000,52538.3842,52538.3842,713.6930,358301.2842,0.0000,-358301.2842,15.5949,21.2938,0.0000,93435.7000,-93435.7000,4.9646,0.0000,15690.2921,15690.2921,244.2508,109125.9921,0.0000,-109125.9921,21.8853,15.5546,18.7199,7.0231,474056.8480,22.0332,22.1146,22.0739,-3.7568,3.1618,21.6131,21.6442,21.6287,-3.6881,8.1264,22.0332,22.0588,22.0460,-4.2119,-11.2882,15.5949,15.6775,15.6362,-3.8133,-3.1618,15.5546,15.5949,15.5747,-4.7691,-8.1264,15.5546,15.5841,15.5693,-4.8503,11.2882,39.0292,3049.7993,-399198.6000,474056.8480
3955.0000,15.3875,21.8112,0.0000,288644.5000,-288644.5000,13.6411,0.0000,49332.6487,49332.6487,672.0947,337977.1487,0.0000,-337977.1487,15.3791,21.0752,0.0000,79138.0000,-79138.0000,4.2049,0.0000,13243.4534,13243.4534,206.5256,92381.4534,0.0000,-92381.4534,21.6686,15.3555,18.5121,6.4377,434542.3475,21.8112,21.8728,21.8420,-2.8332,3.1454,21.4165,21.4394,21.4280,-2.4568,7.3503,21.8112,21.8292,21.8202,-2.7595,-10.4957,15.3791,15.4394,15.4093,-2.7727,-3.1454,15.3555,15.3791,15.3673,-2.5371,-7.3503,15.3555,15.3719,15.3637,-2.5156,10.4957,35.8363,2800.3021,-367782.5000,434542.3475
3956.0000,14.9024,21.3149,0.0000,209967.4000,-209967.4000,9.9229,0.0000,35463.2170,35463.2170,488.1739,245430.6170,0.0000,-245430.6170,14.8863,20.5760,0.0000,45240.9000,-45240.9000,2.4038,0.0000,7512.5611,7512.5611,117.9497,52753.4611,0.0000,-52753.4611,21.2586,14.7971,18.0278,4.5512,307204.6073,21.3149,21.4652,21.3901,-5.4879,2.5064,21.0299,21.0922,21.0611,-4.4617,4.9102,21.3149,21.3687,21.3418,-5.8072,-7.4165,14.8863,15.0355,14.9609,-5.4454,-2.5064,14.7971,14.8863,14.8417,-6.3775,-4.9102,14.7971,14.8574,14.8272,-6.5085,7.4165,24.7375,1933.0224,-255208.3000,307204.6073
3957.0000,14.5920,20.9977,0.0000,195819.3000,-195819.3000,9.2542,0.0000,32826.2803,32826.2803,453.7854,228645.5803,0.0000,-228645.5803,14.5787,20.2647,0.0000,30830.9000,-30830.9000,1.6382,0.0000,5095.6247,5095.6247,80.2057,35926.5247,0.0000,-35926.5247,20.9578,14.5203,17.7391,4.0067,270454.9505,20.9977,21.1084,21.0531,-4.1014,2.5387,20.7775,20.8291,20.8033,-3.1453,4.1769,20.9977,21.0380,21.0178,-3.9442,-6.7155,14.5787,14.6866,14.6326,-3.9956,-2.5387,14.5203,14.5787,14.5495,-3.5607,-4.1769,14.5203,14.5562,14.5383,-3.5218,6.7155,21.8262,1705.5335,-226650.2000,270454.9505
3958.0000,14.2991,20.6984,0.0000,165851.6000,-165851.6000,7.8380,0.0000,27607.9205,27607.9205,383.5398,193459.5205,0.0000,-193459.5205,14.2890,19.9715,0.0000,21329.6000,-21329.6000,1.1333,0.0000,3509.9775,3509.9775,55.4148,24839.5775,0.0000,-24839.5775,20.6849,14.2153,17.4501,3.3165,223862.8946,20.6984,20.8100,20.7542,-3.6406,2.2349,20.5279,20.5886,20.5583,-2.9913,3.3682,20.6984,20.7427,20.7206,-3.6214,-5.6031,14.2890,14.3971,14.3430,-3.5288,-2.2349,14.2153,14.2890,14.2521,-3.6227,-3.3682,14.2153,14.2601,14.2377,-3.6616,5.6031,17.9592,1403.3587,-187181.2000,223862.8946
3959.0000,14.0529,20.4469,0.0000,150520.1000,-150520.1000,7.1134,0.0000,24909.2419,24909.2419,347.4071,175429.3419,0.0000,-175429.3419,14.0451,19.7247,0.0000,12986.5000,-12986.5000,0.6900,0.0000,2129.3713,2129.3713,33.6980,15115.8713,0.0000,-15115.8713,20.4573,13.9735,17.2154,2.8911,195150.8937,20.4469,20.5472,20.4971,-3.1378,2.1411,20.3468,20.4012,20.3740,-2.2581,2.8312,20.4469,20.4893,20.4681,-3.0809,-4.9723,14.0451,14.1424,14.0938,-3.0427,-2.1411,13.9735,14.0451,14.0093,-2.9645,-2.8312,13.9735,14.0144,13.9940,-2.9753,4.9723,15.6069,1219.5417,-163506.6000,195150.8937
3960.0000,13.8429,20.2324,0.0000,130750.4000,-130750.4000,6.1791,0.0000,21530.2281,21530.2281,301.2869,152280.6281,0.0000,-152280.6281,13.8357,19.5129,0.0000,11561.9000,-11561.9000,0.6143,0.0000,1890.0232,1890.0232,29.9710,13451.9232,0.0000,-13451.9232,20.2464,13.7649,17.0056,2.5160,169829.9204,20.2324,20.3297,20.2810,-2.6412,1.8549,20.1265,20.1981,20.1623,-2.5887,2.4693,20.2324,20.2739,20.2531,-2.6284,-4.3242,13.8357,13.9306,13.8831,-2.5760,-1.8549,13.7649,13.8357,13.8003,-2.5566,-2.4693,13.7649,13.8053,13.7851,-2.5547,4.3242,13.5762,1060.8641,-142312.3000,169829.9204
3961.0000,13.6989,20.0853,0.0000,123076.5000,-123076.5000,5.8165,0.0000,20197.9416,20197.9416,283.2128,143274.4416,0.0000,-143274.4416,13.6913,19.3669,0.0000,11929.1000,-11929.1000,0.6338,0.0000,1946.0161,1946.0161,30.8963,13875.1161,0.0000,-13875.1161,20.0785,13.6443,16.8614,2.3715,160075.8933,20.0853,20.1617,20.1235,-1.9351,1.7275,19.9483,20.0127,19.9805,-2.2276,2.3614,20.0853,20.1165,20.1009,-1.8711,-4.0889,13.6913,13.7662,13.7288,-1.8970,-1.7275,13.6443,13.6913,13.6678,-1.6327,-2.3614,13.6443,13.6705,13.6574,-1.5751,4.0889,12.8819,1006.6117,-135005.6000,160075.8933
3962.0000,13.5611,19.9446,0.0000,110672.6000,-110672.6000,5.2303,0.0000,18103.6723,18103.6723,254.4302,128776.2723,0.0000,-128776.2723,13.5557,19.2297,0.0000,10092.1000,-10092.1000,0.5362,0.0000,1643.1739,1643.1739,26.1233,11735.2739,0.0000,-11735.2739,19.9386,13.4998,16.7192,2.1216,143209.1463,19.9446,20.0202,19.9824,-1.7375,1.5647,19.8184,19.8723,19.8454,-1.6654,2.1009,19.9446,19.9766,19.9606,-1.7275,-3.6656,13.5557,13.6288,13.5922,-1.6816,-1.5647,13.4998,13.5557,13.5277,-1.7247,-2.1009,13.4998,13.5321,13.5160,-1.7410,3.6656,11.5110,899.4893,-120764.7000,143209.1463
3963.0000,13.4641,19.8456,0.0000,99173.7000,-99173.7000,4.6869,0.0000,16185.9451,16185.9451,227.7900,115359.6451,0.0000,-115359.6451,13.4565,19.1295,0.0000,14501.5000,-14501.5000,0.7705,0.0000,2357.8088,2357.8088,37.5165,16859.3088,0.0000,-16859.3088,19.8047,13.4203,16.6125,1.9909,134385.1909,19.8456,19.9122,19.8789,-1.2829,1.3054,19.6217,19.6967,19.6592,-2.2811,2.0760,19.8456,19.8710,19.8583,-1.2688,-3.3814,13.4565,13.5226,13.4896,-1.2731,-1.3054,13.4203,13.4565,13.4384,-1.1119,-2.0760,13.4203,13.4415,13.4309,-1.0605,3.3814,10.8897,850.9377,-113675.2000,134385.1909
3964.0000,13.4397,19.8207,0.0000,121956.7000,-121956.7000,5.7636,0.0000,19892.9723,19892.9723,279.9434,141849.6723,0.0000,-141849.6723,13.4348,19.1074,0.0000,8155.4000,-8155.4000,0.4333,0.0000,1325.5872,1325.5872,21.0904,9480.9872,0.0000,-9480.9872,19.7776,13.4326,16.6051,2.2467,151655.0386,19.8207,19.8432,19.8319,-0.6010,1.7767,19.6989,19.6867,19.6928,0.3715,2.2101,19.8207,19.8280,19.8243,-0.4441,-3.9868,13.4348,13.4560,13.4454,-0.5678,-1.7767,13.4326,13.4348,13.4337,-0.0918,-2.2101,13.4326,13.4325,13.4325,-0.0151,3.9868,12.3608,965.8877,-130112.1000,151655.0386
3965.0000,13.4615,19.8429,0.0000,130231.5000,-130231.5000,6.1546,0.0000,21253.5126,21253.5126,298.8903,151485.0126,0.0000,-151485.0126,13.4604,19.1333,0.0000,12685.4000,-12685.4000,0.6740,0.0000,2062.6385,2062.6385,32.8024,14748.0385,0.0000,-14748.0385,19.7746,13.4706,16.6226,2.4598,166035.9932,19.8429,19.8392,19.8411,0.0761,1.8269,19.6490,19.6618,19.6554,-0.4857,2.5009,19.8429,19.8398,19.8414,0.1713,-4.3278,13.4604,13.4552,13.4578,0.1158,-1.8269,13.4706,13.4604,13.4655,0.3498,-2.5009,13.4706,13.4641,13.4674,0.3863,4.3278,13.6203,1064.3082,-142916.9000,166035.9932
3966.0000,13.6753,20.0612,0.0000,212900.1000,-212900.1000,10.0615,0.0000,34919.3533,34919.3533,488.6894,247819.4533,0.0000,-247819.4533,13.6728,19.3481,0.0000,878.3000,-878.3000,0.0467,0.0000,143.2408,143.2408,2.2714,1021.5408,0.0000,-1021.5408,19.9995,13.7306,16.8650,3.6208,244406.8344,20.0612,20.0126,20.0369,2.3292,3.3383,20.0035,19.9275,19.9655,3.7085,3.3849,20.0612,20.0357,20.0484,2.4646,-6.7232,13.6728,13.6254,13.6491,2.2745,-3.3383,13.7306,13.6728,13.7017,2.8161,-3.3849,13.7306,13.7000,13.7153,2.9579,6.7232,20.1609,1575.4010,-213778.4000,244406.8344
3967.0000,13.9306,20.3219,0.0000,261471.2000,-261471.2000,12.3569,0.0000,43144.9374,43144.9374,601.0150,304616.1374,0.0000,-304616.1374,13.9312,19.6095,0.0000,3021.1000,-3021.1000,0.1605,0.0000,494.5425,494.5425,7.8195,3515.6425,0.0000,-3515.6425,20.2616,13.9811,17.1214,4.4922,303221.2487,20.3219,20.2692,20.2956,3.0874,4.0655,20.2442,20.1944,20.2193,3.0285,4.2260,20.3219,20.2959,20.3089,3.1094,-8.2914,13.9312,13.8791,13.9052,3.0562,-4.0655,13.9811,13.9312,13.9562,3.0374,-4.2260,13.9811,13.9558,13.9685,3.0214,8.2914,24.9837,1952.2635,-264492.3000,303221.2487
3968.0000,14.2403,20.6383,0.0000,281859.8000,-281859.8000,13.3204,0.0000,46852.9533,46852.9533,648.9642,328712.7533,0.0000,-328712.7533,14.2459,19.9279,0.0000,33019.9000,-33019.9000,1.7545,0.0000,5430.2481,5430.2481,85.5548,38450.1481,0.0000,-38450.1481,20.5136,14.2921,17.4029,5.3591,361738.5825,20.6383,20.5718,20.6051,3.7009,3.8553,20.3704,20.3497,20.3601,1.6646,5.6098,20.6383,20.6107,20.6245,3.7746,-9.4651,14.2459,14.1798,14.2129,3.6790,-3.8553,14.2921,14.2459,14.2690,3.7413,-5.6098,14.2921,14.2650,14.2786,3.7080,9.4651,30.1147,2353.2049,-314879.7000,361738.5825
3969.0000,14.4383,20.8407,0.0000,293318.0000,-293318.0000,13.8619,0.0000,48989.2238,48989.2238,676.7271,342307.2238,0.0000,-342307.2238,14.4433,20.1276,0.0000,39873.7000,-39873.7000,2.1186,0.0000,6576.7303,6576.7303,103.4475,46450.4303,0.0000,-46450.4303,20.7146,14.4689,17.5918,5.7033,384969.5369,20.8407,20.7956,20.8182,2.5376,3.9144,20.5611,20.5353,20.5482,2.2359,6.0331,20.8407,20.8234,20.8321,2.4706,-9.9475,14.4433,14.3992,14.4212,2.4807,-3.9144,14.4689,14.4433,14.4561,2.2232,-6.0331,14.4689,14.4537,14.4613,2.1712,9.9475,31.9552,2497.0244,-333191.7000,384969.5369
3970.0000,14.6282,21.0348,0.0000,305316.5000,-305316.5000,14.4290,0.0000,51226.6092,51226.6092,705.3359,356543.1092,0.0000,-356543.1092,14.6327,20.3194,0.0000,50771.7000,-50771.7000,2.6977,0.0000,8398.2603,8398.2603,131.8303,59169.9603,0.0000,-59169.9603,20.8955,14.6563,17.7759,6.1059,412145.3301,21.0348,20.9933,21.0140,2.3297,3.9104,20.7182,20.6982,20.7082,1.8972,6.6081,21.0348,21.0194,21.0271,2.3195,-10.5185,14.6327,14.5923,14.6125,2.2740,-3.9104,14.6563,14.6327,14.6445,2.2398,-6.6081,14.6563,14.6416,14.6489,2.2301,10.5185,34.2682,2677.7681,-356088.2000,412145.3301
3971.0000,14.8355,21.2466,0.0000,317259.6000,-317259.6000,14.9934,0.0000,53497.8264,53497.8264,733.8557,370757.4264,0.0000,-370757.4264,14.8408,20.5301,0.0000,66383.0000,-66383.0000,3.5272,0.0000,11015.6136,11015.6136,172.5046,77398.6136,0.0000,-77398.6136,21.0841,14.8642,17.9742,6.5824,444309.3401,21.2466,21.2012,21.2239,2.4987,3.8221,20.8791,20.8609,20.8700,1.9186,7.3493,21.2466,21.2310,21.2388,2.5208,-11.1713,14.8408,14.7962,14.8185,2.4523,-3.8221,14.8642,14.8408,14.8525,2.4764,-7.3493,14.8642,14.8489,14.8566,2.4717,11.1713,37.0789,2897.4003,-383642.6000,444309.3401
3972.0000,14.9980,21.4129,0.0000,328516.3000,-328516.3000,15.5254,0.0000,55615.1242,55615.1242,760.9505,384131.4242,0.0000,-384131.4242,15.0025,20.6938,0.0000,70902.8000,-70902.8000,3.7673,0.0000,11795.1428,11795.1428,184.4152,82697.9428,0.0000,-82697.9428,21.2509,15.0195,18.1352,6.8695,463690.4090,21.4129,21.3768,21.3948,2.0287,3.9194,21.0421,21.0245,21.0333,1.9365,7.6867,21.4129,21.4009,21.4069,1.9944,-11.6060,15.0025,14.9674,14.9850,1.9746,-3.9194,15.0195,15.0025,15.0110,1.8786,-7.6867,15.0195,15.0083,15.0139,1.8653,11.6060,38.6497,3020.1448,-399419.1000,463690.4090
3973.0000,15.1905,21.6097,0.0000,338573.7000,-338573.7000,16.0007,0.0000,57587.4449,57587.4449,785.1061,396161.1449,0.0000,-396161.1449,15.1958,20.8895,0.0000,87275.6000,-87275.6000,4.6373,0.0000,14562.8852,14562.8852,227.1604,101838.4852,0.0000,-101838.4852,21.4261,15.2149,18.3205,7.3247,494419.5205,21.6097,21.5674,21.5885,2.3034,3.7878,21.1943,21.1792,21.1868,1.8180,8.4251,21.6097,21.5964,21.6030,2.3332,-12.2129,15.1958,15.1543,15.1750,2.2596,-3.7878,15.2149,15.1958,15.2053,2.3106,-8.4251,15.2149,15.2017,15.2083,2.3111,12.2129,41.3648,3232.3058,-425849.3000,494419.5205
3974.0000,15.3630,21.7862,0.0000,350902.3000,-350902.3000,16.5833,0.0000,59937.1594,59937.1594,814.7549,410839.4594,0.0000,-410839.4594,15.3680,21.0639,0.0000,95648.9000,-95648.9000,5.0822,0.0000,16003.6509,16003.6509,249.1667,111652.5509,0.0000,-111652.5509,21.5969,15.3838,18.4904,7.6918,519193.9537,21.7862,21.7477,21.7669,2.1188,3.8337,21.3579,21.3428,21.3504,1.9404,8.9159,21.7862,21.7747,21.7804,2.1064,-12.7496,15.3680,15.3304,15.3492,2.0679,-3.8337,15.3838,15.3680,15.3759,2.0245,-8.9159,15.3838,15.3728,15.3783,2.0177,12.7496,43.4500,3395.2477,-446551.2000,519193.9537
3975.0000,15.4973,21.9236,0.0000,358812.9000,-358812.9000,16.9572,0.0000,61491.1032,61491.1032,834.1003,420304.0032,0.0000,-420304.0032,15.5013,21.1990,0.0000,99815.0000,-99815.0000,5.3035,0.0000,16736.3268,16736.3268,260.2193,116551.3268,0.0000,-116551.3268,21.7355,15.5131,18.6243,7.9149,534257.3778,21.9236,21.8935,21.9086,1.6752,3.8845,21.4926,21.4804,21.4865,1.6090,9.1881,21.9236,21.9148,21.9192,1.6412,-13.0726,15.5013,15.4721,15.4867,1.6251,-3.8845,15.5131,15.5013,15.5072,1.5504,-9.1881,15.5131,15.5048,15.5090,1.5429,13.0726,44.6677,3490.3949,-458627.9000,534257.3778
3976.0000,15.6124,22.0413,0.0000,361984.3000,-361984.3000,17.1070,0.0000,62210.8066,62210.8066,842.2445,424195.1066,0.0000,-424195.1066,15.6158,21.3150,0.0000,106274.6000,-106274.6000,5.6468,0.0000,17852.3011,17852.3011,277.2260,124126.9011,0.0000,-124126.9011,21.8486,15.6257,18.7371,8.0909,546134.8254,22.0413,22.0155,22.0284,1.4123,3.8201,21.5977,21.5884,21.5930,1.2514,9.4669,22.0413,22.0340,22.0377,1.3953,-13.2870,15.6158,15.5906,15.6032,1.3722,-3.8201,15.6257,15.6158,15.6207,1.3361,-9.4669,15.6257,15.6186,15.6221,1.3320,13.2870,45.6758,3569.1680,-468258.9000,546134.8254
3977.0000,15.7318,22.1636,0.0000,378151.9000,-378151.9000,17.8711,0.0000,65181.5673,65181.5673,880.5558,443333.4673,0.0000,-443333.4673,15.7350,21.4358,0.0000,105267.6000,-105267.6000,5.5933,0.0000,17717.3567,17717.3567,274.7419,122984.9567,0.0000,-122984.9567,21.9768,15.7452,18.8610,8.3551,563971.1963,22.1636,22.1388,22.1512,1.4481,4.0926,21.7329,21.7215,21.7272,1.5850,9.6859,22.1636,22.1563,22.1599,1.4415,-13.7785,15.7350,15.7109,15.7230,1.4115,-4.0926,15.7452,15.7350,15.7401,1.4071,-9.6859,15.7452,15.7381,15.7416,1.4080,13.7785,47.1199,3682.0157,-483419.5000,563971.1963
3978.0000,15.3938,21.8177,0.0000,288717.2000,-288717.2000,13.6445,0.0000,49352.7689,49352.7689,672.8520,338069.9689,0.0000,-338069.9689,15.3850,21.0811,0.0000,79122.6000,-79122.6000,4.2041,0.0000,13242.1071,13242.1071,206.6177,92364.7071,0.0000,-92364.7071,21.6865,15.3422,18.5144,6.4704,436750.8494,21.8177,21.8958,21.8567,-3.5878,3.1468,21.4299,21.4618,21.4458,-3.4292,7.3509,21.8177,21.8438,21.8307,-4.0064,-10.4977,15.3850,15.4641,15.4245,-3.6354,-3.1468,15.3422,15.3850,15.3636,-4.5777,-7.3509,15.3422,15.3728,15.3575,-4.6695,10.4977,35.8563,2801.8656,-367839.8000,436750.8494
3979.0000,15.1607,21.5792,0.0000,270951.9000,-270951.9000,12.8049,0.0000,46052.2613,46052.2613,629.9901,317004.1613,0.0000,-317004.1613,15.1523,20.8455,0.0000,62032.2000,-62032.2000,3.2960,0.0000,10343.6738,10343.6738,161.7313,72375.8738,0.0000,-72375.8738,21.4645,15.1231,18.2938,5.8341,393804.3713,21.5792,21.6438,21.6115,-2.9927,3.1696,21.2369,21.2623,21.2496,-2.4024,6.4656,21.5792,21.6001,21.5897,-2.9430,-9.6353,15.1523,15.2157,15.1840,-2.9365,-3.1696,15.1231,15.1523,15.1377,-2.7597,-6.4656,15.1231,15.1426,15.1329,-2.7447,9.6353,32.3120,2524.9045,-332984.1000,393804.3713
3980.0000,14.6915,21.0993,0.0000,195039.5000,-195039.5000,9.2174,0.0000,32774.1081,32774.1081,452.7680,227813.6081,0.0000,-227813.6081,14.6784,20.3655,0.0000,32373.7000,-32373.7000,1.7201,0.0000,5358.7323,5358.7323,84.3177,37732.4323,0.0000,-37732.4323,21.0777,14.5777,17.8277,4.0624,274210.9858,21.0993,21.2458,21.1725,-5.3317,2.4991,20.8869,20.9522,20.9195,-4.0167,4.2192,21.0993,21.1566,21.1280,-5.6059,-6.7183,14.6784,14.8229,14.7507,-5.2636,-2.4991,14.5777,14.6784,14.6280,-6.1848,-4.2192,14.5777,14.6425,14.6101,-6.3424,6.7183,21.9347,1714.0107,-227413.2000,274210.9858
3981.0000,14.3951,20.7965,0.0000,183036.9000,-183036.9000,8.6502,0.0000,30538.6944,30538.6944,423.5634,213575.5944,0.0000,-213575.5944,14.3840,20.0677,0.0000,19631.2000,-19631.2000,1.0431,0.0000,3235.0769,3235.0769,51.0241,22866.2769,0.0000,-22866.2769,20.7927,14.3196,17.5561,3.5853,242006.8536,20.7965,20.9028,20.8496,-3.9307,2.5357,20.6594,20.7137,20.6866,-2.8454,3.5788,20.7965,20.8389,20.8177,-3.7784,-6.1145,14.3840,14.4876,14.4358,-3.8330,-2.5357,14.3196,14.3840,14.3518,-3.3671,-3.5788,14.3196,14.3567,14.3382,-3.3157,6.1145,19.4107,1516.7832,-202668.1000,242006.8536
3982.0000,14.1269,20.5225,0.0000,152922.4000,-152922.4000,7.2270,0.0000,25351.3342,25351.3342,353.1767,178273.7342,0.0000,-178273.7342,14.1190,19.7995,0.0000,14541.7000,-14541.7000,0.7727,0.0000,2386.9607,2386.9607,37.7485,16928.6607,0.0000,-16928.6607,20.5350,14.0415,17.2882,2.9682,200354.0695,20.5225,20.6288,20.5756,-3.3406,2.1514,20.4097,20.4789,20.4443,-2.9578,2.9241,20.5225,20.5673,20.5449,-3.3258,-5.0755,14.1190,14.2220,14.1705,-3.2358,-2.1514,14.0415,14.1190,14.0803,-3.3110,-2.9241,14.0415,14.0866,14.0640,-3.3421,5.0755,16.0041,1250.5825,-167464.1000,200354.0695
3983.0000,13.9096,20.3005,0.0000,136854.1000,-136854.1000,6.4676,0.0000,22570.8741,22570.8741,315.5055,159424.9741,0.0000,-159424.9741,13.9025,19.5804,0.0000,10730.0000,-10730.0000,0.5701,0.0000,1755.7275,1755.7275,27.8230,12485.7275,0.0000,-12485.7275,20.3192,13.8323,17.0758,2.6086,176083.0574,20.3005,20.3969,20.3487,-2.7719,1.9658,20.2134,20.2787,20.2461,-2.4258,2.5359,20.3005,20.3420,20.3213,-2.7325,-4.5018,13.9025,13.9965,13.9495,-2.7014,-1.9658,13.8323,13.9025,13.8674,-2.6025,-2.5359,13.8323,13.8717,13.8520,-2.5925,4.5018,14.0676,1099.2634,-147584.1000,176083.0574
3984.0000,13.7137,20.1004,0.0000,115401.3000,-115401.3000,5.4538,0.0000,18944.9617,18944.9617,265.6675,134346.2617,0.0000,-134346.2617,13.7066,19.3823,0.0000,10638.5000,-10638.5000,0.5653,0.0000,1735.8558,1735.8558,27.5612,12374.3558,0.0000,-12374.3558,20.1179,13.6309,16.8744,2.2311,150597.5327,20.1004,20.2018,20.1511,-2.4185,1.6295,19.9908,20.0724,20.0316,-2.6221,2.1948,20.1004,20.1440,20.1222,-2.4363,-3.8243,13.7066,13.8058,13.7562,-2.3665,-1.6295,13.6309,13.7066,13.6687,-2.4315,-2.1948,13.6309,13.6745,13.6527,-2.4394,3.8243,12.0231,939.5009,-126039.8000,150597.5327
3985.0000,13.5571,19.9406,0.0000,109399.0000,-109399.0000,5.1701,0.0000,17893.6915,17893.6915,251.5266,127292.6915,0.0000,-127292.6915,13.5509,19.2249,0.0000,6563.1000,-6563.1000,0.3487,0.0000,1068.5182,1068.5182,16.9895,7631.6182,0.0000,-7631.6182,19.9637,13.4868,16.7253,2.0425,137869.5059,19.9406,20.0276,19.9841,-2.0500,1.6071,19.8844,19.9364,19.9104,-1.4959,1.9558,19.9406,19.9787,19.9597,-1.9953,-3.5630,13.5509,13.6358,13.5934,-1.9988,-1.6071,13.4868,13.5509,13.5189,-1.8426,-1.9558,13.4868,13.5217,13.5042,-1.8255,3.5630,11.0169,860.8741,-115962.1000,137869.5059
3986.0000,13.4609,19.8423,0.0000,97299.8000,-97299.8000,4.5983,0.0000,15878.9160,15878.9160,223.4802,113178.7160,0.0000,-113178.7160,13.4526,19.1255,0.0000,13503.8000,-13503.8000,0.7175,0.0000,2195.4707,2195.4707,34.9348,15699.2707,0.0000,-15699.2707,19.8152,13.4175,16.6164,1.9433,131173.0978,19.8423,19.9118,19.8770,-1.3252,1.2936,19.6313,19.7273,19.6793,-2.8235,2.0111,19.8423,19.8688,19.8555,-1.2902,-3.3047,13.4526,13.5216,13.4871,-1.3160,-1.2936,13.4175,13.4526,13.4351,-1.0450,-2.0111,13.4175,13.4371,13.4273,-0.9617,3.3047,10.6070,828.8486,-110803.6000,131173.0978
3987.0000,13.3783,19.7580,0.0000,87344.2000,-87344.2000,4.1278,0.0000,14226.7539,14226.7539,200.4885,101570.9539,0.0000,-101570.9539,13.3711,19.0430,0.0000,15025.8000,-15025.8000,0.7984,0.0000,2440.1354,2440.1354,38.8570,17465.9354,0.0000,-17465.9354,19.6969,13.3348,16.5158,1.7908,120882.1495,19.7580,19.8235,19.7907,-1.0757,1.1098,19.4969,19.5626,19.5297,-1.8383,1.9082,19.7580,19.7819,19.7699,-1.0672,-3.0180,13.3711,13.4349,13.4030,-1.0491,-1.1098,13.3348,13.3711,13.3529,-1.0251,-1.9082,13.3348,13.3575,13.3461,-1.0137,3.0180,9.8270,767.8919,-102370.0000,120882.1495
3988.0000,13.3847,19.7645,0.0000,110302.0000,-110302.0000,5.2128,0.0000,17968.8389,17968.8389,253.0499,128270.8389,0.0000,-128270.8389,13.3796,19.0517,0.0000,14269.0000,-14269.0000,0.7582,0.0000,2317.5110,2317.5110,36.8881,16586.5110,0.0000,-16586.5110,19.6777,13.3913,16.5345,2.1448,144775.1793,19.7645,19.7764,19.7705,-0.2780,1.4849,19.5315,19.5313,19.5314,-0.0142,2.2430,19.7645,19.7658,19.7652,-0.0911,-3.7279,13.3796,13.3903,13.3850,-0.2510,-1.4849,13.3913,13.3796,13.3855,0.3590,-2.2430,13.3913,13.3824,13.3869,0.4580,3.7279,11.9076,930.4782,-124571.0000,144775.1793
3989.0000,13.3876,19.7675,0.0000,118791.6000,-118791.6000,5.6140,0.0000,19353.1587,19353.1587,272.5377,138144.7587,0.0000,-138144.7587,13.3875,19.0596,0.0000,12086.4000,-12086.4000,0.6422,0.0000,1963.2372,1963.2372,31.2467,14049.6372,0.0000,-14049.6372,19.6908,13.3879,16.5393,2.2532,152089.0036,19.7675,19.7691,19.7683,-0.0600,1.6573,19.5710,19.5592,19.5651,0.3729,2.2995,19.7675,19.7672,19.7674,-0.0071,-3.9567,13.3875,13.3869,13.3872,-0.0071,-1.6573,13.3879,13.3875,13.3877,-0.0071,-2.2995,13.3879,13.3879,13.3879,-0.0215,3.9567,12.4764,974.9216,-130878.0000,152089.0036
3990.0000,13.6008,19.9851,0.0000,204066.0000,-204066.0000,9.6440,0.0000,33411.9317,33411.9317,468.1874,237477.9317,0.0000,-237477.9317,13.5974,19.2719,0.0000,362.4000,-362.4000,0.0193,0.0000,59.0401,59.0401,0.9369,421.4401,0.0000,-421.4401,19.9219,13.6592,16.7905,3.4580,233417.4198,19.9851,19.9356,19.9604,2.2840,3.2082,19.9316,19.8482,19.8899,3.8867,3.2275,19.9851,19.9588,19.9720,2.4353,-6.4357,13.5974,13.5494,13.5734,2.2140,-3.2082,13.6592,13.5974,13.6283,2.8702,-3.2275,13.6592,13.6264,13.6428,3.0422,6.4357,19.2689,1505.6972,-204428.4000,233417.4198
3991.0000,13.8878,20.2782,0.0000,258018.6000,-258018.6000,12.1937,0.0000,42532.2001,42532.2001,592.7909,300550.8001,0.0000,-300550.8001,13.8887,19.5665,0.0000,4453.7000,-4453.7000,0.2366,0.0000,728.6039,728.6039,11.5240,5182.3039,0.0000,-5182.3039,20.2084,13.9453,17.0768,4.4485,300273.6686,20.2782,20.2184,20.2483,3.4413,3.9857,20.1818,20.1297,20.1558,3.1744,4.2223,20.2782,20.2488,20.2635,3.4848,-8.2080,13.8887,13.8293,13.8590,3.4123,-3.9857,13.9453,13.8887,13.9170,3.4502,-4.2223,13.9453,13.9163,13.9308,3.4420,8.2080,24.8041,1938.2302,-262472.3000,300273.6686
3992.0000,14.3215,20.7213,0.0000,282671.7000,-282671.7000,13.3588,0.0000,47079.1930,47079.1930,650.6509,329750.8930,0.0000,-329750.8930,14.3328,20.0158,0.0000,56699.9000,-56699.9000,3.0127,0.0000,9336.5788,9336.5788,146.8843,66036.4788,0.0000,-66036.4788,20.5391,14.3899,17.4645,5.7525,388292.3422,20.7213,20.6197,20.6705,5.0610,3.4487,20.3381,20.3162,20.3272,2.0347,6.4614,20.7213,20.6845,20.7029,5.2682,-9.9101,14.3328,14.2311,14.2820,5.0707,-3.4487,14.3899,14.3328,14.3614,5.3288,-6.4614,14.3899,14.3530,14.3715,5.2841,9.9101,32.7016,2555.3471,-339371.6000,388292.3422
3993.0000,14.6112,21.0174,0.0000,297342.3000,-297342.3000,14.0521,0.0000,49868.2598,49868.2598,686.3812,347210.5598,0.0000,-347210.5598,14.6212,20.3077,0.0000,72895.5000,-72895.5000,3.8732,0.0000,12055.6886,12055.6886,189.1874,84951.1886,0.0000,-84951.1886,20.8236,14.6526,17.7381,6.3208,426655.5251,21.0174,20.9419,20.9796,3.6968,3.3930,20.6038,20.5740,20.5889,3.1247,7.2662,21.0174,20.9938,21.0056,3.6195,-10.6592,14.6212,14.5473,14.5842,3.6141,-3.3930,14.6526,14.6212,14.6369,3.2909,-7.2662,14.6526,14.6315,14.6421,3.2318,10.6592,35.8532,2801.6207,-370237.8000,426655.5251
3994.0000,14.8323,21.2434,0.0000,306669.1000,-306669.1000,14.4929,0.0000,51708.0830,51708.0830,709.2782,358377.1830,0.0000,-358377.1830,14.8400,20.5292,0.0000,84492.9000,-84492.9000,4.4894,0.0000,14020.5958,14020.5958,219.5546,98513.4958,0.0000,-98513.4958,21.0452,14.8627,17.9539,6.7059,452650.6371,21.2434,21.1852,21.2143,2.7984,3.3345,20.8088,20.7867,20.7977,2.4867,7.8239,21.2434,21.2264,21.2349,2.7337,-11.1584,14.8400,14.7835,14.8118,2.7119,-3.3345,14.8627,14.8400,14.8513,2.5545,-7.8239,14.8627,14.8469,14.8548,2.5336,11.1584,38.0008,2969.4380,-391162.0000,452650.6371
3995.0000,15.0600,21.4763,0.0000,326183.5000,-326183.5000,15.4151,0.0000,55303.6510,55303.6510,755.5310,381487.1510,0.0000,-381487.1510,15.0673,20.7594,0.0000,94317.2000,-94317.2000,5.0114,0.0000,15706.1457,15706.1457,245.3142,110023.3457,0.0000,-110023.3457,21.2725,15.0894,18.1810,7.2168,487132.1564,21.4763,21.4204,21.4483,2.7906,3.4679,21.0297,21.0081,21.0189,2.6356,8.4793,21.4763,21.4601,21.4682,2.7813,-11.9472,15.0673,15.0128,15.0400,2.7212,-3.4679,15.0894,15.0673,15.0784,2.7061,-8.4793,15.0894,15.0737,15.0816,2.7033,11.9472,40.9196,3197.5126,-420500.7000,487132.1564
3996.0000,15.2147,21.6344,0.0000,338979.6000,-338979.6000,16.0199,0.0000,57690.6049,57690.6049,786.3767,396670.2049,0.0000,-396670.2049,15.2196,20.9137,0.0000,91446.2000,-91446.2000,4.8589,0.0000,15264.5345,15264.5345,238.0833,106710.7345,0.0000,-106710.7345,21.4465,15.2339,18.3402,7.4118,500294.6385,21.6344,21.5972,21.6158,1.9877,3.7203,21.2101,21.1925,21.2013,2.1673,8.5792,21.6344,21.6236,21.6290,1.9075,-12.2995,15.2196,15.1837,15.2017,1.9170,-3.7203,15.2339,15.2196,15.2268,1.7572,-8.5792,15.2339,15.2240,15.2290,1.7448,12.2995,41.8553,3270.6306,-430425.8000,500294.6385
3997.0000,15.4168,21.8412,0.0000,353096.5000,-353096.5000,16.6870,0.0000,60391.7421,60391.7421,819.9842,413488.2421,0.0000,-413488.2421,15.4227,21.1193,0.0000,105600.0000,-105600.0000,5.6109,0.0000,17684.0442,17684.0442,275.1186,123284.0442,0.0000,-123284.0442,21.6378,15.4409,18.5393,7.8956,532954.3309,21.8412,21.7958,21.8185,2.4123,3.6920,21.3878,21.3719,21.3799,2.1211,9.3030,21.8412,21.8281,21.8347,2.4480,-12.9950,15.4227,15.3781,15.4004,2.3644,-3.6920,15.4409,15.4227,15.4318,2.4403,-9.3030,15.4409,15.4278,15.4343,2.4449,12.9950,44.7209,3494.5570,-458696.5000,532954.3309
3998.0000,15.6116,22.0405,0.0000,369361.7000,-369361.7000,17.4557,0.0000,63477.4037,63477.4037,858.9373,432839.1037,0.0000,-432839.1037,15.6173,21.3165,0.0000,114026.4000,-114026.4000,6.0586,0.0000,19154.9360,19154.9360,297.3417,133181.3360,0.0000,-133181.3360,21.8332,15.6335,18.7333,8.3300,562275.2228,22.0405,21.9969,22.0187,2.3820,3.7990,21.5787,21.5627,21.5707,2.2695,9.8577,22.0405,22.0284,22.0344,2.3769,-13.6567,15.6173,15.5747,15.5960,2.3267,-3.7990,15.6335,15.6173,15.6254,2.3031,-9.8577,15.6335,15.6218,15.6277,2.2993,13.6567,47.1900,3687.4906,-483388.1000,562275.2228
3999.0000,15.8029,22.2363,0.0000,384186.5000,-384186.5000,18.1563,0.0000,66338.3558,66338.3558,894.6028,450524.8558,0.0000,-450524.8558,15.8084,21.5102,0.0000,123682.4000,-123682.4000,6.5717,0.0000,20841.6054,20841.6054,322.8056,144524.0054,0.0000,-144524.0054,22.0240,15.8235,18.9237,8.7611,591376.2989,22.2363,22.1942,22.2152,2.3380,3.8615,21.7633,21.7486,21.7560,2.2022,10.4332,22.2363,22.2249,22.2306,2.3336,-14.2948,15.8084,15.7673,15.7878,2.2816,-3.8615,15.8235,15.8084,15.8159,2.2657,-10.4332,15.8235,15.8125,15.8180,2.2630,14.2948,49.6553,3880.1351,-507868.9000,591376.2989
4000.0000,15.9527,22.3896,0.0000,390042.6000,-390042.6000,18.4331,0.0000,67600.5681,67600.5681,909.4342,457643.1681,0.0000,-457643.1681,15.9572,21.6610,0.0000,130803.7000,-130803.7000,6.9501,0.0000,22095.4548,22095.4548,341.6910,152899.1548,0.0000,-152899.1548,22.1752,15.9684,19.0718,9.0024,607660.8563,22.3896,22.3556,22.3726,1.8662,3.8277,21.9077,21.8965,21.9021,1.7296,10.7777,22.3896,22.3809,22.3852,1.8329,-14.6054,15.9572,15.9242,15.9407,1.8110,-3.8277,15.9684,15.9572,15.9628,1.7388,-10.7777,15.9684,15.9602,15.9643,1.7321,14.6054,51.0008,3985.2753,-520846.3000,607660.8563
4001.0000,16.0761,22.5159,0.0000,406513.1000,-406513.1000,19.2114,0.0000,70671.9681,70671.9681,948.8182,477185.0681,0.0000,-477185.0681,16.0795,21.7849,0.0000,125833.3000,-125833.3000,6.6860,0.0000,21298.8431,21298.8431,328.9337,147132.1431,0.0000,-147132.1431,22.3143,16.0887,19.2015,9.2126,621852.0560,22.5159,22.4902,22.5030,1.5401,4.1751,22.0560,22.0448,22.0504,1.7562,10.8611,22.5159,22.5089,22.5124,1.5013,-15.0363,16.0795,16.0545,16.0670,1.4907,-4.1751,16.0887,16.0795,16.0841,1.4299,-10.8611,16.0887,16.0820,16.0854,1.4274,15.0363,52.0603,4068.0648,-532346.4000,621852.0560
4002.0000,15.7328,22.1645,0.0000,314806.2000,-314806.2000,14.8775,0.0000,54264.0818,54264.0818,735.3988,369070.2818,0.0000,-369070.2818,15.7236,21.4242,0.0000,98047.0000,-98047.0000,5.2096,0.0000,16498.9917,16498.9917,256.4455,114545.9917,0.0000,-114545.9917,22.0113,15.6860,18.8487,7.2601,490057.3403,22.1645,22.2421,22.2033,-3.6503,3.2226,21.7368,21.7663,21.7516,-3.6399,8.4322,22.1645,22.1886,22.1766,-4.0869,-11.6548,15.7236,15.8023,15.7629,-3.7031,-3.2226,15.6860,15.7236,15.7048,-4.6107,-8.4322,15.6860,15.7136,15.6998,-4.6861,11.6548,40.3958,3156.5818,-412853.2000,490057.3403
4003.0000,15.5132,21.9398,0.0000,295765.2000,-295765.2000,13.9776,0.0000,50706.1472,50706.1472,689.2820,346471.3472,0.0000,-346471.3472,15.5049,21.2026,0.0000,83937.5000,-83937.5000,4.4599,0.0000,14074.9016,14074.9016,219.1796,98012.4016,0.0000,-98012.4016,21.7917,15.4817,18.6367,6.6478,448723.7876,21.9398,22.0011,21.9704,-2.8441,3.1726,21.5345,21.5571,21.5458,-2.5168,7.6325,21.9398,21.9574,21.9486,-2.7845,-10.8050,15.5049,15.5649,15.5349,-2.7853,-3.1726,15.4817,15.5049,15.4933,-2.5859,-7.6325,15.4817,15.4980,15.4898,-2.5678,10.8050,37.0389,2894.2713,-379702.7000,448723.7876
4004.0000,15.0187,21.4339,0.0000,215445.9000,-215445.9000,10.1818,0.0000,36491.5763,36491.5763,501.3416,251937.4763,0.0000,-251937.4763,15.0019,20.6930,0.0000,49193.2000,-49193.2000,2.6138,0.0000,8183.5288,8183.5288,128.3266,57376.7288,0.0000,-57376.7288,21.3693,14.9151,18.1422,4.7190,318530.6500,21.4339,21.5860,21.5100,-5.5907,2.5227,21.1316,21.1938,21.1627,-4.6565,5.1365,21.4339,21.4870,21.4604,-5.9246,-7.6591,15.0019,15.1530,15.0775,-5.5539,-2.5227,14.9151,15.0019,14.9585,-6.4873,-5.1365,14.9151,14.9744,14.9448,-6.6113,7.6591,25.6885,2007.3349,-264639.1000,318530.6500
4005.0000,14.7025,21.1107,0.0000,200763.7000,-200763.7000,9.4879,0.0000,33744.9802,33744.9802,465.6085,234508.6802,0.0000,-234508.6802,14.6887,20.3760,0.0000,34384.1000,-34384.1000,1.8270,0.0000,5692.4019,5692.4019,89.4945,40076.5019,0.0000,-40076.5019,21.0614,14.6318,17.8466,4.1570,280596.0748,21.1107,21.2228,21.1667,-4.1756,2.5537,20.8696,20.9206,20.8951,-3.2628,4.3806,21.1107,21.1504,21.1305,-4.0150,-6.9343,14.6887,14.7978,14.7432,-4.0667,-2.5537,14.6318,14.6887,14.6602,-3.6328,-4.3806,14.6318,14.6674,14.6496,-3.5956,6.9343,22.6810,1772.3243,-235147.8000,280596.0748
4006.0000,14.4041,20.8056,0.0000,169984.5000,-169984.5000,8.0333,0.0000,28367.0477,28367.0477,393.3881,198351.5477,0.0000,-198351.5477,14.3929,20.0766,0.0000,24660.1000,-24660.1000,1.3103,0.0000,4064.3427,4064.3427,64.0977,28724.4427,0.0000,-28724.4427,20.7806,14.3217,17.5512,3.4484,232766.3252,20.8056,20.9190,20.8623,-3.7071,2.2410,20.6082,20.6686,20.6384,-3.1318,3.5513,20.8056,20.8493,20.8275,-3.6906,-5.7923,14.3929,14.5029,14.4479,-3.5975,-2.2410,14.3217,14.3929,14.3573,-3.6891,-3.5513,14.3217,14.3658,14.3438,-3.7242,5.7923,18.7109,1462.0990,-194644.6000,232766.3252
4007.0000,14.1476,20.5436,0.0000,154194.3000,-154194.3000,7.2871,0.0000,25574.8013,25574.8013,356.1353,179769.1013,0.0000,-179769.1013,14.1391,19.8198,0.0000,14875.4000,-14875.4000,0.7904,0.0000,2442.4580,2442.4580,38.6162,17317.8580,0.0000,-17317.8580,20.5469,14.0673,17.3071,2.9906,201868.1580,20.5436,20.6466,20.5951,-3.2578,2.1656,20.4256,20.4783,20.4519,-2.2835,2.9560,20.5436,20.5864,20.5650,-3.2006,-5.1215,14.1391,14.2389,14.1890,-3.1577,-2.1656,14.0673,14.1391,14.1032,-3.0999,-2.9560,14.0673,14.1090,14.0882,-3.1180,5.1215,16.1603,1262.7871,-169069.7000,201868.1580
4008.0000,13.9341,20.3256,0.0000,134879.2000,-134879.2000,6.3743,0.0000,22258.0691,22258.0691,310.9951,157137.2691,0.0000,-157137.2691,13.9262,19.6044,0.0000,13260.1000,-13260.1000,0.7046,0.0000,2170.4671,2170.4671,34.3864,15430.5671,0.0000,-15430.5671,20.3312,13.8582,17.0947,2.6183,176734.3292,20.3256,20.4232,20.3744,-2.6978,1.8899,20.2008,20.2705,20.2356,-2.6436,2.5945,20.3256,20.3664,20.3460,-2.6771,-4.4844,13.9262,14.0214,13.9738,-2.6314,-1.8899,13.8582,13.9262,13.8922,-2.5806,-2.5945,13.8582,13.8974,13.8778,-2.5726,4.4844,14.1508,1105.7600,-148139.3000,176734.3292
4009.0000,13.7488,20.1363,0.0000,127140.1000,-127140.1000,6.0085,0.0000,20889.3143,20889.3143,292.7388,148029.4143,0.0000,-148029.4143,13.7442,19.4204,0.0000,5889.2000,-5889.2000,0.3129,0.0000,961.4426,961.4426,15.2586,6850.6426,0.0000,-6850.6426,20.1660,13.6752,16.9206,2.3445,158256.7448,20.1363,20.2222,20.1792,-2.3884,1.8985,20.1087,20.1492,20.1290,-1.3207,2.2115,20.1363,20.1750,20.1556,-2.3306,-4.1100,13.7442,13.8271,13.7856,-2.3036,-1.8985,13.6752,13.7442,13.7097,-2.2353,-2.2115,13.6752,13.7126,13.6939,-2.2523,4.1100,12.6279,986.7621,-133029.3000,158256.7448
