Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4010.0000,13.6485,20.0339,0.0000,114826.0000,-114826.0000,5.4266,0.0000,18821.6555,18821.6555,264.0647,133647.6555,0.0000,-133647.6555,13.6409,19.3158,0.0000,15056.4000,-15056.4000,0.8000,0.0000,2454.4122,2454.4122,38.9816,17510.8122,0.0000,-17510.8122,20.0059,13.6107,16.8083,2.2754,153587.5247,20.0339,20.0961,20.0650,-1.4122,1.5422,19.8296,19.9202,19.8749,-3.1001,2.3422,20.0339,20.0576,20.0458,-1.3592,-3.8844,13.6409,13.7028,13.6718,-1.4069,-1.5422,13.6107,13.6409,13.6258,-1.0464,-2.3422,13.6107,13.6270,13.6188,-0.9395,3.8844,12.4317,971.4274,-129882.4000,153587.5247
4011.0000,13.5383,19.9213,0.0000,103412.5000,-103412.5000,4.8872,0.0000,16907.0403,16907.0403,237.6614,120319.5403,0.0000,-120319.5403,13.5329,19.2067,0.0000,12907.3000,-12907.3000,0.6858,0.0000,2100.8628,2100.8628,33.4036,15008.1628,0.0000,-15008.1628,19.8848,13.4862,16.6855,2.0376,137538.7103,19.9213,19.9876,19.9544,-1.3676,1.4005,19.7309,19.7791,19.7550,-1.4804,2.0863,19.9213,19.9480,19.9347,-1.3742,-3.4867,13.5329,13.5970,13.5650,-1.3232,-1.4005,13.4862,13.5329,13.5095,-1.4361,-2.0863,13.4862,13.5147,13.5004,-1.4626,3.4867,11.1232,869.1856,-116319.8000,137538.7103
4012.0000,13.4525,19.8338,0.0000,96559.6000,-96559.6000,4.5633,0.0000,15755.0339,15755.0339,221.7529,112314.6339,0.0000,-112314.6339,13.4457,19.1185,0.0000,14320.4000,-14320.4000,0.7609,0.0000,2328.0106,2328.0106,37.0447,16648.4106,0.0000,-16648.4106,19.7798,13.4123,16.5961,1.9372,130760.5250,19.8338,19.8939,19.8638,-1.1268,1.2675,19.6030,19.6551,19.6291,-1.5529,2.0284,19.8338,19.8566,19.8452,-1.1133,-3.2958,13.4457,13.5052,13.4754,-1.1136,-1.2675,13.4123,13.4457,13.4290,-1.0051,-2.0284,13.4123,13.4323,13.4223,-0.9762,3.2958,10.6233,830.1177,-110880.0000,130760.5250
4013.0000,13.3595,19.7388,0.0000,89244.5000,-89244.5000,4.2176,0.0000,14529.9258,14529.9258,204.8393,103774.4258,0.0000,-103774.4258,13.3542,19.0259,0.0000,11256.1000,-11256.1000,0.5981,0.0000,1827.5198,1827.5198,29.1077,13083.6198,0.0000,-13083.6198,19.6946,13.3087,16.5017,1.7572,118612.3032,19.7388,19.8034,19.7711,-1.1521,1.2065,19.5458,19.5773,19.5616,-0.8480,1.8046,19.7388,19.7649,19.7518,-1.1597,-3.0111,13.3542,13.4169,13.3855,-1.1186,-1.2065,13.3087,13.3542,13.3314,-1.2109,-1.8046,13.3087,13.3365,13.3226,-1.2360,3.0111,9.6059,750.6203,-100500.6000,118612.3032
4014.0000,13.2924,19.6703,0.0000,102889.9000,-102889.9000,4.8625,0.0000,16725.3963,16725.3963,236.0167,119615.2963,0.0000,-119615.2963,13.2887,18.9597,0.0000,2218.5000,-2218.5000,0.1179,0.0000,359.8640,359.8640,5.7349,2578.3640,0.0000,-2578.3640,19.6661,13.2603,16.4632,1.8230,123050.3294,19.6703,19.7127,19.6915,-0.9942,1.5815,19.6605,19.6220,19.6412,0.9283,1.6994,19.6703,19.6889,19.6796,-0.9054,-3.2809,13.2887,13.3294,13.3090,-0.9562,-1.5815,13.2603,13.2887,13.2745,-0.7209,-1.6994,13.2603,13.2745,13.2674,-0.6998,3.2809,9.9304,775.9749,-105108.4000,123050.3294
4015.0000,13.3822,19.7619,0.0000,138255.7000,-138255.7000,6.5338,0.0000,22521.3284,22521.3284,317.0039,160777.0284,0.0000,-160777.0284,13.3775,19.0495,0.0000,5435.6000,-5435.6000,0.2888,0.0000,882.8009,882.8009,14.0475,6318.4009,0.0000,-6318.4009,19.7144,13.4209,16.5676,2.4535,165613.1373,19.7619,19.7388,19.7504,0.6770,2.0817,19.6548,19.6511,19.6530,0.1081,2.3705,19.7619,19.7480,19.7550,0.8764,-4.4522,13.3775,13.3550,13.3663,0.6570,-2.0817,13.4209,13.3775,13.3992,1.4715,-2.3705,13.4209,13.3948,13.4078,1.6614,4.4522,13.6012,1062.8138,-143691.3000,165613.1373
4016.0000,13.5578,19.9413,0.0000,155595.6000,-155595.6000,7.3533,0.0000,25450.1831,25450.1831,356.9694,181045.7831,0.0000,-181045.7831,13.5630,19.2371,0.0000,22790.6000,-22790.6000,1.2109,0.0000,3711.1004,3711.1004,58.9195,26501.7004,0.0000,-26501.7004,19.8110,13.6106,16.7108,3.0342,204811.1006,19.9413,19.8772,19.9092,1.8835,2.0475,19.6393,19.6426,19.6410,-0.1783,3.2584,19.9413,19.9143,19.9278,2.0522,-5.3059,13.5630,13.4969,13.5300,1.9423,-2.0475,13.6106,13.5630,13.5868,2.2312,-3.2584,13.6106,13.5813,13.5960,2.2370,5.3059,17.0799,1334.6453,-178386.2000,204811.1006
4017.0000,13.8083,20.1970,0.0000,195711.3000,-195711.3000,9.2491,0.0000,32200.8028,32200.8028,449.5158,227912.1028,0.0000,-227912.1028,13.8174,19.4943,0.0000,35559.6000,-35559.6000,1.8894,0.0000,5811.3942,5811.3942,91.9982,41370.9942,0.0000,-41370.9942,20.0269,13.8660,16.9464,3.9212,264679.6554,20.1970,20.1139,20.1554,2.9382,2.4532,19.8443,19.8090,19.8267,2.2076,4.3427,20.1970,20.1661,20.1815,3.0288,-6.7959,13.8174,13.7344,13.7759,2.9341,-2.4532,13.8660,13.8174,13.8417,3.0422,-4.3427,13.8660,13.8350,13.8505,3.0379,6.7959,22.2264,1736.8046,-231270.9000,264679.6554
4018.0000,13.9899,20.3825,0.0000,210054.7000,-210054.7000,9.9270,0.0000,34709.5432,34709.5432,483.2497,244764.2432,0.0000,-244764.2432,13.9982,19.6772,0.0000,44192.0000,-44192.0000,2.3481,0.0000,7241.1059,7241.1059,114.4487,51433.1059,0.0000,-51433.1059,20.2103,14.0271,17.1187,4.3369,292741.0037,20.3825,20.3186,20.3506,2.3217,2.5263,20.0097,19.9811,19.9954,2.0026,4.8744,20.3825,20.3613,20.3719,2.2639,-7.4007,13.9982,13.9356,13.9669,2.2717,-2.5263,14.0271,13.9982,14.0126,2.0299,-4.8744,14.0271,14.0085,14.0178,1.9859,7.4007,24.5134,1915.5094,-254246.7000,292741.0037
4019.0000,14.1798,20.5765,0.0000,228865.8000,-228865.8000,10.8160,0.0000,37988.9899,37988.9899,527.1545,266854.7899,0.0000,-266854.7899,14.1875,19.8688,0.0000,54540.8000,-54540.8000,2.8980,0.0000,8961.6825,8961.6825,141.3543,63502.4825,0.0000,-63502.4825,20.3932,14.2157,17.3045,4.8409,326761.2017,20.5765,20.5153,20.5459,2.3238,2.6393,20.1769,20.1517,20.1643,2.0057,5.5373,20.5765,20.5568,20.5667,2.3171,-8.1766,14.1875,14.1277,14.1576,2.2679,-2.6393,14.2157,14.1875,14.2016,2.2465,-5.5373,14.2157,14.1966,14.2061,2.2396,8.1766,27.4021,2141.2411,-283406.6000,326761.2017
4020.0000,14.3393,20.7395,0.0000,241053.7000,-241053.7000,11.3920,0.0000,40164.6977,40164.6977,555.9231,281218.3977,0.0000,-281218.3977,14.3459,20.0291,0.0000,61021.6000,-61021.6000,3.2423,0.0000,10050.1755,10050.1755,158.2746,71071.7755,0.0000,-71071.7755,20.5545,14.3674,17.4610,5.1738,349230.1761,20.7395,20.6883,20.7139,1.9939,2.7166,20.3296,20.3082,20.3189,1.8323,5.9589,20.7395,20.7237,20.7316,1.9570,-8.6754,14.3459,14.2962,14.3210,1.9393,-2.7166,14.3674,14.3459,14.3566,1.8382,-5.9589,14.3674,14.3527,14.3601,1.8242,8.6754,29.2580,2286.2598,-302075.3000,349230.1761
4021.0000,14.4758,20.8790,0.0000,252586.1000,-252586.1000,11.9370,0.0000,42224.2857,42224.2857,583.1351,294810.3857,0.0000,-294810.3857,14.4813,20.1661,0.0000,64505.4000,-64505.4000,3.4274,0.0000,10645.5470,10645.5470,167.4215,75150.9470,0.0000,-75150.9470,20.6971,14.4989,17.5980,5.4416,367308.8453,20.8790,20.8371,20.8581,1.7063,2.8365,20.4699,20.4513,20.4606,1.6766,6.2639,20.8790,20.8662,20.8726,1.6688,-9.1005,14.4813,14.4406,14.4609,1.6549,-2.8365,14.4989,14.4813,14.4901,1.5769,-6.2639,14.4989,14.4868,14.4928,1.5690,9.1005,30.7326,2401.4865,-317091.5000,367308.8453
4022.0000,14.5544,20.9593,0.0000,266936.9000,-266936.9000,12.6152,0.0000,44707.6560,44707.6560,616.8262,311644.5560,0.0000,-311644.5560,14.5574,20.2432,0.0000,54353.7000,-54353.7000,2.8880,0.0000,8980.4991,8980.4991,141.1538,63334.1991,0.0000,-63334.1991,20.8093,14.5671,17.6882,5.5298,373260.5484,20.9593,20.9366,20.9479,1.0516,3.2424,20.6099,20.5911,20.6005,1.6549,6.1304,20.9593,20.9521,20.9557,0.9692,-9.3728,14.5574,14.5357,14.5466,1.0004,-3.2424,14.5671,14.5574,14.5623,0.8378,-6.1304,14.5671,14.5609,14.5640,0.8251,9.3728,31.0234,2424.2106,-321290.6000,373260.5484
4023.0000,14.5224,20.9266,0.0000,234051.0000,-234051.0000,11.0610,0.0000,39169.6276,39169.6276,541.1183,273220.6276,0.0000,-273220.6276,14.5221,20.2074,0.0000,59353.6000,-59353.6000,3.1537,0.0000,9801.3564,9801.3564,154.1882,69154.9564,0.0000,-69154.9564,20.7734,14.5157,17.6445,5.0827,343084.7547,20.9266,20.9327,20.9297,-0.2537,2.6358,20.5376,20.5462,20.5419,-0.7403,5.7895,20.9266,20.9295,20.9281,-0.3669,-8.4253,14.5221,14.5290,14.5255,-0.2870,-2.6358,14.5157,14.5221,14.5189,-0.5567,-5.7895,14.5157,14.5203,14.5180,-0.5880,8.4253,28.4516,2223.2483,-293404.6000,343084.7547
4024.0000,14.5302,20.9346,0.0000,235937.2000,-235937.2000,11.1502,0.0000,39492.7182,39492.7182,545.3627,275429.9182,0.0000,-275429.9182,14.5301,20.2156,0.0000,58793.0000,-58793.0000,3.1239,0.0000,9709.9673,9709.9673,152.7089,68502.9673,0.0000,-68502.9673,20.7765,14.5317,17.6541,5.0935,343809.4276,20.9346,20.9336,20.9341,0.0201,2.6754,20.5468,20.5463,20.5466,0.0229,5.7993,20.9346,20.9341,20.9344,0.0430,-8.4747,14.5301,14.5292,14.5297,0.0165,-2.6754,14.5317,14.5301,14.5309,0.1123,-5.7993,14.5317,14.5305,14.5311,0.1252,8.4747,28.5676,2232.3104,-294730.2000,343809.4276
4025.0000,14.5525,20.9574,0.0000,244474.1000,-244474.1000,11.5536,0.0000,40943.6301,40943.6301,565.1250,285417.7301,0.0000,-285417.7301,14.5531,20.2388,0.0000,54740.1000,-54740.1000,2.9085,0.0000,9043.7521,9043.7521,142.1868,63783.8521,0.0000,-63783.8521,20.8081,14.5564,17.6822,5.1663,348723.8427,20.9574,20.9518,20.9546,0.2141,2.8817,20.5937,20.5875,20.5906,0.4980,5.7902,20.9574,20.9554,20.9564,0.2327,-8.6719,14.5531,14.5475,14.5503,0.2157,-2.8817,14.5564,14.5531,14.5548,0.2542,-5.7902,14.5564,14.5542,14.5553,0.2582,8.6719,28.9449,2261.7931,-299214.2000,348723.8427
4026.0000,14.5378,20.9424,0.0000,233009.3000,-233009.3000,11.0118,0.0000,39009.7202,39009.7202,538.7031,272019.0202,0.0000,-272019.0202,14.5375,20.2230,0.0000,56552.4000,-56552.4000,3.0048,0.0000,9340.9593,9340.9593,146.9086,65893.3593,0.0000,-65893.3593,20.7913,14.5346,17.6629,5.0111,338248.5912,20.9424,20.9459,20.9441,-0.1594,2.6690,20.5631,20.5670,20.5650,-0.3414,5.6738,20.9424,20.9438,20.9431,-0.1941,-8.3428,14.5375,14.5412,14.5394,-0.1651,-2.6690,14.5346,14.5375,14.5361,-0.2589,-5.6738,14.5346,14.5367,14.5356,-0.2703,8.3428,28.0550,2192.2593,-289561.7000,338248.5912
4027.0000,14.5052,20.9091,0.0000,224502.1000,-224502.1000,10.6098,0.0000,37556.0675,37556.0675,518.9840,262058.1675,0.0000,-262058.1675,14.5040,20.1892,0.0000,55958.8000,-55958.8000,2.9733,0.0000,9238.2422,9238.2422,145.3569,65197.0422,0.0000,-65197.0422,20.7577,14.4987,17.6282,4.8580,327912.1973,20.9091,20.9192,20.9142,-0.3951,2.5455,20.5259,20.5315,20.5287,-0.4715,5.5188,20.9091,20.9125,20.9108,-0.4225,-8.0643,14.5040,14.5143,14.5091,-0.3979,-2.5455,14.4987,14.5040,14.5014,-0.4520,-5.5188,14.4987,14.5024,14.5005,-0.4570,8.0643,27.1859,2124.3452,-280460.9000,327912.1973
4028.0000,14.1196,20.5149,0.0000,159436.5000,-159436.5000,7.5348,0.0000,26426.6337,26426.6337,368.4911,185863.1337,0.0000,-185863.1337,14.1137,19.7940,0.0000,19893.3000,-19893.3000,1.0570,0.0000,3265.1468,3265.1468,51.6669,23158.4468,0.0000,-23158.4468,20.5085,13.9982,17.2534,3.1962,215742.6083,20.5149,20.6442,20.5796,-4.0709,2.1593,20.3648,20.4026,20.3837,-1.7833,3.2163,20.5149,20.5719,20.5434,-4.4666,-5.3756,14.1137,14.2417,14.1777,-4.0330,-2.1593,13.9982,14.1137,14.0560,-5.4080,-3.2163,13.9982,14.0705,14.0344,-5.6584,5.3756,17.1949,1343.6305,-179329.8000,215742.6083
4029.0000,13.8761,20.2662,0.0000,146695.0000,-146695.0000,6.9327,0.0000,24174.7116,24174.7116,338.1765,170869.7116,0.0000,-170869.7116,13.8667,19.5443,0.0000,10748.0000,-10748.0000,0.5711,0.0000,1757.7632,1757.7632,27.8691,12505.7632,0.0000,-12505.7632,20.2871,13.7972,17.0422,2.7827,187830.0668,20.2662,20.3693,20.3178,-3.1925,2.1205,20.1943,20.2452,20.2198,-2.0115,2.6916,20.2662,20.3105,20.2884,-3.1113,-4.8121,13.8667,13.9690,13.9179,-3.1686,-2.1205,13.7972,13.8667,13.8320,-2.7362,-2.6916,13.7972,13.8351,13.8162,-2.6667,4.8121,14.9988,1172.0268,-157443.0000,187830.0668
4030.0000,13.7045,20.0910,0.0000,132330.9000,-132330.9000,6.2538,0.0000,21719.5108,21719.5108,304.5744,154050.4108,0.0000,-154050.4108,13.6986,19.3742,0.0000,7743.9000,-7743.9000,0.4115,0.0000,1263.4074,1263.4074,20.0592,9007.3074,0.0000,-9007.3074,20.1128,13.6411,16.8769,2.4648,166375.1547,20.0910,20.1712,20.1311,-2.2860,1.9475,20.0322,20.0887,20.0604,-1.9558,2.3589,20.0910,20.1260,20.1085,-2.2040,-4.3064,13.6986,13.7761,13.7374,-2.2118,-1.9475,13.6411,13.6986,13.6698,-1.9899,-2.3589,13.6411,13.6721,13.6566,-1.9590,4.3064,13.3124,1040.2498,-140074.8000,166375.1547
4031.0000,13.5769,19.9607,0.0000,121391.4000,-121391.4000,5.7368,0.0000,19864.3892,19864.3892,279.0823,141255.7892,0.0000,-141255.7892,13.5720,19.2462,0.0000,7785.1000,-7785.1000,0.4137,0.0000,1267.8463,1267.8463,20.1522,9052.9463,0.0000,-9052.9463,19.9704,13.5257,16.7481,2.2650,152886.0888,19.9607,20.0258,19.9932,-1.6967,1.7744,19.8784,19.9369,19.9076,-1.8769,2.1880,19.9607,19.9890,19.9748,-1.6460,-3.9624,13.5720,13.6352,13.6036,-1.6471,-1.7744,13.5257,13.5720,13.5489,-1.4931,-2.1880,13.5257,13.5507,13.5382,-1.4617,3.9624,12.2775,959.3838,-129176.5000,152886.0888
4032.0000,13.4404,19.7856,312.6000,98825.5000,-98512.9000,4.6867,64.7420,16120.2034,16184.9453,227.8189,114945.7034,247.8580,-114697.8453,13.4367,19.1094,0.0000,8104.2000,-8104.2000,0.4306,0.0000,1317.3009,1317.3009,20.9676,9421.5009,0.0000,-9421.5009,19.8099,13.3710,16.5905,1.8828,127086.4949,19.7856,19.8802,19.8329,-1.9684,1.4187,19.7007,19.7771,19.7389,-2.0697,1.8493,19.7856,19.8285,19.8071,-2.0578,-3.2680,13.4367,13.5128,13.4748,-1.5880,-1.4187,13.3710,13.4367,13.4039,-1.7827,-1.8493,13.3710,13.4090,13.3900,-1.8212,3.2680,10.2113,797.9291,-106617.1000,127086.4949
4033.0000,13.3246,19.7032,0.0000,91774.4000,-91774.4000,4.3372,0.0000,14929.6896,14929.6896,210.6296,106704.0896,0.0000,-106704.0896,13.3186,18.9900,0.0000,7904.6000,-7904.6000,0.4200,0.0000,1282.7419,1282.7419,20.4402,9187.3419,0.0000,-9187.3419,19.6966,13.2638,16.4802,1.7486,118031.3612,19.7032,19.7663,19.7348,-1.2171,1.3057,19.5774,19.6405,19.6090,-1.6011,1.7257,19.7032,19.7285,19.7159,-1.1337,-3.0314,13.3186,13.3945,13.3566,-1.4595,-1.3057,13.2638,13.3186,13.2912,-1.3928,-1.7257,13.2638,13.2945,13.2792,-1.3711,3.0314,9.4885,741.4440,-99679.0000,118031.3612
4034.0000,13.1963,19.5722,0.0000,78995.1000,-78995.1000,3.7332,0.0000,12812.5439,12812.5439,181.1641,91807.6439,0.0000,-91807.6439,13.1939,18.8639,0.0000,4575.8000,-4575.8000,0.2431,0.0000,741.2723,741.2723,11.8269,5317.0723,0.0000,-5317.0723,19.5945,13.1114,16.3529,1.4731,99431.4438,19.5722,19.6584,19.6153,-1.4748,1.1634,19.5210,19.5616,19.5413,-0.8491,1.4065,19.5722,19.6125,19.5924,-1.5231,-2.5699,13.1939,13.2801,13.2370,-1.4760,-1.1634,13.1114,13.1939,13.1526,-1.7054,-1.4065,13.1114,13.1584,13.1349,-1.7744,2.5699,7.9280,619.5044,-83570.9000,99431.4438
4035.0000,13.0777,19.4512,0.0000,67688.3000,-67688.3000,3.1989,0.0000,10948.5583,10948.5583,155.1050,78636.8583,0.0000,-78636.8583,13.0740,18.7427,0.0000,3477.6000,-3477.6000,0.1848,0.0000,562.4415,562.4415,8.9840,4040.0415,0.0000,-4040.0415,19.4924,12.9884,16.2404,1.2575,84881.7930,19.4512,19.5479,19.4995,-1.4303,1.0047,19.4228,19.4847,19.4538,-1.0898,1.1895,19.4512,19.4965,19.4738,-1.4636,-2.1942,13.0740,13.1700,13.1220,-1.4206,-1.0047,12.9884,13.0740,13.0312,-1.4982,-1.1895,12.9884,13.0354,13.0119,-1.5169,2.1942,6.7435,526.9468,-71165.9000,84881.7930
4036.0000,12.9923,19.3641,0.0000,62325.6000,-62325.6000,2.9455,0.0000,10061.3097,10061.3097,142.7076,72386.9097,0.0000,-72386.9097,12.9843,18.6521,0.0000,4088.5000,-4088.5000,0.2172,0.0000,660.4388,660.4388,10.5573,4748.9388,0.0000,-4748.9388,19.3945,12.9283,16.1614,1.1686,78878.2372,19.3641,19.4497,19.4069,-1.1510,0.9094,19.2959,19.3816,19.3388,-1.4211,1.1266,19.3641,19.4016,19.3828,-1.1312,-2.0360,12.9843,13.0714,13.0279,-1.1695,-0.9094,12.9283,12.9843,12.9563,-0.9372,-1.1266,12.9283,12.9570,12.9426,-0.8692,2.0360,6.3009,492.3608,-66414.1000,78878.2372
4037.0000,12.9492,19.3200,0.0000,57291.9000,-57291.9000,2.7076,0.0000,9239.5296,9239.5296,131.1100,66531.4296,0.0000,-66531.4296,12.9393,18.6066,0.0000,8429.7000,-8429.7000,0.4479,0.0000,1360.8687,1360.8687,21.7597,9790.5687,0.0000,-9790.5687,19.2958,12.9201,16.1080,1.1496,77596.1369,19.3200,19.3825,19.3513,-0.7040,0.7532,19.0932,19.2200,19.1566,-2.2313,1.2011,19.3200,19.3424,19.3312,-0.6560,-1.9543,12.9393,13.0030,12.9712,-0.7175,-0.7532,12.9201,12.9393,12.9297,-0.3540,-1.2011,12.9201,12.9284,12.9243,-0.2546,1.9543,6.2856,491.1638,-65721.6000,77596.1369
4038.0000,13.0049,19.2039,1082.5000,69868.4000,-68785.9000,3.3582,225.8231,11282.2289,11508.0521,162.6694,81150.6289,856.6769,-80293.9521,12.9983,18.6662,0.0000,10714.5000,-10714.5000,0.5693,0.0000,1731.1012,1731.1012,27.6527,12445.6012,0.0000,-12445.6012,19.1876,13.0501,16.1189,1.3774,92974.1470,19.2039,19.2956,19.2498,-1.2579,0.9296,19.0566,19.1005,19.0785,-0.9752,1.4989,19.2039,19.2414,19.2227,-1.3429,-2.4286,12.9983,12.9821,12.9902,0.1969,-0.9296,13.0501,12.9983,13.0242,1.1072,-1.4989,13.0501,13.0136,13.0319,1.2655,2.4286,7.8245,611.4180,-79500.4000,92974.1470
4039.0000,12.9956,19.3674,0.0000,82323.7000,-82323.7000,3.8905,0.0000,13290.6299,13290.6299,188.4094,95614.3299,0.0000,-95614.3299,13.0011,18.6690,0.0000,3919.1000,-3919.1000,0.2082,0.0000,633.2184,633.2184,10.1169,4552.3184,0.0000,-4552.3184,19.2676,12.9814,16.1245,1.4723,99378.3690,19.3674,19.3084,19.3379,1.0302,1.2274,19.2157,19.1545,19.1851,1.2530,1.4357,19.3674,19.3286,19.3480,1.4790,-2.6631,13.0011,12.9961,12.9986,0.0683,-1.2274,12.9814,13.0011,12.9913,-0.4305,-1.4357,12.9814,12.9953,12.9884,-0.5579,2.6631,8.1637,637.9265,-86242.8000,99378.3690
4040.0000,13.0675,19.3905,437.7000,98352.4000,-97914.7000,4.6708,91.2144,15904.7176,15995.9320,226.2202,114257.1176,346.4856,-113910.6320,13.0670,18.7356,0.0000,12054.5000,-12054.5000,0.6405,0.0000,1949.4192,1949.4192,31.1184,14003.9192,0.0000,-14003.9192,19.3026,13.1066,16.2046,1.8804,126930.2754,19.3905,19.3661,19.3783,0.4545,1.3434,19.1626,19.1707,19.1666,-0.2556,1.9839,19.3905,19.3813,19.3859,0.4242,-3.3274,13.0670,13.0351,13.0511,0.6001,-1.3434,13.1066,13.0670,13.0868,1.1198,-1.9839,13.1066,13.0806,13.0936,1.2365,3.3274,10.5805,826.7753,-109969.2000,126930.2754
4041.0000,13.1743,19.5498,0.0000,113779.7000,-113779.7000,5.3771,0.0000,18445.0053,18445.0053,260.5055,132224.7053,0.0000,-132224.7053,13.1797,18.8496,0.0000,19393.6000,-19393.6000,1.0305,0.0000,3141.1187,3141.1187,50.0768,22534.7187,0.0000,-22534.7187,19.3957,13.2167,16.3062,2.2623,152707.2204,19.5498,19.4738,19.5118,1.5781,1.4489,19.2143,19.2009,19.2076,0.4617,2.4793,19.5498,19.5186,19.5342,1.7572,-3.9282,13.1797,13.1228,13.1512,1.1760,-1.4489,13.2167,13.1797,13.1982,1.3117,-2.4793,13.2167,13.1933,13.2050,1.3121,3.9282,12.7670,997.6289,-133173.3000,152707.2204
4042.0000,13.2601,19.6373,0.0000,119781.0000,-119781.0000,5.6607,0.0000,19456.5330,19456.5330,274.4344,139237.5330,0.0000,-139237.5330,13.2666,18.9374,0.0000,24586.9000,-24586.9000,1.3064,0.0000,3987.0371,3987.0371,63.5142,28573.9371,0.0000,-28573.9371,19.4764,13.2906,16.3835,2.4626,166227.2660,19.6373,19.5819,19.6096,1.1473,1.4514,19.2766,19.2588,19.2677,0.6919,2.7578,19.6373,19.6190,19.6281,1.1005,-4.2093,13.2666,13.2157,13.2412,1.0522,-1.4514,13.2906,13.2666,13.2786,0.9371,-2.7578,13.2906,13.2754,13.2830,0.9074,4.2093,13.8869,1085.1396,-144367.9000,166227.2660
4043.0000,13.3449,19.7239,0.0000,124800.7000,-124800.7000,5.8980,0.0000,20311.9200,20311.9200,286.0934,145112.6200,0.0000,-145112.6200,13.3513,19.0230,0.0000,31173.3000,-31173.3000,1.6564,0.0000,5061.0364,5061.0364,80.5559,36234.3364,0.0000,-36234.3364,19.5459,13.3737,16.4598,2.6643,179837.6866,19.7239,19.6724,19.6981,1.0357,1.4139,19.3221,19.3093,19.3157,0.5464,3.0702,19.7239,19.7078,19.7158,1.0255,-4.4841,13.3513,13.3017,13.3265,0.9967,-1.4139,13.3737,13.3513,13.3625,0.9796,-3.0702,13.3737,13.3585,13.3661,0.9705,4.4841,15.0617,1176.9441,-155974.0000,179837.6866
4044.0000,13.4458,19.8269,0.0000,130109.4000,-130109.4000,6.1489,0.0000,21225.8391,21225.8391,298.4266,151335.2391,0.0000,-151335.2391,13.4535,19.1264,0.0000,40654.4000,-40654.4000,2.1601,0.0000,6609.7464,6609.7464,105.0911,47264.1464,0.0000,-47264.1464,19.6202,13.4779,16.5490,2.9162,196846.3886,19.8269,19.7661,19.7965,1.1541,1.3296,19.3701,19.3587,19.3644,0.5550,3.4897,19.8269,19.8095,19.8182,1.2023,-4.8193,13.4535,13.3935,13.4235,1.1378,-1.3296,13.4779,13.4535,13.4657,1.2124,-3.4897,13.4779,13.4603,13.4691,1.2096,4.8193,16.5713,1294.9032,-170763.8000,196846.3886
4045.0000,13.5263,19.9091,0.0000,137206.2000,-137206.2000,6.4842,0.0000,22425.7378,22425.7378,314.9102,159631.9378,0.0000,-159631.9378,13.5333,19.2071,0.0000,43425.2000,-43425.2000,2.3073,0.0000,7068.1609,7068.1609,112.2989,50493.3609,0.0000,-50493.3609,19.7015,13.5501,16.6258,3.0902,208587.2515,19.9091,19.8578,19.8834,1.0161,1.3923,19.4519,19.4345,19.4432,0.9177,3.6996,19.9091,19.8955,19.9023,0.9820,-5.0919,13.5333,13.4833,13.5083,0.9901,-1.3923,13.5501,13.5333,13.5417,0.8844,-3.6996,13.5501,13.5381,13.5441,0.8724,5.0919,17.5390,1370.5213,-180631.4000,208587.2515
4046.0000,13.6403,20.0255,0.0000,147435.7000,-147435.7000,6.9677,0.0000,24162.2175,24162.2175,338.5655,171597.9175,0.0000,-171597.9175,13.6485,19.3236,0.0000,52788.0000,-52788.0000,2.8048,0.0000,8606.1535,8606.1535,136.5546,61394.1535,0.0000,-61394.1535,19.7982,13.6718,16.7350,3.4210,230916.9782,20.0255,19.9605,19.9930,1.2894,1.3876,19.5344,19.5181,19.5263,0.9694,4.1924,20.0255,20.0086,20.0171,1.3519,-5.5801,13.6485,13.5843,13.6164,1.2724,-1.3876,13.6718,13.6485,13.6602,1.3969,-4.1924,13.6718,13.6543,13.6631,1.4026,5.5801,19.5009,1523.8291,-200223.7000,230916.9782
4047.0000,13.7387,20.1260,0.0000,154397.4000,-154397.4000,7.2967,0.0000,25361.7197,25361.7197,354.8154,179759.1197,0.0000,-179759.1197,13.7466,19.4228,0.0000,58131.4000,-58131.4000,3.0887,0.0000,9490.5842,9490.5842,150.4465,67621.9842,0.0000,-67621.9842,19.8936,13.7641,16.8288,3.6374,245527.2999,20.1260,20.0656,20.0958,1.2078,1.4026,19.6236,19.6073,19.6154,1.0429,4.4914,20.1260,20.1118,20.1189,1.1959,-5.8940,13.7466,13.6876,13.7171,1.1819,-1.4026,13.7641,13.7466,13.7554,1.1154,-4.4914,13.7641,13.7509,13.7575,1.1066,5.8940,20.7310,1619.9503,-212528.8000,245527.2999
4048.0000,13.6660,20.0359,201.4000,144330.0000,-144128.6000,6.8314,41.5568,23667.5267,23709.0834,332.4102,167997.5267,159.8432,-167837.6834,13.6659,19.3412,0.0000,37350.8000,-37350.8000,1.9846,0.0000,6090.8962,6090.8962,96.7036,43441.6962,0.0000,-43441.6962,19.8874,13.6423,16.7648,3.1460,212353.5454,20.0359,20.0609,20.0484,-0.6053,1.6156,19.6641,19.6543,19.6592,0.4955,3.6002,20.0359,20.0483,20.0421,-0.9593,-5.2158,13.6659,13.6873,13.6766,-0.5216,-1.6156,13.6423,13.6659,13.6541,-1.2547,-3.6002,13.6423,13.6595,13.6509,-1.3194,5.2158,17.6024,1375.4743,-181479.4000,212353.5454
4049.0000,13.5079,19.7744,1240.5000,120455.3000,-119214.8000,5.7571,256.6315,19679.4079,19936.0394,280.0507,140134.7079,983.8685,-139150.8394,13.5035,19.1769,0.0000,17399.4000,-17399.4000,0.9245,0.0000,2830.8464,2830.8464,45.0335,20230.2464,0.0000,-20230.2464,19.7528,13.4440,16.5984,2.4087,162585.4287,19.7744,19.8873,19.8309,-2.6579,1.6109,19.6282,19.6373,19.6327,-0.3521,2.5354,19.7744,19.8234,19.7989,-2.9675,-4.1463,13.5035,13.5749,13.5392,-1.6911,-1.6109,13.4440,13.5035,13.4737,-2.2099,-2.5354,13.4440,13.4819,13.4629,-2.3013,4.1463,13.3380,1042.2470,-136614.2000,162585.4287
4050.0000,13.3190,19.6961,12.1000,106023.9000,-106011.8000,5.0112,2.5111,17245.4954,17248.0065,243.4712,123269.3954,9.5889,-123259.8065,13.3159,18.9872,0.0000,6458.4000,-6458.4000,0.3432,0.0000,1048.0156,1048.0156,16.7049,7506.4156,0.0000,-7506.4156,19.6841,13.2268,16.4554,1.9756,133355.8321,19.6961,19.7534,19.7247,-1.3136,1.5560,19.6149,19.6217,19.6183,-0.2070,1.8992,19.6961,19.7184,19.7073,-1.1393,-3.4552,13.3159,13.4105,13.3632,-2.1571,-1.5560,13.2268,13.3159,13.2713,-2.4752,-1.8992,13.2268,13.2777,13.2523,-2.5749,3.4552,10.6817,834.6806,-112470.2000,133355.8321
4051.0000,13.2154,19.5533,334.3000,98398.5000,-98064.2000,4.6676,69.4950,15966.7324,16036.2273,226.5203,114365.2324,264.8050,-114100.4273,13.2075,18.8777,0.0000,6502.1000,-6502.1000,0.3455,0.0000,1053.5274,1053.5274,16.8055,7555.6274,0.0000,-7555.6274,19.5698,13.1682,16.3690,1.8338,123778.2705,19.5533,19.6305,19.5919,-1.6358,1.4407,19.4849,19.5357,19.5103,-1.3363,1.7862,19.5533,19.5887,19.5710,-1.6776,-3.2269,13.2075,13.2777,13.2426,-1.4877,-1.4407,13.1682,13.2075,13.1879,-1.0401,-1.7862,13.1682,13.1876,13.1779,-0.9302,3.2269,9.9954,781.0515,-104566.3000,123778.2705
4052.0000,13.2253,19.0528,3754.8000,73587.9000,-69833.1000,3.6730,780.4271,11943.5535,12723.9806,178.3852,85531.4535,2974.3729,-82557.0806,13.2182,18.8884,0.0000,10723.1000,-10723.1000,0.5698,0.0000,1737.7054,1737.7054,27.7035,12460.8054,0.0000,-12460.8054,19.2435,13.2386,16.2411,1.4558,98266.3673,19.0528,19.3625,19.2077,-4.6698,1.0344,19.1942,19.3247,19.2594,-3.0602,1.6042,19.0528,19.1942,19.1235,-5.4331,-2.6386,13.2182,13.2328,13.2255,-0.2398,-1.0344,13.2386,13.2182,13.2284,0.4564,-1.6042,13.2386,13.2224,13.2305,0.6021,2.6386,8.4626,661.2784,-80556.2000,98266.3673
4053.0000,13.1746,19.3388,1350.5000,71151.5000,-69801.0000,3.4328,280.9353,11534.5523,11815.4876,166.5741,82686.0523,1069.5647,-81616.4876,13.1739,18.8437,0.0000,14020.1000,-14020.1000,0.7449,0.0000,2270.6098,2270.6098,36.2229,16290.7098,0.0000,-16290.7098,19.2266,13.1362,16.1814,1.4539,98137.7041,19.3388,19.2563,19.2976,1.0522,0.8960,19.0690,19.1464,19.1077,-1.8638,1.6409,19.3388,19.2785,19.3086,2.2017,-2.5369,13.1739,13.2072,13.1906,-0.4538,-0.8960,13.1362,13.1739,13.1551,-0.9177,-1.6409,13.1362,13.1631,13.1497,-1.0087,2.5369,8.3302,650.9302,-83821.1000,98137.7041
4054.0000,13.0853,19.0943,1988.2000,59754.4000,-57766.2000,2.9274,414.2076,9666.9433,10081.1508,142.0675,69421.3433,1573.9924,-67847.3508,13.0837,18.7525,0.0000,7326.5000,-7326.5000,0.3893,0.0000,1185.0907,1185.0907,18.9258,8511.5907,0.0000,-8511.5907,19.1392,13.0102,16.0747,1.1615,78403.3161,19.0943,19.2290,19.1616,-1.6733,0.8460,19.0788,19.0939,19.0864,-0.2906,1.2353,19.0943,19.1660,19.1302,-2.1864,-2.0813,13.0837,13.1548,13.1193,-0.8935,-0.8460,13.0102,13.0837,13.0470,-1.3374,-1.2353,13.0102,13.0570,13.0336,-1.4331,2.0813,6.6131,516.7568,-65092.7000,78403.3161
4055.0000,13.0344,18.8521,2719.8000,52668.3000,-49948.5000,2.6305,567.1051,8510.5700,9077.6751,127.6747,61178.8700,2152.6949,-59026.1751,13.0250,18.6932,0.0000,6298.5000,-6298.5000,0.3347,0.0000,1017.9936,1017.9936,16.2646,7316.4936,0.0000,-7316.4936,18.9814,12.9970,15.9892,1.0140,68441.6655,18.8521,19.0708,18.9614,-2.4489,0.7653,18.9559,19.0280,18.9920,-1.1719,1.1000,18.8521,18.9538,18.9030,-2.7748,-1.8652,13.0250,13.0921,13.0585,-0.7656,-0.7653,12.9970,13.0250,13.0110,-0.4668,-1.1000,12.9970,13.0107,13.0039,-0.3917,1.8652,5.9125,462.0078,-56247.0000,68441.6655
4056.0000,13.1277,18.1054,6266.6000,44067.6000,-37801.0000,2.4086,1304.6159,7136.1639,8440.7798,117.1885,51203.7639,4961.9841,-46241.7798,13.1163,18.7855,0.0000,9700.1000,-9700.1000,0.5154,0.0000,1569.7293,1569.7293,25.0429,11269.8293,0.0000,-11269.8293,18.5995,13.2350,15.9173,0.8963,60499.3052,18.1054,18.7862,18.4458,-6.2553,0.6311,18.7859,18.8961,18.8410,-1.8543,1.1465,18.1054,18.4082,18.2568,-7.8310,-1.7775,13.1163,13.0712,13.0938,0.3925,-0.6311,13.2350,13.1163,13.1757,1.9545,-1.1465,13.2350,13.1478,13.1914,2.2303,1.7775,5.8363,456.0540,-47501.1000,60499.3052
4057.0000,13.1300,18.8145,3012.9000,46289.2000,-43276.3000,2.3443,627.2188,7496.3136,8123.5325,113.8525,53785.5136,2385.6812,-51399.8325,13.1428,18.8123,0.0000,11228.9000,-11228.9000,0.5966,0.0000,1817.7885,1817.7885,29.0000,13046.6885,0.0000,-13046.6885,18.6637,13.1059,15.8848,0.9340,63042.7399,18.8145,18.5082,18.6614,2.5688,0.5826,18.6621,18.7559,18.7090,-1.6260,1.1792,18.8145,18.6019,18.7082,5.4152,-1.7618,13.1428,13.1028,13.1228,0.3178,-0.5826,13.1059,13.1428,13.1244,-0.6520,-1.1792,13.1059,13.1390,13.1224,-0.8651,1.7618,5.8660,458.3736,-54505.2000,63042.7399
4058.0000,13.0774,18.5631,3620.2000,42333.8000,-38713.6000,2.1890,754.3064,6847.4239,7601.7303,106.3720,49181.2239,2865.8936,-46315.3303,13.0816,18.7504,0.0000,7963.4000,-7963.4000,0.4231,0.0000,1288.0747,1288.0747,20.5686,9251.4747,0.0000,-9251.4747,18.6536,13.0205,15.8370,0.8408,56752.9998,18.5631,18.6453,18.6042,-0.7228,0.5886,18.6893,18.7014,18.6953,-0.1979,1.0117,18.5631,18.6234,18.5932,-1.4204,-1.6004,13.0816,13.1166,13.0991,-0.3192,-0.5886,13.0205,13.0816,13.0510,-0.9179,-1.0117,13.0205,13.0629,13.0417,-1.0071,1.6004,5.2113,407.2181,-46677.0000,56752.9998
4059.0000,13.0613,18.3271,4255.3000,38961.8000,-34706.5000,2.0627,886.8743,6299.6660,7186.5403,100.2800,45261.4660,3368.4257,-41893.0403,13.0530,18.7215,0.0000,7463.2000,-7463.2000,0.3965,0.0000,1206.6981,1206.6981,19.2720,8669.8981,0.0000,-8669.8981,18.5308,13.0546,15.7927,0.7695,51943.0036,18.3271,18.5653,18.4462,-1.9399,0.5554,18.6304,18.6705,18.6504,-0.5745,0.9519,18.3271,18.4426,18.3848,-2.5475,-1.5073,13.0530,13.0933,13.0732,-0.3452,-0.5554,13.0546,13.0530,13.0538,0.0008,-0.9519,13.0546,13.0494,13.0520,0.0917,1.5073,4.9071,383.4488,-42169.7000,51943.0036
4060.0000,13.0411,18.6846,3630.0000,52537.3000,-48907.3000,2.6717,756.8066,8490.7065,9247.5131,129.7279,61028.0065,2873.1934,-58154.8131,13.0389,18.7073,0.0000,6133.8000,-6133.8000,0.3259,0.0000,991.5620,991.5620,15.8374,7125.3620,0.0000,-7125.3620,18.5916,13.0198,15.8057,0.9544,64418.8812,18.6846,18.5197,18.6022,1.8498,0.7819,18.5749,18.6167,18.5958,-0.6918,1.1078,18.6846,18.5768,18.6307,2.9342,-1.8898,13.0389,13.0634,13.0512,-0.2983,-0.7819,13.0198,13.0389,13.0294,-0.3273,-1.1078,13.0198,13.0318,13.0258,-0.3487,1.8898,5.9782,467.1416,-55041.1000,64418.8812
4061.0000,12.9131,19.2498,188.3000,63661.2000,-63472.9000,3.0184,39.3421,10258.2138,10297.5559,146.2216,73919.4138,148.9579,-73770.4559,12.9130,18.5800,0.0000,9376.0000,-9376.0000,0.4982,0.0000,1513.1018,1513.1018,24.2074,10889.1018,0.0000,-10889.1018,18.9055,12.8072,15.8564,1.2254,82713.5429,19.2498,18.8216,19.0357,5.1992,0.8401,18.7317,18.6677,18.6997,1.2213,1.3382,19.2498,19.0516,19.1507,6.2428,-2.1783,12.9130,13.0052,12.9591,-1.1437,-0.8401,12.8072,12.9130,12.8601,-2.0752,-1.3382,12.8072,12.8776,12.8424,-2.2459,2.1783,7.0062,547.4744,-72848.9000,82713.5429
4062.0000,13.0244,19.2900,1401.5000,147464.4000,-146062.9000,7.0419,292.2754,23822.9889,24115.2643,340.9519,171287.3889,1109.2246,-170178.1643,13.0118,18.6798,0.0000,249.8000,-249.8000,0.0133,0.0000,40.3666,40.3666,0.6446,290.1666,0.0000,-290.1666,19.1974,13.0763,16.1369,2.4677,166567.2841,19.2900,19.2136,19.2518,2.5751,2.3429,19.2106,19.0576,19.1341,5.2098,2.3562,19.2900,19.2675,19.2787,1.5122,-4.6990,13.0118,12.9962,13.0040,0.5087,-2.3429,13.0763,13.0118,13.0440,2.1866,-2.3562,13.0763,13.0384,13.0574,2.5612,4.6990,14.0496,1097.8586,-146312.7000,166567.2841
4063.0000,13.2715,19.6490,0.0000,205773.9000,-205773.9000,9.7247,0.0000,33433.6057,33433.6057,471.0013,239207.5057,0.0000,-239207.5057,13.2702,18.9411,0.0000,1312.8000,-1312.8000,0.0698,0.0000,212.8956,212.8956,3.3891,1525.6956,0.0000,-1525.6956,19.5538,13.3354,16.4446,3.4801,234910.1222,19.6490,19.5583,19.6036,4.2132,3.2183,19.5452,19.4531,19.4992,4.3726,3.2881,19.6490,19.6046,19.6268,4.1675,-6.5064,13.2702,13.2095,13.2399,2.8144,-3.2183,13.3354,13.2702,13.3028,3.0907,-3.2881,13.3354,13.3022,13.3188,3.1222,6.5064,19.5079,1524.3761,-207086.7000,234910.1222
4064.0000,13.6222,20.0069,0.0000,236854.1000,-236854.1000,11.1935,0.0000,38799.8484,38799.8484,543.0050,275653.9484,0.0000,-275653.9484,13.6294,19.3042,0.0000,28069.4000,-28069.4000,1.4914,0.0000,4574.9752,4574.9752,72.5360,32644.3752,0.0000,-32644.3752,19.8639,13.6922,16.7781,4.4734,301956.4392,20.0069,19.9153,19.9611,4.2813,3.2340,19.7224,19.6865,19.7044,2.4444,4.7255,20.0069,19.9693,19.9881,4.3279,-7.9595,13.6294,13.5409,13.5851,4.1337,-3.2340,13.6922,13.6294,13.6608,4.2872,-4.7255,13.6922,13.6552,13.6737,4.2505,7.9595,25.2886,1976.0847,-264923.5000,301956.4392
4065.0000,13.9768,20.3691,0.0000,257280.4000,-257280.4000,12.1588,0.0000,42499.9136,42499.9136,591.1774,299780.3136,0.0000,-299780.3136,13.9887,19.6676,0.0000,57472.4000,-57472.4000,3.0537,0.0000,9415.8794,9415.8794,148.7295,66888.2794,0.0000,-66888.2794,20.1754,14.0366,17.1060,5.3361,360190.0025,20.3691,20.2710,20.3200,4.2990,3.0350,19.9684,19.9348,19.9516,2.9500,6.0888,20.3691,20.3360,20.3525,4.3649,-9.1238,13.9887,13.8917,13.9402,4.2524,-3.0350,14.0366,13.9887,14.0127,4.2138,-6.0888,14.0366,14.0051,14.0209,4.1567,9.1238,30.3627,2372.5821,-314752.8000,360190.0025
4066.0000,14.2926,20.6917,0.0000,270907.1000,-270907.1000,12.8028,0.0000,45088.5420,45088.5420,623.9358,315995.6420,0.0000,-315995.6420,14.3051,19.9878,0.0000,82455.3000,-82455.3000,4.3812,0.0000,13572.0215,13572.0215,213.6926,96027.3215,0.0000,-96027.3215,20.4684,14.3409,17.4047,6.0167,406124.3682,20.6917,20.5961,20.6439,3.8755,2.8072,20.2253,20.1955,20.2104,3.0909,7.1884,20.6917,20.6647,20.6782,3.8977,-9.9956,14.3051,14.2112,14.2582,3.8044,-2.8072,14.3409,14.3051,14.3230,3.7123,-7.1884,14.3409,14.3154,14.3282,3.6757,9.9956,34.3350,2682.9858,-353362.4000,406124.3682
4067.0000,14.5806,20.9861,0.0000,291835.2000,-291835.2000,13.7919,0.0000,48908.5598,48908.5598,673.5392,340743.7598,0.0000,-340743.7598,14.5919,20.2781,0.0000,96866.0000,-96866.0000,5.1469,0.0000,16012.8974,16012.8974,251.3693,112878.8974,0.0000,-112878.8974,20.7555,14.6212,17.6884,6.6384,448089.4154,20.9861,20.9000,20.9431,3.5777,2.8817,20.5013,20.4728,20.4870,3.3057,8.0285,20.9861,20.9635,20.9748,3.5468,-10.9102,14.5919,14.5080,14.5500,3.4889,-2.8817,14.6212,14.5919,14.6066,3.3895,-8.0285,14.6212,14.5998,14.6105,3.3745,10.9102,37.8769,2959.7517,-388701.2000,448089.4154
4068.0000,14.7711,21.1808,0.0000,304811.2000,-304811.2000,14.4051,0.0000,51318.6158,51318.6158,704.8369,356129.8158,0.0000,-356129.8158,14.7786,20.4671,0.0000,95088.4000,-95088.4000,5.0524,0.0000,15763.8951,15763.8951,247.0561,110852.2951,0.0000,-110852.2951,20.9687,14.7969,17.8828,6.8619,463178.5317,21.1808,21.1251,21.1529,2.5002,3.1176,20.7182,20.6959,20.7070,2.6219,8.1700,21.1808,21.1662,21.1735,2.3653,-11.2875,14.7786,14.7250,14.7518,2.4031,-3.1176,14.7969,14.7786,14.7878,2.1540,-8.1700,14.7969,14.7838,14.7904,2.1380,11.2875,38.9482,3043.4653,-399899.6000,463178.5317
4069.0000,14.9368,21.3503,0.0000,313243.7000,-313243.7000,14.8036,0.0000,52950.7141,52950.7141,725.2603,366194.4141,0.0000,-366194.4141,14.9428,20.6333,0.0000,99315.3000,-99315.3000,5.2770,0.0000,16506.4170,16506.4170,258.2453,115821.7170,0.0000,-115821.7170,21.1406,14.9587,18.0497,7.0933,478794.5176,21.3503,21.3048,21.3275,2.0744,3.1755,20.8856,20.8689,20.8773,2.0220,8.4525,21.3503,21.3381,21.3442,2.0272,-11.6281,14.9428,14.8988,14.9208,2.0067,-3.1755,14.9587,14.9428,14.9508,1.9343,-8.4525,14.9587,14.9472,14.9529,1.9296,11.6281,40.2186,3142.7358,-412559.0000,478794.5176
4070.0000,15.0767,21.4933,0.0000,323373.9000,-323373.9000,15.2824,0.0000,54849.5933,54849.5933,749.5502,378223.4933,0.0000,-378223.4933,15.0816,20.7738,0.0000,99879.2000,-99879.2000,5.3070,0.0000,16636.0699,16636.0699,259.8970,116515.2699,0.0000,-116515.2699,21.2901,15.0947,18.1924,7.2888,491994.4237,21.4933,21.4567,21.4750,1.7474,3.3251,21.0369,21.0223,21.0296,1.8058,8.6321,21.4933,21.4834,21.4884,1.7073,-11.9572,15.0816,15.0460,15.0638,1.6932,-3.3251,15.0947,15.0816,15.0881,1.6252,-8.6321,15.0947,15.0852,15.0900,1.6209,11.9572,41.2584,3223.9932,-423253.1000,491994.4237
4071.0000,15.2163,21.6361,0.0000,333180.8000,-333180.8000,15.7458,0.0000,56705.9958,56705.9958,773.0117,389886.7958,0.0000,-389886.7958,15.2209,20.9149,0.0000,104053.9000,-104053.9000,5.5288,0.0000,17369.3979,17369.3979,270.9249,121423.2979,0.0000,-121423.2979,21.4321,15.2337,18.3329,7.5351,508616.7804,21.6361,21.6013,21.6187,1.7013,3.4057,21.1766,21.1636,21.1701,1.6626,8.9345,21.6361,21.6266,21.6313,1.6928,-12.3401,15.2209,15.1869,15.2039,1.6580,-3.4057,15.2337,15.2209,15.2273,1.6469,-8.9345,15.2337,15.2244,15.2291,1.6462,12.3401,42.6499,3332.7253,-437234.7000,508616.7804
4072.0000,15.3793,21.8029,0.0000,344731.5000,-344731.5000,16.2917,0.0000,58906.7662,58906.7662,800.5674,403638.2662,0.0000,-403638.2662,15.3845,21.0807,0.0000,113752.8000,-113752.8000,6.0441,0.0000,19037.7413,19037.7413,296.3606,132790.5413,0.0000,-132790.5413,21.5897,15.3989,18.4943,7.9012,533332.5666,21.8029,21.7631,21.7830,1.9502,3.4159,21.3271,21.3140,21.3205,1.7832,9.4600,21.8029,21.7922,21.7975,1.9732,-12.8758,15.3845,15.3455,15.3650,1.9118,-3.4159,15.3989,15.3845,15.3917,1.9512,-9.4600,15.3989,15.3883,15.3936,1.9527,12.8758,44.7962,3500.4363,-458484.3000,533332.5666
4073.0000,15.4790,21.9049,0.0000,351851.7000,-351851.7000,16.6282,0.0000,60270.9331,60270.9331,818.0093,412122.6331,0.0000,-412122.6331,15.4824,21.1799,0.0000,110214.0000,-110214.0000,5.8561,0.0000,18474.3645,18474.3645,287.3510,128688.3645,0.0000,-128688.3645,21.7038,15.4907,18.5972,7.9825,538816.6269,21.9049,21.8798,21.8923,1.2866,3.5907,21.4459,21.4354,21.4407,1.4171,9.4468,21.9049,21.8983,21.9016,1.2228,-13.0375,15.4824,15.4582,15.4703,1.2383,-3.5907,15.4907,15.4824,15.4865,1.1120,-9.4468,15.4907,15.4847,15.4877,1.1031,13.0375,45.1173,3525.5291,-462065.7000,538816.6269
4074.0000,15.0681,21.4845,0.0000,254721.5000,-254721.5000,12.0379,0.0000,43195.9516,43195.9516,592.5973,297917.4516,0.0000,-297917.4516,15.0558,20.7477,0.0000,72254.8000,-72254.8000,3.8392,0.0000,12030.0503,12030.0503,188.4665,84284.8503,0.0000,-84284.8503,21.3627,14.9975,18.1801,5.7748,389796.0811,21.4845,21.5925,21.5385,-4.3027,2.7329,21.0990,21.1398,21.1194,-3.9098,6.5721,21.4845,21.5202,21.5024,-4.8501,-9.3050,15.0558,15.1655,15.1107,-4.3726,-2.7329,14.9975,15.0558,15.0266,-5.5824,-6.5721,14.9975,15.0395,15.0185,-5.6947,9.3050,31.8699,2490.3588,-326976.3000,389796.0811
4075.0000,14.8509,21.2625,0.0000,247657.5000,-247657.5000,11.7041,0.0000,41776.8646,41776.8646,574.5560,289434.3646,0.0000,-289434.3646,14.8414,20.5306,0.0000,56452.5000,-56452.5000,2.9995,0.0000,9367.8221,9367.8221,146.9686,65820.3221,0.0000,-65820.3221,21.1502,14.8131,17.9817,5.3243,359388.2643,21.2625,21.3319,21.2972,-2.9443,2.9015,20.9246,20.9504,20.9375,-2.2272,5.9010,21.2625,21.2842,21.2733,-2.7964,-8.8026,14.8414,14.9091,14.8753,-2.8735,-2.9015,14.8131,14.8414,14.8273,-2.4386,-5.9010,14.8131,14.8317,14.8224,-2.3984,8.8026,29.4773,2303.3993,-304110.0000,359388.2643
4076.0000,14.4456,20.8481,0.0000,180182.1000,-180182.1000,8.5152,0.0000,30098.8078,30098.8078,417.4037,210280.9078,0.0000,-210280.9078,14.4321,20.1162,0.0000,33269.3000,-33269.3000,1.7677,0.0000,5486.4857,5486.4857,86.5323,38755.7857,0.0000,-38755.7857,20.8098,14.3406,17.5752,3.8011,256576.8555,20.8481,20.9885,20.9183,-4.6049,2.2492,20.6047,20.6673,20.6360,-3.6711,4.0169,20.8481,20.9011,20.8746,-4.8444,-6.2661,14.4321,14.5707,14.5014,-4.5442,-2.2492,14.3406,14.4321,14.3863,-5.3533,-4.0169,14.3406,14.4007,14.3706,-5.4846,6.2661,20.6014,1609.8229,-213451.4000,256576.8555
4077.0000,14.1857,20.5825,0.0000,169815.4000,-169815.4000,8.0253,0.0000,28191.3024,28191.3024,392.3231,198006.7024,0.0000,-198006.7024,14.1740,19.8551,0.0000,21886.0000,-21886.0000,1.1629,0.0000,3595.4065,3595.4065,56.8250,25481.4065,0.0000,-25481.4065,20.5597,14.1155,17.3376,3.3833,228374.2368,20.5825,20.6861,20.6343,-3.4591,2.2875,20.4061,20.4557,20.4309,-2.5074,3.4504,20.5825,20.6222,20.6023,-3.3177,-5.7378,14.1740,14.2750,14.2245,-3.3741,-2.2875,14.1155,14.1740,14.1447,-2.9481,-3.4504,14.1155,14.1501,14.1328,-2.9027,5.7378,18.3848,1436.6162,-191701.4000,228374.2368
4078.0000,13.9276,20.3189,0.0000,141358.6000,-141358.6000,6.6805,0.0000,23323.7128,23323.7128,326.0169,164682.3128,0.0000,-164682.3128,13.9198,19.5980,0.0000,13749.8000,-13749.8000,0.7306,0.0000,2250.4162,2250.4162,35.6615,16000.2162,0.0000,-16000.2162,20.3286,13.8381,17.0833,2.7486,185528.1588,20.3189,20.4286,20.3737,-3.1775,1.9833,20.2050,20.2653,20.2351,-2.3949,2.7139,20.3189,20.3652,20.3420,-3.1741,-4.6972,13.9198,14.0258,13.9728,-3.0699,-1.9833,13.8381,13.9198,13.8789,-3.2401,-2.7139,13.8381,13.8862,13.8621,-3.2992,4.6972,14.8167,1157.7959,-155108.4000,185528.1588
4079.0000,13.7187,20.1055,0.0000,126219.7000,-126219.7000,5.9650,0.0000,20723.4053,20723.4053,290.6071,146943.1053,0.0000,-146943.1053,13.7115,19.3873,0.0000,9282.4000,-9282.4000,0.4932,0.0000,1514.6913,1514.6913,24.0496,10797.0913,0.0000,-10797.0913,20.1291,13.6378,16.8834,2.3954,161692.4607,20.1055,20.2055,20.1555,-2.6660,1.8239,20.0313,20.0937,20.0625,-2.1158,2.3171,20.1055,20.1489,20.1272,-2.6249,-4.1411,13.7115,13.8089,13.7602,-2.5979,-1.8239,13.6378,13.7115,13.6747,-2.4974,-2.3171,13.6378,13.6790,13.6584,-2.4908,4.1411,12.9011,1008.1065,-135502.1000,161692.4607
4080.0000,13.5489,19.9322,0.0000,106570.8000,-106570.8000,5.0364,0.0000,17427.7518,17427.7518,245.0320,123998.5518,0.0000,-123998.5518,13.5406,19.2144,0.0000,11468.3000,-11468.3000,0.6094,0.0000,1866.8451,1866.8451,29.6880,13335.1451,0.0000,-13335.1451,19.9397,13.4733,16.7065,2.0861,140811.4944,19.9322,20.0308,19.9815,-2.1323,1.4757,19.7922,19.8824,19.8373,-2.7497,2.0850,19.9322,19.9732,19.9527,-2.1384,-3.5607,13.5406,13.6376,13.5891,-2.0976,-1.4757,13.4733,13.5406,13.5069,-2.0570,-2.0850,13.4733,13.5122,13.4927,-2.0318,3.5607,11.2709,880.7222,-118039.1000,140811.4944
4081.0000,13.4106,19.7910,0.0000,101618.8000,-101618.8000,4.8024,0.0000,16564.3151,16564.3151,233.3877,118183.1151,0.0000,-118183.1151,13.4042,19.0765,0.0000,6960.2000,-6960.2000,0.3698,0.0000,1130.8341,1130.8341,18.0055,8091.0341,0.0000,-8091.0341,19.8033,13.3439,16.5736,1.9091,128861.3933,19.7910,19.8751,19.8331,-1.8237,1.4775,19.7152,19.7605,19.7379,-1.2328,1.8474,19.7910,19.8272,19.8091,-1.7653,-3.3249,13.4042,13.4858,13.4450,-1.7710,-1.4775,13.3439,13.4042,13.3740,-1.6358,-1.8474,13.3439,13.3772,13.3606,-1.6272,3.3249,10.3197,806.3948,-108579.0000,128861.3933
4082.0000,13.3311,19.7098,0.0000,90030.9000,-90030.9000,4.2548,0.0000,14648.2724,14648.2724,206.5882,104679.1724,0.0000,-104679.1724,13.3226,18.9940,0.0000,14604.2000,-14604.2000,0.7760,0.0000,2370.0697,2370.0697,37.7595,16974.2697,0.0000,-16974.2697,19.6668,13.2939,16.4803,1.8320,123658.1652,19.7098,19.7754,19.7426,-1.1238,1.1596,19.4621,19.5600,19.5111,-2.7691,1.9356,19.7098,19.7336,19.7217,-1.0869,-3.0952,13.3226,13.3877,13.3552,-1.1167,-1.1596,13.2939,13.3226,13.3082,-0.8267,-1.9356,13.2939,13.3099,13.3019,-0.7406,3.0952,10.0339,784.0666,-104635.1000,123658.1652
4083.0000,13.2265,19.6031,0.0000,79028.0000,-79028.0000,3.7348,0.0000,12826.8576,12826.8576,181.2472,91854.8576,0.0000,-91854.8576,13.2213,18.8916,0.0000,10193.5000,-10193.5000,0.5416,0.0000,1651.9537,1651.9537,26.3471,11845.4537,0.0000,-11845.4537,19.5677,13.1598,16.3638,1.5658,105691.5380,19.6031,19.6820,19.6425,-1.2401,1.0644,19.4155,19.4552,19.4353,-0.9464,1.6060,19.6031,19.6353,19.6192,-1.2697,-2.6704,13.2213,13.2971,13.2592,-1.1907,-1.0644,13.1598,13.2213,13.1906,-1.4522,-1.6060,13.1598,13.1984,13.1791,-1.5139,2.6704,8.5270,666.3155,-89221.5000,105691.5380
4084.0000,13.2136,19.5899,0.0000,99506.4000,-99506.4000,4.7026,0.0000,16145.8327,16145.8327,228.0593,115652.2327,0.0000,-115652.2327,13.2059,18.8761,0.0000,9776.0000,-9776.0000,0.5194,0.0000,1583.9586,1583.9586,25.2580,11359.9586,0.0000,-11359.9586,19.5327,13.2139,16.3733,1.8855,127268.5971,19.5899,19.6146,19.6022,-0.5189,1.3944,19.4141,19.4221,19.4181,-0.2405,1.9138,19.5899,19.5967,19.5933,-0.3448,-3.3082,13.2059,13.2309,13.2184,-0.5246,-1.3944,13.2139,13.2059,13.2099,0.2011,-1.9138,13.2139,13.2064,13.2101,0.3419,3.3082,10.4089,813.3634,-109282.4000,127268.5971
4085.0000,13.2487,19.6257,0.0000,110504.2000,-110504.2000,5.2223,0.0000,17944.9102,17944.9102,253.2441,128449.1102,0.0000,-128449.1102,13.2477,18.9183,0.0000,12673.3000,-12673.3000,0.6734,0.0000,2054.5767,2054.5767,32.7417,14727.8767,0.0000,-14727.8767,19.5405,13.2649,16.4027,2.1142,142705.9591,19.6257,19.6160,19.6208,0.1922,1.5163,19.4014,19.4071,19.4043,-0.1992,2.1897,19.6257,19.6193,19.6225,0.3202,-3.7060,13.2477,13.2355,13.2416,0.2475,-1.5163,13.2649,13.2477,13.2563,0.5272,-2.1897,13.2649,13.2540,13.2595,0.5631,3.7060,11.7515,918.2763,-123177.5000,142705.9591
4086.0000,13.4789,19.8607,0.0000,195380.2000,-195380.2000,9.2335,0.0000,31898.6461,31898.6461,447.8570,227278.8461,0.0000,-227278.8461,13.4765,19.1497,0.0000,1899.4000,-1899.4000,0.1009,0.0000,308.9114,308.9114,4.9079,2208.3114,0.0000,-2208.3114,19.7848,13.5433,16.6641,3.3290,224710.2089,19.8607,19.8033,19.8320,2.5156,3.0442,19.7823,19.6942,19.7383,3.9984,3.1451,19.8607,19.8308,19.8457,2.6617,-6.1893,13.4765,13.4203,13.4484,2.4638,-3.0442,13.5433,13.4765,13.5099,3.0288,-3.1451,13.5433,13.5077,13.5255,3.1786,6.1893,18.6051,1453.8281,-197279.6000,224710.2089
4087.0000,13.7640,20.1517,0.0000,251910.5000,-251910.5000,11.9051,0.0000,41404.0768,41404.0768,578.2991,293314.5768,0.0000,-293314.5768,13.7647,19.4410,0.0000,2508.4000,-2508.4000,0.1333,0.0000,409.6295,409.6295,6.4874,2918.0295,0.0000,-2918.0295,20.0832,13.8226,16.9529,4.3066,290692.4118,20.1517,20.0906,20.1212,3.4577,3.9239,20.0693,20.0079,20.0386,3.5922,4.0572,20.1517,20.1215,20.1366,3.4778,-7.9811,13.7647,13.7043,13.7345,3.4196,-3.9239,13.8226,13.7647,13.7936,3.3914,-4.0572,13.8226,13.7933,13.8080,3.3759,7.9811,24.0123,1876.3514,-254418.9000,290692.4118
4088.0000,14.1792,20.5758,0.0000,276505.0000,-276505.0000,13.0674,0.0000,45895.8152,45895.8152,635.9400,322400.8152,0.0000,-322400.8152,14.1894,19.8706,0.0000,49661.2000,-49661.2000,2.6387,0.0000,8160.1415,8160.1415,128.5854,57821.3415,0.0000,-57821.3415,20.4049,14.2470,17.3259,5.5264,373033.3210,20.5758,20.4789,20.5273,4.8690,3.4762,20.2164,20.1939,20.2051,1.9773,6.1149,20.5758,20.5394,20.5576,5.0478,-9.5911,14.1894,14.0924,14.1409,4.8724,-3.4762,14.2470,14.1894,14.2182,5.0910,-6.1149,14.2470,14.2106,14.2288,5.0462,9.5911,31.3603,2450.5342,-326166.2000,373033.3210
4089.0000,14.4793,20.8826,0.0000,290523.1000,-290523.1000,13.7299,0.0000,48570.2044,48570.2044,670.0076,339093.3044,0.0000,-339093.3044,14.4895,20.1744,0.0000,69422.8000,-69422.8000,3.6887,0.0000,11458.4961,11458.4961,180.0666,80881.2961,0.0000,-80881.2961,20.6906,14.5234,17.6070,6.1382,414331.6091,20.8826,20.8043,20.8434,3.7823,3.3471,20.4740,20.4441,20.4591,3.0320,7.0357,20.8826,20.8576,20.8701,3.7390,-10.3828,14.4895,14.4127,14.4511,3.7107,-3.3471,14.5234,14.4895,14.5064,3.4463,-7.0357,14.5234,14.5008,14.5121,3.3868,10.3828,34.8244,2721.2287,-359945.9000,414331.6091
4090.0000,14.7258,21.1345,0.0000,304307.0000,-304307.0000,14.3813,0.0000,51177.6859,51177.6859,703.1957,355484.6859,0.0000,-355484.6859,14.7342,20.4221,0.0000,82375.4000,-82375.4000,4.3769,0.0000,13647.0238,13647.0238,213.9322,96022.4238,0.0000,-96022.4238,20.9354,14.7601,17.8477,6.6191,446788.7645,21.1345,21.0702,21.1024,3.0926,3.3348,20.7024,20.6776,20.6900,2.7542,7.7117,21.1345,21.1154,21.1250,3.0436,-11.0465,14.7342,14.6717,14.7029,3.0073,-3.3348,14.7601,14.7342,14.7471,2.8724,-7.7117,14.7601,14.7421,14.7511,2.8518,11.0465,37.5370,2933.1956,-386682.4000,446788.7645
4091.0000,14.9572,21.3711,0.0000,317869.9000,-317869.9000,15.0222,0.0000,53759.4175,53759.4175,735.7481,371629.3175,0.0000,-371629.3175,14.9650,20.6558,0.0000,95142.6000,-95142.6000,5.0553,0.0000,15818.3644,15818.3644,247.3478,110960.9644,0.0000,-110960.9644,21.1625,14.9877,18.0751,7.0840,478171.9829,21.3711,21.3116,21.3414,2.8519,3.3223,20.9159,20.8946,20.9052,2.5655,8.3776,21.3711,21.3543,21.3627,2.8370,-11.6999,14.9650,14.9069,14.9360,2.7801,-3.3223,14.9877,14.9650,14.9764,2.7338,-8.3776,14.9877,14.9715,14.9796,2.7251,11.6999,40.2071,3141.8394,-413012.5000,478171.9829
4092.0000,15.1214,21.5391,0.0000,329764.2000,-329764.2000,15.5844,0.0000,55994.5237,55994.5237,764.4676,385758.7237,0.0000,-385758.7237,15.1270,20.8198,0.0000,94369.0000,-94369.0000,5.0142,0.0000,15729.4683,15729.4683,245.5827,110098.4683,0.0000,-110098.4683,21.3426,15.1423,18.2424,7.2979,492606.0173,21.5391,21.4975,21.5183,2.1031,3.5234,21.0995,21.0816,21.0905,2.2039,8.5376,21.5391,21.5274,21.5332,2.0252,-12.0610,15.1270,15.0869,15.1069,2.0305,-3.5234,15.1423,15.1270,15.1346,1.8778,-8.5376,15.1423,15.1315,15.1369,1.8661,12.0610,41.2800,3225.6789,-424133.2000,492606.0173
