Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4093.0000,15.3292,21.7516,0.0000,342738.5000,-342738.5000,16.1975,0.0000,58494.2490,58494.2490,795.4271,401232.7490,0.0000,-401232.7490,15.3357,21.0312,0.0000,109487.0000,-109487.0000,5.8175,0.0000,18309.5845,18309.5845,285.1282,127796.5845,0.0000,-127796.5845,21.5386,15.3545,18.4465,7.7794,525107.6790,21.7516,21.7018,21.7267,2.4827,3.4600,21.2813,21.2650,21.2732,2.1716,9.2775,21.7516,21.7379,21.7447,2.5205,-12.7375,15.3357,15.2868,15.3112,2.4336,-3.4600,15.3545,15.3357,15.3451,2.5073,-9.2775,15.3545,15.3408,15.3476,2.5105,12.7375,44.1401,3449.1687,-452225.5000,525107.6790
4094.0000,15.5210,21.9478,0.0000,357203.9000,-357203.9000,16.8811,0.0000,61251.0830,61251.0830,830.1691,418454.9830,0.0000,-418454.9830,15.5271,21.2251,0.0000,117557.7000,-117557.7000,6.2463,0.0000,19719.4767,19719.4767,306.4304,137277.1767,0.0000,-137277.1767,21.7318,15.5432,18.6375,8.1784,552038.7170,21.9478,21.9016,21.9247,2.3575,3.5450,21.4701,21.4541,21.4621,2.2476,9.7912,21.9478,21.9356,21.9417,2.3448,-13.3362,15.5271,15.4820,15.5045,2.3005,-3.5450,15.5432,15.5271,15.5351,2.2614,-9.7912,15.5432,15.5314,15.5373,2.2566,13.3362,46.4001,3625.7677,-474761.6000,552038.7170
4095.0000,15.7000,22.1309,0.0000,370309.3000,-370309.3000,17.5005,0.0000,63779.4195,63779.4195,861.7542,434088.7195,0.0000,-434088.7195,15.7055,21.4059,0.0000,125181.3000,-125181.3000,6.6513,0.0000,21058.8821,21058.8821,326.5839,146240.1821,0.0000,-146240.1821,21.9126,15.7198,18.8162,8.5464,576878.7641,22.1309,22.0886,22.1098,2.2011,3.6164,21.6464,21.6321,21.6392,2.1058,10.2677,22.1309,22.1200,22.1255,2.1853,-13.8841,15.7055,15.6643,15.6849,2.1443,-3.6164,15.7198,15.7055,15.7127,2.1103,-10.2677,15.7198,15.7093,15.7145,2.1070,13.8841,48.4839,3788.5990,-495490.6000,576878.7641
4096.0000,15.8276,22.2616,0.0000,373684.4000,-373684.4000,17.6600,0.0000,64564.5913,64564.5913,870.6762,438248.9913,0.0000,-438248.9913,15.8318,21.5339,0.0000,129400.6000,-129400.6000,6.8755,0.0000,21813.5135,21813.5135,337.8661,151214.1135,0.0000,-151214.1135,22.0443,15.8416,18.9429,8.6962,586991.3267,22.2616,22.2303,22.2460,1.6116,3.5948,21.7730,21.7629,21.7679,1.5209,10.4704,22.2616,22.2539,22.2577,1.5641,-14.0652,15.8318,15.8015,15.8167,1.5579,-3.5948,15.8416,15.8318,15.8367,1.4643,-10.4704,15.8416,15.8343,15.8379,1.4570,14.0652,49.2813,3850.9078,-503085.0000,586991.3267
4097.0000,15.8573,22.2920,0.0000,378259.5000,-378259.5000,17.8762,0.0000,65403.1516,65403.1516,882.1110,443662.6516,0.0000,-443662.6516,15.8586,21.5610,0.0000,113006.5000,-113006.5000,6.0045,0.0000,19058.2501,19058.2501,295.2323,132064.7501,0.0000,-132064.7501,22.1030,15.8604,18.9817,8.5184,574994.4982,22.2920,22.2834,22.2877,0.4712,3.9572,21.8480,21.8417,21.8448,0.8958,9.9617,22.2920,22.2900,22.2910,0.3692,-13.9190,15.8586,15.8508,15.8547,0.4265,-3.9572,15.8604,15.8586,15.8595,0.2429,-9.9617,15.8604,15.8591,15.8598,0.2311,13.9190,47.9876,3749.8175,-491266.0000,574994.4982
4098.0000,15.4315,21.8561,0.0000,283006.3000,-283006.3000,13.3746,0.0000,48421.3140,48421.3140,660.1130,331427.6140,0.0000,-331427.6140,15.4197,21.1162,0.0000,76259.4000,-76259.4000,4.0519,0.0000,12769.9846,12769.9846,199.2542,89029.3846,0.0000,-89029.3846,21.7387,15.3653,18.5520,6.3464,428383.7788,21.8561,21.9582,21.9072,-4.6242,3.1076,21.4817,21.5217,21.5017,-4.1732,7.1595,21.8561,21.8901,21.8731,-5.0755,-10.2671,15.4197,15.5226,15.4711,-4.6607,-3.1076,15.3653,15.4197,15.3925,-5.6676,-7.1595,15.3653,15.4039,15.3846,-5.7663,10.2671,35.0227,2736.7241,-359265.7000,428383.7788
4099.0000,15.1895,21.6087,0.0000,269200.1000,-269200.1000,12.7222,0.0000,45786.7189,45786.7189,626.0777,314986.8189,0.0000,-314986.8189,15.1801,20.8737,0.0000,61589.7000,-61589.7000,3.2725,0.0000,10274.3823,10274.3823,160.6026,71864.0823,0.0000,-71864.0823,21.4967,15.1506,18.3237,5.8000,391500.8081,21.6087,21.6785,21.6436,-3.2129,3.1499,21.2684,21.2969,21.2827,-2.6753,6.4224,21.6087,21.6308,21.6197,-3.0897,-9.5723,15.1801,15.2482,15.2142,-3.1328,-3.1499,15.1506,15.1801,15.1654,-2.7730,-6.4224,15.1506,15.1702,15.1604,-2.7379,9.5723,32.1025,2508.5324,-330789.8000,391500.8081
4100.0000,14.7677,21.1773,0.0000,199580.9000,-199580.9000,9.4320,0.0000,33599.1327,33599.1327,463.4009,233180.0327,0.0000,-233180.0327,14.7537,20.4418,0.0000,39648.3000,-39648.3000,2.1067,0.0000,6570.4394,6570.4394,103.2772,46218.7394,0.0000,-46218.7394,21.1267,14.6706,17.8986,4.2567,287324.8543,21.1773,21.3133,21.2453,-4.8386,2.4418,20.9096,20.9723,20.9410,-4.1556,4.5484,21.1773,21.2271,21.2022,-5.0706,-6.9902,14.7537,14.8880,14.8208,-4.7793,-2.4418,14.6706,14.7537,14.7121,-5.5017,-4.5484,14.6706,14.7257,14.6982,-5.6101,6.9902,23.1418,1808.3332,-239229.2000,287324.8543
4101.0000,14.4998,20.9035,0.0000,189168.1000,-189168.1000,8.9399,0.0000,31641.0634,31641.0634,437.9755,220809.1634,0.0000,-220809.1634,14.4881,20.1730,0.0000,28493.9000,-28493.9000,1.5140,0.0000,4702.9279,4702.9279,74.0835,33196.8279,0.0000,-33196.8279,20.8618,14.4357,17.6488,3.8386,259104.9191,20.9035,21.0021,20.9528,-3.5619,2.4753,20.6875,20.7355,20.7115,-2.8016,3.9893,20.9035,20.9397,20.9216,-3.4182,-6.4646,14.4881,14.5841,14.5361,-3.4683,-2.4753,14.4357,14.4881,14.4619,-3.0520,-3.9893,14.4357,14.4676,14.4516,-3.0073,6.4646,20.9387,1636.1768,-217662.0000,259104.9191
4102.0000,14.2387,20.6367,0.0000,160726.3000,-160726.3000,7.5958,0.0000,26716.1374,26716.1374,371.4587,187442.4374,0.0000,-187442.4374,14.2292,19.9110,0.0000,21528.1000,-21528.1000,1.1439,0.0000,3539.5022,3539.5022,55.9090,25067.6022,0.0000,-25067.6022,20.6143,14.1617,17.3880,3.2223,217508.1112,20.6367,20.7394,20.6880,-3.2274,2.1506,20.4518,20.5102,20.4810,-2.8133,3.2945,20.6367,20.6772,20.6569,-3.2262,-5.4451,14.2292,14.3290,14.2791,-3.1332,-2.1506,14.1617,14.2292,14.1955,-3.2471,-3.2945,14.1617,14.2030,14.1824,-3.2815,5.4451,17.4903,1366.7167,-182254.4000,217508.1112
4103.0000,14.0167,20.4099,0.0000,146980.4000,-146980.4000,6.9462,0.0000,24302.5538,24302.5538,339.1014,171282.9538,0.0000,-171282.9538,14.0089,19.6881,0.0000,14269.5000,-14269.5000,0.7582,0.0000,2338.5034,2338.5034,37.0179,16608.0034,0.0000,-16608.0034,20.4072,13.9440,17.1756,2.8453,192058.4301,20.4099,20.5036,20.4567,-2.8236,2.0627,20.2844,20.3352,20.3098,-2.0987,2.8208,20.4099,20.4488,20.4294,-2.7786,-4.8835,14.0089,14.0999,14.0544,-2.7440,-2.0627,13.9440,14.0089,13.9765,-2.6753,-2.8208,13.9440,13.9816,13.9628,-2.6819,4.8835,15.4057,1203.8197,-161249.9000,192058.4301
4104.0000,13.8235,20.2125,0.0000,129875.6000,-129875.6000,6.1378,0.0000,21376.3645,21376.3645,299.1997,151251.9645,0.0000,-151251.9645,13.8166,19.4935,0.0000,11830.2000,-11830.2000,0.6286,0.0000,1933.3502,1933.3502,30.6619,13763.5502,0.0000,-13763.5502,20.2172,13.7513,16.9843,2.5000,168748.2010,20.2125,20.3031,20.2578,-2.4329,1.8364,20.0966,20.1584,20.1275,-2.2312,2.4650,20.2125,20.2509,20.2317,-2.4173,-4.3014,13.8166,13.9048,13.8607,-2.3699,-1.8364,13.7513,13.8166,13.7839,-2.3554,-2.4650,13.7513,13.7887,13.7700,-2.3585,4.3014,13.5205,1056.5134,-141705.8000,168748.2010
4105.0000,13.6958,20.0821,0.0000,124390.4000,-124390.4000,5.8786,0.0000,20412.0515,20412.0515,286.1997,144802.4515,0.0000,-144802.4515,13.6888,19.3643,0.0000,11854.6000,-11854.6000,0.6299,0.0000,1933.7927,1933.7927,30.7010,13788.3927,0.0000,-13788.3927,20.0687,13.6481,16.8584,2.3878,161176.4607,20.0821,20.1500,20.1160,-1.7425,1.7496,19.9420,19.9975,19.9698,-1.9363,2.3794,20.0821,20.1097,20.0959,-1.6710,-4.1290,13.6888,13.7552,13.7220,-1.7054,-1.7496,13.6481,13.6888,13.6685,-1.4256,-2.3794,13.6481,13.6706,13.6593,-1.3676,4.1290,12.9972,1015.6211,-136245.0000,161176.4607
4106.0000,13.5781,19.9620,0.0000,114387.8000,-114387.8000,5.4059,0.0000,18718.8795,18718.8795,262.9658,133106.6795,0.0000,-133106.6795,13.5733,19.2476,0.0000,10405.8000,-10405.8000,0.5529,0.0000,1694.6730,1694.6730,26.9350,12100.4730,0.0000,-12100.4730,19.9467,13.5278,16.7372,2.1856,147525.1477,19.9620,20.0254,19.9937,-1.5086,1.6177,19.8273,19.8734,19.8503,-1.4731,2.1706,19.9620,19.9887,19.9753,-1.4871,-3.7882,13.5733,13.6346,13.6039,-1.4567,-1.6177,13.5278,13.5733,13.5506,-1.4546,-2.1706,13.5278,13.5540,13.5409,-1.4613,3.7882,11.8947,929.4674,-124793.6000,147525.1477
4107.0000,13.4796,19.8614,0.0000,105087.4000,-105087.4000,4.9663,0.0000,17157.3216,17157.3216,241.3999,122244.7216,0.0000,-122244.7216,13.4744,19.1475,0.0000,11049.2000,-11049.2000,0.5871,0.0000,1796.9469,1796.9469,28.5872,12846.1469,0.0000,-12846.1469,19.8359,13.4350,16.6354,2.0312,137102.8371,19.8614,19.9205,19.8910,-1.2718,1.4597,19.6988,19.7503,19.7246,-1.5500,2.0468,19.8614,19.8858,19.8736,-1.2597,-3.5066,13.4744,13.5323,13.5033,-1.2463,-1.4597,13.4350,13.4744,13.4547,-1.1889,-2.0468,13.4350,13.4577,13.4464,-1.1731,3.5066,11.0816,865.9314,-116136.6000,137102.8371
4108.0000,13.5070,19.8894,0.0000,128716.4000,-128716.4000,6.0830,0.0000,21028.6085,21028.6085,295.4896,149745.0085,0.0000,-149745.0085,13.5029,19.1763,0.0000,13769.8000,-13769.8000,0.7316,0.0000,2240.2988,2240.2988,35.6121,16010.0988,0.0000,-16010.0988,19.8159,13.5215,16.6687,2.4510,165442.5174,19.8894,19.8903,19.8898,-0.0455,1.7838,19.6827,19.6948,19.6887,-0.4642,2.5154,19.8894,19.8868,19.8881,0.1424,-4.2992,13.5029,13.5034,13.5031,-0.0344,-1.7838,13.5215,13.5029,13.5122,0.6617,-2.5154,13.5215,13.5084,13.5150,0.7962,4.2992,13.5942,1062.2698,-142486.2000,165442.5174
4109.0000,13.5129,19.8954,0.0000,139052.9000,-139052.9000,6.5715,0.0000,22720.4294,22720.4294,319.2754,161773.3294,0.0000,-161773.3294,13.5135,19.1870,0.0000,9068.5000,-9068.5000,0.4818,0.0000,1475.6345,1475.6345,23.4560,10544.1345,0.0000,-10544.1345,19.8389,13.5136,16.6763,2.5493,172079.2960,19.8954,19.8938,19.8946,0.0253,2.0299,19.7582,19.7388,19.7485,0.6893,2.5117,19.8954,19.8943,19.8948,0.0499,-4.5416,13.5135,13.5103,13.5119,0.0737,-2.0299,13.5136,13.5135,13.5135,-0.0157,-2.5117,13.5136,13.5140,13.5138,-0.0463,4.5416,14.0710,1099.5295,-148121.4000,172079.2960
4110.0000,13.7590,20.1467,0.0000,225238.5000,-225238.5000,10.6446,0.0000,37015.9622,37015.9622,517.1835,262254.4622,0.0000,-262254.4622,13.7564,19.4327,0.0000,2024.1000,-2024.1000,0.1075,0.0000,330.5028,330.5028,5.2356,2354.6028,0.0000,-2354.6028,20.0813,13.8192,16.9503,3.8473,259695.9749,20.1467,20.0935,20.1201,2.6895,3.5123,20.0739,20.0071,20.0405,3.4914,3.6199,20.1467,20.1191,20.1329,2.8406,-7.1322,13.7564,13.7049,13.7307,2.6081,-3.5123,13.8192,13.7564,13.7878,3.2781,-3.6199,13.8192,13.7857,13.8025,3.4515,7.1322,21.4490,1676.0561,-227262.6000,259695.9749
4111.0000,14.0514,20.4453,0.0000,277648.5000,-277648.5000,13.1214,0.0000,45945.7924,45945.7924,638.5494,323594.2924,0.0000,-323594.2924,14.0527,19.7324,0.0000,6005.4000,-6005.4000,0.3191,0.0000,984.8035,984.8035,15.5490,6990.2035,0.0000,-6990.2035,20.3747,14.1054,17.2400,4.8148,325001.4079,20.4453,20.3878,20.4166,3.5454,4.2674,20.3422,20.2922,20.3172,3.3072,4.5865,20.4453,20.4174,20.4314,3.5702,-8.8540,14.0527,13.9957,14.0242,3.5108,-4.2674,14.1054,14.0527,14.0791,3.4824,-4.5865,14.1054,14.0783,14.0918,3.4600,8.8540,26.8336,2096.8173,-283653.9000,325001.4079
4112.0000,14.4948,20.8983,0.0000,301641.6000,-301641.6000,14.2553,0.0000,50447.7928,50447.7928,695.0630,352089.3928,0.0000,-352089.3928,14.5057,20.1908,0.0000,60700.4000,-60700.4000,3.2252,0.0000,10021.2890,10021.2890,157.3536,70721.6890,0.0000,-70721.6890,20.7170,14.5603,17.6387,6.1497,415102.3571,20.8983,20.8006,20.8495,5.1925,3.6767,20.5156,20.4932,20.5044,2.2277,6.9019,20.8983,20.8631,20.8807,5.3906,-10.5786,14.5057,14.4081,14.4569,5.1896,-3.6767,14.5603,14.5057,14.5330,5.4465,-6.9019,14.5603,14.5250,14.5426,5.4084,10.5786,34.9344,2729.8210,-362342.0000,415102.3571
4113.0000,14.8173,21.2280,0.0000,315567.1000,-315567.1000,14.9134,0.0000,53189.0351,53189.0351,729.2910,368756.1351,0.0000,-368756.1351,14.8279,20.5170,0.0000,83978.8000,-83978.8000,4.4621,0.0000,13932.6905,13932.6905,218.1113,97911.4905,0.0000,-97911.4905,21.0237,14.8604,17.9420,6.8237,460596.4518,21.2280,21.1475,21.1878,4.0506,3.4838,20.7934,20.7648,20.7791,3.2827,7.9459,21.2280,21.2037,21.2159,4.0129,-11.4296,14.8279,14.7490,14.7885,3.9690,-3.4838,14.8604,14.8279,14.8441,3.7224,-7.9459,14.8604,14.8381,14.8492,3.6682,11.4296,38.7742,3029.8742,-399545.9000,460596.4518
4114.0000,15.0667,21.4831,0.0000,328578.0000,-328578.0000,15.5283,0.0000,55718.7237,55718.7237,761.0006,384296.7237,0.0000,-384296.7237,15.0750,20.7672,0.0000,96036.6000,-96036.6000,5.1028,0.0000,15994.4098,15994.4098,249.7732,112031.0098,0.0000,-112031.0098,21.2754,15.0985,18.1869,7.2818,491523.5147,21.4831,21.4202,21.4517,3.1524,3.4752,21.0318,21.0085,21.0201,2.8768,8.5780,21.4831,21.4653,21.4742,3.0857,-12.0531,15.0750,15.0140,15.0445,3.0583,-3.4752,15.0985,15.0750,15.0868,2.8961,-8.5780,15.0985,15.0819,15.0902,2.8758,12.0531,41.3274,3229.3796,-424614.6000,491523.5147
4115.0000,15.2836,21.7050,0.0000,340733.2000,-340733.2000,16.1027,0.0000,58087.0535,58087.0535,790.4806,398820.2535,0.0000,-398820.2535,15.2907,20.9857,0.0000,105640.5000,-105640.5000,5.6131,0.0000,17653.7295,17653.7295,275.0481,123294.2295,0.0000,-123294.2295,21.4938,15.3101,18.4020,7.6731,517935.7679,21.7050,21.6513,21.6782,2.7015,3.4966,21.2412,21.2220,21.2316,2.5196,9.1096,21.7050,21.6903,21.6976,2.6642,-12.6062,15.2907,15.2386,15.2646,2.6244,-3.4966,15.3101,15.2907,15.3004,2.5464,-9.1096,15.3101,15.2961,15.3031,2.5377,12.6062,43.5333,3401.7502,-446373.7000,517935.7679
4116.0000,15.4290,21.8536,0.0000,350906.4000,-350906.4000,16.5835,0.0000,60035.0597,60035.0597,815.2803,410941.4597,0.0000,-410941.4597,15.4337,21.1305,0.0000,102284.4000,-102284.4000,5.4348,0.0000,17131.8184,17131.8184,266.5649,119416.2184,0.0000,-119416.2184,21.6571,15.4463,18.5517,7.8142,527456.7934,21.8536,21.8185,21.8361,1.8739,3.7163,21.4099,21.3945,21.4022,2.0272,9.1510,21.8536,21.8439,21.8488,1.7921,-12.8673,15.4337,15.3998,15.4168,1.8037,-3.7163,15.4463,15.4337,15.4400,1.6521,-9.1510,15.4463,15.4374,15.4418,1.6416,12.8673,44.1698,3451.4907,-453190.8000,527456.7934
4117.0000,15.6166,22.0456,0.0000,362065.2000,-362065.2000,17.1109,0.0000,62231.1178,62231.1178,842.0393,424296.3178,0.0000,-424296.3178,15.6221,21.3213,0.0000,115461.7000,-115461.7000,6.1349,0.0000,19397.5431,19397.5431,301.0994,134859.2431,0.0000,-134859.2431,21.8350,15.6381,18.7366,8.2313,555609.5531,22.0456,22.0030,22.0243,2.2395,3.6587,21.5760,21.5619,21.5690,1.9807,9.7936,22.0456,22.0338,22.0397,2.2721,-13.4522,15.6221,15.5804,15.6012,2.1940,-3.6587,15.6381,15.6221,15.6301,2.2624,-9.7936,15.6381,15.6264,15.6323,2.2664,13.4522,46.6523,3645.4801,-477526.9000,555609.5531
4118.0000,15.7949,22.2281,0.0000,375868.5000,-375868.5000,17.7632,0.0000,64889.2005,64889.2005,875.2638,440757.7005,0.0000,-440757.7005,15.8002,21.5019,0.0000,122725.0000,-122725.0000,6.5208,0.0000,20677.5079,20677.5079,320.3138,143402.5079,0.0000,-143402.5079,22.0146,15.8145,18.9145,8.6034,580726.4193,22.2281,22.1876,22.2078,2.1827,3.7475,21.7521,21.7379,21.7450,2.0927,10.2683,22.2281,22.2173,22.2227,2.1760,-14.0157,15.8002,15.7606,15.7804,2.1308,-3.7475,15.8145,15.8002,15.8073,2.1071,-10.2683,15.8145,15.8040,15.8092,2.1040,14.0157,48.7643,3810.5133,-498593.5000,580726.4193
4119.0000,15.9714,22.4088,0.0000,389116.1000,-389116.1000,18.3893,0.0000,67471.3709,67471.3709,907.2240,456587.4709,0.0000,-456587.4709,15.9765,21.6806,0.0000,131264.8000,-131264.8000,6.9746,0.0000,22180.4207,22180.4207,342.8826,153445.2207,0.0000,-153445.2207,22.1911,15.9900,19.0906,8.9873,606640.4766,22.4088,22.3694,22.3891,2.1553,3.8049,21.9237,21.9105,21.9171,2.0449,10.7795,22.4088,22.3985,22.4036,2.1519,-14.5844,15.9765,15.9381,15.9573,2.1031,-3.8049,15.9900,15.9765,15.9833,2.0917,-10.7795,15.9900,15.9801,15.9851,2.0899,14.5844,50.9607,3982.1383,-520380.9000,606640.4766
4120.0000,16.1203,22.5612,0.0000,395879.6000,-395879.6000,18.7089,0.0000,68899.3606,68899.3606,924.1187,464778.9606,0.0000,-464778.9606,16.1248,21.8308,0.0000,138725.0000,-138725.0000,7.3710,0.0000,23498.5787,23498.5787,362.6659,162223.5787,0.0000,-162223.5787,22.3404,16.1356,19.2380,9.2465,624142.0933,22.5612,22.5273,22.5443,1.8410,3.7793,22.0669,22.0562,22.0616,1.7111,11.1503,22.5612,22.5527,22.5570,1.8187,-14.9296,16.1248,16.0918,16.1083,1.7897,-3.7793,16.1356,16.1248,16.1302,1.7410,-11.1503,16.1356,16.1275,16.1316,1.7364,14.9296,52.4277,4096.7744,-534604.6000,624142.0933
4121.0000,16.2502,22.6943,0.0000,413131.5000,-413131.5000,19.5242,0.0000,72135.7642,72135.7642,965.3867,485267.2642,0.0000,-485267.2642,16.2538,21.9617,0.0000,134924.6000,-134924.6000,7.1690,0.0000,22904.0804,22904.0804,352.9752,157828.6804,0.0000,-157828.6804,22.4845,16.2632,19.3738,9.4891,640513.4558,22.6943,22.6669,22.6806,1.6134,4.1184,22.2190,22.2079,22.2135,1.8013,11.2874,22.6943,22.6871,22.6907,1.5815,-15.4058,16.2538,16.2273,16.2406,1.5650,-4.1184,16.2632,16.2538,16.2585,1.5168,-11.2874,16.2632,16.2564,16.2598,1.5152,15.4058,53.6876,4195.2285,-548056.1000,640513.4558
4122.0000,15.9180,22.3540,0.0000,322044.1000,-322044.1000,15.2195,0.0000,55767.1725,55767.1725,753.2184,377811.2725,0.0000,-377811.2725,15.9087,21.6118,0.0000,108483.1000,-108483.1000,5.7641,0.0000,18310.4388,18310.4388,283.9746,126793.5388,0.0000,-126793.5388,22.1864,15.8744,19.0304,7.5683,510857.1790,22.3540,22.4304,22.3922,-3.5120,3.1518,21.9012,21.9291,21.9151,-3.6321,8.9159,22.3540,22.3765,22.3653,-3.9587,-12.0677,15.9087,15.9863,15.9475,-3.5688,-3.1518,15.8744,15.9087,15.8915,-4.4607,-8.9159,15.8744,15.9001,15.8872,-4.5277,12.0677,42.2209,3299.1987,-430527.2000,510857.1790
4123.0000,15.7050,22.1361,0.0000,302944.9000,-302944.9000,14.3169,0.0000,52183.6095,52183.6095,706.9160,355128.5095,0.0000,-355128.5095,15.6968,21.3971,0.0000,94745.8000,-94745.8000,5.0342,0.0000,15936.5495,15936.5495,247.6139,110682.3495,0.0000,-110682.3495,21.9719,15.6757,18.8238,6.9620,469933.2142,22.1361,22.1970,22.1666,-2.7545,3.0942,21.7016,21.7225,21.7120,-2.4827,8.1284,22.1361,22.1526,22.1444,-2.6978,-11.2227,15.6968,15.7564,15.7266,-2.6975,-3.0942,15.6757,15.6968,15.6862,-2.5093,-8.1284,15.6757,15.6909,15.6833,-2.4933,11.2227,38.8958,3039.3698,-397690.7000,469933.2142
4124.0000,15.2179,21.6376,0.0000,223214.7000,-223214.7000,10.5489,0.0000,37991.6576,37991.6576,520.1033,261206.3576,0.0000,-261206.3576,15.1997,20.8934,0.0000,59886.5000,-59886.5000,3.1820,0.0000,9993.3292,9993.3292,156.3579,69879.8292,0.0000,-69879.8292,21.5460,15.1220,18.3340,5.0402,340214.7056,21.6376,21.7911,21.7143,-5.4895,2.4556,21.2844,21.3433,21.3138,-4.8372,5.6376,21.6376,21.6872,21.6624,-5.8479,-8.0933,15.1997,15.3526,15.2761,-5.4681,-2.4556,15.1220,15.1997,15.1609,-6.3720,-5.6376,15.1220,15.1770,15.1495,-6.4733,8.0933,27.5819,2155.2912,-283101.2000,340214.7056
4125.0000,14.8984,21.3110,0.0000,207993.5000,-207993.5000,9.8296,0.0000,35126.4623,35126.4623,483.0268,243119.9623,0.0000,-243119.9623,14.8834,20.5732,0.0000,43490.8000,-43490.8000,2.3108,0.0000,7221.6251,7221.6251,113.2961,50712.4251,0.0000,-50712.4251,21.2359,14.8308,18.0334,4.4433,299922.2114,21.3110,21.4261,21.3685,-4.2050,2.5063,21.0169,21.0643,21.0406,-3.3292,4.8171,21.3110,21.3488,21.3299,-4.0442,-7.3233,14.8834,14.9955,14.9395,-4.0945,-2.5063,14.8308,14.8834,14.8571,-3.6969,-4.8171,14.8308,14.8652,14.8480,-3.6701,7.3233,24.3505,1902.7856,-251484.3000,299922.2114
4126.0000,14.5857,20.9913,0.0000,177702.9000,-177702.9000,8.3981,0.0000,29784.8189,29784.8189,411.7921,207487.7189,0.0000,-207487.7189,14.5731,20.2590,0.0000,30262.0000,-30262.0000,1.6079,0.0000,5001.1767,5001.1767,78.7248,35263.1767,0.0000,-35263.1767,20.9480,14.5045,17.7263,3.6841,248676.4390,20.9913,21.1087,21.0500,-3.8759,2.2634,20.7558,20.8112,20.7835,-3.1344,3.8713,20.9913,21.0344,21.0128,-3.8582,-6.1347,14.5731,14.6871,14.6301,-3.7648,-2.2634,14.5045,14.5731,14.5388,-3.8733,-3.8713,14.5045,14.5483,14.5264,-3.9131,6.1347,20.0497,1566.7107,-207964.9000,248676.4390
4127.0000,14.3309,20.7309,0.0000,162591.7000,-162591.7000,7.6839,0.0000,27085.8495,27085.8495,375.9853,189677.5495,0.0000,-189677.5495,14.3206,20.0035,0.0000,21074.6000,-21074.6000,1.1198,0.0000,3469.6494,3469.6494,54.7510,24544.2494,0.0000,-24544.2494,20.7081,14.2576,17.4829,3.2450,219034.2822,20.7309,20.8331,20.7820,-3.2654,2.1881,20.5523,20.6041,20.5782,-2.5092,3.3078,20.7309,20.7707,20.7508,-3.1938,-5.4959,14.3206,14.4198,14.3702,-3.1686,-2.1881,14.2576,14.3206,14.2891,-3.0454,-3.3078,14.2576,14.2955,14.2766,-3.0467,5.4959,17.6233,1377.1123,-183666.3000,219034.2822
4128.0000,14.1103,20.5055,0.0000,144933.9000,-144933.9000,6.8494,0.0000,24017.5354,24017.5354,334.5844,168951.4354,0.0000,-168951.4354,14.1017,19.7820,0.0000,16711.6000,-16711.6000,0.8879,0.0000,2742.4421,2742.4421,43.3698,19454.0421,0.0000,-19454.0421,20.4932,14.0380,17.2656,2.8540,192644.1920,20.5055,20.6016,20.5536,-2.7889,1.9872,20.3484,20.4068,20.3776,-2.4526,2.8751,20.5055,20.5443,20.5249,-2.7575,-4.8623,14.1017,14.1950,14.1483,-2.7092,-1.9872,14.0380,14.1017,14.0698,-2.6776,-2.8751,14.0380,14.0757,14.0569,-2.6829,4.8623,15.4763,1209.3375,-161645.5000,192644.1920
4129.0000,13.9382,20.3297,0.0000,137957.3000,-137957.3000,6.5197,0.0000,22768.2058,22768.2058,318.0140,160725.5058,0.0000,-160725.5058,13.9314,19.6097,0.0000,12024.5000,-12024.5000,0.6389,0.0000,1968.3688,1968.3688,31.1774,13992.8688,0.0000,-13992.8688,20.3246,13.8783,17.1014,2.6368,177987.2465,20.3297,20.4084,20.3690,-2.2584,1.9603,20.2121,20.2580,20.2350,-1.7523,2.5992,20.3297,20.3625,20.3461,-2.1900,-4.5595,13.9314,14.0077,13.9695,-2.1894,-1.9603,13.8783,13.9314,13.9048,-2.0230,-2.5992,13.8783,13.9083,13.8933,-2.0057,4.5595,14.3086,1118.0928,-149981.8000,177987.2465
4130.0000,13.8022,20.1908,0.0000,125178.0000,-125178.0000,5.9158,0.0000,20592.8506,20592.8506,288.2287,145770.8506,0.0000,-145770.8506,13.7959,19.4726,0.0000,13428.0000,-13428.0000,0.7135,0.0000,2193.8171,2193.8171,34.7921,15621.8171,0.0000,-15621.8171,20.1715,13.7509,16.9612,2.4322,164170.5341,20.1908,20.2601,20.2255,-1.7643,1.7341,20.0306,20.0902,20.0604,-2.1391,2.4476,20.1908,20.2191,20.2049,-1.7351,-4.1817,13.7959,13.8634,13.8297,-1.7198,-1.7341,13.7509,13.7959,13.7734,-1.6184,-2.4476,13.7509,13.7768,13.7638,-1.5940,4.1817,13.2434,1034.8544,-138606.0000,164170.5341
4131.0000,13.6763,20.0623,0.0000,113686.5000,-113686.5000,5.3727,0.0000,18647.0573,18647.0573,261.5356,132333.5573,0.0000,-132333.5573,13.6707,19.3460,0.0000,12067.4000,-12067.4000,0.6412,0.0000,1967.9986,1967.9986,31.2495,14035.3986,0.0000,-14035.3986,20.0401,13.6229,16.8315,2.2052,148851.2613,20.0623,20.1308,20.0965,-1.5877,1.5772,19.9040,19.9537,19.9288,-1.6196,2.2184,20.0623,20.0907,20.0765,-1.5822,-3.7955,13.6707,13.7375,13.7041,-1.5469,-1.5772,13.6229,13.6707,13.6468,-1.5588,-2.2184,13.6229,13.6509,13.6369,-1.5632,3.7955,12.0089,938.3912,-125753.9000,148851.2613
4132.0000,13.6626,20.0483,0.0000,136514.9000,-136514.9000,6.4516,0.0000,22384.1918,22384.1918,313.7940,158899.0918,0.0000,-158899.0918,13.6577,19.3328,0.0000,10315.3000,-10315.3000,0.5481,0.0000,1681.9459,1681.9459,26.6988,11997.2459,0.0000,-11997.2459,20.0027,13.6615,16.8321,2.5362,171196.7782,20.0483,20.0655,20.0569,-0.5104,1.9678,19.9059,19.9127,19.9093,-0.2678,2.5159,20.0483,20.0532,20.0508,-0.3420,-4.4837,13.6577,13.6742,13.6659,-0.4923,-1.9678,13.6615,13.6577,13.6596,0.1224,-2.5159,13.6615,13.6575,13.6595,0.2411,4.4837,13.9715,1091.7517,-146830.2000,171196.7782
4133.0000,13.6717,20.0575,0.0000,144304.9000,-144304.9000,6.8197,0.0000,23666.5382,23666.5382,331.6704,167971.4382,0.0000,-167971.4382,13.6710,19.3464,0.0000,11772.3000,-11772.3000,0.6255,0.0000,1919.8805,1919.8805,30.4683,13692.1805,0.0000,-13692.1805,19.9989,13.6748,16.8369,2.6904,181604.7007,20.0575,20.0576,20.0576,-0.0232,2.0647,19.8923,19.8971,19.8947,-0.2078,2.6902,20.0575,20.0566,20.0571,0.0443,-4.7550,13.6710,13.6696,13.6703,0.0215,-2.0647,13.6748,13.6710,13.6729,0.1292,-2.6902,13.6748,13.6725,13.6737,0.1391,4.7550,14.8603,1161.2023,-156077.2000,181604.7007
4134.0000,13.9031,20.2938,0.0000,229915.1000,-229915.1000,10.8656,0.0000,37913.2203,37913.2203,528.4681,267828.3203,0.0000,-267828.3203,13.9009,19.5788,0.0000,2497.3000,-2497.3000,0.1327,0.0000,408.6186,408.6186,6.4637,2905.9186,0.0000,-2905.9186,20.2303,13.9582,17.0942,3.9417,266062.9920,20.2938,20.2448,20.2693,2.5236,3.5776,20.2210,20.1554,20.1882,3.5109,3.7103,20.2938,20.2684,20.2811,2.6719,-7.2879,13.9009,13.8531,13.8770,2.4623,-3.5776,13.9582,13.9009,13.9296,3.0652,-3.7103,13.9582,13.9276,13.9429,3.2171,7.2879,21.9514,1715.3111,-232412.4000,266062.9920
4135.0000,14.1861,20.5830,0.0000,283298.2000,-283298.2000,13.3884,0.0000,47031.2311,47031.2311,652.1581,330329.4311,0.0000,-330329.4311,14.1873,19.8686,0.0000,5985.8000,-5985.8000,0.3180,0.0000,983.5337,983.5337,15.5073,6969.3337,0.0000,-6969.3337,20.5152,14.2374,17.3763,4.9168,331881.1002,20.5830,20.5285,20.5557,3.4249,4.3568,20.4836,20.4355,20.4596,3.2428,4.6748,20.5830,20.5565,20.5697,3.4517,-9.0316,14.1873,14.1334,14.1603,3.3878,-4.3568,14.2374,14.1873,14.2124,3.3813,-4.6748,14.2374,14.2116,14.2245,3.3668,9.0316,27.3774,2139.3070,-289284.0000,331881.1002
4136.0000,14.6600,21.0672,0.0000,306816.1000,-306816.1000,14.4998,0.0000,51517.7445,51517.7445,707.6154,358333.8445,0.0000,-358333.8445,14.6724,20.3594,0.0000,69875.1000,-69875.1000,3.7127,0.0000,11565.1828,11565.1828,181.2382,81440.2828,0.0000,-81440.2828,20.8717,14.7278,17.7998,6.3939,431589.5064,21.0672,20.9614,21.0143,5.5018,3.5957,20.6556,20.6346,20.6451,2.2073,7.3084,21.0672,21.0307,21.0489,5.7514,-10.9041,14.6724,14.5664,14.6194,5.5083,-3.5957,14.7278,14.6724,14.7001,5.8540,-7.3084,14.7278,14.6909,14.7093,5.8190,10.9041,36.4125,2845.3220,-376691.2000,431589.5064
4137.0000,14.9702,21.3844,0.0000,321661.6000,-321661.6000,15.2014,0.0000,54417.8715,54417.8715,744.1964,376079.4715,0.0000,-376079.4715,14.9807,20.6717,0.0000,88195.4000,-88195.4000,4.6862,0.0000,14666.8978,14666.8978,229.2258,102862.2978,0.0000,-102862.2978,21.1773,15.0106,18.0940,7.0078,473028.1985,21.3844,21.3061,21.3453,3.9627,3.5051,20.9431,20.9144,20.9288,3.3922,8.1912,21.3844,21.3614,21.3729,3.8781,-11.6963,14.9807,14.9043,14.9425,3.8671,-3.5051,15.0106,14.9807,14.9956,3.5352,-8.1912,15.0106,14.9900,15.0003,3.4797,11.6963,39.8191,3111.5195,-409857.0000,473028.1985
4138.0000,15.1957,21.6150,0.0000,330588.8000,-330588.8000,15.6233,0.0000,56236.4404,56236.4404,766.4464,386825.2404,0.0000,-386825.2404,15.2033,20.8972,0.0000,98883.3000,-98883.3000,5.2540,0.0000,16501.7208,16501.7208,257.3482,115385.0208,0.0000,-115385.0208,21.4068,15.2241,18.3154,7.3757,497857.5605,21.6150,21.5573,21.5861,2.8752,3.4564,21.1591,21.1382,21.1486,2.6216,8.7105,21.6150,21.5990,21.6070,2.7934,-12.1669,15.2033,15.1475,15.1754,2.7795,-3.4564,15.2241,15.2033,15.2137,2.5998,-8.7105,15.2241,15.2093,15.2167,2.5799,12.1669,41.8403,3269.4580,-429472.1000,497857.5605
4139.0000,15.4375,21.8624,0.0000,349601.4000,-349601.4000,16.5218,0.0000,59824.3676,59824.3676,811.7630,409425.7676,0.0000,-409425.7676,15.4451,21.1420,0.0000,111336.7000,-111336.7000,5.9157,0.0000,18651.4032,18651.4032,290.0433,129988.1032,0.0000,-129988.1032,21.6457,15.4663,18.5560,7.9226,534775.9756,21.8624,21.8044,21.8334,2.9525,3.5354,21.3898,21.3696,21.3797,2.7565,9.4511,21.8624,21.8466,21.8545,2.9548,-12.9865,15.4451,15.3885,15.4168,2.8811,-3.5354,15.4663,15.4451,15.4557,2.8884,-9.4511,15.4663,15.4508,15.4586,2.8871,12.9865,44.9978,3516.1941,-460938.1000,534775.9756
4140.0000,15.6001,22.0288,0.0000,361170.2000,-361170.2000,17.0686,0.0000,62052.1256,62052.1256,840.0069,423222.3256,0.0000,-423222.3256,15.6053,21.3044,0.0000,109478.5000,-109478.5000,5.8170,0.0000,18387.4036,18387.4036,285.5112,127865.9036,0.0000,-127865.9036,21.8255,15.6189,18.7222,8.1164,547859.0315,22.0288,21.9900,22.0094,2.0921,3.7505,21.5732,21.5571,21.5651,2.2065,9.5675,22.0288,22.0183,22.0235,2.0086,-13.3181,15.6053,15.5679,15.5866,2.0179,-3.7505,15.6189,15.6053,15.6121,1.8562,-9.5675,15.6189,15.6092,15.6140,1.8447,13.3181,45.9313,3589.1400,-470648.7000,547859.0315
4141.0000,15.7955,22.2287,0.0000,373108.0000,-373108.0000,17.6327,0.0000,64413.6207,64413.6207,868.7377,437521.6207,0.0000,-437521.6207,15.8012,21.5029,0.0000,122540.9000,-122540.9000,6.5111,0.0000,20646.8298,20646.8298,319.8090,143187.7298,0.0000,-143187.7298,22.0133,15.8172,18.9152,8.5481,576999.6824,22.2287,22.1847,22.2067,2.3494,3.7072,21.7502,21.7358,21.7430,2.1152,10.2183,22.2287,22.2169,22.2228,2.3729,-13.9255,15.8012,15.7581,15.7797,2.2980,-3.7072,15.8172,15.8012,15.8092,2.3468,-10.2183,15.8172,15.8054,15.8113,2.3490,13.9255,48.4801,3788.3052,-495648.9000,576999.6824
4142.0000,15.9670,22.4043,0.0000,386006.5000,-386006.5000,18.2423,0.0000,66924.8992,66924.8992,899.9778,452931.3992,0.0000,-452931.3992,15.9721,21.6761,0.0000,128036.4000,-128036.4000,6.8031,0.0000,21633.3227,21633.3227,334.4511,149669.7227,0.0000,-149669.7227,22.1890,15.9853,19.0872,8.8782,599279.2936,22.4043,22.3656,22.3850,2.1198,3.8131,21.9238,21.9102,21.9170,2.0678,10.6161,22.4043,22.3942,22.3992,2.0978,-14.4292,15.9721,15.9345,15.9533,2.0638,-3.8131,15.9853,15.9721,15.9787,2.0144,-10.6161,15.9853,15.9756,15.9805,2.0101,14.4292,50.3212,3932.1665,-514042.9000,599279.2936
4143.0000,16.1067,22.5473,0.0000,394712.7000,-394712.7000,18.6538,0.0000,68672.8942,68672.8942,921.3669,463385.5942,0.0000,-463385.5942,16.1108,21.8167,0.0000,131776.1000,-131776.1000,7.0018,0.0000,22316.3274,22316.3274,344.4924,154092.4274,0.0000,-154092.4274,22.3339,16.1212,19.2275,9.1076,614766.1189,22.5473,22.5161,22.5317,1.7389,3.8840,22.0662,22.0553,22.0608,1.7035,10.8858,22.5473,22.5392,22.5432,1.7063,-14.7698,16.1108,16.0805,16.0957,1.6865,-3.8840,16.1212,16.1108,16.1160,1.6251,-10.8858,16.1212,16.1136,16.1174,1.6206,14.7698,51.5749,4030.1332,-526488.8000,614766.1189
4144.0000,16.1392,22.5806,0.0000,389073.3000,-389073.3000,18.3872,0.0000,67746.7205,67746.7205,909.0825,456820.0205,0.0000,-456820.0205,16.1405,21.8468,0.0000,124202.8000,-124202.8000,6.5994,0.0000,21044.1848,21044.1848,324.9047,145246.9848,0.0000,-145246.9848,22.3824,16.1425,19.2624,8.9091,601362.1835,22.5806,22.5714,22.5760,0.5034,3.9293,22.1172,22.1130,22.1151,0.6246,10.5287,22.5806,22.5785,22.5796,0.4068,-14.4580,16.1405,16.1321,16.1363,0.4593,-3.9293,16.1425,16.1405,16.1415,0.2762,-10.5287,16.1425,16.1411,16.1418,0.2631,14.4580,50.2534,3926.8683,-513276.1000,601362.1835
4145.0000,16.1713,22.6134,0.0000,400259.8000,-400259.8000,18.9159,0.0000,69750.4529,69750.4529,935.4315,470010.2529,0.0000,-470010.2529,16.1721,21.8789,0.0000,112240.7000,-112240.7000,5.9638,0.0000,19027.4028,19027.4028,293.6538,131268.1028,0.0000,-131268.1028,22.4330,16.1746,19.3038,8.8971,600557.4304,22.6134,22.6070,22.6102,0.3818,4.3174,22.1846,22.1793,22.1820,0.7752,10.2811,22.6134,22.6116,22.6125,0.3664,-14.5985,16.1721,16.1660,16.1691,0.3636,-4.3174,16.1746,16.1721,16.1734,0.3532,-10.2811,16.1746,16.1729,16.1737,0.3541,14.5985,50.0461,3910.6698,-512500.5000,600557.4304
4146.0000,15.7234,22.1548,0.0000,301753.6000,-301753.6000,14.2606,0.0000,52002.0339,52002.0339,705.3739,353755.6339,0.0000,-353755.6339,15.7122,21.4127,0.0000,75379.7000,-75379.7000,4.0052,0.0000,12682.2910,12682.2910,197.2442,88061.9910,0.0000,-88061.9910,22.0472,15.6574,18.8523,6.6692,450172.8214,22.1548,22.2538,22.2043,-4.9298,3.4185,21.8000,21.8406,21.8203,-4.3961,7.4237,22.1548,22.1887,22.1718,-5.3503,-10.8421,15.7122,15.8115,15.7619,-4.9453,-3.4185,15.6574,15.7122,15.6848,-5.9273,-7.4237,15.6574,15.6956,15.6765,-6.0320,10.8421,36.7475,2871.5047,-377133.3000,450172.8214
4147.0000,15.4388,21.8637,0.0000,282682.9000,-282682.9000,13.3593,0.0000,48374.7365,48374.7365,658.7509,331057.6365,0.0000,-331057.6365,15.4294,21.1262,0.0000,58010.9000,-58010.9000,3.0823,0.0000,9715.7031,9715.7031,151.4716,67726.6031,0.0000,-67726.6031,21.7686,15.3944,18.5815,5.9885,404221.8940,21.8637,21.9377,21.9007,-3.6958,3.4257,21.5533,21.5855,21.5694,-3.0593,6.5080,21.8637,21.8885,21.8761,-3.5994,-9.9337,15.4294,15.5016,15.4655,-3.6081,-3.4257,15.3944,15.4294,15.4119,-3.3248,-6.5080,15.3944,15.4172,15.4058,-3.2984,9.9337,33.0315,2581.1315,-340693.8000,404221.8940
4148.0000,14.9797,21.3940,0.0000,208755.4000,-208755.4000,9.8656,0.0000,35324.8502,35324.8502,485.5261,244080.2502,0.0000,-244080.2502,14.9665,20.6572,0.0000,35993.5000,-35993.5000,1.9125,0.0000,5984.4007,5984.4007,93.8616,41977.9007,0.0000,-41977.9007,21.3639,14.8770,18.1204,4.3657,294685.0996,21.3940,21.5317,21.4629,-5.3150,2.6510,21.1652,21.2329,21.1991,-4.5007,4.5635,21.3940,21.4467,21.4204,-5.5315,-7.2145,14.9665,15.1021,15.0343,-5.2353,-2.6510,14.8770,14.9665,14.9218,-5.9467,-4.5635,14.8770,14.9347,14.9059,-6.0645,7.2145,23.6414,1847.3744,-244748.9000,294685.0996
4149.0000,14.6901,21.0980,0.0000,196427.4000,-196427.4000,9.2830,0.0000,33006.2188,33006.2188,455.4320,229433.6188,0.0000,-229433.6188,14.6789,20.3661,0.0000,25719.9000,-25719.9000,1.3666,0.0000,4257.3828,4257.3828,66.9330,29977.2828,0.0000,-29977.2828,21.0728,14.6224,17.8476,3.9252,264949.2283,21.0980,21.1976,21.1478,-3.8340,2.6388,20.9139,20.9677,20.9408,-3.1480,4.0054,21.0980,21.1361,21.1170,-3.6923,-6.6442,14.6789,14.7760,14.7274,-3.7346,-2.6388,14.6224,14.6789,14.6507,-3.3026,-4.0054,14.6224,14.6560,14.6392,-3.2497,6.6442,21.3454,1667.9568,-222147.3000,264949.2283
4150.0000,14.4236,20.8256,0.0000,167064.0000,-167064.0000,7.8953,0.0000,27892.7489,27892.7489,386.5971,194956.7489,0.0000,-194956.7489,14.4145,20.0985,0.0000,21344.2000,-21344.2000,1.1341,0.0000,3518.9698,3518.9698,55.4766,24863.1698,0.0000,-24863.1698,20.8085,14.3481,17.5783,3.3332,224993.3423,20.8256,20.9263,20.8760,-3.3117,2.2537,20.6492,20.7131,20.6812,-3.1650,3.3878,20.8256,20.8658,20.8457,-3.3057,-5.6416,14.4145,14.5123,14.4634,-3.2183,-2.2537,14.3481,14.4145,14.3813,-3.2828,-3.3878,14.3481,14.3882,14.3681,-3.3027,5.6416,18.0812,1412.8871,-188408.2000,224993.3423
4151.0000,14.1896,20.5866,0.0000,152356.0000,-152356.0000,7.2002,0.0000,25295.2005,25295.2005,351.9352,177651.2005,0.0000,-177651.2005,14.1824,19.8636,0.0000,13627.2000,-13627.2000,0.7241,0.0000,2238.9384,2238.9384,35.3791,15866.1384,0.0000,-15866.1384,20.5902,14.1150,17.3526,2.9320,197908.7765,20.5866,20.6804,20.6335,-2.9580,2.1587,20.4752,20.5274,20.5013,-2.2019,2.8828,20.5866,20.6262,20.6064,-2.9196,-5.0415,14.1824,14.2735,14.2279,-2.8726,-2.1587,14.1150,14.1824,14.1487,-2.8381,-2.8828,14.1150,14.1537,14.1344,-2.8524,5.0415,15.8548,1238.9166,-165983.2000,197908.7765
4152.0000,13.9857,20.3782,0.0000,134266.3000,-134266.3000,6.3453,0.0000,22184.0140,22184.0140,309.6679,156450.3140,0.0000,-156450.3140,13.9791,19.6579,0.0000,11541.7000,-11541.7000,0.6133,0.0000,1890.6459,1890.6459,29.9356,13432.3459,0.0000,-13432.3459,20.3885,13.9118,17.1501,2.5753,173830.6991,20.3782,20.4698,20.4240,-2.5588,1.9107,20.2725,20.3375,20.3050,-2.3999,2.5239,20.3782,20.4175,20.3979,-2.5475,-4.4346,13.9791,14.0684,14.0237,-2.4958,-1.9107,13.9118,13.9791,13.9454,-2.4847,-2.5239,13.9118,13.9501,13.9309,-2.4866,4.4346,13.9122,1087.1170,-145808.0000,173830.6991
4153.0000,13.8327,20.2220,0.0000,128675.4000,-128675.4000,6.0811,0.0000,21183.4486,21183.4486,296.3743,149858.8486,0.0000,-149858.8486,13.8271,19.5041,0.0000,8251.1000,-8251.1000,0.4384,0.0000,1348.6394,1348.6394,21.3828,9599.7394,0.0000,-9599.7394,20.2328,13.7749,17.0038,2.4057,162387.1595,20.2220,20.2955,20.2587,-2.0261,1.8809,20.1459,20.1946,20.1702,-1.6580,2.3193,20.2220,20.2538,20.2379,-1.9619,-4.2002,13.8271,13.8986,13.8628,-1.9729,-1.8809,13.7749,13.8271,13.8010,-1.7743,-2.3193,13.7749,13.8032,13.7891,-1.7434,4.2002,13.0258,1017.8538,-136926.5000,162387.1595
4154.0000,13.7346,20.1218,0.0000,118046.9000,-118046.9000,5.5788,0.0000,19388.8120,19388.8120,271.6209,137435.7120,0.0000,-137435.7120,13.7285,19.4045,0.0000,13692.0000,-13692.0000,0.7275,0.0000,2234.7867,2234.7867,35.4610,15926.7867,0.0000,-15926.7867,20.0936,13.6968,16.8952,2.3051,155591.8609,20.1218,20.1782,20.1500,-1.3436,1.6171,19.9381,20.0083,19.9732,-2.4089,2.3446,20.1218,20.1440,20.1329,-1.2985,-3.9617,13.7285,13.7838,13.7562,-1.3188,-1.6171,13.6968,13.7285,13.7126,-1.0976,-2.3446,13.6968,13.7145,13.7056,-1.0380,3.9617,12.5940,984.1140,-131738.9000,155591.8609
4155.0000,13.6184,20.0031,0.0000,108648.2000,-108648.2000,5.1346,0.0000,17796.4237,17796.4237,249.8345,126444.6237,0.0000,-126444.6237,13.6148,19.2895,0.0000,9388.9000,-9388.9000,0.4989,0.0000,1529.9616,1529.9616,24.3067,10918.8616,0.0000,-10918.8616,19.9864,13.5644,16.7754,2.0673,139540.1344,20.0031,20.0658,20.0345,-1.4257,1.5452,19.8764,19.9094,19.8929,-1.0008,2.0441,20.0031,20.0303,20.0167,-1.4340,-3.5894,13.6148,13.6752,13.6450,-1.3727,-1.5452,13.5644,13.6148,13.5896,-1.5159,-2.0441,13.5644,13.5939,13.5792,-1.5578,3.5894,11.2467,878.8341,-118037.1000,139540.1344
4156.0000,13.6183,20.0030,0.0000,133240.2000,-133240.2000,6.2968,0.0000,21824.5030,21824.5030,306.1510,155064.7030,0.0000,-155064.7030,13.6133,19.2880,0.0000,8506.1000,-8506.1000,0.4520,0.0000,1386.0750,1386.0750,22.0112,9892.1750,0.0000,-9892.1750,19.9618,13.6228,16.7923,2.4445,165003.5035,20.0030,20.0144,20.0087,-0.3422,1.9483,19.8776,19.8824,19.8800,-0.1868,2.4002,20.0030,20.0056,20.0043,-0.1810,-4.3485,13.6133,13.6248,13.6190,-0.3448,-1.9483,13.6228,13.6133,13.6180,0.3117,-2.4002,13.6228,13.6153,13.6191,0.4503,4.3485,13.4681,1052.4179,-141746.3000,165003.5035
4157.0000,13.6466,20.0319,0.0000,142903.2000,-142903.2000,6.7535,0.0000,23422.8433,23422.8433,328.3537,166326.0433,0.0000,-166326.0433,13.6463,19.3213,0.0000,10810.8000,-10810.8000,0.5744,0.0000,1762.4537,1762.4537,27.9748,12573.2537,0.0000,-12573.2537,19.9723,13.6565,16.8144,2.6446,178507.4630,20.0319,20.0244,20.0282,0.2035,2.0597,19.8711,19.8738,19.8725,-0.1226,2.6341,20.0319,20.0276,20.0297,0.2758,-4.6938,13.6463,13.6375,13.6419,0.2442,-2.0597,13.6565,13.6463,13.6514,0.3712,-2.6341,13.6565,13.6506,13.6535,0.3846,4.6938,14.6240,1142.7377,-153714.0000,178507.4630
4158.0000,13.8928,20.2833,0.0000,228850.4000,-228850.4000,10.8153,0.0000,37728.5099,37728.5099,525.9347,266578.9099,0.0000,-266578.9099,13.8909,19.5687,0.0000,2349.8000,-2349.8000,0.1249,0.0000,384.4281,384.4281,6.0813,2734.2281,0.0000,-2734.2281,20.2169,13.9515,17.0842,3.9167,264375.7205,20.2833,20.2302,20.2568,2.7276,3.5635,20.2078,20.1401,20.1739,3.6070,3.6883,20.2833,20.2559,20.2696,2.8640,-7.2518,13.8909,13.8390,13.8649,2.6607,-3.5635,13.9515,13.8909,13.9212,3.2242,-3.6883,13.9515,13.9193,13.9354,3.3697,7.2518,21.8335,1706.1017,-231200.2000,264375.7205
4159.0000,14.1655,20.5619,0.0000,278712.6000,-278712.6000,13.1717,0.0000,46247.1620,46247.1620,641.5588,324959.7620,0.0000,-324959.7620,14.1666,19.8476,0.0000,4640.5000,-4640.5000,0.2466,0.0000,762.2527,762.2527,12.0216,5402.7527,0.0000,-5402.7527,20.4974,14.2157,17.3565,4.8164,325105.4451,20.5619,20.5083,20.5351,3.3272,4.3084,20.4726,20.4228,20.4477,3.2718,4.5549,20.5619,20.5358,20.5488,3.3375,-8.8633,14.1666,14.1136,14.1401,3.2894,-4.3084,14.2157,14.1666,14.1911,3.2266,-4.5549,14.2157,14.1907,14.2032,3.2006,8.8633,26.8008,2094.2513,-283353.1000,325105.4451
4160.0000,14.5227,20.9268,0.0000,300348.1000,-300348.1000,14.1942,0.0000,50265.1130,50265.1130,692.6035,350613.2130,0.0000,-350613.2130,14.5297,20.2151,0.0000,43114.6000,-43114.6000,2.2908,0.0000,7120.5498,7120.5498,111.8186,50235.1498,0.0000,-50235.1498,20.7837,14.5777,17.6807,5.8458,394594.0576,20.9268,20.8527,20.8898,4.2490,3.9678,20.6193,20.5980,20.6087,1.9118,6.2586,20.9268,20.8974,20.9121,4.3531,-10.2264,14.5297,14.4560,14.4928,4.2252,-3.9678,14.5777,14.5297,14.5537,4.3443,-6.2586,14.5777,14.5486,14.5631,4.3128,10.2264,32.9561,2575.2378,-343462.7000,394594.0576
4161.0000,14.7827,21.1927,0.0000,312683.6000,-312683.6000,14.7771,0.0000,52658.8927,52658.8927,722.7613,365342.4927,0.0000,-365342.4927,14.7898,20.4784,0.0000,59895.7000,-59895.7000,3.1825,0.0000,9931.3087,9931.3087,155.5781,69827.0087,0.0000,-69827.0087,21.0310,14.8193,17.9252,6.3747,430289.7600,21.1927,21.1340,21.1634,3.2704,3.8649,20.8380,20.8125,20.8252,2.5823,7.0474,21.1927,21.1722,21.1824,3.2310,-10.9123,14.7898,14.7323,14.7611,3.2057,-3.8649,14.8193,14.7898,14.8046,2.9958,-7.0474,14.8193,14.8006,14.8099,2.9469,10.9123,35.9442,2808.7334,-372579.3000,430289.7600
4162.0000,14.9754,21.3897,0.0000,322288.2000,-322288.2000,15.2310,0.0000,54530.7050,54530.7050,746.2597,376818.9050,0.0000,-376818.9050,14.9808,20.6718,0.0000,67836.8000,-67836.8000,3.6044,0.0000,11281.2822,11281.2822,176.4017,79118.0822,0.0000,-79118.0822,21.2264,15.0014,18.1139,6.6998,452233.5177,21.3897,21.3460,21.3679,2.4365,3.8755,21.0211,21.0006,21.0109,2.2088,7.4800,21.3897,21.3751,21.3824,2.3820,-11.3555,14.9808,14.9384,14.9596,2.3647,-3.8755,15.0014,14.9808,14.9911,2.2202,-7.4800,15.0014,14.9880,14.9947,2.1986,11.3555,37.7276,2948.0883,-390125.0000,452233.5177
4163.0000,15.2040,21.6236,0.0000,336095.2000,-336095.2000,15.8836,0.0000,57184.8484,57184.8484,779.2397,393280.0484,0.0000,-393280.0484,15.2104,20.9043,0.0000,85717.8000,-85717.8000,4.5545,0.0000,14306.2382,14306.2382,223.0845,100024.0382,0.0000,-100024.0382,21.4369,15.2333,18.3351,7.2449,489028.1187,21.6236,21.5730,21.5983,2.7494,3.7763,21.2074,21.1888,21.1981,2.2284,8.3309,21.6236,21.6076,21.6156,2.7825,-12.1072,15.2104,15.1608,15.1856,2.6958,-3.7763,15.2333,15.2104,15.2218,2.7529,-8.3309,15.2333,15.2175,15.2254,2.7527,12.1072,40.9613,3200.7774,-421813.0000,489028.1187
4164.0000,15.3741,21.7976,0.0000,346862.8000,-346862.8000,16.3924,0.0000,59263.3949,59263.3949,805.4498,406126.1949,0.0000,-406126.1949,15.3792,21.0753,0.0000,89732.4000,-89732.4000,4.7678,0.0000,15016.3961,15016.3961,233.7692,104748.7961,0.0000,-104748.7961,21.6140,15.3950,18.5045,7.5196,507569.7310,21.7976,21.7591,21.7783,2.1417,3.8749,21.3819,21.3651,21.3735,2.0850,8.6427,21.7976,21.7859,21.7917,2.0947,-12.5176,15.3792,15.3418,15.3605,2.0796,-3.8749,15.3950,15.3792,15.3871,1.9628,-8.6427,15.3950,15.3841,15.3896,1.9496,12.5176,42.4390,3316.2413,-436595.2000,507569.7310
4165.0000,15.5652,21.9930,0.0000,357432.4000,-357432.4000,16.8919,0.0000,61357.0182,61357.0182,830.9543,418789.4182,0.0000,-418789.4182,15.5706,21.2692,0.0000,104023.0000,-104023.0000,5.5271,0.0000,17461.3524,17461.3524,271.2032,121484.3524,0.0000,-121484.3524,21.7941,15.5877,18.6909,7.9507,536673.1928,21.9930,21.9507,21.9719,2.3043,3.7883,21.5464,21.5317,21.5390,1.9667,9.3154,21.9930,21.9807,21.9869,2.3234,-13.1037,15.5706,15.5293,15.5499,2.2549,-3.7883,15.5877,15.5706,15.5792,2.2869,-9.3154,15.5877,15.5756,15.5816,2.2867,13.1037,44.9865,3515.3089,-461455.4000,536673.1928
4166.0000,15.7464,22.1785,0.0000,371501.1000,-371501.1000,17.5568,0.0000,64058.3220,64058.3220,864.7891,435559.4220,0.0000,-435559.4220,15.7517,21.4527,0.0000,112558.0000,-112558.0000,5.9806,0.0000,18949.5168,18949.5168,293.7091,131507.5168,0.0000,-131507.5168,21.9748,15.7668,18.8708,8.3495,563587.9092,22.1785,22.1385,22.1585,2.2209,3.8587,21.7217,21.7069,21.7143,2.0836,9.8394,22.1785,22.1673,22.1729,2.2138,-13.6981,15.7517,15.7126,15.7322,2.1676,-3.8587,15.7668,15.7517,15.7592,2.1420,-9.8394,15.7668,15.7560,15.7614,2.1381,13.6981,47.2585,3692.8451,-484059.1000,563587.9092
4167.0000,15.9102,22.3461,0.0000,383417.4000,-383417.4000,18.1200,0.0000,66382.1154,66382.1154,893.6394,449799.5154,0.0000,-449799.5154,15.9149,21.6181,0.0000,119467.0000,-119467.0000,6.3477,0.0000,20166.4158,20166.4158,311.9954,139633.4158,0.0000,-139633.4158,22.1403,15.9279,19.0341,8.6856,586277.7486,22.3461,22.3103,22.3282,2.0169,3.9241,21.8825,21.8695,21.8760,1.9208,10.2718,22.3461,22.3363,22.3412,1.9999,-14.1959,15.9149,15.8800,15.8975,1.9638,-3.9241,15.9279,15.9149,15.9214,1.9256,-10.2718,15.9279,15.9185,15.9232,1.9216,14.1959,49.1539,3840.9551,-502884.4000,586277.7486
4168.0000,16.0186,22.4571,0.0000,385017.2000,-385017.2000,18.1956,0.0000,66839.0987,66839.0987,898.3818,451856.2987,0.0000,-451856.2987,16.0219,21.7266,0.0000,122743.1000,-122743.1000,6.5218,0.0000,20755.9906,20755.9906,320.7927,143499.0906,0.0000,-143499.0906,22.2530,16.0302,19.1416,8.7890,593256.1041,22.4571,22.4324,22.4447,1.3748,3.8913,21.9903,21.9816,21.9860,1.2954,10.4131,22.4571,22.4506,22.4538,1.3280,-14.3043,16.0219,15.9980,16.0100,1.3264,-3.8913,16.0302,16.0219,16.0260,1.2312,-10.4131,16.0302,16.0242,16.0272,1.2232,14.3043,49.6808,3882.1287,-507760.3000,593256.1041
4169.0000,16.1520,22.5936,0.0000,404148.8000,-404148.8000,19.0997,0.0000,70394.1777,70394.1777,943.7301,474542.9777,0.0000,-474542.9777,16.1554,21.8619,0.0000,122438.0000,-122438.0000,6.5056,0.0000,20750.3125,20750.3125,320.1548,143188.3125,0.0000,-143188.3125,22.3942,16.1658,19.2800,9.1128,615117.3325,22.5936,22.5670,22.5803,1.6050,4.1980,22.1385,22.1271,22.1328,1.7408,10.7036,22.5936,22.5861,22.5899,1.6106,-14.9017,16.1554,16.1294,16.1424,1.5673,-4.1980,16.1658,16.1554,16.1606,1.5933,-10.7036,16.1658,16.1583,16.1621,1.5970,14.9017,51.4842,4023.0494,-526586.8000,615117.3325
4170.0000,15.8172,22.2509,0.0000,312635.6000,-312635.6000,14.7749,0.0000,54002.7444,54002.7444,730.7133,366638.3444,0.0000,-366638.3444,15.8082,21.5099,0.0000,97052.7000,-97052.7000,5.1568,0.0000,16354.2131,16354.2131,253.9354,113406.9131,0.0000,-113406.9131,22.0975,15.7712,18.9343,7.2050,486338.1804,22.2509,22.3268,22.2889,-3.5484,3.2060,21.8231,21.8525,21.8378,-3.5910,8.3628,22.2509,22.2745,22.2627,-3.9792,-11.5688,15.8082,15.8852,15.8467,-3.5999,-3.2060,15.7712,15.8082,15.7897,-4.5072,-8.3628,15.7712,15.7984,15.7848,-4.5839,11.5688,40.0930,3132.9249,-409688.3000,486338.1804
4171.0000,15.5842,22.0125,0.0000,293047.2000,-293047.2000,13.8491,0.0000,50328.2211,50328.2211,683.3447,343375.4211,0.0000,-343375.4211,15.5757,21.2743,0.0000,80331.3000,-80331.3000,4.2683,0.0000,13485.5439,13485.5439,209.8447,93816.8439,0.0000,-93816.8439,21.8705,15.5503,18.7104,6.5430,441654.5735,22.0125,22.0764,22.0444,-2.9810,3.1936,21.6176,21.6409,21.6293,-2.5478,7.4619,22.0125,22.0313,22.0219,-2.9374,-10.6555,15.5757,15.6383,15.6070,-2.9238,-3.1936,15.5503,15.5757,15.5630,-2.7676,-7.4619,15.5503,15.5680,15.5591,-2.7549,10.6555,36.4061,2844.8258,-373378.5000,441654.5735
4172.0000,15.0990,21.5161,0.0000,214088.5000,-214088.5000,10.1176,0.0000,36332.7426,36332.7426,498.4252,250421.2426,0.0000,-250421.2426,15.0825,20.7747,0.0000,48311.2000,-48311.2000,2.5670,0.0000,8046.9230,8046.9230,126.0662,56358.1230,0.0000,-56358.1230,21.4524,14.9967,18.2246,4.6791,315841.6427,21.5161,21.6662,21.5911,-5.5016,2.5169,21.2160,21.2787,21.2473,-4.6401,5.0838,21.5161,21.5686,21.5423,-5.8184,-7.6007,15.0825,15.2315,15.1570,-5.4616,-2.5169,14.9967,15.0825,15.0396,-6.3470,-5.0838,14.9967,15.0552,15.0259,-6.4655,7.6007,25.4715,1990.3774,-262399.7000,315841.6427
4173.0000,14.7836,21.1936,0.0000,199884.6000,-199884.6000,9.4464,0.0000,33663.1842,33663.1842,463.8217,233547.7842,0.0000,-233547.7842,14.7701,20.4584,0.0000,33088.3000,-33088.3000,1.7581,0.0000,5484.7103,5484.7103,86.1523,38573.0103,0.0000,-38573.0103,21.1476,14.7125,17.9301,4.1200,278100.1441,21.1936,21.3048,21.2492,-4.1570,2.5628,20.9604,21.0110,20.9857,-3.1885,4.3209,21.1936,21.2334,21.2135,-3.9995,-6.8836,14.7701,14.8784,14.8242,-4.0468,-2.5628,14.7125,14.7701,14.7413,-3.6312,-4.3209,14.7125,14.7483,14.7304,-3.5978,6.8836,22.4656,1755.4913,-232972.9000,278100.1441
4174.0000,14.4916,20.8951,0.0000,169922.4000,-169922.4000,8.0304,0.0000,28416.3480,28416.3480,393.4584,198338.7480,0.0000,-198338.7480,14.4808,20.1655,0.0000,24292.9000,-24292.9000,1.2908,0.0000,4009.1088,4009.1088,63.1655,28302.0088,0.0000,-28302.0088,20.8704,14.4111,17.6407,3.4403,232221.7473,20.8951,21.0060,20.9506,-3.6349,2.2465,20.6993,20.7598,20.7296,-3.1223,3.5373,20.8951,20.9380,20.9166,-3.6147,-5.7838,14.4808,14.5884,14.5346,-3.5270,-2.2465,14.4111,14.4808,14.4459,-3.5955,-3.5373,14.4111,14.4540,14.4326,-3.6252,5.7838,18.6708,1458.9659,-194215.3000,232221.7473
4175.0000,14.2445,20.6426,0.0000,155099.6000,-155099.6000,7.3299,0.0000,25784.4432,25784.4432,358.4351,180884.0432,0.0000,-180884.0432,14.2361,19.9180,0.0000,15273.0000,-15273.0000,0.8115,0.0000,2511.3375,2511.3375,39.6631,17784.3375,0.0000,-17784.3375,20.6419,14.1679,17.4049,3.0118,203294.3260,20.6426,20.7419,20.6922,-3.1488,2.1728,20.5178,20.5699,20.5438,-2.2724,2.9843,20.6426,20.6836,20.6631,-3.0894,-5.1571,14.2361,14.3323,14.2842,-3.0523,-2.1728,14.1679,14.2361,14.2020,-2.9749,-2.9843,14.1679,14.2075,14.1877,-2.9863,5.1571,16.2927,1273.1359,-170372.6000,203294.3260
