Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4176.0000,14.0371,20.4308,0.0000,136215.0000,-136215.0000,6.4374,0.0000,22533.4678,22533.4678,314.2764,158748.4678,0.0000,-158748.4678,14.0293,19.7087,0.0000,13878.7000,-13878.7000,0.7374,0.0000,2275.1366,2275.1366,36.0051,16153.8366,0.0000,-16153.8366,20.4311,13.9643,17.1977,2.6512,178959.1189,20.4308,20.5250,20.4779,-2.6177,1.9000,20.2968,20.3643,20.3306,-2.6049,2.6374,20.4308,20.4699,20.4504,-2.5987,-4.5374,14.0293,14.1212,14.0752,-2.5529,-1.9000,13.9643,14.0293,13.9968,-2.5074,-2.6374,13.9643,14.0020,13.9831,-2.4998,4.5374,14.3471,1121.1013,-150093.7000,178959.1189
4177.0000,13.8640,20.2539,0.0000,128722.6000,-128722.6000,6.0833,0.0000,21206.8629,21206.8629,296.5834,149929.4629,0.0000,-149929.4629,13.8584,19.5359,0.0000,8259.9000,-8259.9000,0.4389,0.0000,1350.6883,1350.6883,21.4101,9610.5883,0.0000,-9610.5883,20.2679,13.7975,17.0327,2.4114,162769.3171,20.2539,20.3353,20.2946,-2.2430,1.8815,20.1841,20.2289,20.2065,-1.5280,2.3204,20.2539,20.2894,20.2717,-2.1876,-4.2018,13.8584,13.9372,13.8978,-2.1721,-1.8815,13.7975,13.8584,13.8280,-2.0683,-2.3204,13.7975,13.8311,13.8143,-2.0679,4.2018,13.0333,1018.4428,-136982.5000,162769.3171
4178.0000,13.7668,20.1547,0.0000,116151.2000,-116151.2000,5.4892,0.0000,19091.9237,19091.9237,267.3138,135243.1237,0.0000,-135243.1237,13.7593,19.4356,0.0000,17088.0000,-17088.0000,0.9079,0.0000,2790.3076,2790.3076,44.2620,19878.3076,0.0000,-19878.3076,20.1123,13.7306,16.9215,2.3328,157461.7419,20.1547,20.2150,20.1848,-1.3559,1.5271,19.9244,20.0070,19.9657,-2.9376,2.4350,20.1547,20.1771,20.1659,-1.3077,-3.9621,13.7593,13.8190,13.7891,-1.3426,-1.5271,13.7306,13.7593,13.7449,-1.0331,-2.4350,13.7306,13.7467,13.7386,-0.9446,3.9621,12.7769,998.4034,-133239.2000,157461.7419
4179.0000,13.6501,20.0354,0.0000,104556.7000,-104556.7000,4.9413,0.0000,17138.9833,17138.9833,240.4768,121695.6833,0.0000,-121695.6833,13.6446,19.3196,0.0000,13724.4000,-13724.4000,0.7292,0.0000,2237.3954,2237.3954,35.5352,15961.7954,0.0000,-15961.7954,19.9937,13.5955,16.7946,2.0731,139934.6621,20.0354,20.1042,20.0698,-1.4191,1.4040,19.8360,19.8786,19.8573,-1.3391,2.1332,20.0354,20.0631,20.0493,-1.4382,-3.5372,13.6446,13.7111,13.6778,-1.3742,-1.4040,13.5955,13.6446,13.6201,-1.5381,-2.1332,13.5955,13.6258,13.6107,-1.5753,3.5372,11.3220,884.7186,-118281.1000,139934.6621
4180.0000,13.5586,19.9421,0.0000,97258.3000,-97258.3000,4.5963,0.0000,15908.4609,15908.4609,223.5202,113166.7609,0.0000,-113166.7609,13.5514,19.2254,0.0000,14817.9000,-14817.9000,0.7873,0.0000,2412.4723,2412.4723,38.3487,17230.3723,0.0000,-17230.3723,19.8865,13.5161,16.7013,1.9597,132280.2299,19.9421,20.0056,19.9738,-1.1894,1.2697,19.7069,19.7578,19.7324,-1.5382,2.0570,19.9421,19.9661,19.9541,-1.1797,-3.3267,13.5514,13.6143,13.5828,-1.1775,-1.2697,13.5161,13.5514,13.5338,-1.0723,-2.0570,13.5161,13.5374,13.5267,-1.0440,3.3267,10.7456,839.6777,-112076.2000,132280.2299
4181.0000,13.4625,19.8440,0.0000,89498.2000,-89498.2000,4.2296,0.0000,14606.2886,14606.2886,205.5633,104104.4886,0.0000,-104104.4886,13.4566,19.1295,0.0000,11896.2000,-11896.2000,0.6321,0.0000,1934.2134,1934.2134,30.7759,13830.4134,0.0000,-13830.4134,19.7972,13.4107,16.6040,1.7742,119756.6711,19.8440,19.9113,19.8777,-1.1913,1.1992,19.6415,19.6755,19.6585,-0.9228,1.8313,19.8440,19.8708,19.8574,-1.1979,-3.0304,13.4566,13.5221,13.4894,-1.1589,-1.1992,13.4107,13.4566,13.4337,-1.2388,-1.8313,13.4107,13.4390,13.4249,-1.2606,3.0304,9.7009,758.0422,-101394.4000,119756.6711
4182.0000,13.3943,19.7743,0.0000,104145.4000,-104145.4000,4.9218,0.0000,16969.6762,16969.6762,239.0563,121115.0762,0.0000,-121115.0762,13.3903,19.0625,0.0000,2358.2000,-2358.2000,0.1253,0.0000,383.0660,383.0660,6.0985,2741.2660,0.0000,-2741.2660,19.7689,13.3621,16.5655,1.8477,124719.0614,19.7743,19.8174,19.7958,-1.0187,1.5988,19.7625,19.7225,19.7425,0.9825,1.7241,19.7743,19.7930,19.7836,-0.9211,-3.3230,13.3903,13.4316,13.4109,-0.9774,-1.5988,13.3621,13.3903,13.3762,-0.7246,-1.7241,13.3621,13.3763,13.3692,-0.7026,3.3230,10.0668,786.6364,-106503.6000,124719.0614
4183.0000,13.5138,19.8963,0.0000,140058.0000,-140058.0000,6.6190,0.0000,22885.1435,22885.1435,321.3481,162943.1435,0.0000,-162943.1435,13.5107,19.1842,0.0000,11083.8000,-11083.8000,0.5889,0.0000,1803.4950,1803.4950,28.6559,12887.2950,0.0000,-12887.2950,19.8202,13.5616,16.6909,2.5777,173998.1060,19.8963,19.8622,19.8792,0.9757,2.0100,19.7085,19.7182,19.7134,-0.3823,2.5990,19.8963,19.8778,19.8870,1.2170,-4.6090,13.5107,13.4768,13.4938,0.9684,-2.0100,13.5616,13.5107,13.5361,1.8989,-2.5990,13.5616,13.5299,13.5457,2.0992,4.6090,14.3745,1123.2447,-151141.8000,173998.1060
4184.0000,13.6851,20.0713,0.0000,155205.9000,-155205.9000,7.3349,0.0000,25462.4111,25462.4111,356.3796,180668.3111,0.0000,-180668.3111,13.6919,19.3675,0.0000,27320.5000,-27320.5000,1.4516,0.0000,4456.8802,4456.8802,70.6677,31777.3802,0.0000,-31777.3802,19.9224,13.7349,16.8286,3.1065,209691.3325,20.0713,20.0044,20.0378,1.8831,1.9611,19.7335,19.7293,19.7314,0.1868,3.4127,20.0713,20.0449,20.0581,2.0334,-5.3738,13.6919,13.6229,13.6574,1.9441,-1.9611,13.7349,13.6919,13.7134,2.1084,-3.4127,13.7349,13.7079,13.7214,2.0888,5.3738,17.5306,1369.8675,-182526.4000,209691.3325
4185.0000,13.9062,20.2970,0.0000,193194.6000,-193194.6000,9.1302,0.0000,31860.3409,31860.3409,444.1038,225054.9409,0.0000,-225054.9409,13.9149,19.5930,0.0000,36159.8000,-36159.8000,1.9213,0.0000,5917.8134,5917.8134,93.5994,42077.6134,0.0000,-42077.6134,20.1268,13.9575,17.0422,3.8959,262970.1604,20.2970,20.2208,20.2589,2.6371,2.4030,19.9419,19.9051,19.9235,2.2871,4.3243,20.2970,20.2693,20.2832,2.6850,-6.7272,13.9149,13.8392,13.8770,2.6192,-2.4030,13.9575,13.9149,13.9362,2.6576,-4.3243,13.9575,13.9301,13.9438,2.6537,6.7272,22.0614,1723.9053,-229354.4000,262970.1604
4186.0000,14.0699,20.4643,0.0000,212112.3000,-212112.3000,10.0242,0.0000,35116.1522,35116.1522,488.2968,247228.4522,0.0000,-247228.4522,14.0769,19.7569,0.0000,39562.4000,-39562.4000,2.1021,0.0000,6489.9863,6489.9863,102.4996,46052.3863,0.0000,-46052.3863,20.3055,14.1037,17.2046,4.2973,290065.9769,20.4643,20.4087,20.4365,2.1114,2.6407,20.1198,20.0883,20.1040,2.1477,4.7428,20.4643,20.4450,20.4547,2.0385,-7.3835,14.0769,14.0228,14.0498,2.0542,-2.6407,14.1037,14.0769,14.0903,1.8287,-4.7428,14.1037,14.0868,14.0952,1.7963,7.3835,24.2233,1892.8429,-251674.7000,290065.9769
4187.0000,14.1856,20.5825,0.0000,219784.4000,-219784.4000,10.3868,0.0000,36486.6308,36486.6308,506.5038,256271.0308,0.0000,-256271.0308,14.1905,19.8718,0.0000,42721.2000,-42721.2000,2.2699,0.0000,7019.8965,7019.8965,110.7572,49741.0965,0.0000,-49741.0965,20.4308,14.2085,17.3197,4.5001,303753.7072,20.5825,20.5438,20.5631,1.4979,2.7056,20.2372,20.2168,20.2270,1.4535,4.9756,20.5825,20.5694,20.5759,1.4328,-7.6812,14.1905,14.1532,14.1718,1.4417,-2.7056,14.2085,14.1905,14.1995,1.2869,-4.9756,14.2085,14.1970,14.2028,1.2667,7.6812,25.2956,1976.6336,-262505.6000,303753.7072
4188.0000,14.2791,20.6780,0.0000,226931.2000,-226931.2000,10.7246,0.0000,37757.2758,37757.2758,523.3736,264688.4758,0.0000,-264688.4758,14.2827,19.9652,0.0000,44281.0000,-44281.0000,2.3528,0.0000,7286.1619,7286.1619,114.8551,51567.1619,0.0000,-51567.1619,20.5310,14.2972,17.4141,4.6582,314429.8457,20.6780,20.6485,20.6633,1.1774,2.7906,20.3359,20.3198,20.3278,1.1857,5.1434,20.6780,20.6680,20.6730,1.1403,-7.9340,14.2827,14.2542,14.2685,1.1353,-2.7906,14.2972,14.2827,14.2900,1.0610,-5.1434,14.2972,14.2879,14.2926,1.0526,7.9340,26.1456,2043.0505,-271212.2000,314429.8457
4189.0000,14.3702,20.7711,0.0000,234924.3000,-234924.3000,11.1023,0.0000,39172.4276,39172.4276,542.1438,274096.7276,0.0000,-274096.7276,14.3734,20.0569,0.0000,46481.5000,-46481.5000,2.4697,0.0000,7658.5868,7658.5868,120.6092,54140.0868,0.0000,-54140.0868,20.6242,14.3873,17.5057,4.8368,326484.8154,20.7711,20.7441,20.7576,1.1075,2.8775,20.4267,20.4126,20.4197,1.0770,5.3473,20.7711,20.7617,20.7664,1.0963,-8.2248,14.3734,14.3471,14.3603,1.0767,-2.8775,14.3873,14.3734,14.3803,1.0595,-5.3473,14.3873,14.3783,14.3828,1.0578,8.2248,27.1424,2120.9434,-281405.8000,326484.8154
4190.0000,14.3847,20.7859,0.0000,242895.2000,-242895.2000,11.4790,0.0000,40515.5579,40515.5579,560.8774,283410.7579,0.0000,-283410.7579,14.3858,20.0695,0.0000,32513.4000,-32513.4000,1.7276,0.0000,5358.1123,5358.1123,84.3972,37871.5123,0.0000,-37871.5123,20.6830,14.3867,17.5348,4.7514,320720.0436,20.7859,20.7797,20.7828,0.2728,3.2505,20.5332,20.5159,20.5245,1.2349,4.9780,20.7859,20.7841,20.7850,0.1930,-8.2285,14.3858,14.3803,14.3830,0.2440,-3.2505,14.3867,14.3858,14.3863,0.0405,-4.9780,14.3867,14.3864,14.3865,0.0143,8.2285,26.4190,2064.4188,-275408.6000,320720.0436
4191.0000,14.2745,20.6733,0.0000,203618.4000,-203618.4000,9.6228,0.0000,33874.6554,33874.6554,470.2272,237493.0554,0.0000,-237493.0554,14.2724,19.9547,0.0000,31918.0000,-31918.0000,1.6959,0.0000,5251.1013,5251.1013,82.8560,37169.1013,0.0000,-37169.1013,20.5881,14.2481,17.4181,4.1005,276783.9146,20.6733,20.7033,20.6883,-1.1711,2.6423,20.4107,20.4308,20.4207,-1.2839,4.3382,20.6733,20.6859,20.6796,-1.3026,-6.9805,14.2724,14.3028,14.2876,-1.1829,-2.6423,14.2481,14.2724,14.2602,-1.5515,-4.3382,14.2481,14.2638,14.2559,-1.6071,6.9805,22.6435,1769.3955,-235536.4000,276783.9146
4192.0000,14.2591,20.6576,0.0000,209540.3000,-209540.3000,9.9027,0.0000,34847.0567,34847.0567,483.5492,244387.3567,0.0000,-244387.3567,14.2574,19.9395,0.0000,31664.4000,-31664.4000,1.6824,0.0000,5208.2167,5208.2167,82.1585,36872.6167,0.0000,-36872.6167,20.5589,14.2566,17.4078,4.1720,281613.1413,20.6576,20.6659,20.6617,-0.3511,2.7401,20.3896,20.3951,20.3923,-0.3733,4.4225,20.6576,20.6601,20.6588,-0.2814,-7.1626,14.2574,14.2656,14.2615,-0.3458,-2.7401,14.2566,14.2574,14.2570,-0.0702,-4.4225,14.2566,14.2566,14.2566,-0.0225,7.1626,23.1684,1810.4108,-241204.7000,281613.1413
4193.0000,14.2148,20.6123,0.0000,209495.3000,-209495.3000,9.9006,0.0000,34802.7860,34802.7860,483.3961,244298.0860,0.0000,-244298.0860,14.2140,19.8957,0.0000,23524.0000,-23524.0000,1.2499,0.0000,3866.7832,3866.7832,61.0331,27390.7832,0.0000,-27390.7832,20.5379,14.2042,17.3710,4.0355,272395.1599,20.6123,20.6250,20.6187,-0.5504,2.8835,20.4045,20.4024,20.4035,0.1033,4.1335,20.6123,20.6177,20.6150,-0.5598,-7.0170,14.2140,14.2262,14.2201,-0.5301,-2.8835,14.2042,14.2140,14.2091,-0.6087,-4.1335,14.2042,14.2102,14.2072,-0.6273,7.0170,22.2980,1742.4005,-233019.3000,272395.1599
4194.0000,14.1996,20.5968,0.0000,204508.3000,-204508.3000,9.6649,0.0000,33961.9918,33961.9918,471.7507,238470.2918,0.0000,-238470.2918,14.1988,19.8802,0.0000,27702.4000,-27702.4000,1.4719,0.0000,4552.5864,4552.5864,71.8609,32254.9864,0.0000,-32254.9864,20.5086,14.1963,17.3525,4.0170,271144.3466,20.5968,20.6028,20.5998,-0.2585,2.7310,20.3498,20.3596,20.3547,-0.6193,4.2029,20.5968,20.5990,20.5979,-0.2373,-6.9339,14.1988,14.2047,14.2017,-0.2528,-2.7310,14.1963,14.1988,14.1976,-0.1703,-4.2029,14.1963,14.1977,14.1970,-0.1539,6.9339,22.2676,1740.0245,-232210.7000,271144.3466
4195.0000,14.1855,20.5824,0.0000,199550.4000,-199550.4000,9.4306,0.0000,33127.4896,33127.4896,460.2677,232677.8896,0.0000,-232677.8896,14.1850,19.8663,0.0000,30424.8000,-30424.8000,1.6166,0.0000,4998.9627,4998.9627,78.9179,35423.7627,0.0000,-35423.7627,20.4830,14.1820,17.3325,3.9774,268477.3644,20.5824,20.5874,20.5849,-0.2109,2.6047,20.3113,20.3192,20.3152,-0.5070,4.2212,20.5824,20.5843,20.5833,-0.2067,-6.8259,14.1850,14.1899,14.1874,-0.2036,-2.6047,14.1820,14.1850,14.1835,-0.2004,-4.2212,14.1820,14.1839,14.1829,-0.2003,6.8259,22.0874,1725.9371,-229975.2000,268477.3644
4196.0000,13.8478,20.2373,0.0000,135014.9000,-135014.9000,6.3807,0.0000,22235.0259,22235.0259,311.3860,157249.9259,0.0000,-157249.9259,13.8534,19.5307,0.0000,5683.2000,-5683.2000,0.3020,0.0000,929.2699,929.2699,14.7406,6612.4699,0.0000,-6612.4699,20.2879,13.7094,16.9987,2.5120,169560.9850,20.2373,20.3560,20.2967,-3.5091,2.0262,20.2490,20.2694,20.2592,-0.7074,2.3282,20.2373,20.2978,20.2676,-3.8411,-4.3544,13.8534,13.9675,13.9104,-3.3736,-2.0262,13.7094,13.8534,13.7814,-4.8834,-2.3282,13.7094,13.7921,13.7508,-5.2462,4.3544,13.3603,1043.9943,-140698.1000,169560.9850
4197.0000,13.6550,20.0405,0.0000,122241.9000,-122241.9000,5.7770,0.0000,20040.2691,20040.2691,281.3013,142282.1691,0.0000,-142282.1691,13.6466,19.3216,0.0000,6107.2000,-6107.2000,0.3245,0.0000,995.6434,995.6434,15.8188,7102.8434,0.0000,-7102.8434,20.0871,13.5812,16.8341,2.2683,153109.0838,20.0405,20.1362,20.0883,-2.5450,1.8175,20.0128,20.0932,20.0530,-2.5186,2.1420,20.0405,20.0838,20.0621,-2.5100,-3.9595,13.6466,13.7452,13.6959,-2.6199,-1.8175,13.5812,13.6466,13.6139,-2.0525,-2.1420,13.5812,13.6136,13.5974,-1.8820,3.9595,12.1853,952.1750,-128349.1000,153109.0838
4198.0000,13.5094,19.8918,0.0000,106573.1000,-106573.1000,5.0365,0.0000,17412.0086,17412.0086,244.9354,123985.1086,0.0000,-123985.1086,13.5049,19.1783,0.0000,4539.8000,-4539.8000,0.2412,0.0000,738.6305,738.6305,11.7491,5278.4305,0.0000,-5278.4305,19.9317,13.4406,16.6862,1.9576,132135.5960,19.8918,19.9734,19.9326,-1.9105,1.5984,19.8691,19.9373,19.9032,-1.8390,1.8397,19.8918,19.9288,19.9103,-1.8632,-3.4381,13.5049,13.5841,13.5445,-1.8578,-1.5984,13.4406,13.5049,13.4727,-1.7339,-1.8397,13.4406,13.4747,13.4576,-1.7171,3.4381,10.5336,823.1072,-111112.9000,132135.5960
4199.0000,13.3887,19.7686,0.0000,93844.9000,-93844.9000,4.4350,0.0000,15289.3236,15289.3236,215.4780,109134.2236,0.0000,-109134.2236,13.3845,19.0566,0.0000,5005.5000,-5005.5000,0.2660,0.0000,813.0274,813.0274,12.9470,5818.5274,0.0000,-5818.5274,19.7993,13.3247,16.5620,1.7392,117396.9976,19.7686,19.8446,19.8066,-1.5510,1.3897,19.7180,19.7927,19.7554,-1.8146,1.6556,19.7686,19.8029,19.7858,-1.5335,-3.0453,13.3845,13.4586,13.4216,-1.5143,-1.3897,13.3247,13.3845,13.3546,-1.4568,-1.6556,13.3247,13.3568,13.3407,-1.4414,3.0453,9.3781,732.8217,-98850.4000,117396.9976
4200.0000,13.2584,19.5877,301.8000,71253.1000,-70951.3000,3.3831,62.6940,11573.5062,11636.2002,164.2571,82826.6062,239.1060,-82587.5002,13.2567,18.9274,0.0000,4724.2000,-4724.2000,0.2510,0.0000,765.9757,765.9757,12.2136,5490.1757,0.0000,-5490.1757,19.6507,13.1632,16.4069,1.3471,90932.5667,19.5877,19.7130,19.6504,-1.9166,1.0440,19.5607,19.6558,19.6083,-1.8063,1.2950,19.5877,19.6478,19.6178,-2.0582,-2.3390,13.2567,13.3512,13.3039,-1.4505,-1.0440,13.1632,13.2567,13.2099,-1.7763,-1.2950,13.1632,13.2171,13.1901,-1.8485,2.3390,7.2474,566.3244,-75675.5000,90932.5667
4201.0000,13.1674,19.5427,0.0000,68823.2000,-68823.2000,3.2525,0.0000,11155.2338,11155.2338,157.7688,79978.4338,0.0000,-79978.4338,13.1575,18.8272,0.0000,6847.2000,-6847.2000,0.3638,0.0000,1108.6814,1108.6814,17.6934,7955.8814,0.0000,-7955.8814,19.5406,13.1088,16.3247,1.3291,89712.1868,19.5427,19.6082,19.5754,-0.9347,0.9629,19.3940,19.4967,19.4454,-1.9963,1.3267,19.5427,19.5661,19.5544,-0.7958,-2.2896,13.1575,13.2464,13.2020,-1.2610,-0.9629,13.1088,13.1575,13.1332,-0.9569,-1.3267,13.1088,13.1341,13.1215,-0.8593,2.2896,7.2090,563.3253,-75670.4000,89712.1868
4202.0000,13.0718,19.4452,0.0000,60724.5000,-60724.5000,2.8698,0.0000,9820.8261,9820.8261,139.1218,70545.3261,0.0000,-70545.3261,13.0689,18.7375,0.0000,3669.5000,-3669.5000,0.1950,0.0000,593.4363,593.4363,9.4784,4262.9363,0.0000,-4262.9363,19.4608,12.9880,16.2244,1.1335,76514.4866,19.4452,19.5286,19.4869,-1.0993,0.8916,19.3867,19.4197,19.4032,-0.5398,1.0866,19.4452,19.4834,19.4643,-1.1178,-1.9782,13.0689,13.1541,13.1115,-1.1224,-0.8916,12.9880,13.0689,13.0284,-1.2950,-1.0866,12.9880,13.0347,13.0113,-1.3601,1.9782,6.1075,477.2449,-64394.0000,76514.4866
4203.0000,12.9956,19.3674,0.0000,54377.4000,-54377.4000,2.5698,0.0000,8778.8804,8778.8804,124.5038,63156.2804,0.0000,-63156.2804,12.9869,18.6547,0.0000,5852.2000,-5852.2000,0.3109,0.0000,945.3721,945.3721,15.1112,6797.5721,0.0000,-6797.5721,19.3741,12.9324,16.1533,1.0604,71575.1606,19.3674,19.4531,19.4102,-0.9558,0.7530,19.2198,19.3234,19.2716,-1.6192,1.0639,19.3674,19.4038,19.3856,-0.9802,-1.8169,12.9869,13.0762,13.0316,-0.9954,-0.7530,12.9324,12.9869,12.9596,-0.8607,-1.0639,12.9324,12.9621,12.9473,-0.8036,1.8169,5.7395,448.4919,-60229.6000,71575.1606
4204.0000,12.9334,19.3040,0.0000,51594.7000,-51594.7000,2.4383,0.0000,8317.7300,8317.7300,118.0746,59912.4300,0.0000,-59912.4300,12.9267,18.5938,0.0000,3839.5000,-3839.5000,0.2040,0.0000,619.7334,619.7334,9.9110,4459.2334,0.0000,-4459.2334,19.3050,12.8737,16.0893,0.9710,65544.6136,19.3040,19.3808,19.3424,-0.8494,0.7448,19.2116,19.2487,19.2302,-0.5304,0.9488,19.3040,19.3365,19.3203,-0.8192,-1.6935,12.9267,13.0025,12.9646,-0.8391,-0.7448,12.8737,12.9267,12.9002,-0.7484,-0.9488,12.8737,12.9031,12.8884,-0.7414,1.6935,5.2629,411.2521,-55434.2000,65544.6136
4205.0000,12.8738,19.2432,0.0000,46502.9000,-46502.9000,2.1977,0.0000,7486.6076,7486.6076,106.3797,53989.5076,0.0000,-53989.5076,12.8691,18.5356,0.0000,3694.2000,-3694.2000,0.1963,0.0000,595.8190,595.8190,9.5338,4290.0190,0.0000,-4290.0190,19.2489,12.8095,16.0292,0.8809,59458.0986,19.2432,19.3201,19.2816,-0.7640,0.6671,19.1418,19.1999,19.1708,-0.7469,0.8634,19.2432,19.2765,19.2598,-0.7599,-1.5306,12.8691,12.9432,12.9061,-0.7363,-0.6671,12.8095,12.8691,12.8393,-0.7653,-0.8634,12.8095,12.8436,12.8266,-0.7766,1.5306,4.7674,372.5298,-50197.1000,59458.0986
4206.0000,12.9105,19.0837,1084.1000,61308.3000,-60224.2000,2.9538,226.5142,9878.4831,10104.9973,143.0262,71186.7831,857.5858,-70329.1973,12.8955,18.5623,0.0000,4789.2000,-4789.2000,0.2545,0.0000,772.7005,772.7005,12.3570,5561.9005,0.0000,-5561.9005,19.1358,12.9578,16.0468,1.1326,76448.1807,19.0837,19.2094,19.1466,-1.6606,0.8998,19.0668,19.1224,19.0946,-0.9506,1.1542,19.0837,19.1433,19.1135,-1.7964,-2.0540,12.8955,12.9028,12.8992,-0.1145,-0.8998,12.9578,12.8955,12.9266,1.0234,-1.1542,12.9578,12.9139,12.9358,1.2879,2.0540,6.3898,499.3091,-65013.4000,76448.1807
4207.0000,12.9587,19.3297,0.0000,73319.3000,-73319.3000,3.4650,0.0000,11826.8785,11826.8785,167.7001,85146.1785,0.0000,-85146.1785,12.9604,18.6279,0.0000,8138.6000,-8138.6000,0.4324,0.0000,1314.2495,1314.2495,21.0011,9452.8495,0.0000,-9452.8495,19.1934,12.9870,16.0902,1.3822,93297.5058,19.3297,19.2235,19.2766,1.5388,1.0109,19.0451,19.0677,19.0564,-0.4919,1.4433,19.3297,19.2674,19.2986,2.2021,-2.4541,12.9604,12.9253,12.9429,0.4964,-1.0109,12.9870,12.9604,12.9737,0.5373,-1.4433,12.9870,12.9724,12.9797,0.4989,2.4541,7.7612,606.4732,-81457.9000,93297.5058
4208.0000,13.0774,19.3936,446.1000,87938.8000,-87492.7000,4.1791,92.9495,14223.9723,14316.9218,202.3638,102162.7723,353.1505,-101809.6218,13.0843,18.7531,0.0000,19605.4000,-19605.4000,1.0417,0.0000,3171.2780,3171.2780,50.6030,22776.6780,0.0000,-22776.6780,19.2415,13.1388,16.1902,1.8206,122887.9324,19.3936,19.3276,19.3606,0.9824,1.0458,19.0409,19.0464,19.0436,-0.1842,2.0875,19.3936,19.3715,19.3826,0.9831,-3.1333,13.0843,13.0044,13.0443,1.1940,-1.0458,13.1388,13.0843,13.1116,1.6330,-2.0875,13.1388,13.1018,13.1203,1.6660,3.1333,10.4005,812.7091,-107098.1000,122887.9324
4209.0000,13.1804,19.5559,0.0000,100313.0000,-100313.0000,4.7407,0.0000,16264.1661,16264.1661,229.6873,116577.1661,0.0000,-116577.1661,13.1909,18.8609,0.0000,25528.2000,-25528.2000,1.3564,0.0000,4135.3583,4135.3583,65.9215,29663.5583,0.0000,-29663.5583,19.3510,13.2224,16.2867,2.1352,144122.7813,19.5559,19.4512,19.5036,1.6951,1.1281,19.1289,19.1048,19.1169,0.8528,2.4845,19.5559,19.5203,19.5381,1.8470,-3.6126,13.1909,13.1125,13.1517,1.2651,-1.1281,13.2224,13.1909,13.2067,1.1171,-2.4845,13.2224,13.2016,13.2120,1.0758,3.6126,12.1499,949.4108,-125841.2000,144122.7813
4210.0000,13.2101,19.5864,0.0000,103621.1000,-103621.1000,4.8970,0.0000,16812.1245,16812.1245,237.4191,120433.2245,0.0000,-120433.2245,13.2166,18.8869,0.0000,21579.5000,-21579.5000,1.1466,0.0000,3496.9384,3496.9384,55.7478,25076.4384,0.0000,-25076.4384,19.4262,13.2204,16.3233,2.1431,144658.5868,19.5864,19.5455,19.5659,0.7218,1.2501,19.2304,19.1971,19.2138,1.1391,2.3967,19.5864,19.5767,19.5815,0.4927,-3.6469,13.2166,13.1847,13.2007,0.5601,-1.2501,13.2204,13.2166,13.2185,0.1121,-2.3967,13.2204,13.2189,13.2196,0.0615,3.6469,12.0464,941.3255,-125200.6000,144658.5868
4211.0000,13.2277,19.6043,0.0000,107436.7000,-107436.7000,5.0774,0.0000,17438.2856,17438.2856,246.2088,124874.9856,0.0000,-124874.9856,13.2300,18.9004,0.0000,19583.4000,-19583.4000,1.0405,0.0000,3174.0583,3174.0583,50.5962,22757.4583,0.0000,-22757.4583,19.4696,13.2345,16.3520,2.1797,147128.8412,19.6043,19.5866,19.5954,0.3254,1.3456,19.2874,19.2658,19.2766,0.7276,2.3861,19.6043,19.5999,19.6021,0.2175,-3.7318,13.2300,13.2166,13.2233,0.2428,-1.3456,13.2345,13.2300,13.2322,0.1351,-2.3861,13.2345,13.2317,13.2331,0.1317,3.7318,12.1952,952.9493,-127020.1000,147128.8412
4212.0000,13.2135,19.5898,0.0000,109595.5000,-109595.5000,5.1794,0.0000,17782.8242,17782.8242,251.1845,127378.3242,0.0000,-127378.3242,13.2144,18.8847,0.0000,12634.9000,-12634.9000,0.6713,0.0000,2047.4125,2047.4125,32.6456,14682.3125,0.0000,-14682.3125,19.4998,13.2056,16.3527,2.1043,142036.9348,19.5898,19.5926,19.5912,-0.0818,1.5027,19.3740,19.3430,19.3585,0.9581,2.1740,19.5898,19.5925,19.5911,-0.1630,-3.6767,13.2144,13.2187,13.2166,-0.1120,-1.5027,13.2056,13.2144,13.2100,-0.2990,-2.1740,13.2056,13.2113,13.2085,-0.3277,3.6767,11.6623,911.3118,-122230.4000,142036.9348
4213.0000,13.2323,19.6090,0.0000,113086.5000,-113086.5000,5.3444,0.0000,18357.2760,18357.2760,259.1618,131443.7760,0.0000,-131443.7760,13.2319,18.9023,0.0000,14479.9000,-14479.9000,0.7694,0.0000,2346.9483,2346.9483,37.4103,16826.8483,0.0000,-16826.8483,19.5153,13.2411,16.3782,2.1918,147948.4928,19.6090,19.6018,19.6054,0.1403,1.5250,19.3672,19.3648,19.3660,0.0598,2.2944,19.6090,19.6056,19.6073,0.1648,-3.8194,13.2319,13.2257,13.2288,0.1170,-1.5250,13.2411,13.2319,13.2365,0.2893,-2.2944,13.2411,13.2349,13.2380,0.3262,3.8194,12.1863,952.2514,-127566.4000,147948.4928
4214.0000,13.2654,19.6428,0.0000,119913.8000,-119913.8000,5.6670,0.0000,19480.5163,19480.5163,274.8414,139394.3163,0.0000,-139394.3163,13.2663,18.9371,0.0000,14234.2000,-14234.2000,0.7563,0.0000,2308.2220,2308.2220,36.7780,16542.4220,0.0000,-16542.4220,19.5471,13.2784,16.4128,2.3008,155306.4341,19.6428,19.6280,19.6354,0.3316,1.6369,19.4097,19.3970,19.4033,0.4197,2.3932,19.6428,19.6363,19.6395,0.3583,-4.0301,13.2663,13.2515,13.2589,0.3326,-1.6369,13.2784,13.2663,13.2724,0.4021,-2.3932,13.2784,13.2710,13.2747,0.4125,4.0301,12.8040,1000.5193,-134148.0000,155306.4341
4215.0000,13.3120,19.6903,0.0000,123666.9000,-123666.9000,5.8444,0.0000,20111.9954,20111.9954,283.5040,143778.8954,0.0000,-143778.8954,13.3139,18.9852,0.0000,18124.2000,-18124.2000,0.9630,0.0000,2940.9644,2940.9644,46.8352,21065.1644,0.0000,-21065.1644,19.5787,13.3294,16.4541,2.4309,164082.8310,19.6903,19.6683,19.6793,0.4999,1.6271,19.4144,19.4116,19.4130,0.0856,2.5901,19.6903,19.6814,19.6858,0.5284,-4.2173,13.3139,13.2919,13.3029,0.5003,-1.6271,13.3294,13.3139,13.3216,0.5642,-2.5901,13.3294,13.3198,13.3246,0.5710,4.2173,13.5713,1060.4820,-141791.1000,164082.8310
4216.0000,13.2785,19.6037,540.2000,116587.9000,-116047.7000,5.5379,112.1803,18945.9701,19058.1504,268.7548,135533.8701,428.0197,-135105.8504,13.2808,18.9517,0.0000,9097.5000,-9097.5000,0.4834,0.0000,1475.5486,1475.5486,23.5135,10573.0486,0.0000,-10573.0486,19.5623,13.2609,16.4116,2.1681,146345.8860,19.6037,19.6340,19.6189,-0.7602,1.6849,19.4819,19.4600,19.4710,0.6695,2.1682,19.6037,19.6199,19.6118,-0.9241,-3.8531,13.2808,13.2899,13.2853,-0.2424,-1.6849,13.2609,13.2808,13.2708,-0.6437,-2.1682,13.2609,13.2735,13.2672,-0.7230,3.8531,12.0057,938.1439,-125145.2000,146345.8860
4217.0000,13.2213,19.4053,1635.9000,94779.8000,-93143.9000,4.5643,340.0409,15381.6396,15721.6805,221.5379,110161.4396,1295.8591,-108865.5805,13.2211,18.8914,0.0000,7148.7000,-7148.7000,0.3798,0.0000,1158.5123,1158.5123,18.4742,8307.2123,0.0000,-8307.2123,19.4380,13.1901,16.3140,1.7651,119143.7023,19.4053,19.5038,19.4545,-2.0138,1.3948,19.3727,19.4104,19.3916,-0.9888,1.7747,19.4053,19.4534,19.4293,-2.2328,-3.1695,13.2211,13.2511,13.2361,-0.6248,-1.3948,13.1901,13.2211,13.2056,-0.8176,-1.7747,13.1901,13.2082,13.1992,-0.8517,3.1695,9.8586,770.3616,-100292.6000,119143.7023
4218.0000,13.1289,19.4801,182.7000,88837.3000,-88654.6000,4.2079,38.0347,14386.4231,14424.4578,204.0738,103223.7231,144.6653,-103079.0578,13.1288,18.7981,0.0000,5284.0000,-5284.0000,0.2808,0.0000,855.2350,855.2350,13.6521,6139.2350,0.0000,-6139.2350,19.4322,13.0737,16.2529,1.6309,110082.6913,19.4801,19.4683,19.4742,0.2068,1.3090,19.3499,19.3676,19.3587,-0.4267,1.5898,19.4801,19.4676,19.4739,0.5073,-2.8988,13.1288,13.1810,13.1549,-1.0105,-1.3090,13.0737,13.1288,13.1012,-1.2902,-1.5898,13.0737,13.1054,13.0896,-1.3534,2.8988,8.9467,699.1095,-93938.6000,110082.6913
4219.0000,13.0669,19.3312,793.6000,81823.8000,-81030.2000,3.9082,165.3836,13231.6814,13397.0650,189.4768,95055.4814,628.2164,-94427.2650,13.0630,18.7316,0.0000,3856.0000,-3856.0000,0.2049,0.0000,623.5476,623.5476,9.9591,4479.5476,0.0000,-4479.5476,19.3563,13.0312,16.1938,1.4866,100343.4681,19.3312,19.4037,19.3675,-1.3185,1.2344,19.3081,19.3312,19.3196,-0.5024,1.4393,19.3312,19.3699,19.3505,-1.5191,-2.6738,13.0630,13.1098,13.0864,-0.8570,-1.2344,13.0312,13.0630,13.0471,-0.6839,-1.4393,13.0312,13.0471,13.0392,-0.6386,2.6738,8.1967,640.4995,-84886.2000,100343.4681
4220.0000,13.1135,18.6015,4823.0000,56519.1000,-51696.1000,2.9219,1004.3176,9149.5036,10153.8212,141.9517,65668.6036,3818.6824,-61849.9212,13.1024,18.7714,0.0000,4593.8000,-4593.8000,0.2441,0.0000,743.2550,743.2550,11.8616,5337.0550,0.0000,-5337.0550,18.9732,13.1650,16.0691,1.0507,70925.5409,18.6015,19.0890,18.8453,-6.3326,0.8926,19.0208,19.1814,19.1011,-2.6681,1.1367,18.6015,18.8566,18.7291,-7.5302,-2.0293,13.1024,13.0928,13.0976,0.1046,-0.8926,13.1650,13.1024,13.1337,1.0146,-1.1367,13.1650,13.1225,13.1438,1.2321,2.0293,6.3154,493.4980,-56289.9000,70925.5409
4221.0000,13.1159,19.0161,2360.7000,53971.5000,-51610.8000,2.6734,491.5609,8737.5715,9229.1325,129.7439,62709.0715,1869.1391,-60839.9325,13.1206,18.7899,0.0000,10283.9000,-10283.9000,0.5464,0.0000,1664.3016,1664.3016,26.5580,11948.2016,0.0000,-11948.2016,18.9386,13.1067,16.0227,1.0730,72425.8980,19.0161,18.8905,18.9533,1.2730,0.7090,18.8467,18.9738,18.9102,-2.3338,1.2554,19.0161,18.9161,18.9661,2.8298,-1.9644,13.1206,13.1043,13.1125,0.1490,-0.7090,13.1067,13.1206,13.1137,-0.2720,-1.2554,13.1067,13.1200,13.1134,-0.3974,1.9644,6.4203,501.6879,-61894.7000,72425.8980
4222.0000,13.0750,18.7217,3112.3000,45221.7000,-42109.4000,2.2990,648.5060,7314.1328,7962.6388,111.6597,52535.8328,2463.7940,-50072.0388,13.0815,18.7503,0.0000,3848.7000,-3848.7000,0.2045,0.0000,622.5237,622.5237,9.9399,4471.2237,0.0000,-4471.2237,18.8482,13.0248,15.9365,0.8331,56231.7060,18.7217,18.8953,18.8085,-1.7774,0.6982,18.8624,18.8932,18.8778,-0.4216,0.9027,18.7217,18.8229,18.7723,-2.3690,-1.6009,13.0815,13.1053,13.0934,-0.2606,-0.6982,13.0248,13.0815,13.0531,-0.7612,-0.9027,13.0248,13.0617,13.0433,-0.8766,1.6009,4.9934,390.1887,-45958.1000,56231.7060
4223.0000,13.0780,18.4491,3893.0000,39826.4000,-35933.4000,2.0847,811.1382,6441.9541,7253.0924,101.3163,46268.3541,3081.8618,-43186.4924,13.0708,18.7395,0.0000,8372.9000,-8372.9000,0.4449,0.0000,1354.1120,1354.1120,21.6211,9727.0120,0.0000,-9727.0120,18.6809,13.0949,15.8879,0.8074,54499.5744,18.4491,18.7605,18.6048,-2.4889,0.5466,18.7511,18.8265,18.7888,-1.1046,0.9915,18.4491,18.5871,18.5181,-3.0985,-1.5381,13.0708,13.0911,13.0810,-0.1804,-0.5466,13.0949,13.0708,13.0829,0.3284,-0.9915,13.0949,13.0734,13.0842,0.4629,1.5381,5.0468,394.3627,-44306.3000,54499.5744
4224.0000,13.2024,17.3819,7671.4000,31243.2000,-23571.8000,1.8756,1595.0904,5068.1829,6663.2733,91.4928,36311.3829,6076.3096,-30235.0733,13.1782,18.8481,0.0000,4347.2000,-4347.2000,0.2310,0.0000,704.0875,704.0875,11.2252,5051.2875,0.0000,-5051.2875,18.2186,13.3942,15.8064,0.5807,39198.1016,17.3819,18.4377,17.9098,-8.4174,0.5482,18.5593,18.7197,18.6395,-1.8320,0.7792,17.3819,17.9244,17.6532,-10.4680,-1.3274,13.1782,13.0951,13.1367,0.6417,-0.5482,13.3942,13.1782,13.2862,2.4233,-0.7792,13.3942,13.2467,13.3205,2.8215,1.3274,4.2098,328.9587,-27919.0000,39198.1016
4225.0000,13.2700,18.3957,4263.9000,34024.1000,-29760.2000,1.8298,885.5846,5527.9553,6413.5399,89.0322,39552.0553,3378.3154,-36173.7399,13.2938,18.9649,0.0000,7122.2000,-7122.2000,0.3784,0.0000,1155.3778,1155.3778,18.3984,8277.5778,0.0000,-8277.5778,18.2443,13.3062,15.7752,0.6231,42057.8281,18.3957,17.9474,18.1715,3.1281,0.4838,18.3940,18.5544,18.4742,-2.0257,0.8622,18.3957,18.0456,18.2207,6.8180,-1.3460,13.2938,13.1494,13.2216,0.9945,-0.4838,13.3062,13.2938,13.3000,0.1357,-0.8622,13.3062,13.3134,13.3098,-0.1598,1.3460,4.4079,344.4392,-36882.4000,42057.8281
4226.0000,13.2481,18.0972,4895.8000,31029.2000,-26133.4000,1.7211,1017.1958,5038.8065,6056.0024,83.8232,36068.0065,3878.6042,-32189.4024,13.2702,18.9410,0.0000,6337.9000,-6337.9000,0.3368,0.0000,1027.8105,1027.8105,16.3797,7365.7105,0.0000,-7365.7105,18.2840,13.2032,15.7436,0.5974,40326.1449,18.0972,18.1686,18.1329,-0.4968,0.4614,18.4945,18.4812,18.4878,0.1344,0.7982,18.0972,18.1590,18.1281,-1.1476,-1.2596,13.2702,13.2250,13.2476,0.2832,-0.4614,13.2032,13.2702,13.2367,-0.7940,-0.7982,13.2032,13.2566,13.2299,-0.9939,1.2596,4.1096,321.1273,-32471.3000,40326.1449
4227.0000,13.2433,17.8018,5547.7000,28568.4000,-23020.7000,1.6387,1152.7326,4638.6813,5791.4139,79.8679,33207.0813,4394.9674,-28812.1139,13.2424,18.9129,0.0000,7256.2000,-7256.2000,0.3855,0.0000,1176.2787,1176.2787,18.7512,8432.4787,0.0000,-8432.4787,18.1771,13.2526,15.7148,0.5696,38448.3301,17.8018,18.1331,17.9675,-2.0268,0.4177,18.5074,18.4947,18.5011,0.1290,0.8033,17.8018,17.9681,17.8850,-2.9644,-1.2210,13.2424,13.2485,13.2455,-0.0562,-0.4177,13.2526,13.2424,13.2475,0.0995,-0.8033,13.2526,13.2415,13.2470,0.1762,1.2210,4.0435,315.9685,-30276.9000,38448.3301
4228.0000,13.2180,18.4010,4912.8000,41375.7000,-36462.9000,2.2109,1021.2386,6714.2746,7735.5132,107.5774,48089.9746,3891.5614,-44198.4132,13.2213,18.8916,0.0000,6879.4000,-6879.4000,0.3655,0.0000,1114.8728,1114.8728,17.7756,7994.2728,0.0000,-7994.2728,18.2865,13.1814,15.7339,0.7516,50730.8780,18.4010,18.0521,18.2265,3.0959,0.6151,18.3650,18.4466,18.4058,-1.1800,0.9807,18.4010,18.1881,18.2945,4.9122,-1.5958,13.2213,13.2416,13.2314,-0.1996,-0.6151,13.1814,13.2213,13.2014,-0.5866,-0.9807,13.1814,13.2089,13.1952,-0.6561,1.5958,5.1432,401.8933,-43342.3000,50730.8780
4229.0000,13.0288,19.2052,927.4000,52709.9000,-51782.5000,2.5393,193.3903,8516.1841,8709.5743,123.2053,61226.0841,734.0097,-60492.0743,13.0416,18.7100,0.0000,5442.2000,-5442.2000,0.2892,0.0000,879.7930,879.7930,14.0609,6321.9930,0.0000,-6321.9930,18.7196,12.8272,15.7734,0.9523,64281.6042,19.2052,18.5078,18.8565,7.5718,0.7500,18.5640,18.4741,18.5191,1.3367,1.0392,19.2052,18.8621,19.0337,8.8892,-1.7892,13.0416,13.1777,13.1096,-1.5002,-0.7500,12.8272,13.0416,12.9344,-3.2525,-1.0392,12.8272,12.9663,12.8967,-3.6320,1.7892,5.6390,440.6432,-57224.7000,64281.6042
4230.0000,13.0154,19.2180,2016.9000,132825.4000,-130808.5000,6.3821,420.6769,21453.6077,21874.2846,309.2875,154279.0077,1596.2231,-152682.7846,12.9987,18.6666,0.0000,1132.9000,-1132.9000,0.0602,0.0000,183.0393,183.0393,2.9250,1315.9393,0.0000,-1315.9393,19.0910,13.0287,16.0599,2.2316,150635.7101,19.2180,19.0992,19.1586,3.6155,2.1073,19.0872,18.9046,18.9959,5.7235,2.1675,19.2180,19.1855,19.2018,1.9983,-4.2748,12.9987,13.0355,13.0171,-1.1472,-2.1073,13.0287,12.9987,13.0137,0.9266,-2.1675,13.0287,13.0055,13.0171,1.4220,4.2748,12.8351,1002.9519,-131941.4000,150635.7101
4231.0000,13.2340,19.6106,0.0000,190612.2000,-190612.2000,9.0082,0.0000,30943.1918,30943.1918,436.2722,221555.3918,0.0000,-221555.3918,13.2320,18.9024,0.0000,7439.8000,-7439.8000,0.3953,0.0000,1205.8685,1205.8685,19.2055,8645.6685,0.0000,-8645.6685,19.4787,13.2954,16.3870,3.3224,224261.8531,19.6106,19.4965,19.5536,4.7362,2.8710,19.4246,19.3280,19.3763,4.5605,3.2663,19.6106,19.5589,19.5848,4.5916,-6.1372,13.2320,13.1779,13.2049,2.2363,-2.8710,13.2954,13.2320,13.2637,2.9869,-3.2663,13.2954,13.2602,13.2778,3.1159,6.1372,18.7297,1463.5641,-198052.0000,224261.8531
4232.0000,13.6641,20.0497,0.0000,223084.2000,-223084.2000,10.5428,0.0000,36580.1566,36580.1566,511.3125,259664.3566,0.0000,-259664.3566,13.6788,19.3541,0.0000,51245.7000,-51245.7000,2.7229,0.0000,8358.3065,8358.3065,132.4077,59604.0065,0.0000,-59604.0065,19.8380,13.7489,16.7934,4.6156,311552.0517,20.0497,19.9135,19.9816,5.1349,2.6066,19.6277,19.5914,19.6096,2.7846,5.3295,20.0497,20.0035,20.0266,5.3019,-7.9361,13.6788,13.5487,13.6137,4.9028,-2.6066,13.7489,13.6788,13.7138,5.4015,-5.3295,13.7489,13.7021,13.7255,5.3717,7.9361,26.4463,2066.5475,-274329.9000,311552.0517
4233.0000,13.9790,20.3714,0.0000,242030.6000,-242030.6000,11.4381,0.0000,39982.9509,39982.9509,556.2886,282013.5509,0.0000,-282013.5509,13.9932,19.6721,0.0000,66569.3000,-66569.3000,3.5371,0.0000,10906.9580,10906.9580,172.3050,77476.2580,0.0000,-77476.2580,20.1530,14.0334,17.0932,5.2365,353463.8767,20.3714,20.2654,20.3184,4.0339,2.6337,19.9253,19.8856,19.9055,3.5405,6.1708,20.3714,20.3404,20.3559,3.9433,-8.8045,13.9932,13.8899,13.9416,3.9259,-2.6337,14.0334,13.9932,14.0133,3.5835,-6.1708,14.0334,14.0057,14.0195,3.5187,8.8045,29.8937,2335.9347,-308599.9000,353463.8767
4234.0000,14.2337,20.6315,0.0000,255211.2000,-255211.2000,12.0610,0.0000,42416.4741,42416.4741,587.7947,297627.6741,0.0000,-297627.6741,14.2450,19.9270,0.0000,79116.4000,-79116.4000,4.2037,0.0000,13010.8207,13010.8207,205.0432,92127.2207,0.0000,-92127.2207,20.4098,14.2750,17.3424,5.7016,384856.0175,20.6315,20.5460,20.5888,3.2327,2.6191,20.1646,20.1349,20.1498,2.9182,6.8228,20.6315,20.6084,20.6200,3.1564,-9.4419,14.2450,14.1621,14.2036,3.1318,-2.6191,14.2750,14.2450,14.2600,2.9472,-6.8228,14.2750,14.2535,14.2643,2.9227,9.4419,32.4987,2539.4948,-334327.6000,384856.0175
4235.0000,14.4804,20.8837,0.0000,276513.3000,-276513.3000,13.0678,0.0000,46229.2530,46229.2530,637.9281,322742.5530,0.0000,-322742.5530,14.4904,20.1753,0.0000,87469.8000,-87469.8000,4.6476,0.0000,14437.4288,14437.4288,226.9289,101907.2288,0.0000,-101907.2288,20.6623,14.5175,17.5899,6.2202,419861.6349,20.8837,20.8078,20.8458,3.0712,2.8067,20.4135,20.3857,20.3996,2.9846,7.4543,20.8837,20.8632,20.8735,3.0291,-10.2610,14.4904,14.4166,14.4535,2.9860,-2.8067,14.5175,14.4904,14.5040,2.9138,-7.4543,14.5175,14.4979,14.5077,2.9076,10.2610,35.4239,2768.0747,-363983.1000,419861.6349
4236.0000,14.6771,21.0847,0.0000,292683.1000,-292683.1000,13.8319,0.0000,49164.9161,49164.9161,676.3401,341848.0161,0.0000,-341848.0161,14.6847,20.3720,0.0000,88357.7000,-88357.7000,4.6948,0.0000,14627.0320,14627.0320,229.4694,102984.7320,0.0000,-102984.7320,20.8759,14.7051,17.7905,6.5325,440945.3818,21.0847,21.0276,21.0561,2.5084,3.0457,20.6300,20.6066,20.6183,2.6085,7.7405,21.0847,21.0691,21.0769,2.4249,-10.7862,14.6847,14.6294,14.6571,2.4259,-3.0457,14.7051,14.6847,14.6949,2.2741,-7.7405,14.7051,14.6906,14.6978,2.2643,10.7862,37.0738,2896.9984,-381040.8000,440945.3818
4237.0000,14.9139,21.3269,0.0000,308173.7000,-308173.7000,14.5640,0.0000,52064.7519,52064.7519,713.0723,360238.4519,0.0000,-360238.4519,14.9224,20.6127,0.0000,104391.5000,-104391.5000,5.5467,0.0000,17344.6127,17344.6127,271.3350,121736.1127,0.0000,-121736.1127,21.1014,14.9456,18.0235,7.0739,477490.8628,21.3269,21.2613,21.2941,2.8411,3.0058,20.8406,20.8201,20.8304,2.5293,8.5525,21.3269,21.3096,21.3182,2.8816,-11.5582,14.9224,14.8582,14.8903,2.7842,-3.0058,14.9456,14.9224,14.9340,2.8547,-8.5525,14.9456,14.9284,14.9370,2.8558,11.5582,40.2671,3146.5315,-412565.2000,477490.8628
4238.0000,15.1248,21.5425,0.0000,324327.2000,-324327.2000,15.3274,0.0000,55075.8614,55075.8614,751.6440,379403.0614,0.0000,-379403.0614,15.1324,20.8254,0.0000,111862.7000,-111862.7000,5.9437,0.0000,18646.9303,18646.9303,291.0535,130509.6303,0.0000,-130509.6303,21.3169,15.1514,18.2341,7.4938,505829.3230,21.5425,21.4844,21.5135,2.6173,3.1279,21.0526,21.0332,21.0429,2.5348,9.0716,21.5425,21.5278,21.5352,2.5877,-12.1995,15.1324,15.0758,15.1041,2.5506,-3.1279,15.1514,15.1324,15.1419,2.4791,-9.0716,15.1514,15.1374,15.1444,2.4724,12.1995,42.6211,3330.4691,-436189.9000,505829.3230
4239.0000,15.3319,21.7543,0.0000,340001.4000,-340001.4000,16.0682,0.0000,58030.9114,58030.9114,789.0930,398032.3114,0.0000,-398032.3114,15.3391,21.0347,0.0000,121181.5000,-121181.5000,6.4388,0.0000,20266.3596,20266.3596,315.5909,141447.8596,0.0000,-141447.8596,21.5253,15.3568,18.4410,7.9332,535487.9822,21.7543,21.6993,21.7268,2.5445,3.2098,21.2558,21.2383,21.2470,2.4327,9.6486,21.7543,21.7407,21.7475,2.5325,-12.8584,15.3391,15.2854,15.3122,2.4810,-3.2098,15.3568,15.3391,15.3479,2.4555,-9.6486,15.3568,15.3435,15.3501,2.4526,12.8584,45.1262,3526.2214,-461182.9000,535487.9822
4240.0000,15.4945,21.9207,0.0000,346287.6000,-346287.6000,16.3652,0.0000,59340.4989,59340.4989,804.8134,405628.0989,0.0000,-405628.0989,15.5003,21.1980,0.0000,127725.9000,-127725.9000,6.7866,0.0000,21415.9178,21415.9178,332.9403,149141.8178,0.0000,-149141.8178,21.6910,15.5135,18.6023,8.1723,551627.6408,21.9207,21.8763,21.8985,2.0414,3.1929,21.4150,21.4017,21.4083,1.9167,9.9794,21.9207,21.9102,21.9155,1.9965,-13.1723,15.5003,15.4572,15.4788,1.9794,-3.1929,15.5135,15.5003,15.5069,1.8886,-9.9794,15.5135,15.5036,15.5085,1.8814,13.1723,46.4481,3629.5195,-474013.5000,551627.6408
4241.0000,15.6191,22.0482,0.0000,359889.8000,-359889.8000,17.0081,0.0000,61861.0352,61861.0352,837.3551,421750.8352,0.0000,-421750.8352,15.6233,21.3226,0.0000,122650.2000,-122650.2000,6.5169,0.0000,20605.6111,20605.6111,319.9417,143255.8111,0.0000,-143255.8111,21.8327,15.6333,18.7330,8.3334,562507.4147,22.0482,22.0165,22.0324,1.5851,3.4971,21.5649,21.5525,21.5587,1.7844,10.0139,22.0482,22.0403,22.0442,1.5237,-13.5110,15.6233,15.5927,15.6080,1.5293,-3.4971,15.6333,15.6233,15.6283,1.4340,-10.0139,15.6333,15.6259,15.6296,1.4302,13.5110,47.2214,3689.9459,-482540.0000,562507.4147
4242.0000,15.2912,21.7127,0.0000,270092.3000,-270092.3000,12.7643,0.0000,46052.9760,46052.9760,628.9595,316145.2760,0.0000,-316145.2760,15.2806,20.9753,0.0000,94362.7000,-94362.7000,5.0138,0.0000,15766.5455,15766.5455,246.2892,110129.2455,0.0000,-110129.2455,21.5461,15.2402,18.3931,6.4059,432396.7242,21.7127,21.8016,21.7571,-3.3514,2.5835,21.2563,21.2878,21.2721,-3.4897,7.5973,21.7127,21.7388,21.7257,-3.8736,-10.1808,15.2806,15.3716,15.3261,-3.4324,-2.5835,15.2402,15.2806,15.2604,-4.4698,-7.5973,15.2402,15.2708,15.2555,-4.5443,10.1808,35.6995,2789.6083,-364455.0000,432396.7242
4243.0000,15.0952,21.5123,0.0000,259841.7000,-259841.7000,12.2799,0.0000,44093.4016,44093.4016,603.7357,303935.1016,0.0000,-303935.1016,15.0863,20.7786,0.0000,76953.2000,-76953.2000,4.0888,0.0000,12818.4137,12818.4137,200.5398,89771.6137,0.0000,-89771.6137,21.3587,15.0635,18.2111,5.8880,397437.7473,21.5123,21.5773,21.5448,-2.5930,2.7304,21.0984,21.1184,21.1084,-2.0050,6.8192,21.5123,21.5302,21.5212,-2.4981,-9.5495,15.0863,15.1499,15.1181,-2.5404,-2.7304,15.0635,15.0863,15.0749,-2.2686,-6.8192,15.0635,15.0796,15.0716,-2.2498,9.5495,32.8368,2565.9135,-336794.9000,397437.7473
4244.0000,14.6640,21.0712,0.0000,188578.3000,-188578.3000,8.9120,0.0000,31667.3463,31667.3463,437.5748,220245.6463,0.0000,-220245.6463,14.6467,20.3334,0.0000,46205.8000,-46205.8000,2.4551,0.0000,7644.6283,7644.6283,120.3084,53850.4283,0.0000,-53850.4283,20.9962,14.5615,17.7789,4.1795,282114.5539,21.0712,21.2249,21.1481,-4.8178,2.1523,20.7499,20.8094,20.7796,-3.9979,4.6074,21.0712,21.1235,21.0974,-5.1455,-6.7597,14.6467,14.7996,14.7232,-4.7961,-2.1523,14.5615,14.6467,14.6041,-5.7116,-4.6074,14.5615,14.6208,14.5911,-5.8280,6.7597,22.7902,1780.8563,-234784.1000,282114.5539
4245.0000,14.3824,20.7835,0.0000,177213.7000,-177213.7000,8.3750,0.0000,29558.1102,29558.1102,410.0125,206771.8102,0.0000,-206771.8102,14.3680,20.0514,0.0000,31014.3000,-31014.3000,1.6479,0.0000,5109.7004,5109.7004,80.5994,36124.0004,0.0000,-36124.0004,20.7313,14.3113,17.5213,3.6768,248186.4298,20.7835,20.8979,20.8407,-3.7395,2.2424,20.5393,20.5859,20.5626,-2.6492,3.8903,20.7835,20.8235,20.8035,-3.5765,-6.1326,14.3680,14.4794,14.4237,-3.6440,-2.2424,14.3113,14.3680,14.3396,-3.2219,-3.8903,14.3113,14.3469,14.3291,-3.1926,6.1326,20.0685,1568.1797,-208228.0000,248186.4298
4246.0000,14.0983,20.4932,0.0000,148658.0000,-148658.0000,7.0254,0.0000,24627.6176,24627.6176,343.2989,173285.6176,0.0000,-173285.6176,14.0879,19.7680,0.0000,18545.6000,-18545.6000,0.9854,0.0000,3042.7940,3042.7940,48.1389,21588.3940,0.0000,-21588.3940,20.4847,14.0066,17.2456,2.9653,200158.4118,20.4932,20.6125,20.5529,-3.5035,2.0133,20.3350,20.3907,20.3628,-2.4409,2.9987,20.4932,20.5409,20.5171,-3.4868,-5.0121,14.0879,14.2032,14.1456,-3.3866,-2.0133,14.0066,14.0879,14.0473,-3.5583,-2.9987,14.0066,14.0561,14.0314,-3.6229,5.0121,16.0258,1252.2788,-167203.6000,200158.4118
4247.0000,13.8864,20.2768,0.0000,134009.4000,-134009.4000,6.3332,0.0000,22089.5719,22089.5719,308.8890,156098.9719,0.0000,-156098.9719,13.8766,19.5542,0.0000,14730.2000,-14730.2000,0.7827,0.0000,2409.3681,2409.3681,38.1906,17139.5681,0.0000,-17139.5681,20.2728,13.8122,17.0425,2.6269,177316.2688,20.2768,20.3785,20.3276,-2.7482,1.8502,20.1334,20.1963,20.1649,-2.4193,2.6328,20.2768,20.3177,20.2973,-2.6826,-4.4830,13.8766,13.9756,13.9261,-2.6785,-1.8502,13.8122,13.8766,13.8444,-2.4784,-2.6328,13.8122,13.8496,13.8309,-2.4496,4.4830,14.2225,1111.3685,-148739.6000,177316.2688
4248.0000,13.7006,20.0871,0.0000,115836.6000,-115836.6000,5.4743,0.0000,19010.5719,19010.5719,266.6290,134847.1719,0.0000,-134847.1719,13.6921,19.3677,0.0000,12943.3000,-12943.3000,0.6877,0.0000,2111.4880,2111.4880,33.5287,15054.7880,0.0000,-15054.7880,20.0841,13.6239,16.8540,2.2747,153540.9327,20.0871,20.1869,20.1370,-2.3306,1.5955,19.9402,20.0097,19.9749,-2.3222,2.2833,20.0871,20.1280,20.1075,-2.3201,-3.8788,13.6921,13.7893,13.7407,-2.2678,-1.5955,13.6239,13.6921,13.6580,-2.2793,-2.2833,13.6239,13.6642,13.6440,-2.2851,3.8788,12.3080,961.7642,-128779.9000,153540.9327
4249.0000,13.5678,19.9515,0.0000,110141.0000,-110141.0000,5.2052,0.0000,18019.5601,18019.5601,253.2109,128160.5601,0.0000,-128160.5601,13.5596,19.2336,0.0000,11553.5000,-11553.5000,0.6139,0.0000,1881.2190,1881.2190,29.9062,13434.7190,0.0000,-13434.7190,19.9376,13.5117,16.7247,2.1366,144221.3504,19.9515,20.0311,19.9913,-1.7884,1.5304,19.8028,19.8590,19.8309,-1.7678,2.1443,19.9515,19.9834,19.9674,-1.7208,-3.6747,13.5596,13.6374,13.5985,-1.7465,-1.5304,13.5117,13.5596,13.5357,-1.5067,-2.1443,13.5117,13.5388,13.5253,-1.4631,3.6747,11.6161,907.6956,-121694.5000,144221.3504
4250.0000,13.4462,19.8273,0.0000,99038.5000,-99038.5000,4.6805,0.0000,16157.1246,16157.1246,227.4895,115195.6246,0.0000,-115195.6246,13.4400,19.1128,0.0000,10240.3000,-10240.3000,0.5441,0.0000,1664.5919,1664.5919,26.4929,11904.8919,0.0000,-11904.8919,19.8129,13.3868,16.5998,1.9184,129494.5666,19.8273,19.9037,19.8655,-1.5478,1.3788,19.6799,19.7340,19.7069,-1.5264,1.9229,19.8273,19.8589,19.8431,-1.5304,-3.3017,13.4400,13.5139,13.4770,-1.4964,-1.3788,13.3868,13.4400,13.4134,-1.5056,-1.9229,13.3868,13.4180,13.4024,-1.5137,3.3017,10.4250,814.6274,-109278.8000,129494.5666
4251.0000,13.3583,19.7376,0.0000,88652.0000,-88652.0000,4.1896,0.0000,14433.0522,14433.0522,203.4711,103085.0522,0.0000,-103085.0522,13.3505,19.0222,0.0000,13531.9000,-13531.9000,0.7190,0.0000,2196.9009,2196.9009,34.9920,15728.8009,0.0000,-15728.8009,19.6928,13.3141,16.5034,1.7891,120765.5038,19.7376,19.8057,19.7717,-1.1630,1.1569,19.5054,19.5789,19.5422,-2.0188,1.8759,19.7376,19.7633,19.7504,-1.1486,-3.0327,13.3505,13.4178,13.3842,-1.1502,-1.1569,13.3141,13.3505,13.3323,-1.0092,-1.8759,13.3141,13.3356,13.3248,-0.9657,3.0327,9.7913,765.1069,-102183.9000,120765.5038
4252.0000,13.3295,19.7082,0.0000,108986.9000,-108986.9000,5.1506,0.0000,17731.8113,17731.8113,250.0005,126718.7113,0.0000,-126718.7113,13.3242,18.9956,0.0000,6827.8000,-6827.8000,0.3628,0.0000,1108.0864,1108.0864,17.6497,7935.8864,0.0000,-7935.8864,19.6680,13.3193,16.4937,2.0001,135007.7308,19.7082,19.7348,19.7215,-0.6351,1.5959,19.5979,19.5787,19.5883,0.5270,1.9587,19.7082,19.7173,19.7127,-0.4848,-3.5547,13.3242,13.3493,13.3367,-0.6021,-1.5959,13.3193,13.3242,13.3217,-0.1573,-1.9587,13.3193,13.3206,13.3200,-0.0888,3.5547,10.9937,859.0659,-115814.7000,135007.7308
4253.0000,13.3734,19.7529,0.0000,120859.2000,-120859.2000,5.7117,0.0000,19683.4686,19683.4686,277.1823,140542.6686,0.0000,-140542.6686,13.3720,19.0440,0.0000,13114.6000,-13114.6000,0.6968,0.0000,2129.7918,2129.7918,33.8975,15244.3918,0.0000,-15244.3918,19.6740,13.3930,16.5335,2.3000,155250.4331,19.7529,19.7408,19.7469,0.2758,1.6716,19.5358,19.5518,19.5438,-0.5676,2.3685,19.7529,19.7456,19.7493,0.4110,-4.0401,13.3720,13.3583,13.3652,0.3129,-1.6716,13.3930,13.3720,13.3825,0.7036,-2.3685,13.3930,13.3796,13.3863,0.7705,4.0401,12.7781,998.4987,-133973.8000,155250.4331
4254.0000,13.6244,20.0093,0.0000,210728.9000,-210728.9000,9.9589,0.0000,34522.0072,34522.0072,483.4294,245250.9072,0.0000,-245250.9072,13.6222,19.2970,0.0000,1524.8000,-1524.8000,0.0810,0.0000,248.4988,248.4988,3.9419,1773.2988,0.0000,-1773.2988,19.9353,13.6894,16.8123,3.5832,241866.5356,20.0093,19.9506,19.9799,2.7826,3.2926,19.9349,19.8493,19.8921,4.1736,3.3736,20.0093,19.9788,19.9940,2.9237,-6.6662,13.6222,13.5648,13.5935,2.7256,-3.2926,13.6894,13.6222,13.6558,3.2679,-3.3736,13.6894,13.6539,13.6716,3.4133,6.6662,20.0191,1564.3240,-212253.7000,241866.5356
4255.0000,13.9965,20.3892,0.0000,266802.1000,-266802.1000,12.6088,0.0000,44093.3817,44093.3817,613.0653,310895.4817,0.0000,-310895.4817,14.0011,19.6801,0.0000,19671.8000,-19671.8000,1.0452,0.0000,3223.4712,3223.4712,50.9061,22895.2712,0.0000,-22895.2712,20.2737,14.0649,17.1693,4.8441,326977.0337,20.3892,20.3097,20.3494,4.4289,3.8545,20.1754,20.1312,20.1533,3.1218,4.8998,20.3892,20.3534,20.3713,4.5228,-8.7543,14.0011,13.9219,13.9615,4.4104,-3.8545,14.0649,14.0011,14.0330,4.5218,-4.8998,14.0649,14.0293,14.0471,4.5014,8.7543,27.2493,2129.3017,-286473.9000,326977.0337
4256.0000,14.4388,20.8411,0.0000,289741.1000,-289741.1000,13.6929,0.0000,48392.3301,48392.3301,667.3995,338133.4301,0.0000,-338133.4301,14.4521,20.1364,0.0000,69372.9000,-69372.9000,3.6860,0.0000,11443.8122,11443.8122,179.7971,80816.7122,0.0000,-80816.7122,20.6372,14.5047,17.5709,6.0898,411064.3273,20.8411,20.7323,20.7867,5.2464,3.3356,20.4195,20.3898,20.4047,3.0034,7.0217,20.8411,20.8049,20.8230,5.4203,-10.3573,14.4521,14.3435,14.3978,5.2353,-3.3356,14.5047,14.4521,14.4784,5.3447,-7.0217,14.5047,14.4694,14.4871,5.2790,10.3573,34.7259,2713.5296,-359114.0000,411064.3273
4257.0000,14.7464,21.1556,0.0000,304901.1000,-304901.1000,14.4093,0.0000,51303.1867,51303.1867,704.3783,356204.2867,0.0000,-356204.2867,14.7576,20.4457,0.0000,86961.0000,-86961.0000,4.6206,0.0000,14411.8675,14411.8675,225.8053,101372.8675,0.0000,-101372.8675,20.9426,14.7885,17.8656,6.6918,451695.7384,21.1556,21.0724,21.1140,3.9202,3.2629,20.7051,20.6751,20.6901,3.4146,7.8835,21.1556,21.1317,21.1437,3.8402,-11.1464,14.7576,14.6764,14.7170,3.8222,-3.2629,14.7885,14.7576,14.7730,3.5260,-7.8835,14.7885,14.7669,14.7777,3.4776,11.1464,38.0761,2975.3179,-391862.1000,451695.7384
4258.0000,14.9760,21.3904,0.0000,314342.0000,-314342.0000,14.8555,0.0000,53187.0558,53187.0558,727.6830,367529.0558,0.0000,-367529.0558,14.9844,20.6754,0.0000,97117.3000,-97117.3000,5.1602,0.0000,16151.5337,16151.5337,252.5070,113268.8337,0.0000,-113268.8337,21.1767,15.0063,18.0915,7.0572,476359.9431,21.3904,21.3276,21.3590,2.9261,3.2318,20.9266,20.9043,20.9154,2.6893,8.3920,21.3904,21.3734,21.3819,2.8446,-11.6237,14.9844,14.9236,14.9540,2.8301,-3.2318,15.0063,14.9844,14.9953,2.6526,-8.3920,15.0063,14.9906,14.9984,2.6335,11.6237,40.0858,3132.3607,-411459.3000,476359.9431
4259.0000,15.2063,21.6259,0.0000,332041.3000,-332041.3000,15.6920,0.0000,56498.2736,56498.2736,769.8440,388539.5736,0.0000,-388539.5736,15.2140,20.9080,0.0000,106531.9000,-106531.9000,5.6604,0.0000,17781.1275,17781.1275,277.2585,124313.0275,0.0000,-124313.0275,21.4084,15.2351,18.3218,7.5320,508409.1283,21.6259,21.5671,21.5965,2.8364,3.3438,21.1528,21.1319,21.1423,2.7080,9.0043,21.6259,21.6101,21.6180,2.8194,-12.3481,15.2140,15.1567,15.1854,2.7623,-3.3438,15.2351,15.2140,15.2246,2.7365,-9.0043,15.2351,15.2198,15.2274,2.7336,12.3481,42.7926,3343.8711,-438573.2000,508409.1283
