Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4260.0000,15.3641,21.7873,0.0000,343848.3000,-343848.3000,16.2500,0.0000,58733.9116,58733.9116,798.4623,402582.2116,0.0000,-402582.2116,15.3694,21.0654,0.0000,103464.7000,-103464.7000,5.4975,0.0000,17311.7618,17311.7618,269.5488,120776.4618,0.0000,-120776.4618,21.5851,15.3832,18.4842,7.7068,520210.4404,21.7873,21.7478,21.7676,2.0348,3.5842,21.3347,21.3180,21.3264,2.1909,9.0816,21.7873,21.7766,21.7820,1.9490,-12.6658,15.3694,15.3314,15.3504,1.9613,-3.5842,15.3832,15.3694,15.3763,1.8013,-9.0816,15.3832,15.3734,15.3783,1.7907,12.6658,43.6157,3408.1921,-447313.0000,520210.4404
4261.0000,15.5741,22.0022,0.0000,357528.7000,-357528.7000,16.8965,0.0000,61387.0909,61387.0909,831.1214,418915.7909,0.0000,-418915.7909,15.5805,21.2792,0.0000,118603.5000,-118603.5000,6.3018,0.0000,19912.0036,19912.0036,309.2032,138515.5036,0.0000,-138515.5036,21.7840,15.5984,18.6912,8.1994,553459.7779,22.0022,21.9529,21.9776,2.5040,3.5315,21.5212,21.5054,21.5133,2.2262,9.8334,22.0022,21.9889,21.9956,2.5475,-13.3649,15.5805,15.5322,15.5563,2.4554,-3.5315,15.5984,15.5805,15.5895,2.5420,-9.8334,15.5984,15.5852,15.5918,2.5465,13.3649,46.5473,3637.2694,-476132.2000,553459.7779
4262.0000,15.7728,22.2055,0.0000,373231.1000,-373231.1000,17.6386,0.0000,64398.6587,64398.6587,868.8695,437629.7587,0.0000,-437629.7587,15.7789,21.4803,0.0000,127047.3000,-127047.3000,6.7505,0.0000,21398.3332,21398.3332,331.5324,148445.6332,0.0000,-148445.6332,21.9842,15.7947,18.8894,8.6259,582245.2611,22.2055,22.1588,22.1821,2.4390,3.6294,21.7175,21.7019,21.7097,2.3402,10.3799,22.2055,22.1934,22.1995,2.4307,-14.0092,15.7789,15.7334,15.7561,2.3811,-3.6294,15.7947,15.7789,15.7868,2.3514,-10.3799,15.7947,15.7830,15.7888,2.3477,14.0092,48.9681,3826.4384,-500278.4000,582245.2611
4263.0000,15.9325,22.3689,0.0000,383454.3000,-383454.3000,18.1217,0.0000,66425.2963,66425.2963,893.8876,449879.5963,0.0000,-449879.5963,15.9374,21.6409,0.0000,131550.6000,-131550.6000,6.9898,0.0000,22214.3926,22214.3926,343.5955,153764.9926,0.0000,-153764.9926,22.1499,15.9495,19.0497,8.8969,600540.0223,22.3689,22.3315,22.3502,1.9979,3.7106,21.8804,21.8677,21.8740,1.9531,10.7004,22.3689,22.3595,22.3642,1.9580,-14.4111,15.9374,15.9011,15.9192,1.9383,-3.7106,15.9495,15.9374,15.9435,1.8607,-10.7004,15.9495,15.9406,15.9450,1.8550,14.4111,50.4498,3942.2190,-515004.9000,600540.0223
4264.0000,16.0539,22.4933,0.0000,388699.5000,-388699.5000,18.3696,0.0000,67537.8363,67537.8363,907.1136,456237.3363,0.0000,-456237.3363,16.0577,21.7629,0.0000,134053.4000,-134053.4000,7.1228,0.0000,22682.0092,22682.0092,350.3892,156735.4092,0.0000,-156735.4092,22.2769,16.0667,19.1718,9.0461,610608.7475,22.4933,22.4649,22.4791,1.5256,3.7489,22.0049,21.9954,22.0002,1.4920,10.8717,22.4933,22.4862,22.4897,1.4851,-14.6206,16.0577,16.0302,16.0440,1.4752,-3.7489,16.0667,16.0577,16.0622,1.4030,-10.8717,16.0667,16.0600,16.0634,1.3981,14.6206,51.2406,4004.0120,-522752.9000,610608.7475
4265.0000,16.1299,22.5710,0.0000,400612.1000,-400612.1000,18.9326,0.0000,69739.6263,69739.6263,935.7009,470351.7263,0.0000,-470351.7263,16.1321,21.8383,0.0000,123329.1000,-123329.1000,6.5529,0.0000,20893.2217,20893.2217,322.5388,144222.3217,0.0000,-144222.3217,22.3738,16.1377,19.2557,9.0814,612993.0489,22.5710,22.5543,22.5627,0.9788,4.1265,22.1150,22.1064,22.1107,1.3042,10.6795,22.5710,22.5666,22.5688,0.9243,-14.8060,16.1321,16.1161,16.1241,0.9374,-4.1265,16.1377,16.1321,16.1349,0.8474,-10.6795,16.1377,16.1337,16.1357,0.8428,14.8060,51.2488,4004.6563,-523941.2000,612993.0489
4266.0000,15.7271,22.1586,0.0000,303663.2000,-303663.2000,14.3508,0.0000,52335.8997,52335.8997,709.6333,355999.0997,0.0000,-355999.0997,15.7160,21.4165,0.0000,89508.5000,-89508.5000,4.7559,0.0000,15060.3226,15060.3226,234.1706,104568.8226,0.0000,-104568.8226,22.0216,15.6697,18.8457,6.9349,468103.1182,22.1586,22.2518,22.2052,-4.3434,3.1983,21.7524,21.7881,21.7702,-4.1388,7.9542,22.1586,22.1882,22.1734,-4.8014,-11.1525,15.7160,15.8101,15.7631,-4.3868,-3.1983,15.6697,15.7160,15.6929,-5.3642,-7.9542,15.6697,15.7033,15.6865,-5.4507,11.1525,38.4318,3003.1159,-393171.7000,468103.1182
4267.0000,15.4869,21.9130,0.0000,285348.6000,-285348.6000,13.4853,0.0000,48888.7537,48888.7537,664.9798,334237.3537,0.0000,-334237.3537,15.4777,21.1751,0.0000,75869.0000,-75869.0000,4.0312,0.0000,12716.4057,12716.4057,198.1041,88585.4057,0.0000,-88585.4057,21.7782,15.4511,18.6147,6.3329,427468.2475,21.9130,21.9813,21.9471,-3.1446,3.1514,21.5288,21.5553,21.5421,-2.7832,7.1826,21.9130,21.9332,21.9231,-3.0511,-10.3339,15.4777,15.5444,15.5111,-3.0713,-3.1514,15.4511,15.4777,15.4644,-2.7870,-7.1826,15.4511,15.4694,15.4603,-2.7600,10.3339,35.1888,2749.6997,-361217.6000,427468.2475
4268.0000,15.0652,21.4815,0.0000,214699.8000,-214699.8000,10.1465,0.0000,36406.4419,36406.4419,499.5158,251106.2419,0.0000,-251106.2419,15.0493,20.7411,0.0000,53553.8000,-53553.8000,2.8455,0.0000,8915.5292,8915.5292,139.6846,62469.3292,0.0000,-62469.3292,21.3953,14.9782,18.1868,4.7639,321564.7926,21.4815,21.6177,21.5496,-4.8276,2.4337,21.1452,21.2033,21.1742,-4.4688,5.2792,21.4815,21.5268,21.5041,-5.0857,-7.7128,15.0493,15.1844,15.1168,-4.7873,-2.4337,14.9782,15.0493,15.0138,-5.4683,-5.2792,14.9782,15.0276,15.0029,-5.5494,7.7128,26.0801,2037.9362,-268253.6000,321564.7926
4269.0000,14.7874,21.1975,0.0000,202830.7000,-202830.7000,9.5856,0.0000,34162.5083,34162.5083,470.5502,236993.2083,0.0000,-236993.2083,14.7744,20.4628,0.0000,40307.4000,-40307.4000,2.1417,0.0000,6681.7904,6681.7904,104.9334,46989.1904,0.0000,-46989.1904,21.1225,14.7269,17.9247,4.2857,289287.4988,21.1975,21.2988,21.2482,-3.6672,2.4813,20.9115,20.9550,20.9333,-2.9377,4.6230,21.1975,21.2315,21.2145,-3.5249,-7.1043,14.7744,14.8730,14.8237,-3.5676,-2.4813,14.7269,14.7744,14.7507,-3.2049,-4.6230,14.7269,14.7575,14.7422,-3.1756,7.1043,23.5107,1837.1597,-243138.1000,289287.4988
4270.0000,14.5132,20.9172,0.0000,173773.3000,-173773.3000,8.2124,0.0000,29075.3916,29075.3916,402.3855,202848.6916,0.0000,-202848.6916,14.5016,20.1866,0.0000,31297.9000,-31297.9000,1.6630,0.0000,5166.7788,5166.7788,81.3811,36464.6788,0.0000,-36464.6788,20.8618,14.4409,17.6514,3.6232,244567.0760,20.9172,21.0234,20.9703,-3.3835,2.1831,20.6616,20.7148,20.6882,-2.9878,3.8461,20.9172,20.9556,20.9364,-3.3860,-6.0292,14.5016,14.6049,14.5532,-3.2936,-2.1831,14.4409,14.5016,14.4712,-3.4018,-3.8461,14.4409,14.4799,14.4604,-3.4304,6.0292,19.7808,1545.6998,-205071.2000,244567.0760
4271.0000,14.2764,20.6752,0.0000,159454.5000,-159454.5000,7.5357,0.0000,26528.6068,26528.6068,368.5522,185983.1068,0.0000,-185983.1068,14.2665,19.9488,0.0000,21878.9000,-21878.9000,1.1625,0.0000,3599.1687,3599.1687,56.8233,25478.0687,0.0000,-25478.0687,20.6427,14.2070,17.4248,3.1987,215912.7038,20.6752,20.7721,20.7236,-3.0062,2.1244,20.4809,20.5277,20.5043,-2.2491,3.2869,20.6752,20.7126,20.6939,-2.9565,-5.4113,14.2665,14.3607,14.3136,-2.9217,-2.1244,14.2070,14.2665,14.2367,-2.8599,-3.2869,14.2070,14.2433,14.2251,-2.8698,5.4113,17.4080,1360.2890,-181333.4000,215912.7038
4272.0000,14.0551,20.4491,0.0000,142404.1000,-142404.1000,6.7299,0.0000,23567.3501,23567.3501,328.6253,165971.4501,0.0000,-165971.4501,14.0473,19.7269,0.0000,14903.2000,-14903.2000,0.7919,0.0000,2443.7267,2443.7267,38.6679,17346.9267,0.0000,-17346.9267,20.4419,13.9801,17.2110,2.7773,187466.1739,20.4491,20.5448,20.4969,-2.7657,1.9793,20.3111,20.3617,20.3364,-2.0558,2.7712,20.4491,20.4887,20.4689,-2.7451,-4.7505,14.0473,14.1401,14.0937,-2.6837,-1.9793,13.9801,14.0473,14.0137,-2.7215,-2.7712,13.9801,14.0197,13.9999,-2.7478,4.7505,15.0423,1175.4293,-157307.3000,187466.1739
4273.0000,13.9116,20.3025,0.0000,136271.8000,-136271.8000,6.4401,0.0000,22475.8749,22475.8749,314.0143,158747.6749,0.0000,-158747.6749,13.9040,19.5820,0.0000,14609.4000,-14609.4000,0.7763,0.0000,2390.5588,2390.5588,37.8711,16999.9588,0.0000,-16999.9588,20.2805,13.8631,17.0718,2.6462,178619.0580,20.3025,20.3730,20.3378,-1.9505,1.8879,20.1426,20.1952,20.1689,-2.0517,2.6642,20.3025,20.3305,20.3165,-1.8685,-4.5521,13.9040,13.9728,13.9384,-1.9036,-1.8879,13.8631,13.9040,13.8836,-1.6002,-2.6642,13.8631,13.8862,13.8746,-1.5413,4.5521,14.4214,1126.9110,-150881.2000,178619.0580
4274.0000,13.7718,20.1597,0.0000,125720.6000,-125720.6000,5.9414,0.0000,20667.2778,20667.2778,289.4275,146387.8778,0.0000,-146387.8778,13.7671,19.4435,0.0000,10706.6000,-10706.6000,0.5689,0.0000,1748.4819,1748.4819,27.7378,12455.0819,0.0000,-12455.0819,20.1483,13.7169,16.9326,2.3925,161495.4461,20.1597,20.2272,20.1935,-1.7715,1.7909,20.0383,20.0777,20.0580,-1.3681,2.3597,20.1597,20.1885,20.1741,-1.7486,-4.1506,13.7671,13.8320,13.7996,-1.7057,-1.7909,13.7169,13.7671,13.7420,-1.7385,-2.3597,13.7169,13.7458,13.7313,-1.7594,4.1506,13.0045,1016.1903,-136427.2000,161495.4461
4275.0000,13.6524,20.0379,0.0000,115118.3000,-115118.3000,5.4404,0.0000,18871.2924,18871.2924,264.7767,133989.5924,0.0000,-133989.5924,13.6474,19.3225,0.0000,10278.0000,-10278.0000,0.5461,0.0000,1675.6201,1675.6201,26.6126,11953.6201,0.0000,-11953.6201,20.0249,13.6024,16.8136,2.1970,148296.8431,20.0379,20.1014,20.0697,-1.5239,1.6314,19.9061,19.9551,19.9306,-1.5670,2.1775,20.0379,20.0649,20.0514,-1.5110,-3.8090,13.6474,13.7096,13.6785,-1.4905,-1.6314,13.6024,13.6474,13.6249,-1.4428,-2.1775,13.6024,13.6279,13.6151,-1.4319,3.8090,11.9529,934.0160,-125396.3000,148296.8431
4276.0000,13.6846,20.0707,0.0000,137991.8000,-137991.8000,6.5214,0.0000,22638.0252,22638.0252,317.1393,160629.8252,0.0000,-160629.8252,13.6806,19.3561,0.0000,16165.3000,-16165.3000,0.8589,0.0000,2636.6719,2636.6719,41.8363,18801.9719,0.0000,-18801.9719,19.9939,13.7002,16.8470,2.6541,179154.5138,20.0707,20.0706,20.0707,-0.0176,1.8875,19.8472,19.8693,19.8583,-0.9027,2.7464,20.0707,20.0677,20.0692,0.1851,-4.6339,13.6806,13.6802,13.6804,-0.0069,-1.8875,13.7002,13.6806,13.6904,0.7608,-2.7464,13.7002,13.6863,13.6933,0.9129,4.6339,14.7306,1151.0671,-154157.1000,179154.5138
4277.0000,13.6612,20.0468,0.0000,146790.0000,-146790.0000,6.9372,0.0000,24068.1656,24068.1656,337.4305,170858.1656,0.0000,-170858.1656,13.6622,19.3374,0.0000,6730.6000,-6730.6000,0.3576,0.0000,1097.5193,1097.5193,17.4213,7828.1193,0.0000,-7828.1193,20.0075,13.6509,16.8292,2.6496,178850.7795,20.0468,20.0547,20.0507,-0.2701,2.1932,19.9541,19.9275,19.9408,0.9667,2.5508,20.0468,20.0506,20.0487,-0.2771,-4.7440,13.6622,13.6683,13.6653,-0.2125,-2.1932,13.6509,13.6622,13.6566,-0.4383,-2.5508,13.6509,13.6579,13.6544,-0.4991,4.7440,14.5606,1137.7875,-153520.6000,178850.7795
4278.0000,13.9217,20.3128,0.0000,235051.7000,-235051.7000,11.1083,0.0000,38777.3308,38777.3308,540.2377,273829.0308,0.0000,-273829.0308,13.9190,19.5972,0.0000,3516.7000,-3516.7000,0.1869,0.0000,575.5683,575.5683,9.1019,4092.2683,0.0000,-4092.2683,20.2464,13.9828,17.1146,4.0426,272878.7267,20.3128,20.2593,20.2861,2.8098,3.6405,20.2270,20.1711,20.1990,3.0859,3.8273,20.3128,20.2851,20.2989,2.9904,-7.4678,13.9190,13.8672,13.8931,2.7199,-3.6405,13.9828,13.9190,13.9509,3.5226,-3.8273,13.9828,13.9482,13.9655,3.7252,7.4678,22.5433,1761.5650,-238568.4000,272878.7267
4279.0000,14.2532,20.6515,0.0000,287525.3000,-287525.3000,13.5882,0.0000,47809.4312,47809.4312,661.9699,335334.7312,0.0000,-335334.7312,14.2563,19.9383,0.0000,15335.5000,-15335.5000,0.8148,0.0000,2522.3679,2522.3679,39.7324,17857.8679,0.0000,-17857.8679,20.5575,14.3106,17.4340,5.1412,347027.6365,20.6515,20.5866,20.6191,3.9890,4.2578,20.4825,20.4397,20.4611,3.1330,5.0726,20.6515,20.6215,20.6365,4.0438,-9.3304,14.2563,14.1918,14.2240,3.9636,-4.2578,14.3106,14.2563,14.2834,3.9830,-5.0726,14.3106,14.2813,14.2959,3.9576,9.3304,28.7709,2248.1957,-302860.8000,347027.6365
4280.0000,14.7405,21.1494,0.0000,310504.2000,-310504.2000,14.6741,0.0000,52238.4293,52238.4293,716.4393,362742.6293,0.0000,-362742.6293,14.7543,20.4424,0.0000,79518.0000,-79518.0000,4.2251,0.0000,13177.6997,13177.6997,206.3087,92695.6997,0.0000,-92695.6997,20.9384,14.8079,17.8732,6.6205,446880.4027,21.1494,21.0365,21.0929,5.6890,3.4830,20.7108,20.6854,20.6981,2.8305,7.7081,21.1494,21.1127,21.1311,5.9387,-11.1911,14.7543,14.6414,14.6979,5.6883,-3.4830,14.8079,14.7543,14.7811,5.9761,-7.7081,14.8079,14.7713,14.7896,5.9277,11.1911,37.7931,2953.2096,-390022.2000,446880.4027
4281.0000,15.0518,21.4679,0.0000,323990.1000,-323990.1000,15.3115,0.0000,54920.7973,54920.7973,749.9878,378910.8973,0.0000,-378910.8973,15.0629,20.7549,0.0000,97001.3000,-97001.3000,5.1540,0.0000,16151.9958,16151.9958,252.2019,113153.2958,0.0000,-113153.2958,21.2497,15.0916,18.1707,7.2014,486094.3098,21.4679,21.3860,21.4270,4.0010,3.3858,21.0051,20.9767,20.9909,3.5038,8.5399,21.4679,21.4452,21.4565,3.8981,-11.9257,15.0629,14.9832,15.0230,3.8945,-3.3858,15.0916,15.0629,15.0772,3.5438,-8.5399,15.0916,15.0713,15.0815,3.4924,11.9257,40.9861,3202.7078,-420991.4000,486094.3098
4282.0000,15.2732,21.6943,0.0000,332200.8000,-332200.8000,15.6995,0.0000,56617.9920,56617.9920,770.6083,388818.7920,0.0000,-388818.7920,15.2810,20.9759,0.0000,105978.1000,-105978.1000,5.6310,0.0000,17707.4311,17707.4311,275.9122,123685.5311,0.0000,-123685.5311,21.4779,15.3007,18.3893,7.5290,508207.1334,21.6943,21.6356,21.6649,2.8421,3.3562,21.2222,21.2018,21.2120,2.6388,8.9872,21.6943,21.6789,21.6866,2.7463,-12.3433,15.2810,15.2243,15.2527,2.7417,-3.3562,15.3007,15.2810,15.2909,2.5485,-8.9872,15.3007,15.2865,15.2936,2.5303,12.3433,42.7588,3341.2297,-438178.9000,508207.1334
4283.0000,15.5058,21.9322,0.0000,351349.6000,-351349.6000,16.6045,0.0000,60224.6165,60224.6165,816.2520,411574.2165,0.0000,-411574.2165,15.5132,21.2110,0.0000,115646.1000,-115646.1000,6.1447,0.0000,19394.4878,19394.4878,301.3740,135040.5878,0.0000,-135040.5878,21.7117,15.5332,18.6224,8.0315,542126.1991,21.9322,21.8755,21.9038,2.8535,3.4866,21.4516,21.4318,21.4417,2.7418,9.6313,21.9322,21.9172,21.9247,2.8440,-13.1179,15.5132,15.4579,15.4855,2.7802,-3.4866,15.5332,15.5132,15.5232,2.7738,-9.6313,15.5332,15.5185,15.5258,2.7730,13.1179,45.6333,3565.8538,-466995.7000,542126.1991
4284.0000,15.6618,22.0919,0.0000,363327.9000,-363327.9000,17.1705,0.0000,62518.0549,62518.0549,845.4196,425845.9549,0.0000,-425845.9549,15.6669,21.3668,0.0000,111926.2000,-111926.2000,5.9471,0.0000,18817.2223,18817.2223,291.9844,130743.4223,0.0000,-130743.4223,21.8870,15.6797,18.7833,8.1996,553471.8200,22.0919,22.0545,22.0732,2.0143,3.7412,21.6323,21.6167,21.6245,2.1768,9.6882,22.0919,22.0820,22.0869,1.9282,-13.4294,15.6669,15.6308,15.6488,1.9410,-3.7412,15.6797,15.6669,15.6733,1.7817,-9.6882,15.6797,15.6705,15.6751,1.7715,13.4294,46.4067,3626.2884,-475254.1000,553471.8200
4285.0000,15.8556,22.2902,0.0000,376184.1000,-376184.1000,17.7781,0.0000,65041.5205,65041.5205,876.2710,441225.6205,0.0000,-441225.6205,15.8612,21.5637,0.0000,124020.9000,-124020.9000,6.5897,0.0000,20916.6970,20916.6970,323.7624,144937.5970,0.0000,-144937.5970,22.0743,15.8769,18.9756,8.6293,582475.9628,22.2902,22.2468,22.2685,2.3271,3.7295,21.8106,21.7962,21.8034,2.1289,10.3192,22.2902,22.2786,22.2844,2.3528,-14.0486,15.8612,15.8188,15.8400,2.2769,-3.7295,15.8769,15.8612,15.8690,2.3325,-10.3192,15.8769,15.8653,15.8711,2.3358,14.0486,48.9393,3824.1885,-500205.0000,582475.9628
4286.0000,16.0457,22.4848,0.0000,391975.2000,-391975.2000,18.5244,0.0000,68093.0247,68093.0247,914.2724,460068.2247,0.0000,-460068.2247,16.0512,21.7563,0.0000,131704.8000,-131704.8000,6.9980,0.0000,22282.2370,22282.2370,344.1288,153987.0370,0.0000,-153987.0370,22.2663,16.0657,19.1660,9.0428,610386.7757,22.4848,22.4428,22.4638,2.3270,3.8421,21.9996,21.9852,21.9924,2.2510,10.8401,22.4848,22.4738,22.4793,2.3232,-14.6822,16.0512,16.0101,16.0307,2.2718,-3.8421,16.0657,16.0512,16.0585,2.2563,-10.8401,16.0657,16.0550,16.0604,2.2542,14.6822,51.2890,4007.7951,-523680.0000,610386.7757
4287.0000,16.2296,22.6731,0.0000,406503.5000,-406503.5000,19.2110,0.0000,70941.7677,70941.7677,949.4071,477445.2677,0.0000,-477445.2677,16.2348,21.9424,0.0000,139757.3000,-139757.3000,7.4258,0.0000,23716.8920,23716.8920,365.4920,163474.1920,0.0000,-163474.1920,22.4520,16.2481,19.3500,9.4426,637372.4402,22.6731,22.6332,22.6531,2.2552,3.9284,22.1814,22.1681,22.1747,2.1709,11.3542,22.6731,22.6629,22.6680,2.2467,-15.2826,16.2348,16.1959,16.2153,2.1987,-3.9284,16.2481,16.2348,16.2415,2.1787,-11.3542,16.2481,16.2382,16.2432,2.1766,15.2826,53.5603,4185.2765,-546260.8000,637372.4402
4288.0000,16.4063,22.8540,0.0000,419454.4000,-419454.4000,19.8230,0.0000,73526.8465,73526.8465,980.9069,492981.2465,0.0000,-492981.2465,16.4112,22.1213,0.0000,147895.6000,-147895.6000,7.8582,0.0000,25172.4489,25172.4489,387.1093,173068.0489,0.0000,-173068.0489,22.6299,16.4235,19.5267,9.8169,662643.1944,22.8540,22.8163,22.8352,2.1670,3.9883,22.3552,22.3431,22.3492,2.0751,11.8465,22.8540,22.8446,22.8493,2.1587,-15.8348,16.4112,16.3744,16.3928,2.1120,-3.9883,16.4235,16.4112,16.4173,2.0931,-11.8465,16.4235,16.4143,16.4189,2.0910,15.8348,55.6924,4351.8799,-567350.0000,662643.1944
4289.0000,16.5502,23.0015,0.0000,439156.5000,-439156.5000,20.7541,0.0000,77259.6136,77259.6136,1028.2485,516416.1136,0.0000,-516416.1136,16.5540,22.2661,0.0000,142362.8000,-142362.8000,7.5643,0.0000,24289.4309,24289.4309,372.9401,166652.2309,0.0000,-166652.2309,22.7913,16.5638,19.6775,10.0769,680192.9691,23.0015,22.9729,22.9872,1.8051,4.3966,22.5259,22.5141,22.5200,2.0321,11.9609,23.0015,22.9940,22.9977,1.7617,-16.3575,16.5540,16.5263,16.5402,1.7488,-4.3966,16.5638,16.5540,16.5589,1.6787,-11.9609,16.5638,16.5567,16.5602,1.6759,16.3575,57.0087,4454.7418,-581519.3000,680192.9691
4290.0000,16.1808,22.6231,0.0000,343176.0000,-343176.0000,16.2182,0.0000,59817.1090,59817.1090,804.3293,402993.1090,0.0000,-402993.1090,16.1714,21.8781,0.0000,109128.3000,-109128.3000,5.7984,0.0000,18499.5546,18499.5546,286.0735,127627.8546,0.0000,-127627.8546,22.4650,16.1349,19.3000,7.9636,537541.2956,22.6231,22.7012,22.6621,-3.9523,3.4733,22.1864,22.2151,22.2008,-3.8820,9.2717,22.6231,22.6469,22.6350,-4.4073,-12.7449,16.1714,16.2505,16.2109,-4.0029,-3.4733,16.1349,16.1714,16.1532,-4.9261,-9.2717,16.1349,16.1619,16.1484,-4.9997,12.7449,44.3433,3465.0510,-452304.3000,537541.2956
4291.0000,15.9306,22.3670,0.0000,320023.8000,-320023.8000,15.1240,0.0000,55434.7805,55434.7805,748.1316,375458.5805,0.0000,-375458.5805,15.9220,21.6253,0.0000,92055.6000,-92055.6000,4.8913,0.0000,15541.1036,15541.1036,240.8788,107596.7036,0.0000,-107596.7036,22.2172,15.8975,19.0574,7.2278,487873.4666,22.3670,22.4314,22.3992,-3.2030,3.4109,21.9565,21.9799,21.9682,-2.8366,8.3022,22.3670,22.3855,22.3762,-3.1522,-11.7131,15.9220,15.9850,15.9535,-3.1362,-3.4109,15.8975,15.9220,15.9098,-2.9668,-8.3022,15.8975,15.9148,15.9062,-2.9527,11.7131,40.2660,3146.4397,-412079.4000,487873.4666
4292.0000,15.4404,21.8652,0.0000,236103.4000,-236103.4000,11.1580,0.0000,40405.2826,40405.2826,550.9909,276508.6826,0.0000,-276508.6826,15.4227,21.1193,0.0000,63278.6000,-63278.6000,3.3622,0.0000,10596.8111,10596.8111,165.3860,73875.4111,0.0000,-73875.4111,21.7715,15.3496,18.5605,5.3283,359660.0720,21.8652,22.0128,21.9390,-5.5828,2.5986,21.5088,21.5689,21.5388,-5.2106,5.9608,21.8652,21.9127,21.8890,-5.9100,-8.5594,15.4227,15.5694,15.4961,-5.5496,-2.5986,15.3496,15.4227,15.3862,-6.3485,-5.9608,15.3496,15.4012,15.3754,-6.4348,8.5594,29.1886,2280.8366,-299382.0000,359660.0720
4293.0000,15.1166,21.5340,0.0000,220473.6000,-220473.6000,10.4194,0.0000,37432.3515,37432.3515,512.7860,257905.9515,0.0000,-257905.9515,15.1022,20.7947,0.0000,46900.2000,-46900.2000,2.4920,0.0000,7814.3152,7814.3152,122.2997,54714.5152,0.0000,-54714.5152,21.4540,15.0520,18.2530,4.7232,318815.0100,21.5340,21.6444,21.5892,-4.2507,2.6425,21.2320,21.2781,21.2551,-3.4539,5.1344,21.5340,21.5702,21.5521,-4.0946,-7.7769,15.1022,15.2096,15.1559,-4.1349,-2.6425,15.0520,15.1022,15.0771,-3.7589,-5.1344,15.0520,15.0849,15.0685,-3.7334,7.7769,25.9152,2025.0492,-267373.8000,318815.0100
4294.0000,14.8174,21.2282,0.0000,190075.2000,-190075.2000,8.9828,0.0000,32037.3843,32037.3843,441.1118,222112.5843,0.0000,-222112.5843,14.8047,20.4935,0.0000,37450.7000,-37450.7000,1.9899,0.0000,6211.1256,6211.1256,97.5192,43661.8256,0.0000,-43661.8256,21.1626,14.7465,17.9546,4.0228,271540.2062,21.2282,21.3378,21.2830,-3.7255,2.3310,20.9490,21.0029,20.9759,-3.3986,4.3209,21.2282,21.2664,21.2473,-3.7081,-6.6518,14.8047,14.9113,14.8580,-3.6243,-2.3310,14.7465,14.8047,14.7756,-3.6681,-4.3209,14.7465,14.7845,14.7655,-3.6858,6.6518,22.0015,1719.2300,-227525.9000,271540.2062
4295.0000,14.5757,20.9810,0.0000,174759.9000,-174759.9000,8.2590,0.0000,29284.4616,29284.4616,404.7516,204044.3616,0.0000,-204044.3616,14.5646,20.2505,0.0000,30222.9000,-30222.9000,1.6059,0.0000,4994.0733,4994.0733,78.5962,35216.9733,0.0000,-35216.9733,20.9235,14.5129,17.7182,3.6135,243913.4829,20.9810,21.0767,21.0289,-3.0962,2.2177,20.7297,20.7782,20.7539,-2.7085,3.8236,20.9810,21.0154,20.9982,-3.0350,-6.0413,14.5646,14.6576,14.6111,-3.0094,-2.2177,14.5129,14.5646,14.5388,-2.8877,-3.8236,14.5129,14.5456,14.5292,-2.8808,6.0413,19.7617,1544.2097,-204982.8000,243913.4829
4296.0000,14.3286,20.7286,0.0000,156915.4000,-156915.4000,7.4157,0.0000,26138.8240,26138.8240,362.8348,183054.2240,0.0000,-183054.2240,14.3199,20.0027,0.0000,19664.7000,-19664.7000,1.0449,0.0000,3237.4924,3237.4924,51.0863,22902.1924,0.0000,-22902.1924,20.7057,14.2535,17.4796,3.1193,210551.8892,20.7286,20.8272,20.7779,-3.0579,2.1236,20.5553,20.6016,20.5785,-2.1467,3.1685,20.7286,20.7680,20.7483,-3.0457,-5.2921,14.3199,14.4155,14.3677,-2.9668,-2.1236,14.2535,14.3199,14.2867,-3.0721,-3.1685,14.2535,14.2938,14.2736,-3.1145,5.2921,16.9359,1323.3922,-176580.1000,210551.8892
4297.0000,14.1626,20.5589,0.0000,150504.4000,-150504.4000,7.1127,0.0000,24971.6865,24971.6865,347.4388,175476.0865,0.0000,-175476.0865,14.1546,19.8355,0.0000,17749.6000,-17749.6000,0.9431,0.0000,2915.0509,2915.0509,46.0634,20664.6509,0.0000,-20664.6509,20.5292,14.1118,17.3205,2.9540,199394.9682,20.5589,20.6329,20.5959,-2.2258,2.0565,20.3822,20.4302,20.4062,-2.1084,2.9996,20.5589,20.5879,20.5734,-2.1403,-5.0562,14.1546,14.2266,14.1906,-2.1668,-2.0565,14.1118,14.1546,14.1332,-1.8813,-2.9996,14.1118,14.1365,14.1242,-1.8328,5.0562,16.1130,1259.0954,-168254.0000,199394.9682
4298.0000,14.0101,20.4032,0.0000,140111.3000,-140111.3000,6.6215,0.0000,23163.1407,23163.1407,323.0909,163274.4407,0.0000,-163274.4407,14.0046,19.6838,0.0000,13701.5000,-13701.5000,0.7280,0.0000,2245.2800,2245.2800,35.5334,15946.7800,0.0000,-15946.7800,20.3824,13.9573,17.1699,2.6983,182131.8810,20.4032,20.4708,20.4370,-1.9475,1.9645,20.2580,20.2979,20.2780,-1.5771,2.6925,20.4032,20.4312,20.4172,-1.9147,-4.6570,14.0046,14.0699,14.0373,-1.8797,-1.9645,13.9573,14.0046,13.9810,-1.8665,-2.6925,13.9573,13.9848,13.9711,-1.8769,4.6570,14.6926,1148.1025,-153812.8000,182131.8810
4299.0000,13.8676,20.2576,0.0000,130378.9000,-130378.9000,6.1616,0.0000,21481.5639,21481.5639,300.3461,151860.4639,0.0000,-151860.4639,13.8634,19.5409,0.0000,9532.6000,-9532.6000,0.5065,0.0000,1558.9165,1558.9165,24.7065,11091.5165,0.0000,-11091.5165,20.2527,13.8134,17.0331,2.4535,165611.0304,20.2576,20.3227,20.2902,-1.8015,1.8850,20.1572,20.1932,20.1752,-1.2699,2.3915,20.2576,20.2860,20.2718,-1.7841,-4.2766,13.8634,13.9266,13.8950,-1.7472,-1.8850,13.8134,13.8634,13.8384,-1.7503,-2.3915,13.8134,13.8416,13.8275,-1.7624,4.2766,13.3238,1041.1381,-139911.5000,165611.0304
4300.0000,13.8822,20.2726,0.0000,155100.0000,-155100.0000,7.3299,0.0000,25563.5514,25563.5514,356.9601,180663.5514,0.0000,-180663.5514,13.8781,19.5558,0.0000,12797.3000,-12797.3000,0.6800,0.0000,2093.2550,2093.2550,33.1487,14890.5550,0.0000,-14890.5550,20.2195,13.8910,17.0553,2.8965,195510.5589,20.2726,20.2784,20.2755,-0.2064,2.2166,20.1088,20.1257,20.1172,-0.7289,2.8966,20.2726,20.2726,20.2726,-0.0198,-5.1132,13.8781,13.8837,13.8809,-0.1994,-2.2166,13.8910,13.8781,13.8846,0.5274,-2.8966,13.8910,13.8816,13.8863,0.6805,5.1132,15.9976,1250.0753,-167897.3000,195510.5589
4301.0000,13.8816,20.2720,0.0000,161998.2000,-161998.2000,7.6559,0.0000,26700.1272,26700.1272,372.8721,188698.3272,0.0000,-188698.3272,13.8818,19.5595,0.0000,10874.7000,-10874.7000,0.5778,0.0000,1778.8716,1778.8716,28.1703,12653.5716,0.0000,-12653.5716,20.2212,13.8806,17.0509,2.9831,201360.7267,20.2720,20.2733,20.2726,-0.0642,2.3594,20.1329,20.1292,20.1311,0.1374,2.9372,20.2720,20.2722,20.2721,-0.0357,-5.2965,13.8818,13.8818,13.8818,-0.0182,-2.3594,13.8806,13.8818,13.8812,-0.0699,-2.9372,13.8806,13.8816,13.8811,-0.0929,5.2965,16.4453,1285.0609,-172872.9000,201360.7267
4302.0000,14.1276,20.5231,0.0000,248462.8000,-248462.8000,11.7421,0.0000,41190.5885,41190.5885,571.8859,289653.3885,0.0000,-289653.3885,14.1259,19.8065,0.0000,4415.6000,-4415.6000,0.2346,0.0000,724.8759,724.8759,11.4385,5140.4759,0.0000,-5140.4759,20.4578,14.1814,17.3196,4.2954,289936.3842,20.5231,20.4743,20.4987,2.6992,3.8358,20.4358,20.3795,20.4077,3.3086,4.0705,20.5231,20.4981,20.5106,2.8496,-7.9063,14.1259,14.0783,14.1021,2.6292,-3.8358,14.1814,14.1259,14.1536,3.2583,-4.0705,14.1814,14.1515,14.1664,3.4139,7.9063,23.9207,1869.1987,-252878.4000,289936.3842
4303.0000,14.4226,20.8246,0.0000,299678.8000,-299678.8000,14.1625,0.0000,50032.6627,50032.6627,690.8871,349711.4627,0.0000,-349711.4627,14.4245,20.1086,0.0000,11168.3000,-11168.3000,0.5934,0.0000,1841.5699,1841.5699,28.9603,13009.8699,0.0000,-13009.8699,20.7472,14.4723,17.6098,5.2909,357133.0898,20.8246,20.7698,20.7972,3.5723,4.5230,20.6932,20.6504,20.6718,3.1577,5.1165,20.8246,20.7987,20.8116,3.6025,-9.6395,14.4245,14.3704,14.3974,3.5344,-4.5230,14.4723,14.4245,14.4484,3.5275,-5.1165,14.4723,14.4470,14.4597,3.5093,9.6395,29.4953,2304.8074,-310847.1000,357133.0898
4304.0000,14.9175,21.3304,0.0000,322223.8000,-322223.8000,15.2280,0.0000,54443.2053,54443.2053,744.3167,376667.0053,0.0000,-376667.0053,14.9307,20.6210,0.0000,80687.4000,-80687.4000,4.2872,0.0000,13407.9070,13407.9070,209.4907,94095.3070,0.0000,-94095.3070,21.1238,14.9840,18.0539,6.8467,462149.3021,21.3304,21.2215,21.2759,5.7480,3.6469,20.8970,20.8746,20.8858,2.5537,7.9341,21.3304,21.2945,21.3125,6.0150,-11.5811,14.9307,14.8217,14.8762,5.7484,-3.6469,14.9840,14.9307,14.9573,6.1124,-7.9341,14.9840,14.9477,14.9658,6.0788,11.5811,39.0451,3051.0392,-402911.2000,462149.3021
4305.0000,15.2315,21.6516,0.0000,336175.4000,-336175.4000,15.8873,0.0000,57236.8672,57236.8672,779.1216,393412.2672,0.0000,-393412.2672,15.2420,20.9363,0.0000,98867.5000,-98867.5000,5.2532,0.0000,16509.1664,16509.1664,257.2508,115376.6664,0.0000,-115376.6664,21.4363,15.2702,18.3532,7.4486,502777.3860,21.6516,21.5729,21.6122,4.0287,3.5447,21.1928,21.1652,21.1790,3.5086,8.7979,21.6516,21.6295,21.6405,3.9296,-12.3426,15.2420,15.1654,15.2037,3.9229,-3.5447,15.2702,15.2420,15.2561,3.5763,-8.7979,15.2702,15.2504,15.2603,3.5244,12.3426,42.3610,3310.1478,-435042.9000,502777.3860
4306.0000,15.4623,21.8878,0.0000,345215.3000,-345215.3000,16.3146,0.0000,59109.8805,59109.8805,801.7734,404325.1805,0.0000,-404325.1805,15.4701,21.1674,0.0000,109887.9000,-109887.9000,5.8388,0.0000,18416.0708,18416.0708,286.3183,128303.9708,0.0000,-128303.9708,21.6713,15.4900,18.5806,7.8247,528165.4091,21.8878,21.8293,21.8585,2.9431,3.4919,21.4151,21.3950,21.4051,2.6987,9.3307,21.8878,21.8723,21.8800,2.8606,-12.8226,15.4701,15.4136,15.4418,2.8440,-3.4919,15.4900,15.4701,15.4800,2.6726,-9.3307,15.4900,15.4756,15.4828,2.6553,12.8226,44.4328,3472.0380,-455103.2000,528165.4091
4307.0000,15.6897,22.1204,0.0000,362991.2000,-362991.2000,17.1546,0.0000,62503.1125,62503.1125,844.3853,425494.3125,0.0000,-425494.3125,15.6967,21.3970,0.0000,118955.2000,-118955.2000,6.3205,0.0000,20008.6343,20008.6343,310.2607,138963.8343,0.0000,-138963.8343,21.9012,15.7156,18.8084,8.2972,560063.1327,22.1204,22.0665,22.0935,2.8056,3.6114,21.6405,21.6216,21.6310,2.6976,9.9319,22.1204,22.1061,22.1133,2.7854,-13.5433,15.6967,15.6443,15.6705,2.7302,-3.6114,15.7156,15.6967,15.7062,2.6997,-9.9319,15.7156,15.7018,15.7087,2.6970,13.5433,47.1173,3681.8161,-481946.4000,560063.1327
4308.0000,15.8460,22.2804,0.0000,374550.1000,-374550.1000,17.7009,0.0000,64743.6281,64743.6281,872.6316,439293.7281,0.0000,-439293.7281,15.8509,21.5532,0.0000,116354.0000,-116354.0000,6.1823,0.0000,19620.3246,19620.3246,303.7891,135974.3246,0.0000,-135974.3246,22.0745,15.8633,18.9689,8.4764,572159.1629,22.2804,22.2440,22.2622,2.0071,3.8395,21.8179,21.8031,21.8105,2.1361,10.0218,22.2804,22.2707,22.2756,1.9290,-13.8614,15.8509,15.8158,15.8333,1.9354,-3.8395,15.8633,15.8509,15.8571,1.7918,-10.0218,15.8633,15.8544,15.8588,1.7824,13.8614,47.9713,3748.5415,-490904.1000,572159.1629
4309.0000,16.0431,22.4822,0.0000,386694.4000,-386694.4000,18.2748,0.0000,67171.3047,67171.3047,901.8956,453865.7047,0.0000,-453865.7047,16.0487,21.7538,0.0000,130242.2000,-130242.2000,6.9203,0.0000,22033.8783,22033.8783,340.2910,152276.0783,0.0000,-152276.0783,22.2631,16.0641,19.1636,8.9245,602401.7466,22.4822,22.4388,22.4605,2.3633,3.7849,21.9960,21.9822,21.9891,2.1257,10.7051,22.4822,22.4707,22.4764,2.3947,-14.4900,16.0487,16.0063,16.0275,2.3138,-3.7849,16.0641,16.0487,16.0564,2.3763,-10.7051,16.0641,16.0527,16.0584,2.3794,14.4900,50.6297,3956.2775,-516936.6000,602401.7466
4310.0000,16.2229,22.6663,0.0000,400369.4000,-400369.4000,18.9211,0.0000,69859.6493,69859.6493,935.0638,470229.0493,0.0000,-470229.0493,16.2281,21.9356,0.0000,137126.7000,-137126.7000,7.2861,0.0000,23267.8885,23267.8885,358.6082,160394.5885,0.0000,-160394.5885,22.4458,16.2413,19.3435,9.2911,627148.8849,22.6663,22.6266,22.6464,2.2145,3.8783,22.1757,22.1623,22.1690,2.1420,11.1644,22.6663,22.6561,22.6612,2.2002,-15.0427,16.2281,16.1894,16.2088,2.1584,-3.8783,16.2413,16.2281,16.2347,2.1223,-11.1644,16.2413,16.2315,16.2364,2.1188,15.0427,52.6960,4117.7386,-537496.1000,627148.8849
4311.0000,16.3916,22.8390,0.0000,412976.5000,-412976.5000,19.5169,0.0000,72364.6194,72364.6194,965.7135,485341.1194,0.0000,-485341.1194,16.3964,22.1062,0.0000,144187.4000,-144187.4000,7.6612,0.0000,24535.1492,24535.1492,377.3913,168722.5492,0.0000,-168722.5492,22.6167,16.4083,19.5125,9.6416,650806.4575,22.8390,22.8025,22.8207,2.0742,3.9519,22.3431,22.3312,22.3372,2.0000,11.6131,22.8390,22.8298,22.8344,2.0608,-15.5650,16.3964,16.3608,16.3786,2.0197,-3.9519,16.4083,16.3964,16.4023,1.9931,-11.6131,16.4083,16.3994,16.4038,1.9907,15.5650,54.6791,4272.7033,-557163.9000,650806.4575
4312.0000,16.5410,22.9921,0.0000,422683.1000,-422683.1000,19.9756,0.0000,74344.2666,74344.2666,989.5757,497027.3666,0.0000,-497027.3666,16.5452,22.2572,0.0000,150137.9000,-150137.9000,7.9774,0.0000,25612.1618,25612.1618,393.2802,175750.0618,0.0000,-175750.0618,22.7688,16.5554,19.6621,9.9243,669889.7605,22.9921,22.9600,22.9760,1.8444,3.9994,22.4919,22.4815,22.4867,1.7752,11.9768,22.9921,22.9841,22.9881,1.8255,-15.9762,16.5452,16.5140,16.5296,1.7933,-3.9994,16.5554,16.5452,16.5503,1.7569,-11.9768,16.5554,16.5478,16.5516,1.7540,15.9762,56.2679,4396.8567,-572821.0000,669889.7605
4313.0000,16.6611,23.1151,0.0000,439681.1000,-439681.1000,20.7789,0.0000,77568.3755,77568.3755,1030.4495,517249.4755,0.0000,-517249.4755,16.6643,22.3779,0.0000,144097.9000,-144097.9000,7.6565,0.0000,24631.7257,24631.7257,377.7283,168729.6257,0.0000,-168729.6257,22.9051,16.6724,19.7887,10.1270,683573.4478,23.1151,23.0911,23.1031,1.5038,4.3742,22.6372,22.6272,22.6322,1.7266,12.0306,23.1151,23.1088,23.1119,1.4652,-16.4048,16.6643,16.6411,16.6527,1.4555,-4.3742,16.6724,16.6643,16.6683,1.3944,-12.0306,16.6724,16.6664,16.6694,1.3920,16.4048,57.2688,4475.0657,-583779.0000,683573.4478
4314.0000,16.2908,22.7358,0.0000,344044.4000,-344044.4000,16.2592,0.0000,60133.7762,60133.7762,806.9934,404178.1762,0.0000,-404178.1762,16.2811,21.9893,0.0000,113436.3000,-113436.3000,6.0273,0.0000,19265.1278,19265.1278,297.5253,132701.4278,0.0000,-132701.4278,22.5721,16.2453,19.4087,8.0570,543845.9332,22.7358,22.8158,22.7758,-3.9788,3.4106,22.2880,22.3171,22.3025,-4.0079,9.4379,22.7358,22.7594,22.7476,-4.4262,-12.8486,16.2811,16.3620,16.3216,-4.0250,-3.4106,16.2453,16.2811,16.2632,-4.9183,-9.4379,16.2453,16.2720,16.2586,-4.9865,12.8486,44.9023,3508.7299,-457480.7000,543845.9332
4315.0000,16.0347,22.4736,0.0000,320167.5000,-320167.5000,15.1308,0.0000,55603.5045,55603.5045,749.0414,375771.0045,0.0000,-375771.0045,16.0257,21.7304,0.0000,96582.3000,-96582.3000,5.1318,0.0000,16333.1998,16333.1998,252.8547,112915.4998,0.0000,-112915.4998,22.3172,16.0011,19.1591,7.3130,493628.2615,22.4736,22.5408,22.5072,-3.2708,3.3330,22.0495,22.0733,22.0614,-2.9393,8.4648,22.4736,22.4923,22.4829,-3.2235,-11.7978,16.0257,16.0915,16.0586,-3.2026,-3.3330,16.0011,16.0257,16.0134,-3.0442,-8.4648,16.0011,16.0187,16.0099,-3.0315,11.7978,40.7771,3186.3821,-416749.8000,493628.2615
4316.0000,15.5552,21.9827,0.0000,238246.9000,-238246.9000,11.2593,0.0000,40887.5002,40887.5002,556.3938,279134.4002,0.0000,-279134.4002,15.5369,21.2350,0.0000,69658.2000,-69658.2000,3.7012,0.0000,11686.5158,11686.5158,182.1477,81344.7158,0.0000,-81344.7158,21.8736,15.4685,18.6710,5.4754,369588.8525,21.9827,22.1316,22.0571,-5.4606,2.5194,21.5981,21.6563,21.6272,-5.2692,6.2206,21.9827,22.0282,22.0054,-5.7913,-8.7400,15.5369,15.6850,15.6109,-5.4316,-2.5194,15.4685,15.5369,15.5027,-6.1918,-6.2206,15.4685,15.5178,15.4931,-6.2649,8.7400,30.0827,2350.7035,-307905.1000,369588.8525
4317.0000,15.2463,21.6667,0.0000,224631.3000,-224631.3000,10.6159,0.0000,38259.3559,38259.3559,522.8663,262890.6559,0.0000,-262890.6559,15.2316,20.9258,0.0000,54586.7000,-54586.7000,2.9004,0.0000,9113.5401,9113.5401,142.4169,63700.2401,0.0000,-63700.2401,21.5656,15.1869,18.3763,4.9265,332538.3326,21.6667,21.7756,21.7212,-4.0833,2.5718,21.3252,21.3680,21.3466,-3.4152,5.4722,21.6667,21.7001,21.6834,-3.9155,-8.0440,15.2316,15.3375,15.2846,-3.9680,-2.5718,15.1869,15.2316,15.2093,-3.5704,-5.4722,15.1869,15.2171,15.2020,-3.5427,8.0440,27.1384,2120.6331,-279218.0000,332538.3326
4318.0000,14.9585,21.3725,0.0000,194680.0000,-194680.0000,9.2004,0.0000,32926.1086,32926.1086,452.1959,227606.1086,0.0000,-227606.1086,14.9451,20.6356,0.0000,46117.8000,-46117.8000,2.4504,0.0000,7665.1489,7665.1489,120.1566,53782.9489,0.0000,-53782.9489,21.2797,14.8936,18.0867,4.2514,286972.7682,21.3725,21.4815,21.4270,-3.5793,2.2500,21.0405,21.0904,21.0655,-3.4218,4.7004,21.3725,21.4077,21.3901,-3.5692,-6.9504,14.9451,15.0513,14.9982,-3.4854,-2.2500,14.8936,14.9451,14.9193,-3.5282,-4.7004,14.8936,14.9285,14.9111,-3.5402,6.9504,23.3701,1826.1748,-240797.8000,286972.7682
4319.0000,14.7414,21.1504,0.0000,179162.9000,-179162.9000,8.4671,0.0000,30142.5571,30142.5571,415.3436,209305.4571,0.0000,-209305.4571,14.7293,20.4171,0.0000,43141.4000,-43141.4000,2.2923,0.0000,7146.6393,7146.6393,112.2599,50288.0393,0.0000,-50288.0393,21.0477,14.6889,17.8683,3.9094,263882.7321,21.1504,21.2437,21.1971,-2.8042,2.0583,20.8082,20.8532,20.8307,-2.8624,4.3505,21.1504,21.1797,21.1651,-2.7445,-6.4088,14.7293,14.8200,14.7746,-2.7269,-2.0583,14.6889,14.7293,14.7091,-2.5664,-4.3505,14.6889,14.7161,14.7025,-2.5461,6.4088,21.5624,1684.9156,-222304.3000,263882.7321
4320.0000,14.4851,20.8885,0.0000,162918.8000,-162918.8000,7.6994,0.0000,27240.8676,27240.8676,377.1345,190159.6676,0.0000,-190159.6676,14.4745,20.1593,0.0000,27134.7000,-27134.7000,1.4418,0.0000,4477.6780,4477.6780,70.5422,31612.3780,0.0000,-31612.3780,20.8351,14.4116,17.6234,3.3552,226477.4522,20.8885,20.9914,20.9399,-3.1323,2.0859,20.6513,20.6893,20.6703,-1.9651,3.5276,20.8885,20.9268,20.9076,-3.1361,-5.6135,14.4745,14.5746,14.5246,-3.0469,-2.0859,14.4116,14.4745,14.4431,-3.2396,-3.5276,14.4116,14.4519,14.4317,-3.2969,5.6135,18.3077,1430.5859,-190053.5000,226477.4522
4321.0000,14.3273,20.7273,0.0000,157609.4000,-157609.4000,7.4485,0.0000,26253.6094,26253.6094,364.2195,183863.0094,0.0000,-183863.0094,14.3181,20.0009,0.0000,26405.7000,-26405.7000,1.4030,0.0000,4347.1793,4347.1793,68.5723,30752.8793,0.0000,-30752.8793,20.6613,14.2832,17.4722,3.2259,217749.0442,20.7273,20.8003,20.7638,-2.1547,2.0151,20.4722,20.5154,20.4938,-2.1593,3.4182,20.7273,20.7531,20.7402,-2.0502,-5.4333,14.3181,14.3890,14.3536,-2.0930,-2.0151,14.2832,14.3181,14.3006,-1.7481,-3.4182,14.2832,14.3045,14.2938,-1.6935,5.4333,17.7132,1384.1363,-184015.1000,217749.0442
4322.0000,14.1491,20.5451,0.0000,147303.4000,-147303.4000,6.9614,0.0000,24432.7165,24432.7165,340.0464,171736.1165,0.0000,-171736.1165,14.1432,19.8240,0.0000,16015.9000,-16015.9000,0.8510,0.0000,2629.8814,2629.8814,41.5639,18645.7814,0.0000,-18645.7814,20.5154,14.0900,17.3027,2.8684,193614.6277,20.5451,20.6196,20.5824,-2.2189,2.0368,20.3852,20.4127,20.3989,-1.1740,2.8878,20.5451,20.5756,20.5604,-2.1987,-4.9246,14.1432,14.2149,14.1791,-2.1351,-2.0368,14.0900,14.1432,14.1166,-2.2501,-2.8878,14.0900,14.1219,14.1059,-2.2968,4.9246,15.6261,1221.0490,-163319.3000,193614.6277
4323.0000,14.0044,20.3974,0.0000,137408.0000,-137408.0000,6.4938,0.0000,22713.1843,22713.1843,316.8289,160121.1843,0.0000,-160121.1843,13.9987,19.6778,0.0000,13299.4000,-13299.4000,0.7066,0.0000,2179.1988,2179.1988,34.4889,15478.5988,0.0000,-15478.5988,20.3765,13.9542,17.1653,2.6424,178359.1328,20.3974,20.4633,20.4303,-1.8638,1.9290,20.2527,20.2928,20.2728,-1.5520,2.6357,20.3974,20.4247,20.4111,-1.8313,-4.5647,13.9987,14.0630,14.0309,-1.8177,-1.9290,13.9542,13.9987,13.9765,-1.7206,-2.6357,13.9542,13.9797,13.9669,-1.7064,4.5647,14.3939,1124.7598,-150707.4000,178359.1328
4324.0000,14.0163,20.4095,0.0000,162638.4000,-162638.4000,7.6861,0.0000,26891.2565,26891.2565,374.6464,189529.6565,0.0000,-189529.6565,14.0125,19.6917,0.0000,15583.8000,-15583.8000,0.8280,0.0000,2554.0265,2554.0265,40.3889,18137.8265,0.0000,-18137.8265,20.3460,14.0233,17.1847,3.0760,207633.0367,20.4095,20.4162,20.4128,-0.2405,2.2860,20.2236,20.2354,20.2295,-0.5518,3.1141,20.4095,20.4098,20.4097,-0.0461,-5.4001,14.0125,14.0184,14.0154,-0.2152,-2.2860,14.0233,14.0125,14.0179,0.4708,-3.1141,14.0233,14.0154,14.0193,0.6030,5.4001,17.0123,1329.3656,-178222.2000,207633.0367
4325.0000,14.0204,20.4137,0.0000,169492.9000,-169492.9000,8.0101,0.0000,28027.3674,28027.3674,390.4666,197520.2674,0.0000,-197520.2674,14.0205,19.6999,0.0000,15118.1000,-15118.1000,0.8033,0.0000,2477.9938,2477.9938,39.1842,17596.0938,0.0000,-17596.0938,20.3480,14.0210,17.1845,3.1863,215074.2681,20.4137,20.4137,20.4137,-0.0184,2.4023,20.2348,20.2338,20.2343,0.0296,3.2055,20.4137,20.4133,20.4135,0.0172,-5.6078,14.0205,14.0193,14.0199,0.0246,-2.4023,14.0210,14.0205,14.0208,0.0056,-3.2055,14.0210,14.0209,14.0210,-0.0094,5.6078,17.6108,1376.1296,-184611.0000,215074.2681
4326.0000,14.2910,20.6901,0.0000,258215.2000,-258215.2000,12.2030,0.0000,42974.5471,42974.5471,594.8754,301189.7471,0.0000,-301189.7471,14.2911,19.9736,0.0000,12008.5000,-12008.5000,0.6381,0.0000,1976.1686,1976.1686,31.1255,13984.6686,0.0000,-13984.6686,20.6032,14.3460,17.4746,4.5912,309905.6122,20.6901,20.6365,20.6633,2.9826,3.8550,20.5423,20.4903,20.5163,3.3739,4.4930,20.6901,20.6640,20.6770,3.1511,-8.3480,14.2911,14.2384,14.2648,2.9258,-3.8550,14.3460,14.2911,14.3186,3.5644,-4.4930,14.3460,14.3153,14.3306,3.7079,8.3480,25.6589,2005.0209,-270223.7000,309905.6122
4327.0000,14.6200,21.0263,0.0000,308126.4000,-308126.4000,14.5618,0.0000,51687.8451,51687.8451,711.1310,359814.2451,0.0000,-359814.2451,14.6243,20.3108,0.0000,25839.4000,-25839.4000,1.3729,0.0000,4273.6063,4273.6063,67.0498,30113.0063,0.0000,-30113.0063,20.9158,14.6717,17.7937,5.6854,383764.8631,21.0263,20.9638,20.9950,3.9743,4.3963,20.8084,20.7692,20.7888,3.2590,5.7692,21.0263,20.9990,21.0126,4.0209,-10.1655,14.6243,14.5623,14.5933,3.9358,-4.3963,14.6717,14.6243,14.6480,3.9464,-5.7692,14.6717,14.6449,14.6583,3.9249,10.1655,31.8685,2490.2505,-333965.8000,383764.8631
4328.0000,15.0980,21.5150,0.0000,329867.5000,-329867.5000,15.5892,0.0000,55980.0927,55980.0927,762.9773,385847.5927,0.0000,-385847.5927,15.1115,20.8040,0.0000,90399.8000,-90399.8000,4.8033,0.0000,15064.2193,15064.2193,234.9068,105464.0193,0.0000,-105464.0193,21.2982,15.1597,18.2289,7.1529,482822.0628,21.5150,21.4074,21.4612,5.5964,3.5953,21.0623,21.0366,21.0495,3.1165,8.3986,21.5150,21.4814,21.4982,5.8306,-11.9939,15.1115,15.0042,15.0579,5.5767,-3.5953,15.1597,15.1115,15.1356,5.8549,-8.3986,15.1597,15.1261,15.1429,5.8188,11.9939,40.8249,3190.1145,-420267.3000,482822.0628
4329.0000,15.3936,21.8174,0.0000,343050.6000,-343050.6000,16.2123,0.0000,58640.0245,58640.0245,796.0253,401690.6245,0.0000,-401690.6245,15.4036,21.1000,0.0000,105300.4000,-105300.4000,5.5950,0.0000,17628.5211,17628.5211,274.2066,122928.9211,0.0000,-122928.9211,21.5986,15.4291,18.5139,7.6877,518917.1807,21.8174,21.7427,21.7800,3.8185,3.5391,21.3490,21.3230,21.3360,3.4291,9.1341,21.8174,21.7972,21.8073,3.7007,-12.6732,15.4036,15.3311,15.3674,3.7062,-3.5391,15.4291,15.4036,15.4164,3.3596,-9.1341,15.4291,15.4110,15.4201,3.3156,12.6732,43.7210,3416.4213,-448351.0000,518917.1807
4330.0000,15.6205,22.0496,0.0000,355616.5000,-355616.5000,16.8061,0.0000,61128.6823,61128.6823,826.8422,416745.1823,0.0000,-416745.1823,15.6279,21.3273,0.0000,113583.7000,-113583.7000,6.0351,0.0000,19083.8422,19083.8422,296.1620,132667.5422,0.0000,-132667.5422,21.8331,15.6469,18.7400,8.0740,544997.5235,22.0496,21.9938,22.0217,2.8875,3.5903,21.5759,21.5561,21.5660,2.7461,9.6255,22.0496,22.0349,22.0423,2.8063,-13.2158,15.6279,15.5740,15.6009,2.7896,-3.5903,15.6469,15.6279,15.6374,2.6381,-9.6255,15.6469,15.6331,15.6400,2.6253,13.2158,45.8355,3581.6531,-469200.2000,544997.5235
4331.0000,15.8170,22.2507,0.0000,367223.5000,-367223.5000,17.3546,0.0000,63431.5457,63431.5457,855.1558,430655.0457,0.0000,-430655.0457,15.8231,21.5251,0.0000,120455.7000,-120455.7000,6.4003,0.0000,20302.7723,20302.7723,314.3993,140758.4723,0.0000,-140758.4723,22.0341,15.8391,18.9366,8.4090,567604.9996,22.2507,22.2041,22.2274,2.4529,3.6515,21.7718,21.7555,21.7636,2.3558,10.0517,22.2507,22.2385,22.2446,2.4129,-13.7032,15.8231,15.7779,15.8005,2.3793,-3.6515,15.8391,15.8231,15.8311,2.3086,-10.0517,15.8391,15.8274,15.8333,2.3029,13.7032,47.7024,3727.5302,-487679.2000,567604.9996
4332.0000,15.9588,22.3959,0.0000,377864.6000,-377864.6000,17.8575,0.0000,65499.8543,65499.8543,881.1255,443364.4543,0.0000,-443364.4543,15.9631,21.6670,0.0000,117928.5000,-117928.5000,6.2660,0.0000,19922.5189,19922.5189,308.0789,137851.0189,0.0000,-137851.0189,22.1907,15.9744,19.0825,8.5689,578399.6224,22.3959,22.3633,22.3796,1.8073,3.8639,21.9326,21.9193,21.9260,1.9300,10.1298,22.3959,22.3872,22.3915,1.7438,-13.9937,15.9631,15.9317,15.9474,1.7436,-3.8639,15.9744,15.9631,15.9687,1.6317,-10.1298,15.9744,15.9663,15.9703,1.6248,13.9937,48.4733,3787.7727,-495793.1000,578399.6224
4333.0000,16.1364,22.5777,0.0000,388401.0000,-388401.0000,18.3555,0.0000,67624.8983,67624.8983,906.5820,456025.8983,0.0000,-456025.8983,16.1414,21.8477,0.0000,130343.9000,-130343.9000,6.9257,0.0000,22085.0175,22085.0175,340.7341,152428.9175,0.0000,-152428.9175,22.3607,16.1552,19.2580,8.9642,605086.8678,22.5777,22.5389,22.5583,2.1272,3.8099,22.0930,22.0806,22.0868,1.9118,10.7356,22.5777,22.5674,22.5725,2.1551,-14.5455,16.1414,16.1034,16.1224,2.0826,-3.8099,16.1552,16.1414,16.1483,2.1381,-10.7356,16.1552,16.1450,16.1501,2.1410,14.5455,50.8208,3971.2092,-518744.9000,605086.8678
4334.0000,16.2991,22.7442,0.0000,401202.0000,-401202.0000,18.9604,0.0000,70138.4716,70138.4716,937.6151,471340.4716,0.0000,-471340.4716,16.3037,22.0123,0.0000,136264.5000,-136264.5000,7.2402,0.0000,23150.8776,23150.8776,356.5084,159415.3776,0.0000,-159415.3776,22.5262,16.3157,19.4210,9.2979,627611.5869,22.7442,22.7086,22.7264,2.0003,3.9067,22.2563,22.2442,22.2503,1.9436,11.1470,22.7442,22.7351,22.7396,1.9877,-15.0537,16.3037,16.2690,16.2864,1.9496,-3.9067,16.3157,16.3037,16.3097,1.9185,-11.1470,16.3157,16.3068,16.3113,1.9155,15.0537,52.6988,4117.9558,-537466.5000,627611.5869
4335.0000,16.4518,22.9007,0.0000,412856.2000,-412856.2000,19.5112,0.0000,72453.0398,72453.0398,965.9446,485309.2398,0.0000,-485309.2398,16.4561,22.1668,0.0000,142550.4000,-142550.4000,7.5742,0.0000,24281.0805,24281.0805,373.2404,166831.4805,0.0000,-166831.4805,22.6812,16.4670,19.5741,9.6177,649191.6761,22.9007,22.8679,22.8843,1.8757,3.9790,22.4082,22.3973,22.4028,1.8114,11.5532,22.9007,22.8923,22.8965,1.8638,-15.5322,16.4561,16.4241,16.4401,1.8264,-3.9790,16.4670,16.4561,16.4615,1.8030,-11.5532,16.4670,16.4589,16.4629,1.8010,15.5322,54.5062,4259.1907,-555406.6000,649191.6761
4336.0000,16.5887,23.0409,0.0000,421467.9000,-421467.9000,19.9182,0.0000,74219.6676,74219.6676,987.1467,495687.5676,0.0000,-495687.5676,16.5926,22.3052,0.0000,148490.1000,-148490.1000,7.8898,0.0000,25351.4749,25351.4749,389.0751,173841.5749,0.0000,-173841.5749,22.8197,16.6020,19.7109,9.8798,666889.3272,23.0409,23.0117,23.0263,1.6850,4.0095,22.5432,22.5338,22.5385,1.6090,11.8993,23.0409,23.0336,23.0373,1.6699,-15.9087,16.5926,16.5641,16.5783,1.6388,-4.0095,16.6020,16.5926,16.5973,1.6092,-11.8993,16.6020,16.5950,16.5985,1.6068,15.9087,55.9871,4374.9128,-569958.0000,666889.3272
4337.0000,16.6983,23.1532,0.0000,437820.5000,-437820.5000,20.6910,0.0000,77312.7606,77312.7606,1026.4329,515133.2606,0.0000,-515133.2606,16.7012,22.4154,0.0000,142350.6000,-142350.6000,7.5636,0.0000,24348.4402,24348.4402,373.2333,166699.0402,0.0000,-166699.0402,22.9451,16.7087,19.8269,10.0686,679632.4279,23.1532,23.1313,23.1423,1.3703,4.3758,22.6778,22.6685,22.6731,1.5953,11.9394,23.1532,23.1475,23.1503,1.3353,-16.3152,16.7012,16.6800,16.6906,1.3262,-4.3758,16.7087,16.7012,16.7049,1.2701,-11.9394,16.7087,16.7032,16.7059,1.2678,16.3152,56.9138,4447.3214,-580171.1000,679632.4279
4338.0000,16.2999,22.7451,0.0000,339890.5000,-339890.5000,16.0629,0.0000,59421.2599,59421.2599,797.4591,399311.7599,0.0000,-399311.7599,16.2895,21.9978,0.0000,108400.5000,-108400.5000,5.7597,0.0000,18412.4790,18412.4790,284.3682,126812.9790,0.0000,-126812.9790,22.5897,16.2500,19.4198,7.9053,533605.7469,22.7451,22.8311,22.7881,-4.3035,3.4344,22.3090,22.3406,22.3248,-4.2322,9.1941,22.7451,22.7710,22.7580,-4.7635,-12.6285,16.2895,16.3763,16.3329,-4.3461,-3.4344,16.2500,16.2895,16.2698,-5.2807,-9.1941,16.2500,16.2792,16.2646,-5.3551,12.6285,43.9738,3436.1754,-448291.0000,533605.7469
4339.0000,16.0199,22.4584,0.0000,315515.7000,-315515.7000,14.9110,0.0000,54775.4353,54775.4353,738.2051,370291.1353,0.0000,-370291.1353,16.0103,21.7148,0.0000,89357.9000,-89357.9000,4.7479,0.0000,15107.6201,15107.6201,233.9504,104465.5201,0.0000,-104465.5201,22.3144,15.9822,19.1483,7.1131,480137.6125,22.4584,22.5307,22.4945,-3.5712,3.3877,22.0545,22.0809,22.0677,-3.1321,8.1356,22.4584,22.4793,22.4689,-3.5184,-11.5233,16.0103,16.0810,16.0456,-3.4957,-3.3877,15.9822,16.0103,15.9962,-3.3298,-8.1356,15.9822,16.0019,15.9921,-3.3177,11.5233,39.5645,3091.6233,-404873.6000,480137.6125
4340.0000,15.5495,21.9769,0.0000,236803.7000,-236803.7000,11.1911,0.0000,40634.1353,40634.1353,552.9667,277437.8353,0.0000,-277437.8353,15.5320,21.2300,0.0000,65170.2000,-65170.2000,3.4627,0.0000,10932.7018,10932.7018,170.3999,76102.9018,0.0000,-76102.9018,21.8768,15.4632,18.6700,5.3703,362495.0263,21.9769,22.1210,22.0490,-5.4063,2.5761,21.6101,21.6692,21.6396,-5.1948,6.0389,21.9769,22.0223,21.9996,-5.6923,-8.6150,15.5320,15.6750,15.6035,-5.3647,-2.5761,15.4632,15.5320,15.4976,-6.0467,-6.0389,15.4632,15.5120,15.4876,-6.1172,8.6150,29.4653,2302.4601,-301973.9000,362495.0263
4341.0000,15.2428,21.6632,0.0000,223136.0000,-223136.0000,10.5452,0.0000,38001.4814,38001.4814,519.3656,261137.4814,0.0000,-261137.4814,15.2288,20.9230,0.0000,50769.5000,-50769.5000,2.6976,0.0000,8475.8601,8475.8601,132.4548,59245.3601,0.0000,-59245.3601,21.5710,15.1830,18.3770,4.8338,326282.5463,21.6632,21.7693,21.7162,-4.0441,2.6159,21.3396,21.3833,21.3614,-3.3862,5.3135,21.6632,21.6968,21.6800,-3.8854,-7.9293,15.2288,15.3318,15.2803,-3.9290,-2.6159,15.1830,15.2288,15.2059,-3.5488,-5.3135,15.1830,15.2135,15.1982,-3.5207,7.9293,26.5893,2077.7219,-273905.5000,326282.5463
