Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4342.0000,14.9449,21.3586,0.0000,192768.3000,-192768.3000,9.1101,0.0000,32591.9995,32591.9995,447.7450,225360.2995,0.0000,-225360.2995,14.9320,20.6224,0.0000,40690.8000,-40690.8000,2.1621,0.0000,6761.7720,6761.7720,106.0156,47452.5720,0.0000,-47452.5720,21.2826,14.8758,18.0792,4.1266,278547.5623,21.3586,21.4677,21.4131,-3.6868,2.3160,21.0596,21.1110,21.0853,-3.3613,4.4781,21.3586,21.3957,21.3771,-3.6840,-6.7941,14.9320,15.0384,14.9852,-3.5906,-2.3160,14.8758,14.9320,14.9039,-3.6735,-4.4781,14.8758,14.9131,14.8944,-3.6952,6.7941,22.6107,1766.8355,-233459.1000,278547.5623
4343.0000,14.7336,21.1425,0.0000,178442.2000,-178442.2000,8.4330,0.0000,30015.6566,30015.6566,413.6349,208457.8566,0.0000,-208457.8566,14.7221,20.4099,0.0000,39216.3000,-39216.3000,2.0837,0.0000,6495.7123,6495.7123,102.0405,45712.0123,0.0000,-45712.0123,21.0516,14.6820,17.8668,3.8277,258371.4083,21.1425,21.2317,21.1871,-2.7572,2.1164,20.8240,20.8712,20.8476,-2.8976,4.2001,21.1425,21.1716,21.1570,-2.6854,-6.3166,14.7221,14.8088,14.7655,-2.6804,-2.1164,14.6820,14.7221,14.7021,-2.4649,-4.2001,14.6820,14.7084,14.6952,-2.4337,6.3166,21.0755,1646.8722,-217658.5000,258371.4083
4344.0000,14.4640,20.8669,0.0000,161886.2000,-161886.2000,7.6506,0.0000,27054.4747,27054.4747,374.7246,188940.6747,0.0000,-188940.6747,14.4554,20.1399,0.0000,20568.0000,-20568.0000,1.0929,0.0000,3393.0837,3393.0837,53.4691,23961.0837,0.0000,-23961.0837,20.8405,14.3834,17.6120,3.2260,217755.6920,20.8669,20.9695,20.9182,-3.2735,2.1859,20.6930,20.7280,20.7105,-1.6837,3.2788,20.8669,20.9080,20.8875,-3.2819,-5.4647,14.4554,14.5548,14.5051,-3.1716,-2.1859,14.3834,14.4554,14.4194,-3.4401,-3.2788,14.3834,14.4277,14.4055,-3.5241,5.4647,17.5110,1368.3353,-182454.2000,217755.6920
4345.0000,14.2755,20.6744,0.0000,156228.4000,-156228.4000,7.3832,0.0000,25991.3661,25991.3661,360.9773,182219.7661,0.0000,-182219.7661,14.2680,19.9502,0.0000,15122.0000,-15122.0000,0.8035,0.0000,2487.6839,2487.6839,39.2668,17609.6839,0.0000,-17609.6839,20.6598,14.2189,17.4394,3.0131,203381.1114,20.6744,20.7524,20.7134,-2.5010,2.1932,20.5373,20.5797,20.5585,-1.8631,2.9967,20.6744,20.7061,20.6902,-2.4093,-5.1900,14.2680,14.3438,14.3059,-2.4327,-2.1932,14.2189,14.2680,14.2434,-2.1528,-2.9967,14.2189,14.2467,14.2328,-2.1139,5.1900,16.3820,1280.1108,-171350.4000,203381.1114
4346.0000,14.1151,20.5104,0.0000,146751.7000,-146751.7000,6.9354,0.0000,24321.5111,24321.5111,338.6564,171073.2111,0.0000,-171073.2111,14.1104,19.7908,0.0000,10367.9000,-10367.9000,0.5509,0.0000,1701.6334,1701.6334,26.9007,12069.5334,0.0000,-12069.5334,20.5087,14.0612,17.2850,2.7580,186167.1977,20.5104,20.5770,20.5437,-2.0762,2.1282,20.4154,20.4541,20.4347,-1.5227,2.6790,20.5104,20.5392,20.5248,-2.0255,-4.8072,14.1104,14.1746,14.1425,-2.0003,-2.1282,14.0612,14.1104,14.0858,-1.9305,-2.6790,14.0612,14.0887,14.0750,-1.9333,4.8072,14.9713,1169.8766,-157119.6000,186167.1977
4347.0000,14.0298,20.4233,0.0000,137571.3000,-137571.3000,6.5015,0.0000,22753.8643,22753.8643,317.1342,160325.1643,0.0000,-160325.1643,14.0243,19.7037,0.0000,17697.4000,-17697.4000,0.9403,0.0000,2900.9265,2900.9265,45.8879,20598.3265,0.0000,-20598.3265,20.3758,14.0025,17.1892,2.7101,182934.1827,20.4233,20.4677,20.4455,-1.2140,1.8537,20.2106,20.2689,20.2398,-2.3817,2.7941,20.4233,20.4401,20.4317,-1.1523,-4.6478,14.0243,14.0680,14.0462,-1.1920,-1.8537,14.0025,14.0243,14.0134,-0.9028,-2.7941,14.0025,14.0146,14.0085,-0.8307,4.6478,14.8750,1162.3499,-155268.7000,182934.1827
4348.0000,13.9479,20.3397,0.0000,132014.6000,-132014.6000,6.2389,0.0000,21792.4682,21792.4682,304.1536,153807.0682,0.0000,-153807.0682,13.9442,19.6226,0.0000,16728.1000,-16728.1000,0.8888,0.0000,2738.8398,2738.8398,43.3592,19466.9398,0.0000,-19466.9398,20.2816,13.9183,17.1000,2.5917,174938.0880,20.3397,20.3800,20.3599,-1.0627,1.7834,20.1281,20.1584,20.1433,-1.1935,2.6722,20.3397,20.3555,20.3476,-1.0437,-4.4555,13.9442,13.9831,13.9636,-1.0249,-1.7834,13.9183,13.9442,13.9312,-1.0207,-2.6722,13.9183,13.9339,13.9261,-1.0238,4.4555,14.2433,1112.9902,-148742.7000,174938.0880
4349.0000,13.8219,20.2109,0.0000,124352.2000,-124352.2000,5.8768,0.0000,20466.4869,20466.4869,286.3456,144818.6869,0.0000,-144818.6869,13.8202,19.4972,0.0000,7996.7000,-7996.7000,0.4249,0.0000,1306.9286,1306.9286,20.7206,9303.6286,0.0000,-9303.6286,20.1979,13.7692,16.9836,2.3149,156253.4988,20.2109,20.2667,20.2388,-1.4899,1.8173,20.1209,20.1282,20.1245,-0.2551,2.2422,20.2109,20.2365,20.2237,-1.5245,-4.0595,13.8202,13.8739,13.8471,-1.4355,-1.8173,13.7692,13.8202,13.7947,-1.6767,-2.2422,13.7692,13.7985,13.7839,-1.7452,4.0595,12.5891,983.7271,-132348.9000,156253.4988
4350.0000,13.7674,20.1553,0.0000,132909.6000,-132909.6000,6.2812,0.0000,21846.8315,21846.8315,305.7976,154756.4315,0.0000,-154756.4315,13.7635,19.4399,0.0000,6372.7000,-6372.7000,0.3386,0.0000,1040.6641,1040.6641,16.5042,7413.3641,0.0000,-7413.3641,20.1407,13.7495,16.9451,2.4175,163183.7436,20.1553,20.1846,20.1699,-0.8600,1.9809,20.0759,20.0909,20.0834,-0.5253,2.3195,20.1553,20.1675,20.1614,-0.7805,-4.3003,13.7635,13.7928,13.7782,-0.8606,-1.9809,13.7495,13.7635,13.7565,-0.4901,-2.3195,13.7495,13.7557,13.7526,-0.4065,4.3003,13.2191,1032.9629,-139282.3000,163183.7436
4351.0000,13.8348,20.2241,0.0000,167436.1000,-167436.1000,7.9129,0.0000,27565.8533,27565.8533,385.0987,195001.9533,0.0000,-195001.9533,13.8320,19.5092,0.0000,4014.1000,-4014.1000,0.2133,0.0000,656.1505,656.1505,10.3935,4670.2505,0.0000,-4670.2505,20.1884,13.8583,17.0234,2.9393,198402.4704,20.2241,20.2092,20.2167,0.5352,2.5665,20.1555,20.1370,20.1463,0.7298,2.7798,20.2241,20.2152,20.2196,0.6740,-5.3463,13.8320,13.8173,13.8247,0.5324,-2.5665,13.8583,13.8320,13.8452,1.0415,-2.7798,13.8583,13.8432,13.8507,1.1558,5.3463,16.2241,1267.7772,-171450.2000,198402.4704
4352.0000,13.9440,20.3356,0.0000,181927.1000,-181927.1000,8.5977,0.0000,30029.0152,30029.0152,418.6123,211956.1152,0.0000,-211956.1152,13.9454,19.6239,0.0000,13202.3000,-13202.3000,0.7015,0.0000,2161.6094,2161.6094,34.1934,15363.9094,0.0000,-15363.9094,20.2621,13.9737,17.1179,3.3415,225548.1173,20.3356,20.3034,20.3195,1.2123,2.6321,20.1604,20.1575,20.1589,0.1241,3.3336,20.3356,20.3206,20.3281,1.2804,-5.9656,13.9454,13.9127,13.9290,1.2307,-2.6321,13.9737,13.9454,13.9595,1.3511,-3.3336,13.9737,13.9578,13.9657,1.3587,5.9656,18.5707,1451.1414,-195129.4000,225548.1173
4353.0000,14.1788,20.5755,0.0000,221973.0000,-221973.0000,10.4902,0.0000,36844.0165,36844.0165,511.1236,258817.0165,0.0000,-258817.0165,14.1836,19.8648,0.0000,27251.5000,-27251.5000,1.4480,0.0000,4477.4777,4477.4777,70.6129,31728.9777,0.0000,-31728.9777,20.4483,14.2294,17.3389,4.2423,286353.5264,20.5755,20.5137,20.5446,2.6873,3.0141,20.3031,20.2787,20.2909,1.5635,4.4621,20.5755,20.5495,20.5625,2.8000,-7.4762,14.1836,14.1221,14.1528,2.6716,-3.0141,14.2294,14.1836,14.2065,2.9513,-4.4621,14.2294,14.2017,14.2156,2.9861,7.4762,23.8497,1863.6474,-249224.5000,286353.5264
4354.0000,14.3649,20.7657,0.0000,238675.8000,-238675.8000,11.2796,0.0000,39792.9604,39792.9604,550.4356,278468.7604,0.0000,-278468.7604,14.3708,20.0543,0.0000,37045.2000,-37045.2000,1.9683,0.0000,6103.5638,6103.5638,96.0843,43148.7638,0.0000,-43148.7638,20.6261,14.4000,17.5130,4.7132,318139.1520,20.7657,20.7137,20.7397,2.3255,3.1038,20.4578,20.4326,20.4452,1.8333,5.0721,20.7657,20.7461,20.7559,2.3048,-8.1759,14.3708,14.3195,14.3451,2.2921,-3.1038,14.4000,14.3708,14.3854,2.1299,-5.0721,14.4000,14.3822,14.3911,2.0892,8.1759,26.4859,2069.6454,-275721.0000,318139.1520
4355.0000,14.5081,20.9120,0.0000,245034.2000,-245034.2000,11.5801,0.0000,40993.6112,40993.6112,565.7968,286027.8112,0.0000,-286027.8112,14.5131,20.1983,0.0000,46711.6000,-46711.6000,2.4820,0.0000,7712.6729,7712.6729,121.2510,54424.2729,0.0000,-54424.2729,20.7617,14.5338,17.6477,5.0042,337784.6789,20.9120,20.8707,20.8913,1.8012,3.0327,20.5681,20.5509,20.5595,1.3506,5.5147,20.9120,20.8976,20.9048,1.7679,-8.5474,14.5131,14.4728,14.4929,1.7548,-3.0327,14.5338,14.5131,14.5234,1.6371,-5.5147,14.5338,14.5206,14.5272,1.6136,8.5474,28.1298,2198.1054,-291745.8000,337784.6789
4356.0000,14.6250,21.0315,0.0000,250601.8000,-250601.8000,11.8432,0.0000,42043.1979,42043.1979,579.2042,292644.9979,0.0000,-292644.9979,14.6292,20.3158,0.0000,53162.1000,-53162.1000,2.8247,0.0000,8793.1857,8793.1857,138.0779,61955.2857,0.0000,-61955.2857,20.8742,14.6453,17.7598,5.2207,352399.6081,21.0315,20.9976,21.0146,1.4582,3.0062,20.6673,20.6531,20.6602,1.1865,5.8309,21.0315,21.0202,21.0258,1.4316,-8.8370,14.6292,14.5963,14.6127,1.4167,-3.0062,14.6453,14.6292,14.6372,1.3444,-5.8309,14.6453,14.6347,14.6400,1.3326,8.8370,29.3548,2293.8229,-303763.9000,352399.6081
4357.0000,14.6727,21.0803,0.0000,252180.9000,-252180.9000,11.9178,0.0000,42356.8972,42356.8972,583.3090,294537.7972,0.0000,-294537.7972,14.6749,20.3621,0.0000,48701.2000,-48701.2000,2.5877,0.0000,8060.9489,8060.9489,126.5543,56762.1489,0.0000,-56762.1489,20.9414,14.6807,17.8110,5.1893,350276.8982,21.0803,21.0650,21.0727,0.6723,3.1101,20.7458,20.7342,20.7400,0.9342,5.6977,21.0803,21.0755,21.0779,0.5995,-8.8078,14.6749,14.6604,14.6676,0.6341,-3.1101,14.6807,14.6749,14.6778,0.4606,-5.6977,14.6807,14.6771,14.6789,0.4402,8.8078,29.0405,2269.2627,-300882.1000,350276.8982
4358.0000,14.6231,21.0296,0.0000,256186.1000,-256186.1000,12.1071,0.0000,42978.1584,42978.1584,592.7627,299164.2584,0.0000,-299164.2584,14.6231,20.3097,0.0000,26482.2000,-26482.2000,1.4071,0.0000,4379.8393,4379.8393,68.8298,30862.0393,0.0000,-30862.0393,20.9547,14.6130,17.7839,4.8972,330561.1142,21.0296,21.0388,21.0342,-0.4930,3.5667,20.8325,20.8184,20.8254,1.0022,4.9738,21.0296,21.0342,21.0319,-0.5840,-8.5404,14.6231,14.6326,14.6278,-0.5091,-3.5667,14.6130,14.6231,14.6180,-0.7496,-4.9738,14.6130,14.6192,14.6161,-0.7866,8.5404,27.0608,2114.5681,-282668.3000,330561.1142
4359.0000,14.4865,20.8899,0.0000,216679.5000,-216679.5000,10.2401,0.0000,36231.1302,36231.1302,501.1861,252910.6302,0.0000,-252910.6302,14.4842,20.1690,0.0000,25693.2000,-25693.2000,1.3652,0.0000,4240.4221,4240.4221,66.7643,29933.6221,0.0000,-29933.6221,20.8331,14.4555,17.6443,4.2292,285468.5851,20.8899,20.9257,20.9078,-1.5538,2.9583,20.6868,20.7113,20.6990,-1.5543,4.3235,20.8899,20.9054,20.8976,-1.6487,-7.2818,14.4842,14.5198,14.5020,-1.5476,-2.9583,14.4555,14.4842,14.4698,-1.8172,-4.3235,14.4555,14.4729,14.4642,-1.8612,7.2818,23.2344,1815.5712,-242372.7000,285468.5851
4360.0000,14.4373,20.8397,0.0000,218959.8000,-218959.8000,10.3478,0.0000,36569.2290,36569.2290,505.9987,255529.0290,0.0000,-255529.0290,14.4351,20.1194,0.0000,23548.3000,-23548.3000,1.2512,0.0000,3883.5570,3883.5570,61.1545,27431.8570,0.0000,-27431.8570,20.7742,14.4274,17.6008,4.2065,283938.6221,20.8397,20.8563,20.8480,-0.7505,3.0322,20.6411,20.6515,20.6463,-0.6654,4.2834,20.8397,20.8460,20.8429,-0.6900,-7.3156,14.4351,14.4514,14.4433,-0.7376,-3.0322,14.4274,14.4351,14.4313,-0.4945,-4.2834,14.4274,14.4315,14.4294,-0.4485,7.3156,23.2119,1813.8112,-242508.1000,283938.6221
4361.0000,14.3551,20.7556,0.0000,215977.6000,-215977.6000,10.2069,0.0000,36000.1187,36000.1187,498.9437,251977.7187,0.0000,-251977.7187,14.3542,20.0375,0.0000,13208.8000,-13208.8000,0.7018,0.0000,2175.7426,2175.7426,34.2959,15384.5426,0.0000,-15384.5426,20.7223,14.3355,17.5289,3.9811,268727.4891,20.7556,20.7773,20.7665,-1.0130,3.1684,20.6431,20.6439,20.6435,-0.0620,3.8702,20.7556,20.7655,20.7605,-1.0220,-7.0385,14.3542,14.3751,14.3647,-0.9772,-3.1684,14.3355,14.3542,14.3449,-1.0714,-3.8702,14.3355,14.3461,14.3408,-1.0989,7.0385,21.8272,1705.6074,-229186.4000,268727.4891
4362.0000,14.2305,20.6284,0.0000,201880.3000,-201880.3000,9.5407,0.0000,33550.2931,33550.2931,466.1217,235430.5931,0.0000,-235430.5931,14.2304,19.9122,0.0000,5111.2000,-5111.2000,0.2716,0.0000,840.3629,840.3629,13.2664,5951.5629,0.0000,-5951.5629,20.6328,14.1978,17.4153,3.6080,243537.9767,20.6284,20.6613,20.6449,-1.4961,3.0897,20.6008,20.6104,20.6056,-0.4861,3.3613,20.6284,20.6445,20.6364,-1.5265,-6.4510,14.2304,14.2625,14.2464,-1.4556,-3.0897,14.1978,14.2304,14.2141,-1.6065,-3.3613,14.1978,14.2153,14.2065,-1.6486,6.4510,19.6281,1533.7644,-206991.5000,243537.9767
4363.0000,14.1410,20.5369,0.0000,195206.5000,-195206.5000,9.2253,0.0000,32372.0249,32372.0249,450.3405,227578.5249,0.0000,-227578.5249,14.1401,19.8208,0.0000,3090.8000,-3090.8000,0.1642,0.0000,507.4992,507.4992,8.0182,3598.2992,0.0000,-3598.2992,20.5476,14.1176,17.3326,3.4499,232865.9745,20.5369,20.5633,20.5501,-1.1725,3.0204,20.5250,20.5438,20.5344,-0.8884,3.1846,20.5369,20.5495,20.5432,-1.1537,-6.2049,14.1401,14.1660,14.1530,-1.1558,-3.0204,14.1176,14.1401,14.1288,-1.0582,-3.1846,14.1176,14.1288,14.1232,-1.0345,6.2049,18.7747,1467.0832,-198297.3000,232865.9745
4364.0000,13.9470,20.3387,0.0000,138293.0000,-138293.0000,6.5356,0.0000,22828.3552,22828.3552,318.8525,161121.3552,0.0000,-161121.3552,13.9452,19.6237,0.0000,11534.8000,-11534.8000,0.6129,0.0000,1888.5862,1888.5862,29.9125,13423.3862,0.0000,-13423.3862,20.3507,13.8746,17.1126,2.6453,178557.7197,20.3387,20.4125,20.3756,-2.1344,1.9742,20.2257,20.3114,20.2685,-3.2370,2.5871,20.3387,20.3730,20.3558,-2.2902,-4.5614,13.9452,14.0179,13.9816,-2.0983,-1.9742,13.8746,13.9452,13.9099,-2.6703,-2.5871,13.8746,13.9163,13.8954,-2.7773,4.5614,14.2897,1116.6168,-149827.8000,178557.7197
4365.0000,13.8325,20.2217,0.0000,128334.9000,-128334.9000,6.0650,0.0000,21127.2689,21127.2689,295.5147,149462.1689,0.0000,-149462.1689,13.8258,19.5029,0.0000,14346.0000,-14346.0000,0.7623,0.0000,2344.8053,2344.8053,37.1727,16690.8053,0.0000,-16690.8053,20.1951,13.7923,16.9937,2.4978,168601.6642,20.2217,20.2807,20.2512,-1.5300,1.7676,20.0463,20.1093,20.0778,-2.3304,2.5298,20.2217,20.2455,20.2336,-1.5033,-4.2974,13.8258,13.8854,13.8556,-1.5486,-1.7676,13.7923,13.8258,13.8090,-1.2461,-2.5298,13.7923,13.8107,13.8015,-1.1624,4.2974,13.6393,1065.7906,-142680.9000,168601.6642
4366.0000,13.7227,20.1096,0.0000,114437.6000,-114437.6000,5.4082,0.0000,18790.7311,18790.7311,263.3157,133228.3311,0.0000,-133228.3311,13.7175,19.3933,0.0000,13930.5000,-13930.5000,0.7402,0.0000,2273.3573,2273.3573,36.0785,16203.8573,0.0000,-16203.8573,20.0721,13.6766,16.8744,2.2469,151664.8382,20.1096,20.1697,20.1397,-1.3746,1.5560,19.9195,19.9683,19.9439,-1.6451,2.2962,20.1096,20.1340,20.1218,-1.3783,-3.8522,13.7175,13.7761,13.7468,-1.3417,-1.5560,13.6766,13.7175,13.6971,-1.3802,-2.2962,13.6766,13.7011,13.6889,-1.3879,3.8522,12.2787,959.4750,-128368.1000,151664.8382
4367.0000,13.5945,19.9788,0.0000,104083.7000,-104083.7000,4.9189,0.0000,17039.2341,17039.2341,239.3199,121122.9341,0.0000,-121122.9341,13.5909,19.2653,0.0000,8384.6000,-8384.6000,0.4455,0.0000,1365.8423,1365.8423,21.7057,9750.4423,0.0000,-9750.4423,19.9687,13.5323,16.7505,1.9729,133172.0999,19.9788,20.0493,20.0140,-1.5448,1.4911,19.8690,19.8958,19.8824,-0.7710,1.9366,19.9788,20.0099,19.9943,-1.5670,-3.4278,13.5909,13.6593,13.6251,-1.4979,-1.4911,13.5323,13.5909,13.5616,-1.6634,-1.9366,13.5323,13.5664,13.5493,-1.7124,3.4278,10.7091,836.8231,-112468.3000,133172.0999
4368.0000,13.4679,19.8060,315.2000,82044.8000,-81729.6000,3.8938,65.2508,13391.5667,13456.8175,189.2998,95436.3667,249.9492,-95186.4175,13.4620,19.1349,0.0000,9403.6000,-9403.6000,0.4996,0.0000,1529.0541,1529.0541,24.3313,10932.6541,0.0000,-10932.6541,19.8206,13.3932,16.6069,1.6136,108915.7888,19.8060,19.9183,19.8621,-1.8618,1.1314,19.6783,19.7616,19.7200,-1.9886,1.6310,19.8060,19.8555,19.8307,-2.0029,-2.7624,13.4620,13.5501,13.5060,-1.4651,-1.1314,13.3932,13.4620,13.4276,-1.6460,-1.6310,13.3932,13.4343,13.4137,-1.6654,2.7624,8.7677,685.1168,-91133.2000,108915.7888
4369.0000,13.3734,19.7529,0.0000,79536.5000,-79536.5000,3.7588,0.0000,12953.5386,12953.5386,182.5752,92490.0386,0.0000,-92490.0386,13.3648,19.0367,0.0000,8865.9000,-8865.9000,0.4711,0.0000,1439.6646,1439.6646,22.9283,10305.5646,0.0000,-10305.5646,19.7241,13.3188,16.5215,1.5482,104501.1977,19.7529,19.8135,19.7832,-0.9810,1.0959,19.5800,19.6391,19.6095,-1.3614,1.5670,19.7529,19.7742,19.7636,-0.8392,-2.6629,13.3648,13.4430,13.4039,-1.2613,-1.0959,13.3188,13.3648,13.3418,-1.0636,-1.5670,13.3188,13.3447,13.3318,-1.0179,2.6629,8.4377,659.3360,-88402.4000,104501.1977
4370.0000,13.2732,19.6507,0.0000,71084.8000,-71084.8000,3.3594,0.0000,11550.1350,11550.1350,163.0744,82634.9350,0.0000,-82634.9350,13.2688,18.9397,0.0000,5796.5000,-5796.5000,0.3080,0.0000,939.9950,939.9950,14.9847,6736.4950,0.0000,-6736.4950,19.6457,13.2013,16.4235,1.3505,91157.5969,19.6507,19.7281,19.6894,-1.1604,1.0171,19.5449,19.5762,19.5605,-0.6198,1.3251,19.6507,19.6850,19.6679,-1.1834,-2.3423,13.2688,13.3477,13.3083,-1.1826,-1.0171,13.2013,13.2688,13.2350,-1.3171,-1.3251,13.2013,13.2409,13.2211,-1.3644,2.3423,7.3133,571.4697,-76881.3000,91157.5969
4371.0000,13.2175,19.5939,0.0000,65034.7000,-65034.7000,3.0735,0.0000,10553.4348,10553.4348,149.0984,75588.1348,0.0000,-75588.1348,13.2077,18.8779,0.0000,11206.5000,-11206.5000,0.5954,0.0000,1815.7810,1815.7810,28.9593,13022.2810,0.0000,-13022.2810,19.5469,13.1844,16.3657,1.3339,90035.4102,19.5939,19.6585,19.6262,-0.7921,0.8260,19.3315,19.4356,19.3835,-2.1646,1.4215,19.5939,19.6173,19.6056,-0.7806,-2.2475,13.2077,13.2757,13.2417,-0.8321,-0.8260,13.1844,13.2077,13.1961,-0.4988,-1.4215,13.1844,13.1961,13.1903,-0.4002,2.2475,7.3148,571.5872,-76241.2000,90035.4102
4372.0000,13.1882,19.5639,0.0000,63600.6000,-63600.6000,3.0057,0.0000,10313.6933,10313.6933,145.7581,73914.2933,0.0000,-73914.2933,13.1812,18.8511,0.0000,12389.0000,-12389.0000,0.6583,0.0000,2006.6481,2006.6481,32.0074,14395.6481,0.0000,-14395.6481,19.4749,13.1684,16.3217,1.3203,89123.0471,19.5639,19.6077,19.5858,-0.5156,0.7825,19.2620,19.3169,19.2895,-1.1641,1.4408,19.5639,19.5773,19.5706,-0.4506,-2.2232,13.1812,13.2238,13.2025,-0.5016,-0.7825,13.1684,13.1812,13.1748,-0.2852,-1.4408,13.1684,13.1756,13.1720,-0.2492,2.2232,7.3039,570.7335,-75989.6000,89123.0471
4373.0000,13.1412,19.5160,0.0000,59753.6000,-59753.6000,2.8239,0.0000,9679.3174,9679.3174,136.9157,69432.9174,0.0000,-69432.9174,13.1373,18.8067,0.0000,10445.2000,-10445.2000,0.5550,0.0000,1690.7905,1690.7905,26.9828,12135.9905,0.0000,-12135.9905,19.4306,13.1016,16.2661,1.2220,82482.8284,19.5160,19.5662,19.5411,-0.5688,0.7563,19.2447,19.2667,19.2557,-0.4359,1.3113,19.5160,19.5346,19.5253,-0.5759,-2.0676,13.1373,13.1842,13.1607,-0.5329,-0.7563,13.1016,13.1373,13.1194,-0.6974,-1.3113,13.1016,13.1254,13.1135,-0.7348,2.0676,6.7348,526.2691,-70198.8000,82482.8284
4374.0000,13.1698,19.3756,1093.6000,72071.6000,-70978.0000,3.4629,227.5125,11682.4004,11909.9129,167.9316,83754.0004,866.0875,-82887.9129,13.1636,18.8333,0.0000,10646.1000,-10646.1000,0.5657,0.0000,1723.9329,1723.9329,27.4971,12370.0329,0.0000,-12370.0329,19.3530,13.1959,16.2744,1.4174,95672.0204,19.3756,19.4757,19.4256,-1.4216,0.9658,19.2384,19.2462,19.2423,-0.1903,1.5314,19.3756,19.4186,19.3971,-1.5759,-2.4972,13.1636,13.1624,13.1630,-0.0013,-0.9658,13.1959,13.1636,13.1797,0.6992,-1.5314,13.1959,13.1726,13.1842,0.8249,2.4972,8.0301,627.4859,-81624.1000,95672.0204
4375.0000,13.2004,19.5764,0.0000,80193.5000,-80193.5000,3.7899,0.0000,13008.1501,13008.1501,183.7287,93201.6501,0.0000,-93201.6501,13.2026,18.8727,0.0000,16095.4000,-16095.4000,0.8552,0.0000,2607.7415,2607.7415,41.5759,18703.1415,0.0000,-18703.1415,19.4064,13.2155,16.3110,1.6432,110917.0774,19.5764,19.4870,19.5317,1.2514,0.9782,19.2005,19.2163,19.2084,-0.4381,1.8334,19.5764,19.5304,19.5534,1.8584,-2.8117,13.2026,13.1795,13.1911,0.3100,-0.9782,13.2155,13.2026,13.2091,0.3254,-1.8334,13.2155,13.2077,13.2116,0.3017,2.8117,9.2584,723.4605,-96288.9000,110917.0774
4376.0000,13.2172,19.5398,453.8000,95487.0000,-95033.2000,4.5362,94.3341,15494.9345,15589.2686,219.9880,110981.9345,359.4659,-110622.4686,13.2192,18.8895,0.0000,8499.9000,-8499.9000,0.4516,0.0000,1377.4493,1377.4493,21.9594,9877.3493,0.0000,-9877.3493,19.4596,13.2246,16.3421,1.7770,119950.2422,19.5398,19.5364,19.5381,0.0490,1.3615,19.3753,19.3133,19.3443,1.6120,1.8132,19.5398,19.5432,19.5415,-0.1724,-3.1747,13.2192,13.2064,13.2128,0.2337,-1.3615,13.2246,13.2192,13.2219,0.1264,-1.8132,13.2246,13.2218,13.2232,0.1118,3.1747,9.9419,776.8746,-103533.1000,119950.2422
4377.0000,13.2245,19.6011,0.0000,108333.4000,-108333.4000,5.1197,0.0000,17582.5498,17582.5498,248.2750,125915.9498,0.0000,-125915.9498,13.2254,18.8958,0.0000,4429.7000,-4429.7000,0.2354,0.0000,717.9162,717.9162,11.4448,5147.6162,0.0000,-5147.6162,19.5359,13.2270,16.3814,1.9305,130308.2975,19.6011,19.5758,19.5884,0.5784,1.6281,19.4899,19.4371,19.4635,1.4100,1.8635,19.6011,19.5886,19.5948,0.6147,-3.4916,13.2254,13.2207,13.2231,0.0952,-1.6281,13.2270,13.2254,13.2262,0.0234,-1.8635,13.2270,13.2264,13.2267,0.0128,3.4916,10.6730,834.0071,-112763.1000,130308.2975
4378.0000,13.2320,19.6087,0.0000,113106.0000,-113106.0000,5.3453,0.0000,18360.3228,18360.3228,259.2250,131466.3228,0.0000,-131466.3228,13.2321,18.9026,0.0000,2673.5000,-2673.5000,0.1421,0.0000,433.3310,433.3310,6.9076,3106.8310,0.0000,-3106.8310,19.5759,13.2350,16.4054,1.9882,134202.1058,19.6087,19.6012,19.6049,0.1705,1.7344,19.5483,19.5179,19.5331,0.8108,1.8765,19.6087,19.6060,19.6073,0.1225,-3.6109,13.2321,13.2290,13.2306,0.0620,-1.7344,13.2350,13.2321,13.2336,0.0604,-1.8765,13.2350,13.2335,13.2342,0.0629,3.6109,10.9366,854.6005,-115779.5000,134202.1058
4379.0000,13.2861,19.6639,0.0000,118027.9000,-118027.9000,5.5779,0.0000,19183.3779,19183.3779,270.5184,137211.2779,0.0000,-137211.2779,13.2859,18.9569,0.0000,8887.0000,-8887.0000,0.4722,0.0000,1441.5087,1441.5087,22.9621,10328.5087,0.0000,-10328.5087,19.6002,13.3102,16.4552,2.1745,146778.9853,19.6639,19.6411,19.6525,0.5455,1.7019,19.4925,19.5058,19.4992,-0.4381,2.1741,19.6639,19.6531,19.6585,0.5890,-3.8760,13.2859,13.2645,13.2752,0.5099,-1.7019,13.3102,13.2859,13.2980,0.7490,-2.1741,13.3102,13.2956,13.3029,0.7999,3.8760,12.0593,942.3314,-126914.9000,146778.9853
4380.0000,13.3422,19.7211,0.0000,121521.1000,-121521.1000,5.7430,0.0000,19776.9124,19776.9124,278.6221,141298.0124,0.0000,-141298.0124,13.3443,19.0159,0.0000,12344.5000,-12344.5000,0.6559,0.0000,2003.9543,2003.9543,31.9022,14348.4543,0.0000,-14348.4543,19.6339,13.3638,16.4988,2.2926,154751.3193,19.7211,19.6945,19.7078,0.6388,1.6957,19.5052,19.5037,19.5044,0.0351,2.3516,19.7211,19.7096,19.7154,0.6578,-4.0473,13.3443,13.3174,13.3308,0.6432,-1.6957,13.3638,13.3443,13.3540,0.6473,-2.3516,13.3638,13.3526,13.3582,0.6385,4.0473,12.7571,996.8569,-133865.6000,154751.3193
4381.0000,13.4261,19.8067,0.0000,125810.3000,-125810.3000,5.9457,0.0000,20515.0131,20515.0131,288.5610,146325.3131,0.0000,-146325.3131,13.4298,19.1025,0.0000,21538.0000,-21538.0000,1.1444,0.0000,3500.5674,3500.5674,55.6739,25038.5674,0.0000,-25038.5674,19.6759,13.4566,16.5662,2.5196,170074.6492,19.8067,19.7663,19.7865,0.9214,1.6004,19.4895,19.4937,19.4916,-0.1833,2.7448,19.8067,19.7909,19.7988,0.9785,-4.3453,13.4298,13.3894,13.4096,0.9220,-1.6004,13.4566,13.4298,13.4432,1.0480,-2.7448,13.4566,13.4396,13.4481,1.0565,4.3453,14.1385,1104.8042,-147348.3000,170074.6492
4382.0000,13.4565,19.8379,0.0000,130299.4000,-130299.4000,6.1578,0.0000,21262.1495,21262.1495,299.0196,151561.5495,0.0000,-151561.5495,13.4598,19.1328,0.0000,17752.1000,-17752.1000,0.9432,0.0000,2886.4590,2886.4590,45.9032,20638.5590,0.0000,-20638.5590,19.7268,13.4656,16.5962,2.5405,171486.2233,19.8379,19.8184,19.8281,0.4736,1.7382,19.5772,19.5545,19.5658,0.8674,2.6814,19.8379,19.8313,19.8346,0.4029,-4.4196,13.4598,13.4408,13.4503,0.4626,-1.7382,13.4656,13.4598,13.4627,0.2067,-2.6814,13.4656,13.4627,13.4642,0.1656,4.4196,14.1636,1106.7638,-148051.5000,171486.2233
4383.0000,13.5453,19.9284,0.0000,138371.4000,-138371.4000,6.5393,0.0000,22626.2297,22626.2297,317.6066,160997.6297,0.0000,-160997.6297,13.5489,19.2229,0.0000,27663.0000,-27663.0000,1.4698,0.0000,4503.5986,4503.5986,71.5392,32166.5986,0.0000,-32166.5986,19.7806,13.5748,16.6777,2.8401,191707.3589,19.9284,19.8892,19.9088,0.9451,1.6898,19.5792,19.5763,19.5778,0.1153,3.1597,19.9284,19.9138,19.9211,1.0155,-4.8495,13.5489,13.5103,13.5296,0.9286,-1.6898,13.5748,13.5489,13.5618,1.1677,-3.1597,13.5748,13.5574,13.5661,1.2016,4.8495,15.9772,1248.4791,-166034.4000,191707.3589
4384.0000,13.5620,19.9456,0.0000,140812.6000,-140812.6000,6.6547,0.0000,23034.4438,23034.4438,323.3963,163847.0438,0.0000,-163847.0438,13.5648,19.2390,0.0000,21368.9000,-21368.9000,1.1354,0.0000,3479.6885,3479.6885,55.2816,24848.5885,0.0000,-24848.5885,19.8288,13.5655,16.6972,2.7880,188188.1617,19.9456,19.9323,19.9389,0.3351,1.8398,19.6677,19.6459,19.6568,0.9254,2.9752,19.9456,19.9418,19.9437,0.2439,-4.8149,13.5648,13.5522,13.5585,0.3202,-1.8398,13.5655,13.5648,13.5652,0.0119,-2.9752,13.5655,13.5658,13.5656,-0.0340,4.8149,15.5438,1214.6128,-162181.5000,188188.1617
4385.0000,13.4824,19.7262,1351.7000,109853.9000,-108502.2000,5.2619,279.7538,17936.7205,18216.4743,255.8058,127790.6205,1071.9462,-126718.6743,13.4823,19.1555,0.0000,15120.6000,-15120.6000,0.8034,0.0000,2459.3585,2459.3585,39.1196,17579.9585,0.0000,-17579.9585,19.7087,13.4451,16.5769,2.1708,146530.2049,19.7262,19.8196,19.7729,-2.0321,1.4862,19.5866,19.6084,19.5975,-0.7440,2.2896,19.7262,19.7695,19.7479,-2.3914,-3.7757,13.4823,13.5160,13.4992,-0.7447,-1.4862,13.4451,13.4823,13.4637,-1.2529,-2.2896,13.4451,13.4692,13.4572,-1.3375,3.7757,12.1041,945.8336,-123622.8000,146530.2049
4386.0000,13.3206,19.6939,44.2000,96162.0000,-96117.8000,4.5468,9.1723,15642.0054,15651.1778,220.8737,111804.0054,35.0277,-111768.9778,13.3234,18.9948,0.0000,3743.4000,-3743.4000,0.1989,0.0000,607.5113,607.5113,9.6817,4350.9113,0.0000,-4350.9113,19.6780,13.2281,16.4530,1.7491,118061.9753,19.6939,19.7295,19.7117,-0.7670,1.4493,19.6409,19.6238,19.6323,0.3914,1.6482,19.6939,19.7069,19.7004,-0.6015,-3.0975,13.3234,13.4022,13.3628,-1.6746,-1.4493,13.2281,13.3234,13.2757,-2.2974,-1.6482,13.2281,13.2825,13.2553,-2.4650,3.0975,9.4665,739.7265,-99861.2000,118061.9753
4387.0000,13.2279,19.5460,453.7000,87801.1000,-87347.4000,4.1730,94.2966,14251.2487,14345.5453,202.5288,102052.3487,359.4034,-101692.9453,13.2210,18.8913,0.0000,4647.1000,-4647.1000,0.2469,0.0000,753.1034,753.1034,12.0114,5400.2034,0.0000,-5400.2034,19.5771,13.1804,16.3787,1.6155,109049.0901,19.5460,19.6264,19.5862,-1.5431,1.3087,19.5097,19.5618,19.5357,-1.1938,1.5556,19.5460,19.5854,19.5657,-1.6536,-2.8643,13.2210,13.2898,13.2554,-1.3245,-1.3087,13.1804,13.2210,13.2007,-0.9341,-1.5556,13.1804,13.1996,13.1900,-0.8165,2.8643,8.8128,688.6430,-91994.5000,109049.0901
4388.0000,13.2551,18.9464,4141.7000,64077.5000,-59935.8000,3.2437,860.4178,10407.1737,11267.5915,157.6027,74484.6737,3281.2822,-71203.3915,13.2453,18.9159,0.0000,6657.0000,-6657.0000,0.3537,0.0000,1079.1877,1079.1877,17.1995,7736.1877,0.0000,-7736.1877,19.2236,13.2857,16.2546,1.2206,82390.1025,18.9464,19.3327,19.1396,-5.4186,0.9633,19.2208,19.3724,19.2966,-2.9147,1.3170,18.9464,19.1377,19.0420,-6.3483,-2.2804,13.2453,13.2519,13.2486,-0.1101,-0.9633,13.2857,13.2453,13.2655,0.7537,-1.3170,13.2857,13.2564,13.2710,0.9498,2.2804,7.1766,560.7896,-66592.8000,82390.1025
4389.0000,13.2189,19.3067,1661.8000,63616.4000,-61954.6000,3.0929,345.4383,10323.6149,10669.0531,150.1374,73940.0149,1316.3617,-72623.6531,13.2227,18.8930,0.0000,7731.0000,-7731.0000,0.4108,0.0000,1252.9060,1252.9060,19.9762,8983.9060,0.0000,-8983.9060,19.2134,13.1818,16.1976,1.2076,81509.6765,19.3067,19.2012,19.2539,1.3520,0.8940,19.1041,19.1976,19.1509,-1.7869,1.3048,19.3067,19.2228,19.2648,2.6596,-2.1989,13.2227,13.2397,13.2312,-0.2387,-0.8940,13.1818,13.2227,13.2022,-0.7918,-1.3048,13.1818,13.2105,13.1961,-0.9326,2.1989,6.9869,545.9639,-69685.6000,81509.6765
4390.0000,13.1834,19.0910,2401.4000,55655.2000,-53253.8000,2.7551,499.4735,9024.2515,9523.7251,133.7795,64679.4515,1901.9265,-62777.5251,13.1797,18.8495,0.0000,11037.3000,-11037.3000,0.5865,0.0000,1787.6750,1787.6750,28.5169,12824.9750,0.0000,-12824.9750,19.1300,13.1578,16.1439,1.1403,76972.6650,19.0910,19.2107,19.1508,-1.2727,0.7229,19.0489,19.0985,19.0737,-0.9596,1.3093,19.0910,19.1504,19.1207,-1.7673,-2.0322,13.1797,13.2179,13.1988,-0.4192,-0.7229,13.1578,13.1797,13.1688,-0.4324,-1.3093,13.1578,13.1711,13.1645,-0.4102,2.0322,6.6647,520.7905,-64291.1000,76972.6650
4391.0000,13.1668,18.8812,3174.3000,51080.8000,-47906.5000,2.5792,660.4142,8279.3343,8939.7486,125.2798,59360.1343,2513.8858,-56846.2486,13.1622,18.8319,0.0000,7059.9000,-7059.9000,0.3751,0.0000,1143.1948,1143.1948,18.2375,8203.0948,0.0000,-8203.0948,18.9953,13.1533,16.0743,0.9862,66567.0481,18.8812,19.0768,18.9790,-2.1025,0.7347,18.9940,19.0379,19.0160,-0.7252,1.1098,18.8812,18.9696,18.9254,-2.3850,-1.8445,13.1622,13.1893,13.1758,-0.3064,-0.7347,13.1533,13.1622,13.1578,-0.1608,-1.1098,13.1533,13.1578,13.1556,-0.1363,1.8445,5.8929,460.4789,-54966.4000,66567.0481
4392.0000,13.2727,18.0954,6850.0000,42536.0000,-35686.0000,2.3665,1422.6371,6911.3325,8333.9696,115.2382,49447.3325,5427.3629,-44019.9696,13.2646,18.9354,0.0000,9000.3000,-9000.3000,0.4782,0.0000,1459.4576,1459.4576,23.2485,10459.7576,0.0000,-10459.7576,18.6221,13.3920,16.0070,0.8502,57385.4616,18.0954,18.7991,18.4472,-6.4455,0.6294,18.8580,18.9447,18.9013,-1.4118,1.1077,18.0954,18.4163,18.2559,-8.1087,-1.7371,13.2646,13.1946,13.2296,0.6217,-0.6294,13.3920,13.2646,13.3283,2.0297,-1.1077,13.3920,13.3010,13.3465,2.2761,1.7371,5.6804,443.8723,-44686.3000,57385.4616
4393.0000,13.2810,18.8729,3491.3000,46665.6000,-43174.3000,2.3870,724.9890,7583.7680,8308.7570,116.0321,54249.3680,2766.3110,-51483.0570,13.2965,18.9677,0.0000,11104.8000,-11104.8000,0.5900,0.0000,1801.5119,1801.5119,28.6960,12906.3119,0.0000,-12906.3119,18.7146,13.2614,15.9880,0.9276,62616.1594,18.8729,18.5248,18.6988,3.0081,0.5990,18.7446,18.8263,18.7854,-1.4272,1.1890,18.8729,18.6404,18.7567,6.0152,-1.7880,13.2965,13.2424,13.2695,0.4525,-0.5990,13.2614,13.2965,13.2790,-0.6240,-1.1890,13.2614,13.2939,13.2776,-0.8597,1.7880,5.9404,464.1941,-54279.1000,62616.1594
4394.0000,13.2320,18.6492,4099.7000,44046.3000,-39946.6000,2.2948,852.0188,7149.9697,8001.9885,111.6074,51196.2697,3247.6812,-47948.5885,13.2367,18.9072,0.0000,8781.4000,-8781.4000,0.4666,0.0000,1423.4127,1423.4127,22.6949,10204.8127,0.0000,-10204.8127,18.7284,13.1824,15.9554,0.8751,59070.0136,18.6492,18.6902,18.6697,-0.3804,0.6094,18.7843,18.7854,18.7849,-0.0351,1.0760,18.6492,18.6921,18.6706,-1.0666,-1.6854,13.2367,13.2640,13.2504,-0.2590,-0.6094,13.1824,13.2367,13.2096,-0.8658,-1.0760,13.1824,13.2204,13.2014,-0.9479,1.6854,5.5114,430.6664,-48728.0000,59070.0136
4395.0000,13.2235,18.4511,4733.6000,41614.7000,-36881.1000,2.2129,983.8986,6753.9121,7737.8107,107.6563,48368.6121,3749.7014,-44618.9107,13.2170,18.8873,0.0000,10412.8000,-10412.8000,0.5533,0.0000,1687.3934,1687.3934,26.9049,12100.1934,0.0000,-12100.1934,18.6339,13.2249,15.9294,0.8550,57709.8460,18.4511,18.6395,18.5453,-1.5297,0.5532,18.7634,18.7756,18.7695,-0.2140,1.1065,18.4511,18.5394,18.4953,-2.1446,-1.6597,13.2170,13.2464,13.2317,-0.2538,-0.5532,13.2249,13.2170,13.2209,0.1086,-1.1065,13.2249,13.2158,13.2203,0.1998,1.6597,5.5214,431.4512,-47293.9000,57709.8460
4396.0000,13.2097,18.8219,4031.3000,55524.0000,-51492.7000,2.8337,838.1148,9008.4569,9846.5718,137.7097,64532.4569,3193.1852,-61339.2718,13.2078,18.8780,0.0000,11798.0000,-11798.0000,0.6269,0.0000,1911.6238,1911.6238,30.4817,13709.6238,0.0000,-13709.6238,18.7299,13.1956,15.9627,1.0944,73870.0827,18.8219,18.6227,18.7223,2.1078,0.7356,18.7402,18.7543,18.7472,-0.2967,1.3625,18.8219,18.7141,18.7680,3.2628,-2.0981,13.2078,13.2257,13.2168,-0.2085,-0.7356,13.1956,13.2078,13.2017,-0.2604,-1.3625,13.1956,13.2041,13.1998,-0.2762,2.0981,6.9044,539.5214,-63290.7000,73870.0827
4397.0000,13.0771,19.3987,306.2000,66608.4000,-66302.2000,3.1638,63.8002,10773.7483,10837.5485,153.4380,77382.1483,242.3998,-77139.7485,13.0745,18.7433,0.0000,12450.0000,-12450.0000,0.6615,0.0000,2013.5855,2013.5855,32.1650,14463.5855,0.0000,-14463.5855,19.0524,12.9759,16.0142,1.3282,89654.1615,19.3987,18.9492,19.1739,5.4221,0.8341,18.8581,18.8103,18.8342,1.0209,1.4956,19.3987,19.2079,19.3033,6.4315,-2.3297,13.0745,13.1698,13.1221,-1.1703,-0.8341,12.9759,13.0745,13.0252,-2.1581,-1.4956,12.9759,13.0440,13.0099,-2.3195,2.3297,7.6256,595.8789,-78752.2000,89654.1615
4398.0000,13.1778,19.4342,1571.1000,148095.3000,-146524.2000,7.0806,326.8079,24009.8811,24336.6890,343.1809,172105.1811,1244.2921,-170860.8890,13.1660,18.8357,0.0000,1258.9000,-1258.9000,0.0669,0.0000,203.8615,203.8615,3.2507,1462.7615,0.0000,-1462.7615,19.3388,13.2244,16.2816,2.4972,168559.8596,19.4342,19.3559,19.3950,2.6395,2.3379,19.3414,19.1921,19.2667,5.1916,2.4048,19.4342,19.4132,19.4237,1.4248,-4.7427,13.1660,13.1530,13.1595,0.4222,-2.3379,13.2244,13.1660,13.1952,2.0231,-2.4048,13.2244,13.1900,13.2072,2.3524,4.7427,14.2409,1112.8037,-147783.1000,168559.8596
4399.0000,13.4086,19.7889,0.0000,204247.2000,-204247.2000,9.6525,0.0000,33291.6451,33291.6451,467.9683,237538.8451,0.0000,-237538.8451,13.4076,19.0800,0.0000,2266.2000,-2266.2000,0.1204,0.0000,368.2106,368.2106,5.8539,2634.4106,0.0000,-2634.4106,19.6907,13.4687,16.5797,3.4746,234534.5096,19.7889,19.6980,19.7435,4.1766,3.1774,19.6754,19.5841,19.6297,4.3523,3.2978,19.7889,19.7450,19.7669,4.1140,-6.4752,13.4076,13.3504,13.3790,2.6209,-3.1774,13.4687,13.4076,13.4381,2.9034,-3.2978,13.4687,13.4372,13.4529,2.9369,6.4752,19.4748,1521.7874,-206513.4000,234534.5096
4400.0000,13.7667,20.1545,0.0000,234420.9000,-234420.9000,11.0785,0.0000,38531.9789,38531.9789,537.9038,272952.8789,0.0000,-272952.8789,13.7749,19.4514,0.0000,32383.1000,-32383.1000,1.7206,0.0000,5289.0385,5289.0385,83.7285,37672.1385,0.0000,-37672.1385,19.9999,13.8381,16.9190,4.5065,304188.5164,20.1545,20.0580,20.1063,4.3499,3.1193,19.8423,19.8088,19.8256,2.3351,4.8399,20.1545,20.1161,20.1353,4.4169,-7.9592,13.7749,13.6820,13.7285,4.1887,-3.1193,13.8381,13.7749,13.8065,4.4168,-4.8399,13.8381,13.7999,13.8190,4.3890,7.9592,25.5275,1994.7555,-266804.0000,304188.5164
4401.0000,14.0636,20.4578,0.0000,252327.1000,-252327.1000,11.9247,0.0000,41767.6369,41767.6369,580.3431,294094.7369,0.0000,-294094.7369,14.0737,19.7536,0.0000,50088.1000,-50088.1000,2.6614,0.0000,8216.2819,8216.2819,129.6961,58304.3819,0.0000,-58304.3819,20.2803,14.1152,17.1977,5.1384,346841.4734,20.4578,20.3745,20.4162,3.7116,3.0878,20.0871,20.0519,20.0695,2.9154,5.7492,20.4578,20.4289,20.4433,3.6889,-8.8370,14.0737,13.9919,14.0328,3.6445,-3.0878,14.1152,14.0737,14.0944,3.4465,-5.7492,14.1152,14.0886,14.1019,3.3861,8.8370,29.1247,2275.8425,-302415.2000,346841.4734
4402.0000,14.3300,20.7299,0.0000,269239.0000,-269239.0000,12.7240,0.0000,44851.0165,44851.0165,620.4485,314090.0165,0.0000,-314090.0165,14.3394,20.0225,0.0000,65110.6000,-65110.6000,3.4596,0.0000,10722.5910,10722.5910,168.8008,75833.1910,0.0000,-75833.1910,20.5384,14.3725,17.4554,5.7018,384871.6200,20.7299,20.6557,20.6928,3.3103,3.0881,20.3211,20.2912,20.3062,2.8275,6.5477,20.7299,20.7063,20.7181,3.2879,-9.6358,14.3394,14.2669,14.3031,3.2340,-3.0881,14.3725,14.3394,14.3560,3.1279,-6.5477,14.3725,14.3502,14.3614,3.1027,9.6358,32.3440,2527.4049,-334349.6000,384871.6200
4403.0000,14.5794,20.9848,0.0000,284321.3000,-284321.3000,13.4368,0.0000,47647.9086,47647.9086,656.3604,331969.2086,0.0000,-331969.2086,14.5884,20.2745,0.0000,79161.8000,-79161.8000,4.2062,0.0000,13085.5145,13085.5145,205.4561,92247.3145,0.0000,-92247.3145,20.7807,14.6164,17.6986,6.2144,419473.6812,20.9848,20.9155,20.9502,3.0775,3.0769,20.5453,20.5196,20.5324,2.7024,7.2830,20.9848,20.9643,20.9746,3.0666,-10.3599,14.5884,14.5207,14.5545,3.0056,-3.0769,14.6164,14.5884,14.6024,2.9457,-7.2830,14.6164,14.5968,14.6066,2.9314,10.3599,35.2892,2757.5496,-363483.1000,419473.6812
4404.0000,14.7783,21.1882,0.0000,298733.2000,-298733.2000,14.1179,0.0000,50304.1341,50304.1341,690.7767,349037.3341,0.0000,-349037.3341,14.7854,20.4740,0.0000,82854.8000,-82854.8000,4.4024,0.0000,13737.2333,13737.2333,215.2678,96592.0333,0.0000,-96592.0333,20.9904,14.8064,17.8984,6.5443,441739.4578,21.1882,21.1342,21.1612,2.5185,3.2385,20.7538,20.7311,20.7424,2.5060,7.6409,21.1882,21.1725,21.1804,2.4551,-10.8794,14.7854,14.7331,14.7593,2.4423,-3.2385,14.8064,14.7854,14.7959,2.3070,-7.6409,14.8064,14.7918,14.7991,2.2943,10.8794,37.0721,2896.8691,-381588.0000,441739.4578
4405.0000,15.0032,21.4182,0.0000,311476.5000,-311476.5000,14.7201,0.0000,52737.1162,52737.1162,721.2038,364213.6162,0.0000,-364213.6162,15.0110,20.7023,0.0000,98641.3000,-98641.3000,5.2412,0.0000,16411.7810,16411.7810,256.5003,115053.0810,0.0000,-115053.0810,21.2031,15.0333,18.1182,7.0373,475019.9573,21.4182,21.3586,21.3884,2.7133,3.1596,20.9492,20.9298,20.9395,2.3493,8.4008,21.4182,21.4017,21.4100,2.7423,-11.5605,15.0110,14.9526,14.9818,2.6571,-3.1596,15.0333,15.0110,15.0221,2.7014,-8.4008,15.0333,15.0171,15.0252,2.7001,11.5605,39.9805,3124.1288,-410117.8000,475019.9573
4406.0000,15.1836,21.6026,0.0000,322991.3000,-322991.3000,15.2643,0.0000,54927.7972,54927.7972,748.9990,377919.0972,0.0000,-377919.0972,15.1900,20.8837,0.0000,103804.1000,-103804.1000,5.5155,0.0000,17319.2691,17319.2691,270.1906,121123.3691,0.0000,-121123.3691,21.3895,15.2066,18.2981,7.3413,495540.1225,21.6026,21.5542,21.5784,2.2649,3.2496,21.1323,21.1149,21.1236,2.1936,8.7651,21.6026,21.5898,21.5962,2.2194,-12.0147,15.1900,15.1430,15.1665,2.2006,-3.2496,15.2066,15.1900,15.1983,2.0982,-8.7651,15.2066,15.1946,15.2006,2.0888,12.0147,41.6484,3254.4642,-426795.4000,495540.1225
4407.0000,15.3299,21.7523,0.0000,331816.1000,-331816.1000,15.6813,0.0000,56631.0459,56631.0459,770.4029,388447.1459,0.0000,-388447.1459,15.3350,21.0305,0.0000,106737.5000,-106737.5000,5.6714,0.0000,17849.5802,17849.5802,278.0455,124587.0802,0.0000,-124587.0802,21.5428,15.3481,18.4455,7.5582,510180.6481,21.7523,21.7140,21.7331,1.8386,3.3367,21.2837,21.2696,21.2766,1.8188,9.0080,21.7523,21.7422,21.7472,1.7942,-12.3447,15.3350,15.2978,15.3164,1.7808,-3.3367,15.3481,15.3350,15.3415,1.7000,-9.0080,15.3481,15.3385,15.3433,1.6941,12.3447,42.8204,3346.0466,-438553.6000,510180.6481
4408.0000,15.4365,21.8614,0.0000,334434.2000,-334434.2000,15.8051,0.0000,57227.5094,57227.5094,777.2540,391661.7094,0.0000,-391661.7094,15.4402,21.1372,0.0000,108434.8000,-108434.8000,5.7615,0.0000,18163.8695,18163.8695,282.6494,126598.6695,0.0000,-126598.6695,21.6550,15.4496,18.5523,7.6472,516183.9611,21.8614,21.8332,21.8473,1.3496,3.3478,21.3930,21.3829,21.3879,1.3149,9.1094,21.8614,21.8540,21.8577,1.3049,-12.4572,15.4402,15.4131,15.4267,1.3024,-3.3478,15.4496,15.4402,15.4449,1.2194,-9.1094,15.4496,15.4428,15.4462,1.2132,12.4572,43.2689,3381.0901,-442869.0000,516183.9611
4409.0000,15.5069,21.9334,0.0000,343895.6000,-343895.6000,16.2522,0.0000,58948.5563,58948.5563,799.8242,402844.1563,0.0000,-402844.1563,15.5092,21.2071,0.0000,99947.6000,-99947.6000,5.3106,0.0000,16760.7003,16760.7003,260.6497,116708.3003,0.0000,-116708.3003,21.7448,15.5154,18.6301,7.6753,518085.9406,21.9334,21.9160,21.9247,0.9056,3.6472,21.4957,21.4862,21.4910,1.2150,8.9578,21.9334,21.9286,21.9310,0.8564,-12.6050,15.5092,15.4925,15.5009,0.8676,-3.6472,15.5154,15.5092,15.5123,0.7853,-8.9578,15.5154,15.5111,15.5132,0.7809,12.6050,43.2767,3381.7044,-443843.2000,518085.9406
4410.0000,15.1287,21.5465,0.0000,252245.7000,-252245.7000,11.9209,0.0000,42839.3945,42839.3945,586.9494,295085.0945,0.0000,-295085.0945,15.1176,20.8103,0.0000,68348.0000,-68348.0000,3.6316,0.0000,11390.5970,11390.5970,178.2978,79738.5970,0.0000,-79738.5970,21.4280,15.0625,18.2453,5.6569,381838.2004,21.5465,21.6456,21.5961,-3.9939,2.7631,21.1712,21.2104,21.1908,-3.6505,6.3947,21.5465,21.5800,21.5632,-4.4667,-9.1578,15.1176,15.2181,15.1678,-4.0475,-2.7631,15.0625,15.1176,15.0901,-5.1242,-6.3947,15.0625,15.1018,15.0822,-5.2305,9.1578,31.2215,2439.6886,-320593.7000,381838.2004
4411.0000,14.9247,21.3379,0.0000,245826.7000,-245826.7000,11.6175,0.0000,41542.3663,41542.3663,570.5426,287369.0663,0.0000,-287369.0663,14.9160,20.6062,0.0000,52993.6000,-52993.6000,2.8157,0.0000,8803.9934,8803.9934,138.0012,61797.5934,0.0000,-61797.5934,21.2303,14.8887,18.0595,5.2301,353031.4164,21.3379,21.4022,21.3701,-2.7554,2.9339,21.0124,21.0366,21.0245,-2.0353,5.7497,21.3379,21.3586,21.3483,-2.6223,-8.6836,14.9160,14.9787,14.9474,-2.6886,-2.9339,14.8887,14.9160,14.9024,-2.2933,-5.7497,14.8887,14.9065,14.8976,-2.2553,8.6836,28.9412,2261.5080,-298820.3000,353031.4164
4412.0000,14.5359,20.9403,0.0000,179945.5000,-179945.5000,8.5041,0.0000,30124.5713,30124.5713,417.0628,210070.0713,0.0000,-210070.0713,14.5236,20.2089,0.0000,31533.4000,-31533.4000,1.6755,0.0000,5207.3900,5207.3900,82.0439,36740.7900,0.0000,-36740.7900,20.9046,14.4343,17.6694,3.7635,254037.3136,20.9403,21.0734,21.0069,-4.4114,2.2762,20.7068,20.7675,20.7372,-3.4954,3.9517,20.9403,20.9915,20.9659,-4.6420,-6.2279,14.5236,14.6548,14.5892,-4.3504,-2.2762,14.4343,14.5236,14.4790,-5.1375,-3.9517,14.4343,14.4924,14.4634,-5.2683,6.2279,20.3991,1594.0149,-211478.9000,254037.3136
4413.0000,14.2906,20.6897,0.0000,171013.6000,-171013.6000,8.0819,0.0000,28461.3592,28461.3592,395.3291,199474.9592,0.0000,-199474.9592,14.2797,19.9621,0.0000,20985.5000,-20985.5000,1.1150,0.0000,3452.8786,3452.8786,54.5081,24438.3786,0.0000,-24438.3786,20.6669,14.2247,17.4458,3.3856,228524.8832,20.6897,20.7863,20.7380,-3.2729,2.3223,20.5189,20.5662,20.5426,-2.3764,3.4373,20.6897,20.7270,20.7083,-3.1367,-5.7596,14.2797,14.3740,14.3269,-3.1941,-2.3223,14.2247,14.2797,14.2522,-2.7649,-3.4373,14.2247,14.2569,14.2408,-2.7144,5.7596,18.4077,1438.4048,-191999.1000,228524.8832
4414.0000,14.0562,20.4503,0.0000,143417.7000,-143417.7000,6.7778,0.0000,23735.7312,23735.7312,330.9956,167153.4312,0.0000,-167153.4312,14.0482,19.7278,0.0000,15901.7000,-15901.7000,0.8449,0.0000,2607.4873,2607.4873,41.2609,18509.1873,0.0000,-18509.1873,20.4449,13.9774,17.2112,2.8171,190151.7480,20.4503,20.5505,20.5004,-2.8953,1.9776,20.3043,20.3657,20.3350,-2.5335,2.8225,20.4503,20.4915,20.4709,-2.8936,-4.8002,14.0482,14.1453,14.0967,-2.8052,-1.9776,13.9774,14.0482,14.0128,-2.9175,-2.8225,13.9774,14.0195,13.9984,-2.9528,4.8002,15.2449,1191.2593,-159319.4000,190151.7480
4415.0000,13.8566,20.2463,0.0000,129400.4000,-129400.4000,6.1153,0.0000,21314.8073,21314.8073,298.1826,150715.2073,0.0000,-150715.2073,13.8498,19.5271,0.0000,10240.1000,-10240.1000,0.5441,0.0000,1674.2898,1674.2898,26.5449,11914.3898,0.0000,-11914.3898,20.2584,13.7812,17.0198,2.4648,166371.9378,20.2463,20.3396,20.2930,-2.5314,1.8571,20.1555,20.2088,20.1821,-1.8727,2.4012,20.2463,20.2864,20.2664,-2.4963,-4.2583,13.8498,13.9405,13.8951,-2.4612,-1.8571,13.7812,13.8498,13.8155,-2.4092,-2.4012,13.7812,13.8200,13.8006,-2.4162,4.2583,13.3085,1039.9420,-139640.5000,166371.9378
4416.0000,13.7064,20.0930,0.0000,108026.1000,-108026.1000,5.1052,0.0000,17731.1551,17731.1551,248.6024,125757.2551,0.0000,-125757.2551,13.6968,19.3725,0.0000,16120.2000,-16120.2000,0.8565,0.0000,2629.9243,2629.9243,41.7537,18750.1243,0.0000,-18750.1243,20.0689,13.6433,16.8561,2.1889,147752.8213,20.0930,20.1842,20.1386,-1.8915,1.4162,19.8783,19.9725,19.9254,-3.1265,2.2728,20.0930,20.1283,20.1106,-1.9078,-3.6890,13.6968,13.7873,13.7420,-1.8756,-1.4162,13.6433,13.6968,13.6701,-1.7827,-2.2728,13.6433,13.6754,13.6593,-1.7324,3.6890,11.9070,930.4286,-124146.3000,147752.8213
4417.0000,13.5498,19.9330,0.0000,102533.7000,-102533.7000,4.8456,0.0000,16767.8881,16767.8881,235.7308,119301.5881,0.0000,-119301.5881,13.5452,19.2191,0.0000,6248.2000,-6248.2000,0.3320,0.0000,1017.1670,1017.1670,16.1737,7265.3670,0.0000,-7265.3670,19.9452,13.4715,16.7083,1.9153,129279.7219,19.9330,20.0224,19.9777,-1.9690,1.5046,19.8772,19.8953,19.8863,-0.5003,1.8365,19.9330,19.9725,19.9528,-1.9328,-3.3411,13.5452,13.6308,13.5880,-1.8874,-1.5046,13.4715,13.5452,13.5083,-1.9801,-1.8365,13.4715,13.5133,13.4924,-2.0427,3.3411,10.3356,807.6354,-108781.9000,129279.7219
4418.0000,13.4664,19.8479,0.0000,91673.9000,-91673.9000,4.3324,0.0000,14962.7227,14962.7227,210.5484,106636.6227,0.0000,-106636.6227,13.4571,19.1301,0.0000,14738.9000,-14738.9000,0.7831,0.0000,2396.4280,2396.4280,38.1291,17135.3280,0.0000,-17135.3280,19.8071,13.4292,16.6182,1.8643,125840.0079,19.8479,19.9159,19.8819,-1.1843,1.1831,19.6029,19.7021,19.6525,-2.8487,1.9662,19.8479,19.8726,19.8603,-1.1446,-3.1493,13.4571,13.5257,13.4914,-1.1936,-1.1831,13.4292,13.4571,13.4432,-0.8144,-1.9662,13.4292,13.4442,13.4367,-0.7004,3.1493,10.2074,797.6210,-106412.8000,125840.0079
4419.0000,13.3474,19.7264,0.0000,81555.4000,-81555.4000,3.8542,0.0000,13274.3039,13274.3039,187.2077,94829.7039,0.0000,-94829.7039,13.3445,19.0162,0.0000,6881.6000,-6881.6000,0.3656,0.0000,1117.1342,1117.1342,17.7963,7998.7342,0.0000,-7998.7342,19.7159,13.2701,16.4930,1.5542,104911.2928,19.7264,19.8088,19.7676,-1.4078,1.1629,19.6192,19.6338,19.6265,-0.3421,1.5285,19.7264,19.7625,19.7444,-1.4260,-2.6914,13.3445,13.4224,13.3834,-1.3309,-1.1629,13.2701,13.3445,13.3073,-1.6675,-1.5285,13.2701,13.3150,13.2926,-1.7676,2.6914,8.4175,657.7537,-88437.0000,104911.2928
4420.0000,13.2716,19.6491,0.0000,76228.0000,-76228.0000,3.6025,0.0000,12385.3454,12385.3454,174.8439,88613.3454,0.0000,-88613.3454,13.2625,18.9333,0.0000,10650.0000,-10650.0000,0.5659,0.0000,1726.9164,1726.9164,27.5294,12376.9164,0.0000,-12376.9164,19.6154,13.2298,16.4226,1.5209,102663.1038,19.6491,19.7186,19.6838,-1.0391,1.0122,19.4370,19.5164,19.4767,-1.8360,1.5781,19.6491,19.6757,19.6624,-1.0185,-2.5903,13.2625,13.3334,13.2980,-1.0596,-1.0122,13.2298,13.2625,13.2461,-0.7666,-1.5781,13.2298,13.2474,13.2386,-0.6792,2.5903,8.3121,649.5172,-86878.0000,102663.1038
4421.0000,13.2146,19.5909,0.0000,69473.7000,-69473.7000,3.2833,0.0000,11273.0106,11273.0106,159.2735,80746.7106,0.0000,-80746.7106,13.2074,18.8776,0.0000,11621.3000,-11621.3000,0.6175,0.0000,1882.9829,1882.9829,30.0305,13504.2829,0.0000,-13504.2829,19.5288,13.1772,16.3530,1.4157,95560.3090,19.5909,19.6507,19.6208,-0.7885,0.8886,19.3337,19.3960,19.3649,-1.3777,1.5061,19.5909,19.6123,19.6016,-0.7612,-2.3947,13.2074,13.2657,13.2366,-0.7690,-0.8886,13.1772,13.2074,13.1923,-0.6774,-1.5061,13.1772,13.1957,13.1865,-0.6574,2.3947,7.7769,607.6962,-81095.0000,95560.3090
4422.0000,13.2491,19.5481,556.2000,80433.6000,-79877.4000,3.8302,115.5592,13061.8487,13177.4079,185.7750,93495.4487,440.6408,-93054.8079,13.2448,18.9154,0.0000,16969.0000,-16969.0000,0.9016,0.0000,2750.8814,2750.8814,43.8400,19719.8814,0.0000,-19719.8814,19.4592,13.2742,16.3667,1.6723,112878.7586,19.5481,19.5921,19.5701,-0.6400,0.9762,19.2672,19.3029,19.2850,-0.9913,1.8778,19.5481,19.5620,19.5551,-0.5901,-2.8540,13.2448,13.2404,13.2426,0.0449,-0.9762,13.2742,13.2448,13.2595,0.7825,-1.8778,13.2742,13.2521,13.2631,0.8974,2.8540,9.4333,737.1318,-96846.4000,112878.7586
4423.0000,13.2495,19.6265,0.0000,86370.7000,-86370.7000,4.0818,0.0000,14026.1002,14026.1002,197.9824,100396.8002,0.0000,-100396.8002,13.2511,18.9218,0.0000,15189.1000,-15189.1000,0.8071,0.0000,2462.5529,2462.5529,39.2473,17651.6529,0.0000,-17651.6529,19.4895,13.2460,16.3677,1.7442,117730.2612,19.6265,19.5959,19.6112,0.4674,1.0916,19.3093,19.3009,19.3051,0.2143,1.8986,19.6265,19.6093,19.6179,0.7300,-2.9902,13.2511,13.2469,13.2490,0.0493,-1.0916,13.2460,13.2511,13.2486,-0.1602,-1.8986,13.2460,13.2504,13.2482,-0.2087,2.9902,9.7463,761.5894,-101559.8000,117730.2612
4424.0000,13.2861,19.6585,48.9000,102250.4000,-102201.5000,4.8348,10.1535,16619.0249,16629.1784,234.5097,118869.4249,38.7465,-118830.6784,13.2867,18.9578,0.0000,16164.8000,-16164.8000,0.8589,0.0000,2622.0297,2622.0297,41.7694,18786.8297,0.0000,-18786.8297,19.5346,13.3043,16.4194,2.0270,136823.2048,19.6585,19.6363,19.6474,0.4091,1.3253,19.3695,19.3492,19.3593,0.6259,2.1842,19.6585,19.6501,19.6543,0.4113,-3.5095,13.2867,13.2691,13.2779,0.3206,-1.3253,13.3043,13.2867,13.2955,0.5382,-2.1842,13.3043,13.2926,13.2984,0.5781,3.5095,11.3507,886.9605,-118366.3000,136823.2048
