Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4425.0000,13.2911,19.6690,0.0000,112939.9000,-112939.9000,5.3374,0.0000,18358.5557,18358.5557,258.9473,131298.4557,0.0000,-131298.4557,13.2930,18.9641,0.0000,8647.9000,-8647.9000,0.4595,0.0000,1402.8638,1402.8638,22.3491,10050.7638,0.0000,-10050.7638,19.5914,13.2913,16.4413,2.0869,140863.7764,19.6690,19.6606,19.6648,0.1821,1.6260,19.5071,19.4583,19.4827,1.4607,2.0855,19.6690,19.6662,19.6676,0.1332,-3.7115,13.2930,13.2872,13.2901,0.1186,-1.6260,13.2913,13.2930,13.2921,-0.0687,-2.0855,13.2913,13.2929,13.2921,-0.1044,3.7115,11.5567,903.0546,-121587.8000,140863.7764
4426.0000,13.2808,19.6585,0.0000,113931.5000,-113931.5000,5.3843,0.0000,18515.3028,18515.3028,261.2293,132446.8028,0.0000,-132446.8028,13.2814,18.9523,0.0000,6239.3000,-6239.3000,0.3315,0.0000,1011.9775,1011.9775,16.1248,7251.2775,0.0000,-7251.2775,19.6123,13.2753,16.4438,2.0697,139705.3229,19.6585,19.6613,19.6599,-0.0869,1.6843,19.5447,19.5238,19.5343,0.5945,2.0158,19.6585,19.6605,19.6595,-0.1260,-3.7000,13.2814,13.2852,13.2833,-0.1104,-1.6843,13.2753,13.2814,13.2783,-0.1944,-2.0158,13.2753,13.2789,13.2771,-0.2089,3.7000,11.3948,890.4085,-120170.8000,139705.3229
4427.0000,13.2814,19.6590,0.0000,118209.3000,-118209.3000,5.5865,0.0000,19210.7304,19210.7304,271.0196,137420.0304,0.0000,-137420.0304,13.2809,18.9519,0.0000,4377.2000,-4377.2000,0.2326,0.0000,709.9512,709.9512,11.3119,5087.1512,0.0000,-5087.1512,19.6261,13.2817,16.4539,2.1095,142392.2474,19.6590,19.6597,19.6594,-0.0348,1.7846,19.5781,19.5634,19.5708,0.4121,2.0172,19.6590,19.6593,19.6592,-0.0322,-3.8018,13.2809,13.2821,13.2815,-0.0493,-1.7846,13.2817,13.2809,13.2813,0.0080,-2.0172,13.2817,13.2810,13.2814,0.0237,3.8018,11.6000,906.4385,-122586.5000,142392.2474
4428.0000,13.2948,19.6727,0.0000,120969.9000,-120969.9000,5.7169,0.0000,19665.4982,19665.4982,277.3498,140635.3982,0.0000,-140635.3982,13.2944,18.9656,0.0000,4940.1000,-4940.1000,0.2625,0.0000,801.4002,801.4002,12.7666,5741.5002,0.0000,-5741.5002,19.6378,13.3005,16.4692,2.1652,146152.9829,19.6727,19.6681,19.6704,0.1051,1.8181,19.5795,19.5768,19.5781,0.0612,2.0806,19.6727,19.6703,19.6715,0.1209,-3.8988,13.2944,13.2899,13.2922,0.1010,-1.8181,13.3005,13.2944,13.2975,0.1672,-2.0806,13.3005,13.2970,13.2988,0.1821,3.8988,11.9197,931.4260,-125910.0000,146152.9829
4429.0000,13.2883,19.6661,0.0000,119995.0000,-119995.0000,5.6709,0.0000,19504.0885,19504.0885,275.1385,139499.0885,0.0000,-139499.0885,13.2891,18.9602,0.0000,3205.5000,-3205.5000,0.1703,0.0000,519.9688,519.9688,8.2843,3725.4688,0.0000,-3725.4688,19.6436,13.2842,16.4639,2.1225,143271.9512,19.6661,19.6680,19.6671,-0.0680,1.8335,19.6079,19.5980,19.6029,0.2709,2.0038,19.6661,19.6674,19.6668,-0.0854,-3.8373,13.2891,13.2906,13.2898,-0.0565,-1.8335,13.2842,13.2891,13.2867,-0.1587,-2.0038,13.2842,13.2872,13.2857,-0.1854,3.8373,11.6445,909.9141,-123200.5000,143271.9512
4430.0000,13.3046,19.6827,0.0000,123783.9000,-123783.9000,5.8499,0.0000,20127.5481,20127.5481,283.8143,143911.4481,0.0000,-143911.4481,13.3039,18.9752,0.0000,4824.0000,-4824.0000,0.2563,0.0000,782.6691,782.6691,12.4669,5606.6691,0.0000,-5606.6691,19.6508,13.3119,16.4814,2.2117,149292.0679,19.6827,19.6774,19.6800,0.1284,1.8645,19.5925,19.5962,19.5943,-0.1315,2.1208,19.6827,19.6799,19.6813,0.1477,-3.9854,13.3039,13.2991,13.3015,0.1131,-1.8645,13.3119,13.3039,13.3079,0.2287,-2.1208,13.3119,13.3071,13.3095,0.2592,3.9854,12.1728,951.1995,-128607.9000,149292.0679
4431.0000,13.3313,19.7100,0.0000,127206.3000,-127206.3000,6.0117,0.0000,20696.8830,20696.8830,291.6919,147903.1830,0.0000,-147903.1830,13.3314,19.0029,0.0000,6525.8000,-6525.8000,0.3467,0.0000,1059.1815,1059.1815,16.8660,7584.9815,0.0000,-7584.9815,19.6654,13.3417,16.5036,2.2975,155084.3044,19.7100,19.6995,19.7047,0.2700,1.8883,19.5914,19.5926,19.5920,-0.0559,2.2350,19.7100,19.7049,19.7074,0.2873,-4.1233,13.3314,13.3209,13.3262,0.2695,-1.8883,13.3417,13.3314,13.3366,0.3177,-2.2350,13.3417,13.3360,13.3389,0.3260,4.1233,12.6763,990.5464,-133732.1000,155084.3044
4432.0000,13.3513,19.7304,0.0000,128905.6000,-128905.6000,6.0920,0.0000,20983.1471,20983.1471,295.6395,149888.7471,0.0000,-149888.7471,13.3520,19.0237,0.0000,7458.5000,-7458.5000,0.3963,0.0000,1210.9116,1210.9116,19.2786,8669.4116,0.0000,-8669.4116,19.6812,13.3584,16.5198,2.3441,158229.1563,19.7304,19.7215,19.7260,0.2283,1.8986,19.6010,19.5985,19.5998,0.0655,2.2949,19.7304,19.7264,19.7284,0.2254,-4.1934,13.3520,13.3430,13.3475,0.2295,-1.8986,13.3584,13.3520,13.3552,0.1968,-2.2949,13.3584,13.3550,13.3567,0.1876,4.1934,12.9364,1010.8707,-136364.1000,158229.1563
4433.0000,13.2823,19.5810,720.8000,102917.1000,-102196.3000,4.9013,149.6751,16725.8846,16875.5597,237.9315,119642.9846,571.1249,-119071.8597,13.2857,18.9567,0.0000,4472.6000,-4472.6000,0.2376,0.0000,725.4724,725.4724,11.5616,5198.0724,0.0000,-5198.0724,19.5985,13.2431,16.4208,1.8662,125969.5077,19.5810,19.6425,19.6118,-1.4063,1.5545,19.5516,19.5701,19.5608,-0.4979,1.7922,19.5810,19.6138,19.5974,-1.6097,-3.3467,13.2857,13.3121,13.2989,-0.6146,-1.5545,13.2431,13.2857,13.2644,-1.1240,-1.7922,13.2431,13.2684,13.2558,-1.2465,3.3467,10.2475,800.7507,-106668.9000,125969.5077
4434.0000,13.2075,19.5836,0.0000,94788.0000,-94788.0000,4.4796,0.0000,15378.0277,15378.0277,217.3234,110166.0277,0.0000,-110166.0277,13.2061,18.8763,0.0000,5409.4000,-5409.4000,0.2874,0.0000,876.4615,876.4615,13.9796,6285.8615,0.0000,-6285.8615,19.5594,13.1674,16.3634,1.7411,117526.2844,19.5836,19.5969,19.5903,-0.2874,1.3974,19.4740,19.5087,19.4913,-0.8666,1.6848,19.5836,19.5871,19.5853,-0.1731,-3.0822,13.2061,13.2491,13.2276,-0.8884,-1.3974,13.1674,13.2061,13.1867,-0.9649,-1.6848,13.1674,13.1886,13.1780,-0.9666,3.0822,9.5031,742.5862,-100197.4000,117526.2844
4435.0000,13.1324,19.5070,0.0000,87357.9000,-87357.9000,4.1285,0.0000,14147.9730,14147.9730,200.1915,101505.8730,0.0000,-101505.8730,13.1314,18.8007,0.0000,2718.5000,-2718.5000,0.1444,0.0000,440.0150,440.0150,7.0233,3158.5150,0.0000,-3158.5150,19.5118,13.0872,16.2995,1.5686,105881.5185,19.5070,19.5471,19.5270,-0.7909,1.3280,19.4739,19.4820,19.4779,-0.1899,1.4724,19.5070,19.5275,19.5172,-0.8501,-2.8005,13.1314,13.1777,13.1545,-0.9094,-1.3280,13.0872,13.1314,13.1093,-0.9627,-1.4724,13.0872,13.1109,13.0990,-0.9808,2.8005,8.5158,665.4339,-90076.4000,105881.5185
4436.0000,13.1141,19.0706,2493.3000,65055.3000,-62562.0000,3.2042,519.1871,10531.5234,11050.7105,155.4888,75586.8234,1974.1129,-73612.7105,13.1082,18.7773,0.0000,3496.4000,-3496.4000,0.1858,0.0000,565.7460,565.7460,9.0304,4062.1460,0.0000,-4062.1460,19.2677,13.1061,16.1869,1.1935,80562.3574,19.0706,19.3380,19.2043,-3.9226,1.0061,19.2506,19.3687,19.3097,-2.0586,1.1919,19.0706,19.2130,19.1418,-4.5589,-2.1980,13.1082,13.1358,13.1220,-0.4205,-1.0061,13.1061,13.1082,13.1072,-0.0534,-1.1919,13.1061,13.1041,13.1051,0.0460,2.1980,6.7586,528.1246,-66058.4000,80562.3574
4437.0000,13.0598,19.3805,294.5000,63480.8000,-63186.3000,3.0154,61.3801,10263.7648,10325.1449,146.1522,73744.5648,233.1199,-73511.4449,13.0604,18.7290,0.0000,6612.2000,-6612.2000,0.3513,0.0000,1069.2106,1069.2106,17.0763,7681.4106,0.0000,-7681.4106,19.2699,13.0123,16.1411,1.2038,81256.9099,19.3805,19.2687,19.3246,1.4239,0.8880,19.1157,19.2136,19.1646,-1.7779,1.2393,19.3805,19.3027,19.3416,2.3842,-2.1274,13.0604,13.1003,13.0803,-0.5308,-0.8880,13.0123,13.0604,13.0364,-0.8821,-1.2393,13.0123,13.0430,13.0277,-0.9629,2.1274,6.7089,524.2438,-69798.5000,81256.9099
4438.0000,13.0066,19.2048,861.7000,55354.2000,-54492.5000,2.6608,179.7564,8938.8466,9118.6030,128.9728,64293.0466,681.9436,-63611.1030,13.0021,18.6701,0.0000,7517.3000,-7517.3000,0.3994,0.0000,1214.6050,1214.6050,19.4101,8731.9050,0.0000,-8731.9050,19.2048,12.9625,16.0837,1.0916,73680.4796,19.2048,19.2906,19.2477,-0.9558,0.7538,19.0757,19.1233,19.0995,-0.8141,1.1532,19.2048,19.2541,19.2295,-1.3815,-1.9070,13.0021,13.0584,13.0302,-0.6326,-0.7538,12.9625,13.0021,12.9823,-0.6806,-1.1532,12.9625,12.9861,12.9743,-0.6717,1.9070,6.0985,476.5438,-62009.8000,73680.4796
4439.0000,12.9650,18.9974,1563.1000,50658.9000,-49095.8000,2.4754,326.2998,8172.8031,8499.1028,120.0129,58831.7031,1236.8002,-57594.9028,12.9615,18.6290,0.0000,1968.2000,-1968.2000,0.1046,0.0000,317.8364,317.8364,5.0809,2286.0364,0.0000,-2286.0364,19.0942,12.9239,16.0091,0.9096,61401.0737,18.9974,19.1706,19.0840,-2.0036,0.7903,19.1073,19.1029,19.1051,0.0399,0.8949,18.9974,19.0896,19.0435,-2.2721,-1.6851,12.9615,13.0095,12.9855,-0.5678,-0.7903,12.9239,12.9615,12.9427,-0.5059,-0.8949,12.9239,12.9442,12.9340,-0.5139,1.6851,5.1414,401.7534,-51064.0000,61401.0737
4440.0000,12.9444,18.9653,1548.8000,48553.2000,-47004.4000,2.3751,323.4264,7829.3675,8152.7939,115.1301,56382.5675,1225.3736,-55157.1939,12.9381,18.6054,0.0000,4573.1000,-4573.1000,0.2430,0.0000,738.2581,738.2581,11.8036,5311.3581,0.0000,-5311.3581,19.0128,12.9298,15.9713,0.9100,61427.1730,18.9653,19.0536,19.0094,-0.9280,0.7107,18.9394,19.0406,18.9900,-1.4174,0.9537,18.9653,18.9969,18.9811,-0.7812,-1.6644,12.9381,12.9737,12.9559,-0.3845,-0.7107,12.9298,12.9381,12.9340,-0.1331,-0.9537,12.9298,12.9318,12.9308,-0.0668,1.6644,5.2172,407.6783,-51577.5000,61427.1730
4441.0000,12.9626,18.8679,1966.6000,45767.5000,-43800.9000,2.2652,410.5475,7383.2660,7793.8136,109.8336,53150.7660,1556.0525,-51594.7136,12.9579,18.6254,0.0000,9464.7000,-9464.7000,0.5029,0.0000,1528.3405,1528.3405,24.4270,10993.0405,0.0000,-10993.0405,18.9136,12.9863,15.9500,0.9375,63283.6775,18.8679,18.9859,18.9269,-1.0232,0.5874,18.8196,18.9142,18.8669,-1.5130,1.0903,18.8679,18.9132,18.8906,-1.1200,-1.6778,12.9579,12.9570,12.9574,-0.0098,-0.5874,12.9863,12.9579,12.9721,0.4324,-1.0903,12.9863,12.9646,12.9755,0.5110,1.6778,5.5172,431.1222,-53265.6000,63283.6775
4442.0000,12.9843,18.7288,2527.5000,42986.3000,-40458.8000,2.1630,527.4504,6938.0506,7465.5010,104.9429,49924.3506,2000.0496,-47924.3010,12.9853,18.6531,0.0000,6958.3000,-6958.3000,0.3697,0.0000,1124.0285,1124.0285,17.9597,8082.3285,0.0000,-8082.3285,18.8139,13.0039,15.9089,0.8408,56755.6745,18.7288,18.8921,18.8104,-1.4339,0.5978,18.8007,18.8410,18.8209,-0.5831,0.9675,18.7288,18.7971,18.7629,-1.5685,-1.5652,12.9853,12.9632,12.9742,0.1746,-0.5978,13.0039,12.9853,12.9946,0.2433,-0.9675,13.0039,12.9923,12.9981,0.2451,1.5652,5.0492,394.5522,-47417.1000,56755.6745
4443.0000,13.0244,18.5899,3110.1000,40349.8000,-37239.7000,2.0687,648.5948,6518.5433,7167.1381,100.4388,46868.3433,2461.5052,-44406.8381,13.0272,18.6954,0.0000,11168.1000,-11168.1000,0.5934,0.0000,1805.0963,1805.0963,28.8284,12973.1963,0.0000,-12973.1963,18.7125,13.0667,15.8896,0.8588,57969.0930,18.5899,18.7928,18.6914,-1.4649,0.4918,18.7396,18.7851,18.7623,-0.7347,1.0852,18.5899,18.6625,18.6262,-1.6778,-1.5769,13.0272,12.9795,13.0033,0.3234,-0.4918,13.0667,13.0272,13.0469,0.6041,-1.0852,13.0667,13.0384,13.0525,0.6294,1.5769,5.3089,414.8463,-48407.8000,57969.0930
4444.0000,13.0509,18.8281,2988.5000,53683.1000,-50694.6000,2.6925,622.9604,8677.8469,9300.8072,130.6585,62360.9469,2365.5396,-59995.4072,13.0577,18.7263,0.0000,9097.3000,-9097.3000,0.4834,0.0000,1471.0034,1471.0034,23.4868,10568.3034,0.0000,-10568.3034,18.7532,13.0679,15.9106,1.0317,69640.2961,18.8281,18.7300,18.7790,1.0303,0.7364,18.7285,18.7462,18.7373,-0.3294,1.2197,18.8281,18.7576,18.7928,1.9829,-1.9561,13.0577,13.0191,13.0384,0.3953,-0.7364,13.0679,13.0577,13.0628,0.1637,-1.2197,13.0679,13.0628,13.0654,0.1271,1.9561,6.3321,494.7976,-59791.9000,69640.2961
4445.0000,12.9783,19.3449,27.5000,64104.5000,-64077.0000,3.0310,5.7394,10345.1447,10350.8841,146.8270,74449.6447,21.7606,-74427.8841,12.9813,18.6491,0.0000,13195.5000,-13195.5000,0.7011,0.0000,2131.4576,2131.4576,34.0713,15326.9576,0.0000,-15326.9576,19.0164,12.9168,15.9666,1.3008,87801.2735,19.3449,18.9509,19.1479,4.4232,0.7766,18.8077,18.7772,18.7924,0.6367,1.4777,19.3449,19.1732,19.2591,5.5986,-2.2543,12.9813,13.0217,13.0015,-0.4728,-0.7766,12.9168,12.9813,12.9491,-1.4005,-1.4777,12.9168,12.9634,12.9401,-1.5399,2.2543,7.4361,581.0670,-77272.5000,87801.2735
4446.0000,13.1032,19.3859,1165.7000,143753.0000,-142587.3000,6.8543,242.7812,23265.6929,23508.4741,331.9810,167018.6929,922.9188,-166095.7741,13.0945,18.7634,0.0000,983.4000,-983.4000,0.0523,0.0000,159.0923,159.0923,2.5384,1142.4923,0.0000,-1142.4923,19.2914,13.1576,16.2245,2.4207,163394.7392,19.3859,19.3124,19.3491,2.4009,2.2673,19.3000,19.1460,19.2230,5.1683,2.3196,19.3859,19.3649,19.3754,1.3764,-4.5869,13.0945,13.0659,13.0802,0.9217,-2.2673,13.1576,13.0945,13.1260,2.1079,-2.3196,13.1576,13.1216,13.1396,2.3800,4.5869,13.7560,1074.9167,-143570.7000,163394.7392
4447.0000,13.3342,19.7129,0.0000,197049.7000,-197049.7000,9.3124,0.0000,32062.8006,32062.8006,451.2607,229112.5006,0.0000,-229112.5006,13.3336,19.0051,0.0000,1763.6000,-1763.6000,0.0937,0.0000,286.2528,286.2528,4.5543,2049.8528,0.0000,-2049.8528,19.6197,13.3960,16.5079,3.3450,225789.3481,19.7129,19.6264,19.6697,3.8403,3.0729,19.6080,19.5188,19.5634,4.0806,3.1666,19.7129,19.6709,19.6919,3.7913,-6.2395,13.3336,13.2734,13.3035,2.6665,-3.0729,13.3960,13.3336,13.3648,2.8535,-3.1666,13.3960,13.3641,13.3801,2.8741,6.2395,18.7392,1464.3096,-198813.3000,225789.3481
4448.0000,13.6725,20.0583,0.0000,227082.0000,-227082.0000,10.7317,0.0000,37243.0239,37243.0239,520.8127,264325.0239,0.0000,-264325.0239,13.6799,19.3553,0.0000,28259.3000,-28259.3000,1.5015,0.0000,4609.2422,4609.2422,73.0449,32868.5422,0.0000,-32868.5422,19.9127,13.7427,16.8277,4.3129,291119.5969,20.0583,19.9660,20.0121,4.1052,3.0767,19.7657,19.7322,19.7489,2.2107,4.5782,20.0583,20.0206,20.0395,4.1669,-7.6550,13.6799,13.5905,13.6352,3.9758,-3.0767,13.7427,13.6799,13.7113,4.1541,-4.5782,13.7427,13.7055,13.7241,4.1238,7.6550,24.3929,1906.0924,-255341.3000,291119.5969
4449.0000,13.9293,20.3206,0.0000,244091.2000,-244091.2000,11.5355,0.0000,40275.8524,40275.8524,561.0554,284367.0524,0.0000,-284367.0524,13.9375,19.6158,0.0000,39222.3000,-39222.3000,2.0840,0.0000,6421.1213,6421.1213,101.5217,45643.4213,0.0000,-45643.4213,20.1659,13.9764,17.0711,4.8169,325139.2058,20.3206,20.2489,20.2847,3.2617,3.1505,19.9968,19.9605,19.9787,2.7445,5.2345,20.3206,20.2941,20.3073,3.2048,-8.3850,13.9375,13.8672,13.9023,3.1957,-3.1505,13.9764,13.9375,13.9569,2.9359,-5.2345,13.9764,13.9526,13.9645,2.8732,8.3850,27.1863,2124.3747,-283313.5000,325139.2058
4450.0000,14.1690,20.5655,0.0000,260004.1000,-260004.1000,12.2876,0.0000,43146.4639,43146.4639,598.6377,303150.5639,0.0000,-303150.5639,14.1767,19.8579,0.0000,52147.9000,-52147.9000,2.7708,0.0000,8567.1455,8567.1455,135.1190,60715.0455,0.0000,-60715.0455,20.3966,14.2097,17.3031,5.3235,359336.6979,20.5655,20.5006,20.5330,2.9688,3.1722,20.2010,20.1720,20.1865,2.4802,5.9431,20.5655,20.5430,20.5542,2.9518,-9.1153,14.1767,14.1133,14.1450,2.9010,-3.1722,14.2097,14.1767,14.1932,2.8237,-5.9431,14.2097,14.1884,14.1990,2.8026,9.1153,30.0826,2350.6930,-312152.0000,359336.6979
4451.0000,14.4166,20.8185,0.0000,276078.4000,-276078.4000,13.0472,0.0000,46085.8870,46085.8870,636.6523,322164.2870,0.0000,-322164.2870,14.4249,20.1091,0.0000,67705.6000,-67705.6000,3.5975,0.0000,11164.2231,11164.2231,175.6033,78869.8231,0.0000,-78869.8231,20.6295,14.4553,17.5424,5.8723,396378.5500,20.8185,20.7521,20.7853,3.0164,3.1499,20.4093,20.3835,20.3964,2.5052,6.7474,20.8185,20.7972,20.8079,3.0328,-9.8973,14.4249,14.3599,14.3924,2.9572,-3.1499,14.4553,14.4249,14.4401,2.9515,-6.7474,14.4553,14.4347,14.4450,2.9401,9.8973,33.2762,2600.2466,-343784.0000,396378.5500
4452.0000,14.6186,21.0249,0.0000,291078.7000,-291078.7000,13.7561,0.0000,48826.4699,48826.4699,672.3469,339905.1699,0.0000,-339905.1699,14.6255,20.3121,0.0000,72776.3000,-72776.3000,3.8669,0.0000,12036.7770,12036.7770,188.9513,84813.0770,0.0000,-84813.0770,20.8390,14.6483,17.7436,6.2340,420792.8973,21.0249,20.9715,20.9982,2.5416,3.2964,20.6155,20.5916,20.6036,2.4725,7.1633,21.0249,21.0084,21.0167,2.4923,-10.4597,14.6255,14.5735,14.5995,2.4719,-3.2964,14.6483,14.6255,14.6369,2.3475,-7.1633,14.6483,14.6328,14.6406,2.3327,10.4597,35.2587,2755.1623,-363855.0000,420792.8973
4453.0000,14.8593,21.2710,0.0000,304891.0000,-304891.0000,14.4089,0.0000,51441.8978,51441.8978,705.2005,356332.8978,0.0000,-356332.8978,14.8674,20.5570,0.0000,91839.6000,-91839.6000,4.8798,0.0000,15246.1387,15246.1387,238.6494,107085.7387,0.0000,-107085.7387,21.0609,14.8924,17.9766,6.7987,458912.5931,21.2710,21.2080,21.2395,2.8845,3.1764,20.8137,20.7931,20.8034,2.3839,8.0561,21.2710,21.2529,21.2620,2.9321,-11.2325,14.8674,14.8056,14.8365,2.8319,-3.1764,14.8924,14.8674,14.8799,2.9045,-8.0561,14.8924,14.8745,14.8834,2.9033,11.2325,38.6146,3017.4023,-396730.6000,458912.5931
4454.0000,15.0373,21.4530,0.0000,315801.0000,-315801.0000,14.9245,0.0000,53513.6423,53513.6423,731.6150,369314.6423,0.0000,-369314.6423,15.0437,20.7355,0.0000,96044.6000,-96044.6000,5.1032,0.0000,15987.9017,15987.9017,249.8368,112032.5017,0.0000,-112032.5017,21.2471,15.0607,18.1539,7.0797,477878.8636,21.4530,21.4051,21.4290,2.2594,3.2738,20.9972,20.9789,20.9880,2.2004,8.3770,21.4530,21.4399,21.4464,2.1988,-11.6507,15.0437,14.9972,15.0204,2.1919,-3.2738,15.0607,15.0437,15.0522,2.0514,-8.3770,15.0607,15.0485,15.0546,2.0380,11.6507,40.1236,3135.3137,-411845.6000,477878.8636
4455.0000,15.1843,21.6034,0.0000,324989.2000,-324989.2000,15.3587,0.0000,55268.5659,55268.5659,753.8053,380257.7659,0.0000,-380257.7659,15.1894,20.8830,0.0000,99102.9000,-99102.9000,5.2657,0.0000,16534.7287,16534.7287,257.9910,115637.6287,0.0000,-115637.6287,21.4010,15.2032,18.3021,7.3041,493028.3472,21.6034,21.5652,21.5843,1.8461,3.3643,21.1490,21.1343,21.1416,1.8257,8.6300,21.6034,21.5929,21.5982,1.8032,-11.9944,15.1894,15.1524,15.1709,1.7879,-3.3643,15.2032,15.1894,15.1963,1.7111,-8.6300,15.2032,15.1933,15.1982,1.7053,11.9944,41.3416,3230.4938,-424092.1000,493028.3472
4456.0000,15.3030,21.7248,0.0000,328767.5000,-328767.5000,15.5373,0.0000,56073.8177,56073.8177,763.3286,384841.3177,0.0000,-384841.3177,15.3071,21.0023,0.0000,102717.5000,-102717.5000,5.4578,0.0000,17169.7253,17169.7253,267.5729,119887.2253,0.0000,-119887.2253,21.5226,15.3180,18.4203,7.4435,502435.7656,21.7248,21.6941,21.7095,1.4824,3.3598,21.2659,21.2548,21.2603,1.4048,8.8176,21.7248,21.7165,21.7207,1.4507,-12.1774,15.3071,15.2773,15.2922,1.4363,-3.3598,15.3180,15.3071,15.3125,1.3755,-8.8176,15.3180,15.3101,15.3141,1.3702,12.1774,42.1034,3290.0225,-431485.0000,502435.7656
4457.0000,15.3785,21.8020,0.0000,338167.9000,-338167.9000,15.9815,0.0000,57784.0188,57784.0188,785.7878,395951.9188,0.0000,-395951.9188,15.3810,21.0772,0.0000,94465.3000,-94465.3000,5.0193,0.0000,15808.8988,15808.8988,246.2054,110274.1988,0.0000,-110274.1988,21.6182,15.3878,18.5030,7.4764,504657.1256,21.8020,21.7833,21.7927,0.9766,3.6541,21.3747,21.3643,21.3695,1.2895,8.6734,21.8020,21.7968,21.7994,0.9225,-12.3274,15.3810,15.3631,15.3720,0.9359,-3.6541,15.3878,15.3810,15.3844,0.8399,-8.6734,15.3878,15.3831,15.3855,0.8340,12.3274,42.1316,3292.2214,-432633.2000,504657.1256
4458.0000,15.0102,21.4252,0.0000,247739.9000,-247739.9000,11.7080,0.0000,41952.7594,41952.7594,575.9597,289692.6594,0.0000,-289692.6594,14.9997,20.6909,0.0000,63785.2000,-63785.2000,3.3891,0.0000,10610.6165,10610.6165,166.2988,74395.8165,0.0000,-74395.8165,21.3135,14.9439,18.1287,5.4949,370903.2823,21.4252,21.5213,21.4733,-3.8821,2.7729,21.0646,21.1032,21.0839,-3.4740,6.1621,21.4252,21.4586,21.4419,-4.3419,-8.9350,14.9997,15.0970,15.0484,-3.9339,-2.7729,14.9439,14.9997,14.9718,-5.0075,-6.1621,14.9439,14.9832,14.9636,-5.1192,8.9350,30.2954,2367.3228,-311525.1000,370903.2823
4459.0000,14.8264,21.2373,0.0000,242918.1000,-242918.1000,11.4801,0.0000,40952.9864,40952.9864,563.3401,283871.0864,0.0000,-283871.0864,14.8183,20.5072,0.0000,50948.5000,-50948.5000,2.7071,0.0000,8451.4699,8451.4699,132.6068,59399.9699,0.0000,-59399.9699,21.1308,14.7936,17.9622,5.1373,346770.3113,21.2373,21.2963,21.2668,-2.5191,2.9243,20.9170,20.9401,20.9285,-1.9027,5.6314,21.2373,21.2564,21.2469,-2.3816,-8.5558,14.8183,14.8758,14.8470,-2.4574,-2.9243,14.7936,14.8183,14.8060,-2.0289,-5.6314,14.7936,14.8095,14.8016,-1.9826,8.5558,28.4372,2222.1206,-293866.6000,346770.3113
4460.0000,14.4470,20.8495,0.0000,177510.7000,-177510.7000,8.3890,0.0000,29653.5838,29653.5838,411.1473,207164.2838,0.0000,-207164.2838,14.4358,20.1200,0.0000,29540.8000,-29540.8000,1.5696,0.0000,4871.8818,4871.8818,76.8269,34412.6818,0.0000,-34412.6818,20.8179,14.3457,17.5818,3.6830,248599.9061,20.8495,20.9789,20.9142,-4.2831,2.2731,20.6280,20.6869,20.6575,-3.2988,3.8427,20.8495,20.9002,20.8749,-4.5167,-6.1159,14.4358,14.5632,14.4995,-4.2216,-2.2731,14.3457,14.4358,14.3907,-5.0385,-3.8427,14.3457,14.4039,14.3748,-5.1780,6.1159,19.9502,1558.9383,-207051.5000,248599.9061
4461.0000,14.2061,20.6034,0.0000,168587.0000,-168587.0000,7.9673,0.0000,28000.9993,28000.9993,389.4888,196587.9993,0.0000,-196587.9993,14.1959,19.8773,0.0000,18961.4000,-18961.4000,1.0075,0.0000,3115.9651,3115.9651,49.2323,22077.3651,0.0000,-22077.3651,20.5871,14.1400,17.3635,3.3062,223170.3780,20.6034,20.6981,20.6508,-3.2066,2.3199,20.4496,20.4960,20.4728,-2.2563,3.3274,20.6034,20.6408,20.6221,-3.0784,-5.6473,14.1959,14.2884,14.2422,-3.1329,-2.3199,14.1400,14.1959,14.1679,-2.7162,-3.3274,14.1400,14.1723,14.1562,-2.6660,5.6473,17.9579,1403.2540,-187548.4000,223170.3780
4462.0000,13.9670,20.3591,0.0000,141053.5000,-141053.5000,6.6661,0.0000,23295.0700,23295.0700,325.3572,164348.5700,0.0000,-164348.5700,13.9605,19.6391,0.0000,12258.8000,-12258.8000,0.6514,0.0000,2007.5707,2007.5707,31.7973,14266.3707,0.0000,-14266.3707,20.3712,13.8831,17.1272,2.7128,183114.9389,20.3591,20.4596,20.4093,-2.9414,2.0049,20.2584,20.3167,20.2875,-2.2634,2.6563,20.3591,20.4023,20.3807,-2.9408,-4.6612,13.9605,14.0575,14.0090,-2.8414,-2.0049,13.8831,13.9605,13.9218,-2.9980,-2.6563,13.8831,13.9280,13.9056,-3.0517,4.6612,14.6304,1143.2404,-153312.3000,183114.9389
4463.0000,13.7805,20.1686,0.0000,126923.2000,-126923.2000,5.9983,0.0000,20869.2536,20869.2536,292.3024,147792.4536,0.0000,-147792.4536,13.7737,19.4502,0.0000,9552.5000,-9552.5000,0.5076,0.0000,1560.1554,1560.1554,24.7536,11112.6554,0.0000,-11112.6554,20.1848,13.7093,16.9470,2.4073,162490.8134,20.1686,20.2581,20.2133,-2.3929,1.8302,20.0827,20.1448,20.1137,-2.1250,2.3378,20.1686,20.2072,20.1879,-2.3538,-4.1680,13.7737,13.8612,13.8174,-2.3395,-1.8302,13.7093,13.7737,13.7415,-2.2036,-2.3378,13.7093,13.7450,13.7272,-2.1807,4.1680,12.9978,1015.6647,-136475.7000,162490.8134
4464.0000,13.6386,20.0237,0.0000,109421.7000,-109421.7000,5.1712,0.0000,17931.6115,17931.6115,251.6886,127353.3115,0.0000,-127353.3115,13.6305,19.3054,0.0000,13406.9000,-13406.9000,0.7124,0.0000,2185.1980,2185.1980,34.7151,15592.0980,0.0000,-15592.0980,20.0105,13.5783,16.7944,2.1624,145964.2658,20.0237,20.1070,20.0653,-1.8136,1.4863,19.8473,19.9323,19.8898,-2.7303,2.1986,20.0237,20.0572,20.0404,-1.8075,-3.6849,13.6305,13.7126,13.6716,-1.7881,-1.4863,13.5783,13.6305,13.6044,-1.6819,-2.1986,13.5783,13.6087,13.5935,-1.6405,3.6849,11.7478,917.9932,-122828.6000,145964.2658
4465.0000,13.5208,19.9035,0.0000,105907.3000,-105907.3000,5.0051,0.0000,17307.8449,17307.8449,243.3791,123215.1449,0.0000,-123215.1449,13.5147,19.1883,0.0000,9146.0000,-9146.0000,0.4860,0.0000,1488.2714,1488.2714,23.6685,10634.2714,0.0000,-10634.2714,19.8917,13.4670,16.6793,2.0158,136069.8072,19.9035,19.9739,19.9387,-1.5563,1.5064,19.7823,19.8197,19.8010,-1.0993,1.9923,19.9035,19.9327,19.9181,-1.5039,-3.4987,13.5147,13.5830,13.5488,-1.5085,-1.5064,13.4670,13.5147,13.4908,-1.3981,-1.9923,13.4670,13.4940,13.4805,-1.3914,3.4987,10.9590,856.3541,-115053.3000,136069.8072
4466.0000,13.4494,19.8306,0.0000,96481.8000,-96481.8000,4.5596,0.0000,15741.1860,15741.1860,221.5490,112222.9860,0.0000,-112222.9860,13.4425,19.1152,0.0000,15054.0000,-15054.0000,0.7999,0.0000,2447.1571,2447.1571,38.9396,17501.1571,0.0000,-17501.1571,19.7767,13.4175,16.5971,1.9475,131455.1604,19.8306,19.8849,19.8577,-1.0047,1.2533,19.5850,19.6580,19.6215,-2.1931,2.0531,19.8306,19.8503,19.8404,-0.9650,-3.3064,13.4425,13.4959,13.4692,-0.9889,-1.2533,13.4175,13.4425,13.4300,-0.7623,-2.0531,13.4175,13.4317,13.4246,-0.7022,3.3064,10.6932,835.5820,-111535.8000,131455.1604
4467.0000,13.3262,19.7048,0.0000,87589.7000,-87589.7000,4.1394,0.0000,14249.4634,14249.4634,201.0370,101839.1634,0.0000,-101839.1634,13.3259,18.9973,0.0000,5256.5000,-5256.5000,0.2793,0.0000,853.0999,853.0999,13.5929,6109.5999,0.0000,-6109.5999,19.7017,13.2500,16.4759,1.6290,109956.8939,19.7048,19.7799,19.7424,-1.4192,1.2867,19.6404,19.6328,19.6366,0.1541,1.5660,19.7048,19.7396,19.7222,-1.4544,-2.8527,13.3259,13.3963,13.3611,-1.3321,-1.2867,13.2500,13.3259,13.2879,-1.7417,-1.5660,13.2500,13.2946,13.2723,-1.8655,2.8527,8.8134,688.6918,-92846.2000,109956.8939
4468.0000,13.3342,19.7129,0.0000,109421.0000,-109421.0000,5.1711,0.0000,17804.3516,17804.3516,250.9442,127225.3516,0.0000,-127225.3516,13.3267,18.9981,0.0000,8953.7000,-8953.7000,0.4757,0.0000,1453.1502,1453.1502,23.1429,10406.8502,0.0000,-10406.8502,19.6675,13.3460,16.5068,2.0397,137682.2807,19.7129,19.7257,19.7193,-0.3063,1.5651,19.5561,19.5836,19.5698,-0.8330,2.0409,19.7129,19.7150,19.7140,-0.1268,-3.6060,13.3267,13.3415,13.3341,-0.3536,-1.5651,13.3460,13.3267,13.3364,0.5568,-2.0409,13.3460,13.3310,13.3385,0.7713,3.6060,11.2590,879.7946,-118374.7000,137682.2807
4469.0000,13.3692,19.7487,0.0000,121301.5000,-121301.5000,5.7326,0.0000,19753.6063,19753.6063,278.2050,141055.1063,0.0000,-141055.1063,13.3689,19.0408,0.0000,8482.9000,-8482.9000,0.4507,0.0000,1377.5500,1377.5500,21.9261,9860.4500,0.0000,-9860.4500,19.6871,13.3835,16.5353,2.2272,150334.0925,19.7487,19.7378,19.7433,0.2618,1.7606,19.5957,19.5878,19.5918,0.2372,2.2114,19.7487,19.7423,19.7455,0.3531,-3.9720,13.3689,13.3559,13.3624,0.3140,-1.7606,13.3835,13.3689,13.3762,0.4531,-2.2114,13.3835,13.3751,13.3793,0.4650,3.9720,12.3287,963.3836,-129784.4000,150334.0925
4470.0000,13.6246,20.0094,0.0000,207733.2000,-207733.2000,9.8173,0.0000,34031.3571,34031.3571,476.5443,241764.5571,0.0000,-241764.5571,13.6217,19.2965,0.0000,827.7000,-827.7000,0.0440,0.0000,134.8905,134.8905,2.1397,962.5905,0.0000,-962.5905,19.9395,13.6923,16.8159,3.5202,237611.7936,20.0094,19.9493,19.9794,2.8216,3.2578,19.9407,19.8628,19.9017,3.7128,3.3017,20.0094,19.9780,19.9937,2.9676,-6.5595,13.6217,13.5632,13.5925,2.7493,-3.2578,13.6923,13.6217,13.6570,3.3612,-3.3017,13.6923,13.6550,13.6737,3.5243,6.5595,19.6627,1536.4673,-208560.9000,237611.7936
4471.0000,13.9268,20.3180,0.0000,263305.1000,-263305.1000,12.4436,0.0000,43443.6437,43443.6437,605.0303,306748.7437,0.0000,-306748.7437,13.9278,19.6061,0.0000,3587.1000,-3587.1000,0.1906,0.0000,587.1653,587.1653,9.2826,4174.2653,0.0000,-4174.2653,20.2474,13.9860,17.1167,4.5202,305116.6449,20.3180,20.2556,20.2868,3.6826,4.0843,20.2266,20.1692,20.1979,3.5468,4.2749,20.3180,20.2874,20.3027,3.7011,-8.3592,13.9278,13.8660,13.8969,3.6464,-4.0843,13.9860,13.9278,13.9569,3.5918,-4.2749,13.9860,13.9565,13.9712,3.5638,8.3592,25.2126,1970.1513,-266892.2000,305116.6449
4472.0000,14.3399,20.7400,0.0000,289187.9000,-289187.9000,13.6668,0.0000,48185.5919,48185.5919,665.8200,337373.4919,0.0000,-337373.4919,14.3492,20.0324,0.0000,48035.1000,-48035.1000,2.5523,0.0000,7911.7095,7911.7095,124.4575,55946.8095,0.0000,-55946.8095,20.5768,14.4050,17.4909,5.7198,386089.2701,20.7400,20.6487,20.6944,4.8906,3.7048,20.3973,20.3726,20.3849,2.2294,6.2571,20.7400,20.7050,20.7225,5.0387,-9.9619,14.3492,14.2581,14.3037,4.8810,-3.7048,14.4050,14.3492,14.3771,5.0430,-6.2571,14.4050,14.3703,14.3876,4.9971,9.9619,32.4005,2531.8228,-337223.0000,386089.2701
4473.0000,14.6802,21.0879,0.0000,304707.0000,-304707.0000,14.4002,0.0000,51188.5404,51188.5404,703.4673,355895.5404,0.0000,-355895.5404,14.6910,20.3784,0.0000,75815.7000,-75815.7000,4.0284,0.0000,12551.9941,12551.9941,196.7798,88367.6941,0.0000,-88367.6941,20.8891,14.7279,17.8085,6.4879,437934.4958,21.0879,21.0036,21.0457,4.2127,3.4573,20.6671,20.6375,20.6523,3.1991,7.4856,21.0879,21.0612,21.0745,4.2206,-10.9429,14.6910,14.6080,14.6495,4.1463,-3.4573,14.7279,14.6910,14.7094,3.9832,-7.4856,14.7279,14.7030,14.7154,3.9285,10.9429,36.8617,2880.4279,-380522.7000,437934.4958
4474.0000,14.9373,21.3508,0.0000,314643.8000,-314643.8000,14.8698,0.0000,53188.0718,53188.0718,728.0584,367831.8718,0.0000,-367831.8718,14.9462,20.6368,0.0000,90879.5000,-90879.5000,4.8288,0.0000,15105.1740,15105.1740,236.2209,105984.6740,0.0000,-105984.6740,21.1431,14.9715,18.0573,6.9467,468903.5925,21.3508,21.2835,21.3172,3.2483,3.3470,20.9016,20.8775,20.8895,2.8352,8.1758,21.3508,21.3316,21.3412,3.1905,-11.5228,14.9462,14.8808,14.9135,3.1584,-3.3470,14.9715,14.9462,14.9589,2.9826,-8.1758,14.9715,14.9537,14.9626,2.9556,11.5228,39.4428,3082.1190,-405523.3000,468903.5925
4475.0000,15.1754,21.5943,0.0000,331655.4000,-331655.4000,15.6737,0.0000,56390.0177,56390.0177,768.7487,388045.4177,0.0000,-388045.4177,15.1833,20.8768,0.0000,100989.6000,-100989.6000,5.3660,0.0000,16847.8994,16847.8994,262.7903,117837.4994,0.0000,-117837.4994,21.3828,15.2055,18.2941,7.4265,501289.6066,21.5943,21.5347,21.5645,2.9571,3.4359,21.1336,21.1117,21.1227,2.7858,8.8019,21.5943,21.5777,21.5860,2.9270,-12.2378,15.1833,15.1252,15.1543,2.8775,-3.4359,15.2055,15.1833,15.1944,2.8145,-8.8019,15.2055,15.1896,15.1975,2.8070,12.2378,42.1612,3294.5331,-432645.0000,501289.6066
4476.0000,15.3406,21.7633,0.0000,343406.0000,-343406.0000,16.2291,0.0000,58624.5544,58624.5544,797.2682,402030.5544,0.0000,-402030.5544,15.3460,21.0417,0.0000,99135.6000,-99135.6000,5.2674,0.0000,16581.2451,16581.2451,258.2353,115716.8451,0.0000,-115716.8451,21.5657,15.3608,18.4632,7.6217,514462.4745,21.7633,21.7228,21.7431,2.1276,3.6539,21.3207,21.3031,21.3119,2.2563,8.9213,21.7633,21.7520,21.7576,2.0436,-12.5752,15.3460,15.3070,15.3265,2.0516,-3.6539,15.3608,15.3460,15.3534,1.8919,-8.9213,15.3608,15.3504,15.3556,1.8803,12.5752,43.1087,3368.5722,-442541.6000,514462.4745
4477.0000,15.5397,21.9670,0.0000,355772.3000,-355772.3000,16.8135,0.0000,61033.7625,61033.7625,826.9061,416806.0625,0.0000,-416806.0625,15.5457,21.2440,0.0000,111959.2000,-111959.2000,5.9488,0.0000,18785.9843,18785.9843,291.8507,130745.1843,0.0000,-130745.1843,21.7568,15.5631,18.6599,8.0559,543770.4836,21.9670,21.9210,21.9440,2.3976,3.6216,21.5002,21.4846,21.4924,2.1505,9.5704,21.9670,21.9542,21.9606,2.4220,-13.1919,15.5457,15.5007,15.5232,2.3459,-3.6216,15.5631,15.5457,15.5544,2.3978,-9.5704,15.5631,15.5505,15.5568,2.4003,13.1919,45.6696,3568.6879,-467731.5000,543770.4836
4478.0000,15.7284,22.1600,0.0000,370967.0000,-370967.0000,17.5316,0.0000,63937.6008,63937.6008,863.3954,434904.6008,0.0000,-434904.6008,15.7340,21.4348,0.0000,118962.3000,-118962.3000,6.3209,0.0000,20021.9481,20021.9481,310.3854,138984.2481,0.0000,-138984.2481,21.9478,15.7494,18.8486,8.4481,570245.9264,22.1600,22.1169,22.1385,2.3190,3.7369,21.6882,21.6728,21.6805,2.2426,10.0578,22.1600,22.1484,22.1542,2.3085,-13.7947,15.7340,15.6920,15.7130,2.2628,-3.7369,15.7494,15.7340,15.7417,2.2333,-10.0578,15.7494,15.7382,15.7438,2.2299,13.7947,47.8865,3741.9152,-489929.3000,570245.9264
4479.0000,15.9285,22.3649,0.0000,386791.6000,-386791.6000,18.2794,0.0000,66996.8126,66996.8126,901.3916,453788.4126,0.0000,-453788.4126,15.9343,21.6378,0.0000,129627.5000,-129627.5000,6.8876,0.0000,21888.5336,21888.5336,338.5027,151516.0336,0.0000,-151516.0336,22.1461,15.9498,19.0480,8.9106,601464.6895,22.3649,22.3203,22.3426,2.4360,3.7973,21.8804,21.8654,21.8729,2.2945,10.6849,22.3649,22.3531,22.3590,2.4441,-14.4821,15.9343,15.8908,15.9126,2.3808,-3.7973,15.9498,15.9343,15.9421,2.3904,-10.6849,15.9498,15.9384,15.9441,2.3896,14.4821,50.5547,3950.4167,-516419.1000,601464.6895
4480.0000,16.0898,22.5300,0.0000,394227.0000,-394227.0000,18.6308,0.0000,68559.4867,68559.4867,919.9880,462786.4867,0.0000,-462786.4867,16.0946,21.8003,0.0000,137019.6000,-137019.6000,7.2804,0.0000,23198.0949,23198.0949,358.1371,160217.6949,0.0000,-160217.6949,22.3092,16.1065,19.2078,9.1836,619894.4622,22.5300,22.4930,22.5115,2.0108,3.7835,22.0372,22.0254,22.0313,1.8837,11.0638,22.5300,22.5207,22.5253,1.9798,-14.8473,16.0946,16.0587,16.0767,1.9533,-3.7835,16.1065,16.0946,16.1006,1.8851,-11.0638,16.1065,16.0977,16.1021,1.8789,14.8473,52.0817,4069.7357,-531246.6000,619894.4622
4481.0000,16.2090,22.6521,0.0000,409123.5000,-409123.5000,19.3348,0.0000,71362.3236,71362.3236,955.8184,480485.8236,0.0000,-480485.8236,16.2124,21.9197,0.0000,130837.3000,-130837.3000,6.9519,0.0000,22194.8717,22194.8717,342.2340,153032.1717,0.0000,-153032.1717,22.4459,16.2211,19.3335,9.3499,631118.7189,22.6521,22.6265,22.6393,1.5145,4.1276,22.1830,22.1721,22.1776,1.7380,11.0795,22.6521,22.6454,22.6487,1.4614,-15.2072,16.2124,16.1877,16.2001,1.4616,-4.1276,16.2211,16.2124,16.2168,1.3748,-11.0795,16.2211,16.2148,16.2179,1.3707,15.2072,52.8652,4130.9619,-539960.8000,631118.7189
4482.0000,15.8412,22.2754,0.0000,311101.9000,-311101.9000,14.7024,0.0000,53769.7307,53769.7307,727.4172,364871.6307,0.0000,-364871.6307,15.8307,21.5328,0.0000,101777.6000,-101777.6000,5.4078,0.0000,17156.7133,17156.7133,266.3696,118934.3133,0.0000,-118934.3133,22.1175,15.7910,18.9542,7.2699,490717.9915,22.2754,22.3617,22.3186,-3.8976,3.0982,21.8347,21.8667,21.8507,-3.9718,8.5060,22.2754,22.3013,22.2884,-4.3761,-11.6042,15.8307,15.9184,15.8745,-3.9560,-3.0982,15.7910,15.8307,15.8109,-4.9258,-8.5060,15.7910,15.8206,15.8058,-5.0015,11.6042,40.4587,3161.4995,-412879.5000,490717.9915
4483.0000,15.6314,22.0608,0.0000,297464.1000,-297464.1000,14.0579,0.0000,51146.3249,51146.3249,693.7588,348610.4249,0.0000,-348610.4249,15.6231,21.3224,0.0000,87536.2000,-87536.2000,4.6511,0.0000,14706.3063,14706.3063,228.6894,102242.5063,0.0000,-102242.5063,21.9059,15.6018,18.7538,6.7394,454908.2774,22.0608,22.1213,22.0910,-2.7731,3.1356,21.6441,21.6651,21.6546,-2.3940,7.7867,22.0608,22.0775,22.0691,-2.6729,-10.9223,15.6231,15.6822,15.6526,-2.7057,-3.1356,15.6018,15.6231,15.6124,-2.4220,-7.7867,15.6018,15.6168,15.6093,-2.3984,10.9223,37.5968,2937.8653,-385000.3000,454908.2774
4484.0000,15.1949,21.6142,0.0000,223986.8000,-223986.8000,10.5854,0.0000,38101.7129,38101.7129,521.6385,262088.5129,0.0000,-262088.5129,15.1786,20.8720,0.0000,59798.0000,-59798.0000,3.1773,0.0000,9975.2458,9975.2458,156.0743,69773.2458,0.0000,-69773.2458,21.5162,15.1095,18.3128,5.0383,340086.4825,21.6142,21.7519,21.6830,-4.9514,2.4694,21.2568,21.3115,21.2841,-4.4983,5.6467,21.6142,21.6586,21.6364,-5.2498,-8.1160,15.1786,15.3155,15.2470,-4.9220,-2.4694,15.1095,15.1786,15.1440,-5.6800,-5.6467,15.1095,15.1583,15.1339,-5.7648,8.1160,27.6393,2159.7774,-283784.8000,340086.4825
4485.0000,14.9068,21.3196,0.0000,211050.9000,-211050.9000,9.9741,0.0000,35650.0861,35650.0861,490.0509,246700.9861,0.0000,-246700.9861,14.8935,20.5833,0.0000,44514.7000,-44514.7000,2.3652,0.0000,7392.7885,7392.7885,115.9525,51907.4885,0.0000,-51907.4885,21.2365,14.8469,18.0417,4.5052,304098.7497,21.3196,21.4222,21.3709,-3.7940,2.5363,21.0174,21.0593,21.0383,-2.9936,4.9015,21.3196,21.3532,21.3364,-3.6475,-7.4378,14.8935,14.9933,14.9434,-3.6916,-2.5363,14.8469,14.8935,14.8702,-3.3323,-4.9015,14.8469,14.8773,14.8621,-3.3071,7.4378,24.7476,1933.8162,-255565.6000,304098.7497
4486.0000,14.6109,21.0171,0.0000,181825.6000,-181825.6000,8.5929,0.0000,30494.3544,30494.3544,421.3695,212319.9544,0.0000,-212319.9544,14.5995,20.2857,0.0000,30972.6000,-30972.6000,1.6457,0.0000,5120.6577,5120.6577,80.5769,36093.2577,0.0000,-36093.2577,20.9676,14.5358,17.7517,3.7629,253997.3030,21.0171,21.1251,21.0711,-3.6459,2.3157,20.7764,20.8263,20.8013,-2.8877,3.9614,21.0171,21.0569,21.0370,-3.6412,-6.2772,14.5995,14.7044,14.6519,-3.5445,-2.3157,14.5358,14.5995,14.5676,-3.6786,-3.9614,14.5358,14.5764,14.5561,-3.7203,6.2772,20.5163,1603.1730,-212798.2000,253997.3030
4487.0000,14.3771,20.7782,0.0000,167542.7000,-167542.7000,7.9179,0.0000,27941.5344,27941.5344,387.4996,195484.2344,0.0000,-195484.2344,14.3674,20.0508,0.0000,23354.4000,-23354.4000,1.2409,0.0000,3847.6726,3847.6726,60.6807,27202.0726,0.0000,-27202.0726,20.7423,14.3126,17.5274,3.3650,227134.7799,20.7782,20.8706,20.8244,-3.0041,2.2257,20.5772,20.6254,20.6013,-2.4417,3.4666,20.7782,20.8135,20.7958,-2.9373,-5.6922,14.3674,14.4572,14.4123,-2.9194,-2.2257,14.3126,14.3674,14.3400,-2.7746,-3.4666,14.3126,14.3458,14.3292,-2.7656,5.6922,18.3356,1432.7717,-190897.1000,227134.7799
4488.0000,14.1538,20.5500,0.0000,151239.6000,-151239.6000,7.1474,0.0000,25088.4320,25088.4320,349.2485,176328.0320,0.0000,-176328.0320,14.1467,19.8275,0.0000,15077.0000,-15077.0000,0.8011,0.0000,2475.8364,2475.8364,39.1354,17552.8364,0.0000,-17552.8364,20.5420,14.0822,17.3121,2.9340,198043.0925,20.5500,20.6404,20.5952,-2.7934,2.1154,20.4171,20.4633,20.4402,-1.9709,2.9165,20.5500,20.5876,20.5688,-2.7672,-5.0320,14.1467,14.2343,14.1905,-2.7042,-2.1154,14.0822,14.1467,14.1144,-2.7489,-2.9165,14.0822,14.1200,14.1011,-2.7801,5.0320,15.9010,1242.5245,-166316.6000,198043.0925
4489.0000,13.9985,20.3913,0.0000,144616.7000,-144616.7000,6.8345,0.0000,23901.3759,23901.3759,333.4608,168518.0759,0.0000,-168518.0759,13.9920,19.6710,0.0000,12835.9000,-12835.9000,0.6820,0.0000,2103.0454,2103.0454,33.2874,14938.9454,0.0000,-14938.9454,20.3800,13.9478,17.1639,2.7626,186477.0498,20.3913,20.4603,20.4258,-2.0717,2.0508,20.2633,20.3103,20.2868,-1.8787,2.7328,20.3913,20.4198,20.4055,-1.9976,-4.7836,13.9920,14.0592,14.0256,-2.0170,-2.0508,13.9478,13.9920,13.9699,-1.7719,-2.7328,13.9478,13.9724,13.9601,-1.7289,4.7836,15.0259,1174.1449,-157452.6000,186477.0498
4490.0000,13.8805,20.2708,0.0000,134223.9000,-134223.9000,6.3433,0.0000,22121.8443,22121.8443,309.1799,156345.7443,0.0000,-156345.7443,13.8752,19.5528,0.0000,14137.7000,-14137.7000,0.7512,0.0000,2312.4079,2312.4079,36.6400,16450.1079,0.0000,-16450.1079,20.2427,13.8390,17.0409,2.5960,175226.6485,20.2708,20.3276,20.2992,-1.5548,1.8640,20.1051,20.1552,20.1301,-1.9180,2.6152,20.2708,20.2938,20.2823,-1.5144,-4.4793,13.8752,13.9304,13.9028,-1.5098,-1.8640,13.8390,13.8752,13.8571,-1.3882,-2.6152,13.8390,13.8598,13.8494,-1.3631,4.4793,14.1754,1107.6851,-148361.6000,175226.6485
4491.0000,13.7622,20.1500,0.0000,124182.7000,-124182.7000,5.8688,0.0000,20409.8638,20409.8638,285.8287,144592.5638,0.0000,-144592.5638,13.7581,19.4344,0.0000,11501.4000,-11501.4000,0.6111,0.0000,1878.0373,1878.0373,29.7934,13379.4373,0.0000,-13379.4373,20.1270,13.7155,16.9213,2.3740,160244.0556,20.1500,20.2075,20.1788,-1.4810,1.7525,20.0077,20.0446,20.0261,-1.2828,2.3637,20.1500,20.1744,20.1622,-1.4769,-4.1162,13.7581,13.8139,13.7860,-1.4364,-1.7525,13.7155,13.7581,13.7368,-1.4795,-2.3637,13.7155,13.7402,13.7278,-1.4945,4.1162,12.9425,1011.3418,-135684.1000,160244.0556
4492.0000,13.7583,20.1460,0.0000,147970.3000,-147970.3000,6.9929,0.0000,24317.1845,24317.1845,340.3163,172287.4845,0.0000,-172287.4845,13.7543,19.4305,0.0000,9556.8000,-9556.8000,0.5078,0.0000,1560.4220,1560.4220,24.7443,11117.2220,0.0000,-11117.2220,20.1032,13.7604,16.9318,2.7185,183499.5805,20.1460,20.1568,20.1514,-0.3576,2.1617,20.0187,20.0209,20.0198,-0.1036,2.6695,20.1460,20.1487,20.1473,-0.2069,-4.8312,13.7543,13.7648,13.7595,-0.3470,-2.1617,13.7604,13.7543,13.7573,0.2206,-2.6695,13.7604,13.7554,13.7579,0.3353,4.8312,14.9756,1170.2146,-157527.1000,183499.5805
4493.0000,13.7555,20.1431,0.0000,156057.5000,-156057.5000,7.3751,0.0000,25644.5150,25644.5150,358.9068,181702.0150,0.0000,-181702.0150,13.7552,19.4315,0.0000,7090.9000,-7090.9000,0.3768,0.0000,1157.8089,1157.8089,18.3594,8248.7089,0.0000,-8248.7089,20.1074,13.7541,16.9308,2.8142,189957.6360,20.1431,20.1459,20.1445,-0.1109,2.3328,20.0465,20.0396,20.0431,0.2538,2.7096,20.1431,20.1439,20.1435,-0.0738,-5.0423,13.7552,13.7568,13.7560,-0.0698,-2.3328,13.7541,13.7552,13.7547,-0.0593,-2.7096,13.7541,13.7548,13.7545,-0.0682,5.0423,15.4767,1209.3703,-163148.4000,189957.6360
4494.0000,14.0256,20.4190,0.0000,243600.9000,-243600.9000,11.5124,0.0000,40286.8433,40286.8433,560.2320,283887.7433,0.0000,-283887.7433,14.0236,19.7029,0.0000,3981.1000,-3981.1000,0.2115,0.0000,652.5674,652.5674,10.3077,4633.6674,0.0000,-4633.6674,20.3518,14.0861,17.2189,4.1974,283326.2520,20.4190,20.3646,20.3918,2.9573,3.7669,20.3294,20.2754,20.3024,3.1020,3.9785,20.4190,20.3910,20.4050,3.1288,-7.7454,14.0236,13.9705,13.9970,2.8817,-3.7669,14.0861,14.0236,14.0548,3.5951,-3.9785,14.0861,14.0524,14.0693,3.7715,7.7454,23.4061,1828.9845,-247582.0000,283326.2520
4495.0000,14.3201,20.7199,0.0000,295130.7000,-295130.7000,13.9476,0.0000,49152.5578,49152.5578,679.9445,344283.2578,0.0000,-344283.2578,14.3218,20.0047,0.0000,7929.6000,-7929.6000,0.4213,0.0000,1305.5247,1305.5247,20.5534,9235.1247,0.0000,-9235.1247,20.6479,14.3708,17.5093,5.1538,347880.8959,20.7199,20.6646,20.6922,3.5983,4.5088,20.6082,20.5608,20.5845,3.3769,4.9301,20.7199,20.6934,20.7066,3.6124,-9.4388,14.3218,14.2671,14.2944,3.5615,-4.5088,14.3708,14.3218,14.3463,3.4898,-4.9301,14.3708,14.3454,14.3581,3.4584,9.4388,28.7121,2243.6057,-303060.3000,347880.8959
4496.0000,14.8030,21.2133,0.0000,317575.6000,-317575.6000,15.0083,0.0000,53509.0144,53509.0144,733.0805,371084.6144,0.0000,-371084.6144,14.8154,20.5042,0.0000,73689.9000,-73689.9000,3.9154,0.0000,12223.3357,12223.3357,191.2402,85913.2357,0.0000,-85913.2357,21.0158,14.8695,17.9427,6.6461,448609.7054,21.2133,21.1082,21.1607,5.6268,3.6976,20.7976,20.7756,20.7866,2.4115,7.6131,21.2133,21.1775,21.1954,5.8715,-11.3107,14.8154,14.7103,14.7628,5.6252,-3.6976,14.8695,14.8154,14.8425,5.9604,-7.6131,14.8695,14.8333,14.8514,5.9257,11.3107,37.8499,2957.6418,-391265.5000,448609.7054
4497.0000,15.1217,21.5394,0.0000,331041.4000,-331041.4000,15.6447,0.0000,56211.8445,56211.8445,766.6322,387253.2445,0.0000,-387253.2445,15.1323,20.8252,0.0000,93814.1000,-93814.1000,4.9847,0.0000,15638.2930,15638.2930,243.9797,109452.3930,0.0000,-109452.3930,21.3282,15.1619,18.2451,7.2687,490635.2923,21.5394,21.4602,21.4998,4.0641,3.5533,21.0895,21.0614,21.0755,3.4590,8.5380,21.5394,21.5165,21.5279,3.9858,-12.0914,15.1323,15.0551,15.0937,3.9657,-3.5533,15.1619,15.1323,15.1471,3.6493,-8.5380,15.1619,15.1413,15.1516,3.5956,12.0914,41.3224,3228.9899,-424855.5000,490635.2923
4498.0000,15.3754,21.7988,0.0000,344721.7000,-344721.7000,16.2912,0.0000,58899.3985,58899.3985,800.0315,403621.0985,0.0000,-403621.0985,15.3837,21.0798,0.0000,106228.1000,-106228.1000,5.6443,0.0000,17778.1684,17778.1684,276.6479,124006.2684,0.0000,-124006.2684,21.5845,15.4060,18.4952,7.7442,522731.5186,21.7988,21.7363,21.7676,3.2042,3.5490,21.3332,21.3110,21.3221,2.9494,9.1933,21.7988,21.7818,21.7903,3.1387,-12.7423,15.3837,15.3230,15.3534,3.1060,-3.5490,15.4060,15.3837,15.3948,2.9621,-9.1933,15.4060,15.3900,15.3980,2.9458,12.7423,43.9813,3436.7601,-450949.8000,522731.5186
4499.0000,15.5994,22.0280,0.0000,357821.4000,-357821.4000,16.9103,0.0000,61475.6867,61475.6867,831.8658,419297.0867,0.0000,-419297.0867,15.6065,21.3056,0.0000,116181.6000,-116181.6000,6.1732,0.0000,19513.5926,19513.5926,302.9086,135695.1926,0.0000,-135695.1926,21.8103,15.6253,18.7178,8.1581,550669.7434,22.0280,21.9740,22.0010,2.7901,3.5791,21.5509,21.5323,21.5416,2.6211,9.7522,22.0280,22.0137,22.0209,2.7553,-13.3313,15.6065,15.5540,15.5803,2.7110,-3.5791,15.6253,15.6065,15.6159,2.6406,-9.7522,15.6253,15.6116,15.6185,2.6332,13.3313,46.3188,3619.4143,-474003.0000,550669.7434
4500.0000,15.7551,22.1874,0.0000,369210.0000,-369210.0000,17.4485,0.0000,63676.9929,63676.9929,859.6574,432886.9929,0.0000,-432886.9929,15.7600,21.4612,0.0000,113520.5000,-113520.5000,6.0318,0.0000,19114.1581,19114.1581,296.2690,132634.6581,0.0000,-132634.6581,21.9829,15.7727,18.8778,8.3322,562422.3714,22.1874,22.1509,22.1691,2.0017,3.8056,21.7280,21.7129,21.7205,2.1314,9.8374,22.1874,22.1776,22.1825,1.9235,-13.6429,15.7600,15.7248,15.7424,1.9296,-3.8056,15.7727,15.7600,15.7664,1.7883,-9.8374,15.7727,15.7636,15.7681,1.7792,13.6429,47.1487,3684.2658,-482730.5000,562422.3714
4501.0000,15.9488,22.3856,0.0000,381236.3000,-381236.3000,18.0169,0.0000,66067.8954,66067.8954,888.6091,447304.1954,0.0000,-447304.1954,15.9544,21.6581,0.0000,126501.2000,-126501.2000,6.7215,0.0000,21367.6790,21367.6790,330.3783,147868.8790,0.0000,-147868.8790,22.1689,15.9698,19.0694,8.7629,591493.8328,22.3856,22.3427,22.3642,2.3264,3.7651,21.9039,21.8900,21.8969,2.1026,10.4866,22.3856,22.3742,22.3799,2.3546,-14.2517,15.9544,15.9124,15.9334,2.2771,-3.7651,15.9698,15.9544,15.9621,2.3347,-10.4866,15.9698,15.9584,15.9641,2.3376,14.2517,49.6980,3883.4704,-507737.5000,591493.8328
4502.0000,16.1282,22.5693,0.0000,395130.1000,-395130.1000,18.6735,0.0000,68782.4397,68782.4397,922.2249,463912.5397,0.0000,-463912.5397,16.1334,21.8396,0.0000,133219.1000,-133219.1000,7.0784,0.0000,22569.1761,22569.1761,348.2359,155788.2761,0.0000,-155788.2761,22.3511,16.1469,19.2490,9.1294,616233.3087,22.5693,22.5296,22.5494,2.2085,3.8650,22.0833,22.0697,22.0765,2.1396,10.9434,22.5693,22.5590,22.5641,2.1961,-14.8085,16.1334,16.0947,16.1141,2.1533,-3.8650,16.1469,16.1334,16.1401,2.1215,-10.9434,16.1469,16.1369,16.1419,2.1182,14.8085,51.7655,4045.0284,-528349.2000,616233.3087
4503.0000,16.2961,22.7413,0.0000,407673.6000,-407673.6000,19.2663,0.0000,71264.6490,71264.6490,952.6851,478938.2490,0.0000,-478938.2490,16.3009,22.0094,0.0000,140068.2000,-140068.2000,7.4423,0.0000,23795.9918,23795.9918,366.4462,163864.1918,0.0000,-163864.1918,22.5214,16.3130,19.4172,9.4749,639557.4591,22.7413,22.7048,22.7230,2.0676,3.9413,22.2502,22.2380,22.2441,1.9953,11.3837,22.7413,22.7319,22.7366,2.0541,-15.3250,16.3009,16.2654,16.2832,2.0136,-3.9413,16.3130,16.3009,16.3070,1.9862,-11.3837,16.3130,16.3040,16.3085,1.9838,15.3250,53.7188,4197.6600,-547741.8000,639557.4591
4504.0000,16.4340,22.8824,0.0000,414313.9000,-414313.9000,19.5801,0.0000,72676.3375,72676.3375,969.3355,486990.2375,0.0000,-486990.2375,16.4380,22.1484,0.0000,145624.2000,-145624.2000,7.7376,0.0000,24797.0488,24797.0488,381.2835,170421.2488,0.0000,-170421.2488,22.6617,16.4476,19.5546,9.7000,654748.5191,22.8824,22.8522,22.8673,1.7141,3.9475,22.3862,22.3765,22.3813,1.6287,11.6851,22.8824,22.8749,22.8787,1.6874,-15.6326,16.4380,16.4086,16.4233,1.6638,-3.9475,16.4476,16.4380,16.4428,1.6114,-11.6851,16.4476,16.4404,16.4440,1.6073,15.6326,54.9725,4295.6303,-559938.1000,654748.5191
4505.0000,16.5420,22.9930,0.0000,429905.7000,-429905.7000,20.3170,0.0000,75616.3757,75616.3757,1006.7838,505522.0757,0.0000,-505522.0757,16.5449,22.2568,0.0000,138835.9000,-138835.9000,7.3769,0.0000,23683.9974,23683.9974,363.7474,162519.8974,0.0000,-162519.8974,22.7862,16.5523,19.6692,9.8647,665867.2094,22.9930,22.9711,22.9820,1.3571,4.3134,22.5203,22.5109,22.5156,1.5934,11.6902,22.9930,22.9873,22.9901,1.3179,-16.0036,16.5449,16.5236,16.5343,1.3118,-4.3134,16.5523,16.5449,16.5486,1.2500,-11.6902,16.5523,16.5469,16.5496,1.2475,16.0036,55.7564,4356.8843,-568741.6000,665867.2094
4506.0000,16.1602,22.6019,0.0000,333665.0000,-333665.0000,15.7687,0.0000,58129.2577,58129.2577,781.9921,391794.2577,0.0000,-391794.2577,16.1500,21.8563,0.0000,107065.9000,-107065.9000,5.6888,0.0000,18143.4560,18143.4560,280.6547,125209.3560,0.0000,-125209.3560,22.4450,16.1115,19.2783,7.7656,524176.6077,22.6019,22.6858,22.6439,-4.1078,3.3600,22.1643,22.1953,22.1798,-4.0795,9.0488,22.6019,22.6272,22.6146,-4.5596,-12.4087,16.1500,16.2348,16.1924,-4.1529,-3.3600,16.1115,16.1500,16.1307,-5.0701,-9.0488,16.1115,16.1399,16.1257,-5.1428,12.4087,43.2160,3376.9553,-440730.9000,524176.6077
4507.0000,15.9145,22.3505,0.0000,311935.2000,-311935.2000,14.7418,0.0000,54012.0090,54012.0090,729.1177,365947.2090,0.0000,-365947.2090,15.9056,21.6086,0.0000,92382.4000,-92382.4000,4.9086,0.0000,15592.0623,15592.0623,241.7095,107974.4623,0.0000,-107974.4623,22.1971,15.8814,19.0392,7.0915,478676.6967,22.3505,22.4168,22.3836,-3.1680,3.2777,21.9322,21.9562,21.9442,-2.8704,8.1863,22.3505,22.3691,22.3598,-3.1018,-11.4641,15.9056,15.9703,15.9379,-3.0976,-3.2777,15.8814,15.9056,15.8935,-2.8903,-8.1863,15.8814,15.8985,15.8900,-2.8722,11.4641,39.5288,3088.8331,-404317.6000,478676.6967
