Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4508.0000,15.4506,21.8756,0.0000,234615.2000,-234615.2000,11.0877,0.0000,40160.6277,40160.6277,547.4569,274775.8277,0.0000,-274775.8277,15.4332,21.1299,0.0000,65127.5000,-65127.5000,3.4605,0.0000,10908.2579,10908.2579,170.2053,76035.7579,0.0000,-76035.7579,21.7732,15.3646,18.5689,5.3274,359599.7818,21.8756,22.0187,21.9472,-5.2944,2.5424,21.5064,21.5632,21.5348,-4.9682,6.0029,21.8756,21.9206,21.8981,-5.5981,-8.5453,15.4332,15.5754,15.5043,-5.2605,-2.5424,15.3646,15.4332,15.3989,-5.9955,-6.0029,15.3646,15.4134,15.3890,-6.0726,8.5453,29.2428,2285.0738,-299742.7000,359599.7818
4509.0000,15.1431,21.5613,0.0000,220659.4000,-220659.4000,10.4282,0.0000,37488.2283,37488.2283,513.2537,258147.6283,0.0000,-258147.6283,15.1291,20.8220,0.0000,49387.3000,-49387.3000,2.6241,0.0000,8232.1771,8232.1771,128.7913,57619.4771,0.0000,-57619.4771,21.4716,15.0823,18.2770,4.7652,321651.6755,21.5613,21.6679,21.6146,-4.0410,2.6013,21.2431,21.2862,21.2646,-3.2871,5.2255,21.5613,21.5953,21.5783,-3.8871,-7.8268,15.1291,15.2328,15.1809,-3.9291,-2.6013,15.0823,15.1291,15.1057,-3.5651,-5.2255,15.0823,15.1134,15.0978,-3.5408,7.8268,26.1986,2047.1965,-270046.7000,321651.6755
4510.0000,14.8362,21.2474,0.0000,190413.4000,-190413.4000,8.9988,0.0000,32108.9949,32108.9949,441.9763,222522.3949,0.0000,-222522.3949,14.8237,20.5127,0.0000,36628.2000,-36628.2000,1.9462,0.0000,6076.4864,6076.4864,95.3888,42704.6864,0.0000,-42704.6864,21.1843,14.7630,17.9737,4.0159,271072.8943,21.2474,21.3580,21.3027,-3.7908,2.3509,20.9751,21.0264,21.0008,-3.2117,4.2970,21.2474,21.2864,21.2669,-3.7850,-6.6479,14.8237,14.9313,14.8775,-3.6893,-2.3509,14.7630,14.8237,14.7934,-3.7969,-4.2970,14.7630,14.8026,14.7828,-3.8291,6.6479,21.9479,1715.0385,-227041.6000,271072.8943
4511.0000,14.6082,21.0143,0.0000,175528.0000,-175528.0000,8.2953,0.0000,29436.2446,29436.2446,406.5819,204964.2446,0.0000,-204964.2446,14.5971,20.2834,0.0000,32164.6000,-32164.6000,1.7090,0.0000,5317.5414,5317.5414,83.6526,37482.1414,0.0000,-37482.1414,20.9486,14.5501,17.7494,3.6577,246893.8848,21.0143,21.1064,21.0604,-2.9514,2.1954,20.7462,20.7953,20.7707,-2.8029,3.9044,21.0143,21.0467,21.0305,-2.8801,-6.0999,14.5971,14.6867,14.6419,-2.8701,-2.1954,14.5501,14.5971,14.5736,-2.6786,-3.9044,14.5501,14.5800,14.5650,-2.6549,6.0999,20.0422,1566.1267,-207692.6000,246893.8848
4512.0000,14.3407,20.7409,0.0000,158814.5000,-158814.5000,7.5054,0.0000,26462.8124,26462.8124,367.3060,185277.3124,0.0000,-185277.3124,14.3338,20.0168,0.0000,15203.7000,-15203.7000,0.8078,0.0000,2503.5754,2503.5754,39.5027,17707.2754,0.0000,-17707.2754,20.7376,14.2575,17.4975,3.0782,207780.9371,20.7409,20.8415,20.7912,-3.2753,2.2325,20.6224,20.6583,20.6403,-1.6010,3.0404,20.7409,20.7834,20.7621,-3.2654,-5.2729,14.3338,14.4308,14.3823,-3.1604,-2.2325,14.2575,14.3338,14.2956,-3.3822,-3.0404,14.2575,14.3026,14.2800,-3.4668,5.2729,16.6429,1300.5036,-174018.2000,207780.9371
4513.0000,14.1853,20.5821,0.0000,152373.0000,-152373.0000,7.2010,0.0000,25295.4141,25295.4141,351.7806,177668.4141,0.0000,-177668.4141,14.1775,19.8587,0.0000,16730.8000,-16730.8000,0.8890,0.0000,2748.6596,2748.6596,43.4220,19479.4596,0.0000,-19479.4596,20.5582,14.1391,17.3487,2.9673,200294.3822,20.5821,20.6514,20.6168,-2.1320,2.1040,20.4160,20.4709,20.4434,-2.4030,2.9930,20.5821,20.6094,20.5958,-2.0347,-5.0970,14.1775,14.2454,14.2114,-2.0887,-2.1040,14.1391,14.1775,14.1583,-1.6841,-2.9930,14.1391,14.1605,14.1498,-1.5984,5.0970,16.1820,1264.4866,-169103.8000,200294.3822
4514.0000,14.0488,20.4426,0.0000,141907.8000,-141907.8000,6.7064,0.0000,23481.6750,23481.6750,327.2827,165389.4750,0.0000,-165389.4750,14.0436,19.7232,0.0000,14663.6000,-14663.6000,0.7791,0.0000,2404.3071,2404.3071,38.0321,17067.9071,0.0000,-17067.9071,20.4151,14.0025,17.2088,2.7429,185145.5770,20.4426,20.5035,20.4731,-1.7614,1.9758,20.2828,20.3252,20.3040,-1.7100,2.7549,20.4426,20.4675,20.4551,-1.7251,-4.7307,14.0436,14.1022,14.0729,-1.6990,-1.9758,14.0025,14.0436,14.0230,-1.6599,-2.7549,14.0025,14.0264,14.0144,-1.6608,4.7307,14.9656,1169.4362,-156571.4000,185145.5770
4515.0000,13.9192,20.3103,0.0000,132232.2000,-132232.2000,6.2492,0.0000,21813.5410,21813.5410,304.6930,154045.7410,0.0000,-154045.7410,13.9149,19.5930,0.0000,11653.8000,-11653.8000,0.6192,0.0000,1907.2294,1907.2294,30.2090,13561.0294,0.0000,-13561.0294,20.2912,13.8713,17.0813,2.5196,170072.5368,20.3103,20.3697,20.3400,-1.6332,1.8767,20.1770,20.2135,20.1952,-1.3395,2.4959,20.3103,20.3356,20.3230,-1.6217,-4.3725,13.9149,13.9725,13.9437,-1.5863,-1.8767,13.8713,13.9149,13.8931,-1.5950,-2.4959,13.8713,13.8963,13.8838,-1.6035,4.3725,13.7257,1072.5483,-143886.0000,170072.5368
4516.0000,13.8289,20.2181,0.0000,126734.0000,-126734.0000,5.9893,0.0000,20861.9533,20861.9533,291.7751,147595.9533,0.0000,-147595.9533,13.8243,19.5013,0.0000,12421.4000,-12421.4000,0.6600,0.0000,2030.1917,2030.1917,32.1818,14451.5917,0.0000,-14451.5917,20.1862,13.7956,16.9909,2.4281,163896.1548,20.2181,20.2646,20.2413,-1.2174,1.7764,20.0579,20.0982,20.0780,-1.4417,2.4364,20.2181,20.2371,20.2276,-1.1783,-4.2129,13.8243,13.8699,13.8471,-1.1931,-1.7764,13.7956,13.8243,13.8099,-1.0309,-2.4364,13.7956,13.8116,13.8036,-0.9953,4.2129,13.2826,1037.9189,-139155.4000,163896.1548
4517.0000,13.7651,20.1529,0.0000,119722.2000,-119722.2000,5.6580,0.0000,19678.0872,19678.0872,275.4688,139400.2872,0.0000,-139400.2872,13.7610,19.4374,0.0000,15486.3000,-15486.3000,0.8228,0.0000,2528.8294,2528.8294,40.1076,18015.1294,0.0000,-18015.1294,20.0957,13.7406,16.9181,2.3534,158855.5572,20.1529,20.1895,20.1712,-0.8735,1.6117,19.9353,19.9772,19.9563,-1.4965,2.4346,20.1529,20.1670,20.1599,-0.8433,-4.0463,13.7610,13.7967,13.7789,-0.8502,-1.6117,13.7406,13.7610,13.7508,-0.7404,-2.4346,13.7406,13.7525,13.7465,-0.7157,4.0463,12.9425,1011.3417,-135208.5000,158855.5572
4518.0000,13.7102,20.0969,0.0000,132301.2000,-132301.2000,6.2524,0.0000,21717.5501,21717.5501,304.2847,154018.7501,0.0000,-154018.7501,13.7084,19.3841,0.0000,5932.7000,-5932.7000,0.3152,0.0000,968.0479,968.0479,15.3610,6900.7479,0.0000,-6900.7479,20.0710,13.6892,16.8801,2.3950,161659.2958,20.0969,20.1230,20.1099,-0.7668,1.9791,20.0215,20.0017,20.0116,0.6406,2.2943,20.0969,20.1082,20.1025,-0.7199,-4.2734,13.7084,13.7332,13.7208,-0.7281,-1.9791,13.6892,13.7084,13.6988,-0.6545,-2.2943,13.6892,13.6995,13.6944,-0.6561,4.2734,13.1126,1024.6394,-138233.9000,161659.2958
4519.0000,13.8843,20.2747,0.0000,170244.0000,-170244.0000,8.0456,0.0000,28060.9392,28060.9392,391.4104,198304.9392,0.0000,-198304.9392,13.8859,19.5636,0.0000,23161.5000,-23161.5000,1.2307,0.0000,3788.9551,3788.9551,59.9573,26950.4551,0.0000,-26950.4551,20.1552,13.9360,17.0456,3.2965,222513.2203,20.2747,20.2239,20.2493,1.6550,2.2716,19.9919,19.9963,19.9941,-0.2382,3.5023,20.2747,20.2516,20.2631,1.9113,-5.7739,13.8859,13.8350,13.8604,1.6585,-2.2716,13.9360,13.8859,13.9109,2.5328,-3.5023,13.9360,13.9037,13.9199,2.6937,5.7739,18.5183,1447.0463,-193405.5000,222513.2203
4520.0000,14.1039,20.4990,0.0000,186778.2000,-186778.2000,8.8270,0.0000,30947.0043,30947.0043,429.9142,217725.2043,0.0000,-217725.2043,14.1140,19.7944,0.0000,46743.5000,-46743.5000,2.4837,0.0000,7672.1836,7672.1836,121.0903,54415.6836,0.0000,-54415.6836,20.3069,14.1542,17.2306,3.9765,268414.5508,20.4990,20.4172,20.4581,2.4929,2.1144,20.0808,20.0666,20.0737,0.9334,4.5981,20.4990,20.4716,20.4853,2.6539,-6.7125,14.1140,14.0309,14.0724,2.5314,-2.1144,14.1542,14.1140,14.1341,2.6657,-4.5981,14.1542,14.1269,14.1406,2.6364,6.7125,22.5928,1765.4352,-233521.7000,268414.5508
4521.0000,14.3834,20.7845,0.0000,228802.2000,-228802.2000,10.8130,0.0000,38163.6226,38163.6226,527.4041,266965.8226,0.0000,-266965.8226,14.3953,20.0790,0.0000,62150.5000,-62150.5000,3.3023,0.0000,10243.6635,10243.6635,161.1535,72394.1635,0.0000,-72394.1635,20.5715,14.4354,17.5035,4.9491,334063.1700,20.7845,20.6918,20.7381,3.3521,2.5036,20.3432,20.3073,20.3253,3.0093,5.8059,20.7845,20.7561,20.7703,3.4120,-8.3094,14.3953,14.3035,14.3494,3.3152,-2.5036,14.4354,14.3953,14.4153,3.3672,-5.8059,14.4354,14.4074,14.4214,3.3623,8.3094,28.2140,2204.6793,-290952.7000,334063.1700
4522.0000,14.6050,21.0111,0.0000,249465.9000,-249465.9000,11.7895,0.0000,41832.5297,41832.5297,576.1003,291298.4297,0.0000,-291298.4297,14.6149,20.3013,0.0000,71714.4000,-71714.4000,3.8105,0.0000,11859.2229,11859.2229,186.1709,83573.6229,0.0000,-83573.6229,20.8011,14.6422,17.7216,5.4900,370576.0391,21.0111,20.9375,20.9743,2.8230,2.6597,20.5628,20.5343,20.5485,2.6673,6.4701,21.0111,20.9902,21.0006,2.7529,-9.1298,14.6149,14.5433,14.5791,2.7450,-2.6597,14.6422,14.6149,14.6285,2.5457,-6.4701,14.6422,14.6230,14.6326,2.5215,9.1298,31.2080,2438.6388,-321180.3000,370576.0391
4523.0000,14.7798,21.1897,0.0000,259773.1000,-259773.1000,12.2766,0.0000,43745.1788,43745.1788,600.7902,303518.2788,0.0000,-303518.2788,14.7875,20.4761,0.0000,80209.6000,-80209.6000,4.2618,0.0000,13299.0836,13299.0836,208.4188,93508.6836,0.0000,-93508.6836,20.9789,14.8077,17.8933,5.8320,393657.1245,21.1897,21.1319,21.1608,2.2243,2.6716,20.7288,20.7085,20.7186,2.0257,6.9334,21.1897,21.1741,21.1819,2.1610,-9.6050,14.7875,14.7316,14.7595,2.1505,-2.6716,14.8077,14.7875,14.7976,2.0131,-6.9334,14.8077,14.7932,14.8004,1.9985,9.6050,33.1076,2587.0742,-339982.7000,393657.1245
4524.0000,14.9040,21.3167,0.0000,267833.8000,-267833.8000,12.6576,0.0000,45238.5495,45238.5495,620.1582,313072.3495,0.0000,-313072.3495,14.9094,20.5995,0.0000,81409.0000,-81409.0000,4.3256,0.0000,13523.3523,13523.3523,211.6925,94932.3523,0.0000,-94932.3523,21.1145,14.9232,18.0188,6.0082,405551.8471,21.3167,21.2763,21.2965,1.6104,2.7773,20.8642,20.8482,20.8562,1.6325,7.1029,21.3167,21.3059,21.3113,1.5342,-9.8802,14.9094,14.8706,14.8900,1.5473,-2.7773,14.9232,14.9094,14.9163,1.4057,-7.1029,14.9232,14.9134,14.9183,1.3950,9.8802,34.0159,2658.0480,-349242.8000,405551.8471
4525.0000,15.0125,21.4277,0.0000,276419.2000,-276419.2000,13.0633,0.0000,46812.0445,46812.0445,640.5720,323231.2445,0.0000,-323231.2445,15.0169,20.7083,0.0000,82500.9000,-82500.9000,4.3836,0.0000,13727.6278,13727.6278,214.6454,96228.5278,0.0000,-96228.5278,21.2306,15.0289,18.1298,6.1827,417329.4137,21.4277,21.3950,21.4113,1.3585,2.8932,20.9813,20.9679,20.9746,1.4023,7.2768,21.4277,21.4186,21.4232,1.3231,-10.1701,15.0169,14.9852,15.0010,1.3127,-2.8932,15.0289,15.0169,15.0229,1.2593,-7.2768,15.0289,15.0203,15.0246,1.2563,10.1701,34.9581,2731.6732,-358920.1000,417329.4137
4526.0000,15.0530,21.4691,0.0000,286983.5000,-286983.5000,13.5626,0.0000,48649.0445,48649.0445,665.5407,335632.5445,0.0000,-335632.5445,15.0548,20.7468,0.0000,68336.8000,-68336.8000,3.6310,0.0000,11377.5548,11377.5548,177.8778,79714.3548,0.0000,-79714.3548,21.3070,15.0588,18.1829,6.1386,414353.4826,21.4691,21.4564,21.4627,0.5934,3.3105,21.0852,21.0728,21.0790,1.2330,6.9415,21.4691,21.4656,21.4673,0.5060,-10.2520,15.0548,15.0430,15.0489,0.5513,-3.3105,15.0588,15.0548,15.0568,0.3825,-6.9415,15.0588,15.0562,15.0575,0.3699,10.2520,34.4632,2692.9992,-355320.3000,414353.4826
4527.0000,15.0028,21.4178,0.0000,253814.4000,-253814.4000,11.9950,0.0000,42973.7418,42973.7418,588.7795,296788.1418,0.0000,-296788.1418,15.0015,20.6928,0.0000,73006.6000,-73006.6000,3.8791,0.0000,12144.9359,12144.9359,190.0648,85151.5359,0.0000,-85151.5359,21.2494,14.9940,18.1217,5.6741,382999.6140,21.4178,21.4300,21.4239,-0.4957,2.7053,20.9957,21.0057,21.0007,-0.9722,6.5844,21.4178,21.4221,21.4200,-0.5987,-9.2897,15.0015,15.0144,15.0080,-0.5216,-2.7053,14.9940,15.0015,14.9977,-0.7401,-6.5844,14.9940,14.9995,14.9967,-0.7607,9.2897,31.8215,2486.5793,-326821.0000,382999.6140
4528.0000,15.0381,21.4539,0.0000,261927.0000,-261927.0000,12.3784,0.0000,44385.3758,44385.3758,607.3926,306312.3758,0.0000,-306312.3758,15.0388,20.7305,0.0000,76404.9000,-76404.9000,4.0597,0.0000,12717.6412,12717.6412,198.8653,89122.5412,0.0000,-89122.5412,21.2714,15.0440,18.1577,5.8493,394829.4666,21.4539,21.4463,21.4501,0.2886,2.7729,21.0210,21.0188,21.0199,0.2046,6.8326,21.4539,21.4511,21.4525,0.3654,-9.6055,15.0388,15.0310,15.0349,0.2979,-2.7729,15.0440,15.0388,15.0414,0.4998,-6.8326,15.0440,15.0401,15.0421,0.5203,9.6055,32.9468,2574.5097,-338331.9000,394829.4666
4529.0000,15.0514,21.4675,0.0000,265285.5000,-265285.5000,12.5372,0.0000,44969.1267,44969.1267,615.3273,310254.6267,0.0000,-310254.6267,15.0521,20.7440,0.0000,72779.8000,-72779.8000,3.8671,0.0000,12116.7525,12116.7525,189.4609,84896.5525,0.0000,-84896.5525,21.2940,15.0533,18.1737,5.8497,394855.9624,21.4675,21.4633,21.4654,0.1585,2.8900,21.0516,21.0481,21.0499,0.3347,6.7571,21.4675,21.4663,21.4669,0.1473,-9.6471,15.0521,15.0479,15.0500,0.1556,-2.8900,15.0533,15.0521,15.0527,0.1096,-6.7571,15.0533,15.0525,15.0529,0.1040,9.6471,32.8828,2569.5095,-338065.3000,394855.9624
4530.0000,15.0718,21.4884,0.0000,254839.5000,-254839.5000,12.0435,0.0000,43219.8842,43219.8842,591.1513,298059.3842,0.0000,-298059.3842,15.0726,20.7648,0.0000,83142.8000,-83142.8000,4.4177,0.0000,13846.4879,13846.4879,216.4506,96989.2879,0.0000,-96989.2879,21.2934,15.0751,18.1842,5.8490,394806.0791,21.4884,21.4822,21.4853,0.2125,2.5419,21.0268,21.0295,21.0282,-0.2888,6.9596,21.4884,21.4866,21.4875,0.2214,-9.5016,15.0726,15.0665,15.0696,0.2091,-2.5419,15.0751,15.0726,15.0738,0.2281,-6.9596,15.0751,15.0733,15.0742,0.2294,9.5016,32.9974,2578.4620,-337982.3000,394806.0791
4531.0000,15.0797,21.4964,0.0000,247692.7000,-247692.7000,11.7057,0.0000,42015.8852,42015.8852,574.6521,289708.5852,0.0000,-289708.5852,15.0802,20.7724,0.0000,88330.3000,-88330.3000,4.6933,0.0000,14712.1396,14712.1396,229.9764,103042.4396,0.0000,-103042.4396,21.2892,15.0808,18.1850,5.8176,392686.0696,21.4964,21.4933,21.4949,0.0890,2.3375,21.0121,21.0140,21.0130,-0.2094,7.0308,21.4964,21.4957,21.4961,0.0766,-9.3683,15.0802,15.0772,15.0787,0.0831,-2.3375,15.0808,15.0802,15.0805,0.0534,-7.0308,15.0808,15.0803,15.0806,0.0507,9.3683,32.8744,2568.8504,-336023.0000,392686.0696
4532.0000,14.7213,21.1299,0.0000,184858.8000,-184858.8000,8.7363,0.0000,31085.7957,31085.7957,428.8990,215944.5957,0.0000,-215944.5957,14.7077,20.3952,0.0000,50902.2000,-50902.2000,2.7046,0.0000,8429.4752,8429.4752,132.5331,59331.6752,0.0000,-59331.6752,21.0202,14.6354,17.8278,4.1740,281747.1574,21.1299,21.2553,21.1926,-3.6746,2.0105,20.7619,20.8028,20.7824,-2.8107,4.7152,21.1299,21.1727,21.1513,-4.1879,-6.7257,14.7077,14.8351,14.7714,-3.7353,-2.0105,14.6354,14.7077,14.6715,-4.9624,-4.7152,14.6354,14.6873,14.6614,-5.0863,6.7257,22.9366,1792.2981,-235761.0000,281747.1574
4533.0000,14.4844,20.8878,0.0000,171261.6000,-171261.6000,8.0937,0.0000,28635.3431,28635.3431,396.3937,199896.9431,0.0000,-199896.9431,14.4705,20.1551,0.0000,38265.5000,-38265.5000,2.0332,0.0000,6314.0572,6314.0572,99.4697,44579.5572,0.0000,-44579.5572,20.7975,14.4243,17.6109,3.6879,248934.2064,20.8878,20.9921,20.9400,-3.0759,2.0202,20.5723,20.6115,20.5919,-2.3252,4.0533,20.8878,20.9217,20.9047,-3.0025,-6.0735,14.4705,14.5735,14.5220,-3.0369,-2.0202,14.4243,14.4705,14.4474,-2.7319,-4.0533,14.4243,14.4548,14.4395,-2.7037,6.0735,20.2800,1584.7082,-209527.1000,248934.2064
4534.0000,14.2497,20.6480,0.0000,157178.6000,-157178.6000,7.4281,0.0000,26133.3272,26133.3272,363.2222,183311.9272,0.0000,-183311.9272,14.2405,19.9224,0.0000,20430.7000,-20430.7000,1.0856,0.0000,3359.6366,3359.6366,53.0551,23790.3366,0.0000,-23790.3366,20.6137,14.1785,17.3961,3.1306,211315.6567,20.6480,20.7442,20.6961,-2.9699,2.1142,20.4654,20.4947,20.4801,-1.3768,3.1997,20.6480,20.6853,20.6667,-2.8999,-5.3139,14.2405,14.3333,14.2869,-2.8636,-2.1142,14.1785,14.2405,14.2095,-2.8978,-3.1997,14.1785,14.2165,14.1975,-2.9482,5.3139,17.0372,1331.3144,-177609.3000,211315.6567
4535.0000,14.0819,20.4765,0.0000,147647.3000,-147647.3000,6.9777,0.0000,24450.6242,24450.6242,340.6649,172097.9242,0.0000,-172097.9242,14.0744,19.7544,0.0000,15796.4000,-15796.4000,0.8393,0.0000,2591.2168,2591.2168,40.9809,18387.6168,0.0000,-18387.6168,20.4522,14.0287,17.2404,2.8692,193670.9561,20.4765,20.5509,20.5137,-2.2279,2.0461,20.3192,20.3600,20.3396,-1.7219,2.8854,20.4765,20.5062,20.4913,-2.1428,-4.9316,14.0744,14.1465,14.1105,-2.1563,-2.0461,14.0287,14.0744,14.0515,-1.9329,-2.8854,14.0287,14.0550,14.0419,-1.9048,4.9316,15.6315,1221.4646,-163443.7000,193670.9561
4536.0000,13.9107,20.2747,310.5000,130879.5000,-130569.0000,6.2014,63.8121,21586.0590,21649.8711,302.4340,152465.5590,246.6879,-152218.8711,13.9066,19.5846,0.0000,9080.9000,-9080.9000,0.4825,0.0000,1485.9768,1485.9768,23.5425,10566.8768,0.0000,-10566.8768,20.2885,13.8451,17.0668,2.4609,166109.2659,20.2747,20.3606,20.3176,-2.3931,1.9063,20.2038,20.2443,20.2241,-1.4208,2.3888,20.2747,20.3131,20.2939,-2.4097,-4.2951,13.9066,13.9799,13.9432,-2.0448,-1.9063,13.8451,13.9066,13.8759,-2.1471,-2.3888,13.8451,13.8800,13.8626,-2.1905,4.2951,13.3585,1043.8518,-139649.9000,166109.2659
4537.0000,13.7766,20.1646,0.0000,125774.7000,-125774.7000,5.9440,0.0000,20678.5102,20678.5102,289.5504,146453.2102,0.0000,-146453.2102,13.7723,19.4488,0.0000,6746.7000,-6746.7000,0.3585,0.0000,1101.8775,1101.8775,17.4790,7848.5775,0.0000,-7848.5775,20.1704,13.7242,16.9473,2.3215,156699.3292,20.1646,20.2208,20.1927,-1.5343,1.8618,20.0962,20.1368,20.1165,-1.3257,2.2203,20.1646,20.1887,20.1767,-1.4414,-4.0822,13.7723,13.8350,13.8036,-1.7115,-1.8618,13.7242,13.7723,13.7482,-1.5671,-2.2203,13.7242,13.7499,13.7370,-1.5417,4.0822,12.5891,983.7313,-132521.4000,156699.3292
4538.0000,13.6771,20.0630,0.0000,116013.6000,-116013.6000,5.4827,0.0000,19029.0690,19029.0690,266.8443,135042.6690,0.0000,-135042.6690,13.6726,19.3479,0.0000,9169.9000,-9169.9000,0.4872,0.0000,1495.5028,1495.5028,23.7439,10665.4028,0.0000,-10665.4028,20.0541,13.6360,16.8450,2.1894,147784.0195,20.0630,20.1152,20.0891,-1.2774,1.6652,19.9415,19.9984,19.9700,-1.7948,2.1524,20.0630,20.0855,20.0743,-1.2627,-3.8175,13.6726,13.7253,13.6990,-1.2903,-1.6652,13.6360,13.6726,13.6543,-1.1605,-2.1524,13.6360,13.6560,13.6460,-1.1256,3.8175,11.9199,931.4397,-125183.5000,147784.0195
4539.0000,13.5778,19.9616,0.0000,106325.8000,-106325.8000,5.0249,0.0000,17399.4400,17399.4400,244.4022,123725.2400,0.0000,-123725.2400,13.5746,19.2489,0.0000,7768.3000,-7768.3000,0.4128,0.0000,1265.1565,1265.1565,20.1066,9033.4565,0.0000,-9033.4565,19.9532,13.5310,16.7421,1.9955,134693.1870,19.9616,20.0163,19.9890,-1.2354,1.5374,19.8538,19.8950,19.8744,-1.1802,1.9501,19.9616,19.9858,19.9737,-1.2401,-3.4875,13.5746,13.6279,13.6013,-1.2057,-1.5374,13.5310,13.5746,13.5528,-1.2516,-1.9501,13.5310,13.5557,13.5433,-1.2659,3.4875,10.8536,848.1174,-114094.1000,134693.1870
4540.0000,13.5455,19.9287,0.0000,100453.9000,-100453.9000,4.7474,0.0000,16426.1237,16426.1237,230.7556,116880.0237,0.0000,-116880.0237,13.5403,19.2142,0.0000,16792.1000,-16792.1000,0.8922,0.0000,2733.4602,2733.4602,43.4458,19525.5602,0.0000,-19525.5602,19.8559,13.5340,16.6950,2.0372,137513.5855,19.9287,19.9586,19.9436,-0.5738,1.2850,19.6535,19.7246,19.6891,-2.2633,2.1773,19.9287,19.9385,19.9336,-0.5109,-3.4623,13.5403,13.5705,13.5554,-0.5800,-1.2850,13.5340,13.5403,13.5372,-0.2153,-2.1773,13.5340,13.5362,13.5351,-0.1258,3.4623,11.2541,879.4075,-117246.0000,137513.5855
4541.0000,13.4535,19.8348,0.0000,93123.8000,-93123.8000,4.4009,0.0000,15194.7972,15194.7972,213.8725,108318.5972,0.0000,-108318.5972,13.4529,19.1257,0.0000,8436.6000,-8436.6000,0.4483,0.0000,1371.6416,1371.6416,21.8248,9808.2416,0.0000,-9808.2416,19.7980,13.4004,16.5992,1.7727,119657.6471,19.8348,19.8874,19.8611,-1.0228,1.3176,19.6941,19.6925,19.6933,0.0237,1.7658,19.8348,19.8585,19.8466,-1.0765,-3.0834,13.4529,13.5025,13.4777,-0.9653,-1.3176,13.4004,13.4529,13.4266,-1.3610,-1.7658,13.4004,13.4326,13.4165,-1.4583,3.0834,9.6753,756.0401,-101560.4000,119657.6471
4542.0000,13.4493,19.7161,1076.2000,105786.2000,-104710.0000,5.0553,222.8570,17259.1988,17482.0558,245.5874,123045.3988,853.3430,-122192.0558,13.4438,19.1166,0.0000,6430.3000,-6430.3000,0.3417,0.0000,1045.3198,1045.3198,16.6289,7475.6198,0.0000,-7475.6198,19.7184,13.4529,16.5856,1.9322,130425.7076,19.7161,19.7771,19.7466,-1.4086,1.5712,19.6591,19.6716,19.6654,-0.3633,1.9129,19.7161,19.7441,19.7301,-1.4333,-3.4841,13.4438,13.4583,13.4511,-0.3480,-1.5712,13.4529,13.4438,13.4483,0.2349,-1.9129,13.4529,13.4453,13.4491,0.3660,3.4841,10.7661,841.2759,-111140.3000,130425.7076
4543.0000,13.5158,19.8984,0.0000,116557.1000,-116557.1000,5.5084,0.0000,19046.0713,19046.0713,267.5233,135603.1713,0.0000,-135603.1713,13.5170,19.1906,0.0000,20381.3000,-20381.3000,1.0829,0.0000,3316.6279,3316.6279,52.7046,23697.9279,0.0000,-23697.9279,19.7596,13.5433,16.6515,2.3412,158033.5480,19.8984,19.8320,19.8652,1.4044,1.4751,19.5605,19.5900,19.5753,-1.1145,2.5581,19.8984,19.8671,19.8827,1.8154,-4.0332,13.5170,13.4884,13.5027,0.5963,-1.4751,13.5433,13.5170,13.5302,0.9610,-2.5581,13.5433,13.5259,13.5346,1.0055,4.0332,13.1482,1027.4195,-136938.4000,158033.5480
4544.0000,13.6740,20.0232,436.1000,135075.1000,-134639.0000,6.4062,89.9729,22154.0206,22243.9935,311.2847,157229.1206,346.1271,-156882.9935,13.6826,19.3580,0.0000,36060.8000,-36060.8000,1.9160,0.0000,5881.9288,5881.9288,93.2778,41942.7288,0.0000,-41942.7288,19.8410,13.7246,16.7828,2.9086,196330.1713,20.0232,19.9549,19.9891,1.4679,1.4967,19.6198,19.6103,19.6150,0.4533,3.4128,20.0232,20.0014,20.0123,1.5371,-4.9095,13.6826,13.6047,13.6436,1.6743,-1.4967,13.7246,13.6826,13.7036,2.0662,-3.4128,13.7246,13.6951,13.7099,2.0881,4.9095,16.6060,1297.6129,-170699.8000,196330.1713
4545.0000,13.7918,20.1802,0.0000,149136.1000,-149136.1000,7.0480,0.0000,24528.1300,24528.1300,342.7998,173664.2300,0.0000,-173664.2300,13.8008,19.4776,0.0000,42513.8000,-42513.8000,2.2589,0.0000,6946.2416,6946.2416,110.0425,49460.0416,0.0000,-49460.0416,19.9726,13.8241,16.8984,3.2698,220712.0164,20.1802,20.1015,20.1408,1.8049,1.5964,19.7360,19.7126,19.7243,1.2914,3.8553,20.1802,20.1565,20.1683,1.8557,-5.4517,13.8008,13.7362,13.7685,1.4801,-1.5964,13.8241,13.8008,13.8125,1.2870,-3.8553,13.8241,13.8080,13.8161,1.2551,5.4517,18.5792,1451.8062,-191649.9000,220712.0164
4546.0000,13.9175,20.3086,0.0000,155939.5000,-155939.5000,7.3696,0.0000,25723.3458,25723.3458,358.7140,181662.8458,0.0000,-181662.8458,13.9265,19.6048,0.0000,55254.7000,-55254.7000,2.9359,0.0000,9044.3631,9044.3631,143.0893,64299.0631,0.0000,-64299.0631,20.0803,13.9501,17.0152,3.6099,243666.6218,20.3086,20.2353,20.2719,1.5549,1.4779,19.8159,19.8003,19.8081,0.9845,4.4138,20.3086,20.2902,20.2994,1.5545,-5.8917,13.9265,13.8575,13.8920,1.4637,-1.4779,13.9501,13.9265,13.9383,1.4918,-4.4138,13.9501,13.9325,13.9413,1.4844,5.8917,20.5802,1608.1675,-211194.2000,243666.6218
4547.0000,14.0209,20.4142,0.0000,162577.8000,-162577.8000,7.6833,0.0000,26884.1787,26884.1787,374.2928,189461.9787,0.0000,-189461.9787,14.0290,19.7084,0.0000,61575.7000,-61575.7000,3.2717,0.0000,10094.0633,10094.0633,159.5400,71669.7633,0.0000,-71669.7633,20.1800,14.0462,17.1131,3.8396,259173.9745,20.4142,20.3518,20.3830,1.3139,1.4705,19.9079,19.8920,19.8999,1.0819,4.7423,20.4142,20.3999,20.4070,1.2725,-6.2128,14.0290,13.9690,13.9990,1.2639,-1.4705,14.0462,14.0290,14.0376,1.1715,-4.7423,14.0462,14.0332,14.0397,1.1607,6.2128,21.8856,1710.1735,-224153.5000,259173.9745
4548.0000,14.1143,20.5096,0.0000,169758.8000,-169758.8000,8.0226,0.0000,28133.9974,28133.9974,391.0910,197892.7974,0.0000,-197892.7974,14.1213,19.8018,0.0000,66277.7000,-66277.7000,3.5216,0.0000,10879.5752,10879.5752,171.7948,77157.2752,0.0000,-77157.2752,20.2733,14.1363,17.2048,4.0483,273258.9139,20.5096,20.4550,20.4823,1.1714,1.5004,19.9970,19.9823,19.9896,1.0553,5.0219,20.5096,20.4974,20.5035,1.1372,-6.5223,14.1213,14.0686,14.0949,1.1313,-1.5004,14.1363,14.1213,14.1288,1.0734,-5.0219,14.1363,14.1248,14.1305,1.0691,6.5223,23.0697,1802.6996,-236036.5000,273258.9139
4549.0000,14.1884,20.5853,0.0000,177962.1000,-177962.1000,8.4103,0.0000,29545.6312,29545.6312,410.2423,207507.7312,0.0000,-207507.7312,14.1939,19.8753,0.0000,66328.4000,-66328.4000,3.5243,0.0000,10899.5589,10899.5589,171.9918,77227.9589,0.0000,-77227.9589,20.3585,14.2052,17.2818,4.1962,283246.1718,20.5853,20.5437,20.5645,0.9656,1.6287,20.0866,20.0722,20.0794,1.0566,5.1530,20.5853,20.5760,20.5806,0.9042,-6.7816,14.1939,14.1540,14.1739,0.9267,-1.6287,14.2052,14.1939,14.1995,0.8272,-5.1530,14.2052,14.1967,14.2009,0.8228,6.7816,23.8563,1864.1612,-244290.5000,283246.1718
4550.0000,14.3119,20.7115,0.0000,188137.0000,-188137.0000,8.8912,0.0000,31327.1434,31327.1434,433.9101,219464.1434,0.0000,-219464.1434,14.3194,20.0022,0.0000,77974.8000,-77974.8000,4.1431,0.0000,12837.2609,12837.2609,202.2523,90812.0609,0.0000,-90812.0609,20.4648,14.3380,17.4014,4.5632,308014.7958,20.7115,20.6507,20.6811,1.3800,1.5827,20.1815,20.1678,20.1746,1.1225,5.7258,20.7115,20.6975,20.7045,1.4682,-7.3085,14.3194,14.2592,14.2893,1.3651,-1.5827,14.3380,14.3194,14.3287,1.5316,-5.7258,14.3380,14.3233,14.3307,1.5389,7.3085,26.0601,2036.3765,-266111.8000,308014.7958
4551.0000,14.4228,20.8249,0.0000,196966.3000,-196966.3000,9.3084,0.0000,32884.5821,32884.5821,454.6454,229850.8821,0.0000,-229850.8821,14.4302,20.1144,0.0000,84220.4000,-84220.4000,4.4749,0.0000,13888.5038,13888.5038,218.5668,98108.9038,0.0000,-98108.9038,20.5742,14.4450,17.5096,4.8274,325847.4492,20.8249,20.7662,20.7955,1.3543,1.6112,20.2870,20.2727,20.2798,1.2428,6.0861,20.8249,20.8126,20.8187,1.3518,-7.6973,14.4302,14.3727,14.4014,1.3270,-1.6112,14.4450,14.4302,14.4376,1.2874,-6.0861,14.4450,14.4333,14.4391,1.2824,7.6973,27.5679,2154.1932,-281186.7000,325847.4492
4552.0000,14.5206,20.9218,54.2000,201507.7000,-201453.5000,9.5259,11.0293,33721.9138,33732.9432,465.6083,235229.6138,43.1707,-235186.4432,14.5272,20.2126,0.0000,91054.2000,-91054.2000,4.8380,0.0000,15037.4010,15037.4010,236.4120,106091.6010,0.0000,-106091.6010,20.6665,14.5395,17.6030,5.0288,339446.2647,20.9218,20.8691,20.8954,1.1784,1.5626,20.3729,20.3616,20.3672,1.0281,6.4007,20.9218,20.9116,20.9167,1.1553,-7.9633,14.5272,14.4747,14.5009,1.1740,-1.5626,14.5395,14.5272,14.5334,1.1294,-6.4007,14.5395,14.5297,14.5346,1.1253,7.9633,28.7383,2245.6510,-292507.7000,339446.2647
4553.0000,14.5400,20.8877,936.5000,187101.7000,-186165.2000,8.8910,190.5124,31325.6542,31516.1665,434.8449,218427.3542,745.9876,-217681.3665,14.5426,20.2282,0.0000,91631.3000,-91631.3000,4.8687,0.0000,15136.2305,15136.2305,238.0082,106767.5305,0.0000,-106767.5305,20.6563,14.5438,17.6000,4.8059,324395.7950,20.8877,20.8918,20.8898,-0.0950,1.3408,20.3715,20.3710,20.3712,0.0217,6.2095,20.8877,20.8909,20.8893,-0.3573,-7.5502,14.5426,14.5233,14.5329,0.3593,-1.3408,14.5438,14.5426,14.5432,0.0919,-6.2095,14.5438,14.5429,14.5434,0.0791,7.5502,27.5368,2151.7661,-277796.5000,324395.7950
4554.0000,14.5025,20.9059,5.9000,177275.1000,-177269.2000,8.3782,1.2010,29653.7124,29654.9133,409.8297,206928.8124,4.6990,-206924.1133,14.5010,20.1860,0.0000,88666.2000,-88666.2000,4.7112,0.0000,14637.2295,14637.2295,230.3216,103303.4295,0.0000,-103303.4295,20.6475,14.4945,17.5710,4.6021,310638.5953,20.9059,20.8981,20.9020,0.1215,1.2223,20.3327,20.3379,20.3353,-0.4604,5.9335,20.9059,20.9042,20.9051,0.1636,-7.1558,14.5010,14.5176,14.5093,-0.3120,-1.2223,14.4945,14.5010,14.4977,-0.5755,-5.9335,14.4945,14.4999,14.4972,-0.5838,7.1558,26.1969,2047.0610,-265935.4000,310638.5953
4555.0000,14.4260,20.8136,214.6000,168802.2000,-168587.6000,7.9886,43.7362,28184.5720,28228.3082,390.6733,196986.7720,170.8638,-196815.9082,14.4210,20.1051,0.0000,76978.9000,-76978.9000,4.0902,0.0000,12692.5823,12692.5823,199.9270,89671.4823,0.0000,-89671.4823,20.5875,14.4080,17.4978,4.2650,287889.0345,20.8136,20.8569,20.8353,-0.8327,1.2995,20.2864,20.2935,20.2899,-0.5744,5.3897,20.8136,20.8244,20.8190,-1.0652,-6.6891,14.4210,14.4642,14.4426,-0.8315,-1.2995,14.4080,14.4210,14.4145,-1.0308,-5.3897,14.4080,14.4186,14.4133,-1.0393,6.6891,24.1717,1888.8131,-245566.5000,287889.0345
4556.0000,14.2108,20.5692,499.4000,145446.8000,-144947.4000,6.8997,102.1339,24160.2805,24262.4143,337.2463,169607.0805,397.2661,-169209.8143,14.1977,19.8791,0.0000,48279.1000,-48279.1000,2.5652,0.0000,7934.0181,7934.0181,125.3464,56213.1181,0.0000,-56213.1181,20.4304,14.1474,17.2889,3.3981,229368.5793,20.5692,20.6885,20.6288,-2.5179,1.4448,20.1707,20.1933,20.1820,-1.3289,4.0101,20.5692,20.6047,20.5869,-2.8275,-5.4549,14.1977,14.3076,14.2526,-2.3191,-1.4448,14.1474,14.1977,14.1726,-2.9466,-4.0101,14.1474,14.1852,14.1663,-3.0077,5.4549,18.9368,1479.7498,-193226.5000,229368.5793
4557.0000,14.0057,20.3362,744.5000,134943.2000,-134198.7000,6.4160,152.7681,22306.4454,22459.2136,313.1673,157249.6454,591.7319,-156657.9136,13.9925,19.6715,0.0000,28189.2000,-28189.2000,1.4978,0.0000,4618.5767,4618.5767,73.1188,32807.7767,0.0000,-32807.7767,20.2688,13.9372,17.1030,2.8631,193262.0248,20.3362,20.4549,20.3956,-2.8416,1.6394,20.0809,20.1048,20.0928,-1.1030,3.1372,20.3362,20.3765,20.3563,-2.8094,-4.7766,13.9925,14.0981,14.0453,-2.5289,-1.6394,13.9372,13.9925,13.9649,-2.5333,-3.1372,13.9372,13.9740,13.9556,-2.5688,4.7766,15.8233,1236.4546,-162387.9000,193262.0248
4558.0000,13.8287,20.1263,1001.7000,123525.9000,-122524.2000,5.8898,206.1395,20333.7817,20539.9212,287.1103,143859.6817,795.5605,-143064.1212,13.8191,19.4961,0.0000,16264.8000,-16264.8000,0.8642,0.0000,2658.1704,2658.1704,42.1528,18922.9704,0.0000,-18922.9704,20.1099,13.7617,16.9358,2.4500,165374.9175,20.1263,20.2337,20.1800,-2.6276,1.6752,19.9827,20.0139,19.9983,-1.1673,2.5394,20.1263,20.1678,20.1471,-2.5521,-4.2146,13.8191,13.9094,13.8642,-2.2118,-1.6752,13.7617,13.8191,13.7904,-2.1323,-2.5394,13.7617,13.7966,13.7792,-2.1562,4.2146,13.4959,1054.5910,-138789.0000,165374.9175
4559.0000,13.7016,19.9585,1325.9000,115030.9000,-113705.0000,5.5052,273.4257,18878.7715,19152.1971,268.0733,133909.6715,1052.4743,-132857.1971,13.6942,19.3698,0.0000,11896.0000,-11896.0000,0.6321,0.0000,1940.6968,1940.6968,30.8085,13836.6968,0.0000,-13836.6968,19.9611,13.6504,16.8058,2.2131,149383.1792,19.9585,20.0491,20.0038,-2.1534,1.6244,19.8589,19.9025,19.8807,-1.4463,2.2565,19.9585,19.9951,19.9768,-2.0812,-3.8808,13.6942,13.7639,13.7291,-1.6578,-1.6244,13.6504,13.6942,13.6723,-1.4510,-2.2565,13.6504,13.6755,13.6630,-1.4287,3.8808,12.2571,957.7888,-125601.0000,149383.1792
4560.0000,13.6687,19.5884,4470.2000,104262.5000,-99792.3000,5.1599,922.3382,17098.2397,18020.5779,251.1856,121360.7397,3547.8618,-117812.8779,13.6630,19.3382,0.0000,8564.6000,-8564.6000,0.4551,0.0000,1396.5935,1396.5935,22.1696,9961.1935,0.0000,-9961.1935,19.6948,13.6577,16.6763,1.9370,130746.7596,19.5884,19.7629,19.6757,-3.9868,1.5683,19.6674,19.7404,19.7039,-2.1603,2.0233,19.5884,19.6692,19.6288,-4.2263,-3.5916,13.6630,13.6910,13.6770,-0.6552,-1.5683,13.6577,13.6630,13.6603,-0.1719,-2.0233,13.6577,13.6589,13.6583,-0.0831,3.5916,11.2121,876.1289,-108356.9000,130746.7596
4561.0000,13.5518,19.7830,1402.4000,103313.9000,-101911.5000,4.9555,289.9147,16896.2995,17186.2142,241.0723,120210.1995,1112.4853,-119097.7142,13.5518,19.2258,0.0000,8036.6000,-8036.6000,0.4270,0.0000,1308.4303,1308.4303,20.8003,9345.0303,0.0000,-9345.0303,19.7150,13.4920,16.6035,1.9139,129189.8628,19.7830,19.7370,19.7600,0.9911,1.5095,19.6243,19.6527,19.6385,-0.8157,1.9365,19.7830,19.7500,19.7665,1.6347,-3.4460,13.5518,13.6062,13.5790,-1.2087,-1.5095,13.4920,13.5518,13.5219,-1.6966,-1.9365,13.4920,13.5280,13.5100,-1.8160,3.4460,10.7445,839.5912,-109948.1000,129189.8628
4562.0000,13.4526,19.6302,1754.8000,96047.0000,-94292.2000,4.6304,363.3599,15671.4438,16034.8037,225.1178,111718.4438,1391.4401,-110327.0037,13.4488,19.1216,0.0000,6143.4000,-6143.4000,0.3264,0.0000,998.7513,998.7513,15.8932,7142.1513,0.0000,-7142.1513,19.6416,13.4031,16.5223,1.7670,119269.5720,19.6302,19.6889,19.6595,-1.2389,1.4347,19.5837,19.6050,19.5944,-0.5591,1.7611,19.6302,19.6618,19.6460,-1.4810,-3.1957,13.4488,13.5077,13.4783,-1.2427,-1.4347,13.4031,13.4488,13.4260,-1.1847,-1.7611,13.4031,13.4279,13.4155,-1.1672,3.1957,9.8917,772.9489,-100435.6000,119269.5720
4563.0000,13.4130,19.5120,2259.1000,88814.5000,-86555.4000,4.3148,468.0903,14477.9510,14946.0413,209.6861,103292.4510,1791.0097,-101501.4413,13.4074,19.0798,0.0000,9893.7000,-9893.7000,0.5257,0.0000,1607.5163,1607.5163,25.5849,11501.2163,0.0000,-11501.2163,19.5267,13.3956,16.4612,1.6958,114465.7688,19.5120,19.5855,19.5488,-1.3634,1.2630,19.4369,19.4966,19.4667,-1.5669,1.7887,19.5120,19.5443,19.5282,-1.4481,-3.0518,13.4074,13.4429,13.4252,-0.6676,-1.2630,13.3956,13.4074,13.4015,-0.3217,-1.7887,13.3956,13.4006,13.3981,-0.2366,3.0518,9.6578,754.6770,-96449.1000,114465.7688
4564.0000,13.4276,19.5600,2380.1000,106347.5000,-103967.4000,5.1497,493.0422,17341.9948,17835.0370,250.1834,123689.4948,1887.0578,-121802.4370,13.4248,19.0973,0.0000,8177.9000,-8177.9000,0.4345,0.0000,1329.0584,1329.0584,21.1444,9506.9584,0.0000,-9506.9584,19.5200,13.4365,16.4782,1.9412,131028.2450,19.5600,19.5556,19.5578,0.0824,1.5717,19.4564,19.4602,19.4583,-0.1285,2.0062,19.5600,19.5535,19.5567,0.3180,-3.5780,13.4248,13.4253,13.4250,-0.0281,-1.5717,13.4365,13.4248,13.4306,0.3249,-2.0062,13.4365,13.4287,13.4326,0.3894,3.5780,11.1398,870.4832,-112145.3000,131028.2450
4565.0000,13.4050,19.7853,0.0000,118862.2000,-118862.2000,5.6173,0.0000,19372.5241,19372.5241,272.7756,138234.7241,0.0000,-138234.7241,13.4056,19.0779,0.0000,10366.2000,-10366.2000,0.5508,0.0000,1684.2443,1684.2443,26.8043,12050.4443,0.0000,-12050.4443,19.6602,13.3937,16.5270,2.2086,149081.7936,19.7853,19.6957,19.7405,2.1782,1.6888,19.5438,19.5173,19.5305,0.8450,2.2396,19.7853,19.7417,19.7635,2.4682,-3.9285,13.4056,13.4136,13.4096,-0.2132,-1.6888,13.3937,13.4056,13.3996,-0.4007,-2.2396,13.3937,13.4013,13.3975,-0.4498,3.9285,12.3022,961.3130,-129228.4000,149081.7936
4566.0000,13.6749,20.0047,1023.4000,206635.8000,-205612.4000,9.8187,211.1369,33891.6402,34102.7771,476.7819,240527.4402,812.2631,-239715.1771,13.6723,19.3476,0.0000,5887.2000,-5887.2000,0.3128,0.0000,960.1291,960.1291,15.2216,6847.3291,0.0000,-6847.3291,19.9205,13.7461,16.8333,3.5745,241277.6456,20.0047,19.9436,19.9742,2.7936,3.1686,19.8901,19.8135,19.8518,3.8506,3.4814,20.0047,19.9764,19.9906,2.7143,-6.6500,13.6723,13.6115,13.6419,2.7776,-3.1686,13.7461,13.6723,13.7092,3.7089,-3.4814,13.7461,13.7051,13.7256,3.9324,6.6500,20.2056,1578.8925,-211499.6000,241277.6456
4567.0000,14.0704,20.4647,0.0000,268047.7000,-268047.7000,12.6677,0.0000,44377.0100,44377.0100,616.1304,312424.7100,0.0000,-312424.7100,14.0767,19.7566,0.0000,26041.2000,-26041.2000,1.3837,0.0000,4271.9008,4271.9008,67.4021,30313.1008,0.0000,-30313.1008,20.3229,14.1412,17.2321,4.9633,335024.6760,20.4647,20.3672,20.4159,5.3043,3.7613,20.2030,20.1506,20.1768,3.8953,5.1450,20.4647,20.4224,20.4436,5.4397,-8.9063,14.0767,13.9903,14.0335,4.6990,-3.7613,14.1412,14.0767,14.1090,4.7978,-5.1450,14.1412,14.1042,14.1227,4.7655,8.9063,28.0472,2191.6448,-294088.9000,335024.6760
4568.0000,14.5637,20.9687,0.0000,291723.9000,-291723.9000,13.7866,0.0000,48870.0010,48870.0010,672.2939,340593.9010,0.0000,-340593.9010,14.5801,20.2660,0.0000,84127.6000,-84127.6000,4.4700,0.0000,13904.6121,13904.6121,218.1055,98032.2121,0.0000,-98032.2121,20.7375,14.6347,17.6861,6.3665,429736.3371,20.9687,20.8383,20.9035,5.8577,3.1055,20.5006,20.4670,20.4838,3.6786,7.5755,20.9687,20.9294,20.9491,6.0737,-10.6811,14.5801,14.4512,14.5156,5.7915,-3.1055,14.6347,14.5801,14.6074,5.9884,-7.5755,14.6347,14.5964,14.6155,5.9211,10.6811,36.4882,2851.2370,-375851.5000,429736.3371
4569.0000,14.8894,21.3018,0.0000,306859.3000,-306859.3000,14.5019,0.0000,51811.8219,51811.8219,709.4927,358671.1219,0.0000,-358671.1219,14.9022,20.5922,0.0000,100537.8000,-100537.8000,5.3419,0.0000,16699.0897,16699.0897,261.2013,117236.8897,0.0000,-117236.8897,21.0686,14.9328,18.0007,6.9573,469620.6593,21.3018,21.2065,21.2541,4.2044,3.0533,20.8156,20.7844,20.8000,3.7888,8.3953,21.3018,21.2771,21.2894,4.0809,-11.4486,14.9022,14.8097,14.8560,4.0804,-3.0533,14.9328,14.9022,14.9175,3.7159,-8.3953,14.9328,14.9106,14.9217,3.6685,11.4486,39.7195,3103.7361,-407397.1000,469620.6593
4570.0000,15.1278,21.5456,0.0000,317245.6000,-317245.6000,14.9927,0.0000,53877.2964,53877.2964,735.1106,371122.8964,0.0000,-371122.8964,15.1370,20.8300,0.0000,108868.2000,-108868.2000,5.7846,0.0000,18149.0716,18149.0716,283.2372,127017.2716,0.0000,-127017.2716,21.3166,15.1586,18.2376,7.3110,493489.7728,21.5456,21.4763,21.5109,3.0727,3.0694,21.0540,21.0313,21.0427,2.9025,8.8540,21.5456,21.5284,21.5370,2.9614,-11.9233,15.1370,15.0702,15.1036,2.9621,-3.0694,15.1586,15.1370,15.1478,2.7528,-8.8540,15.1586,15.1427,15.1506,2.7359,11.9233,41.6287,3252.9249,-426113.8000,493489.7728
4571.0000,15.3617,21.7849,0.0000,334836.6000,-334836.6000,15.8241,0.0000,57191.2428,57191.2428,777.1222,392027.8428,0.0000,-392027.8428,15.3699,21.0659,0.0000,117029.8000,-117029.8000,6.2182,0.0000,19581.6400,19581.6400,304.7849,136611.4400,0.0000,-136611.4400,21.5550,15.3904,18.4727,7.7645,524102.2052,21.7849,21.7221,21.7535,2.9003,3.2019,21.2889,21.2682,21.2786,2.8201,9.4202,21.7849,21.7691,21.7770,2.8694,-12.6221,15.3699,15.3089,15.3394,2.8192,-3.2019,15.3904,15.3699,15.3802,2.7773,-9.4202,15.3904,15.3751,15.3828,2.7746,12.6221,44.1951,3453.4680,-451866.4000,524102.2052
4572.0000,15.5216,21.9484,0.0000,346186.3000,-346186.3000,16.3604,0.0000,59362.6380,59362.6380,804.7415,405548.9380,0.0000,-405548.9380,15.5272,21.2252,0.0000,113216.5000,-113216.5000,6.0156,0.0000,18991.2898,18991.2898,295.1598,132207.7898,0.0000,-132207.7898,21.7345,15.5406,18.6375,7.9194,534560.2664,21.9484,21.9066,21.9275,2.0735,3.4483,21.4735,21.4571,21.4653,2.2270,9.4639,21.9484,21.9377,21.9431,1.9776,-12.9122,15.5272,15.4869,15.5070,1.9963,-3.4483,15.5406,15.5272,15.5339,1.8285,-9.4639,15.5406,15.5308,15.5357,1.8191,12.9122,44.8973,3508.3393,-459402.8000,534560.2664
4573.0000,15.7212,22.1527,0.0000,358066.5000,-358066.5000,16.9219,0.0000,61703.2232,61703.2232,833.2668,419769.7232,0.0000,-419769.7232,15.7275,21.4282,0.0000,126221.2000,-126221.2000,6.7066,0.0000,21241.4080,21241.4080,329.2969,147462.6080,0.0000,-147462.6080,21.9265,15.7440,18.8353,8.3472,563436.6718,22.1527,22.1038,22.1283,2.3962,3.4051,21.6557,21.6407,21.6482,2.1809,10.1117,22.1527,22.1402,22.1464,2.4279,-13.5168,15.7275,15.6797,15.7036,2.3455,-3.4051,15.7440,15.7275,15.7358,2.4100,-10.1117,15.7440,15.7317,15.7378,2.4130,13.5168,47.4328,3706.4663,-484287.7000,563436.6718
4574.0000,15.8960,22.3315,0.0000,370998.1000,-370998.1000,17.5330,0.0000,64209.2419,64209.2419,864.5434,435207.3419,0.0000,-435207.3419,15.9016,21.6046,0.0000,131268.2000,-131268.2000,6.9748,0.0000,22153.6553,22153.6553,342.7769,153421.8553,0.0000,-153421.8553,22.1064,15.9152,19.0108,8.6702,585235.6816,22.3315,22.2888,22.3101,2.1685,3.5194,21.8340,21.8199,21.8270,2.1308,10.4942,22.3315,22.3209,22.3262,2.1431,-14.0136,15.9016,15.8599,15.8807,2.1111,-3.5194,15.9152,15.9016,15.9084,2.0564,-10.4942,15.9152,15.9050,15.9101,2.0521,14.0136,49.2285,3846.7867,-502266.3000,585235.6816
4575.0000,16.0684,22.5081,0.0000,384112.0000,-384112.0000,18.1528,0.0000,66764.8170,66764.8170,896.1816,450876.8170,0.0000,-450876.8170,16.0737,21.7791,0.0000,138375.8000,-138375.8000,7.3524,0.0000,23419.5834,23419.5834,361.6270,161795.3834,0.0000,-161795.3834,22.2809,16.0867,19.1838,9.0273,609341.5708,22.5081,22.4673,22.4877,2.1158,3.6001,22.0053,21.9923,21.9988,2.0469,10.9525,22.5081,22.4980,22.5031,2.1073,-14.5527,16.0737,16.0339,16.0538,2.0623,-3.6001,16.0867,16.0737,16.0802,2.0472,-10.9525,16.0867,16.0769,16.0818,2.0459,14.5527,51.2597,4005.5064,-522487.8000,609341.5708
4576.0000,16.2248,22.6682,0.0000,393782.2000,-393782.2000,18.6098,0.0000,68713.5431,68713.5431,919.8408,462495.7431,0.0000,-462495.7431,16.2296,21.9372,0.0000,144914.8000,-144914.8000,7.6999,0.0000,24590.0019,24590.0019,379.0197,169504.8019,0.0000,-169504.8019,22.4392,16.2409,19.3401,9.3182,628980.8299,22.6682,22.6313,22.6498,1.9299,3.6366,22.1598,22.1485,22.1542,1.8484,11.3365,22.6682,22.6594,22.6638,1.9133,-14.9731,16.2296,16.1937,16.2117,1.8783,-3.6366,16.2409,16.2296,16.2353,1.8448,-11.3365,16.2409,16.2324,16.2367,1.8420,14.9731,52.9047,4134.0500,-538697.0000,628980.8299
4577.0000,16.3531,22.7996,0.0000,409921.5000,-409921.5000,19.3725,0.0000,71760.0610,71760.0610,958.5823,481681.5610,0.0000,-481681.5610,16.3569,22.0662,0.0000,140295.9000,-140295.9000,7.4544,0.0000,23857.0963,23857.0963,367.2085,164152.9963,0.0000,-164152.9963,22.5829,16.3660,19.4744,9.5300,643272.7252,22.7996,22.7714,22.7855,1.6114,3.9727,22.3113,22.3004,22.3059,1.8040,11.4271,22.7996,22.7925,22.7961,1.5700,-15.3998,16.3569,16.3295,16.3432,1.5607,-3.9727,16.3660,16.3569,16.3614,1.4959,-11.4271,16.3660,16.3592,16.3626,1.4935,15.3998,53.9735,4217.5618,-550217.4000,643272.7252
4578.0000,16.0062,22.4444,0.0000,315449.6000,-315449.6000,14.9079,0.0000,54745.3303,54745.3303,738.3247,370194.9303,0.0000,-370194.9303,15.9960,21.7003,0.0000,112304.4000,-112304.4000,5.9672,0.0000,18982.6968,18982.6968,294.1215,131287.0968,0.0000,-131287.0968,22.2698,15.9603,19.1151,7.5260,508006.3468,22.4444,22.5281,22.4863,-3.6378,2.9802,21.9760,22.0054,21.9907,-3.8294,8.9474,22.4444,22.4681,22.4563,-4.1274,-11.9276,15.9960,16.0813,16.0387,-3.7017,-2.9802,15.9603,15.9960,15.9782,-4.6514,-8.9474,15.9603,15.9875,15.9739,-4.7172,11.9276,42.0151,3283.1169,-427754.0000,508006.3468
4579.0000,15.8115,22.2451,0.0000,301934.0000,-301934.0000,14.2691,0.0000,52146.8207,52146.8207,704.9876,354080.8207,0.0000,-354080.8207,15.8034,21.5052,0.0000,99364.6000,-99364.6000,5.2796,0.0000,16742.4858,16742.4858,259.7904,116107.0858,0.0000,-116107.0858,22.0710,15.7849,18.9279,7.0218,473971.0161,22.2451,22.3041,22.2746,-2.5807,2.9965,21.7944,21.8133,21.8039,-2.2817,8.2761,22.2451,22.2602,22.2527,-2.4836,-11.2726,15.8034,15.8610,15.8322,-2.5178,-2.9965,15.7849,15.8034,15.7942,-2.2474,-8.2761,15.7849,15.7984,15.7916,-2.2265,11.2726,39.3032,3071.2106,-401298.6000,473971.0161
4580.0000,15.3617,21.7847,0.0000,225694.8000,-225694.8000,10.6661,0.0000,38549.3986,38549.3986,526.2677,264244.1986,0.0000,-264244.1986,15.3436,21.0391,0.0000,68446.3000,-68446.3000,3.6368,0.0000,11447.7580,11447.7580,178.7943,79894.0580,0.0000,-79894.0580,21.6679,15.2761,18.4720,5.2239,352613.9552,21.7847,21.9326,21.8587,-5.0457,2.3431,21.3892,21.4433,21.4162,-4.7040,5.9799,21.7847,21.8293,21.8070,-5.4042,-8.3230,15.3436,15.4911,15.4173,-5.0329,-2.3431,15.2761,15.3436,15.3098,-5.8711,-5.9799,15.2761,15.3252,15.3007,-5.9511,8.3230,28.7396,2245.7509,-294141.1000,352613.9552
4581.0000,15.0522,21.4682,0.0000,211012.4000,-211012.4000,9.9723,0.0000,35769.8111,35769.8111,490.5173,246782.2111,0.0000,-246782.2111,15.0370,20.7287,0.0000,50049.8000,-50049.8000,2.6593,0.0000,8330.5875,8330.5875,130.4664,58380.3875,0.0000,-58380.3875,21.3728,14.9884,18.1806,4.6081,311047.8869,21.4682,21.5823,21.5252,-4.0506,2.4376,21.1369,21.1792,21.1580,-3.1425,5.0970,21.4682,21.5037,21.4860,-3.9010,-7.5346,15.0370,15.1481,15.0925,-3.9461,-2.4376,14.9884,15.0370,15.0127,-3.6124,-5.0970,14.9884,15.0211,15.0048,-3.5975,7.5346,25.3467,1980.6238,-261062.2000,311047.8869
4582.0000,14.7354,21.1443,0.0000,180415.2000,-180415.2000,8.5263,0.0000,30348.8524,30348.8524,418.5113,210764.0524,0.0000,-210764.0524,14.7219,20.4097,0.0000,34264.0000,-34264.0000,1.8206,0.0000,5675.4042,5675.4042,89.1956,39939.4042,0.0000,-39939.4042,21.0870,14.6553,17.8712,3.8026,256674.7870,21.1443,21.2640,21.2042,-3.9011,2.2352,20.8805,20.9323,20.9064,-3.0630,4.0558,21.1443,21.1867,21.1655,-3.8937,-6.2910,14.7219,14.8385,14.7802,-3.7959,-2.2352,14.6553,14.7219,14.6886,-3.9373,-4.0558,14.6553,14.6987,14.6770,-3.9815,6.2910,20.7425,1620.8470,-214679.2000,256674.7870
4583.0000,14.4944,20.8980,0.0000,165291.9000,-165291.9000,7.8115,0.0000,27643.8401,27643.8401,382.6125,192935.7401,0.0000,-192935.7401,14.4828,20.1676,0.0000,27288.7000,-27288.7000,1.4500,0.0000,4503.6510,4503.6510,70.9403,31792.3510,0.0000,-31792.3510,20.8490,14.4283,17.6386,3.3979,229355.0145,20.8980,20.9987,20.9483,-3.1137,2.1205,20.6612,20.7125,20.6869,-2.6760,3.5705,20.8980,20.9345,20.9163,-3.0342,-5.6910,14.4828,14.5806,14.5317,-3.0252,-2.1205,14.4283,14.4828,14.4556,-2.8389,-3.5705,14.4283,14.4623,14.4453,-2.8226,5.6910,18.5483,1449.3908,-192580.6000,229355.0145
4584.0000,14.2614,20.6599,0.0000,149177.2000,-149177.2000,7.0500,0.0000,24809.8768,24809.8768,344.7549,173987.0768,0.0000,-173987.0768,14.2527,19.9348,0.0000,17729.7000,-17729.7000,0.9420,0.0000,2916.0106,2916.0106,46.0434,20645.7106,0.0000,-20645.7106,20.6415,14.1866,17.4140,2.9477,198972.7431,20.6599,20.7580,20.7089,-2.9155,2.0360,20.4976,20.5442,20.5209,-2.0294,2.9780,20.6599,20.6993,20.6796,-2.8830,-5.0140,14.2527,14.3476,14.3002,-2.8204,-2.0360,14.1866,14.2527,14.2197,-2.8732,-2.9780,14.1866,14.2264,14.2065,-2.9086,5.0140,15.9939,1249.7853,-166906.9000,198972.7431
4585.0000,14.1079,20.5031,0.0000,142795.0000,-142795.0000,6.7484,0.0000,23661.7361,23661.7361,329.4947,166456.7361,0.0000,-166456.7361,14.1000,19.7802,0.0000,16836.2000,-16836.2000,0.8946,0.0000,2762.8193,2762.8193,43.6807,19599.0193,0.0000,-19599.0193,20.4734,14.0587,17.2661,2.8014,189096.6645,20.5031,20.5757,20.5394,-2.0723,1.9513,20.3257,20.3756,20.3506,-2.0807,2.8458,20.5031,20.5314,20.5172,-1.9854,-4.7971,14.1000,14.1706,14.1353,-2.0162,-1.9513,14.0587,14.1000,14.0794,-1.7197,-2.8458,14.0587,14.0824,14.0706,-1.6665,4.7971,15.2840,1194.3101,-159631.2000,189096.6645
4586.0000,13.9512,20.3430,0.0000,132288.3000,-132288.3000,6.2518,0.0000,21839.3469,21839.3469,304.9412,154127.6469,0.0000,-154127.6469,13.9466,19.6251,0.0000,10749.6000,-10749.6000,0.5712,0.0000,1760.0608,1760.0608,27.8716,12509.6608,0.0000,-12509.6608,20.3346,13.8924,17.1135,2.5116,169536.2595,20.3430,20.4140,20.3785,-1.9678,1.8936,20.2312,20.2659,20.2486,-1.2583,2.4647,20.3430,20.3735,20.3583,-1.9449,-4.3583,13.9466,14.0149,13.9807,-1.8916,-1.8936,13.8924,13.9466,13.9195,-1.9555,-2.4647,13.8924,13.9236,13.9080,-1.9886,4.3583,13.6376,1065.6587,-143037.9000,169536.2595
4587.0000,13.8138,20.2026,0.0000,122081.3000,-122081.3000,5.7695,0.0000,20088.8908,20088.8908,281.1225,142170.1908,0.0000,-142170.1908,13.8095,19.4864,0.0000,8142.7000,-8142.7000,0.4327,0.0000,1330.5848,1330.5848,21.0991,9473.2848,0.0000,-9473.2848,20.2059,13.7582,16.9820,2.2850,154239.2791,20.2026,20.2696,20.2361,-1.7452,1.7789,20.1164,20.1585,20.1374,-1.3677,2.2116,20.2026,20.2321,20.2174,-1.7266,-3.9905,13.8095,13.8747,13.8421,-1.6995,-1.7789,13.7582,13.8095,13.7838,-1.6638,-2.2116,13.7582,13.7866,13.7724,-1.6629,3.9905,12.3903,968.1957,-130224.0000,154239.2791
4588.0000,13.8222,20.2112,0.0000,143731.9000,-143731.9000,6.7926,0.0000,23656.2832,23656.2832,330.6800,167388.1832,0.0000,-167388.1832,13.8175,19.4945,0.0000,11520.2000,-11520.2000,0.6121,0.0000,1882.7141,1882.7141,29.8341,13402.9141,0.0000,-13402.9141,20.1633,13.8296,16.9965,2.6799,180891.1755,20.2112,20.2199,20.2156,-0.2743,2.0602,20.0537,20.0765,20.0651,-0.8991,2.6723,20.2112,20.2124,20.2118,-0.0936,-4.7325,13.8175,13.8260,13.8218,-0.2714,-2.0602,13.8296,13.8175,13.8236,0.4534,-2.6723,13.8296,13.8205,13.8251,0.6097,4.7325,14.7865,1155.4401,-155252.1000,180891.1755
4589.0000,13.8262,20.2153,0.0000,152844.6000,-152844.6000,7.2233,0.0000,25158.4674,25158.4674,351.6648,178003.0674,0.0000,-178003.0674,13.8262,19.5033,0.0000,9142.0000,-9142.0000,0.4857,0.0000,1494.2378,1494.2378,23.6760,10636.2378,0.0000,-10636.2378,20.1681,13.8268,16.9975,2.7933,188551.0878,20.2153,20.2156,20.2155,-0.0274,2.2458,20.0890,20.0829,20.0859,0.2248,2.7316,20.2153,20.2149,20.2151,0.0133,-4.9774,13.8262,13.8251,13.8256,0.0199,-2.2458,13.8268,13.8262,13.8265,0.0088,-2.7316,13.8268,13.8267,13.8267,-0.0063,4.9774,15.3944,1202.9409,-161986.6000,188551.0878
4590.0000,14.0993,20.4943,0.0000,244001.2000,-244001.2000,11.5313,0.0000,40423.7781,40423.7781,561.4124,284424.9781,0.0000,-284424.9781,14.0975,19.7777,0.0000,4384.1000,-4384.1000,0.2329,0.0000,719.4043,719.4043,11.3544,5103.5043,0.0000,-5103.5043,20.4236,14.1602,17.2919,4.2104,284201.4885,20.4943,20.4390,20.4667,3.0049,3.7661,20.4005,20.3414,20.3709,3.4132,3.9991,20.4943,20.4660,20.4801,3.1722,-7.7652,14.0975,14.0436,14.0705,2.9293,-3.7661,14.1602,14.0975,14.1288,3.6223,-3.9991,14.1602,14.1264,14.1433,3.7937,7.7652,23.4920,1835.6995,-248385.3000,284201.4885
