Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4591.0000,14.4798,20.8830,0.0000,296346.4000,-296346.4000,14.0051,0.0000,49544.3191,49544.3191,683.0772,345890.7191,0.0000,-345890.7191,14.4850,20.1698,0.0000,26650.6000,-26650.6000,1.4160,0.0000,4398.4843,4398.4843,69.0991,31049.0843,0.0000,-31049.0843,20.7625,14.5418,17.6522,5.4815,370001.3020,20.8830,20.8081,20.8455,4.5461,4.1963,20.6470,20.6091,20.6280,3.0764,5.6124,20.8830,20.8503,20.8667,4.6380,-9.8087,14.4850,14.4104,14.4477,4.5249,-4.1963,14.5418,14.4850,14.5134,4.6144,-5.6124,14.5418,14.5095,14.5257,4.5880,9.8087,30.8224,2408.5091,-322997.0000,370001.3020
4592.0000,14.9525,21.3662,0.0000,317679.1000,-317679.1000,15.0132,0.0000,53720.9751,53720.9751,734.0984,371400.0751,0.0000,-371400.0751,14.9664,20.6572,0.0000,85773.8000,-85773.8000,4.5575,0.0000,14261.0235,14261.0235,222.7537,100034.8235,0.0000,-100034.8235,21.1493,15.0157,18.0825,6.8591,462986.5018,21.3662,21.2554,21.3108,5.5883,3.4852,20.9164,20.8881,20.9023,3.2828,8.0427,21.3662,21.3315,21.3489,5.7927,-11.5280,14.9664,14.8560,14.9112,5.5676,-3.4852,15.0157,14.9664,14.9911,5.7382,-8.0427,15.0157,14.9817,14.9987,5.6823,11.5280,39.1629,3060.2460,-403452.9000,462986.5018
4593.0000,15.2471,21.6675,0.0000,330190.3000,-330190.3000,15.6045,0.0000,56239.3234,56239.3234,765.4310,386429.6234,0.0000,-386429.6234,15.2575,20.9520,0.0000,100319.4000,-100319.4000,5.3303,0.0000,16755.6918,16755.6918,261.0694,117075.0918,0.0000,-117075.0918,21.4492,15.2839,18.3666,7.3751,497818.0838,21.6675,21.5905,21.6290,3.8136,3.4247,21.2017,21.1746,21.1882,3.4242,8.7551,21.6675,21.6465,21.6570,3.6928,-12.1798,15.2575,15.1827,15.2201,3.7007,-3.4247,15.2839,15.2575,15.2707,3.3480,-8.7551,15.2839,15.2652,15.2746,3.3025,12.1798,41.9532,3278.2783,-430509.7000,497818.0838
4594.0000,15.4640,21.8895,0.0000,338144.0000,-338144.0000,15.9804,0.0000,57901.5084,57901.5084,785.4333,396045.5084,0.0000,-396045.5084,15.4716,21.1689,0.0000,109321.8000,-109321.8000,5.8087,0.0000,18321.6299,18321.6299,284.8629,127643.4299,0.0000,-127643.4299,21.6718,15.4905,18.5811,7.6960,519480.2239,21.8895,21.8328,21.8611,2.7751,3.3906,21.4136,21.3941,21.4038,2.5762,9.1992,21.8895,21.8747,21.8821,2.6897,-12.5898,15.4716,15.4168,15.4442,2.6782,-3.3906,15.4905,15.4716,15.4810,2.5118,-9.1992,15.4905,15.4767,15.4836,2.4966,12.5898,43.7041,3415.1012,-447465.8000,519480.2239
4595.0000,15.6784,22.1088,0.0000,354769.4000,-354769.4000,16.7661,0.0000,61070.3248,61070.3248,825.2694,415839.7248,0.0000,-415839.7248,15.6852,21.3853,0.0000,116854.2000,-116854.2000,6.2089,0.0000,19651.5616,19651.5616,304.7828,136505.7616,0.0000,-136505.7616,21.8896,15.7034,18.7965,8.1214,548193.5155,22.1088,22.0567,22.0828,2.6481,3.5191,21.6282,21.6099,21.6190,2.5704,9.7280,22.1088,22.0951,22.1020,2.6269,-13.2470,15.6852,15.6344,15.6598,2.5761,-3.5191,15.7034,15.6852,15.6943,2.5473,-9.7280,15.7034,15.6900,15.6967,2.5452,13.2470,46.1136,3603.3807,-471623.6000,548193.5155
4596.0000,15.8251,22.2590,0.0000,366100.0000,-366100.0000,17.3016,0.0000,63250.1334,63250.1334,852.8782,429350.1334,0.0000,-429350.1334,15.8298,21.5318,0.0000,112987.5000,-112987.5000,6.0034,0.0000,19046.0660,19046.0660,294.9839,132033.5660,0.0000,-132033.5660,22.0545,15.8417,18.9481,8.2734,558451.2056,22.2590,22.2241,22.2415,1.8900,3.7660,21.7987,21.7841,21.7914,2.0538,9.7695,22.2590,22.2497,22.2543,1.8125,-13.5355,15.8298,15.7961,15.8129,1.8215,-3.7660,15.8417,15.8298,15.8357,1.6807,-9.7695,15.8417,15.8331,15.8374,1.6719,13.5355,46.8083,3657.6649,-479087.5000,558451.2056
4597.0000,16.0134,22.4517,0.0000,378355.4000,-378355.4000,17.8807,0.0000,65674.1047,65674.1047,882.3190,444029.5047,0.0000,-444029.5047,16.0188,21.7234,0.0000,125439.8000,-125439.8000,6.6651,0.0000,21210.9290,21210.9290,327.7115,146650.7290,0.0000,-146650.7290,22.2353,16.0340,19.1347,8.6978,587102.1668,22.4517,22.4098,22.4308,2.2573,3.7385,21.9701,21.9564,21.9632,2.0477,10.4036,22.4517,22.4405,22.4461,2.2882,-14.1422,16.0188,15.9778,15.9983,2.2104,-3.7385,16.0340,16.0188,16.0264,2.2745,-10.4036,16.0340,16.0228,16.0284,2.2782,14.1422,49.3220,3854.0936,-503795.2000,587102.1668
4598.0000,16.1898,22.6323,0.0000,392783.4000,-392783.4000,18.5626,0.0000,68479.2062,68479.2062,917.1577,461262.6062,0.0000,-461262.6062,16.1949,21.9020,0.0000,131875.5000,-131875.5000,7.0070,0.0000,22364.4499,22364.4499,344.8273,154239.9499,0.0000,-154239.9499,22.4147,16.2083,19.3115,9.0680,612091.0034,22.6323,22.5932,22.6128,2.1700,3.8518,22.1472,22.1337,22.1404,2.1116,10.8589,22.6323,22.6221,22.6272,2.1594,-14.7107,16.1949,16.1568,16.1758,2.1164,-3.8518,16.2083,16.1949,16.2016,2.0880,-10.8589,16.2083,16.1984,16.2033,2.0851,14.7107,51.4096,4017.2223,-524658.9000,612091.0034
4599.0000,16.3542,22.8007,0.0000,405521.5000,-405521.5000,19.1646,0.0000,70991.6202,70991.6202,948.0618,476513.1202,0.0000,-476513.1202,16.3588,22.0682,0.0000,138215.4000,-138215.4000,7.3439,0.0000,23504.0894,23504.0894,361.7037,161719.4894,0.0000,-161719.4894,22.5820,16.3708,19.4764,9.4082,635052.7431,22.8007,22.7650,22.7828,2.0257,3.9402,22.3115,22.2994,22.3054,1.9651,11.2841,22.8007,22.7915,22.7961,2.0113,-15.2244,16.3588,16.3241,16.3415,1.9724,-3.9402,16.3708,16.3588,16.3648,1.9437,-11.2841,16.3708,16.3620,16.3664,1.9413,15.2244,53.3268,4167.0344,-543736.9000,635052.7431
4600.0000,16.5085,22.9587,0.0000,416005.4000,-416005.4000,19.6600,0.0000,73109.7900,73109.7900,973.6873,489115.1900,0.0000,-489115.1900,16.5128,22.2243,0.0000,144979.7000,-144979.7000,7.7033,0.0000,24718.5989,24718.5989,379.7006,169698.2989,0.0000,-169698.2989,22.7377,16.5236,19.6307,9.7161,655837.7931,22.9587,22.9256,22.9422,1.8967,3.9856,22.4634,22.4526,22.4580,1.8151,11.6889,22.9587,22.9503,22.9545,1.8857,-15.6745,16.5128,16.4806,16.4967,1.8469,-3.9856,16.5236,16.5128,16.5182,1.8247,-11.6889,16.5236,16.5156,16.5196,1.8227,15.6745,55.0749,4303.6312,-560985.1000,655837.7931
4601.0000,16.6447,23.0982,0.0000,434836.2000,-434836.2000,20.5500,0.0000,76681.8277,76681.8277,1018.8620,511518.0277,0.0000,-511518.0277,16.6482,22.3616,0.0000,140845.6000,-140845.6000,7.4837,0.0000,24069.1845,24069.1845,369.1453,164914.7845,0.0000,-164914.7845,22.8885,16.6576,19.7731,9.9811,673722.7741,23.0982,23.0712,23.0847,1.6937,4.3554,22.6227,22.6115,22.6171,1.8936,11.8391,23.0982,23.0911,23.0946,1.6646,-16.1945,16.6482,16.6220,16.6351,1.6441,-4.3554,16.6576,16.6482,16.6529,1.5995,-11.8391,16.6576,16.6508,16.6542,1.5981,16.1945,56.4540,4411.3978,-575681.8000,673722.7741
4602.0000,16.2786,22.7233,0.0000,334559.4000,-334559.4000,15.8110,0.0000,58458.0572,58458.0572,784.6545,393017.4572,0.0000,-393017.4572,16.2687,21.9767,0.0000,113305.6000,-113305.6000,6.0203,0.0000,19238.9237,19238.9237,297.1594,132544.5237,0.0000,-132544.5237,22.5561,16.2325,19.3943,7.8884,532466.3306,22.7233,22.8051,22.7642,-3.8937,3.2635,22.2679,22.2979,22.2829,-4.0593,9.2839,22.7233,22.7471,22.7352,-4.3638,-12.5474,16.2687,16.3517,16.3102,-3.9475,-3.2635,16.2325,16.2687,16.2506,-4.8815,-9.2839,16.2325,16.2596,16.2461,-4.9512,12.5474,43.9822,3436.8324,-447865.0000,532466.3306
4603.0000,16.0888,22.5290,0.0000,322759.7000,-322759.7000,15.2533,0.0000,56129.3646,56129.3646,755.0416,378889.0646,0.0000,-378889.0646,16.0815,21.7870,0.0000,102157.6000,-102157.6000,5.4280,0.0000,17292.0165,17292.0165,267.4352,119449.6165,0.0000,-119449.6165,22.3583,16.0644,19.2114,7.4377,502046.7297,22.5290,22.5822,22.5556,-2.5441,3.2751,22.0862,22.1042,22.0952,-2.2911,8.7031,22.5290,22.5429,22.5359,-2.4312,-11.9782,16.0815,16.1332,16.1073,-2.4737,-3.2751,16.0644,16.0815,16.0730,-2.1698,-8.7031,16.0644,16.0767,16.0706,-2.1445,11.9782,41.6173,3252.0323,-424917.3000,502046.7297
4604.0000,15.6144,22.0433,0.0000,239825.2000,-239825.2000,11.3339,0.0000,41218.5628,41218.5628,560.2900,281043.7628,0.0000,-281043.7628,15.5967,21.2955,0.0000,71180.1000,-71180.1000,3.7821,0.0000,11953.3474,11953.3474,186.1759,83133.4474,0.0000,-83133.4474,21.9293,15.5293,18.7293,5.5279,373135.9038,22.0433,22.1888,22.1160,-5.3303,2.5173,21.6525,21.7074,21.6800,-5.0375,6.2993,22.0433,22.0878,22.0655,-5.7028,-8.8166,15.5967,15.7417,15.6692,-5.3137,-2.5173,15.5293,15.5967,15.5630,-6.1808,-6.2993,15.5293,15.5781,15.5537,-6.2641,8.8166,30.4004,2375.5298,-311005.3000,373135.9038
4605.0000,15.2868,21.7082,0.0000,223885.3000,-223885.3000,10.5806,0.0000,38170.1734,38170.1734,521.3415,262055.4734,0.0000,-262055.4734,15.2720,20.9667,0.0000,52020.3000,-52020.3000,2.7640,0.0000,8690.6070,8690.6070,135.7580,60710.9070,0.0000,-60710.9070,21.6151,15.2230,18.4191,4.8741,329004.3151,21.7082,21.8207,21.7644,-4.2695,2.6055,21.3811,21.4241,21.4026,-3.3733,5.3696,21.7082,21.7437,21.7259,-4.1245,-7.9751,15.2720,15.3815,15.3268,-4.1587,-2.6055,15.2230,15.2720,15.2475,-3.8334,-5.3696,15.2230,15.2559,15.2394,-3.8185,7.9751,26.7992,2094.1287,-275905.6000,329004.3151
4606.0000,14.9612,21.3751,0.0000,191905.1000,-191905.1000,9.0693,0.0000,32458.8652,32458.8652,445.8733,224363.9652,0.0000,-224363.9652,14.9478,20.6384,0.0000,37510.4000,-37510.4000,1.9931,0.0000,6234.7954,6234.7954,97.7482,43745.1954,0.0000,-43745.1954,21.3130,14.8843,18.0986,4.0636,274294.0301,21.3751,21.4921,21.4336,-4.0184,2.3587,21.1011,21.1538,21.1275,-3.3467,4.3518,21.3751,21.4162,21.3957,-4.0118,-6.7105,14.9478,15.0616,15.0047,-3.9125,-2.3587,14.8843,14.9478,14.9161,-4.0258,-4.3518,14.8843,14.9259,14.9051,-4.0609,6.7105,22.1934,1734.2204,-229415.5000,274294.0301
4607.0000,14.7078,21.1161,0.0000,175797.3000,-175797.3000,8.3080,0.0000,29552.3396,29552.3396,407.5486,205349.6396,0.0000,-205349.6396,14.6962,20.3837,0.0000,30025.9000,-30025.9000,1.5954,0.0000,4971.4632,4971.4632,78.1325,34997.3632,0.0000,-34997.3632,21.0623,14.6425,17.8524,3.6329,245218.4382,21.1161,21.2159,21.1660,-3.2558,2.2375,20.8695,20.9201,20.8948,-2.8337,3.8329,21.1161,21.1521,21.1341,-3.1830,-6.0705,14.6962,14.7932,14.7447,-3.1640,-2.2375,14.6425,14.6962,14.6694,-3.0031,-3.8329,14.6425,14.6763,14.6594,-2.9908,6.0705,19.8481,1550.9560,-205823.2000,245218.4382
4608.0000,14.4492,20.8518,0.0000,158155.4000,-158155.4000,7.4743,0.0000,26421.6199,26421.6199,366.0255,184577.0199,0.0000,-184577.0199,14.4408,20.1251,0.0000,17858.1000,-17858.1000,0.9489,0.0000,2945.3888,2945.3888,46.4192,20803.4888,0.0000,-20803.4888,20.8389,14.3703,17.6046,3.1133,210150.8451,20.8518,20.9529,20.9024,-3.2076,2.1751,20.7015,20.7471,20.7243,-2.0841,3.1240,20.8518,20.8930,20.8724,-3.1840,-5.2991,14.4408,14.5386,14.4897,-3.1037,-2.1751,14.3703,14.4408,14.4056,-3.2100,-3.1240,14.3703,14.4125,14.3914,-3.2602,5.2991,16.8682,1318.1081,-176013.5000,210150.8451
4609.0000,14.2785,20.6774,0.0000,150882.5000,-150882.5000,7.1306,0.0000,25103.7703,25103.7703,348.5909,175986.2703,0.0000,-175986.2703,14.2706,19.9529,0.0000,16624.7000,-16624.7000,0.8833,0.0000,2734.9978,2734.9978,43.1661,19359.6978,0.0000,-19359.6978,20.6550,14.2263,17.4407,2.9438,198708.3828,20.6774,20.7526,20.7150,-2.2875,2.0824,20.5144,20.5662,20.5403,-2.2465,2.9657,20.6774,20.7072,20.6923,-2.1996,-5.0482,14.2706,14.3438,14.3072,-2.2283,-2.0824,14.2263,14.2706,14.2485,-1.9219,-2.9657,14.2263,14.2516,14.2390,-1.8661,5.0482,16.0354,1253.0289,-167507.2000,198708.3828
4610.0000,14.1156,20.5110,0.0000,139626.9000,-139626.9000,6.5986,0.0000,23141.0142,23141.0142,322.2210,162767.9142,0.0000,-162767.9142,14.1107,19.7911,0.0000,11746.7000,-11746.7000,0.6241,0.0000,1927.9356,1927.9356,30.4785,13674.6356,0.0000,-13674.6356,20.5022,14.0583,17.2802,2.6595,179517.8918,20.5110,20.5817,20.5464,-2.0612,1.9915,20.3931,20.4337,20.4134,-1.5580,2.6156,20.5110,20.5411,20.5261,-2.0325,-4.6071,14.1107,14.1789,14.1448,-1.9868,-1.9915,14.0583,14.1107,14.0845,-2.0056,-2.6156,14.0583,14.0883,14.0733,-2.0256,4.6071,14.4446,1128.7180,-151373.6000,179517.8918
4611.0000,13.9619,20.3539,0.0000,128876.2000,-128876.2000,6.0906,0.0000,21281.4178,21281.4178,297.0910,150157.6178,0.0000,-150157.6178,13.9583,19.6369,0.0000,7285.7000,-7285.7000,0.3871,0.0000,1193.1099,1193.1099,18.8912,8478.8099,0.0000,-8478.8099,20.3651,13.9019,17.1335,2.3923,161479.1088,20.3539,20.4233,20.3886,-1.9301,1.9012,20.2902,20.3284,20.3093,-1.2821,2.2883,20.3539,20.3851,20.3695,-1.9152,-4.1894,13.9583,14.0255,13.9919,-1.8708,-1.9012,13.9019,13.9583,13.9301,-1.8890,-2.2883,13.9019,13.9330,13.9174,-1.9068,4.1894,12.9476,1011.7473,-136161.9000,161479.1088
4612.0000,13.9687,20.3609,0.0000,151783.0000,-151783.0000,7.1731,0.0000,25068.0933,25068.0933,349.5425,176851.0933,0.0000,-176851.0933,13.9640,19.6427,0.0000,11293.2000,-11293.2000,0.6000,0.0000,1849.5336,1849.5336,29.2640,13142.7336,0.0000,-13142.7336,20.3179,13.9756,17.1468,2.8171,190151.0105,20.3609,20.3700,20.3654,-0.3055,2.1910,20.2136,20.2387,20.2261,-1.0297,2.7911,20.3609,20.3623,20.3616,-0.1214,-4.9821,13.9640,13.9732,13.9686,-0.3076,-2.1910,13.9756,13.9640,13.9698,0.4529,-2.7911,13.9756,13.9668,13.9712,0.6221,4.9821,15.5295,1213.4974,-163076.2000,190151.0105
4613.0000,13.9709,20.3631,0.0000,159103.0000,-159103.0000,7.5191,0.0000,26278.3995,26278.3995,366.4163,185381.3995,0.0000,-185381.3995,13.9709,19.6496,0.0000,10362.7000,-10362.7000,0.5506,0.0000,1697.3111,1697.3111,26.8534,12060.0111,0.0000,-12060.0111,20.3146,13.9709,17.1428,2.9251,197445.5343,20.3631,20.3641,20.3636,-0.0485,2.3228,20.2272,20.2271,20.2271,-0.0141,2.8734,20.3631,20.3630,20.3631,-0.0087,-5.1962,13.9709,13.9704,13.9706,-0.0014,-2.3228,13.9709,13.9709,13.9709,-0.0128,-2.8734,13.9709,13.9711,13.9710,-0.0280,5.1962,16.1221,1259.8071,-169465.7000,197445.5343
4614.0000,14.2133,20.6107,0.0000,244997.7000,-244997.7000,11.5784,0.0000,40699.1415,40699.1415,564.2410,285696.8415,0.0000,-285696.8415,14.2114,19.8930,0.0000,3635.1000,-3635.1000,0.1931,0.0000,597.5005,597.5005,9.4201,4232.6005,0.0000,-4232.6005,20.5474,14.2672,17.4073,4.2242,285136.6176,20.6107,20.5620,20.5864,2.6623,3.7951,20.5296,20.4727,20.5012,3.2807,3.9882,20.6107,20.5857,20.5982,2.8111,-7.7833,14.2114,14.1640,14.1877,2.5936,-3.7951,14.2672,14.2114,14.2393,3.2131,-3.9882,14.2672,14.2373,14.2522,3.3676,7.7833,23.5176,1837.7005,-248632.8000,285136.6176
4615.0000,14.4950,20.8985,0.0000,295913.5000,-295913.5000,13.9846,0.0000,49489.9724,49489.9724,682.5930,345403.4724,0.0000,-345403.4724,14.4964,20.1814,0.0000,8075.2000,-8075.2000,0.4291,0.0000,1332.9822,1332.9822,20.9471,9408.1822,0.0000,-9408.1822,20.8289,14.5435,17.6862,5.1768,349432.3495,20.8985,20.8461,20.8723,3.4245,4.5185,20.7884,20.7440,20.7662,3.1726,4.9476,20.8985,20.8733,20.8859,3.4466,-9.4661,14.4964,14.4445,14.4705,3.3862,-4.5185,14.5435,14.4964,14.5199,3.3605,-4.9476,14.5435,14.5190,14.5312,3.3409,9.4661,28.8191,2251.9684,-303988.7000,349432.3495
4616.0000,14.9456,21.3592,0.0000,318992.8000,-318992.8000,15.0753,0.0000,53934.0915,53934.0915,737.2087,372926.8915,0.0000,-372926.8915,14.9565,20.6471,0.0000,67352.0000,-67352.0000,3.5787,0.0000,11196.4217,11196.4217,174.9210,78548.4217,0.0000,-78548.4217,21.1743,15.0083,18.0913,6.5724,443637.5208,21.3592,21.2640,21.3116,5.2752,3.8322,20.9661,20.9449,20.9555,2.2583,7.4109,21.3592,21.3255,21.3423,5.4815,-11.2431,14.9565,14.8615,14.9090,5.2654,-3.8322,15.0083,14.9565,14.9824,5.5541,-7.4109,15.0083,14.9743,14.9913,5.5254,11.2431,37.3305,2917.0551,-386344.8000,443637.5208
4617.0000,15.2630,21.6839,0.0000,332861.3000,-332861.3000,15.7307,0.0000,56716.4466,56716.4466,771.5870,389577.7466,0.0000,-389577.7466,15.2731,20.9678,0.0000,89842.5000,-89842.5000,4.7737,0.0000,15009.5106,15009.5106,233.7943,104852.0106,0.0000,-104852.0106,21.4791,15.3032,18.3911,7.2360,488427.0408,21.6839,21.6079,21.6459,4.0082,3.6524,21.2453,21.2181,21.2317,3.3064,8.4260,21.6839,21.6612,21.6725,3.9587,-12.0784,15.2731,15.1988,15.2359,3.9197,-3.6524,15.3032,15.2731,15.2881,3.6638,-8.4260,15.3032,15.2825,15.2928,3.6129,12.0784,41.0903,3210.8519,-422703.8000,488427.0408
4618.0000,15.5298,21.9568,0.0000,347801.8000,-347801.8000,16.4368,0.0000,59651.8097,59651.8097,807.9540,407453.6097,0.0000,-407453.6097,15.5382,21.2364,0.0000,105287.7000,-105287.7000,5.5943,0.0000,17664.4369,17664.4369,274.3702,122952.1369,0.0000,-122952.1369,21.7436,15.5618,18.6527,7.7821,525288.8790,21.9568,21.8928,21.9248,3.3398,3.6142,21.4940,21.4714,21.4827,3.0038,9.2085,21.9568,21.9390,21.9479,3.2972,-12.8226,15.5382,15.4760,15.5071,3.2467,-3.6142,15.5618,15.5382,15.5500,3.1347,-9.2085,15.5618,15.5450,15.5534,3.1187,12.8226,44.1925,3453.2618,-453089.5000,525288.8790
4619.0000,15.7539,22.1861,0.0000,360549.7000,-360549.7000,17.0393,0.0000,62181.4544,62181.4544,839.0930,422731.1544,0.0000,-422731.1544,15.7609,21.4621,0.0000,115009.8000,-115009.8000,6.1109,0.0000,19365.2073,19365.2073,300.0627,134375.0073,0.0000,-134375.0073,21.9704,15.7797,18.8751,8.1893,552777.0053,22.1861,22.1328,22.1594,2.8053,3.6428,21.7126,21.6938,21.7032,2.6343,9.7537,22.1861,22.1718,22.1790,2.7625,-13.3965,15.7609,15.7091,15.7350,2.7240,-3.6428,15.7797,15.7609,15.7703,2.6320,-9.7537,15.7797,15.7661,15.7729,2.6224,13.3965,46.4752,3631.6346,-475559.5000,552777.0053
4620.0000,15.9077,22.3436,0.0000,371751.8000,-371751.8000,17.5687,0.0000,64358.5084,64358.5084,866.4947,436110.3084,0.0000,-436110.3084,15.9125,21.6157,0.0000,112215.6000,-112215.6000,5.9624,0.0000,18941.6148,18941.6148,293.0704,131157.2148,0.0000,-131157.2148,22.1414,15.9250,19.0332,8.3586,564202.6870,22.3436,22.3080,22.3258,1.9815,3.8687,21.8881,21.8732,21.8807,2.1154,9.8312,22.3436,22.3339,22.3388,1.9021,-13.6999,15.9125,15.8782,15.8954,1.9087,-3.8687,15.9250,15.9125,15.9187,1.7652,-9.8312,15.9250,15.9161,15.9205,1.7558,13.6999,47.2740,3694.0563,-483967.4000,564202.6870
4621.0000,16.1077,22.5483,0.0000,384376.4000,-384376.4000,18.1653,0.0000,66876.3173,66876.3173,896.8714,451252.7173,0.0000,-451252.7173,16.1134,21.8193,0.0000,126499.5000,-126499.5000,6.7214,0.0000,21423.6472,21423.6472,330.6066,147923.1472,0.0000,-147923.1472,22.3320,16.1293,19.2306,8.8205,595384.2597,22.5483,22.5047,22.5265,2.3963,3.8146,22.0675,22.0533,22.0604,2.1430,10.5360,22.5483,22.5366,22.5424,2.4318,-14.3506,16.1134,16.0707,16.0920,2.3472,-3.8146,16.1293,16.1134,16.1213,2.4187,-10.5360,16.1293,16.1176,16.1234,2.4226,14.3506,50.0201,3908.6441,-510875.9000,595384.2597
4622.0000,16.2945,22.7395,0.0000,399093.7000,-399093.7000,18.8608,0.0000,69761.8786,69761.8786,932.5023,468855.5786,0.0000,-468855.5786,16.2998,22.0083,0.0000,133886.6000,-133886.6000,7.1139,0.0000,22745.3869,22745.3869,350.2409,156631.9869,0.0000,-156631.9869,22.5211,16.3137,19.4174,9.2130,621879.8861,22.7395,22.6988,22.7192,2.2986,3.9156,22.2534,22.2395,22.2465,2.2193,11.0295,22.7395,22.7289,22.7342,2.2882,-14.9452,16.2998,16.2601,16.2799,2.2418,-3.9156,16.3137,16.2998,16.3068,2.2119,-11.0295,16.3137,16.3035,16.3086,2.2086,14.9452,52.2398,4082.0888,-532980.3000,621879.8861
4623.0000,16.4764,22.9259,0.0000,413397.3000,-413397.3000,19.5368,0.0000,72592.9530,72592.9530,967.1797,485990.2530,0.0000,-485990.2530,16.4815,22.1926,0.0000,141924.3000,-141924.3000,7.5410,0.0000,24184.8399,24184.8399,371.5942,166109.1399,0.0000,-166109.1399,22.7047,16.4945,19.5996,9.6087,648586.8289,22.9259,22.8871,22.9065,2.2348,3.9986,22.4332,22.4203,22.4268,2.1498,11.5396,22.9259,22.9160,22.9209,2.2271,-15.5382,16.4815,16.4437,16.4626,2.1783,-3.9986,16.4945,16.4815,16.4880,2.1612,-11.5396,16.4945,16.4849,16.4897,2.1593,15.5382,54.4901,4257.9315,-555321.6000,648586.8289
4624.0000,16.6379,23.0913,0.0000,423546.3000,-423546.3000,20.0164,0.0000,74678.1902,74678.1902,992.1859,498224.4902,0.0000,-498224.4902,16.6424,22.3557,0.0000,148894.8000,-148894.8000,7.9113,0.0000,25442.1894,25442.1894,390.1830,174336.9894,0.0000,-174336.9894,22.8683,16.6535,19.7609,9.9177,669443.0067,23.0913,23.0569,23.0741,1.9966,4.0350,22.5926,22.5815,22.5870,1.9079,11.9464,23.0913,23.0827,23.0870,1.9781,-15.9814,16.6424,16.6090,16.6257,1.9420,-4.0350,16.6535,16.6424,16.6479,1.9040,-11.9464,16.6535,16.6452,16.6494,1.9007,15.9814,56.2327,4394.1039,-572441.1000,669443.0067
4625.0000,16.7750,23.2317,0.0000,442440.4000,-442440.4000,20.9093,0.0000,78280.0819,78280.0819,1037.6226,520720.4819,0.0000,-520720.4819,16.7785,22.4938,0.0000,144007.3000,-144007.3000,7.6516,0.0000,24664.5260,24664.5260,377.6681,168671.8260,0.0000,-168671.8260,23.0211,16.7878,19.9044,10.1727,686658.1208,23.2317,23.2048,23.2182,1.7133,4.4192,22.7541,22.7430,22.7486,1.9234,12.0709,23.2317,23.2246,23.2282,1.6778,-16.4901,16.7785,16.7524,16.7655,1.6608,-4.4192,16.7878,16.7785,16.7832,1.6058,-12.0709,16.7878,16.7810,16.7844,1.6039,16.4901,57.5400,4496.2599,-586447.7000,686658.1208
4626.0000,16.4184,22.8664,0.0000,347792.6000,-347792.6000,16.4364,0.0000,60983.7076,60983.7076,816.4406,408776.3076,0.0000,-408776.3076,16.4092,22.1192,0.0000,113995.9000,-113995.9000,6.0570,0.0000,19401.9232,19401.9232,299.1594,133397.8232,0.0000,-133397.8232,22.7016,16.3750,19.5383,8.1315,548876.9220,22.8664,22.9421,22.9042,-3.8152,3.4598,22.4183,22.4461,22.4322,-3.8438,9.5168,22.8664,22.8889,22.8777,-4.2560,-12.9766,16.4092,16.4858,16.4475,-3.8630,-3.4598,16.3750,16.4092,16.3921,-4.7456,-9.5168,16.3750,16.4004,16.3877,-4.8136,12.9766,45.3361,3542.6251,-461788.5000,548876.9220
4627.0000,16.1917,22.6343,0.0000,326021.1000,-326021.1000,15.4075,0.0000,56842.3826,56842.3826,763.4162,382863.4826,0.0000,-382863.4826,16.1836,21.8905,0.0000,100784.6000,-100784.6000,5.3551,0.0000,17088.6062,17088.6062,264.0174,117873.2062,0.0000,-117873.2062,22.4705,16.1626,19.3166,7.4835,505138.6875,22.6343,22.6941,22.6642,-2.9230,3.3508,22.1998,22.2211,22.2104,-2.7022,8.7059,22.6343,22.6506,22.6424,-2.8647,-12.0567,16.1836,16.2421,16.2129,-2.8578,-3.3508,16.1626,16.1836,16.1731,-2.6681,-8.7059,16.1626,16.1777,16.1702,-2.6510,12.0567,41.7999,3266.3065,-426805.7000,505138.6875
4628.0000,15.6988,22.1297,0.0000,241794.4000,-241794.4000,11.4270,0.0000,41643.7901,41643.7901,565.2946,283438.1901,0.0000,-283438.1901,15.6807,21.3807,0.0000,69685.2000,-69685.2000,3.7026,0.0000,11718.2221,11718.2221,182.3534,81403.4221,0.0000,-81403.4221,22.0225,15.6107,18.8166,5.5431,374159.0705,22.1297,22.2786,22.2041,-5.5781,2.5748,21.7490,21.8064,21.7777,-5.2484,6.2774,22.1297,22.1758,22.1527,-5.9358,-8.8522,15.6807,15.8289,15.7548,-5.5535,-2.5748,15.6107,15.6807,15.6457,-6.3907,-6.2774,15.6107,15.6610,15.6359,-6.4738,8.8522,30.4382,2378.4865,-311479.6000,374159.0705
4629.0000,15.3712,21.7945,0.0000,226395.2000,-226395.2000,10.6992,0.0000,38678.0855,38678.0855,527.4917,265073.2855,0.0000,-265073.2855,15.3565,21.0523,0.0000,52136.2000,-52136.2000,2.7702,0.0000,8721.6563,8721.6563,136.1126,60857.8563,0.0000,-60857.8563,21.7026,15.3082,18.5054,4.9215,332198.1143,21.7945,21.9061,21.8503,-4.2955,2.6430,21.4692,21.5133,21.4912,-3.4829,5.4132,21.7945,21.8298,21.8122,-4.1360,-8.0562,15.3565,15.4650,15.4107,-4.1783,-2.6430,15.3082,15.3565,15.3323,-3.8079,-5.4132,15.3082,15.3405,15.3243,-3.7857,8.0562,27.0572,2114.2864,-278531.4000,332198.1143
4630.0000,15.0512,21.4672,0.0000,195486.3000,-195486.3000,9.2385,0.0000,33137.1355,33137.1355,454.4550,228623.4355,0.0000,-228623.4355,15.0381,20.7298,0.0000,38739.8000,-38739.8000,2.0584,0.0000,6448.1950,6448.1950,100.9901,45187.9950,0.0000,-45187.9950,21.4015,14.9773,18.1894,4.1469,279913.7932,21.4672,21.5809,21.5241,-3.9634,2.3934,21.1874,21.2394,21.2134,-3.3788,4.4518,21.4672,21.5068,21.4870,-3.9496,-6.8451,15.0381,15.1487,15.0934,-3.8558,-2.3934,14.9773,15.0381,15.0077,-3.9437,-4.4518,14.9773,15.0172,14.9972,-3.9734,6.8451,22.6700,1771.4674,-234226.1000,279913.7932
4631.0000,14.8188,21.2296,0.0000,180491.4000,-180491.4000,8.5299,0.0000,30423.0671,30423.0671,418.6853,210914.4671,0.0000,-210914.4671,14.8074,20.4962,0.0000,34893.0000,-34893.0000,1.8540,0.0000,5787.1748,5787.1748,90.8335,40680.1748,0.0000,-40680.1748,21.1574,14.7618,17.9596,3.7948,256150.5440,21.2296,21.3226,21.2761,-3.0181,2.2253,20.9470,20.9965,20.9717,-2.9422,4.0793,21.2296,21.2616,21.2456,-2.9394,-6.3046,14.8074,14.8977,14.8526,-2.9322,-2.2253,14.7618,14.8074,14.7846,-2.7187,-4.0793,14.7618,14.7910,14.7764,-2.6913,6.3046,20.8166,1626.6391,-215384.4000,256150.5440
4632.0000,14.5622,20.9673,0.0000,164175.1000,-164175.1000,7.7588,0.0000,27501.8688,27501.8688,380.2404,191676.9688,0.0000,-191676.9688,14.5536,20.2393,0.0000,20731.4000,-20731.4000,1.1015,0.0000,3425.1135,3425.1135,53.9137,24156.5135,0.0000,-24156.5135,20.9408,14.4873,17.7140,3.2673,220543.3954,20.9673,21.0650,21.0162,-3.1632,2.2191,20.7911,20.8315,20.8113,-1.9621,3.3206,20.9673,21.0063,20.9868,-3.1495,-5.5397,14.5536,14.6482,14.6009,-3.0626,-2.2191,14.4873,14.5536,14.5204,-3.2135,-3.3206,14.4873,14.5278,14.5075,-3.2706,5.5397,17.7499,1387.0030,-184906.5000,220543.3954
4633.0000,14.3932,20.7945,0.0000,158284.0000,-158284.0000,7.4804,0.0000,26407.5726,26407.5726,365.9666,184691.5726,0.0000,-184691.5726,14.3854,20.0690,0.0000,18742.5000,-18742.5000,0.9959,0.0000,3088.6868,3088.6868,48.6883,21831.1868,0.0000,-21831.1868,20.7623,14.3441,17.5532,3.1085,209826.5146,20.7945,20.8663,20.8304,-2.2673,2.1615,20.6148,20.6608,20.6378,-2.1198,3.1574,20.7945,20.8225,20.8085,-2.1770,-5.3189,14.3854,14.4552,14.4203,-2.2060,-2.1615,14.3441,14.3854,14.3648,-1.9048,-3.1574,14.3441,14.3680,14.3561,-1.8537,5.3189,16.9666,1325.7913,-177026.5000,209826.5146
4634.0000,14.2291,20.6269,0.0000,148460.8000,-148460.8000,7.0161,0.0000,24671.7164,24671.7164,342.8681,173132.5164,0.0000,-173132.5164,14.2244,19.9061,0.0000,12439.8000,-12439.8000,0.6610,0.0000,2045.1199,2045.1199,32.2924,14484.9199,0.0000,-14484.9199,20.6140,14.1747,17.3944,2.8248,190670.9500,20.6269,20.6940,20.6604,-2.0774,2.1184,20.5066,20.5410,20.5238,-1.4019,2.7794,20.6269,20.6555,20.6412,-2.0455,-4.8977,14.2244,14.2889,14.2567,-2.0003,-2.1184,14.1747,14.2244,14.1996,-2.0195,-2.7794,14.1747,14.2032,14.1890,-2.0421,4.8977,15.3588,1200.1559,-160900.6000,190670.9500
4635.0000,14.0952,20.4901,0.0000,139297.5000,-139297.5000,6.5831,0.0000,23075.2098,23075.2098,321.3556,162372.7098,0.0000,-162372.7098,14.0908,19.7710,0.0000,10715.0000,-10715.0000,0.5693,0.0000,1758.0938,1758.0938,27.7963,12473.0938,0.0000,-12473.0938,20.4803,14.0486,17.2644,2.6286,177432.1544,20.4901,20.5489,20.5195,-1.7266,2.0046,20.3768,20.4179,20.3974,-1.5513,2.5739,20.4901,20.5154,20.5028,-1.6965,-4.5785,14.0908,14.1481,14.1194,-1.6822,-2.0046,14.0486,14.0908,14.0697,-1.5934,-2.5739,14.0486,14.0721,14.0603,-1.5786,4.5785,14.3015,1117.5417,-150012.5000,177432.1544
4636.0000,14.1137,20.5090,0.0000,165098.9000,-165098.9000,7.8024,0.0000,27361.3140,27361.3140,380.5419,192460.2140,0.0000,-192460.2140,14.1102,19.7906,0.0000,13220.2000,-13220.2000,0.7024,0.0000,2169.7587,2169.7587,34.2761,15389.9587,0.0000,-15389.9587,20.4545,14.1226,17.2885,3.0771,207706.4019,20.5090,20.5124,20.5107,-0.1328,2.3667,20.3472,20.3593,20.3532,-0.5586,3.0691,20.5090,20.5082,20.5086,0.0442,-5.4358,14.1102,14.1132,14.1117,-0.1196,-2.3667,14.1226,14.1102,14.1164,0.5377,-3.0691,14.1226,14.1139,14.1182,0.6729,5.4358,16.9986,1328.2907,-178319.1000,207706.4019
4637.0000,14.1131,20.5084,0.0000,172797.9000,-172797.9000,8.1663,0.0000,28636.8433,28636.8433,398.3360,201434.7433,0.0000,-201434.7433,14.1133,19.7937,0.0000,10824.1000,-10824.1000,0.5751,0.0000,1776.5821,1776.5821,28.0660,12600.6821,0.0000,-12600.6821,20.4598,14.1121,17.2859,3.1706,214015.6957,20.5084,20.5092,20.5088,-0.0484,2.5304,20.3767,20.3714,20.3741,0.2252,3.1055,20.5084,20.5085,20.5084,-0.0277,-5.6359,14.1133,14.1131,14.1132,-0.0076,-2.5304,14.1121,14.1133,14.1127,-0.0702,-3.1055,14.1121,14.1131,14.1126,-0.0941,5.6359,17.4723,1365.3082,-183622.0000,214015.6957
4638.0000,14.3773,20.7783,0.0000,260328.8000,-260328.8000,12.3029,0.0000,43415.8315,43415.8315,600.1111,303744.6315,0.0000,-303744.6315,14.3762,20.0598,0.0000,7153.8000,-7153.8000,0.3801,0.0000,1178.7557,1178.7557,18.5494,8332.5557,0.0000,-8332.5557,20.7064,14.4317,17.5690,4.5473,306946.0414,20.7783,20.7274,20.7528,2.9189,3.9743,20.6691,20.6178,20.6434,3.2251,4.3544,20.7783,20.7527,20.7655,3.0760,-8.3286,14.3762,14.3266,14.3514,2.8488,-3.9743,14.4317,14.3762,14.4040,3.4891,-4.3544,14.4317,14.4014,14.4166,3.6427,8.3286,25.3505,1980.9251,-267482.6000,306946.0414
4639.0000,14.6590,21.0662,0.0000,308186.8000,-308186.8000,14.5646,0.0000,51746.6566,51746.6566,711.6777,359933.4566,0.0000,-359933.4566,14.6612,20.3482,0.0000,12442.9000,-12442.9000,0.6611,0.0000,2059.0999,2059.0999,32.2992,14501.9999,0.0000,-14501.9999,20.9891,14.7049,17.8470,5.4674,369047.7315,21.0662,21.0148,21.0405,3.4459,4.6345,20.9315,20.8897,20.9106,3.1984,5.2956,21.0662,21.0421,21.0542,3.4583,-9.9301,14.6612,14.6103,14.6357,3.4054,-4.6345,14.7049,14.6612,14.6830,3.3415,-5.2956,14.7049,14.6818,14.6933,3.3137,9.9301,30.4592,2380.1259,-320629.7000,369047.7315
4640.0000,15.0949,21.5118,0.0000,330256.0000,-330256.0000,15.6076,0.0000,56041.7196,56041.7196,764.0753,386297.7196,0.0000,-386297.7196,15.1051,20.7976,0.0000,69400.5000,-69400.5000,3.6875,0.0000,11563.7327,11563.7327,180.3679,80964.2327,0.0000,-80964.2327,21.3293,15.1534,18.2414,6.8092,459621.8323,21.5118,21.4227,21.4672,5.1240,3.9734,21.1218,21.1001,21.1109,2.3915,7.6609,21.5118,21.4803,21.4961,5.3065,-11.6342,15.1051,15.0163,15.0607,5.1021,-3.9734,15.1534,15.1051,15.1292,5.3589,-7.6609,15.1534,15.1217,15.1376,5.3351,11.6342,38.6332,3018.8559,-399656.5000,459621.8323
4641.0000,15.4093,21.8335,0.0000,343435.2000,-343435.2000,16.2304,0.0000,58728.4772,58728.4772,796.9008,402163.6772,0.0000,-402163.6772,15.4189,21.1155,0.0000,92794.3000,-92794.3000,4.9305,0.0000,15538.6294,15538.6294,241.6334,108332.9294,0.0000,-108332.9294,21.6298,15.4479,18.5389,7.4749,504558.5108,21.8335,21.7608,21.7972,3.9556,3.7666,21.3950,21.3691,21.3820,3.2457,8.6971,21.8335,21.8118,21.8226,3.9152,-12.4638,15.4189,15.3478,15.3833,3.8680,-3.7666,15.4479,15.4189,15.4334,3.6445,-8.6971,15.4479,15.4279,15.4379,3.5984,12.4638,42.4257,3315.2005,-436229.5000,504558.5108
4642.0000,15.6658,22.0959,0.0000,357194.6000,-357194.6000,16.8807,0.0000,61468.6574,61468.6574,830.6006,418663.2574,0.0000,-418663.2574,15.6737,21.3736,0.0000,107102.3000,-107102.3000,5.6907,0.0000,18008.1958,18008.1958,279.2813,125110.4958,0.0000,-125110.4958,21.8853,15.6958,18.7905,7.9829,538847.5424,22.0959,22.0362,22.0661,3.2190,3.7300,21.6359,21.6145,21.6252,2.9090,9.4207,22.0959,22.0792,22.0876,3.1715,-13.1507,15.6737,15.6156,15.6446,3.1272,-3.7300,15.6958,15.6737,15.6847,3.0073,-9.4207,15.6958,15.6800,15.6879,2.9912,13.1507,45.2970,3539.5748,-464296.9000,538847.5424
4643.0000,15.8975,22.3331,0.0000,369989.0000,-369989.0000,17.4853,0.0000,64037.1134,64037.1134,861.8636,434026.1134,0.0000,-434026.1134,15.9046,21.6077,0.0000,119761.8000,-119761.8000,6.3634,0.0000,20212.7651,20212.7651,312.6535,139974.5651,0.0000,-139974.5651,22.1153,15.9235,19.0194,8.4378,569551.3192,22.3331,22.2794,22.3063,2.8733,3.7073,21.8550,21.8368,21.8459,2.6368,10.0707,22.3331,22.3188,22.3260,2.8510,-13.7780,15.9046,15.8523,15.8785,2.7961,-3.7073,15.9235,15.9046,15.9140,2.7415,-10.0707,15.9235,15.9097,15.9166,2.7340,13.7780,47.8978,3742.8010,-489750.8000,569551.3192
4644.0000,16.0476,22.4868,0.0000,380148.4000,-380148.4000,17.9655,0.0000,66041.5696,66041.5696,886.9437,446189.9696,0.0000,-446189.9696,16.0522,21.7573,0.0000,116580.2000,-116580.2000,6.1943,0.0000,19723.7283,19723.7283,304.6713,136303.9283,0.0000,-136303.9283,22.2828,16.0640,19.1734,8.5852,579500.6318,22.4868,22.4523,22.4695,1.9442,3.9237,22.0268,22.0126,22.0197,2.0718,10.1180,22.4868,22.4776,22.4822,1.8588,-14.0418,16.0522,16.0191,16.0356,1.8709,-3.9237,16.0640,16.0522,16.0581,1.7127,-10.1180,16.0640,16.0555,16.0598,1.7020,14.0418,48.5590,3794.4655,-496728.6000,579500.6318
4645.0000,16.2374,22.6811,0.0000,391651.6000,-391651.6000,18.5091,0.0000,68363.1848,68363.1848,914.7317,460014.7848,0.0000,-460014.7848,16.2426,21.9503,0.0000,129797.8000,-129797.8000,6.8966,0.0000,22029.6561,22029.6561,339.4475,151827.4561,0.0000,-151827.4561,22.4646,16.2574,19.3610,9.0109,608238.6602,22.6811,22.6402,22.6606,2.2800,3.8708,22.1983,22.1851,22.1917,2.0500,10.7675,22.6811,22.6701,22.6756,2.3084,-14.6383,16.2426,16.2026,16.2226,2.2310,-3.8708,16.2574,16.2426,16.2500,2.2904,-10.7675,16.2574,16.2465,16.2520,2.2937,14.6383,51.0859,3991.9270,-521449.4000,608238.6602
4646.0000,16.4100,22.8578,0.0000,404485.0000,-404485.0000,19.1156,0.0000,70909.3890,70909.3890,945.9519,475394.3890,0.0000,-475394.3890,16.4149,22.1250,0.0000,136353.8000,-136353.8000,7.2450,0.0000,23209.4192,23209.4192,356.9125,159563.2192,0.0000,-159563.2192,22.6398,16.4275,19.5337,9.3574,631621.1267,22.8578,22.8205,22.8391,2.1285,3.9569,22.3706,22.3579,22.3643,2.0563,11.2019,22.8578,22.8481,22.8530,2.1148,-15.1587,16.4149,16.3785,16.3967,2.0742,-3.9569,16.4275,16.4149,16.4212,2.0397,-11.2019,16.4275,16.4182,16.4228,2.0362,15.1587,53.0376,4144.4357,-540838.8000,631621.1267
4647.0000,16.5412,22.9923,0.0000,411960.5000,-411960.5000,19.4689,0.0000,72458.6321,72458.6321,964.5962,484419.1321,0.0000,-484419.1321,16.5450,22.2569,0.0000,139121.0000,-139121.0000,7.3920,0.0000,23732.6797,23732.6797,364.4541,162853.6797,0.0000,-162853.6797,22.7772,16.5543,19.6658,9.5513,644713.6344,22.9923,22.9637,22.9780,1.6498,4.0256,22.5061,22.4962,22.5012,1.6264,11.4176,22.9923,22.9850,22.9886,1.6112,-15.4433,16.5450,16.5174,16.5312,1.5974,-4.0256,16.5543,16.5450,16.5496,1.5242,-11.4176,16.5543,16.5474,16.5509,1.5189,15.4433,54.0741,4225.4288,-551081.5000,644713.6344
4648.0000,16.6159,23.0688,0.0000,412457.8000,-412457.8000,19.4924,0.0000,72682.7597,72682.7597,966.6494,485140.5597,0.0000,-485140.5597,16.6182,22.3311,0.0000,137675.4000,-137675.4000,7.3152,0.0000,23515.3507,23515.3507,360.8924,161190.7507,0.0000,-161190.7507,22.8600,16.6233,19.7416,9.5534,644854.0406,23.0688,23.0520,23.0604,0.9688,4.0591,22.5884,22.5823,22.5854,0.9901,11.3743,23.0688,23.0646,23.0667,0.9163,-15.4333,16.6182,16.6021,16.6101,0.9272,-4.0591,16.6233,16.6182,16.6207,0.8321,-11.3743,16.6233,16.6195,16.6214,0.8256,15.4333,53.9899,4218.8495,-550133.2000,644854.0406
4649.0000,16.6943,23.1490,0.0000,427169.7000,-427169.7000,20.1877,0.0000,75424.2461,75424.2461,1001.6543,502593.9461,0.0000,-502593.9461,16.6962,22.4103,0.0000,130697.7000,-130697.7000,6.9445,0.0000,22353.3542,22353.3542,342.7226,153051.0542,0.0000,-153051.0542,22.9520,16.7019,19.8269,9.6898,654058.4418,23.1490,23.1339,23.1415,0.9525,4.4144,22.6915,22.6841,22.6878,1.2107,11.3589,23.1490,23.1448,23.1469,0.9427,-15.7733,16.6962,16.6816,16.6889,0.9245,-4.4144,16.7019,16.6962,16.6991,0.9197,-11.3589,16.7019,16.6978,16.6999,0.9210,15.7733,54.6592,4271.1441,-557867.4000,654058.4418
4650.0000,16.3307,22.7766,0.0000,335127.5000,-335127.5000,15.8378,0.0000,58633.7239,58633.7239,786.2615,393761.2239,0.0000,-393761.2239,16.3211,22.0298,0.0000,104351.8000,-104351.8000,5.5446,0.0000,17734.1855,17734.1855,273.7406,122085.9855,0.0000,-122085.9855,22.6223,16.2843,19.4533,7.7439,522712.4396,22.7766,22.8556,22.8161,-3.9525,3.4311,22.3455,22.3759,22.3607,-3.9735,8.9757,22.7766,22.8006,22.7886,-4.3502,-12.4067,16.3211,16.4008,16.3609,-3.9836,-3.4311,16.2843,16.3211,16.3027,-4.8094,-8.9757,16.2843,16.3113,16.2978,-4.8780,12.4067,43.0867,3366.8559,-439479.3000,522712.4396
4651.0000,16.1104,22.5511,0.0000,315920.5000,-315920.5000,14.9301,0.0000,54969.5914,54969.5914,739.3109,370890.0914,0.0000,-370890.0914,16.1024,21.8081,0.0000,93684.4000,-93684.4000,4.9778,0.0000,15863.2709,15863.2709,245.3145,109547.6709,0.0000,-109547.6709,22.3940,16.0812,19.2376,7.1812,484733.5886,22.5511,22.6103,22.5807,-2.8668,3.3174,22.1289,22.1511,22.1400,-2.6886,8.2952,22.5511,22.5675,22.5593,-2.7929,-11.6127,16.1024,16.1602,16.1313,-2.7973,-3.3174,16.0812,16.1024,16.0918,-2.5710,-8.2952,16.0812,16.0962,16.0887,-2.5493,11.6127,40.0688,3131.0333,-409604.9000,484733.5886
4652.0000,15.6315,22.0608,0.0000,236016.5000,-236016.5000,11.1539,0.0000,40581.0988,40581.0988,551.4746,276597.5988,0.0000,-276597.5988,15.6143,21.3134,0.0000,63623.7000,-63623.7000,3.3806,0.0000,10687.4390,10687.4390,166.4280,74311.1390,0.0000,-74311.1390,21.9635,15.5428,18.7531,5.3325,359942.1016,22.0608,22.2048,22.1328,-5.4306,2.5911,21.7002,21.7576,21.7289,-4.9875,5.9717,22.0608,22.1071,22.0839,-5.7625,-8.5628,15.6143,15.7575,15.6859,-5.4000,-2.5911,15.5428,15.6143,15.5786,-6.2193,-5.9717,15.5428,15.5934,15.5681,-6.3083,8.5628,29.2340,2284.3896,-299640.2000,359942.1016
4653.0000,15.3158,21.7379,0.0000,221411.7000,-221411.7000,10.4637,0.0000,37775.2904,37775.2904,515.6419,259186.9904,0.0000,-259186.9904,15.3017,20.9968,0.0000,47988.9000,-47988.9000,2.5498,0.0000,8020.8945,8020.8945,125.2473,56009.7945,0.0000,-56009.7945,21.6534,15.2534,18.4534,4.7591,321237.7725,21.7379,21.8456,21.7917,-4.1417,2.6380,21.4284,21.4731,21.4508,-3.3819,5.1878,21.7379,21.7729,21.7554,-3.9910,-7.8258,15.3017,15.4066,15.3542,-4.0296,-2.6380,15.2534,15.3017,15.2776,-3.6582,-5.1878,15.2534,15.2852,15.2693,-3.6316,7.8258,26.1362,2042.3194,-269400.6000,321237.7725
4654.0000,15.0068,21.4218,0.0000,191285.7000,-191285.7000,9.0400,0.0000,32390.0062,32390.0062,444.5219,223675.7062,0.0000,-223675.7062,14.9944,20.6855,0.0000,35811.6000,-35811.6000,1.9028,0.0000,5956.7387,5956.7387,93.3337,41768.3387,0.0000,-41768.3387,21.3621,14.9333,18.1477,4.0198,271338.5123,21.4218,21.5321,21.4769,-3.8247,2.3791,21.1559,21.2082,21.1821,-3.2686,4.2819,21.4218,21.4611,21.4414,-3.8142,-6.6609,14.9944,15.1017,15.0480,-3.7202,-2.3791,14.9333,14.9944,14.9638,-3.8116,-4.2819,14.9333,14.9729,14.9531,-3.8416,6.6609,21.9558,1715.6542,-227097.3000,271338.5123
4655.0000,14.7744,21.1842,0.0000,176899.5000,-176899.5000,8.3601,0.0000,29785.5418,29785.5418,410.2300,206685.0418,0.0000,-206685.0418,14.7636,20.4519,0.0000,30633.4000,-30633.4000,1.6277,0.0000,5077.2807,5077.2807,79.7296,35710.6807,0.0000,-35710.6807,21.1246,14.7152,17.9199,3.6579,246909.1838,21.1842,21.2760,21.2301,-3.0050,2.2441,20.9295,20.9787,20.9541,-2.7769,3.8718,21.1842,21.2170,21.2006,-2.9320,-6.1160,14.7636,14.8528,14.8082,-2.9202,-2.2441,14.7152,14.7636,14.7394,-2.7342,-3.8718,14.7152,14.7456,14.7304,-2.7130,6.1160,20.0200,1564.3942,-207532.9000,246909.1838
4656.0000,14.5212,20.9254,0.0000,160554.0000,-160554.0000,7.5876,0.0000,26868.7626,26868.7626,371.7426,187422.7626,0.0000,-187422.7626,14.5137,20.1989,0.0000,17048.2000,-17048.2000,0.9058,0.0000,2814.9004,2814.9004,44.3268,19863.1004,0.0000,-19863.1004,20.9130,14.4444,17.6787,3.1394,211906.2438,20.9254,21.0215,20.9734,-3.1226,2.2273,20.7837,20.8238,20.8037,-1.8401,3.1331,20.9254,20.9651,20.9453,-3.1072,-5.3604,14.5137,14.6066,14.5602,-3.0185,-2.2273,14.4444,14.5137,14.4791,-3.1673,-3.1331,14.4444,14.4857,14.4651,-3.2278,5.3604,17.0128,1329.4029,-177602.2000,211906.2438
4657.0000,14.3565,20.7571,0.0000,154167.8000,-154167.8000,7.2858,0.0000,25698.2650,25698.2650,356.3520,179866.0650,0.0000,-179866.0650,14.3492,20.0325,0.0000,15898.4000,-15898.4000,0.8447,0.0000,2618.5758,2618.5758,41.2930,18516.9758,0.0000,-18516.9758,20.7364,14.3071,17.5217,2.9870,201621.4118,20.7571,20.8276,20.7923,-2.2116,2.1470,20.6031,20.6522,20.6276,-2.1509,2.9918,20.7571,20.7854,20.7712,-2.1259,-5.1388,14.3492,14.4180,14.3836,-2.1568,-2.1470,14.3071,14.3492,14.3281,-1.8472,-2.9918,14.3071,14.3308,14.3189,-1.7891,5.1388,16.2726,1271.5664,-170066.2000,201621.4118
4658.0000,14.2019,20.5991,0.0000,143347.8000,-143347.8000,6.7745,0.0000,23806.5842,23806.5842,330.9791,167154.3842,0.0000,-167154.3842,14.1974,19.8788,0.0000,11736.1000,-11736.1000,0.6236,0.0000,1928.6592,1928.6592,30.4611,13664.7592,0.0000,-13664.7592,20.5887,14.1489,17.3688,2.7223,183756.4185,20.5991,20.6646,20.6319,-1.9622,2.0503,20.4813,20.5209,20.5011,-1.5527,2.6739,20.5991,20.6271,20.6131,-1.9336,-4.7242,14.1974,14.2604,14.2289,-1.8925,-2.0503,14.1489,14.1974,14.1731,-1.8964,-2.6739,14.1489,14.1766,14.1627,-1.9109,4.7242,14.7988,1156.3998,-155083.9000,183756.4185
4659.0000,14.0812,20.4758,0.0000,133138.3000,-133138.3000,6.2920,0.0000,22047.5846,22047.5846,307.0913,155185.8846,0.0000,-155185.8846,14.0763,19.7563,0.0000,12534.1000,-12534.1000,0.6660,0.0000,2056.1308,2056.1308,32.5116,14590.2308,0.0000,-14590.2308,20.4551,14.0381,17.2466,2.5513,172213.2908,20.4758,20.5328,20.5043,-1.5651,1.8753,20.3293,20.3778,20.3536,-1.8064,2.5413,20.4758,20.4996,20.4877,-1.5392,-4.4167,14.0763,14.1320,14.1041,-1.5313,-1.8753,14.0381,14.0763,14.0572,-1.4248,-2.5413,14.0381,14.0597,14.0489,-1.3994,4.4167,13.9116,1087.0709,-145672.4000,172213.2908
4660.0000,14.0847,20.4793,0.0000,157381.4000,-157381.4000,7.4377,0.0000,26064.3409,26064.3409,362.7201,183445.7409,0.0000,-183445.7409,14.0811,19.7612,0.0000,12204.8000,-12204.8000,0.6485,0.0000,2002.2522,2002.2522,31.6416,14207.0522,0.0000,-14207.0522,20.4274,14.0888,17.2581,2.9288,197692.6871,20.4793,20.4873,20.4833,-0.2786,2.2631,20.3256,20.3328,20.3292,-0.3197,2.9116,20.4793,20.4807,20.4800,-0.1186,-5.1746,14.0811,14.0885,14.0848,-0.2592,-2.2631,14.0888,14.0811,14.0849,0.3091,-2.9116,14.0888,14.0830,14.0859,0.4207,5.1746,16.1610,1262.8449,-169586.2000,197692.6871
4661.0000,14.0809,20.4755,0.0000,164952.8000,-164952.8000,7.7955,0.0000,27315.8494,27315.8494,380.1787,192268.6494,0.0000,-192268.6494,14.0809,19.7609,0.0000,10347.7000,-10347.7000,0.5498,0.0000,1697.5812,1697.5812,26.8275,12045.2812,0.0000,-12045.2812,20.4284,14.0793,17.2538,3.0276,204363.7736,20.4755,20.4781,20.4768,-0.1045,2.4152,20.3451,20.3414,20.3432,0.1438,2.9650,20.4755,20.4763,20.4759,-0.0751,-5.3803,14.0809,14.0823,14.0816,-0.0646,-2.4152,14.0793,14.0809,14.0801,-0.0844,-2.9650,14.0793,14.0804,14.0798,-0.0989,5.3803,16.6791,1303.3258,-175300.5000,204363.7736
4662.0000,14.3579,20.7585,0.0000,254384.2000,-254384.2000,12.0220,0.0000,42404.7671,42404.7671,586.2833,296788.9671,0.0000,-296788.9671,14.3570,20.0403,0.0000,8245.1000,-8245.1000,0.4381,0.0000,1358.1820,1358.1820,21.3763,9603.2820,0.0000,-9603.2820,20.6806,14.4161,17.5484,4.4602,301062.6661,20.7585,20.7039,20.7312,3.0439,3.8613,20.6362,20.5847,20.6105,3.1994,4.2994,20.7585,20.7312,20.7448,3.2192,-8.1607,14.3570,14.3036,14.3303,2.9758,-3.8613,14.4161,14.3570,14.3866,3.6727,-4.2994,14.4161,14.3836,14.3999,3.8364,8.1607,24.9023,1945.9019,-262629.3000,301062.6661
4663.0000,14.6830,21.0907,0.0000,305921.7000,-305921.7000,14.4576,0.0000,51396.0161,51396.0161,706.3562,357317.7161,0.0000,-357317.7161,14.6864,20.3737,0.0000,19320.3000,-19320.3000,1.0266,0.0000,3198.4290,3198.4290,50.1475,22518.7290,0.0000,-22518.7290,20.9930,14.7353,17.8641,5.5366,373723.7365,21.0907,21.0297,21.0602,3.9451,4.4770,20.9074,20.8658,20.8866,3.3060,5.5036,21.0907,21.0631,21.0769,3.9818,-9.9806,14.6864,14.6260,14.6562,3.9072,-4.4770,14.7353,14.6864,14.7108,3.8876,-5.5036,14.7353,14.7085,14.7219,3.8606,9.9806,30.9741,2420.3585,-325242.0000,373723.7365
4664.0000,15.1696,21.5882,0.0000,328240.7000,-328240.7000,15.5124,0.0000,55801.4381,55801.4381,759.5345,384042.1381,0.0000,-384042.1381,15.1828,20.8763,0.0000,85296.2000,-85296.2000,4.5321,0.0000,14229.7015,14229.7015,221.7039,99525.9015,0.0000,-99525.9015,21.3769,15.2332,18.3051,7.0367,474977.8832,21.5882,21.4806,21.5344,5.6972,3.6601,21.1463,21.1213,21.1338,2.9581,8.1922,21.5882,21.5536,21.5709,5.9361,-11.8523,15.1828,15.0756,15.1292,5.6824,-3.6601,15.2332,15.1828,15.2080,5.9746,-8.1922,15.2332,15.1986,15.2159,5.9364,11.8523,40.1360,3136.2839,-413536.9000,474977.8832
4665.0000,15.4718,21.8975,0.0000,341845.4000,-341845.4000,16.1553,0.0000,58546.5345,58546.5345,793.6135,400391.9345,0.0000,-400391.9345,15.4819,21.1794,0.0000,100987.2000,-100987.2000,5.3658,0.0000,16927.6182,16927.6182,263.0579,117914.8182,0.0000,-117914.8182,21.6825,15.5085,18.5955,7.5924,512485.3484,21.8975,21.8224,21.8599,3.9022,3.5965,21.4374,21.4105,21.4240,3.4759,8.9623,21.8975,21.8766,21.8870,3.7890,-12.5588,15.4819,15.4090,15.4455,3.7909,-3.5965,15.5085,15.4819,15.4952,3.4399,-8.9623,15.5085,15.4898,15.4992,3.3922,12.5588,43.1572,3372.3655,-442832.6000,512485.3484
4666.0000,15.6914,22.1222,0.0000,350211.5000,-350211.5000,16.5507,0.0000,60305.1557,60305.1557,814.7101,410516.6557,0.0000,-410516.6557,15.6987,21.3990,0.0000,110524.8000,-110524.8000,5.8726,0.0000,18591.1975,18591.1975,288.2878,129115.9975,0.0000,-129115.9975,21.9076,15.7174,18.8125,7.9315,535374.4975,22.1222,22.0675,22.0948,2.8092,3.5594,21.6513,21.6321,21.6417,2.6018,9.4320,22.1222,22.1076,22.1149,2.7245,-12.9913,15.6987,15.6459,15.6723,2.7115,-3.5594,15.7174,15.6987,15.7080,2.5424,-9.4320,15.7174,15.7039,15.7106,2.5263,12.9913,45.0079,3516.9827,-460736.3000,535374.4975
4667.0000,15.9089,22.3448,0.0000,367609.0000,-367609.0000,17.3729,0.0000,63643.1149,63643.1149,856.4703,431252.1149,0.0000,-431252.1149,15.9155,21.6187,0.0000,118492.6000,-118492.6000,6.2960,0.0000,20002.1339,20002.1339,309.3755,138494.7339,0.0000,-138494.7339,22.1283,15.9334,19.0309,8.3783,565535.6743,22.3448,22.2943,22.3195,2.6862,3.6923,21.8685,21.8504,21.8594,2.6020,9.9883,22.3448,22.3312,22.3380,2.6666,-13.6806,15.9155,15.8664,15.8909,2.6133,-3.6923,15.9334,15.9155,15.9245,2.5864,-9.9883,15.9334,15.9203,15.9269,2.5842,13.6806,47.5403,3714.8682,-486101.6000,565535.6743
4668.0000,16.0543,22.4937,0.0000,378295.4000,-378295.4000,17.8779,0.0000,65730.7377,65730.7377,882.6895,444026.1377,0.0000,-444026.1377,16.0588,21.7640,0.0000,115032.2000,-115032.2000,6.1121,0.0000,19463.9538,19463.9538,300.6409,134496.1538,0.0000,-134496.1538,22.2913,16.0703,19.1808,8.5277,575618.4466,22.4937,22.4604,22.4771,1.8753,3.9219,22.0362,22.0222,22.0292,2.0232,10.0340,22.4937,22.4847,22.4892,1.7990,-13.9560,16.0588,16.0268,16.0428,1.8067,-3.9219,16.0703,16.0588,16.0646,1.6652,-10.0340,16.0703,16.0621,16.0662,1.6557,13.9560,48.2195,3767.9401,-493327.6000,575618.4466
4669.0000,16.2444,22.6883,0.0000,390001.1000,-390001.1000,18.4311,0.0000,68087.1003,68087.1003,910.9195,458088.2003,0.0000,-458088.2003,16.2497,21.9575,0.0000,128897.4000,-128897.4000,6.8488,0.0000,21879.4178,21879.4178,337.1032,150776.8178,0.0000,-150776.8178,22.4721,16.2646,19.3684,8.9669,605263.2993,22.6883,22.6474,22.6678,2.2763,3.8608,22.2062,22.1930,22.1996,2.0308,10.7096,22.6883,22.6773,22.6828,2.3104,-14.5703,16.2497,16.2096,16.2297,2.2295,-3.8608,16.2646,16.2497,16.2571,2.2983,-10.7096,16.2646,16.2536,16.2591,2.3021,14.5703,50.8340,3972.2431,-518898.5000,605263.2993
4670.0000,16.4099,22.8578,0.0000,402404.3000,-402404.3000,19.0173,0.0000,70544.5320,70544.5320,941.1320,472948.8320,0.0000,-472948.8320,16.4146,22.1247,0.0000,134492.0000,-134492.0000,7.1461,0.0000,22892.4275,22892.4275,352.0509,157384.4275,0.0000,-157384.4275,22.6414,16.4268,19.5341,9.2908,627127.0220,22.8578,22.8218,22.8398,2.0495,3.9571,22.3732,22.3607,22.3669,1.9936,11.1031,22.8578,22.8484,22.8531,2.0296,-15.0602,16.4146,16.3796,16.3971,1.9954,-3.9571,16.4268,16.4146,16.4207,1.9486,-11.1031,16.4268,16.4179,16.4224,1.9444,15.0602,52.6421,4113.5315,-536896.3000,627127.0220
4671.0000,16.5634,23.0149,0.0000,413959.9000,-413959.9000,19.5634,0.0000,72850.9189,72850.9189,969.2774,486810.8189,0.0000,-486810.8189,16.5676,22.2799,0.0000,140413.8000,-140413.8000,7.4607,0.0000,23962.4446,23962.4446,367.8405,164376.2446,0.0000,-164376.2446,22.7976,16.5786,19.6881,9.6032,648219.0431,23.0149,22.9823,22.9986,1.8916,4.0342,22.5264,22.5153,22.5209,1.8323,11.4949,23.0149,23.0065,23.0107,1.8769,-15.5291,16.5676,16.5359,16.5518,1.8406,-4.0342,16.5786,16.5676,16.5731,1.8132,-11.4949,16.5786,16.5705,16.5745,1.8110,15.5291,54.4025,4251.0880,-554373.7000,648219.0431
4672.0000,16.6840,23.1385,0.0000,419252.4000,-419252.4000,19.8135,0.0000,74007.1021,74007.1021,982.7263,493259.5021,0.0000,-493259.5021,16.6874,22.4014,0.0000,144758.8000,-144758.8000,7.6916,0.0000,24754.4926,24754.4926,379.5017,169513.2926,0.0000,-169513.2926,22.9212,16.6957,19.8085,9.7843,660438.8281,23.1385,23.1126,23.1255,1.5057,4.0406,22.6463,22.6378,22.6420,1.4365,11.7322,23.1385,23.1320,23.1352,1.4770,-15.7728,16.6874,16.6622,16.6748,1.4593,-4.0406,16.6957,16.6874,16.6916,1.4039,-11.7322,16.6957,16.6896,16.6926,1.3997,15.7728,55.3976,4328.8491,-564011.2000,660438.8281
