Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4673.0000,16.7926,23.2498,0.0000,435931.9000,-435931.9000,20.6017,0.0000,77162.9538,77162.9538,1022.6904,513094.8538,0.0000,-513094.8538,16.7954,22.5109,0.0000,139331.4000,-139331.4000,7.4032,0.0000,23870.6022,23870.6022,365.4850,163202.0022,0.0000,-163202.0022,23.0439,16.8029,19.9234,9.9870,674122.3694,23.2498,23.2285,23.2391,1.3454,4.3995,22.7784,22.7692,22.7738,1.5643,11.8027,23.2498,23.2441,23.2469,1.3224,-16.2022,16.7954,16.7747,16.7851,1.3049,-4.3995,16.8029,16.7954,16.7992,1.2731,-11.8027,16.8029,16.7975,16.8002,1.2724,16.2022,56.4288,4409.4262,-575263.3000,674122.3694
4674.0000,16.4324,22.8808,0.0000,342288.4000,-342288.4000,16.1762,0.0000,60039.7249,60039.7249,803.6196,402328.1249,0.0000,-402328.1249,16.4229,22.1331,0.0000,111520.3000,-111520.3000,5.9255,0.0000,18984.9802,18984.9802,292.6868,130505.2802,0.0000,-130505.2802,22.7180,16.3878,19.5529,7.9944,539624.2095,22.8808,22.9587,22.9197,-3.8799,3.4169,22.4351,22.4640,22.4495,-3.9387,9.3424,22.8808,22.9039,22.8924,-4.3047,-12.7593,16.4229,16.5017,16.4623,-3.9206,-3.4169,16.3878,16.4229,16.4054,-4.7780,-9.3424,16.3878,16.4139,16.4009,-4.8449,12.7593,44.5494,3481.1504,-453808.7000,539624.2095
4675.0000,16.2056,22.6486,0.0000,320882.0000,-320882.0000,15.1646,0.0000,55965.8583,55965.8583,751.4562,376847.8583,0.0000,-376847.8583,16.1974,21.9045,0.0000,99673.4000,-99673.4000,5.2960,0.0000,16904.0731,16904.0731,261.1237,116577.4731,0.0000,-116577.4731,22.4846,16.1761,19.3304,7.3754,497841.2582,22.6486,22.7096,22.6791,-2.9298,3.2895,22.2130,22.2349,22.2239,-2.7482,8.5855,22.6486,22.6651,22.6568,-2.8678,-11.8751,16.1974,16.2570,16.2272,-2.8627,-3.2895,16.1761,16.1974,16.1868,-2.6637,-8.5855,16.1761,16.1914,16.1838,-2.6453,11.8751,41.1939,3218.9487,-420555.4000,497841.2582
4676.0000,15.7091,22.1402,0.0000,237517.0000,-237517.0000,11.2248,0.0000,40917.5022,40917.5022,555.3482,278434.5022,0.0000,-278434.5022,15.6907,21.3908,0.0000,67866.4000,-67866.4000,3.6060,0.0000,11414.2207,11414.2207,177.6055,79280.6207,0.0000,-79280.6207,22.0359,15.6186,18.8273,5.4383,367088.3637,22.1402,22.2921,22.2161,-5.6124,2.5396,21.7632,21.8217,21.7925,-5.2320,6.1456,22.1402,22.1875,22.1638,-5.9750,-8.6852,15.6907,15.8419,15.7663,-5.5878,-2.5396,15.6186,15.6907,15.6546,-6.4472,-6.1456,15.6186,15.6703,15.6444,-6.5341,8.6852,29.8386,2331.6281,-305383.4000,367088.3637
4677.0000,15.3688,21.7920,0.0000,221064.0000,-221064.0000,10.4473,0.0000,37765.0102,37765.0102,515.1066,258829.0102,0.0000,-258829.0102,15.3536,21.0493,0.0000,49066.6000,-49066.6000,2.6071,0.0000,8207.7725,8207.7725,128.1046,57274.3725,0.0000,-57274.3725,21.7081,15.3013,18.5047,4.7791,322587.5614,21.7920,21.9087,21.8504,-4.4398,2.6134,21.4795,21.5258,21.5027,-3.5232,5.2205,21.7920,21.8296,21.8108,-4.2860,-7.8339,15.3536,15.4671,15.4103,-4.3215,-2.6134,15.3013,15.3536,15.3274,-3.9744,-5.2205,15.3013,15.3360,15.3186,-3.9574,7.8339,26.2246,2049.2251,-270130.6000,322587.5614
4678.0000,15.0338,21.4494,0.0000,189281.9000,-189281.9000,8.9453,0.0000,32071.8217,32071.8217,440.0240,221353.7217,0.0000,-221353.7217,15.0206,20.7120,0.0000,34360.9000,-34360.9000,1.8257,0.0000,5717.7676,5717.7676,89.5736,40078.6676,0.0000,-40078.6676,21.3987,14.9529,18.1758,3.9671,267781.6466,21.4494,21.5692,21.5093,-4.1410,2.3732,21.1965,21.2518,21.2242,-3.3863,4.1989,21.4494,21.4925,21.4710,-4.1265,-6.5721,15.0206,15.1370,15.0788,-4.0263,-2.3732,14.9529,15.0206,14.9868,-4.1367,-4.1989,14.9529,14.9966,14.9747,-4.1755,6.5721,21.6149,1689.0184,-223642.8000,267781.6466
4679.0000,14.7731,21.1829,0.0000,173391.4000,-173391.4000,8.1943,0.0000,29193.9590,29193.9590,402.1682,202585.3590,0.0000,-202585.3590,14.7618,20.4501,0.0000,26640.1000,-26640.1000,1.4155,0.0000,4415.2988,4415.2988,69.3442,31055.3988,0.0000,-31055.3988,21.1426,14.7042,17.9234,3.5354,238636.8940,21.1829,21.2846,21.2337,-3.3514,2.2596,20.9632,21.0164,20.9898,-2.8540,3.6751,21.1829,21.2207,21.2018,-3.2743,-5.9347,14.7618,14.8606,14.8112,-3.2546,-2.2596,14.7042,14.7618,14.7330,-3.0873,-3.6751,14.7042,14.7398,14.7220,-3.0756,5.9347,19.2644,1505.3437,-200031.5000,238636.8940
4680.0000,14.5006,20.9043,0.0000,154869.1000,-154869.1000,7.3190,0.0000,25904.5690,25904.5690,358.5769,180773.6690,0.0000,-180773.6690,14.4936,20.1786,0.0000,13386.2000,-13386.2000,0.7113,0.0000,2209.5809,2209.5809,34.8050,15595.7809,0.0000,-15595.7809,20.9141,14.4136,17.6639,2.9828,201335.8058,20.9043,21.0092,20.9568,-3.3677,2.2026,20.8065,20.8524,20.8294,-1.9604,2.9138,20.9043,20.9492,20.9268,-3.3444,-5.1164,14.4936,14.5947,14.5442,-3.2482,-2.2026,14.4136,14.4936,14.4536,-3.3975,-2.9138,14.4136,14.4601,14.4369,-3.4665,5.1164,16.0850,1256.9047,-168255.3000,201335.8058
4681.0000,14.3213,20.7211,0.0000,146640.7000,-146640.7000,6.9301,0.0000,24422.9929,24422.9929,338.9070,171063.6929,0.0000,-171063.6929,14.3139,19.9967,0.0000,12732.8000,-12732.8000,0.6765,0.0000,2096.0731,2096.0731,33.0682,14828.8731,0.0000,-14828.8731,20.7206,14.2640,17.4923,2.8064,189429.6070,20.7211,20.7998,20.7604,-2.3948,2.0845,20.6030,20.6625,20.6327,-2.3995,2.7611,20.7211,20.7538,20.7374,-2.3102,-4.8456,14.3139,14.3907,14.3523,-2.3411,-2.0845,14.2640,14.3139,14.2889,-2.0129,-2.7611,14.2640,14.2915,14.2777,-1.9459,4.8456,15.2231,1189.5543,-159373.5000,189429.6070
4682.0000,14.1594,20.5557,0.0000,133765.8000,-133765.8000,6.3216,0.0000,22192.7435,22192.7435,308.7828,155958.5435,0.0000,-155958.5435,14.1546,19.8355,0.0000,10076.1000,-10076.1000,0.5354,0.0000,1654.8162,1654.8162,26.1486,11730.9162,0.0000,-11730.9162,20.5586,14.0997,17.3291,2.5307,170822.1471,20.5557,20.6286,20.5922,-2.0564,1.9288,20.4563,20.5075,20.4819,-1.8460,2.4641,20.5557,20.5873,20.5715,-2.0282,-4.3929,14.1546,14.2250,14.1898,-1.9867,-1.9288,14.0997,14.1546,14.1271,-1.9781,-2.4641,14.0997,14.1306,14.1152,-1.9874,4.3929,13.7150,1071.7084,-143841.9000,170822.1471
4683.0000,14.0283,20.4218,0.0000,122015.5000,-122015.5000,5.7663,0.0000,20180.2677,20180.2677,281.3568,142195.7677,0.0000,-142195.7677,14.0229,19.7023,0.0000,10878.2000,-10878.2000,0.5780,0.0000,1783.0985,1783.0985,28.2114,12661.2985,0.0000,-12661.2985,20.4134,13.9768,17.1951,2.3334,157506.6314,20.4218,20.4881,20.4549,-1.6814,1.7294,20.2913,20.3497,20.3205,-1.9730,2.3074,20.4218,20.4499,20.4358,-1.6628,-4.0369,14.0229,14.0879,14.0554,-1.6469,-1.7294,13.9768,14.0229,13.9998,-1.5617,-2.3074,13.9768,14.0028,13.9898,-1.5388,4.0369,12.6830,991.0649,-132893.7000,157506.6314
4684.0000,13.9263,20.3176,0.0000,114417.0000,-114417.0000,5.4072,0.0000,18877.8707,18877.8707,263.6072,133294.8707,0.0000,-133294.8707,13.9211,19.5993,0.0000,11403.0000,-11403.0000,0.6059,0.0000,1866.3527,1866.3527,29.5564,13269.3527,0.0000,-13269.3527,20.2938,13.8842,17.0890,2.2023,148656.6029,20.3176,20.3746,20.3461,-1.3389,1.6005,20.1617,20.2123,20.1870,-1.6366,2.2063,20.3176,20.3411,20.3293,-1.3104,-3.8068,13.9211,13.9768,13.9490,-1.3101,-1.6005,13.8842,13.9211,13.9026,-1.1985,-2.2063,13.8842,13.9051,13.8946,-1.1733,3.8068,12.0159,938.9360,-125820.0000,148656.6029
4685.0000,13.8428,20.2322,0.0000,105694.9000,-105694.9000,4.9950,0.0000,17404.3643,17404.3643,243.3490,123099.2643,0.0000,-123099.2643,13.8376,19.5149,0.0000,13340.9000,-13340.9000,0.7089,0.0000,2180.8979,2180.8979,34.5649,15521.7979,0.0000,-15521.7979,20.1882,13.8058,16.9970,2.0802,140411.8113,20.2322,20.2839,20.2581,-1.0876,1.4287,20.0289,20.0806,20.0548,-1.6211,2.1376,20.2322,20.2527,20.2425,-1.0739,-3.5663,13.8376,13.8882,13.8629,-1.0641,-1.4287,13.8058,13.8376,13.8217,-1.0018,-2.1376,13.8058,13.8246,13.8152,-0.9843,3.5663,11.3944,890.3728,-119035.8000,140411.8113
4686.0000,13.7629,20.1507,0.0000,118259.1000,-118259.1000,5.5888,0.0000,19436.6004,19436.6004,272.1271,137695.7004,0.0000,-137695.7004,13.7613,19.4377,0.0000,1529.4000,-1529.4000,0.0813,0.0000,249.7439,249.7439,3.9612,1779.1439,0.0000,-1779.1439,20.1532,13.7275,16.9403,2.0819,140527.3125,20.1507,20.1906,20.1706,-1.0808,1.8359,20.1587,20.1219,20.1403,1.0070,1.9171,20.1507,20.1691,20.1599,-1.0220,-3.7530,13.7613,13.7992,13.7802,-1.0230,-1.8359,13.7275,13.7613,13.7444,-0.9587,-1.9171,13.7275,13.7451,13.7363,-0.9778,3.7530,11.3232,884.8093,-119788.5000,140527.3125
4687.0000,13.8612,20.2510,0.0000,154348.1000,-154348.1000,7.2944,0.0000,25426.9429,25426.9429,354.9861,179775.0429,0.0000,-179775.0429,13.8575,19.5349,0.0000,7551.0000,-7551.0000,0.4012,0.0000,1234.7504,1234.7504,19.5512,8785.7504,0.0000,-8785.7504,20.1990,13.8984,17.0487,2.7706,187013.8859,20.2510,20.2266,20.2388,0.7975,2.2977,20.1238,20.1284,20.1261,-0.1969,2.6989,20.2510,20.2371,20.2441,0.9906,-4.9966,13.8575,13.8341,13.8458,0.7653,-2.2977,13.8984,13.8575,13.8779,1.5861,-2.6989,13.8984,13.8736,13.8860,1.7813,4.9966,15.3645,1200.6018,-161899.1000,187013.8859
4688.0000,14.0353,20.4289,0.0000,168216.8000,-168216.8000,7.9498,0.0000,27826.1965,27826.1965,387.1320,196042.9965,0.0000,-196042.9965,14.0410,19.7205,0.0000,27610.3000,-27610.3000,1.4670,0.0000,4526.9309,4526.9309,71.5170,32137.2309,0.0000,-32137.2309,20.2910,14.0830,17.1870,3.3405,225481.8783,20.4289,20.3678,20.3984,1.9000,2.1609,20.1061,20.1104,20.1082,-0.2414,3.6279,20.4289,20.4043,20.4166,2.0564,-5.7889,14.0410,13.9782,14.0096,1.9514,-2.1609,14.0830,14.0410,14.0620,2.1951,-3.6279,14.0830,14.0567,14.0698,2.1927,5.7889,18.8080,1469.6811,-195827.1000,225481.8783
4689.0000,14.2683,20.6670,0.0000,206386.4000,-206386.4000,9.7536,0.0000,34330.1118,34330.1118,475.5191,240716.5118,0.0000,-240716.5118,14.2768,19.9591,0.0000,39089.5000,-39089.5000,2.0770,0.0000,6431.3615,6431.3615,101.3268,45520.8615,0.0000,-45520.8615,20.4970,14.3189,17.4080,4.1765,281910.9531,20.6670,20.5921,20.6295,2.7639,2.5589,20.3085,20.2757,20.2921,2.1933,4.6359,20.6670,20.6397,20.6533,2.8312,-7.1947,14.2768,14.2023,14.2395,2.7495,-2.5589,14.3189,14.2768,14.2979,2.8214,-4.6359,14.3189,14.2918,14.3054,2.8173,7.1947,23.6419,1847.4135,-245475.9000,281910.9531
4690.0000,14.4540,20.8568,0.0000,226235.7000,-226235.7000,10.6917,0.0000,37799.5713,37799.5713,522.0553,264035.2713,0.0000,-264035.2713,14.4615,20.1461,0.0000,46380.6000,-46380.6000,2.4644,0.0000,7652.0750,7652.0750,120.3443,54032.6750,0.0000,-54032.6750,20.6876,14.4898,17.5887,4.6591,314492.1500,20.8568,20.7971,20.8269,2.3570,2.7424,20.4890,20.4600,20.4745,2.1760,5.2068,20.8568,20.8366,20.8467,2.3081,-7.9493,14.4615,14.4033,14.4324,2.3023,-2.7424,14.4898,14.4615,14.4757,2.1205,-5.2068,14.4898,14.4716,14.4807,2.0902,7.9493,26.3096,2055.8731,-272616.3000,314492.1500
4691.0000,14.6045,21.0106,0.0000,235804.9000,-235804.9000,11.1439,0.0000,39541.2419,39541.2419,544.8087,275346.1419,0.0000,-275346.1419,14.6107,20.2971,0.0000,54590.8000,-54590.8000,2.9006,0.0000,9026.9575,9026.9575,141.7577,63617.7575,0.0000,-63617.7575,20.8366,14.6320,17.7343,4.9793,336101.8976,21.0106,20.9625,20.9865,1.9004,2.7478,20.6208,20.6008,20.6108,1.6193,5.6484,21.0106,20.9952,21.0029,1.8593,-8.3962,14.6107,14.5640,14.5873,1.8441,-2.7478,14.6320,14.6107,14.6213,1.7321,-5.6484,14.6320,14.6178,14.6249,1.7146,8.3962,28.1025,2195.9661,-290395.7000,336101.8976
4692.0000,14.7289,21.1378,0.0000,244839.5000,-244839.5000,11.5709,0.0000,41179.7073,41179.7073,566.2505,286019.2073,0.0000,-286019.2073,14.7339,20.4219,0.0000,59092.4000,-59092.4000,3.1398,0.0000,9789.7185,9789.7185,153.5445,68882.1185,0.0000,-68882.1185,20.9634,14.7507,17.8571,5.2223,352503.7299,21.1378,21.0990,21.1184,1.5656,2.8104,20.7417,20.7247,20.7332,1.4514,5.9502,21.1378,21.1256,21.1317,1.5292,-8.7605,14.7339,14.6964,14.7151,1.5170,-2.8104,14.7507,14.7339,14.7423,1.4351,-5.9502,14.7507,14.7394,14.7451,1.4251,8.7605,29.4490,2301.1863,-303931.9000,352503.7299
4693.0000,14.8366,21.2478,0.0000,253682.9000,-253682.9000,11.9888,0.0000,42778.3879,42778.3879,587.1920,296461.2879,0.0000,-296461.2879,14.8407,20.5300,0.0000,61630.2000,-61630.2000,3.2746,0.0000,10226.9132,10226.9132,160.2235,71857.1132,0.0000,-71857.1132,21.0756,14.8548,17.9652,5.4256,366228.1779,21.2478,21.2156,21.2317,1.3421,2.9047,20.8523,20.8373,20.8448,1.3215,6.1794,21.2478,21.2377,21.2428,1.3149,-9.0841,14.8407,14.8095,14.8251,1.3013,-2.9047,14.8548,14.8407,14.8477,1.2466,-6.1794,14.8548,14.8452,14.8500,1.2410,9.0841,30.5673,2388.5734,-315313.1000,366228.1779
4694.0000,14.8704,21.2824,0.0000,264787.7000,-264787.7000,12.5136,0.0000,44687.6178,44687.6178,613.3390,309475.3178,0.0000,-309475.3178,14.8721,20.5617,0.0000,47300.5000,-47300.5000,2.5133,0.0000,7852.8426,7852.8426,123.0266,55153.3426,0.0000,-55153.3426,21.1511,14.8757,18.0134,5.3884,363716.3683,21.2824,21.2713,21.2769,0.5196,3.3335,20.9663,20.9503,20.9583,1.3441,5.8467,21.2824,21.2790,21.2807,0.4326,-9.1802,14.8721,14.8618,14.8669,0.4798,-3.3335,14.8757,14.8721,14.8739,0.2898,-5.8467,14.8757,14.8735,14.8746,0.2712,9.1802,30.1045,2352.4062,-312088.2000,363716.3683
4695.0000,14.8130,21.2237,0.0000,230868.9000,-230868.9000,10.9107,0.0000,38909.0694,38909.0694,534.8931,269777.9694,0.0000,-269777.9694,14.8117,20.5006,0.0000,52207.3000,-52207.3000,2.7740,0.0000,8659.4104,8659.4104,135.8074,60866.7104,0.0000,-60866.7104,21.0886,14.8014,17.9450,4.9163,331850.9283,21.2237,21.2381,21.2309,-0.5800,2.7122,20.8652,20.8784,20.8718,-1.0689,5.4862,21.2237,21.2293,21.2265,-0.6793,-8.1984,14.8117,14.8266,14.8192,-0.6020,-2.7122,14.8014,14.8117,14.8066,-0.8377,-5.4862,14.8014,14.8085,14.8050,-0.8656,8.1984,27.4177,2142.4565,-283076.2000,331850.9283
4696.0000,14.8260,21.2370,0.0000,234176.7000,-234176.7000,11.0670,0.0000,39478.9248,39478.9248,542.3476,273655.6248,0.0000,-273655.6248,14.8258,20.5149,0.0000,55254.8000,-55254.8000,2.9359,0.0000,9166.8719,9166.8719,143.6973,64421.6719,0.0000,-64421.6719,21.0854,14.8287,17.9571,5.0062,337918.0654,21.2370,21.2356,21.2363,0.0394,2.7104,20.8608,20.8624,20.8616,-0.1482,5.6463,21.2370,21.2361,21.2365,0.0952,-8.3566,14.8258,14.8242,14.8250,0.0452,-2.7104,14.8287,14.8258,14.8273,0.2244,-5.6463,14.8287,14.8265,14.8276,0.2481,8.3566,28.0501,2191.8759,-289431.5000,337918.0654
4697.0000,14.8403,21.2516,0.0000,241861.7000,-241861.7000,11.4302,0.0000,40788.6565,40788.6565,560.1946,282650.3565,0.0000,-282650.3565,14.8407,20.5300,0.0000,51190.9000,-51190.9000,2.7200,0.0000,8494.6184,8494.6184,133.1367,59685.5184,0.0000,-59685.5184,21.1092,14.8427,17.9760,5.0668,342007.4199,21.2516,21.2480,21.2498,0.1377,2.9034,20.9007,20.8954,20.8980,0.4141,5.6234,21.2516,21.2503,21.2509,0.1487,-8.5268,14.8407,14.8370,14.8389,0.1417,-2.9034,14.8427,14.8407,14.8417,0.1494,-5.6234,14.8427,14.8414,14.8421,0.1490,8.5268,28.3466,2215.0409,-293052.6000,342007.4199
4698.0000,14.8209,21.2318,0.0000,231469.6000,-231469.6000,10.9390,0.0000,39017.7788,39017.7788,536.1762,270487.3788,0.0000,-270487.3788,14.8205,20.5095,0.0000,52789.7000,-52789.7000,2.8049,0.0000,8757.1938,8757.1938,137.3037,61546.8938,0.0000,-61546.8938,21.0883,14.8169,17.9526,4.9252,332451.2333,21.2318,21.2368,21.2343,-0.2121,2.7114,20.8670,20.8715,20.8692,-0.3733,5.5163,21.2318,21.2337,21.2328,-0.2446,-8.2277,14.8205,14.8256,14.8230,-0.2162,-2.7114,14.8169,14.8205,14.8187,-0.3034,-5.5163,14.8169,14.8194,14.8182,-0.3142,8.2277,27.5339,2151.5401,-284259.3000,332451.2333
4699.0000,14.7962,21.2065,0.0000,224411.3000,-224411.3000,10.6055,0.0000,37805.3502,37805.3502,519.7587,262216.6502,0.0000,-262216.6502,14.7953,20.4839,0.0000,53970.2000,-53970.2000,2.8676,0.0000,8949.5487,8949.5487,140.3619,62919.7487,0.0000,-62919.7487,21.0581,14.7912,17.9247,4.8247,325664.8831,21.2065,21.2145,21.2105,-0.3126,2.5793,20.8299,20.8356,20.8327,-0.4659,5.4469,21.2065,21.2092,21.2079,-0.3259,-8.0262,14.7953,14.8032,14.7992,-0.3128,-2.5793,14.7912,14.7953,14.7932,-0.3325,-5.4469,14.7912,14.7940,14.7926,-0.3336,8.0262,26.9895,2109.0009,-278381.5000,325664.8831
4700.0000,14.4255,20.8275,0.0000,161306.7000,-161306.7000,7.6232,0.0000,26932.7207,26932.7207,373.5402,188239.4207,0.0000,-188239.4207,14.4200,20.1040,0.0000,19973.1000,-19973.1000,1.0612,0.0000,3293.1916,3293.1916,51.9389,23266.2916,0.0000,-23266.2916,20.8174,14.3101,17.5638,3.2292,217968.2389,20.8275,20.9501,20.8888,-3.9076,2.1873,20.6737,20.7100,20.6918,-1.7256,3.2486,20.8275,20.8817,20.8546,-4.2889,-5.4359,14.4200,14.5414,14.4807,-3.8696,-2.1873,14.3101,14.4200,14.3651,-5.1928,-3.2486,14.3101,14.3788,14.3445,-5.4333,5.4359,17.3964,1359.3820,-181279.8000,217968.2389
4701.0000,14.1892,20.5862,0.0000,149310.6000,-149310.6000,7.0563,0.0000,24789.3542,24789.3542,344.9048,174099.9542,0.0000,-174099.9542,14.1805,19.8617,0.0000,10859.3000,-10859.3000,0.5770,0.0000,1784.1241,1784.1241,28.1937,12643.4241,0.0000,-12643.4241,20.6034,14.1140,17.3587,2.8305,191055.4178,20.5862,20.6841,20.6351,-3.0864,2.1598,20.5107,20.5587,20.5347,-1.9213,2.7368,20.5862,20.6283,20.6072,-3.0103,-4.8965,14.1805,14.2777,14.2291,-3.0617,-2.1598,14.1140,14.1805,14.1473,-2.6536,-2.7368,14.1140,14.1502,14.1321,-2.5878,4.8965,15.2727,1193.4327,-160169.9000,191055.4178
4702.0000,14.0363,20.4299,0.0000,134666.5000,-134666.5000,6.3642,0.0000,22276.8434,22276.8434,310.5901,156943.3434,0.0000,-156943.3434,14.0295,19.7089,0.0000,11223.9000,-11223.9000,0.5964,0.0000,1839.9405,1839.9405,29.1111,13063.8405,0.0000,-13063.8405,20.4304,13.9826,17.2065,2.5645,173104.1287,20.4299,20.5032,20.4665,-2.0601,1.9226,20.3151,20.3776,20.3464,-2.2985,2.5190,20.4299,20.4604,20.4451,-1.9814,-4.4416,14.0295,14.1008,14.0651,-2.0037,-1.9226,13.9826,14.0295,14.0061,-1.7293,-2.5190,13.9826,14.0084,13.9955,-1.6745,4.4416,13.9162,1087.4318,-145890.4000,173104.1287
4703.0000,13.9165,20.3075,0.0000,123137.1000,-123137.1000,5.8193,0.0000,20311.8727,20311.8727,283.7125,143448.9727,0.0000,-143448.9727,13.9111,19.5892,0.0000,11643.0000,-11643.0000,0.6186,0.0000,1905.3582,1905.3582,30.1793,13548.3582,0.0000,-13548.3582,20.2915,13.8700,17.0807,2.3623,159453.1674,20.3075,20.3694,20.3385,-1.5710,1.7336,20.1642,20.2192,20.1917,-1.8922,2.3522,20.3075,20.3331,20.3203,-1.5316,-4.0858,13.9111,13.9710,13.9411,-1.5224,-1.7336,13.8700,13.9111,13.8906,-1.4190,-2.3522,13.8700,13.8933,13.8817,-1.3987,4.0858,12.8651,1005.2999,-134780.1000,159453.1674
4704.0000,13.7751,20.1307,288.9000,101074.7000,-100785.8000,4.7917,59.5049,16617.0199,16676.5247,233.4358,117691.7199,229.3951,-117462.3247,13.7705,19.4470,0.0000,10359.0000,-10359.0000,0.5504,0.0000,1691.7989,1691.7989,26.8380,12050.7989,0.0000,-12050.7989,20.1355,13.7056,16.9206,1.9627,132485.4245,20.1307,20.2255,20.1781,-1.9608,1.4138,20.0073,20.0720,20.0397,-1.8596,1.9642,20.1307,20.1724,20.1515,-2.0622,-3.3780,13.7705,13.8484,13.8095,-1.6136,-1.4138,13.7056,13.7705,13.7381,-1.8657,-1.9642,13.7056,13.7444,13.7250,-1.9161,3.3780,10.6714,833.8805,-111144.8000,132485.4245
4705.0000,13.6517,20.0372,0.0000,94793.0000,-94793.0000,4.4798,0.0000,15539.1294,15539.1294,218.0324,110332.1294,0.0000,-110332.1294,13.6454,19.3204,0.0000,8664.2000,-8664.2000,0.4604,0.0000,1412.4811,1412.4811,22.4343,10076.6811,0.0000,-10076.6811,20.0244,13.5892,16.8068,1.8166,122618.2470,20.0372,20.1043,20.0707,-1.3207,1.3398,19.9038,19.9551,19.9295,-1.3552,1.8002,20.0372,20.0641,20.0506,-1.2430,-3.1400,13.6454,13.7235,13.6844,-1.5344,-1.3398,13.5892,13.6454,13.6173,-1.4830,-1.8002,13.5892,13.6211,13.6052,-1.4714,3.1400,9.8639,770.7803,-103457.2000,122618.2470
4706.0000,13.5357,19.9186,0.0000,83199.0000,-83199.0000,3.9319,0.0000,13601.4829,13601.4829,191.2110,96800.4829,0.0000,-96800.4829,13.5298,19.2036,0.0000,7837.7000,-7837.7000,0.4164,0.0000,1275.6516,1275.6516,20.2840,9113.3516,0.0000,-9113.3516,19.9150,13.4673,16.6911,1.6021,108139.6868,19.9186,19.9987,19.9587,-1.3775,1.1718,19.7902,19.8483,19.8193,-1.3549,1.5883,19.9186,19.9534,19.9360,-1.4085,-2.7601,13.5298,13.6112,13.5705,-1.3997,-1.1718,13.4673,13.5298,13.4985,-1.4582,-1.5883,13.4673,13.5036,13.4854,-1.4705,2.7601,8.6789,678.1787,-91036.7000,108139.6868
4707.0000,13.4424,19.8234,0.0000,73628.9000,-73628.9000,3.4796,0.0000,12010.7254,12010.7254,169.0888,85639.6254,0.0000,-85639.6254,13.4345,19.1072,0.0000,8895.2000,-8895.2000,0.4726,0.0000,1445.8295,1445.8295,23.0102,10341.0295,0.0000,-10341.0295,19.8066,13.3836,16.5951,1.4506,97912.5533,19.8234,19.9032,19.8633,-1.1764,1.0023,19.6481,19.7237,19.6859,-1.6346,1.4750,19.8234,19.8560,19.8397,-1.1878,-2.4773,13.4345,13.5147,13.4746,-1.1828,-1.0023,13.3836,13.4345,13.4090,-1.1054,-1.4750,13.3836,13.4131,13.3983,-1.0762,2.4773,7.8856,616.1943,-82524.1000,97912.5533
4708.0000,13.3910,19.7710,0.0000,69684.0000,-69684.0000,3.2932,0.0000,11353.6087,11353.6087,159.9324,81037.6087,0.0000,-81037.6087,13.3821,19.0542,0.0000,12115.8000,-12115.8000,0.6438,0.0000,1967.8642,1967.8642,31.3295,14083.6642,0.0000,-14083.6642,19.7101,13.3613,16.5357,1.4282,96406.3495,19.7710,19.8306,19.8008,-0.7795,0.8831,19.5032,19.5818,19.5425,-1.7561,1.5269,19.7710,19.7914,19.7812,-0.7309,-2.4101,13.3821,13.4418,13.4119,-0.7816,-0.8831,13.3613,13.3821,13.3717,-0.4762,-1.5269,13.3613,13.3724,13.3669,-0.4052,2.4101,7.8532,613.6585,-81799.8000,96406.3495
4709.0000,13.3335,19.7122,0.0000,65234.5000,-65234.5000,3.0829,0.0000,10614.4119,10614.4119,149.6704,75848.9119,0.0000,-75848.9119,13.3281,18.9996,0.0000,10071.2000,-10071.2000,0.5351,0.0000,1634.5485,1634.5485,26.0371,11705.7485,0.0000,-11705.7485,19.6466,13.2900,16.4683,1.3142,88705.2836,19.7122,19.7710,19.7416,-0.7396,0.8493,19.4728,19.5054,19.4891,-0.6700,1.3844,19.7122,19.7341,19.7232,-0.7256,-2.2337,13.3281,13.3837,13.3559,-0.7015,-0.8493,13.2900,13.3281,13.3090,-0.7811,-1.3844,13.2900,13.3144,13.3022,-0.8058,2.2337,7.2158,563.8511,-75305.7000,88705.2836
4710.0000,13.3808,19.6077,1062.7000,77901.7000,-76839.0000,3.7368,220.3111,12689.4859,12909.7970,181.4173,90591.1859,842.3889,-89748.7970,13.3759,19.0479,0.0000,15022.4000,-15022.4000,0.7982,0.0000,2439.7488,2439.7488,38.8292,17462.1488,0.0000,-17462.1488,19.5583,13.4163,16.4873,1.5916,107434.4832,19.6077,19.6880,19.6478,-1.1568,0.9795,19.4006,19.4344,19.4175,-0.8888,1.7777,19.6077,19.6382,19.6229,-1.2350,-2.7573,13.3759,13.3645,13.3702,0.1471,-0.9795,13.4163,13.3759,13.3961,1.0253,-1.7777,13.4163,13.3866,13.4014,1.1725,2.7573,9.0447,706.7688,-91861.4000,107434.4832
4711.0000,13.3691,19.7486,0.0000,90692.4000,-90692.4000,4.2860,0.0000,14768.9483,14768.9483,208.0658,105461.3483,0.0000,-105461.3483,13.3725,19.0445,0.0000,8028.7000,-8028.7000,0.4266,0.0000,1303.8583,1303.8583,20.7561,9332.5583,0.0000,-9332.5583,19.6354,13.3569,16.4961,1.6907,114121.7913,19.7486,19.6998,19.7242,0.8959,1.2865,19.5366,19.4904,19.5135,1.1327,1.7131,19.7486,19.7182,19.7334,1.3075,-2.9996,13.3725,13.3718,13.3721,-0.0017,-1.2865,13.3569,13.3725,13.3647,-0.4041,-1.7131,13.3569,13.3679,13.3624,-0.4961,2.9996,9.3979,734.3670,-98721.1000,114121.7913
4712.0000,13.4567,19.7923,425.5000,105154.3000,-104728.8000,4.9916,88.1007,17159.0755,17247.1763,242.3265,122313.3755,337.3993,-121975.9763,13.4584,19.1314,0.0000,19440.8000,-19440.8000,1.0330,0.0000,3160.9772,3160.9772,50.2584,22601.7772,0.0000,-22601.7772,19.6682,13.4984,16.5833,2.1240,143368.3956,19.7923,19.7600,19.7761,0.6018,1.3196,19.4840,19.4931,19.4885,-0.3263,2.3525,19.7923,19.7804,19.7863,0.6140,-3.6721,13.4584,13.4175,13.4380,0.7690,-1.3196,13.4984,13.4584,13.4784,1.3469,-2.3525,13.4984,13.4709,13.4846,1.4495,3.6721,12.0155,938.9060,-124169.6000,143368.3956
4713.0000,13.4862,19.8682,0.0000,116257.4000,-116257.4000,5.4942,0.0000,18983.9476,18983.9476,266.8483,135241.3476,0.0000,-135241.3476,13.4903,19.1636,0.0000,13261.0000,-13261.0000,0.7046,0.0000,2157.1369,2157.1369,34.2940,15418.1369,0.0000,-15418.1369,19.7530,13.4952,16.6241,2.2166,149617.5299,19.8682,19.8305,19.8493,0.8579,1.5965,19.6263,19.5843,19.6053,1.3839,2.3011,19.8682,19.8525,19.8604,0.8679,-3.8977,13.4903,13.4690,13.4796,0.4776,-1.5965,13.4952,13.4903,13.4927,0.1475,-2.3011,13.4952,13.4933,13.4942,0.0907,3.8977,12.3649,966.2126,-129518.4000,149617.5299
4714.0000,13.4850,19.8669,0.0000,119853.8000,-119853.8000,5.6642,0.0000,19570.6313,19570.6313,275.1558,139424.4313,0.0000,-139424.4313,13.4864,19.1596,0.0000,9276.1000,-9276.1000,0.4929,0.0000,1508.8392,1508.8392,23.9918,10784.9392,0.0000,-10784.9392,19.7965,13.4831,16.6398,2.2212,149930.9733,19.8669,19.8604,19.8636,0.1473,1.7238,19.7045,19.6734,19.6890,0.9847,2.2166,19.8669,19.8658,19.8663,0.0468,-3.9404,13.4864,13.4841,13.4852,0.0421,-1.7238,13.4831,13.4864,13.4847,-0.1219,-2.2166,13.4831,13.4853,13.4842,-0.1462,3.9404,12.2823,959.7571,-129129.9000,149930.9733
4715.0000,13.4904,19.8724,0.0000,122525.7000,-122525.7000,5.7905,0.0000,20009.4573,20009.4573,281.2876,142535.1573,0.0000,-142535.1573,13.4903,19.1636,0.0000,8270.7000,-8270.7000,0.4395,0.0000,1345.3771,1345.3771,21.3911,9616.0771,0.0000,-9616.0771,19.8164,13.4925,16.6545,2.2512,151954.3467,19.8724,19.8694,19.8709,0.0627,1.7837,19.7299,19.7172,19.7236,0.3919,2.2231,19.8724,19.8714,19.8719,0.0422,-4.0068,13.4903,13.4887,13.4895,0.0267,-1.7837,13.4925,13.4903,13.4914,0.0559,-2.2231,13.4925,13.4911,13.4918,0.0669,4.0068,12.4275,971.0994,-130796.4000,151954.3467
4716.0000,13.5407,19.9238,0.0000,126360.9000,-126360.9000,5.9717,0.0000,20660.0740,20660.0740,290.1024,147020.9740,0.0000,-147020.9740,13.5412,19.2150,0.0000,14459.0000,-14459.0000,0.7683,0.0000,2353.7006,2353.7006,37.3969,16812.7006,0.0000,-16812.7006,19.8355,13.5607,16.6981,2.4166,163119.2669,19.9238,19.9036,19.9137,0.4912,1.7345,19.6922,19.7014,19.6968,-0.3478,2.5027,19.9238,19.9146,19.9192,0.5454,-4.2372,13.5412,13.5215,13.5313,0.4796,-1.7345,13.5607,13.5412,13.5509,0.6927,-2.5027,13.5607,13.5485,13.5546,0.7322,4.2372,13.4457,1050.6690,-140819.9000,163119.2669
4717.0000,13.5577,19.9411,0.0000,127751.7000,-127751.7000,6.0374,0.0000,20895.7913,20895.7913,293.3913,148647.4913,0.0000,-148647.4913,13.5594,19.2335,0.0000,12457.0000,-12457.0000,0.6619,0.0000,2028.3287,2028.3287,32.2254,14485.3287,0.0000,-14485.3287,19.8613,13.5626,16.7119,2.4112,162755.6219,19.9411,19.9311,19.9361,0.2453,1.7918,19.7429,19.7298,19.7363,0.4518,2.4537,19.9411,19.9374,19.9392,0.2167,-4.2456,13.5594,13.5491,13.5543,0.2516,-1.7918,13.5626,13.5594,13.5610,0.0962,-2.4537,13.5626,13.5613,13.5619,0.0631,4.2456,13.3665,1044.4808,-140208.7000,162755.6219
4718.0000,13.5907,19.9748,0.0000,130132.9000,-130132.9000,6.1500,0.0000,21301.7531,21301.7531,298.8930,151434.6531,0.0000,-151434.6531,13.5916,19.2661,0.0000,16164.6000,-16164.6000,0.8589,0.0000,2633.2245,2633.2245,41.8197,18797.8245,0.0000,-18797.8245,19.8810,13.6029,16.7419,2.5143,169716.9177,19.9748,19.9604,19.9676,0.3549,1.7637,19.7330,19.7341,19.7336,-0.0589,2.6226,19.9748,19.9688,19.9718,0.3681,-4.3863,13.5916,13.5777,13.5847,0.3415,-1.7637,13.6029,13.5916,13.5973,0.4126,-2.6226,13.6029,13.5959,13.5994,0.4272,4.3863,13.9852,1092.8217,-146297.5000,169716.9177
4719.0000,13.5983,19.9826,0.0000,132259.3000,-132259.3000,6.2505,0.0000,21653.6939,21653.6939,303.8423,153912.9939,0.0000,-153912.9939,13.5994,19.2739,0.0000,13504.9000,-13504.9000,0.7176,0.0000,2200.2004,2200.2004,34.9433,15705.1004,0.0000,-15705.1004,19.9024,13.6000,16.7512,2.5094,169383.3840,19.9826,19.9774,19.9800,0.1244,1.8443,19.7804,19.7675,19.7739,0.4620,2.5619,19.9826,19.9809,19.9818,0.0946,-4.4062,13.5994,13.5943,13.5969,0.1220,-1.8443,13.6000,13.5994,13.5997,0.0041,-2.5619,13.6000,13.6000,13.6000,-0.0184,4.4062,13.9049,1086.5478,-145764.2000,169383.3840
4720.0000,13.6120,19.9966,0.0000,133669.9000,-133669.9000,6.3171,0.0000,21891.6898,21891.6898,307.0981,155561.5898,0.0000,-155561.5898,13.6124,19.2871,0.0000,14739.2000,-14739.2000,0.7831,0.0000,2401.7328,2401.7328,38.1382,17140.9328,0.0000,-17140.9328,19.9147,13.6169,16.7658,2.5551,172470.6659,19.9966,19.9908,19.9937,0.1404,1.8447,19.7811,19.7793,19.7802,0.0506,2.6278,19.9966,19.9942,19.9954,0.1400,-4.4725,13.6124,13.6070,13.6097,0.1296,-1.8447,13.6169,13.6124,13.6146,0.1552,-2.6278,13.6169,13.6141,13.6155,0.1622,4.4725,14.1692,1107.2029,-148409.1000,172470.6659
4721.0000,13.5315,19.7788,1275.2000,105539.8000,-104264.6000,5.0540,263.7073,17252.1218,17515.8291,245.7754,122791.9218,1011.4927,-121780.4291,13.5335,19.2073,0.0000,7737.9000,-7737.9000,0.4111,0.0000,1259.4736,1259.4736,20.0231,8997.3736,0.0000,-8997.3736,19.7975,13.4894,16.6434,1.9699,132971.1559,19.7788,19.8701,19.8245,-2.0679,1.5476,19.7310,19.7485,19.7398,-0.5132,1.9588,19.7788,19.8249,19.8018,-2.3618,-3.5064,13.5335,13.5661,13.5498,-0.7477,-1.5476,13.4894,13.5335,13.5114,-1.2706,-1.9588,13.4894,13.5163,13.5028,-1.3851,3.5064,10.9076,852.3356,-112002.5000,132971.1559
4722.0000,13.4198,19.7988,12.4000,95067.3000,-95054.9000,4.4934,2.5690,15499.6944,15502.2634,218.3482,110566.9944,9.8310,-110557.1634,13.4187,19.0912,0.0000,6155.4000,-6155.4000,0.3271,0.0000,1000.2801,1000.2801,15.9231,7155.6801,0.0000,-7155.6801,19.7642,13.3589,16.5615,1.7643,119091.7239,19.7988,19.8110,19.8049,-0.2608,1.3888,19.6738,19.6998,19.6868,-0.6640,1.7159,19.7988,19.7997,19.7993,-0.0557,-3.1046,13.4187,13.4795,13.4491,-1.2406,-1.3888,13.3589,13.4187,13.3888,-1.5052,-1.7159,13.3589,13.3931,13.3760,-1.5559,3.1046,9.6174,751.5146,-101210.3000,119091.7239
4723.0000,13.3336,19.6690,337.7000,88119.8000,-87782.1000,4.1820,70.0642,14338.1657,14408.2299,203.0875,102457.9657,267.6358,-102190.3299,13.3304,19.0019,0.0000,3035.7000,-3035.7000,0.1613,0.0000,492.7076,492.7076,7.8493,3528.4076,0.0000,-3528.4076,19.6910,13.2850,16.4880,1.5898,107313.4728,19.6690,19.7337,19.7014,-1.2749,1.3402,19.6551,19.6692,19.6622,-0.3227,1.5015,19.6690,19.7025,19.6857,-1.3956,-2.8418,13.3304,13.3870,13.3587,-1.1163,-1.3402,13.2850,13.3304,13.3077,-1.0036,-1.5015,13.2850,13.3085,13.2967,-0.9812,2.8418,8.6624,676.8925,-90817.8000,107313.4728
4724.0000,13.3401,19.0797,3879.5000,64726.4000,-60846.9000,3.2607,804.8116,10533.3555,11338.1671,158.4906,75259.7555,3074.6884,-72185.0671,13.3306,19.0021,0.0000,2373.9000,-2373.9000,0.1261,0.0000,385.2957,385.2957,6.1360,2759.1957,0.0000,-2759.1957,19.3615,13.3549,16.3582,1.1624,78464.5893,19.0797,19.4341,19.2569,-5.3890,1.0449,19.3876,19.5319,19.4597,-2.4682,1.1710,19.0797,19.2715,19.1756,-6.1815,-2.2159,13.3306,13.3470,13.3388,-0.2649,-1.0449,13.3549,13.3306,13.3428,0.3978,-1.1710,13.3549,13.3368,13.3459,0.5674,2.2159,6.7577,528.0559,-63220.8000,78464.5893
4725.0000,13.3022,19.4317,1448.2000,64632.3000,-63184.1000,3.1298,300.6213,10508.7770,10809.3983,151.9877,75141.0770,1147.5787,-73993.4983,13.3050,18.9763,0.0000,5492.6000,-5492.6000,0.2918,0.0000,891.1594,891.1594,14.1972,6383.7594,0.0000,-6383.7594,19.3509,13.2660,16.3085,1.1897,80303.7620,19.4317,19.3254,19.3786,1.4433,0.9460,19.2431,19.3524,19.2978,-1.9796,1.2378,19.4317,19.3500,19.3909,2.5730,-2.1838,13.3050,13.3261,13.3156,-0.3056,-0.9460,13.2660,13.3050,13.2855,-0.7159,-1.2378,13.2660,13.2918,13.2789,-0.8329,2.1838,6.8244,533.2675,-68676.7000,80303.7620
4726.0000,13.2636,19.2279,2148.6000,56761.4000,-54612.8000,2.7943,446.2978,9220.7545,9667.0522,135.7199,65982.1545,1702.3022,-64279.8522,13.2608,18.9315,0.0000,7509.6000,-7509.6000,0.3990,0.0000,1217.6661,1217.6661,19.4087,8727.2661,0.0000,-8727.2661,19.2715,13.2336,16.2526,1.1017,74364.7452,19.2279,19.3316,19.2798,-1.2175,0.7984,19.1983,19.2500,19.2242,-0.9136,1.1974,19.2279,19.2844,19.2561,-1.6511,-1.9958,13.2608,13.2988,13.2798,-0.4566,-0.7984,13.2336,13.2608,13.2472,-0.4873,-1.1974,13.2336,13.2495,13.2416,-0.4757,1.9958,6.3696,497.7326,-62122.4000,74364.7452
4727.0000,13.2458,19.0259,2890.8000,51864.6000,-48973.8000,2.6014,600.6419,8421.7990,9022.4408,126.3895,60286.3990,2290.1581,-57996.2408,13.2413,18.9118,0.0000,4603.9000,-4603.9000,0.2446,0.0000,746.3118,746.3118,11.8968,5350.2118,0.0000,-5350.2118,19.1388,13.2322,16.1855,0.9606,64838.0774,19.0259,19.2022,19.1140,-2.0251,0.7856,19.1332,19.1860,19.1596,-0.8041,1.0302,19.0259,19.1120,19.0689,-2.2841,-1.8158,13.2413,13.2685,13.2549,-0.3258,-0.7856,13.2322,13.2413,13.2368,-0.1514,-1.0302,13.2322,13.2360,13.2341,-0.1154,1.8158,5.6776,443.6543,-53577.7000,64838.0774
4728.0000,13.3501,18.2597,6473.1000,42957.0000,-36483.9000,2.3668,1342.6363,6992.3147,8334.9510,115.2483,49949.3147,5130.4637,-44818.8510,13.3380,19.0096,0.0000,6868.3000,-6868.3000,0.3649,0.0000,1114.8737,1114.8737,17.7468,7983.1737,0.0000,-7983.1737,18.7642,13.4735,16.1189,0.8259,55744.9081,18.2597,18.9163,18.5880,-6.3734,0.6673,18.9493,19.0705,19.0099,-1.8318,1.0322,18.2597,18.5782,18.4189,-7.8695,-1.6995,13.3380,13.2748,13.3064,0.5963,-0.6673,13.4735,13.3380,13.4058,2.0144,-1.0322,13.4735,13.3797,13.4266,2.2980,1.6995,5.4549,426.2566,-43352.2000,55744.9081
4729.0000,13.3598,19.0196,3179.9000,46747.5000,-43567.6000,2.3747,659.4619,7611.0323,8270.4942,115.4542,54358.5323,2520.4381,-51838.0942,13.3782,19.0503,0.0000,6541.5000,-6541.5000,0.3476,0.0000,1062.4223,1062.4223,16.9088,7603.9223,0.0000,-7603.9223,18.8377,13.3395,16.0886,0.8553,57729.4250,19.0196,18.6913,18.8555,3.2028,0.6757,18.8133,18.9273,18.8703,-1.7097,1.0233,19.0196,18.7837,18.9016,5.8002,-1.6990,13.3782,13.3241,13.3512,0.5152,-0.6757,13.3395,13.3782,13.3589,-0.5912,-1.0233,13.3395,13.3740,13.3568,-0.8681,1.6990,5.4325,424.5000,-50109.1000,57729.4250
4730.0000,13.3160,18.7934,3789.8000,43649.5000,-39859.7000,2.2600,786.5174,7099.3884,7885.9057,109.9307,50748.8884,3003.2826,-47745.6057,13.3214,18.9928,0.0000,7525.5000,-7525.5000,0.3999,0.0000,1221.2692,1221.2692,19.4554,8746.7692,0.0000,-8746.7692,18.8554,13.2687,16.0621,0.8491,57314.2046,18.7934,18.8439,18.8186,-0.4695,0.6200,18.9022,18.8842,18.8932,0.2515,1.0199,18.7934,18.8375,18.8155,-1.0650,-1.6399,13.3214,13.3459,13.3336,-0.2365,-0.6200,13.2687,13.3214,13.2950,-0.7953,-1.0199,13.2687,13.3046,13.2867,-0.8710,1.6399,5.3091,414.8610,-47385.2000,57314.2046
4731.0000,13.3017,18.5647,4448.3000,40450.6000,-36002.3000,2.1431,923.3979,6576.9188,7500.3167,104.2798,47027.5188,3524.9021,-43502.6167,13.2953,18.9665,0.0000,5218.7000,-5218.7000,0.2773,0.0000,846.6062,846.6062,13.4887,6065.3062,0.0000,-6065.3062,18.7461,13.2945,16.0203,0.7540,50892.4460,18.5647,18.7688,18.6668,-1.8581,0.6219,18.8298,18.8704,18.8501,-0.5457,0.8992,18.5647,18.6727,18.6187,-2.3999,-1.5211,13.2953,13.3267,13.3110,-0.2984,-0.6219,13.2945,13.2953,13.2949,-0.0264,-0.8992,13.2945,13.2915,13.2930,0.0514,1.5211,4.8317,377.5586,-41221.0000,50892.4460
4732.0000,13.2921,18.9102,3809.2000,52798.4000,-48989.2000,2.6934,790.8565,8582.6511,9373.5076,130.9330,61381.0511,3018.3435,-58362.7076,13.2896,18.9607,0.0000,9323.8000,-9323.8000,0.4954,0.0000,1512.4384,1512.4384,24.0966,10836.2384,0.0000,-10836.2384,18.8200,13.2834,16.0517,1.0088,68095.3531,18.9102,18.7345,18.8224,1.8528,0.7326,18.8257,18.8385,18.8321,-0.2422,1.2281,18.9102,18.8085,18.8594,2.8793,-1.9607,13.2896,13.3057,13.2976,-0.1862,-0.7326,13.2834,13.2896,13.2865,-0.1266,-1.2281,13.2834,13.2870,13.2852,-0.1190,1.9607,6.3631,497.2218,-58313.0000,68095.3531
4733.0000,13.1664,19.4999,233.6000,63211.0000,-62977.4000,2.9994,48.6008,10245.3567,10293.9575,145.5401,73456.3567,184.9992,-73271.3575,13.1657,18.8354,0.0000,11143.6000,-11143.6000,0.5921,0.0000,1804.5466,1804.5466,28.7991,12948.1466,0.0000,-12948.1466,19.1413,13.0624,16.1019,1.2475,84208.6697,19.4999,19.0379,19.2689,5.3639,0.8024,18.9519,18.8972,18.9246,1.0913,1.3945,19.4999,19.2963,19.3981,6.4763,-2.1970,13.1657,13.2563,13.2110,-1.0704,-0.8024,13.0624,13.1657,13.1141,-2.1059,-1.3945,13.0624,13.1336,13.0980,-2.2842,2.1970,7.1613,559.5913,-74121.0000,84208.6697
4734.0000,13.2668,19.5299,1482.1000,145793.1000,-144311.0000,6.9671,307.8391,23685.4872,23993.3263,337.8632,169478.5872,1174.2609,-168304.3263,13.2545,18.9252,0.0000,630.4000,-630.4000,0.0335,0.0000,102.2092,102.2092,1.6284,732.6092,0.0000,-732.6092,19.4343,13.3148,16.3745,2.4479,165236.4484,19.5299,19.4505,19.4902,2.6457,2.3112,19.4430,19.2871,19.3651,5.2904,2.3447,19.5299,19.5084,19.5192,1.4360,-4.6559,13.2545,13.2415,13.2480,0.4215,-2.3112,13.3148,13.2545,13.2846,2.0333,-2.3447,13.3148,13.2793,13.2971,2.3769,4.6559,13.9520,1090.2265,-144941.4000,165236.4484
4735.0000,13.5199,19.9026,0.0000,204125.4000,-204125.4000,9.6468,0.0000,33358.4215,33358.4215,467.9578,237483.8215,0.0000,-237483.8215,13.5194,19.1930,0.0000,4301.6000,-4301.6000,0.2286,0.0000,700.0183,700.0183,11.1154,5001.6183,0.0000,-5001.6183,19.7954,13.5853,16.6903,3.5043,236536.9264,19.9026,19.8063,19.8544,4.3701,3.1394,19.7647,19.6770,19.7208,4.2684,3.3680,19.9026,19.8566,19.8796,4.3245,-6.5074,13.5194,13.4561,13.4877,2.8677,-3.1394,13.5853,13.5194,13.5523,3.2053,-3.3680,13.5853,13.5508,13.5680,3.2449,6.5074,19.6847,1538.1901,-208427.0000,236536.9264
4736.0000,13.9642,20.3562,0.0000,236318.1000,-236318.1000,11.1682,0.0000,39025.5615,39025.5615,542.6491,275343.6615,0.0000,-275343.6615,13.9782,19.6570,0.0000,50728.9000,-50728.9000,2.6954,0.0000,8309.8007,8309.8007,131.2208,59038.7007,0.0000,-59038.7007,20.1542,14.0475,17.1009,4.8376,326537.1081,20.3562,20.2276,20.2919,5.2546,2.8243,19.9490,19.9171,19.9330,2.5357,5.5197,20.3562,20.3110,20.3336,5.4544,-8.3439,13.9782,13.8525,13.9154,5.1358,-2.8243,14.0475,13.9782,14.0129,5.5327,-5.5197,14.0475,14.0021,14.0248,5.4871,8.3439,27.6616,2161.5125,-287047.0000,326537.1081
4737.0000,14.2940,20.6932,0.0000,254808.4000,-254808.4000,12.0420,0.0000,42410.5984,42410.5984,586.8098,297218.9984,0.0000,-297218.9984,14.3078,19.9905,0.0000,69645.7000,-69645.7000,3.7005,0.0000,11464.0439,11464.0439,180.4872,81109.7439,0.0000,-81109.7439,20.4759,14.3482,17.4120,5.5121,372070.0686,20.6932,20.5890,20.6411,4.1884,2.7805,20.2473,20.2095,20.2284,3.5390,6.4810,20.6932,20.6623,20.6778,4.1278,-9.2615,14.3078,14.2059,14.2569,4.0961,-2.7805,14.3482,14.3078,14.3280,3.7780,-6.4810,14.3482,14.3204,14.3343,3.7103,9.2615,31.4535,2457.8203,-324454.1000,372070.0686
4738.0000,14.5585,20.9635,0.0000,268244.6000,-268244.6000,12.6770,0.0000,44931.1489,44931.1489,619.0993,313175.7489,0.0000,-313175.7489,14.5698,20.2556,0.0000,83427.8000,-83427.8000,4.4328,0.0000,13786.7936,13786.7936,216.4994,97214.5936,0.0000,-97214.5936,20.7411,14.5994,17.6702,6.0045,405306.8692,20.9635,20.8790,20.9213,3.3563,2.7481,20.4942,20.4652,20.4797,3.0077,7.1809,20.9635,20.9406,20.9521,3.2855,-9.9289,14.5698,14.4877,14.5287,3.2558,-2.7481,14.5994,14.5698,14.5846,3.0713,-7.1809,14.5994,14.5781,14.5888,3.0457,9.9289,34.2193,2673.9438,-351672.4000,405306.8692
4739.0000,14.8326,21.2437,0.0000,291239.7000,-291239.7000,13.7637,0.0000,49106.8680,49106.8680,673.3554,340346.5680,0.0000,-340346.5680,14.8432,20.5325,0.0000,96140.7000,-96140.7000,5.1083,0.0000,15954.2076,15954.2076,249.7665,112094.9076,0.0000,-112094.9076,21.0148,14.8715,17.9432,6.6246,447162.4583,21.2437,21.1627,21.2032,3.3775,2.8851,20.7600,20.7323,20.7461,3.1905,7.9935,21.2437,21.2223,21.2330,3.3653,-10.8786,14.8432,14.7642,14.8037,3.2934,-2.8851,14.8715,14.8432,14.8574,3.2673,-7.9935,14.8715,14.8508,14.8612,3.2622,10.8786,37.7736,2951.6825,-387380.4000,447162.4583
4740.0000,15.0328,21.4484,0.0000,307498.9000,-307498.9000,14.5321,0.0000,52101.1673,52101.1673,712.2538,359600.0673,0.0000,-359600.0673,15.0405,20.7322,0.0000,95379.4000,-95379.4000,5.0679,0.0000,15876.3760,15876.3760,248.0804,111255.7760,0.0000,-111255.7760,21.2357,15.0599,18.1478,6.9166,466872.5450,21.4484,21.3915,21.4200,2.5909,3.1548,20.9852,20.9622,20.9737,2.7212,8.2226,21.4484,21.4333,21.4409,2.4833,-11.3774,15.0405,14.9855,15.0130,2.5004,-3.1548,15.0599,15.0405,15.0502,2.3015,-8.2226,15.0599,15.0459,15.0529,2.2890,11.3774,39.2635,3068.1050,-402878.3000,466872.5450
4741.0000,15.2732,21.6942,0.0000,323943.8000,-323943.8000,15.3093,0.0000,55210.6668,55210.6668,751.3579,379154.4668,0.0000,-379154.4668,15.2814,20.9763,0.0000,110665.8000,-110665.8000,5.8801,0.0000,18490.7974,18490.7974,288.0882,129156.5974,0.0000,-129156.5974,21.4673,15.3037,18.3855,7.4628,503737.5614,21.6942,21.6303,21.6623,2.8993,3.1431,21.2041,21.1839,21.1940,2.6333,9.0232,21.6942,21.6776,21.6859,2.9319,-12.1662,15.2814,15.2189,15.2502,2.8371,-3.1431,15.3037,15.2814,15.2926,2.9001,-9.0232,15.3037,15.2872,15.2954,2.9018,12.1662,42.4728,3318.8815,-434609.6000,503737.5614
4742.0000,15.4917,21.9178,0.0000,340754.0000,-340754.0000,16.1037,0.0000,58388.1540,58388.1540,791.6362,399142.1540,0.0000,-399142.1540,15.4992,21.1969,0.0000,118633.5000,-118633.5000,6.3034,0.0000,19891.0332,19891.0332,309.1597,138524.5332,0.0000,-138524.5332,21.6902,15.5179,18.6041,7.9027,533433.0991,21.9178,21.8603,21.8890,2.7114,3.2668,21.4233,21.4043,21.4138,2.6280,9.5702,21.9178,21.9033,21.9106,2.6861,-12.8370,15.4992,15.4432,15.4712,2.6424,-3.2668,15.5179,15.4992,15.5086,2.5819,-9.5702,15.5179,15.5040,15.5110,2.5761,12.8370,44.9467,3512.2008,-459387.5000,533433.0991
4743.0000,15.6656,22.0958,0.0000,351842.2000,-351842.2000,16.6277,0.0000,60547.3913,60547.3913,818.6148,412389.5913,0.0000,-412389.5913,15.6716,21.3716,0.0000,122479.9000,-122479.9000,6.5078,0.0000,20593.1085,20593.1085,319.4959,143073.0085,0.0000,-143073.0085,21.8726,15.6859,18.7792,8.1787,552062.9995,22.0958,22.0506,22.0732,2.1977,3.3733,21.6034,21.5881,21.5958,2.1707,9.8811,22.0958,22.0846,22.0902,2.1432,-13.2544,15.6716,15.6278,15.6497,2.1293,-3.3733,15.6859,15.6716,15.6787,2.0285,-9.8811,15.6859,15.6753,15.6806,2.0217,13.2544,46.4392,3628.8221,-474322.1000,552062.9995
4744.0000,15.7953,22.2285,0.0000,356085.5000,-356085.5000,16.8283,0.0000,61474.5786,61474.5786,829.4756,417560.0786,0.0000,-417560.0786,15.7998,21.5014,0.0000,125078.4000,-125078.4000,6.6459,0.0000,21073.8780,21073.8780,326.5301,146152.2780,0.0000,-146152.2780,22.0083,15.8102,18.9092,8.3138,561183.3482,22.2285,22.1948,22.2117,1.6458,3.3941,21.7358,21.7248,21.7303,1.5985,10.0400,22.2285,22.2203,22.2244,1.5944,-13.4341,15.7998,15.7672,15.7835,1.5893,-3.3941,15.8102,15.7998,15.8050,1.4981,-10.0400,15.8102,15.8024,15.8063,1.4921,13.4341,47.1442,3683.9130,-481163.9000,561183.3482
4745.0000,15.9125,22.3485,0.0000,371700.3000,-371700.3000,17.5662,0.0000,64357.1681,64357.1681,866.6217,436057.4681,0.0000,-436057.4681,15.9161,21.6193,0.0000,119622.2000,-119622.2000,6.3560,0.0000,20193.0081,20193.0081,312.4698,139815.2081,0.0000,-139815.2081,22.1414,15.9255,19.0335,8.4966,573520.7686,22.3485,22.3212,22.3348,1.4614,3.7367,21.8792,21.8675,21.8733,1.7010,10.0927,22.3485,22.3413,22.3449,1.4286,-13.8295,15.9161,15.8897,15.9029,1.4159,-3.7367,15.9255,15.9161,15.9208,1.3731,-10.0927,15.9255,15.9186,15.9221,1.3725,13.8295,48.0649,3755.8602,-491322.5000,573520.7686
4746.0000,15.5958,22.0243,0.0000,282833.5000,-282833.5000,13.3665,0.0000,48587.9811,48587.9811,659.9614,331421.4811,0.0000,-331421.4811,15.5860,21.2848,0.0000,95096.2000,-95096.2000,5.0528,0.0000,15966.8551,15966.8551,248.5381,111063.0551,0.0000,-111063.0551,21.8604,15.5484,18.7044,6.6434,448428.9581,22.0243,22.1055,22.0649,-3.2824,2.7712,21.5755,21.6056,21.5906,-3.4372,7.8240,22.0243,22.0486,22.0364,-3.7471,-10.5952,15.5860,15.6689,15.6275,-3.3485,-2.7712,15.5484,15.5860,15.5672,-4.2924,-7.8240,15.5484,15.5766,15.5625,-4.3645,10.5952,37.0214,2892.9069,-377929.7000,448428.9581
4747.0000,15.4296,21.8543,0.0000,273692.0000,-273692.0000,12.9344,0.0000,46825.5090,46825.5090,637.2403,320517.5090,0.0000,-320517.5090,15.4220,21.1187,0.0000,83382.2000,-83382.2000,4.4304,0.0000,13963.2580,13963.2580,217.5929,97345.4580,0.0000,-97345.4580,21.6913,15.4043,18.5478,6.2382,421078.9444,21.8543,21.9084,21.8813,-2.2402,2.8347,21.4268,21.4446,21.4357,-1.8935,7.2651,21.8543,21.8688,21.8615,-2.1356,-10.0998,15.4220,15.4748,15.4484,-2.1856,-2.8347,15.4043,15.4220,15.4132,-1.8834,-7.2651,15.4043,15.4169,15.4106,-1.8579,10.0998,34.8681,2724.6464,-357074.2000,421078.9444
4748.0000,14.9993,21.4141,0.0000,200923.4000,-200923.4000,9.4955,0.0000,34015.7770,34015.7770,467.2808,234939.1770,0.0000,-234939.1770,14.9826,20.6735,0.0000,51860.9000,-51860.9000,2.7556,0.0000,8624.7199,8624.7199,135.2350,60485.6199,0.0000,-60485.6199,21.3260,14.9043,18.1152,4.4954,303436.8836,21.4141,21.5603,21.4872,-4.7811,2.2466,21.0718,21.1278,21.0998,-4.0790,5.0022,21.4141,21.4628,21.4384,-5.1306,-7.2488,14.9826,15.1283,15.0554,-4.7673,-2.2466,14.9043,14.9826,14.9434,-5.6936,-5.0022,14.9043,14.9594,14.9318,-5.8026,7.2488,24.5880,1921.3374,-252784.3000,303436.8836
4749.0000,14.7135,21.1219,0.0000,188373.4000,-188373.4000,8.9024,0.0000,31670.7834,31670.7834,436.8160,220044.1834,0.0000,-220044.1834,14.6993,20.3868,0.0000,35882.4000,-35882.4000,1.9066,0.0000,5941.4173,5941.4173,93.3863,41823.8173,0.0000,-41823.8173,21.0565,14.6460,17.8513,3.9593,267252.6966,21.1219,21.2327,21.1773,-3.7649,2.3319,20.8522,20.8966,20.8744,-2.7451,4.2385,21.1219,21.1597,21.1408,-3.6170,-6.5704,14.6993,14.8073,14.7533,-3.6708,-2.3319,14.6460,14.6993,14.6727,-3.2926,-4.2385,14.6460,14.6801,14.6631,-3.2682,6.5704,21.6652,1692.9480,-224255.8000,267252.6966
4750.0000,14.4113,20.8131,0.0000,159129.3000,-159129.3000,7.5203,0.0000,26560.1592,26560.1592,368.2934,185689.4592,0.0000,-185689.4592,14.4010,20.0848,0.0000,20259.5000,-20259.5000,1.0765,0.0000,3339.4627,3339.4627,52.6619,23598.9627,0.0000,-23598.9627,20.8003,14.3203,17.5603,3.1832,214864.0991,20.8131,20.9315,20.8723,-3.7060,2.1479,20.6488,20.7005,20.6747,-2.4350,3.2244,20.8131,20.8603,20.8367,-3.6950,-5.3724,14.4010,14.5155,14.4582,-3.5858,-2.1479,14.3203,14.4010,14.3606,-3.7906,-3.2244,14.3203,14.3697,14.3450,-3.8639,5.3724,17.2161,1345.2922,-179388.8000,214864.0991
4751.0000,14.1909,20.5878,0.0000,144568.5000,-144568.5000,6.8322,0.0000,24002.9842,24002.9842,333.9192,168571.4842,0.0000,-168571.4842,14.1813,19.8625,0.0000,15789.4000,-15789.4000,0.8389,0.0000,2594.1453,2594.1453,40.9903,18383.5453,0.0000,-18383.5453,20.5810,14.1194,17.3502,2.8323,191182.8846,20.5878,20.6861,20.6370,-2.8644,1.9977,20.4425,20.5021,20.4723,-2.4668,2.8367,20.5878,20.6274,20.6076,-2.7891,-4.8344,14.1813,14.2770,14.2292,-2.7895,-1.9977,14.1194,14.1813,14.1504,-2.5622,-2.8367,14.1194,14.1553,14.1374,-2.5302,4.8344,15.3477,1199.2878,-160357.9000,191182.8846
4752.0000,13.9875,20.3800,0.0000,127989.2000,-127989.2000,6.0487,0.0000,21147.7759,21147.7759,295.1930,149136.9759,0.0000,-149136.9759,13.9811,19.6599,0.0000,10316.0000,-10316.0000,0.5481,0.0000,1689.9134,1689.9134,26.7564,12005.9134,0.0000,-12005.9134,20.3928,13.9091,17.1510,2.4440,164969.5489,20.3800,20.4753,20.4277,-2.5506,1.8335,20.2877,20.3428,20.3152,-1.9206,2.3816,20.3800,20.4210,20.4005,-2.5237,-4.2151,13.9811,14.0731,14.0271,-2.4636,-1.8335,13.9091,13.9811,13.9451,-2.5023,-2.3816,13.9091,13.9502,13.9297,-2.5313,4.2151,13.1889,1030.6008,-138305.2000,164969.5489
4753.0000,13.8512,20.2409,0.0000,122038.1000,-122038.1000,5.7674,0.0000,20099.5481,20099.5481,281.0900,142137.6481,0.0000,-142137.6481,13.8443,19.5216,0.0000,9982.2000,-9982.2000,0.5304,0.0000,1631.9930,1631.9930,25.8692,11614.1930,0.0000,-11614.1930,20.2404,13.7989,17.0197,2.3181,156468.7900,20.2409,20.3130,20.2770,-1.8439,1.7457,20.1286,20.1865,20.1576,-1.9276,2.2761,20.2409,20.2709,20.2559,-1.7704,-4.0217,13.8443,13.9149,13.8796,-1.8044,-1.7457,13.7989,13.8443,13.8216,-1.5152,-2.2761,13.7989,13.8236,13.8112,-1.4544,4.0217,12.5830,983.2539,-132020.3000,156468.7900
4754.0000,13.7356,20.1228,0.0000,110898.9000,-110898.9000,5.2410,0.0000,18215.2026,18215.2026,255.2046,129114.1026,0.0000,-129114.1026,13.7304,19.4064,0.0000,10333.5000,-10333.5000,0.5491,0.0000,1686.6630,1686.6630,26.7647,12020.1630,0.0000,-12020.1630,20.1105,13.6853,16.8979,2.1258,143490.5236,20.1228,20.1879,20.1553,-1.4926,1.5640,19.9848,20.0419,20.0133,-1.7653,2.1130,20.1228,20.1500,20.1364,-1.4671,-3.6770,13.7304,13.7934,13.7619,-1.4458,-1.5640,13.6853,13.7304,13.7078,-1.3981,-2.1130,13.6853,13.7110,13.6981,-1.3896,3.6770,11.5636,903.5927,-121232.4000,143490.5236
4755.0000,13.6301,20.0151,0.0000,100034.2000,-100034.2000,4.7275,0.0000,16389.9875,16389.9875,230.0282,116424.1875,0.0000,-116424.1875,13.6250,19.2998,0.0000,10305.7000,-10305.7000,0.5476,0.0000,1679.5993,1679.5993,26.6804,11985.2993,0.0000,-11985.2993,19.9951,13.5793,16.7872,1.9339,130535.9759,20.0151,20.0799,20.0475,-1.3260,1.3933,19.8598,19.9143,19.8870,-1.5490,1.9409,20.0151,20.0422,20.0286,-1.3252,-3.3342,13.6250,13.6882,13.6566,-1.2952,-1.3933,13.5793,13.6250,13.6021,-1.3000,-1.9409,13.5793,13.6059,13.5926,-1.2985,3.3342,10.5314,822.9379,-110339.9000,130535.9759
