Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4756.0000,13.6125,19.9971,0.0000,119546.5000,-119546.5000,5.6497,0.0000,19578.8513,19578.8513,274.7075,139125.3513,0.0000,-139125.3513,13.6072,19.2818,0.0000,7779.5000,-7779.5000,0.4134,0.0000,1267.5663,1267.5663,20.1318,9047.0663,0.0000,-9047.0663,19.9594,13.6093,16.7843,2.2000,148496.8549,19.9971,20.0168,20.0070,-0.5144,1.7454,19.8761,19.8799,19.8780,-0.1343,2.1588,19.9971,20.0033,20.0002,-0.3679,-3.9042,13.6072,13.6265,13.6169,-0.5041,-1.7454,13.6093,13.6072,13.6083,0.0490,-2.1588,13.6093,13.6062,13.6078,0.1581,3.9042,12.1001,945.5152,-127326.0000,148496.8549
4757.0000,13.6199,20.0047,0.0000,129648.3000,-129648.3000,6.1271,0.0000,21236.9808,21236.9808,297.8863,150885.2808,0.0000,-150885.2808,13.6189,19.2936,0.0000,6990.1000,-6990.1000,0.3714,0.0000,1139.1322,1139.1322,18.0877,8129.2322,0.0000,-8129.2322,19.9627,13.6232,16.7930,2.3540,158895.8426,20.0047,20.0058,20.0052,-0.0457,1.9186,19.8903,19.8867,19.8885,0.1021,2.2900,20.0047,20.0040,20.0044,0.0250,-4.2085,13.6189,13.6184,13.6187,-0.0034,-1.9186,13.6232,13.6189,13.6211,0.1295,-2.2900,13.6232,13.6206,13.6219,0.1460,4.2085,12.9683,1013.3580,-136638.4000,158895.8426
4758.0000,13.8786,20.2688,0.0000,217892.7000,-217892.7000,10.2974,0.0000,35909.9500,35909.9500,500.6652,253802.6500,0.0000,-253802.6500,13.8753,19.5529,0.0000,692.0000,-692.0000,0.0368,0.0000,113.1859,113.1859,1.7907,805.1859,0.0000,-805.1859,20.2047,13.9446,17.0747,3.6967,249524.1168,20.2688,20.2119,20.2403,2.8125,3.4202,20.2048,20.1371,20.1710,3.3839,3.4570,20.2688,20.2388,20.2538,2.9854,-6.8772,13.8753,13.8198,13.8475,2.7372,-3.4202,13.9446,13.8753,13.9099,3.4611,-3.4570,13.9446,13.9079,13.9262,3.6474,6.8772,20.6223,1611.4567,-218584.7000,249524.1168
4759.0000,14.2022,20.5993,0.0000,272940.4000,-272940.4000,12.8989,0.0000,45329.0242,45329.0242,628.2134,318269.4242,0.0000,-318269.4242,14.2042,19.8856,0.0000,8648.3000,-8648.3000,0.4595,0.0000,1421.3663,1421.3663,22.4027,10069.6663,0.0000,-10069.6663,20.5170,14.2624,17.3897,4.7742,322261.2346,20.5993,20.5340,20.5667,3.9136,4.1465,20.4694,20.4201,20.4447,3.2788,4.6060,20.5993,20.5681,20.5837,3.9565,-8.7524,14.2042,14.1393,14.1717,3.8874,-4.1465,14.2624,14.2042,14.2333,3.8774,-4.6060,14.2624,14.2320,14.2472,3.8485,8.7524,26.6803,2084.8324,-281588.7000,322261.2346
4760.0000,14.6741,21.0815,0.0000,296407.5000,-296407.5000,14.0079,0.0000,49786.8923,49786.8923,683.6824,346194.3923,0.0000,-346194.3923,14.6871,20.3743,0.0000,68201.7000,-68201.7000,3.6238,0.0000,11290.7497,11290.7497,176.9102,79492.4497,0.0000,-79492.4497,20.8822,14.7436,17.8129,6.1846,417457.7294,21.0815,20.9713,21.0264,5.5228,3.4614,20.6660,20.6415,20.6537,2.4977,7.0852,21.0815,21.0438,21.0627,5.7552,-10.5466,14.6871,14.5767,14.6319,5.5287,-3.4614,14.7436,14.6871,14.7153,5.7927,-7.0852,14.7436,14.7060,14.7248,5.7389,10.5466,35.2530,2754.7187,-364609.2000,417457.7294
4761.0000,14.9915,21.4062,0.0000,311381.7000,-311381.7000,14.7156,0.0000,52706.0725,52706.0725,720.4805,364087.7725,0.0000,-364087.7725,15.0027,20.6939,0.0000,86989.4000,-86989.4000,4.6221,0.0000,14471.2937,14471.2937,226.1056,101460.6937,0.0000,-101460.6937,21.1948,15.0342,18.1145,6.8073,459492.9632,21.4062,21.3228,21.3645,4.0555,3.3645,20.9589,20.9287,20.9438,3.4756,7.9866,21.4062,21.3820,21.3941,3.9746,-11.3511,15.0027,14.9213,14.9620,3.9586,-3.3645,15.0342,15.0027,15.0184,3.6327,-7.9866,15.0342,15.0124,15.0233,3.5771,11.3511,38.7197,3025.6120,-398371.1000,459492.9632
4762.0000,15.2405,21.6609,0.0000,321929.2000,-321929.2000,15.2141,0.0000,54823.4932,54823.4932,746.4771,376752.6932,0.0000,-376752.6932,15.2493,20.9437,0.0000,100532.2000,-100532.2000,5.3417,0.0000,16789.0701,16789.0701,261.6647,117321.2701,0.0000,-117321.2701,21.4439,15.2726,18.3583,7.2487,489286.6728,21.6609,21.5945,21.6277,3.1514,3.2908,21.1918,21.1691,21.1805,2.8311,8.6325,21.6609,21.6429,21.6519,3.0864,-11.9233,15.2493,15.1850,15.2172,3.0545,-3.2908,15.2726,15.2493,15.2610,2.9018,-8.6325,15.2726,15.2558,15.2642,2.8829,11.9233,41.1981,3219.2809,-422461.4000,489286.6728
4763.0000,15.4829,21.9088,0.0000,340367.2000,-340367.2000,16.0854,0.0000,58309.2267,58309.2267,790.5622,398676.4267,0.0000,-398676.4267,15.4909,21.1884,0.0000,110760.8000,-110760.8000,5.8851,0.0000,18568.5454,18568.5454,288.6020,129329.3454,0.0000,-129329.3454,21.6880,15.5124,18.6002,7.7530,523325.4463,21.9088,21.8477,21.8782,2.9985,3.4001,21.4298,21.4085,21.4192,2.8561,9.2852,21.9088,21.8925,21.9007,2.9771,-12.6853,15.4909,15.4314,15.4611,2.9194,-3.4001,15.5124,15.4909,15.5016,2.8795,-9.2852,15.5124,15.4967,15.5045,2.8750,12.6853,44.0672,3443.4748,-451128.0000,523325.4463
4764.0000,15.6471,22.0768,0.0000,352790.8000,-352790.8000,16.6726,0.0000,60682.7875,60682.7875,820.7724,413473.5875,0.0000,-413473.5875,15.6525,21.3522,0.0000,107433.3000,-107433.3000,5.7083,0.0000,18057.6675,18057.6675,280.2354,125490.9675,0.0000,-125490.9675,21.8720,15.6665,18.7692,7.9360,535682.2900,22.0768,22.0364,22.0566,2.1280,3.6547,21.6193,21.6023,21.6108,2.2877,9.3631,22.0768,22.0660,22.0714,2.0358,-13.0178,15.6525,15.6136,15.6330,2.0498,-3.6547,15.6665,15.6525,15.6595,1.8804,-9.3631,15.6665,15.6565,15.6615,1.8695,13.0178,44.9248,3510.4879,-460224.1000,535682.2900
4765.0000,15.8559,22.2906,0.0000,366768.3000,-366768.3000,17.3331,0.0000,63414.1287,63414.1287,854.2515,430182.4287,0.0000,-430182.4287,15.8621,21.5646,0.0000,121143.2000,-121143.2000,6.4368,0.0000,20431.6785,20431.6785,316.2293,141574.8785,0.0000,-141574.8785,22.0726,15.8795,18.9761,8.4117,567786.4942,22.2906,22.2427,22.2666,2.5093,3.6321,21.8092,21.7935,21.8014,2.2749,10.0689,22.2906,22.2777,22.2841,2.5424,-13.7010,15.8621,15.8152,15.8387,2.4568,-3.6321,15.8795,15.8621,15.8708,2.5256,-10.0689,15.8795,15.8667,15.8731,2.5293,13.7010,47.7363,3730.1848,-487911.5000,567786.4942
4766.0000,16.0543,22.4937,0.0000,382893.4000,-382893.4000,18.0952,0.0000,66529.6429,66529.6429,893.0916,449423.0429,0.0000,-449423.0429,16.0603,21.7654,0.0000,128801.8000,-128801.8000,6.8437,0.0000,21794.3571,21794.3571,336.5451,150596.1571,0.0000,-150596.1571,22.2737,16.0757,19.1747,8.8323,596183.5686,22.4937,22.4485,22.4711,2.4426,3.7505,22.0073,21.9918,21.9995,2.3663,10.5942,22.4937,22.4819,22.4878,2.4328,-14.3447,16.0603,16.0162,16.0382,2.3833,-3.7505,16.0757,16.0603,16.0680,2.3543,-10.5942,16.0757,16.0643,16.0700,2.3510,14.3447,50.1166,3916.1807,-511695.2000,596183.5686
4767.0000,16.2480,22.6919,0.0000,397605.0000,-397605.0000,18.7905,0.0000,69420.7659,69420.7659,928.6798,467025.7659,0.0000,-467025.7659,16.2536,21.9615,0.0000,137772.2000,-137772.2000,7.3204,0.0000,23387.3778,23387.3778,360.3158,161159.5778,0.0000,-161159.5778,22.4684,16.2679,19.3682,9.2511,624450.7960,22.6919,22.6487,22.6703,2.3797,3.8234,22.1973,22.1831,22.1902,2.2761,11.1437,22.6919,22.6809,22.6864,2.3723,-14.9671,16.2536,16.2115,16.2325,2.3203,-3.8234,16.2679,16.2536,16.2608,2.3019,-11.1437,16.2679,16.2573,16.2626,2.2996,14.9671,52.5039,4102.7276,-535377.2000,624450.7960
4768.0000,16.4195,22.8676,0.0000,408619.0000,-408619.0000,19.3110,0.0000,71651.3602,71651.3602,955.6904,480270.3602,0.0000,-480270.3602,16.4245,22.1348,0.0000,144858.0000,-144858.0000,7.6968,0.0000,24660.9838,24660.9838,379.1922,169518.9838,0.0000,-169518.9838,22.6427,16.4367,19.5397,9.5774,646471.2713,22.8676,22.8295,22.8486,2.1263,3.8714,22.3673,22.3550,22.3612,2.0386,11.5682,22.8676,22.8582,22.8629,2.1051,-15.4396,16.4245,16.3874,16.4060,2.0683,-3.8714,16.4367,16.4245,16.4306,2.0249,-11.5682,16.4367,16.4276,16.4321,2.0213,15.4396,54.3405,4246.2405,-553477.0000,646471.2713
4769.0000,16.5587,23.0102,0.0000,426759.5000,-426759.5000,20.1683,0.0000,75094.7243,75094.7243,999.3148,501854.2243,0.0000,-501854.2243,16.5625,22.2747,0.0000,139529.0000,-139529.0000,7.4137,0.0000,23809.3854,23809.3854,365.5399,163338.3854,0.0000,-163338.3854,22.7988,16.5722,19.6855,9.8135,662408.7208,23.0102,22.9815,22.9959,1.7529,4.2515,22.5323,22.5206,22.5265,1.9703,11.6652,23.0102,23.0027,23.0065,1.7079,-15.9167,16.5625,16.5348,16.5487,1.6970,-4.2515,16.5722,16.5625,16.5674,1.6258,-11.6652,16.5722,16.5651,16.5687,1.6230,15.9167,55.5283,4339.0607,-566288.5000,662408.7208
4770.0000,16.1962,22.6389,0.0000,327127.3000,-327127.3000,15.4597,0.0000,57041.6834,57041.6834,766.7604,384168.9834,0.0000,-384168.9834,16.1862,21.8930,0.0000,111040.4000,-111040.4000,5.9000,0.0000,18828.3301,18828.3301,291.0979,129868.7301,0.0000,-129868.7301,22.4719,16.1495,19.3107,7.7165,520861.5458,22.6389,22.7215,22.6802,-3.8345,3.1866,22.1836,22.2136,22.1986,-3.9814,9.0866,22.6389,22.6630,22.6510,-4.3151,-12.2732,16.1862,16.2700,16.2281,-3.8932,-3.1866,16.1495,16.1862,16.1679,-4.8463,-9.0866,16.1495,16.1771,16.1633,-4.9170,12.2732,43.0201,3361.6527,-438167.7000,520861.5458
4771.0000,15.9946,22.4325,0.0000,313259.3000,-313259.3000,14.8043,0.0000,54349.3799,54349.3799,732.3964,367608.6799,0.0000,-367608.6799,15.9867,21.6909,0.0000,97802.9000,-97802.9000,5.1966,0.0000,16528.9789,16528.9789,255.9354,114331.8789,0.0000,-114331.8789,22.2658,15.9678,19.1168,7.1979,485855.8984,22.4325,22.4896,22.4610,-2.6695,3.2026,21.9954,22.0147,22.0051,-2.3605,8.3992,22.4325,22.4476,22.4400,-2.5699,-11.6018,15.9867,16.0424,16.0145,-2.6019,-3.2026,15.9678,15.9867,15.9772,-2.3250,-8.3992,15.9678,15.9813,15.9746,-2.3024,11.6018,40.2378,3144.2357,-411062.2000,485855.8984
4772.0000,15.5223,21.9491,0.0000,232599.3000,-232599.3000,10.9924,0.0000,39885.9738,39885.9738,543.0535,272485.2738,0.0000,-272485.2738,15.5046,21.2023,0.0000,66163.2000,-66163.2000,3.5155,0.0000,11094.4102,11094.4102,172.9773,77257.6102,0.0000,-77257.6102,21.8434,15.4342,18.6388,5.3132,358637.8159,21.9491,22.0957,22.0224,-5.3179,2.4923,21.5729,21.6290,21.6009,-4.9014,6.0078,21.9491,21.9950,21.9720,-5.6728,-8.5001,15.5046,15.6507,15.5777,-5.2970,-2.4923,15.4342,15.5046,15.4694,-6.1527,-6.0078,15.4342,15.4847,15.4595,-6.2406,8.5001,29.1692,2279.3193,-298762.5000,358637.8159
4773.0000,15.2036,21.6231,0.0000,217621.2000,-217621.2000,10.2846,0.0000,37026.7437,37026.7437,506.4353,254647.9437,0.0000,-254647.9437,15.1891,20.8827,0.0000,48140.1000,-48140.1000,2.5579,0.0000,8031.8502,8031.8502,125.5793,56171.9502,0.0000,-56171.9502,21.5369,15.1395,18.3382,4.6946,316884.8940,21.6231,21.7343,21.6787,-4.1722,2.5756,21.3100,21.3537,21.3318,-3.2723,5.1334,21.6231,21.6589,21.6410,-4.0194,-7.7090,15.1891,15.2973,15.2432,-4.0611,-2.5756,15.1395,15.1891,15.1643,-3.7074,-5.1334,15.1395,15.1723,15.1559,-3.6881,7.7090,25.7834,2014.7499,-265761.3000,316884.8940
4774.0000,14.8939,21.3063,0.0000,186576.9000,-186576.9000,8.8175,0.0000,31506.0941,31506.0941,433.2489,218082.9941,0.0000,-218082.9941,14.8810,20.5707,0.0000,35636.1000,-35636.1000,1.8935,0.0000,5917.1279,5917.1279,92.8298,41553.2279,0.0000,-41553.2279,21.2462,14.8185,18.0324,3.9339,265538.9179,21.3063,21.4203,21.3633,-3.8312,2.3080,21.0374,21.0906,21.0640,-3.2573,4.2015,21.3063,21.3466,21.3265,-3.8204,-6.5095,14.8810,14.9918,14.9364,-3.7273,-2.3080,14.8185,14.8810,14.8497,-3.8204,-4.2015,14.8185,14.8591,14.8388,-3.8510,6.5095,21.4828,1678.6932,-222213.0000,265538.9179
4775.0000,14.6416,21.0484,0.0000,171093.6000,-171093.6000,8.0857,0.0000,28715.6905,28715.6905,396.4642,199809.2905,0.0000,-199809.2905,14.6306,20.3173,0.0000,26622.6000,-26622.6000,1.4146,0.0000,4403.5643,4403.5643,69.2563,31026.1643,0.0000,-31026.1643,21.0045,14.5739,17.7892,3.4909,235633.0265,21.0484,21.1479,21.0981,-3.2245,2.2237,20.8249,20.8741,20.8495,-2.6125,3.6383,21.0484,21.0854,21.0669,-3.1573,-5.8620,14.6306,14.7272,14.6789,-3.1315,-2.2237,14.5739,14.6306,14.6023,-3.0113,-3.6383,14.5739,14.6091,14.5915,-3.0097,5.8620,19.0362,1487.5185,-197716.2000,235633.0265
4776.0000,14.3987,20.8002,0.0000,153925.4000,-153925.4000,7.2744,0.0000,25683.7938,25683.7938,356.0779,179609.1938,0.0000,-179609.1938,14.3904,20.0741,0.0000,17046.9000,-17046.9000,0.9058,0.0000,2809.4721,2809.4721,44.2981,19856.3721,0.0000,-19856.3721,20.7881,14.3228,17.5554,3.0220,203986.3696,20.8002,20.8980,20.8491,-3.0302,2.1229,20.6516,20.6996,20.6756,-2.1234,3.0286,20.8002,20.8401,20.8201,-3.0024,-5.1515,14.3904,14.4852,14.4378,-2.9343,-2.1229,14.3228,14.3904,14.3566,-2.9893,-3.0286,14.3228,14.3630,14.3429,-3.0247,5.1515,16.3781,1279.8093,-170972.3000,203986.3696
4777.0000,14.2416,20.6396,0.0000,147099.6000,-147099.6000,6.9518,0.0000,24452.7728,24452.7728,339.7369,171552.3728,0.0000,-171552.3728,14.2338,19.9157,0.0000,16746.0000,-16746.0000,0.8898,0.0000,2753.4485,2753.4485,43.4718,19499.4485,0.0000,-19499.4485,20.6130,14.1926,17.4028,2.8768,194185.5596,20.6396,20.7114,20.6755,-2.1195,2.0207,20.4681,20.5202,20.4942,-2.2145,2.9104,20.6396,20.6678,20.6537,-2.0329,-4.9311,14.2338,14.3037,14.2687,-2.0649,-2.0207,14.1926,14.2338,14.2132,-1.7552,-2.9104,14.1926,14.2161,14.2044,-1.6966,4.9311,15.6880,1225.8853,-163845.6000,194185.5596
4778.0000,14.0911,20.4859,0.0000,136175.2000,-136175.2000,6.4355,0.0000,22555.7653,22555.7653,314.1785,158730.9653,0.0000,-158730.9653,14.0860,19.7661,0.0000,12712.4000,-12712.4000,0.6755,0.0000,2085.6751,2085.6751,32.9791,14798.0751,0.0000,-14798.0751,20.4686,14.0371,17.2529,2.6133,176396.5817,20.4859,20.5537,20.5198,-1.9041,1.9200,20.3487,20.3891,20.3689,-1.5363,2.5955,20.4859,20.5143,20.5001,-1.8787,-4.5155,14.0860,14.1513,14.1186,-1.8362,-1.9200,14.0371,14.0860,14.0615,-1.8549,-2.5955,14.0371,14.0655,14.0513,-1.8718,4.5155,14.2193,1111.1136,-148887.6000,176396.5817
4779.0000,13.9507,20.3425,0.0000,125535.3000,-125535.3000,5.9327,0.0000,20724.2454,20724.2454,289.3425,146259.5454,0.0000,-146259.5454,13.9464,19.6249,0.0000,9444.4000,-9444.4000,0.5018,0.0000,1546.3517,1546.3517,24.4861,10990.7517,0.0000,-10990.7517,20.3382,13.8955,17.1168,2.3688,159892.5684,20.3425,20.4090,20.3757,-1.7628,1.8103,20.2388,20.2787,20.2588,-1.3537,2.3121,20.3425,20.3715,20.3570,-1.7516,-4.1224,13.9464,14.0110,13.9787,-1.7135,-1.8103,13.8955,13.9464,13.9210,-1.7213,-2.3121,13.8955,13.9242,13.9099,-1.7313,4.1224,12.8604,1004.9267,-134979.7000,159892.5684
4780.0000,13.9536,20.3455,0.0000,148370.0000,-148370.0000,7.0118,0.0000,24495.6381,24495.6381,341.6576,172865.6381,0.0000,-172865.6381,13.9491,19.6276,0.0000,11460.9000,-11460.9000,0.6090,0.0000,1876.5905,1876.5905,29.6971,13337.4905,0.0000,-13337.4905,20.2984,13.9588,17.1286,2.7606,186341.4158,20.3455,20.3556,20.3505,-0.3291,2.1343,20.1940,20.2112,20.2026,-0.7023,2.7433,20.3455,20.3474,20.3464,-0.1523,-4.8775,13.9491,13.9590,13.9540,-0.3226,-2.1343,13.9588,13.9491,13.9539,0.3734,-2.7433,13.9588,13.9512,13.9550,0.5203,4.8775,15.2245,1189.6669,-159830.9000,186341.4158
4781.0000,13.9525,20.3443,0.0000,155926.3000,-155926.3000,7.3689,0.0000,25742.4941,25742.4941,359.0646,181668.7941,0.0000,-181668.7941,13.9524,19.6309,0.0000,9736.7000,-9736.7000,0.5173,0.0000,1594.3497,1594.3497,25.2297,11331.0497,0.0000,-11331.0497,20.2974,13.9516,17.1245,2.8596,193024.5123,20.3443,20.3465,20.3454,-0.0865,2.2839,20.2143,20.2115,20.2129,0.0996,2.8012,20.3443,20.3448,20.3445,-0.0474,-5.0851,13.9524,13.9531,13.9527,-0.0399,-2.2839,13.9516,13.9524,13.9520,-0.0483,-2.8012,13.9516,13.9522,13.9519,-0.0626,5.0851,15.7550,1231.1161,-165663.0000,193024.5123
4782.0000,14.1998,20.5969,0.0000,244332.5000,-244332.5000,11.5469,0.0000,40575.6222,40575.6222,562.6409,284908.1222,0.0000,-284908.1222,14.1975,19.8789,0.0000,2074.7000,-2074.7000,0.1102,0.0000,340.9476,340.9476,5.3760,2415.6476,0.0000,-2415.6476,20.5367,14.2555,17.3961,4.1839,282411.4409,20.5969,20.5476,20.5723,2.7134,3.8122,20.5288,20.4684,20.4986,3.4233,3.9225,20.5969,20.5713,20.5841,2.8664,-7.7347,14.1975,14.1495,14.1735,2.6391,-3.8122,14.2555,14.1975,14.2265,3.2882,-3.9225,14.2555,14.2246,14.2401,3.4530,7.7347,23.2877,1819.7347,-246407.2000,282411.4409
4783.0000,14.5288,20.9331,0.0000,296590.7000,-296590.7000,14.0166,0.0000,49643.5986,49643.5986,684.0942,346234.2986,0.0000,-346234.2986,14.5315,20.2169,0.0000,15003.3000,-15003.3000,0.7972,0.0000,2477.9218,2477.9218,38.9164,17481.2218,0.0000,-17481.2218,20.8433,14.5843,17.7138,5.2980,357616.2539,20.9331,20.8710,20.9021,3.9551,4.4065,20.7708,20.7306,20.7507,3.0177,5.2037,20.9331,20.9042,20.9187,4.0128,-9.6101,14.5315,14.4699,14.5007,3.9238,-4.4065,14.5843,14.5315,14.5579,3.9746,-5.2037,14.5843,14.5558,14.5701,3.9578,9.6101,29.6179,2314.3872,-311594.0000,357616.2539
4784.0000,15.0105,21.4255,0.0000,318696.4000,-318696.4000,15.0613,0.0000,53969.1122,53969.1122,736.6899,372665.5122,0.0000,-372665.5122,15.0236,20.7151,0.0000,79134.2000,-79134.2000,4.2047,0.0000,13168.8212,13168.8212,205.5513,92303.0212,0.0000,-92303.0212,21.2192,15.0758,18.1475,6.7631,456510.0741,21.4255,21.3178,21.3717,5.6424,3.6189,20.9939,20.9694,20.9816,2.7620,7.8236,21.4255,21.3900,21.4078,5.8780,-11.4424,15.0236,14.9160,14.9698,5.6369,-3.6189,15.0758,15.0236,15.0497,5.9108,-7.8236,15.0758,15.0404,15.0581,5.8652,11.4424,38.5590,3013.0580,-397830.6000,456510.0741
4785.0000,15.3262,21.7485,0.0000,332890.1000,-332890.1000,15.7321,0.0000,56809.1921,56809.1921,771.9918,389699.2921,0.0000,-389699.2921,15.3369,21.0324,0.0000,97845.2000,-97845.2000,5.1989,0.0000,16363.0273,16363.0273,254.6944,114208.2273,0.0000,-114208.2273,21.5326,15.3656,18.4491,7.3758,497865.3708,21.7485,21.6688,21.7086,4.0420,3.5111,21.2889,21.2610,21.2750,3.5154,8.7099,21.7485,21.7261,21.7373,3.9516,-12.2210,15.3369,15.2593,15.2981,3.9369,-3.5111,15.3656,15.3369,15.3512,3.6138,-8.7099,15.3656,15.3454,15.3555,3.5640,12.2210,41.9531,3278.2729,-430735.3000,497865.3708
4786.0000,15.5681,21.9960,0.0000,343083.3000,-343083.3000,16.2138,0.0000,58898.1560,58898.1560,797.3352,401981.4560,0.0000,-401981.4560,15.5763,21.2750,0.0000,110103.1000,-110103.1000,5.8502,0.0000,18483.6517,18483.6517,287.0005,128586.7517,0.0000,-128586.7517,21.7770,15.5973,18.6871,7.7911,525897.7127,21.9960,21.9345,21.9652,3.0720,3.4545,21.5198,21.4989,21.5094,2.8042,9.3047,21.9960,21.9798,21.9879,2.9999,-12.7593,15.5763,15.5167,15.5465,2.9733,-3.4545,15.5973,15.5763,15.5868,2.8183,-9.3047,15.5973,15.5821,15.5897,2.8017,12.7593,44.2665,3459.0486,-453186.4000,525897.7127
4787.0000,15.7994,22.2327,0.0000,360985.1000,-360985.1000,17.0598,0.0000,62326.6986,62326.6986,840.3268,423311.7986,0.0000,-423311.7986,15.8066,21.5084,0.0000,118724.5000,-118724.5000,6.3083,0.0000,20005.5829,20005.5829,309.8080,138730.0829,0.0000,-138730.0829,22.0120,15.8259,18.9189,8.2602,557561.7992,22.2327,22.1772,22.2049,2.8679,3.5839,21.7507,21.7313,21.7410,2.7704,9.8921,22.2327,22.2181,22.2254,2.8410,-13.4760,15.8066,15.7527,15.7797,2.7893,-3.5839,15.8259,15.8066,15.8162,2.7443,-9.8921,15.8259,15.8118,15.8188,2.7405,13.4760,46.9179,3666.2321,-479709.6000,557561.7992
4788.0000,15.9601,22.3972,0.0000,372961.6000,-372961.6000,17.6258,0.0000,64652.0972,64652.0972,869.5867,437613.6972,0.0000,-437613.6972,15.9652,21.6691,0.0000,116022.0000,-116022.0000,6.1647,0.0000,19601.0922,19601.0922,303.0752,135623.0922,0.0000,-135623.0922,22.1903,15.9780,19.0841,8.4450,570035.4842,22.3972,22.3596,22.3784,2.0690,3.8204,21.9333,21.9180,21.9256,2.2034,9.9851,22.3972,22.3872,22.3922,1.9891,-13.8054,15.9652,15.9289,15.9470,1.9950,-3.8204,15.9780,15.9652,15.9716,1.8500,-9.9851,15.9780,15.9688,15.9734,1.8408,13.8054,47.8016,3735.2828,-488983.6000,570035.4842
4789.0000,16.1638,22.6057,0.0000,385753.9000,-385753.9000,18.2304,0.0000,67210.0285,67210.0285,900.4116,452963.9285,0.0000,-452963.9285,16.1696,21.8763,0.0000,130127.5000,-130127.5000,6.9142,0.0000,22058.7118,22058.7118,340.1716,152186.2118,0.0000,-152186.2118,22.3855,16.1856,19.2855,8.9079,601280.0872,22.6057,22.5608,22.5832,2.4472,3.7721,22.1179,22.1036,22.1107,2.2095,10.6862,22.6057,22.5938,22.5998,2.4804,-14.4583,16.1696,16.1256,16.1476,2.3960,-3.7721,16.1856,16.1696,16.1776,2.4617,-10.6862,16.1856,16.1738,16.1797,2.4650,14.4583,50.5463,3949.7626,-515881.4000,601280.0872
4790.0000,16.3423,22.7885,0.0000,399511.1000,-399511.1000,18.8805,0.0000,69918.6408,69918.6408,933.8414,469429.7408,0.0000,-469429.7408,16.3475,22.0567,0.0000,135639.3000,-135639.3000,7.2070,0.0000,23061.6140,23061.6140,354.9198,158700.9140,0.0000,-158700.9140,22.5689,16.3607,19.4648,9.2543,624665.4004,22.7885,22.7490,22.7688,2.2145,3.8912,22.2994,22.2859,22.2926,2.1705,11.0982,22.7885,22.7784,22.7835,2.1919,-14.9894,16.3475,16.3091,16.3283,2.1558,-3.8912,16.3607,16.3475,16.3541,2.1051,-11.0982,16.3607,16.3509,16.3558,2.1008,14.9894,52.4758,4100.5362,-535150.4000,624665.4004
4791.0000,16.5130,22.9633,0.0000,412728.2000,-412728.2000,19.5052,0.0000,72542.0602,72542.0602,965.9368,485270.2602,0.0000,-485270.2602,16.5178,22.2293,0.0000,142270.8000,-142270.8000,7.5594,0.0000,24258.7849,24258.7849,372.5859,166529.5849,0.0000,-166529.5849,22.7423,16.5299,19.6361,9.6074,648497.9190,22.9633,22.9267,22.9450,2.1018,3.9819,22.4699,22.4576,22.4638,2.0406,11.5413,22.9633,22.9540,22.9586,2.0894,-15.5232,16.5178,16.4821,16.4999,2.0466,-3.9819,16.5299,16.5178,16.5238,2.0240,-11.5413,16.5299,16.5209,16.5254,2.0221,15.5232,54.4717,4256.4974,-554999.0000,648497.9190
4792.0000,16.6732,23.1275,0.0000,423195.8000,-423195.8000,19.9998,0.0000,74682.8814,74682.8814,991.6187,497878.6814,0.0000,-497878.6814,16.6777,22.3915,0.0000,149593.9000,-149593.9000,7.9485,0.0000,25577.0546,25577.0546,392.0833,175170.9546,0.0000,-175170.9546,22.9037,16.6887,19.7962,9.9253,669959.4919,23.1275,23.0934,23.1104,1.9718,4.0171,22.6271,22.6162,22.6217,1.8809,11.9656,23.1275,23.1189,23.1232,1.9614,-15.9827,16.6777,16.6445,16.6611,1.9201,-4.0171,16.6887,16.6777,16.6832,1.8982,-11.9656,16.6887,16.6804,16.6846,1.8960,15.9827,56.2806,4397.8451,-572789.7000,669959.4919
4793.0000,16.7939,23.2511,0.0000,439621.1000,-439621.1000,20.7761,0.0000,77818.4423,77818.4423,1031.2669,517439.5423,0.0000,-517439.5423,16.7971,22.5126,0.0000,142825.4000,-142825.4000,7.5888,0.0000,24469.9029,24469.9029,374.6325,167295.3029,0.0000,-167295.3029,23.0418,16.8052,19.9235,10.1083,682307.2222,23.2511,23.2269,23.2390,1.5271,4.3957,22.7746,22.7644,22.7695,1.7596,11.9846,23.2511,23.2448,23.2479,1.4807,-16.3803,16.7971,16.7737,16.7854,1.4759,-4.3957,16.8052,16.7971,16.8011,1.3992,-11.9846,16.8052,16.7993,16.8022,1.3957,16.3803,57.1517,4465.9154,-582446.5000,682307.2222
4794.0000,16.4298,22.8781,0.0000,345139.5000,-345139.5000,16.3110,0.0000,60535.8088,60535.8088,810.3206,405675.3088,0.0000,-405675.3088,16.4203,22.1304,0.0000,112263.0000,-112263.0000,5.9650,0.0000,19110.5708,19110.5708,294.6384,131373.5708,0.0000,-131373.5708,22.7154,16.3851,19.5502,8.0577,543892.6373,22.8781,22.9559,22.9170,-3.9104,3.4487,22.4329,22.4614,22.4471,-3.9149,9.4136,22.8781,22.9013,22.8897,-4.3479,-12.8623,16.4203,16.4990,16.4597,-3.9551,-3.4487,16.3851,16.4203,16.4027,-4.8331,-9.4136,16.3851,16.4112,16.3981,-4.9012,12.8623,44.9007,3508.6070,-457402.5000,543892.6373
4795.0000,16.1921,22.6347,0.0000,323070.9000,-323070.9000,15.2680,0.0000,56328.5533,56328.5533,756.5682,379399.4533,0.0000,-379399.4533,16.1837,21.8906,0.0000,97563.4000,-97563.4000,5.1839,0.0000,16542.4499,16542.4499,255.5927,114105.8499,0.0000,-114105.8499,22.4757,16.1612,19.3185,7.3793,498105.5770,22.6347,22.6970,22.6659,-3.0552,3.3614,22.2078,22.2301,22.2189,-2.7783,8.5453,22.6347,22.6520,22.6433,-2.9975,-11.9067,16.1837,16.2446,16.2142,-2.9874,-3.3614,16.1612,16.1837,16.1725,-2.8029,-8.5453,16.1612,16.1773,16.1692,-2.7868,11.9067,41.1766,3217.6012,-420634.3000,498105.5770
4796.0000,15.7110,22.1421,0.0000,241176.7000,-241176.7000,11.3978,0.0000,41549.9031,41549.9031,563.8520,282726.6031,0.0000,-282726.6031,15.6933,21.3934,0.0000,68661.2000,-68661.2000,3.6482,0.0000,11548.3834,11548.3834,179.6739,80209.5834,0.0000,-80209.5834,22.0357,15.6247,18.8302,5.5118,372046.6451,22.1421,22.2876,22.2149,-5.4671,2.5832,21.7641,21.8211,21.7926,-5.1695,6.2314,22.1421,22.1874,22.1648,-5.7999,-8.8146,15.6933,15.8380,15.7656,-5.4374,-2.5832,15.6247,15.6933,15.6590,-6.2210,-6.2314,15.6247,15.6738,15.6492,-6.2998,8.8146,30.2702,2365.3583,-309837.9000,372046.6451
4797.0000,15.3985,21.8225,0.0000,226909.0000,-226909.0000,10.7235,0.0000,38791.8705,38791.8705,528.7330,265700.8705,0.0000,-265700.8705,15.3843,21.0804,0.0000,53000.1000,-53000.1000,2.8161,0.0000,8870.1008,8870.1008,138.3760,61870.2008,0.0000,-61870.2008,21.7263,15.3388,18.5325,4.9418,333569.9507,21.8225,21.9296,21.8761,-4.1132,2.6358,21.4910,21.5338,21.5124,-3.4058,5.4519,21.8225,21.8560,21.8393,-3.9526,-8.0877,15.3843,15.4884,15.4364,-3.9982,-2.6358,15.3388,15.3843,15.3615,-3.6141,-5.4519,15.3388,15.3692,15.3540,-3.5873,8.0877,27.1991,2125.3782,-279909.1000,333569.9507
4798.0000,15.0925,21.5095,0.0000,196634.2000,-196634.2000,9.2928,0.0000,33365.2906,33365.2906,457.2087,229999.4906,0.0000,-229999.4906,15.0796,20.7719,0.0000,40971.5000,-40971.5000,2.1770,0.0000,6824.0849,6824.0849,106.8212,47795.5849,0.0000,-47795.5849,21.4346,15.0227,18.2287,4.2023,283654.3228,21.5095,21.6191,21.5643,-3.7871,2.3719,21.2136,21.2638,21.2387,-3.3276,4.5489,21.5095,21.5469,21.5282,-3.7782,-6.9208,15.0796,15.1863,15.1330,-3.6859,-2.3719,15.0227,15.0796,15.0512,-3.7698,-4.5489,15.0227,15.0604,15.0416,-3.7951,6.9208,23.0186,1798.7081,-237605.7000,283654.3228
4799.0000,14.8755,21.2875,0.0000,182180.0000,-182180.0000,8.6097,0.0000,30749.8877,30749.8877,422.7204,212929.8877,0.0000,-212929.8877,14.8642,20.5537,0.0000,38721.7000,-38721.7000,2.0574,0.0000,6427.8068,6427.8068,100.8187,45149.5068,0.0000,-45149.5068,21.2005,14.8234,18.0119,3.8870,262372.8068,21.2875,21.3763,21.3319,-2.8283,2.1841,20.9773,21.0241,21.0007,-2.8966,4.2415,21.2875,21.3169,21.3022,-2.7516,-6.4256,14.8642,14.9504,14.9073,-2.7476,-2.1841,14.8234,14.8642,14.8438,-2.5273,-4.2415,14.8234,14.8500,14.8367,-2.4969,6.4256,21.3869,1671.2041,-220901.7000,262372.8068
4800.0000,14.6283,21.0348,0.0000,166512.4000,-166512.4000,7.8692,0.0000,27937.8478,27937.8478,385.8007,194450.2478,0.0000,-194450.2478,14.6191,20.3056,0.0000,24473.4000,-24473.4000,1.3004,0.0000,4047.3640,4047.3640,63.6608,28520.7640,0.0000,-28520.7640,20.9913,14.5582,17.7747,3.3707,227520.7893,21.0348,21.1299,21.0824,-3.0360,2.1896,20.8228,20.8608,20.8418,-1.9420,3.4900,21.0348,21.0714,21.0531,-3.0304,-5.6796,14.6191,14.7114,14.6653,-2.9455,-2.1896,14.5582,14.6191,14.5887,-3.1035,-3.4900,14.5582,14.5963,14.5772,-3.1558,5.6796,18.3726,1435.6627,-190985.8000,227520.7893
4801.0000,14.4780,20.8812,0.0000,161315.0000,-161315.0000,7.6236,0.0000,26968.0630,26968.0630,373.1392,188283.0630,0.0000,-188283.0630,14.4698,20.1544,0.0000,24644.9000,-24644.9000,1.3095,0.0000,4066.5263,4066.5263,64.0391,28711.4263,0.0000,-28711.4263,20.8218,14.4366,17.6292,3.2593,220003.8140,20.8812,20.9478,20.9145,-2.0503,2.1047,20.6435,20.6868,20.6651,-2.1565,3.4142,20.8812,20.9054,20.8933,-1.9534,-5.5189,14.4698,14.5345,14.5021,-1.9930,-2.1047,14.4366,14.4698,14.4532,-1.6596,-3.4142,14.4366,14.4564,14.4465,-1.6022,5.5189,17.8846,1397.5285,-185959.9000,220003.8140
4802.0000,14.3152,20.7148,0.0000,152395.7000,-152395.7000,7.2021,0.0000,25377.7470,25377.7470,352.1543,177773.4470,0.0000,-177773.4470,14.3100,19.9927,0.0000,16084.9000,-16084.9000,0.8547,0.0000,2647.7428,2647.7428,41.7696,18732.6428,0.0000,-18732.6428,20.6828,14.2631,17.4729,2.9554,199489.3980,20.7148,20.7807,20.7478,-2.0369,2.1158,20.5540,20.5815,20.5677,-1.2002,2.9705,20.7148,20.7419,20.7284,-2.0147,-5.0863,14.3100,14.3734,14.3417,-1.9610,-2.1158,14.2631,14.3100,14.2865,-2.0351,-2.9705,14.2631,14.2909,14.2770,-2.0692,5.0863,16.1226,1259.8428,-168480.6000,199489.3980
4803.0000,14.1999,20.5971,0.0000,143954.3000,-143954.3000,6.8031,0.0000,23906.1592,23906.1592,332.2882,167860.4592,0.0000,-167860.4592,14.1944,19.8758,0.0000,17055.3000,-17055.3000,0.9062,0.0000,2802.6713,2802.6713,44.2598,19857.9713,0.0000,-19857.9713,20.5542,14.1630,17.3586,2.8155,190044.6365,20.5971,20.6500,20.6235,-1.5235,1.9656,20.4057,20.4469,20.4263,-1.7313,2.8719,20.5971,20.6180,20.6075,-1.4826,-4.8375,14.1944,14.2461,14.2203,-1.4894,-1.9656,14.1630,14.1944,14.1787,-1.3259,-2.8719,14.1630,14.1812,14.1721,-1.2912,4.8375,15.4194,1204.8971,-161009.6000,190044.6365
4804.0000,14.1798,20.5765,0.0000,170426.3000,-170426.3000,8.0542,0.0000,28288.7197,28288.7197,393.0930,198715.0197,0.0000,-198715.0197,14.1768,19.8579,0.0000,9678.0000,-9678.0000,0.5142,0.0000,1589.9556,1589.9556,25.1030,11267.9556,0.0000,-11267.9556,20.5369,14.1759,17.3564,3.1144,210223.0046,20.5765,20.5901,20.5833,-0.5099,2.5133,20.4657,20.4564,20.4611,0.3953,3.0275,20.5765,20.5810,20.5787,-0.3720,-5.5409,14.1768,14.1893,14.1830,-0.4738,-2.5133,14.1759,14.1768,14.1763,-0.0532,-3.0275,14.1759,14.1755,14.1757,0.0191,5.5409,17.1313,1338.6621,-180104.3000,210223.0046
4805.0000,14.1763,20.5730,0.0000,177541.8000,-177541.8000,8.3905,0.0000,29467.3536,29467.3536,409.4506,207009.1536,0.0000,-207009.1536,14.1758,19.8570,0.0000,9789.4000,-9789.4000,0.5201,0.0000,1608.2340,1608.2340,25.3901,11397.6340,0.0000,-11397.6340,20.5330,14.1754,17.3542,3.2371,218500.9009,20.5730,20.5760,20.5745,-0.1310,2.6234,20.4570,20.4581,20.4576,-0.0664,3.1436,20.5730,20.5738,20.5734,-0.0890,-5.7670,14.1758,14.1780,14.1769,-0.0988,-2.6234,14.1754,14.1758,14.1756,-0.0333,-3.1436,14.1754,14.1755,14.1755,-0.0271,5.7670,17.8143,1392.0328,-187331.2000,218500.9009
4806.0000,14.4560,20.8587,0.0000,264151.1000,-264151.1000,12.4835,0.0000,44136.5768,44136.5768,609.1767,308287.6768,0.0000,-308287.6768,14.4555,20.1400,0.0000,9778.8000,-9778.8000,0.5196,0.0000,1613.2028,1613.2028,25.3625,11392.0028,0.0000,-11392.0028,20.7804,14.5122,17.6463,4.6573,314369.1535,20.8587,20.8052,20.8320,3.0830,3.9880,20.7285,20.6829,20.7057,2.9699,4.5076,20.8587,20.8322,20.8455,3.2589,-8.4956,14.4555,14.4030,14.4293,3.0214,-3.9880,14.5122,14.4555,14.4839,3.6960,-4.5076,14.5122,14.4809,14.4966,3.8506,8.4956,25.9958,2031.3452,-273929.9000,314369.1535
4807.0000,14.7297,21.1385,0.0000,310284.2000,-310284.2000,14.6637,0.0000,52187.7990,52187.7990,716.8966,362471.9990,0.0000,-362471.9990,14.7321,20.4200,0.0000,13779.2000,-13779.2000,0.7321,0.0000,2282.7075,2282.7075,35.7800,16061.9075,0.0000,-16061.9075,21.0594,14.7736,17.9165,5.5299,373265.4209,21.1385,21.0882,21.1133,3.3710,4.6439,20.9972,20.9555,20.9763,3.2414,5.3760,21.1385,21.1152,21.1268,3.3709,-10.0199,14.7321,14.6824,14.7073,3.3303,-4.6439,14.7736,14.7321,14.7528,3.2213,-5.3760,14.7736,14.7516,14.7626,3.1856,10.0199,30.8075,2407.3390,-324063.4000,373265.4209
4808.0000,15.1253,21.5429,0.0000,329702.9000,-329702.9000,15.5815,0.0000,55989.3602,55989.3602,763.1568,385692.2602,0.0000,-385692.2602,15.1341,20.8270,0.0000,64111.1000,-64111.1000,3.4065,0.0000,10687.2629,10687.2629,166.6719,74798.3629,0.0000,-74798.3629,21.3718,15.1790,18.2754,6.7191,453537.0504,21.5429,21.4632,21.5031,4.6787,4.0583,21.1729,21.1522,21.1625,2.2227,7.4648,21.5429,21.5140,21.5285,4.8224,-11.5231,15.1341,15.0549,15.0945,4.6487,-4.0583,15.1790,15.1341,15.1565,4.8475,-7.4648,15.1790,15.1500,15.1645,4.8262,11.5231,38.0268,2971.4688,-393814.0000,453537.0504
4809.0000,15.4003,21.8243,0.0000,341893.0000,-341893.0000,16.1576,0.0000,58451.8219,58451.8219,793.4855,400344.8219,0.0000,-400344.8219,15.4082,21.1047,0.0000,81971.5000,-81971.5000,4.3555,0.0000,13723.9946,13723.9946,213.4785,95695.4946,0.0000,-95695.4946,21.6384,15.4347,18.5366,7.2715,490825.5071,21.8243,21.7630,21.7937,3.4825,3.9340,21.4171,21.3929,21.4050,2.9015,8.2895,21.8243,21.8049,21.8146,3.4287,-12.2235,15.4082,15.3484,15.3783,3.4006,-3.9340,15.4347,15.4082,15.4215,3.1728,-8.2895,15.4347,15.4170,15.4259,3.1296,12.2235,41.1313,3214.0575,-423864.5000,490825.5071
4810.0000,15.6434,22.0730,0.0000,355304.1000,-355304.1000,16.7913,0.0000,61109.4769,61109.4769,826.1538,416413.5769,0.0000,-416413.5769,15.6504,21.3500,0.0000,97072.0000,-97072.0000,5.1578,0.0000,16315.5447,16315.5447,253.1140,113387.5447,0.0000,-113387.5447,21.8757,15.6724,18.7741,7.7802,525164.5676,22.0730,22.0190,22.0460,3.0211,3.8779,21.6371,21.6168,21.6270,2.6542,9.0356,22.0730,22.0569,22.0650,2.9971,-12.9135,15.6504,15.5978,15.6241,2.9416,-3.8779,15.6724,15.6504,15.6614,2.8705,-9.0356,15.6724,15.6570,15.6647,2.8578,12.9135,44.0479,3441.9657,-452376.1000,525164.5676
4811.0000,15.8912,22.3266,0.0000,368989.5000,-368989.5000,17.4381,0.0000,63854.0262,63854.0262,859.4031,432843.5262,0.0000,-432843.5262,15.8984,21.6014,0.0000,114989.2000,-114989.2000,6.1098,0.0000,19405.3021,19405.3021,300.1621,134394.5021,0.0000,-134394.5021,22.1128,15.9192,19.0160,8.3339,562536.5512,22.3266,22.2711,22.2989,3.0269,3.7761,21.8572,21.8387,21.8479,2.6423,9.8859,22.3266,22.3112,22.3189,3.0403,-13.6620,15.8984,15.8441,15.8713,2.9586,-3.7761,15.9192,15.8984,15.9088,2.9615,-9.8859,15.9192,15.9042,15.9117,2.9559,13.6620,47.2908,3695.3713,-483978.7000,562536.5512
4812.0000,16.0670,22.5067,0.0000,380275.8000,-380275.8000,17.9715,0.0000,66095.7628,66095.7628,887.2020,446371.5628,0.0000,-446371.5628,16.0723,21.7777,0.0000,116787.1000,-116787.1000,6.2053,0.0000,19765.3227,19765.3227,305.2033,136552.4227,0.0000,-136552.4227,22.3004,16.0863,19.1933,8.5847,579468.6885,22.5067,22.4670,22.4868,2.2439,3.9221,22.0446,22.0292,22.0369,2.2561,10.1274,22.5067,22.4959,22.5013,2.1765,-14.0494,16.0723,16.0339,16.0531,2.1703,-3.9221,16.0863,16.0723,16.0793,2.0334,-10.1274,16.0863,16.0763,16.0813,2.0224,14.0494,48.5922,3797.0593,-497062.9000,579468.6885
4813.0000,16.2910,22.7360,0.0000,393627.0000,-393627.0000,18.6025,0.0000,68800.2841,68800.2841,919.4695,462427.2841,0.0000,-462427.2841,16.2973,22.0058,0.0000,135151.2000,-135151.2000,7.1811,0.0000,22959.2561,22959.2561,353.4811,158110.4561,0.0000,-158110.4561,22.5117,16.3144,19.4130,9.1304,616303.2743,22.7360,22.6870,22.7115,2.6869,3.8071,22.2418,22.2269,22.2344,2.3584,10.9882,22.7360,22.7232,22.7296,2.7302,-14.7953,16.2973,16.2494,16.2733,2.6329,-3.8071,16.3144,16.2973,16.3058,2.7094,-10.9882,16.3144,16.3017,16.3080,2.7120,14.7953,51.8481,4051.4831,-528778.2000,616303.2743
4814.0000,16.4713,22.9206,0.0000,405819.1000,-405819.1000,19.1786,0.0000,71252.9693,71252.9693,949.4267,477072.0693,0.0000,-477072.0693,16.4766,22.1875,0.0000,141123.0000,-141123.0000,7.4984,0.0000,24046.2822,24046.2822,369.4918,165169.2822,0.0000,-165169.2822,22.6972,16.4895,19.5933,9.4628,638738.9795,22.9206,22.8804,22.9005,2.2566,3.8934,22.4243,22.4110,22.4177,2.1880,11.3918,22.9206,22.9105,22.9156,2.2205,-15.2852,16.4766,16.4375,16.4570,2.1926,-3.8934,16.4895,16.4766,16.4830,2.1138,-11.3918,16.4895,16.4799,16.4847,2.1073,15.2852,53.6828,4194.8504,-546942.1000,638738.9795
4815.0000,16.5981,23.0505,0.0000,413128.6000,-413128.6000,19.5241,0.0000,72768.2077,72768.2077,967.7467,485896.8077,0.0000,-485896.8077,16.6018,22.3145,0.0000,141507.5000,-141507.5000,7.5188,0.0000,24163.1375,24163.1375,370.8156,165670.6375,0.0000,-165670.6375,22.8335,16.6106,19.7220,9.6159,649072.3806,23.0505,23.0224,23.0364,1.6159,4.0018,22.5604,22.5505,22.5555,1.6383,11.5206,23.0505,23.0435,23.0470,1.5613,-15.5223,16.6018,16.5747,16.5882,1.5588,-4.0018,16.6106,16.6018,16.6062,1.4621,-11.5206,16.6106,16.6041,16.6073,1.4561,15.5223,54.4509,4254.8703,-554636.1000,649072.3806
4816.0000,16.6789,23.1333,0.0000,414650.5000,-414650.5000,19.5960,0.0000,73185.3652,73185.3652,972.1764,487835.8652,0.0000,-487835.8652,16.6813,22.3952,0.0000,140361.6000,-140361.6000,7.4579,0.0000,24000.0345,24000.0345,368.0346,164361.6345,0.0000,-164361.6345,22.9218,16.6869,19.8043,9.6386,650602.9071,23.1333,23.1154,23.1243,1.0365,4.0460,22.6485,22.6420,22.6453,1.0592,11.5040,23.1333,23.1288,23.1311,0.9904,-15.5500,16.6813,16.6641,16.6727,0.9948,-4.0460,16.6869,16.6813,16.6841,0.9154,-11.5040,16.6869,16.6828,16.6848,0.9104,15.5500,54.4957,4258.3707,-555012.1000,650602.9071
4817.0000,16.7483,23.2044,0.0000,427506.2000,-427506.2000,20.2036,0.0000,75586.7045,75586.7045,1002.8878,503092.9045,0.0000,-503092.9045,16.7501,22.4649,0.0000,131745.9000,-131745.9000,7.0002,0.0000,22553.4379,22553.4379,345.5770,154299.3379,0.0000,-154299.3379,23.0068,16.7550,19.8809,9.7180,655967.7198,23.2044,23.1907,23.1975,0.8587,4.4011,22.7451,22.7381,22.7416,1.1383,11.4013,23.2044,23.2006,23.2025,0.8376,-15.8024,16.7501,16.7368,16.7434,0.8296,-4.4011,16.7550,16.7501,16.7525,0.8018,-11.4013,16.7550,16.7514,16.7532,0.8012,15.8024,54.8145,4283.2795,-559252.1000,655967.7198
4818.0000,16.3102,22.7555,0.0000,327189.7000,-327189.7000,15.4627,0.0000,57215.4932,57215.4932,767.9306,384405.1932,0.0000,-384405.1932,16.2989,22.0073,0.0000,94560.5000,-94560.5000,5.0244,0.0000,16064.2045,16064.2045,248.1206,110624.7045,0.0000,-110624.7045,22.6207,16.2522,19.4364,7.4553,503235.7875,22.7555,22.8500,22.8028,-4.7879,3.4794,22.3521,22.3885,22.3703,-4.5050,8.5038,22.7555,22.7855,22.7705,-5.2372,-11.9832,16.2989,16.3940,16.3464,-4.8155,-3.4794,16.2522,16.2989,16.2755,-5.7807,-8.5038,16.2522,16.2858,16.2690,-5.8679,11.9832,41.2914,3226.5679,-421750.2000,503235.7875
4819.0000,16.0111,22.4493,0.0000,304068.3000,-304068.3000,14.3700,0.0000,52776.4687,52776.4687,711.4726,356844.7687,0.0000,-356844.7687,16.0011,21.7055,0.0000,74740.3000,-74740.3000,3.9712,0.0000,12634.3335,12634.3335,195.6884,87374.6335,0.0000,-87374.6335,22.3289,15.9685,19.1487,6.6658,449943.3208,22.4493,22.5252,22.4873,-3.8317,3.4663,22.0875,22.1175,22.1025,-3.2558,7.4375,22.4493,22.4730,22.4612,-3.7577,-10.9037,16.0011,16.0753,16.0382,-3.7441,-3.4663,15.9685,16.0011,15.9848,-3.5325,-7.4375,15.9685,15.9907,15.9796,-3.5167,10.9037,36.9160,2884.6666,-378808.6000,449943.3208
4820.0000,15.5340,21.9610,0.0000,228457.3000,-228457.3000,10.7967,0.0000,39186.9425,39186.9425,533.4441,267644.2425,0.0000,-267644.2425,15.5183,21.2162,0.0000,50077.9000,-50077.9000,2.6608,0.0000,8399.0314,8399.0314,130.9326,58476.9314,0.0000,-58476.9314,21.8967,15.4399,18.6683,4.9651,335141.2834,21.9610,22.1011,22.0311,-5.5299,2.7120,21.6628,21.7261,21.6945,-4.9485,5.3728,21.9610,22.0100,21.9855,-5.7646,-8.0847,15.5183,15.6567,15.5875,-5.4627,-2.7120,15.4399,15.5183,15.4791,-6.1270,-5.3728,15.4399,15.4928,15.4664,-6.2179,8.0847,27.0611,2114.5916,-278535.2000,335141.2834
4821.0000,15.2373,21.6575,0.0000,216663.7000,-216663.7000,10.2393,0.0000,36894.1667,36894.1667,504.2472,253557.8667,0.0000,-253557.8667,15.2249,20.9190,0.0000,38509.3000,-38509.3000,2.0461,0.0000,6428.6487,6428.6487,100.4624,44937.9487,0.0000,-44937.9487,21.5961,15.1763,18.3862,4.5067,304204.0398,21.6575,21.7564,21.7070,-3.9354,2.7311,21.3977,21.4454,21.4216,-3.3179,4.7772,21.6575,21.6920,21.6748,-3.7743,-7.5083,15.2249,15.3209,15.2729,-3.8210,-2.7311,15.1763,15.2249,15.2006,-3.3856,-4.7772,15.1763,15.2068,15.1915,-3.3408,7.5083,24.6673,1927.5395,-255173.0000,304204.0398
4822.0000,14.9533,21.3671,0.0000,187960.7000,-187960.7000,8.8829,0.0000,31785.5969,31785.5969,436.5618,219746.2969,0.0000,-219746.2969,14.9428,20.6333,0.0000,30477.1000,-30477.1000,1.6194,0.0000,5065.3617,5065.3617,79.4035,35542.4617,0.0000,-35542.4617,21.3207,14.8835,18.1021,3.8630,260751.7991,21.3671,21.4669,21.4170,-3.5235,2.4212,21.1328,21.1869,21.1598,-3.1826,4.0405,21.3671,21.4044,21.3857,-3.5123,-6.4617,14.9428,15.0398,14.9913,-3.4227,-2.4212,14.8835,14.9428,14.9132,-3.4931,-4.0405,14.8835,14.9208,14.9022,-3.5165,6.4617,21.0670,1646.2023,-218437.8000,260751.7991
4823.0000,14.7109,21.1193,0.0000,174325.9000,-174325.9000,8.2385,0.0000,29307.2005,29307.2005,404.1159,203633.1005,0.0000,-203633.1005,14.7023,20.3899,0.0000,21446.0000,-21446.0000,1.1395,0.0000,3551.1988,3551.1988,55.8049,24997.1988,0.0000,-24997.1988,21.0926,14.6454,17.8690,3.4548,233201.2474,21.1193,21.2085,21.1639,-3.0786,2.3663,20.9424,20.9887,20.9656,-2.3689,3.5058,21.1193,21.1546,21.1370,-3.0263,-5.8722,14.7023,14.7889,14.7456,-2.9889,-2.3663,14.6454,14.7023,14.6739,-2.9119,-3.5058,14.6454,14.6795,14.6624,-2.9174,5.8722,18.7952,1468.6826,-195771.9000,233201.2474
4824.0000,14.4868,20.8902,0.0000,158645.3000,-158645.3000,7.4974,0.0000,26527.3601,26527.3601,367.1670,185172.6601,0.0000,-185172.6601,14.4803,20.1651,0.0000,14441.4000,-14441.4000,0.7673,0.0000,2383.2783,2383.2783,37.5390,16824.6783,0.0000,-16824.6783,20.8867,14.4180,17.6523,3.0548,206202.3124,20.8902,20.9760,20.9331,-2.8096,2.2434,20.7693,20.8172,20.7932,-2.1037,3.0107,20.8902,20.9265,20.9083,-2.7834,-5.2541,14.4803,14.5635,14.5219,-2.7243,-2.2434,14.4180,14.4803,14.4492,-2.7362,-3.0107,14.4180,14.4540,14.4360,-2.7569,5.2541,16.5514,1293.3494,-173086.7000,206202.3124
4825.0000,14.3396,20.7398,0.0000,153016.1000,-153016.1000,7.2314,0.0000,25495.9431,25495.9431,353.6087,178512.0431,0.0000,-178512.0431,14.3335,20.0165,0.0000,13904.9000,-13904.9000,0.7388,0.0000,2289.6940,2289.6940,36.1102,16194.5940,0.0000,-16194.5940,20.7235,14.2945,17.5090,2.9279,197634.6550,20.7398,20.8023,20.7711,-1.9798,2.1642,20.6023,20.6504,20.6264,-2.0383,2.9030,20.7398,20.7655,20.7526,-1.9035,-5.0672,14.3335,14.3945,14.3640,-1.9302,-2.1642,14.2945,14.3335,14.3140,-1.6551,-2.9030,14.2945,14.3161,14.3053,-1.6011,5.0672,15.9500,1246.3544,-166921.0000,197634.6550
4826.0000,14.1935,20.5905,0.0000,142975.9000,-142975.9000,6.7569,0.0000,23740.0174,23740.0174,330.0832,166715.9174,0.0000,-166715.9174,14.1901,19.8714,0.0000,9331.0000,-9331.0000,0.4958,0.0000,1533.2505,1533.2505,24.2170,10864.2505,0.0000,-10864.2505,20.5883,14.1422,17.3652,2.6714,180319.0906,20.5905,20.6507,20.6206,-1.8398,2.0870,20.5011,20.5361,20.5186,-1.3246,2.5828,20.5905,20.6171,20.6038,-1.8201,-4.6699,14.1901,14.2481,14.2191,-1.7725,-2.0870,14.1422,14.1901,14.1662,-1.8085,-2.5828,14.1422,14.1690,14.1556,-1.8308,4.6699,14.5072,1133.6167,-152306.9000,180319.0906
4827.0000,14.0980,20.4929,0.0000,133452.0000,-133452.0000,6.3068,0.0000,22108.3286,22108.3286,307.7976,155560.3286,0.0000,-155560.3286,14.0932,19.7734,0.0000,13660.9000,-13660.9000,0.7259,0.0000,2241.5303,2241.5303,35.4333,15902.4303,0.0000,-15902.4303,20.4630,14.0650,17.2640,2.5711,173546.3862,20.4929,20.5399,20.5164,-1.2818,1.8603,20.3247,20.3787,20.3517,-2.0385,2.5862,20.4929,20.5120,20.5025,-1.2469,-4.4465,14.0932,14.1395,14.1163,-1.2642,-1.8603,14.0650,14.0932,14.0791,-1.0750,-2.5862,14.0650,14.0806,14.0728,-1.0240,4.4465,14.0606,1098.7125,-147112.9000,173546.3862
4828.0000,14.1152,20.5105,0.0000,158476.3000,-158476.3000,7.4894,0.0000,26264.7111,26264.7111,365.2839,184741.0111,0.0000,-184741.0111,14.1124,19.7928,0.0000,13180.1000,-13180.1000,0.7003,0.0000,2163.2481,2163.2481,34.1725,15343.3481,0.0000,-15343.3481,20.4499,14.1230,17.2865,2.9608,199853.3366,20.5105,20.5126,20.5115,-0.0830,2.2630,20.3425,20.3449,20.3437,-0.1208,2.9634,20.5105,20.5094,20.5100,0.0660,-5.2264,14.1124,14.1139,14.1131,-0.0632,-2.2630,14.1230,14.1124,14.1177,0.4416,-2.9634,14.1230,14.1157,14.1194,0.5378,5.2264,16.3689,1279.0891,-171656.4000,199853.3366
4829.0000,14.0999,20.4949,0.0000,165836.0000,-165836.0000,7.8373,0.0000,27474.4809,27474.4809,382.2912,193310.4809,0.0000,-193310.4809,14.1003,19.7806,0.0000,7963.3000,-7963.3000,0.4231,0.0000,1306.7830,1306.7830,20.6483,9270.0830,0.0000,-9270.0830,20.4569,14.0942,17.2755,3.0032,202716.8513,20.4949,20.4999,20.4974,-0.1946,2.4714,20.3948,20.3821,20.3884,0.5157,2.8945,20.4949,20.4972,20.4960,-0.1922,-5.3659,14.1003,14.1042,14.1022,-0.1555,-2.4714,14.0942,14.1003,14.0972,-0.2712,-2.8945,14.0942,14.0979,14.0961,-0.3056,5.3659,16.5108,1290.1808,-173799.3000,202716.8513
4830.0000,14.3741,20.7750,0.0000,254841.8000,-254841.8000,12.0436,0.0000,42497.5303,42497.5303,587.4114,297339.3303,0.0000,-297339.3303,14.3725,20.0559,0.0000,5848.7000,-5848.7000,0.3108,0.0000,963.6555,963.6555,15.1646,6812.3555,0.0000,-6812.3555,20.7049,14.4324,17.5687,4.4280,298887.7380,20.7750,20.7218,20.7484,3.0049,3.9109,20.6728,20.6219,20.6474,3.1005,4.2217,20.7750,20.7480,20.7615,3.1792,-8.1326,14.3725,14.3207,14.3466,2.9242,-3.9109,14.4324,14.3725,14.4024,3.6590,-4.2217,14.4324,14.3998,14.4161,3.8382,8.1326,24.6925,1929.5082,-260690.5000,298887.7380
4831.0000,14.7017,21.1098,0.0000,305995.5000,-305995.5000,14.4611,0.0000,51431.6663,51431.6663,706.6026,357427.1663,0.0000,-357427.1663,14.7048,20.3923,0.0000,17536.9000,-17536.9000,0.9318,0.0000,2904.0083,2904.0083,45.5215,20440.9083,0.0000,-20440.9083,21.0161,14.7547,17.8854,5.5072,371738.2468,21.1098,21.0489,21.0794,3.9698,4.5098,20.9365,20.8956,20.9160,3.2179,5.4416,21.1098,21.0820,21.0959,4.0112,-9.9513,14.7048,14.6444,14.6746,3.9348,-4.5098,14.7547,14.7048,14.7298,3.9257,-5.4416,14.7547,14.7276,14.7412,3.8985,9.9513,30.7931,2406.2191,-323532.4000,371738.2468
4832.0000,15.1802,21.5991,0.0000,327663.8000,-327663.8000,15.4851,0.0000,55717.7944,55717.7944,758.2946,383381.5944,0.0000,-383381.5944,15.1929,20.8865,0.0000,81714.3000,-81714.3000,4.3418,0.0000,13634.3101,13634.3101,212.4106,95348.6101,0.0000,-95348.6101,21.3931,15.2433,18.3182,6.9673,470294.1761,21.5991,21.4946,21.5468,5.6167,3.7144,21.1669,21.1423,21.1546,2.8549,8.0562,21.5991,21.5648,21.5819,5.8411,-11.7707,15.1929,15.0887,15.1408,5.6018,-3.7144,15.2433,15.1929,15.2181,5.8690,-8.0562,15.2433,15.2091,15.2262,5.8286,11.7707,39.7027,3102.4286,-409378.1000,470294.1761
4833.0000,15.4668,21.8923,0.0000,340593.2000,-340593.2000,16.0961,0.0000,58324.9016,58324.9016,790.7632,398918.1016,0.0000,-398918.1016,15.4762,21.1736,0.0000,94756.9000,-94756.9000,5.0348,0.0000,15881.8373,15881.8373,246.8399,110638.7373,0.0000,-110638.7373,21.6861,15.5020,18.5941,7.4669,504017.3290,21.8923,21.8225,21.8574,3.7239,3.6871,21.4479,21.4213,21.4346,3.3545,8.7219,21.8923,21.8723,21.8823,3.6008,-12.4090,15.4762,15.4084,15.4423,3.6141,-3.6871,15.5020,15.4762,15.4891,3.2464,-8.7219,15.5020,15.4842,15.4931,3.1970,12.4090,42.3766,3311.3642,-435350.1000,504017.3290
4834.0000,15.6702,22.1005,0.0000,351858.5000,-351858.5000,16.6285,0.0000,60556.9943,60556.9943,818.5136,412415.4943,0.0000,-412415.4943,15.6766,21.3766,0.0000,99366.0000,-99366.0000,5.2797,0.0000,16708.2012,16708.2012,259.1750,116074.2012,0.0000,-116074.2012,21.9016,15.6945,18.7981,7.7704,524501.0598,22.1005,22.0525,22.0765,2.6195,3.7829,21.6587,21.6391,21.6489,2.5623,9.0626,22.1005,22.0868,22.0937,2.5263,-12.8456,15.6766,15.6303,15.6534,2.5236,-3.7829,15.6945,15.6766,15.6855,2.3462,-9.0626,15.6945,15.6819,15.6882,2.3307,12.8456,43.9746,3436.2394,-451224.5000,524501.0598
4835.0000,15.8617,22.2964,0.0000,363412.5000,-363412.5000,17.1745,0.0000,62842.8442,62842.8442,846.5697,426255.3442,0.0000,-426255.3442,15.8673,21.5698,0.0000,107320.8000,-107320.8000,5.7024,0.0000,18101.9547,18101.9547,280.1784,125422.7547,0.0000,-125422.7547,22.0942,15.8838,18.9890,8.1183,547986.2793,22.2964,22.2534,22.2749,2.3708,3.8241,21.8442,21.8280,21.8361,2.2349,9.5264,22.2964,22.2842,22.2903,2.3492,-13.3505,15.8673,15.8255,15.8464,2.3041,-3.8241,15.8838,15.8673,15.8755,2.2686,-9.5264,15.8838,15.8720,15.8779,2.2648,13.3505,45.9479,3590.4301,-470733.3000,547986.2793
4836.0000,16.0386,22.4775,0.0000,376868.9000,-376868.9000,17.8105,0.0000,65457.1184,65457.1184,879.0744,442326.0184,0.0000,-442326.0184,16.0436,21.7486,0.0000,112128.4000,-112128.4000,5.9578,0.0000,18967.8430,18967.8430,292.9863,131096.2430,0.0000,-131096.2430,22.2758,16.0582,19.1670,8.4443,569989.0529,22.4775,22.4391,22.4583,2.1886,3.9509,22.0239,22.0088,22.0164,2.1510,9.9087,22.4775,22.4667,22.4721,2.1692,-13.8596,16.0436,16.0062,16.0249,2.1300,-3.9509,16.0582,16.0436,16.0509,2.0924,-9.9087,16.0582,16.0478,16.0530,2.0890,13.8596,47.7670,3732.5840,-488997.3000,569989.0529
4837.0000,16.2319,22.6754,0.0000,387413.6000,-387413.6000,18.3088,0.0000,67614.1699,67614.1699,904.7769,455027.7699,0.0000,-455027.7699,16.2373,21.9450,0.0000,125917.0000,-125917.0000,6.6904,0.0000,21369.0991,21369.0991,329.2852,147286.0991,0.0000,-147286.0991,22.4611,16.2526,19.3568,8.8688,598644.0517,22.6754,22.6335,22.6545,2.3431,3.8728,22.1974,22.1837,22.1906,2.0782,10.5632,22.6754,22.6641,22.6698,2.3615,-14.4360,16.2373,16.1963,16.2168,2.2920,-3.8728,16.2526,16.2373,16.2450,2.3174,-10.5632,16.2526,16.2414,16.2470,2.3167,14.4360,50.2675,3927.9763,-513330.6000,598644.0517
4838.0000,16.4021,22.8498,0.0000,400098.3000,-400098.3000,18.9083,0.0000,70126.5865,70126.5865,935.6572,470224.8865,0.0000,-470224.8865,16.4070,22.1170,0.0000,132239.8000,-132239.8000,7.0264,0.0000,22506.1691,22506.1691,346.1352,154745.9691,0.0000,-154745.9691,22.6346,16.4197,19.5271,9.2100,621675.2182,22.8498,22.8128,22.8313,2.1100,3.9606,22.3678,22.3550,22.3614,2.0373,10.9870,22.8498,22.8401,22.8449,2.0898,-14.9477,16.4070,16.3710,16.3890,2.0538,-3.9606,16.4197,16.4070,16.4133,2.0080,-10.9870,16.4197,16.4104,16.4150,2.0038,14.9477,52.1803,4077.4398,-532338.1000,621675.2182
