Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4839.0000,16.5404,22.9915,0.0000,409631.9000,-409631.9000,19.3588,0.0000,72047.6676,72047.6676,959.0913,481679.5676,0.0000,-481679.5676,16.5444,22.2563,0.0000,135684.6000,-135684.6000,7.2094,0.0000,23146.2193,23146.2193,355.4385,158830.8193,0.0000,-158830.8193,22.7785,16.5544,19.6664,9.4491,637816.6371,22.9915,22.9618,22.9766,1.7294,4.0498,22.5100,22.4995,22.5048,1.7062,11.2592,22.9915,22.9838,22.9876,1.6975,-15.3090,16.5444,16.5156,16.5300,1.6770,-4.0498,16.5544,16.5444,16.5494,1.6172,-11.2592,16.5544,16.5470,16.5507,1.6129,15.3090,53.4842,4179.3289,-545316.5000,637816.6371
4840.0000,16.6439,23.0975,0.0000,413190.1000,-413190.1000,19.5270,0.0000,72863.3085,72863.3085,968.3604,486053.4085,0.0000,-486053.4085,16.6469,22.3603,0.0000,138476.5000,-138476.5000,7.3578,0.0000,23663.7906,23663.7906,362.9912,162140.2906,0.0000,-162140.2906,22.8858,16.6542,19.7700,9.5731,646184.8008,23.0975,23.0752,23.0863,1.2997,4.0564,22.6143,22.6067,22.6105,1.2518,11.4142,23.0975,23.0918,23.0946,1.2674,-15.4706,16.6469,16.6253,16.6361,1.2566,-4.0564,16.6542,16.6469,16.6506,1.1971,-11.4142,16.6542,16.6488,16.6515,1.1927,15.4706,54.1451,4230.9758,-551666.6000,646184.8008
4841.0000,16.7382,23.1940,0.0000,428556.5000,-428556.5000,20.2532,0.0000,75753.1154,75753.1154,1005.1044,504309.6154,0.0000,-504309.6154,16.7406,22.4553,0.0000,132343.3000,-132343.3000,7.0319,0.0000,22652.0300,22652.0300,347.0861,154995.3300,0.0000,-154995.3300,22.9942,16.7473,19.8708,9.7394,657407.8839,23.1940,23.1756,23.1848,1.1644,4.4071,22.7328,22.7243,22.7286,1.4005,11.4390,23.1940,23.1890,23.1915,1.1449,-15.8461,16.7406,16.7227,16.7317,1.1291,-4.4071,16.7473,16.7406,16.7440,1.1032,-11.4390,16.7473,16.7425,16.7449,1.1028,15.8461,54.9721,4295.5996,-560899.8000,657407.8839
4842.0000,16.3792,22.8262,0.0000,336548.5000,-336548.5000,15.9050,0.0000,58953.9955,58953.9955,789.8400,395502.4955,0.0000,-395502.4955,16.3698,22.0792,0.0000,105214.8000,-105214.8000,5.5905,0.0000,17895.4952,17895.4952,276.0640,123110.2952,0.0000,-123110.2952,22.6705,16.3336,19.5020,7.7834,525379.8831,22.8262,22.9038,22.8650,-3.8837,3.4382,22.3932,22.4228,22.4080,-3.8927,9.0286,22.8262,22.8498,22.8380,-4.2898,-12.4668,16.3698,16.4480,16.4089,-3.9192,-3.4382,16.3336,16.3698,16.3517,-4.7584,-9.0286,16.3336,16.3602,16.3469,-4.8276,12.4668,43.3206,3385.1297,-441763.3000,525379.8831
4843.0000,16.1396,22.5809,0.0000,315127.2000,-315127.2000,14.8926,0.0000,54871.5149,54871.5149,737.7043,369998.7149,0.0000,-369998.7149,16.1312,21.8373,0.0000,90908.3000,-90908.3000,4.8303,0.0000,15400.5622,15400.5622,238.1005,106308.8622,0.0000,-106308.8622,22.4297,16.1075,19.2686,7.1250,480937.8321,22.5809,22.6438,22.6124,-3.0729,3.3541,22.1678,22.1911,22.1795,-2.7820,8.1844,22.5809,22.5989,22.5899,-3.0185,-11.5385,16.1312,16.1926,16.1619,-3.0052,-3.3541,16.1075,16.1312,16.1193,-2.8281,-8.1844,16.1075,16.1242,16.1158,-2.8123,11.5385,39.7032,3102.4645,-406035.5000,480937.8321
4844.0000,15.6628,22.0928,0.0000,236628.1000,-236628.1000,11.1828,0.0000,40717.6746,40717.6746,553.0157,277345.7746,0.0000,-277345.7746,15.6459,21.3454,0.0000,61777.5000,-61777.5000,3.2825,0.0000,10382.6167,10382.6167,161.6205,72160.1167,0.0000,-72160.1167,21.9999,15.5742,18.7871,5.3112,358504.9778,22.0928,22.2347,22.1637,-5.4380,2.6335,21.7413,21.7989,21.7701,-4.9640,5.9159,22.0928,22.1390,22.1159,-5.7447,-8.5494,15.6459,15.7869,15.7164,-5.4001,-2.6335,15.5742,15.6459,15.6101,-6.1694,-5.9159,15.5742,15.6246,15.5994,-6.2563,8.5494,29.0980,2273.7567,-298405.6000,358504.9778
4845.0000,15.3582,21.7813,0.0000,222608.1000,-222608.1000,10.5203,0.0000,38018.9637,38018.9637,518.5394,260627.0637,0.0000,-260627.0637,15.3447,21.0403,0.0000,48056.7000,-48056.7000,2.5534,0.0000,8037.7008,8037.7008,125.4423,56094.4008,0.0000,-56094.4008,21.6955,15.2985,18.4970,4.7789,322574.4911,21.7813,21.8850,21.8331,-4.0136,2.6556,21.4709,21.5153,21.4931,-3.3669,5.2090,21.7813,21.8149,21.7981,-3.8589,-7.8646,15.3447,15.4455,15.3951,-3.9017,-2.6556,15.2985,15.3447,15.3216,-3.5060,-5.2090,15.2985,15.3288,15.3136,-3.4729,7.8646,26.2597,2051.9670,-270664.8000,322574.4911
4846.0000,15.0571,21.4733,0.0000,192212.2000,-192212.2000,9.0838,0.0000,32586.8180,32586.8180,446.8041,224799.0180,0.0000,-224799.0180,15.0450,20.7367,0.0000,36852.7000,-36852.7000,1.9581,0.0000,6134.7453,6134.7453,96.0655,42987.4453,0.0000,-42987.4453,21.4091,14.9861,18.1976,4.0526,273547.6716,21.4733,21.5807,21.5270,-3.7187,2.3752,21.1994,21.2509,21.2251,-3.2580,4.3333,21.4733,21.5113,21.4923,-3.7149,-6.7086,15.0450,15.1495,15.0972,-3.6185,-2.3752,14.9861,15.0450,15.0155,-3.7174,-4.3333,14.9861,15.0244,15.0052,-3.7456,6.7086,22.1575,1731.4206,-229064.9000,273547.6716
4847.0000,14.8292,21.2403,0.0000,177418.2000,-177418.2000,8.3846,0.0000,29912.5830,29912.5830,411.5728,207330.7830,0.0000,-207330.7830,14.8184,20.5074,0.0000,32130.4000,-32130.4000,1.7072,0.0000,5329.8891,5329.8891,83.6444,37460.2891,0.0000,-37460.2891,21.1746,14.7717,17.9731,3.6923,249228.2717,21.2403,21.3308,21.2855,-2.9383,2.2258,20.9734,21.0217,20.9975,-2.7711,3.9330,21.2403,21.2722,21.2562,-2.8725,-6.1588,14.8184,14.9064,14.8624,-2.8575,-2.2258,14.7717,14.8184,14.7951,-2.6846,-3.9330,14.7717,14.8013,14.7865,-2.6640,6.1588,20.2317,1580.9374,-209548.6000,249228.2717
4848.0000,14.5604,20.9655,0.0000,160603.1000,-160603.1000,7.5900,0.0000,26902.3565,26902.3565,371.9934,187505.4565,0.0000,-187505.4565,14.5537,20.2394,0.0000,15104.3000,-15104.3000,0.8025,0.0000,2495.4410,2495.4410,39.2818,17599.7410,0.0000,-17599.7410,20.9627,14.4777,17.7202,3.1099,209920.7759,20.9655,21.0651,21.0153,-3.2851,2.2625,20.8489,20.8846,20.8667,-1.6024,3.0650,20.9655,21.0077,20.9866,-3.2783,-5.3275,14.5537,14.6498,14.6017,-3.1703,-2.2625,14.4777,14.5537,14.5157,-3.3956,-3.0650,14.4777,14.5225,14.5001,-3.4804,5.3275,16.8137,1313.8424,-175707.4000,209920.7759
4849.0000,14.4008,20.8024,0.0000,154056.0000,-154056.0000,7.2805,0.0000,25706.9099,25706.9099,356.1868,179762.9099,0.0000,-179762.9099,14.3933,20.0770,0.0000,16102.5000,-16102.5000,0.8556,0.0000,2653.9393,2653.9393,41.8302,18756.4393,0.0000,-18756.4393,20.7819,14.3536,17.5677,2.9885,201726.1380,20.8024,20.8719,20.8371,-2.1742,2.1417,20.6450,20.6992,20.6721,-2.3731,2.9972,20.8024,20.8301,20.8162,-2.0800,-5.1389,14.3933,14.4613,14.4273,-2.1294,-2.1417,14.3536,14.3933,14.3734,-1.7408,-2.9972,14.3536,14.3756,14.3646,-1.6590,5.1389,16.2858,1272.5962,-170158.5000,201726.1380
4850.0000,14.2679,20.6665,0.0000,143189.2000,-143189.2000,6.7670,0.0000,23817.6897,23817.6897,330.7102,167006.8897,0.0000,-167006.8897,14.2625,19.9447,0.0000,15580.6000,-15580.6000,0.8279,0.0000,2562.9193,2562.9193,40.4470,18143.5193,0.0000,-18143.5193,20.6354,14.2237,17.4295,2.7825,187820.9394,20.6665,20.7260,20.6963,-1.7240,1.9797,20.4956,20.5413,20.5185,-1.8776,2.8076,20.6665,20.6906,20.6785,-1.6857,-4.7873,14.2625,14.3200,14.2912,-1.6658,-1.9797,14.2237,14.2625,14.2431,-1.5969,-2.8076,14.2237,14.2463,14.2350,-1.5882,4.7873,15.1946,1187.3236,-158769.8000,187820.9394
4851.0000,14.1327,20.5285,0.0000,132996.2000,-132996.2000,6.2853,0.0000,22051.0520,22051.0520,306.8975,155047.2520,0.0000,-155047.2520,14.1286,19.8092,0.0000,11670.2000,-11670.2000,0.6201,0.0000,1915.8845,1915.8845,30.2790,13586.0845,0.0000,-13586.0845,20.5098,14.0828,17.2963,2.5360,171176.9901,20.5285,20.5893,20.5589,-1.6820,1.8884,20.3965,20.4314,20.4139,-1.2860,2.5085,20.5285,20.5545,20.5415,-1.6779,-4.3969,14.1286,14.1876,14.1581,-1.6311,-1.8884,14.0828,14.1286,14.1057,-1.6823,-2.5085,14.0828,14.1092,14.0960,-1.7015,4.3969,13.8093,1079.0770,-144666.4000,171176.9901
4852.0000,14.0331,20.4267,0.0000,127040.3000,-127040.3000,6.0038,0.0000,21013.7156,21013.7156,292.8919,148054.0156,0.0000,-148054.0156,14.0285,19.7079,0.0000,11613.9000,-11613.9000,0.6171,0.0000,1903.8454,1903.8454,30.1161,13517.7454,0.0000,-13517.7454,20.4009,13.9960,17.1984,2.4231,163559.0771,20.4267,20.4767,20.4517,-1.3179,1.7956,20.2800,20.3196,20.2998,-1.4007,2.4127,20.4267,20.4474,20.4370,-1.2844,-4.2082,14.0285,14.0775,14.0530,-1.2920,-1.7956,13.9960,14.0285,14.0123,-1.1513,-2.4127,13.9960,14.0141,14.0051,-1.1210,4.2082,13.2347,1034.1793,-138654.2000,163559.0771
4853.0000,13.9477,20.3394,0.0000,118936.9000,-118936.9000,5.6208,0.0000,19633.5320,19633.5320,274.0293,138570.4320,0.0000,-138570.4320,13.9438,19.6222,0.0000,12106.0000,-12106.0000,0.6432,0.0000,1982.0666,1982.0666,31.3792,14088.0666,0.0000,-14088.0666,20.3041,13.9133,17.1087,2.2875,154405.7691,20.3394,20.3847,20.3621,-1.1054,1.6592,20.1717,20.2111,20.1914,-1.3325,2.3024,20.3394,20.3581,20.3488,-1.0895,-3.9616,13.9438,13.9879,13.9658,-1.0761,-1.6592,13.9133,13.9438,13.9285,-1.0345,-2.3024,13.9133,13.9309,13.9221,-1.0260,3.9616,12.5175,978.1383,-131042.9000,154405.7691
4854.0000,13.8731,20.2633,0.0000,127220.2000,-127220.2000,6.0123,0.0000,20963.8863,20963.8863,292.9493,148184.0863,0.0000,-148184.0863,13.8713,19.5490,0.0000,3468.7000,-3468.7000,0.1843,0.0000,567.3203,567.3203,8.9879,4036.0203,0.0000,-4036.0203,20.2589,13.8432,17.0510,2.2717,153337.7119,20.2633,20.2984,20.2808,-1.0045,1.9427,20.2334,20.2199,20.2267,0.4016,2.1270,20.2633,20.2792,20.2713,-0.9594,-4.0696,13.8713,13.9049,13.8881,-0.9616,-1.9427,13.8432,13.8713,13.8573,-0.8841,-2.1270,13.8432,13.8579,13.8506,-0.8869,4.0696,12.3790,967.3118,-130688.9000,153337.7119
4855.0000,13.9486,20.3404,0.0000,163389.0000,-163389.0000,7.7216,0.0000,26972.0658,26972.0658,376.0508,190361.0658,0.0000,-190361.0658,13.9450,19.6235,0.0000,3961.9000,-3961.9000,0.2105,0.0000,648.6775,648.6775,10.2628,4610.5775,0.0000,-4610.5775,20.3056,13.9765,17.1410,2.8687,193634.3037,20.3404,20.3236,20.3320,0.5936,2.5037,20.2693,20.2582,20.2637,0.4234,2.7142,20.3404,20.3303,20.3353,0.7491,-5.2179,13.9450,13.9290,13.9370,0.5659,-2.5037,13.9765,13.9450,13.9608,1.2249,-2.7142,13.9765,13.9580,13.9673,1.3842,5.2179,15.8422,1237.9293,-167350.9000,193634.3037
4856.0000,14.1127,20.5079,0.0000,179691.0000,-179691.0000,8.4920,0.0000,29778.9133,29778.9133,413.7761,209469.9133,0.0000,-209469.9133,14.1162,19.7966,0.0000,22062.5000,-22062.5000,1.1723,0.0000,3621.3168,3621.3168,57.1673,25683.8168,0.0000,-25683.8168,20.3966,14.1564,17.2765,3.4460,232604.9998,20.5079,20.4569,20.4824,1.7914,2.4399,20.2426,20.2471,20.2449,-0.2516,3.6122,20.5079,20.4858,20.4969,1.9257,-6.0521,14.1162,14.0642,14.0902,1.8245,-2.4399,14.1564,14.1162,14.1363,2.0944,-3.6122,14.1564,14.1322,14.1443,2.1126,6.0521,19.3072,1508.6911,-201753.5000,232604.9998
4857.0000,14.3952,20.7966,0.0000,220913.7000,-220913.7000,10.4402,0.0000,36858.3352,36858.3352,509.2499,257772.0352,0.0000,-257772.0352,14.4042,20.0881,0.0000,42345.5000,-42345.5000,2.2500,0.0000,6980.3338,6980.3338,109.8010,49325.8338,0.0000,-49325.8338,20.6234,14.4529,17.5381,4.4744,302020.1901,20.7966,20.7138,20.7552,3.2678,2.7301,20.4311,20.4025,20.4168,2.0505,4.9800,20.7966,20.7660,20.7813,3.4087,-7.7101,14.4042,14.3214,14.3628,3.2658,-2.7301,14.4529,14.4042,14.4285,3.5029,-4.9800,14.4529,14.4214,14.4371,3.5099,7.7101,25.3657,1982.1080,-263259.2000,302020.1901
4858.0000,14.6209,21.0273,0.0000,240911.5000,-240911.5000,11.3853,0.0000,40413.5475,40413.5475,556.3893,281325.0475,0.0000,-281325.0475,14.6299,20.3165,0.0000,54956.8000,-54956.8000,2.9201,0.0000,9090.1374,9090.1374,142.6735,64046.9374,0.0000,-64046.9374,20.8433,14.6612,17.7523,5.0533,341099.6975,21.0273,20.9576,20.9925,2.8395,2.8217,20.6316,20.6027,20.6171,2.3937,5.7418,21.0273,21.0046,21.0160,2.8077,-8.5635,14.6299,14.5615,14.5957,2.7865,-2.8217,14.6612,14.6299,14.6456,2.5949,-5.7418,14.6612,14.6405,14.6509,2.5555,8.5635,28.6191,2236.3382,-295868.3000,341099.6975
4859.0000,14.8087,21.2192,0.0000,250911.2000,-250911.2000,11.8578,0.0000,42282.3831,42282.3831,580.3565,293193.5831,0.0000,-293193.5831,14.8164,20.5054,0.0000,68020.4000,-68020.4000,3.6142,0.0000,11283.0824,11283.0824,176.7574,79303.4824,0.0000,-79303.4824,21.0229,14.8402,17.9316,5.4660,368957.4659,21.2192,21.1598,21.1895,2.3540,2.7479,20.7880,20.7672,20.7776,1.9125,6.3621,21.2192,21.2016,21.2104,2.3222,-9.1099,14.8164,14.7586,14.7875,2.2909,-2.7479,14.8402,14.8164,14.8283,2.1815,-6.3621,14.8402,14.8238,14.8320,2.1615,9.1099,30.9745,2420.3872,-318931.6000,368957.4659
4860.0000,14.9347,21.3482,0.0000,257519.8000,-257519.8000,12.1702,0.0000,43528.9749,43528.9749,596.3921,301048.7749,0.0000,-301048.7749,14.9402,20.6307,0.0000,70994.6000,-70994.6000,3.7722,0.0000,11798.9881,11798.9881,184.6344,82793.5881,0.0000,-82793.5881,21.1575,14.9553,18.0564,5.6500,381374.5068,21.3482,21.3073,21.3278,1.6440,2.7993,20.9190,20.9022,20.9106,1.5808,6.5715,21.3482,21.3365,21.3423,1.5683,-9.3708,14.9402,14.9009,14.9206,1.5819,-2.7993,14.9553,14.9402,14.9477,1.4172,-6.5715,14.9553,14.9448,14.9500,1.4008,9.3708,31.9344,2495.4009,-328514.4000,381374.5068
4861.0000,15.0423,21.4582,0.0000,265247.1000,-265247.1000,12.5353,0.0000,44952.6131,44952.6131,614.8093,310199.7131,0.0000,-310199.7131,15.0466,20.7384,0.0000,73148.2000,-73148.2000,3.8866,0.0000,12177.0456,12177.0456,190.3378,85325.2456,0.0000,-85325.2456,21.2708,15.0594,18.1651,5.8285,393425.0574,21.4582,21.4255,21.4418,1.3526,2.8829,21.0310,21.0172,21.0241,1.3459,6.7695,21.4582,21.4487,21.4534,1.3163,-9.6524,15.0466,15.0150,15.0308,1.3061,-2.8829,15.0594,15.0466,15.0530,1.2463,-6.7695,15.0594,15.0505,15.0549,1.2419,9.6524,32.9079,2571.4714,-338395.3000,393425.0574
4862.0000,15.0542,21.4703,0.0000,272196.8000,-272196.8000,12.8638,0.0000,46143.7521,46143.7521,631.3760,318340.5521,0.0000,-318340.5521,15.0554,20.7473,0.0000,55823.4000,-55823.4000,2.9661,0.0000,9294.2447,9294.2447,145.3249,65117.6447,0.0000,-65117.6447,21.3278,15.0556,18.1917,5.6734,382955.8586,21.4703,21.4641,21.4672,0.2824,3.2992,21.1248,21.1123,21.1185,1.1159,6.2653,21.4703,21.4690,21.4696,0.1718,-9.5646,15.0554,15.0500,15.0527,0.2403,-3.2992,15.0556,15.0554,15.0555,0.0058,-6.2653,15.0556,15.0556,15.0556,-0.0161,9.5646,31.7334,2479.6904,-328020.2000,382955.8586
4863.0000,14.9240,21.3372,0.0000,230893.6000,-230893.6000,10.9118,0.0000,39018.1516,39018.1516,535.6139,269911.7516,0.0000,-269911.7516,14.9206,20.6108,0.0000,50824.6000,-50824.6000,2.7005,0.0000,8444.2516,8444.2516,132.3166,59268.8516,0.0000,-59268.8516,21.2149,14.8981,18.0565,4.9133,331648.4526,21.3372,21.3717,21.3545,-1.3846,2.7371,20.9938,21.0117,21.0027,-1.4215,5.4376,21.3372,21.3501,21.3437,-1.5442,-8.1747,14.9206,14.9556,14.9381,-1.4068,-2.7371,14.8981,14.9206,14.9094,-1.7873,-5.4376,14.8981,14.9134,14.9058,-1.8318,8.1747,27.2887,2132.3748,-281718.2000,331648.4526
4864.0000,14.8871,21.2995,0.0000,234253.8000,-234253.8000,11.0706,0.0000,39550.5252,39550.5252,542.9315,273804.3252,0.0000,-273804.3252,14.8849,20.5747,0.0000,48374.6000,-48374.6000,2.5703,0.0000,8032.7536,8032.7536,125.8640,56407.3536,0.0000,-56407.3536,21.1708,14.8807,18.0257,4.9029,330945.4299,21.2995,21.3137,21.3066,-0.6013,2.8334,20.9622,20.9681,20.9652,-0.4776,5.4038,21.2995,21.3038,21.3016,-0.5310,-8.2372,14.8849,14.8987,14.8918,-0.5832,-2.8334,14.8807,14.8849,14.8828,-0.3450,-5.4038,14.8807,14.8831,14.8819,-0.3123,8.2372,27.3350,2135.9954,-282628.4000,330945.4299
4865.0000,14.8680,21.2799,0.0000,236811.7000,-236811.7000,11.1915,0.0000,39963.8524,39963.8524,548.7235,276775.5524,0.0000,-276775.5524,14.8671,20.5567,0.0000,45327.7000,-45327.7000,2.4084,0.0000,7524.7412,7524.7412,117.9180,52852.4412,0.0000,-52852.4412,21.1551,14.8643,18.0097,4.8886,329983.6937,21.2799,21.2868,21.2834,-0.3047,2.9277,20.9573,20.9585,20.9579,-0.1118,5.3361,21.2799,21.2821,21.2810,-0.2729,-8.2638,14.8671,14.8734,14.8703,-0.2835,-2.9277,14.8643,14.8671,14.8657,-0.2296,-5.3361,14.8643,14.8661,14.8652,-0.2254,8.2638,27.2499,2129.3446,-282139.4000,329983.6937
4866.0000,14.7810,21.1909,0.0000,222765.1000,-222765.1000,10.5277,0.0000,37514.1742,37514.1742,516.1093,260279.2742,0.0000,-260279.2742,14.7788,20.4673,0.0000,38633.7000,-38633.7000,2.0528,0.0000,6404.7731,6404.7731,100.4961,45038.4731,0.0000,-45038.4731,21.0875,14.7625,17.9250,4.5468,306906.9475,21.1909,21.2149,21.2029,-0.9948,2.8250,20.9003,20.9094,20.9048,-0.6640,4.8777,21.1909,21.2003,21.1956,-1.0547,-7.7027,14.7788,14.8025,14.7906,-0.9848,-2.8250,14.7625,14.7788,14.7706,-1.1712,-4.8777,14.7625,14.7731,14.7678,-1.1997,7.7027,25.2059,1969.6211,-261398.8000,306906.9475
4867.0000,14.6713,21.0788,0.0000,214252.8000,-214252.8000,10.1254,0.0000,35985.1649,35985.1649,496.0975,250237.9649,0.0000,-250237.9649,14.6685,20.3556,0.0000,28876.3000,-28876.3000,1.5343,0.0000,4779.0940,4779.0940,75.0859,33655.3940,0.0000,-33655.3940,21.0032,14.6470,17.8251,4.2348,285848.3008,21.0788,21.1105,21.0947,-1.3302,2.8637,20.8471,20.8572,20.8522,-0.6595,4.3980,21.0788,21.0916,21.0852,-1.3562,-7.2617,14.6685,14.6996,14.6840,-1.3104,-2.8637,14.6470,14.6685,14.6577,-1.3869,-4.3980,14.6470,14.6601,14.6535,-1.4025,7.2617,23.3551,1824.9985,-243129.1000,285848.3008
4868.0000,14.3430,20.7433,0.0000,156059.1000,-156059.1000,7.3752,0.0000,26005.1233,26005.1233,361.0857,182064.2233,0.0000,-182064.2233,14.3421,20.0252,0.0000,10143.3000,-10143.3000,0.5390,0.0000,1670.4922,1670.4922,26.3627,11813.7922,0.0000,-11813.7922,20.7735,14.2325,17.5030,2.9580,199663.7430,20.7433,20.8519,20.7976,-3.6089,2.2788,20.6938,20.7347,20.7143,-1.6882,2.8177,20.7433,20.7950,20.7691,-3.8385,-5.0965,14.3421,14.4478,14.3949,-3.5127,-2.2788,14.2325,14.3421,14.2873,-4.4942,-2.8177,14.2325,14.2961,14.2643,-4.7210,5.0965,15.8474,1238.3412,-166202.4000,199663.7430
4869.0000,14.1398,20.5357,0.0000,146139.4000,-146139.4000,6.9064,0.0000,24234.3084,24234.3084,337.3944,170373.7084,0.0000,-170373.7084,14.1340,19.8147,0.0000,5293.0000,-5293.0000,0.2812,0.0000,869.0155,869.0155,13.7376,6162.0155,0.0000,-6162.0155,20.5765,14.0722,17.3243,2.6713,180315.8786,20.5357,20.6189,20.5773,-2.6824,2.2084,20.5281,20.5816,20.5548,-1.9480,2.4896,20.5357,20.5738,20.5547,-2.6111,-4.6980,14.1340,14.2169,14.1755,-2.6727,-2.2084,14.0722,14.1340,14.1031,-2.2465,-2.4896,14.0722,14.1036,14.0879,-2.1530,4.6980,14.3773,1123.4644,-151432.4000,180315.8786
4870.0000,14.0521,20.4461,0.0000,131879.1000,-131879.1000,6.2325,0.0000,21823.9701,21823.9701,304.0620,153703.0701,0.0000,-153703.0701,14.0455,19.7252,0.0000,16326.9000,-16326.9000,0.8675,0.0000,2677.1060,2677.1060,42.3384,19004.0060,0.0000,-19004.0060,20.4138,14.0239,17.2188,2.5924,174986.5904,20.4461,20.4959,20.4710,-1.3066,1.7883,20.2441,20.3285,20.2863,-3.2643,2.6558,20.4461,20.4648,20.4555,-1.2216,-4.4442,14.0455,14.0948,14.0702,-1.2944,-1.7883,14.0239,14.0455,14.0347,-0.8494,-2.6558,14.0239,14.0350,14.0294,-0.7296,4.4442,14.1928,1109.0444,-148206.0000,174986.5904
4871.0000,13.9497,20.3414,0.0000,120778.9000,-120778.9000,5.7079,0.0000,19938.5291,19938.5291,278.3082,140717.4291,0.0000,-140717.4291,13.9455,19.6240,0.0000,14552.2000,-14552.2000,0.7732,0.0000,2382.6333,2382.6333,37.7225,16934.8333,0.0000,-16934.8333,20.2978,13.9082,17.1030,2.3663,159725.3800,20.3414,20.3940,20.3677,-1.2704,1.6449,20.1478,20.1887,20.1682,-1.4488,2.4181,20.3414,20.3627,20.3521,-1.2717,-4.0630,13.9455,13.9961,13.9708,-1.2229,-1.6449,13.9082,13.9455,13.9269,-1.3254,-2.4181,13.9082,13.9308,13.9195,-1.3504,4.0630,12.9521,1012.0926,-135331.1000,159725.3800
4872.0000,13.8308,20.1857,299.8000,99257.3000,-98957.5000,4.7064,61.6936,16339.6972,16401.3908,229.3290,115596.9972,238.1064,-115358.8908,13.8245,19.5015,0.0000,15975.0000,-15975.0000,0.8488,0.0000,2611.0110,2611.0110,41.3938,18586.0110,0.0000,-18586.0110,20.1494,13.7746,16.9620,2.0236,136590.4682,20.1857,20.2750,20.2304,-1.6812,1.2859,19.9675,20.0332,20.0003,-2.0501,2.1347,20.1857,20.2220,20.2038,-1.8127,-3.4205,13.8245,13.8964,13.8604,-1.3564,-1.2859,13.7746,13.8245,13.7995,-1.5605,-2.1347,13.7746,13.8062,13.7904,-1.5823,3.4205,11.0985,867.2488,-114932.5000,136590.4682
4873.0000,13.7143,20.1011,0.0000,94712.3000,-94712.3000,4.4760,0.0000,15548.7602,15548.7602,217.9263,110261.0602,0.0000,-110261.0602,13.7073,19.3830,0.0000,11928.0000,-11928.0000,0.6338,0.0000,1946.2804,1946.2804,30.8921,13874.2804,0.0000,-13874.2804,20.0556,13.6557,16.8557,1.8686,126132.0119,20.1011,20.1648,20.1330,-1.1997,1.2807,19.9060,19.9399,19.9230,-0.9572,1.9145,20.1011,20.1249,20.1130,-1.1202,-3.1953,13.7073,13.7827,13.7450,-1.4165,-1.2807,13.6557,13.7073,13.6815,-1.4479,-1.9145,13.6557,13.6869,13.6713,-1.4604,3.1953,10.2045,797.3961,-106640.3000,126132.0119
4874.0000,13.5994,19.9837,0.0000,83724.2000,-83724.2000,3.9567,0.0000,13707.8004,13707.8004,192.4967,97432.0004,0.0000,-97432.0004,13.5926,19.2670,0.0000,9989.3000,-9989.3000,0.5308,0.0000,1627.2856,1627.2856,25.8588,11616.5856,0.0000,-11616.5856,19.9571,13.5332,16.7451,1.6472,111185.3155,19.9837,20.0638,20.0237,-1.3417,1.1420,19.8110,19.8559,19.8334,-1.1048,1.6728,19.9837,20.0172,20.0004,-1.3821,-2.8147,13.5926,13.6744,13.6335,-1.3701,-1.1420,13.5332,13.5926,13.5629,-1.4553,-1.6728,13.5332,13.5690,13.5511,-1.4746,2.8147,8.9585,700.0283,-93713.5000,111185.3155
4875.0000,13.4989,19.8811,0.0000,73851.8000,-73851.8000,3.4902,0.0000,12063.0153,12063.0153,169.6710,85914.8153,0.0000,-85914.8153,13.4910,19.1643,0.0000,9280.6000,-9280.6000,0.4931,0.0000,1509.6695,1509.6695,24.0132,10790.2695,0.0000,-10790.2695,19.8568,13.4349,16.6458,1.4617,98663.7602,19.8811,19.9654,19.9233,-1.2365,0.9990,19.7007,19.7588,19.7297,-1.2749,1.4921,19.8811,19.9155,19.8983,-1.2566,-2.4912,13.4910,13.5752,13.5331,-1.2353,-0.9990,13.4349,13.4910,13.4629,-1.2304,-1.4921,13.4349,13.4683,13.4516,-1.2248,2.4912,7.9491,621.1540,-83132.4000,98663.7602
4876.0000,13.4385,19.8195,0.0000,68796.6000,-68796.6000,3.2513,0.0000,11221.4536,11221.4536,157.9537,80018.0536,0.0000,-80018.0536,13.4289,19.1015,0.0000,12105.3000,-12105.3000,0.6432,0.0000,1967.4450,1967.4450,31.3093,14072.7450,0.0000,-14072.7450,19.7602,13.4024,16.5813,1.4148,95499.3722,19.8195,19.8871,19.8533,-0.8681,0.8694,19.5530,19.6296,19.5913,-1.6947,1.5126,19.8195,19.8431,19.8313,-0.8322,-2.3819,13.4289,13.4968,13.4628,-0.8719,-0.8694,13.4024,13.4289,13.4156,-0.5944,-1.5126,13.4024,13.4173,13.4099,-0.5274,2.3819,7.7698,607.1397,-80901.9000,95499.3722
4877.0000,13.3715,19.7510,0.0000,63640.9000,-63640.9000,3.0076,0.0000,10364.2862,10364.2862,146.0592,74005.1862,0.0000,-74005.1862,13.3655,19.0374,0.0000,9291.1000,-9291.1000,0.4937,0.0000,1508.7245,1508.7245,24.0247,10799.8245,0.0000,-10799.8245,19.6942,13.3193,16.5068,1.2754,86089.9707,19.7510,19.8194,19.7852,-0.8457,0.8380,19.5295,19.5593,19.5444,-0.5901,1.3317,19.7510,19.7771,19.7641,-0.8353,-2.1696,13.3655,13.4305,13.3980,-0.8057,-0.8380,13.3193,13.3655,13.3424,-0.9076,-1.3317,13.3193,13.3487,13.3340,-0.9393,2.1696,6.9839,545.7293,-72932.0000,86089.9707
4878.0000,13.4070,19.6285,1075.9000,75870.2000,-74794.3000,3.6415,222.9510,12366.1167,12589.0677,176.8330,88236.3167,852.9490,-87383.3677,13.4001,19.0724,0.0000,13097.6000,-13097.6000,0.6959,0.0000,2127.8647,2127.8647,33.8590,15225.4647,0.0000,-15225.4647,19.5973,13.4376,16.5174,1.5266,103048.6576,19.6285,19.7222,19.6753,-1.3500,0.9819,19.4526,19.4894,19.4710,-0.9091,1.6778,19.6285,19.6653,19.6469,-1.4379,-2.6597,13.4001,13.3993,13.3997,-0.0038,-0.9819,13.4376,13.4001,13.4188,0.8984,-1.6778,13.4376,13.4098,13.4237,1.0585,2.6597,8.6515,676.0416,-87891.9000,103048.6576
4879.0000,13.3798,19.7595,0.0000,87235.3000,-87235.3000,4.1227,0.0000,14209.5215,14209.5215,200.1685,101444.8215,0.0000,-101444.8215,13.3836,19.0557,0.0000,4764.9000,-4764.9000,0.2532,0.0000,773.9382,773.9382,12.3196,5538.8382,0.0000,-5538.8382,19.6676,13.3571,16.5123,1.5779,106505.8223,19.7595,19.7188,19.7392,0.7469,1.2898,19.6100,19.5513,19.5807,1.2996,1.5430,19.7595,19.7309,19.7452,1.1626,-2.8328,13.3836,13.3918,13.3877,-0.1683,-1.2898,13.3571,13.3836,13.3704,-0.6089,-1.5430,13.3571,13.3743,13.3657,-0.7234,2.8328,8.7267,681.9151,-92000.2000,106505.8223
4880.0000,13.4704,19.8038,437.5000,102638.2000,-102200.7000,4.8733,90.5649,16753.8551,16844.4200,236.6016,119392.0551,346.9351,-119045.1200,13.4710,19.1441,0.0000,17881.3000,-17881.3000,0.9501,0.0000,2907.9225,2907.9225,46.2288,20789.2225,0.0000,-20789.2225,19.6907,13.5161,16.6034,2.0546,138687.1008,19.8038,19.7730,19.7884,0.5700,1.3077,19.5083,19.5311,19.5197,-0.7597,2.2578,19.8038,19.7917,19.7978,0.6103,-3.5656,13.4710,13.4312,13.4511,0.7408,-1.3077,13.5161,13.4710,13.4935,1.4628,-2.2578,13.5161,13.4848,13.5005,1.6024,3.5656,11.6146,907.5811,-120082.0000,138687.1008
4881.0000,13.5605,19.9440,0.0000,115150.4000,-115150.4000,5.4419,0.0000,18835.8971,18835.8971,264.3308,133986.2971,0.0000,-133986.2971,13.5666,19.2408,0.0000,22405.9000,-22405.9000,1.1905,0.0000,3648.6445,3648.6445,57.9464,26054.5445,0.0000,-26054.5445,19.7793,13.5941,16.6867,2.3441,158224.9151,19.9440,19.8737,19.9089,1.4302,1.4171,19.5848,19.5671,19.5759,0.6546,2.6076,19.9440,19.9168,19.9304,1.5767,-4.0248,13.5666,13.5145,13.5406,1.0563,-1.4171,13.5941,13.5666,13.5804,1.0237,-2.6076,13.5941,13.5767,13.5854,1.0009,4.0248,13.2313,1033.9095,-137556.3000,158224.9151
4882.0000,13.6238,20.0086,0.0000,119744.3000,-119744.3000,5.6590,0.0000,19616.4490,19616.4490,275.0372,139360.7490,0.0000,-139360.7490,13.6293,19.3041,0.0000,25897.4000,-25897.4000,1.3760,0.0000,4220.9589,4220.9589,67.0016,30118.3589,0.0000,-30118.3589,19.8469,13.6461,16.7465,2.4927,168254.1513,20.0086,19.9640,19.9863,0.9107,1.4277,19.6401,19.6237,19.6319,0.6523,2.8037,20.0086,19.9948,20.0017,0.8370,-4.2313,13.6293,13.5896,13.6094,0.8072,-1.4277,13.6461,13.6293,13.6377,0.6681,-2.8037,13.6461,13.6353,13.6407,0.6439,4.2313,14.0385,1096.9894,-145641.7000,168254.1513
4883.0000,13.6577,20.0433,0.0000,123521.6000,-123521.6000,5.8375,0.0000,20251.3637,20251.3637,283.8302,143772.9637,0.0000,-143772.9637,13.6612,19.3364,0.0000,24796.7000,-24796.7000,1.3175,0.0000,4043.3914,4043.3914,64.1699,28840.0914,0.0000,-28840.0914,19.8968,13.6690,16.7829,2.5462,171868.1368,20.0433,20.0190,20.0311,0.5169,1.5067,19.7005,19.6831,19.6918,0.6988,2.8242,20.0433,20.0361,20.0397,0.4347,-4.3309,13.6612,13.6391,13.6501,0.4673,-1.5067,13.6690,13.6612,13.6651,0.3070,-2.8242,13.6690,13.6642,13.6666,0.2887,4.3309,14.2806,1115.9067,-148318.3000,171868.1368
4884.0000,13.7196,20.1065,0.0000,127184.9000,-127184.9000,6.0106,0.0000,20882.3316,20882.3316,292.3124,148067.2316,0.0000,-148067.2316,13.7233,19.3992,0.0000,31315.9000,-31315.9000,1.6639,0.0000,5110.9533,5110.9533,81.0510,36426.8533,0.0000,-36426.8533,19.9384,13.7410,16.8397,2.7177,183446.4787,20.1065,20.0732,20.0898,0.6849,1.4489,19.7129,19.7081,19.7105,0.2021,3.1128,20.1065,20.0955,20.1010,0.7156,-4.5617,13.7233,13.6910,13.7071,0.6642,-1.4489,13.7410,13.7233,13.7322,0.7855,-3.1128,13.7410,13.7287,13.7349,0.7999,4.5617,15.3194,1197.0834,-158500.8000,183446.4787
4885.0000,13.7434,20.1308,0.0000,133402.4000,-133402.4000,6.3045,0.0000,21915.4481,21915.4481,306.7262,155317.8481,0.0000,-155317.8481,13.7461,19.4223,0.0000,26186.8000,-26186.8000,1.3914,0.0000,4275.2474,4275.2474,67.7929,30462.0474,0.0000,-30462.0474,19.9882,13.7503,16.8693,2.7431,185160.7669,20.1308,20.1145,20.1226,0.3721,1.6377,19.7965,19.7760,19.7862,0.8899,3.0291,20.1308,20.1260,20.1284,0.3074,-4.6668,13.7461,13.7306,13.7384,0.3529,-1.6377,13.7503,13.7461,13.7482,0.1699,-3.0291,13.7503,13.7479,13.7491,0.1481,4.6668,15.3644,1200.5974,-159589.2000,185160.7669
4886.0000,13.8300,20.2192,0.0000,143338.7000,-143338.7000,6.7741,0.0000,23595.9180,23595.9180,329.6236,166934.6180,0.0000,-166934.6180,13.8340,19.5112,0.0000,34705.0000,-34705.0000,1.8440,0.0000,5673.0911,5673.0911,89.8533,40378.0911,0.0000,-40378.0911,20.0489,13.8571,16.9530,3.0491,205815.3493,20.2192,20.1805,20.1999,0.9081,1.6434,19.8266,19.8182,19.8224,0.4125,3.4874,20.2192,20.2057,20.2125,0.9906,-5.1307,13.8340,13.7957,13.8149,0.8994,-1.6434,13.8571,13.8340,13.8456,1.1511,-3.4874,13.8571,13.8410,13.8490,1.1822,5.1307,17.2071,1344.5905,-178043.7000,205815.3493
4887.0000,13.9210,20.3122,0.0000,153534.2000,-153534.2000,7.2559,0.0000,25328.6930,25328.6930,353.2695,178862.8930,0.0000,-178862.8930,13.9265,19.6048,0.0000,39121.2000,-39121.2000,2.0787,0.0000,6403.5522,6403.5522,101.3231,45524.7522,0.0000,-45524.7522,20.1318,13.9462,17.0390,3.2993,222700.7384,20.3122,20.2688,20.2905,1.0701,1.7257,19.9060,19.8897,19.8979,0.8869,3.8044,20.3122,20.2983,20.3053,1.0960,-5.5301,13.9265,13.8835,13.9050,1.0639,-1.7257,13.9462,13.9265,13.9364,1.0723,-3.8044,13.9462,13.9327,13.9395,1.0677,5.5301,18.6426,1456.7624,-192655.4000,222700.7384
4888.0000,14.0360,20.4162,184.8000,156408.5000,-156223.7000,7.4013,37.9015,25873.2997,25911.2012,360.5708,182281.7997,146.8985,-182134.9012,14.0435,19.7231,0.0000,52861.2000,-52861.2000,2.8087,0.0000,8667.3432,8667.3432,136.9611,61528.5432,0.0000,-61528.5432,20.2054,14.0661,17.1357,3.5818,241769.1328,20.4162,20.3628,20.3895,1.1709,1.5309,19.9488,19.9400,19.9444,0.5379,4.3396,20.4162,20.4016,20.4089,1.2270,-5.8705,14.0435,13.9847,14.0141,1.2926,-1.5309,14.0661,14.0435,14.0548,1.4051,-4.3396,14.0661,14.0494,14.0577,1.4033,5.8705,20.3974,1593.8787,-209084.9000,241769.1328
4889.0000,14.0127,20.3085,1215.4000,140909.1000,-139693.7000,6.7225,249.3663,23296.4969,23545.8632,327.7627,164205.5969,966.0337,-163239.5632,14.0145,19.6937,0.0000,42764.3000,-42764.3000,2.2722,0.0000,7008.8370,7008.8370,110.8537,49773.1370,0.0000,-49773.1370,20.1673,14.0042,17.0858,3.1676,213812.2869,20.3085,20.3443,20.3264,-0.7854,1.4834,19.9507,19.9496,19.9501,0.0456,3.7556,20.3085,20.3234,20.3159,-1.1458,-5.2390,14.0145,14.0146,14.0145,-0.0182,-1.4834,14.0042,14.0145,14.0093,-0.5721,-3.7556,14.0042,14.0122,14.0082,-0.6212,5.2390,17.9757,1404.6436,-182458.0000,213812.2869
4890.0000,13.9476,20.3377,18.6000,130816.2000,-130797.6000,6.1832,3.8203,21594.4617,21598.2819,301.4062,152410.6617,14.7797,-152395.8819,13.9440,19.6224,0.0000,40718.2000,-40718.2000,2.1635,0.0000,6666.6438,6666.6438,105.5371,47384.8438,0.0000,-47384.8438,20.1546,13.9262,17.0404,2.9706,200515.4162,20.3377,20.3327,20.3352,0.0825,1.3399,19.8941,19.9061,19.9001,-0.6277,3.5034,20.3377,20.3344,20.3360,0.2189,-4.8433,13.9440,13.9777,13.9609,-0.6716,-1.3399,13.9262,13.9440,13.9351,-0.9202,-3.5034,13.9262,13.9392,13.9327,-0.9351,4.8433,16.6792,1303.3348,-171515.8000,200515.4162
4891.0000,13.8137,20.1689,356.8000,120311.5000,-119954.7000,5.7044,73.4438,19797.6497,19871.0934,277.9531,140109.1497,283.3562,-139825.7934,13.8078,19.4847,0.0000,22028.3000,-22028.3000,1.1704,0.0000,3599.5184,3599.5184,57.0784,25627.8184,0.0000,-25627.8184,20.0857,13.7608,16.9232,2.4846,167712.2313,20.1689,20.2410,20.2050,-1.5955,1.5113,19.9109,19.9082,19.9095,0.0902,2.6818,20.1689,20.1992,20.1841,-1.8577,-4.1931,13.8078,13.8742,13.8410,-1.4705,-1.5113,13.7608,13.8078,13.7843,-1.8433,-2.6818,13.7608,13.7919,13.7764,-1.9104,4.1931,13.7348,1073.2584,-141983.0000,167712.2313
4892.0000,13.6270,19.9172,808.4000,96255.6000,-95447.2000,4.5910,166.9118,15769.7305,15936.6423,223.5255,112025.3305,641.4882,-111383.8423,13.6247,19.2995,0.0000,6773.5000,-6773.5000,0.3599,0.0000,1103.9251,1103.9251,17.5414,7877.4251,0.0000,-7877.4251,19.9514,13.5262,16.7388,1.8177,122692.6496,19.9172,20.0486,19.9829,-2.7036,1.4104,19.8963,19.9016,19.8989,-0.1516,1.7703,19.9172,19.9791,19.9481,-2.8708,-3.1806,13.6247,13.7235,13.6741,-2.0375,-1.4104,13.5262,13.6247,13.5754,-2.5439,-1.7703,13.5262,13.5842,13.5552,-2.6924,3.1806,9.8869,772.5777,-102220.7000,122692.6496
4893.0000,13.5054,19.7069,1355.7000,83748.1000,-82392.4000,4.0284,280.4751,13681.5764,13962.0515,195.9309,97429.6764,1075.2249,-96354.4515,13.4980,19.1713,0.0000,4450.8000,-4450.8000,0.2365,0.0000,724.0799,724.0799,11.5178,5174.8799,0.0000,-5174.8799,19.7835,13.4380,16.6107,1.5464,104381.3679,19.7069,19.8439,19.7754,-2.5280,1.2640,19.7379,19.8081,19.7730,-1.5437,1.5005,19.7069,19.7701,19.7385,-2.5536,-2.7644,13.4980,13.5855,13.5417,-1.6209,-1.2640,13.4380,13.4980,13.4680,-1.3207,-1.5005,13.4380,13.4688,13.4534,-1.2524,2.7644,8.5125,665.1807,-86843.2000,104381.3679
4894.0000,13.4287,19.4915,1999.5000,69332.1000,-67332.6000,3.3806,414.1932,11306.1926,11720.3859,164.3478,80638.2926,1585.3068,-79052.9859,13.4225,19.0950,0.0000,4000.1000,-4000.1000,0.2125,0.0000,650.0684,650.0684,10.3462,4650.1684,0.0000,-4650.1684,19.6014,13.3774,16.4894,1.2779,86256.8735,19.4915,19.6523,19.5719,-2.4791,1.0560,19.5589,19.6650,19.6120,-1.9669,1.2686,19.4915,19.5667,19.5291,-2.5508,-2.3246,13.4225,13.4903,13.4564,-1.0539,-1.0560,13.3774,13.4225,13.3999,-0.8450,-1.2686,13.3774,13.4007,13.3890,-0.8008,2.3246,7.1701,560.2822,-71332.7000,86256.8735
4895.0000,13.3863,19.2688,2702.5000,58812.4000,-56109.9000,2.9200,560.2106,9581.2541,10141.4647,141.9507,68393.6541,2142.2894,-66251.3647,13.3802,19.0522,0.0000,4014.8000,-4014.8000,0.2133,0.0000,652.0718,652.0718,10.3811,4666.8718,0.0000,-4666.8718,19.4112,13.3558,16.3835,1.0842,73181.4673,19.2688,19.4605,19.3647,-2.5244,0.9022,19.3825,19.5075,19.4450,-2.0389,1.1155,19.2688,19.3580,19.3134,-2.6262,-2.0178,13.3802,13.4287,13.4044,-0.6504,-0.9022,13.3558,13.3802,13.3680,-0.4091,-1.1155,13.3558,13.3674,13.3616,-0.3545,2.0178,6.2524,488.5731,-60124.7000,73181.4673
4896.0000,13.4678,18.4900,6313.7000,45880.9000,-39567.2000,2.4967,1307.0270,7488.7781,8795.8051,121.5881,53369.6781,5006.6730,-48363.0051,13.4531,19.1260,0.0000,5841.9000,-5841.9000,0.3104,0.0000,949.7924,949.7924,15.1030,6791.6924,0.0000,-6791.6924,18.9908,13.5656,16.2782,0.8702,58738.2669,18.4900,19.1261,18.8080,-6.7413,0.7288,19.1260,19.3088,19.2174,-2.7701,1.0392,18.4900,18.8039,18.6469,-8.0670,-1.7679,13.4531,13.4183,13.4357,0.3534,-0.7288,13.5656,13.4531,13.5094,1.6826,-1.0392,13.5656,13.4882,13.5269,1.9715,1.7679,5.6060,438.0582,-45409.1000,58738.2669
4897.0000,13.4613,19.1762,3045.9000,48631.9000,-45586.0000,2.4567,630.6134,7936.5901,8567.2035,119.4969,56568.4901,2415.2866,-54153.2035,13.4747,19.1479,0.0000,7187.1000,-7187.1000,0.3819,0.0000,1168.8541,1168.8541,18.5860,8355.9541,0.0000,-8355.9541,19.0284,13.4300,16.2292,0.9081,61293.8886,19.1762,18.9003,19.0383,2.7548,0.6916,18.9884,19.1167,19.0525,-2.0135,1.0735,19.1762,18.9747,19.0755,5.1478,-1.7651,13.4747,13.4460,13.4604,0.2741,-0.6916,13.4300,13.4747,13.4524,-0.7113,-1.0735,13.4300,13.4673,13.4487,-0.9684,1.7651,5.6660,442.7466,-52773.1000,61293.8886
4898.0000,13.4095,18.9310,3674.8000,44617.1000,-40942.3000,2.2997,761.4703,7272.5910,8034.0613,111.9014,51889.6910,2913.3297,-48976.3613,13.4117,19.0841,0.0000,7998.0000,-7998.0000,0.4250,0.0000,1299.5833,1299.5833,20.6848,9297.5833,0.0000,-9297.5833,19.0121,13.3573,16.1847,0.8804,59427.2528,18.9310,19.0173,18.9742,-0.7971,0.6249,19.0443,19.0494,19.0469,-0.0917,1.0499,18.9310,18.9888,18.9599,-1.4181,-1.6748,13.4117,13.4512,13.4314,-0.3728,-0.6249,13.3573,13.4117,13.3845,-0.8430,-1.0499,13.3573,13.3939,13.3756,-0.9049,1.6748,5.4395,425.0487,-48940.3000,59427.2528
4899.0000,13.3914,18.7057,4334.8000,41482.3000,-37147.5000,2.1859,898.5003,6758.7686,7657.2689,106.3891,48241.0686,3436.2997,-44804.7689,13.3836,19.0558,0.0000,6770.2000,-6770.2000,0.3597,0.0000,1099.6491,1099.6491,17.5050,7869.8491,0.0000,-7869.8491,18.8904,13.3813,16.1358,0.8014,54091.2409,18.7057,18.9242,18.8149,-1.9452,0.6087,18.9731,19.0179,18.9955,-0.6440,0.9685,18.7057,18.8121,18.7589,-2.4498,-1.5772,13.3836,13.4230,13.4033,-0.3626,-0.6087,13.3813,13.3836,13.3824,-0.0484,-0.9685,13.3813,13.3792,13.3802,0.0319,1.5772,5.0825,397.1499,-43917.7000,54091.2409
4900.0000,13.3786,19.0373,3752.2000,55050.9000,-51298.7000,2.7968,777.9064,8966.8384,9744.7448,136.0068,64017.7384,2974.2936,-61043.4448,13.3753,19.0474,0.0000,9529.9000,-9529.9000,0.5064,0.0000,1547.7137,1547.7137,24.6378,11077.6137,0.0000,-11077.6137,18.9540,13.3677,16.1608,1.0544,71171.6285,19.0373,18.8810,18.9592,1.7171,0.7635,18.9474,18.9715,18.9594,-0.4589,1.2699,19.0373,18.9430,18.9902,2.7679,-2.0333,13.3753,13.3956,13.3855,-0.2393,-0.7635,13.3677,13.3753,13.3715,-0.1556,-1.2699,13.3677,13.3722,13.3699,-0.1478,2.0333,6.5925,515.1480,-60828.6000,71171.6285
4901.0000,13.2575,19.5894,263.9000,65962.0000,-65698.1000,3.1310,54.8217,10713.8559,10768.6776,152.0098,76675.8559,209.0783,-76466.7776,13.2559,18.9266,0.0000,11598.4000,-11598.4000,0.6163,0.0000,1880.5285,1880.5285,29.9846,13478.9285,0.0000,-13478.9285,19.2560,13.1627,16.2093,1.3047,88068.7260,19.5894,19.1720,19.3807,5.0632,0.8383,19.0680,19.0200,19.0440,0.9975,1.4545,19.5894,19.4057,19.4976,6.0992,-2.2928,13.2559,13.3423,13.2991,-1.0661,-0.8383,13.1627,13.2559,13.2093,-1.9815,-1.4545,13.1627,13.2265,13.1946,-2.1395,2.2928,7.4738,584.0102,-77296.5000,88068.7260
4902.0000,13.3672,19.6398,1417.3000,149244.8000,-147827.5000,7.1269,293.8904,24302.9206,24596.8110,345.7973,173547.7206,1123.4096,-172424.3110,13.3557,19.0275,0.0000,815.1000,-815.1000,0.0433,0.0000,132.3410,132.3410,2.1062,947.4410,0.0000,-947.4410,19.5453,13.4166,16.4809,2.5110,169490.1243,19.6398,19.5624,19.6011,2.6357,2.3612,19.5528,19.4030,19.4779,5.2120,2.4045,19.6398,19.6171,19.6284,1.5553,-4.7657,13.3557,13.3390,13.3473,0.5587,-2.3612,13.4166,13.3557,13.3862,2.1112,-2.4045,13.4166,13.3811,13.3989,2.4415,4.7657,14.2938,1116.9358,-148642.6000,169490.1243
4903.0000,13.6089,19.9934,0.0000,207485.8000,-207485.8000,9.8056,0.0000,33978.3604,33978.3604,475.9704,241464.1604,0.0000,-241464.1604,13.6078,19.2824,0.0000,1595.6000,-1595.6000,0.0848,0.0000,259.9840,259.9840,4.1247,1855.5840,0.0000,-1855.5840,19.8987,13.6710,16.7848,3.5196,237570.7295,19.9934,19.9044,19.9489,4.1738,3.2403,19.8885,19.7974,19.8429,4.3820,3.3251,19.9934,19.9500,19.9717,4.1197,-6.5653,13.6078,13.5487,13.5783,2.7633,-3.2403,13.6710,13.6078,13.6394,3.0323,-3.3251,13.6710,13.6387,13.6548,3.0649,6.5653,19.7207,1540.9996,-209081.4000,237570.7295
4904.0000,13.9801,20.3724,0.0000,238982.3000,-238982.3000,11.2941,0.0000,39480.3448,39480.3448,549.0847,278462.6448,0.0000,-278462.6448,13.9885,19.6674,0.0000,33064.2000,-33064.2000,1.7568,0.0000,5416.9919,5416.9919,85.5576,38481.1919,0.0000,-38481.1919,20.2168,14.0526,17.1347,4.5969,310291.5124,20.3724,20.2746,20.3235,4.4974,3.1791,20.0585,20.0251,20.0418,2.3763,4.9359,20.3724,20.3334,20.3529,4.5766,-8.1150,13.9885,13.8938,13.9411,4.3553,-3.1791,14.0526,13.9885,14.0206,4.5760,-4.9359,14.0526,14.0139,14.0332,4.5432,8.1150,26.0457,2035.2442,-272046.5000,310291.5124
4905.0000,14.3043,20.7037,0.0000,257105.8000,-257105.8000,12.1506,0.0000,42803.4863,42803.4863,592.1623,299909.2863,0.0000,-299909.2863,14.3155,19.9983,0.0000,56117.8000,-56117.8000,2.9817,0.0000,9238.3339,9238.3339,145.4357,65356.1339,0.0000,-65356.1339,20.5142,14.3590,17.4366,5.3222,359251.4996,20.7037,20.6128,20.6582,4.0154,3.0563,20.3093,20.2749,20.2921,2.9972,6.0380,20.7037,20.6731,20.6884,4.0242,-9.0943,14.3155,14.2260,14.2707,3.9539,-3.0563,14.3590,14.3155,14.3372,3.7981,-6.0380,14.3590,14.3306,14.3448,3.7360,9.0943,30.2352,2362.6188,-313223.6000,359251.4996
4906.0000,14.5889,20.9946,0.0000,270003.7000,-270003.7000,12.7601,0.0000,45258.9018,45258.9018,623.2017,315262.6018,0.0000,-315262.6018,14.5999,20.2862,0.0000,76553.8000,-76553.8000,4.0676,0.0000,12656.6253,12656.6253,198.6674,89210.4253,0.0000,-89210.4253,20.7826,14.6332,17.7079,5.9129,399122.4473,20.9946,20.9103,20.9525,3.5273,2.8975,20.5458,20.5173,20.5316,2.8660,6.9651,20.9946,20.9699,20.9822,3.5228,-9.8626,14.5999,14.5175,14.5587,3.4515,-2.8975,14.6332,14.5999,14.6166,3.3472,-6.9651,14.6332,14.6099,14.6215,3.3163,9.8626,33.6561,2629.9321,-346557.5000,399122.4473
4907.0000,14.8524,21.2639,0.0000,289213.4000,-289213.4000,13.6680,0.0000,48788.5544,48788.5544,668.8062,338001.9544,0.0000,-338001.9544,14.8624,20.5519,0.0000,89180.9000,-89180.9000,4.7385,0.0000,14803.6295,14803.6295,231.7153,103984.5295,0.0000,-103984.5295,21.0447,14.8903,17.9675,6.4730,436924.3620,21.2639,21.1877,21.2258,3.2753,2.9765,20.7972,20.7701,20.7837,3.0186,7.7150,21.2639,21.2429,21.2534,3.2489,-10.6915,14.8624,14.7881,14.8253,3.1932,-2.9765,14.8903,14.8624,14.8764,3.1117,-7.7150,14.8903,14.8703,14.8803,3.0989,10.6915,36.8453,2879.1423,-378394.3000,436924.3620
4908.0000,15.0242,21.4397,0.0000,301047.0000,-301047.0000,14.2272,0.0000,50997.3085,50997.3085,697.4020,352044.3085,0.0000,-352044.3085,15.0308,20.7225,0.0000,86673.8000,-86673.8000,4.6053,0.0000,14425.1175,14425.1175,225.4560,101098.9175,0.0000,-101098.9175,21.2391,15.0481,18.1436,6.6622,449697.6983,21.4397,21.3907,21.4152,2.2616,3.2073,20.9968,20.9754,20.9861,2.4192,7.8126,21.4397,21.4262,21.4329,2.1427,-11.0199,15.0308,14.9838,15.0073,2.1735,-3.2073,15.0481,15.0308,15.0395,1.9448,-7.8126,15.0481,15.0360,15.0420,1.9284,11.0199,37.7287,2948.1717,-387720.8000,449697.6983
4909.0000,15.1788,21.5977,0.0000,308784.9000,-308784.9000,14.5929,0.0000,52505.7317,52505.7317,716.1566,361290.6317,0.0000,-361290.6317,15.1842,20.8778,0.0000,91183.7000,-91183.7000,4.8449,0.0000,15212.2203,15212.2203,237.3618,106395.9203,0.0000,-106395.9203,21.3980,15.1998,18.2989,6.8843,464688.5811,21.5977,21.5565,21.5771,1.9305,3.2493,21.1503,21.1343,21.1423,1.8612,8.0943,21.5977,21.5861,21.5919,1.8956,-11.3436,15.1842,15.1442,15.1642,1.8697,-3.2493,15.1998,15.1842,15.1920,1.8170,-8.0943,15.1998,15.1887,15.1942,1.8131,11.3436,38.9618,3044.5285,-399968.6000,464688.5811
4910.0000,15.3195,21.7417,0.0000,319609.2000,-319609.2000,15.1044,0.0000,54533.8651,54533.8651,742.0372,374143.0651,0.0000,-374143.0651,15.3242,21.0196,0.0000,93216.3000,-93216.3000,4.9529,0.0000,15585.7933,15585.7933,242.8172,108802.0933,0.0000,-108802.0933,21.5453,15.3380,18.4417,7.1140,480198.3328,21.7417,21.7059,21.7238,1.7463,3.3838,21.2982,21.2834,21.2908,1.7689,8.3368,21.7417,21.7315,21.7366,1.7222,-11.7206,15.3242,15.2894,15.3068,1.6972,-3.3838,15.3380,15.3242,15.3311,1.6556,-8.3368,15.3380,15.3282,15.3331,1.6527,11.7206,40.2230,3143.0782,-412825.5000,480198.3328
4911.0000,15.4908,21.9170,0.0000,332309.3000,-332309.3000,15.7046,0.0000,56939.9993,56939.9993,772.2612,389249.2993,0.0000,-389249.2993,15.4963,21.1939,0.0000,103512.4000,-103512.4000,5.5000,0.0000,17354.8875,17354.8875,269.8056,120867.2875,0.0000,-120867.2875,21.7098,15.5124,18.6111,7.5091,506862.9476,21.9170,21.8750,21.8960,2.0548,3.4015,21.4542,21.4397,21.4469,1.8607,8.9015,21.9170,21.9052,21.9111,2.0821,-12.3031,15.4963,15.4552,15.4757,2.0148,-3.4015,15.5124,15.4963,15.5043,2.0664,-8.9015,15.5124,15.5007,15.5066,2.0691,12.3031,42.5417,3324.2669,-435821.7000,506862.9476
4912.0000,15.5970,22.0256,0.0000,333400.3000,-333400.3000,15.7562,0.0000,57276.5776,57276.5776,775.7025,390676.8776,0.0000,-390676.8776,15.6008,21.2998,0.0000,105734.2000,-105734.2000,5.6181,0.0000,17757.2282,17757.2282,275.8101,123491.4282,0.0000,-123491.4282,21.8218,15.6101,18.7159,7.5867,512100.8696,22.0256,21.9973,22.0115,1.3698,3.3794,21.5618,21.5517,21.5568,1.3018,8.9974,22.0256,22.0182,22.0219,1.3134,-12.3768,15.6008,15.5735,15.5872,1.3214,-3.3794,15.6101,15.6008,15.6054,1.1965,-8.9974,15.6101,15.6034,15.6067,1.1853,12.3768,42.9047,3352.6340,-439134.5000,512100.8696
4913.0000,15.6686,22.0988,0.0000,343088.9000,-343088.9000,16.2141,0.0000,59045.3393,59045.3393,798.8246,402134.2393,0.0000,-402134.2393,15.6709,21.3709,0.0000,98108.1000,-98108.1000,5.2128,0.0000,16495.1863,16495.1863,256.0386,114603.2863,0.0000,-114603.2863,21.9119,15.6773,18.7946,7.6333,515249.8526,22.0988,22.0812,22.0900,0.9244,3.6671,21.6642,21.6547,21.6595,1.2157,8.8799,22.0988,22.0940,22.0964,0.8757,-12.5470,15.6709,15.6540,15.6625,0.8854,-3.6671,15.6773,15.6709,15.6741,0.8055,-8.8799,15.6773,15.6728,15.6751,0.8012,12.5470,43.0260,3362.1107,-441197.0000,515249.8526
4914.0000,15.2834,21.7046,0.0000,250717.1000,-250717.1000,11.8487,0.0000,42741.1283,42741.1283,584.0392,293458.2283,0.0000,-293458.2283,15.2722,20.9669,0.0000,65996.1000,-65996.1000,3.5066,0.0000,11025.4730,11025.4730,172.2891,77021.5730,0.0000,-77021.5730,21.5911,15.2152,18.4031,5.5943,377613.2990,21.7046,21.8051,21.7549,-4.0680,2.7807,21.3376,21.3776,21.3576,-3.6660,6.2873,21.7046,21.7391,21.7219,-4.5434,-9.0680,15.2722,15.3740,15.3231,-4.1193,-2.7807,15.2152,15.2722,15.2437,-5.2177,-6.2873,15.2152,15.2556,15.2354,-5.3294,9.0680,30.8416,2410.0087,-316713.2000,377613.2990
4915.0000,15.0714,21.4879,0.0000,244479.8000,-244479.8000,11.5539,0.0000,41462.4256,41462.4256,568.0124,285942.2256,0.0000,-285942.2256,15.0626,20.7546,0.0000,49659.1000,-49659.1000,2.6386,0.0000,8268.8584,8268.8584,129.4066,57927.9584,0.0000,-57927.9584,21.3883,15.0335,18.2109,5.1536,347864.9266,21.4879,21.5536,21.5207,-2.8493,2.9718,21.1778,21.2027,21.1903,-2.0430,5.6103,21.4879,21.5095,21.4987,-2.7165,-8.5821,15.0626,15.1267,15.0946,-2.7805,-2.9718,15.0335,15.0626,15.0480,-2.3853,-5.6103,15.0335,15.0522,15.0428,-2.3476,8.5821,28.4726,2224.8898,-294138.9000,347864.9266
4916.0000,14.6786,21.0862,0.0000,178503.1000,-178503.1000,8.4359,0.0000,29986.0267,29986.0267,414.1295,208489.1267,0.0000,-208489.1267,14.6672,20.3542,0.0000,28395.6000,-28395.6000,1.5088,0.0000,4699.4458,4699.4458,73.9274,33095.0458,0.0000,-33095.0458,21.0620,14.5739,17.8180,3.6868,248861.0600,21.0862,21.2190,21.1526,-4.4659,2.3090,20.8773,20.9389,20.9081,-3.4291,3.8178,21.0862,21.1387,21.1124,-4.6848,-6.1269,14.6672,14.7979,14.7325,-4.3934,-2.3090,14.5739,14.6672,14.6205,-5.1821,-3.8178,14.5739,14.6336,14.6038,-5.3221,6.1269,19.9380,1557.9805,-206898.7000,248861.0600
4917.0000,14.4387,20.8411,0.0000,170195.1000,-170195.1000,8.0433,0.0000,28425.8242,28425.8242,393.8124,198620.9242,0.0000,-198620.9242,14.4284,20.1125,0.0000,19119.3000,-19119.3000,1.0159,0.0000,3152.8138,3152.8138,49.6912,22272.1138,0.0000,-22272.1138,20.8252,14.3738,17.5995,3.3395,225417.1600,20.8411,20.9352,20.8882,-3.2148,2.3425,20.6864,20.7354,20.7109,-2.4033,3.3583,20.8411,20.8781,20.8596,-3.0750,-5.7008,14.4284,14.5203,14.4743,-3.1393,-2.3425,14.3738,14.4284,14.4011,-2.6716,-3.3583,14.3738,14.4052,14.3895,-2.6088,5.7008,18.1402,1417.5001,-189314.4000,225417.1600
4918.0000,14.2104,20.6077,0.0000,143213.8000,-143213.8000,6.7682,0.0000,23789.1093,23789.1093,330.8505,167002.9093,0.0000,-167002.9093,14.2030,19.8845,0.0000,14705.6000,-14705.6000,0.7814,0.0000,2416.8551,2416.8551,38.1811,17122.4551,0.0000,-17122.4551,20.6069,14.1330,17.3699,2.7928,188510.7638,20.6077,20.7047,20.6562,-2.8225,1.9956,20.4739,20.5358,20.5049,-2.5096,2.7770,20.6077,20.6482,20.6280,-2.8185,-4.7726,14.2030,14.2968,14.2499,-2.7317,-1.9956,14.1330,14.2030,14.1680,-2.8368,-2.7770,14.1330,14.1742,14.1536,-2.8708,4.7726,15.1057,1180.3805,-157919.4000,188510.7638
4919.0000,14.0177,20.4110,0.0000,129548.6000,-129548.6000,6.1223,0.0000,21420.8052,21420.8052,298.8281,150969.4052,0.0000,-150969.4052,14.0113,19.6905,0.0000,9990.9000,-9990.9000,0.5309,0.0000,1637.3785,1637.3785,25.9155,11628.2785,0.0000,-11628.2785,20.4231,13.9451,17.1841,2.4627,166233.1162,20.4110,20.5007,20.4558,-2.4418,1.8638,20.3211,20.3757,20.3484,-1.9118,2.3947,20.4110,20.4497,20.4303,-2.4088,-4.2585,14.0113,14.0986,14.0549,-2.3764,-1.8638,13.9451,14.0113,13.9782,-2.3137,-2.3947,13.9451,13.9823,13.9637,-2.3146,4.2585,13.3026,1039.4805,-139539.5000,166233.1162
4920.0000,13.8696,20.2597,0.0000,112342.5000,-112342.5000,5.3092,0.0000,18510.7411,18510.7411,258.8097,130853.2411,0.0000,-130853.2411,13.8616,19.5391,0.0000,13394.4000,-13394.4000,0.7117,0.0000,2190.4023,2190.4023,34.7164,15584.8023,0.0000,-15584.8023,20.2476,13.8083,17.0279,2.2154,149537.7983,20.2597,20.3437,20.3017,-1.8836,1.5325,20.0886,20.1700,20.1293,-2.6677,2.2442,20.2597,20.2937,20.2767,-1.8779,-3.7767,13.8616,13.9445,13.9030,-1.8567,-1.5325,13.8083,13.8616,13.8349,-1.7524,-2.2442,13.8083,13.8392,13.8238,-1.7127,3.7767,12.0311,940.1233,-125736.9000,149537.7983
4921.0000,13.7515,20.1390,0.0000,108837.3000,-108837.3000,5.1436,0.0000,17883.2775,17883.2775,250.4906,126720.5775,0.0000,-126720.5775,13.7452,19.4214,0.0000,9693.1000,-9693.1000,0.5150,0.0000,1582.4724,1582.4724,25.1078,11275.5724,0.0000,-11275.5724,20.1254,13.6994,16.9124,2.0777,140246.8137,20.1390,20.2084,20.1737,-1.5678,1.5428,20.0114,20.0513,20.0314,-1.2051,2.0579,20.1390,20.1677,20.1534,-1.5116,-3.6007,13.7452,13.8126,13.7789,-1.5216,-1.5428,13.6994,13.7452,13.7223,-1.3824,-2.0579,13.6994,13.7253,13.7124,-1.3675,3.6007,11.3017,883.1270,-118530.4000,140246.8137
