Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
4922.0000,13.6763,20.0623,0.0000,99404.5000,-99404.5000,4.6978,0.0000,16304.4994,16304.4994,228.6040,115708.9994,0.0000,-115708.9994,13.6697,19.3450,0.0000,14963.7000,-14963.7000,0.7951,0.0000,2440.3020,2440.3020,38.7418,17404.0020,0.0000,-17404.0020,20.0100,13.6433,16.8266,1.9983,134885.6183,20.0623,20.1166,20.0895,-1.0403,1.3009,19.8239,19.8928,19.8584,-2.1111,2.0960,20.0623,20.0823,20.0723,-1.0016,-3.3969,13.6697,13.7229,13.6963,-1.0201,-1.3009,13.6433,13.6697,13.6565,-0.8183,-2.0960,13.6433,13.6585,13.6509,-0.7657,3.3969,10.9669,856.9717,-114368.2000,134885.6183
4923.0000,13.5543,19.9377,0.0000,90295.2000,-90295.2000,4.2673,0.0000,14768.0429,14768.0429,207.5531,105063.2429,0.0000,-105063.2429,13.5531,19.2271,0.0000,6107.5000,-6107.5000,0.3245,0.0000,994.3737,994.3737,15.8078,7101.8737,0.0000,-7101.8737,19.9304,13.4823,16.7064,1.6918,114199.6718,19.9377,20.0110,19.9744,-1.4124,1.3143,19.8558,19.8571,19.8565,-0.0467,1.6388,19.9377,19.9711,19.9544,-1.4460,-2.9530,13.5531,13.6223,13.5877,-1.3342,-1.3143,13.4823,13.5531,13.5177,-1.6980,-1.6388,13.4823,13.5241,13.5032,-1.8055,2.9530,9.1653,716.1858,-96402.7000,114199.6718
4924.0000,13.5643,19.9479,0.0000,111594.9000,-111594.9000,5.2739,0.0000,18255.9298,18255.9298,256.3088,129850.8298,0.0000,-129850.8298,13.5574,19.2314,0.0000,10144.8000,-10144.8000,0.5390,0.0000,1651.7936,1651.7936,26.2451,11796.5936,0.0000,-11796.5936,19.8954,13.5764,16.7359,2.0989,141675.1518,19.9479,19.9592,19.9536,-0.2744,1.5783,19.7739,19.8013,19.7876,-0.8542,2.1173,19.9479,19.9494,19.9486,-0.0933,-3.6956,13.5574,13.5703,13.5638,-0.3113,-1.5783,13.5764,13.5574,13.5669,0.5699,-2.1173,13.5764,13.5617,13.5691,0.7713,3.6956,11.5984,906.3149,-121739.7000,141675.1518
4925.0000,13.5875,19.9716,0.0000,123251.9000,-123251.9000,5.8248,0.0000,20173.8705,20173.8705,283.1008,143425.7705,0.0000,-143425.7705,13.5873,19.2617,0.0000,7757.0000,-7757.0000,0.4122,0.0000,1263.5429,1263.5429,20.0681,9020.5429,0.0000,-9020.5429,19.9149,13.5964,16.7557,2.2518,151998.3968,19.9716,19.9651,19.9683,0.1548,1.8042,19.8343,19.8198,19.8270,0.4523,2.2164,19.9716,19.9674,19.9695,0.2283,-4.0206,13.5873,13.5788,13.5830,0.2082,-1.8042,13.5964,13.5873,13.5918,0.2778,-2.2164,13.5964,13.5914,13.5939,0.2762,4.0206,12.4445,972.4328,-131008.9000,151998.3968
4926.0000,13.8464,20.2359,0.0000,209057.7000,-209057.7000,9.8799,0.0000,34427.6647,34427.6647,480.2630,243485.3647,0.0000,-243485.3647,13.8437,19.5210,0.0000,2256.1000,-2256.1000,0.1199,0.0000,368.8475,368.8475,5.8374,2624.9475,0.0000,-2624.9475,20.1629,13.9144,17.0386,3.5703,240998.1813,20.2359,20.1754,20.2057,2.8407,3.2533,20.1522,20.0810,20.1166,3.4707,3.3732,20.2359,20.2045,20.2202,3.0024,-6.6265,13.8437,13.7848,13.8143,2.7671,-3.2533,13.9144,13.8437,13.8791,3.4427,-3.3732,13.9144,13.8766,13.8955,3.6162,6.6265,19.9530,1559.1554,-211313.8000,240998.1813
4927.0000,14.1319,20.5275,0.0000,261450.9000,-261450.9000,12.3559,0.0000,43348.1989,43348.1989,601.6414,304799.0989,0.0000,-304799.0989,14.1330,19.8137,0.0000,3644.1000,-3644.1000,0.1936,0.0000,598.2874,598.2874,9.4385,4242.3874,0.0000,-4242.3874,20.4585,14.1880,17.3233,4.4965,303514.8820,20.5275,20.4678,20.4976,3.5000,4.0541,20.4380,20.3808,20.4094,3.5099,4.2477,20.5275,20.4983,20.5129,3.5084,-8.3018,14.1330,14.0739,14.1035,3.4663,-4.0541,14.1880,14.1330,14.1605,3.3733,-4.2477,14.1880,14.1602,14.1741,3.3386,8.3018,25.0618,1958.3679,-265095.0000,303514.8820
4928.0000,14.4820,20.8853,0.0000,283768.1000,-283768.1000,13.4106,0.0000,47443.9799,47443.9799,654.2247,331212.0799,0.0000,-331212.0799,14.4890,20.1739,0.0000,37889.7000,-37889.7000,2.0132,0.0000,6253.7959,6253.7959,98.2541,44143.4959,0.0000,-44143.4959,20.7454,14.5395,17.6425,5.4695,369188.2795,20.8853,20.8090,20.8471,4.1942,3.7991,20.5890,20.5651,20.5770,2.0002,5.8124,20.8853,20.8545,20.8699,4.2849,-9.6115,14.4890,14.4131,14.4511,4.1713,-3.7991,14.5395,14.4890,14.5143,4.2455,-5.8124,14.5395,14.5093,14.5244,4.2041,9.6115,30.8314,2409.2068,-321657.8000,369188.2795
4929.0000,14.7237,21.1323,0.0000,295182.7000,-295182.7000,13.9501,0.0000,49640.6140,49640.6140,682.1235,344823.3140,0.0000,-344823.3140,14.7303,20.4182,0.0000,50514.1000,-50514.1000,2.6840,0.0000,8368.1080,8368.1080,131.1869,58882.2080,0.0000,-58882.2080,20.9812,14.7601,17.8706,5.9131,399134.1321,21.1323,21.0756,21.1040,3.0761,3.7554,20.8016,20.7744,20.7880,2.5226,6.4394,21.1323,21.1118,21.1221,3.0199,-10.1947,14.7303,14.6748,14.7026,3.0119,-3.7554,14.7601,14.7303,14.7452,2.7635,-6.4394,14.7601,14.7417,14.7509,2.7095,10.1947,33.2872,2601.1061,-345696.8000,399134.1321
4930.0000,14.9308,21.3441,0.0000,306433.2000,-306433.2000,14.4818,0.0000,51791.9465,51791.9465,709.2663,358225.1465,0.0000,-358225.1465,14.9366,20.6270,0.0000,61207.6000,-61207.6000,3.2522,0.0000,10171.8530,10171.8530,159.1224,71379.4530,0.0000,-71379.4530,21.1838,14.9607,18.0723,6.3061,425664.5665,21.3441,21.2963,21.3202,2.5860,3.7432,20.9851,20.9631,20.9741,2.2222,6.9954,21.3441,21.3276,21.3359,2.5569,-10.7386,14.9366,14.8899,14.9132,2.5190,-3.7432,14.9607,14.9366,14.9486,2.4313,-6.9954,14.9607,14.9451,14.9529,2.4143,10.7386,35.5148,2775.1771,-367640.8000,425664.5665
4931.0000,15.1267,21.5445,0.0000,316450.4000,-316450.4000,14.9552,0.0000,53740.7593,53740.7593,733.4726,370191.1593,0.0000,-370191.1593,15.1323,20.8252,0.0000,72680.4000,-72680.4000,3.8618,0.0000,12115.4190,12115.4190,189.1175,84795.8190,0.0000,-84795.8190,21.3716,15.1536,18.2626,6.6856,451281.0273,21.5445,21.4993,21.5219,2.4103,3.6978,21.1549,21.1362,21.1456,2.0456,7.5596,21.5445,21.5297,21.5371,2.4043,-11.2574,15.1323,15.0882,15.1102,2.3540,-3.6978,15.1536,15.1323,15.1430,2.3220,-7.5596,15.1536,15.1394,15.1465,2.3132,11.2574,37.7076,2946.5263,-389130.8000,451281.0273
4932.0000,15.2775,21.6988,0.0000,326070.6000,-326070.6000,15.4098,0.0000,55579.1225,55579.1225,756.7714,381649.7225,0.0000,-381649.7225,15.2820,20.9768,0.0000,75043.0000,-75043.0000,3.9873,0.0000,12538.8027,12538.8027,195.4331,87581.8027,0.0000,-87581.8027,21.5301,15.2975,18.4138,6.9080,466288.0391,21.6988,21.6641,21.6814,1.9019,3.8075,21.3125,21.2957,21.3041,1.8899,7.7948,21.6988,21.6876,21.6932,1.8607,-11.6023,15.2820,15.2483,15.2651,1.8457,-3.8075,15.2975,15.2820,15.2898,1.7481,-7.7948,15.2975,15.2871,15.2923,1.7368,11.6023,38.8942,3039.2450,-401113.6000,466288.0391
4933.0000,15.4169,21.8413,0.0000,331215.2000,-331215.2000,15.6529,0.0000,56649.3333,56649.3333,769.4987,387864.5333,0.0000,-387864.5333,15.4209,21.1175,0.0000,82649.7000,-82649.7000,4.3915,0.0000,13840.3380,13840.3380,215.3862,96490.0380,0.0000,-96490.0380,21.6657,15.4349,18.5503,7.1364,481707.7559,21.8413,21.8095,21.8254,1.7143,3.7538,21.4365,21.4237,21.4301,1.4967,8.1453,21.8413,21.8313,21.8363,1.7036,-11.8991,15.4209,15.3900,15.4054,1.6697,-3.7538,15.4349,15.4209,15.4279,1.6437,-8.1453,15.4349,15.4253,15.4301,1.6393,11.8991,40.2106,3142.1147,-413864.9000,481707.7559
4934.0000,15.5533,21.9809,0.0000,341003.1000,-341003.1000,16.1155,0.0000,58519.6522,58519.6522,792.9906,399522.7522,0.0000,-399522.7522,15.5572,21.2557,0.0000,88194.7000,-88194.7000,4.6861,0.0000,14801.2087,14801.2087,229.9797,102995.9087,0.0000,-102995.9087,21.8012,15.5705,18.6858,7.4060,499902.9553,21.9809,21.9504,21.9657,1.6694,3.8098,21.5672,21.5545,21.5609,1.5550,8.4959,21.9809,21.9715,21.9762,1.6649,-12.3057,15.5572,15.5275,15.5424,1.6290,-3.8098,15.5705,15.5572,15.5638,1.6170,-8.4959,15.5705,15.5613,15.5659,1.6150,12.3057,41.7476,3262.2196,-429197.8000,499902.9553
4935.0000,15.6763,22.1067,0.0000,348710.5000,-348710.5000,16.4797,0.0000,60024.2319,60024.2319,811.6707,408734.7319,0.0000,-408734.7319,15.6798,21.3799,0.0000,93142.7000,-93142.7000,4.9490,0.0000,15662.5918,15662.5918,243.0320,108805.2918,0.0000,-108805.2918,21.9245,15.6913,18.8079,7.6323,515179.3211,22.1067,22.0793,22.0930,1.5134,3.8436,21.6856,21.6744,21.6800,1.4149,8.7926,22.1067,22.0984,22.1026,1.5018,-12.6362,15.6798,15.6531,15.6665,1.4745,-3.8436,15.6913,15.6798,15.6855,1.4453,-8.7926,15.6913,15.6833,15.6873,1.4417,12.6362,43.0245,3361.9978,-441853.2000,515179.3211
4936.0000,15.7796,22.2124,0.0000,354555.9000,-354555.9000,16.7560,0.0000,61186.6409,61186.6409,825.9728,415742.5409,0.0000,-415742.5409,15.7826,21.4840,0.0000,96243.0000,-96243.0000,5.1137,0.0000,16210.9873,16210.9873,251.2617,112453.9873,0.0000,-112453.9873,22.0301,15.7919,18.9110,7.7956,526202.2122,22.2124,22.1895,22.2009,1.2791,3.8807,21.7884,21.7789,21.7836,1.2268,8.9945,22.2124,22.2056,22.2090,1.2611,-12.8752,15.7826,15.7602,15.7714,1.2430,-3.8807,15.7919,15.7826,15.7872,1.2039,-8.9945,15.7919,15.7854,15.7887,1.1999,12.8752,43.9269,3432.5074,-450798.9000,526202.2122
4937.0000,15.8269,22.2609,0.0000,359010.7000,-359010.7000,16.9665,0.0000,62028.1888,62028.1888,836.9451,421038.8888,0.0000,-421038.8888,15.8284,21.5305,0.0000,88790.9000,-88790.9000,4.7178,0.0000,14966.9723,14966.9723,231.9158,103757.8723,0.0000,-103757.8723,22.0951,15.8324,18.9638,7.7598,523786.5709,22.2609,22.2500,22.2554,0.6341,4.0829,21.8643,21.8571,21.8607,0.9063,8.8007,22.2609,22.2577,22.2593,0.5835,-12.8836,15.8284,15.8180,15.8232,0.6020,-4.0829,15.8324,15.8284,15.8304,0.4980,-8.8007,15.8324,15.8297,15.8311,0.4888,12.8836,43.5700,3404.6200,-447801.6000,523786.5709
4938.0000,15.4329,21.8577,0.0000,267747.5000,-267747.5000,12.6535,0.0000,45812.2594,45812.2594,624.3911,313559.7594,0.0000,-313559.7594,15.4236,21.1202,0.0000,57881.0000,-57881.0000,3.0754,0.0000,9693.0487,9693.0487,151.2132,67574.0487,0.0000,-67574.0487,21.7683,15.3657,18.5670,5.7544,388423.3289,21.8577,21.9495,21.9036,-4.2694,3.1927,21.5426,21.5823,21.5625,-3.6221,6.2681,21.8577,21.8915,21.8746,-4.6659,-9.4608,15.4236,15.5159,15.4698,-4.2890,-3.1927,15.3657,15.4236,15.3947,-5.2822,-6.2681,15.3657,15.4050,15.3853,-5.4028,9.4608,31.6100,2470.0481,-325628.5000,388423.3289
4939.0000,15.2121,21.6318,0.0000,256226.6000,-256226.6000,12.1090,0.0000,43604.2704,43604.2704,595.9113,299830.8704,0.0000,-299830.8704,15.2043,20.8982,0.0000,45188.1000,-45188.1000,2.4010,0.0000,7541.1434,7541.1434,117.8356,52729.2434,0.0000,-52729.2434,21.5487,15.1739,18.3613,5.2855,356769.3252,21.6318,21.6939,21.6629,-2.9281,3.2360,21.3550,21.3836,21.3693,-2.3547,5.6370,21.6318,21.6536,21.6427,-2.8212,-8.8730,15.2043,15.2649,15.2346,-2.8607,-3.2360,15.1739,15.2043,15.1891,-2.5039,-5.6370,15.1739,15.1929,15.1834,-2.4603,8.8730,29.1245,2275.8306,-301414.7000,356769.3252
4940.0000,14.8126,21.2232,0.0000,188506.6000,-188506.6000,8.9087,0.0000,31769.2800,31769.2800,437.7551,220275.8800,0.0000,-220275.8800,14.8029,20.4916,0.0000,26083.3000,-26083.3000,1.3859,0.0000,4325.7445,4325.7445,67.9499,30409.0445,0.0000,-30409.0445,21.2109,14.7104,17.9607,3.8239,258111.5341,21.2232,21.3485,21.2858,-4.5733,2.5076,21.0435,21.1065,21.0750,-3.5747,3.8935,21.2232,21.2745,21.2488,-4.7770,-6.4011,14.8029,14.9259,14.8644,-4.4909,-2.5076,14.7104,14.8029,14.7567,-5.2421,-3.8935,14.7104,14.7682,14.7393,-5.3827,6.4011,20.6492,1613.5590,-214589.9000,258111.5341
4941.0000,14.5645,20.9696,0.0000,179140.7000,-179140.7000,8.4660,0.0000,30010.4590,30010.4590,414.8843,209151.1590,0.0000,-209151.1590,14.5554,20.2411,0.0000,17107.3000,-17107.3000,0.9090,0.0000,2826.4399,2826.4399,44.4881,19933.7399,0.0000,-19933.7399,20.9648,14.4997,17.7322,3.4633,233773.5170,20.9696,21.0594,21.0145,-3.2978,2.5190,20.8424,20.8929,20.8677,-2.5252,3.4280,20.9696,21.0062,20.9879,-3.1724,-5.9470,14.5554,14.6432,14.5993,-3.2226,-2.5190,14.4997,14.5554,14.5276,-2.7880,-3.4280,14.4997,14.5311,14.5154,-2.7253,5.9470,18.7810,1467.5716,-196248.0000,233773.5170
4942.0000,14.3282,20.7281,0.0000,151500.1000,-151500.1000,7.1598,0.0000,25236.4566,25236.4566,350.2868,176736.5566,0.0000,-176736.5566,14.3220,20.0049,0.0000,13049.2000,-13049.2000,0.6934,0.0000,2148.4194,2148.4194,33.8988,15197.6194,0.0000,-15197.6194,20.7379,14.2515,17.4947,2.9107,196471.7706,20.7281,20.8210,20.7745,-2.9192,2.1555,20.6223,20.6850,20.6537,-2.6057,2.8488,20.7281,20.7681,20.7481,-2.9171,-5.0043,14.3220,14.4119,14.3670,-2.8274,-2.1555,14.2515,14.3220,14.2867,-2.9296,-2.8488,14.2515,14.2921,14.2718,-2.9632,5.0043,15.7196,1228.3500,-164549.3000,196471.7706
4943.0000,14.1311,20.5268,0.0000,137670.5000,-137670.5000,6.5062,0.0000,22825.1880,22825.1880,317.8108,160495.6880,0.0000,-160495.6880,14.1257,19.8063,0.0000,8827.3000,-8827.3000,0.4690,0.0000,1449.1071,1449.1071,22.9087,10276.4071,0.0000,-10276.4071,20.5470,14.0606,17.3038,2.5853,174507.9222,20.5268,20.6119,20.5693,-2.4994,2.0124,20.4596,20.5155,20.4876,-2.0279,2.4814,20.5268,20.5644,20.5456,-2.4668,-4.4938,14.1257,14.2086,14.1671,-2.4348,-2.0124,14.0606,14.1257,14.0931,-2.3597,-2.4814,14.0606,14.0965,14.0785,-2.3556,4.4938,13.9517,1090.2038,-146497.8000,174507.9222
4944.0000,13.9734,20.3657,0.0000,119848.1000,-119848.1000,5.6639,0.0000,19796.0012,19796.0012,276.3073,139644.1012,0.0000,-139644.1012,13.9667,19.6455,0.0000,11620.3000,-11620.3000,0.6174,0.0000,1903.1801,1903.1801,30.1324,13523.4801,0.0000,-13523.4801,20.3670,13.9106,17.1388,2.3173,156419.7557,20.3657,20.4467,20.4062,-1.9924,1.6822,20.2316,20.3102,20.2709,-2.6384,2.2996,20.3657,20.3998,20.3827,-1.9887,-3.9818,13.9667,14.0465,14.0066,-1.9605,-1.6822,13.9106,13.9667,13.9387,-1.8870,-2.2996,13.9106,13.9425,13.9266,-1.8568,3.9818,12.5559,981.1365,-131468.4000,156419.7557
4945.0000,13.8536,20.2433,0.0000,115480.4000,-115480.4000,5.4575,0.0000,19020.5722,19020.5722,265.9611,134500.9722,0.0000,-134500.9722,13.8478,19.5252,0.0000,9366.2000,-9366.2000,0.4977,0.0000,1531.3607,1531.3607,24.2714,10897.5607,0.0000,-10897.5607,20.2360,13.8039,17.0200,2.1887,147739.5753,20.2433,20.3091,20.2762,-1.5920,1.6533,20.1277,20.1743,20.1510,-1.4699,2.1509,20.2433,20.2709,20.2571,-1.5394,-3.8042,13.8478,13.9119,13.8799,-1.5526,-1.6533,13.8039,13.8478,13.8259,-1.3847,-2.1509,13.8039,13.8282,13.8161,-1.3567,3.8042,11.8979,929.7165,-124846.6000,147739.5753
4946.0000,13.7534,20.1410,0.0000,106049.0000,-106049.0000,5.0118,0.0000,17425.9217,17425.9217,244.0477,123474.9217,0.0000,-123474.9217,13.7484,19.4246,0.0000,10303.4000,-10303.4000,0.5475,0.0000,1682.1847,1682.1847,26.6871,11985.5847,0.0000,-11985.5847,20.1219,13.7083,16.9151,2.0373,137520.5749,20.1410,20.2004,20.1707,-1.2963,1.4881,19.9917,20.0460,20.0189,-1.6178,2.0356,20.1410,20.1657,20.1533,-1.2756,-3.5237,13.7484,13.8061,13.7773,-1.2615,-1.4881,13.7083,13.7484,13.7283,-1.2005,-2.0356,13.7083,13.7312,13.7197,-1.1863,3.5237,11.1027,867.5823,-116352.4000,137520.5749
4947.0000,13.6365,20.0216,0.0000,97712.0000,-97712.0000,4.6178,0.0000,16011.8869,16011.8869,224.7145,113723.8869,0.0000,-113723.8869,13.6346,19.3095,0.0000,4952.8000,-4952.8000,0.2632,0.0000,807.3063,807.3063,12.8232,5760.1063,0.0000,-5760.1063,20.0299,13.5741,16.8020,1.8005,121537.0194,20.0216,20.0883,20.0549,-1.4202,1.4515,19.9688,19.9886,19.9787,-0.5081,1.7147,20.0216,20.0523,20.0370,-1.4279,-3.1662,13.6346,13.6984,13.6665,-1.3600,-1.4515,13.5741,13.6346,13.6043,-1.5197,-1.7147,13.5741,13.6081,13.5911,-1.5757,3.1662,9.7447,761.4640,-102664.8000,121537.0194
4948.0000,13.6682,20.0540,0.0000,122142.1000,-122142.1000,5.7723,0.0000,20030.1160,20030.1160,280.6835,142172.2160,0.0000,-142172.2160,13.6623,19.3375,0.0000,9911.8000,-9911.8000,0.5267,0.0000,1616.2609,1616.2609,25.6507,11528.0609,0.0000,-11528.0609,20.0024,13.6879,16.8452,2.2728,153412.1671,20.0540,20.0546,20.0543,-0.0311,1.7486,19.8886,19.9167,19.9027,-0.9409,2.2752,20.0540,20.0509,20.0524,0.1636,-4.0238,13.6623,13.6642,13.6633,-0.0626,-1.7486,13.6879,13.6623,13.6751,0.8310,-2.2752,13.6879,13.6699,13.6789,1.0369,4.0238,12.5714,982.3456,-132053.9000,153412.1671
4949.0000,13.7112,20.0979,0.0000,132238.2000,-132238.2000,6.2495,0.0000,21707.7242,21707.7242,303.9473,153945.9242,0.0000,-153945.9242,13.7120,19.3877,0.0000,11191.6000,-11191.6000,0.5947,0.0000,1826.2439,1826.2439,28.9659,13017.8439,0.0000,-13017.8439,20.0257,13.7265,16.8761,2.4635,166283.3855,20.0979,20.0824,20.0901,0.4094,1.8849,19.9158,19.9122,19.9140,0.1138,2.4796,20.0979,20.0901,20.0940,0.4783,-4.3645,13.7120,13.6946,13.7033,0.4599,-1.8849,13.7265,13.7120,13.7192,0.5092,-2.4796,13.7265,13.7184,13.7224,0.5020,4.3645,13.6607,1067.4695,-143429.8000,166283.3855
4950.0000,13.9622,20.3542,0.0000,218567.9000,-218567.9000,10.3293,0.0000,36092.5509,36092.5509,502.5158,254660.4509,0.0000,-254660.4509,13.9604,19.6390,0.0000,2455.0000,-2455.0000,0.1304,0.0000,402.0444,402.0444,6.3553,2857.0444,0.0000,-2857.0444,20.2817,14.0246,17.1532,3.7397,252432.1395,20.3542,20.2968,20.3255,2.8172,3.3996,20.2725,20.1971,20.2348,3.8480,3.5301,20.3542,20.3248,20.3395,2.9398,-6.9297,13.9604,13.9045,13.9325,2.7426,-3.3996,14.0246,13.9604,13.9925,3.2748,-3.5301,14.0246,13.9905,14.0076,3.4177,6.9297,20.8793,1631.5344,-221022.9000,252432.1395
4951.0000,14.2466,20.6448,0.0000,271345.6000,-271345.6000,12.8235,0.0000,45111.9906,45111.9906,624.8857,316457.5906,0.0000,-316457.5906,14.2477,19.9297,0.0000,4062.8000,-4062.8000,0.2159,0.0000,668.1609,668.1609,10.5280,4730.9609,0.0000,-4730.9609,20.5773,14.3006,17.4389,4.6766,315673.4828,20.6448,20.5874,20.6161,3.4836,4.2026,20.5553,20.5003,20.5278,3.5124,4.4184,20.6448,20.6168,20.6308,3.4915,-8.6210,14.2477,14.1911,14.2194,3.4395,-4.2026,14.3006,14.2477,14.2742,3.3757,-4.4184,14.3006,14.2737,14.2872,3.3509,8.6210,26.0500,2035.5805,-275408.4000,315673.4828
4952.0000,14.6197,21.0260,0.0000,294250.7000,-294250.7000,13.9060,0.0000,49359.8141,49359.8141,678.9073,343610.5141,0.0000,-343610.5141,14.6273,20.3138,0.0000,43203.7000,-43203.7000,2.2956,0.0000,7145.8297,7145.8297,112.0876,50349.5297,0.0000,-50349.5297,20.8779,14.6783,17.7781,5.7395,387413.1126,21.0260,20.9466,20.9863,4.4441,3.8701,20.7110,20.6879,20.6995,2.0487,6.1657,21.0260,20.9946,21.0103,4.5567,-10.0359,14.6273,14.5483,14.5878,4.4222,-3.8701,14.6783,14.6273,14.6528,4.5456,-6.1657,14.6783,14.6472,14.6627,4.5090,10.0359,32.3978,2531.6073,-337454.4000,387413.1126
4953.0000,14.9118,21.3247,0.0000,308525.6000,-308525.6000,14.5806,0.0000,52121.5145,52121.5145,713.6123,360647.1145,0.0000,-360647.1145,14.9201,20.6103,0.0000,63721.3000,-63721.3000,3.3858,0.0000,10586.8954,10586.8954,165.5840,74308.1954,0.0000,-74308.1954,21.1511,14.9532,18.0522,6.3629,429493.0159,21.3247,21.2570,21.2908,3.6519,3.7316,20.9494,20.9219,20.9356,2.8264,7.1174,21.3247,21.3015,21.3131,3.6311,-10.8490,14.9201,14.8536,14.8869,3.5861,-3.7316,14.9532,14.9201,14.9367,3.4028,-7.1174,14.9532,14.9318,14.9425,3.3532,10.8490,35.9685,2810.6329,-372246.9000,429493.0159
4954.0000,15.1685,21.5872,0.0000,322779.1000,-322779.1000,15.2542,0.0000,54871.5233,54871.5233,748.0455,377650.6233,0.0000,-377650.6233,15.1762,20.8696,0.0000,79617.3000,-79617.3000,4.2304,0.0000,13280.9146,13280.9146,207.1527,92898.2146,0.0000,-92898.2146,21.3991,15.2027,18.3009,6.8989,465676.0457,21.5872,21.5271,21.5572,3.1909,3.6746,21.1753,21.1514,21.1633,2.7249,7.9050,21.5872,21.5683,21.5777,3.1704,-11.5796,15.1762,15.1175,15.1468,3.1141,-3.6746,15.2027,15.1762,15.1894,3.0272,-7.9050,15.2027,15.1847,15.1937,3.0081,11.5796,39.0430,3050.8721,-402396.4000,465676.0457
4955.0000,15.4096,21.8338,0.0000,336116.7000,-336116.7000,15.8846,0.0000,57477.4088,57477.4088,780.3083,393594.1088,0.0000,-393594.1088,15.4170,21.1136,0.0000,94537.7000,-94537.7000,5.0231,0.0000,15830.0890,15830.0890,246.2506,110367.7890,0.0000,-110367.7890,21.6325,15.4399,18.5362,7.3982,499376.2039,21.8338,21.7770,21.8054,2.9725,3.6205,21.3914,21.3706,21.3810,2.6037,8.6436,21.8338,21.8171,21.8255,2.9662,-12.2641,15.4170,15.3615,15.3892,2.9018,-3.6205,15.4399,15.4170,15.4284,2.8611,-8.6436,15.4399,15.4238,15.4319,2.8508,12.2641,41.9272,3276.2521,-430654.4000,499376.2039
4956.0000,15.5943,22.0228,0.0000,348670.0000,-348670.0000,16.4778,0.0000,59895.8377,59895.8377,810.7796,408565.8377,0.0000,-408565.8377,15.6000,21.2990,0.0000,97623.0000,-97623.0000,5.1871,0.0000,16394.8002,16394.8002,254.5608,114017.8002,0.0000,-114017.8002,21.8272,15.6166,18.7219,7.6884,518968.9587,22.0228,21.9797,22.0012,2.3402,3.7636,21.5852,21.5671,21.5762,2.3320,8.9507,22.0228,22.0103,22.0166,2.2832,-12.7142,15.6000,15.5582,15.5791,2.2679,-3.7636,15.6166,15.6000,15.6083,2.1473,-8.9507,15.6166,15.6050,15.6108,2.1362,12.7142,43.4785,3397.4705,-446293.0000,518968.9587
4957.0000,15.7806,22.2134,0.0000,358315.0000,-358315.0000,16.9336,0.0000,61836.8829,61836.8829,834.2605,420151.8829,0.0000,-420151.8829,15.7861,21.4876,0.0000,108569.2000,-108569.2000,5.7687,0.0000,18288.2442,18288.2442,283.3385,126857.4442,0.0000,-126857.4442,22.0088,15.8023,18.9056,8.0512,543455.8053,22.2134,22.1709,22.1922,2.2811,3.7217,21.7556,21.7406,21.7481,2.0512,9.4903,22.2134,22.2015,22.2075,2.2804,-13.2120,15.7861,15.7446,15.7654,2.2250,-3.7217,15.8023,15.7861,15.7942,2.2205,-9.4903,15.8023,15.7907,15.7965,2.2181,13.2120,45.5859,3562.1503,-466884.2000,543455.8053
4958.0000,15.9659,22.4031,0.0000,372261.6000,-372261.6000,17.5927,0.0000,64539.9932,64539.9932,867.8422,436801.5932,0.0000,-436801.5932,15.9713,21.6753,0.0000,117017.8000,-117017.8000,6.2176,0.0000,19771.3320,19771.3320,305.6476,136789.1320,0.0000,-136789.1320,22.1936,15.9866,19.0901,8.4448,570027.0581,22.4031,22.3616,22.3823,2.2715,3.7917,21.9353,21.9204,21.9278,2.1462,10.0093,22.4031,22.3917,22.3974,2.2691,-13.8010,15.9713,15.9307,15.9510,2.2173,-3.7917,15.9866,15.9713,15.9790,2.2062,-10.0093,15.9866,15.9755,15.9811,2.2039,13.8010,47.8384,3738.1569,-489279.4000,570027.0581
4959.0000,16.1482,22.5898,0.0000,385390.6000,-385390.6000,18.2132,0.0000,67120.6210,67120.6210,899.5994,452511.2210,0.0000,-452511.2210,16.1535,21.8600,0.0000,126041.4000,-126041.4000,6.6970,0.0000,21360.3249,21360.3249,329.4994,147401.7249,0.0000,-147401.7249,22.3753,16.1678,19.2716,8.8357,596407.2565,22.5898,22.5494,22.5696,2.2367,3.8387,22.1112,22.0973,22.1042,2.1059,10.5358,22.5898,22.5790,22.5844,2.2337,-14.3745,16.1535,16.1141,16.1338,2.1826,-3.8387,16.1678,16.1535,16.1607,2.1698,-10.5358,16.1678,16.1574,16.1626,2.1675,14.3745,50.0769,3913.0807,-511432.0000,596407.2565
4960.0000,16.2921,22.7371,0.0000,390465.7000,-390465.7000,18.4531,0.0000,68249.6408,68249.6408,912.5994,458715.3408,0.0000,-458715.3408,16.2964,22.0049,0.0000,132664.4000,-132664.4000,7.0490,0.0000,22536.4737,22536.4737,347.1093,155200.8737,0.0000,-155200.8737,22.5204,16.3072,19.4138,9.0540,611143.8827,22.7371,22.7042,22.7207,1.7999,3.8014,22.2499,22.2392,22.2445,1.6699,10.8503,22.7371,22.7287,22.7329,1.7689,-14.6517,16.2964,16.2645,16.2805,1.7467,-3.8014,16.3072,16.2964,16.3018,1.6800,-10.8503,16.3072,16.2992,16.3032,1.6740,14.6517,51.2954,4008.2967,-523130.1000,611143.8827
4961.0000,16.3657,22.8125,0.0000,398893.4000,-398893.4000,18.8513,0.0000,69851.5020,69851.5020,933.2310,468744.9020,0.0000,-468744.9020,16.3680,22.0774,0.0000,122481.7000,-122481.7000,6.5079,0.0000,20831.7151,20831.7151,320.6833,143313.4151,0.0000,-143313.4151,22.6152,16.3733,19.4942,9.0447,610517.9061,22.8125,22.7958,22.8041,0.9842,4.1145,22.3557,22.3474,22.3515,1.2679,10.6224,22.8125,22.8082,22.8103,0.9112,-14.7369,16.3680,16.3521,16.3600,0.9369,-4.1145,16.3733,16.3680,16.3707,0.8077,-10.6224,16.3733,16.3695,16.3714,0.7999,14.7369,51.0340,3987.8704,-521375.1000,610517.9061
4962.0000,15.9594,22.3964,0.0000,302655.7000,-302655.7000,14.3032,0.0000,52463.8312,52463.8312,708.4422,355119.5312,0.0000,-355119.5312,15.9484,21.6520,0.0000,87435.0000,-87435.0000,4.6457,0.0000,14767.4495,14767.4495,229.0015,102202.4495,0.0000,-102202.4495,22.2622,15.9012,19.0817,6.8875,464905.7960,22.3964,22.4899,22.4432,-4.3793,3.2192,21.9950,22.0308,22.0129,-4.1096,7.8649,22.3964,22.4264,22.4114,-4.8370,-11.0841,15.9484,16.0427,15.9956,-4.4212,-3.2192,15.9012,15.9484,15.9248,-5.4037,-7.8649,15.9012,15.9352,15.9182,-5.4923,11.0841,38.1438,2980.6099,-390090.7000,464905.7960
4963.0000,15.7102,22.1414,0.0000,286627.8000,-286627.8000,13.5458,0.0000,49379.1987,49379.1987,669.0322,336006.9987,0.0000,-336006.9987,15.7011,21.4014,0.0000,70235.2000,-70235.2000,3.7319,0.0000,11814.6074,11814.6074,183.5904,82049.8074,0.0000,-82049.8074,22.0177,15.6727,18.8452,6.2641,422825.4934,22.1414,22.2096,22.1755,-3.2533,3.2713,21.7789,21.8052,21.7921,-2.6879,7.0032,22.1414,22.1624,22.1519,-3.1550,-10.2745,15.7011,15.7677,15.7344,-3.1754,-3.2713,15.6727,15.7011,15.6869,-2.8941,-7.0032,15.6727,15.6919,15.6823,-2.8700,10.2745,34.7357,2714.2942,-356863.0000,422825.4934
4964.0000,15.2801,21.7013,0.0000,215449.2000,-215449.2000,10.1819,0.0000,36725.8958,36725.8958,502.0270,252175.0958,0.0000,-252175.0958,15.2654,20.9600,0.0000,47463.3000,-47463.3000,2.5219,0.0000,7928.4818,7928.4818,123.9246,55391.7818,0.0000,-55391.7818,21.6327,15.1901,18.4114,4.6767,315680.0224,21.7013,21.8343,21.7678,-4.9429,2.5533,21.3999,21.4594,21.4296,-4.3973,5.0752,21.7013,21.7480,21.7246,-5.1794,-7.6286,15.2654,15.3970,15.3312,-4.8885,-2.5533,15.1901,15.2654,15.2277,-5.5642,-5.0752,15.1901,15.2410,15.2155,-5.6560,7.6286,25.5206,1994.2181,-262912.5000,315680.0224
4965.0000,15.0110,21.4261,0.0000,205001.6000,-205001.6000,9.6882,0.0000,34716.0711,34716.0711,476.2802,239717.6711,0.0000,-239717.6711,14.9992,20.6904,0.0000,35920.7000,-35920.7000,1.9086,0.0000,5975.3323,5975.3323,93.6029,41896.0323,0.0000,-41896.0323,21.3636,14.9525,18.1581,4.2483,286762.6538,21.4261,21.5208,21.4734,-3.5756,2.5932,21.1687,21.2130,21.1908,-2.9046,4.5018,21.4261,21.4593,21.4427,-3.4256,-7.0950,14.9992,15.0911,15.0452,-3.4749,-2.5932,14.9525,14.9992,14.9758,-3.0629,-4.5018,14.9525,14.9817,14.9671,-3.0210,7.0950,23.2655,1818.0024,-240922.3000,286762.6538
4966.0000,14.7403,21.1493,0.0000,176978.8000,-176978.8000,8.3639,0.0000,29774.3126,29774.3126,410.4256,206753.1126,0.0000,-206753.1126,14.7305,20.4183,0.0000,26643.6000,-26643.6000,1.4157,0.0000,4413.7572,4413.7572,69.3468,31057.3572,0.0000,-31057.3572,21.1101,14.6688,17.8894,3.5995,242964.0810,21.1493,21.2482,21.1987,-3.3382,2.3161,20.9334,20.9851,20.9593,-2.8178,3.7317,21.1493,21.1871,21.1682,-3.3355,-6.0478,14.7305,14.8265,14.7785,-3.2414,-2.3161,14.6688,14.7305,14.6996,-3.3567,-3.7317,14.6688,14.7072,14.6880,-3.3916,6.0478,19.6032,1531.8222,-203622.4000,242964.0810
4967.0000,14.4959,20.8995,0.0000,163481.0000,-163481.0000,7.7260,0.0000,27341.9524,27341.9524,378.4331,190822.9524,0.0000,-190822.9524,14.4887,20.1736,0.0000,15151.9000,-15151.9000,0.8051,0.0000,2500.8482,2500.8482,39.3907,17652.7482,0.0000,-17652.7482,20.8957,14.4234,17.6595,3.1551,212966.4555,20.8995,20.9911,20.9453,-3.0813,2.3070,20.7796,20.8221,20.8009,-1.9343,3.1120,20.8995,20.9379,20.9187,-3.0340,-5.4190,14.4887,14.5774,14.5330,-2.9851,-2.3070,14.4234,14.4887,14.4560,-2.9627,-3.1120,14.4234,14.4612,14.4423,-2.9882,5.4190,17.0863,1335.1455,-178632.9000,212966.4555
4968.0000,14.2809,20.6798,0.0000,147402.0000,-147402.0000,6.9661,0.0000,24526.0459,24526.0459,340.6557,171928.0459,0.0000,-171928.0459,14.2756,19.9579,0.0000,9632.3000,-9632.3000,0.5118,0.0000,1584.7662,1584.7662,25.0154,11217.0662,0.0000,-11217.0662,20.6981,14.2086,17.4533,2.7729,187172.2142,20.6798,20.7660,20.7229,-2.7073,2.1514,20.6107,20.6623,20.6365,-2.0068,2.6632,20.6798,20.7179,20.6988,-2.6768,-4.8147,14.2756,14.3592,14.3174,-2.6253,-2.1514,14.2086,14.2756,14.2421,-2.6050,-2.6632,14.2086,14.2458,14.2272,-2.6188,4.8147,14.9653,1169.4061,-157034.3000,187172.2142
4969.0000,14.1487,20.5448,0.0000,141713.2000,-141713.2000,6.6972,0.0000,23505.2908,23505.2908,327.0407,165218.4908,0.0000,-165218.4908,14.1429,19.8237,0.0000,10776.4000,-10776.4000,0.5726,0.0000,1769.5239,1769.5239,27.9615,12545.9239,0.0000,-12545.9239,20.5413,14.1051,17.3232,2.6736,180467.9179,20.5448,20.6053,20.5750,-1.8073,2.0415,20.4341,20.4899,20.4620,-2.1293,2.6141,20.5448,20.5702,20.5575,-1.7288,-4.6557,14.1429,14.2022,14.1726,-1.7710,-2.0415,14.1051,14.1429,14.1240,-1.4476,-2.6141,14.1051,14.1253,14.1152,-1.3746,4.6557,14.5387,1136.0781,-152489.6000,180467.9179
4970.0000,14.0459,20.4398,0.0000,131452.1000,-131452.1000,6.2123,0.0000,21750.0974,21750.0974,303.0953,153202.1974,0.0000,-153202.1974,14.0414,19.7210,0.0000,13107.8000,-13107.8000,0.6965,0.0000,2149.1448,2149.1448,33.9920,15256.9448,0.0000,-15256.9448,20.4127,14.0088,17.2107,2.5281,170647.1070,20.4398,20.4899,20.4649,-1.3529,1.8386,20.2787,20.3306,20.3046,-1.9220,2.5351,20.4398,20.4603,20.4500,-1.3194,-4.3737,14.0414,14.0901,14.0658,-1.3119,-1.8386,14.0088,14.0414,14.0251,-1.2169,-2.5351,14.0088,14.0274,14.0181,-1.1954,4.3737,13.8109,1079.2010,-144559.9000,170647.1070
4971.0000,13.9425,20.3341,0.0000,121978.3000,-121978.3000,5.7646,0.0000,20133.1116,20133.1116,281.0605,142111.4116,0.0000,-142111.4116,13.9387,19.6171,0.0000,11945.9000,-11945.9000,0.6347,0.0000,1955.7090,1955.7090,30.9659,13901.6090,0.0000,-13901.6090,20.3046,13.9011,17.1028,2.3415,158051.7047,20.3341,20.3855,20.3598,-1.2906,1.7100,20.1775,20.2160,20.1968,-1.3248,2.3447,20.3341,20.3558,20.3449,-1.2914,-4.0546,13.9387,13.9887,13.9637,-1.2550,-1.7100,13.9011,13.9387,13.9199,-1.2927,-2.3447,13.9011,13.9230,13.9121,-1.3024,4.0546,12.7883,999.2936,-133924.2000,158051.7047
4972.0000,13.9697,20.3619,0.0000,146420.2000,-146420.2000,6.9197,0.0000,24182.9336,24182.9336,337.1495,170603.1336,0.0000,-170603.1336,13.9664,19.6451,0.0000,14634.1000,-14634.1000,0.7776,0.0000,2396.7710,2396.7710,37.9182,17030.8710,0.0000,-17030.8710,20.2909,13.9822,17.1366,2.7747,187292.3963,20.3619,20.3614,20.3616,-0.0010,2.0474,20.1643,20.1728,20.1685,-0.3638,2.8249,20.3619,20.3593,20.3606,0.1658,-4.8723,13.9664,13.9657,13.9661,0.0059,-2.0474,13.9822,13.9664,13.9743,0.6339,-2.8249,13.9822,13.9713,13.9768,0.7580,4.8723,15.3770,1201.5823,-161054.3000,187292.3963
4973.0000,13.9733,20.3656,0.0000,154947.7000,-154947.7000,7.3227,0.0000,25593.5389,25593.5389,356.8488,180541.2389,0.0000,-180541.2389,13.9738,19.6526,0.0000,10970.3000,-10970.3000,0.5829,0.0000,1796.9077,1796.9077,28.4282,12767.2077,0.0000,-12767.2077,20.3078,13.9734,17.1406,2.8615,193148.9170,20.3656,20.3646,20.3651,0.0182,2.2466,20.2179,20.2054,20.2117,0.4976,2.8295,20.3656,20.3649,20.3652,0.0330,-5.0761,13.9738,13.9716,13.9727,0.0571,-2.2466,13.9734,13.9738,13.9736,-0.0318,-2.8295,13.9734,13.9740,13.9737,-0.0601,5.0761,15.7944,1234.1964,-165918.0000,193148.9170
4974.0000,14.2189,20.6165,0.0000,241481.0000,-241481.0000,11.4122,0.0000,40120.3719,40120.3719,556.1506,281601.3719,0.0000,-281601.3719,14.2170,19.8986,0.0000,3462.4000,-3462.4000,0.1840,0.0000,569.1609,569.1609,8.9727,4031.5609,0.0000,-4031.5609,20.5509,14.2745,17.4127,4.1589,280722.7145,20.6165,20.5663,20.5914,2.7085,3.7427,20.5351,20.4733,20.5042,3.5068,3.9267,20.6165,20.5907,20.6036,2.8534,-7.6694,14.2170,14.1683,14.1927,2.6311,-3.7427,14.2745,14.2170,14.2458,3.2612,-3.9267,14.2745,14.2436,14.2591,3.4206,7.6694,23.1674,1810.3362,-244943.4000,280722.7145
4975.0000,14.4942,20.8978,0.0000,290950.3000,-290950.3000,13.7500,0.0000,48659.0658,48659.0658,671.1694,339609.3658,0.0000,-339609.3658,14.4955,20.1805,0.0000,6399.8000,-6399.8000,0.3400,0.0000,1056.4077,1056.4077,16.6015,7456.2077,0.0000,-7456.2077,20.8315,14.5427,17.6871,5.0632,341767.9082,20.8978,20.8458,20.8718,3.3606,4.4700,20.7988,20.7520,20.7754,3.2498,4.8100,20.8978,20.8726,20.8852,3.3757,-9.2800,14.4955,14.4441,14.4698,3.3216,-4.4700,14.5427,14.4955,14.5191,3.2756,-4.8100,14.5427,14.5184,14.5305,3.2530,9.2800,28.1727,2201.4530,-297350.1000,341767.9082
4976.0000,14.8942,21.3066,0.0000,313561.7000,-313561.7000,14.8186,0.0000,52949.6035,52949.6035,724.6536,366511.3035,0.0000,-366511.3035,14.9027,20.5926,0.0000,53843.6000,-53843.6000,2.8609,0.0000,8943.3606,8943.3606,139.8375,62786.9606,0.0000,-62786.9606,21.1453,14.9522,18.0488,6.2565,422311.4496,21.3066,21.2246,21.2656,4.7291,3.9859,20.9605,20.9394,20.9500,2.0839,6.8468,21.3066,21.2755,21.2910,4.8742,-10.8327,14.9027,14.8210,14.8618,4.7080,-3.9859,14.9522,14.9027,14.9274,4.9047,-6.8468,14.9522,14.9211,14.9366,4.8776,10.8327,35.3806,2764.6910,-367405.3000,422311.4496
4977.0000,15.2483,21.6688,0.0000,329075.3000,-329075.3000,15.5518,0.0000,56051.1090,56051.1090,762.5464,385126.4090,0.0000,-385126.4090,15.2589,20.9534,0.0000,87220.9000,-87220.9000,4.6344,0.0000,14568.2727,14568.2727,226.9189,101789.1727,0.0000,-101789.1727,21.4636,15.2939,18.3788,7.1165,480361.2200,21.6688,21.5862,21.6275,4.3446,3.6391,21.2318,21.2049,21.2183,3.2155,8.2735,21.6688,21.6433,21.6561,4.3821,-11.9127,15.2589,15.1776,15.2183,4.2784,-3.6391,15.2939,15.2589,15.2764,4.1887,-8.2735,15.2939,15.2699,15.2819,4.1438,11.9127,40.4462,3160.5204,-416296.2000,480361.2200
4978.0000,15.5147,21.9413,0.0000,342511.7000,-342511.7000,16.1868,0.0000,58722.5589,58722.5589,795.5852,401234.2589,0.0000,-401234.2589,15.5233,21.2212,0.0000,101580.6000,-101580.6000,5.3974,0.0000,17038.3816,17038.3816,264.6931,118618.9816,0.0000,-118618.9816,21.7301,15.5471,18.6386,7.6257,514732.5805,21.9413,21.8764,21.9089,3.3723,3.5965,21.4832,21.4599,21.4716,3.0330,8.9938,21.9413,21.9231,21.9322,3.3095,-12.5903,15.5233,15.4602,15.4917,3.2770,-3.5965,15.5471,15.5233,15.5352,3.0998,-8.9938,15.5471,15.5302,15.5387,3.0756,12.5903,43.2941,3383.0610,-444092.3000,514732.5805
4979.0000,15.7068,22.1379,0.0000,352445.5000,-352445.5000,16.6563,0.0000,60712.9695,60712.9695,820.1474,413158.4695,0.0000,-413158.4695,15.7130,21.4135,0.0000,105843.8000,-105843.8000,5.6239,0.0000,17807.9518,17807.9518,276.1297,123651.7518,0.0000,-123651.7518,21.9325,15.7296,18.8310,7.8970,533049.3591,22.1379,22.0915,22.1147,2.4617,3.6775,21.6816,21.6637,21.6726,2.4034,9.3013,22.1379,22.1252,22.1316,2.3830,-12.9788,15.7130,15.6682,15.6906,2.3767,-3.6775,15.7296,15.7130,15.7213,2.2226,-9.3013,15.7296,15.7178,15.7237,2.2094,12.9788,44.7272,3495.0440,-458289.3000,533049.3591
4980.0000,15.8797,22.3149,0.0000,365791.6000,-365791.6000,17.2870,0.0000,63282.6085,63282.6085,852.3263,429074.2085,0.0000,-429074.2085,15.8848,21.5876,0.0000,108622.2000,-108622.2000,5.7715,0.0000,18326.7378,18326.7378,283.6232,126948.9378,0.0000,-126948.9378,22.1135,15.8996,19.0065,8.1873,552643.3700,22.3149,22.2759,22.2954,2.1573,3.8385,21.8626,21.8469,21.8547,2.1745,9.6100,22.3149,22.3040,22.3094,2.1233,-13.4485,15.8848,15.8470,15.8659,2.0929,-3.8385,15.8996,15.8848,15.8922,2.0397,-9.6100,15.8996,15.8891,15.8943,2.0364,13.4485,46.3178,3619.3413,-474413.8000,552643.3700
4981.0000,16.0781,22.5180,0.0000,376774.8000,-376774.8000,17.8060,0.0000,65505.3652,65505.3652,878.9644,442280.1652,0.0000,-442280.1652,16.0839,21.7894,0.0000,122746.2000,-122746.2000,6.5220,0.0000,20777.8263,20777.8263,320.7562,143524.0263,0.0000,-143524.0263,22.3029,16.1000,19.2014,8.6228,582041.2187,22.5180,22.4738,22.4959,2.3968,3.7614,22.0397,22.0254,22.0326,2.1235,10.2833,22.5180,22.5061,22.5120,2.4221,-14.0447,16.0839,16.0406,16.0622,2.3463,-3.7614,16.1000,16.0839,16.0919,2.3872,-10.2833,16.1000,16.0882,16.0941,2.3878,14.0447,48.8931,3820.5769,-499521.0000,582041.2187
4982.0000,16.2598,22.7041,0.0000,390038.1000,-390038.1000,18.4328,0.0000,68119.8600,68119.8600,911.1563,458157.9600,0.0000,-458157.9600,16.2652,21.9732,0.0000,130255.5000,-130255.5000,6.9210,0.0000,22115.6699,22115.6699,340.6950,152371.1699,0.0000,-152371.1699,22.4864,16.2790,19.3827,8.9929,607020.1976,22.7041,22.6635,22.6838,2.2441,3.8373,22.2194,22.2056,22.2125,2.1481,10.7583,22.7041,22.6935,22.6988,2.2304,-14.5956,16.2652,16.2256,16.2454,2.1873,-3.8373,16.2790,16.2652,16.2721,2.1515,-10.7583,16.2790,16.2688,16.2739,2.1476,14.5956,50.9863,3984.1442,-520293.6000,607020.1976
4983.0000,16.3999,22.8475,0.0000,399073.4000,-399073.4000,18.8598,0.0000,69942.9748,69942.9748,933.4422,469016.3748,0.0000,-469016.3748,16.4040,22.1140,0.0000,132704.1000,-132704.1000,7.0511,0.0000,22584.0436,22584.0436,347.3962,155288.1436,0.0000,-155288.1436,22.6338,16.4143,19.5241,9.2084,621566.6355,22.8475,22.8163,22.8319,1.7645,3.9363,22.3656,22.3545,22.3600,1.7576,10.9873,22.8475,22.8395,22.8435,1.7232,-14.9236,16.4040,16.3738,16.3889,1.7089,-3.9363,16.4143,16.4040,16.4092,1.6310,-10.9873,16.4143,16.4067,16.4105,1.6254,14.9236,52.1370,4074.0565,-531777.5000,621566.6355
4984.0000,16.5361,22.9870,0.0000,405879.1000,-405879.1000,19.1815,0.0000,71379.8475,71379.8475,950.2897,477258.9475,0.0000,-477258.9475,16.5400,22.2519,0.0000,140124.2000,-140124.2000,7.4453,0.0000,23901.7904,23901.7904,367.0631,164025.9904,0.0000,-164025.9904,22.7687,16.5499,19.6593,9.4618,638672.9252,22.9870,22.9574,22.9722,1.6700,3.9121,22.4949,22.4854,22.4901,1.5472,11.3574,22.9870,22.9795,22.9833,1.6639,-15.2694,16.5400,16.5111,16.5255,1.6260,-3.9121,16.5499,16.5400,16.5449,1.6157,-11.3574,16.5499,16.5425,16.5462,1.6145,15.2694,53.6005,4188.4200,-546003.3000,638672.9252
4985.0000,16.6444,23.0979,0.0000,421312.5000,-421312.5000,19.9108,0.0000,74296.4650,74296.4650,987.3663,495608.9650,0.0000,-495608.9650,16.6473,22.3607,0.0000,134340.0000,-134340.0000,7.1380,0.0000,22957.0902,22957.0902,352.1408,157297.0902,0.0000,-157297.0902,22.8924,16.6550,19.7737,9.6404,650729.8580,23.0979,23.0757,23.0868,1.3602,4.2576,22.6279,22.6182,22.6230,1.5808,11.3956,23.0979,23.0920,23.0950,1.3255,-15.6532,16.6473,16.6258,16.6366,1.3168,-4.2576,16.6550,16.6473,16.6512,1.2592,-11.3956,16.6550,16.6494,16.6522,1.2566,15.6532,54.4762,4256.8450,-555652.5000,650729.8580
4986.0000,16.2931,22.7381,0.0000,329254.0000,-329254.0000,15.5602,0.0000,57551.9044,57551.9044,772.2101,386805.9044,0.0000,-386805.9044,16.2836,21.9918,0.0000,106901.4000,-106901.4000,5.6801,0.0000,18156.0591,18156.0591,280.3623,125057.4591,0.0000,-125057.4591,22.5765,16.2478,19.4122,7.6811,518474.9308,22.7381,22.8164,22.7773,-3.7584,3.2934,22.2945,22.3236,22.3091,-3.8119,8.9735,22.7381,22.7616,22.7498,-4.1883,-12.2669,16.2836,16.3629,16.3233,-3.8039,-3.2934,16.2478,16.2836,16.2657,-4.6748,-8.9735,16.2478,16.2744,16.2611,-4.7432,12.2669,42.7925,3343.8639,-436155.4000,518474.9308
4987.0000,16.0722,22.5119,0.0000,310457.9000,-310457.9000,14.6720,0.0000,53967.6098,53967.6098,726.3370,364425.5098,0.0000,-364425.5098,16.0640,21.7692,0.0000,93429.0000,-93429.0000,4.9642,0.0000,15809.9503,15809.9503,244.6022,109238.9503,0.0000,-109238.9503,22.3529,16.0423,19.1976,7.0806,477942.2956,22.5119,22.5725,22.5422,-2.8596,3.2359,22.0862,22.1078,22.0970,-2.5821,8.2001,22.5119,22.5287,22.5203,-2.7930,-11.4360,16.0640,16.1232,16.0936,-2.7947,-3.2359,16.0423,16.0640,16.0532,-2.5880,-8.2001,16.0423,16.0577,16.0500,-2.5700,11.4360,39.5168,3087.9022,-403886.9000,477942.2956
4988.0000,15.5945,22.0229,0.0000,231045.2000,-231045.2000,10.9190,0.0000,39690.0387,39690.0387,539.7154,270735.2387,0.0000,-270735.2387,15.5771,21.2757,0.0000,62241.0000,-62241.0000,3.3071,0.0000,10448.8879,10448.8879,162.7818,72689.8879,0.0000,-72689.8879,21.9268,15.5040,18.7154,5.2210,352416.2835,22.0229,22.1694,22.0961,-5.4060,2.5373,21.6637,21.7213,21.6925,-4.9044,5.8444,22.0229,22.0700,22.0465,-5.7409,-8.3817,15.5771,15.7227,15.6499,-5.3772,-2.5373,15.5040,15.5771,15.5405,-6.2090,-5.8444,15.5040,15.5557,15.5299,-6.3003,8.3817,28.6102,2235.6416,-293286.2000,352416.2835
4989.0000,15.2778,21.6990,0.0000,216512.4000,-216512.4000,10.2322,0.0000,36905.0123,36905.0123,504.1040,253417.4123,0.0000,-253417.4123,15.2636,20.9581,0.0000,45645.1000,-45645.1000,2.4253,0.0000,7624.5379,7624.5379,119.1099,53269.6379,0.0000,-53269.6379,21.6191,15.2135,18.4163,4.6329,312723.7785,21.6990,21.8086,21.7538,-4.1546,2.6023,21.3983,21.4434,21.4209,-3.3008,5.0276,21.6990,21.7350,21.7170,-3.9994,-7.6299,15.2636,15.3702,15.3169,-4.0416,-2.6023,15.2135,15.2636,15.2385,-3.6676,-5.0276,15.2135,15.2463,15.2299,-3.6431,7.6299,25.4182,1986.2151,-262157.5000,312723.7785
4990.0000,14.9678,21.3819,0.0000,186106.2000,-186106.2000,8.7952,0.0000,31483.1034,31483.1034,432.3736,217589.3034,0.0000,-217589.3034,14.9555,20.6462,0.0000,33029.5000,-33029.5000,1.7550,0.0000,5490.6590,5490.6590,86.0682,38520.1590,0.0000,-38520.1590,21.3301,14.8915,18.1108,3.8815,262000.7866,21.3819,21.4941,21.4380,-3.8337,2.3467,21.1313,21.1847,21.1580,-3.1950,4.1017,21.3819,21.4226,21.4023,-3.8206,-6.4485,14.9555,15.0645,15.0100,-3.7261,-2.3467,14.8915,14.9555,14.9235,-3.8244,-4.1017,14.8915,14.9326,14.9120,-3.8583,6.4485,21.1656,1653.9137,-219135.7000,262000.7866
4991.0000,14.7162,21.1247,0.0000,171171.8000,-171171.8000,8.0894,0.0000,28780.6240,28780.6240,396.8430,199952.4240,0.0000,-199952.4240,14.7060,20.3935,0.0000,24097.5000,-24097.5000,1.2804,0.0000,3990.4775,3990.4775,62.7079,28087.9775,0.0000,-28087.9775,21.0901,14.6481,17.8691,3.4491,232811.2871,21.1247,21.2219,21.1733,-3.2169,2.2697,20.9232,20.9726,20.9479,-2.5589,3.5501,21.1247,21.1618,21.1433,-3.1484,-5.8197,14.7060,14.8004,14.7532,-3.1225,-2.2697,14.6481,14.7060,14.6770,-2.9974,-3.5501,14.6481,14.6834,14.6657,-2.9954,5.8197,18.7794,1467.4519,-195269.3000,232811.2871
4992.0000,14.4799,20.8832,0.0000,154091.0000,-154091.0000,7.2822,0.0000,25761.6049,25761.6049,356.6392,179852.6049,0.0000,-179852.6049,14.4723,20.1570,0.0000,15910.7000,-15910.7000,0.8454,0.0000,2625.4410,2625.4410,41.3590,18536.1410,0.0000,-18536.1410,20.8755,14.4059,17.6407,3.0046,202809.8469,20.8832,20.9776,20.9304,-2.9543,2.1456,20.7457,20.7952,20.7704,-2.1641,2.9910,20.8832,20.9223,20.9027,-2.9256,-5.1366,14.4723,14.5637,14.5180,-2.8611,-2.1456,14.4059,14.4723,14.4391,-2.8944,-2.9910,14.4059,14.4449,14.4254,-2.9229,5.1366,16.2769,1271.8988,-170001.7000,202809.8469
4993.0000,14.3255,20.7254,0.0000,147185.8000,-147185.8000,6.9559,0.0000,24516.2127,24516.2127,340.1198,171702.0127,0.0000,-171702.0127,14.3182,20.0010,0.0000,15805.0000,-15805.0000,0.8398,0.0000,2601.9855,2601.9855,41.0432,18406.9855,0.0000,-18406.9855,20.7024,14.2771,17.4898,2.8622,193196.9121,20.7254,20.7951,20.7602,-2.0767,2.0387,20.5634,20.6159,20.5896,-2.2047,2.8785,20.7254,20.7531,20.7393,-1.9957,-4.9172,14.3182,14.3861,14.3521,-2.0244,-2.0387,14.2771,14.3182,14.2976,-1.7301,-2.8785,14.2771,14.3003,14.2887,-1.6728,4.9172,15.6002,1219.0236,-162990.8000,193196.9121
4994.0000,14.1664,20.5629,0.0000,135897.6000,-135897.6000,6.4224,0.0000,22550.1872,22550.1872,313.7125,158447.7872,0.0000,-158447.7872,14.1622,19.8433,0.0000,10234.2000,-10234.2000,0.5438,0.0000,1680.9715,1680.9715,26.5594,11915.1715,0.0000,-11915.1715,20.5588,14.1080,17.3334,2.5677,173322.7525,20.5629,20.6322,20.5975,-1.9862,1.9595,20.4608,20.4977,20.4793,-1.3547,2.5033,20.5629,20.5930,20.5780,-1.9694,-4.4629,14.1622,14.2290,14.1956,-1.9117,-1.9595,14.1080,14.1622,14.1351,-1.9837,-2.5033,14.1080,14.1390,14.1235,-2.0166,4.4629,13.9335,1088.7820,-146131.8000,173322.7525
4995.0000,14.0284,20.4218,0.0000,125529.1000,-125529.1000,5.9324,0.0000,20761.4143,20761.4143,289.4722,146290.5143,0.0000,-146290.5143,14.0243,19.7037,0.0000,8076.9000,-8076.9000,0.4292,0.0000,1323.9500,1323.9500,20.9472,9400.8500,0.0000,-9400.8500,20.4264,13.9741,17.2002,2.3455,158318.2348,20.4218,20.4870,20.4544,-1.7500,1.8344,20.3385,20.3824,20.3605,-1.4568,2.2636,20.4218,20.4507,20.4363,-1.7327,-4.0980,14.0243,14.0879,14.0561,-1.7069,-1.8344,13.9741,14.0243,13.9992,-1.6638,-2.2636,13.9741,14.0017,13.9879,-1.6593,4.0980,12.7176,993.7714,-133606.0000,158318.2348
4996.0000,14.0404,20.4341,0.0000,148904.4000,-148904.4000,7.0371,0.0000,24634.5167,24634.5167,343.0634,173538.9167,0.0000,-173538.9167,14.0359,19.7155,0.0000,11204.8000,-11204.8000,0.5954,0.0000,1836.9820,1836.9820,29.0428,13041.7820,0.0000,-13041.7820,20.3876,14.0488,17.2182,2.7645,186603.9183,20.4341,20.4409,20.4375,-0.2268,2.1472,20.2834,20.3039,20.2937,-0.8287,2.7426,20.4341,20.4346,20.4343,-0.0461,-4.8898,14.0359,14.0427,14.0393,-0.2251,-2.1472,14.0488,14.0359,14.0424,0.4985,-2.7426,14.0488,14.0394,14.0441,0.6554,4.8898,15.2516,1191.7795,-160109.2000,186603.9183
4997.0000,14.0438,20.4376,0.0000,156603.6000,-156603.6000,7.4009,0.0000,25910.3693,25910.3693,360.8303,182513.9693,0.0000,-182513.9693,14.0439,19.7235,0.0000,9606.5000,-9606.5000,0.5104,0.0000,1575.1314,1575.1314,24.9012,11181.6314,0.0000,-11181.6314,20.3901,14.0442,17.2172,2.8687,193639.8382,20.4376,20.4378,20.4377,-0.0206,2.2968,20.3079,20.3044,20.3062,0.1281,2.8073,20.4376,20.4372,20.4374,0.0144,-5.1041,14.0439,14.0427,14.0433,0.0256,-2.2968,14.0442,14.0439,14.0441,-0.0023,-2.8073,14.0442,14.0443,14.0443,-0.0208,5.1041,15.8095,1235.3763,-166210.1000,193639.8382
4998.0000,14.2897,20.6888,0.0000,241516.7000,-241516.7000,11.4139,0.0000,40194.2224,40194.2224,556.4912,281710.9224,0.0000,-281710.9224,14.2879,19.9704,0.0000,3851.5000,-3851.5000,0.2046,0.0000,633.7890,633.7890,9.9839,4485.2890,0.0000,-4485.2890,20.6238,14.3453,17.4845,4.1683,281357.4715,20.6888,20.6387,20.6638,2.7052,3.7364,20.6040,20.5473,20.5756,3.2288,3.9410,20.6888,20.6631,20.6760,2.8559,-7.6775,14.2879,14.2391,14.2635,2.6341,-3.7364,14.3453,14.2879,14.3166,3.2659,-3.9410,14.3453,14.3144,14.3298,3.4235,7.6775,23.2175,1814.2463,-245368.2000,281357.4715
4999.0000,14.5579,20.9629,0.0000,290575.9000,-290575.9000,13.7324,0.0000,48670.8875,48670.8875,670.6202,339246.7875,0.0000,-339246.7875,14.5592,20.2449,0.0000,6226.7000,-6226.7000,0.3308,0.0000,1028.8231,1028.8231,16.1573,7255.5231,0.0000,-7255.5231,20.8979,14.6051,17.7515,5.0568,341333.1049,20.9629,20.9120,20.9375,3.2800,4.4672,20.8660,20.8198,20.8429,3.2030,4.7980,20.9629,20.9383,20.9506,3.2911,-9.2652,14.5592,14.5089,14.5340,3.2422,-4.4672,14.6051,14.5592,14.5821,3.1815,-4.7980,14.6051,14.5815,14.5933,3.1563,9.2652,28.1254,2197.7623,-296802.6000,341333.1049
5000.0000,14.9143,21.3273,0.0000,310839.4000,-310839.4000,14.6900,0.0000,52515.6459,52515.6459,718.6673,363355.0459,0.0000,-363355.0459,14.9214,20.6116,0.0000,46595.1000,-46595.1000,2.4758,0.0000,7741.6322,7741.6322,121.0452,54336.7322,0.0000,-54336.7322,21.1817,14.9673,18.0745,6.0956,411450.3442,21.3273,21.2551,21.2912,4.2461,4.0714,21.0118,20.9917,21.0017,1.8935,6.5472,21.3273,21.2989,21.3131,4.3519,-10.6186,14.9214,14.8497,14.8855,4.2188,-4.0714,14.9673,14.9214,14.9443,4.3481,-6.5472,14.9673,14.9391,14.9532,4.3207,10.6186,34.3595,2684.8966,-357434.5000,411450.3442
5001.0000,15.1765,21.5954,0.0000,323603.9000,-323603.9000,15.2932,0.0000,55022.4636,55022.4636,749.9699,378626.3636,0.0000,-378626.3636,15.1835,20.8771,0.0000,63908.4000,-63908.4000,3.3957,0.0000,10661.7544,10661.7544,166.2813,74570.1544,0.0000,-74570.1544,21.4308,15.2121,18.3215,6.6410,448268.8681,21.5954,21.5378,21.5666,3.3004,3.9658,21.2330,21.2084,21.2207,2.6195,7.3615,21.5954,21.5754,21.5854,3.2635,-11.3274,15.1835,15.1271,15.1553,3.2329,-3.9658,15.2121,15.1835,15.1978,3.0363,-7.3615,15.2121,15.1938,15.2029,2.9910,11.3274,37.4498,2926.3802,-387512.3000,448268.8681
5002.0000,15.4029,21.8270,0.0000,335930.7000,-335930.7000,15.8758,0.0000,57436.1720,57436.1720,779.9187,393366.8720,0.0000,-393366.8720,15.4092,21.1057,0.0000,77636.0000,-77636.0000,4.1251,0.0000,12998.3227,12998.3227,202.2318,90634.3227,0.0000,-90634.3227,21.6504,15.4321,18.5413,7.1067,479699.8723,21.8270,21.7771,21.8021,2.8191,3.9169,21.4327,21.4119,21.4223,2.4105,8.0420,21.8270,21.8108,21.8189,2.7950,-11.9589,15.4092,15.3606,15.3849,2.7475,-3.9169,15.4321,15.4092,15.4207,2.6666,-8.0420,15.4321,15.4168,15.4245,2.6505,11.9589,40.1111,3134.3369,-413566.7000,479699.8723
5003.0000,15.6027,22.0314,0.0000,345969.1000,-345969.1000,16.3502,0.0000,59444.1733,59444.1733,804.4624,405413.2733,0.0000,-405413.2733,15.6084,21.3075,0.0000,89041.5000,-89041.5000,4.7311,0.0000,14955.6474,14955.6474,232.1756,103997.1474,0.0000,-103997.1474,21.8455,15.6274,18.7364,7.4904,505603.5776,22.0314,21.9871,22.0092,2.4770,3.8730,21.6134,21.5958,21.6046,2.1769,8.6041,22.0314,22.0177,22.0245,2.4589,-12.4772,15.6084,15.5652,15.5868,2.4136,-3.8730,15.6274,15.6084,15.6179,2.3570,-8.6041,15.6274,15.6143,15.6208,2.3470,12.4772,42.3072,3305.9426,-435010.6000,505603.5776
5004.0000,15.7357,22.1676,0.0000,354435.1000,-354435.1000,16.7503,0.0000,61099.4399,61099.4399,825.2744,415534.5399,0.0000,-415534.5399,15.7396,21.4405,0.0000,87889.6000,-87889.6000,4.6699,0.0000,14793.6058,14793.6058,229.3787,102683.2058,0.0000,-102683.2058,21.9923,15.7518,18.8720,7.6382,515577.6584,22.1676,22.1381,22.1528,1.7102,4.0268,21.7635,21.7490,21.7563,1.8075,8.6967,22.1676,22.1586,22.1631,1.6489,-12.7235,15.7396,15.7111,15.7254,1.6500,-4.0268,15.7518,15.7396,15.7457,1.5200,-8.6967,15.7518,15.7435,15.7477,1.5077,12.7235,43.0149,3361.2482,-442324.7000,515577.6584
