Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5005.0000,15.8712,22.3062,0.0000,360273.0000,-360273.0000,17.0262,0.0000,62314.7630,62314.7630,839.6345,422587.7630,0.0000,-422587.7630,15.8749,21.5776,0.0000,95688.1000,-95688.1000,5.0843,0.0000,16141.8751,16141.8751,249.8815,111829.9751,0.0000,-111829.9751,22.1237,15.8873,19.0055,7.8791,531842.0728,22.3062,22.2774,22.2918,1.6544,3.9806,21.8849,21.8737,21.8793,1.4617,9.0649,22.3062,22.2974,22.3018,1.6519,-13.0455,15.8749,15.8468,15.8608,1.6120,-3.9806,15.8873,15.8749,15.8811,1.6113,-9.0649,15.8873,15.8787,15.8830,1.6104,13.0455,44.4190,3470.9665,-455961.1000,531842.0728
5006.0000,16.0054,22.4436,0.0000,370361.8000,-370361.8000,17.5030,0.0000,64273.8053,64273.8053,863.9532,434635.6053,0.0000,-434635.6053,16.0090,21.7135,0.0000,101283.1000,-101283.1000,5.3815,0.0000,17123.4467,17123.4467,264.6574,118406.5467,0.0000,-118406.5467,22.2573,16.0208,19.1390,8.1551,550467.6767,22.4436,22.4154,22.4295,1.6387,4.0405,22.0145,22.0031,22.0088,1.5405,9.4220,22.4436,22.4351,22.4393,1.6366,-13.4625,16.0090,15.9815,15.9953,1.5994,-4.0405,16.0208,16.0090,16.0149,1.5918,-9.4220,16.0208,16.0126,16.0167,1.5904,13.4625,45.9936,3594.0048,-471644.9000,550467.6767
5007.0000,16.1289,22.5700,0.0000,378546.1000,-378546.1000,17.8897,0.0000,65896.7647,65896.7647,883.8644,444442.8647,0.0000,-444442.8647,16.1323,21.8385,0.0000,106764.5000,-106764.5000,5.6728,0.0000,18087.0623,18087.0623,279.1545,124851.5623,0.0000,-124851.5623,22.3808,16.1427,19.2617,8.3989,566923.1235,22.5700,22.5441,22.5571,1.5171,4.0723,22.1334,22.1232,22.1283,1.4189,9.7451,22.5700,22.5624,22.5662,1.5085,-13.8174,16.1323,16.1070,16.1197,1.4784,-4.0723,16.1427,16.1323,16.1375,1.4566,-9.7451,16.1427,16.1354,16.1390,1.4539,13.8174,47.3762,3702.0402,-485310.6000,566923.1235
5008.0000,16.2421,22.6859,0.0000,385529.1000,-385529.1000,18.2198,0.0000,67302.4549,67302.4549,900.9406,452831.5549,0.0000,-452831.5549,16.2452,21.9529,0.0000,111894.9000,-111894.9000,5.9454,0.0000,18991.9250,18991.9250,292.7377,130886.8250,0.0000,-130886.8250,22.4939,16.2544,19.3741,8.6155,581547.0102,22.6859,22.6623,22.6741,1.3893,4.0915,22.2421,22.2331,22.2376,1.2962,10.0368,22.6859,22.6791,22.6825,1.3804,-14.1283,16.2452,16.2221,16.2337,1.3530,-4.0915,16.2544,16.2452,16.2498,1.3325,-10.0368,16.2544,16.2479,16.2511,1.3302,14.1283,48.6065,3798.1839,-497424.0000,581547.0102
5009.0000,16.2839,22.7287,0.0000,388912.8000,-388912.8000,18.3797,0.0000,67964.2743,67964.2743,909.5638,456877.0743,0.0000,-456877.0743,16.2852,21.9936,0.0000,103578.0000,-103578.0000,5.5035,0.0000,17592.0992,17592.0992,271.1235,121170.0992,0.0000,-121170.0992,22.5536,16.2883,19.4210,8.5503,577143.3475,22.7287,22.7192,22.7240,0.5793,4.2921,22.3115,22.3055,22.3085,0.8335,9.7955,22.7287,22.7261,22.7274,0.5194,-14.0876,16.2852,16.2763,16.2808,0.5456,-4.2921,16.2883,16.2852,16.2868,0.4237,-9.7955,16.2883,16.2862,16.2873,0.4134,14.0876,48.0585,3755.3626,-492490.8000,577143.3475
5010.0000,15.8736,22.3086,0.0000,294958.1000,-294958.1000,13.9395,0.0000,51020.5289,51020.5289,690.0298,345978.6289,0.0000,-345978.6289,15.8635,21.5660,0.0000,71600.5000,-71600.5000,3.8044,0.0000,12076.2161,12076.2161,187.4555,83676.7161,0.0000,-83676.7161,22.2012,15.8114,19.0063,6.4786,437305.0440,22.3086,22.3998,22.3542,-4.4854,3.3783,21.9581,21.9966,21.9774,-4.0193,7.1828,22.3086,22.3404,22.3245,-4.8857,-10.5611,15.8635,15.9551,15.9093,-4.5052,-3.3783,15.8114,15.8635,15.8375,-5.4452,-7.1828,15.8114,15.8475,15.8295,-5.5477,10.5611,35.7110,2790.5062,-366558.6000,437305.0440
5011.0000,15.6177,22.0468,0.0000,279529.8000,-279529.8000,13.2103,0.0000,48046.4542,48046.4542,652.0775,327576.2542,0.0000,-327576.2542,15.6093,21.3084,0.0000,55038.1000,-55038.1000,2.9244,0.0000,9244.4846,9244.4846,143.8095,64282.5846,0.0000,-64282.5846,21.9522,15.5772,18.7647,5.8774,396727.0303,22.0468,22.1134,22.0801,-3.3305,3.4286,21.7429,21.7718,21.7573,-2.6783,6.3530,22.0468,22.0695,22.0581,-3.2371,-9.7817,15.6093,15.6743,15.6418,-3.2509,-3.4286,15.5772,15.6093,15.5933,-2.9697,-6.3530,15.5772,15.5979,15.5875,-2.9421,9.7817,32.4310,2534.2076,-334567.9000,396727.0303
5012.0000,15.1750,21.5937,0.0000,206393.2000,-206393.2000,9.7540,0.0000,35091.7806,35091.7806,480.6200,241484.9806,0.0000,-241484.9806,15.1630,20.8563,0.0000,33404.7000,-33404.7000,1.7749,0.0000,5571.0667,5571.0667,87.1816,38975.7667,0.0000,-38975.7667,21.5674,15.0739,18.3206,4.2777,288745.9786,21.5937,21.7254,21.6596,-5.0972,2.6597,21.3776,21.4428,21.4102,-4.2117,4.4346,21.5937,21.6452,21.6195,-5.3159,-7.0943,15.1630,15.2927,15.2279,-5.0182,-2.6597,15.0739,15.1630,15.1185,-5.7526,-4.4346,15.0739,15.1308,15.1023,-5.8780,7.0943,23.1550,1809.3648,-239797.9000,288745.9786
5013.0000,14.9014,21.3141,0.0000,195601.5000,-195601.5000,9.2439,0.0000,33036.1032,33036.1032,454.1165,228637.6032,0.0000,-228637.6032,14.8912,20.5811,0.0000,23531.3000,-23531.3000,1.2503,0.0000,3907.8315,3907.8315,61.2905,27439.1315,0.0000,-27439.1315,21.2925,14.8371,18.0648,3.8710,261290.5728,21.3141,21.4076,21.3608,-3.6281,2.6645,21.1436,21.1949,21.1693,-2.9299,3.9149,21.3141,21.3505,21.3323,-3.4886,-6.5794,14.8912,14.9823,14.9368,-3.5355,-2.6645,14.8371,14.8912,14.8642,-3.0915,-3.9149,14.8371,14.8687,14.8529,-3.0332,6.5794,21.0476,1644.6870,-219132.8000,261290.5728
5014.0000,14.6314,21.0380,0.0000,167250.6000,-167250.6000,7.9041,0.0000,28063.7808,28063.7808,387.5788,195314.3808,0.0000,-195314.3808,14.6244,20.3109,0.0000,15904.2000,-15904.2000,0.8450,0.0000,2630.4154,2630.4154,41.3752,18534.6154,0.0000,-18534.6154,21.0412,14.5525,17.7969,3.2439,218965.8795,21.0380,21.1352,21.0866,-3.3325,2.3530,20.9174,20.9755,20.9464,-2.7119,3.1981,21.0380,21.0791,21.0585,-3.3264,-5.5511,14.6244,14.7184,14.6714,-3.2253,-2.3530,14.5525,14.6244,14.5884,-3.3501,-3.1981,14.5525,14.5945,14.5735,-3.3946,5.5511,17.5323,1369.9982,-183154.8000,218965.8795
5015.0000,14.4172,20.8191,0.0000,153496.3000,-153496.3000,7.2541,0.0000,25623.5508,25623.5508,355.0610,179119.8508,0.0000,-179119.8508,14.4109,20.0948,0.0000,11563.5000,-11563.5000,0.6144,0.0000,1906.3453,1906.3453,30.0481,13469.8453,0.0000,-13469.8453,20.8300,14.3494,17.5897,2.9138,196679.3909,20.8191,20.9039,20.8615,-2.7389,2.2132,20.7281,20.7843,20.7562,-2.3186,2.8276,20.8191,20.8557,20.8374,-2.6917,-5.0409,14.4109,14.4935,14.4522,-2.6682,-2.2132,14.3494,14.4109,14.3801,-2.5365,-2.8276,14.3494,14.3837,14.3665,-2.5202,5.0409,15.7539,1231.0309,-165059.8000,196679.3909
5016.0000,14.2344,20.6324,0.0000,136387.8000,-136387.8000,6.4456,0.0000,22668.2676,22668.2676,315.0359,159056.0676,0.0000,-159056.0676,14.2287,19.9105,0.0000,11181.3000,-11181.3000,0.5941,0.0000,1838.3371,1838.3371,29.0286,13019.6371,0.0000,-13019.6371,20.6395,14.1692,17.4044,2.6027,175681.8794,20.6324,20.7131,20.6727,-2.3004,1.9505,20.5257,20.5907,20.5582,-2.4120,2.5446,20.6324,20.6672,20.6498,-2.2866,-4.4951,14.2287,14.3075,14.2681,-2.2445,-1.9505,14.1692,14.2287,14.1989,-2.2092,-2.5446,14.1692,14.2028,14.1860,-2.2013,4.4951,14.0846,1100.5928,-147569.1000,175681.8794
5017.0000,14.1098,20.5050,0.0000,131703.5000,-131703.5000,6.2242,0.0000,21824.7923,21824.7923,303.8472,153528.2923,0.0000,-153528.2923,14.1041,19.7844,0.0000,10894.3000,-10894.3000,0.5789,0.0000,1787.8614,1787.8614,28.2619,12682.1614,0.0000,-12682.1614,20.4953,14.0652,17.2802,2.4996,168721.1066,20.5050,20.5660,20.5355,-1.6791,1.8818,20.3821,20.4332,20.4077,-1.8392,2.4606,20.5050,20.5304,20.5177,-1.6163,-4.3424,14.1041,14.1637,14.1339,-1.6421,-1.8818,14.0652,14.1041,14.0846,-1.4022,-2.4606,14.0652,14.0864,14.0758,-1.3523,4.3424,13.6032,1062.9739,-142597.8000,168721.1066
5018.0000,13.9842,20.3767,0.0000,121957.9000,-121957.9000,5.7636,0.0000,20149.6380,20149.6380,281.1318,142107.5380,0.0000,-142107.5380,13.9809,19.6598,0.0000,7932.8000,-7932.8000,0.4215,0.0000,1299.5077,1299.5077,20.5686,9232.3077,0.0000,-9232.3077,20.3761,13.9324,17.1542,2.2773,153721.0499,20.3767,20.4371,20.4069,-1.5747,1.7807,20.2883,20.3264,20.3074,-1.2329,2.2022,20.3767,20.4035,20.3901,-1.5629,-3.9829,13.9809,14.0391,14.0100,-1.5172,-1.7807,13.9324,13.9809,13.9566,-1.5671,-2.2022,13.9324,13.9596,13.9460,-1.5894,3.9829,12.3626,966.0345,-129890.7000,153721.0499
5019.0000,13.9090,20.2999,0.0000,113014.2000,-113014.2000,5.3409,0.0000,18638.7865,18638.7865,260.2997,131652.9865,0.0000,-131652.9865,13.9037,19.5817,0.0000,13697.2000,-13697.2000,0.7278,0.0000,2241.2829,2241.2829,35.4968,15938.4829,0.0000,-15938.4829,20.2607,13.8796,17.0701,2.2128,149364.2057,20.2999,20.3458,20.3229,-1.0366,1.5377,20.1003,20.1648,20.1325,-2.1327,2.2655,20.2999,20.3179,20.3089,-1.0023,-3.8032,13.9037,13.9493,13.9265,-1.0310,-1.5377,13.8796,13.9037,13.8916,-0.8074,-2.2655,13.8796,13.8928,13.8862,-0.7444,3.8032,12.1254,947.4935,-126711.4000,149364.2057
5020.0000,13.8075,20.1962,0.0000,108514.9000,-108514.9000,5.1283,0.0000,17853.8437,17853.8437,249.8133,126368.7437,0.0000,-126368.7437,13.8058,19.4826,0.0000,6492.6000,-6492.6000,0.3450,0.0000,1060.8882,1060.8882,16.8205,7553.4882,0.0000,-7553.4882,20.1846,13.7585,16.9716,2.0097,135656.7465,20.1962,20.2489,20.2225,-1.2333,1.5944,20.1126,20.1199,20.1162,-0.2193,1.9394,20.1962,20.2201,20.2081,-1.2387,-3.5339,13.8058,13.8560,13.8309,-1.1761,-1.5944,13.7585,13.8058,13.7822,-1.3436,-1.9394,13.7585,13.7856,13.7721,-1.3998,3.5339,10.9328,854.3047,-115007.5000,135656.7465
5021.0000,13.7558,20.1434,0.0000,102247.8000,-102247.8000,4.8321,0.0000,16802.2525,16802.2525,235.2290,119050.0525,0.0000,-119050.0525,13.7508,19.4270,0.0000,12784.7000,-12784.7000,0.6793,0.0000,2087.3662,2087.3662,33.1083,14872.0662,0.0000,-14872.0662,20.0964,13.7346,16.9155,2.0035,135236.1073,20.1434,20.1803,20.1619,-0.7547,1.3843,19.9323,19.9943,19.9633,-1.8682,2.0636,20.1434,20.1575,20.1505,-0.7183,-3.4479,13.7508,13.7881,13.7695,-0.7639,-1.3843,13.7346,13.7508,13.7427,-0.4986,-2.0636,13.7346,13.7428,13.7387,-0.4247,3.4479,11.0058,860.0111,-115032.5000,135236.1073
5022.0000,13.7026,20.0891,0.0000,114065.5000,-114065.5000,5.3906,0.0000,18720.7767,18720.7767,262.3278,132786.2767,0.0000,-132786.2767,13.7016,19.3772,0.0000,2270.4000,-2270.4000,0.1206,0.0000,370.4286,370.4286,5.8783,2640.8286,0.0000,-2640.8286,20.0778,13.6777,16.8778,2.0155,136046.8996,20.0891,20.1172,20.1032,-0.7311,1.7567,20.0697,20.0314,20.0505,1.0299,1.8773,20.0891,20.1019,20.0955,-0.6864,-3.6340,13.7016,13.7278,13.7147,-0.6837,-1.7567,13.6777,13.7016,13.6896,-0.6631,-1.8773,13.6777,13.6904,13.6841,-0.6823,3.6340,11.0030,859.7879,-116335.9000,136046.8996
5023.0000,13.7859,20.1742,0.0000,150505.6000,-150505.6000,7.1128,0.0000,24749.9313,24749.9313,346.0124,175255.5313,0.0000,-175255.5313,13.7819,19.4585,0.0000,2601.6000,-2601.6000,0.1382,0.0000,424.9544,424.9544,6.7345,3026.5544,0.0000,-3026.5544,20.1393,13.8191,16.9792,2.6186,176758.1469,20.1742,20.1528,20.1635,0.7053,2.3248,20.1139,20.0958,20.1048,0.6326,2.4631,20.1742,20.1617,20.1679,0.8516,-4.7879,13.7819,13.7617,13.7718,0.6666,-2.3248,13.8191,13.7819,13.8005,1.3150,-2.4631,13.8191,13.7976,13.8084,1.4772,4.7879,14.4737,1130.9976,-153107.2000,176758.1469
5024.0000,13.9440,20.3356,0.0000,167095.2000,-167095.2000,7.8968,0.0000,27580.8467,27580.8467,384.3611,194676.0467,0.0000,-194676.0467,13.9471,19.6256,0.0000,17520.3000,-17520.3000,0.9309,0.0000,2868.6657,2868.6657,45.3676,20388.9657,0.0000,-20388.9657,20.2333,13.9899,17.1116,3.1493,212577.8537,20.3356,20.2835,20.3096,1.7403,2.3219,20.0952,20.0976,20.0964,-0.1241,3.2529,20.3356,20.3124,20.3240,1.8611,-5.5748,13.9471,13.8941,13.9206,1.7727,-2.3219,13.9899,13.9471,13.9685,2.0046,-3.2529,13.9899,13.9648,13.9773,2.0163,5.5748,17.6267,1377.3738,-184615.5000,212577.8537
5025.0000,14.2355,20.6334,0.0000,208671.3000,-208671.3000,9.8616,0.0000,34682.9805,34682.9805,480.4946,243354.2805,0.0000,-243354.2805,14.2448,19.9268,0.0000,38725.2000,-38725.2000,2.0576,0.0000,6368.4035,6368.4035,100.3438,45093.6035,0.0000,-45093.6035,20.4604,14.2989,17.3796,4.1965,283262.7879,20.6334,20.5443,20.5889,3.3478,2.6013,20.2716,20.2430,20.2573,1.9190,4.6589,20.6334,20.6000,20.6167,3.5091,-7.2603,14.2448,14.1556,14.2002,3.3524,-2.6013,14.2989,14.2448,14.2718,3.6385,-4.6589,14.2989,14.2641,14.2815,3.6481,7.2603,23.8123,1860.7268,-247396.5000,283262.7879
5026.0000,14.4646,20.8675,0.0000,229386.0000,-229386.0000,10.8406,0.0000,38335.6305,38335.6305,529.2098,267721.6305,0.0000,-267721.6305,14.4740,20.1588,0.0000,50364.7000,-50364.7000,2.6761,0.0000,8310.9516,8310.9516,130.6645,58675.6516,0.0000,-58675.6516,20.6851,14.5077,17.5964,4.7712,322052.8461,20.8675,20.7938,20.8307,2.8957,2.7215,20.4790,20.4474,20.4632,2.4618,5.3976,20.8675,20.8432,20.8553,2.8576,-8.1191,14.4740,14.4016,14.4378,2.8447,-2.7215,14.5077,14.4740,14.4909,2.6203,-5.3976,14.5077,14.4857,14.4967,2.5744,8.1191,27.0280,2112.0080,-279750.7000,322052.8461
5027.0000,14.6485,21.0555,0.0000,239884.6000,-239884.6000,11.3367,0.0000,40267.9952,40267.9952,554.2734,280152.5952,0.0000,-280152.5952,14.6563,20.3432,0.0000,61453.7000,-61453.7000,3.2653,0.0000,10168.8425,10168.8425,159.5872,71622.5425,0.0000,-71622.5425,20.8651,14.6810,17.7730,5.1598,348284.4216,21.0555,20.9955,21.0255,2.3281,2.6905,20.6379,20.6152,20.6265,1.9489,5.9558,21.0555,21.0372,21.0463,2.2821,-8.6462,14.6563,14.5980,14.6271,2.2619,-2.6905,14.6810,14.6563,14.6687,2.1231,-5.9558,14.6810,14.6642,14.6726,2.1003,8.6462,29.2188,2283.1973,-301338.3000,348284.4216
5028.0000,14.7622,21.1718,0.0000,246076.0000,-246076.0000,11.6293,0.0000,41420.9902,41420.9902,569.2775,287496.9902,0.0000,-287496.9902,14.7673,20.4557,0.0000,61844.8000,-61844.8000,3.2860,0.0000,10250.9497,10250.9497,160.7277,72095.7497,0.0000,-72095.7497,20.9930,14.7818,17.8874,5.2937,357326.7226,21.1718,21.1339,21.1528,1.5144,2.7811,20.7666,20.7487,20.7576,1.5594,6.0671,21.1718,21.1606,21.1662,1.4238,-8.8482,14.7673,14.7311,14.7492,1.4503,-2.7811,14.7818,14.7673,14.7745,1.2553,-6.0671,14.7818,14.7720,14.7769,1.2360,8.8482,29.8627,2333.5166,-307920.8000,357326.7226
5029.0000,14.8555,21.2672,0.0000,253357.9000,-253357.9000,11.9735,0.0000,42743.2288,42743.2288,586.5706,296101.1288,0.0000,-296101.1288,14.8592,20.5487,0.0000,61847.2000,-61847.2000,3.2862,0.0000,10265.8541,10265.8541,160.8108,72113.0541,0.0000,-72113.0541,21.0960,14.8713,17.9837,5.4276,366363.2390,21.2672,21.2387,21.2529,1.1852,2.8958,20.8719,20.8576,20.8647,1.2700,6.1819,21.2672,21.2584,21.2628,1.1434,-9.0777,14.8592,14.8318,14.8455,1.1396,-2.8958,14.8713,14.8592,14.8653,1.0724,-6.1819,14.8713,14.8631,14.8672,1.0677,9.0777,30.5628,2388.2197,-315205.1000,366363.2390
5030.0000,14.8813,21.2935,0.0000,263236.9000,-263236.9000,12.4403,0.0000,44437.6510,44437.6510,609.8246,307674.5510,0.0000,-307674.5510,14.8827,20.5725,0.0000,46854.4000,-46854.4000,2.4895,0.0000,7780.0583,7780.0583,121.8761,54634.4583,0.0000,-54634.4583,21.1638,14.8853,18.0245,5.3563,361547.3024,21.2935,21.2846,21.2891,0.4140,3.3169,20.9793,20.9641,20.9717,1.2681,5.8065,21.2935,21.2909,21.2922,0.3326,-9.1234,14.8827,14.8746,14.8786,0.3773,-3.3169,14.8853,14.8827,14.8840,0.2031,-5.8065,14.8853,14.8838,14.8845,0.1860,9.1234,29.9120,2337.3633,-310091.3000,361547.3024
5031.0000,14.8093,21.2199,0.0000,227555.3000,-227555.3000,10.7541,0.0000,38347.1626,38347.1626,527.2546,265902.4626,0.0000,-265902.4626,14.8076,20.4964,0.0000,49900.6000,-49900.6000,2.6514,0.0000,8276.2787,8276.2787,129.8130,58176.8787,0.0000,-58176.8787,21.0907,14.7946,17.9427,4.8228,325542.3214,21.2199,21.2386,21.2292,-0.7448,2.7009,20.8709,20.8856,20.8782,-1.1504,5.3523,21.2199,21.2271,21.2235,-0.8519,-8.0532,14.8076,14.8267,14.8171,-0.7646,-2.7009,14.7946,14.8076,14.8011,-1.0231,-5.3523,14.7946,14.8035,14.7990,-1.0543,8.0532,26.8594,2098.8298,-277455.9000,325542.3214
5032.0000,14.8188,21.2296,0.0000,233895.8000,-233895.8000,11.0537,0.0000,39424.6734,39424.6734,541.6835,273320.4734,0.0000,-273320.4734,14.8183,20.5073,0.0000,50918.8000,-50918.8000,2.7055,0.0000,8446.5460,8446.5460,132.4186,59365.3460,0.0000,-59365.3460,21.0876,14.8210,17.9543,4.9269,332562.9613,21.2296,21.2297,21.2296,-0.0179,2.7827,20.8736,20.8743,20.8739,-0.0744,5.4882,21.2296,21.2291,21.2293,0.0477,-8.2710,14.8183,14.8182,14.8182,-0.0094,-2.7827,14.8210,14.8183,14.8196,0.2016,-5.4882,14.8210,14.8190,14.8200,0.2303,8.2710,27.5619,2153.7272,-284814.6000,332562.9613
5033.0000,14.7860,21.1961,0.0000,233880.6000,-233880.6000,11.0530,0.0000,39390.8648,39390.8648,541.6827,273271.4648,0.0000,-273271.4648,14.7853,20.4739,0.0000,42276.6000,-42276.6000,2.2463,0.0000,7009.4007,7009.4007,109.9489,49286.0007,0.0000,-49286.0007,21.0773,14.7792,17.9282,4.7861,323060.9654,21.1961,21.2046,21.2004,-0.3758,2.9356,20.8878,20.8859,20.8869,0.1335,5.1819,21.1961,21.1994,21.1978,-0.4035,-8.1174,14.7853,14.7937,14.7895,-0.3693,-2.9356,14.7792,14.7853,14.7823,-0.4735,-5.1819,14.7792,14.7833,14.7812,-0.4901,8.1174,26.6419,2081.8364,-276157.2000,323060.9654
5034.0000,14.7148,21.1233,0.0000,221308.7000,-221308.7000,10.4588,0.0000,37209.3159,37209.3159,512.4526,258518.0159,0.0000,-258518.0159,14.7129,20.4006,0.0000,37901.5000,-37901.5000,2.0138,0.0000,6277.0427,6277.0427,98.5565,44178.5427,0.0000,-44178.5427,21.0192,14.6997,17.8594,4.5039,304014.2015,21.1233,21.1433,21.1333,-0.8317,2.8150,20.8336,20.8421,20.8378,-0.6142,4.8288,21.1233,21.1311,21.1272,-0.8744,-7.6438,14.7129,14.7328,14.7228,-0.8269,-2.8150,14.6997,14.7129,14.7063,-0.9395,-4.8288,14.6997,14.7082,14.7039,-0.9554,7.6438,24.9835,1952.2486,-259210.2000,304014.2015
5035.0000,14.6096,21.0157,0.0000,211661.7000,-211661.7000,10.0029,0.0000,35497.0707,35497.0707,489.8803,247158.7707,0.0000,-247158.7707,14.6070,20.2934,0.0000,27943.5000,-27943.5000,1.4847,0.0000,4620.3901,4620.3901,72.6397,32563.8901,0.0000,-32563.8901,20.9409,14.5857,17.7633,4.1716,281583.9999,21.0157,21.0459,21.0308,-1.2592,2.8394,20.7875,20.7965,20.7920,-0.5755,4.3241,21.0157,21.0280,21.0219,-1.2933,-7.1635,14.6070,14.6368,14.6219,-1.2408,-2.8394,14.5857,14.6070,14.5964,-1.3490,-4.3241,14.5857,14.5988,14.5922,-1.3702,7.1635,23.0057,1797.6956,-239605.2000,281583.9999
5036.0000,14.2596,20.6580,0.0000,149901.3000,-149901.3000,7.0842,0.0000,24929.2157,24929.2157,346.6947,174830.5157,0.0000,-174830.5157,14.2620,19.9441,0.0000,6159.8000,-6159.8000,0.3273,0.0000,1013.2438,1013.2438,16.0053,7173.0438,0.0000,-7173.0438,20.7114,14.1332,17.4223,2.7859,188047.4906,20.6580,20.7744,20.7162,-3.8196,2.2523,20.6691,20.7034,20.6862,-1.2991,2.5796,20.6580,20.7157,20.6869,-4.0655,-4.8319,14.2620,14.3744,14.3182,-3.6877,-2.2523,14.1332,14.2620,14.1976,-4.8351,-2.5796,14.1332,14.2060,14.1696,-5.1229,4.8319,14.8380,1159.4643,-156061.1000,188047.4906
5037.0000,14.0644,20.4586,0.0000,137909.7000,-137909.7000,6.5175,0.0000,22828.5613,22828.5613,318.2182,160738.2613,0.0000,-160738.2613,14.0571,19.7368,0.0000,6040.9000,-6040.9000,0.3210,0.0000,990.6879,990.6879,15.6734,7031.5879,0.0000,-7031.5879,20.5023,13.9975,17.2499,2.5418,171569.4904,20.4586,20.5451,20.5019,-2.6089,2.0655,20.4364,20.5108,20.4736,-2.5884,2.3865,20.4586,20.4977,20.4781,-2.5413,-4.4520,14.0571,14.1448,14.1010,-2.6439,-2.0655,13.9975,14.0571,14.0273,-2.0775,-2.3865,13.9975,14.0270,14.0123,-1.9214,4.4520,13.6751,1068.5937,-143950.6000,171569.4904
5038.0000,13.9326,20.3240,0.0000,122239.6000,-122239.6000,5.7769,0.0000,20171.5166,20171.5166,281.6967,142411.1166,0.0000,-142411.1166,13.9272,19.6054,0.0000,8293.2000,-8293.2000,0.4406,0.0000,1357.4844,1357.4844,21.4988,9650.6844,0.0000,-9650.6844,20.3381,13.8807,17.1094,2.2942,154856.7021,20.3240,20.3917,20.3578,-1.7607,1.7788,20.2356,20.3109,20.2732,-2.4406,2.2194,20.3240,20.3532,20.3386,-1.7066,-3.9982,13.9272,13.9933,13.9602,-1.7208,-1.7788,13.8807,13.9272,13.9039,-1.5113,-2.2194,13.8807,13.9056,13.8931,-1.4601,3.9982,12.4257,970.9635,-130532.8000,154856.7021
5039.0000,13.8153,20.2041,0.0000,110064.9000,-110064.9000,5.2016,0.0000,18112.1928,18112.1928,253.4207,128177.0928,0.0000,-128177.0928,13.8111,19.4880,0.0000,8170.0000,-8170.0000,0.4341,0.0000,1335.0763,1335.0763,21.1682,9505.0763,0.0000,-9505.0763,20.2061,13.7627,16.9844,2.0750,140059.8612,20.2041,20.2682,20.2362,-1.4907,1.5892,20.1008,20.1598,20.1303,-1.7473,2.0233,20.2041,20.2320,20.2181,-1.4764,-3.6124,13.8111,13.8732,13.8421,-1.4474,-1.5892,13.7627,13.8111,13.7869,-1.4349,-2.0233,13.7627,13.7898,13.7762,-1.4334,3.6124,11.2581,879.7214,-118234.9000,140059.8612
5040.0000,13.6733,20.0186,308.9000,86174.4000,-85865.5000,4.0886,63.7306,14133.4760,14197.2066,199.0531,100307.8760,245.1694,-100062.7066,13.6704,19.3457,0.0000,7134.1000,-7134.1000,0.3791,0.0000,1163.4515,1163.4515,18.4755,8297.5515,0.0000,-8297.5515,20.0520,13.5892,16.8206,1.6499,111365.0817,20.0186,20.1284,20.0735,-1.9854,1.2365,19.9448,20.0210,19.9829,-1.8012,1.6156,20.0186,20.0695,20.0440,-2.1229,-2.8521,13.6704,13.7572,13.7138,-1.5713,-1.2365,13.5892,13.6704,13.6298,-1.9179,-1.6156,13.5892,13.6370,13.6131,-1.9910,2.8521,8.9217,697.1544,-92999.6000,111365.0817
5041.0000,13.5649,19.9485,0.0000,81545.0000,-81545.0000,3.8537,0.0000,13340.2073,13340.2073,187.4361,94885.2073,0.0000,-94885.2073,13.5568,19.2309,0.0000,7762.2000,-7762.2000,0.4124,0.0000,1263.8452,1263.8452,20.0907,9026.0452,0.0000,-9026.0452,19.9404,13.5033,16.7218,1.5692,105920.6102,19.9485,20.0154,19.9819,-1.1278,1.1471,19.8079,19.8819,19.8449,-1.6881,1.5595,19.9485,19.9741,19.9613,-1.0213,-2.7066,13.5568,13.6407,13.5988,-1.4105,-1.1471,13.5033,13.5568,13.5301,-1.2263,-1.5595,13.5033,13.5327,13.5180,-1.1701,2.7066,8.5154,665.4080,-89307.2000,105920.6102
5042.0000,13.4766,19.8583,0.0000,71299.0000,-71299.0000,3.3695,0.0000,11639.9527,11639.9527,163.7693,82938.9527,0.0000,-82938.9527,13.4686,19.1417,0.0000,9405.6000,-9405.6000,0.4998,0.0000,1529.5218,1529.5218,24.3332,10935.1218,0.0000,-10935.1218,19.8341,13.4189,16.6265,1.4184,95738.7007,19.8583,19.9336,19.8960,-1.0597,0.9566,19.6619,19.7435,19.7027,-1.7388,1.4563,19.8583,19.8888,19.8735,-1.0813,-2.4129,13.4686,13.5479,13.5083,-1.1149,-0.9566,13.4189,13.4686,13.4438,-1.0638,-1.4563,13.4189,13.4483,13.4336,-1.0409,2.4129,7.7208,603.3149,-80704.6000,95738.7007
5043.0000,13.3943,19.7744,0.0000,63796.9000,-63796.9000,3.0150,0.0000,10395.2274,10395.2274,146.4533,74192.1274,0.0000,-74192.1274,13.3869,19.0591,0.0000,8303.0000,-8303.0000,0.4412,0.0000,1348.6762,1348.6762,21.4731,9651.6762,0.0000,-9651.6762,19.7448,13.3328,16.5388,1.2663,85474.0147,19.7744,19.8542,19.8143,-1.0080,0.8579,19.5842,19.6420,19.6131,-1.1034,1.2991,19.7744,19.8067,19.7905,-1.0244,-2.1570,13.3869,13.4666,13.4268,-1.0058,-0.8579,13.3328,13.3869,13.3599,-1.0349,-1.2991,13.3328,13.3656,13.3492,-1.0410,2.1570,6.8946,538.7509,-72099.9000,85474.0147
5044.0000,13.3488,19.7279,0.0000,61076.5000,-61076.5000,2.8864,0.0000,9941.4024,9941.4024,140.1336,71017.9024,0.0000,-71017.9024,13.3390,19.0106,0.0000,11631.7000,-11631.7000,0.6180,0.0000,1888.1035,1888.1035,30.0720,13519.8035,0.0000,-13519.8035,19.6591,13.3203,16.4897,1.2693,85679.1688,19.7279,19.7897,19.7588,-0.6923,0.7561,19.4393,19.5204,19.4798,-1.6305,1.3742,19.7279,19.7486,19.7382,-0.6535,-2.1303,13.3390,13.4018,13.3704,-0.7027,-0.7561,13.3203,13.3390,13.3297,-0.3869,-1.3742,13.3203,13.3300,13.3252,-0.3126,2.1303,6.9895,546.1720,-72708.2000,85679.1688
5045.0000,13.2891,19.6669,0.0000,56212.8000,-56212.8000,2.6566,0.0000,9137.0428,9137.0428,128.9363,65349.8428,0.0000,-65349.8428,13.2845,18.9555,0.0000,8031.4000,-8031.4000,0.4267,0.0000,1302.7024,1302.7024,20.7601,9334.1024,0.0000,-9334.1024,19.6066,13.2339,16.4203,1.1228,75785.6806,19.6669,19.7333,19.7001,-0.7302,0.7433,19.4496,19.4658,19.4577,-0.2891,1.1700,19.6669,19.6926,19.6798,-0.7275,-1.9133,13.2845,13.3466,13.3156,-0.6842,-0.7433,13.2339,13.2845,13.2592,-0.8727,-1.1700,13.2339,13.2667,13.2503,-0.9253,1.9133,6.1484,480.4479,-64244.2000,75785.6806
5046.0000,13.3085,19.5075,1087.2000,67792.8000,-66705.6000,3.2604,225.6605,11024.2586,11249.9191,158.2539,78817.0586,861.5395,-77955.5191,13.2993,18.9705,0.0000,8760.0000,-8760.0000,0.4655,0.0000,1421.1733,1421.1733,22.6386,10181.1733,0.0000,-10181.1733,19.5117,13.3327,16.4222,1.3155,88796.0482,19.5075,19.6268,19.5672,-1.6268,0.9316,19.4082,19.4312,19.4197,-0.4816,1.3971,19.5075,19.5600,19.5338,-1.7848,-2.3287,13.2993,13.3098,13.3045,-0.1557,-0.9316,13.3327,13.2993,13.3160,0.6625,-1.3971,13.3327,13.3079,13.3203,0.8218,2.3287,7.4297,580.5697,-75465.6000,88796.0482
5047.0000,13.3128,19.6912,0.0000,77694.4000,-77694.4000,3.6718,0.0000,12635.7148,12635.7148,178.1625,90330.1148,0.0000,-90330.1148,13.3139,18.9853,0.0000,8360.1000,-8360.1000,0.4442,0.0000,1356.5715,1356.5715,21.6063,9716.6715,0.0000,-9716.6715,19.5672,13.3119,16.4395,1.4712,99305.5215,19.6912,19.6224,19.6568,1.0590,1.0759,19.4362,19.4294,19.4328,0.1362,1.5201,19.6912,19.6479,19.6695,1.6162,-2.5959,13.3139,13.3091,13.3115,0.0618,-1.0759,13.3119,13.3139,13.3129,-0.0594,-1.5201,13.3119,13.3144,13.3131,-0.1088,2.5959,8.2064,641.2578,-86054.5000,99305.5215
5048.0000,13.3316,19.6553,453.6000,93310.8000,-92857.2000,4.4334,94.1136,15182.0886,15276.2022,215.1533,108492.8886,359.4864,-108133.4022,13.3309,19.0024,0.0000,3943.5000,-3943.5000,0.2095,0.0000,640.0524,640.0524,10.1924,4583.5524,0.0000,-4583.5524,19.6088,13.3429,16.4759,1.6624,112208.8734,19.6553,19.6563,19.6558,-0.0341,1.4079,19.5716,19.5151,19.5434,1.3116,1.6175,19.6553,19.6589,19.6571,-0.1719,-3.0254,13.3309,13.3224,13.3267,0.1603,-1.4079,13.3429,13.3309,13.3369,0.2673,-1.6175,13.3429,13.3359,13.3394,0.2944,3.0254,9.2570,723.3569,-96800.7000,112208.8734
5049.0000,13.4242,19.8048,0.0000,107249.6000,-107249.6000,5.0685,0.0000,17487.6774,17487.6774,245.9729,124737.2774,0.0000,-124737.2774,13.4261,19.0986,0.0000,14992.8000,-14992.8000,0.7966,0.0000,2436.6480,2436.6480,38.7531,17429.4480,0.0000,-17429.4480,19.6782,13.4668,16.5725,2.0817,140512.5385,19.8048,19.7378,19.7713,1.3710,1.4240,19.5085,19.5197,19.5141,-0.3757,2.2206,19.8048,19.7747,19.7898,1.5780,-3.6446,13.4261,13.3814,13.4037,0.9080,-1.4240,13.4668,13.4261,13.4464,1.2993,-2.2206,13.4668,13.4409,13.4538,1.3587,3.6446,11.6951,913.8721,-122242.4000,140512.5385
5050.0000,13.5089,19.8913,0.0000,112697.2000,-112697.2000,5.3260,0.0000,18412.3599,18412.3599,258.6218,131109.5599,0.0000,-131109.5599,13.5147,19.1883,0.0000,20469.2000,-20469.2000,1.0876,0.0000,3330.8237,3330.8237,52.9282,23800.0237,0.0000,-23800.0237,19.7439,13.5417,16.6428,2.2730,153425.2899,19.8913,19.8371,19.8642,1.0987,1.4128,19.5548,19.5434,19.5491,0.4004,2.5004,19.8913,19.8720,19.8816,1.0864,-3.9132,13.5147,13.4646,13.4896,1.0140,-1.4128,13.5417,13.5147,13.5282,0.9641,-2.5004,13.5417,13.5249,13.5333,0.9365,3.9132,12.7928,999.6456,-133166.4000,153425.2899
5051.0000,13.5759,19.9598,0.0000,117579.5000,-117579.5000,5.5567,0.0000,19240.1948,19240.1948,269.9744,136819.6948,0.0000,-136819.6948,13.5813,19.2556,0.0000,24046.3000,-24046.3000,1.2777,0.0000,3916.5872,3916.5872,62.1996,27962.8872,0.0000,-27962.8872,19.8049,13.6004,16.7026,2.4230,163550.9938,19.9598,19.9169,19.9383,0.8725,1.4263,19.6045,19.5899,19.5972,0.5574,2.7040,19.9598,19.9456,19.9527,0.8349,-4.1304,13.5813,13.5402,13.5608,0.8364,-1.4263,13.6004,13.5813,13.5909,0.7341,-2.7040,13.6004,13.5882,13.5943,0.7142,4.1304,13.6359,1065.5256,-141625.8000,163550.9938
5052.0000,13.6392,20.0244,0.0000,121017.6000,-121017.6000,5.7192,0.0000,19832.2058,19832.2058,277.9898,140849.8058,0.0000,-140849.8058,13.6441,19.3191,0.0000,28528.1000,-28528.1000,1.5158,0.0000,4650.7100,4650.7100,73.8120,33178.8100,0.0000,-33178.8100,19.8575,13.6616,16.7595,2.5615,172898.3969,20.0244,19.9853,20.0048,0.7801,1.4011,19.6391,19.6288,19.6340,0.4216,2.9169,20.0244,20.0119,20.0181,0.7675,-4.3181,13.6441,13.6063,13.6252,0.7549,-1.4011,13.6616,13.6441,13.6528,0.7255,-2.9169,13.6616,13.6499,13.6557,0.7186,4.3181,14.4384,1128.2349,-149545.7000,172898.3969
5053.0000,13.6865,20.0727,0.0000,126942.6000,-126942.6000,5.9992,0.0000,20826.3212,20826.3212,291.7203,147768.9212,0.0000,-147768.9212,13.6904,19.3660,0.0000,28300.3000,-28300.3000,1.5037,0.0000,4616.6198,4616.6198,73.2410,32916.9198,0.0000,-32916.9198,19.9130,13.7023,16.8076,2.6627,179729.2891,20.0727,20.0435,20.0581,0.6202,1.4985,19.7042,19.6872,19.6957,0.7225,3.0022,20.0727,20.0636,20.0681,0.5809,-4.5007,13.6904,13.6624,13.6764,0.5957,-1.4985,13.7023,13.6904,13.6964,0.5029,-3.0022,13.7023,13.6945,13.6984,0.4928,4.5007,14.9757,1170.2248,-155242.9000,179729.2891
5054.0000,13.7708,20.1588,0.0000,137184.7000,-137184.7000,6.4832,0.0000,22551.3663,22551.3663,315.3545,159736.0663,0.0000,-159736.0663,13.7757,19.4522,0.0000,34180.3000,-34180.3000,1.8161,0.0000,5582.6299,5582.6299,88.4749,39762.9299,0.0000,-39762.9299,19.9824,13.7978,16.8901,2.9329,197972.7456,20.1588,20.1166,20.1377,0.9382,1.5557,19.7587,19.7450,19.7519,0.6557,3.3718,20.1588,20.1448,20.1518,0.9872,-4.9275,13.7757,13.7341,13.7549,0.9246,-1.5557,13.7978,13.7757,13.7867,1.0681,-3.3718,13.7978,13.7824,13.7901,1.0841,4.9275,16.5680,1294.6500,-171365.0000,197972.7456
5055.0000,13.8817,20.2720,0.0000,146966.0000,-146966.0000,6.9455,0.0000,24222.5941,24222.5941,338.0256,171188.5941,0.0000,-171188.5941,13.8888,19.5666,0.0000,43016.9000,-43016.9000,2.2856,0.0000,7037.3695,7037.3695,111.3866,50054.2695,0.0000,-50054.2695,20.0716,13.9134,16.9925,3.2483,219259.8690,20.2720,20.2156,20.2438,1.2581,1.5533,19.8292,19.8142,19.8217,0.8202,3.8389,20.2720,20.2549,20.2635,1.3254,-5.3922,13.8888,13.8325,13.8607,1.2542,-1.5533,13.9134,13.8888,13.9011,1.3581,-3.8389,13.9134,13.8959,13.9046,1.3599,5.3922,18.4332,1440.3927,-189982.9000,219259.8690
5056.0000,13.9852,20.3436,445.7000,148596.9000,-148151.2000,7.0457,91.4864,24551.4544,24642.9408,343.1665,173148.3544,354.2136,-172794.1408,13.9930,19.6720,0.0000,52154.1000,-52154.1000,2.7711,0.0000,8545.1013,8545.1013,135.1082,60699.2013,0.0000,-60699.2013,20.1365,14.0131,17.0748,3.4349,231853.7779,20.3436,20.2988,20.3212,0.9121,1.4249,19.8849,19.8736,19.8793,0.6722,4.1960,20.3436,20.3327,20.3381,0.8790,-5.6209,13.9930,13.9335,13.9633,1.2160,-1.4249,14.0131,13.9930,14.0031,1.2079,-4.1960,14.0131,13.9982,14.0057,1.1968,5.6209,19.6099,1532.3444,-200305.3000,231853.7779
5057.0000,13.9594,20.2218,1507.6000,130949.1000,-129441.5000,6.2670,309.5869,21622.4228,21932.0098,305.4633,152571.5228,1198.0131,-151373.5098,13.9609,19.6396,0.0000,43043.1000,-43043.1000,2.2870,0.0000,7049.0262,7049.0262,111.5532,50092.1262,0.0000,-50092.1262,20.0848,13.9498,17.0173,2.9987,202413.0805,20.2218,20.2696,20.2457,-0.9340,1.3266,19.8708,19.8727,19.8718,-0.1125,3.6137,20.2218,20.2400,20.2309,-1.3169,-4.9403,13.9609,13.9624,13.9616,-0.0422,-1.3266,13.9498,13.9609,13.9553,-0.5984,-3.6137,13.9498,13.9585,13.9541,-0.6441,4.9403,17.0927,1335.6480,-172484.6000,202413.0805
5058.0000,13.8276,20.1993,181.3000,118432.5000,-118251.2000,5.6064,37.3103,19494.8305,19532.1409,273.1984,137927.3305,143.9897,-137783.3409,13.8217,19.4987,0.0000,29105.3000,-29105.3000,1.5465,0.0000,4756.8823,4756.8823,75.4212,33862.1823,0.0000,-33862.1823,20.0592,13.7767,16.9179,2.5678,173325.9389,20.1993,20.2214,20.2104,-0.4482,1.3533,19.8360,19.8452,19.8406,-0.3989,2.8998,20.1993,20.2051,20.2022,-0.3683,-4.2531,13.8217,13.8878,13.8547,-1.3124,-1.3533,13.7767,13.8217,13.7992,-1.9066,-2.8998,13.7767,13.8084,13.7926,-1.9723,4.2531,14.2911,1116.7303,-147356.5000,173325.9389
5059.0000,13.6604,19.9741,682.0000,107239.0000,-106557.0000,5.1035,140.7366,17582.9233,17723.6598,248.4925,124821.9233,541.2634,-124280.6598,13.6557,19.3308,0.0000,9395.1000,-9395.1000,0.4992,0.0000,1531.8610,1531.8610,24.3319,10926.9610,0.0000,-10926.9610,19.9686,13.5816,16.7751,2.0447,138020.2677,19.9741,20.0751,20.0246,-2.2644,1.5348,19.8924,19.8751,19.8838,0.4988,2.0340,19.9741,20.0218,19.9980,-2.4871,-3.5687,13.6557,13.7408,13.6983,-1.9106,-1.5348,13.5816,13.6557,13.6186,-2.2013,-2.0340,13.5816,13.6258,13.6037,-2.3019,3.5687,11.1890,874.3212,-115952.1000,138020.2677
5060.0000,13.5958,19.3759,4450.3000,78925.5000,-74475.2000,3.9614,919.3337,12921.0428,13840.3765,192.8454,91846.5428,3530.9663,-88315.5765,13.5881,19.2625,0.0000,3167.5000,-3167.5000,0.1683,0.0000,515.9619,515.9619,8.1979,3683.4619,0.0000,-3683.4619,19.6155,13.5625,16.5890,1.4284,96414.7232,19.3759,19.6973,19.5366,-5.9115,1.2644,19.6462,19.7534,19.6998,-2.2421,1.4327,19.3759,19.5423,19.4591,-6.5255,-2.6971,13.5881,13.6430,13.6155,-1.0209,-1.2644,13.5625,13.5881,13.5753,-0.5451,-1.4327,13.5625,13.5737,13.5681,-0.4513,2.6971,8.2462,644.3735,-77642.7000,96414.7232
5061.0000,13.5156,19.6139,1946.1000,75731.5000,-73785.4000,3.6802,402.5528,12374.8891,12777.4419,178.9969,88106.3891,1543.5472,-86562.8419,13.5123,19.1859,0.0000,8101.6000,-8101.6000,0.4305,0.0000,1318.2779,1318.2779,20.9622,9419.8779,0.0000,-9419.8779,19.5689,13.4641,16.5165,1.4340,96791.7362,19.6139,19.5714,19.5926,0.6541,1.0833,19.4618,19.5647,19.5132,-2.2743,1.5137,19.6139,19.5714,19.5926,1.5894,-2.5970,13.5123,13.5700,13.5411,-0.9199,-1.0833,13.4641,13.5123,13.4882,-1.0734,-1.5137,13.4641,13.4930,13.4785,-1.1033,2.5970,8.2050,641.1508,-81887.0000,96791.7362
5062.0000,13.4407,19.3648,2637.5000,62748.0000,-60110.5000,3.1026,546.2453,10235.3768,10781.6221,150.8844,72983.3768,2091.2547,-70892.1221,13.4364,19.1091,0.0000,6246.4000,-6246.4000,0.3319,0.0000,1015.3192,1015.3192,16.1572,7261.7192,0.0000,-7261.7192,19.4451,13.3844,16.4147,1.1894,80286.4417,19.3648,19.5067,19.4357,-1.9161,0.9236,19.4016,19.4575,19.4295,-1.0323,1.2555,19.3648,19.4380,19.4014,-2.3302,-2.1790,13.4364,13.5019,13.4691,-0.8914,-0.9236,13.3844,13.4364,13.4104,-0.9616,-1.2555,13.3844,13.4148,13.3996,-0.9754,2.1790,6.8548,535.6438,-66356.9000,80286.4417
5063.0000,13.4050,19.1131,3418.0000,54066.8000,-50648.8000,2.7329,708.3109,8811.9605,9520.2714,132.9161,62878.7605,2709.6891,-60169.0714,13.3971,19.0693,0.0000,5751.2000,-5751.2000,0.3056,0.0000,934.3135,934.3135,14.8718,6685.5135,0.0000,-6685.5135,19.2660,13.3805,16.3232,1.0219,68976.3612,19.1131,19.3326,19.2228,-2.5915,0.8091,19.2604,19.3527,19.3066,-1.5062,1.1147,19.1131,19.2158,19.1644,-2.8818,-1.9238,13.3971,13.4465,13.4218,-0.5935,-0.8091,13.3805,13.3971,13.3888,-0.2828,-1.1147,13.3805,13.3875,13.3840,-0.2102,1.9238,6.0646,473.8956,-56400.0000,68976.3612
5064.0000,13.4991,18.2609,7124.0000,42171.9000,-35047.9000,2.3636,1474.0085,6888.4272,8362.4358,115.1787,49060.3272,5649.9915,-43410.3358,13.4841,19.1573,0.0000,6530.2000,-6530.2000,0.3470,0.0000,1062.1606,1062.1606,16.8835,7592.3606,0.0000,-7592.3606,18.8366,13.6145,16.2255,0.8088,54594.6372,18.2609,18.9967,18.6288,-7.1908,0.6722,19.0514,19.1997,19.1255,-2.2070,1.0192,18.2609,18.6178,18.4393,-8.7724,-1.6914,13.4841,13.4370,13.4605,0.4456,-0.6722,13.6145,13.4841,13.5493,1.9150,-1.0192,13.6145,13.5238,13.5692,2.2125,1.6914,5.4146,423.1067,-41578.1000,54594.6372
5065.0000,13.5034,19.0215,3752.6000,45265.3000,-41512.7000,2.3344,776.3858,7394.4508,8170.8366,113.6085,52659.7508,2976.2142,-49683.5366,13.5201,19.1938,0.0000,6528.9000,-6528.9000,0.3469,0.0000,1062.4883,1062.4883,16.8860,7591.3883,0.0000,-7591.3883,18.8782,13.4783,16.1783,0.8273,55844.9421,19.0215,18.7192,18.8703,2.8923,0.6625,18.8823,19.0246,18.9534,-2.0988,1.0094,19.0215,18.7899,18.9057,5.6053,-1.6719,13.5201,13.4747,13.4974,0.4229,-0.6625,13.4783,13.5201,13.4992,-0.6266,-1.0094,13.4783,13.5148,13.4966,-0.8986,1.6719,5.3533,418.3124,-48041.6000,55844.9421
5066.0000,13.4587,18.7728,4379.3000,41855.0000,-37475.7000,2.2058,906.7154,6830.2012,7736.9166,107.3972,48685.2012,3472.5846,-45212.6166,13.4616,19.1346,0.0000,9349.3000,-9349.3000,0.4968,0.0000,1520.2166,1520.2166,24.1840,10869.5166,0.0000,-10869.5166,18.8826,13.4126,16.1476,0.8447,57019.0205,18.7728,18.8557,18.8143,-0.6988,0.5697,18.9856,18.9679,18.9768,0.2591,1.0665,18.7728,18.8270,18.7999,-1.2988,-1.6361,13.4616,13.4924,13.4770,-0.2688,-0.5697,13.4126,13.4616,13.4371,-0.7723,-1.0665,13.4126,13.4469,13.4297,-0.8286,1.6361,5.3968,421.7148,-46825.0000,57019.0205
5067.0000,13.4456,18.5390,5036.5000,38943.8000,-33907.3000,2.1024,1043.0113,6353.1899,7396.2012,102.3937,45296.9899,3993.4887,-41303.5012,13.4386,19.1113,0.0000,6978.4000,-6978.4000,0.3708,0.0000,1134.3372,1134.3372,18.0469,8112.7372,0.0000,-8112.7372,18.7651,13.4399,16.1025,0.7526,50799.1634,18.5390,18.7701,18.6546,-1.9493,0.5772,18.9036,18.9486,18.9261,-0.6338,0.9480,18.5390,18.6511,18.5951,-2.4941,-1.5252,13.4386,13.4713,13.4550,-0.2882,-0.5772,13.4399,13.4386,13.4392,0.0037,-0.9480,13.4399,13.4358,13.4378,0.0756,1.5252,4.9393,385.9668,-40885.7000,50799.1634
5068.0000,13.4283,18.9262,4399.8000,51838.3000,-47438.5000,2.6787,911.4175,8453.3489,9364.7664,130.3400,60291.6489,3488.3825,-56803.2664,13.4258,19.0984,0.0000,10394.8000,-10394.8000,0.5523,0.0000,1689.3698,1689.3698,26.8797,12084.1698,0.0000,-12084.1698,18.8488,13.4119,16.1303,1.0038,67754.0239,18.9262,18.7258,18.8260,2.0467,0.7088,18.8890,18.9077,18.8984,-0.3568,1.2611,18.9262,18.8110,18.8686,3.2787,-1.9699,13.4258,13.4479,13.4368,-0.2409,-0.7088,13.4119,13.4258,13.4189,-0.2679,-1.2611,13.4119,13.4212,13.4166,-0.2790,1.9699,6.4502,504.0278,-57833.3000,67754.0239
5069.0000,13.2834,19.5467,639.3000,62826.0000,-62186.7000,3.0024,132.7491,10210.6155,10343.3646,145.8309,73036.6155,506.5509,-72530.0646,13.2823,18.9533,0.0000,10769.0000,-10769.0000,0.5722,0.0000,1746.6903,1746.6903,27.8459,12515.6903,0.0000,-12515.6903,19.1878,13.1641,16.1760,1.2304,83049.2637,19.5467,19.0582,19.3025,5.7275,0.8101,19.0148,18.9613,18.9880,1.0597,1.3822,19.5467,19.3307,19.4387,6.8576,-2.1923,13.2823,13.3876,13.3349,-1.2521,-0.8101,13.1641,13.2823,13.2232,-2.3836,-1.3822,13.1641,13.2448,13.2045,-2.5817,2.1923,7.1307,557.2035,-72955.7000,83049.2637
5070.0000,13.3554,19.6006,1733.4000,145179.6000,-143446.2000,6.9512,359.5066,23634.4753,23993.9819,337.3510,168814.0753,1373.8934,-167440.1819,13.3424,19.0140,0.0000,257.3000,-257.3000,0.0137,0.0000,41.7679,41.7679,0.6649,299.0679,0.0000,-299.0679,19.4992,13.3940,16.4466,2.4298,164008.2214,19.6006,19.5100,19.5553,3.0288,2.3125,19.5070,19.3498,19.4284,5.2926,2.3262,19.6006,19.5741,19.5874,1.7720,-4.6387,13.3424,13.3403,13.3414,0.0553,-2.3125,13.3940,13.3424,13.3682,1.7275,-2.3262,13.3940,13.3629,13.3785,2.0772,4.6387,13.8860,1085.0723,-143703.5000,164008.2214
5071.0000,13.5807,19.9646,0.0000,204101.1000,-204101.1000,9.6456,0.0000,33401.9548,33401.9548,468.1703,237503.0548,0.0000,-237503.0548,13.5787,19.2530,0.0000,942.9000,-942.9000,0.0501,0.0000,153.5710,153.5710,2.4373,1096.4710,0.0000,-1096.4710,19.8667,13.6404,16.7535,3.4495,232844.6061,19.9646,19.8706,19.9176,4.3501,3.1985,19.8611,19.7630,19.8121,4.6072,3.2486,19.9646,19.9190,19.9418,4.2551,-6.4471,13.5787,13.5243,13.5515,2.5139,-3.1985,13.6404,13.5787,13.6096,2.8905,-3.2486,13.6404,13.6087,13.6245,2.9474,6.4471,19.3318,1510.6103,-205044.0000,232844.6061
5072.0000,14.0153,20.4083,0.0000,236853.1000,-236853.1000,11.1935,0.0000,39161.2601,39161.2601,544.0926,276014.3601,0.0000,-276014.3601,14.0277,19.7070,0.0000,45921.2000,-45921.2000,2.4400,0.0000,7527.6905,7527.6905,118.8128,53448.8905,0.0000,-53448.8905,20.2177,14.0979,17.1578,4.7675,321804.8308,20.4083,20.2861,20.3472,5.1623,2.9178,20.0224,19.9922,20.0073,2.3338,5.3578,20.4083,20.3638,20.3861,5.3390,-8.2756,14.0277,13.9091,13.9684,5.0085,-2.9178,14.0979,14.0277,14.0628,5.4477,-5.3578,14.0979,14.0527,14.0753,5.4179,8.2756,27.2069,2125.9838,-282774.3000,321804.8308
5073.0000,14.3582,20.7588,0.0000,255363.3000,-255363.3000,12.0682,0.0000,42568.3274,42568.3274,588.2852,297931.6274,0.0000,-297931.6274,14.3721,20.0556,0.0000,68421.2000,-68421.2000,3.6355,0.0000,11273.2970,11273.2970,177.3500,79694.4970,0.0000,-79694.4970,20.5429,14.4147,17.4788,5.4990,371179.7679,20.7588,20.6529,20.7059,4.3057,2.8109,20.3160,20.2787,20.2974,3.4785,6.4464,20.7588,20.7268,20.7428,4.2830,-9.2573,14.3721,14.2682,14.3202,4.2233,-2.8109,14.4147,14.3721,14.3934,3.9672,-6.4464,14.4147,14.3856,14.4001,3.8974,9.2573,31.3806,2452.1264,-323784.5000,371179.7679
5074.0000,14.6344,21.0411,0.0000,268533.1000,-268533.1000,12.6906,0.0000,45061.7392,45061.7392,620.0294,313594.8392,0.0000,-313594.8392,14.6461,20.3329,0.0000,84427.4000,-84427.4000,4.4859,0.0000,13968.1665,13968.1665,219.1526,98395.5665,0.0000,-98395.5665,20.8159,14.6769,17.7464,6.0253,406709.1915,21.0411,20.9528,20.9969,3.4903,2.7349,20.5677,20.5383,20.5530,3.0626,7.2208,21.0411,21.0172,21.0291,3.4331,-9.9557,14.6461,14.5602,14.6032,3.3928,-2.7349,14.6769,14.6461,14.6615,3.2130,-7.2208,14.6769,14.6547,14.6658,3.1842,9.9557,34.3594,2684.8927,-352960.5000,406709.1915
5075.0000,14.9082,21.3210,0.0000,290323.3000,-290323.3000,13.7204,0.0000,49042.1821,49042.1821,671.5769,339365.4821,0.0000,-339365.4821,14.9190,20.6092,0.0000,97168.1000,-97168.1000,5.1629,0.0000,16143.5916,16143.5916,252.5180,113311.6916,0.0000,-113311.6916,21.0899,14.9471,18.0185,6.6281,447398.8471,21.3210,21.2387,21.2799,3.3924,2.8525,20.8332,20.8057,20.8194,3.1933,8.0154,21.3210,21.2995,21.3103,3.3706,-10.8679,14.9190,14.8388,14.8789,3.3054,-2.8525,14.9471,14.9190,14.9330,3.2550,-8.0154,14.9471,14.9264,14.9368,3.2476,10.8679,37.8048,2954.1209,-387491.4000,447398.8471
5076.0000,15.1057,21.5230,0.0000,305570.2000,-305570.2000,14.4410,0.0000,51866.4250,51866.4250,708.1465,357436.6250,0.0000,-357436.6250,15.1134,20.8061,0.0000,96475.7000,-96475.7000,5.1261,0.0000,16077.1885,16077.1885,251.0146,112552.8885,0.0000,-112552.8885,21.3079,15.1325,18.2202,6.9046,466057.6784,21.5230,21.4657,21.4943,2.5661,3.1050,21.0549,21.0323,21.0436,2.6830,8.2311,21.5230,21.5080,21.5155,2.4540,-11.3360,15.1134,15.0582,15.0858,2.4743,-3.1050,15.1325,15.1134,15.1229,2.2694,-8.2311,15.1325,15.1187,15.1256,2.2567,11.3360,39.2066,3063.6572,-402045.9000,466057.6784
5077.0000,15.3312,21.7537,0.0000,320288.2000,-320288.2000,15.1365,0.0000,54665.3932,54665.3932,743.2453,374953.5932,0.0000,-374953.5932,15.3392,21.0347,0.0000,109730.4000,-109730.4000,5.8304,0.0000,18351.3049,18351.3049,285.7449,128081.7049,0.0000,-128081.7049,21.5273,15.3602,18.4438,7.3886,498729.2352,21.7537,21.6925,21.7231,2.7384,3.1020,21.2632,21.2437,21.2534,2.5100,8.9324,21.7537,21.7378,21.7457,2.7566,-12.0345,15.3392,15.2794,15.3093,2.6752,-3.1020,15.3602,15.3392,15.3497,2.7141,-8.9324,15.3602,15.3446,15.3524,2.7148,12.0345,42.0362,3284.7686,-430018.6000,498729.2352
5078.0000,15.5496,21.9771,0.0000,337713.3000,-337713.3000,15.9600,0.0000,57949.7514,57949.7514,784.8821,395663.0514,0.0000,-395663.0514,15.5572,21.2556,0.0000,118393.5000,-118393.5000,6.2907,0.0000,19869.2829,19869.2829,308.6139,138262.7829,0.0000,-138262.7829,21.7483,15.5761,18.6622,7.8475,529703.6675,21.9771,21.9192,21.9481,2.6935,3.2231,21.4804,21.4615,21.4709,2.6025,9.5138,21.9771,21.9625,21.9698,2.6816,-12.7369,15.5572,15.5007,15.5289,2.6283,-3.2231,15.5761,15.5572,15.5666,2.5957,-9.5138,15.5761,15.5620,15.5690,2.5920,12.7369,44.6408,3488.2955,-456106.8000,529703.6675
5079.0000,15.7484,22.1806,0.0000,352480.1000,-352480.1000,16.6579,0.0000,60781.5273,60781.5273,820.4240,413261.6273,0.0000,-413261.6273,15.7552,21.4562,0.0000,125569.5000,-125569.5000,6.6720,0.0000,21141.2503,21141.2503,327.6413,146710.7503,0.0000,-146710.7503,21.9517,15.7715,18.8616,8.2387,556114.2638,22.1806,22.1291,22.1548,2.4723,3.3286,21.6802,21.6635,21.6719,2.4027,10.0006,22.1806,22.1678,22.1742,2.4449,-13.3293,15.7552,15.7051,15.7301,2.4060,-3.3286,15.7715,15.7552,15.7633,2.3517,-10.0006,15.7715,15.7593,15.7654,2.3475,13.3293,46.8373,3659.9330,-478049.6000,556114.2638
5080.0000,15.9055,22.3413,0.0000,359720.6000,-359720.6000,17.0001,0.0000,62272.1948,62272.1948,838.4203,421992.7948,0.0000,-421992.7948,15.9109,21.6140,0.0000,130475.5000,-130475.5000,6.9327,0.0000,22023.2383,22023.2383,340.7503,152498.7383,0.0000,-152498.7383,22.1138,15.9232,19.0185,8.4658,571438.1853,22.3413,22.3003,22.3208,1.9813,3.3558,21.8379,21.8250,21.8315,1.9040,10.2885,22.3413,22.3315,22.3364,1.9352,-13.6443,15.9109,15.8712,15.8910,1.9195,-3.3558,15.9232,15.9109,15.9171,1.8331,-10.2885,15.9232,15.9139,15.9186,1.8269,13.6443,48.0771,3756.8093,-490196.1000,571438.1853
5081.0000,16.0354,22.4743,0.0000,375258.8000,-375258.8000,17.7344,0.0000,65172.2784,65172.2784,875.5837,440431.0784,0.0000,-440431.0784,16.0395,21.7444,0.0000,125552.7000,-125552.7000,6.6711,0.0000,21237.2710,21237.2710,328.1296,146789.9710,0.0000,-146789.9710,22.2603,16.0496,19.1549,8.6610,584617.2757,22.4743,22.4433,22.4588,1.6425,3.6878,21.9932,21.9808,21.9870,1.8545,10.3589,22.4743,22.4664,22.4703,1.5939,-14.0466,16.0395,16.0095,16.0245,1.5885,-3.6878,16.0496,16.0395,16.0446,1.5164,-10.3589,16.0496,16.0421,16.0459,1.5141,14.0466,49.0523,3833.0194,-500811.5000,584617.2757
5082.0000,15.7066,22.1377,0.0000,284428.9000,-284428.9000,13.4419,0.0000,48996.0218,48996.0218,664.2488,333424.9218,0.0000,-333424.9218,15.6964,21.3967,0.0000,97939.7000,-97939.7000,5.2039,0.0000,16473.6731,16473.6731,256.1169,114413.3731,0.0000,-114413.3731,21.9706,15.6579,18.8143,6.7258,453988.5138,22.1377,22.2223,22.1800,-3.3864,2.7460,21.6818,21.7122,21.6970,-3.5210,7.9499,22.1377,22.1626,22.1502,-3.8857,-10.6959,15.6964,15.7829,15.7396,-3.4595,-2.7460,15.6579,15.6964,15.6772,-4.4558,-7.9499,15.6579,15.6870,15.6724,-4.5288,10.6959,37.4909,2929.5904,-382368.6000,453988.5138
5083.0000,15.5268,21.9538,0.0000,274584.0000,-274584.0000,12.9766,0.0000,47090.6727,47090.6727,639.8036,321674.6727,0.0000,-321674.6727,15.5188,21.2167,0.0000,84030.2000,-84030.2000,4.4648,0.0000,14093.5864,14093.5864,219.3944,98123.7864,0.0000,-98123.7864,21.7913,15.4995,18.6454,6.2705,423257.6209,21.9538,22.0118,21.9828,-2.4022,2.8373,21.5256,21.5442,21.5349,-1.9789,7.3021,21.9538,21.9693,21.9615,-2.2983,-10.1393,15.5188,15.5754,15.5471,-2.3460,-2.8373,15.4995,15.5188,15.5092,-2.0496,-7.3021,15.4995,15.5132,15.5064,-2.0262,10.1393,35.0341,2737.6146,-358614.2000,423257.6209
5084.0000,15.0692,21.4856,0.0000,198881.4000,-198881.4000,9.3990,0.0000,33727.4212,33727.4212,462.8393,232608.8212,0.0000,-232608.8212,15.0517,20.7435,0.0000,49372.1000,-49372.1000,2.6233,0.0000,8219.6782,8219.6782,128.8014,57591.7782,0.0000,-57591.7782,21.4079,14.9664,18.1872,4.4251,298692.3064,21.4856,21.6404,21.5630,-5.0881,2.2585,21.1585,21.2177,21.1881,-4.2076,4.8819,21.4856,21.5380,21.5118,-5.4495,-7.1404,15.0517,15.2060,15.1289,-5.0691,-2.2585,14.9664,15.0517,15.0091,-6.0568,-4.8819,14.9664,15.0259,14.9962,-6.1791,7.1404,24.1365,1886.0628,-248253.5000,298692.3064
5085.0000,14.7734,21.1832,0.0000,186480.7000,-186480.7000,8.8129,0.0000,31398.0417,31398.0417,432.6313,217878.7417,0.0000,-217878.7417,14.7589,20.4471,0.0000,33532.4000,-33532.4000,1.7817,0.0000,5557.3695,5557.3695,87.2968,39089.7695,0.0000,-39089.7695,21.1275,14.7026,17.9151,3.8895,262540.0737,21.1832,21.2978,21.2405,-3.9137,2.3437,20.9304,20.9777,20.9541,-2.8459,4.1254,21.1832,21.2229,21.2031,-3.7479,-6.4692,14.7589,14.8706,14.8147,-3.8129,-2.3437,14.7026,14.7589,14.7308,-3.3808,-4.1254,14.7026,14.7382,14.7204,-3.3501,6.4692,21.2405,1659.7626,-220013.1000,262540.0737
5086.0000,14.4814,20.8847,0.0000,157578.0000,-157578.0000,7.4470,0.0000,26345.5336,26345.5336,364.8497,183923.5336,0.0000,-183923.5336,14.4707,20.1553,0.0000,20941.7000,-20941.7000,1.1127,0.0000,3455.5278,3455.5278,54.4492,24397.2278,0.0000,-24397.2278,20.8687,14.3934,17.6311,3.1671,213779.1306,20.8847,21.0020,20.9434,-3.6077,2.1114,20.7098,20.7658,20.7378,-2.6320,3.2241,20.8847,20.9309,20.9078,-3.5852,-5.3356,14.4707,14.5841,14.5274,-3.4898,-2.1114,14.3934,14.4707,14.4320,-3.6270,-3.2241,14.3934,14.4408,14.4171,-3.6822,5.3356,17.1451,1339.7455,-178519.7000,213779.1306
5087.0000,14.2578,20.6562,0.0000,144015.7000,-144015.7000,6.8061,0.0000,23949.3845,23949.3845,332.7977,167965.0845,0.0000,-167965.0845,14.2486,19.9306,0.0000,14796.4000,-14796.4000,0.7862,0.0000,2433.4218,2433.4218,38.4238,17229.8218,0.0000,-17229.8218,20.6531,14.1842,17.4187,2.8064,189431.6637,20.6562,20.7550,20.7056,-2.8918,2.0066,20.5229,20.5788,20.5509,-2.2779,2.7928,20.6562,20.6964,20.6763,-2.8160,-4.7994,14.2486,14.3446,14.2966,-2.8073,-2.0066,14.1842,14.2486,14.2164,-2.6243,-2.7928,14.1842,14.2215,14.2028,-2.6081,4.7994,15.1933,1187.2225,-158812.1000,189431.6637
