Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5088.0000,14.0570,20.4511,0.0000,128385.7000,-128385.7000,6.0674,0.0000,21248.3249,21248.3249,296.2386,149634.0249,0.0000,-149634.0249,14.0507,19.7304,0.0000,9844.0000,-9844.0000,0.5230,0.0000,1614.2342,1614.2342,25.5393,11458.2342,0.0000,-11458.2342,20.4661,13.9800,17.2231,2.4426,164873.5047,20.4511,20.5448,20.4979,-2.5277,1.8481,20.3652,20.4208,20.3930,-1.9274,2.3712,20.4511,20.4916,20.4713,-2.4952,-4.2193,14.0507,14.1413,14.0960,-2.4425,-1.8481,13.9800,14.0507,14.0154,-2.4483,-2.3712,13.9800,14.0201,14.0000,-2.4693,4.2193,13.1791,1029.8310,-138229.7000,164873.5047
5089.0000,13.9331,20.3245,0.0000,123714.4000,-123714.4000,5.8466,0.0000,20415.1428,20415.1428,285.0816,144129.5428,0.0000,-144129.5428,13.9261,19.6044,0.0000,10888.5000,-10888.5000,0.5785,0.0000,1782.2729,1782.2729,28.2260,12670.7729,0.0000,-12670.7729,20.3169,13.8871,17.1020,2.3606,159342.8609,20.3245,20.3912,20.3579,-1.7125,1.7560,20.1962,20.2559,20.2261,-2.0364,2.3346,20.3245,20.3518,20.3382,-1.6294,-4.0906,13.9261,13.9914,13.9588,-1.6783,-1.7560,13.8871,13.9261,13.9066,-1.3343,-2.3346,13.8871,13.9081,13.8976,-1.2581,4.0906,12.8404,1003.3645,-134602.9000,159342.8609
5090.0000,13.8327,20.2220,0.0000,114566.2000,-114566.2000,5.4143,0.0000,18860.7058,18860.7058,263.7858,133426.9058,0.0000,-133426.9058,13.8276,19.5048,0.0000,11903.0000,-11903.0000,0.6325,0.0000,1945.5578,1945.5578,30.8401,13848.5578,0.0000,-13848.5578,20.1958,13.7911,16.9934,2.2130,149374.7344,20.2220,20.2785,20.2503,-1.3207,1.5939,20.0587,20.1116,20.0852,-1.7225,2.2264,20.2220,20.2449,20.2335,-1.2853,-3.8203,13.8276,13.8822,13.8549,-1.2754,-1.5939,13.7911,13.8276,13.8093,-1.1960,-2.2264,13.7911,13.8121,13.8016,-1.1810,3.8203,12.0794,943.9026,-126469.2000,149374.7344
5091.0000,13.7359,20.1231,0.0000,106290.8000,-106290.8000,5.0232,0.0000,17458.4427,17458.4427,244.5707,123749.2427,0.0000,-123749.2427,13.7316,19.4076,0.0000,10636.8000,-10636.8000,0.5652,0.0000,1736.1985,1736.1985,27.5484,12372.9985,0.0000,-12372.9985,20.0952,13.6917,16.8934,2.0448,138023.8265,20.1231,20.1790,20.1511,-1.2192,1.4860,19.9665,20.0067,19.9866,-1.2117,2.0512,20.1231,20.1465,20.1348,-1.2130,-3.5372,13.7316,13.7858,13.7587,-1.1834,-1.4860,13.6917,13.7316,13.7116,-1.2015,-2.0512,13.6917,13.7149,13.7033,-1.2082,3.5372,11.1602,872.0744,-116927.6000,138023.8265
5092.0000,13.7674,20.1553,0.0000,129462.0000,-129462.0000,6.1183,0.0000,21280.1259,21280.1259,297.6979,150742.1259,0.0000,-150742.1259,13.7635,19.4399,0.0000,14197.9000,-14197.9000,0.7544,0.0000,2318.5230,2318.5230,36.7570,16516.4230,0.0000,-16516.4230,20.0789,13.7836,16.9312,2.4722,166875.9223,20.1553,20.1539,20.1546,0.0207,1.7880,19.9421,19.9548,19.9484,-0.4826,2.5423,20.1553,20.1518,20.1535,0.2041,-4.3303,13.7635,13.7620,13.7627,0.0269,-1.7880,13.7836,13.7635,13.7735,0.7254,-2.5423,13.7836,13.7696,13.7766,0.8625,4.3303,13.7208,1072.1660,-143659.9000,166875.9223
5093.0000,13.7770,20.1651,0.0000,141046.8000,-141046.8000,6.6657,0.0000,23189.6350,23189.6350,324.4039,164236.4350,0.0000,-164236.4350,13.7778,19.4543,0.0000,8682.3000,-8682.3000,0.4613,0.0000,1418.1132,1418.1132,22.4806,10100.4132,0.0000,-10100.4132,20.1086,13.7792,16.9439,2.5776,173990.4573,20.1651,20.1618,20.1635,0.0851,2.0681,20.0328,20.0092,20.0210,0.8536,2.5295,20.1651,20.1633,20.1642,0.1069,-4.5976,13.7778,13.7730,13.7754,0.1304,-2.0681,13.7792,13.7778,13.7785,0.0375,-2.5295,13.7792,13.7789,13.7790,0.0072,4.5976,14.2298,1111.9342,-149729.1000,173990.4573
5094.0000,14.0398,20.4335,0.0000,229802.6000,-229802.6000,10.8603,0.0000,38017.6606,38017.6606,528.5733,267820.2606,0.0000,-267820.2606,14.0373,19.7169,0.0000,2406.0000,-2406.0000,0.1278,0.0000,394.4622,394.4622,6.2301,2800.4622,0.0000,-2800.4622,20.3650,14.1026,17.2338,3.9319,265406.5273,20.4335,20.3774,20.4054,2.8979,3.5775,20.3546,20.2874,20.3210,3.5987,3.7053,20.4335,20.4045,20.4190,3.0523,-7.2828,14.0373,13.9829,14.0101,2.8111,-3.5775,14.1026,14.0373,14.0700,3.4959,-3.7053,14.1026,14.0677,14.0852,3.6727,7.2828,21.9386,1714.3112,-232208.6000,265406.5273
5095.0000,14.3534,20.7539,0.0000,284237.6000,-284237.6000,13.4328,0.0000,47376.1129,47376.1129,654.9093,331613.7129,0.0000,-331613.7129,14.3551,20.0384,0.0000,7756.3000,-7756.3000,0.4121,0.0000,1277.6279,1277.6279,20.1054,9033.9279,0.0000,-9033.9279,20.6769,14.4097,17.5433,4.9581,334672.7772,20.7539,20.6931,20.7235,3.8161,4.3402,20.6363,20.5857,20.6110,3.4774,4.7524,20.7539,20.7246,20.7393,3.8433,-9.0926,14.3551,14.2949,14.3250,3.7778,-4.3402,14.4097,14.3551,14.3824,3.7480,-4.7524,14.4097,14.3813,14.3955,3.7229,9.0926,27.6663,2161.8859,-291993.9000,334672.7772
5096.0000,14.8027,21.2130,0.0000,306820.0000,-306820.0000,14.5000,0.0000,51696.3639,51696.3639,708.4092,358516.3639,0.0000,-358516.3639,14.8138,20.5026,0.0000,62899.1000,-62899.1000,3.3421,0.0000,10433.1503,10433.1503,163.2588,73332.2503,0.0000,-73332.2503,21.0288,14.8677,17.9483,6.2813,423990.6620,21.2130,21.1147,21.1639,5.2925,3.7193,20.8250,20.8013,20.8131,2.4177,7.0614,21.2130,21.1779,21.1955,5.4832,-10.7807,14.8138,14.7156,14.7647,5.2844,-3.7193,14.8677,14.8138,14.8408,5.5096,-7.0614,14.8677,14.8327,14.8502,5.4652,10.7807,35.6901,2788.8754,-369719.1000,423990.6620
5097.0000,15.1687,21.5874,0.0000,324004.0000,-324004.0000,15.3121,0.0000,55079.9796,55079.9796,750.3331,379083.9796,0.0000,-379083.9796,15.1806,20.8741,0.0000,92932.7000,-92932.7000,4.9379,0.0000,15503.1299,15503.1299,241.6857,108435.8299,0.0000,-108435.8299,21.3700,15.2160,18.2930,7.1209,480658.6016,21.5874,21.4966,21.5420,4.5410,3.4581,21.1305,21.1006,21.1155,3.6273,8.3960,21.5874,21.5608,21.5741,4.5474,-11.8540,15.1806,15.0915,15.1360,4.4591,-3.4581,15.2160,15.1806,15.1983,4.2926,-8.3960,15.2160,15.1912,15.2036,4.2427,11.8540,40.5623,3169.5934,-416936.7000,480658.6016
5098.0000,15.4483,21.8734,0.0000,334952.3000,-334952.3000,15.8295,0.0000,57332.7523,57332.7523,777.6060,392285.0523,0.0000,-392285.0523,15.4580,21.1551,0.0000,109820.4000,-109820.4000,5.8352,0.0000,18401.1923,18401.1923,286.0644,128221.5923,0.0000,-128221.5923,21.6475,15.4826,18.5650,7.6318,515144.3368,21.8734,21.8000,21.8367,3.5344,3.3315,21.3895,21.3657,21.3776,3.1405,9.1666,21.8734,21.8541,21.8638,3.4736,-12.4981,15.4580,15.3867,15.4223,3.4329,-3.3315,15.4826,15.4580,15.4703,3.2605,-9.1666,15.4826,15.4647,15.4736,3.2369,12.4981,43.4441,3394.7834,-444772.7000,515144.3368
5099.0000,15.6989,22.1298,0.0000,351946.1000,-351946.1000,16.6327,0.0000,60615.0701,60615.0701,818.6137,412561.1701,0.0000,-412561.1701,15.7072,21.4076,0.0000,120181.8000,-120181.8000,6.3857,0.0000,20218.3935,20218.3935,313.4428,140400.1935,0.0000,-140400.1935,21.9018,15.7282,18.8150,8.1201,548106.5442,22.1298,22.0663,22.0981,3.1328,3.4156,21.6372,21.6161,21.6267,2.9835,9.8014,22.1298,22.1136,22.1217,3.0913,-13.2170,15.7072,15.6455,15.6764,3.0439,-3.4156,15.7282,15.7072,15.7177,2.9637,-9.8014,15.7282,15.7127,15.7204,2.9562,13.2170,46.1980,3609.9773,-472127.9000,548106.5442
5100.0000,15.8856,22.3209,0.0000,364408.4000,-364408.4000,17.2216,0.0000,63052.4701,63052.4701,849.0571,427460.8701,0.0000,-427460.8701,15.8917,21.5946,0.0000,120760.5000,-120760.5000,6.4165,0.0000,20377.0012,20377.0012,315.3092,141137.5012,0.0000,-141137.5012,22.1028,15.9067,19.0047,8.3691,564912.9948,22.3209,22.2749,22.2979,2.3894,3.6017,21.8392,21.8223,21.8307,2.4408,10.0182,22.3209,22.3091,22.3150,2.3106,-13.6199,15.8917,15.8473,15.8695,2.3081,-3.6017,15.9067,15.8917,15.8992,2.1682,-10.0182,15.9067,15.8957,15.9012,2.1595,13.6199,47.4793,3710.0977,-485168.9000,564912.9948
5101.0000,16.1073,22.5479,0.0000,377262.7000,-377262.7000,17.8291,0.0000,65637.9849,65637.9849,880.1381,442900.6849,0.0000,-442900.6849,16.1141,21.8200,0.0000,136089.4000,-136089.4000,7.2309,0.0000,23048.0544,23048.0544,355.6355,159137.4544,0.0000,-159137.4544,22.3163,16.1313,19.2238,8.8565,597816.7764,22.5479,22.4954,22.5217,2.6782,3.5327,22.0417,22.0260,22.0339,2.4295,10.7637,22.5479,22.5348,22.5414,2.7094,-14.2964,16.1141,16.0627,16.0884,2.6203,-3.5327,16.1313,16.1141,16.1227,2.6756,-10.7637,16.1313,16.1184,16.1248,2.6770,14.2964,50.3634,3935.4637,-513352.1000,597816.7764
5102.0000,16.2949,22.7400,0.0000,390509.1000,-390509.1000,18.4551,0.0000,68262.0783,68262.0783,912.4415,458771.1783,0.0000,-458771.1783,16.3008,22.0093,0.0000,141519.5000,-141519.5000,7.5195,0.0000,24042.4881,24042.4881,370.2095,165561.9881,0.0000,-165561.9881,22.5099,16.3145,19.4122,9.1953,620682.4405,22.7400,22.6954,22.7177,2.3441,3.6452,22.2333,22.2190,22.2262,2.2986,11.1647,22.7400,22.7292,22.7346,2.3101,-14.8099,16.3008,16.2574,16.2791,2.2791,-3.6452,16.3145,16.3008,16.3076,2.2095,-11.1647,16.3145,16.3042,16.3093,2.2044,14.8099,52.2377,4081.9306,-532028.6000,620682.4405
5103.0000,16.4131,22.8610,0.0000,396475.6000,-396475.6000,18.7371,0.0000,69510.7037,69510.7037,927.5928,465986.3037,0.0000,-465986.3037,16.4168,22.1270,0.0000,139085.4000,-139085.4000,7.3901,0.0000,23675.1618,23675.1618,364.1628,162760.5618,0.0000,-162760.5618,22.6411,16.4252,19.5332,9.2799,626394.4015,22.8610,22.8328,22.8469,1.5368,3.7823,22.3659,22.3559,22.3609,1.6043,11.1724,22.8610,22.8542,22.8576,1.4625,-14.9548,16.4168,16.3897,16.4033,1.4765,-3.7823,16.4252,16.4168,16.4210,1.3466,-11.1724,16.4252,16.4190,16.4221,1.3391,14.9548,52.5768,4108.4255,-535561.0000,626394.4015
5104.0000,16.4512,22.9001,0.0000,393931.5000,-393931.5000,18.6168,0.0000,69130.9151,69130.9151,922.4018,463062.4151,0.0000,-463062.4151,16.4526,22.1633,0.0000,130617.0000,-130617.0000,6.9402,0.0000,22247.1291,22247.1291,342.1795,152864.1291,0.0000,-152864.1291,22.6952,16.4551,19.5751,9.1127,615104.5400,22.9001,22.8900,22.8950,0.5591,3.8922,22.4244,22.4198,22.4221,0.7161,10.8324,22.9001,22.8978,22.8989,0.4770,-14.7246,16.4526,16.4432,16.4479,0.5175,-3.8922,16.4551,16.4526,16.4539,0.3746,-10.8324,16.4551,16.4533,16.4542,0.3658,14.7246,51.4502,4020.3909,-524548.5000,615104.5400
5105.0000,16.4673,22.9165,0.0000,403357.0000,-403357.0000,19.0623,0.0000,70813.5737,70813.5737,944.7242,474170.5737,0.0000,-474170.5737,16.4678,22.1787,0.0000,114922.0000,-114922.0000,6.1062,0.0000,19578.9213,19578.9213,301.1147,134500.9213,0.0000,-134500.9213,22.7344,16.4689,19.6017,9.0108,608228.5467,22.9165,22.9129,22.9147,0.2157,4.3187,22.4828,22.4782,22.4805,0.6834,10.4249,22.9165,22.9156,22.9161,0.1849,-14.7436,16.4678,16.4644,16.4661,0.1973,-4.3187,16.4689,16.4678,16.4683,0.1526,-10.4249,16.4689,16.4681,16.4685,0.1504,14.7436,50.6779,3960.0457,-518279.0000,608228.5467
5106.0000,16.0900,22.5301,0.0000,309004.5000,-309004.5000,14.6033,0.0000,53738.8569,53738.8569,723.8176,362743.3569,0.0000,-362743.3569,16.0794,21.7848,0.0000,92141.1000,-92141.1000,4.8958,0.0000,15596.0071,15596.0071,241.4425,107737.1071,0.0000,-107737.1071,22.3883,16.0374,19.2128,7.0761,477633.9533,22.5301,22.6179,22.5740,-4.1337,3.2358,22.1163,22.1518,22.1341,-4.2029,8.1316,22.5301,22.5574,22.5438,-4.5150,-11.3674,16.0794,16.1676,16.1235,-4.1561,-3.2358,16.0374,16.0794,16.0584,-4.9688,-8.1316,16.0374,16.0679,16.0527,-5.0403,11.3674,39.2634,3068.1010,-401145.6000,477633.9533
5107.0000,15.8811,22.3163,0.0000,296481.8000,-296481.8000,14.0115,0.0000,51293.6042,51293.6042,692.6593,347775.4042,0.0000,-347775.4042,15.8730,21.5756,0.0000,81177.2000,-81177.2000,4.3132,0.0000,13693.5616,13693.5616,212.3219,94870.7616,0.0000,-94870.7616,22.1716,15.8513,19.0115,6.6180,446711.7938,22.3163,22.3752,22.3457,-2.7765,3.2327,21.9182,21.9408,21.9295,-2.4908,7.5460,22.3163,22.3332,22.3248,-2.6648,-10.7787,15.8730,15.9303,15.9016,-2.6998,-3.2327,15.8513,15.8730,15.8621,-2.3906,-7.5460,15.8513,15.8663,15.8588,-2.3614,10.7787,36.8548,2879.8883,-377659.0000,446711.7938
5108.0000,15.4499,21.8750,0.0000,224341.4000,-224341.4000,10.6022,0.0000,38401.3987,38401.3987,523.3629,262742.7987,0.0000,-262742.7987,15.4345,21.1313,0.0000,56188.1000,-56188.1000,2.9855,0.0000,9411.1860,9411.1860,146.8208,65599.2860,0.0000,-65599.2860,21.7852,15.3648,18.5750,4.9848,336475.7248,21.8750,22.0077,21.9414,-4.9019,2.5389,21.5341,21.5895,21.5618,-4.4592,5.5244,21.8750,21.9192,21.8971,-5.1828,-8.0633,15.4345,15.5662,15.5004,-4.8644,-2.5389,15.3648,15.4345,15.3997,-5.6031,-5.5244,15.3648,15.4133,15.3891,-5.6907,8.0633,27.3101,2134.0522,-280529.5000,336475.7248
5109.0000,15.1687,21.5874,0.0000,212840.7000,-212840.7000,10.0587,0.0000,36182.4471,36182.4471,495.0653,249023.1471,0.0000,-249023.1471,15.1561,20.8493,0.0000,42570.4000,-42570.4000,2.2619,0.0000,7098.9012,7098.9012,111.0149,49669.3012,0.0000,-49669.3012,21.5089,15.1104,18.3097,4.5046,304060.2026,21.5874,21.6852,21.6363,-3.7034,2.5989,21.2962,21.3382,21.3172,-2.9733,4.8608,21.5874,21.6201,21.6038,-3.5619,-7.4597,15.1561,15.2513,15.2037,-3.6021,-2.5989,15.1104,15.1561,15.1333,-3.2368,-4.8608,15.1104,15.1399,15.1252,-3.2066,7.4597,24.7305,1932.4759,-255411.1000,304060.2026
5110.0000,14.8781,21.2902,0.0000,184080.9000,-184080.9000,8.6995,0.0000,31072.7333,31072.7333,427.3516,215153.6333,0.0000,-215153.6333,14.8673,20.5569,0.0000,30262.9000,-30262.9000,1.6080,0.0000,5023.8890,5023.8890,78.8214,35286.7890,0.0000,-35286.7890,21.2426,14.8050,18.0238,3.7916,255933.5189,21.2902,21.3940,21.3421,-3.5720,2.3638,21.0551,21.1049,21.0800,-2.8846,3.9718,21.2902,21.3289,21.3096,-3.5719,-6.3357,14.8673,14.9682,14.9178,-3.4723,-2.3638,14.8050,14.8673,14.8362,-3.6070,-3.9718,14.8050,14.8445,14.8248,-3.6470,6.3357,20.6717,1615.3175,-214343.8000,255933.5189
5111.0000,14.6465,21.0534,0.0000,170025.5000,-170025.5000,8.0353,0.0000,28539.8000,28539.8000,393.9473,198565.3000,0.0000,-198565.3000,14.6372,20.3240,0.0000,22835.1000,-22835.1000,1.2133,0.0000,3777.4649,3777.4649,59.4000,26612.5649,0.0000,-26612.5649,21.0192,14.5832,17.8012,3.4012,229582.3054,21.0534,21.1429,21.0982,-2.9656,2.2740,20.8580,20.9054,20.8817,-2.4149,3.4873,21.0534,21.0880,21.0707,-2.9044,-5.7613,14.6372,14.7242,14.6807,-2.8825,-2.2740,14.5832,14.6372,14.6102,-2.7486,-3.4873,14.5832,14.6158,14.5995,-2.7402,5.7613,18.5312,1448.0516,-192860.6000,229582.3054
5112.0000,14.4235,20.8256,0.0000,154571.4000,-154571.4000,7.3049,0.0000,25806.9695,25806.9695,357.5841,180378.3695,0.0000,-180378.3695,14.4171,20.1012,0.0000,13978.8000,-13978.8000,0.7427,0.0000,2304.7460,2304.7460,36.3264,16283.5460,0.0000,-16283.5460,20.8218,14.3531,17.5874,2.9746,200788.7953,20.8256,20.9129,20.8692,-2.7846,2.1874,20.7071,20.7507,20.7289,-1.8657,2.9301,20.8256,20.8625,20.8441,-2.7573,-5.1175,14.4171,14.5016,14.4594,-2.6932,-2.1874,14.3531,14.4171,14.3851,-2.7385,-2.9301,14.3531,14.3902,14.3716,-2.7718,5.1175,16.1132,1259.1114,-168550.2000,200788.7953
5113.0000,14.2803,20.6792,0.0000,148424.8000,-148424.8000,7.0144,0.0000,24695.8985,24695.8985,342.8542,173120.6985,0.0000,-173120.6985,14.2740,19.9563,0.0000,13851.0000,-13851.0000,0.7360,0.0000,2278.7981,2278.7981,35.9606,16129.7981,0.0000,-16129.7981,20.6619,14.2354,17.4487,2.8461,192109.4066,20.6792,20.7424,20.7108,-1.9336,2.0928,20.5379,20.5870,20.5625,-2.0304,2.8288,20.6792,20.7050,20.6921,-1.8556,-4.9216,14.2740,14.3356,14.3048,-1.8869,-2.0928,14.2354,14.2740,14.2547,-1.5956,-2.8288,14.2354,14.2568,14.2461,-1.5368,4.9216,15.5069,1211.7290,-162275.8000,192109.4066
5114.0000,14.1596,20.5559,0.0000,138352.8000,-138352.8000,6.5384,0.0000,22953.8417,22953.8417,319.2845,161306.6417,0.0000,-161306.6417,14.1549,19.8358,0.0000,13586.2000,-13586.2000,0.7219,0.0000,2231.2977,2231.2977,35.2519,15817.4977,0.0000,-15817.4977,20.5294,14.1177,17.3236,2.6600,179548.0843,20.5559,20.6108,20.5833,-1.5602,1.9388,20.4006,20.4445,20.4225,-1.7105,2.6607,20.5559,20.5786,20.5672,-1.5290,-4.5996,14.1549,14.2081,14.1815,-1.5098,-1.9388,14.1177,14.1549,14.1363,-1.4505,-2.6607,14.1177,14.1391,14.1284,-1.4420,4.5996,14.5197,1134.5892,-151939.0000,179548.0843
5115.0000,14.0417,20.4355,0.0000,128045.1000,-128045.1000,6.0513,0.0000,21184.2499,21184.2499,295.2608,149229.3499,0.0000,-149229.3499,14.0377,19.7172,0.0000,11706.3000,-11706.3000,0.6220,0.0000,1919.2509,1919.2509,30.3591,13625.5509,0.0000,-13625.5509,20.4124,13.9967,17.2046,2.4464,165133.2900,20.4355,20.4910,20.4632,-1.4716,1.8098,20.2931,20.3311,20.3121,-1.3549,2.4318,20.4355,20.4591,20.4473,-1.4692,-4.2415,14.0377,14.0917,14.0647,-1.4315,-1.8098,13.9967,14.0377,14.0172,-1.4590,-2.4318,13.9967,14.0204,14.0086,-1.4681,4.2415,13.3406,1042.4524,-139751.4000,165133.2900
5116.0000,14.0461,20.4399,0.0000,151101.5000,-151101.5000,7.1409,0.0000,25001.3809,25001.3809,348.1560,176102.8809,0.0000,-176102.8809,14.0424,19.7220,0.0000,11873.1000,-11873.1000,0.6309,0.0000,1946.7306,1946.7306,30.7767,13819.8306,0.0000,-13819.8306,20.3873,14.0509,17.2191,2.8139,189937.2483,20.4399,20.4476,20.4438,-0.2563,2.1700,20.2842,20.2916,20.2879,-0.3138,2.8009,20.4399,20.4412,20.4405,-0.1030,-4.9709,14.0424,14.0498,14.0461,-0.2466,-2.1700,14.0509,14.0424,14.0466,0.3331,-2.8009,14.0509,14.0445,14.0477,0.4503,4.9709,15.5307,1213.5903,-162974.6000,189937.2483
5117.0000,14.0361,20.4297,0.0000,158646.8000,-158646.8000,7.4975,0.0000,26243.5988,26243.5988,365.5518,184890.3988,0.0000,-184890.3988,14.0361,19.7156,0.0000,8057.8000,-8057.8000,0.4281,0.0000,1321.0475,1321.0475,20.8873,9378.8475,0.0000,-9378.8475,20.3904,14.0322,17.2113,2.8795,194364.9850,20.4297,20.4341,20.4319,-0.1649,2.3565,20.3237,20.3145,20.3191,0.3550,2.7846,20.4297,20.4314,20.4306,-0.1422,-5.1410,14.0361,14.0393,14.0377,-0.1227,-2.3565,14.0322,14.0361,14.0341,-0.1726,-2.7846,14.0322,14.0346,14.0334,-0.1943,5.1410,15.8383,1237.6236,-166704.6000,194364.9850
5118.0000,14.2874,20.6865,0.0000,243251.5000,-243251.5000,11.4958,0.0000,40480.7144,40480.7144,560.4598,283732.2144,0.0000,-283732.2144,14.2854,19.9679,0.0000,4069.1000,-4069.1000,0.2162,0.0000,669.5717,669.5717,10.5476,4738.6717,0.0000,-4738.6717,20.6218,14.3440,17.4829,4.2014,283591.8598,20.6865,20.6359,20.6612,2.7453,3.7599,20.5996,20.5466,20.5731,3.0435,3.9761,20.6865,20.6605,20.6735,2.9096,-7.7360,14.2854,14.2362,14.2608,2.6708,-3.7599,14.3440,14.2854,14.3147,3.3639,-3.9761,14.3440,14.3123,14.3282,3.5354,7.7360,23.4038,1828.8081,-247320.6000,283591.8598
5119.0000,14.5594,20.9644,0.0000,294670.8000,-294670.8000,13.9259,0.0000,49358.5202,49358.5202,680.0605,344029.3202,0.0000,-344029.3202,14.5604,20.2462,0.0000,4864.2000,-4864.2000,0.2585,0.0000,803.7158,803.7158,12.6217,5667.9158,0.0000,-5667.9158,20.9023,14.6068,17.7545,5.1026,344424.0134,20.9644,20.9138,20.9391,3.3313,4.5558,20.8779,20.8296,20.8537,3.3649,4.8143,20.9644,20.9397,20.9520,3.3398,-9.3701,14.5604,14.5104,14.5354,3.2920,-4.5558,14.6068,14.5604,14.5836,3.2232,-4.8143,14.6068,14.5831,14.5949,3.1978,9.3701,28.3675,2216.6748,-299535.0000,344424.0134
5120.0000,15.0358,21.4514,0.0000,317321.2000,-317321.2000,14.9963,0.0000,53769.3708,53769.3708,733.6606,371090.5708,0.0000,-371090.5708,15.0477,20.7394,0.0000,70650.5000,-70650.5000,3.7539,0.0000,11761.4473,11761.4473,183.5375,82411.9473,0.0000,-82411.9473,21.2592,15.1020,18.1806,6.5967,445280.1805,21.4514,21.3492,21.4003,5.5446,3.7475,21.0441,21.0241,21.0341,2.1546,7.5014,21.4514,21.4159,21.4337,5.7903,-11.2488,15.0477,14.9455,14.9966,5.5432,-3.7475,15.1020,15.0477,15.0749,5.9067,-7.5014,15.1020,15.0659,15.0840,5.8799,11.2488,37.5305,2932.6868,-387971.7000,445280.1805
5121.0000,15.3609,21.7840,0.0000,330998.7000,-330998.7000,15.6427,0.0000,56534.6187,56534.6187,767.7368,387533.3187,0.0000,-387533.3187,15.3716,21.0676,0.0000,93138.7000,-93138.7000,4.9488,0.0000,15584.5498,15584.5498,242.4688,108723.2498,0.0000,-108723.2498,21.5728,15.4020,18.4874,7.2607,490094.3616,21.7840,21.7040,21.7440,4.1258,3.5646,21.3341,21.3062,21.3201,3.4299,8.5134,21.7840,21.7607,21.7724,4.0660,-12.0781,15.3716,15.2934,15.3325,4.0322,-3.5646,15.4020,15.3716,15.3868,3.7428,-8.5134,15.4020,15.3809,15.3914,3.6885,12.0781,41.2762,3225.3782,-424137.4000,490094.3616
5122.0000,15.6162,22.0452,0.0000,344458.3000,-344458.3000,16.2788,0.0000,59204.3489,59204.3489,800.7203,403662.6489,0.0000,-403662.6489,15.6245,21.3239,0.0000,106024.5000,-106024.5000,5.6335,0.0000,17812.8116,17812.8116,276.4121,123837.3116,0.0000,-123837.3116,21.8302,15.6470,18.7386,7.7418,522574.0229,22.0452,21.9822,22.0137,3.2325,3.5484,21.5783,21.5560,21.5671,2.9589,9.1819,22.0452,22.0280,22.0366,3.1666,-12.7303,15.6245,15.5634,15.5940,3.1338,-3.5484,15.6470,15.6245,15.6358,2.9829,-9.1819,15.6470,15.6309,15.6390,2.9653,12.7303,43.9673,3435.6668,-450482.8000,522574.0229
5123.0000,15.8385,22.2727,0.0000,357183.6000,-357183.6000,16.8802,0.0000,61730.1847,61730.1847,831.7512,418913.7847,0.0000,-418913.7847,15.8456,21.5478,0.0000,115864.6000,-115864.6000,6.1563,0.0000,19536.1031,19536.1031,302.4115,135400.7031,0.0000,-135400.7031,22.0545,15.8642,18.9594,8.1485,550020.5883,22.2727,22.2189,22.2458,2.7791,3.5746,21.7943,21.7758,21.7850,2.6083,9.7309,22.2727,22.2584,22.2656,2.7413,-13.3056,15.8456,15.7933,15.8194,2.6988,-3.5746,15.8642,15.8456,15.8549,2.6224,-9.7309,15.8642,15.8506,15.8574,2.6145,13.3056,46.2593,3614.7642,-473048.2000,550020.5883
5124.0000,15.9935,22.4314,0.0000,368289.9000,-368289.9000,17.4050,0.0000,63895.3980,63895.3980,858.9258,432185.2980,0.0000,-432185.2980,15.9984,21.7028,0.0000,113427.9000,-113427.9000,6.0268,0.0000,19173.3579,19173.3579,296.3521,132601.2579,0.0000,-132601.2579,22.2261,16.0111,19.1186,8.3215,561698.7814,22.4314,22.3949,22.4132,1.9983,3.7927,21.9701,21.9551,21.9626,2.1212,9.8196,22.4314,22.4216,22.4265,1.9210,-13.6123,15.9984,15.9632,15.9808,1.9260,-3.7927,16.0111,15.9984,16.0048,1.7868,-9.8196,16.0111,16.0020,16.0065,1.7778,13.6123,47.0870,3679.4457,-481717.8000,561698.7814
5125.0000,16.1832,22.6256,0.0000,379615.3000,-379615.3000,17.9403,0.0000,66172.4870,66172.4870,886.2881,445787.7870,0.0000,-445787.7870,16.1886,21.8956,0.0000,125992.2000,-125992.2000,6.6944,0.0000,21364.4788,21364.4788,329.4124,147356.6788,0.0000,-147356.6788,22.4084,16.2038,19.3061,8.7339,589537.8008,22.6256,22.5833,22.6044,2.2863,3.7486,22.1424,22.1287,22.1356,2.0656,10.4430,22.6256,22.6143,22.6199,2.3118,-14.1917,16.1886,16.1473,16.1680,2.2366,-3.7486,16.2038,16.1886,16.1962,2.2890,-10.4430,16.2038,16.1926,16.1982,2.2916,14.1917,49.5270,3870.1117,-505607.5000,589537.8008
5126.0000,16.3615,22.8082,0.0000,393746.3000,-393746.3000,18.6081,0.0000,68942.9709,68942.9709,920.4903,462689.2709,0.0000,-462689.2709,16.3667,22.0762,0.0000,132515.4000,-132515.4000,7.0410,0.0000,22537.7701,22537.7701,346.7768,155053.1701,0.0000,-155053.1701,22.5896,16.3802,19.4849,9.1006,614290.4514,22.8082,22.7687,22.7884,2.1991,3.8557,22.3212,22.3076,22.3144,2.1362,10.8967,22.8082,22.7979,22.8031,2.1887,-14.7524,16.3667,16.3282,16.3474,2.1443,-3.8557,16.3802,16.3667,16.3735,2.1170,-10.8967,16.3802,16.3703,16.3752,2.1142,14.7524,51.5973,4031.8865,-526261.7000,614290.4514
5127.0000,16.5336,22.9844,0.0000,407044.0000,-407044.0000,19.2365,0.0000,71580.1274,71580.1274,952.7616,478624.1274,0.0000,-478624.1274,16.5385,22.2503,0.0000,139762.9000,-139762.9000,7.4261,0.0000,23839.5398,23839.5398,366.0516,163602.4398,0.0000,-163602.4398,22.7636,16.5509,19.6573,9.4652,638901.5664,22.9844,22.9471,22.9658,2.1182,3.9368,22.4917,22.4792,22.4855,2.0430,11.3629,22.9844,22.9749,22.9796,2.1091,-15.2997,16.5385,16.5021,16.5203,2.0640,-3.9368,16.5509,16.5385,16.5447,2.0448,-11.3629,16.5509,16.5417,16.5463,2.0429,15.2997,53.6663,4193.5584,-546806.9000,638901.5664
5128.0000,16.6721,23.1264,0.0000,413497.1000,-413497.1000,19.5415,0.0000,72969.3294,72969.3294,969.0332,486466.4294,0.0000,-486466.4294,16.6761,22.3899,0.0000,145246.3000,-145246.3000,7.7175,0.0000,24833.0709,24833.0709,380.7262,170079.3709,0.0000,-170079.3709,22.9049,16.6858,19.7954,9.6869,653864.4629,23.1264,23.0958,23.1111,1.7321,3.9413,22.6286,22.6188,22.6237,1.6459,11.6588,23.1264,23.1188,23.1226,1.7030,-15.6002,16.6761,16.6465,16.6613,1.6805,-3.9413,16.6858,16.6761,16.6810,1.6228,-11.6588,16.6858,16.6786,16.6822,1.6182,15.6002,54.8962,4289.6698,-558743.4000,653864.4629
5129.0000,16.7888,23.2459,0.0000,430850.2000,-430850.2000,20.3616,0.0000,76256.0974,76256.0974,1010.6844,507106.2974,0.0000,-507106.2974,16.7919,22.5074,0.0000,138938.5000,-138938.5000,7.3823,0.0000,23801.8499,23801.8499,364.4345,162740.3499,0.0000,-162740.3499,23.0379,16.8000,19.9189,9.8889,667500.8760,23.2459,23.2224,23.2341,1.4630,4.3264,22.7716,22.7615,22.7665,1.7021,11.7087,23.2459,23.2397,23.2428,1.4291,-16.0352,16.7919,16.7691,16.7805,1.4166,-4.3264,16.8000,16.7919,16.7960,1.3660,-11.7087,16.8000,16.7941,16.7971,1.3644,16.0352,55.9004,4368.1383,-569788.7000,667500.8760
5130.0000,16.4284,22.8767,0.0000,337039.7000,-337039.7000,15.9282,0.0000,59113.0821,59113.0821,791.2755,396152.7821,0.0000,-396152.7821,16.4188,22.1289,0.0000,109589.0000,-109589.0000,5.8229,0.0000,18654.9093,18654.9093,287.6131,128243.9093,0.0000,-128243.9093,22.7145,16.3830,19.5488,7.8692,531172.8982,22.8767,22.9554,22.9160,-3.8607,3.3684,22.4318,22.4608,22.4463,-3.8857,9.1913,22.8767,22.9002,22.8884,-4.2983,-12.5598,16.4188,16.4985,16.4587,-3.9058,-3.3684,16.3830,16.4188,16.4009,-4.7888,-9.1913,16.3830,16.4096,16.3963,-4.8577,12.5598,43.8421,3425.8803,-446628.7000,531172.8982
5131.0000,16.1823,22.6246,0.0000,313687.2000,-313687.2000,14.8246,0.0000,54679.0557,54679.0557,734.5863,368366.2557,0.0000,-368366.2557,16.1734,21.8802,0.0000,94073.1000,-94073.1000,4.9985,0.0000,15947.9233,15947.9233,246.4472,110021.0233,0.0000,-110021.0233,22.4683,16.1493,19.3088,7.1576,483137.5695,22.6246,22.6904,22.6575,-3.1408,3.2754,22.2009,22.2245,22.2127,-2.8409,8.2738,22.6246,22.6430,22.6338,-3.0938,-11.5492,16.1734,16.2379,16.2057,-3.0749,-3.2754,16.1493,16.1734,16.1614,-2.9127,-8.2738,16.1493,16.1665,16.1579,-2.8989,11.5492,39.9104,3118.6528,-407760.3000,483137.5695
5132.0000,15.6845,22.1150,0.0000,231884.2000,-231884.2000,10.9586,0.0000,39922.8252,39922.8252,542.0898,271807.0252,0.0000,-271807.0252,15.6663,21.3661,0.0000,62174.7000,-62174.7000,3.3036,0.0000,10452.8259,10452.8259,162.6920,72627.5259,0.0000,-72627.5259,22.0224,15.5906,18.8065,5.2417,353811.6838,22.1150,22.2673,22.1911,-5.6502,2.5517,21.7588,21.8191,21.7890,-5.1353,5.8553,22.1150,22.1640,22.1395,-5.9871,-8.4069,15.6663,15.8177,15.7420,-5.6168,-2.5517,15.5906,15.6663,15.6285,-6.4528,-5.8553,15.5906,15.6441,15.6173,-6.5452,8.4069,28.6931,2242.1201,-294058.9000,353811.6838
5133.0000,15.3509,21.7737,0.0000,216810.9000,-216810.9000,10.2463,0.0000,37022.1704,37022.1704,505.1109,253833.0704,0.0000,-253833.0704,15.3362,21.0317,0.0000,44212.0000,-44212.0000,2.3491,0.0000,7393.6674,7393.6674,115.4172,51605.6674,0.0000,-51605.6674,21.7007,15.2829,18.4918,4.6190,311783.5235,21.7737,21.8878,21.8307,-4.3708,2.6324,21.4841,21.5312,21.5076,-3.4167,4.9815,21.7737,21.8117,21.7927,-4.2070,-7.6139,15.3362,15.4471,15.3917,-4.2495,-2.6324,15.2829,15.3362,15.3096,-3.8701,-4.9815,15.2829,15.3176,15.3002,-3.8484,7.6139,25.3012,1977.0700,-261022.9000,311783.5235
5134.0000,15.0123,21.4274,0.0000,185066.4000,-185066.4000,8.7461,0.0000,31341.1060,31341.1060,430.1718,216407.5060,0.0000,-216407.5060,15.0003,20.6916,0.0000,28380.6000,-28380.6000,1.5080,0.0000,4721.1385,4721.1385,73.9782,33101.7385,0.0000,-33101.7385,21.3963,14.9268,18.1616,3.7906,255867.7040,21.4274,21.5462,21.4868,-4.1724,2.4127,21.2175,21.2733,21.2454,-3.1867,3.9207,21.4274,21.4725,21.4499,-4.1578,-6.3334,15.0003,15.1156,15.0580,-4.0487,-2.4127,14.9268,15.0003,14.9636,-4.1968,-3.9207,14.9268,14.9729,14.9499,-4.2498,6.3334,20.5769,1607.9048,-213447.0000,255867.7040
5135.0000,14.7576,21.1671,0.0000,169687.5000,-169687.5000,8.0193,0.0000,28559.6507,28559.6507,393.5200,198247.1507,0.0000,-198247.1507,14.7474,20.4355,0.0000,22002.8000,-22002.8000,1.1691,0.0000,3645.9126,3645.9126,57.2682,25648.7126,0.0000,-25648.7126,21.1436,14.6880,17.9158,3.3893,228780.9085,21.1671,21.2658,21.2164,-3.2845,2.2834,20.9846,21.0408,21.0127,-2.8291,3.4525,21.1671,21.2054,21.1862,-3.2042,-5.7359,14.7474,14.8433,14.7954,-3.1908,-2.2834,14.6880,14.7474,14.7177,-2.9885,-3.4525,14.6880,14.7235,14.7058,-2.9672,5.7359,18.4186,1439.2531,-191690.3000,228780.9085
5136.0000,14.5257,20.9300,0.0000,152132.0000,-152132.0000,7.1896,0.0000,25462.0873,25462.0873,352.2030,177594.0873,0.0000,-177594.0873,14.5179,20.2032,0.0000,15916.3000,-15916.3000,0.8457,0.0000,2628.1730,2628.1730,41.3809,18544.4730,0.0000,-18544.4730,20.9232,14.4524,17.6878,2.9710,200545.0813,20.9300,21.0243,20.9772,-2.9090,2.1146,20.7898,20.8448,20.8173,-2.3800,2.9603,20.9300,20.9689,20.9494,-2.8792,-5.0750,14.5179,14.6093,14.5636,-2.8184,-2.1146,14.4524,14.5179,14.4851,-2.8285,-2.9603,14.4524,14.4909,14.4716,-2.8475,5.0750,16.0942,1257.6249,-168048.3000,200545.0813
5137.0000,14.3372,20.7374,0.0000,144328.8000,-144328.8000,6.8208,0.0000,24047.1005,24047.1005,333.6196,168375.9005,0.0000,-168375.9005,14.3315,20.0145,0.0000,9935.1000,-9935.1000,0.5279,0.0000,1635.9455,1635.9455,25.8050,11571.0455,0.0000,-11571.0455,20.7462,14.2734,17.5098,2.7180,183464.7287,20.7374,20.8169,20.7772,-2.4352,2.0977,20.6556,20.7000,20.6778,-1.7051,2.6255,20.7374,20.7718,20.7546,-2.3730,-4.7232,14.3315,14.4085,14.3700,-2.3582,-2.0977,14.2734,14.3315,14.3024,-2.2265,-2.6255,14.2734,14.3056,14.2895,-2.2196,4.7232,14.7082,1149.3200,-154263.9000,183464.7287
5138.0000,14.2003,20.5975,0.0000,132639.2000,-132639.2000,6.2684,0.0000,22027.2936,22027.2936,306.2145,154666.4936,0.0000,-154666.4936,14.1945,19.8759,0.0000,12174.4000,-12174.4000,0.6469,0.0000,2000.6019,2000.6019,31.5963,14175.0019,0.0000,-14175.0019,20.5875,14.1516,17.3695,2.5431,171661.7095,20.5975,20.6630,20.6302,-1.7946,1.8738,20.4610,20.5226,20.4918,-2.2663,2.5207,20.5975,20.6248,20.6111,-1.7529,-4.3946,14.1945,14.2585,14.2265,-1.7535,-1.8738,14.1516,14.1945,14.1730,-1.5834,-2.5207,14.1516,14.1755,14.1635,-1.5415,4.3946,13.8322,1080.8670,-144813.6000,171661.7095
5139.0000,14.0708,20.4651,0.0000,122688.6000,-122688.6000,5.7982,0.0000,20312.0719,20312.0719,282.9854,143000.6719,0.0000,-143000.6719,14.0666,19.7465,0.0000,9562.0000,-9562.0000,0.5081,0.0000,1568.3557,1568.3557,24.8021,11130.3557,0.0000,-11130.3557,20.4580,14.0186,17.2383,2.3204,156624.8712,20.4651,20.5284,20.4968,-1.6323,1.7634,20.3535,20.3965,20.3750,-1.4309,2.2714,20.4651,20.4926,20.4788,-1.6180,-4.0348,14.0666,14.1279,14.0972,-1.5812,-1.7634,14.0186,14.0666,14.0426,-1.5954,-2.2714,14.0186,14.0458,14.0322,-1.6064,4.0348,12.6084,985.2367,-132250.6000,156624.8712
5140.0000,14.0806,20.4751,0.0000,145557.9000,-145557.9000,6.8789,0.0000,24103.8674,24103.8674,335.4471,169661.7674,0.0000,-169661.7674,14.0763,19.7563,0.0000,12609.9000,-12609.9000,0.6700,0.0000,2068.5639,2068.5639,32.6905,14678.4639,0.0000,-14678.4639,20.4206,14.0881,17.2543,2.7316,184379.8853,20.4751,20.4826,20.4789,-0.2376,2.0696,20.3050,20.3236,20.3143,-0.7544,2.7397,20.4751,20.4758,20.4755,-0.0621,-4.8093,14.0763,14.0835,14.0799,-0.2310,-2.0696,14.0881,14.0763,14.0822,0.4557,-2.7397,14.0881,14.0793,14.0837,0.5994,4.8093,15.0868,1178.9054,-158167.8000,184379.8853
5141.0000,14.0721,20.4665,0.0000,152978.4000,-152978.4000,7.2296,0.0000,25327.5657,25327.5657,352.5709,178305.9657,0.0000,-178305.9657,14.0722,19.7521,0.0000,9231.3000,-9231.3000,0.4905,0.0000,1514.2383,1514.2383,23.9326,10745.5383,0.0000,-10745.5383,20.4207,14.0684,17.2446,2.8022,189151.0857,20.4665,20.4706,20.4685,-0.1466,2.2464,20.3418,20.3347,20.3383,0.2677,2.7369,20.4665,20.4680,20.4672,-0.1214,-4.9832,14.0722,14.0748,14.0735,-0.0987,-2.2464,14.0684,14.0722,14.0703,-0.1650,-2.7369,14.0684,14.0708,14.0696,-0.1914,4.9832,15.4293,1205.6661,-162209.7000,189151.0857
5142.0000,14.3084,20.7079,0.0000,237226.1000,-237226.1000,11.2111,0.0000,39497.7575,39497.7575,546.7068,276723.8575,0.0000,-276723.8575,14.3062,19.9889,0.0000,3140.6000,-3140.6000,0.1669,0.0000,516.9462,516.9462,8.1420,3657.5462,0.0000,-3657.5462,20.6458,14.3631,17.5045,4.0847,275714.2193,20.7079,20.6594,20.6837,2.5748,3.6814,20.6304,20.5735,20.6019,3.1604,3.8483,20.7079,20.6828,20.6953,2.7312,-7.5297,14.3062,14.2591,14.2826,2.5020,-3.6814,14.3631,14.3062,14.3347,3.1688,-3.8483,14.3631,14.3325,14.3478,3.3359,7.5297,22.7389,1776.8480,-240366.7000,275714.2193
5143.0000,14.5707,20.9759,0.0000,290062.7000,-290062.7000,13.7081,0.0000,48599.8691,48599.8691,669.5186,338662.5691,0.0000,-338662.5691,14.5712,20.2571,0.0000,2282.9000,-2282.9000,0.1213,0.0000,377.2673,377.2673,5.9242,2660.1673,0.0000,-2660.1673,20.9205,14.6176,17.7691,4.9807,336198.9716,20.9759,20.9269,20.9514,3.2094,4.5289,20.9094,20.8590,20.8842,3.3850,4.6502,20.9759,20.9517,20.9638,3.2182,-9.1792,14.5712,14.5228,14.5470,3.1694,-4.5289,14.6176,14.5712,14.5944,3.1132,-4.6502,14.6176,14.5943,14.6059,3.0932,9.1792,27.6596,2161.3571,-292345.6000,336198.9716
5144.0000,15.0336,21.4492,0.0000,313454.8000,-313454.8000,14.8136,0.0000,53111.3626,53111.3626,724.7760,366566.1626,0.0000,-366566.1626,15.0447,20.7364,0.0000,65118.6000,-65118.6000,3.4600,0.0000,10840.0251,10840.0251,169.1744,75958.6251,0.0000,-75958.6251,21.2652,15.0994,18.1823,6.4381,434569.0108,21.4492,21.3508,21.4000,5.3917,3.7845,21.0573,21.0386,21.0480,1.9544,7.2445,21.4492,21.4140,21.4316,5.6235,-11.0291,15.0447,14.9463,14.9955,5.3901,-3.7845,15.0994,15.0447,15.0720,5.7424,-7.2445,15.0994,15.0636,15.0815,5.7178,11.0291,36.5778,2858.2441,-378573.4000,434569.0108
5145.0000,15.3557,21.7786,0.0000,328161.7000,-328161.7000,15.5086,0.0000,56042.7887,56042.7887,761.1452,384204.4887,0.0000,-384204.4887,15.3660,21.0619,0.0000,87514.0000,-87514.0000,4.6499,0.0000,14642.0737,14642.0737,227.8230,102156.0737,0.0000,-102156.0737,21.5740,15.3970,18.4855,7.1151,480270.7455,21.7786,21.7007,21.7397,4.0779,3.6196,21.3415,21.3134,21.3275,3.3514,8.2695,21.7786,21.7552,21.7669,4.0253,-11.8891,15.3660,15.2897,15.3278,3.9896,-3.6196,15.3970,15.3660,15.3815,3.7127,-8.2695,15.3970,15.3757,15.3864,3.6574,11.8891,40.4084,3157.5680,-415675.7000,480270.7455
5146.0000,15.6104,22.0393,0.0000,341667.5000,-341667.5000,16.1469,0.0000,58716.3459,58716.3459,794.2042,400383.8459,0.0000,-400383.8459,15.6186,21.3179,0.0000,101140.2000,-101140.2000,5.3740,0.0000,16990.5982,16990.5982,263.6717,118130.7982,0.0000,-118130.7982,21.8293,15.6416,18.7355,7.6090,513610.3955,22.0393,21.9773,22.0083,3.2201,3.5910,21.5820,21.5595,21.5707,2.9143,8.9649,22.0393,22.0219,22.0306,3.1607,-12.5559,15.6186,15.5584,15.5885,3.1244,-3.5910,15.6416,15.6186,15.6301,2.9793,-8.9649,15.6416,15.6253,15.6335,2.9606,12.5559,43.1816,3374.2712,-442807.7000,513610.3955
5147.0000,15.8332,22.2673,0.0000,354239.3000,-354239.3000,16.7410,0.0000,61213.3296,61213.3296,824.8625,415452.6296,0.0000,-415452.6296,15.8402,21.5424,0.0000,111862.4000,-111862.4000,5.9437,0.0000,18859.6450,18859.6450,291.9578,130722.0450,0.0000,-130722.0450,22.0526,15.8593,18.9560,8.0279,541882.2545,22.2673,22.2138,22.2405,2.7812,3.5991,21.7956,21.7769,21.7863,2.5795,9.5428,22.2673,22.2528,22.2601,2.7474,-13.1419,15.8402,15.7882,15.8142,2.7023,-3.5991,15.8593,15.8402,15.8498,2.6290,-9.5428,15.8593,15.8455,15.8524,2.6205,13.1419,45.5524,3559.5264,-466101.7000,541882.2545
5148.0000,15.9878,22.4256,0.0000,365248.6000,-365248.6000,17.2613,0.0000,63358.7293,63358.7293,851.8019,428607.3293,0.0000,-428607.3293,15.9927,21.6970,0.0000,109925.1000,-109925.1000,5.8407,0.0000,18579.4947,18579.4947,287.1933,128504.5947,0.0000,-128504.5947,22.2233,16.0055,19.1144,8.2079,554036.3174,22.4256,22.3893,22.4074,1.9925,3.8069,21.9701,21.9550,21.9626,2.1059,9.6476,22.4256,22.4157,22.4206,1.9164,-13.4545,15.9927,15.9577,15.9752,1.9206,-3.8069,16.0055,15.9927,15.9991,1.7803,-9.6476,16.0055,15.9964,16.0009,1.7706,13.4545,46.4238,3627.6188,-475173.7000,554036.3174
5149.0000,16.1803,22.6227,0.0000,377043.0000,-377043.0000,17.8187,0.0000,65719.4700,65719.4700,880.2477,442762.4700,0.0000,-442762.4700,16.1859,21.8928,0.0000,123256.6000,-123256.6000,6.5491,0.0000,20899.6422,20899.6422,322.2514,144156.2422,0.0000,-144156.2422,22.4073,16.2015,19.3044,8.6409,583263.2296,22.6227,22.5799,22.6013,2.3180,3.7565,22.1433,22.1293,22.1363,2.0747,10.3056,22.6227,22.6111,22.6169,2.3468,-14.0622,16.1859,16.1440,16.1649,2.2686,-3.7565,16.2015,16.1859,16.1937,2.3271,-10.3056,16.2015,16.1900,16.1958,2.3300,14.0622,48.9898,3828.1321,-500299.6000,583263.2296
5150.0000,16.3673,22.8141,0.0000,392242.8000,-392242.8000,18.5370,0.0000,68689.6594,68689.6594,916.9575,460932.4594,0.0000,-460932.4594,16.3727,22.0822,0.0000,131150.1000,-131150.1000,6.9685,0.0000,22307.8164,22307.8164,343.1995,153457.9164,0.0000,-153457.9164,22.5957,16.3870,19.4913,9.0486,610781.2954,22.8141,22.7728,22.7935,2.2978,3.8562,22.3282,22.3141,22.3212,2.2098,10.8247,22.8141,22.8033,22.8087,2.2934,-14.6809,16.3727,16.3324,16.3526,2.2426,-3.8562,16.3870,16.3727,16.3798,2.2248,-10.8247,16.3870,16.3765,16.3817,2.2223,14.6809,51.3081,4009.2894,-523392.9000,610781.2954
5151.0000,16.5465,22.9977,0.0000,406122.4000,-406122.4000,19.1930,0.0000,71441.3654,71441.3654,950.6428,477563.7654,0.0000,-477563.7654,16.5516,22.2637,0.0000,139231.5000,-139231.5000,7.3979,0.0000,23754.2153,23754.2153,364.6702,162985.7153,0.0000,-162985.7153,22.7765,16.5647,19.6706,9.4383,637088.3512,22.9977,22.9588,22.9782,2.2081,3.9317,22.5049,22.4919,22.4984,2.1173,11.3296,22.9977,22.9877,22.9927,2.1989,-15.2613,16.5516,16.5137,16.5327,2.1519,-3.9317,16.5647,16.5516,16.5582,2.1303,-11.3296,16.5647,16.5550,16.5598,2.1280,15.2613,53.5228,4182.3484,-545353.9000,637088.3512
5152.0000,16.6892,23.1439,0.0000,412509.7000,-412509.7000,19.4948,0.0000,72826.5001,72826.5001,966.8072,485336.2001,0.0000,-485336.2001,16.6934,22.4074,0.0000,145361.6000,-145361.6000,7.7236,0.0000,24860.1164,24860.1164,381.0527,170221.7164,0.0000,-170221.7164,22.9216,16.7033,19.8124,9.6711,652798.6954,23.1439,23.1123,23.1281,1.7866,3.9237,22.6449,22.6348,22.6398,1.6853,11.6473,23.1439,23.1360,23.1400,1.7555,-15.5711,16.6934,16.6627,16.6780,1.7329,-3.9237,16.7033,16.6934,16.6984,1.6704,-11.6473,16.7033,16.6959,16.6996,1.6654,15.5711,54.8168,4283.4627,-557871.3000,652798.6954
5153.0000,16.7921,23.2493,0.0000,428071.3000,-428071.3000,20.2303,0.0000,75770.5647,75770.5647,1004.2866,503841.8647,0.0000,-503841.8647,16.7949,22.5104,0.0000,136931.3000,-136931.3000,7.2757,0.0000,23459.2041,23459.2041,359.1997,160390.5041,0.0000,-160390.5041,23.0433,16.8020,19.9227,9.8094,662137.6044,23.2493,23.2281,23.2387,1.3133,4.3182,22.7777,22.7682,22.7730,1.5851,11.5939,23.2493,23.2437,23.2465,1.2642,-15.9121,16.7949,16.7745,16.7847,1.2657,-4.3182,16.8020,16.7949,16.7985,1.1868,-11.5939,16.8020,16.7969,16.7994,1.1832,15.9121,55.4243,4330.9302,-565002.6000,662137.6044
5154.0000,16.4062,22.8539,0.0000,332571.4000,-332571.4000,15.7170,0.0000,58296.8547,58296.8547,780.8033,390868.2547,0.0000,-390868.2547,16.3960,22.1058,0.0000,104047.7000,-104047.7000,5.5284,0.0000,17704.8177,17704.8177,273.0741,121752.5177,0.0000,-121752.5177,22.7007,16.3566,19.5287,7.7016,519857.2586,22.8539,22.9380,22.8959,-4.1576,3.3962,22.4225,22.4537,22.4381,-4.0624,8.9246,22.8539,22.8796,22.8667,-4.6044,-12.3208,16.3960,16.4810,16.4385,-4.1994,-3.3962,16.3566,16.3960,16.3763,-5.1159,-8.9246,16.3566,16.3856,16.3711,-5.1907,12.3208,42.8243,3346.3544,-436619.1000,519857.2586
5155.0000,16.1718,22.6139,0.0000,312721.1000,-312721.1000,14.7789,0.0000,54496.3447,54496.3447,732.2101,367217.4447,0.0000,-367217.4447,16.1632,21.8698,0.0000,90990.5000,-90990.5000,4.8347,0.0000,15422.7159,15422.7159,238.3456,106413.2159,0.0000,-106413.2159,22.4612,16.1402,19.3007,7.0841,478179.0022,22.6139,22.6769,22.6454,-3.0448,3.3147,22.1981,22.2215,22.2098,-2.7768,8.1494,22.6139,22.6316,22.6228,-2.9656,-11.4642,16.1632,16.2247,16.1940,-2.9721,-3.3147,16.1402,16.1632,16.1517,-2.7317,-8.1494,16.1402,16.1565,16.1484,-2.7096,11.4642,39.4864,3085.5218,-403711.6000,478179.0022
5156.0000,15.6736,22.1039,0.0000,230621.0000,-230621.0000,10.8989,0.0000,39694.6360,39694.6360,539.0974,270315.6360,0.0000,-270315.6360,15.6561,21.3557,0.0000,58830.1000,-58830.1000,3.1259,0.0000,9888.8850,9888.8850,153.9328,68718.9850,0.0000,-68718.9850,22.0189,15.5782,18.7986,5.1615,348401.3122,22.1039,22.2538,22.1788,-5.6518,2.5910,21.7628,21.8235,21.7931,-5.0499,5.7169,22.1039,22.1534,22.1286,-5.9847,-8.3079,15.6561,15.8050,15.7306,-5.6141,-2.5910,15.5782,15.6561,15.6171,-6.4730,-5.7169,15.5782,15.6326,15.6054,-6.5735,8.3079,28.2151,2204.7660,-289451.1000,348401.3122
5157.0000,15.3439,21.7666,0.0000,215684.3000,-215684.3000,10.1930,0.0000,36823.4818,36823.4818,502.4486,252507.7818,0.0000,-252507.7818,15.3297,21.0251,0.0000,41933.0000,-41933.0000,2.2281,0.0000,7011.8184,7011.8184,109.4627,48944.8184,0.0000,-48944.8184,21.6993,15.2761,18.4877,4.5589,307725.2823,21.7666,21.8784,21.8225,-4.3219,2.6550,21.4891,21.5369,21.5130,-3.4020,4.8831,21.7666,21.8045,21.7855,-4.1618,-7.5380,15.3297,15.4384,15.3841,-4.2027,-2.6550,15.2761,15.3297,15.3029,-3.8138,-4.8831,15.2761,15.3106,15.2933,-3.7877,7.5380,24.9504,1949.6602,-257617.3000,307725.2823
5158.0000,15.0128,21.4279,0.0000,184437.2000,-184437.2000,8.7163,0.0000,31234.9146,31234.9146,428.6889,215672.1146,0.0000,-215672.1146,15.0014,20.6926,0.0000,27245.0000,-27245.0000,1.4476,0.0000,4532.3017,4532.3017,71.0160,31777.3017,0.0000,-31777.3017,21.3996,14.9286,18.1641,3.7582,253677.2969,21.4279,21.5437,21.4858,-4.0846,2.4229,21.2254,21.2813,21.2533,-3.1548,3.8705,21.4279,21.4723,21.4501,-4.0694,-6.2934,15.0014,15.1137,15.0575,-3.9623,-2.4229,14.9286,15.0014,14.9650,-4.0992,-3.8705,14.9286,14.9739,14.9513,-4.1494,6.2934,20.3958,1593.7541,-211682.2000,253677.2969
5159.0000,14.7626,21.1721,0.0000,168338.7000,-168338.7000,7.9555,0.0000,28336.0346,28336.0346,390.3933,196674.7346,0.0000,-196674.7346,14.7526,20.4407,0.0000,21826.1000,-21826.1000,1.1597,0.0000,3616.9178,3616.9178,56.8085,25443.0178,0.0000,-25443.0178,21.1486,14.6937,17.9211,3.3620,226937.7350,21.1721,21.2696,21.2209,-3.2183,2.2653,20.9890,21.0463,21.0176,-2.8656,3.4250,21.1721,21.2101,21.1911,-3.1469,-5.6903,14.7526,14.8474,14.8000,-3.1296,-2.2653,14.6937,14.7526,14.7231,-2.9403,-3.4250,14.6937,14.7288,14.7113,-2.9177,5.6903,18.2720,1427.8003,-190164.8000,226937.7350
5160.0000,14.5267,20.9310,0.0000,150296.2000,-150296.2000,7.1029,0.0000,25155.4225,25155.4225,347.9645,175451.6225,0.0000,-175451.6225,14.5192,20.2045,0.0000,14914.9000,-14914.9000,0.7925,0.0000,2462.8654,2462.8654,38.7782,17377.7654,0.0000,-17377.7654,20.9289,14.4506,17.6898,2.9227,197279.9962,20.9310,21.0269,20.9789,-2.9411,2.1035,20.8018,20.8562,20.8290,-2.2977,2.8959,20.9310,20.9710,20.9510,-2.9189,-4.9994,14.5192,14.6121,14.5657,-2.8490,-2.1035,14.4506,14.5192,14.4849,-2.8961,-2.8959,14.4506,14.4907,14.4707,-2.9248,4.9994,15.8142,1235.7418,-165211.1000,197279.9962
5161.0000,14.3382,20.7384,0.0000,142568.7000,-142568.7000,6.7377,0.0000,23754.4122,23754.4122,329.5532,166323.1122,0.0000,-166323.1122,14.3326,20.0156,0.0000,9163.8000,-9163.8000,0.4869,0.0000,1508.9651,1508.9651,23.8018,10672.7651,0.0000,-10672.7651,20.7515,14.2735,17.5125,2.6743,180511.9299,20.7384,20.8187,20.7785,-2.4399,2.0836,20.6665,20.7120,20.6893,-1.7081,2.5705,20.7384,20.7734,20.7559,-2.3760,-4.6541,14.3326,14.4103,14.3714,-2.3651,-2.0836,14.2735,14.3326,14.3030,-2.2163,-2.5705,14.2735,14.3059,14.2897,-2.2050,4.6541,14.4598,1129.9064,-151732.5000,180511.9299
5162.0000,14.1969,20.5940,0.0000,129684.5000,-129684.5000,6.1288,0.0000,21534.8353,21534.8353,299.3952,151219.3353,0.0000,-151219.3353,14.1912,19.8725,0.0000,11207.6000,-11207.6000,0.5955,0.0000,1841.6386,1841.6386,29.0873,13049.2386,0.0000,-13049.2386,20.5904,14.1449,17.3677,2.4765,167167.0573,20.5940,20.6621,20.6280,-1.8375,1.8444,20.4694,20.5336,20.5015,-2.2871,2.4399,20.5940,20.6227,20.6083,-1.8020,-4.2843,14.1912,14.2577,14.2244,-1.7954,-1.8444,14.1449,14.1912,14.1680,-1.6504,-2.4399,14.1449,14.1707,14.1578,-1.6136,4.2843,13.4502,1051.0162,-140892.1000,167167.0573
5163.0000,14.0606,20.4548,0.0000,118644.4000,-118644.4000,5.6070,0.0000,19637.7955,19637.7955,273.6511,138282.1955,0.0000,-138282.1955,14.0567,19.7364,0.0000,8338.5000,-8338.5000,0.4431,0.0000,1367.4787,1367.4787,21.6283,9705.9787,0.0000,-9705.9787,20.4568,14.0034,17.2301,2.2310,150591.7386,20.4548,20.5225,20.4886,-1.7037,1.7213,20.3616,20.4069,20.3842,-1.4367,2.1644,20.4548,20.4846,20.4697,-1.6945,-3.8857,14.0567,14.1222,14.0894,-1.6506,-1.7213,14.0034,14.0567,14.0300,-1.6868,-2.1644,14.0034,14.0334,14.0184,-1.7038,3.8857,12.0961,945.2089,-126982.9000,150591.7386
5164.0000,14.0630,20.4573,0.0000,140177.3000,-140177.3000,6.6247,0.0000,23203.2037,23203.2037,323.0256,163380.5037,0.0000,-163380.5037,14.0582,19.7380,0.0000,11416.1000,-11416.1000,0.6066,0.0000,1872.2334,1872.2334,29.5944,13288.3334,0.0000,-13288.3334,20.4099,14.0686,17.2392,2.6202,176865.2999,20.4573,20.4683,20.4628,-0.3336,2.0060,20.2987,20.3224,20.3105,-0.9106,2.6126,20.4573,20.4594,20.4583,-0.1585,-4.6186,14.0582,14.0691,14.0637,-0.3326,-2.0060,14.0686,14.0582,14.0634,0.3811,-2.6126,14.0686,14.0604,14.0645,0.5351,4.6186,14.4514,1129.2507,-151593.4000,176865.2999
5165.0000,14.0624,20.4566,0.0000,146416.6000,-146416.6000,6.9195,0.0000,24235.6182,24235.6182,337.4089,170652.2182,0.0000,-170652.2182,14.0623,19.7421,0.0000,10817.5000,-10817.5000,0.5748,0.0000,1774.1697,1774.1697,28.0428,12591.6697,0.0000,-12591.6697,20.4032,14.0616,17.2324,2.7157,183307.1892,20.4566,20.4589,20.4577,-0.0820,2.1149,20.3057,20.3072,20.3064,-0.0710,2.6897,20.4566,20.4570,20.4568,-0.0399,-4.8046,14.0623,14.0629,14.0626,-0.0341,-2.1149,14.0616,14.0623,14.0619,-0.0386,-2.6897,14.0616,14.0622,14.0619,-0.0526,4.8046,14.9772,1170.3370,-157234.1000,183307.1892
5166.0000,14.2847,20.6837,0.0000,229530.7000,-229530.7000,10.8474,0.0000,38194.8406,38194.8406,528.9385,267725.5406,0.0000,-267725.5406,14.2824,19.9648,0.0000,2457.4000,-2457.4000,0.1306,0.0000,404.3478,404.3478,6.3706,2861.7478,0.0000,-2861.7478,20.6228,14.3380,17.4804,3.9424,266110.7229,20.6837,20.6367,20.6602,2.4218,3.5723,20.6130,20.5512,20.5821,3.3057,3.7029,20.6837,20.6592,20.6714,2.5689,-7.2751,14.2824,14.2367,14.2596,2.3554,-3.5723,14.3380,14.2824,14.3102,2.9747,-3.7029,14.3380,14.3082,14.3231,3.1311,7.2751,21.9388,1714.3295,-231988.1000,266110.7229
5167.0000,14.5468,20.9516,0.0000,283452.8000,-283452.8000,13.3957,0.0000,47465.1513,47465.1513,654.1589,330917.9513,0.0000,-330917.9513,14.5472,20.2328,0.0000,1837.2000,-1837.2000,0.0976,0.0000,303.5015,303.5015,4.7671,2140.7015,0.0000,-2140.7015,20.8963,14.5950,17.7457,4.8584,327945.0389,20.9516,20.9017,20.9266,3.1941,4.4327,20.8873,20.8361,20.8617,3.3524,4.5303,20.9516,20.9268,20.9392,3.2096,-8.9630,14.5472,14.4980,14.5226,3.1533,-4.4327,14.5950,14.5472,14.5711,3.1273,-4.5303,14.5950,14.5710,14.5830,3.1146,8.9630,26.9853,2108.6701,-285290.0000,327945.0389
5168.0000,14.9882,21.4027,0.0000,307867.6000,-307867.6000,14.5495,0.0000,52107.0067,52107.0067,711.7439,359974.6067,0.0000,-359974.6067,14.9983,20.6894,0.0000,58827.8000,-58827.8000,3.1257,0.0000,9785.7458,9785.7458,152.8156,68613.5458,0.0000,-68613.5458,21.2280,15.0527,18.1404,6.2369,420992.5386,21.4027,21.3091,21.3559,5.1592,3.8079,21.0298,21.0108,21.0203,1.8926,6.9337,21.4027,21.3682,21.3855,5.3645,-10.7416,14.9983,14.9048,14.9515,5.1547,-3.8079,15.0527,14.9983,15.0255,5.4621,-6.9337,15.0527,15.0178,15.0352,5.4363,10.7416,35.3777,2764.4668,-366695.4000,420992.5386
5169.0000,15.3184,21.7405,0.0000,324452.2000,-324452.2000,15.3333,0.0000,55358.7093,55358.7093,752.3104,379810.9093,0.0000,-379810.9093,15.3287,21.0241,0.0000,83395.5000,-83395.5000,4.4311,0.0000,13944.7440,13944.7440,217.0572,97340.2440,0.0000,-97340.2440,21.5394,15.3616,18.4505,6.9769,470942.0111,21.7405,21.6617,21.7011,4.1444,3.6341,21.3114,21.2829,21.2972,3.3200,8.0652,21.7405,21.7162,21.7284,4.1167,-11.6992,15.3287,15.2514,15.2901,4.0639,-3.6341,15.3616,15.3287,15.3452,3.8362,-8.0652,15.3616,15.3393,15.3504,3.7824,11.6992,39.6129,3095.4085,-407847.7000,470942.0111
5170.0000,15.5801,22.0082,0.0000,335303.8000,-335303.8000,15.8462,0.0000,57579.5691,57579.5691,779.2143,392883.3691,0.0000,-392883.3691,15.5887,21.2875,0.0000,100670.7000,-100670.7000,5.3490,0.0000,16903.5484,16903.5484,262.4040,117574.2484,0.0000,-117574.2484,21.7957,15.6126,18.7042,7.4884,505463.7495,22.0082,21.9431,21.9757,3.2923,3.4990,21.5468,21.5244,21.5356,2.8562,8.8481,22.0082,21.9901,21.9992,3.2464,-12.3471,15.5887,15.5254,15.5570,3.2004,-3.4990,15.6126,15.5887,15.6006,3.0618,-8.8481,15.6126,15.5956,15.6041,3.0399,12.3471,42.5230,3322.8090,-435974.5000,505463.7495
