Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5171.0000,15.8307,22.2648,0.0000,354930.1000,-354930.1000,16.7737,0.0000,61328.9617,61328.9617,826.2991,416259.0617,0.0000,-416259.0617,15.8386,21.5407,0.0000,112293.7000,-112293.7000,5.9666,0.0000,18931.8440,18931.8440,293.0435,131225.5440,0.0000,-131225.5440,22.0470,15.8601,18.9536,8.0392,542648.4976,22.2648,22.2051,22.2349,3.1070,3.6024,21.7908,21.7696,21.7802,2.9308,9.5689,22.2648,22.2486,22.2567,3.0863,-13.1713,15.8386,15.7804,15.8095,3.0256,-3.6024,15.8601,15.8386,15.8493,2.9800,-9.5689,15.8601,15.8445,15.8523,2.9740,13.1713,45.6596,3567.9038,-467223.8000,542648.4976
5172.0000,16.0156,22.4540,0.0000,368691.3000,-368691.3000,17.4240,0.0000,64000.1577,64000.1577,859.8161,432691.4577,0.0000,-432691.4577,16.0213,21.7260,0.0000,113171.1000,-113171.1000,6.0132,0.0000,19137.1828,19137.1828,295.6716,132308.2828,0.0000,-132308.2828,22.2463,16.0365,19.1414,8.3163,561351.0496,22.4540,22.4110,22.4325,2.3628,3.8036,21.9914,21.9743,21.9828,2.4236,9.8168,22.4540,22.4424,22.4482,2.2899,-13.6204,16.0213,15.9797,16.0005,2.2838,-3.8036,16.0365,16.0213,16.0289,2.1456,-9.8168,16.0365,16.0256,16.0310,2.1357,13.6204,47.0966,3680.1975,-481862.4000,561351.0496
5173.0000,16.2280,22.6715,0.0000,382062.5000,-382062.5000,18.0559,0.0000,66673.8005,66673.8005,892.1378,448736.3005,0.0000,-448736.3005,16.2342,21.9417,0.0000,127198.5000,-127198.5000,6.7585,0.0000,21585.4331,21585.4331,332.6018,148783.9331,0.0000,-148783.9331,22.4518,16.2510,19.3514,8.7922,593471.2220,22.6715,22.6241,22.6478,2.5769,3.7658,22.1859,22.1705,22.1782,2.3364,10.5243,22.6715,22.6589,22.6652,2.5975,-14.2901,16.2342,16.1878,16.2110,2.5187,-3.7658,16.2510,16.2342,16.2426,2.5573,-10.5243,16.2510,16.2386,16.2448,2.5582,14.2901,49.8919,3898.6201,-509261.0000,593471.2220
5174.0000,16.4145,22.8624,0.0000,396377.9000,-396377.9000,18.7325,0.0000,69495.9946,69495.9946,926.9318,465873.8946,0.0000,-465873.8946,16.4199,22.1301,0.0000,133306.5000,-133306.5000,7.0831,0.0000,22692.6533,22692.6533,348.9220,155999.1533,0.0000,-155999.1533,22.6430,16.4338,19.5384,9.1593,618252.4682,22.8624,22.8210,22.8417,2.3192,3.8831,22.3747,22.3604,22.3676,2.2641,10.9662,22.8624,22.8517,22.8571,2.2943,-14.8493,16.4199,16.3796,16.3998,2.2567,-3.8831,16.4338,16.4199,16.4269,2.2026,-10.9662,16.4338,16.4236,16.4287,2.1980,14.8493,51.9395,4058.6279,-529684.4000,618252.4682
5175.0000,16.5569,23.0083,0.0000,405579.5000,-405579.5000,19.1673,0.0000,71364.4351,71364.4351,949.6851,476943.9351,0.0000,-476943.9351,16.5610,22.2732,0.0000,135434.1000,-135434.1000,7.1961,0.0000,23110.0305,23110.0305,354.8041,158544.1305,0.0000,-158544.1305,22.7935,16.5713,19.6824,9.3733,632697.9799,23.0083,22.9770,22.9926,1.8000,3.9904,22.5242,22.5131,22.5186,1.8018,11.1865,23.0083,23.0003,23.0043,1.7553,-15.1769,16.5610,16.5307,16.5459,1.7419,-3.9904,16.5713,16.5610,16.5662,1.6599,-11.1865,16.5713,16.5638,16.5675,1.6543,15.1769,53.0738,4147.2589,-541013.6000,632697.9799
5176.0000,16.7012,23.1561,0.0000,413951.7000,-413951.7000,19.5630,0.0000,73103.1343,73103.1343,970.2572,487054.8343,0.0000,-487054.8343,16.7052,22.4194,0.0000,142994.4000,-142994.4000,7.5978,0.0000,24460.2174,24460.2174,374.8642,167454.6174,0.0000,-167454.6174,22.9368,16.7155,19.8261,9.6554,651738.7426,23.1561,23.1254,23.1407,1.7660,3.9884,22.6624,22.6525,22.6575,1.6538,11.5862,23.1561,23.1482,23.1522,1.7636,-15.5746,16.7052,16.6752,16.6902,1.7205,-3.9884,16.7155,16.7052,16.7103,1.7184,-11.5862,16.7155,16.7078,16.7116,1.7178,15.5746,54.7031,4274.5780,-556946.1000,651738.7426
5177.0000,16.8103,23.2679,0.0000,429612.8000,-429612.8000,20.3031,0.0000,76078.4125,76078.4125,1007.9879,505691.2125,0.0000,-505691.2125,16.8132,22.5290,0.0000,136172.7000,-136172.7000,7.2354,0.0000,23336.5894,23336.5894,357.2302,159509.2894,0.0000,-159509.2894,23.0628,16.8208,19.9418,9.8222,662998.1256,23.2679,23.2458,23.2569,1.3801,4.3559,22.7984,22.7887,22.7935,1.6206,11.5913,23.2679,23.2620,23.2650,1.3398,-15.9472,16.8132,16.7919,16.8025,1.3344,-4.3559,16.8208,16.8132,16.8170,1.2661,-11.5913,16.8208,16.8153,16.8180,1.2628,15.9472,55.4923,4336.2441,-565785.5000,662998.1256
5178.0000,16.4322,22.8805,0.0000,334091.3000,-334091.3000,15.7889,0.0000,58601.4825,58601.4825,784.4724,392692.7825,0.0000,-392692.7825,16.4222,22.1324,0.0000,105013.4000,-105013.4000,5.5798,0.0000,17877.0443,17877.0443,275.6333,122890.4443,0.0000,-122890.4443,22.7256,16.3838,19.5547,7.7435,522683.0197,22.8805,22.9626,22.9215,-4.0679,3.4030,22.4469,22.4776,22.4623,-4.0187,8.9828,22.8805,22.9055,22.8930,-4.5101,-12.3858,16.4222,16.5052,16.4637,-4.1102,-3.4030,16.3838,16.4222,16.4030,-5.0169,-8.9828,16.3838,16.4121,16.3980,-5.0907,12.3858,43.0750,3365.9420,-439104.7000,522683.0197
5179.0000,16.1799,22.6222,0.0000,311392.8000,-311392.8000,14.7161,0.0000,54275.9296,54275.9296,729.2325,365668.7296,0.0000,-365668.7296,16.1710,21.8777,0.0000,89514.1000,-89514.1000,4.7562,0.0000,15174.4236,15174.4236,234.5076,104688.5236,0.0000,-104688.5236,22.4732,16.1457,19.3094,7.0404,475223.7842,22.6222,22.6890,22.6556,-3.2302,3.3200,22.2112,22.2358,22.2235,-2.9023,8.0762,22.6222,22.6413,22.6318,-3.1734,-11.3962,16.1710,16.2363,16.2036,-3.1599,-3.3200,16.1457,16.1710,16.1583,-2.9742,-8.0762,16.1457,16.1635,16.1546,-2.9580,11.3962,39.2056,3063.5816,-400906.9000,475223.7842
5180.0000,15.6805,22.1109,0.0000,230476.5000,-230476.5000,10.8921,0.0000,39676.4866,39676.4866,538.7901,270152.9866,0.0000,-270152.9866,15.6630,21.3627,0.0000,57818.8000,-57818.8000,3.0721,0.0000,9719.9759,9719.9759,151.2922,67538.7759,0.0000,-67538.7759,22.0288,15.5846,18.8067,5.1420,347086.4607,22.1109,22.2609,22.1859,-5.6897,2.6067,21.7750,21.8363,21.8056,-5.0641,5.6788,22.1109,22.1607,22.1358,-6.0068,-8.2854,15.6630,15.8119,15.7374,-5.6473,-2.6067,15.5846,15.6630,15.6238,-6.4724,-5.6788,15.5846,15.6391,15.6118,-6.5713,8.2854,28.0942,2195.3170,-288295.3000,347086.4607
5181.0000,15.3582,21.7812,0.0000,216186.1000,-216186.1000,10.2168,0.0000,36922.1509,36922.1509,503.6412,253108.2509,0.0000,-253108.2509,15.3442,21.0398,0.0000,42454.2000,-42454.2000,2.2558,0.0000,7100.6059,7100.6059,110.8267,49554.8059,0.0000,-49554.8059,21.7118,15.2923,18.5021,4.5751,308818.1373,21.7812,21.8911,21.8362,-4.2419,2.6537,21.4999,21.5478,21.5239,-3.4217,4.9094,21.7812,21.8183,21.7998,-4.0764,-7.5631,15.3442,15.4509,15.3976,-4.1227,-2.6537,15.2923,15.3442,15.3183,-3.7078,-4.9094,15.2923,15.3257,15.3090,-3.6756,7.5631,25.0542,1957.7681,-258640.3000,308818.1373
5182.0000,15.0341,21.4497,0.0000,185150.5000,-185150.5000,8.7500,0.0000,31372.0247,31372.0247,430.3889,216522.5247,0.0000,-216522.5247,15.0226,20.7141,0.0000,28542.6000,-28542.6000,1.5166,0.0000,4749.7364,4749.7364,74.4031,33292.3364,0.0000,-33292.3364,21.4156,14.9525,18.1841,3.7916,255930.9534,21.4497,21.5636,21.5067,-3.9974,2.4112,21.2356,21.2909,21.2633,-3.1660,3.9277,21.4497,21.4929,21.4713,-3.9847,-6.3389,15.0226,15.1331,15.0779,-3.8790,-2.4112,14.9525,15.0226,14.9876,-4.0122,-3.9277,14.9525,14.9965,14.9745,-4.0586,6.3389,20.6026,1609.9152,-213693.1000,255930.9534
5183.0000,14.7907,21.2008,0.0000,170154.3000,-170154.3000,8.0413,0.0000,28661.1233,28661.1233,394.6608,198815.4233,0.0000,-198815.4233,14.7806,20.4691,0.0000,23117.0000,-23117.0000,1.2283,0.0000,3832.4907,3832.4907,60.1741,26949.4907,0.0000,-26949.4907,21.1705,14.7247,17.9476,3.4142,230459.3858,21.2008,21.2957,21.2483,-3.1395,2.2710,21.0056,21.0605,21.0330,-2.7999,3.4993,21.2008,21.2373,21.2191,-3.0654,-5.7703,14.7806,14.8729,14.8267,-3.0518,-2.2710,14.7247,14.7806,14.7527,-2.8560,-3.4993,14.7247,14.7583,14.7415,-2.8326,5.7703,18.5827,1452.0777,-193271.3000,230459.3858
5184.0000,14.5354,20.9399,0.0000,152375.5000,-152375.5000,7.2011,0.0000,25508.8156,25508.8156,352.8450,177884.3156,0.0000,-177884.3156,14.5296,20.2150,0.0000,11489.0000,-11489.0000,0.6105,0.0000,1897.4525,1897.4525,29.8746,13386.4525,0.0000,-13386.4525,20.9546,14.4518,17.7032,2.9026,195924.2679,20.9399,21.0383,20.9891,-3.1488,2.1969,20.8593,20.9043,20.8818,-1.8464,2.8073,20.9399,20.9829,20.9614,-3.1307,-5.0042,14.5296,14.6244,14.5770,-3.0349,-2.1969,14.4518,14.5296,14.4907,-3.1820,-2.8073,14.4518,14.4964,14.4741,-3.2480,5.0042,15.6480,1222.7593,-163864.5000,195924.2679
5185.0000,14.3563,20.7568,0.0000,145649.4000,-145649.4000,6.8833,0.0000,24278.1916,24278.1916,336.6941,169927.5916,0.0000,-169927.5916,14.3506,20.0338,0.0000,8370.1000,-8370.1000,0.4447,0.0000,1378.6403,1378.6403,21.7412,9748.7403,0.0000,-9748.7403,20.7748,14.2967,17.5358,2.7126,183097.3300,20.7568,20.8324,20.7946,-2.3680,2.1462,20.6954,20.7471,20.7212,-1.9585,2.5909,20.7568,20.7900,20.7734,-2.2899,-4.7371,14.3506,14.4243,14.3874,-2.3091,-2.1462,14.2967,14.3506,14.3236,-2.0376,-2.5909,14.2967,14.3255,14.3111,-1.9885,4.7371,14.6672,1146.1161,-154019.5000,183097.3300
5186.0000,14.2275,20.6252,0.0000,134170.1000,-134170.1000,6.3408,0.0000,22295.9566,22295.9566,309.7880,156466.0566,0.0000,-156466.0566,14.2223,19.9041,0.0000,10936.8000,-10936.8000,0.5811,0.0000,1797.9700,1797.9700,28.3866,12734.7700,0.0000,-12734.7700,20.6202,14.1817,17.4010,2.5466,171894.8631,20.6252,20.6858,20.6555,-1.7003,1.9199,20.5041,20.5662,20.5352,-2.2663,2.5010,20.6252,20.6508,20.6380,-1.6550,-4.4209,14.2223,14.2814,14.2519,-1.6572,-1.9199,14.1817,14.2223,14.2020,-1.4890,-2.5010,14.1817,14.2040,14.1929,-1.4479,4.4209,13.8462,1081.9640,-145106.9000,171894.8631
5187.0000,14.1074,20.5026,0.0000,123232.0000,-123232.0000,5.8238,0.0000,20419.8147,20419.8147,284.2898,143651.8147,0.0000,-143651.8147,14.1034,19.7837,0.0000,10095.1000,-10095.1000,0.5364,0.0000,1656.6888,1656.6888,26.1879,11751.7888,0.0000,-11751.7888,20.4916,14.0596,17.2756,2.3376,157787.3729,20.5026,20.5612,20.5319,-1.5128,1.7625,20.3798,20.4276,20.4037,-1.6079,2.2989,20.5026,20.5279,20.5152,-1.5031,-4.0614,14.1034,14.1603,14.1319,-1.4691,-1.7625,14.0596,14.1034,14.0815,-1.4757,-2.2989,14.0596,14.0844,14.0720,-1.4796,4.0614,12.7175,993.7612,-133327.1000,157787.3729
5188.0000,14.0180,20.4112,0.0000,116159.1000,-116159.1000,5.4896,0.0000,19206.9745,19206.9745,267.7605,135366.0745,0.0000,-135366.0745,14.0133,19.6925,0.0000,11706.1000,-11706.1000,0.6220,0.0000,1918.5330,1918.5330,30.3521,13624.6330,0.0000,-13624.6330,20.3821,13.9819,17.1820,2.2350,150865.3714,20.4112,20.4607,20.4360,-1.1786,1.6225,20.2479,20.2968,20.2723,-1.6067,2.2445,20.4112,20.4316,20.4214,-1.1534,-3.8670,14.0133,14.0619,14.0376,-1.1588,-1.6225,13.9819,14.0133,13.9976,-1.0333,-2.2445,13.9819,13.9996,13.9908,-1.0017,3.8670,12.2156,954.5462,-127865.2000,150865.3714
5189.0000,13.9288,20.3201,0.0000,107126.1000,-107126.1000,5.0627,0.0000,17675.9500,17675.9500,246.7928,124802.0500,0.0000,-124802.0500,13.9249,19.6031,0.0000,11247.0000,-11247.0000,0.5976,0.0000,1840.9199,1840.9199,29.1509,13087.9199,0.0000,-13087.9199,20.2861,13.8883,17.0872,2.0693,139675.8813,20.3201,20.3710,20.3456,-1.1124,1.4884,20.1510,20.1916,20.1713,-1.2404,2.0860,20.3201,20.3414,20.3307,-1.1153,-3.5743,13.9249,13.9744,13.9496,-1.0828,-1.4884,13.8883,13.9249,13.9066,-1.1197,-2.0860,13.8883,13.9098,13.8990,-1.1279,3.5743,11.3104,883.8119,-118373.1000,139675.8813
5190.0000,13.8475,20.2370,0.0000,116242.4000,-116242.4000,5.4935,0.0000,19143.3027,19143.3027,267.6375,135385.7027,0.0000,-135385.7027,13.8459,19.5232,0.0000,1498.9000,-1498.9000,0.0796,0.0000,245.0612,245.0612,3.8836,1743.9612,0.0000,-1743.9612,20.2437,13.8111,17.0274,2.0485,138271.4688,20.2370,20.2779,20.2575,-1.0840,1.8046,20.2460,20.2192,20.2326,0.7193,1.8843,20.2370,20.2562,20.2466,-1.0365,-3.6889,13.8459,13.8850,13.8654,-1.0370,-1.8046,13.8111,13.8459,13.8285,-0.9632,-1.8843,13.8111,13.8291,13.8201,-0.9737,3.6889,11.1327,869.9277,-117741.3000,138271.4688
5191.0000,13.9128,20.3038,0.0000,152485.1000,-152485.1000,7.2063,0.0000,25150.7283,25150.7283,350.8957,177635.8283,0.0000,-177635.8283,13.9079,19.5859,0.0000,820.4000,-820.4000,0.0436,0.0000,134.2508,134.2508,2.1249,954.6508,0.0000,-954.6508,20.2847,13.9404,17.1125,2.6282,177405.5259,20.3038,20.2902,20.2970,0.4559,2.3876,20.2776,20.2647,20.2711,0.4435,2.4312,20.3038,20.2948,20.2993,0.6148,-4.8187,13.9079,13.8955,13.9017,0.4164,-2.3876,13.9404,13.9079,13.9241,1.1327,-2.4312,13.9404,13.9214,13.9309,1.3154,4.8187,14.4782,1131.3502,-153305.5000,177405.5259
5192.0000,14.0517,20.4456,0.0000,169679.6000,-169679.6000,8.0189,0.0000,28079.0707,28079.0707,390.6308,197758.6707,0.0000,-197758.6707,14.0533,19.7330,0.0000,13230.4000,-13230.4000,0.7030,0.0000,2169.6230,2169.6230,34.2768,15400.0230,0.0000,-15400.0230,20.3648,14.0925,17.2287,3.1260,211002.4034,20.4456,20.4025,20.4241,1.5125,2.4386,20.2527,20.2572,20.2550,-0.2164,3.1416,20.4456,20.4254,20.4355,1.6232,-5.5803,14.0533,14.0093,14.0313,1.5433,-2.4386,14.0925,14.0533,14.0729,1.7745,-3.1416,14.0925,14.0702,14.0814,1.7950,5.5803,17.4222,1361.3924,-182910.0000,211002.4034
5193.0000,14.3460,20.7463,0.0000,210702.2000,-210702.2000,9.9576,0.0000,35113.1640,35113.1640,485.5151,245815.3640,0.0000,-245815.3640,14.3546,20.0379,0.0000,37143.6000,-37143.6000,1.9736,0.0000,6118.2994,6118.2994,96.2876,43261.8994,0.0000,-43261.8994,20.5804,14.4100,17.4952,4.2067,283951.4316,20.7463,20.6594,20.7029,3.3431,2.6613,20.3948,20.3719,20.3833,1.5279,4.6349,20.7463,20.7129,20.7296,3.5275,-7.2963,14.3546,14.2674,14.3110,3.3544,-2.6613,14.4100,14.3546,14.3823,3.7128,-4.6349,14.4100,14.3747,14.3923,3.7318,7.2963,23.8440,1863.2028,-247845.8000,283951.4316
5194.0000,14.5947,21.0005,0.0000,232897.7000,-232897.7000,11.0065,0.0000,39044.5094,39044.5094,537.7054,271942.2094,0.0000,-271942.2094,14.6047,20.2910,0.0000,52613.1000,-52613.1000,2.7955,0.0000,8699.1407,8699.1407,136.5605,61312.2407,0.0000,-61312.2407,20.8135,14.6407,17.7271,4.8682,328604.9691,21.0005,20.9222,20.9613,3.0982,2.7370,20.6032,20.5726,20.5879,2.4480,5.5325,21.0005,20.9746,20.9876,3.0921,-8.2695,14.6047,14.5274,14.5660,3.0562,-2.7370,14.6407,14.6047,14.6227,2.8794,-5.5325,14.6407,14.6170,14.6288,2.8329,8.2695,27.6081,2157.3381,-285510.8000,328604.9691
5195.0000,14.8046,21.2150,0.0000,245873.0000,-245873.0000,11.6197,0.0000,41429.2581,41429.2581,568.6035,287302.2581,0.0000,-287302.2581,14.8134,20.5023,0.0000,67019.9000,-67019.9000,3.5610,0.0000,11116.6109,11116.6109,174.1387,78136.5109,0.0000,-78136.5109,21.0142,14.8406,17.9274,5.3552,361479.1518,21.2150,21.1472,21.1811,2.6313,2.6862,20.7796,20.7558,20.7677,2.1486,6.2473,21.2150,21.1949,21.2050,2.6023,-8.9335,14.8134,14.7473,14.7804,2.5655,-2.6862,14.8406,14.8134,14.8270,2.4445,-6.2473,14.8406,14.8218,14.8312,2.4205,8.9335,30.3889,2374.6328,-312892.9000,361479.1518
5196.0000,14.9688,21.3830,0.0000,256702.8000,-256702.8000,12.1315,0.0000,43426.7868,43426.7868,594.4836,300129.5868,0.0000,-300129.5868,14.9758,20.6668,0.0000,73676.8000,-73676.8000,3.9147,0.0000,12251.5271,12251.5271,191.6075,85928.3271,0.0000,-85928.3271,21.1820,14.9956,18.0888,5.6723,382882.1208,21.3830,21.3299,21.3564,2.0947,2.7389,20.9398,20.9196,20.9297,1.9336,6.6537,21.3830,21.3679,21.3754,2.0363,-9.3926,14.9758,14.9245,14.9501,2.0278,-2.7389,14.9956,14.9758,14.9857,1.8941,-6.6537,14.9956,14.9817,14.9886,1.8793,9.3926,32.1420,2511.6235,-330379.6000,382882.1208
5197.0000,15.0749,21.4915,0.0000,263934.4000,-263934.4000,12.4733,0.0000,44765.7134,44765.7134,611.9070,308700.1134,0.0000,-308700.1134,15.0795,20.7718,0.0000,72258.8000,-72258.8000,3.8394,0.0000,12035.1782,12035.1782,188.0527,84293.9782,0.0000,-84293.9782,21.3040,15.0918,18.1979,5.7905,390859.1168,21.4915,21.4576,21.4746,1.4042,2.8780,21.0656,21.0498,21.0577,1.5241,6.7174,21.4915,21.4819,21.4867,1.3219,-9.5953,15.0795,15.0470,15.0633,1.3440,-2.8780,15.0918,15.0795,15.0857,1.1852,-6.7174,15.0918,15.0833,15.0876,1.1726,9.5953,32.6924,2554.6313,-336193.2000,390859.1168
5198.0000,15.0613,21.4776,0.0000,269437.3000,-269437.3000,12.7334,0.0000,45683.8700,45683.8700,625.1130,315121.1700,0.0000,-315121.1700,15.0620,20.7540,0.0000,49444.9000,-49444.9000,2.6272,0.0000,8233.1148,8233.1148,128.7384,57678.0148,0.0000,-57678.0148,21.3491,15.0583,18.2037,5.5215,372698.0725,21.4776,21.4771,21.4773,0.0124,3.3687,21.1603,21.1470,21.1536,1.1366,5.9959,21.4776,21.4784,21.4780,-0.1264,-9.3646,15.0620,15.0624,15.0622,-0.0340,-3.3687,15.0583,15.0620,15.0602,-0.3288,-5.9959,15.0583,15.0609,15.0596,-0.3582,9.3646,30.7962,2406.4576,-318882.2000,372698.0725
5199.0000,14.9419,21.3555,0.0000,230292.4000,-230292.4000,10.8834,0.0000,38933.4512,38933.4512,534.2449,269225.8512,0.0000,-269225.8512,14.9388,20.6293,0.0000,46742.4000,-46742.4000,2.4836,0.0000,7768.2046,7768.2046,121.6926,54510.6046,0.0000,-54510.6046,21.2416,14.9179,18.0798,4.8300,326026.4753,21.3555,21.3872,21.3713,-1.3002,2.7999,21.0309,21.0489,21.0399,-1.3936,5.2835,21.3555,21.3675,21.3615,-1.4268,-8.0835,14.9388,14.9709,14.9548,-1.3167,-2.7999,14.9179,14.9388,14.9284,-1.6116,-5.2835,14.9179,14.9319,14.9249,-1.6468,8.0835,26.7978,2094.0168,-277034.8000,326026.4753
5200.0000,14.8868,21.2991,0.0000,231394.2000,-231394.2000,10.9355,0.0000,39067.3861,39067.3861,536.3684,270461.5861,0.0000,-270461.5861,14.8843,20.5741,0.0000,40912.9000,-40912.9000,2.1739,0.0000,6793.6554,6793.6554,106.4581,47706.5554,0.0000,-47706.5554,21.1891,14.8763,18.0327,4.7288,319190.7913,21.2991,21.3173,21.3082,-0.7828,2.9205,21.0002,21.0063,21.0032,-0.4639,5.0944,21.2991,21.3053,21.3022,-0.7364,-8.0149,14.8843,14.9020,14.8932,-0.7651,-2.9205,14.8763,14.8843,14.8803,-0.6007,-5.0944,14.8763,14.8812,14.8788,-0.5776,8.0149,26.2717,2052.9043,-272307.1000,319190.7913
5201.0000,14.8555,21.2671,0.0000,233267.2000,-233267.2000,11.0240,0.0000,39353.7091,39353.7091,540.5092,272620.9091,0.0000,-272620.9091,14.8542,20.5436,0.0000,36987.2000,-36987.2000,1.9653,0.0000,6138.9330,6138.9330,96.2203,43126.1330,0.0000,-43126.1330,21.1631,14.8493,18.0062,4.6862,316317.9191,21.2671,21.2772,21.2722,-0.4560,3.0196,20.9880,20.9904,20.9892,-0.1898,4.9848,21.2671,21.2706,21.2689,-0.4236,-8.0044,14.8542,14.8638,14.8590,-0.4333,-3.0196,14.8493,14.8542,14.8518,-0.3656,-4.9848,14.8493,14.8523,14.8508,-0.3584,8.0044,26.0267,2033.7666,-270254.4000,316317.9191
5202.0000,14.7988,21.2092,0.0000,222587.2000,-222587.2000,10.5193,0.0000,37500.4078,37500.4078,515.6536,260087.6078,0.0000,-260087.6078,14.7973,20.4860,0.0000,35692.0000,-35692.0000,1.8964,0.0000,5918.7727,5918.7727,92.8388,41610.7727,0.0000,-41610.7727,21.1099,14.7868,17.9483,4.4859,302798.0225,21.2092,21.2253,21.2172,-0.6839,2.8743,20.9314,20.9408,20.9361,-0.6622,4.7707,21.2092,21.2154,21.2123,-0.7038,-7.6450,14.7973,14.8131,14.8052,-0.6706,-2.8743,14.7868,14.7973,14.7920,-0.7419,-4.7707,14.7868,14.7934,14.7901,-0.7537,7.6450,24.8750,1943.7695,-258279.2000,302798.0225
5203.0000,14.7308,21.1396,0.0000,215120.6000,-215120.6000,10.1664,0.0000,36182.8452,36182.8452,498.1665,251303.4452,0.0000,-251303.4452,14.7288,20.4167,0.0000,32216.6000,-32216.6000,1.7118,0.0000,5336.8392,5336.8392,83.7782,37553.4392,0.0000,-37553.4392,21.0488,14.7159,17.8823,4.2983,290136.3177,21.1396,21.1597,21.1497,-0.8362,2.8182,20.8790,20.8887,20.8838,-0.6520,4.5300,21.1396,21.1475,21.1435,-0.8508,-7.3482,14.7288,14.7486,14.7387,-0.8232,-2.8182,14.7159,14.7288,14.7223,-0.8620,-4.5300,14.7159,14.7239,14.7199,-0.8683,7.3482,23.7939,1859.2902,-247337.2000,290136.3177
5204.0000,14.4086,20.8103,0.0000,155554.0000,-155554.0000,7.3513,0.0000,25961.7294,25961.7294,360.0604,181515.7294,0.0000,-181515.7294,14.4071,20.0909,0.0000,12320.8000,-12320.8000,0.6547,0.0000,2031.0768,2031.0768,32.0304,14351.8768,0.0000,-14351.8768,20.8274,14.3007,17.5640,2.9857,201537.6705,20.8103,20.9171,20.8637,-3.4722,2.2322,20.7297,20.7687,20.7492,-1.6451,2.8869,20.8103,20.8605,20.8354,-3.7398,-5.1191,14.4071,14.5114,14.4592,-3.3936,-2.2322,14.3007,14.4071,14.3539,-4.4675,-2.8869,14.3007,14.3638,14.3323,-4.6989,5.1191,16.0343,1252.9446,-167874.8000,201537.6705
5205.0000,14.2097,20.6071,0.0000,146340.4000,-146340.4000,6.9159,0.0000,24308.0750,24308.0750,338.0058,170648.4750,0.0000,-170648.4750,14.2033,19.8848,0.0000,6875.3000,-6875.3000,0.3653,0.0000,1129.9553,1129.9553,17.8492,8005.2553,0.0000,-8005.2553,20.6368,14.1443,17.3906,2.7012,182333.8083,20.6071,20.6894,20.6482,-2.6213,2.1835,20.5741,20.6234,20.5987,-1.8373,2.5488,20.6071,20.6440,20.6256,-2.5532,-4.7324,14.2033,14.2854,14.2443,-2.6144,-2.1835,14.1443,14.2033,14.1738,-2.1944,-2.5488,14.1443,14.1748,14.1595,-2.1054,4.7324,14.5676,1138.3331,-153215.7000,182333.8083
5206.0000,14.0771,20.4716,0.0000,132387.7000,-132387.7000,6.2565,0.0000,21921.1431,21921.1431,305.3757,154308.8431,0.0000,-154308.8431,14.0722,19.7521,0.0000,8302.0000,-8302.0000,0.4411,0.0000,1361.8022,1361.8022,21.5347,9663.8022,0.0000,-9663.8022,20.4821,14.0289,17.2555,2.4697,166704.5508,20.4716,20.5342,20.5029,-1.7742,1.9385,20.3893,20.4518,20.4205,-2.1715,2.3796,20.4716,20.4988,20.4852,-1.7146,-4.3181,14.0722,14.1332,14.1027,-1.7301,-1.9385,14.0289,14.0722,14.0505,-1.5085,-2.3796,14.0289,14.0519,14.0404,-1.4586,4.3181,13.3914,1046.4195,-140689.7000,166704.5508
5207.0000,13.9853,20.3778,0.0000,121143.1000,-121143.1000,5.7251,0.0000,20015.5326,20015.5326,279.1934,141158.6326,0.0000,-141158.6326,13.9804,19.6593,0.0000,12190.4000,-12190.4000,0.6477,0.0000,1996.9498,1996.9498,31.6037,14187.3498,0.0000,-14187.3498,20.3536,13.9499,17.1517,2.3319,157403.6252,20.3778,20.4274,20.4026,-1.2318,1.6925,20.2148,20.2771,20.2460,-2.1275,2.3402,20.3778,20.3980,20.3879,-1.1954,-4.0326,13.9804,14.0289,14.0047,-1.2038,-1.6925,13.9499,13.9804,13.9652,-1.0511,-2.3402,13.9499,13.9669,13.9584,-1.0106,4.0326,12.7366,995.2576,-133333.5000,157403.6252
5208.0000,13.8563,20.2126,290.3000,98594.4000,-98304.1000,4.6746,59.7138,16240.3371,16300.0509,227.8309,114834.7371,230.5862,-114604.1509,13.8526,19.5300,0.0000,10764.4000,-10764.4000,0.5720,0.0000,1760.0849,1760.0849,27.8963,12524.4849,0.0000,-12524.4849,20.2087,13.7907,16.9997,1.9240,129872.4555,20.2126,20.3015,20.2571,-1.7773,1.3675,20.0740,20.1349,20.1045,-1.7285,1.9395,20.2126,20.2519,20.2323,-1.8991,-3.3070,13.8526,13.9238,13.8882,-1.4269,-1.3675,13.7907,13.8526,13.8217,-1.7528,-1.9395,13.7907,13.8283,13.8095,-1.8173,3.3070,10.4827,819.1351,-109068.5000,129872.4555
5209.0000,13.7361,20.1233,0.0000,93086.9000,-93086.9000,4.3992,0.0000,15289.7366,15289.7366,214.2221,108376.6366,0.0000,-108376.6366,13.7305,19.4065,0.0000,7968.7000,-7968.7000,0.4234,0.0000,1300.6761,1300.6761,20.6403,9269.3761,0.0000,-9269.3761,20.1095,13.6732,16.8913,1.7736,119720.7100,20.1233,20.1875,20.1554,-1.2481,1.3253,19.9984,20.0394,20.0189,-1.0537,1.7487,20.1233,20.1494,20.1363,-1.1787,-3.0739,13.7305,13.8061,13.7683,-1.4677,-1.3253,13.6732,13.7305,13.7018,-1.4669,-1.7487,13.6732,13.7058,13.6895,-1.4694,3.0739,9.6316,752.6254,-101055.6000,119720.7100
5210.0000,13.6239,20.0087,0.0000,81535.6000,-81535.6000,3.8533,0.0000,13357.1370,13357.1370,187.4913,94892.7370,0.0000,-94892.7370,13.6184,19.2931,0.0000,7289.5000,-7289.5000,0.3873,0.0000,1187.9154,1187.9154,18.8717,8477.4154,0.0000,-8477.4154,20.0068,13.5563,16.7816,1.5630,105504.2010,20.0087,20.0867,20.0477,-1.3204,1.1553,19.8874,19.9435,19.9155,-1.2687,1.5426,20.0087,20.0430,20.0258,-1.3544,-2.6980,13.6184,13.6981,13.6582,-1.3491,-1.1553,13.5563,13.6184,13.5874,-1.4024,-1.5426,13.5563,13.5921,13.5742,-1.4125,2.6980,8.4660,661.5487,-88825.1000,105504.2010
5211.0000,13.5443,19.9275,0.0000,70939.9000,-70939.9000,3.3526,0.0000,11599.6982,11599.6982,163.0071,82539.5982,0.0000,-82539.5982,13.5355,19.2093,0.0000,10813.5000,-10813.5000,0.5746,0.0000,1760.1278,1760.1278,27.9824,12573.6278,0.0000,-12573.6278,19.8940,13.4952,16.6946,1.4359,96922.6594,19.9275,20.0024,19.9649,-1.0197,0.9260,19.6987,19.7931,19.7459,-2.0677,1.5006,19.9275,19.9564,19.9420,-1.0331,-2.4266,13.5355,13.6120,13.5737,-1.0410,-0.9260,13.4952,13.5355,13.5153,-0.8904,-1.5006,13.4952,13.5185,13.5068,-0.8340,2.4266,7.8378,612.4536,-81753.4000,96922.6594
5212.0000,13.4689,19.8505,0.0000,66703.7000,-66703.7000,3.1524,0.0000,10887.8005,10887.8005,153.1937,77591.5005,0.0000,-77591.5005,13.4625,19.1354,0.0000,7754.3000,-7754.3000,0.4120,0.0000,1260.8817,1260.8817,20.0594,9015.1817,0.0000,-9015.1817,19.8166,13.4136,16.6151,1.3041,88028.0100,19.8505,19.9225,19.8865,-0.9674,0.9134,19.6778,19.7107,19.6942,-0.6440,1.3255,19.8505,19.8794,19.8649,-0.9505,-2.2389,13.4625,13.5325,13.4975,-0.9410,-0.9134,13.4136,13.4625,13.4380,-0.9538,-1.3255,13.4136,13.4430,13.4283,-0.9690,2.2389,7.1118,555.7298,-74458.0000,88028.0100
5213.0000,13.4227,19.8033,0.0000,61869.8000,-61869.8000,2.9239,0.0000,10087.8813,10087.8813,142.0224,71957.6813,0.0000,-71957.6813,13.4141,19.0865,0.0000,11798.0000,-11798.0000,0.6269,0.0000,1917.1043,1917.1043,30.5111,13715.1043,0.0000,-13715.1043,19.7345,13.3932,16.5638,1.2866,86846.9136,19.8033,19.8623,19.8328,-0.6689,0.7657,19.5131,19.5967,19.5549,-1.7026,1.3926,19.8033,19.8234,19.8133,-0.6433,-2.1582,13.4141,13.4732,13.4437,-0.6702,-0.7657,13.3932,13.4141,13.4036,-0.4358,-1.3926,13.3932,13.4047,13.3989,-0.3747,2.1582,7.0835,553.5166,-73667.8000,86846.9136
5214.0000,13.4524,19.6710,1064.6000,73284.7000,-72220.1000,3.5187,220.4436,11957.3876,12177.8312,170.9255,85242.0876,844.1564,-84397.9312,13.4464,19.1192,0.0000,10985.1000,-10985.1000,0.5837,0.0000,1785.8213,1785.8213,28.4034,12770.9213,0.0000,-12770.9213,19.6453,13.4770,16.5612,1.4460,97602.2450,19.6710,19.7679,19.7195,-1.3884,0.9784,19.5255,19.5381,19.5318,-0.2992,1.5620,19.6710,19.7113,19.6911,-1.4956,-2.5404,13.4464,13.4452,13.4458,0.0048,-0.9784,13.4770,13.4464,13.4617,0.6800,-1.5620,13.4770,13.4552,13.4661,0.7896,2.5404,8.1838,639.4957,-83205.2000,97602.2450
5215.0000,13.4524,19.8337,0.0000,85286.9000,-85286.9000,4.0306,0.0000,13915.7087,13915.7087,195.7555,99202.6087,0.0000,-99202.6087,13.4542,19.1271,0.0000,9230.7000,-9230.7000,0.4905,0.0000,1500.7764,1500.7764,23.8702,10731.4764,0.0000,-10731.4764,19.7112,13.4488,16.5800,1.6178,109201.0279,19.8337,19.7745,19.8041,1.0001,1.1800,19.5844,19.5637,19.5741,0.4888,1.6705,19.8337,19.7975,19.8156,1.4811,-2.8505,13.4542,13.4502,13.4522,0.0562,-1.1800,13.4488,13.4542,13.4515,-0.1442,-1.6705,13.4488,13.4534,13.4511,-0.2023,2.8505,9.0180,704.6818,-94517.6000,109201.0279
5216.0000,13.5243,19.8604,425.5000,103257.8000,-102832.3000,4.9020,88.0025,16876.2455,16964.2480,238.1021,120134.0455,337.4975,-119796.5480,13.5249,19.1986,0.0000,14107.5000,-14107.5000,0.7496,0.0000,2295.9543,2295.9543,36.4825,16403.4543,0.0000,-16403.4543,19.7560,13.5601,16.6581,2.0009,135059.5629,19.8604,19.8347,19.8475,0.5035,1.3841,19.6112,19.5993,19.6053,0.3555,2.1337,19.8604,19.8511,19.8557,0.4633,-3.5179,13.5249,13.4916,13.5082,0.6557,-1.3841,13.5601,13.5249,13.5425,1.0774,-2.1337,13.5601,13.5372,13.5487,1.1567,3.5179,11.2739,880.9584,-116939.8000,135059.5629
5217.0000,13.6426,20.0278,0.0000,117676.4000,-117676.4000,5.5613,0.0000,19286.1859,19286.1859,270.2239,136962.5859,0.0000,-136962.5859,13.6492,19.3243,0.0000,25115.8000,-25115.8000,1.3345,0.0000,4094.7280,4094.7280,64.9686,29210.5280,0.0000,-29210.5280,19.8522,13.6871,16.7697,2.4292,163972.9699,20.0278,19.9460,19.9869,1.6607,1.4089,19.6436,19.6336,19.6386,0.3815,2.7434,20.0278,19.9966,20.0122,1.8675,-4.1524,13.6492,13.5853,13.6172,1.2945,-1.4089,13.6871,13.6492,13.6682,1.4957,-2.7434,13.6871,13.6620,13.6746,1.4987,4.1524,13.7591,1075.1537,-142792.2000,163972.9699
5218.0000,13.7383,20.1256,0.0000,124454.5000,-124454.5000,5.8816,0.0000,20443.0354,20443.0354,286.0089,144897.5354,0.0000,-144897.5354,13.7462,19.4224,0.0000,31076.2000,-31076.2000,1.6512,0.0000,5073.4946,5073.4946,80.4267,36149.6946,0.0000,-36149.6946,19.9407,13.7705,16.8556,2.6558,179269.2481,20.1256,20.0627,20.0942,1.2737,1.4101,19.7173,19.6987,19.7080,0.8165,3.0613,20.1256,20.1064,20.1160,1.2317,-4.4715,13.7462,13.6878,13.7170,1.1825,-1.4101,13.7705,13.7462,13.7583,1.0673,-3.0613,13.7705,13.7543,13.7624,1.0389,4.4715,15.0358,1174.9206,-155530.7000,179269.2481
5219.0000,13.8519,20.2416,0.0000,129311.2000,-129311.2000,6.1111,0.0000,21297.7563,21297.7563,297.3559,150608.9563,0.0000,-150608.9563,13.8609,19.5384,0.0000,43249.6000,-43249.6000,2.2980,0.0000,7072.5865,7072.5865,111.9758,50322.1865,0.0000,-50322.1865,20.0223,13.8878,16.9550,2.9476,198966.0484,20.2416,20.1692,20.2054,1.3214,1.2710,19.7631,19.7517,19.7574,0.5751,3.5691,20.2416,20.2218,20.2317,1.3750,-4.8401,13.8609,13.7903,13.8256,1.2900,-1.2710,13.8878,13.8609,13.8744,1.3792,-3.5691,13.8878,13.8681,13.8779,1.3734,4.8401,16.7905,1312.0328,-172560.8000,198966.0484
5220.0000,13.9336,20.3251,0.0000,135047.1000,-135047.1000,6.3822,0.0000,22285.5156,22285.5156,310.7767,157332.6156,0.0000,-157332.6156,13.9415,19.6199,0.0000,46192.8000,-46192.8000,2.4544,0.0000,7562.7072,7562.7072,119.6515,53755.5072,0.0000,-53755.5072,20.1052,13.9580,17.0316,3.1039,209515.6272,20.3251,20.2677,20.2964,1.0773,1.3093,19.8452,19.8279,19.8366,0.9349,3.7637,20.3251,20.3110,20.3180,1.0215,-5.0729,13.9415,13.8859,13.9137,1.0424,-1.3093,13.9580,13.9415,13.9497,0.8888,-3.7637,13.9580,13.9460,13.9520,0.8727,5.0729,17.6499,1379.1895,-181239.9000,209515.6272
5221.0000,14.0380,20.4317,0.0000,142078.2000,-142078.2000,6.7145,0.0000,23503.8731,23503.8731,327.1325,165582.0731,0.0000,-165582.0731,14.0464,19.7260,0.0000,55495.1000,-55495.1000,2.9487,0.0000,9099.5894,9099.5894,143.7942,64594.6894,0.0000,-64594.6894,20.1924,14.0674,17.1299,3.3819,228281.2954,20.4317,20.3647,20.3982,1.2076,1.2553,19.9167,19.9024,19.9096,0.8600,4.2039,20.4317,20.4157,20.4237,1.2539,-5.4592,14.0464,13.9807,14.0135,1.1838,-1.2553,14.0674,14.0464,14.0569,1.2725,-4.2039,14.0674,14.0512,14.0593,1.2746,5.4592,19.3057,1508.5748,-197573.3000,228281.2954
5222.0000,14.1270,20.5226,0.0000,153236.6000,-153236.6000,7.2418,0.0000,25403.4777,25403.4777,353.0669,178640.0777,0.0000,-178640.0777,14.1345,19.8152,0.0000,56609.4000,-56609.4000,3.0079,0.0000,9294.3167,9294.3167,146.7447,65903.7167,0.0000,-65903.7167,20.2914,14.1505,17.2210,3.5966,242770.1137,20.5226,20.4663,20.4944,1.1407,1.4113,20.0231,20.0037,20.0134,1.2324,4.4192,20.5226,20.5095,20.5160,1.0939,-5.8305,14.1345,14.0797,14.1071,1.1087,-1.4113,14.1505,14.1345,14.1425,1.0121,-4.4192,14.1505,14.1384,14.1445,1.0067,5.8305,20.4837,1600.6238,-209846.0000,242770.1137
5223.0000,14.2672,20.6658,0.0000,161848.7000,-161848.7000,7.6488,0.0000,26921.0250,26921.0250,373.1287,188769.7250,0.0000,-188769.7250,14.2772,19.9595,0.0000,72014.5000,-72014.5000,3.8264,0.0000,11848.5511,11848.5511,186.7463,83863.0511,0.0000,-83863.0511,20.4041,14.3009,17.3525,4.0018,270124.1619,20.6658,20.5818,20.6238,1.5406,1.2741,20.1150,20.0998,20.1074,1.1131,5.1005,20.6658,20.6476,20.6567,1.6764,-6.3747,14.2772,14.1938,14.2355,1.5282,-1.2741,14.3009,14.2772,14.2890,1.7477,-5.1005,14.3009,14.2819,14.2914,1.7524,6.3747,22.9391,1792.4899,-233863.2000,270124.1619
5224.0000,14.3172,20.7072,140.4000,164158.9000,-164018.5000,7.7653,28.6642,27337.9758,27366.6400,379.1627,191496.8758,111.7358,-191385.1400,14.3231,20.0061,0.0000,66798.9000,-66798.9000,3.5493,0.0000,10997.9557,10997.9557,173.3242,77796.8557,0.0000,-77796.8557,20.4733,14.3293,17.4013,3.9723,268127.1179,20.7072,20.6694,20.6883,0.7577,1.4053,20.1942,20.1809,20.1876,0.9470,4.9546,20.7072,20.7011,20.7042,0.5520,-6.3600,14.3231,14.2834,14.3033,0.7974,-1.4053,14.3293,14.3231,14.3262,0.4277,-4.9546,14.3293,14.3247,14.3270,0.4087,6.3600,22.6271,1768.1162,-230817.4000,268127.1179
5225.0000,14.3500,20.6669,1099.1000,148998.6000,-147899.5000,7.0987,224.2751,24832.7133,25056.9884,346.7280,173831.3133,874.8249,-172956.4884,14.3534,20.0366,0.0000,73534.4000,-73534.4000,3.9072,0.0000,12112.3661,12112.3661,190.8377,85646.7661,0.0000,-85646.7661,20.4480,14.3582,17.4031,3.8298,258510.9391,20.6669,20.6793,20.6731,-0.2044,1.0639,20.1742,20.1763,20.1753,-0.1691,4.9710,20.6669,20.6718,20.6693,-0.4409,-6.0349,14.3534,14.3256,14.3395,0.4159,-1.0639,14.3582,14.3534,14.3558,0.3359,-4.9710,14.3582,14.3543,14.3562,0.3319,6.0349,22.0129,1720.1193,-221433.9000,258510.9391
5226.0000,14.2574,20.6552,7.7000,140325.4000,-140317.7000,6.6321,1.5736,23335.5083,23337.0818,324.0060,163660.9083,6.1264,-163654.7818,14.2530,19.9351,0.0000,57772.1000,-57772.1000,3.0696,0.0000,9501.8383,9501.8383,149.9502,67273.9383,0.0000,-67273.9383,20.4326,14.2306,17.3316,3.4382,232076.5083,20.6552,20.6648,20.6600,-0.1787,1.1875,20.1386,20.1453,20.1420,-0.4228,4.2571,20.6552,20.6573,20.6563,-0.1787,-5.4446,14.2530,14.2982,14.2756,-0.7916,-1.1875,14.2306,14.2530,14.2418,-1.3962,-4.2571,14.2306,14.2485,14.2396,-1.4286,5.4446,19.4063,1516.4343,-198089.8000,232076.5083
5227.0000,14.1639,20.5392,243.4000,131528.5000,-131285.1000,6.2286,49.8164,21823.8671,21873.6835,304.1085,153352.3671,193.5836,-153158.7835,14.1560,19.8370,0.0000,47741.0000,-47741.0000,2.5367,0.0000,7840.7618,7840.7618,123.8619,55581.7618,0.0000,-55581.7618,20.3597,14.1346,17.2472,3.1179,210454.9182,20.5392,20.6005,20.5699,-1.1087,1.2306,20.0864,20.0976,20.0920,-0.6236,3.7673,20.5392,20.5573,20.5482,-1.3245,-4.9979,14.1560,14.2168,14.1864,-1.0971,-1.2306,14.1346,14.1560,14.1453,-1.1849,-3.7673,14.1346,14.1508,14.1427,-1.1894,4.9979,17.5282,1369.6805,-179026.1000,210454.9182
5228.0000,13.9142,20.2375,650.3000,108659.2000,-108008.9000,5.1690,133.6380,17922.7383,18056.3764,252.2221,126581.9383,516.6620,-126065.2764,13.9076,19.5856,0.0000,14131.5000,-14131.5000,0.7509,0.0000,2312.4799,2312.4799,36.6487,16443.9799,0.0000,-16443.9799,20.2280,13.7980,17.0130,2.1750,146815.5904,20.2375,20.3841,20.3108,-3.1471,1.4727,20.1145,20.1076,20.1111,0.2091,2.2236,20.2375,20.3004,20.2690,-3.3909,-3.6963,13.9076,14.0307,13.9692,-2.6425,-1.4727,13.7980,13.9076,13.8528,-3.5509,-2.2236,13.7980,13.8678,13.8329,-3.7596,3.6963,11.8347,924.7766,-122140.4000,146815.5904
5229.0000,13.7563,20.0238,1056.2000,98922.3000,-97866.1000,4.7299,217.6129,16255.9742,16473.5871,230.4410,115178.2742,838.5871,-114339.6871,13.7451,19.4213,0.0000,8974.3000,-8974.3000,0.4768,0.0000,1465.1201,1465.1201,23.2502,10439.4201,0.0000,-10439.4201,20.0576,13.6842,16.8709,1.8962,127994.2557,20.0238,20.1543,20.0890,-2.6970,1.4177,19.9698,20.0209,19.9953,-1.4174,1.8945,20.0238,20.0786,20.0512,-2.6485,-3.3122,13.7451,13.8470,13.7961,-2.1095,-1.4177,13.6842,13.7451,13.7146,-1.6880,-1.8945,13.6842,13.7175,13.7008,-1.6144,3.3122,10.4013,812.7694,-106840.4000,127994.2557
5230.0000,13.6599,19.8478,1528.1000,86328.4000,-84800.3000,4.1593,315.3392,14154.2527,14469.5919,202.4615,100482.6527,1212.7608,-99269.8919,13.6514,19.3265,0.0000,8610.1000,-8610.1000,0.4575,0.0000,1403.7815,1403.7815,22.2920,10013.8815,0.0000,-10013.8815,19.8899,13.6097,16.7498,1.6568,111830.8007,19.8478,19.9697,19.9088,-2.1959,1.2339,19.7958,19.8748,19.8353,-1.9523,1.6914,19.8478,19.8986,19.8732,-2.1687,-2.9254,13.6514,13.7246,13.6880,-1.3249,-1.2339,13.6097,13.6514,13.6305,-1.0358,-1.6914,13.6097,13.6325,13.6211,-0.9829,2.9254,9.2188,720.3672,-93410.4000,111830.8007
5231.0000,13.6145,19.7000,2066.9000,76361.9000,-74295.0000,3.7163,426.8443,12506.8427,12933.6870,180.8229,88868.7427,1640.0557,-87228.6870,13.6071,19.2817,0.0000,12631.4000,-12631.4000,0.6712,0.0000,2058.1160,2058.1160,32.6910,14689.5160,0.0000,-14689.5160,19.7276,13.5914,16.6595,1.5384,103839.6082,19.7000,19.8217,19.7609,-1.8055,1.0151,19.6068,19.6974,19.6521,-2.2308,1.6862,19.7000,19.7464,19.7232,-1.8308,-2.7013,13.6071,13.6545,13.6308,-0.7108,-1.0151,13.5914,13.6071,13.5993,-0.3980,-1.6862,13.5914,13.5995,13.5955,-0.3305,2.7013,8.7593,684.4649,-86926.4000,103839.6082
5232.0000,13.6734,19.1359,5466.8000,61375.8000,-55909.0000,3.1849,1127.8801,10066.2638,11194.1440,155.0944,71442.0638,4338.9199,-67103.1440,13.6713,19.3466,0.0000,17056.0000,-17056.0000,0.9062,0.0000,2781.5805,2781.5805,44.1343,19837.5805,0.0000,-19837.5805,19.3994,13.7188,16.5591,1.3280,89638.6230,19.1359,19.5786,19.3572,-4.8922,0.7596,19.4524,19.5324,19.4924,-1.9483,1.6658,19.1359,19.3080,19.2219,-6.0703,-2.4254,13.6713,13.6431,13.6572,0.2975,-0.7596,13.7188,13.6713,13.6950,1.1348,-1.6658,13.7188,13.6829,13.7008,1.2507,2.4254,8.1705,638.4573,-72965.0000,89638.6230
5233.0000,13.6008,19.5750,2304.4000,61390.5000,-59086.1000,3.0211,475.9986,10051.5434,10527.5421,147.0350,71442.0434,1828.4014,-69613.6421,13.6052,19.2798,0.0000,13499.4000,-13499.4000,0.7173,0.0000,2199.4844,2199.4844,34.9402,15698.8844,0.0000,-15698.8844,19.4451,13.5348,16.4900,1.2625,85219.7694,19.5750,19.4224,19.4987,1.6868,0.7680,19.3535,19.4146,19.3841,-1.3282,1.4852,19.5750,19.4652,19.5201,3.5772,-2.2532,13.6052,13.6422,13.6237,-0.4251,-0.7680,13.5348,13.6052,13.5700,-1.5292,-1.4852,13.5348,13.5868,13.5608,-1.7103,2.2532,7.4645,583.2846,-72585.5000,85219.7694
5234.0000,13.5174,19.3491,2807.2000,54885.8000,-52078.6000,2.7399,580.6556,8968.9645,9549.6201,133.3269,63854.7645,2226.5444,-61628.2201,13.5095,19.1830,0.0000,12044.5000,-12044.5000,0.6400,0.0000,1959.7821,1959.7821,31.1663,14004.2821,0.0000,-14004.2821,19.3865,13.4545,16.4205,1.1456,77330.7237,19.3491,19.4611,19.4051,-1.1504,0.7000,19.3283,19.3550,19.3416,-0.5326,1.3399,19.3491,19.4072,19.3782,-1.7332,-2.0399,13.5095,13.5951,13.5523,-0.8822,-0.7000,13.4545,13.5095,13.4820,-1.0830,-1.3399,13.4545,13.4907,13.4726,-1.0853,2.0399,6.7480,527.2952,-64123.1000,77330.7237
5235.0000,13.4755,19.1207,3461.2000,49641.3000,-46180.1000,2.5261,716.4269,8104.0226,8820.4495,122.9142,57745.3226,2744.7731,-55000.5495,13.4645,19.1375,0.0000,8570.8000,-8570.8000,0.4554,0.0000,1393.6877,1393.6877,22.1693,9964.4877,0.0000,-9964.4877,19.2491,13.4438,16.3465,0.9890,66757.8888,19.1207,19.3350,19.2279,-2.1597,0.6902,19.2565,19.3022,19.2793,-0.7724,1.1456,19.1207,19.2160,19.1684,-2.5527,-1.8358,13.4645,13.5310,13.4977,-0.6790,-0.6902,13.4438,13.4645,13.4542,-0.3565,-1.1456,13.4438,13.4547,13.4493,-0.3022,1.8358,5.9521,465.1082,-54750.9000,66757.8888
5236.0000,13.4646,19.3238,3130.9000,64742.1000,-61611.2000,3.2225,648.1763,10566.5400,11214.7164,156.7034,75308.6400,2482.7237,-72825.9164,13.4579,19.1308,0.0000,9861.2000,-9861.2000,0.5240,0.0000,1603.3691,1603.3691,25.5025,11464.5691,0.0000,-11464.5691,19.2644,13.4604,16.3624,1.2425,83868.8562,19.3238,19.2635,19.2937,0.7735,0.8995,19.2147,19.2442,19.2294,-0.6229,1.4235,19.3238,19.2768,19.3003,1.5714,-2.3230,13.4579,13.4835,13.4707,-0.3473,-0.8995,13.4604,13.4579,13.4591,0.0394,-1.4235,13.4604,13.4572,13.4588,0.0947,2.3230,7.4773,584.2846,-71472.4000,83868.8562
5237.0000,13.3815,19.7471,93.1000,75075.1000,-74982.0000,3.5528,19.3006,12229.2530,12248.5536,172.5707,87304.3530,73.7994,-87230.5536,13.3792,19.0512,0.0000,12940.5000,-12940.5000,0.6876,0.0000,2101.7280,2101.7280,33.4651,15042.2280,0.0000,-15042.2280,19.4867,13.3245,16.4056,1.4931,100783.3059,19.7471,19.4724,19.6098,3.7943,0.9551,19.2961,19.2694,19.2828,0.6230,1.6427,19.7471,19.6240,19.6856,4.6289,-2.5977,13.3792,13.4351,13.4071,-0.7878,-0.9551,13.3245,13.3792,13.3518,-1.3156,-1.6427,13.3245,13.3618,13.3431,-1.4167,2.5977,8.4591,661.0082,-87922.5000,100783.3059
5238.0000,13.5273,19.8388,1000.2000,158527.4000,-157527.2000,7.5439,206.8527,25911.1782,26118.0309,366.2803,184438.5782,793.3473,-183645.2309,13.5188,19.1924,0.0000,887.2000,-887.2000,0.0471,0.0000,144.3767,144.3767,2.2937,1031.5767,0.0000,-1031.5767,19.7527,13.5837,16.6682,2.6759,180620.7357,19.8388,19.7736,19.8062,2.3496,2.4989,19.7629,19.6282,19.6956,4.9605,2.5461,19.8388,19.8155,19.8272,1.6880,-5.0450,13.5188,13.4871,13.5029,1.1356,-2.4989,13.5837,13.5188,13.5512,2.3856,-2.5461,13.5837,13.5472,13.5654,2.6619,5.0450,15.1378,1182.8922,-158414.4000,180620.7357
5239.0000,13.8096,20.1984,0.0000,221111.0000,-221111.0000,10.4495,0.0000,36381.0152,36381.0152,507.7537,257492.0152,0.0000,-257492.0152,13.8096,19.4864,0.0000,3669.3000,-3669.3000,0.1950,0.0000,599.5948,599.5948,9.4914,4268.8948,0.0000,-4268.8948,20.1038,13.8766,16.9902,3.7876,255664.7798,20.1984,20.1134,20.1559,4.1994,3.4182,20.0796,20.0005,20.0400,4.1365,3.6131,20.1984,20.1570,20.1777,4.2093,-7.0313,13.8096,13.7432,13.7764,3.2792,-3.4182,13.8766,13.8096,13.8431,3.5013,-3.6131,13.8766,13.8419,13.8593,3.5252,7.0313,21.2354,1659.3658,-224780.3000,255664.7798
5240.0000,14.2402,20.6381,0.0000,252795.7000,-252795.7000,11.9469,0.0000,42021.5337,42021.5337,581.5843,294817.2337,0.0000,-294817.2337,14.2519,19.9338,0.0000,46462.7000,-46462.7000,2.4687,0.0000,7641.6414,7641.6414,120.3255,54104.3414,0.0000,-54104.3414,20.4555,14.3170,17.3862,5.0564,341309.1037,20.6381,20.5261,20.5821,5.1229,3.1594,20.2663,20.2353,20.2508,2.5228,5.6281,20.6381,20.5966,20.6173,5.2854,-8.7875,14.2519,14.1414,14.1966,5.0510,-3.1594,14.3170,14.2519,14.2844,5.3055,-5.6281,14.3170,14.2757,14.2963,5.2540,8.7875,28.7877,2249.5134,-299258.4000,341309.1037
5241.0000,14.6152,21.0214,0.0000,271762.7000,-271762.7000,12.8433,0.0000,45582.5522,45582.5522,626.9953,317345.2522,0.0000,-317345.2522,14.6294,20.3160,0.0000,77082.1000,-77082.1000,4.0957,0.0000,12749.6868,12749.6868,199.9851,89831.7868,0.0000,-89831.7868,20.7985,14.6729,17.7357,5.9290,400208.2860,21.0214,20.9119,20.9666,4.6196,2.9159,20.5638,20.5288,20.5463,3.5459,7.0115,21.0214,20.9889,21.0052,4.6593,-9.9274,14.6294,14.5216,14.5755,4.5515,-2.9159,14.6729,14.6294,14.6512,4.4050,-7.0115,14.6729,14.6426,14.6578,4.3409,9.9274,33.8719,2646.7995,-348844.8000,400208.2860
5242.0000,14.8989,21.3115,0.0000,283525.8000,-283525.8000,13.3992,0.0000,47883.1530,47883.1530,655.7686,331408.9530,0.0000,-331408.9530,14.9107,20.6008,0.0000,93634.8000,-93634.8000,4.9752,0.0000,15554.5760,15554.5760,243.3184,109189.3760,0.0000,-109189.3760,21.0803,14.9400,18.0101,6.4468,435161.3593,21.3115,21.2227,21.2671,3.6057,2.8080,20.8252,20.7970,20.8111,3.1744,7.7832,21.3115,21.2884,21.3000,3.5372,-10.5912,14.9107,14.8244,14.8676,3.5041,-2.8080,14.9400,14.9107,14.9254,3.2884,-7.7832,14.9400,14.9187,14.9293,3.2567,10.5912,36.7838,2874.3357,-377160.6000,435161.3593
5243.0000,15.1697,21.5884,0.0000,304447.4000,-304447.4000,14.3879,0.0000,51756.6400,51756.6400,705.5004,356204.0400,0.0000,-356204.0400,15.1801,20.8736,0.0000,105361.4000,-105361.4000,5.5982,0.0000,17576.3614,17576.3614,274.1239,122937.7614,0.0000,-122937.7614,21.3538,15.2062,18.2800,7.0208,473902.8921,21.5884,21.5087,21.5485,3.3755,2.9299,21.0918,21.0658,21.0788,3.2100,8.5281,21.5884,21.5682,21.5783,3.3383,-11.4580,15.1801,15.1026,15.1414,3.2832,-2.9299,15.2062,15.1801,15.1931,3.2110,-8.5281,15.2062,15.1868,15.1965,3.2035,11.4580,40.0446,3129.1449,-409808.8000,473902.8921
5244.0000,15.3743,21.7977,0.0000,319929.6000,-319929.6000,15.1196,0.0000,54661.9038,54661.9038,742.7351,374591.5038,0.0000,-374591.5038,15.3820,21.0781,0.0000,106053.5000,-106053.5000,5.6350,0.0000,17748.4726,17748.4726,276.2516,123801.9726,0.0000,-123801.9726,21.5760,15.4007,18.4883,7.3236,494339.6356,21.7977,21.7399,21.7688,2.6376,3.1615,21.3160,21.2946,21.3053,2.7130,8.7965,21.7977,21.7830,21.7904,2.5383,-11.9581,15.3820,15.3262,15.3541,2.5468,-3.1615,15.4007,15.3820,15.3913,2.3711,-8.7965,15.4007,15.3870,15.3938,2.3608,11.9581,41.6191,3252.1724,-425983.1000,494339.6356
5245.0000,15.6137,22.0426,0.0000,335577.3000,-335577.3000,15.8591,0.0000,57674.3035,57674.3035,780.1466,393251.6035,0.0000,-393251.6035,15.6219,21.3212,0.0000,121216.0000,-121216.0000,6.4407,0.0000,20364.2156,20364.2156,316.0319,141580.2156,0.0000,-141580.2156,21.8079,15.6428,18.7253,7.8558,530265.7192,22.0426,21.9787,22.0107,2.8980,3.1395,21.5367,21.5175,21.5271,2.6555,9.5801,22.0426,22.0267,22.0346,2.9275,-12.7196,15.6219,15.5594,15.5907,2.8342,-3.1395,15.6428,15.6219,15.6323,2.8878,-9.5801,15.6428,15.6270,15.6349,2.8887,12.7196,44.7448,3496.4184,-456793.3000,530265.7192
5246.0000,15.8257,22.2596,0.0000,351911.3000,-351911.3000,16.6310,0.0000,60799.7175,60799.7175,819.4597,412711.0175,0.0000,-412711.0175,15.8330,21.5351,0.0000,127862.3000,-127862.3000,6.7938,0.0000,21554.6230,21554.6230,333.7220,149416.9230,0.0000,-149416.9230,22.0263,15.8502,18.9382,8.2667,558002.8483,22.2596,22.2037,22.2317,2.6464,3.2791,21.7528,21.7349,21.7438,2.5954,10.0729,22.2596,22.2461,22.2528,2.6125,-13.3519,15.8330,15.7786,15.8058,2.5757,-3.2791,15.8502,15.8330,15.8416,2.5049,-10.0729,15.8502,15.8373,15.8437,2.4995,13.3519,47.0370,3675.5383,-479773.6000,558002.8483
5247.0000,16.0305,22.4692,0.0000,367688.9000,-367688.9000,17.3766,0.0000,63849.7852,63849.7852,857.4486,431538.6852,0.0000,-431538.6852,16.0372,21.7421,0.0000,135822.4000,-135822.4000,7.2168,0.0000,22973.5259,22973.5259,354.8414,158795.9259,0.0000,-158795.9259,22.2347,16.0531,19.1439,8.6869,586365.2171,22.4692,22.4174,22.4433,2.5335,3.3866,21.9578,21.9417,21.9497,2.4638,10.6034,22.4692,22.4568,22.4630,2.5155,-13.9900,16.0372,15.9867,16.0119,2.4672,-3.3866,16.0531,16.0372,16.0451,2.4356,-10.6034,16.0531,16.0410,16.0471,2.4332,13.9900,49.4159,3861.4263,-503511.3000,586365.2171
5248.0000,16.1890,22.6316,0.0000,374293.8000,-374293.8000,17.6888,0.0000,65254.4380,65254.4380,874.0875,439548.2380,0.0000,-439548.2380,16.1943,21.9014,0.0000,141024.4000,-141024.4000,7.4932,0.0000,23915.7645,23915.7645,368.7814,164940.1645,0.0000,-164940.1645,22.3981,16.2061,19.3021,8.9097,601405.4183,22.6316,22.5907,22.6111,2.0045,3.3985,22.1165,22.1042,22.1104,1.9181,10.8917,22.6316,22.6221,22.6268,1.9566,-14.2902,16.1943,16.1547,16.1745,1.9415,-3.3985,16.2061,16.1943,16.2002,1.8513,-10.8917,16.2061,16.1972,16.2017,1.8451,14.2902,50.6305,3956.3423,-515318.2000,601405.4183
5249.0000,16.2817,22.7265,0.0000,384567.9000,-384567.9000,18.1743,0.0000,67201.2768,67201.2768,899.0700,451769.1768,0.0000,-451769.1768,16.2848,21.9931,0.0000,130998.1000,-130998.1000,6.9604,0.0000,22249.0705,22249.0705,342.8154,153247.1705,0.0000,-153247.1705,22.5126,16.2916,19.4021,8.9348,603098.8097,22.7265,22.7035,22.7150,1.2330,3.7380,22.2413,22.2316,22.2364,1.5010,10.6984,22.7265,22.7209,22.7237,1.1487,-14.4364,16.2848,16.2628,16.2738,1.1777,-3.7380,16.2916,16.2848,16.2882,1.0408,-10.6984,16.2916,16.2866,16.2891,1.0345,14.4364,50.5632,3951.0811,-515566.0000,603098.8097
5250.0000,15.8737,22.3087,0.0000,285540.5000,-285540.5000,13.4944,0.0000,49391.6710,49391.6710,667.9879,334932.1710,0.0000,-334932.1710,15.8612,21.5636,0.0000,93932.9000,-93932.9000,4.9910,0.0000,15842.2116,15842.2116,245.9229,109775.1116,0.0000,-109775.1116,22.1571,15.8132,18.9851,6.7009,452312.9806,22.3087,22.4128,22.3608,-4.2953,2.8345,21.8712,21.9081,21.8896,-4.2056,7.8255,22.3087,22.3399,22.3243,-4.8404,-10.6599,15.8612,15.9669,15.9140,-4.3624,-2.8345,15.8132,15.8612,15.8372,-5.4636,-7.8255,15.8132,15.8489,15.8310,-5.5481,10.6599,37.1984,2906.7316,-379473.4000,452312.9806
5251.0000,15.6512,22.0810,0.0000,275122.9000,-275122.9000,13.0021,0.0000,47328.0597,47328.0597,641.7978,322450.9597,0.0000,-322450.9597,15.6416,21.3411,0.0000,77616.9000,-77616.9000,4.1241,0.0000,13043.7379,13043.7379,202.8036,90660.6379,0.0000,-90660.6379,21.9358,15.6171,18.7765,6.1835,417387.6615,22.0810,22.1501,22.1155,-2.9799,2.9593,21.6791,21.7025,21.6908,-2.4202,7.0834,22.0810,22.1004,22.0907,-2.8399,-10.0427,15.6416,15.7089,15.6752,-2.9026,-2.9593,15.6171,15.6416,15.6293,-2.5286,-7.0834,15.6171,15.6342,15.6256,-2.4996,10.0427,34.4199,2689.6224,-352739.8000,417387.6615
5252.0000,15.2340,21.6541,0.0000,206240.4000,-206240.4000,9.7467,0.0000,35116.4428,35116.4428,480.3744,241356.8428,0.0000,-241356.8428,15.2176,20.9116,0.0000,52350.9000,-52350.9000,2.7816,0.0000,8738.3270,8738.3270,136.6487,61089.2270,0.0000,-61089.2270,21.5660,15.1445,18.3552,4.5970,310298.3269,21.6541,21.7945,21.7243,-4.7419,2.3217,21.3132,21.3702,21.3417,-4.2329,5.1033,21.6541,21.7005,21.6773,-5.0092,-7.4250,15.2176,15.3568,15.2872,-4.7027,-2.3217,15.1445,15.2176,15.1810,-5.4303,-5.1033,15.1445,15.1956,15.1700,-5.5187,7.4250,25.1623,1966.2185,-258591.3000,310298.3269
5253.0000,14.9762,21.3906,0.0000,196134.9000,-196134.9000,9.2692,0.0000,33186.4325,33186.4325,455.5373,229321.3325,0.0000,-229321.3325,14.9630,20.6537,0.0000,41035.1000,-41035.1000,2.1803,0.0000,6822.2579,6822.2579,106.9074,47857.3579,0.0000,-47857.3579,21.3074,14.9189,18.1132,4.1796,282123.4658,21.3906,21.4906,21.4406,-3.4442,2.3629,21.0890,21.1315,21.1102,-2.8142,4.5433,21.3906,21.4232,21.4069,-3.2839,-6.9062,14.9630,15.0602,15.0116,-3.3469,-2.3629,14.9189,14.9630,14.9409,-2.9182,-4.5433,14.9189,14.9475,14.9332,-2.8785,6.9062,22.9660,1794.5919,-237170.0000,282123.4658
