Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5254.0000,14.7144,21.1228,0.0000,168561.8000,-168561.8000,7.9661,0.0000,28340.5261,28340.5261,390.8143,196902.3261,0.0000,-196902.3261,14.7028,20.3903,0.0000,31277.5000,-31277.5000,1.6619,0.0000,5179.2102,5179.2102,81.3948,36456.7102,0.0000,-36456.7102,21.0620,14.6434,17.8527,3.5312,238352.7089,21.1228,21.2280,21.1754,-3.2205,2.1014,20.8581,20.9084,20.8832,-2.7600,3.7633,21.1228,21.1605,21.1417,-3.2208,-5.8647,14.7028,14.8050,14.7539,-3.1303,-2.1014,14.6434,14.7028,14.6731,-3.2525,-3.7633,14.6434,14.6819,14.6627,-3.2851,5.8647,19.2968,1507.8774,-199839.3000,238352.7089
5255.0000,14.4863,20.8897,0.0000,155633.9000,-155633.9000,7.3551,0.0000,26023.5328,26023.5328,360.2058,181657.4328,0.0000,-181657.4328,14.4766,20.1614,0.0000,21163.6000,-21163.6000,1.1245,0.0000,3492.4558,3492.4558,55.0128,24656.0558,0.0000,-24656.0558,20.8558,14.4178,17.6368,3.1194,210562.3232,20.8897,20.9852,20.9375,-2.8920,2.0769,20.6959,20.7391,20.7175,-2.0209,3.2014,20.8897,20.9266,20.9082,-2.8386,-5.2782,14.4766,14.5693,14.5230,-2.8071,-2.0769,14.4178,14.4766,14.4472,-2.7469,-3.2014,14.4178,14.4536,14.4357,-2.7597,5.2782,16.9815,1326.9590,-176797.5000,210562.3232
5256.0000,14.2680,20.6666,0.0000,141480.5000,-141480.5000,6.6862,0.0000,23533.5280,23533.5280,326.9498,165014.0280,0.0000,-165014.0280,14.2615,19.9437,0.0000,11771.4000,-11771.4000,0.6255,0.0000,1936.2996,1936.2996,30.5691,13707.6996,0.0000,-13707.6996,20.6706,14.1920,17.4313,2.7067,182702.5948,20.6666,20.7593,20.7129,-2.7301,2.0203,20.5665,20.6077,20.5871,-1.5941,2.6457,20.6666,20.7062,20.6864,-2.6964,-4.6660,14.2615,14.3510,14.3063,-2.6358,-2.0203,14.1920,14.2615,14.2268,-2.6803,-2.6457,14.1920,14.2320,14.2120,-2.7196,4.6660,14.6321,1143.3766,-153251.9000,182702.5948
5257.0000,14.1339,20.5296,0.0000,137489.5000,-137489.5000,6.4976,0.0000,22796.6808,22796.6808,317.2663,160286.1808,0.0000,-160286.1808,14.1274,19.8080,0.0000,11212.2000,-11212.2000,0.5957,0.0000,1840.6636,1840.6636,29.0906,13052.8636,0.0000,-13052.8636,20.5215,14.0887,17.3051,2.6074,175997.9760,20.5296,20.5938,20.5617,-1.8452,1.9673,20.4112,20.4605,20.4358,-1.8458,2.5630,20.5296,20.5561,20.5429,-1.7527,-4.5303,14.1274,14.1900,14.1587,-1.8008,-1.9673,14.0887,14.1274,14.1080,-1.4533,-2.5630,14.0887,14.1095,14.0991,-1.3832,4.5303,14.1853,1108.4573,-148701.7000,175997.9760
5258.0000,14.0456,20.4394,0.0000,128844.9000,-128844.9000,6.0891,0.0000,21318.5406,21318.5406,297.0547,150163.4406,0.0000,-150163.4406,14.0406,19.7202,0.0000,14877.8000,-14877.8000,0.7905,0.0000,2439.3216,2439.3216,38.5796,17317.1216,0.0000,-17317.1216,20.3997,14.0141,17.2069,2.5102,169440.1514,20.4394,20.4863,20.4629,-1.2137,1.7662,20.2494,20.3017,20.2756,-1.9543,2.5567,20.4394,20.4577,20.4486,-1.1586,-4.3229,14.0406,14.0859,14.0632,-1.1731,-1.7662,14.0141,14.0406,14.0273,-0.9943,-2.5567,14.0141,14.0291,14.0216,-0.9553,4.3229,13.7520,1074.5970,-143722.7000,169440.1514
5259.0000,13.9460,20.3377,0.0000,120404.5000,-120404.5000,5.6902,0.0000,19875.0067,19875.0067,277.4335,140279.5067,0.0000,-140279.5067,13.9425,19.6209,0.0000,12133.4000,-12133.4000,0.6447,0.0000,1986.5157,1986.5157,31.4518,14119.9157,0.0000,-14119.9157,20.3025,13.9053,17.1039,2.3157,156307.7796,20.3377,20.3876,20.3626,-1.2299,1.6818,20.1751,20.2058,20.1905,-1.0476,2.3265,20.3377,20.3587,20.3482,-1.2319,-4.0084,13.9425,13.9906,13.9666,-1.1869,-1.6818,13.9053,13.9425,13.9239,-1.2688,-2.3265,13.9053,13.9273,13.9163,-1.2917,4.0084,12.6595,989.2346,-132537.9000,156307.7796
5260.0000,13.9624,20.3545,0.0000,144586.2000,-144586.2000,6.8330,0.0000,23875.9424,23875.9424,332.9342,168462.1424,0.0000,-168462.1424,13.9590,19.6376,0.0000,12314.5000,-12314.5000,0.6543,0.0000,2016.6496,2016.6496,31.9084,14331.1496,0.0000,-14331.1496,20.2928,13.9715,17.1321,2.7044,182550.3104,20.3545,20.3574,20.3560,-0.1009,2.0596,20.1839,20.1858,20.1849,-0.0881,2.7139,20.3545,20.3536,20.3540,0.0503,-4.7734,13.9590,13.9618,13.9604,-0.0950,-2.0596,13.9715,13.9590,13.9652,0.4785,-2.7139,13.9715,13.9627,13.9671,0.5928,4.7734,14.9577,1168.8185,-156900.7000,182550.3104
5261.0000,13.9766,20.3689,0.0000,154581.6000,-154581.6000,7.3054,0.0000,25535.0486,25535.0486,355.9888,180116.6486,0.0000,-180116.6486,13.9768,19.6556,0.0000,10095.1000,-10095.1000,0.5364,0.0000,1653.6235,1653.6235,26.1594,11748.7235,0.0000,-11748.7235,20.3136,13.9806,17.1471,2.8377,191547.0556,20.3689,20.3651,20.3670,0.1126,2.2563,20.2288,20.2176,20.2232,0.4423,2.7927,20.3689,20.3667,20.3678,0.1459,-5.0491,13.9768,13.9719,13.9743,0.1479,-2.2563,13.9806,13.9768,13.9787,0.1418,-2.7927,13.9806,13.9786,13.9796,0.1305,5.0491,15.6665,1224.2046,-164676.7000,191547.0556
5262.0000,14.2468,20.6450,0.0000,242701.3000,-242701.3000,11.4698,0.0000,40349.9772,40349.9772,558.9731,283051.2772,0.0000,-283051.2772,14.2454,19.9273,0.0000,5177.3000,-5177.3000,0.2751,0.0000,851.4198,851.4198,13.4169,6028.7198,0.0000,-6028.7198,20.5714,14.3070,17.4392,4.2041,283778.5808,20.6450,20.5894,20.6172,2.9988,3.7316,20.5439,20.4837,20.5138,3.4867,4.0067,20.6450,20.6168,20.6309,3.1541,-7.7383,14.2454,14.1912,14.2183,2.9233,-3.7316,14.3070,14.2454,14.2762,3.5697,-4.0067,14.3070,14.2737,14.2903,3.7292,7.7383,23.4650,1833.5896,-247878.6000,283778.5808
5263.0000,14.5519,20.9568,0.0000,293756.0000,-293756.0000,13.8826,0.0000,49196.5109,49196.5109,677.7668,342952.5109,0.0000,-342952.5109,14.5542,20.2399,0.0000,11242.8000,-11242.8000,0.5974,0.0000,1857.4820,1857.4820,29.1680,13100.2820,0.0000,-13100.2820,20.8753,14.6042,17.7398,5.1887,350234.8960,20.9568,20.8986,20.9277,3.7268,4.4284,20.8203,20.7736,20.7969,3.3960,5.0258,20.9568,20.9294,20.9431,3.7471,-9.4542,14.5542,14.4966,14.5254,3.6862,-4.4284,14.6042,14.5542,14.5792,3.6365,-5.0258,14.6042,14.5778,14.5910,3.6085,9.4542,28.9550,2262.5843,-304998.8000,350234.8960
5264.0000,14.9422,21.3557,0.0000,312078.1000,-312078.1000,14.7485,0.0000,52760.5920,52760.5920,721.5026,364838.6920,0.0000,-364838.6920,14.9511,20.6417,0.0000,57184.1000,-57184.1000,3.0384,0.0000,9505.3531,9505.3531,148.5502,66689.4531,0.0000,-66689.4531,21.1883,14.9985,18.0934,6.2911,424651.7145,21.3557,21.2734,21.3146,4.6484,3.9034,20.9969,20.9744,20.9857,2.2572,6.9418,21.3557,21.3253,21.3405,4.7756,-10.8452,14.9511,14.8693,14.9102,4.6233,-3.9034,14.9985,14.9511,14.9748,4.7535,-6.9418,14.9985,14.9684,14.9834,4.7150,10.8452,35.6019,2781.9804,-369262.2000,424651.7145
5265.0000,15.2140,21.6337,0.0000,323352.1000,-323352.1000,15.2813,0.0000,55030.0358,55030.0358,749.5269,378382.1358,0.0000,-378382.1358,15.2221,20.9161,0.0000,74112.7000,-74112.7000,3.9379,0.0000,12371.6384,12371.6384,192.8567,86484.3384,0.0000,-86484.3384,21.4518,15.2501,18.3509,6.8106,459716.1349,21.6337,21.5706,21.6021,3.4500,3.7811,21.2367,21.2111,21.2239,2.8548,7.7190,21.6337,21.6133,21.6235,3.3947,-11.5002,15.2221,15.1604,15.1912,3.3708,-3.7811,15.2501,15.2221,15.2361,3.1329,-7.7190,15.2501,15.2316,15.2409,3.0861,11.5002,38.5152,3009.6299,-397464.8000,459716.1349
5266.0000,15.4110,21.8353,0.0000,332317.1000,-332317.1000,15.7050,0.0000,56829.6179,56829.6179,771.7253,389146.7179,0.0000,-389146.7179,15.4169,21.1135,0.0000,81174.1000,-81174.1000,4.3131,0.0000,13592.3824,13592.3824,211.4843,94766.4824,0.0000,-94766.4824,21.6545,15.4364,18.5454,7.1125,480094.0012,21.8353,21.7894,21.8123,2.5161,3.7973,21.4300,21.4099,21.4200,2.3455,8.1104,21.8353,21.8210,21.8281,2.4494,-11.9077,15.4169,15.3725,15.3947,2.4355,-3.7973,15.4364,15.4169,15.4267,2.2796,-8.1104,15.4364,15.4233,15.4298,2.2603,11.9077,40.1500,3137.3768,-413491.2000,480094.0012
5267.0000,15.6467,22.0764,0.0000,346153.8000,-346153.8000,16.3589,0.0000,59540.5447,59540.5447,804.9363,405694.3447,0.0000,-405694.3447,15.6535,21.3532,0.0000,99116.5000,-99116.5000,5.2664,0.0000,16660.0187,16660.0187,258.4552,115776.5187,0.0000,-115776.5187,21.8743,15.6755,18.7749,7.6598,517033.5657,22.0764,22.0231,22.0498,2.8449,3.6975,21.6295,21.6110,21.6203,2.3969,8.9639,22.0764,22.0606,22.0685,2.8803,-12.6614,15.6535,15.6013,15.6274,2.7873,-3.6975,15.6755,15.6535,15.6645,2.8493,-8.9639,15.6755,15.6599,15.6677,2.8499,12.6614,43.3990,3391.2610,-445270.3000,517033.5657
5268.0000,15.7915,22.2246,0.0000,354256.1000,-354256.1000,16.7418,0.0000,61152.9514,61152.9514,825.1066,415409.0514,0.0000,-415409.0514,15.7960,21.4977,0.0000,97285.0000,-97285.0000,5.1691,0.0000,16390.1020,16390.1020,253.9515,113675.1020,0.0000,-113675.1020,22.0352,15.8087,18.9219,7.7956,526202.4005,22.2246,22.1907,22.2077,1.8853,3.8576,21.7938,21.7786,21.7862,1.9824,9.0267,22.2246,22.2149,22.2198,1.8049,-12.8843,15.7960,15.7633,15.7797,1.8176,-3.8576,15.8087,15.7960,15.8024,1.6436,-9.0267,15.8087,15.7999,15.8043,1.6282,12.8843,44.0054,3438.6443,-451541.1000,526202.4005
5269.0000,15.9447,22.3814,0.0000,361325.9000,-361325.9000,17.0759,0.0000,62611.0731,62611.0731,842.4115,423936.9731,0.0000,-423936.9731,15.9491,21.6528,0.0000,106203.0000,-106203.0000,5.6430,0.0000,17937.5061,17937.5061,277.4123,124140.5061,0.0000,-124140.5061,22.1839,15.9626,19.0732,8.0764,545157.6548,22.3814,22.3474,22.3644,1.8713,3.8110,21.9328,21.9205,21.9266,1.6743,9.4540,22.3814,22.3717,22.3766,1.8718,-13.2649,15.9491,15.9159,15.9325,1.8239,-3.8110,15.9626,15.9491,15.9558,1.8318,-9.4540,15.9626,15.9530,15.9578,1.8317,13.2649,45.6481,3567.0045,-467528.9000,545157.6548
5270.0000,16.0298,22.4686,0.0000,366289.5000,-366289.5000,17.3105,0.0000,63605.7911,63605.7911,854.8874,429895.2911,0.0000,-429895.2911,16.0325,21.7373,0.0000,101422.4000,-101422.4000,5.3890,0.0000,17153.6466,17153.6466,265.1126,118576.0466,0.0000,-118576.0466,22.2844,16.0396,19.1620,8.0999,546745.6787,22.4686,22.4490,22.4588,1.1186,3.9739,22.0394,22.0298,22.0346,1.2824,9.3628,22.4686,22.4631,22.4658,1.0571,-13.3367,16.0325,16.0137,16.0231,1.0726,-3.9739,16.0396,16.0325,16.0360,0.9473,-9.3628,16.0396,16.0346,16.0371,0.9370,13.3367,45.6322,3565.7678,-467711.9000,546745.6787
5271.0000,16.1095,22.5502,0.0000,371961.5000,-371961.5000,17.5786,0.0000,64719.2104,64719.2104,868.6371,436680.7104,0.0000,-436680.7104,16.1117,21.8176,0.0000,101197.5000,-101197.5000,5.3770,0.0000,17138.0914,17138.0914,264.6276,118335.5914,0.0000,-118335.5914,22.3695,16.1186,19.2441,8.1993,553453.2690,22.5502,22.5334,22.5418,0.9811,4.0672,22.1259,22.1182,22.1220,1.0348,9.4442,22.5502,22.5452,22.5477,0.9676,-13.5114,16.1117,16.0954,16.1035,0.9507,-4.0672,16.1186,16.1117,16.1152,0.9348,-9.4442,16.1186,16.1138,16.1162,0.9343,13.5114,46.1599,3607.0035,-473159.0000,553453.2690
5272.0000,16.1661,22.6082,0.0000,374464.4000,-374464.4000,17.6968,0.0000,65246.8741,65246.8741,874.9657,439711.2741,0.0000,-439711.2741,16.1677,21.8744,0.0000,99689.5000,-99689.5000,5.2969,0.0000,16898.4448,16898.4448,260.7809,116587.9448,0.0000,-116587.9448,22.4325,16.1725,19.3025,8.2249,555179.2661,22.6082,22.5961,22.6022,0.7083,4.1333,22.1908,22.1850,22.1879,0.7743,9.4302,22.6082,22.6046,22.6064,0.6879,-13.5635,16.1677,16.1561,16.1619,0.6841,-4.1333,16.1725,16.1677,16.1701,0.6429,-9.4302,16.1725,16.1692,16.1709,0.6393,13.5635,46.2489,3613.9565,-474153.9000,555179.2661
5273.0000,16.1805,22.6229,0.0000,377156.8000,-377156.8000,17.8241,0.0000,65739.6383,65739.6383,881.6035,442896.4383,0.0000,-442896.4383,16.1811,21.8879,0.0000,90393.1000,-90393.1000,4.8029,0.0000,15326.0100,15326.0100,236.5245,105719.1100,0.0000,-105719.1100,22.4640,16.1820,19.3230,8.1221,548242.4553,22.6229,22.6194,22.6211,0.2089,4.3404,22.2352,22.2311,22.2331,0.5258,9.1433,22.6229,22.6219,22.6224,0.1733,-13.4837,16.1811,16.1778,16.1794,0.1912,-4.3404,16.1820,16.1811,16.1816,0.1176,-9.1433,16.1820,16.1814,16.1817,0.1108,13.4837,45.5215,3557.1112,-467549.9000,548242.4553
5274.0000,15.7727,22.2053,0.0000,284953.3000,-284953.3000,13.4666,0.0000,49166.8013,49166.8013,666.1446,334120.1013,0.0000,-334120.1013,15.7633,21.4644,0.0000,61220.4000,-61220.4000,3.2529,0.0000,10308.6158,10308.6158,160.2007,71529.0158,0.0000,-71529.0158,22.1157,15.7075,18.9116,6.1222,413246.1259,22.2053,22.2960,22.2507,-4.4911,3.4046,21.8897,21.9301,21.9099,-3.9207,6.6575,22.2053,22.2385,22.2219,-4.8535,-10.0620,15.7633,15.8541,15.8087,-4.4945,-3.4046,15.7075,15.7633,15.7354,-5.4041,-6.6575,15.7075,15.7452,15.7264,-5.5155,10.0620,33.6395,2628.6379,-346173.7000,413246.1259
5275.0000,15.5484,21.9759,0.0000,272409.3000,-272409.3000,12.8738,0.0000,46742.5802,46742.5802,635.0253,319151.8802,0.0000,-319151.8802,15.5407,21.2390,0.0000,50651.1000,-50651.1000,2.6913,0.0000,8498.2304,8498.2304,132.2855,59149.3304,0.0000,-59149.3304,21.8855,15.5121,18.6988,5.6685,382626.8121,21.9759,22.0360,22.0059,-2.9740,3.3942,21.6835,21.7125,21.6980,-2.5775,6.0855,21.9759,21.9966,21.9862,-2.8647,-9.4796,15.5407,15.5994,15.5701,-2.9001,-3.3942,15.5121,15.5407,15.5264,-2.5426,-6.0855,15.5121,15.5302,15.5211,-2.4971,9.4796,31.2763,2443.9760,-323060.4000,382626.8121
5276.0000,15.1487,21.5669,0.0000,204262.2000,-204262.2000,9.6532,0.0000,34707.2081,34707.2081,475.4318,238969.4081,0.0000,-238969.4081,15.1379,20.8308,0.0000,33150.3000,-33150.3000,1.7614,0.0000,5526.4559,5526.4559,86.4907,38676.7559,0.0000,-38676.7559,21.5335,15.0565,18.2950,4.2246,285158.5300,21.5669,21.6869,21.6269,-4.5938,2.6306,21.3436,21.4050,21.3743,-3.9268,4.3920,21.5669,21.6139,21.5904,-4.7969,-7.0226,15.1379,15.2561,15.1970,-4.5226,-2.6306,15.0565,15.1379,15.0972,-5.2000,-4.3920,15.0565,15.1085,15.0825,-5.3133,7.0226,22.9204,1791.0325,-237412.5000,285158.5300
5277.0000,14.8982,21.3108,0.0000,194244.4000,-194244.4000,9.1798,0.0000,32804.3354,32804.3354,450.8856,227048.7354,0.0000,-227048.7354,14.8887,20.5785,0.0000,24233.2000,-24233.2000,1.2876,0.0000,4024.2372,4024.2372,63.1116,28257.4372,0.0000,-28257.4372,21.2811,14.8390,18.0601,3.8531,260085.1640,21.3108,21.3973,21.3540,-3.3134,2.6307,21.1282,21.1756,21.1519,-2.7043,3.9183,21.3108,21.3443,21.3275,-3.1924,-6.5491,14.8887,14.9730,14.9309,-3.2317,-2.6307,14.8390,14.8887,14.8639,-2.8362,-3.9183,14.8390,14.8682,14.8536,-2.7827,6.5491,20.9919,1640.3341,-218477.6000,260085.1640
5278.0000,14.6306,21.0372,0.0000,166240.8000,-166240.8000,7.8564,0.0000,27893.8318,27893.8318,385.2304,194134.6318,0.0000,-194134.6318,14.6245,20.3110,0.0000,14597.0000,-14597.0000,0.7756,0.0000,2414.2197,2414.2197,37.9741,17011.2197,0.0000,-17011.2197,21.0430,14.5511,17.7971,3.2021,216139.5520,21.0372,21.1323,21.0848,-3.2700,2.3603,20.9292,20.9815,20.9553,-2.3924,3.1359,21.0372,21.0781,21.0577,-3.2771,-5.4961,14.6245,14.7165,14.6705,-3.1627,-2.3603,14.5511,14.6245,14.5878,-3.3520,-3.1359,14.5511,14.5937,14.5724,-3.4137,5.4961,17.2974,1351.6424,-180837.8000,216139.5520
5279.0000,14.4309,20.8331,0.0000,152611.5000,-152611.5000,7.2123,0.0000,25484.2632,25484.2632,353.0125,178095.7632,0.0000,-178095.7632,14.4244,20.1086,0.0000,12239.3000,-12239.3000,0.6503,0.0000,2018.1680,2018.1680,31.8042,14257.4680,0.0000,-14257.4680,20.8385,14.3681,17.6033,2.9070,196221.9815,20.8331,20.9137,20.8734,-2.5705,2.1873,20.7292,20.7872,20.7582,-2.3994,2.8376,20.8331,20.8676,20.8503,-2.5222,-5.0250,14.4244,14.5032,14.4638,-2.5137,-2.1873,14.3681,14.4244,14.3963,-2.3312,-2.8376,14.3681,14.3995,14.3838,-2.2964,5.0250,15.7420,1230.1015,-164850.8000,196221.9815
5280.0000,14.2563,20.6547,0.0000,135411.4000,-135411.4000,6.3994,0.0000,22517.7437,22517.7437,312.8093,157929.1437,0.0000,-157929.1437,14.2507,19.9327,0.0000,11708.3000,-11708.3000,0.6221,0.0000,1925.6098,1925.6098,30.3985,13633.9098,0.0000,-13633.9098,20.6559,14.1936,17.4248,2.5928,175012.8372,20.6547,20.7326,20.6937,-2.1897,1.9258,20.5373,20.5995,20.5684,-2.3107,2.5479,20.6547,20.6881,20.6714,-2.1797,-4.4736,14.2507,14.3266,14.2886,-2.1347,-1.9258,14.1936,14.2507,14.2221,-2.1219,-2.5479,14.1936,14.2261,14.2098,-2.1195,4.4736,14.0489,1097.8043,-147119.7000,175012.8372
5281.0000,14.1216,20.5170,0.0000,129757.7000,-129757.7000,6.1322,0.0000,21508.3774,21508.3774,299.4015,151266.0774,0.0000,-151266.0774,14.1166,19.7970,0.0000,9099.0000,-9099.0000,0.4835,0.0000,1493.5093,1493.5093,23.6067,10592.5093,0.0000,-10592.5093,20.5162,14.0713,17.2938,2.4364,164454.5726,20.5170,20.5812,20.5491,-1.7648,1.8829,20.4210,20.4652,20.4431,-1.5323,2.3664,20.5170,20.5447,20.5308,-1.7164,-4.2493,14.1166,14.1790,14.1478,-1.7197,-1.8829,14.0713,14.1166,14.0939,-1.5675,-2.3664,14.0713,14.0961,14.0837,-1.5426,4.2493,13.2295,1033.7729,-138856.7000,164454.5726
5282.0000,14.0207,20.4140,0.0000,119620.3000,-119620.3000,5.6531,0.0000,19780.5558,19780.5558,275.7647,139400.8558,0.0000,-139400.8558,14.0157,19.6950,0.0000,11832.9000,-11832.9000,0.6287,0.0000,1939.3844,1939.3844,30.6825,13772.2844,0.0000,-13772.2844,20.3915,13.9810,17.1862,2.3010,155319.6824,20.4140,20.4680,20.4410,-1.3248,1.6748,20.2570,20.3141,20.2856,-1.9211,2.3035,20.4140,20.4362,20.4251,-1.2962,-3.9783,14.0157,14.0685,14.0421,-1.2954,-1.6748,13.9810,14.0157,13.9984,-1.1732,-2.3035,13.9810,14.0006,13.9908,-1.1412,3.9783,12.5566,981.1899,-131453.2000,155319.6824
5283.0000,13.9097,20.3007,0.0000,109574.2000,-109574.2000,5.1784,0.0000,18071.7466,18071.7466,252.4372,127645.9466,0.0000,-127645.9466,13.9064,19.5844,0.0000,8972.8000,-8972.8000,0.4768,0.0000,1468.2830,1468.2830,23.2566,10441.0830,0.0000,-10441.0830,20.2863,13.8591,17.0727,2.0769,140189.5416,20.3007,20.3598,20.3302,-1.3570,1.5672,20.1789,20.2152,20.1971,-1.0884,2.0440,20.3007,20.3265,20.3136,-1.3662,-3.6112,13.9064,13.9636,13.9350,-1.3134,-1.5672,13.8591,13.9064,13.8827,-1.4161,-2.0440,13.8591,13.8864,13.8727,-1.4451,3.6112,11.3002,883.0103,-118547.0000,140189.5416
5284.0000,13.9018,20.2925,0.0000,132133.4000,-132133.4000,6.2445,0.0000,21788.2496,21788.2496,304.1871,153921.6496,0.0000,-153921.6496,13.8970,19.5749,0.0000,6912.0000,-6912.0000,0.3673,0.0000,1130.9066,1130.9066,17.9072,8042.9066,0.0000,-8042.9066,20.2599,13.9030,17.0814,2.4016,162110.8601,20.2925,20.3059,20.2992,-0.3943,1.9591,20.1905,20.1927,20.1916,-0.0858,2.3263,20.2925,20.2963,20.2944,-0.2513,-4.2854,13.8970,13.9105,13.9038,-0.3966,-1.9591,13.9030,13.8970,13.9000,0.1885,-2.3263,13.9030,13.8977,13.9004,0.3134,4.2854,13.2069,1032.0035,-139045.4000,162110.8601
5285.0000,13.9167,20.3078,0.0000,140639.3000,-140639.3000,6.6465,0.0000,23199.0516,23199.0516,323.7517,163838.3516,0.0000,-163838.3516,13.9161,19.5943,0.0000,7840.9000,-7840.9000,0.4166,0.0000,1283.2437,1283.2437,20.3130,9124.1437,0.0000,-9124.1437,20.2641,13.9223,17.0932,2.5595,172766.2746,20.3078,20.3051,20.3065,0.0673,2.0766,20.1864,20.1880,20.1872,-0.0735,2.4932,20.3078,20.3057,20.3067,0.1283,-4.5699,13.9161,13.9122,13.9142,0.1052,-2.0766,13.9223,13.9161,13.9192,0.2118,-2.4932,13.9223,13.9188,13.9206,0.2234,4.5699,14.1081,1102.4242,-148480.2000,172766.2746
5286.0000,14.1627,20.5590,0.0000,225328.4000,-225328.4000,10.6488,0.0000,37386.5613,37386.5613,518.7570,262714.9613,0.0000,-262714.9613,14.1599,19.8409,0.0000,862.5000,-862.5000,0.0458,0.0000,141.6611,141.6611,2.2346,1004.1611,0.0000,-1004.1611,20.4983,14.2230,17.3607,3.8349,258852.9309,20.5590,20.5060,20.5325,2.7074,3.5343,20.4975,20.4330,20.4652,3.3352,3.5802,20.5590,20.5312,20.5451,2.8566,-7.1145,14.1599,14.1083,14.1341,2.6340,-3.5343,14.2230,14.1599,14.1915,3.2651,-3.5802,14.2230,14.1897,14.2063,3.4287,7.1145,21.3623,1669.2810,-226190.9000,258852.9309
5287.0000,14.4602,20.8630,0.0000,277899.9000,-277899.9000,13.1333,0.0000,46438.4702,46438.4702,640.8260,324338.3702,0.0000,-324338.3702,14.4615,20.1461,0.0000,6447.8000,-6447.8000,0.3426,0.0000,1063.7863,1063.7863,16.7220,7511.5863,0.0000,-7511.5863,20.7911,14.5150,17.6531,4.8327,326210.5459,20.8630,20.8044,20.8337,3.6145,4.2636,20.7554,20.7075,20.7314,3.1921,4.6062,20.8630,20.8346,20.8488,3.6444,-8.8697,14.4615,14.4035,14.4325,3.5807,-4.2636,14.5150,14.4615,14.4883,3.5617,-4.6062,14.5150,14.4874,14.5012,3.5383,8.8697,26.9396,2105.1021,-284347.7000,326210.5459
5288.0000,14.8399,21.2512,0.0000,299612.5000,-299612.5000,14.1594,0.0000,50527.5746,50527.5746,692.2593,350140.0746,0.0000,-350140.0746,14.8482,20.5374,0.0000,48172.8000,-48172.8000,2.5596,0.0000,7994.7120,7994.7120,125.0918,56167.5120,0.0000,-56167.5120,21.0953,14.8979,17.9966,5.9206,399640.8018,21.2512,21.1702,21.2107,4.5295,3.8666,20.9182,20.8955,20.9069,2.0970,6.4262,21.2512,21.2200,21.2356,4.6474,-10.2928,14.8482,14.7676,14.8079,4.5097,-3.8666,14.8979,14.8482,14.8730,4.6229,-6.4262,14.8979,14.8671,14.8825,4.5810,10.2928,33.4549,2614.2092,-347785.3000,399640.8018
5289.0000,15.1609,21.5794,0.0000,314074.7000,-314074.7000,14.8429,0.0000,53381.8518,53381.8518,727.5209,367456.5518,0.0000,-367456.5518,15.1705,20.8639,0.0000,75565.0000,-75565.0000,4.0151,0.0000,12603.8340,12603.8340,196.5477,88168.8340,0.0000,-88168.8340,21.3871,15.2048,18.2959,6.6618,449669.2847,21.5794,21.5033,21.5414,3.9706,3.6093,21.1666,21.1398,21.1532,2.9528,7.6243,21.5794,21.5549,21.5671,3.9814,-11.2336,15.1705,15.0957,15.1331,3.9052,-3.6093,15.2048,15.1705,15.1877,3.7770,-7.6243,15.2048,15.1818,15.1933,3.7307,11.2336,37.7789,2952.0954,-389639.7000,449669.2847
5290.0000,15.4189,21.8434,0.0000,327496.9000,-327496.9000,15.4772,0.0000,56016.2333,56016.2333,760.2578,383513.1333,0.0000,-383513.1333,15.4272,21.1239,0.0000,90605.4000,-90605.4000,4.8142,0.0000,15174.1148,15174.1148,236.0019,105779.5148,0.0000,-105779.5148,21.6410,15.4522,18.5466,7.1757,484360.1638,21.8434,21.7802,21.8118,3.2435,3.5543,21.4027,21.3791,21.3909,2.8483,8.3685,21.8434,21.8248,21.8341,3.2012,-11.9229,15.4272,15.3657,15.3965,3.1578,-3.5543,15.4522,15.4272,15.4397,3.0214,-8.3685,15.4522,15.4348,15.4435,2.9991,11.9229,40.6905,3179.6146,-418102.3000,484360.1638
5291.0000,15.6402,22.0698,0.0000,339930.8000,-339930.8000,16.0648,0.0000,58460.8937,58460.8937,790.5083,398391.6937,0.0000,-398391.6937,15.6473,21.3469,0.0000,101138.7000,-101138.7000,5.3739,0.0000,16998.2256,16998.2256,263.7404,118136.9256,0.0000,-118136.9256,21.8626,15.6675,18.7651,7.5891,512267.5784,22.0698,22.0160,22.0429,2.7691,3.5636,21.6137,21.5940,21.6039,2.5497,8.9375,22.0698,22.0547,22.0623,2.7334,-12.5012,15.6473,15.5950,15.6212,2.6915,-3.5636,15.6675,15.6473,15.6574,2.6072,-8.9375,15.6675,15.6531,15.6603,2.5966,12.5012,43.0252,3362.0478,-441069.5000,512267.5784
5292.0000,15.7957,22.2289,0.0000,351398.1000,-351398.1000,16.6068,0.0000,60665.8864,60665.8864,818.4139,412063.9864,0.0000,-412063.9864,15.8006,21.5023,0.0000,99301.7000,-99301.7000,5.2763,0.0000,16731.1024,16731.1024,259.2086,116032.8024,0.0000,-116032.8024,22.0345,15.8143,18.9244,7.7778,525003.0516,22.2289,22.1921,22.2105,2.0023,3.7768,21.7901,21.7738,21.7819,2.1287,9.0531,22.2289,22.2185,22.2237,1.9280,-12.8299,15.8006,15.7651,15.7828,1.9309,-3.7768,15.8143,15.8006,15.8074,1.7902,-9.0531,15.8143,15.8047,15.8095,1.7798,12.8299,43.9481,3434.1664,-450699.8000,525003.0516
5293.0000,15.9901,22.4279,0.0000,363432.9000,-363432.9000,17.1755,0.0000,63047.3240,63047.3240,847.3483,426480.2240,0.0000,-426480.2240,15.9957,21.7000,0.0000,112809.6000,-112809.6000,5.9940,0.0000,19067.9850,19067.9850,294.6755,131877.5850,0.0000,-131877.5850,22.2193,16.0125,19.1159,8.2174,554672.8306,22.4279,22.3844,22.4061,2.3407,3.7272,21.9624,21.9477,21.9550,2.0691,9.7212,22.4279,22.4157,22.4218,2.3706,-13.4483,15.9957,15.9531,15.9744,2.2917,-3.7272,16.0125,15.9957,16.0041,2.3532,-9.7212,16.0125,16.0003,16.0064,2.3564,13.4483,46.5532,3637.7356,-476242.5000,554672.8306
5294.0000,16.1707,22.6128,0.0000,377474.2000,-377474.2000,17.8391,0.0000,65778.7933,65778.7933,881.2682,443252.9933,0.0000,-443252.9933,16.1760,21.8828,0.0000,119908.8000,-119908.8000,6.3712,0.0000,20328.6420,20328.6420,313.5031,140237.4420,0.0000,-140237.4420,22.4018,16.1906,19.2962,8.5926,580001.1275,22.6128,22.5724,22.5926,2.2300,3.8226,22.1414,22.1268,22.1341,2.1410,10.1938,22.6128,22.6018,22.6073,2.2189,-14.0165,16.1760,16.1366,16.1563,2.1750,-3.8226,16.1906,16.1760,16.1833,2.1426,-10.1938,16.1906,16.1800,16.1853,2.1387,14.0165,48.6741,3803.4602,-497383.0000,580001.1275
5295.0000,16.3454,22.7917,0.0000,390524.8000,-390524.8000,18.4558,0.0000,68351.2613,68351.2613,912.8801,458876.0613,0.0000,-458876.0613,16.3504,22.0596,0.0000,127761.3000,-127761.3000,6.7884,0.0000,21723.2551,21723.2551,334.3160,149484.5551,0.0000,-149484.5551,22.5774,16.3639,19.4707,8.9628,604990.8681,22.7917,22.7534,22.7725,2.1514,3.8891,22.3123,22.2990,22.3057,2.0502,10.6776,22.7917,22.7815,22.7866,2.1435,-14.5667,16.3504,16.3131,16.3317,2.0972,-3.8891,16.3639,16.3504,16.3572,2.0783,-10.6776,16.3639,16.3541,16.3590,2.0760,14.5667,50.7815,3968.1375,-518286.1000,604990.8681
5296.0000,16.4824,22.9320,0.0000,395588.7000,-395588.7000,18.6952,0.0000,69476.1710,69476.1710,925.8441,465064.8710,0.0000,-465064.8710,16.4865,22.1976,0.0000,133689.6000,-133689.6000,7.1034,0.0000,22783.5095,22783.5095,350.1179,156473.1095,0.0000,-156473.1095,22.7163,16.4966,19.6065,9.1688,618892.2863,22.9320,22.9012,22.9166,1.7183,3.8639,22.4455,22.4353,22.4404,1.6057,10.9673,22.9320,22.9241,22.9281,1.6871,-14.8313,16.4865,16.4565,16.4715,1.6666,-3.8639,16.4966,16.4865,16.4916,1.6014,-10.9673,16.4966,16.4892,16.4929,1.5957,14.8313,51.9248,4057.4773,-529278.3000,618892.2863
5297.0000,16.5855,23.0376,0.0000,410207.2000,-410207.2000,19.3860,0.0000,72230.7593,72230.7593,960.9783,482437.9593,0.0000,-482437.9593,16.5884,22.3009,0.0000,126560.3000,-126560.3000,6.7246,0.0000,21605.8873,21605.8873,331.6627,148166.1873,0.0000,-148166.1873,22.8369,16.5960,19.7164,9.3113,628512.8737,23.0376,23.0160,23.0268,1.3101,4.2205,22.5767,22.5667,22.5717,1.5646,10.9451,23.0376,23.0318,23.0347,1.2667,-15.1656,16.5884,16.5675,16.5779,1.2643,-4.2205,16.5960,16.5884,16.5922,1.1941,-10.9451,16.5960,16.5905,16.5932,1.1908,15.1656,52.5784,4108.5479,-536767.5000,628512.8737
5298.0000,16.2138,22.6569,0.0000,315743.8000,-315743.8000,14.9218,0.0000,55080.9667,55080.9667,740.2175,370824.7667,0.0000,-370824.7667,16.2038,21.9109,0.0000,96244.2000,-96244.2000,5.1138,0.0000,16324.2513,16324.2513,252.3404,112568.4513,0.0000,-112568.4513,22.5087,16.1632,19.3360,7.2646,490359.2575,22.6569,22.7405,22.6987,-3.9795,3.2693,22.2345,22.2664,22.2504,-3.8971,8.3831,22.6569,22.6830,22.6699,-4.4219,-11.6524,16.2038,16.2884,16.2461,-4.0245,-3.2693,16.1632,16.2038,16.1835,-4.9514,-8.3831,16.1632,16.1929,16.1781,-5.0302,11.6524,40.3589,3153.7010,-411988.0000,490359.2575
5299.0000,15.9685,22.4058,0.0000,295856.2000,-295856.2000,13.9819,0.0000,51296.7633,51296.7633,691.7929,347152.9633,0.0000,-347152.9633,15.9596,21.6634,0.0000,79610.2000,-79610.2000,4.2300,0.0000,13448.3496,13448.3496,208.3452,93058.5496,0.0000,-93058.5496,22.2671,15.9332,19.1001,6.5914,444916.4260,22.4058,22.4724,22.4391,-3.1531,3.2506,22.0149,22.0398,22.0274,-2.7118,7.4806,22.4058,22.4256,22.4157,-3.0884,-10.7313,15.9596,16.0247,15.9922,-3.0845,-3.2506,15.9332,15.9596,15.9464,-2.8817,-7.4806,15.9332,15.9515,15.9423,-2.8648,10.7313,36.6428,2863.3231,-375466.4000,444916.4260
5300.0000,15.4720,21.8976,0.0000,216196.2000,-216196.2000,10.2172,0.0000,37027.2858,37027.2858,504.6660,253223.4858,0.0000,-253223.4858,15.4557,21.1527,0.0000,47039.8000,-47039.8000,2.4994,0.0000,7881.5625,7881.5625,122.9655,54921.3625,0.0000,-54921.3625,21.8393,15.3679,18.6036,4.7024,317410.7301,21.8976,22.0485,21.9730,-5.6444,2.5726,21.6070,21.6708,21.6389,-4.7078,5.0720,21.8976,21.9511,21.9244,-5.9492,-7.6446,15.4557,15.6051,15.5304,-5.5926,-2.5726,15.3679,15.4557,15.4118,-6.4716,-5.0720,15.3679,15.4272,15.3976,-6.5941,7.6446,25.5678,1997.9062,-263236.0000,317410.7301
5301.0000,15.1422,21.5603,0.0000,201835.8000,-201835.8000,9.5386,0.0000,34289.4837,34289.4837,469.5389,236125.2837,0.0000,-236125.2837,15.1292,20.8221,0.0000,30144.0000,-30144.0000,1.6017,0.0000,5024.5921,5024.5921,78.6169,35168.5921,0.0000,-35168.5921,21.5261,15.0677,18.2969,4.1111,277501.4084,21.5603,21.6726,21.6164,-4.3232,2.6456,21.3519,21.4032,21.3775,-3.1748,4.2473,21.5603,21.6018,21.5811,-4.1629,-6.8929,15.1292,15.2384,15.1838,-4.2030,-2.6456,15.0677,15.1292,15.0985,-3.8011,-4.2473,15.0677,15.1053,15.0865,-3.7736,6.8929,22.3641,1747.5632,-231979.8000,277501.4084
5302.0000,14.8219,21.2327,0.0000,169815.9000,-169815.9000,8.0253,0.0000,28625.7649,28625.7649,394.1641,198441.6649,0.0000,-198441.6649,14.8126,20.5014,0.0000,18546.8000,-18546.8000,0.9855,0.0000,3076.3225,3076.3225,48.3004,21623.1225,0.0000,-21623.1225,21.2359,14.7309,17.9834,3.3493,226080.0337,21.2327,21.3484,21.2906,-3.9523,2.3466,21.0979,21.1601,21.1290,-3.0186,3.3321,21.2327,21.2804,21.2566,-3.9360,-5.6787,14.8126,14.9245,14.8686,-3.8242,-2.3466,14.7309,14.8126,14.7717,-3.9630,-3.3321,14.7309,14.7795,14.7552,-4.0187,5.6787,18.0706,1412.0603,-188362.7000,226080.0337
5303.0000,14.5776,20.9831,0.0000,152992.8000,-152992.8000,7.2303,0.0000,25638.1894,25638.1894,354.3487,178630.9894,0.0000,-178630.9894,14.5691,20.2550,0.0000,14296.1000,-14296.1000,0.7596,0.0000,2362.4671,2362.4671,37.1790,16658.5671,0.0000,-16658.5671,20.9910,14.5015,17.7463,2.9628,199988.0722,20.9831,21.0827,21.0329,-3.1301,2.1569,20.8671,20.9326,20.8999,-2.7855,2.9165,20.9831,21.0246,21.0038,-3.0697,-5.0734,14.5691,14.6661,14.6176,-3.0484,-2.1569,14.5015,14.5691,14.5353,-2.8731,-2.9165,14.5015,14.5400,14.5208,-2.8488,5.0734,16.0067,1250.7869,-167288.9000,199988.0722
5304.0000,14.3483,20.7487,0.0000,132499.7000,-132499.7000,6.2618,0.0000,22082.0784,22082.0784,306.3826,154581.7784,0.0000,-154581.7784,14.3422,20.0253,0.0000,9883.9000,-9883.9000,0.5252,0.0000,1627.7750,1627.7750,25.6776,11511.6750,0.0000,-11511.6750,20.7739,14.2625,17.5182,2.5252,170450.7486,20.7487,20.8504,20.7996,-2.8354,1.9122,20.6727,20.7391,20.7059,-2.3612,2.4374,20.7487,20.7933,20.7710,-2.8295,-4.3496,14.3422,14.4408,14.3915,-2.7487,-1.9122,14.2625,14.3422,14.3023,-2.8315,-2.4374,14.2625,14.3077,14.2851,-2.8644,4.3496,13.5861,1061.6407,-142383.6000,170450.7486
5305.0000,14.1792,20.5759,0.0000,123792.7000,-123792.7000,5.8503,0.0000,20547.7908,20547.7908,285.8123,144340.4908,0.0000,-144340.4908,14.1726,19.8537,0.0000,8321.8000,-8321.8000,0.4422,0.0000,1367.0674,1367.0674,21.5986,9688.8674,0.0000,-9688.8674,20.5956,14.1133,17.3544,2.3308,157325.9088,20.5759,20.6600,20.6179,-2.2123,1.8027,20.5012,20.5653,20.5332,-2.1032,2.2449,20.5759,20.6123,20.5941,-2.1551,-4.0476,14.1726,14.2549,14.2137,-2.1652,-1.8027,14.1133,14.1726,14.1429,-1.9436,-2.2449,14.1133,14.1454,14.1294,-1.8991,4.0476,12.5870,983.5622,-132114.5000,157325.9088
5306.0000,14.0474,20.4413,0.0000,110393.7000,-110393.7000,5.2171,0.0000,18266.4234,18266.4234,254.5912,128660.1234,0.0000,-128660.1234,14.0409,19.7205,0.0000,10798.0000,-10798.0000,0.5737,0.0000,1770.4183,1770.4183,28.0055,12568.4183,0.0000,-12568.4183,20.4377,13.9909,17.2143,2.1332,143991.3815,20.4413,20.5164,20.4788,-1.6983,1.5478,20.3011,20.3774,20.3393,-2.3607,2.1215,20.4413,20.4725,20.4569,-1.6754,-3.6693,14.0409,14.1144,14.0777,-1.6621,-1.5478,13.9909,14.0409,14.0159,-1.5530,-2.1215,13.9909,14.0192,14.0050,-1.5203,3.6693,11.5772,904.6594,-121191.7000,143991.3815
5307.0000,13.9257,20.3169,0.0000,99431.3000,-99431.3000,4.6990,0.0000,16405.0832,16405.0832,229.1103,115836.3832,0.0000,-115836.3832,13.9199,19.5981,0.0000,9782.1000,-9782.1000,0.5198,0.0000,1601.0288,1601.0288,25.3569,11383.1288,0.0000,-11383.1288,20.3066,13.8662,17.0864,1.9206,129637.8145,20.3169,20.3916,20.3543,-1.5231,1.3931,20.1760,20.2345,20.2053,-1.6370,1.9129,20.3169,20.3483,20.3326,-1.5200,-3.3059,13.9199,13.9927,13.9563,-1.4842,-1.3931,13.8662,13.9199,13.8931,-1.5022,-1.9129,13.8662,13.8974,13.8818,-1.5070,3.3059,10.4292,814.9513,-109213.4000,129637.8145
5308.0000,13.9366,20.3281,0.0000,122314.7000,-122314.7000,5.7805,0.0000,20185.8059,20185.8059,281.6127,142500.5059,0.0000,-142500.5059,13.9308,19.6092,0.0000,13004.8000,-13004.8000,0.6910,0.0000,2128.8233,2128.8233,33.6940,15133.6233,0.0000,-15133.6233,20.2632,13.9465,17.1049,2.3358,157668.9899,20.3281,20.3386,20.3333,-0.2726,1.6965,20.1275,20.1508,20.1391,-0.8183,2.3875,20.3281,20.3290,20.3285,-0.0692,-4.0840,13.9308,13.9411,13.9360,-0.2653,-1.6965,13.9465,13.9308,13.9387,0.5303,-2.3875,13.9465,13.9347,13.9406,0.6893,4.0840,12.9276,1010.1808,-135319.5000,157668.9899
5309.0000,13.9472,20.3390,0.0000,129455.1000,-129455.1000,6.1179,0.0000,21369.6051,21369.6051,298.0738,150824.7051,0.0000,-150824.7051,13.9473,19.6258,0.0000,13119.3000,-13119.3000,0.6971,0.0000,2148.0808,2148.0808,33.9921,15267.3808,0.0000,-15267.3808,20.2645,13.9505,17.1075,2.4588,165965.9364,20.3390,20.3371,20.3380,0.0367,1.8070,20.1391,20.1393,20.1392,-0.0192,2.5040,20.3390,20.3372,20.3381,0.0956,-4.3110,13.9473,13.9433,13.9453,0.0929,-1.8070,13.9505,13.9473,13.9489,0.1039,-2.5040,13.9505,13.9489,13.9497,0.0902,4.3110,13.6143,1063.8398,-142574.4000,165965.9364
5310.0000,14.1507,20.5468,0.0000,212998.0000,-212998.0000,10.0661,0.0000,35330.6004,35330.6004,490.4680,248328.6004,0.0000,-248328.6004,14.1480,19.8288,0.0000,492.6000,-492.6000,0.0262,0.0000,80.8927,80.8927,1.2764,573.4927,0.0000,-573.4927,20.4874,14.2038,17.3456,3.6236,244595.0853,20.5468,20.5008,20.5238,2.2214,3.3466,20.4955,20.4175,20.4565,3.8094,3.3728,20.5468,20.5225,20.5346,2.3518,-6.7195,14.1480,14.1033,14.1257,2.1563,-3.3466,14.2038,14.1480,14.1759,2.7190,-3.3728,14.2038,14.1743,14.1890,2.8681,6.7195,20.1611,1575.4148,-213490.6000,244595.0853
5311.0000,14.4218,20.8238,0.0000,266912.6000,-266912.6000,12.6140,0.0000,44561.3871,44561.3871,615.4410,311473.9871,0.0000,-311473.9871,14.4222,20.1063,0.0000,2814.1000,-2814.1000,0.1495,0.0000,464.0082,464.0082,7.2979,3278.1082,0.0000,-3278.1082,20.7625,14.4748,17.6186,4.5858,309542.3109,20.8238,20.7693,20.7965,3.2720,4.1548,20.7463,20.6953,20.7208,3.1696,4.3044,20.8238,20.7967,20.8103,3.3063,-8.4592,14.4222,14.3684,14.3953,3.2339,-4.1548,14.4748,14.4222,14.4485,3.2696,-4.3044,14.4748,14.4480,14.4614,3.2670,8.4592,25.5146,1993.7455,-269726.7000,309542.3109
5312.0000,14.8056,21.2160,0.0000,290020.9000,-290020.9000,13.7061,0.0000,48869.3304,48869.3304,669.9267,338890.2304,0.0000,-338890.2304,14.8139,20.5028,0.0000,46441.9000,-46441.9000,2.4676,0.0000,7703.3899,7703.3899,120.5771,54145.2899,0.0000,-54145.2899,21.0601,14.8663,17.9632,5.7242,386384.0823,21.2160,21.1323,21.1742,4.5375,3.7462,20.8823,20.8621,20.8722,1.8076,6.2138,21.2160,21.1836,21.1998,4.6810,-9.9600,14.8139,14.7304,14.7722,4.5283,-3.7462,14.8663,14.8139,14.8401,4.7061,-6.2138,14.8663,14.8339,14.8501,4.6705,9.9600,32.3599,2528.6460,-336462.8000,386384.0823
5313.0000,15.0952,21.5122,0.0000,304444.1000,-304444.1000,14.3878,0.0000,51662.0214,51662.0214,705.0499,356106.1214,0.0000,-356106.1214,15.1039,20.7965,0.0000,66966.2000,-66966.2000,3.5582,0.0000,11157.9268,11157.9268,174.1560,78124.1268,0.0000,-78124.1268,21.3314,15.1364,18.2339,6.3527,428808.0329,21.5122,21.4425,21.4773,3.6384,3.6099,21.1218,21.0945,21.1082,2.8272,7.1680,21.5122,21.4890,21.5006,3.6101,-10.7779,15.1039,15.0355,15.0697,3.5711,-3.6099,15.1364,15.1039,15.1201,3.3597,-7.1680,15.1364,15.1151,15.1257,3.3070,10.7779,35.9483,2809.0485,-371410.3000,428808.0329
5314.0000,15.3478,21.7706,0.0000,319242.4000,-319242.4000,15.0871,0.0000,54509.0832,54509.0832,740.7657,373751.4832,0.0000,-373751.4832,15.3557,21.0515,0.0000,82682.7000,-82682.7000,4.3932,0.0000,13831.4864,13831.4864,215.3020,96514.1864,0.0000,-96514.1864,21.5765,15.3816,18.4791,6.8957,465459.4620,21.7706,21.7095,21.7400,3.1506,3.5646,21.3462,21.3226,21.3344,2.7108,7.9579,21.7706,21.7519,21.7612,3.1255,-11.5225,15.3557,15.2961,15.3259,3.0714,-3.5646,15.3816,15.3557,15.3687,2.9791,-7.9579,15.3816,15.3638,15.3727,2.9606,11.5225,39.0565,3051.9300,-401925.1000,465459.4620
5315.0000,15.5882,22.0166,0.0000,334177.3000,-334177.3000,15.7929,0.0000,57397.6051,57397.6051,776.7518,391574.9051,0.0000,-391574.9051,15.5957,21.2947,0.0000,97221.5000,-97221.5000,5.1657,0.0000,16326.2577,16326.2577,253.4441,113547.7577,0.0000,-113547.7577,21.8104,15.6185,18.7144,7.4154,500538.6668,22.0166,21.9586,21.9876,2.9672,3.5424,21.5648,21.5438,21.5543,2.6332,8.7081,22.0166,21.9998,22.0082,2.9603,-12.2505,15.5957,15.5392,15.5675,2.8953,-3.5424,15.6185,15.5957,15.6071,2.8577,-8.7081,15.6185,15.6024,15.6104,2.8486,12.2505,42.0526,3286.0523,-431398.8000,500538.6668
5316.0000,15.7714,22.2040,0.0000,348428.2000,-348428.2000,16.4664,0.0000,60116.9239,60116.9239,811.2073,408545.1239,0.0000,-408545.1239,15.7771,21.4785,0.0000,99166.0000,-99166.0000,5.2691,0.0000,16701.8401,16701.8401,258.7935,115867.8401,0.0000,-115867.8401,22.0059,15.7935,18.8997,7.7157,520809.6757,22.2040,22.1607,22.1824,2.3310,3.7324,21.7614,21.7431,21.7522,2.3691,9.0015,22.2040,22.1917,22.1978,2.2687,-12.7340,15.7771,15.7352,15.7561,2.2571,-3.7324,15.7935,15.7771,15.7853,2.1305,-9.0015,15.7935,15.7820,15.7877,2.1200,12.7340,43.6445,3410.4408,-447594.2000,520809.6757
5317.0000,15.9961,22.4341,0.0000,363244.1000,-363244.1000,17.1666,0.0000,63024.0437,63024.0437,846.7663,426268.1437,0.0000,-426268.1437,16.0027,21.7071,0.0000,115774.3000,-115774.3000,6.1515,0.0000,19571.3737,19571.3737,302.3870,135345.6737,0.0000,-135345.6737,22.2190,16.0219,19.1205,8.2571,557356.2401,22.4341,22.3830,22.4085,2.7094,3.6717,21.9598,21.9430,21.9514,2.3830,9.8232,22.4341,22.4200,22.4270,2.7460,-13.4949,16.0027,15.9527,15.9777,2.6542,-3.6717,16.0219,16.0027,16.0123,2.7200,-9.8232,16.0219,16.0079,16.0149,2.7220,13.4949,46.8478,3660.7549,-479018.4000,557356.2401
5318.0000,16.1790,22.6213,0.0000,376691.9000,-376691.9000,17.8021,0.0000,65656.0763,65656.0763,879.4786,442347.9763,0.0000,-442347.9763,16.1846,21.8915,0.0000,121142.9000,-121142.9000,6.4368,0.0000,20540.7868,20540.7868,316.7400,141683.6868,0.0000,-141683.6868,22.4081,16.1991,19.3036,8.5996,580472.7908,22.6213,22.5793,22.6003,2.2947,3.7884,22.1463,22.1311,22.1387,2.2413,10.2252,22.6213,22.6101,22.6157,2.2573,-14.0137,16.1846,16.1438,16.1642,2.2301,-3.7884,16.1991,16.1846,16.1918,2.1464,-10.2252,16.1991,16.1885,16.1938,2.1390,14.0137,48.7323,3808.0108,-497834.8000,580472.7908
5319.0000,16.2966,22.7417,0.0000,383880.7000,-383880.7000,18.1419,0.0000,67106.2063,67106.2063,897.4008,450986.9063,0.0000,-450986.9063,16.3002,22.0087,0.0000,119166.1000,-119166.1000,6.3317,0.0000,20244.7188,20244.7188,311.8373,139410.8188,0.0000,-139410.8188,22.5390,16.3093,19.4242,8.7119,588055.0413,22.7417,22.7148,22.7283,1.5242,3.9367,22.2794,22.2685,22.2740,1.6123,10.2684,22.7417,22.7346,22.7382,1.4576,-14.2051,16.3002,16.2743,16.2873,1.4657,-3.9367,16.3093,16.3002,16.3047,1.3428,-10.2684,16.3093,16.3028,16.3060,1.3343,14.2051,49.2336,3847.1819,-503046.8000,588055.0413
5320.0000,16.4580,22.9070,0.0000,393871.2000,-393871.2000,18.6140,0.0000,69132.0642,69132.0642,921.5103,463003.2642,0.0000,-463003.2642,16.4624,22.1732,0.0000,131680.1000,-131680.1000,6.9967,0.0000,22431.9162,22431.9162,344.7729,154112.0162,0.0000,-154112.0162,22.6914,16.4749,19.5832,9.0972,614062.0678,22.9070,22.8725,22.8897,1.9287,3.8724,22.4223,22.4115,22.4169,1.7051,10.8691,22.9070,22.8978,22.9024,1.9621,-14.7415,16.4624,16.4286,16.4455,1.8900,-3.8724,16.4749,16.4624,16.4687,1.9587,-10.8691,16.4749,16.4657,16.4703,1.9629,14.7415,51.5387,4027.3052,-525551.3000,614062.0678
5321.0000,16.5630,23.0145,0.0000,406274.5000,-406274.5000,19.2002,0.0000,71497.6890,71497.6890,951.6024,477772.1890,0.0000,-477772.1890,16.5660,22.2782,0.0000,125695.2000,-125695.2000,6.6787,0.0000,21450.0289,21450.0289,329.3577,147145.2289,0.0000,-147145.2289,22.8132,16.5737,19.6935,9.2266,622795.8712,23.0145,22.9920,23.0033,1.3506,4.1738,22.5528,22.5428,22.5478,1.5595,10.8525,23.0145,23.0085,23.0115,1.2974,-15.0263,16.5660,16.5443,16.5551,1.3030,-4.1738,16.5737,16.5660,16.5698,1.2008,-10.8525,16.5737,16.5682,16.5709,1.1942,15.0263,52.1074,4071.7435,-531969.7000,622795.8712
5322.0000,16.2038,22.6466,0.0000,313522.7000,-313522.7000,14.8168,0.0000,54679.7848,54679.7848,734.8941,368202.4848,0.0000,-368202.4848,16.1940,21.9010,0.0000,97194.7000,-97194.7000,5.1643,0.0000,16482.7641,16482.7641,254.8050,113677.4641,0.0000,-113677.4641,22.4948,16.1547,19.3248,7.2388,488618.0322,22.6466,22.7284,22.6875,-3.8303,3.2175,22.2186,22.2498,22.2342,-3.8040,8.3818,22.6466,22.6719,22.6593,-4.2706,-11.5993,16.1940,16.2768,16.2354,-3.8783,-3.2175,16.1547,16.1940,16.1743,-4.7926,-8.3818,16.1547,16.1835,16.1691,-4.8687,11.5993,40.2459,3144.8710,-410717.4000,488618.0322
5323.0000,15.9725,22.4098,0.0000,295657.6000,-295657.6000,13.9725,0.0000,51267.3537,51267.3537,691.2803,346924.9537,0.0000,-346924.9537,15.9639,21.6677,0.0000,81496.6000,-81496.6000,4.3302,0.0000,13767.9810,13767.9810,213.2721,95264.5810,0.0000,-95264.5810,22.2660,15.9392,19.1026,6.6168,446631.7734,22.4098,22.4736,22.4417,-2.9861,3.2141,22.0111,22.0344,22.0227,-2.5714,7.5443,22.4098,22.4284,22.4191,-2.9178,-10.7584,15.9639,16.0262,15.9950,-2.9203,-3.2141,15.9392,15.9639,15.9516,-2.7083,-7.5443,15.9392,15.9564,15.9478,-2.6904,10.7584,36.8241,2877.4848,-377154.2000,446631.7734
5324.0000,15.4955,21.9216,0.0000,217833.9000,-217833.9000,10.2946,0.0000,37329.3539,37329.3539,508.5028,255163.2539,0.0000,-255163.2539,15.4791,21.1764,0.0000,50730.9000,-50730.9000,2.6955,0.0000,8503.1947,8503.1947,132.6169,59234.0947,0.0000,-59234.0947,21.8505,15.3973,18.6239,4.7900,323324.9076,21.9216,22.0685,21.9951,-5.4098,2.5330,21.6086,21.6697,21.6391,-4.6492,5.2286,21.9216,21.9723,21.9470,-5.7178,-7.7616,15.4791,15.6248,15.5519,-5.3675,-2.5330,15.3973,15.4791,15.4382,-6.2151,-5.2286,15.3973,15.4534,15.4253,-6.3251,7.7616,26.1175,2040.8604,-268564.8000,323324.9076
5325.0000,15.1968,21.6161,0.0000,206054.2000,-206054.2000,9.7379,0.0000,35052.8501,35052.8501,479.4293,241107.0501,0.0000,-241107.0501,15.1836,20.8772,0.0000,36853.2000,-36853.2000,1.9581,0.0000,6148.1790,6148.1790,96.1249,43001.3790,0.0000,-43001.3790,21.5563,15.1323,18.3443,4.2933,289799.2551,21.6161,21.7210,21.6686,-3.9598,2.5933,21.3580,21.4052,21.3816,-3.1280,4.5514,21.6161,21.6526,21.6344,-3.7923,-7.1447,15.1836,15.2856,15.2346,-3.8492,-2.5933,15.1323,15.1836,15.1579,-3.4016,-4.5514,15.1323,15.1646,15.1484,-3.3613,7.1447,23.4810,1834.8351,-242907.4000,289799.2551
5326.0000,14.8928,21.3053,0.0000,176902.9000,-176902.9000,8.3603,0.0000,29871.7534,29871.7534,410.7659,206774.6534,0.0000,-206774.6534,14.8828,20.5726,0.0000,23599.9000,-23599.9000,1.2540,0.0000,3918.7145,3918.7145,61.4747,27518.6145,0.0000,-27518.6145,21.2833,14.8113,18.0473,3.5555,239993.4438,21.3053,21.4140,21.3596,-3.7483,2.3688,21.1227,21.1762,21.1494,-2.8209,3.6227,21.3053,21.3481,21.3267,-3.7330,-5.9915,14.8828,14.9881,14.9355,-3.6296,-2.3688,14.8113,14.8828,14.8471,-3.7711,-3.6227,14.8113,14.8552,14.8333,-3.8233,5.9915,19.2837,1506.8538,-200502.8000,239993.4438
5327.0000,14.6634,21.0708,0.0000,161926.8000,-161926.8000,7.6525,0.0000,27191.5020,27191.5020,375.2199,189118.3020,0.0000,-189118.3020,14.6544,20.3413,0.0000,19072.5000,-19072.5000,1.0134,0.0000,3155.8674,3155.8674,49.6158,22228.3674,0.0000,-22228.3674,21.0526,14.5972,17.8249,3.1965,215766.9489,21.0708,21.1623,21.1166,-2.9530,2.2130,20.9045,20.9605,20.9325,-2.6377,3.2264,21.0708,21.1072,21.0890,-2.8881,-5.4395,14.6544,14.7435,14.6990,-2.8736,-2.2130,14.5972,14.6544,14.6258,-2.6899,-3.2264,14.5972,14.6308,14.6140,-2.6652,5.4395,17.3647,1356.9033,-180999.3000,215766.9489
5328.0000,14.4373,20.8397,0.0000,145533.0000,-145533.0000,6.8778,0.0000,24305.9626,24305.9626,336.7129,169838.9626,0.0000,-169838.9626,14.4317,20.1159,0.0000,10866.1000,-10866.1000,0.5774,0.0000,1791.9330,1791.9330,28.2396,12658.0330,0.0000,-12658.0330,20.8522,14.3601,17.6062,2.7656,186677.7016,20.8397,20.9314,20.8855,-2.8078,2.1001,20.7555,20.8033,20.7794,-1.8673,2.6775,20.8397,20.8797,20.8597,-2.7871,-4.7776,14.4317,14.5203,14.4760,-2.7108,-2.1001,14.3601,14.4317,14.3959,-2.7944,-2.6775,14.3601,14.4009,14.3805,-2.8383,4.7776,14.9278,1166.4770,-156399.1000,186677.7016
5329.0000,14.2901,20.6892,0.0000,140080.9000,-140080.9000,6.6201,0.0000,23313.0316,23313.0316,323.6099,163393.9316,0.0000,-163393.9316,14.2839,19.9663,0.0000,10531.3000,-10531.3000,0.5596,0.0000,1732.8890,1732.8890,27.3435,12264.1890,0.0000,-12264.1890,20.6894,14.2406,17.4650,2.6456,178580.2001,20.6892,20.7564,20.7228,-1.9832,2.0202,20.5851,20.6392,20.6121,-2.0386,2.5797,20.6892,20.7176,20.7034,-1.9058,-4.5999,14.2839,14.3497,14.3168,-1.9409,-2.0202,14.2406,14.2839,14.2622,-1.6327,-2.5797,14.2406,14.2639,14.2522,-1.5672,4.5999,14.3657,1122.5544,-150612.2000,178580.2001
5330.0000,14.1703,20.5668,0.0000,128747.0000,-128747.0000,6.0845,0.0000,21365.6354,21365.6354,297.1359,150112.6354,0.0000,-150112.6354,14.1655,19.8466,0.0000,11778.6000,-11778.6000,0.6258,0.0000,1934.7336,1934.7336,30.5630,13713.3336,0.0000,-13713.3336,20.5507,14.1257,17.3382,2.4636,166292.1504,20.5668,20.6251,20.5960,-1.5504,1.8195,20.4259,20.4802,20.4530,-1.9397,2.4454,20.5668,20.5912,20.5790,-1.5204,-4.2649,14.1655,14.2220,14.1938,-1.5040,-1.8195,14.1257,14.1655,14.1456,-1.4273,-2.4454,14.1257,14.1483,14.1370,-1.4110,4.2649,13.4202,1048.6711,-140525.6000,166292.1504
5331.0000,14.0392,20.4329,0.0000,118838.7000,-118838.7000,5.6162,0.0000,19659.9416,19659.9416,274.0511,138498.6416,0.0000,-138498.6416,14.0365,19.7160,0.0000,7125.2000,-7125.2000,0.3786,0.0000,1168.1572,1168.1572,18.4793,8293.3572,0.0000,-8293.3572,20.4356,13.9831,17.2093,2.2103,149194.7889,20.4329,20.4959,20.4644,-1.6077,1.7459,20.3569,20.3886,20.3727,-0.9886,2.1245,20.4329,20.4614,20.4471,-1.6114,-3.8703,14.0365,14.0972,14.0668,-1.5516,-1.7459,13.9831,14.0365,14.0098,-1.6590,-2.1245,13.9831,14.0130,13.9980,-1.6961,3.8703,11.9846,936.4905,-125963.9000,149194.7889
5332.0000,14.0570,20.4510,0.0000,142601.8000,-142601.8000,6.7392,0.0000,23601.1087,23601.1087,328.5662,166202.9087,0.0000,-166202.9087,14.0523,19.7320,0.0000,10779.2000,-10779.2000,0.5727,0.0000,1767.6303,1767.6303,27.9410,12546.8303,0.0000,-12546.8303,20.4031,14.0681,17.2356,2.6468,178661.9431,20.4510,20.4557,20.4534,-0.1524,2.0555,20.2980,20.3186,20.3083,-0.7970,2.6282,20.4510,20.4505,20.4508,0.0242,-4.6837,14.0523,14.0574,14.0549,-0.1643,-2.0555,14.0681,14.0523,14.0602,0.5890,-2.6282,14.0681,14.0568,14.0624,0.7572,4.6837,14.6117,1141.7793,-153381.0000,178661.9431
5333.0000,14.0621,20.4563,0.0000,150528.7000,-150528.7000,7.1138,0.0000,24916.0633,24916.0633,346.8710,175444.7633,0.0000,-175444.7633,14.0623,19.7422,0.0000,8337.0000,-8337.0000,0.4430,0.0000,1367.3462,1367.3462,21.6120,9704.3462,0.0000,-9704.3462,20.4110,14.0629,17.2370,2.7411,185026.5827,20.4563,20.4555,20.4559,0.0107,2.2236,20.3370,20.3295,20.3332,0.2812,2.6666,20.4563,20.4555,20.4559,0.0420,-4.8902,14.0623,14.0602,14.0613,0.0575,-2.2236,14.0629,14.0623,14.0626,0.0096,-2.6666,14.0629,14.0629,14.0629,-0.0137,4.8902,15.1018,1180.0738,-158865.7000,185026.5827
5334.0000,14.3092,20.7087,0.0000,235437.2000,-235437.2000,11.1265,0.0000,39200.6790,39200.6790,542.5483,274637.8790,0.0000,-274637.8790,14.3069,19.9896,0.0000,2439.0000,-2439.0000,0.1296,0.0000,401.4666,401.4666,6.3229,2840.4666,0.0000,-2840.4666,20.6460,14.3669,17.5065,4.0387,272609.1962,20.7087,20.6573,20.6830,2.7213,3.6657,20.6345,20.5752,20.6048,3.2580,3.7952,20.7087,20.6821,20.6954,2.8710,-7.4609,14.3069,14.2570,14.2820,2.6437,-3.6657,14.3669,14.3069,14.3369,3.2903,-3.7952,14.3669,14.3349,14.3509,3.4554,7.4609,22.4947,1757.7646,-237876.2000,272609.1962
5335.0000,14.6053,21.0113,0.0000,287416.2000,-287416.2000,13.5830,0.0000,48196.6784,48196.6784,663.4136,335612.8784,0.0000,-335612.8784,14.6069,20.2932,0.0000,8144.4000,-8144.4000,0.4327,0.0000,1346.6552,1346.6552,21.1350,9491.0552,0.0000,-9491.0552,20.9377,14.6578,17.7978,5.0294,339481.9525,21.0113,20.9546,20.9830,3.5998,4.3834,20.8951,20.8491,20.8721,3.2057,4.8162,21.0113,20.9841,20.9977,3.6285,-9.1996,14.6069,14.5507,14.5788,3.5629,-4.3834,14.6578,14.6069,14.6324,3.5461,-4.8162,14.6578,14.6313,14.6446,3.5249,9.1996,28.0324,2190.4898,-295560.6000,339481.9525
5336.0000,15.0299,21.4454,0.0000,310637.1000,-310637.1000,14.6804,0.0000,52629.2166,52629.2166,718.4272,363266.3166,0.0000,-363266.3166,15.0399,20.7316,0.0000,59647.0000,-59647.0000,3.1693,0.0000,9928.4506,9928.4506,154.9831,69575.4506,0.0000,-69575.4506,21.2704,15.0912,18.1808,6.3024,425412.5750,21.4454,21.3551,21.4003,5.0166,3.8371,21.0731,21.0506,21.0618,2.2699,7.0063,21.4454,21.4124,21.4289,5.1842,-10.8434,15.0399,14.9498,14.9949,5.0012,-3.8371,15.0912,15.0399,15.0656,5.2080,-7.0063,15.0912,15.0583,15.0748,5.1717,10.8434,35.7334,2792.2568,-370284.1000,425412.5750
