Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5337.0000,15.3665,21.7897,0.0000,326849.4000,-326849.4000,15.4466,0.0000,55833.5822,55833.5822,758.0825,382682.9822,0.0000,-382682.9822,15.3770,21.0730,0.0000,86437.9000,-86437.9000,4.5928,0.0000,14464.5689,14464.5689,225.0169,100902.4689,0.0000,-100902.4689,21.5851,15.4101,18.4976,7.0707,477272.2076,21.7897,21.7096,21.7497,4.1967,3.6179,21.3535,21.3254,21.3395,3.3309,8.2107,21.7897,21.7653,21.7775,4.1871,-11.8287,15.3770,15.2983,15.3377,4.1170,-3.6179,15.4101,15.3770,15.3936,3.9386,-8.2107,15.4101,15.3874,15.3988,3.8904,11.8287,40.1690,3138.8639,-413287.3000,477272.2076
5338.0000,15.6272,22.0565,0.0000,337438.2000,-337438.2000,15.9470,0.0000,58013.5416,58013.5416,784.4314,395451.7416,0.0000,-395451.7416,15.6358,21.3353,0.0000,102694.2000,-102694.2000,5.4565,0.0000,17256.4469,17256.4469,267.7362,119950.6469,0.0000,-119950.6469,21.8422,15.6594,18.7508,7.5617,510413.9384,22.0565,21.9914,22.0239,3.2903,3.4968,21.5915,21.5692,21.5804,2.8875,8.9534,22.0565,22.0385,22.0475,3.2383,-12.4502,15.6358,15.5726,15.6042,3.1970,-3.4968,15.6594,15.6358,15.6476,3.0460,-8.9534,15.6594,15.6426,15.6510,3.0238,12.4502,42.9474,3355.9716,-440132.4000,510413.9384
5339.0000,15.8530,22.2876,0.0000,354519.0000,-354519.0000,16.7542,0.0000,61291.7848,61291.7848,825.6087,415810.7848,0.0000,-415810.7848,15.8601,21.5626,0.0000,109949.0000,-109949.0000,5.8420,0.0000,18543.0877,18543.0877,286.9863,128492.0877,0.0000,-128492.0877,22.0745,15.8796,18.9770,7.9987,539909.3338,22.2876,22.2336,22.2606,2.8363,3.6374,21.8201,21.8000,21.8100,2.7518,9.4794,22.2876,22.2729,22.2802,2.7890,-13.1168,15.8601,15.8077,15.8339,2.7528,-3.6374,15.8796,15.8601,15.8699,2.6626,-9.4794,15.8796,15.8656,15.8726,2.6547,13.1168,45.3774,3545.8546,-464468.0000,539909.3338
5340.0000,16.0318,22.4706,0.0000,367659.9000,-367659.9000,17.3753,0.0000,63846.8943,63846.8943,857.5425,431506.7943,0.0000,-431506.7943,16.0373,21.7421,0.0000,111597.1000,-111597.1000,5.9296,0.0000,18875.9895,18875.9895,291.5884,130473.0895,0.0000,-130473.0895,22.2651,16.0521,19.1586,8.2735,558462.8751,22.4706,22.4294,22.4500,2.2665,3.8152,22.0112,21.9948,22.0030,2.3094,9.7448,22.4706,22.4593,22.4650,2.2098,-13.5600,16.0373,15.9974,16.0173,2.1936,-3.8152,16.0521,16.0373,16.0447,2.0903,-9.7448,16.0521,16.0415,16.0468,2.0830,13.5600,46.8341,3659.6827,-479257.0000,558462.8751
5341.0000,16.2653,22.7097,0.0000,381820.8000,-381820.8000,18.0445,0.0000,66693.8530,66693.8530,891.6736,448514.6530,0.0000,-448514.6530,16.2721,21.9802,0.0000,130878.0000,-130878.0000,6.9540,0.0000,22223.9341,22223.9341,342.2485,153101.9341,0.0000,-153101.9341,22.4843,16.2905,19.3874,8.8475,597205.3385,22.7097,22.6573,22.6835,2.7977,3.6968,22.2152,22.1993,22.2072,2.4450,10.6509,22.7097,22.6959,22.7028,2.8506,-14.3477,16.2721,16.2207,16.2464,2.7445,-3.6968,16.2905,16.2721,16.2813,2.8356,-10.6509,16.2905,16.2768,16.2837,2.8387,14.3477,50.2640,3927.6965,-512698.8000,597205.3385
5342.0000,16.4631,22.9123,0.0000,395617.6000,-395617.6000,18.6965,0.0000,69447.5837,69447.5837,925.3943,465065.1837,0.0000,-465065.1837,16.4691,22.1799,0.0000,138709.7000,-138709.7000,7.3702,0.0000,23632.0749,23632.0749,363.1297,162341.7749,0.0000,-162341.7749,22.6859,16.4836,19.5847,9.2381,623572.9558,22.9123,22.8670,22.8896,2.4683,3.7755,22.4127,22.3979,22.4053,2.3706,11.1456,22.9123,22.9009,22.9066,2.4400,-14.9211,16.4691,16.4250,16.4470,2.4021,-3.7755,16.4836,16.4691,16.4763,2.3343,-11.1456,16.4836,16.4728,16.4782,2.3280,14.9211,52.4501,4098.5265,-534327.3000,623572.9558
5343.0000,16.6113,23.0641,0.0000,404588.2000,-404588.2000,19.1205,0.0000,71287.7341,71287.7341,947.6869,475875.9341,0.0000,-475875.9341,16.6158,22.3287,0.0000,141207.1000,-141207.1000,7.5029,0.0000,24117.5930,24117.5930,370.0151,165324.6930,0.0000,-165324.6930,22.8423,16.6263,19.7343,9.4562,638296.3210,23.0641,23.0303,23.0472,1.8820,3.8725,22.5676,22.5562,22.5619,1.8698,11.3754,23.0641,23.0557,23.0599,1.8303,-15.2479,16.6158,16.5832,16.5995,1.8198,-3.8725,16.6263,16.6158,16.6210,1.7266,-11.3754,16.6263,16.6185,16.6224,1.7206,15.2479,53.6042,4188.7077,-545795.3000,638296.3210
5344.0000,16.6275,23.0806,0.0000,396627.5000,-396627.5000,18.7443,0.0000,69913.5907,69913.5907,930.0070,466541.0907,0.0000,-466541.0907,16.6285,22.3416,0.0000,129757.3000,-129757.3000,6.8945,0.0000,22166.8177,22166.8177,340.2527,151924.1177,0.0000,-151924.1177,22.8789,16.6290,19.7539,9.1562,618040.9284,23.0806,23.0744,23.0775,0.3463,3.9499,22.6085,22.6051,22.6068,0.5228,10.8444,23.0806,23.0795,23.0801,0.2242,-14.7943,16.6285,16.6231,16.6258,0.2978,-3.9499,16.6290,16.6285,16.6287,0.0735,-10.8444,16.6290,16.6287,16.6288,0.0585,14.7943,51.6482,4035.8630,-526384.8000,618040.9284
5345.0000,16.6517,23.1054,0.0000,407782.6000,-407782.6000,19.2714,0.0000,71923.7718,71923.7718,956.2721,479706.3718,0.0000,-479706.3718,16.6523,22.3658,0.0000,116599.6000,-116599.6000,6.1954,0.0000,19927.1540,19927.1540,305.7690,136526.7540,0.0000,-136526.7540,22.9219,16.6542,19.7881,9.1208,615655.5608,23.1054,23.1007,23.1030,0.2885,4.3587,22.6693,22.6646,22.6669,0.7059,10.5541,23.1054,23.1041,23.1047,0.2780,-14.9127,16.6523,16.6478,16.6500,0.2733,-4.3587,16.6542,16.6523,16.6532,0.2760,-10.5541,16.6542,16.6528,16.6535,0.2780,14.9127,51.3080,4009.2780,-524382.2000,615655.5608
5346.0000,16.2370,22.6806,0.0000,313245.6000,-313245.6000,14.8037,0.0000,54676.8481,54676.8481,734.7028,367922.4481,0.0000,-367922.4481,16.2263,21.9337,0.0000,85008.4000,-85008.4000,4.5168,0.0000,14423.9216,14423.9216,222.9505,99432.3216,0.0000,-99432.3216,22.5551,16.1791,19.3671,7.0391,475137.6296,22.6806,22.7721,22.7264,-4.5652,3.4290,22.2955,22.3325,22.3140,-4.2785,7.9458,22.6806,22.7106,22.6956,-4.9572,-11.3747,16.2263,16.3181,16.2722,-4.5794,-3.4290,16.1791,16.2263,16.2027,-5.4568,-7.9458,16.1791,16.2126,16.1958,-5.5428,11.3747,38.9291,3041.9776,-398254.0000,475137.6296
5347.0000,16.0018,22.4399,0.0000,297806.1000,-297806.1000,14.0740,0.0000,51677.6121,51677.6121,696.4647,349483.7121,0.0000,-349483.7121,15.9934,21.6976,0.0000,73400.4000,-73400.4000,3.9000,0.0000,12406.2436,12406.2436,192.1141,85806.6436,0.0000,-85806.6436,22.3127,15.9680,19.1403,6.5164,439854.0680,22.4399,22.5026,22.4712,-3.0986,3.3913,22.0720,22.0982,22.0851,-2.7818,7.2914,22.4399,22.4591,22.4495,-2.9898,-10.6827,15.9934,16.0544,16.0239,-3.0159,-3.3913,15.9680,15.9934,15.9807,-2.6986,-7.2914,15.9680,15.9851,15.9765,-2.6658,10.6827,36.1684,2826.2462,-371206.5000,439854.0680
5348.0000,15.5700,21.9978,0.0000,224381.4000,-224381.4000,10.6041,0.0000,38521.9571,38521.9571,523.8933,262903.3571,0.0000,-262903.3571,15.5552,21.2535,0.0000,52435.3000,-52435.3000,2.7861,0.0000,8799.6228,8799.6228,137.0912,61234.9228,0.0000,-61234.9228,21.9186,15.4839,18.7013,4.9233,332325.6483,21.9978,22.1283,22.0630,-4.9452,2.6060,21.6763,21.7349,21.7056,-4.5995,5.3921,21.9978,22.0425,22.0202,-5.2001,-7.9981,15.5552,15.6843,15.6197,-4.8965,-2.6060,15.4839,15.5552,15.5196,-5.5841,-5.3921,15.4839,15.5327,15.5083,-5.6697,7.9981,26.9243,2103.9000,-276816.7000,332325.6483
5349.0000,15.2958,21.7174,0.0000,213059.5000,-213059.5000,10.0690,0.0000,36332.4799,36332.4799,495.9812,249391.9799,0.0000,-249391.9799,15.2837,20.9785,0.0000,41275.1000,-41275.1000,2.1931,0.0000,6896.7724,6896.7724,107.6958,48171.8724,0.0000,-48171.8724,21.6421,15.2390,18.4406,4.4864,302832.3999,21.7174,21.8121,21.7647,-3.6195,2.6253,21.4327,21.4761,21.4544,-3.0505,4.8184,21.7174,21.7495,21.7334,-3.4798,-7.4437,15.2837,15.3758,15.3297,-3.5194,-2.6253,15.2390,15.2837,15.2614,-3.1353,-4.8184,15.2390,15.2676,15.2533,-3.0970,7.4437,24.6228,1924.0608,-254334.6000,302832.3999
5350.0000,15.0108,21.4259,0.0000,184572.3000,-184572.3000,8.7227,0.0000,31256.2880,31256.2880,428.8625,215828.5880,0.0000,-215828.5880,15.0003,20.6916,0.0000,30168.8000,-30168.8000,1.6030,0.0000,5018.6058,5018.6058,78.6209,35187.4058,0.0000,-35187.4058,21.3778,14.9392,18.1585,3.7989,256422.6698,21.4259,21.5271,21.4765,-3.4979,2.3732,21.1903,21.2404,21.2153,-2.9048,3.9762,21.4259,21.4638,21.4448,-3.5024,-6.3495,15.0003,15.0987,15.0495,-3.4008,-2.3732,14.9392,15.0003,14.9698,-3.5382,-3.9762,14.9392,14.9779,14.9586,-3.5764,6.3495,20.7168,1618.8381,-214741.1000,256422.6698
5351.0000,14.7851,21.1952,0.0000,171325.2000,-171325.2000,8.0967,0.0000,28854.4754,28854.4754,397.3139,200179.6754,0.0000,-200179.6754,14.7761,20.4645,0.0000,23362.1000,-23362.1000,1.2413,0.0000,3872.8527,3872.8527,60.8061,27234.9527,0.0000,-27234.9527,21.1577,14.7241,17.9409,3.4329,231718.0510,21.1952,21.2820,21.2386,-2.8906,2.2851,20.9942,21.0410,21.0176,-2.4055,3.5264,21.1952,21.2286,21.2119,-2.8306,-5.8116,14.7761,14.8605,14.8183,-2.8104,-2.2851,14.7241,14.7761,14.7501,-2.6706,-3.5264,14.7241,14.7555,14.7398,-2.6593,5.8116,18.7183,1462.6757,-194687.3000,231718.0510
5352.0000,14.5480,20.9528,0.0000,155286.8000,-155286.8000,7.3387,0.0000,26004.0391,26004.0391,359.5731,181290.8391,0.0000,-181290.8391,14.5426,20.2282,0.0000,11725.4000,-11725.4000,0.6230,0.0000,1936.8755,1936.8755,30.4887,13662.2755,0.0000,-13662.2755,20.9603,14.4719,17.7161,2.9519,199250.5064,20.9528,21.0425,20.9976,-2.9272,2.2386,20.8652,20.9040,20.8846,-1.6243,2.8616,20.9528,20.9919,20.9723,-2.9102,-5.1001,14.5426,14.6292,14.5859,-2.8236,-2.2386,14.4719,14.5426,14.5072,-2.9501,-2.8616,14.4719,14.5124,14.4921,-3.0086,5.1001,15.9485,1246.2394,-167012.2000,199250.5064
5353.0000,14.4090,20.8107,0.0000,149140.4000,-149140.4000,7.0482,0.0000,24891.5319,24891.5319,344.7930,174031.9319,0.0000,-174031.9319,14.4025,20.0864,0.0000,13624.5000,-13624.5000,0.7239,0.0000,2245.8382,2245.8382,35.3914,15870.3382,0.0000,-15870.3382,20.7960,14.3663,17.5811,2.8555,192744.9872,20.8107,20.8725,20.8416,-1.9021,2.1081,20.6716,20.7263,20.6989,-2.2605,2.8320,20.8107,20.8359,20.8233,-1.8178,-4.9401,14.4025,14.4631,14.4328,-1.8667,-2.1081,14.3663,14.4025,14.3844,-1.5021,-2.8320,14.3663,14.3859,14.3761,-1.4197,4.9401,15.5567,1215.6225,-162764.9000,192744.9872
5354.0000,14.2882,20.6873,0.0000,138375.8000,-138375.8000,6.5395,0.0000,23028.2399,23028.2399,319.6106,161404.0399,0.0000,-161404.0399,14.2838,19.9662,0.0000,13347.8000,-13347.8000,0.7092,0.0000,2196.3304,2196.3304,34.6520,15544.1304,0.0000,-15544.1304,20.6621,14.2461,17.4541,2.6575,179381.2549,20.6873,20.7419,20.7146,-1.5522,1.9434,20.5345,20.5792,20.5569,-1.7335,2.6527,20.6873,20.7100,20.6986,-1.5241,-4.5961,14.2838,14.3365,14.3101,-1.4999,-1.9434,14.2461,14.2838,14.2649,-1.4608,-2.6527,14.2461,14.2678,14.2570,-1.4569,4.5961,14.5025,1133.2463,-151723.6000,179381.2549
5355.0000,14.1486,20.5447,0.0000,127800.6000,-127800.6000,6.0397,0.0000,21197.6149,21197.6149,294.9481,148998.2149,0.0000,-148998.2149,14.1461,19.8269,0.0000,7528.5000,-7528.5000,0.4000,0.0000,1236.2653,1236.2653,19.5349,8764.7653,0.0000,-8764.7653,20.5459,14.0928,17.3193,2.3745,160281.0267,20.5447,20.6064,20.5756,-1.6976,1.8799,20.4697,20.4968,20.4832,-0.9083,2.2799,20.5447,20.5728,20.5587,-1.7081,-4.1598,14.1461,14.2058,14.1759,-1.6389,-1.8799,14.0928,14.1461,14.1195,-1.7748,-2.2799,14.0928,14.1228,14.1078,-1.8193,4.1598,12.8790,1006.3844,-135329.1000,160281.0267
5356.0000,14.0733,20.4678,0.0000,121351.9000,-121351.9000,5.7350,0.0000,20091.9938,20091.9938,279.8066,141443.8938,0.0000,-141443.8938,14.0682,19.7481,0.0000,12720.0000,-12720.0000,0.6759,0.0000,2086.3778,2086.3778,32.9868,14806.3778,0.0000,-14806.3778,20.4351,14.0460,17.2405,2.3404,157979.7885,20.4678,20.5106,20.4892,-1.0614,1.6864,20.2925,20.3498,20.3211,-1.9757,2.3622,20.4678,20.4848,20.4763,-1.0140,-4.0486,14.0682,14.1111,14.0896,-1.0612,-1.6864,14.0460,14.0682,14.0571,-0.7723,-2.3622,14.0460,14.0576,14.0518,-0.6952,4.0486,12.8155,1001.4216,-134071.9000,157979.7885
5357.0000,13.9620,20.3540,0.0000,112220.1000,-112220.1000,5.3034,0.0000,18531.0245,18531.0245,258.6225,130751.1245,0.0000,-130751.1245,13.9608,19.6395,0.0000,6332.2000,-6332.2000,0.3365,0.0000,1037.0023,1037.0023,16.4160,7369.2023,0.0000,-7369.2023,20.3489,13.9097,17.1293,2.0751,140071.9996,20.3540,20.4085,20.3813,-1.3221,1.6557,20.2786,20.2935,20.2861,-0.4422,1.9921,20.3540,20.3792,20.3666,-1.3435,-3.6478,13.9608,14.0128,13.9868,-1.2602,-1.6557,13.9097,13.9608,13.9353,-1.4896,-1.9921,13.9097,13.9389,13.9243,-1.5581,3.6478,11.2715,880.7692,-118552.3000,140071.9996
5358.0000,13.8952,20.2858,0.0000,119355.1000,-119355.1000,5.6406,0.0000,19678.1142,19678.1142,274.8642,139033.2142,0.0000,-139033.2142,13.8921,19.5699,0.0000,2594.4000,-2594.4000,0.1379,0.0000,424.4522,424.4522,6.7229,3018.8522,0.0000,-3018.8522,20.2927,13.8687,17.0807,2.1211,143175.7613,20.2858,20.3213,20.3036,-0.9570,1.8343,20.2688,20.2750,20.2719,-0.1903,1.9721,20.2858,20.3018,20.2938,-0.8973,-3.8064,13.8921,13.9273,13.9097,-0.9499,-1.8343,13.8687,13.8921,13.8804,-0.6818,-1.9721,13.8687,13.8797,13.8742,-0.6240,3.8064,11.5442,902.0766,-121949.5000,143175.7613
5359.0000,13.9785,20.3708,0.0000,155654.6000,-155654.6000,7.3561,0.0000,25713.4530,25713.4530,358.3015,181368.0530,0.0000,-181368.0530,13.9744,19.6532,0.0000,3292.8000,-3292.8000,0.1750,0.0000,539.3572,539.3572,8.5303,3832.1572,0.0000,-3832.1572,20.3372,14.0105,17.1739,2.7225,183771.2908,20.3708,20.3511,20.3610,0.6734,2.3937,20.3036,20.2949,20.2992,0.3105,2.5687,20.3708,20.3590,20.3649,0.8387,-4.9624,13.9744,13.9554,13.9649,0.6474,-2.3937,14.0105,13.9744,13.9925,1.3337,-2.5687,14.0105,13.9896,14.0000,1.4992,4.9624,15.0422,1175.4180,-158947.4000,183771.2908
5360.0000,14.1418,20.5377,0.0000,173527.9000,-173527.9000,8.2008,0.0000,28777.4737,28777.4737,399.6626,202305.3737,0.0000,-202305.3737,14.1451,19.8259,0.0000,19411.2000,-19411.2000,1.0314,0.0000,3187.4927,3187.4927,50.3034,22598.6927,0.0000,-22598.6927,20.4312,14.1872,17.3092,3.2939,222340.7884,20.5377,20.4855,20.5116,1.7980,2.3898,20.2866,20.2895,20.2881,-0.1543,3.4212,20.5377,20.5147,20.5262,1.9264,-5.8110,14.1451,14.0919,14.1185,1.8338,-2.3898,14.1872,14.1451,14.1662,2.0765,-3.4212,14.1872,14.1623,14.1747,2.0888,5.8110,18.4455,1441.3597,-192939.1000,222340.7884
5361.0000,14.4479,20.8505,0.0000,216345.4000,-216345.4000,10.2243,0.0000,36141.7664,36141.7664,498.8149,252487.1664,0.0000,-252487.1664,14.4580,20.1425,0.0000,43420.3000,-43420.3000,2.3071,0.0000,7163.2873,7163.2873,112.6014,50583.5873,0.0000,-50583.5873,20.6692,14.5114,17.5903,4.4093,297625.9567,20.8505,20.7584,20.8044,3.5146,2.6391,20.4711,20.4428,20.4569,2.0186,4.9462,20.8505,20.8168,20.8336,3.6910,-7.5852,14.4580,14.3657,14.4119,3.5207,-2.6391,14.5114,14.4580,14.4847,3.8248,-4.9462,14.5114,14.4765,14.4940,3.8331,7.5852,25.0505,1957.4850,-259765.7000,297625.9567
5362.0000,14.7002,21.1084,0.0000,238518.0000,-238518.0000,11.2721,0.0000,40088.6778,40088.6778,551.0545,278606.6778,0.0000,-278606.6778,14.7107,20.3983,0.0000,58543.8000,-58543.8000,3.1107,0.0000,9695.3878,9695.3878,152.0203,68239.1878,0.0000,-68239.1878,20.9118,14.7453,17.8286,5.0679,342083.4676,21.1084,21.0280,21.0682,3.1638,2.7205,20.6921,20.6609,20.6765,2.6298,5.8311,21.1084,21.0830,21.0957,3.1431,-8.5516,14.7107,14.6316,14.6712,3.1101,-2.7205,14.7453,14.7107,14.7280,2.9170,-5.8311,14.7453,14.7221,14.7337,2.8738,8.5516,28.7787,2248.8115,-297061.8000,342083.4676
5363.0000,14.9111,21.3240,0.0000,251165.4000,-251165.4000,11.8698,0.0000,42430.5214,42430.5214,581.2530,293595.9214,0.0000,-293595.9214,14.9202,20.6104,0.0000,72563.4000,-72563.4000,3.8556,0.0000,12055.9666,12055.9666,188.6283,84619.3666,0.0000,-84619.3666,21.1160,14.9462,18.0311,5.5439,374215.6794,21.3240,21.2552,21.2896,2.6530,2.6714,20.8743,20.8507,20.8625,2.2259,6.5270,21.3240,21.3043,21.3141,2.6170,-9.1984,14.9202,14.8533,14.8867,2.5819,-2.6714,14.9462,14.9202,14.9332,2.4568,-6.5270,14.9462,14.9279,14.9371,2.4350,9.1984,31.4893,2460.6158,-323728.8000,374215.6794
5364.0000,15.0772,21.4939,0.0000,261623.6000,-261623.6000,12.3641,0.0000,44376.2660,44376.2660,606.3139,305999.8660,0.0000,-305999.8660,15.0844,20.7767,0.0000,79322.4000,-79322.4000,4.2147,0.0000,13212.6812,13212.6812,206.3855,92535.0812,0.0000,-92535.0812,21.2859,15.1036,18.1948,5.8566,395319.2249,21.4939,21.4398,21.4668,2.1192,2.7165,21.0366,21.0170,21.0268,1.9630,6.9312,21.4939,21.4791,21.4865,2.0602,-9.6476,15.0844,15.0321,15.0583,2.0507,-2.7165,15.1036,15.0844,15.0940,1.9214,-6.9312,15.1036,15.0899,15.0968,1.9080,9.6476,33.2194,2595.8089,-340946.0000,395319.2249
5365.0000,15.2267,21.6467,0.0000,273253.3000,-273253.3000,12.9137,0.0000,46518.3899,46518.3899,633.9763,319771.6899,0.0000,-319771.6899,15.2328,20.9270,0.0000,84148.7000,-84148.7000,4.4711,0.0000,14049.3237,14049.3237,219.1006,98198.0237,0.0000,-98198.0237,21.4396,15.2495,18.3445,6.1491,415066.4334,21.6467,21.6006,21.6237,1.8732,2.8142,21.1872,21.1699,21.1786,1.8122,7.2853,21.6467,21.6341,21.6404,1.8386,-10.0995,15.2328,15.1880,15.2104,1.8166,-2.8142,15.2495,15.2328,15.2411,1.7559,-7.2853,15.2495,15.2375,15.2435,1.7510,10.0995,34.8522,2723.3985,-357402.0000,415066.4334
5366.0000,15.3083,21.7302,0.0000,287099.4000,-287099.4000,13.5681,0.0000,48973.3546,48973.3546,666.7758,336072.7546,0.0000,-336072.7546,15.3117,21.0069,0.0000,72884.7000,-72884.7000,3.8726,0.0000,12183.9101,12183.9101,189.8968,85068.6101,0.0000,-85068.6101,21.5545,15.3204,18.4374,6.2128,419363.3860,21.7302,21.7061,21.7182,1.1213,3.2318,21.3250,21.3088,21.3169,1.6502,7.1044,21.7302,21.7233,21.7268,1.0231,-10.3362,15.3117,15.2887,15.3002,1.0644,-3.2318,15.3204,15.3117,15.3160,0.8843,-7.1044,15.3204,15.3145,15.3174,0.8728,10.3362,34.9817,2733.5165,-359984.1000,419363.3860
5367.0000,15.2721,21.6932,0.0000,253653.6000,-253653.6000,11.9874,0.0000,43229.8334,43229.8334,589.4264,296883.4334,0.0000,-296883.4334,15.2716,20.9663,0.0000,76371.3000,-76371.3000,4.0579,0.0000,12758.6426,12758.6426,199.0510,89129.9426,0.0000,-89129.9426,21.5152,15.2656,18.3904,5.7299,386771.4833,21.6932,21.7002,21.6967,-0.2782,2.6432,21.2558,21.2630,21.2594,-0.7135,6.7011,21.6932,21.6962,21.6947,-0.4067,-9.3443,15.2716,15.2795,15.2755,-0.3168,-2.6432,15.2656,15.2716,15.2686,-0.5917,-6.7011,15.2656,15.2701,15.2678,-0.6176,9.3443,32.1900,2515.3685,-330024.9000,386771.4833
5368.0000,15.2852,21.7066,0.0000,255979.9000,-255979.9000,12.0974,0.0000,43640.2777,43640.2777,594.6858,299620.1777,0.0000,-299620.1777,15.2854,20.9803,0.0000,76535.1000,-76535.1000,4.0666,0.0000,12788.8034,12788.8034,199.4422,89323.9034,0.0000,-89323.9034,21.5225,15.2875,18.4050,5.7588,388720.8308,21.7066,21.7041,21.7054,0.0852,2.6769,21.2676,21.2667,21.2672,0.0748,6.7435,21.7066,21.7057,21.7061,0.1188,-9.4204,15.2854,15.2829,15.2841,0.0845,-2.6769,15.2875,15.2854,15.2864,0.1962,-6.7435,15.2875,15.2859,15.2867,0.2083,9.4204,32.4243,2533.6803,-332515.0000,388720.8308
5369.0000,15.2700,21.6910,0.0000,259075.5000,-259075.5000,12.2437,0.0000,44151.5585,44151.5585,601.9309,303227.0585,0.0000,-303227.0585,15.2696,20.9643,0.0000,67401.3000,-67401.3000,3.5813,0.0000,11259.7635,11259.7635,175.6513,78661.0635,0.0000,-78661.0635,21.5269,15.2672,18.3971,5.6603,382073.5783,21.6910,21.6948,21.6929,-0.1694,2.8875,21.2904,21.2877,21.2890,0.2445,6.4687,21.6910,21.6924,21.6917,-0.1933,-9.3562,15.2696,15.2734,15.2715,-0.1713,-2.8875,15.2672,15.2696,15.2684,-0.2365,-6.4687,15.2672,15.2689,15.2681,-0.2438,9.3562,31.7465,2480.7158,-326476.8000,382073.5783
5370.0000,15.2072,21.6268,0.0000,242061.0000,-242061.0000,11.4396,0.0000,41188.6153,41188.6153,562.3415,283249.6153,0.0000,-283249.6153,15.2051,20.8990,0.0000,65339.3000,-65339.3000,3.4717,0.0000,10904.1734,10904.1734,170.2657,76243.4734,0.0000,-76243.4734,21.4676,15.1958,18.3317,5.3439,360710.0735,21.6268,21.6449,21.6359,-0.7080,2.6560,21.2223,21.2308,21.2265,-0.7732,6.1277,21.6268,21.6327,21.6298,-0.7666,-8.7836,15.2051,15.2232,15.2142,-0.7115,-2.6560,15.1958,15.2051,15.2004,-0.8398,-6.1277,15.1958,15.2024,15.1991,-0.8521,8.7836,29.9119,2337.3618,-307400.3000,360710.0735
5371.0000,15.1266,21.5443,0.0000,234095.2000,-234095.2000,11.0631,0.0000,39754.7561,39754.7561,543.6040,273849.9561,0.0000,-273849.9561,15.1235,20.8163,0.0000,57723.6000,-57723.6000,3.0671,0.0000,9620.8738,9620.8738,150.3770,67344.4738,0.0000,-67344.4738,21.3992,15.1114,18.2553,5.0768,342685.6878,21.5443,21.5692,21.5568,-0.9736,2.6654,21.1664,21.1746,21.1705,-0.6956,5.7324,21.5443,21.5525,21.5484,-1.0014,-8.3978,15.1235,15.1481,15.1358,-0.9646,-2.6654,15.1114,15.1235,15.1174,-1.0207,-5.7324,15.1114,15.1197,15.1155,-1.0272,8.3978,28.3399,2214.5230,-291818.8000,342685.6878
5372.0000,14.7695,21.1792,0.0000,175261.8000,-175261.8000,8.2827,0.0000,29506.3167,29506.3167,406.7616,204768.1167,0.0000,-204768.1167,14.7606,20.4488,0.0000,28064.2000,-28064.2000,1.4912,0.0000,4651.2366,4651.2366,73.0842,32715.4366,0.0000,-32715.4366,21.1405,14.6715,17.9060,3.6129,243867.4755,21.1792,21.2965,21.2378,-3.8679,2.2639,20.9599,21.0020,20.9809,-2.3068,3.7550,21.1792,21.2270,21.2031,-4.1867,-6.0189,14.7606,14.8772,14.8189,-3.8440,-2.2639,14.6715,14.7606,14.7160,-4.8633,-3.7550,14.6715,14.7290,14.7003,-5.0308,6.0189,19.5990,1531.4971,-203326.0000,243867.4755
5373.0000,14.5748,20.9801,0.0000,165561.1000,-165561.1000,7.8243,0.0000,27742.4317,27742.4317,383.3234,193303.5317,0.0000,-193303.5317,14.5643,20.2501,0.0000,24423.7000,-24423.7000,1.2977,0.0000,4035.7843,4035.7843,63.5030,28459.4843,0.0000,-28459.4843,20.9331,14.5228,17.7280,3.3413,225536.5086,20.9801,21.0630,21.0216,-2.6290,2.1755,20.7593,20.8068,20.7831,-2.4070,3.4732,20.9801,21.0108,20.9955,-2.5244,-5.6488,14.5643,14.6462,14.6052,-2.5974,-2.1755,14.5228,14.5643,14.5436,-2.1006,-3.4732,14.5228,14.5473,14.5351,-2.0129,5.6488,18.2711,1427.7273,-189984.8000,225536.5086
5374.0000,14.3856,20.7868,0.0000,152706.7000,-152706.7000,7.2168,0.0000,25472.4524,25472.4524,353.1010,178179.1524,0.0000,-178179.1524,14.3801,20.0636,0.0000,13357.4000,-13357.4000,0.7097,0.0000,2201.0693,2201.0693,34.7007,15558.4693,0.0000,-15558.4693,20.7739,14.3246,17.5493,2.9210,197170.1518,20.7868,20.8625,20.8247,-2.3957,2.1690,20.6656,20.6954,20.6805,-1.2572,2.8787,20.7868,20.8187,20.8027,-2.3452,-5.0478,14.3801,14.4527,14.4164,-2.2984,-2.1690,14.3246,14.3801,14.3523,-2.3269,-2.8787,14.3246,14.3568,14.3407,-2.3647,5.0478,15.8670,1239.8712,-166064.1000,197170.1518
5375.0000,14.2325,20.6304,0.0000,143456.6000,-143456.6000,6.7796,0.0000,23842.0255,23842.0255,331.2943,167298.6255,0.0000,-167298.6255,14.2282,19.9100,0.0000,8799.3000,-8799.3000,0.4675,0.0000,1446.6980,1446.6980,22.8416,10245.9980,0.0000,-10245.9980,20.6335,14.1801,17.4068,2.6724,180390.0372,20.6304,20.6947,20.6625,-1.9759,2.1040,20.5520,20.5879,20.5700,-1.3526,2.5716,20.6304,20.6586,20.6445,-1.9287,-4.6756,14.2282,14.2905,14.2593,-1.9143,-2.1040,14.1801,14.2282,14.2041,-1.8079,-2.5716,14.1801,14.2064,14.1932,-1.7988,4.6756,14.4983,1132.9213,-152255.9000,180390.0372
5376.0000,14.1070,20.4757,294.8000,126759.1000,-126464.3000,6.0059,60.3921,21004.0706,21064.4626,293.1863,147763.1706,234.4079,-147528.7626,14.1027,19.7830,0.0000,10121.0000,-10121.0000,0.5378,0.0000,1660.9223,1660.9223,26.2558,11781.9223,0.0000,-11781.9223,20.4793,14.0591,17.2692,2.4006,162037.3723,20.4757,20.5454,20.5105,-1.8533,1.8227,20.3717,20.4313,20.4015,-2.0528,2.3605,20.4757,20.5064,20.4910,-1.8709,-4.1832,14.1027,14.1611,14.1319,-1.5569,-1.8227,14.0591,14.1027,14.0809,-1.5062,-2.3605,14.0591,14.0835,14.0713,-1.4909,4.1832,13.0844,1022.4352,-136585.3000,162037.3723
5377.0000,13.9922,20.3849,0.0000,121527.5000,-121527.5000,5.7433,0.0000,20082.3649,20082.3649,280.1346,141609.8649,0.0000,-141609.8649,13.9890,19.6679,0.0000,7289.0000,-7289.0000,0.3873,0.0000,1194.1832,1194.1832,18.8992,8483.1832,0.0000,-8483.1832,20.3787,13.9451,17.1619,2.2537,152124.3238,20.3849,20.4326,20.4088,-1.2475,1.7853,20.2963,20.3303,20.3133,-1.0833,2.1726,20.3849,20.4052,20.3951,-1.1775,-3.9579,13.9890,14.0432,14.0161,-1.4172,-1.7853,13.9451,13.9890,13.9671,-1.3931,-2.1726,13.9451,13.9692,13.9572,-1.3959,3.9579,12.2535,957.5054,-128816.5000,152124.3238
5378.0000,13.9279,20.3192,0.0000,111859.6000,-111859.6000,5.2864,0.0000,18456.6149,18456.6149,257.6540,130316.2149,0.0000,-130316.2149,13.9229,19.6011,0.0000,14583.5000,-14583.5000,0.7749,0.0000,2386.9737,2386.9737,37.7949,16970.4737,0.0000,-16970.4737,20.2713,13.9029,17.0871,2.2057,148881.6592,20.3192,20.3583,20.3388,-0.8638,1.5038,20.1008,20.1666,20.1337,-2.1865,2.2787,20.3192,20.3344,20.3268,-0.8427,-3.7825,13.9229,13.9635,13.9432,-0.8985,-1.5038,13.9029,13.9229,13.9129,-0.6725,-2.2787,13.9029,13.9138,13.9084,-0.6085,3.7825,12.1108,946.3535,-126443.1000,148881.6592
5379.0000,13.8646,20.2546,0.0000,102126.8000,-102126.8000,4.8264,0.0000,16825.5053,16825.5053,235.1363,118952.3053,0.0000,-118952.3053,13.8605,19.5380,0.0000,16400.2000,-16400.2000,0.8714,0.0000,2681.8997,2681.8997,42.4916,19082.0997,0.0000,-19082.0997,20.1811,13.8356,17.0084,2.0660,139452.0679,20.2546,20.2952,20.2749,-0.7899,1.3183,19.9939,20.0387,20.0163,-1.4359,2.1897,20.2546,20.2700,20.2623,-0.7978,-3.5081,13.8605,13.9004,13.8805,-0.7765,-1.3183,13.8356,13.8605,13.8480,-0.8020,-2.1897,13.8356,13.8512,13.8434,-0.8033,3.5081,11.3824,889.4406,-118527.0000,139452.0679
5380.0000,13.7966,20.1851,0.0000,96093.2000,-96093.2000,4.5413,0.0000,15806.0474,15806.0474,221.1527,111899.2474,0.0000,-111899.2474,13.7921,19.4688,0.0000,15350.7000,-15350.7000,0.8156,0.0000,2507.8033,2507.8033,39.7623,17858.5033,0.0000,-17858.5033,20.1087,13.7634,16.9360,1.9423,131103.3591,20.1851,20.2304,20.2077,-0.8296,1.2419,19.9285,19.9582,19.9434,-0.8993,2.0575,20.1851,20.2025,20.1938,-0.8460,-3.2994,13.7921,13.8367,13.8144,-0.8164,-1.2419,13.7634,13.7921,13.7777,-0.8675,-2.0575,13.7634,13.7814,13.7724,-0.8754,3.2994,10.6993,836.0610,-111443.9000,131103.3591
5381.0000,13.7389,20.1262,0.0000,88736.8000,-88736.8000,4.1936,0.0000,14576.2053,14576.2053,204.1313,103313.0053,0.0000,-103313.0053,13.7335,19.4096,0.0000,17077.7000,-17077.7000,0.9074,0.0000,2787.5975,2787.5975,44.2234,19865.2975,0.0000,-19865.2975,20.0341,13.7101,16.8721,1.8433,124423.3871,20.1262,20.1714,20.1488,-0.7305,1.0954,19.8262,19.8667,19.8465,-1.1881,2.0028,20.1262,20.1423,20.1343,-0.7373,-3.0982,13.7335,13.7784,13.7560,-0.7243,-1.0954,13.7101,13.7335,13.7218,-0.6941,-2.0028,13.7101,13.7250,13.7175,-0.6817,3.0982,10.1863,795.9685,-105814.5000,124423.3871
5382.0000,13.7770,20.0423,1060.6000,97185.3000,-96124.7000,4.6481,218.4452,15978.3312,16196.7764,226.2057,113163.6312,842.1548,-112321.4764,13.7750,19.4515,0.0000,21754.2000,-21754.2000,1.1559,0.0000,3553.0563,3553.0563,56.3200,25307.2563,0.0000,-25307.2563,19.9564,13.7980,16.8772,2.0424,137861.2604,20.0423,20.0987,20.0705,-0.9638,1.1641,19.7763,19.7978,19.7870,-0.7367,2.3199,20.0423,20.0621,20.0522,-1.0094,-3.4840,13.7750,13.7653,13.7702,0.1524,-1.1641,13.7980,13.7750,13.7865,0.7618,-2.3199,13.7980,13.7810,13.7895,0.8494,3.4840,11.5889,905.5693,-117878.9000,137861.2604
5383.0000,13.6915,20.0777,0.0000,104858.7000,-104858.7000,4.9555,0.0000,17205.2176,17205.2176,241.1875,122063.9176,0.0000,-122063.9176,13.6964,19.3720,0.0000,4533.3000,-4533.3000,0.2409,0.0000,739.5789,739.5789,11.7383,5272.8789,0.0000,-5272.8789,20.0154,13.6424,16.8289,1.8923,127730.9201,20.0777,20.0750,20.0763,0.0512,1.5716,19.9815,19.9092,19.9453,1.8916,1.8124,20.0777,20.0723,20.0750,0.2560,-3.3840,13.6964,13.7275,13.7120,-0.7215,-1.5716,13.6424,13.6964,13.6694,-1.4326,-1.8124,13.6424,13.6747,13.6585,-1.5993,3.3840,10.3752,810.7352,-109392.0000,127730.9201
5384.0000,13.7043,20.0521,420.0000,122912.9000,-122492.9000,5.8306,86.6081,20173.6561,20260.2641,283.6357,143086.5561,333.3919,-142753.1641,13.7000,19.3757,0.0000,4898.7000,-4898.7000,0.2603,0.0000,799.2330,799.2330,12.6805,5697.9330,0.0000,-5697.9330,20.0253,13.7147,16.8700,2.1963,148252.7607,20.0521,20.0612,20.0567,-0.2566,1.8568,19.9769,19.9667,19.9718,0.3005,2.1171,20.0521,20.0566,20.0543,-0.2684,-3.9738,13.7000,13.7046,13.7023,-0.1354,-1.8568,13.7147,13.7000,13.7074,0.4393,-2.1171,13.7147,13.7042,13.7095,0.5953,3.9738,12.1582,950.0564,-127391.6000,148252.7607
5385.0000,13.7731,20.1611,0.0000,138923.8000,-138923.8000,6.5654,0.0000,22838.4763,22838.4763,319.3894,161762.2763,0.0000,-161762.2763,13.7729,19.4493,0.0000,8728.6000,-8728.6000,0.4638,0.0000,1425.5750,1425.5750,22.5947,10154.1750,0.0000,-10154.1750,20.0896,13.7988,16.9442,2.5267,170554.6808,20.1611,20.1258,20.1435,1.0287,2.0339,20.0002,19.9923,19.9963,0.2758,2.4977,20.1611,20.1433,20.1522,1.1617,-4.5315,13.7729,13.7491,13.7610,0.6889,-2.0339,13.7988,13.7729,13.7858,0.9276,-2.4977,13.7988,13.7839,13.7913,0.9690,4.5315,14.0316,1096.4457,-147652.4000,170554.6808
5386.0000,13.8896,20.2801,0.0000,146175.6000,-146175.6000,6.9081,0.0000,24096.8427,24096.8427,336.2126,170272.4427,0.0000,-170272.4427,13.8936,19.5715,0.0000,22311.7000,-22311.7000,1.1855,0.0000,3650.3459,3650.3459,57.7725,25962.0459,0.0000,-25962.0459,20.1544,13.9269,17.0407,2.8801,194406.3683,20.2801,20.2314,20.2558,1.3361,1.9075,19.9785,19.9828,19.9806,-0.2075,3.0930,20.2801,20.2606,20.2703,1.4069,-5.0006,13.8936,13.8463,13.8700,1.2960,-1.9075,13.9269,13.8936,13.9102,1.4823,-3.0930,13.9269,13.9062,13.9165,1.4917,5.0006,16.1608,1262.8239,-168487.3000,194406.3683
5387.0000,14.0559,20.4500,0.0000,152668.4000,-152668.4000,7.2150,0.0000,25266.5386,25266.5386,351.4147,177934.9386,0.0000,-177934.9386,14.0655,19.7453,0.0000,43519.0000,-43519.0000,2.3123,0.0000,7137.8509,7137.8509,112.7407,50656.8509,0.0000,-50656.8509,20.2491,14.1019,17.1755,3.3465,225889.6737,20.4500,20.3714,20.4107,1.8504,1.6342,20.0046,20.0001,20.0024,0.2430,3.9465,20.4500,20.4251,20.4375,1.9986,-5.5808,14.0655,13.9864,14.0259,1.8632,-1.6342,14.1019,14.0655,14.0837,2.0740,-3.9465,14.1019,14.0763,14.0891,2.0634,5.5808,19.0312,1487.1250,-196187.4000,225889.6737
5388.0000,14.1551,20.5513,0.0000,158210.3000,-158210.3000,7.4769,0.0000,26245.5448,26245.5448,364.5696,184455.8448,0.0000,-184455.8448,14.1630,19.8440,0.0000,47301.3000,-47301.3000,2.5133,0.0000,7769.3471,7769.3471,122.6256,55070.6471,0.0000,-55070.6471,20.3477,14.1805,17.2641,3.5205,237636.0703,20.5513,20.4950,20.5231,1.3381,1.6545,20.1025,20.0844,20.0934,1.0802,4.1678,20.5513,20.5362,20.5437,1.2623,-5.8223,14.1630,14.1082,14.1356,1.3046,-1.6545,14.1805,14.1630,14.1718,1.0439,-4.1678,14.1805,14.1684,14.1744,1.0110,5.8223,19.9658,1560.1582,-205511.6000,237636.0703
5389.0000,14.2472,20.6454,0.0000,163883.1000,-163883.1000,7.7450,0.0000,27246.4147,27246.4147,377.8888,191129.5147,0.0000,-191129.5147,14.2537,19.9358,0.0000,53642.1000,-53642.1000,2.8502,0.0000,8822.6673,8822.6673,139.1199,62464.7673,0.0000,-62464.7673,20.4336,14.2704,17.3520,3.7313,251864.0174,20.6454,20.5960,20.6207,1.1583,1.6316,20.1761,20.1622,20.1692,0.8949,4.4818,20.6454,20.6325,20.6390,1.1305,-6.1134,14.2537,14.2060,14.2298,1.1182,-1.6316,14.2704,14.2537,14.2620,1.0705,-4.4818,14.2704,14.2582,14.2643,1.0653,6.1134,21.1813,1655.1355,-217525.2000,251864.0174
5390.0000,14.3578,20.7585,0.0000,173163.4000,-173163.4000,8.1835,0.0000,28865.5666,28865.5666,399.5313,202028.9666,0.0000,-202028.9666,14.3650,20.0484,0.0000,61509.5000,-61509.5000,3.2682,0.0000,10133.4181,10133.4181,159.5841,71642.9181,0.0000,-71642.9181,20.5332,14.3839,17.4586,4.0239,271612.9510,20.7585,20.7029,20.7307,1.3083,1.6384,20.2670,20.2518,20.2594,1.0693,4.9067,20.7585,20.7443,20.7514,1.3372,-6.5451,14.3650,14.3105,14.3377,1.2829,-1.6384,14.3839,14.3650,14.3744,1.3374,-4.9067,14.3839,14.3697,14.3768,1.3388,6.5451,22.9001,1789.4423,-234672.9000,271612.9510
5391.0000,14.3865,20.7877,0.0000,172507.5000,-172507.5000,8.1525,0.0000,28775.9769,28775.9769,398.3101,201283.4769,0.0000,-201283.4769,14.3899,20.0737,0.0000,56309.8000,-56309.8000,2.9919,0.0000,9280.2581,9280.2581,146.1619,65590.0581,0.0000,-65590.0581,20.5856,14.3928,17.4892,3.9436,266191.9005,20.7877,20.7658,20.7768,0.5369,1.7202,20.3263,20.3156,20.3209,0.7242,4.7121,20.7877,20.7834,20.7856,0.3939,-6.4323,14.3899,14.3698,14.3799,0.4898,-1.7202,14.3928,14.3899,14.3914,0.1855,-4.7121,14.3928,14.3910,14.3919,0.1631,6.4323,22.2929,1742.0018,-228817.3000,266191.9005
5392.0000,14.3982,20.7997,0.0000,176012.1000,-176012.1000,8.3182,0.0000,29368.8400,29368.8400,406.4794,205380.9400,0.0000,-205380.9400,14.3994,20.0833,0.0000,51058.1000,-51058.1000,2.7129,0.0000,8415.9358,8415.9358,132.5441,59474.0358,0.0000,-59474.0358,20.6177,14.4009,17.5093,3.9186,264505.0929,20.7997,20.7916,20.7957,0.2092,1.8684,20.3721,20.3637,20.3679,0.5481,4.5813,20.7997,20.7981,20.7989,0.1421,-6.4498,14.3994,14.3925,14.3960,0.1751,-1.8684,14.4009,14.3994,14.4002,0.0870,-4.5813,14.4009,14.3999,14.4004,0.0837,6.4498,22.0680,1724.4216,-227070.2000,264505.0929
5393.0000,14.4446,20.7794,957.9000,160557.0000,-159599.1000,7.6376,195.1648,26819.8438,27015.0086,373.2456,187376.8438,762.7352,-186614.1086,14.4473,20.1317,0.0000,65156.7000,-65156.7000,3.4620,0.0000,10747.5389,10747.5389,169.1501,75904.2389,0.0000,-75904.2389,20.5832,14.4560,17.5196,3.8861,262310.2327,20.7794,20.7872,20.7833,-0.1681,1.3919,20.3197,20.3274,20.3235,-0.5547,4.8539,20.7794,20.7819,20.7807,-0.2389,-6.2457,14.4473,14.4240,14.4356,0.4597,-1.3919,14.4560,14.4473,14.4517,0.6027,-4.8539,14.4560,14.4492,14.4526,0.6111,6.2457,22.2056,1735.1734,-224755.8000,262310.2327
5394.0000,14.3224,20.7221,1.3000,145312.6000,-145311.3000,6.8674,0.2654,24202.4010,24202.6664,335.7155,169515.0010,1.0346,-169513.9664,14.3173,20.0001,0.0000,47412.0000,-47412.0000,2.5192,0.0000,7805.3571,7805.3571,123.1088,55217.3571,0.0000,-55217.3571,20.5415,14.2856,17.4136,3.3554,226486.8341,20.7221,20.7496,20.7359,-0.5914,1.4494,20.2739,20.2834,20.2786,-0.5610,3.9686,20.7221,20.7305,20.7263,-0.6752,-5.4180,14.3173,14.3703,14.3438,-1.1276,-1.4494,14.2856,14.3173,14.3015,-1.8319,-3.9686,14.2856,14.3095,14.2976,-1.8896,5.4180,18.7813,1467.5999,-192723.3000,226486.8341
5395.0000,14.1930,20.5753,179.0000,138429.5000,-138250.5000,6.5514,36.6184,22984.8746,23021.4930,320.0052,161414.3746,142.3816,-161271.9930,14.1849,19.8662,0.0000,32830.4000,-32830.4000,1.7444,0.0000,5394.2081,5394.2081,85.1999,38224.6081,0.0000,-38224.6081,20.4567,14.1516,17.3042,2.9888,201743.4463,20.5753,20.6417,20.6085,-1.5561,1.6023,20.2375,20.2467,20.2421,-0.4599,3.3467,20.5753,20.5988,20.5870,-1.6996,-4.9490,14.1849,14.2506,14.2177,-1.5399,-1.6023,14.1516,14.1849,14.1683,-1.6263,-3.3467,14.1516,14.1744,14.1630,-1.6433,4.9490,16.5926,1296.5709,-171080.9000,201743.4463
5396.0000,14.0143,20.3631,466.7000,119315.5000,-118848.8000,5.6630,95.7514,19727.1702,19822.9216,276.3800,139042.6702,370.9486,-138671.7216,14.0069,19.6860,0.0000,17172.6000,-17172.6000,0.9124,0.0000,2814.1842,2814.1842,44.5409,19986.7842,0.0000,-19986.7842,20.3263,13.9421,17.1342,2.3987,161913.0125,20.3631,20.4654,20.4142,-2.3631,1.5835,20.1805,20.1983,20.1894,-0.6550,2.4960,20.3631,20.4046,20.3839,-2.4710,-4.0795,14.0069,14.0948,14.0508,-2.0330,-1.5835,13.9421,14.0069,13.9745,-2.3573,-2.4960,13.9421,13.9831,13.9626,-2.4373,4.0795,13.1465,1027.2894,-136021.4000,161913.0125
5397.0000,13.8842,20.2002,737.8000,112233.7000,-111495.9000,5.3424,151.6939,18499.1822,18650.8760,260.4379,130732.8822,586.1061,-130146.7760,13.8769,19.5545,0.0000,10722.4000,-10722.4000,0.5697,0.0000,1753.8329,1753.8329,27.7904,12476.2329,0.0000,-12476.2329,20.1964,13.8300,17.0132,2.1507,145173.5389,20.2002,20.2891,20.2447,-2.0654,1.5909,20.0954,20.1260,20.1107,-0.9684,2.1606,20.2002,20.2370,20.2186,-2.0135,-3.7515,13.8769,13.9492,13.9130,-1.6821,-1.5909,13.8300,13.8769,13.8534,-1.4796,-2.1606,13.8300,13.8566,13.8433,-1.4583,3.7515,11.8138,923.1501,-122218.3000,145173.5389
5398.0000,13.7876,20.0586,1070.5000,102757.1000,-101686.6000,4.9119,220.4462,16898.5985,17119.0446,239.2609,119655.6985,850.0538,-118805.6446,13.7824,19.4590,0.0000,8361.4000,-8361.4000,0.4443,0.0000,1365.7895,1365.7895,21.6596,9727.1895,0.0000,-9727.1895,20.0701,13.7431,16.9066,1.9364,130707.4606,20.0586,20.1401,20.0993,-1.7726,1.4892,19.9836,20.0288,20.0062,-1.2802,1.9335,20.0586,20.0934,20.0760,-1.7395,-3.4227,13.7824,13.8397,13.8110,-1.2500,-1.4892,13.7431,13.7824,13.7627,-1.1136,-1.9335,13.7431,13.7649,13.7540,-1.0966,3.4227,10.6987,836.0112,-110048.0000,130707.4606
5399.0000,13.7140,19.9356,1413.3000,95883.8000,-94470.5000,4.6049,291.3898,15740.9591,16032.3489,224.1853,111624.7591,1121.9102,-110502.8489,13.7101,19.3858,0.0000,6784.9000,-6784.9000,0.3605,0.0000,1107.1292,1107.1292,17.5691,7892.0292,0.0000,-7892.0292,19.9546,13.6775,16.8160,1.7810,120216.3716,19.9356,20.0103,19.9729,-1.5445,1.4148,19.8835,19.9303,19.9069,-1.2175,1.7753,19.9356,19.9681,19.9519,-1.5170,-3.1901,13.7101,13.7562,13.7331,-0.9588,-1.4148,13.6775,13.7101,13.6938,-0.8510,-1.7753,13.6775,13.6953,13.6864,-0.8351,3.1901,9.9155,774.8109,-101255.4000,120216.3716
5400.0000,13.7233,19.5303,4538.7000,84096.4000,-79557.7000,4.2104,935.6317,13808.8917,14744.5235,205.0130,97905.2917,3603.0683,-94302.2235,13.7178,19.3936,0.0000,5532.0000,-5532.0000,0.2939,0.0000,902.7860,902.7860,14.3206,6434.7860,0.0000,-6434.7860,19.6849,13.7342,16.7096,1.5316,103384.0608,19.5303,19.7444,19.6373,-4.0687,1.3055,19.6800,19.7738,19.7269,-2.1907,1.5994,19.5303,19.6360,19.5831,-4.4687,-2.9049,13.7178,13.7255,13.7216,-0.1578,-1.3055,13.7342,13.7178,13.7260,0.3697,-1.5994,13.7342,13.7224,13.7283,0.4868,2.9049,8.9954,702.9102,-85089.7000,103384.0608
5401.0000,13.6360,19.8153,1555.8000,84351.2000,-82795.4000,4.0673,321.1815,13822.3214,14143.5029,197.9462,98173.5214,1234.6185,-96938.9029,13.6403,19.3153,0.0000,5115.9000,-5115.9000,0.2718,0.0000,833.9596,833.9596,13.2438,5949.8596,0.0000,-5949.8596,19.7307,13.5763,16.6535,1.5259,103000.5225,19.8153,19.7276,19.7714,1.5995,1.2652,19.6547,19.6857,19.6702,-0.7036,1.5370,19.8153,19.7555,19.7854,2.4221,-2.8021,13.6403,13.6808,13.6606,-0.7556,-1.2652,13.5763,13.6403,13.6083,-1.4389,-1.5370,13.5763,13.6157,13.5960,-1.6149,2.8021,8.6634,676.9689,-87911.3000,103000.5225
5402.0000,13.5668,19.6728,1937.6000,77295.6000,-75358.0000,3.7537,400.4567,12645.6040,13046.0608,182.6110,89941.2040,1537.1433,-88404.0608,13.5621,19.2362,0.0000,7757.8000,-7757.8000,0.4122,0.0000,1263.2235,1263.2235,20.0768,9021.0235,0.0000,-9021.0235,19.6756,13.5271,16.6013,1.4636,98793.0744,19.6728,19.7268,19.6998,-0.8834,1.1138,19.5943,19.6270,19.6107,-0.7370,1.5260,19.6728,19.7036,19.6882,-1.1914,-2.6399,13.5621,13.6160,13.5891,-0.8818,-1.1138,13.5271,13.5621,13.5446,-0.7874,-1.5260,13.5271,13.5460,13.5366,-0.7364,2.6399,8.3161,649.8308,-83115.8000,98793.0744
5403.0000,13.5435,19.5485,2439.2000,70692.4000,-68253.2000,3.4677,504.3189,11559.0218,12063.3408,168.6627,82251.4218,1934.8811,-80316.5408,13.5378,19.2117,0.0000,10357.2000,-10357.2000,0.5503,0.0000,1685.9115,1685.9115,26.7956,12043.1115,0.0000,-12043.1115,19.5698,13.5323,16.5510,1.3862,93567.7799,19.5485,19.6395,19.5940,-1.2960,0.9725,19.4849,19.5391,19.5120,-1.2096,1.5228,19.5485,19.5886,19.5685,-1.4636,-2.4953,13.5378,13.5689,13.5533,-0.4498,-0.9725,13.5323,13.5378,13.5351,-0.1344,-1.5228,13.5323,13.5337,13.5330,-0.0623,2.4953,8.0202,626.7101,-78610.4000,93567.7799
5404.0000,13.5554,19.6281,2454.6000,87204.9000,-84750.3000,4.2489,507.4040,14262.9563,14770.3603,206.6036,101467.8563,1947.1960,-99520.6603,13.5527,19.2267,0.0000,8374.3000,-8374.3000,0.4450,0.0000,1363.4275,1363.4275,21.6634,9737.7275,0.0000,-9737.7275,19.5766,13.5636,16.5701,1.6127,108860.0146,19.6281,19.6115,19.6198,0.2932,1.2680,19.5116,19.5120,19.5118,-0.0214,1.7129,19.6281,19.6137,19.6209,0.6133,-2.9809,13.5527,13.5533,13.5530,-0.0231,-1.2680,13.5636,13.5527,13.5581,0.2598,-1.7129,13.5636,13.5563,13.5599,0.3065,2.9809,9.3678,732.0127,-93124.6000,108860.0146
5405.0000,13.5315,19.9144,0.0000,99667.5000,-99667.5000,4.7102,0.0000,16292.1897,16292.1897,228.9158,115959.6897,0.0000,-115959.6897,13.5318,19.2056,0.0000,12923.3000,-12923.3000,0.6867,0.0000,2103.4342,2103.4342,33.4332,15026.7342,0.0000,-15026.7342,19.7405,13.5179,16.6292,1.9189,129527.6070,19.9144,19.7753,19.8448,2.6963,1.3412,19.5823,19.5585,19.5704,0.6892,2.0278,19.9144,19.8500,19.8822,3.1347,-3.3690,13.5318,13.5421,13.5370,-0.2123,-1.3412,13.5179,13.5318,13.5249,-0.4205,-2.0278,13.5179,13.5273,13.5226,-0.4694,3.3690,10.7686,841.4765,-112590.8000,129527.6070
5406.0000,13.7349,20.0441,1248.6000,180896.0000,-179647.4000,8.6139,257.3443,29711.7629,29969.1072,418.6357,210607.7629,991.2557,-209616.5072,13.7300,19.4060,0.0000,488.3000,-488.3000,0.0259,0.0000,79.7013,79.7013,1.2632,568.0013,0.0000,-568.0013,19.9758,13.7988,16.8873,3.0496,205844.8859,20.0441,19.9937,20.0189,2.0814,2.8627,19.9884,19.8833,19.9359,4.3912,2.8886,20.0441,20.0223,20.0332,1.8030,-5.7513,13.7300,13.6812,13.7056,2.0161,-2.8627,13.7988,13.7300,13.7644,2.8717,-2.8886,13.7988,13.7616,13.7802,3.0899,5.7513,17.2376,1346.9703,-180135.7000,205844.8859
5407.0000,14.0590,20.4531,0.0000,247417.5000,-247417.5000,11.6927,0.0000,40950.4568,40950.4568,568.9328,288367.9568,0.0000,-288367.9568,14.0604,19.7402,0.0000,7052.3000,-7052.3000,0.3747,0.0000,1156.6109,1156.6109,18.2576,8208.9109,0.0000,-8208.9109,20.3531,14.1263,17.2397,4.2937,289823.8595,20.4531,20.3670,20.4100,4.7015,3.7727,20.3103,20.2422,20.2763,4.0890,4.1474,20.4531,20.4112,20.4321,4.7957,-7.9201,14.0604,13.9901,14.0253,3.8390,-3.7727,14.1263,14.0604,14.0933,3.9511,-4.1474,14.1263,14.0918,14.1090,3.9496,7.9201,24.0906,1882.4716,-254469.8000,289823.8595
5408.0000,14.5374,20.9419,0.0000,274611.5000,-274611.5000,12.9779,0.0000,45974.2714,45974.2714,632.8099,320585.7714,0.0000,-320585.7714,14.5515,20.2370,0.0000,62098.9000,-62098.9000,3.2995,0.0000,10259.2619,10259.2619,160.9841,72358.1619,0.0000,-72358.1619,20.7381,14.6138,17.6759,5.6963,384498.1791,20.9419,20.8206,20.8812,5.6679,3.2261,20.5255,20.4957,20.5106,2.8095,6.5257,20.9419,20.9002,20.9211,5.8816,-9.7518,14.5515,14.4314,14.4915,5.6073,-3.2261,14.6138,14.5515,14.5826,5.8856,-6.5257,14.6138,14.5725,14.5931,5.8232,9.7518,32.5309,2542.0121,-336710.4000,384498.1791
5409.0000,14.9050,21.3177,0.0000,292600.5000,-292600.5000,13.8280,0.0000,49422.9737,49422.9737,676.4063,342023.4737,0.0000,-342023.4737,14.9189,20.6090,0.0000,88220.8000,-88220.8000,4.6875,0.0000,14657.0482,14657.0482,229.1733,102877.8482,0.0000,-102877.8482,21.0896,14.9570,18.0233,6.4882,437956.4205,21.3177,21.2130,21.2653,4.6164,3.0468,20.8470,20.8127,20.8298,3.8332,7.7343,21.3177,21.2883,21.3030,4.5898,-10.7812,14.9189,14.8163,14.8676,4.5205,-3.0468,14.9570,14.9189,14.9379,4.2692,-7.7343,14.9570,14.9300,14.9435,4.2095,10.7812,37.0579,2895.7573,-380821.3000,437956.4205
5410.0000,15.1927,21.6119,0.0000,306213.7000,-306213.7000,14.4714,0.0000,52086.2264,52086.2264,709.6223,358299.9264,0.0000,-358299.9264,15.2039,20.8977,0.0000,103775.8000,-103775.8000,5.5140,0.0000,17318.3366,17318.3366,270.0082,121094.1366,0.0000,-121094.1366,21.3784,15.2312,18.3048,7.0200,473850.7192,21.6119,21.5273,21.5696,3.6536,2.9858,21.1189,21.0920,21.1054,3.3072,8.4998,21.6119,21.5904,21.6012,3.5799,-11.4856,15.2039,15.1218,15.1629,3.5442,-2.9858,15.2312,15.2039,15.2175,3.3555,-8.4998,15.2312,15.2111,15.2212,3.3318,11.4856,40.0440,3129.0942,-409989.5000,473850.7192
5411.0000,15.4813,21.9072,0.0000,327756.5000,-327756.5000,15.4895,0.0000,56146.7007,56146.7007,761.0246,383903.2007,0.0000,-383903.2007,15.4918,21.1893,0.0000,118207.9000,-118207.9000,6.2808,0.0000,19817.2983,19817.2983,307.9443,138025.1983,0.0000,-138025.1983,21.6667,15.5172,18.5920,7.6498,516363.2137,21.9072,21.8268,21.8670,3.5694,3.0695,21.3986,21.3737,21.3861,3.3686,9.3504,21.9072,21.8874,21.8973,3.5547,-12.4199,15.4918,15.4134,15.4526,3.4777,-3.0695,15.5172,15.4918,15.5045,3.4442,-9.3504,15.5172,15.4981,15.5077,3.4387,12.4199,43.6582,3411.5121,-445964.4000,516363.2137
5412.0000,15.6975,22.1284,0.0000,343090.6000,-343090.6000,16.2141,0.0000,59087.9096,59087.9096,798.1963,402178.5096,0.0000,-402178.5096,15.7053,21.4057,0.0000,119733.0000,-119733.0000,6.3619,0.0000,20142.2631,20142.2631,312.3199,139875.2631,0.0000,-139875.2631,21.8994,15.7233,18.8114,7.9671,537780.9854,22.1284,22.0698,22.0991,2.7828,3.2841,21.6318,21.6115,21.6217,2.8239,9.6460,22.1284,22.1141,22.1213,2.6842,-12.9301,15.7053,15.6486,15.6770,2.6891,-3.2841,15.7233,15.7053,15.7143,2.5135,-9.6460,15.7233,15.7099,15.7166,2.5033,12.9301,45.3146,3540.9471,-462823.6000,537780.9854
5413.0000,15.9359,22.3724,0.0000,357501.0000,-357501.0000,16.8952,0.0000,61934.7771,61934.7771,832.9553,419435.7771,0.0000,-419435.7771,15.9439,21.6475,0.0000,134017.2000,-134017.2000,7.1208,0.0000,22633.3232,22633.3232,349.9197,156650.5232,0.0000,-156650.5232,22.1329,15.9630,19.0480,8.4670,571520.1564,22.3724,22.3107,22.3416,2.9072,3.2581,21.8557,21.8377,21.8467,2.6966,10.3789,22.3724,22.3576,22.3650,2.9231,-13.6371,15.9439,15.8836,15.9137,2.8384,-3.2581,15.9630,15.9439,15.9534,2.8667,-10.3789,15.9630,15.9484,15.9557,2.8663,13.6371,48.2362,3769.2445,-491518.2000,571520.1564
5414.0000,16.1542,22.5959,0.0000,373906.9000,-373906.9000,17.6705,0.0000,65130.3624,65130.3624,872.6128,439037.2624,0.0000,-439037.2624,16.1614,21.8680,0.0000,141595.0000,-141595.0000,7.5235,0.0000,23999.3641,23999.3641,370.1126,165594.3641,0.0000,-165594.3641,22.3564,16.1779,19.2672,8.8947,600389.5846,22.5959,22.5404,22.5682,2.7157,3.3823,22.0765,22.0597,22.0681,2.6536,10.9058,22.5959,22.5829,22.5894,2.6893,-14.2882,16.1614,16.1073,16.1344,2.6441,-3.3823,16.1779,16.1614,16.1697,2.5907,-10.9058,16.1779,16.1654,16.1716,2.5868,14.2882,50.6396,3957.0530,-515501.9000,600389.5846
5415.0000,16.3203,22.7660,0.0000,384078.1000,-384078.1000,18.1512,0.0000,67180.6752,67180.6752,897.7077,451258.7752,0.0000,-451258.7752,16.3258,22.0347,0.0000,143735.1000,-143735.1000,7.6372,0.0000,24429.1586,24429.1586,376.0892,168164.2586,0.0000,-168164.2586,22.5325,16.3379,19.4352,9.1283,616159.3141,22.7660,22.7242,22.7451,2.1166,3.5047,22.2515,22.2384,22.2450,2.1155,11.1418,22.7660,22.7563,22.7612,2.0538,-14.6465,16.3258,16.2853,16.3056,2.0470,-3.5047,16.3379,16.3258,16.3318,1.9383,-11.1418,16.3379,16.3287,16.3333,1.9323,14.6465,51.8702,4053.2141,-527813.2000,616159.3141
5416.0000,16.3327,22.7787,0.0000,377535.4000,-377535.4000,17.8420,0.0000,66056.7664,66056.7664,883.4370,443592.1664,0.0000,-443592.1664,16.3338,22.0428,0.0000,126637.4000,-126637.4000,6.7287,0.0000,21526.1296,21526.1296,331.6101,148163.5296,0.0000,-148163.5296,22.5738,16.3339,19.4538,8.7607,591349.8623,22.7787,22.7721,22.7754,0.3468,3.7044,22.3017,22.2974,22.2996,0.6401,10.4331,22.7787,22.7778,22.7782,0.1873,-14.1376,16.3338,16.3282,16.3310,0.2883,-3.7044,16.3339,16.3338,16.3338,0.0056,-10.4331,16.3339,16.3339,16.3339,-0.0113,14.1376,49.4496,3864.0643,-504172.8000,591349.8623
5417.0000,16.2842,22.7291,0.0000,380060.4000,-380060.4000,17.9613,0.0000,66417.8332,66417.8332,889.4225,446478.2332,0.0000,-446478.2332,16.2833,21.9915,0.0000,101395.6000,-101395.6000,5.3875,0.0000,17220.8564,17220.8564,265.5225,118616.4564,0.0000,-118616.4564,22.5615,16.2786,19.4201,8.3825,565818.0903,22.7291,22.7375,22.7333,-0.5265,4.1913,22.3180,22.3165,22.3172,0.1944,9.5788,22.7291,22.7320,22.7305,-0.5943,-13.7700,16.2833,16.2920,16.2876,-0.5422,-4.1913,16.2786,16.2833,16.2809,-0.6572,-9.5788,16.2786,16.2819,16.2802,-0.6661,13.7700,46.9971,3672.4228,-481456.0000,565818.0903
5418.0000,15.8182,22.2518,0.0000,281260.9000,-281260.9000,13.2921,0.0000,48584.3753,48584.3753,657.9879,329845.2753,0.0000,-329845.2753,15.8061,21.5078,0.0000,65932.3000,-65932.3000,3.5032,0.0000,11109.7797,11109.7797,172.6141,77042.0797,0.0000,-77042.0797,22.1592,15.7439,18.9515,6.1568,415582.3831,22.2518,22.3608,22.3063,-5.1718,3.2630,21.9191,21.9653,21.9422,-4.5441,6.7662,22.2518,22.2900,22.2709,-5.5656,-10.0292,15.8061,15.9151,15.8606,-5.1717,-3.2630,15.7439,15.8061,15.7750,-6.1243,-6.7662,15.7439,15.7866,15.7652,-6.2337,10.0292,33.8025,2641.3765,-347193.2000,415582.3831
5419.0000,15.5737,22.0017,0.0000,269619.1000,-269619.1000,12.7420,0.0000,46292.6554,46292.6554,628.7177,315911.7554,0.0000,-315911.7554,15.5647,21.2632,0.0000,54166.6000,-54166.6000,2.8781,0.0000,9091.5571,9091.5571,141.4948,63258.1571,0.0000,-63258.1571,21.9062,15.5341,18.7202,5.6874,383896.5687,22.0017,22.0702,22.0360,-3.2809,3.2880,21.6935,21.7250,21.7093,-2.8298,6.1660,22.0017,22.0244,22.0131,-3.1299,-9.4540,15.5647,15.6312,15.5979,-3.1885,-3.2880,15.5341,15.5647,15.5494,-2.7411,-6.1660,15.5341,15.5537,15.5439,-2.6897,9.4540,31.3907,2452.9109,-323785.7000,383896.5687
