Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5420.0000,15.1620,21.5805,0.0000,201110.7000,-201110.7000,9.5043,0.0000,34182.8344,34182.8344,468.1776,235293.5344,0.0000,-235293.5344,15.1496,20.8427,0.0000,35832.5000,-35832.5000,1.9039,0.0000,5974.6985,5974.6985,93.4989,41807.1985,0.0000,-41807.1985,21.5406,15.0668,18.3037,4.2201,284857.0257,21.5805,21.7091,21.6448,-4.7389,2.5335,21.3374,21.4012,21.3693,-4.1218,4.4374,21.5805,21.6293,21.6049,-4.9442,-6.9708,15.1496,15.2762,15.2129,-4.6656,-2.5335,15.0668,15.1496,15.1082,-5.3432,-4.4374,15.0668,15.1206,15.0937,-5.4521,6.9708,22.9089,1790.1369,-236943.2000,284857.0257
5421.0000,14.8989,21.3115,0.0000,189707.8000,-189707.8000,8.9654,0.0000,32038.7316,32038.7316,440.3949,221746.5316,0.0000,-221746.5316,14.8881,20.5779,0.0000,26614.2000,-26614.2000,1.4141,0.0000,4419.5897,4419.5897,69.3162,31033.7897,0.0000,-31033.7897,21.2756,14.8359,18.0557,3.8194,257808.7372,21.3115,21.4062,21.3589,-3.4696,2.5171,21.1082,21.1583,21.1333,-2.8667,3.9312,21.3115,21.3471,21.3293,-3.3443,-6.4483,14.8881,14.9803,14.9342,-3.3817,-2.5171,14.8359,14.8881,14.8620,-2.9900,-3.9312,14.8359,14.8672,14.8515,-2.9410,6.4483,20.8162,1626.6087,-216322.0000,257808.7372
5422.0000,14.6345,21.0412,0.0000,161498.2000,-161498.2000,7.6323,0.0000,27100.6305,27100.6305,374.2421,188598.8305,0.0000,-188598.8305,14.6261,20.3127,0.0000,19050.9000,-19050.9000,1.0122,0.0000,3150.9359,3150.9359,49.5608,22201.8359,0.0000,-22201.8359,21.0290,14.5560,17.7925,3.1974,215821.8986,21.0412,21.1421,21.0917,-3.2430,2.2067,20.8813,20.9391,20.9102,-2.7106,3.2189,21.0412,21.0823,21.0618,-3.2476,-5.4256,14.6261,14.7240,14.6751,-3.1458,-2.2067,14.5560,14.6261,14.5911,-3.2878,-3.2189,14.5560,14.5981,14.5771,-3.3305,5.4256,17.3222,1353.5783,-180549.1000,215821.8986
5423.0000,14.4222,20.8242,0.0000,147850.9000,-147850.9000,6.9873,0.0000,24684.1182,24684.1182,342.0096,172535.0182,0.0000,-172535.0182,14.4146,20.0986,0.0000,13970.4000,-13970.4000,0.7423,0.0000,2303.2735,2303.2735,36.3028,16273.6735,0.0000,-16273.6735,20.8220,14.3535,17.5877,2.8570,192846.9031,20.8242,20.9135,20.8688,-2.7080,2.0817,20.6993,20.7536,20.7264,-2.2364,2.8240,20.8242,20.8614,20.8428,-2.6611,-4.9056,14.4146,14.5015,14.4581,-2.6373,-2.0817,14.3535,14.4146,14.3840,-2.5168,-2.8240,14.3535,14.3885,14.3710,-2.5055,4.9056,15.4758,1209.3015,-161821.3000,192846.9031
5424.0000,14.2361,20.6340,0.0000,131668.9000,-131668.9000,6.2226,0.0000,21884.8203,21884.8203,304.1461,153553.7203,0.0000,-153553.7203,14.2298,19.9116,0.0000,11483.6000,-11483.6000,0.6102,0.0000,1888.0692,1888.0692,29.8139,13371.6692,0.0000,-13371.6692,20.6377,14.1674,17.4025,2.5262,170517.0515,20.6340,20.7196,20.6768,-2.3355,1.8708,20.5209,20.5801,20.5505,-2.1418,2.4810,20.6340,20.6705,20.6523,-2.3177,-4.3518,14.2298,14.3130,14.2714,-2.2715,-1.8708,14.1674,14.2298,14.1986,-2.2568,-2.4810,14.1674,14.2030,14.1852,-2.2607,4.3518,13.6708,1068.2543,-143152.5000,170517.0515
5425.0000,14.1117,20.5070,0.0000,126665.8000,-126665.8000,5.9861,0.0000,20990.9640,20990.9640,292.2281,147656.7640,0.0000,-147656.7640,14.1054,19.7858,0.0000,11153.5000,-11153.5000,0.5926,0.0000,1830.4352,1830.4352,28.9344,12983.9352,0.0000,-12983.9352,20.4951,14.0659,17.2805,2.4168,163134.8958,20.5070,20.5710,20.5390,-1.6818,1.7978,20.3763,20.4281,20.4022,-1.8076,2.3905,20.5070,20.5333,20.5202,-1.6129,-4.1883,14.1054,14.1680,14.1367,-1.6438,-1.7978,14.0659,14.1054,14.0857,-1.3809,-2.3905,14.0659,14.0876,14.0768,-1.3271,4.1883,13.1548,1027.9319,-137819.3000,163134.8958
5426.0000,14.0091,20.4021,0.0000,117451.8000,-117451.8000,5.5507,0.0000,19416.6025,19416.6025,270.7480,136868.4025,0.0000,-136868.4025,14.0042,19.6834,0.0000,11802.9000,-11802.9000,0.6271,0.0000,1934.1416,1934.1416,30.6033,13737.0416,0.0000,-13737.0416,20.3765,13.9674,17.1719,2.2624,152714.6088,20.4021,20.4577,20.4299,-1.3354,1.6412,20.2436,20.2929,20.2683,-1.6353,2.2683,20.4021,20.4249,20.4135,-1.3058,-3.9095,14.0042,14.0580,14.0311,-1.2930,-1.6412,13.9674,14.0042,13.9858,-1.2243,-2.2683,13.9674,13.9885,13.9779,-1.2114,3.9095,12.3482,964.9040,-129254.7000,152714.6088
5427.0000,13.9017,20.2924,0.0000,108435.8000,-108435.8000,5.1246,0.0000,17880.5794,17880.5794,249.7954,126316.3794,0.0000,-126316.3794,13.8980,19.5759,0.0000,9181.9000,-9181.9000,0.4879,0.0000,1502.3172,1502.3172,23.7975,10684.2172,0.0000,-10684.2172,20.2752,13.8526,17.0639,2.0597,139031.6738,20.2924,20.3510,20.3217,-1.3244,1.5456,20.1650,20.2003,20.1826,-1.0520,2.0334,20.2924,20.3177,20.3051,-1.3270,-3.5790,13.8980,13.9547,13.9263,-1.2828,-1.5456,13.8526,13.8980,13.8753,-1.3520,-2.0334,13.8526,13.8788,13.8657,-1.3732,3.5790,11.2145,876.3130,-117617.7000,139031.6738
5428.0000,13.9172,20.3083,0.0000,130188.8000,-130188.8000,6.1526,0.0000,21475.4341,21475.4341,299.6945,151664.2341,0.0000,-151664.2341,13.9127,19.5908,0.0000,11595.7000,-11595.7000,0.6161,0.0000,1897.6612,1897.6612,30.0405,13493.3612,0.0000,-13493.3612,20.2494,13.9277,17.0885,2.4450,165040.8209,20.3083,20.3134,20.3108,-0.1494,1.8455,20.1326,20.1472,20.1399,-0.5345,2.4616,20.3083,20.3078,20.3080,0.0172,-4.3071,13.9127,13.9179,13.9153,-0.1515,-1.8455,13.9277,13.9127,13.9202,0.5235,-2.4616,13.9277,13.9169,13.9223,0.6646,4.3071,13.5203,1056.4938,-141784.5000,165040.8209
5429.0000,13.9210,20.3121,0.0000,140615.2000,-140615.2000,6.6453,0.0000,23197.3974,23197.3974,323.7290,163812.5974,0.0000,-163812.5974,13.9212,19.5994,0.0000,7135.4000,-7135.4000,0.3791,0.0000,1167.8676,1167.8676,18.4865,8303.2676,0.0000,-8303.2676,20.2669,13.9214,17.0942,2.5470,171921.9780,20.3121,20.3119,20.3120,-0.0046,2.0887,20.2024,20.1846,20.1935,0.6285,2.4679,20.3121,20.3115,20.3118,0.0271,-4.5566,13.9212,13.9195,13.9203,0.0420,-2.0887,13.9214,13.9212,13.9213,-0.0052,-2.4679,13.9214,13.9216,13.9215,-0.0277,4.5566,14.0316,1096.4473,-147750.6000,171921.9780
5430.0000,14.1781,20.5747,0.0000,227037.6000,-227037.6000,10.7296,0.0000,37683.9576,37683.9576,522.7065,264721.5576,0.0000,-264721.5576,14.1754,19.8565,0.0000,2064.8000,-2064.8000,0.1097,0.0000,339.2098,339.2098,5.3497,2404.0098,0.0000,-2404.0098,20.5094,14.2405,17.3750,3.8827,262082.6300,20.5747,20.5196,20.5472,2.8194,3.5400,20.4997,20.4372,20.4684,3.2992,3.6497,20.5747,20.5460,20.5604,2.9810,-7.1896,14.1754,14.1219,14.1486,2.7362,-3.5400,14.2405,14.1754,14.2079,3.4406,-3.6497,14.2405,14.2057,14.2231,3.6212,7.1896,21.6516,1691.8881,-229102.4000,262082.6300
5431.0000,14.4632,20.8661,0.0000,277821.1000,-277821.1000,13.1296,0.0000,46428.6938,46428.6938,640.7094,324249.7938,0.0000,-324249.7938,14.4645,20.1491,0.0000,5052.4000,-5052.4000,0.2685,0.0000,833.6037,833.6037,13.1040,5886.0037,0.0000,-5886.0037,20.7985,14.5159,17.6572,4.8098,324660.0772,20.8661,20.8098,20.8379,3.4907,4.2870,20.7709,20.7204,20.7456,3.3267,4.5555,20.8661,20.8387,20.8524,3.5055,-8.8425,14.4645,14.4087,14.4366,3.4567,-4.2870,14.5159,14.4645,14.4902,3.3873,-4.5555,14.5159,14.4896,14.5028,3.3560,8.8425,26.7853,2093.0420,-282873.5000,324660.0772
5432.0000,14.8559,21.2675,0.0000,301303.9000,-301303.9000,14.2393,0.0000,50832.5173,50832.5173,696.1814,352136.4173,0.0000,-352136.4173,14.8643,20.5538,0.0000,48875.9000,-48875.9000,2.5970,0.0000,8113.4200,8113.4200,126.9192,56989.3200,0.0000,-56989.3200,21.1100,14.9156,18.0128,5.9593,402250.8865,21.2675,21.1845,21.2260,4.6642,3.8808,20.9316,20.9093,20.9204,2.0913,6.4778,21.2675,21.2355,21.2515,4.7979,-10.3586,14.8643,14.7816,14.8230,4.6444,-3.8808,14.9156,14.8643,14.8899,4.8059,-6.4778,14.9156,14.8837,14.8997,4.7713,10.3586,33.6899,2632.5737,-350179.8000,402250.8865
5433.0000,15.1156,21.5331,0.0000,311174.4000,-311174.4000,14.7058,0.0000,52830.5076,52830.5076,720.8802,364004.9076,0.0000,-364004.9076,15.1233,20.8161,0.0000,64265.8000,-64265.8000,3.4147,0.0000,10711.2410,10711.2410,167.1697,74977.0410,0.0000,-74977.0410,21.3626,15.1520,18.2573,6.4306,434064.0163,21.5331,21.4721,21.5026,3.3202,3.7637,21.1601,21.1339,21.1470,2.7154,7.1784,21.5331,21.5126,21.5229,3.2561,-10.9421,15.1233,15.0637,15.0935,3.2462,-3.7637,15.1520,15.1233,15.1376,2.9707,-7.1784,15.1520,15.1335,15.1427,2.9150,10.9421,36.3039,2836.8413,-375440.2000,434064.0163
5434.0000,15.3307,21.7532,0.0000,322875.3000,-322875.3000,15.2588,0.0000,55106.2874,55106.2874,749.2994,377981.5874,0.0000,-377981.5874,15.3370,21.0326,0.0000,74898.7000,-74898.7000,3.9796,0.0000,12525.6286,12525.6286,195.0495,87424.3286,0.0000,-87424.3286,21.5761,15.3596,18.4679,6.8338,461283.8781,21.7532,21.7034,21.7283,2.7044,3.7597,21.3584,21.3369,21.3477,2.4036,7.7394,21.7532,21.7371,21.7451,2.6641,-11.4991,15.3370,15.2886,15.3128,2.6284,-3.7597,15.3596,15.3370,15.3483,2.5239,-7.7394,15.3596,15.3445,15.3521,2.5075,11.4991,38.5746,3014.2770,-397774.0000,461283.8781
5435.0000,15.5522,21.9797,0.0000,334569.3000,-334569.3000,15.8114,0.0000,57413.9341,57413.9341,777.5725,391983.2341,0.0000,-391983.2341,15.5587,21.2572,0.0000,90158.5000,-90158.5000,4.7905,0.0000,15131.1474,15131.1474,235.0120,105289.6474,0.0000,-105289.6474,21.7858,15.5804,18.6831,7.3050,493088.5094,21.9797,21.9287,21.9542,2.7082,3.6737,21.5486,21.5299,21.5392,2.2932,8.4641,21.9797,21.9642,21.9720,2.7188,-12.1378,15.5587,15.5088,15.5338,2.6478,-3.6737,15.5804,15.5587,15.5696,2.6515,-8.4641,15.5804,15.5653,15.5729,2.6461,12.1378,41.3353,3229.9967,-424727.8000,493088.5094
5436.0000,15.6648,22.0950,0.0000,340473.6000,-340473.6000,16.0905,0.0000,58589.7968,58589.7968,792.4920,399063.3968,0.0000,-399063.3968,15.6685,21.3684,0.0000,83764.3000,-83764.3000,4.4507,0.0000,14082.9657,14082.9657,218.5629,97847.2657,0.0000,-97847.2657,21.9217,15.6788,18.8003,7.3275,494604.8457,22.0950,22.0678,22.0814,1.5166,3.8799,21.6942,21.6795,21.6868,1.7626,8.3306,22.0950,22.0869,22.0910,1.4174,-12.2106,15.6685,15.6425,15.6555,1.4507,-3.8799,15.6788,15.6685,15.6737,1.2379,-8.3306,15.6788,15.6719,15.6754,1.2186,12.2106,41.2432,3222.8049,-424237.9000,494604.8457
5437.0000,15.8562,22.2908,0.0000,352000.5000,-352000.5000,16.6352,0.0000,60861.1914,60861.1914,819.9552,412861.6914,0.0000,-412861.6914,15.8615,21.5640,0.0000,101246.3000,-101246.3000,5.3796,0.0000,17075.7347,17075.7347,264.3102,118322.0347,0.0000,-118322.0347,22.0931,15.8793,18.9862,7.8166,527620.4199,22.2908,22.2492,22.2700,2.2575,3.7519,21.8455,21.8317,21.8386,1.8131,9.1315,22.2908,22.2784,22.2846,2.3187,-12.8833,15.8615,15.8205,15.8410,2.2196,-3.7519,15.8793,15.8615,15.8704,2.3556,-9.1315,15.8793,15.8666,15.8730,2.3662,12.8833,44.2159,3455.0934,-453246.8000,527620.4199
5438.0000,15.9885,22.4263,0.0000,359409.9000,-359409.9000,16.9854,0.0000,62346.9135,62346.9135,838.3184,421756.8135,0.0000,-421756.8135,15.9925,21.6968,0.0000,103528.7000,-103528.7000,5.5009,0.0000,17498.3377,17498.3377,270.5084,121027.0377,0.0000,-121027.0377,22.2324,16.0039,19.1182,8.0030,540200.1328,22.4263,22.3957,22.4110,1.6830,3.8282,21.9836,21.9713,21.9775,1.6573,9.3290,22.4263,22.4176,22.4219,1.6387,-13.1572,15.9925,15.9630,15.9777,1.6322,-3.8282,16.0039,15.9925,15.9982,1.5241,-9.3290,16.0039,15.9959,15.9999,1.5133,13.1572,45.1903,3531.2302,-462938.6000,540200.1328
5439.0000,16.0987,22.5391,0.0000,366145.7000,-366145.7000,17.3037,0.0000,63690.1061,63690.1061,854.8106,429835.8061,0.0000,-429835.8061,16.1020,21.8077,0.0000,105951.6000,-105951.6000,5.6296,0.0000,17940.3064,17940.3064,277.0077,123891.9064,0.0000,-123891.9064,22.3472,16.1114,19.2293,8.1716,551580.9592,22.5391,22.5145,22.5268,1.3791,3.8914,22.0966,22.0867,22.0916,1.3594,9.5210,22.5391,22.5321,22.5356,1.3535,-13.4123,16.1020,16.0781,16.0900,1.3365,-3.8914,16.1114,16.1020,16.1067,1.2904,-9.5210,16.1114,16.1047,16.1080,1.2867,13.4123,46.1081,3602.9510,-472097.3000,551580.9592
5440.0000,16.1824,22.6248,0.0000,367333.9000,-367333.9000,17.3599,0.0000,64030.3767,64030.3767,858.2403,431364.2767,0.0000,-431364.2767,16.1849,21.8918,0.0000,108855.6000,-108855.6000,5.7839,0.0000,18457.4658,18457.4658,284.7458,127313.0658,0.0000,-127313.0658,22.4324,16.1919,19.3121,8.2528,557064.9237,22.6248,22.6058,22.6153,1.0493,3.8587,22.1775,22.1705,22.1740,0.9754,9.6426,22.6248,22.6195,22.6221,1.0254,-13.5012,16.1849,16.1665,16.1757,1.0155,-3.8587,16.1919,16.1849,16.1884,0.9675,-9.6426,16.1919,16.1869,16.1894,0.9631,13.5012,46.5472,3637.2645,-476189.5000,557064.9237
5441.0000,16.2789,22.7236,0.0000,381330.7000,-381330.7000,18.0213,0.0000,66630.8531,66630.8531,891.4605,447961.5531,0.0000,-447961.5531,16.2814,21.9897,0.0000,107209.3000,-107209.3000,5.6964,0.0000,18207.6830,18207.6830,280.5488,125416.9830,0.0000,-125416.9830,22.5366,16.2896,19.4131,8.4662,571471.8318,22.7236,22.7038,22.7137,1.1690,4.1083,22.2889,22.2796,22.2842,1.3121,9.8047,22.7236,22.7177,22.7206,1.1707,-13.9130,16.2814,16.2621,16.2717,1.1408,-4.1083,16.2896,16.2814,16.2855,1.1540,-9.8047,16.2896,16.2838,16.2867,1.1563,13.9130,47.7155,3728.5549,-488540.0000,571471.8318
5442.0000,15.9195,22.3556,0.0000,287186.7000,-287186.7000,13.5722,0.0000,49732.9691,49732.9691,671.8257,336919.6691,0.0000,-336919.6691,15.9095,21.6126,0.0000,82439.4000,-82439.4000,4.3803,0.0000,13914.8188,13914.8188,215.8286,96354.2188,0.0000,-96354.2188,22.2198,15.8650,19.0424,6.5189,440022.7513,22.3556,22.4413,22.3985,-3.8223,3.0640,21.9537,21.9887,21.9712,-3.7957,7.4443,22.3556,22.3834,22.3695,-4.2557,-10.5082,15.9095,15.9962,15.9529,-3.8662,-3.0640,15.8650,15.9095,15.8873,-4.8242,-7.4443,15.8650,15.8971,15.8811,-4.9136,10.5082,36.1278,2823.0801,-369626.1000,440022.7513
5443.0000,15.7010,22.1320,0.0000,276133.5000,-276133.5000,13.0498,0.0000,47560.4981,47560.4981,644.3590,323693.9981,0.0000,-323693.9981,15.6927,21.3930,0.0000,66147.1000,-66147.1000,3.5146,0.0000,11125.4261,11125.4261,172.8731,77272.5261,0.0000,-77272.5261,22.0079,15.6669,18.8374,6.0018,405122.4381,22.1320,22.1938,22.1629,-2.8609,3.1784,21.7733,21.7965,21.7849,-2.2671,6.6930,22.1320,22.1513,22.1416,-2.7684,-9.8714,15.6927,15.7531,15.7229,-2.7938,-3.1784,15.6669,15.6927,15.6798,-2.5218,-6.6930,15.6669,15.6843,15.6756,-2.4982,9.8714,33.2979,2601.9417,-342280.6000,405122.4381
5444.0000,15.2600,21.6808,0.0000,204521.1000,-204521.1000,9.6655,0.0000,34845.9185,34845.9185,476.5330,239367.0185,0.0000,-239367.0185,15.2464,20.9407,0.0000,39047.8000,-39047.8000,2.0748,0.0000,6520.7620,6520.7620,101.9482,45568.5620,0.0000,-45568.5620,21.6338,15.1603,18.3971,4.3428,293135.8934,21.6808,21.8170,21.7489,-5.0147,2.5302,21.4222,21.4824,21.4523,-4.0318,4.6050,21.6808,21.7316,21.7062,-5.2736,-7.1352,15.2464,15.3811,15.3138,-4.9557,-2.5302,15.1603,15.2464,15.2034,-5.7681,-4.6050,15.1603,15.2171,15.1887,-5.8939,7.1352,23.5850,1842.9685,-243568.9000,293135.8934
5445.0000,14.9869,21.4015,0.0000,194057.7000,-194057.7000,9.1710,0.0000,32843.4978,32843.4978,450.7926,226901.1978,0.0000,-226901.1978,14.9755,20.6664,0.0000,27619.6000,-27619.6000,1.4675,0.0000,4592.7718,4592.7718,71.9656,32212.3718,0.0000,-32212.3718,21.3642,14.9231,18.1436,3.9155,264296.5204,21.4015,21.4985,21.4500,-3.6256,2.5678,21.1959,21.2439,21.2199,-2.8230,4.0354,21.4015,21.4376,21.4196,-3.4771,-6.6032,14.9755,15.0700,15.0228,-3.5303,-2.5678,14.9231,14.9755,14.9493,-3.0844,-4.0354,14.9231,14.9546,14.9388,-3.0338,6.6032,21.3424,1667.7224,-221677.3000,264296.5204
5446.0000,14.7057,21.1140,0.0000,166146.5000,-166146.5000,7.8519,0.0000,27928.6124,27928.6124,385.2421,194075.1124,0.0000,-194075.1124,14.6983,20.3858,0.0000,16352.1000,-16352.1000,0.8688,0.0000,2707.5433,2707.5433,42.5561,19059.6433,0.0000,-19059.6433,21.1152,14.6231,17.8692,3.2351,218371.3070,21.1140,21.2160,21.1650,-3.4572,2.3277,20.9903,21.0433,21.0168,-2.4688,3.1965,21.1140,21.1569,21.1354,-3.4471,-5.5242,14.6983,14.7968,14.7476,-3.3392,-2.3277,14.6231,14.6983,14.6607,-3.5012,-3.1965,14.6231,14.6674,14.6452,-3.5616,5.5242,17.4802,1365.9312,-182498.6000,218371.3070
5447.0000,14.4941,20.8977,0.0000,152104.3000,-152104.3000,7.1883,0.0000,25438.1408,25438.1408,352.0163,177542.4408,0.0000,-177542.4408,14.4870,20.1719,0.0000,12807.6000,-12807.6000,0.6805,0.0000,2113.8652,2113.8652,33.2915,14921.4652,0.0000,-14921.4652,20.9029,14.4275,17.6652,2.9116,196530.2728,20.8977,20.9839,20.9408,-2.7239,2.1693,20.7900,20.8479,20.8190,-2.4063,2.8498,20.8977,20.9342,20.9160,-2.6669,-5.0190,14.4870,14.5710,14.5290,-2.6556,-2.1693,14.4275,14.4870,14.4573,-2.4732,-2.8498,14.4275,14.4609,14.4442,-2.4441,5.0190,15.7583,1231.3738,-164911.9000,196530.2728
5448.0000,14.3009,20.7002,0.0000,133775.6000,-133775.6000,6.3221,0.0000,22269.4115,22269.4115,309.1606,156045.0115,0.0000,-156045.0115,14.2953,19.9779,0.0000,10466.9000,-10466.9000,0.5561,0.0000,1722.5845,1722.5845,27.1827,12189.4845,0.0000,-12189.4845,20.7119,14.2297,17.4708,2.5477,171968.7022,20.7002,20.7860,20.7431,-2.4042,1.9220,20.6046,20.6664,20.6355,-2.2320,2.4781,20.7002,20.7376,20.7189,-2.3965,-4.4001,14.2953,14.3786,14.3370,-2.3361,-1.9220,14.2297,14.2953,14.2625,-2.3684,-2.4781,14.2297,14.2669,14.2483,-2.3822,4.4001,13.7651,1075.6260,-144242.5000,171968.7022
5449.0000,14.1600,20.5563,0.0000,126457.3000,-126457.3000,5.9763,0.0000,20980.5196,20980.5196,291.8724,147437.8196,0.0000,-147437.8196,14.1542,19.8351,0.0000,9583.6000,-9583.6000,0.5092,0.0000,1573.9226,1573.9226,24.8686,11157.5226,0.0000,-11157.5226,20.5582,14.1069,17.3325,2.3908,161375.9501,20.5563,20.6259,20.5911,-1.8522,1.8223,20.4532,20.5086,20.4809,-1.8842,2.3316,20.5563,20.5860,20.5712,-1.8008,-4.1539,14.1542,14.2223,14.1882,-1.8132,-1.8223,14.1069,14.1542,14.1305,-1.6112,-2.3316,14.1069,14.1327,14.1198,-1.5691,4.1539,12.9710,1013.5693,-136040.9000,161375.9501
5450.0000,14.0410,20.4347,0.0000,114345.3000,-114345.3000,5.4039,0.0000,18917.3895,18917.3895,263.6711,133262.6895,0.0000,-133262.6895,14.0359,19.7154,0.0000,10655.3000,-10655.3000,0.5662,0.0000,1746.8920,1746.8920,27.6333,12402.1920,0.0000,-12402.1920,20.4229,13.9909,17.2069,2.1941,148103.8530,20.4347,20.4991,20.4669,-1.5174,1.6126,20.2954,20.3551,20.3253,-1.8965,2.1787,20.4347,20.4618,20.4483,-1.5015,-3.7913,14.0359,14.0986,14.0672,-1.4787,-1.6126,13.9909,14.0359,14.0134,-1.4317,-2.1787,13.9909,14.0165,14.0037,-1.4190,3.7913,11.9347,932.5921,-125000.6000,148103.8530
5451.0000,13.9208,20.3120,0.0000,103351.6000,-103351.6000,4.8843,0.0000,17049.9502,17049.9502,238.1334,120401.5502,0.0000,-120401.5502,13.9167,19.5948,0.0000,8395.5000,-8395.5000,0.4461,0.0000,1374.0210,1374.0210,21.7621,9769.5210,0.0000,-9769.5210,20.3063,13.8631,17.0847,1.9625,132467.6721,20.3120,20.3802,20.3461,-1.4761,1.4794,20.1983,20.2436,20.2209,-1.2773,1.9255,20.3120,20.3418,20.3269,-1.4831,-3.4049,13.9167,13.9830,13.9498,-1.4346,-1.4794,13.8631,13.9167,13.8899,-1.5085,-1.9255,13.8631,13.8938,13.8785,-1.5297,3.4049,10.6519,832.3568,-111747.1000,132467.6721
5452.0000,13.9160,20.3070,0.0000,125055.1000,-125055.1000,5.9100,0.0000,20628.0097,20628.0097,287.9130,145683.1097,0.0000,-145683.1097,13.9104,19.5884,0.0000,8493.4000,-8493.4000,0.4513,0.0000,1389.9158,1389.9158,22.0051,9883.3158,0.0000,-9883.3158,20.2677,13.9193,17.0935,2.3076,155761.9523,20.3070,20.3218,20.3144,-0.4008,1.8196,20.1760,20.1901,20.1831,-0.4749,2.2709,20.3070,20.3108,20.3089,-0.2351,-4.0904,13.9104,13.9253,13.9178,-0.4048,-1.8196,13.9193,13.9104,13.9148,0.2824,-2.2709,13.9193,13.9119,13.9156,0.4293,4.0904,12.7071,992.9481,-133548.5000,155761.9523
5453.0000,13.9298,20.3211,0.0000,132863.6000,-132863.6000,6.2790,0.0000,21923.1824,21923.1824,305.8806,154786.7824,0.0000,-154786.7824,13.9293,19.6075,0.0000,9466.0000,-9466.0000,0.5030,0.0000,1549.5030,1549.5030,24.5244,11015.5030,0.0000,-11015.5030,20.2675,13.9350,17.1013,2.4540,165647.5404,20.3211,20.3189,20.3200,0.0495,1.9253,20.1716,20.1751,20.1734,-0.1356,2.4283,20.3211,20.3191,20.3201,0.1167,-4.3537,13.9293,13.9254,13.9273,0.0966,-1.9253,13.9350,13.9293,13.9321,0.1905,-2.4283,13.9350,13.9317,13.9333,0.1963,4.3537,13.5472,1058.6012,-142329.6000,165647.5404
5454.0000,14.1640,20.5603,0.0000,216900.5000,-216900.5000,10.2505,0.0000,35989.3076,35989.3076,499.3968,252889.8076,0.0000,-252889.8076,14.1613,19.8423,0.0000,1397.9000,-1397.9000,0.0743,0.0000,229.6024,229.6024,3.6219,1627.5024,0.0000,-1627.5024,20.4968,14.2236,17.3602,3.7009,249814.1235,20.5603,20.5080,20.5342,2.5658,3.3921,20.4937,20.4252,20.4595,3.4344,3.4664,20.5603,20.5329,20.5466,2.7155,-6.8584,14.1613,14.1103,14.1358,2.4977,-3.3921,14.2236,14.1613,14.1925,3.1234,-3.4664,14.2236,14.1905,14.2071,3.2849,6.8584,20.6245,1611.6241,-218298.4000,249814.1235
5455.0000,14.4562,20.8589,0.0000,271170.8000,-271170.8000,12.8153,0.0000,45309.6793,45309.6793,625.3143,316480.4793,0.0000,-316480.4793,14.4574,20.1419,0.0000,5540.4000,-5540.4000,0.2944,0.0000,914.0222,914.0222,14.3688,6454.4222,0.0000,-6454.4222,20.7880,14.5116,17.6498,4.7016,317360.2217,20.8589,20.8002,20.8295,3.5466,4.1736,20.7568,20.7063,20.7315,3.2652,4.4680,20.8589,20.8303,20.8446,3.5778,-8.6417,14.4574,14.3992,14.4283,3.5114,-4.1736,14.5116,14.4574,14.4845,3.5062,-4.4680,14.5116,14.4837,14.4977,3.4889,8.6417,26.2076,2047.9009,-276711.2000,317360.2217
5456.0000,14.8542,21.2658,0.0000,295450.6000,-295450.6000,13.9627,0.0000,49842.9538,49842.9538,682.6251,345293.5538,0.0000,-345293.5538,14.8632,20.5526,0.0000,49777.2000,-49777.2000,2.6448,0.0000,8262.8883,8262.8883,129.2558,58040.0883,0.0000,-58040.0883,21.1034,14.9155,18.0095,5.8721,396366.6202,21.2658,21.1793,21.2225,4.7239,3.7726,20.9210,20.8980,20.9095,2.1295,6.4175,21.2658,21.2328,21.2493,4.8651,-10.1901,14.8632,14.7769,14.8200,4.7094,-3.7726,14.9155,14.8632,14.8894,4.8675,-6.4175,14.9155,14.8828,14.8992,4.8273,10.1901,33.2314,2596.7487,-345227.8000,396366.6202
5457.0000,15.1829,21.6019,0.0000,311623.4000,-311623.4000,14.7270,0.0000,52993.7516,52993.7516,721.9121,364617.1516,0.0000,-364617.1516,15.1931,20.8867,0.0000,76346.3000,-76346.3000,4.0566,0.0000,12738.6695,12738.6695,198.5928,89084.9695,0.0000,-89084.9695,21.4059,15.2281,18.3170,6.6307,447574.6533,21.6019,21.5226,21.5623,4.0822,3.5568,21.1838,21.1555,21.1696,3.1211,7.6134,21.6019,21.5767,21.5893,4.0854,-11.1702,15.1931,15.1151,15.1541,4.0131,-3.5568,15.2281,15.1931,15.2106,3.8584,-7.6134,15.2281,15.2045,15.2163,3.8089,11.1702,37.6316,2940.5849,-387969.7000,447574.6533
5458.0000,15.4494,21.8745,0.0000,326419.0000,-326419.0000,15.4263,0.0000,55873.7062,55873.7062,757.8688,382292.7062,0.0000,-382292.7062,15.4580,21.1552,0.0000,91461.1000,-91461.1000,4.8597,0.0000,15324.9769,15324.9769,238.2545,106786.0769,0.0000,-106786.0769,21.6694,15.4838,18.5766,7.1700,483974.9078,21.8745,21.8087,21.8416,3.3530,3.5222,21.4298,21.4053,21.4175,2.9734,8.3819,21.8745,21.8553,21.8649,3.3081,-11.9041,15.4580,15.3940,15.4260,3.2634,-3.5222,15.4838,15.4580,15.4709,3.1237,-8.3819,15.4838,15.4658,15.4748,3.1013,11.9041,40.6823,3178.9688,-417880.1000,483974.9078
5459.0000,15.6819,22.1125,0.0000,340163.2000,-340163.2000,16.0758,0.0000,58561.1810,58561.1810,791.2133,398724.3810,0.0000,-398724.3810,15.6894,21.3896,0.0000,102682.8000,-102682.8000,5.4559,0.0000,17269.5146,17269.5146,267.8042,119952.3146,0.0000,-119952.3146,21.9021,15.7105,18.8063,7.6177,514197.8537,22.1125,22.0557,22.0841,2.9078,3.5400,21.6517,21.6311,21.6414,2.6833,8.9959,22.1125,22.0966,22.1046,2.8737,-12.5358,15.6894,15.6342,15.6618,2.8272,-3.5400,15.7105,15.6894,15.7000,2.7460,-8.9959,15.7105,15.6954,15.7030,2.7355,12.5358,43.2158,3376.9471,-442846.0000,514197.8537
5460.0000,15.8518,22.2863,0.0000,352566.0000,-352566.0000,16.6619,0.0000,60952.2853,60952.2853,821.3691,413518.2853,0.0000,-413518.2853,15.8572,21.5596,0.0000,102326.2000,-102326.2000,5.4370,0.0000,17256.6496,17256.6496,267.1549,119582.8496,0.0000,-119582.8496,22.0870,15.8720,18.9795,7.8479,529736.5339,22.2863,22.2460,22.2662,2.1791,3.7417,21.8394,21.8223,21.8308,2.2683,9.1786,22.2863,22.2750,22.2807,2.1072,-12.9203,15.8572,15.8182,15.8377,2.1044,-3.7417,15.8720,15.8572,15.8646,1.9683,-9.1786,15.8720,15.8615,15.8668,1.9583,12.9203,44.3872,3468.4792,-454892.2000,529736.5339
5461.0000,16.0795,22.5194,0.0000,367219.4000,-367219.4000,17.3545,0.0000,63846.2628,63846.2628,856.5078,431065.6628,0.0000,-431065.6628,16.0862,21.7917,0.0000,120254.1000,-120254.1000,6.3895,0.0000,20356.7517,20356.7517,314.2037,140610.8517,0.0000,-140610.8517,22.3006,16.1053,19.2029,8.4056,567375.0332,22.5194,22.4678,22.4936,2.7267,3.6550,22.0377,22.0213,22.0295,2.3794,10.0445,22.5194,22.5054,22.5124,2.7783,-13.6995,16.0862,16.0355,16.0608,2.6750,-3.6550,16.1053,16.0862,16.0957,2.7710,-10.0445,16.1053,16.0912,16.0982,2.7753,13.6995,47.7151,3728.5283,-487473.5000,567375.0332
5462.0000,16.2717,22.7162,0.0000,381079.9000,-381079.9000,18.0095,0.0000,66575.0156,66575.0156,890.2378,447654.9156,0.0000,-447654.9156,16.2775,21.9857,0.0000,127031.2000,-127031.2000,6.7496,0.0000,21572.6834,21572.6834,332.2651,148603.8834,0.0000,-148603.8834,22.4972,16.2924,19.3948,8.7782,592530.0743,22.7162,22.6719,22.6940,2.4006,3.7533,22.2309,22.2156,22.2233,2.3199,10.5029,22.7162,22.7047,22.7104,2.3715,-14.2562,16.2775,16.2344,16.2559,2.3364,-3.7533,16.2924,16.2775,16.2850,2.2659,-10.5029,16.2924,16.2815,16.2870,2.2592,14.2562,49.7907,3890.7180,-508111.1000,592530.0743
5463.0000,16.4034,22.8511,0.0000,389142.5000,-389142.5000,18.3905,0.0000,68208.4459,68208.4459,910.2886,457350.9459,0.0000,-457350.9459,16.4074,22.1174,0.0000,126607.4000,-126607.4000,6.7271,0.0000,21547.7267,21547.7267,331.4555,148155.1267,0.0000,-148155.1267,22.6406,16.4173,19.5290,8.9318,602899.1943,22.8511,22.8208,22.8360,1.6946,3.8878,22.3750,22.3636,22.3693,1.7449,10.6149,22.8511,22.8433,22.8472,1.6322,-14.5027,16.4074,16.3782,16.3928,1.6337,-3.8878,16.4173,16.4074,16.4124,1.5194,-10.6149,16.4173,16.4101,16.4137,1.5118,14.5027,50.5432,3949.5186,-515749.9000,602899.1943
5464.0000,16.5647,23.0163,0.0000,398882.9000,-398882.9000,18.8508,0.0000,70199.9520,70199.9520,933.9322,469082.8520,0.0000,-469082.8520,16.5692,22.2815,0.0000,137630.6000,-137630.6000,7.3128,0.0000,23488.1177,23488.1177,360.5369,161118.7177,0.0000,-161118.7177,22.7959,16.5813,19.6886,9.2908,627130.0479,23.0163,22.9812,22.9988,1.9466,3.8460,22.5227,22.5117,22.5172,1.7661,11.1588,23.0163,23.0072,23.0118,1.9681,-15.0048,16.5692,16.5349,16.5521,1.9038,-3.8460,16.5813,16.5692,16.5753,1.9479,-11.1588,16.5813,16.5723,16.5768,1.9503,15.0048,52.6688,4115.6166,-536513.5000,627130.0479
5465.0000,16.6454,23.0990,0.0000,409422.3000,-409422.3000,19.3489,0.0000,72201.5805,72201.5805,959.6935,481623.8805,0.0000,-481623.8805,16.6479,22.3613,0.0000,126517.1000,-126517.1000,6.7223,0.0000,21620.4517,21620.4517,331.6816,148137.5517,0.0000,-148137.5517,22.8995,16.6536,19.7765,9.3047,628070.5144,23.0990,23.0811,23.0900,1.0835,4.2089,22.6384,22.6296,22.6340,1.3917,10.9312,23.0990,23.0944,23.0967,1.0069,-15.1401,16.6479,16.6308,16.6393,1.0347,-4.2089,16.6536,16.6479,16.6507,0.8923,-10.9312,16.6536,16.6495,16.6515,0.8835,15.1401,52.5131,4103.4445,-535939.4000,628070.5144
5466.0000,16.2875,22.7323,0.0000,318654.7000,-318654.7000,15.0593,0.0000,55691.3340,55691.3340,747.3567,374346.0340,0.0000,-374346.0340,16.2778,21.9859,0.0000,98224.4000,-98224.4000,5.2190,0.0000,16680.7325,16680.7325,257.6064,114905.1325,0.0000,-114905.1325,22.5806,16.2393,19.4100,7.3478,495973.3356,22.7323,22.8129,22.7726,-3.8485,3.2801,22.3051,22.3358,22.3205,-3.8020,8.4991,22.7323,22.7572,22.7448,-4.2650,-11.7792,16.2778,16.3593,16.3185,-3.8895,-3.2801,16.2393,16.2778,16.2586,-4.7507,-8.4991,16.2393,16.2675,16.2534,-4.8226,11.7792,40.8557,3192.5206,-416879.1000,495973.3356
5467.0000,16.0419,22.4810,0.0000,298667.4000,-298667.4000,14.1147,0.0000,51878.9396,51878.9396,698.7248,350546.3396,0.0000,-350546.3396,16.0332,21.7380,0.0000,80636.7000,-80636.7000,4.2845,0.0000,13638.2987,13638.2987,211.1055,94274.9987,0.0000,-94274.9987,22.3411,16.0069,19.1740,6.6595,449518.6432,22.4810,22.5468,22.5139,-3.1407,3.2767,22.0885,22.1127,22.1006,-2.6712,7.5613,22.4810,22.5005,22.4907,-3.0837,-10.8380,16.0332,16.0976,16.0654,-3.0730,-3.2767,16.0069,16.0332,16.0200,-2.8967,-7.5613,16.0069,16.0251,16.0160,-2.8831,10.8380,37.0287,2893.4740,-379304.1000,449518.6432
5468.0000,15.5666,21.9944,0.0000,221547.4000,-221547.4000,10.4701,0.0000,38032.3034,38032.3034,517.4204,259579.7034,0.0000,-259579.7034,15.5505,21.2487,0.0000,50999.9000,-50999.9000,2.7098,0.0000,8558.0901,8558.0901,133.3632,59557.9901,0.0000,-59557.9901,21.9236,15.4704,18.6970,4.8600,328050.5568,21.9944,22.1384,22.0664,-5.4178,2.5868,21.6832,21.7441,21.7137,-4.6875,5.2966,21.9944,22.0442,22.0193,-5.7072,-7.8834,15.5505,15.6932,15.6219,-5.3702,-2.5868,15.4704,15.5505,15.5104,-6.1678,-5.2966,15.4704,15.5251,15.4977,-6.2724,7.8834,26.5052,2071.1530,-272547.3000,328050.5568
5469.0000,15.2593,21.6801,0.0000,208316.3000,-208316.3000,9.8448,0.0000,35491.9157,35491.9157,484.9285,243808.2157,0.0000,-243808.2157,15.2463,20.9407,0.0000,36249.6000,-36249.6000,1.9261,0.0000,6053.4681,6053.4681,94.5811,42303.0681,0.0000,-42303.0681,21.6239,15.1933,18.4086,4.3252,291951.1071,21.6801,21.7854,21.7327,-4.0450,2.6396,21.4290,21.4767,21.4528,-3.1656,4.5657,21.6801,21.7172,21.6986,-3.8880,-7.2053,15.2463,15.3487,15.2975,-3.9321,-2.6396,15.1933,15.2463,15.2198,-3.5250,-4.5657,15.1933,15.2266,15.2099,-3.4911,7.2053,23.6368,1847.0113,-244565.9000,291951.1071
5470.0000,14.9539,21.3677,0.0000,177882.5000,-177882.5000,8.4066,0.0000,30081.7676,30081.7676,413.2159,207964.2676,0.0000,-207964.2676,14.9437,20.6342,0.0000,24441.2000,-24441.2000,1.2987,0.0000,4062.2347,4062.2347,63.6840,28503.4347,0.0000,-28503.4347,21.3439,14.8729,18.1084,3.5886,242231.3363,21.3677,21.4769,21.4223,-3.7642,2.3693,21.1785,21.2345,21.2065,-2.9908,3.6680,21.3677,21.4104,21.3891,-3.7534,-6.0373,14.9437,15.0495,14.9966,-3.6497,-2.3693,14.8729,14.9437,14.9083,-3.7776,-3.6680,14.8729,14.9164,14.8946,-3.8229,6.0373,19.4701,1521.4192,-202323.7000,242231.3363
5471.0000,14.7119,21.1203,0.0000,163505.0000,-163505.0000,7.7271,0.0000,27488.6954,27488.6954,379.0329,190993.6954,0.0000,-190993.6954,14.7034,20.3909,0.0000,17268.5000,-17268.5000,0.9175,0.0000,2859.5012,2859.5012,44.9348,20128.0012,0.0000,-20128.0012,21.1112,14.6418,17.8765,3.1956,215705.6811,21.1203,21.2140,21.1672,-3.0968,2.2699,20.9771,21.0302,21.0036,-2.4664,3.1874,21.1203,21.1585,21.1394,-3.0311,-5.4572,14.7034,14.7944,14.7489,-3.0072,-2.2699,14.6418,14.7034,14.6726,-2.8624,-3.1874,14.6418,14.6776,14.6597,-2.8533,5.4572,17.3257,1353.8524,-180773.5000,215705.6811
5472.0000,14.5025,20.9062,0.0000,147184.4000,-147184.4000,6.9558,0.0000,24620.2534,24620.2534,340.6443,171804.6534,0.0000,-171804.6534,14.4957,20.1807,0.0000,13454.9000,-13454.9000,0.7149,0.0000,2220.9903,2220.9903,34.9749,15675.8903,0.0000,-15675.8903,20.9062,14.4337,17.6699,2.8370,191497.0717,20.9062,20.9934,20.9498,-2.6413,2.0803,20.7855,20.8421,20.8138,-2.3084,2.7952,20.9062,20.9430,20.9246,-2.6102,-4.8755,14.4957,14.5802,14.5380,-2.5633,-2.0803,14.4337,14.4957,14.4647,-2.5269,-2.7952,14.4337,14.4693,14.4515,-2.5308,4.8755,15.3618,1200.3907,-160639.3000,191497.0717
5473.0000,14.3350,20.7351,0.0000,140607.7000,-140607.7000,6.6450,0.0000,23425.8799,23425.8799,324.9678,164033.5799,0.0000,-164033.5799,14.3301,20.0131,0.0000,8537.3000,-8537.3000,0.4536,0.0000,1405.7496,1405.7496,22.1723,9943.0496,0.0000,-9943.0496,20.7455,14.2766,17.5110,2.6239,177114.9533,20.7351,20.8073,20.7712,-2.1729,2.0638,20.6642,20.7068,20.6855,-1.5667,2.5174,20.7351,20.7668,20.7509,-2.1136,-4.5812,14.3301,14.4000,14.3650,-2.1050,-2.0638,14.2766,14.3301,14.3033,-1.9652,-2.5174,14.2766,14.3058,14.2912,-1.9524,4.5812,14.2065,1110.1196,-149145.0000,177114.9533
5474.0000,14.2224,20.6201,0.0000,129608.2000,-129608.2000,6.1252,0.0000,21535.2920,21535.2920,299.2127,151143.4920,0.0000,-151143.4920,14.2169,19.8985,0.0000,12924.8000,-12924.8000,0.6867,0.0000,2124.6181,2124.6181,33.5436,15049.4181,0.0000,-15049.4181,20.6004,14.1822,17.3913,2.4982,168629.9304,20.6201,20.6767,20.6484,-1.5003,1.8128,20.4629,20.5266,20.4947,-2.3200,2.4996,20.6201,20.6432,20.6316,-1.4577,-4.3124,14.2169,14.2724,14.2446,-1.4708,-1.8128,14.1822,14.2169,14.1995,-1.2705,-2.4996,14.1822,14.2014,14.1918,-1.2171,4.3124,13.6253,1064.7023,-142533.0000,168629.9304
5475.0000,14.0949,20.4898,0.0000,119733.4000,-119733.4000,5.6585,0.0000,19834.1685,19834.1685,276.2096,139567.5685,0.0000,-139567.5685,14.0919,19.7721,0.0000,8200.2000,-8200.2000,0.4357,0.0000,1345.4931,1345.4931,21.2718,9545.6931,0.0000,-9545.6931,20.4850,14.0408,17.2629,2.2440,151473.0290,20.4898,20.5511,20.5204,-1.5619,1.7409,20.3952,20.4273,20.4112,-1.0253,2.1766,20.4898,20.5171,20.5034,-1.5653,-3.9176,14.0919,14.1510,14.1215,-1.5042,-1.7409,14.0408,14.0919,14.0664,-1.6248,-2.1766,14.0408,14.0699,14.0554,-1.6643,3.9176,12.1853,952.1795,-127933.6000,151473.0290
5476.0000,14.1104,20.5056,0.0000,143080.7000,-143080.7000,6.7619,0.0000,23710.4639,23710.4639,329.7907,166791.1639,0.0000,-166791.1639,14.1060,19.7863,0.0000,11696.4000,-11696.4000,0.6215,0.0000,1919.5477,1919.5477,30.3255,13615.9477,0.0000,-13615.9477,20.4531,14.1204,17.2868,2.6717,180341.2249,20.5056,20.5108,20.5082,-0.1655,2.0468,20.3421,20.3609,20.3515,-0.7393,2.6683,20.5056,20.5054,20.5055,0.0070,-4.7151,14.1060,14.1114,14.1087,-0.1721,-2.0468,14.1204,14.1060,14.1132,0.5470,-2.6683,14.1204,14.1099,14.1152,0.7037,4.7151,14.7570,1153.1302,-154777.1000,180341.2249
5477.0000,14.1054,20.5005,0.0000,151054.4000,-151054.4000,7.1387,0.0000,25028.8545,25028.8545,348.2051,176083.2545,0.0000,-176083.2545,14.1057,19.7861,0.0000,7659.5000,-7659.5000,0.4070,0.0000,1257.0294,1257.0294,19.8601,8916.5294,0.0000,-8916.5294,20.4594,14.1027,17.2811,2.7408,185003.2483,20.5005,20.5031,20.5018,-0.0951,2.2439,20.3930,20.3819,20.3875,0.4164,2.6509,20.5005,20.5014,20.5010,-0.0724,-4.8948,14.1057,14.1068,14.1063,-0.0471,-2.2439,14.1027,14.1057,14.1042,-0.1261,-2.6509,14.1027,14.1048,14.1037,-0.1558,4.8948,15.0821,1178.5337,-158713.9000,185003.2483
5478.0000,14.3538,20.7543,0.0000,236509.4000,-236509.4000,11.1772,0.0000,39421.2050,39421.2050,545.1750,275930.6050,0.0000,-275930.6050,14.3513,20.0345,0.0000,2470.3000,-2470.3000,0.1313,0.0000,406.8879,406.8879,6.4052,2877.1879,0.0000,-2877.1879,20.6923,14.4116,17.5520,4.0584,273941.3612,20.7543,20.7031,20.7287,2.7199,3.6820,20.6801,20.6227,20.6514,3.1672,3.8132,20.7543,20.7277,20.7410,2.8784,-7.4952,14.3513,14.3017,14.3265,2.6397,-3.6820,14.4116,14.3513,14.3815,3.3279,-3.8132,14.4116,14.3793,14.3955,3.5028,7.4952,22.6025,1766.1884,-238979.7000,273941.3612
5479.0000,14.6426,21.0495,0.0000,288382.9000,-288382.9000,13.6287,0.0000,48402.2813,48402.2813,665.8418,336785.1813,0.0000,-336785.1813,14.6440,20.3308,0.0000,6792.3000,-6792.3000,0.3609,0.0000,1123.7221,1123.7221,17.6296,7916.0221,0.0000,-7916.0221,20.9800,14.6939,17.8369,5.0250,339188.3939,21.0495,20.9944,21.0219,3.5211,4.4226,20.9444,20.8976,20.9210,3.2352,4.7835,21.0495,21.0229,21.0362,3.5444,-9.2061,14.6440,14.5895,14.6167,3.4849,-4.4226,14.6939,14.6440,14.6689,3.4510,-4.7835,14.6939,14.6681,14.6810,3.4275,9.2061,27.9842,2186.7223,-295175.2000,339188.3939
5480.0000,15.0519,21.4679,0.0000,311520.1000,-311520.1000,14.7222,0.0000,52807.0334,52807.0334,720.6491,364327.1334,0.0000,-364327.1334,15.0609,20.7529,0.0000,55288.0000,-55288.0000,2.9377,0.0000,9205.9036,9205.9036,143.6797,64493.9036,0.0000,-64493.9036,21.3019,15.1114,18.2067,6.2468,421660.6895,21.4679,21.3826,21.4252,4.8491,3.9282,21.1132,21.0913,21.1022,2.1695,6.8658,21.4679,21.4359,21.4519,4.9991,-10.7940,15.0609,14.9760,15.0185,4.8300,-3.9282,15.1114,15.0609,15.0862,5.0173,-6.8658,15.1114,15.0795,15.0955,4.9838,10.7940,35.3576,2762.8889,-366808.1000,421660.6895
5481.0000,15.3989,21.8228,0.0000,328264.0000,-328264.0000,15.5135,0.0000,56119.7689,56119.7689,761.4764,384383.7689,0.0000,-384383.7689,15.4093,21.1058,0.0000,85315.5000,-85315.5000,4.5331,0.0000,14284.1079,14284.1079,222.1156,99599.6079,0.0000,-99599.6079,21.6197,15.4438,18.5318,7.0743,477518.4434,21.8228,21.7418,21.7823,4.2912,3.6601,21.3899,21.3622,21.3760,3.2865,8.1932,21.8228,21.7977,21.8103,4.3070,-11.8533,15.4093,15.3297,15.3695,4.2184,-3.6601,15.4438,15.4093,15.4266,4.0901,-8.1932,15.4438,15.4202,15.4320,4.0438,11.8533,40.1863,3140.2159,-413579.5000,477518.4434
5482.0000,15.6955,22.1264,0.0000,345122.5000,-345122.5000,16.3102,0.0000,59434.8755,59434.8755,802.4717,404557.3755,0.0000,-404557.3755,15.7049,21.4053,0.0000,104642.4000,-104642.4000,5.5600,0.0000,17603.5081,17603.5081,272.8551,122245.9081,0.0000,-122245.9081,21.9094,15.7314,18.8204,7.7206,521138.9128,22.1264,22.0549,22.0906,3.7030,3.5834,21.6599,21.6352,21.6476,3.2588,9.1434,22.1264,22.1064,22.1164,3.6762,-12.7268,15.7049,15.6353,15.6701,3.6096,-3.5834,15.7314,15.7049,15.7181,3.5008,-9.1434,15.7314,15.7125,15.7219,3.4806,12.7268,43.8883,3429.4923,-449764.9000,521138.9128
5483.0000,15.9596,22.3966,0.0000,360685.8000,-360685.8000,17.0457,0.0000,62523.2814,62523.2814,840.3640,423209.0814,0.0000,-423209.0814,15.9680,21.6719,0.0000,119376.6000,-119376.6000,6.3429,0.0000,20168.7621,20168.7621,311.6924,139545.3621,0.0000,-139545.3621,22.1718,15.9898,19.0808,8.2619,557676.9740,22.3966,22.3329,22.3648,3.2903,3.5676,21.9098,21.8887,21.8993,3.0200,9.9105,22.3966,22.3799,22.3883,3.2635,-13.4781,15.9680,15.9059,15.9369,3.2023,-3.5676,15.9898,15.9680,15.9789,3.1288,-9.9105,15.9898,15.9738,15.9818,3.1183,13.4781,46.9778,3670.9090,-480062.4000,557676.9740
5484.0000,16.1499,22.5915,0.0000,373886.0000,-373886.0000,17.6695,0.0000,65119.7153,65119.7153,872.7068,439005.7153,0.0000,-439005.7153,16.1559,21.8624,0.0000,120016.5000,-120016.5000,6.3769,0.0000,20340.0971,20340.0971,313.7441,140356.5971,0.0000,-140356.5971,22.3771,16.1710,19.2741,8.5274,575599.4754,22.5915,22.5465,22.5690,2.4474,3.7642,22.1164,22.0993,22.1078,2.4990,10.1411,22.5915,22.5798,22.5857,2.3642,-13.9053,16.1559,16.1125,16.1342,2.3630,-3.7642,16.1710,16.1559,16.1635,2.2100,-10.1411,16.1710,16.1601,16.1656,2.1998,13.9053,48.3398,3777.3438,-493902.5000,575599.4754
5485.0000,16.3697,22.8166,0.0000,387214.9000,-387214.9000,18.2994,0.0000,67813.3285,67813.3285,905.0123,455028.2285,0.0000,-455028.2285,16.3762,22.0857,0.0000,134579.0000,-134579.0000,7.1507,0.0000,22892.3898,22892.3898,352.1227,157471.3898,0.0000,-157471.3898,22.5901,16.3931,19.4916,9.0119,608304.2905,22.8166,22.7669,22.7918,2.6700,3.7162,22.3187,22.3032,22.3109,2.4332,10.8669,22.8166,22.8038,22.8102,2.6924,-14.5832,16.3762,16.3276,16.3519,2.6092,-3.7162,16.3931,16.3762,16.3846,2.6510,-10.8669,16.3931,16.3805,16.3868,2.6519,14.5832,51.1908,4000.1233,-521793.9000,608304.2905
5486.0000,16.5733,23.0251,0.0000,403049.5000,-403049.5000,19.0478,0.0000,70948.6100,70948.6100,943.4659,473998.1100,0.0000,-473998.1100,16.5793,22.2917,0.0000,142287.6000,-142287.6000,7.5603,0.0000,24287.0273,24287.0273,372.6808,166574.6273,0.0000,-166574.6273,22.7973,16.5940,19.6956,9.4315,636625.8897,23.0251,22.9795,23.0023,2.5230,3.8292,22.5229,22.5080,22.5155,2.4506,11.3894,23.0251,23.0137,23.0194,2.5064,-15.2186,16.5793,16.5348,16.5570,2.4579,-3.8292,16.5940,16.5793,16.5866,2.4197,-11.3894,16.5940,16.5830,16.5885,2.4162,15.2186,53.5570,4185.0233,-545337.1000,636625.8897
5487.0000,16.7619,23.2183,0.0000,417403.2000,-417403.2000,19.7261,0.0000,73825.9295,73825.9295,978.4601,491229.1295,0.0000,-491229.1295,16.7673,22.4824,0.0000,149268.5000,-149268.5000,7.9312,0.0000,25560.6869,25560.6869,391.3464,174829.1869,0.0000,-174829.1869,22.9899,16.7804,19.8852,9.8133,662396.6393,23.2183,23.1771,23.1977,2.3407,3.9316,22.7127,22.6993,22.7060,2.2814,11.8628,23.2183,23.2082,23.2133,2.3216,-15.7945,16.7673,16.7272,16.7472,2.2776,-3.9316,16.7804,16.7673,16.7738,2.2417,-11.8628,16.7804,16.7706,16.7755,2.2390,15.7945,55.7050,4352.8697,-566671.7000,662396.6393
5488.0000,16.9111,23.3712,0.0000,424937.0000,-424937.0000,20.0821,0.0000,75442.8715,75442.8715,997.4446,500379.8715,0.0000,-500379.8715,16.9154,22.6326,0.0000,153825.8000,-153825.8000,8.1733,0.0000,26408.4636,26408.4636,403.6628,180234.2636,0.0000,-180234.2636,23.1440,16.9254,20.0347,10.0402,677710.4975,23.3712,23.3384,23.3548,1.8777,3.9696,22.8634,22.8530,22.8582,1.8186,12.1429,23.3712,23.3633,23.3672,1.8404,-16.1125,16.9154,16.8836,16.8995,1.8196,-3.9696,16.9254,16.9154,16.9204,1.7506,-12.1429,16.9254,16.9179,16.9216,1.7459,16.1125,56.9441,4449.6944,-578762.8000,677710.4975
5489.0000,17.0207,23.4835,0.0000,440392.4000,-440392.4000,20.8125,0.0000,78404.5523,78404.5523,1034.8138,518796.9523,0.0000,-518796.9523,17.0236,22.7424,0.0000,145464.7000,-145464.7000,7.7291,0.0000,25020.0258,25020.0258,381.9992,170484.7258,0.0000,-170484.7258,23.2721,17.0309,20.1515,10.1786,687057.3589,23.4835,23.4612,23.4723,1.4004,4.3612,23.0017,22.9922,22.9969,1.6570,12.0902,23.4835,23.4778,23.4806,1.3505,-16.4514,17.0236,17.0021,17.0129,1.3503,-4.3612,17.0309,17.0236,17.0273,1.2721,-12.0902,17.0309,17.0256,17.0283,1.2689,16.4514,57.5519,4497.1837,-585857.1000,687057.3589
5490.0000,16.6430,23.0965,0.0000,345115.6000,-345115.6000,16.3098,0.0000,60857.4293,60857.4293,811.5674,405973.0293,0.0000,-405973.0293,16.6331,22.3462,0.0000,113118.0000,-113118.0000,6.0104,0.0000,19325.8079,19325.8079,297.2135,132443.8079,0.0000,-132443.8079,22.9333,16.5967,19.7650,8.0816,545509.5934,23.0965,23.1778,23.1371,-4.0625,3.4332,22.6485,22.6780,22.6633,-4.0445,9.4435,23.0965,23.1206,23.1085,-4.5082,-12.8767,16.6331,16.7153,16.6742,-4.1048,-3.4332,16.5967,16.6331,16.6149,-4.9939,-9.4435,16.5967,16.6238,16.6103,-5.0620,12.8767,45.0233,3518.1838,-458233.6000,545509.5934
5491.0000,16.3709,22.8178,0.0000,320381.6000,-320381.6000,15.1409,0.0000,56110.3631,56110.3631,751.3942,376491.9631,0.0000,-376491.9631,16.3616,22.0709,0.0000,93569.6000,-93569.6000,4.9717,0.0000,15912.6195,15912.6195,245.3810,109482.2195,0.0000,-109482.2195,22.6669,16.3350,19.5009,7.2769,491193.8318,22.8178,22.8877,22.8527,-3.4499,3.3897,22.4020,22.4268,22.4144,-3.0205,8.3614,22.8178,22.8377,22.8277,-3.4061,-11.7512,16.3616,16.4300,16.3958,-3.3774,-3.3897,16.3350,16.3616,16.3483,-3.2355,-8.3614,16.3350,16.3538,16.3444,-3.2258,11.7512,40.5223,3166.4708,-413951.2000,491193.8318
5492.0000,15.8835,22.3187,0.0000,240940.9000,-240940.9000,11.3866,0.0000,41687.1058,41687.1058,564.0036,282628.0058,0.0000,-282628.0058,15.8660,21.5685,0.0000,64519.0000,-64519.0000,3.4281,0.0000,10882.2906,10882.2906,168.9769,75401.2906,0.0000,-75401.2906,22.2223,15.7951,19.0087,5.4407,367250.5832,22.3187,22.4635,22.3911,-5.5887,2.6528,21.9590,22.0173,21.9881,-5.1622,6.0810,22.3187,22.3650,22.3418,-5.8818,-8.7338,15.8660,16.0097,15.9379,-5.5436,-2.6528,15.7951,15.8660,15.8306,-6.2652,-6.0810,15.7951,15.8451,15.8201,-6.3447,8.7338,29.8231,2330.4167,-305459.9000,367250.5832
5493.0000,15.5742,22.0022,0.0000,227236.2000,-227236.2000,10.7390,0.0000,39016.1597,39016.1597,530.1249,266252.3597,0.0000,-266252.3597,15.5605,21.2589,0.0000,50206.4000,-50206.4000,2.6677,0.0000,8426.2927,8426.2927,131.1862,58632.6927,0.0000,-58632.6927,21.9128,15.5149,18.7139,4.9012,330831.1301,22.0022,22.1065,22.0544,-4.0815,2.6904,21.6845,21.7283,21.7064,-3.4175,5.3581,22.0022,22.0356,22.0189,-3.9142,-8.0485,15.5605,15.6617,15.6111,-3.9616,-2.6904,15.5149,15.5605,15.5377,-3.5522,-5.3581,15.5149,15.5450,15.5299,-3.5196,8.0485,26.9474,2105.7108,-277442.6000,330831.1301
5494.0000,15.2609,21.6817,0.0000,195736.9000,-195736.9000,9.2503,0.0000,33350.0151,33350.0151,455.6692,229086.9151,0.0000,-229086.9151,15.2486,20.9430,0.0000,37640.6000,-37640.6000,2.0000,0.0000,6285.9793,6285.9793,98.2149,43926.5793,0.0000,-43926.5793,21.6177,15.1884,18.4030,4.1331,278986.6101,21.6817,21.7913,21.7365,-3.8534,2.4168,21.4071,21.4587,21.4329,-3.3178,4.4168,21.6817,21.7205,21.7011,-3.8533,-6.8336,15.2486,15.3552,15.3019,-3.7491,-2.4168,15.1884,15.2486,15.2185,-3.8702,-4.4168,15.1884,15.2276,15.2080,-3.9031,6.8336,22.5915,1765.3315,-233377.5000,278986.6101
5495.0000,14.9971,21.4119,0.0000,180373.7000,-180373.7000,8.5243,0.0000,30535.1139,30535.1139,419.0075,210908.8139,0.0000,-210908.8139,14.9867,20.6778,0.0000,26922.5000,-26922.5000,1.4305,0.0000,4477.6325,4477.6325,70.1499,31400.1325,0.0000,-31400.1325,21.3701,14.9296,18.1498,3.6635,247288.5570,21.4119,21.5092,21.4605,-3.3480,2.3646,21.1958,21.2427,21.2193,-2.5964,3.7951,21.4119,21.4486,21.4302,-3.2864,-6.1597,14.9867,15.0811,15.0339,-3.2510,-2.3646,14.9296,14.9867,14.9581,-3.1592,-3.7951,14.9296,14.9648,14.9472,-3.1648,6.1597,19.9706,1560.5332,-207296.2000,247288.5570
5496.0000,14.7562,21.1656,0.0000,163537.6000,-163537.6000,7.7286,0.0000,27523.6031,27523.6031,379.2190,191061.2031,0.0000,-191061.2031,14.7480,20.4361,0.0000,18734.7000,-18734.7000,0.9954,0.0000,3104.4089,3104.4089,48.7592,21839.1089,0.0000,-21839.1089,21.1477,14.6860,17.9168,3.2212,217430.2629,21.1656,21.2580,21.2118,-3.0198,2.2444,21.0054,21.0542,21.0298,-2.3038,3.2398,21.1656,21.2030,21.1843,-2.9859,-5.4842,14.7480,14.8376,14.7928,-2.9278,-2.2444,14.6860,14.7480,14.7170,-2.9279,-3.2398,14.6860,14.7229,14.7044,-2.9475,5.4842,17.4872,1366.4772,-182272.3000,217430.2629
5497.0000,14.5816,20.9872,0.0000,156619.8000,-156619.8000,7.4017,0.0000,26248.5133,26248.5133,362.5892,182868.3133,0.0000,-182868.3133,14.5749,20.2609,0.0000,15026.1000,-15026.1000,0.7984,0.0000,2483.3210,2483.3210,39.0666,17509.4210,0.0000,-17509.4210,20.9706,14.5290,17.7498,3.0183,203732.7917,20.9872,21.0587,21.0229,-2.2963,2.2011,20.8464,20.8912,20.8688,-1.9613,2.9995,20.9872,21.0164,21.0018,-2.2196,-5.2006,14.5749,14.6443,14.6096,-2.2278,-2.2011,14.5290,14.5749,14.5520,-2.0087,-2.9995,14.5290,14.5551,14.5421,-1.9768,5.2006,16.4243,1283.4168,-171645.9000,203732.7917
5498.0000,14.4236,20.8257,0.0000,145239.5000,-145239.5000,6.8639,0.0000,24248.9687,24248.9687,335.8501,169488.4687,0.0000,-169488.4687,14.4190,20.1031,0.0000,11416.8000,-11416.8000,0.6066,0.0000,1882.3913,1882.3913,29.6607,13299.1913,0.0000,-13299.1913,20.8184,14.3703,17.5944,2.7525,185796.0502,20.8257,20.8914,20.8585,-2.0015,2.0858,20.7138,20.7554,20.7346,-1.6365,2.6924,20.8257,20.8540,20.8398,-1.9725,-4.7781,14.4190,14.4826,14.4508,-1.9344,-2.0858,14.3703,14.4190,14.3947,-1.9164,-2.6924,14.3703,14.3979,14.3841,-1.9244,4.7781,14.9546,1168.5729,-156656.3000,185796.0502
5499.0000,14.2860,20.6850,0.0000,134127.6000,-134127.6000,6.3387,0.0000,22320.0636,22320.0636,309.8285,156447.6636,0.0000,-156447.6636,14.2819,19.9643,0.0000,9620.0000,-9620.0000,0.5111,0.0000,1582.8903,1582.8903,24.9761,11202.8903,0.0000,-11202.8903,20.6816,14.2356,17.4586,2.5230,170303.6784,20.6850,20.7464,20.7157,-1.7414,1.9425,20.5835,20.6274,20.6055,-1.5763,2.4537,20.6850,20.7119,20.6984,-1.7237,-4.3962,14.2819,14.3416,14.3118,-1.6957,-1.9425,14.2356,14.2819,14.2587,-1.6577,-2.4537,14.2356,14.2614,14.2485,-1.6537,4.3962,13.7053,1070.9477,-143747.6000,170303.6784
5500.0000,14.2951,20.6944,0.0000,157880.4000,-157880.4000,7.4613,0.0000,26278.5129,26278.5129,364.3631,184158.9129,0.0000,-184158.9129,14.2912,19.9738,0.0000,12054.0000,-12054.0000,0.6405,0.0000,1983.6605,1983.6605,31.2773,14037.6605,0.0000,-14037.6605,20.6456,14.3019,17.4737,2.9368,198231.9959,20.6944,20.7012,20.6978,-0.2339,2.2736,20.5413,20.5574,20.5494,-0.6944,2.9141,20.6944,20.6951,20.6947,-0.0622,-5.1877,14.2912,14.2977,14.2945,-0.2261,-2.2736,14.3019,14.2912,14.2965,0.4385,-2.9141,14.3019,14.2940,14.2979,0.5790,5.1877,16.2028,1266.1075,-169934.4000,198231.9959
5501.0000,14.2778,20.6767,0.0000,163974.2000,-163974.2000,7.7493,0.0000,27281.5015,27281.5015,378.4497,191255.7015,0.0000,-191255.7015,14.2780,19.9604,0.0000,7971.5000,-7971.5000,0.4236,0.0000,1311.5684,1311.5684,20.6850,9283.0684,0.0000,-9283.0684,20.6409,14.2715,17.4562,2.9745,200778.0574,20.6767,20.6830,20.6798,-0.2340,2.4419,20.5762,20.5695,20.5729,0.2658,2.8655,20.6767,20.6794,20.6780,-0.2190,-5.3074,14.2780,14.2830,14.2805,-0.1864,-2.4419,14.2715,14.2780,14.2748,-0.2801,-2.8655,14.2715,14.2755,14.2735,-0.3124,5.3074,16.3454,1277.2517,-171945.7000,200778.0574
5502.0000,14.5241,20.9284,0.0000,248588.1000,-248588.1000,11.7480,0.0000,41604.2224,41604.2224,573.6712,290192.3224,0.0000,-290192.3224,14.5221,20.2074,0.0000,3925.2000,-3925.2000,0.2086,0.0000,648.1880,648.1880,10.1848,4573.3880,0.0000,-4573.3880,20.8666,14.5785,17.7225,4.2961,289986.5141,20.9284,20.8800,20.9042,2.6898,3.8465,20.8454,20.7948,20.8201,2.9662,4.0551,20.9284,20.9034,20.9159,2.8527,-7.9016,14.5221,14.4751,14.4986,2.6141,-3.8465,14.5785,14.5221,14.5503,3.3070,-4.0551,14.5785,14.5480,14.5632,3.4791,7.9016,23.9115,1868.4759,-252513.3000,289986.5141
