Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5503.0000,14.8107,21.2213,0.0000,299513.9000,-299513.9000,14.1548,0.0000,50475.1533,50475.1533,692.3266,349989.0533,0.0000,-349989.0533,14.8123,20.5012,0.0000,9130.8000,-9130.8000,0.4852,0.0000,1514.5020,1514.5020,23.7163,10645.3020,0.0000,-10645.3020,21.1495,14.8593,18.0044,5.2619,355180.8086,21.2213,21.1683,21.1948,3.4896,4.5565,21.1041,21.0609,21.0825,3.1495,5.0417,21.2213,21.1960,21.2086,3.5151,-9.5982,14.8123,14.7599,14.7861,3.4525,-4.5565,14.8593,14.8123,14.8358,3.4282,-5.0417,14.8593,14.8348,14.8470,3.4072,9.5982,29.3014,2289.6517,-308644.7000,355180.8086
5504.0000,15.2656,21.6864,0.0000,323782.5000,-323782.5000,15.3017,0.0000,55172.9775,55172.9775,749.8606,378955.4775,0.0000,-378955.4775,15.2764,20.9711,0.0000,68470.4000,-68470.4000,3.6381,0.0000,11439.5989,11439.5989,178.0666,79909.9989,0.0000,-79909.9989,21.5007,15.3279,18.4143,6.6803,450923.1700,21.6864,21.5915,21.6390,5.3428,3.8879,21.2916,21.2698,21.2807,2.3740,7.5259,21.6864,21.6529,21.6697,5.5463,-11.4138,15.2764,15.1818,15.2291,5.3286,-3.8879,15.3279,15.2764,15.3022,5.6106,-7.5259,15.3279,15.2942,15.3110,5.5819,11.4138,37.9397,2964.6626,-392252.9000,450923.1700
5505.0000,15.6144,22.0433,0.0000,340090.0000,-340090.0000,16.0723,0.0000,58450.9522,58450.9522,790.0530,398540.9522,0.0000,-398540.9522,15.6253,21.3246,0.0000,96416.5000,-96416.5000,5.1230,0.0000,16198.7983,16198.7983,251.2564,112615.2983,0.0000,-112615.2983,21.8297,15.6574,18.7435,7.4754,504588.4076,22.0433,21.9607,22.0020,4.3636,3.6498,21.5892,21.5614,21.5753,3.5375,8.7728,22.0433,22.0192,22.0313,4.3460,-12.4226,15.6253,15.5444,15.5848,4.2749,-3.6498,15.6574,15.6253,15.6413,4.0752,-8.7728,15.6574,15.6350,15.6462,4.0269,12.4226,42.5169,3322.3267,-436506.5000,504588.4076
5506.0000,15.8881,22.3235,0.0000,354862.4000,-354862.4000,16.7705,0.0000,61404.6032,61404.6032,826.3358,416267.0032,0.0000,-416267.0032,15.8968,21.5998,0.0000,111293.0000,-111293.0000,5.9134,0.0000,18781.0557,18781.0557,290.4804,130074.0557,0.0000,-130074.0557,22.1043,15.9201,19.0122,8.0158,541065.3437,22.3235,22.2573,22.2904,3.4623,3.6190,21.8494,21.8266,21.8380,3.1526,9.5324,22.3235,22.3056,22.3145,3.4009,-13.1515,15.8968,15.8326,15.8647,3.3606,-3.6190,15.9201,15.8968,15.9085,3.2063,-9.5324,15.9201,15.9033,15.9117,3.1870,13.1515,45.5515,3559.4569,-466155.4000,541065.3437
5507.0000,16.1286,22.5696,0.0000,368880.7000,-368880.7000,17.4330,0.0000,64213.6613,64213.6613,860.5983,433094.3613,0.0000,-433094.3613,16.1361,21.8423,0.0000,123128.8000,-123128.8000,6.5423,0.0000,20860.6714,20860.6714,321.7739,143989.4714,0.0000,-143989.4714,22.3458,16.1554,19.2506,8.4806,572441.6385,22.5696,22.5124,22.5410,3.0069,3.6302,22.0814,22.0624,22.0719,2.8051,10.1725,22.5696,22.5548,22.5622,2.9715,-13.8027,16.1361,16.0804,16.1083,2.9212,-3.6302,16.1554,16.1361,16.1458,2.8462,-10.1725,16.1554,16.1412,16.1483,2.8379,13.8027,48.1852,3765.2559,-492009.5000,572441.6385
5508.0000,16.2892,22.7342,0.0000,379943.7000,-379943.7000,17.9558,0.0000,66405.7169,66405.7169,887.8859,446349.4169,0.0000,-446349.4169,16.2942,22.0027,0.0000,120412.9000,-120412.9000,6.3980,0.0000,20454.4918,20454.4918,315.0280,140867.3918,0.0000,-140867.3918,22.5241,16.3068,19.4154,8.6520,584011.4597,22.7342,22.6966,22.7154,2.0871,3.8526,22.2635,22.2486,22.2560,2.2048,10.2506,22.7342,22.7243,22.7293,1.9985,-14.1032,16.2942,16.2581,16.2762,2.0090,-3.8526,16.3068,16.2942,16.3005,1.8498,-10.2506,16.3068,16.2977,16.3022,1.8398,14.1032,48.9843,3827.7009,-500356.6000,584011.4597
5509.0000,16.4778,22.9273,0.0000,390893.1000,-390893.1000,18.4733,0.0000,68643.5354,68643.5354,914.4956,459536.6354,0.0000,-459536.6354,16.4832,22.1943,0.0000,132320.3000,-132320.3000,7.0307,0.0000,22548.8934,22548.8934,346.4393,154869.1934,0.0000,-154869.1934,22.7071,16.4977,19.6024,9.0490,610805.2238,22.9273,22.8857,22.9065,2.2889,3.8142,22.4375,22.4241,22.4308,2.0911,10.8449,22.9273,22.9164,22.9218,2.3067,-14.6591,16.4832,16.4426,16.4629,2.2357,-3.8142,16.4977,16.4832,16.4905,2.2748,-10.8449,16.4977,16.4870,16.4923,2.2766,14.6591,51.3224,4010.4083,-523213.4000,610805.2238
5510.0000,16.6497,23.1034,0.0000,404018.5000,-404018.5000,19.0935,0.0000,71256.3522,71256.3522,946.4497,475274.8522,0.0000,-475274.8522,16.6547,22.3682,0.0000,138041.6000,-138041.6000,7.3347,0.0000,23592.6045,23592.6045,361.7448,161634.2045,0.0000,-161634.2045,22.8828,16.6672,19.7750,9.3863,633572.7189,23.1034,23.0657,23.0846,2.1313,3.9196,22.6111,22.5983,22.6047,2.0816,11.2543,23.1034,23.0937,23.0986,2.1153,-15.1739,16.6547,16.6180,16.6363,2.0755,-3.9196,16.6672,16.6547,16.6609,2.0401,-11.2543,16.6672,16.6579,16.6626,2.0370,15.1739,53.2144,4158.2489,-542060.1000,633572.7189
5511.0000,16.7475,23.2036,0.0000,408765.7000,-408765.7000,19.3179,0.0000,72271.9253,72271.9253,958.7275,481037.6253,0.0000,-481037.6253,16.7505,22.4654,0.0000,134576.9000,-134576.9000,7.1506,0.0000,23038.2522,23038.2522,352.9573,157615.1522,0.0000,-157615.1522,22.9940,16.7574,19.8757,9.4325,636690.6293,23.2036,23.1816,23.1926,1.2862,4.0558,22.7246,22.7160,22.7203,1.3777,11.2063,23.2036,23.1981,23.2008,1.2168,-15.2621,16.7505,16.7294,16.7399,1.2330,-4.0558,16.7574,16.7505,16.7539,1.1048,-11.2063,16.7574,16.7524,16.7549,1.0963,15.2621,53.3261,4166.9790,-543342.6000,636690.6293
5512.0000,16.8896,23.3491,0.0000,418572.8000,-418572.8000,19.7814,0.0000,74272.4164,74272.4164,982.4063,492845.2164,0.0000,-492845.2164,16.8933,22.6103,0.0000,144816.0000,-144816.0000,7.6946,0.0000,24852.1893,24852.1893,379.9886,169668.1893,0.0000,-169668.1893,23.1297,16.9035,20.0166,9.7750,659815.0869,23.3491,23.3199,23.3345,1.6955,4.0289,22.8541,22.8450,22.8496,1.5425,11.7235,23.3491,23.3415,23.3453,1.7262,-15.7525,16.8933,16.8647,16.8790,1.6610,-4.0289,16.9035,16.8933,16.8984,1.7263,-11.7235,16.9035,16.8959,16.8997,1.7307,15.7525,55.3720,4326.8439,-563388.8000,659815.0869
5513.0000,16.9952,23.4574,0.0000,434181.4000,-434181.4000,20.5190,0.0000,77248.8708,77248.8708,1020.0639,511430.2708,0.0000,-511430.2708,16.9980,22.7165,0.0000,138544.1000,-138544.1000,7.3614,0.0000,23819.0777,23819.0777,363.7857,162363.1777,0.0000,-162363.1777,23.2513,17.0053,20.1283,9.9505,671662.0570,23.4574,23.4362,23.4468,1.3376,4.3859,22.9852,22.9760,22.9806,1.5636,11.7472,23.4574,23.4518,23.4546,1.3013,-16.1331,16.9980,16.9775,16.9878,1.2951,-4.3859,17.0053,16.9980,17.0017,1.2286,-11.7472,17.0053,17.0000,17.0027,1.2250,16.1331,56.2157,4392.7718,-572725.5000,671662.0570
5514.0000,16.6000,23.0524,0.0000,337315.6000,-337315.6000,15.9412,0.0000,59417.5021,59417.5021,793.0818,396733.1021,0.0000,-396733.1021,16.5897,22.3022,0.0000,105381.4000,-105381.4000,5.5993,0.0000,17990.7272,17990.7272,276.8509,123372.1272,0.0000,-123372.1272,22.8994,16.5500,19.7247,7.8151,527519.6351,23.0524,23.1374,23.0949,-4.2640,3.4473,22.6205,22.6522,22.6363,-4.1717,9.0466,23.0524,23.0784,23.0654,-4.7145,-12.4939,16.5897,16.6755,16.6326,-4.3033,-3.4473,16.5500,16.5897,16.5699,-5.2285,-9.0466,16.5500,16.5792,16.5646,-5.3042,12.4939,43.4482,3395.1001,-442697.0000,527519.6351
5515.0000,16.3049,22.7502,0.0000,311466.4000,-311466.4000,14.7196,0.0000,54458.8050,54458.8050,730.2643,365925.2050,0.0000,-365925.2050,16.2950,22.0034,0.0000,84050.5000,-84050.5000,4.4659,0.0000,14277.8122,14277.8122,220.3715,98328.3122,0.0000,-98328.3122,22.6143,16.2644,19.4393,6.9613,469889.0648,22.7502,22.8251,22.7876,-3.7256,3.4179,22.3596,22.3874,22.3735,-3.1889,7.8838,22.7502,22.7726,22.7614,-3.6859,-11.3017,16.2950,16.3684,16.3317,-3.6490,-3.4179,16.2644,16.2950,16.2797,-3.5191,-7.8838,16.2644,16.2857,16.2750,-3.5117,11.3017,38.6505,3020.2021,-395516.9000,469889.0648
5516.0000,15.8271,22.2609,0.0000,234222.8000,-234222.8000,11.0692,0.0000,40468.0463,40468.0463,548.0249,274690.8463,0.0000,-274690.8463,15.8101,21.5118,0.0000,58722.1000,-58722.1000,3.1201,0.0000,9895.4895,9895.4895,153.7460,68617.5895,0.0000,-68617.5895,22.1756,15.7371,18.9564,5.2203,352367.6313,22.2609,22.4040,22.3324,-5.5108,2.6497,21.9215,21.9824,21.9520,-5.1050,5.7698,22.2609,22.3081,22.2845,-5.7727,-8.4195,15.8101,15.9518,15.8810,-5.4569,-2.6497,15.7371,15.8101,15.7736,-6.1245,-5.7698,15.7371,15.7878,15.7625,-6.2031,8.4195,28.5585,2231.6039,-292944.9000,352367.6313
5517.0000,15.5209,21.9477,0.0000,221017.8000,-221017.8000,10.4451,0.0000,37898.6111,37898.6111,515.4172,258916.4111,0.0000,-258916.4111,15.5075,21.2053,0.0000,45102.5000,-45102.5000,2.3965,0.0000,7563.2496,7563.2496,117.8196,52665.7496,0.0000,-52665.7496,21.8694,15.4600,18.6647,4.7031,317460.5537,21.9477,22.0511,21.9994,-4.0368,2.6829,21.6520,21.6975,21.6748,-3.3625,5.0793,21.9477,21.9820,21.9648,-3.8752,-7.7622,15.5075,15.6079,15.5577,-3.9183,-2.6829,15.4600,15.5075,15.4838,-3.5155,-5.0793,15.4600,15.4908,15.4754,-3.4817,7.7622,25.8075,2016.6368,-266120.3000,317460.5537
5518.0000,15.2150,21.6347,0.0000,189575.4000,-189575.4000,8.9592,0.0000,32263.8833,32263.8833,441.1643,221839.2833,0.0000,-221839.2833,15.2031,20.8969,0.0000,34266.9000,-34266.9000,1.8207,0.0000,5718.4619,5718.4619,89.3905,39985.3619,0.0000,-39985.3619,21.5790,15.1413,18.3601,3.9655,267670.3859,21.6347,21.7434,21.6890,-3.7624,2.3795,21.3764,21.4303,21.4033,-3.2928,4.2002,21.6347,21.6740,21.6544,-3.7638,-6.5797,15.2031,15.3087,15.2559,-3.6596,-2.3795,15.1413,15.2031,15.1722,-3.7776,-4.2002,15.1413,15.1810,15.1611,-3.8095,6.5797,21.6434,1691.2435,-223842.3000,267670.3859
5519.0000,14.9590,21.3729,0.0000,173958.4000,-173958.4000,8.2211,0.0000,29421.7862,29421.7862,403.9786,203380.1862,0.0000,-203380.1862,14.9488,20.6394,0.0000,25118.0000,-25118.0000,1.3346,0.0000,4175.0541,4175.0541,65.4348,29293.0541,0.0000,-29293.0541,21.3354,14.8909,18.1131,3.5189,237523.8837,21.3729,21.4700,21.4215,-3.2459,2.2955,21.1646,21.2138,21.1892,-2.6010,3.6301,21.3729,21.4099,21.3914,-3.1904,-5.9256,14.9488,15.0432,14.9960,-3.1541,-2.2955,14.8909,14.9488,14.9198,-3.0625,-3.6301,14.8909,14.9264,14.9086,-3.0649,5.9256,19.1673,1497.7596,-199076.4000,237523.8837
5520.0000,14.7010,21.1092,0.0000,156461.3000,-156461.3000,7.3942,0.0000,26297.5827,26297.5827,362.7168,182758.8827,0.0000,-182758.8827,14.6943,20.3817,0.0000,13580.6000,-13580.6000,0.7216,0.0000,2248.5058,2248.5058,35.3392,15829.1058,0.0000,-15829.1058,21.1149,14.6199,17.8674,3.0120,203309.7937,21.1092,21.2077,21.1585,-3.1913,2.2242,21.0054,21.0510,21.0282,-1.9606,2.9458,21.1092,21.1513,21.1303,-3.1689,-5.1700,14.6943,14.7895,14.7419,-3.0838,-2.2242,14.6199,14.6943,14.6571,-3.1878,-2.9458,14.6199,14.6630,14.6415,-3.2412,5.1700,16.2663,1271.0701,-170041.9000,203309.7937
5521.0000,14.5313,20.9357,0.0000,149376.4000,-149376.4000,7.0594,0.0000,25004.2335,25004.2335,345.6923,174380.6335,0.0000,-174380.6335,14.5244,20.2098,0.0000,12504.6000,-12504.6000,0.6644,0.0000,2065.0210,2065.0210,32.5034,14569.6210,0.0000,-14569.6210,20.9324,14.4779,17.7052,2.8487,192285.0707,20.9357,21.0086,20.9721,-2.2660,2.1317,20.8188,20.8731,20.8460,-2.2166,2.7961,20.9357,20.9661,20.9509,-2.1821,-4.9277,14.5244,14.5956,14.5600,-2.2119,-2.1317,14.4779,14.5244,14.5012,-1.8991,-2.7961,14.4779,14.5034,14.4907,-1.8372,4.9277,15.4676,1208.6623,-161881.0000,192285.0707
5522.0000,14.3851,20.7864,0.0000,137813.6000,-137813.6000,6.5129,0.0000,22987.9423,22987.9423,318.5714,160801.5423,0.0000,-160801.5423,14.3805,20.0641,0.0000,10929.0000,-10929.0000,0.5807,0.0000,1800.9219,1800.9219,28.3873,12729.9219,0.0000,-12729.9219,20.7806,14.3334,17.5570,2.6133,176395.6018,20.7864,20.8511,20.8187,-1.8687,1.9774,20.6724,20.7211,20.6968,-1.8176,2.5581,20.7864,20.8141,20.8002,-1.8354,-4.5355,14.3805,14.4430,14.4118,-1.8065,-1.9774,14.3334,14.3805,14.3569,-1.7580,-2.5581,14.3334,14.3599,14.3466,-1.7553,4.5355,14.1979,1109.4412,-148742.6000,176395.6018
5523.0000,14.2476,20.6458,0.0000,127239.4000,-127239.4000,6.0132,0.0000,21154.3809,21154.3809,293.8419,148393.7809,0.0000,-148393.7809,14.2440,19.9260,0.0000,8061.5000,-8061.5000,0.4283,0.0000,1325.7063,1325.7063,20.9264,9387.2063,0.0000,-9387.2063,20.6491,14.1936,17.4214,2.3761,160387.0059,20.6458,20.7091,20.6774,-1.7224,1.8616,20.5626,20.6040,20.5833,-1.3864,2.2900,20.6458,20.6740,20.6599,-1.7110,-4.1516,14.2440,14.3054,14.2747,-1.6710,-1.8616,14.1936,14.2440,14.2188,-1.6841,-2.2900,14.1936,14.2216,14.2076,-1.6952,4.1516,12.8867,1006.9815,-135300.9000,160387.0059
5524.0000,14.1808,20.5775,0.0000,120357.9000,-120357.9000,5.6880,0.0000,19978.4397,19978.4397,277.6964,140336.3397,0.0000,-140336.3397,14.1753,19.8565,0.0000,15363.0000,-15363.0000,0.8163,0.0000,2523.8656,2523.8656,39.8571,17886.8656,0.0000,-17886.8656,20.5309,14.1572,17.3441,2.3689,159898.0777,20.5775,20.6185,20.5980,-0.9757,1.6239,20.3636,20.4277,20.3957,-2.2820,2.4402,20.5775,20.5929,20.5852,-0.9179,-4.0641,14.1753,14.2161,14.1957,-0.9709,-1.6239,14.1572,14.1753,14.1663,-0.6513,-2.4402,14.1572,14.1667,14.1620,-0.5682,4.0641,13.0064,1016.3406,-135720.9000,159898.0777
5525.0000,14.0623,20.4565,0.0000,111377.1000,-111377.1000,5.2636,0.0000,18435.6678,18435.6678,256.8619,129812.7678,0.0000,-129812.7678,14.0612,19.7410,0.0000,7294.9000,-7294.9000,0.3876,0.0000,1196.4121,1196.4121,18.9202,8491.3121,0.0000,-8491.3121,20.4449,14.0062,17.2256,2.0791,140342.0561,20.4565,20.5144,20.4855,-1.3755,1.6253,20.3655,20.3760,20.3707,-0.3180,2.0129,20.4565,20.4830,20.4698,-1.4104,-3.6383,14.0612,14.1162,14.0887,-1.3083,-1.6253,14.0062,14.0612,14.0337,-1.6170,-2.0129,14.0062,14.0383,14.0222,-1.7033,3.6383,11.2980,882.8429,-118672.0000,140342.0561
5526.0000,13.9862,20.3787,0.0000,119020.2000,-119020.2000,5.6248,0.0000,19665.1996,19665.1996,274.2741,138685.3996,0.0000,-138685.3996,13.9830,19.6619,0.0000,2503.7000,-2503.7000,0.1330,0.0000,410.1544,410.1544,6.4906,2913.8544,0.0000,-2913.8544,20.3872,13.9554,17.1713,2.1161,142836.6839,20.3787,20.4184,20.3986,-1.0659,1.8306,20.3672,20.3686,20.3679,-0.0516,1.9636,20.3787,20.3968,20.3878,-1.0072,-3.7942,13.9830,14.0223,14.0026,-1.0560,-1.8306,13.9554,13.9830,13.9692,-0.7960,-1.9636,13.9554,13.9687,13.9621,-0.7436,3.7942,11.5067,899.1474,-121523.9000,142836.6839
5527.0000,14.0465,20.4403,0.0000,152648.6000,-152648.6000,7.2140,0.0000,25257.5931,25257.5931,351.5921,177906.1931,0.0000,-177906.1931,14.0421,19.7217,0.0000,1514.4000,-1514.4000,0.0805,0.0000,248.3022,248.3022,3.9247,1762.7022,0.0000,-1762.7022,20.4194,14.0716,17.2455,2.6459,178595.0055,20.4403,20.4280,20.4342,0.4125,2.3779,20.4049,20.3944,20.3996,0.3660,2.4583,20.4403,20.4321,20.4362,0.5673,-4.8362,14.0421,14.0305,14.0363,0.3890,-2.3779,14.0716,14.0421,14.0568,1.0405,-2.4583,14.0716,14.0543,14.0629,1.2002,4.8362,14.5740,1138.8292,-154163.0000,178595.0055
5528.0000,14.1284,20.5240,0.0000,166801.4000,-166801.4000,7.8829,0.0000,27653.1486,27653.1486,384.3425,194454.5486,0.0000,-194454.5486,14.1288,19.8094,0.0000,5595.3000,-5595.3000,0.2973,0.0000,918.5772,918.5772,14.5041,6513.8772,0.0000,-6513.8772,20.4797,14.1534,17.3165,2.9570,199600.1757,20.5240,20.4988,20.5114,0.9145,2.5285,20.4262,20.4196,20.4229,0.2635,2.8258,20.5240,20.5114,20.5177,0.9665,-5.3544,14.1288,14.1028,14.1158,0.9421,-2.5285,14.1534,14.1288,14.1411,0.9997,-2.8258,14.1534,14.1404,14.1469,0.9965,5.3544,16.3468,1277.3653,-172396.7000,199600.1757
5529.0000,14.3240,20.7239,0.0000,208229.5000,-208229.5000,9.8407,0.0000,34682.8622,34682.8622,480.0601,242912.3622,0.0000,-242912.3622,14.3255,20.0085,0.0000,12161.0000,-12161.0000,0.6462,0.0000,2002.2917,2002.2917,31.5349,14163.2917,0.0000,-14163.2917,20.6401,14.3719,17.5060,3.7561,253534.2212,20.7239,20.6733,20.6986,2.2418,3.0649,20.5575,20.5305,20.5440,1.4441,3.7110,20.7239,20.7001,20.7120,2.3277,-6.7759,14.3255,14.2755,14.3005,2.2123,-3.0649,14.3719,14.3255,14.3487,2.4886,-3.7110,14.3719,14.3460,14.3590,2.5416,6.7759,20.9622,1638.0127,-220390.5000,253534.2212
5530.0000,14.6031,21.0091,0.0000,231062.7000,-231062.7000,10.9198,0.0000,38744.7079,38744.7079,533.3910,269807.4079,0.0000,-269807.4079,14.6111,20.2975,0.0000,40228.3000,-40228.3000,2.1375,0.0000,6652.0653,6652.0653,104.4022,46880.3653,0.0000,-46880.3653,20.8503,14.6579,17.7541,4.6202,311860.5981,21.0091,20.9320,20.9705,3.2646,2.9274,20.6642,20.6460,20.6551,1.3239,5.0649,21.0091,20.9797,20.9944,3.3907,-7.9924,14.6111,14.5340,14.5725,3.2652,-2.9274,14.6579,14.6111,14.6345,3.4315,-5.0649,14.6579,14.6284,14.6432,3.4126,7.9924,26.1166,2040.7845,-271291.0000,311860.5981
5531.0000,14.8258,21.2368,0.0000,242058.1000,-242058.1000,11.4394,0.0000,40807.4373,40807.4373,559.8125,282865.5373,0.0000,-282865.5373,14.8347,20.5238,0.0000,58222.7000,-58222.7000,3.0936,0.0000,9660.5758,9660.5758,151.2850,67883.2758,0.0000,-67883.2758,21.0493,14.8651,17.9572,5.1356,346650.7373,21.2368,21.1677,21.2022,2.7787,2.7820,20.8287,20.8058,20.8172,1.9392,5.8755,21.2368,21.2146,21.2257,2.7737,-8.6575,14.8347,14.7666,14.8007,2.7359,-2.7820,14.8651,14.8347,14.8499,2.5820,-5.8755,14.8651,14.8448,14.8549,2.5385,8.6575,29.0933,2273.3879,-300280.8000,346650.7373
5532.0000,14.9849,21.3995,0.0000,251666.2000,-251666.2000,11.8935,0.0000,42591.4436,42591.4436,582.9028,294257.6436,0.0000,-294257.6436,14.9916,20.6828,0.0000,64862.7000,-64862.7000,3.4464,0.0000,10788.5034,10788.5034,168.7007,75651.2034,0.0000,-75651.2034,21.2118,15.0117,18.1118,5.4346,366835.5354,21.3995,21.3488,21.3741,2.0578,2.8157,20.9823,20.9618,20.9720,1.8507,6.2621,21.3995,21.3843,21.3919,1.9885,-9.0778,14.9916,14.9426,14.9671,1.9916,-2.8157,15.0117,14.9916,15.0017,1.8145,-6.2621,15.0117,14.9980,15.0049,1.7921,9.0778,30.7295,2401.2480,-316528.9000,366835.5354
5533.0000,15.1224,21.5401,0.0000,262465.8000,-262465.8000,12.4039,0.0000,44568.2113,44568.2113,608.5684,307034.0113,0.0000,-307034.0113,15.1278,20.8207,0.0000,69110.0000,-69110.0000,3.6721,0.0000,11519.4335,11519.4335,179.8705,80629.4335,0.0000,-80629.4335,21.3537,15.1447,18.2492,5.7036,384991.0257,21.5401,21.4987,21.5194,1.7357,2.9106,21.1205,21.1029,21.1117,1.6683,6.5827,21.5401,21.5277,21.5339,1.6966,-9.4933,15.1278,15.0877,15.1078,1.6801,-2.9106,15.1447,15.1278,15.1362,1.6070,-6.5827,15.1447,15.1330,15.1389,1.6000,9.4933,32.2198,2517.7009,-331575.8000,384991.0257
5534.0000,15.1891,21.6083,0.0000,275694.6000,-275694.6000,13.0291,0.0000,46890.8356,46890.8356,639.8360,322585.4356,0.0000,-322585.4356,15.1918,20.8855,0.0000,56895.1000,-56895.1000,3.0230,0.0000,9492.9658,9492.9658,148.1679,66388.0658,0.0000,-66388.0658,21.4575,15.1994,18.3285,5.7401,387454.9870,21.6083,21.5887,21.5985,0.9372,3.3353,21.2543,21.2369,21.2456,1.5992,6.3584,21.6083,21.6022,21.6052,0.8440,-9.6937,15.1918,15.1733,15.1825,0.8848,-3.3353,15.1994,15.1918,15.1956,0.6991,-6.3584,15.1994,15.1945,15.1970,0.6841,9.6937,32.1871,2515.1418,-332589.7000,387454.9870
5535.0000,15.1417,21.5598,0.0000,241371.9000,-241371.9000,11.4070,0.0000,41005.6721,41005.6721,560.4326,282377.5721,0.0000,-282377.5721,15.1408,20.8339,0.0000,60371.7000,-60371.7000,3.2078,0.0000,10064.9755,10064.9755,157.2663,70436.6755,0.0000,-70436.6755,21.4088,15.1325,18.2707,5.2414,353791.3029,21.5598,21.5702,21.5650,-0.4210,2.7331,21.1726,21.1822,21.1774,-0.8399,5.9409,21.5598,21.5640,21.5619,-0.5396,-8.6739,15.1408,15.1520,15.1464,-0.4526,-2.7331,15.1325,15.1408,15.1367,-0.7281,-5.9409,15.1325,15.1385,15.1355,-0.7590,8.6739,29.3102,2290.3384,-301743.6000,353791.3029
5536.0000,15.1369,21.5549,0.0000,241265.8000,-241265.8000,11.4020,0.0000,40982.8030,40982.8030,560.0064,282248.6030,0.0000,-282248.6030,15.1363,20.8293,0.0000,59620.4000,-59620.4000,3.1679,0.0000,9939.0130,9939.0130,155.2741,69559.4130,0.0000,-69559.4130,21.3986,15.1362,18.2674,5.2137,351924.8273,21.5549,21.5577,21.5563,-0.1223,2.7447,21.1674,21.1688,21.1681,-0.1294,5.9126,21.5549,21.5556,21.5552,-0.0980,-8.6573,15.1363,15.1391,15.1377,-0.1222,-2.7447,15.1362,15.1363,15.1362,-0.0225,-5.9126,15.1362,15.1362,15.1362,-0.0090,8.6573,29.2157,2282.9580,-300886.2000,351924.8273
5537.0000,15.0937,21.5108,0.0000,242048.2000,-242048.2000,11.4390,0.0000,41072.4517,41072.4517,561.8040,283120.6517,0.0000,-283120.6517,15.0926,20.7850,0.0000,48201.0000,-48201.0000,2.5611,0.0000,8029.8390,8029.8390,125.5312,56230.8390,0.0000,-56230.8390,21.3823,15.0854,18.2339,5.0374,340022.5701,21.5108,21.5221,21.5164,-0.4979,2.9593,21.1802,21.1786,21.1794,0.1185,5.5204,21.5108,21.5150,21.5129,-0.5282,-8.4797,15.0926,15.1039,15.0982,-0.4935,-2.9593,15.0854,15.0926,15.0890,-0.5871,-5.5204,15.0854,15.0902,15.0878,-0.6006,8.4797,28.0737,2193.7220,-290249.2000,340022.5701
5538.0000,15.0279,21.4434,0.0000,230014.8000,-230014.8000,10.8703,0.0000,38967.9641,38967.9641,533.7181,268982.7641,0.0000,-268982.7641,15.0259,20.7174,0.0000,44996.3000,-44996.3000,2.3908,0.0000,7488.1504,7488.1504,117.1625,52484.4504,0.0000,-52484.4504,21.3242,15.0148,18.1695,4.7809,322711.2522,21.4434,21.4623,21.4529,-0.7843,2.8265,21.1210,21.1297,21.1253,-0.6692,5.2173,21.4434,21.4503,21.4469,-0.8135,-8.0438,15.0259,15.0446,15.0352,-0.7777,-2.8265,15.0148,15.0259,15.0203,-0.8458,-5.2173,15.0148,15.0220,15.0184,-0.8543,8.0438,26.5883,2077.6508,-275011.1000,322711.2522
5539.0000,14.8829,21.2951,0.0000,219079.8000,-219079.8000,10.3535,0.0000,36984.8055,36984.8055,508.1186,256064.6055,0.0000,-256064.6055,14.8801,20.5698,0.0000,26829.6000,-26829.6000,1.4256,0.0000,4454.8079,4454.8079,69.8391,31284.4079,0.0000,-31284.4079,21.2299,14.8507,18.0403,4.2936,289819.6227,21.2951,21.3339,21.3145,-1.6863,2.9760,21.0865,21.0933,21.0899,-0.4450,4.4015,21.2951,21.3114,21.3033,-1.7501,-7.3775,14.8801,14.9182,14.8991,-1.6590,-2.9760,14.8507,14.8801,14.8654,-1.8872,-4.4015,14.8507,14.8686,14.8597,-1.9332,7.3775,23.6132,1845.1653,-245909.4000,289819.6227
5540.0000,14.5672,20.9723,0.0000,160984.4000,-160984.4000,7.6080,0.0000,26970.5950,26970.5950,373.0112,187954.9950,0.0000,-187954.9950,14.5641,20.2499,0.0000,12867.8000,-12867.8000,0.6837,0.0000,2126.2746,2126.2746,33.4743,14994.0746,0.0000,-14994.0746,20.9905,14.4666,17.7286,3.0910,208641.9893,20.9723,21.0770,21.0247,-3.5154,2.3081,20.8880,20.9374,20.9127,-2.1554,2.9918,20.9723,21.0206,20.9965,-3.7197,-5.2999,14.5641,14.6665,14.6153,-3.4424,-2.3081,14.4666,14.5641,14.5153,-4.2410,-2.9918,14.4666,14.5239,14.4953,-4.4145,5.2999,16.6148,1298.3012,-173852.2000,208641.9893
5541.0000,14.3760,20.7770,0.0000,152321.0000,-152321.0000,7.1986,0.0000,25402.2909,25402.2909,352.1912,177723.2909,0.0000,-177723.2909,14.3696,20.0531,0.0000,8104.0000,-8104.0000,0.4306,0.0000,1335.1914,1335.1914,21.0531,9439.1914,0.0000,-9439.1914,20.7988,14.3161,17.5574,2.8261,190758.8128,20.7770,20.8543,20.8156,-2.5394,2.2560,20.7259,20.7761,20.7510,-1.9683,2.6866,20.7770,20.8112,20.7941,-2.4591,-4.9426,14.3696,14.4463,14.4079,-2.5194,-2.2560,14.3161,14.3696,14.3428,-2.0987,-2.6866,14.3161,14.3440,14.3300,-2.0112,4.9426,15.2716,1193.3432,-160425.0000,190758.8128
5542.0000,14.2582,20.6567,0.0000,140174.9000,-140174.9000,6.6245,0.0000,23310.9407,23310.9407,323.6950,163485.8407,0.0000,-163485.8407,14.2531,19.9352,0.0000,11275.5000,-11275.5000,0.5991,0.0000,1854.4959,1854.4959,29.2681,13129.9959,0.0000,-13129.9959,20.6483,14.2188,17.4336,2.6539,179136.0186,20.6567,20.7114,20.6840,-1.6053,2.0085,20.5330,20.5931,20.5631,-2.2842,2.6076,20.6567,20.6795,20.6681,-1.5377,-4.6161,14.2531,14.3064,14.2797,-1.5642,-2.0085,14.2188,14.2531,14.2360,-1.3070,-2.6076,14.2188,14.2373,14.2281,-1.2474,4.6161,14.4508,1129.2070,-151450.4000,179136.0186
5543.0000,14.1658,20.5622,0.0000,130742.7000,-130742.7000,6.1788,0.0000,21694.4701,21694.4701,301.6781,152437.1701,0.0000,-152437.1701,14.1617,19.8427,0.0000,13161.3000,-13161.3000,0.6993,0.0000,2161.7311,2161.7311,34.1464,15323.0311,0.0000,-15323.0311,20.5303,14.1322,17.3312,2.5146,169732.7130,20.5622,20.6076,20.5849,-1.2135,1.8265,20.3958,20.4433,20.4195,-1.7495,2.5258,20.5622,20.5808,20.5715,-1.1827,-4.3523,14.1617,14.2057,14.1837,-1.1762,-1.8265,14.1322,14.1617,14.1470,-1.0910,-2.5258,14.1322,14.1490,14.1406,-1.0722,4.3523,13.7543,1074.7829,-143904.0000,169732.7130
5544.0000,14.0430,20.4067,295.5000,111610.8000,-111315.3000,5.2900,60.5985,18465.8681,18526.4666,258.1279,130076.6681,234.9015,-129841.7666,14.0395,19.7191,0.0000,11503.7000,-11503.7000,0.6112,0.0000,1886.0844,1886.0844,29.8345,13389.7844,0.0000,-13389.7844,20.3944,13.9883,17.1914,2.1601,145808.5886,20.4067,20.4819,20.4443,-1.7135,1.5596,20.2671,20.3163,20.2917,-1.5594,2.1708,20.4067,20.4398,20.4233,-1.8056,-3.7304,14.0395,14.1004,14.0700,-1.3892,-1.5596,13.9883,14.0395,14.0139,-1.6223,-2.1708,13.9883,14.0190,14.0037,-1.6696,3.7304,11.7975,921.8704,-122819.0000,145808.5886
5545.0000,13.9621,20.3541,0.0000,106966.6000,-106966.6000,5.0551,0.0000,17663.5670,17663.5670,246.4660,124630.1670,0.0000,-124630.1670,13.9559,19.6345,0.0000,14790.4000,-14790.4000,0.7859,0.0000,2421.9987,2421.9987,38.3391,17212.3987,0.0000,-17212.3987,20.2963,13.9287,17.1125,2.1252,143453.8847,20.3541,20.3952,20.3747,-0.8575,1.4231,20.1245,20.1777,20.1511,-1.7138,2.2090,20.3541,20.3685,20.3613,-0.7647,-3.6321,13.9559,14.0077,13.9818,-1.0809,-1.4231,13.9287,13.9559,13.9423,-0.8812,-2.2090,13.9287,13.9442,13.9365,-0.8278,3.6321,11.6726,912.1131,-121757.0000,143453.8847
5546.0000,13.8899,20.2804,0.0000,97131.9000,-97131.9000,4.5904,0.0000,16012.1694,16012.1694,223.6863,113144.0694,0.0000,-113144.0694,13.8844,19.5622,0.0000,16736.1000,-16736.1000,0.8893,0.0000,2737.7762,2737.7762,43.3677,19473.8762,0.0000,-19473.8762,20.2039,13.8559,17.0299,1.9876,134163.9877,20.2804,20.3282,20.3043,-0.8658,1.2337,20.0073,20.0546,20.0310,-1.4668,2.1230,20.2804,20.2984,20.2894,-0.8847,-3.3567,13.8844,13.9338,13.9091,-0.8944,-1.2337,13.8559,13.8844,13.8702,-0.8875,-2.1230,13.8559,13.8738,13.8649,-0.8810,3.3567,10.9477,855.4714,-113868.0000,134163.9877
5547.0000,13.7979,20.1865,0.0000,86842.5000,-86842.5000,4.1041,0.0000,14284.8917,14284.8917,199.8959,101127.3917,0.0000,-101127.3917,13.7923,19.4691,0.0000,13912.4000,-13912.4000,0.7392,0.0000,2272.8412,2272.8412,36.0402,16185.2412,0.0000,-16185.2412,20.1202,13.7472,16.9337,1.7637,119051.3706,20.1865,20.2505,20.2185,-1.0529,1.1216,19.9401,19.9735,19.9568,-0.9124,1.8608,20.1865,20.2118,20.1991,-1.1065,-2.9825,13.7923,13.8558,13.8241,-1.0431,-1.1216,13.7472,13.7923,13.7698,-1.2283,-1.8608,13.7472,13.7762,13.7617,-1.2620,2.9825,9.6743,755.9613,-100754.9000,119051.3706
5548.0000,13.6941,20.0804,0.0000,80507.4000,-80507.4000,3.8047,0.0000,13210.4845,13210.4845,185.2019,93717.8845,0.0000,-93717.8845,13.6890,19.3645,0.0000,8484.4000,-8484.4000,0.4508,0.0000,1384.0290,1384.0290,21.9707,9868.4290,0.0000,-9868.4290,20.0490,13.6303,16.8396,1.5608,105353.4745,20.0804,20.1556,20.1180,-1.2293,1.1180,19.9282,19.9404,19.9343,-0.2876,1.5688,20.0804,20.1124,20.0964,-1.2562,-2.6867,13.6890,13.7625,13.7257,-1.2034,-1.1180,13.6303,13.6890,13.6596,-1.3463,-1.5688,13.6303,13.6657,13.6480,-1.3893,2.6867,8.4975,664.0081,-88991.8000,105353.4745
5549.0000,13.6187,20.0034,0.0000,73614.4000,-73614.4000,3.4789,0.0000,12058.0248,12058.0248,169.2301,85672.4248,0.0000,-85672.4248,13.6107,19.2854,0.0000,10088.0000,-10088.0000,0.5360,0.0000,1643.7866,1643.7866,26.1124,11731.7866,0.0000,-11731.7866,19.9638,13.5734,16.7686,1.4661,98960.7708,20.0034,20.0720,20.0377,-0.9861,0.9810,19.7940,19.8546,19.8243,-1.3445,1.5170,20.0034,20.0301,20.0168,-0.9781,-2.4980,13.6107,13.6795,13.6451,-0.9900,-0.9810,13.5734,13.6107,13.5920,-0.8328,-1.5170,13.5734,13.5948,13.5841,-0.7881,2.4980,8.0147,626.2829,-83702.4000,98960.7708
5550.0000,13.6414,19.8816,1064.6000,82384.7000,-81320.1000,3.9488,219.7578,13501.8048,13721.5625,192.0390,95886.5048,844.8422,-95041.6625,13.6348,19.3097,0.0000,12050.3000,-12050.3000,0.6403,0.0000,1964.2047,1964.2047,31.1819,14014.5047,0.0000,-14014.5047,19.8584,13.6613,16.7598,1.6250,109689.9640,19.8816,19.9674,19.9245,-1.3828,1.1028,19.7258,19.7640,19.7449,-0.9755,1.7431,19.8816,19.9162,19.8989,-1.4390,-2.8460,13.6348,13.6407,13.6378,-0.1056,-1.1028,13.6613,13.6348,13.6480,0.6588,-1.7431,13.6613,13.6417,13.6515,0.7965,2.8460,9.1597,715.7509,-93370.4000,109689.9640
5551.0000,13.6233,20.0082,0.0000,88752.5000,-88752.5000,4.1944,0.0000,14539.2240,14539.2240,203.9606,103291.7240,0.0000,-103291.7240,13.6245,19.2993,0.0000,9971.7000,-9971.7000,0.5298,0.0000,1625.1546,1625.1546,25.8058,11596.8546,0.0000,-11596.8546,19.8983,13.6095,16.7539,1.6976,114588.4260,20.0082,19.9659,19.9870,0.7379,1.2215,19.7643,19.7570,19.7606,0.1734,1.7513,20.0082,19.9815,19.9948,1.1403,-2.9729,13.6245,13.6315,13.6280,-0.1345,-1.2215,13.6095,13.6245,13.6170,-0.3909,-1.7513,13.6095,13.6200,13.6148,-0.4601,2.9729,9.4288,736.7814,-98724.2000,114588.4260
5552.0000,13.6537,19.9921,427.3000,102830.3000,-102403.0000,4.8819,88.1867,16857.4464,16945.6330,237.3844,119687.7464,339.1133,-119348.6330,13.6525,19.3276,0.0000,10819.4000,-10819.4000,0.5749,0.0000,1764.0108,1764.0108,27.9984,12583.4108,0.0000,-12583.4108,19.9170,13.6707,16.7938,1.9476,131465.7852,19.9921,19.9901,19.9911,0.0321,1.4357,19.8007,19.7871,19.7939,0.3843,2.0105,19.9921,19.9928,19.9925,-0.0452,-3.4462,13.6525,13.6417,13.6471,0.2134,-1.4357,13.6707,13.6525,13.6616,0.5206,-2.0105,13.6707,13.6587,13.6647,0.5859,3.4462,10.8907,851.0120,-113222.4000,131465.7852
5553.0000,13.6820,20.0681,0.0000,117205.4000,-117205.4000,5.5390,0.0000,19226.7821,19226.7821,269.3693,136432.1821,0.0000,-136432.1821,13.6830,19.3585,0.0000,8019.1000,-8019.1000,0.4261,0.0000,1308.0150,1308.0150,20.7541,9327.1150,0.0000,-9327.1150,19.9868,13.6932,16.8400,2.1452,144800.3491,20.0681,20.0381,20.0531,0.7309,1.7043,19.9022,19.8670,19.8846,1.0774,2.1304,20.0681,20.0534,20.0607,0.8067,-3.8347,13.6830,13.6691,13.6761,0.3329,-1.7043,13.6932,13.6830,13.6881,0.3032,-2.1304,13.6932,13.6877,13.6904,0.2936,3.8347,11.9056,930.3191,-125224.5000,144800.3491
5554.0000,13.6764,20.0624,0.0000,121645.7000,-121645.7000,5.7489,0.0000,19952.5850,19952.5850,279.6258,141598.2850,0.0000,-141598.2850,13.6779,19.3533,0.0000,2860.9000,-2860.9000,0.1520,0.0000,466.6145,466.6145,7.4052,3327.5145,0.0000,-3327.5145,20.0288,13.6724,16.8506,2.1433,144671.3225,20.0624,20.0592,20.0608,0.0764,1.8656,20.0060,19.9647,19.9853,1.1994,2.0176,20.0624,20.0622,20.0623,0.0021,-3.8832,13.6779,13.6774,13.6777,0.0026,-1.8656,13.6724,13.6779,13.6751,-0.1730,-2.0176,13.6724,13.6760,13.6742,-0.2131,3.8832,11.7780,920.3523,-124506.6000,144671.3225
5555.0000,13.7717,20.1597,0.0000,129227.2000,-129227.2000,6.1072,0.0000,21243.6974,21243.6974,297.0426,150470.8974,0.0000,-150470.8974,13.7728,19.4493,0.0000,16949.8000,-16949.8000,0.9006,0.0000,2768.2769,2768.2769,43.8720,19718.0769,0.0000,-19718.0769,20.0581,13.8092,16.9336,2.5023,168902.4318,20.1597,20.1217,20.1407,0.9471,1.7355,19.8919,19.9175,19.9047,-0.9896,2.6361,20.1597,20.1428,20.1513,1.0570,-4.3716,13.7728,13.7362,13.7545,0.9102,-1.7355,13.8092,13.7728,13.7910,1.3809,-2.6361,13.8092,13.7858,13.7975,1.4712,4.3716,13.9882,1093.0600,-146177.0000,168902.4318
5556.0000,13.8384,20.2278,0.0000,132928.1000,-132928.1000,6.2821,0.0000,21886.5047,21886.5047,305.7398,154814.6047,0.0000,-154814.6047,13.8424,19.5197,0.0000,19383.8000,-19383.8000,1.0299,0.0000,3168.9765,3168.9765,50.1912,22552.7765,0.0000,-22552.7765,20.1083,13.8603,16.9843,2.6105,176208.0834,20.2278,20.1946,20.2112,0.8342,1.7507,19.9446,19.9344,19.9395,0.4024,2.7806,20.2278,20.2150,20.2214,0.8298,-4.5314,13.8424,13.8089,13.8256,0.8416,-1.7507,13.8603,13.8424,13.8514,0.7120,-2.7806,13.8603,13.8498,13.8551,0.6783,4.5314,14.5999,1140.8591,-152311.9000,176208.0834
5557.0000,13.9670,20.3592,0.0000,141358.9000,-141358.9000,6.6805,0.0000,23345.5521,23345.5521,325.2730,164704.4521,0.0000,-164704.4521,13.9738,19.6526,0.0000,34968.7000,-34968.7000,1.8580,0.0000,5727.7860,5727.7860,90.5713,40696.4860,0.0000,-40696.4860,20.1806,14.0071,17.0938,3.0120,203312.9277,20.3592,20.2986,20.3289,1.4035,1.6075,19.9522,19.9496,19.9509,0.1215,3.4655,20.3592,20.3384,20.3488,1.5203,-5.0730,13.9738,13.9131,13.9435,1.4054,-1.6075,14.0071,13.9738,13.9905,1.6618,-3.4655,14.0071,13.9841,13.9956,1.6792,5.0730,17.0532,1332.5622,-176327.6000,203312.9277
5558.0000,14.0640,20.4582,0.0000,149786.1000,-149786.1000,7.0788,0.0000,24794.2668,24794.2668,344.9556,174580.3668,0.0000,-174580.3668,14.0710,19.7509,0.0000,38770.8000,-38770.8000,2.0600,0.0000,6359.5772,6359.5772,100.4729,45130.3772,0.0000,-45130.3772,20.2725,14.0910,17.1818,3.2280,217888.2784,20.4582,20.4069,20.4326,1.2344,1.6729,20.0449,20.0262,20.0355,1.0040,3.7329,20.4582,20.4426,20.4504,1.2097,-5.4058,14.0710,14.0204,14.0457,1.2166,-1.6729,14.0910,14.0710,14.0810,1.0757,-3.7329,14.0910,14.0774,14.0842,1.0527,5.4058,18.2593,1426.8037,-188556.9000,217888.2784
5559.0000,14.1477,20.5437,0.0000,154940.3000,-154940.3000,7.3223,0.0000,25698.5799,25698.5799,357.0534,180638.8799,0.0000,-180638.8799,14.1536,19.8345,0.0000,44089.7000,-44089.7000,2.3427,0.0000,7240.8258,7240.8258,114.3023,51330.5258,0.0000,-51330.5258,20.3510,14.1703,17.2606,3.4134,230403.3937,20.5437,20.4994,20.5216,1.0575,1.6599,20.1102,20.0963,20.1033,0.8007,4.0025,20.5437,20.5310,20.5374,1.0329,-5.6624,14.1536,14.1106,14.1321,1.0258,-1.6599,14.1703,14.1536,14.1619,0.9603,-4.0025,14.1703,14.1586,14.1644,0.9513,5.6624,19.3163,1509.4049,-199030.0000,230403.3937
5560.0000,14.1413,20.5235,184.5000,152971.9000,-152787.4000,7.2389,37.7752,25368.2406,25406.0158,353.1823,178340.1406,146.7248,-178193.4158,14.1432,19.8240,0.0000,34508.9000,-34508.9000,1.8336,0.0000,5666.5087,5666.5087,89.4947,40175.4087,0.0000,-40175.4087,20.3778,14.1382,17.2580,3.2346,218338.2984,20.5235,20.5230,20.5232,0.0032,1.8018,20.1704,20.1567,20.1636,0.7112,3.6354,20.5235,20.5255,20.5245,-0.1722,-5.4371,14.1432,14.1392,14.1412,0.0935,-1.8018,14.1382,14.1432,14.1407,-0.2731,-3.6354,14.1382,14.1420,14.1401,-0.3104,5.4371,18.1366,1417.2209,-187296.3000,218338.2984
5561.0000,14.0688,20.3638,1170.4000,133005.1000,-131834.7000,6.3466,239.9145,22019.0193,22258.9338,309.6436,155024.1193,930.4855,-154093.6338,14.0667,19.7466,0.0000,25971.2000,-25971.2000,1.3799,0.0000,4259.7917,4259.7917,67.3503,30230.9917,0.0000,-30230.9917,20.2876,14.0430,17.1653,2.7570,186096.1270,20.3638,20.4280,20.3959,-1.5533,1.6555,20.1182,20.1293,20.1238,-0.4973,3.0355,20.3638,20.3900,20.3769,-1.7979,-4.6910,14.0667,14.0968,14.0817,-0.7342,-1.6555,14.0430,14.0667,14.0549,-1.0527,-3.0355,14.0430,14.0589,14.0510,-1.0924,4.6910,15.4457,1206.9522,-157805.9000,186096.1270
5562.0000,13.9317,20.3219,13.4000,123771.7000,-123758.3000,5.8500,2.7529,20423.9198,20426.6727,285.2700,144195.6198,10.6471,-144184.9727,13.9284,19.6067,0.0000,14037.2000,-14037.2000,0.7458,0.0000,2297.7404,2297.7404,36.3907,16334.9404,0.0000,-16334.9404,20.2549,13.8764,17.0657,2.4040,162271.6358,20.3219,20.3512,20.3365,-0.7333,1.7014,20.1243,20.1243,20.1243,-0.0106,2.4472,20.3219,20.3320,20.3269,-0.6199,-4.1486,13.9284,13.9888,13.9586,-1.5027,-1.7014,13.8764,13.9284,13.9024,-1.8565,-2.4472,13.8764,13.9083,13.8924,-1.9309,4.1486,13.1821,1030.0688,-137795.5000,162271.6358
5563.0000,13.8136,20.1669,350.5000,111746.3000,-111395.8000,5.2993,72.1470,18388.1864,18460.3334,258.1874,130134.4864,278.3530,-129856.1334,13.8095,19.4864,0.0000,7897.9000,-7897.9000,0.4196,0.0000,1290.5827,1290.5827,20.4633,9188.4827,0.0000,-9188.4827,20.1628,13.7618,16.9623,2.0917,141190.4684,20.1669,20.2362,20.2015,-1.6455,1.6265,20.0824,20.0967,20.0896,-0.4353,2.0462,20.1669,20.1996,20.1832,-1.7508,-3.6727,13.8095,13.8704,13.8400,-1.4485,-1.6265,13.7618,13.8095,13.7857,-1.4253,-2.0462,13.7618,13.7885,13.7752,-1.4308,3.6727,11.4245,892.7244,-119293.7000,141190.4684
5564.0000,13.7643,19.6721,3621.2000,81911.6000,-78290.4000,4.0594,745.9921,13463.1191,14209.1113,197.7375,95374.7191,2875.2079,-92499.5113,13.7589,19.4352,0.0000,6143.0000,-6143.0000,0.3264,0.0000,1003.0877,1003.0877,15.9087,7146.0877,0.0000,-7146.0877,19.8528,13.7392,16.7960,1.5321,103418.8253,19.6721,19.9376,19.8048,-4.8045,1.2443,19.8332,19.9407,19.8869,-2.4619,1.5707,19.6721,19.8038,19.7379,-5.3908,-2.8151,13.7589,13.7998,13.7793,-0.7485,-1.2443,13.7392,13.7589,13.7491,-0.4586,-1.5707,13.7392,13.7486,13.7439,-0.3939,2.8151,8.7604,684.5494,-84433.4000,103418.8253
5565.0000,13.6693,19.8651,1322.5000,77782.8000,-76460.3000,3.7447,272.8693,12755.9554,13028.8246,182.2893,90538.7554,1049.6307,-89489.1246,13.6686,19.3439,0.0000,6719.3000,-6719.3000,0.3570,0.0000,1095.7761,1095.7761,17.3976,7815.0761,0.0000,-7815.0761,19.8160,13.6057,16.7108,1.4556,98250.1235,19.8651,19.8329,19.8490,0.5168,1.1292,19.7155,19.7907,19.7531,-1.6324,1.4863,19.8651,19.8303,19.8477,1.3086,-2.6155,13.6686,13.7285,13.6985,-0.9917,-1.1292,13.6057,13.6686,13.6371,-1.3674,-1.4863,13.6057,13.6437,13.6247,-1.4553,2.6155,8.1905,640.0163,-83179.6000,98250.1235
5566.0000,13.5794,19.6458,1867.2000,64855.7000,-62988.5000,3.1622,385.8264,10613.5690,10999.3954,153.8722,75469.2690,1481.3736,-73987.8954,13.5751,19.2494,0.0000,5749.0000,-5749.0000,0.3055,0.0000,936.2971,936.2971,14.8798,6685.2971,0.0000,-6685.2971,19.7056,13.5134,16.6095,1.2269,82818.8371,19.6458,19.7696,19.7077,-1.7220,0.9522,19.6433,19.6981,19.6707,-1.0107,1.2577,19.6458,19.7099,19.6778,-2.0669,-2.2099,13.5751,13.6505,13.6128,-1.0513,-0.9522,13.5134,13.5751,13.5442,-1.1375,-1.2577,13.5134,13.5488,13.5311,-1.1464,2.2099,6.9229,540.9678,-68737.5000,82818.8371
5567.0000,13.5302,19.4342,2507.0000,56798.9000,-54291.9000,2.8147,518.4509,9284.3773,9802.8282,136.9337,66083.2773,1988.5491,-64094.7282,13.5219,19.1956,0.0000,5368.3000,-5368.3000,0.2852,0.0000,873.6387,873.6387,13.8893,6241.9387,0.0000,-6241.9387,19.5473,13.4953,16.5213,1.0720,72360.4291,19.4342,19.6152,19.5247,-2.2251,0.8431,19.5091,19.5964,19.5528,-1.4395,1.1284,19.4342,19.5192,19.4767,-2.4437,-1.9715,13.5219,13.5823,13.5521,-0.7489,-0.8431,13.4953,13.5219,13.5086,-0.4466,-1.1284,13.4953,13.5079,13.5016,-0.3722,1.9715,6.1881,483.5483,-59660.2000,72360.4291
5568.0000,13.6218,18.7206,6069.5000,47037.2000,-40967.7000,2.5387,1253.2888,7705.2418,8958.5306,123.6666,54742.4418,4816.2112,-49926.2306,13.6116,19.2862,0.0000,9636.0000,-9636.0000,0.5120,0.0000,1570.1551,1570.1551,24.9258,11206.1551,0.0000,-11206.1551,19.1684,13.7220,16.4452,0.9494,64084.9030,18.7206,19.3337,19.0272,-6.0205,0.6756,19.3133,19.4378,19.3755,-2.1559,1.1876,18.7206,18.9967,18.8587,-7.4748,-1.8631,13.6116,13.5667,13.5891,0.4300,-0.6756,13.7220,13.6116,13.6668,1.8921,-1.1876,13.7220,13.6418,13.6819,2.1587,1.8631,6.0932,476.1306,-50603.7000,64084.9030
5569.0000,13.6133,19.3742,2878.8000,49362.9000,-46484.1000,2.4826,594.5254,8084.6087,8679.1341,120.8350,57447.5087,2284.2746,-55163.2341,13.6269,19.3018,0.0000,9006.0000,-9006.0000,0.4785,0.0000,1467.8185,1467.8185,23.3045,10473.8185,0.0000,-10473.8185,19.2234,13.5810,16.4022,0.9547,64442.0613,19.3742,19.1083,19.2413,2.5671,0.6680,19.1891,19.2886,19.2388,-1.6661,1.1465,19.3742,19.1822,19.2782,5.0462,-1.8146,13.6269,13.5983,13.6126,0.2670,-0.6680,13.5810,13.6269,13.6040,-0.7747,-1.1465,13.5810,13.6188,13.5999,-1.0059,1.8146,5.9125,462.0092,-55490.1000,64442.0613
5570.0000,13.5626,19.1362,3543.0000,45873.8000,-42330.8000,2.3523,732.3062,7504.2397,8236.5459,114.5230,53378.0397,2810.6938,-50567.3459,13.5641,19.2382,0.0000,8602.5000,-8602.5000,0.4571,0.0000,1400.8065,1400.8065,22.2617,10003.3065,0.0000,-10003.3065,19.2081,13.5141,16.3611,0.9140,61697.8536,19.1362,19.2200,19.1781,-0.7791,0.6317,19.2277,19.2341,19.2309,-0.1124,1.0888,19.1362,19.1917,19.1639,-1.3959,-1.7205,13.5641,13.6030,13.5836,-0.3675,-0.6317,13.5141,13.5641,13.5391,-0.7993,-1.0888,13.5141,13.5477,13.5309,-0.8488,1.7205,5.6101,438.3812,-50933.3000,61697.8536
5571.0000,13.5565,18.9152,4254.7000,42563.2000,-38308.5000,2.2328,879.4967,6961.6816,7841.1783,108.7269,49524.8816,3375.2033,-46149.6783,13.5492,19.2231,0.0000,10507.7000,-10507.7000,0.5583,0.0000,1710.6840,1710.6840,27.1852,12218.3840,0.0000,-12218.3840,19.0921,13.5606,16.3263,0.8822,59549.2582,18.9152,19.1401,19.0277,-1.8318,0.5582,19.1816,19.2086,19.1951,-0.4479,1.1165,18.9152,19.0144,18.9648,-2.4195,-1.6747,13.5492,13.5790,13.5641,-0.2515,-0.5582,13.5606,13.5492,13.5549,0.1737,-1.1165,13.5606,13.5490,13.5548,0.2710,1.6747,5.5740,435.5626,-48816.2000,59549.2582
5572.0000,13.5568,19.2174,3788.0000,55464.3000,-51676.3000,2.8182,783.0205,9071.8615,9854.8820,137.1529,64536.1615,3004.9795,-61531.1820,13.5551,19.2291,0.0000,12336.2000,-12336.2000,0.6555,0.0000,2008.5358,2008.5358,31.9139,14344.7358,0.0000,-14344.7358,19.1488,13.5548,16.3518,1.1104,74949.5616,19.2174,19.0790,19.1482,1.4380,0.7209,19.1505,19.1714,19.1610,-0.4292,1.3764,19.2174,19.1340,19.1757,2.5287,-2.0973,13.5551,13.5620,13.5586,-0.0833,-0.7209,13.5548,13.5551,13.5549,-0.0159,-1.3764,13.5548,13.5550,13.5549,-0.0152,2.0973,6.9355,541.9474,-64012.5000,74949.5616
5573.0000,13.4307,19.7436,393.1000,65454.0000,-65060.9000,3.1137,81.4273,10674.2920,10755.7193,151.3488,76128.2920,311.6727,-75816.6193,13.4332,19.1058,0.0000,9355.4000,-9355.4000,0.4971,0.0000,1520.6022,1520.6022,24.2031,10876.0022,0.0000,-10876.0022,19.4341,13.3265,16.3803,1.2602,85060.4458,19.7436,19.3595,19.5516,4.8513,0.8722,19.2674,19.2181,19.2427,0.9705,1.3693,19.7436,19.5661,19.6549,5.7656,-2.2415,13.4332,13.5145,13.4738,-1.0393,-0.8722,13.3265,13.4332,13.3798,-2.1296,-1.3693,13.3265,13.3981,13.3623,-2.3403,2.2415,7.2054,563.0386,-74416.3000,85060.4458
5574.0000,13.5367,19.8074,1459.1000,146228.4000,-144769.3000,6.9865,301.7118,23906.1702,24207.8820,339.3541,170134.5702,1157.3882,-168977.1820,13.5252,19.1989,0.0000,1627.3000,-1627.3000,0.0865,0.0000,264.8395,264.8395,4.2079,1892.1395,0.0000,-1892.1395,19.7114,13.5863,16.6488,2.4755,167093.5430,19.8074,19.7292,19.7683,2.5985,2.3000,19.7100,19.5715,19.6407,4.7863,2.3865,19.8074,19.7826,19.7950,1.6744,-4.6865,13.5252,13.5096,13.5174,0.5097,-2.3000,13.5863,13.5252,13.5558,2.1068,-2.3865,13.5863,13.5499,13.5681,2.4672,4.6865,14.1077,1102.3923,-146396.6000,167093.5430
5575.0000,13.7614,20.1492,0.0000,200799.2000,-200799.2000,9.4896,0.0000,33001.4558,33001.4558,461.1383,233800.6558,0.0000,-233800.6558,13.7606,19.4369,0.0000,2118.6000,-2118.6000,0.1126,0.0000,345.9537,345.9537,5.4803,2464.5537,0.0000,-2464.5537,20.0525,13.8208,16.9366,3.4192,230796.1242,20.1492,20.0598,20.1045,4.0411,3.1257,20.0382,19.9478,19.9930,4.2349,3.2382,20.1492,20.1058,20.1275,3.9961,-6.3639,13.7606,13.7036,13.7321,2.5741,-3.1257,13.8208,13.7606,13.7907,2.8182,-3.2382,13.8208,13.7898,13.8053,2.8458,6.3639,19.1565,1496.9159,-202917.8000,230796.1242
5576.0000,14.0843,20.4790,0.0000,228698.7000,-228698.7000,10.8081,0.0000,37875.1014,37875.1014,525.9806,266573.8014,0.0000,-266573.8014,14.0912,19.7713,0.0000,27214.0000,-27214.0000,1.4460,0.0000,4465.2380,4465.2380,70.4627,31679.2380,0.0000,-31679.2380,20.3379,14.1513,17.2446,4.3320,292407.5295,20.4790,20.3910,20.4350,3.9718,3.1207,20.1948,20.1612,20.1780,2.2158,4.5667,20.4790,20.4429,20.4610,4.0079,-7.6874,14.0912,14.0068,14.0490,3.8080,-3.1207,14.1513,14.0912,14.1212,3.9723,-4.5667,14.1513,14.1158,14.1335,3.9445,7.6874,24.4667,1911.8599,-255912.7000,292407.5295
5577.0000,14.3015,20.7009,0.0000,242098.6000,-242098.6000,11.4414,0.0000,40302.3902,40302.3902,557.9810,282400.9902,0.0000,-282400.9902,14.3082,19.9909,0.0000,33308.7000,-33308.7000,1.7698,0.0000,5482.8166,5482.8166,86.3598,38791.5166,0.0000,-38791.5166,20.5632,14.3421,17.4526,4.6963,316997.8176,20.7009,20.6402,20.6705,2.8261,3.2238,20.4101,20.3745,20.3923,2.5699,4.9937,20.7009,20.6778,20.6893,2.7396,-8.2175,14.3082,14.2491,14.2787,2.7550,-3.2238,14.3421,14.3082,14.3252,2.4447,-4.9937,14.3421,14.3221,14.3321,2.3795,8.2175,26.4045,2063.2852,-275407.3000,316997.8176
5578.0000,14.4827,20.8861,0.0000,255218.2000,-255218.2000,12.0614,0.0000,42671.3648,42671.3648,589.0641,297889.5648,0.0000,-297889.5648,14.4879,20.1728,0.0000,38386.8000,-38386.8000,2.0396,0.0000,6335.7362,6335.7362,99.6158,44722.5362,0.0000,-44722.5362,20.7500,14.5151,17.6325,5.0238,339103.4784,20.8861,20.8385,20.8623,2.2973,3.3406,20.5861,20.5584,20.5722,2.1550,5.3802,20.8861,20.8682,20.8771,2.2501,-8.7208,14.4879,14.4417,14.4648,2.2297,-3.3406,14.5151,14.4879,14.5015,2.1114,-5.3802,14.5151,14.4985,14.5068,2.0916,8.7208,28.2022,2203.7610,-293605.0000,339103.4784
5579.0000,14.6563,21.0635,0.0000,267020.5000,-267020.5000,12.6191,0.0000,44831.5714,44831.5714,617.0477,311852.0714,0.0000,-311852.0714,14.6611,20.3481,0.0000,45243.9000,-45243.9000,2.4040,0.0000,7487.1289,7487.1289,117.4994,52731.0289,0.0000,-52731.0289,20.9205,14.6856,17.8031,5.3522,361275.5434,21.0635,21.0198,21.0416,2.1477,3.4051,20.7418,20.7192,20.7305,1.8936,5.8090,21.0635,21.0474,21.0554,2.1350,-9.2141,14.6611,14.6185,14.6398,2.0954,-3.4051,14.6856,14.6611,14.6734,2.0578,-5.8090,14.6856,14.6702,14.6779,2.0491,9.2141,30.0635,2349.2034,-312264.4000,361275.5434
5580.0000,14.8233,21.2342,0.0000,281362.7000,-281362.7000,13.2969,0.0000,47430.7707,47430.7707,650.9445,328793.4707,0.0000,-328793.4707,14.8279,20.5170,0.0000,49711.3000,-49711.3000,2.6413,0.0000,8247.4595,8247.4595,129.1968,57958.7595,0.0000,-57958.7595,21.0890,14.8500,17.9695,5.6819,383531.5908,21.2342,21.1940,21.2141,2.0651,3.5519,20.9052,20.8833,20.8943,1.9596,6.1932,21.2342,21.2196,21.2269,2.0533,-9.7451,14.8279,14.7886,14.8082,2.0161,-3.5519,14.8500,14.8279,14.8390,1.9819,-6.1932,14.8500,14.8360,14.8430,1.9758,9.7451,31.9122,2493.6666,-331074.0000,383531.5908
5581.0000,15.0378,21.4536,0.0000,292928.1000,-292928.1000,13.8435,0.0000,49638.4274,49638.4274,678.4613,342566.5274,0.0000,-342566.5274,15.0441,20.7359,0.0000,68734.1000,-68734.1000,3.6521,0.0000,11441.7891,11441.7891,178.7645,80175.8891,0.0000,-80175.8891,21.2760,15.0698,18.1729,6.2045,418801.4370,21.4536,21.4015,21.4275,2.5590,3.3971,21.0567,21.0386,21.0476,1.8345,7.0492,21.4536,21.4363,21.4449,2.6141,-10.4464,15.0441,14.9928,15.0185,2.5210,-3.3971,15.0698,15.0441,15.0570,2.6146,-7.0492,15.0698,15.0525,15.0611,2.6159,10.4464,35.0479,2738.6932,-361662.2000,418801.4370
5582.0000,15.1864,21.6055,0.0000,301524.5000,-301524.5000,14.2498,0.0000,51280.6952,51280.6952,699.3821,352805.1952,0.0000,-352805.1952,15.1913,20.8850,0.0000,72014.8000,-72014.8000,3.8264,0.0000,12015.6150,12015.6150,187.4739,84030.4150,0.0000,-84030.4150,21.4316,15.2075,18.3195,6.4288,433941.5534,21.6055,21.5676,21.5865,1.9028,3.4745,21.2099,21.1924,21.2011,1.8359,7.3009,21.6055,21.5936,21.5996,1.8500,-10.7753,15.1913,15.1545,15.1729,1.8475,-3.4745,15.2075,15.1913,15.1994,1.7027,-7.3009,15.2075,15.1967,15.2021,1.6846,10.7753,36.2352,2831.4685,-373539.3000,433941.5534
5583.0000,15.3533,21.7763,0.0000,314018.2000,-314018.2000,14.8402,0.0000,53624.3216,53624.3216,729.0941,367642.5216,0.0000,-367642.5216,15.3584,21.0542,0.0000,81490.6000,-81490.6000,4.3299,0.0000,13632.6531,13632.6531,212.2799,95123.2531,0.0000,-95123.2531,21.5920,15.3762,18.4841,6.8088,459592.8171,21.7763,21.7361,21.7562,2.0310,3.5034,21.3592,21.3433,21.3513,1.7954,7.8333,21.7763,21.7638,21.7700,2.0408,-11.3368,15.3584,15.3192,15.3388,1.9852,-3.5034,15.3762,15.3584,15.3673,2.0093,-7.8333,15.3762,15.3639,15.3700,2.0102,11.3368,38.4454,3004.1782,-395508.8000,459592.8171
5584.0000,15.5228,21.9496,0.0000,322237.8000,-322237.8000,15.2287,0.0000,55257.7025,55257.7025,749.0281,377495.5025,0.0000,-377495.5025,15.5282,21.2263,0.0000,93810.5000,-93810.5000,4.9845,0.0000,15736.3303,15736.3303,244.5550,109546.8303,0.0000,-109546.8303,21.7511,15.5449,18.6480,7.1681,483849.7039,21.9496,21.9077,21.9287,2.0651,3.4147,21.5033,21.4890,21.4962,1.7322,8.3992,21.9496,21.9374,21.9435,2.0773,-11.8139,15.5282,15.4872,15.5077,2.0221,-3.4147,15.5449,15.5282,15.5366,2.0263,-8.3992,15.5449,15.5331,15.5390,2.0225,11.8139,40.5575,3169.2183,-416048.3000,483849.7039
5585.0000,15.6518,22.0817,0.0000,335330.4000,-335330.4000,15.8474,0.0000,57686.1940,57686.1940,780.3635,393016.5940,0.0000,-393016.5940,15.6559,21.3557,0.0000,92226.8000,-92226.8000,4.9004,0.0000,15502.5782,15502.5782,240.6105,107729.3782,0.0000,-107729.3782,21.8934,15.6681,18.7808,7.3804,498178.3821,22.0817,22.0505,22.0661,1.6416,3.6490,21.6522,21.6378,21.6450,1.7800,8.5494,22.0817,22.0726,22.0771,1.5959,-12.1984,15.6559,15.6257,15.6408,1.5902,-3.6490,15.6681,15.6559,15.6620,1.4977,-8.5494,15.6681,15.6596,15.6639,1.4906,12.1984,41.6529,3254.8178,-427557.2000,498178.3821
