Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5586.0000,15.2790,21.7001,0.0000,241343.2000,-241343.2000,11.4057,0.0000,41138.6569,41138.6569,562.1382,282481.8569,0.0000,-282481.8569,15.2690,20.9637,0.0000,58868.9000,-58868.9000,3.1279,0.0000,9834.2886,9834.2886,153.6723,68703.1886,0.0000,-68703.1886,21.5961,15.2092,18.4026,5.3040,358020.3576,21.7001,21.7961,21.7481,-3.8533,2.7592,21.3538,21.3923,21.3731,-3.2982,5.8872,21.7001,21.7348,21.7175,-4.3569,-8.6464,15.2690,15.3666,15.3178,-3.9146,-2.7592,15.2092,15.2690,15.2391,-5.1195,-5.8872,15.2092,15.2510,15.2301,-5.2506,8.6464,29.1903,2280.9717,-300212.1000,358020.3576
5587.0000,15.0692,21.4857,0.0000,235458.0000,-235458.0000,11.1275,0.0000,39930.2845,39930.2845,547.0352,275388.2845,0.0000,-275388.2845,15.0610,20.7530,0.0000,40892.7000,-40892.7000,2.1728,0.0000,6808.9722,6808.9722,106.5608,47701.6722,0.0000,-47701.6722,21.4034,15.0296,18.2165,4.8440,326972.5670,21.4857,21.5500,21.5178,-2.7958,2.9849,21.2142,21.2380,21.2261,-1.7899,5.1577,21.4857,21.5082,21.4969,-2.6775,-8.1426,15.0610,15.1239,15.0924,-2.7361,-2.9849,15.0296,15.0610,15.0453,-2.3556,-5.1577,15.0296,15.0492,15.0394,-2.3180,8.1426,26.6831,2085.0586,-276350.7000,326972.5670
5588.0000,14.6679,21.0753,0.0000,167435.7000,-167435.7000,7.9129,0.0000,28119.6067,28119.6067,388.4473,195555.3067,0.0000,-195555.3067,14.6601,20.3470,0.0000,18784.8000,-18784.8000,0.9981,0.0000,3108.5292,3108.5292,48.9055,21893.3292,0.0000,-21893.3292,21.0884,14.5489,17.8186,3.3297,224757.2546,21.0753,21.2107,21.1430,-4.5398,2.3049,20.9497,21.0116,20.9807,-2.9783,3.3030,21.0753,21.1335,21.1044,-4.7534,-5.6079,14.6601,14.7924,14.7262,-4.4357,-2.3049,14.5489,14.6601,14.6045,-5.3358,-3.3030,14.5489,14.6167,14.5828,-5.5260,5.6079,17.8661,1396.0799,-186220.5000,224757.2546
5589.0000,14.4255,20.8276,0.0000,158421.5000,-158421.5000,7.4869,0.0000,26451.0269,26451.0269,366.5434,184872.5269,0.0000,-184872.5269,14.4168,20.1008,0.0000,10495.6000,-10495.6000,0.5577,0.0000,1730.4467,1730.4467,27.2773,12226.0467,0.0000,-12226.0467,20.8510,14.3530,17.6020,2.9870,201620.8693,20.8276,20.9240,20.8758,-3.2407,2.3097,20.7639,20.8189,20.7914,-2.3002,2.8674,20.8276,20.8688,20.8482,-3.1080,-5.1771,14.4168,14.5114,14.4641,-3.1796,-2.3097,14.3530,14.4168,14.3849,-2.6665,-2.8674,14.3530,14.3872,14.3701,-2.5836,5.1771,16.1083,1258.7237,-168917.1000,201620.8693
5590.0000,14.2184,20.6160,0.0000,129793.4000,-129793.4000,6.1339,0.0000,21563.9978,21563.9978,299.8205,151357.3978,0.0000,-151357.3978,14.2118,19.8934,0.0000,11269.1000,-11269.1000,0.5988,0.0000,1852.3094,1852.3094,29.2573,13121.4094,0.0000,-13121.4094,20.6338,14.1406,17.3872,2.4980,168615.0649,20.6160,20.7117,20.6638,-2.5739,1.8450,20.5112,20.5928,20.5520,-2.9050,2.4438,20.6160,20.6571,20.6365,-2.5707,-4.2889,14.2118,14.3048,14.2583,-2.4999,-1.8450,14.1406,14.2118,14.1762,-2.5347,-2.4438,14.1406,14.1813,14.1609,-2.5404,4.2889,13.4708,1052.6261,-141062.5000,168615.0649
5591.0000,14.0324,20.4260,0.0000,114262.8000,-114262.8000,5.4000,0.0000,18899.8944,18899.8944,263.5826,133162.6944,0.0000,-133162.6944,14.0270,19.7064,0.0000,7359.5000,-7359.5000,0.3910,0.0000,1206.4035,1206.4035,19.0906,8565.9035,0.0000,-8565.9035,20.4543,13.9513,17.2028,2.1518,145249.2070,20.4260,20.5210,20.4735,-2.3133,1.6696,20.3665,20.4289,20.3977,-1.8788,2.0607,20.4260,20.4683,20.4471,-2.3019,-3.7303,14.0270,14.1194,14.0732,-2.2494,-1.6696,13.9513,14.0270,13.9892,-2.2731,-2.0607,13.9513,13.9935,13.9724,-2.2912,3.7303,11.5789,904.7935,-121622.3000,145249.2070
5592.0000,13.8715,20.2616,0.0000,94068.6000,-94068.6000,4.4456,0.0000,15500.4301,15500.4301,216.7321,109569.0301,0.0000,-109569.0301,13.8638,19.5413,0.0000,9746.5000,-9746.5000,0.5179,0.0000,1593.9059,1593.9059,25.2632,11340.4059,0.0000,-11340.4059,20.2775,13.7895,17.0335,1.8401,124205.4481,20.2616,20.3640,20.3128,-1.9556,1.3092,20.1308,20.2300,20.1804,-2.6388,1.8271,20.2616,20.3051,20.2834,-1.9926,-3.1364,13.8638,13.9650,13.9144,-1.9334,-1.3092,13.7895,13.8638,13.8267,-1.9777,-1.8271,13.7895,13.8325,13.8110,-1.9641,3.1364,9.9185,775.0445,-103815.1000,124205.4481
5593.0000,13.7610,20.1488,0.0000,90463.0000,-90463.0000,4.2752,0.0000,14867.4936,14867.4936,208.2045,105330.4936,0.0000,-105330.4936,13.7521,19.4283,0.0000,8942.0000,-8942.0000,0.4751,0.0000,1459.9932,1459.9932,23.1624,10401.9932,0.0000,-10401.9932,20.1431,13.7050,16.9241,1.7475,117958.8226,20.1488,20.2301,20.1894,-1.5051,1.2667,20.0114,20.0767,20.0441,-1.6613,1.7418,20.1488,20.1816,20.1652,-1.4427,-3.0085,13.7521,13.8326,13.7923,-1.4890,-1.2667,13.7050,13.7521,13.7286,-1.1999,-1.7418,13.7050,13.7309,13.7180,-1.1392,3.0085,9.4877,741.3838,-99405.0000,117958.8226
5594.0000,13.6646,20.0503,0.0000,81222.0000,-81222.0000,3.8385,0.0000,13318.5032,13318.5032,186.8007,94540.5032,0.0000,-94540.5032,13.6580,19.3332,0.0000,8919.9000,-8919.9000,0.4739,0.0000,1454.4281,1454.4281,23.0947,10374.3281,0.0000,-10374.3281,20.0340,13.6079,16.8210,1.5835,106886.1891,20.0503,20.1258,20.0881,-1.2392,1.1215,19.8904,19.9541,19.9222,-1.4862,1.5955,20.0503,20.0809,20.0656,-1.2174,-2.7170,13.6580,13.7309,13.6945,-1.1972,-1.1215,13.6079,13.6580,13.6329,-1.1702,-1.5955,13.6079,13.6372,13.6226,-1.1675,2.7170,8.6102,672.8116,-90141.9000,106886.1891
5595.0000,13.6106,19.9951,0.0000,73423.1000,-73423.1000,3.4699,0.0000,12024.4004,12024.4004,168.7579,85447.5004,0.0000,-85447.5004,13.6021,19.2767,0.0000,14611.5000,-14611.5000,0.7764,0.0000,2380.5771,2380.5771,37.8166,16992.0771,0.0000,-16992.0771,19.9242,13.5814,16.7528,1.5390,103881.2540,19.9951,20.0543,20.0247,-0.7808,0.8978,19.6937,19.7848,19.7393,-2.2244,1.6742,19.9951,20.0149,20.0050,-0.7476,-2.5721,13.6021,13.6609,13.6315,-0.7760,-0.8978,13.5814,13.6021,13.5918,-0.5131,-1.6742,13.5814,13.5930,13.5872,-0.4428,2.5721,8.4760,662.3288,-88034.6000,103881.2540
5596.0000,13.5883,19.9724,0.0000,94217.3000,-94217.3000,4.4526,0.0000,15421.7708,15421.7708,216.4756,109639.0708,0.0000,-109639.0708,13.5836,19.2580,0.0000,5884.2000,-5884.2000,0.3126,0.0000,958.4314,958.4314,15.2257,6842.6314,0.0000,-6842.6314,19.9208,13.5780,16.7494,1.7271,116578.6693,19.9724,19.9968,19.9846,-0.5002,1.3800,19.8604,19.8128,19.8366,1.1582,1.6926,19.9724,19.9803,19.9763,-0.3625,-3.0726,13.5836,13.6060,13.5948,-0.4589,-1.3800,13.5780,13.5836,13.5808,-0.1485,-1.6926,13.5780,13.5803,13.5791,-0.1136,3.0726,9.5095,743.0873,-100101.5000,116578.6693
5597.0000,13.6446,20.0299,0.0000,104504.8000,-104504.8000,4.9388,0.0000,17128.2738,17128.2738,240.0775,121633.0738,0.0000,-121633.0738,13.6438,19.3188,0.0000,15317.8000,-15317.8000,0.8139,0.0000,2497.1284,2497.1284,39.6328,17814.9284,0.0000,-17814.9284,19.9277,13.6731,16.8004,2.0560,138778.4411,20.0299,20.0091,20.0195,0.4045,1.3750,19.7524,19.7794,19.7659,-0.8688,2.1889,20.0299,20.0188,20.0243,0.5630,-3.5638,13.6438,13.6213,13.6325,0.4389,-1.3750,13.6731,13.6438,13.6584,0.9208,-2.1889,13.6731,13.6536,13.6633,0.9998,3.5638,11.4800,897.0600,-119822.6000,138778.4411
5598.0000,13.8663,20.2562,0.0000,188509.2000,-188509.2000,8.9088,0.0000,31058.3103,31058.3103,433.2186,219567.5103,0.0000,-219567.5103,13.8644,19.5419,0.0000,1095.3000,-1095.3000,0.0582,0.0000,179.1228,179.1228,2.8346,1274.4228,0.0000,-1274.4228,20.1782,13.9303,17.0542,3.2013,216089.2481,20.2562,20.1979,20.2270,2.4887,2.9502,20.1852,20.0835,20.1343,4.4294,3.0084,20.2562,20.2260,20.2411,2.6002,-5.9586,13.8644,13.8072,13.8358,2.4366,-2.9502,13.9303,13.8644,13.8973,2.8664,-3.0084,13.9303,13.8955,13.9129,2.9953,5.9586,17.8955,1398.3769,-189604.5000,216089.2481
5599.0000,14.1565,20.5526,0.0000,245073.5000,-245073.5000,11.5820,0.0000,40656.6493,40656.6493,564.0279,285730.1493,0.0000,-285730.1493,14.1573,19.8382,0.0000,3196.6000,-3196.6000,0.1698,0.0000,525.0042,525.0042,8.2802,3721.6042,0.0000,-3721.6042,20.4798,14.2179,17.3489,4.2049,283831.3415,20.5526,20.4886,20.5206,3.5266,3.8040,20.4608,20.3990,20.4299,3.5509,3.9739,20.5526,20.5211,20.5369,3.5527,-7.7779,14.1573,14.0940,14.1256,3.4817,-3.8040,14.2179,14.1573,14.1876,3.4868,-3.9739,14.2179,14.1870,14.2024,3.4784,7.7779,23.4702,1833.9948,-248270.1000,283831.3415
5600.0000,14.5530,20.9578,0.0000,270410.4000,-270410.4000,12.7793,0.0000,45287.9008,45287.9008,623.5299,315698.3008,0.0000,-315698.3008,14.5625,20.2483,0.0000,44651.2000,-44651.2000,2.3725,0.0000,7377.9902,7377.9902,115.7994,52029.1902,0.0000,-52029.1902,20.7938,14.6199,17.7069,5.3453,360806.7879,20.9578,20.8643,20.9111,4.6963,3.4690,20.6141,20.5897,20.6019,2.0599,5.8414,20.9578,20.9219,20.9399,4.8474,-9.3104,14.5625,14.4691,14.5158,4.6926,-3.4690,14.6199,14.5625,14.5912,4.8551,-5.8414,14.6199,14.5843,14.6021,4.8068,9.3104,30.2901,2366.9125,-315061.6000,360806.7879
5601.0000,14.8637,21.2754,0.0000,286000.0000,-286000.0000,13.5161,0.0000,48259.6734,48259.6734,661.2166,334259.6734,0.0000,-334259.6734,14.8740,20.5636,0.0000,66536.2000,-66536.2000,3.5353,0.0000,11046.6826,11046.6826,172.8508,77582.8826,0.0000,-77582.8826,21.0841,14.9104,17.9972,6.0153,406029.4307,21.2754,21.1946,21.2350,3.8929,3.3269,20.8695,20.8390,20.8543,3.0289,6.8622,21.2754,21.2492,21.2623,3.8750,-10.1892,14.8740,14.7945,14.8342,3.8264,-3.3269,14.9104,14.8740,14.8922,3.6155,-6.8622,14.9104,14.8862,14.8983,3.5584,10.1892,34.1295,2666.9296,-352536.2000,406029.4307
5602.0000,15.1125,21.5299,0.0000,296364.6000,-296364.6000,14.0059,0.0000,50312.2923,50312.2923,686.6069,346676.8923,0.0000,-346676.8923,15.1214,20.8141,0.0000,81998.5000,-81998.5000,4.3569,0.0000,13666.3464,13666.3464,213.3054,95664.8464,0.0000,-95664.8464,21.3266,15.1479,18.2373,6.4830,437604.3458,21.5299,21.4625,21.4962,3.1363,3.2163,21.0895,21.0651,21.0773,2.6755,7.5732,21.5299,21.5101,21.5200,3.0942,-10.7896,15.1214,15.0557,15.0886,3.0530,-3.2163,15.1479,15.1214,15.1347,2.9102,-7.5732,15.1479,15.1294,15.1387,2.8849,10.7896,36.7891,2874.7553,-378363.1000,437604.3458
5603.0000,15.3700,21.7933,0.0000,316733.3000,-316733.3000,14.9685,0.0000,54110.1256,54110.1256,735.0300,370843.4256,0.0000,-370843.4256,15.3787,21.0747,0.0000,95395.6000,-95395.6000,5.0687,0.0000,15963.9838,15963.9838,248.4249,111359.5838,0.0000,-111359.5838,21.5796,15.4041,18.4919,7.0706,477266.4432,21.7933,21.7269,21.7601,3.1685,3.2999,21.3319,21.3079,21.3199,2.9116,8.3687,21.7933,21.7745,21.7839,3.1687,-11.6686,15.3787,15.3138,15.3463,3.0938,-3.2999,15.4041,15.3787,15.3914,3.0823,-8.3687,15.4041,15.3859,15.3950,3.0771,11.6686,40.1742,3139.2670,-412128.9000,477266.4432
5604.0000,15.5594,21.9872,0.0000,330645.2000,-330645.2000,15.6260,0.0000,56750.6903,56750.6903,768.6581,387395.8903,0.0000,-387395.8903,15.5659,21.2644,0.0000,96646.6000,-96646.6000,5.1352,0.0000,16221.9027,16221.9027,251.9713,112868.5027,0.0000,-112868.5027,21.7841,15.5835,18.6838,7.3559,496522.3808,21.9872,21.9390,21.9631,2.4331,3.4969,21.5377,21.5177,21.5277,2.4919,8.6321,21.9872,21.9737,21.9804,2.3552,-12.1291,15.5659,15.5193,15.5426,2.3532,-3.4969,15.5835,15.5659,15.5747,2.1958,-8.6321,15.5835,15.5710,15.5773,2.1832,12.1291,41.6593,3255.3154,-427291.8000,496522.3808
5605.0000,15.7824,22.2153,0.0000,344381.3000,-344381.3000,16.2751,0.0000,59434.9776,59434.9776,801.6275,403816.2776,0.0000,-403816.2776,15.7895,21.4910,0.0000,112122.6000,-112122.6000,5.9575,0.0000,18887.8414,18887.8414,292.5666,131010.4414,0.0000,-131010.4414,21.9969,15.8093,18.9031,7.8606,530593.1727,22.2153,22.1610,22.1882,2.7003,3.4392,21.7362,21.7186,21.7274,2.3938,9.3967,22.2153,22.2006,22.2080,2.7298,-12.8359,15.7895,15.7363,15.7629,2.6426,-3.4392,15.8093,15.7895,15.7994,2.6957,-9.3967,15.8093,15.7948,15.8020,2.6967,12.8359,44.6370,3488.0004,-456503.9000,530593.1727
5606.0000,15.9715,22.4088,0.0000,358009.4000,-358009.4000,16.9192,0.0000,62077.6715,62077.6715,834.6272,420087.0715,0.0000,-420087.0715,15.9776,21.6816,0.0000,118076.1000,-118076.1000,6.2738,0.0000,19952.1960,19952.1960,308.4166,138028.2960,0.0000,-138028.2960,22.1912,15.9933,19.0922,8.2139,554440.3133,22.4088,22.3626,22.3857,2.3681,3.5485,21.9276,21.9114,21.9195,2.3026,9.8223,22.4088,22.3967,22.4028,2.3349,-13.3707,15.9776,15.9326,15.9551,2.3034,-3.5485,15.9933,15.9776,15.9854,2.2289,-9.8223,15.9933,15.9818,15.9875,2.2222,13.3707,46.5976,3641.2054,-476085.5000,554440.3133
5607.0000,16.1112,22.5518,0.0000,366341.8000,-366341.8000,17.3130,0.0000,63743.9918,63743.9918,855.1677,430085.7918,0.0000,-430085.7918,16.1156,21.8216,0.0000,119280.9000,-119280.9000,6.3378,0.0000,20201.8902,20201.8902,311.8350,139482.7902,0.0000,-139482.7902,22.3406,16.1269,19.2337,8.3973,566818.7431,22.5518,22.5180,22.5349,1.7847,3.6584,22.0765,22.0640,22.0702,1.8026,9.9962,22.5518,22.5431,22.5475,1.7299,-13.6546,16.1156,16.0830,16.0993,1.7244,-3.6584,16.1269,16.1156,16.1213,1.6237,-9.9962,16.1269,16.1187,16.1228,1.6167,13.6546,47.5460,3715.3127,-485622.7000,566818.7431
5608.0000,16.2335,22.6771,0.0000,370764.8000,-370764.8000,17.5220,0.0000,64711.0905,64711.0905,866.3311,435475.8905,0.0000,-435475.8905,16.2373,21.9449,0.0000,124065.8000,-124065.8000,6.5921,0.0000,21054.9173,21054.9173,324.5537,145120.7173,0.0000,-145120.7173,22.4641,16.2471,19.3556,8.5664,578234.7125,22.6771,22.6481,22.6626,1.5244,3.6433,22.1952,22.1855,22.1904,1.4335,10.2354,22.6771,22.6696,22.6733,1.5031,-13.8787,16.2373,16.2091,16.2232,1.4791,-3.6433,16.2471,16.2373,16.2422,1.4430,-10.2354,16.2471,16.2399,16.2435,1.4402,13.8787,48.4983,3789.7242,-494830.6000,578234.7125
5609.0000,16.3503,22.7967,0.0000,385840.1000,-385840.1000,18.2345,0.0000,67539.5785,67539.5785,902.3234,453379.6785,0.0000,-453379.6785,16.3536,22.0629,0.0000,121024.9000,-121024.9000,6.4305,0.0000,20578.9745,20578.9745,316.7803,141603.8745,0.0000,-141603.8745,22.5927,16.3629,19.4778,8.7801,592659.0726,22.7967,22.7712,22.7839,1.4485,3.9346,22.3318,22.3209,22.3263,1.6249,10.3652,22.7967,22.7898,22.7932,1.4310,-14.2998,16.3536,16.3288,16.3412,1.4083,-3.9346,16.3629,16.3536,16.3583,1.3851,-10.3652,16.3629,16.3562,16.3596,1.3850,14.2998,49.6270,3877.9204,-506865.0000,592659.0726
5610.0000,15.9721,22.4094,0.0000,287885.8000,-287885.8000,13.6052,0.0000,49919.2070,49919.2070,673.7969,337805.0070,0.0000,-337805.0070,15.9610,21.6647,0.0000,90524.5000,-90524.5000,4.8099,0.0000,15292.4149,15292.4149,237.0770,105816.9149,0.0000,-105816.9149,22.2612,15.9158,19.0885,6.6770,450696.0941,22.4094,22.5025,22.4560,-3.9740,2.9318,21.9820,22.0172,21.9996,-3.9589,7.7417,22.4094,22.4382,22.4238,-4.4745,-10.6734,15.9610,16.0556,16.0083,-4.0342,-2.9318,15.9158,15.9610,15.9384,-5.0833,-7.7417,15.9158,15.9491,15.9325,-5.1702,10.6734,37.0659,2896.3821,-378410.3000,450696.0941
5611.0000,15.7259,22.1574,0.0000,274385.0000,-274385.0000,12.9672,0.0000,47288.3869,47288.3869,640.5116,321673.3869,0.0000,-321673.3869,15.7163,21.4169,0.0000,69596.6000,-69596.6000,3.6979,0.0000,11710.0873,11710.0873,181.9317,81306.6873,0.0000,-81306.6873,22.0291,15.6873,18.8582,6.0390,407634.4977,22.1574,22.2284,22.1929,-3.1906,3.0898,21.7863,21.8109,21.7986,-2.4415,6.7877,22.1574,22.1790,22.1682,-3.1003,-9.8774,15.7163,15.7857,15.7510,-3.1203,-3.0898,15.6873,15.7163,15.7018,-2.8709,-6.7877,15.6873,15.7071,15.6972,-2.8549,9.8774,33.5052,2618.1446,-343981.6000,407634.4977
5612.0000,15.2568,21.6774,0.0000,200820.1000,-200820.1000,9.4906,0.0000,34212.5967,34212.5967,467.9896,235032.6967,0.0000,-235032.6967,15.2418,20.9360,0.0000,38858.5000,-38858.5000,2.0647,0.0000,6488.6695,6488.6695,101.4649,45347.1695,0.0000,-45347.1695,21.6350,15.1489,18.3919,4.2826,289078.1959,21.6774,21.8258,21.7516,-5.3415,2.4753,21.4211,21.4846,21.4529,-4.1884,4.5400,21.6774,21.7324,21.7049,-5.6073,-7.0153,15.2418,15.3884,15.3151,-5.2768,-2.4753,15.1489,15.2418,15.1953,-6.1281,-4.5400,15.1489,15.2103,15.1796,-6.2624,7.0153,23.2153,1814.0724,-239678.6000,289078.1959
5613.0000,14.9519,21.3657,0.0000,188523.6000,-188523.6000,8.9095,0.0000,31879.7152,31879.7152,437.9273,220403.3152,0.0000,-220403.3152,14.9398,20.6303,0.0000,24140.9000,-24140.9000,1.2827,0.0000,4012.0862,4012.0862,62.9002,28152.9862,0.0000,-28152.9862,21.3455,14.8774,18.1115,3.7669,254269.1221,21.3657,21.4743,21.4200,-4.0178,2.5423,21.1913,21.2427,21.2170,-2.8626,3.8249,21.3657,21.4073,21.3865,-3.8582,-6.3672,14.9398,15.0455,14.9927,-3.9067,-2.5423,14.8774,14.9398,14.9086,-3.4757,-3.8249,14.8774,14.9145,14.8960,-3.4388,6.3672,20.4469,1597.7529,-212664.5000,254269.1221
5614.0000,14.6623,21.0696,0.0000,158343.1000,-158343.1000,7.4832,0.0000,26588.9751,26588.9751,367.0617,184932.0751,0.0000,-184932.0751,14.6541,20.3410,0.0000,15324.7000,-15324.7000,0.8143,0.0000,2535.7188,2535.7188,39.8761,17860.4188,0.0000,-17860.4188,21.0803,14.5732,17.8268,3.0851,208247.3914,21.0696,21.1802,21.1249,-3.5772,2.2230,20.9552,21.0184,20.9868,-2.7937,3.0372,21.0696,21.1161,21.0928,-3.5596,-5.2602,14.6541,14.7610,14.7075,-3.4566,-2.2230,14.5732,14.6541,14.6137,-3.5754,-3.0372,14.5732,14.6206,14.5969,-3.6249,5.2602,16.6297,1299.4717,-173667.8000,208247.3914
5615.0000,14.4348,20.8371,0.0000,142622.3000,-142622.3000,6.7402,0.0000,23818.4256,23818.4256,329.9760,166440.7256,0.0000,-166440.7256,14.4276,20.1117,0.0000,10891.8000,-10891.8000,0.5787,0.0000,1796.0595,1796.0595,28.3063,12687.8595,0.0000,-12687.8595,20.8567,14.3576,17.6071,2.7180,183464.9892,20.8371,20.9342,20.8857,-2.9026,2.0538,20.7534,20.8172,20.7853,-2.4474,2.6325,20.8371,20.8789,20.8580,-2.8496,-4.6864,14.4276,14.5220,14.4748,-2.8248,-2.0538,14.3576,14.4276,14.3926,-2.6842,-2.6325,14.3576,14.3966,14.3771,-2.6683,4.6864,14.6550,1145.1626,-153514.1000,183464.9892
5616.0000,14.2396,20.6376,0.0000,122479.5000,-122479.5000,5.7883,0.0000,20359.1445,20359.1445,282.9431,142838.6445,0.0000,-142838.6445,14.2325,19.9144,0.0000,10991.3000,-10991.3000,0.5840,0.0000,1807.2024,1807.2024,28.5374,12798.5024,0.0000,-12798.5024,20.6522,14.1624,17.4073,2.3631,159506.8979,20.6376,20.7337,20.6857,-2.4294,1.7348,20.5274,20.6059,20.5667,-2.6544,2.3188,20.6376,20.6787,20.6582,-2.4277,-4.0535,14.2325,14.3264,14.2795,-2.3729,-1.7348,14.1624,14.2325,14.1975,-2.3703,-2.3188,14.1624,14.2024,14.1824,-2.3654,4.0535,12.7501,996.3075,-133470.8000,159506.8979
5617.0000,14.0874,20.4821,0.0000,115333.0000,-115333.0000,5.4505,0.0000,19101.8372,19101.8372,266.0886,134434.8372,0.0000,-134434.8372,14.0810,19.7611,0.0000,8244.3000,-8244.3000,0.4381,0.0000,1352.5128,1352.5128,21.3876,9596.8128,0.0000,-9596.8128,20.4941,14.0236,17.2588,2.1772,146960.6197,20.4821,20.5634,20.5228,-1.9815,1.6708,20.3968,20.4529,20.4248,-1.7273,2.1089,20.4821,20.5171,20.4996,-1.9291,-3.7797,14.0810,14.1603,14.1207,-1.9323,-1.6708,14.0236,14.0810,14.0523,-1.7676,-2.1089,14.0236,14.0552,14.0394,-1.7420,3.7797,11.7749,920.1042,-123577.3000,146960.6197
5618.0000,13.9678,20.3600,0.0000,102913.6000,-102913.6000,4.8636,0.0000,16996.5840,16996.5840,237.1967,119910.1840,0.0000,-119910.1840,13.9613,19.6399,0.0000,10547.4000,-10547.4000,0.5604,0.0000,1727.3221,1727.3221,27.3452,12274.7221,0.0000,-12274.7221,20.3514,13.9131,17.1322,1.9955,134693.3863,20.3600,20.4334,20.3967,-1.5377,1.4344,20.2105,20.2846,20.2475,-2.1556,1.9948,20.3600,20.3903,20.3751,-1.5182,-3.4292,13.9613,14.0331,13.9972,-1.5058,-1.4344,13.9131,13.9613,13.9372,-1.4053,-1.9948,13.9131,13.9405,13.9268,-1.3747,3.4292,10.8407,847.1081,-113461.0000,134693.3863
5619.0000,13.8567,20.2465,0.0000,92426.6000,-92426.6000,4.3680,0.0000,15224.5329,15224.5329,212.8584,107651.1329,0.0000,-107651.1329,13.8509,19.5283,0.0000,9568.5000,-9568.5000,0.5084,0.0000,1564.5055,1564.5055,24.7951,11133.0055,0.0000,-11133.0055,20.2315,13.7986,17.0150,1.7925,120992.6764,20.2465,20.3201,20.2833,-1.3843,1.2865,20.0958,20.1531,20.1244,-1.5013,1.7949,20.2465,20.2772,20.2618,-1.3832,-3.0815,13.8509,13.9226,13.8867,-1.3488,-1.2865,13.7986,13.8509,13.8247,-1.3728,-1.7949,13.7986,13.8292,13.8139,-1.3784,3.0815,9.7425,761.2949,-101995.1000,120992.6764
5620.0000,13.8558,20.2456,0.0000,114731.3000,-114731.3000,5.4221,0.0000,18898.1856,18898.1856,264.0334,133629.4856,0.0000,-133629.4856,13.8496,19.5269,0.0000,9746.0000,-9746.0000,0.5178,0.0000,1593.4972,1593.4972,25.2437,11339.4972,0.0000,-11339.4972,20.1941,13.8612,17.0276,2.1494,145087.8597,20.2456,20.2611,20.2533,-0.3771,1.6348,20.0845,20.0976,20.0910,-0.4191,2.1526,20.2456,20.2489,20.2472,-0.1917,-3.7873,13.8496,13.8648,13.8572,-0.3724,-1.6348,13.8612,13.8496,13.8554,0.3542,-2.1526,13.8612,13.8519,13.8566,0.4997,3.7873,11.8631,926.9984,-124477.3000,145087.8597
5621.0000,13.8961,20.2867,0.0000,122614.4000,-122614.4000,5.7946,0.0000,20215.8942,20215.8942,282.1733,142830.2942,0.0000,-142830.2942,13.8961,19.5740,0.0000,15428.5000,-15428.5000,0.8198,0.0000,2524.3002,2524.3002,39.9620,17952.8002,0.0000,-17952.8002,20.1959,13.9124,17.0541,2.3749,160305.9381,20.2867,20.2735,20.2801,0.3075,1.6583,20.0421,20.0563,20.0492,-0.5202,2.4781,20.2867,20.2796,20.2832,0.4175,-4.1364,13.8961,13.8807,13.8884,0.3610,-1.6583,13.9124,13.8961,13.9042,0.5738,-2.4781,13.9124,13.9023,13.9073,0.5964,4.1364,13.2104,1032.2766,-138042.9000,160305.9381
5622.0000,14.1008,20.4958,0.0000,204800.1000,-204800.1000,9.6787,0.0000,33930.4808,33930.4808,471.4323,238730.5808,0.0000,-238730.5808,14.0990,19.7792,0.0000,1383.3000,-1383.3000,0.0735,0.0000,226.9960,226.9960,3.5836,1610.2960,0.0000,-1610.2960,20.4283,14.1554,17.2919,3.4955,235947.0646,20.4958,20.4463,20.4711,2.2884,3.2017,20.4314,20.3454,20.3884,4.0769,3.2752,20.4958,20.4702,20.4830,2.3959,-6.4769,14.0990,14.0507,14.0748,2.2336,-3.2017,14.1554,14.0990,14.1272,2.6749,-3.2752,14.1554,14.1256,14.1405,2.7985,6.4769,19.4784,1522.0735,-206183.4000,235947.0646
5623.0000,14.3691,20.7699,0.0000,258909.4000,-258909.4000,12.2358,0.0000,43170.6508,43170.6508,596.7907,302080.0508,0.0000,-302080.0508,14.3695,20.0530,0.0000,2590.6000,-2590.6000,0.1376,0.0000,426.8191,426.8191,6.7169,3017.4191,0.0000,-3017.4191,20.7069,14.4231,17.5650,4.4428,299890.0287,20.7699,20.7141,20.7420,3.2541,4.0327,20.6923,20.6373,20.6648,3.3202,4.1704,20.7699,20.7423,20.7561,3.2798,-8.2031,14.3695,14.3145,14.3420,3.2091,-4.0327,14.4231,14.3695,14.3963,3.2320,-4.1704,14.4231,14.3959,14.4095,3.2304,8.2031,24.7307,1932.4926,-261500.0000,299890.0287
5624.0000,14.7498,21.1590,0.0000,283456.7000,-283456.7000,13.3959,0.0000,47698.7873,47698.7873,654.5344,331155.4873,0.0000,-331155.4873,14.7580,20.4462,0.0000,43786.3000,-43786.3000,2.3265,0.0000,7256.6653,7256.6653,113.6571,51042.9653,0.0000,-51042.9653,21.0051,14.8117,17.9084,5.5641,375578.2377,21.1590,21.0746,21.1168,4.5073,3.6898,20.8316,20.8101,20.8209,1.8676,6.0163,21.1590,21.1259,21.1425,4.6471,-9.7061,14.7580,14.6739,14.7159,4.4965,-3.6898,14.8117,14.7580,14.7848,4.6728,-6.0163,14.8117,14.7787,14.7952,4.6384,9.7061,31.4517,2457.6796,-327243.0000,375578.2377
5625.0000,15.0650,21.4813,0.0000,299814.2000,-299814.2000,14.1689,0.0000,50838.9792,50838.9792,694.0677,350653.1792,0.0000,-350653.1792,15.0747,20.7669,0.0000,68329.8000,-68329.8000,3.6306,0.0000,11379.9202,11379.9202,177.6593,79709.7202,0.0000,-79709.7202,21.2937,15.1105,18.2021,6.2889,424500.4466,21.4813,21.4043,21.4428,3.9183,3.5128,21.0803,21.0518,21.0661,2.9435,7.1434,21.4813,21.4559,21.4686,3.9204,-10.6562,15.0747,14.9989,15.0368,3.8561,-3.5128,15.1105,15.0747,15.0926,3.6981,-7.1434,15.1105,15.0868,15.0986,3.6467,10.6562,35.6488,2785.6460,-368144.0000,424500.4466
5626.0000,15.3353,21.7578,0.0000,311647.1000,-311647.1000,14.7282,0.0000,53195.8846,53195.8846,722.9942,364842.9846,0.0000,-364842.9846,15.3444,21.0400,0.0000,88196.2000,-88196.2000,4.6862,0.0000,14751.1510,14751.1510,229.6293,102947.3510,0.0000,-102947.3510,21.5507,15.3718,18.4613,6.8546,462683.5587,21.7578,21.6883,21.7231,3.3663,3.3473,21.3101,21.2862,21.2982,2.7851,8.0335,21.7578,21.7375,21.7476,3.3513,-11.3808,15.3444,15.2765,15.3104,3.2869,-3.3473,15.3718,15.3444,15.3581,3.1885,-8.0335,15.3718,15.3526,15.3622,3.1649,11.3808,38.9200,3041.2624,-399843.3000,462683.5587
5627.0000,15.6115,22.0404,0.0000,333278.3000,-333278.3000,15.7504,0.0000,57276.1433,57276.1433,774.5962,390554.4433,0.0000,-390554.4433,15.6205,21.3198,0.0000,104003.1000,-104003.1000,5.5261,0.0000,17472.0666,17472.0666,271.1091,121475.1666,0.0000,-121475.1666,21.8211,15.6461,18.7336,7.5073,506741.1924,22.0404,21.9715,22.0059,3.3981,3.4081,21.5684,21.5444,21.5564,3.1006,8.9342,22.0404,22.0213,22.0309,3.4024,-12.3423,15.6205,15.5532,15.5868,3.3199,-3.4081,15.6461,15.6205,15.6333,3.3053,-8.9342,15.6461,15.6276,15.6368,3.2986,12.3423,42.6880,3335.7042,-437281.4000,506741.1924
5628.0000,15.8149,22.2486,0.0000,348702.8000,-348702.8000,16.4794,0.0000,60229.2866,60229.2866,811.9764,408932.0866,0.0000,-408932.0866,15.8216,21.5235,0.0000,105947.6000,-105947.6000,5.6294,0.0000,17856.9795,17856.9795,276.5227,123804.5795,0.0000,-123804.5795,22.0396,15.8393,18.9394,7.8329,528722.9273,22.2486,22.1986,22.2236,2.6111,3.6167,21.7876,21.7677,21.7777,2.6548,9.2461,22.2486,22.2350,22.2418,2.5295,-12.8627,15.8216,15.7733,15.7974,2.5255,-3.6167,15.8393,15.8216,15.8304,2.3632,-9.2461,15.8393,15.8266,15.8329,2.3508,12.8627,44.3965,3469.2088,-454650.4000,528722.9273
5629.0000,16.0284,22.4671,0.0000,361661.1000,-361661.1000,17.0918,0.0000,62799.7956,62799.7956,843.3291,424460.8956,0.0000,-424460.8956,16.0349,21.7398,0.0000,118371.1000,-118371.1000,6.2895,0.0000,20021.0026,20021.0026,309.2329,138392.1026,0.0000,-138392.1026,22.2488,16.0528,19.1508,8.2780,558764.5031,22.4671,22.4168,22.4419,2.6190,3.6008,21.9863,21.9695,21.9779,2.4001,9.8903,22.4671,22.4536,22.4604,2.6222,-13.4910,16.0349,15.9859,16.0104,2.5545,-3.6008,16.0528,16.0349,16.0439,2.5604,-9.8903,16.0528,16.0397,16.0463,2.5589,13.4910,46.9808,3671.1448,-480032.2000,558764.5031
5630.0000,16.1960,22.6387,0.0000,373770.7000,-373770.7000,17.6641,0.0000,65174.6258,65174.6258,872.8533,438945.3258,0.0000,-438945.3258,16.2012,21.9083,0.0000,120750.0000,-120750.0000,6.4159,0.0000,20479.8554,20479.8554,315.7602,141229.8554,0.0000,-141229.8554,22.4259,16.2146,19.3203,8.5465,576886.3134,22.6387,22.5995,22.6191,2.1227,3.7494,22.1633,22.1487,22.1560,2.1343,10.1653,22.6387,22.6284,22.6336,2.0745,-13.9147,16.2012,16.1632,16.1822,2.0578,-3.7494,16.2146,16.2012,16.2079,1.9636,-10.1653,16.2146,16.2049,16.2097,1.9567,13.9147,48.4177,3783.4237,-494520.7000,576886.3134
5631.0000,16.3486,22.7950,0.0000,384767.8000,-384767.8000,18.1838,0.0000,67348.9967,67348.9967,899.5811,452116.7967,0.0000,-452116.7967,16.3531,22.0623,0.0000,124677.2000,-124677.2000,6.6246,0.0000,21199.8041,21199.8041,326.2845,145877.0041,0.0000,-145877.0041,22.5835,16.3650,19.4743,8.8151,595022.3247,22.7950,22.7608,22.7779,1.9002,3.8531,22.3192,22.3068,22.3130,1.8785,10.4776,22.7950,22.7859,22.7904,1.8773,-14.3307,16.3531,16.3199,16.3365,1.8460,-3.8531,16.3650,16.3531,16.3591,1.8084,-10.4776,16.3650,16.3563,16.3607,1.8060,14.3307,49.9088,3899.9436,-509445.0000,595022.3247
5632.0000,16.4961,22.9460,0.0000,391599.8000,-391599.8000,18.5066,0.0000,68799.2643,68799.2643,916.5287,460399.0643,0.0000,-460399.0643,16.5004,22.2117,0.0000,132974.8000,-132974.8000,7.0654,0.0000,22667.0348,22667.0348,348.2503,155641.8348,0.0000,-155641.8348,22.7288,16.5116,19.6202,9.0847,613214.0356,22.9460,22.9131,22.9295,1.8146,3.8137,22.4576,22.4470,22.4523,1.6653,10.8792,22.9460,22.9375,22.9418,1.8107,-14.6929,16.5004,16.4683,16.4843,1.7686,-3.8137,16.5116,16.5004,16.5060,1.7576,-10.8792,16.5116,16.5033,16.5074,1.7557,14.6929,51.4693,4021.8861,-524574.6000,613214.0356
5633.0000,16.5821,23.0342,0.0000,401818.9000,-401818.9000,18.9896,0.0000,70747.7125,70747.7125,941.4176,472566.6125,0.0000,-472566.6125,16.5847,22.2972,0.0000,124352.8000,-124352.8000,6.6073,0.0000,21227.7073,21227.7073,325.8996,145580.5073,0.0000,-145580.5073,22.8342,16.5910,19.7126,9.1315,616373.0595,23.0342,23.0151,23.0246,1.1319,4.1274,22.5732,22.5642,22.5687,1.3901,10.7348,23.0342,23.0292,23.0317,1.0693,-14.8622,16.5847,16.5664,16.5756,1.0854,-4.1274,16.5910,16.5847,16.5879,0.9723,-10.7348,16.5910,16.5865,16.5887,0.9655,14.8622,51.5461,4027.8871,-526171.7000,616373.0595
5634.0000,16.1850,22.6274,0.0000,305398.5000,-305398.5000,14.4329,0.0000,53237.8778,53237.8778,715.9475,358636.3778,0.0000,-358636.3778,16.1741,21.8808,0.0000,90833.9000,-90833.9000,4.8263,0.0000,15398.9702,15398.9702,238.1511,106232.8702,0.0000,-106232.8702,22.4869,16.1289,19.3079,6.9969,472290.1481,22.6274,22.7188,22.6731,-4.2578,3.2022,22.2151,22.2499,22.2325,-4.0733,8.0285,22.6274,22.6563,22.6418,-4.7199,-11.2307,16.1741,16.2665,16.2203,-4.3024,-3.2022,16.1289,16.1741,16.1515,-5.2812,-8.0285,16.1289,16.1618,16.1453,-5.3666,11.2307,38.7950,3031.4986,-396232.4000,472290.1481
5635.0000,15.9035,22.3392,0.0000,285483.8000,-285483.8000,13.4917,0.0000,49418.4156,49418.4156,667.4055,334902.2156,0.0000,-334902.2156,15.8937,21.5966,0.0000,68400.1000,-68400.1000,3.6344,0.0000,11542.1457,11542.1457,178.9826,79942.2457,0.0000,-79942.2457,22.2216,15.8607,19.0411,6.2247,420170.0777,22.3392,22.4144,22.3768,-3.5912,3.2858,21.9849,22.0130,21.9990,-2.8339,6.9201,22.3392,22.3630,22.3511,-3.5240,-10.2059,15.8937,15.9672,15.9305,-3.5138,-3.2858,15.8607,15.8937,15.8772,-3.3261,-6.9201,15.8607,15.8830,15.8718,-3.3159,10.2059,34.4564,2692.4752,-353883.9000,420170.0777
5636.0000,15.4501,21.8751,0.0000,212536.0000,-212536.0000,10.0443,0.0000,36380.7395,36380.7395,495.8991,248916.7395,0.0000,-248916.7395,15.4349,21.1316,0.0000,44368.9000,-44368.9000,2.3575,0.0000,7431.5820,7431.5820,115.9481,51800.4820,0.0000,-51800.4820,21.8182,15.3531,18.5857,4.5815,309249.0459,21.8751,22.0154,21.9452,-5.2235,2.5623,21.5919,21.6554,21.6237,-4.5446,4.9197,21.8751,21.9253,21.9002,-5.4568,-7.4820,15.4349,15.5734,15.5042,-5.1600,-2.5623,15.3531,15.4349,15.3940,-5.8465,-4.9197,15.3531,15.4078,15.3805,-5.9453,7.4820,24.9297,1948.0451,-256904.9000,309249.0459
5637.0000,15.1616,21.5801,0.0000,201502.1000,-201502.1000,9.5228,0.0000,34248.9525,34248.9525,468.6922,235751.0525,0.0000,-235751.0525,15.1496,20.8427,0.0000,31392.7000,-31392.7000,1.6680,0.0000,5234.4061,5234.4061,81.8659,36627.1061,0.0000,-36627.1061,21.5344,15.0969,18.3157,4.1164,277859.5359,21.5801,21.6803,21.6302,-3.8175,2.6183,21.3543,21.4021,21.3782,-2.9776,4.2863,21.5801,21.6165,21.5983,-3.6591,-6.9045,15.1496,15.2469,15.1982,-3.7075,-2.6183,15.0969,15.1496,15.1232,-3.2832,-4.2863,15.0969,15.1292,15.1131,-3.2426,6.9045,22.4639,1755.3592,-232894.8000,277859.5359
5638.0000,14.8737,21.2857,0.0000,172688.0000,-172688.0000,8.1611,0.0000,29146.5102,29146.5102,400.8831,201834.5102,0.0000,-201834.5102,14.8647,20.5542,0.0000,21102.7000,-21102.7000,1.1213,0.0000,3503.0788,3503.0788,54.9616,24605.7788,0.0000,-24605.7788,21.2705,14.7941,18.0323,3.4351,231868.2834,21.2857,21.3896,21.3377,-3.5458,2.3466,21.1195,21.1750,21.1472,-2.8027,3.4679,21.2857,21.3275,21.3066,-3.5353,-5.8145,14.8647,14.9653,14.9150,-3.4335,-2.3466,14.7941,14.8647,14.8294,-3.5612,-3.4679,14.7941,14.8368,14.8155,-3.6069,5.8145,18.6161,1454.6869,-193790.7000,231868.2834
5639.0000,14.6507,21.0577,0.0000,159245.4000,-159245.4000,7.5258,0.0000,26733.0053,26733.0053,368.9590,185978.4053,0.0000,-185978.4053,14.6428,20.3296,0.0000,15890.2000,-15890.2000,0.8443,0.0000,2628.8368,2628.8368,41.3340,18519.0368,0.0000,-18519.0368,21.0505,14.5842,17.8174,3.0927,208755.6324,21.0577,21.1460,21.1019,-2.8612,2.2272,20.9216,20.9755,20.9485,-2.4136,3.0715,21.0577,21.0940,21.0759,-2.8002,-5.2986,14.6428,14.7286,14.6857,-2.7825,-2.2272,14.5842,14.6428,14.6135,-2.6213,-3.0715,14.5842,14.6179,14.6011,-2.6027,5.2986,16.7711,1310.5202,-175135.6000,208755.6324
5640.0000,14.4526,20.8553,0.0000,142577.8000,-142577.8000,6.7381,0.0000,23821.1522,23821.1522,329.8474,166398.9522,0.0000,-166398.9522,14.4463,20.1306,0.0000,12930.2000,-12930.2000,0.6870,0.0000,2132.7907,2132.7907,33.6022,15062.9907,0.0000,-15062.9907,20.8548,14.3853,17.6200,2.7449,185278.6613,20.8553,20.9397,20.8975,-2.4813,2.0170,20.7342,20.7914,20.7628,-2.2567,2.7041,20.8553,20.8911,20.8732,-2.4615,-4.7211,14.4463,14.5283,14.4873,-2.4102,-2.0170,14.3853,14.4463,14.4158,-2.4017,-2.7041,14.3853,14.4203,14.4028,-2.4082,4.7211,14.8670,1161.7293,-155508.0000,185278.6613
5641.0000,14.3028,20.7022,0.0000,136895.5000,-136895.5000,6.4696,0.0000,22789.8136,22789.8136,316.2833,159685.3136,0.0000,-159685.3136,14.2974,19.9800,0.0000,9734.0000,-9734.0000,0.5172,0.0000,1602.0172,1602.0172,25.2750,11336.0172,0.0000,-11336.0172,20.7026,14.2499,17.4763,2.5761,173886.9779,20.7022,20.7700,20.7361,-1.9635,1.9841,20.6067,20.6513,20.6290,-1.6303,2.5013,20.7022,20.7313,20.7167,-1.9038,-4.4854,14.2974,14.3633,14.3303,-1.9091,-1.9841,14.2499,14.2974,14.2737,-1.7305,-2.5013,14.2499,14.2760,14.2630,-1.7030,4.4854,13.9804,1092.4485,-146629.5000,173886.9779
5642.0000,14.1952,20.5923,0.0000,126591.1000,-126591.1000,5.9826,0.0000,21020.3306,21020.3306,292.1849,147611.4306,0.0000,-147611.4306,14.1900,19.8713,0.0000,12779.9000,-12779.9000,0.6790,0.0000,2099.9633,2099.9633,33.1630,14879.8633,0.0000,-14879.8633,20.5686,14.1555,17.3621,2.4412,164778.2621,20.5923,20.6472,20.6198,-1.4194,1.7678,20.4319,20.4893,20.4606,-2.0475,2.4469,20.5923,20.6147,20.6035,-1.3818,-4.2147,14.1900,14.2436,14.2168,-1.3857,-1.7678,14.1555,14.1900,14.1728,-1.2331,-2.4469,14.1555,14.1749,14.1652,-1.1950,4.2147,13.3233,1041.1053,-139371.0000,164778.2621
5643.0000,14.0719,20.4663,0.0000,117172.1000,-117172.1000,5.5374,0.0000,19399.2971,19399.2971,270.2523,136571.3971,0.0000,-136571.3971,14.0691,19.7490,0.0000,7925.4000,-7925.4000,0.4211,0.0000,1299.9689,1299.9689,20.5567,9225.3689,0.0000,-9225.3689,20.4605,14.0185,17.2395,2.1934,148052.3799,20.4663,20.5267,20.4965,-1.5031,1.7054,20.3727,20.4016,20.3871,-0.9021,2.1266,20.4663,20.4933,20.4798,-1.5083,-3.8320,14.0691,14.1272,14.0982,-1.4473,-1.7054,14.0185,14.0691,14.0438,-1.5716,-2.1266,14.0185,14.0473,14.0329,-1.6122,3.8320,11.9131,930.9041,-125097.5000,148052.3799
5644.0000,14.0916,20.4864,0.0000,140477.3000,-140477.3000,6.6388,0.0000,23268.6419,23268.6419,323.7410,163745.9419,0.0000,-163745.9419,14.0872,19.7673,0.0000,11646.9000,-11646.9000,0.6188,0.0000,1910.8965,1910.8965,30.1943,13557.7965,0.0000,-13557.7965,20.4322,14.1033,17.2677,2.6246,177162.8323,20.4864,20.4900,20.4882,-0.1150,2.0067,20.3197,20.3383,20.3290,-0.7172,2.6255,20.4864,20.4854,20.4859,0.0585,-4.6322,14.0872,14.0911,14.0891,-0.1242,-2.0067,14.1033,14.0872,14.0952,0.6055,-2.6255,14.1033,14.0918,14.0976,0.7649,4.6322,14.5047,1133.4212,-152124.2000,177162.8323
5645.0000,14.0958,20.4908,0.0000,148949.4000,-148949.4000,7.0392,0.0000,24674.4538,24674.4538,343.3102,173623.8538,0.0000,-173623.8538,14.0962,19.7764,0.0000,8466.8000,-8466.8000,0.4499,0.0000,1389.3242,1389.3242,21.9516,9856.1242,0.0000,-9856.1242,20.4434,14.0964,17.2699,2.7161,183337.9573,20.4908,20.4901,20.4904,0.0112,2.1964,20.3688,20.3581,20.3634,0.4006,2.6463,20.4908,20.4901,20.4904,0.0390,-4.8428,14.0962,14.0941,14.0951,0.0571,-2.1964,14.0964,14.0962,14.0963,-0.0029,-2.6463,14.0964,14.0966,14.0965,-0.0282,4.8428,14.9681,1169.6265,-157416.2000,183337.9573
5646.0000,14.3395,20.7397,0.0000,233519.5000,-233519.5000,11.0359,0.0000,38909.6144,38909.6144,538.2490,272429.1144,0.0000,-272429.1144,14.3372,20.0202,0.0000,2174.9000,-2174.9000,0.1156,0.0000,358.1565,358.1565,5.6390,2533.0565,0.0000,-2533.0565,20.6776,14.3970,17.5373,4.0020,270136.4441,20.7397,20.6887,20.7142,2.6853,3.6401,20.6681,20.6075,20.6378,3.2958,3.7557,20.7397,20.7132,20.7265,2.8335,-7.3958,14.3372,14.2876,14.3124,2.6065,-3.6401,14.3970,14.3372,14.3671,3.2529,-3.7557,14.3970,14.3651,14.3811,3.4187,7.3958,22.2880,1741.6131,-235694.4000,270136.4441
5647.0000,14.6120,21.0182,0.0000,282394.4000,-282394.4000,13.3457,0.0000,47362.1737,47362.1737,651.9535,329756.5737,0.0000,-329756.5737,14.6131,20.2996,0.0000,5343.5000,-5343.5000,0.2839,0.0000,883.6172,883.6172,13.8684,6227.1172,0.0000,-6227.1172,20.9533,14.6615,17.8074,4.9001,330755.0561,21.0182,20.9652,20.9917,3.3332,4.3539,20.9245,20.8774,20.9009,3.1600,4.6378,21.0182,20.9924,21.0053,3.3492,-8.9918,14.6131,14.5608,14.5870,3.2980,-4.3539,14.6615,14.6131,14.6373,3.2457,-4.6378,14.6615,14.6368,14.6491,3.2197,8.9918,27.2628,2130.3529,-287737.9000,330755.0561
5648.0000,14.9392,21.3526,0.0000,300373.3000,-300373.3000,14.1954,0.0000,50778.0296,50778.0296,694.7205,351151.3296,0.0000,-351151.3296,14.9454,20.6359,0.0000,39990.0000,-39990.0000,2.1248,0.0000,6646.6890,6646.6890,103.9103,46636.6890,0.0000,-46636.6890,21.2181,14.9900,18.1040,5.8080,392041.3193,21.3526,21.2851,21.3189,3.9330,4.0235,21.0607,21.0406,21.0507,1.7913,6.1483,21.3526,21.3254,21.3390,4.0121,-10.1719,14.9454,14.8783,14.9118,3.9051,-4.0235,14.9900,14.9454,14.9677,3.9711,-6.1483,14.9900,14.9632,14.9766,3.9365,10.1719,32.6727,2553.0917,-340363.3000,392041.3193
5649.0000,15.1742,21.5931,0.0000,312609.6000,-312609.6000,14.7736,0.0000,53150.1408,53150.1408,724.6112,365759.7408,0.0000,-365759.7408,15.1802,20.8738,0.0000,53295.6000,-53295.6000,2.8318,0.0000,8890.7753,8890.7753,138.6827,62186.3753,0.0000,-62186.3753,21.4447,15.2078,18.3262,6.2742,423507.8552,21.5931,21.5413,21.5672,2.9809,3.9806,21.2638,21.2393,21.2516,2.4093,6.8124,21.5931,21.5742,21.5836,2.9368,-10.7930,15.1802,15.1296,15.1549,2.9179,-3.9806,15.2078,15.1802,15.1940,2.7163,-6.8124,15.2078,15.1907,15.1993,2.6715,10.7930,35.2820,2756.9841,-365905.2000,423507.8552
5650.0000,15.3760,21.7995,0.0000,323045.0000,-323045.0000,15.2668,0.0000,55196.5650,55196.5650,749.9908,378241.5650,0.0000,-378241.5650,15.3813,21.0775,0.0000,64953.7000,-64953.7000,3.4512,0.0000,10870.1467,10870.1467,169.1936,75823.8467,0.0000,-75823.8467,21.6400,15.4036,18.5218,6.6702,450236.4171,21.7995,21.7552,21.7774,2.5212,3.9385,21.4387,21.4188,21.4287,2.1228,7.3898,21.7995,21.7842,21.7919,2.4975,-11.3283,15.3813,15.3382,15.3598,2.4570,-3.9385,15.4036,15.3813,15.3925,2.3797,-7.3898,15.4036,15.3892,15.3964,2.3639,11.3283,37.5390,2933.3495,-387998.7000,450236.4171
5651.0000,15.5516,21.9791,0.0000,331356.8000,-331356.8000,15.6596,0.0000,56861.8301,56861.8301,770.3440,388218.6301,0.0000,-388218.6301,15.5564,21.2548,0.0000,74386.0000,-74386.0000,3.9524,0.0000,12483.6134,12483.6134,193.9371,86869.6134,0.0000,-86869.6134,21.8111,15.5747,18.6929,6.9888,471745.4034,21.9791,21.9404,21.9597,2.1858,3.9024,21.5954,21.5787,21.5871,1.8953,7.8548,21.9791,21.9664,21.9727,2.1675,-11.7572,15.5564,15.5186,15.5375,2.1299,-3.9024,15.5747,15.5564,15.5656,2.0732,-7.8548,15.5747,15.5625,15.5686,2.0629,11.7572,39.3564,3075.3612,-405742.8000,471745.4034
5652.0000,15.6955,22.1264,0.0000,341084.7000,-341084.7000,16.1194,0.0000,58739.4895,58739.4895,793.9113,399824.1895,0.0000,-399824.1895,15.6994,21.3998,0.0000,77413.3000,-77413.3000,4.1133,0.0000,13021.7242,13021.7242,201.9894,90435.0242,0.0000,-90435.0242,21.9603,15.7138,18.8371,7.2216,487458.4139,22.1264,22.0951,22.1107,1.8068,4.0020,21.7427,21.7275,21.7351,1.7711,8.1153,22.1264,22.1162,22.1213,1.7773,-12.1173,15.6994,15.6690,15.6842,1.7551,-4.0020,15.7138,15.6994,15.7066,1.6872,-8.1153,15.7138,15.7042,15.7090,1.6792,12.1173,40.6244,3174.4457,-418498.0000,487458.4139
5653.0000,15.8577,22.2924,0.0000,348803.8000,-348803.8000,16.4841,0.0000,60310.7425,60310.7425,812.6800,409114.5425,0.0000,-409114.5425,15.8621,21.5646,0.0000,89894.5000,-89894.5000,4.7764,0.0000,15161.3539,15161.3539,234.7088,105055.8539,0.0000,-105055.8539,22.1108,15.8777,18.9942,7.5722,511125.0320,22.2924,22.2575,22.2750,1.9665,3.9026,21.8762,21.8633,21.8698,1.6097,8.6790,22.2924,22.2815,22.2869,1.9838,-12.5816,15.8621,15.8279,15.8450,1.9252,-3.9026,15.8777,15.8621,15.8699,1.9552,-8.6790,15.8777,15.8669,15.8723,1.9554,12.5816,42.7066,3337.1537,-438698.3000,511125.0320
5654.0000,16.0512,22.4905,0.0000,364063.6000,-364063.6000,17.2053,0.0000,63252.9319,63252.9319,849.1819,427316.5319,0.0000,-427316.5319,16.0565,21.7617,0.0000,103696.7000,-103696.7000,5.5098,0.0000,17545.2748,17545.2748,270.9482,121241.9748,0.0000,-121241.9748,22.2932,16.0737,19.1835,8.0726,544899.3357,22.4905,22.4490,22.4697,2.3353,3.8985,22.0465,22.0316,22.0390,2.0274,9.4083,22.4905,22.4781,22.4843,2.3664,-13.3068,16.0565,16.0158,16.0362,2.2915,-3.8985,16.0737,16.0565,16.0651,2.3406,-9.4083,16.0737,16.0616,16.0676,2.3418,13.3068,45.6506,3567.1987,-467760.3000,544899.3357
5655.0000,16.2550,22.6991,0.0000,378780.3000,-378780.3000,17.9008,0.0000,66145.6661,66145.6661,884.6920,444925.9661,0.0000,-444925.9661,16.2608,21.9687,0.0000,118097.0000,-118097.0000,6.2749,0.0000,20049.8420,20049.8420,308.8538,138146.8420,0.0000,-138146.8420,22.4889,16.2774,19.3832,8.5807,579196.8050,22.6991,22.6547,22.6769,2.4852,3.8753,22.2306,22.2156,22.2231,2.2065,10.1502,22.6991,22.6868,22.6929,2.5025,-14.0255,16.2608,16.2173,16.2391,2.4330,-3.8753,16.2774,16.2608,16.2691,2.4464,-10.1502,16.2774,16.2654,16.2714,2.4439,14.0255,48.6144,3798.8001,-496877.3000,579196.8050
5656.0000,16.3970,22.8445,0.0000,382128.8000,-382128.8000,18.0591,0.0000,66968.3400,66968.3400,893.7782,449097.1400,0.0000,-449097.1400,16.4014,22.1113,0.0000,125294.1000,-125294.1000,6.6573,0.0000,21322.0366,21322.0366,327.9913,146616.1366,0.0000,-146616.1366,22.6324,16.4123,19.5223,8.7848,592973.8241,22.8445,22.8116,22.8280,1.8084,3.8006,22.3658,22.3549,22.3603,1.6407,10.4579,22.8445,22.8360,22.8402,1.7625,-14.2585,16.4014,16.3694,16.3854,1.7509,-3.8006,16.4123,16.4014,16.4068,1.6466,-10.4579,16.4123,16.4043,16.4083,1.6366,14.2585,49.7330,3886.2057,-507422.9000,592973.8241
5657.0000,16.4806,22.9302,0.0000,392576.4000,-392576.4000,18.5528,0.0000,68943.9810,68943.9810,919.1253,461520.3810,0.0000,-461520.3810,16.4831,22.1942,0.0000,116841.5000,-116841.5000,6.2082,0.0000,19911.1048,19911.1048,306.0690,136752.6048,0.0000,-136752.6048,22.7358,16.4895,19.6126,8.8376,596541.2953,22.9302,22.9115,22.9208,1.1047,4.1149,22.4801,22.4709,22.4755,1.3746,10.3231,22.9302,22.9252,22.9277,1.0398,-14.4379,16.4831,16.4653,16.4742,1.0563,-4.1149,16.4895,16.4831,16.4863,0.9440,-10.3231,16.4895,16.4850,16.4872,0.9373,14.4379,49.8477,3895.1724,-509417.9000,596541.2953
5658.0000,16.0894,22.5295,0.0000,297861.4000,-297861.4000,14.0767,0.0000,51800.1792,51800.1792,697.7808,349661.5792,0.0000,-349661.5792,16.0789,21.7843,0.0000,84022.9000,-84022.9000,4.4645,0.0000,14221.7796,14221.7796,220.1861,98244.6796,0.0000,-98244.6796,22.3974,16.0321,19.2148,6.7437,455201.5545,22.5295,22.6195,22.5745,-4.1947,3.2041,22.1333,22.1685,22.1509,-3.9326,7.6685,22.5295,22.5589,22.5442,-4.6430,-10.8726,16.0789,16.1698,16.1244,-4.2369,-3.2041,16.0321,16.0789,16.0555,-5.2138,-7.6685,16.0321,16.0657,16.0489,-5.3046,10.8726,37.3371,2917.5754,-381884.3000,455201.5545
5659.0000,15.8135,22.2471,0.0000,278880.5000,-278880.5000,13.1796,0.0000,48167.6477,48167.6477,651.5353,327048.1477,0.0000,-327048.1477,15.8041,21.5058,0.0000,61993.2000,-61993.2000,3.2939,0.0000,10445.6834,10445.6834,162.1450,72438.8834,0.0000,-72438.8834,22.1393,15.7702,18.9547,5.9954,404687.8606,22.2471,22.3206,22.2839,-3.5225,3.2952,21.9133,21.9415,21.9274,-2.7120,6.5892,22.2471,22.2712,22.2591,-3.4549,-9.8844,15.8041,15.8760,15.8400,-3.4465,-3.2952,15.7702,15.8041,15.7871,-3.2541,-6.5892,15.7702,15.7927,15.7814,-3.2431,9.8844,33.1342,2589.1564,-340873.7000,404687.8606
5660.0000,15.3456,21.7683,0.0000,204334.7000,-204334.7000,9.6567,0.0000,34887.2786,34887.2786,476.4675,239221.9786,0.0000,-239221.9786,15.3319,21.0273,0.0000,35651.5000,-35651.5000,1.8943,0.0000,5961.6709,5961.6709,93.1285,41613.1709,0.0000,-41613.1709,21.7379,15.2387,18.4883,4.2897,289551.8259,21.7683,21.9112,21.8397,-5.3748,2.5875,21.5376,21.6039,21.5708,-4.3192,4.4818,21.7683,21.8229,21.7956,-5.6092,-7.0692,15.3319,15.4728,15.4024,-5.2969,-2.5875,15.2387,15.3319,15.2853,-6.0705,-4.4818,15.2387,15.2991,15.2689,-6.2000,7.0692,23.2138,1813.9626,-239986.2000,289551.8259
5661.0000,15.0548,21.4709,0.0000,192999.3000,-192999.3000,9.1210,0.0000,32718.3885,32718.3885,448.5952,225717.6885,0.0000,-225717.6885,15.0436,20.7353,0.0000,23895.0000,-23895.0000,1.2696,0.0000,3977.6338,3977.6338,62.2846,27872.6338,0.0000,-27872.6338,21.4507,14.9855,18.2181,3.8385,259101.0447,21.4709,21.5721,21.5215,-3.8556,2.6171,21.2988,21.3515,21.3251,-2.9793,3.8867,21.4709,21.5100,21.4904,-3.6980,-6.5039,15.0436,15.1421,15.0928,-3.7506,-2.6171,14.9855,15.0436,15.0145,-3.2832,-3.8867,14.9855,15.0196,15.0026,-3.2293,6.5039,20.8512,1629.3439,-216894.3000,259101.0447
5662.0000,14.7695,21.1792,0.0000,163711.9000,-163711.9000,7.7369,0.0000,27561.8271,27561.8271,379.7711,191273.7271,0.0000,-191273.7271,14.7622,20.4504,0.0000,15088.2000,-15088.2000,0.8017,0.0000,2500.7132,2500.7132,39.2785,17588.9132,0.0000,-17588.9132,21.1893,14.6842,17.9368,3.1738,214233.6042,21.1792,21.2837,21.2314,-3.5155,2.3117,21.0691,21.1296,21.0994,-2.7397,3.1134,21.1792,21.2236,21.2014,-3.5031,-5.4251,14.7622,14.8631,14.8126,-3.3962,-2.3117,14.6842,14.7622,14.7232,-3.5311,-3.1134,14.6842,14.7296,14.7069,-3.5831,5.4251,17.1189,1337.6951,-178800.1000,214233.6042
5663.0000,14.5488,20.9536,0.0000,148867.8000,-148867.8000,7.0354,0.0000,24929.6269,24929.6269,344.6735,173797.4269,0.0000,-173797.4269,14.5419,20.2274,0.0000,11549.8000,-11549.8000,0.6137,0.0000,1907.8474,1907.8474,30.0303,13457.6474,0.0000,-13457.6474,20.9680,14.4772,17.7226,2.8369,191493.6722,20.9536,21.0442,20.9989,-2.8216,2.1406,20.8622,20.9245,20.8934,-2.5011,2.7542,20.9536,20.9925,20.9731,-2.7704,-4.8948,14.5419,14.6301,14.5860,-2.7502,-2.1406,14.4772,14.5419,14.5096,-2.5932,-2.7542,14.4772,14.5133,14.4953,-2.5694,4.8948,15.3214,1197.2329,-160417.6000,191493.6722
5664.0000,14.3483,20.7486,0.0000,129734.4000,-129734.4000,6.1311,0.0000,21621.1830,21621.1830,299.9306,151355.5830,0.0000,-151355.5830,14.3426,20.0258,0.0000,9671.2000,-9671.2000,0.5139,0.0000,1592.7556,1592.7556,25.1221,11263.9556,0.0000,-11263.9556,20.7685,14.2720,17.5202,2.4667,166504.9950,20.7486,20.8398,20.7942,-2.4852,1.8724,20.6645,20.7325,20.6985,-2.3664,2.3863,20.7486,20.7887,20.7686,-2.4819,-4.2587,14.3426,14.4312,14.3869,-2.4174,-1.8724,14.2720,14.3426,14.3073,-2.4560,-2.3863,14.2720,14.3118,14.2919,-2.4695,4.2587,13.3007,1039.3336,-139405.6000,166504.9950
5665.0000,14.2052,20.6025,0.0000,124238.0000,-124238.0000,5.8714,0.0000,20634.5051,20634.5051,286.8403,144872.5051,0.0000,-144872.5051,14.1993,19.8807,0.0000,8228.4000,-8228.4000,0.4372,0.0000,1352.2570,1352.2570,21.3562,9580.6570,0.0000,-9580.6570,20.6129,14.1500,17.3815,2.3297,157255.6670,20.6025,20.6742,20.6383,-1.8959,1.8114,20.5199,20.5758,20.5479,-1.8328,2.2486,20.6025,20.6334,20.6179,-1.8337,-4.0600,14.1993,14.2695,14.2344,-1.8559,-1.8114,14.1500,14.1993,14.1747,-1.6157,-2.2486,14.1500,14.1765,14.1633,-1.5670,4.0600,12.6191,986.0758,-132466.4000,157255.6670
5666.0000,14.0981,20.4930,0.0000,113718.9000,-113718.9000,5.3743,0.0000,18839.2785,18839.2785,262.3049,132558.1785,0.0000,-132558.1785,14.0926,19.7728,0.0000,10939.8000,-10939.8000,0.5813,0.0000,1795.0260,1795.0260,28.3765,12734.8260,0.0000,-12734.8260,20.4785,14.0537,17.2661,2.1864,147581.1799,20.4930,20.5532,20.5231,-1.4055,1.5977,20.3450,20.4102,20.3776,-2.0698,2.1789,20.4930,20.5179,20.5055,-1.3726,-3.7766,14.0926,14.1514,14.1220,-1.3716,-1.5977,14.0537,14.0926,14.0731,-1.2402,-2.1789,14.0537,14.0755,14.0646,-1.2058,3.7766,11.9074,930.4633,-124658.7000,147581.1799
5667.0000,13.9930,20.3857,0.0000,104286.8000,-104286.8000,4.9285,0.0000,17233.6640,17233.6640,240.3786,121520.4640,0.0000,-121520.4640,13.9887,19.6677,0.0000,9596.4000,-9596.4000,0.5099,0.0000,1572.2074,1572.2074,24.8808,11168.6074,0.0000,-11168.6074,20.3679,13.9437,17.1558,1.9964,134754.4890,20.3857,20.4464,20.4161,-1.3070,1.4729,20.2462,20.2919,20.2690,-1.3254,1.9828,20.3857,20.4115,20.3986,-1.3043,-3.4556,13.9887,14.0476,14.0182,-1.2679,-1.4729,13.9437,13.9887,13.9662,-1.3056,-1.9828,13.9437,13.9697,13.9567,-1.3170,3.4556,10.8698,849.3787,-113883.2000,134754.4890
5668.0000,14.0173,20.4105,0.0000,128267.2000,-128267.2000,6.0618,0.0000,21208.6935,21208.6935,295.4483,149475.8935,0.0000,-149475.8935,14.0128,19.6920,0.0000,12560.0000,-12560.0000,0.6674,0.0000,2058.4646,2058.4646,32.5507,14618.4646,0.0000,-14618.4646,20.3440,14.0315,17.1878,2.4272,163839.2443,20.4105,20.4128,20.4116,-0.0684,1.7981,20.2177,20.2326,20.2252,-0.5445,2.4655,20.4105,20.4085,20.4095,0.1162,-4.2636,14.0128,14.0150,14.0139,-0.0669,-1.7981,14.0315,14.0128,14.0221,0.6598,-2.4655,14.0315,14.0183,14.0249,0.8075,4.2636,13.4452,1050.6237,-140827.2000,163839.2443
