Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5669.0000,14.0168,20.4101,0.0000,137632.0000,-137632.0000,6.5044,0.0000,22756.9104,22756.9104,317.0696,160388.9104,0.0000,-160388.9104,14.0175,19.6968,0.0000,7516.6000,-7516.6000,0.3994,0.0000,1231.9840,1231.9840,19.4821,8748.5840,0.0000,-8748.5840,20.3620,14.0154,17.1887,2.5037,168996.9633,20.4101,20.4108,20.4104,-0.0298,2.0350,20.2936,20.2738,20.2837,0.6915,2.4344,20.4101,20.4100,20.4101,-0.0081,-4.4694,14.0175,14.0164,14.0169,0.0221,-2.0350,14.0154,14.0175,14.0164,-0.0837,-2.4344,14.0154,14.0171,14.0162,-0.1194,4.4694,13.7949,1077.9513,-145148.6000,168996.9633
5670.0000,14.2576,20.6560,0.0000,222299.1000,-222299.1000,10.5057,0.0000,36967.5143,36967.5143,512.1199,259266.6143,0.0000,-259266.6143,14.2545,19.9366,0.0000,1054.0000,-1054.0000,0.0560,0.0000,173.3565,173.3565,2.7319,1227.3565,0.0000,-1227.3565,20.5949,14.3178,17.4564,3.7882,255704.8681,20.6560,20.6037,20.6298,2.6329,3.4832,20.5931,20.5282,20.5606,3.3272,3.5392,20.6560,20.6285,20.6422,2.7870,-7.0224,14.2545,14.2040,14.2293,2.5473,-3.4832,14.3178,14.2545,14.2862,3.2406,-3.5392,14.3178,14.2842,14.3010,3.4217,7.0224,21.1036,1649.0656,-223353.1000,255704.8681
5671.0000,14.5436,20.9482,0.0000,274461.6000,-274461.6000,12.9708,0.0000,45955.9287,45955.9287,633.2950,320417.5287,0.0000,-320417.5287,14.5446,20.2301,0.0000,4432.1000,-4432.1000,0.2355,0.0000,732.1436,732.1436,11.4990,5164.2436,0.0000,-5164.2436,20.8818,14.5973,17.7395,4.7424,320110.0566,20.9482,20.8915,20.9199,3.4851,4.2451,20.8567,20.8065,20.8316,3.2552,4.4806,20.9482,20.9204,20.9343,3.5098,-8.7257,14.5446,14.4884,14.5165,3.4511,-4.2451,14.5973,14.5446,14.5709,3.4214,-4.4806,14.5973,14.5704,14.5839,3.3987,8.7257,26.4089,2063.6291,-278893.7000,320110.0566
5672.0000,14.9037,21.3163,0.0000,297363.4000,-297363.4000,14.0531,0.0000,50225.8900,50225.8900,687.4448,347589.2900,0.0000,-347589.2900,14.9107,20.6008,0.0000,41473.9000,-41473.9000,2.2037,0.0000,6889.6293,6889.6293,107.7346,48363.5293,0.0000,-48363.5293,21.1737,14.9599,18.0668,5.7721,389616.4908,21.3163,21.2409,21.2786,4.3146,3.9498,21.0117,20.9889,21.0003,2.0207,6.1535,21.3163,21.2862,21.3013,4.4132,-10.1033,14.9107,14.8357,14.8732,4.2906,-3.9498,14.9599,14.9107,14.9353,4.3827,-6.1535,14.9599,14.9302,14.9451,4.3443,10.1033,32.5386,2542.6152,-338837.3000,389616.4908
5673.0000,15.1641,21.5827,0.0000,310158.5000,-310158.5000,14.6578,0.0000,52720.3953,52720.3953,718.7577,362878.8953,0.0000,-362878.8953,15.1712,20.8646,0.0000,57480.9000,-57480.9000,3.0542,0.0000,9587.6016,9587.6016,149.5509,67068.5016,0.0000,-67068.5016,21.4230,15.2013,18.3122,6.2969,425040.4833,21.5827,21.5238,21.5532,3.2992,3.8679,21.2329,21.2066,21.2198,2.6335,6.9221,21.5827,21.5619,21.5723,3.2559,-10.7899,15.1712,15.1134,15.1423,3.2322,-3.8679,15.2013,15.1712,15.1862,3.0127,-6.9221,15.2013,15.1823,15.1918,2.9622,10.7899,35.4912,2773.3331,-367639.4000,425040.4833
5674.0000,15.3828,21.8064,0.0000,322478.5000,-322478.5000,15.2400,0.0000,55108.8802,55108.8802,748.6244,377587.3802,0.0000,-377587.3802,15.3888,21.0851,0.0000,69188.3000,-69188.3000,3.6762,0.0000,11580.1966,11580.1966,180.2168,80768.4966,0.0000,-80768.4966,21.6376,15.4125,18.5250,6.7287,454184.5516,21.8064,21.7572,21.7818,2.7430,3.8546,21.4291,21.4072,21.4181,2.3790,7.5308,21.8064,21.7899,21.7981,2.7107,-11.3854,15.3888,15.3409,15.3649,2.6709,-3.8546,15.4125,15.3888,15.4006,2.5726,-7.5308,15.4125,15.3969,15.4047,2.5545,11.3854,37.9349,2964.2901,-391666.8000,454184.5516
5675.0000,15.5341,21.9613,0.0000,329499.4000,-329499.4000,15.5718,0.0000,56518.7751,56518.7751,766.0611,386018.1751,0.0000,-386018.1751,15.5385,21.2367,0.0000,71934.6000,-71934.6000,3.8222,0.0000,12068.7369,12068.7369,187.5522,84003.3369,0.0000,-84003.3369,21.7980,15.5541,18.6761,6.9194,467058.7516,21.9613,21.9269,21.9441,1.9439,3.9166,21.5860,21.5689,21.5775,1.9080,7.7387,21.9613,21.9501,21.9557,1.8861,-11.6553,15.5385,15.5053,15.5219,1.8800,-3.9166,15.5541,15.5385,15.5463,1.7431,-7.7387,15.5541,15.5439,15.5490,1.7264,11.6553,38.9199,3041.2553,-401434.0000,467058.7516
5676.0000,15.6317,22.0611,0.0000,337423.3000,-337423.3000,15.9463,0.0000,58017.3822,58017.3822,785.2951,395440.6822,0.0000,-395440.6822,15.6343,21.3338,0.0000,66727.2000,-66727.2000,3.5455,0.0000,11212.3841,11212.3841,174.0927,77939.5841,0.0000,-77939.5841,21.9145,15.6444,18.7794,6.9835,471384.1097,22.0611,22.0398,22.0504,1.2684,4.1336,21.7138,21.6999,21.7069,1.5464,7.6791,22.0611,22.0539,22.0575,1.2142,-11.8127,15.6343,15.6139,15.6241,1.2187,-4.1336,15.6444,15.6343,15.6394,1.1080,-7.6791,15.6444,15.6379,15.6411,1.0973,11.8127,39.1359,3058.1360,-404150.5000,471384.1097
5677.0000,15.7785,22.2113,0.0000,345042.8000,-345042.8000,16.3064,0.0000,59543.3463,59543.3463,803.5651,404586.1463,0.0000,-404586.1463,15.7821,21.4835,0.0000,79183.8000,-79183.8000,4.2073,0.0000,13337.4601,13337.4601,206.6823,92521.2601,0.0000,-92521.2601,22.0456,15.7972,18.9214,7.3242,494383.5377,22.2113,22.1813,22.1963,1.7458,4.0330,21.8250,21.8137,21.8194,1.3431,8.2404,22.2113,22.2013,22.2063,1.7806,-12.2734,15.7821,15.7526,15.7673,1.7138,-4.0330,15.7972,15.7821,15.7896,1.7986,-8.2404,15.7972,15.7870,15.7921,1.8068,12.2734,41.1993,3219.3683,-424226.6000,494383.5377
5678.0000,15.8600,22.2948,0.0000,349133.9000,-349133.9000,16.4998,0.0000,60371.2944,60371.2944,813.9137,409505.1944,0.0000,-409505.1944,15.8624,21.5649,0.0000,77084.0000,-77084.0000,4.0958,0.0000,13000.8283,13000.8283,201.3377,90084.8283,0.0000,-90084.8283,22.1387,15.8701,19.0044,7.3771,497956.8944,22.2948,22.2769,22.2858,1.0653,4.1347,21.9226,21.9127,21.9176,1.1708,8.2304,22.2948,22.2891,22.2919,1.0185,-12.3651,15.8624,15.8451,15.8537,1.0277,-4.1347,15.8701,15.8624,15.8662,0.9095,-8.2304,15.8701,15.8650,15.8676,0.8958,12.3651,41.3835,3233.7645,-426217.9000,497956.8944
5679.0000,15.9108,22.3468,0.0000,352247.7000,-352247.7000,16.6469,0.0000,60986.5971,60986.5971,821.6344,413234.2971,0.0000,-413234.2971,15.9122,21.6154,0.0000,74076.0000,-74076.0000,3.9359,0.0000,12503.7172,12503.7172,193.5528,86579.7172,0.0000,-86579.7172,22.1998,15.9171,19.0585,7.3893,498776.7224,22.3468,22.3360,22.3414,0.6554,4.2370,21.9889,21.9821,21.9855,0.8044,8.1729,22.3468,22.3432,22.3450,0.6258,-12.4099,15.9122,15.9018,15.9070,0.6281,-4.2370,15.9171,15.9122,15.9146,0.5693,-8.1729,15.9171,15.9139,15.9155,0.5636,12.4099,41.3695,3232.6715,-426323.7000,498776.7224
5680.0000,15.9591,22.3962,0.0000,355899.7000,-355899.7000,16.8195,0.0000,61692.8861,61692.8861,830.4440,417592.5861,0.0000,-417592.5861,15.9602,21.6641,0.0000,73420.7000,-73420.7000,3.9011,0.0000,12402.9023,12402.9023,191.8848,85823.6023,0.0000,-85823.6023,22.2522,15.9651,19.1086,7.4439,502465.6249,22.3962,22.3866,22.3914,0.5890,4.3061,22.0432,22.0377,22.0404,0.6478,8.2072,22.3962,22.3929,22.3946,0.5831,-12.5134,15.9602,15.9509,15.9556,0.5715,-4.3061,15.9651,15.9602,15.9627,0.5647,-8.2072,15.9651,15.9619,15.9635,0.5644,12.5134,41.6535,3254.8639,-429320.4000,502465.6249
5681.0000,15.9673,22.4046,0.0000,358853.9000,-358853.9000,16.9591,0.0000,62217.6309,62217.6309,837.6168,421071.5309,0.0000,-421071.5309,15.9676,21.6716,0.0000,64945.4000,-64945.4000,3.4508,0.0000,10972.5108,10972.5108,169.7725,75917.9108,0.0000,-75917.9108,22.2781,15.9681,19.1231,7.3589,496724.8323,22.4046,22.4024,22.4035,0.1311,4.5028,22.0853,22.0809,22.0831,0.5005,7.9536,22.4046,22.4039,22.4042,0.1022,-12.4563,15.9676,15.9657,15.9666,0.1186,-4.5028,15.9681,15.9676,15.9679,0.0483,-7.9536,15.9681,15.9679,15.9680,0.0396,12.4563,41.0369,3206.6812,-423799.3000,496724.8323
5682.0000,15.5632,21.9910,0.0000,267686.1000,-267686.1000,12.6506,0.0000,45948.9238,45948.9238,624.8533,313635.0238,0.0000,-313635.0238,15.5568,21.2551,0.0000,38666.3000,-38666.3000,2.0545,0.0000,6489.0959,6489.0959,101.0803,45155.3959,0.0000,-45155.3959,21.9477,15.4906,18.7191,5.4256,366229.8730,21.9910,22.0780,22.0345,-4.4681,3.5320,21.7754,21.8181,21.7967,-3.4710,5.5865,21.9910,22.0271,22.0090,-4.7845,-9.1186,15.5568,15.6432,15.6000,-4.4395,-3.5320,15.4906,15.5568,15.5237,-5.3753,-5.5865,15.4906,15.5323,15.5114,-5.5246,9.1186,29.5691,2310.5699,-306352.4000,366229.8730
5683.0000,15.3378,21.7604,0.0000,254383.5000,-254383.5000,12.0219,0.0000,43424.0679,43424.0679,592.1521,297807.5679,0.0000,-297807.5679,15.3316,21.0270,0.0000,29379.4000,-29379.4000,1.5610,0.0000,4912.8151,4912.8151,76.6578,34292.2151,0.0000,-34292.2151,21.7183,15.2970,18.5076,4.9838,336409.4084,21.7604,21.8189,21.7896,-2.9693,3.4870,21.5740,21.6080,21.5910,-2.4973,5.0480,21.7604,21.7835,21.7720,-2.8754,-8.5350,15.3316,15.3889,15.3602,-2.9085,-3.4870,15.2970,15.3316,15.3143,-2.5418,-5.0480,15.2970,15.3169,15.3070,-2.4821,8.5350,27.2773,2131.4883,-283762.9000,336409.4084
5684.0000,14.9353,21.3487,0.0000,183302.6000,-183302.6000,8.6627,0.0000,30984.3465,30984.3465,426.0341,214286.9465,0.0000,-214286.9465,14.9305,20.6208,0.0000,14889.4000,-14889.4000,0.7911,0.0000,2474.1788,2474.1788,38.8106,17363.5788,0.0000,-17363.5788,21.3811,14.8240,18.1025,3.5422,239097.5677,21.3487,21.4694,21.4090,-4.6076,2.6239,21.2728,21.3420,21.3074,-3.4368,3.4150,21.3487,21.4033,21.3760,-4.7935,-6.0389,14.9305,15.0482,14.9893,-4.4902,-2.6239,14.8240,14.9305,14.8772,-5.2888,-3.4150,14.8240,14.8863,14.8551,-5.4677,6.0389,18.9719,1482.4881,-198192.0000,239097.5677
5685.0000,14.6929,21.1009,0.0000,173252.9000,-173252.9000,8.1878,0.0000,29114.1500,29114.1500,401.5798,202367.0500,0.0000,-202367.0500,14.6860,20.3733,0.0000,9366.8000,-9366.8000,0.4977,0.0000,1550.6424,1550.6424,24.3722,10917.4424,0.0000,-10917.4424,21.1305,14.6258,17.8782,3.2283,217909.1834,21.1009,21.1870,21.1440,-3.2136,2.5634,21.0547,21.1153,21.0850,-2.6986,3.0611,21.1009,21.1388,21.1199,-3.1052,-5.6244,14.6860,14.7708,14.7284,-3.1635,-2.5634,14.6258,14.6860,14.6559,-2.6858,-3.0611,14.6258,14.6574,14.6416,-2.5915,5.6244,17.4071,1360.2179,-182619.7000,217909.1834
5686.0000,14.4747,20.8778,0.0000,144249.4000,-144249.4000,6.8171,0.0000,24113.2076,24113.2076,333.8090,168362.6076,0.0000,-168362.6076,14.4697,20.1544,0.0000,10060.1000,-10060.1000,0.5345,0.0000,1659.9637,1659.9637,26.1484,11720.0637,0.0000,-11720.0637,20.9034,14.3996,17.6515,2.7321,184417.3348,20.8778,20.9662,20.9220,-2.6933,2.0942,20.8011,20.8788,20.8399,-2.9722,2.6287,20.8778,20.9171,20.8975,-2.6985,-4.7229,14.4697,14.5556,14.5127,-2.6186,-2.0942,14.3996,14.4697,14.4346,-2.6846,-2.6287,14.3996,14.4388,14.4192,-2.6984,4.7229,14.7220,1150.3983,-154309.5000,184417.3348
5687.0000,14.2930,20.6922,0.0000,129463.7000,-129463.7000,6.1183,0.0000,21547.5844,21547.5844,299.1568,151011.2844,0.0000,-151011.2844,14.2878,19.9702,0.0000,8461.9000,-8461.9000,0.4496,0.0000,1392.4565,1392.4565,21.9740,9854.3565,0.0000,-9854.3565,20.7140,14.2240,17.4690,2.4357,164408.7355,20.6922,20.7753,20.7337,-2.2866,1.8896,20.6205,20.6869,20.6537,-2.2619,2.3392,20.6922,20.7291,20.7106,-2.2694,-4.2288,14.2878,14.3690,14.3284,-2.2382,-1.8896,14.2240,14.2878,14.2559,-2.1718,-2.3392,14.2240,14.2591,14.2416,-2.1585,4.2288,13.1433,1027.0382,-137925.6000,164408.7355
5688.0000,14.1210,20.5165,0.0000,111131.2000,-111131.2000,5.2520,0.0000,18420.6533,18420.6533,256.4853,129551.8533,0.0000,-129551.8533,14.1163,19.7967,0.0000,7737.5000,-7737.5000,0.4111,0.0000,1270.0273,1270.0273,20.0775,9007.5273,0.0000,-9007.5273,20.5412,14.0439,17.2925,2.1025,141918.6891,20.5165,20.6057,20.5611,-2.0982,1.6136,20.4414,20.5139,20.4777,-2.1391,2.0247,20.5165,20.5564,20.5364,-2.1168,-3.6383,14.1163,14.2034,14.1598,-2.0490,-1.6136,14.0439,14.1163,14.0801,-2.1365,-2.0247,14.0439,14.0845,14.0642,-2.1551,3.6383,11.3259,885.0217,-118868.7000,141918.6891
5689.0000,14.0062,20.3992,0.0000,107687.2000,-107687.2000,5.0892,0.0000,17801.1493,17801.1493,248.2541,125488.3493,0.0000,-125488.3493,13.9997,19.6788,0.0000,7503.8000,-7503.8000,0.3987,0.0000,1229.5676,1229.5676,19.4572,8733.3676,0.0000,-8733.3676,20.4063,13.9563,17.1813,2.0226,136527.4973,20.3992,20.4674,20.4333,-1.5571,1.5635,20.3072,20.3670,20.3371,-1.7118,1.9622,20.3992,20.4282,20.4137,-1.4960,-3.5257,13.9997,14.0672,14.0334,-1.5398,-1.5635,13.9563,13.9997,13.9780,-1.2465,-1.9622,13.9563,13.9791,13.9677,-1.1791,3.5257,10.9695,857.1706,-115191.0000,136527.4973
5690.0000,13.9076,20.2985,0.0000,99207.8000,-99207.8000,4.6885,0.0000,16361.2113,16361.2113,228.5332,115569.0113,0.0000,-115569.0113,13.9033,19.5812,0.0000,7410.1000,-7410.1000,0.3937,0.0000,1212.5127,1212.5127,19.2050,8622.6127,0.0000,-8622.6127,20.2963,13.8589,17.0776,1.8694,126186.0766,20.2985,20.3594,20.3289,-1.2742,1.4316,20.1915,20.2457,20.2186,-1.4441,1.8253,20.2985,20.3247,20.3116,-1.2472,-3.2569,13.9033,13.9621,13.9327,-1.2308,-1.4316,13.8589,13.9033,13.8811,-1.1841,-1.8253,13.8589,13.8836,13.8713,-1.1782,3.2569,10.1548,793.5111,-106617.9000,126186.0766
5691.0000,13.8737,20.2638,0.0000,92440.1000,-92440.1000,4.3686,0.0000,15232.8634,15232.8634,212.8053,107672.9634,0.0000,-107672.9634,13.8678,19.5454,0.0000,16910.0000,-16910.0000,0.8985,0.0000,2765.5590,2765.5590,43.8089,19675.5590,0.0000,-19675.5590,20.1884,13.8608,17.0246,1.9044,128546.9835,20.2638,20.2985,20.2811,-0.5911,1.1567,19.9692,20.0533,20.0113,-2.5166,2.0552,20.2638,20.2749,20.2693,-0.5242,-3.2119,13.8678,13.9023,13.8851,-0.5890,-1.1567,13.8608,13.8678,13.8643,-0.2170,-2.0552,13.8608,13.8633,13.8621,-0.1256,3.2119,10.5215,822.1634,-109350.1000,128546.9835
5692.0000,13.8251,20.2142,0.0000,90667.8000,-90667.8000,4.2849,0.0000,14923.6935,14923.6935,208.6788,105591.4935,0.0000,-105591.4935,13.8221,19.4991,0.0000,14116.4000,-14116.4000,0.7501,0.0000,2307.1555,2307.1555,36.5662,16423.5555,0.0000,-16423.5555,20.1314,13.7986,16.9650,1.8219,122980.5604,20.2142,20.2494,20.2318,-0.6100,1.1783,19.9576,19.9768,19.9672,-0.5469,1.9283,20.2142,20.2273,20.2208,-0.6004,-3.1066,13.8221,13.8552,13.8386,-0.5749,-1.1783,13.7986,13.8221,13.8104,-0.6657,-1.9283,13.7986,13.8137,13.8062,-0.6892,3.1066,10.0565,785.8289,-104784.2000,122980.5604
5693.0000,13.7564,20.1440,0.0000,86934.3000,-86934.3000,4.1084,0.0000,14285.9957,14285.9957,200.0222,101220.2957,0.0000,-101220.2957,13.7532,19.4295,0.0000,10884.3000,-10884.3000,0.5783,0.0000,1777.1488,1777.1488,28.1888,12661.4488,0.0000,-12661.4488,20.0835,13.7175,16.9005,1.7048,115076.4309,20.1440,20.1901,20.1671,-0.7958,1.1767,19.9395,19.9503,19.9449,-0.2837,1.7550,20.1440,20.1632,20.1536,-0.8251,-2.9317,13.7532,13.7981,13.7757,-0.7745,-1.1767,13.7175,13.7532,13.7354,-0.9194,-1.7550,13.7175,13.7396,13.7286,-0.9509,2.9317,9.3595,731.3675,-97818.6000,115076.4309
5694.0000,13.7120,19.9826,979.6000,94978.5000,-93998.9000,4.5396,201.9776,15591.5942,15793.5719,220.9471,110570.0942,777.6224,-109792.4719,13.7091,19.3849,0.0000,989.1000,-989.1000,0.0526,0.0000,161.3947,161.3947,2.5609,1150.4947,0.0000,-1150.4947,20.0157,13.6895,16.8526,1.6600,112048.2899,19.9826,20.0630,20.0228,-1.7555,1.4957,20.0400,19.9999,20.0200,0.8918,1.5482,19.9826,20.0238,20.0032,-1.8300,-3.0439,13.7091,13.7383,13.7237,-0.6415,-1.4957,13.6895,13.7091,13.6993,-0.4494,-1.5482,13.6895,13.6990,13.6943,-0.4283,3.0439,9.1686,716.4467,-94988.0000,112048.2899
5695.0000,13.7576,20.1453,0.0000,129603.7000,-129603.7000,6.1250,0.0000,21298.5139,21298.5139,297.9771,150902.2139,0.0000,-150902.2139,13.7532,13.7532,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.1046,13.7806,16.9426,2.2133,149399.2894,20.1453,20.1040,20.1246,1.2144,2.0417,20.1040,20.0757,20.0898,0.8288,2.0417,20.1453,20.1191,20.1322,1.5423,-4.0833,13.7532,13.7434,13.7483,0.2824,-2.0417,13.7806,13.7532,13.7669,0.8008,-2.0417,13.7806,13.7647,13.7726,0.9311,4.0833,12.2262,955.3759,-129603.7000,149399.2894
5696.0000,13.8320,20.2212,0.0000,143959.6000,-143959.6000,6.8034,0.0000,23699.2261,23699.2261,331.0821,167658.8261,0.0000,-167658.8261,13.8316,19.5088,0.0000,2542.5000,-2542.5000,0.1351,0.0000,415.5981,415.5981,6.5829,2958.0981,0.0000,-2958.0981,20.1816,13.8591,17.0204,2.5067,169201.6476,20.2212,20.1909,20.2061,0.9683,2.2228,20.1518,20.1334,20.1426,0.6223,2.3579,20.2212,20.2065,20.2139,0.9710,-4.5806,13.8316,13.8055,13.8186,0.8331,-2.2228,13.8591,13.8316,13.8454,0.9324,-2.3579,13.8591,13.8448,13.8520,0.9428,4.5806,13.8524,1082.4476,-146502.1000,169201.6476
5697.0000,14.0325,20.4261,0.0000,183621.6000,-183621.6000,8.6778,0.0000,30372.4079,30372.4079,422.5035,213994.0079,0.0000,-213994.0079,14.0337,19.7132,0.0000,10264.3000,-10264.3000,0.5454,0.0000,1682.7362,1682.7362,26.5841,11947.0362,0.0000,-11947.0362,20.3397,14.0887,17.2142,3.2944,222371.1863,20.4261,20.3677,20.3969,2.2879,2.7108,20.2580,20.2320,20.2450,1.2214,3.2562,20.4261,20.3985,20.4123,2.3799,-5.9670,14.0337,13.9766,14.0052,2.2373,-2.7108,14.0887,14.0337,14.0612,2.5902,-3.2562,14.0887,14.0579,14.0733,2.6567,5.9670,18.4186,1439.2517,-193885.9000,222371.1863
5698.0000,14.2651,20.6637,0.0000,207167.6000,-207167.6000,9.7906,0.0000,34457.4349,34457.4349,477.3101,241625.0349,0.0000,-241625.0349,14.2713,19.9536,0.0000,26017.1000,-26017.1000,1.3824,0.0000,4280.2246,4280.2246,67.4388,30297.3246,0.0000,-30297.3246,20.5316,14.3176,17.4246,3.9672,267788.6724,20.6637,20.5949,20.6293,2.7904,2.8027,20.3831,20.3582,20.3706,1.5012,4.1851,20.6637,20.6355,20.6496,2.8498,-6.9878,14.2713,14.2027,14.2370,2.7833,-2.8027,14.3176,14.2713,14.2945,2.8002,-4.1851,14.3176,14.2902,14.3039,2.7679,6.9878,22.3271,1744.6674,-233184.7000,267788.6724
5699.0000,14.4665,20.8695,0.0000,218748.2000,-218748.2000,10.3378,0.0000,36559.5113,36559.5113,504.7667,255307.7113,0.0000,-255307.7113,14.4740,20.1588,0.0000,41081.7000,-41081.7000,2.1828,0.0000,6779.1141,6779.1141,106.5928,47860.8141,0.0000,-47860.8141,20.7090,14.5073,17.6081,4.4370,299496.0882,20.8695,20.8059,20.8377,2.5007,2.7183,20.5177,20.4948,20.5062,1.6219,4.9012,20.8695,20.8468,20.8582,2.5023,-7.6195,14.4740,14.4113,14.4426,2.4673,-2.7183,14.5073,14.4740,14.4906,2.3532,-4.9012,14.5073,14.4863,14.4968,2.3130,7.6195,25.0387,1956.5576,-259829.9000,299496.0882
5700.0000,14.6208,21.0272,0.0000,228527.0000,-228527.0000,10.8000,0.0000,38335.8389,38335.8389,528.0376,266862.8389,0.0000,-266862.8389,14.6270,20.3136,0.0000,48103.7000,-48103.7000,2.5559,0.0000,7956.2501,7956.2501,124.9190,56059.9501,0.0000,-56059.9501,20.8617,14.6501,17.7559,4.7405,319980.6414,21.0272,20.9775,21.0023,1.9721,2.7480,20.6576,20.6356,20.6466,1.6797,5.3039,21.0272,21.0106,21.0189,1.9251,-8.0520,14.6270,14.5787,14.6028,1.9188,-2.7480,14.6501,14.6270,14.6386,1.7708,-5.3039,14.6501,14.6351,14.6426,1.7460,8.0520,26.7256,2088.3799,-276630.7000,319980.6414
5701.0000,14.7445,21.1537,0.0000,238516.5000,-238516.5000,11.2721,0.0000,40131.3227,40131.3227,551.6870,278647.8227,0.0000,-278647.8227,14.7493,20.4374,0.0000,50641.2000,-50641.2000,2.6908,0.0000,8391.6000,8391.6000,131.5943,59032.8000,0.0000,-59032.8000,20.9924,14.7672,17.8798,4.9668,335259.6434,21.1537,21.1154,21.1345,1.5808,2.8604,20.7867,20.7673,20.7770,1.5594,5.5512,21.1537,21.1410,21.1473,1.5357,-8.4116,14.7493,14.7122,14.7308,1.5294,-2.8604,14.7672,14.7493,14.7582,1.4295,-5.5512,14.7672,14.7555,14.7613,1.4178,8.4116,27.9535,2184.3251,-289157.7000,335259.6434
5702.0000,14.8209,21.2317,0.0000,252796.8000,-252796.8000,11.9469,0.0000,42612.7395,42612.7395,585.2020,295409.5395,0.0000,-295409.5395,14.8236,20.5126,0.0000,41601.2000,-41601.2000,2.2104,0.0000,6901.4810,6901.4810,108.1601,48502.6810,0.0000,-48502.6810,21.1015,14.8343,17.9679,5.0700,342223.1175,21.2317,21.2098,21.2208,1.0263,3.2455,20.9273,20.9061,20.9167,1.6714,5.4559,21.2317,21.2241,21.2279,0.9580,-8.7014,14.8236,14.8026,14.8131,0.9791,-3.2455,14.8343,14.8236,14.8289,0.8389,-5.4559,14.8343,14.8277,14.8310,0.8264,8.7014,28.3544,2215.6565,-294398.0000,342223.1175
5703.0000,14.7772,21.1871,0.0000,217878.3000,-217878.3000,10.2967,0.0000,36687.9155,36687.9155,504.6274,254566.2155,0.0000,-254566.2155,14.7768,20.4653,0.0000,45919.0000,-45919.0000,2.4398,0.0000,7612.3087,7612.3087,119.4245,53531.3087,0.0000,-53531.3087,21.0578,14.7674,17.9126,4.5780,309015.0519,21.1871,21.1965,21.1918,-0.3637,2.6190,20.8438,20.8550,20.8494,-0.8269,5.0588,21.1871,21.1914,21.1893,-0.4809,-7.6778,14.7768,14.7869,14.7818,-0.3917,-2.6190,14.7674,14.7768,14.7721,-0.7005,-5.0588,14.7674,14.7740,14.7707,-0.7423,7.6778,25.5145,1993.7372,-263797.3000,309015.0519
5704.0000,14.7314,21.1402,0.0000,214338.8000,-214338.8000,10.1295,0.0000,36051.8829,36051.8829,496.2842,250390.6829,0.0000,-250390.6829,14.7298,20.4177,0.0000,38536.3000,-38536.3000,2.0476,0.0000,6383.8279,6383.8279,100.2035,44920.1279,0.0000,-44920.1279,21.0259,14.7216,17.8737,4.3866,296092.3511,21.1402,21.1542,21.1472,-0.5527,2.6940,20.8361,20.8383,20.8372,-0.1611,4.7415,21.1402,21.1455,21.1429,-0.5743,-7.4355,14.7298,14.7438,14.7368,-0.5574,-2.6940,14.7216,14.7298,14.7257,-0.5740,-4.7415,14.7216,14.7268,14.7242,-0.5748,7.4355,24.3905,1905.9109,-252875.1000,296092.3511
5705.0000,14.6393,21.0461,0.0000,214266.6000,-214266.6000,10.1260,0.0000,35959.6677,35959.6677,495.9643,250226.2677,0.0000,-250226.2677,14.6378,20.3245,0.0000,20662.9000,-20662.9000,1.0979,0.0000,3418.1598,3418.1598,53.7175,24081.0598,0.0000,-24081.0598,20.9867,14.6179,17.8023,4.0846,275709.6308,21.0461,21.0707,21.0584,-1.0858,3.0094,20.8713,20.8651,20.8682,0.3592,4.1073,21.0461,21.0568,21.0514,-1.1176,-7.1167,14.6378,14.6619,14.6499,-1.0639,-3.0094,14.6179,14.6378,14.6278,-1.1956,-4.1073,14.6179,14.6297,14.6238,-1.2266,7.1167,22.4791,1756.5456,-234929.5000,275709.6308
5706.0000,14.5089,20.9128,0.0000,200243.9000,-200243.9000,9.4633,0.0000,33500.9418,33500.9418,463.2200,233744.8418,0.0000,-233744.8418,14.5079,20.1930,0.0000,9556.7000,-9556.7000,0.5078,0.0000,1577.8073,1577.8073,24.8348,11134.5073,0.0000,-11134.5073,20.9000,14.4753,17.6877,3.6605,247083.4670,20.9128,20.9485,20.9307,-1.5560,2.9852,20.8387,20.8451,20.8419,-0.3318,3.4930,20.9128,20.9296,20.9212,-1.5862,-6.4782,14.5079,14.5427,14.5253,-1.5177,-2.9852,14.4753,14.5079,14.4916,-1.6583,-3.4930,14.4753,14.4933,14.4843,-1.6973,6.4782,19.9644,1560.0457,-209800.6000,247083.4670
5707.0000,14.3994,20.8009,0.0000,192592.8000,-192592.8000,9.1018,0.0000,32136.3451,32136.3451,445.1331,224729.1451,0.0000,-224729.1451,14.3986,20.0824,0.0000,3080.5000,-3080.5000,0.1637,0.0000,507.7541,507.7541,8.0008,3588.2541,0.0000,-3588.2541,20.8125,14.3701,17.5913,3.4108,230231.7970,20.8009,20.8328,20.8169,-1.3875,2.9794,20.7937,20.8051,20.7994,-0.5267,3.1430,20.8009,20.8163,20.8086,-1.3730,-6.1224,14.3986,14.4297,14.4141,-1.3556,-2.9794,14.3701,14.3986,14.3843,-1.3090,-3.1430,14.3701,14.3847,14.3774,-1.3050,6.1224,18.5437,1449.0287,-195673.3000,230231.7970
5708.0000,14.2078,20.6051,0.0000,134694.0000,-134694.0000,6.3655,0.0000,22372.5308,22372.5308,311.0868,157066.5308,0.0000,-157066.5308,14.2049,19.8864,0.0000,13158.3000,-13158.3000,0.6991,0.0000,2162.6177,2162.6177,34.1595,15320.9177,0.0000,-15320.9177,20.6102,14.1360,17.3731,2.6135,176411.8358,20.6051,20.6817,20.6434,-2.1075,1.8888,20.4668,20.5590,20.5129,-3.4713,2.5879,20.6051,20.6398,20.6225,-2.2606,-4.4767,14.2049,14.2806,14.2427,-2.0829,-1.8888,14.1360,14.2049,14.1705,-2.5951,-2.5879,14.1360,14.1771,14.1566,-2.6787,4.4767,14.1338,1104.4369,-147852.3000,176411.8358
5709.0000,14.0853,20.4800,0.0000,124701.9000,-124701.9000,5.8933,0.0000,20652.5056,20652.5056,287.6434,145354.4056,0.0000,-145354.4056,14.0784,19.7584,0.0000,13776.6000,-13776.6000,0.7320,0.0000,2260.0221,2260.0221,35.7356,16036.6221,0.0000,-16036.6221,20.4550,14.0406,17.2478,2.4284,163913.7304,20.4800,20.5438,20.5119,-1.6019,1.7204,20.3093,20.3685,20.3389,-2.1143,2.4524,20.4800,20.5059,20.4929,-1.5778,-4.1729,14.0784,14.1425,14.1104,-1.6107,-1.7204,14.0406,14.0784,14.0595,-1.3537,-2.4524,14.0406,14.0617,14.0511,-1.2868,4.1729,13.2467,1035.1167,-138478.5000,163913.7304
5710.0000,13.9562,20.3481,0.0000,110042.2000,-110042.2000,5.2005,0.0000,18168.8923,18168.8923,253.6233,128211.0923,0.0000,-128211.0923,13.9515,19.6300,0.0000,10636.4000,-10636.4000,0.5652,0.0000,1741.6497,1741.6497,27.5757,12378.0497,0.0000,-12378.0497,20.3312,13.8983,17.1147,2.1193,143055.2150,20.3481,20.4177,20.3829,-1.5705,1.5451,20.2068,20.2504,20.2286,-1.3457,2.1103,20.3481,20.3778,20.3629,-1.5830,-3.6554,13.9515,14.0191,13.9853,-1.5246,-1.5451,13.8983,13.9515,13.9249,-1.6384,-2.1103,13.8983,13.9296,13.9139,-1.6699,3.6554,11.5234,900.4539,-120678.6000,143055.2150
5711.0000,13.8516,20.2413,0.0000,98963.4000,-98963.4000,4.6769,0.0000,16299.3172,16299.3172,227.8952,115262.7172,0.0000,-115262.7172,13.8453,19.5226,0.0000,11506.4000,-11506.4000,0.6114,0.0000,1881.2111,1881.2111,29.8156,13387.6111,0.0000,-13387.6111,20.2138,13.8023,17.0081,1.9374,130774.3115,20.2413,20.3080,20.2746,-1.3210,1.3552,20.0638,20.1215,20.0927,-1.6548,1.9666,20.2413,20.2684,20.2548,-1.3184,-3.3217,13.8453,13.9112,13.8782,-1.3060,-1.3552,13.8023,13.8453,13.8238,-1.2340,-1.9666,13.8023,13.8273,13.8148,-1.2105,3.3217,10.5651,825.5724,-110469.8000,130774.3115
5712.0000,13.7348,20.0773,301.4000,76562.5000,-76261.1000,3.6340,62.1205,12575.1855,12637.3060,176.9612,89137.6855,239.2795,-88898.4060,13.7281,19.4041,0.0000,11466.8000,-11466.8000,0.6093,0.0000,1871.5826,1871.5826,29.7001,13338.3826,0.0000,-13338.3826,20.0690,13.6615,16.8653,1.5536,104865.1739,20.0773,20.1928,20.1351,-1.6985,1.0082,19.8957,19.9764,19.9361,-1.9039,1.6175,20.0773,20.1260,20.1017,-1.8630,-2.6257,13.7281,13.8160,13.7721,-1.2957,-1.0082,13.6615,13.7281,13.6948,-1.5710,-1.6175,13.6615,13.7036,13.6825,-1.6103,2.6257,8.4748,662.2299,-87727.9000,104865.1739
5713.0000,13.6317,20.0167,0.0000,74429.5000,-74429.5000,3.5175,0.0000,12195.2663,12195.2663,171.1494,86624.7663,0.0000,-86624.7663,13.6233,19.2980,0.0000,8418.6000,-8418.6000,0.4473,0.0000,1372.0112,1372.0112,21.7947,9790.6112,0.0000,-9790.6112,19.9835,13.5665,16.7750,1.4538,98130.0376,20.0167,20.0854,20.0510,-1.0282,1.0234,19.8459,19.8858,19.8659,-0.8613,1.4707,20.0167,20.0411,20.0289,-0.8919,-2.4941,13.6233,13.7095,13.6664,-1.2895,-1.0234,13.5665,13.6233,13.5949,-1.2200,-1.4707,13.5665,13.5998,13.5832,-1.2136,2.4941,7.9154,618.5241,-82848.1000,98130.0376
5714.0000,13.5726,19.9564,0.0000,66115.0000,-66115.0000,3.1245,0.0000,10817.9246,10817.9246,151.9281,76932.9246,0.0000,-76932.9246,13.5623,19.2364,0.0000,14047.4000,-14047.4000,0.7464,0.0000,2287.3799,2287.3799,36.3516,16334.7799,0.0000,-16334.7799,19.8824,13.5378,16.7101,1.4033,94725.8636,19.9564,20.0218,19.9891,-0.7618,0.7927,19.6409,19.7368,19.6889,-2.1504,1.5391,19.9564,19.9785,19.9674,-0.7565,-2.3318,13.5623,13.6342,13.5982,-0.8365,-0.7927,13.5378,13.5623,13.5500,-0.5557,-1.5391,13.5378,13.5516,13.5447,-0.4781,2.3318,7.7261,603.7270,-80162.4000,94725.8636
5715.0000,13.4947,19.8768,0.0000,59868.7000,-59868.7000,2.8293,0.0000,9778.0315,9778.0315,137.5215,69646.7315,0.0000,-69646.7315,13.4890,19.1623,0.0000,8695.0000,-8695.0000,0.4620,0.0000,1414.3710,1414.3710,22.4953,10109.3710,0.0000,-10109.3710,19.8194,13.4278,16.6236,1.2021,81139.3833,19.8768,19.9546,19.9157,-0.8999,0.7891,19.6620,19.6756,19.6688,-0.2558,1.2511,19.8768,19.9076,19.8922,-0.9217,-2.0402,13.4890,13.5647,13.5269,-0.8755,-0.7891,13.4278,13.4890,13.4584,-1.1195,-1.2511,13.4278,13.4676,13.4477,-1.1849,2.0402,6.5678,513.2166,-68563.7000,81139.3833
5716.0000,13.4489,19.8301,0.0000,58720.2000,-58720.2000,2.7751,0.0000,9580.2015,9580.2015,134.8150,68300.4015,0.0000,-68300.4015,13.4386,19.1113,0.0000,12002.8000,-12002.8000,0.6378,0.0000,1951.0533,1951.0533,31.0440,13953.8533,0.0000,-13953.8533,19.7487,13.4206,16.5847,1.2341,83298.6686,19.8301,19.8935,19.8618,-0.6648,0.7124,19.5241,19.5924,19.5582,-1.3486,1.3502,19.8301,19.8511,19.8406,-0.6374,-2.0626,13.4386,13.5040,13.4713,-0.6845,-0.7124,13.4206,13.4386,13.4296,-0.3618,-1.3502,13.4206,13.4299,13.4252,-0.2853,2.0626,6.8089,532.0567,-70723.0000,83298.6686
5717.0000,13.4162,19.7967,0.0000,55391.6000,-55391.6000,2.6178,0.0000,9030.2475,9030.2475,127.1351,64421.8475,0.0000,-64421.8475,13.4092,19.0816,0.0000,12255.2000,-12255.2000,0.6512,0.0000,1991.2607,1991.2607,31.6905,14246.4607,0.0000,-14246.4607,19.6917,13.3897,16.5407,1.1771,79456.0586,19.7967,19.8476,19.8221,-0.4927,0.6555,19.4659,19.5107,19.4883,-0.8586,1.3067,19.7967,19.8122,19.8044,-0.4501,-1.9622,13.4092,13.4578,13.4335,-0.4706,-0.6555,13.3897,13.4092,13.3995,-0.3779,-1.3067,13.3897,13.4023,13.3960,-0.3666,1.9622,6.5210,509.5590,-67646.8000,79456.0586
5718.0000,13.5149,19.3358,3306.7000,63341.3000,-60034.6000,3.1655,684.0032,10350.0795,11034.0827,153.8953,73691.3795,2622.6968,-71068.6827,13.5099,19.1834,0.0000,12338.4000,-12338.4000,0.6556,0.0000,2007.6141,2007.6141,31.9019,14346.0141,0.0000,-14346.0141,19.4736,13.5949,16.5342,1.2836,86639.6318,19.3358,19.6590,19.4974,-3.9331,0.8366,19.4501,19.4669,19.4585,-0.3736,1.4922,19.3358,19.4779,19.4068,-4.8123,-2.3288,13.5099,13.4595,13.4847,0.6036,-0.8366,13.5949,13.5099,13.5524,1.8311,-1.4922,13.5949,13.5348,13.5648,2.0227,2.3288,7.6254,595.8576,-72373.0000,86639.6318
5719.0000,13.4746,19.8564,0.0000,78401.7000,-78401.7000,3.7052,0.0000,12798.9371,12798.9371,180.0251,91200.6371,0.0000,-91200.6371,13.4875,19.1608,0.0000,4528.3000,-4528.3000,0.2406,0.0000,736.5796,736.5796,11.7129,5264.8796,0.0000,-5264.8796,19.6574,13.4320,16.5447,1.4036,94744.0189,19.8564,19.6665,19.7614,3.1725,1.1549,19.5793,19.5240,19.5517,1.1106,1.3955,19.8564,19.7304,19.7934,4.6509,-2.5503,13.4875,13.4862,13.4869,0.0124,-1.1549,13.4320,13.4875,13.4598,-1.1317,-1.3955,13.4320,13.4694,13.4507,-1.3909,2.5503,7.8718,615.1112,-82930.0000,94744.0189
5720.0000,13.4583,19.7840,465.0000,94361.9000,-93896.9000,4.4836,96.2768,15398.5411,15494.8179,217.8164,109760.4411,368.7232,-109391.7179,13.4561,19.1290,0.0000,2802.4000,-2802.4000,0.1489,0.0000,455.6415,455.6415,7.2481,3258.0415,0.0000,-3258.0415,19.7384,13.4533,16.5958,1.6637,112300.7318,19.7840,19.7741,19.7790,0.1981,1.4449,19.7138,19.6469,19.6804,1.5389,1.5938,19.7840,19.7863,19.7851,-0.1137,-3.0387,13.4561,13.4701,13.4631,-0.3009,-1.4449,13.4533,13.4561,13.4547,-0.0754,-1.5938,13.4533,13.4528,13.4530,0.0134,3.0387,9.2409,722.0971,-96699.3000,112300.7318
5721.0000,13.4879,19.8699,0.0000,106593.5000,-106593.5000,5.0375,0.0000,17406.5897,17406.5897,244.6690,124000.0897,0.0000,-124000.0897,13.4859,19.1592,0.0000,4095.6000,-4095.6000,0.2176,0.0000,666.1811,666.1811,10.5915,4761.7811,0.0000,-4761.7811,19.8080,13.5041,16.6560,1.8929,127773.5495,19.8699,19.8327,19.8513,0.8581,1.6066,19.7524,19.7258,19.7391,0.6944,1.8242,19.8699,19.8517,19.8608,0.8986,-3.4309,13.4859,13.4767,13.4813,0.2057,-1.6066,13.5041,13.4859,13.4950,0.4723,-1.8242,13.5041,13.4931,13.4986,0.5363,3.4309,10.4818,819.0597,-110689.1000,127773.5495
5722.0000,13.5597,19.9432,0.0000,113476.7000,-113476.7000,5.3628,0.0000,18561.7859,18561.7859,260.5184,132038.4859,0.0000,-132038.4859,13.5606,19.2346,0.0000,10443.6000,-10443.6000,0.5549,0.0000,1700.5216,1700.5216,27.0109,12144.1216,0.0000,-12144.1216,19.8570,13.5917,16.7243,2.1186,143003.1907,19.9432,19.9055,19.9244,0.8679,1.6026,19.7330,19.7351,19.7340,-0.0748,2.1575,19.9432,19.9269,19.9351,0.8824,-3.7602,13.5606,13.5281,13.5443,0.7464,-1.6026,13.5917,13.5606,13.5761,0.9648,-2.1575,13.5917,13.5732,13.5824,0.9976,3.7602,11.8051,922.4653,-123920.3000,143003.1907
5723.0000,13.7395,20.1268,0.0000,121174.4000,-121174.4000,5.7266,0.0000,19904.7988,19904.7988,278.3206,141079.1988,0.0000,-141079.1988,13.7503,19.4265,0.0000,34537.7000,-34537.7000,1.8351,0.0000,5638.9488,5638.9488,89.3536,40176.6488,0.0000,-40176.6488,19.9265,13.8035,16.8650,2.6456,178581.1895,20.1268,20.0287,20.0778,1.8370,1.2972,19.6759,19.6896,19.6828,-0.6329,3.1323,20.1268,20.0940,20.1104,2.1017,-4.4294,13.7503,13.6505,13.7004,1.8692,-1.2972,13.8035,13.7503,13.7769,2.4085,-3.1323,13.8035,13.7656,13.7845,2.4246,4.4294,15.0901,1179.1612,-155712.1000,178581.1895
5724.0000,13.8423,20.2317,0.0000,126951.8000,-126951.8000,5.9996,0.0000,20904.4080,20904.4080,291.9326,147856.2080,0.0000,-147856.2080,13.8529,19.5303,0.0000,37057.9000,-37057.9000,1.9690,0.0000,6059.3608,6059.3608,95.9467,43117.2608,0.0000,-43117.2608,20.0251,13.8746,16.9499,2.8005,189035.9855,20.2317,20.1592,20.1954,1.4061,1.3435,19.7854,19.7626,19.7740,1.0868,3.3126,20.2317,20.2119,20.2218,1.3308,-4.6561,13.8529,13.7810,13.8170,1.3929,-1.3435,13.8746,13.8529,13.8638,1.0349,-3.3126,13.8746,13.8599,13.8673,0.9847,4.6561,15.9108,1243.2885,-164009.7000,189035.9855
5725.0000,13.9166,20.3077,0.0000,132550.5000,-132550.5000,6.2642,0.0000,21864.7074,21864.7074,305.0122,154415.2074,0.0000,-154415.2074,13.9238,19.6020,0.0000,39593.3000,-39593.3000,2.1037,0.0000,6480.5661,6480.5661,102.5537,46073.8661,0.0000,-46073.8661,20.1061,13.9399,17.0230,2.9484,199017.4800,20.3077,20.2561,20.2819,1.0292,1.3868,19.8619,19.8432,19.8526,0.9343,3.4906,20.3077,20.2942,20.3010,0.9411,-4.8774,13.9238,13.8747,13.8992,0.9786,-1.3868,13.9399,13.9238,13.9318,0.8070,-3.4906,13.9399,13.9285,13.9342,0.7935,4.8774,16.7132,1305.9894,-172143.8000,199017.4800
5726.0000,13.9651,20.3572,0.0000,138144.2000,-138144.2000,6.5286,0.0000,22813.5867,22813.5867,318.0390,160957.7867,0.0000,-160957.7867,13.9697,19.6484,0.0000,37774.6000,-37774.6000,2.0071,0.0000,6187.0102,6187.0102,97.8713,43961.6102,0.0000,-43961.6102,20.1723,13.9797,17.0760,3.0204,203874.8907,20.3572,20.3248,20.3410,0.6995,1.5072,19.9385,19.9204,19.9295,0.9141,3.5143,20.3572,20.3487,20.3529,0.6132,-5.0214,13.9697,13.9394,13.9545,0.6534,-1.5072,13.9797,13.9697,13.9747,0.5034,-3.5143,13.9797,13.9728,13.9763,0.4936,5.0214,17.0517,1332.4460,-175918.8000,203874.8907
5727.0000,14.0391,20.4328,0.0000,144599.1000,-144599.1000,6.8336,0.0000,23921.5247,23921.5247,333.0057,168520.6247,0.0000,-168520.6247,14.0439,19.7236,0.0000,42897.5000,-42897.5000,2.2793,0.0000,7033.6972,7033.6972,111.1652,49931.1972,0.0000,-49931.1972,20.2371,14.0609,17.1490,3.2161,217085.2498,20.4328,20.3935,20.4132,0.8567,1.5181,19.9914,19.9792,19.9853,0.6602,3.7974,20.4328,20.4213,20.4270,0.8803,-5.3155,14.0439,14.0057,14.0248,0.8342,-1.5181,14.0609,14.0439,14.0524,0.9239,-3.7974,14.0609,14.0486,14.0548,0.9334,5.3155,18.2076,1422.7703,-187496.6000,217085.2498
5728.0000,14.1275,20.4858,490.5000,149384.0000,-148893.5000,7.0853,100.4494,24765.0741,24865.5235,345.4451,174149.0741,390.0506,-173759.0235,14.1336,19.8142,0.0000,48580.0000,-48580.0000,2.5812,0.0000,7975.9123,7975.9123,125.9294,56555.9123,0.0000,-56555.9123,20.2919,14.1519,17.2219,3.3915,228924.3566,20.4858,20.4545,20.4701,0.6734,1.5013,20.0497,20.0379,20.0438,0.6914,4.0826,20.4858,20.4777,20.4817,0.6461,-5.5839,14.1336,14.0866,14.1101,1.0150,-1.5013,14.1519,14.1336,14.1427,1.0759,-4.0826,14.1519,14.1385,14.1452,1.0771,5.5839,19.3182,1509.5533,-197473.5000,228924.3566
5729.0000,14.0648,20.3185,1584.2000,126683.9000,-125099.7000,6.0694,324.7583,20970.5710,21295.3293,296.0980,147654.4710,1259.4417,-146395.0293,14.0645,19.7444,0.0000,35241.7000,-35241.7000,1.8725,0.0000,5780.1547,5780.1547,91.3876,41021.8547,0.0000,-41021.8547,20.2134,14.0416,17.1275,2.8008,189053.4913,20.3185,20.3882,20.3533,-1.4233,1.3990,20.0197,20.0252,20.0224,-0.2711,3.2715,20.3185,20.3452,20.3319,-1.8225,-4.6704,14.0645,14.0856,14.0751,-0.4363,-1.3990,14.0416,14.0645,14.0531,-1.0956,-3.2715,14.0416,14.0586,14.0501,-1.1608,4.6704,15.8759,1240.5680,-160341.4000,189053.4913
5730.0000,13.9252,20.2957,214.4000,117273.1000,-117058.7000,5.5534,44.0518,19348.5782,19392.6300,270.7996,136621.6782,170.3482,-136451.3300,13.9194,19.5976,0.0000,22002.2000,-22002.2000,1.1691,0.0000,3601.0583,3601.0583,57.0391,25603.2583,0.0000,-25603.2583,20.1864,13.8691,17.0278,2.4267,163799.1524,20.2957,20.3214,20.3085,-0.5545,1.4614,19.9997,20.0060,20.0029,-0.2500,2.6305,20.2957,20.3024,20.2990,-0.4100,-4.0919,13.9194,13.9886,13.9540,-1.4748,-1.4614,13.8691,13.9194,13.8943,-1.9305,-2.6305,13.8691,13.9026,13.8858,-1.9967,4.0919,13.4352,1049.8422,-139060.9000,163799.1524
5731.0000,13.7926,20.1047,724.9000,107368.1000,-106643.2000,5.1118,149.2652,17658.9649,17808.2301,249.0543,125027.0649,575.6348,-124451.4301,13.7870,19.4637,0.0000,9961.9000,-9961.9000,0.5293,0.0000,1627.3313,1627.3313,25.8101,11589.2313,0.0000,-11589.2313,20.0938,13.7324,16.9131,2.0505,138408.9546,20.1047,20.1921,20.1484,-1.9464,1.5275,20.0046,20.0042,20.0044,0.0046,2.0568,20.1047,20.1452,20.1249,-2.1150,-3.5843,13.7870,13.8587,13.8228,-1.5967,-1.5275,13.7324,13.7870,13.7597,-1.6374,-2.0568,13.7324,13.7644,13.7484,-1.6719,3.5843,11.2692,880.5897,-116605.1000,138408.9546
5732.0000,13.7489,19.5501,4518.9000,82776.9000,-78258.0000,4.1470,931.1589,13600.4220,14531.5809,202.0086,96377.3220,3587.7411,-92789.5809,13.7424,19.4185,0.0000,3171.7000,-3171.7000,0.1685,0.0000,517.7830,517.7830,8.2131,3689.4830,0.0000,-3689.4830,19.7620,13.7287,16.7453,1.4878,100424.4995,19.5501,19.8359,19.6930,-5.5095,1.3262,19.7889,19.8829,19.8359,-2.0479,1.4947,19.5501,19.6979,19.6240,-6.0593,-2.8209,13.7424,13.7810,13.7617,-0.7518,-1.3262,13.7287,13.7424,13.7355,-0.3059,-1.4947,13.7287,13.7339,13.7313,-0.2210,2.8209,8.6200,673.5781,-81429.7000,100424.4995
5733.0000,13.6840,19.7965,1987.8000,80510.0000,-78522.2000,3.9082,410.0402,13207.7764,13617.8166,190.2522,93717.7764,1577.7598,-92140.0166,13.6815,19.3570,0.0000,9752.2000,-9752.2000,0.5182,0.0000,1590.6713,1590.6713,25.2486,11342.8713,0.0000,-11342.8713,19.7352,13.6448,16.6900,1.5404,103979.2534,19.7965,19.7410,19.7688,0.9008,1.1300,19.6203,19.7073,19.6638,-2.0901,1.6482,19.7965,19.7517,19.7741,1.7980,-2.7782,13.6815,13.7249,13.7032,-0.7197,-1.1300,13.6448,13.6815,13.6631,-0.8873,-1.6482,13.6448,13.6674,13.6561,-0.9210,2.7782,8.8389,690.6868,-88274.4000,103979.2534
5734.0000,13.6370,19.6035,2661.3000,69419.0000,-66757.7000,3.4191,549.3930,11375.7123,11925.1053,166.4164,80794.7123,2111.9070,-78682.8053,13.6317,19.3066,0.0000,12230.0000,-12230.0000,0.6498,0.0000,1993.4093,1993.4093,31.6559,14223.4093,0.0000,-14223.4093,19.6293,13.6088,16.6191,1.3998,94484.1215,19.6035,19.7064,19.6549,-1.3876,0.9231,19.5412,19.5927,19.5670,-1.1826,1.5729,19.6035,19.6523,19.6279,-1.7782,-2.4960,13.6317,13.6764,13.6541,-0.6068,-0.9231,13.6088,13.6317,13.6203,-0.5311,-1.5729,13.6088,13.6225,13.6157,-0.5019,2.4960,8.1246,634.8686,-78987.7000,94484.1215
5735.0000,13.6175,19.4125,3390.9000,61712.3000,-58321.4000,3.0929,700.2353,10108.1741,10808.4094,150.5408,71820.4741,2690.6647,-69129.8094,13.6125,19.2872,0.0000,12425.1000,-12425.1000,0.6602,0.0000,2024.6563,2024.6563,32.1545,14449.7563,0.0000,-14449.7563,19.4873,13.6060,16.5467,1.2612,85134.2474,19.4125,19.5772,19.4948,-1.9461,0.8109,19.4470,19.5001,19.4735,-1.1412,1.4711,19.4125,19.4790,19.4458,-2.2117,-2.2820,13.6125,13.6410,13.6267,-0.3436,-0.8109,13.6060,13.6125,13.6093,-0.1469,-1.4711,13.6060,13.6091,13.6076,-0.1113,2.2820,7.4939,585.5812,-70746.5000,85134.2474
5736.0000,13.6999,18.6967,7027.7000,49838.1000,-42810.4000,2.7209,1449.2844,8179.0649,9628.3493,132.6037,58017.1649,5578.4156,-52438.7493,13.6963,19.3719,0.0000,11297.5000,-11297.5000,0.6003,0.0000,1843.1111,1843.1111,29.2342,13140.6111,0.0000,-13140.6111,19.1282,13.7770,16.4526,1.0155,68547.0379,18.6967,19.2882,18.9925,-6.0759,0.7069,19.3266,19.3978,19.3622,-1.3574,1.3071,18.6967,18.9532,18.8250,-7.5052,-2.0140,13.6963,13.6451,13.6707,0.5164,-0.7069,13.7770,13.6963,13.7366,1.5233,-1.3071,13.7770,13.7192,13.7481,1.6820,2.0140,6.6349,518.4603,-54107.9000,68547.0379
5737.0000,13.6747,19.3186,3665.6000,52205.0000,-48539.4000,2.6578,756.2505,8562.4156,9318.6661,129.4375,60767.4156,2909.3495,-57858.0661,13.6833,19.3588,0.0000,13850.0000,-13850.0000,0.7359,0.0000,2259.1167,2259.1167,35.8512,16109.1167,0.0000,-16109.1167,19.2054,13.6368,16.4211,1.0799,72892.0483,19.3186,19.0622,19.1904,2.3749,0.6406,19.2208,19.2866,19.2537,-1.3235,1.3765,19.3186,19.1500,19.2343,4.9261,-2.0172,13.6833,13.6737,13.6785,0.0808,-0.6406,13.6368,13.6833,13.6600,-0.9382,-1.3765,13.6368,13.6750,13.6559,-1.1268,2.0172,6.7781,529.6539,-62389.4000,72892.0483
5738.0000,13.6209,19.1000,4248.4000,48710.8000,-44462.4000,2.5230,877.2636,7979.2281,8856.4917,122.8891,56690.0281,3371.1364,-53318.8917,13.6180,19.2928,0.0000,12852.8000,-12852.8000,0.6829,0.0000,2094.5142,2094.5142,33.2682,14947.3142,0.0000,-14947.3142,19.1873,13.5780,16.3826,1.0276,69361.2586,19.1000,19.1734,19.1367,-0.6622,0.6134,19.2363,19.2449,19.2406,-0.1713,1.2963,19.1000,19.1482,19.1241,-1.3443,-1.9097,13.6180,13.6672,13.6426,-0.4465,-0.6134,13.5780,13.6180,13.5980,-0.7623,-1.2963,13.5780,13.6060,13.5920,-0.7847,1.9097,6.4034,500.3686,-57315.2000,69361.2586
5739.0000,13.6035,18.8956,4875.3000,45427.2000,-40551.9000,2.4005,1007.0019,7438.3129,8445.3149,116.9298,52865.5129,3868.2981,-48997.2149,13.5959,19.2704,0.0000,9419.2000,-9419.2000,0.5005,0.0000,1534.4877,1534.4877,24.3743,10953.6877,0.0000,-10953.6877,19.0705,13.5930,16.3318,0.9080,61286.6943,18.8956,19.0870,18.9913,-1.7682,0.6333,19.1680,19.2072,19.1876,-0.6536,1.1338,18.8956,18.9828,18.9392,-2.2449,-1.7671,13.5959,13.6333,13.6146,-0.3519,-0.6333,13.5930,13.5959,13.5945,-0.0561,-1.1338,13.5930,13.5928,13.5929,-0.0022,1.7671,5.7942,452.7695,-49971.1000,61286.6943
5740.0000,13.5751,19.2108,4235.4000,59759.4000,-55524.0000,3.0445,875.2385,9778.5775,10653.8159,148.2031,69537.9775,3360.1615,-66177.8159,13.5730,19.2472,0.0000,6778.2000,-6778.2000,0.3602,0.0000,1103.8817,1103.8817,17.5386,7882.0817,0.0000,-7882.0817,19.1347,13.5512,16.3430,1.0862,73320.7569,19.2108,19.0718,19.1413,1.7962,0.8948,19.1221,19.1549,19.1385,-0.6058,1.2549,19.2108,19.1229,19.1668,2.7336,-2.1497,13.5730,13.5997,13.5863,-0.3552,-0.8948,13.5512,13.5730,13.5621,-0.4047,-1.2549,13.5512,13.5649,13.5580,-0.4346,2.1497,6.7983,531.2305,-62302.2000,73320.7569
5741.0000,13.4504,19.7420,557.7000,70151.3000,-69593.6000,3.3443,115.4851,11445.5933,11561.0784,162.5805,81596.8933,442.2149,-81154.6784,13.4473,19.1201,0.0000,11820.8000,-11820.8000,0.6281,0.0000,1921.7038,1921.7038,30.5835,13742.5038,0.0000,-13742.5038,19.4341,13.3616,16.3979,1.3784,93039.4273,19.7420,19.3641,19.5531,4.9554,0.9054,19.2642,19.2108,19.2375,1.1805,1.5335,19.7420,19.5745,19.6583,5.9167,-2.4389,13.4473,13.5351,13.4912,-1.1614,-0.9054,13.3616,13.4473,13.4045,-1.9157,-1.5335,13.3616,13.4190,13.3903,-2.0380,2.4389,7.9275,619.4698,-81414.4000,93039.4273
5742.0000,13.5563,19.8160,1653.5000,150282.6000,-148629.1000,7.1882,341.7988,24580.2946,24922.0934,349.2029,174862.8946,1311.7012,-173551.1934,13.5457,19.2196,0.0000,1460.4000,-1460.4000,0.0776,0.0000,237.7455,237.7455,3.7765,1698.1455,0.0000,-1698.1455,19.7202,13.6033,16.6618,2.5396,171423.8514,19.8160,19.7377,19.7769,2.6871,2.3702,19.7212,19.5809,19.6511,4.9773,2.4478,19.8160,19.7910,19.8035,1.7396,-4.8180,13.5457,13.5295,13.5376,0.5461,-2.3702,13.6033,13.5457,13.5745,2.0377,-2.4478,13.6033,13.5695,13.5864,2.3526,4.8180,14.4933,1132.5291,-150089.5000,171423.8514
5743.0000,13.7854,20.1737,0.0000,206766.2000,-206766.2000,9.7716,0.0000,34001.3644,34001.3644,474.9024,240767.5644,0.0000,-240767.5644,13.7847,19.4613,0.0000,2534.4000,-2534.4000,0.1347,0.0000,413.9943,413.9943,6.5564,2948.3943,0.0000,-2948.3943,20.0750,13.8442,16.9596,3.5270,238069.4301,20.1737,20.0828,20.1282,4.2269,3.2123,20.0578,19.9680,20.0129,4.3530,3.3470,20.1737,20.1296,20.1516,4.1871,-6.5593,13.7847,13.7281,13.7564,2.6268,-3.2123,13.8442,13.7847,13.8144,2.8822,-3.3470,13.8442,13.8135,13.8288,2.9123,6.5593,19.7645,1544.4221,-209300.6000,238069.4301
5744.0000,14.1666,20.5630,0.0000,237460.4000,-237460.4000,11.2222,0.0000,39403.1816,39403.1816,546.2173,276863.5816,0.0000,-276863.5816,14.1761,19.8572,0.0000,37694.4000,-37694.4000,2.0028,0.0000,6192.5900,6192.5900,97.6082,43886.9900,0.0000,-43886.9900,20.3953,14.2406,17.3180,4.6510,313944.9801,20.5630,20.4594,20.5112,4.6078,3.0731,20.2218,20.1903,20.2060,2.3171,5.0760,20.5630,20.5231,20.5430,4.7094,-8.1491,14.1761,14.0762,14.1262,4.4486,-3.0731,14.2406,14.1761,14.2084,4.7405,-5.0760,14.2406,14.2007,14.2206,4.7145,8.1491,26.4078,2063.5414,-275154.8000,313944.9801
5745.0000,14.5313,20.9356,0.0000,257986.2000,-257986.2000,12.1922,0.0000,43184.5006,43184.5006,594.9212,301170.7006,0.0000,-301170.7006,14.5450,20.2305,0.0000,67704.7000,-67704.7000,3.5974,0.0000,11184.2873,11184.2873,175.6006,78888.9873,0.0000,-78888.9873,20.7214,14.5912,17.6563,5.5308,373331.5059,20.9356,20.8281,20.8819,4.4596,2.8649,20.4955,20.4605,20.4780,3.2682,6.4623,20.9356,20.9021,20.9189,4.5223,-9.3273,14.5450,14.4389,14.4919,4.4005,-2.8649,14.5912,14.5450,14.5681,4.3273,-6.4623,14.5912,14.5596,14.5754,4.2676,9.3273,31.5666,2466.6561,-325690.9000,373331.5059
5746.0000,14.8487,21.2601,0.0000,277509.2000,-277509.2000,13.1148,0.0000,46809.9070,46809.9070,641.4932,324319.1070,0.0000,-324319.1070,14.8615,20.5509,0.0000,87548.7000,-87548.7000,4.6518,0.0000,14532.4828,14532.4828,227.4211,102081.1828,0.0000,-102081.1828,21.0302,14.8960,17.9631,6.2275,420353.2164,21.2601,21.1630,21.2116,3.9651,2.8210,20.7820,20.7500,20.7660,3.4622,7.4728,21.2601,21.2336,21.2469,3.9446,-10.2938,14.8615,14.7666,14.8141,3.8736,-2.8210,14.8960,14.8615,14.8787,3.7352,-7.4728,14.8960,14.8711,14.8836,3.7051,10.2938,35.5582,2778.5716,-365057.9000,420353.2164
5747.0000,15.1341,21.5521,0.0000,295407.0000,-295407.0000,13.9607,0.0000,50176.2019,50176.2019,684.3193,345583.2019,0.0000,-345583.2019,15.1456,20.8386,0.0000,102878.9000,-102878.9000,5.4663,0.0000,17152.9110,17152.9110,267.6077,120031.8110,0.0000,-120031.8110,21.3144,15.1737,18.2440,6.8166,460123.4966,21.5521,21.4650,21.5085,3.5698,2.8314,21.0524,21.0251,21.0387,3.2774,8.2978,21.5521,21.5301,21.5411,3.5368,-11.1292,15.1456,15.0608,15.1032,3.4755,-2.8314,15.1737,15.1456,15.1596,3.3762,-8.2978,15.1737,15.1528,15.1632,3.3616,11.1292,38.9184,3041.1369,-398285.9000,460123.4966
5748.0000,15.3462,21.7689,0.0000,311382.1000,-311382.1000,14.7156,0.0000,53164.8070,53164.8070,722.7175,364546.9070,0.0000,-364546.9070,15.3545,21.0502,0.0000,103727.5000,-103727.5000,5.5114,0.0000,17351.6002,17351.6002,270.1514,121079.1002,0.0000,-121079.1002,21.5450,15.3743,18.4596,7.1321,481416.7075,21.7689,21.7069,21.7379,2.7547,3.0681,21.2851,21.2623,21.2737,2.8220,8.5795,21.7689,21.7533,21.7611,2.6416,-11.6476,15.3545,15.2946,15.3245,2.6576,-3.0681,15.3743,15.3545,15.3644,2.4572,-8.5795,15.3743,15.3597,15.3670,2.4454,11.6476,40.5567,3169.1616,-415109.6000,481416.7075
5749.0000,15.5934,22.0219,0.0000,327538.1000,-327538.1000,15.4792,0.0000,56264.4793,56264.4793,761.3113,383802.5793,0.0000,-383802.5793,15.6022,21.3012,0.0000,119427.6000,-119427.6000,6.3456,0.0000,20057.3717,20057.3717,311.3308,139484.9717,0.0000,-139484.9717,21.7845,15.6242,18.7043,7.6825,518567.5603,22.0219,21.9537,21.9878,3.0021,3.0445,21.5128,21.4925,21.5026,2.7493,9.3901,22.0219,22.0050,22.0134,3.0317,-12.4346,15.6022,15.5355,15.5689,2.9350,-3.0445,15.6242,15.6022,15.6132,2.9889,-9.3901,15.6242,15.6075,15.6159,2.9895,12.4346,43.7879,3421.6468,-446965.7000,518567.5603
5750.0000,15.8199,22.2537,0.0000,344757.1000,-344757.1000,16.2929,0.0000,59555.1466,59555.1466,802.6889,404312.2466,0.0000,-404312.2466,15.8279,21.5300,0.0000,127815.8000,-127815.8000,6.7913,0.0000,21544.9976,21544.9976,333.5707,149360.7976,0.0000,-149360.7976,22.0157,15.8466,18.9312,8.1374,549274.0548,22.2537,22.1921,22.2229,2.8235,3.1672,21.7405,21.7215,21.7310,2.7426,9.9585,22.2537,22.2390,22.2463,2.7969,-13.1257,15.8279,15.7679,15.7979,2.7507,-3.1672,15.8466,15.8279,15.8373,2.6909,-9.9585,15.8466,15.8325,15.8395,2.6858,13.1257,46.3499,3621.8501,-472572.9000,549274.0548
5751.0000,16.0253,22.4639,0.0000,359646.5000,-359646.5000,16.9966,0.0000,62445.1172,62445.1172,838.6603,422091.6172,0.0000,-422091.6172,16.0323,21.7371,0.0000,134840.5000,-134840.5000,7.1646,0.0000,22805.5969,22805.5969,352.2679,157646.0969,0.0000,-157646.0969,22.2266,16.0484,19.1375,8.5295,575741.0226,22.4639,22.4097,22.4368,2.5681,3.2773,21.9482,21.9316,21.9399,2.5073,10.4419,22.4639,22.4511,22.4575,2.5350,-13.7192,16.0323,15.9796,16.0059,2.4970,-3.2773,16.0484,16.0323,16.0404,2.4374,-10.4419,16.0484,16.0362,16.0423,2.4334,13.7192,48.5462,3793.4710,-494487.0000,575741.0226
