Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5752.0000,16.1846,22.6271,0.0000,366969.1000,-366969.1000,17.3426,0.0000,63970.4245,63970.4245,856.9512,430939.5245,0.0000,-430939.5245,16.1901,21.8971,0.0000,138923.5000,-138923.5000,7.3815,0.0000,23557.8228,23557.8228,363.2792,162481.3228,0.0000,-162481.3228,22.3924,16.2022,19.2973,8.7453,590306.8998,22.6271,22.5848,22.6059,2.0277,3.3204,22.1105,22.0977,22.1041,1.9682,10.7019,22.6271,22.6173,22.6222,1.9741,-14.0223,16.1901,16.1492,16.1697,1.9624,-3.3204,16.2022,16.1901,16.1962,1.8668,-10.7019,16.2022,16.1930,16.1976,1.8609,14.0223,49.7092,3884.3486,-505892.6000,590306.8998
5753.0000,16.2875,22.7324,0.0000,378392.8000,-378392.8000,17.8825,0.0000,66131.8568,66131.8568,884.6064,444524.6568,0.0000,-444524.6568,16.2910,21.9994,0.0000,130049.2000,-130049.2000,6.9100,0.0000,22090.1941,22090.1941,340.3254,152139.3941,0.0000,-152139.3941,22.5162,16.2987,19.4075,8.8081,594550.0307,22.7324,22.7067,22.7196,1.3578,3.6575,22.2442,22.2336,22.2389,1.6130,10.5675,22.7324,22.7262,22.7293,1.2793,-14.2250,16.2910,16.2663,16.2786,1.3015,-3.6575,16.2987,16.2910,16.2948,1.1774,-10.5675,16.2987,16.2930,16.2958,1.1721,14.2250,49.8738,3897.2116,-508442.0000,594550.0307
5754.0000,15.9119,22.3478,0.0000,283328.6000,-283328.6000,13.3899,0.0000,49055.6147,49055.6147,662.8403,332384.2147,0.0000,-332384.2147,15.9002,21.6031,0.0000,96439.7000,-96439.7000,5.1242,0.0000,16275.3968,16275.3968,252.4932,112715.0968,0.0000,-112715.0968,22.1873,15.8561,19.0217,6.6978,452103.6048,22.3478,22.4454,22.3966,-3.9105,2.7552,21.8976,21.9319,21.9148,-3.9248,7.8794,22.3478,22.3766,22.3622,-4.4437,-10.6346,15.9002,15.9995,15.9498,-3.9813,-2.7552,15.8561,15.9002,15.8781,-5.0421,-7.8794,15.8561,15.8892,15.8727,-5.1201,10.6346,37.2561,2911.2479,-379768.3000,452103.6048
5755.0000,15.6675,22.0977,0.0000,269777.7000,-269777.7000,12.7494,0.0000,46427.3456,46427.3456,629.4948,316205.0456,0.0000,-316205.0456,15.6574,21.3572,0.0000,74381.8000,-74381.8000,3.9522,0.0000,12503.2794,12503.2794,194.3858,86885.0794,0.0000,-86885.0794,21.9581,15.6290,18.7936,6.0402,407710.7888,22.0977,22.1721,22.1349,-3.1718,2.9324,21.7043,21.7283,21.7163,-2.4087,6.8846,22.0977,22.1193,22.1085,-3.0750,-9.8170,15.6574,15.7302,15.6938,-3.1033,-2.9324,15.6290,15.6574,15.6432,-2.8485,-6.8846,15.6290,15.6488,15.6389,-2.8345,9.8170,33.5712,2623.2979,-344159.5000,407710.7888
5756.0000,15.2340,21.6541,0.0000,199448.2000,-199448.2000,9.4257,0.0000,33959.9584,33959.9584,464.6063,233408.1584,0.0000,-233408.1584,15.2172,20.9112,0.0000,47622.2000,-47622.2000,2.5303,0.0000,7948.9722,7948.9722,124.3146,55571.1722,0.0000,-55571.1722,21.5796,15.1369,18.3582,4.4015,297102.4870,21.6541,21.8016,21.7278,-4.9259,2.2985,21.3350,21.3955,21.3653,-4.2497,4.8288,21.6541,21.7043,21.6792,-5.1943,-7.1273,15.2172,15.3634,15.2903,-4.8826,-2.2985,15.1369,15.2172,15.1771,-5.6388,-4.8288,15.1369,15.1923,15.1646,-5.7376,7.1273,24.0147,1876.5388,-247070.4000,297102.4870
5757.0000,14.9433,21.3569,0.0000,187599.5000,-187599.5000,8.8658,0.0000,31716.8471,31716.8471,435.7133,219316.3471,0.0000,-219316.3471,14.9298,20.6202,0.0000,31814.2000,-31814.2000,1.6904,0.0000,5286.5251,5286.5251,82.8843,37100.7251,0.0000,-37100.7251,21.3056,14.8736,18.0896,3.8797,261877.5628,21.3569,21.4669,21.4119,-3.8261,2.3918,21.1163,21.1624,21.1393,-2.7399,4.0822,21.3569,21.3959,21.3764,-3.6678,-6.4740,14.9298,15.0367,14.9833,-3.7187,-2.3918,14.8736,14.9298,14.9017,-3.3360,-4.0822,14.8736,14.9088,14.8912,-3.3122,6.4740,21.1748,1654.6316,-219413.7000,261877.5628
5758.0000,14.6547,21.0619,0.0000,159161.5000,-159161.5000,7.5218,0.0000,26721.5405,26721.5405,368.9376,185883.0405,0.0000,-185883.0405,14.6448,20.3316,0.0000,19906.1000,-19906.1000,1.0577,0.0000,3293.3160,3293.3160,51.7950,23199.4160,0.0000,-23199.4160,21.0494,14.5682,17.8088,3.1774,214471.3434,21.0619,21.1753,21.1186,-3.5534,2.1547,20.8975,20.9530,20.9252,-2.5971,3.2124,21.0619,21.1072,21.0845,-3.5355,-5.3671,14.6448,14.7544,14.6996,-3.4368,-2.1547,14.5682,14.6448,14.6065,-3.5763,-3.2124,14.5682,14.6147,14.5915,-3.6307,5.3671,17.1943,1343.5873,-179067.6000,214471.3434
5759.0000,14.4346,20.8369,0.0000,145824.4000,-145824.4000,6.8915,0.0000,24353.0611,24353.0611,337.3675,170177.4611,0.0000,-170177.4611,14.4260,20.1102,0.0000,14342.4000,-14342.4000,0.7621,0.0000,2365.0092,2365.0092,37.2725,16707.4092,0.0000,-16707.4092,20.8353,14.3631,17.5992,2.8305,191061.3529,20.8369,20.9323,20.8846,-2.8366,2.0432,20.7090,20.7649,20.7369,-2.2856,2.8052,20.8369,20.8761,20.8565,-2.7650,-4.8484,14.4260,14.5187,14.4724,-2.7556,-2.0432,14.3631,14.4260,14.3945,-2.5711,-2.8052,14.3631,14.3992,14.3811,-2.5517,4.8484,15.3246,1197.4865,-160166.8000,191061.3529
5760.0000,14.2446,20.6427,0.0000,129431.8000,-129431.8000,6.1168,0.0000,21517.3619,21517.3619,299.0033,150949.1619,0.0000,-150949.1619,14.2377,19.9196,0.0000,11776.6000,-11776.6000,0.6257,0.0000,1936.4704,1936.4704,30.5761,13713.0704,0.0000,-13713.0704,20.6464,14.1736,17.4100,2.4938,168332.7076,20.6427,20.7324,20.6876,-2.3911,1.8304,20.5253,20.5867,20.5560,-2.1963,2.4561,20.6427,20.6806,20.6617,-2.3646,-4.2865,14.2377,14.3247,14.2812,-2.3200,-1.8304,14.1736,14.2377,14.2056,-2.2929,-2.4561,14.1736,14.2104,14.1920,-2.2960,4.2865,13.4909,1054.2005,-141208.4000,168332.7076
5761.0000,14.1065,20.5017,0.0000,123463.3000,-123463.3000,5.8348,0.0000,20457.7151,20457.7151,284.8558,143921.0151,0.0000,-143921.0151,14.1002,19.7805,0.0000,9899.1000,-9899.1000,0.5260,0.0000,1624.4482,1624.4482,25.6811,11523.5482,0.0000,-11523.5482,20.4991,14.0534,17.2763,2.3427,158134.0152,20.5017,20.5726,20.5371,-1.8289,1.7696,20.3911,20.4418,20.4165,-1.6978,2.2956,20.5017,20.5314,20.5166,-1.7644,-4.0652,14.1002,14.1693,14.1348,-1.7807,-1.7696,14.0534,14.1002,14.0768,-1.5677,-2.2956,14.0534,14.0792,14.0663,-1.5297,4.0652,12.7192,993.8961,-133362.4000,158134.0152
5762.0000,13.9929,20.3856,0.0000,113047.7000,-113047.7000,5.3425,0.0000,18681.3789,18681.3789,260.5868,131729.0789,0.0000,-131729.0789,13.9877,19.6667,0.0000,10363.0000,-10363.0000,0.5506,0.0000,1697.7775,1697.7775,26.8693,12060.7775,0.0000,-12060.7775,20.3721,13.9447,17.1584,2.1643,146093.1682,20.3856,20.4484,20.4170,-1.4632,1.5973,20.2480,20.3028,20.2754,-1.7158,2.1479,20.3856,20.4119,20.3987,-1.4353,-3.7452,13.9877,14.0486,14.0182,-1.4201,-1.5973,13.9447,13.9877,13.9662,-1.3480,-2.1479,13.9447,13.9691,13.9569,-1.3334,3.7452,11.7790,920.4293,-123410.7000,146093.1682
5763.0000,13.8820,20.2723,0.0000,103245.5000,-103245.5000,4.8793,0.0000,17016.7850,17016.7850,237.8136,120262.2850,0.0000,-120262.2850,13.8779,19.5556,0.0000,8303.0000,-8303.0000,0.4412,0.0000,1358.1190,1358.1190,21.5181,9661.1190,0.0000,-9661.1190,20.2635,13.8288,17.0462,1.9562,132046.1669,20.2723,20.3360,20.3041,-1.3753,1.4794,20.1567,20.1991,20.1779,-1.1897,1.9205,20.2723,20.2999,20.2861,-1.3724,-3.3999,13.8779,13.9396,13.9088,-1.3337,-1.4794,13.8288,13.8779,13.8534,-1.3753,-1.9205,13.8288,13.8569,13.8429,-1.3900,3.3999,10.6305,830.6788,-111548.5000,132046.1669
5764.0000,13.8877,20.2782,0.0000,124399.7000,-124399.7000,5.8790,0.0000,20506.1848,20506.1848,286.3309,144905.8848,0.0000,-144905.8848,13.8825,19.5602,0.0000,9508.7000,-9508.7000,0.5052,0.0000,1555.4383,1555.4383,24.6317,11064.1383,0.0000,-11064.1383,20.2307,13.8952,17.0629,2.3112,156005.5461,20.2782,20.2881,20.2831,-0.2665,1.7913,20.1280,20.1434,20.1357,-0.5226,2.2965,20.2782,20.2797,20.2789,-0.0997,-4.0878,13.8825,13.8926,13.8875,-0.2697,-1.7913,13.8952,13.8825,13.8888,0.4147,-2.2965,13.8952,13.8856,13.8904,0.5605,4.0878,12.7514,996.4145,-133908.4000,156005.5461
5765.0000,13.9030,20.2937,0.0000,134494.3000,-134494.3000,6.3561,0.0000,22178.1909,22178.1909,309.5774,156672.4909,0.0000,-156672.4909,13.9028,19.5808,0.0000,8068.2000,-8068.2000,0.4287,0.0000,1320.1883,1320.1883,20.9006,9388.3883,0.0000,-9388.3883,20.2432,13.9084,17.0758,2.4559,165772.5852,20.2937,20.2902,20.2920,0.0935,1.9758,20.1637,20.1556,20.1596,0.2759,2.4045,20.2937,20.2913,20.2925,0.1505,-4.3803,13.9028,13.8976,13.9002,0.1398,-1.9758,13.9084,13.9028,13.9056,0.1892,-2.4045,13.9084,13.9054,13.9069,0.1862,4.3803,13.5515,1058.9364,-142562.5000,165772.5852
5766.0000,14.1596,20.5558,0.0000,220369.7000,-220369.7000,10.4145,0.0000,36561.1066,36561.1066,507.2951,256930.8066,0.0000,-256930.8066,14.1571,19.8380,0.0000,2482.5000,-2482.5000,0.1319,0.0000,407.7207,407.7207,6.4314,2890.2207,0.0000,-2890.2207,20.4866,14.2235,17.3550,3.7743,254764.4679,20.5558,20.4988,20.5273,2.8270,3.4275,20.4743,20.4086,20.4415,3.3877,3.5594,20.5558,20.5263,20.5411,2.9864,-6.9869,14.1571,14.1016,14.1294,2.7521,-3.4275,14.2235,14.1571,14.1903,3.4224,-3.5594,14.2235,14.1880,14.2058,3.5932,6.9869,21.0653,1646.0712,-222852.2000,254764.4679
5767.0000,14.4541,20.8567,0.0000,274736.9000,-274736.9000,12.9838,0.0000,45903.1795,45903.1795,633.5193,320640.0795,0.0000,-320640.0795,14.4553,20.1398,0.0000,4804.2000,-4804.2000,0.2553,0.0000,792.5434,792.5434,12.4593,5596.7434,0.0000,-5596.7434,20.7869,14.5092,17.6480,4.7490,320558.1333,20.8567,20.7980,20.8274,3.6077,4.2429,20.7607,20.7067,20.7337,3.5132,4.4981,20.8567,20.8281,20.8424,3.6236,-8.7410,14.4553,14.3972,14.4262,3.5695,-4.2429,14.5092,14.4553,14.4822,3.5097,-4.4981,14.5092,14.4817,14.4954,3.4824,8.7410,26.4659,2068.0861,-279541.1000,320558.1333
5768.0000,14.9096,21.3224,0.0000,300054.5000,-300054.5000,14.1803,0.0000,50687.7517,50687.7517,693.2523,350742.2517,0.0000,-350742.2517,14.9209,20.6111,0.0000,60674.2000,-60674.2000,3.2238,0.0000,10080.7656,10080.7656,157.5505,70754.9656,0.0000,-70754.9656,21.1383,14.9774,18.0578,6.1270,413571.6348,21.3224,21.2213,21.2718,5.3504,3.6522,20.9352,20.9122,20.9237,2.2802,6.8760,21.3224,21.2859,21.3042,5.5591,-10.5282,14.9209,14.8199,14.8704,5.3471,-3.6522,14.9774,14.9209,14.9491,5.6214,-6.8760,14.9774,14.9408,14.9591,5.5819,10.5282,34.8249,2721.2692,-360728.7000,413571.6348
5769.0000,15.2689,21.6898,0.0000,317364.9000,-317364.9000,14.9984,0.0000,54083.7094,54083.7094,735.4873,371448.6094,0.0000,-371448.6094,15.2807,20.9755,0.0000,88840.4000,-88840.4000,4.7204,0.0000,14843.8972,14843.8972,231.1507,103684.2972,0.0000,-103684.2972,21.4748,15.3164,18.3956,6.9390,468385.6628,21.6898,21.5994,21.6446,4.4856,3.4260,21.2379,21.2074,21.2227,3.5945,8.1464,21.6898,21.6631,21.6764,4.4795,-11.5724,15.2807,15.1920,15.2364,4.4032,-3.4260,15.3164,15.2807,15.2986,4.2035,-8.1464,15.3164,15.2916,15.3040,4.1494,11.5724,39.5114,3087.4754,-406205.3000,468385.6628
5770.0000,15.5570,21.9846,0.0000,332567.9000,-332567.9000,15.7169,0.0000,57077.2773,57077.2773,772.5957,389645.1773,0.0000,-389645.1773,15.5669,21.2654,0.0000,105174.1000,-105174.1000,5.5883,0.0000,17653.5082,17653.5082,274.0836,122827.6082,0.0000,-122827.6082,21.7619,15.5929,18.6774,7.5101,506930.7345,21.9846,21.9102,21.9474,3.6409,3.3762,21.5082,21.4830,21.4956,3.2806,8.9645,21.9846,21.9646,21.9746,3.5850,-12.3407,15.5669,15.4945,15.5307,3.5385,-3.3762,15.5929,15.5669,15.5799,3.3822,-8.9645,15.5929,15.5741,15.5835,3.3604,12.3407,42.7366,3339.5012,-437742.0000,506930.7345
5771.0000,15.8059,22.2394,0.0000,346526.5000,-346526.5000,16.3765,0.0000,59840.0732,59840.0732,806.6075,406366.5732,0.0000,-406366.5732,15.8143,21.5162,0.0000,117029.6000,-117029.6000,6.2182,0.0000,19722.4623,19722.4623,305.3721,136752.0623,0.0000,-136752.0623,22.0125,15.8355,18.9240,7.9749,538308.6178,22.2394,22.1756,22.2075,3.1257,3.3861,21.7487,21.7277,21.7382,2.9143,9.6043,22.2394,22.2230,22.2312,3.0832,-12.9904,15.8143,15.7524,15.7833,3.0361,-3.3861,15.8355,15.8143,15.8249,2.9436,-9.6043,15.8355,15.8199,15.8277,2.9335,12.9904,45.3633,3544.7527,-463556.1000,538308.6178
5772.0000,15.9892,22.4270,0.0000,359247.6000,-359247.6000,16.9777,0.0000,62319.9323,62319.9323,837.6495,421567.5323,0.0000,-421567.5323,15.9953,21.6996,0.0000,116896.9000,-116896.9000,6.2112,0.0000,19758.7177,19758.7177,305.3715,136655.6177,0.0000,-136655.6177,22.2111,16.0104,19.1107,8.2162,554590.8630,22.4270,22.3815,22.4043,2.3615,3.5888,21.9493,21.9322,21.9407,2.4315,9.8000,22.4270,22.4152,22.4211,2.2791,-13.3889,15.9953,15.9514,15.9733,2.2796,-3.5888,16.0104,15.9953,16.0028,2.1339,-9.8000,16.0104,15.9994,16.0049,2.1249,13.3889,46.5930,3640.8455,-476144.5000,554590.8630
5773.0000,16.2067,22.6497,0.0000,372534.1000,-372534.1000,17.6056,0.0000,64976.4134,64976.4134,869.7297,437510.5134,0.0000,-437510.5134,16.2134,21.9207,0.0000,131184.6000,-131184.6000,6.9703,0.0000,22254.1426,22254.1426,342.9831,153438.7426,0.0000,-153438.7426,22.4212,16.2307,19.3260,8.6933,586798.8320,22.6497,22.5982,22.6240,2.6383,3.5451,22.1491,22.1333,22.1412,2.4059,10.5154,22.6497,22.6366,22.6431,2.6661,-14.0605,16.2134,16.1631,16.1882,2.5803,-3.5451,16.2307,16.2134,16.2220,2.6323,-10.5154,16.2307,16.2177,16.2242,2.6340,14.0605,49.4071,3860.7398,-503718.7000,586798.8320
5774.0000,16.3989,22.8465,0.0000,386900.6000,-386900.6000,18.2846,0.0000,67807.9130,67807.9130,904.6350,454708.5130,0.0000,-454708.5130,16.4049,22.1148,0.0000,137276.1000,-137276.1000,7.2940,0.0000,23362.4615,23362.4615,359.2769,160638.5615,0.0000,-160638.5615,22.6186,16.4192,19.5189,9.0609,611607.7478,22.8465,22.8012,22.8239,2.3992,3.6635,22.3443,22.3295,22.3369,2.3486,10.9575,22.8465,22.8353,22.8409,2.3734,-14.6210,16.4049,16.3608,16.3828,2.3352,-3.6635,16.4192,16.4049,16.4121,2.2800,-10.9575,16.4192,16.4085,16.4139,2.2756,14.6210,51.4580,4021.0039,-524176.7000,611607.7478
5775.0000,16.5639,23.0155,0.0000,398336.6000,-398336.6000,18.8250,0.0000,70102.4465,70102.4465,932.6241,468439.0465,0.0000,-468439.0465,16.5689,22.2812,0.0000,141694.9000,-141694.9000,7.5288,0.0000,24181.5974,24181.5974,371.1792,165876.4974,0.0000,-165876.4974,22.7896,16.5809,19.6852,9.3496,631095.8569,23.0155,22.9775,22.9965,2.0702,3.7654,22.5133,22.5008,22.5071,2.0406,11.2942,23.0155,23.0061,23.0108,2.0378,-15.0596,16.5689,16.5320,16.5504,2.0099,-3.7654,16.5809,16.5689,16.5749,1.9521,-11.2942,16.5809,16.5719,16.5764,1.9483,15.0596,53.0501,4145.4087,-540031.5000,631095.8569
5776.0000,16.6788,23.1332,0.0000,401639.5000,-401639.5000,18.9811,0.0000,70888.7288,70888.7288,941.4454,472528.2288,0.0000,-472528.2288,16.6823,22.3962,0.0000,143340.8000,-143340.8000,7.6162,0.0000,24509.8813,24509.8813,375.7866,167850.6813,0.0000,-167850.6813,22.9108,16.6904,19.8006,9.4537,638126.8511,23.1332,23.1062,23.1197,1.4738,3.7883,22.6321,22.6233,22.6277,1.4425,11.4045,23.1332,23.1267,23.1299,1.4242,-15.1928,16.6823,16.6563,16.6693,1.4217,-3.7883,16.6904,16.6823,16.6864,1.3325,-11.4045,16.6904,16.6844,16.6874,1.3267,15.1928,53.5686,4185.9255,-544980.3000,638126.8511
5777.0000,16.7507,23.2069,0.0000,412971.4000,-412971.4000,19.5167,0.0000,73021.4265,73021.4265,968.7898,485992.8265,0.0000,-485992.8265,16.7529,22.4678,0.0000,132476.9000,-132476.9000,7.0390,0.0000,22679.6704,22679.6704,347.4962,155156.5704,0.0000,-155156.5704,23.0029,16.7580,19.8804,9.4761,639640.1149,23.2069,23.1911,23.1990,0.9442,4.1592,22.7364,22.7287,22.7326,1.2526,11.1982,23.2069,23.2029,23.2049,0.8916,-15.3574,16.7529,16.7378,16.7453,0.9039,-4.1592,16.7580,16.7529,16.7554,0.8200,-11.1982,16.7580,16.7543,16.7561,0.8161,15.3574,53.5075,4181.1531,-545448.3000,639640.1149
5778.0000,16.2974,22.7424,0.0000,307156.8000,-307156.8000,14.5160,0.0000,53695.1264,53695.1264,720.9250,360851.9264,0.0000,-360851.9264,16.2846,21.9928,0.0000,93958.7000,-93958.7000,4.9924,0.0000,15958.1521,15958.1521,246.5449,109916.8521,0.0000,-109916.8521,22.6034,16.2341,19.4187,7.1000,479249.8402,22.7424,22.8483,22.7953,-4.8846,3.1745,22.3253,22.3648,22.3451,-4.6890,8.1669,22.7424,22.7751,22.7588,-5.3966,-11.3414,16.2846,16.3914,16.3380,-4.9280,-3.1745,16.2341,16.2846,16.2593,-5.9994,-8.1669,16.2341,16.2710,16.2525,-6.0899,11.3414,39.3179,3072.3599,-401115.5000,479249.8402
5779.0000,16.0346,22.4735,0.0000,293823.4000,-293823.4000,13.8858,0.0000,51028.2070,51028.2070,687.4398,344851.6070,0.0000,-344851.6070,16.0248,21.7295,0.0000,75563.7000,-75563.7000,4.0150,0.0000,12778.5200,12778.5200,197.8309,88342.2200,0.0000,-88342.2200,22.3436,15.9964,19.1700,6.4923,438228.6060,22.4735,22.5458,22.5096,-3.4609,3.2903,22.0971,22.1239,22.1105,-2.8436,7.3053,22.4735,22.4950,22.4842,-3.3258,-10.5955,16.0248,16.0952,16.0600,-3.3683,-3.2903,15.9964,16.0248,16.0106,-3.0146,-7.3053,15.9964,16.0158,16.0061,-2.9868,10.5955,36.0273,2815.2273,-369387.1000,438228.6060
5780.0000,15.5920,22.0204,0.0000,222278.2000,-222278.2000,10.5047,0.0000,38181.6123,38181.6123,519.1007,260459.8123,0.0000,-260459.8123,15.5765,21.2751,0.0000,51927.8000,-51927.8000,2.7591,0.0000,8717.4438,8717.4438,135.7843,60645.2438,0.0000,-60645.2438,21.9433,15.5031,18.7232,4.8810,329470.3275,22.0204,22.1562,22.0883,-5.0976,2.5818,21.7010,21.7602,21.7306,-4.5975,5.3410,22.0204,22.0667,22.0435,-5.3318,-7.9228,15.5765,15.7107,15.6436,-5.0380,-2.5818,15.5031,15.5765,15.5398,-5.6951,-5.3410,15.5031,15.5533,15.5282,-5.7807,7.9228,26.6730,2084.2668,-274206.0000,329470.3275
5781.0000,15.2953,21.7169,0.0000,209351.5000,-209351.5000,9.8938,0.0000,35699.7397,35699.7397,487.4229,245051.2397,0.0000,-245051.2397,15.2828,20.9776,0.0000,37603.0000,-37603.0000,1.9980,0.0000,6283.1005,6283.1005,98.1239,43886.1005,0.0000,-43886.1005,21.6544,15.2320,18.4432,4.3641,294575.4605,21.7169,21.8183,21.7676,-3.8826,2.6319,21.4555,21.5009,21.4782,-3.0586,4.6299,21.7169,21.7523,21.7346,-3.7408,-7.2618,15.2828,15.3813,15.3321,-3.7723,-2.6319,15.2320,15.2828,15.2574,-3.4206,-4.6299,15.2320,15.2641,15.2481,-3.3934,7.2618,23.8812,1866.1130,-246954.5000,294575.4605
5782.0000,14.9772,21.3915,0.0000,178402.8000,-178402.8000,8.4312,0.0000,30186.8363,30186.8363,414.5260,208589.6363,0.0000,-208589.6363,14.9674,20.6582,0.0000,22991.3000,-22991.3000,1.2216,0.0000,3822.6651,3822.6651,59.9158,26813.9651,0.0000,-26813.9651,21.3742,14.8922,18.1332,3.5753,241331.0240,21.3915,21.5026,21.4471,-3.8812,2.4032,21.2180,21.2717,21.2448,-2.8294,3.6248,21.3915,21.4359,21.4137,-3.8855,-6.0280,14.9674,15.0751,15.0213,-3.7636,-2.4032,14.8922,14.9674,14.9298,-3.9662,-3.6248,14.8922,14.9381,14.9152,-4.0302,6.0280,19.3673,1513.3877,-201394.1000,241331.0240
5783.0000,14.7383,21.1473,0.0000,163051.8000,-163051.8000,7.7057,0.0000,27430.0119,27430.0119,378.0417,190481.8119,0.0000,-190481.8119,14.7294,20.4173,0.0000,18022.4000,-18022.4000,0.9576,0.0000,2985.5279,2985.5279,46.9014,21007.9279,0.0000,-21007.9279,21.1360,14.6696,17.9028,3.2011,216070.9574,21.1473,21.2410,21.1942,-3.0647,2.2494,20.9950,21.0525,21.0237,-2.6811,3.2070,21.1473,21.1851,21.1662,-2.9992,-5.4563,14.7294,14.8206,14.7750,-2.9846,-2.2494,14.6696,14.7294,14.6995,-2.7919,-3.2070,14.6696,14.7044,14.6870,-2.7661,5.4563,17.3643,1356.8695,-181074.2000,216070.9574
5784.0000,14.5215,20.9257,0.0000,145858.1000,-145858.1000,6.8931,0.0000,24409.5836,24409.5836,337.6345,170267.6836,0.0000,-170267.6836,14.5149,20.2001,0.0000,12967.8000,-12967.8000,0.6890,0.0000,2141.2057,2141.2057,33.7125,15109.0057,0.0000,-15109.0057,20.9289,14.4492,17.6890,2.8073,189495.1198,20.9257,21.0157,20.9707,-2.7093,2.0680,20.8119,20.8675,20.8397,-2.2337,2.7571,20.9257,20.9639,20.9448,-2.6847,-4.8251,14.5149,14.6021,14.5585,-2.6256,-2.0680,14.4492,14.5149,14.4820,-2.6372,-2.7571,14.4492,14.4870,14.4681,-2.6549,4.8251,15.1857,1186.6349,-158825.9000,189495.1198
5785.0000,14.3518,20.7523,0.0000,138672.4000,-138672.4000,6.5535,0.0000,23112.7351,23112.7351,320.5358,161785.1351,0.0000,-161785.1351,14.3466,20.0298,0.0000,8430.5000,-8430.5000,0.4479,0.0000,1388.5067,1388.5067,21.8967,9819.0067,0.0000,-9819.0067,20.7646,14.2920,17.5283,2.5895,174792.8537,20.7523,20.8265,20.7894,-2.2009,2.0352,20.6828,20.7279,20.7054,-1.6340,2.4831,20.7523,20.7848,20.7685,-2.1402,-4.5183,14.3466,14.4186,14.3826,-2.1354,-2.0352,14.2920,14.3466,14.3193,-1.9769,-2.4831,14.2920,14.3217,14.3068,-1.9587,4.5183,14.0130,1094.9971,-147102.9000,174792.8537
5786.0000,14.2264,20.6241,0.0000,126334.7000,-126334.7000,5.9705,0.0000,20993.3542,20993.3542,291.6880,147328.0542,0.0000,-147328.0542,14.2210,19.9027,0.0000,11102.2000,-11102.2000,0.5899,0.0000,1825.1255,1825.1255,28.8155,12927.3255,0.0000,-12927.3255,20.6160,14.1793,17.3977,2.4129,162869.9112,20.6241,20.6865,20.6553,-1.6312,1.7935,20.4925,20.5559,20.5242,-2.1994,2.3834,20.6241,20.6503,20.6372,-1.5975,-4.1769,14.2210,14.2820,14.2515,-1.5950,-1.7935,14.1793,14.2210,14.2002,-1.4502,-2.3834,14.1793,14.2025,14.1909,-1.4118,4.1769,13.1229,1025.4417,-137436.9000,162869.9112
5787.0000,14.1084,20.5036,0.0000,114873.9000,-114873.9000,5.4288,0.0000,19035.3032,19035.3032,265.0062,133909.2032,0.0000,-133909.2032,14.1040,19.7843,0.0000,10267.1000,-10267.1000,0.5455,0.0000,1684.9295,1684.9295,26.6340,11952.0295,0.0000,-11952.0295,20.4897,14.0583,17.2740,2.1956,148200.9597,20.5036,20.5655,20.5345,-1.4702,1.6278,20.3694,20.4192,20.3943,-1.5800,2.1733,20.5036,20.5300,20.5168,-1.4662,-3.8011,14.1040,14.1642,14.1341,-1.4300,-1.6278,14.0583,14.1040,14.0811,-1.4495,-2.1733,14.0583,14.0845,14.0714,-1.4552,3.8011,11.9459,933.4697,-125141.0000,148200.9597
5788.0000,14.1097,20.5050,0.0000,136859.6000,-136859.6000,6.4679,0.0000,22679.1941,22679.1941,315.4796,159538.7941,0.0000,-159538.7941,14.1052,19.7856,0.0000,11172.9000,-11172.9000,0.5937,0.0000,1833.6136,1833.6136,28.9696,13006.5136,0.0000,-13006.5136,20.4537,14.1145,17.2841,2.5579,172657.0701,20.5050,20.5155,20.5102,-0.3063,1.9581,20.3457,20.3594,20.3525,-0.5171,2.5517,20.5050,20.5070,20.5060,-0.1431,-4.5098,14.1052,14.1155,14.1103,-0.2991,-1.9581,14.1145,14.1052,14.1098,0.3338,-2.5517,14.1145,14.1073,14.1109,0.4635,4.5098,14.1144,1102.9158,-148032.5000,172657.0701
5789.0000,14.1081,20.5033,0.0000,143775.8000,-143775.8000,6.7947,0.0000,23824.3806,23824.3806,331.4253,167600.1806,0.0000,-167600.1806,14.1080,19.7884,0.0000,9795.5000,-9795.5000,0.5205,0.0000,1607.6301,1607.6301,25.3984,11403.1301,0.0000,-11403.1301,20.4525,14.1071,17.2798,2.6523,179032.6451,20.5033,20.5057,20.5045,-0.0813,2.0914,20.3628,20.3601,20.3614,0.0947,2.6119,20.5033,20.5038,20.5036,-0.0419,-4.7033,14.1080,14.1089,14.1084,-0.0357,-2.0914,14.1071,14.1080,14.1076,-0.0403,-2.6119,14.1071,14.1078,14.1075,-0.0536,4.7033,14.6214,1142.5368,-153571.3000,179032.6451
5790.0000,14.3360,20.7361,0.0000,226307.2000,-226307.2000,10.6951,0.0000,37704.6730,37704.6730,521.6674,264011.8730,0.0000,-264011.8730,14.3336,20.0167,0.0000,2615.2000,-2615.2000,0.1390,0.0000,430.6410,430.6410,6.7809,3045.8410,0.0000,-3045.8410,20.6735,14.3915,17.5325,3.8890,262504.1498,20.7361,20.6872,20.7117,2.4870,3.5187,20.6618,20.6005,20.6311,3.2421,3.6577,20.7361,20.7107,20.7234,2.6399,-7.1764,14.3336,14.2861,14.3099,2.4180,-3.5187,14.3915,14.3336,14.3626,3.0647,-3.6577,14.3915,14.3604,14.3760,3.2276,7.1764,21.6544,1692.1035,-228922.4000,262504.1498
5791.0000,14.5956,21.0014,0.0000,274739.2000,-274739.2000,12.9839,0.0000,46060.1174,46060.1174,634.2653,320799.3174,0.0000,-320799.3174,14.5967,20.2829,0.0000,4817.3000,-4817.3000,0.2560,0.0000,796.4039,796.4039,12.5025,5613.7039,0.0000,-5613.7039,20.9382,14.6443,17.7913,4.7616,321409.6481,21.0014,20.9498,20.9756,3.1725,4.2427,20.9118,20.8644,20.8881,3.0884,4.4986,21.0014,20.9762,20.9888,3.1907,-8.7413,14.5967,14.5455,14.5711,3.1398,-4.2427,14.6443,14.5967,14.6205,3.0995,-4.4986,14.6443,14.6199,14.6321,3.0781,8.7413,26.4829,2069.4117,-279556.5000,321409.6481
5792.0000,14.9059,21.3187,0.0000,293942.7000,-293942.7000,13.8915,0.0000,49650.8348,49650.8348,679.7731,343593.5348,0.0000,-343593.5348,14.9115,20.6016,0.0000,35764.7000,-35764.7000,1.9003,0.0000,5941.2900,5941.2900,92.9247,41705.9900,0.0000,-41705.9900,21.1917,14.9556,18.0737,5.6272,379835.7043,21.3187,21.2541,21.2864,3.7375,3.9971,21.0438,21.0234,21.0336,1.7430,5.8974,21.3187,21.2921,21.3054,3.8072,-9.8944,14.9115,14.8474,14.8795,3.7088,-3.9971,14.9556,14.9115,14.9336,3.7658,-5.8974,14.9556,14.9296,14.9426,3.7342,9.8944,31.6133,2470.3083,-329707.4000,379835.7043
5793.0000,15.1086,21.5260,0.0000,304803.6000,-304803.6000,14.4047,0.0000,51740.0335,51740.0335,706.3591,356543.6335,0.0000,-356543.6335,15.1136,20.8063,0.0000,44078.8000,-44078.8000,2.3421,0.0000,7345.5370,7345.5370,114.6824,51424.3370,0.0000,-51424.3370,21.3948,15.1387,18.2668,5.9866,404093.7481,21.5260,21.4811,21.5036,2.6083,4.0209,21.2328,21.2084,21.2206,2.2434,6.3630,21.5260,21.5090,21.5175,2.5473,-10.3839,15.1136,15.0698,15.0917,2.5485,-4.0209,15.1387,15.1136,15.1262,2.3118,-6.3630,15.1387,15.1237,15.1312,2.2636,10.3839,33.5582,2622.2858,-348882.4000,404093.7481
5794.0000,15.3099,21.7319,0.0000,316360.2000,-316360.2000,14.9509,0.0000,53966.7951,53966.7951,734.1449,370326.9951,0.0000,-370326.9951,15.3148,21.0101,0.0000,57501.8000,-57501.8000,3.0553,0.0000,9612.8810,9612.8810,149.7385,67114.6810,0.0000,-67114.6810,21.5828,15.3385,18.4607,6.4247,433667.1714,21.7319,21.6886,21.7102,2.4816,3.9652,21.3933,21.3740,21.3837,1.9559,7.0205,21.7319,21.7163,21.7241,2.4802,-10.9857,15.3148,15.2725,15.2937,2.4247,-3.9652,15.3385,15.3148,15.3267,2.4068,-7.0205,15.3385,15.3234,15.3310,2.3982,10.9857,36.1043,2821.2417,-373862.0000,433667.1714
5795.0000,15.5329,21.9600,0.0000,328499.3000,-328499.3000,15.5246,0.0000,56345.4571,56345.4571,763.3571,384844.7571,0.0000,-384844.7571,15.5388,21.2370,0.0000,75744.9000,-75744.9000,4.0246,0.0000,12708.0716,12708.0716,197.4212,88452.9716,0.0000,-88452.9716,21.7845,15.5625,18.6735,6.9504,469149.6408,21.9600,21.9112,21.9356,2.7063,3.8333,21.5659,21.5476,21.5567,2.0758,7.8579,21.9600,21.9438,21.9519,2.7363,-11.6913,15.5388,15.4909,15.5149,2.6567,-3.8333,15.5625,15.5388,15.5507,2.6905,-7.8579,15.5625,15.5466,15.5546,2.6855,11.6913,39.2218,3064.8463,-404244.2000,469149.6408
5796.0000,15.6728,22.1032,0.0000,336983.2000,-336983.2000,15.9255,0.0000,58000.6392,58000.6392,784.2640,394983.8392,0.0000,-394983.8392,15.6769,21.3770,0.0000,75547.9000,-75547.9000,4.0141,0.0000,12703.3106,12703.3106,197.1064,88251.2106,0.0000,-88251.2106,21.9380,15.6908,18.8144,7.1179,480460.9322,22.1032,22.0715,22.0873,1.8189,3.9705,21.7223,21.7060,21.7141,1.8868,7.9846,22.1032,22.0930,22.0981,1.7522,-11.9551,15.6769,15.6463,15.6616,1.7581,-3.9705,15.6908,15.6769,15.6839,1.5946,-7.9846,15.6908,15.6816,15.6862,1.5760,11.9551,40.0339,3128.3059,-412531.1000,480460.9322
5797.0000,15.8288,22.2628,0.0000,344175.5000,-344175.5000,16.2654,0.0000,59467.7788,59467.7788,801.7716,403643.2788,0.0000,-403643.2788,15.8330,21.5352,0.0000,86876.8000,-86876.8000,4.6161,0.0000,14645.4267,14645.4267,226.8064,101522.2267,0.0000,-101522.2267,22.0841,15.8483,18.9662,7.4404,502227.2184,22.2628,22.2289,22.2459,1.9006,3.8831,21.8521,21.8393,21.8457,1.5751,8.4992,22.2628,22.2521,22.2575,1.9104,-12.3823,15.8330,15.7999,15.8165,1.8565,-3.8831,15.8483,15.8330,15.8407,1.8801,-8.4992,15.8483,15.8378,15.8431,1.8807,12.3823,41.9424,3277.4354,-431052.3000,502227.2184
5798.0000,15.9222,22.3584,0.0000,349517.4000,-349517.4000,16.5179,0.0000,60531.0280,60531.0280,815.0902,410048.4280,0.0000,-410048.4280,15.9250,21.6284,0.0000,84900.6000,-84900.6000,4.5111,0.0000,14333.8826,14333.8826,221.8062,99234.4826,0.0000,-99234.4826,22.1896,15.9336,19.0616,7.5172,507413.7544,22.3584,22.3373,22.3479,1.2185,4.0023,21.9617,21.9509,21.9563,1.3218,8.5133,22.3584,22.3520,22.3552,1.1670,-12.5156,15.9250,15.9047,15.9148,1.1742,-4.0023,15.9336,15.9250,15.9293,1.0570,-8.5133,15.9336,15.9278,15.9307,1.0451,12.5156,42.2601,3302.2667,-434418.0000,507413.7544
5799.0000,16.0405,22.4795,0.0000,358586.8000,-358586.8000,16.9465,0.0000,62284.7979,62284.7979,836.7799,420871.5979,0.0000,-420871.5979,16.0436,21.7486,0.0000,91342.2000,-91342.2000,4.8534,0.0000,15451.6085,15451.6085,238.7368,106793.8085,0.0000,-106793.8085,22.3036,16.0548,19.1792,7.7839,525412.9655,22.4795,22.4550,22.4673,1.4281,4.0310,22.0691,22.0590,22.0640,1.2880,8.8844,22.4795,22.4718,22.4757,1.4411,-12.9154,16.0436,16.0196,16.0316,1.3963,-4.0310,16.0548,16.0436,16.0492,1.4337,-8.8844,16.0548,16.0470,16.0509,1.4376,12.9154,43.8218,3424.2967,-449929.0000,525412.9655
5800.0000,16.1038,22.5444,0.0000,359721.8000,-359721.8000,17.0001,0.0000,62580.6854,62580.6854,840.1161,422302.4854,0.0000,-422302.4854,16.1057,21.8116,0.0000,89822.5000,-89822.5000,4.7726,0.0000,15210.1968,15210.1968,234.8945,105032.6968,0.0000,-105032.6968,22.3757,16.1113,19.2435,7.7936,526069.6672,22.5444,22.5302,22.5373,0.8324,4.0758,22.1426,22.1356,22.1391,0.8928,8.8484,22.5444,22.5401,22.5422,0.7909,-12.9243,16.1057,16.0921,16.0989,0.8001,-4.0758,16.1113,16.1057,16.1085,0.7037,-8.8484,16.1113,16.1075,16.1094,0.6936,12.9243,43.7843,3421.3687,-449544.3000,526069.6672
5801.0000,16.1054,22.5460,0.0000,361139.5000,-361139.5000,17.0671,0.0000,62829.7994,62829.7994,843.7977,423969.2994,0.0000,-423969.2994,16.1057,21.8116,0.0000,77979.2000,-77979.2000,4.1433,0.0000,13204.6975,13204.6975,203.9826,91183.8975,0.0000,-91183.8975,22.4004,16.1054,19.2529,7.6294,514984.0666,22.5460,22.5445,22.5453,0.0839,4.3079,22.1852,22.1809,22.1830,0.5181,8.4513,22.5460,22.5458,22.5459,0.0315,-12.7592,16.1057,16.1046,16.1052,0.0631,-4.3079,16.1054,16.1057,16.1056,-0.0479,-8.4513,16.1054,16.1057,16.1056,-0.0591,12.7592,42.6645,3333.8629,-439118.7000,514984.0666
5802.0000,15.7034,22.1344,0.0000,271462.0000,-271462.0000,12.8290,0.0000,46758.6046,46758.6046,634.2744,318220.6046,0.0000,-318220.6046,15.6951,21.3953,0.0000,49647.2000,-49647.2000,2.6379,0.0000,8350.5881,8350.5881,129.8701,57997.7881,0.0000,-57997.7881,22.0654,15.6343,18.8498,5.6838,383656.9788,22.1344,22.2241,22.1792,-4.4299,3.3970,21.8618,21.9033,21.8825,-3.6391,6.0350,22.1344,22.1691,22.1517,-4.7689,-9.4320,15.6951,15.7846,15.7398,-4.4213,-3.3970,15.6343,15.6951,15.6647,-5.3333,-6.0350,15.6343,15.6741,15.6542,-5.4596,9.4320,31.1134,2431.2433,-321109.2000,383656.9788
5803.0000,15.4429,21.8679,0.0000,255028.8000,-255028.8000,12.0524,0.0000,43646.7051,43646.7051,594.2252,298675.5051,0.0000,-298675.5051,15.4355,21.1324,0.0000,34050.8000,-34050.8000,1.8092,0.0000,5703.4079,5703.4079,88.9027,39754.2079,0.0000,-39754.2079,21.8173,15.3958,18.6066,5.0863,343322.2087,21.8679,21.9355,21.9017,-3.3614,3.4144,21.6574,21.6906,21.6740,-2.5291,5.2236,21.8679,21.8940,21.8809,-3.2809,-8.6380,15.4355,15.5017,15.4686,-3.2856,-3.4144,15.3958,15.4355,15.4157,-3.0171,-5.2236,15.3958,15.4196,15.4077,-2.9867,8.6380,27.8492,2176.1755,-289079.6000,343322.2087
5804.0000,15.0119,21.4270,0.0000,182608.5000,-182608.5000,8.6299,0.0000,30924.5718,30924.5718,424.7250,213533.0718,0.0000,-213533.0718,15.0055,20.6968,0.0000,16555.3000,-16555.3000,0.8796,0.0000,2754.2112,2754.2112,43.1730,19309.5112,0.0000,-19309.5112,21.4585,14.8935,18.1760,3.5673,240795.1200,21.4270,21.5587,21.4928,-4.9465,2.5834,21.3398,21.4115,21.3756,-3.6128,3.4631,21.4270,21.4854,21.4562,-5.1377,-6.0465,15.0055,15.1340,15.0698,-4.8256,-2.5834,14.8935,15.0055,14.9495,-5.6384,-3.4631,14.8935,14.9597,14.9266,-5.8187,6.0465,19.0901,1491.7270,-199163.8000,240795.1200
5805.0000,14.7537,21.1630,0.0000,172182.4000,-172182.4000,8.1372,0.0000,28976.7680,28976.7680,399.3049,201159.1680,0.0000,-201159.1680,14.7458,20.4338,0.0000,10368.5000,-10368.5000,0.5509,0.0000,1718.0405,1718.0405,26.9874,12086.5405,0.0000,-12086.5405,21.1926,14.6821,17.9373,3.2321,218166.9639,21.1630,21.2563,21.2096,-3.4303,2.5288,21.1091,21.1726,21.1409,-2.8454,3.0797,21.1630,21.2035,21.1833,-3.3064,-5.6084,14.7458,14.8374,14.7916,-3.3695,-2.5288,14.6821,14.7458,14.7139,-2.8552,-3.0797,14.6821,14.7159,14.6990,-2.7592,5.6084,17.4167,1360.9681,-182550.9000,218166.9639
5806.0000,14.5253,20.9295,0.0000,142478.6000,-142478.6000,6.7334,0.0000,23846.1631,23846.1631,329.8455,166324.7631,0.0000,-166324.7631,14.5193,20.2046,0.0000,11178.1000,-11178.1000,0.5939,0.0000,1845.8190,1845.8190,29.0618,13023.9190,0.0000,-13023.9190,20.9533,14.4464,17.6999,2.7244,183894.0305,20.9295,21.0243,20.9769,-2.8209,2.0465,20.8399,20.9219,20.8809,-3.1499,2.6404,20.9295,20.9710,20.9502,-2.8243,-4.6869,14.5193,14.6114,14.5654,-2.7426,-2.0465,14.4464,14.5193,14.4829,-2.8009,-2.6404,14.4464,14.4876,14.4670,-2.8115,4.6869,14.6762,1146.8205,-153656.7000,183894.0305
5807.0000,14.3293,20.7293,0.0000,126447.3000,-126447.3000,5.9758,0.0000,21063.7975,21063.7975,292.2852,147511.0975,0.0000,-147511.0975,14.3234,20.0063,0.0000,8903.7000,-8903.7000,0.4731,0.0000,1465.9352,1465.9352,23.1262,10369.6352,0.0000,-10369.6352,20.7531,14.2531,17.5031,2.3952,161676.0264,20.7293,20.8209,20.7751,-2.4478,1.8342,20.6539,20.7233,20.6886,-2.3327,2.3073,20.7293,20.7697,20.7495,-2.4355,-4.1416,14.3234,14.4130,14.3682,-2.3920,-1.8342,14.2531,14.3234,14.2883,-2.3610,-2.3073,14.2531,14.2922,14.2727,-2.3581,4.1416,12.9071,1008.5821,-135351.0000,161676.0264
5808.0000,14.1604,20.5567,0.0000,106782.1000,-106782.1000,5.0464,0.0000,17716.3674,17716.3674,246.5071,124498.4674,0.0000,-124498.4674,14.1528,19.8337,0.0000,11159.9000,-11159.9000,0.5930,0.0000,1832.7640,1832.7640,28.9624,12992.6640,0.0000,-12992.6640,20.5646,14.0849,17.3247,2.0880,140941.5517,20.5567,20.6525,20.6046,-2.0700,1.4845,20.4188,20.5089,20.4638,-2.7251,2.0775,20.5567,20.5971,20.5769,-2.0947,-3.5619,14.1528,14.2473,14.2001,-2.0414,-1.4845,14.0849,14.1528,14.1189,-2.0565,-2.0775,14.0849,14.1242,14.1046,-2.0411,3.5619,11.2798,881.4212,-117942.0000,140941.5517
5809.0000,14.0219,20.4152,0.0000,103185.2000,-103185.2000,4.8764,0.0000,17063.2998,17063.2998,237.9374,120248.4998,0.0000,-120248.4998,14.0158,19.6951,0.0000,6482.8000,-6482.8000,0.3445,0.0000,1062.5170,1062.5170,16.8123,7545.3170,0.0000,-7545.3170,20.4295,13.9561,17.1928,1.9312,130354.7350,20.4152,20.4971,20.4561,-1.8037,1.5107,20.3482,20.3907,20.3694,-1.1515,1.8551,20.4152,20.4508,20.4330,-1.7489,-3.3658,14.0158,14.0955,14.0557,-1.7546,-1.5107,13.9561,14.0158,13.9859,-1.6163,-1.8551,13.9561,13.9888,13.9724,-1.6067,3.3658,10.4371,815.5675,-109668.0000,130354.7350
5810.0000,13.9177,20.3088,0.0000,94108.8000,-94108.8000,4.4475,0.0000,15523.9941,15523.9941,216.8096,109632.7941,0.0000,-109632.7941,13.9113,19.5894,0.0000,8515.3000,-8515.3000,0.4524,0.0000,1393.5189,1393.5189,22.0709,9908.8189,0.0000,-9908.8189,20.3064,13.8657,17.0861,1.8033,121722.9808,20.3088,20.3791,20.3439,-1.3667,1.3317,20.1788,20.2510,20.2149,-1.8771,1.7841,20.3088,20.3381,20.3234,-1.3347,-3.1158,13.9113,13.9802,13.9458,-1.3388,-1.3317,13.8657,13.9113,13.8885,-1.1881,-1.7841,13.8657,13.8909,13.8783,-1.1480,3.1158,9.7912,765.0974,-102624.1000,121722.9808
5811.0000,13.8562,20.2459,0.0000,87529.3000,-87529.3000,4.1366,0.0000,14417.6738,14417.6738,201.5135,101946.9738,0.0000,-101946.9738,13.8493,19.5267,0.0000,12945.6000,-12945.6000,0.6878,0.0000,2116.6334,2116.6334,33.5394,15062.2334,0.0000,-15062.2334,20.1966,13.8262,17.0114,1.7561,118538.9000,20.2459,20.2982,20.2721,-0.8793,1.1496,20.0094,20.0854,20.0474,-2.0342,1.8374,20.2459,20.2650,20.2555,-0.8326,-2.9870,13.8493,13.9008,13.8750,-0.8657,-1.1496,13.8262,13.8493,13.8377,-0.6251,-1.8374,13.8262,13.8390,13.8326,-0.5644,2.9870,9.6373,753.0703,-100474.9000,118538.9000
5812.0000,13.8451,20.2346,0.0000,109876.3000,-109876.3000,5.1927,0.0000,18093.9041,18093.9041,252.8596,127970.2041,0.0000,-127970.2041,13.8410,19.5183,0.0000,6353.7000,-6353.7000,0.3376,0.0000,1038.7193,1038.7193,16.4570,7392.4193,0.0000,-7392.4193,20.1889,13.8426,17.0157,2.0054,135367.2037,20.2346,20.2501,20.2424,-0.3707,1.6184,20.1238,20.0971,20.1105,0.7490,1.9559,20.2346,20.2391,20.2369,-0.2368,-3.5743,13.8410,13.8551,13.8481,-0.3379,-1.6184,13.8426,13.8410,13.8418,0.0368,-1.9559,13.8426,13.8406,13.8416,0.0964,3.5743,11.0447,863.0481,-116230.0000,135367.2037
5813.0000,13.8995,20.2902,0.0000,117155.1000,-117155.1000,5.5366,0.0000,19317.3649,19317.3649,269.5909,136472.4649,0.0000,-136472.4649,13.8996,19.5775,0.0000,16455.0000,-16455.0000,0.8743,0.0000,2692.3835,2692.3835,42.6193,19147.3835,0.0000,-19147.3835,20.1919,13.9233,17.0576,2.2964,155004.8111,20.2902,20.2702,20.2802,0.4441,1.5541,20.0208,20.0471,20.0340,-0.9355,2.4284,20.2902,20.2802,20.2852,0.5712,-3.9825,13.8996,13.8780,13.8888,0.4792,-1.5541,13.9233,13.8996,13.9114,0.8279,-2.4284,13.9233,13.9079,13.9156,0.8809,3.9825,12.8037,1000.4977,-133610.1000,155004.8111
5814.0000,14.1064,20.5015,0.0000,199520.5000,-199520.5000,9.4292,0.0000,33060.1701,33060.1701,459.2895,232580.6701,0.0000,-232580.6701,14.1048,19.7851,0.0000,1057.3000,-1057.3000,0.0562,0.0000,173.5151,173.5151,2.7391,1230.8151,0.0000,-1230.8151,20.4311,14.1628,17.2970,3.3974,229325.7025,20.5015,20.4496,20.4755,2.3453,3.1243,20.4379,20.3445,20.3912,4.2989,3.1805,20.5015,20.4748,20.4881,2.4368,-6.3048,14.1048,14.0541,14.0794,2.2886,-3.1243,14.1628,14.1048,14.1338,2.6711,-3.1805,14.1628,14.1323,14.1475,2.7867,6.3048,18.9457,1480.4432,-200577.8000,229325.7025
5815.0000,14.3721,20.7730,0.0000,251586.7000,-251586.7000,11.8898,0.0000,41952.7506,41952.7506,579.9332,293539.4506,0.0000,-293539.4506,14.3728,20.0563,0.0000,2971.9000,-2971.9000,0.1579,0.0000,489.6646,489.6646,7.7057,3461.5646,0.0000,-3461.5646,20.7077,14.4271,17.5674,4.3237,291848.0139,20.7730,20.7159,20.7445,3.2333,3.9106,20.6903,20.6349,20.6626,3.2632,4.0685,20.7730,20.7449,20.7589,3.2558,-7.9791,14.3728,14.3165,14.3446,3.1878,-3.9106,14.4271,14.3728,14.3999,3.1995,-4.0685,14.4271,14.3994,14.4133,3.1945,7.9791,24.0800,1881.6438,-254558.6000,291848.0139
5816.0000,14.6805,21.0882,0.0000,272448.7000,-272448.7000,12.8757,0.0000,45769.7016,45769.7016,629.1285,318218.4016,0.0000,-318218.4016,14.6862,20.3735,0.0000,30700.5000,-30700.5000,1.6312,0.0000,5082.3765,5082.3765,79.6911,35782.8765,0.0000,-35782.8765,20.9635,14.7341,17.8488,5.1638,348558.0019,21.0882,21.0196,21.0539,3.7218,3.7481,20.8237,20.8006,20.8121,1.7922,5.3794,21.0882,21.0595,21.0739,3.7880,-9.1275,14.6862,14.6180,14.6521,3.6985,-3.7481,14.7341,14.6862,14.7101,3.7311,-5.3794,14.7341,14.7061,14.7201,3.6907,9.1275,29.0205,2267.7016,-303149.2000,348558.0019
5817.0000,14.8650,21.2768,0.0000,282569.9000,-282569.9000,13.3540,0.0000,47682.4307,47682.4307,653.8435,330252.3307,0.0000,-330252.3307,14.8697,20.5593,0.0000,35208.0000,-35208.0000,1.8707,0.0000,5845.0305,5845.0305,91.5134,41053.0305,0.0000,-41053.0305,21.1570,14.8948,18.0259,5.4478,367726.0713,21.2768,21.2332,21.2550,2.4151,3.8278,21.0120,20.9849,20.9984,2.2358,5.6985,21.2768,21.2599,21.2684,2.3352,-9.5262,14.8697,14.8271,14.8484,2.3572,-3.8278,14.8948,14.8697,14.8823,2.0651,-5.6985,14.8948,14.8802,14.8875,2.0079,9.5262,30.4864,2382.2527,-317777.9000,367726.0713
5818.0000,15.0520,21.4681,0.0000,295840.5000,-295840.5000,13.9812,0.0000,50149.2608,50149.2608,685.3989,345989.7608,0.0000,-345989.7608,15.0563,20.7483,0.0000,45302.5000,-45302.5000,2.4071,0.0000,7542.6911,7542.6911,117.8447,52845.1911,0.0000,-52845.1911,21.3349,15.0810,18.2080,5.8564,395308.4353,21.4681,21.4267,21.4474,2.3090,3.8580,21.1660,21.1452,21.1556,1.8848,6.2651,21.4681,21.4523,21.4602,2.3028,-10.1231,15.0563,15.0159,15.0361,2.2527,-3.8580,15.0810,15.0563,15.0686,2.2372,-6.2651,15.0810,15.0658,15.0734,2.2309,10.1231,32.8352,2565.7902,-341143.0000,395308.4353
5819.0000,15.2865,21.7079,0.0000,310160.5000,-310160.5000,14.6579,0.0000,52878.8572,52878.8572,719.4821,363039.3572,0.0000,-363039.3572,15.2926,20.9876,0.0000,65568.5000,-65568.5000,3.4839,0.0000,10957.5779,10957.5779,170.7016,76526.0779,0.0000,-76526.0779,21.5403,15.3200,18.4301,6.4482,435250.8964,21.7079,21.6557,21.6818,2.8168,3.7247,21.3328,21.3135,21.3232,2.0096,7.2086,21.7079,21.6898,21.6989,2.8679,-10.9332,15.2926,15.2412,15.2669,2.7731,-3.7247,15.3200,15.2926,15.3063,2.8562,-7.2086,15.3200,15.3020,15.3110,2.8554,10.9332,36.3689,2841.9199,-375729.0000,435250.8964
5820.0000,15.4561,21.8814,0.0000,321306.1000,-321306.1000,15.1846,0.0000,55007.5603,55007.5603,746.5229,376313.6603,0.0000,-376313.6603,15.4610,21.1582,0.0000,69843.2000,-69843.2000,3.7110,0.0000,11703.2977,11703.2977,182.0209,81546.4977,0.0000,-81546.4977,21.7161,15.4791,18.5976,6.7343,454562.7885,21.8814,21.8423,21.8619,2.1609,3.8245,21.5054,21.4864,21.4959,2.0726,7.5356,21.8814,21.8685,21.8750,2.1131,-11.3601,15.4610,15.4230,15.4420,2.1011,-3.8245,15.4791,15.4610,15.4700,1.9635,-7.5356,15.4791,15.4672,15.4731,1.9446,11.3601,37.9082,2962.2039,-391149.3000,454562.7885
5821.0000,15.6147,22.0437,0.0000,328086.7000,-328086.7000,15.5051,0.0000,56388.3905,56388.3905,763.1584,384475.0905,0.0000,-384475.0905,15.6193,21.3185,0.0000,79888.8000,-79888.8000,4.2448,0.0000,13420.7007,13420.7007,208.3586,93309.5007,0.0000,-93309.5007,21.8683,15.6356,18.7519,7.0337,474777.4895,22.0437,22.0075,22.0256,1.9640,3.7534,21.6419,21.6275,21.6347,1.6624,7.9982,22.0437,22.0322,22.0380,1.9548,-11.7516,15.6193,15.5840,15.6016,1.9140,-3.7534,15.6356,15.6193,15.6274,1.8873,-7.9982,15.6356,15.6245,15.6301,1.8817,11.7516,39.6424,3097.7097,-407975.5000,474777.4895
5822.0000,15.7244,22.1559,0.0000,335234.1000,-335234.1000,15.8429,0.0000,57773.1739,57773.1739,780.6309,393007.2739,0.0000,-393007.2739,15.7276,21.4283,0.0000,79823.0000,-79823.0000,4.2413,0.0000,13433.2133,13433.2133,208.3364,93256.2133,0.0000,-93256.2133,21.9877,15.7384,18.8630,7.1718,484094.7519,22.1559,22.1307,22.1433,1.4082,3.8672,21.7633,21.7508,21.7571,1.4649,8.1085,22.1559,22.1480,22.1520,1.3639,-11.9757,15.7276,15.7032,15.7154,1.3612,-3.8672,15.7384,15.7276,15.7330,1.2621,-8.1085,15.7384,15.7312,15.7348,1.2518,11.9757,40.3339,3151.7516,-415057.1000,484094.7519
5823.0000,15.8077,22.2412,0.0000,340900.4000,-340900.4000,16.1106,0.0000,58871.1137,58871.1137,794.4234,399771.5137,0.0000,-399771.5137,15.8101,21.5119,0.0000,79073.3000,-79073.3000,4.2015,0.0000,13324.9338,13324.9338,206.4820,92398.2338,0.0000,-92398.2338,22.0793,15.8183,18.9488,7.2669,490515.3797,22.2412,22.2227,22.2320,1.0581,3.9697,21.8572,21.8476,21.8524,1.1385,8.1712,22.2412,22.2353,22.2383,1.0296,-12.1409,15.8101,15.7922,15.8011,1.0221,-3.9697,15.8183,15.8101,15.8142,0.9673,-8.1712,15.8183,15.8128,15.8155,0.9623,12.1409,40.8063,3188.6649,-419973.7000,490515.3797
5824.0000,15.8611,22.2959,0.0000,343798.4000,-343798.4000,16.2476,0.0000,59450.2585,59450.2585,801.6367,403248.6585,0.0000,-403248.6585,15.8626,21.5651,0.0000,76227.9000,-76227.9000,4.0503,0.0000,12856.4884,12856.4884,199.1273,89084.3884,0.0000,-89084.3884,22.1426,15.8678,19.0052,7.2777,491248.0995,22.2959,22.2841,22.2900,0.6879,4.0658,21.9253,21.9182,21.9218,0.8251,8.1160,22.2959,22.2921,22.2940,0.6601,-12.1818,15.8626,15.8513,15.8569,0.6615,-4.0658,15.8678,15.8626,15.8652,0.6037,-8.1160,15.8678,15.8644,15.8661,0.5980,12.1818,40.7892,3187.3268,-420026.3000,491248.0995
5825.0000,15.8799,22.3151,0.0000,347991.0000,-347991.0000,16.4457,0.0000,60203.3794,60203.3794,811.7114,408194.3794,0.0000,-408194.3794,15.8805,21.5833,0.0000,67401.9000,-67401.9000,3.5813,0.0000,11371.2460,11371.2460,176.1142,78773.1460,0.0000,-78773.1460,22.1802,15.8822,19.0312,7.2072,486487.9281,22.3151,22.3108,22.3129,0.2652,4.2881,21.9797,21.9739,21.9768,0.6523,7.8695,22.3151,22.3138,22.3145,0.2350,-12.1576,15.8805,15.8764,15.8785,0.2478,-4.2881,15.8822,15.8805,15.8814,0.1829,-7.8695,15.8822,15.8812,15.8817,0.1761,12.1576,40.2535,3145.4630,-415392.9000,486487.9281
5826.0000,15.4632,21.8886,0.0000,252300.4000,-252300.4000,11.9235,0.0000,43201.3608,43201.3608,588.5834,295501.7608,0.0000,-295501.7608,15.4557,21.1527,0.0000,39649.8000,-39649.8000,2.1067,0.0000,6643.3637,6643.3637,103.6094,46293.1637,0.0000,-46293.1637,21.8421,15.3843,18.6132,5.1772,349460.2244,21.8886,21.9844,21.9365,-4.5550,3.2722,21.6587,21.7044,21.6815,-3.5756,5.3790,21.8886,21.9277,21.9082,-4.9152,-8.6512,15.4557,15.5511,15.5034,-4.5383,-3.2722,15.3843,15.4557,15.4200,-5.5797,-5.3790,15.3843,15.4300,15.4071,-5.7387,8.6512,28.2034,2203.8503,-291950.2000,349460.2244
5827.0000,15.2435,21.6639,0.0000,244310.6000,-244310.6000,11.5459,0.0000,41608.3028,41608.3028,568.3155,285918.9028,0.0000,-285918.9028,15.2367,20.9310,0.0000,28535.0000,-28535.0000,1.5162,0.0000,4764.4521,4764.4521,74.4206,33299.4521,0.0000,-33299.4521,21.6211,15.2023,18.4117,4.7908,323381.0528,21.6639,21.7243,21.6941,-2.9373,3.3432,21.4768,21.5091,21.4929,-2.2876,4.8594,21.6639,21.6875,21.6757,-2.8172,-8.2027,15.2367,15.2958,15.2663,-2.8737,-3.3432,15.2023,15.2367,15.2195,-2.4311,-4.8594,15.2023,15.2221,15.2122,-2.3638,8.2027,26.2225,2049.0660,-272845.6000,323381.0528
5828.0000,14.8407,21.2520,0.0000,173273.7000,-173273.7000,8.1888,0.0000,29221.9870,29221.9870,402.4665,202495.6870,0.0000,-202495.6870,14.8367,20.5258,0.0000,13006.0000,-13006.0000,0.6911,0.0000,2158.0809,2158.0809,33.8870,15164.0809,0.0000,-15164.0809,21.2928,14.7218,18.0073,3.3341,225054.9758,21.2520,21.3782,21.3151,-4.5855,2.4992,21.1936,21.2627,21.2281,-3.2075,3.1903,21.2520,21.3097,21.2809,-4.7767,-5.6895,14.8367,14.9593,14.8980,-4.4560,-2.4992,14.7218,14.8367,14.7792,-5.3254,-3.1903,14.7218,14.7887,14.7552,-5.5272,5.6895,17.8145,1392.0467,-186279.7000,225054.9758
5829.0000,14.5984,21.0043,0.0000,163352.3000,-163352.3000,7.7199,0.0000,27387.8743,27387.8743,378.3905,190740.1743,0.0000,-190740.1743,14.5914,20.2776,0.0000,7578.8000,-7578.8000,0.4027,0.0000,1252.8396,1252.8396,19.7118,8831.6396,0.0000,-8831.6396,21.0440,14.5269,17.7855,3.0248,204173.6511,21.0043,21.0949,21.0496,-3.2161,2.4391,20.9791,21.0428,21.0109,-2.6332,2.8418,21.0043,21.0447,21.0245,-3.1060,-5.2808,14.5914,14.6808,14.6361,-3.1723,-2.4391,14.5269,14.5914,14.5591,-2.6679,-2.8418,14.5269,14.5603,14.5436,-2.5660,5.2808,16.2740,1271.6727,-170931.1000,204173.6511
5830.0000,14.3872,20.7885,0.0000,133725.8000,-133725.8000,6.3198,0.0000,22307.2015,22307.2015,309.2605,156033.0015,0.0000,-156033.0015,14.3818,20.0654,0.0000,9739.9000,-9739.9000,0.5175,0.0000,1605.0103,1605.0103,25.3059,11344.9103,0.0000,-11344.9103,20.8176,14.3092,17.5634,2.5428,171635.8934,20.7885,20.8810,20.8348,-2.6044,1.9341,20.7089,20.7966,20.7527,-3.1280,2.4516,20.7885,20.8294,20.8090,-2.6127,-4.3857,14.3818,14.4720,14.4269,-2.5368,-1.9341,14.3092,14.3818,14.3455,-2.5898,-2.4516,14.3092,14.3499,14.3296,-2.5947,4.3857,13.6878,1069.5807,-143465.7000,171635.8934
5831.0000,14.2073,20.6046,0.0000,118475.9000,-118475.9000,5.5991,0.0000,19678.4605,19678.4605,273.6076,138154.3605,0.0000,-138154.3605,14.2016,19.8831,0.0000,8040.1000,-8040.1000,0.4272,0.0000,1321.3578,1321.3578,20.8710,9361.4578,0.0000,-9361.4578,20.6300,14.1325,17.3812,2.2374,151024.4566,20.6046,20.6942,20.6494,-2.2490,1.7240,20.5331,20.6044,20.5687,-2.2321,2.1512,20.6046,20.6443,20.6244,-2.2389,-3.8751,14.2016,14.2893,14.2455,-2.2012,-1.7240,14.1325,14.2016,14.1671,-2.1658,-2.1512,14.1325,14.1707,14.1516,-2.1594,3.8751,12.0559,942.0665,-126516.0000,151024.4566
5832.0000,14.0540,20.4480,0.0000,100852.5000,-100852.5000,4.7662,0.0000,16690.2679,16690.2679,232.6304,117542.7679,0.0000,-117542.7679,14.0467,19.7264,0.0000,10233.7000,-10233.7000,0.5438,0.0000,1678.0392,1678.0392,26.5452,11911.7392,0.0000,-11911.7392,20.4561,13.9814,17.2188,1.9645,132607.0179,20.4480,20.5400,20.4940,-1.8870,1.4075,20.3133,20.4032,20.3582,-2.5525,1.9512,20.4480,20.4869,20.4675,-1.9061,-3.3587,14.0467,14.1375,14.0921,-1.8623,-1.4075,13.9814,14.0467,14.0140,-1.8584,-1.9512,13.9814,14.0189,14.0002,-1.8397,3.3587,10.6168,829.6081,-111086.2000,132607.0179
5833.0000,13.9313,20.3227,0.0000,98092.0000,-98092.0000,4.6357,0.0000,16186.2705,16186.2705,226.0340,114278.2705,0.0000,-114278.2705,13.9252,19.6035,0.0000,6292.6000,-6292.6000,0.3343,0.0000,1029.9846,1029.9846,16.3119,7322.5846,0.0000,-7322.5846,20.3329,13.8704,17.1016,1.8353,123882.9021,20.3227,20.3999,20.3613,-1.6136,1.4338,20.2493,20.2909,20.2701,-1.0754,1.7681,20.3227,20.3560,20.3393,-1.5579,-3.2019,13.9252,14.0004,13.9628,-1.5721,-1.4338,13.8704,13.9252,13.8978,-1.4143,-1.7681,13.8704,13.9003,13.8854,-1.3971,3.2019,9.9323,776.1231,-104384.6000,123882.9021
5834.0000,13.8609,20.2508,0.0000,89778.7000,-89778.7000,4.2429,0.0000,14789.8375,14789.8375,206.7107,104568.5375,0.0000,-104568.5375,13.8535,19.5309,0.0000,12438.2000,-12438.2000,0.6609,0.0000,2033.7945,2033.7945,32.2267,14471.9945,0.0000,-14471.9945,20.2141,13.8276,17.0209,1.7895,120792.3403,20.2508,20.3080,20.2794,-0.9998,1.1940,20.0311,20.1188,20.0750,-2.3665,1.8549,20.2508,20.2721,20.2614,-0.9521,-3.0489,13.8535,13.9102,13.8818,-0.9896,-1.1940,13.8276,13.8535,13.8406,-0.7029,-1.8549,13.8276,13.8416,13.8346,-0.6243,3.0489,9.7962,765.4855,-102216.9000,120792.3403
