Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5835.0000,13.7816,20.1698,0.0000,84023.6000,-84023.6000,3.9709,0.0000,13815.8899,13815.8899,193.3705,97839.4899,0.0000,-97839.4899,13.7774,19.4539,0.0000,9348.8000,-9348.8000,0.4967,0.0000,1526.9666,1526.9666,24.2151,10875.7666,0.0000,-10875.7666,20.1320,13.7347,16.9334,1.6331,110236.0950,20.1698,20.2279,20.1988,-0.9838,1.1580,19.9956,20.0276,20.0116,-0.7767,1.6548,20.1698,20.1935,20.1816,-0.9747,-2.8128,13.7774,13.8328,13.8051,-0.9380,-1.1580,13.7347,13.7774,13.7561,-1.0316,-1.6548,13.7347,13.7606,13.7476,-1.0613,2.8128,8.9228,697.2427,-93372.4000,110236.0950
5836.0000,13.8043,20.1930,0.0000,107034.7000,-107034.7000,5.0584,0.0000,17608.9931,17608.9931,246.1999,124643.6931,0.0000,-124643.6931,13.7991,19.4759,0.0000,11022.9000,-11022.9000,0.5857,0.0000,1800.9637,1800.9637,28.5425,12823.8637,0.0000,-12823.8637,20.1202,13.8204,16.9703,2.0317,137140.0500,20.1930,20.1957,20.1943,-0.0663,1.4909,19.9927,19.9991,19.9959,-0.2012,2.0766,20.1930,20.1907,20.1918,0.1111,-3.5675,13.7991,13.8019,13.8005,-0.0674,-1.4909,13.8204,13.7991,13.8098,0.6363,-2.0766,13.8204,13.8053,13.8129,0.7755,3.5675,11.2696,880.6220,-118057.6000,137140.0500
5837.0000,13.8534,20.2431,0.0000,113782.4000,-113782.4000,5.3773,0.0000,18740.8049,18740.8049,261.7598,132523.2049,0.0000,-132523.2049,13.8547,19.5321,0.0000,16339.0000,-16339.0000,0.8682,0.0000,2671.6686,2671.6686,42.3117,19010.6686,0.0000,-19010.6686,20.1361,13.8736,17.0049,2.2349,150854.2100,20.2431,20.2221,20.2326,0.4502,1.5030,19.9695,19.9775,19.9735,-0.2821,2.3712,20.2431,20.2332,20.2382,0.5475,-3.8742,13.8547,13.8313,13.8430,0.5017,-1.5030,13.8736,13.8547,13.8642,0.6448,-2.3712,13.8736,13.8619,13.8678,0.6508,3.8742,12.4715,974.5391,-130121.4000,150854.2100
5838.0000,14.0536,20.4476,0.0000,196570.8000,-196570.8000,9.2898,0.0000,32530.5795,32530.5795,452.3624,229101.3795,0.0000,-229101.3795,14.0516,19.7313,0.0000,88.6000,-88.6000,0.0047,0.0000,14.5290,14.5290,0.2295,103.1290,0.0000,-103.1290,20.3795,14.1096,17.2445,3.3299,224767.4770,20.4476,20.3967,20.4222,2.2758,3.0950,20.3957,20.2959,20.3458,4.4818,3.0997,20.4476,20.4213,20.4344,2.3569,-6.1947,14.0516,14.0023,14.0270,2.2081,-3.0950,14.1096,14.0516,14.0806,2.6004,-3.0997,14.1096,14.0792,14.0944,2.7232,6.1947,18.5616,1450.4296,-196659.4000,224767.4770
5839.0000,14.3238,20.7237,0.0000,248906.9000,-248906.9000,11.7631,0.0000,41457.9051,41457.9051,573.5563,290364.8051,0.0000,-290364.8051,14.3242,20.0071,0.0000,2472.9000,-2472.9000,0.1314,0.0000,407.1517,407.1517,6.4105,2880.0517,0.0000,-2880.0517,20.6587,14.3805,17.5196,4.2670,288024.4434,20.7237,20.6653,20.6945,3.2747,3.8772,20.6438,20.5878,20.6158,3.2460,4.0086,20.7237,20.6947,20.7092,3.3040,-7.8859,14.3242,14.2667,14.2955,3.2286,-3.8772,14.3805,14.3242,14.3524,3.2679,-4.0086,14.3805,14.3519,14.3662,3.2684,7.8859,23.7697,1857.4004,-251379.8000,288024.4434
5840.0000,14.6520,21.0591,0.0000,274484.4000,-274484.4000,12.9719,0.0000,46080.0170,46080.0170,633.6259,320564.4170,0.0000,-320564.4170,14.6579,20.3448,0.0000,30317.7000,-30317.7000,1.6109,0.0000,5016.8389,5016.8389,78.6814,35334.5389,0.0000,-35334.5389,20.9329,14.7088,17.8208,5.1864,350079.7815,21.0591,20.9870,21.0230,3.9531,3.7870,20.7954,20.7697,20.7825,2.0006,5.3979,21.0591,21.0288,21.0439,4.0279,-9.1849,14.6579,14.5862,14.6220,3.9294,-3.7870,14.7088,14.6579,14.6833,3.9822,-5.3979,14.7088,14.6792,14.6940,3.9436,9.1849,29.1678,2279.2102,-304802.1000,350079.7815
5841.0000,14.9861,21.4006,0.0000,291229.9000,-291229.9000,13.7633,0.0000,49288.5682,49288.5682,673.7536,340518.4682,0.0000,-340518.4682,14.9957,20.6869,0.0000,62204.8000,-62204.8000,3.3052,0.0000,10347.0827,10347.0827,161.6644,72551.8827,0.0000,-72551.8827,21.2188,15.0364,18.1276,6.0297,407003.4287,21.4006,21.3202,21.3604,4.0601,3.4860,21.0120,20.9856,20.9988,2.5980,6.7912,21.4006,21.3729,21.3868,4.1258,-10.2772,14.9957,14.9162,14.9560,4.0179,-3.4860,15.0364,14.9957,15.0161,4.0041,-6.7912,15.0364,15.0098,15.0231,3.9607,10.2772,34.1742,2670.4202,-353434.7000,407003.4287
5842.0000,15.2791,21.7003,0.0000,307293.9000,-307293.9000,14.5224,0.0000,52380.5513,52380.5513,712.5153,359674.4513,0.0000,-359674.4513,15.2888,20.9837,0.0000,83397.1000,-83397.1000,4.4312,0.0000,13936.1744,13936.1744,217.0590,97333.2744,0.0000,-97333.2744,21.4953,15.3194,18.4074,6.6886,451483.7892,21.7003,21.6256,21.6629,3.6386,3.3637,21.2607,21.2342,21.2474,2.9889,7.7949,21.7003,21.6778,21.6890,3.6356,-11.1587,15.2888,15.2156,15.2522,3.5632,-3.3637,15.3194,15.2888,15.3041,3.4640,-7.7949,15.3194,15.2982,15.3088,3.4358,11.1587,37.9873,2968.3821,-390691.0000,451483.7892
5843.0000,15.5240,21.9509,0.0000,321705.1000,-321705.1000,15.2035,0.0000,55168.0787,55168.0787,747.4120,376873.1787,0.0000,-376873.1787,15.5324,21.2305,0.0000,96034.6000,-96034.6000,5.1027,0.0000,16110.4954,16110.4954,250.2750,112145.0954,0.0000,-112145.0954,21.7395,15.5559,18.6477,7.1749,484306.0318,21.9509,21.8877,21.9193,3.0822,3.3669,21.4917,21.4689,21.4803,2.7989,8.4696,21.9509,21.9332,21.9420,3.0417,-11.8366,15.5324,15.4709,15.5016,2.9985,-3.3669,15.5559,15.5324,15.5441,2.8851,-8.4696,15.5559,15.5392,15.5475,2.8692,11.8366,40.7345,3183.0516,-417739.7000,484306.0318
5844.0000,15.7003,22.1313,0.0000,335248.7000,-335248.7000,15.8435,0.0000,57741.2930,57741.2930,780.1801,392989.9930,0.0000,-392989.9930,15.7062,21.4066,0.0000,95777.8000,-95777.8000,5.0890,0.0000,16112.5840,16112.5840,249.8794,111890.3840,0.0000,-111890.3840,21.9324,15.7224,18.8274,7.4278,501377.6225,22.1313,22.0873,22.1093,2.2811,3.5848,21.6879,21.6689,21.6784,2.3791,8.6739,22.1313,22.1189,22.1251,2.1973,-12.2587,15.7062,15.6637,15.6849,2.2006,-3.5848,15.7224,15.7062,15.7143,2.0417,-8.6739,15.7224,15.7110,15.7167,2.0299,12.2587,42.0238,3283.7966,-431026.5000,501377.6225
5845.0000,15.9070,22.3428,0.0000,348496.5000,-348496.5000,16.4696,0.0000,60331.3416,60331.3416,811.9908,408827.8416,0.0000,-408827.8416,15.9133,21.6165,0.0000,109213.6000,-109213.6000,5.8029,0.0000,18435.1266,18435.1266,285.1585,127648.7266,0.0000,-127648.7266,22.1309,15.9318,19.0313,7.8895,532541.7033,22.3428,22.2940,22.3184,2.5119,3.5556,21.8739,21.8573,21.8656,2.2470,9.3585,22.3428,22.3292,22.3360,2.5340,-12.9141,15.9133,15.8655,15.8894,2.4561,-3.5556,15.9318,15.9133,15.9225,2.5013,-9.3585,15.9318,15.9184,15.9251,2.5028,12.9141,44.7375,3495.8474,-457710.1000,532541.7033
5846.0000,16.0775,22.5174,0.0000,361515.6000,-361515.6000,17.0849,0.0000,62851.4066,62851.4066,843.5255,424367.0066,0.0000,-424367.0066,16.0828,21.7883,0.0000,113100.6000,-113100.6000,6.0095,0.0000,19144.7313,19144.7313,295.5896,132245.3313,0.0000,-132245.3313,22.3085,16.0971,19.2028,8.1968,553281.1819,22.5174,22.4772,22.4973,2.1470,3.6918,22.0504,22.0353,22.0429,2.1279,9.7013,22.5174,22.5065,22.5119,2.1111,-13.3931,16.0828,16.0437,16.0633,2.0864,-3.6918,16.0971,16.0828,16.0900,2.0091,-9.7013,16.0971,16.0868,16.0920,2.0025,13.3931,46.4185,3627.2095,-474616.2000,553281.1819
5847.0000,16.2750,22.7196,0.0000,377191.2000,-377191.2000,17.8257,0.0000,65901.1250,65901.1250,881.1410,443092.3250,0.0000,-443092.3250,16.2808,21.9890,0.0000,124642.9000,-124642.9000,6.6227,0.0000,21168.2516,21168.2516,326.0131,145811.1516,0.0000,-145811.1516,22.5017,16.2967,19.3992,8.6684,585119.5778,22.7196,22.6751,22.6973,2.4029,3.7343,22.2364,22.2215,22.2289,2.2337,10.3571,22.7196,22.7077,22.7136,2.4227,-14.0914,16.2808,16.2372,16.2590,2.3506,-3.7343,16.2967,16.2808,16.2887,2.3870,-10.3571,16.2967,16.2850,16.2908,2.3884,14.0914,49.1658,3841.8834,-501834.1000,585119.5778
5848.0000,16.4055,22.8532,0.0000,380299.7000,-380299.7000,17.9726,0.0000,66662.0280,66662.0280,889.6239,446961.7280,0.0000,-446961.7280,16.4097,22.1197,0.0000,128518.8000,-128518.8000,6.8287,0.0000,21873.8646,21873.8646,336.4647,150392.6646,0.0000,-150392.6646,22.6376,16.4196,19.5286,8.8120,594809.1269,22.8532,22.8219,22.8376,1.6810,3.7146,22.3671,22.3566,22.3619,1.5931,10.5433,22.8532,22.8453,22.8493,1.6257,-14.2580,16.4097,16.3794,16.3945,1.6240,-3.7146,16.4196,16.4097,16.4146,1.5077,-10.5433,16.4196,16.4123,16.4159,1.4981,14.2580,49.9063,3899.7504,-508818.5000,594809.1269
5849.0000,16.4981,22.9481,0.0000,392852.0000,-392852.0000,18.5658,0.0000,69022.7836,69022.7836,919.8253,461874.7836,0.0000,-461874.7836,16.5009,22.2122,0.0000,120927.9000,-120927.9000,6.4254,0.0000,20613.6686,20613.6686,316.7859,141541.5686,0.0000,-141541.5686,22.7483,16.5080,19.6282,8.9114,601517.4413,22.9481,22.9276,22.9378,1.1985,4.0468,22.4886,22.4790,22.4838,1.4600,10.4722,22.9481,22.9426,22.9454,1.1479,-14.5190,16.5009,16.4811,16.4910,1.1525,-4.0468,16.5080,16.5009,16.5044,1.0722,-10.4722,16.5080,16.5029,16.5054,1.0684,14.5190,50.3117,3931.4238,-513779.9000,601517.4413
5850.0000,16.1135,22.5542,0.0000,298823.2000,-298823.2000,14.1221,0.0000,51998.7377,51998.7377,700.1199,350821.9377,0.0000,-350821.9377,16.1029,21.8087,0.0000,88083.8000,-88083.8000,4.6802,0.0000,14915.0784,14915.0784,230.8475,102998.8784,0.0000,-102998.8784,22.4146,16.0579,19.2362,6.8295,460993.5831,22.5542,22.6438,22.5990,-4.1004,3.1473,22.1445,22.1787,22.1616,-3.8998,7.8275,22.5542,22.5828,22.5685,-4.5595,-10.9748,16.1029,16.1936,16.1483,-4.1472,-3.1473,16.0579,16.1029,16.0804,-5.1283,-7.8275,16.0579,16.0906,16.0742,-5.2151,10.9748,37.8645,2958.7887,-386907.0000,460993.5831
5851.0000,15.8368,22.2710,0.0000,279322.6000,-279322.6000,13.2005,0.0000,48271.8806,48271.8806,652.6775,327594.4806,0.0000,-327594.4806,15.8271,21.5291,0.0000,65385.9000,-65385.9000,3.4742,0.0000,11021.4904,11021.4904,171.0380,76407.3904,0.0000,-76407.3904,22.1564,15.7936,18.9750,6.0625,409217.3633,22.2710,22.3456,22.3083,-3.5197,3.2421,21.9233,21.9511,21.9372,-2.7196,6.7163,22.2710,22.2949,22.2829,-3.4578,-9.9584,15.8271,15.9002,15.8637,-3.4460,-3.2421,15.7936,15.8271,15.8104,-3.2700,-6.7163,15.7936,15.8162,15.8049,-3.2614,9.9584,33.5409,2620.9316,-344708.5000,409217.3633
5852.0000,15.3744,21.7977,0.0000,204872.5000,-204872.5000,9.6821,0.0000,35003.8205,35003.8205,477.7982,239876.3205,0.0000,-239876.3205,15.3596,21.0553,0.0000,39787.9000,-39787.9000,2.1141,0.0000,6656.2834,6656.2834,103.9446,46444.1834,0.0000,-46444.1834,21.7538,15.2707,18.5122,4.3699,294970.1792,21.7977,21.9423,21.8700,-5.3003,2.5227,21.5379,21.6037,21.5708,-4.4330,4.6367,21.7977,21.8510,21.8244,-5.5447,-7.1594,15.3596,15.5023,15.4309,-5.2336,-2.5227,15.2707,15.3596,15.3151,-5.9884,-4.6367,15.2707,15.3293,15.3000,-6.1045,7.1594,23.7078,1852.5577,-244660.4000,294970.1792
5853.0000,15.0833,21.5001,0.0000,193983.3000,-193983.3000,9.1675,0.0000,32908.0878,32908.0878,450.9708,226891.3878,0.0000,-226891.3878,15.0715,20.7636,0.0000,26809.0000,-26809.0000,1.4245,0.0000,4464.6522,4464.6522,69.8888,31273.6522,0.0000,-31273.6522,21.4690,15.0149,18.2420,3.9062,263669.8425,21.5001,21.6028,21.5514,-3.8562,2.5810,21.3044,21.3546,21.3295,-2.9239,4.0055,21.5001,21.5386,21.5193,-3.6928,-6.5865,15.0715,15.1713,15.1214,-3.7471,-2.5810,15.0149,15.0715,15.0432,-3.2928,-4.0055,15.0149,15.0488,15.0319,-3.2471,6.5865,21.2569,1661.0442,-220792.3000,263669.8425
5854.0000,14.8148,21.2255,0.0000,165958.6000,-165958.6000,7.8431,0.0000,27970.7006,27970.7006,385.0572,193929.3006,0.0000,-193929.3006,14.8058,20.4946,0.0000,20083.5000,-20083.5000,1.0671,0.0000,3330.8640,3330.8640,52.2890,23414.3640,0.0000,-23414.3640,21.2116,14.7378,17.9747,3.2960,222480.7266,21.2255,21.3269,21.2762,-3.3330,2.2586,21.0599,21.1199,21.0899,-2.9028,3.3258,21.2255,21.2662,21.2458,-3.3118,-5.5844,14.8058,14.9040,14.8549,-3.2271,-2.2586,14.7378,14.8058,14.7718,-3.2862,-3.3258,14.7378,14.7786,14.7582,-3.3135,5.5844,17.8651,1396.0067,-186042.1000,222480.7266
5855.0000,14.5899,20.9956,0.0000,151936.4000,-151936.4000,7.1804,0.0000,25468.6920,25468.6920,351.8851,177405.0920,0.0000,-177405.0920,14.5828,20.2688,0.0000,13287.5000,-13287.5000,0.7060,0.0000,2196.2483,2196.2483,34.5550,15483.7483,0.0000,-15483.7483,20.9987,14.5184,17.7586,2.9202,197115.9890,20.9956,21.0864,21.0410,-2.8495,2.1581,20.8849,20.9369,20.9109,-2.1711,2.8641,20.9956,21.0340,21.0148,-2.7997,-5.0223,14.5828,14.6708,14.6268,-2.7643,-2.1581,14.5184,14.5828,14.5506,-2.6809,-2.8641,14.5184,14.5552,14.5368,-2.6837,5.0223,15.7990,1234.5578,-165223.9000,197115.9890
5856.0000,14.4063,20.8080,0.0000,133964.5000,-133964.5000,6.3310,0.0000,22357.2280,22357.2280,309.7951,156321.7280,0.0000,-156321.7280,14.3990,20.0828,0.0000,13927.8000,-13927.8000,0.7400,0.0000,2295.7131,2295.7131,36.1854,16223.5131,0.0000,-16223.5131,20.8020,14.3413,17.5716,2.6104,176205.2346,20.8080,20.8931,20.8505,-2.3100,1.8637,20.6628,20.7312,20.6970,-2.5923,2.6037,20.8080,20.8432,20.8256,-2.2944,-4.4674,14.3990,14.4822,14.4406,-2.2580,-1.8637,14.3413,14.3990,14.3701,-2.1893,-2.6037,14.3413,14.3746,14.3579,-2.1700,4.4674,14.1553,1106.1127,-147892.3000,176205.2346
5857.0000,14.2462,20.6444,0.0000,128259.9000,-128259.9000,6.0614,0.0000,21323.3715,21323.3715,296.2403,149583.2715,0.0000,-149583.2715,14.2416,19.9236,0.0000,7332.5000,-7332.5000,0.3896,0.0000,1205.7808,1205.7808,19.0355,8538.2808,0.0000,-8538.2808,20.6564,14.1842,17.4203,2.3858,161041.7140,20.6444,20.7189,20.6816,-2.0498,1.8906,20.5830,20.6183,20.6006,-1.1748,2.2802,20.6444,20.6773,20.6609,-1.9995,-4.1708,14.2416,14.3135,14.2776,-1.9791,-1.8906,14.1842,14.2416,14.2129,-1.9089,-2.2802,14.1842,14.2157,14.1999,-1.9180,4.1708,12.9065,1008.5353,-135592.4000,161041.7140
5858.0000,14.1677,20.5641,0.0000,117933.6000,-117933.6000,5.5734,0.0000,19569.9028,19569.9028,272.1005,137503.5028,0.0000,-137503.5028,14.1610,19.8420,0.0000,16755.8000,-16755.8000,0.8903,0.0000,2752.0981,2752.0981,43.4701,19507.8981,0.0000,-19507.8981,20.5174,14.1397,17.3286,2.3555,158999.4122,20.5641,20.6137,20.5889,-1.1301,1.5610,20.3334,20.4110,20.3722,-2.7673,2.4513,20.5641,20.5824,20.5732,-1.0686,-4.0124,14.1610,14.2102,14.1856,-1.1208,-1.5610,14.1397,14.1610,14.1504,-0.7657,-2.4513,14.1397,14.1511,14.1454,-0.6694,4.0124,12.9253,1009.9982,-134689.4000,158999.4122
5859.0000,14.0314,20.4249,0.0000,108692.5000,-108692.5000,5.1367,0.0000,17978.0701,17978.0701,250.6488,126670.5701,0.0000,-126670.5701,14.0305,19.7100,0.0000,6151.0000,-6151.0000,0.3268,0.0000,1008.3523,1008.3523,15.9524,7159.3523,0.0000,-7159.3523,20.4238,13.9645,17.1942,2.0165,136115.7337,20.4249,20.4926,20.4587,-1.5823,1.6033,20.3601,20.3645,20.3623,-0.1314,1.9301,20.4249,20.4562,20.4405,-1.6127,-3.5334,14.0305,14.0946,14.0625,-1.4966,-1.6033,13.9645,14.0305,13.9975,-1.8559,-1.9301,13.9645,14.0027,13.9836,-1.9639,3.5334,10.9224,853.4901,-114843.5000,136115.7337
5860.0000,13.9609,20.3529,0.0000,103650.7000,-103650.7000,4.8984,0.0000,17115.5049,17115.5049,238.8074,120766.2049,0.0000,-120766.2049,13.9545,19.6331,0.0000,11656.1000,-11656.1000,0.6193,0.0000,1908.7031,1908.7031,30.2133,13564.8031,0.0000,-13564.8031,20.3207,13.9323,17.1265,2.0142,135956.4491,20.3529,20.4008,20.3769,-0.9994,1.4264,20.1684,20.2340,20.2012,-1.9553,2.0457,20.3529,20.3717,20.3623,-0.9555,-3.4721,13.9545,14.0034,13.9790,-1.0200,-1.4264,13.9323,13.9545,13.9434,-0.6643,-2.0457,13.9323,13.9434,13.9379,-0.5632,3.4721,11.0262,861.5994,-115306.8000,135956.4491
5861.0000,13.8979,20.2886,0.0000,96991.3000,-96991.3000,4.5837,0.0000,15992.0154,15992.0154,223.3607,112983.3154,0.0000,-112983.3154,13.8940,19.5719,0.0000,11624.8000,-11624.8000,0.6177,0.0000,1901.9077,1901.9077,30.1228,13526.7077,0.0000,-13526.7077,20.2395,13.8668,17.0532,1.8940,127847.9606,20.2886,20.3310,20.3098,-0.8205,1.3220,20.0893,20.1289,20.1091,-1.1229,1.9397,20.2886,20.3053,20.2970,-0.7996,-3.2617,13.8940,13.9348,13.9144,-0.7902,-1.3220,13.8668,13.8940,13.8804,-0.7716,-1.9397,13.8668,13.8830,13.8749,-0.7711,3.2617,10.3916,812.0175,-108616.1000,127847.9606
5862.0000,13.8349,20.2242,0.0000,106468.0000,-106468.0000,5.0316,0.0000,17528.4077,17528.4077,245.0832,123996.4077,0.0000,-123996.4077,13.8334,19.5105,0.0000,2712.8000,-2712.8000,0.1441,0.0000,443.4465,443.4465,7.0278,3156.2465,0.0000,-3156.2465,20.2142,13.8043,17.0093,1.8957,127959.8417,20.2242,20.2592,20.2417,-0.8333,1.6291,20.1983,20.1645,20.1814,0.8617,1.7733,20.2242,20.2401,20.2322,-0.7933,-3.4024,13.8334,13.8665,13.8499,-0.7896,-1.6291,13.8043,13.8334,13.8188,-0.7544,-1.7733,13.8043,13.8198,13.8120,-0.7700,3.4024,10.3379,807.8158,-109180.8000,127959.8417
5863.0000,13.8931,20.2836,0.0000,140491.0000,-140491.0000,6.6395,0.0000,23161.6303,23161.6303,323.2685,163652.6303,0.0000,-163652.6303,13.8883,19.5661,0.0000,596.6000,-596.6000,0.0317,0.0000,97.6003,97.6003,1.5452,694.2003,0.0000,-694.2003,20.2618,13.9199,17.0908,2.4175,163181.5789,20.2836,20.2704,20.2770,0.4155,2.2026,20.2604,20.2357,20.2481,0.7933,2.2343,20.2836,20.2749,20.2793,0.5572,-4.4369,13.8883,13.8762,13.8822,0.3790,-2.2026,13.9199,13.8883,13.9041,1.0176,-2.2343,13.9199,13.9015,13.9107,1.1792,4.4369,13.3220,1040.9970,-141087.6000,163181.5789
5864.0000,13.9814,20.3738,0.0000,155781.3000,-155781.3000,7.3621,0.0000,25736.1600,25736.1600,358.5882,181517.4600,0.0000,-181517.4600,13.9814,19.6603,0.0000,4120.8000,-4120.8000,0.2190,0.0000,675.0516,675.0516,10.6751,4795.8516,0.0000,-4795.8516,20.3310,14.0108,17.1709,2.7378,184803.7989,20.3738,20.3451,20.3595,0.9838,2.3810,20.2875,20.2767,20.2821,0.3991,2.6000,20.3738,20.3593,20.3666,1.0423,-4.9810,13.9814,13.9520,13.9667,1.0085,-2.3810,14.0108,13.9814,13.9961,1.0992,-2.6000,14.0108,13.9954,14.0031,1.1039,4.9810,15.1420,1183.2141,-159902.1000,184803.7989
5865.0000,14.2187,20.6162,0.0000,197960.9000,-197960.9000,9.3555,0.0000,32889.6000,32889.6000,455.9445,230850.5000,0.0000,-230850.5000,14.2218,19.9035,0.0000,17323.7000,-17323.7000,0.9205,0.0000,2847.9311,2847.9311,44.8951,20171.6311,0.0000,-20171.6311,20.5074,14.2783,17.3929,3.6576,246885.6375,20.6162,20.5501,20.5832,2.6884,2.8117,20.3907,20.3690,20.3798,1.1682,3.7321,20.6162,20.5864,20.6013,2.8218,-6.5438,14.2218,14.1562,14.1890,2.6711,-2.8117,14.2783,14.2218,14.2501,3.0540,-3.7321,14.2783,14.2455,14.2619,3.1126,6.5438,20.5310,1604.3185,-215284.6000,246885.6375
5866.0000,14.4383,20.8407,0.0000,218258.1000,-218258.1000,10.3147,0.0000,36452.8895,36452.8895,503.4808,254710.9895,0.0000,-254710.9895,14.4449,20.1293,0.0000,30599.3000,-30599.3000,1.6259,0.0000,5047.1468,5047.1468,79.3782,35646.4468,0.0000,-35646.4468,20.7020,14.4843,17.5931,4.2422,286350.5154,20.8407,20.7761,20.8084,2.7066,2.8963,20.5436,20.5160,20.5298,1.7988,4.5221,20.8407,20.8153,20.8280,2.7242,-7.4184,14.4449,14.3808,14.4129,2.6902,-2.8963,14.4843,14.4449,14.4646,2.5781,-4.5221,14.4843,14.4608,14.4726,2.5307,7.4184,23.8750,1865.6245,-248857.4000,286350.5154
5867.0000,14.6430,21.0499,0.0000,230156.1000,-230156.1000,10.8770,0.0000,38629.8789,38629.8789,531.7018,268785.9789,0.0000,-268785.9789,14.6505,20.3374,0.0000,47039.8000,-47039.8000,2.4994,0.0000,7783.0689,7783.0689,122.1412,54822.8689,0.0000,-54822.8689,20.8820,14.6822,17.7821,4.7387,319864.2645,21.0499,20.9874,21.0187,2.5267,2.7925,20.6804,20.6585,20.6695,1.6744,5.2919,21.0499,21.0282,21.0391,2.5366,-8.0844,14.6505,14.5890,14.6198,2.4860,-2.7925,14.6822,14.6505,14.6664,2.4232,-5.2919,14.6822,14.6617,14.6719,2.3951,8.0844,26.7643,2091.3970,-277195.9000,319864.2645
5868.0000,14.8393,21.2506,0.0000,242477.4000,-242477.4000,11.4593,0.0000,40891.5000,40891.5000,560.9321,283368.9000,0.0000,-283368.9000,14.8471,20.5364,0.0000,61254.2000,-61254.2000,3.2547,0.0000,10165.5173,10165.5173,159.1889,71419.7173,0.0000,-71419.7173,21.0611,14.8740,17.9676,5.2019,351131.0311,21.2506,21.1894,21.2200,2.4185,2.7349,20.8346,20.8132,20.8239,1.8524,5.9895,21.2506,21.2314,21.2410,2.4250,-8.7244,14.8471,14.7872,14.8171,2.3704,-2.7349,14.8740,14.8471,14.8605,2.3321,-5.9895,14.8740,14.8556,14.8648,2.3163,8.7244,29.4589,2301.9604,-303731.6000,351131.0311
5869.0000,14.9907,21.4054,0.0000,252016.3000,-252016.3000,11.9101,0.0000,42656.6830,42656.6830,583.7667,294672.9830,0.0000,-294672.9830,14.9970,20.6882,0.0000,67012.0000,-67012.0000,3.5606,0.0000,11146.9311,11146.9311,174.3001,78158.9311,0.0000,-78158.9311,21.2153,15.0161,18.1157,5.4801,369905.5935,21.4054,21.3573,21.3813,1.9356,2.7832,20.9818,20.9624,20.9721,1.7772,6.3438,21.4054,21.3911,21.3982,1.8867,-9.1269,14.9970,14.9503,14.9737,1.8784,-2.7832,15.0161,14.9970,15.0066,1.7515,-6.3438,15.0161,15.0030,15.0096,1.7357,9.1269,30.9926,2421.8060,-319028.3000,369905.5935
5870.0000,15.0261,21.4416,0.0000,260211.4000,-260211.4000,12.2974,0.0000,44081.7698,44081.7698,603.3648,304293.1698,0.0000,-304293.1698,15.0283,20.7199,0.0000,50126.4000,-50126.4000,2.6634,0.0000,8342.2082,8342.2082,130.4655,58468.6082,0.0000,-58468.6082,21.3009,15.0316,18.1662,5.3594,361762.1539,21.4416,21.4278,21.4347,0.6333,3.2113,21.1069,21.0891,21.0980,1.5088,5.8747,21.4416,21.4378,21.4397,0.4896,-9.0860,15.0283,15.0159,15.0221,0.5732,-3.2113,15.0316,15.0283,15.0300,0.2710,-5.8747,15.0316,15.0297,15.0306,0.2434,9.0860,29.9864,2343.1830,-310337.8000,361762.1539
5871.0000,14.9685,21.3827,0.0000,226102.2000,-226102.2000,10.6854,0.0000,38249.8248,38249.8248,524.3995,264352.0248,0.0000,-264352.0248,14.9672,20.6581,0.0000,53043.8000,-53043.8000,2.8184,0.0000,8819.3388,8819.3388,138.0777,61863.1388,0.0000,-61863.1388,21.2424,14.9568,18.0996,4.8501,327383.6113,21.3827,21.3971,21.3899,-0.5518,2.6223,21.0142,21.0262,21.0202,-0.9498,5.4407,21.3827,21.3884,21.3856,-0.6644,-8.0631,14.9672,14.9823,14.9748,-0.5821,-2.6223,14.9568,14.9672,14.9620,-0.8311,-5.4407,14.9568,14.9641,14.9604,-0.8584,8.0631,27.0685,2115.1693,-279146.0000,327383.6113
5872.0000,14.9796,21.3941,0.0000,231828.8000,-231828.8000,10.9560,0.0000,39229.1766,39229.1766,537.4724,271057.9766,0.0000,-271057.9766,14.9794,20.6704,0.0000,52508.9000,-52508.9000,2.7900,0.0000,8732.0527,8732.0527,136.6487,61240.9527,0.0000,-61240.9527,21.2461,14.9822,18.1141,4.9201,332107.0321,21.3941,21.3931,21.3936,0.0333,2.7220,21.0273,21.0263,21.0268,0.0683,5.5120,21.3941,21.3933,21.3937,0.0872,-8.2340,14.9794,14.9782,14.9788,0.0376,-2.7220,14.9822,14.9794,14.9808,0.2154,-5.5120,14.9822,14.9801,14.9811,0.2388,8.2340,27.5491,2152.7264,-284337.7000,332107.0321
5873.0000,14.9457,21.3594,0.0000,231441.6000,-231441.6000,10.9377,0.0000,39131.3462,39131.3462,536.6148,270572.9462,0.0000,-270572.9462,14.9450,20.6356,0.0000,42678.3000,-42678.3000,2.2677,0.0000,7093.4671,7093.4671,111.0715,49771.7671,0.0000,-49771.7671,21.2380,14.9387,18.0883,4.7532,320843.6887,21.3594,21.3681,21.3637,-0.3713,2.8900,21.0460,21.0432,21.0446,0.2038,5.1577,21.3594,21.3628,21.3611,-0.4046,-8.0477,14.9450,14.9536,14.9493,-0.3673,-2.8900,14.9387,14.9450,14.9418,-0.4810,-5.1577,14.9387,14.9429,14.9408,-0.4982,8.0477,26.4672,2068.1849,-274119.9000,320843.6887
5874.0000,14.8478,21.2593,0.0000,216432.4000,-216432.4000,10.2284,0.0000,36506.7963,36506.7963,501.7000,252939.1963,0.0000,-252939.1963,14.8455,20.5348,0.0000,33583.5000,-33583.5000,1.7844,0.0000,5573.2585,5573.2585,87.3889,39156.7585,0.0000,-39156.7585,21.1679,14.8263,17.9971,4.3530,293826.9029,21.2593,21.2863,21.2728,-1.1085,2.8147,20.9947,21.0030,20.9989,-0.5627,4.5991,21.2593,21.2701,21.2647,-1.1739,-7.4137,14.8455,14.8723,14.8589,-1.1014,-2.8147,14.8263,14.8455,14.8359,-1.2890,-4.5991,14.8263,14.8385,14.8324,-1.3185,7.4137,24.0748,1881.2405,-250015.9000,293826.9029
5875.0000,14.6860,21.0938,0.0000,205638.3000,-205638.3000,9.7183,0.0000,34550.5340,34550.5340,476.3647,240188.8340,0.0000,-240188.8340,14.6841,20.3714,0.0000,14367.4000,-14367.4000,0.7634,0.0000,2378.4044,2378.4044,37.3698,16745.8044,0.0000,-16745.8044,21.0677,14.6461,17.8569,3.8461,259613.1402,21.0938,21.1377,21.1157,-1.9060,2.9850,20.9816,20.9851,20.9834,-0.1982,3.7484,21.0938,21.1137,21.1038,-1.9530,-6.7333,14.6841,14.7269,14.7055,-1.8624,-2.9850,14.6461,14.6841,14.6651,-2.0724,-3.7484,14.6461,14.6678,14.6570,-2.1282,6.7333,21.0007,1641.0278,-220005.7000,259613.1402
5876.0000,14.3980,20.7995,0.0000,148241.5000,-148241.5000,7.0058,0.0000,24735.0057,24735.0057,343.0312,172976.5057,0.0000,-172976.5057,14.3976,20.0814,0.0000,7607.6000,-7607.6000,0.4042,0.0000,1253.9302,1253.9302,19.7737,8861.5302,0.0000,-8861.5302,20.8421,14.2958,17.5689,2.7718,187094.0953,20.7995,20.9001,20.8498,-3.2201,2.2005,20.7731,20.8311,20.8021,-2.1988,2.6047,20.7995,20.8480,20.8238,-3.3902,-4.8052,14.3976,14.4956,14.4466,-3.1357,-2.2005,14.2958,14.3976,14.3467,-3.8534,-2.6047,14.2958,14.3534,14.3246,-4.0219,4.8052,14.8387,1159.5139,-155849.1000,187094.0953
5877.0000,14.2186,20.6162,0.0000,138217.4000,-138217.4000,6.5320,0.0000,22963.6650,22963.6650,319.2214,161181.0650,0.0000,-161181.0650,14.2133,19.8949,0.0000,4543.6000,-4543.6000,0.2414,0.0000,746.8514,746.8514,11.7953,5290.4514,0.0000,-5290.4514,20.6577,14.1555,17.4066,2.5166,169871.9861,20.6162,20.6936,20.6549,-2.3633,2.0969,20.6111,20.6689,20.6400,-1.9664,2.3383,20.6162,20.6518,20.6340,-2.3011,-4.4352,14.2133,14.2906,14.2520,-2.3592,-2.0969,14.1555,14.2133,14.1844,-1.9693,-2.3383,14.1555,14.1845,14.1700,-1.8764,4.4352,13.5512,1058.9135,-142761.0000,169871.9861
5878.0000,14.1179,20.5133,0.0000,124239.4000,-124239.4000,5.8714,0.0000,20591.8917,20591.8917,286.5970,144831.2917,0.0000,-144831.2917,14.1122,19.7926,0.0000,11080.2000,-11080.2000,0.5887,0.0000,1818.5872,1818.5872,28.7423,12898.7872,0.0000,-12898.7872,20.5058,14.0810,17.2934,2.3716,160084.5487,20.5133,20.5675,20.5404,-1.3921,1.7609,20.3734,20.4537,20.4135,-2.7442,2.3496,20.5133,20.5355,20.5244,-1.3328,-4.1105,14.1122,14.1657,14.1390,-1.3745,-1.7609,14.0810,14.1122,14.0966,-1.0701,-2.3496,14.0810,14.0974,14.0892,-0.9856,4.1105,12.9170,1009.3500,-135319.6000,160084.5487
5879.0000,14.0309,20.4244,0.0000,114055.3000,-114055.3000,5.3901,0.0000,18864.8676,18864.8676,262.9292,132920.1676,0.0000,-132920.1676,14.0266,19.7060,0.0000,12593.5000,-12593.5000,0.6691,0.0000,2064.3713,2064.3713,32.6541,14657.8713,0.0000,-14657.8713,20.3897,13.9945,17.1921,2.2142,149461.0119,20.4244,20.4730,20.4487,-1.1178,1.5737,20.2442,20.2973,20.2707,-1.7341,2.2428,20.4244,20.4441,20.4342,-1.0993,-3.8165,14.0266,14.0737,14.0501,-1.0831,-1.5737,13.9945,14.0266,14.0105,-1.0497,-2.2428,13.9945,14.0132,14.0039,-1.0412,3.8165,12.1116,946.4148,-126648.8000,149461.0119
5880.0000,13.9189,20.2728,304.2000,92603.3000,-92299.1000,4.3922,62.5089,15276.1103,15338.6192,214.1307,107879.4103,241.6911,-107637.7192,13.9139,19.5920,0.0000,13315.8000,-13315.8000,0.7075,0.0000,2179.1954,2179.1954,34.5148,15494.9954,0.0000,-15494.9954,20.2487,13.8608,17.0547,1.8614,125647.2011,20.2728,20.3619,20.3173,-1.5960,1.2282,20.0805,20.1479,20.1142,-1.8997,1.9357,20.2728,20.3104,20.2916,-1.7327,-3.1640,13.9139,13.9830,13.9484,-1.2384,-1.2282,13.8608,13.9139,13.8873,-1.4979,-1.9357,13.8608,13.8941,13.8774,-1.5365,3.1640,10.1909,796.3298,-105614.9000,125647.2011
5881.0000,13.8236,20.2127,0.0000,89340.6000,-89340.6000,4.2222,0.0000,14704.7295,14704.7295,205.6853,104045.3295,0.0000,-104045.3295,13.8164,19.4934,0.0000,12081.8000,-12081.8000,0.6420,0.0000,1974.4629,1974.4629,31.3018,14056.2629,0.0000,-14056.2629,20.1595,13.7747,16.9671,1.7746,119784.6455,20.2127,20.2670,20.2398,-0.9461,1.1934,19.9964,20.0400,20.0182,-1.1692,1.8354,20.2127,20.2318,20.2223,-0.8469,-3.0288,13.8164,13.8848,13.8506,-1.1912,-1.1934,13.7747,13.8164,13.7955,-1.1185,-1.8354,13.7747,13.7995,13.7871,-1.1009,3.0288,9.7166,759.2675,-101422.4000,119784.6455
5882.0000,13.7391,20.1264,0.0000,80401.7000,-80401.7000,3.7997,0.0000,13207.1224,13207.1224,184.9899,93608.8224,0.0000,-93608.8224,13.7320,19.4080,0.0000,12349.3000,-12349.3000,0.6562,0.0000,2015.7344,2015.7344,31.9822,14365.0344,0.0000,-14365.0344,20.0708,13.6907,16.8808,1.6244,109649.4443,20.1264,20.1911,20.1587,-0.9896,1.0478,19.8895,19.9401,19.9148,-1.2584,1.7040,20.1264,20.1517,20.1390,-1.0152,-2.7519,13.7320,13.7996,13.7658,-1.0344,-1.0478,13.6907,13.7320,13.7114,-1.0265,-1.7040,13.6907,13.7161,13.7034,-1.0205,2.7519,8.8985,695.3437,-92751.0000,109649.4443
5883.0000,13.6679,20.0536,0.0000,72424.3000,-72424.3000,3.4227,0.0000,11876.7963,11876.7963,166.5432,84301.0963,0.0000,-84301.0963,13.6601,19.3353,0.0000,12938.3000,-12938.3000,0.6875,0.0000,2109.7095,2109.7095,33.4961,15048.0095,0.0000,-15048.0095,19.9843,13.6239,16.8041,1.4938,100831.7595,20.0536,20.1197,20.0867,-0.8804,0.9117,19.7825,19.8373,19.8099,-1.2772,1.5992,20.0536,20.0780,20.0658,-0.8943,-2.5110,13.6601,13.7265,13.6933,-0.8851,-0.9117,13.6239,13.6601,13.6420,-0.8477,-1.5992,13.6239,13.6466,13.6352,-0.8337,2.5110,8.2061,641.2371,-85362.6000,100831.7595
5884.0000,13.6117,19.9962,0.0000,68583.2000,-68583.2000,3.2412,0.0000,11232.0611,11232.0611,157.6370,79815.2611,0.0000,-79815.2611,13.6041,19.2786,0.0000,12849.1000,-12849.1000,0.6827,0.0000,2093.4957,2093.4957,33.2556,14942.5957,0.0000,-14942.5957,19.9136,13.5756,16.7446,1.4211,95922.3716,19.9962,20.0557,20.0260,-0.7430,0.8528,19.7102,19.7528,19.7315,-0.9563,1.5355,19.9962,20.0170,20.0066,-0.7254,-2.3884,13.6041,13.6628,13.6334,-0.7336,-0.8528,13.5756,13.6041,13.5898,-0.6403,-1.5355,13.5756,13.5934,13.5845,-0.6229,2.3884,7.8326,612.0472,-81432.3000,95922.3716
5885.0000,13.5504,19.9337,0.0000,63637.3000,-63637.3000,3.0074,0.0000,10407.1022,10407.1022,146.2154,74044.4022,0.0000,-74044.4022,13.5441,19.2180,0.0000,10989.9000,-10989.9000,0.5839,0.0000,1789.0598,1789.0598,28.4372,12778.9598,0.0000,-12778.9598,19.8568,13.5049,16.6809,1.3035,87985.9536,19.9337,19.9966,19.9652,-0.7447,0.8078,19.6700,19.6984,19.6842,-0.5818,1.3918,19.9337,19.9570,19.9453,-0.7501,-2.1996,13.5441,13.6050,13.5746,-0.7207,-0.8078,13.5049,13.5441,13.5245,-0.7989,-1.3918,13.5049,13.5303,13.5176,-0.8179,2.1996,7.1675,560.0793,-74627.2000,87985.9536
5886.0000,13.5624,19.7832,1078.2000,74196.4000,-73118.2000,3.5625,222.8547,12137.3376,12360.1924,173.1873,86333.7376,855.3453,-85478.3924,13.5550,19.2291,0.0000,9803.3000,-9803.3000,0.5209,0.0000,1596.1376,1596.1376,25.3608,11399.4376,0.0000,-11399.4376,19.7704,13.5775,16.6739,1.4450,97537.3887,19.7832,19.8893,19.8363,-1.5664,1.0139,19.6652,19.6734,19.6693,-0.1903,1.5348,19.7832,19.8288,19.8060,-1.6919,-2.5487,13.5550,13.5666,13.5608,-0.1768,-1.0139,13.5775,13.5550,13.5663,0.4930,-1.5348,13.5775,13.5608,13.5691,0.6110,2.5487,8.1488,636.7616,-82921.5000,97537.3887
5887.0000,13.5658,19.9494,0.0000,82878.5000,-82878.5000,3.9168,0.0000,13558.6446,13558.6446,190.3636,96437.1446,0.0000,-96437.1446,13.5661,19.2402,0.0000,11266.6000,-11266.6000,0.5986,0.0000,1834.6728,1834.6728,29.1475,13101.2728,0.0000,-13101.2728,19.8187,13.5657,16.6922,1.6133,108901.0088,19.9494,19.8877,19.9186,0.9826,1.1060,19.6603,19.6640,19.6622,-0.0969,1.7047,19.9494,19.9125,19.9310,1.4969,-2.8107,13.5661,13.5634,13.5647,0.0364,-1.1060,13.5657,13.5661,13.5659,-0.0150,-1.7047,13.5657,13.5667,13.5662,-0.0459,2.8107,9.0100,704.0575,-94145.1000,108901.0088
5888.0000,13.5809,19.9149,437.7000,99131.2000,-98693.5000,4.7076,90.4413,16223.2933,16313.7347,228.8272,115354.4933,347.2587,-115007.2347,13.5805,19.2548,0.0000,5282.5000,-5282.5000,0.2807,0.0000,860.3876,860.3876,13.6668,6142.8876,0.0000,-6142.8876,19.8607,13.5894,16.7250,1.7875,120658.2868,19.9149,19.9166,19.9157,-0.0447,1.4756,19.8109,19.7541,19.7825,1.4411,1.7563,19.9149,19.9186,19.9167,-0.1823,-3.2320,13.5805,13.5737,13.5771,0.1391,-1.4756,13.5894,13.5805,13.5850,0.2195,-1.7563,13.5894,13.5842,13.5868,0.2378,3.2320,9.9535,777.7830,-103976.0000,120658.2868
5889.0000,13.6398,20.0250,0.0000,116628.2000,-116628.2000,5.5117,0.0000,19113.1391,19113.1391,267.9156,135741.3391,0.0000,-135741.3391,13.6397,19.3147,0.0000,7918.2000,-7918.2000,0.4207,0.0000,1290.7606,1290.7606,20.4871,9208.9606,0.0000,-9208.9606,19.9409,13.6663,16.8036,2.1270,143572.4136,20.0250,19.9821,20.0035,1.0488,1.6970,19.8495,19.8276,19.8386,0.6663,2.1177,20.0250,20.0038,20.0144,1.1676,-3.8147,13.6397,13.6152,13.6275,0.5966,-1.6970,13.6663,13.6397,13.6530,0.8102,-2.1177,13.6663,13.6507,13.6585,0.8546,3.8147,11.8377,925.0154,-124546.4000,143572.4136
5890.0000,13.7969,20.1854,0.0000,124177.5000,-124177.5000,5.8685,0.0000,20425.7173,20425.7173,285.3671,144603.2173,0.0000,-144603.2173,13.8047,19.4815,0.0000,29128.1000,-29128.1000,1.5477,0.0000,4759.4444,4759.4444,75.3821,33887.5444,0.0000,-33887.5444,20.0109,13.8536,16.9322,2.6092,176123.6216,20.1854,20.1041,20.1447,1.6935,1.4403,19.7816,19.7956,19.7886,-0.6134,2.9880,20.1854,20.1561,20.1708,1.8769,-4.4282,13.8047,13.7254,13.7651,1.6499,-1.4403,13.8536,13.8047,13.8292,2.1153,-2.9880,13.8536,13.8202,13.8369,2.1423,4.4282,14.8028,1156.7109,-153305.6000,176123.6216
5891.0000,13.9370,20.3285,0.0000,129216.2000,-129216.2000,6.1066,0.0000,21324.9862,21324.9862,297.2513,150541.1862,0.0000,-150541.1862,13.9487,19.6272,0.0000,41803.6000,-41803.6000,2.2212,0.0000,6844.8203,6844.8203,108.2576,48648.4203,0.0000,-48648.4203,20.1074,13.9806,17.0440,2.9155,196794.5426,20.3285,20.2393,20.2839,1.6688,1.2952,19.8526,19.8392,19.8459,0.6809,3.5163,20.3285,20.3034,20.3160,1.7416,-4.8115,13.9487,13.8596,13.9041,1.6677,-1.2952,13.9806,13.9487,13.9647,1.6246,-3.5163,13.9806,13.9578,13.9692,1.5863,4.8115,16.6309,1299.5620,-171019.8000,196794.5426
5892.0000,14.0122,20.4053,0.0000,134213.8000,-134213.8000,6.3428,0.0000,22189.2886,22189.2886,309.0317,156403.0886,0.0000,-156403.0886,14.0205,19.6998,0.0000,42322.8000,-42322.8000,2.2488,0.0000,6937.0854,6937.0854,109.6665,49259.8854,0.0000,-49259.8854,20.1952,14.0349,17.1150,3.0243,204138.0023,20.4053,20.3488,20.3771,1.1135,1.3647,19.9449,19.9245,19.9347,1.0612,3.6135,20.4053,20.3916,20.3985,0.9852,-4.9781,14.0205,13.9663,13.9934,1.0664,-1.3647,14.0349,14.0205,14.0277,0.7500,-3.6135,14.0349,14.0248,14.0299,0.7210,4.9781,17.1647,1341.2760,-176536.6000,204138.0023
5893.0000,14.0873,20.4820,0.0000,139682.8000,-139682.8000,6.6013,0.0000,23134.6894,23134.6894,321.7834,162817.4894,0.0000,-162817.4894,14.0937,19.7739,0.0000,46475.0000,-46475.0000,2.4694,0.0000,7625.8373,7625.8373,120.4611,54100.8373,0.0000,-54100.8373,20.2686,14.1096,17.1891,3.1923,215477.6075,20.4820,20.4335,20.4578,0.9636,1.3773,20.0100,19.9954,20.0027,0.8102,3.8467,20.4820,20.4698,20.4759,0.9240,-5.2240,14.0937,14.0473,14.0705,0.9200,-1.3773,14.1096,14.0937,14.1016,0.8818,-3.8467,14.1096,14.0979,14.1037,0.8809,5.2240,18.1259,1416.3864,-186157.8000,215477.6075
5894.0000,14.1425,20.5385,0.0000,146840.1000,-146840.1000,6.9395,0.0000,24352.0809,24352.0809,338.4389,171192.1809,0.0000,-171192.1809,14.1473,19.8281,0.0000,44943.8000,-44943.8000,2.3880,0.0000,7380.4122,7380.4122,116.5275,52324.2122,0.0000,-52324.2122,20.3388,14.1581,17.2485,3.2942,222357.9792,20.5385,20.5039,20.5212,0.7547,1.5172,20.0907,20.0738,20.0822,0.9491,3.9052,20.5385,20.5296,20.5340,0.6910,-5.4224,14.1473,14.1144,14.1309,0.7181,-1.5172,14.1581,14.1473,14.1527,0.6062,-3.9052,14.1581,14.1504,14.1543,0.5996,5.4224,18.6433,1456.8151,-191783.9000,222357.9792
5895.0000,14.2544,20.6527,0.0000,155491.1000,-155491.1000,7.3484,0.0000,25855.6184,25855.6184,358.5086,181346.7184,0.0000,-181346.7184,14.2615,19.9437,0.0000,56428.2000,-56428.2000,2.9982,0.0000,9281.9836,9281.9836,146.3360,65710.1836,0.0000,-65710.1836,20.4248,14.2839,17.3544,3.6306,245063.7839,20.6527,20.5942,20.6235,1.2240,1.4500,20.1558,20.1433,20.1495,0.8014,4.4483,20.6527,20.6371,20.6449,1.3277,-5.8983,14.2615,14.2034,14.2325,1.2161,-1.4500,14.2839,14.2615,14.2727,1.4378,-4.4483,14.2839,14.2669,14.2754,1.4513,5.8983,20.6837,1616.2499,-211919.3000,245063.7839
5896.0000,14.2488,20.6291,237.8000,150964.8000,-150727.0000,7.1468,48.6033,25099.6453,25148.2486,348.9347,176064.4453,189.1967,-175875.2486,14.2513,19.9333,0.0000,45689.0000,-45689.0000,2.4276,0.0000,7514.3254,7514.3254,118.5423,53203.3254,0.0000,-53203.3254,20.4492,14.2462,17.3477,3.3936,229069.2646,20.6291,20.6269,20.6280,0.0442,1.5731,20.2060,20.1955,20.2008,0.6078,4.0007,20.6291,20.6314,20.6302,-0.1877,-5.5738,14.2513,14.2436,14.2474,0.1696,-1.5731,14.2462,14.2513,14.2487,-0.3000,-4.0007,14.2462,14.2503,14.2483,-0.3380,5.5738,19.1464,1496.1247,-196416.0000,229069.2646
5897.0000,14.1600,20.4472,1248.2000,129133.9000,-127885.7000,6.1677,255.4838,21424.5560,21680.0398,301.1215,150558.4560,992.7162,-149565.7398,14.1563,19.8372,0.0000,34173.6000,-34173.6000,1.8158,0.0000,5612.5346,5612.5346,88.6612,39786.1346,0.0000,-39786.1346,20.3460,14.1292,17.2376,2.8360,191427.1766,20.4472,20.5279,20.4876,-1.7054,1.4506,20.1440,20.1569,20.1504,-0.6179,3.2664,20.4472,20.4769,20.4621,-2.0401,-4.7170,14.1563,14.1970,14.1767,-0.8642,-1.4506,14.1292,14.1563,14.1428,-1.2894,-3.2664,14.1292,14.1486,14.1389,-1.3303,4.7170,15.9645,1247.4906,-162059.3000,191427.1766
5898.0000,13.9509,20.3390,35.7000,113614.4000,-113578.7000,5.3712,7.3320,18756.3257,18763.6577,262.0765,132370.7257,28.3680,-132342.3577,13.9470,19.6255,0.0000,12236.6000,-12236.6000,0.6502,0.0000,2003.5438,2003.5438,31.7345,14240.1438,0.0000,-14240.1438,20.2909,13.8569,17.0739,2.2137,149425.2502,20.3390,20.4013,20.3702,-1.4272,1.5737,20.1745,20.1670,20.1707,0.2346,2.2238,20.3390,20.3634,20.3512,-1.3480,-3.7975,13.9470,14.0432,13.9951,-2.2015,-1.5737,13.8569,13.9470,13.9020,-2.9164,-2.2238,13.8569,13.9126,13.8847,-3.0776,3.7975,12.0373,940.6141,-125815.3000,149425.2502
5899.0000,13.8133,20.1570,417.3000,104915.1000,-104497.8000,4.9799,85.8977,17263.9358,17349.8335,242.6597,122179.0358,331.4023,-121847.6335,13.8058,19.4827,0.0000,6802.3000,-6802.3000,0.3614,0.0000,1111.4933,1111.4933,17.6259,7913.7933,0.0000,-7913.7933,20.1733,13.7518,16.9626,1.9599,132294.3378,20.1570,20.2478,20.2024,-2.0347,1.5395,20.1023,20.1270,20.1147,-0.6870,1.9009,20.1570,20.1990,20.1780,-2.1009,-3.4404,13.8058,13.8865,13.8461,-1.8082,-1.5395,13.7518,13.8058,13.7788,-1.4967,-1.9009,13.7518,13.7805,13.7661,-1.4415,3.4404,10.6709,833.8362,-111300.1000,132294.3378
5900.0000,13.7709,19.6559,3739.4000,80554.2000,-76814.8000,4.0014,770.2592,13242.0639,14012.3232,194.9172,93796.2639,2969.1408,-90827.1232,13.7636,19.4399,0.0000,3741.8000,-3741.8000,0.1988,0.0000,611.0377,611.0377,9.6901,4352.8377,0.0000,-4352.8377,19.8563,13.7512,16.8038,1.4652,98904.3533,19.6559,19.9261,19.7910,-4.9755,1.2675,19.8601,19.9727,19.9164,-2.4024,1.4664,19.6559,19.7938,19.7249,-5.4786,-2.7339,13.7636,13.8045,13.7840,-0.7598,-1.2675,13.7512,13.7636,13.7574,-0.2686,-1.4664,13.7512,13.7553,13.7532,-0.1661,2.7339,8.3897,655.5854,-80556.6000,98904.3533
5901.0000,13.6822,19.8706,1379.3000,77940.3000,-76561.0000,3.7551,284.5285,12785.6552,13070.1837,182.8046,90725.9552,1094.7715,-89631.1837,13.6832,19.3586,0.0000,4475.4000,-4475.4000,0.2378,0.0000,729.9953,729.9953,11.5879,5205.3953,0.0000,-5205.3953,19.8287,13.6209,16.7248,1.4164,95605.7121,19.8706,19.8291,19.8499,0.7003,1.1724,19.7498,19.8258,19.7878,-1.5628,1.4102,19.8706,19.8303,19.8505,1.5054,-2.5827,13.6832,13.7362,13.7097,-0.9077,-1.1724,13.6209,13.6832,13.6520,-1.2819,-1.4102,13.6209,13.6577,13.6393,-1.3859,2.5827,7.9733,623.0413,-81036.4000,95605.7121
5902.0000,13.6141,19.6868,1889.2000,66844.0000,-64954.8000,3.2573,390.1492,10947.8659,11338.0151,158.5106,77791.8659,1499.0508,-76292.8151,13.6084,19.2830,0.0000,7889.9000,-7889.9000,0.4192,0.0000,1285.5750,1285.5750,20.4222,9175.4750,0.0000,-9175.4750,19.7250,13.5698,16.6474,1.2931,87280.8986,19.6868,19.7866,19.7367,-1.3759,0.9460,19.6319,19.7049,19.6684,-1.4511,1.3652,19.6868,19.7368,19.7118,-1.6834,-2.3112,13.6084,13.6704,13.6394,-0.8584,-0.9460,13.5698,13.6084,13.5891,-0.7697,-1.3652,13.5698,13.5911,13.5805,-0.7198,2.3112,7.3403,573.5780,-72844.7000,87280.8986
5903.0000,13.5815,19.5126,2486.7000,59746.9000,-57260.2000,2.9529,513.8180,9778.0083,10291.8262,143.6801,69524.9083,1972.8820,-67552.0262,13.5747,19.2490,0.0000,8138.8000,-8138.8000,0.4324,0.0000,1325.4986,1325.4986,21.0602,9464.2986,0.0000,-9464.2986,19.5841,13.5605,16.5723,1.1652,78653.4186,19.5126,19.6612,19.5869,-1.8180,0.8402,19.5211,19.5938,19.5575,-1.3490,1.2726,19.5126,19.5782,19.5454,-2.0183,-2.1128,13.5747,13.6178,13.5962,-0.5311,-0.8402,13.5605,13.5747,13.5676,-0.2699,-1.2726,13.5605,13.5671,13.5638,-0.2115,2.1128,6.7586,528.1232,-65399.0000,78653.4186
5904.0000,13.6893,18.6472,6944.8000,47705.3000,-40760.5000,2.6158,1432.4372,7827.0979,9259.5351,127.4765,55532.3979,5512.3628,-50020.0351,13.6792,19.3546,0.0000,8395.3000,-8395.3000,0.4461,0.0000,1369.3029,1369.3029,21.7210,9764.6029,0.0000,-9764.6029,19.1558,13.8020,16.4789,0.9367,63226.2281,18.6472,19.3335,18.9904,-7.2094,0.7232,19.3416,19.4550,19.3983,-1.9313,1.1693,18.6472,18.9709,18.8091,-8.8967,-1.8925,13.6792,13.6189,13.6490,0.6266,-0.7232,13.8020,13.6792,13.7406,2.0772,-1.1693,13.8020,13.7163,13.7591,2.3469,1.8925,6.1168,477.9727,-49155.8000,63226.2281
5905.0000,13.7093,19.2173,4110.3000,48735.2000,-44624.9000,2.5170,847.5144,7999.8286,8847.3430,122.5979,56735.0286,3262.7856,-53472.2430,13.7239,19.3998,0.0000,8744.2000,-8744.2000,0.4646,0.0000,1427.1210,1427.1210,22.6331,10171.3210,0.0000,-10171.3210,19.1566,13.7046,16.4306,0.9289,62698.4054,19.2173,19.0460,19.1316,1.6947,0.6841,19.1891,19.3005,19.2448,-1.8629,1.1487,19.2173,19.0665,19.1419,4.0062,-1.8329,13.7239,13.6675,13.6957,0.5532,-0.6841,13.7046,13.7239,13.7142,-0.3279,-1.1487,13.7046,13.7249,13.7147,-0.5458,1.8329,5.9553,465.3565,-53369.1000,62698.4054
5906.0000,13.6859,18.9497,4950.1000,44762.9000,-39812.8000,2.3730,1021.0679,7343.7322,8364.8002,115.6335,52106.6322,3929.0321,-48177.6002,13.6918,19.3674,0.0000,6715.3000,-6715.3000,0.3568,0.0000,1095.4869,1095.4869,17.3847,7810.7869,0.0000,-7810.7869,19.0987,13.6610,16.3798,0.8482,57251.5185,18.9497,19.0890,19.0194,-1.3648,0.6720,19.1856,19.2198,19.2027,-0.5178,1.0289,18.9497,19.0254,18.9876,-1.8727,-1.7009,13.6918,13.6950,13.6934,-0.0376,-0.6720,13.6610,13.6918,13.6764,-0.4668,-1.0289,13.6610,13.6822,13.6716,-0.5307,1.7009,5.4534,426.1366,-46528.1000,57251.5185
5907.0000,13.6945,18.7220,5764.4000,41948.2000,-36183.8000,2.2823,1188.8674,6883.3485,8072.2159,111.2465,48831.5485,4575.5326,-44256.0159,13.6900,19.3656,0.0000,4928.4000,-4928.4000,0.2619,0.0000,803.9638,803.9638,12.7571,5732.3638,0.0000,-5732.3638,18.9485,13.7113,16.3299,0.7614,51391.6670,18.7220,18.9493,18.8356,-2.2280,0.6735,19.0658,19.1503,19.1081,-1.1525,0.9353,18.7220,18.8312,18.7766,-2.5564,-1.6088,13.6900,13.6929,13.6914,-0.0342,-0.6735,13.7113,13.6900,13.7007,0.2824,-0.9353,13.7113,13.6951,13.7032,0.3711,1.6088,5.0832,397.2097,-41112.2000,51391.6670
5908.0000,13.7377,18.6302,6570.5000,42820.1000,-36249.6000,2.3654,1354.1596,7033.5646,8387.7243,115.3257,49853.6646,5216.3404,-44637.3243,13.7365,19.4125,0.0000,7804.8000,-7804.8000,0.4147,0.0000,1274.0327,1274.0327,20.2025,9078.8327,0.0000,-9078.8327,18.8360,13.7819,16.3090,0.8029,54194.9074,18.6302,18.7907,18.7105,-1.5205,0.6502,19.0328,19.0753,19.0541,-0.6618,1.0649,18.6302,18.6875,18.6589,-1.4308,-1.7152,13.7365,13.7016,13.7190,0.3226,-0.6502,13.7819,13.7365,13.7592,0.6961,-1.0649,13.7819,13.7513,13.7666,0.7550,1.7152,5.5552,434.0882,-44054.4000,54194.9074
5909.0000,13.7875,18.4554,7377.6000,40715.0000,-33337.4000,2.3079,1519.2586,6695.6420,8214.9006,112.5713,47410.6420,5858.3414,-41552.3006,13.7914,19.4681,0.0000,7238.6000,-7238.6000,0.3846,0.0000,1182.5401,1182.5401,18.7404,8421.1401,0.0000,-8421.1401,18.7189,13.8350,16.2769,0.7514,50720.0477,18.4554,18.6564,18.5559,-1.8758,0.6411,18.9607,19.0148,18.9877,-0.8103,1.0257,18.4554,18.5368,18.4961,-1.9744,-1.6668,13.7914,13.7347,13.7631,0.5213,-0.6411,13.8350,13.7914,13.8132,0.6416,-1.0257,13.8350,13.8078,13.8214,0.6506,1.6668,5.3812,420.4979,-40576.0000,50720.0477
5910.0000,13.9500,18.2178,12860.5000,54840.1000,-41979.6000,3.2607,2641.3175,9053.2353,11694.5528,159.1422,63893.3353,10219.1825,-53674.1528,13.9480,19.6265,0.0000,5354.9000,-5354.9000,0.2845,0.0000,876.7898,876.7898,13.8667,6231.6898,0.0000,-6231.6898,18.4953,14.0779,16.2866,0.8948,60402.1597,18.2178,18.4177,18.3177,-2.8838,0.9921,18.6871,18.8350,18.7611,-2.7458,1.2766,18.2178,18.3041,18.2610,-2.8476,-2.2686,13.9480,13.8389,13.8935,1.5636,-0.9921,14.0779,13.9480,14.0130,2.4008,-1.2766,14.0779,13.9986,14.0382,2.6070,2.2686,7.0877,553.8417,-47334.5000,60402.1597
5911.0000,13.9171,18.9555,8934.8000,65422.6000,-56487.8000,3.5566,1836.0349,10791.8256,12627.8605,173.5021,76214.4256,7098.7651,-69115.6605,13.9371,19.6155,0.0000,4916.8000,-4916.8000,0.2612,0.0000,804.9296,804.9296,12.7403,5721.7296,0.0000,-5721.7296,18.7642,13.8700,16.3171,1.0677,72069.8762,18.9555,18.6054,18.7804,5.5736,1.0984,18.7995,18.7816,18.7906,0.3459,1.3597,18.9555,18.7546,18.8550,7.1591,-2.4581,13.9371,13.9133,13.9252,0.3728,-1.0984,13.8700,13.9371,13.9035,-1.3307,-1.3597,13.8700,13.9188,13.8944,-1.7465,2.4581,7.6313,596.3192,-61404.6000,72069.8762
5912.0000,13.8457,19.0540,9327.4000,79673.0000,-70345.6000,4.2505,1918.9471,13120.3666,15039.3137,207.2964,92793.3666,7408.4529,-85384.9137,13.8438,19.5211,0.0000,13478.5000,-13478.5000,0.7162,0.0000,2203.5867,2203.5867,34.9237,15682.0867,0.0000,-15682.0867,19.0100,13.8099,16.4100,1.4758,99614.6722,19.0540,18.9114,18.9827,2.4311,1.1781,19.1419,19.0155,19.0787,3.4675,1.8943,19.0540,19.0066,19.0303,2.1054,-3.0724,13.8438,13.8864,13.8651,-0.7356,-1.1781,13.8099,13.8438,13.8269,-0.9355,-1.8943,13.8099,13.8302,13.8201,-0.9069,3.0724,9.9263,775.6523,-83824.1000,99614.6722
5913.0000,13.7525,19.5697,5050.3000,95271.2000,-90220.9000,4.7651,1040.5984,15654.5603,16695.1587,232.1762,110925.7603,4009.7016,-106916.0587,13.7452,19.4214,0.0000,25249.5000,-25249.5000,1.3416,0.0000,4122.1728,4122.1728,65.3983,29371.6728,0.0000,-29371.6728,19.3816,13.7123,16.5469,1.9783,133534.3199,19.5697,19.2563,19.4130,5.1826,1.1412,19.3455,19.2691,19.3073,2.7484,2.4828,19.5697,19.4587,19.5142,5.8293,-3.6240,13.7452,13.8094,13.7773,-1.0691,-1.1412,13.7123,13.7452,13.7288,-1.1939,-2.4828,13.7123,13.7345,13.7234,-1.1765,3.6240,12.1998,953.3086,-115470.4000,133534.3199
5914.0000,13.7467,19.5794,5189.5000,100814.6000,-95625.1000,5.0344,1069.3812,16563.1798,17632.5610,245.1714,117377.7798,4120.1188,-113257.6610,13.7421,19.4182,0.0000,26415.7000,-26415.7000,1.4036,0.0000,4312.3673,4312.3673,68.3915,30728.0673,0.0000,-30728.0673,19.5045,13.7470,16.6257,2.1180,142965.7077,19.5794,19.4945,19.5370,1.4857,1.2103,19.4535,19.4135,19.4335,1.5128,2.6138,19.5794,19.5667,19.5731,0.7004,-3.8241,13.7421,13.7603,13.7512,-0.3259,-1.2103,13.7470,13.7421,13.7445,0.1801,-2.6138,13.7470,13.7424,13.7447,0.2469,3.8241,12.8583,1004.7691,-122040.8000,142965.7077
5915.0000,13.8420,19.6926,5365.4000,107510.2000,-102144.8000,5.3599,1103.9032,17702.9736,18806.8768,261.0135,125213.1736,4261.4968,-120951.6768,13.8473,19.5246,0.0000,41677.6000,-41677.6000,2.2145,0.0000,6814.1782,6814.1782,107.9040,48491.7782,0.0000,-48491.7782,19.6080,13.8772,16.7426,2.4803,167422.6463,19.6926,19.6044,19.6485,1.3362,1.0485,19.5503,19.5239,19.5371,1.2403,3.2630,19.6926,19.6717,19.6821,1.3062,-4.3115,13.8473,13.7929,13.8201,0.8218,-1.0485,13.8772,13.8473,13.8623,1.4110,-3.2630,13.8772,13.8540,13.8656,1.4491,4.3115,15.1283,1182.1439,-143822.4000,167422.6463
5916.0000,13.9239,19.8016,5506.9000,116125.9000,-110619.0000,5.7745,1131.5002,19158.7301,20290.2304,281.3307,135284.6301,4375.3998,-130909.2304,13.9318,19.6101,0.0000,43407.6000,-43407.6000,2.3064,0.0000,7105.7168,7105.7168,112.4309,50513.3168,0.0000,-50513.3168,19.7141,13.9507,16.8324,2.6612,179632.2462,19.8016,19.7208,19.7612,1.3500,1.1560,19.6471,19.6236,19.6353,1.1753,3.4624,19.8016,19.7820,19.7918,1.3133,-4.6184,13.9318,13.8729,13.9023,0.9827,-1.1560,13.9507,13.9318,13.9413,0.9435,-3.4624,13.9507,13.9367,13.9437,0.9328,4.6184,16.1434,1261.4696,-154026.6000,179632.2462
5917.0000,14.0323,19.9315,5629.9000,123619.8000,-117989.9000,6.1350,1154.7315,20447.5387,21602.2702,299.0204,144067.3387,4475.1685,-139592.1702,14.0418,19.7214,0.0000,54962.0000,-54962.0000,2.9203,0.0000,9011.5746,9011.5746,142.4073,63973.5746,0.0000,-63973.5746,19.8310,14.0651,16.9480,2.9834,201381.3554,19.9315,19.8365,19.8840,1.4716,1.0716,19.7523,19.7303,19.7413,1.2687,3.9919,19.9315,19.9103,19.9209,1.5483,-5.0635,14.0418,13.9640,14.0029,1.2035,-1.0716,14.0651,14.0418,14.0535,1.3438,-3.9919,14.0651,14.0467,14.0559,1.3441,5.0635,18.0939,1413.8826,-172951.9000,201381.3554
