Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
5918.0000,14.1007,20.0265,5735.1000,133045.2000,-127310.1000,6.5859,1175.0013,22042.3434,23217.3447,321.1779,155087.5434,4560.0987,-150527.4447,14.1081,19.7885,0.0000,51472.2000,-51472.2000,2.7349,0.0000,8447.5943,8447.5943,133.4254,59919.7943,0.0000,-59919.7943,19.9302,14.1207,17.0254,3.0942,208856.7850,20.0265,19.9569,19.9917,1.2898,1.2837,19.8423,19.8234,19.8328,1.0950,4.0186,20.0265,20.0112,20.0188,1.1715,-5.3023,14.1081,14.0568,14.0824,0.9499,-1.2837,14.1207,14.1081,14.1144,0.7252,-4.0186,14.1207,14.1113,14.1160,0.7146,5.3023,18.6292,1455.7087,-178782.3000,208856.7850
5919.0000,14.2392,20.1929,5792.2000,142303.5000,-136511.3000,7.0264,1184.0357,23654.1862,24838.2219,342.7831,165957.6862,4608.1643,-161349.5219,14.2497,19.9317,0.0000,70603.9000,-70603.9000,3.7514,0.0000,11611.7270,11611.7270,183.0683,82215.6270,0.0000,-82215.6270,20.0688,14.2750,17.1719,3.5681,240848.8315,20.1929,20.0820,20.1375,1.7491,1.0917,19.9656,19.9447,19.9551,1.4659,4.8431,20.1929,20.1701,20.1815,1.9530,-5.9348,14.2497,14.1576,14.2036,1.4526,-1.0917,14.2750,14.2497,14.2624,1.7758,-4.8431,14.2750,14.2542,14.2646,1.7842,5.9348,21.5451,1683.5615,-207115.2000,240848.8315
5920.0000,14.3228,20.0338,9198.4000,142243.5000,-133045.1000,7.2008,1877.7886,23691.4727,25569.2612,351.5698,165934.9727,7320.6114,-158614.3612,14.3314,20.0144,0.0000,59975.4000,-59975.4000,3.1867,0.0000,9875.7245,9875.7245,155.6013,69851.1245,0.0000,-69851.1245,20.0394,14.3453,17.1923,3.3798,228135.2931,20.0338,20.0831,20.0584,-0.9634,1.3380,20.0347,20.0214,20.0280,0.8698,4.5247,20.0338,20.0534,20.0436,-1.6740,-5.8628,14.3314,14.2709,14.3011,1.1669,-1.3380,14.3453,14.3314,14.3383,0.9066,-4.5247,14.3453,14.3346,14.3399,0.8988,5.8628,20.7722,1623.1680,-193020.5000,228135.2931
5921.0000,14.3551,19.6548,13048.8000,120906.0000,-107857.2000,6.3927,2662.4333,20153.1450,22815.5783,312.2365,141059.1450,10386.3667,-130672.7783,14.3596,20.0430,0.0000,50142.2000,-50142.2000,2.6642,0.0000,8260.0468,8260.0468,130.1344,58402.2468,0.0000,-58402.2468,19.8335,14.3646,17.0991,2.8303,191042.1441,19.6548,19.8573,19.7560,-3.6593,1.2428,19.9839,19.9925,19.9882,-0.4905,3.9071,19.6548,19.7129,19.6838,-4.3515,-5.1499,14.3596,14.3305,14.3450,0.5198,-1.2428,14.3646,14.3596,14.3621,0.2776,-3.9071,14.3646,14.3610,14.3628,0.2661,5.1499,18.1148,1415.5149,-157999.4000,191042.1441
5922.0000,14.2119,19.6250,10300.2000,108012.7000,-97712.5000,5.6404,2106.4879,17942.5546,20049.0425,275.5310,125955.2546,8193.7121,-117761.5425,14.2103,19.8919,0.0000,20430.3000,-20430.3000,1.0855,0.0000,3358.0700,3358.0700,53.0292,23788.3700,0.0000,-23788.3700,19.7108,14.1525,16.9317,2.1362,144193.3645,19.6250,19.6815,19.6532,-1.2504,1.5183,19.7692,19.8296,19.7994,-2.2882,2.6038,19.6250,19.6358,19.6304,-0.6544,-4.1221,14.2103,14.2684,14.2394,-1.2851,-1.5183,14.1525,14.2103,14.1814,-2.1904,-2.6038,14.1525,14.1911,14.1718,-2.3146,4.1221,13.4534,1051.2696,-118142.8000,144193.3645
5923.0000,14.1362,19.4045,11101.0000,100053.1000,-88952.1000,5.3059,2273.0492,16590.3769,18863.4261,259.0433,116643.4769,8827.9508,-107815.5261,14.1303,19.8109,0.0000,12432.4000,-12432.4000,0.6606,0.0000,2041.0659,2041.0659,32.2496,14473.4659,0.0000,-14473.4659,19.5287,14.1064,16.8176,1.8486,124780.5978,19.4045,19.5100,19.4572,-2.3750,1.5484,19.6000,19.6632,19.6316,-2.0348,2.2090,19.4045,19.4496,19.4271,-2.4638,-3.7574,14.1303,14.1766,14.1535,-1.0466,-1.5484,14.1064,14.1303,14.1184,-0.7709,-2.2090,14.1064,14.1195,14.1130,-0.7199,3.7574,11.9309,932.2961,-101384.5000,124780.5978
5924.0000,14.0991,19.0864,11793.5000,82532.1000,-70738.6000,4.5139,2416.2999,13673.0585,16089.3584,220.3379,96205.1585,9377.2001,-86827.9584,14.0959,19.7762,0.0000,4792.4000,-4792.4000,0.2546,0.0000,786.3859,786.3859,12.4273,5578.7859,0.0000,-5578.7859,19.2673,14.0809,16.6741,1.4132,95389.8199,19.0864,19.2545,19.1705,-3.4707,1.4197,19.3339,19.4525,19.3932,-2.8873,1.6744,19.0864,19.1672,19.1268,-3.6338,-3.0941,14.0959,14.1221,14.1090,-0.5459,-1.4197,14.0809,14.0959,14.0884,-0.3713,-1.6744,14.0809,14.0886,14.0847,-0.3507,3.0941,9.5345,745.0427,-75531.0000,95389.8199
5925.0000,14.1010,18.8866,12433.9000,74391.9000,-61958.0000,4.1625,2547.4295,12325.0283,14872.4578,203.1827,86716.9283,9886.4705,-76830.4578,14.0983,19.7786,0.0000,7783.0000,-7783.0000,0.4135,0.0000,1277.1590,1277.1590,20.1795,9060.1590,0.0000,-9060.1590,19.0701,14.1047,16.5874,1.2983,87637.9161,18.8866,19.0285,18.9575,-2.5796,1.2497,19.2150,19.2864,19.2507,-1.7292,1.6632,18.8866,18.9466,18.9166,-2.5461,-2.9128,14.0983,14.1038,14.1011,-0.1058,-1.2497,14.1047,14.0983,14.1015,0.1485,-1.6632,14.1047,14.0998,14.1023,0.2018,2.9128,9.1495,714.9570,-69741.0000,87637.9161
5926.0000,14.1196,18.6010,13053.0000,63390.5000,-50337.5000,3.6748,2673.4621,10506.9932,13180.4553,179.4041,73897.4932,10379.5379,-63517.9553,14.1182,19.7987,0.0000,2854.6000,-2854.6000,0.1517,0.0000,468.5650,468.5650,7.4014,3323.1650,0.0000,-3323.1650,18.8222,14.1331,16.4776,1.0252,69204.0884,18.6010,18.7876,18.6943,-3.1859,1.1744,18.9033,19.0693,18.9863,-3.2006,1.3260,18.6010,18.6911,18.6461,-3.2746,-2.5004,14.1182,14.1094,14.1138,0.1436,-1.1744,14.1331,14.1182,14.1256,0.2812,-1.3260,14.1331,14.1244,14.1288,0.3098,2.5004,7.6514,597.8933,-53192.1000,69204.0884
5927.0000,14.1605,18.3378,13679.6000,55242.5000,-41562.9000,3.3223,2799.9404,9165.3789,11965.3193,162.2239,64407.8789,10879.6596,-53528.2193,14.1596,19.8406,0.0000,5064.3000,-5064.3000,0.2691,0.0000,831.7807,831.7807,13.1317,5896.0807,0.0000,-5896.0807,18.5995,14.1917,16.3956,0.9045,61056.2987,18.3378,18.5448,18.4413,-3.0634,1.0177,18.8157,18.8992,18.8575,-1.5641,1.2868,18.3378,18.4321,18.3849,-3.1609,-2.3046,14.1596,14.1332,14.1464,0.3837,-1.0177,14.1917,14.1596,14.1757,0.5938,-1.2868,14.1917,14.1726,14.1821,0.6345,2.3046,7.1819,561.2056,-46627.2000,61056.2987
5928.0000,14.3372,17.4457,18866.8000,44637.3000,-25770.5000,3.0909,3850.6261,7437.1683,11287.7945,150.9896,52074.4683,15016.1739,-37058.2945,14.3372,20.0203,0.0000,9504.8000,-9504.8000,0.5050,0.0000,1565.2246,1565.2246,24.6502,11070.0246,0.0000,-11070.0246,18.1550,14.4782,16.3166,0.7555,50996.4558,17.4457,18.0938,17.7698,-8.1136,0.8620,18.8056,18.8299,18.8177,-0.4892,1.3670,17.4457,17.7411,17.5934,-9.5621,-2.2290,14.3372,14.2132,14.2752,1.5448,-0.8620,14.4782,14.3372,14.4077,2.7905,-1.3670,14.4782,14.3852,14.4317,3.0018,2.2290,7.1923,562.0180,-35275.3000,50996.4558
5929.0000,14.3191,18.1783,13468.3000,45666.2000,-32197.9000,2.8587,2749.6245,7605.2885,10354.9130,139.6184,53271.4885,10718.6755,-42552.8130,14.3409,20.0241,0.0000,8863.1000,-8863.1000,0.4709,0.0000,1459.6324,1459.6324,23.0030,10322.7324,0.0000,-10322.7324,18.2752,14.2754,16.2753,0.7610,51368.2891,18.1783,17.8981,18.0382,3.2299,0.7959,18.6884,18.7525,18.7204,-1.1839,1.2669,18.1783,17.9821,18.0802,5.8654,-2.0628,14.3409,14.2960,14.3185,0.5125,-0.7959,14.2754,14.3409,14.3082,-1.2108,-1.2669,14.2754,14.3279,14.3017,-1.5788,2.0628,6.6595,520.3801,-41061.0000,51368.2891
5930.0000,14.2561,17.9026,13829.5000,42106.3000,-28276.8000,2.7093,2826.2415,7001.8730,9828.1146,132.3174,49108.1730,11003.2585,-38104.9146,14.2566,19.9388,0.0000,10506.1000,-10506.1000,0.5582,0.0000,1728.0428,1728.0428,27.2676,12234.1428,0.0000,-12234.1428,18.2850,14.2065,16.2457,0.7615,51400.8616,17.9026,18.0024,17.9525,-1.0445,0.7170,18.8500,18.7864,18.8182,1.1704,1.2753,17.9026,17.9640,17.9333,-1.7828,-1.9923,14.2566,14.3023,14.2794,-0.4807,-0.7170,14.2065,14.2566,14.2316,-0.9341,-1.2753,14.2065,14.2395,14.2230,-0.9593,1.9923,6.5351,510.6653,-38782.9000,51400.8616
5931.0000,14.2428,17.6843,14221.0000,39214.6000,-24993.6000,2.5930,2906.8762,6518.9381,9425.8143,126.6422,45733.5381,11314.1238,-34419.4143,14.2355,19.9174,0.0000,10831.7000,-10831.7000,0.5755,0.0000,1781.0386,1781.0386,28.1028,12612.7386,0.0000,-12612.7386,18.1860,14.2391,16.2126,0.7146,48235.5378,17.6843,17.8894,17.7869,-2.0081,0.6725,18.8246,18.8216,18.8231,0.0493,1.2480,17.6843,17.7730,17.7287,-2.4792,-1.9205,14.2355,14.2693,14.2524,-0.3361,-0.6725,14.2391,14.2355,14.2373,0.0595,-1.2480,14.2391,14.2335,14.2363,0.1510,1.9205,6.3370,495.1857,-35825.3000,48235.5378
5932.0000,14.1374,18.4311,12325.3000,53292.4000,-40967.1000,3.1597,2523.6879,8836.9736,11360.6615,154.3021,62129.3736,9801.6121,-52327.7615,14.1369,19.8176,0.0000,9899.0000,-9899.0000,0.5260,0.0000,1625.3068,1625.3068,25.6806,11524.3068,0.0000,-11524.3068,18.4193,14.0521,16.2357,0.9197,62082.6983,18.4311,18.0172,18.2242,5.2677,0.8779,18.6917,18.7519,18.7218,-1.2321,1.4039,18.4311,18.2147,18.3229,7.1618,-2.2818,14.1369,14.2113,14.1741,-0.9545,-0.8779,14.0521,14.1369,14.0945,-1.7331,-1.4039,14.0521,14.1090,14.0805,-1.8893,2.2818,7.3709,575.9758,-50866.1000,62082.6983
5933.0000,13.8521,19.2466,6358.3000,65776.1000,-59417.8000,3.4393,1307.9705,10833.4951,12141.4655,167.8553,76609.5951,5050.3295,-71559.2655,13.8395,19.5167,0.0000,13374.9000,-13374.9000,0.7107,0.0000,2186.5153,2186.5153,34.6838,15561.4153,0.0000,-15561.4153,18.9482,13.6632,16.3057,1.2532,84593.1898,19.2466,18.6052,18.9259,8.4589,0.9095,19.0050,18.8895,18.9472,2.7110,1.6202,19.2466,18.9859,19.1162,9.5641,-2.5297,13.8395,14.0496,13.9446,-2.7794,-0.9095,13.6632,13.8395,13.7514,-4.1501,-1.6202,13.6632,13.7811,13.7222,-4.3340,2.5297,8.2971,648.3439,-72792.7000,84593.1898
5934.0000,13.7155,19.6376,6195.1000,144956.5000,-138761.4000,7.1728,1277.2545,23797.9386,25075.1931,349.4556,168754.4386,4917.8455,-163836.5931,13.7009,19.3766,0.0000,1225.3000,-1225.3000,0.0651,0.0000,199.9128,199.9128,3.1736,1425.2128,0.0000,-1425.2128,19.4639,13.6800,16.5719,2.3921,161464.3787,19.6376,19.4252,19.5314,7.2972,2.3692,19.4239,19.2849,19.3544,4.9036,2.4343,19.6376,19.5546,19.5961,5.7811,-4.8036,13.7009,13.7738,13.7374,-2.5103,-2.3692,13.6800,13.7009,13.6905,-0.7444,-2.4343,13.6800,13.6868,13.6834,-0.4775,4.8036,14.4582,1129.7848,-139986.7000,161464.3787
5935.0000,13.7699,20.1191,691.6000,202735.8000,-202044.2000,9.6171,142.4613,33326.3740,33468.8353,467.9058,236062.1740,549.1387,-235513.0353,13.7658,19.4422,0.0000,1397.8000,-1397.8000,0.0743,0.0000,228.2687,228.2687,3.6183,1626.0687,0.0000,-1626.0687,19.9803,13.7878,16.8840,3.4293,231475.4861,20.1191,19.9833,20.0512,6.2637,3.1809,19.9709,19.8313,19.9011,6.5888,3.2552,20.1191,20.0557,20.0874,5.9197,-6.4361,13.7658,13.7593,13.7625,0.2943,-3.1809,13.7878,13.7658,13.7768,1.0318,-3.2552,13.7878,13.7751,13.7814,1.1735,6.4361,19.3461,1511.7348,-203442.0000,231475.4861
5936.0000,14.0916,20.4864,0.0000,232099.4000,-232099.4000,10.9688,0.0000,38444.9366,38444.9366,533.8313,270544.3366,0.0000,-270544.3366,14.0979,19.7781,0.0000,34505.6000,-34505.6000,1.8334,0.0000,5662.1909,5662.1909,89.3441,40167.7909,0.0000,-40167.7909,20.3203,14.1576,17.2390,4.5082,304301.6153,20.4864,20.3819,20.4341,4.6116,3.0451,20.1550,20.1151,20.1351,2.8132,4.8785,20.4864,20.4466,20.4665,4.5655,-7.9237,14.0979,14.0174,14.0576,3.5513,-3.0451,14.1576,14.0979,14.1277,4.2259,-4.8785,14.1576,14.1202,14.1389,4.3041,7.9237,25.5622,1997.4640,-266605.0000,304301.6153
5937.0000,14.3876,20.7888,0.0000,249360.4000,-249360.4000,11.7845,0.0000,41596.9242,41596.9242,574.7453,290957.3242,0.0000,-290957.3242,14.3978,20.0815,0.0000,52272.1000,-52272.1000,2.7774,0.0000,8615.8253,8615.8253,135.5302,60887.9253,0.0000,-60887.9253,20.6043,14.4396,17.5219,5.1295,346243.7101,20.7888,20.7026,20.7457,3.7507,3.0024,20.4042,20.3681,20.3861,3.0204,5.7798,20.7888,20.7597,20.7743,3.7047,-8.7822,14.3978,14.3151,14.3564,3.5965,-3.0024,14.4396,14.3978,14.4187,3.5013,-5.7798,14.4396,14.4124,14.4260,3.4552,8.7822,29.1053,2274.3327,-301632.5000,346243.7101
5938.0000,14.6467,21.0537,0.0000,266004.2000,-266004.2000,12.5711,0.0000,44650.6540,44650.6540,614.3102,310654.8540,0.0000,-310654.8540,14.6562,20.3431,0.0000,65106.0000,-65106.0000,3.4593,0.0000,10773.1739,10773.1739,169.0173,75879.1739,0.0000,-75879.1739,20.8600,14.6886,17.7743,5.6530,381575.4844,21.0537,20.9796,21.0166,3.2597,3.0373,20.6407,20.6101,20.6254,2.8778,6.4966,21.0537,21.0303,21.0420,3.2214,-9.5339,14.6562,14.5840,14.6201,3.1727,-3.0373,14.6886,14.6562,14.6724,3.0524,-6.4966,14.6886,14.6667,14.6776,3.0274,9.5339,32.0696,2505.9652,-331110.2000,381575.4844
5939.0000,14.9113,21.3242,0.0000,282661.9000,-282661.9000,13.3583,0.0000,47751.6130,47751.6130,653.9085,330413.5130,0.0000,-330413.5130,14.9210,20.6112,0.0000,81611.0000,-81611.0000,4.3363,0.0000,13559.3421,13559.3421,212.0978,95170.3421,0.0000,-95170.3421,21.1131,14.9508,18.0319,6.2306,420563.5261,21.3242,21.2495,21.2869,3.2518,3.0073,20.8726,20.8462,20.8594,2.8147,7.3436,21.3242,21.3024,21.3133,3.2646,-10.3510,14.9210,14.8480,14.8845,3.1810,-3.0073,14.9508,14.9210,14.9359,3.1706,-7.3436,14.9508,14.9297,14.9403,3.1599,10.3510,35.4267,2768.2941,-364272.9000,420563.5261
5940.0000,15.1005,21.5177,0.0000,295177.0000,-295177.0000,13.9498,0.0000,50095.9936,50095.9936,684.0750,345272.9936,0.0000,-345272.9936,15.1076,20.8003,0.0000,83042.5000,-83042.5000,4.4124,0.0000,13837.3686,13837.3686,216.0654,96879.8686,0.0000,-96879.8686,21.3178,15.1275,18.2226,6.4950,438411.0007,21.5177,21.4643,21.4910,2.4541,3.1791,21.0784,21.0557,21.0670,2.4960,7.5915,21.5177,21.5025,21.5101,2.3653,-10.7707,15.1076,15.0561,15.0819,2.3726,-3.1791,15.1275,15.1076,15.1176,2.1830,-7.5915,15.1275,15.1136,15.1206,2.1664,10.7707,36.7932,2875.0693,-378219.5000,438411.0007
5941.0000,15.2745,21.6957,0.0000,303214.3000,-303214.3000,14.3296,0.0000,51679.4409,51679.4409,703.5998,354893.7409,0.0000,-354893.7409,15.2808,20.9756,0.0000,90759.7000,-90759.7000,4.8224,0.0000,15164.5879,15164.5879,236.3380,105924.2879,0.0000,-105924.2879,21.4915,15.2986,18.3951,6.7773,457466.5226,21.6957,21.6483,21.6720,2.1745,3.1691,21.2423,21.2250,21.2337,2.0021,7.9915,21.6957,21.6824,21.6890,2.1500,-11.1606,15.2808,15.2347,15.2577,2.1127,-3.1691,15.2986,15.2808,15.2897,2.0676,-7.9915,15.2986,15.2859,15.2923,2.0624,11.1606,38.3979,3000.4674,-393974.0000,457466.5226
5942.0000,15.3928,21.8166,0.0000,310754.2000,-310754.2000,14.6860,0.0000,53118.3337,53118.3337,721.9478,363872.5337,0.0000,-363872.5337,15.3971,21.0934,0.0000,88279.3000,-88279.3000,4.6906,0.0000,14777.4383,14777.4383,230.0557,103056.7383,0.0000,-103056.7383,21.6248,15.4088,18.5168,6.8823,464558.0648,21.8166,21.7846,21.8006,1.5429,3.3318,21.3805,21.3660,21.3732,1.6748,8.0224,21.8166,21.8076,21.8121,1.4761,-11.3542,15.3971,15.3662,15.3816,1.4860,-3.3318,15.4088,15.3971,15.4029,1.3569,-8.0224,15.4088,15.4006,15.4047,1.3471,11.3542,38.8695,3037.3181,-399033.5000,464558.0648
5943.0000,15.4958,21.9220,0.0000,317676.6000,-317676.6000,15.0131,0.0000,54439.3101,54439.3101,738.6243,372115.9101,0.0000,-372115.9101,15.4992,21.1968,0.0000,88246.3000,-88246.3000,4.6889,0.0000,14796.0587,14796.0587,230.0896,103042.3587,0.0000,-103042.3587,21.7356,15.5095,18.6226,7.0093,473124.5533,21.9220,21.8959,21.9089,1.2980,3.4414,21.4927,21.4811,21.4869,1.3627,8.1303,21.9220,21.9144,21.9182,1.2707,-11.5717,15.4992,15.4739,15.4865,1.2565,-3.4414,15.5095,15.4992,15.5043,1.2146,-8.1303,15.5095,15.5023,15.5059,1.2122,11.5717,39.5371,3089.4812,-405922.9000,473124.5533
5944.0000,15.5897,22.0181,0.0000,323504.5000,-323504.5000,15.2885,0.0000,55566.5510,55566.5510,752.7038,379071.0510,0.0000,-379071.0510,15.5927,21.2916,0.0000,89401.8000,-89401.8000,4.7503,0.0000,15012.3721,15012.3721,233.2097,104414.1721,0.0000,-104414.1721,21.8338,15.6020,18.7179,7.1355,481649.6161,22.0181,21.9951,22.0066,1.1693,3.5128,21.5907,21.5808,21.5857,1.1827,8.2630,22.0181,22.0113,22.0147,1.1557,-11.7758,15.5927,15.5703,15.5815,1.1368,-3.5128,15.6020,15.5927,15.5974,1.1134,-8.2630,15.6020,15.5955,15.5988,1.1117,11.7758,40.2260,3143.3200,-412906.3000,481649.6161
5945.0000,15.6318,22.0612,0.0000,327862.8000,-327862.8000,15.4945,0.0000,56373.7158,56373.7158,763.3351,384236.5158,0.0000,-384236.5158,15.6333,21.3328,0.0000,80993.6000,-80993.6000,4.3035,0.0000,13609.3895,13609.3895,211.3661,94602.9895,0.0000,-94602.9895,21.8958,15.6372,18.7665,7.0801,477908.0943,22.0612,22.0503,22.0558,0.5840,3.7303,21.6660,21.6581,21.6620,0.9115,8.0338,22.0612,22.0581,22.0596,0.5327,-11.7642,15.6333,15.6230,15.6282,0.5538,-3.7303,15.6372,15.6333,15.6353,0.4481,-8.0338,15.6372,15.6346,15.6359,0.4390,11.7642,39.7557,3106.5647,-408856.4000,477908.0943
5946.0000,15.2400,21.6602,0.0000,237343.1000,-237343.1000,11.2166,0.0000,40418.1915,40418.1915,552.7454,277761.2915,0.0000,-277761.2915,15.2302,20.9243,0.0000,49964.8000,-49964.8000,2.6548,0.0000,8341.6963,8341.6963,130.4155,58306.4963,0.0000,-58306.4963,21.5799,15.1640,18.3719,5.0854,343265.9376,21.6602,21.7609,21.7106,-4.1752,2.8539,21.3577,21.4005,21.3791,-3.4236,5.5088,21.6602,21.6981,21.6792,-4.6009,-8.3627,15.2302,15.3315,15.2808,-4.2009,-2.8539,15.1640,15.2302,15.1971,-5.2974,-5.5088,15.1640,15.2087,15.1863,-5.4346,8.3627,27.8596,2176.9908,-287307.9000,343265.9376
5947.0000,15.0458,21.4617,0.0000,232520.2000,-232520.2000,10.9887,0.0000,39409.6050,39409.6050,540.0667,271929.8050,0.0000,-271929.8050,15.0378,20.7296,0.0000,38543.4000,-38543.4000,2.0480,0.0000,6415.4778,6415.4778,100.4214,44958.8778,0.0000,-44958.8778,21.3845,15.0091,18.1968,4.7492,320569.2681,21.4617,21.5227,21.4922,-2.6441,2.9802,21.1997,21.2271,21.2134,-2.0088,5.0282,21.4617,21.4832,21.4725,-2.5035,-8.0084,15.0378,15.0974,15.0676,-2.5821,-2.9802,15.0091,15.0378,15.0235,-2.1045,-5.0282,15.0091,15.0266,15.0178,-2.0428,8.0084,26.1511,2043.4829,-271063.6000,320569.2681
5948.0000,14.6813,21.0890,0.0000,168559.8000,-168559.8000,7.9660,0.0000,28317.5566,28317.5566,390.9933,196877.3566,0.0000,-196877.3566,14.6727,20.3598,0.0000,21733.6000,-21733.6000,1.1548,0.0000,3597.1955,3597.1955,56.5768,25330.7955,0.0000,-25330.7955,21.0838,14.5757,17.8298,3.3918,228945.3324,21.0890,21.2139,21.1515,-4.1218,2.2704,20.9260,20.9883,20.9571,-3.1021,3.4252,21.0890,21.1412,21.1151,-4.3221,-5.6956,14.6727,14.7951,14.7339,-4.0365,-2.2704,14.5757,14.6727,14.6242,-4.8270,-3.4252,14.5757,14.6359,14.6058,-4.9813,5.6956,18.2851,1428.8221,-190293.4000,228945.3324
5949.0000,14.4613,20.8641,0.0000,159861.1000,-159861.1000,7.5549,0.0000,26714.3044,26714.3044,369.9074,186575.4044,0.0000,-186575.4044,14.4519,20.1364,0.0000,15312.5000,-15312.5000,0.8136,0.0000,2525.9572,2525.9572,39.7983,17838.4572,0.0000,-17838.4572,20.8600,14.3976,17.6288,3.0902,208587.4077,20.8641,20.9540,20.9090,-2.9345,2.2471,20.7366,20.7894,20.7630,-2.3515,3.0607,20.8641,20.9006,20.8824,-2.8175,-5.3078,14.4519,14.5401,14.4960,-2.8805,-2.2471,14.3976,14.4519,14.4248,-2.4164,-3.0607,14.3976,14.4279,14.4128,-2.3391,5.3078,16.7575,1309.4555,-175173.6000,208587.4077
5950.0000,14.2570,20.6554,0.0000,133292.8000,-133292.8000,6.2993,0.0000,22165.8121,22165.8121,307.9773,155458.6121,0.0000,-155458.6121,14.2501,19.9321,0.0000,13559.0000,-13559.0000,0.7204,0.0000,2229.9659,2229.9659,35.2077,15788.9659,0.0000,-15788.9659,20.6552,14.1828,17.4190,2.5962,175240.2312,20.6554,20.7482,20.7018,-2.5100,1.8596,20.5203,20.5878,20.5541,-2.5310,2.5801,20.6554,20.6943,20.6749,-2.5134,-4.4397,14.2501,14.3400,14.2951,-2.4340,-1.8596,14.1828,14.2501,14.2164,-2.5232,-2.5801,14.1828,14.2223,14.2025,-2.5463,4.4397,14.0467,1097.6281,-146851.8000,175240.2312
5951.0000,14.0796,20.4741,0.0000,119915.7000,-119915.7000,5.6671,0.0000,19857.1494,19857.1494,276.6935,139772.8494,0.0000,-139772.8494,14.0734,19.7533,0.0000,9360.8000,-9360.8000,0.4974,0.0000,1535.5068,1535.5068,24.2859,10896.3068,0.0000,-10896.3068,20.4849,14.0073,17.2461,2.2817,154015.1559,20.4741,20.5628,20.5184,-2.2221,1.7232,20.3815,20.4360,20.4087,-1.7630,2.2206,20.4741,20.5125,20.4933,-2.2004,-3.9439,14.0734,14.1597,14.1165,-2.1639,-1.7232,14.0073,14.0734,14.0403,-2.1345,-2.2206,14.0073,14.0446,14.0259,-2.1403,3.9439,12.3272,963.2682,-129276.5000,154015.1559
5952.0000,13.9472,20.3389,0.0000,102917.4000,-102917.4000,4.8638,0.0000,16988.9176,16988.9176,237.1932,119906.3176,0.0000,-119906.3176,13.9386,19.6170,0.0000,13920.8000,-13920.8000,0.7397,0.0000,2279.0255,2279.0255,36.0900,16199.8255,0.0000,-16199.8255,20.3179,13.8887,17.1033,2.0585,138951.4752,20.3389,20.4224,20.3807,-1.6717,1.3747,20.1407,20.2289,20.1848,-2.7118,2.1144,20.3389,20.3719,20.3554,-1.6735,-3.4891,13.9386,14.0214,13.9800,-1.6565,-1.3747,13.8887,13.9386,13.9137,-1.5377,-2.1144,13.8887,13.9180,13.9033,-1.4886,3.4891,11.1991,875.1143,-116838.2000,138951.4752
5953.0000,13.8413,20.2307,0.0000,101391.8000,-101391.8000,4.7917,0.0000,16695.2134,16695.2134,233.4736,118087.0134,0.0000,-118087.0134,13.8348,19.5120,0.0000,9558.2000,-9558.2000,0.5079,0.0000,1562.4593,1562.4593,24.7661,11120.6593,0.0000,-11120.6593,20.2096,13.7915,17.0005,1.9435,131187.2864,20.2307,20.2985,20.2646,-1.4097,1.4279,20.0922,20.1250,20.1086,-0.9285,1.9358,20.2307,20.2582,20.2445,-1.3474,-3.3637,13.8348,13.9004,13.8676,-1.3653,-1.4279,13.7915,13.8348,13.8132,-1.2218,-1.9358,13.7915,13.8162,13.8039,-1.2096,3.3637,10.5872,827.2977,-110950.0000,131187.2864
5954.0000,13.7464,20.1339,0.0000,92877.0000,-92877.0000,4.3893,0.0000,15258.9931,15258.9931,213.7181,108135.9931,0.0000,-108135.9931,13.7412,19.4174,0.0000,9191.5000,-9191.5000,0.4884,0.0000,1500.4963,1500.4963,23.8059,10691.9963,0.0000,-10691.9963,20.1129,13.6975,16.9052,1.7881,120695.0274,20.1339,20.1974,20.1656,-1.2038,1.3003,19.9844,20.0314,20.0079,-1.2245,1.7887,20.1339,20.1602,20.1470,-1.1852,-3.0890,13.7412,13.8026,13.7719,-1.1639,-1.3003,13.6975,13.7412,13.7194,-1.1412,-1.7887,13.6975,13.7228,13.7101,-1.1400,3.0890,9.7411,761.1857,-102068.5000,120695.0274
5955.0000,13.7120,20.0988,0.0000,84632.2000,-84632.2000,3.9996,0.0000,13893.1808,13893.1808,194.6252,98525.3808,0.0000,-98525.3808,13.7056,19.3813,0.0000,18237.3000,-18237.3000,0.9690,0.0000,2975.6889,2975.6889,47.2165,21212.9889,0.0000,-21212.9889,20.0072,13.6981,16.8527,1.7912,120908.9763,20.0988,20.1379,20.1183,-0.5797,1.0102,19.7675,19.8511,19.8093,-2.4059,1.9792,20.0988,20.1106,20.1047,-0.5201,-2.9894,13.7056,13.7444,13.7250,-0.5753,-1.0102,13.6981,13.7056,13.7018,-0.2206,-1.9792,13.6981,13.7011,13.6996,-0.1363,2.9894,9.9205,775.2045,-102869.5000,120908.9763
5956.0000,13.6993,20.0857,0.0000,106814.4000,-106814.4000,5.0480,0.0000,17529.3227,17529.3227,245.5815,124343.7227,0.0000,-124343.7227,13.6967,19.3723,0.0000,8096.9000,-8096.9000,0.4302,0.0000,1320.9625,1320.9625,20.9599,9417.8625,0.0000,-9417.8625,20.0198,13.6937,16.8568,1.9802,133664.4575,20.0857,20.0997,20.0927,-0.3185,1.5392,19.9408,19.8950,19.9179,1.3021,1.9695,20.0857,20.0898,20.0877,-0.2136,-3.5087,13.6967,13.7088,13.7028,-0.2776,-1.5392,13.6937,13.6967,13.6952,-0.0890,-1.9695,13.6937,13.6950,13.6944,-0.0718,3.5087,10.9358,854.5381,-114911.3000,133664.4575
5957.0000,13.7676,20.1555,0.0000,120066.6000,-120066.6000,5.6742,0.0000,19735.8977,19735.8977,276.0271,139802.4977,0.0000,-139802.4977,13.7679,19.4444,0.0000,17058.2000,-17058.2000,0.9064,0.0000,2785.7873,2785.7873,44.1559,19843.9873,0.0000,-19843.9873,20.0476,13.7969,16.9223,2.3504,158652.3367,20.1555,20.1296,20.1426,0.5928,1.5893,19.8807,19.8914,19.8861,-0.3932,2.4957,20.1555,20.1431,20.1493,0.7340,-4.0849,13.7679,13.7410,13.7545,0.6152,-1.5893,13.7969,13.7679,13.7824,1.0435,-2.4957,13.7969,13.7780,13.7875,1.1140,4.0849,13.1366,1026.5104,-137124.8000,158652.3367
5958.0000,14.0027,20.3956,0.0000,207051.5000,-207051.5000,9.7851,0.0000,34223.6715,34223.6715,476.2139,241275.1715,0.0000,-241275.1715,14.0015,19.6806,0.0000,1752.8000,-1752.8000,0.0931,0.0000,287.2199,287.2199,4.5385,2040.0199,0.0000,-2040.0199,20.3181,14.0640,17.1911,3.5301,238282.2368,20.3956,20.3379,20.3668,2.6967,3.2306,20.3195,20.2232,20.2714,4.6405,3.3238,20.3956,20.3662,20.3809,2.7862,-6.5544,14.0015,13.9452,13.9733,2.6321,-3.2306,14.0640,14.0015,14.0327,3.0119,-3.3238,14.0640,14.0311,14.0475,3.1297,6.5544,19.7219,1541.1001,-208804.3000,238282.2368
5959.0000,14.2894,20.6884,0.0000,260950.7000,-260950.7000,12.3323,0.0000,43428.1204,43428.1204,601.1073,304378.8204,0.0000,-304378.8204,14.2903,19.9728,0.0000,3421.8000,-3421.8000,0.1818,0.0000,563.0987,563.0987,8.8685,3984.8987,0.0000,-3984.8987,20.6193,14.3463,17.4828,4.4856,302780.0937,20.6884,20.6286,20.6585,3.5119,4.0502,20.6004,20.5416,20.5710,3.6071,4.2320,20.6884,20.6591,20.6738,3.5250,-8.2821,14.2903,14.2313,14.2608,3.4599,-4.0502,14.3463,14.2903,14.3183,3.4369,-4.2320,14.3463,14.3178,14.3320,3.4243,8.2821,25.0038,1953.8311,-264372.5000,302780.0937
5960.0000,14.6631,21.0704,0.0000,284237.1000,-284237.1000,13.4328,0.0000,47730.0700,47730.0700,655.9893,331967.1700,0.0000,-331967.1700,14.6710,20.3580,0.0000,41212.0000,-41212.0000,2.1897,0.0000,6820.9405,6820.9405,106.9393,48032.9405,0.0000,-48032.9405,20.9214,14.7240,17.8227,5.5323,373431.2281,21.0704,20.9882,21.0293,4.4655,3.7477,20.7558,20.7316,20.7437,2.0752,5.9374,21.0704,21.0378,21.0541,4.5808,-9.6851,14.6710,14.5891,14.6300,4.4471,-3.7477,14.7240,14.6710,14.6975,4.5673,-5.9374,14.7240,14.6918,14.7079,4.5269,9.6851,31.2440,2441.4526,-325449.1000,373431.2281
5961.0000,14.9873,21.4019,0.0000,300133.4000,-300133.4000,14.1840,0.0000,50796.9331,50796.9331,694.4032,350930.3331,0.0000,-350930.3331,14.9971,20.6882,0.0000,67274.8000,-67274.8000,3.5746,0.0000,11190.6530,11190.6530,174.8507,78465.4530,0.0000,-78465.4530,21.2155,15.0342,18.1249,6.2723,423382.8843,21.4019,21.3236,21.3627,4.0149,3.5365,21.0042,20.9755,20.9898,2.9611,7.1111,21.4019,21.3758,21.3888,4.0308,-10.6475,14.9971,14.9199,14.9585,3.9550,-3.5365,15.0342,14.9971,15.0157,3.8307,-7.1111,15.0342,15.0097,15.0220,3.7814,10.6475,35.5572,2778.4877,-367408.2000,423382.8843
5962.0000,15.2658,21.6867,0.0000,314100.9000,-314100.9000,14.8441,0.0000,53523.4638,53523.4638,728.3045,367624.3638,0.0000,-367624.3638,15.2749,20.9696,0.0000,85833.1000,-85833.1000,4.5606,0.0000,14340.0996,14340.0996,223.4005,100173.1996,0.0000,-100173.1996,21.4830,15.3034,18.3932,6.8520,462512.7595,21.6867,21.6167,21.6517,3.4782,3.4278,21.2473,21.2218,21.2346,2.9445,7.9885,21.6867,21.6658,21.6762,3.4595,-11.4163,15.2749,15.2065,15.2407,3.3969,-3.4278,15.3034,15.2749,15.2891,3.2913,-7.9885,15.3034,15.2836,15.2935,3.2673,11.4163,38.8916,3039.0429,-399934.0000,462512.7595
5963.0000,15.5082,21.9347,0.0000,326649.1000,-326649.1000,15.4371,0.0000,55994.0021,55994.0021,758.8298,382643.1021,0.0000,-382643.1021,15.5163,21.2142,0.0000,99174.9000,-99174.9000,5.2695,0.0000,16633.0022,16633.0022,258.4429,115807.9022,0.0000,-115807.9022,21.7221,15.5392,18.6306,7.3156,493802.5756,21.9347,21.8729,21.9038,3.0332,3.3892,21.4720,21.4503,21.4611,2.7254,8.6587,21.9347,21.9174,21.9260,3.0057,-12.0479,15.5163,15.4561,15.4862,2.9537,-3.3892,15.5392,15.5163,15.5277,2.8705,-8.6587,15.5392,15.5228,15.5310,2.8574,12.0479,41.5360,3245.6849,-425824.0000,493802.5756
5964.0000,15.7052,22.1363,0.0000,339490.6000,-339490.6000,16.0440,0.0000,58479.0021,58479.0021,789.9659,397969.6021,0.0000,-397969.6021,15.7117,21.4122,0.0000,103970.5000,-103970.5000,5.5243,0.0000,17492.4138,17492.4138,271.2340,121462.9138,0.0000,-121462.9138,21.9271,15.7295,18.8283,7.6382,515581.2864,22.1363,22.0871,22.1117,2.5002,3.5066,21.6742,21.6555,21.6649,2.4498,9.0309,22.1363,22.1228,22.1296,2.4470,-12.5375,15.7117,15.6640,15.6878,2.4245,-3.5066,15.7295,15.7117,15.7206,2.3185,-9.0309,15.7295,15.7167,15.7231,2.3095,12.5375,43.2972,3383.3017,-443461.1000,515581.2864
5965.0000,15.8976,22.3332,0.0000,348604.7000,-348604.7000,16.4747,0.0000,60336.0152,60336.0152,812.2703,408940.7152,0.0000,-408940.7152,15.9038,21.6069,0.0000,115130.2000,-115130.2000,6.1173,0.0000,19430.8155,19430.8155,300.6145,134561.0155,0.0000,-134561.0155,22.1154,15.9204,19.0179,7.9973,539817.3889,22.3332,22.2856,22.3094,2.3775,3.4525,21.8517,21.8362,21.8440,2.1526,9.5698,22.3332,22.3206,22.3269,2.3728,-13.0223,15.9038,15.8574,15.8806,2.3176,-3.4525,15.9204,15.9038,15.9121,2.3025,-9.5698,15.9204,15.9082,15.9143,2.2989,13.0223,45.3791,3545.9893,-463734.9000,539817.3889
5966.0000,16.0936,22.5338,0.0000,363121.0000,-363121.0000,17.1608,0.0000,63155.8585,63155.8585,847.2165,426276.8585,0.0000,-426276.8585,16.0998,21.8055,0.0000,124510.8000,-124510.8000,6.6157,0.0000,21082.0862,21082.0862,325.3960,145592.8862,0.0000,-145592.8862,22.3105,16.1158,19.2132,8.4162,568092.2889,22.5338,22.4864,22.5101,2.4133,3.5150,22.0418,22.0262,22.0340,2.2840,10.1307,22.5338,22.5216,22.5277,2.4146,-13.6458,16.0998,16.0535,16.0766,2.3564,-3.5150,16.1158,16.0998,16.1078,2.3525,-10.1307,16.1158,16.1039,16.1099,2.3508,13.6458,47.7866,3734.1084,-487631.8000,568092.2889
5967.0000,16.2866,22.7315,0.0000,376928.0000,-376928.0000,17.8133,0.0000,65874.2786,65874.2786,880.6245,442802.2786,0.0000,-442802.2786,16.2926,22.0010,0.0000,134032.8000,-134032.8000,7.1217,0.0000,22767.4677,22767.4677,350.6010,156800.2677,0.0000,-156800.2677,22.5034,16.3075,19.4055,8.8278,595878.8226,22.7315,22.6853,22.7084,2.3834,3.5639,22.2292,22.2146,22.2219,2.2593,10.6855,22.7315,22.7199,22.7257,2.3802,-14.2494,16.2926,16.2475,16.2701,2.3257,-3.5639,16.3075,16.2926,16.3001,2.3116,-10.6855,16.3075,16.2963,16.3019,2.3093,14.2494,50.1451,3918.4120,-510960.8000,595878.8226
5968.0000,16.4323,22.8807,0.0000,383151.5000,-383151.5000,18.1074,0.0000,67207.1165,67207.1165,896.3676,450358.6165,0.0000,-450358.6165,16.4370,22.1474,0.0000,138590.6000,-138590.6000,7.3638,0.0000,23598.9652,23598.9652,362.8533,162189.5652,0.0000,-162189.5652,22.6539,16.4478,19.5508,9.0327,609707.6176,22.8807,22.8449,22.8628,1.8548,3.5812,22.3756,22.3644,22.3700,1.7783,10.9450,22.8807,22.8721,22.8764,1.8097,-14.5262,16.4370,16.4023,16.4196,1.7964,-3.5812,16.4478,16.4370,16.4424,1.7086,-10.9450,16.4478,16.4397,16.4437,1.7022,14.5262,51.2547,4005.1109,-521742.1000,609707.6176
5969.0000,16.5062,22.9564,0.0000,391967.5000,-391967.5000,18.5240,0.0000,68881.4716,68881.4716,917.9264,460848.9716,0.0000,-460848.9716,16.5087,22.2201,0.0000,127318.4000,-127318.4000,6.7649,0.0000,21705.8929,21705.8929,333.5702,149024.2929,0.0000,-149024.2929,22.7506,16.5140,19.6323,9.0120,608306.7105,22.9564,22.9385,22.9475,1.0135,3.9197,22.4837,22.4752,22.4794,1.3119,10.6846,22.9564,22.9520,22.9542,0.9309,-14.6043,16.5087,16.4917,16.5002,0.9632,-3.9197,16.5140,16.5087,16.5114,0.8239,-10.6846,16.5140,16.5102,16.5121,0.8165,14.6043,50.9142,3978.5071,-519285.9000,608306.7105
5970.0000,16.0862,22.5262,0.0000,291216.9000,-291216.9000,13.7626,0.0000,50640.6420,50640.6420,682.3379,341857.5420,0.0000,-341857.5420,16.0737,21.7790,0.0000,91619.6000,-91619.6000,4.8681,0.0000,15506.2786,15506.2786,240.1231,107125.8786,0.0000,-107125.8786,22.3820,16.0247,19.2033,6.7678,456828.3850,22.5262,22.6299,22.5781,-4.4666,2.9649,22.1011,22.1393,22.1202,-4.3438,7.8329,22.5262,22.5580,22.5421,-4.9821,-10.7978,16.0737,16.1787,16.1262,-4.5214,-2.9649,16.0247,16.0737,16.0492,-5.5860,-7.8329,16.0247,16.0608,16.0427,-5.6729,10.7978,37.5188,2931.7695,-382836.5000,456828.3850
5971.0000,15.8093,22.2428,0.0000,275685.8000,-275685.8000,13.0287,0.0000,47610.9078,47610.9078,644.0575,323296.7078,0.0000,-323296.7078,15.7988,21.5004,0.0000,68564.6000,-68564.6000,3.6431,0.0000,11551.9507,11551.9507,179.3284,80116.5507,0.0000,-80116.5507,22.1210,15.7660,18.9435,6.0540,408647.1097,22.2428,22.3216,22.2822,-3.5793,3.1285,21.8798,21.9076,21.8937,-2.7417,6.7716,22.2428,22.2670,22.2549,-3.4746,-9.9001,15.7988,15.8757,15.8373,-3.4960,-3.1285,15.7660,15.7988,15.7824,-3.2283,-6.7716,15.7660,15.7883,15.7772,-3.2134,9.9001,33.5312,2620.1716,-344250.4000,408647.1097
5972.0000,15.3572,21.7801,0.0000,204846.0000,-204846.0000,9.6808,0.0000,34984.4911,34984.4911,477.6459,239830.4911,0.0000,-239830.4911,15.3417,21.0372,0.0000,42570.4000,-42570.4000,2.2619,0.0000,7119.7525,7119.7525,111.1993,49690.1525,0.0000,-49690.1525,21.7258,15.2567,18.4913,4.4146,297986.9161,21.7801,21.9247,21.8524,-5.1950,2.4730,21.5007,21.5642,21.5325,-4.3680,4.7349,21.7801,21.8319,21.8060,-5.4256,-7.2079,15.3417,15.4844,15.4130,-5.1281,-2.4730,15.2567,15.3417,15.2992,-5.8401,-4.7349,15.2567,15.3135,15.2851,-5.9466,7.2079,23.9998,1875.3764,-247416.4000,297986.9161
5973.0000,15.0646,21.4810,0.0000,193421.5000,-193421.5000,9.1409,0.0000,32797.8492,32797.8492,449.6119,226219.3492,0.0000,-226219.3492,15.0523,20.7442,0.0000,28881.4000,-28881.4000,1.5346,0.0000,4808.3411,4808.3411,75.2854,33689.7411,0.0000,-33689.7411,21.4425,14.9961,18.2193,3.9324,265433.6412,21.4810,21.5857,21.5333,-3.8594,2.5354,21.2684,21.3174,21.2929,-2.8997,4.0700,21.4810,21.5195,21.5002,-3.6990,-6.6055,15.0523,15.1540,15.1032,-3.7480,-2.5354,14.9961,15.0523,15.0242,-3.3275,-4.0700,14.9961,15.0303,15.0132,-3.2904,6.6055,21.4231,1674.0343,-222302.9000,265433.6412
5974.0000,14.7918,21.2020,0.0000,164498.3000,-164498.3000,7.7740,0.0000,27709.1787,27709.1787,381.6208,192207.4787,0.0000,-192207.4787,14.7820,20.4705,0.0000,21921.6000,-21921.6000,1.1648,0.0000,3634.3844,3634.3844,57.0699,25555.9844,0.0000,-25555.9844,21.1813,14.7137,17.9475,3.3035,222983.2699,21.2020,21.3073,21.2546,-3.3718,2.2031,21.0179,21.0784,21.0481,-2.9626,3.3679,21.2020,21.2435,21.2227,-3.3574,-5.5710,14.7820,14.8841,14.8330,-3.2686,-2.2031,14.7137,14.7820,14.7478,-3.3434,-3.3679,14.7137,14.7553,14.7345,-3.3717,5.5710,17.9213,1400.3968,-186419.9000,222983.2699
5975.0000,14.5480,20.9528,0.0000,149481.8000,-149481.8000,7.0644,0.0000,25031.9455,25031.9455,346.1469,174513.7455,0.0000,-174513.7455,14.5409,20.2264,0.0000,12319.6000,-12319.6000,0.6546,0.0000,2034.9749,2034.9749,32.0346,14354.5749,0.0000,-14354.5749,20.9631,14.4683,17.7157,2.8647,193364.8719,20.9528,21.0512,21.0020,-3.0577,2.1366,20.8578,20.9072,20.8825,-2.0076,2.7912,20.9528,20.9948,20.9738,-3.0127,-4.9278,14.5409,14.6361,14.5885,-2.9595,-2.1366,14.4683,14.5409,14.5046,-2.9442,-2.7912,14.4683,14.5098,14.4890,-2.9709,4.9278,15.4625,1208.2608,-161801.4000,193364.8719
5976.0000,14.3457,20.7461,0.0000,131074.4000,-131074.4000,6.1945,0.0000,21843.1925,21843.1925,303.0268,152917.5925,0.0000,-152917.5925,14.3388,20.0219,0.0000,11212.8000,-11212.8000,0.5958,0.0000,1846.5363,1846.5363,29.1264,13059.3363,0.0000,-13059.3363,20.7589,14.2713,17.5151,2.5172,169912.2456,20.7461,20.8394,20.7928,-2.5335,1.8662,20.6416,20.7113,20.6764,-2.4952,2.4620,20.7461,20.7860,20.7661,-2.5154,-4.3282,14.3388,14.4299,14.3843,-2.4727,-1.8662,14.2713,14.3388,14.3050,-2.4170,-2.4620,14.2713,14.3095,14.2904,-2.4061,4.3282,13.5913,1062.0437,-142287.2000,169912.2456
5977.0000,14.2072,20.6045,0.0000,124897.7000,-124897.7000,5.9026,0.0000,20745.0561,20745.0561,288.3586,145642.7561,0.0000,-145642.7561,14.2004,19.8819,0.0000,10604.8000,-10604.8000,0.5635,0.0000,1742.8243,1742.8243,27.5236,12347.6243,0.0000,-12347.6243,20.6010,14.1551,17.3781,2.3816,160756.8810,20.6045,20.6759,20.6402,-1.8496,1.7797,20.4850,20.5428,20.5139,-1.9705,2.3432,20.6045,20.6341,20.6193,-1.7794,-4.1229,14.2004,14.2702,14.2353,-1.8070,-1.7797,14.1551,14.2004,14.1778,-1.5439,-2.3432,14.1551,14.1800,14.1676,-1.4905,4.1229,12.9339,1010.6757,-135502.5000,160756.8810
5978.0000,14.0855,20.4802,0.0000,113660.7000,-113660.7000,5.3715,0.0000,18824.0105,18824.0105,262.1741,132484.7105,0.0000,-132484.7105,14.0804,19.7604,0.0000,10388.9000,-10388.9000,0.5520,0.0000,1704.3275,1704.3275,26.9476,12093.2275,0.0000,-12093.2275,20.4685,14.0338,17.2511,2.1780,147013.9367,20.4802,20.5461,20.5131,-1.5419,1.6065,20.3452,20.3997,20.3725,-1.7149,2.1585,20.4802,20.5079,20.4940,-1.5203,-3.7650,14.0804,14.1442,14.1123,-1.4929,-1.6065,14.0338,14.0804,14.0571,-1.4651,-2.1585,14.0338,14.0604,14.0471,-1.4622,3.7650,11.8435,925.4656,-124049.6000,147013.9367
5979.0000,13.9676,20.3597,0.0000,103088.9000,-103088.9000,4.8719,0.0000,17025.4375,17025.4375,237.5977,120114.3375,0.0000,-120114.3375,13.9632,19.6418,0.0000,8560.6000,-8560.6000,0.4549,0.0000,1401.9872,1401.9872,22.1942,9962.5872,0.0000,-9962.5872,20.3526,13.9113,17.1320,1.9606,132338.4192,20.3597,20.4274,20.3936,-1.4514,1.4723,20.2420,20.2884,20.2652,-1.3029,1.9272,20.3597,20.3891,20.3744,-1.4524,-3.3995,13.9632,14.0290,13.9961,-1.4111,-1.4723,13.9113,13.9632,13.9372,-1.4546,-1.9272,13.9113,13.9410,13.9262,-1.4681,3.3995,10.6462,831.9064,-111649.5000,132338.4192
5980.0000,13.9854,20.3779,0.0000,125723.4000,-125723.4000,5.9416,0.0000,20772.3748,20772.3748,289.5405,146495.7748,0.0000,-146495.7748,13.9802,19.6590,0.0000,12044.7000,-12044.7000,0.6400,0.0000,1973.0742,1973.0742,31.2120,14017.7742,0.0000,-14017.7742,20.3173,13.9980,17.1576,2.3765,160415.7858,20.3779,20.3840,20.3810,-0.1604,1.7672,20.1913,20.2131,20.2022,-0.7688,2.4072,20.3779,20.3774,20.3777,0.0310,-4.1744,13.9802,13.9863,13.9832,-0.1630,-1.7672,13.9980,13.9802,13.9891,0.6171,-2.4072,13.9980,13.9850,13.9915,0.7802,4.1744,13.1492,1027.4957,-137768.1000,160415.7858
5981.0000,13.9737,20.3660,0.0000,134509.1000,-134509.1000,6.3568,0.0000,22217.7995,22217.7995,309.8102,156726.8995,0.0000,-156726.8995,13.9743,19.6531,0.0000,5626.9000,-5626.9000,0.2990,0.0000,921.6787,921.6787,14.5823,6548.5787,0.0000,-6548.5787,20.3288,13.9677,17.1483,2.4192,163297.5587,20.3660,20.3712,20.3686,-0.1580,2.0193,20.2786,20.2554,20.2670,0.7737,2.3182,20.3660,20.3681,20.3670,-0.1367,-4.3375,13.9743,13.9774,13.9759,-0.0974,-2.0193,13.9677,13.9743,13.9710,-0.2264,-2.3182,13.9677,13.9719,13.9698,-0.2700,4.3375,13.2979,1039.1181,-140136.0000,163297.5587
5982.0000,14.2196,20.6172,0.0000,218555.9000,-218555.9000,10.3288,0.0000,36312.1178,36312.1178,503.3536,254868.0178,0.0000,-254868.0178,14.2163,19.8980,0.0000,1657.6000,-1657.6000,0.0881,0.0000,272.4792,272.4792,4.2956,1930.0792,0.0000,-1930.0792,20.5547,14.2824,17.4185,3.7334,252006.1865,20.6172,20.5632,20.5902,2.6662,3.4136,20.5465,20.4872,20.5169,3.0070,3.5016,20.6172,20.5888,20.6030,2.8394,-6.9152,14.2163,14.1642,14.1903,2.5788,-3.4136,14.2824,14.2163,14.2494,3.3507,-3.5016,14.2824,14.2470,14.2647,3.5497,6.9152,20.8113,1626.2243,-220213.5000,252006.1865
5983.0000,14.5011,20.9049,0.0000,272475.1000,-272475.1000,12.8769,0.0000,45576.7846,45576.7846,628.5533,318051.8846,0.0000,-318051.8846,14.5019,20.1869,0.0000,2549.3000,-2549.3000,0.1355,0.0000,420.8503,420.8503,6.6130,2970.1503,0.0000,-2970.1503,20.8425,14.5547,17.6986,4.6752,315576.4022,20.9049,20.8488,20.8768,3.4504,4.2472,20.8283,20.7744,20.8014,3.4248,4.3826,20.9049,20.8771,20.8910,3.4670,-8.6298,14.5019,14.4463,14.4741,3.4169,-4.2472,14.5547,14.5019,14.5283,3.3577,-4.3826,14.5547,14.5281,14.5414,3.3313,8.6298,26.0179,2033.0717,-275024.4000,315576.4022
5984.0000,14.9548,21.3685,0.0000,296591.8000,-296591.8000,14.0167,0.0000,50157.7624,50157.7624,685.4670,346749.5624,0.0000,-346749.5624,14.9661,20.6568,0.0000,60347.6000,-60347.6000,3.2065,0.0000,10033.5307,10033.5307,156.7333,70381.1307,0.0000,-70381.1307,21.1845,15.0230,18.1037,6.0638,409306.3226,21.3685,21.2668,21.3177,5.3119,3.6034,20.9796,20.9591,20.9694,2.0191,6.8099,21.3685,21.3319,21.3502,5.5333,-10.4133,14.9661,14.8643,14.9152,5.3150,-3.6034,15.0230,14.9661,14.9945,5.6182,-6.8099,15.0230,14.9860,15.0045,5.5803,10.4133,34.4678,2693.3619,-356939.4000,409306.3226
5985.0000,15.2803,21.7015,0.0000,312248.7000,-312248.7000,14.7566,0.0000,53226.7399,53226.7399,723.8507,365475.4399,0.0000,-365475.4399,15.2912,20.9861,0.0000,82740.5000,-82740.5000,4.3963,0.0000,13826.9787,13826.9787,215.3221,96567.4787,0.0000,-96567.4787,21.4956,15.3243,18.4099,6.7539,455888.1014,21.7015,21.6191,21.6603,4.1263,3.4534,21.2646,21.2349,21.2497,3.3751,7.8497,21.7015,21.6766,21.6891,4.0810,-11.3032,15.2912,15.2104,15.2508,4.0412,-3.4534,15.3243,15.2912,15.3077,3.7712,-7.8497,15.3243,15.3016,15.3130,3.7141,11.3032,38.3831,2999.3111,-394989.2000,455888.1014
5986.0000,15.5537,21.9813,0.0000,327218.0000,-327218.0000,15.4640,0.0000,56154.5079,56154.5079,760.2264,383372.5079,0.0000,-383372.5079,15.5629,21.2614,0.0000,99038.2000,-99038.2000,5.2623,0.0000,16622.5344,16622.5344,258.1054,115660.7344,0.0000,-115660.7344,21.7655,15.5886,18.6771,7.3154,493788.2219,21.9813,21.9114,21.9463,3.4433,3.4006,21.5165,21.4921,21.5043,3.0643,8.6629,21.9813,21.9618,21.9715,3.4004,-12.0634,15.5629,15.4950,15.5289,3.3483,-3.4006,15.5886,15.5629,15.5758,3.2262,-8.6629,15.5886,15.5703,15.5794,3.2074,12.0634,41.5773,3248.9126,-426256.2000,493788.2219
5987.0000,15.7858,22.2188,0.0000,340362.4000,-340362.4000,16.0852,0.0000,58746.2812,58746.2812,792.2414,399108.6812,0.0000,-399108.6812,15.7936,21.4952,0.0000,109723.1000,-109723.1000,5.8300,0.0000,18484.8695,18484.8695,286.3017,128207.9695,0.0000,-128207.9695,21.9994,15.8141,18.9067,7.7456,522829.0335,22.2188,22.1597,22.1893,2.9235,3.4184,21.7408,21.7205,21.7306,2.7226,9.2484,22.2188,22.2031,22.2109,2.8807,-12.6668,15.7936,15.7362,15.7649,2.8394,-3.4184,15.8141,15.7936,15.8038,2.7439,-9.2484,15.8141,15.7992,15.8066,2.7332,12.6668,43.9991,3438.1547,-450085.5000,522829.0335
5988.0000,15.9521,22.3890,0.0000,352542.2000,-352542.2000,16.6608,0.0000,61100.2832,61100.2832,821.9005,413642.4832,0.0000,-413642.4832,15.9576,21.6614,0.0000,108323.5000,-108323.5000,5.7556,0.0000,18298.2087,18298.2087,282.9480,126621.7087,0.0000,-126621.7087,22.1822,15.9718,19.0770,7.9548,536950.9112,22.3890,22.3481,22.3686,2.1555,3.6351,21.9272,21.9106,21.9189,2.2635,9.3907,22.3890,22.3780,22.3835,2.0748,-13.0258,15.9576,15.9181,15.9378,2.0787,-3.6351,15.9718,15.9576,15.9647,1.9333,-9.3907,15.9718,15.9616,15.9667,1.9239,13.0258,45.0390,3519.4111,-460865.7000,536950.9112
5989.0000,16.1658,22.6078,0.0000,366223.2000,-366223.2000,17.3074,0.0000,63810.3407,63810.3407,854.7765,430033.5407,0.0000,-430033.5407,16.1722,21.8789,0.0000,123664.9000,-123664.9000,6.5708,0.0000,20964.1000,20964.1000,323.2660,144629.0000,0.0000,-144629.0000,22.3855,16.1899,19.2877,8.4534,570602.2246,22.6078,22.5580,22.5829,2.5784,3.5789,22.1184,22.1027,22.1105,2.3048,10.1496,22.6078,22.5946,22.6012,2.6183,-13.7285,16.1722,16.1235,16.1478,2.5260,-3.5789,16.1899,16.1722,16.1811,2.6028,-10.1496,16.1899,16.1768,16.1834,2.6062,13.7285,47.9994,3750.7406,-489888.1000,570602.2246
5990.0000,16.3578,22.8043,0.0000,381064.7000,-381064.7000,18.0088,0.0000,66716.1550,66716.1550,890.7360,447780.8550,0.0000,-447780.8550,16.3636,22.0730,0.0000,130609.0000,-130609.0000,6.9397,0.0000,22212.3820,22212.3820,341.7615,152821.3820,0.0000,-152821.3820,22.5813,16.3785,19.4799,8.8426,596873.8762,22.8043,22.7595,22.7819,2.3939,3.6897,22.3113,22.2962,22.3038,2.3237,10.6294,22.8043,22.7929,22.7986,2.3744,-14.3191,16.3636,16.3200,16.3418,2.3325,-3.6897,16.3785,16.3636,16.3711,2.2846,-10.6294,16.3785,16.3675,16.3730,2.2801,14.3191,50.1848,3921.5080,-511673.7000,596873.8762
5991.0000,16.5266,22.9773,0.0000,393473.0000,-393473.0000,18.5952,0.0000,69181.4280,69181.4280,920.9719,462654.4280,0.0000,-462654.4280,16.5316,22.2434,0.0000,136016.3000,-136016.3000,7.2271,0.0000,23197.7908,23197.7908,356.2337,159214.0908,0.0000,-159214.0908,22.7551,16.5442,19.6496,9.1641,618578.9158,22.9773,22.9387,22.9580,2.1161,3.7894,22.4826,22.4696,22.4761,2.0709,11.0164,22.9773,22.9675,22.9724,2.0888,-14.8058,16.5316,16.4942,16.5129,2.0565,-3.7894,16.5442,16.5316,16.5379,2.0056,-11.0164,16.5442,16.5349,16.5396,2.0019,14.8058,51.9739,4061.3142,-529489.3000,618578.9158
5992.0000,16.6425,23.0960,0.0000,396440.3000,-396440.3000,18.7354,0.0000,69907.0603,69907.0603,929.0148,466347.3603,0.0000,-466347.3603,16.6461,22.3595,0.0000,138520.6000,-138520.6000,7.3601,0.0000,23671.0089,23671.0089,363.0846,162191.6089,0.0000,-162191.6089,22.8767,16.6545,19.7656,9.2781,626268.6225,23.0960,23.0688,23.0824,1.4934,3.7918,22.6007,22.5917,22.5962,1.4415,11.1519,23.0960,23.0893,23.0927,1.4435,-14.9436,16.6461,16.6198,16.6330,1.4409,-3.7918,16.6545,16.6461,16.6503,1.3478,-11.1519,16.6545,16.6483,16.6514,1.3412,14.9436,52.5522,4106.5001,-534960.9000,626268.6225
5993.0000,16.7026,23.1576,0.0000,406453.0000,-406453.0000,19.2086,0.0000,71781.4966,71781.4966,953.2548,478234.4966,0.0000,-478234.4966,16.7045,22.4187,0.0000,126244.3000,-126244.3000,6.7078,0.0000,21594.7312,21594.7312,331.0895,147839.0312,0.0000,-147839.0312,22.9590,16.7088,19.8339,9.2560,624777.4399,23.1576,23.1440,23.1508,0.8173,4.1669,22.6966,22.6892,22.6929,1.1592,10.8748,23.1576,23.1541,23.1559,0.7543,-15.0417,16.7045,16.6915,16.6980,0.7767,-4.1669,16.7088,16.7045,16.7066,0.6716,-10.8748,16.7088,16.7057,16.7072,0.6659,15.0417,52.2143,4080.0972,-532697.3000,624777.4399
5994.0000,16.2588,22.7029,0.0000,306184.4000,-306184.4000,14.4700,0.0000,53473.4777,53473.4777,718.3988,359657.8777,0.0000,-359657.8777,16.2469,21.9546,0.0000,87146.8000,-87146.8000,4.6304,0.0000,14791.8554,14791.8554,228.6168,101938.6554,0.0000,-101938.6554,22.5738,16.1958,19.3848,6.9610,469868.3633,22.7029,22.8038,22.7533,-4.8046,3.2799,22.3067,22.3453,22.3260,-4.4364,7.9103,22.7029,22.7354,22.7192,-5.2782,-11.1901,16.2469,16.3485,16.2977,-4.8392,-3.2799,16.1958,16.2469,16.2214,-5.8639,-7.9103,16.1958,16.2325,16.2142,-5.9580,11.1901,38.4912,3007.7595,-393331.2000,469868.3633
5995.0000,15.9701,22.4074,0.0000,287624.4000,-287624.4000,13.5929,0.0000,49871.4821,49871.4821,672.7554,337495.8821,0.0000,-337495.8821,15.9601,21.6639,0.0000,66299.0000,-66299.0000,3.5227,0.0000,11199.8197,11199.8197,173.5442,77498.8197,0.0000,-77498.8197,22.2960,15.9265,19.1112,6.2293,420479.0909,22.4074,22.4837,22.4456,-3.7220,3.3567,22.0639,22.0938,22.0789,-2.9897,6.8794,22.4074,22.4318,22.4196,-3.6230,-10.2361,15.9601,16.0346,15.9974,-3.6322,-3.3567,15.9265,15.9601,15.9433,-3.3636,-6.8794,15.9265,15.9490,15.9377,-3.3442,10.2361,34.4442,2691.5150,-353923.4000,420479.0909
5996.0000,15.5066,21.9330,0.0000,214047.4000,-214047.4000,10.1157,0.0000,36690.4841,36690.4841,499.6556,250737.8841,0.0000,-250737.8841,15.4920,21.1894,0.0000,42002.6000,-42002.6000,2.2318,0.0000,7041.6669,7041.6669,109.7981,49044.2669,0.0000,-49044.2669,21.8850,15.4074,18.6462,4.5702,308490.2101,21.9330,22.0731,22.0031,-5.3484,2.6280,21.6673,21.7322,21.6998,-4.5834,4.8597,21.9330,21.9842,21.9586,-5.5713,-7.4877,15.4920,15.6301,15.5610,-5.2737,-2.6280,15.4074,15.4920,15.4497,-5.9650,-4.8597,15.4074,15.4633,15.4353,-6.0707,7.4877,24.8264,1939.9723,-256050.0000,308490.2101
5997.0000,15.2085,21.6281,0.0000,201693.3000,-201693.3000,9.5318,0.0000,34320.8239,34320.8239,469.3183,236014.1239,0.0000,-236014.1239,15.1968,20.8905,0.0000,29362.7000,-29362.7000,1.5601,0.0000,4899.5619,4899.5619,76.5918,34262.2619,0.0000,-34262.2619,21.5912,15.1414,18.3663,4.0880,275937.2356,21.6281,21.7296,21.6789,-3.9201,2.6572,21.4192,21.4696,21.4444,-3.0895,4.2174,21.6281,21.6658,21.6470,-3.7687,-6.8746,15.1968,15.2954,15.2461,-3.8088,-2.6572,15.1414,15.1968,15.1691,-3.3947,-4.2174,15.1414,15.1749,15.1581,-3.3532,6.8746,22.2699,1740.2000,-231056.0000,275937.2356
5998.0000,14.9297,21.3430,0.0000,171610.6000,-171610.6000,8.1102,0.0000,29004.0656,29004.0656,398.5090,200614.6656,0.0000,-200614.6656,14.9201,20.6103,0.0000,23081.5000,-23081.5000,1.2264,0.0000,3834.8435,3834.8435,60.1279,26916.3435,0.0000,-26916.3435,21.3205,14.8533,18.0869,3.4502,232889.8971,21.3430,21.4461,21.3946,-3.4391,2.2946,21.1550,21.2162,21.1856,-3.1314,3.5210,21.3430,21.3836,21.3633,-3.4314,-5.8156,14.9201,15.0202,14.9701,-3.3383,-2.2946,14.8533,14.9201,14.8867,-3.4157,-3.5210,14.8533,14.8940,14.8737,-3.4411,5.8156,18.7275,1463.3914,-194692.1000,232889.8971
5999.0000,14.6811,21.0888,0.0000,156810.9000,-156810.9000,7.4107,0.0000,26343.6583,26343.6583,363.4555,183154.5583,0.0000,-183154.5583,14.6740,20.3612,0.0000,13232.8000,-13232.8000,0.7031,0.0000,2190.2446,2190.2446,34.4298,15423.0446,0.0000,-15423.0446,21.0961,14.6038,17.8500,3.0100,203175.2357,21.0888,21.1848,21.1368,-3.1184,2.2359,20.9878,21.0369,21.0123,-2.0991,2.9390,21.0888,21.1297,21.1093,-3.0736,-5.1749,14.6740,14.7670,14.7205,-3.0204,-2.2359,14.6038,14.6740,14.6389,-2.9978,-2.9390,14.6038,14.6440,14.6239,-3.0217,5.1749,16.2608,1270.6441,-170043.7000,203175.2357
6000.0000,14.4797,20.8830,0.0000,139063.8000,-139063.8000,6.5720,0.0000,23249.1865,23249.1865,321.7835,162312.9865,0.0000,-162312.9865,14.4727,20.1574,0.0000,12566.3000,-12566.3000,0.6677,0.0000,2073.5915,2073.5915,32.6609,14639.8915,0.0000,-14639.8915,20.8886,14.4103,17.6495,2.6799,180896.1792,20.8830,20.9716,20.9273,-2.5360,1.9681,20.7654,20.8327,20.7991,-2.5814,2.6358,20.8830,20.9205,20.9018,-2.5119,-4.6039,14.4727,14.5592,14.5160,-2.4762,-1.9681,14.4103,14.4727,14.4415,-2.3903,-2.6358,14.4103,14.4458,14.4280,-2.3719,4.6039,14.4972,1132.8332,-151630.1000,180896.1792
