Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6001.0000,14.3411,20.7413,0.0000,132194.3000,-132194.3000,6.2474,0.0000,22027.3446,22027.3446,305.4768,154221.6446,0.0000,-154221.6446,14.3344,20.0175,0.0000,12479.6000,-12479.6000,0.6631,0.0000,2055.0216,2055.0216,32.4077,14534.6216,0.0000,-14534.6216,20.7283,14.2921,17.5102,2.5415,171548.3814,20.7413,20.8093,20.7753,-1.8425,1.8614,20.6013,20.6573,20.6293,-2.0562,2.5245,20.7413,20.7691,20.7552,-1.7767,-4.3860,14.3344,14.4008,14.3676,-1.7981,-1.8614,14.2921,14.3344,14.3133,-1.5556,-2.5245,14.2921,14.3157,14.3039,-1.5062,4.3860,13.8289,1080.6091,-144673.9000,171548.3814
6002.0000,14.2059,20.6032,0.0000,120208.8000,-120208.8000,5.6810,0.0000,19965.6633,19965.6633,277.5244,140174.4633,0.0000,-140174.4633,14.2013,19.8828,0.0000,10408.2000,-10408.2000,0.5530,0.0000,1710.5382,1710.5382,27.0128,12118.7382,0.0000,-12118.7382,20.5933,14.1508,17.3720,2.2949,154905.7671,20.6032,20.6707,20.6370,-1.6775,1.7093,20.4781,20.5251,20.5016,-1.5494,2.2623,20.6032,20.6321,20.6177,-1.6678,-3.9716,14.2013,14.2665,14.2339,-1.6214,-1.7093,14.1508,14.2013,14.1761,-1.6635,-2.2623,14.1508,14.1799,14.1653,-1.6799,3.9716,12.4696,974.3919,-130617.0000,154905.7671
6003.0000,14.0786,20.4731,0.0000,108636.2000,-108636.2000,5.1340,0.0000,17988.9269,17988.9269,250.5824,126625.1269,0.0000,-126625.1269,14.0741,19.7541,0.0000,8719.3000,-8719.3000,0.4633,0.0000,1430.2931,1430.2931,22.6170,10149.5931,0.0000,-10149.5931,20.4694,14.0211,17.2452,2.0624,139212.6013,20.4731,20.5423,20.5077,-1.5675,1.5569,20.3615,20.4094,20.3855,-1.4092,2.0202,20.4731,20.5033,20.4882,-1.5701,-3.5771,14.0741,14.1416,14.1078,-1.5296,-1.5569,14.0211,14.0741,14.0476,-1.5585,-2.0202,14.0211,14.0512,14.0361,-1.5672,3.5771,11.1913,874.5028,-117355.5000,139212.6013
6004.0000,14.1004,20.4955,0.0000,130545.2000,-130545.2000,6.1694,0.0000,21628.0377,21628.0377,300.8649,152173.2377,0.0000,-152173.2377,14.0955,19.7757,0.0000,14085.5000,-14085.5000,0.7484,0.0000,2311.2782,2311.2782,36.5171,16396.7782,0.0000,-16396.7782,20.4282,14.1140,17.2711,2.4959,168474.4215,20.4955,20.5001,20.4978,-0.1276,1.8070,20.2880,20.3153,20.3017,-1.0194,2.5554,20.4955,20.4942,20.4948,0.0722,-4.3624,14.0955,14.1002,14.0979,-0.1281,-1.8070,14.1140,14.0955,14.1048,0.6824,-2.5554,14.1140,14.1005,14.1073,0.8508,4.3624,13.8260,1080.3827,-144630.7000,168474.4215
6005.0000,14.0797,20.4743,0.0000,138472.0000,-138472.0000,6.5441,0.0000,22930.0024,22930.0024,319.1797,161402.0024,0.0000,-161402.0024,14.0805,19.7606,0.0000,6367.4000,-6367.4000,0.3383,0.0000,1044.5915,1044.5915,16.5091,7411.9915,0.0000,-7411.9915,20.4358,14.0703,17.2530,2.5033,168974.1717,20.4743,20.4822,20.4783,-0.2437,2.0686,20.3808,20.3575,20.3692,0.8069,2.4069,20.4743,20.4778,20.4760,-0.2347,-4.4755,14.0805,14.0864,14.0835,-0.1817,-2.0686,14.0703,14.0805,14.0754,-0.3625,-2.4069,14.0703,14.0766,14.0734,-0.4163,4.4755,13.7558,1074.9013,-144839.4000,168974.1717
6006.0000,14.3168,20.7165,0.0000,221312.3000,-221312.3000,10.4590,0.0000,36855.5862,36855.5862,510.0578,258167.8862,0.0000,-258167.8862,14.3138,19.9966,0.0000,2369.0000,-2369.0000,0.1259,0.0000,389.9843,389.9843,6.1419,2758.9843,0.0000,-2758.9843,20.6543,14.3766,17.5154,3.7970,256294.2883,20.7165,20.6652,20.6909,2.5583,3.4444,20.6417,20.5849,20.6133,2.9380,3.5703,20.7165,20.6896,20.7031,2.7321,-7.0146,14.3138,14.2642,14.2890,2.4727,-3.4444,14.3766,14.3138,14.3452,3.2480,-3.5703,14.3766,14.3427,14.3596,3.4458,7.0146,21.1544,1653.0378,-223681.3000,256294.2883
6007.0000,14.5737,20.9790,0.0000,272440.8000,-272440.8000,12.8753,0.0000,45650.6889,45650.6889,628.8792,318091.4889,0.0000,-318091.4889,14.5742,20.2601,0.0000,960.3000,-960.3000,0.0510,0.0000,158.7042,158.7042,2.4921,1119.0042,0.0000,-1119.0042,20.9244,14.6228,17.7736,4.6545,314176.6781,20.9790,20.9280,20.9535,3.1617,4.2748,20.9201,20.8663,20.8932,3.3708,4.3258,20.9790,20.9536,20.9663,3.1691,-8.6005,14.5742,14.5237,14.5489,3.1290,-4.2748,14.6228,14.5742,14.5985,3.0494,-4.3258,14.6228,14.5986,14.6107,3.0224,8.6005,25.8541,2020.2756,-273401.1000,314176.6781
6008.0000,14.9813,21.3957,0.0000,294892.2000,-294892.2000,13.9363,0.0000,49902.5202,49902.5202,681.8691,344794.7202,0.0000,-344794.7202,14.9904,20.6815,0.0000,51545.1000,-51545.1000,2.7388,0.0000,8573.2508,8573.2508,133.9129,60118.3508,0.0000,-60118.3508,21.2310,15.0442,18.1376,5.8950,397909.1981,21.3957,21.3071,21.3514,4.7935,3.7325,21.0423,21.0243,21.0333,1.6830,6.4713,21.3957,21.3621,21.3789,4.9708,-10.2038,14.9904,14.9020,14.9462,4.7865,-3.7325,15.0442,14.9904,15.0173,5.0465,-6.4713,15.0442,15.0103,15.0273,5.0191,10.2038,33.3788,2608.2687,-346437.3000,397909.1981
6009.0000,15.2817,21.7029,0.0000,309318.0000,-309318.0000,14.6181,0.0000,52728.9507,52728.9507,717.1851,362046.9507,0.0000,-362046.9507,15.2911,20.9860,0.0000,72908.1000,-72908.1000,3.8739,0.0000,12183.8424,12183.8424,189.7547,85091.9424,0.0000,-85091.9424,21.5134,15.3234,18.4184,6.5407,441495.5012,21.7029,21.6298,21.6664,3.7938,3.5814,21.2953,21.2676,21.2815,2.9867,7.4553,21.7029,21.6794,21.6912,3.7612,-11.0367,15.2911,15.2194,15.2552,3.7214,-3.5814,15.3234,15.2911,15.3072,3.4906,-7.4553,15.3234,15.3019,15.3126,3.4361,11.0367,37.0622,2896.0920,-382226.1000,441495.5012
6010.0000,15.5253,21.9522,0.0000,322688.5000,-322688.5000,15.2500,0.0000,55338.3921,55338.3921,749.7100,378026.8921,0.0000,-378026.8921,15.5331,21.2312,0.0000,86493.7000,-86493.7000,4.5957,0.0000,14510.1034,14510.1034,225.4128,101003.8034,0.0000,-101003.8034,21.7545,15.5573,18.6559,7.0275,474358.3781,21.9522,21.8923,21.9222,3.0798,3.5514,21.5194,21.4963,21.5078,2.7240,8.1471,21.9522,21.9343,21.9432,3.0338,-11.6986,15.5331,15.4749,15.5040,2.9943,-3.5514,15.5573,15.5331,15.5452,2.8643,-8.1471,15.5573,15.5406,15.5490,2.8442,11.6986,39.8120,3110.9673,-409182.2000,474358.3781
6011.0000,15.7348,22.1666,0.0000,334254.3000,-334254.3000,15.7966,0.0000,57619.1646,57619.1646,777.8725,391873.4646,0.0000,-391873.4646,15.7415,21.4423,0.0000,96683.3000,-96683.3000,5.1371,0.0000,16274.2540,16274.2540,252.2426,112957.5540,0.0000,-112957.5540,21.9636,15.7612,18.8624,7.4192,500795.5949,22.1666,22.1154,22.1410,2.6321,3.5531,21.7175,21.6984,21.7080,2.4076,8.6903,22.1666,22.1519,22.1592,2.5991,-12.2434,15.7415,15.6918,15.7166,2.5584,-3.5531,15.7612,15.7415,15.7513,2.4797,-8.6903,15.7612,15.7472,15.7542,2.4694,12.2434,42.0260,3283.9729,-430937.6000,500795.5949
6012.0000,15.8522,22.2868,0.0000,342356.8000,-342356.8000,16.1795,0.0000,59187.9593,59187.9593,797.8745,401544.7593,0.0000,-401544.7593,15.8561,21.5586,0.0000,90177.7000,-90177.7000,4.7915,0.0000,15207.6277,15207.6277,235.4936,105385.3277,0.0000,-105385.3277,22.1043,15.8668,18.9855,7.4744,504521.5986,22.2868,22.2581,22.2724,1.5786,3.7960,21.8678,21.8530,21.8604,1.8317,8.5875,22.2868,22.2785,22.2827,1.4820,-12.3835,15.8561,15.8286,15.8424,1.5101,-3.7960,15.8668,15.8561,15.8614,1.3214,-8.5875,15.8668,15.8595,15.8631,1.3067,12.3835,42.1299,3292.0884,-432534.5000,504521.5986
6013.0000,16.0405,22.4795,0.0000,354418.2000,-354418.2000,16.7495,0.0000,61560.7134,61560.7134,826.6527,415978.9134,0.0000,-415978.9134,16.0458,21.7508,0.0000,106033.1000,-106033.1000,5.6339,0.0000,17937.4101,17937.4101,277.0453,123970.5101,0.0000,-123970.5101,22.2763,16.0630,19.1696,7.9469,536415.7906,22.4795,22.4378,22.4586,2.2395,3.7052,22.0233,22.0095,22.0164,1.8752,9.3391,22.4795,22.4674,22.4734,2.2945,-13.0443,16.0458,16.0048,16.0253,2.2000,-3.7052,16.0630,16.0458,16.0544,2.3208,-9.3391,16.0630,16.0506,16.0568,2.3297,13.0443,44.9824,3514.9884,-460451.3000,536415.7906
6014.0000,16.1956,22.6383,0.0000,365278.2000,-365278.2000,17.2627,0.0000,63693.1356,63693.1356,853.0928,428971.3356,0.0000,-428971.3356,16.2003,21.9074,0.0000,111222.0000,-111222.0000,5.9096,0.0000,18863.5683,18863.5683,290.8593,130085.5683,0.0000,-130085.5683,22.4348,16.2134,19.3241,8.2377,556046.2141,22.6383,22.6028,22.6205,1.9463,3.7844,22.1789,22.1655,22.1722,1.8725,9.6940,22.6383,22.6285,22.6334,1.9227,-13.4784,16.2003,16.1657,16.1830,1.8954,-3.7844,16.2134,16.2003,16.2068,1.8320,-9.6940,16.2134,16.2040,16.2087,1.8252,13.4784,46.5956,3641.0438,-476500.2000,556046.2141
6015.0000,16.3440,22.7902,0.0000,375890.1000,-375890.1000,17.7642,0.0000,65787.4263,65787.4263,878.8227,441677.5263,0.0000,-441677.5263,16.3483,22.0575,0.0000,117926.2000,-117926.2000,6.2659,0.0000,20050.2712,20050.2712,308.6156,137976.4712,0.0000,-137976.4712,22.5836,16.3604,19.4720,8.5450,576788.9656,22.7902,22.7571,22.7736,1.8399,3.8328,22.3230,22.3111,22.3170,1.7403,10.0986,22.7902,22.7811,22.7857,1.8304,-13.9314,16.3483,16.3160,16.3321,1.7923,-3.8328,16.3604,16.3483,16.3544,1.7729,-10.0986,16.3604,16.3516,16.3560,1.7708,13.9314,48.3437,3777.6457,-493816.3000,576788.9656
6016.0000,16.4131,22.8611,0.0000,373546.5000,-373546.5000,17.6535,0.0000,65490.8518,65490.8518,874.2472,439037.3518,0.0000,-439037.3518,16.4155,22.1256,0.0000,116867.4000,-116867.4000,6.2096,0.0000,19892.7558,19892.7558,306.0593,136760.1558,0.0000,-136760.1558,22.6617,16.4208,19.5412,8.5098,574414.4672,22.8611,22.8439,22.8525,0.9443,3.8146,22.3990,22.3925,22.3957,0.9419,10.0242,22.8611,22.8567,22.8589,0.8759,-13.8388,16.4155,16.3991,16.4073,0.8996,-3.8146,16.4208,16.4155,16.4181,0.7618,-10.0242,16.4208,16.4170,16.4189,0.7507,13.8388,48.0307,3753.1842,-490413.9000,574414.4672
6017.0000,16.4088,22.8566,0.0000,377062.9000,-377062.9000,17.8196,0.0000,66100.1075,66100.1075,882.9039,443163.0075,0.0000,-443163.0075,16.4090,22.1190,0.0000,100033.7000,-100033.7000,5.3152,0.0000,17025.5176,17025.5176,262.0582,117059.2176,0.0000,-117059.2176,22.6855,16.4081,19.5468,8.2983,560135.7821,22.8566,22.8559,22.8563,0.0378,4.1682,22.4429,22.4390,22.4409,0.5383,9.4833,22.8566,22.8568,22.8567,-0.0341,-13.6515,16.4090,16.4087,16.4089,0.0111,-4.1682,16.4081,16.4090,16.4086,-0.1228,-9.4833,16.4081,16.4088,16.4085,-0.1332,13.6515,46.5787,3639.7263,-477096.6000,560135.7821
6018.0000,15.9469,22.3836,0.0000,280541.9000,-280541.9000,13.2582,0.0000,48615.3194,48615.3194,656.8770,329157.2194,0.0000,-329157.2194,15.9358,21.6392,0.0000,61722.4000,-61722.4000,3.2795,0.0000,10422.5225,10422.5225,161.6891,72144.9225,0.0000,-72144.9225,22.2976,15.8722,19.0849,6.0719,409850.1736,22.3836,22.4887,22.4361,-5.0778,3.3262,22.0669,22.1113,22.0891,-4.2535,6.6057,22.3836,22.4216,22.4026,-5.4876,-9.9320,15.9358,16.0410,15.9884,-5.0818,-3.3262,15.8722,15.9358,15.9040,-6.0963,-6.6057,15.8722,15.9154,15.8938,-6.2184,9.9320,33.2984,2601.9847,-342264.3000,409850.1736
6019.0000,15.6601,22.0901,0.0000,264576.9000,-264576.9000,12.5037,0.0000,45523.9280,45523.9280,617.5084,310100.8280,0.0000,-310100.8280,15.6511,21.3507,0.0000,43600.9000,-43600.9000,2.3167,0.0000,7328.3795,7328.3795,113.9633,50929.2795,0.0000,-50929.2795,22.0219,15.6113,18.8166,5.4288,366444.0528,22.0901,22.1657,22.1279,-3.7271,3.3957,21.8352,21.8696,21.8524,-2.8639,5.7123,22.0901,22.1174,22.1038,-3.6135,-9.1080,15.6511,15.7247,15.6879,-3.6338,-3.3957,15.6113,15.6511,15.6312,-3.3000,-5.7123,15.6113,15.6360,15.6236,-3.2676,9.1080,29.7977,2328.4372,-308177.8000,366444.0528
6020.0000,15.2055,21.6250,0.0000,191495.9000,-191495.9000,9.0499,0.0000,32583.2173,32583.2173,446.0589,224079.1173,0.0000,-224079.1173,15.1958,20.8894,0.0000,23264.3000,-23264.3000,1.2361,0.0000,3881.9009,3881.9009,60.7282,27146.2009,0.0000,-27146.2009,21.6351,15.0900,18.3625,3.8469,259665.7782,21.6250,21.7635,21.6943,-5.2404,2.6046,21.4822,21.5546,21.5184,-4.0383,3.8407,21.6250,21.6831,21.6540,-5.4348,-6.4453,15.1958,15.3313,15.2635,-5.1283,-2.6046,15.0900,15.1958,15.1429,-5.9003,-3.8407,15.0900,15.1547,15.1223,-6.0572,6.4453,20.6629,1614.6250,-214760.2000,259665.7782
6021.0000,14.9269,21.3401,0.0000,180217.1000,-180217.1000,8.5169,0.0000,30456.5385,30456.5385,418.4862,210673.6385,0.0000,-210673.6385,14.9175,20.6076,0.0000,15270.4000,-15270.4000,0.8114,0.0000,2536.9772,2536.9772,39.7796,17807.3772,0.0000,-17807.3772,21.3519,14.8542,18.1030,3.4635,233783.7107,21.3401,21.4388,21.3894,-3.6858,2.5685,21.2393,21.3005,21.2699,-3.0061,3.3799,21.3401,21.3811,21.3606,-3.5484,-5.9484,14.9175,15.0140,14.9657,-3.6015,-2.5685,14.8542,14.9175,14.8858,-3.1095,-3.3799,14.8542,14.8892,14.8717,-3.0321,5.9484,18.7116,1462.1494,-195487.5000,233783.7107
6022.0000,14.6699,21.0774,0.0000,150055.0000,-150055.0000,7.0915,0.0000,25201.8585,25201.8585,347.7900,175256.8585,0.0000,-175256.8585,14.6632,20.3502,0.0000,12734.5000,-12734.5000,0.6766,0.0000,2107.4192,2107.4192,33.1329,14841.9192,0.0000,-14841.9192,21.0971,14.5859,17.8415,2.8901,195084.8924,21.0774,21.1790,21.1282,-3.1601,2.1383,20.9798,21.0545,21.0172,-3.0571,2.8149,21.0774,21.1213,21.0993,-3.1606,-4.9532,14.6632,14.7618,14.7125,-3.0636,-2.1383,14.5859,14.6632,14.6245,-3.1603,-2.8149,14.5859,14.6302,14.6081,-3.1888,4.9532,15.5678,1216.4866,-162789.5000,195084.8924
6023.0000,14.4469,20.8494,0.0000,133612.6000,-133612.6000,6.3144,0.0000,22320.2157,22320.2157,309.1466,155932.8157,0.0000,-155932.8157,14.4413,20.1256,0.0000,8059.2000,-8059.2000,0.4282,0.0000,1329.2372,1329.2372,20.9456,9388.4372,0.0000,-9388.4372,20.8829,14.3640,17.6234,2.5116,169531.9003,20.8494,20.9470,20.8982,-2.7828,1.9621,20.7999,20.8643,20.8321,-2.2410,2.3903,20.8494,20.8930,20.8712,-2.7597,-4.3523,14.4413,14.5362,14.4887,-2.7072,-1.9621,14.3640,14.4413,14.4026,-2.6853,-2.3903,14.3640,14.4066,14.3853,-2.6956,4.3523,13.5015,1055.0257,-141671.8000,169531.9003
6024.0000,14.2433,20.6414,0.0000,112254.6000,-112254.6000,5.3051,0.0000,18661.1854,18661.1854,259.3430,130915.7854,0.0000,-130915.7854,14.2380,19.9199,0.0000,7291.7000,-7291.7000,0.3874,0.0000,1199.0073,1199.0073,18.9330,8490.7073,0.0000,-8490.7073,20.6821,14.1529,17.4175,2.1238,143354.9587,20.6414,20.7454,20.6934,-2.4785,1.6392,20.5876,20.6709,20.6293,-2.4547,2.0266,20.6414,20.6883,20.6649,-2.4977,-3.6658,14.2380,14.3396,14.2888,-2.4202,-1.6392,14.1529,14.2380,14.1955,-2.5074,-2.0266,14.1529,14.2003,14.1766,-2.5257,3.6658,11.3904,890.0604,-119546.3000,143354.9587
6025.0000,14.1255,20.5210,0.0000,105641.9000,-105641.9000,4.9925,0.0000,17512.6141,17512.6141,243.7360,123154.5141,0.0000,-123154.5141,14.1163,19.7968,0.0000,11525.2000,-11525.2000,0.6124,0.0000,1891.7385,1891.7385,29.8997,13416.9385,0.0000,-13416.9385,20.5141,14.0764,17.2953,2.0618,139171.3293,20.5210,20.5976,20.5593,-1.6263,1.4601,20.3609,20.4507,20.4058,-2.7041,2.0724,20.5210,20.5514,20.5362,-1.5603,-3.5325,14.1163,14.1929,14.1546,-1.6269,-1.4601,14.0764,14.1163,14.0964,-1.2032,-2.0724,14.0764,14.0976,14.0870,-1.0885,3.5325,11.2078,875.7933,-117167.1000,139171.3293
6026.0000,14.0346,20.4282,0.0000,94493.9000,-94493.9000,4.4657,0.0000,15630.7743,15630.7743,217.8456,110124.6743,0.0000,-110124.6743,14.0272,19.7066,0.0000,14835.0000,-14835.0000,0.7882,0.0000,2431.8275,2431.8275,38.4669,17266.8275,0.0000,-17266.8275,20.3795,13.9910,17.1853,1.9179,129457.8854,20.4282,20.4947,20.4614,-1.1880,1.2258,20.1863,20.2615,20.2239,-2.2029,2.0141,20.4282,20.4528,20.4405,-1.1621,-3.2399,14.0272,14.0918,14.0595,-1.1548,-1.2258,13.9910,14.0272,14.0091,-1.0604,-2.0141,13.9910,14.0129,14.0020,-1.0335,3.2399,10.5021,820.6498,-109328.9000,129457.8854
6027.0000,13.9431,20.3348,0.0000,85226.4000,-85226.4000,4.0277,0.0000,14067.2497,14067.2497,196.3626,99293.6497,0.0000,-99293.6497,13.9359,19.6143,0.0000,14597.0000,-14597.0000,0.7756,0.0000,2389.6349,2389.6349,37.8358,16986.6349,0.0000,-16986.6349,20.2714,13.8936,17.0825,1.7505,118157.7674,20.3348,20.4051,20.3699,-1.1114,1.0840,20.0753,20.1297,20.1025,-1.4721,1.8596,20.3348,20.3610,20.3479,-1.1249,-2.9437,13.9359,14.0046,13.9702,-1.0844,-1.0840,13.8936,13.9359,13.9148,-1.1455,-1.8596,13.8936,13.9205,13.9071,-1.1526,2.9437,9.5987,750.0553,-99823.4000,118157.7674
6028.0000,13.8525,20.2421,0.0000,81901.9000,-81901.9000,3.8706,0.0000,13489.5528,13489.5528,188.5894,95391.4528,0.0000,-95391.4528,13.8457,19.5230,0.0000,11012.0000,-11012.0000,0.5851,0.0000,1800.3909,1800.3909,28.5327,12812.3909,0.0000,-12812.3909,20.1920,13.8001,16.9960,1.6274,109849.1115,20.2421,20.3126,20.2774,-1.1244,1.0952,20.0376,20.0635,20.0506,-0.6339,1.6803,20.2421,20.2698,20.2559,-1.1167,-2.7754,13.8457,13.9144,13.8800,-1.0961,-1.0952,13.8001,13.8457,13.8229,-1.1163,-1.6803,13.8001,13.8280,13.8140,-1.1298,2.7754,8.9014,695.5715,-92913.9000,109849.1115
6029.0000,13.9771,18.9517,8175.3000,56713.6000,-48538.3000,3.1055,1678.3176,9368.5456,11046.8632,151.4608,66082.1456,6496.9824,-59585.1632,13.9623,19.6410,0.0000,7577.1000,-7577.1000,0.4026,0.0000,1240.9027,1240.9027,19.6255,8818.0027,0.0000,-8818.0027,19.5613,14.0928,16.8270,1.0962,73993.3017,18.9517,19.7891,19.3704,-10.9524,0.9010,19.7434,19.8921,19.8177,-2.8172,1.3036,18.9517,19.3657,19.1587,-13.2484,-2.2045,13.9623,13.9105,13.9364,0.6734,-0.9010,14.0928,13.9623,14.0276,2.4628,-1.3036,14.0928,14.0044,14.0486,2.8231,2.2045,7.0112,547.8660,-56115.4000,73993.3017
6030.0000,13.8754,20.1279,999.2000,81576.6000,-80577.4000,3.9072,205.4679,13443.2721,13648.7400,190.4366,95019.8721,793.7321,-94226.1400,13.8995,19.5775,0.0000,364.8000,-364.8000,0.0194,0.0000,59.6889,59.6889,0.9453,424.4889,0.0000,-424.4889,19.8365,13.7809,16.8087,1.3587,91710.9462,20.1279,19.7600,19.9440,6.9145,1.2959,19.7573,19.7864,19.7719,-0.5603,1.3153,20.1279,19.8617,19.9948,10.0829,-2.6113,13.8995,13.9176,13.9085,-0.3436,-1.2959,13.7809,13.8995,13.8402,-2.2679,-1.3153,13.7809,13.8545,13.8177,-2.7930,2.6113,7.8453,613.0409,-80942.2000,91710.9462
6031.0000,13.7902,20.1785,0.0000,118615.4000,-118615.4000,5.6057,0.0000,19507.7062,19507.7062,273.0055,138123.1062,0.0000,-138123.1062,13.7875,13.7875,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0866,13.7573,16.9219,2.0274,136847.6119,20.1785,20.0932,20.1359,2.3087,1.8686,20.0932,19.9763,20.0348,3.1653,1.8686,20.1785,20.1418,20.1602,1.9880,-3.7371,13.7875,13.8317,13.8096,-1.2010,-1.8686,13.7573,13.7875,13.7724,-0.8257,-1.8686,13.7573,13.7694,13.7633,-0.6636,3.7371,11.1956,874.8426,-118615.4000,136847.6119
6032.0000,13.8582,20.2480,0.0000,134597.6000,-134597.6000,6.3610,0.0000,22171.7587,22171.7587,309.6171,156769.3587,0.0000,-156769.3587,13.8546,19.5320,0.0000,8828.1000,-8828.1000,0.4691,0.0000,1443.5234,1443.5234,22.8603,10271.6234,0.0000,-10271.6234,20.1733,13.8884,17.0309,2.4528,165567.0298,20.2480,20.2089,20.2285,1.1105,1.9640,20.0784,20.0657,20.0721,0.4432,2.4330,20.2480,20.2329,20.2405,0.9621,-4.3970,13.8546,13.8390,13.8468,0.4415,-1.9640,13.8884,13.8546,13.8715,1.1889,-2.4330,13.8884,13.8668,13.8776,1.3721,4.3970,13.6377,1065.6720,-143425.7000,165567.0298
6033.0000,14.0801,20.4747,0.0000,171405.8000,-171405.8000,8.1005,0.0000,28383.9050,28383.9050,394.4635,199789.7050,0.0000,-199789.7050,14.0848,19.7649,0.0000,21836.8000,-21836.8000,1.1603,0.0000,3582.6197,3582.6197,56.5616,25419.4197,0.0000,-25419.4197,20.3382,14.1428,17.2405,3.2784,221292.7529,20.4747,20.3997,20.4372,2.5119,2.3134,20.1877,20.1630,20.1753,1.2391,3.4737,20.4747,20.4433,20.4590,2.6302,-5.7871,14.0848,14.0123,14.0486,2.4281,-2.3134,14.1428,14.0848,14.1138,2.9166,-3.4737,14.1428,14.1072,14.1250,2.9782,5.7871,18.4958,1445.2884,-193242.6000,221292.7529
6034.0000,14.2709,20.6696,0.0000,191114.2000,-191114.2000,9.0319,0.0000,31791.7077,31791.7077,440.4616,222905.9077,0.0000,-222905.9077,14.2784,19.9608,0.0000,30319.7000,-30319.7000,1.6110,0.0000,4988.5974,4988.5974,78.6082,35308.2974,0.0000,-35308.2974,20.5190,14.3157,17.4173,3.7725,254642.2603,20.6696,20.6028,20.6362,2.3942,2.4736,20.3496,20.3174,20.3335,1.9016,4.0846,20.6696,20.6445,20.6571,2.3830,-6.5583,14.2784,14.2123,14.2454,2.3680,-2.4736,14.3157,14.2784,14.2971,2.2048,-4.0846,14.3157,14.2930,14.3043,2.1573,6.5583,21.2712,1662.1614,-221433.9000,254642.2603
6035.0000,14.4258,20.8279,0.0000,201234.2000,-201234.2000,9.5101,0.0000,33599.5090,33599.5090,464.3705,234833.7090,0.0000,-234833.7090,14.4325,20.1167,0.0000,39272.6000,-39272.6000,2.0867,0.0000,6476.5388,6476.5388,101.9018,45749.1388,0.0000,-45749.1388,20.6675,14.4596,17.5636,4.1136,277671.2066,20.8279,20.7728,20.8003,1.9738,2.4745,20.4727,20.4494,20.4610,1.5321,4.5612,20.8279,20.8088,20.8184,1.9395,-7.0357,14.4325,14.3787,14.4056,1.9266,-2.4745,14.4596,14.4325,14.4461,1.7911,-4.5612,14.4596,14.4423,14.4510,1.7625,7.0357,23.1917,1812.2295,-240506.8000,277671.2066
6036.0000,14.5329,20.9373,0.0000,210163.3000,-210163.3000,9.9321,0.0000,35180.7418,35180.7418,485.4744,245344.0418,0.0000,-245344.0418,14.5376,20.2231,0.0000,39878.4000,-39878.4000,2.1189,0.0000,6586.8657,6586.8657,103.5408,46465.2657,0.0000,-46465.2657,20.7873,14.5552,17.6713,4.2914,289671.2291,20.9373,20.8997,20.9185,1.4188,2.6044,20.5962,20.5743,20.5852,1.4918,4.7233,20.9373,20.9246,20.9309,1.3516,-7.3277,14.5376,14.5013,14.5195,1.3668,-2.6044,14.5552,14.5376,14.5464,1.2039,-4.7233,14.5552,14.5441,14.5496,1.1836,7.3277,24.1115,1884.1076,-250041.7000,289671.2291
6037.0000,14.6208,21.0272,0.0000,220570.1000,-220570.1000,10.4239,0.0000,37001.1211,37001.1211,509.8776,257571.2211,0.0000,-257571.2211,14.6241,20.3107,0.0000,38409.3000,-38409.3000,2.0408,0.0000,6352.5386,6352.5386,99.7709,44761.8386,0.0000,-44761.8386,20.8900,14.6387,17.7644,4.4524,300539.9780,21.0272,20.9991,21.0132,1.1358,2.7944,20.7086,20.6891,20.6988,1.3636,4.8352,21.0272,21.0173,21.0223,1.0953,-7.6296,14.6241,14.5971,14.6106,1.0929,-2.7944,14.6387,14.6241,14.6314,1.0189,-4.8352,14.6387,14.6295,14.6341,1.0125,7.6296,24.9478,1949.4524,-258979.4000,300539.9780
6038.0000,14.6767,21.0843,0.0000,234594.9000,-234594.9000,11.0867,0.0000,39406.8808,39406.8808,542.6166,274001.7808,0.0000,-274001.7808,14.6785,20.3658,0.0000,29179.1000,-29179.1000,1.5504,0.0000,4829.9499,4829.9499,75.8228,34009.0499,0.0000,-34009.0499,20.9798,14.6876,17.8337,4.5436,306692.9134,21.0843,21.0679,21.0761,0.7528,3.1788,20.8377,20.8153,20.8265,1.5343,4.7292,21.0843,21.0782,21.0813,0.7048,-7.9080,14.6785,14.6629,14.6707,0.7182,-3.1788,14.6876,14.6785,14.6830,0.6160,-4.7292,14.6876,14.6822,14.6849,0.6059,7.9080,25.3001,1976.9866,-263774.0000,306692.9134
6039.0000,14.6378,21.0446,0.0000,202240.3000,-202240.3000,9.5577,0.0000,33940.1185,33940.1185,467.9555,236180.4185,0.0000,-236180.4185,14.6375,20.3242,0.0000,35641.7000,-35641.7000,1.8938,0.0000,5896.0022,5896.0022,92.6376,41537.7022,0.0000,-41537.7022,20.9355,14.6281,17.7818,4.1273,278589.9924,21.0446,21.0535,21.0490,-0.3343,2.5546,20.7430,20.7573,20.7502,-0.9283,4.4484,21.0446,21.0487,21.0466,-0.4248,-7.0031,14.6375,14.6469,14.6422,-0.3511,-2.5546,14.6281,14.6375,14.6328,-0.6135,-4.4484,14.6281,14.6345,14.6313,-0.6543,7.0031,22.9300,1791.7829,-237882.0000,278589.9924
6040.0000,14.6098,21.0159,0.0000,201646.7000,-201646.7000,9.5296,0.0000,33817.6553,33817.6553,466.4605,235464.3553,0.0000,-235464.3553,14.6087,20.2951,0.0000,31159.2000,-31159.2000,1.6556,0.0000,5152.2320,5152.2320,80.9728,36311.4320,0.0000,-36311.4320,20.9141,14.6035,17.7588,4.0333,272248.2465,21.0159,21.0250,21.0205,-0.3512,2.6247,20.7427,20.7441,20.7434,-0.0889,4.2803,21.0159,21.0194,21.0177,-0.3562,-6.9050,14.6087,14.6179,14.6133,-0.3552,-2.6247,14.6035,14.6087,14.6061,-0.3290,-4.2803,14.6035,14.6067,14.6051,-0.3230,6.9050,22.3943,1749.9239,-232805.9000,272248.2465
6041.0000,14.5943,21.0001,0.0000,208397.8000,-208397.8000,9.8487,0.0000,34936.8207,34936.8207,481.9872,243334.6207,0.0000,-243334.6207,14.5937,20.2799,0.0000,24490.6000,-24490.6000,1.3013,0.0000,4048.6412,4048.6412,63.6354,28539.2412,0.0000,-28539.2412,20.9163,14.5908,17.7536,4.0301,272029.9260,21.0001,21.0053,21.0027,-0.2213,2.8491,20.7779,20.7716,20.7748,0.3718,4.1504,21.0001,21.0021,21.0011,-0.2071,-6.9996,14.5937,14.5987,14.5962,-0.2136,-2.8491,14.5908,14.5937,14.5923,-0.1740,-4.1504,14.5908,14.5925,14.5917,-0.1688,6.9996,22.3220,1744.2702,-232888.4000,272029.9260
6042.0000,14.4552,20.8580,0.0000,190450.6000,-190450.6000,9.0005,0.0000,31821.4812,31821.4812,440.4329,222272.0812,0.0000,-222272.0812,14.4556,20.1401,0.0000,8870.5000,-8870.5000,0.4713,0.0000,1463.3621,1463.3621,23.0473,10333.8621,0.0000,-10333.8621,20.8442,14.4163,17.6302,3.4790,234829.8142,20.8580,20.8950,20.8765,-1.5304,2.8431,20.7876,20.7848,20.7862,0.1313,3.3144,20.8580,20.8761,20.8670,-1.6246,-6.1575,14.4556,14.4915,14.4735,-1.4872,-2.8431,14.4163,14.4556,14.4359,-1.8935,-3.3144,14.4163,14.4385,14.4274,-1.9893,6.1575,18.9619,1481.7115,-199321.1000,234829.8142
6043.0000,14.3297,20.7297,0.0000,180525.8000,-180525.8000,8.5315,0.0000,30072.5752,30072.5752,417.0939,210598.3752,0.0000,-210598.3752,14.3293,20.0123,0.0000,1223.5000,-1223.5000,0.0650,0.0000,201.4588,201.4588,3.1770,1424.9588,0.0000,-1424.9588,20.7521,14.2933,17.5227,3.1726,214151.9270,20.7297,20.7674,20.7486,-1.5504,2.8222,20.7504,20.7595,20.7550,-0.3839,2.8872,20.7297,20.7484,20.7390,-1.5517,-5.7093,14.3293,14.3664,14.3478,-1.5237,-2.8222,14.2933,14.3293,14.3113,-1.5106,-2.8872,14.2933,14.3116,14.3024,-1.5146,5.7093,17.2018,1344.1757,-181749.3000,214151.9270
6044.0000,14.0941,20.4890,0.0000,119483.3000,-119483.3000,5.6467,0.0000,19792.3841,19792.3841,275.8286,139275.6841,0.0000,-139275.6841,14.0963,19.7765,0.0000,5100.7000,-5100.7000,0.2710,0.0000,836.9796,836.9796,13.2378,5937.6796,0.0000,-5937.6796,20.5499,13.9877,17.2688,2.2190,149779.1776,20.4890,20.5868,20.5379,-2.5491,1.7919,20.4804,20.5726,20.5265,-2.7642,2.0629,20.4890,20.5377,20.5133,-2.7304,-3.8548,14.0963,14.1911,14.1437,-2.4698,-1.7919,13.9877,14.0963,14.0420,-3.2568,-2.0629,13.9877,14.0490,14.0183,-3.4353,3.8548,11.8365,924.9230,-124584.0000,149779.1776
6045.0000,13.9350,20.3264,0.0000,108186.6000,-108186.6000,5.1128,0.0000,17853.5508,17853.5508,249.3610,126040.1508,0.0000,-126040.1508,13.9295,19.6077,0.0000,3771.1000,-3771.1000,0.2004,0.0000,617.2985,617.2985,9.7776,4388.3985,0.0000,-4388.3985,20.3777,13.8635,17.1206,1.9777,133495.1100,20.3264,20.4122,20.3693,-2.0415,1.6375,20.3245,20.3991,20.3618,-1.9944,1.8378,20.3264,20.3664,20.3464,-2.0211,-3.4753,13.9295,14.0163,13.9729,-2.0685,-1.6375,13.8635,13.9295,13.8965,-1.7628,-1.8378,13.8635,13.8966,13.8801,-1.6752,3.4753,10.6192,829.8006,-111957.7000,133495.1100
6046.0000,13.8134,20.2023,0.0000,91728.4000,-91728.4000,4.3350,0.0000,15094.1022,15094.1022,211.2049,106822.5022,0.0000,-106822.5022,13.8081,19.4850,0.0000,5999.7000,-5999.7000,0.3188,0.0000,980.3816,980.3816,15.5451,6980.0816,0.0000,-6980.0816,20.2320,13.7488,16.9904,1.7240,116370.7071,20.2023,20.2815,20.2419,-1.5439,1.3387,20.1283,20.2221,20.1752,-2.2582,1.6575,20.2023,20.2375,20.2199,-1.5339,-2.9963,13.8081,13.8863,13.8472,-1.5232,-1.3387,13.7488,13.8081,13.7785,-1.4309,-1.6575,13.7488,13.7809,13.7648,-1.3975,2.9963,9.2967,726.4535,-97728.1000,116370.7071
6047.0000,13.6815,20.0675,0.0000,79812.8000,-79812.8000,3.7719,0.0000,13092.6159,13092.6159,183.6227,92905.4159,0.0000,-92905.4159,13.6824,19.3578,0.0000,1171.3000,-1171.3000,0.0622,0.0000,191.0519,191.0519,3.0333,1362.3519,0.0000,-1362.3519,20.1223,13.5917,16.8570,1.4308,96576.9091,20.0675,20.1554,20.1115,-1.5809,1.2365,20.1172,20.1454,20.1313,-0.5365,1.2988,20.0675,20.1105,20.0890,-1.5857,-2.5353,13.6824,13.7655,13.7239,-1.4948,-1.2365,13.5917,13.6824,13.6370,-1.7137,-1.2988,13.5917,13.6405,13.6161,-1.8016,2.5353,7.6560,598.2528,-80984.1000,96576.9091
6048.0000,13.5669,19.8843,334.0000,57023.5000,-56689.5000,2.7123,69.0299,9329.1042,9398.1341,131.9376,66352.6042,264.9701,-66087.6341,13.5614,19.2355,0.0000,5803.4000,-5803.4000,0.3084,0.0000,944.9732,944.9732,15.0215,6748.3732,0.0000,-6748.3732,19.9688,13.4705,16.7196,1.1216,75708.5199,19.8843,20.0397,19.9620,-1.8105,0.8013,19.8162,19.9881,19.9021,-2.7721,1.1097,19.8843,19.9576,19.9209,-2.0351,-1.9110,13.5614,13.6726,13.6170,-1.2971,-0.8013,13.4705,13.5614,13.5159,-1.4680,-1.1097,13.4705,13.5226,13.4965,-1.4495,1.9110,6.0297,471.1692,-62492.9000,75708.5199
6049.0000,13.4765,19.8582,0.0000,56010.4000,-56010.4000,2.6470,0.0000,9143.9873,9143.9873,128.6540,65154.3873,0.0000,-65154.3873,13.4672,19.1402,0.0000,3823.6000,-3823.6000,0.2032,0.0000,621.7747,621.7747,9.8922,4445.3747,0.0000,-4445.3747,19.8693,13.3996,16.6344,1.0537,71121.9099,19.8582,19.9285,19.8934,-0.8350,0.8146,19.7712,19.8473,19.8092,-1.1283,1.0178,19.8582,19.8815,19.8699,-0.6232,-1.8324,13.4672,13.5686,13.5179,-1.2026,-0.8146,13.3996,13.4672,13.4334,-1.0028,-1.0178,13.3996,13.4355,13.4175,-0.9599,1.8324,5.6870,444.3897,-59834.0000,71121.9099
6050.0000,13.3901,19.7701,0.0000,49716.3000,-49716.3000,2.3495,0.0000,8100.1066,8100.1066,114.1296,57816.4066,0.0000,-57816.4066,13.3866,19.0587,0.0000,2329.8000,-2329.8000,0.1238,0.0000,378.4330,378.4330,6.0253,2708.2330,0.0000,-2708.2330,19.8026,13.2997,16.5511,0.9190,62035.6128,19.7701,19.8588,19.8144,-0.9590,0.7419,19.7444,19.7866,19.7655,-0.5343,0.8657,19.7701,19.8112,19.7906,-0.9626,-1.6076,13.3866,13.4810,13.4338,-1.0212,-0.7419,13.2997,13.3866,13.3431,-1.0960,-0.8657,13.2997,13.3482,13.3239,-1.1364,1.6076,4.9336,385.5179,-52046.1000,62035.6128
6051.0000,13.3115,19.6895,1.2000,44084.8000,-44083.6000,2.0835,0.2491,7169.4386,7169.6877,101.1483,51254.2386,0.9509,-51253.2877,13.3077,18.9790,0.0000,1804.1000,-1804.1000,0.0959,0.0000,292.7212,292.7212,4.6642,2096.8212,0.0000,-2096.8212,19.7376,13.2212,16.4794,0.8115,54775.0513,19.6895,19.7860,19.7377,-0.9323,0.6625,19.6840,19.7419,19.7129,-0.6409,0.7584,19.6895,19.7354,19.7124,-0.9506,-1.4209,13.3077,13.4051,13.3564,-0.9408,-0.6625,13.2212,13.3077,13.2644,-0.9561,-0.7584,13.2212,13.2678,13.2445,-0.9652,1.4209,4.3459,339.5958,-45887.7000,54775.0513
6052.0000,13.2572,19.6311,12.3000,42489.0000,-42476.7000,2.0086,2.5552,6901.2142,6903.7693,97.4661,49390.2142,9.7448,-49380.4693,13.2462,18.9168,0.0000,3164.3000,-3164.3000,0.1681,0.0000,512.9814,512.9814,8.1783,3677.2814,0.0000,-3677.2814,19.6661,13.2043,16.4352,0.8037,54251.9954,19.6311,19.7174,19.6743,-0.7723,0.6135,19.5452,19.6618,19.6035,-1.3268,0.7816,19.6311,19.6686,19.6498,-0.7617,-1.3951,13.2462,13.3354,13.2908,-0.7981,-0.6135,13.2043,13.2462,13.2253,-0.4793,-0.7816,13.2043,13.2229,13.2136,-0.3795,1.3951,4.3399,339.1262,-45641.0000,54251.9954
6053.0000,13.2202,19.5868,33.7000,38927.5000,-38893.8000,1.8414,7.0051,6317.3048,6324.3099,89.3232,45244.8048,26.6949,-45218.1099,13.2119,18.8822,0.0000,3212.6000,-3212.6000,0.1707,0.0000,520.5654,520.5654,8.3011,3733.1654,0.0000,-3733.1654,19.6003,13.1759,16.3881,0.7387,49859.0266,19.5868,19.6618,19.6243,-0.6102,0.5569,19.4789,19.5697,19.5243,-0.9629,0.7276,19.5868,19.6177,19.6022,-0.5811,-1.2845,13.2119,13.2795,13.2457,-0.5504,-0.5569,13.1759,13.2119,13.1939,-0.3851,-0.7276,13.1759,13.1944,13.1851,-0.3499,1.2845,4.0111,313.4295,-42106.4000,49859.0266
6054.0000,13.3411,18.8340,3878.2000,45498.0000,-41619.8000,2.3519,804.5281,7404.3690,8208.8971,114.3328,52902.3690,3073.6719,-49828.6971,13.3111,18.9824,0.0000,3789.6000,-3789.6000,0.2014,0.0000,614.9042,614.9042,9.7907,4404.5042,0.0000,-4404.5042,19.2541,13.5047,16.3794,0.8388,56620.1165,18.8340,19.4144,19.1242,-6.0411,0.7169,19.3197,19.4473,19.3835,-1.7054,0.9182,18.8340,19.1456,18.9898,-7.3970,-1.6351,13.3111,13.2633,13.2872,0.4935,-0.7169,13.5047,13.3111,13.4079,2.5762,-0.9182,13.5047,13.3752,13.4400,3.0690,1.6351,5.0948,398.1152,-45409.4000,56620.1165
6055.0000,13.3926,19.7545,99.8000,62713.3000,-62613.5000,2.9690,20.6858,10218.2418,10238.9275,144.0977,72931.5418,79.1142,-72852.4275,13.4082,19.0806,0.0000,5271.0000,-5271.0000,0.2801,0.0000,856.4353,856.4353,13.6233,6127.4353,0.0000,-6127.4353,19.4410,13.4083,16.4246,1.1200,75599.6299,19.7545,19.3551,19.5548,5.1901,0.8963,19.2898,19.3388,19.3143,-0.8415,1.1764,19.7545,19.4990,19.6268,7.6800,-2.0727,13.4082,13.3316,13.3699,0.9918,-0.8963,13.4083,13.4082,13.4082,-0.0028,-1.1764,13.4083,13.4189,13.4136,-0.3249,2.0727,6.4785,506.2376,-67884.5000,75599.6299
6056.0000,13.4348,19.7083,757.8000,79482.9000,-78725.1000,3.7957,156.9612,12963.3581,13120.3194,184.3221,92446.2581,600.8388,-91845.4194,13.4395,19.1123,0.0000,10811.3000,-10811.3000,0.5744,0.0000,1757.3977,1757.3977,27.9533,12568.6977,0.0000,-12568.6977,19.5757,13.4605,16.5181,1.5270,103075.3719,19.7083,19.6227,19.6655,1.3295,1.0738,19.4448,19.3923,19.4186,1.2518,1.6482,19.7083,19.6868,19.6975,0.8476,-2.7220,13.4395,13.4008,13.4202,0.6000,-1.0738,13.4605,13.4395,13.4500,0.4981,-1.6482,13.4605,13.4482,13.4544,0.4853,2.7220,8.7166,681.1308,-89536.4000,103075.3719
6057.0000,13.5161,19.8987,0.0000,94518.1000,-94518.1000,4.4668,0.0000,15444.8830,15444.8830,216.9186,109962.9830,0.0000,-109962.9830,13.5214,19.1951,0.0000,18868.0000,-18868.0000,1.0025,0.0000,3070.5621,3070.5621,48.7905,21938.5621,0.0000,-21938.5621,19.7055,13.5554,16.6304,1.9220,129736.8529,19.8987,19.7753,19.8370,2.0631,1.1548,19.5057,19.4776,19.4916,0.8753,2.1573,19.8987,19.8539,19.8763,2.1506,-3.3121,13.5214,13.4679,13.4947,0.8928,-1.1548,13.5554,13.5214,13.5384,1.0602,-2.1573,13.5554,13.5329,13.5442,1.0776,3.3121,10.9099,852.5186,-113386.1000,129736.8529
6058.0000,13.5895,19.9736,0.0000,99413.7000,-99413.7000,4.6982,0.0000,16272.7973,16272.7973,228.2746,115686.4973,0.0000,-115686.4973,13.5964,19.2709,0.0000,23062.4000,-23062.4000,1.2254,0.0000,3757.1357,3757.1357,59.6562,26819.5357,0.0000,-26819.5357,19.7917,13.6209,16.7063,2.0887,140988.3447,19.9736,19.9015,19.9376,1.2070,1.1576,19.5772,19.5519,19.5646,0.8735,2.3830,19.9736,19.9532,19.9634,1.0450,-3.5406,13.5964,13.5428,13.5696,0.8976,-1.1576,13.6209,13.5964,13.6086,0.8407,-2.3830,13.6209,13.6048,13.6128,0.8218,3.5406,11.8192,923.5670,-122476.1000,140988.3447
6059.0000,13.5998,19.9841,0.0000,101643.1000,-101643.1000,4.8036,0.0000,16641.7458,16641.7458,233.5052,118284.8458,0.0000,-118284.8458,13.6042,19.2788,0.0000,16514.3000,-16514.3000,0.8775,0.0000,2690.6705,2690.6705,42.7308,19204.9705,0.0000,-19204.9705,19.8522,13.6020,16.7271,2.0289,136952.8406,19.9841,19.9618,19.9730,0.4207,1.3087,19.6876,19.6484,19.6680,1.2420,2.1862,19.9841,19.9798,19.9820,0.2175,-3.4949,13.6042,13.5876,13.5959,0.3113,-1.3087,13.6020,13.6042,13.6031,-0.0729,-2.1862,13.6020,13.6044,13.6032,-0.1224,3.4949,11.3372,885.9010,-118157.4000,136952.8406
6060.0000,13.5983,19.9826,0.0000,103204.2000,-103204.2000,4.8773,0.0000,16896.7409,16896.7409,237.1074,120100.9409,0.0000,-120100.9409,13.5992,19.2737,0.0000,13296.1000,-13296.1000,0.7065,0.0000,2166.1762,2166.1762,34.4047,15462.2762,0.0000,-15462.2762,19.8827,13.5972,16.7400,2.0055,135370.8266,19.9826,19.9783,19.9804,0.0837,1.3903,19.7409,19.7168,19.7288,0.7279,2.0968,19.9826,19.9825,19.9826,0.0008,-3.4870,13.5992,13.5978,13.5985,0.0248,-1.3903,13.5972,13.5992,13.5982,-0.0660,-2.0968,13.5972,13.5985,13.5978,-0.0712,3.4870,11.1432,870.7461,-116500.3000,135370.8266
6061.0000,13.6754,20.0600,13.1000,110330.2000,-110317.1000,5.2148,2.7026,18096.1645,18098.8671,253.5104,128426.3645,10.3974,-128415.9671,13.6779,19.3533,0.0000,22650.2000,-22650.2000,1.2035,0.0000,3694.2609,3694.2609,58.6081,26344.4609,0.0000,-26344.4609,19.9132,13.7090,16.8111,2.2754,153586.9270,20.0600,20.0223,20.0412,0.7268,1.3371,19.7054,19.7121,19.7087,-0.2489,2.5406,20.0600,20.0450,20.0525,0.8381,-3.8777,13.6779,13.6403,13.6591,0.7253,-1.3371,13.7090,13.6779,13.6935,1.1436,-2.5406,13.7090,13.6875,13.6983,1.2060,3.8777,12.8091,1000.9226,-132967.3000,153586.9270
6062.0000,13.8032,20.1833,89.3000,119123.6000,-119034.3000,5.6343,18.3847,19597.2939,19615.6786,274.0462,138720.8939,70.9153,-138649.9786,13.8120,19.4890,0.0000,35019.2000,-35019.2000,1.8607,0.0000,5722.6375,5722.6375,90.6418,40741.8375,0.0000,-40741.8375,19.9827,13.8484,16.9156,2.6271,177332.1203,20.1833,20.1128,20.1480,1.2830,1.2579,19.7406,19.7331,19.7368,0.3328,3.1186,20.1833,20.1606,20.1719,1.4347,-4.3764,13.8120,13.7361,13.7741,1.3811,-1.2579,13.8484,13.8120,13.8302,1.6441,-3.1186,13.8484,13.8224,13.8354,1.6487,4.3764,14.9623,1169.1722,-154053.5000,177332.1203
6063.0000,13.9004,20.2760,166.3000,125481.7000,-125315.4000,5.9388,34.1827,20690.7321,20724.9148,289.0988,146172.4321,132.1173,-146040.3148,13.9096,19.5877,0.0000,40060.3000,-40060.3000,2.1286,0.0000,6555.6623,6555.6623,103.7461,46615.9623,0.0000,-46615.9623,20.0669,13.9317,16.9993,2.8282,190900.7811,20.2760,20.2130,20.2445,1.1579,1.2701,19.8214,19.8030,19.8122,0.9027,3.3986,20.2760,20.2590,20.2675,1.1470,-4.6687,13.9096,13.8429,13.8763,1.2267,-1.2701,13.9317,13.9096,13.9207,1.0852,-3.3986,13.9317,13.9160,13.9239,1.0609,4.6687,16.1111,1258.9463,-165375.7000,190900.7811
6064.0000,14.0002,20.2945,1099.0000,125846.6000,-124747.6000,6.0046,225.5302,20800.0363,21025.5666,292.5097,146646.6363,873.4698,-145773.1666,14.0094,19.6886,0.0000,48156.8000,-48156.8000,2.5588,0.0000,7892.0551,7892.0551,124.7636,56048.8551,0.0000,-56048.8551,20.1026,14.0318,17.0672,2.9706,200513.4676,20.2945,20.2680,20.2813,0.4375,1.1486,19.8681,19.8569,19.8625,0.6011,3.7074,20.2945,20.2903,20.2924,0.2939,-4.8560,14.0094,13.9387,13.9741,1.1740,-1.1486,14.0318,14.0094,14.0206,1.1992,-3.7074,14.0318,14.0148,14.0233,1.1933,4.8560,17.1073,1336.7868,-172904.4000,200513.4676
6065.0000,13.9721,20.0967,2585.0000,107222.1000,-104637.1000,5.2017,530.7219,17709.9337,18240.6556,253.5901,124932.0337,2054.2781,-122877.7556,13.9746,19.6534,0.0000,35747.2000,-35747.2000,1.8994,0.0000,5855.3653,5855.3653,92.6509,41602.5653,0.0000,-41602.5653,20.0156,13.9597,16.9877,2.4573,165864.8184,20.0967,20.1980,20.1473,-1.6223,1.1008,19.8532,19.8555,19.8544,-0.1045,3.0002,20.0967,20.1327,20.1147,-2.1503,-4.1009,13.9746,13.9744,13.9745,-0.0012,-1.1008,13.9597,13.9746,13.9671,-0.6513,-3.0002,13.9597,13.9714,13.9656,-0.7026,4.1009,14.1906,1108.8732,-140384.3000,165864.8184
6066.0000,13.8548,20.0991,1205.2000,93027.2000,-91822.0000,4.4591,247.9117,15322.7956,15570.7072,217.3287,108349.9956,957.2883,-107392.7072,13.8485,19.5259,0.0000,26069.2000,-26069.2000,1.3852,0.0000,4262.3208,4262.3208,67.5575,30331.5208,0.0000,-30331.5208,19.9790,13.7990,16.8890,2.0638,139305.3941,20.0991,20.1271,20.1131,-0.4198,1.0246,19.7815,19.8030,19.7922,-0.7558,2.4098,20.0991,20.1025,20.1008,-0.1743,-3.4344,13.8485,13.9214,13.8849,-1.0868,-1.0246,13.7990,13.8485,13.8237,-1.7366,-2.4098,13.7990,13.8350,13.8170,-1.7993,3.4344,11.6775,912.4940,-117891.2000,139305.3941
6067.0000,13.6860,19.8045,1878.6000,77839.7000,-75961.1000,3.7764,387.5020,12770.3031,13157.8052,183.9453,90610.0031,1491.0980,-89118.9052,13.6871,19.3625,0.0000,3495.5000,-3495.5000,0.1857,0.0000,570.1924,570.1924,9.0538,4065.6924,0.0000,-4065.6924,19.8709,13.5693,16.7201,1.4267,96299.1637,19.8045,19.9637,19.8841,-2.7690,1.1969,19.8830,19.8411,19.8620,0.8361,1.3826,19.8045,19.8868,19.8457,-3.0849,-2.5795,13.6871,13.7892,13.7381,-1.7779,-1.1969,13.5693,13.6871,13.6282,-2.3662,-1.3826,13.5693,13.6381,13.6037,-2.5798,2.5795,7.9139,618.4015,-79456.6000,96299.1637
6068.0000,13.6770,18.9206,5930.2000,52567.3000,-46637.1000,2.7928,1223.4135,8622.3128,9845.7263,136.0834,61189.6128,4706.7865,-56482.8263,13.6558,19.3309,0.0000,1826.0000,-1826.0000,0.0970,0.0000,297.7278,297.7278,4.7265,2123.7278,0.0000,-2123.7278,19.4137,13.6951,16.5544,0.9443,63738.2102,18.9206,19.5304,19.2255,-7.9543,0.8986,19.5109,19.7179,19.6144,-2.9943,0.9956,18.9206,19.2537,19.0872,-9.1595,-1.8942,13.6558,13.7080,13.6819,-0.6846,-0.8986,13.6951,13.6558,13.6755,0.5645,-0.9956,13.6951,13.6623,13.6787,0.8989,1.8942,5.7730,451.1079,-48463.1000,63738.2102
6069.0000,13.6552,19.3714,3233.6000,51431.9000,-48198.3000,2.5988,667.3381,8431.7569,9099.0949,126.5360,59863.6569,2566.2619,-57297.3949,13.6550,19.3301,0.0000,5823.8000,-5823.8000,0.3094,0.0000,949.5550,949.5550,15.0727,6773.3550,0.0000,-6773.3550,19.3414,13.6288,16.4851,0.9493,64079.7868,19.3714,19.2686,19.3200,1.1342,0.7631,19.2864,19.4698,19.3781,-2.8585,1.0726,19.3714,19.2665,19.3189,2.7905,-1.8357,13.6550,13.6741,13.6645,-0.2155,-0.7631,13.6288,13.6550,13.6419,-0.4111,-1.0726,13.6288,13.6473,13.6381,-0.4965,1.8357,5.8078,453.8304,-54022.1000,64079.7868
6070.0000,13.6245,19.0486,3978.7000,42753.4000,-38774.7000,2.2275,821.5239,7003.9487,7825.4726,108.4935,49757.3487,3157.1761,-46600.1726,13.6228,19.2976,0.0000,6141.2000,-6141.2000,0.3263,0.0000,1000.8481,1000.8481,15.8941,7142.0481,0.0000,-7142.0481,19.2271,13.5933,16.4102,0.8221,55491.6111,19.0486,19.2638,19.1562,-1.9828,0.6337,19.2753,19.3375,19.3064,-0.8709,0.9600,19.0486,19.1605,19.1046,-2.5930,-1.5937,13.6228,13.6560,13.6394,-0.3094,-0.6337,13.5933,13.6228,13.6081,-0.4145,-0.9600,13.5933,13.6119,13.6026,-0.4339,1.5937,5.1007,398.5744,-44915.9000,55491.6111
6071.0000,13.6301,18.7527,4799.3000,37985.1000,-33185.8000,2.0448,990.8696,6223.6216,7214.4912,99.6351,44208.7216,3808.4304,-40400.2912,13.6223,19.2971,0.0000,5782.4000,-5782.4000,0.3072,0.0000,942.3664,942.3664,14.9635,6724.7664,0.0000,-6724.7664,19.0387,13.6471,16.3429,0.7246,48911.8327,18.7527,19.0901,18.9214,-2.8398,0.5792,19.1618,19.2543,19.2080,-1.1930,0.8864,18.7527,18.9083,18.8305,-3.3137,-1.4656,13.6223,13.6368,13.6295,-0.1255,-0.5792,13.6471,13.6223,13.6347,0.3149,-0.8864,13.6471,13.6275,13.6373,0.4121,1.4656,4.6985,367.1492,-38968.2000,48911.8327
6072.0000,13.6489,18.7286,4704.3000,35833.7000,-31129.4000,1.9382,970.9566,5873.7113,6844.6679,94.4488,41707.4113,3733.3434,-37974.0679,13.6480,19.3230,0.0000,7904.3000,-7904.3000,0.4200,0.0000,1288.6461,1288.6461,20.4545,9192.9461,0.0000,-9192.9461,18.9277,13.6693,16.2985,0.7086,47827.1426,18.7286,18.9027,18.8156,-1.2820,0.5061,19.0933,19.1645,19.1289,-0.9609,0.9261,18.7286,18.7745,18.7516,-0.9581,-1.4321,13.6480,13.6315,13.6397,0.1172,-0.5061,13.6693,13.6480,13.6586,0.2834,-0.9261,13.6693,13.6550,13.6622,0.2943,1.4321,4.7109,368.1156,-39033.7000,47827.1426
6073.0000,13.6663,18.5269,5162.0000,32845.0000,-27683.0000,1.8207,1065.1187,5386.0270,6451.1457,88.7632,38231.0270,4096.8813,-34134.1457,13.6678,19.3431,0.0000,5056.1000,-5056.1000,0.2686,0.0000,824.5344,824.5344,13.0854,5880.6344,0.0000,-5880.6344,18.8035,13.6880,16.2458,0.6107,41224.4430,18.5269,18.7844,18.6557,-1.9366,0.5174,18.9754,19.0818,19.0286,-1.2173,0.7860,18.5269,18.6357,18.5813,-2.0607,-1.3034,13.6678,13.6430,13.6554,0.1830,-0.5174,13.6880,13.6678,13.6779,0.2268,-0.7860,13.6880,13.6756,13.6818,0.2313,1.3034,4.1748,326.2261,-32739.1000,41224.4430
6074.0000,13.7055,18.2643,5804.6000,29766.7000,-23962.1000,1.7087,1196.9420,4885.7315,6082.6735,83.3445,34652.4315,4607.6580,-30044.7735,13.7034,19.3791,0.0000,5131.3000,-5131.3000,0.2726,0.0000,837.2225,837.2225,13.2810,5968.5225,0.0000,-5968.5225,18.6397,13.7660,16.2029,0.5518,37244.9434,18.2643,18.6283,18.4463,-2.5323,0.4787,18.9008,18.9920,18.9464,-0.9979,0.7513,18.2643,18.4246,18.3444,-2.8644,-1.2300,13.7034,13.6589,13.6812,0.3051,-0.4787,13.7660,13.7034,13.7347,0.6792,-0.7513,13.7660,13.7236,13.7448,0.7541,1.2300,3.9598,309.4257,-29093.4000,37244.9434
6075.0000,13.7710,17.9760,6495.9000,26736.4000,-20240.5000,1.6014,1338.0529,4395.1318,5733.1847,78.1604,31131.5318,5157.8471,-25973.6847,13.7659,19.4423,0.0000,3071.0000,-3071.0000,0.1632,0.0000,501.5125,501.5125,7.9496,3572.5125,0.0000,-3572.5125,18.4350,13.8794,16.1572,0.4593,31005.5584,17.9760,18.4131,18.1946,-3.0441,0.4794,18.6744,18.8882,18.7813,-1.9975,0.6426,17.9760,18.1754,18.0757,-3.2491,-1.1220,13.7659,13.6874,13.7266,0.5425,-0.4794,13.8794,13.7659,13.8227,1.0553,-0.6426,13.8794,13.8067,13.8431,1.1801,1.1220,3.5278,275.6659,-23311.5000,31005.5584
6076.0000,13.8020,18.6793,5976.5000,38458.8000,-32482.3000,2.1284,1230.4396,6326.7713,7557.2109,103.7945,44785.5713,4746.0604,-40039.5109,13.8194,19.4964,0.0000,3601.0000,-3601.0000,0.1913,0.0000,588.5172,588.5172,9.3239,4189.5172,0.0000,-4189.5172,18.5220,13.8126,16.1673,0.6242,42136.5639,18.6793,18.2997,18.4895,3.5534,0.6457,18.5732,18.7115,18.6424,-1.6829,0.8370,18.6793,18.4150,18.5472,5.6835,-1.4827,13.8194,13.7469,13.7831,0.6759,-0.6457,13.8126,13.8194,13.8160,-0.0866,-0.8370,13.8126,13.8260,13.8193,-0.2932,1.4827,4.6359,362.2582,-36083.3000,42136.5639
6077.0000,13.6206,19.5730,1967.0000,49612.5000,-47645.5000,2.4470,406.1727,8126.8902,8533.0629,119.1784,57739.3902,1560.8273,-56178.5629,13.6627,19.3379,0.0000,1918.8000,-1918.8000,0.1020,0.0000,312.8896,312.8896,4.9694,2231.6896,0.0000,-2231.6896,19.0124,13.3899,16.2011,0.8189,55275.0710,19.5730,18.8207,19.1969,8.5303,0.7817,18.8804,18.7282,18.8043,1.9477,0.8836,19.5730,19.1632,19.3681,9.9011,-1.6653,13.6627,13.7465,13.7046,-0.9536,-0.7817,13.3899,13.6627,13.5263,-3.5014,-0.8836,13.3899,13.5616,13.4758,-4.1516,1.6653,5.0909,397.8123,-49564.3000,55275.0710
6078.0000,13.4995,19.6538,2538.0000,123911.2000,-121373.2000,5.9880,525.1279,20240.0292,20765.1571,291.2520,144151.2292,2012.8721,-142138.3571,13.4871,13.4871,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4859,13.4663,16.4761,2.0596,139024.8939,19.6538,19.4963,19.5751,4.5584,1.9960,19.4963,19.2577,19.3770,6.9063,1.9960,19.6538,19.6000,19.6269,3.1172,-3.9920,13.4871,13.5621,13.5246,-2.1778,-1.9960,13.4663,13.4871,13.4767,-0.6046,-1.9960,13.4663,13.4681,13.4672,-0.1087,3.9920,11.9515,933.9105,-121373.2000,139024.8939
6079.0000,13.6063,19.9898,14.0000,176840.2000,-176826.2000,8.3580,2.8916,28957.9561,28960.8477,406.0541,205798.1561,11.1084,-205787.0477,13.6003,19.2748,0.0000,15.8000,-15.8000,0.0008,0.0000,2.5741,2.5741,0.0409,18.3741,0.0000,-18.3741,19.8766,13.6435,16.7601,2.9771,200954.9422,19.9898,19.8821,19.9360,4.3497,2.7857,19.8820,19.7509,19.8164,5.2967,2.7866,19.9898,19.9395,19.9647,4.0702,-5.5723,13.6003,13.5807,13.5905,0.7888,-2.7857,13.6435,13.6003,13.6219,1.7464,-2.7866,13.6435,13.6191,13.6313,1.9742,5.5723,16.6740,1302.9262,-176842.0000,200954.9422
6080.0000,13.9649,20.3569,0.0000,209470.0000,-209470.0000,9.8994,0.0000,34592.4168,34592.4168,481.2690,244062.4168,0.0000,-244062.4168,13.9736,19.6523,0.0000,33873.4000,-33873.4000,1.7998,0.0000,5548.3594,5548.3594,87.6488,39421.7594,0.0000,-39421.7594,20.1838,14.0452,17.1145,4.1037,277000.1027,20.3569,20.2446,20.3008,4.3964,2.6998,20.0077,19.9754,19.9915,2.1075,4.4997,20.3569,20.3141,20.3355,4.4699,-7.1995,13.9736,13.8714,13.9225,4.0009,-2.6998,14.0452,13.9736,14.0094,4.6701,-4.4997,14.0452,14.0000,14.0226,4.7159,7.1995,23.3482,1824.4591,-243343.4000,277000.1027
6081.0000,14.2896,20.6887,0.0000,230642.5000,-230642.5000,10.9000,0.0000,38384.3872,38384.3872,531.1594,269026.8872,0.0000,-269026.8872,14.3027,19.9853,0.0000,54341.9000,-54341.9000,2.8874,0.0000,8944.2760,8944.2760,140.8247,63286.1760,0.0000,-63286.1760,20.4851,14.3501,17.4176,4.8333,326245.6150,20.6887,20.5842,20.6365,4.0452,2.6709,20.2731,20.2339,20.2535,3.1558,5.5582,20.6887,20.6547,20.6717,4.0513,-8.2291,14.3027,14.2003,14.2515,3.9649,-2.6709,14.3501,14.3027,14.3264,3.8201,-5.5582,14.3501,14.3186,14.3344,3.7568,8.2291,27.5467,2152.5369,-284984.4000,326245.6150
6082.0000,14.5746,20.9800,0.0000,245573.9000,-245573.9000,11.6056,0.0000,41149.7498,41149.7498,566.7597,286723.6498,0.0000,-286723.6498,14.5872,20.2733,0.0000,73141.6000,-73141.6000,3.8863,0.0000,12090.1522,12090.1522,189.8021,85231.7522,0.0000,-85231.7522,20.7578,14.6231,17.6904,5.4306,366562.5256,20.9800,20.8845,20.9322,3.5635,2.5731,20.5168,20.4849,20.5008,2.9787,6.4594,20.9800,20.9529,20.9664,3.5508,-9.0325,14.5872,14.4938,14.5405,3.4821,-2.5731,14.6231,14.5872,14.6051,3.3578,-6.4594,14.6231,14.5977,14.6104,3.3250,9.0325,30.9830,2421.0565,-318715.5000,366562.5256
6083.0000,14.8644,21.2762,0.0000,269667.3000,-269667.3000,12.7442,0.0000,45504.5545,45504.5545,623.5464,315171.8545,0.0000,-315171.8545,14.8765,20.5662,0.0000,88054.4000,-88054.4000,4.6787,0.0000,14619.8214,14619.8214,228.7759,102674.2214,0.0000,-102674.2214,21.0440,14.9090,17.9765,6.1078,412277.5790,21.2762,21.1841,21.2302,3.5900,2.6885,20.7917,20.7606,20.7762,3.3168,7.3672,21.2762,21.2517,21.2640,3.5846,-10.0557,14.8765,14.7866,14.8315,3.5061,-2.6885,14.9090,14.8765,14.8927,3.4650,-7.3672,14.9090,14.8853,14.8971,3.4547,10.0557,34.8748,2725.1648,-357721.7000,412277.5790
6084.0000,15.0821,21.4988,0.0000,286469.1000,-286469.1000,13.5383,0.0000,48596.2820,48596.2820,663.6849,335065.3820,0.0000,-335065.3820,15.0911,20.7835,0.0000,90173.3000,-90173.3000,4.7912,0.0000,15021.6742,15021.6742,234.5733,105194.9742,0.0000,-105194.9742,21.2801,15.1137,18.1969,6.4584,435944.3838,21.4988,21.4318,21.4653,2.8317,2.9157,21.0287,21.0029,21.0158,2.8865,7.7069,21.4988,21.4811,21.4900,2.7219,-10.6226,15.0911,15.0263,15.0587,2.7358,-2.9157,15.1137,15.0911,15.1024,2.5242,-7.7069,15.1137,15.0974,15.1055,2.5095,10.6226,36.7220,2869.5071,-376642.4000,435944.3838
