Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6085.0000,15.3142,21.7362,0.0000,301327.6000,-301327.6000,14.2405,0.0000,51407.7507,51407.7507,699.1346,352735.3507,0.0000,-352735.3507,15.3229,21.0183,0.0000,103314.9000,-103314.9000,5.4895,0.0000,17273.9260,17273.9260,269.0121,120588.8260,0.0000,-120588.8260,21.5073,15.3459,18.4266,6.9463,468875.8578,21.7362,21.6686,21.7024,2.8557,2.9170,21.2440,21.2225,21.2332,2.6179,8.4065,21.7362,21.7188,21.7275,2.8604,-11.3235,15.3229,15.2571,15.2900,2.7855,-2.9170,15.3459,15.3229,15.3344,2.7945,-8.4065,15.3459,15.3289,15.3374,2.7922,11.3235,39.5535,3090.7626,-404642.5000,468875.8578
6086.0000,15.5229,21.9498,0.0000,317785.1000,-317785.1000,15.0182,0.0000,54494.3888,54494.3888,738.4810,372279.4888,0.0000,-372279.4888,15.5307,21.2288,0.0000,109645.9000,-109645.9000,5.8259,0.0000,18393.3997,18393.3997,285.7909,128039.2997,0.0000,-128039.2997,21.7225,15.5500,18.6362,7.3518,496247.2110,21.9498,21.8907,21.9203,2.6233,3.0641,21.4569,21.4370,21.4470,2.5737,8.8900,21.9498,21.9349,21.9423,2.5872,-11.9541,15.5307,15.4732,15.5020,2.5525,-3.0641,15.5500,15.5307,15.5403,2.4795,-8.8900,15.5500,15.5357,15.5428,2.4738,11.9541,41.8168,3267.6248,-427431.0000,496247.2110
6087.0000,15.7161,22.1474,0.0000,332100.3000,-332100.3000,15.6948,0.0000,57221.3805,57221.3805,772.8475,389321.6805,0.0000,-389321.6805,15.7230,21.4236,0.0000,116201.5000,-116201.5000,6.1742,0.0000,19553.7788,19553.7788,303.1616,135755.2788,0.0000,-135755.2788,21.9205,15.7400,18.8302,7.7232,521317.6490,22.1474,22.0948,22.1211,2.4184,3.1735,21.6515,21.6341,21.6428,2.3575,9.3477,22.1474,22.1343,22.1408,2.3899,-12.5212,15.7230,15.6718,15.6974,2.3525,-3.1735,15.7400,15.7230,15.7315,2.3007,-9.3477,15.7400,15.7273,15.7336,2.2969,12.5212,43.9010,3430.4872,-448301.8000,521317.6490
6088.0000,15.8336,22.2678,0.0000,334736.4000,-334736.4000,15.8193,0.0000,57843.8055,57843.8055,780.0146,392580.2055,0.0000,-392580.2055,15.8381,21.5403,0.0000,115511.2000,-115511.2000,6.1375,0.0000,19474.1431,19474.1431,301.6248,134985.3431,0.0000,-134985.3431,22.0499,15.8480,18.9490,7.7811,525224.5698,22.2678,22.2343,22.2510,1.5621,3.2273,21.7795,21.7679,21.7737,1.5739,9.3648,22.2678,22.2597,22.2637,1.4771,-12.5921,15.8381,15.8060,15.8221,1.4991,-3.2273,15.8480,15.8381,15.8431,1.3411,-9.3648,15.8480,15.8407,15.8444,1.3307,12.5921,44.1042,3446.3646,-450247.6000,525224.5698
6089.0000,15.8696,22.3046,0.0000,339806.8000,-339806.8000,16.0590,0.0000,58772.4497,58772.4497,792.4711,398579.2497,0.0000,-398579.2497,15.8712,21.5739,0.0000,99850.9000,-99850.9000,5.3055,0.0000,16843.0877,16843.0877,260.8706,116693.9877,0.0000,-116693.9877,22.1164,15.8740,18.9952,7.6206,514390.6174,22.3046,22.2935,22.2990,0.5737,3.5845,21.8640,21.8560,21.8600,1.0362,8.8900,22.3046,22.3020,22.3033,0.4720,-12.4745,15.8712,15.8610,15.8661,0.5262,-3.5845,15.8740,15.8712,15.8726,0.3509,-8.8900,15.8740,15.8721,15.8730,0.3404,12.4745,42.9323,3354.7918,-439657.7000,514390.6174
6090.0000,15.5060,21.9324,0.0000,250812.1000,-250812.1000,11.8532,0.0000,42991.8196,42991.8196,585.0697,293803.9196,0.0000,-293803.9196,15.4947,21.1922,0.0000,71423.5000,-71423.5000,3.7950,0.0000,11974.5534,11974.5534,186.6297,83398.0534,0.0000,-83398.0534,21.8047,15.4428,18.6237,5.6884,383969.4538,21.9324,22.0308,21.9816,-3.8362,2.6861,21.5398,21.5784,21.5591,-3.6369,6.4810,21.9324,21.9646,21.9485,-4.2864,-9.1671,15.4947,15.5943,15.5445,-3.8872,-2.6861,15.4428,15.4947,15.4687,-4.8792,-6.4810,15.4428,15.4802,15.4615,-4.9718,9.1671,31.4492,2457.4875,-322235.6000,383969.4538
6091.0000,15.2648,21.6857,0.0000,240141.9000,-240141.9000,11.3489,0.0000,40919.6553,40919.6553,558.7818,281061.5553,0.0000,-281061.5553,15.2552,20.9497,0.0000,49548.2000,-49548.2000,2.6327,0.0000,8275.4122,8275.4122,129.2467,57823.6122,0.0000,-57823.6122,21.5876,15.2205,18.4040,5.0868,343360.2278,21.6857,21.7598,21.7227,-3.1297,2.9054,21.3747,21.4005,21.3876,-2.0752,5.5381,21.6857,21.7104,21.6980,-3.0290,-8.4435,15.2552,15.3277,15.2914,-3.0595,-2.9054,15.2205,15.2552,15.2378,-2.7922,-5.5381,15.2205,15.2431,15.2318,-2.7775,8.4435,28.0694,2193.3850,-289690.1000,343360.2278
6092.0000,14.8401,21.2513,0.0000,171549.5000,-171549.5000,8.1073,0.0000,28930.7562,28930.7562,398.5193,200480.2562,0.0000,-200480.2562,14.8284,20.5174,0.0000,25133.8000,-25133.8000,1.3355,0.0000,4169.9130,4169.9130,65.4912,29303.7130,0.0000,-29303.7130,21.2444,14.7212,17.9828,3.5197,237577.3113,21.2513,21.3980,21.3247,-4.8092,2.2573,21.0707,21.1365,21.1036,-3.4325,3.5927,21.2513,21.3106,21.2810,-5.0382,-5.8500,14.8284,14.9725,14.9005,-4.7233,-2.2573,14.7212,14.8284,14.7748,-5.5929,-3.5927,14.7212,14.7890,14.7551,-5.7580,5.8500,18.9437,1480.2846,-196683.3000,237577.3113
6093.0000,14.5825,20.9880,0.0000,162153.1000,-162153.1000,7.6632,0.0000,27176.4022,27176.4022,375.6110,189329.5022,0.0000,-189329.5022,14.5715,20.2574,0.0000,15849.9000,-15849.9000,0.8422,0.0000,2619.3321,2619.3321,41.2227,18469.2321,0.0000,-18469.2321,20.9906,14.5088,17.7497,3.1501,212634.8841,20.9880,21.0922,21.0401,-3.4400,2.2737,20.8665,20.9224,20.8945,-2.5292,3.1158,20.9880,21.0300,21.0090,-3.2876,-5.3895,14.5715,14.6733,14.6224,-3.3612,-2.2737,14.5088,14.5715,14.5402,-2.8371,-3.1158,14.5088,14.5441,14.5265,-2.7644,5.3895,17.0403,1331.5557,-178003.0000,212634.8841
6094.0000,14.3539,20.7544,0.0000,133811.6000,-133811.6000,6.3238,0.0000,22303.7066,22303.7066,309.4261,156115.3066,0.0000,-156115.3066,14.3458,20.0290,0.0000,13830.0000,-13830.0000,0.7348,0.0000,2277.7791,2277.7791,35.9296,16107.7791,0.0000,-16107.7791,20.7614,14.2716,17.5165,2.6175,176684.4746,20.7544,20.8587,20.8066,-2.8231,1.8630,20.6240,20.6987,20.6614,-2.8185,2.5978,20.7544,20.7979,20.7762,-2.8153,-4.4608,14.3458,14.4468,14.3963,-2.7340,-1.8630,14.2716,14.3458,14.3087,-2.7986,-2.5978,14.2716,14.3151,14.2934,-2.8185,4.4608,14.1301,1104.1422,-147641.6000,176684.4746
6095.0000,14.1515,20.5476,0.0000,117548.5000,-117548.5000,5.5552,0.0000,19498.4784,19498.4784,271.4058,137046.9784,0.0000,-137046.9784,14.1446,19.8254,0.0000,9115.4000,-9115.4000,0.4843,0.0000,1496.8190,1496.8190,23.6587,10612.2190,0.0000,-10612.2190,20.5693,14.0669,17.3181,2.2440,151470.3883,20.5476,20.6499,20.5987,-2.5137,1.6903,20.4663,20.5290,20.4976,-1.9815,2.1746,20.5476,20.5920,20.5698,-2.4958,-3.8649,14.1446,14.2441,14.1943,-2.4426,-1.6903,14.0669,14.1446,14.1058,-2.4545,-2.1746,14.0669,14.1110,14.0890,-2.4726,3.8649,12.0812,944.0437,-126663.9000,151470.3883
6096.0000,13.9643,20.3564,0.0000,97134.6000,-97134.6000,4.5905,0.0000,16040.8417,16040.8417,223.9719,113175.4417,0.0000,-113175.4417,13.9577,19.6363,0.0000,7899.2000,-7899.2000,0.4197,0.0000,1293.5661,1293.5661,20.4849,9192.7661,0.0000,-9192.7661,20.3885,13.8693,17.1289,1.8664,125979.3437,20.3564,20.4681,20.4122,-2.2560,1.3903,20.2752,20.3584,20.3168,-2.1877,1.8100,20.3564,20.4055,20.3810,-2.2840,-3.2002,13.9577,14.0668,14.0122,-2.2030,-1.3903,13.8693,13.9577,13.9135,-2.3256,-1.8100,13.8693,13.9199,13.8946,-2.3511,3.2002,10.0156,782.6355,-105033.8000,125979.3437
6097.0000,13.8633,20.2533,0.0000,93481.9000,-93481.9000,4.4179,0.0000,15400.7834,15400.7834,215.2839,108882.6834,0.0000,-108882.6834,13.8526,19.5300,0.0000,11537.2000,-11537.2000,0.6130,0.0000,1886.4468,1886.4468,29.8962,13423.6468,0.0000,-13423.6468,20.2370,13.8180,17.0275,1.8453,124555.1240,20.2533,20.3318,20.2926,-1.4497,1.2683,20.0706,20.1598,20.1152,-2.4383,1.8813,20.2533,20.2831,20.2682,-1.3665,-3.1496,13.8526,13.9315,13.8921,-1.4554,-1.2683,13.8180,13.8526,13.8353,-0.9492,-1.8813,13.8180,13.8359,13.8269,-0.8217,3.1496,10.0511,785.4085,-105019.1000,124555.1240
6098.0000,13.7407,20.1280,0.0000,82669.2000,-82669.2000,3.9069,0.0000,13580.1008,13580.1008,190.2565,96249.3008,0.0000,-96249.3008,13.7376,19.4136,0.0000,5920.4000,-5920.4000,0.3146,0.0000,966.4442,966.4442,15.3349,6886.8442,0.0000,-6886.8442,20.1335,13.6633,16.8984,1.5607,105347.9396,20.1280,20.2129,20.1705,-1.4784,1.1974,20.0466,20.0763,20.0615,-0.6535,1.5120,20.1280,20.1654,20.1467,-1.4712,-2.7094,13.7376,13.8173,13.7774,-1.3887,-1.1974,13.6633,13.7376,13.7004,-1.6328,-1.5120,13.6633,13.7069,13.6851,-1.7169,2.7094,8.4311,658.8159,-88589.6000,105347.9396
6099.0000,13.6962,20.0826,0.0000,73535.8000,-73535.8000,3.4752,0.0000,12067.1139,12067.1139,169.1009,85602.9139,0.0000,-85602.9139,13.6866,19.3621,0.0000,17747.3000,-17747.3000,0.9430,0.0000,2894.9538,2894.9538,45.9472,20642.2538,0.0000,-20642.2538,20.0010,13.6781,16.8396,1.5963,107749.4558,20.0826,20.1407,20.1117,-0.7151,0.8441,19.7299,19.8551,19.7925,-3.2511,1.7871,20.0826,20.1002,20.0914,-0.6729,-2.6312,13.6866,13.7467,13.7166,-0.7390,-0.8441,13.6781,13.6866,13.6824,-0.2234,-1.7871,13.6781,13.6801,13.6791,-0.0778,2.6312,8.8215,689.3226,-91283.1000,107749.4558
6100.0000,13.7070,20.0936,0.0000,93567.6000,-93567.6000,4.4219,0.0000,15358.2049,15358.2049,215.1030,108925.8049,0.0000,-108925.8049,13.7029,19.3786,0.0000,13795.8000,-13795.8000,0.7330,0.0000,2250.9069,2250.9069,35.7096,16046.7069,0.0000,-16046.7069,19.9886,13.7139,16.8513,1.8482,124756.7746,20.0936,20.1028,20.0982,-0.1673,1.2296,19.8324,19.8185,19.8254,0.3921,1.9627,20.0936,20.0932,20.0934,0.0192,-3.1923,13.7029,13.7099,13.7064,-0.1283,-1.2296,13.7139,13.7029,13.7084,0.3094,-1.9627,13.7139,13.7059,13.7099,0.3669,3.1923,10.2905,804.1145,-107363.4000,124756.7746
6101.0000,13.7085,20.0951,0.0000,104697.5000,-104697.5000,4.9479,0.0000,17185.6412,17185.6412,240.7065,121883.1412,0.0000,-121883.1412,13.7085,19.3843,0.0000,9969.0000,-9969.0000,0.5297,0.0000,1626.6598,1626.6598,25.8058,11595.6598,0.0000,-11595.6598,20.0162,13.7084,16.8623,1.9743,133263.8019,20.0951,20.0966,20.0958,-0.0344,1.4727,19.9081,19.8797,19.8939,0.8217,2.0024,20.0951,20.0948,20.0949,0.0132,-3.4752,13.7085,13.7077,13.7081,0.0145,-1.4727,13.7084,13.7085,13.7085,-0.0047,-2.0024,13.7084,13.7088,13.7086,-0.0209,3.4752,10.9346,854.4471,-114666.5000,133263.8019
6102.0000,13.9242,20.3154,0.0000,186859.1000,-186859.1000,8.8308,0.0000,30828.6461,30828.6461,429.6055,217687.7461,0.0000,-217687.7461,13.9204,19.5986,0.0000,971.5000,-971.5000,0.0516,0.0000,159.0058,159.0058,2.5149,1130.5058,0.0000,-1130.5058,20.2448,13.9891,17.1170,3.1751,214315.9207,20.3154,20.2608,20.2881,2.3151,2.9264,20.2493,20.1623,20.2058,3.7582,2.9780,20.3154,20.2864,20.3009,2.4803,-5.9044,13.9204,13.8676,13.8940,2.2383,-2.9264,13.9891,13.9204,13.9548,2.9669,-2.9780,13.9891,13.9522,13.9707,3.1572,5.9044,17.7304,1385.4767,-187830.6000,214315.9207
6103.0000,14.2032,20.6004,0.0000,241306.3000,-241306.3000,11.4039,0.0000,40076.2973,40076.2973,555.5690,281382.5973,0.0000,-281382.5973,14.2037,19.8851,0.0000,2057.1000,-2057.1000,0.1093,0.0000,338.0863,338.0863,5.3297,2395.1863,0.0000,-2395.1863,20.5323,14.2635,17.3979,4.1241,278376.0349,20.6004,20.5383,20.5693,3.3889,3.7649,20.5199,20.4590,20.4894,3.4179,3.8742,20.6004,20.5695,20.5849,3.4226,-7.6390,14.2037,14.1421,14.1729,3.3606,-3.7649,14.2635,14.2037,14.2336,3.3598,-3.8742,14.2635,14.2333,14.2484,3.3463,7.6390,22.9980,1797.0969,-243363.4000,278376.0349
6104.0000,14.5531,20.9580,0.0000,267263.4000,-267263.4000,12.6306,0.0000,44760.9714,44760.9714,616.4638,312024.3714,0.0000,-312024.3714,14.5602,20.2459,0.0000,33608.5000,-33608.5000,1.7857,0.0000,5553.1378,5553.1378,87.1778,39161.6378,0.0000,-39161.6378,20.8195,14.6146,17.7171,5.1114,345017.1029,20.9580,20.8778,20.9179,4.2013,3.6150,20.6689,20.6432,20.6561,2.0056,5.4007,20.9580,20.9251,20.9415,4.2983,-9.0157,14.5602,14.4803,14.5202,4.1864,-3.6150,14.6146,14.5602,14.5874,4.2644,-5.4007,14.6146,14.5823,14.5985,4.2196,9.0157,28.8239,2252.3420,-300871.9000,345017.1029
6105.0000,14.8731,21.2851,0.0000,282858.1000,-282858.1000,13.3676,0.0000,47740.4427,47740.4427,653.9532,330598.5427,0.0000,-330598.5427,14.8829,20.5726,0.0000,60995.8000,-60995.8000,3.2409,0.0000,10128.2374,10128.2374,158.4561,71124.0374,0.0000,-71124.0374,21.1019,14.9225,18.0122,5.8644,395848.9571,21.2851,21.2046,21.2448,3.9402,3.3756,20.8950,20.8668,20.8809,2.7085,6.6165,21.2851,21.2577,21.2714,3.9752,-9.9921,14.8829,14.8034,14.8432,3.8919,-3.3756,14.9225,14.8829,14.9027,3.8003,-6.6165,14.9225,14.8966,14.9096,3.7493,9.9921,33.2432,2597.6705,-343853.9000,395848.9571
6106.0000,15.1263,21.5441,0.0000,296505.3000,-296505.3000,14.0126,0.0000,50353.1654,50353.1654,686.9765,346858.4654,0.0000,-346858.4654,15.1349,20.8279,0.0000,74953.5000,-74953.5000,3.9826,0.0000,12494.8458,12494.8458,194.9866,87448.3458,0.0000,-87448.3458,21.3505,15.1629,18.2567,6.3625,429468.1979,21.5441,21.4779,21.5110,3.2069,3.3433,21.1245,21.0984,21.1115,2.7770,7.3259,21.5441,21.5236,21.5339,3.1626,-10.6692,15.1349,15.0704,15.1027,3.1268,-3.3433,15.1629,15.1349,15.1489,2.9658,-7.3259,15.1629,15.1439,15.1534,2.9368,10.6692,36.0539,2817.3058,-371458.8000,429468.1979
6107.0000,15.3769,21.8004,0.0000,311168.3000,-311168.3000,14.7055,0.0000,53168.4385,53168.4385,722.1832,364336.7385,0.0000,-364336.7385,15.3854,21.0816,0.0000,91307.2000,-91307.2000,4.8515,0.0000,15281.4454,15281.4454,237.7924,106588.6454,0.0000,-106588.6454,21.5908,15.4108,18.5008,6.9061,466161.4114,21.8004,21.7354,21.7679,3.0951,3.2847,21.3455,21.3228,21.3341,2.6822,8.1362,21.8004,21.7817,21.7910,3.0985,-11.4209,15.3854,15.3219,15.3536,3.0234,-3.2847,15.4108,15.3854,15.3981,3.0024,-8.1362,15.4108,15.3928,15.4018,2.9930,11.4209,39.2132,3064.1742,-402475.5000,466161.4114
6108.0000,15.5427,21.9700,0.0000,322495.0000,-322495.0000,15.2408,0.0000,55328.9757,55328.9757,749.7465,377823.9757,0.0000,-377823.9757,15.5485,21.2468,0.0000,89923.2000,-89923.2000,4.7780,0.0000,15089.1711,15089.1711,234.4495,105012.3711,0.0000,-105012.3711,21.7748,15.5644,18.6696,7.1041,479524.5064,21.9700,21.9270,21.9485,2.1745,3.4876,21.5338,21.5147,21.5243,2.2892,8.2656,21.9700,21.9578,21.9639,2.0811,-11.7532,15.5485,15.5070,15.5277,2.0961,-3.4876,15.5644,15.5485,15.5564,1.9057,-8.2656,15.5644,15.5533,15.5588,1.8902,11.7532,40.1709,3139.0090,-412418.2000,479524.5064
6109.0000,15.7643,22.1968,0.0000,336775.7000,-336775.7000,15.9157,0.0000,58096.3375,58096.3375,783.8338,394872.0375,0.0000,-394872.0375,15.7713,21.4726,0.0000,106875.9000,-106875.9000,5.6787,0.0000,17998.6624,17998.6624,278.8542,124874.5624,0.0000,-124874.5624,21.9818,15.7919,18.8868,7.6379,515559.0713,22.1968,22.1429,22.1699,2.6663,3.4123,21.7242,21.7067,21.7154,2.3022,9.0910,22.1968,22.1818,22.1893,2.7153,-12.5034,15.7713,15.7184,15.7448,2.6150,-3.4123,15.7919,15.7713,15.7816,2.7119,-9.0910,15.7919,15.7769,15.7844,2.7166,12.5034,43.3537,3387.7199,-443651.6000,515559.0713
6110.0000,15.9605,22.3976,0.0000,351043.8000,-351043.8000,16.5900,0.0000,60853.2345,60853.2345,818.2864,411897.0345,0.0000,-411897.0345,15.9669,21.6708,0.0000,114760.0000,-114760.0000,6.0976,0.0000,19388.4294,19388.4294,299.7298,134148.4294,0.0000,-134148.4294,22.1803,15.9836,19.0819,8.0333,542246.2231,22.3976,22.3492,22.3734,2.4512,3.4975,21.9181,21.9012,21.9097,2.3388,9.5951,22.3976,22.3848,22.3912,2.4308,-13.0925,15.9669,15.9197,15.9433,2.3896,-3.4975,15.9836,15.9669,15.9752,2.3321,-9.5951,15.9836,15.9714,15.9775,2.3256,13.0925,45.5798,3561.6698,-465803.8000,542246.2231
6111.0000,16.0937,22.5340,0.0000,358659.7000,-358659.7000,16.9499,0.0000,62380.0925,62380.0925,837.1714,421039.7925,0.0000,-421039.7925,16.0981,21.8038,0.0000,114733.5000,-114733.5000,6.0962,0.0000,19426.0657,19426.0657,299.9319,134159.5657,0.0000,-134159.5657,22.3253,16.1091,19.2172,8.1860,552555.7838,22.5340,22.5009,22.5174,1.7331,3.6179,22.0634,22.0508,22.0571,1.7747,9.7141,22.5340,22.5253,22.5296,1.6661,-13.3320,16.0981,16.0662,16.0822,1.6711,-3.6179,16.1091,16.0981,16.1036,1.5440,-9.7141,16.1091,16.1011,16.1051,1.5351,13.3320,46.3291,3620.2239,-473393.2000,552555.7838
6112.0000,16.2189,22.6622,0.0000,364387.3000,-364387.3000,17.2206,0.0000,63574.8498,63574.8498,851.3261,427962.1498,0.0000,-427962.1498,16.2228,21.9303,0.0000,119872.2000,-119872.2000,6.3693,0.0000,20338.3159,20338.3159,313.5575,140210.5159,0.0000,-140210.5159,22.4512,16.2332,19.3422,8.3815,565750.8301,22.6622,22.6324,22.6473,1.5622,3.6171,22.1846,22.1744,22.1795,1.4716,9.9864,22.6622,22.6543,22.6583,1.5473,-13.6035,16.2228,16.1939,16.2083,1.5178,-3.6171,16.2332,16.2228,16.2280,1.4964,-9.9864,16.2332,16.2256,16.2294,1.4948,13.6035,47.4417,3707.1593,-484259.5000,565750.8301
6113.0000,16.2981,22.7433,0.0000,375060.8000,-375060.8000,17.7250,0.0000,65566.8823,65566.8823,877.0261,440627.6823,0.0000,-440627.6823,16.3006,22.0091,0.0000,111326.0000,-111326.0000,5.9152,0.0000,18912.9090,18912.9090,291.3737,130238.9090,0.0000,-130238.9090,22.5497,16.3070,19.4283,8.4329,569217.8621,22.7433,22.7250,22.7341,1.0430,3.9366,22.2951,22.2858,22.2905,1.3344,9.8518,22.7433,22.7383,22.7408,0.9910,-13.7884,16.3006,16.2830,16.2918,1.0019,-3.9366,16.3070,16.3006,16.3038,0.9093,-9.8518,16.3070,16.3024,16.3047,0.9038,13.7884,47.5640,3716.7181,-486386.8000,569217.8621
6114.0000,15.8780,22.3131,0.0000,274985.8000,-274985.8000,12.9956,0.0000,47571.0448,47571.0448,643.3700,322556.8448,0.0000,-322556.8448,15.8662,21.5687,0.0000,76112.7000,-76112.7000,4.0442,0.0000,12837.8122,12837.8122,199.2833,88950.5122,0.0000,-88950.5122,22.1912,15.8111,19.0012,6.2120,419312.4638,22.3131,22.4161,22.3646,-4.4639,2.9838,21.9285,21.9689,21.9487,-4.1291,7.0280,22.3131,22.3472,22.3302,-4.9602,-10.0118,15.8662,15.9703,15.9183,-4.5123,-2.9838,15.8111,15.8662,15.8387,-5.6175,-7.0280,15.8111,15.8505,15.8308,-5.7233,10.0118,34.2936,2679.7537,-351098.5000,419312.4638
6115.0000,15.6006,22.0293,0.0000,261993.1000,-261993.1000,12.3816,0.0000,45013.1941,45013.1941,611.1872,307006.2941,0.0000,-307006.2941,15.5908,21.2897,0.0000,52140.3000,-52140.3000,2.7704,0.0000,8755.1464,8755.1464,136.2395,60895.4464,0.0000,-60895.4464,21.9375,15.5537,18.7456,5.5270,373074.9537,22.0293,22.1063,22.0678,-3.5868,3.2037,21.7276,21.7564,21.7420,-2.4989,5.9741,22.0293,22.0554,22.0423,-3.4787,-9.1778,15.5908,15.6661,15.6285,-3.5021,-3.2037,15.5537,15.5908,15.5723,-3.2196,-5.9741,15.5537,15.5778,15.5657,-3.2038,9.1778,30.4560,2379.8785,-314133.4000,373074.9537
6116.0000,15.1478,21.5659,0.0000,190816.5000,-190816.5000,9.0178,0.0000,32421.8258,32421.8258,444.2951,223238.3258,0.0000,-223238.3258,15.1361,20.8290,0.0000,27505.8000,-27505.8000,1.4615,0.0000,4585.3352,4585.3352,71.7803,32091.1352,0.0000,-32091.1352,21.5585,15.0343,18.2964,3.9067,263701.6408,21.5659,21.7082,21.6371,-5.2029,2.5188,21.3854,21.4529,21.4191,-3.9017,3.9803,21.5659,21.6232,21.5946,-5.4079,-6.4990,15.1361,15.2757,15.2059,-5.1046,-2.5188,15.0343,15.1361,15.0852,-5.8830,-3.9803,15.0343,15.0982,15.0662,-6.0327,6.4990,21.0463,1644.5878,-218322.3000,263701.6408
6117.0000,14.8665,21.2783,0.0000,179514.3000,-179514.3000,8.4837,0.0000,30293.3481,30293.3481,416.6910,209807.6481,0.0000,-209807.6481,14.8563,20.5457,0.0000,17340.2000,-17340.2000,0.9213,0.0000,2878.1235,2878.1235,45.1595,20218.3235,0.0000,-20218.3235,21.2807,14.7933,18.0370,3.4864,235330.1087,21.2783,21.3800,21.3292,-3.7204,2.5208,21.1567,21.2133,21.1850,-2.8303,3.4421,21.2783,21.3196,21.2990,-3.5721,-5.9629,14.8563,14.9553,14.9058,-3.6259,-2.5208,14.7933,14.8563,14.8248,-3.1469,-3.4421,14.7933,14.8289,14.8111,-3.0834,5.9629,18.8617,1473.8832,-196854.5000,235330.1087
6118.0000,14.6084,21.0145,0.0000,149751.4000,-149751.4000,7.0771,0.0000,25113.5711,25113.5711,346.9453,174864.9711,0.0000,-174864.9711,14.6012,20.2874,0.0000,13428.2000,-13428.2000,0.7135,0.0000,2220.1235,2220.1235,34.9285,15648.3235,0.0000,-15648.3235,21.0297,14.5242,17.7770,2.8960,195480.4575,21.0145,21.1177,21.0661,-3.1798,2.1212,20.9087,20.9794,20.9441,-2.9120,2.8347,21.0145,21.0585,21.0365,-3.1723,-4.9559,14.6012,14.7011,14.6511,-3.0782,-2.1212,14.5242,14.6012,14.5627,-3.1679,-2.8347,14.5242,14.5687,14.5464,-3.1990,4.9559,15.6097,1219.7670,-163179.6000,195480.4575
6119.0000,14.3956,20.7970,0.0000,133428.9000,-133428.9000,6.3057,0.0000,22262.1073,22262.1073,308.5945,155691.0073,0.0000,-155691.0073,14.3888,20.0725,0.0000,10076.1000,-10076.1000,0.5354,0.0000,1660.5848,1660.5848,26.1805,11736.6848,0.0000,-11736.6848,20.8177,14.3179,17.5678,2.5408,171504.6761,20.7970,20.8927,20.8448,-2.6744,1.9234,20.7141,20.7807,20.7474,-2.3781,2.4588,20.7970,20.8385,20.8177,-2.6445,-4.3823,14.3888,14.4821,14.4354,-2.6075,-1.9234,14.3179,14.3888,14.3534,-2.5309,-2.4588,14.3179,14.3576,14.3378,-2.5232,4.3823,13.6959,1070.2139,-143505.0000,171504.6761
6120.0000,14.2120,20.6095,0.0000,112746.9000,-112746.9000,5.3283,0.0000,18729.0301,18729.0301,260.3915,131475.9301,0.0000,-131475.9301,14.2043,19.8858,0.0000,11501.0000,-11501.0000,0.6111,0.0000,1890.2185,1890.2185,29.8558,13391.2185,0.0000,-13391.2185,20.6191,14.1342,17.3766,2.2009,148558.7541,20.6095,20.7080,20.6587,-2.2507,1.5724,20.4779,20.5642,20.5210,-2.7364,2.1835,20.6095,20.6510,20.6302,-2.2675,-3.7559,14.2043,14.3011,14.2527,-2.2100,-1.5724,14.1342,14.2043,14.1692,-2.2266,-2.1835,14.1342,14.1748,14.1545,-2.2166,3.7559,11.8824,928.5093,-124247.9000,148558.7541
6121.0000,14.0598,20.4539,0.0000,106664.1000,-106664.1000,5.0408,0.0000,17654.4836,17654.4836,246.0435,124318.5836,0.0000,-124318.5836,14.0537,19.7334,0.0000,6880.0000,-6880.0000,0.3656,0.0000,1128.2411,1128.2411,17.8462,8008.2411,0.0000,-8008.2411,20.4713,13.9898,17.2306,2.0023,135155.1423,20.4539,20.5403,20.4971,-1.9551,1.5584,20.3870,20.4347,20.4108,-1.3348,1.9240,20.4539,20.4916,20.4728,-1.9052,-3.4824,14.0537,14.1376,14.0956,-1.9004,-1.5584,13.9898,14.0537,14.0218,-1.7846,-1.9240,13.9898,14.0250,14.0074,-1.7792,3.4824,10.8097,844.6879,-113544.1000,135155.1423
6122.0000,13.9716,20.3639,0.0000,95825.8000,-95825.8000,4.5286,0.0000,15827.4315,15827.4315,220.8205,111653.2315,0.0000,-111653.2315,13.9632,19.6419,0.0000,14015.9000,-14015.9000,0.7447,0.0000,2295.4153,2295.4153,36.3336,16311.3153,0.0000,-16311.3153,20.3287,13.9325,17.1306,1.9273,130093.9060,20.3639,20.4300,20.3969,-1.2135,1.2613,20.1374,20.2313,20.1844,-2.7370,2.0060,20.3639,20.3885,20.3762,-1.1703,-3.2673,13.9632,14.0289,13.9961,-1.2058,-1.2613,13.9325,13.9632,13.9479,-0.8961,-2.0060,13.9325,13.9495,13.9410,-0.8061,3.2673,10.5388,823.5140,-109841.7000,130093.9060
6123.0000,13.8741,20.2642,0.0000,86436.8000,-86436.8000,4.0849,0.0000,14243.7512,14243.7512,199.0689,100680.5512,0.0000,-100680.5512,13.8684,19.5459,0.0000,11388.2000,-11388.2000,0.6051,0.0000,1862.5074,1862.5074,29.5108,13250.7074,0.0000,-13250.7074,20.2236,13.8193,17.0214,1.7163,115850.6468,20.2642,20.3343,20.2993,-1.1827,1.1599,20.0641,20.1100,20.0870,-1.1794,1.7650,20.2642,20.2921,20.2782,-1.1868,-2.9250,13.8684,13.9358,13.9021,-1.1387,-1.1599,13.8193,13.8684,13.8438,-1.2604,-1.7650,13.8193,13.8496,13.8344,-1.2906,2.9250,9.3704,732.2124,-97825.0000,115850.6468
6124.0000,13.8955,20.2862,0.0000,108642.0000,-108642.0000,5.1343,0.0000,17911.9829,17911.9829,250.0485,126553.9829,0.0000,-126553.9829,13.8901,19.5680,0.0000,15344.2000,-15344.2000,0.8153,0.0000,2510.2897,2510.2897,39.7467,17854.4897,0.0000,-17854.4897,20.1949,13.9110,17.0530,2.1363,144201.3178,20.2862,20.2921,20.2891,-0.1272,1.4397,20.0303,20.0480,20.0391,-0.5824,2.2550,20.2862,20.2846,20.2854,0.0820,-3.6946,13.8901,13.8956,13.8928,-0.1164,-1.4397,13.9110,13.8901,13.9006,0.6802,-2.2550,13.9110,13.8955,13.9033,0.8261,3.6946,11.8834,928.5838,-123986.2000,144201.3178
6125.0000,13.9071,20.2979,0.0000,117397.2000,-117397.2000,5.5481,0.0000,19360.7474,19360.7474,270.2374,136757.9474,0.0000,-136757.9474,13.9077,19.5857,0.0000,12873.0000,-12873.0000,0.6840,0.0000,2106.5395,2106.5395,33.3484,14979.5395,0.0000,-14979.5395,20.2123,13.9107,17.0615,2.2440,151471.6627,20.2979,20.2944,20.2962,0.0804,1.6214,20.0841,20.0704,20.0773,0.4556,2.3054,20.2979,20.2956,20.2967,0.1328,-3.9267,13.9077,13.9017,13.9047,0.1380,-1.6214,13.9107,13.9077,13.9092,0.0995,-2.3054,13.9107,13.9093,13.9100,0.0768,3.9267,12.4482,972.7204,-130270.2000,151471.6627
6126.0000,14.1078,20.5029,0.0000,199037.0000,-199037.0000,9.4063,0.0000,32981.1600,32981.1600,458.1992,232018.1600,0.0000,-232018.1600,14.1049,19.7852,0.0000,778.1000,-778.1000,0.0413,0.0000,127.6954,127.6954,2.0159,905.7954,0.0000,-905.7954,20.4381,14.1641,17.3011,3.3870,228621.8315,20.5029,20.4544,20.4786,2.1976,3.1217,20.4456,20.3601,20.4028,3.9243,3.1630,20.5029,20.4774,20.4902,2.3294,-6.2847,14.1049,14.0579,14.0814,2.1281,-3.1217,14.1641,14.1049,14.1345,2.7146,-3.1630,14.1641,14.1326,14.1483,2.8716,6.2847,18.8709,1474.5969,-199815.1000,228621.8315
6127.0000,14.3804,20.7814,0.0000,253023.9000,-253023.9000,11.9577,0.0000,42200.7065,42200.7065,583.2515,295224.6065,0.0000,-295224.6065,14.3808,20.0643,0.0000,2628.3000,-2628.3000,0.1397,0.0000,433.1032,433.1032,6.8148,3061.4032,0.0000,-3061.4032,20.7167,14.4366,17.5767,4.3411,293024.4156,20.7814,20.7236,20.7525,3.3007,3.9393,20.7011,20.6459,20.6735,3.2617,4.0790,20.7814,20.7527,20.7671,3.3374,-8.0183,14.3808,14.3236,14.3522,3.2637,-3.9393,14.4366,14.3808,14.4087,3.3046,-4.0790,14.4366,14.4082,14.4224,3.3032,8.0183,24.1794,1889.4085,-255652.2000,293024.4156
6128.0000,14.7389,21.1479,0.0000,277725.7000,-277725.7000,13.1251,0.0000,46722.1219,46722.1219,641.3489,324447.8219,0.0000,-324447.8219,14.7463,20.4343,0.0000,38129.1000,-38129.1000,2.0259,0.0000,6317.9634,6317.9634,98.9773,44447.0634,0.0000,-44447.0634,21.0043,14.7991,17.9017,5.3720,362613.0281,21.1479,21.0680,21.1080,4.2849,3.6997,20.8438,20.8207,20.8323,1.9117,5.7256,21.1479,21.1157,21.1318,4.3972,-9.4254,14.7463,14.6667,14.7065,4.2708,-3.6997,14.7991,14.7463,14.7727,4.3880,-5.7256,14.7991,14.7673,14.7832,4.3492,9.4254,30.3097,2368.4428,-315854.8000,362613.0281
6129.0000,15.0498,21.4658,0.0000,293391.8000,-293391.8000,13.8654,0.0000,49731.4734,49731.4734,679.1503,343123.2734,0.0000,-343123.2734,15.0591,20.7511,0.0000,63544.2000,-63544.2000,3.3763,0.0000,10580.3310,10580.3310,165.2082,74124.5310,0.0000,-74124.5310,21.2838,15.0960,18.1899,6.0963,411500.4942,21.4658,21.3897,21.4277,3.8546,3.4964,21.0760,21.0482,21.0621,2.7690,6.8727,21.4658,21.4400,21.4529,3.8703,-10.3691,15.0591,14.9842,15.0217,3.7993,-3.4964,15.0960,15.0591,15.0776,3.6748,-6.8727,15.0960,15.0719,15.0839,3.6250,10.3691,34.5306,2698.2698,-356936.0000,411500.4942
6130.0000,15.3161,21.7381,0.0000,308213.4000,-308213.4000,14.5659,0.0000,52584.9461,52584.9461,714.9547,360798.3461,0.0000,-360798.3461,15.3247,21.0201,0.0000,80626.6000,-80626.6000,4.2840,0.0000,13480.8985,13480.8985,209.9066,94107.4985,0.0000,-94107.4985,21.5403,15.3529,18.4466,6.6644,449846.3425,21.7381,21.6710,21.7046,3.3361,3.4273,21.3094,21.2841,21.2968,2.8275,7.7113,21.7381,21.7176,21.7279,3.3140,-11.1386,15.3247,15.2592,15.2920,3.2576,-3.4273,15.3529,15.3247,15.3388,3.1484,-7.7113,15.3529,15.3336,15.3432,3.1246,11.1386,37.7871,2952.7339,-388840.0000,449846.3425
6131.0000,15.5576,21.9852,0.0000,321972.5000,-321972.5000,15.2161,0.0000,55259.6099,55259.6099,748.2215,377232.1099,0.0000,-377232.1099,15.5656,21.2641,0.0000,94853.0000,-94853.0000,5.0399,0.0000,15920.7835,15920.7835,247.2354,110773.7835,0.0000,-110773.7835,21.7763,15.5891,18.6827,7.1613,483385.6596,21.9852,21.9240,21.9546,3.0132,3.3921,21.5296,21.5077,21.5186,2.6734,8.4320,21.9852,21.9678,21.9765,2.9961,-11.8240,15.5656,15.5059,15.5357,2.9375,-3.3921,15.5891,15.5656,15.5774,2.8743,-8.4320,15.5891,15.5724,15.5808,2.8623,11.8240,40.6387,3175.5650,-416825.5000,483385.6596
6132.0000,15.7345,22.1663,0.0000,334791.9000,-334791.9000,15.8220,0.0000,57711.4796,57711.4796,779.2960,392503.3796,0.0000,-392503.3796,15.7404,21.4413,0.0000,95802.6000,-95802.6000,5.0903,0.0000,16125.7243,16125.7243,249.9818,111928.3243,0.0000,-111928.3243,21.9673,15.7568,18.8620,7.4212,500928.9156,22.1663,22.1222,22.1443,2.2846,3.5772,21.7223,21.7037,21.7130,2.3409,8.6676,22.1663,22.1538,22.1601,2.2110,-12.2448,15.7404,15.6978,15.7191,2.2082,-3.5772,15.7568,15.7404,15.7486,2.0620,-8.6676,15.7568,15.7452,15.7510,2.0502,12.2448,41.9875,3280.9619,-430594.5000,500928.9156
6133.0000,15.9045,22.3402,0.0000,343950.2000,-343950.2000,16.2548,0.0000,59540.5900,59540.5900,801.5866,403490.7900,0.0000,-403490.7900,15.9098,21.6129,0.0000,103674.6000,-103674.6000,5.5086,0.0000,17499.1420,17499.1420,270.7385,121173.7420,0.0000,-121173.7420,22.1366,15.9252,19.0309,7.7243,521389.1561,22.3402,22.2995,22.3199,2.1148,3.5821,21.8835,21.8686,21.8760,1.9630,9.0907,22.3402,22.3288,22.3345,2.1009,-12.6727,15.9098,15.8701,15.8900,2.0578,-3.5821,15.9252,15.9098,15.9175,2.0340,-9.0907,15.9252,15.9142,15.9197,2.0311,12.6727,43.7200,3416.3423,-447624.8000,521389.1561
6134.0000,16.0465,22.4857,0.0000,354006.4000,-354006.4000,16.7300,0.0000,61498.4342,61498.4342,825.9899,415504.8342,0.0000,-415504.8342,16.0510,21.7560,0.0000,106150.2000,-106150.2000,5.6402,0.0000,17958.7486,17958.7486,277.4201,124108.9486,0.0000,-124108.9486,22.2852,16.0634,19.1743,7.9530,536830.4571,22.4857,22.4522,22.4689,1.7946,3.6966,22.0317,22.0184,22.0250,1.7939,9.3368,22.4857,22.4763,22.4810,1.7636,-13.0334,16.0510,16.0184,16.0347,1.7423,-3.6966,16.0634,16.0510,16.0572,1.6813,-9.3368,16.0634,16.0545,16.0589,1.6763,13.0334,44.9633,3513.4932,-460156.6000,536830.4571
6135.0000,16.1726,22.6147,0.0000,362476.5000,-362476.5000,17.1303,0.0000,63168.2043,63168.2043,846.5849,425644.7043,0.0000,-425644.7043,16.1763,21.8831,0.0000,109165.4000,-109165.4000,5.8004,0.0000,18507.3698,18507.3698,285.4880,127672.7698,0.0000,-127672.7698,22.4155,16.1872,19.3013,8.1609,550858.5820,22.6147,22.5858,22.6003,1.5806,3.7766,22.1602,22.1490,22.1546,1.5597,9.5770,22.6147,22.6066,22.6107,1.5605,-13.3537,16.1763,16.1483,16.1623,1.5359,-3.7766,16.1872,16.1763,16.1818,1.4992,-9.5770,16.1872,16.1794,16.1833,1.4963,13.3537,46.1107,3603.1518,-471641.9000,550858.5820
6136.0000,16.2147,22.6578,0.0000,358018.1000,-358018.1000,16.9196,0.0000,62456.9554,62456.9554,836.9041,420475.0554,0.0000,-420475.0554,16.2163,21.9236,0.0000,104513.0000,-104513.0000,5.5532,0.0000,17730.4312,17730.4312,273.4820,122243.4312,0.0000,-122243.4312,22.4706,16.2195,19.3450,8.0271,541832.4718,22.6578,22.6465,22.6522,0.6219,3.7888,22.2168,22.2115,22.2141,0.7142,9.3420,22.6578,22.6549,22.6564,0.5474,-13.1308,16.2163,16.2056,16.2110,0.5828,-3.7888,16.2195,16.2163,16.2179,0.4318,-9.3420,16.2195,16.2173,16.2184,0.4192,13.1308,45.2087,3532.6721,-462531.1000,541832.4718
6137.0000,16.2202,22.6635,0.0000,364688.6000,-364688.6000,17.2349,0.0000,63629.4054,63629.4054,852.7469,428318.0054,0.0000,-428318.0054,16.2205,21.9279,0.0000,89789.6000,-89789.6000,4.7709,0.0000,15233.7101,15233.7101,234.9992,105023.3101,0.0000,-105023.3101,22.5014,16.2207,19.3611,7.8974,533075.4125,22.6635,22.6614,22.6625,0.1202,4.1547,22.2694,22.2645,22.2669,0.6325,8.9255,22.6635,22.6630,22.6633,0.0787,-13.0802,16.2205,16.2188,16.2196,0.1007,-4.1547,16.2207,16.2205,16.2206,0.0290,-8.9255,16.2207,16.2206,16.2207,0.0236,13.0802,44.2781,3459.9508,-454478.2000,533075.4125
6138.0000,15.7970,22.2302,0.0000,272493.9000,-272493.9000,12.8778,0.0000,47045.3096,47045.3096,637.1936,319539.2096,0.0000,-319539.2096,15.7872,21.4886,0.0000,56875.4000,-56875.4000,3.0220,0.0000,9580.7034,9580.7034,148.8584,66456.1034,0.0000,-66456.1034,22.1478,15.7260,18.9369,5.8344,393822.2419,22.2302,22.3273,22.2788,-4.6345,3.2853,21.9255,21.9677,21.9466,-3.8696,6.3073,22.2302,22.2662,22.2482,-5.0133,-9.5925,15.7872,15.8844,15.8358,-4.6367,-3.2853,15.7260,15.7872,15.7566,-5.6043,-6.3073,15.7260,15.7671,15.7465,-5.7262,9.5925,31.9948,2500.1173,-329369.3000,393822.2419
6139.0000,15.5513,21.9788,0.0000,259336.3000,-259336.3000,12.2560,0.0000,44502.5359,44502.5359,604.6514,303838.8359,0.0000,-303838.8359,15.5431,21.2414,0.0000,43076.9000,-43076.9000,2.2888,0.0000,7227.7090,7227.7090,112.5163,50304.6090,0.0000,-50304.6090,21.9049,15.5089,18.7069,5.3157,358810.9923,21.9788,22.0455,22.0122,-3.2215,3.3224,21.7175,21.7491,21.7333,-2.5778,5.6112,21.9788,22.0028,21.9908,-3.1106,-8.9336,15.5431,15.6083,15.5757,-3.1428,-3.3224,15.5089,15.5431,15.5260,-2.7862,-5.6112,15.5089,15.5301,15.5195,-2.7437,8.9336,29.2293,2284.0221,-302413.2000,358810.9923
6140.0000,15.1322,21.5500,0.0000,189306.4000,-189306.4000,8.9464,0.0000,32153.0246,32153.0246,440.6300,221459.4246,0.0000,-221459.4246,15.1227,20.8154,0.0000,24575.6000,-24575.6000,1.3058,0.0000,4095.9962,4095.9962,64.1196,28671.5962,0.0000,-28671.5962,21.5477,15.0250,18.2863,3.8211,257923.4523,21.5500,21.6798,21.6149,-4.7981,2.5469,21.3868,21.4544,21.4206,-3.7783,3.8527,21.5500,21.6038,21.5769,-4.9983,-6.3996,15.1227,15.2499,15.1863,-4.7036,-2.5469,15.0250,15.1227,15.0739,-5.4609,-3.8527,15.0250,15.0854,15.0552,-5.6072,6.3996,20.5873,1608.7240,-213882.0000,257923.4523
6141.0000,14.8796,21.2917,0.0000,180010.1000,-180010.1000,8.5071,0.0000,30386.6458,30386.6458,417.7978,210396.7458,0.0000,-210396.7458,14.8703,20.5599,0.0000,17090.2000,-17090.2000,0.9081,0.0000,2837.2427,2837.2427,44.5058,19927.4427,0.0000,-19927.4427,21.2893,14.8143,18.0518,3.4835,235136.0969,21.2917,21.3829,21.3373,-3.3541,2.5330,21.1657,21.2207,21.1932,-2.7480,3.4411,21.2917,21.3289,21.3103,-3.2218,-5.9741,14.8703,14.9595,14.9149,-3.2792,-2.5330,14.8143,14.8703,14.8423,-2.7983,-3.4411,14.8143,14.8457,14.8300,-2.7219,5.9741,18.8812,1475.4011,-197100.3000,235136.0969
6142.0000,14.6362,21.0430,0.0000,152584.1000,-152584.1000,7.2110,0.0000,25605.8346,25605.8346,353.5392,178189.9346,0.0000,-178189.9346,14.6302,20.3168,0.0000,12645.9000,-12645.9000,0.6719,0.0000,2091.7065,2091.7065,32.8957,14737.6065,0.0000,-14737.6065,21.0562,14.5577,17.8070,2.9271,197581.3021,21.0430,21.1373,21.0901,-2.9867,2.1797,20.9440,21.0075,20.9757,-2.6286,2.8516,21.0430,21.0838,21.0634,-2.9835,-5.0313,14.6302,14.7215,14.6758,-2.8888,-2.1797,14.5577,14.6302,14.5940,-3.0009,-2.8516,14.5577,14.5993,14.5785,-3.0386,5.0313,15.7954,1234.2775,-165230.0000,197581.3021
6143.0000,14.4369,20.8392,0.0000,138765.4000,-138765.4000,6.5579,0.0000,23175.4481,23175.4481,320.9966,161940.8481,0.0000,-161940.8481,14.4313,20.1155,0.0000,9015.3000,-9015.3000,0.4790,0.0000,1486.7074,1486.7074,23.4271,10502.0074,0.0000,-10502.0074,20.8597,14.3665,17.6131,2.6109,176236.4598,20.8392,20.9247,20.8820,-2.5162,2.0263,20.7700,20.8286,20.7993,-2.1331,2.5053,20.8392,20.8769,20.8581,-2.4817,-4.5316,14.4313,14.5146,14.4729,-2.4524,-2.0263,14.3665,14.4313,14.3989,-2.3584,-2.5053,14.3665,14.4021,14.3843,-2.3479,4.5316,14.0893,1100.9547,-147780.7000,176236.4598
6144.0000,14.2846,20.6836,0.0000,121074.8000,-121074.8000,5.7219,0.0000,20147.2901,20147.2901,279.7019,141222.0901,0.0000,-141222.0901,14.2774,19.9598,0.0000,13192.3000,-13192.3000,0.7010,0.0000,2170.5387,2170.5387,34.2525,15362.8387,0.0000,-15362.8387,20.6759,14.2258,17.4508,2.3672,159786.9354,20.6836,20.7626,20.7231,-1.9213,1.6736,20.5256,20.6072,20.5664,-2.8143,2.3746,20.6836,20.7161,20.6999,-1.9134,-4.0482,14.2774,14.3553,14.3164,-1.8937,-1.6736,14.2258,14.2774,14.2516,-1.7813,-2.3746,14.2258,14.2553,14.2406,-1.7387,4.0482,12.8513,1004.2168,-134267.1000,159786.9354
6145.0000,14.1618,20.5582,0.0000,117453.1000,-117453.1000,5.5507,0.0000,19487.4698,19487.4698,271.0608,136940.5698,0.0000,-136940.5698,14.1563,19.8373,0.0000,9614.9000,-9614.9000,0.5109,0.0000,1579.1131,1579.1131,24.9480,11194.0131,0.0000,-11194.0131,20.5477,14.1116,17.3297,2.2292,150473.2887,20.5582,20.6237,20.5909,-1.5989,1.6800,20.4403,20.4806,20.4604,-1.2831,2.1908,20.5582,20.5857,20.5719,-1.5477,-3.8708,14.1563,14.2199,14.1881,-1.5518,-1.6800,14.1116,14.1563,14.1340,-1.4237,-2.1908,14.1116,14.1367,14.1241,-1.4091,3.8708,12.1226,947.2761,-127068.0000,150473.2887
6146.0000,14.0510,20.4450,0.0000,108242.1000,-108242.1000,5.1154,0.0000,17911.9279,17911.9279,249.6006,126154.0279,0.0000,-126154.0279,14.0466,19.7263,0.0000,8829.9000,-8829.9000,0.4692,0.0000,1447.8529,1447.8529,22.8996,10277.7529,0.0000,-10277.7529,20.4354,14.0012,17.2183,2.0532,138590.8272,20.4450,20.5068,20.4759,-1.3923,1.5488,20.3253,20.3715,20.3484,-1.3555,2.0179,20.4450,20.4715,20.4582,-1.3761,-3.5667,14.0466,14.1066,14.0766,-1.3496,-1.5488,14.0012,14.0466,14.0239,-1.3321,-2.0179,14.0012,14.0269,14.0140,-1.3324,3.5667,11.1642,872.3878,-117072.0000,138590.8272
6147.0000,13.9854,20.3780,0.0000,100414.6000,-100414.6000,4.7455,0.0000,16590.7858,16590.7858,231.3815,117005.3858,0.0000,-117005.3858,13.9796,19.6584,0.0000,13944.3000,-13944.3000,0.7409,0.0000,2284.2323,2284.2323,36.1469,16228.5323,0.0000,-16228.5323,20.3279,13.9573,17.1426,1.9972,134809.8438,20.3780,20.4245,20.4012,-0.9046,1.3349,20.1511,20.2170,20.1840,-1.9877,2.0758,20.3780,20.3954,20.3867,-0.8672,-3.4106,13.9796,14.0257,14.0026,-0.8963,-1.3349,13.9573,13.9796,13.9684,-0.6735,-2.0758,13.9573,13.9696,13.9635,-0.6144,3.4106,10.9642,856.7616,-114358.9000,134809.8438
6148.0000,14.0181,20.4114,0.0000,126002.6000,-126002.6000,5.9548,0.0000,20834.6602,20834.6602,290.2175,146837.2602,0.0000,-146837.2602,14.0151,19.6944,0.0000,13484.6000,-13484.6000,0.7165,0.0000,2210.0731,2210.0731,34.9456,15694.6731,0.0000,-15694.6731,20.3289,14.0340,17.1814,2.3996,161973.6794,20.4114,20.4075,20.4094,0.0950,1.7461,20.2000,20.1954,20.1977,0.1614,2.4626,20.4114,20.4069,20.4091,0.2672,-4.2087,14.0151,14.0103,14.0127,0.1178,-1.7461,14.0340,14.0151,14.0245,0.6734,-2.4626,14.0340,14.0213,14.0277,0.7710,4.2087,13.3292,1041.5623,-139487.2000,161973.6794
6149.0000,14.0262,20.4196,0.0000,137318.4000,-137318.4000,6.4895,0.0000,22710.1121,22710.1121,316.3489,160028.5121,0.0000,-160028.5121,14.0271,19.7065,0.0000,8334.0000,-8334.0000,0.4428,0.0000,1366.1495,1366.1495,21.6009,9700.1495,0.0000,-9700.1495,20.3627,14.0281,17.1954,2.5093,169374.8737,20.4196,20.4162,20.4179,0.0986,2.0156,20.2884,20.2622,20.2753,0.9319,2.4584,20.4196,20.4179,20.4188,0.1122,-4.4740,14.0271,14.0222,14.0247,0.1403,-2.0156,14.0281,14.0271,14.0276,0.0329,-2.4584,14.0281,14.0280,14.0281,0.0009,4.4740,13.8521,1082.4239,-145652.4000,169374.8737
6150.0000,14.2760,20.6748,0.0000,223917.5000,-223917.5000,10.5821,0.0000,37253.0937,37253.0937,515.8802,261170.5937,0.0000,-261170.5937,14.2732,19.9555,0.0000,1149.4000,-1149.4000,0.0611,0.0000,189.0997,189.0997,2.9793,1338.4997,0.0000,-1338.4997,20.6105,14.3380,17.4743,3.8147,257495.1104,20.6748,20.6204,20.6476,2.7682,3.5070,20.6090,20.5394,20.5742,3.6036,3.5681,20.6748,20.6464,20.6606,2.9151,-7.0751,14.2732,14.2205,14.2469,2.6777,-3.5070,14.3380,14.2732,14.3056,3.3509,-3.5681,14.3380,14.3036,14.3208,3.5285,7.0751,21.2672,1661.8505,-225066.9000,257495.1104
6151.0000,14.5606,20.9657,0.0000,275002.7000,-275002.7000,12.9964,0.0000,46065.4454,46065.4454,634.6212,321068.1454,0.0000,-321068.1454,14.5616,20.2474,0.0000,3840.2000,-3840.2000,0.2040,0.0000,634.5306,634.5306,9.9641,4474.7306,0.0000,-4474.7306,20.9004,14.6141,17.7573,4.7417,320061.6121,20.9657,20.9092,20.9374,3.4933,4.2641,20.8789,20.8271,20.8530,3.3608,4.4682,20.9657,20.9379,20.9518,3.5099,-8.7323,14.5616,14.5057,14.5336,3.4570,-4.2641,14.6141,14.5616,14.5878,3.4026,-4.4682,14.6141,14.5874,14.6008,3.3754,8.7323,26.3988,2062.8360,-278842.9000,320061.6121
6152.0000,14.9218,21.3349,0.0000,295825.3000,-295825.3000,13.9804,0.0000,49988.0686,49988.0686,683.9669,345813.3686,0.0000,-345813.3686,14.9290,20.6193,0.0000,42163.8000,-42163.8000,2.2403,0.0000,7006.2166,7006.2166,109.5346,49170.0166,0.0000,-49170.0166,21.1905,14.9784,18.0845,5.7577,388646.2017,21.3349,21.2585,21.2967,4.3319,3.9134,21.0258,21.0040,21.0149,1.9497,6.1537,21.3349,21.3045,21.3197,4.4355,-10.0671,14.9290,14.8531,14.8910,4.3094,-3.9134,14.9784,14.9290,14.9537,4.4116,-6.1537,14.9784,14.9485,14.9635,4.3731,10.0671,32.4683,2537.1151,-337989.1000,388646.2017
6153.0000,15.1646,21.5832,0.0000,306792.8000,-306792.8000,14.4987,0.0000,52148.9212,52148.9212,711.0448,358941.7212,0.0000,-358941.7212,15.1713,20.8647,0.0000,54966.7000,-54966.7000,2.9206,0.0000,9168.2590,9168.2590,143.0210,64134.9590,0.0000,-64134.9590,21.4281,15.1997,18.3139,6.1994,418462.5591,21.5832,21.5275,21.5554,3.1180,3.8594,21.2420,21.2158,21.2289,2.5788,6.7800,21.5832,21.5634,21.5733,3.0573,-10.6394,15.1713,15.1168,15.1441,3.0496,-3.8594,15.1997,15.1713,15.1855,2.7935,-6.7800,15.1997,15.1820,15.1908,2.7402,10.6394,34.9069,2727.6766,-361759.5000,418462.5591
6154.0000,15.3626,21.7857,0.0000,317966.5000,-317966.5000,15.0268,0.0000,54310.8851,54310.8851,738.1523,372277.3851,0.0000,-372277.3851,15.3680,21.0639,0.0000,63717.5000,-63717.5000,3.3855,0.0000,10660.9932,10660.9932,165.9669,74378.4932,0.0000,-74378.4932,21.6260,15.3901,18.5080,6.5607,442849.7736,21.7857,21.7412,21.7634,2.5073,3.8804,21.4256,21.4043,21.4150,2.2419,7.2660,21.7857,21.7705,21.7781,2.4675,-11.1464,15.3680,15.3246,15.3463,2.4370,-3.8804,15.3901,15.3680,15.3790,2.3317,-7.2660,15.3901,15.3758,15.3829,2.3146,11.1464,36.9248,2885.3582,-381684.0000,442849.7736
6155.0000,15.5979,22.0265,0.0000,332625.8000,-332625.8000,15.7196,0.0000,57144.8168,57144.8168,773.2233,389770.6168,0.0000,-389770.6168,15.6043,21.3034,0.0000,81815.2000,-81815.2000,4.3471,0.0000,13741.0091,13741.0091,213.2935,95556.2091,0.0000,-95556.2091,21.8422,15.6286,18.7354,7.1246,480913.7403,22.0265,21.9745,22.0005,2.8571,3.7908,21.6160,21.5965,21.6062,2.3048,8.1380,22.0265,22.0098,22.0181,2.8931,-11.9288,15.6043,15.5534,15.5789,2.8027,-3.7908,15.6286,15.6043,15.6165,2.8618,-8.1380,15.6286,15.6121,15.6203,2.8612,11.9288,40.2664,3146.4701,-414441.0000,480913.7403
6156.0000,15.7779,22.2107,0.0000,343971.4000,-343971.4000,16.2558,0.0000,59357.6071,59357.6071,800.8844,403329.0071,0.0000,-403329.0071,15.7832,21.4846,0.0000,86835.4000,-86835.4000,4.6139,0.0000,14626.5402,14626.5402,226.6232,101461.9402,0.0000,-101461.9402,22.0279,15.8004,18.9141,7.4265,501286.2118,22.2107,22.1701,22.1904,2.2879,3.8806,21.7978,21.7799,21.7888,2.1998,8.4945,22.2107,22.1982,22.2045,2.2450,-12.3751,15.7832,15.7437,15.7634,2.2239,-3.8806,15.8004,15.7832,15.7918,2.1119,-8.4945,15.8004,15.7887,15.7945,2.0983,12.3751,41.9086,3274.7971,-430806.8000,501286.2118
6157.0000,15.9859,22.4236,0.0000,354531.6000,-354531.6000,16.7548,0.0000,61496.6973,61496.6973,826.4937,416028.2973,0.0000,-416028.2973,15.9919,21.6961,0.0000,103938.3000,-103938.3000,5.5226,0.0000,17567.3749,17567.3749,271.4806,121505.6749,0.0000,-121505.6749,22.2210,16.0107,19.1158,7.9054,533616.4641,22.4236,22.3770,22.4003,2.5293,3.7441,21.9712,21.9556,21.9634,2.1029,9.2667,22.4236,22.4100,22.4168,2.5588,-13.0108,15.9919,15.9462,15.9691,2.4778,-3.7441,16.0107,15.9919,16.0013,2.5245,-9.2667,16.0107,15.9973,16.0040,2.5243,13.0108,44.7593,3497.5518,-458469.9000,533616.4641
6158.0000,16.1952,22.6379,0.0000,369673.8000,-369673.8000,17.4704,0.0000,64458.9997,64458.9997,863.0319,434132.7997,0.0000,-434132.7997,16.2014,21.9086,0.0000,116569.7000,-116569.7000,6.1938,0.0000,19770.9244,19770.9244,304.7675,136340.6244,0.0000,-136340.6244,22.4251,16.2189,19.3220,8.3921,566464.1319,22.6379,22.5906,22.6143,2.5788,3.7589,22.1661,22.1499,22.1580,2.3452,9.9527,22.6379,22.6249,22.6314,2.5865,-13.7116,16.2014,16.1552,16.1783,2.5215,-3.7589,16.2189,16.2014,16.2101,2.5171,-9.9527,16.2189,16.2062,16.2125,2.5134,13.7116,47.5757,3717.6353,-486243.5000,566464.1319
6159.0000,16.3270,22.7728,0.0000,375334.7000,-375334.7000,17.7380,0.0000,65662.2296,65662.2296,877.5219,440996.9296,0.0000,-440996.9296,16.3311,22.0401,0.0000,117806.1000,-117806.1000,6.2595,0.0000,20024.0694,20024.0694,308.3029,137830.1694,0.0000,-137830.1694,22.5670,16.3415,19.4543,8.5366,576223.8586,22.7728,22.7418,22.7573,1.7224,3.8262,22.3063,22.2945,22.3004,1.7147,10.0856,22.7728,22.7646,22.7687,1.6533,-13.9118,16.3311,16.3012,16.3162,1.6602,-3.8262,16.3415,16.3311,16.3363,1.5192,-10.0856,16.3415,16.3340,16.3378,1.5078,13.9118,48.2780,3772.5146,-493140.8000,576223.8586
6160.0000,16.3568,22.8034,0.0000,368998.0000,-368998.0000,17.4385,0.0000,64602.0491,64602.0491,863.4993,433600.0491,0.0000,-433600.0491,16.3582,22.0675,0.0000,110249.7000,-110249.7000,5.8580,0.0000,18748.1899,18748.1899,288.7049,128997.8899,0.0000,-128997.8899,22.6138,16.3601,19.4869,8.3248,561922.3122,22.8034,22.7945,22.7989,0.4993,3.8602,22.3562,22.3517,22.3540,0.6429,9.7182,22.8034,22.8014,22.8024,0.4029,-13.5783,16.3582,16.3500,16.3541,0.4541,-3.8602,16.3601,16.3582,16.3591,0.2716,-9.7182,16.3601,16.3588,16.3594,0.2578,13.5783,46.8887,3663.9472,-479247.7000,561922.3122
6161.0000,16.4033,22.8510,0.0000,380147.1000,-380147.1000,17.9654,0.0000,66631.6455,66631.6455,889.7752,446778.7455,0.0000,-446778.7455,16.4045,22.1145,0.0000,101901.5000,-101901.5000,5.4144,0.0000,17342.0959,17342.0959,266.8783,119243.5959,0.0000,-119243.5959,22.6745,16.4086,19.5415,8.3708,565030.4627,22.8510,22.8416,22.8463,0.5683,4.1837,22.4314,22.4250,22.4282,0.8926,9.5981,22.8510,22.8482,22.8496,0.5662,-13.7817,16.4045,16.3954,16.3999,0.5500,-4.1837,16.4086,16.4045,16.4065,0.5688,-9.5981,16.4086,16.4057,16.4072,0.5724,13.7817,47.0631,3677.5771,-482048.6000,565030.4627
6162.0000,15.9699,22.4071,0.0000,283709.0000,-283709.0000,13.4078,0.0000,49192.3247,49192.3247,664.2673,332901.3247,0.0000,-332901.3247,15.9594,21.6631,0.0000,65905.1000,-65905.1000,3.5018,0.0000,11133.1371,11133.1371,172.6425,77038.2371,0.0000,-77038.2371,22.3097,15.9011,19.1054,6.1921,417968.2160,22.4071,22.5054,22.4563,-4.7104,3.3020,22.0719,22.1129,22.0924,-4.0557,6.8038,22.4071,22.4421,22.4246,-5.1318,-10.1058,15.9594,16.0579,16.0087,-4.7255,-3.3020,15.9011,15.9594,15.9302,-5.7513,-6.8038,15.9011,15.9411,15.9211,-5.8687,10.1058,34.0459,2660.3967,-349614.1000,417968.2160
6163.0000,15.7029,22.1339,0.0000,267967.8000,-267967.8000,12.6639,0.0000,46156.1969,46156.1969,625.5223,314123.9969,0.0000,-314123.9969,15.6941,21.3943,0.0000,49014.4000,-49014.4000,2.6043,0.0000,8244.0162,8244.0162,128.1271,57258.4162,0.0000,-57258.4162,22.0509,15.6586,18.8547,5.5769,376437.9541,22.1339,22.2051,22.1695,-3.4643,3.3532,21.8506,21.8822,21.8664,-2.7307,5.9575,22.1339,22.1588,22.1464,-3.3618,-9.3107,15.6941,15.7635,15.7288,-3.3808,-3.3532,15.6586,15.6941,15.6763,-3.0676,-5.9575,15.6586,15.6811,15.6698,-3.0361,9.3107,30.6997,2398.9201,-316982.2000,376437.9541
6164.0000,15.2556,21.6763,0.0000,195278.6000,-195278.6000,9.2287,0.0000,33267.6240,33267.6240,455.0039,228546.2240,0.0000,-228546.2240,15.2447,20.9390,0.0000,27398.0000,-27398.0000,1.4558,0.0000,4575.1874,4575.1874,71.5327,31973.1874,0.0000,-31973.1874,21.6693,15.1458,18.4076,3.9827,268832.2487,21.6763,21.8127,21.7445,-5.1323,2.5910,21.4984,21.5670,21.5327,-4.0306,4.0467,21.6763,21.7317,21.7040,-5.3419,-6.6377,15.2447,15.3786,15.3117,-5.0369,-2.5910,15.1458,15.2447,15.1953,-5.8086,-4.0467,15.1458,15.2076,15.1767,-5.9539,6.6377,21.4657,1677.3562,-222676.6000,268832.2487
6165.0000,14.9815,21.3960,0.0000,184417.5000,-184417.5000,8.7154,0.0000,31207.8575,31207.8575,428.3859,215625.3575,0.0000,-215625.3575,14.9716,20.6625,0.0000,18646.5000,-18646.5000,0.9908,0.0000,3100.4748,3100.4748,48.5850,21746.9748,0.0000,-21746.9748,21.3923,14.9125,18.1524,3.5938,242582.9205,21.3960,21.4929,21.4445,-3.6241,2.5749,21.2622,21.3187,21.2904,-2.9271,3.5656,21.3960,21.4351,21.4155,-3.4844,-6.1405,14.9716,15.0662,15.0189,-3.5367,-2.5749,14.9125,14.9716,14.9420,-3.0594,-3.5656,14.9125,14.9460,14.9293,-2.9899,6.1405,19.4725,1521.6064,-203064.0000,242582.9205
6166.0000,14.7229,21.1316,0.0000,155625.5000,-155625.5000,7.3547,0.0000,26170.9379,26170.9379,360.8341,181796.4379,0.0000,-181796.4379,14.7161,20.4037,0.0000,13941.1000,-13941.1000,0.7407,0.0000,2308.9620,2308.9620,36.2809,16250.0620,0.0000,-16250.0620,21.1431,14.6417,17.8924,3.0074,203001.0595,21.1316,21.2309,21.1812,-3.1797,2.2047,21.0229,21.0891,21.0560,-2.8325,2.9454,21.1316,21.1740,21.1528,-3.1739,-5.1501,14.7161,14.8122,14.7641,-3.0778,-2.2047,14.6417,14.7161,14.6789,-3.1790,-2.9454,14.6417,14.6847,14.6632,-3.2140,5.1501,16.2267,1267.9748,-169566.6000,203001.0595
6167.0000,14.5074,20.9112,0.0000,140316.8000,-140316.8000,6.6312,0.0000,23474.2430,23474.2430,324.7738,163791.0430,0.0000,-163791.0430,14.5014,20.1864,0.0000,9480.2000,-9480.2000,0.5037,0.0000,1565.0235,1565.0235,24.6443,11045.2235,0.0000,-11045.2235,20.9336,14.4320,17.6828,2.6507,178920.7502,20.9112,21.0026,20.9569,-2.7102,2.0425,20.8411,20.9015,20.8713,-2.2319,2.5462,20.9112,20.9514,20.9313,-2.6760,-4.5887,14.5014,14.5903,14.5458,-2.6378,-2.0425,14.4320,14.5014,14.4667,-2.5642,-2.5462,14.4320,14.4705,14.4512,-2.5615,4.5887,14.2895,1116.6051,-149797.0000,178920.7502
