Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6168.0000,14.3270,20.7270,0.0000,120263.1000,-120263.1000,5.6835,0.0000,20032.5456,20032.5456,277.9572,140295.6456,0.0000,-140295.6456,14.3200,20.0029,0.0000,11387.3000,-11387.3000,0.6050,0.0000,1874.7497,1874.7497,29.5748,13262.0497,0.0000,-13262.0497,20.7363,14.2552,17.4957,2.3289,157198.4828,20.7270,20.8177,20.7723,-2.2310,1.6928,20.6032,20.6854,20.6443,-2.7433,2.2979,20.7270,20.7656,20.7463,-2.2366,-3.9907,14.3200,14.4091,14.3646,-2.1904,-1.6928,14.2552,14.3200,14.2876,-2.1642,-2.2979,14.2552,14.2922,14.2737,-2.1457,3.9907,12.5855,983.4491,-131650.4000,157198.4828
6169.0000,14.1715,20.5680,0.0000,113634.3000,-113634.3000,5.3703,0.0000,18858.2060,18858.2060,262.3215,132492.5060,0.0000,-132492.5060,14.1667,19.8477,0.0000,6099.2000,-6099.2000,0.3241,0.0000,1001.8614,1001.8614,15.8285,7101.0614,0.0000,-7101.0614,20.5895,14.1034,17.3464,2.1104,142454.7579,20.5680,20.6491,20.6086,-1.9796,1.6821,20.5196,20.5625,20.5410,-1.2490,2.0061,20.5680,20.6042,20.5861,-1.9358,-3.6882,14.1667,14.2452,14.2059,-1.9180,-1.6821,14.1034,14.1667,14.1350,-1.8448,-2.0061,14.1034,14.1379,14.1206,-1.8504,3.6882,11.3896,890.0028,-119733.5000,142454.7579
6170.0000,14.0751,20.4696,0.0000,101470.7000,-101470.7000,4.7954,0.0000,16801.0079,16801.0079,234.0010,118271.7079,0.0000,-118271.7079,14.0676,19.7475,0.0000,12910.0000,-12910.0000,0.6860,0.0000,2117.5254,2117.5254,33.4824,15027.5254,0.0000,-15027.5254,20.4452,14.0334,17.2393,2.0082,135555.2451,20.4696,20.5343,20.5020,-1.2896,1.3698,20.2718,20.3624,20.3171,-2.7054,2.0558,20.4696,20.4948,20.4822,-1.2573,-3.4256,14.0676,14.1321,14.0999,-1.2831,-1.3698,14.0334,14.0676,14.0505,-1.0229,-2.0558,14.0334,14.0523,14.0429,-0.9418,3.4256,10.9583,856.2953,-114380.7000,135555.2451
6171.0000,13.9507,20.3425,0.0000,91252.1000,-91252.1000,4.3125,0.0000,15064.5496,15064.5496,210.3021,106316.6496,0.0000,-106316.6496,13.9480,19.6265,0.0000,6591.1000,-6591.1000,0.3502,0.0000,1079.2008,1079.2008,17.0872,7670.3008,0.0000,-7670.3008,20.3415,13.8801,17.1108,1.7215,116202.3942,20.3425,20.4189,20.3807,-1.4662,1.3208,20.2529,20.2785,20.2657,-0.6240,1.6710,20.3425,20.3766,20.3596,-1.4828,-2.9917,13.9480,14.0208,13.9844,-1.3964,-1.3208,13.8801,13.9480,13.9140,-1.6501,-1.6710,13.8801,13.9198,13.8999,-1.7280,2.9917,9.3187,728.1728,-97843.2000,116202.3942
6172.0000,13.9805,20.3730,0.0000,113378.0000,-113378.0000,5.3581,0.0000,18730.4700,18730.4700,261.0802,132108.4700,0.0000,-132108.4700,13.9744,19.6532,0.0000,14456.9000,-14456.9000,0.7681,0.0000,2368.0248,2368.0248,37.4605,16824.9248,0.0000,-16824.9248,20.2970,14.0011,17.1490,2.2040,148768.0794,20.3730,20.3763,20.3747,-0.0765,1.5300,20.1346,20.1748,20.1547,-1.3421,2.2981,20.3730,20.3704,20.3717,0.1427,-3.8281,13.9744,13.9787,13.9766,-0.0977,-1.5300,14.0011,13.9744,13.9877,0.8861,-2.2981,14.0011,13.9813,13.9912,1.0976,3.8281,12.2391,956.3820,-127834.9000,148768.0794
6173.0000,13.9974,20.3902,0.0000,120489.2000,-120489.2000,5.6942,0.0000,19913.2266,19913.2266,277.5098,140402.4266,0.0000,-140402.4266,13.9983,19.6774,0.0000,12944.5000,-12944.5000,0.6878,0.0000,2121.0327,2121.0327,33.5452,15065.5327,0.0000,-15065.5327,20.3070,14.0028,17.1549,2.2990,155182.4484,20.3902,20.3840,20.3871,0.1473,1.6688,20.1778,20.1709,20.1743,0.2336,2.3566,20.3902,20.3867,20.3885,0.1996,-4.0254,13.9983,13.9897,13.9940,0.2068,-1.6688,14.0028,13.9983,14.0005,0.1512,-2.3566,14.0028,14.0006,14.0017,0.1239,4.0254,12.7511,996.3864,-133433.7000,155182.4484
6174.0000,14.1999,20.5971,0.0000,200888.1000,-200888.1000,9.4938,0.0000,33361.0374,33361.0374,462.7353,234249.1374,0.0000,-234249.1374,14.1976,19.8790,0.0000,1925.1000,-1925.1000,0.1023,0.0000,316.3635,316.3635,4.9893,2241.4635,0.0000,-2241.4635,20.5294,14.2557,17.3926,3.4400,232200.5258,20.5971,20.5479,20.5725,2.2339,3.1305,20.5267,20.4464,20.4866,3.7647,3.2328,20.5971,20.5715,20.5843,2.3602,-6.3633,14.1976,14.1499,14.1737,2.1661,-3.1305,14.2557,14.1976,14.2267,2.7259,-3.2328,14.2557,14.2246,14.2402,2.8748,6.3633,19.1731,1498.2102,-202813.2000,232200.5258
6175.0000,14.4530,20.8557,0.0000,254334.5000,-254334.5000,12.0196,0.0000,42493.2513,42493.2513,586.6297,296827.7513,0.0000,-296827.7513,14.4531,20.1375,0.0000,356.9000,-356.9000,0.0190,0.0000,58.8754,58.8754,0.9257,415.7754,0.0000,-415.7754,20.7994,14.5053,17.6524,4.3297,292254.1110,20.8557,20.8024,20.8290,3.0926,4.0002,20.7992,20.7406,20.7699,3.4163,4.0192,20.8557,20.8289,20.8423,3.1103,-8.0194,14.4531,14.4005,14.4268,3.0508,-4.0002,14.5053,14.4531,14.4792,3.0445,-4.0192,14.5053,14.4792,14.4922,3.0391,8.0194,24.0692,1880.8003,-254691.4000,292254.1110
6176.0000,14.8352,21.2463,0.0000,278093.8000,-278093.8000,13.1425,0.0000,46893.2133,46893.2133,642.5093,324987.0133,0.0000,-324987.0133,14.8436,20.5328,0.0000,43619.9000,-43619.9000,2.3177,0.0000,7238.6060,7238.6060,113.2651,50858.5060,0.0000,-50858.5060,21.0911,14.8986,17.9948,5.4705,369261.5969,21.2463,21.1601,21.2032,4.5127,3.6083,20.9148,20.8958,20.9053,1.6304,5.9259,21.2463,21.2126,21.2294,4.6690,-9.5342,14.8436,14.7575,14.8005,4.5073,-3.6083,14.8986,14.8436,14.8711,4.7261,-5.9259,14.8986,14.8646,14.8816,4.6955,9.5342,30.9352,2417.3168,-321713.7000,369261.5969
6177.0000,15.1147,21.5321,0.0000,292247.0000,-292247.0000,13.8113,0.0000,49615.8617,49615.8617,676.9378,341862.8617,0.0000,-341862.8617,15.1234,20.8162,0.0000,61897.3000,-61897.3000,3.2888,0.0000,10316.4937,10316.4937,160.9942,72213.7937,0.0000,-72213.7937,21.3548,15.1563,18.2555,6.0567,408825.2518,21.5321,21.4624,21.4973,3.5458,3.5075,21.1497,21.1215,21.1356,2.7769,6.7963,21.5321,21.5087,21.5204,3.5082,-10.3038,15.1234,15.0550,15.0892,3.4806,-3.5075,15.1563,15.1234,15.1398,3.2404,-6.7963,15.1563,15.1350,15.1456,3.1834,10.3038,34.2574,2676.9220,-354144.3000,408825.2518
6178.0000,15.3555,21.7785,0.0000,306357.7000,-306357.7000,14.4782,0.0000,52318.9248,52318.9248,710.9621,358676.6248,0.0000,-358676.6248,15.3632,21.0591,0.0000,76181.5000,-76181.5000,4.0478,0.0000,12745.4557,12745.4557,198.3902,88926.9557,0.0000,-88926.9557,21.5892,15.3893,18.4892,6.5631,443010.0593,21.7785,21.7184,21.7484,3.0281,3.4768,21.3637,21.3398,21.3518,2.6057,7.5246,21.7785,21.7597,21.7691,2.9981,-11.0014,15.3632,15.3047,15.3339,2.9503,-3.4768,15.3893,15.3632,15.3762,2.8498,-7.5246,15.3893,15.3716,15.3804,2.8305,11.0014,37.1456,2902.6109,-382539.2000,443010.0593
6179.0000,15.5775,22.0056,0.0000,319834.5000,-319834.5000,15.1151,0.0000,54919.6532,54919.6532,743.4527,374754.1532,0.0000,-374754.1532,15.5847,21.2835,0.0000,88647.6000,-88647.6000,4.7102,0.0000,14883.7959,14883.7959,231.1007,103531.3959,0.0000,-103531.3959,21.8063,15.6070,18.7066,7.0228,474036.6157,22.0056,21.9506,21.9781,2.7687,3.4683,21.5664,21.5456,21.5560,2.4615,8.1785,22.0056,21.9893,21.9975,2.7535,-11.6468,15.5847,15.5310,15.5578,2.6992,-3.4683,15.6070,15.5847,15.5958,2.6470,-8.1785,15.6070,15.5914,15.5992,2.6370,11.6468,39.7799,3108.4596,-408482.1000,474036.6157
6180.0000,15.7226,22.1541,0.0000,330783.7000,-330783.7000,15.6325,0.0000,57003.7467,57003.7467,770.0713,387787.4467,0.0000,-387787.4467,15.7274,21.4281,0.0000,86093.1000,-86093.1000,4.5744,0.0000,14488.3302,14488.3302,224.6659,100581.4302,0.0000,-100581.4302,21.9700,15.7413,18.8556,7.1919,485453.1199,22.1541,22.1185,22.1363,1.9060,3.6860,21.7361,21.7189,21.7275,2.0669,8.2605,22.1541,22.1436,22.1489,1.8239,-11.9465,15.7274,15.6930,15.7102,1.8357,-3.6860,15.7413,15.7274,15.7343,1.6686,-8.2605,15.7413,15.7317,15.7365,1.6545,11.9465,40.5749,3170.5816,-416876.8000,485453.1199
6181.0000,15.9103,22.3463,0.0000,342836.5000,-342836.5000,16.2021,0.0000,59356.4793,59356.4793,798.9257,402192.9793,0.0000,-402192.9793,15.9159,21.6191,0.0000,99621.5000,-99621.5000,5.2933,0.0000,16816.7010,16816.7010,260.1386,116438.2010,0.0000,-116438.2010,22.1462,15.9336,19.0399,7.6308,515077.8839,22.3463,22.3032,22.3247,2.2711,3.6363,21.8977,21.8825,21.8901,1.9592,8.9296,22.3463,22.3336,22.3399,2.3031,-12.5658,15.9159,15.8737,15.8948,2.2245,-3.6363,15.9336,15.9159,15.9247,2.2947,-8.9296,15.9336,15.9210,15.9273,2.2990,12.5658,43.1805,3374.1839,-442458.0000,515077.8839
6182.0000,16.0840,22.5240,0.0000,356375.1000,-356375.1000,16.8420,0.0000,61967.7448,61967.7448,831.5506,418342.8448,0.0000,-418342.8448,16.0892,21.7948,0.0000,106769.5000,-106769.5000,5.6731,0.0000,18074.9807,18074.9807,279.0465,124844.4807,0.0000,-124844.4807,22.3208,16.1045,19.2126,7.9975,539830.0065,22.5240,22.4840,22.5040,2.1606,3.7230,22.0679,22.0528,22.0604,2.0518,9.3960,22.5240,22.5127,22.5184,2.1503,-13.1190,16.0892,16.0502,16.0697,2.1083,-3.7230,16.1045,16.0892,16.0968,2.0743,-9.3960,16.1045,16.0936,16.0990,2.0697,13.1190,45.2553,3536.3111,-463144.6000,539830.0065
6183.0000,16.2534,22.6975,0.0000,369223.1000,-369223.1000,17.4491,0.0000,64474.1216,64474.1216,862.5660,433697.2216,0.0000,-433697.2216,16.2584,21.9663,0.0000,114888.9000,-114888.9000,6.1045,0.0000,19504.4144,19504.4144,300.5098,134393.3144,0.0000,-134393.3144,22.4899,16.2726,19.3812,8.3677,564821.1821,22.6975,22.6592,22.6783,2.1007,3.7816,22.2313,22.2175,22.2244,1.9774,9.8860,22.6975,22.6869,22.6922,2.0948,-13.6676,16.2584,16.2210,16.2397,2.0489,-3.7816,16.2726,16.2584,16.2655,2.0324,-9.8860,16.2726,16.2623,16.2675,2.0300,13.6676,47.3684,3701.4346,-484112.0000,564821.1821
6184.0000,16.3678,22.8147,0.0000,371770.0000,-371770.0000,17.5695,0.0000,65105.2978,65105.2978,869.5398,436875.2978,0.0000,-436875.2978,16.3714,22.0809,0.0000,118511.1000,-118511.1000,6.2969,0.0000,20157.5681,20157.5681,310.2315,138668.6681,0.0000,-138668.6681,22.6086,16.3806,19.4946,8.4935,573311.1685,22.8147,22.7875,22.8011,1.4789,3.7575,22.3450,22.3354,22.3402,1.3944,10.0545,22.8147,22.8075,22.8111,1.4321,-13.8120,16.3714,16.3452,16.3583,1.4286,-3.7575,16.3806,16.3714,16.3760,1.3310,-10.0545,16.3806,16.3740,16.3773,1.3225,13.8120,48.0231,3752.5920,-490281.1000,573311.1685
6185.0000,16.4335,22.8820,0.0000,382030.4000,-382030.4000,18.0544,0.0000,67012.5713,67012.5713,894.2520,449042.9713,0.0000,-449042.9713,16.4355,22.1459,0.0000,108575.6000,-108575.6000,5.7690,0.0000,18487.6156,18487.6156,284.3756,127063.2156,0.0000,-127063.2156,22.6953,16.4408,19.5680,8.5142,574705.8458,22.8820,22.8671,22.8745,0.8833,4.0951,22.4453,22.4368,22.4411,1.2143,9.8642,22.8820,22.8779,22.8799,0.8278,-13.9593,16.4355,16.4213,16.4284,0.8432,-4.0951,16.4408,16.4355,16.4382,0.7472,-9.8642,16.4408,16.4371,16.4389,0.7414,13.9593,47.9567,3747.4010,-490606.0000,574705.8458
6186.0000,16.0094,22.4476,0.0000,284762.0000,-284762.0000,13.4576,0.0000,49423.4792,49423.4792,666.8738,334185.4792,0.0000,-334185.4792,15.9985,21.7027,0.0000,72400.9000,-72400.9000,3.8469,0.0000,12238.3351,12238.3351,189.6868,84639.2351,0.0000,-84639.2351,22.3363,15.9433,19.1398,6.3213,426688.1748,22.4476,22.5457,22.4967,-4.5627,3.2036,22.0858,22.1253,22.1055,-4.0518,7.0505,22.4476,22.4813,22.4644,-5.0165,-10.2540,15.9985,16.0973,16.0479,-4.5954,-3.2036,15.9433,15.9985,15.9709,-5.6417,-7.0505,15.9433,15.9820,15.9626,-5.7506,10.2540,34.8432,2722.6967,-357162.9000,426688.1748
6187.0000,15.6705,22.1008,0.0000,262184.7000,-262184.7000,12.3906,0.0000,45123.9582,45123.9582,612.1901,307308.6582,0.0000,-307308.6582,15.6608,21.3605,0.0000,42664.2000,-42664.2000,2.2669,0.0000,7172.0677,7172.0677,111.5475,49836.2677,0.0000,-49836.2677,22.0392,15.6114,18.8253,5.3836,363392.5338,22.1008,22.1876,22.1442,-4.2559,3.3746,21.8553,21.8897,21.8725,-2.8153,5.6415,22.1008,22.1328,22.1168,-4.1979,-9.0160,15.6608,15.7457,15.7032,-4.1615,-3.3746,15.6114,15.6608,15.6361,-4.0430,-5.6415,15.6114,15.6424,15.6269,-4.0545,9.0160,29.4766,2303.3393,-304848.9000,363392.5338
6188.0000,15.1855,21.6045,0.0000,187182.3000,-187182.3000,8.8461,0.0000,31833.6463,31833.6463,436.0423,219015.9463,0.0000,-219015.9463,15.1762,20.8695,0.0000,19756.1000,-19756.1000,1.0497,0.0000,3295.5024,3295.5024,51.5728,23051.6024,0.0000,-23051.6024,21.6342,15.0578,18.3460,3.7186,251006.6381,21.6045,21.7534,21.6789,-5.6176,2.5988,21.4991,21.5755,21.5373,-4.0474,3.6485,21.6045,21.6684,21.6364,-5.7996,-6.2473,15.1762,15.3216,15.2489,-5.4859,-2.5988,15.0578,15.1762,15.1170,-6.2670,-3.6485,15.0578,15.1289,15.0933,-6.4415,6.2473,19.8800,1553.4544,-206938.4000,251006.6381
6189.0000,14.8997,21.3123,0.0000,174558.7000,-174558.7000,8.2495,0.0000,29480.8579,29480.8579,405.2916,204039.5579,0.0000,-204039.5579,14.8900,20.5799,0.0000,13353.7000,-13353.7000,0.7095,0.0000,2217.6005,2217.6005,34.7835,15571.3005,0.0000,-15571.3005,21.3367,14.8228,18.0797,3.3346,225088.5427,21.3123,21.4164,21.3644,-3.7984,2.5133,21.2323,21.3020,21.2671,-3.2630,3.2228,21.3123,21.3562,21.3343,-3.6494,-5.7362,14.8900,14.9919,14.9410,-3.7183,-2.5133,14.8228,14.8900,14.8564,-3.1475,-3.2228,14.8228,14.8593,14.8411,-3.0472,5.7362,17.9699,1404.1904,-187912.4000,225088.5427
6190.0000,14.6392,21.0460,0.0000,142708.4000,-142708.4000,6.7443,0.0000,23950.2661,23950.2661,330.7020,166658.6661,0.0000,-166658.6661,14.6324,20.3190,0.0000,11707.5000,-11707.5000,0.6221,0.0000,1936.5542,1936.5542,30.4572,13644.0542,0.0000,-13644.0542,21.0745,14.5495,17.8120,2.7465,185389.5077,21.0460,21.1538,21.0999,-3.1943,2.0407,20.9588,21.0421,21.0005,-3.2208,2.6628,21.0460,21.0928,21.0694,-3.1985,-4.7035,14.6324,14.7369,14.6846,-3.0960,-2.0407,14.5495,14.6324,14.5909,-3.2061,-2.6628,14.5495,14.5968,14.5732,-3.2356,4.7035,14.7613,1153.4704,-154415.9000,185389.5077
6191.0000,14.4152,20.8170,0.0000,124707.8000,-124707.8000,5.8936,0.0000,20816.8143,20816.8143,288.4839,145524.6143,0.0000,-145524.6143,14.4087,20.0927,0.0000,8377.9000,-8377.9000,0.4451,0.0000,1381.1267,1381.1267,21.7710,9759.0267,0.0000,-9759.0267,20.8532,14.3266,17.5899,2.3639,159565.3331,20.8170,20.9225,20.8697,-2.7803,1.8161,20.7591,20.8341,20.7966,-2.4626,2.2613,20.8170,20.8638,20.8404,-2.7666,-4.0774,14.4087,14.5116,14.4601,-2.7117,-1.8161,14.3266,14.4087,14.3677,-2.6970,-2.2613,14.3266,14.3722,14.3494,-2.7026,4.0774,12.6914,991.7248,-133085.7000,159565.3331
6192.0000,14.2181,20.6156,0.0000,102686.5000,-102686.5000,4.8529,0.0000,17060.3024,17060.3024,237.1877,119746.8024,0.0000,-119746.8024,14.2102,19.8918,0.0000,9511.4000,-9511.4000,0.5054,0.0000,1563.3593,1563.3593,24.6930,11074.7593,0.0000,-11074.7593,20.6455,14.1251,17.3853,1.9964,134755.0572,20.6156,20.7290,20.6723,-2.3851,1.4492,20.5125,20.6122,20.5624,-2.8293,1.9545,20.6156,20.6646,20.6401,-2.4194,-3.4037,14.2102,14.3217,14.2660,-2.3457,-1.4492,14.1251,14.2102,14.1677,-2.4158,-1.9545,14.1251,14.1740,14.1495,-2.4145,3.4037,10.7204,837.7101,-112197.9000,134755.0572
6193.0000,14.0857,20.4804,0.0000,98177.0000,-98177.0000,4.6398,0.0000,16259.7467,16259.7467,226.4752,114436.7467,0.0000,-114436.7467,14.0761,19.7561,0.0000,9499.4000,-9499.4000,0.5047,0.0000,1558.3051,1558.3051,24.6414,11057.7051,0.0000,-11057.7051,20.4840,14.0242,17.2541,1.8989,128178.9135,20.4804,20.5694,20.5249,-1.7817,1.3783,20.3514,20.4277,20.3896,-2.0879,1.8831,20.4804,20.5165,20.4985,-1.7121,-3.2614,14.0761,14.1642,14.1201,-1.7626,-1.3783,14.0242,14.0761,14.0501,-1.4211,-1.8831,14.0242,14.0525,14.0383,-1.3444,3.2614,10.2863,803.7846,-107676.4000,128178.9135
6194.0000,13.9799,20.3723,0.0000,89003.5000,-89003.5000,4.2062,0.0000,14703.4722,14703.4722,205.1342,103706.9722,0.0000,-103706.9722,13.9723,19.6511,0.0000,10343.6000,-10343.6000,0.5496,0.0000,1694.2177,1694.2177,26.8163,12037.8177,0.0000,-12037.8177,20.3548,13.9244,17.1396,1.7475,117955.4163,20.3723,20.4500,20.4111,-1.3755,1.2189,20.2017,20.2732,20.2375,-1.8381,1.7685,20.3723,20.4031,20.3877,-1.3392,-2.9873,13.9723,14.0475,14.0099,-1.3327,-1.2189,13.9244,13.9723,13.9483,-1.2312,-1.7685,13.9244,13.9522,13.9383,-1.2099,2.9873,9.5052,742.7472,-99347.1000,117955.4163
6195.0000,13.8805,20.2708,0.0000,82315.0000,-82315.0000,3.8901,0.0000,13566.5928,13566.5928,189.5864,95881.5928,0.0000,-95881.5928,13.8745,19.5522,0.0000,8326.9000,-8326.9000,0.4424,0.0000,1361.9620,1361.9620,21.5787,9688.8620,0.0000,-9688.8620,20.2539,13.8223,17.0381,1.5922,107476.1422,20.2708,20.3454,20.3081,-1.2453,1.1492,20.1249,20.1716,20.1482,-1.0791,1.5917,20.2708,20.3016,20.2862,-1.2269,-2.7409,13.8745,13.9465,13.9105,-1.2018,-1.1492,13.8223,13.8745,13.8484,-1.2081,-1.5917,13.8223,13.8529,13.8376,-1.2178,2.7409,8.6563,676.4174,-90641.9000,107476.1422
6196.0000,13.7932,20.1816,0.0000,79131.2000,-79131.2000,3.7397,0.0000,13014.9930,13014.9930,182.1347,92146.1930,0.0000,-92146.1930,13.7879,19.4646,0.0000,6042.3000,-6042.3000,0.3210,0.0000,987.0562,987.0562,15.6520,7029.3562,0.0000,-7029.3562,20.1738,13.7398,16.9568,1.4929,100771.4339,20.1816,20.2493,20.2155,-1.1206,1.1395,20.0768,20.1085,20.0927,-0.6732,1.4606,20.1816,20.2105,20.1961,-1.0906,-2.6001,13.7879,13.8535,13.8207,-1.0859,-1.1395,13.7398,13.7879,13.7639,-1.0229,-1.4606,13.7398,13.7668,13.7533,-1.0201,2.6001,8.1105,633.7690,-85173.5000,100771.4339
6197.0000,13.7048,20.0896,11.2000,73345.0000,-73333.8000,3.4668,2.3095,12038.2306,12040.5402,168.7488,85383.2306,8.8905,-85374.3402,13.7025,19.3781,0.0000,3300.6000,-3300.6000,0.1754,0.0000,538.5184,538.5184,8.5469,3839.1184,0.0000,-3839.1184,20.1040,13.6428,16.8734,1.3447,90767.0917,20.0896,20.1588,20.1242,-1.1033,1.0971,20.0512,20.0717,20.0615,-0.3789,1.2725,20.0896,20.1214,20.1055,-1.0949,-2.3697,13.7025,13.7675,13.7350,-1.0373,-1.0971,13.6428,13.7025,13.6726,-1.1034,-1.2725,13.6428,13.6758,13.6593,-1.1364,2.3697,7.2724,568.2777,-76634.4000,90767.0917
6198.0000,13.6794,19.9085,1085.6000,77582.9000,-76497.3000,3.7230,223.9530,12726.1867,12950.1397,181.1553,90309.0867,861.6470,-89447.4397,13.6716,19.3470,0.0000,873.0000,-873.0000,0.0464,0.0000,142.3741,142.3741,2.2598,1015.3741,0.0000,-1015.3741,19.9858,13.6706,16.8282,1.3602,91812.3232,19.9085,20.0178,19.9632,-1.9459,1.2255,19.9934,20.0270,20.0102,-0.6213,1.2719,19.9085,19.9648,19.9366,-2.0404,-2.4974,13.6716,13.7038,13.6877,-0.5730,-1.2255,13.6706,13.6716,13.6711,-0.0204,-1.2719,13.6706,13.6674,13.6690,0.1149,2.4974,7.5249,588.0070,-77370.3000,91812.3232
6199.0000,13.7398,20.1271,0.0000,114695.2000,-114695.2000,5.4204,0.0000,18840.6131,18840.6131,263.6443,133535.8131,0.0000,-133535.8131,13.7346,13.7346,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.0735,13.7725,16.9230,1.9516,131732.1641,20.1271,20.0658,20.0964,1.6059,1.8068,20.0658,20.0450,20.0554,0.5435,1.8068,20.1271,20.0878,20.1075,2.0590,-3.6136,13.7346,13.7171,13.7258,0.4580,-1.8068,13.7725,13.7346,13.7536,0.9925,-1.8068,13.7725,13.7512,13.7618,1.1181,3.6136,10.8187,845.3878,-114695.2000,131732.1641
6200.0000,13.8363,20.2256,0.0000,131861.6000,-131861.6000,6.2317,0.0000,21709.8168,21709.8168,303.2235,153571.4168,0.0000,-153571.4168,13.8366,19.5138,0.0000,4925.4000,-4925.4000,0.2617,0.0000,805.1654,805.1654,12.7516,5730.5654,0.0000,-5730.5654,20.1643,13.8741,17.0192,2.3339,157536.5606,20.2256,20.1810,20.2033,1.2874,1.9900,20.1035,20.0885,20.0960,0.4873,2.2517,20.2256,20.2045,20.2151,1.2967,-4.2417,13.8366,13.7983,13.8174,1.1032,-1.9900,13.8741,13.8366,13.8554,1.2262,-2.2517,13.8741,13.8541,13.8641,1.2320,4.2417,12.9632,1012.9608,-136787.0000,157536.5606
6201.0000,14.0641,20.4583,0.0000,168210.8000,-168210.8000,7.9495,0.0000,27844.2356,27844.2356,387.0550,196055.0356,0.0000,-196055.0356,14.0691,19.7490,0.0000,19188.7000,-19188.7000,1.0196,0.0000,3147.4373,3147.4373,49.6989,22336.1373,0.0000,-22336.1373,20.3292,14.1301,17.2296,3.1770,214449.7723,20.4583,20.3806,20.4194,2.6059,2.3100,20.1871,20.1669,20.1770,0.9760,3.3295,20.4583,20.4249,20.4416,2.7317,-5.6395,14.0691,13.9923,14.0307,2.5713,-2.3100,14.1301,14.0691,14.0996,2.9448,-3.3295,14.1301,14.0935,14.1118,2.9866,5.6395,17.9119,1399.6610,-187399.5000,214449.7723
6202.0000,14.2633,20.6618,0.0000,187138.4000,-187138.4000,8.8440,0.0000,31124.6652,31124.6652,431.2530,218263.0652,0.0000,-218263.0652,14.2712,19.9535,0.0000,29526.3000,-29526.3000,1.5688,0.0000,4857.5365,4857.5365,76.5462,34383.8365,0.0000,-34383.8365,20.5102,14.3111,17.4107,3.6885,248971.8313,20.6618,20.5909,20.6263,2.4946,2.4250,20.3405,20.3097,20.3251,1.7847,3.9939,20.6618,20.6350,20.6484,2.4931,-6.4189,14.2712,14.2008,14.2360,2.4757,-2.4250,14.3111,14.2712,14.2912,2.3100,-3.9939,14.3111,14.2869,14.2990,2.2567,6.4189,20.8104,1626.1522,-216664.7000,248971.8313
6203.0000,14.4205,20.8225,0.0000,196905.2000,-196905.2000,9.3056,0.0000,32872.5418,32872.5418,454.3579,229777.7418,0.0000,-229777.7418,14.4276,20.1118,0.0000,38590.5000,-38590.5000,2.0505,0.0000,6363.5815,6363.5815,100.1289,44954.0815,0.0000,-44954.0815,20.6605,14.4556,17.5580,4.0263,271777.4624,20.8225,20.7649,20.7937,2.0176,2.4184,20.4652,20.4414,20.4533,1.5450,4.4688,20.8225,20.8027,20.8126,1.9788,-6.8872,14.4276,14.3714,14.3995,1.9704,-2.4184,14.4556,14.4276,14.4416,1.8129,-4.4688,14.4556,14.4377,14.4467,1.7798,6.8872,22.7095,1774.5541,-235495.7000,271777.4624
6204.0000,14.5270,20.9313,0.0000,205915.4000,-205915.4000,9.7314,0.0000,34464.7661,34464.7661,475.6451,240380.1661,0.0000,-240380.1661,14.5318,20.2173,0.0000,38904.6000,-38904.6000,2.0671,0.0000,6425.4598,6425.4598,101.0103,45330.0598,0.0000,-45330.0598,20.7811,14.5497,17.6654,4.2011,283571.8540,20.9313,20.8928,20.9120,1.4258,2.5547,20.5907,20.5680,20.5793,1.5186,4.6219,20.9313,20.9183,20.9248,1.3520,-7.1766,14.5318,14.4948,14.5133,1.3716,-2.5547,14.5497,14.5318,14.5408,1.1948,-4.6219,14.5497,14.5384,14.5440,1.1731,7.1766,23.6059,1844.6017,-244820.0000,283571.8540
6205.0000,14.6128,21.0190,0.0000,216389.5000,-216389.5000,10.2264,0.0000,36292.7530,36292.7530,500.1939,252682.2530,0.0000,-252682.2530,14.6160,20.3025,0.0000,36857.8000,-36857.8000,1.9584,0.0000,6095.1855,6095.1855,95.7384,42952.9855,0.0000,-42952.9855,20.8835,14.6306,17.7571,4.3536,293867.3829,21.0190,20.9910,21.0050,1.1195,2.7560,20.7050,20.6846,20.6948,1.3913,4.7144,21.0190,21.0091,21.0140,1.0748,-7.4704,14.6160,14.5891,14.6026,1.0751,-2.7560,14.6306,14.6160,14.6233,0.9942,-4.7144,14.6306,14.6215,14.6260,0.9874,7.4704,24.3869,1905.6262,-253247.3000,293867.3829
6206.0000,14.6670,21.0744,0.0000,229888.2000,-229888.2000,10.8643,0.0000,38607.2232,38607.2232,531.7013,268495.4232,0.0000,-268495.4232,14.6688,20.3559,0.0000,27612.7000,-27612.7000,1.4672,0.0000,4569.9893,4569.9893,71.7500,32182.6893,0.0000,-32182.6893,20.9723,14.6778,17.8251,4.4353,299383.1499,21.0744,21.0582,21.0663,0.7380,3.1324,20.8342,20.8111,20.8226,1.5404,4.5995,21.0744,21.0683,21.0714,0.6897,-7.7319,14.6688,14.6533,14.6610,0.7034,-3.1324,14.6778,14.6688,14.6733,0.6012,-4.5995,14.6778,14.6725,14.6752,0.5910,7.7319,24.6876,1929.1207,-257500.9000,299383.1499
6207.0000,14.6089,21.0150,0.0000,195780.2000,-195780.2000,9.2524,0.0000,32833.1027,32833.1027,452.9783,228613.3027,0.0000,-228613.3027,14.6084,20.2947,0.0000,31015.3000,-31015.3000,1.6480,0.0000,5128.4102,5128.4102,80.6096,36143.7102,0.0000,-36143.7102,20.9193,14.5940,17.7566,3.9397,265932.3807,21.0150,21.0295,21.0223,-0.5335,2.5348,20.7400,20.7550,20.7475,-0.9088,4.1828,21.0150,21.0216,21.0183,-0.6421,-6.7176,14.6084,14.6232,14.6158,-0.5483,-2.5348,14.5940,14.6084,14.6012,-0.8726,-4.1828,14.5940,14.6035,14.5987,-0.9247,6.7176,21.8259,1705.5096,-226795.5000,265932.3807
6208.0000,14.6184,21.0248,0.0000,199516.2000,-199516.2000,9.4290,0.0000,33467.3598,33467.3598,461.4429,232983.5598,0.0000,-232983.5598,14.6179,20.3044,0.0000,32871.5000,-32871.5000,1.7466,0.0000,5436.1227,5436.1227,85.4118,38307.6227,0.0000,-38307.6227,20.9126,14.6215,17.7671,4.0174,271176.2807,21.0248,21.0241,21.0245,0.0245,2.5608,20.7323,20.7350,20.7336,-0.1694,4.3074,21.0248,21.0241,21.0244,0.0719,-6.8682,14.6179,14.6173,14.6176,0.0199,-2.5608,14.6215,14.6179,14.6197,0.2212,-4.3074,14.6215,14.6189,14.6202,0.2565,6.8682,22.3728,1748.2399,-232387.7000,271176.2807
6209.0000,14.6122,21.0184,0.0000,204812.5000,-204812.5000,9.6793,0.0000,34350.5735,34350.5735,473.7225,239163.0735,0.0000,-239163.0735,14.6122,20.2986,0.0000,26259.7000,-26259.7000,1.3953,0.0000,4342.3188,4342.3188,68.2348,30602.0188,0.0000,-30602.0188,20.9255,14.6105,17.7680,3.9962,269743.7342,21.0184,21.0200,21.0192,-0.0656,2.7613,20.7778,20.7698,20.7738,0.4831,4.1566,21.0184,21.0191,21.0187,-0.0709,-6.9179,14.6122,14.6136,14.6129,-0.0590,-2.7613,14.6105,14.6122,14.6113,-0.1027,-4.1566,14.6105,14.6116,14.6110,-0.1121,6.9179,22.1715,1732.5110,-231072.2000,269743.7342
6210.0000,14.4976,20.9013,0.0000,187936.6000,-187936.6000,8.8817,0.0000,31433.3873,31433.3873,434.6710,219369.9873,0.0000,-219369.9873,14.4972,20.1822,0.0000,13925.0000,-13925.0000,0.7399,0.0000,2298.6404,2298.6404,36.1827,16223.6404,0.0000,-16223.6404,20.8645,14.4659,17.6652,3.5179,237455.6395,20.9013,20.9326,20.9169,-1.2360,2.7139,20.7719,20.7723,20.7721,-0.0231,3.4538,20.9013,20.9161,20.9087,-1.3301,-6.1678,14.4972,14.5279,14.5125,-1.2130,-2.7139,14.4659,14.4972,14.4815,-1.5685,-3.4538,14.4659,14.4842,14.4751,-1.6430,6.1678,19.2627,1505.2113,-201861.6000,237455.6395
6211.0000,14.3533,20.7539,0.0000,176074.8000,-176074.8000,8.3211,0.0000,29347.7227,29347.7227,406.9250,205422.5227,0.0000,-205422.5227,14.3537,20.0370,0.0000,1475.1000,-1475.1000,0.0784,0.0000,242.9753,242.9753,3.8310,1718.0753,0.0000,-1718.0753,20.7752,14.3096,17.5424,3.1032,209464.9473,20.7539,20.7967,20.7753,-1.7113,2.7476,20.7757,20.7748,20.7752,0.0360,2.8260,20.7539,20.7754,20.7646,-1.7407,-5.5735,14.3537,14.3955,14.3746,-1.6667,-2.7476,14.3096,14.3537,14.3316,-1.8106,-2.8260,14.3096,14.3326,14.3211,-1.8601,5.5735,16.8100,1313.5593,-177549.9000,209464.9473
6212.0000,14.1108,20.5060,0.0000,114831.1000,-114831.1000,5.4268,0.0000,19029.3090,19029.3090,265.1306,133860.4090,0.0000,-133860.4090,14.1129,19.7933,0.0000,5115.3000,-5115.3000,0.2718,0.0000,839.5797,839.5797,13.2770,5954.8797,0.0000,-5954.8797,20.5709,13.9973,17.2841,2.1405,144485.7271,20.5060,20.6110,20.5585,-2.6181,1.7183,20.4993,20.5947,20.5470,-2.7560,1.9901,20.5060,20.5582,20.5321,-2.8077,-3.7085,14.1129,14.2149,14.1639,-2.5447,-1.7183,13.9973,14.1129,14.0551,-3.3394,-1.9901,13.9973,14.0626,14.0299,-3.5153,3.7085,11.3992,890.7495,-119946.4000,144485.7271
6213.0000,13.9426,20.3343,0.0000,103289.4000,-103289.4000,4.8814,0.0000,17048.4850,17048.4850,238.0997,120337.8850,0.0000,-120337.8850,13.9374,19.6158,0.0000,2747.3000,-2747.3000,0.1460,0.0000,449.7626,449.7626,7.1236,3197.0626,0.0000,-3197.0626,20.3969,13.8626,17.1297,1.8771,126703.7992,20.3343,20.4278,20.3810,-2.1437,1.5785,20.3591,20.4321,20.3956,-1.8292,1.7244,20.3343,20.3785,20.3564,-2.1225,-3.3029,13.9374,14.0319,13.9846,-2.1651,-1.5785,13.8626,13.9374,13.9000,-1.8737,-1.7244,13.8626,13.9000,13.8813,-1.7959,3.3029,10.0485,785.2004,-106036.7000,126703.7992
6214.0000,13.8065,20.1952,0.0000,86970.2000,-86970.2000,4.1101,0.0000,14308.7976,14308.7976,200.2592,101278.9976,0.0000,-101278.9976,13.8031,19.4799,0.0000,2990.1000,-2990.1000,0.1589,0.0000,488.5622,488.5622,7.7476,3478.6622,0.0000,-3478.6622,20.2535,13.7270,16.9903,1.5920,107462.2736,20.1952,20.2844,20.2398,-1.7059,1.3171,20.1978,20.2848,20.2413,-1.8637,1.4760,20.1952,20.2370,20.2161,-1.6947,-2.7930,13.8031,13.8902,13.8467,-1.6668,-1.3171,13.7270,13.8031,13.7651,-1.6299,-1.4760,13.7270,13.7670,13.7470,-1.6219,2.7930,8.5281,666.3971,-89960.3000,107462.2736
6215.0000,13.6990,20.0854,0.0000,74444.2000,-74444.2000,3.5182,0.0000,12216.9641,12216.9641,171.2636,86661.1641,0.0000,-86661.1641,13.6932,19.3688,0.0000,5021.8000,-5021.8000,0.2668,0.0000,819.2373,819.2373,13.0047,5841.0373,0.0000,-5841.0373,20.1224,13.6292,16.8758,1.4043,94791.7155,20.0854,20.1711,20.1282,-1.3485,1.0838,20.0126,20.1203,20.0664,-2.1122,1.3506,20.0854,20.1236,20.1045,-1.3491,-2.4344,13.6932,13.7783,13.7358,-1.3400,-1.0838,13.6292,13.6932,13.6612,-1.2550,-1.3506,13.6292,13.6636,13.6464,-1.2160,2.4344,7.5580,590.5939,-79466.0000,94791.7155
6216.0000,13.5796,19.8923,341.4000,54251.2000,-53909.8000,2.5816,70.5446,8878.1840,8948.7285,125.5979,63129.3840,270.8554,-62858.5285,13.5824,19.2567,0.0000,2395.9000,-2395.9000,0.1273,0.0000,390.2427,390.2427,6.2018,2786.1427,0.0000,-2786.1427,19.9892,13.4585,16.7239,1.0109,68234.9739,19.8923,20.0514,19.9719,-1.8889,0.8181,19.9444,20.0190,19.9817,-1.0247,0.9454,19.8923,19.9733,19.9328,-2.0732,-1.7635,13.5824,13.6858,13.6341,-1.2287,-0.8181,13.4585,13.5824,13.5205,-1.7004,-0.9454,13.4585,13.5303,13.4944,-1.8365,1.7635,5.4076,422.5588,-56305.7000,68234.9739
6217.0000,13.4828,19.8647,0.0000,54017.2000,-54017.2000,2.5528,0.0000,8819.8945,8819.8945,124.0859,62837.0945,0.0000,-62837.0945,13.4732,19.1463,0.0000,3308.1000,-3308.1000,0.1758,0.0000,537.9919,537.9919,8.5592,3846.0919,0.0000,-3846.0919,19.8965,13.4019,16.6492,1.0126,68350.3676,19.8647,19.9385,19.9016,-0.8497,0.7923,19.7947,19.9071,19.8509,-1.5803,0.9681,19.8647,19.8907,19.8777,-0.6668,-1.7605,13.4732,13.5840,13.5286,-1.2751,-0.7923,13.4019,13.4732,13.4375,-1.0025,-0.9681,13.4019,13.4373,13.4196,-0.9046,1.7605,5.4446,425.4470,-57325.3000,68350.3676
6218.0000,13.4086,19.7884,2.2000,47893.1000,-47890.9000,2.2635,0.4559,7806.4216,7806.8775,109.9544,55699.5216,1.7441,-55697.7775,13.4004,19.0727,0.0000,3601.4000,-3601.4000,0.1914,0.0000,585.0942,585.0942,9.3141,4186.4942,0.0000,-4186.4942,19.8153,13.3342,16.5747,0.9091,61366.0832,19.7884,19.8735,19.8310,-0.8539,0.6907,19.6998,19.7966,19.7482,-1.2405,0.8821,19.7884,19.8258,19.8071,-0.8538,-1.5728,13.4004,13.4968,13.4486,-0.9669,-0.6907,13.3342,13.4004,13.3673,-0.8495,-0.8821,13.3342,13.3699,13.3520,-0.8170,1.5728,4.8970,382.6553,-51492.3000,61366.0832
6219.0000,13.3459,19.7209,15.1000,42557.2000,-42542.1000,2.0120,3.1322,6926.5515,6929.6837,97.6911,49483.7515,11.9678,-49471.7837,13.3384,19.0100,0.0000,3577.1000,-3577.1000,0.1901,0.0000,580.6439,580.6439,9.2486,4157.7439,0.0000,-4157.7439,19.7413,13.2753,16.5083,0.8136,54918.2830,19.7209,19.8104,19.7656,-0.7902,0.6073,19.6196,19.7078,19.6637,-1.0214,0.7974,19.7209,19.7603,19.7406,-0.8046,-1.4047,13.3384,13.4280,13.3832,-0.7910,-0.6073,13.2753,13.3384,13.3068,-0.7314,-0.7974,13.2753,13.3104,13.2928,-0.7163,1.4047,4.3917,343.1758,-46119.2000,54918.2830
6220.0000,13.2971,19.6683,24.7000,41111.7000,-41087.0000,1.9442,5.1277,6683.6996,6688.8273,94.3608,47795.3996,19.5723,-47775.8273,13.2881,18.9592,0.0000,3409.9000,-3409.9000,0.1812,0.0000,553.1174,553.1174,8.8141,3963.0174,0.0000,-3963.0174,19.6775,13.2439,16.4607,0.7813,52739.4009,19.6683,19.7490,19.7087,-0.6892,0.5877,19.5629,19.6337,19.5983,-0.7911,0.7688,19.6683,19.7022,19.6853,-0.6690,-1.3565,13.2881,13.3670,13.3275,-0.6735,-0.5877,13.2439,13.2881,13.2660,-0.4944,-0.7688,13.2439,13.2669,13.2554,-0.4534,1.3565,4.2379,331.1590,-44496.9000,52739.4009
6221.0000,13.2564,19.6042,96.4000,37211.0000,-37114.6000,1.7636,20.0262,6043.8273,6063.8535,85.5727,43254.8273,76.3738,-43178.4535,13.2501,18.8944,8.7000,3205.6000,-3196.9000,0.1708,1.8129,519.7047,521.5176,8.3082,3725.3047,6.8871,-3718.4176,19.6191,13.2037,16.4114,0.7091,47864.4970,19.6042,19.6960,19.6501,-0.7082,0.5309,19.5009,19.5734,19.5372,-0.7394,0.7017,19.6042,19.6451,19.6247,-0.7329,-1.2326,13.2501,13.3182,13.2841,-0.5254,-0.5309,13.2037,13.2501,13.2269,-0.4732,-0.7017,13.2037,13.2298,13.2168,-0.4675,1.2326,3.8567,301.3642,-40311.5000,47864.4970
6222.0000,13.3890,18.8080,4078.9000,43780.6000,-39701.7000,2.2812,845.4922,7132.8318,7978.3240,110.9334,50913.4318,3233.4078,-47680.0240,13.3546,17.7003,515.9000,3251.9000,-2736.0000,0.2011,107.3262,527.9755,635.3017,9.8142,3779.8755,408.5738,-3371.3017,19.2233,13.5763,16.3998,0.8010,54066.7739,18.8080,19.4394,19.1237,-6.3540,0.6934,19.0484,19.3586,19.2035,-4.0281,0.8945,18.8080,19.1470,18.9775,-7.8117,-1.5879,13.3546,13.3018,13.3282,0.5299,-0.6934,13.5763,13.3546,13.4654,2.8764,-0.8945,13.5763,13.4271,13.5017,3.4363,1.5879,4.9547,387.1702,-42437.7000,54066.7739
6223.0000,13.4600,19.7826,311.1000,59830.8000,-59519.7000,2.8437,64.4105,9763.9235,9828.3340,138.0750,69594.7235,246.6895,-69348.0340,13.4771,18.5950,321.7000,5306.3000,-4984.6000,0.2996,66.7960,863.0045,929.8005,14.5953,6169.3045,254.9040,-5914.4005,19.3861,13.4904,16.4383,1.0590,71479.1695,19.7826,19.3491,19.5658,5.3335,0.8480,19.1522,19.1795,19.1659,-0.4559,1.1477,19.7826,19.5049,19.6438,8.0387,-1.9957,13.4771,13.3792,13.4282,1.2048,-0.8480,13.4904,13.4771,13.4838,0.2201,-1.1477,13.4904,13.4943,13.4924,-0.1138,1.9957,6.2694,489.8986,-64504.3000,71479.1695
6224.0000,13.4578,19.6891,1030.1000,76946.4000,-75916.3000,3.6900,213.2809,12556.4100,12769.6910,179.2801,89502.8100,816.8191,-88685.9910,13.4664,19.1394,0.0000,4614.7000,-4614.7000,0.2452,0.0000,750.4109,750.4109,11.9349,5365.1109,0.0000,-5365.1109,19.5669,13.4516,16.5092,1.3751,92818.4913,19.6891,19.6236,19.6563,1.0905,1.1483,19.5384,19.3672,19.4528,3.4608,1.3935,19.6891,19.6763,19.6827,0.4684,-2.5417,13.4664,13.4461,13.4562,0.3374,-1.1483,13.4516,13.4664,13.4590,-0.3009,-1.3935,13.4516,13.4630,13.4573,-0.4247,2.5417,7.8505,613.4459,-80531.0000,92818.4913
6225.0000,13.5288,19.8887,188.3000,93411.1000,-93222.8000,4.4243,38.9416,15268.5038,15307.4454,214.8963,108679.6038,149.3584,-108530.2454,13.5310,19.2048,0.0000,17426.3000,-17426.3000,0.9259,0.0000,2836.3250,2836.3250,45.0672,20262.6250,0.0000,-20262.6250,19.7069,13.5668,16.6368,1.8771,126707.0137,19.8887,19.7666,19.8276,2.0660,1.1661,19.5179,19.4963,19.5071,0.6545,2.0921,19.8887,19.8421,19.8654,2.2032,-3.2582,13.5310,13.4917,13.5114,0.6640,-1.1661,13.5668,13.5310,13.5489,1.0837,-2.0921,13.5668,13.5420,13.5544,1.1701,3.2582,10.6732,834.0171,-110649.1000,126707.0137
6226.0000,13.6316,20.0126,35.1000,99768.8000,-99733.7000,4.7168,7.2466,16347.0795,16354.3261,229.1993,116115.8795,27.8534,-116088.0261,13.6398,19.3147,0.0000,27226.1000,-27226.1000,1.4466,0.0000,4438.1819,4438.1819,70.4292,31664.2819,0.0000,-31664.2819,19.8056,13.6754,16.7405,2.1590,145729.3894,20.0126,19.9105,19.9616,1.6148,1.0901,19.5707,19.5528,19.5618,0.6582,2.5367,20.0126,19.9824,19.9975,1.5927,-3.6267,13.6398,13.5689,13.6043,1.1202,-1.0901,13.6754,13.6398,13.6576,1.3100,-2.5367,13.6754,13.6505,13.6629,1.3086,3.6267,12.2985,961.0249,-126959.8000,145729.3894
6227.0000,13.7470,20.1344,0.0000,104689.6000,-104689.6000,4.9475,0.0000,17199.9376,17199.9376,240.5700,121889.5376,0.0000,-121889.5376,13.7586,19.4349,0.0000,38171.9000,-38171.9000,2.0282,0.0000,6233.0427,6233.0427,98.7870,44404.9427,0.0000,-44404.9427,19.8949,13.7910,16.8430,2.4330,164227.5778,20.1344,20.0310,20.0827,1.4603,0.9731,19.6281,19.6120,19.6201,0.7018,3.0013,20.1344,20.1085,20.1215,1.4946,-3.9744,13.7586,13.6662,13.7124,1.3026,-0.9731,13.7910,13.7586,13.7748,1.4130,-3.0013,13.7910,13.7668,13.7789,1.3978,3.9744,13.9243,1088.0661,-142861.5000,164227.5778
6228.0000,13.7955,20.1835,4.9000,108960.7000,-108955.8000,5.1496,1.0089,17922.1267,17923.1356,250.5859,126882.8267,3.8911,-126878.9356,13.8037,19.4806,0.0000,34342.6000,-34342.6000,1.8248,0.0000,5611.4021,5611.4021,88.9195,39954.0021,0.0000,-39954.0021,19.9731,13.8133,16.8932,2.4548,165701.1005,20.1835,20.1285,20.1560,0.8829,1.1083,19.7254,19.6993,19.7123,1.1120,2.9330,20.1835,20.1719,20.1777,0.6768,-4.0413,13.8037,13.7539,13.7788,0.8003,-1.1083,13.8133,13.8037,13.8085,0.4057,-2.9330,13.8133,13.8069,13.8101,0.3751,4.0413,13.9260,1088.1972,-143298.4000,165701.1005
6229.0000,13.8395,20.2205,83.4000,113497.6000,-113414.2000,5.3681,17.1598,18687.7656,18704.9254,261.3035,132185.3656,66.2402,-132119.1254,13.8445,19.5218,0.0000,34160.3000,-34160.3000,1.8151,0.0000,5584.8919,5584.8919,88.4636,39745.1919,0.0000,-39745.1919,20.0266,13.8560,16.9413,2.5327,170959.6357,20.2205,20.1870,20.2038,0.5755,1.1844,19.7845,19.7669,19.7757,0.7631,2.9994,20.2205,20.2128,20.2167,0.4693,-4.1838,13.8445,13.8104,13.8274,0.5851,-1.1844,13.8560,13.8445,13.8503,0.5023,-2.9994,13.8560,13.8477,13.8519,0.5030,4.1838,14.3449,1120.9324,-147574.5000,170959.6357
6230.0000,13.9098,20.2848,171.3000,122315.6000,-122144.3000,5.7894,35.2050,20173.1890,20208.3940,281.8946,142488.7890,136.0950,-142352.6940,13.9153,19.5934,0.0000,37067.2000,-37067.2000,1.9695,0.0000,6066.3524,6066.3524,96.0074,43133.5524,0.0000,-43133.5524,20.0891,13.9344,17.0117,2.7287,184187.6904,20.2848,20.2449,20.2649,0.7360,1.2733,19.8492,19.8325,19.8409,0.7854,3.2428,20.2848,20.2733,20.2791,0.7517,-4.5161,13.9153,13.8720,13.8937,0.7979,-1.2733,13.9344,13.9153,13.9248,0.8986,-3.2428,13.9344,13.9205,13.9274,0.9104,4.5161,15.4968,1210.9387,-159211.5000,184187.6904
6231.0000,14.0129,20.3841,250.9000,129862.9000,-129612.0000,6.1503,51.4775,21470.3313,21521.8088,299.6025,151333.2313,199.4225,-151133.8088,14.0210,19.7003,0.0000,46153.7000,-46153.7000,2.4523,0.0000,7565.0604,7565.0604,119.5768,53718.7604,0.0000,-53718.7604,20.1653,14.0454,17.1054,3.0083,203058.5140,20.3841,20.3240,20.3540,1.0746,1.2326,19.9089,19.8951,19.9020,0.7368,3.6850,20.3841,20.3677,20.3759,1.1673,-4.9176,14.0210,13.9568,13.9889,1.1476,-1.2326,14.0454,14.0210,14.0332,1.3063,-3.6850,14.0454,14.0270,14.0362,1.3114,4.9176,17.1856,1342.9039,-175765.7000,203058.5140
6232.0000,14.0873,20.3722,1268.8000,130275.8000,-129007.0000,6.2227,260.0069,21576.6640,21836.6709,303.3554,151852.4640,1008.7931,-150843.6709,14.0947,19.7749,0.0000,47429.4000,-47429.4000,2.5201,0.0000,7782.5583,7782.5583,122.9351,55211.9583,0.0000,-55211.9583,20.1934,14.1100,17.1517,3.0391,205138.3218,20.3722,20.3631,20.3676,0.1625,1.2342,19.9683,19.9551,19.9617,0.7182,3.7543,20.3722,20.3728,20.3725,-0.0429,-4.9885,14.0947,14.0414,14.0680,0.9541,-1.2342,14.1100,14.0947,14.1024,0.8333,-3.7543,14.1100,14.0987,14.1043,0.8207,4.9885,17.4714,1365.2409,-176436.4000,205138.3218
6233.0000,14.0584,20.1717,2772.4000,109515.2000,-106742.8000,5.3198,568.3972,18125.7632,18694.1604,259.4840,127640.9632,2204.0028,-125436.9604,14.0596,19.7394,0.0000,38297.4000,-38297.4000,2.0349,0.0000,6280.8783,6280.8783,99.2955,44578.2783,0.0000,-44578.2783,20.0922,14.0465,17.0693,2.5407,171498.7531,20.1717,20.2796,20.2256,-1.7145,1.0950,19.9284,19.9362,19.9323,-0.3559,3.1299,20.1717,20.2077,20.1897,-2.2067,-4.2248,14.0596,14.0643,14.0619,-0.0751,-1.0950,14.0465,14.0596,14.0530,-0.5967,-3.1299,14.0465,14.0568,14.0516,-0.6371,4.2248,14.7010,1148.7531,-145040.2000,171498.7531
6234.0000,13.8824,20.0990,1431.9000,92327.6000,-90895.7000,4.4378,294.4115,15217.4734,15511.8849,216.4118,107545.0734,1137.4885,-106407.5849,13.8778,19.5555,0.0000,16875.1000,-16875.1000,0.8966,0.0000,2760.2509,2760.2509,43.7465,19635.3509,0.0000,-19635.3509,20.0388,13.7901,16.9144,1.9047,128566.2247,20.0990,20.1650,20.1320,-1.1312,1.1804,19.9019,19.9120,19.9070,-0.3067,2.0770,20.0990,20.1196,20.1093,-0.9718,-3.2574,13.8778,13.9737,13.9258,-1.6441,-1.1804,13.7901,13.8778,13.8339,-2.6449,-2.0770,13.7901,13.8493,13.8197,-2.8004,3.2574,10.6614,833.0941,-107770.8000,128566.2247
6235.0000,13.7193,19.8132,2103.8000,79455.8000,-77352.0000,3.8644,433.7173,13045.6492,13479.3665,188.2717,92501.4492,1670.0827,-90831.3665,13.7177,19.3936,0.0000,1458.9000,-1458.9000,0.0775,0.0000,238.0827,238.0827,3.7792,1696.9827,0.0000,-1696.9827,19.9045,13.6131,16.7588,1.4171,95655.2729,19.8132,19.9712,19.8922,-2.8949,1.2623,19.9378,19.9232,19.9305,0.2830,1.3398,19.8132,19.8948,19.8540,-3.0817,-2.6021,13.7177,13.8208,13.7693,-1.8898,-1.2623,13.6131,13.7177,13.6654,-2.0352,-1.3398,13.6131,13.6700,13.6416,-2.1510,2.6021,7.8743,615.3119,-78810.9000,95655.2729
6236.0000,13.7280,18.9617,6086.4000,53382.9000,-47296.5000,2.8394,1254.5871,8766.5987,10021.1858,138.3764,62149.4987,4831.8129,-57317.6858,13.7077,19.3834,0.0000,3475.1000,-3475.1000,0.1846,0.0000,567.0315,567.0315,8.9962,4042.1315,0.0000,-4042.1315,19.4438,13.7614,16.6026,0.9819,66279.8059,18.9617,19.5566,19.2592,-7.6410,0.8849,19.5267,19.7528,19.6398,-3.5096,1.0696,18.9617,19.2748,19.1182,-8.8808,-1.9545,13.7077,13.7471,13.7274,-0.5070,-0.8849,13.7614,13.7077,13.7345,0.8328,-1.0696,13.7614,13.7193,13.7404,1.1911,1.9545,6.0416,472.1021,-50771.6000,66279.8059
6237.0000,13.7105,19.4001,3375.6000,51419.7000,-48044.1000,2.6056,696.0109,8440.7223,9136.7333,126.9039,59860.4223,2679.5891,-57180.8333,13.7123,19.3881,0.0000,6421.9000,-6421.9000,0.3412,0.0000,1047.9298,1047.9298,16.6241,7469.8298,0.0000,-7469.8298,19.3720,13.6851,16.5286,0.9576,64638.4651,19.4001,19.3000,19.3501,1.0960,0.7548,19.3274,19.4993,19.4133,-2.7337,1.0960,19.4001,19.2967,19.3484,2.7770,-1.8508,13.7123,13.7230,13.7177,-0.1183,-0.7548,13.6851,13.7123,13.6987,-0.4335,-1.0960,13.6851,13.7054,13.6952,-0.5458,1.8508,5.8857,459.9167,-54466.0000,64638.4651
6238.0000,13.6756,19.0727,4041.7000,42079.1000,-38037.4000,2.1989,833.8303,6901.7733,7735.6036,107.1296,48980.8733,3207.8697,-45773.0036,13.6750,19.3504,0.0000,6481.8000,-6481.8000,0.3444,0.0000,1057.1422,1057.1422,16.7795,7538.9422,0.0000,-7538.9422,19.2583,13.6390,16.4487,0.8166,55121.7140,19.0727,19.2958,19.1843,-2.0017,0.6182,19.3154,19.3745,19.3449,-0.8267,0.9626,19.0727,19.1876,19.1302,-2.6349,-1.5807,13.6750,13.7093,13.6922,-0.3083,-0.6182,13.6390,13.6750,13.6570,-0.5035,-0.9626,13.6390,13.6625,13.6508,-0.5377,1.5807,5.0804,396.9890,-44519.2000,55121.7140
6239.0000,13.6773,18.7507,4867.1000,36851.0000,-31983.9000,1.9947,1004.0881,6044.5053,7048.5934,97.2195,42895.5053,3863.0119,-39032.4934,13.6690,19.3443,0.0000,5789.2000,-5789.2000,0.3076,0.0000,944.1023,944.1023,14.9843,6733.3023,0.0000,-6733.3023,19.0620,13.6909,16.3764,0.7066,47695.7739,18.7507,19.1193,18.9350,-3.0094,0.5624,19.1989,19.2934,19.2461,-1.1933,0.8700,18.7507,18.9214,18.8361,-3.5504,-1.4324,13.6690,13.6888,13.6789,-0.1617,-0.5624,13.6909,13.6690,13.6800,0.2754,-0.8700,13.6909,13.6728,13.6819,0.3744,1.4324,4.5998,359.4332,-37773.1000,47695.7739
6240.0000,13.6948,18.7200,4776.7000,34692.0000,-29915.3000,1.8880,985.1552,5692.7165,6677.8717,92.0249,40384.7165,3791.5448,-36593.1717,13.6929,19.3685,0.0000,7361.5000,-7361.5000,0.3911,0.0000,1200.9223,1200.9223,19.0534,8562.4223,0.0000,-8562.4223,18.9394,13.7156,16.3275,0.6803,45920.3484,18.7200,18.9155,18.8177,-1.4161,0.4989,19.1146,19.1984,19.1565,-1.0831,0.8901,18.7200,18.7735,18.7467,-1.0788,-1.3890,13.6929,13.6802,13.6866,0.0916,-0.4989,13.7156,13.6929,13.7043,0.2926,-0.8901,13.7156,13.7001,13.7079,0.3127,1.3890,4.5535,355.8201,-37276.8000,45920.3484
6241.0000,13.7146,18.5053,5250.4000,31673.3000,-26422.9000,1.7700,1082.5002,5199.7881,6282.2883,86.3077,36873.0881,4167.8998,-32705.1883,13.7150,19.3908,0.0000,4511.7000,-4511.7000,0.2397,0.0000,736.2502,736.2502,11.6785,5247.9502,0.0000,-5247.9502,18.8045,13.7414,16.2729,0.5814,39245.4869,18.5053,18.7860,18.6457,-2.0778,0.5101,18.9793,19.1057,19.0425,-1.3759,0.7498,18.5053,18.6252,18.5652,-2.1913,-1.2599,13.7150,13.6895,13.7022,0.1879,-0.5101,13.7414,13.7150,13.7282,0.2875,-0.7498,13.7414,13.7248,13.7331,0.3037,1.2599,4.0160,313.8184,-30934.6000,39245.4869
6242.0000,13.7581,18.2208,5903.4000,28421.7000,-22518.3000,1.6503,1216.2637,4670.7581,5887.0218,80.5136,33092.4581,4687.1363,-28405.3218,13.7547,19.4310,0.0000,4606.1000,-4606.1000,0.2447,0.0000,752.0834,752.0834,11.9240,5358.1834,0.0000,-5358.1834,18.6276,13.8289,16.2283,0.5196,35074.3600,18.2208,18.6204,18.4206,-2.7171,0.4685,18.8985,19.0046,18.9516,-1.0987,0.7133,18.2208,18.4001,18.3105,-3.0757,-1.1818,13.7547,13.7054,13.7301,0.3350,-0.4685,13.8289,13.7547,13.7918,0.7668,-0.7133,13.8289,13.7791,13.8040,0.8541,1.1818,3.7877,295.9790,-27124.4000,35074.3600
6243.0000,13.9039,17.9806,6597.5000,25219.5000,-18622.0000,1.5350,1356.0295,4158.7990,5514.8285,74.9368,29378.2990,5241.4705,-24136.8285,13.8857,19.5635,0.0000,1175.3000,-1175.3000,0.0624,0.0000,192.2652,192.2652,3.0430,1367.5652,0.0000,-1367.5652,18.3430,14.0842,16.2136,0.5755,38848.2344,17.9806,18.2954,18.1380,-3.4115,0.7467,18.3932,18.7723,18.5828,-4.4516,0.8092,17.9806,18.1197,18.0501,-3.1424,-1.5559,13.8857,13.7744,13.8301,1.2058,-0.7467,14.0842,13.8857,13.9850,2.3298,-0.8092,14.0842,13.9660,14.0251,2.6676,1.5559,3.1942,249.5980,-19797.3000,38848.2344
6244.0000,13.9327,18.7324,6097.0000,36934.6000,-30837.6000,2.0627,1252.5692,6094.8191,7347.3883,100.6321,43029.4191,4844.4308,-38184.9883,13.9636,19.6423,0.0000,3160.9000,-3160.9000,0.1680,0.0000,517.6704,517.6704,8.1884,3678.5704,0.0000,-3678.5704,18.4781,13.9172,16.1976,0.5813,39239.0257,18.7324,18.2604,18.4964,4.3248,0.6316,18.5507,18.5727,18.5617,-0.2554,0.7995,18.7324,18.4252,18.5788,6.3788,-1.4311,13.9636,13.8576,13.9106,0.9709,-0.6316,13.9172,13.9636,13.9404,-0.5387,-0.7995,13.9172,13.9658,13.9415,-1.0098,1.4311,4.4588,348.4153,-33998.5000,39239.0257
6245.0000,13.7151,19.6202,2122.7000,47847.5000,-45724.8000,2.3716,437.6440,7855.1812,8292.8252,115.5981,55702.6812,1685.0560,-54017.6252,13.7581,19.4344,0.0000,3085.9000,-3085.9000,0.1640,0.0000,503.8895,503.8895,7.9966,3589.7895,0.0000,-3589.7895,19.0194,13.4448,16.2321,0.8077,54518.6252,19.6202,18.8088,19.2145,8.6649,0.7359,18.9228,18.6945,18.8086,2.9794,0.8999,19.6202,19.1981,19.4092,10.0200,-1.6358,13.7581,13.8682,13.8132,-1.1766,-0.7359,13.4448,13.7581,13.6015,-4.0912,-0.8999,13.4448,13.6462,13.5455,-4.7799,1.6358,5.0663,395.8882,-48810.7000,54518.6252
6246.0000,13.5429,19.6868,2618.7000,121677.0000,-119058.3000,5.8866,541.4373,19895.2939,20436.7312,286.4861,141572.2939,2077.2627,-139495.0312,13.5287,13.5287,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5132,13.4895,16.5014,2.0261,136763.9591,19.6868,19.5217,19.6042,4.7024,1.9622,19.5217,19.2723,19.3970,7.0991,1.9622,19.6868,19.6336,19.6602,3.0289,-3.9244,13.5287,13.6282,13.5784,-2.8335,-1.9622,13.4895,13.5287,13.5091,-1.1152,-1.9622,13.4895,13.5003,13.4949,-0.6113,3.9244,11.7526,918.3624,-119058.3000,136763.9591
6247.0000,13.6243,20.0066,38.3000,172538.0000,-172499.7000,8.1560,7.9082,28265.4230,28273.3312,396.3509,200803.4230,30.3918,-200773.0312,13.6170,13.6170,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8938,13.6560,16.7749,2.9071,196226.6263,20.0066,19.8999,19.9533,4.2112,2.7187,19.8999,19.7665,19.8332,5.2631,2.7187,20.0066,19.9574,19.9820,3.8827,-5.4373,13.6170,13.6068,13.6119,0.4030,-2.7187,13.6560,13.6170,13.6365,1.5363,-2.7187,13.6560,13.6331,13.6445,1.8048,5.4373,16.2715,1271.4813,-172499.7000,196226.6263
6248.0000,13.9490,20.3407,0.0000,205399.2000,-205399.2000,9.7070,0.0000,33907.3630,33907.3630,471.9716,239306.5630,0.0000,-239306.5630,13.9553,19.6339,0.0000,27941.1000,-27941.1000,1.4846,0.0000,4575.4521,4575.4521,72.3036,32516.5521,0.0000,-32516.5521,20.1837,14.0249,17.1043,3.9385,265850.3797,20.3407,20.2386,20.2897,4.0588,2.7408,20.0261,19.9916,20.0089,2.1194,4.2254,20.3407,20.3003,20.3205,4.0837,-6.9662,13.9553,13.8649,13.9101,3.5980,-2.7408,14.0249,13.9553,13.9901,4.2671,-4.2254,14.0249,13.9821,14.0035,4.3315,6.9662,22.3360,1745.3673,-233340.3000,265850.3797
6249.0000,14.2719,20.6706,0.0000,226479.9000,-226479.9000,10.7032,0.0000,37675.6772,37675.6772,521.5186,264155.5772,0.0000,-264155.5772,14.2843,19.9667,0.0000,50315.8000,-50315.8000,2.6735,0.0000,8279.3424,8279.3424,130.3814,58595.1424,0.0000,-58595.1424,20.4738,14.3339,17.4038,4.6931,316783.3315,20.6706,20.5682,20.6194,3.9783,2.6766,20.2676,20.2303,20.2490,2.8967,5.3501,20.6706,20.6361,20.6534,4.0162,-8.0266,14.2843,14.1837,14.2340,3.9078,-2.6766,14.3339,14.2843,14.3091,3.8482,-5.3501,14.3339,14.3013,14.3176,3.7896,8.0266,26.7248,2088.3142,-276795.7000,316783.3315
6250.0000,14.5630,20.9681,0.0000,246181.5000,-246181.5000,11.6343,0.0000,41239.9613,41239.9613,568.0952,287421.4613,0.0000,-287421.4613,14.5752,20.2611,0.0000,67524.6000,-67524.6000,3.5878,0.0000,11159.6382,11159.6382,175.2125,78684.2382,0.0000,-78684.2382,20.7544,14.6130,17.6837,5.3419,360577.6841,20.9681,20.8745,20.9213,3.6423,2.6822,20.5235,20.4893,20.5064,3.1063,6.2700,20.9681,20.9401,20.9541,3.6285,-8.9522,14.5752,14.4836,14.5294,3.5640,-2.6822,14.6130,14.5752,14.5941,3.4384,-6.2700,14.6130,14.5867,14.5999,3.4055,8.9522,30.4419,2378.7724,-313706.1000,360577.6841
6251.0000,14.8310,21.2421,0.0000,264028.5000,-264028.5000,12.4777,0.0000,44516.9858,44516.9858,610.4603,308545.4858,0.0000,-308545.4858,14.8423,20.5315,0.0000,81888.8000,-81888.8000,4.3511,0.0000,13588.9545,13588.9545,212.7460,95477.7545,0.0000,-95477.7545,21.0186,14.8733,17.9460,5.9094,398882.5127,21.2421,21.1567,21.1994,3.3560,2.7089,20.7714,20.7419,20.7567,3.0194,7.0600,21.2421,21.2186,21.2303,3.3332,-9.7689,14.8423,14.7590,14.8006,3.2729,-2.7089,14.8733,14.8423,14.8578,3.1821,-7.0600,14.8733,14.8510,14.8622,3.1650,9.7689,33.6845,2632.1565,-345917.3000,398882.5127
