Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6252.0000,15.0241,21.4395,0.0000,278895.7000,-278895.7000,13.1804,0.0000,47244.6966,47244.6966,645.9939,326140.3966,0.0000,-326140.3966,15.0321,20.7237,0.0000,81820.4000,-81820.4000,4.3474,0.0000,13617.6256,13617.6256,212.8128,95438.0256,0.0000,-95438.0256,21.2320,15.0531,18.1426,6.1885,417722.0755,21.4395,21.3801,21.4098,2.5380,2.9443,20.9887,20.9637,20.9762,2.6488,7.2917,21.4395,21.4232,21.4313,2.4247,-10.2360,15.0321,14.9748,15.0034,2.4465,-2.9443,15.0531,15.0321,15.0426,2.2293,-7.2917,15.0531,15.0382,15.0457,2.2138,10.2360,35.1124,2743.7361,-360716.1000,417722.0755
6253.0000,15.2316,21.6517,0.0000,292048.0000,-292048.0000,13.8019,0.0000,49723.9614,49723.9614,677.3385,341771.9614,0.0000,-341771.9614,15.2394,20.9337,0.0000,92944.4000,-92944.4000,4.9385,0.0000,15519.4562,15519.4562,241.9464,108463.8562,0.0000,-108463.8562,21.4351,15.2613,18.3482,6.6112,446256.1970,21.6517,21.5920,21.6219,2.5592,2.9545,21.1801,21.1597,21.1699,2.3367,7.8930,21.6517,21.6355,21.6436,2.5613,-10.8474,15.2394,15.1812,15.2103,2.4955,-2.9545,15.2613,15.2394,15.2503,2.5061,-7.8930,15.2613,15.2453,15.2533,2.5049,10.8474,37.5634,2935.2575,-384992.4000,446256.1970
6254.0000,15.4547,21.8800,0.0000,310302.0000,-310302.0000,14.6646,0.0000,53121.8415,53121.8415,720.6869,363423.8415,0.0000,-363423.8415,15.4628,21.1600,0.0000,104078.1000,-104078.1000,5.5301,0.0000,17440.3707,17440.3707,271.1774,121518.4707,0.0000,-121518.4707,21.6553,15.4844,18.5699,7.1208,480651.1574,21.8800,21.8180,21.8490,2.7395,3.0448,21.3936,21.3729,21.3833,2.5743,8.5749,21.8800,21.8636,21.8718,2.7531,-11.6197,15.4628,15.4021,15.4324,2.6807,-3.0448,15.4844,15.4628,15.4736,2.6942,-8.5749,15.4844,15.4685,15.4765,2.6925,11.6197,40.5038,3165.0210,-414380.1000,480651.1574
6255.0000,15.6608,22.0909,0.0000,325369.5000,-325369.5000,15.3767,0.0000,55985.1309,55985.1309,756.8307,381354.6309,0.0000,-381354.6309,15.6683,21.3682,0.0000,112877.2000,-112877.2000,5.9976,0.0000,18977.5390,18977.5390,294.3982,131854.7390,0.0000,-131854.7390,21.8636,15.6869,18.7753,7.5439,509214.6365,22.0909,22.0341,22.0625,2.5764,3.1264,21.5964,21.5778,21.5871,2.4590,9.1239,22.0909,22.0765,22.0837,2.5567,-12.2503,15.6683,15.6129,15.6406,2.5115,-3.1264,15.6869,15.6683,15.6776,2.4609,-9.1239,15.6869,15.6731,15.6800,2.4554,12.2503,42.8989,3352.1806,-438246.7000,509214.6365
6256.0000,15.8090,22.2425,0.0000,331110.4000,-331110.4000,15.6480,0.0000,57182.2799,57182.2799,771.2724,388292.6799,0.0000,-388292.6799,15.8146,21.5164,0.0000,116483.2000,-116483.2000,6.1892,0.0000,19630.4539,19630.4539,304.0868,136113.6539,0.0000,-136113.6539,22.0190,15.8273,18.9232,7.7259,521500.0379,22.2425,22.2006,22.2216,1.9191,3.1529,21.7473,21.7337,21.7405,1.8509,9.3421,22.2425,22.2323,22.2374,1.8546,-12.4950,15.8146,15.7740,15.7943,1.8541,-3.1529,15.8273,15.8146,15.8209,1.7294,-9.3421,15.8273,15.8178,15.8226,1.7204,12.4950,43.8559,3426.9615,-447593.6000,521500.0379
6257.0000,15.8989,22.3346,0.0000,341722.5000,-341722.5000,16.1495,0.0000,59146.7718,59146.7718,796.8034,400869.2718,0.0000,-400869.2718,15.9022,21.6052,0.0000,107001.6000,-107001.6000,5.6854,0.0000,18058.4432,18058.4432,279.5221,125060.0432,0.0000,-125060.0432,22.1324,15.9099,19.0211,7.7636,524042.8870,22.3346,22.3105,22.3225,1.2178,3.4880,21.8734,21.8619,21.8676,1.5336,9.1734,22.3346,22.3284,22.3315,1.1343,-12.6615,15.9022,15.8792,15.8907,1.1626,-3.4880,15.9099,15.9022,15.9060,1.0262,-9.1734,15.9099,15.9043,15.9071,1.0195,12.6615,43.8734,3428.3298,-448724.1000,524042.8870
6258.0000,15.4943,21.9204,0.0000,244902.7000,-244902.7000,11.5739,0.0000,41966.7559,41966.7559,571.4004,286869.4559,0.0000,-286869.4559,15.4818,21.1791,0.0000,69895.5000,-69895.5000,3.7138,0.0000,11715.9517,11715.9517,182.6632,81611.4517,0.0000,-81611.4517,21.7978,15.4221,18.6099,5.5694,375936.1632,21.9204,22.0306,21.9755,-4.1882,2.6200,21.5313,21.5728,21.5521,-3.8086,6.3338,21.9204,21.9569,21.9387,-4.7407,-8.9539,15.4818,15.5938,15.5378,-4.2592,-2.6200,15.4221,15.4818,15.4520,-5.4800,-6.3338,15.4221,15.4652,15.4437,-5.5930,8.9539,30.7277,2401.1031,-314798.2000,375936.1632
6259.0000,15.2093,21.6289,0.0000,232871.4000,-232871.4000,11.0053,0.0000,39626.9396,39626.9396,541.8207,272498.3396,0.0000,-272498.3396,15.1987,20.8925,0.0000,41797.9000,-41797.9000,2.2209,0.0000,6974.7563,6974.7563,109.0236,48772.6563,0.0000,-48772.6563,21.5540,15.1542,18.3541,4.8367,326475.8009,21.6289,21.7151,21.6720,-3.6630,2.9281,21.3603,21.3889,21.3746,-2.1419,5.1490,21.6289,21.6592,21.6441,-3.5556,-8.0772,15.1987,15.2830,15.2409,-3.5834,-2.9281,15.1542,15.1987,15.1765,-3.3251,-5.1490,15.1542,15.1825,15.1684,-3.3226,8.0772,26.5527,2074.8624,-274669.3000,326475.8009
6260.0000,14.7804,21.1903,0.0000,164987.1000,-164987.1000,7.7971,0.0000,27783.8583,27783.8583,383.1301,192770.9583,0.0000,-192770.9583,14.7704,20.4587,0.0000,19560.4000,-19560.4000,1.0393,0.0000,3242.3450,3242.3450,50.9558,22802.7450,0.0000,-22802.7450,21.2084,14.6530,17.9307,3.3099,223421.2776,21.1903,21.3404,21.2654,-4.9076,2.2526,21.0621,21.1322,21.0971,-3.3492,3.2919,21.1903,21.2536,21.2220,-5.0944,-5.5445,14.7704,14.9170,14.8437,-4.7929,-2.2526,14.6530,14.7704,14.7117,-5.6087,-3.2919,14.6530,14.7249,14.6890,-5.7858,5.5445,17.7247,1385.0305,-184547.5000,223421.2776
6261.0000,14.5221,20.9263,0.0000,155132.9000,-155132.9000,7.3314,0.0000,25962.0903,25962.0903,359.2054,181094.9903,0.0000,-181094.9903,14.5120,20.1972,0.0000,11559.8000,-11559.8000,0.6142,0.0000,1908.6369,1908.6369,30.0574,13468.4369,0.0000,-13468.4369,20.9508,14.4438,17.6973,2.9543,199415.3204,20.9263,21.0325,20.9794,-3.4514,2.2391,20.8527,20.9149,20.8838,-2.5749,2.8533,20.9263,20.9709,20.9486,-3.2991,-5.0924,14.5120,14.6159,14.5639,-3.3768,-2.2391,14.4438,14.5120,14.4779,-2.8220,-2.8533,14.4438,14.4808,14.4623,-2.7353,5.0924,15.9161,1243.7051,-166692.7000,199415.3204
6262.0000,14.3093,20.7088,0.0000,125534.6000,-125534.6000,5.9327,0.0000,20901.7491,20901.7491,290.1694,146436.3491,0.0000,-146436.3491,14.3006,19.9832,0.0000,13788.4000,-13788.4000,0.7326,0.0000,2269.3979,2269.3979,35.8124,16057.7979,0.0000,-16057.7979,20.7173,14.2287,17.4730,2.4713,166810.9047,20.7088,20.8135,20.7612,-2.6340,1.7333,20.5668,20.6583,20.6126,-3.2731,2.4660,20.7088,20.7520,20.7304,-2.6335,-4.1993,14.3006,14.4025,14.3516,-2.5634,-1.7333,14.2287,14.3006,14.2646,-2.5740,-2.4660,14.2287,14.2708,14.2497,-2.5661,4.1993,13.3400,1042.4053,-139323.0000,166810.9047
6263.0000,14.1076,20.5028,0.0000,109024.5000,-109024.5000,5.1524,0.0000,18065.6813,18065.6813,251.6503,127090.1813,0.0000,-127090.1813,14.1010,19.7813,0.0000,8337.1000,-8337.1000,0.4430,0.0000,1368.1391,1368.1391,21.6345,9705.2391,0.0000,-9705.2391,20.5290,14.0158,17.2724,2.0824,140563.1723,20.5028,20.6110,20.5569,-2.4656,1.5698,20.4284,20.4915,20.4599,-1.8424,2.0128,20.5028,20.5501,20.5264,-2.4619,-3.5826,14.1010,14.2060,14.1535,-2.3903,-1.5698,14.0158,14.1010,14.0584,-2.4886,-2.0128,14.0158,14.0645,14.0402,-2.5292,3.5826,11.1911,874.4866,-117361.6000,140563.1723
6264.0000,13.9156,20.3066,0.0000,88676.7000,-88676.7000,4.1908,0.0000,14627.2156,14627.2156,204.4106,103303.9156,0.0000,-103303.9156,13.9095,19.5876,0.0000,6549.3000,-6549.3000,0.3480,0.0000,1071.7577,1071.7577,16.9811,7621.0577,0.0000,-7621.0577,20.3521,13.8075,17.0798,1.6973,114570.6111,20.3066,20.4293,20.3680,-2.2799,1.2809,20.2495,20.3351,20.2923,-2.0235,1.6289,20.3066,20.3616,20.3341,-2.3210,-2.9098,13.9095,14.0291,13.9693,-2.2229,-1.2809,13.8075,13.9095,13.8585,-2.4132,-1.6289,13.8075,13.8657,13.8366,-2.4575,2.9098,9.0719,708.8925,-95226.0000,114570.6111
6265.0000,13.8266,20.2158,0.0000,86591.7000,-86591.7000,4.0922,0.0000,14253.2922,14253.2922,199.3523,100844.9922,0.0000,-100844.9922,13.8139,19.4909,0.0000,12417.1000,-12417.1000,0.6598,0.0000,2029.1870,2029.1870,32.1699,14446.2870,0.0000,-14446.2870,20.1941,13.7872,16.9907,1.7397,117428.4430,20.2158,20.2969,20.2563,-1.3472,1.1442,20.0021,20.1108,20.0565,-2.8458,1.8039,20.2158,20.2450,20.2304,-1.2518,-2.9481,13.8139,13.8968,13.8554,-1.3757,-1.1442,13.7872,13.8139,13.8006,-0.6992,-1.8039,13.7872,13.7994,13.7933,-0.5219,2.9481,9.4926,741.7644,-99008.8000,117428.4430
6266.0000,13.7245,20.1114,0.0000,77941.6000,-77941.6000,3.6834,0.0000,12798.5904,12798.5904,179.3332,90740.1904,0.0000,-90740.1904,13.7196,19.3954,0.0000,7648.3000,-7648.3000,0.4064,0.0000,1248.1842,1248.1842,19.8073,8896.4842,0.0000,-8896.4842,20.0954,13.6573,16.8763,1.5045,101556.6685,20.1114,20.1913,20.1514,-1.2670,1.0924,19.9755,20.0107,19.9931,-0.7649,1.4987,20.1114,20.1443,20.1279,-1.2376,-2.5911,13.7196,13.7944,13.7570,-1.1872,-1.0924,13.6573,13.7196,13.6884,-1.3534,-1.4987,13.6573,13.6949,13.6761,-1.4144,2.5911,8.1674,638.2101,-85589.9000,101556.6685
6267.0000,13.6392,20.0244,0.0000,69969.3000,-69969.3000,3.3067,0.0000,11466.4760,11466.4760,160.8824,81435.7760,0.0000,-81435.7760,13.6312,19.3061,0.0000,9319.1000,-9319.1000,0.4952,0.0000,1518.9405,1518.9405,24.1251,10838.0405,0.0000,-10838.0405,19.9975,13.5844,16.7909,1.3932,94039.6758,20.0244,20.1024,20.0634,-1.0619,0.9372,19.8271,19.9018,19.8645,-1.5525,1.4323,20.0244,20.0553,20.0398,-1.0628,-2.3695,13.6312,13.7085,13.6699,-1.0516,-0.9372,13.5844,13.6312,13.6078,-0.9734,-1.4323,13.5844,13.6118,13.5981,-0.9422,2.3695,7.5900,593.0934,-79288.4000,94039.6758
6268.0000,13.6634,20.0491,0.0000,91679.4000,-91679.4000,4.3327,0.0000,15032.8498,15032.8498,210.6838,106712.2498,0.0000,-106712.2498,13.6561,19.3312,0.0000,11698.4000,-11698.4000,0.6216,0.0000,1907.4225,1907.4225,30.2738,13605.8225,0.0000,-13605.8225,19.9664,13.6839,16.8252,1.7785,120049.8358,20.0491,20.0563,20.0527,-0.1292,1.2370,19.8138,19.8323,19.8231,-0.4998,1.8586,20.0491,20.0469,20.0480,0.0987,-3.0956,13.6561,13.6630,13.6596,-0.1246,-1.2370,13.6839,13.6561,13.6700,0.7505,-1.8586,13.6839,13.6636,13.6737,0.9131,3.0956,9.8880,772.6654,-103377.8000,120049.8358
6269.0000,13.7030,20.0895,0.0000,102761.6000,-102761.6000,4.8564,0.0000,16865.7040,16865.7040,236.1885,119627.3040,0.0000,-119627.3040,13.7038,19.3795,0.0000,12117.8000,-12117.8000,0.6439,0.0000,1977.1514,1977.1514,31.3623,14094.9514,0.0000,-14094.9514,19.9925,13.7211,16.8568,1.9711,133046.6401,20.0895,20.0727,20.0811,0.3427,1.4042,19.8548,19.8441,19.8494,0.3179,2.0480,20.0895,20.0806,20.0851,0.4470,-3.4522,13.7038,13.6836,13.6937,0.4122,-1.4042,13.7211,13.7038,13.7124,0.5122,-2.0480,13.7211,13.7109,13.7160,0.5095,3.4522,10.9786,857.8812,-114879.4000,133046.6401
6270.0000,13.9210,20.3121,0.0000,185186.3000,-185186.3000,8.7517,0.0000,30550.3457,30550.3457,425.7444,215736.6457,0.0000,-215736.6457,13.9183,19.5964,0.0000,624.1000,-624.1000,0.0332,0.0000,102.1436,102.1436,1.6156,726.2436,0.0000,-726.2436,20.2373,13.9861,17.1117,3.1379,211808.5393,20.3121,20.2543,20.2832,2.4388,2.9062,20.2469,20.1484,20.1976,4.2017,2.9394,20.3121,20.2820,20.2970,2.5581,-5.8455,13.9183,13.8621,13.8902,2.3711,-2.9062,13.9861,13.9183,13.9522,2.8936,-2.9394,13.9861,13.9503,13.9682,3.0438,5.8455,17.5354,1370.2402,-185810.4000,211808.5393
6271.0000,14.2062,20.6035,0.0000,240885.4000,-240885.4000,11.3840,0.0000,40009.2824,40009.2824,554.5882,280894.6824,0.0000,-280894.6824,14.2067,19.8882,0.0000,1970.0000,-1970.0000,0.1047,0.0000,323.7858,323.7858,5.1040,2293.7858,0.0000,-2293.7858,20.5338,14.2681,17.4010,4.1133,277648.8199,20.6035,20.5397,20.5716,3.4802,3.7598,20.5220,20.4590,20.4905,3.5349,3.8645,20.6035,20.5718,20.5876,3.5068,-7.6242,14.2067,14.1437,14.1752,3.4392,-3.7598,14.2681,14.2067,14.2374,3.4412,-3.8645,14.2681,14.2371,14.2526,3.4315,7.6242,22.9488,1793.2507,-242855.4000,277648.8199
6272.0000,14.5945,21.0002,0.0000,267850.2000,-267850.2000,12.6584,0.0000,44903.9083,44903.9083,617.8297,312754.1083,0.0000,-312754.1083,14.6033,20.2895,0.0000,40440.6000,-40440.6000,2.1488,0.0000,6686.3752,6686.3752,104.9011,47126.9752,0.0000,-47126.9752,20.8438,14.6614,17.7526,5.2309,353085.9023,21.0002,20.9092,20.9547,4.6237,3.5032,20.6736,20.6485,20.6611,2.0583,5.6520,21.0002,20.9644,20.9823,4.7626,-9.1552,14.6033,14.5124,14.5578,4.6178,-3.5032,14.6614,14.6033,14.6323,4.7659,-5.6520,14.6614,14.6258,14.6436,4.7191,9.1552,29.6055,2313.4181,-308290.8000,353085.9023
6273.0000,14.9350,21.3484,0.0000,284905.8000,-284905.8000,13.4644,0.0000,48158.4286,48158.4286,658.8692,333064.2286,0.0000,-333064.2286,14.9463,20.6368,0.0000,68628.4000,-68628.4000,3.6465,0.0000,11406.8069,11406.8069,178.3170,80035.2069,0.0000,-80035.2069,21.1503,14.9864,18.0684,6.0266,406794.8455,21.3484,21.2597,21.3040,4.2155,3.2726,20.9314,20.9008,20.9161,3.0773,6.9191,21.3484,21.3197,21.3341,4.2454,-10.1918,14.9463,14.8587,14.9025,4.1593,-3.2726,14.9864,14.9463,14.9664,4.0313,-6.9191,14.9864,14.9596,14.9730,3.9751,10.1918,34.2528,2676.5656,-353534.2000,406794.8455
6274.0000,15.2095,21.6291,0.0000,299618.5000,-299618.5000,14.1597,0.0000,50985.3490,50985.3490,694.4792,350603.8490,0.0000,-350603.8490,15.2193,20.9133,0.0000,84449.8000,-84449.8000,4.4871,0.0000,14096.5941,14096.5941,219.7513,98546.3941,0.0000,-98546.3941,21.4201,15.2481,18.3341,6.5762,443896.1638,21.6291,21.5549,21.5920,3.4751,3.2242,21.1815,21.1544,21.1680,3.0397,7.7113,21.6291,21.6075,21.6183,3.4304,-10.9355,15.2193,15.1469,15.1831,3.3863,-3.2242,15.2481,15.2193,15.2337,3.2263,-7.7113,15.2481,15.2280,15.2380,3.1986,10.9355,37.3663,2919.8585,-384068.3000,443896.1638
6275.0000,15.4375,21.8624,0.0000,311569.5000,-311569.5000,14.7245,0.0000,53316.3186,53316.3186,723.5222,364885.8186,0.0000,-364885.8186,15.4457,21.1427,0.0000,95064.2000,-95064.2000,5.0511,0.0000,15925.5533,15925.5533,247.6694,110989.7533,0.0000,-110989.7533,21.6493,15.4681,18.5587,6.9847,471469.5934,21.8624,21.8006,21.8315,2.8905,3.2245,21.3990,21.3769,21.3880,2.6551,8.2756,21.8624,21.8454,21.8539,2.8428,-11.5000,15.4457,15.3857,15.4157,2.8070,-3.2245,15.4681,15.4457,15.4569,2.6936,-8.2756,15.4681,15.4521,15.4601,2.6797,11.5000,39.6614,3099.2002,-406633.7000,471469.5934
6276.0000,15.5950,22.0235,0.0000,322552.8000,-322552.8000,15.2436,0.0000,55410.2528,55410.2528,750.1910,377963.0528,0.0000,-377963.0528,15.6005,21.2995,0.0000,92988.1000,-92988.1000,4.9408,0.0000,15616.5516,15616.5516,242.5062,108604.6516,0.0000,-108604.6516,21.8250,15.6155,18.7202,7.1617,483411.6280,22.0235,21.9820,22.0028,2.0667,3.4342,21.5794,21.5613,21.5703,2.2009,8.3751,22.0235,22.0120,22.0177,1.9773,-11.8093,15.6005,15.5606,15.5806,1.9897,-3.4342,15.6155,15.6005,15.6080,1.8238,-8.3751,15.6155,15.6049,15.6102,1.8121,11.8093,40.5105,3165.5495,-415540.9000,483411.6280
6277.0000,15.7976,22.2309,0.0000,334961.3000,-334961.3000,15.8300,0.0000,57830.9693,57830.9693,779.8900,392792.2693,0.0000,-392792.2693,15.8041,21.5058,0.0000,107332.4000,-107332.4000,5.7030,0.0000,18085.2030,18085.2030,280.1115,125417.6030,0.0000,-125417.6030,22.0161,15.8229,18.9195,7.6202,514365.8489,22.2309,22.1808,22.2058,2.4509,3.3757,21.7568,21.7404,21.7486,2.1515,9.0786,22.2309,22.2171,22.2240,2.4891,-12.4543,15.8041,15.7550,15.7795,2.4015,-3.3757,15.8229,15.8041,15.8135,2.4794,-9.0786,15.8229,15.8091,15.8160,2.4833,12.4543,43.2372,3378.6164,-442293.7000,514365.8489
6278.0000,15.9856,22.4233,0.0000,349075.5000,-349075.5000,16.4970,0.0000,60549.8175,60549.8175,813.8846,409625.3175,0.0000,-409625.3175,15.9917,21.6959,0.0000,114913.5000,-114913.5000,6.1058,0.0000,19422.3157,19422.3157,300.1760,134335.8157,0.0000,-134335.8157,22.2057,16.0079,19.1068,8.0047,540319.9866,22.4233,22.3767,22.4000,2.3428,3.4637,21.9423,21.9262,21.9343,2.2407,9.5695,22.4233,22.4109,22.4171,2.3309,-13.0333,15.9917,15.9462,15.9690,2.2860,-3.4637,16.0079,15.9917,15.9998,2.2488,-9.5695,16.0079,15.9960,16.0020,2.2442,13.0333,45.4139,3548.7095,-463989.0000,540319.9866
6279.0000,16.1537,22.5954,0.0000,360894.9000,-360894.9000,17.0556,0.0000,62862.9699,62862.9699,842.5350,423757.8699,0.0000,-423757.8699,16.1591,21.8657,0.0000,121020.8000,-121020.8000,6.4303,0.0000,20511.3843,20511.3843,316.4045,141532.1843,0.0000,-141532.1843,22.3773,16.1730,19.2751,8.3262,562019.4334,22.5954,22.5543,22.5749,2.1110,3.5418,22.1103,22.0962,22.1032,2.0390,9.9720,22.5954,22.5848,22.5901,2.0877,-13.5138,16.1591,16.1191,16.1391,2.0538,-3.5418,16.1730,16.1591,16.1660,2.0065,-9.9720,16.1730,16.1628,16.1679,2.0024,13.5138,47.2159,3689.5207,-481915.7000,562019.4334
6280.0000,16.2597,22.7039,0.0000,362913.1000,-362913.1000,17.1509,0.0000,63382.2496,63382.2496,848.2355,426295.3496,0.0000,-426295.3496,16.2633,21.9713,0.0000,121896.6000,-121896.6000,6.4768,0.0000,20695.7896,20695.7896,318.9443,142592.3896,0.0000,-142592.3896,22.4911,16.2717,19.3814,8.3969,566792.5608,22.7039,22.6769,22.6904,1.3947,3.5580,22.2215,22.2121,22.2168,1.3708,10.0349,22.7039,22.6972,22.7005,1.3333,-13.5929,16.2633,16.2373,16.2503,1.3419,-3.5580,16.2717,16.2633,16.2675,1.2246,-10.0349,16.2717,16.2655,16.2686,1.2161,13.5929,47.5266,3713.7943,-484809.7000,566792.5608
6281.0000,16.2987,22.7439,0.0000,369607.7000,-369607.7000,17.4673,0.0000,64614.5586,64614.5586,864.5203,434222.2586,0.0000,-434222.2586,16.3002,22.0087,0.0000,108233.3000,-108233.3000,5.7508,0.0000,18387.3700,18387.3700,283.3334,126620.6700,0.0000,-126620.6700,22.5556,16.3031,19.4294,8.2953,559929.8411,22.7439,22.7336,22.7387,0.5834,3.9055,22.3019,22.2948,22.2984,0.9847,9.6563,22.7439,22.7413,22.7426,0.5078,-13.5618,16.3002,16.2906,16.2954,0.5440,-3.9055,16.3031,16.3002,16.3016,0.4121,-9.6563,16.3031,16.3010,16.3021,0.4040,13.5618,46.7213,3650.8658,-477841.0000,559929.8411
6282.0000,15.8358,22.2698,0.0000,266128.6000,-266128.6000,12.5770,0.0000,45990.5256,45990.5256,622.6499,312119.1256,0.0000,-312119.1256,15.8228,21.5247,0.0000,69043.4000,-69043.4000,3.6685,0.0000,11637.1794,11637.1794,180.7736,80680.5794,0.0000,-80680.5794,22.1645,15.7588,18.9617,5.9463,401377.2422,22.2698,22.3850,22.3274,-4.9634,2.9695,21.9095,21.9554,21.9325,-4.4151,6.6380,22.2698,22.3090,22.2894,-5.4684,-9.6075,15.8228,15.9389,15.8808,-5.0019,-2.9695,15.7588,15.8228,15.7908,-6.1642,-6.6380,15.7588,15.8039,15.7813,-6.2837,9.6075,32.6962,2554.9260,-335172.0000,401377.2422
6283.0000,15.5248,21.9517,0.0000,252293.3000,-252293.3000,11.9232,0.0000,43265.7137,43265.7137,588.3875,295559.0137,0.0000,-295559.0137,15.5145,21.2123,0.0000,42553.0000,-42553.0000,2.2610,0.0000,7136.5221,7136.5221,111.1662,49689.5221,0.0000,-49689.5221,21.8851,15.4691,18.6771,5.2001,351003.8538,21.9517,22.0376,21.9946,-4.0156,3.2207,21.6972,21.7304,21.7138,-2.6385,5.4817,21.9517,21.9825,21.9671,-3.8898,-8.7024,15.5145,15.5983,15.5564,-3.9151,-3.2207,15.4691,15.5145,15.4918,-3.6077,-5.4817,15.4691,15.4976,15.4834,-3.5954,8.7024,28.5080,2227.6554,-294846.3000,351003.8538
6284.0000,15.0702,21.4866,0.0000,181746.4000,-181746.4000,8.5892,0.0000,30822.3098,30822.3098,422.9567,212568.7098,0.0000,-212568.7098,15.0603,20.7523,0.0000,20971.6000,-20971.6000,1.1143,0.0000,3491.9106,3491.9106,54.7094,24463.5106,0.0000,-24463.5106,21.5053,14.9479,18.2266,3.6359,245420.7890,21.4866,21.6319,21.5592,-5.2540,2.4916,21.3601,21.4332,21.3966,-3.8270,3.6059,21.4866,21.5479,21.5172,-5.4281,-6.0975,15.0603,15.2022,15.1313,-5.1297,-2.4916,14.9479,15.0603,15.0041,-5.8854,-3.6059,14.9479,15.0162,14.9820,-6.0496,6.0975,19.4840,1522.5085,-202718.0000,245420.7890
6285.0000,14.7889,21.1991,0.0000,169324.4000,-169324.4000,8.0021,0.0000,28520.1355,28520.1355,392.8317,197844.5355,0.0000,-197844.5355,14.7793,20.4678,0.0000,13036.0000,-13036.0000,0.6927,0.0000,2161.1520,2161.1520,33.9386,15197.1520,0.0000,-15197.1520,21.2220,14.7105,17.9662,3.2351,218369.1025,21.1991,21.3041,21.2516,-3.7125,2.4365,21.1190,21.1841,21.1515,-2.9576,3.1291,21.1991,21.2433,21.2212,-3.5725,-5.5656,14.7793,14.8820,14.8306,-3.6275,-2.4365,14.7105,14.7793,14.7449,-3.1275,-3.1291,14.7105,14.7482,14.7293,-3.0492,5.5656,17.4332,1362.2539,-182360.4000,218369.1025
6286.0000,14.5317,20.9361,0.0000,137627.3000,-137627.3000,6.5041,0.0000,23037.7750,23037.7750,318.6899,160665.0750,0.0000,-160665.0750,14.5248,20.2102,0.0000,11234.9000,-11234.9000,0.5970,0.0000,1855.3526,1855.3526,29.2137,13090.2526,0.0000,-13090.2526,20.9664,14.4397,17.7030,2.6483,178758.3856,20.9361,21.0461,20.9911,-3.1428,1.9691,20.8516,20.9353,20.8934,-3.1140,2.5660,20.9361,20.9840,20.9600,-3.1509,-4.5351,14.5248,14.6315,14.5781,-3.0467,-1.9691,14.4397,14.5248,14.4823,-3.1689,-2.5660,14.4397,14.4884,14.4640,-3.2012,4.5351,14.2247,1111.5352,-148862.2000,178758.3856
6287.0000,14.3128,20.7124,0.0000,119796.1000,-119796.1000,5.6615,0.0000,19947.9429,19947.9429,276.9227,139744.0429,0.0000,-139744.0429,14.3061,19.9888,0.0000,8172.6000,-8172.6000,0.4342,0.0000,1345.2171,1345.2171,21.2278,9517.8171,0.0000,-9517.8171,20.7495,14.2229,17.4862,2.2733,153448.5961,20.7124,20.8198,20.7661,-2.7151,1.7424,20.6540,20.7308,20.6924,-2.4258,2.1766,20.7124,20.7599,20.7361,-2.7017,-3.9190,14.3061,14.4109,14.3585,-2.6503,-1.7424,14.2229,14.3061,14.2645,-2.6280,-2.1766,14.2229,14.2691,14.2460,-2.6309,3.9190,12.2005,953.3670,-127968.7000,153448.5961
6288.0000,14.1187,20.5141,0.0000,97332.5000,-97332.5000,4.5998,0.0000,16132.5573,16132.5573,224.6680,113465.0573,0.0000,-113465.0573,14.1106,19.7910,0.0000,9315.1000,-9315.1000,0.4949,0.0000,1528.8466,1528.8466,24.1730,10843.9466,0.0000,-10843.9466,20.5454,14.0222,17.2838,1.8990,128184.8230,20.5141,20.6316,20.5728,-2.3312,1.3683,20.4083,20.5119,20.4601,-2.8025,1.8632,20.5141,20.5647,20.5394,-2.3730,-3.2315,14.1106,14.2262,14.1684,-2.2935,-1.3683,14.0222,14.1106,14.0664,-2.3892,-1.8632,14.0222,14.0733,14.0478,-2.3918,3.2315,10.1900,796.2598,-106647.6000,128184.8230
6289.0000,14.0045,20.3974,0.0000,92493.0000,-92493.0000,4.3711,0.0000,15288.8737,15288.8737,213.2233,107781.8737,0.0000,-107781.8737,13.9930,19.6720,0.0000,12415.1000,-12415.1000,0.6597,0.0000,2034.1296,2034.1296,32.1914,14449.2296,0.0000,-14449.2296,20.3796,13.9517,17.1657,1.8478,124726.0802,20.3974,20.4857,20.4416,-1.5838,1.2372,20.2027,20.2953,20.2490,-2.5473,1.8968,20.3974,20.4307,20.4141,-1.5124,-3.1340,13.9930,14.0812,14.0371,-1.5840,-1.2372,13.9517,13.9930,13.9723,-1.1350,-1.8968,13.9517,13.9742,13.9630,-1.0226,3.1340,10.0558,785.7768,-104908.1000,124726.0802
6290.0000,13.8970,20.2876,0.0000,83370.8000,-83370.8000,3.9400,0.0000,13745.9365,13745.9365,192.0493,97116.7365,0.0000,-97116.7365,13.8893,19.5672,0.0000,10729.1000,-10729.1000,0.5701,0.0000,1755.2458,1755.2458,27.8062,12484.3458,0.0000,-12484.3458,20.2596,13.8353,17.0475,1.6556,111753.2734,20.2876,20.3708,20.3292,-1.3556,1.1233,20.1002,20.1589,20.1296,-1.4406,1.6934,20.2876,20.3201,20.3039,-1.3295,-2.8167,13.8893,13.9692,13.9292,-1.3008,-1.1233,13.8353,13.8893,13.8623,-1.3270,-1.6934,13.8353,13.8682,13.8517,-1.3417,2.8167,9.0118,704.1947,-94099.9000,111753.2734
6291.0000,13.8018,20.1904,0.0000,76674.1000,-76674.1000,3.6235,0.0000,12613.4361,12613.4361,176.4982,89287.5361,0.0000,-89287.5361,13.7939,19.4706,0.0000,10098.0000,-10098.0000,0.5365,0.0000,1649.7276,1649.7276,26.1595,11747.7276,0.0000,-11747.7276,20.1580,13.7445,16.9512,1.5246,102907.7218,20.1904,20.2703,20.2304,-1.1918,1.0290,19.9962,20.0522,20.0242,-1.2707,1.5655,20.1904,20.2218,20.2061,-1.1790,-2.5945,13.7939,13.8718,13.8329,-1.1625,-1.0290,13.7445,13.7939,13.7692,-1.1233,-1.5655,13.7445,13.7741,13.7593,-1.1152,2.5945,8.3097,649.3279,-86772.1000,102907.7218
6292.0000,13.7884,20.1767,0.0000,97059.6000,-97059.6000,4.5869,0.0000,15961.9239,15961.9239,223.2849,113021.5239,0.0000,-113021.5239,13.7808,19.4574,0.0000,7957.9000,-7957.9000,0.4228,0.0000,1299.8514,1299.8514,20.6075,9257.7514,0.0000,-9257.7514,20.1267,13.7878,16.9572,1.8146,122484.7421,20.1767,20.2014,20.1891,-0.4978,1.3880,20.0277,20.0264,20.0270,0.0349,1.8109,20.1767,20.1835,20.1801,-0.3135,-3.1989,13.7808,13.8048,13.7928,-0.4825,-1.3880,13.7878,13.7808,13.7843,0.1832,-1.8109,13.7878,13.7812,13.7845,0.3052,3.1989,10.0036,781.6991,-105017.5000,122484.7421
6293.0000,13.7910,20.1794,0.0000,104966.4000,-104966.4000,4.9606,0.0000,17263.3233,17263.3233,241.4531,122229.7233,0.0000,-122229.7233,13.7898,19.4665,0.0000,7150.3000,-7150.3000,0.3799,0.0000,1168.0871,1168.0871,18.5151,8318.3871,0.0000,-8318.3871,20.1282,13.7928,16.9605,1.9333,130499.5980,20.1794,20.1835,20.1815,-0.0908,1.5269,20.0407,20.0358,20.0382,0.1355,1.9068,20.1794,20.1796,20.1795,-0.0064,-3.4337,13.7898,13.7911,13.7904,-0.0284,-1.5269,13.7928,13.7898,13.7913,0.0849,-1.9068,13.7928,13.7910,13.7919,0.0901,3.4337,10.6636,833.2664,-112116.7000,130499.5980
6294.0000,14.0043,20.3972,0.0000,182802.6000,-182802.6000,8.6391,0.0000,30216.7019,30216.7019,420.5063,213019.3019,0.0000,-213019.3019,14.0001,19.6792,0.0000,337.0000,-337.0000,0.0179,0.0000,55.2209,55.2209,0.8727,392.2209,0.0000,-392.2209,20.3329,14.0703,17.2016,3.0979,209109.1873,20.3972,20.3427,20.3700,2.2752,2.8737,20.3386,20.2630,20.3008,3.1696,2.8916,20.3972,20.3679,20.3826,2.4516,-5.7654,14.0001,13.9471,13.9736,2.2115,-2.8737,14.0703,14.0001,14.0352,2.9441,-2.8916,14.0703,14.0328,14.0516,3.1339,5.7654,17.2850,1350.6758,-183139.6000,209109.1873
6295.0000,14.2630,20.6615,0.0000,232258.6000,-232258.6000,10.9763,0.0000,38628.7444,38628.7444,535.0199,270887.3444,0.0000,-270887.3444,14.2636,19.9458,0.0000,1887.9000,-1887.9000,0.1003,0.0000,310.5537,310.5537,4.8929,2198.4537,0.0000,-2198.4537,20.5964,14.3210,17.4587,3.9719,268104.4145,20.6615,20.6015,20.6315,3.1570,3.6253,20.5838,20.5270,20.5554,3.0734,3.7257,20.6615,20.6316,20.6466,3.1865,-7.3510,14.2636,14.2039,14.2337,3.1400,-3.6253,14.3210,14.2636,14.2923,3.1031,-3.7257,14.3210,14.2921,14.3065,3.0780,7.3510,22.1317,1729.4049,-234146.5000,268104.4145
6296.0000,14.5908,20.9965,0.0000,259381.9000,-259381.9000,12.2582,0.0000,43480.4269,43480.4269,598.5214,302862.3269,0.0000,-302862.3269,14.5971,20.2833,0.0000,29954.8000,-29954.8000,1.5916,0.0000,4952.2117,4952.2117,77.7198,34907.0117,0.0000,-34907.0117,20.8656,14.6507,17.7581,4.9183,331987.2817,20.9965,20.9201,20.9583,3.9445,3.5555,20.7232,20.6981,20.7106,1.8739,5.1471,20.9965,20.9646,20.9806,4.0313,-8.7026,14.5971,14.5210,14.5591,3.9269,-3.5555,14.6507,14.5971,14.6239,4.0031,-5.1471,14.6507,14.6193,14.6350,3.9648,8.7026,27.6963,2164.2260,-289336.7000,331987.2817
6297.0000,14.8640,21.2758,0.0000,274911.7000,-274911.7000,12.9921,0.0000,46388.9911,46388.9911,635.7416,321300.6911,0.0000,-321300.6911,14.8718,20.5615,0.0000,49007.1000,-49007.1000,2.6039,0.0000,8136.1456,8136.1456,127.3317,57143.2456,0.0000,-57143.2456,21.1153,14.9083,18.0118,5.5315,373375.5248,21.2758,21.2077,21.2417,3.4214,3.4627,20.9303,20.9021,20.9162,2.4819,6.0666,21.2758,21.2511,21.2634,3.4146,-9.5294,14.8718,14.8048,14.8383,3.3706,-3.4627,14.9083,14.8718,14.8901,3.2129,-6.0666,14.9083,14.8855,14.8969,3.1612,9.5294,31.2205,2439.6112,-323918.8000,373375.5248
6298.0000,15.0906,21.5075,0.0000,287561.7000,-287561.7000,13.5899,0.0000,48791.7436,48791.7436,666.2141,336353.4436,0.0000,-336353.4436,15.0977,20.7902,0.0000,61898.8000,-61898.8000,3.2889,0.0000,10312.5860,10312.5860,161.0179,72211.3860,0.0000,-72211.3860,21.3347,15.1251,18.2299,5.9890,404257.6290,21.5075,21.4501,21.4788,2.8617,3.4337,21.1272,21.1026,21.1149,2.3989,6.7226,21.5075,21.4883,21.4979,2.8305,-10.1562,15.0977,15.0416,15.0697,2.7928,-3.4337,15.1251,15.0977,15.1114,2.6713,-6.7226,15.1251,15.1071,15.1161,2.6459,10.1562,33.8170,2642.5058,-349460.5000,404257.6290
6299.0000,15.2973,21.7190,0.0000,299349.8000,-299349.8000,14.1470,0.0000,51049.2297,51049.2297,694.5857,350399.0297,0.0000,-350399.0297,15.3039,20.9990,0.0000,73489.7000,-73489.7000,3.9048,0.0000,12283.5375,12283.5375,191.3586,85773.2375,0.0000,-85773.2375,21.5350,15.3271,18.4311,6.4034,432230.9894,21.7190,21.6668,21.6929,2.5843,3.4141,21.3105,21.2895,21.3000,2.2344,7.3189,21.7190,21.7025,21.7107,2.5689,-10.7329,15.3039,15.2530,15.2785,2.5208,-3.4141,15.3271,15.3039,15.3155,2.4644,-7.3189,15.3271,15.3114,15.3192,2.4525,10.7329,36.1921,2828.1024,-372839.5000,432230.9894
6300.0000,15.4444,21.8694,0.0000,310858.1000,-310858.1000,14.6909,0.0000,53203.5176,53203.5176,722.3009,364061.6176,0.0000,-364061.6176,15.4491,21.1461,0.0000,72636.1000,-72636.1000,3.8594,0.0000,12168.9652,12168.9652,189.3092,84805.0652,0.0000,-84805.0652,21.6974,15.4648,18.5811,6.6064,445931.3602,21.8694,21.8329,21.8512,1.9112,3.6105,21.4781,21.4593,21.4687,2.0364,7.4699,21.8694,21.8579,21.8637,1.8468,-11.0804,15.4491,15.4138,15.4315,1.8471,-3.6105,15.4648,15.4491,15.4570,1.7078,-7.4699,15.4648,15.4543,15.4596,1.6943,11.0804,37.2162,2908.1225,-383494.2000,445931.3602
6301.0000,15.6363,22.0658,0.0000,323771.3000,-323771.3000,15.3011,0.0000,55676.3344,55676.3344,753.0601,379447.6344,0.0000,-379447.6344,15.6419,21.3415,0.0000,86603.5000,-86603.5000,4.6016,0.0000,14554.0436,14554.0436,225.8591,101157.5436,0.0000,-101157.5436,21.8754,15.6618,18.7686,7.0665,476987.3123,22.0658,22.0209,22.0434,2.3202,3.5665,21.6382,21.6217,21.6299,1.9470,8.1681,22.0658,22.0519,22.0588,2.3564,-11.7346,15.6419,15.5980,15.6199,2.2754,-3.5665,15.6618,15.6419,15.6518,2.3527,-8.1681,15.6618,15.6479,15.6548,2.3574,11.7346,39.9468,3121.4959,-410374.8000,476987.3123
6302.0000,15.8229,22.2568,0.0000,338748.2000,-338748.2000,16.0089,0.0000,58521.4942,58521.4942,788.9305,397269.6942,0.0000,-397269.6942,15.8286,21.5306,0.0000,95518.0000,-95518.0000,5.0752,0.0000,16100.9628,16100.9628,249.3258,111618.9628,0.0000,-111618.9628,22.0599,15.8463,18.9531,7.4859,505298.4531,22.2568,22.2131,22.2349,2.3127,3.6446,21.8159,21.7989,21.8074,2.1425,8.7198,22.2568,22.2439,22.2503,2.3118,-12.3644,15.8286,15.7858,15.8072,2.2611,-3.6446,15.8463,15.8286,15.8374,2.2409,-8.7198,15.8463,15.8338,15.8401,2.2363,12.3644,42.3432,3308.7560,-434266.2000,505298.4531
6303.0000,15.9446,22.3814,0.0000,346156.4000,-346156.4000,16.3590,0.0000,59982.3356,59982.3356,807.2194,406138.7356,0.0000,-406138.7356,15.9485,21.6522,0.0000,95294.5000,-95294.5000,5.0634,0.0000,16094.9163,16094.9163,248.9556,111389.4163,0.0000,-111389.4163,22.1936,15.9595,19.0766,7.6312,515105.1413,22.3814,22.3522,22.3668,1.5925,3.7652,21.9507,21.9378,21.9443,1.6530,8.8286,22.3814,22.3730,22.3772,1.5317,-12.5938,15.9485,15.9204,15.9344,1.5365,-3.7652,15.9595,15.9485,15.9540,1.4076,-8.8286,15.9595,15.9519,15.9557,1.3962,12.5938,43.0483,3363.8556,-441450.9000,515105.1413
6304.0000,16.0014,22.4395,0.0000,344585.3000,-344585.3000,16.2848,0.0000,59794.5128,59794.5128,804.2312,404379.8128,0.0000,-404379.8128,16.0034,21.7078,0.0000,91980.1000,-91980.1000,4.8872,0.0000,15549.1787,15549.1787,240.4303,107529.2787,0.0000,-107529.2787,22.2627,16.0083,19.1355,7.5665,510739.2171,22.4395,22.4251,22.4323,0.7918,3.7992,22.0215,22.0145,22.0180,0.8907,8.6864,22.4395,22.4355,22.4375,0.7289,-12.4856,16.0034,15.9898,15.9966,0.7506,-3.7992,16.0083,16.0034,16.0058,0.6268,-8.6864,16.0083,16.0049,16.0066,0.6161,12.4856,42.5622,3325.8709,-436565.4000,510739.2171
6305.0000,16.0213,22.4599,0.0000,351943.3000,-351943.3000,16.6325,0.0000,61101.6465,61101.6465,821.7269,413044.9465,0.0000,-413044.9465,16.0220,21.7267,0.0000,78889.8000,-78889.8000,4.1917,0.0000,13340.3866,13340.3866,206.2657,92230.1866,0.0000,-92230.1866,22.3077,16.0237,19.1657,7.4774,504725.9513,22.4599,22.4549,22.4574,0.3036,4.1469,22.0888,22.0821,22.0855,0.8153,8.3386,22.4599,22.4584,22.4592,0.2629,-12.4856,16.0220,16.0174,16.0197,0.2805,-4.1469,16.0237,16.0220,16.0229,0.2068,-8.3386,16.0237,16.0226,16.0232,0.2010,12.4856,41.8731,3272.0229,-430833.1000,504725.9513
6306.0000,15.5410,21.9682,0.0000,250382.7000,-250382.7000,11.8329,0.0000,42955.2224,42955.2224,584.6812,293337.9224,0.0000,-293337.9224,15.5324,21.2304,0.0000,39101.4000,-39101.4000,2.0776,0.0000,6559.5430,6559.5430,102.2437,45660.9430,0.0000,-45660.9430,21.9306,15.4494,18.6900,5.1516,347736.1862,21.9682,22.0791,22.0236,-5.2330,3.2518,21.7482,21.7971,21.7727,-3.7739,5.3294,21.9682,22.0136,21.9909,-5.6501,-8.5811,15.5324,15.6429,15.5876,-5.2131,-3.2518,15.4494,15.5324,15.4909,-6.4190,-5.3294,15.4494,15.5024,15.4759,-6.6035,8.5811,27.9757,2186.0628,-289484.1000,347736.1862
6307.0000,15.2865,21.7079,0.0000,240576.7000,-240576.7000,11.3694,0.0000,41015.5488,41015.5488,559.9275,281592.2488,0.0000,-281592.2488,15.2789,20.9737,0.0000,25765.1000,-25765.1000,1.3690,0.0000,4304.8360,4304.8360,67.2198,30069.9360,0.0000,-30069.9360,21.6786,15.2378,18.4582,4.6882,316450.7579,21.7079,21.7779,21.7429,-3.3871,3.3335,21.5438,21.5810,21.5624,-2.5365,4.7025,21.7079,21.7357,21.7218,-3.2463,-8.0360,15.2789,15.3474,15.3131,-3.3115,-3.3335,15.2378,15.2789,15.2583,-2.8052,-4.7025,15.2378,15.2612,15.2495,-2.7311,8.0360,25.5797,1998.8348,-266341.8000,316450.7579
6308.0000,14.8805,21.2926,0.0000,169808.0000,-169808.0000,8.0250,0.0000,28665.1407,28665.1407,394.5319,198473.1407,0.0000,-198473.1407,14.8763,20.5659,0.0000,12273.7000,-12273.7000,0.6521,0.0000,2037.8150,2037.8150,31.9850,14311.5150,0.0000,-14311.5150,21.3402,14.7583,18.0492,3.2634,220279.4601,21.2926,21.4229,21.3578,-4.6460,2.4576,21.2432,21.3185,21.2808,-3.3962,3.1098,21.2926,21.3523,21.3225,-4.8178,-5.5674,14.8763,15.0027,14.9395,-4.5081,-2.4576,14.7583,14.8763,14.8173,-5.3214,-3.1098,14.7583,14.8266,14.7924,-5.5143,5.5674,17.4104,1360.4693,-182081.7000,220279.4601
6309.0000,14.6356,21.0423,0.0000,159396.9000,-159396.9000,7.5330,0.0000,26748.7041,26748.7041,369.3269,186145.6041,0.0000,-186145.6041,14.6283,20.3149,0.0000,7725.8000,-7725.8000,0.4105,0.0000,1277.8550,1277.8550,20.0976,9003.6550,0.0000,-9003.6550,21.0842,14.5619,17.8230,2.9604,199828.1077,21.0423,21.1363,21.0893,-3.2385,2.3742,21.0152,21.0842,21.0497,-2.7876,2.7847,21.0423,21.0841,21.0632,-3.1274,-5.1588,14.6283,14.7210,14.6746,-3.1948,-2.3742,14.5619,14.6283,14.5951,-2.6803,-2.7847,14.5619,14.5963,14.5791,-2.5734,5.1588,15.9172,1243.7918,-167122.7000,199828.1077
6310.0000,14.4184,20.8204,0.0000,129018.9000,-129018.9000,6.0973,0.0000,21538.1333,21538.1333,298.4494,150557.0333,0.0000,-150557.0333,14.4126,20.0966,0.0000,9939.0000,-9939.0000,0.5281,0.0000,1638.5748,1638.5748,25.8272,11577.5748,0.0000,-11577.5748,20.8515,14.3355,17.5935,2.4668,166509.6057,20.8204,20.9188,20.8696,-2.6506,1.8564,20.7367,20.8297,20.7832,-3.2156,2.3845,20.8204,20.8637,20.8420,-2.6676,-4.2409,14.4126,14.5085,14.4605,-2.5823,-1.8564,14.3355,14.4126,14.3741,-2.6658,-2.3845,14.3355,14.3790,14.3573,-2.6756,4.2409,13.2652,1036.5617,-138957.9000,166509.6057
6311.0000,14.2269,20.6246,0.0000,112520.0000,-112520.0000,5.3176,0.0000,18697.9536,18697.9536,259.9070,131217.9536,0.0000,-131217.9536,14.2210,19.9027,0.0000,7670.5000,-7670.5000,0.4076,0.0000,1260.9766,1260.9766,19.9141,8931.4766,0.0000,-8931.4766,20.6569,14.1428,17.3998,2.1310,143843.3901,20.6246,20.7239,20.6742,-2.3561,1.6367,20.5601,20.6355,20.5978,-2.2355,2.0442,20.6246,20.6687,20.6467,-2.3564,-3.6809,14.2210,14.3180,14.2695,-2.3042,-1.6367,14.1428,14.2210,14.1819,-2.3179,-2.0442,14.1428,14.1863,14.1646,-2.3243,3.6809,11.4547,895.0855,-120190.5000,143843.3901
6312.0000,14.0656,20.4599,0.0000,93073.6000,-93073.6000,4.3986,0.0000,15407.1937,15407.1937,214.7151,108480.7937,0.0000,-108480.7937,14.0569,19.7366,0.0000,10629.0000,-10629.0000,0.5648,0.0000,1743.1163,1743.1163,27.5728,12372.1163,0.0000,-12372.1163,20.4715,13.9840,17.2278,1.8399,124192.9329,20.4599,20.5651,20.5125,-1.9504,1.2779,20.3112,20.4167,20.3640,-2.8209,1.8427,20.4599,20.5038,20.4819,-1.9878,-3.1206,14.0569,14.1613,14.1091,-1.9348,-1.2779,13.9840,14.0569,14.0205,-1.9468,-1.8427,13.9840,14.0265,14.0053,-1.9212,3.1206,9.9243,775.5024,-103702.6000,124192.9329
6313.0000,13.9680,20.3602,0.0000,90070.3000,-90070.3000,4.2566,0.0000,14875.5447,14875.5447,207.5655,104945.8447,0.0000,-104945.8447,13.9577,19.6363,0.0000,12333.6000,-12333.6000,0.6553,0.0000,2019.7387,2019.7387,31.9729,14353.3387,0.0000,-14353.3387,20.3298,13.9215,17.1256,1.7986,121408.3539,20.3602,20.4385,20.3994,-1.3639,1.2004,20.1552,20.2316,20.1934,-2.0564,1.8558,20.3602,20.3893,20.3748,-1.2909,-3.0562,13.9577,14.0356,13.9966,-1.3556,-1.2004,13.9215,13.9577,13.9396,-0.9747,-1.8558,13.9215,13.9415,13.9315,-0.8889,3.0562,9.8167,767.0898,-102403.9000,121408.3539
6314.0000,13.9023,20.2930,0.0000,82283.4000,-82283.4000,3.8886,0.0000,13568.3592,13568.3592,189.4989,95851.7592,0.0000,-95851.7592,13.8942,19.5720,0.0000,16259.7000,-16259.7000,0.8639,0.0000,2660.2194,2660.2194,42.1336,18919.9194,0.0000,-18919.9194,20.2162,13.8682,17.0422,1.7239,116362.9374,20.2930,20.3551,20.3241,-0.9073,1.0082,19.9938,20.0663,20.0300,-1.9706,1.8722,20.2930,20.3136,20.3033,-0.8606,-2.8804,13.8942,13.9540,13.9241,-0.8743,-1.0082,13.8682,13.8942,13.8812,-0.7031,-1.8722,13.8682,13.8842,13.8762,-0.6657,2.8804,9.4954,741.9850,-98543.1000,116362.9374
6315.0000,13.8325,20.2218,0.0000,76663.6000,-76663.6000,3.6231,0.0000,12620.8335,12620.8335,176.4802,89284.4335,0.0000,-89284.4335,13.8256,19.5027,0.0000,15125.5000,-15125.5000,0.8037,0.0000,2472.2070,2472.2070,39.1843,17597.7070,0.0000,-17597.7070,20.1339,13.7909,16.9624,1.6044,108299.7810,20.2218,20.2845,20.2531,-0.8548,0.9398,19.9241,19.9649,19.9445,-1.0306,1.7435,20.2218,20.2436,20.2327,-0.8511,-2.6833,13.8256,13.8860,13.8558,-0.8222,-0.9398,13.7909,13.8256,13.8082,-0.8790,-1.7435,13.7909,13.8137,13.8023,-0.8905,2.6833,8.8426,690.9739,-91789.1000,108299.7810
6316.0000,13.8355,20.2249,0.0000,98466.0000,-98466.0000,4.6534,0.0000,16211.2417,16211.2417,226.5658,114677.2417,0.0000,-114677.2417,13.8302,19.5073,0.0000,13473.8000,-13473.8000,0.7159,0.0000,2202.3863,2202.3863,34.8957,15676.1863,0.0000,-15676.1863,20.1290,13.8415,16.9852,1.9290,130210.6820,20.2249,20.2384,20.2316,-0.2577,1.3125,19.9804,19.9682,19.9743,0.3606,2.0284,20.2249,20.2266,20.2257,-0.0827,-3.3409,13.8302,13.8425,13.8363,-0.2338,-1.3125,13.8415,13.8302,13.8358,0.3342,-2.0284,13.8415,13.8328,13.8371,0.4219,3.3409,10.7229,837.9051,-111939.8000,130210.6820
6317.0000,13.8496,20.2392,0.0000,106762.7000,-106762.7000,5.0455,0.0000,17583.0282,17583.0282,245.6610,124345.7282,0.0000,-124345.7282,13.8494,19.5267,0.0000,13216.0000,-13216.0000,0.7022,0.0000,2160.8464,2160.8464,34.2286,15376.8464,0.0000,-15376.8464,20.1459,13.8559,17.0009,2.0658,139443.0935,20.2392,20.2358,20.2375,0.0723,1.4478,20.0042,19.9945,19.9994,0.3042,2.1500,20.2392,20.2364,20.2378,0.1474,-3.5977,13.8494,13.8435,13.8465,0.1239,-1.4478,13.8559,13.8494,13.8526,0.2047,-2.1500,13.8559,13.8520,13.8540,0.2046,3.5977,11.4787,896.9586,-119978.7000,139443.0935
6318.0000,14.0511,20.4451,0.0000,187829.9000,-187829.9000,8.8767,0.0000,31082.2181,31082.2181,432.2365,218912.1181,0.0000,-218912.1181,14.0481,19.7278,0.0000,1287.2000,-1287.2000,0.0684,0.0000,211.0690,211.0690,3.3340,1498.2690,0.0000,-1498.2690,20.3737,14.1110,17.2423,3.2011,216071.3664,20.4451,20.3936,20.4193,2.1954,2.9361,20.3784,20.2862,20.3323,4.0195,3.0045,20.4451,20.4179,20.4315,2.3389,-5.9406,14.0481,13.9981,14.0231,2.1335,-2.9361,14.1110,14.0481,14.0796,2.7398,-3.0045,14.1110,14.0773,14.0942,2.9001,5.9406,17.8637,1395.8927,-189117.1000,216071.3664
6319.0000,14.3060,20.7054,0.0000,237719.5000,-237719.5000,11.2344,0.0000,39577.6436,39577.6436,547.7682,277297.1436,0.0000,-277297.1436,14.3065,19.9892,0.0000,2209.3000,-2209.3000,0.1174,0.0000,363.6551,363.6551,5.7271,2572.9551,0.0000,-2572.9551,20.6407,14.3619,17.5013,4.0727,274907.7245,20.7054,20.6477,20.6766,3.1062,3.7057,20.6275,20.5696,20.5985,3.2141,3.8231,20.7054,20.6768,20.6911,3.1344,-7.5287,14.3065,14.2493,14.2779,3.0764,-3.7057,14.3619,14.3065,14.3342,3.0747,-3.8231,14.3619,14.3339,14.3479,3.0638,7.5287,22.6850,1772.6378,-239928.8000,274907.7245
6320.0000,14.6069,21.0130,0.0000,259979.7000,-259979.7000,12.2864,0.0000,43597.5716,43597.5716,600.0719,303577.2716,0.0000,-303577.2716,14.6125,20.2989,0.0000,27889.4000,-27889.4000,1.4819,0.0000,4611.8295,4611.8295,72.3740,32501.2295,0.0000,-32501.2295,20.8906,14.6621,17.7763,4.9002,330760.6885,21.0130,20.9433,20.9782,3.6414,3.6015,20.7555,20.7317,20.7436,1.7525,5.0834,21.0130,20.9836,20.9983,3.7088,-8.6849,14.6125,14.5432,14.5779,3.6213,-3.6015,14.6621,14.6125,14.6373,3.6591,-5.0834,14.6621,14.6334,14.6477,3.6199,8.6849,27.5371,2151.7856,-287869.1000,330760.6885
6321.0000,14.7835,21.1935,0.0000,270128.4000,-270128.4000,12.7660,0.0000,45493.0224,45493.0224,624.7474,315621.4224,0.0000,-315621.4224,14.7881,20.4767,0.0000,31175.5000,-31175.5000,1.6565,0.0000,5169.0745,5169.0745,81.0064,36344.5745,0.0000,-36344.5745,21.0786,14.8135,17.9460,5.1632,348515.1640,21.1935,21.1500,21.1718,2.3377,3.7032,20.9419,20.9133,20.9276,2.2224,5.3597,21.1935,21.1764,21.1849,2.2539,-9.0628,14.7881,14.7456,14.7669,2.2826,-3.7032,14.8135,14.7881,14.8008,1.9747,-5.3597,14.8135,14.7989,14.8062,1.9141,9.0628,28.8733,2256.2000,-301303.9000,348515.1640
6322.0000,14.9232,21.3363,0.0000,280000.6000,-280000.6000,13.2326,0.0000,47315.6246,47315.6246,648.3459,327316.2246,0.0000,-327316.2246,14.9263,20.6166,0.0000,33852.2000,-33852.2000,1.7987,0.0000,5624.8723,5624.8723,88.0280,39477.0723,0.0000,-39477.0723,21.2259,14.9464,18.0862,5.3935,364058.0658,21.3363,21.3039,21.3201,1.7923,3.8113,21.0836,21.0620,21.0728,1.7537,5.6100,21.3363,21.3235,21.3299,1.7515,-9.4213,14.9263,14.8949,14.9106,1.7366,-3.8113,14.9464,14.9263,14.9364,1.6380,-5.6100,14.9464,14.9346,14.9405,1.6224,9.4213,30.1090,2352.7626,-313852.8000,364058.0658
6323.0000,15.0657,21.4821,0.0000,289542.9000,-289542.9000,13.6835,0.0000,49098.1420,49098.1420,671.0715,338641.0420,0.0000,-338641.0420,15.0688,20.7609,0.0000,40242.2000,-40242.2000,2.1382,0.0000,6701.4826,6701.4826,104.7072,46943.6826,0.0000,-46943.6826,21.3628,15.0886,18.2257,5.6723,382881.3845,21.4821,21.4505,21.4663,1.7658,3.8484,21.2042,21.1871,21.1957,1.4845,5.9867,21.4821,21.4698,21.4759,1.7638,-9.8351,15.0688,15.0380,15.0534,1.7245,-3.8484,15.0886,15.0688,15.0787,1.7194,-5.9867,15.0886,15.0766,15.0826,1.7165,9.8351,31.7064,2477.5799,-329785.1000,382881.3845
6324.0000,15.1624,21.5810,0.0000,297718.2000,-297718.2000,14.0699,0.0000,50603.6594,50603.6594,690.6837,348321.8594,0.0000,-348321.8594,15.1646,20.8580,0.0000,37732.2000,-37732.2000,2.0049,0.0000,6292.9425,6292.9425,98.2377,44025.1425,0.0000,-44025.1425,21.4739,15.1774,18.3256,5.7835,390386.1597,21.5810,21.5595,21.5702,1.2558,4.0217,21.3261,21.3093,21.3177,1.4740,6.0265,21.5810,21.5726,21.5768,1.2190,-10.0482,15.1646,15.1438,15.1542,1.2183,-4.0217,15.1774,15.1646,15.1710,1.1154,-6.0265,15.1774,15.1698,15.1736,1.1000,10.0482,32.2285,2518.3774,-335450.4000,390386.1597
6325.0000,15.2968,21.7185,0.0000,305710.1000,-305710.1000,14.4476,0.0000,52133.2906,52133.2906,709.6887,357843.3906,0.0000,-357843.3906,15.2997,20.9947,0.0000,48273.1000,-48273.1000,2.5649,0.0000,8068.1288,8068.1288,125.7347,56341.2288,0.0000,-56341.2288,21.5916,15.3172,18.4544,6.0994,411710.1666,21.7185,21.6903,21.7044,1.6210,3.9609,21.4169,21.4050,21.4110,1.1275,6.5258,21.7185,21.7077,21.7131,1.6465,-10.4867,15.2997,15.2720,15.2858,1.5903,-3.9609,15.3172,15.2997,15.3084,1.6601,-6.5258,15.3172,15.3062,15.3117,1.6683,10.4867,34.1184,2666.0589,-353983.2000,411710.1666
6326.0000,15.4020,21.8261,0.0000,313354.7000,-313354.7000,14.8089,0.0000,53575.0034,53575.0034,728.0997,366929.7034,0.0000,-366929.7034,15.4045,21.1010,0.0000,50854.0000,-50854.0000,2.7021,0.0000,8513.6789,8513.6789,132.5366,59367.6789,0.0000,-59367.6789,21.6988,15.4172,18.5580,6.2853,424259.0134,21.8261,21.8033,21.8147,1.3329,4.0356,21.5217,21.5088,21.5152,1.2600,6.7377,21.8261,21.8177,21.8219,1.3146,-10.7733,15.4045,15.3824,15.3935,1.3006,-4.0356,15.4172,15.4045,15.4109,1.2383,-6.7377,15.4172,15.4094,15.4133,1.2277,10.7733,35.1331,2745.3461,-364208.7000,424259.0134
6327.0000,15.4971,21.9234,0.0000,320135.0000,-320135.0000,15.1293,0.0000,54862.4051,54862.4051,744.3872,374997.4051,0.0000,-374997.4051,15.4993,21.1970,0.0000,54246.7000,-54246.7000,2.8823,0.0000,9095.4455,9095.4455,141.4452,63342.1455,0.0000,-63342.1455,21.7939,15.5106,18.6522,6.4668,436507.6102,21.9234,21.9033,21.9133,1.1918,4.0823,21.6110,21.6002,21.6056,1.0922,6.9646,21.9234,21.9160,21.9197,1.1821,-11.0470,15.4993,15.4797,15.4895,1.1613,-4.0823,15.5106,15.4993,15.5049,1.1371,-6.9646,15.5106,15.5035,15.5070,1.1332,11.0470,36.1497,2824.7851,-374381.7000,436507.6102
6328.0000,15.6032,22.0319,0.0000,327220.8000,-327220.8000,15.4642,0.0000,56223.5571,56223.5571,761.3575,383444.3571,0.0000,-383444.3571,15.6056,21.3047,0.0000,60921.6000,-60921.6000,3.2370,0.0000,10232.1060,10232.1060,158.9176,71153.7060,0.0000,-71153.7060,21.8926,15.6178,18.7552,6.7052,452600.9640,22.0319,22.0099,22.0209,1.3005,4.0757,21.6978,21.6879,21.6928,1.0546,7.3127,22.0319,22.0240,22.0280,1.3085,-11.3884,15.6056,15.5841,15.5949,1.2733,-4.0757,15.6178,15.6056,15.6117,1.2905,-7.3127,15.6178,15.6100,15.6139,1.2915,11.3884,37.5444,2933.7743,-388142.4000,452600.9640
6329.0000,15.6365,22.0660,0.0000,330329.2000,-330329.2000,15.6111,0.0000,56804.3069,56804.3069,769.1484,387133.5069,0.0000,-387133.5069,15.6376,21.3371,0.0000,53011.6000,-53011.6000,2.8167,0.0000,8908.1729,8908.1729,138.3506,61919.7729,0.0000,-61919.7729,21.9477,15.6408,18.7943,6.6410,448269.1833,22.0660,22.0580,22.0620,0.4972,4.2648,21.7712,21.7625,21.7669,0.8957,7.0815,22.0660,22.0633,22.0646,0.4445,-11.3463,15.6376,15.6300,15.6338,0.4711,-4.2648,15.6408,15.6376,15.6392,0.3333,-7.0815,15.6408,15.6389,15.6398,0.3151,11.3463,37.0094,2891.9697,-383340.8000,448269.1833
6330.0000,15.2205,21.6404,0.0000,233776.3000,-233776.3000,11.0481,0.0000,39791.8707,39791.8707,544.4560,273568.1707,0.0000,-273568.1707,15.2161,20.9100,0.0000,25330.8000,-25330.8000,1.3459,0.0000,4228.0752,4228.0752,66.1184,29558.8752,0.0000,-29558.8752,21.6299,15.1316,18.3808,4.6021,310643.1155,21.6404,21.7364,21.6884,-4.5064,3.2340,21.4936,21.5391,21.5163,-3.0219,4.5800,21.6404,21.6832,21.6618,-4.8594,-7.8140,15.2161,15.3113,15.2637,-4.4642,-3.2340,15.1316,15.2161,15.1739,-5.6134,-4.5800,15.1316,15.1830,15.1573,-5.8213,7.8140,24.8959,1945.4017,-259107.1000,310643.1155
6331.0000,15.0229,21.4383,0.0000,228655.3000,-228655.3000,10.8060,0.0000,38732.9134,38732.9134,531.0197,267388.2134,0.0000,-267388.2134,15.0172,20.7087,0.0000,16925.0000,-16925.0000,0.8993,0.0000,2816.2287,2816.2287,44.0938,19741.2287,0.0000,-19741.2287,21.4253,14.9828,18.2041,4.3091,290864.5532,21.4383,21.4942,21.4663,-2.6786,3.3023,21.3261,21.3603,21.3432,-2.0870,4.2015,21.4383,21.4618,21.4500,-2.5536,-7.5038,15.0172,15.0723,15.0448,-2.6399,-3.3023,14.9828,15.0172,15.0000,-2.0961,-4.2015,14.9828,15.0011,14.9920,-1.9933,7.5038,23.4812,1834.8527,-245580.3000,290864.5532
6332.0000,14.6606,21.0678,0.0000,160767.3000,-160767.3000,7.5977,0.0000,26994.9464,26994.9464,372.8600,187762.2464,0.0000,-187762.2464,14.6613,20.3483,0.0000,5969.9000,-5969.9000,0.3172,0.0000,987.9250,987.9250,15.5394,6957.8250,0.0000,-6957.8250,21.1352,14.5404,17.8378,2.9826,201325.2076,21.0678,21.1844,21.1261,-4.1030,2.4268,21.0877,21.1549,21.1213,-2.6755,2.7440,21.0678,21.1247,21.0963,-4.2671,-5.1709,14.6613,14.7735,14.7174,-3.9484,-2.4268,14.5404,14.6613,14.6009,-4.8148,-2.7440,14.5404,14.6076,14.5740,-5.0420,5.1709,15.8677,1239.9220,-166737.2000,201325.2076
6333.0000,14.4507,20.8533,0.0000,152308.0000,-152308.0000,7.1979,0.0000,25445.6227,25445.6227,352.3812,177753.6227,0.0000,-177753.6227,14.4453,20.1297,0.0000,3263.3000,-3263.3000,0.1734,0.0000,538.2619,538.2619,8.4811,3801.5619,0.0000,-3801.5619,20.9110,14.3837,17.6473,2.7493,185580.2103,20.8533,20.9356,20.8944,-2.7938,2.3415,20.8800,20.9485,20.9142,-2.4973,2.5149,20.8533,20.8916,20.8724,-2.6989,-4.8564,14.4453,14.5273,14.4863,-2.7869,-2.3415,14.3837,14.4453,14.4145,-2.2473,-2.5149,14.3837,14.4137,14.3987,-2.1137,4.8564,14.7602,1153.3858,-155571.3000,185580.2103
6334.0000,14.2800,20.6789,0.0000,123968.3000,-123968.3000,5.8586,0.0000,20626.5382,20626.5382,286.4125,144594.8382,0.0000,-144594.8382,14.2750,19.9573,0.0000,9284.7000,-9284.7000,0.4933,0.0000,1527.5624,1527.5624,24.1082,10812.2624,0.0000,-10812.2624,20.7050,14.2128,17.4589,2.3564,159056.7173,20.6789,20.7602,20.7196,-2.1079,1.7884,20.5866,20.6876,20.6371,-3.3421,2.2818,20.6789,20.7148,20.6969,-2.1167,-4.0702,14.2750,14.3547,14.3148,-2.0676,-1.7884,14.2128,14.2750,14.2439,-2.0567,-2.2818,14.2128,14.2472,14.2300,-2.0332,4.0702,12.7101,993.1843,-133253.0000,159056.7173
