Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],hp_pir1:EFT [C],hp_pir1:ExFT [C],hp_pir1:MFT [C],hp_pir1:Q [W/m],hp_pir1:M_flow [kg/s],hp_pir2:EFT [C],hp_pir2:ExFT [C],hp_pir2:MFT [C],hp_pir2:Q [W/m],hp_pir2:M_flow [kg/s],hp_pir3:EFT [C],hp_pir3:ExFT [C],hp_pir3:MFT [C],hp_pir3:Q [W/m],hp_pir3:M_flow [kg/s],hp_por1:EFT [C],hp_por1:ExFT [C],hp_por1:MFT [C],hp_por1:Q [W/m],hp_por1:M_flow [kg/s],hp_por2:EFT [C],hp_por2:ExFT [C],hp_por2:MFT [C],hp_por2:Q [W/m],hp_por2:M_flow [kg/s],hp_por3:EFT [C],hp_por3:ExFT [C],hp_por3:MFT [C],hp_por3:Q [W/m],hp_por3:M_flow [kg/s],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6335.0000,14.1286,20.5242,0.0000,110445.8000,-110445.8000,5.2196,0.0000,18310.3261,18310.3261,254.8815,128756.1261,0.0000,-128756.1261,14.1234,19.8039,0.0000,8137.4000,-8137.4000,0.4324,0.0000,1335.8066,1335.8066,21.1141,9473.2066,0.0000,-9473.2066,20.5394,14.0613,17.3004,2.0922,141220.9406,20.5242,20.6049,20.5646,-1.8686,1.5957,20.4342,20.5032,20.4687,-2.0303,2.0281,20.5242,20.5597,20.5420,-1.8675,-3.6238,14.1234,14.2025,14.1629,-1.8305,-1.5957,14.0613,14.1234,14.0923,-1.8266,-2.0281,14.0613,14.0960,14.0786,-1.8246,3.6238,11.3031,883.2433,-118583.2000,141220.9406
6336.0000,13.9967,20.3895,0.0000,93437.7000,-93437.7000,4.4158,0.0000,15442.1896,15442.1896,215.4150,108879.8896,0.0000,-108879.8896,13.9894,19.6684,0.0000,11181.6000,-11181.6000,0.5941,0.0000,1831.9337,1831.9337,28.9945,13013.5337,0.0000,-13013.5337,20.3821,13.9305,17.1563,1.8469,124666.7292,20.3895,20.4756,20.4326,-1.5906,1.2739,20.2189,20.3098,20.2644,-2.4637,1.8680,20.3895,20.4251,20.4073,-1.6225,-3.1419,13.9894,14.0748,14.0321,-1.5770,-1.2739,13.9305,13.9894,13.9599,-1.5956,-1.8680,13.9305,13.9651,13.9478,-1.5770,3.1419,10.0144,782.5360,-104619.3000,124666.7292
6337.0000,13.8905,20.2810,0.0000,91031.5000,-91031.5000,4.3021,0.0000,15006.7249,15006.7249,209.6854,106038.2249,0.0000,-106038.2249,13.8838,19.5616,0.0000,7756.0000,-7756.0000,0.4121,0.0000,1268.7552,1268.7552,20.1006,9024.7552,0.0000,-9024.7552,20.2722,13.8349,17.0536,1.7340,117047.0900,20.2810,20.3546,20.3178,-1.3829,1.2967,20.1633,20.2029,20.1831,-0.9785,1.7088,20.2810,20.3117,20.2964,-1.3370,-3.0054,13.8838,13.9558,13.9198,-1.3527,-1.2967,13.8349,13.8838,13.8594,-1.2114,-1.7088,13.8349,13.8623,13.8486,-1.1944,3.0054,9.4192,736.0296,-98787.5000,117047.0900
6338.0000,13.8083,20.1970,0.0000,83716.2000,-83716.2000,3.9564,0.0000,13774.0029,13774.0029,192.7005,97490.2029,0.0000,-97490.2029,13.8019,19.4787,0.0000,9163.9000,-9163.9000,0.4869,0.0000,1497.2943,1497.2943,23.7391,10661.1943,0.0000,-10661.1943,20.1741,13.7630,16.9686,1.6277,109870.6033,20.1970,20.2609,20.2289,-1.0700,1.1565,20.0291,20.0913,20.0602,-1.4807,1.6434,20.1970,20.2227,20.2099,-1.0416,-2.7999,13.8019,13.8642,13.8331,-1.0445,-1.1565,13.7630,13.8019,13.7825,-0.9258,-1.6434,13.7630,13.7852,13.7741,-0.8973,2.7999,8.8750,693.5063,-92880.1000,109870.6033
6339.0000,13.7550,20.1427,0.0000,78398.6000,-78398.6000,3.7050,0.0000,12882.9113,12882.9113,180.3630,91281.5113,0.0000,-91281.5113,13.7486,19.4248,0.0000,11800.4000,-11800.4000,0.6270,0.0000,1926.5990,1926.5990,30.5588,13726.9990,0.0000,-13726.9990,20.0861,13.7259,16.9060,1.5744,106269.6584,20.1427,20.1924,20.1675,-0.7389,1.0260,19.9013,19.9651,19.9332,-1.5306,1.6530,20.1427,20.1607,20.1517,-0.6998,-2.6790,13.7486,13.7973,13.7730,-0.7231,-1.0260,13.7259,13.7486,13.7373,-0.5431,-1.6530,13.7259,13.7389,13.7324,-0.5009,2.6790,8.6508,675.9871,-90199.0000,106269.6584
6340.0000,13.8024,20.1911,0.0000,102588.4000,-102588.4000,4.8482,0.0000,16876.7572,16876.7572,235.9316,119465.1572,0.0000,-119465.1572,13.7990,19.4758,0.0000,14013.9000,-14013.9000,0.7446,0.0000,2289.6413,2289.6413,36.2832,16303.5413,0.0000,-16303.5413,20.0881,13.8292,16.9587,2.0002,135012.6810,20.1911,20.1801,20.1856,0.2198,1.3679,19.9318,19.9322,19.9320,-0.0119,2.1125,20.1911,20.1826,20.1868,0.4266,-3.4804,13.7990,13.7868,13.7929,0.2427,-1.3679,13.8292,13.7990,13.8141,0.9293,-2.1125,13.8292,13.8086,13.8189,1.0462,3.4804,11.1666,872.5764,-116602.3000,135012.6810
6341.0000,13.8491,20.2388,0.0000,111579.4000,-111579.4000,5.2731,0.0000,18376.1129,18376.1129,256.6886,129955.5129,0.0000,-129955.5129,13.8515,19.5289,0.0000,15675.0000,-15675.0000,0.8329,0.0000,2562.9779,2562.9779,40.5922,18237.9779,0.0000,-18237.9779,20.1257,13.8680,16.9968,2.1833,147375.4857,20.2388,20.2154,20.2271,0.5035,1.4801,19.9682,19.9572,19.9627,0.3723,2.3130,20.2388,20.2285,20.2336,0.5669,-3.7931,13.8515,13.8258,13.8387,0.5545,-1.4801,13.8680,13.8515,13.8597,0.5531,-2.3130,13.8680,13.8583,13.8631,0.5358,3.7931,12.1930,952.7816,-127254.4000,147375.4857
6342.0000,14.0552,20.4492,0.0000,194408.9000,-194408.9000,9.1876,0.0000,32174.0388,32174.0388,447.3749,226582.9388,0.0000,-226582.9388,14.0533,19.7330,0.0000,598.8000,-598.8000,0.0318,0.0000,98.1958,98.1958,1.5510,696.9958,0.0000,-696.9958,20.3770,14.1136,17.2453,3.2996,222721.8876,20.4492,20.3959,20.4226,2.3617,3.0519,20.3891,20.2877,20.3384,4.5368,3.0837,20.4492,20.4219,20.4355,2.4391,-6.1357,14.0533,14.0018,14.0275,2.2815,-3.0519,14.1136,14.0533,14.0834,2.7017,-3.0837,14.1136,14.0818,14.0977,2.8333,6.1357,18.4115,1438.6986,-195007.7000,222721.8876
6343.0000,14.3271,20.7270,0.0000,246399.7000,-246399.7000,11.6446,0.0000,41043.5476,41043.5476,567.7850,287443.2476,0.0000,-287443.2476,14.3276,20.0106,0.0000,2554.3000,-2554.3000,0.1357,0.0000,420.5752,420.5752,6.6215,2974.8752,0.0000,-2974.8752,20.6602,14.3848,17.5225,4.2243,285138.1260,20.7270,20.6675,20.6973,3.3171,3.8363,20.6450,20.5869,20.6160,3.3518,3.9720,20.7270,20.6976,20.7123,3.3422,-7.8083,14.3276,14.2689,14.2983,3.2699,-3.8363,14.3848,14.3276,14.3562,3.2941,-3.9720,14.3848,14.3557,14.3702,3.2914,7.8083,23.5417,1839.5832,-248954.0000,285138.1260
6344.0000,14.6480,21.0550,0.0000,269160.4000,-269160.4000,12.7203,0.0000,45181.8637,45181.8637,621.3495,314342.2637,0.0000,-314342.2637,14.6540,20.3409,0.0000,30313.4000,-30313.4000,1.6107,0.0000,5015.8303,5015.8303,78.6713,35329.2303,0.0000,-35329.2303,20.9278,14.7046,17.8162,5.0961,343985.1683,21.0550,20.9827,21.0189,3.8835,3.7032,20.7882,20.7632,20.7757,1.9299,5.3139,21.0550,21.0248,21.0399,3.9556,-9.0171,14.6540,14.5821,14.6181,3.8615,-3.7032,14.7046,14.6540,14.6793,3.9012,-5.3139,14.7046,14.6751,14.6898,3.8589,9.0171,28.6644,2239.8731,-299473.8000,343985.1683
6345.0000,14.8761,21.2882,0.0000,282264.4000,-282264.4000,13.3396,0.0000,47643.7335,47643.7335,652.9946,329908.1335,0.0000,-329908.1335,14.8821,20.5718,0.0000,40752.1000,-40752.1000,2.1653,0.0000,6766.7193,6766.7193,105.9091,47518.8193,0.0000,-47518.8193,21.1516,14.9129,18.0322,5.5273,373091.6698,21.2882,21.2341,21.2612,2.9264,3.7247,20.9906,20.9623,20.9764,2.4252,5.8901,21.2882,21.2676,21.2779,2.8751,-9.6148,14.8821,14.8290,14.8555,2.8682,-3.7247,14.9129,14.8821,14.8975,2.6356,-5.8901,14.9129,14.8944,14.9036,2.5827,9.6148,31.0440,2425.8183,-323016.5000,373091.6698
6346.0000,15.0767,21.4934,0.0000,294016.1000,-294016.1000,13.8949,0.0000,49870.0552,49870.0552,681.2231,343886.1552,0.0000,-343886.1552,15.0820,20.7743,0.0000,51215.0000,-51215.0000,2.7212,0.0000,8530.5300,8530.5300,133.2319,59745.5300,0.0000,-59745.5300,21.3460,15.1075,18.2268,5.9232,399818.5949,21.4934,21.4467,21.4700,2.5232,3.7246,21.1628,21.1402,21.1515,2.1155,6.4458,21.4934,21.4764,21.4849,2.5004,-10.1704,15.0820,15.0365,15.0593,2.4612,-3.7246,15.1075,15.0820,15.0948,2.3834,-6.4458,15.1075,15.0915,15.0995,2.3661,10.1704,33.2927,2601.5396,-345231.1000,399818.5949
6347.0000,15.2718,21.6929,0.0000,304963.7000,-304963.7000,14.4123,0.0000,51974.0865,51974.0865,707.5454,356937.7865,0.0000,-356937.7865,15.2772,20.9720,0.0000,63031.1000,-63031.1000,3.3491,0.0000,10530.9569,10530.9569,164.1143,73562.0569,0.0000,-73562.0569,21.5304,15.3001,18.4153,6.3232,426814.3899,21.6929,21.6477,21.6703,2.4189,3.6877,21.3261,21.3066,21.3163,1.9913,7.0368,21.6929,21.6773,21.6851,2.4184,-10.7246,15.2772,15.2330,15.2551,2.3656,-3.6877,15.3001,15.2772,15.2886,2.3423,-7.0368,15.3001,15.2851,15.2926,2.3332,10.7246,35.6092,2782.5551,-367994.8000,426814.3899
6348.0000,15.4100,21.8342,0.0000,315056.4000,-315056.4000,14.8893,0.0000,53876.5151,53876.5151,731.9289,368932.9151,0.0000,-368932.9151,15.4139,21.1105,0.0000,62950.3000,-62950.3000,3.3448,0.0000,10540.3518,10540.3518,164.0458,73490.6518,0.0000,-73490.6518,21.6811,15.4293,18.5552,6.5138,439678.4290,21.8342,21.8022,21.8182,1.7883,3.8482,21.4806,21.4626,21.4716,1.8763,7.1929,21.8342,21.8234,21.8288,1.7372,-11.0411,15.4139,15.3829,15.3984,1.7326,-3.8482,15.4293,15.4139,15.4216,1.6076,-7.1929,15.4293,15.4194,15.4244,1.5927,11.0411,36.5798,2858.3949,-378006.7000,439678.4290
6349.0000,15.5761,22.0042,0.0000,323511.2000,-323511.2000,15.2888,0.0000,55549.0014,55549.0014,752.2786,379060.2014,0.0000,-379060.2014,15.5806,21.2793,0.0000,75715.0000,-75715.0000,4.0230,0.0000,12711.5969,12711.5969,197.4310,88426.5969,0.0000,-88426.5969,21.8329,15.5986,18.7158,6.8796,464374.9556,22.0042,21.9671,21.9856,2.0225,3.7553,21.6114,21.5972,21.6043,1.6037,7.7783,22.0042,21.9920,21.9981,2.0449,-11.5336,15.5806,15.5443,15.5624,1.9814,-3.7553,15.5986,15.5806,15.5896,2.0291,-7.7783,15.5986,15.5864,15.5925,2.0314,11.5336,38.7578,3028.5916,-399226.2000,464374.9556
6350.0000,15.6902,22.1209,0.0000,330464.3000,-330464.3000,15.6174,0.0000,56903.0334,56903.0334,769.3200,387367.3334,0.0000,-387367.3334,15.6936,21.3938,0.0000,76601.0000,-76601.0000,4.0701,0.0000,12883.8670,12883.8670,199.8919,89484.8670,0.0000,-89484.8670,21.9552,15.7051,18.8302,7.0311,474600.2539,22.1209,22.0945,22.1077,1.4764,3.8491,21.7344,21.7214,21.7279,1.4948,7.9192,22.1209,22.1125,22.1167,1.4349,-11.7683,15.6936,15.6680,15.6808,1.4311,-3.8491,15.7051,15.6936,15.6994,1.3275,-7.9192,15.7051,15.6974,15.7013,1.3155,11.7683,39.5328,3089.1511,-407065.3000,474600.2539
6351.0000,15.7877,22.2207,0.0000,336772.4000,-336772.4000,15.9156,0.0000,58129.3335,58129.3335,784.6193,394901.7335,0.0000,-394901.7335,15.7904,21.4919,0.0000,78444.6000,-78444.6000,4.1681,0.0000,13214.7443,13214.7443,204.8083,91659.3443,0.0000,-91659.3443,22.0569,15.8003,18.9286,7.1800,484651.8100,22.2207,22.1990,22.2099,1.2349,3.9158,21.8344,21.8240,21.8292,1.2252,8.0839,22.2207,22.2137,22.2172,1.2152,-11.9997,15.7904,15.7693,15.7799,1.1982,-3.9158,15.8003,15.7904,15.7953,1.1609,-8.0839,15.8003,15.7936,15.7970,1.1572,11.9997,40.3428,3152.4459,-415217.0000,484651.8100
6352.0000,15.8595,22.2943,0.0000,340511.2000,-340511.2000,16.0922,0.0000,58879.5555,58879.5555,793.8622,399390.7555,0.0000,-399390.7555,15.8616,21.5641,0.0000,78192.3000,-78192.3000,4.1546,0.0000,13187.5782,13187.5782,204.2404,91379.8782,0.0000,-91379.8782,22.1349,15.8687,19.0018,7.2495,489343.7194,22.2943,22.2783,22.2863,0.9251,3.9792,21.9135,21.9053,21.9094,0.9700,8.1338,22.2943,22.2892,22.2917,0.9018,-12.1130,15.8616,15.8461,15.8538,0.8955,-3.9792,15.8687,15.8616,15.8652,0.8453,-8.1338,15.8687,15.8640,15.8663,0.8401,12.1130,40.6837,3179.0852,-418703.5000,489343.7194
6353.0000,15.8531,22.2877,0.0000,341322.5000,-341322.5000,16.1306,0.0000,59010.4265,59010.4265,796.1481,400332.9265,0.0000,-400332.9265,15.8534,21.5558,0.0000,64377.4000,-64377.4000,3.4206,0.0000,10856.1583,10856.1583,168.2107,75233.5583,0.0000,-75233.5583,22.1577,15.8520,19.0049,7.0445,475503.0348,22.2877,22.2874,22.2876,0.0182,4.2367,21.9606,21.9553,21.9579,0.5889,7.6573,22.2877,22.2880,22.2878,-0.0441,-11.8939,15.8534,15.8534,15.8534,-0.0024,-4.2367,15.8520,15.8534,15.8527,-0.1475,-7.6573,15.8520,15.8530,15.8525,-0.1641,11.8939,39.2971,3070.7326,-405699.9000,475503.0348
6354.0000,15.4031,21.8271,0.0000,242520.7000,-242520.7000,11.4613,0.0000,41465.4669,41465.4669,565.6640,283986.1669,0.0000,-283986.1669,15.3960,21.0923,0.0000,33015.7000,-33015.7000,1.7542,0.0000,5526.5433,5526.5433,86.2629,38542.2433,0.0000,-38542.2433,21.8015,15.3130,18.5572,4.8998,330733.2451,21.8271,21.9320,21.8795,-4.9214,3.2357,21.6368,21.6862,21.6615,-3.5753,4.9899,21.8271,21.8714,21.8493,-5.2898,-8.2256,15.3960,15.5002,15.4481,-4.8885,-3.2357,15.3130,15.3960,15.3545,-6.0093,-4.9899,15.3130,15.3649,15.3390,-6.1947,8.2256,26.5642,2075.7651,-275536.4000,330733.2451
6355.0000,15.1739,21.5927,0.0000,235228.6000,-235228.6000,11.1167,0.0000,39993.3987,39993.3987,546.9645,275221.9987,0.0000,-275221.9987,15.1671,20.8605,0.0000,22088.1000,-22088.1000,1.1736,0.0000,3683.9773,3683.9773,57.5913,25772.0773,0.0000,-25772.0773,21.5697,15.1289,18.3493,4.5232,305318.5937,21.5927,21.6566,21.6246,-3.0731,3.3144,21.4484,21.4845,21.4665,-2.3502,4.4880,21.5927,21.6186,21.6057,-2.9370,-7.8023,15.1671,15.2297,15.1984,-3.0102,-3.3144,15.1289,15.1671,15.1480,-2.4895,-4.4880,15.1289,15.1501,15.1395,-2.4044,7.8023,24.6690,1927.6715,-257316.7000,305318.5937
6356.0000,14.7820,21.1919,0.0000,164506.9000,-164506.9000,7.7744,0.0000,27704.0374,27704.0374,381.9231,192210.9374,0.0000,-192210.9374,14.7797,20.4681,0.0000,9754.6000,-9754.6000,0.5183,0.0000,1617.1588,1617.1588,25.4076,11371.7588,0.0000,-11371.7588,21.2483,14.6582,17.9533,3.1228,210785.9075,21.1919,21.3188,21.2554,-4.4534,2.4187,21.1687,21.2425,21.2056,-3.1449,2.9370,21.1919,21.2515,21.2217,-4.6305,-5.3557,14.7797,14.9025,14.8411,-4.3093,-2.4187,14.6582,14.7797,14.7190,-5.1747,-2.9370,14.6582,14.7276,14.6929,-5.3866,5.3557,16.6331,1299.7360,-174261.5000,210785.9075
6357.0000,14.5475,20.9522,0.0000,154487.8000,-154487.8000,7.3010,0.0000,25869.9113,25869.9113,357.7154,180357.7113,0.0000,-180357.7113,14.5408,20.2263,0.0000,5805.8000,-5805.8000,0.3085,0.0000,959.0123,959.0123,15.0966,6764.8123,0.0000,-6764.8123,21.0023,14.4742,17.7383,2.8385,191598.7081,20.9522,21.0440,20.9981,-3.1019,2.3308,20.9484,21.0184,20.9834,-2.6788,2.6393,20.9522,20.9938,20.9730,-2.9983,-4.9701,14.5408,14.6317,14.5862,-3.0726,-2.3308,14.4742,14.5408,14.5075,-2.5489,-2.6393,14.4742,14.5080,14.4911,-2.4325,4.9701,15.2430,1191.1114,-160293.6000,191598.7081
6358.0000,14.3529,20.7534,0.0000,124569.7000,-124569.7000,5.8871,0.0000,20762.7473,20762.7473,287.9878,145332.4473,0.0000,-145332.4473,14.3466,20.0298,0.0000,10706.9000,-10706.9000,0.5689,0.0000,1763.4297,1763.4297,27.8123,12470.3297,0.0000,-12470.3297,20.7775,14.2771,17.5273,2.3980,161863.9575,20.7534,20.8463,20.7999,-2.3895,1.7727,20.6479,20.7491,20.6985,-3.4351,2.3416,20.7534,20.7937,20.7735,-2.4046,-4.1143,14.3466,14.4376,14.3921,-2.3402,-1.7727,14.2771,14.3466,14.3118,-2.3583,-2.3416,14.2771,14.3164,14.2967,-2.3423,4.1143,12.9222,1009.7570,-135276.6000,161863.9575
6359.0000,14.1702,20.5667,0.0000,108980.4000,-108980.4000,5.1503,0.0000,18085.3119,18085.3119,251.6213,127065.7119,0.0000,-127065.7119,14.1650,19.8460,0.0000,7238.7000,-7238.7000,0.3846,0.0000,1189.0075,1189.0075,18.7878,8427.7075,0.0000,-8427.7075,20.5963,14.0866,17.3415,2.0588,138970.8525,20.5667,20.6634,20.6151,-2.2270,1.5886,20.5041,20.5717,20.5379,-1.9353,1.9732,20.5667,20.6099,20.5883,-2.2319,-3.5617,14.1650,14.2592,14.2121,-2.1693,-1.5886,14.0866,14.1650,14.1258,-2.2421,-1.9732,14.0866,14.1305,14.1086,-2.2678,3.5617,11.0718,865.1622,-116219.1000,138970.8525
6360.0000,14.0453,20.4391,0.0000,90705.5000,-90705.5000,4.2867,0.0000,15007.9314,15007.9314,209.1737,105713.4314,0.0000,-105713.4314,14.0345,19.7140,0.0000,15401.2000,-15401.2000,0.8183,0.0000,2524.9129,2524.9129,39.9431,17926.1129,0.0000,-17926.1129,20.4118,13.9859,17.1988,1.8745,126526.4296,20.4391,20.5322,20.4856,-1.5589,1.1561,20.1931,20.3130,20.2530,-3.4347,1.9744,20.4391,20.4741,20.4566,-1.5867,-3.1305,14.0345,14.1284,14.0815,-1.5733,-1.1561,13.9859,14.0345,14.0102,-1.3923,-1.9744,13.9859,14.0146,14.0002,-1.3045,3.1305,10.2058,797.4973,-106106.7000,126526.4296
6361.0000,13.9240,20.3152,0.0000,87818.5000,-87818.5000,4.1502,0.0000,14488.5257,14488.5257,202.3492,102307.0257,0.0000,-102307.0257,13.9170,19.5951,0.0000,8436.1000,-8436.1000,0.4482,0.0000,1380.6718,1380.6718,21.8673,9816.7718,0.0000,-9816.7718,20.3001,13.8559,17.0780,1.6933,114296.3170,20.3152,20.4011,20.3581,-1.5357,1.2340,20.1863,20.2127,20.1995,-0.6428,1.6822,20.3152,20.3505,20.3328,-1.4906,-2.9162,13.9170,13.9999,13.9584,-1.4817,-1.2340,13.8559,13.9170,13.8864,-1.4902,-1.6822,13.8559,13.8919,13.8739,-1.5217,2.9162,9.1895,718.0767,-96254.6000,114296.3170
6362.0000,13.8379,20.2273,0.0000,79947.9000,-79947.9000,3.7783,0.0000,13163.1911,13163.1911,184.0670,93111.0911,0.0000,-93111.0911,13.8290,19.5062,0.0000,11709.2000,-11709.2000,0.6222,0.0000,1913.9192,1913.9192,30.3369,13623.1192,0.0000,-13623.1192,20.1896,13.7912,16.9904,1.6089,108597.6791,20.2273,20.3014,20.2643,-1.1293,1.0520,20.0058,20.0829,20.0444,-1.8695,1.6742,20.2273,20.2552,20.2412,-1.1026,-2.7262,13.8290,13.9023,13.8657,-1.1165,-1.0520,13.7912,13.8290,13.8101,-0.9184,-1.6742,13.7912,13.8130,13.8021,-0.8634,2.7262,8.7905,686.9010,-91657.1000,108597.6791
6363.0000,13.7470,20.1345,0.0000,73913.3000,-73913.3000,3.4931,0.0000,12143.5689,12143.5689,170.0772,86056.8689,0.0000,-86056.8689,13.7417,19.4178,0.0000,7618.3000,-7618.3000,0.4048,0.0000,1243.6828,1243.6828,19.7308,8861.9828,0.0000,-8861.9828,20.1089,13.6860,16.8974,1.4306,96563.0271,20.1345,20.2091,20.1718,-1.1132,1.0294,19.9858,20.0121,19.9989,-0.5450,1.4342,20.1345,20.1653,20.1499,-1.0992,-2.4636,13.7417,13.8130,13.7774,-1.0626,-1.0294,13.6860,13.7417,13.7138,-1.1584,-1.4342,13.6860,13.7195,13.7027,-1.1960,2.4636,7.7843,608.2774,-81531.6000,96563.0271
6364.0000,13.6763,20.0622,0.0000,71139.8000,-71139.8000,3.3620,0.0000,11668.4610,11668.4610,163.5979,82808.2610,0.0000,-82808.2610,13.6694,19.3447,0.0000,7474.1000,-7474.1000,0.3971,0.0000,1218.8817,1218.8817,19.3505,8692.9817,0.0000,-8692.9817,20.0363,13.6313,16.8338,1.3758,92865.7902,20.0622,20.1271,20.0947,-0.9278,0.9883,19.9028,19.9471,19.9250,-0.8895,1.3854,20.0622,20.0883,20.0753,-0.8970,-2.3737,13.6694,13.7333,13.7013,-0.9144,-0.9883,13.6313,13.6694,13.6503,-0.7632,-1.3854,13.6313,13.6526,13.6419,-0.7303,2.3737,7.5051,586.4611,-78613.9000,92865.7902
6365.0000,13.6063,19.9907,0.0000,66024.1000,-66024.1000,3.1202,0.0000,10811.5827,10811.5827,151.7633,76835.6827,0.0000,-76835.6827,13.6023,19.2769,0.0000,5326.8000,-5326.8000,0.2830,0.0000,867.8707,867.8707,13.7871,6194.6707,0.0000,-6194.6707,19.9754,13.5533,16.7643,1.2489,84299.6418,19.9907,20.0542,20.0224,-0.8683,0.9457,19.8751,19.9003,19.8877,-0.4467,1.2288,19.9907,20.0179,20.0043,-0.8536,-2.1745,13.6023,13.6627,13.6325,-0.8272,-0.9457,13.5533,13.6023,13.5778,-0.8724,-1.2288,13.5533,13.5817,13.5675,-0.8953,2.1745,6.7930,530.8172,-71350.9000,84299.6418
6366.0000,13.5801,19.8053,1014.7000,71667.1000,-70652.4000,3.4397,209.6689,11728.4294,11938.0984,167.2716,83395.5294,805.0311,-82590.4984,13.5731,19.2473,0.0000,220.0000,-220.0000,0.0117,0.0000,35.8288,35.8288,0.5693,255.8288,0.0000,-255.8288,19.8776,13.5680,16.7228,1.2444,83994.5398,19.8053,19.9211,19.8632,-1.9180,1.1427,19.9143,19.9002,19.9072,0.2391,1.1544,19.8053,19.8663,19.8358,-2.0298,-2.2970,13.5731,13.6048,13.5889,-0.5227,-1.1427,13.5680,13.5731,13.5705,-0.0843,-1.1544,13.5680,13.5678,13.5679,0.0079,2.2970,6.8881,538.2422,-70872.4000,83994.5398
6367.0000,13.6330,20.0180,0.0000,105937.8000,-105937.8000,5.0065,0.0000,17358.4040,17358.4040,243.3565,123296.2040,0.0000,-123296.2040,13.6273,13.6273,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9640,13.6650,16.8145,1.8020,121633.7376,20.0180,19.9562,19.9871,1.4980,1.6688,19.9562,19.9366,19.9464,0.4762,1.6688,20.0180,19.9776,19.9978,1.9579,-3.3377,13.6273,13.6119,13.6196,0.3734,-1.6688,13.6650,13.6273,13.6461,0.9156,-1.6688,13.6650,13.6435,13.6542,1.0454,3.3377,9.9894,780.5872,-105937.8000,121633.7376
6368.0000,13.6921,20.0783,0.0000,119558.6000,-119558.6000,5.6502,0.0000,19617.4552,19617.4552,274.7403,139176.0552,0.0000,-139176.0552,13.6919,19.3675,0.0000,9.3000,-9.3000,0.0005,0.0000,1.5171,1.5171,0.0241,10.8171,0.0000,-10.8171,20.0447,13.7179,16.8813,2.0428,137891.0952,20.0783,20.0453,20.0618,0.9049,1.8832,20.0451,20.0094,20.0273,0.9787,1.8837,20.0783,20.0623,20.0703,0.8784,-3.7670,13.6919,13.6657,13.6788,0.7177,-1.8832,13.7179,13.6919,13.7049,0.7123,-1.8837,13.7179,13.7052,13.7116,0.6950,3.7670,11.2767,881.1786,-119567.9000,137891.0952
6369.0000,13.8481,20.2377,0.0000,155589.4000,-155589.4000,7.3530,0.0000,25623.5446,25623.5446,357.6754,181212.9446,0.0000,-181212.9446,13.8469,19.5242,0.0000,2680.8000,-2680.8000,0.1424,0.0000,438.3014,438.3014,6.9392,3119.1014,0.0000,-3119.1014,20.1788,13.9024,17.0406,2.6881,181449.5739,20.2377,20.1858,20.2118,1.8127,2.4035,20.1488,20.1146,20.1317,1.2638,2.5460,20.2377,20.2118,20.2247,1.8667,-4.9495,13.8469,13.7973,13.8221,1.7325,-2.4035,13.9024,13.8469,13.8747,2.0519,-2.5460,13.9024,13.8728,13.8876,2.1278,4.9495,14.9612,1169.0888,-158270.2000,181449.5739
6370.0000,14.0306,20.4241,0.0000,175348.2000,-175348.2000,8.2868,0.0000,29002.6232,29002.6232,403.5096,204350.8232,0.0000,-204350.8232,14.0342,19.7137,0.0000,12804.5000,-12804.5000,0.6804,0.0000,2099.1931,2099.1931,33.1651,14903.6931,0.0000,-14903.6931,20.3282,14.0816,17.2049,3.2007,216048.2908,20.4241,20.3643,20.3942,2.2050,2.5355,20.2266,20.2049,20.2157,1.0174,3.2158,20.4241,20.3972,20.4107,2.2473,-5.7513,14.0342,13.9744,14.0043,2.2019,-2.5355,14.0816,14.0342,14.0579,2.2146,-3.2158,14.0816,14.0554,14.0685,2.1865,5.7513,17.9084,1399.3851,-188152.7000,216048.2908
6371.0000,14.2160,20.6135,0.0000,186234.6000,-186234.6000,8.8013,0.0000,30939.3800,30939.3800,429.0756,217173.9800,0.0000,-217173.9800,14.2225,19.9042,0.0000,27985.8000,-27985.8000,1.4870,0.0000,4600.7730,4600.7730,72.5420,32586.5730,0.0000,-32586.5730,20.4739,14.2615,17.3677,3.6521,246517.8925,20.6135,20.5495,20.5815,2.2638,2.4381,20.3051,20.2879,20.2965,0.9779,3.9251,20.6135,20.5886,20.6010,2.3004,-6.3632,14.2225,14.1589,14.1907,2.2527,-2.4381,14.2615,14.2225,14.2420,2.2252,-3.9251,14.2615,14.2378,14.2497,2.1896,6.3632,20.5592,1606.5279,-214220.4000,246517.8925
6372.0000,14.3442,20.7445,0.0000,195242.9000,-195242.9000,9.2270,0.0000,32535.5120,32535.5120,450.3810,227778.4120,0.0000,-227778.4120,14.3498,20.0330,0.0000,31720.9000,-31720.9000,1.6854,0.0000,5224.6943,5224.6943,82.2880,36945.5943,0.0000,-36945.5943,20.6043,14.3735,17.4889,3.8852,262250.3399,20.7445,20.6982,20.7214,1.6915,2.5139,20.4312,20.4069,20.4191,1.4830,4.1993,20.7445,20.7278,20.7362,1.6343,-6.7132,14.3498,14.3046,14.3272,1.6509,-2.5139,14.3735,14.3498,14.3617,1.4474,-4.1993,14.3735,14.3591,14.3663,1.4107,6.7132,21.8192,1704.9846,-226963.8000,262250.3399
6373.0000,14.4418,20.8443,0.0000,205517.4000,-205517.4000,9.7126,0.0000,34327.8941,34327.8941,474.4852,239845.2941,0.0000,-239845.2941,14.4456,20.1300,0.0000,31285.2000,-31285.2000,1.6623,0.0000,5160.3340,5160.3340,81.2010,36445.5340,0.0000,-36445.5340,20.7159,14.4634,17.5896,4.0639,274313.6353,20.8443,20.8113,20.8278,1.2877,2.6834,20.5507,20.5277,20.5392,1.4528,4.3457,20.8443,20.8322,20.8383,1.2356,-7.0291,14.4456,14.4138,14.4297,1.2406,-2.6834,14.4634,14.4456,14.4545,1.1240,-4.3457,14.4634,14.4526,14.4580,1.1100,7.0291,22.7529,1777.9458,-236802.6000,274313.6353
6374.0000,14.5161,20.9202,0.0000,218034.5000,-218034.5000,10.3041,0.0000,36483.6709,36483.6709,503.7107,254518.1709,0.0000,-254518.1709,14.5185,20.2038,0.0000,26332.4000,-26332.4000,1.3991,0.0000,4348.1642,4348.1642,68.3736,30680.5642,0.0000,-30680.5642,20.8144,14.5319,17.6732,4.2013,283588.4931,20.9202,20.8975,20.9088,0.9815,2.9683,20.6752,20.6516,20.6634,1.5024,4.3675,20.9202,20.9114,20.9158,0.9393,-7.3358,14.5185,14.4966,14.5075,0.9427,-2.9683,14.5319,14.5185,14.5252,0.8566,-4.3675,14.5319,14.5240,14.5280,0.8481,7.3358,23.4171,1829.8433,-244366.9000,283588.4931
6375.0000,14.4674,20.8704,0.0000,182983.6000,-182983.6000,8.6476,0.0000,30582.7740,30582.7740,422.9441,213566.3740,0.0000,-213566.3740,14.4673,20.1520,0.0000,30579.9000,-30579.9000,1.6248,0.0000,5045.6423,5045.6423,79.4270,35625.5423,0.0000,-35625.5423,20.7687,14.4537,17.6112,3.7067,250205.6231,20.8704,20.8820,20.8762,-0.3906,2.3409,20.5829,20.5981,20.5905,-0.8762,3.9658,20.8704,20.8760,20.8732,-0.5107,-6.3067,14.4673,14.4794,14.4733,-0.4092,-2.3409,14.4537,14.4673,14.4605,-0.7771,-3.9658,14.4537,14.4629,14.4583,-0.8369,6.3067,20.5589,1606.4984,-213563.5000,250205.6231
6376.0000,14.4903,20.8938,0.0000,191337.0000,-191337.0000,9.0424,0.0000,31996.5264,31996.5264,442.1083,223333.5264,0.0000,-223333.5264,14.4901,20.1750,0.0000,30992.7000,-30992.7000,1.6468,0.0000,5115.5117,5115.5117,80.4817,36108.2117,0.0000,-36108.2117,20.7795,14.4968,17.6382,3.8374,259025.2970,20.8938,20.8887,20.8913,0.1856,2.4652,20.6029,20.6006,20.6018,0.1393,4.1120,20.8938,20.8914,20.8926,0.2376,-6.5772,14.4901,14.4852,14.4877,0.1765,-2.4652,14.4968,14.4901,14.4934,0.4010,-4.1120,14.4968,14.4922,14.4945,0.4400,6.5772,21.3896,1671.4109,-222329.7000,259025.2970
6377.0000,14.4615,20.8644,0.0000,189258.7000,-189258.7000,8.9442,0.0000,31627.0720,31627.0720,437.3730,220885.7720,0.0000,-220885.7720,14.4614,20.1460,0.0000,23119.4000,-23119.4000,1.2284,0.0000,3814.3322,3814.3322,60.0422,26933.7322,0.0000,-26933.7322,20.7790,14.4536,17.6163,3.6768,248185.4454,20.8644,20.8718,20.8681,-0.2761,2.5719,20.6372,20.6302,20.6337,0.3891,3.8003,20.8644,20.8678,20.8661,-0.3163,-6.3723,14.4614,14.4687,14.4650,-0.2695,-2.5719,14.4536,14.4614,14.4575,-0.4304,-3.8003,14.4536,14.4586,14.4561,-0.4602,6.3723,20.3575,1590.7666,-212378.1000,248185.4454
6378.0000,14.3182,20.7179,0.0000,169617.5000,-169617.5000,8.0160,0.0000,28247.6577,28247.6577,391.9073,197865.1577,0.0000,-197865.1577,14.3185,20.0014,0.0000,8314.7000,-8314.7000,0.4418,0.0000,1368.8610,1368.8610,21.5910,9683.5610,0.0000,-9683.5610,20.7055,14.2733,17.4894,3.1086,209830.2797,20.7179,20.7604,20.7391,-1.5525,2.5247,20.6473,20.6440,20.6456,0.1477,2.9665,20.7179,20.7388,20.7283,-1.6586,-5.4912,14.3185,14.3599,14.3392,-1.5146,-2.5247,14.2733,14.3185,14.2959,-1.9463,-2.9665,14.2733,14.2990,14.2861,-2.0471,5.4912,16.9244,1322.4985,-177932.2000,209830.2797
6379.0000,14.1832,20.5800,0.0000,155935.7000,-155935.7000,7.3694,0.0000,25885.5702,25885.5702,359.9520,181821.2702,0.0000,-181821.2702,14.1828,19.8640,0.0000,1587.4000,-1587.4000,0.0843,0.0000,260.8102,260.8102,4.1196,1848.2102,0.0000,-1848.2102,20.6066,14.1380,17.3723,2.7551,185966.3938,20.5800,20.6265,20.6033,-1.6361,2.4283,20.6009,20.6136,20.6073,-0.4596,2.5127,20.5800,20.6030,20.5915,-1.6475,-4.9410,14.1828,14.2285,14.2056,-1.6085,-2.4283,14.1380,14.1828,14.1604,-1.6317,-2.5127,14.1380,14.1610,14.1495,-1.6455,4.9410,14.9083,1164.9589,-157523.1000,185966.3938
6380.0000,13.9549,20.3468,0.0000,93270.9000,-93270.9000,4.4079,0.0000,15399.3425,15399.3425,215.1082,108670.2425,0.0000,-108670.2425,13.9556,19.6342,0.0000,7192.8000,-7192.8000,0.3822,0.0000,1177.8502,1177.8502,18.6559,8370.6502,0.0000,-8370.6502,20.4066,13.8255,17.1160,1.8013,121588.5255,20.3468,20.4681,20.4074,-2.3599,1.3419,20.2832,20.4091,20.3462,-3.1472,1.7241,20.3468,20.4052,20.3760,-2.5976,-3.0660,13.9556,14.0738,14.0147,-2.3004,-1.3419,13.8255,13.9556,13.8905,-3.2528,-1.7241,13.8255,13.9028,13.8642,-3.4394,3.0660,9.5766,748.3260,-100463.7000,121588.5255
6381.0000,13.7926,20.1810,0.0000,83710.1000,-83710.1000,3.9561,0.0000,13767.9062,13767.9062,192.7679,97478.0062,0.0000,-97478.0062,13.7838,19.4604,0.0000,4490.4000,-4490.4000,0.2386,0.0000,733.4972,733.4972,11.6358,5223.8972,0.0000,-5223.8972,20.2359,13.7002,16.9681,1.5665,105739.1481,20.1810,20.2947,20.2379,-2.0424,1.2392,20.1600,20.2417,20.2009,-1.7498,1.4777,20.1810,20.2327,20.2069,-2.0371,-2.7169,13.7838,13.8998,13.8418,-2.0835,-1.2392,13.7002,13.7838,13.7420,-1.7888,-1.4777,13.7002,13.7437,13.7220,-1.7121,2.7169,8.3800,654.8223,-88200.5000,105739.1481
6382.0000,13.6660,20.0518,0.0000,69975.2000,-69975.2000,3.3070,0.0000,11474.6728,11474.6728,160.9677,81449.8728,0.0000,-81449.8728,13.6591,19.3342,0.0000,4402.7000,-4402.7000,0.2339,0.0000,717.8900,717.8900,11.4006,5120.5900,0.0000,-5120.5900,20.1006,13.5773,16.8390,1.3199,89090.8212,20.0518,20.1592,20.1055,-1.5940,1.0243,20.0058,20.1026,20.0542,-1.7659,1.2583,20.0518,20.0995,20.0756,-1.5798,-2.2826,13.6591,13.7645,13.7118,-1.5649,-1.0243,13.5773,13.6591,13.6182,-1.4905,-1.2583,13.5773,13.6218,13.5996,-1.4734,2.2826,7.0703,552.4798,-74377.9000,89090.8212
6383.0000,13.5637,19.9473,0.0000,62388.7000,-62388.7000,2.9484,0.0000,10206.0906,10206.0906,143.3974,72594.7906,0.0000,-72594.7906,13.5568,19.2309,0.0000,3714.1000,-3714.1000,0.1973,0.0000,604.7315,604.7315,9.6127,4318.8315,0.0000,-4318.8315,19.9886,13.4840,16.7363,1.1692,78922.5918,19.9473,20.0459,19.9966,-1.3100,0.9170,19.9016,19.9845,19.9430,-1.3381,1.1144,19.9473,19.9909,19.9691,-1.2823,-2.0314,13.5568,13.6534,13.6051,-1.2831,-0.9170,13.4840,13.5568,13.5204,-1.1762,-1.1144,13.4840,13.5232,13.5036,-1.1546,2.0314,6.2788,490.6315,-66102.8000,78922.5918
6384.0000,13.4739,19.8555,0.2000,54207.9000,-54207.7000,2.5618,0.0414,8849.1887,8849.2301,124.5117,63057.0887,0.1586,-63056.9301,13.4685,19.1416,0.0000,3427.8000,-3427.8000,0.1821,0.0000,557.4221,557.4221,8.8680,3985.2221,0.0000,-3985.2221,19.8941,13.3916,16.6429,1.0195,68819.1175,19.8555,19.9525,19.9040,-1.1133,0.7932,19.8011,19.8858,19.8435,-1.1977,0.9754,19.8555,19.8987,19.8771,-1.1056,-1.7686,13.4685,13.5624,13.5155,-1.0782,-0.7932,13.3916,13.4685,13.4301,-1.0861,-0.9754,13.3916,13.4342,13.4129,-1.0903,1.7686,5.4750,427.8243,-57635.5000,68819.1175
6385.0000,13.3961,19.7731,12.5000,47838.1000,-47825.6000,2.2614,2.5908,7795.1709,7797.7616,109.8484,55633.2709,9.9092,-55623.3616,13.3899,19.0621,0.0000,3307.2000,-3307.2000,0.1757,0.0000,537.2189,537.2189,8.5530,3844.4189,0.0000,-3844.4189,19.8091,13.3168,16.5630,0.9041,61028.2286,19.7731,19.8710,19.8221,-0.9849,0.6952,19.7078,19.7954,19.7516,-1.1045,0.8710,19.7731,19.8167,19.7949,-0.9881,-1.5662,13.3899,13.4838,13.4369,-0.9446,-0.6952,13.3168,13.3899,13.3534,-0.9216,-0.8710,13.3168,13.3571,13.3370,-0.9127,1.5662,4.8615,379.8853,-51132.8000,61028.2286
6386.0000,13.3293,19.6979,37.5000,42249.0000,-42211.5000,1.9986,7.7809,6873.7354,6881.5162,97.0339,49122.7354,29.7191,-49093.0162,13.3229,18.9943,0.0000,3085.4000,-3085.4000,0.1639,0.0000,500.7220,500.7220,7.9769,3586.1220,0.0000,-3586.1220,19.7325,13.2526,16.4925,0.8007,54047.7018,19.6979,19.7983,19.7481,-0.8888,0.6116,19.6284,19.7143,19.6713,-0.9648,0.7755,19.6979,19.7426,19.7202,-0.8975,-1.3870,13.3229,13.4151,13.3690,-0.8156,-0.6116,13.2526,13.3229,13.2878,-0.7881,-0.7755,13.2526,13.2915,13.2721,-0.7794,1.3870,4.3127,337.0011,-45296.9000,54047.7018
6387.0000,13.2821,19.6194,132.1000,37079.2000,-36947.1000,1.7592,27.4308,6026.0116,6053.4425,85.3804,43105.2116,104.6692,-43000.5425,13.2722,17.8386,360.7000,2803.8000,-2443.1000,0.1688,75.1368,454.7023,529.8391,8.2324,3258.5023,285.5632,-2972.9391,19.6342,13.2270,16.4306,0.7059,47646.0760,19.6194,19.7324,19.6759,-0.8669,0.5301,19.2751,19.5706,19.4228,-2.9949,0.6989,19.6194,19.6703,19.6449,-0.9054,-1.2291,13.2722,13.3572,13.3147,-0.6510,-0.5301,13.2270,13.2722,13.2496,-0.4567,-0.6989,13.2270,13.2497,13.2383,-0.4031,1.2291,3.8448,300.4371,-39390.2000,47646.0760
6388.0000,13.2867,19.5756,280.8000,35608.1000,-35327.3000,1.6974,58.3042,5787.5476,5845.8518,82.3672,41395.6476,222.4958,-41173.1518,13.2670,15.5921,1324.5000,2481.3000,-1156.8000,0.2046,275.9272,402.3721,678.2993,10.0341,2883.6721,1048.5728,-1835.0993,19.4524,13.3178,16.3851,0.6667,45004.1942,19.5756,19.6668,19.6212,-0.6565,0.4976,18.4795,19.1811,18.8303,-7.1467,0.7022,19.5756,19.6112,19.5934,-0.6176,-1.1998,13.2670,13.3103,13.2886,-0.3104,-0.4976,13.3178,13.2670,13.2924,0.5207,-0.7022,13.3178,13.2768,13.2973,0.7162,1.1998,3.7940,296.4701,-36484.1000,45004.1942
6389.0000,13.3868,19.5633,589.3000,32301.5000,-31712.2000,1.5572,122.1572,5262.3592,5384.5164,75.5874,37563.8592,467.1428,-37096.7164,13.3712,15.2341,2720.8000,4136.7000,-1415.9000,0.3693,565.8775,671.7866,1237.6640,18.1308,4808.4866,2154.9225,-2653.5640,19.1258,13.5590,16.3424,0.6128,41364.1148,19.5633,19.6225,19.5929,-0.3378,0.3960,17.5047,18.4380,17.9713,-10.3615,0.7653,19.5633,19.5791,19.5712,-0.2640,-1.1612,13.3712,13.2865,13.3289,0.4892,-0.3960,13.5590,13.3712,13.4651,2.0883,-0.7653,13.5590,13.4210,13.4900,2.3290,1.1612,3.8455,300.4891,-33128.1000,41364.1148
6390.0000,13.9297,19.0661,4964.6000,39618.5000,-34653.9000,2.1306,1019.9787,6537.2420,7557.2206,103.7323,46155.7420,3944.6213,-42211.1206,19.4116,20.0226,4142.6000,3711.0000,431.6000,-0.4248,791.1897,666.9498,1458.1395,20.9015,4377.9498,3351.4103,-1026.5395,18.9826,13.6065,16.2945,0.5240,35370.3289,19.0661,19.4116,19.2389,-4.2680,0.8518,19.4116,17.9903,18.7010,8.8089,0.4270,19.0661,19.3139,19.1900,-4.5956,-1.2788,16.7365,14.5008,15.6186,27.6365,-0.8518,13.6065,13.4669,13.5367,0.8674,-0.4270,13.6065,13.5492,13.5779,1.0642,1.2788,4.2577,332.7047,-34222.3000,35370.3289
6391.0000,13.9281,20.0968,1057.3000,52964.9000,-51907.6000,2.5581,217.2283,8739.1308,8956.3591,124.6527,61704.0308,840.0717,-60863.9591,13.4850,14.7583,2261.1000,2681.1000,-420.0000,0.2667,469.4245,436.0961,905.5206,12.6858,3117.1961,1791.6755,-1325.5206,19.3035,13.4153,16.3594,0.9504,64153.4333,20.0968,19.4919,19.7943,6.7073,0.7638,18.2667,18.5164,18.3915,-3.7299,1.0305,20.0968,19.7556,19.9262,8.8879,-1.7943,13.4850,14.9891,14.2371,-16.6682,-0.7638,13.4153,13.4850,13.4501,-1.0403,-1.0305,13.4153,13.4764,13.4458,-1.5893,1.7943,5.6369,440.4742,-52327.6000,64153.4333
6392.0000,13.5712,19.6823,1668.0000,67809.7000,-66141.7000,3.2914,344.7118,11094.8458,11439.5576,160.3928,78904.5458,1323.2882,-77581.2576,13.4319,16.5895,911.3000,2583.9000,-1672.6000,0.1874,189.3523,419.9732,609.3255,9.1652,3003.8732,721.9477,-2281.9255,19.4287,13.4133,16.4210,1.1957,80711.3216,19.6823,19.7465,19.7144,-0.9607,1.0347,19.2624,18.8202,19.0413,7.8452,1.2220,19.6823,19.7582,19.7202,-2.4812,-2.2567,13.4319,13.8935,13.6627,-6.9270,-1.0347,13.4133,13.4319,13.4226,-0.3276,-1.2220,13.4133,13.4234,13.4184,-0.3273,2.2567,6.9506,543.1282,-67814.3000,80711.3216
6393.0000,13.4305,19.7217,655.3000,82516.8000,-81861.5000,3.9338,135.7402,13456.8377,13592.5780,191.2319,95973.6377,519.5598,-95454.0780,13.3953,19.0675,0.0000,1587.3000,-1587.3000,0.0843,0.0000,257.8590,257.8590,4.1045,1845.1590,0.0000,-1845.1590,19.6055,13.3715,16.4885,1.4313,96612.5191,19.7217,19.7181,19.7199,0.0707,1.2831,19.6780,19.3810,19.5295,5.8954,1.3675,19.7217,19.7213,19.7215,0.0196,-2.6506,13.3953,13.5261,13.4607,-2.4335,-1.2831,13.3715,13.3953,13.3834,-0.4691,-1.3675,13.3715,13.3842,13.3779,-0.4845,2.6506,8.0177,626.5178,-83448.8000,96612.5191
6394.0000,13.4084,19.7197,539.4000,88286.1000,-87746.7000,4.2004,111.7733,14390.2710,14502.0443,204.0041,102676.3710,427.6267,-102248.7443,13.3969,19.0691,0.0000,3364.0000,-3364.0000,0.1787,0.0000,546.4982,546.4982,8.6974,3910.4982,0.0000,-3910.4982,19.6765,13.4071,16.5418,1.5688,105891.2105,19.7197,19.7197,19.7197,0.0019,1.3405,19.6432,19.5943,19.6187,1.0813,1.5193,19.7197,19.7201,19.7199,-0.0151,-2.8598,13.3969,13.4270,13.4120,-0.5843,-1.3405,13.4071,13.3969,13.4020,0.2283,-1.5193,13.4071,13.3996,13.4034,0.3121,2.8598,8.7343,682.5131,-91110.7000,105891.2105
6395.0000,13.4668,19.8087,324.0000,92514.6000,-92190.6000,4.3890,67.0737,15100.0914,15167.1652,213.1217,107614.6914,256.9263,-107357.7652,13.4649,19.1379,0.0000,10979.3000,-10979.3000,0.5834,0.0000,1785.3406,1785.3406,28.3865,12764.6406,0.0000,-12764.6406,19.7127,13.5014,16.6070,1.7648,119123.2021,19.8087,19.7647,19.7867,0.8127,1.2685,19.5673,19.5861,19.5767,-0.5034,1.8519,19.8087,19.7878,19.7983,0.9496,-3.1205,13.4649,13.4387,13.4518,0.4849,-1.2685,13.5014,13.4649,13.4831,0.9834,-1.8519,13.5014,13.4783,13.4898,1.0476,3.1205,9.9174,774.9618,-103169.9000,119123.2021
6396.0000,13.5426,19.9074,153.9000,95185.8000,-95031.9000,4.5064,31.8202,15563.6493,15595.4695,218.8938,110749.4493,122.0798,-110627.3695,13.5473,19.2213,0.0000,17775.8000,-17775.8000,0.9445,0.0000,2893.8754,2893.8754,45.9708,20669.6754,0.0000,-20669.6754,19.7611,13.5785,16.6698,1.9257,129983.1335,19.9074,19.8447,19.8761,1.0827,1.1873,19.5685,19.5711,19.5698,-0.0785,2.1318,19.9074,19.8831,19.8952,1.1748,-3.3191,13.5473,13.4977,13.5225,0.8578,-1.1873,13.5785,13.5473,13.5629,0.9671,-2.1318,13.5785,13.5587,13.5686,0.9550,3.3191,10.8742,849.7239,-112807.7000,129983.1335
6397.0000,13.5741,19.9333,208.7000,96083.0000,-95874.3000,4.5517,43.1282,15721.9408,15765.0690,221.2026,111804.9408,165.5718,-111639.3690,13.5790,19.2533,0.0000,15835.8000,-15835.8000,0.8414,0.0000,2579.2008,2579.2008,40.9671,18415.0008,0.0000,-18415.0008,19.8062,13.5871,16.6967,1.9165,129363.9018,19.9333,19.9044,19.9188,0.5205,1.2367,19.6408,19.6171,19.6289,0.7177,2.0782,19.9333,19.9248,19.9290,0.4119,-3.3149,13.5790,13.5505,13.5647,0.5140,-1.2367,13.5871,13.5790,13.5830,0.2473,-2.0782,13.5871,13.5830,13.5850,0.2024,3.3149,10.7612,840.8934,-111710.1000,129363.9018
6398.0000,13.5318,19.8727,349.1000,94192.9000,-93843.8000,4.4696,72.1925,15397.3754,15469.5679,217.2675,109590.2754,276.9075,-109313.3679,13.5361,19.2099,0.0000,4546.5000,-4546.5000,0.2416,0.0000,740.0464,740.0464,11.7633,5286.5464,0.0000,-5286.5464,19.8305,13.5046,16.6675,1.7029,114948.7175,19.8727,19.8936,19.8832,-0.4264,1.4094,19.7936,19.7273,19.7604,1.5914,1.6509,19.8727,19.8861,19.8794,-0.5946,-3.0603,13.5361,13.5491,13.5426,-0.2631,-1.4094,13.5046,13.5361,13.5203,-0.7526,-1.6509,13.5046,13.5238,13.5142,-0.8508,3.0603,9.4008,734.5893,-98390.3000,114948.7175
6399.0000,13.4994,19.8172,526.8000,92468.1000,-91941.3000,4.3974,108.9983,15103.9940,15212.9923,213.7059,107572.0940,417.8017,-107154.2923,13.4986,19.1720,0.0000,2065.2000,-2065.2000,0.1097,0.0000,335.9806,335.9806,5.3424,2401.1806,0.0000,-2401.1806,19.8154,13.4826,16.6490,1.6309,110088.8994,19.8172,19.8469,19.8321,-0.6123,1.4292,19.7988,19.7824,19.7906,0.3681,1.5389,19.8172,19.8325,19.8249,-0.6538,-2.9682,13.4986,13.5183,13.5085,-0.4075,-1.4292,13.4826,13.4986,13.4906,-0.3547,-1.5389,13.4826,13.4903,13.4864,-0.3304,2.9682,8.9923,702.6679,-94006.5000,110088.8994
6400.0000,13.4913,19.7882,701.2000,92864.4000,-92163.2000,4.4252,145.1022,15165.8543,15310.9565,215.0219,108030.2543,556.0978,-107474.1565,13.4894,19.1627,0.0000,1152.1000,-1152.1000,0.0612,0.0000,187.4073,187.4073,2.9799,1339.5073,0.0000,-1339.5073,19.7932,13.4887,16.6409,1.6162,109092.4341,19.7882,19.8076,19.7979,-0.4077,1.4546,19.7816,19.7854,19.7835,-0.0811,1.5159,19.7882,19.7972,19.7927,-0.3840,-2.9705,13.4894,13.4978,13.4936,-0.1743,-1.4546,13.4887,13.4894,13.4891,-0.0135,-1.5159,13.4887,13.4881,13.4884,0.0284,2.9705,8.9501,699.3748,-93315.3000,109092.4341
6401.0000,13.5238,19.3602,3541.2000,69848.3000,-66307.1000,3.4852,732.4029,11415.7119,12148.1147,169.4978,81264.0119,2808.7971,-78455.2147,13.5198,19.1934,0.0000,1834.2000,-1834.2000,0.0975,0.0000,298.4891,298.4891,4.7440,2132.6891,0.0000,-2132.6891,19.5533,13.5514,16.5523,1.2287,82935.5170,19.3602,19.5957,19.4779,-3.8568,1.1292,19.5637,19.6749,19.6193,-1.9765,1.2267,19.3602,19.4899,19.4250,-4.4321,-2.3559,13.5198,13.5056,13.5127,0.2343,-1.1292,13.5514,13.5198,13.5356,0.5654,-1.2267,13.5514,13.5324,13.5419,0.6499,2.3559,7.1504,558.7390,-68141.3000,82935.5170
6402.0000,13.4892,19.4879,2060.2000,58862.0000,-56801.8000,2.8889,426.3403,9612.3930,10038.7332,140.4788,68474.3930,1633.8597,-66840.5332,13.5000,19.1734,0.0000,24.0000,-24.0000,0.0013,0.0000,3.9046,3.9046,0.0621,27.9046,0.0000,-27.9046,19.4985,13.4461,16.4723,0.9995,67469.3182,19.4879,19.4818,19.4848,0.0876,0.9626,19.4814,19.5645,19.5229,-1.1591,0.9638,19.4879,19.4655,19.4767,0.6277,-1.9264,13.5000,13.5076,13.5038,-0.1034,-0.9626,13.4461,13.5000,13.4730,-0.7501,-0.9638,13.4461,13.4801,13.4631,-0.9465,1.9264,5.7679,450.7103,-56825.8000,67469.3182
6403.0000,13.4699,19.2423,3046.7000,53528.1000,-50481.4000,2.6882,630.6889,8737.4019,9368.0908,130.7520,62265.5019,2416.0111,-59849.4908,13.4673,19.1404,0.0000,55.9000,-55.9000,0.0030,0.0000,9.0902,9.0902,0.1446,64.9902,0.0000,-64.9902,19.3790,13.4578,16.4184,0.9105,61461.1813,19.2423,19.3961,19.3192,-1.9947,0.8951,19.3952,19.4760,19.4356,-1.0494,0.8980,19.2423,19.3305,19.2864,-2.2921,-1.7931,13.4673,13.4904,13.4788,-0.2960,-0.8951,13.4578,13.4673,13.4626,-0.1219,-0.8980,13.4578,13.4597,13.4587,-0.0480,1.7931,5.3713,419.7244,-50537.3000,61461.1813
6404.0000,13.5897,17.9163,7577.9000,33571.1000,-25993.2000,1.9807,1565.5851,5495.1969,7060.7820,96.6247,39066.2969,6012.3149,-33053.9820,13.5414,19.2153,0.0000,229.1000,-229.1000,0.0122,0.0000,37.2940,37.2940,0.5925,266.3940,0.0000,-266.3940,18.8275,13.8015,16.3145,0.5723,38632.6516,17.9163,19.0045,18.4604,-10.3592,0.6562,19.0083,19.3360,19.1721,-3.1746,0.6684,17.9163,18.5709,18.2436,-12.5796,-1.3245,13.5414,13.4928,13.5171,0.4660,-0.6562,13.8015,13.5414,13.6715,2.5257,-0.6684,13.8015,13.6377,13.7196,3.1525,1.3245,3.9835,311.2760,-26222.3000,38632.6516
6405.0000,13.7076,18.7416,4788.5000,35032.3000,-30243.8000,1.9047,987.3820,5750.2824,6737.6644,92.8123,40782.5824,3801.1180,-36981.4644,13.7085,19.3842,0.0000,280.1000,-280.1000,0.0149,0.0000,45.7044,45.7044,0.7246,325.8044,0.0000,-325.8044,18.6774,13.8434,16.2604,0.5302,35790.2894,18.7416,18.5178,18.6297,2.0478,0.6299,18.5378,19.0351,18.7865,-4.6499,0.6448,18.7416,18.4965,18.6190,4.5354,-1.2748,13.7085,13.5562,13.6323,1.3952,-0.6299,13.8434,13.7085,13.7759,1.2651,-0.6448,13.8434,13.7824,13.8129,1.1305,1.2748,3.8348,299.6570,-30523.9000,35790.2894
6406.0000,13.7687,18.2945,5603.8000,28099.2000,-22495.4000,1.6194,1154.3372,4618.9130,5773.2502,79.0014,32718.1130,4449.4628,-28268.6502,13.7852,19.4619,0.0000,277.7000,-277.7000,0.0148,0.0000,45.3627,45.3627,0.7189,323.0627,0.0000,-323.0627,18.5711,13.8439,16.2075,0.4414,29795.8745,18.2945,18.5876,18.4410,-2.2722,0.5349,18.6110,18.7620,18.6865,-1.2012,0.5497,18.2945,18.4743,18.3844,-2.8271,-1.0845,13.7852,13.6513,13.7183,1.0421,-0.5349,13.8439,13.7852,13.8146,0.4709,-0.5497,13.8439,13.8266,13.8353,0.2746,1.0845,3.2665,255.2512,-22773.1000,29795.8745
6407.0000,13.9144,17.9525,6503.5000,24333.2000,-17829.7000,1.4883,1336.4794,4013.6432,5350.1226,72.6576,28346.8432,5167.0206,-23179.8226,13.8979,19.5759,0.0000,262.8000,-262.8000,0.0140,0.0000,42.9986,42.9986,0.6805,305.7986,0.0000,-305.7986,18.2889,14.1036,16.1963,0.5372,36262.2836,17.9525,18.3041,18.1283,-3.7696,0.7395,18.3276,18.5828,18.4552,-2.7869,0.7534,17.9525,18.1406,18.0465,-4.0722,-1.4929,13.8979,13.7685,13.8332,1.3917,-0.7395,14.1036,13.8979,14.0008,2.2519,-0.7534,14.1036,13.9866,14.0451,2.5374,1.4929,3.0039,234.7276,-18092.5000,36262.2836
6408.0000,14.0493,17.9901,6433.0000,22811.7000,-16378.7000,1.4127,1319.0870,3774.7339,5093.8209,68.9811,26586.4339,5113.9130,-21472.5209,14.0559,19.7356,0.0000,1252.3000,-1252.3000,0.0665,0.0000,205.3695,205.3695,3.2443,1457.6695,0.0000,-1457.6695,18.1452,14.1930,16.1691,0.4936,33315.9681,17.9901,18.0945,18.0423,-1.0330,0.6842,18.2399,18.3933,18.3166,-1.6679,0.7507,17.9901,18.0154,18.0028,-0.5238,-1.4349,14.0559,13.8874,13.9717,1.6753,-0.6842,14.1930,14.0559,14.1245,1.4972,-0.7507,14.1930,14.1265,14.1598,1.3881,1.4349,2.9581,231.1503,-17631.0000,33315.9681
6409.0000,14.1532,17.7236,6921.1000,20312.5000,-13391.4000,1.3200,1416.7788,3369.4949,4786.2738,64.4724,23681.9949,5504.3212,-18177.6738,14.1639,19.8449,0.0000,1590.4000,-1590.4000,0.0845,0.0000,261.2301,261.2301,4.1228,1851.6301,0.0000,-1851.6301,18.0042,14.2734,16.1388,0.4401,29707.4908,17.7236,17.9765,17.8500,-2.3152,0.6318,18.1969,18.2847,18.2408,-0.9101,0.7163,17.7236,17.8552,17.7894,-2.5702,-1.3481,14.1639,14.0112,14.0875,1.4030,-0.6318,14.2734,14.1639,14.2186,1.1410,-0.7163,14.2734,14.2197,14.2466,1.0518,1.3481,2.8090,219.5006,-14981.8000,29707.4908
6410.0000,14.2641,17.3969,7574.0000,18121.6000,-10547.6000,1.2504,1547.6474,3014.0224,4561.6698,61.0809,21135.6224,6026.3526,-15109.2698,14.2661,19.9483,0.0000,1677.6000,-1677.6000,0.0891,0.0000,275.9702,275.9702,4.3508,1953.5702,0.0000,-1953.5702,17.8003,14.4134,16.1068,0.3802,25666.3750,17.3969,17.7694,17.5832,-3.2157,0.5955,18.0531,18.1948,18.1240,-1.4051,0.6846,17.3969,17.5893,17.4931,-3.5705,-1.2801,14.2661,14.1191,14.1926,1.2728,-0.5955,14.4134,14.2661,14.3397,1.4662,-0.6846,14.4134,14.3315,14.3724,1.5237,1.2801,2.6793,209.3643,-12225.2000,25666.3750
6411.0000,14.3989,17.0844,8267.3000,16293.4000,-8026.1000,1.2001,1685.6396,2718.7099,4404.3495,58.6148,19012.1099,6581.6604,-12430.4495,14.3964,20.0802,0.0000,1706.7000,-1706.7000,0.0907,0.0000,281.3035,281.3035,4.4282,1988.0035,0.0000,-1988.0035,17.5608,14.5895,16.0751,0.3210,21668.6321,17.0844,17.5051,17.2948,-3.4756,0.5698,17.8587,18.0636,17.9611,-1.9606,0.6605,17.0844,17.2908,17.1876,-3.6819,-1.2303,14.3964,14.2243,14.3103,1.4258,-0.5698,14.5895,14.3964,14.4929,1.8539,-0.6605,14.5895,14.4798,14.5346,1.9623,1.2303,2.5816,201.7298,-9732.8000,21668.6321
6412.0000,14.3873,18.4416,7823.2000,29434.2000,-21611.0000,1.7980,1595.3903,4910.0089,6505.3992,87.8180,34344.2089,6227.8097,-28116.3992,14.4465,20.1309,0.0000,1715.7000,-1715.7000,0.0912,0.0000,282.9998,282.9998,4.4540,1998.6998,0.0000,-1998.6998,17.8515,14.2890,16.0703,0.3846,25958.2149,18.4416,17.4730,17.9573,8.0001,0.5689,17.8400,17.9335,17.8868,-0.8923,0.6601,18.4416,17.8075,18.1246,11.3118,-1.2290,14.4465,14.3314,14.3890,0.9536,-0.5689,14.2890,14.4465,14.3678,-1.5057,-0.6601,14.2890,14.4131,14.3511,-2.2103,1.2290,3.7785,295.2560,-23326.7000,25958.2149
6413.0000,14.0734,19.5627,3405.9000,39148.2000,-35742.3000,2.0273,698.1060,6481.7070,7179.8130,99.0470,45629.9070,2707.7940,-42922.1130,14.1506,19.8314,0.0000,2086.9000,-2086.9000,0.1109,0.0000,342.7154,342.7154,5.4188,2429.6154,0.0000,-2429.6154,18.6085,13.6100,16.1093,0.6107,41221.9388,19.5627,18.2966,18.9297,11.7391,0.6388,18.5236,18.0691,18.2964,4.9477,0.7497,19.5627,18.8998,19.2312,13.3598,-1.3885,14.1506,14.3384,14.2445,-1.7381,-0.6388,13.6100,14.1506,13.8803,-5.8775,-0.7497,13.6100,13.9515,13.7808,-6.8772,1.3885,4.2772,334.2245,-37829.2000,41221.9388
6414.0000,13.6029,19.6385,3527.2000,111251.2000,-107724.0000,5.4411,728.5569,18216.1621,18944.7190,265.3895,129467.3621,2798.6431,-126668.7190,13.5865,19.2607,0.0000,316.7000,-316.7000,0.0168,0.0000,51.5869,51.5869,0.8213,368.2869,0.0000,-368.2869,19.3603,13.4131,16.3867,1.8547,125195.3891,19.6385,19.3734,19.5059,6.9594,1.8081,19.3723,18.9729,19.1726,10.5796,1.8249,19.6385,19.5548,19.5967,4.4148,-3.6330,13.5865,13.8325,13.7095,-6.4521,-1.8081,13.4131,13.5865,13.4998,-4.5875,-1.8249,13.4131,13.4886,13.4508,-3.9768,3.6330,10.9088,852.4284,-108040.7000,125195.3891
6415.0000,13.5558,19.9392,0.0000,166804.1000,-166804.1000,7.8830,0.0000,27282.1917,27282.1917,383.2332,194086.2917,0.0000,-194086.2917,13.5404,13.5404,0.0000,0.0000,0.0000,-0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8071,13.5558,16.6814,2.8159,190072.2951,19.9392,19.8207,19.8799,4.5185,2.6277,19.8207,19.6436,19.7322,6.7574,2.6277,19.9392,19.8889,19.9140,3.8350,-5.2553,13.5404,13.5866,13.5635,-1.7567,-2.6277,13.5558,13.5404,13.5481,0.5879,-2.6277,13.5558,13.5403,13.5480,1.1780,5.2553,15.7300,1229.1627,-166804.1000,190072.2951
6416.0000,13.7694,20.1573,0.0000,183919.0000,-183919.0000,8.6918,0.0000,30232.8539,30232.8539,422.4252,214151.8539,0.0000,-214151.8539,13.7703,19.4467,0.0000,19084.6000,-19084.6000,1.0140,0.0000,3116.8254,3116.8254,49.3704,22201.4254,0.0000,-22201.4254,20.0302,13.8288,16.9295,3.4393,232150.2773,20.1573,20.0797,20.1185,2.8839,2.5593,19.9001,19.8650,19.8826,1.8200,3.5733,20.1573,20.1264,20.1418,2.7541,-6.1326,13.7703,13.7124,13.7414,2.1515,-2.5593,13.8288,13.7703,13.7996,3.0399,-3.5733,13.8288,13.7932,13.8110,3.1784,6.1326,19.3662,1513.3041,-203003.6000,232150.2773
6417.0000,13.9469,20.3386,0.0000,198497.6000,-198497.6000,9.3808,0.0000,32766.3897,32766.3897,456.5453,231263.9897,0.0000,-231263.9897,13.9519,19.6305,0.0000,20572.4000,-20572.4000,1.0931,0.0000,3368.6345,3368.6345,53.2683,23941.0345,0.0000,-23941.0345,20.2194,13.9888,17.1041,3.7289,251703.4140,20.3386,20.2809,20.3097,2.3128,2.7626,20.0965,20.0548,20.0757,2.3355,3.8557,20.3386,20.3153,20.3269,2.2385,-6.6182,13.9519,13.8968,13.9244,2.2134,-2.7626,13.9888,13.9519,13.9704,2.0661,-3.8557,13.9888,13.9678,13.9783,2.0236,6.6182,20.9127,1634.1475,-219070.0000,251703.4140
6418.0000,14.1040,20.4991,0.0000,214166.1000,-214166.1000,10.1213,0.0000,35484.8926,35484.8926,493.1565,249650.9926,0.0000,-249650.9926,14.1080,19.7884,0.0000,21763.3000,-21763.3000,1.1564,0.0000,3571.7795,3571.7795,56.3936,25335.0795,0.0000,-25335.0795,20.3891,14.1388,17.2639,4.0278,271874.3102,20.4991,20.4528,20.4759,2.0103,2.9883,20.2674,20.2324,20.2499,2.1077,4.1447,20.4991,20.4801,20.4896,1.9679,-7.1330,14.1080,14.0631,14.0856,1.9507,-2.9883,14.1388,14.1080,14.1234,1.8521,-4.1447,14.1388,14.1211,14.1299,1.8352,7.1330,22.5301,1760.5324,-235929.4000,271874.3102
